Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/13/2007 3:00:00 PM,0,0,128.6311,90,0,0,46.58247,46.58247,2.214652,2.214652,0,0,0,2.214652,0,0,0,0,0,2.331212,2.214652,0,0,0.4903112,10.18399,0,2.331212,-2.331212,11.07756,79.12531,0.134234,2.436117,0,0,10.18399
6/13/2007 4:00:00 PM,0,0,116.3905,90,0,0,47.2439,47.2439,1.43753,1.43753,0,0,0,1.43753,0,0,0,0,0,1.513189,1.43753,0,0,3.080547,7.852782,0,1.513189,-1.513189,9.482523,67.73217,0.134234,1.581283,0,0,7.852782
6/13/2007 5:00:00 PM,0,0,104.2861,90,0,0,46.93386,46.93386,0.8167369,0.8167369,0,0,0,0.8167369,0,0,0,0,0,0.8597231,0.8167369,0,0,4.761868,6.339592,0,0.8597231,-0.8597231,8.576295,61.25913,0.134234,0.8984107,0,0,6.339592
6/13/2007 6:00:00 PM,0,0,91.91394,90,0,0,45.57655,45.57655,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.717116,5.479869,0,0,0,8.576295,61.25913,0.134234,0,0,0,5.479869
6/13/2007 7:00:00 PM,0,0,78.71851,90,0,0,44.48795,44.48795,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.717116,5.479869,0,0,0,8.576295,61.25913,0.134234,0,0,0,5.479869
6/13/2007 8:00:00 PM,0,0,63.96148,90,0,0,42.97906,42.97906,0.9566549,0.9566549,0,-1,0,0.9566549,0,0,2.220446E-16,0,0,1.007005,0.9566549,0,0,5.717116,5.479869,0,1.007005,-1.007005,7.514819,53.67717,0.134234,1.05232,0,0,5.479869
6/13/2007 9:00:00 PM,0,0,46.75591,90,0,0,41.54597,41.54597,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.836011,4.472864,0,0,0,7.514819,53.67717,0.134234,0,0,0,4.472864
6/13/2007 10:00:00 PM,0,0,26.41169,90,0,0,40.03709,40.03709,0.2738428,0.2738428,0,-1,0,0.2738428,0,0,0,0,0,0.2882555,0.2738428,0,0,6.836011,4.472864,0,0.2882555,-0.2882555,7.21097,51.50683,0.134234,0.301227,0,0,4.472864
6/13/2007 11:00:00 PM,0,0,3.377772,90,0,0,38.98983,38.98983,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.156295,4.184609,0,0,0,7.21097,51.50683,0.134234,0,0,0,4.184609
6/14/2007 12:00:00 AM,0,0,-20.01124,90,0,0,38.17682,38.17682,0.5848902,0.5848902,0,-1,0,0.5848902,0,0,0,0,0,0.6156739,0.5848902,0,0,7.156295,4.184609,0,0.6156739,-0.6156739,6.561994,46.87129,0.134234,0.6433792,0,0,4.184609
6/14/2007 1:00:00 AM,0,0,-41.27081,90,0,0,37.24669,37.24669,0.4017885,0.4017885,0,-1,0,0.4017885,0,0,5.551115E-17,0,0,0.4229352,0.4017885,0,0,7.840377,3.568935,0,0.4229352,-0.4229352,6.11618,43.68692,0.134234,0.4419673,0,0,3.568935
6/14/2007 2:00:00 AM,0,0,-59.34188,90,0,0,36.58526,36.58526,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.310305,3.146,0,0,0,6.11618,43.68692,0.134234,0,0,0,3.146
6/14/2007 3:00:00 AM,0,0,-74.71062,90,0,0,35.96517,35.96517,0.4764192,0.4764192,0,-1,0,0.4764192,0,0,5.551115E-17,0,0,0.5014939,0.4764192,0,0,8.310305,3.146,0,0.5014939,-0.5014939,5.58756,39.91106,0.134234,0.5240611,0,0,3.146
6/14/2007 4:00:00 AM,0,0,-88.26926,90,0,0,35.38642,35.38642,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.86752,2.644506,0,0,0,5.58756,39.91106,0.134234,0,0,0,2.644506
6/14/2007 5:00:00 AM,0,0,-100.8109,90,0,0,34.91791,34.91791,0.5195731,0.5195731,0,0,0,0.5195731,0,0,0,0,0,0.546919,0.5195731,0,0,8.86752,2.644506,0,0.546919,-0.546919,5.011056,35.79319,0.134234,0.5715304,0,0,2.644506
6/14/2007 6:00:00 AM,0,0,-112.9412,90,0,0,34.76633,34.76633,0.04825497,0.04825497,0,0,0,0.04825497,0,0,6.938894E-18,0,0,0.0507947,0.04825497,0,0,9.475208,2.097587,0,0.0507947,-0.0507947,4.957514,35.41074,0.134234,0.05308046,0,0,2.097587
6/14/2007 7:00:00 AM,0,0,-125.105,90,0,0,34.43562,34.43562,1.706929,1.706929,0,0,0,1.706929,0,0,0,0,0,1.796768,1.706929,0,0,9.531647,2.046792,0,1.796768,-1.796768,3.063555,21.88249,0.134234,1.877622,0,0,2.046792
6/14/2007 8:00:00 AM,0.00617981,0,-137.6085,90,0,0,35.28996,35.28996,2.005525,2.005525,1.768002,0,0.6476645,2.005525,0,5.551115E-17,0,0,0,0.2500244,0.2375232,0,0,11.52806,0.2500244,0,0.2500244,-0.2500244,2.800006,20,0.134234,2.206078,0,5,0.2500244
6/14/2007 9:00:00 AM,0.1028646,3.931339,-150.6154,38.93143,0.3182277,1.273244,46.70029,37.34314,0.6356666,0.6356666,0,-1,0,0.6356666,200.3005,0,0,0.457317,1.273244,0.6691228,0.6356666,0,0,11.80586,0,0.6041209,0,0.6041209,3.373125,24.0937,0.1341873,0.6992333,1.018595,0,1.273244
6/14/2007 10:00:00 AM,0.1920908,6.934646,-164.1262,28.58713,0.5638545,2.140279,55.84666,39.1414,2.153054,2.153054,4.862217,0,1.492385,2.153054,99.40666,0,0,0,2.140279,0,0,2.709163,2.573704,11.20174,0.5437088,4.713984,0,4.713984,7.845203,56.03705,0.1344533,2.36836,1.712223,5,2.683988
6/14/2007 11:00:00 AM,0.2164257,8.149317,-177.9726,23.29988,0.6627913,2.44339,60.71679,41.00167,2.109619,2.109619,4.688478,0,1.444954,2.109619,115.8214,0,0,0,2.44339,0,0,2.578858,2.449915,6.487755,4.786294,4.893305,0,4.893305,12.4874,89.19553,0.1346739,2.320581,1.954712,5,7.229684
6/14/2007 12:00:00 PM,0.2078377,7.479843,168.1345,26.33465,0.6082959,2.239177,60.95966,42.86194,1.017232,1.017232,0,0,0,1.017232,220.1244,0,0,0,2.239177,1.070771,1.017232,0,0,1.59445,9.190269,1.168406,0,1.168406,13.59585,97.113,0.1345838,1.118955,1.791341,0,11.42945
6/14/2007 1:00:00 PM,0.1320484,4.979435,154.5018,35.61791,0.404082,1.526056,56.70232,44.72221,0.4509135,0.4509135,0,0,0,0.4509135,338.4366,0.6253662,0,0,1.526056,0.4746458,0.4509135,0,0,0.4260441,10.24183,0.4260441,0,0.4260441,14.00003,100,0.134551,0.4960048,1.220845,0,11.76789
6/14/2007 2:00:00 PM,0.02631929,0.8349397,141.3405,47.60598,0.08801208,0.3485469,48.51974,45.92793,2.587757,2.587757,0,-1,0,2.587757,13.46908,0,4.440892E-16,0,0.3485469,2.723954,2.587757,0,0,0,10.62527,0,2.375407,-2.375407,11.49613,82.11504,0.134551,2.846532,0.2788376,0,10.97382
6/14/2007 3:00:00 PM,0,0,128.7005,90,0,0,46.50668,46.50668,1.592885,1.592885,0,0,0,1.592885,0,0,2.220446E-16,0,0,1.676721,1.592885,0,0,2.639342,8.249866,0,1.676721,-1.676721,9.728709,69.49064,0.134551,1.752174,0,0,8.249866
6/14/2007 4:00:00 PM,0,0,116.4634,90,0,0,47.16811,47.16811,1.289407,1.289407,0,0,0,1.289407,0,0,2.220446E-16,0,0,1.35727,1.289407,0,0,4.502366,6.573145,0,1.35727,-1.35727,8.29802,59.27146,0.134551,1.418348,0,0,6.573145
6/14/2007 5:00:00 PM,0,0,104.3628,90,0,0,46.85807,46.85807,0.1298257,0.1298257,0,0,0,0.1298257,0,0,2.775558E-17,0,0,0.1366586,0.1298257,0,0,6.010444,5.215875,0,0.1366586,-0.1366586,8.15397,58.24252,0.134551,0.1428082,0,0,5.215875
6/14/2007 6:00:00 PM,0,0,91.99565,90,0,0,45.50076,45.50076,2.780563,2.780563,0,0,0,2.780563,0,0,4.440892E-16,0,0,2.926908,2.780563,0,0,6.162287,5.079216,0,2.926908,-2.926908,5.068737,36.20519,0.134551,3.058619,0,0,5.079216
6/14/2007 7:00:00 PM,0,0,78.80656,90,0,0,44.41216,44.41216,0.4669983,0.4669983,0,-1,0,0.4669983,0,0,0,0,0,0.4915771,0.4669983,0,0,9.414407,2.152308,0,0.4915771,-0.4915771,4.55057,32.504,0.134551,0.5136981,0,0,2.152308
6/14/2007 8:00:00 PM,0,0,64.05688,90,0,0,42.90327,42.90327,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.960604,1.660731,0,0,0,4.55057,32.504,0.134551,0,0,0,1.660731
6/14/2007 9:00:00 PM,0,0,46.85735,90,0,0,41.42884,41.42884,2.918028,1.577694,0,-1,0,1.577694,0,0,1.340334,1.632136,0,1.660731,1.577694,0,0,9.960604,1.660731,0,1.660731,-1.660731,2.800006,20,0.134551,3.209831,0,0,1.660731
6/14/2007 10:00:00 PM,0,0,26.512,90,0,0,39.95441,39.95441,0.1076853,0,0,-1,0,0,0,0,0.1076853,0.1184539,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.134551,0.1184539,0,0,0
6/14/2007 11:00:00 PM,0,0,3.462753,90,0,0,38.90715,38.90715,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.134551,0,0,0,0
6/15/2007 12:00:00 AM,0,0,-19.94969,90,0,0,38.09414,38.09414,0.3342822,0,0,-1,0,0,0,0,0.3342822,0.3677104,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.134551,0.3677104,0,0,0
6/15/2007 1:00:00 AM,0,0,-41.23323,90,0,0,37.18468,37.18468,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.134551,0,0,0,0
6/15/2007 2:00:00 AM,0,0,-59.32026,90,0,0,36.53014,36.53014,0.2226125,0,0,-1,0,0,0,0,0.2226125,0.2448737,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.134551,0.2448737,0,0,0
6/15/2007 3:00:00 AM,0,0,-74.69722,90,0,0,35.91005,35.91005,0.2178237,0,0,-1,0,0,0,0,0.2178237,0.2396061,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.134551,0.2396061,0,0,0
6/15/2007 4:00:00 AM,0,0,-88.2589,90,0,0,35.34508,35.34508,0.2730797,0,0,-1,0,0,0,0,0.2730797,0.3003877,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.134551,0.3003877,0,0,0
6/15/2007 5:00:00 AM,0,0,-100.8002,90,0,0,34.86279,34.86279,0.4364482,0.4364482,3.941711,0,1.241087,0.4364482,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1347614,0.480093,0,5,0
6/15/2007 6:00:00 AM,0,0,-112.928,90,0,0,34.70432,34.70432,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1348956,0,0,5,2.997
6/15/2007 7:00:00 AM,0,0,-125.0873,90,0,0,34.37361,34.37361,1.458465,1.458465,4.963728,0,1.520098,1.458465,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1352449,1.604312,0,5,5.994
6/15/2007 8:00:00 AM,0.004978986,0,-137.5847,90,0,0,35.22795,35.22795,1.329705,1.329705,0,0,0,1.329705,0,0,0,0,0,1.399689,1.329705,0,0,1.81586,8.991,0,1.399689,-1.399689,10.80195,77.15663,0.1352449,1.462675,0,0,8.991
6/15/2007 9:00:00 AM,0.09905046,3.866425,-150.5842,39.00056,0.3128406,1.253395,46.45736,37.26047,1.150188,1.150188,0,-1,0,1.150188,108.973,0,0,0,1.253395,1.210724,1.150188,0,0,3.371071,7.591311,0.04267072,0,0.04267072,10.84243,77.44578,0.1352416,1.265207,1.002716,0,8.844706
6/15/2007 10:00:00 AM,0.1744934,6.874161,-164.0868,28.65897,0.5588109,2.124261,55.59738,39.04494,0.651078,0.651078,0,0,0,0.651078,326.2683,0,0,0,2.124261,0.6853452,0.651078,0,0,3.3284,7.629714,1.438916,0,1.438916,12.20751,87.1963,0.135131,0.7161858,1.699409,0,9.753976
6/15/2007 11:00:00 AM,0.1963855,8.094662,-177.9253,23.35799,0.658218,2.430331,60.4595,40.88454,0.5385087,0.5385087,0,0,0,0.5385087,451.3077,0,0,0,2.430331,0.5668512,0.5385087,0,0,1.889484,8.924739,1.86348,0,1.86348,13.97536,99.82378,0.134988,0.5923595,1.944265,0,11.35507
6/15/2007 12:00:00 PM,0.1959698,7.432088,168.1888,26.35727,0.6042874,2.228149,60.68478,42.71036,0.7776417,0.7776417,0,0,0,0.7776417,286.5264,1.383574,0,0,2.228149,0.8185701,0.7776417,0,0,0.02600426,10.60187,0.02600426,0,0.02600426,14.00003,100,0.134986,0.8554058,1.782519,0,12.83002
6/15/2007 1:00:00 PM,0.1244528,4.939046,154.5616,35.61169,0.4006943,1.51555,56.44782,44.57063,0.7352687,0.7352687,0,0,0,0.7352687,206.122,0.7415834,0,0,1.51555,0.7739671,0.7352687,0,0,0,10.62527,0,0,0,14.00003,100,0.134986,0.8087956,1.21244,0,12.14082
6/15/2007 2:00:00 PM,0.02706562,0.8016828,141.4044,47.58292,0.08611399,0.3414452,48.30492,45.76947,1.491529,1.491529,0,-1,0,1.491529,22.8923,0,0,0,0.3414452,1.57003,1.491529,0,0,0,10.62527,0,1.228585,-1.228585,12.70499,90.74972,0.134986,1.640681,0.2731561,0,10.96672
6/15/2007 3:00:00 PM,0,0,128.7675,90,0,0,46.35511,46.35511,1.832119,1.832119,0,0,0,1.832119,0,0,2.220446E-16,0,0,1.928546,1.832119,0,0,1.365094,9.396689,0,1.928546,-1.928546,10.67212,76.22928,0.134986,2.01533,0,0,9.396689
6/15/2007 4:00:00 PM,0,0,116.5333,90,0,0,47.00964,47.00964,1.051165,1.051165,0,0,0,1.051165,0,0,2.220446E-16,0,0,1.106489,1.051165,0,0,3.507923,7.468143,0,1.106489,-1.106489,9.505778,67.89828,0.134986,1.156281,0,0,7.468143
6/15/2007 5:00:00 PM,0,0,104.4362,90,0,0,46.6996,46.6996,2.154562,2.154562,0,0,0,2.154562,0,0,0,0,0,2.26796,2.154562,0,0,4.737356,6.361654,0,2.26796,-2.26796,7.115138,50.82232,0.134986,2.370018,0,0,6.361654
6/15/2007 6:00:00 PM,0,0,92.07364,90,0,0,45.34229,45.34229,0.08618899,0.08618899,0,0,0,0.08618899,0,0,0,0,0,0.09072526,0.08618899,0,0,7.257311,4.093694,0,0.09072526,-0.09072526,7.019506,50.13923,0.134986,0.0948079,0,0,4.093694
6/15/2007 7:00:00 PM,0,0,78.8907,90,0,0,44.21924,44.21924,2.358251,2.358251,0,-1,0,2.358251,0,0,4.440892E-16,0,0,2.482369,2.358251,0,0,7.358117,4.002969,0,2.482369,-2.482369,4.402859,31.44893,0.134986,2.594076,0,0,4.002969
6/15/2007 8:00:00 PM,0,0,64.14844,90,0,0,42.74481,42.74481,0.4473547,0.4473547,0,-1,0,0.4473547,0,0,5.551115E-17,0,0,0.4708997,0.4473547,0,0,10.1163,1.5206,0,0.4708997,-0.4708997,3.906487,27.90342,0.134986,0.4920902,0,0,1.5206
6/15/2007 9:00:00 PM,0,0,46.95557,90,0,0,41.31171,41.31171,0.5424126,0.5424126,0,-1,0,0.5424126,0,0,0,0,0,0.5709606,0.5424126,0,0,10.63953,1.0497,0,0.5709606,-0.5709606,3.304641,23.60454,0.134986,0.5966538,0,0,1.0497
6/15/2007 10:00:00 PM,0,0,26.61068,90,0,0,39.83728,39.83728,0.6573102,0.4548028,0,-1,0,0.4548028,0,0,0.2025075,0.2682385,0,0.4787397,0.4548028,0,0,11.27393,0.4787397,0,0.4787397,-0.4787397,2.800006,20,0.134986,0.7230412,0,0,0.4787397
6/15/2007 11:00:00 PM,0,0,3.548665,90,0,0,38.81069,38.81069,0.4900633,0,0,-1,0,0,0,0,0.4900633,0.5390697,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.134986,0.5390697,0,0,0
6/16/2007 12:00:00 AM,0,0,-19.8848,90,0,0,37.99768,37.99768,0.7471641,0,0,-1,0,0,0,0,0.7471641,0.8218805,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.134986,0.8218805,0,0,0
6/16/2007 1:00:00 AM,0,0,-41.1908,90,0,0,37.10889,37.10889,0.7765916,0,0,-1,0,0,0,0,0.7765916,0.8542508,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.134986,0.8542508,0,0,0
6/16/2007 2:00:00 AM,0,0,-59.29328,90,0,0,36.43368,36.43368,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.134986,0,0,0,0
6/16/2007 3:00:00 AM,0,0,-74.67854,90,0,0,35.8067,35.8067,0.3584861,0,0,-1,0,0,0,0,0.3584861,0.3943348,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.134986,0.3943348,0,0,0
6/16/2007 4:00:00 AM,0,0,-88.24355,90,0,0,35.24862,35.24862,0.6070825,0,0,-1,0,0,0,0,0.6070825,0.6677908,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.134986,0.6677908,0,0,0
6/16/2007 5:00:00 AM,0,0,-100.785,90,0,0,34.78011,34.78011,0.1137656,0.1137656,3.619029,0,1.152995,0.1137656,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1351386,0.1251422,0,5,0
6/16/2007 6:00:00 AM,0,0,-112.9106,90,0,0,34.60786,34.60786,0.4362931,0.4362931,3.941556,0,1.241045,0.4362931,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1353458,0.4799224,0,5,2.997
6/16/2007 7:00:00 AM,0,0,-125.0659,90,0,0,34.29782,34.29782,0.7804497,0.7804497,4.285713,0,1.335,0.7804497,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1356113,0.8584948,0,5,5.994
6/16/2007 8:00:00 AM,0.004394387,0,-137.5578,90,0,0,35.13149,35.13149,1.64301,1.64301,0,0,0,1.64301,0,0,0,0,0,1.729484,1.64301,0,0,1.81586,8.991,0,1.729484,-1.729484,10.45432,74.67353,0.1356113,1.807311,0,0,8.991
6/16/2007 9:00:00 AM,0.08017453,3.807958,-150.5506,39.06653,0.3923731,1.552236,48.70673,37.15023,0.6226393,0.6226393,0,-1,0,0.6226393,249.2994,0,0,0,1.552236,0.6554098,0.6226393,0,0,3.737509,7.261516,0.8968263,0,0.8968263,11.30512,80.75069,0.1355427,0.6849033,1.241789,0,8.813752
6/16/2007 10:00:00 AM,0.145123,6.820378,-164.0459,28.72576,0.710669,2.630771,60.0346,38.90715,0.6459141,0.6459141,0,0,0,0.6459141,407.2943,0,0,0,2.630771,0.6799096,0.6459141,0,0,2.840683,8.06866,1.950862,0,1.950862,13.15587,93.97031,0.1353936,0.7105055,2.104617,0,10.69943
6/16/2007 11:00:00 AM,0.1909223,8.046865,-177.8772,23.40938,0.6542111,2.419575,60.18437,40.73296,0.9550509,0.9550509,0,0,0,0.9550509,253.3452,0.5244375,0,0,2.419575,1.005317,0.9550509,0,0,0.8898211,9.824435,0.8898211,0,0.8898211,14.00003,100,0.1353257,1.050556,1.93566,0,12.24401
6/16/2007 12:00:00 PM,0.1838591,7.391223,168.2429,26.37379,0.6008481,2.219035,60.42013,42.55189,0,0,0,0,0,0,0,2.219035,0,0,2.219035,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1353257,0,1.775228,0,12.84431
6/16/2007 1:00:00 PM,0.1187005,4.905459,154.6203,35.60101,0.3978694,1.507049,56.20325,44.41216,0.6623868,0.6623868,0,0,0,0.6623868,227.518,0.8097999,0,0,1.507049,0.6972494,0.6623868,0,0,0,10.62527,0,0,0,14.00003,100,0.1353257,0.7286255,1.205639,0,12.13232
6/16/2007 2:00:00 PM,0.02709011,0.7750571,141.4663,47.5567,0.08459358,0.3357902,48.10818,45.61789,0.746001,0.746001,0,-1,0,0.746001,45.01203,0,0,0,0.3357902,0.7852643,0.746001,0,0,0,10.62527,0,0.449474,-0.449474,13.52624,96.61581,0.1353257,0.8206011,0.2686321,0,10.96106
6/16/2007 3:00:00 PM,0,0,128.8319,90,0,0,46.19664,46.19664,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4994156,10.1758,0,0,0,13.52624,96.61581,0.1353257,0,0,0,10.1758
6/16/2007 4:00:00 PM,0,0,116.6002,90,0,0,46.85807,46.85807,1.808527,1.808527,0,0,0,1.808527,0,0,2.220446E-16,0,0,1.903712,1.808527,0,0,0.4994156,10.1758,0,1.903712,-1.903712,11.51955,82.28235,0.1353257,1.989379,0,0,10.1758
6/16/2007 5:00:00 PM,0,0,104.5061,90,0,0,46.54802,46.54802,0.3555187,0.3555187,0,0,0,0.3555187,0,0,5.551115E-17,0,0,0.3742302,0.3555187,0,0,2.614651,8.272088,0,0.3742302,-0.3742302,11.12508,79.46469,0.1353257,0.3910705,0,0,8.272088
6/16/2007 6:00:00 PM,0,0,92.14782,90,0,0,45.19072,45.19072,3.03569,3.03569,1.25,0,0.50625,3.03569,0,0,0,0,0,1.879674,1.78569,0,0,3.030463,7.897858,0,1.879674,-1.879674,9.143728,65.31221,0.1353257,3.339259,0,5,7.897858
6/16/2007 7:00:00 PM,0,0,78.97082,90,0,0,44.06767,44.06767,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.118989,6.018184,0,0,0,9.143728,65.31221,0.1353257,0,0,0,6.018184
6/16/2007 8:00:00 PM,0,0,64.23601,90,0,0,42.59323,42.59323,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.118989,6.018184,0,0,0,9.143728,65.31221,0.1353257,0,0,0,6.018184
6/16/2007 9:00:00 PM,0,0,47.05039,90,0,0,41.16014,41.16014,1.677873,1.677873,0,-1,0,1.677873,0,0,2.220446E-16,0,0,1.766182,1.677873,0,0,5.118989,6.018184,0,1.766182,-1.766182,7.282009,52.01425,0.1353257,1.84566,0,0,6.018184
6/16/2007 10:00:00 PM,0,0,26.70753,90,0,0,39.72704,39.72704,0.1525295,0.1525295,0,-1,0,0.1525295,0,0,0,0,0,0.1605574,0.1525295,0,0,7.081414,4.252002,0,0.1605574,-0.1605574,7.112767,50.80537,0.1353257,0.1677824,0,0,4.252002
6/16/2007 11:00:00 PM,0,0,3.635339,90,0,0,38.71423,38.71423,0.123834,0.123834,0,-1,0,0.123834,0,0,1.387779E-17,0,0,0.1303516,0.123834,0,0,7.259811,4.091444,0,0.1303516,-0.1303516,6.975364,49.82393,0.1353257,0.1362174,0,0,4.091444
6/17/2007 12:00:00 AM,0,0,-19.8167,90,0,0,37.92189,37.92189,0.07927096,0.07927096,0,-1,0,0.07927096,0,0,0,0,0,0.08344312,0.07927096,0,0,7.404646,3.961093,0,0.08344312,-0.08344312,6.887407,49.19567,0.1353257,0.08719806,0,0,3.961093
6/17/2007 1:00:00 AM,0,0,-41.14359,90,0,0,37.0331,37.0331,0.346007,0.346007,0,-1,0,0.346007,0,0,5.551115E-17,0,0,0.3642179,0.346007,0,0,7.49736,3.87765,0,0.3642179,-0.3642179,6.503488,46.45339,0.1353257,0.3806078,0,0,3.87765
6/17/2007 2:00:00 AM,0,0,-59.26102,90,0,0,36.37167,36.37167,0.2895235,0.2895235,0,-1,0,0.2895235,0,0,5.551115E-17,0,0,0.3047616,0.2895235,0,0,7.902047,3.513432,0,0.3047616,-0.3047616,6.182241,44.15878,0.1353257,0.3184758,0,0,3.513432
6/17/2007 3:00:00 AM,0,0,-74.65465,90,0,0,35.75158,35.75158,0.4646377,0.4646377,0,-1,0,0.4646377,0,0,5.551115E-17,0,0,0.4890923,0.4646377,0,0,8.240671,3.20867,0,0.4890923,-0.4890923,5.666692,40.4763,0.1353257,0.5111015,0,0,3.20867
6/17/2007 4:00:00 AM,0,0,-88.22328,90,0,0,35.18661,35.18661,0.4927946,0.4927946,0,-1,0,0.4927946,0,0,5.551115E-17,0,0,0.5187311,0.4927946,0,0,8.784107,2.719578,0,0.5187311,-0.5187311,5.119902,36.57066,0.1353257,0.542074,0,0,2.719578
6/17/2007 5:00:00 AM,0,0,-100.7652,90,0,0,34.72499,34.72499,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.360475,2.200847,0,0,0,5.119902,36.57066,0.1353257,0,0,0,2.200847
6/17/2007 6:00:00 AM,0,0,-112.889,90,0,0,34.55274,34.55274,0.4997023,0.4997023,0,0,0,0.4997023,0,0,5.551115E-17,0,0,0.5260024,0.4997023,0,0,9.360475,2.200847,0,0.5260024,-0.5260024,4.565446,32.61027,0.1353257,0.5496725,0,0,2.200847
6/17/2007 7:00:00 AM,0,0,-125.0408,90,0,0,34.22203,34.22203,0.08388913,0.08388913,0,0,0,0.08388913,0,0,1.387779E-17,0,0,0.08830434,0.08388913,0,0,9.944922,1.674844,0,0.08830434,-0.08830434,4.472366,31.94541,0.1353257,0.09227803,0,0,1.674844
6/17/2007 8:00:00 AM,0.00448587,0,-137.5278,90,0,0,35.0557,35.0557,1.440006,1.440006,1.25,0,0.50625,1.440006,0,0,0,0,0,0.2000062,0.1900059,0,0,10.04304,1.58654,0,0.2000062,-0.2000062,4.26154,30.43951,0.1353257,1.584006,0,5,1.58654
6/17/2007 9:00:00 AM,0.05964705,3.755971,-150.5146,39.12926,0.2727449,1.10133,45.05572,37.04688,2.459331,2.363471,0,-1,0,2.363471,46.598,0,0.09586032,1.178804,1.10133,2.487864,2.363471,0,0,10.26527,1.386534,0,1.386534,-1.386534,2.800006,20,0.1353257,2.705264,0.881064,0,2.487864
6/17/2007 10:00:00 AM,0.1229905,6.773324,-164.0034,28.78743,0.5927262,2.242976,56.36503,38.79691,2.435451,2.435451,4.806352,0,1.477134,2.435451,92.09697,0,0,0,2.242976,0,0,2.370901,2.252356,11.80586,0,4.495332,0,4.495332,7.064652,50.4617,0.1355901,2.678996,1.794381,5,2.242976
6/17/2007 11:00:00 AM,0.1967051,8.005941,-177.8286,23.45405,0.6507716,2.41011,59.96144,40.61584,1.198683,1.198683,4.703946,0,1.449177,1.198683,201.0632,0,0,0,2.41011,0,0,3.505263,3.33,7.310528,4.045799,5.74011,0,5.74011,12.5102,89.35838,0.135741,1.318551,1.928088,5,6.455909
6/17/2007 12:00:00 PM,0.18754,7.357253,168.2967,26.38424,0.5979782,2.211194,60.21466,42.43476,1.23327,1.23327,0,0,0,1.23327,179.2951,0,0,0,2.211194,1.298179,1.23327,0,0,1.570418,9.211898,0.9130142,0,0.9130142,13.37636,95.54523,0.1356716,1.356597,1.768955,0,11.42309
6/17/2007 1:00:00 PM,0.1101522,4.878669,154.6778,35.5859,0.5431495,2.006033,60.41286,44.26058,2.371309,2.371309,0,0,0,2.371309,84.59602,0,0,0,2.006033,2.496115,2.371309,0,0,0.6574039,10.03361,0,0.4900815,-0.4900815,12.85977,91.85531,0.1356716,2.60844,1.604827,0,12.03964
6/17/2007 2:00:00 PM,0.01815748,0.7550486,141.5263,47.52737,0.08719138,0.3462628,48.02601,45.45942,1.187216,1.187216,0,-1,0,1.187216,29.16595,0,2.220446E-16,0,0.3462628,1.249701,1.187216,0,0,1.201939,9.54353,0,0.9034379,-0.9034379,11.90746,85.05312,0.1356716,1.305937,0.2770102,0,9.889791
6/17/2007 3:00:00 PM,0,0,128.8937,90,0,0,46.03817,46.03817,1.042481,1.042481,0,0,0,1.042481,0,0,0,0,0,1.097349,1.042481,0,0,2.205759,8.640091,0,1.097349,-1.097349,10.75075,76.79095,0.1356716,1.146729,0,0,8.640091
6/17/2007 4:00:00 PM,0,0,116.6639,90,0,0,46.74094,46.74094,0.8520753,0.8520753,0,0,0,0.8520753,0,0,1.110223E-16,0,0,0.8969214,0.8520753,0,0,3.425035,7.542743,0,0.8969214,-0.8969214,9.805316,70.03783,0.1356716,0.9372829,0,0,7.542743
6/17/2007 5:00:00 PM,0,0,104.5724,90,0,0,46.38956,46.38956,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.421615,6.645821,0,0,0,9.805316,70.03783,0.1356716,0,0,0,6.645821
6/17/2007 6:00:00 PM,0,0,92.2181,90,0,0,45.07359,45.07359,1.316029,1.316029,0,0,0,1.316029,0,0,2.220446E-16,0,0,1.385294,1.316029,0,0,4.421615,6.645821,0,1.385294,-1.385294,8.345088,59.60765,0.1356716,1.447632,0,0,6.645821
6/17/2007 7:00:00 PM,0,0,79.04681,90,0,0,43.95054,43.95054,4.767277,3.33,0,-1,0,3.33,0,0,1.437277,1.914005,0,3.505263,3.33,0,0,5.96083,5.260527,0,3.505263,-3.505263,4.650217,33.21577,0.1356716,5.244005,0,0,5.260527
6/17/2007 8:00:00 PM,0,0,64.31947,90,0,0,42.43476,42.43476,1.593362,1.593362,0,-1,0,1.593362,0,0,2.220446E-16,0.08519763,0,1.677224,1.593362,0,0,9.855567,1.755264,0,1.677224,-1.677224,2.882268,20.58759,0.1356716,1.752699,0,0,1.755264
6/17/2007 9:00:00 PM,0,0,47.14168,90,0,0,41.04301,41.04301,3.411533,0.0741386,0,-1,0,0.0741386,0,0,3.337394,3.678548,0,0.07804064,0.0741386,0,0,11.71915,0.07804064,0,0.07804064,-0.07804064,2.800006,20,0.1356716,3.752686,0,0,0.07804064
6/17/2007 10:00:00 PM,0,0,26.8024,90,0,0,39.60991,39.60991,0.4640204,0,0,-1,0,0,0,0,0.4640204,0.5104224,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1356716,0.5104224,0,0,0
6/17/2007 11:00:00 PM,0,0,3.722601,90,0,0,38.5971,38.5971,0.5107918,0,0,-1,0,0,0,0,0.5107918,0.5618709,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1356716,0.5618709,0,0,0
6/18/2007 12:00:00 AM,0,0,-19.74554,90,0,0,37.80477,37.80477,0.4020007,0,0,-1,0,0,0,0,0.4020007,0.4422007,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1356716,0.4422007,0,0,0
6/18/2007 1:00:00 AM,0,0,-41.09171,90,0,0,36.93664,36.93664,0.3561723,0,0,-1,0,0,0,0,0.3561723,0.3917895,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1356716,0.3917895,0,0,0
6/18/2007 2:00:00 AM,0,0,-59.22355,90,0,0,36.29588,36.29588,0.1136964,0,0,-1,0,0,0,0,0.1136964,0.125066,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1356716,0.125066,0,0,0
6/18/2007 3:00:00 AM,0,0,-74.6256,90,0,0,35.69646,35.69646,0.3825607,0,0,-1,0,0,0,0,0.3825607,0.4208167,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1356716,0.4208167,0,0,0
6/18/2007 4:00:00 AM,0,0,-88.19814,90,0,0,35.13149,35.13149,0.3384804,0,0,-1,0,0,0,0,0.3384804,0.3723285,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1356716,0.3723285,0,0,0
6/18/2007 5:00:00 AM,0,0,-100.7409,90,0,0,34.66987,34.66987,0.8164913,0.8164913,4.321754,0,1.344839,0.8164913,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1359399,0.8981404,0,5,0
6/18/2007 6:00:00 AM,0,0,-112.8634,90,0,0,34.49073,34.49073,0.1414202,0.1414202,3.646683,0,1.160545,0.1414202,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1360929,0.1555623,0,5,2.997
6/18/2007 7:00:00 AM,0,0,-125.0122,90,0,0,34.16002,34.16002,1.343436,1.343436,4.848699,0,1.488695,1.343436,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1364326,1.47778,0,5,5.994
6/18/2007 8:00:00 AM,0.003975054,0,-137.4947,90,0,0,34.97992,34.97992,2.070089,2.070089,0,0,0,2.070089,0,0,0,0,0,2.179041,2.070089,0,0,1.81586,8.991,0,2.179041,-2.179041,9.980441,71.28872,0.1364326,2.277098,0,0,8.991
6/18/2007 9:00:00 AM,0.07852355,3.710497,-150.4762,39.18867,0.3845364,1.524985,48.27204,36.95042,0.8614786,0.8614786,0,-1,0,0.8614786,177.0195,0,0,0,1.524985,0.9068196,0.8614786,0,0,4.237017,6.811959,0.6181655,0,0.6181655,10.56688,75.47759,0.1363857,0.9476265,1.219988,0,8.336945
6/18/2007 10:00:00 AM,0.1295381,6.733018,-163.9594,28.84394,0.6277552,2.362059,57.32145,38.70045,1.71801,1.71801,0,0,0,1.71801,137.4881,0,0,0,2.362059,1.808432,1.71801,0,0,3.618851,7.368308,0.553627,0,0.553627,11.0921,79.22913,0.1363437,1.889811,1.889647,0,9.730367
6/18/2007 11:00:00 AM,0.1592437,7.971904,-177.7794,23.49198,0.7746226,2.805633,63.59466,40.49871,1.329252,1.329252,0,0,0,1.329252,211.0686,0,0,0,2.805633,1.399212,1.329252,0,0,3.065224,7.866572,1.406421,0,1.406421,12.42635,88.75946,0.1362371,1.462177,2.244507,0,10.67221
6/18/2007 12:00:00 PM,0.1423381,7.330179,168.35,26.38861,0.6904062,2.511404,62.89777,42.32453,0.09289315,0.09289315,0,0,0,0.09289315,2703.54,0.754818,0,0,2.511404,0.09778227,0.09289315,0,0,1.658803,9.132351,1.658803,0,1.658803,14.00003,100,0.1361115,0.1021825,2.009123,0,11.64375
6/18/2007 1:00:00 PM,0.102906,4.858669,154.7339,35.56638,0.5038154,1.875489,59.11001,44.14346,0.878415,0.878415,0,0,0,0.878415,213.5083,0.9508413,0,0,1.875489,0.9246474,0.878415,0,0,0,10.62527,0,0,0,14.00003,100,0.1361115,0.9662565,1.500391,0,12.50076
6/18/2007 2:00:00 PM,0.01822131,0.7416414,141.5842,47.49499,0.0876952,0.3485333,47.88897,45.30784,0.1809864,0.1809864,0,-1,0,0.1809864,192.5743,0.1580213,0,0,0.3485333,0.190512,0.1809864,0,0,0,10.62527,0,0,0,14.00003,100,0.1361115,0.199085,0.2788267,0,10.97381
6/18/2007 3:00:00 PM,0,0,128.9529,90,0,0,45.92793,45.92793,0.306279,0.306279,0,0,0,0.306279,0,0,5.551115E-17,0,0,0.3223989,0.306279,0,0,0,10.62527,0,0.3223989,-0.3223989,13.66019,97.57259,0.1361115,0.3369069,0,0,10.62527
6/18/2007 4:00:00 PM,0,0,116.7244,90,0,0,46.58247,46.58247,1.094867,1.094867,0,0,0,1.094867,0,0,2.220446E-16,0,0,1.152492,1.094867,0,0,0.3582211,10.30288,0,1.152492,-1.152492,12.44536,88.89523,0.1361115,1.204354,0,0,10.30288
6/18/2007 5:00:00 PM,0,0,104.6352,90,0,0,46.27243,46.27243,1.617292,1.617292,0,0,0,1.617292,0,0,2.220446E-16,0,0,1.702412,1.617292,0,0,1.638767,9.150384,0,1.702412,-1.702412,10.65086,76.07739,0.1361115,1.779021,0,0,9.150384
6/18/2007 6:00:00 PM,0,0,92.2844,90,0,0,44.91512,44.91512,1.405527,1.405527,0,0,0,1.405527,0,0,0,0,0,1.479502,1.405527,0,0,3.530337,7.447971,0,1.479502,-1.479502,9.091325,64.9379,0.1361115,1.54608,0,0,7.447971
6/18/2007 7:00:00 PM,0,0,79.11856,90,0,0,43.79207,43.79207,2.300415,2.300415,0,-1,0,2.300415,0,0,0,0,0,2.421489,2.300415,0,0,5.174228,5.968469,0,2.421489,-2.421489,6.538851,46.70598,0.1361115,2.530456,0,0,5.968469
6/18/2007 8:00:00 PM,0,0,64.3987,90,0,0,42.32453,42.32453,1.502933,1.502933,0,-1,0,1.502933,0,0,2.220446E-16,0,0,1.582035,1.502933,0,0,7.864771,3.54698,0,1.582035,-1.582035,4.871239,34.7945,0.1361115,1.653227,0,0,3.54698
6/18/2007 9:00:00 PM,0,0,47.22928,90,0,0,40.96722,40.96722,2.023885,1.866698,0,-1,0,1.866698,0,0,0.1571874,0.3595759,0,1.964945,1.866698,0,0,9.622588,1.964945,0,1.964945,-1.964945,2.800006,20,0.1361115,2.226274,0,0,1.964945
6/18/2007 10:00:00 PM,0,0,26.89511,90,0,0,39.53413,39.53413,0.5534067,0,0,-1,0,0,0,0,0.5534067,0.6087474,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1361115,0.6087474,0,0,0
6/18/2007 11:00:00 PM,0,0,3.81028,90,0,0,38.52131,38.52131,0.04278263,0,0,-1,0,0,0,0,0.04278263,0.0470609,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1361115,0.0470609,0,0,0
6/19/2007 12:00:00 AM,0,0,-19.67147,90,0,0,37.72898,37.72898,0.4613157,0,0,-1,0,0,0,0,0.4613157,0.5074472,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1361115,0.5074472,0,0,0
6/19/2007 1:00:00 AM,0,0,-41.03528,90,0,0,36.85396,36.85396,0.2628607,0,0,-1,0,0,0,0,0.2628607,0.2891468,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1361115,0.2891468,0,0,0
6/19/2007 2:00:00 AM,0,0,-59.18096,90,0,0,36.22009,36.22009,0.5104529,0,0,-1,0,0,0,0,0.5104529,0.5614981,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1361115,0.5614981,0,0,0
6/19/2007 3:00:00 AM,0,0,-74.59145,90,0,0,35.61378,35.61378,0.3986212,0,0,-1,0,0,0,0,0.3986212,0.4384833,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1361115,0.4384833,0,0,0
6/19/2007 4:00:00 AM,0,0,-88.16818,90,0,0,35.07637,35.07637,0.09044322,0,0,-1,0,0,0,0,0.09044322,0.09948755,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1361115,0.09948755,0,0,0
6/19/2007 5:00:00 AM,0,0,-100.7121,90,0,0,34.60786,34.60786,0.212088,0.212088,3.717351,0,1.179837,0.212088,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1362752,0.2332968,0,5,0
6/19/2007 6:00:00 AM,0,0,-112.8337,90,0,0,34.43562,34.43562,0.3704439,0.3704439,3.875707,0,1.223068,0.3704439,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1364648,0.4074883,0,5,2.997
6/19/2007 7:00:00 AM,0,0,-124.98,90,0,0,34.1049,34.1049,1.456424,1.456424,4.961687,0,1.51954,1.456424,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1368012,1.602066,0,5,5.994
6/19/2007 8:00:00 AM,0.004881551,0,-137.4587,90,0,0,34.89724,34.89724,2.152108,2.152108,0,0,0,2.152108,0,0,0,0,0,2.265377,2.152108,0,0,1.81586,8.991,0,2.265377,-2.265377,9.889435,70.63867,0.1368012,2.367319,0,0,8.991
6/19/2007 9:00:00 AM,0.09520224,3.671564,-150.4356,39.2447,0.2966572,1.194333,45.58949,36.87463,0.3653834,0.3653834,0,-1,0,0.3653834,326.8713,0,0,0,1.194333,0.3846141,0.3653834,0,0,4.332946,6.725623,0.8097194,0,0.8097194,10.6576,76.12557,0.13674,0.4019217,0.9554668,0,7.919956
6/19/2007 10:00:00 AM,0.1601216,6.699482,-163.914,28.89525,0.5441982,2.079612,54.70486,38.5971,0,0,0,0,0,0,0,0,0,0,2.079612,0,0,0,0,3.523227,7.45437,2.079612,0,2.079612,12.63049,90.21764,0.1365832,0,1.663689,0,9.533981
6/19/2007 11:00:00 AM,0.1904055,7.944763,-177.7297,23.52315,0.6455981,2.396053,59.60919,40.42292,0.7972689,0.7972689,0,0,0,0.7972689,300.5326,0.1132073,0,0,2.396053,0.8392305,0.7972689,0,0,1.443615,9.32602,1.443615,0,1.443615,14.00003,100,0.1364745,0.8769958,1.916842,0,11.72207
6/19/2007 12:00:00 PM,0.1626469,7.310002,168.4029,26.38692,0.8004724,2.853205,66.15855,42.24185,2.121772,2.121772,0,0,0,2.121772,134.4727,0.6197611,0,0,2.853205,2.233444,2.121772,0,0,0,10.62527,0,0,0,14.00003,100,0.1364745,2.333949,2.282564,0,13.47848
6/19/2007 1:00:00 PM,0.1048389,4.845451,154.7888,35.5425,0.5144913,1.912408,59.35443,44.06767,1.341863,1.341863,0,0,0,1.341863,142.519,0.4999215,0,0,1.912408,1.412487,1.341863,0,0,0,10.62527,0,0,0,14.00003,100,0.1364745,1.476049,1.529927,0,12.53768
6/19/2007 2:00:00 PM,0.0203601,0.7348177,141.64,47.45961,0.09911611,0.3933591,48.14305,45.22517,0.435772,0.435772,0,-1,0,0.435772,90.26718,0,0,0,0.3933591,0.4587074,0.435772,0,0,0,10.62527,0,0.06534825,-0.06534825,13.93114,99.50798,0.1364745,0.4793492,0.3146873,0,11.01863
6/19/2007 3:00:00 PM,0,0,129.0092,90,0,0,45.81081,45.81081,1.791265,1.791265,0,0,0,1.791265,0,0,2.220446E-16,0,0,1.885542,1.791265,0,0,0.07260917,10.55993,0,1.885542,-1.885542,11.94361,85.31133,0.1364745,1.970391,0,0,10.55993
6/19/2007 4:00:00 PM,0,0,116.7816,90,0,0,46.50668,46.50668,3.113255,3.113255,1.25,0,0.50625,3.113255,0,0,4.440892E-16,0,0,1.961321,1.863255,0,0,2.167656,8.674384,0,1.961321,-1.961321,9.876195,70.54411,0.1364745,3.424581,0,5,8.674384
6/19/2007 5:00:00 PM,0,0,104.6942,90,0,0,46.1553,46.1553,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,4.346902,6.713063,3.33,0,3.33,13.03531,93.10918,0.1366008,0,0,5,6.713063
6/19/2007 6:00:00 PM,0,0,92.34663,90,0,0,44.80488,44.80488,1.084449,1.084449,0,0,0,1.084449,0,0,2.220446E-16,0,0,1.141526,1.084449,0,0,1.016902,9.710063,0,1.141526,-1.141526,11.83204,84.51438,0.1366008,1.192894,0,0,9.710063
6/19/2007 7:00:00 PM,0,0,79.186,90,0,0,43.67494,43.67494,2.942894,2.942894,0,-1,0,2.942894,0,0,4.440892E-16,0,0,3.097783,2.942894,0,0,2.285264,8.568537,0,3.097783,-3.097783,8.566687,61.1905,0.1366008,3.237183,0,0,8.568537
6/19/2007 8:00:00 PM,0,0,64.47359,90,0,0,42.2074,42.2074,3.688317,3.33,0,-1,0,3.33,0,0,0.3583174,0.7271491,0,3.505263,3.33,0,0,5.727244,5.470754,0,3.505263,-3.505263,4.871815,34.79861,0.1366008,4.057149,0,0,5.470754
6/19/2007 9:00:00 PM,0,0,47.31305,90,0,0,40.85009,40.85009,2.122812,1.867217,0,-1,0,1.867217,0,0,0.2555955,0.4678767,0,1.965491,1.867217,0,0,9.621981,1.965491,0,1.965491,-1.965491,2.800006,20,0.1366008,2.335093,0,0,1.965491
6/19/2007 10:00:00 PM,0,0,26.98548,90,0,0,39.43078,39.43078,0.2882,0,0,-1,0,0,0,0,0.2882,0.31702,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1366008,0.31702,0,0,0
6/19/2007 11:00:00 PM,0,0,3.898198,90,0,0,38.42485,38.42485,0.6129428,0,0,-1,0,0,0,0,0.6129428,0.6742371,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1366008,0.6742371,0,0,0
6/20/2007 12:00:00 AM,0,0,-19.59464,90,0,0,37.65319,37.65319,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1366008,0,0,0,0
6/20/2007 1:00:00 AM,0,0,-40.9744,90,0,0,36.7575,36.7575,0.4295255,0,0,-1,0,0,0,0,0.4295255,0.4724781,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1366008,0.4724781,0,0,0
6/20/2007 2:00:00 AM,0,0,-59.13333,90,0,0,36.12363,36.12363,0.4388292,0,0,-1,0,0,0,0,0.4388292,0.4827121,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1366008,0.4827121,0,0,0
6/20/2007 3:00:00 AM,0,0,-74.55228,90,0,0,35.51733,35.51733,0.0888506,0,0,-1,0,0,0,0,0.0888506,0.09773565,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1366008,0.09773565,0,0,0
6/20/2007 4:00:00 AM,0,0,-88.13348,90,0,0,34.97992,34.97992,0.06152827,0,0,-1,0,0,0,0,0.06152827,0.0676811,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1366008,0.0676811,0,0,0
6/20/2007 5:00:00 AM,0,0,-100.679,90,0,0,34.53207,34.53207,0.494349,0.494349,3.999612,0,1.256894,0.494349,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.136809,0.5437839,0,5,0
6/20/2007 6:00:00 AM,0,0,-112.8001,90,0,0,34.37361,34.37361,0.2906057,0.2906057,3.795869,0,1.201272,0.2906057,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1369826,0.3196663,0,5,2.997
6/20/2007 7:00:00 AM,0,0,-124.9443,90,0,0,34.04978,34.04978,1.517435,1.517435,5,0,1.53,1.517435,0,0,0,0,0,0,0,3.482565,3.308436,5.14586,5.994,3.308436,0,3.308436,12.2569,87.54907,0.1373126,1.669179,0,5,5.994
6/20/2007 8:00:00 AM,0.004362526,0,-137.4198,90,0,0,34.82145,34.82145,1.53274,1.53274,0,0,0,1.53274,0,0,2.220446E-16,0,0,1.61341,1.53274,0,0,1.837424,8.971593,0,1.61341,-1.61341,10.55621,75.40136,0.1373126,1.686013,0,0,8.971593
6/20/2007 9:00:00 AM,0.08368562,3.639202,-150.3928,39.29728,0.2939639,1.184657,45.41264,36.77818,1.249924,1.249924,0,-1,0,1.249924,94.77828,0,0,0,1.184657,1.31571,1.249924,0,0,3.630102,7.358183,0,0.131053,-0.131053,10.41807,74.41463,0.1373126,1.374917,0.9477255,0,8.542839
6/20/2007 10:00:00 AM,0.1577771,6.672736,-163.8673,28.94131,0.5419432,2.073005,54.53947,38.50064,2.204721,2.204721,0,0,0,2.204721,94.02573,0,0,0,2.073005,2.32076,2.204721,0,0,3.775716,7.227129,0,0.247754,-0.247754,10.15691,72.54924,0.1373126,2.425194,1.658404,0,9.300136
6/20/2007 11:00:00 AM,0.218409,7.924528,-177.6796,23.54756,0.6438653,2.392097,59.43788,40.30579,1.142491,1.142491,0,0,0,1.142491,209.3757,0,0,0,2.392097,1.202622,1.142491,0,0,4.050998,6.979376,1.189476,0,1.189476,11.28535,80.60947,0.1372233,1.25674,1.913678,0,9.371473
6/20/2007 12:00:00 PM,0.1932151,7.296722,168.4552,26.37917,0.5927844,2.198722,59.70843,42.09027,0,0,0,0,0,0,0,0,0,0,2.198722,0,0,0,0,2.861523,8.049904,2.198722,0,2.198722,13.37124,95.50867,0.1370586,0,1.758978,0,10.24863
6/20/2007 1:00:00 PM,0.1243707,4.839003,154.8421,35.51427,0.3921815,1.491472,55.52525,43.9092,0,0,0,0,0,0,0,0.828671,0,0,1.491472,0,0,0,0,0.6628007,10.02875,0.6628007,0,0.6628007,14.00003,100,0.137009,0,1.193177,0,11.52023
6/20/2007 2:00:00 PM,0.02734247,0.7345577,141.6936,47.42127,0.08213806,0.3271819,47.49035,45.07359,0.8603631,0.8603631,0,-1,0,0.8603631,38.02835,1.110223E-16,0,0,0.3271819,0.9056454,0.8603631,0,0,0,10.62527,0,0.5784634,-0.5784634,13.39027,95.64462,0.137009,0.9463994,0.2617455,0,10.95246
6/20/2007 3:00:00 PM,0,0,129.0628,90,0,0,45.69368,45.69368,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6427372,10.04681,0,0,0,13.39027,95.64462,0.137009,0,0,0,10.04681
6/20/2007 4:00:00 PM,0,0,116.8355,90,0,0,46.35511,46.35511,0.8772036,0.8772036,0,0,0,0.8772036,0,0,1.110223E-16,0,0,0.9233723,0.8772036,0,0,0.6427372,10.04681,0,0.9233723,-0.9233723,12.41695,88.69235,0.137009,0.964924,0,0,10.04681
6/20/2007 5:00:00 PM,0,0,104.7494,90,0,0,46.00372,46.00372,0.5789295,0.5789295,0,0,0,0.5789295,0,0,1.110223E-16,0,0,0.6093996,0.5789295,0,0,1.668706,9.123439,0,0.6093996,-0.6093996,11.77459,84.10405,0.137009,0.6368225,0,0,9.123439
6/20/2007 6:00:00 PM,0,0,92.40469,90,0,0,44.64642,44.64642,1.733831,1.733831,0,0,0,1.733831,0,0,2.220446E-16,0,0,1.825085,1.733831,0,0,2.345817,8.514039,0,1.825085,-1.825085,9.850781,70.36259,0.137009,1.907214,0,0,8.514039
6/20/2007 7:00:00 PM,0,0,79.24902,90,0,0,43.52337,43.52337,3.30295,3.30295,0,-1,0,3.30295,0,0,4.440892E-16,0.3032453,0,3.47679,3.30295,0,0,4.37369,6.688953,0,3.47679,-3.47679,6.185924,44.18508,0.137009,3.633245,0,0,6.688953
6/20/2007 8:00:00 PM,0,0,64.54404,90,0,0,42.04893,42.04893,1.084715,1.084715,0,-1,0,1.084715,0,0,0,0,0,1.141805,1.084715,0,0,8.23679,3.212164,0,1.141805,-1.141805,4.982355,35.58818,0.137009,1.193186,0,0,3.212164
6/20/2007 9:00:00 PM,0,0,47.39286,90,0,0,40.69163,40.69163,2.397933,1.966841,0,-1,0,1.966841,0,0,0.4310924,0.6708857,0,2.070359,1.966841,0,0,9.505462,2.070359,0,2.070359,-2.070359,2.800006,20,0.137009,2.637727,0,0,2.070359
6/20/2007 10:00:00 PM,0,0,27.07336,90,0,0,39.29987,39.29987,0.1071438,0,0,-1,0,0,0,0,0.1071438,0.1178581,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.137009,0.1178581,0,0,0
6/20/2007 11:00:00 PM,0,0,3.986178,90,0,0,38.30773,38.30773,0.3364226,0,0,-1,0,0,0,0,0.3364226,0.3700648,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.137009,0.3700648,0,0,0
6/21/2007 12:00:00 AM,0,0,-19.51521,90,0,0,37.53606,37.53606,0.3752541,0,0,-1,0,0,0,0,0.3752541,0.4127795,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.137009,0.4127795,0,0,0
6/21/2007 1:00:00 AM,0,0,-40.90919,90,0,0,36.66105,36.66105,0.3359784,0,0,-1,0,0,0,0,0.3359784,0.3695762,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.137009,0.3695762,0,0,0
6/21/2007 2:00:00 AM,0,0,-59.08076,90,0,0,36.04096,36.04096,0.3521582,0,0,-1,0,0,0,0,0.3521582,0.387374,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.137009,0.387374,0,0,0
6/21/2007 3:00:00 AM,0,0,-74.50817,90,0,0,35.44154,35.44154,0.5443504,0,0,-1,0,0,0,0,0.5443504,0.5987855,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.137009,0.5987855,0,0,0
6/21/2007 4:00:00 AM,0,0,-88.0941,90,0,0,34.91791,34.91791,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.137009,0,0,0,0
6/21/2007 5:00:00 AM,0,0,-100.6416,90,0,0,34.47007,34.47007,0.2618615,0.2618615,3.767125,0,1.193425,0.2618615,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1371764,0.2880476,0,5,0
6/21/2007 6:00:00 AM,0,0,-112.7626,90,0,0,34.29782,34.29782,0.4664788,0.4664788,3.971742,0,1.249286,0.4664788,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.137377,0.5131267,0,5,2.997
6/21/2007 7:00:00 AM,0,0,-124.9052,90,0,0,33.96711,33.96711,0.6597835,0.6597835,4.165047,0,1.302058,0.6597835,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1376087,0.725762,0,5,5.994
6/21/2007 8:00:00 AM,0.003571016,0,-137.3781,90,0,0,34.74566,34.74566,1.092531,1.092531,0,0,0,1.092531,0,0,0,0,0,1.150033,1.092531,0,0,1.81586,8.991,0,1.150033,-1.150033,11.06511,79.03635,0.1376087,1.201784,0,0,8.991
6/21/2007 9:00:00 AM,0.08141313,3.613435,-150.3479,39.34634,0.401531,1.590462,48.48511,36.66105,0.8262683,0.8262683,0,-1,0,0.8262683,192.4874,0,0,0,1.590462,0.869756,0.8262683,0,0,3.093674,7.840967,0.720706,0,0.720706,11.74883,83.92007,0.1375549,0.9088951,1.27237,0,9.431429
6/21/2007 10:00:00 AM,0.1470408,6.652796,-163.8192,28.98208,0.7231662,2.679432,59.88678,38.3904,0.8428161,0.8428161,0,0,0,0.8428161,317.9142,0,0,0,2.679432,0.8871749,0.8428161,0,0,2.372968,8.489602,1.792258,0,1.792258,13.44912,96.06493,0.1374212,0.9270977,2.143546,0,11.16903
6/21/2007 11:00:00 AM,0.1697833,7.911206,-177.6292,23.56519,0.8322501,2.988301,64.98978,40.14733,2.741583,2.741583,0,0,0,2.741583,108.9991,0,0,0,2.988301,2.885877,2.741583,0,0,0.5807109,10.10263,0.1024243,0,0.1024243,13.54629,96.75899,0.1374136,3.015742,2.390641,0,13.09094
6/21/2007 12:00:00 PM,0.1787287,7.290336,168.5069,26.36538,0.5921909,2.198895,59.52974,41.9318,2.182029,2.182029,0,0,0,2.182029,100.773,0,0,0,2.198895,2.296873,2.182029,0,0,0.4782867,10.19482,0,0.09797753,-0.09797753,13.44301,96.02129,0.1374136,2.400232,1.759116,0,12.39371
6/21/2007 1:00:00 PM,0.1237288,4.839312,154.894,35.48176,0.3921574,1.492733,55.37148,43.75762,0.4652774,0.4652774,0,0,0,0.4652774,320.8264,0.4158167,0,0,1.492733,0.4897657,0.4652774,0,0,0.5871506,10.09684,0.5871506,0,0.5871506,14.00003,100,0.1373699,0.5118052,1.194186,0,11.58957
6/21/2007 2:00:00 PM,0.02441364,0.7408397,141.7449,47.38004,0.08241054,0.3285461,47.3396,44.91512,2.4072,2.4072,0,-1,0,2.4072,13.64848,0,0,0,0.3285461,2.533895,2.4072,0,0,0,10.62527,0,2.205348,-2.205348,11.67539,83.39545,0.1373699,2.64792,0.2628369,0,10.95382
6/21/2007 3:00:00 PM,0,0,129.1134,90,0,0,45.50076,45.50076,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.450387,8.419926,0,0,0,11.67539,83.39545,0.1373699,0,0,0,8.419926
6/21/2007 4:00:00 PM,0,0,116.886,90,0,0,46.19664,46.19664,1.437117,1.437117,0,0,0,1.437117,0,0,2.220446E-16,0,0,1.512755,1.437117,0,0,2.450387,8.419926,0,1.512755,-1.512755,10.0808,72.00559,0.1373699,1.580829,0,0,8.419926
6/21/2007 5:00:00 PM,0,0,104.8007,90,0,0,45.84526,45.84526,1.321818,1.321818,0,0,0,1.321818,0,0,2.220446E-16,0,0,1.391388,1.321818,0,0,4.131226,6.907171,0,1.391388,-1.391388,8.614152,61.52953,0.1373699,1.454,0,0,6.907171
6/21/2007 6:00:00 PM,0,0,92.45853,90,0,0,44.48795,44.48795,0.1673129,0.1673129,0,0,0,0.1673129,0,0,0,0,0,0.1761188,0.1673129,0,0,5.677212,5.515783,0,0.1761188,-0.1761188,8.428506,60.2035,0.1373699,0.1840442,0,0,5.515783
6/21/2007 7:00:00 PM,0,0,79.30753,90,0,0,43.33045,43.33045,1.993618,1.993618,0,-1,0,1.993618,0,0,2.220446E-16,0,0,2.098545,1.993618,0,0,5.8729,5.339664,0,2.098545,-2.098545,6.216445,44.40309,0.1373699,2.19298,0,0,5.339664
6/21/2007 8:00:00 PM,0,0,64.60992,90,0,0,41.89735,41.89735,5.008853,3.079063,0,-1,0,3.079063,0,0,1.92979,2.430675,0,3.241119,3.079063,0,0,8.204617,3.241119,0,3.241119,-3.241119,2.800006,20,0.1373699,5.509739,0,0,3.241119
6/21/2007 9:00:00 PM,0,0,47.46856,90,0,0,40.54005,40.54005,1.902774,0,0,-1,0,0,0,0,1.902774,2.093052,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1373699,2.093052,0,0,0
6/21/2007 10:00:00 PM,0,0,27.15857,90,0,0,39.1414,39.1414,0.9217174,0,0,-1,0,0,0,0,0.9217174,1.013889,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1373699,1.013889,0,0,0
6/21/2007 11:00:00 PM,0,0,4.074044,90,0,0,38.17682,38.17682,0.4248062,0,0,-1,0,0,0,0,0.4248062,0.4672868,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1373699,0.4672868,0,0,0
6/22/2007 12:00:00 AM,0,0,-19.43332,90,0,0,37.39826,37.39826,0.2657415,0,0,-1,0,0,0,0,0.2657415,0.2923157,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1373699,0.2923157,0,0,0
6/22/2007 1:00:00 AM,0,0,-40.83979,90,0,0,36.53014,36.53014,0.1100835,0,0,-1,0,0,0,0,0.1100835,0.1210919,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1373699,0.1210919,0,0,0
6/22/2007 2:00:00 AM,0,0,-59.02334,90,0,0,35.92383,35.92383,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1373699,0,0,0,0
6/22/2007 3:00:00 AM,0,0,-74.45921,90,0,0,35.34508,35.34508,0.1842927,0,0,-1,0,0,0,0,0.1842927,0.202722,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1373699,0.202722,0,0,0
6/22/2007 4:00:00 AM,0,0,-88.05011,90,0,0,34.82145,34.82145,0.3639314,0,0,-1,0,0,0,0,0.3639314,0.4003245,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1373699,0.4003245,0,0,0
6/22/2007 5:00:00 AM,0,0,-100.5999,90,0,0,34.37361,34.37361,0.1666366,0.1666366,3.6719,0,1.167429,0.1666366,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1375198,0.1833002,0,5,0
6/22/2007 6:00:00 AM,0,0,-112.7213,90,0,0,34.20136,34.20136,0.4571566,0.4571566,3.96242,0,1.246741,0.4571566,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1377169,0.5028723,0,5,2.997
6/22/2007 7:00:00 AM,0,0,-124.8628,90,0,0,33.87065,33.87065,1.309333,1.309333,4.814597,0,1.479385,1.309333,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1380428,1.440267,0,5,5.994
6/22/2007 8:00:00 AM,0.003445206,0,-137.3336,90,0,0,34.62853,34.62853,2.591838,2.591838,0,0,0,2.591838,0,0,4.440892E-16,0,0,2.728251,2.591838,0,0,1.81586,8.991,0,2.728251,-2.728251,9.401523,67.1536,0.1380428,2.851022,0,0,8.991
6/22/2007 9:00:00 AM,0.08507016,3.594289,-150.301,39.39183,0.2902142,1.171805,45.0658,36.54392,2.276825,2.276825,0,-1,0,2.276825,51.46661,0,0,0,1.171805,2.396658,2.276825,0,0,4.84725,6.262749,0,1.224854,-1.224854,8.110415,57.93141,0.1380428,2.504508,0.9374439,0,7.434554
6/22/2007 10:00:00 AM,0.1536357,6.639677,-163.7701,29.01753,0.53912,2.066525,54.18252,38.23194,1.211292,1.211292,0,0,0,1.211292,170.6051,0,0,0,2.066525,1.275044,1.211292,0,0,6.208198,5.037896,0.791481,0,0.791481,8.861279,63.29472,0.1379839,1.332421,1.65322,0,7.104421
6/22/2007 11:00:00 AM,0.200287,7.904801,-177.5785,23.57605,0.6421099,2.390878,59.06992,39.99575,2.677556,2.677556,0,0,0,2.677556,89.29328,0,0,0,2.390878,2.81848,2.677556,0,0,5.416717,5.750229,0,0.4276024,-0.4276024,8.410546,60.07521,0.1379839,2.945312,1.912702,0,8.141107
6/22/2007 12:00:00 PM,0.1667265,7.290838,168.5579,26.34557,0.5921653,2.200854,59.37517,41.78023,1.175673,1.175673,0,0,0,1.175673,187.1996,0,0,0,2.200854,1.23755,1.175673,0,0,5.891831,5.322627,0.963304,0,0.963304,9.324417,66.60284,0.1379124,1.29324,1.760683,0,7.52348
6/22/2007 1:00:00 PM,0.105908,4.846364,154.9443,35.44499,0.5203364,1.937622,59.05581,43.59916,0.6490613,0.6490613,0,0,0,0.6490613,298.5269,0,0,0,1.937622,0.6832225,0.6490613,0,0,4.928527,6.1896,1.2544,0,1.2544,10.51445,75.10303,0.1378193,0.7139674,1.550098,0,8.127222
6/22/2007 2:00:00 PM,0.0272854,0.7536401,141.7938,47.33597,0.0830365,0.3312902,47.20617,44.76354,2.437032,2.437032,0,-1,0,2.437032,13.594,0,0,0,0.3312902,2.565297,2.437032,0,0,3.674127,7.31856,0,2.234007,-2.234007,8.159595,58.28271,0.1378193,2.680735,0.2650321,0,7.64985
6/22/2007 3:00:00 PM,0,0,129.161,90,0,0,45.34229,45.34229,1.152766,1.152766,0,0,0,1.152766,0,0,2.220446E-16,0,0,1.213437,1.152766,0,0,6.156357,5.084553,0,1.213437,-1.213437,6.88052,49.14647,0.1378193,1.268042,0,0,5.084553
6/22/2007 4:00:00 PM,0,0,116.9329,90,0,0,46.00372,46.00372,0.7563195,0.7563195,0,0,0,0.7563195,0,0,1.110223E-16,0,0,0.7961258,0.7563195,0,0,7.504621,3.871116,0,0.7961258,-0.7961258,6.041329,43.15227,0.1378193,0.8319514,0,0,3.871116
6/22/2007 5:00:00 PM,0,0,104.8481,90,0,0,45.65234,45.65234,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.389205,3.07499,0,0,0,6.041329,43.15227,0.1378193,0,0,0,3.07499
6/22/2007 6:00:00 PM,0,0,92.50805,90,0,0,44.26058,44.26058,3.423099,3.423099,1.25,0,0.50625,3.423099,0,0,4.440892E-16,0,0,2.287473,2.173099,0,0,8.389205,3.07499,0,2.287473,-2.287473,3.630121,25.92939,0.1378193,3.765409,0,5,3.07499
6/22/2007 7:00:00 PM,0,0,79.36145,90,0,0,43.09619,43.09619,3.128906,0.7481412,0,-1,0,0.7481412,0,0,2.380764,2.693655,0,0.787517,0.7481412,0,0,10.93084,0.787517,0,0.787517,-0.787517,2.800006,20,0.1378193,3.441796,0,0,0.787517
6/22/2007 8:00:00 PM,0,0,64.67112,90,0,0,41.69755,41.69755,2.532267,0,0,-1,0,0,0,0,2.532267,2.785494,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1378193,2.785494,0,0,0
