Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/22/2007 9:00:00 PM,0,0,47.54003,90,0,0,40.34713,40.34713,2.155468,0,0,-1,0,0,0,0,2.155468,2.371015,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1378193,2.371015,0,0,0
6/22/2007 10:00:00 PM,0,0,27.24095,90,0,0,38.98983,38.98983,0.04063249,0,0,-1,0,0,0,0,0.04063249,0.04469574,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1378193,0.04469574,0,0,0
6/22/2007 11:00:00 PM,0,0,4.161616,90,0,0,38.01835,38.01835,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1378193,0,0,0,0
6/23/2007 12:00:00 AM,0,0,-19.34916,90,0,0,37.26047,37.26047,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1378193,0,0,0,0
6/23/2007 1:00:00 AM,0,0,-40.76633,90,0,0,36.41301,36.41301,0.7865913,0,0,-1,0,0,0,0,0.7865913,0.8652505,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1378193,0.8652505,0,0,0
6/23/2007 2:00:00 AM,0,0,-58.96118,90,0,0,35.82737,35.82737,0.524565,0,0,-1,0,0,0,0,0.524565,0.5770215,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1378193,0.5770215,0,0,0
6/23/2007 3:00:00 AM,0,0,-74.40546,90,0,0,35.22795,35.22795,0.3423664,0,0,-1,0,0,0,0,0.3423664,0.376603,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1378193,0.376603,0,0,0
6/23/2007 4:00:00 AM,0,0,-88.00159,90,0,0,34.72499,34.72499,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1378193,0,0,0,0
6/23/2007 5:00:00 AM,0,0,-100.5541,90,0,0,34.27715,34.27715,0.5943035,0.5943035,4.099566,0,1.284182,0.5943035,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1380371,0.6537338,0,5,0
6/23/2007 6:00:00 AM,0,0,-112.6762,90,0,0,34.1049,34.1049,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1381574,0,0,5,2.997
6/23/2007 7:00:00 AM,0,0,-124.8171,90,0,0,33.79486,33.79486,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1382774,0,0,5,5.994
6/23/2007 8:00:00 AM,0.004062549,0,-137.2865,90,0,0,34.53207,34.53207,2.023513,2.023513,0,0,0,2.023513,0,0,0,0,0,2.130013,2.023513,0,0,1.81586,8.991,0,2.130013,-2.130013,10.03212,71.65786,0.1382774,2.225864,0,0,8.991
6/23/2007 9:00:00 AM,0.08827583,3.581787,-150.2521,39.43369,0.2891614,1.168611,44.90283,36.41301,1.104301,1.104301,0,-1,0,1.104301,105.8236,0,0,0,1.168611,1.162422,1.104301,0,0,4.182541,6.860987,0.006188918,0,0.006188918,10.03799,71.6998,0.1382769,1.214731,0.934889,0,8.029598
6/23/2007 10:00:00 AM,0.1569752,6.633393,-163.7197,29.04761,0.5385539,2.066247,54.02592,38.09414,0.5243277,0.5243277,0,0,0,0.5243277,394.0756,0,0,0,2.066247,0.5519239,0.5243277,0,0,4.176353,6.866557,1.514323,0,1.514323,11.47461,81.9613,0.1381649,0.5767604,1.652998,0,8.932804
6/23/2007 11:00:00 AM,0.189834,7.905318,-177.5277,23.58013,0.6420876,2.393124,58.90826,39.83728,1.043964,1.043964,0,0,0,1.043964,229.2344,0,0,0,2.393124,1.098909,1.043964,0,0,2.662029,8.229448,1.294215,0,1.294215,12.7024,90.73129,0.1380693,1.14836,1.914499,0,10.62257
6/23/2007 12:00:00 PM,0.1994418,7.298221,168.6082,26.31975,0.592707,2.204789,59.23071,41.62176,0.6857716,0.6857716,0,0,0,0.6857716,321.5048,0.1151095,0,0,2.204789,0.7218649,0.6857716,0,0,1.367814,9.394241,1.367814,0,1.367814,14.00003,100,0.1379685,0.7543488,1.763831,0,11.59903
6/23/2007 1:00:00 PM,0.120261,4.860143,154.9929,35.40401,0.3937772,1.501606,55.06513,43.40624,0,0,0,0,0,0,0,1.501606,0,0,1.501606,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1379685,0,1.201285,0,12.12688
6/23/2007 2:00:00 PM,0.02585565,0.7729332,141.8404,47.28913,0.08401884,0.3355193,47.04181,44.57063,1.79532,1.79532,0,-1,0,1.79532,18.68855,0,0,0,0.3355193,1.88981,1.79532,0,0,0,10.62527,0,1.554291,-1.554291,12.36166,88.2974,0.1379685,1.974852,0.2684155,0,10.96079
6/23/2007 3:00:00 PM,0,0,129.2056,90,0,0,45.14938,45.14938,0.2246012,0.2246012,0,0,0,0.2246012,0,0,2.775558E-17,0,0,0.2364224,0.2246012,0,0,1.72699,9.070983,0,0.2364224,-0.2364224,12.11245,86.51733,0.1379685,0.2470614,0,0,9.070983
6/23/2007 4:00:00 PM,0,0,116.9763,90,0,0,45.81081,45.81081,0.3859328,0.3859328,0,0,0,0.3859328,0,0,0,0,0,0.4062451,0.3859328,0,0,1.989681,8.83456,0,0.4062451,-0.4062451,11.68423,83.45863,0.1379685,0.4245261,0,0,8.83456
6/23/2007 5:00:00 PM,0,0,104.8915,90,0,0,45.41808,45.41808,0.07869329,0.07869329,0,0,0,0.07869329,0,0,0,0,0,0.08283504,0.07869329,0,0,2.441065,8.428316,0,0.08283504,-0.08283504,11.59691,82.83494,0.1379685,0.08656262,0,0,8.428316
6/23/2007 6:00:00 PM,0,0,92.55318,90,0,0,44.06767,44.06767,2.052652,2.052652,0,0,0,2.052652,0,0,4.440892E-16,0,0,2.160686,2.052652,0,0,2.533104,8.345481,0,2.160686,-2.160686,9.319351,66.56666,0.1379685,2.257917,0,0,8.345481
6/23/2007 7:00:00 PM,0,0,79.41068,90,0,0,42.90327,42.90327,1.146835,1.146835,0,-1,0,1.146835,0,0,0,0,0,1.207194,1.146835,0,0,4.933867,6.184794,0,1.207194,-1.207194,8.046857,57.47743,0.1379685,1.261518,0,0,6.184794
6/23/2007 8:00:00 PM,0,0,64.72755,90,0,0,41.50463,41.50463,0.2056965,0.2056965,0,-1,0,0.2056965,0,0,2.775558E-17,0,0,0.2165227,0.2056965,0,0,6.275194,4.9776,0,0.2165227,-0.2165227,7.818622,55.84719,0.1379685,0.2262662,0,0,4.9776
6/23/2007 9:00:00 PM,0,0,47.60713,90,0,0,40.14733,40.14733,0.7958902,0.7958902,0,-1,0,0.7958902,0,0,1.110223E-16,0,0,0.8377791,0.7958902,0,0,6.515774,4.761077,0,0.8377791,-0.8377791,6.935525,49.53936,0.1379685,0.8754792,0,0,4.761077
6/23/2007 10:00:00 PM,0,0,27.32034,90,0,0,38.81069,38.81069,0.680622,0.680622,0,-1,0,0.680622,0,0,1.110223E-16,0,0,0.7164441,0.680622,0,0,7.44664,3.923298,0,0.7164441,-0.7164441,6.180326,44.1451,0.1379685,0.7486842,0,0,3.923298
6/23/2007 11:00:00 PM,0,0,4.248717,90,0,0,37.88055,37.88055,0.3187498,0.3187498,0,-1,0,0.3187498,0,0,0,0,0,0.3355261,0.3187498,0,0,8.242689,3.206854,0,0.3355261,-0.3355261,5.826651,41.61885,0.1379685,0.3506248,0,0,3.206854
6/24/2007 12:00:00 AM,0,0,-19.26289,90,0,0,37.12956,37.12956,0.4860902,0.4860902,0,-1,0,0.4860902,0,0,5.551115E-17,0,0,0.5116739,0.4860902,0,0,8.615496,2.871328,0,0.5116739,-0.5116739,5.287299,37.76635,0.1379685,0.5346992,0,0,2.871328
6/24/2007 1:00:00 AM,0,0,-40.68893,90,0,0,36.29588,36.29588,0.3791171,0.3791171,0,-1,0,0.3791171,0,0,5.551115E-17,0,0,0.3990706,0.3791171,0,0,9.184022,2.359654,0,0.3990706,-0.3990706,4.866642,34.76166,0.1379685,0.4170288,0,0,2.359654
6/24/2007 2:00:00 AM,0,0,-58.89438,90,0,0,35.73091,35.73091,0.262288,0.262288,0,-1,0,0.262288,0,0,0,0,0,0.2760926,0.262288,0,0,9.627434,1.960583,0,0.2760926,-0.2760926,4.575615,32.6829,0.1379685,0.2885168,0,0,1.960583
6/24/2007 3:00:00 AM,0,0,-74.34702,90,0,0,35.13149,35.13149,0.2791896,0.2791896,0,-1,0,0.2791896,0,0,0,0,0,0.2938837,0.2791896,0,0,9.934204,1.684491,0,0.2938837,-0.2938837,4.265834,30.47018,0.1379685,0.3071085,0,0,1.684491
6/24/2007 4:00:00 AM,0,0,-87.94861,90,0,0,34.62853,34.62853,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.26074,1.390607,0,0,0,4.265834,30.47018,0.1379685,0,0,0,1.390607
6/24/2007 5:00:00 AM,0,0,-100.5041,90,0,0,34.20136,34.20136,0.5924365,0.5924365,0,0,0,0.5924365,0,0,1.110223E-16,0,0,0.6236174,0.5924365,0,0,10.26074,1.390607,0,0.6236174,-0.6236174,3.608484,25.77483,0.1379685,0.6516801,0,0,1.390607
6/24/2007 6:00:00 AM,0,0,-112.6274,90,0,0,34.02911,34.02911,0.505501,0.505501,0,0,0,0.505501,0,0,1.110223E-16,0,0,0.5321063,0.505501,0,0,10.95365,0.7669897,0,0.5321063,-0.5321063,3.047595,21.76849,0.1379685,0.5560511,0,0,0.7669897
6/24/2007 7:00:00 AM,0,0,-124.7682,90,0,0,33.71907,33.71907,0.05102485,0.05102485,0,0,0,0.05102485,0,0,0,0,0,0.05371037,0.05102485,0,0,11.54488,0.2348834,0,0.05371037,-0.05371037,2.990979,21.36409,0.1379685,0.05612734,0,0,0.2348834
6/24/2007 8:00:00 AM,0.00360403,0,-137.2367,90,0,0,34.43562,34.43562,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.60456,0.181173,0,0,0,2.990979,21.36409,0.1379685,0,0,0,0.181173
6/24/2007 9:00:00 AM,0.08840799,3.575948,-150.2013,39.47185,0.2886587,1.167305,44.79082,36.31655,3.130288,1.281054,0,-1,0,1.281054,91.12067,0,1.849234,3.049415,1.167305,1.348478,1.281054,0,0,11.60456,0.181173,0,0.181173,-0.181173,2.800006,20,0.1379685,3.443317,0.933844,0,1.348478
6/24/2007 10:00:00 AM,0.1739875,6.633954,-163.6684,29.0723,0.5385525,2.067424,53.92813,37.99768,0,0,0,0,0,0,0,0,0,0,2.067424,0,0,0,0,11.80586,0,2.067424,0,2.067424,4.761336,34.00947,0.1378163,0,1.653939,0,2.067424
6/24/2007 11:00:00 AM,0.2113422,7.912757,-177.4767,23.57742,0.6426356,2.396543,58.8128,39.72704,1.73239,1.73239,0,0,0,1.73239,138.3374,0,0,0,2.396543,1.823568,1.73239,0,0,9.738437,1.860681,0.5729752,0,0.5729752,5.304908,37.89212,0.1377741,1.905628,1.917235,0,4.257224
6/24/2007 12:00:00 PM,0.1868024,7.312477,168.6576,26.28796,0.5938151,2.210515,59.11031,41.47018,0.7805745,0.7805745,0,0,0,0.7805745,283.1908,0,0,0,2.210515,0.8216574,0.7805745,0,0,9.165462,2.376359,1.388858,0,1.388858,6.622494,47.30344,0.1376722,0.858632,1.768412,0,4.586874
6/24/2007 1:00:00 PM,0.1161354,4.880629,155.0398,35.35888,0.395418,1.508847,54.95417,43.24777,0,0,0,0,0,0,0,0,0,0,1.508847,0,0,0,0,7.776604,3.626331,1.508847,0,1.508847,8.053912,57.52783,0.1375615,0,1.207078,0,5.135178
6/24/2007 2:00:00 PM,0.02310295,0.798692,141.8844,47.23957,0.1135516,0.4516401,47.75394,44.41216,0,0,0,-1,0,0,0,0,0,0,0.4516401,0,0,0,0,6.267756,4.984293,0.4516401,0,0.4516401,8.482376,60.58828,0.1375284,0,0.3613121,0,5.435934
6/24/2007 3:00:00 PM,0,0,129.2471,90,0,0,44.9978,44.9978,0.1943242,0.1943242,0,0,0,0.1943242,0,0,2.775558E-17,0,0,0.2045517,0.1943242,0,0,5.816116,5.390769,0,0.2045517,-0.2045517,8.266759,59.04816,0.1375284,0.2137566,0,0,5.390769
6/24/2007 4:00:00 PM,0,0,117.016,90,0,0,45.65234,45.65234,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.043396,5.186218,0,0,0,8.266759,59.04816,0.1375284,0,0,0,5.186218
6/24/2007 5:00:00 PM,0,0,104.9308,90,0,0,45.26651,45.26651,1.228869,1.228869,0,0,0,1.228869,0,0,0,0,0,1.293547,1.228869,0,0,6.043396,5.186218,0,1.293547,-1.293547,6.903241,49.30877,0.1375284,1.351756,0,0,5.186218
6/24/2007 6:00:00 PM,0,0,92.59385,90,0,0,43.9092,43.9092,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.48067,3.892671,0,0,0,6.903241,49.30877,0.1375284,0,0,0,3.892671
6/24/2007 7:00:00 PM,0,0,79.45515,90,0,0,42.71036,42.71036,2.476524,2.476524,0,-1,0,2.476524,0,0,4.440892E-16,0,0,2.606867,2.476524,0,0,7.48067,3.892671,0,2.606867,-2.606867,4.155362,29.6811,0.1375284,2.724176,0,0,3.892671
6/24/2007 8:00:00 PM,0,0,64.77913,90,0,0,41.31171,41.31171,0.06809314,0.06809314,0,-1,0,0.06809314,0,0,0,0,0,0.07167698,0.06809314,0,0,10.37719,1.285804,0,0.07167698,-0.07167698,4.079808,29.14143,0.1375284,0.07490245,0,0,1.285804
6/24/2007 9:00:00 PM,0,0,47.66975,90,0,0,39.99575,39.99575,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.45683,1.214127,0,0,0,4.079808,29.14143,0.1375284,0,0,0,1.214127
6/24/2007 10:00:00 PM,0,0,27.39659,90,0,0,38.65911,38.65911,0.1043056,0.1043056,0,-1,0,0.1043056,0,0,1.387779E-17,0,0,0.1097954,0.1043056,0,0,10.45683,1.214127,0,0.1097954,-0.1097954,3.964073,28.31475,0.1375284,0.1147362,0,0,1.214127
6/24/2007 11:00:00 PM,0,0,4.335168,90,0,0,37.74965,37.74965,0.2286691,0.2286691,0,-1,0,0.2286691,0,0,2.775558E-17,0,0,0.2407043,0.2286691,0,0,10.57882,1.104332,0,0.2407043,-0.2407043,3.710349,26.50244,0.1375284,0.251536,0,0,1.104332
6/25/2007 12:00:00 AM,0,0,-19.17467,90,0,0,37.01243,37.01243,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.84627,0.8636274,0,0,0,3.710349,26.50244,0.1375284,0,0,0,0.8636274
6/25/2007 1:00:00 AM,0,0,-40.60775,90,0,0,36.17875,36.17875,0.3804322,0.3804322,0,-1,0,0.3804322,0,0,0,0,0,0.400455,0.3804322,0,0,10.84627,0.8636274,0,0.400455,-0.400455,3.288232,23.48733,0.1375284,0.4184754,0,0,0.8636274
6/25/2007 2:00:00 AM,0,0,-58.82305,90,0,0,35.61378,35.61378,0.05540173,0.05540173,0,-1,0,0.05540173,0,0,6.938894E-18,0,0,0.05831761,0.05540173,0,0,11.29122,0.4631724,0,0.05831761,-0.05831761,3.22676,23.04824,0.1375284,0.0609419,0,0,0.4631724
6/25/2007 3:00:00 AM,0,0,-74.28398,90,0,0,35.03503,35.03503,0.06228564,0.06228564,0,-1,0,0.06228564,0,0,6.938894E-18,0,0,0.06556383,0.06228564,0,0,11.35602,0.4048548,0,0.06556383,-0.06556383,3.15765,22.5546,0.1375284,0.0685142,0,0,0.4048548
6/25/2007 4:00:00 AM,0,0,-87.89126,90,0,0,34.55274,34.55274,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.42887,0.3392909,0,0,0,3.15765,22.5546,0.1375284,0,0,0,0.3392909
6/25/2007 5:00:00 AM,0,0,-100.4501,90,0,0,34.1049,34.1049,0.3098201,0.3098201,3.815083,0,1.206518,0.3098201,0,0,0,0,0,0,0,3.505263,3.33,11.42887,0.3392909,3.33,0,3.33,6.316765,45.11966,0.1376986,0.340802,0,5,0.3392909
6/25/2007 6:00:00 AM,0,0,-112.575,90,0,0,33.93266,33.93266,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.09887,3.336291,3.33,0,3.33,9.475881,67.68472,0.1378182,0,0,5,3.336291
6/25/2007 7:00:00 AM,0,0,-124.7162,90,0,0,33.62261,33.62261,0.3763347,0.3763347,3.881598,0,1.224676,0.3763347,0,0,0,0,0,0,0,3.505263,3.33,4.76887,6.333291,3.33,0,3.33,12.635,90.24979,0.137998,0.4139682,0,5,6.333291
6/25/2007 8:00:00 AM,0.003146201,0,-137.1844,90,0,0,34.33916,34.33916,0.6435401,0.6435401,0,0,0,0.6435401,0,0,0,0,0,0.6774107,0.6435401,0,0,1.43887,9.330291,0,0.6774107,-0.6774107,11.92094,85.14941,0.137998,0.7078941,0,0,9.330291
6/25/2007 9:00:00 AM,0.06926511,3.576793,-150.1487,39.50628,0.336104,1.349467,46.0771,36.19942,0.4676566,0.4676566,0,-1,0,0.4676566,288.5595,0,0,0,1.349467,0.4922701,0.4676566,0,0,2.191549,8.652881,0.8571974,0,0.8571974,12.73415,90.95804,0.1379353,0.5144222,1.079574,0,10.00235
6/25/2007 10:00:00 AM,0.123772,6.641371,-163.616,29.09158,0.5979899,2.273436,55.57946,37.86678,1.691374,1.691374,0,0,0,1.691374,134.4136,0,0,0,2.273436,1.780394,1.691374,0,0,1.334351,9.424358,0.4930423,0,0.4930423,13.20189,94.29904,0.1378993,1.860512,1.818749,0,11.69779
6/25/2007 11:00:00 AM,0.1471318,7.927118,-177.4257,23.56792,0.7105411,2.619627,60.70382,39.56858,3.392417,3.392417,1.703015,0,0.629923,3.392417,77.22009,0,0,0,2.619627,1.778318,1.689403,0,0,0.8413091,9.868096,0.8413091,0,0.8413091,14.00003,100,0.1379107,3.731659,2.095702,5,12.48772
6/25/2007 12:00:00 PM,0.1624098,7.333594,168.706,26.25021,0.798939,2.865584,65.16322,41.31171,0.2959459,0.2959459,0,0,0,0.2959459,968.28,2.554062,0,0,2.865584,0.3115219,0.2959459,0,0,0,10.62527,0,0,0,14.00003,100,0.1379107,0.3255404,2.292467,0,13.49086
6/25/2007 1:00:00 PM,0.1054239,4.907802,155.0849,35.30965,0.5169797,1.932203,58.44544,43.09619,1.691444,1.691444,0,0,0,1.691444,114.2339,0.1517359,0,0,1.932203,1.780468,1.691444,0,0,0,10.62527,0,0,0,14.00003,100,0.1379107,1.860589,1.545763,0,12.55748
6/25/2007 2:00:00 PM,0.02190772,0.8308871,141.9259,47.18739,0.106827,0.4258333,47.3621,44.21924,1.243842,1.243842,0,-1,0,1.243842,34.23531,0,2.220446E-16,0,0.4258333,1.309308,1.243842,0,0,0,10.62527,0,0.8834745,-0.8834745,13.06876,93.34813,0.1379107,1.368227,0.3406666,0,11.05111
6/25/2007 3:00:00 PM,0,0,129.2854,90,0,0,44.80488,44.80488,1.500201,1.500201,0,0,0,1.500201,0,0,0,0,0,1.579159,1.500201,0,0,0.9816383,9.741799,0,1.579159,-1.579159,11.40418,81.4583,0.1379107,1.650221,0,0,9.741799
6/25/2007 4:00:00 PM,0,0,117.0521,90,0,0,45.45942,45.45942,1.514588,1.514588,0,0,0,1.514588,0,0,0,0,0,1.594303,1.514588,0,0,2.736259,8.162641,0,1.594303,-1.594303,9.723641,69.45444,0.1379107,1.666046,0,0,8.162641
6/25/2007 5:00:00 PM,0,0,104.9659,90,0,0,45.07359,45.07359,0.4409401,0.4409401,0,0,0,0.4409401,0,0,5.551115E-17,0,0,0.4641475,0.4409401,0,0,4.507707,6.568338,0,0.4641475,-0.4641475,9.234387,65.95978,0.1379107,0.4850341,0,0,6.568338
6/25/2007 6:00:00 PM,0,0,92.62998,90,0,0,43.71628,43.71628,1.106919,1.106919,0,0,0,1.106919,0,0,0,0,0,1.165178,1.106919,0,0,5.023426,6.104191,0,1.165178,-1.165178,8.006183,57.1869,0.1379107,1.21761,0,0,6.104191
6/25/2007 7:00:00 PM,0,0,79.49477,90,0,0,42.55189,42.55189,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.318068,4.939013,0,0,0,8.006183,57.1869,0.1379107,0,0,0,4.939013
6/25/2007 8:00:00 PM,0,0,64.82574,90,0,0,41.16014,41.16014,3.066638,3.066638,0,-1,0,3.066638,0,0,0,0.04330121,0,3.22804,3.066638,0,0,6.318068,4.939013,0,3.22804,-3.22804,4.60353,32.88229,0.1379107,3.373301,0,0,4.939013
6/25/2007 9:00:00 PM,0,0,47.72777,90,0,0,39.83728,39.83728,1.426252,1.426252,0,-1,0,1.426252,0,0,2.220446E-16,0,0,1.501318,1.426252,0,0,9.904778,1.710974,0,1.501318,-1.501318,3.021002,21.57854,0.1379107,1.568878,0,0,1.710974
6/25/2007 10:00:00 PM,0,0,27.46954,90,0,0,38.52131,38.52131,0.3070472,0.1991726,0,-1,0,0.1991726,0,0,0.1078746,0.1385793,0,0.2096554,0.1991726,0,0,11.57291,0.2096554,0,0.2096554,-0.2096554,2.800006,20,0.1379107,0.3377519,0,0,0.2096554
6/25/2007 11:00:00 PM,0,0,4.420792,90,0,0,37.61185,37.61185,0.04851108,0,0,-1,0,0,0,0,0.04851108,0.05336219,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1379107,0.05336219,0,0,0
6/26/2007 12:00:00 AM,0,0,-19.08468,90,0,0,36.8953,36.8953,0.4376801,0,0,-1,0,0,0,0,0.4376801,0.4814481,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1379107,0.4814481,0,0,0
6/26/2007 1:00:00 AM,0,0,-40.52291,90,0,0,36.06163,36.06163,0.2142282,0,0,-1,0,0,0,0,0.2142282,0.235651,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1379107,0.235651,0,0,0
6/26/2007 2:00:00 AM,0,0,-58.74731,90,0,0,35.49666,35.49666,0.4245925,0,0,-1,0,0,0,0,0.4245925,0.4670517,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1379107,0.4670517,0,0,0
6/26/2007 3:00:00 AM,0,0,-74.21644,90,0,0,34.93858,34.93858,0.06507574,0,0,-1,0,0,0,0,0.06507574,0.07158332,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1379107,0.07158332,0,0,0
6/26/2007 4:00:00 AM,0,0,-87.82961,90,0,0,34.45628,34.45628,0.3079823,0,0,-1,0,0,0,0,0.3079823,0.3387805,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1379107,0.3387805,0,0,0
6/26/2007 5:00:00 AM,0,0,-100.3922,90,0,0,34.02911,34.02911,0.6343831,0.6343831,4.139646,0,1.295123,0.6343831,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.138131,0.6978214,0,5,0
6/26/2007 6:00:00 AM,0,0,-112.5191,90,0,0,33.87065,33.87065,0.5071161,0.5071161,4.012379,0,1.26038,0.5071161,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1383303,0.5578278,0,5,2.997
6/26/2007 7:00:00 AM,0,0,-124.6611,90,0,0,33.53993,33.53993,2.345704,2.345704,5,0,1.53,2.345704,0,0,0,0,0,0,0,2.654296,2.521582,5.14586,5.994,2.521582,0,2.521582,11.51042,82.21711,0.1385705,2.580274,0,5,5.994
6/26/2007 8:00:00 AM,0.003348524,0,-137.1297,90,0,0,34.25648,34.25648,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.624279,8.263423,0,0,0,11.51042,82.21711,0.1385705,0,0,0,8.263423
6/26/2007 9:00:00 AM,0.0734663,3.584338,-150.0944,39.53693,0.3585883,1.435162,46.64641,36.10297,2.458733,2.458733,0,-1,0,2.458733,58.36998,0,0,0,1.435162,2.58814,2.458733,0,0,2.624279,8.263423,0,1.152978,-1.152978,10.29507,73.53609,0.1385705,2.704606,1.148129,0,9.698586
6/26/2007 10:00:00 AM,0.1546819,6.655651,-163.5628,29.1054,0.5402461,2.076357,53.72755,37.74965,1.365094,1.365094,0,0,0,1.365094,152.1036,0,0,0,2.076357,1.436941,1.365094,0,0,3.905365,7.110445,0.6394162,0,0.6394162,10.90168,77.86897,0.1385239,1.501603,1.661086,0,9.186802
6/26/2007 11:00:00 AM,0.189495,7.948398,-177.3748,23.55163,0.6454415,2.409836,58.61746,39.45145,0.6499488,0.6499488,0,0,0,0.6499488,370.7732,0,0,0,2.409836,0.6841566,0.6499488,0,0,3.265949,7.68592,1.72568,0,1.72568,12.5388,89.56268,0.1383982,0.7149436,1.927869,0,10.09576
6/26/2007 12:00:00 PM,0.1547948,7.361561,168.7535,26.20654,0.7571397,2.739289,63.77255,41.19459,1.552202,1.552202,0,0,0,1.552202,176.4776,0,0,0,2.739289,1.633897,1.552202,0,0,1.54027,9.239031,1.105392,0,1.105392,13.58747,97.05314,0.1383178,1.707423,2.191431,0,11.97832
6/26/2007 1:00:00 PM,0.09236904,4.941639,155.1281,35.25636,0.4464841,1.691533,56.16917,42.93773,1.962973,1.962973,0,0,0,1.962973,86.17201,0,2.220446E-16,0,1.691533,2.066288,1.962973,0,0,0.4348782,10.23388,0,0.3747541,-0.3747541,13.19244,94.23153,0.1383178,2.15927,1.353227,0,11.92542
6/26/2007 2:00:00 PM,0.02549825,0.8694876,141.9648,47.13262,0.08916221,0.3567639,46.68936,44.06767,0.9620436,0.9620436,0,-1,0,0.9620436,37.08396,0,1.110223E-16,0,0.3567639,1.012678,0.9620436,0,0,0.8512716,9.85913,0,0.6559136,-0.6559136,12.50105,89.29301,0.1383178,1.058248,0.2854111,0,10.21589
6/26/2007 3:00:00 PM,0,0,129.3204,90,0,0,44.64642,44.64642,3.063083,3.063083,4.726309,0,1.455282,3.063083,0,0,0,0,0,0,0,1.663226,1.580065,1.580065,9.203217,1.580065,0,1.580065,14.00003,100,0.1384679,3.369392,0,5,9.203217
6/26/2007 4:00:00 PM,0,0,117.0843,90,0,0,45.30784,45.30784,1.762678,1.762678,0,0,0,1.762678,0,0,2.220446E-16,0,0,1.855451,1.762678,0,0,0,10.62527,0,1.855451,-1.855451,12.04421,86.02991,0.1384679,1.938946,0,0,10.62527
6/26/2007 5:00:00 PM,0,0,104.9969,90,0,0,44.91512,44.91512,0.8006862,0.8006862,0,0,0,0.8006862,0,0,1.110223E-16,0,0,0.8428277,0.8006862,0,0,2.061612,8.769824,0,0.8428277,-0.8428277,11.15579,79.68407,0.1384679,0.8807549,0,0,8.769824
6/26/2007 6:00:00 PM,0,0,92.66151,90,0,0,43.55782,43.55782,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.998087,7.926996,0,0,0,11.15579,79.68407,0.1384679,0,0,0,7.926996
6/26/2007 7:00:00 PM,0,0,79.52948,90,0,0,42.40031,42.40031,2.503289,2.503289,0,-1,0,2.503289,0,0,4.440892E-16,0,0,2.635041,2.503289,0,0,2.998087,7.926996,0,2.635041,-2.635041,8.378217,59.84428,0.1384679,2.753617,0,0,7.926996
6/26/2007 8:00:00 PM,0,0,64.8673,90,0,0,41.04301,41.04301,2.743902,2.743902,0,-1,0,2.743902,0,0,0,0,0,2.888318,2.743902,0,0,5.92591,5.291955,0,2.888318,-2.888318,5.333662,38.09751,0.1384679,3.018292,0,0,5.291955
6/26/2007 9:00:00 PM,0,0,47.78107,90,0,0,39.72704,39.72704,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.135152,2.403637,0,0,0,5.333662,38.09751,0.1384679,0,0,0,2.403637
6/26/2007 10:00:00 PM,0,0,27.53905,90,0,0,38.40419,38.40419,0.3445236,0.3445236,0,-1,0,0.3445236,0,0,5.551115E-17,0,0,0.3626564,0.3445236,0,0,9.135152,2.403637,0,0.3626564,-0.3626564,4.951388,35.36699,0.1384679,0.378976,0,0,2.403637
6/26/2007 11:00:00 PM,0,0,4.505414,90,0,0,37.51539,37.51539,0.6238741,0.6238741,0,-1,0,0.6238741,0,0,1.110223E-16,0,0,0.6567096,0.6238741,0,0,9.538103,2.040981,0,0.6567096,-0.6567096,4.259156,30.42248,0.1384679,0.6862615,0,0,2.040981
6/27/2007 12:00:00 AM,0,0,-18.9931,90,0,0,36.79884,36.79884,0.2899406,0.2899406,0,-1,0,0.2899406,0,0,5.551115E-17,0,0,0.3052006,0.2899406,0,0,10.26778,1.384272,0,0.3052006,-0.3052006,3.937446,28.12456,0.1384679,0.3189346,0,0,1.384272
6/27/2007 1:00:00 AM,0,0,-40.43459,90,0,0,35.96517,35.96517,0.3301876,0.3301876,0,-1,0,0.3301876,0,0,0,0,0,0.3475659,0.3301876,0,0,10.60689,1.079071,0,0.3475659,-0.3475659,3.571079,25.50766,0.1384679,0.3632064,0,0,1.079071
6/27/2007 2:00:00 AM,0,0,-58.66729,90,0,0,35.42087,35.42087,0.3314795,0.3314795,0,-1,0,0.3314795,0,0,0,0,0,0.3489258,0.3314795,0,0,10.99308,0.7315049,0,0.3489258,-0.3489258,3.203279,22.88052,0.1384679,0.3646275,0,0,0.7315049
6/27/2007 3:00:00 AM,0,0,-74.14449,90,0,0,34.84212,34.84212,0.4735084,0.3634501,0,-1,0,0.3634501,0,0,0.1100583,0.1574091,0,0.3825791,0.3634501,0,0,11.38077,0.3825791,0,0.3825791,-0.3825791,2.800006,20,0.1384679,0.5208593,0,0,0.3825791
6/27/2007 4:00:00 AM,0,0,-87.76376,90,0,0,34.37361,34.37361,0.1895058,0,0,-1,0,0,0,0,0.1895058,0.2084564,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1384679,0.2084564,0,0,0
6/27/2007 5:00:00 AM,0,0,-100.3303,90,0,0,33.94643,33.94643,0.4184546,0.4184546,3.923718,0,1.236175,0.4184546,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1386513,0.4603,0,5,0
6/27/2007 6:00:00 AM,0,0,-112.4597,90,0,0,33.79486,33.79486,0.2474099,0.2474099,3.752673,0,1.18948,0.2474099,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.138807,0.2721509,0,5,2.997
6/27/2007 7:00:00 AM,0,0,-124.6031,90,0,0,33.46414,33.46414,0.684289,0.684289,4.189552,0,1.308748,0.684289,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1390313,0.7527179,0,5,5.994
6/27/2007 8:00:00 AM,0.004491728,0,-137.0725,90,0,0,34.18069,34.18069,1.031976,1.031976,0,0,0,1.031976,0,0,0,0,0,1.086291,1.031976,0,0,1.81586,8.991,0,1.086291,-1.086291,11.1323,79.51627,0.1390313,1.135174,0,0,8.991
6/27/2007 9:00:00 AM,0.08747004,3.598598,-150.0383,39.56374,0.2904645,1.176295,44.53196,36.00651,0.8702496,0.8702496,0,-1,0,0.8702496,135.1675,0,0,0,1.176295,0.9160522,0.8702496,0,0,3.02285,7.904709,0.2602427,0,0.2602427,11.37919,81.27975,0.1390124,0.9572746,0.9410359,0,9.081004
6/27/2007 10:00:00 AM,0.1691056,6.6768,-163.5088,29.11376,0.5419421,2.0837,53.65969,37.63252,1.496007,1.496007,0,0,0,1.496007,139.2841,0,0,0,2.0837,1.574745,1.496007,0,0,2.762607,8.138927,0.5089558,0,0.5089558,11.86203,84.72859,0.1389754,1.645608,1.66696,0,10.22263
6/27/2007 11:00:00 AM,0.1946948,7.976593,-177.3239,23.52855,0.6476986,2.419003,58.56656,39.33432,0.9315715,0.9315715,0,0,0,0.9315715,259.669,0,0,0,2.419003,0.9806017,0.9315715,0,0,2.253651,8.596988,1.438401,0,1.438401,13.22661,94.47562,0.1388711,1.024729,1.935202,0,11.01599
6/27/2007 12:00:00 PM,0.1703663,7.396362,168.7999,26.15697,0.6005269,2.238615,58.87914,41.04301,0,0,0,0,0,0,0,1.423365,0,0,2.238615,0,0,0,0,0.81525,9.891549,0.81525,0,0.81525,14.00003,100,0.1388121,0,1.790892,0,12.13016
6/27/2007 1:00:00 PM,0.1124132,4.982118,155.1694,35.19909,0.5543118,2.061665,59.25473,42.78615,0.6808536,0.6808536,0,0,0,0.6808536,302.8059,1.344977,0,0,2.061665,0.716688,0.6808536,0,0,0,10.62527,0,0,0,14.00003,100,0.1388121,0.748939,1.649332,0,12.68694
6/27/2007 2:00:00 PM,0.02774942,0.9144607,142.0009,47.07536,0.09163742,0.3667593,46.64492,43.95054,1.018348,1.018348,0,-1,0,1.018348,36.01514,0,0,0,0.3667593,1.071945,1.018348,0,0,0,10.62527,0,0.7051855,-0.7051855,13.2567,94.69051,0.1388121,1.120182,0.2934075,0,10.99203
6/27/2007 3:00:00 PM,0,0,129.3521,90,0,0,44.48795,44.48795,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7835395,9.920089,0,0,0,13.2567,94.69051,0.1388121,0,0,0,9.920089
6/27/2007 4:00:00 PM,0,0,117.1127,90,0,0,45.14938,45.14938,0.7904538,0.7904538,0,0,0,0.7904538,0,0,0,0,0,0.8320566,0.7904538,0,0,0.7835395,9.920089,0,0.8320566,-0.8320566,12.37963,88.42577,0.1388121,0.8694991,0,0,9.920089
6/27/2007 5:00:00 PM,0,0,105.0236,90,0,0,44.80488,44.80488,0.2317149,0.2317149,0,0,0,0.2317149,0,0,2.775558E-17,0,0,0.2439104,0.2317149,0,0,1.708047,9.088032,0,0.2439104,-0.2439104,12.12253,86.58932,0.1388121,0.2548864,0,0,9.088032
6/27/2007 6:00:00 PM,0,0,92.68837,90,0,0,43.44757,43.44757,0.9947069,0.9947069,0,0,0,0.9947069,0,0,1.110223E-16,0,0,1.04706,0.9947069,0,0,1.979058,8.844122,0,1.04706,-1.04706,11.01883,78.70577,0.1388121,1.094178,0,0,8.844122
6/27/2007 7:00:00 PM,0,0,79.5592,90,0,0,42.24185,42.24185,1.554844,1.554844,0,-1,0,1.554844,0,0,2.220446E-16,0,0,1.636678,1.554844,0,0,3.142458,7.797062,0,1.636678,-1.636678,9.29362,66.38287,0.1388121,1.710329,0,0,7.797062
6/27/2007 8:00:00 PM,0,0,64.90373,90,0,0,40.88454,40.88454,2.112454,2.112454,0,-1,0,2.112454,0,0,0,0,0,2.223636,2.112454,0,0,4.960989,6.160384,0,2.223636,-2.223636,6.949702,49.64063,0.1388121,2.323699,0,0,6.160384
6/27/2007 9:00:00 PM,0,0,47.82955,90,0,0,39.56858,39.56858,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.431696,3.936748,0,0,0,6.949702,49.64063,0.1388121,0,0,0,3.936748
6/27/2007 10:00:00 PM,0,0,27.60498,90,0,0,38.27328,38.27328,0.4293713,0.4293713,0,-1,0,0.4293713,0,0,5.551115E-17,0,0,0.4519698,0.4293713,0,0,7.431696,3.936748,0,0.4519698,-0.4519698,6.473284,46.23765,0.1388121,0.4723084,0,0,3.936748
6/27/2007 11:00:00 PM,0,0,4.588861,90,0,0,37.39826,37.39826,0.03695747,0.03695747,0,-1,0,0.03695747,0,0,0,0,0,0.0389026,0.03695747,0,0,7.933885,3.484778,0,0.0389026,-0.0389026,6.432277,45.94474,0.1388121,0.04065322,0,0,3.484778
6/28/2007 12:00:00 AM,0,0,-18.9001,90,0,0,36.68172,36.68172,0.05095122,0.05095122,0,-1,0,0.05095122,0,0,6.938894E-18,0,0,0.05363286,0.05095122,0,0,7.977109,3.445875,0,0.05363286,-0.05363286,6.375743,45.54093,0.1388121,0.05604634,0,0,3.445875
6/28/2007 1:00:00 AM,0,0,-40.34292,90,0,0,35.86871,35.86871,0.4697155,0.4697155,0,-1,0,0.4697155,0,0,5.551115E-17,0,0,0.4944374,0.4697155,0,0,8.036702,3.392243,0,0.4944374,-0.4944374,5.85456,41.81821,0.1388121,0.5166871,0,0,3.392243
6/28/2007 2:00:00 AM,0,0,-58.58309,90,0,0,35.30374,35.30374,0.2147282,0.2147282,0,-1,0,0.2147282,0,0,2.775558E-17,0,0,0.2260296,0.2147282,0,0,8.586077,2.897805,0,0.2260296,-0.2260296,5.616304,40.11638,0.1388121,0.236201,0,0,2.897805
6/28/2007 3:00:00 AM,0,0,-74.06825,90,0,0,34.74566,34.74566,0.4320035,0.4320035,0,-1,0,0.4320035,0,0,5.551115E-17,0,0,0.4547405,0.4320035,0,0,8.837221,2.671776,0,0.4547405,-0.4547405,5.136966,36.69254,0.1388121,0.4752038,0,0,2.671776
6/28/2007 4:00:00 AM,0,0,-87.69378,90,0,0,34.27715,34.27715,0.06559329,0.06559329,0,-1,0,0.06559329,0,0,1.387779E-17,0,0,0.06904557,0.06559329,0,0,9.342488,2.217035,0,0.06904557,-0.06904557,5.064185,36.17268,0.1388121,0.07215262,0,0,2.217035
6/28/2007 5:00:00 AM,0,0,-100.2647,90,0,0,33.87065,33.87065,0.3349165,0.3349165,0,0,0,0.3349165,0,0,5.551115E-17,0,0,0.3525437,0.3349165,0,0,9.419206,2.14799,0,0.3525437,-0.3525437,4.692572,33.5183,0.1388121,0.3684082,0,0,2.14799
6/28/2007 6:00:00 AM,0,0,-112.3969,90,0,0,33.6984,33.6984,0.6316277,0.6316277,0,0,0,0.6316277,0,0,0,0,0,0.6648713,0.6316277,0,0,9.810921,1.795446,0,0.6648713,-0.6648713,3.991736,28.51234,0.1388121,0.6947905,0,0,1.795446
6/28/2007 7:00:00 AM,0,0,-124.5421,90,0,0,33.38836,33.38836,1.697216,1.697216,5,0,1.53,1.697216,0,0,0,0,0,0,0,3.302784,3.137645,10.54967,1.130574,3.137645,0,3.137645,6.968367,49.77395,0.1391069,1.866937,0,5,1.130574
6/28/2007 8:00:00 AM,0.003725241,0,-137.0131,90,0,0,34.08423,34.08423,1.619996,1.619996,5,0,1.53,1.619996,0,0,0,0,0,0,0,3.380003,3.211003,7.412021,3.954455,3.211003,0,3.211003,10.01459,71.53266,0.1394077,1.781996,0,5,3.954455
6/28/2007 9:00:00 AM,0.0934076,3.619588,-149.9807,39.58667,0.2921749,1.183664,44.46455,35.88938,0,0,0,-1,0,0,0,0,0,0,1.183664,0,0,0,0,4.201018,6.844358,1.183664,0,1.183664,11.13751,79.55351,0.139322,0,0.9469309,0,8.028022
6/28/2007 10:00:00 AM,0.1686321,6.704822,-163.454,29.11662,0.5442044,2.09302,53.60879,37.51539,0,0,0,0,0,0,0,0,0,0,2.09302,0,0,0,0,3.017354,7.909655,2.09302,0,2.09302,13.12313,93.73644,0.1391706,0,1.674416,0,10.00268
6/28/2007 11:00:00 AM,0.1983301,8.011697,-177.2733,23.49868,0.6505242,2.430253,58.51879,39.20341,1.998093,1.998093,0,0,0,1.998093,121.6286,0,0,0,2.430253,2.103256,1.998093,0,0,0.9243341,9.793373,0.3269974,0,0.3269974,13.43334,95.95227,0.139147,2.197902,1.944203,0,12.22363
6/28/2007 12:00:00 PM,0.1834821,7.437982,168.8452,26.10153,0.6038888,2.251385,58.86161,40.92588,0.9485492,0.9485492,0,0,0,0.9485492,237.3504,0.6555758,0,0,2.251385,0.9984728,0.9485492,0,0,0.5973368,10.08767,0.5973368,0,0.5973368,14.00003,100,0.1391039,1.043404,1.801108,0,12.33906
6/28/2007 1:00:00 PM,0.1090137,5.029211,155.2087,35.13789,0.5351138,1.998626,58.55814,42.66902,2.159189,2.159189,0,0,0,2.159189,92.56372,0,0,0,1.998626,2.272831,2.159189,0,0,0,10.62527,0,0.274205,-0.274205,13.71099,97.93545,0.1391039,2.375108,1.598901,0,12.6239
6/28/2007 2:00:00 PM,0.02683047,0.9657719,142.0343,47.01568,0.09451179,0.3784206,46.57079,43.79207,0.7088788,0.7088788,0,-1,0,0.7088788,53.38298,0,1.110223E-16,0,0.3784206,0.7461882,0.7088788,0,0,0.3046722,10.35107,0,0.3677676,-0.3677676,13.32333,95.16645,0.1391039,0.7797667,0.3027365,0,10.72949
6/28/2007 3:00:00 PM,0,0,129.3805,90,0,0,44.33637,44.33637,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7133029,9.983301,0,0,0,13.32333,95.16645,0.1391039,0,0,0,9.983301
6/28/2007 4:00:00 PM,0,0,117.1373,90,0,0,44.9978,44.9978,2.165399,2.165399,0,0,0,2.165399,0,0,0,0,0,2.279367,2.165399,0,0,0.7133029,9.983301,0,2.279367,-2.279367,10.92066,78.00459,0.1391039,2.381939,0,0,9.983301
6/28/2007 5:00:00 PM,0,0,105.0459,90,0,0,44.64642,44.64642,1.601412,1.601412,0,0,0,1.601412,0,0,0,0,0,1.685697,1.601412,0,0,3.245934,7.703934,0,1.685697,-1.685697,9.143785,65.31262,0.1391039,1.761553,0,0,7.703934
6/28/2007 6:00:00 PM,0,0,92.7105,90,0,0,43.28911,43.28911,1.363311,1.363311,0,0,0,1.363311,0,0,2.220446E-16,0,0,1.435064,1.363311,0,0,5.11893,6.018238,0,1.435064,-1.435064,7.631094,54.50771,0.1391039,1.499642,0,0,6.018238
6/28/2007 7:00:00 PM,0,0,79.58387,90,0,0,42.09027,42.09027,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.713445,4.583173,0,0,0,7.631094,54.50771,0.1391039,0,0,0,4.583173
6/28/2007 8:00:00 PM,0,0,64.93495,90,0,0,40.73296,40.73296,0.9585381,0.9585381,0,-1,0,0.9585381,0,0,0,0,0,1.008988,0.9585381,0,0,6.713445,4.583173,0,1.008988,-1.008988,6.567528,46.91082,0.1391039,1.054392,0,0,4.583173
6/28/2007 9:00:00 PM,0,0,47.8731,90,0,0,39.43078,39.43078,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.834542,3.574186,0,0,0,6.567528,46.91082,0.1391039,0,0,0,3.574186
6/28/2007 10:00:00 PM,0,0,27.66719,90,0,0,38.15615,38.15615,0.5158806,0.5158806,0,-1,0,0.5158806,0,0,0,0,0,0.5430322,0.5158806,0,0,7.834542,3.574186,0,0.5430322,-0.5430322,5.995122,42.82222,0.1391039,0.5674686,0,0,3.574186
6/28/2007 11:00:00 PM,0,0,4.67096,90,0,0,37.3018,37.3018,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.437911,3.031154,0,0,0,5.995122,42.82222,0.1391039,0,0,0,3.031154
6/29/2007 12:00:00 AM,0,0,-18.80587,90,0,0,36.58526,36.58526,0.2355278,0.2355278,0,-1,0,0.2355278,0,0,2.775558E-17,0,0,0.247924,0.2355278,0,0,8.437911,3.031154,0,0.247924,-0.247924,5.733788,40.95554,0.1391039,0.2590806,0,0,3.031154
6/29/2007 1:00:00 AM,0,0,-40.24807,90,0,0,35.79292,35.79292,0.2499967,0.2499967,0,-1,0,0.2499967,0,0,2.775558E-17,0,0,0.2631544,0.2499967,0,0,8.713383,2.78323,0,0.2631544,-0.2631544,5.456398,38.9742,0.1391039,0.2749964,0,0,2.78323
6/29/2007 2:00:00 AM,0,0,-58.49486,90,0,0,35.22795,35.22795,0.3975643,0.3975643,0,-1,0,0.3975643,0,0,0,0,0,0.4184887,0.3975643,0,0,9.005776,2.520075,0,0.4184887,-0.4184887,5.015273,35.8233,0.1391039,0.4373207,0,0,2.520075
6/29/2007 3:00:00 AM,0,0,-73.98781,90,0,0,34.66987,34.66987,0.6400386,0.6400386,0,-1,0,0.6400386,0,0,1.110223E-16,0,0,0.6737248,0.6400386,0,0,9.470764,2.101587,0,0.6737248,-0.6737248,4.305104,30.75068,0.1391039,0.7040424,0,0,2.101587
6/29/2007 4:00:00 AM,0,0,-87.61978,90,0,0,34.20136,34.20136,0.09583782,0.09583782,0,-1,0,0.09583782,0,0,1.387779E-17,0,0,0.1008819,0.09583782,0,0,10.21935,1.427862,0,0.1008819,-0.1008819,4.198765,29.99112,0.1391039,0.1054216,0,0,1.427862
6/29/2007 5:00:00 AM,0,0,-100.1954,90,0,0,33.79486,33.79486,0.2021658,0.2021658,0,0,0,0.2021658,0,0,2.775558E-17,0,0,0.2128062,0.2021658,0,0,10.33144,1.32698,0,0.2128062,-0.2128062,3.974448,28.38886,0.1391039,0.2223824,0,0,1.32698
6/29/2007 6:00:00 AM,0,0,-112.3308,90,0,0,33.62261,33.62261,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.56789,1.114174,0,0,0,3.974448,28.38886,0.1391039,0,0,0,1.114174
6/29/2007 7:00:00 AM,0,0,-124.4783,90,0,0,33.31256,33.31256,1.666956,1.666956,5,0,1.53,1.666956,0,0,0,0,0,0,0,3.333044,3.166391,10.56789,1.114174,3.166391,0,3.166391,6.978351,49.84526,0.1393993,1.833652,0,5,1.114174
6/29/2007 8:00:00 AM,0.004928771,0,-136.9514,90,0,0,34.00844,34.00844,0.8965682,0.8965682,4.401831,0,1.3667,0.8965682,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,7.401498,3.963926,3.33,0,3.33,10.13747,72.41032,0.1396536,0.9862251,0,5,3.963926
6/29/2007 9:00:00 AM,0.08601213,3.647318,-149.9216,39.60569,0.2944412,1.193044,44.43439,35.79292,0.9801719,0.9801719,0,-1,0,0.9801719,121.7178,0,0,0,1.193044,1.03176,0.9801719,0,0,4.071498,6.960926,0.1612841,0,0.1612841,10.29047,73.50323,0.139642,1.078189,0.9544352,0,8.15397
6/29/2007 10:00:00 AM,0.1548162,6.739717,-163.3985,29.11399,0.5470332,2.104316,53.57486,37.39826,0,0,0,0,0,0,0,0,0,0,2.104316,0,0,0,0,3.910214,7.106082,2.104316,0,2.104316,12.2868,87.7627,0.1394902,0,1.683453,0,9.210398
6/29/2007 11:00:00 AM,0.199866,8.0537,-177.2229,23.46203,0.6539176,2.443175,58.50215,39.08628,1.157846,1.157846,0,0,0,1.157846,211.0104,0,0,0,2.443175,1.218785,1.157846,0,0,1.805897,8.999967,1.22439,0,1.22439,13.44836,96.05953,0.1394021,1.27363,1.95454,0,11.44314
6/29/2007 12:00:00 PM,0.1876942,7.486402,168.8892,26.04026,0.6078105,2.266492,58.82598,40.7743,0,0,0,0,0,0,0,1.684984,0,0,2.266492,0,0,0,0,0.581508,10.10192,0.581508,0,0.581508,14.00003,100,0.1393603,0,1.813194,0,12.36841
6/29/2007 1:00:00 PM,0.1188733,5.082891,155.2458,35.07284,0.411854,1.57384,54.70796,42.51744,3.155502,3.155502,1.660354,0,0.6182767,3.155502,49.87605,0,0,0,1.57384,1.57384,1.495148,0,0,0,10.62527,0,0,0,14.00003,100,0.1393603,3.471052,1.259072,5,12.19911
6/29/2007 2:00:00 PM,0.02692163,1.023385,142.0648,46.95366,0.1325743,0.5279335,47.54142,43.64049,2.246013,2.246013,0,-1,0,2.246013,23.50537,0,0,0,0.5279335,2.364224,2.246013,0,0,0,10.62527,0,1.83629,-1.83629,12.06441,86.17417,0.1393603,2.470614,0.4223468,0,11.15321
6/29/2007 3:00:00 PM,0,0,129.4053,90,0,0,44.18479,44.18479,1.227847,1.227847,0,0,0,1.227847,0,0,0,0,0,1.29247,1.227847,0,0,2.040323,8.788984,0,1.29247,-1.29247,10.70202,76.44288,0.1393603,1.350631,0,0,8.788984
6/29/2007 4:00:00 PM,0,0,117.1578,90,0,0,44.83933,44.83933,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.476401,7.496514,0,0,0,10.70202,76.44288,0.1393603,0,0,0,7.496514
6/29/2007 5:00:00 PM,0,0,105.0638,90,0,0,44.48795,44.48795,1.084667,1.084667,0,0,0,1.084667,0,0,0,0,0,1.141754,1.084667,0,0,3.476401,7.496514,0,1.141754,-1.141754,9.49851,67.84637,0.1393603,1.193133,0,0,7.496514
6/29/2007 6:00:00 PM,0,0,92.72784,90,0,0,43.13753,43.13753,2.071107,2.071107,0,0,0,2.071107,0,0,0,0,0,2.180113,2.071107,0,0,4.745017,6.354759,0,2.180113,-2.180113,7.200469,51.43182,0.1393603,2.278218,0,0,6.354759
6/29/2007 7:00:00 PM,0,0,79.60342,90,0,0,41.9318,41.9318,0.9533629,0.9533629,0,-1,0,0.9533629,0,0,1.110223E-16,0,0,1.00354,0.9533629,0,0,7.167364,4.174646,0,1.00354,-1.00354,6.142645,43.87595,0.1393603,1.048699,0,0,4.174646
6/29/2007 8:00:00 PM,0,0,64.96088,90,0,0,40.5745,40.5745,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.282409,3.171107,0,0,0,6.142645,43.87595,0.1393603,0,0,0,3.171107
6/29/2007 9:00:00 PM,0,0,47.91164,90,0,0,39.2792,39.2792,0.7098382,0.7098382,0,-1,0,0.7098382,0,0,1.110223E-16,0,0,0.747198,0.7098382,0,0,8.282409,3.171107,0,0.747198,-0.747198,5.35503,38.25013,0.1393603,0.7808219,0,0,3.171107
6/29/2007 10:00:00 PM,0,0,27.72554,90,0,0,38.01835,38.01835,0.364785,0.364785,0,-1,0,0.364785,0,0,5.551115E-17,0,0,0.3839843,0.364785,0,0,9.112629,2.423908,0,0.3839843,-0.3839843,4.950274,35.35903,0.1393603,0.4012635,0,0,2.423908
6/29/2007 11:00:00 PM,0,0,4.751542,90,0,0,37.20535,37.20535,0.2767068,0.2767068,0,-1,0,0.2767068,0,0,0,0,0,0.2912703,0.2767068,0,0,9.539278,2.039924,0,0.2912703,-0.2912703,4.643249,33.166,0.1393603,0.3043774,0,0,2.039924
6/30/2007 12:00:00 AM,0,0,-18.71057,90,0,0,36.4888,36.4888,0.1698463,0.1698463,0,-1,0,0.1698463,0,0,0,0,0,0.1787856,0.1698463,0,0,9.862911,1.748654,0,0.1787856,-0.1787856,4.454792,31.81988,0.1393603,0.186831,0,0,1.748654
6/30/2007 1:00:00 AM,0,0,-40.1502,90,0,0,35.69646,35.69646,0.4085669,0.4085669,0,-1,0,0.4085669,0,0,5.551115E-17,0,0,0.4300704,0.4085669,0,0,10.06156,1.569868,0,0.4300704,-0.4300704,4.001458,28.58179,0.1393603,0.4494236,0,0,1.569868
6/30/2007 2:00:00 AM,0,0,-58.40272,90,0,0,35.15216,35.15216,0.01164549,0.01164549,0,-1,0,0.01164549,0,0,1.734723E-18,0,0,0.01225842,0.01164549,0,0,10.53942,1.139798,0,0.01225842,-0.01225842,3.988537,28.48949,0.1393603,0.01281004,0,0,1.139798
6/30/2007 3:00:00 AM,0,0,-73.90327,90,0,0,34.58719,34.58719,0.03281889,0.03281889,0,-1,0,0.03281889,0,0,6.938894E-18,0,0,0.0345462,0.03281889,0,0,10.55304,1.12754,0,0.0345462,-0.0345462,3.952122,28.22939,0.1393603,0.03610078,0,0,1.12754
6/30/2007 4:00:00 AM,0,0,-87.54185,90,0,0,34.12557,34.12557,0.7397196,0.7397196,0,-1,0,0.7397196,0,0,1.110223E-16,0,0,0.7786523,0.7397196,0,0,10.59142,1.092993,0,0.7786523,-0.7786523,3.13135,22.36674,0.1393603,0.8136916,0,0,1.092993
6/30/2007 5:00:00 AM,0,0,-100.1224,90,0,0,33.71907,33.71907,0.1204436,0.1204436,0,0,0,0.1204436,0,0,1.387779E-17,0,0,0.1267828,0.1204436,0,0,11.45659,0.3143411,0,0.1267828,-0.1267828,2.99771,21.41217,0.1393603,0.132488,0,0,0.3143411
6/30/2007 6:00:00 AM,0,0,-112.2614,90,0,0,33.53993,33.53993,0.4366787,0.4366787,3.941942,0,1.24115,0.4366787,0,0,0,0,0,0,0,3.505263,3.33,11.59746,0.1875583,3.33,0,3.33,6.156825,43.97723,0.1395418,0.4803466,0,5,0.1875583
6/30/2007 7:00:00 AM,0,0,-124.4118,90,0,0,33.22989,33.22989,1.61094,1.61094,5,0,1.53,1.61094,0,0,0,0,0,0,0,3.38906,3.219607,8.267462,3.184558,3.219607,0,3.219607,9.211212,65.79424,0.1398393,1.772034,0,5,3.184558
6/30/2007 8:00:00 AM,0.004282665,0,-136.8875,90,0,0,33.91198,33.91198,1.279143,1.279143,4.784407,0,1.471143,1.279143,0,0,0,0,0,0,0,3.505263,3.33,5.047855,6.082205,3.33,0,3.33,12.37033,88.35931,0.140146,1.407058,0,5,6.082205
6/30/2007 9:00:00 AM,0.08348089,3.681799,-149.861,39.62076,0.297264,1.204712,44.39986,35.67579,1.448061,1.448061,0,-1,0,1.448061,83.19486,0,0,0,1.204712,1.524274,1.448061,0,0,1.717855,9.079205,0,0.3195624,-0.3195624,12.03348,85.95325,0.140146,1.592867,0.9637697,0,10.28392
6/30/2007 10:00:00 AM,0.1659682,6.781488,-163.3424,29.10583,0.5504283,2.117586,53.5579,37.28114,3.457447,3.457447,3.415018,0,1.0973,3.457447,61.24711,0,0,0,2.117586,0.04466159,0.0424285,0,0,2.072924,8.759643,2.072924,0,2.072924,14.00003,100,0.1403033,3.803191,1.694069,5,10.87723
6/30/2007 11:00:00 AM,0.210114,8.102595,-177.1729,23.4186,0.6578779,2.458584,58.46061,38.92782,0.05569849,0.05569849,0,0,0,0.05569849,4414.095,2.399954,0,0,2.458584,0.05862999,0.05569849,0,0,0,10.62527,0,0,0,14.00003,100,0.1403033,0.06126834,1.966867,0,13.08386
6/30/2007 12:00:00 PM,0.1939915,7.541601,168.932,25.97321,0.6122902,2.283551,58.80017,40.61584,1.386594,1.386594,0,0,0,1.386594,164.6878,0.8239787,0,0,2.283551,1.459572,1.386594,0,0,0,10.62527,0,0,0,14.00003,100,0.1403033,1.525253,1.826841,0,12.90882
6/30/2007 1:00:00 PM,0.1249327,5.143127,155.2808,35.00399,0.416772,1.593081,54.66013,42.32453,0.1044348,0.1044348,0,0,0,0.1044348,1525.43,1.483149,0,0,1.593081,0.1099314,0.1044348,0,0,0,10.62527,0,0,0,14.00003,100,0.1403033,0.1148783,1.274464,0,12.21836
6/30/2007 2:00:00 PM,0.03076248,1.087262,142.0925,46.88937,0.101515,0.4067774,46.43185,43.44757,1.452781,1.452781,0,-1,0,1.452781,27.99992,0,2.220446E-16,0,0.4067774,1.529243,1.452781,0,0,0,10.62527,0,1.122465,-1.122465,12.81685,91.54871,0.1403033,1.598059,0.325422,0,11.03205
6/30/2007 3:00:00 PM,0,0,129.4267,90,0,0,43.98499,43.98499,1.42029,1.42029,0,0,0,1.42029,0,0,0,0,0,1.495042,1.42029,0,0,1.247184,9.502809,0,1.495042,-1.495042,11.24093,80.29221,0.1403033,1.562319,0,0,9.502809
6/30/2007 4:00:00 PM,0,0,117.1744,90,0,0,44.60508,44.60508,2.232564,2.232564,0,0,0,2.232564,0,0,4.440892E-16,0,0,2.350067,2.232564,0,0,2.908342,8.007767,0,2.350067,-2.350067,8.763744,62.59805,0.1403033,2.45582,0,0,8.007767
6/30/2007 5:00:00 PM,0,0,105.0773,90,0,0,44.26058,44.26058,1.53946,1.53946,0,0,0,1.53946,0,0,2.220446E-16,0,0,1.620484,1.53946,0,0,5.519528,5.657699,0,1.620484,-1.620484,7.055604,50.39707,0.1403033,1.693406,0,0,5.657699
6/30/2007 6:00:00 PM,0,0,92.74033,90,0,0,42.93773,42.93773,0.4740976,0.4740976,0,0,0,0.4740976,0,0,5.551115E-17,0,0,0.4990501,0.4740976,0,0,7.320065,4.037215,0,0.4990501,-0.4990501,6.529559,46.63961,0.1403033,0.5215074,0,0,4.037215
6/30/2007 7:00:00 PM,0,0,79.61778,90,0,0,41.73889,41.73889,0.2492886,0.2492886,0,-1,0,0.2492886,0,0,2.775558E-17,0,0,0.2624091,0.2492886,0,0,7.874566,3.538165,0,0.2624091,-0.2624091,6.252955,44.66388,0.1403033,0.2742175,0,0,3.538165
6/30/2007 8:00:00 PM,0,0,64.98146,90,0,0,40.38158,40.38158,1.751994,1.751994,0,-1,0,1.751994,0,0,0,0,0,1.844205,1.751994,0,0,8.166131,3.275756,0,1.844205,-1.844205,4.308993,30.77846,0.1403033,1.927194,0,0,3.275756
6/30/2007 9:00:00 PM,0,0,47.94506,90,0,0,39.12074,39.12074,1.860668,1.359974,0,-1,0,1.359974,0,0,0.5006939,0.6867607,0,1.431551,1.359974,0,0,10.21525,1.431551,0,1.431551,-1.431551,2.800006,20,0.1403033,2.046735,0,0,1.431551
6/30/2007 10:00:00 PM,0,0,27.77991,90,0,0,37.88055,37.88055,0.9381253,0,0,-1,0,0,0,0,0.9381253,1.031938,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1403033,1.031938,0,0,0
6/30/2007 11:00:00 PM,0,0,4.830441,90,0,0,37.06755,37.06755,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1403033,0,0,0,0
7/1/2007 12:00:00 AM,0,0,-18.6144,90,0,0,36.351,36.351,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1403033,0,0,0,0
7/1/2007 1:00:00 AM,0,0,-40.04946,90,0,0,35.55867,35.55867,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1403033,0,0,0,0
7/1/2007 2:00:00 AM,0,0,-58.30682,90,0,0,35.03503,35.03503,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1403033,0,0,0,0
7/1/2007 3:00:00 AM,0,0,-73.81477,90,0,0,34.47007,34.47007,0.24833,0,0,-1,0,0,0,0,0.24833,0.273163,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1403033,0.273163,0,0,0
7/1/2007 4:00:00 AM,0,0,-87.46008,90,0,0,34.00844,34.00844,0.002702003,0,0,-1,0,0,0,0,0.002702003,0.002972204,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1403033,0.002972204,0,0,0
7/1/2007 5:00:00 AM,0,0,-100.0459,90,0,0,33.62261,33.62261,0.3360415,0.3360415,3.841305,0,1.213676,0.3360415,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1404665,0.3696456,0,5,0
7/1/2007 6:00:00 AM,0,0,-112.1889,90,0,0,33.44347,33.44347,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.140577,0,0,5,2.997
7/1/2007 7:00:00 AM,0,0,-124.3426,90,0,0,33.13343,33.13343,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1406872,0,0,5,5.994
7/1/2007 8:00:00 AM,0.003621169,0,-136.8216,90,0,0,33.79486,33.79486,0.6663824,0.6663824,0,0,0,0.6663824,0,0,0,0,0,0.7014552,0.6663824,0,0,1.81586,8.991,0,0.7014552,-0.7014552,11.53795,82.41379,0.1406872,0.7330207,0,0,8.991
7/1/2007 9:00:00 AM,0.08900768,3.723037,-149.7991,39.63184,0.300644,1.218532,44.38179,35.55867,1.319032,1.319032,0,-1,0,1.319032,92.38079,0,2.220446E-16,0,1.218532,1.388454,1.319032,0,0,2.595255,8.289545,0,0.1699225,-0.1699225,11.35884,81.1344,0.1406872,1.450935,0.9748256,0,9.508077
7/1/2007 10:00:00 AM,0.1682337,6.830132,-163.2859,29.09213,0.5543895,2.132999,53.54395,37.15023,0.6647363,0.6647363,0,0,0,0.6647363,320.879,0,0,0,2.132999,0.6997225,0.6647363,0,0,2.784058,8.119622,1.433277,0,1.433277,12.71856,90.84671,0.1405844,0.73121,1.706399,0,10.25262
7/1/2007 11:00:00 AM,0.1899539,8.158368,-177.1233,23.3684,0.6624038,2.475446,58.46413,38.79691,3.375595,3.375595,2.307164,0,0.7948557,3.375595,73.33361,0,0,0,2.475446,1.124665,1.068432,0,0,1.350781,9.409572,1.350781,0,1.350781,14.00003,100,0.140651,3.713155,1.980357,5,11.88502
7/1/2007 12:00:00 PM,0.1791171,7.603557,168.9734,25.9004,0.617326,2.302457,58.79112,40.45737,0,0,0,0,0,0,0,2.302457,0,0,2.302457,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.140651,0,1.841966,0,12.92773
7/1/2007 1:00:00 PM,0.1318316,5.209889,155.3136,34.93143,0.4222279,1.613906,54.66318,42.16606,0.5935043,0.5935043,0,0,0,0.5935043,271.9283,0.9891649,0,0,1.613906,0.6247414,0.5935043,0,0,0,10.62527,0,0,0,14.00003,100,0.140651,0.6528547,1.291125,0,12.23918
7/1/2007 2:00:00 PM,0.03117319,1.157362,142.1171,46.82291,0.1056761,0.4236358,46.35418,43.24777,0.206592,0.206592,0,-1,0,0.206592,205.0591,0.2061705,0,0,0.4236358,0.2174653,0.206592,0,0,0,10.62527,0,0,0,14.00003,100,0.140651,0.2272512,0.3389086,0,11.04891
7/1/2007 3:00:00 PM,0,0,129.4445,90,0,0,43.79207,43.79207,0.0104331,0.0104331,0,0,0,0.0104331,0,0,1.734723E-18,0,0,0.01098222,0.0104331,0,0,0,10.62527,0,0.01098222,-0.01098222,13.98845,99.91731,0.140651,0.01147642,0,0,10.62527
7/1/2007 4:00:00 PM,0,0,117.1868,90,0,0,44.41216,44.41216,0.1858583,0.1858583,0,0,0,0.1858583,0,0,2.775558E-17,0,0,0.1956403,0.1858583,0,0,0.01220246,10.61429,0,0.1956403,-0.1956403,13.78223,98.44429,0.140651,0.2044442,0,0,10.61429
7/1/2007 5:00:00 PM,0,0,105.0862,90,0,0,44.06767,44.06767,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2295806,10.41865,0,0,0,13.78223,98.44429,0.140651,0,0,0,10.41865
7/1/2007 6:00:00 PM,0,0,92.74792,90,0,0,42.71036,42.71036,0.1548498,0.1548498,0,0,0,0.1548498,0,0,0,0,0,0.1629997,0.1548498,0,0,0.2295806,10.41865,0,0.1629997,-0.1629997,13.61041,97.21703,0.140651,0.1703347,0,0,10.41865
7/1/2007 7:00:00 PM,0,0,79.62691,90,0,0,41.50463,41.50463,4.204705,3.33,0,-1,0,3.33,0,0,0.8747048,1.295175,0,3.505263,3.33,0,0,0.4106914,10.25565,0,3.505263,-3.505263,9.91554,70.82514,0.140651,4.625175,0,0,10.25565
7/1/2007 8:00:00 PM,0,0,64.99661,90,0,0,40.18866,40.18866,3.089977,3.089977,0,-1,0,3.089977,0,0,4.440892E-16,0.06897479,0,3.252607,3.089977,0,0,4.305429,6.750389,0,3.252607,-3.252607,6.486991,46.33556,0.140651,3.398975,0,0,6.750389
7/1/2007 9:00:00 PM,0,0,47.97329,90,0,0,38.92782,38.92782,2.408895,2.408895,0,-1,0,2.408895,0,0,0,0,0,2.53568,2.408895,0,0,7.919436,3.497781,0,2.53568,-2.53568,3.81415,27.24387,0.140651,2.649785,0,0,3.497781
7/1/2007 10:00:00 PM,0,0,27.83019,90,0,0,37.68764,37.68764,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.73686,0.9621018,0,0,0,3.81415,27.24387,0.140651,0,0,0,0.9621018
