Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/1/2007 11:00:00 PM,0,0,4.907494,90,0,0,36.91597,36.91597,0.1265969,0.1265969,0,-1,0,0.1265969,0,0,0,0,0,0.1332599,0.1265969,0,0,10.73686,0.9621018,0,0.1332599,-0.1332599,3.673682,26.24053,0.140651,0.1392566,0,0,0.9621018
7/2/2007 12:00:00 AM,0,0,-18.51753,90,0,0,36.22009,36.22009,0.1712642,0.1712642,0,-1,0,0.1712642,0,0,2.775558E-17,0,0,0.1802782,0.1712642,0,0,10.88492,0.8288419,0,0.1802782,-0.1802782,3.483652,24.88318,0.140651,0.1883907,0,0,0.8288419
7/2/2007 1:00:00 AM,0,0,-39.94603,90,0,0,35.42087,35.42087,0.2149154,0.2149154,0,-1,0,0.2149154,0,0,0,0,0,0.2262267,0.2149154,0,0,11.08523,0.6485638,0,0.2262267,-0.2262267,3.245188,23.17987,0.140651,0.2364069,0,0,0.6485638
7/2/2007 2:00:00 AM,0,0,-58.20728,90,0,0,34.91791,34.91791,0.1888506,0.1888506,0,-1,0,0.1888506,0,0,2.775558E-17,0,0,0.1987901,0.1888506,0,0,11.3366,0.4223371,0,0.1987901,-0.1987901,3.035645,21.68313,0.140651,0.2077357,0,0,0.4223371
7/2/2007 3:00:00 AM,0,0,-73.7224,90,0,0,34.35983,34.35983,0.2860008,0.2123696,0,-1,0,0.2123696,0,0,0.07363123,0.1022313,0,0.2235469,0.2123696,0,0,11.55748,0.2235469,0,0.2235469,-0.2235469,2.800006,20,0.140651,0.3146009,0,0,0.2235469
7/2/2007 4:00:00 AM,0,0,-87.37456,90,0,0,33.89132,33.89132,0.2539075,0,0,-1,0,0,0,0,0.2539075,0.2792982,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.140651,0.2792982,0,0,0
7/2/2007 5:00:00 AM,0,0,-99.96598,90,0,0,33.52615,33.52615,0.3481708,0.3481708,3.853434,0,1.216987,0.3481708,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1408144,0.3829879,0,5,0
7/2/2007 6:00:00 AM,0,0,-112.1133,90,0,0,33.34702,33.34702,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1409236,0,0,5,2.997
7/2/2007 7:00:00 AM,0,0,-124.2707,90,0,0,33.03697,33.03697,0.3237292,0.3237292,3.828992,0,1.210315,0.3237292,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1410822,0.3561021,0,5,5.994
7/2/2007 8:00:00 AM,0.004301385,0,-136.7536,90,0,0,33.67773,33.67773,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.81586,8.991,0,0,0,12.27735,87.69519,0.1410822,0,0,0,8.991
7/2/2007 9:00:00 AM,0.07826053,3.771039,-149.7358,39.6389,0.3824683,1.530562,46.66663,35.42087,1.154484,1.154484,0,-1,0,1.154484,132.5754,0,0,0,1.530562,1.215246,1.154484,0,0,1.81586,8.991,0.3153159,0,0.3153159,12.57649,89.83187,0.1410597,1.269932,1.22445,0,10.52156
7/2/2007 10:00:00 AM,0.150529,6.885644,-163.2288,29.0729,0.7394484,2.754867,58.97639,37.01243,0,0,0,0,0,0,0,1.254322,0,0,2.754867,0,0,0,0,1.500544,9.274784,1.500544,0,1.500544,14.00003,100,0.1409525,0,2.203893,0,12.02965
7/2/2007 11:00:00 AM,0.1864379,8.221005,-177.0742,23.31144,0.9196375,3.279301,66.09347,38.61777,0,0,0,0,0,0,0,3.279301,0,0,3.279301,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1409525,0,2.623441,0,13.90458
7/2/2007 12:00:00 PM,0.1758119,7.672248,169.0133,25.82188,0.6229157,2.323688,58.7638,40.26445,0.6196678,0.6196678,0,0,0,0.6196678,374.9893,1.671406,0,0,2.323688,0.6522819,0.6196678,0,0,0,10.62527,0,0,0,14.00003,100,0.1409525,0.6816345,1.85895,0,12.94896
7/2/2007 1:00:00 PM,0.1076692,5.283144,155.3441,34.85522,0.5249838,1.972685,57.54856,41.97314,1.338567,1.338567,0,0,0,1.338567,147.3729,0.5636672,0,0,1.972685,1.409017,1.338567,0,0,0,10.62527,0,0,0,14.00003,100,0.1409525,1.472423,1.578148,0,12.59796
7/2/2007 2:00:00 PM,0.03282834,1.233646,142.1388,46.75435,0.1103011,0.4423177,46.29706,43.05486,0,0,0,-1,0,0,0,0.4423177,0,0,0.4423177,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1409525,0,0.3538541,0,11.06759
7/2/2007 3:00:00 PM,0,0,129.4586,90,0,0,43.59916,43.59916,0.1829257,0.1829257,0,0,0,0.1829257,0,0,0,0,0,0.1925534,0.1829257,0,0,0,10.62527,0,0.1925534,-0.1925534,13.79706,98.55022,0.1409525,0.2012183,0,0,10.62527
7/2/2007 4:00:00 PM,0,0,117.1952,90,0,0,44.26058,44.26058,0.9184308,0.9184308,0,0,0,0.9184308,0,0,0,0,0,0.9667693,0.9184308,0,0,0.2139482,10.43272,0,0.9667693,-0.9667693,12.77799,91.27121,0.1409525,1.010274,0,0,10.43272
7/2/2007 5:00:00 PM,0,0,105.0906,90,0,0,43.9092,43.9092,1.338523,1.338523,0,0,0,1.338523,0,0,0,0,0,1.408971,1.338523,0,0,1.288136,9.465952,0,1.408971,-1.408971,11.29281,80.66276,0.1409525,1.472375,0,0,9.465952
7/2/2007 6:00:00 PM,0,0,92.75057,90,0,0,42.55189,42.55189,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.85366,8.05698,0,0,0,11.29281,80.66276,0.1409525,0,0,0,8.05698
7/2/2007 7:00:00 PM,0,0,79.63075,90,0,0,41.31171,41.31171,0.8642581,0.8642581,0,-1,0,0.8642581,0,0,1.110223E-16,0,0,0.9097454,0.8642581,0,0,2.85366,8.05698,0,0.9097454,-0.9097454,10.33385,73.81309,0.1409525,0.950684,0,0,8.05698
7/2/2007 8:00:00 PM,0,0,65.00629,90,0,0,39.99575,39.99575,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.864488,7.147234,0,0,0,10.33385,73.81309,0.1409525,0,0,0,7.147234
7/2/2007 9:00:00 PM,0,0,47.99624,90,0,0,38.77624,38.77624,1.450454,1.450454,0,-1,0,1.450454,0,0,2.220446E-16,0,0,1.526794,1.450454,0,0,3.864488,7.147234,0,1.526794,-1.526794,8.72447,62.31752,0.1409525,1.5955,0,0,7.147234
7/2/2007 10:00:00 PM,0,0,27.87624,90,0,0,37.57051,37.57051,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.560926,5.62044,0,0,0,8.72447,62.31752,0.1409525,0,0,0,5.62044
7/2/2007 11:00:00 PM,0,0,4.982541,90,0,0,36.77818,36.77818,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.560926,5.62044,0,0,0,8.72447,62.31752,0.1409525,0,0,0,5.62044
7/3/2007 12:00:00 AM,0,0,-18.42014,90,0,0,36.08229,36.08229,0.02319234,0.02319234,0,-1,0,0.02319234,0,0,3.469447E-18,0,0,0.024413,0.02319234,0,0,5.560926,5.62044,0,0.024413,-0.024413,8.698737,62.13371,0.1409525,0.02551158,0,0,5.62044
7/3/2007 1:00:00 AM,0,0,-39.84007,90,0,0,35.32441,35.32441,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.588052,5.596028,0,0,0,8.698737,62.13371,0.1409525,0,0,0,5.596028
7/3/2007 2:00:00 AM,0,0,-58.10424,90,0,0,34.82145,34.82145,0.3604885,0.3604885,0,-1,0,0.3604885,0,0,5.551115E-17,0,0,0.3794616,0.3604885,0,0,5.588052,5.596028,0,0.3794616,-0.3794616,8.298749,59.27666,0.1409525,0.3965374,0,0,5.596028
7/3/2007 3:00:00 AM,0,0,-73.62629,90,0,0,34.25648,34.25648,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.009676,5.216566,0,0,0,8.298749,59.27666,0.1409525,0,0,0,5.216566
7/3/2007 4:00:00 AM,0,0,-87.28541,90,0,0,33.81553,33.81553,0.6577693,0.6577693,0,-1,0,0.6577693,0,0,1.110223E-16,0,0,0.6923887,0.6577693,0,0,6.009676,5.216566,0,0.6923887,-0.6923887,7.568907,54.06351,0.1409525,0.7235462,0,0,5.216566
7/3/2007 5:00:00 AM,0,0,-99.88265,90,0,0,33.44347,33.44347,0.3135622,0.3135622,0,0,0,0.3135622,0,0,5.551115E-17,0,0,0.3300655,0.3135622,0,0,6.778996,4.524178,0,0.3300655,-0.3300655,7.220988,51.57838,0.1409525,0.3449184,0,0,4.524178
7/3/2007 6:00:00 AM,0,0,-112.0348,90,0,0,33.27122,33.27122,0.3821556,0.3821556,0,0,0,0.3821556,0,0,0,0,0,0.402269,0.3821556,0,0,7.145736,4.194112,0,0.402269,-0.402269,6.796959,48.54961,0.1409525,0.4203711,0,0,4.194112
7/3/2007 7:00:00 AM,0,0,-124.1964,90,0,0,32.98185,32.98185,1.064732,1.064732,0,0,0,1.064732,0,0,0,0,0,1.120771,1.064732,0,0,7.592701,3.791843,0,1.120771,-1.120771,5.615563,40.11108,0.1409525,1.171206,0,0,3.791843
7/3/2007 8:00:00 AM,0.004628798,0,-136.6837,90,0,0,33.60194,33.60194,2.484215,2.484215,5,0,1.53,2.484215,0,0,0,0,0,0,0,2.515785,2.389996,8.838002,2.671072,2.389996,0,2.389996,7.882912,56.3064,0.1411681,2.732636,0,5,2.671072
7/3/2007 9:00:00 AM,0.07950763,3.825809,-149.6714,39.64193,0.3886112,1.554404,46.7516,35.32441,0,0,0,-1,0,0,0,0,0,0,1.554404,0,0,0,0,6.448006,4.822069,1.554404,0,1.554404,9.357549,66.8395,0.1410572,0,1.243523,0,6.376472
7/3/2007 10:00:00 AM,0.1827475,6.94802,-163.1714,29.04812,0.5640085,2.169629,53.57387,36.8953,0.7596902,0.7596902,0,0,0,0.7596902,285.5939,0,0,0,2.169629,0.799674,0.7596902,0,0,4.893602,6.221032,1.369955,0,1.369955,10.6572,76.12273,0.1409596,0.8356593,1.735703,0,8.390661
7/3/2007 11:00:00 AM,0.2359077,8.290492,-177.0256,23.24773,0.6731477,2.515459,58.47323,38.48686,0,0,0,0,0,0,0,0,0,0,2.515459,0,0,0,0,3.523647,7.453991,2.515459,0,2.515459,13.04358,93.16822,0.1407808,0,2.012367,0,9.969451
7/3/2007 12:00:00 PM,0.2181708,7.747646,169.0518,25.73771,0.6290573,2.345662,58.83008,40.14733,1.1276,1.1276,0,0,0,1.1276,208.0226,0.1505268,0,0,2.345662,1.186947,1.1276,0,0,1.008188,9.717905,1.008188,0,1.008188,14.00003,100,0.1407093,1.24036,1.87653,0,12.06357
7/3/2007 1:00:00 PM,0.1327979,5.362856,155.3722,34.77546,0.4347419,1.661552,54.68239,41.81468,1.274331,1.274331,0,0,0,1.274331,130.3863,0.3201513,0,0,1.661552,1.341401,1.274331,0,0,0,10.62527,0,0,0,14.00003,100,0.1407093,1.401764,1.329242,0,12.28683
7/3/2007 2:00:00 PM,0.0374772,1.316069,142.1573,46.68379,0.1154095,0.4628068,46.29564,42.90327,2.504738,2.504738,0,-1,0,2.504738,18.47725,0,4.440892E-16,0,0.4628068,2.636567,2.504738,0,0,0,10.62527,0,2.17376,-2.17376,11.70868,83.63329,0.1407093,2.755212,0.3702454,0,11.08808
7/3/2007 3:00:00 PM,0,0,129.469,90,0,0,43.44757,43.44757,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.415289,8.451514,0,0,0,11.70868,83.63329,0.1407093,0,0,0,8.451514
7/3/2007 4:00:00 PM,0,0,117.1993,90,0,0,44.06767,44.06767,0.3132859,0.3132859,0,0,0,0.3132859,0,0,5.551115E-17,0,0,0.3297747,0.3132859,0,0,2.415289,8.451514,0,0.3297747,-0.3297747,11.36107,81.15034,0.1407093,0.3446145,0,0,8.451514
7/3/2007 5:00:00 PM,0,0,105.0904,90,0,0,43.71628,43.71628,1.069581,1.069581,0,0,0,1.069581,0,0,2.220446E-16,0,0,1.125875,1.069581,0,0,2.781705,8.121739,0,1.125875,-1.125875,10.17429,72.67339,0.1407093,1.176539,0,0,8.121739
7/3/2007 6:00:00 PM,0,0,92.74821,90,0,0,42.35897,42.35897,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.032677,6.995865,0,0,0,10.17429,72.67339,0.1407093,0,0,0,6.995865
7/3/2007 7:00:00 PM,0,0,79.62926,90,0,0,41.1188,41.1188,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.032677,6.995865,0,0,0,10.17429,72.67339,0.1407093,0,0,0,6.995865
7/3/2007 8:00:00 PM,0,0,65.01042,90,0,0,39.83728,39.83728,1.94229,1.94229,0,-1,0,1.94229,0,0,2.220446E-16,0,0,2.044515,1.94229,0,0,4.032677,6.995865,0,2.044515,-2.044515,8.019186,57.27979,0.1407093,2.136518,0,0,6.995865
7/3/2007 9:00:00 PM,0,0,48.01384,90,0,0,38.5971,38.5971,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.30436,4.95135,0,0,0,8.019186,57.27979,0.1407093,0,0,0,4.95135
7/3/2007 10:00:00 PM,0,0,27.91797,90,0,0,37.37759,37.37759,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.30436,4.95135,0,0,0,8.019186,57.27979,0.1407093,0,0,0,4.95135
7/3/2007 11:00:00 PM,0,0,5.055429,90,0,0,36.60593,36.60593,0.7378181,0.7378181,0,-1,0,0.7378181,0,0,0,0,0,0.7766506,0.7378181,0,0,6.30436,4.95135,0,0.7766506,-0.7766506,7.200525,51.43222,0.1407093,0.8115999,0,0,4.95135
7/4/2007 12:00:00 AM,0,0,-18.32241,90,0,0,35.92383,35.92383,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.167305,4.174699,0,0,0,7.200525,51.43222,0.1407093,0,0,0,4.174699
7/4/2007 1:00:00 AM,0,0,-39.73176,90,0,0,35.18661,35.18661,0.2254873,0.2254873,0,-1,0,0.2254873,0,0,2.775558E-17,0,0,0.237355,0.2254873,0,0,7.167305,4.174699,0,0.237355,-0.237355,6.950331,49.64512,0.1407093,0.248036,0,0,4.174699
7/4/2007 2:00:00 AM,0,0,-57.99787,90,0,0,34.68365,34.68365,0.2143839,0.2143839,0,-1,0,0.2143839,0,0,0,0,0,0.2256672,0.2143839,0,0,7.431034,3.937344,0,0.2256672,-0.2256672,6.712457,47.94602,0.1407093,0.2358222,0,0,3.937344
7/4/2007 3:00:00 AM,0,0,-73.52656,90,0,0,34.14624,34.14624,0.3055407,0.3055407,0,-1,0,0.3055407,0,0,0,0,0,0.3216217,0.3055407,0,0,7.681775,3.711677,0,0.3216217,-0.3216217,6.373437,45.52446,0.1407093,0.3360947,0,0,3.711677
7/4/2007 4:00:00 AM,0,0,-87.19272,90,0,0,33.6984,33.6984,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.039132,3.390055,0,0,0,6.373437,45.52446,0.1407093,0,0,0,3.390055
7/4/2007 5:00:00 AM,0,0,-99.79606,90,0,0,33.33323,33.33323,0.0511425,0.0511425,0,0,0,0.0511425,0,0,6.938894E-18,0,0,0.05383421,0.0511425,0,0,8.039132,3.390055,0,0.05383421,-0.05383421,6.316691,45.11913,0.1407093,0.05625675,0,0,3.390055
7/4/2007 6:00:00 AM,0,0,-111.9533,90,0,0,33.17477,33.17477,0.1632168,0.1632168,0,0,0,0.1632168,0,0,2.775558E-17,0,0,0.1718071,0.1632168,0,0,8.098948,3.336221,0,0.1718071,-0.1718071,6.135591,43.82556,0.1407093,0.1795384,0,0,3.336221
7/4/2007 7:00:00 AM,0,0,-124.1196,90,0,0,32.86472,32.86472,0.8903061,0.8903061,0,0,0,0.8903061,0,0,1.110223E-16,0,0,0.9371644,0.8903061,0,0,8.289845,3.164414,0,0.9371644,-0.9371644,5.147733,36.76944,0.1407093,0.9793367,0,0,3.164414
7/4/2007 8:00:00 AM,0.005190283,0,-136.612,90,0,0,33.50548,33.50548,2.900885,2.900885,5,0,1.53,2.900885,0,0,0,0,0,0,0,2.099115,1.994159,9.331139,2.227249,1.994159,0,1.994159,7.039558,50.28246,0.1408886,3.190973,0,5,2.227249
7/4/2007 9:00:00 AM,0.08739559,3.887347,-149.6057,39.64088,0.4308988,1.712745,47.86901,35.18661,2.208938,2.208938,0,-1,0,2.208938,77.53704,0,0,0,1.712745,2.325197,2.208938,0,0,7.336979,4.021993,0,0.6124527,-0.6124527,6.393977,45.67117,0.1408886,2.429832,1.370196,0,5.734738
7/4/2007 10:00:00 AM,0.1234635,7.01725,-163.1138,29.01779,0.5923431,2.269185,54.28423,36.7575,0,0,0,0,0,0,0,0,0,0,2.269185,0,0,0,0,8.017482,3.40954,2.269185,0,2.269185,8.546714,61.04784,0.1407278,0,1.815348,0,5.678725
7/4/2007 11:00:00 AM,0.2151096,8.366809,-176.9777,23.17727,0.6793627,2.537959,58.52075,38.34907,0.4913594,0.4913594,0,0,0,0.4913594,516.5179,0,0,0,2.537959,0.5172204,0.4913594,0,0,5.748298,5.451807,2.020739,0,2.020739,10.46376,74.74096,0.1405849,0.5404954,2.030367,0,7.989766
7/4/2007 12:00:00 PM,0.2257816,7.829725,169.0887,25.64793,0.6357483,2.369929,58.87796,39.99575,0.5405871,0.5405871,0,0,0,0.5405871,438.3991,0,0,0,2.369929,0.569039,0.5405871,0,0,3.727559,7.270472,1.80089,0,1.80089,12.17223,86.94432,0.1404578,0.5946458,1.895943,0,9.6404
7/4/2007 1:00:00 PM,0.1398356,5.448987,155.3978,34.69222,0.4417941,1.687932,54.74017,41.6631,0.1220522,0.1220522,0,0,0,0.1220522,1382.96,0,0,0,1.687932,0.128476,0.1220522,0,0,1.926669,8.891273,1.559456,0,1.559456,13.65166,97.51166,0.140348,0.1342574,1.350346,0,10.5792
7/4/2007 2:00:00 PM,0.03919984,1.404586,142.1727,46.61132,0.1210225,0.4853917,46.26762,42.71036,1.28342,1.28342,0,-1,0,1.28342,37.82018,0,0,0,0.4853917,1.350968,1.28342,0,0,0.3672127,10.29478,0,0.8655764,-0.8655764,12.73926,90.99454,0.140348,1.411762,0.3883133,0,10.78017
7/4/2007 3:00:00 PM,0,0,129.4757,90,0,0,43.21332,43.21332,3.127234,3.127234,4.526144,0,1.400637,3.127234,0,0,0,0,0,0,0,1.39891,1.328964,1.328964,9.429206,1.328964,0,1.328964,14.00003,100,0.1404672,3.439957,0,5,9.429206
7/4/2007 4:00:00 PM,0,0,117.1992,90,0,0,43.83341,43.83341,0.4816872,0.4816872,0,0,0,0.4816872,0,0,1.110223E-16,0,0,0.5070391,0.4816872,0,0,0,10.62527,0,0.5070391,-0.5070391,13.46556,96.1824,0.1404672,0.5298559,0,0,10.62527
7/4/2007 5:00:00 PM,0,0,105.0855,90,0,0,43.48203,43.48203,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5633768,10.11823,0,0,0,13.46556,96.1824,0.1404672,0,0,0,10.11823
7/4/2007 6:00:00 PM,0,0,92.74081,90,0,0,42.12472,42.12472,3.465918,3.465918,4.058946,0,1.273092,3.465918,0,3.330669E-16,0,0,0,0,0,0.5930282,0.5633768,0.5633768,10.11823,0.5633768,0,0.5633768,14.00003,100,0.1405177,3.812509,0,5,10.11823
7/4/2007 7:00:00 PM,0,0,79.62238,90,0,0,40.92588,40.92588,0.700655,0.700655,0,-1,0,0.700655,0,0,1.110223E-16,0,0,0.7375317,0.700655,0,0,0,10.62527,0,0.7375317,-0.7375317,13.2226,94.44696,0.1405177,0.7707206,0,0,10.62527
7/4/2007 8:00:00 PM,0,0,65.00896,90,0,0,39.63058,39.63058,1.765383,1.765383,0,-1,0,1.765383,0,0,2.220446E-16,0,0,1.858298,1.765383,0,0,0.8194796,9.887743,0,1.858298,-1.858298,11.26378,80.45544,0.1405177,1.941921,0,0,9.887743
7/4/2007 9:00:00 PM,0,0,48.02602,90,0,0,38.42485,38.42485,4.676319,3.33,0,-1,0,3.33,0,0,1.346319,1.813951,0,3.505263,3.33,0,0,2.884255,8.029445,0,3.505263,-3.505263,7.568912,54.06355,0.1405177,5.143951,0,0,8.029445
7/4/2007 10:00:00 PM,0,0,27.95527,90,0,0,37.24669,37.24669,0.6456788,0.6456788,0,-1,0,0.6456788,0,0,0,0,0,0.6796619,0.6456788,0,0,6.778992,4.524182,0,0.6796619,-0.6796619,6.852485,48.94623,0.1405177,0.7102467,0,0,4.524182
7/4/2007 11:00:00 PM,0,0,5.126004,90,0,0,36.46813,36.46813,0.3333532,0.3333532,0,-1,0,0.3333532,0,0,5.551115E-17,0,0,0.3508981,0.3333532,0,0,7.534172,3.84452,0,0.3508981,-0.3508981,6.482606,46.30424,0.1405177,0.3666885,0,0,3.84452
7/5/2007 12:00:00 AM,0,0,-18.22452,90,0,0,35.79292,35.79292,0.01863259,0.01863259,0,-1,0,0.01863259,0,0,0,0,0,0.01961325,0.01863259,0,0,7.924058,3.493622,0,0.01961325,-0.01961325,6.461932,46.15657,0.1405177,0.02049584,0,0,3.493622
7/5/2007 1:00:00 AM,0,0,-39.62126,90,0,0,35.0557,35.0557,0.5397167,0.5397167,0,-1,0,0.5397167,0,0,1.110223E-16,0,0,0.5681229,0.5397167,0,0,7.945851,3.474009,0,0.5681229,-0.5681229,5.863078,41.87904,0.1405177,0.5936884,0,0,3.474009
7/5/2007 2:00:00 AM,0,0,-57.88829,90,0,0,34.57341,34.57341,0.6412287,0.6412287,0,-1,0,0.6412287,0,0,1.110223E-16,0,0,0.6749776,0.6412287,0,0,8.577098,2.905886,0,0.6749776,-0.6749776,5.151589,36.79699,0.1405177,0.7053516,0,0,2.905886
7/5/2007 3:00:00 AM,0,0,-73.42332,90,0,0,34.02911,34.02911,0.005891841,0.005891841,0,-1,0,0.005891841,0,0,8.673617E-19,0,0,0.006201938,0.005891841,0,0,9.327073,2.230908,0,0.006201938,-0.006201938,5.145052,36.7503,0.1405177,0.006481025,0,0,2.230908
7/5/2007 4:00:00 AM,0,0,-87.0966,90,0,0,33.60194,33.60194,0.09855251,0.09855251,0,-1,0,0.09855251,0,0,1.387779E-17,0,0,0.1037395,0.09855251,0,0,9.333964,2.224706,0,0.1037395,-0.1037395,5.035701,35.96922,0.1405177,0.1084078,0,0,2.224706
7/5/2007 5:00:00 AM,0,0,-99.70628,90,0,0,33.22989,33.22989,0.1832614,0.1832614,0,0,0,0.1832614,0,0,2.775558E-17,0,0,0.1929068,0.1832614,0,0,9.44923,2.120967,0,0.1929068,-0.1929068,4.832359,34.51678,0.1405177,0.2015876,0,0,2.120967
7/5/2007 6:00:00 AM,0,0,-111.869,90,0,0,33.07831,33.07831,0.3711058,0.3711058,0,0,0,0.3711058,0,0,0,0,0,0.3906377,0.3711058,0,0,9.663571,1.92806,0,0.3906377,-0.3906377,4.420591,31.57559,0.1405177,0.4082164,0,0,1.92806
7/5/2007 7:00:00 AM,0,0,-124.0405,90,0,0,32.76826,32.76826,2.592347,2.592347,5,0,1.53,2.592347,0,0,0,0,0,0,0,2.407653,2.287271,10.09761,1.537422,2.287271,0,2.287271,6.590487,47.07481,0.1407223,2.851581,0,5,1.537422
7/5/2007 8:00:00 AM,0.007544531,0,-136.5384,90,0,0,33.38836,33.38836,0.7072762,0.7072762,4.212539,0,1.315023,0.7072762,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,7.810343,3.595966,3.33,0,3.33,9.749601,69.63988,0.1409372,0.7780038,0,5,3.595966
7/5/2007 9:00:00 AM,0.09883278,3.955654,-149.5391,39.63574,0.3197426,1.295275,44.4745,35.09015,0.9730383,0.9730383,0,-1,0,0.9730383,133.1165,0,0,0,1.295275,1.024251,0.9730383,0,0,4.480342,6.592966,0.271024,0,0.271024,10.00672,71.47641,0.1409181,1.070342,1.03622,0,7.888241
7/5/2007 10:00:00 AM,0.1572722,7.093327,-163.0559,28.9819,0.7737817,2.871314,59.6366,36.64038,0.9285561,0.9285561,0,0,0,0.9285561,309.2235,0,0,0,2.871314,0.9774275,0.9285561,0,0,4.209319,6.836887,1.893886,0,1.893886,11.80342,84.30994,0.1407849,1.021412,2.297051,0,9.708201
7/5/2007 11:00:00 AM,0.1971707,8.449938,-176.9305,23.10009,0.6861374,2.561952,58.6062,38.23194,3.424598,3.424598,3.190404,0,1.03598,3.424598,74.81031,0,0,0,2.561952,0.2465201,0.2341941,0,0,2.315432,8.541385,2.315432,0,2.315432,14.00003,100,0.1409159,3.767058,2.049562,5,11.10334
7/5/2007 12:00:00 PM,0.1845459,7.918454,169.1239,25.55259,0.6429862,2.396082,58.93537,39.83728,1.697897,1.697897,0,0,0,1.697897,141.1206,0.6088219,0,0,2.396082,1.78726,1.697897,0,0,0,10.62527,0,0,0,14.00003,100,0.1409159,1.867687,1.916866,0,13.02136
7/5/2007 1:00:00 PM,0.1375213,5.541501,155.421,34.6056,0.4493722,1.716214,54.80674,41.50463,1.748909,1.748909,0,0,0,1.748909,98.13055,0,0,0,1.716214,1.840957,1.748909,0,0,0,10.62527,0,0.1247427,-0.1247427,13.86854,99.06078,0.1409159,1.9238,1.372971,0,12.34149
7/5/2007 2:00:00 PM,0.04012872,1.499152,142.1848,46.53704,0.1271622,0.5099534,46.28969,42.55189,1.28053,1.28053,0,-1,0,1.28053,39.82361,0,2.220446E-16,0,0.5099534,1.347927,1.28053,0,0,0.138603,10.50053,0,0.8379732,-0.8379732,12.98524,92.7515,0.1409159,1.408583,0.4079628,0,11.01048
7/5/2007 3:00:00 PM,0,0,129.4786,90,0,0,43.05486,43.05486,0.9429042,0.9429042,0,0,0,0.9429042,0,0,0,0,0,0.9925308,0.9429042,0,0,1.069684,9.662559,0,0.9925308,-0.9925308,11.93902,85.27852,0.1409159,1.037195,0,0,9.662559
7/5/2007 4:00:00 PM,0,0,117.1948,90,0,0,43.67494,43.67494,1.570984,1.570984,0,0,0,1.570984,0,0,2.220446E-16,0,0,1.653668,1.570984,0,0,2.172496,8.670028,0,1.653668,-1.653668,10.1959,72.8277,0.1409159,1.728083,0,0,8.670028
7/5/2007 5:00:00 PM,0,0,105.0759,90,0,0,43.28911,43.28911,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.009905,7.016359,0,0,0,10.1959,72.8277,0.1409159,0,0,0,7.016359
7/5/2007 6:00:00 PM,0,0,92.72832,90,0,0,41.9318,41.9318,4.796252,4.796252,5,0,1.53,4.796252,0,0,0,0,0,0,0,0.2037477,0.1935603,4.009905,7.016359,0.1935603,0,0.1935603,10.37953,74.13932,0.1409331,5.275877,0,5,7.016359
7/5/2007 7:00:00 PM,0,0,79.61008,90,0,0,40.69163,40.69163,1.631557,1.631557,0,-1,0,1.631557,0,0,2.220446E-16,0,0,1.717428,1.631557,0,0,3.816345,7.190564,0,1.717428,-1.717428,8.569198,61.20843,0.1409331,1.794712,0,0,7.190564
7/5/2007 8:00:00 PM,0,0,65.00188,90,0,0,39.417,39.417,1.565396,1.565396,0,-1,0,1.565396,0,0,0,0,0,1.647785,1.565396,0,0,5.724598,5.473136,0,1.647785,-1.647785,6.83228,48.8019,0.1409331,1.721935,0,0,5.473136
7/5/2007 9:00:00 PM,0,0,48.03271,90,0,0,38.21127,38.21127,1.938447,1.938447,0,-1,0,1.938447,0,0,0,0,0,2.040471,1.938447,0,0,7.55547,3.825351,0,2.040471,-2.040471,4.681435,33.43875,0.1409331,2.132292,0,0,3.825351
7/5/2007 10:00:00 PM,0,0,27.98804,90,0,0,37.04688,37.04688,0.4274008,0.4274008,0,-1,0,0.4274008,0,0,5.551115E-17,0,0,0.4498956,0.4274008,0,0,9.82266,1.78488,0,0.4498956,-0.4498956,4.207203,30.05139,0.1409331,0.4701409,0,0,1.78488
7/5/2007 11:00:00 PM,0,0,5.194123,90,0,0,36.29588,36.29588,0.1933889,0.1933889,0,-1,0,0.1933889,0,0,2.775558E-17,0,0,0.2035672,0.1933889,0,0,10.32254,1.334985,0,0.2035672,-0.2035672,3.992624,28.51869,0.1409331,0.2127277,0,0,1.334985
7/6/2007 12:00:00 AM,0,0,-18.12664,90,0,0,35.63445,35.63445,0.4170298,0.4170298,0,-1,0,0.4170298,0,0,5.551115E-17,0,0,0.4389787,0.4170298,0,0,10.54873,1.131417,0,0.4389787,-0.4389787,3.5299,25.21352,0.1409331,0.4587328,0,0,1.131417
7/6/2007 1:00:00 AM,0,0,-39.50875,90,0,0,34.91791,34.91791,0.4103351,0.4103351,0,-1,0,0.4103351,0,0,5.551115E-17,0,0,0.4319317,0.4103351,0,0,11.03648,0.6924387,0,0.4319317,-0.4319317,3.074604,21.96141,0.1409331,0.4513686,0,0,0.6924387
7/6/2007 2:00:00 AM,0,0,-57.77567,90,0,0,34.43562,34.43562,0.3096375,0.2474816,0,-1,0,0.2474816,0,0,0.06215582,0.09311957,0,0.260507,0.2474816,0,0,11.51641,0.260507,0,0.260507,-0.260507,2.800006,20,0.1409331,0.3406012,0,0,0.260507
7/6/2007 3:00:00 AM,0,0,-73.31671,90,0,0,33.91198,33.91198,0.4243215,0,0,-1,0,0,0,0,0.4243215,0.4667536,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1409331,0.4667536,0,0,0
7/6/2007 4:00:00 AM,0,0,-86.99715,90,0,0,33.48481,33.48481,0.5479838,0,0,-1,0,0,0,0,0.5479838,0.6027821,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1409331,0.6027821,0,0,0
7/6/2007 5:00:00 AM,0,0,-99.61342,90,0,0,33.13343,33.13343,0.1076844,0.1076844,3.612948,0,1.151335,0.1076844,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1410562,0.1184529,0,5,0
7/6/2007 6:00:00 AM,0,0,-111.782,90,0,0,32.98185,32.98185,0.3564138,0.3564138,3.861677,0,1.219238,0.3564138,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1412165,0.3920552,0,5,2.997
7/6/2007 7:00:00 AM,0,0,-123.9591,90,0,0,32.67181,32.67181,0.8184356,0.8184356,4.323699,0,1.34537,0.8184356,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1414457,0.9002792,0,5,5.994
7/6/2007 8:00:00 AM,0.006992362,0,-136.4632,90,0,0,33.2919,33.2919,0.6990892,0.6990892,0,0,0,0.6990892,0,0,1.110223E-16,0,0,0.7358833,0.6990892,0,0,1.81586,8.991,0,0.7358833,-0.7358833,11.50166,82.15457,0.1414457,0.7689981,0,0,8.991
7/6/2007 9:00:00 AM,0.1067175,4.030729,-149.4714,39.6265,0.3259124,1.319746,44.54591,34.97992,2.58164,2.58164,0,-1,0,2.58164,51.12046,0,0,0,1.319746,2.717516,2.58164,0,0,2.633508,8.255116,0,1.39777,-1.39777,10.02828,71.63046,0.1414457,2.839804,1.055797,0,9.574863
7/6/2007 10:00:00 AM,0.1664699,7.176237,-162.9978,28.94047,0.5826676,2.238932,53.76318,36.53014,1.794641,1.794641,0,0,0,1.794641,124.7565,0,0,0,2.238932,1.889096,1.794641,0,0,4.186586,6.857347,0.3498358,0,0.3498358,10.36017,74.00105,0.1414212,1.974106,1.791146,0,9.096279
7/6/2007 11:00:00 AM,0.2200143,8.539856,-176.8841,23.0162,0.69347,2.588066,58.68752,38.09414,0.8909826,0.8909826,0,0,0,0.8909826,290.4733,0,0,0,2.588066,0.9378764,0.8909826,0,0,3.83675,7.172199,1.65019,0,1.65019,11.92567,85.18322,0.1413055,0.9800808,2.070453,0,9.760265
7/6/2007 12:00:00 PM,0.1906165,8.013803,169.1574,25.45176,0.6507684,2.423288,59.05823,39.72704,1.510182,1.510182,0,0,0,1.510182,160.4633,0,0,0,2.423288,1.589665,1.510182,0,0,2.18656,8.65737,0.8336232,0,0.8336232,12.71652,90.8321,0.1412472,1.6612,1.93863,0,11.08066
7/6/2007 1:00:00 PM,0.1454946,5.640356,155.4415,34.51568,0.457473,1.746236,54.89595,41.35305,1.164698,1.164698,0,0,0,1.164698,149.9304,0,0,0,1.746236,1.225998,1.164698,0,0,1.352937,9.407631,0.5202384,0,0.5202384,13.21006,94.35738,0.1412108,1.281168,1.396989,0,11.15387
7/6/2007 2:00:00 PM,0.04223883,1.599717,142.1936,46.46104,0.1338518,0.5367693,46.29342,42.35897,0.1754633,0.1754633,0,-1,0,0.1754633,305.9153,0,0,0,0.5367693,0.1846983,0.1754633,0,0,0.8326988,9.875845,0.352071,0,0.352071,13.54406,96.74313,0.1411861,0.1930097,0.4294154,0,10.41261
7/6/2007 3:00:00 PM,0,0,129.4776,90,0,0,42.86194,42.86194,1.256577,1.256577,0,0,0,1.256577,0,0,0,0,0,1.322713,1.256577,0,0,0.4806277,10.19271,0,1.322713,-1.322713,12.1498,86.78413,0.1411861,1.382235,0,0,10.19271
7/6/2007 4:00:00 PM,0,0,117.1861,90,0,0,43.48203,43.48203,3.277764,3.277764,5,0,1.53,3.277764,0,0,0,0,0,0,0,1.722237,1.636125,1.950308,8.869997,1.636125,0,1.636125,13.70197,97.871,0.1413303,3.60554,0,5,8.869997
7/6/2007 5:00:00 PM,0,0,105.0616,90,0,0,43.09619,43.09619,1.565191,1.565191,0,0,0,1.565191,0,0,2.220446E-16,0,0,1.64757,1.565191,0,0,0.3141836,10.34251,0,1.64757,-1.64757,11.96528,85.46609,0.1413303,1.72171,0,0,10.34251
7/6/2007 6:00:00 PM,0,0,92.71071,90,0,0,41.73889,41.73889,2.044207,2.044207,0,0,0,2.044207,0,0,4.440892E-16,0,0,2.151797,2.044207,0,0,2.144817,8.69494,0,2.151797,-2.151797,9.697083,69.26474,0.1413303,2.248628,0,0,8.69494
7/6/2007 7:00:00 PM,0,0,79.59231,90,0,0,40.49871,40.49871,1.220158,1.220158,0,-1,0,1.220158,0,0,2.220446E-16,0,0,1.284376,1.220158,0,0,4.535703,6.543142,0,1.284376,-1.284376,8.343231,59.59439,0.1413303,1.342173,0,0,6.543142
7/6/2007 8:00:00 PM,0,0,64.98911,90,0,0,39.22408,39.22408,3.264565,3.264565,0,-1,0,3.264565,0,0,4.440892E-16,0.2610218,0,3.436384,3.264565,0,0,5.962788,5.258766,0,3.436384,-3.436384,4.720964,33.7211,0.1413303,3.591022,0,0,5.258766
7/6/2007 9:00:00 PM,0,0,48.03387,90,0,0,38.03902,38.03902,1.022335,1.022335,0,-1,0,1.022335,0,0,2.220446E-16,0,0,1.076142,1.022335,0,0,9.780993,1.822381,0,1.076142,-1.076142,3.586611,25.6186,0.1413303,1.124568,0,0,1.822381
7/6/2007 10:00:00 PM,0,0,28.01619,90,0,0,36.8953,36.8953,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.97671,0.746239,0,0,0,3.586611,25.6186,0.1413303,0,0,0,0.746239
7/6/2007 11:00:00 PM,0,0,5.259644,90,0,0,36.13742,36.13742,0.2761557,0.2761557,0,-1,0,0.2761557,0,0,0,0,0,0.2906902,0.2761557,0,0,10.97671,0.746239,0,0.2906902,-0.2906902,3.280196,23.42993,0.1413303,0.3037713,0,0,0.746239
7/7/2007 12:00:00 AM,0,0,-18.02895,90,0,0,35.49666,35.49666,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.2997,0.4555488,0,0,0,3.280196,23.42993,0.1413303,0,0,0,0.4555488
7/7/2007 1:00:00 AM,0,0,-39.3944,90,0,0,34.78011,34.78011,0.3307942,0.3307942,0,-1,0,0.3307942,0,0,5.551115E-17,0,0,0.3482044,0.3307942,0,0,11.2997,0.4555488,0,0.3482044,-0.3482044,2.913157,20.80822,0.1413303,0.3638736,0,0,0.4555488
7/7/2007 2:00:00 AM,0,0,-57.66014,90,0,0,34.31849,34.31849,0.4407435,0.1019772,0,-1,0,0.1019772,0,0,0.3387663,0.3828407,0,0.1073444,0.1019772,0,0,11.68659,0.1073444,0,0.1073444,-0.1073444,2.800006,20,0.1413303,0.4848179,0,0,0.1073444
7/7/2007 3:00:00 AM,0,0,-73.20686,90,0,0,33.79486,33.79486,0.3727085,0,0,-1,0,0,0,0,0.3727085,0.4099793,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1413303,0.4099793,0,0,0
7/7/2007 4:00:00 AM,0,0,-86.89449,90,0,0,33.34702,33.34702,0.3411883,0,0,-1,0,0,0,0,0.3411883,0.3753071,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1413303,0.3753071,0,0,0
7/7/2007 5:00:00 AM,0,0,-99.51756,90,0,0,33.02319,33.02319,0.1792123,0.1792123,3.684475,0,1.170862,0.1792123,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1414626,0.1971335,0,5,0
7/7/2007 6:00:00 AM,0,0,-111.6923,90,0,0,32.84406,32.84406,0.2785942,0.2785942,3.783857,0,1.197993,0.2785942,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1416093,0.3064536,0,5,2.997
7/7/2007 7:00:00 AM,0,0,-123.8755,90,0,0,32.55468,32.55468,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.141714,0,0,5,5.994
7/7/2007 8:00:00 AM,0.008081473,0,-136.3863,90,0,0,33.1541,33.1541,1.772655,1.772655,0,0,0,1.772655,0,0,2.220446E-16,0,0,1.865952,1.772655,0,0,1.81586,8.991,0,1.865952,-1.865952,10.31046,73.64603,0.141714,1.94992,0,0,8.991
7/7/2007 9:00:00 AM,0.0977014,4.112566,-149.4028,39.61312,0.33264,1.34654,44.60606,34.84212,1.206826,1.206826,0,-1,0,1.206826,111.5769,0,0,0,1.34654,1.270343,1.206826,0,0,3.889141,7.125048,0.07619639,0,0.07619639,10.38275,74.16236,0.1417087,1.327509,1.077232,0,8.471587
7/7/2007 10:00:00 AM,0.1791091,7.265967,-162.9397,28.89349,0.5900117,2.266085,53.84375,36.39234,1.2142,1.2142,0,0,0,1.2142,186.6319,0,0,0,2.266085,1.278105,1.2142,0,0,3.812944,7.193624,0.9879798,0,0.9879798,11.32003,80.85721,0.1416398,1.33562,1.812868,0,9.459709
7/7/2007 11:00:00 AM,0.1943203,8.63654,-176.8386,22.9256,0.9576288,3.4042,66.58546,37.96323,1.584725,1.584725,0,0,0,1.584725,214.8133,0,0,0,3.4042,1.668132,1.584725,0,0,2.824964,8.082807,1.736068,0,1.736068,12.96701,92.62132,0.1415189,1.743198,2.72336,0,11.48701
7/7/2007 12:00:00 PM,0.1845004,8.115738,169.1891,25.34548,0.9103135,3.232441,66.75981,39.5479,1.046203,1.046203,0,0,0,1.046203,308.9687,1.042278,0,0,3.232441,1.101267,1.046203,0,0,1.088896,9.645267,1.088896,0,1.088896,14.00003,100,0.1414431,1.150824,2.585953,0,12.87771
7/7/2007 1:00:00 PM,0.1174098,5.745509,155.4595,34.42255,0.5725895,2.143758,58.15642,41.16014,0,0,0,0,0,0,0,2.143758,0,0,2.143758,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1414431,0,1.715006,0,12.76903
7/7/2007 2:00:00 PM,0.03301914,1.706234,142.1991,46.38342,0.1598243,0.6387206,46.90767,42.2074,0,0,0,-1,0,0,0,0.6387206,0,0,0.6387206,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1414431,0,0.5109765,0,11.264
7/7/2007 3:00:00 PM,0,0,129.4726,90,0,0,42.71036,42.71036,1.583924,1.583924,0,0,0,1.583924,0,0,2.220446E-16,0,0,1.667289,1.583924,0,0,0,10.62527,0,1.667289,-1.667289,12.24255,87.44662,0.1414431,1.742317,0,0,10.62527
7/7/2007 4:00:00 PM,0,0,117.173,90,0,0,43.28911,43.28911,2.531219,2.531219,0,0,0,2.531219,0,0,0,0,0,2.664441,2.531219,0,0,1.852543,8.957985,0,2.664441,-2.664441,9.433984,67.38546,0.1414431,2.784341,0,0,8.957985
7/7/2007 5:00:00 PM,0,0,105.0425,90,0,0,42.90327,42.90327,1.178268,1.178268,0,0,0,1.178268,0,0,2.220446E-16,0,0,1.240282,1.178268,0,0,4.813033,6.293544,0,1.240282,-1.240282,8.126612,58.04711,0.1414431,1.296095,0,0,6.293544
7/7/2007 6:00:00 PM,0,0,92.68793,90,0,0,41.54597,41.54597,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.191125,5.053262,0,0,0,8.126612,58.04711,0.1414431,0,0,0,5.053262
7/7/2007 7:00:00 PM,0,0,79.56905,90,0,0,40.30579,40.30579,3.404753,3.33,0,-1,0,3.33,0,0,0.07475292,0.4152282,0,3.505263,3.33,0,0,6.191125,5.053262,0,3.505263,-3.505263,4.43174,31.65522,0.1414431,3.745228,0,0,5.053262
7/7/2007 8:00:00 PM,0,0,64.97063,90,0,0,39.06561,39.06561,2.773258,1.470599,0,-1,0,1.470599,0,0,1.302659,1.579985,0,1.547999,1.470599,0,0,10.08586,1.547999,0,1.547999,-1.547999,2.800006,20,0.1414431,3.050583,0,0,1.547999
7/7/2007 9:00:00 PM,0,0,48.02945,90,0,0,37.90123,37.90123,1.620579,0,0,-1,0,0,0,0,1.620579,1.782637,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1414431,1.782637,0,0,0
7/7/2007 10:00:00 PM,0,0,28.03965,90,0,0,36.77818,36.77818,0.2686374,0,0,-1,0,0,0,0,0.2686374,0.2955012,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1414431,0.2955012,0,0,0
7/7/2007 11:00:00 PM,0,0,5.322431,90,0,0,36.02029,36.02029,0.1102528,0,0,-1,0,0,0,0,0.1102528,0.1212781,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1414431,0.1212781,0,0,0
7/8/2007 12:00:00 AM,0,0,-17.93162,90,0,0,35.36575,35.36575,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1414431,0,0,0,0
7/8/2007 1:00:00 AM,0,0,-39.27839,90,0,0,34.66987,34.66987,0.2113614,0,0,-1,0,0,0,0,0.2113614,0.2324975,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1414431,0.2324975,0,0,0
7/8/2007 2:00:00 AM,0,0,-57.54187,90,0,0,34.22203,34.22203,0.2814099,0,0,-1,0,0,0,0,0.2814099,0.3095509,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1414431,0.3095509,0,0,0
7/8/2007 3:00:00 AM,0,0,-73.09388,90,0,0,33.6984,33.6984,0.1585217,0,0,-1,0,0,0,0,0.1585217,0.1743739,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1414431,0.1743739,0,0,0
7/8/2007 4:00:00 AM,0,0,-86.78873,90,0,0,33.27122,33.27122,0.06720322,0,0,-1,0,0,0,0,0.06720322,0.07392354,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1414431,0.07392354,0,0,0
7/8/2007 5:00:00 AM,0,0,-99.41882,90,0,0,32.94051,32.94051,0.3607219,0.3607219,3.865985,0,1.220414,0.3607219,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1416014,0.3967941,0,5,0
7/8/2007 6:00:00 AM,0,0,-111.6001,90,0,0,32.7476,32.7476,0.2808602,0.2808602,3.786123,0,1.198612,0.2808602,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1417472,0.3089462,0,5,2.997
7/8/2007 7:00:00 AM,0,0,-123.7897,90,0,0,32.45822,32.45822,1.916828,1.916828,5,0,1.53,1.916828,0,0,0,0,0,0,0,3.083172,2.929013,5.14586,5.994,2.929013,0,2.929013,11.89694,84.97799,0.1420015,2.108511,0,5,5.994
7/8/2007 8:00:00 AM,0.007006536,0,-136.3079,90,0,0,33.05764,33.05764,2.065716,2.065716,0,0,0,2.065716,0,0,0,0,0,2.174438,2.065716,0,0,2.216847,8.630112,0,2.174438,-2.174438,9.604884,68.60618,0.1420015,2.272287,0,0,8.630112
7/8/2007 9:00:00 AM,0.09563334,4.201158,-149.3334,39.59561,0.3399248,1.375285,44.70358,34.72499,1.487095,1.487095,0,-1,0,1.487095,92.48133,0,0,0,1.375285,1.565363,1.487095,0,0,4.632888,6.455675,0,0.1900779,-0.1900779,9.404524,67.17504,0.1420015,1.635805,1.100228,0,7.83096
7/8/2007 10:00:00 AM,0.1648968,7.362502,-162.8816,28.84097,0.8121986,2.999431,60.42884,36.27521,0.7854477,0.7854477,0,0,0,0.7854477,381.8753,0,0,0,2.999431,0.8267871,0.7854477,0,0,4.844086,6.265596,2.172644,0,2.172644,11.46568,81.89751,0.1418508,0.8639925,2.399544,0,9.265027
7/8/2007 11:00:00 AM,0.1911282,8.739966,-176.794,22.82833,0.9388644,3.35256,65.87046,37.82544,0.3900625,0.3900625,0,0,0,0.3900625,859.4929,0.2705252,0,0,3.35256,0.4105921,0.3900625,0,0,2.671443,8.220976,2.671443,0,2.671443,14.00003,100,0.1416659,0.4290688,2.682048,0,11.57354
7/8/2007 12:00:00 PM,0.1917845,8.224224,169.2189,25.23383,0.6679541,2.484544,59.24099,39.39633,0.3642585,0.3642585,0,0,0,0.3642585,682.0825,2.101114,0,0,2.484544,0.38343,0.3642585,0,0,0,10.62527,0,0,0,14.00003,100,0.1416659,0.4006844,1.987635,0,13.10982
7/8/2007 1:00:00 PM,0.1345434,5.856918,155.4747,34.32633,0.4752286,1.812132,55.07224,41.00167,0.5448115,0.5448115,0,0,0,0.5448115,332.6162,1.238646,0,0,1.812132,0.5734858,0.5448115,0,0,0,10.62527,0,0,0,14.00003,100,0.1416659,0.5992926,1.449705,0,12.43741
7/8/2007 2:00:00 PM,0.0470348,1.81865,142.2012,46.30428,0.1489784,0.5971166,46.38701,42.0076,1.313196,1.313196,0,-1,0,1.313196,45.47049,0,0,0,0.5971166,1.382311,1.313196,0,0,0,10.62527,0,0.7851947,-0.7851947,13.17236,94.0881,0.1416659,1.444515,0.4776933,0,11.22239
7/8/2007 3:00:00 PM,0,0,129.4638,90,0,0,42.51744,42.51744,0.08800167,0.08800167,0,0,0,0.08800167,0,0,0,0,0,0.09263334,0.08800167,0,0,0.8724385,9.840079,0,0.09263334,-0.09263334,13.07472,93.39064,0.1416659,0.09680184,0,0,9.840079
7/8/2007 4:00:00 PM,0,0,117.1554,90,0,0,43.13753,43.13753,0.9900367,0.9900367,0,0,0,0.9900367,0,0,2.220446E-16,0,0,1.042144,0.9900367,0,0,0.9753645,9.747446,0,1.042144,-1.042144,11.9762,85.54411,0.1416659,1.08904,0,0,9.747446
7/8/2007 5:00:00 PM,0,0,105.0185,90,0,0,42.74481,42.74481,2.730402,2.730402,0,0,0,2.730402,0,0,0,0,0,2.874107,2.730402,0,0,2.133302,8.705302,0,2.874107,-2.874107,8.946625,63.90434,0.1416659,3.003442,0,0,8.705302
7/8/2007 6:00:00 PM,0,0,92.65997,90,0,0,41.3875,41.3875,2.50967,2.50967,0,0,0,2.50967,0,0,4.440892E-16,0,0,2.641758,2.50967,0,0,5.326754,5.831195,0,2.641758,-2.641758,6.161968,44.01397,0.1416659,2.760637,0,0,5.831195
7/8/2007 7:00:00 PM,0,0,79.54026,90,0,0,40.14733,40.14733,2.772643,2.772643,0,-1,0,2.772643,0,0,4.440892E-16,0.01994134,0,2.918571,2.772643,0,0,8.262041,3.189437,0,2.918571,-2.918571,3.085524,22.03941,0.1416659,3.049907,0,0,3.189437
7/8/2007 8:00:00 PM,0,0,64.9464,90,0,0,38.92782,38.92782,2.184617,0.2573229,0,-1,0,0.2573229,0,0,1.927294,2.145756,0,0.2708662,0.2573229,0,0,11.5049,0.2708662,0,0.2708662,-0.2708662,2.800006,20,0.1416659,2.403079,0,0,0.2708662
7/8/2007 9:00:00 PM,0,0,48.01939,90,0,0,37.77032,37.77032,0.6530939,0,0,-1,0,0,0,0,0.6530939,0.7184033,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1416659,0.7184033,0,0,0
7/8/2007 10:00:00 PM,0,0,28.05833,90,0,0,36.64038,36.64038,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1416659,0,0,0,0
7/8/2007 11:00:00 PM,0,0,5.382353,90,0,0,35.91005,35.91005,0.02077145,0,0,-1,0,0,0,0,0.02077145,0.0228486,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1416659,0.0228486,0,0,0
7/9/2007 12:00:00 AM,0,0,-17.83482,90,0,0,35.26929,35.26929,0.6224329,0,0,-1,0,0,0,0,0.6224329,0.6846762,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1416659,0.6846762,0,0,0
7/9/2007 1:00:00 AM,0,0,-39.16088,90,0,0,34.58719,34.58719,0.03379407,0,0,-1,0,0,0,0,0.03379407,0.03717348,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1416659,0.03717348,0,0,0
7/9/2007 2:00:00 AM,0,0,-57.421,90,0,0,34.12557,34.12557,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1416659,0,0,0,0
7/9/2007 3:00:00 AM,0,0,-72.97791,90,0,0,33.60194,33.60194,0.4307693,0,0,-1,0,0,0,0,0.4307693,0.4738462,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1416659,0.4738462,0,0,0
7/9/2007 4:00:00 AM,0,0,-86.67996,90,0,0,33.17477,33.17477,0.02158707,0,0,-1,0,0,0,0,0.02158707,0.02374578,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1416659,0.02374578,0,0,0
7/9/2007 5:00:00 AM,0,0,-99.31726,90,0,0,32.84406,32.84406,0.3108665,0.3108665,3.81613,0,1.206803,0.3108665,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1418153,0.3419532,0,5,0
7/9/2007 6:00:00 AM,0,0,-111.5054,90,0,0,32.67181,32.67181,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1419183,0,0,5,2.997
7/9/2007 7:00:00 AM,0,0,-123.702,90,0,0,32.36176,32.36176,0.1787527,0.1787527,3.684016,0,1.170736,0.1787527,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1420473,0.196628,0,5,5.994
7/9/2007 8:00:00 AM,0.008561117,0,-136.228,90,0,0,32.96118,32.96118,0.3265289,0.3265289,0,0,0,0.3265289,0,0,5.551115E-17,0,0,0.3437147,0.3265289,0,0,1.81586,8.991,0,0.3437147,-0.3437147,11.91504,85.10729,0.1420473,0.3591818,0,0,8.991
7/9/2007 9:00:00 AM,0.1159247,4.296499,-149.2633,39.57394,0.3477663,1.405958,44.83845,34.62853,0.6854905,0.6854905,0,-1,0,0.6854905,205.1025,0,0,0,1.405958,0.7215689,0.6854905,0,0,2.197765,8.647285,0.6843894,0,0.6843894,12.56431,89.74492,0.1420002,0.7540395,1.124767,0,10.05324
7/9/2007 10:00:00 AM,0.1973906,7.465824,-162.8235,28.78292,0.6063783,2.325495,54.09733,36.15808,0.4199195,0.4199195,0,0,0,0.4199195,553.7953,0.370098,0,0,2.325495,0.4420205,0.4199195,0,0,1.513376,9.263236,1.513376,0,1.513376,14.00003,100,0.1418959,0.4619115,1.860396,0,11.58873
7/9/2007 11:00:00 AM,0.2456834,8.850105,-176.7504,22.72439,0.7187936,2.676564,59.06023,37.70831,2.104871,2.104871,0,0,0,2.104871,127.1604,0.4609097,0,0,2.676564,2.215654,2.104871,0,0,0,10.62527,0,0,0,14.00003,100,0.1418959,2.315358,2.141251,0,13.30184
7/9/2007 12:00:00 PM,0.2243091,8.339225,169.2468,25.11686,0.6773515,2.517313,59.38476,39.25853,0.5501791,0.5501791,0,0,0,0.5501791,457.5443,1.938177,0,0,2.517313,0.579136,0.5501791,0,0,0,10.62527,0,0,0,14.00003,100,0.1418959,0.6051971,2.01385,0,13.14259
7/9/2007 1:00:00 PM,0.1619848,5.974536,155.4872,34.2271,0.4848761,1.847443,55.20791,40.85009,0.01323437,0.01323437,0,0,0,0.01323437,13959.43,1.833512,0,0,1.847443,0.01393092,0.01323437,0,0,0,10.62527,0,0,0,14.00003,100,0.1418959,0.01455781,1.477954,0,12.47272
7/9/2007 2:00:00 PM,0.05698948,1.936912,142.1998,46.22373,0.1574661,0.6306422,46.52681,41.89735,1.27481,1.27481,0,-1,0,1.27481,49.46951,0,0,0,0.6306422,1.341905,1.27481,0,0,0,10.62527,0,0.7112628,-0.7112628,13.25029,94.64474,0.1418959,1.402291,0.5045137,0,11.25592
7/9/2007 3:00:00 PM,0,0,129.4508,90,0,0,42.40031,42.40031,0.6080682,0.6080682,0,0,0,0.6080682,0,0,0,0,0,0.6400717,0.6080682,0,0,0.790292,9.914011,0,0.6400717,-0.6400717,12.5756,89.82551,0.1418959,0.668875,0,0,9.914011
7/9/2007 4:00:00 PM,0,0,117.1334,90,0,0,42.97906,42.97906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.501483,9.27394,0,0,0,12.5756,89.82551,0.1418959,0,0,0,9.27394
7/9/2007 5:00:00 PM,0,0,104.9897,90,0,0,42.59323,42.59323,1.138925,1.138925,0,0,0,1.138925,0,0,0,0,0,1.198868,1.138925,0,0,1.501483,9.27394,0,1.198868,-1.198868,11.31188,80.79897,0.1418959,1.252817,0,0,9.27394
7/9/2007 6:00:00 PM,0,0,92.62677,90,0,0,41.23593,41.23593,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.833559,8.075071,0,0,0,11.31188,80.79897,0.1418959,0,0,0,8.075071
7/9/2007 7:00:00 PM,0,0,79.50593,90,0,0,39.99575,39.99575,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.833559,8.075071,0,0,0,11.31188,80.79897,0.1418959,0,0,0,8.075071
7/9/2007 8:00:00 PM,0,0,64.9164,90,0,0,38.79691,38.79691,2.111802,2.111802,0,-1,0,2.111802,0,0,0,0,0,2.22295,2.111802,0,0,2.833559,8.075071,0,2.22295,-2.22295,8.968683,64.0619,0.1418959,2.322982,0,0,8.075071
7/9/2007 9:00:00 PM,0,0,48.00367,90,0,0,37.65319,37.65319,2.73118,2.73118,0,-1,0,2.73118,0,0,4.440892E-16,0,0,2.874926,2.73118,0,0,5.303503,5.852122,0,2.874926,-2.874926,5.938245,42.41595,0.1418959,3.004298,0,0,5.852122
7/9/2007 10:00:00 PM,0,0,28.07216,90,0,0,36.54392,36.54392,0.6527503,0.6527503,0,-1,0,0.6527503,0,0,1.110223E-16,0,0,0.6871056,0.6527503,0,0,8.497866,2.977196,0,0.6871056,-0.6871056,5.213972,37.24258,0.1418959,0.7180254,0,0,2.977196
7/9/2007 11:00:00 PM,0,0,5.439286,90,0,0,35.8067,35.8067,0.2139608,0.2139608,0,-1,0,0.2139608,0,0,2.775558E-17,0,0,0.2252218,0.2139608,0,0,9.261316,2.29009,0,0.2252218,-0.2252218,4.976567,35.54684,0.1418959,0.2353568,0,0,2.29009
7/10/2007 12:00:00 AM,0,0,-17.73872,90,0,0,35.17283,35.17283,0.3715647,0.3715647,0,-1,0,0.3715647,0,0,5.551115E-17,0,0,0.3911207,0.3715647,0,0,9.511562,2.064868,0,0.3911207,-0.3911207,4.56429,32.60201,0.1418959,0.4087211,0,0,2.064868
7/10/2007 1:00:00 AM,0,0,-39.04207,90,0,0,34.49073,34.49073,0.6482107,0.6482107,0,-1,0,0.6482107,0,0,1.110223E-16,0,0,0.682327,0.6482107,0,0,9.946141,1.673747,0,0.682327,-0.682327,3.845054,27.46462,0.1418959,0.7130318,0,0,1.673747
7/10/2007 2:00:00 AM,0,0,-57.2977,90,0,0,34.02911,34.02911,0.3691404,0.3691404,0,-1,0,0.3691404,0,0,5.551115E-17,0,0,0.3885689,0.3691404,0,0,10.70428,0.9914201,0,0.3885689,-0.3885689,3.435467,24.539,0.1418959,0.4060545,0,0,0.9914201
7/10/2007 3:00:00 AM,0,0,-72.85908,90,0,0,33.50548,33.50548,0.7827104,0.5727087,0,-1,0,0.5727087,0,0,0.2100017,0.2882727,0,0.6028513,0.5727087,0,0,11.13603,0.6028513,0,0.6028513,-0.6028513,2.800006,20,0.1418959,0.8609815,0,0,0.6028513
7/10/2007 4:00:00 AM,0,0,-86.56831,90,0,0,33.07831,33.07831,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1418959,0,0,0,0
7/10/2007 5:00:00 AM,0,0,-99.21301,90,0,0,32.76826,32.76826,0.09950496,0.09950496,3.604768,0,1.149102,0.09950496,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.142013,0.1094555,0,5,0
7/10/2007 6:00:00 AM,0,0,-111.4083,90,0,0,32.57535,32.57535,0.6543209,0.6543209,4.159584,0,1.300566,0.6543209,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1422111,0.719753,0,5,2.997
7/10/2007 7:00:00 AM,0,0,-123.6123,90,0,0,32.28597,32.28597,3.982843,3.982843,5,0,1.53,3.982843,0,0,0,0,0,0,0,1.017157,0.9662994,5.14586,5.994,0.9662994,0,0.9662994,10.03495,71.67806,0.1422938,4.381127,0,5,5.994
7/10/2007 8:00:00 AM,0.009281119,0,-136.1467,90,0,0,32.86472,32.86472,0.7889891,0.7889891,4.294252,0,1.337331,0.7889891,0,0,0,0,0,0,0,3.505263,3.33,4.179561,6.863669,3.33,0,3.33,13.19406,94.24313,0.1425107,0.867888,0,5,6.863669
7/10/2007 9:00:00 AM,0.1046899,4.398577,-149.1924,39.54813,0.3561638,1.438698,44.98985,34.53207,0.7384271,0.7384271,0,-1,0,0.7384271,194.8327,0,0,0,1.438698,0.7772917,0.7384271,0,0,0.8495609,9.860669,0.6614062,0,0.6614062,13.82153,98.72501,0.1424652,0.8122698,1.150958,0,11.29937
7/10/2007 10:00:00 AM,0.1928645,7.575912,-162.7656,28.71936,0.6153976,2.357696,54.2703,36.06163,0.8152483,0.8152483,0,0,0,0.8152483,289.1997,1.311385,0,0,2.357696,0.8581561,0.8152483,0,0,0.1881547,10.45593,0.1881547,0,0.1881547,14.00003,100,0.1424523,0.8967732,1.886157,0,12.81363
7/10/2007 11:00:00 AM,0.2111241,8.966928,-176.7078,22.61382,0.7283356,2.709327,59.22955,37.59118,1.66026,1.66026,0,0,0,1.66026,163.1869,0.9616849,0,0,2.709327,1.747642,1.66026,0,0,0,10.62527,0,0,0,14.00003,100,0.1424523,1.826286,2.167462,0,13.3346
7/10/2007 12:00:00 PM,0.2277387,8.460701,169.2727,24.99465,0.687281,2.551424,59.5657,39.1414,0,0,0,0,0,0,0,2.551424,0,0,2.551424,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1424523,0,2.04114,0,13.1767
7/10/2007 1:00:00 PM,0.153392,6.098317,155.4968,34.12498,0.4950316,1.884073,55.39375,40.73296,0.9724005,0.9724005,0,0,0,0.9724005,193.7548,0.8604932,0,0,1.884073,1.023579,0.9724005,0,0,0,10.62527,0,0,0,14.00003,100,0.1424523,1.069641,1.507258,0,12.50935
7/10/2007 2:00:00 PM,0.05289549,2.060966,142.1949,46.14187,0.1666052,0.66683,46.63749,41.73889,0.728354,0.728354,0,-1,0,0.728354,91.55302,0,1.110223E-16,0,0.66683,0.7666884,0.728354,0,0,0,10.62527,0,0.09985837,-0.09985837,13.89477,99.24815,0.1424523,0.8011894,0.533464,0,11.2921
7/10/2007 3:00:00 PM,0,0,129.4339,90,0,0,42.24185,42.24185,0.4937545,0.4937545,0,0,0,0.4937545,0,0,1.110223E-16,0,0,0.5197417,0.4937545,0,0,0.1109537,10.52542,0,0.5197417,-0.5197417,13.34691,95.3349,0.1424523,0.54313,0,0,10.52542
7/10/2007 4:00:00 PM,0,0,117.1068,90,0,0,42.82749,42.82749,1.750325,1.750325,0,0,0,1.750325,0,0,2.220446E-16,0,0,1.842448,1.750325,0,0,0.6884444,10.00567,0,1.842448,-1.842448,11.4048,81.46271,0.1424523,1.925358,0,0,10.00567
7/10/2007 5:00:00 PM,0,0,104.956,90,0,0,42.43476,42.43476,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.735609,8.163226,0,0,0,11.4048,81.46271,0.1424523,0,0,0,8.163226
7/10/2007 6:00:00 PM,0,0,92.58833,90,0,0,41.08435,41.08435,1.409309,1.409309,0,0,0,1.409309,0,0,0,0,0,1.483483,1.409309,0,0,2.735609,8.163226,0,1.483483,-1.483483,9.841073,70.29324,0.1424523,1.55024,0,0,8.163226
7/10/2007 7:00:00 PM,0,0,79.46601,90,0,0,39.87862,39.87862,2.600445,2.600445,0,-1,0,2.600445,0,0,4.440892E-16,0,0,2.73731,2.600445,0,0,4.383924,6.679743,0,2.73731,-2.73731,6.955695,49.68343,0.1424523,2.860489,0,0,6.679743
7/10/2007 8:00:00 PM,0,0,64.88062,90,0,0,38.65911,38.65911,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.425379,3.942433,0,0,0,6.955695,49.68343,0.1424523,0,0,0,3.942433
7/10/2007 9:00:00 PM,0,0,47.98224,90,0,0,37.51539,37.51539,3.226963,3.226963,0,-1,0,3.226963,0,0,4.440892E-16,0.2196597,0,3.396803,3.226963,0,0,7.425379,3.942433,0,3.396803,-3.396803,3.375149,24.10816,0.1424523,3.54966,0,0,3.942433
7/10/2007 10:00:00 PM,0,0,28.08108,90,0,0,36.41301,36.41301,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.1996,0.5456294,0,0,0,3.375149,24.10816,0.1424523,0,0,0,0.5456294
7/10/2007 11:00:00 PM,0,0,5.493113,90,0,0,35.67579,35.67579,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.1996,0.5456294,0,0,0,3.375149,24.10816,0.1424523,0,0,0,0.5456294
7/11/2007 12:00:00 AM,0,0,-17.64347,90,0,0,35.0557,35.0557,0.5709539,0.5183479,0,-1,0,0.5183479,0,0,0.05260595,0.1097013,0,0.5456294,0.5183479,0,0,11.1996,0.5456294,0,0.5456294,-0.5456294,2.800006,20,0.1424523,0.6280493,0,0,0.5456294
7/11/2007 1:00:00 AM,0,0,-38.92211,90,0,0,34.37361,34.37361,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1424523,0,0,0,0
7/11/2007 2:00:00 AM,0,0,-57.17211,90,0,0,33.91198,33.91198,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1424523,0,0,0,0
7/11/2007 3:00:00 AM,0,0,-72.73752,90,0,0,33.40902,33.40902,0.2113746,0,0,-1,0,0,0,0,0.2113746,0.232512,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1424523,0.232512,0,0,0
