Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/15/2007 6:00:00 PM,0,0,87.74557,90,0,0,38.09414,38.09414,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1451261,0,0,0,10.62527
8/15/2007 7:00:00 PM,0,0,74.43636,90,0,0,37.06755,37.06755,1.612695,1.612695,0,-1,0,1.612695,0,0,2.220446E-16,0,0,1.697573,1.612695,0,0,0,10.62527,0,1.697573,-1.697573,12.21063,87.2186,0.1451261,1.773964,0,0,10.62527
8/15/2007 8:00:00 PM,0,0,59.91457,90,0,0,36.13742,36.13742,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.886193,8.927701,0,0,0,12.21063,87.2186,0.1451261,0,0,0,8.927701
8/15/2007 9:00:00 PM,0,0,43.58837,90,0,0,35.07637,35.07637,1.807275,1.807275,0,-1,0,1.807275,0,0,0,0,0,1.902395,1.807275,0,0,1.886193,8.927701,0,1.902395,-1.902395,10.20533,72.89506,0.1451261,1.988003,0,0,8.927701
8/15/2007 10:00:00 PM,0,0,25.12207,90,0,0,34.12557,34.12557,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.999964,7.025306,0,0,0,10.20533,72.89506,0.1451261,0,0,0,7.025306
8/15/2007 11:00:00 PM,0,0,4.907511,90,0,0,33.42969,33.42969,0.2666017,0.2666017,0,-1,0,0.2666017,0,0,0,0,0,0.2806333,0.2666017,0,0,3.999964,7.025306,0,0.2806333,-0.2806333,9.909515,70.7821,0.1451261,0.2932618,0,0,7.025306
8/16/2007 12:00:00 AM,0,0,-15.70423,90,0,0,32.88539,32.88539,0.2979188,0.2979188,0,-1,0,0.2979188,0,0,0,0,0,0.3135988,0.2979188,0,0,4.311779,6.744673,0,0.3135988,-0.3135988,9.578953,68.42095,0.1451261,0.3277107,0,0,6.744673
8/16/2007 1:00:00 AM,0,0,-35.0365,90,0,0,32.36176,32.36176,0.3788813,0.3788813,0,-1,0,0.3788813,0,0,5.551115E-17,0,0,0.3988225,0.3788813,0,0,4.660223,6.431074,0,0.3988225,-0.3988225,9.158557,65.41814,0.1451261,0.4167694,0,0,6.431074
8/16/2007 2:00:00 AM,0,0,-52.32256,90,0,0,31.83813,31.83813,0.1429304,0.1429304,0,-1,0,0.1429304,0,0,2.775558E-17,0,0,0.1504531,0.1429304,0,0,5.103359,6.032251,0,0.1504531,-0.1504531,8.999966,64.28534,0.1451261,0.1572235,0,0,6.032251
8/16/2007 3:00:00 AM,0,0,-67.61167,90,0,0,31.52809,31.52809,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.270529,5.881798,0,0,0,8.999966,64.28534,0.1451261,0,0,0,5.881798
8/16/2007 4:00:00 AM,0,0,-81.41348,90,0,0,31.19737,31.19737,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.270529,5.881798,0,0,0,8.999966,64.28534,0.1451261,0,0,0,5.881798
8/16/2007 5:00:00 AM,0,0,-94.32995,90,0,0,30.88733,30.88733,0.1397149,0.1397149,0,0,0,0.1397149,0,0,2.775558E-17,0,0,0.1470683,0.1397149,0,0,5.270529,5.881798,0,0.1470683,-0.1470683,8.844942,63.17803,0.1451261,0.1536863,0,0,5.881798
8/16/2007 6:00:00 AM,0,0,-106.9089,90,0,0,30.69441,30.69441,0.06930216,0.06930216,0,0,0,0.06930216,0,0,1.387779E-17,0,0,0.07294964,0.06930216,0,0,5.433938,5.73473,0,0.07294964,-0.07294964,8.768046,62.62878,0.1451261,0.07623237,0,0,5.73473
8/16/2007 7:00:00 AM,0.02872578,1.274369,-119.61,64.32083,0.1380238,0.5900966,34.47748,30.46016,1.417462,1.417462,0,0,0,1.417462,41.63051,0,0,0,0.5900966,1.492065,1.417462,0,0,5.514993,5.66178,0,0.9019685,-0.9019685,7.817288,55.83766,0.1451261,1.559208,0.4720773,0,6.251877
8/16/2007 8:00:00 AM,0.1724143,7.568082,-132.7919,49.94434,0.8306487,3.157011,55.63028,31.02513,0.4597115,0.4597115,0,0,0,0.4597115,686.7374,0,0,0,3.157011,0.4839068,0.4597115,0,0,6.51718,4.759812,2.673104,0,2.673104,10.35322,73.9514,0.1449703,0.5056826,2.525608,0,7.916822
8/16/2007 9:00:00 AM,0.3112133,12.61106,-146.6773,35.91589,0.7725053,2.94418,55.15997,32.28597,0,0,0,-1,0,0,0,0,0,0,2.94418,0,0,0,0,3.844076,7.165606,2.94418,0,2.94418,13.14631,93.90204,0.1447992,0,2.355344,0,10.10979
8/16/2007 10:00:00 AM,0.4207017,16.03466,-161.2941,22.92174,0.8820401,3.265931,59.99549,33.77419,0,0,0,0,0,0,0,2.366035,0,0,3.265931,0,0,0,0,0.8998961,9.815368,0.8998961,0,0.8998961,14.00003,100,0.1447469,0,2.612745,0,13.0813
8/16/2007 11:00:00 AM,0.4743927,17.54296,-176.4307,14.20306,0.9297034,3.380694,62.9539,35.24862,0.5371429,0.5371429,0,0,0,0.5371429,629.3844,2.81528,0,0,3.380694,0.5654136,0.5371429,0,0,0,10.62527,0,0,0,14.00003,100,0.1447469,0.5908572,2.704555,0,14.00597
8/16/2007 12:00:00 PM,0.4482743,16.99092,168.3231,17.86822,0.912304,3.29914,63.84702,36.64038,0,0,0,0,0,0,0,3.29914,0,0,3.29914,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1447469,0,2.639313,0,13.92441
8/16/2007 1:00:00 PM,0.3780869,14.43278,153.4226,29.62966,0.8310099,3.024288,62.82121,38.05969,0,0,0,0,0,0,0,3.024288,0,0,3.024288,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1447469,0,2.41943,0,13.64956
8/16/2007 2:00:00 PM,0.2403403,10.10316,139.1848,43.32451,0.6912233,2.568451,59.41156,38.8727,0.6950971,0.6950971,0,-1,0,0.6950971,369.5096,1.83677,0,0,2.568451,0.7316812,0.6950971,0,0,0,10.62527,0,0,0,14.00003,100,0.1447469,0.7646068,2.054761,0,13.19372
8/16/2007 3:00:00 PM,0.1104338,4.346157,125.6916,57.57833,0.3567773,1.403637,49.67863,39.16207,1.481989,1.481989,0,0,0,1.481989,94.7131,0,2.220446E-16,0,1.403637,1.559988,1.481989,0,0,0,10.62527,0,0.1563508,-0.1563508,13.83522,98.8228,0.1447469,1.630188,1.12291,0,12.02891
8/16/2007 4:00:00 PM,0.001948675,0,112.8034,90,0,0,39.56858,39.56858,2.794821,2.794821,0,0,0,2.794821,0,0,0,0,0,2.941916,2.794821,0,0,0.1737231,10.46892,0,2.941916,-2.941916,10.73417,76.67247,0.1447469,3.074303,0,0,10.46892
8/16/2007 5:00:00 PM,0,0,100.2189,90,0,0,39.22408,39.22408,1.112039,1.112039,0,0,0,1.112039,0,0,2.220446E-16,0,0,1.170567,1.112039,0,0,3.442519,7.527007,0,1.170567,-1.170567,9.500281,67.85902,0.1447469,1.223243,0,0,7.527007
8/16/2007 6:00:00 PM,0,0,87.52318,90,0,0,38.05969,38.05969,1.595287,1.595287,0,0,0,1.595287,0,0,2.220446E-16,0,0,1.67925,1.595287,0,0,4.74315,6.35644,0,1.67925,-1.67925,7.730196,55.21558,0.1447469,1.754816,0,0,6.35644
8/16/2007 7:00:00 PM,0,0,74.20816,90,0,0,37.0331,37.0331,0.4549566,0.4549566,0,-1,0,0.4549566,0,0,0,0,0,0.4789017,0.4549566,0,0,6.608983,4.67719,0,0.4789017,-0.4789017,7.22539,51.60983,0.1447469,0.5004523,0,0,4.67719
8/16/2007 8:00:00 PM,0,0,59.68864,90,0,0,36.10297,36.10297,0.363261,0.363261,0,-1,0,0.363261,0,0,5.551115E-17,0,0,0.38238,0.363261,0,0,7.141096,4.198288,0,0.38238,-0.38238,6.822326,48.7308,0.1447469,0.3995871,0,0,4.198288
8/16/2007 9:00:00 PM,0,0,43.38123,90,0,0,35.0557,35.0557,2.064348,2.064348,0,-1,0,2.064348,0,0,4.440892E-16,0,0,2.172998,2.064348,0,0,7.565962,3.815908,0,2.172998,-2.172998,4.531785,32.36983,0.1447469,2.270783,0,0,3.815908
8/16/2007 10:00:00 PM,0,0,24.96118,90,0,0,34.1049,34.1049,0.2553918,0.2553918,0,-1,0,0.2553918,0,0,5.551115E-17,0,0,0.2688334,0.2553918,0,0,9.980405,1.64291,0,0.2688334,-0.2688334,4.24841,30.34572,0.1447469,0.2809309,0,0,1.64291
8/16/2007 11:00:00 PM,0,0,4.823134,90,0,0,33.42969,33.42969,0.1675201,0.1675201,0,-1,0,0.1675201,0,0,0,0,0,0.176337,0.1675201,0,0,10.27911,1.374077,0,0.176337,-0.176337,4.062534,29.01804,0.1447469,0.1842721,0,0,1.374077
8/17/2007 12:00:00 AM,0,0,-15.70285,90,0,0,32.86472,32.86472,0.5612321,0.5612321,0,-1,0,0.5612321,0,0,1.110223E-16,0,0,0.5907707,0.5612321,0,0,10.47504,1.19774,0,0.5907707,-0.5907707,3.439807,24.57,0.1447469,0.6173554,0,0,1.19774
8/17/2007 1:00:00 AM,0,0,-34.96234,90,0,0,32.34109,32.34109,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.13145,0.606969,0,0,0,3.439807,24.57,0.1447469,0,0,0,0.606969
8/17/2007 2:00:00 AM,0,0,-52.20407,90,0,0,31.83813,31.83813,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.13145,0.606969,0,0,0,3.439807,24.57,0.1447469,0,0,0,0.606969
8/17/2007 3:00:00 AM,0,0,-67.47287,90,0,0,31.50742,31.50742,0.4653549,0.4653549,0,-1,0,0.4653549,0,0,0,0,0,0.4898473,0.4653549,0,0,11.13145,0.606969,0,0.4898473,-0.4898473,2.923463,20.88183,0.1447469,0.5118904,0,0,0.606969
8/17/2007 4:00:00 AM,0,0,-81.26969,90,0,0,31.19737,31.19737,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.67572,0.1171217,0,0,0,2.923463,20.88183,0.1447469,0,0,0,0.1171217
8/17/2007 5:00:00 AM,0,0,-94.19043,90,0,0,30.88733,30.88733,0.01534716,0.01534716,0,0,0,0.01534716,0,0,1.734723E-18,0,0,0.0161549,0.01534716,0,0,11.67572,0.1171217,0,0.0161549,-0.0161549,2.906434,20.7602,0.1447469,0.01688187,0,0,0.1171217
8/17/2007 6:00:00 AM,0,0,-106.7802,90,0,0,30.69441,30.69441,0.6631145,0.6631145,4.168378,0,1.302967,0.6631145,0,0,0,0,0,0,0,3.505263,3.33,11.69368,0.1009668,3.33,0,3.33,6.065549,43.32526,0.1449084,0.729426,0,5,0.1009668
8/17/2007 7:00:00 AM,0.04964092,1.587078,-119.4985,64.2357,0.150095,0.6405172,34.83011,30.46016,1.665846,1.665846,4.992616,0,1.527984,1.665846,38.44996,0,0,0,0.6405172,0,0,3.32677,3.160431,8.363675,3.097967,3.800949,0,3.800949,9.671446,69.08162,0.145142,1.832431,0.5124138,5,3.738484
8/17/2007 8:00:00 AM,0.2184914,7.888738,-132.7051,49.83118,0.6106661,2.411576,49.01558,31.02513,0.5018067,0.5018067,2.766176,0,0.920166,0.5018067,480.5786,0,0,0,2.411576,0,0,2.264369,2.151151,4.562726,6.518821,4.562726,0,4.562726,14.00003,100,0.1450613,0.5519873,1.92926,5,8.930396
8/17/2007 9:00:00 AM,0.3464898,12.93898,-146.6243,35.76133,0.7749822,2.952687,55.21366,32.2653,2.305603,2.305603,0,-1,0,2.305603,128.0657,0.5257363,0,0,2.952687,2.42695,2.305603,0,0,0,10.62527,0,0,0,14.00003,100,0.1450613,2.536163,2.362149,0,13.57796
8/17/2007 10:00:00 AM,0.4533039,16.36648,-161.2837,22.69402,0.8845055,3.273992,60.04927,33.75352,1.863382,1.863382,0,0,0,1.863382,175.7016,1.312537,0,0,3.273992,1.961455,1.863382,0,0,0,10.62527,0,0,0,14.00003,100,0.1450613,2.04972,2.619194,0,13.89927
8/17/2007 11:00:00 AM,0.4797676,17.87295,-176.4688,13.8731,0.9320412,3.387704,63.02519,35.24862,0.535031,0.535031,0,0,0,0.535031,633.179,2.824513,0,0,3.387704,0.5631905,0.535031,0,0,0,10.62527,0,0,0,14.00003,100,0.1450613,0.5885341,2.710163,0,14.01298
8/17/2007 12:00:00 PM,0.4733142,17.31244,168.2366,17.65074,0.9144011,3.305412,63.91098,36.64038,1.549172,1.549172,0,0,0,1.549172,213.3664,1.674704,0,0,3.305412,1.630707,1.549172,0,0,0,10.62527,0,0,0,14.00003,100,0.1450613,1.704089,2.644329,0,13.93069
8/17/2007 1:00:00 PM,0.3877779,14.74043,153.2937,29.5322,0.8327707,3.029695,62.87476,38.05969,3.267697,3.267697,1.25,0,0.50625,3.267697,92.71652,0.9058033,0,0,3.029695,2.123892,2.017697,0,0,0,10.62527,0,0,0,14.00003,100,0.1450613,3.594467,2.423756,5,13.65497
8/17/2007 2:00:00 PM,0.2891699,10.39433,139.0228,43.28572,0.6925896,2.572886,59.45285,38.8727,2.091748,2.091748,0,-1,0,2.091748,123.0017,0.371046,0,0,2.572886,2.20184,2.091748,0,0,0,10.62527,0,0,0,14.00003,100,0.1450613,2.300923,2.058309,0,13.19816
8/17/2007 3:00:00 PM,0.1363823,4.621383,125.5054,57.57444,0.3797167,1.488248,50.34026,39.1414,1.410494,1.410494,0,0,0,1.410494,105.5126,0.003517761,0,0,1.488248,1.48473,1.410494,0,0,0,10.62527,0,0,0,14.00003,100,0.1450613,1.551543,1.190599,0,12.11352
8/17/2007 4:00:00 PM,0.005156864,0,112.5998,90,0,0,39.5479,39.5479,1.553512,1.553512,0,0,0,1.553512,0,0,0,0,0,1.635275,1.553512,0,0,0,10.62527,0,1.635275,-1.635275,12.2763,87.68766,0.1450613,1.708863,0,0,10.62527
8/17/2007 5:00:00 PM,0,0,100.0023,90,0,0,39.22408,39.22408,0.126438,0.126438,0,0,0,0.126438,0,0,2.775558E-17,0,0,0.1330926,0.126438,0,0,1.816972,8.989999,0,0.1330926,-0.1330926,12.136,86.68557,0.1450613,0.1390818,0,0,8.989999
8/17/2007 6:00:00 PM,0,0,87.29687,90,0,0,38.05969,38.05969,3.571211,3.571211,5,0,1.53,3.571211,0,0,0,0,0,0,0,1.428789,1.35735,1.964853,8.856906,1.35735,0,1.35735,13.4237,95.88338,0.1451556,3.928332,0,5,8.856906
8/17/2007 7:00:00 PM,0,0,73.9762,90,0,0,37.01243,37.01243,0.7765433,0.7765433,0,-1,0,0.7765433,0,0,1.110223E-16,0,0,0.8174139,0.7765433,0,0,0.6075035,10.07852,0,0.8174139,-0.8174139,12.56207,89.72889,0.1451556,0.8541976,0,0,10.07852
8/17/2007 8:00:00 PM,0,0,59.45916,90,0,0,36.10297,36.10297,0.7842054,0.7842054,0,-1,0,0.7842054,0,0,1.110223E-16,0,0,0.8254793,0.7842054,0,0,1.515741,9.261107,0,0.8254793,-0.8254793,11.69194,83.51368,0.1451556,0.8626259,0,0,9.261107
8/17/2007 9:00:00 PM,0,0,43.17081,90,0,0,35.03503,35.03503,1.362,1.362,0,-1,0,1.362,0,0,2.220446E-16,0,0,1.433684,1.362,0,0,2.43294,8.435628,0,1.433684,-1.433684,10.1807,72.71915,0.1451556,1.4982,0,0,8.435628
8/17/2007 10:00:00 PM,0,0,24.79727,90,0,0,34.08423,34.08423,0.4083363,0.4083363,0,-1,0,0.4083363,0,0,0,0,0,0.4298276,0.4083363,0,0,4.025923,7.001944,0,0.4298276,-0.4298276,9.727624,69.48289,0.1451556,0.4491699,0,0,7.001944
8/17/2007 11:00:00 PM,0,0,4.735861,90,0,0,33.42969,33.42969,0.2012119,0.2012119,0,-1,0,0.2012119,0,0,0,0,0,0.211802,0.2012119,0,0,4.50351,6.572116,0,0.211802,-0.211802,9.504365,67.88818,0.1451556,0.2213331,0,0,6.572116
8/18/2007 12:00:00 AM,0,0,-15.70414,90,0,0,32.86472,32.86472,0.7349294,0.7349294,0,-1,0,0.7349294,0,0,0,0,0,0.7736099,0.7349294,0,0,4.738845,6.360314,0,0.7736099,-0.7736099,8.688909,62.06351,0.1451556,0.8084223,0,0,6.360314
8/18/2007 1:00:00 AM,0,0,-34.89046,90,0,0,32.34109,32.34109,0.6451313,0.6451313,0,-1,0,0.6451313,0,0,0,0,0,0.6790856,0.6451313,0,0,5.598412,5.586704,0,0.6790856,-0.6790856,7.97309,56.95053,0.1451556,0.7096444,0,0,5.586704
8/18/2007 2:00:00 AM,0,0,-52.08726,90,0,0,31.83813,31.83813,0.2374952,0.2374952,0,-1,0,0.2374952,0,0,2.775558E-17,0,0,0.2499949,0.2374952,0,0,6.352951,4.907619,0,0.2499949,-0.2499949,7.709572,55.06826,0.1451556,0.2612447,0,0,4.907619
8/18/2007 3:00:00 AM,0,0,-67.33515,90,0,0,31.52809,31.52809,0.29891,0.29891,0,-1,0,0.29891,0,0,5.551115E-17,0,0,0.3146421,0.29891,0,0,6.630723,4.657623,0,0.3146421,-0.3146421,7.37791,52.69925,0.1451556,0.328801,0,0,4.657623
8/18/2007 4:00:00 AM,0,0,-81.12654,90,0,0,31.19737,31.19737,0.6848331,0.6848331,0,-1,0,0.6848331,0,0,0,0,0,0.7208769,0.6848331,0,0,6.980325,4.342981,0,0.7208769,-0.7208769,6.618039,47.27161,0.1451556,0.7533164,0,0,4.342981
8/18/2007 5:00:00 AM,0,0,-94.05127,90,0,0,30.88733,30.88733,0.05697015,0.05697015,0,0,0,0.05697015,0,0,6.938894E-18,0,0,0.05996858,0.05697015,0,0,7.7813,3.622104,0,0.05996858,-0.05996858,6.554826,46.8201,0.1451556,0.06266717,0,0,3.622104
8/18/2007 6:00:00 AM,0,0,-106.6518,90,0,0,30.69441,30.69441,0.5691013,0.5691013,0,0,0,0.5691013,0,0,1.110223E-16,0,0,0.599054,0.5691013,0,0,7.847931,3.562136,0,0.599054,-0.599054,5.923368,42.30969,0.1451556,0.6260114,0,0,3.562136
8/18/2007 7:00:00 AM,0.05826109,1.904477,-119.3874,64.14849,0.1700467,0.7234336,35.41342,30.46016,0,0,0,0,0,0,0,0,0,0,0.7234336,0,0,0,0,8.513547,2.963082,0.7234336,0,0.7234336,6.609677,47.21189,0.1451137,0,0.5787469,0,3.686515
8/18/2007 8:00:00 AM,0.2295838,8.214025,-132.619,49.71619,0.6131006,2.420188,49.08839,31.02513,1.248847,1.248847,0,0,0,1.248847,193.7938,0,0,0,2.420188,1.314576,1.248847,0,0,7.790113,3.614172,1.105613,0,1.105613,7.658554,54.70384,0.1450498,1.373731,1.936151,0,6.03436
8/18/2007 9:00:00 AM,0.3524765,13.27143,-146.5723,35.60519,0.7774802,2.961256,55.26799,32.24463,0.3159707,0.3159707,0,-1,0,0.3159707,937.1932,0,0,0,2.961256,0.3326007,0.3159707,0,0,6.684501,4.609223,2.628655,0,2.628655,10.15232,72.51639,0.144898,0.3475678,2.369005,0,7.570479
8/18/2007 10:00:00 AM,0.4745647,16.70265,-161.2751,22.46442,0.8869819,3.281661,60.12452,33.75352,2.880751,2.880751,0,0,0,2.880751,113.9169,0,0,0,3.281661,3.032369,2.880751,0,0,4.055846,6.975013,0.2492919,0,0.2492919,10.38881,74.20567,0.1448836,3.168826,2.625329,0,10.25667
8/18/2007 11:00:00 AM,0.4859943,18.20699,-176.5094,13.53876,0.9343788,3.394706,63.09647,35.24862,0,0,0,0,0,0,0,0,0,0,3.394706,0,0,0,0,3.806554,7.199376,3.394706,0,3.394706,13.60931,97.2092,0.1446881,0,2.715765,0,10.59408
8/18/2007 12:00:00 PM,0.489371,17.6376,168.1467,17.43549,0.9164864,3.311641,63.97459,36.64038,0.2587964,0.2587964,0,0,0,0.2587964,1279.632,2.627376,0,0,3.311641,0.2724172,0.2587964,0,0,0.4118481,10.25461,0.4118481,0,0.4118481,14.00003,100,0.1446644,0.284676,2.649313,0,13.56625
8/18/2007 1:00:00 PM,0.4034398,15.05125,153.1609,29.4385,0.8345091,3.035029,62.92764,38.05969,0.1883708,0.1883708,0,0,0,0.1883708,1611.2,2.836745,0,0,3.035029,0.198285,0.1883708,0,0,0,10.62527,0,0,0,14.00003,100,0.1446644,0.2072078,2.428024,0,13.6603
8/18/2007 2:00:00 PM,0.2771212,10.68826,138.8566,43.2504,0.6939228,2.577211,59.49315,38.8727,2.226519,2.226519,0,-1,0,2.226519,115.7507,0.2335066,0,0,2.577211,2.343704,2.226519,0,0,0,10.62527,0,0,0,14.00003,100,0.1446644,2.449171,2.061769,0,13.20249
8/18/2007 3:00:00 PM,0.1301333,4.899038,125.315,57.57368,0.4028702,1.572761,51.02989,39.1414,2.503385,2.503385,0,0,0,2.503385,62.82535,0,4.440892E-16,0,1.572761,2.635142,2.503385,0,0,0,10.62527,0,1.062382,-1.062382,12.88018,92.0011,0.1446644,2.753724,1.258208,0,12.19803
8/18/2007 4:00:00 PM,0.006364011,0,112.3921,90,0,0,39.5479,39.5479,0.6797513,0.6797513,0,0,0,0.6797513,0,0,1.110223E-16,0,0,0.7155277,0.6797513,0,0,1.180424,9.562892,0,0.7155277,-0.7155277,12.12595,86.61373,0.1446644,0.7477264,0,0,9.562892
8/18/2007 5:00:00 PM,0,0,99.78175,90,0,0,39.20341,39.20341,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.975455,8.847364,0,0,0,12.12595,86.61373,0.1446644,0,0,0,8.847364
8/18/2007 6:00:00 PM,0,0,87.06673,90,0,0,38.03902,38.03902,0.6949258,0.6949258,0,0,0,0.6949258,0,0,0,0,0,0.7315009,0.6949258,0,0,1.975455,8.847364,0,0.7315009,-0.7315009,11.35488,81.1061,0.1446644,0.7644184,0,0,8.847364
8/18/2007 7:00:00 PM,0,0,73.74057,90,0,0,37.01243,37.01243,0.3521026,0.3521026,0,-1,0,0.3521026,0,0,5.551115E-17,0,0,0.3706343,0.3521026,0,0,2.788234,8.115864,0,0.3706343,-0.3706343,10.96419,78.31551,0.1446644,0.3873129,0,0,8.115864
8/18/2007 8:00:00 PM,0,0,59.22625,90,0,0,36.06163,36.06163,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.20005,7.745229,0,0,0,10.96419,78.31551,0.1446644,0,0,0,7.745229
8/18/2007 9:00:00 PM,0,0,42.95723,90,0,0,34.99369,34.99369,0.3543916,0.3543916,0,-1,0,0.3543916,0,0,0,0,0,0.3730438,0.3543916,0,0,3.20005,7.745229,0,0.3730438,-0.3730438,10.57097,75.50679,0.1446644,0.3898307,0,0,7.745229
8/18/2007 10:00:00 PM,0,0,24.63044,90,0,0,34.04978,34.04978,0.1496705,0.1496705,0,-1,0,0.1496705,0,0,2.775558E-17,0,0,0.1575479,0.1496705,0,0,3.614543,7.372186,0,0.1575479,-0.1575479,10.4049,74.32058,0.1446644,0.1646376,0,0,7.372186
8/18/2007 11:00:00 PM,0,0,4.645796,90,0,0,33.38836,33.38836,0.3113856,0.3113856,0,-1,0,0.3113856,0,0,5.551115E-17,0,0,0.3277743,0.3113856,0,0,3.789596,7.214638,0,0.3277743,-0.3277743,10.0594,71.85269,0.1446644,0.3425241,0,0,7.214638
8/19/2007 12:00:00 AM,0,0,-15.70804,90,0,0,32.84406,32.84406,0.6000338,0.6000338,0,-1,0,0.6000338,0,0,0,0,0,0.6316145,0.6000338,0,0,4.15379,6.886863,0,0.6316145,-0.6316145,9.393617,67.09713,0.1446644,0.6600372,0,0,6.886863
8/19/2007 1:00:00 AM,0,0,-34.82084,90,0,0,32.29976,32.29976,0.3503072,0.3503072,0,-1,0,0.3503072,0,0,5.551115E-17,0,0,0.3687444,0.3503072,0,0,4.855584,6.255249,0,0.3687444,-0.3687444,9.004926,64.32077,0.1446644,0.3853379,0,0,6.255249
8/19/2007 2:00:00 AM,0,0,-51.97213,90,0,0,31.81746,31.81746,0.08799615,0.08799615,0,-1,0,0.08799615,0,0,1.387779E-17,0,0,0.09262752,0.08799615,0,0,5.2653,5.886505,0,0.09262752,-0.09262752,8.907289,63.62336,0.1446644,0.09679576,0,0,5.886505
8/19/2007 3:00:00 AM,0,0,-67.19853,90,0,0,31.48675,31.48675,0.4022877,0.4022877,0,-1,0,0.4022877,0,0,5.551115E-17,0,0,0.4234607,0.4022877,0,0,5.368219,5.793877,0,0.4234607,-0.4234607,8.460921,60.43503,0.1446644,0.4425165,0,0,5.793877
8/19/2007 4:00:00 AM,0,0,-80.98404,90,0,0,31.1767,31.1767,0.1655511,0.1655511,0,-1,0,0.1655511,0,0,0,0,0,0.1742643,0.1655511,0,0,5.838731,5.370416,0,0.1742643,-0.1742643,8.27723,59.12296,0.1446644,0.1821062,0,0,5.370416
8/19/2007 5:00:00 AM,0,0,-93.9125,90,0,0,30.86666,30.86666,0.3189566,0.3189566,0,0,0,0.3189566,0,0,5.551115E-17,0,0,0.3357438,0.3189566,0,0,6.032358,5.196152,0,0.3357438,-0.3357438,7.923326,56.59507,0.1446644,0.3508523,0,0,5.196152
8/19/2007 6:00:00 AM,0,0,-106.5237,90,0,0,30.67374,30.67374,0.1191445,0.1191445,0,0,0,0.1191445,0,0,0,0,0,0.1254153,0.1191445,0,0,6.405406,4.860408,0,0.1254153,-0.1254153,7.791126,55.65079,0.1446644,0.131059,0,0,4.860408
8/19/2007 7:00:00 AM,0.06689736,2.226462,-119.2766,64.05926,0.1914995,0.8120922,36.02048,30.43949,1.837048,1.837048,0,0,0,1.837048,44.20636,0,0,0,0.8120922,1.933735,1.837048,0,0,6.544757,4.734993,0,1.121643,-1.121643,6.608811,47.2057,0.1446644,2.020753,0.6496737,0,5.547085
8/19/2007 8:00:00 AM,0.2048875,8.543842,-132.5336,49.59949,0.6155587,2.429165,49.14093,31.00446,0.7500427,0.7500427,0,0,0,0.7500427,323.8703,0,0,0,2.429165,0.7895186,0.7500427,0,0,7.791027,3.61335,1.639647,0,1.639647,8.164317,58.31643,0.1445702,0.825047,1.943332,0,6.042516
8/19/2007 9:00:00 AM,0.317394,13.60831,-146.5216,35.44762,0.7799975,2.969514,55.34398,32.24463,1.7603,1.7603,0,-1,0,1.7603,168.6936,0,0,0,2.969514,1.852947,1.7603,0,0,6.15138,5.089032,1.116567,0,1.116567,9.223585,65.88261,0.1445061,1.93633,2.375611,0,8.058546
8/19/2007 10:00:00 AM,0.4822857,17.04307,-161.2683,22.23318,0.8894675,3.28935,60.20006,33.75352,1.463055,1.463055,0,0,0,1.463055,224.8275,0,0,0,3.28935,1.540058,1.463055,0,0,5.034813,6.093942,1.749292,0,1.749292,10.88311,77.73634,0.1444058,1.609361,2.63148,0,9.383292
8/19/2007 11:00:00 AM,0.5178514,18.54498,-176.5528,13.20012,0.9367142,3.401693,63.16771,35.24862,1.366938,1.366938,0,0,0,1.366938,248.8549,0,0,0,3.401693,1.438883,1.366938,0,0,3.285522,7.668305,1.962811,0,1.962811,12.74519,91.03692,0.1442935,1.503632,2.721355,0,11.07
8/19/2007 12:00:00 PM,0.5089256,17.9663,168.0534,17.22286,0.9185584,3.317825,64.0378,36.64038,0.9139525,0.9139525,0,0,0,0.9139525,363.0195,1.033059,0,0,3.317825,0.9620552,0.9139525,0,0,1.322711,9.434834,1.322711,0,1.322711,14.00003,100,0.1442178,1.005348,2.65426,0,12.75266
8/19/2007 1:00:00 PM,0.4699496,15.36516,153.0243,29.34876,0.8362237,3.039891,63.00089,38.08036,0.728028,0.728028,0,0,0,0.728028,417.5513,2.273545,0,0,3.039891,0.7663453,0.728028,0,0,0,10.62527,0,0,0,14.00003,100,0.1442178,0.8008308,2.431912,0,13.66516
8/19/2007 2:00:00 PM,0.2755615,10.98486,138.6864,43.21864,0.6952219,2.581423,59.53242,38.8727,0.4305334,0.4305334,0,-1,0,0.4305334,599.5873,2.12823,0,0,2.581423,0.453193,0.4305334,0,0,0,10.62527,0,0,0,14.00003,100,0.1442178,0.4735867,2.065139,0,13.2067
8/19/2007 3:00:00 PM,0.1177425,5.179039,125.1206,57.57608,0.5800495,2.195418,56.33335,39.1414,4.489386,4.489386,2.403739,0,0.8212209,4.489386,48.9024,0,0,0,2.195418,2.195418,2.085647,0,0,0,10.62527,0,0,0,14.00003,100,0.1442178,4.938325,1.756334,5,12.82069
8/19/2007 4:00:00 PM,0.0078752,0,112.1804,90,0,0,39.5479,39.5479,3.849564,3.849564,3.849564,0,1.215931,3.849564,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1442178,4.23452,0,5,10.62527
8/19/2007 5:00:00 PM,0,0,99.55731,90,0,0,39.20341,39.20341,0.7167249,0.7167249,0,0,0,0.7167249,0,0,1.110223E-16,0,0,0.7544472,0.7167249,0,0,0,10.62527,0,0.7544472,-0.7544472,13.20477,94.3196,0.1442178,0.7883974,0,0,10.62527
8/19/2007 6:00:00 PM,0,0,86.83286,90,0,0,38.03902,38.03902,1.694175,1.694175,0,0,0,1.694175,0,0,0,0,0,1.783343,1.694175,0,0,0.8382747,9.870827,0,1.783343,-1.783343,11.32496,80.89243,0.1442178,1.863593,0,0,9.870827
8/19/2007 7:00:00 PM,0,0,73.50139,90,0,0,36.99176,36.99176,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.819767,8.087484,0,0,0,11.32496,80.89243,0.1442178,0,0,0,8.087484
8/19/2007 8:00:00 PM,0,0,58.99001,90,0,0,36.04096,36.04096,2.427709,2.427709,0,-1,0,2.427709,0,0,4.440892E-16,0,0,2.555484,2.427709,0,0,2.819767,8.087484,0,2.555484,-2.555484,8.631247,61.65164,0.1442178,2.67048,0,0,8.087484
8/19/2007 9:00:00 PM,0,0,42.74063,90,0,0,34.97992,34.97992,4.522568,3.33,0,-1,0,3.33,0,0,1.192568,1.644825,0,3.505263,3.33,0,0,5.659193,5.532001,0,3.505263,-3.505263,4.936375,35.25975,0.1442178,4.974825,0,0,5.532001
8/19/2007 10:00:00 PM,0,0,24.46084,90,0,0,34.02911,34.02911,0.2725533,0.2725533,0,-1,0,0.2725533,0,0,5.551115E-17,0,0,0.2868982,0.2725533,0,0,9.553929,2.026738,0,0.2868982,-0.2868982,4.633957,33.09963,0.1442178,0.2998086,0,0,2.026738
8/19/2007 11:00:00 PM,0,0,4.553044,90,0,0,33.36768,33.36768,0.3859243,0.3859243,0,-1,0,0.3859243,0,0,5.551115E-17,0,0,0.4062361,0.3859243,0,0,9.872705,1.739839,0,0.4062361,-0.4062361,4.205747,30.04099,0.1442178,0.4245168,0,0,1.739839
8/20/2007 12:00:00 AM,0,0,-15.71448,90,0,0,32.82338,32.82338,0.7313762,0.7313762,0,-1,0,0.7313762,0,0,1.110223E-16,0,0,0.7698697,0.7313762,0,0,10.32408,1.333603,0,0.7698697,-0.7698697,3.394233,24.24447,0.1442178,0.8045138,0,0,1.333603
8/20/2007 1:00:00 AM,0,0,-34.75346,90,0,0,32.29976,32.29976,0.1980689,0.1980689,0,-1,0,0.1980689,0,0,2.775558E-17,0,0,0.2084936,0.1980689,0,0,11.17949,0.5637336,0,0.2084936,-0.2084936,3.174461,22.67468,0.1442178,0.2178758,0,0,0.5637336
8/20/2007 2:00:00 AM,0,0,-51.85868,90,0,0,31.81746,31.81746,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.41115,0.35524,0,0,0,3.174461,22.67468,0.1442178,0,0,0,0.35524
8/20/2007 3:00:00 AM,0,0,-67.06304,90,0,0,31.48675,31.48675,0.6033438,0.337478,0,-1,0,0.337478,0,0,0.2658659,0.3262003,0,0.35524,0.337478,0,0,11.41115,0.35524,0,0.35524,-0.35524,2.800006,20,0.1442178,0.6636783,0,0,0.35524
8/20/2007 4:00:00 AM,0,0,-80.84223,90,0,0,31.1767,31.1767,0.2593874,0,0,-1,0,0,0,0,0.2593874,0.2853261,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1442178,0.2853261,0,0,0
8/20/2007 5:00:00 AM,0,0,-93.77414,90,0,0,30.84599,30.84599,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1442178,0,0,0,0
8/20/2007 6:00:00 AM,0,0,-106.3958,90,0,0,30.67374,30.67374,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1442178,0,0,0,0
8/20/2007 7:00:00 AM,0.06911443,2.552928,-119.1662,63.9681,0.21449,0.906346,36.69402,30.43949,3.091831,3.091831,5,0,1.53,3.091831,29.31421,0,0,0,0.906346,0,0,1.908169,1.81276,11.80586,0,2.719106,0,2.719106,5.379576,38.42547,0.1443951,3.401014,0.7250768,5,0.906346
8/20/2007 8:00:00 AM,0.2192838,8.878081,-132.4487,49.48119,0.6180393,2.437634,49.23612,31.02513,0.845656,0.845656,4.350919,0,1.352801,0.845656,288.2537,0,0,0,2.437634,0,0,3.505263,3.33,9.086754,2.447196,5.767634,0,5.767634,10.85123,77.50867,0.1444377,0.9302216,1.950108,5,4.88483
8/20/2007 9:00:00 AM,0.3563464,13.94952,-146.4719,35.28878,0.7825324,2.977451,55.44157,32.2653,1.96194,1.96194,0,-1,0,1.96194,151.7605,0,0,0,2.977451,2.0652,1.96194,0,0,3.319119,7.638067,0.9122508,0,0.9122508,11.71667,83.69035,0.1443857,2.158134,2.38196,0,10.61552
8/20/2007 10:00:00 AM,0.4737963,17.38764,-161.2634,22.0005,0.8919604,3.296206,60.31808,33.79486,0.8566204,0.8566204,0,0,0,0.8566204,384.7919,0,0,0,3.296206,0.9017057,0.8566204,0,0,2.406869,8.459092,2.3945,0,2.3945,13.98829,99.91619,0.1442493,0.9422825,2.636965,0,11.7553
8/20/2007 11:00:00 AM,0.4957741,18.8868,-176.5988,12.8573,0.9390455,3.407769,63.28112,35.28996,2.624378,2.624378,0,0,0,2.624378,129.8506,0.6328982,0,0,3.407769,2.762503,2.624378,0,0,0.0123684,10.61414,0.0123684,0,0.0123684,14.00003,100,0.1442486,2.886816,2.726216,0,14.02191
8/20/2007 12:00:00 PM,0.4785241,18.29843,167.9568,17.01324,0.9206152,3.323084,64.14285,36.68172,1.233474,1.233474,0,0,0,1.233474,269.4085,2.02469,0,0,3.323084,1.298394,1.233474,0,0,0,10.62527,0,0,0,14.00003,100,0.1442486,1.356822,2.658468,0,13.94836
8/20/2007 1:00:00 PM,0.4273067,15.68205,152.8838,29.26315,0.8379129,3.044404,63.08745,38.11481,1.348341,1.348341,0,0,0,1.348341,225.789,1.625098,0,0,3.044404,1.419306,1.348341,0,0,0,10.62527,0,0,0,14.00003,100,0.1442486,1.483175,2.435523,0,13.66968
8/20/2007 2:00:00 PM,0.3239318,11.28402,138.5121,43.19053,0.6964861,2.584972,59.60568,38.90715,2.832806,2.832806,0,-1,0,2.832806,91.2513,4.440892E-16,0,0,2.584972,2.981901,2.832806,0,0,0,10.62527,0,0.3969286,-0.3969286,13.58163,97.01144,0.1442486,3.116086,2.067978,0,13.21025
8/20/2007 3:00:00 PM,0.1509472,5.461304,124.922,57.58167,0.4497912,1.741383,52.47165,39.18274,1.201865,1.201865,0,0,0,1.201865,144.89,0.03522947,0,0,1.741383,1.265121,1.201865,0,0,0.4410318,10.22835,0.4410318,0,0.4410318,14.00003,100,0.1442235,1.322052,1.393106,0,11.96973
8/20/2007 4:00:00 PM,0.01043047,0,111.9647,90,0,0,39.56858,39.56858,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1442235,0,0,0,10.62527
8/20/2007 5:00:00 PM,0,0,99.32907,90,0,0,39.22408,39.22408,1.343247,1.343247,0,0,0,1.343247,0,0,2.220446E-16,0,0,1.413944,1.343247,0,0,0,10.62527,0,1.413944,-1.413944,12.5096,89.35411,0.1442235,1.477571,0,0,10.62527
8/20/2007 6:00:00 PM,0,0,86.59534,90,0,0,38.03902,38.03902,1.34279,1.34279,0,0,0,1.34279,0,0,2.220446E-16,0,0,1.413463,1.34279,0,0,1.571049,9.21133,0,1.413463,-1.413463,11.01968,78.71184,0.1442235,1.477069,0,0,9.21133
8/20/2007 7:00:00 PM,0,0,73.25877,90,0,0,36.99176,36.99176,2.387704,2.387704,0,-1,0,2.387704,0,0,4.440892E-16,0,0,2.513373,2.387704,0,0,3.141563,7.797867,0,2.513373,-2.513373,8.370352,59.78811,0.1442235,2.626475,0,0,7.797867
8/20/2007 8:00:00 PM,0,0,58.7506,90,0,0,36.02029,36.02029,2.289243,2.289243,0,-1,0,2.289243,0,0,0,0,0,2.40973,2.289243,0,0,5.9342,5.284494,0,2.40973,-2.40973,5.830274,41.64473,0.1442235,2.518167,0,0,5.284494
8/20/2007 9:00:00 PM,0,0,42.52114,90,0,0,34.95924,34.95924,2.166462,2.166462,0,-1,0,2.166462,0,0,0,0,0,2.280486,2.166462,0,0,8.611677,2.874765,0,2.280486,-2.280486,3.42643,24.47445,0.1442235,2.383108,0,0,2.874765
8/20/2007 10:00:00 PM,0,0,24.2886,90,0,0,34.00844,34.00844,0.08233251,0.08233251,0,-1,0,0.08233251,0,0,0,0,0,0.08666579,0.08233251,0,0,11.14555,0.5942786,0,0.08666579,-0.08666579,3.335077,23.82193,0.1442235,0.09056576,0,0,0.5942786
8/20/2007 11:00:00 PM,0,0,4.457714,90,0,0,33.34702,33.34702,0.07421551,0.07421551,0,-1,0,0.07421551,0,0,1.387779E-17,0,0,0.07812159,0.07421551,0,0,11.24185,0.5076128,0,0.07812159,-0.07812159,3.252729,23.23373,0.1442235,0.08163706,0,0,0.5076128
8/21/2007 12:00:00 AM,0,0,-15.72338,90,0,0,32.82338,32.82338,0.3522305,0.3522305,0,-1,0,0.3522305,0,0,5.551115E-17,0,0,0.3707689,0.3522305,0,0,11.32865,0.4294912,0,0.3707689,-0.3707689,2.861904,20.44213,0.1442235,0.3874535,0,0,0.4294912
8/21/2007 1:00:00 AM,0,0,-34.68828,90,0,0,32.28597,32.28597,0.147909,0.05578618,0,-1,0,0.05578618,0,0,0.09212284,0.1069137,0,0.05872229,0.05578618,0,0,11.74061,0.05872229,0,0.05872229,-0.05872229,2.800006,20,0.1442235,0.1626999,0,0,0.05872229
8/21/2007 2:00:00 AM,0,0,-51.74693,90,0,0,31.81746,31.81746,0.1946434,0,0,-1,0,0,0,0,0.1946434,0.2141078,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1442235,0.2141078,0,0,0
8/21/2007 3:00:00 AM,0,0,-66.9287,90,0,0,31.48675,31.48675,0.2924551,0,0,-1,0,0,0,0,0.2924551,0.3217006,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1442235,0.3217006,0,0,0
8/21/2007 4:00:00 AM,0,0,-80.70113,90,0,0,31.1767,31.1767,0.1897198,0,0,-1,0,0,0,0,0.1897198,0.2086918,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1442235,0.2086918,0,0,0
8/21/2007 5:00:00 AM,0,0,-93.63622,90,0,0,30.84599,30.84599,0.08481683,0.08481683,3.59008,0,1.145092,0.08481683,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1443139,0.09329851,0,5,0
8/21/2007 6:00:00 AM,0,0,-106.2683,90,0,0,30.67374,30.67374,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.144394,0,0,5,2.997
8/21/2007 7:00:00 AM,0.0747335,2.883766,-119.0562,63.87508,0.2390532,1.006164,37.43528,30.46016,1.211946,1.211946,4.717209,0,1.452798,1.211946,83.02053,4.440892E-16,0,0,1.006164,0,0,3.505263,3.33,5.14586,5.994,4.336164,0,4.336164,13.23188,94.51326,0.1445611,1.33314,0.804931,5,7.000164
8/21/2007 8:00:00 AM,0.2354592,9.216634,-132.3646,49.36139,0.6205415,2.446461,49.31098,31.02513,1.090404,1.090404,0,0,0,1.090404,224.3628,0.4889707,0,0,2.446461,1.147794,1.090404,0,0,0.8096965,9.896547,0.8096965,0,0.8096965,14.00003,100,0.1445151,1.199444,1.957169,0,12.34301
8/21/2007 9:00:00 AM,0.3927158,14.29494,-146.4234,35.12882,0.785083,2.985798,55.51859,32.2653,0,0,0,-1,0,0,0,2.985798,0,0,2.985798,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1445151,0,2.388639,0,13.61107
8/21/2007 10:00:00 AM,0.5202813,17.73624,-161.2603,21.76663,0.8944585,3.303913,60.39402,33.79486,1.942802,1.942802,0,0,0,1.942802,170.0591,1.258858,0,0,3.303913,2.045055,1.942802,0,0,0,10.62527,0,0,0,14.00003,100,0.1445151,2.137083,2.643131,0,13.92919
8/21/2007 11:00:00 AM,0.5804182,19.23237,-176.6474,12.51039,0.9413707,3.414411,63.36617,35.30374,0.1267441,0.1267441,0,0,0,0.1267441,2693.942,3.280996,0,0,3.414411,0.1334148,0.1267441,0,0,0,10.62527,0,0,0,14.00003,100,0.1445151,0.1394185,2.731529,0,14.03969
8/21/2007 12:00:00 PM,0.5548131,18.63389,167.8568,16.80704,0.922655,3.328721,64.22623,36.70238,1.552378,1.552378,0,0,0,1.552378,214.4272,1.694639,0,0,3.328721,1.634082,1.552378,0,0,0,10.62527,0,0,0,14.00003,100,0.1445151,1.707616,2.662977,0,13.95399
8/21/2007 1:00:00 PM,0.5144133,16.00182,152.7395,29.18185,0.8395755,3.049491,63.13803,38.11481,0.6897146,0.6897146,0,0,0,0.6897146,442.1381,2.323476,0,0,3.049491,0.7260154,0.6897146,0,0,0,10.62527,0,0,0,14.00003,100,0.1445151,0.7586861,2.439593,0,13.67477
8/21/2007 2:00:00 PM,0.3600842,11.58566,138.3337,43.16613,0.6977145,2.588621,59.66385,38.92782,2.096163,2.096163,0,-1,0,2.096163,123.4933,0.3821334,0,0,2.588621,2.206487,2.096163,0,0,0,10.62527,0,0,0,14.00003,100,0.1445151,2.305779,2.070897,0,13.21389
8/21/2007 3:00:00 PM,0.183337,5.745747,124.7195,57.59048,0.4735446,1.825578,53.20255,39.20341,2.327904,2.327904,0,0,0,2.327904,78.42155,0,0,0,1.825578,2.450425,2.327904,0,0,0,10.62527,0,0.6248469,-0.6248469,13.34138,95.29539,0.1445151,2.560694,1.460463,0,12.45085
8/21/2007 4:00:00 PM,0.015192,0,111.7451,90,0,0,39.58924,39.58924,0.1662988,0.1662988,0,0,0,0.1662988,0,0,2.775558E-17,0,0,0.1750514,0.1662988,0,0,0.6942743,10.00043,0,0.1750514,-0.1750514,13.15686,93.97739,0.1445151,0.1829287,0,0,10.00043
8/21/2007 5:00:00 PM,0,0,99.09712,90,0,0,39.23786,39.23786,2.594365,2.594365,0,0,0,2.594365,0,0,0,0,0,2.730911,2.594365,0,0,0.8887758,9.825376,0,2.730911,-2.730911,10.27823,73.41577,0.1445151,2.853801,0,0,9.825376
8/21/2007 6:00:00 PM,0,0,86.3543,90,0,0,38.05969,38.05969,4.072931,4.072931,5,0,1.53,4.072931,0,0,0,0,0,0,0,0.9270693,0.8807158,3.923121,7.094465,0.8807158,0,0.8807158,11.11375,79.38377,0.1445755,4.480224,0,5,7.094465
8/21/2007 7:00:00 PM,0,0,73.01284,90,0,0,37.01243,37.01243,2.866843,2.866843,0,-1,0,2.866843,0,0,0,0,0,3.01773,2.866843,0,0,3.042405,7.88711,0,3.01773,-3.01773,7.932783,56.66262,0.1445755,3.153528,0,0,7.88711
8/21/2007 8:00:00 PM,0,0,58.50812,90,0,0,36.02029,36.02029,1.080586,1.080586,0,-1,0,1.080586,0,0,2.220446E-16,0,0,1.137459,1.080586,0,0,6.395438,4.86938,0,1.137459,-1.137459,6.733796,48.09845,0.1445755,1.188644,0,0,4.86938
8/21/2007 9:00:00 PM,0,0,42.29889,90,0,0,34.95924,34.95924,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.659281,3.731921,0,0,0,6.733796,48.09845,0.1445755,0,0,0,3.731921
8/21/2007 10:00:00 PM,0,0,24.11384,90,0,0,33.98777,33.98777,0.1311385,0.1311385,0,-1,0,0.1311385,0,0,0,0,0,0.1380405,0.1311385,0,0,7.659281,3.731921,0,0.1380405,-0.1380405,6.588288,47.05911,0.1445755,0.1442523,0,0,3.731921
8/21/2007 11:00:00 PM,0,0,4.359916,90,0,0,33.31256,33.31256,0.1141294,0.1141294,0,-1,0,0.1141294,0,0,0,0,0,0.1201362,0.1141294,0,0,7.812659,3.593881,0,0.1201362,-0.1201362,6.461654,46.15458,0.1445755,0.1255423,0,0,3.593881
8/22/2007 12:00:00 AM,0,0,-15.73468,90,0,0,32.78893,32.78893,0.3617765,0.3617765,0,-1,0,0.3617765,0,0,0,0,0,0.3808173,0.3617765,0,0,7.946144,3.473744,0,0.3808173,-0.3808173,6.060237,43.28732,0.1445755,0.3979541,0,0,3.473744
8/22/2007 1:00:00 AM,0,0,-34.62527,90,0,0,32.2653,32.2653,0.3110791,0.3110791,0,-1,0,0.3110791,0,0,5.551115E-17,0,0,0.3274517,0.3110791,0,0,8.369274,3.092927,0,0.3274517,-0.3274517,5.715073,40.82187,0.1445755,0.342187,0,0,3.092927
8/22/2007 2:00:00 AM,0,0,-51.63687,90,0,0,31.81746,31.81746,0.1892576,0.1892576,0,-1,0,0.1892576,0,0,0,0,0,0.1992185,0.1892576,0,0,8.733109,2.765476,0,0.1992185,-0.1992185,5.505078,39.32191,0.1445755,0.2081833,0,0,2.765476
8/22/2007 3:00:00 AM,0,0,-66.79551,90,0,0,31.48675,31.48675,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.954464,2.566257,0,0,0,5.505078,39.32191,0.1445755,0,0,0,2.566257
8/22/2007 4:00:00 AM,0,0,-80.56077,90,0,0,31.1767,31.1767,0.7156479,0.7156479,0,-1,0,0.7156479,0,0,0,0,0,0.7533135,0.7156479,0,0,8.954464,2.566257,0,0.7533135,-0.7533135,4.711016,33.65004,0.1445755,0.7872127,0,0,2.566257
8/22/2007 5:00:00 AM,0,0,-93.49874,90,0,0,30.84599,30.84599,0.2052549,0.2052549,0,0,0,0.2052549,0,0,0,0,0,0.2160578,0.2052549,0,0,9.791479,1.812943,0,0.2160578,-0.2160578,4.483271,32.0233,0.1445755,0.2257804,0,0,1.812943
8/22/2007 6:00:00 AM,0.00000006306026,0,-106.1412,90,0,0,30.69441,30.69441,0.3556481,0.3556481,0,0,0,0.3556481,0,0,5.551115E-17,0,0,0.3743664,0.3556481,0,0,10.03154,1.596886,0,0.3743664,-0.3743664,4.088654,29.20461,0.1445755,0.3912129,0,0,1.596886
8/22/2007 7:00:00 AM,0.08582716,3.218865,-118.9466,63.7803,0.265223,1.111737,38.20383,30.46016,1.183234,1.183234,0,0,0,1.183234,93.95751,0,0,0,1.111737,1.245509,1.183234,0,0,10.44751,1.222519,0,0.1337722,-0.1337722,3.947646,28.19741,0.1445755,1.301557,0.8893895,0,2.334256
8/22/2007 8:00:00 AM,0.2335124,9.559389,-132.281,49.24022,0.6230639,2.454861,49.42144,31.05958,0.2056655,0.2056655,0,0,0,0.2056655,1193.618,0,0,0,2.454861,0.21649,0.2056655,0,0,10.59614,1.088747,2.238371,0,2.238371,6.071151,43.36528,0.1444487,0.2262321,1.963889,0,3.543608
8/22/2007 9:00:00 AM,0.3901251,14.64447,-146.376,34.96792,0.7876474,2.993562,55.63116,32.29976,0,0,0,-1,0,0,0,0,0,0,2.993562,0,0,0,0,8.35777,3.103281,2.993562,0,2.993562,8.911093,63.65054,0.1442793,0,2.39485,0,6.096843
8/22/2007 10:00:00 AM,0.4501712,18.08876,-161.2591,21.5318,0.8969598,3.310488,60.52642,33.84998,2.027546,2.027546,0,0,0,2.027546,163.2756,0,0,0,3.310488,2.134259,2.027546,0,0,5.364208,5.797487,1.176229,0,1.176229,10.02696,71.62101,0.1442129,2.2303,2.64839,0,9.107974
8/22/2007 11:00:00 AM,0.5173865,19.58158,-176.6987,12.1595,0.943688,3.419975,63.50034,35.36575,1.000913,1.000913,0,0,0,1.000913,341.6854,0,0,0,3.419975,1.053593,1.000913,0,0,4.187979,6.856093,2.366382,0,2.366382,12.27191,87.65632,0.1440795,1.101005,2.73598,0,10.27607
8/22/2007 12:00:00 PM,0.4951848,18.97259,167.7535,16.60468,0.9246763,3.333124,64.36546,36.77818,1.539291,1.539291,0,0,0,1.539291,216.5363,0,0,0,3.333124,1.620306,1.539291,0,0,1.821598,8.985836,1.712818,0,1.712818,13.89683,99.26288,0.1439831,1.69322,2.6665,0,12.31896
8/22/2007 1:00:00 PM,0.3686766,16.32438,152.5914,29.10502,1.139356,3.901391,72.40604,38.1906,0.2384092,0.2384092,0,0,0,0.2384092,1636.427,3.541655,0,0,3.901391,0.250957,0.2384092,0,0,0.1087795,10.52737,0.1087795,0,0.1087795,14.00003,100,0.1439769,0.2622501,3.121113,0,14.42876
8/22/2007 2:00:00 PM,0.2506876,11.88969,138.1515,43.1455,0.8734886,3.134902,65.06484,38.98983,1.867253,1.867253,0,-1,0,1.867253,167.8884,1.169373,0,0,3.134902,1.96553,1.867253,0,0,0,10.62527,0,0,0,14.00003,100,0.1439769,2.053979,2.507922,0,13.76018
8/22/2007 3:00:00 PM,0.1441847,6.032289,124.5131,57.60253,0.497484,1.909014,53.99566,39.2792,0.7137582,0.7137582,0,0,0,0.7137582,267.4595,1.157689,0,0,1.909014,0.7513244,0.7137582,0,0,0,10.62527,0,0,0,14.00003,100,0.1439769,0.785134,1.527211,0,12.53429
8/22/2007 4:00:00 PM,0.01608737,0,111.5218,90,0,0,39.69259,39.69259,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1439769,0,0,0,10.62527
8/22/2007 5:00:00 PM,0,0,98.86155,90,0,0,39.32054,39.32054,2.320743,2.320743,0,0,0,2.320743,0,0,4.440892E-16,0,0,2.442887,2.320743,0,0,0,10.62527,0,2.442887,-2.442887,11.425,81.60697,0.1439769,2.552817,0,0,10.62527
8/22/2007 6:00:00 PM,0,0,86.10983,90,0,0,38.13548,38.13548,1.549743,1.549743,0,0,0,1.549743,0,0,0,0,0,1.631309,1.549743,0,0,2.714319,8.182386,0,1.631309,-1.631309,9.705448,69.32449,0.1439769,1.704717,0,0,8.182386
8/22/2007 7:00:00 PM,0,0,72.76369,90,0,0,37.06755,37.06755,2.985293,2.985293,0,-1,0,2.985293,0,0,0,0,0,3.142414,2.985293,0,0,4.526885,6.551078,0,3.142414,-3.142414,6.393054,45.66458,0.1439769,3.283822,0,0,6.551078
8/22/2007 8:00:00 PM,0,0,58.26272,90,0,0,36.06163,36.06163,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.018456,3.408664,0,0,0,6.393054,45.66458,0.1439769,0,0,0,3.408664
8/22/2007 9:00:00 PM,0,0,42.07404,90,0,0,34.97992,34.97992,0.7088585,0.7088585,0,-1,0,0.7088585,0,0,0,0,0,0.7461668,0.7088585,0,0,8.018456,3.408664,0,0.7461668,-0.7461668,5.606524,40.04652,0.1439769,0.7797443,0,0,3.408664
8/22/2007 10:00:00 PM,0,0,23.93671,90,0,0,33.98777,33.98777,0.8351646,0.8351646,0,-1,0,0.8351646,0,0,0,0,0,0.8791206,0.8351646,0,0,8.847529,2.662498,0,0.8791206,-0.8791206,4.67985,33.42743,0.1439769,0.9186811,0,0,2.662498
8/22/2007 11:00:00 PM,0,0,4.259765,90,0,0,33.33323,33.33323,0.3941869,0.3941869,0,-1,0,0.3941869,0,0,5.551115E-17,0,0,0.4149336,0.3941869,0,0,9.82433,1.783377,0,0.4149336,-0.4149336,4.242472,30.30331,0.1439769,0.4336056,0,0,1.783377
8/23/2007 12:00:00 AM,0,0,-15.74828,90,0,0,32.8096,32.8096,0.5616357,0.5616357,0,-1,0,0.5616357,0,0,0,0,0,0.5911955,0.5616357,0,0,10.28537,1.368443,0,0.5911955,-0.5911955,3.619297,25.85207,0.1439769,0.6177993,0,0,1.368443
8/23/2007 1:00:00 AM,0,0,-34.56439,90,0,0,32.2653,32.2653,0.3571204,0.3571204,0,-1,0,0.3571204,0,0,5.551115E-17,0,0,0.3759162,0.3571204,0,0,10.94225,0.7772479,0,0.3759162,-0.3759162,3.223046,23.02171,0.1439769,0.3928324,0,0,0.7772479
8/23/2007 2:00:00 AM,0,0,-51.52849,90,0,0,31.81746,31.81746,0.6377241,0.3812651,0,-1,0,0.3812651,0,0,0.256459,0.3202314,0,0.4013317,0.3812651,0,0,11.35994,0.4013317,0,0.4013317,-0.4013317,2.800006,20,0.1439769,0.7014965,0,0,0.4013317
8/23/2007 3:00:00 AM,0,0,-66.66349,90,0,0,31.50742,31.50742,0.3715117,0,0,-1,0,0,0,0,0.3715117,0.4086628,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1439769,0.4086628,0,0,0
8/23/2007 4:00:00 AM,0,0,-80.42115,90,0,0,31.1767,31.1767,0.5684344,0,0,-1,0,0,0,0,0.5684344,0.6252778,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1439769,0.6252778,0,0,0
8/23/2007 5:00:00 AM,0,0,-93.36173,90,0,0,30.84599,30.84599,0.1181257,0.1181257,3.623389,0,1.154185,0.1181257,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1440708,0.1299383,0,5,0
8/23/2007 6:00:00 AM,0.0001530788,0,-106.0143,90,0,0,30.69441,30.69441,0.6323715,0.6323715,4.137635,0,1.294574,0.6323715,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1442252,0.6956087,0,5,2.997
8/23/2007 7:00:00 AM,0.1015222,3.558111,-118.8373,63.68384,0.2930233,1.222755,39.04217,30.48083,0.4479907,0.4479907,3.953254,0,1.244238,0.4479907,272.9421,0,0,0,1.222755,0,0,3.505263,3.33,5.14586,5.994,4.552755,0,4.552755,13.43736,95.98094,0.1442887,0.4927898,0.9782042,5,7.216755
8/23/2007 8:00:00 AM,0.2748822,9.906235,-132.1981,49.1178,0.6256055,2.463807,49.4975,31.05958,1.80262,1.80262,0,0,0,1.80262,136.6792,0,0,0,2.463807,1.897494,1.80262,0,0,0.593105,10.09148,0.5663127,0,0.5663127,13.97461,99.81845,0.1442569,1.982882,1.971046,0,12.55529
8/23/2007 9:00:00 AM,0.4350513,14.998,-146.3297,34.80624,0.7902238,3.0016,55.73005,32.32042,0.09183601,0.09183601,0,-1,0,0.09183601,3268.435,2.878139,0,0,3.0016,0.09666948,0.09183601,0,0,0.02679228,10.60116,0.02679228,0,0.02679228,14.00003,100,0.1442554,0.1010196,2.40128,0,13.60276
8/23/2007 10:00:00 AM,0.5416251,18.44511,-161.2596,21.29627,0.8994623,3.317762,60.62365,33.87065,0,0,0,0,0,0,0,3.317762,0,0,3.317762,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1442554,0,2.654209,0,13.94304
8/23/2007 11:00:00 AM,0.5562966,19.9343,-176.7525,11.80474,0.9459955,3.426393,63.59191,35.38642,0.9136419,0.9136419,0,0,0,0.9136419,375.0258,2.464665,0,0,3.426393,0.9617284,0.9136419,0,0,0,10.62527,0,0,0,14.00003,100,0.1442554,1.005006,2.741114,0,14.05167
8/23/2007 12:00:00 PM,0.5724781,19.31441,167.6469,16.40657,0.9266773,3.338187,64.46883,36.81951,2.915174,2.915174,0,0,0,2.915174,114.5107,0.2695831,0,0,3.338187,3.068604,2.915174,0,0,0,10.62527,0,0,0,14.00003,100,0.1442554,3.206692,2.67055,0,13.96346
8/23/2007 1:00:00 PM,0.4961002,16.64963,152.4395,29.03283,0.842815,3.056733,63.3773,38.25261,0,0,0,0,0,0,0,3.056733,0,0,3.056733,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1442554,0,2.445386,0,13.68201
8/23/2007 2:00:00 PM,0.345195,12.19601,137.9653,43.12872,0.7000607,2.59467,59.83292,39.02428,0,0,0,-1,0,0,0,2.59467,0,0,2.59467,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1442554,0,2.075736,0,13.21994
8/23/2007 3:00:00 PM,0.1595111,6.320845,124.3028,57.61782,0.5077914,1.944572,54.34624,39.32054,0,0,0,0,0,0,0,1.944572,0,0,1.944572,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1442554,0,1.555658,0,12.56985
8/23/2007 4:00:00 PM,0.01938752,0,111.2948,90,0,0,39.72704,39.72704,0.796325,0.796325,0,0,0,0.796325,0,0,1.110223E-16,0,0,0.8382368,0.796325,0,0,0,10.62527,0,0.8382368,-0.8382368,13.11645,93.68874,0.1442554,0.8759575,0,0,10.62527
8/23/2007 5:00:00 PM,0,0,98.62244,90,0,0,39.37566,39.37566,0.3380704,0.3380704,0,0,0,0.3380704,0,0,5.551115E-17,0,0,0.3558635,0.3380704,0,0,0.9313743,9.787037,0,0.3558635,-0.3558635,12.74134,91.00936,0.1442554,0.3718774,0,0,9.787037
8/23/2007 6:00:00 PM,0,0,85.86203,90,0,0,38.15615,38.15615,4.607456,4.607456,5,0,1.53,4.607456,0,0,0,0,0,0,0,0.3925438,0.3729166,1.326778,9.431174,0.3729166,0,0.3729166,13.09512,93.53635,0.1442808,5.068202,0,5,9.431174
8/23/2007 7:00:00 PM,0,0,72.51147,90,0,0,37.06755,37.06755,2.797117,2.797117,0,-1,0,2.797117,0,0,4.440892E-16,0,0,2.944333,2.797117,0,0,0.9538615,9.766799,0,2.944333,-2.944333,9.991515,71.36783,0.1442808,3.076828,0,0,9.766799
8/23/2007 8:00:00 PM,0,0,58.01453,90,0,0,36.04096,36.04096,2.828024,2.828024,0,-1,0,2.828024,0,0,0,0,0,2.976867,2.828024,0,0,4.225343,6.822465,0,2.976867,-2.976867,6.853622,48.95435,0.1442808,3.110826,0,0,6.822465
8/23/2007 9:00:00 PM,0,0,41.84672,90,0,0,34.95924,34.95924,2.488795,2.488795,0,-1,0,2.488795,0,0,4.440892E-16,0,0,2.619784,2.488795,0,0,7.532973,3.845598,0,2.619784,-2.619784,4.092127,29.22942,0.1442808,2.737674,0,0,3.845598
8/23/2007 10:00:00 PM,0,0,23.75733,90,0,0,33.96711,33.96711,0.2910821,0.2910821,0,-1,0,0.2910821,0,0,5.551115E-17,0,0,0.3064022,0.2910821,0,0,10.44384,1.225814,0,0.3064022,-0.3064022,3.769151,26.92245,0.1442808,0.3201903,0,0,1.225814
8/23/2007 11:00:00 PM,0,0,4.157374,90,0,0,33.31256,33.31256,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.78429,0.9194119,0,0,0,3.769151,26.92245,0.1442808,0,0,0,0.9194119
8/24/2007 12:00:00 AM,0,0,-15.76411,90,0,0,32.8096,32.8096,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.78429,0.9194119,0,0,0,3.769151,26.92245,0.1442808,0,0,0,0.9194119
8/24/2007 1:00:00 AM,0,0,-34.5056,90,0,0,32.2653,32.2653,0.2862834,0.2862834,0,-1,0,0.2862834,0,0,0,0,0,0.301351,0.2862834,0,0,10.78429,0.9194119,0,0.301351,-0.301351,3.451499,24.65351,0.1442808,0.3149117,0,0,0.9194119
8/24/2007 2:00:00 AM,0,0,-51.42178,90,0,0,31.83813,31.83813,0.6183199,0.5871579,0,-1,0,0.5871579,0,0,0.03116195,0.09299393,0,0.6180609,0.5871579,0,0,11.11913,0.6180609,0,0.6180609,-0.6180609,2.800006,20,0.1442808,0.6801518,0,0,0.6180609
8/24/2007 3:00:00 AM,0,0,-66.53265,90,0,0,31.50742,31.50742,0.4065232,0,0,-1,0,0,0,0,0.4065232,0.4471755,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1442808,0.4471755,0,0,0
8/24/2007 4:00:00 AM,0,0,-80.28229,90,0,0,31.1767,31.1767,0.4890087,0,0,-1,0,0,0,0,0.4890087,0.5379095,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1442808,0.5379095,0,0,0
8/24/2007 5:00:00 AM,0,0,-93.2252,90,0,0,30.86666,30.86666,0.1618808,0.1618808,3.667144,0,1.16613,0.1618808,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.144379,0.1780688,0,5,0
8/24/2007 6:00:00 AM,0.0003925375,0,-105.8878,90,0,0,30.71508,30.71508,0.7665274,0.7665274,4.271791,0,1.331199,0.7665274,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.144548,0.8431801,0,5,2.997
8/24/2007 7:00:00 AM,0.08736016,3.901387,-118.7284,63.58579,0.4295413,1.753375,43.09394,30.50149,0.2161477,0.2161477,3.721411,0,1.180945,0.2161477,811.1932,0,0,0,1.753375,0,0,3.505263,3.33,5.14586,5.994,5.083375,0,5.083375,13.94075,99.57658,0.1445538,0.2377625,1.4027,5,7.747375
8/24/2007 8:00:00 AM,0.2214491,10.25705,-132.1157,48.99424,0.8038278,3.068676,54.87614,31.08024,0.3939553,0.3939553,0,0,0,0.3939553,778.9403,2.591502,0,0,3.068676,0.4146898,0.3939553,0,0,0.06248483,10.56904,0.06248483,0,0.06248483,14.00003,100,0.1445503,0.4333508,2.454941,0,13.63771
8/24/2007 9:00:00 AM,0.3715468,15.3554,-146.2845,34.64397,0.7928103,3.010035,55.80818,32.32042,0.7629356,0.7629356,0,-1,0,0.7629356,394.5333,2.206944,0,0,3.010035,0.8030901,0.7629356,0,0,0,10.62527,0,0,0,14.00003,100,0.1445503,0.8392292,2.408028,0,13.63531
8/24/2007 10:00:00 AM,0.4303798,18.80517,-161.2619,21.0603,0.9019641,3.325022,60.72087,33.89132,1.157936,1.157936,0,0,0,1.157936,287.1509,2.106143,0,0,3.325022,1.218879,1.157936,0,0,0,10.62527,0,0,0,14.00003,100,0.1445503,1.273729,2.660018,0,13.9503
8/24/2007 11:00:00 AM,0.4333174,20.29045,-176.8089,11.44622,1.214782,4.173841,71.88599,35.42087,0,0,0,0,0,0,0,4.173841,0,0,4.173841,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1445503,0,3.339073,0,14.79912
