Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/24/2007 12:00:00 PM,0.468187,19.65925,167.537,16.21317,0.9286563,3.343323,64.5645,36.85396,0,0,0,0,0,0,0,3.343323,0,0,3.343323,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1445503,0,2.674659,0,13.9686
8/24/2007 1:00:00 PM,0.4886638,16.97746,152.284,28.96543,0.8443894,3.060868,63.46039,38.28706,0.770338,0.770338,0,0,0,0.770338,397.3409,2.249986,0,0,3.060868,0.8108822,0.770338,0,0,0,10.62527,0,0,0,14.00003,100,0.1445503,0.8473718,2.448695,0,13.68614
8/24/2007 2:00:00 PM,0.3374493,12.50454,137.7753,43.11584,0.701177,2.597283,59.92976,39.08628,0.8972964,0.8972964,0,-1,0,0.8972964,289.4565,1.652761,0,0,2.597283,0.9445226,0.8972964,0,0,0,10.62527,0,0,0,14.00003,100,0.1445503,0.987026,2.077826,0,13.22256
8/24/2007 3:00:00 PM,0.1609441,6.611334,124.0887,57.63638,0.508476,1.946562,54.40164,39.35499,3.415457,3.415457,1.566223,0,0.592579,3.415457,56.99271,0,4.440892E-16,0,1.946562,1.946562,1.849234,0,0,0,10.62527,0,0,0,14.00003,100,0.1445503,3.757003,1.557249,5,12.57184
8/24/2007 4:00:00 PM,0.02086311,0,111.0641,90,0,0,39.76149,39.76149,1.385892,1.385892,0,0,0,1.385892,0,0,2.220446E-16,0,0,1.458834,1.385892,0,0,0,10.62527,0,1.458834,-1.458834,12.46228,89.01612,0.1445503,1.524481,0,0,10.62527
8/24/2007 5:00:00 PM,0,0,98.37991,90,0,0,39.37566,39.37566,0.8209563,0.8209563,0,0,0,0.8209563,0,0,1.110223E-16,0,0,0.8641645,0.8209563,0,0,1.620926,9.166441,0,0.8641645,-0.8641645,11.55137,82.50964,0.1445503,0.9030519,0,0,9.166441
8/24/2007 6:00:00 PM,0,0,85.61102,90,0,0,38.15615,38.15615,3.410204,3.410204,5,0,1.53,3.410204,0,0,0,0,0,0,0,1.589796,1.510306,2.581109,8.302276,1.510306,0,1.510306,12.98418,92.74393,0.1446524,3.751224,0,5,8.302276
8/24/2007 7:00:00 PM,0,0,72.25629,90,0,0,37.06755,37.06755,0.7256754,0.7256754,0,-1,0,0.7256754,0,0,0,0,0,0.7638688,0.7256754,0,0,1.070803,9.661551,0,0.7638688,-0.7638688,12.17899,86.99259,0.1446524,0.7982429,0,0,9.661551
8/24/2007 8:00:00 PM,0,0,57.76368,90,0,0,36.06163,36.06163,1.308054,1.308054,0,-1,0,1.308054,0,0,0,0,0,1.376899,1.308054,0,0,1.919546,8.897683,0,1.376899,-1.376899,10.72761,76.62562,0.1446524,1.43886,0,0,8.897683
8/24/2007 9:00:00 PM,0,0,41.61707,90,0,0,34.95924,34.95924,2.132108,2.132108,0,-1,0,2.132108,0,0,4.440892E-16,0,0,2.244325,2.132108,0,0,3.449434,7.520784,0,2.244325,-2.244325,8.361882,59.72761,0.1446524,2.345319,0,0,7.520784
8/24/2007 10:00:00 PM,0,0,23.57585,90,0,0,33.96711,33.96711,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.943128,5.276459,0,0,0,8.361882,59.72761,0.1446524,0,0,0,5.276459
8/24/2007 11:00:00 PM,0,0,4.052861,90,0,0,33.31256,33.31256,0.2929804,0.2929804,0,-1,0,0.2929804,0,0,0,0,0,0.3084005,0.2929804,0,0,5.943128,5.276459,0,0.3084005,-0.3084005,8.036799,57.40559,0.1446524,0.3222785,0,0,5.276459
8/25/2007 12:00:00 AM,0,0,-15.78208,90,0,0,32.8096,32.8096,0.8314238,0.8314238,0,-1,0,0.8314238,0,0,0,0,0,0.8751829,0.8314238,0,0,6.285795,4.968059,0,0.8751829,-0.8751829,7.114275,50.81615,0.1446524,0.9145661,0,0,4.968059
8/25/2007 1:00:00 AM,0,0,-34.44884,90,0,0,32.28597,32.28597,0.1080355,0.1080355,0,-1,0,0.1080355,0,0,1.387779E-17,0,0,0.1137215,0.1080355,0,0,7.258221,4.092875,0,0.1137215,-0.1137215,6.994402,49.95992,0.1446524,0.118839,0,0,4.092875
8/25/2007 2:00:00 AM,0,0,-51.31672,90,0,0,31.8588,31.8588,0.5284802,0.5284802,0,-1,0,0.5284802,0,0,1.110223E-16,0,0,0.556295,0.5284802,0,0,7.384578,3.979154,0,0.556295,-0.556295,6.408016,45.77145,0.1446524,0.5813283,0,0,3.979154
8/25/2007 3:00:00 AM,0,0,-66.40298,90,0,0,31.52809,31.52809,0.2730646,0.2730646,0,-1,0,0.2730646,0,0,0,0,0,0.2874364,0.2730646,0,0,8.002684,3.422859,0,0.2874364,-0.2874364,6.105031,43.60728,0.1446524,0.300371,0,0,3.422859
8/25/2007 4:00:00 AM,0,0,-80.1442,90,0,0,31.19737,31.19737,0.1823013,0.1823013,0,-1,0,0.1823013,0,0,2.775558E-17,0,0,0.1918961,0.1823013,0,0,8.322057,3.135423,0,0.1918961,-0.1918961,5.902755,42.16245,0.1446524,0.2005315,0,0,3.135423
8/25/2007 5:00:00 AM,0,0,-93.08916,90,0,0,30.88733,30.88733,0.1460284,0.1460284,0,0,0,0.1460284,0,0,0,0,0,0.1537141,0.1460284,0,0,8.535275,2.943527,0,0.1537141,-0.1537141,5.740726,41.0051,0.1446524,0.1606312,0,0,2.943527
8/25/2007 6:00:00 AM,0.001056105,0,-105.7617,90,0,0,30.73575,30.73575,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.706068,2.789813,0,0,0,5.740726,41.0051,0.1446524,0,0,0,2.789813
8/25/2007 7:00:00 AM,0.08374536,4.248576,-118.6199,63.48626,0.4061778,1.664121,42.42305,30.52216,1.079918,1.079918,0,0,0,1.079918,154.0969,0,0,0,1.664121,1.136756,1.079918,0,0,8.706068,2.789813,0.527365,0,0.527365,6.241029,44.57869,0.1446229,1.18791,1.331297,0,4.453934
8/25/2007 8:00:00 AM,0.2464577,10.61173,-132.034,48.86969,0.6307402,2.48126,49.69318,31.10091,1.742881,1.742881,0,0,0,1.742881,142.3654,0,0,0,2.48126,1.834612,1.742881,0,0,8.178703,3.264441,0.646648,0,0.646648,6.854493,48.96056,0.1445867,1.917169,1.985008,0,5.745701
8/25/2007 9:00:00 AM,0.354038,15.71658,-146.2404,34.48126,1.071104,3.862124,64.31638,32.36176,1.720433,1.720433,0,-1,0,1.720433,224.4856,0,0,0,3.862124,1.810982,1.720433,0,0,7.532055,3.846424,2.051142,0,2.051142,8.800378,62.85971,0.1444721,1.892476,3.089699,0,7.708549
8/25/2007 10:00:00 AM,0.5036942,19.16881,-161.266,20.82415,0.9044632,3.331834,60.83915,33.93266,1.00697,1.00697,0,0,0,1.00697,330.8771,0,0,0,3.331834,1.059969,1.00697,0,0,5.480913,5.692452,2.271865,0,2.271865,10.95566,78.25455,0.1443454,1.107667,2.665467,0,9.024286
8/25/2007 11:00:00 AM,0.5193403,20.64989,-176.8679,11.08406,0.9505731,3.437886,63.83038,35.48288,2.134786,2.134786,0,0,0,2.134786,161.0413,0,0,0,3.437886,2.247143,2.134786,0,0,3.209048,7.737132,1.190743,0,1.190743,12.0853,86.32337,0.1442791,2.348264,2.750309,0,11.17502
8/25/2007 12:00:00 PM,0.4293251,20.007,167.4239,16.02491,1.196927,4.085958,72.87395,36.91597,0,0,0,0,0,0,0,2.067654,0,0,4.085958,0,0,0,0,2.018304,8.808801,2.018304,0,2.018304,14.00003,100,0.1441668,0,3.268767,0,12.89476
8/25/2007 1:00:00 PM,0.429408,17.30778,152.1248,28.90297,0.8459319,3.064367,63.57066,38.34907,0.4543002,0.4543002,0,0,0,0.4543002,674.5247,2.586156,0,0,3.064367,0.4782107,0.4543002,0,0,0,10.62527,0,0,0,14.00003,100,0.1441668,0.4997302,2.451493,0,13.68964
8/25/2007 2:00:00 PM,0.3280697,12.81518,137.5815,43.1069,0.7022546,2.599877,60.01843,39.1414,0.7928872,0.7928872,0,-1,0,0.7928872,327.9,1.765259,0,0,2.599877,0.8346181,0.7928872,0,0,0,10.62527,0,0,0,14.00003,100,0.1441668,0.8721759,2.079902,0,13.22515
8/25/2007 3:00:00 PM,0.1599798,6.903677,123.8708,57.65819,0.5091103,1.948056,54.48343,39.417,1.44296,1.44296,0,0,0,1.44296,135.0041,0.4291499,0,0,1.948056,1.518906,1.44296,0,0,0,10.62527,0,0,0,14.00003,100,0.1441668,1.587256,1.558444,0,12.57333
8/25/2007 4:00:00 PM,0.02631447,0,110.8298,90,0,0,39.80283,39.80283,1.097715,1.097715,0,0,0,1.097715,0,0,2.220446E-16,0,0,1.155489,1.097715,0,0,0,10.62527,0,1.155489,-1.155489,12.78204,91.30007,0.1441668,1.207486,0,0,10.62527
8/25/2007 5:00:00 PM,0,0,98.13403,90,0,0,39.417,39.417,1.241042,1.241042,0,0,0,1.241042,0,0,2.220446E-16,0,0,1.30636,1.241042,0,0,1.283877,9.469785,0,1.30636,-1.30636,11.40501,81.4642,0.1441668,1.365147,0,0,9.469785
8/25/2007 6:00:00 PM,0,0,85.35692,90,0,0,38.1906,38.1906,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.735388,8.163424,0,0,0,11.40501,81.4642,0.1441668,0,0,0,8.163424
8/25/2007 7:00:00 PM,0,0,71.99827,90,0,0,37.08822,37.08822,0.6109625,0.6109625,0,-1,0,0.6109625,0,0,1.110223E-16,0,0,0.6431184,0.6109625,0,0,2.735388,8.163424,0,0.6431184,-0.6431184,10.7271,76.62202,0.1441668,0.6720588,0,0,8.163424
8/25/2007 8:00:00 PM,0,0,57.51031,90,0,0,36.08229,36.08229,1.681797,1.681797,0,-1,0,1.681797,0,0,2.220446E-16,0,0,1.770312,1.681797,0,0,3.449964,7.520306,0,1.770312,-1.770312,8.861032,63.29295,0.1441668,1.849976,0,0,7.520306
8/25/2007 9:00:00 PM,0,0,41.38523,90,0,0,34.97992,34.97992,2.817325,2.817325,0,-1,0,2.817325,0,0,4.440892E-16,0,0,2.965605,2.817325,0,0,5.416978,5.749994,0,2.965605,-2.965605,5.735009,40.96427,0.1441668,3.099057,0,0,5.749994
8/25/2007 10:00:00 PM,0,0,23.39241,90,0,0,34.00844,34.00844,0.6123141,0.6123141,0,-1,0,0.6123141,0,0,1.110223E-16,0,0,0.6445411,0.6123141,0,0,8.712094,2.784389,0,0.6445411,-0.6445411,5.055603,36.11138,0.1441668,0.6735455,0,0,2.784389
8/25/2007 11:00:00 PM,0,0,3.946345,90,0,0,33.33323,33.33323,0.3402824,0.3402824,0,-1,0,0.3402824,0,0,5.551115E-17,0,0,0.358192,0.3402824,0,0,9.428251,2.139848,0,0.358192,-0.358192,4.678036,33.41447,0.1441668,0.3743106,0,0,2.139848
8/26/2007 12:00:00 AM,0,0,-15.8021,90,0,0,32.82338,32.82338,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.826242,1.781656,0,0,0,4.678036,33.41447,0.1441668,0,0,0,1.781656
8/26/2007 1:00:00 AM,0,0,-34.39408,90,0,0,32.29976,32.29976,0.1403123,0.1403123,0,-1,0,0.1403123,0,0,0,0,0,0.1476972,0.1403123,0,0,9.826242,1.781656,0,0.1476972,-0.1476972,4.522349,32.30243,0.1441668,0.1543436,0,0,1.781656
8/26/2007 2:00:00 AM,0,0,-51.21329,90,0,0,31.89325,31.89325,0.112562,0.112562,0,-1,0,0.112562,0,0,1.387779E-17,0,0,0.1184864,0.112562,0,0,9.990351,1.633959,0,0.1184864,-0.1184864,4.397454,31.41032,0.1441668,0.1238182,0,0,1.633959
8/26/2007 3:00:00 AM,0,0,-66.27449,90,0,0,31.56943,31.56943,0.4328854,0.4328854,0,-1,0,0.4328854,0,0,5.551115E-17,0,0,0.4556689,0.4328854,0,0,10.122,1.515472,0,0.4556689,-0.4556689,3.917136,27.97949,0.1441668,0.476174,0,0,1.515472
8/26/2007 4:00:00 AM,0,0,-80.00687,90,0,0,31.23871,31.23871,0.2184159,0.2184159,0,-1,0,0.2184159,0,0,2.775558E-17,0,0,0.2299115,0.2184159,0,0,10.6283,1.059803,0,0.2299115,-0.2299115,3.674788,26.24844,0.1441668,0.2402575,0,0,1.059803
8/26/2007 5:00:00 AM,0,0,-92.9536,90,0,0,30.908,30.908,0.02281763,0.02281763,0,0,0,0.02281763,0,0,3.469447E-18,0,0,0.02401856,0.02281763,0,0,10.88376,0.8298919,0,0.02401856,-0.02401856,3.649471,26.0676,0.1441668,0.02509939,0,0,0.8298919
8/26/2007 6:00:00 AM,0.002528676,0,-105.6359,90,0,0,30.74953,30.74953,0.3406309,0.3406309,0,0,0,0.3406309,0,0,5.551115E-17,0,0,0.3585589,0.3406309,0,0,10.91045,0.8058734,0,0.3585589,-0.3585589,3.271517,23.36793,0.1441668,0.374694,0,0,0.8058734
8/26/2007 7:00:00 AM,0.1263449,4.599556,-118.5118,63.38532,0.3800343,1.563486,41.6638,30.53594,0,0,0,0,0,0,0,0,0,0,1.563486,0,0,0,0,11.30884,0.4473145,1.563486,0,1.563486,4.754769,33.96257,0.14408,0,1.250789,0,2.0108
8/26/2007 8:00:00 AM,0.2781004,10.97014,-131.9529,48.74426,0.6333304,2.48975,49.81271,31.14225,0,0,0,0,0,0,0,0,0,0,2.48975,0,0,0,0,9.745358,1.854452,2.48975,0,2.48975,7.116754,50.83385,0.1439419,0,1.9918,0,4.344202
8/26/2007 9:00:00 AM,0.4266199,16.08139,-146.1973,34.31831,0.7980055,3.025564,56.04244,32.39621,0.4050361,0.4050361,0,-1,0,0.4050361,746.9863,0,0,0,3.025564,0.4263538,0.4050361,0,0,7.255608,4.095227,2.599211,0,2.599211,9.582582,68.44687,0.143798,0.4455397,2.420451,0,7.120791
8/26/2007 10:00:00 AM,0.5287114,19.53594,-161.2718,20.58812,0.9069576,3.338331,60.9714,33.98777,1.406114,1.406114,0,0,0,1.406114,237.4155,0,0,0,3.338331,1.480119,1.406114,0,0,4.656398,6.434516,1.858212,0,1.858212,11.34544,81.03867,0.1436953,1.546725,2.670665,0,9.772847
8/26/2007 11:00:00 AM,0.5617033,21.01254,-176.9294,10.71837,0.9528396,3.443398,63.95601,35.53799,2.601557,2.601557,0,0,0,2.601557,132.3591,0,0,0,3.443398,2.738481,2.601557,0,0,2.798186,8.106907,0.7049161,0,0.7049161,12.01418,85.81538,0.1436564,2.861713,2.754718,0,11.5503
8/26/2007 12:00:00 PM,0.5594658,20.35756,167.3076,15.84225,0.932542,3.351879,64.82414,36.99176,0,0,0,0,0,0,0,1.258609,0,0,3.351879,0,0,0,0,2.09327,8.741331,2.09327,0,2.09327,14.00003,100,0.1435409,0,2.681503,0,12.09321
8/26/2007 1:00:00 PM,0.5264052,17.64048,151.962,28.84558,0.8474413,3.067489,63.694,38.42485,0,0,0,0,0,0,0,3.067489,0,0,3.067489,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1435409,0,2.453991,0,13.69276
8/26/2007 2:00:00 PM,0.4055888,13.12784,137.384,43.10196,0.7032927,2.601676,60.14797,39.23786,0.1884834,0.1884834,0,-1,0,0.1884834,1380.321,2.403273,0,0,2.601676,0.1984036,0.1884834,0,0,0,10.62527,0,0,0,14.00003,100,0.1435409,0.2073317,2.081341,0,13.22695
8/26/2007 3:00:00 PM,0.2190781,7.19779,123.6494,57.68326,0.5096952,1.948976,54.59863,39.51345,0.8818548,0.8818548,0,0,0,0.8818548,221.0087,1.020708,0,0,1.948976,0.9282683,0.8818548,0,0,0,10.62527,0,0,0,14.00003,100,0.1435409,0.9700403,1.559181,0,12.57425
8/26/2007 4:00:00 PM,0.03528829,0.2575007,110.5921,72.38437,0.08616818,0.3530716,42.40328,39.87862,2.102267,2.102267,0,0,0,2.102267,16.7948,0,0,0,0.3530716,2.212913,2.102267,0,0,0,10.62527,0,1.859841,-1.859841,12.03958,85.99685,0.1435409,2.312494,0.2824573,0,10.97835
8/26/2007 5:00:00 PM,0,0,97.88493,90,0,0,39.49279,39.49279,0.2117569,0.2117569,0,0,0,0.2117569,0,0,2.775558E-17,0,0,0.222902,0.2117569,0,0,2.06649,8.765432,0,0.222902,-0.222902,11.80462,84.31857,0.1435409,0.2329326,0,0,8.765432
8/26/2007 6:00:00 PM,0,0,85.09982,90,0,0,38.25261,38.25261,3.319266,3.319266,5,0,1.53,3.319266,0,0,0,0,0,0,0,1.680735,1.596698,2.314159,8.542531,1.596698,0,1.596698,13.31938,95.13827,0.1436486,3.651192,0,5,8.542531
8/26/2007 7:00:00 PM,0,0,71.73753,90,0,0,37.12956,37.12956,0.2776298,0.2776298,0,-1,0,0.2776298,0,0,5.551115E-17,0,0,0.2922418,0.2776298,0,0,0.7174615,9.979559,0,0.2922418,-0.2922418,13.01133,92.93792,0.1436486,0.3053927,0,0,9.979559
8/26/2007 8:00:00 PM,0,0,57.25456,90,0,0,36.10297,36.10297,0.469073,0.469073,0,-1,0,0.469073,0,0,5.551115E-17,0,0,0.4937611,0.469073,0,0,1.042175,9.687317,0,0.4937611,-0.4937611,12.49086,89.22028,0.1436486,0.5159803,0,0,9.687317
8/26/2007 9:00:00 PM,0,0,41.15136,90,0,0,34.99369,34.99369,0.3979445,0.3979445,0,-1,0,0.3979445,0,0,5.551115E-17,0,0,0.418889,0.3979445,0,0,1.590798,9.193556,0,0.418889,-0.418889,12.04932,86.06638,0.1436486,0.437739,0,0,9.193556
8/26/2007 10:00:00 PM,0,0,23.20713,90,0,0,34.00844,34.00844,0.5505352,0.5505352,0,-1,0,0.5505352,0,0,1.110223E-16,0,0,0.5795107,0.5505352,0,0,2.05623,8.774667,0,0.5795107,-0.5795107,11.43846,81.70311,0.1436486,0.6055887,0,0,8.774667
8/26/2007 11:00:00 PM,0,0,3.837946,90,0,0,33.34702,33.34702,0.2897751,0.2897751,0,-1,0,0.2897751,0,0,0,0,0,0.3050264,0.2897751,0,0,2.700131,8.195156,0,0.3050264,-0.3050264,11.11693,79.4065,0.1436486,0.3187526,0,0,8.195156
8/27/2007 12:00:00 AM,0,0,-15.82409,90,0,0,32.84406,32.84406,0.2054872,0.2054872,0,-1,0,0.2054872,0,0,2.775558E-17,0,0,0.2163023,0.2054872,0,0,3.039049,7.89013,0,0.2163023,-0.2163023,10.88893,77.77792,0.1436486,0.2260359,0,0,7.89013
8/27/2007 1:00:00 AM,0,0,-34.34125,90,0,0,32.29976,32.29976,0.171747,0.171747,0,-1,0,0.171747,0,0,0,0,0,0.1807863,0.171747,0,0,3.279385,7.673828,0,0.1807863,-0.1807863,10.69836,76.41674,0.1436486,0.1889217,0,0,7.673828
8/27/2007 2:00:00 AM,0,0,-51.11148,90,0,0,31.89325,31.89325,0.2668133,0.2668133,0,-1,0,0.2668133,0,0,5.551115E-17,0,0,0.2808561,0.2668133,0,0,3.480259,7.493041,0,0.2808561,-0.2808561,10.40232,74.30211,0.1436486,0.2934946,0,0,7.493041
8/27/2007 3:00:00 AM,0,0,-66.14717,90,0,0,31.56943,31.56943,0.6780388,0.6780388,0,-1,0,0.6780388,0,0,0,0,0,0.713725,0.6780388,0,0,3.792321,7.212185,0,0.713725,-0.713725,9.649984,68.92832,0.1436486,0.7458426,0,0,7.212185
8/27/2007 4:00:00 AM,0,0,-79.87033,90,0,0,31.23871,31.23871,0.4604446,0.4604446,0,-1,0,0.4604446,0,0,5.551115E-17,0,0,0.4846785,0.4604446,0,0,4.585349,6.49846,0,0.4846785,-0.4846785,9.139088,65.27907,0.1436486,0.506489,0,0,6.49846
8/27/2007 5:00:00 AM,0,0,-92.81853,90,0,0,30.908,30.908,0.006481759,0.006481759,0,0,0,0.006481759,0,0,8.673617E-19,0,0,0.006822904,0.006481759,0,0,5.123881,6.013782,0,0.006822904,-0.006822904,9.131896,65.2277,0.1436486,0.007129935,0,0,6.013782
8/27/2007 6:00:00 AM,0.003696845,0,-105.5104,90,0,0,30.7702,30.7702,0.395312,0.395312,0,0,0,0.395312,0,0,5.551115E-17,0,0,0.4161178,0.395312,0,0,5.131462,6.006958,0,0.4161178,-0.4161178,8.693269,62.09466,0.1436486,0.4348432,0,0,6.006958
8/27/2007 7:00:00 AM,0.1418672,4.954203,-118.404,63.2831,0.4096921,1.677436,42.54097,30.53594,0.9529511,0.9529511,0,0,0,0.9529511,176.0253,0,0,0,1.677436,1.003106,0.9529511,0,0,5.593815,5.590841,0.674329,0,0.674329,9.332994,66.66411,0.1436114,1.048246,1.341948,0,7.268276
8/27/2007 8:00:00 AM,0.3117439,11.33217,-131.8723,48.61808,0.6359337,2.498672,49.90466,31.15603,0,0,0,0,0,0,0,0,0,0,2.498672,0,0,0,0,4.919486,6.197737,2.498672,0,2.498672,11.70344,83.59585,0.1434739,0,1.998938,0,8.696409
8/27/2007 9:00:00 AM,0.4386074,16.44974,-146.1552,34.15531,0.8006103,3.033647,56.14224,32.41688,0.5223607,0.5223607,0,-1,0,0.5223607,580.7571,0.06297987,0,0,3.033647,0.5498534,0.5223607,0,0,2.420814,8.446542,2.420814,0,2.420814,14.00003,100,0.143341,0.5745968,2.426918,0,11.48019
8/27/2007 10:00:00 AM,0.5483227,19.90643,-161.2793,20.3525,0.9094452,3.345511,61.06822,34.00844,0.02807559,0.02807559,0,0,0,0.02807559,11916.09,3.315958,0,0,3.345511,0.02955325,0.02807559,0,0,0,10.62527,0,0,0,14.00003,100,0.143341,0.03088315,2.676409,0,13.97079
8/27/2007 11:00:00 AM,0.6075867,21.37826,-176.9933,10.34927,0.9550887,3.448693,64.08817,35.6,0.4959781,0.4959781,0,0,0,0.4959781,695.3316,2.926611,0,0,3.448693,0.5220823,0.4959781,0,0,0,10.62527,0,0,0,14.00003,100,0.143341,0.545576,2.758954,0,14.07397
8/27/2007 12:00:00 PM,0.6076628,20.71082,167.1881,15.66565,0.9344456,3.356615,64.92458,37.0331,0,0,0,0,0,0,0,3.356615,0,0,3.356615,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.143341,0,2.685292,0,13.98189
8/27/2007 1:00:00 PM,0.4619276,17.97548,151.7956,28.79342,0.8489165,3.070767,63.80223,38.48686,1.986311,1.986311,0,0,0,1.986311,154.5965,0.9799128,0,0,3.070767,2.090854,1.986311,0,0,0,10.62527,0,0,0,14.00003,100,0.143341,2.184942,2.456613,0,13.69604
8/27/2007 2:00:00 PM,0.3944329,13.44243,137.1828,43.10104,0.7042909,2.604227,60.22023,39.2792,3.24625,3.24625,0,-1,0,3.24625,80.22262,0,4.440892E-16,0.2408752,2.604227,3.417105,3.24625,0,0,0,10.62527,0,0.8128785,-0.8128785,13.14318,93.87966,0.143341,3.570875,2.083382,0,13.2295
8/27/2007 3:00:00 PM,0.2108574,7.493595,123.4243,57.71158,0.5102317,1.950604,54.63564,39.53413,1.444724,1.444724,0,0,0,1.444724,135.0157,0,0,0,1.950604,1.520762,1.444724,0,0,0.9031984,9.812396,0.4298418,0,0.4298418,13.55096,96.7924,0.1433174,1.589196,1.560483,0,11.763
8/27/2007 4:00:00 PM,0.03540593,0.5389382,110.3511,72.43355,0.09934398,0.4061039,42.8317,39.91996,0,0,0,0,0,0,0,0,0,0,0.4061039,0,0,0,0,0.4733566,10.19925,0.4061039,0,0.4061039,13.93623,99.54427,0.1432951,0,0.3248832,0,10.60536
8/27/2007 5:00:00 PM,0,0,97.63271,90,0,0,39.51345,39.51345,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.06725269,10.56475,0,0,0,13.93623,99.54427,0.1432951,0,0,0,10.56475
8/27/2007 6:00:00 PM,0,0,84.83985,90,0,0,38.25261,38.25261,1.954619,1.954619,0,0,0,1.954619,0,0,2.220446E-16,0,0,2.057493,1.954619,0,0,0.06725269,10.56475,0,2.057493,-2.057493,11.76744,84.05296,0.1432951,2.15008,0,0,10.56475
8/27/2007 7:00:00 PM,0,0,71.47422,90,0,0,37.12956,37.12956,2.212594,2.212594,0,-1,0,2.212594,0,0,4.440892E-16,0,0,2.329046,2.212594,0,0,2.353356,8.507254,0,2.329046,-2.329046,9.312408,66.51707,0.1432951,2.433853,0,0,8.507254
8/27/2007 8:00:00 PM,0,0,56.99656,90,0,0,36.10297,36.10297,1.01305,1.01305,0,-1,0,1.01305,0,0,2.220446E-16,0,0,1.066368,1.01305,0,0,4.941185,6.178208,0,1.066368,-1.066368,8.188357,58.48815,0.1432951,1.114355,0,0,6.178208
8/27/2007 9:00:00 PM,0,0,40.91558,90,0,0,34.99369,34.99369,2.9866,2.9866,0,-1,0,2.9866,0,0,0,0,0,3.14379,2.9866,0,0,6.126039,5.111839,0,3.14379,-3.14379,4.874512,34.81787,0.1432951,3.28526,0,0,5.111839
8/27/2007 10:00:00 PM,0,0,23.02018,90,0,0,34.00844,34.00844,0.5276124,0.5276124,0,-1,0,0.5276124,0,0,1.110223E-16,0,0,0.5553815,0.5276124,0,0,9.619139,1.968049,0,0.5553815,-0.5553815,4.289088,30.63628,0.1432951,0.5803737,0,0,1.968049
8/27/2007 11:00:00 PM,0,0,3.727785,90,0,0,33.34702,33.34702,0.6117606,0.6117606,0,-1,0,0.6117606,0,0,0,0,0,0.6439586,0.6117606,0,0,10.23623,1.412668,0,0.6439586,-0.6439586,3.610296,25.78778,0.1432951,0.6729367,0,0,1.412668
8/28/2007 12:00:00 AM,0,0,-15.84794,90,0,0,32.84406,32.84406,0.1203002,0.1203002,0,-1,0,0.1203002,0,0,1.387779E-17,0,0,0.1266318,0.1203002,0,0,10.95174,0.7687093,0,0.1266318,-0.1266318,3.476815,24.83434,0.1432951,0.1323302,0,0,0.7687093
8/28/2007 1:00:00 AM,0,0,-34.29029,90,0,0,32.32042,32.32042,0.09384342,0.09384342,0,-1,0,0.09384342,0,0,0,0,0,0.09878254,0.09384342,0,0,11.09244,0.6420775,0,0.09878254,-0.09878254,3.372689,24.09059,0.1432951,0.1032278,0,0,0.6420775
8/28/2007 2:00:00 AM,0,0,-51.01124,90,0,0,31.91392,31.91392,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.2022,0.543295,0,0,0,3.372689,24.09059,0.1432951,0,0,0,0.543295
8/28/2007 3:00:00 AM,0,0,-66.02101,90,0,0,31.58321,31.58321,0.4354213,0.4354213,0,-1,0,0.4354213,0,0,5.551115E-17,0,0,0.4583382,0.4354213,0,0,11.2022,0.543295,0,0.4583382,-0.4583382,2.889558,20.63966,0.1432951,0.4789634,0,0,0.543295
8/28/2007 4:00:00 AM,0,0,-79.73455,90,0,0,31.23871,31.23871,0.4843091,0.08070893,0,-1,0,0.08070893,0,0,0.4036002,0.4520311,0,0.08495677,0.08070893,0,0,11.71146,0.08495677,0,0.08495677,-0.08495677,2.800006,20,0.1432951,0.53274,0,0,0.08495677
8/28/2007 5:00:00 AM,0,0,-92.68394,90,0,0,30.92867,30.92867,0.411545,0.411545,3.916808,0,1.234289,0.411545,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1434219,0.4526995,0,5,0
8/28/2007 6:00:00 AM,0.005439519,0,-105.3853,90,0,0,30.7702,30.7702,0.2058803,0.2058803,3.711143,0,1.178142,0.2058803,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1435246,0.2264684,0,5,2.997
8/28/2007 7:00:00 AM,0.142647,5.31239,-118.2966,63.1797,0.4287669,1.749899,43.12671,30.55661,2.983531,2.983531,5,0,1.53,2.983531,58.65194,0,0,0,1.749899,0,0,2.016469,1.915645,5.14586,5.994,3.665544,0,3.665544,12.59568,89.96894,0.1437494,3.281884,1.399919,5,7.743899
8/28/2007 8:00:00 AM,0.3329411,11.69768,-131.7923,48.49131,0.6385483,2.507522,50.00396,31.1767,0.6208793,0.6208793,0,0,0,0.6208793,403.8663,0.3736494,0,0,2.507522,0.6535571,0.6208793,0,0,1.480316,9.29299,1.480316,0,1.480316,14.00003,100,0.1436684,0.6829672,2.006018,0,11.80051
8/28/2007 9:00:00 AM,0.4649163,16.82149,-146.1141,33.99244,0.8032172,3.041345,56.2632,32.45822,0.2948042,0.2948042,0,-1,0,0.2948042,1031.649,2.731025,0,0,3.041345,0.3103202,0.2948042,0,0,0,10.62527,0,0,0,14.00003,100,0.1436684,0.3242846,2.433076,0,13.66662
8/28/2007 10:00:00 AM,0.5522777,20.28016,-161.2884,20.11758,0.911924,3.3515,61.22116,34.08423,0,0,0,0,0,0,0,3.3515,0,0,3.3515,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1436684,0,2.6812,0,13.97677
8/28/2007 11:00:00 AM,0.6545013,21.74695,-177.0597,9.976875,0.9573187,3.453615,64.23388,35.67579,2.235327,2.235327,0,0,0,2.235327,154.5016,1.10064,0,0,3.453615,2.352975,2.235327,0,0,0,10.62527,0,0,0,14.00003,100,0.1436684,2.458859,2.762892,0,14.07889
8/28/2007 12:00:00 PM,0.6515676,21.06667,167.0655,15.49557,0.936321,3.35963,65.10173,37.15023,0,0,0,0,0,0,0,3.35963,0,0,3.35963,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1436684,0,2.687704,0,13.9849
8/28/2007 1:00:00 PM,0.5526786,18.31265,151.6257,28.74658,0.8503563,3.07299,63.95866,38.5971,2.39947,2.39947,0,0,0,2.39947,128.0695,0.5472324,0,0,3.07299,2.525758,2.39947,0,0,0,10.62527,0,0,0,14.00003,100,0.1436684,2.639417,2.458392,0,13.69826
8/28/2007 2:00:00 PM,0.3874105,13.75886,136.978,43.10418,0.7052485,2.606089,60.32632,39.35499,0.4388735,0.4388735,0,-1,0,0.4388735,593.8133,2.144117,0,0,2.606089,0.4619721,0.4388735,0,0,0,10.62527,0,0,0,14.00003,100,0.1436684,0.4827608,2.084871,0,13.23136
8/28/2007 3:00:00 PM,0.1932704,7.791011,123.1958,57.74314,0.5107206,1.951185,54.74797,39.63058,0.7835553,0.7835553,0,0,0,0.7835553,249.0169,1.12639,0,0,1.951185,0.8247951,0.7835553,0,0,0,10.62527,0,0,0,14.00003,100,0.1436684,0.8619108,1.560948,0,12.57646
8/28/2007 4:00:00 PM,0.03274221,0.8218966,110.1068,72.48537,0.1135006,0.4628266,43.28232,39.95441,1.054208,1.054208,0,0,0,1.054208,43.90277,0,0,0,0.4628266,1.109693,1.054208,0,0,0,10.62527,0,0.6468663,-0.6468663,13.31817,95.1296,0.1436684,1.159629,0.3702613,0,11.0881
8/28/2007 5:00:00 PM,0,0,97.37746,90,0,0,39.56858,39.56858,0.1629238,0.1629238,0,0,0,0.1629238,0,0,2.775558E-17,0,0,0.1714988,0.1629238,0,0,0.7187403,9.978408,0,0.1714988,-0.1714988,13.1374,93.83835,0.1436684,0.1792162,0,0,9.978408
8/28/2007 6:00:00 PM,0,0,84.57714,90,0,0,38.30773,38.30773,3.798826,3.798826,4.755978,0,1.463382,3.798826,0,0,0,0,0,0,0,0.9571521,0.9092945,0.9092945,9.80691,0.9092945,0,0.9092945,14.00003,100,0.1437292,4.178709,0,5,9.80691
8/28/2007 7:00:00 PM,0,0,71.20846,90,0,0,37.16401,37.16401,1.488631,1.488631,0,-1,0,1.488631,0,0,0,0,0,1.56698,1.488631,0,0,0,10.62527,0,1.56698,-1.56698,12.34829,88.20187,0.1437292,1.637494,0,0,10.62527
8/28/2007 8:00:00 PM,0,0,56.73646,90,0,0,36.13742,36.13742,3.935313,3.33,0,-1,0,3.33,0,0,0.6053126,0.9988438,0,3.505263,3.33,0,0,1.741089,9.058294,0,3.505263,-3.505263,8.653415,61.80998,0.1437292,4.328844,0,0,9.058294
8/28/2007 9:00:00 PM,0,0,40.67805,90,0,0,35.03503,35.03503,1.114296,1.114296,0,-1,0,1.114296,0,0,2.220446E-16,0,0,1.172943,1.114296,0,0,5.635825,5.553031,0,1.172943,-1.172943,7.417024,52.97864,0.1437292,1.225726,0,0,5.553031
8/28/2007 10:00:00 PM,0,0,22.83167,90,0,0,34.02911,34.02911,0.6681176,0.6681176,0,-1,0,0.6681176,0,0,0,0,0,0.7032818,0.6681176,0,0,6.939095,4.380088,0,0.7032818,-0.7032818,6.6757,47.68348,0.1437292,0.7349294,0,0,4.380088
8/28/2007 11:00:00 PM,0,0,3.615985,90,0,0,33.36768,33.36768,0.4123933,0.4123933,0,-1,0,0.4123933,0,0,5.551115E-17,0,0,0.4340982,0.4123933,0,0,7.72052,3.676806,0,0.4340982,-0.4340982,6.21812,44.41505,0.1437292,0.4536327,0,0,3.676806
8/29/2007 12:00:00 AM,0,0,-15.87357,90,0,0,32.88539,32.88539,0.5042735,0.5042735,0,-1,0,0.5042735,0,0,0,0,0,0.5308142,0.5042735,0,0,8.202851,3.242708,0,0.5308142,-0.5308142,5.658593,40.41844,0.1437292,0.5547009,0,0,3.242708
8/29/2007 1:00:00 AM,0,0,-34.24115,90,0,0,32.34109,32.34109,0.1551983,0.1551983,0,-1,0,0.1551983,0,0,0,0,0,0.1633666,0.1551983,0,0,8.792645,2.711894,0,0.1633666,-0.1633666,5.486389,39.18842,0.1437292,0.1707181,0,0,2.711894
8/29/2007 2:00:00 AM,0,0,-50.91256,90,0,0,31.95526,31.95526,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.974163,2.548527,0,0,0,5.486389,39.18842,0.1437292,0,0,0,2.548527
8/29/2007 3:00:00 AM,0,0,-65.896,90,0,0,31.60388,31.60388,0.02010522,0.02010522,0,-1,0,0.02010522,0,0,3.469447E-18,0,0,0.02116339,0.02010522,0,0,8.974163,2.548527,0,0.02116339,-0.02116339,5.464081,39.02907,0.1437292,0.02211574,0,0,2.548527
8/29/2007 4:00:00 AM,0,0,-79.59954,90,0,0,31.27316,31.27316,0.3289809,0.3289809,0,-1,0,0.3289809,0,0,5.551115E-17,0,0,0.3462957,0.3289809,0,0,8.997678,2.527364,0,0.3462957,-0.3462957,5.099053,36.42174,0.1437292,0.361879,0,0,2.527364
8/29/2007 5:00:00 AM,0,0,-92.54984,90,0,0,30.94934,30.94934,0.3284926,0.3284926,0,0,0,0.3284926,0,0,5.551115E-17,0,0,0.3457817,0.3284926,0,0,9.382451,2.181068,0,0.3457817,-0.3457817,4.734568,33.81827,0.1437292,0.3613419,0,0,2.181068
8/29/2007 6:00:00 AM,0.007314106,0,-105.2605,90,0,0,30.79087,30.79087,0.01231714,0.01231714,0,0,0,0.01231714,0,0,1.734723E-18,0,0,0.01296541,0.01231714,0,0,9.766653,1.835287,0,0.01296541,-0.01296541,4.720901,33.72065,0.1437292,0.01354886,0,0,1.835287
8/29/2007 7:00:00 AM,0.1623611,5.67399,-118.1895,63.07521,0.4313532,1.759511,43.22422,30.57728,0.8076981,0.8076981,0,0,0,0.8076981,217.8426,0,0,0,1.759511,0.8502085,0.8076981,0,0,9.781059,1.822321,0.9093021,0,0.9093021,5.58354,39.88235,0.1436794,0.8884679,1.407609,0,3.581832
8/29/2007 8:00:00 AM,0.3340957,12.06656,-131.7128,48.36407,0.6411726,2.516395,50.10356,31.19737,0.7291949,0.7291949,0,0,0,0.7291949,345.0922,0,0,0,2.516395,0.7675735,0.7291949,0,0,8.871757,2.640693,1.748821,0,1.748821,7.242618,51.73288,0.1435838,0.8021144,2.013116,0,5.157088
8/29/2007 9:00:00 AM,0.4473969,17.19653,-146.074,33.82989,0.8058242,3.049028,56.38418,32.49956,0.9384359,0.9384359,0,-1,0,0.9384359,324.9054,0,0,0,3.049028,0.9878272,0.9384359,0,0,7.122936,4.214632,2.061201,0,2.061201,9.198045,65.70019,0.1434713,1.032279,2.439223,0,7.26366
8/29/2007 10:00:00 AM,0.5113659,20.65701,-161.2992,19.88369,0.9143921,3.358162,61.33857,34.12557,0,0,0,0,0,0,0,0,0,0,3.358162,0,0,0,0,5.061735,6.069713,3.358162,0,3.358162,12.38388,88.45609,0.1432884,0,2.68653,0,9.427876
8/29/2007 11:00:00 AM,0.5819322,22.1185,-177.1286,9.601318,0.9595277,3.458916,64.3578,35.73091,0.5244735,0.5244735,0,0,0,0.5244735,659.5026,1.203266,0,0,3.458916,0.5520774,0.5244735,0,0,1.703572,9.092059,1.703572,0,1.703572,14.00003,100,0.1431957,0.5769209,2.767133,0,12.55097
8/29/2007 12:00:00 PM,0.5378146,21.425,166.9398,15.33246,0.9381667,3.363878,65.21453,37.20535,0.7230501,0.7230501,0,0,0,0.7230501,465.2343,2.602772,0,0,3.363878,0.7611054,0.7230501,0,0,0,10.62527,0,0,0,14.00003,100,0.1431957,0.7953551,2.691102,0,13.98915
8/29/2007 1:00:00 PM,0.4815135,18.65191,151.4524,28.7052,0.8517598,3.075631,64.08583,38.67978,0.3409115,0.3409115,0,0,0,0.3409115,902.1788,2.716777,0,0,3.075631,0.3588542,0.3409115,0,0,0,10.62527,0,0,0,14.00003,100,0.1431957,0.3750027,2.460505,0,13.70091
8/29/2007 2:00:00 PM,0.3596886,14.07703,136.7696,43.11139,0.7061652,2.607815,60.43117,39.43078,1.223994,1.223994,0,-1,0,1.223994,213.0579,1.319401,0,0,2.607815,1.288414,1.223994,0,0,0,10.62527,0,0,0,14.00003,100,0.1431957,1.346393,2.086252,0,13.23309
8/29/2007 3:00:00 PM,0.2322905,8.08996,122.9639,57.77793,0.5111626,1.952002,54.82401,39.69259,0.6416963,0.6416963,0,0,0,0.6416963,304.194,1.276532,0,0,1.952002,0.6754698,0.6416963,0,0,0,10.62527,0,0,0,14.00003,100,0.1431957,0.7058659,1.561602,0,12.57728
8/29/2007 4:00:00 PM,0.04326557,1.106308,109.8593,72.53979,0.1286435,0.52305,43.81065,40.03709,0.4734647,0.4734647,0,0,0,0.4734647,110.4729,0.02466608,0,0,0.52305,0.4983839,0.4734647,0,0,0,10.62527,0,0,0,14.00003,100,0.1431957,0.5208112,0.41844,0,11.14832
8/29/2007 5:00:00 PM,0,0,97.1193,90,0,0,39.60991,39.60991,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1431957,0,0,0,10.62527
8/29/2007 6:00:00 PM,0,0,84.31179,90,0,0,38.3284,38.3284,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1431957,0,0,0,10.62527
8/29/2007 7:00:00 PM,0,0,70.94038,90,0,0,37.18468,37.18468,2.489399,2.489399,0,-1,0,2.489399,0,0,0,0,0,2.62042,2.489399,0,0,0,10.62527,0,2.62042,-2.62042,11.23786,80.27029,0.1431957,2.738339,0,0,10.62527
8/29/2007 8:00:00 PM,0,0,56.4744,90,0,0,36.13742,36.13742,2.192971,2.192971,0,-1,0,2.192971,0,0,4.440892E-16,0,0,2.30839,2.192971,0,0,2.911578,8.004854,0,2.30839,-2.30839,8.804606,62.88992,0.1431957,2.412268,0,0,8.004854
8/29/2007 9:00:00 PM,0,0,40.43893,90,0,0,35.01437,35.01437,0.7002483,0.7002483,0,-1,0,0.7002483,0,0,1.110223E-16,0,0,0.7371035,0.7002483,0,0,5.476456,5.696464,0,0.7371035,-0.7371035,8.027631,57.34011,0.1431957,0.7702731,0,0,5.696464
8/29/2007 10:00:00 PM,0,0,22.64176,90,0,0,34.00844,34.00844,0.3569164,0.3569164,0,-1,0,0.3569164,0,0,5.551115E-17,0,0,0.3757015,0.3569164,0,0,6.295459,4.959361,0,0.3757015,-0.3757015,7.631607,54.51137,0.1431957,0.3926081,0,0,4.959361
8/29/2007 11:00:00 PM,0,0,3.50267,90,0,0,33.36768,33.36768,0.2826804,0.2826804,0,-1,0,0.2826804,0,0,5.551115E-17,0,0,0.2975583,0.2826804,0,0,6.712905,4.583659,0,0.2975583,-0.2975583,7.317953,52.27098,0.1431957,0.3109484,0,0,4.583659
8/30/2007 12:00:00 AM,0,0,-15.90087,90,0,0,32.88539,32.88539,0.3828647,0.3828647,0,-1,0,0.3828647,0,0,5.551115E-17,0,0,0.4030155,0.3828647,0,0,7.043526,4.286101,0,0.4030155,-0.4030155,6.893137,49.2366,0.1431957,0.4211512,0,0,4.286101
8/30/2007 1:00:00 AM,0,0,-34.19376,90,0,0,32.34109,32.34109,0.2414144,0.2414144,0,-1,0,0.2414144,0,0,5.551115E-17,0,0,0.2541204,0.2414144,0,0,7.491321,3.883085,0,0.2541204,-0.2541204,6.62527,47.32327,0.1431957,0.2655559,0,0,3.883085
8/30/2007 2:00:00 AM,0,0,-50.81538,90,0,0,31.97593,31.97593,0.3189374,0.3189374,0,-1,0,0.3189374,0,0,5.551115E-17,0,0,0.3357236,0.3189374,0,0,7.773677,3.628965,0,0.3357236,-0.3357236,6.271387,44.79553,0.1431957,0.3508311,0,0,3.628965
8/30/2007 3:00:00 AM,0,0,-65.77211,90,0,0,31.62454,31.62454,0.06298452,0.06298452,0,-1,0,0.06298452,0,0,0,0,0,0.06629949,0.06298452,0,0,8.146703,3.293241,0,0.06629949,-0.06629949,6.201501,44.29635,0.1431957,0.06928297,0,0,3.293241
8/30/2007 4:00:00 AM,0,0,-79.46529,90,0,0,31.27316,31.27316,0.5823787,0.5823787,0,-1,0,0.5823787,0,0,1.110223E-16,0,0,0.6130303,0.5823787,0,0,8.220369,3.226942,0,0.6130303,-0.6130303,5.55531,39.68071,0.1431957,0.6406167,0,0,3.226942
8/30/2007 5:00:00 AM,0,0,-92.41622,90,0,0,30.96312,30.96312,0.02369599,0.02369599,0,0,0,0.02369599,0,0,0,0,0,0.02494315,0.02369599,0,0,8.901514,2.613912,0,0.02494315,-0.02494315,5.529018,39.4929,0.1431957,0.02606559,0,0,2.613912
8/30/2007 6:00:00 AM,0.01059947,0,-105.1361,90,0,0,30.81154,30.81154,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.929229,2.588968,0,0,0,5.529018,39.4929,0.1431957,0,0,0,2.588968
8/30/2007 7:00:00 AM,0.1573454,6.038872,-118.0826,62.96976,0.433943,1.769124,43.32185,30.59795,0.3552448,0.3552448,0,0,0,0.3552448,498.0015,0,0,0,1.769124,0.3739418,0.3552448,0,0,8.929229,2.588968,1.395182,0,1.395182,6.852604,48.94707,0.14312,0.3907692,1.415299,0,4.358092
8/30/2007 8:00:00 AM,0.2899068,12.43868,-131.6338,48.23651,0.6438047,2.525585,50.18241,31.19737,1.446882,1.446882,0,0,0,1.446882,174.5537,0,0,0,2.525585,1.523033,1.446882,0,0,7.534047,3.844632,1.002552,0,1.002552,7.803708,55.74066,0.1430656,1.59157,2.020468,0,6.370218
8/30/2007 9:00:00 AM,0.4027666,17.57472,-146.0348,33.66786,1.108314,3.964044,65.61308,32.51334,3.12501,3.12501,0,-1,0,3.12501,126.849,0,0,0.1075115,3.964044,3.289485,3.12501,0,0,6.531495,4.746929,0.674559,0,0.674559,8.443651,60.31167,0.143029,3.437511,3.171235,0,8.710973
8/30/2007 10:00:00 AM,0.5539697,21.03687,-161.3116,19.65115,0.9168475,3.364917,61.44855,34.16002,1.42318,1.42318,0,0,0,1.42318,236.4365,0,0,0,3.364917,1.498084,1.42318,0,0,5.856936,5.354032,1.866833,0,1.866833,10.21468,72.96188,0.1429279,1.565498,2.691933,0,8.718949
8/30/2007 11:00:00 AM,0.6148611,22.49278,-177.1998,9.222722,0.961714,3.463985,64.48808,35.79292,0.4516822,0.4516822,0,0,0,0.4516822,766.9077,0,0,0,3.463985,0.475455,0.4516822,0,0,3.990103,7.034182,2.988531,0,2.988531,13.04985,93.21305,0.1427663,0.4968505,2.771188,0,10.49817
8/30/2007 12:00:00 PM,0.5990623,21.78571,166.8111,15.1768,0.9399813,3.367578,65.34754,37.28114,0.2650058,0.2650058,0,0,0,0.2650058,1270.756,2.087053,0,0,3.367578,0.2789535,0.2650058,0,0,1.001572,9.723859,1.001572,0,1.001572,14.00003,100,0.1427122,0.2915064,2.694062,0,13.09144
8/30/2007 1:00:00 PM,0.4583055,18.99315,151.2757,28.66936,0.853126,3.078286,64.20484,38.75557,1.075893,1.075893,0,0,0,1.075893,286.1146,1.945767,0,0,3.078286,1.132519,1.075893,0,0,0,10.62527,0,0,0,14.00003,100,0.1427122,1.183482,2.462629,0,13.70356
8/30/2007 2:00:00 PM,0.3907861,14.39687,136.5579,43.1227,0.7070405,2.608958,60.56281,39.53413,0.02469007,0.02469007,0,-1,0,0.02469007,10566.83,2.582969,0,0,2.608958,0.02598955,0.02469007,0,0,0,10.62527,0,0,0,14.00003,100,0.1427122,0.02715908,2.087167,0,13.23423
8/30/2007 3:00:00 PM,0.2250052,8.390364,122.7287,57.8159,0.5115584,1.952576,54.90564,39.76149,0.8099331,0.8099331,0,0,0,0.8099331,241.0787,1.100015,0,0,1.952576,0.8525611,0.8099331,0,0,0,10.62527,0,0,0,14.00003,100,0.1427122,0.8909264,1.562061,0,12.57785
8/30/2007 4:00:00 PM,0.04635028,1.392105,109.6087,72.59677,0.1447771,0.5868577,44.36164,40.11288,0.3415454,0.3415454,0,0,0,0.3415454,171.8242,0.2273362,0,0,0.5868577,0.3595214,0.3415454,0,0,0,10.62527,0,0,0,14.00003,100,0.1427122,0.3756999,0.4694862,0,11.21213
8/30/2007 5:00:00 PM,0,0,96.85835,90,0,0,39.66504,39.66504,0.2303738,0.2303738,0,0,0,0.2303738,0,0,2.775558E-17,0,0,0.2424988,0.2303738,0,0,0,10.62527,0,0.2424988,-0.2424988,13.74441,98.17417,0.1427122,0.2534112,0,0,10.62527
8/30/2007 6:00:00 PM,0,0,84.04394,90,0,0,38.3904,38.3904,1.928125,1.928125,0,0,0,1.928125,0,0,2.220446E-16,0,0,2.029605,1.928125,0,0,0.2694431,10.38278,0,2.029605,-2.029605,11.60502,82.89283,0.1427122,2.120938,0,0,10.38278
8/30/2007 7:00:00 PM,0,0,70.67011,90,0,0,37.22602,37.22602,0.176155,0.176155,0,-1,0,0.176155,0,0,0,0,0,0.1854263,0.176155,0,0,2.52456,8.35317,0,0.1854263,-0.1854263,11.40956,81.49672,0.1427122,0.1937705,0,0,8.35317
8/30/2007 8:00:00 PM,0,0,56.21052,90,0,0,36.17875,36.17875,1.366104,1.366104,0,-1,0,1.366104,0,0,0,0,0,1.438004,1.366104,0,0,2.730589,8.167744,0,1.438004,-1.438004,9.893774,70.66967,0.1427122,1.502714,0,0,8.167744
8/30/2007 9:00:00 PM,0,0,40.19834,90,0,0,35.0557,35.0557,1.781474,1.781474,0,-1,0,1.781474,0,0,2.220446E-16,0,0,1.875236,1.781474,0,0,4.328372,6.729739,0,1.875236,-1.875236,7.917101,56.55061,0.1427122,1.959622,0,0,6.729739
8/30/2007 10:00:00 PM,0,0,22.45059,90,0,0,34.04978,34.04978,0.3242149,0.3242149,0,-1,0,0.3242149,0,0,5.551115E-17,0,0,0.3412788,0.3242149,0,0,6.411968,4.854503,0,0.3412788,-0.3412788,7.557362,53.98105,0.1427122,0.3566363,0,0,4.854503
8/30/2007 11:00:00 PM,0,0,3.387964,90,0,0,33.38836,33.38836,0.6206725,0.6206725,0,-1,0,0.6206725,0,0,0,0,0,0.6533395,0.6206725,0,0,6.791166,4.513225,0,0.6533395,-0.6533395,6.868682,49.06191,0.1427122,0.6827398,0,0,4.513225
8/31/2007 12:00:00 AM,0,0,-15.92974,90,0,0,32.90606,32.90606,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.517099,3.859885,0,0,0,6.868682,49.06191,0.1427122,0,0,0,3.859885
8/31/2007 1:00:00 AM,0,0,-34.14804,90,0,0,32.36176,32.36176,0.7714359,0.7714359,0,-1,0,0.7714359,0,0,0,0,0,0.8120378,0.7714359,0,0,7.517099,3.859885,0,0.8120378,-0.8120378,6.012719,42.94791,0.1427122,0.8485795,0,0,3.859885
8/31/2007 2:00:00 AM,0,0,-50.71967,90,0,0,31.98971,31.98971,0.5654761,0.5654761,0,-1,0,0.5654761,0,0,1.110223E-16,0,0,0.595238,0.5654761,0,0,8.419363,3.047847,0,0.595238,-0.595238,5.385283,38.46623,0.1427122,0.6220236,0,0,3.047847
8/31/2007 3:00:00 AM,0,0,-65.64933,90,0,0,31.64521,31.64521,0.3308022,0.3308022,0,-1,0,0.3308022,0,0,5.551115E-17,0,0,0.3482128,0.3308022,0,0,9.080739,2.452609,0,0.3482128,-0.3482128,5.018234,35.84446,0.1427122,0.3638824,0,0,2.452609
8/31/2007 4:00:00 AM,0,0,-79.33177,90,0,0,31.29383,31.29383,0.5599822,0.5599822,0,-1,0,0.5599822,0,0,0,0,0,0.5894549,0.5599822,0,0,9.467642,2.104397,0,0.5894549,-0.5894549,4.396894,31.40632,0.1427122,0.6159804,0,0,2.104397
8/31/2007 5:00:00 AM,0,0,-92.28306,90,0,0,30.98379,30.98379,0.45549,0.45549,0,0,0,0.45549,0,0,5.551115E-17,0,0,0.4794632,0.45549,0,0,10.12259,1.514942,0,0.4794632,-0.4794632,3.891496,27.79634,0.1427122,0.501039,0,0,1.514942
8/31/2007 6:00:00 AM,0.01165395,0,-105.0119,90,0,0,30.84599,30.84599,0.2310971,0.2310971,0,0,0,0.2310971,0,0,2.775558E-17,0,0,0.2432601,0.2310971,0,0,10.65533,1.035478,0,0.2432601,-0.2432601,3.635077,25.96478,0.1427122,0.2542069,0,0,1.035478
8/31/2007 7:00:00 AM,0.1540485,6.406903,-117.9761,62.86345,0.4365375,1.778743,43.41964,30.61862,1.306265,1.306265,4.625875,0,1.427864,1.306265,136.1702,0,0,0,1.778743,0,0,3.319611,3.15363,10.92562,0.7922183,4.932374,0,4.932374,8.314338,59.38801,0.142833,1.436891,1.422995,5,2.570961
8/31/2007 8:00:00 AM,0.3159623,12.81389,-131.5553,48.10876,0.6464427,2.534178,50.30345,31.23871,2.816929,2.816929,5,0,1.53,2.816929,89.96244,0,0,0,2.534178,0,0,2.183071,2.073917,5.993244,5.231355,4.608096,0,4.608096,12.68596,90.61382,0.1430136,3.098622,2.027343,5,7.765533
8/31/2007 9:00:00 AM,0.5183721,17.95594,-145.9965,33.50655,0.8110301,3.064455,56.61892,32.57535,1.753583,1.753583,0,-1,0,1.753583,174.7539,0,0,0,3.064455,1.845877,1.753583,0,0,1.385148,9.37864,1.218578,0,1.218578,13.842,98.87127,0.142948,1.928941,2.451564,0,12.4431
8/31/2007 10:00:00 AM,0.5762745,21.41962,-161.3255,19.42029,0.9192881,3.370597,61.60743,34.2427,3.309009,3.309009,1.25,0,0.50625,3.309009,101.8612,1.036648,0,0,3.370597,2.167378,2.059009,0,0,0.1665709,10.47536,0.1665709,0,0.1665709,14.00003,100,0.142939,3.63991,2.696477,5,13.84596
8/31/2007 11:00:00 AM,0.5030152,22.86969,-177.2733,8.841216,1.276047,4.316145,74.26764,35.88938,0.6646479,0.6646479,0,0,0,0.6646479,649.3881,3.616515,0,0,4.316145,0.6996294,0.6646479,0,0,0,10.62527,0,0,0,14.00003,100,0.142939,0.7311127,3.452916,0,14.94142
8/31/2007 12:00:00 PM,0.5292597,22.14868,166.6795,15.02904,0.9417635,3.370726,65.50072,37.37759,0.9927695,0.9927695,0,0,0,0.9927695,339.5275,2.325705,0,0,3.370726,1.045021,0.9927695,0,0,0,10.62527,0,0,0,14.00003,100,0.142939,1.092046,2.69658,0,13.996
8/31/2007 1:00:00 PM,0.4947036,19.33628,151.0956,28.63917,0.8544539,3.080008,64.36492,38.8727,1.388041,1.388041,0,0,0,1.388041,221.896,1.618912,0,0,3.080008,1.461096,1.388041,0,0,0,10.62527,0,0,0,14.00003,100,0.142939,1.526845,2.464007,0,13.70528
8/31/2007 2:00:00 PM,0.3892124,14.71828,136.3427,43.1381,0.7078739,2.610074,60.68619,39.63058,1.231051,1.231051,0,-1,0,1.231051,212.0199,1.314231,0,0,2.610074,1.295844,1.231051,0,0,0,10.62527,0,0,0,14.00003,100,0.142939,1.354157,2.088059,0,13.23535
8/31/2007 3:00:00 PM,0.2345719,8.692143,122.4903,57.85705,0.5119088,1.95243,55.03475,39.87862,0.4308988,0.4308988,0,0,0,0.4308988,453.1064,1.498853,0,0,1.95243,0.4535777,0.4308988,0,0,0,10.62527,0,0,0,14.00003,100,0.142939,0.4739887,1.561944,0,12.5777
8/31/2007 4:00:00 PM,0.05636163,1.67922,109.3552,72.65625,0.1619058,0.6541792,44.94239,40.18866,0,0,0,0,0,0,0,0.6541792,0,0,0.6541792,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.142939,0,0.5233433,0,11.27945
8/31/2007 5:00:00 PM,0,0,96.59471,90,0,0,39.72704,39.72704,0.8339019,0.8339019,0,0,0,0.8339019,0,0,1.110223E-16,0,0,0.8777915,0.8339019,0,0,0,10.62527,0,0.8777915,-0.8777915,13.07475,93.39091,0.142939,0.9172921,0,0,10.62527
8/31/2007 6:00:00 PM,0,0,83.7737,90,0,0,38.42485,38.42485,2.156438,2.156438,0,0,0,2.156438,0,0,0,0,0,2.269935,2.156438,0,0,0.9753239,9.747482,0,2.269935,-2.269935,10.68203,76.30008,0.142939,2.372082,0,0,9.747482
8/31/2007 7:00:00 PM,0,0,70.3978,90,0,0,37.26047,37.26047,3.393592,3.33,0,-1,0,3.33,0,0,0.06359195,0.4029512,0,3.505263,3.33,0,0,3.497474,7.477548,0,3.505263,-3.505263,6.987161,49.90819,0.142939,3.732951,0,0,7.477548
8/31/2007 8:00:00 PM,0,0,55.94497,90,0,0,36.17875,36.17875,1.240846,1.240846,0,-1,0,1.240846,0,0,2.220446E-16,0,0,1.306154,1.240846,0,0,7.392211,3.972284,0,1.306154,-1.306154,5.610354,40.07388,0.142939,1.364931,0,0,3.972284
8/31/2007 9:00:00 PM,0,0,39.95645,90,0,0,35.07637,35.07637,0.2041356,0.2041356,0,-1,0,0.2041356,0,0,2.775558E-17,0,0,0.2148796,0.2041356,0,0,8.843493,2.666131,0,0.2148796,-0.2148796,5.383851,38.456,0.142939,0.2245491,0,0,2.666131
8/31/2007 10:00:00 PM,0,0,22.2583,90,0,0,34.06356,34.06356,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.082248,2.451251,0,0,0,5.383851,38.456,0.142939,0,0,0,2.451251
8/31/2007 11:00:00 PM,0,0,3.271994,90,0,0,33.40902,33.40902,0.4596366,0.4596366,0,-1,0,0.4596366,0,0,5.551115E-17,0,0,0.483828,0.4596366,0,0,9.082248,2.451251,0,0.483828,-0.483828,4.873852,34.81316,0.142939,0.5056003,0,0,2.451251
9/1/2007 12:00:00 AM,0,0,-15.96009,90,0,0,32.91984,32.91984,0.1147444,0.1147444,0,-1,0,0.1147444,0,0,1.387779E-17,0,0,0.1207836,0.1147444,0,0,9.619835,1.967423,0,0.1207836,-0.1207836,4.746534,33.90375,0.142939,0.1262188,0,0,1.967423
9/1/2007 1:00:00 AM,0,0,-34.10393,90,0,0,32.39621,32.39621,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.754039,1.84664,0,0,0,4.746534,33.90375,0.142939,0,0,0,1.84664
9/1/2007 2:00:00 AM,0,0,-50.6254,90,0,0,32.01038,32.01038,0.8491295,0.8491295,0,-1,0,0.8491295,0,0,1.110223E-16,0,0,0.8938205,0.8491295,0,0,9.754039,1.84664,0,0.8938205,-0.8938205,3.804365,27.17398,0.142939,0.9340425,0,0,1.84664
9/1/2007 3:00:00 AM,0,0,-65.52763,90,0,0,31.66588,31.66588,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.74717,0.952819,0,0,0,3.804365,27.17398,0.142939,0,0,0,0.952819
9/1/2007 4:00:00 AM,0,0,-79.199,90,0,0,31.33517,31.33517,0.2397534,0.2397534,0,-1,0,0.2397534,0,0,2.775558E-17,0,0,0.252372,0.2397534,0,0,10.74717,0.952819,0,0.252372,-0.252372,3.538342,25.27382,0.142939,0.2637287,0,0,0.952819
9/1/2007 5:00:00 AM,0,0,-92.15034,90,0,0,31.00446,31.00446,0.2573504,0.2573504,0,0,0,0.2573504,0,0,0,0,0,0.2708951,0.2573504,0,0,11.02759,0.700447,0,0.2708951,-0.2708951,3.252793,23.23419,0.142939,0.2830854,0,0,0.700447
9/1/2007 6:00:00 AM,0.01726968,0,-104.888,90,0,0,30.86666,30.86666,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.32858,0.4295519,0,0,0,3.252793,23.23419,0.142939,0,0,0,0.4295519
9/1/2007 7:00:00 AM,0.166541,6.777949,-117.8699,62.7564,0.439137,1.78837,43.51758,30.63929,2.402951,2.402951,4.708852,0,1.450517,2.402951,74.42393,0,0,0,1.78837,0,0,2.305901,2.190606,11.32858,0.4295519,3.978976,0,3.978976,7.027582,50.19691,0.1431197,2.643246,1.430696,5,2.217922
9/1/2007 8:00:00 AM,0.3448936,13.19208,-131.4772,47.98098,0.6490848,2.542873,50.41763,31.27316,2.33186,2.33186,5,0,1.53,2.33186,109.0491,0,0,0,2.542873,0,0,2.66814,2.534733,7.349604,4.010631,5.077606,0,5.077606,11.84462,84.60427,0.1432739,2.565046,2.034298,5,6.553504
9/1/2007 9:00:00 AM,0.4875962,18.34006,-145.959,33.34617,0.8136251,3.072185,56.73254,32.6098,2.266404,2.266404,0,-1,0,2.266404,135.5533,0,0,0,3.072185,2.385688,2.266404,0,0,2.271998,8.580476,0.6864962,0,0.6864962,12.49589,89.25617,0.143237,2.493044,2.457748,0,11.65266
9/1/2007 10:00:00 AM,0.5906202,21.80512,-161.341,19.19147,0.9217122,3.376354,61.75877,34.31849,0.7455859,0.7455859,0,0,0,0.7455859,452.8458,1.006025,0,0,3.376354,0.7848272,0.7455859,0,0,1.585502,9.198322,1.585502,0,1.585502,14.00003,100,0.1431518,0.8201445,2.701083,0,12.57468
9/1/2007 11:00:00 AM,0.6454707,23.24911,-177.3491,8.456934,0.9660115,3.472794,64.79581,35.96517,0.07499833,0.07499833,0,0,0,0.07499833,4630.495,3.393848,0,0,3.472794,0.07894561,0.07499833,0,0,0,10.62527,0,0,0,14.00003,100,0.1431518,0.08249817,2.778235,0,14.09807
9/1/2007 12:00:00 PM,0.5331344,22.51381,166.5449,14.88964,0.9435117,3.373761,65.65289,37.47405,1.006668,1.006668,0,0,0,1.006668,335.1415,2.314111,0,0,3.373761,1.05965,1.006668,0,0,0,10.62527,0,0,0,14.00003,100,0.1431518,1.107334,2.699009,0,13.99904
9/1/2007 1:00:00 PM,0.4945203,19.68119,150.9123,28.6147,0.8557426,3.082008,64.5027,38.96915,0.3559821,0.3559821,0,0,0,0.3559821,865.7762,2.70729,0,0,3.082008,0.374718,0.3559821,0,0,0,10.62527,0,0,0,14.00003,100,0.1431518,0.3915803,2.465606,0,13.70728
9/1/2007 2:00:00 PM,0.3808968,15.04116,136.1243,43.15761,0.7086654,2.61105,60.8083,39.72704,0.6720386,0.6720386,0,-1,0,0.6720386,388.5269,1.903641,0,0,2.61105,0.707409,0.6720386,0,0,0,10.62527,0,0,0,14.00003,100,0.1431518,0.7392424,2.08884,0,13.23632
9/1/2007 3:00:00 PM,0.2272529,8.995222,122.2488,57.90133,0.5122143,1.952127,55.16252,39.99575,0.3079211,0.3079211,0,0,0,0.3079211,633.97,1.628,0,0,1.952127,0.3241274,0.3079211,0,0,0,10.62527,0,0,0,14.00003,100,0.1431518,0.3387132,1.561702,0,12.5774
9/1/2007 4:00:00 PM,0.05812895,1.967589,109.0988,72.71816,0.180033,0.7247869,45.59462,40.30579,0.5177673,0.5177673,0,0,0,0.5177673,139.9832,0.1797688,0,0,0.7247869,0.5450181,0.5177673,0,0,0,10.62527,0,0,0,14.00003,100,0.1431518,0.569544,0.5798296,0,11.35006
9/1/2007 5:00:00 PM,0,0,96.32851,90,0,0,39.83728,39.83728,2.687189,2.687189,0,0,0,2.687189,0,0,0,0,0,2.82862,2.687189,0,0,0,10.62527,0,2.82862,-2.82862,11.0184,78.70271,0.1431518,2.955908,0,0,10.62527
9/1/2007 6:00:00 PM,0,0,83.50121,90,0,0,38.52131,38.52131,1.316736,1.316736,0,0,0,1.316736,0,0,0,0,0,1.386037,1.316736,0,0,3.142911,7.796654,0,1.386037,-1.386037,9.557389,68.26693,0.1431518,1.448409,0,0,7.796654
9/1/2007 7:00:00 PM,0,0,70.12357,90,0,0,37.32248,37.32248,2.838514,2.838514,0,-1,0,2.838514,0,0,4.440892E-16,0,0,2.987909,2.838514,0,0,4.682953,6.410617,0,2.987909,-2.987909,6.407856,45.77031,0.1431518,3.122365,0,0,6.410617
9/1/2007 8:00:00 PM,0,0,55.67788,90,0,0,36.22009,36.22009,1.039459,1.039459,0,-1,0,1.039459,0,0,2.220446E-16,0,0,1.094167,1.039459,0,0,8.002851,3.422708,0,1.094167,-1.094167,5.254503,37.53209,0.1431518,1.143405,0,0,3.422708
9/1/2007 9:00:00 PM,0,0,39.71339,90,0,0,35.11082,35.11082,1.123194,1.123194,0,-1,0,1.123194,0,0,2.220446E-16,0,0,1.18231,1.123194,0,0,9.218593,2.328541,0,1.18231,-1.18231,4.008239,28.63022,0.1431518,1.235514,0,0,2.328541
9/1/2007 10:00:00 PM,0,0,22.06502,90,0,0,34.08423,34.08423,0.4482234,0.4482234,0,-1,0,0.4482234,0,0,5.551115E-17,0,0,0.4718141,0.4482234,0,0,10.53227,1.146231,0,0.4718141,-0.4718141,3.510903,25.07783,0.1431518,0.4930457,0,0,1.146231
9/1/2007 11:00:00 PM,0,0,3.154883,90,0,0,33.42969,33.42969,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.05651,0.6744166,0,0,0,3.510903,25.07783,0.1431518,0,0,0,0.6744166
9/2/2007 12:00:00 AM,0,0,-15.99181,90,0,0,32.94051,32.94051,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.05651,0.6744166,0,0,0,3.510903,25.07783,0.1431518,0,0,0,0.6744166
9/2/2007 1:00:00 AM,0,0,-34.06136,90,0,0,32.39621,32.39621,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.05651,0.6744166,0,0,0,3.510903,25.07783,0.1431518,0,0,0,0.6744166
