Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/2/2007 2:00:00 AM,0,0,-50.5325,90,0,0,32.03105,32.03105,0.2148538,0.2148538,0,-1,0,0.2148538,0,0,2.775558E-17,0,0,0.2261619,0.2148538,0,0,11.05651,0.6744166,0,0.2261619,-0.2261619,3.272508,23.37501,0.1431518,0.2363391,0,0,0.6744166
9/2/2007 3:00:00 AM,0,0,-65.40699,90,0,0,31.67966,31.67966,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.3078,0.4482547,0,0,0,3.272508,23.37501,0.1431518,0,0,0,0.4482547
9/2/2007 4:00:00 AM,0,0,-79.06693,90,0,0,31.33517,31.33517,0.4328208,0.425842,0,-1,0,0.425842,0,0,0.006978755,0.05026083,0,0.4482547,0.425842,0,0,11.3078,0.4482547,0,0.4482547,-0.4482547,2.800006,20,0.1431518,0.4761028,0,0,0.4482547
9/2/2007 5:00:00 AM,0,0,-92.01807,90,0,0,31.02513,31.02513,0.1246998,0.1246998,3.629963,0,1.15598,0.1246998,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1432437,0.1371698,0,5,0
9/2/2007 6:00:00 AM,0.02174426,0,-104.7644,90,0,0,30.86666,30.86666,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1433211,0,0,5,2.997
9/2/2007 7:00:00 AM,0.1295897,7.151872,-117.7638,62.64873,0.4628906,1.877643,44.23608,30.65307,2.430658,2.430658,4.791975,0,1.473209,2.430658,77.24831,0,0,0,1.877643,0,0,2.361317,2.243251,5.14586,5.994,4.120893,0,4.120893,13.02766,93.05452,0.1435018,2.673724,1.502114,5,7.871643
9/2/2007 8:00:00 AM,0.270993,13.57311,-131.3995,47.85332,0.7627181,2.929235,53.85374,31.29383,2.361721,2.361721,0,0,0,2.361721,124.0297,0,0,0,2.929235,2.486022,2.361721,0,0,1.024967,9.702805,0.4432136,0,0.4432136,13.44813,96.05787,0.1434781,2.597893,2.343388,0,12.63204
9/2/2007 9:00:00 AM,0.3904424,18.72696,-145.9223,33.18691,1.009129,3.674385,62.7387,32.67181,1.41795,1.41795,0,-1,0,1.41795,259.1337,1.600054,0,0,3.674385,1.492578,1.41795,0,0,0.5817531,10.1017,0.5817531,0,0.5817531,14.00003,100,0.1434469,1.559744,2.939508,0,13.77608
9/2/2007 10:00:00 AM,0.5392875,22.19326,-161.3578,18.96505,0.9241176,3.382477,61.88843,34.37361,0,0,0,0,0,0,0,3.382477,0,0,3.382477,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1434469,0,2.705981,0,14.00775
9/2/2007 11:00:00 AM,0.6265337,23.63091,-177.4271,8.070012,0.9681193,3.477286,64.93785,36.04096,0.620025,0.620025,0,0,0,0.620025,560.83,2.824628,0,0,3.477286,0.6526579,0.620025,0,0,0,10.62527,0,0,0,14.00003,100,0.1434469,0.6820275,2.781829,0,14.10256
9/2/2007 12:00:00 PM,0.5981644,22.88099,166.4074,14.75903,0.9452249,3.376981,65.78989,37.55673,0.2489247,0.2489247,0,0,0,0.2489247,1356.627,3.114955,0,0,3.376981,0.262026,0.2489247,0,0,0,10.62527,0,0,0,14.00003,100,0.1434469,0.2738172,2.701585,0,14.00226
9/2/2007 1:00:00 PM,0.4278382,20.02779,150.7258,28.59602,1.090639,3.749357,71.802,39.06561,2.379965,2.379965,0,0,0,2.379965,157.5383,1.244131,0,0,3.749357,2.505226,2.379965,0,0,0,10.62527,0,0,0,14.00003,100,0.1434469,2.617961,2.999486,0,14.37463
9/2/2007 2:00:00 PM,0.2856425,15.36544,135.9027,43.18121,0.7704173,2.804872,62.75768,39.80283,0.8291698,0.8291698,0,-1,0,0.8291698,338.2747,1.932062,0,0,2.804872,0.8728104,0.8291698,0,0,0,10.62527,0,0,0,14.00003,100,0.1434469,0.9120868,2.243898,0,13.43015
9/2/2007 3:00:00 PM,0.2350748,9.299524,122.0042,57.9487,0.5124757,1.952151,55.24711,40.07154,1.396998,1.396998,0,0,0,1.396998,139.739,0.481627,0,0,1.952151,1.470524,1.396998,0,0,0,10.62527,0,0,0,14.00003,100,0.1434469,1.536697,1.561721,0,12.57743
9/2/2007 4:00:00 PM,0.06217108,2.257144,108.8397,72.78246,0.1991616,0.7989322,46.23546,40.38158,0.7304082,0.7304082,0,0,0,0.7304082,109.3816,0.03008149,0,0,0.7989322,0.7688507,0.7304082,0,0,0,10.62527,0,0,0,14.00003,100,0.1434469,0.803449,0.6391457,0,11.42421
9/2/2007 5:00:00 PM,0,0,96.05987,90,0,0,39.91996,39.91996,2.618921,2.618921,0,0,0,2.618921,0,0,4.440892E-16,0,0,2.756759,2.618921,0,0,0,10.62527,0,2.756759,-2.756759,11.09415,79.24377,0.1434469,2.880813,0,0,10.62527
9/2/2007 6:00:00 PM,0,0,83.22659,90,0,0,38.58332,38.58332,0.7508957,0.7508957,0,0,0,0.7508957,0,0,1.110223E-16,0,0,0.7904165,0.7508957,0,0,3.063065,7.868515,0,0.7904165,-0.7904165,10.26098,73.29255,0.1434469,0.8259853,0,0,7.868515
9/2/2007 7:00:00 PM,0,0,69.84757,90,0,0,37.35693,37.35693,2.47535,2.47535,0,-1,0,2.47535,0,0,4.440892E-16,0,0,2.605632,2.47535,0,0,3.941306,7.078099,0,2.605632,-2.605632,7.5144,53.67418,0.1434469,2.722885,0,0,7.078099
9/2/2007 8:00:00 PM,0,0,55.40942,90,0,0,36.25454,36.25454,2.229506,2.229506,0,-1,0,2.229506,0,0,4.440892E-16,0,0,2.346849,2.229506,0,0,6.836452,4.472467,0,2.346849,-2.346849,5.040604,36.00425,0.1434469,2.452457,0,0,4.472467
9/2/2007 9:00:00 PM,0,0,39.46933,90,0,0,35.13149,35.13149,3.125185,2.019338,0,-1,0,2.019338,0,0,1.105847,1.418365,0,2.125618,2.019338,0,0,9.444062,2.125618,0,2.125618,-2.125618,2.800006,20,0.1434469,3.437703,0,0,2.125618
9/2/2007 10:00:00 PM,0,0,21.87091,90,0,0,34.1049,34.1049,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1434469,0,0,0,0
9/2/2007 11:00:00 PM,0,0,3.03676,90,0,0,33.46414,33.46414,0.3784394,0,0,-1,0,0,0,0,0.3784394,0.4162833,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1434469,0.4162833,0,0,0
9/3/2007 12:00:00 AM,0,0,-16.0248,90,0,0,32.98185,32.98185,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1434469,0,0,0,0
9/3/2007 1:00:00 AM,0,0,-34.02024,90,0,0,32.43755,32.43755,0.2794705,0,0,-1,0,0,0,0,0.2794705,0.3074175,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1434469,0.3074175,0,0,0
9/3/2007 2:00:00 AM,0,0,-50.44094,90,0,0,32.05172,32.05172,0.05492375,0,0,-1,0,0,0,0,0.05492375,0.06041612,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1434469,0.06041612,0,0,0
9/3/2007 3:00:00 AM,0,0,-65.28738,90,0,0,31.70033,31.70033,0.1134614,0,0,-1,0,0,0,0,0.1134614,0.1248076,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1434469,0.1248076,0,0,0
9/3/2007 4:00:00 AM,0,0,-78.93555,90,0,0,31.36962,31.36962,0.2549949,0,0,-1,0,0,0,0,0.2549949,0.2804944,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1434469,0.2804944,0,0,0
9/3/2007 5:00:00 AM,0,0,-91.8862,90,0,0,31.04579,31.04579,0.02807378,0.02807378,3.533337,0,1.129601,0.02807378,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1435271,0.03088116,0,5,0
9/3/2007 6:00:00 AM,0.01895035,0.2569816,-104.641,77.40016,0.09036162,0.3882344,33.53599,30.908,0.33652,0.33652,3.841783,0,1.213807,0.33652,115.3674,0,0,0,0.3882344,0,0,3.505263,3.33,8.475861,2.997,3.718234,0,3.718234,9.486547,67.76092,0.1436211,0.370172,0.3105875,5,3.385234
9/3/2007 7:00:00 AM,0.1508626,7.528534,-117.658,62.54055,0.5194926,2.087385,45.93924,30.67374,0.2182293,0.2182293,3.029009,0,0.9919194,0.2182293,956.5101,0,0,0,2.087385,0,0,2.810779,2.67024,4.757626,6.343411,4.757626,0,4.757626,14.00003,100,0.1435677,0.2400522,1.669908,5,8.430797
9/3/2007 8:00:00 AM,0.3086701,13.95683,-131.3221,47.72591,0.8557086,3.232022,56.68394,31.3145,1.865792,1.865792,0,0,0,1.865792,173.2252,1.26803,0,0,3.232022,1.963991,1.865792,0,0,0,10.62527,0,0,0,14.00003,100,0.1435677,2.052371,2.585617,0,13.8573
9/3/2007 9:00:00 AM,0.4492359,19.11649,-145.8864,33.02898,0.8187884,3.087003,56.98717,32.70626,1.750291,1.750291,0,-1,0,1.750291,176.3709,1.244591,0,0,3.087003,1.842411,1.750291,0,0,0,10.62527,0,0,0,14.00003,100,0.1435677,1.92532,2.469602,0,13.71228
9/3/2007 10:00:00 AM,0.4447509,22.58391,-161.3761,18.74139,1.085035,3.849578,66.89469,34.45628,0.2873496,0.2873496,0,0,0,0.2873496,1339.684,3.547104,0,0,3.849578,0.3024733,0.2873496,0,0,0,10.62527,0,0,0,14.00003,100,0.1435677,0.3160846,3.079662,0,14.47485
9/3/2007 11:00:00 AM,0.4990429,24.01499,-177.5072,7.680591,1.208369,4.13659,72.44725,36.15808,0.2925505,0.2925505,0,0,0,0.2925505,1413.975,3.828642,0,0,4.13659,0.3079479,0.2925505,0,0,0,10.62527,0,0,0,14.00003,100,0.1435677,0.3218055,3.309272,0,14.76186
9/3/2007 12:00:00 PM,0.5611479,23.2501,166.2672,14.63765,0.9469018,3.379035,65.97517,37.68764,1.295283,1.295283,0,0,0,1.295283,260.8725,2.01558,0,0,3.379035,1.363455,1.295283,0,0,0,10.62527,0,0,0,14.00003,100,0.1435677,1.424811,2.703228,0,14.00431
9/3/2007 1:00:00 PM,0.5082903,20.37597,150.5362,28.5832,0.8581997,3.084401,64.83795,39.22408,0.9680844,0.9680844,0,0,0,0.9680844,318.6087,2.065365,0,0,3.084401,1.019036,0.9680844,0,0,0,10.62527,0,0,0,14.00003,100,0.1435677,1.064893,2.467521,0,13.70967
9/3/2007 2:00:00 PM,0.4017321,15.69102,135.6779,43.2089,0.7101211,2.612025,61.08374,39.95441,2.319464,2.319464,0,-1,0,2.319464,112.6133,0.1704838,0,0,2.612025,2.441541,2.319464,0,0,0,10.62527,0,0,0,14.00003,100,0.1435677,2.55141,2.08962,0,13.2373
9/3/2007 3:00:00 PM,0.244563,9.604974,121.7567,57.99913,0.5126938,1.95106,55.41412,40.23,1.378073,1.378073,0,0,0,1.378073,141.5788,0.5004562,0,0,1.95106,1.450604,1.378073,0,0,0,10.62527,0,0,0,14.00003,100,0.1435677,1.515881,1.560848,0,12.57633
9/3/2007 4:00:00 PM,0.06139067,2.547823,108.5779,72.84908,0.3028997,1.193111,49.46692,40.54005,1.410973,1.410973,0,0,0,1.410973,84.55943,0,0,0,1.193111,1.485235,1.410973,0,0,0,10.62527,0,0.2921241,-0.2921241,13.6921,97.80054,0.1435677,1.55207,0.9544885,0,11.81839
9/3/2007 5:00:00 PM,0,0,95.78889,90,0,0,40.03709,40.03709,1.343414,1.343414,0,0,0,1.343414,0,0,2.220446E-16,0,0,1.41412,1.343414,0,0,0.3245823,10.33315,0,1.41412,-1.41412,12.20149,87.15332,0.1435677,1.477755,0,0,10.33315
9/3/2007 6:00:00 PM,0,0,82.94997,90,0,0,38.70045,38.70045,0.4220291,0.4220291,0,0,0,0.4220291,0,0,5.551115E-17,0,0,0.4442412,0.4220291,0,0,1.895826,8.91903,0,0.4442412,-0.4442412,11.73322,83.80853,0.1435677,0.464232,0,0,8.91903
9/3/2007 7:00:00 PM,0,0,69.56993,90,0,0,37.4396,37.4396,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.389428,8.47479,0,0,0,11.73322,83.80853,0.1435677,0,0,0,8.47479
9/3/2007 8:00:00 PM,0,0,55.13972,90,0,0,36.33033,36.33033,3.126744,3.126744,0,-1,0,3.126744,0,0,0,0.1094183,0,3.291309,3.126744,0,0,2.389428,8.47479,0,3.291309,-3.291309,8.263873,59.02755,0.1435677,3.439418,0,0,8.47479
9/3/2007 9:00:00 PM,0,0,39.2244,90,0,0,35.18661,35.18661,1.905368,1.905368,0,-1,0,1.905368,0,0,0,0,0,2.005651,1.905368,0,0,6.046438,5.18348,0,2.005651,-2.005651,6.149732,43.92657,0.1435677,2.095905,0,0,5.18348
9/3/2007 10:00:00 PM,0,0,21.6761,90,0,0,34.16002,34.16002,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.274939,3.177829,0,0,0,6.149732,43.92657,0.1435677,0,0,0,3.177829
9/3/2007 11:00:00 PM,0,0,2.91775,90,0,0,33.50548,33.50548,0.07207931,0.07207931,0,-1,0,0.07207931,0,0,1.387779E-17,0,0,0.07587296,0.07207931,0,0,8.274939,3.177829,0,0.07587296,-0.07587296,6.069755,43.3553,0.1435677,0.07928724,0,0,3.177829
9/4/2007 12:00:00 AM,0,0,-16.05894,90,0,0,33.02319,33.02319,0.6755105,0.6755105,0,-1,0,0.6755105,0,0,0,0,0,0.7110636,0.6755105,0,0,8.359242,3.101956,0,0.7110636,-0.7110636,5.320228,38.00155,0.1435677,0.7430615,0,0,3.101956
9/4/2007 1:00:00 AM,0,0,-33.98051,90,0,0,32.45822,32.45822,0.5539936,0.5539936,0,-1,0,0.5539936,0,0,0,0,0,0.5831512,0.5539936,0,0,9.149313,2.390893,0,0.5831512,-0.5831512,4.705533,33.61088,0.1435677,0.6093929,0,0,2.390893
9/4/2007 2:00:00 AM,0,0,-50.35067,90,0,0,32.08617,32.08617,0.2089401,0.2089401,0,-1,0,0.2089401,0,0,2.775558E-17,0,0,0.219937,0.2089401,0,0,9.797258,1.807742,0,0.219937,-0.219937,4.473699,31.95493,0.1435677,0.2298342,0,0,1.807742
9/4/2007 3:00:00 AM,0,0,-65.16875,90,0,0,31.74167,31.74167,0.1390107,0.1390107,0,-1,0,0.1390107,0,0,0,0,0,0.1463271,0.1390107,0,0,10.04163,1.587805,0,0.1463271,-0.1463271,4.319456,30.8532,0.1435677,0.1529118,0,0,1.587805
9/4/2007 4:00:00 AM,0,0,-78.80483,90,0,0,31.39029,31.39029,0.3658327,0.3658327,0,-1,0,0.3658327,0,0,0,0,0,0.385087,0.3658327,0,0,10.20422,1.441477,0,0.385087,-0.385087,3.913539,27.95379,0.1435677,0.402416,0,0,1.441477
9/4/2007 5:00:00 AM,0,0,-91.75473,90,0,0,31.08024,31.08024,0.3279292,0.3279292,0,0,0,0.3279292,0,0,5.551115E-17,0,0,0.3451886,0.3279292,0,0,10.63209,1.05639,0,0.3451886,-0.3451886,3.549678,25.35479,0.1435677,0.3607221,0,0,1.05639
9/4/2007 6:00:00 AM,0.02890554,0.6306513,-104.5178,77.30576,0.1420566,0.6053979,35.08614,30.94934,0,0,0,0,0,0,0,0,0,0,0.6053979,0,0,0,0,11.01564,0.7112018,0.6053979,0,0.6053979,4.124009,29.45715,0.1435354,0,0.4843183,0,1.3166
9/4/2007 7:00:00 AM,0.2197041,7.907794,-117.5523,62.432,0.446963,1.816936,43.84714,30.73575,0.5300481,0.5300481,0,0,0,0.5300481,342.787,0,0,0,1.816936,0.5579454,0.5300481,0,0,10.41024,1.25606,1.258991,0,1.258991,5.318392,37.98844,0.1434683,0.583053,1.453549,0,3.072996
9/4/2007 8:00:00 AM,0.4246939,14.34313,-131.2451,47.59892,0.6570159,2.568994,50.75339,31.36962,1.996523,1.996523,0,0,0,1.996523,128.6734,0,0,0,2.568994,2.101603,1.996523,0,0,9.151247,2.389152,0.4673912,0,0.4673912,5.761799,41.15562,0.1434434,2.196175,2.055195,0,4.958146
9/4/2007 9:00:00 AM,0.5662534,19.50854,-145.8512,32.8726,0.8213527,3.093685,57.14913,32.78893,0.5360361,0.5360361,0,-1,0,0.5360361,577.1412,0,0,0,3.093685,0.5642486,0.5360361,0,0,8.683856,2.809804,2.529437,0,2.529437,8.161433,58.29583,0.1433087,0.5896398,2.474948,0,5.903489
9/4/2007 10:00:00 AM,0.6380497,22.97694,-161.3958,18.52087,0.9288649,3.393018,62.21634,34.55274,0.1747766,0.1747766,0,0,0,0.1747766,1941.346,0,0,0,3.393018,0.1839754,0.1747766,0,0,6.154419,5.086297,3.209043,0,3.209043,11.2058,80.04126,0.1431383,0.1922543,2.714415,0,8.479315
9/4/2007 11:00:00 AM,0.6601722,24.40121,-177.5895,7.288817,0.972245,3.484118,65.30392,36.27521,1.364517,1.364517,0,0,0,1.364517,255.3371,0,0,0,3.484118,1.436333,1.364517,0,0,2.945376,7.974435,2.047784,0,2.047784,13.1485,93.91765,0.1430297,1.500968,2.787294,0,11.45855
9/4/2007 12:00:00 PM,0.6353649,23.62103,166.1242,14.5259,0.9485412,3.380816,66.16636,37.82544,0,0,0,0,0,0,0,2.483224,0,0,3.380816,0,0,0,0,0.8975923,9.817441,0.8975923,0,0.8975923,14.00003,100,0.1429822,0,2.704653,0,13.19826
9/4/2007 1:00:00 PM,0.5262912,20.72563,150.3435,28.57627,0.8593665,3.085737,64.98612,39.33432,0,0,0,0,0,0,0,3.085737,0,0,3.085737,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1429822,0,2.46859,0,13.71101
9/4/2007 2:00:00 PM,0.4122685,16.01781,135.4502,43.24064,0.7107852,2.611575,61.2651,40.11288,0.4958524,0.4958524,0,-1,0,0.4958524,526.6839,2.089625,0,0,2.611575,0.5219499,0.4958524,0,0,0,10.62527,0,0,0,14.00003,100,0.1429822,0.5454376,2.08926,0,13.23685
9/4/2007 3:00:00 PM,0.270562,9.911495,121.5064,58.05255,0.5128691,1.9499,55.57287,40.38158,1.794871,1.794871,0,0,0,1.794871,108.6373,0.06056231,0,0,1.9499,1.889338,1.794871,0,0,0,10.62527,0,0,0,14.00003,100,0.1429822,1.974358,1.55992,0,12.57517
9/4/2007 4:00:00 PM,0.08002726,2.83956,108.3137,72.91793,0.240433,0.956225,47.76756,40.69163,1.537938,1.537938,0,0,0,1.537938,62.17578,0,2.220446E-16,0,0.956225,1.618882,1.537938,0,0,0,10.62527,0,0.6626573,-0.6626573,13.30153,95.01071,0.1429822,1.691732,0.76498,0,11.5815
9/4/2007 5:00:00 PM,0,0,95.51572,90,0,0,40.14733,40.14733,1.134368,1.134368,0,0,0,1.134368,0,0,0,0,0,1.194071,1.134368,0,0,0.7362859,9.962617,0,1.194071,-1.194071,12.04286,86.02029,0.1429822,1.247804,0,0,9.962617
9/4/2007 6:00:00 PM,0,0,82.67149,90,0,0,38.77624,38.77624,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.063032,8.768546,0,0,0,12.04286,86.02029,0.1429822,0,0,0,8.768546
9/4/2007 7:00:00 PM,0,0,69.2908,90,0,0,37.51539,37.51539,1.685082,1.685082,0,-1,0,1.685082,0,0,0,0,0,1.773771,1.685082,0,0,2.063032,8.768546,0,1.773771,-1.773771,10.17315,72.66518,0.1429822,1.853591,0,0,8.768546
9/4/2007 8:00:00 PM,0,0,54.86894,90,0,0,36.37167,36.37167,4.896224,3.33,0,-1,0,3.33,0,0,1.566224,2.055847,0,3.505263,3.33,0,0,4.033888,6.994775,0,3.505263,-3.505263,6.478274,46.27329,0.1429822,5.385847,0,0,6.994775
9/4/2007 9:00:00 PM,0,0,38.97876,90,0,0,35.22795,35.22795,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.928625,3.489511,0,0,0,6.478274,46.27329,0.1429822,0,0,0,3.489511
9/4/2007 10:00:00 PM,0,0,21.48074,90,0,0,34.20136,34.20136,0.02861744,0.02861744,0,-1,0,0.02861744,0,0,3.469447E-18,0,0,0.03012362,0.02861744,0,0,7.928625,3.489511,0,0.03012362,-0.03012362,6.446521,46.04648,0.1429822,0.03147918,0,0,3.489511
9/4/2007 11:00:00 PM,0,0,2.797979,90,0,0,33.53993,33.53993,0.05300884,0.05300884,0,-1,0,0.05300884,0,0,6.938894E-18,0,0,0.05579878,0.05300884,0,0,7.962096,3.459388,0,0.05579878,-0.05579878,6.387703,45.62636,0.1429822,0.05830972,0,0,3.459388
9/5/2007 12:00:00 AM,0,0,-16.09415,90,0,0,33.05764,33.05764,0.6177975,0.6177975,0,-1,0,0.6177975,0,0,1.110223E-16,0,0,0.6503131,0.6177975,0,0,8.024095,3.403589,0,0.6503131,-0.6503131,5.702213,40.73001,0.1429822,0.6795772,0,0,3.403589
9/5/2007 1:00:00 AM,0,0,-33.94208,90,0,0,32.49956,32.49956,0.1816,0.1816,0,-1,0,0.1816,0,0,2.775558E-17,0,0,0.1911579,0.1816,0,0,8.746665,2.753276,0,0.1911579,-0.1911579,5.500715,39.29074,0.1429822,0.19976,0,0,2.753276
9/5/2007 2:00:00 AM,0,0,-50.26162,90,0,0,32.12751,32.12751,0.3750953,0.3750953,0,-1,0,0.3750953,0,0,0,0,0,0.3948372,0.3750953,0,0,8.959063,2.562118,0,0.3948372,-0.3948372,5.08452,36.31793,0.1429822,0.4126049,0,0,2.562118
9/5/2007 3:00:00 AM,0,0,-65.05109,90,0,0,31.79679,31.79679,0.1423451,0.1423451,0,-1,0,0.1423451,0,0,2.775558E-17,0,0,0.149837,0.1423451,0,0,9.39777,2.167281,0,0.149837,-0.149837,4.926578,35.18977,0.1429822,0.1565796,0,0,2.167281
9/5/2007 4:00:00 AM,0,0,-78.67476,90,0,0,31.4523,31.4523,0.4154595,0.4154595,0,-1,0,0.4154595,0,0,0,0,0,0.4373257,0.4154595,0,0,9.564256,2.017444,0,0.4373257,-0.4373257,4.465596,31.89705,0.1429822,0.4570054,0,0,2.017444
9/5/2007 5:00:00 AM,0,0,-91.62362,90,0,0,31.12158,31.12158,0.4570458,0.4570458,0,0,0,0.4570458,0,0,5.551115E-17,0,0,0.4811008,0.4570458,0,0,10.05017,1.580118,0,0.4811008,-0.4811008,3.958472,28.27474,0.1429822,0.5027503,0,0,1.580118
9/5/2007 6:00:00 AM,0.0253356,1.006813,-104.3948,77.21043,0.1176409,0.5031375,34.40764,30.98379,0.4117496,0.4117496,0,0,0,0.4117496,122.195,0,0,0,0.5031375,0.4334206,0.4117496,0,0,10.58473,1.099017,0.06971695,0,0.06971695,4.024611,28.74716,0.1429785,0.4529245,0.40251,0,1.602155
9/5/2007 7:00:00 AM,0.2053858,8.28951,-117.4468,62.32319,0.4495784,1.826645,43.93864,30.74953,0,0,0,0,0,0,0,0,0,0,1.826645,0,0,0,0,10.51501,1.161763,1.826645,0,1.826645,5.757518,41.12505,0.1428819,0,1.461316,0,2.988407
9/5/2007 8:00:00 AM,0.4049698,14.73184,-131.1683,47.4725,0.6596545,2.577518,50.87452,31.41096,1.479898,1.479898,0,0,0,1.479898,174.1686,0,0,0,2.577518,1.557787,1.479898,0,0,8.688368,2.805743,1.019731,0,1.019731,6.724919,48.03504,0.142828,1.627888,2.062014,0,5.383261
9/5/2007 9:00:00 AM,0.4946501,19.90296,-145.8167,32.71796,0.8239026,3.100433,57.30365,32.86472,1.377274,1.377274,0,-1,0,1.377274,225.1138,0,0,0,3.100433,1.449762,1.377274,0,0,7.668638,3.7235,1.650671,0,1.650671,8.290884,59.22048,0.1427409,1.515001,2.480346,0,6.823933
9/5/2007 10:00:00 AM,0.6055793,23.37223,-161.4167,18.30388,0.9312031,3.398008,62.38629,34.6492,3.627893,3.627893,5,0,1.53,3.627893,93.66341,0,0,0,3.398008,0,0,1.372107,1.303501,6.017967,5.209104,4.70151,0,4.70151,12.75113,91.0793,0.142913,3.990683,2.718407,5,8.607113
9/5/2007 11:00:00 AM,0.6890463,24.78947,-177.6738,6.89484,0.9742596,3.48783,65.46435,36.37167,0,0,0,0,0,0,0,2.171373,0,0,3.48783,0,0,0,0,1.316457,9.440463,1.316457,0,1.316457,14.00003,100,0.1428436,0,2.790264,0,12.92829
9/5/2007 12:00:00 PM,0.6884409,23.99369,165.9786,14.42418,0.9501419,3.383823,66.2929,37.90123,1.101509,1.101509,0,0,0,1.101509,307.1989,2.22434,0,0,3.383823,1.159483,1.101509,0,0,0,10.62527,0,0,0,14.00003,100,0.1428436,1.21166,2.707059,0,14.0091
9/5/2007 1:00:00 PM,0.5736346,21.07668,150.1479,28.57529,0.8604913,3.087212,65.11894,39.43078,0,0,0,0,0,0,0,3.087212,0,0,3.087212,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1428436,0,2.469769,0,13.71249
9/5/2007 2:00:00 PM,0.4620361,16.34574,135.2195,43.27642,0.7114065,2.612326,61.36105,40.18866,1.769954,1.769954,0,-1,0,1.769954,147.5929,0.7492165,0,0,2.612326,1.86311,1.769954,0,0,0,10.62527,0,0,0,14.00003,100,0.1428436,1.946949,2.089861,0,13.2376
9/5/2007 3:00:00 PM,0.2850598,10.21902,121.2534,58.10891,0.5130025,1.949477,55.65362,40.45737,0.501609,0.501609,0,0,0,0.501609,388.6448,1.421468,0,0,1.949477,0.5280095,0.501609,0,0,0,10.62527,0,0,0,14.00003,100,0.1428436,0.55177,1.559582,0,12.57475
9/5/2007 4:00:00 PM,0.08770837,3.132294,108.047,72.98897,0.2625792,1.039947,48.50673,40.7743,1.904446,1.904446,0,0,0,1.904446,54.60627,0,2.220446E-16,0,1.039947,2.004681,1.904446,0,0,0,10.62527,0,0.9647334,-0.9647334,12.98311,92.73631,0.1428436,2.094891,0.8319578,0,11.66522
9/5/2007 5:00:00 PM,0,0,95.24046,90,0,0,40.26445,40.26445,1.814458,1.814458,0,0,0,1.814458,0,0,2.220446E-16,0,0,1.909956,1.814458,0,0,1.071926,9.660541,0,1.909956,-1.909956,10.96984,78.35583,0.1428436,1.995904,0,0,9.660541
9/5/2007 6:00:00 PM,0,0,82.39128,90,0,0,38.85203,38.85203,2.1105,2.1105,0,0,0,2.1105,0,0,0,0,0,2.221579,2.1105,0,0,3.194099,7.750585,0,2.221579,-2.221579,8.62809,61.62909,0.1428436,2.32155,0,0,7.750585
9/5/2007 7:00:00 PM,0,0,69.01032,90,0,0,37.57051,37.57051,0.3814684,0.3814684,0,-1,0,0.3814684,0,0,5.551115E-17,0,0,0.4015457,0.3814684,0,0,5.66252,5.529006,0,0.4015457,-0.4015457,8.204823,58.60576,0.1428436,0.4196152,0,0,5.529006
9/5/2007 8:00:00 PM,0,0,54.59721,90,0,0,36.41301,36.41301,0.7559544,0.7559544,0,-1,0,0.7559544,0,0,0,0,0,0.7957416,0.7559544,0,0,6.108682,5.12746,0,0.7957416,-0.7957416,7.366038,52.61445,0.1428436,0.8315499,0,0,5.12746
9/5/2007 9:00:00 PM,0,0,38.73255,90,0,0,35.26929,35.26929,1.121271,1.121271,0,-1,0,1.121271,0,0,0,0,0,1.180285,1.121271,0,0,6.992839,4.331718,0,1.180285,-1.180285,6.121908,43.72783,0.1428436,1.233398,0,0,4.331718
9/5/2007 10:00:00 PM,0,0,21.28497,90,0,0,34.22203,34.22203,0.453443,0.453443,0,-1,0,0.453443,0,0,5.551115E-17,0,0,0.4773084,0.453443,0,0,8.304268,3.151433,0,0.4773084,-0.4773084,5.618781,40.13407,0.1428436,0.4987873,0,0,3.151433
9/5/2007 11:00:00 PM,0,0,2.677575,90,0,0,33.5606,33.5606,0.2759441,0.2759441,0,-1,0,0.2759441,0,0,5.551115E-17,0,0,0.2904675,0.2759441,0,0,8.83461,2.674125,0,0.2904675,-0.2904675,5.312602,37.94707,0.1428436,0.3035385,0,0,2.674125
9/6/2007 12:00:00 AM,0,0,-16.13031,90,0,0,33.07831,33.07831,0.5972027,0.5972027,0,-1,0,0.5972027,0,0,0,0,0,0.6286344,0.5972027,0,0,9.157351,2.383658,0,0.6286344,-0.6286344,4.649962,33.21395,0.1428436,0.6569229,0,0,2.383658
9/6/2007 1:00:00 AM,0,0,-33.90488,90,0,0,32.51334,32.51334,0.07412011,0.07412011,0,-1,0,0.07412011,0,0,0,0,0,0.07802117,0.07412011,0,0,9.855834,1.755023,0,0.07802117,-0.07802117,4.567721,32.62651,0.1428436,0.08153212,0,0,1.755023
9/6/2007 2:00:00 AM,0,0,-50.17374,90,0,0,32.14817,32.14817,0.3972948,0.3972948,0,-1,0,0.3972948,0,0,5.551115E-17,0,0,0.4182051,0.3972948,0,0,9.942525,1.677002,0,0.4182051,-0.4182051,4.126894,29.47776,0.1428436,0.4370243,0,0,1.677002
9/6/2007 3:00:00 AM,0,0,-64.93434,90,0,0,31.79679,31.79679,0.158577,0.158577,0,-1,0,0.158577,0,0,0,0,0,0.1669232,0.158577,0,0,10.4072,1.258797,0,0.1669232,-0.1669232,3.950942,28.22095,0.1428436,0.1744347,0,0,1.258797
9/6/2007 4:00:00 AM,0,0,-78.5453,90,0,0,31.47297,31.47297,0.1388712,0.1388712,0,-1,0,0.1388712,0,0,0,0,0,0.1461802,0.1388712,0,0,10.59267,1.091874,0,0.1461802,-0.1461802,3.796854,27.12033,0.1428436,0.1527583,0,0,1.091874
9/6/2007 5:00:00 AM,0,0,-91.49286,90,0,0,31.15603,31.15603,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.75509,0.9456937,0,0,0,3.796854,27.12033,0.1428436,0,0,0,0.9456937
9/6/2007 6:00:00 AM,0.03969653,1.385321,-104.2719,77.11428,0.195046,0.8241925,36.69199,31.00446,0.1544769,0.1544769,0,0,0,0.1544769,533.5375,0,0,0,0.8241925,0.1626073,0.1544769,0,0,10.75509,0.9456937,0.6615852,0,0.6615852,4.424489,31.60343,0.1428087,0.1699246,0.659354,0,1.769886
9/6/2007 7:00:00 AM,0.238992,8.673537,-117.3413,62.21424,0.4521953,1.836065,44.05807,30.79087,0.3533895,0.3533895,0,0,0,0.3533895,519.5585,0,0,0,1.836065,0.3719889,0.3533895,0,0,10.0935,1.54112,1.464076,0,1.464076,5.813434,41.52444,0.1427317,0.3887284,1.468852,0,3.377185
9/6/2007 8:00:00 AM,0.3976744,15.12284,-131.0917,47.34679,0.6622871,2.586007,50.99549,31.4523,1.773995,1.773995,0,0,0,1.773995,145.773,0,0,0,2.586007,1.867363,1.773995,0,0,8.629428,2.858789,0.7186435,0,0.7186435,6.495199,46.39418,0.1426939,1.951395,2.068805,0,5.444796
9/6/2007 9:00:00 AM,0.5928877,20.29961,-145.7827,32.56529,0.8264362,3.107501,57.4366,32.91984,2.355904,2.355904,0,-1,0,2.355904,131.9027,0,0,0,3.107501,2.479899,2.355904,0,0,7.910785,3.505568,0.6276028,0,0.6276028,7.090595,50.64701,0.1426609,2.591494,2.486001,0,6.61307
9/6/2007 10:00:00 AM,0.6262126,23.76965,-161.4389,18.09083,0.9335152,3.403344,62.53431,34.72499,1.773834,1.773834,0,0,0,1.773834,191.8637,0,0,0,3.403344,1.867194,1.773834,0,0,7.283182,4.07041,1.536151,0,1.536151,8.547915,61.05642,0.1425803,1.951217,2.722675,0,7.473755
9/6/2007 11:00:00 AM,0.6087686,25.17965,-177.7601,6.49882,0.9762402,3.491893,65.60257,36.44746,1.994358,1.994358,0,0,0,1.994358,175.0885,0,0,0,3.491893,2.099324,1.994358,0,0,5.747031,5.452946,1.392568,0,1.392568,9.869021,70.49287,0.1425072,2.193794,2.793514,0,8.944839
9/6/2007 12:00:00 PM,0.596175,24.36794,165.8303,14.33287,0.951703,3.386254,66.43941,37.99768,0,0,0,0,0,0,0,0,0,0,3.386254,0,0,0,0,4.354463,6.706257,3.386254,0,3.386254,13.0815,93.43913,0.1423299,0,2.709003,0,10.09251
9/6/2007 1:00:00 PM,0.609196,21.42901,149.9495,28.58026,0.8615737,3.088416,65.25751,39.53413,0,0,0,0,0,0,0,2.120206,0,0,3.088416,0,0,0,0,0.9682093,9.753886,0.9682093,0,0.9682093,14.00003,100,0.1422793,0,2.470732,0,12.8423
9/6/2007 2:00:00 PM,0.4736483,16.67471,134.9859,43.3162,0.7119853,2.612267,61.49777,40.30579,0.5208659,0.5208659,0,-1,0,0.5208659,501.5239,2.063987,0,0,2.612267,0.5482799,0.5208659,0,0,0,10.62527,0,0,0,14.00003,100,0.1422793,0.5729525,2.089813,0,13.23754
9/6/2007 3:00:00 PM,0.2847924,10.52746,120.9978,58.16816,0.5130947,1.94843,55.775,40.5745,0.3913369,0.3913369,0,0,0,0.3913369,497.8908,1.536497,0,0,1.94843,0.4119335,0.3913369,0,0,0,10.62527,0,0,0,14.00003,100,0.1422793,0.4304705,1.558744,0,12.5737
9/6/2007 4:00:00 PM,0.09433117,3.425961,107.778,73.0621,0.2787643,1.100353,49.0976,40.88454,0.1531423,0.1531423,0,0,0,0.1531423,718.5165,0.9391501,0,0,1.100353,0.1612024,0.1531423,0,0,0,10.62527,0,0,0,14.00003,100,0.1422793,0.1684565,0.880282,0,11.72563
9/6/2007 5:00:00 PM,0,0,94.96326,90,0,0,40.34713,40.34713,2.371261,2.371261,0,0,0,2.371261,0,0,0,0,0,2.496064,2.371261,0,0,0,10.62527,0,2.496064,-2.496064,11.36895,81.20659,0.1422793,2.608387,0,0,10.62527
9/6/2007 6:00:00 PM,0,0,82.10947,90,0,0,38.94849,38.94849,0.8405133,0.8405133,0,0,0,0.8405133,0,0,0,0,0,0.8847508,0.8405133,0,0,2.773405,8.12921,0,0.8847508,-0.8847508,10.43634,74.5451,0.1422793,0.9245646,0,0,8.12921
9/6/2007 7:00:00 PM,0,0,68.72863,90,0,0,37.65319,37.65319,2.157128,2.157128,0,-1,0,2.157128,0,0,4.440892E-16,0,0,2.270661,2.157128,0,0,3.756461,7.244459,0,2.270661,-2.270661,8.042849,57.4488,0.1422793,2.372841,0,0,7.244459
9/6/2007 8:00:00 PM,0,0,54.3247,90,0,0,36.44746,36.44746,1.722316,1.722316,0,-1,0,1.722316,0,0,2.220446E-16,0,0,1.812964,1.722316,0,0,6.279418,4.973797,0,1.812964,-1.812964,6.131817,43.7986,0.1422793,1.894547,0,0,4.973797
9/6/2007 9:00:00 PM,0,0,38.48592,90,0,0,35.30374,35.30374,1.138747,1.138747,0,-1,0,1.138747,0,0,2.220446E-16,0,0,1.198681,1.138747,0,0,8.293823,3.160834,0,1.198681,-1.198681,4.868296,34.77348,0.1422793,1.252622,0,0,3.160834
9/6/2007 10:00:00 PM,0,0,21.08892,90,0,0,34.2427,34.2427,0.06294262,0.06294262,0,-1,0,0.06294262,0,0,0,0,0,0.0662554,0.06294262,0,0,9.62569,1.962153,0,0.0662554,-0.0662554,4.798457,34.27462,0.1422793,0.06923689,0,0,1.962153
9/6/2007 11:00:00 PM,0,0,2.556663,90,0,0,33.60194,33.60194,0.4024386,0.4024386,0,-1,0,0.4024386,0,0,5.551115E-17,0,0,0.4236196,0.4024386,0,0,9.699307,1.895897,0,0.4236196,-0.4236196,4.351923,31.0851,0.1422793,0.4426824,0,0,1.895897
9/7/2007 12:00:00 AM,0,0,-16.1673,90,0,0,33.09898,33.09898,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.17,1.472278,0,0,0,4.351923,31.0851,0.1422793,0,0,0,1.472278
9/7/2007 1:00:00 AM,0,0,-33.8688,90,0,0,32.53401,32.53401,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.17,1.472278,0,0,0,4.351923,31.0851,0.1422793,0,0,0,1.472278
9/7/2007 2:00:00 AM,0,0,-50.08698,90,0,0,32.18951,32.18951,0.3747562,0.3747562,0,-1,0,0.3747562,0,0,0,0,0,0.3944802,0.3747562,0,0,10.17,1.472278,0,0.3944802,-0.3944802,3.936104,28.11497,0.1422793,0.4122318,0,0,1.472278
9/7/2007 3:00:00 AM,0,0,-64.81847,90,0,0,31.83813,31.83813,0.09544814,0.09544814,0,-1,0,0.09544814,0,0,1.387779E-17,0,0,0.1004717,0.09544814,0,0,10.60831,1.077798,0,0.1004717,-0.1004717,3.830197,27.3585,0.1422793,0.104993,0,0,1.077798
9/7/2007 4:00:00 AM,0,0,-78.41642,90,0,0,31.48675,31.48675,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.71994,0.9773258,0,0,0,3.830197,27.3585,0.1422793,0,0,0,0.9773258
9/7/2007 5:00:00 AM,0,0,-91.3624,90,0,0,31.15603,31.15603,0.1779619,0.1779619,0,0,0,0.1779619,0,0,0,0,0,0.1873283,0.1779619,0,0,10.71994,0.9773258,0,0.1873283,-0.1873283,3.632736,25.94806,0.1422793,0.195758,0,0,0.9773258
9/7/2007 6:00:00 AM,0.04909813,1.766027,-104.1492,77.01744,0.1697673,0.7201147,35.97256,31.02513,0.1562438,0.1562438,0,0,0,0.1562438,460.8918,0,0,0,0.7201147,0.1644671,0.1562438,0,0,10.92809,0.7899975,0.5556476,0,0.5556476,4.15987,29.71329,0.1422503,0.1718682,0.5760918,0,1.510112
9/7/2007 7:00:00 AM,0.2219655,9.05973,-117.2359,62.1053,0.4548122,1.845685,44.15661,30.81154,0.6935925,0.6935925,0,0,0,0.6935925,266.105,0,0,0,1.845685,0.7300975,0.6935925,0,0,10.37244,1.29008,1.115587,0,1.115587,5.218209,37.27285,0.142192,0.7629519,1.476548,0,3.135765
9/7/2007 8:00:00 AM,0.4206322,15.51598,-131.0153,47.22196,0.6649117,2.594767,51.09522,31.47297,0.3686122,0.3686122,0,0,0,0.3686122,703.9288,0,0,0,2.594767,0.3880128,0.3686122,0,0,9.25685,2.294109,2.206754,0,2.206754,7.31172,52.22647,0.1420769,0.4054734,2.075814,0,4.888876
9/7/2007 9:00:00 AM,0.5841403,20.69837,-145.7493,32.41479,0.8289513,3.114365,57.57604,32.98185,1.583973,1.583973,0,-1,0,1.583973,196.6173,0,0,0,3.114365,1.66734,1.583973,0,0,7.050096,4.280188,1.447025,0,1.447025,8.684488,62.03193,0.1420015,1.74237,2.491492,0,7.394553
9/7/2007 10:00:00 AM,0.6969566,24.16906,-161.4622,17.88211,0.9357993,3.408581,62.6815,34.80078,0.9015213,0.9015213,0,0,0,0.9015213,378.0921,0,0,0,3.408581,0.9489698,0.9015213,0,0,5.603071,5.58251,2.459611,0,2.459611,11.01788,78.69898,0.1418736,0.9916734,2.726865,0,8.991091
9/7/2007 11:00:00 AM,0.6307164,25.57161,-177.8484,6.100922,0.9781852,3.495374,65.76089,36.54392,0.2880256,0.2880256,0,0,0,0.2880256,1213.564,0.04872939,0,0,3.495374,0.3031849,0.2880256,0,0,3.14346,7.79616,3.14346,0,3.14346,14.00003,100,0.1417105,0.3168282,2.796299,0,11.29153
9/7/2007 12:00:00 PM,0.5643332,24.7437,165.6796,14.25228,0.9532233,3.388858,66.57056,38.08036,0,0,0,0,0,0,0,3.388858,0,0,3.388858,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1417105,0,2.711086,0,14.01413
9/7/2007 1:00:00 PM,0.5695239,21.78253,149.7482,28.5912,0.862613,3.08962,65.38773,39.63058,1.498441,1.498441,0,0,0,1.498441,206.1889,1.512314,0,0,3.08962,1.577307,1.498441,0,0,0,10.62527,0,0,0,14.00003,100,0.1417105,1.648286,2.471696,0,13.71489
9/7/2007 2:00:00 PM,0.3999949,17.00463,134.7497,43.35993,0.7125216,2.612069,61.63322,40.42292,0.1554996,0.1554996,0,-1,0,0.1554996,1679.792,2.448385,0,0,2.612069,0.1636838,0.1554996,0,0,0,10.62527,0,0,0,14.00003,100,0.1417105,0.1710495,2.089655,0,13.23734
9/7/2007 3:00:00 PM,0.2706051,10.83676,120.7397,58.23023,0.5131465,1.947645,55.86028,40.65718,0,0,0,0,0,0,0,1.947645,0,0,1.947645,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1417105,0,1.558116,0,12.57292
9/7/2007 4:00:00 PM,0.09846799,3.720501,107.5068,73.13724,0.2778211,1.096068,49.18755,41.00167,0.005478989,0.005478989,0,0,0,0.005478989,20004.94,1.090301,0,0,1.096068,0.005767357,0.005478989,0,0,0,10.62527,0,0,0,14.00003,100,0.1417105,0.006026888,0.8768547,0,11.72134
9/7/2007 5:00:00 PM,0.00007684482,0,94.68423,90,0,0,40.45737,40.45737,1.715545,1.715545,0,0,0,1.715545,0,0,2.220446E-16,0,0,1.805837,1.715545,0,0,0,10.62527,0,1.805837,-1.805837,12.09651,86.40346,0.1417105,1.8871,0,0,10.62527
9/7/2007 6:00:00 PM,0,0,81.82621,90,0,0,39.02428,39.02428,3.911534,3.911534,5,0,1.53,3.911534,0,0,0,0,0,0,0,1.088466,1.034043,2.006486,8.819437,1.034043,0,1.034043,13.07749,93.41044,0.1417776,4.302687,0,5,8.819437
9/7/2007 7:00:00 PM,0,0,68.44588,90,0,0,37.70831,37.70831,1.375237,1.375237,0,-1,0,1.375237,0,0,0,0,0,1.447618,1.375237,0,0,0.972443,9.750075,0,1.447618,-1.447618,11.55156,82.51101,0.1417776,1.512761,0,0,9.750075
9/7/2007 8:00:00 PM,0,0,54.05153,90,0,0,36.50947,36.50947,2.791889,2.791889,0,-1,0,2.791889,0,0,4.440892E-16,0,0,2.938831,2.791889,0,0,2.580908,8.302457,0,2.938831,-2.938831,8.453765,60.38391,0.1417776,3.071078,0,0,8.302457
9/7/2007 9:00:00 PM,0,0,38.23903,90,0,0,35.34508,35.34508,4.384665,3.33,0,-1,0,3.33,0,0,1.054665,1.493132,0,3.505263,3.33,0,0,5.846275,5.363626,0,3.505263,-3.505263,4.758893,33.99202,0.1417776,4.823132,0,0,5.363626
9/7/2007 10:00:00 PM,0,0,20.89274,90,0,0,34.27715,34.27715,0.4296562,0.4296562,0,-1,0,0.4296562,0,0,5.551115E-17,0,0,0.4522697,0.4296562,0,0,9.741012,1.858364,0,0.4522697,-0.4522697,4.282158,30.58679,0.1417776,0.4726219,0,0,1.858364
9/7/2007 11:00:00 PM,0,0,2.435369,90,0,0,33.62261,33.62261,0.1228843,0.1228843,0,-1,0,0.1228843,0,0,1.387779E-17,0,0,0.1293519,0.1228843,0,0,10.24353,1.406094,0,0.1293519,-0.1293519,4.14581,29.61287,0.1417776,0.1351728,0,0,1.406094
9/8/2007 12:00:00 AM,0,0,-16.20504,90,0,0,33.13343,33.13343,0.5764654,0.5764654,0,-1,0,0.5764654,0,0,0,0,0,0.6068057,0.5764654,0,0,10.38726,1.276742,0,0.6068057,-0.6068057,3.50618,25.04409,0.1417776,0.6341119,0,0,1.276742
9/8/2007 1:00:00 AM,0,0,-33.83379,90,0,0,32.57535,32.57535,0.07542458,0.07542458,0,-1,0,0.07542458,0,0,1.387779E-17,0,0,0.0793943,0.07542458,0,0,11.06149,0.6699362,0,0.0793943,-0.0793943,3.422491,24.44632,0.1417776,0.08296704,0,0,0.6699362
9/8/2007 2:00:00 AM,0,0,-50.00127,90,0,0,32.22396,32.22396,0.2476813,0.2476813,0,-1,0,0.2476813,0,0,0,0,0,0.2607172,0.2476813,0,0,11.1497,0.5905418,0,0.2607172,-0.2607172,3.147671,22.48332,0.1417776,0.2724495,0,0,0.5905418
9/8/2007 3:00:00 AM,0,0,-64.70344,90,0,0,31.87947,31.87947,0.05873528,0.05873528,0,-1,0,0.05873528,0,0,6.938894E-18,0,0,0.06182661,0.05873528,0,0,11.43939,0.3298247,0,0.06182661,-0.06182661,3.0825,22.01782,0.1417776,0.0646088,0,0,0.3298247
9/8/2007 4:00:00 AM,0,0,-78.28809,90,0,0,31.50742,31.50742,0.1059504,0.1059504,0,-1,0,0.1059504,0,0,0,0,0,0.1115267,0.1059504,0,0,11.50808,0.2679981,0,0.1115267,-0.1115267,2.964941,21.17811,0.1417776,0.1165454,0,0,0.2679981
9/8/2007 5:00:00 AM,0,0,-91.23223,90,0,0,31.19737,31.19737,0.5733674,0.5733674,4.07863,0,1.278466,0.5733674,0,0,0,0,0,0,0,3.505263,3.33,11.632,0.1564714,3.33,0,3.33,6.124056,43.74317,0.1419186,0.6307042,0,5,0.1564714
9/8/2007 6:00:00 AM,0.04243467,2.148782,-104.0266,76.92,0.2039423,0.8603382,37.0081,31.05958,0.2189269,0.2189269,3.72419,0,1.181704,0.2189269,392.9797,0,0,0,0.8603382,0,0,3.505263,3.33,8.302003,3.153471,4.190338,0,4.190338,10.09936,72.13815,0.1419754,0.2408196,0.6882706,5,4.01381
9/8/2007 7:00:00 AM,0.2488727,9.44794,-117.1306,61.99647,0.4574276,1.855287,44.25512,30.83221,2.128361,2.128361,4.27192,0,1.331234,2.128361,87.16976,0,0,0,1.855287,0,0,2.143559,2.036381,4.111665,6.924776,3.891668,0,3.891668,13.79132,98.50924,0.142108,2.341197,1.48423,5,8.780064
9/8/2007 8:00:00 AM,0.436996,15.91112,-130.939,47.09816,0.6675262,2.603271,51.20868,31.50742,1.520052,1.520052,0,0,0,1.520052,171.2619,0.783219,0,0,2.603271,1.600055,1.520052,0,0,0.2199968,10.42728,0.2199968,0,0.2199968,14.00003,100,0.1420966,1.672057,2.082616,0,13.03055
9/8/2007 9:00:00 AM,0.5917336,21.09909,-145.7163,32.26668,0.831446,3.120884,57.72894,33.05764,0,0,0,-1,0,0,0,3.120884,0,0,3.120884,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1420966,0,2.496707,0,13.74616
9/8/2007 10:00:00 AM,0.6799276,24.57035,-161.4866,17.67815,0.9380537,3.413267,62.84896,34.89724,2.543765,2.543765,0,0,0,2.543765,134.1817,0.7356195,0,0,3.413267,2.677648,2.543765,0,0,0,10.62527,0,0,0,14.00003,100,0.1420966,2.798142,2.730614,0,14.03854
9/8/2007 11:00:00 AM,0.7170136,25.96524,-177.9384,5.701325,0.9800932,3.498269,65.93927,36.66105,0.9069363,0.9069363,0,0,0,0.9069363,385.7238,2.543599,0,0,3.498269,0.9546698,0.9069363,0,0,0,10.62527,0,0,0,14.00003,100,0.1420966,0.9976299,2.798615,0,14.12354
9/8/2007 12:00:00 PM,0.7559764,25.12083,165.5264,14.18274,0.954702,3.389821,66.771,38.23194,2.927931,2.927931,0,0,0,2.927931,115.7753,0.3077877,0,0,3.389821,3.082033,2.927931,0,0,0,10.62527,0,0,0,14.00003,100,0.1420966,3.220725,2.711857,0,14.01509
9/8/2007 1:00:00 PM,0.7071479,22.13714,149.5443,28.60811,0.863609,3.090007,65.55183,39.76149,0.6928887,0.6928887,0,0,0,0.6928887,445.9601,2.360651,0,0,3.090007,0.7293565,0.6928887,0,0,0,10.62527,0,0,0,14.00003,100,0.1420966,0.7621775,2.472006,0,13.71528
9/8/2007 2:00:00 PM,0.5628197,17.33543,134.5108,43.40757,0.7130154,2.611172,61.80244,40.5745,0.6612912,0.6612912,0,-1,0,0.6612912,394.8596,1.915076,0,0,2.611172,0.696096,0.6612912,0,0,0,10.62527,0,0,0,14.00003,100,0.1420966,0.7274203,2.088938,0,13.23645
9/8/2007 3:00:00 PM,0.3503692,11.14684,120.4793,58.29504,0.5131589,1.94592,56.01415,40.80875,0.4329204,0.4329204,0,0,0,0.4329204,449.4869,1.490215,0,0,1.94592,0.4557056,0.4329204,0,0,0,10.62527,0,0,0,14.00003,100,0.1420966,0.4762124,1.556736,0,12.57119
9/8/2007 4:00:00 PM,0.1168133,4.015851,107.2337,73.21431,0.2774498,1.093679,49.33608,41.16014,0.2718149,0.2718149,0,0,0,0.2718149,402.3617,0.807558,0,0,1.093679,0.2861209,0.2718149,0,0,0,10.62527,0,0,0,14.00003,100,0.1420966,0.2989964,0.8749431,0,11.71895
9/8/2007 5:00:00 PM,0.0003955885,0,94.40351,90,0,0,40.5745,40.5745,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1420966,0,0,0,10.62527
9/8/2007 6:00:00 PM,0,0,81.54162,90,0,0,39.1414,39.1414,1.674457,1.674457,0,0,0,1.674457,0,0,0,0,0,1.762586,1.674457,0,0,0,10.62527,0,1.762586,-1.762586,12.1421,86.7291,0.1420966,1.841902,0,0,10.62527
9/8/2007 7:00:00 PM,0,0,68.16219,90,0,0,37.80477,37.80477,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.958429,8.862688,0,0,0,12.1421,86.7291,0.1420966,0,0,0,8.862688
9/8/2007 8:00:00 PM,0,0,53.77788,90,0,0,36.58526,36.58526,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.958429,8.862688,0,0,0,12.1421,86.7291,0.1420966,0,0,0,8.862688
9/8/2007 9:00:00 PM,0,0,37.99201,90,0,0,35.4002,35.4002,3.132705,3.132705,0,-1,0,3.132705,0,0,0,0.1159753,0,3.297584,3.132705,0,0,1.958429,8.862688,0,3.297584,-3.297584,8.666141,61.90088,0.1420966,3.445975,0,0,8.862688
9/8/2007 10:00:00 PM,0,0,20.69657,90,0,0,34.33916,34.33916,0.4694019,0.4694019,0,-1,0,0.4694019,0,0,5.551115E-17,0,0,0.4941073,0.4694019,0,0,5.622411,5.565104,0,0.4941073,-0.4941073,8.145306,58.18064,0.1420966,0.5163421,0,0,5.565104
9/8/2007 11:00:00 PM,0,0,2.313819,90,0,0,33.67773,33.67773,0.1018469,0.1018469,0,-1,0,0.1018469,0,0,1.387779E-17,0,0,0.1072073,0.1018469,0,0,6.171419,5.070997,0,0.1072073,-0.1072073,8.032299,57.37345,0.1420966,0.1120316,0,0,5.070997
9/9/2007 12:00:00 AM,0,0,-16.24341,90,0,0,33.17477,33.17477,0.1611086,0.1611086,0,-1,0,0.1611086,0,0,0,0,0,0.169588,0.1611086,0,0,6.290538,4.963789,0,0.169588,-0.169588,7.853538,56.09658,0.1420966,0.1772195,0,0,4.963789
9/9/2007 1:00:00 AM,0,0,-33.79974,90,0,0,32.6098,32.6098,0.3548477,0.3548477,0,-1,0,0.3548477,0,0,0,0,0,0.3735239,0.3548477,0,0,6.47897,4.794201,0,0.3735239,-0.3735239,7.459809,53.28424,0.1420966,0.3903325,0,0,4.794201
9/9/2007 2:00:00 AM,0,0,-49.91655,90,0,0,32.2653,32.2653,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.893996,4.420678,0,0,0,7.459809,53.28424,0.1420966,0,0,0,4.420678
9/9/2007 3:00:00 AM,0,0,-64.58919,90,0,0,31.91392,31.91392,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.893996,4.420678,0,0,0,7.459809,53.28424,0.1420966,0,0,0,4.420678
9/9/2007 4:00:00 AM,0,0,-78.16026,90,0,0,31.54876,31.54876,0.6886533,0.6886533,0,-1,0,0.6886533,0,0,0,0,0,0.7248983,0.6886533,0,0,6.893996,4.420678,0,0.7248983,-0.7248983,6.695699,47.82633,0.1420966,0.7575187,0,0,4.420678
9/9/2007 5:00:00 AM,0,0,-91.1023,90,0,0,31.23871,31.23871,0.3335247,0.3335247,0,0,0,0.3335247,0,0,5.551115E-17,0,0,0.3510787,0.3335247,0,0,7.699439,3.695779,0,0.3510787,-0.3510787,6.32563,45.18298,0.1420966,0.3668772,0,0,3.695779
9/9/2007 6:00:00 AM,0.05368813,2.533436,-103.904,76.82208,0.2609314,1.090832,38.70179,31.08024,0.1871618,0.1871618,0,0,0,0.1871618,582.8284,0,0,0,1.090832,0.1970124,0.1871618,0,0,8.089526,3.344701,0.8938196,0,0.8938196,7.173582,51.23977,0.1420504,0.2058779,0.8726656,0,4.435533
9/9/2007 7:00:00 AM,0.2562917,9.83802,-117.0252,61.8879,0.4600399,1.864723,44.36749,30.86666,0,0,0,0,0,0,0,0,0,0,1.864723,0,0,0,0,7.195706,4.149138,1.864723,0,1.864723,8.942613,63.87568,0.141954,0,1.491778,0,6.013861
9/9/2007 8:00:00 AM,0.4473503,16.30811,-130.8628,46.97554,0.6701286,2.611613,51.32878,31.54876,1.661157,1.661157,0,0,0,1.661157,157.2165,0,0,0,2.611613,1.748587,1.661157,0,0,5.330984,5.827389,0.8630265,0,0.8630265,9.761352,69.7238,0.1419095,1.827273,2.08929,0,8.439002
9/9/2007 9:00:00 AM,0.6131189,21.50163,-145.6838,32.12117,0.8339182,3.127315,57.88118,33.13343,0.7625182,0.7625182,0,-1,0,0.7625182,410.1299,0,0,0,3.127315,0.8026507,0.7625182,0,0,4.467957,6.604113,2.324664,0,2.324664,11.96672,85.47642,0.1417896,0.83877,2.501852,0,9.731428
9/9/2007 10:00:00 AM,0.6880698,24.97337,-161.5121,17.47937,0.9402766,3.417842,63.01547,34.99369,1.517828,1.517828,0,0,0,1.517828,225.1798,0,0,0,3.417842,1.597713,1.517828,0,0,2.143293,8.696311,1.820129,0,1.820129,13.69345,97.81014,0.1416959,1.669611,2.734274,0,12.11415
9/9/2007 11:00:00 AM,0.6994791,26.36043,-178.0302,5.300223,0.9819629,3.501038,66.11649,36.77818,0.6977481,0.6977481,0,0,0,0.6977481,501.7624,2.443402,0,0,3.501038,0.7344716,0.6977481,0,0,0.323164,10.33443,0.323164,0,0.323164,14.00003,100,0.1416793,0.7675229,2.80083,0,13.83546
9/9/2007 12:00:00 PM,0.6870518,25.49924,165.3709,14.12452,0.9561381,3.391404,66.93488,38.34907,1.774283,1.774283,0,0,0,1.774283,191.1422,1.523737,0,0,3.391404,1.867667,1.774283,0,0,0,10.62527,0,0,0,14.00003,100,0.1416793,1.951712,2.713123,0,14.01668
9/9/2007 1:00:00 PM,0.6136864,22.49274,149.3377,28.63097,0.8645611,3.08971,65.74276,39.91996,0,0,0,0,0,0,0,3.08971,0,0,3.08971,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1416793,0,2.471768,0,13.71498
9/9/2007 2:00:00 PM,0.5038674,17.66702,134.2694,43.45905,0.7134671,2.610698,61.93532,40.69163,1.02003,1.02003,0,-1,0,1.02003,255.9433,1.536983,0,0,2.610698,1.073716,1.02003,0,0,0,10.62527,0,0,0,14.00003,100,0.1416793,1.122033,2.088559,0,13.23597
9/9/2007 3:00:00 PM,0.3533773,11.45763,120.2166,58.36253,0.5131327,1.943982,56.17384,40.96722,0.4614623,0.4614623,0,0,0,0.4614623,421.2657,1.458233,0,0,1.943982,0.4857497,0.4614623,0,0,0,10.62527,0,0,0,14.00003,100,0.1416793,0.5076085,1.555186,0,12.56926
9/9/2007 4:00:00 PM,0.1355188,4.311954,106.9585,73.29322,0.2770503,1.091445,49.44215,41.27726,1.427032,1.427032,0,0,0,1.427032,76.48357,0,0,0,1.091445,1.502139,1.427032,0,0,0,10.62527,0,0.4106939,-0.4106939,13.56712,96.9078,0.1416793,1.569735,0.8731558,0,11.71672
9/9/2007 5:00:00 PM,0.0008995888,0,94.12123,90,0,0,40.69163,40.69163,1.434327,1.434327,0,0,0,1.434327,0,0,0,0,0,1.509817,1.434327,0,0,0.4563266,10.21458,0,1.509817,-1.509817,11.97563,85.54005,0.1416793,1.577759,0,0,10.21458
9/9/2007 6:00:00 PM,0,0,81.25584,90,0,0,39.2792,39.2792,0.5145457,0.5145457,0,0,0,0.5145457,0,0,0,0,0,0.5416271,0.5145457,0,0,2.133902,8.704762,0,0.5416271,-0.5416271,11.40471,81.46202,0.1416793,0.5660003,0,0,8.704762
9/9/2007 7:00:00 PM,0,0,67.87774,90,0,0,37.90123,37.90123,2.209075,2.209075,0,-1,0,2.209075,0,0,0,0,0,2.325342,2.209075,0,0,2.735709,8.163136,0,2.325342,-2.325342,8.953581,63.95402,0.1416793,2.429982,0,0,8.163136
9/9/2007 8:00:00 PM,0,0,53.50388,90,0,0,36.66105,36.66105,0.5893937,0.5893937,0,-1,0,0.5893937,0,0,1.110223E-16,0,0,0.6204144,0.5893937,0,0,5.319423,5.837794,0,0.6204144,-0.6204144,8.299606,59.28278,0.1416793,0.648333,0,0,5.837794
9/9/2007 9:00:00 PM,0,0,37.74502,90,0,0,35.48288,35.48288,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.008772,5.21738,0,0,0,8.299606,59.28278,0.1416793,0,0,0,5.21738
9/9/2007 10:00:00 PM,0,0,20.50054,90,0,0,34.41495,34.41495,0.0371213,0.0371213,0,-1,0,0.0371213,0,0,6.938894E-18,0,0,0.03907505,0.0371213,0,0,6.008772,5.21738,0,0.03907505,-0.03907505,8.258418,58.98858,0.1416793,0.04083343,0,0,5.21738
9/9/2007 11:00:00 PM,0,0,2.192138,90,0,0,33.75352,33.75352,0.006854048,0.006854048,0,-1,0,0.006854048,0,0,8.673617E-19,0,0,0.007214788,0.006854048,0,0,6.052188,5.178305,0,0.007214788,-0.007214788,8.250813,58.93426,0.1416793,0.007539453,0,0,5.178305
9/10/2007 12:00:00 AM,0,0,-16.28229,90,0,0,33.25056,33.25056,0.5039485,0.5039485,0,-1,0,0.5039485,0,0,1.110223E-16,0,0,0.5304721,0.5039485,0,0,6.060205,5.17109,0,0.5304721,-0.5304721,7.691646,54.94022,0.1416793,0.5543433,0,0,5.17109
9/10/2007 1:00:00 AM,0,0,-33.76658,90,0,0,32.67181,32.67181,0.2317827,0.2317827,0,-1,0,0.2317827,0,0,2.775558E-17,0,0,0.2439817,0.2317827,0,0,6.649619,4.640617,0,0.2439817,-0.2439817,7.434467,53.10323,0.1416793,0.2549609,0,0,4.640617
9/10/2007 2:00:00 AM,0,0,-49.83276,90,0,0,32.29976,32.29976,0.1077586,0.1077586,0,-1,0,0.1077586,0,0,1.387779E-17,0,0,0.1134301,0.1077586,0,0,6.920709,4.396636,0,0.1134301,-0.1134301,7.314901,52.24919,0.1416793,0.1185344,0,0,4.396636
9/10/2007 3:00:00 AM,0,0,-64.47569,90,0,0,31.95526,31.95526,0.2370257,0.2370257,0,-1,0,0.2370257,0,0,2.775558E-17,0,0,0.2495008,0.2370257,0,0,7.046742,4.283206,0,0.2495008,-0.2495008,7.051904,50.37064,0.1416793,0.2607283,0,0,4.283206
9/10/2007 4:00:00 AM,0,0,-78.03291,90,0,0,31.58321,31.58321,0.2222303,0.2222303,0,-1,0,0.2222303,0,0,2.775558E-17,0,0,0.2339266,0.2222303,0,0,7.323966,4.033705,0,0.2339266,-0.2339266,6.805324,48.60936,0.1416793,0.2444533,0,0,4.033705
9/10/2007 5:00:00 AM,0,0,-90.97259,90,0,0,31.27316,31.27316,0.4560744,0.4560744,0,0,0,0.4560744,0,0,5.551115E-17,0,0,0.4800783,0.4560744,0,0,7.583884,3.799778,0,0.4800783,-0.4800783,6.299277,44.99474,0.1416793,0.5016818,0,0,3.799778
9/10/2007 6:00:00 AM,0.07913732,2.919836,-103.7814,76.72379,0.2243486,0.9430962,37.66893,31.12158,0.5346411,0.5346411,0,0,0,0.5346411,176.398,0,0,0,0.9430962,0.5627801,0.5346411,0,0,8.117305,3.3197,0.380316,0,0.380316,6.660076,47.57188,0.1416597,0.5881053,0.754477,0,4.262796
9/10/2007 7:00:00 AM,0.2741631,10.22982,-116.9197,61.77971,0.4626473,1.874054,44.48669,30.908,0,0,0,0,0,0,0,0,0,0,1.874054,0,0,0,0,7.736989,3.661985,1.874054,0,1.874054,8.43796,60.27102,0.1415634,0,1.499243,0,5.536039
9/10/2007 8:00:00 AM,0.488467,16.7068,-130.7866,46.85427,0.6727166,2.619681,51.46248,31.60388,0.6475422,0.6475422,0,0,0,0.6475422,404.5575,0,0,0,2.619681,0.6816235,0.6475422,0,0,5.862935,5.348633,1.938057,0,1.938057,10.27656,73.40387,0.1414639,0.7122965,2.095744,0,7.968314
9/10/2007 9:00:00 AM,0.681336,21.90586,-145.6516,31.97847,0.8363659,3.133519,58.03973,33.21611,3.085278,3.085278,0,-1,0,3.085278,101.5636,0,0,0.06380605,3.133519,3.247661,3.085278,0,0,3.924877,7.092885,0,0.1141423,-0.1141423,10.15625,72.54447,0.1414639,3.393806,2.506815,0,10.2264
9/10/2007 10:00:00 AM,0.7644709,25.378,-161.5384,17.28619,0.9424663,3.421854,63.20214,35.11082,1.628652,1.628652,0,0,0,1.628652,210.1035,0,0,0,3.421854,1.71437,1.628652,0,0,4.051702,6.978742,1.707484,0,1.707484,11.77611,84.11488,0.1413764,1.791517,2.737483,0,10.4006
9/10/2007 11:00:00 AM,0.8285935,26.75704,-178.1237,4.897831,0.983793,3.503209,66.3137,36.91597,2.094289,2.094289,0,0,0,2.094289,167.2744,0,0,0,3.503209,2.204515,2.094289,0,0,2.344218,8.515477,1.298694,0,1.298694,13.00816,92.91522,0.1413099,2.303718,2.802567,0,12.01869
9/10/2007 12:00:00 PM,0.746689,25.87882,165.2131,14.07785,0.957531,3.392397,67.11861,38.48686,0,0,0,0,0,0,0,2.346873,0,0,3.392397,0,0,0,0,1.045524,9.684302,1.045524,0,1.045524,14.00003,100,0.1412564,0,2.713917,0,13.0767
9/10/2007 1:00:00 PM,0.6298616,22.84924,149.1287,28.65977,0.8654692,3.090093,65.89012,40.03709,0.9715207,0.9715207,0,0,0,0.9715207,318.0677,2.06744,0,0,3.090093,1.022653,0.9715207,0,0,0,10.62527,0,0,0,14.00003,100,0.1412564,1.068673,2.472075,0,13.71537
9/10/2007 2:00:00 PM,0.5148693,17.99932,134.0255,43.51432,0.713877,2.609416,62.10902,40.85009,1.004309,1.004309,0,-1,0,1.004309,259.8221,1.552249,0,0,2.609416,1.057167,1.004309,0,0,0,10.62527,0,0,0,14.00003,100,0.1412564,1.104739,2.087533,0,13.23469
9/10/2007 3:00:00 PM,0.3141391,11.76906,119.9517,58.43261,0.5130689,1.941995,56.32542,41.1188,0.3519266,0.3519266,0,0,0,0.3519266,551.8182,1.571546,0,0,1.941995,0.3704491,0.3519266,0,0,0,10.62527,0,0,0,14.00003,100,0.1412564,0.3871193,1.553596,0,12.56727
