Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/10/2007 4:00:00 PM,0.1314653,4.608747,106.6816,73.37389,0.2766083,1.088838,49.58165,41.42884,0.7032238,0.7032238,0,0,0,0.7032238,154.8351,0.348602,0,0,1.088838,0.7402356,0.7032238,0,0,0,10.62527,0,0,0,14.00003,100,0.1412564,0.7735462,0.8710701,0,11.71411
9/10/2007 5:00:00 PM,0.00216673,0,93.83752,90,0,0,40.85009,40.85009,0.0002772121,0.0002772121,0,0,0,0.0002772121,0,0,5.421011E-20,0,0,0.0002918023,0.0002772121,0,0,0,10.62527,0,0.0002918023,-0.0002918023,13.99972,99.9978,0.1412564,0.0003049333,0,0,10.62527
9/10/2007 6:00:00 PM,0,0,80.96902,90,0,0,39.39633,39.39633,1.323599,1.323599,0,0,0,1.323599,0,0,2.220446E-16,0,0,1.393262,1.323599,0,0,0.0003242247,10.62498,0,1.393262,-1.393262,12.53109,89.50763,0.1412564,1.455958,0,0,10.62498
9/10/2007 7:00:00 PM,0,0,67.59265,90,0,0,38.01835,38.01835,1.590378,1.590378,0,-1,0,1.590378,0,0,2.220446E-16,0,0,1.674082,1.590378,0,0,1.548393,9.231721,0,1.674082,-1.674082,10.76646,76.90311,0.1412564,1.749416,0,0,9.231721
9/10/2007 8:00:00 PM,0,0,53.22968,90,0,0,36.73684,36.73684,1.283125,1.283125,0,-1,0,1.283125,0,0,2.220446E-16,0,0,1.350658,1.283125,0,0,3.408484,7.557639,0,1.350658,-1.350658,9.342738,66.73371,0.1412564,1.411438,0,0,7.557639
9/10/2007 9:00:00 PM,0,0,37.4982,90,0,0,35.55867,35.55867,0.3755286,0.3755286,0,-1,0,0.3755286,0,0,5.551115E-17,0,0,0.3952933,0.3755286,0,0,4.909215,6.206981,0,0.3952933,-0.3952933,8.926063,63.75746,0.1412564,0.4130815,0,0,6.206981
9/10/2007 10:00:00 PM,0,0,20.3048,90,0,0,34.47007,34.47007,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.34843,5.811687,0,0,0,8.926063,63.75746,0.1412564,0,0,0,5.811687
9/10/2007 11:00:00 PM,0,0,2.070449,90,0,0,33.81553,33.81553,0.199196,0.199196,0,-1,0,0.199196,0,0,2.775558E-17,0,0,0.2096799,0.199196,0,0,5.34843,5.811687,0,0.2096799,-0.2096799,8.70504,62.17873,0.1412564,0.2191156,0,0,5.811687
9/11/2007 12:00:00 AM,0,0,-16.32159,90,0,0,33.2919,33.2919,0.01814589,0.01814589,0,-1,0,0.01814589,0,0,0,0,0,0.01910094,0.01814589,0,0,5.581407,5.602007,0,0.01910094,-0.01910094,8.684906,62.03492,0.1412564,0.01996048,0,0,5.602007
9/11/2007 1:00:00 AM,0,0,-33.73421,90,0,0,32.70626,32.70626,0.6640104,0.6640104,0,-1,0,0.6640104,0,0,1.110223E-16,0,0,0.6989583,0.6640104,0,0,5.602631,5.582907,0,0.6989583,-0.6989583,7.948139,56.77231,0.1412564,0.7304114,0,0,5.582907
9/11/2007 2:00:00 AM,0,0,-49.74982,90,0,0,32.34109,32.34109,0.3789888,0.3789888,0,-1,0,0.3789888,0,0,0,0,0,0.3989356,0.3789888,0,0,6.379251,4.883948,0,0.3989356,-0.3989356,7.527624,53.76863,0.1412564,0.4168877,0,0,4.883948
9/11/2007 3:00:00 AM,0,0,-64.36287,90,0,0,31.98971,31.98971,0.3031353,0.3031353,0,-1,0,0.3031353,0,0,0,0,0,0.3190898,0.3031353,0,0,6.822513,4.485013,0,0.3190898,-0.3190898,7.191274,51.36614,0.1412564,0.3334488,0,0,4.485013
9/11/2007 4:00:00 AM,0,0,-77.90599,90,0,0,31.62454,31.62454,0.1684416,0.1684416,0,-1,0,0.1684416,0,0,2.775558E-17,0,0,0.1773069,0.1684416,0,0,7.177057,4.165923,0,0.1773069,-0.1773069,7.004376,50.03116,0.1412564,0.1852857,0,0,4.165923
9/11/2007 5:00:00 AM,0,0,-90.84305,90,0,0,31.3145,31.3145,0.04714792,0.04714792,0,0,0,0.04714792,0,0,6.938894E-18,0,0,0.04962939,0.04714792,0,0,7.374064,3.988616,0,0.04962939,-0.04962939,6.952062,49.65749,0.1412564,0.05186271,0,0,3.988616
9/11/2007 6:00:00 AM,0.09357801,3.307828,-103.6588,76.62526,0.2240379,0.9416619,37.69445,31.15603,0.1096554,0.1096554,0,0,0,0.1096554,858.7465,0,0,0,0.9416619,0.1154267,0.1096554,0,0,7.429208,3.938987,0.8262352,0,0.8262352,7.735898,55.2563,0.1412142,0.1206209,0.7533295,0,4.880649
9/11/2007 7:00:00 AM,0.2897123,10.62318,-116.8141,61.67204,0.465248,1.883346,44.60571,30.94934,2.300917,2.300917,0,0,0,2.300917,81.85198,0,4.440892E-16,0,1.883346,2.422018,2.300917,0,0,6.602973,4.682598,0,0.5386717,-0.5386717,7.168088,51.20052,0.1412142,2.531009,1.506677,0,6.565945
9/11/2007 8:00:00 AM,0.4674181,17.10706,-130.7104,46.73449,0.6752881,2.627888,51.5817,31.64521,1.619119,1.619119,0,0,0,1.619119,162.3036,0,0,0,2.627888,1.704336,1.619119,0,0,7.201498,4.143927,0.9235526,0,0.9235526,8.044247,57.45879,0.141167,1.781031,2.102311,0,6.771815
9/11/2007 9:00:00 AM,0.6535406,22.31163,-145.6197,31.83879,0.8387873,3.139754,58.19047,33.2919,0,0,0,-1,0,0,0,0,0,0,3.139754,0,0,0,0,6.277945,4.975124,3.139754,0,3.139754,11.02288,78.73469,0.1410069,0,2.511803,0,8.114878
9/11/2007 10:00:00 AM,0.7219936,25.7841,-161.5657,17.09904,0.9446213,3.426192,63.36662,35.20728,0.9119567,0.9119567,0,0,0,0.9119567,375.6967,0,0,0,3.426192,0.9599544,0.9119567,0,0,3.138191,7.800902,2.466237,0,2.466237,13.36256,95.44664,0.1408813,1.003152,2.740953,0,11.22709
9/11/2007 11:00:00 AM,0.8115743,27.15496,-178.2188,4.494393,0.9855822,3.505714,66.48849,37.0331,2.167592,2.167592,0,0,0,2.167592,161.7332,0.5520848,0,0,3.505714,2.281675,2.167592,0,0,0.6719541,10.02052,0.6719541,0,0.6719541,14.00003,100,0.1408471,2.384351,2.804571,0,13.52623
9/11/2007 12:00:00 PM,0.8211369,26.25945,165.0532,14.04292,0.9588798,3.393402,67.29395,38.61777,0.2140102,0.2140102,0,0,0,0.2140102,1585.626,3.168128,0,0,3.393402,0.2252739,0.2140102,0,0,0,10.62527,0,0,0,14.00003,100,0.1408471,0.2354112,2.714722,0,14.01868
9/11/2007 1:00:00 PM,0.6947613,23.20653,148.9173,28.69444,0.866333,3.088834,66.11356,40.23,0.4839551,0.4839551,0,0,0,0.4839551,638.248,2.579407,0,0,3.088834,0.5094265,0.4839551,0,0,0,10.62527,0,0,0,14.00003,100,0.1408471,0.5323507,2.471067,0,13.71411
9/11/2007 2:00:00 PM,0.5571222,18.33223,133.7794,43.57331,0.7142453,2.607436,62.31651,41.04301,1.938283,1.938283,0,-1,0,1.938283,134.523,0.5671381,0,0,2.607436,2.040298,1.938283,0,0,0,10.62527,0,0,0,14.00003,100,0.1408471,2.132112,2.085949,0,13.23271
9/11/2007 3:00:00 PM,0.3243358,12.08106,119.6848,58.5052,0.5129683,1.939802,56.48287,41.27726,1.684788,1.684788,0,0,0,1.684788,115.1363,0.1663409,0,0,1.939802,1.773461,1.684788,0,0,0,10.62527,0,0,0,14.00003,100,0.1408471,1.853267,1.551842,0,12.56508
9/11/2007 4:00:00 PM,0.1407556,4.906174,106.4031,73.45621,0.2761278,1.086046,49.72693,41.58731,1.070287,1.070287,0,0,0,1.070287,101.4724,0,0,0,1.086046,1.126618,1.070287,0,0,0,10.62527,0,0.04057156,-0.04057156,13.95726,99.69453,0.1408471,1.177315,0.8688368,0,11.71132
9/11/2007 5:00:00 PM,0.003592549,0,93.55254,90,0,0,40.96722,40.96722,1.697166,1.697166,0,0,0,1.697166,0,0,2.220446E-16,0,0,1.786491,1.697166,0,0,0.04507951,10.5847,0,1.786491,-1.786491,12.07413,86.24365,0.1408471,1.866883,0,0,10.5847
9/11/2007 6:00:00 PM,0,0,80.6813,90,0,0,39.51345,39.51345,0.2909992,0.2909992,0,0,0,0.2909992,0,0,5.551115E-17,0,0,0.306315,0.2909992,0,0,2.03007,8.798212,0,0.306315,-0.306315,11.75125,83.93734,0.1408471,0.3200991,0,0,8.798212
9/11/2007 7:00:00 PM,0,0,67.30708,90,0,0,38.09414,38.09414,0.004379544,0.004379544,0,-1,0,0.004379544,0,0,0,0,0,0.004610046,0.004379544,0,0,2.37042,8.491897,0,0.004610046,-0.004610046,11.74639,83.90263,0.1408471,0.004817498,0,0,8.491897
9/11/2007 8:00:00 PM,0,0,52.95543,90,0,0,36.79884,36.79884,2.212573,2.212573,0,-1,0,2.212573,0,0,0,0,0,2.329024,2.212573,0,0,2.375542,8.487287,0,2.329024,-2.329024,9.291384,66.3669,0.1408471,2.43383,0,0,8.487287
9/11/2007 9:00:00 PM,0,0,37.25169,90,0,0,35.61378,35.61378,1.143949,1.143949,0,-1,0,1.143949,0,0,0,0,0,1.204157,1.143949,0,0,4.963346,6.158262,0,1.204157,-1.204157,8.022091,57.30053,0.1408471,1.258344,0,0,6.158262
9/11/2007 10:00:00 PM,0,0,20.10947,90,0,0,34.51141,34.51141,0.242816,0.242816,0,-1,0,0.242816,0,0,2.775558E-17,0,0,0.2555958,0.242816,0,0,6.301299,4.954105,0,0.2555958,-0.2555958,7.752669,55.3761,0.1408471,0.2670977,0,0,4.954105
9/11/2007 11:00:00 PM,0,0,1.948876,90,0,0,33.84998,33.84998,0.472558,0.472558,0,-1,0,0.472558,0,0,0,0,0,0.4974295,0.472558,0,0,6.585294,4.698509,0,0.4974295,-0.4974295,7.228333,51.63084,0.1408471,0.5198138,0,0,4.698509
9/12/2007 12:00:00 AM,0,0,-16.3612,90,0,0,33.33323,33.33323,0.277826,0.277826,0,-1,0,0.277826,0,0,0,0,0,0.2924484,0.277826,0,0,7.137994,4.20108,0,0.2924484,-0.2924484,6.920065,49.42894,0.1408471,0.3056086,0,0,4.20108
9/12/2007 1:00:00 AM,0,0,-33.70255,90,0,0,32.7476,32.7476,0.4575625,0.4575625,0,-1,0,0.4575625,0,0,5.551115E-17,0,0,0.4816447,0.4575625,0,0,7.462936,3.908631,0,0.4816447,-0.4816447,6.412367,45.80253,0.1408471,0.5033187,0,0,3.908631
9/12/2007 2:00:00 AM,0,0,-49.66768,90,0,0,32.36176,32.36176,0.4775765,0.4775765,0,-1,0,0.4775765,0,0,1.110223E-16,0,0,0.5027121,0.4775765,0,0,7.998097,3.426987,0,0.5027121,-0.5027121,5.882462,42.0175,0.1408471,0.5253341,0,0,3.426987
9/12/2007 3:00:00 AM,0,0,-64.2507,90,0,0,32.01038,32.01038,0.4732589,0.4732589,0,-1,0,0.4732589,0,0,5.551115E-17,0,0,0.4981672,0.4732589,0,0,8.556666,2.924274,0,0.4981672,-0.4981672,5.357347,38.26669,0.1408471,0.5205848,0,0,2.924274
9/12/2007 4:00:00 AM,0,0,-77.77946,90,0,0,31.64521,31.64521,0.2829946,0.2829946,0,-1,0,0.2829946,0,0,0,0,0,0.2978891,0.2829946,0,0,9.110186,2.426107,0,0.2978891,-0.2978891,5.043344,36.02382,0.1408471,0.3112941,0,0,2.426107
9/12/2007 5:00:00 AM,0.00004079621,0,-90.71365,90,0,0,31.3145,31.3145,0.1804406,0.1804406,0,0,0,0.1804406,0,0,2.775558E-17,0,0,0.1899375,0.1804406,0,0,9.441174,2.128218,0,0.1899375,-0.1899375,4.843133,34.59373,0.1408471,0.1984847,0,0,2.128218
9/12/2007 6:00:00 AM,0.1025536,3.697258,-103.5361,76.5266,0.2254473,0.9473764,37.73581,31.15603,0.4551477,0.4551477,0,0,0,0.4551477,208.147,0,0,0,0.9473764,0.4791029,0.4551477,0,0,9.652215,1.938281,0.4682736,0,0.4682736,5.287376,37.7669,0.1408233,0.5006625,0.7579011,0,2.885657
9/12/2007 7:00:00 AM,0.2944588,11.01797,-116.7083,61.56501,0.4678401,1.893031,44.68267,30.94934,0.2268297,0.2268297,0,0,0,0.2268297,834.5605,0,0,0,1.893031,0.2387681,0.2268297,0,0,9.183942,2.359727,1.654263,0,1.654263,6.856748,48.97667,0.1407393,0.2495127,1.514425,0,4.252758
9/12/2007 8:00:00 AM,0.4541536,17.50872,-130.634,46.61637,0.6778412,2.636125,51.69337,31.67966,1.688829,1.688829,0,0,0,1.688829,156.0919,0,0,0,2.636125,1.777715,1.688829,0,0,7.529678,3.848563,0.8584104,0,0.8584104,7.671107,54.79351,0.1406958,1.857712,2.1089,0,6.484689
9/12/2007 9:00:00 AM,0.6106081,22.71881,-145.588,31.70234,0.8411803,3.145882,58.34037,33.36768,2.031845,2.031845,0,-1,0,2.031845,154.8288,0,0,0,3.145882,2.138784,2.031845,0,0,6.671268,4.621133,1.007097,0,1.007097,8.626524,61.6179,0.1406447,2.23503,2.516705,0,7.767015
9/12/2007 10:00:00 AM,0.7139679,26.19155,-161.5938,16.91837,0.9467397,3.429505,63.57232,35.34508,1.889219,1.889219,0,0,0,1.889219,181.5304,0,0,0,3.429505,1.988651,1.889219,0,0,5.664171,5.527521,1.440854,0,1.440854,9.993438,71.38156,0.1405717,2.07814,2.743604,0,8.957026
9/12/2007 11:00:00 AM,0.7895272,27.55407,-178.3154,4.090198,0.9873293,3.506833,66.71848,37.20535,3.770354,3.770354,4.451014,0,1.380127,3.770354,93.0107,0,0,0,3.506833,0,0,0.6806595,0.6466265,4.223317,6.824289,4.15346,0,4.15346,13.93376,99.52663,0.1407109,4.147389,2.805466,5,10.33112
9/12/2007 12:00:00 PM,0.7453912,26.64103,164.8911,14.01988,0.9601837,3.393204,67.51731,38.79691,1.968956,1.968956,0,0,0,1.968956,172.3352,1.250762,0,0,3.393204,2.072585,1.968956,0,0,0.06985716,10.5624,0.06985716,0,0.06985716,14.00003,100,0.1407074,2.165851,2.714564,0,13.95561
9/12/2007 1:00:00 PM,0.6185189,23.56453,148.7035,28.73496,0.8671525,3.087434,66.33566,40.42292,0.9867274,0.9867274,0,0,0,0.9867274,312.8963,2.048774,0,0,3.087434,1.03866,0.9867274,0,0,0,10.62527,0,0,0,14.00003,100,0.1407074,1.0854,2.469947,0,13.71271
9/12/2007 2:00:00 PM,0.5253443,18.66569,133.5311,43.63595,0.7145726,2.605324,62.52277,41.23593,1.084708,1.084708,0,-1,0,1.084708,240.1867,1.463526,0,0,2.605324,1.141798,1.084708,0,0,0,10.62527,0,0,0,14.00003,100,0.1407074,1.193179,2.084259,0,13.2306
9/12/2007 3:00:00 PM,0.3840648,12.39356,119.4161,58.58022,0.5128322,1.937086,56.67414,41.47018,0.3163066,0.3163066,0,0,0,0.3163066,612.4078,1.604132,0,0,1.937086,0.3329543,0.3163066,0,0,0,10.62527,0,0,0,14.00003,100,0.1407074,0.3479372,1.549669,0,12.56236
9/12/2007 4:00:00 PM,0.1590736,5.204176,106.123,73.54008,0.2756123,1.083169,49.86423,41.73889,0.224823,0.224823,0,0,0,0.224823,481.7876,0.8465134,0,0,1.083169,0.2366558,0.224823,0,0,0,10.62527,0,0,0,14.00003,100,0.1407074,0.2473053,0.8665353,0,11.70844
9/12/2007 5:00:00 PM,0.005141118,0,93.26638,90,0,0,41.1188,41.1188,1.896002,1.896002,0,0,0,1.896002,0,0,2.220446E-16,0,0,1.995792,1.896002,0,0,0,10.62527,0,1.995792,-1.995792,11.89628,84.97325,0.1407074,2.085602,0,0,10.62527
9/12/2007 6:00:00 PM,0,0,80.39281,90,0,0,39.66504,39.66504,2.413862,2.413862,0,0,0,2.413862,0,0,0,0,0,2.540908,2.413862,0,0,2.217546,8.629482,0,2.540908,-2.540908,9.217927,65.8422,0.1407074,2.655248,0,0,8.629482
9/12/2007 7:00:00 PM,0,0,67.02116,90,0,0,38.23194,38.23194,3.349968,3.33,0,-1,0,3.33,0,0,0.01996853,0.3549654,0,3.505263,3.33,0,0,5.040777,6.088575,0,3.505263,-3.505263,5.523055,39.45031,0.1407074,3.684965,0,0,6.088575
9/12/2007 8:00:00 PM,0,0,52.68128,90,0,0,36.91597,36.91597,2.618265,2.454146,0,-1,0,2.454146,0,0,0.1641187,0.4259452,0,2.583312,2.454146,0,0,8.935514,2.583312,0,2.583312,-2.583312,2.800006,20,0.1407074,2.880091,0,0,2.583312
9/12/2007 9:00:00 PM,0,0,37.00565,90,0,0,35.69646,35.69646,4.062906,0,0,-1,0,0,0,0,4.062906,4.469197,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1407074,4.469197,0,0,0
9/12/2007 10:00:00 PM,0,0,19.91469,90,0,0,34.58719,34.58719,0.4633378,0,0,-1,0,0,0,0,0.4633378,0.5096716,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1407074,0.5096716,0,0,0
9/12/2007 11:00:00 PM,0,0,1.827541,90,0,0,33.93266,33.93266,0.6975715,0,0,-1,0,0,0,0,0.6975715,0.7673286,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1407074,0.7673286,0,0,0
9/13/2007 12:00:00 AM,0,0,-16.401,90,0,0,33.38836,33.38836,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1407074,0,0,0,0
9/13/2007 1:00:00 AM,0,0,-33.67151,90,0,0,32.78893,32.78893,0.4087842,0,0,-1,0,0,0,0,0.4087842,0.4496626,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1407074,0.4496626,0,0,0
9/13/2007 2:00:00 AM,0,0,-49.58626,90,0,0,32.39621,32.39621,0.3680719,0,0,-1,0,0,0,0,0.3680719,0.4048791,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1407074,0.4048791,0,0,0
9/13/2007 3:00:00 AM,0,0,-64.13912,90,0,0,32.05172,32.05172,0.1258107,0,0,-1,0,0,0,0,0.1258107,0.1383918,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1407074,0.1383918,0,0,0
9/13/2007 4:00:00 AM,0,0,-77.65329,90,0,0,31.66588,31.66588,0.7643876,0,0,-1,0,0,0,0,0.7643876,0.8408264,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1407074,0.8408264,0,0,0
9/13/2007 5:00:00 AM,0.0004059405,0,-90.58434,90,0,0,31.33517,31.33517,0.380475,0.380475,3.885738,0,1.225806,0.380475,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1408263,0.4185224,0,5,0
9/13/2007 6:00:00 AM,0.1209365,4.087969,-103.4133,76.42792,0.2279118,0.9572565,37.82892,31.1767,0,0,3.505263,0,1.121937,0,0,0,0,0,0.9572565,0,0,3.505263,3.33,8.475861,2.997,4.287257,0,4.287257,10.02637,71.61678,0.1408551,0,0.7658052,5,3.954257
9/13/2007 7:00:00 AM,0.323116,11.41401,-116.6023,61.45876,0.4704216,1.90252,44.77327,30.96312,2.807534,2.807534,4.979314,0,1.524353,2.807534,67.76481,0,0,0,1.90252,0,0,2.171779,2.06319,4.188604,6.855531,3.965711,0,3.965711,13.78857,98.48961,0.1410602,3.088288,1.522016,5,8.758051
9/13/2007 8:00:00 AM,0.5175283,17.91164,-130.5575,46.50005,0.6803737,2.644171,51.81144,31.721,0.07292561,0.07292561,0,0,0,0.07292561,3625.847,2.344514,0,0,2.644171,0.0767638,0.07292561,0,0,0.2228931,10.42467,0.2228931,0,0.2228931,14.00003,100,0.141049,0.08021817,2.115337,0,13.06884
9/13/2007 9:00:00 AM,0.6802996,23.12724,-145.5564,31.56933,0.8435431,3.151498,58.51047,33.46414,2.552814,2.552814,0,-1,0,2.552814,123.4519,0.4643252,0,0,3.151498,2.687173,2.552814,0,0,0,10.62527,0,0,0,14.00003,100,0.141049,2.808096,2.521199,0,13.77677
9/13/2007 10:00:00 AM,0.7793119,26.6002,-161.6226,16.74459,0.9488202,3.432686,63.77687,35.48288,0,0,0,0,0,0,0,3.432686,0,0,3.432686,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.141049,0,2.746149,0,14.05796
9/13/2007 11:00:00 AM,0.8584932,27.95424,-178.4134,3.685603,0.9890332,3.508593,66.91187,37.34314,0.744884,0.744884,0,0,0,0.744884,471.0254,2.724504,0,0,3.508593,0.7840885,0.744884,0,0,0,10.62527,0,0,0,14.00003,100,0.141049,0.8193725,2.806874,0,14.13387
9/13/2007 12:00:00 PM,0.7665752,27.02344,164.7271,14.00883,0.9614424,3.393015,67.73224,38.96915,0,0,0,0,0,0,0,3.393015,0,0,3.393015,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.141049,0,2.714412,0,14.01829
9/13/2007 1:00:00 PM,0.6810472,23.92313,148.4876,28.78125,0.8679274,3.086716,66.51417,40.5745,2.162479,2.162479,0,0,0,2.162479,142.7397,0.8104228,0,0,3.086716,2.276294,2.162479,0,0,0,10.62527,0,0,0,14.00003,100,0.141049,2.378727,2.469373,0,13.71199
9/13/2007 2:00:00 PM,0.5105778,18.99961,133.2807,43.70214,0.7148592,2.60308,62.7278,41.42884,0.433082,0.433082,0,-1,0,0.433082,601.0594,2.147204,0,0,2.60308,0.4558758,0.433082,0,0,0,10.62527,0,0,0,14.00003,100,0.141049,0.4763902,2.082464,0,13.22835
9/13/2007 3:00:00 PM,0.3445744,12.7065,119.1455,58.65755,0.5126615,1.934253,56.86438,41.6631,0.9396089,0.9396089,0,0,0,0.9396089,205.8572,0.9451908,0,0,1.934253,0.989062,0.9396089,0,0,0,10.62527,0,0,0,14.00003,100,0.141049,1.03357,1.547402,0,12.55953
9/13/2007 4:00:00 PM,0.1520643,5.502696,105.8415,73.62542,0.2750648,1.079919,50.0422,41.9318,0.8797505,0.8797505,0,0,0,0.8797505,122.7529,0.1538658,0,0,1.079919,0.9260532,0.8797505,0,0,0,10.62527,0,0,0,14.00003,100,0.141049,0.9677255,0.8639352,0,11.70519
9/13/2007 5:00:00 PM,0.007033258,0,92.97922,90,0,0,41.27726,41.27726,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.141049,0,0,0,10.62527
9/13/2007 6:00:00 PM,0,0,80.10371,90,0,0,39.80283,39.80283,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.141049,0,0,0,10.62527
9/13/2007 7:00:00 PM,0,0,66.73505,90,0,0,38.34907,38.34907,2.180311,2.180311,0,-1,0,2.180311,0,0,4.440892E-16,0,0,2.295064,2.180311,0,0,0,10.62527,0,2.295064,-2.295064,11.58082,82.71996,0.141049,2.398342,0,0,10.62527
9/13/2007 8:00:00 PM,0,0,52.40738,90,0,0,36.99176,36.99176,3.116777,3.116777,0,-1,0,3.116777,0,0,0,0.09845511,0,3.280818,3.116777,0,0,2.550072,8.33021,0,3.280818,-3.280818,8.122532,58.01797,0.141049,3.428455,0,0,8.33021
9/13/2007 9:00:00 PM,0,0,36.7602,90,0,0,35.79292,35.79292,3.971603,3.33,0,-1,0,3.33,0,0,0.6416031,1.038763,0,3.505263,3.33,0,0,6.195426,5.049391,0,3.505263,-3.505263,4.42766,31.62608,0.141049,4.368763,0,0,5.049391
9/13/2007 10:00:00 PM,0,0,19.7206,90,0,0,34.66987,34.66987,0.4781559,0.4781559,0,-1,0,0.4781559,0,0,5.551115E-17,0,0,0.5033221,0.4781559,0,0,10.09016,1.544128,0,0.5033221,-0.5033221,3.897112,27.83646,0.141049,0.5259715,0,0,1.544128
9/13/2007 11:00:00 PM,0,0,1.706565,90,0,0,33.98777,33.98777,0.236823,0.236823,0,-1,0,0.236823,0,0,2.775558E-17,0,0,0.2492874,0.236823,0,0,10.64941,1.040806,0,0.2492874,-0.2492874,3.63434,25.95952,0.141049,0.2605053,0,0,1.040806
9/14/2007 12:00:00 AM,0,0,-16.4409,90,0,0,33.44347,33.44347,0.03622482,0.03622482,0,-1,0,0.03622482,0,0,0,0,0,0.03813138,0.03622482,0,0,10.92639,0.7915188,0,0.03813138,-0.03813138,3.594146,25.67242,0.141049,0.0398473,0,0,0.7915188
9/14/2007 1:00:00 AM,0,0,-33.641,90,0,0,32.84406,32.84406,0.3678112,0.3678112,0,-1,0,0.3678112,0,0,5.551115E-17,0,0,0.3871697,0.3678112,0,0,10.96876,0.7533875,0,0.3871697,-0.3871697,3.186033,22.75733,0.141049,0.4045923,0,0,0.7533875
9/14/2007 2:00:00 AM,0,0,-49.5055,90,0,0,32.43755,32.43755,0.5339814,0.3479068,0,-1,0,0.3479068,0,0,0.1860746,0.2394727,0,0.3662177,0.3479068,0,0,11.39895,0.3662177,0,0.3662177,-0.3662177,2.800006,20,0.141049,0.5873796,0,0,0.3662177
9/14/2007 3:00:00 AM,0,0,-64.02808,90,0,0,32.07239,32.07239,0.1570558,0,0,-1,0,0,0,0,0.1570558,0.1727614,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.141049,0.1727614,0,0,0
9/14/2007 4:00:00 AM,0,0,-77.52742,90,0,0,31.67966,31.67966,0.6525665,0,0,-1,0,0,0,0,0.6525665,0.7178231,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.141049,0.7178231,0,0,0
9/14/2007 5:00:00 AM,0.0009714027,0,-90.45509,90,0,0,31.36962,31.36962,0.4231894,0.4231894,3.928452,0,1.237468,0.4231894,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1411716,0.4655083,0,5,0
9/14/2007 6:00:00 AM,0.1265087,4.479805,-103.2904,76.32934,0.2304435,0.9672907,37.94481,31.21804,0.8575699,0.8575699,4.362833,0,1.356053,0.8575699,112.7944,0,0,0,0.9672907,0,0,3.505263,3.33,8.475861,2.997,4.297291,0,4.297291,10.03589,71.68478,0.1412922,0.9433269,0.7738326,5,3.964291
9/14/2007 7:00:00 AM,0.3144269,11.81115,-116.496,61.35342,0.4729906,1.911878,44.87048,30.98379,2.69645,2.69645,4.849807,0,1.488997,2.69645,70.90353,0,0,0,1.911878,0,0,2.153357,2.045689,4.178569,6.864562,3.957567,0,3.957567,13.79037,98.50243,0.1414822,2.966095,1.529503,5,8.77644
9/14/2007 8:00:00 AM,0.5338783,18.31567,-130.4807,46.38569,0.6828835,2.652126,51.92884,31.76234,2.28965,2.28965,0,0,0,2.28965,115.831,0.02096542,0,0,2.652126,2.410158,2.28965,0,0,0.2210024,10.42637,0.2210024,0,0.2210024,14.00003,100,0.1414711,2.518615,2.121701,0,13.0785
9/14/2007 9:00:00 AM,0.6954786,23.53679,-145.5249,31.43996,0.8458738,3.156995,58.67962,33.5606,1.16679,1.16679,0,-1,0,1.16679,270.5709,1.928795,0,0,3.156995,1.2282,1.16679,0,0,0,10.62527,0,0,0,14.00003,100,0.1414711,1.283469,2.525596,0,13.78227
9/14/2007 10:00:00 AM,0.8036144,27.00993,-161.652,16.57816,0.9508612,3.435881,63.97319,35.61378,2.367144,2.367144,0,0,0,2.367144,145.1488,0.9441507,0,0,3.435881,2.49173,2.367144,0,0,0,10.62527,0,0,0,14.00003,100,0.1414711,2.603858,2.748705,0,14.06116
9/14/2007 11:00:00 AM,0.8798424,28.35535,-178.5128,3.281075,0.9906929,3.509897,67.11805,37.49472,1.650155,1.650155,0,0,0,1.650155,212.7011,1.772892,0,0,3.509897,1.737005,1.650155,0,0,0,10.62527,0,0,0,14.00003,100,0.1414711,1.81517,2.807918,0,14.13517
9/14/2007 12:00:00 PM,0.860278,27.40658,164.5612,14.00983,0.962655,3.393139,67.92461,39.12074,1.018941,1.018941,0,0,0,1.018941,333.0064,2.32057,0,0,3.393139,1.07257,1.018941,0,0,0,10.62527,0,0,0,14.00003,100,0.1414711,1.120835,2.714511,0,14.01841
9/14/2007 1:00:00 PM,0.7179332,24.28224,148.2696,28.83324,0.8686579,3.085724,66.69836,40.73296,2.218617,2.218617,0,0,0,2.218617,139.0832,0.7503375,0,0,3.085724,2.335386,2.218617,0,0,0,10.62527,0,0,0,14.00003,100,0.1414711,2.440479,2.468579,0,13.711
9/14/2007 2:00:00 PM,0.5378625,19.33392,133.0284,43.7718,0.7151058,2.60127,62.89655,41.58731,1.430551,1.430551,0,-1,0,1.430551,181.837,1.095427,0,0,2.60127,1.505843,1.430551,0,0,0,10.62527,0,0,0,14.00003,100,0.1414711,1.573606,2.081016,0,13.22654
9/14/2007 3:00:00 PM,0.3463721,13.0198,118.8734,58.73713,0.5124574,1.931788,57.01175,41.81468,0.3107182,0.3107182,0,0,0,0.3107182,621.717,1.604716,0,0,1.931788,0.3270718,0.3107182,0,0,0,10.62527,0,0,0,14.00003,100,0.1414711,0.3417901,1.545431,0,12.55706
9/14/2007 4:00:00 PM,0.1586134,5.801676,105.5587,73.71211,0.2744881,1.076778,50.18462,42.09027,2.539015,2.539015,0,0,0,2.539015,42.40927,0,4.440892E-16,0,1.076778,2.672647,2.539015,0,0,0,10.62527,0,1.59587,-1.59587,12.31783,87.98435,0.1414711,2.792916,0.8614221,0,11.70205
9/14/2007 5:00:00 PM,0.008866117,0,92.69117,90,0,0,41.42884,41.42884,2.350481,2.350481,0,0,0,2.350481,0,0,0,0,0,2.47419,2.350481,0,0,1.773189,9.029405,0,2.47419,-2.47419,9.709808,69.35564,0.1414711,2.585529,0,0,9.029405
9/14/2007 6:00:00 PM,0,0,79.81413,90,0,0,39.95441,39.95441,1.029916,1.029916,0,0,0,1.029916,0,0,2.220446E-16,0,0,1.084122,1.029916,0,0,4.522288,6.555214,0,1.084122,-1.084122,8.567044,61.19305,0.1414711,1.132907,0,0,6.555214
9/14/2007 7:00:00 PM,0,0,66.44889,90,0,0,38.46619,38.46619,2.319062,2.319062,0,-1,0,2.319062,0,0,0,0,0,2.441118,2.319062,0,0,5.726868,5.471093,0,2.441118,-2.441118,5.993879,42.81334,0.1414711,2.550968,0,0,5.471093
9/14/2007 8:00:00 PM,0,0,52.13387,90,0,0,37.08822,37.08822,0.303077,0.303077,0,-1,0,0.303077,0,0,0,0,0,0.3190284,0.303077,0,0,8.439221,3.029975,0,0.3190284,-0.3190284,5.657594,40.4113,0.1414711,0.3333847,0,0,3.029975
9/14/2007 9:00:00 PM,0,0,36.51551,90,0,0,35.86871,35.86871,0.08656565,0.08656565,0,-1,0,0.08656565,0,0,0,0,0,0.09112174,0.08656565,0,0,8.793697,2.710946,0,0.09112174,-0.09112174,5.561543,39.72523,0.1414711,0.09522222,0,0,2.710946
9/14/2007 10:00:00 PM,0,0,19.52733,90,0,0,34.74566,34.74566,0.396631,0.396631,0,-1,0,0.396631,0,0,0,0,0,0.4175063,0.396631,0,0,8.894944,2.619824,0,0.4175063,-0.4175063,5.121453,36.58173,0.1414711,0.4362941,0,0,2.619824
9/14/2007 11:00:00 PM,0,0,1.586068,90,0,0,34.06356,34.06356,0.7031432,0.7031432,0,-1,0,0.7031432,0,0,1.110223E-16,0,0,0.7401507,0.7031432,0,0,9.35884,2.202318,0,0.7401507,-0.7401507,4.341265,31.00898,0.1414711,0.7734575,0,0,2.202318
9/15/2007 12:00:00 AM,0,0,-16.48079,90,0,0,33.50548,33.50548,0.328084,0.328084,0,-1,0,0.328084,0,0,0,0,0,0.3453515,0.328084,0,0,10.18123,1.462168,0,0.3453515,-0.3453515,3.977233,28.40875,0.1414711,0.3608924,0,0,1.462168
9/15/2007 1:00:00 AM,0,0,-33.61093,90,0,0,32.88539,32.88539,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.56495,1.116816,0,0,0,3.977233,28.40875,0.1414711,0,0,0,1.116816
9/15/2007 2:00:00 AM,0,0,-49.42532,90,0,0,32.47889,32.47889,0.3398165,0.3398165,0,-1,0,0.3398165,0,0,0,0,0,0.3577016,0.3398165,0,0,10.56495,1.116816,0,0.3577016,-0.3577016,3.600182,25.71554,0.1414711,0.3737982,0,0,1.116816
9/15/2007 3:00:00 AM,0,0,-63.91751,90,0,0,32.08617,32.08617,0.5432168,0.5432168,0,-1,0,0.5432168,0,0,0,0,0,0.5718071,0.5432168,0,0,10.9624,0.7591143,0,0.5718071,-0.5718071,2.997445,21.41028,0.1414711,0.5975384,0,0,0.7591143
9/15/2007 4:00:00 AM,0,0,-77.40182,90,0,0,31.70033,31.70033,0.4139852,0.1779418,0,-1,0,0.1779418,0,0,0.2360433,0.2774418,0,0.1873072,0.1779418,0,0,11.59774,0.1873072,0,0.1873072,-0.1873072,2.800006,20,0.1414711,0.4553837,0,0,0.1873072
9/15/2007 5:00:00 AM,0.002131989,0,-90.32585,90,0,0,31.36962,31.36962,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1414711,0,0,0,0
9/15/2007 6:00:00 AM,0.1099285,4.872608,-103.1672,76.23099,0.306274,1.270263,40.17499,31.21804,0.4795554,0.4795554,3.984818,0,1.252855,0.4795554,264.8835,0,0,0,1.270263,0,0,3.505263,3.33,11.80586,0,4.600263,0,4.600263,7.164198,51.17274,0.1415347,0.5275109,1.016211,5,1.270263
9/15/2007 7:00:00 AM,0.3038762,12.20925,-116.3894,61.24912,0.475545,1.921171,44.96727,31.00446,0,0,3.505263,0,1.121937,0,0,0,0,0,1.921171,0,0,3.505263,3.33,7.205597,4.140237,5.251171,0,5.251171,12.1459,86.75623,0.1415137,0,1.536937,5,6.061408
9/15/2007 8:00:00 AM,0.4225744,18.72066,-130.4037,46.27345,0.9135047,3.404571,58.91565,31.78301,0.5061381,0.5061381,0,0,0,0.5061381,672.6565,0.9173675,0,0,3.404571,0.532777,0.5061381,0,0,1.954426,8.86629,1.954426,0,1.954426,14.00003,100,0.1414155,0.5567519,2.723657,0,12.27086
9/15/2007 9:00:00 AM,0.6468376,23.9473,-145.4933,31.31444,0.8481705,3.162768,58.82665,33.63639,1.258505,1.258505,0,-1,0,1.258505,251.3116,1.838026,0,0,3.162768,1.324742,1.258505,0,0,0,10.62527,0,0,0,14.00003,100,0.1414155,1.384355,2.530215,0,13.78804
9/15/2007 10:00:00 AM,0.6356114,27.4206,-161.6819,16.41949,0.9528611,3.439238,64.15417,35.73091,1.334195,1.334195,0,0,0,1.334195,257.7763,2.034822,0,0,3.439238,1.404416,1.334195,0,0,0,10.62527,0,0,0,14.00003,100,0.1414155,1.467614,2.75139,0,14.06451
9/15/2007 11:00:00 AM,0.5997842,28.75728,-178.6134,2.877267,1.24618,4.190756,75.13897,37.63252,2.821804,2.821804,0,0,0,2.821804,148.5134,1.220436,0,0,4.190756,2.97032,2.821804,0,0,0,10.62527,0,0,0,14.00003,100,0.1414155,3.103984,3.352605,0,14.81603
9/15/2007 12:00:00 PM,0.6002953,27.79034,164.3935,14.02289,1.253181,4.16102,77.03355,39.25853,2.434454,2.434454,0,0,0,2.434454,170.9221,1.598436,0,0,4.16102,2.562583,2.434454,0,0,0,10.62527,0,0,0,14.00003,100,0.1414155,2.6779,3.328816,0,14.78629
9/15/2007 1:00:00 PM,0.5421706,24.64178,148.0496,28.89084,1.142677,3.839077,75.27976,40.88454,1.457307,1.457307,0,0,0,1.457307,263.4364,2.305069,0,0,3.839077,1.534007,1.457307,0,0,0,10.62527,0,0,0,14.00003,100,0.1414155,1.603037,3.071261,0,14.46435
9/15/2007 2:00:00 PM,0.4389721,19.66852,132.7742,43.84483,0.9436258,3.280766,70.06393,41.78023,2.53125,2.53125,0,-1,0,2.53125,129.6105,0.616292,0,0,3.280766,2.664474,2.53125,0,0,0,10.62527,0,0,0,14.00003,100,0.1414155,2.784375,2.624613,0,13.90604
9/15/2007 3:00:00 PM,0.3288006,13.33341,118.5997,58.81884,0.512221,1.929134,57.16512,41.97314,0.9321032,0.9321032,0,0,0,0.9321032,206.9657,0.947973,0,0,1.929134,0.9811612,0.9321032,0,0,0,10.62527,0,0,0,14.00003,100,0.1414155,1.025313,1.543307,0,12.55441
9/15/2007 4:00:00 PM,0.1278965,6.101061,105.2749,73.80005,0.3323213,1.289688,52.05679,42.24185,1.239301,1.239301,0,0,0,1.239301,104.0657,0,0,0,1.289688,1.304527,1.239301,0,0,0,10.62527,0,0.01483963,-0.01483963,13.98439,99.88827,0.1414155,1.363231,1.03175,0,11.91496
9/15/2007 5:00:00 PM,0.008647399,0,92.40238,90,0,0,41.58731,41.58731,2.604125,2.604125,0,0,0,2.604125,0,0,0,0,0,2.741184,2.604125,0,0,0.01648848,10.61043,0,2.741184,-2.741184,11.09492,79.2493,0.1414155,2.864537,0,0,10.61043
9/15/2007 6:00:00 PM,0,0,79.5242,90,0,0,40.07154,40.07154,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.062248,7.869251,0,0,0,11.09492,79.2493,0.1414155,0,0,0,7.869251
9/15/2007 7:00:00 PM,0,0,66.16283,90,0,0,38.5971,38.5971,1.626304,1.626304,0,-1,0,1.626304,0,0,2.220446E-16,0,0,1.711899,1.626304,0,0,3.062248,7.869251,0,1.711899,-1.711899,9.290423,66.36004,0.1414155,1.788935,0,0,7.869251
9/15/2007 8:00:00 PM,0,0,51.86089,90,0,0,37.16401,37.16401,2.141074,2.141074,0,-1,0,2.141074,0,0,0,0,0,2.253762,2.141074,0,0,4.964359,6.157351,0,2.253762,-2.253762,6.91475,49.39097,0.1414155,2.355181,0,0,6.157351
9/15/2007 9:00:00 PM,0,0,36.2717,90,0,0,35.92383,35.92383,2.649846,2.649846,0,-1,0,2.649846,0,0,0,0,0,2.789311,2.649846,0,0,7.468539,3.903589,0,2.789311,-2.789311,3.974557,28.38964,0.1414155,2.91483,0,0,3.903589
9/15/2007 10:00:00 PM,0,0,19.33501,90,0,0,34.78011,34.78011,0.5307735,0.5307735,0,-1,0,0.5307735,0,0,1.110223E-16,0,0,0.558709,0.5307735,0,0,10.56777,1.114278,0,0.558709,-0.558709,3.385627,24.183,0.1414155,0.5838509,0,0,1.114278
9/15/2007 11:00:00 PM,0,0,1.466168,90,0,0,34.1049,34.1049,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.18856,0.5555688,0,0,0,3.385627,24.183,0.1414155,0,0,0,0.5555688
9/16/2007 12:00:00 AM,0,0,-16.52056,90,0,0,33.53993,33.53993,0.03171363,0.03171363,0,-1,0,0.03171363,0,0,6.938894E-18,0,0,0.03338277,0.03171363,0,0,11.18856,0.5555688,0,0.03338277,-0.03338277,3.350438,23.93165,0.1414155,0.03488499,0,0,0.5555688
9/16/2007 1:00:00 AM,0,0,-33.58121,90,0,0,32.91984,32.91984,0.5697945,0.4960767,0,-1,0,0.4960767,0,0,0.07371786,0.1306973,0,0.522186,0.4960767,0,0,11.22565,0.522186,0,0.522186,-0.522186,2.800006,20,0.1414155,0.626774,0,0,0.522186
9/16/2007 2:00:00 AM,0,0,-49.34566,90,0,0,32.49956,32.49956,0.2605188,0,0,-1,0,0,0,0,0.2605188,0.2865707,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1414155,0.2865707,0,0,0
9/16/2007 3:00:00 AM,0,0,-63.80738,90,0,0,32.10684,32.10684,0.1074634,0,0,-1,0,0,0,0,0.1074634,0.1182098,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1414155,0.1182098,0,0,0
9/16/2007 4:00:00 AM,0,0,-77.27642,90,0,0,31.721,31.721,0.2566203,0,0,-1,0,0,0,0,0.2566203,0.2822823,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1414155,0.2822823,0,0,0
9/16/2007 5:00:00 AM,0.002971699,0,-90.19659,90,0,0,31.39029,31.39029,0.7765697,0.7765697,4.281833,0,1.33394,0.7765697,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1415747,0.8542267,0,5,0
9/16/2007 6:00:00 AM,0.1281689,5.266218,-103.0439,76.13299,0.2354704,0.9875017,38.11318,31.23871,0,0,3.505263,0,1.121937,0,0,0,0,0,0.9875017,0,0,3.505263,3.33,8.475861,2.997,4.317502,0,4.317502,10.05506,71.82173,0.1416005,0,0.7900014,5,3.984502
9/16/2007 7:00:00 AM,0.3162966,12.60814,-116.2823,61.14599,0.4780828,1.93039,45.06357,31.02513,0.8401237,0.8401237,3.185354,0,1.034601,0.8401237,229.7745,0,0,0,1.93039,0,0,2.34523,2.227968,4.158359,6.882751,4.158359,0,4.158359,14.00003,100,0.1415998,0.924136,1.544312,5,8.813142
9/16/2007 8:00:00 AM,0.533683,19.12646,-130.3262,46.16346,0.6878269,2.667844,52.1544,31.83813,0,0,0,0,0,0,0,2.667844,0,0,2.667844,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1415998,0,2.134275,0,13.29312
9/16/2007 9:00:00 AM,0.6885546,24.35864,-145.4617,31.19296,0.8504314,3.167877,59.00076,33.73974,0.6201016,0.6201016,0,-1,0,0.6201016,510.8642,2.515138,0,0,3.167877,0.6527385,0.6201016,0,0,0,10.62527,0,0,0,14.00003,100,0.1415998,0.6821117,2.534302,0,13.79315
9/16/2007 10:00:00 AM,0.7969566,27.83207,-161.7123,16.26901,0.9548186,3.442453,64.33387,35.84804,0.6648028,0.6648028,0,0,0,0.6648028,517.8157,2.742661,0,0,3.442453,0.6997924,0.6648028,0,0,0,10.62527,0,0,0,14.00003,100,0.1415998,0.7312831,2.753963,0,14.06773
9/16/2007 11:00:00 AM,0.6371068,29.15991,-178.7151,2.475165,1.312756,4.349471,77.3513,37.77032,0.7931749,0.7931749,0,0,0,0.7931749,548.3622,3.51455,0,0,4.349471,0.8349209,0.7931749,0,0,0,10.62527,0,0,0,14.00003,100,0.1415998,0.8724924,3.479577,0,14.97475
9/16/2007 12:00:00 PM,0.6494396,28.17461,164.2241,14.04797,0.9649407,3.39311,68.29805,39.417,0.8061192,0.8061192,0,0,0,0.8061192,420.9191,2.544563,0,0,3.39311,0.8485465,0.8061192,0,0,0,10.62527,0,0,0,14.00003,100,0.1415998,0.8867311,2.714488,0,14.01838
9/16/2007 1:00:00 PM,0.6487888,25.00163,147.8277,28.95396,0.869986,3.082641,67.09792,41.08435,3.41349,3.41349,1.25,0,0.50625,3.41349,90.30761,0.8052834,0,0,3.082641,2.277358,2.16349,0,0,0,10.62527,0,0,0,14.00003,100,0.1415998,3.754839,2.466113,5,13.70792
9/16/2007 2:00:00 PM,0.519309,20.00335,132.5184,43.92115,0.7154815,2.597387,63.22349,41.89735,0.8088408,0.8088408,0,-1,0,0.8088408,321.1247,1.745976,0,0,2.597387,0.8514113,0.8088408,0,0,0,10.62527,0,0,0,14.00003,100,0.1415998,0.8897249,2.07791,0,13.22266
9/16/2007 3:00:00 PM,0.339292,13.64726,118.3246,58.90257,0.5119537,1.926456,57.31058,42.12472,0.6127133,0.6127133,0,0,0,0.6127133,314.414,1.281495,0,0,1.926456,0.6449614,0.6127133,0,0,0,10.62527,0,0,0,14.00003,100,0.1415998,0.6739846,1.541165,0,12.55173
9/16/2007 4:00:00 PM,0.1664128,6.400795,104.99,73.88913,0.2732571,1.070259,50.46019,42.40031,1.728551,1.728551,0,0,0,1.728551,61.91654,0,2.220446E-16,0,1.070259,1.819527,1.728551,0,0,0,10.62527,0,0.7492682,-0.7492682,13.21023,94.3586,0.1415998,1.901406,0.856207,0,11.69553
9/16/2007 5:00:00 PM,0.01363503,0,92.11299,90,0,0,41.69755,41.69755,0.4519986,0.4519986,0,0,0,0.4519986,0,0,5.551115E-17,0,0,0.475788,0.4519986,0,0,0.8325202,9.876006,0,0.475788,-0.475788,12.7087,90.77628,0.1415998,0.4971984,0,0,9.876006
9/16/2007 6:00:00 PM,0,0,79.23409,90,0,0,40.23,40.23,1.461164,1.461164,0,0,0,1.461164,0,0,0,0,0,1.538067,1.461164,0,0,1.361174,9.400218,0,1.538067,-1.538067,11.08744,79.19585,0.1415998,1.60728,0,0,9.400218
9/16/2007 7:00:00 PM,0,0,65.87701,90,0,0,38.71423,38.71423,1.452535,1.452535,0,-1,0,1.452535,0,0,2.220446E-16,0,0,1.528985,1.452535,0,0,3.070137,7.862151,0,1.528985,-1.528985,9.475749,67.68378,0.1415998,1.597789,0,0,7.862151
9/16/2007 8:00:00 PM,0,0,51.5886,90,0,0,37.28114,37.28114,1.257724,1.257724,0,-1,0,1.257724,0,0,2.220446E-16,0,0,1.32392,1.257724,0,0,4.769009,6.333167,0,1.32392,-1.32392,8.080215,57.71571,0.1415998,1.383496,0,0,6.333167
9/16/2007 9:00:00 PM,0,0,36.02892,90,0,0,36.00651,36.00651,3.717111,3.33,0,-1,0,3.33,0,0,0.3871106,0.7588217,0,3.505263,3.33,0,0,6.240031,5.009246,0,3.505263,-3.505263,4.385343,31.32382,0.1415998,4.088822,0,0,5.009246
9/16/2007 10:00:00 PM,0,0,19.14376,90,0,0,34.84212,34.84212,0.144241,0.144241,0,-1,0,0.144241,0,0,2.775558E-17,0,0,0.1518327,0.144241,0,0,10.13477,1.503983,0,0.1518327,-0.1518327,4.225297,30.18064,0.1415998,0.1586652,0,0,1.503983
9/16/2007 11:00:00 PM,0,0,1.346983,90,0,0,34.12557,34.12557,0.3452236,0.3452236,0,-1,0,0.3452236,0,0,0,0,0,0.3633933,0.3452236,0,0,10.30347,1.352151,0,0.3633933,-0.3633933,3.842247,27.44457,0.1415998,0.379746,0,0,1.352151
9/17/2007 12:00:00 AM,0,0,-16.56011,90,0,0,33.5606,33.5606,0.3830136,0.3830136,0,-1,0,0.3830136,0,0,5.551115E-17,0,0,0.4031722,0.3830136,0,0,10.70724,0.9887574,0,0.4031722,-0.4031722,3.417267,24.409,0.1415998,0.421315,0,0,0.9887574
9/17/2007 1:00:00 AM,0,0,-33.55176,90,0,0,32.94051,32.94051,0.3147501,0.3147501,0,-1,0,0.3147501,0,0,5.551115E-17,0,0,0.3313159,0.3147501,0,0,11.15521,0.5855852,0,0.3313159,-0.3313159,3.068029,21.91445,0.1415998,0.3462252,0,0,0.5855852
9/17/2007 2:00:00 AM,0,0,-49.26643,90,0,0,32.53401,32.53401,0.7124881,0.2415558,0,-1,0,0.2415558,0,0,0.4709323,0.5421811,0,0.2542693,0.2415558,0,0,11.52334,0.2542693,0,0.2542693,-0.2542693,2.800006,20,0.1415998,0.7837369,0,0,0.2542693
9/17/2007 3:00:00 AM,0,0,-63.69761,90,0,0,32.14817,32.14817,0.06993908,0,0,-1,0,0,0,0,0.06993908,0.07693299,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1415998,0.07693299,0,0,0
9/17/2007 4:00:00 AM,0,0,-77.15119,90,0,0,31.76234,31.76234,0.6922617,0,0,-1,0,0,0,0,0.6922617,0.7614879,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1415998,0.7614879,0,0,0
9/17/2007 5:00:00 AM,0.004915625,0,-90.06725,90,0,0,31.43163,31.43163,0.8221179,0.8221179,4.327381,0,1.346375,0.8221179,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.141763,0.9043297,0,5,0
9/17/2007 6:00:00 AM,0.1514459,5.660476,-102.9202,76.03545,0.2379659,0.9973909,38.22112,31.27316,0.3039379,0.3039379,3.809201,0,1.204912,0.3039379,328.1562,4.440892E-16,0,0,0.9973909,0,0,3.505263,3.33,8.475861,2.997,4.327391,0,4.327391,10.06444,71.88875,0.1418205,0.3343316,0.7979127,5,3.994391
9/17/2007 7:00:00 AM,0.3303388,13.00766,-116.1749,61.04417,0.480602,1.939379,45.17328,31.05958,0.7338361,0.7338361,3.059195,0,1.00016,0.7338361,264.2796,0,0,0,1.939379,0,0,2.325359,2.209091,4.148469,6.891652,4.148469,0,4.148469,14.00003,100,0.1418065,0.8072196,1.551503,5,8.831031
9/17/2007 8:00:00 AM,0.5442474,19.5329,-130.2483,46.05589,0.6902564,2.675485,52.26943,31.87947,0.5199965,0.5199965,0,0,0,0.5199965,514.5198,2.12812,0,0,2.675485,0.5473647,0.5199965,0,0,0,10.62527,0,0,0,14.00003,100,0.1418065,0.5719961,2.140388,0,13.30076
9/17/2007 9:00:00 AM,0.6858689,24.77067,-145.4299,31.07572,0.8526549,3.173388,59.1456,33.81553,0.7961847,0.7961847,0,-1,0,0.7961847,398.5743,2.335299,0,0,3.173388,0.8380892,0.7961847,0,0,0,10.62527,0,0,0,14.00003,100,0.1418065,0.8758032,2.53871,0,13.79866
9/17/2007 10:00:00 AM,0.7726754,28.24422,-161.743,16.12714,0.9567323,3.445523,64.51225,35.96517,0,0,0,0,0,0,0,3.445523,0,0,3.445523,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1418065,0,2.756419,0,14.0708
9/17/2007 11:00:00 AM,0.8148056,29.56311,-178.818,2.076411,0.9953966,3.514036,67.67881,37.90123,1.108264,1.108264,0,0,0,1.108264,317.0759,2.347443,0,0,3.514036,1.166593,1.108264,0,0,0,10.62527,0,0,0,14.00003,100,0.1418065,1.21909,2.811229,0,14.13931
9/17/2007 12:00:00 PM,0.8251271,28.55928,164.0531,14.08497,0.966013,3.392803,68.48615,39.56858,0,0,0,0,0,0,0,3.392803,0,0,3.392803,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1418065,0,2.714242,0,14.01808
9/17/2007 1:00:00 PM,0.7286177,25.36172,147.6042,29.0225,0.8705838,3.081377,67.27105,41.23593,0,0,0,0,0,0,0,3.081377,0,0,3.081377,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1418065,0,2.465102,0,13.70665
9/17/2007 2:00:00 PM,0.5950031,20.33832,132.2609,44.00063,0.7156119,2.594644,63.42379,42.09027,0,0,0,-1,0,0,0,2.594644,0,0,2.594644,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1418065,0,2.075715,0,13.21992
9/17/2007 3:00:00 PM,0.3752747,13.96128,118.0483,58.98823,0.5116565,1.923598,57.46212,42.28319,1.308877,1.308877,0,0,0,1.308877,146.9656,0.5458333,0,0,1.923598,1.377765,1.308877,0,0,0,10.62527,0,0,0,14.00003,100,0.1418065,1.439764,1.538879,0,12.54887
9/17/2007 4:00:00 PM,0.1856813,6.700824,104.7042,73.97924,0.2726075,1.066899,50.5935,42.55189,1.092566,1.092566,0,0,0,1.092566,97.65073,0,2.220446E-16,0,1.066899,1.15007,1.092566,0,0,0,10.62527,0,0.08317085,-0.08317085,13.91236,99.37379,0.1418065,1.201823,0.8535191,0,11.69217
9/17/2007 5:00:00 PM,0.01876658,0,91.82314,90,0,0,41.85601,41.85601,2.170348,2.170348,0,0,0,2.170348,0,0,0,0,0,2.284577,2.170348,0,0,0.09241205,10.5421,0,2.284577,-2.284577,11.5042,82.17271,0.1418065,2.387383,0,0,10.5421
9/17/2007 6:00:00 PM,0,0,78.94394,90,0,0,40.34713,40.34713,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.630831,8.257526,0,0,0,11.5042,82.17271,0.1418065,0,0,0,8.257526
9/17/2007 7:00:00 PM,0,0,65.59158,90,0,0,38.83136,38.83136,0.3574829,0.3574829,0,-1,0,0.3574829,0,0,0,0,0,0.3762978,0.3574829,0,0,2.630831,8.257526,0,0.3762978,-0.3762978,11.10755,79.33949,0.1418065,0.3932312,0,0,8.257526
9/17/2007 8:00:00 PM,0,0,51.31714,90,0,0,37.35693,37.35693,1.929147,1.929147,0,-1,0,1.929147,0,0,4.440892E-16,0,0,2.030681,1.929147,0,0,3.048939,7.881228,0,2.030681,-2.030681,8.967024,64.05004,0.1418065,2.122062,0,0,7.881228
9/17/2007 9:00:00 PM,0,0,35.7873,90,0,0,36.08229,36.08229,3.526391,3.33,0,-1,0,3.33,0,0,0.1963909,0.54903,0,3.505263,3.33,0,0,5.305252,5.850547,0,3.505263,-3.505263,5.272152,37.65816,0.1418065,3.87903,0,0,5.850547
9/17/2007 10:00:00 PM,0,0,18.95373,90,0,0,34.89724,34.89724,0.4098364,0.4098364,0,-1,0,0.4098364,0,0,5.551115E-17,0,0,0.4314067,0.4098364,0,0,9.199988,2.345284,0,0.4314067,-0.4314067,4.81741,34.41,0.1418065,0.45082,0,0,2.345284
9/17/2007 11:00:00 PM,0,0,1.228628,90,0,0,34.16002,34.16002,0.4492869,0.4492869,0,-1,0,0.4492869,0,0,0,0,0,0.4729335,0.4492869,0,0,9.67933,1.913878,0,0.4729335,-0.4729335,4.318894,30.84918,0.1418065,0.4942155,0,0,1.913878
9/18/2007 12:00:00 AM,0,0,-16.59934,90,0,0,33.60194,33.60194,0.4457846,0.4457846,0,-1,0,0.4457846,0,0,5.551115E-17,0,0,0.4692469,0.4457846,0,0,10.20481,1.440944,0,0.4692469,-0.4692469,3.824264,27.31612,0.1418065,0.490363,0,0,1.440944
9/18/2007 1:00:00 AM,0,0,-33.52248,90,0,0,32.96118,32.96118,0.4764521,0.4764521,0,-1,0,0.4764521,0,0,1.110223E-16,0,0,0.5015285,0.4764521,0,0,10.7262,0.9716972,0,0.5015285,-0.5015285,3.295607,23.54,0.1418065,0.5240973,0,0,0.9716972
9/18/2007 2:00:00 AM,0,0,-49.18758,90,0,0,32.55468,32.55468,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.28345,0.4701687,0,0,0,3.295607,23.54,0.1418065,0,0,0,0.4701687
9/18/2007 3:00:00 AM,0,0,-63.58816,90,0,0,32.16885,32.16885,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.28345,0.4701687,0,0,0,3.295607,23.54,0.1418065,0,0,0,0.4701687
9/18/2007 4:00:00 AM,0,0,-77.02608,90,0,0,31.76234,31.76234,0.1406567,0.1406567,0,-1,0,0.1406567,0,0,2.775558E-17,0,0,0.1480597,0.1406567,0,0,11.28345,0.4701687,0,0.1480597,-0.1480597,3.139538,22.42523,0.1418065,0.1547224,0,0,0.4701687
9/18/2007 5:00:00 AM,0.009555945,0,-89.93778,90,0,0,31.43163,31.43163,0.5409595,0.5409595,4.046223,0,1.269619,0.5409595,0,0,0,0,0,0,0,3.505263,3.33,11.44796,0.322109,3.33,0,3.33,6.298654,44.99029,0.1419388,0.5950555,0,5,0.322109
9/18/2007 6:00:00 AM,0.1422935,6.055222,-102.7961,75.9385,0.3288828,1.358703,40.89709,31.27316,0.175726,0.175726,3.680989,0,1.16991,0.175726,773.1945,4.440892E-16,0,0,1.358703,0,0,3.505263,3.33,8.117961,3.319109,4.688704,0,4.688704,10.74675,76.76234,0.141964,0.1932986,1.086963,5,4.677813
9/18/2007 7:00:00 AM,0.384736,13.40767,-116.0669,60.94378,0.4831004,1.948656,45.24752,31.05958,0.8396323,0.8396323,2.398161,0,0.8196979,0.8396323,232.0844,0,0,0,1.948656,0,0,1.558529,1.480602,3.429258,7.538942,3.429258,0,3.429258,14.00003,100,0.1419154,0.9235955,1.558925,5,9.487597
9/18/2007 8:00:00 AM,0.569115,19.93985,-130.1699,45.95088,0.6926551,2.683444,52.35553,31.89325,1.534985,1.534985,0,0,0,1.534985,174.8189,1.067671,0,0,2.683444,1.615774,1.534985,0,0,0,10.62527,0,0,0,14.00003,100,0.1419154,1.688484,2.146755,0,13.30872
9/18/2007 9:00:00 AM,0.6458552,25.18322,-145.3978,30.96291,0.8548391,3.178356,59.31038,33.91198,0,0,0,-1,0,0,0,3.178356,0,0,3.178356,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1419154,0,2.542685,0,13.80363
9/18/2007 10:00:00 AM,0.8032127,28.6569,-161.7741,15.99427,0.9586011,3.44799,64.71044,36.10297,1.187799,1.187799,0,0,0,1.187799,290.2841,2.197676,0,0,3.44799,1.250314,1.187799,0,0,0,10.62527,0,0,0,14.00003,100,0.1419154,1.306578,2.758392,0,14.07326
9/18/2007 11:00:00 AM,0.8412874,29.96677,-178.9217,1.684047,0.9968699,3.514594,67.88639,38.05969,0,0,0,0,0,0,0,3.514594,0,0,3.514594,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1419154,0,2.811675,0,14.13987
9/18/2007 12:00:00 PM,0.8182132,28.94424,163.8807,14.13376,0.9670379,3.392199,68.67986,39.72704,0.5877457,0.5877457,0,0,0,0.5877457,577.1541,2.773519,0,0,3.392199,0.6186796,0.5877457,0,0,0,10.62527,0,0,0,14.00003,100,0.1419154,0.6465203,2.713759,0,14.01747
9/18/2007 1:00:00 PM,0.7111521,25.72195,147.379,29.09632,0.8711379,3.07998,67.44284,41.3875,0.8970273,0.8970273,0,0,0,0.8970273,343.3541,2.135741,0,0,3.07998,0.9442393,0.8970273,0,0,0,10.62527,0,0,0,14.00003,100,0.1419154,0.9867301,2.463984,0,13.70525
9/18/2007 2:00:00 PM,0.5052122,20.67337,132.002,44.08317,0.7157052,2.592459,63.58089,42.24185,1.401653,1.401653,0,-1,0,1.401653,184.9573,1.117035,0,0,2.592459,1.475424,1.401653,0,0,0,10.62527,0,0,0,14.00003,100,0.1419154,1.541818,2.073967,0,13.21773
9/18/2007 3:00:00 PM,0.3572994,14.27541,117.7709,59.0757,0.511331,1.920245,57.6477,42.4761,0.5960885,0.5960885,0,0,0,0.5960885,322.1409,1.292783,0,0,1.920245,0.6274616,0.5960885,0,0,0,10.62527,0,0,0,14.00003,100,0.1419154,0.6556974,1.536196,0,12.54552
9/18/2007 4:00:00 PM,0.1906998,7.001093,104.4178,74.07027,0.271938,1.063427,50.73314,42.71036,1.945122,1.945122,0,0,0,1.945122,54.67146,0,2.220446E-16,0,1.063427,2.047497,1.945122,0,0,0,10.62527,0,0.9840705,-0.9840705,12.96273,92.59072,0.1419154,2.139635,0.8507414,0,11.6887
9/18/2007 5:00:00 PM,0.01732411,0,91.53298,90,0,0,41.97314,41.97314,1.947902,1.947902,0,0,0,1.947902,0,0,4.440892E-16,0,0,2.050423,1.947902,0,0,1.093412,9.641204,0,2.050423,-2.050423,10.80139,77.15264,0.1419154,2.142692,0,0,9.641204
9/18/2007 6:00:00 PM,0,0,78.65388,90,0,0,40.49871,40.49871,0.4011863,0.4011863,0,0,0,0.4011863,0,0,5.551115E-17,0,0,0.4223014,0.4011863,0,0,3.37166,7.590781,0,0.4223014,-0.4223014,10.35625,73.97304,0.1419154,0.441305,0,0,7.590781
9/18/2007 7:00:00 PM,0,0,65.30668,90,0,0,38.96915,38.96915,1.119555,1.119555,0,-1,0,1.119555,0,0,0,0,0,1.178479,1.119555,0,0,3.840883,7.168479,0,1.178479,-1.178479,9.11402,65.10001,0.1419154,1.231511,0,0,7.168479
9/18/2007 8:00:00 PM,0,0,51.04665,90,0,0,37.47405,37.47405,0.8610677,0.8610677,0,-1,0,0.8610677,0,0,0,0,0,0.906387,0.8610677,0,0,5.150304,5.99,0,0.906387,-0.906387,8.158605,58.27563,0.1419154,0.9471744,0,0,5.99
9/18/2007 9:00:00 PM,0,0,35.54699,90,0,0,36.17875,36.17875,1.537204,1.537204,0,-1,0,1.537204,0,0,2.220446E-16,0,0,1.61811,1.537204,0,0,6.157401,5.083613,0,1.61811,-1.61811,6.452967,46.09253,0.1419154,1.690925,0,0,5.083613
9/18/2007 10:00:00 PM,0,0,18.76502,90,0,0,34.97992,34.97992,0.3875316,0.3875316,0,-1,0,0.3875316,0,0,0,0,0,0.407928,0.3875316,0,0,7.955301,3.465503,0,0.407928,-0.407928,6.022973,43.02115,0.1419154,0.4262848,0,0,3.465503
9/18/2007 11:00:00 PM,0,0,1.111216,90,0,0,34.2427,34.2427,0.4842951,0.4842951,0,-1,0,0.4842951,0,0,5.551115E-17,0,0,0.5097843,0.4842951,0,0,8.408554,3.057575,0,0.5097843,-0.5097843,5.485613,39.18287,0.1419154,0.5327246,0,0,3.057575
9/19/2007 12:00:00 AM,0,0,-16.63814,90,0,0,33.65706,33.65706,0.3736157,0.3736157,0,-1,0,0.3736157,0,0,5.551115E-17,0,0,0.3932797,0.3736157,0,0,8.974981,2.547791,0,0.3932797,-0.3932797,5.07106,36.22179,0.1419154,0.4109773,0,0,2.547791
9/19/2007 1:00:00 AM,0,0,-33.49329,90,0,0,33.02319,33.02319,0.1283665,0.1283665,0,-1,0,0.1283665,0,0,0,0,0,0.1351226,0.1283665,0,0,9.411959,2.154511,0,0.1351226,-0.1351226,4.928628,35.20442,0.1419154,0.1412031,0,0,2.154511
9/19/2007 2:00:00 AM,0,0,-49.10904,90,0,0,32.59602,32.59602,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.562095,2.019389,0,0,0,4.928628,35.20442,0.1419154,0,0,0,2.019389
9/19/2007 3:00:00 AM,0,0,-63.47896,90,0,0,32.2033,32.2033,0.3842658,0.3842658,0,-1,0,0.3842658,0,0,5.551115E-17,0,0,0.4044904,0.3842658,0,0,9.562095,2.019389,0,0.4044904,-0.4044904,4.502258,32.15892,0.1419154,0.4226924,0,0,2.019389
9/19/2007 4:00:00 AM,0,0,-76.90105,90,0,0,31.78301,31.78301,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.01153,1.614898,0,0,0,4.502258,32.15892,0.1419154,0,0,0,1.614898
9/19/2007 5:00:00 AM,0.01061446,0,-89.80815,90,0,0,31.47297,31.47297,0.3508456,0.3508456,0,0,0,0.3508456,0,0,5.551115E-17,0,0,0.3693112,0.3508456,0,0,10.01153,1.614898,0,0.3693112,-0.3693112,4.11297,29.3783,0.1419154,0.3859302,0,0,1.614898
9/19/2007 6:00:00 AM,0.1839288,6.450295,-102.6717,75.84225,0.2429172,1.017237,38.38733,31.29383,0.1839365,0.1839365,0,0,0,0.1839365,553.037,0,0,0,1.017237,0.1936174,0.1839365,0,0,10.42187,1.245587,0.8236197,0,0.8236197,4.894324,34.95939,0.1418744,0.2023301,0.8137896,0,2.262824
