Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/27/2007 4:00:00 PM,0.2493026,9.705568,101.8308,74.91169,0.2653592,1.030728,51.90393,44.06767,1.233197,1.233197,0,0,0,1.233197,83.58182,0,2.220446E-16,0,1.030728,1.298102,1.233197,0,0,0,10.62527,0,0.2673737,-0.2673737,13.71819,97.98689,0.1402119,1.356517,0.8245827,0,11.656
9/27/2007 5:00:00 PM,0.06237362,1.944665,88.93072,89.90018,0.006095986,0.02483815,43.42653,43.24777,0,0,0,0,0,0,0,0,0,0,0.02483815,0,0,0,0,0.2970818,10.3579,0.02483815,0,0.02483815,13.74175,98.1552,0.1402107,0,0.01987052,0,10.38274
9/27/2007 6:00:00 PM,0,0,76.07121,90,0,0,41.6631,41.6631,2.990776,2.990776,0,0,0,2.990776,0,0,0,0,0,3.148185,2.990776,0,0,0.2722437,10.38025,0,3.148185,-3.148185,10.42328,74.45183,0.1402107,3.289853,0,0,10.38025
9/27/2007 7:00:00 PM,0,0,62.7901,90,0,0,40.03709,40.03709,4.268248,3.33,0,-1,0,3.33,0,0,0.9382478,1.365073,0,3.505263,3.33,0,0,3.770227,7.23207,0,3.505263,-3.505263,6.728405,48.05994,0.1402107,4.695073,0,0,7.23207
9/27/2007 8:00:00 PM,0,0,48.67878,90,0,0,38.3904,38.3904,1.544357,1.544357,0,-1,0,1.544357,0,0,2.220446E-16,0,0,1.625639,1.544357,0,0,7.664964,3.726807,0,1.625639,-1.625639,5.014831,35.82015,0.1402107,1.698793,0,0,3.726807
9/27/2007 9:00:00 PM,0,0,33.46414,90,0,0,36.97109,36.97109,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.47123,2.101168,0,0,0,5.014831,35.82015,0.1402107,0,0,0,2.101168
9/27/2007 10:00:00 PM,0,0,17.14607,90,0,0,35.63445,35.63445,0.3806752,0.3806752,0,-1,0,0.3806752,0,0,5.551115E-17,0,0,0.4007107,0.3806752,0,0,9.47123,2.101168,0,0.4007107,-0.4007107,4.592444,32.80311,0.1402107,0.4187427,0,0,2.101168
9/27/2007 11:00:00 PM,0,0,0.1147984,90,0,0,34.82145,34.82145,0.4544012,0.4544012,0,-1,0,0.4544012,0,0,5.551115E-17,0,0,0.4783171,0.4544012,0,0,9.916464,1.700457,0,0.4783171,-0.4783171,4.088254,29.20176,0.1402107,0.4998413,0,0,1.700457
9/28/2007 12:00:00 AM,0,0,-16.95233,90,0,0,34.14624,34.14624,0.07128224,0.07128224,0,-1,0,0.07128224,0,0,0,0,0,0.07503393,0.07128224,0,0,10.44793,1.22214,0,0.07503393,-0.07503393,4.009161,28.63681,0.1402107,0.07841046,0,0,1.22214
9/28/2007 1:00:00 AM,0,0,-33.22057,90,0,0,33.42969,33.42969,0.07585921,0.07585921,0,-1,0,0.07585921,0,0,0,0,0,0.07985181,0.07585921,0,0,10.5313,1.147106,0,0.07985181,-0.07985181,3.92499,28.03559,0.1402107,0.08344514,0,0,1.147106
9/28/2007 2:00:00 AM,0,0,-48.40392,90,0,0,32.86472,32.86472,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.62002,1.067254,0,0,0,3.92499,28.03559,0.1402107,0,0,0,1.067254
9/28/2007 3:00:00 AM,0,0,-62.49814,90,0,0,32.41688,32.41688,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.62002,1.067254,0,0,0,3.92499,28.03559,0.1402107,0,0,0,1.067254
9/28/2007 4:00:00 AM,0,0,-75.77072,90,0,0,31.93459,31.93459,0.1755991,0.1755991,0,-1,0,0.1755991,0,0,2.775558E-17,0,0,0.1848411,0.1755991,0,0,10.62002,1.067254,0,0.1848411,-0.1848411,3.730151,26.64388,0.1402107,0.193159,0,0,1.067254
9/28/2007 5:00:00 AM,0.0405838,2.229348,-88.62627,90.01158,0.005585202,0.02422529,31.71094,31.54876,0.1160645,0.1160645,0,0,0,0.1160645,20.87226,0,1.387779E-17,0,0.02422529,0.1221732,0.1160645,0,0,10.8254,0.882413,0,0.09794788,-0.09794788,3.626904,25.90641,0.1402107,0.127671,0.01938023,0,0.9066383
9/28/2007 6:00:00 AM,0.2396566,9.99402,-101.5256,75.02763,0.2642271,1.102638,39.03445,31.3145,0.6934305,0.6934305,0,0,0,0.6934305,159.012,0,0,0,1.102638,0.7299269,0.6934305,0,0,10.93423,0.7844651,0.3727106,0,0.3727106,3.980489,28.43201,0.1401929,0.7627736,0.88211,0,1.887103
9/28/2007 7:00:00 AM,0.4532497,17.39888,-114.9464,60.04619,0.5064926,2.035264,45.92915,31.04579,1.5108,1.5108,4.640399,0,1.431829,1.5108,134.7144,0,0,0,2.035264,0,0,3.129599,2.973119,10.56152,1.119905,5.008384,0,5.008384,8.731858,62.37029,0.1403038,1.66188,1.628212,5,3.155169
9/28/2007 8:00:00 AM,0.6517996,24.00264,-129.3414,45.07157,0.7145355,2.754741,53.19568,32.07239,0,0,2.945681,0,0.969171,0,0,0,0,0,2.754741,0,0,2.945681,2.798397,5.553138,5.62745,5.553138,0,5.553138,14.00003,100,0.140214,0,2.203793,5,8.382191
9/28/2007 9:00:00 AM,0.7671074,29.30588,-145.042,30.1155,0.8741869,3.223303,60.68621,34.68365,1.210123,1.210123,0,-1,0,1.210123,266.3616,1.94949,0,0,3.223303,1.273814,1.210123,0,0,0,10.62527,0,0,0,14.00003,100,0.140214,1.331135,2.578643,0,13.84858
9/28/2007 10:00:00 AM,0.8982172,32.78351,-162.0761,15.23448,0.9745691,3.467895,66.42658,37.3018,1.097201,1.097201,0,0,0,1.097201,316.0675,2.312947,0,0,3.467895,1.154948,1.097201,0,0,0,10.62527,0,0,0,14.00003,100,0.140214,1.206921,2.774316,0,14.09317
9/28/2007 11:00:00 AM,0.829946,34.00175,-179.9866,2.629337,1.008842,3.516667,69.65928,39.43078,1.849246,1.849246,0,0,0,1.849246,190.1676,1.570092,0,0,3.516667,1.946575,1.849246,0,0,0,10.62527,0,0,0,14.00003,100,0.140214,2.034171,2.813334,0,14.14194
9/28/2007 12:00:00 PM,0.8967811,32.78706,162.1021,15.21263,0.9746698,3.381744,70.38189,41.16014,2.629184,2.629184,0,0,0,2.629184,128.6233,0.6141815,0,0,3.381744,2.767562,2.629184,0,0,0,10.62527,0,0,0,14.00003,100,0.140214,2.892103,2.705395,0,14.00702
9/28/2007 1:00:00 PM,0.7968698,29.3125,145.0663,30.09339,0.8743815,3.058424,69.12595,42.93773,2.175896,2.175896,0,0,0,2.175896,140.5592,0.7680063,0,0,3.058424,2.290417,2.175896,0,0,0,10.62527,0,0,0,14.00003,100,0.140214,2.393486,2.446739,0,13.6837
9/28/2007 2:00:00 PM,0.6393831,24.01158,129.3636,45.04942,0.7148106,2.563673,65.17353,43.83341,0.1932714,0.1932714,0,-1,0,0.1932714,1326.462,2.360229,0,0,2.563673,0.2034436,0.1932714,0,0,0,10.62527,0,0,0,14.00003,100,0.140214,0.2125986,2.050938,0,13.18895
9/28/2007 3:00:00 PM,0.4431527,17.40936,114.9668,60.02402,0.5068296,1.887027,59.08208,44.02633,0.9174758,0.9174758,0,0,0,0.9174758,205.6759,0.9212629,0,0,1.887027,0.965764,0.9174758,0,0,0,10.62527,0,0,0,14.00003,100,0.140214,1.009223,1.509622,0,12.5123
9/28/2007 4:00:00 PM,0.266434,10.00534,101.5449,75.00546,0.264603,1.027224,51.99934,44.18479,1.228101,1.228101,0,0,0,1.228101,83.64331,0,0,0,1.027224,1.292738,1.228101,0,0,0,10.62527,0,0.2655135,-0.2655135,13.72015,98.00089,0.140214,1.350911,0.8217795,0,11.6525
9/28/2007 5:00:00 PM,0.06624121,2.240903,88.64521,89.98941,0.004864676,0.01981232,43.50756,43.3649,0.8915779,0.8915779,0,0,0,0.8915779,2.222163,0,0,0,0.01981232,0.9385031,0.8915779,0,0,0.295015,10.35976,0,0.9186907,-0.9186907,12.75177,91.08387,0.140214,0.9807357,0.01584985,0,10.37957
9/28/2007 6:00:00 PM,0,0,75.78994,90,0,0,41.78023,41.78023,1.873436,1.873436,0,0,0,1.873436,0,0,2.220446E-16,0,0,1.972038,1.873436,0,0,1.315783,9.44107,0,1.972038,-1.972038,10.67306,76.23596,0.140214,2.06078,0,0,9.44107
9/28/2007 7:00:00 PM,0,0,62.5183,90,0,0,40.14733,40.14733,3.004878,3.004878,0,-1,0,3.004878,0,0,4.440892E-16,0,0,3.163029,3.004878,0,0,3.506936,7.469032,0,3.163029,-3.163029,7.338931,52.42083,0.140214,3.305366,0,0,7.469032
9/28/2007 8:00:00 PM,0,0,48.42554,90,0,0,38.46619,38.46619,2.017847,2.017847,0,-1,0,2.017847,0,0,0,0,0,2.12405,2.017847,0,0,7.021413,4.306003,0,2.12405,-2.12405,5.099986,36.4284,0.140214,2.219632,0,0,4.306003
9/28/2007 9:00:00 PM,0,0,33.24388,90,0,0,37.04688,37.04688,1.454268,1.454268,0,-1,0,1.454268,0,0,2.220446E-16,0,0,1.530808,1.454268,0,0,9.381469,2.181953,0,1.530808,-1.530808,3.486372,24.90261,0.140214,1.599694,0,0,2.181953
9/28/2007 10:00:00 PM,0,0,16.97706,90,0,0,35.67579,35.67579,0.8083008,0.6185875,0,-1,0,0.6185875,0,0,0.1897133,0.2705434,0,0.6511447,0.6185875,0,0,11.08237,0.6511447,0,0.6511447,-0.6511447,2.800006,20,0.140214,0.8891309,0,0,0.6511447
9/28/2007 11:00:00 PM,0,0,0.01264599,90,0,0,34.84212,34.84212,0.3229902,0,0,-1,0,0,0,0,0.3229902,0.3552892,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.140214,0.3552892,0,0,0
9/29/2007 12:00:00 AM,0,0,-16.98167,90,0,0,34.14624,34.14624,0.3369816,0,0,-1,0,0,0,0,0.3369816,0.3706798,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.140214,0.3706798,0,0,0
9/29/2007 1:00:00 AM,0,0,-33.18766,90,0,0,33.42969,33.42969,0.05376386,0,0,-1,0,0,0,0,0.05376386,0.05914024,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.140214,0.05914024,0,0,0
9/29/2007 2:00:00 AM,0,0,-48.32452,90,0,0,32.84406,32.84406,0.1867925,0,0,-1,0,0,0,0,0.1867925,0.2054717,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.140214,0.2054717,0,0,0
9/29/2007 3:00:00 AM,0,0,-62.38834,90,0,0,32.39621,32.39621,0.1719222,0,0,-1,0,0,0,0,0.1719222,0.1891144,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.140214,0.1891144,0,0,0
9/29/2007 4:00:00 AM,0,0,-75.64368,90,0,0,31.91392,31.91392,0.369929,0,0,-1,0,0,0,0,0.369929,0.406922,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.140214,0.406922,0,0,0
9/29/2007 5:00:00 AM,0.05498517,2.61724,-88.49242,89.92362,0.006421586,0.02785549,31.69389,31.50742,0.4876415,0.4876415,3.992905,0,1.255063,0.4876415,5.712288,0,0,0,0.02785549,0,0,3.505263,3.33,11.80586,0,3.357856,0,3.357856,5.985547,42.75382,0.1403364,0.5364057,0.02228439,5,0.02785549
9/29/2007 6:00:00 AM,0.1830001,10.38348,-101.3944,74.94496,0.2645627,1.104226,39.00271,31.27316,0.1615886,0.1615886,3.666852,0,1.166051,0.1615886,683.3566,0,0,0,1.104226,0,0,3.505263,3.33,8.448005,3.02207,4.434227,0,4.434227,10.19222,72.80145,0.1403739,0.1777475,0.883381,5,4.126296
9/29/2007 7:00:00 AM,0.3655286,17.79361,-114.8289,59.96965,0.6035403,2.386605,48.78154,31.00446,0.0942554,0.0942554,1.80707,0,0.65833,0.0942554,2532.062,0,0,0,2.386605,0,0,1.712814,1.627174,4.013778,7.012874,4.013778,0,4.013778,14.00003,100,0.1402406,0.1036809,1.909284,5,9.399479
9/29/2007 8:00:00 AM,0.5375094,24.40484,-129.2525,45.00344,0.9302137,3.450505,59.69839,32.05172,0,0,0,0,0,0,0,3.450505,0,0,3.450505,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1402406,0,2.760404,0,14.07578
9/29/2007 9:00:00 AM,0.7385126,29.71462,-145.0009,30.06198,0.8758426,3.227589,60.77877,34.72499,2.036765,2.036765,0,-1,0,2.036765,158.4664,1.083626,0,0,3.227589,2.143963,2.036765,0,0,0,10.62527,0,0,0,14.00003,100,0.1402406,2.240441,2.582071,0,13.85286
9/29/2007 10:00:00 AM,0.7541996,33.19318,-162.1031,15.22068,0.9758748,3.469038,66.58653,37.41893,1.028611,1.028611,0,0,0,1.028611,337.2546,2.38629,0,0,3.469038,1.082748,1.028611,0,0,0,10.62527,0,0,0,14.00003,100,0.1402406,1.131472,2.77523,0,14.09431
9/29/2007 11:00:00 AM,0.8564602,34.40247,179.9067,3.031033,1.009755,3.516014,69.82862,39.56858,0,0,0,0,0,0,0,3.516014,0,0,3.516014,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1402406,0,2.812811,0,14.14129
9/29/2007 12:00:00 PM,0.7008254,33.1684,161.9216,15.37167,1.246227,4.08476,78.93489,41.31171,1.746822,1.746822,0,0,0,1.746822,233.8396,2.246,0,0,4.08476,1.83876,1.746822,0,0,0,10.62527,0,0,0,14.00003,100,0.1402406,1.921504,3.267808,0,14.71003
9/29/2007 1:00:00 PM,0.737093,29.66849,144.8319,30.21523,0.8744916,3.055565,69.29124,43.09619,1.579455,1.579455,0,0,0,1.579455,193.4569,1.392981,0,0,3.055565,1.662584,1.579455,0,0,0,10.62527,0,0,0,14.00003,100,0.1402406,1.7374,2.444452,0,13.68084
9/29/2007 2:00:00 PM,0.7286119,24.34262,129.0979,45.15713,0.714564,2.560435,65.3203,43.98499,0.5506873,0.5506873,0,-1,0,0.5506873,464.9525,1.980764,0,0,2.560435,0.5796708,0.5506873,0,0,0,10.62527,0,0,0,14.00003,100,0.1402406,0.605756,2.048348,0,13.18571
9/29/2007 3:00:00 PM,0.4774992,17.72073,114.6866,60.12348,0.5062889,1.883851,59.18441,44.14346,0,0,0,0,0,0,0,1.883851,0,0,1.883851,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1402406,0,1.507081,0,12.50913
9/29/2007 4:00:00 PM,0.2646661,10.30479,101.26,75.09885,0.2638488,1.023526,52.12948,44.33637,0,0,0,0,0,0,0,1.023526,0,0,1.023526,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1402406,0,0.8188207,0,11.6488
9/29/2007 5:00:00 PM,0.06760988,2.537014,88.36095,90.07752,0.005139661,0.02091781,43.63277,43.48203,1.802269,1.802269,0,0,0,1.802269,1.160637,0,2.220446E-16,0,0.02091781,1.897125,1.802269,0,0,0,10.62527,0,1.876207,-1.876207,12.02233,85.87363,0.1402406,1.982496,0.01673424,0,10.64619
9/29/2007 6:00:00 PM,0,0,75.51032,90,0,0,41.89735,41.89735,3.447298,3.447298,5,0,1.53,3.447298,0,0,0,0,0,0,0,1.552702,1.475067,2.084675,8.749067,1.475067,0,1.475067,13.4217,95.86912,0.1403298,3.792028,0,5,8.749067
9/29/2007 7:00:00 PM,0,0,62.24857,90,0,0,40.26445,40.26445,0.4838639,0.4838639,0,-1,0,0.4838639,0,0,5.551115E-17,0,0,0.5093304,0.4838639,0,0,0.6096077,10.07663,0,0.5093304,-0.5093304,12.88482,92.03426,0.1403298,0.5322503,0,0,10.07663
9/29/2007 8:00:00 PM,0,0,48.17472,90,0,0,38.56265,38.56265,0.0292902,0.0292902,0,-1,0,0.0292902,0,0,3.469447E-18,0,0,0.03083179,0.0292902,0,0,1.17553,9.567297,0,0.03083179,-0.03083179,12.85232,91.80212,0.1403298,0.03221922,0,0,9.567297
9/29/2007 9:00:00 PM,0,0,33.02628,90,0,0,37.12956,37.12956,0.5519307,0.5519307,0,-1,0,0.5519307,0,0,1.110223E-16,0,0,0.5809796,0.5519307,0,0,1.209788,9.536465,0,0.5809796,-0.5809796,12.23992,87.4278,0.1403298,0.6071237,0,0,9.536465
9/29/2007 10:00:00 PM,0,0,16.81062,90,0,0,35.73091,35.73091,0.5483034,0.5483034,0,-1,0,0.5483034,0,0,0,0,0,0.5771615,0.5483034,0,0,1.855321,8.955485,0,0.5771615,-0.5771615,11.63153,83.08222,0.1403298,0.6031338,0,0,8.955485
9/29/2007 11:00:00 PM,0,0,-0.08744794,90,0,0,34.88346,34.88346,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.496611,8.378324,0,0,0,11.63153,83.08222,0.1403298,0,0,0,8.378324
9/30/2007 12:00:00 AM,0,0,-17.00959,90,0,0,34.18069,34.18069,0.2223659,0.2223659,0,-1,0,0.2223659,0,0,2.775558E-17,0,0,0.2340694,0.2223659,0,0,2.496611,8.378324,0,0.2340694,-0.2340694,11.3848,81.31986,0.1403298,0.2446025,0,0,8.378324
9/30/2007 1:00:00 AM,0,0,-33.15395,90,0,0,33.44347,33.44347,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.756689,8.144255,0,0,0,11.3848,81.31986,0.1403298,0,0,0,8.144255
9/30/2007 2:00:00 AM,0,0,-48.24466,90,0,0,32.84406,32.84406,0.7300496,0.7300496,0,-1,0,0.7300496,0,0,1.110223E-16,0,0,0.7684732,0.7300496,0,0,2.756689,8.144255,0,0.7684732,-0.7684732,10.57476,75.53386,0.1403298,0.8030545,0,0,8.144255
9/30/2007 3:00:00 AM,0,0,-62.27818,90,0,0,32.38243,32.38243,0.1077669,0.1077669,0,-1,0,0.1077669,0,0,1.387779E-17,0,0,0.1134388,0.1077669,0,0,3.610548,7.375782,0,0.1134388,-0.1134388,10.45519,74.67976,0.1403298,0.1185436,0,0,7.375782
9/30/2007 4:00:00 AM,0,0,-75.51618,90,0,0,31.87947,31.87947,0.4683324,0.4683324,0,-1,0,0.4683324,0,0,5.551115E-17,0,0,0.4929815,0.4683324,0,0,3.736591,7.262342,0,0.4929815,-0.4929815,9.935538,70.96799,0.1403298,0.5151656,0,0,7.262342
9/30/2007 5:00:00 AM,0.06723247,3.003718,-88.35789,89.8369,0.008900539,0.03860116,31.73143,31.47297,0.4525748,0.4525748,0,0,0,0.4525748,8.529234,0,5.551115E-17,0,0.03860116,0.4763945,0.4525748,0,0,4.284348,6.769361,0,0.4377933,-0.4377933,9.474064,67.67175,0.1403298,0.4978323,0.03088093,0,6.807962
9/30/2007 6:00:00 AM,0.2984641,10.7715,-101.2623,74.86427,0.2686568,1.120923,39.06763,31.21804,0.5352384,0.5352384,0,0,0,0.5352384,209.425,0,0,0,1.120923,0.5634089,0.5352384,0,0,4.770785,6.331568,0.557514,0,0.557514,10.00297,71.44963,0.1403034,0.5887623,0.8967384,0,7.452491
9/30/2007 7:00:00 AM,0.5316734,18.1869,-114.7102,59.89596,0.5107213,2.051934,45.95731,30.94934,2.242,2.242,0,0,0,2.242,91.52249,0,0,0,2.051934,2.36,2.242,0,0,4.213271,6.83333,0,0.3080657,-0.3080657,9.678239,69.13013,0.1403034,2.4662,1.641547,0,8.885264
9/30/2007 8:00:00 AM,0.7139642,24.80568,-129.1621,44.93935,0.7183625,2.767978,53.28979,32.05172,1.576304,1.576304,0,0,0,1.576304,175.5993,0,0,0,2.767978,1.659267,1.576304,0,0,4.555566,6.525265,1.108711,0,1.108711,10.73005,76.64309,0.1402509,1.733934,2.214382,0,9.293242
9/30/2007 9:00:00 AM,0.8169355,30.12213,-144.9585,30.01459,0.877443,3.23142,60.88375,34.78011,2.214954,2.214954,0,-1,0,2.214954,145.891,0,0,0,3.23142,2.331531,2.214954,0,0,3.446855,7.523104,0.8998888,0,0.8998888,11.58376,82.741,0.1402083,2.43645,2.585136,0,10.75452
9/30/2007 10:00:00 AM,0.8821775,33.60178,-162.129,15.21868,0.977125,3.470012,66.7448,37.53606,1.778033,1.778033,0,0,0,1.778033,195.1602,0,0,0,3.470012,1.871613,1.778033,0,0,2.546967,8.333004,1.598399,0,1.598399,13.10014,93.57223,0.1401327,1.955836,2.77601,0,11.80302
9/30/2007 11:00:00 AM,0.9426858,34.8022,179.8006,3.433816,1.010617,3.51553,69.98223,39.69259,2.36252,2.36252,0,0,0,2.36252,148.8043,0.08009981,0,0,3.51553,2.486863,2.36252,0,0,0.9485678,9.771564,0.9485678,0,0.9485678,14.00003,100,0.1400878,2.598771,2.812424,0,13.28709
9/30/2007 12:00:00 PM,0.9226257,33.5488,161.7411,15.53831,0.9756359,3.377493,70.72916,41.47018,1.974808,1.974808,0,0,0,1.974808,171.0289,1.298748,0,0,3.377493,2.078746,1.974808,0,0,0,10.62527,0,0,0,14.00003,100,0.1400878,2.172289,2.701995,0,14.00277
9/30/2007 1:00:00 PM,0.8659786,30.02359,144.5975,30.34034,0.8745663,3.052742,69.4484,43.24777,0.6138223,0.6138223,0,0,0,0.6138223,497.3331,2.406613,0,0,3.052742,0.6461288,0.6138223,0,0,0,10.62527,0,0,0,14.00003,100,0.1400878,0.6752046,2.442193,0,13.67802
9/30/2007 2:00:00 PM,0.7165554,24.67289,128.8325,45.26627,0.7142941,2.557014,65.47337,44.14346,1.955322,1.955322,0,-1,0,1.955322,130.772,0.4987808,0,0,2.557014,2.058233,1.955322,0,0,0,10.62527,0,0,0,14.00003,100,0.1400878,2.150854,2.045611,0,13.18229
9/30/2007 3:00:00 PM,0.522648,18.0315,114.4069,60.22326,0.5057384,1.880249,59.32132,44.29503,0.526224,0.526224,0,0,0,0.526224,357.3097,1.326329,0,0,1.880249,0.55392,0.526224,0,0,0,10.62527,0,0,0,14.00003,100,0.1400878,0.5788464,1.504199,0,12.50552
9/30/2007 4:00:00 PM,0.2989352,10.60385,100.976,75.19173,0.2630985,1.019846,52.25974,44.48795,1.523414,1.523414,0,0,0,1.523414,66.94482,0,0,0,1.019846,1.603593,1.523414,0,0,0,10.62527,0,0.5837469,-0.5837469,13.3847,95.60484,0.1400878,1.675755,0.8158771,0,11.64512
9/30/2007 5:00:00 PM,0.08628432,2.832948,88.07807,90.1644,0.005626095,0.02287572,43.80553,43.64049,2.175455,2.175455,0,0,0,2.175455,1.051538,0,0,0,0.02287572,2.289952,2.175455,0,0,0.6486076,10.04153,0,2.267076,-2.267076,10.995,78.53553,0.1400878,2.393,0.01830058,0,10.0644
9/30/2007 6:00:00 PM,0,0,75.23248,90,0,0,42.0076,42.0076,5.010041,5.010041,5,0,1.53,5.010041,0,0,0,0,0,0.01056987,0.01004138,0,0,3.167582,7.774451,0,0.01056987,-0.01056987,10.98385,78.45595,0.1400878,5.511045,0,5,7.774451
9/30/2007 7:00:00 PM,0,0,61.98102,90,0,0,40.34713,40.34713,1.216623,1.216623,0,-1,0,1.216623,0,0,0,0,0,1.280656,1.216623,0,0,3.179326,7.763881,0,1.280656,-1.280656,9.633925,68.81361,0.1400878,1.338285,0,0,7.763881
9/30/2007 8:00:00 PM,0,0,47.92648,90,0,0,38.65911,38.65911,0.3066831,0.3066831,0,-1,0,0.3066831,0,0,5.551115E-17,0,0,0.3228243,0.3066831,0,0,4.602276,6.483225,0,0.3228243,-0.3228243,9.293638,66.383,0.1400878,0.3373514,0,0,6.483225
9/30/2007 9:00:00 PM,0,0,32.81144,90,0,0,37.20535,37.20535,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.96097,6.160401,0,0,0,9.293638,66.383,0.1400878,0,0,0,6.160401
9/30/2007 10:00:00 PM,0,0,16.64682,90,0,0,35.79292,35.79292,0.08611958,0.08611958,0,-1,0,0.08611958,0,0,1.387779E-17,0,0,0.09065219,0.08611958,0,0,4.96097,6.160401,0,0.09065219,-0.09065219,9.198083,65.70046,0.1400878,0.09473154,0,0,6.160401
9/30/2007 11:00:00 PM,0,0,-0.1853965,90,0,0,34.93858,34.93858,0.5817439,0.5817439,0,-1,0,0.5817439,0,0,1.110223E-16,0,0,0.612362,0.5817439,0,0,5.061695,6.069749,0,0.612362,-0.612362,8.552597,61.08986,0.1400878,0.6399183,0,0,6.069749
10/1/2007 12:00:00 AM,0,0,-17.036,90,0,0,34.22203,34.22203,0.0181983,0.0181983,0,-1,0,0.0181983,0,0,3.469447E-18,0,0,0.01915611,0.0181983,0,0,5.742097,5.457387,0,0.01915611,-0.01915611,8.532404,60.94562,0.1400878,0.02001813,0,0,5.457387
10/1/2007 1:00:00 AM,0,0,-33.11936,90,0,0,33.46414,33.46414,0.2805036,0.2805036,0,-1,0,0.2805036,0,0,5.551115E-17,0,0,0.2952669,0.2805036,0,0,5.763381,5.438231,0,0.2952669,-0.2952669,8.221166,58.7225,0.1400878,0.308554,0,0,5.438231
10/1/2007 2:00:00 AM,0,0,-48.1643,90,0,0,32.86472,32.86472,0.2663279,0.2663279,0,-1,0,0.2663279,0,0,5.551115E-17,0,0,0.2803452,0.2663279,0,0,6.091456,5.142964,0,0.2803452,-0.2803452,7.925656,56.61171,0.1400878,0.2929608,0,0,5.142964
10/1/2007 3:00:00 AM,0,0,-62.1676,90,0,0,32.38243,32.38243,0.1803635,0.1803635,0,-1,0,0.1803635,0,0,0,0,0,0.1898563,0.1803635,0,0,6.40295,4.862619,0,0.1898563,-0.1898563,7.72553,55.18224,0.1400878,0.1983998,0,0,4.862619
10/1/2007 4:00:00 AM,0,0,-75.38818,90,0,0,31.87947,31.87947,0.08319335,0.08319335,0,-1,0,0.08319335,0,0,1.387779E-17,0,0,0.08757194,0.08319335,0,0,6.613902,4.672762,0,0.08757194,-0.08757194,7.633221,54.5229,0.1400878,0.09151268,0,0,4.672762
10/1/2007 5:00:00 AM,0.07380336,3.388624,-88.22265,89.75152,0.01123768,0.04872532,31.77864,31.4523,0.1107091,0.1107091,0,0,0,0.1107091,44.01204,0,0,0,0.04872532,0.1165359,0.1107091,0,0,6.711204,4.58519,0,0.06781054,-0.06781054,7.561742,54.01234,0.1400878,0.12178,0.03898026,0,4.633916
10/1/2007 6:00:00 AM,0.2278774,11.15791,-101.1292,74.78566,0.3146837,1.303539,40.402,31.19737,0.1047602,0.1047602,0,0,0,0.1047602,1244.307,0,0,0,1.303539,0.1102739,0.1047602,0,0,6.786549,4.51738,1.193265,0,1.193265,8.693773,62.09826,0.1400315,0.1152363,1.042831,0,5.820919
10/1/2007 7:00:00 AM,0.4941908,18.5786,-114.5903,59.82521,0.5127673,2.059936,45.97633,30.908,1.770062,1.770062,0,0,0,1.770062,116.3765,0,0,0,2.059936,1.863223,1.770062,0,0,5.593284,5.591319,0.1967126,0,0.1967126,8.880391,63.43124,0.1400222,1.947068,1.647948,0,7.651254
10/1/2007 8:00:00 AM,0.6759768,25.20499,-129.0702,44.87939,0.7201973,2.774155,53.34501,32.05172,0.9920258,0.9920258,0,0,0,0.9920258,279.6455,0,0,0,2.774155,1.044238,0.9920258,0,0,5.396571,5.76836,1.729918,0,1.729918,10.52153,75.15367,0.1399406,1.091228,2.219324,0,8.542516
10/1/2007 9:00:00 AM,0.8414539,30.52826,-144.9145,29.97341,0.8789871,3.234931,60.99405,34.84212,0.8669164,0.8669164,0,-1,0,0.8669164,373.1537,0,0,0,3.234931,0.9125435,0.8669164,0,0,3.666654,7.325286,2.322387,0,2.322387,12.72474,90.89085,0.1398312,0.953608,2.587944,0,10.56022
10/1/2007 10:00:00 AM,0.7811164,34.00916,-162.1539,15.22847,0.9783194,3.470816,66.90136,37.65319,0.3497626,0.3497626,0,0,0,0.3497626,992.335,1.758379,0,0,3.470816,0.3681711,0.3497626,0,0,1.344267,9.415434,1.344267,0,1.344267,14.00003,100,0.1397679,0.3847388,2.776653,0,12.88625
10/1/2007 11:00:00 AM,0.8392919,35.20083,179.695,3.836859,1.011426,3.514415,70.15546,39.83728,1.189785,1.189785,0,0,0,1.189785,295.3823,2.262009,0,0,3.514415,1.252406,1.189785,0,0,0,10.62527,0,0,0,14.00003,100,0.1397679,1.308764,2.811532,0,14.13969
10/1/2007 12:00:00 PM,0.9682327,33.92816,161.5609,15.71208,0.9760519,3.376025,70.86192,41.58731,0.4110599,0.4110599,0,0,0,0.4110599,821.2978,2.943331,0,0,3.376025,0.4326946,0.4110599,0,0,0,10.62527,0,0,0,14.00003,100,0.1397679,0.4521658,2.70082,0,14.0013
10/1/2007 1:00:00 PM,0.6987092,30.37772,144.3633,30.46852,0.8746067,3.050509,69.56932,43.3649,1.857162,1.857162,0,0,0,1.857162,164.2565,1.095603,0,0,3.050509,1.954907,1.857162,0,0,0,10.62527,0,0,0,14.00003,100,0.1397679,2.042878,2.440408,0,13.67578
10/1/2007 2:00:00 PM,0.6863857,25.00232,128.5674,45.37669,0.7140023,2.554202,65.58371,44.26058,2.853603,2.853603,0,-1,0,2.853603,89.50794,0,4.440892E-16,0,2.554202,3.003793,2.853603,0,0,0,10.62527,0,0.4495914,-0.4495914,13.52612,96.61493,0.1397679,3.138964,2.043361,0,13.17948
10/1/2007 3:00:00 PM,0.4882109,18.34162,114.128,60.32324,0.5051797,1.876544,59.46495,44.4535,0.835913,0.835913,0,0,0,0.835913,224.4903,0.4970893,0,0,1.876544,0.8799084,0.835913,0,0,0.499546,10.17568,0.499546,0,0.499546,14.00003,100,0.1397444,0.9195043,1.501235,0,12.05223
10/1/2007 4:00:00 PM,0.2883326,10.90248,100.6932,75.28398,0.262354,1.016397,52.35548,44.60508,0.9462724,0.9462724,0,0,0,0.9462724,107.4106,0.02032075,0,0,1.016397,0.9960762,0.9462724,0,0,0,10.62527,0,0,0,14.00003,100,0.1397444,1.0409,0.8131176,0,11.64167
10/1/2007 5:00:00 PM,0.07663508,3.128652,87.79672,90.24993,0.006134537,0.02492487,43.93759,43.75762,0.9295934,0.9295934,0,0,0,0.9295934,2.681266,0,1.110223E-16,0,0.02492487,0.9785194,0.9295934,0,0,0,10.62527,0,0.9535945,-0.9535945,12.99485,92.82018,0.1397444,1.022553,0.0199399,0,10.6502
10/1/2007 6:00:00 PM,0,0,74.95656,90,0,0,42.12472,42.12472,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.059549,9.671679,0,0,0,12.99485,92.82018,0.1397444,0,0,0,9.671679
10/1/2007 7:00:00 PM,0,0,61.7158,90,0,0,40.45737,40.45737,0.6897248,0.6897248,0,-1,0,0.6897248,0,0,0,0,0,0.7260261,0.6897248,0,0,1.059549,9.671679,0,0.7260261,-0.7260261,12.22955,87.35377,0.1397444,0.7586973,0,0,9.671679
10/1/2007 8:00:00 PM,0,0,47.6809,90,0,0,38.7349,38.7349,3.745575,3.33,0,-1,0,3.33,0,0,0.4155755,0.7901331,0,3.505263,3.33,0,0,1.866245,8.945654,0,3.505263,-3.505263,8.53468,60.96188,0.1397444,4.120133,0,0,8.945654
10/1/2007 9:00:00 PM,0,0,32.59949,90,0,0,37.28114,37.28114,1.631762,1.631762,0,-1,0,1.631762,0,0,2.220446E-16,0,0,1.717644,1.631762,0,0,5.760982,5.440391,0,1.717644,-1.717644,6.724125,48.02937,0.1397444,1.794938,0,0,5.440391
10/1/2007 10:00:00 PM,0,0,16.48577,90,0,0,35.84804,35.84804,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.669475,3.722747,0,0,0,6.724125,48.02937,0.1397444,0,0,0,3.722747
10/1/2007 11:00:00 PM,0,0,-0.2811157,90,0,0,34.95924,34.95924,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.669475,3.722747,0,0,0,6.724125,48.02937,0.1397444,0,0,0,3.722747
10/2/2007 12:00:00 AM,0,0,-17.06083,90,0,0,34.2427,34.2427,0.5788327,0.5788327,0,-1,0,0.5788327,0,0,0,0,0,0.6092976,0.5788327,0,0,7.669475,3.722747,0,0.6092976,-0.6092976,6.081869,43.44183,0.1397444,0.636716,0,0,3.722747
10/2/2007 1:00:00 AM,0,0,-33.08383,90,0,0,33.46414,33.46414,0.1673078,0.1673078,0,-1,0,0.1673078,0,0,2.775558E-17,0,0,0.1761135,0.1673078,0,0,8.346473,3.113449,0,0.1761135,-0.1761135,5.896229,42.11584,0.1397444,0.1840386,0,0,3.113449
10/2/2007 2:00:00 AM,0,0,-48.08336,90,0,0,32.86472,32.86472,0.2079239,0.2079239,0,-1,0,0.2079239,0,0,2.775558E-17,0,0,0.2188672,0.2079239,0,0,8.542154,2.937335,0,0.2188672,-0.2188672,5.665523,40.46794,0.1397444,0.2287163,0,0,2.937335
10/2/2007 3:00:00 AM,0,0,-62.05655,90,0,0,32.38243,32.38243,0.4796475,0.4796475,0,-1,0,0.4796475,0,0,1.110223E-16,0,0,0.5048921,0.4796475,0,0,8.78534,2.718468,0,0.5048921,-0.5048921,5.13332,36.6665,0.1397444,0.5276122,0,0,2.718468
10/2/2007 4:00:00 AM,0.00005131096,0,-75.25963,90,0,0,31.83813,31.83813,0.05175076,0.05175076,0,-1,0,0.05175076,0,0,6.938894E-18,0,0,0.05447448,0.05175076,0,0,9.346332,2.213576,0,0.05447448,-0.05447448,5.075899,36.25635,0.1397444,0.05692583,0,0,2.213576
10/2/2007 5:00:00 AM,0.08957572,3.771801,-88.08665,89.66759,0.01409904,0.06112519,31.79974,31.39029,0.3697455,0.3697455,0,0,0,0.3697455,16.53169,0,5.551115E-17,0,0.06112519,0.3892058,0.3697455,0,0,9.406858,2.159102,0,0.3280806,-0.3280806,4.730071,33.78616,0.1397444,0.40672,0.04890015,0,2.220227
10/2/2007 6:00:00 AM,0.3008544,11.54256,-100.9951,74.70922,0.2729412,1.138494,39.11735,31.14225,0.778201,0.778201,0,0,0,0.778201,146.2982,0,0,0,1.138494,0.819159,0.778201,0,0,9.771393,1.831021,0.3193353,0,0.3193353,5.03302,35.95007,0.1397294,0.8560211,0.9107954,0,2.969515
10/2/2007 7:00:00 AM,0.5145402,18.96855,-114.469,59.75748,0.5147656,2.068002,45.973,30.84599,1.771804,1.771804,0,0,0,1.771804,116.7173,0,0,0,2.068002,1.865057,1.771804,0,0,9.452057,2.118423,0.2029442,0,0.2029442,5.225549,37.32528,0.1397199,1.948985,1.654401,0,4.186424
10/2/2007 8:00:00 AM,0.720686,25.60265,-128.9768,44.82364,0.721978,2.780828,53.35652,32.01038,0.9496276,0.9496276,0,0,0,0.9496276,292.8335,0,0,0,2.780828,0.999608,0.9496276,0,0,9.249113,2.301073,1.78122,0,1.78122,6.915363,49.39535,0.1396362,1.04459,2.224663,0,5.081901
10/2/2007 9:00:00 AM,0.7695344,30.93288,-144.869,29.93851,0.8804742,3.238675,61.08152,34.88346,1.675165,1.675165,0,-1,0,1.675165,193.3347,0,0,0,3.238675,1.763332,1.675165,0,0,7.467893,3.904171,1.475343,0,1.475343,8.314997,59.39272,0.139567,1.842682,2.59094,0,7.142846
10/2/2007 10:00:00 AM,0.7577602,34.4152,-162.1774,15.24999,1.31073,4.34587,77.24548,37.72898,0,0,0,0,0,0,0,0,0,0,4.34587,0,0,0,0,5.992549,5.23198,4.34587,0,4.34587,12.43785,88.84161,0.1393635,0,3.476696,0,9.577849
10/2/2007 11:00:00 AM,0.6798341,35.59826,179.5902,4.239597,1.169819,3.934254,75.12783,39.91996,0,0,0,0,0,0,0,2.287574,0,0,3.934254,0,0,0,0,1.64668,9.143262,1.64668,0,1.64668,14.00003,100,0.1392865,0,3.147403,0,13.07752
10/2/2007 12:00:00 PM,0.7467179,34.30639,161.381,15.89252,1.290178,4.177623,80.70321,41.69755,0.5316415,0.5316415,0,0,0,0.5316415,785.7971,3.618001,0,0,4.177623,0.5596226,0.5316415,0,0,0,10.62527,0,0,0,14.00003,100,0.1392865,0.5848056,3.342099,0,14.8029
10/2/2007 1:00:00 PM,0.7077392,30.7308,144.1294,30.59955,0.8746138,3.048181,69.68922,43.48203,3.081256,3.081256,1.25,0,0.50625,3.081256,98.92658,1.120543,0,0,3.048181,1.927638,1.831256,0,0,0,10.62527,0,0,0,14.00003,100,0.1392865,3.389382,2.438545,5,13.67346
10/2/2007 2:00:00 PM,0.6301139,25.33084,128.3029,45.48824,0.71369,2.550766,65.72849,44.41216,0.9816183,0.9816183,0,-1,0,0.9816183,259.8531,1.517484,0,0,2.550766,1.033282,0.9816183,0,0,0,10.62527,0,0,0,14.00003,100,0.1392865,1.07978,2.040613,0,13.17604
10/2/2007 3:00:00 PM,0.460104,18.65104,113.85,60.42329,0.5046145,1.873294,59.56654,44.57063,0.1975623,0.1975623,0,0,0,0.1975623,948.204,1.665334,0,0,1.873294,0.2079603,0.1975623,0,0,0,10.62527,0,0,0,14.00003,100,0.1392865,0.2173186,1.498635,0,12.49857
10/2/2007 4:00:00 PM,0.2775038,11.20063,100.4117,75.3755,0.2616172,1.012979,52.45146,44.72221,1.662702,1.662702,0,0,0,1.662702,60.92366,0,0,0,1.012979,1.750213,1.662702,0,0,0,10.62527,0,0.7372339,-0.7372339,13.22292,94.4492,0.1392865,1.828973,0.8103833,0,11.63825
10/2/2007 5:00:00 PM,0.07331901,3.424076,87.51703,90.33401,0.006130488,0.02489232,44.05462,43.87475,1.182335,1.182335,0,0,0,1.182335,2.105352,0,2.220446E-16,0,0.02489232,1.244563,1.182335,0,0,0.8191487,9.888041,0,1.219671,-1.219671,11.93727,85.26604,0.1392865,1.300569,0.01991386,0,9.912932
10/2/2007 6:00:00 PM,0,0,74.68268,90,0,0,42.2074,42.2074,0.9257563,0.9257563,0,0,0,0.9257563,0,0,1.110223E-16,0,0,0.9744803,0.9257563,0,0,2.174339,8.668369,0,0.9744803,-0.9744803,10.91008,77.92896,0.1392865,1.018332,0,0,8.668369
10/2/2007 7:00:00 PM,0,0,61.45301,90,0,0,40.54005,40.54005,1.814005,1.814005,0,-1,0,1.814005,0,0,2.220446E-16,0,0,1.909478,1.814005,0,0,3.257095,7.693889,0,1.909478,-1.909478,8.897309,63.55209,0.1392865,1.995405,0,0,7.693889
10/2/2007 8:00:00 PM,0,0,47.43813,90,0,0,38.79691,38.79691,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.378737,5.78441,0,0,0,8.897309,63.55209,0.1392865,0,0,0,5.78441
10/2/2007 9:00:00 PM,0,0,32.39051,90,0,0,37.32248,37.32248,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.378737,5.78441,0,0,0,8.897309,63.55209,0.1392865,0,0,0,5.78441
10/2/2007 10:00:00 PM,0,0,16.32756,90,0,0,35.88938,35.88938,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.378737,5.78441,0,0,0,8.897309,63.55209,0.1392865,0,0,0,5.78441
10/2/2007 11:00:00 PM,0,0,-0.3745241,90,0,0,34.97992,34.97992,0.4318507,0.4318507,0,-1,0,0.4318507,0,0,0,0,0,0.4545797,0.4318507,0,0,5.378737,5.78441,0,0.4545797,-0.4545797,8.41814,60.12946,0.1392865,0.4750358,0,0,5.78441
10/3/2007 12:00:00 AM,0,0,-17.08401,90,0,0,34.2427,34.2427,0.3274133,0.3274133,0,-1,0,0.3274133,0,0,0,0,0,0.3446455,0.3274133,0,0,5.883826,5.329831,0,0.3446455,-0.3446455,8.054852,57.53455,0.1392865,0.3601546,0,0,5.329831
10/3/2007 1:00:00 AM,0,0,-33.04729,90,0,0,33.48481,33.48481,0.2786898,0.2786898,0,-1,0,0.2786898,0,0,0,0,0,0.2933577,0.2786898,0,0,6.266766,4.985185,0,0.2933577,-0.2933577,7.745626,55.32579,0.1392865,0.3065588,0,0,4.985185
10/3/2007 2:00:00 AM,0,0,-48.00179,90,0,0,32.86472,32.86472,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.592719,4.691828,0,0,0,7.745626,55.32579,0.1392865,0,0,0,4.691828
10/3/2007 3:00:00 AM,0,0,-61.94499,90,0,0,32.38243,32.38243,0.4305341,0.4305341,0,-1,0,0.4305341,0,0,5.551115E-17,0,0,0.4531938,0.4305341,0,0,6.592719,4.691828,0,0.4531938,-0.4531938,7.267918,51.9136,0.1392865,0.4735875,0,0,4.691828
10/3/2007 4:00:00 AM,0.0004192246,0,-75.13048,90,0,0,31.83813,31.83813,0.7533674,0.7533674,0,-1,0,0.7533674,0,0,1.110223E-16,0,0,0.7930183,0.7533674,0,0,7.096267,4.238634,0,0.7930183,-0.7930183,6.432003,45.94279,0.1392865,0.8287041,0,0,4.238634
10/3/2007 5:00:00 AM,0.08705143,4.153092,-87.94987,89.58524,0.01575511,0.06829524,31.82717,31.36962,0,0,0,0,0,0,0,0,0,0,0.06829524,0,0,0,0,7.977398,3.445616,0.06829524,0,0.06829524,6.496794,46.40558,0.1392834,0,0.05463619,0,3.513911
10/3/2007 6:00:00 AM,0.2617821,11.92529,-100.8599,74.63507,0.3440557,1.419271,41.17114,31.10091,0.04929994,0.04929994,0,0,0,0.04929994,2878.849,0,0,0,1.419271,0.05189468,0.04929994,0,0,7.909103,3.507081,1.367376,0,1.367376,7.794001,55.67133,0.1392195,0.05422994,1.135417,0,4.926353
10/3/2007 7:00:00 AM,0.4650376,19.35659,-114.3463,59.69288,0.5167145,2.075563,45.99611,30.81154,0.6004705,0.6004705,0,0,0,0.6004705,345.6561,0,0,0,2.075563,0.6320742,0.6004705,0,0,6.541727,4.73772,1.443489,0,1.443489,9.163415,65.45283,0.1391522,0.6605176,1.66045,0,6.813283
10/3/2007 8:00:00 AM,0.6472456,25.99848,-128.8818,44.77218,0.7237033,2.787199,53.37337,31.97593,0,0,0,0,0,0,0,0,0,0,2.787199,0,0,0,0,5.098238,6.03686,2.787199,0,2.787199,11.80758,84.33972,0.1390224,0,2.22976,0,8.824059
10/3/2007 9:00:00 AM,0.7847298,31.33583,-144.8217,29.90994,0.8819035,3.242794,61.13906,34.89724,1.395499,1.395499,0,-1,0,1.395499,232.3753,0,0,0,3.242794,1.468946,1.395499,0,0,2.311038,8.54534,1.773848,0,1.773848,13.4904,96.35984,0.1389399,1.535049,2.594235,0,11.78813
10/3/2007 10:00:00 AM,0.839433,34.81976,-162.1996,15.28315,0.9805391,3.473779,67.12464,37.80477,0,0,0,0,0,0,0,2.936588,0,0,3.473779,0,0,0,0,0.5371907,10.1418,0.5371907,0,0.5371907,14.00003,100,0.1389149,0,2.779023,0,13.61558
10/3/2007 11:00:00 AM,1.039012,35.99436,179.4863,4.641617,1.01289,3.513823,70.40532,40.03709,0.2974216,0.2974216,0,0,0,0.2974216,1181.428,3.200747,0,0,3.513823,0.3130754,0.2974216,0,0,0,10.62527,0,0,0,14.00003,100,0.1389149,0.3271638,2.811058,0,14.1391
10/3/2007 12:00:00 PM,1.031705,34.6834,161.2015,16.07918,0.9767529,3.372873,71.11637,41.81468,0,0,0,0,0,0,0,3.372873,0,0,3.372873,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1389149,0,2.698298,0,13.99815
10/3/2007 1:00:00 PM,0.9629099,31.08276,143.8959,30.73324,0.874589,3.044932,69.85037,43.64049,2.193077,2.193077,0,0,0,2.193077,138.8429,0.73643,0,0,3.044932,2.308502,2.193077,0,0,0,10.62527,0,0,0,14.00003,100,0.1389149,2.412385,2.435946,0,13.67021
10/3/2007 2:00:00 PM,0.7619021,25.6584,128.039,45.60077,0.7133589,2.547835,65.83762,44.52929,0,0,0,-1,0,0,0,2.547835,0,0,2.547835,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1389149,0,2.038268,0,13.17311
10/3/2007 3:00:00 PM,0.5787472,18.95971,113.5731,60.52327,0.5040445,1.870031,59.66797,44.68776,1.214915,1.214915,0,0,0,1.214915,153.9228,0.5911728,0,0,1.870031,1.278858,1.214915,0,0,0,10.62527,0,0,0,14.00003,100,0.1389149,1.336406,1.496024,0,12.49531
10/3/2007 4:00:00 PM,0.3246075,11.49825,100.1315,75.46616,0.26089,1.009356,52.58931,44.88067,1.297819,1.297819,0,0,0,1.297819,77.77325,2.220446E-16,0,0,1.009356,1.366125,1.297819,0,0,0,10.62527,0,0.3567692,-0.3567692,13.62396,97.3138,0.1389149,1.427601,0.8074849,0,11.63463
10/3/2007 5:00:00 PM,0.09808303,3.719168,87.23914,90.41652,0.007217258,0.02928204,44.19676,43.98499,0.1859629,0.1859629,0,0,0,0.1859629,15.74617,0,0,0,0.02928204,0.1957505,0.1859629,0,0,0.3964103,10.26851,0,0.1664684,-0.1664684,13.44849,96.06043,0.1389149,0.2045592,0.02342563,0,10.29779
10/3/2007 6:00:00 PM,0.00004628622,0,74.41099,90,0,0,42.32453,42.32453,2.269381,2.269381,0,0,0,2.269381,0,0,4.440892E-16,0,0,2.388822,2.269381,0,0,0.5813752,10.10204,0,2.388822,-2.388822,10.93045,78.07447,0.1389149,2.496319,0,0,10.10204
10/3/2007 7:00:00 PM,0,0,61.19279,90,0,0,40.61584,40.61584,0.7035391,0.7035391,0,-1,0,0.7035391,0,0,1.110223E-16,0,0,0.7405675,0.7035391,0,0,3.235621,7.713215,0,0.7405675,-0.7405675,10.14982,72.49858,0.1389149,0.7738931,0,0,7.713215
10/3/2007 8:00:00 PM,0,0,47.19825,90,0,0,38.89337,38.89337,0.4760312,0.4760312,0,-1,0,0.4760312,0,0,5.551115E-17,0,0,0.5010855,0.4760312,0,0,4.058474,6.972648,0,0.5010855,-0.5010855,9.621631,68.7258,0.1389149,0.5236343,0,0,6.972648
10/3/2007 9:00:00 PM,0,0,32.18462,90,0,0,37.37759,37.37759,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.615236,6.471562,0,0,0,9.621631,68.7258,0.1389149,0,0,0,6.471562
10/3/2007 10:00:00 PM,0,0,16.17228,90,0,0,35.92383,35.92383,0.4410346,0.4410346,0,-1,0,0.4410346,0,0,5.551115E-17,0,0,0.464247,0.4410346,0,0,4.615236,6.471562,0,0.464247,-0.464247,9.132272,65.23038,0.1389149,0.4851381,0,0,6.471562
10/3/2007 11:00:00 PM,0,0,-0.4655431,90,0,0,35.01437,35.01437,0.1983849,0.1983849,0,-1,0,0.1983849,0,0,2.775558E-17,0,0,0.2088262,0.1983849,0,0,5.131066,6.007315,0,0.2088262,-0.2088262,8.912149,63.65808,0.1389149,0.2182234,0,0,6.007315
10/4/2007 12:00:00 AM,0,0,-17.10546,90,0,0,34.27715,34.27715,0.1603339,0.1603339,0,-1,0,0.1603339,0,0,2.775558E-17,0,0,0.1687726,0.1603339,0,0,5.363095,5.798489,0,0.1687726,-0.1687726,8.734247,62.38736,0.1389149,0.1763673,0,0,5.798489
10/4/2007 1:00:00 AM,0,0,-33.00967,90,0,0,33.50548,33.50548,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.55062,5.629716,0,0,0,8.734247,62.38736,0.1389149,0,0,0,5.629716
10/4/2007 2:00:00 AM,0,0,-47.91954,90,0,0,32.86472,32.86472,0.8091143,0.8091143,0,-1,0,0.8091143,0,0,1.110223E-16,0,0,0.8516993,0.8091143,0,0,5.55062,5.629716,0,0.8516993,-0.8516993,7.836478,55.97473,0.1389149,0.8900257,0,0,5.629716
10/4/2007 3:00:00 AM,0,0,-61.83287,90,0,0,32.36176,32.36176,0.3181196,0.3181196,0,-1,0,0.3181196,0,0,5.551115E-17,0,0,0.3348628,0.3181196,0,0,6.496953,4.778017,0,0.3348628,-0.3348628,7.483501,53.45347,0.1389149,0.3499316,0,0,4.778017
10/4/2007 4:00:00 AM,0.0008444992,0,-75.0007,90,0,0,31.79679,31.79679,0.3733981,0.3733981,0,-1,0,0.3733981,0,0,5.551115E-17,0,0,0.3930506,0.3733981,0,0,6.869022,4.443154,0,0.3930506,-0.3930506,7.06919,50.49411,0.1389149,0.4107379,0,0,4.443154
10/4/2007 5:00:00 AM,0.07978509,4.532341,-87.81225,89.50453,0.01723153,0.07469196,31.8356,31.33517,0.3432619,0.3432619,0,0,0,0.3432619,21.75947,0,5.551115E-17,0,0.07469196,0.3613283,0.3432619,0,0,7.305745,4.050104,0,0.2866364,-0.2866364,6.767048,48.33596,0.1389149,0.3775881,0.05975357,0,4.124795
10/4/2007 6:00:00 AM,0.1860909,12.30594,-100.7236,74.56329,0.2254816,0.9480063,37.63983,31.05958,0.4928037,0.4928037,0,0,0,0.4928037,192.37,0,0,0,0.9480063,0.5187408,0.4928037,0,0,7.62423,3.763467,0.4292655,0,0.4292655,7.174285,51.24479,0.138895,0.5420841,0.758405,0,4.711473
10/4/2007 7:00:00 AM,0.4481174,19.74257,-114.2222,59.63148,0.6831712,2.668578,50.92854,30.7702,1.587935,1.587935,0,0,0,1.587935,168.0534,0,0,0,2.668578,1.67151,1.587935,0,0,7.194964,4.149806,0.997068,0,0.997068,8.120187,58.00122,0.1388487,1.746728,2.134863,0,6.818385
10/4/2007 8:00:00 AM,0.6407517,26.39233,-128.785,44.72508,0.725372,2.792809,53.4236,31.97593,0,0,0,0,0,0,0,0,0,0,2.792809,0,0,0,0,6.197896,5.047167,2.792809,0,2.792809,10.76968,76.92612,0.1387192,0,2.234247,0,7.839976
10/4/2007 9:00:00 AM,0.8898662,31.73698,-144.7728,29.88775,0.8832742,3.245752,61.24412,34.95924,0,0,0,-1,0,0,0,0,0,0,3.245752,0,0,0,0,3.405088,7.560695,3.245752,0,3.245752,13.84887,98.9203,0.138569,0,2.596601,0,10.80645
10/4/2007 10:00:00 AM,0.8389488,35.22272,-162.2202,15.32782,0.981564,3.474541,67.25486,37.90123,1.052394,1.052394,0,0,0,1.052394,330.156,2.207422,0,0,3.474541,1.107783,1.052394,0,0,0.1593358,10.48187,0.1593358,0,0.1593358,14.00003,100,0.1385617,1.157633,2.779633,0,13.95641
10/4/2007 11:00:00 AM,1.009305,36.38902,179.3833,5.042595,1.013546,3.513067,70.53849,40.14733,1.461198,1.461198,0,0,0,1.461198,240.4238,1.974964,0,0,3.513067,1.538103,1.461198,0,0,0,10.62527,0,0,0,14.00003,100,0.1385617,1.607318,2.810453,0,14.13834
10/4/2007 12:00:00 PM,0.9783756,35.05908,161.0227,16.27159,0.9770395,3.371039,71.24516,41.9318,1.706093,1.706093,0,0,0,1.706093,197.5882,1.575151,0,0,3.371039,1.795888,1.706093,0,0,0,10.62527,0,0,0,14.00003,100,0.1385617,1.876703,2.696831,0,13.99631
10/4/2007 1:00:00 PM,0.7975893,31.43351,143.663,30.86937,0.8745333,3.043252,69.92611,43.71628,0.9784675,0.9784675,0,0,0,0.9784675,311.0223,2.013286,0,0,3.043252,1.029966,0.9784675,0,0,0,10.62527,0,0,0,14.00003,100,0.1385617,1.076314,2.434602,0,13.66853
10/4/2007 2:00:00 PM,0.5895821,25.98492,127.776,45.71413,0.9551027,3.250226,73.35064,44.64642,0,0,0,-1,0,0,0,3.250226,0,0,3.250226,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1385617,0,2.600181,0,13.8755
10/4/2007 3:00:00 PM,0.4378892,19.26756,113.2973,60.62305,0.6633329,2.387601,64.59888,44.80488,2.141767,2.141767,0,0,0,2.141767,111.4781,0.1331094,0,0,2.387601,2.254492,2.141767,0,0,0,10.62527,0,0,0,14.00003,100,0.1385617,2.355944,1.910081,0,13.01288
10/4/2007 4:00:00 PM,0.213238,11.79528,99.85297,75.55585,0.2654149,1.025607,52.80017,44.95646,0,0,0,0,0,0,0,1.025607,0,0,1.025607,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1385617,0,0.8204853,0,11.65088
10/4/2007 5:00:00 PM,0.09326136,4.013875,86.96317,90.49737,0.006931212,0.02810993,44.27106,44.06767,1.062629,1.062629,0,0,0,1.062629,2.645319,0,2.220446E-16,0,0.02810993,1.118557,1.062629,0,0,0,10.62527,0,1.090447,-1.090447,12.8506,91.78979,0.1385617,1.168892,0.02248794,0,10.65338
10/4/2007 6:00:00 PM,0.0002099359,0,74.1416,90,0,0,42.40031,42.40031,3.486271,3.486271,4.761648,0,1.46493,3.486271,0,2.220446E-16,0,0,0,0,0,1.275376,1.211607,1.211607,9.534827,1.211607,0,1.211607,14.00003,100,0.1386347,3.834898,0,5,9.534827
10/4/2007 7:00:00 PM,0,0,60.93527,90,0,0,40.69163,40.69163,2.886024,2.886024,0,-1,0,2.886024,0,0,0,0,0,3.03792,2.886024,0,0,0,10.62527,0,3.03792,-3.03792,10.79778,77.12684,0.1386347,3.174626,0,0,10.62527
10/4/2007 8:00:00 PM,0,0,46.9614,90,0,0,38.94849,38.94849,3.265695,3.265695,0,-1,0,3.265695,0,0,4.440892E-16,0.2622645,0,3.437574,3.265695,0,0,3.375466,7.587354,0,3.437574,-3.437574,7.174259,51.2446,0.1386347,3.592264,0,0,7.587354
10/4/2007 9:00:00 PM,0,0,31.9819,90,0,0,37.4396,37.4396,2.720758,2.720758,0,-1,0,2.720758,0,0,0,0,0,2.863956,2.720758,0,0,7.194993,4.149781,0,2.863956,-2.863956,4.155384,29.68125,0.1386347,2.992834,0,0,4.149781
10/4/2007 10:00:00 PM,0,0,16.02,90,0,0,35.96517,35.96517,0.2264155,0.2264155,0,-1,0,0.2264155,0,0,2.775558E-17,0,0,0.2383321,0.2264155,0,0,10.37717,1.285824,0,0.2383321,-0.2383321,3.904159,27.8868,0.1386347,0.249057,0,0,1.285824
10/4/2007 11:00:00 PM,0,0,-0.5540972,90,0,0,35.03503,35.03503,0.1322371,0.1322371,0,-1,0,0.1322371,0,0,2.775558E-17,0,0,0.1391969,0.1322371,0,0,10.64198,1.047492,0,0.1391969,-0.1391969,3.757433,26.83875,0.1386347,0.1454608,0,0,1.047492
10/5/2007 12:00:00 AM,0,0,-17.12512,90,0,0,34.27715,34.27715,0.3003287,0.3003287,0,-1,0,0.3003287,0,0,5.551115E-17,0,0,0.3161355,0.3003287,0,0,10.79664,0.9082954,0,0.3161355,-0.3161355,3.424197,24.4585,0.1386347,0.3303616,0,0,0.9082954
10/5/2007 1:00:00 AM,0,0,-32.97092,90,0,0,33.48481,33.48481,0.1679912,0.1679912,0,-1,0,0.1679912,0,0,2.775558E-17,0,0,0.1768329,0.1679912,0,0,11.1479,0.5921599,0,0.1768329,-0.1768329,3.237799,23.12709,0.1386347,0.1847903,0,0,0.5921599
10/5/2007 2:00:00 AM,0,0,-47.83654,90,0,0,32.84406,32.84406,0.3561113,0.3561113,0,-1,0,0.3561113,0,0,5.551115E-17,0,0,0.374854,0.3561113,0,0,11.34439,0.415327,0,0.374854,-0.374854,2.842668,20.30473,0.1386347,0.3917224,0,0,0.415327
10/5/2007 3:00:00 AM,0,0,-61.72014,90,0,0,32.32042,32.32042,0.2737616,0.03844937,0,-1,0,0.03844937,0,0,0.2353122,0.2626884,0,0.04047302,0.03844937,0,0,11.76089,0.04047302,0,0.04047302,-0.04047302,2.800006,20,0.1386347,0.3011377,0,0,0.04047302
10/5/2007 4:00:00 AM,0.001849958,0,-74.87026,90,0,0,31.78301,31.78301,0.3662492,0,0,-1,0,0,0,0,0.3662492,0.4028741,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1386347,0.4028741,0,0,0
10/5/2007 5:00:00 AM,0.07479313,4.909395,-87.67376,89.42561,0.0237768,0.1029837,31.98443,31.29383,0.1329965,0.1329965,3.63826,0,1.158245,0.1329965,77.43341,4.440892E-16,0,0,0.1029837,0,0,3.505263,3.33,11.80586,0,3.432984,0,3.432984,6.05682,43.26291,0.1387174,0.1462962,0.08238699,5,0.1029837
10/5/2007 6:00:00 AM,0.2165411,12.68436,-100.5861,74.49397,0.2666761,1.114294,38.7944,31.00446,0.3669252,0.3669252,3.872188,0,1.222107,0.3669252,303.6842,4.440892E-16,0,0,1.114294,0,0,3.505263,3.33,8.372876,3.089685,4.444294,0,4.444294,10.27305,73.37876,0.1387769,0.4036177,0.8914351,5,4.203979
10/5/2007 7:00:00 AM,0.3466524,20.12634,-114.0966,59.57338,0.5097635,2.051365,45.67067,30.69441,1.300353,1.300353,3.08371,0,1.006853,1.300353,157.7545,0,0,0,2.051365,0,0,1.783357,1.694189,3.928583,7.08955,3.745554,0,3.745554,13.82639,98.75974,0.138789,1.430388,1.641092,5,9.140915
10/5/2007 8:00:00 AM,0.568697,26.78406,-128.6865,44.68241,0.9090188,3.387901,58.91327,31.91392,1.211007,1.211007,0,0,0,1.211007,279.7589,1.930128,0,0,3.387901,1.274744,1.211007,0,0,0.1830287,10.46055,0.1830287,0,0.1830287,14.00003,100,0.1387806,1.332108,2.71032,0,13.84845
10/5/2007 9:00:00 AM,0.9190925,32.13617,-144.7219,29.87196,0.8845858,3.24936,61.30513,34.97992,0.9552027,0.9552027,0,-1,0,0.9552027,340.175,2.243884,0,0,3.24936,1.005476,0.9552027,0,0,0,10.62527,0,0,0,14.00003,100,0.1387806,1.050723,2.599488,0,13.87463
10/5/2007 10:00:00 AM,0.8283782,35.62394,-162.2393,15.38382,0.9825322,3.475914,67.34805,37.96323,1.329717,1.329717,0,0,0,1.329717,261.4024,2.076211,0,0,3.475914,1.399703,1.329717,0,0,0,10.62527,0,0,0,14.00003,100,0.1387806,1.462689,2.780731,0,14.10119
10/5/2007 11:00:00 AM,0.8676924,36.78214,179.2815,5.442265,1.01415,3.512809,70.64184,40.23,1.176181,1.176181,0,0,0,1.176181,298.6622,2.274724,0,0,3.512809,1.238086,1.176181,0,0,0,10.62527,0,0,0,14.00003,100,0.1387806,1.2938,2.810247,0,14.13808
10/5/2007 12:00:00 PM,0.8582138,35.43334,160.8447,16.46929,0.9772846,3.369088,71.37268,42.04893,1.047755,1.047755,0,0,0,1.047755,321.5532,2.266188,0,0,3.369088,1.102899,1.047755,0,0,0,10.62527,0,0,0,14.00003,100,0.1387806,1.15253,2.69527,0,13.99436
10/5/2007 1:00:00 PM,0.9059731,31.78298,143.4309,31.00773,0.8744481,3.040658,70.04317,43.83341,0.6379421,0.6379421,0,0,0,0.6379421,476.6354,2.36914,0,0,3.040658,0.671518,0.6379421,0,0,0,10.62527,0,0,0,14.00003,100,0.1387806,0.7017364,2.432526,0,13.66593
10/5/2007 2:00:00 PM,0.5212017,26.31034,127.514,45.82816,0.8269825,2.885721,69.49831,44.72221,1.209205,1.209205,0,-1,0,1.209205,238.646,1.612873,0,0,2.885721,1.272848,1.209205,0,0,0,10.62527,0,0,0,14.00003,100,0.1387806,1.330126,2.308577,0,13.51099
10/5/2007 3:00:00 PM,0.4557123,19.57454,113.0229,60.72251,0.6793402,2.436639,65.16165,44.88067,0.4782502,0.4782502,0,0,0,0.4782502,509.4904,1.933218,0,0,2.436639,0.5034212,0.4782502,0,0,0,10.62527,0,0,0,14.00003,100,0.1387806,0.5260752,1.949311,0,13.06191
10/5/2007 4:00:00 PM,0.2234306,12.09168,99.57612,75.64445,0.2708798,1.045272,53.03904,45.03225,0.6612442,0.6612442,0,0,0,0.6612442,158.0766,0.3492255,0,0,1.045272,0.6960465,0.6612442,0,0,0,10.62527,0,0,0,14.00003,100,0.1387806,0.7273686,0.8362176,0,11.67055
10/5/2007 5:00:00 PM,0.08387446,4.308144,86.68928,90.57645,0.007792748,0.03158626,44.37215,44.14346,0,0,0,0,0,0,0,0.03158626,0,0,0.03158626,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1387806,0,0.02526901,0,10.65686
10/5/2007 6:00:00 PM,0.0007573535,0,73.87466,90,0,0,42.43476,42.43476,0.4026024,0.4026024,0,0,0,0.4026024,0,0,0,0,0,0.423792,0.4026024,0,0,0,10.62527,0,0.423792,-0.423792,13.55331,96.80918,0.1387806,0.4428626,0,0,10.62527
10/5/2007 7:00:00 PM,0,0,60.68055,90,0,0,40.7743,40.7743,1.51806,1.51806,0,-1,0,1.51806,0,0,2.220446E-16,0,0,1.597957,1.51806,0,0,0.47088,10.20148,0,1.597957,-1.597957,11.86892,84.77781,0.1387806,1.669866,0,0,10.20148
10/5/2007 8:00:00 PM,0,0,46.72768,90,0,0,39.01049,39.01049,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.246388,8.603524,0,0,0,11.86892,84.77781,0.1387806,0,0,0,8.603524
10/5/2007 9:00:00 PM,0,0,31.78245,90,0,0,37.49472,37.49472,2.354517,2.354517,0,-1,0,2.354517,0,0,0,0,0,2.478439,2.354517,0,0,2.246388,8.603524,0,2.478439,-2.478439,9.256413,66.1171,0.1387806,2.589968,0,0,8.603524
10/5/2007 10:00:00 PM,0,0,15.87081,90,0,0,35.98584,35.98584,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.000209,6.125086,0,0,0,9.256413,66.1171,0.1387806,0,0,0,6.125086
10/5/2007 11:00:00 PM,0,0,-0.6401137,90,0,0,35.0557,35.0557,0.2589225,0.2589225,0,-1,0,0.2589225,0,0,0,0,0,0.27255,0.2589225,0,0,5.000209,6.125086,0,0.27255,-0.27255,8.96912,64.06502,0.1387806,0.2848147,0,0,6.125086
10/6/2007 12:00:00 AM,0,0,-17.14293,90,0,0,34.27715,34.27715,0.134958,0.134958,0,-1,0,0.134958,0,0,2.775558E-17,0,0,0.142061,0.134958,0,0,5.303042,5.852536,0,0.142061,-0.142061,8.819375,62.99541,0.1387806,0.1484538,0,0,5.852536
10/6/2007 1:00:00 AM,0,0,-32.93097,90,0,0,33.48481,33.48481,0.288692,0.288692,0,-1,0,0.288692,0,0,5.551115E-17,0,0,0.3038863,0.288692,0,0,5.460888,5.710475,0,0.3038863,-0.3038863,8.499051,60.70738,0.1387806,0.3175612,0,0,5.710475
10/6/2007 2:00:00 AM,0,0,-47.75275,90,0,0,32.82338,32.82338,0.5847564,0.5847564,0,-1,0,0.5847564,0,0,1.110223E-16,0,0,0.615533,0.5847564,0,0,5.798539,5.406589,0,0.615533,-0.615533,7.850222,56.0729,0.1387806,0.643232,0,0,5.406589
