Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/14/2007 12:00:00 PM,0.6599909,38.72285,159.3014,18.41634,1.005505,3.435952,72.72101,42.51744,0,0,0,0,0,0,0,3.435952,0,0,3.435952,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1365851,0,2.748762,0,14.06123
10/14/2007 1:00:00 PM,0.6410314,34.8584,141.4003,32.31898,0.9575117,3.262742,73.14964,44.37771,0.8227068,0.8227068,0,0,0,0.8227068,396.5863,2.396735,0,0,3.262742,0.8660071,0.8227068,0,0,0,10.62527,0,0,0,14.00003,100,0.1365851,0.9049774,2.610194,0,13.88802
10/14/2007 2:00:00 PM,0.6885332,29.17996,125.2254,46.85944,0.708912,2.522169,66.45263,45.26651,1.369736,1.369736,0,-1,0,1.369736,184.1354,1.080341,0,0,2.522169,1.441828,1.369736,0,0,0,10.62527,0,0,0,14.00003,100,0.1365851,1.50671,2.017735,0,13.14744
10/14/2007 3:00:00 PM,0.5735385,22.28973,110.6372,61.58236,0.4979507,1.8416,60.18907,45.38363,0.5014638,0.5014638,0,0,0,0.5014638,367.2448,1.313743,0,0,1.8416,0.5278566,0.5014638,0,0,0,10.62527,0,0,0,14.00003,100,0.1365851,0.5516101,1.47328,0,12.46687
10/14/2007 4:00:00 PM,0.2717483,14.72241,97.18367,76.37502,0.2637433,1.016199,53.29827,45.50076,0,0,0,0,0,0,0,1.016199,0,0,1.016199,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1365851,0,0.8129596,0,11.64147
10/14/2007 5:00:00 PM,0.0971725,6.92795,84.33849,91.19289,0.03113781,0.1254906,45.40254,44.48795,0,0,0,0,0,0,0,0.1254906,0,0,0.1254906,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1365851,0,0.1003924,0,10.75076
10/14/2007 6:00:00 PM,0.01435818,0,71.60171,90,0,0,42.63457,42.63457,2.595341,2.595341,0,0,0,2.595341,0,0,0,0,0,2.731938,2.595341,0,0,0,10.62527,0,2.731938,-2.731938,11.12031,79.43064,0.1365851,2.854876,0,0,10.62527
10/14/2007 7:00:00 PM,0,0,58.53283,90,0,0,40.88454,40.88454,2.772374,2.772374,0,-1,0,2.772374,0,0,0,0,0,2.918288,2.772374,0,0,3.035487,7.893336,0,2.918288,-2.918288,8.044167,57.45821,0.1365851,3.049611,0,0,7.893336
10/14/2007 8:00:00 PM,0,0,44.78127,90,0,0,39.06561,39.06561,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.278029,4.975048,0,0,0,8.044167,57.45821,0.1365851,0,0,0,4.975048
10/14/2007 9:00:00 PM,0,0,30.14869,90,0,0,37.47405,37.47405,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.278029,4.975048,0,0,0,8.044167,57.45821,0.1365851,0,0,0,4.975048
10/14/2007 10:00:00 PM,0,0,14.67905,90,0,0,35.88938,35.88938,0.550668,0.550668,0,-1,0,0.550668,0,0,1.110223E-16,0,0,0.5796505,0.550668,0,0,6.278029,4.975048,0,0.5796505,-0.5796505,7.433161,53.0939,0.1365851,0.6057348,0,0,4.975048
10/14/2007 11:00:00 PM,0,0,-1.289553,90,0,0,34.84212,34.84212,0.5188272,0.5188272,0,-1,0,0.5188272,0,0,0,0,0,0.5461339,0.5188272,0,0,6.922086,4.395397,0,0.5461339,-0.5461339,6.857485,48.98194,0.1365851,0.5707099,0,0,4.395397
10/15/2007 12:00:00 AM,0,0,-17.2102,90,0,0,34.02911,34.02911,0.1568366,0.1568366,0,-1,0,0.1568366,0,0,0,0,0,0.1650911,0.1568366,0,0,7.528901,3.849263,0,0.1650911,-0.1650911,6.683464,47.73893,0.1365851,0.1725202,0,0,3.849263
10/15/2007 1:00:00 AM,0,0,-32.50893,90,0,0,33.19544,33.19544,0.09532098,0.09532098,0,-1,0,0.09532098,0,0,1.387779E-17,0,0,0.1003379,0.09532098,0,0,7.712336,3.684172,0,0.1003379,-0.1003379,6.577698,46.98347,0.1365851,0.1048531,0,0,3.684172
10/15/2007 2:00:00 AM,0,0,-46.95558,90,0,0,32.43755,32.43755,0.6280562,0.6280562,0,-1,0,0.6280562,0,0,1.110223E-16,0,0,0.6611118,0.6280562,0,0,7.823822,3.583834,0,0.6611118,-0.6611118,5.880826,42.00581,0.1365851,0.6908618,0,0,3.583834
10/15/2007 3:00:00 AM,0,0,-60.55109,90,0,0,31.83813,31.83813,0.003603934,0.003603934,0,-1,0,0.003603934,0,0,4.336809E-19,0,0,0.003793614,0.003603934,0,0,8.558391,2.922722,0,0.003793614,-0.003793614,5.876827,41.97725,0.1365851,0.003964327,0,0,2.922722
10/15/2007 4:00:00 AM,0.01716275,0.8521961,-73.52208,103.5567,0.008409691,0.03652319,31.4622,31.21804,0.07479371,0.07479371,0,-1,0,0.07479371,48.8319,0,0,0,0.03652319,0.07873023,0.07479371,0,0,8.562606,2.918929,0,0.04220704,-0.04220704,5.832336,41.65946,0.1365851,0.08227308,0.02921855,0,2.955452
10/15/2007 5:00:00 AM,0.1670381,8.526398,-86.23489,88.75427,0.03867107,0.1677414,31.70023,30.57728,0.2405902,0.2405902,0,0,0,0.2405902,69.72082,0,0,0,0.1677414,0.2532528,0.2405902,0,0,8.609503,2.876722,0,0.08551138,-0.08551138,5.742199,41.01563,0.1365851,0.2646492,0.1341931,0,3.044463
10/15/2007 6:00:00 AM,0.3160821,16.313,-99.14087,73.95427,0.3240348,1.347795,39.64294,30.17078,0.3792792,0.3792792,0,0,0,0.3792792,355.3568,0,0,0,1.347795,0.3992413,0.3792792,0,0,8.704515,2.79121,0.9485533,0,0.9485533,6.642076,47.44331,0.1365433,0.4172071,1.078236,0,4.139005
10/15/2007 7:00:00 AM,0.4538527,23.80927,-112.7495,59.1875,0.5877669,2.346767,47.07295,29.78495,0.4391887,0.4391887,0,0,0,0.4391887,534.3412,0,0,0,2.346767,0.4623039,0.4391887,0,0,7.755962,3.644908,1.884463,0,1.884463,8.429834,60.21299,0.1364604,0.4831076,1.877413,0,5.991675
10/15/2007 8:00:00 AM,0.5889878,30.55216,-127.5897,44.50853,0.8387398,3.17945,56.0719,31.21804,1.455626,1.455626,0,0,0,1.455626,218.425,0,0,0,3.17945,1.532238,1.455626,0,0,5.8715,5.340925,1.647213,0,1.647213,9.992517,71.37498,0.1363881,1.601188,2.54356,0,8.520375
10/15/2007 9:00:00 AM,0.7760444,35.98985,-144.0907,30.06471,1.164467,4.061414,69.5728,34.68365,0.4436987,0.4436987,0,-1,0,0.4436987,915.354,0,0,0,4.061414,0.4670512,0.4436987,0,0,4.224287,6.823416,3.594362,0,3.594362,13.40243,95.73145,0.1362304,0.4880686,3.249131,0,10.88483
10/15/2007 10:00:00 AM,0.8102853,39.51245,-162.3141,16.5055,1.240148,4.162433,75.42776,38.09414,1.749504,1.749504,0,0,0,1.749504,237.9207,1.690925,0,0,4.162433,1.841583,1.749504,0,0,0.6299244,10.05834,0.6299244,0,0.6299244,14.00003,100,0.1362028,1.924454,3.329946,0,14.22077
10/15/2007 11:00:00 AM,0.9005823,40.60361,178.3568,9.325889,1.017532,3.514082,71.09908,40.5745,1.64136,1.64136,0,0,0,1.64136,214.0958,1.786335,0,0,3.514082,1.727747,1.64136,0,0,0,10.62527,0,0,0,14.00003,100,0.1362028,1.805496,2.811266,0,14.13936
10/15/2007 12:00:00 PM,0.721945,39.07795,159.1392,18.64403,1.096234,3.677103,75.52116,42.51744,0,0,0,0,0,0,0,3.677103,0,0,3.677103,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1362028,0,2.941683,0,14.30238
10/15/2007 1:00:00 PM,0.8022432,35.19104,141.184,32.46823,0.8722652,3.024317,70.49022,44.33637,1.960713,1.960713,0,0,0,1.960713,154.2458,0.9604085,0,0,3.024317,2.063909,1.960713,0,0,0,10.62527,0,0,0,14.00003,100,0.1362028,2.156785,2.419454,0,13.64959
10/15/2007 2:00:00 PM,0.6811528,29.49115,124.9816,46.97187,0.7084761,2.520829,66.43938,45.26651,1.613608,1.613608,0,-1,0,1.613608,156.2231,0.8222944,0,0,2.520829,1.698535,1.613608,0,0,0,10.62527,0,0,0,14.00003,100,0.1362028,1.774969,2.016663,0,13.1461
10/15/2007 3:00:00 PM,0.6528011,22.58517,110.3841,61.67178,0.4974564,1.840405,60.13234,45.34229,1.470881,1.470881,0,0,0,1.470881,125.1227,0.2921094,0,0,1.840405,1.548295,1.470881,0,0,0,10.62527,0,0,0,14.00003,100,0.1362028,1.617969,1.472324,0,12.46568
10/15/2007 4:00:00 PM,0.4644805,15.00968,96.9313,76.4469,0.2535425,0.9788589,52.95321,45.45942,0,0,0,0,0,0,0,0.9788589,0,0,0.9788589,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1362028,0,0.7830871,0,11.60413
10/15/2007 5:00:00 PM,0.1525229,7.214839,84.09225,91.24923,0.01297859,0.05246128,44.86899,44.48795,0,0,0,0,0,0,0,0.05246128,0,0,0.05246128,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1362028,0,0.04196902,0,10.67774
10/15/2007 6:00:00 PM,0.01179922,0,71.36565,90,0,0,42.59323,42.59323,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1362028,0,0,0,10.62527
10/15/2007 7:00:00 PM,0,0,58.31217,90,0,0,40.85009,40.85009,1.331846,1.331846,0,-1,0,1.331846,0,0,2.220446E-16,0,0,1.401943,1.331846,0,0,0,10.62527,0,1.401943,-1.401943,12.52225,89.44447,0.1362028,1.46503,0,0,10.62527
10/15/2007 8:00:00 PM,0,0,44.58412,90,0,0,39.02428,39.02428,0.9628351,0.9628351,0,-1,0,0.9628351,0,0,0,0,0,1.013511,0.9628351,0,0,1.557714,9.223331,0,1.013511,-1.013511,11.45392,81.81352,0.1362028,1.059119,0,0,9.223331
10/15/2007 9:00:00 PM,0,0,29.98646,90,0,0,37.4396,37.4396,1.341082,1.341082,0,-1,0,1.341082,0,0,2.220446E-16,0,0,1.411665,1.341082,0,0,2.683837,8.209821,0,1.411665,-1.411665,9.965891,71.18479,0.1362028,1.47519,0,0,8.209821
10/15/2007 10:00:00 PM,0,0,14.56454,90,0,0,35.82737,35.82737,0.3935103,0.3935103,0,-1,0,0.3935103,0,0,0,0,0,0.4142214,0.3935103,0,0,4.252354,6.798155,0,0.4142214,-0.4142214,9.529263,68.06602,0.1362028,0.4328614,0,0,6.798155
10/15/2007 11:00:00 PM,0,0,-1.346857,90,0,0,34.76633,34.76633,0.3592545,0.3592545,0,-1,0,0.3592545,0,0,5.551115E-17,0,0,0.3781626,0.3592545,0,0,4.7126,6.383934,0,0.3781626,-0.3781626,9.130645,65.21876,0.1362028,0.39518,0,0,6.383934
10/16/2007 12:00:00 AM,0,0,-17.20647,90,0,0,33.94643,33.94643,0.635752,0.635752,0,-1,0,0.635752,0,0,0,0,0,0.6692126,0.635752,0,0,5.132781,6.005771,0,0.6692126,-0.6692126,8.425233,60.18011,0.1362028,0.6993272,0,0,6.005771
10/16/2007 1:00:00 AM,0,0,-32.45429,90,0,0,33.11965,33.11965,0.04868766,0.04868766,0,-1,0,0.04868766,0,0,6.938894E-18,0,0,0.05125017,0.04868766,0,0,5.87635,5.336559,0,0.05125017,-0.05125017,8.37121,59.79424,0.1362028,0.05355642,0,0,5.336559
10/16/2007 2:00:00 AM,0,0,-46.86153,90,0,0,32.36176,32.36176,0.3234861,0.3234861,0,-1,0,0.3234861,0,0,5.551115E-17,0,0,0.3405117,0.3234861,0,0,5.933295,5.285308,0,0.3405117,-0.3405117,8.01228,57.23045,0.1362028,0.3558347,0,0,5.285308
10/16/2007 3:00:00 AM,0,0,-60.42933,90,0,0,31.76234,31.76234,0.7214053,0.7214053,0,-1,0,0.7214053,0,0,1.110223E-16,0,0,0.759374,0.7214053,0,0,6.311641,4.944797,0,0.759374,-0.759374,7.211829,51.51296,0.1362028,0.7935458,0,0,4.944797
10/16/2007 4:00:00 AM,0.03584093,1.198868,-73.38235,103.4872,0.002935073,0.01276381,31.20678,31.12158,0.280017,0.280017,0,-1,0,0.280017,4.558228,0,0,0,0.01276381,0.2947547,0.280017,0,0,7.15539,4.185423,0,0.2819909,-0.2819909,6.914584,49.38979,0.1362028,0.3080187,0.01021105,0,4.198187
10/16/2007 5:00:00 AM,0.181547,8.869595,-86.08514,88.70078,0.04145869,0.1798476,31.6847,30.48083,0.2286382,0.2286382,0,0,0,0.2286382,78.66035,0,2.775558E-17,0,0.1798476,0.2406718,0.2286382,0,0,7.468713,3.903432,0,0.06082419,-0.06082419,6.85047,48.93183,0.1362028,0.251502,0.1438781,0,4.08328
10/16/2007 6:00:00 AM,0.4293509,16.65713,-98.98877,73.91714,0.2976746,1.244124,38.74876,30.05365,0.3025102,0.3025102,0,0,0,0.3025102,411.2669,0,0,0,1.244124,0.3184318,0.3025102,0,0,7.536296,3.842608,0.9256926,0,0.9256926,7.728659,55.2046,0.1361623,0.3327613,0.9952995,0,5.086732
10/16/2007 7:00:00 AM,0.6754147,24.15891,-112.6049,59.16951,0.5369334,2.163488,45.43927,29.66782,0.933129,0.933129,0,0,0,0.933129,231.8531,0,0,0,2.163488,0.982241,0.933129,0,0,6.610603,4.675731,1.181247,0,1.181247,8.849289,63.20908,0.1361106,1.026442,1.730791,0,6.83922
10/16/2007 8:00:00 AM,0.8667923,30.91091,-127.4677,44.51685,0.7406603,2.858481,53.0139,31.12158,1.504773,1.504773,0,0,0,1.504773,189.9609,0,0,0,2.858481,1.583972,1.504773,0,0,5.429356,5.738854,1.274509,0,1.274509,10.05839,71.84553,0.1360549,1.65525,2.286785,0,8.597335
10/16/2007 9:00:00 AM,1.040098,36.35838,-144.0135,30.11802,0.8950087,3.288493,61.26302,34.62853,1.627496,1.627496,0,-1,0,1.627496,202.0584,0,0,0,3.288493,1.713154,1.627496,0,0,4.154847,6.885912,1.575339,0,1.575339,11.55289,82.52049,0.1359861,1.790246,2.630794,0,10.17441
10/16/2007 10:00:00 AM,1.070239,39.88618,-162.3074,16.66597,0.989473,3.493551,67.65961,38.05969,1.705498,1.705498,0,0,0,1.705498,204.8405,0,0,0,3.493551,1.795261,1.705498,0,0,2.579508,8.303718,1.698289,0,1.698289,13.16403,94.0286,0.135912,1.876048,2.794841,0,11.79727
10/16/2007 11:00:00 AM,1.170689,40.97242,178.2767,9.69963,1.017621,3.514328,71.10183,40.5745,0.6623679,0.6623679,0,0,0,0.6623679,530.5704,1.93588,0,0,3.514328,0.6972293,0.6623679,0,0,0.8812182,9.832178,0.8812182,0,0.8812182,14.00003,100,0.1358736,0.7286046,2.811462,0,13.34651
10/16/2007 12:00:00 PM,1.106224,39.43066,158.9795,18.87266,0.9775348,3.360183,71.81797,42.4761,1.139507,1.139507,0,0,0,1.139507,294.8804,2.160702,0,0,3.360183,1.199481,1.139507,0,0,0,10.62527,0,0,0,14.00003,100,0.1358736,1.253458,2.688146,0,13.98546
10/16/2007 1:00:00 PM,0.8879726,35.52161,140.9701,32.61745,0.8719453,3.0234,70.48042,44.33637,0,0,0,0,0,0,0,3.0234,0,0,3.0234,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1358736,0,2.41872,0,13.64867
10/16/2007 2:00:00 PM,0.7214187,29.80058,124.7403,47.08333,0.708042,2.520163,66.38411,45.22517,2.070098,2.070098,0,-1,0,2.070098,121.7412,0.3411119,0,0,2.520163,2.179051,2.070098,0,0,0,10.62527,0,0,0,14.00003,100,0.1358736,2.277108,2.01613,0,13.14544
10/16/2007 3:00:00 PM,0.6401004,22.87916,110.1339,61.75954,0.496979,1.838799,60.11798,45.34229,0.3337211,0.3337211,0,0,0,0.3337211,550.9987,1.487513,0,0,1.838799,0.3512853,0.3337211,0,0,0,10.62527,0,0,0,14.00003,100,0.1358736,0.3670932,1.471039,0,12.46407
10/16/2007 4:00:00 PM,0.444252,15.29574,96.68208,76.51659,0.2530944,0.977441,52.89829,45.41808,1.080108,1.080108,0,0,0,1.080108,90.49478,0,0,0,0.977441,1.136955,1.080108,0,0,0,10.62527,0,0.1595143,-0.1595143,13.83189,98.79898,0.1358736,1.188118,0.7819528,0,11.60272
10/16/2007 5:00:00 PM,0.2137416,7.500675,83.84942,91.30286,0.01462469,0.0591105,44.88287,44.4535,2.171598,2.171598,0,0,0,2.171598,2.721982,0,4.440892E-16,0,0.0591105,2.285892,2.171598,0,0,0.1772382,10.46576,0,2.226782,-2.226782,11.48465,82.03306,0.1358736,2.388758,0.0472884,0,10.52487
10/16/2007 6:00:00 PM,0.02688812,0,71.13328,90,0,0,42.55189,42.55189,2.665985,2.665985,0,0,0,2.665985,0,0,4.440892E-16,0,0,2.8063,2.665985,0,0,2.65144,8.238977,0,2.8063,-2.8063,8.52655,60.90381,0.1358736,2.932584,0,0,8.238977
10/16/2007 7:00:00 PM,0,0,58.09546,90,0,0,40.7743,40.7743,3.254845,3.254845,0,-1,0,3.254845,0,0,4.440892E-16,0.2503299,0,3.426153,3.254845,0,0,5.769552,5.432678,0,3.426153,-3.426153,4.915068,35.10756,0.1358736,3.58033,0,0,5.432678
10/16/2007 8:00:00 PM,0,0,44.39108,90,0,0,38.96915,38.96915,1.075752,1.075752,0,-1,0,1.075752,0,0,2.220446E-16,0,0,1.132371,1.075752,0,0,9.576388,2.006525,0,1.132371,-1.132371,3.721445,26.58169,0.1358736,1.183328,0,0,2.006525
10/16/2007 9:00:00 PM,0,0,29.82833,90,0,0,37.37759,37.37759,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.83458,0.8741537,0,0,0,3.721445,26.58169,0.1358736,0,0,0,0.8741537
10/16/2007 10:00:00 PM,0,0,14.4538,90,0,0,35.77225,35.77225,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.83458,0.8741537,0,0,0,3.721445,26.58169,0.1358736,0,0,0,0.8741537
10/16/2007 11:00:00 PM,0,0,-1.401025,90,0,0,34.70432,34.70432,0.2914631,0.2914631,0,-1,0,0.2914631,0,0,5.551115E-17,0,0,0.3068032,0.2914631,0,0,10.83458,0.8741537,0,0.3068032,-0.3068032,3.398046,24.27171,0.1358736,0.3206094,0,0,0.8741537
10/17/2007 12:00:00 AM,0,0,-17.20036,90,0,0,33.89132,33.89132,0.2303727,0.2303727,0,-1,0,0.2303727,0,0,2.775558E-17,0,0,0.2424975,0.2303727,0,0,11.17547,0.5673505,0,0.2424975,-0.2424975,3.142431,22.44589,0.1358736,0.2534099,0,0,0.5673505
10/17/2007 1:00:00 AM,0,0,-32.39796,90,0,0,33.03697,33.03697,0.2690645,0.2690645,0,-1,0,0.2690645,0,0,5.551115E-17,0,0,0.2832258,0.2690645,0,0,11.44491,0.324853,0,0.2832258,-0.2832258,2.843884,20.31342,0.1358736,0.295971,0,0,0.324853
10/17/2007 2:00:00 AM,0,0,-46.76628,90,0,0,32.28597,32.28597,0.2063572,0.0395458,0,-1,0,0.0395458,0,0,0.1668114,0.1874472,0,0.04162716,0.0395458,0,0,11.75961,0.04162716,0,0.04162716,-0.04162716,2.800006,20,0.1358736,0.2269929,0,0,0.04162716
10/17/2007 3:00:00 AM,0,0,-60.3066,90,0,0,31.67966,31.67966,0.2355026,0,0,-1,0,0,0,0,0.2355026,0.2590529,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1358736,0.2590529,0,0,0
10/17/2007 4:00:00 AM,0.02913314,1.541704,-73.24167,103.4199,0.006209156,0.02700208,31.20535,31.02513,0.574512,0.02565197,0,-1,0,0.02565197,105.2632,0,0.54886,0.6268328,0.02700208,0.02700208,0.02565197,0,0,11.80586,0,0,0,0,2.800006,20,0.1358736,0.6319632,0.02160166,0,0.02700208
10/17/2007 5:00:00 AM,0.1347512,9.208883,-85.93427,88.65007,0.05118258,0.2218398,31.85014,30.3637,0.243471,0.243471,3.748734,0,1.188404,0.243471,91.11549,0,0,0,0.2218398,0,0,3.505263,3.33,11.80586,0,3.55184,0,3.55184,6.169577,44.06832,0.1359618,0.2678181,0.1774718,5,0.2218398
10/17/2007 6:00:00 AM,0.3058215,16.9973,-98.83523,73.88329,0.3031268,1.266718,38.77733,29.92274,0.3727977,0.3727977,3.878061,0,1.223711,0.3727977,339.7869,0,0,0,1.266718,0,0,3.505263,3.33,8.254021,3.196656,4.596717,0,4.596717,10.53041,75.21703,0.1360169,0.4100775,1.013374,5,4.463373
10/17/2007 7:00:00 AM,0.3882618,24.5046,-112.4584,59.15539,0.477313,1.943953,43.50708,29.50935,1.491048,1.491048,3.118731,0,1.016413,1.491048,130.3749,0,0,0,1.943953,0,0,1.627682,1.546298,3.657303,7.333702,3.490251,0,3.490251,13.84155,98.86801,0.1360464,1.640153,1.555162,5,9.277655
10/17/2007 8:00:00 AM,0.3101193,31.26581,-127.3432,44.52983,0.3158822,1.309779,40.22209,30.98379,1.239705,1.239705,0,0,0,1.239705,105.6525,0,0,0,1.309779,1.304953,1.239705,0,0,0.1670516,10.47493,0.004826647,0,0.004826647,13.84613,98.90072,0.1360461,1.363675,1.047823,0,11.78471
10/17/2007 9:00:00 AM,0.607034,36.72331,-143.9334,30.17719,0.8782748,3.23898,60.65557,34.53207,1.941143,1.941143,0,-1,0,1.941143,166.8594,1.033447,0,0,3.23898,2.043308,1.941143,0,0,0.162225,10.47927,0.162225,0,0.162225,14.00003,100,0.1360391,2.135257,2.591184,0,13.71825
10/17/2007 10:00:00 AM,0.4741459,40.25666,-162.2978,16.8336,0.5825397,2.21903,55.24802,37.99768,0.5567668,0.5567668,0,0,0,0.5567668,398.5565,1.63296,0,0,2.21903,0.5860703,0.5567668,0,0,0,10.62527,0,0,0,14.00003,100,0.1360391,0.6124435,1.775224,0,12.8443
10/17/2007 11:00:00 AM,0.3997613,41.33838,178.1994,10.07019,0.4246125,1.637997,53.09148,40.54005,0,0,0,0,0,0,0,1.637997,0,0,1.637997,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1360391,0,1.310397,0,12.26327
10/17/2007 12:00:00 PM,0.7890664,39.78088,158.8223,19.10191,1.182711,3.897155,78.15939,42.4761,2.003756,2.003756,0,0,0,2.003756,194.4924,1.787938,0,0,3.897155,2.109217,2.003756,0,0,0,10.62527,0,0,0,14.00003,100,0.1360391,2.204132,3.117724,0,14.52243
10/17/2007 1:00:00 PM,0.8985636,35.85003,140.7588,32.76647,0.871613,3.022447,70.47024,44.33637,0.4324965,0.4324965,0,0,0,0.4324965,698.8373,2.567188,0,0,3.022447,0.4552595,0.4324965,0,0,0,10.62527,0,0,0,14.00003,100,0.1360391,0.4757462,2.417958,0,13.64772
10/17/2007 2:00:00 PM,0.6369621,30.10822,124.5019,47.1937,0.8812876,3.03217,71.67499,45.22517,1.919656,1.919656,0,-1,0,1.919656,157.9538,1.01148,0,0,3.03217,2.02069,1.919656,0,0,0,10.62527,0,0,0,14.00003,100,0.1360391,2.111621,2.425736,0,13.65744
10/17/2007 3:00:00 PM,0.5820711,23.17165,109.8867,61.84556,0.49652,1.837255,60.10416,45.34229,3.768835,3.768835,1.25,0,0.50625,3.768835,48.74861,0,0,0,1.837255,2.651405,2.518835,0,0,0,10.62527,0,0.8141506,-0.8141506,13.14184,93.87009,0.1360391,4.145718,1.469804,5,12.46253
10/17/2007 4:00:00 PM,0.4075424,15.58055,96.43613,76.58399,0.2526785,0.9759049,52.88593,45.41808,1.6409,1.6409,0,0,0,1.6409,59.47375,0,0,0,0.9759049,1.727263,1.6409,0,0,0.9046117,9.811124,0,0.7513584,-0.7513584,12.34984,88.21294,0.1360391,1.80499,0.780724,0,10.78703
10/17/2007 5:00:00 PM,0.2032271,7.785401,83.61013,91.35371,0.01518477,0.06136864,44.89933,44.4535,2.153319,2.153319,0,0,0,2.153319,2.849956,0,0,0,0.06136864,2.266652,2.153319,0,0,1.739454,9.059765,0,2.205283,-2.205283,10.02526,71.60889,0.1360391,2.368651,0.04909492,0,9.121134
10/17/2007 6:00:00 PM,0.03090933,0.1816688,70.90469,106.1207,0.002007305,0.00821708,42.57626,42.51744,0,0,0,0,0,0,0,0,0,0,0.00821708,0,0,0,0,4.189769,6.854482,0.00821708,0,0.00821708,10.03306,71.66457,0.1360387,0,0.006573664,0,6.8627
10/17/2007 7:00:00 PM,0,0,57.88277,90,0,0,40.73296,40.73296,1.166563,1.166563,0,-1,0,1.166563,0,0,2.220446E-16,0,0,1.227961,1.166563,0,0,4.181552,6.861877,0,1.227961,-1.227961,8.738675,62.41899,0.1360387,1.283219,0,0,6.861877
10/17/2007 8:00:00 PM,0,0,44.20223,90,0,0,38.92782,38.92782,2.683123,2.683123,0,-1,0,2.683123,0,0,4.440892E-16,0,0,2.82434,2.683123,0,0,5.545952,5.633917,0,2.82434,-2.82434,5.761559,41.15391,0.1360387,2.951436,0,0,5.633917
10/17/2007 9:00:00 PM,0,0,29.67436,90,0,0,37.32248,37.32248,0.1466992,0.1466992,0,-1,0,0.1466992,0,0,2.775558E-17,0,0,0.1544202,0.1466992,0,0,8.684109,2.809577,0,0.1544202,-0.1544202,5.598786,39.99125,0.1360387,0.1613691,0,0,2.809577
10/17/2007 10:00:00 PM,0,0,14.34688,90,0,0,35.71024,35.71024,0.4055373,0.4055373,0,-1,0,0.4055373,0,0,5.551115E-17,0,0,0.4268813,0.4055373,0,0,8.855686,2.655156,0,0.4268813,-0.4268813,5.148814,36.77717,0.1360387,0.446091,0,0,2.655156
10/17/2007 11:00:00 PM,0,0,-1.452021,90,0,0,34.6492,34.6492,0.1152768,0.1152768,0,-1,0,0.1152768,0,0,1.387779E-17,0,0,0.121344,0.1152768,0,0,9.329999,2.228275,0,0.121344,-0.121344,5.020906,35.86354,0.1360387,0.1268045,0,0,2.228275
10/18/2007 12:00:00 AM,0,0,-17.19183,90,0,0,33.81553,33.81553,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.464826,2.106931,0,0,0,5.020906,35.86354,0.1360387,0,0,0,2.106931
10/18/2007 1:00:00 AM,0,0,-32.33994,90,0,0,32.96118,32.96118,0.4556891,0.4556891,0,-1,0,0.4556891,0,0,5.551115E-17,0,0,0.4796728,0.4556891,0,0,9.464826,2.106931,0,0.4796728,-0.4796728,4.515286,32.25198,0.1360387,0.5012581,0,0,2.106931
10/18/2007 2:00:00 AM,0,0,-46.66982,90,0,0,32.18951,32.18951,0.1366965,0.1366965,0,-1,0,0.1366965,0,0,2.775558E-17,0,0,0.1438911,0.1366965,0,0,9.997795,1.627258,0,0.1438911,-0.1438911,4.363612,31.16859,0.1360387,0.1503662,0,0,1.627258
10/18/2007 3:00:00 AM,0,0,-60.18288,90,0,0,31.54876,31.54876,0.06403983,0.06403983,0,-1,0,0.06403983,0,0,0,0,0,0.06741036,0.06403983,0,0,10.15767,1.483367,0,0.06741036,-0.06741036,4.292555,30.66105,0.1360387,0.07044382,0,0,1.483367
10/18/2007 4:00:00 AM,0.05203093,1.880577,-73.10003,103.355,0.004149526,0.01806366,31.00775,30.88733,0.6830549,0.6830549,0,-1,0,0.6830549,2.64454,0,0,0,0.01806366,0.7190052,0.6830549,0,0,10.23257,1.415957,0,0.7009415,-0.7009415,3.553698,25.38351,0.1360387,0.7513604,0.01445093,0,1.434021
10/18/2007 5:00:00 AM,0.24359,9.544132,-85.78227,88.60219,0.04203045,0.1825659,31.43234,30.21212,0.1814231,0.1814231,0,0,0,0.1814231,100.6299,0,0,0,0.1825659,0.1909717,0.1814231,0,0,11.0114,0.7150154,0,0.008405738,-0.008405738,3.544837,25.32022,0.1360387,0.1995654,0.1460527,0,0.8975813
10/18/2007 6:00:00 AM,0.4540231,17.33339,-98.68026,73.85275,0.3003134,1.256594,38.5349,29.76428,0.1670511,0.1670511,0,0,0,0.1670511,752.2216,0,0,0,1.256594,0.1758432,0.1670511,0,0,11.02074,0.7066097,1.080751,0,1.080751,4.570128,32.64371,0.1359918,0.1837562,1.005275,0,1.963204
10/18/2007 7:00:00 AM,0.5845374,24.84622,-112.31,59.14515,0.5391151,2.175548,45.16909,29.3371,1.113882,1.113882,0,0,0,1.113882,195.3123,0,0,0,2.175548,1.172507,1.113882,0,0,9.939987,1.679286,1.003041,0,1.003041,5.521696,39.44061,0.1359482,1.22527,1.740438,0,3.854833
10/18/2007 8:00:00 AM,0.5489739,31.61675,-127.2163,44.54745,0.7544696,2.909727,53.13493,30.83221,1.776589,1.776589,0,0,0,1.776589,163.7816,0,0,0,2.909727,1.870094,1.776589,0,0,8.936947,2.582022,1.039633,0,1.039633,6.507978,46.48547,0.1359031,1.954248,2.327782,0,5.491749
10/18/2007 9:00:00 AM,0.7847789,37.08451,-143.8503,30.2421,1.146179,4.018689,68.75393,34.43562,1.565998,1.565998,0,-1,0,1.565998,256.6216,0,0,0,4.018689,1.648419,1.565998,0,0,7.897314,3.517692,2.37027,0,2.37027,8.756614,62.54712,0.1358003,1.722598,3.214951,0,7.536381
10/18/2007 10:00:00 AM,0.9627592,40.6238,-162.2851,17.00794,0.9900283,3.497329,67.57778,37.96323,0.5780794,0.5780794,0,0,0,0.5780794,604.9911,0,0,0,3.497329,0.6085047,0.5780794,0,0,5.527044,5.650935,2.888824,0,2.888824,11.49719,82.12264,0.1356753,0.6358873,2.797863,0,9.148264
10/18/2007 11:00:00 AM,1.10716,41.7014,178.125,10.43745,1.017676,3.515286,71.06819,40.54005,1.03532,1.03532,0,0,0,1.03532,339.536,0,0,0,3.515286,1.089811,1.03532,0,0,2.63822,8.250876,2.425475,0,2.425475,13.7982,98.55838,0.1355706,1.138852,2.812229,0,11.76616
10/18/2007 12:00:00 PM,1.054332,40.12854,158.6679,19.33146,0.9771701,3.359175,71.80676,42.4761,0.1924158,0.1924158,0,0,0,0.1924158,1745.79,2.943887,0,0,3.359175,0.2025429,0.1924158,0,0,0.2127447,10.4338,0.2127447,0,0.2127447,14.00003,100,0.1355614,0.2116574,2.68734,0,13.79298
10/18/2007 1:00:00 PM,0.8539149,36.17625,140.5502,32.91508,0.8712698,3.021462,70.45972,44.33637,0.5214383,0.5214383,0,0,0,0.5214383,579.4477,2.47258,0,0,3.021462,0.5488824,0.5214383,0,0,0,10.62527,0,0,0,14.00003,100,0.1355614,0.5735821,2.41717,0,13.64674
10/18/2007 2:00:00 PM,0.8287079,30.41399,124.2664,47.30284,0.707185,2.517526,66.35805,45.22517,0.2496066,0.2496066,0,-1,0,0.2496066,1008.598,2.254782,0,0,2.517526,0.2627437,0.2496066,0,0,0,10.62527,0,0,0,14.00003,100,0.1355614,0.2745672,2.01402,0,13.1428
10/18/2007 3:00:00 PM,0.5866761,23.4626,109.6426,61.92972,0.496081,1.835777,60.09095,45.34229,0.6354557,0.6354557,0,0,0,0.6354557,288.8914,1.166876,0,0,1.835777,0.6689008,0.6354557,0,0,0,10.62527,0,0,0,14.00003,100,0.1355614,0.6990013,1.468622,0,12.46105
10/18/2007 4:00:00 PM,0.4330632,15.86405,96.1936,76.64902,0.252296,0.9744922,52.87455,45.41808,0.2305483,0.2305483,0,0,0,0.2305483,422.6846,0.7318098,0,0,0.9744922,0.2426824,0.2305483,0,0,0,10.62527,0,0,0,14.00003,100,0.1355614,0.2536031,0.7795938,0,11.59977
10/18/2007 5:00:00 PM,0.1887655,8.068957,83.37447,91.40173,0.01399767,0.05658197,44.86446,44.4535,0.8079042,0.8079042,0,0,0,0.8079042,7.00355,0,1.110223E-16,0,0.05658197,0.8504255,0.8079042,0,0,0,10.62527,0,0.7938435,-0.7938435,13.16324,94.02298,0.1355614,0.8886946,0.04526558,0,10.68186
10/18/2007 6:00:00 PM,0.03183483,0.4721726,70.67999,106.1513,0.00231544,0.009480137,42.54395,42.4761,0,0,0,0,0,0,0,0,0,0,0.009480137,0,0,0,0,0.8820484,9.83143,0.009480137,0,0.009480137,13.17224,94.08722,0.135561,0,0.00758411,0,9.840911
10/18/2007 7:00:00 PM,0,0,57.6742,90,0,0,40.69163,40.69163,1.834966,1.834966,0,-1,0,1.834966,0,0,2.220446E-16,0,0,1.931543,1.834966,0,0,0.8725682,9.839963,0,1.931543,-1.931543,11.13621,79.54421,0.135561,2.018462,0,0,9.839963
10/18/2007 8:00:00 PM,0,0,44.01764,90,0,0,38.8727,38.8727,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.018727,7.90842,0,0,0,11.13621,79.54421,0.135561,0,0,0,7.90842
10/18/2007 9:00:00 PM,0,0,29.52459,90,0,0,37.26047,37.26047,4.571557,3.33,0,-1,0,3.33,0,0,1.241556,1.698712,0,3.505263,3.33,0,0,3.018727,7.90842,0,3.505263,-3.505263,7.44134,53.15232,0.135561,5.028712,0,0,7.90842
10/18/2007 10:00:00 PM,0,0,14.24382,90,0,0,35.65512,35.65512,0.07792839,0.07792839,0,-1,0,0.07792839,0,0,1.387779E-17,0,0,0.08202989,0.07792839,0,0,6.913464,4.403157,0,0.08202989,-0.08202989,7.354873,52.5347,0.135561,0.08572123,0,0,4.403157
10/18/2007 11:00:00 PM,0,0,-1.499812,90,0,0,34.57341,34.57341,0.4588263,0.4588263,0,-1,0,0.4588263,0,0,5.551115E-17,0,0,0.482975,0.4588263,0,0,7.004608,4.321127,0,0.482975,-0.482975,6.845773,48.89828,0.135561,0.5047089,0,0,4.321127
10/19/2007 12:00:00 AM,0,0,-17.18087,90,0,0,33.71907,33.71907,0.5725375,0.5725375,0,-1,0,0.5725375,0,0,0,0,0,0.6026711,0.5725375,0,0,7.541247,3.838152,0,0.6026711,-0.6026711,6.210502,44.36064,0.135561,0.6297913,0,0,3.838152
10/19/2007 1:00:00 AM,0,0,-32.28018,90,0,0,32.86472,32.86472,0.298872,0.298872,0,-1,0,0.298872,0,0,0,0,0,0.3146021,0.298872,0,0,8.210881,3.235481,0,0.3146021,-0.3146021,5.878882,41.99193,0.135561,0.3287592,0,0,3.235481
10/19/2007 2:00:00 AM,0,0,-46.5721,90,0,0,32.07239,32.07239,0.7603211,0.7603211,0,-1,0,0.7603211,0,0,1.110223E-16,0,0,0.800338,0.7603211,0,0,8.56044,2.920879,0,0.800338,-0.800338,5.035252,35.96601,0.135561,0.8363532,0,0,2.920879
10/19/2007 3:00:00 AM,0,0,-60.05817,90,0,0,31.43163,31.43163,0.3946876,0.3946876,0,-1,0,0.3946876,0,0,5.551115E-17,0,0,0.4154606,0.3946876,0,0,9.449704,2.120541,0,0.4154606,-0.4154606,4.597318,32.83792,0.135561,0.4341563,0,0,2.120541
10/19/2007 4:00:00 AM,0.05005983,2.215362,-72.95741,103.2925,0.004308566,0.01876687,30.89523,30.7702,0.6855774,0.6855774,0,-1,0,0.6855774,2.737381,0,0,0,0.01876687,0.7216604,0.6855774,0,0,9.911327,1.70508,0,0.7028936,-0.7028936,3.856403,27.54568,0.135561,0.7541351,0.01501349,0,1.723847
10/19/2007 5:00:00 AM,0.2466554,9.875216,-85.62917,88.55721,0.04344673,0.1888121,31.33556,30.07432,0.01609079,0.01609079,0,0,0,0.01609079,1173.418,0,0,0,0.1888121,0.01693767,0.01609079,0,0,10.69232,1.002186,0.1718745,0,0.1718745,4.019457,28.71035,0.1355535,0.01769986,0.1510497,0,1.190999
10/19/2007 6:00:00 AM,0.4284886,17.66526,-98.52384,73.82558,0.3015388,1.262558,38.41132,29.60581,0.3768016,0.3768016,0,0,0,0.3768016,335.0724,0,0,0,1.262558,0.3966332,0.3768016,0,0,10.52044,1.156873,0.8659248,0,0.8659248,4.840946,34.57811,0.1355162,0.4144817,1.010046,0,2.419431
10/19/2007 7:00:00 AM,0.7457705,25.18362,-112.1597,59.13881,0.540107,2.181055,45.04501,29.18553,0,0,0,0,0,0,0,0,0,0,2.181055,0,0,0,0,9.65452,1.936206,2.181055,0,2.181055,6.910076,49.35759,0.1354222,0,1.744844,0,4.11726
10/19/2007 8:00:00 AM,0.9034159,31.96359,-127.0869,44.56966,0.743048,2.873751,52.65073,30.69441,1.668586,1.668586,0,0,0,1.668586,172.2268,0,0,0,2.873751,1.756406,1.668586,0,0,7.473466,3.899155,1.117345,0,1.117345,7.970083,56.92905,0.1353741,1.835444,2.299001,0,6.772906
10/19/2007 9:00:00 AM,1.024625,37.44187,-143.7643,30.31262,0.8965712,3.29923,61.01471,34.33916,1.635648,1.635648,0,-1,0,1.635648,201.7079,0,0,0,3.29923,1.721734,1.635648,0,0,6.356121,4.904766,1.577495,0,1.577495,9.466626,67.61862,0.1353062,1.799212,2.639384,0,8.203996
10/19/2007 10:00:00 AM,1.04168,40.98745,-162.2691,17.18859,0.9902288,3.499312,67.52039,37.90123,2.696826,2.696826,0,0,0,2.696826,129.7567,0,0,0,3.499312,2.838764,2.696826,0,0,4.778625,6.324512,0.6605483,0,0.6605483,10.09328,72.0947,0.1352778,2.966509,2.79945,0,9.823824
10/19/2007 11:00:00 AM,1.105898,42.06136,178.0538,10.80129,1.017644,3.515198,71.06721,40.54005,2.447836,2.447836,0,0,0,2.447836,143.6043,0,0,0,3.515198,2.576669,2.447836,0,0,4.118077,6.919005,0.9385288,0,0.9385288,10.98364,78.45444,0.1352375,2.692619,2.812158,0,10.4342
10/19/2007 12:00:00 PM,0.9817134,40.47355,158.5163,19.56103,0.9769496,3.358566,71.79998,42.4761,0,0,0,0,0,0,0,0.1790174,0,0,3.358566,0,0,0,0,3.179548,7.763681,3.179548,0,3.179548,14.00003,100,0.135101,0,2.686852,0,11.12225
10/19/2007 1:00:00 PM,0.8566644,36.5002,140.3446,33.0631,0.870917,3.02045,70.44892,44.33637,0.4884861,0.4884861,0,0,0,0.4884861,618.3289,2.506254,0,0,3.02045,0.5141959,0.4884861,0,0,0,10.62527,0,0,0,14.00003,100,0.135101,0.5373347,2.41636,0,13.64572
10/19/2007 2:00:00 PM,0.736098,30.71785,124.0339,47.41062,0.7067652,2.516234,66.34528,45.22517,2.500535,2.500535,0,-1,0,2.500535,100.6278,0,0,0,2.516234,2.632142,2.500535,0,0,0,10.62527,0,0.1159082,-0.1159082,13.87785,99.1273,0.135101,2.750588,2.012987,0,13.14151
10/19/2007 3:00:00 PM,0.6015295,23.75195,109.4019,62.01193,0.4956634,1.834759,60.04351,45.30784,0.03404478,0.03404478,0,0,0,0.03404478,5389.253,1.670136,0,0,1.834759,0.03583661,0.03404478,0,0,0.1287869,10.50937,0.1287869,0,0.1287869,14.00003,100,0.1350955,0.03744926,1.467808,0,12.34413
10/19/2007 4:00:00 PM,0.3649448,16.14619,95.95457,76.71162,0.3194687,1.219603,54.87539,45.41808,0,0,0,0,0,0,0,1.219603,0,0,1.219603,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1350955,0,0.9756821,0,11.84488
10/19/2007 5:00:00 PM,0.178817,8.351282,83.14256,91.44685,0.01500172,0.06064458,44.8526,44.41216,2.062153,2.062153,0,0,0,2.062153,2.940838,0,4.440892E-16,0,0.06064458,2.170688,2.062153,0,0,0,10.62527,0,2.110043,-2.110043,11.77585,84.11303,0.1350955,2.268368,0.04851567,0,10.68592
10/19/2007 6:00:00 PM,0.03073199,0.7614479,70.45927,106.1786,0.00238811,0.009779771,42.50474,42.43476,2.334664,2.334664,0,0,0,2.334664,0.4188942,0,4.440892E-16,0,0.009779771,2.457541,2.334664,0,0,2.344492,8.515231,0,2.447761,-2.447761,9.195681,65.6833,0.1350955,2.56813,0.007823817,0,8.525011
10/19/2007 7:00:00 PM,0,0,57.46982,90,0,0,40.61584,40.61584,2.240264,2.240264,0,-1,0,2.240264,0,0,4.440892E-16,0,0,2.358173,2.240264,0,0,5.064227,6.06747,0,2.358173,-2.358173,6.709949,47.92811,0.1350955,2.46429,0,0,6.06747
10/19/2007 8:00:00 PM,0,0,43.83737,90,0,0,38.81069,38.81069,0.8196207,0.8196207,0,-1,0,0.8196207,0,0,1.110223E-16,0,0,0.8627586,0.8196207,0,0,7.684418,3.709298,0,0.8627586,-0.8627586,5.800521,41.43221,0.1350955,0.9015828,0,0,3.709298
10/19/2007 9:00:00 PM,0,0,29.37908,90,0,0,37.20535,37.20535,1.252307,1.252307,0,-1,0,1.252307,0,0,2.220446E-16,0,0,1.318218,1.252307,0,0,8.643039,2.846539,0,1.318218,-1.318218,4.410997,31.50706,0.1350955,1.377538,0,0,2.846539
10/19/2007 10:00:00 PM,0,0,14.14466,90,0,0,35.57933,35.57933,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.10773,1.528321,0,0,0,4.410997,31.50706,0.1350955,0,0,0,1.528321
10/19/2007 11:00:00 PM,0,0,-1.544369,90,0,0,34.49073,34.49073,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.10773,1.528321,0,0,0,4.410997,31.50706,0.1350955,0,0,0,1.528321
10/20/2007 12:00:00 AM,0,0,-17.16744,90,0,0,33.63639,33.63639,0.3495872,0.3495872,0,-1,0,0.3495872,0,0,5.551115E-17,0,0,0.3679865,0.3495872,0,0,10.10773,1.528321,0,0.3679865,-0.3679865,4.023105,28.73641,0.1350955,0.3845459,0,0,1.528321
10/20/2007 1:00:00 AM,0,0,-32.21867,90,0,0,32.76826,32.76826,0.2509551,0.2509551,0,-1,0,0.2509551,0,0,5.551115E-17,0,0,0.2641633,0.2509551,0,0,10.5166,1.160334,0,0.2641633,-0.2641633,3.744653,26.74747,0.1350955,0.2760506,0,0,1.160334
10/20/2007 2:00:00 AM,0,0,-46.47313,90,0,0,31.97593,31.97593,0.1919126,0.1919126,0,-1,0,0.1919126,0,0,0,0,0,0.2020133,0.1919126,0,0,10.81011,0.896171,0,0.2020133,-0.2020133,3.531712,25.22647,0.1350955,0.2111039,0,0,0.896171
10/20/2007 3:00:00 AM,0,0,-59.93245,90,0,0,31.33517,31.33517,0.146344,0.146344,0,-1,0,0.146344,0,0,2.775558E-17,0,0,0.1540463,0.146344,0,0,11.03457,0.6941577,0,0.1540463,-0.1540463,3.369333,24.06662,0.1350955,0.1609784,0,0,0.6941577
10/20/2007 4:00:00 AM,0.05262059,2.545935,-72.81384,103.2326,0.004836224,0.02107625,30.7934,30.65307,0.1400852,0.1400852,0,-1,0,0.1400852,15.04531,0,2.775558E-17,0,0.02107625,0.1474581,0.1400852,0,0,11.20574,0.5401114,0,0.1263819,-0.1263819,3.236115,23.11506,0.1350955,0.1540937,0.016861,0,0.5611876
10/20/2007 5:00:00 AM,0.2342692,10.20201,-85.47494,88.51517,0.05097203,0.2214234,31.41631,29.93653,0.07221234,0.07221234,0,0,0,0.07221234,306.6282,0,0,0,0.2214234,0.07601299,0.07221234,0,0,11.34616,0.4137295,0.1454104,0,0.1454104,3.374063,24.1004,0.1350893,0.07943358,0.1771387,0,0.6351529
10/20/2007 6:00:00 AM,0.4255287,17.9928,-98.366,73.80179,0.4041097,1.665794,41.30417,29.4749,0.1257309,0.1257309,0,0,0,0.1257309,1324.889,0,0,0,1.665794,0.1323483,0.1257309,0,0,11.20075,0.5445989,1.533446,0,1.533446,4.828818,34.49149,0.1350236,0.138304,1.332636,0,2.210393
10/20/2007 7:00:00 AM,0.6826486,25.5167,-112.0075,59.13636,0.5410324,2.186407,44.91196,29.02706,1.964366,1.964366,0,0,0,1.964366,111.3034,0,0,0,2.186407,2.067754,1.964366,0,0,9.667304,1.9247,0.1186532,0,0.1186532,4.941382,35.29552,0.1350185,2.160803,1.749126,0,4.111107
10/20/2007 8:00:00 AM,0.8879144,32.3062,-126.955,44.59642,0.7437138,2.877983,52.55148,30.57728,0,0,0,0,0,0,0,0,0,0,2.877983,0,0,0,0,9.548651,2.031488,2.877983,0,2.877983,7.671677,54.79758,0.1348954,0,2.302386,0,4.909471
10/20/2007 9:00:00 AM,1.086684,37.79525,-143.6752,30.38862,0.8969725,3.302871,60.90717,34.22203,0.5422252,0.5422252,0,-1,0,0.5422252,609.1326,0,0,0,3.302871,0.5707634,0.5422252,0,0,6.670668,4.621673,2.732107,0,2.732107,10.26358,73.31115,0.1347787,0.5964478,2.642297,0,7.924543
10/20/2007 10:00:00 AM,1.138896,41.34752,-162.2499,17.37509,0.990379,3.501467,67.44733,37.82544,2.082697,2.082697,0,0,0,2.082697,168.1218,0,0,0,3.501467,2.192313,2.082697,0,0,3.938561,7.080569,1.309154,0,1.309154,11.50555,82.18237,0.1347229,2.290967,2.801174,0,10.58204
10/20/2007 11:00:00 AM,1.104639,42.41817,177.9857,11.16161,1.017574,3.516942,70.98029,40.45737,1.665799,1.665799,0,0,0,1.665799,211.1263,0,0,0,3.516942,1.753473,1.665799,0,0,2.629407,8.258808,1.763468,0,1.763468,13.17853,94.13215,0.1346477,1.832379,2.813553,0,11.77575
10/20/2007 12:00:00 PM,1.065469,40.81582,158.3678,19.7903,0.9767054,3.358819,71.75012,42.43476,0.4670261,0.4670261,0,0,0,0.4670261,719.1929,2.001274,0,0,3.358819,0.4916064,0.4670261,0,0,0.8659384,9.845929,0.8659384,0,0.8659384,14.00003,100,0.1346109,0.5137287,2.687055,0,13.20475
10/20/2007 1:00:00 PM,0.9580067,36.82181,140.1419,33.21036,0.8705564,3.02024,70.39564,44.29503,3.500359,3.500359,1.25,0,0.50625,3.500359,86.28373,0.6514415,0,0,3.02024,2.368799,2.250359,0,0,0,10.62527,0,0,0,14.00003,100,0.1346109,3.850395,2.416192,5,13.64551
10/20/2007 2:00:00 PM,0.8441944,31.01974,123.8047,47.51691,0.7063534,2.515522,66.29771,45.19072,1.470236,1.470236,0,-1,0,1.470236,171.0964,0.9679047,0,0,2.515522,1.547617,1.470236,0,0,0,10.62527,0,0,0,14.00003,100,0.1346109,1.61726,2.012417,0,13.1408
10/20/2007 3:00:00 PM,0.717257,24.03964,109.1645,62.09208,0.4952686,1.83343,60.03163,45.30784,1.274671,1.274671,0,0,0,1.274671,143.8356,0.4916712,0,0,1.83343,1.341759,1.274671,0,0,0,10.62527,0,0,0,14.00003,100,0.1346109,1.402138,1.466744,0,12.4587
10/20/2007 4:00:00 PM,0.508191,16.42691,95.71917,76.7717,0.2516364,0.9722506,52.82027,45.38363,2.321429,2.321429,0,0,0,2.321429,41.88156,0,0,0,0.9722506,2.443609,2.321429,0,0,0,10.62527,0,1.471359,-1.471359,12.44908,88.92182,0.1346109,2.553572,0.7778005,0,11.59752
10/20/2007 5:00:00 PM,0.2758226,8.632315,82.91451,91.48902,0.01685193,0.06811654,44.87247,44.37771,0,0,0,0,0,0,0,0,0,0,0.06811654,0,0,0,0,1.634843,9.153915,0.06811654,0,0.06811654,12.5137,89.3834,0.134608,0,0.05449323,0,9.222033
10/20/2007 6:00:00 PM,0.04042882,1.049424,70.24262,106.2026,0.002995915,0.01227275,42.44676,42.35897,0,0,0,0,0,0,0,0,0,0,0.01227275,0,0,0,0,1.566726,9.21522,0.01227275,0,0.01227275,12.52534,89.46656,0.1346075,0,0.009818202,0,9.227493
10/20/2007 7:00:00 PM,0,0,57.26971,90,0,0,40.54005,40.54005,0.686186,0.686186,0,-1,0,0.686186,0,0,1.110223E-16,0,0,0.722301,0.686186,0,0,1.554454,9.226266,0,0.722301,-0.722301,11.76397,84.0282,0.1346075,0.7548046,0,0,9.226266
10/20/2007 8:00:00 PM,0,0,43.66149,90,0,0,38.7349,38.7349,0.7274475,0.7274475,0,-1,0,0.7274475,0,0,1.110223E-16,0,0,0.7657342,0.7274475,0,0,2.35701,8.503964,0,0.7657342,-0.7657342,10.95682,78.26283,0.1346075,0.8001922,0,0,8.503964
10/20/2007 9:00:00 PM,0,0,29.23787,90,0,0,37.12956,37.12956,1.161756,1.161756,0,-1,0,1.161756,0,0,2.220446E-16,0,0,1.222901,1.161756,0,0,3.207826,7.738231,0,1.222901,-1.222901,9.667766,69.05533,0.1346075,1.277932,0,0,7.738231
10/20/2007 10:00:00 PM,0,0,14.04942,90,0,0,35.49666,35.49666,0.1591721,0.1591721,0,-1,0,0.1591721,0,0,2.775558E-17,0,0,0.1675496,0.1591721,0,0,4.566605,6.515329,0,0.1675496,-0.1675496,9.491153,67.79382,0.1346075,0.1750893,0,0,6.515329
10/20/2007 11:00:00 PM,0,0,-1.585666,90,0,0,34.41495,34.41495,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.752771,6.34778,0,0,0,9.491153,67.79382,0.1346075,0,0,0,6.34778
10/21/2007 12:00:00 AM,0,0,-17.15152,90,0,0,33.53993,33.53993,0.01232488,0.01232488,0,-1,0,0.01232488,0,0,1.734723E-18,0,0,0.01297355,0.01232488,0,0,4.752771,6.34778,0,0.01297355,-0.01297355,9.477478,67.69614,0.1346075,0.01355736,0,0,6.34778
10/21/2007 1:00:00 AM,0,0,-32.15539,90,0,0,32.67181,32.67181,0.2797258,0.2797258,0,-1,0,0.2797258,0,0,0,0,0,0.2944483,0.2797258,0,0,4.767187,6.334806,0,0.2944483,-0.2944483,9.167102,65.47917,0.1346075,0.3076984,0,0,6.334806
10/21/2007 2:00:00 AM,0,0,-46.3729,90,0,0,31.87947,31.87947,0.1998821,0.1998821,0,-1,0,0.1998821,0,0,2.775558E-17,0,0,0.2104023,0.1998821,0,0,5.094351,6.040358,0,0.2104023,-0.2104023,8.945318,63.895,0.1346075,0.2198703,0,0,6.040358
10/21/2007 3:00:00 AM,0,0,-59.80573,90,0,0,31.21804,31.21804,0.5335928,0.5335928,0,-1,0,0.5335928,0,0,1.110223E-16,0,0,0.5616766,0.5335928,0,0,5.328132,5.829956,0,0.5616766,-0.5616766,8.353259,59.66602,0.1346075,0.5869521,0,0,5.829956
10/21/2007 4:00:00 AM,0.05789407,2.872178,-72.66929,103.1752,0.005355956,0.0233535,30.69134,30.53594,0.01978406,0.01978406,0,-1,0,0.01978406,118.042,0,0,0,0.0233535,0.02082532,0.01978406,0,0,5.952217,5.268279,0.002528176,0,0.002528176,8.355658,59.68315,0.1346073,0.02176246,0.0186828,0,5.291633
10/21/2007 5:00:00 AM,0.2496655,10.5244,-85.3196,88.47612,0.05338534,0.2319798,31.35539,29.80562,0.009389548,0.009389548,0,0,0,0.009389548,2470.618,0,0,0,0.2319798,0.009883734,0.009389548,0,0,5.949688,5.270555,0.2220961,0,0.2220961,8.566357,61.18814,0.1345979,0.0103285,0.1855839,0,5.502534
10/21/2007 6:00:00 AM,0.4456611,18.31587,-98.20673,73.78142,0.3037976,1.273408,38.20706,29.3371,0.448824,0.448824,0,0,0,0.448824,283.721,0,0,0,1.273408,0.4724464,0.448824,0,0,5.727592,5.470441,0.8009619,0,0.8009619,9.326216,66.61569,0.1345638,0.4937064,1.018727,0,6.743849
10/21/2007 7:00:00 AM,0.7019116,25.84531,-111.8534,59.1378,0.5418911,2.191264,44.79787,28.88926,1.381985,1.381985,0,0,0,1.381985,158.5592,0,0,0,2.191264,1.454721,1.381985,0,0,4.92663,6.191307,0.7365435,0,0.7365435,10.02496,71.60673,0.1345325,1.520183,1.753011,0,8.382571
10/21/2007 8:00:00 AM,0.8026991,32.64446,-126.8206,44.6277,0.7443147,2.881999,52.45026,30.46016,0,0,0,0,0,0,0,0,0,0,2.881999,0,0,0,0,4.190087,6.854196,2.881999,0,2.881999,12.75907,91.13601,0.1344101,0,2.305599,0,9.736195
10/21/2007 9:00:00 AM,0.919561,38.14452,-143.5829,30.46996,0.8973148,3.305907,60.81897,34.12557,1.16197,1.16197,0,-1,0,1.16197,284.5087,0.7746918,0,0,3.305907,1.223127,1.16197,0,0,1.308089,9.447994,1.308089,0,1.308089,14.00003,100,0.1343546,1.278167,2.644726,0,12.7539
10/21/2007 10:00:00 AM,1.013776,41.70388,-162.2272,17.56704,0.9904798,3.503481,67.37276,37.74965,1.403395,1.403395,0,0,0,1.403395,249.6432,2.026223,0,0,3.503481,1.477258,1.403395,0,0,0,10.62527,0,0,0,14.00003,100,0.1343546,1.543735,2.802785,0,14.12876
10/21/2007 11:00:00 AM,1.070184,42.77174,177.9209,11.51829,1.017467,3.517454,70.94167,40.42292,0.6375867,0.6375867,0,0,0,0.6375867,551.6825,2.84631,0,0,3.517454,0.6711438,0.6375867,0,0,0,10.62527,0,0,0,14.00003,100,0.1343546,0.7013453,2.813963,0,14.14273
10/21/2007 12:00:00 PM,0.8715121,41.15528,158.2224,20.01901,1.269695,4.108842,80.78937,42.40031,1.025724,1.025724,0,0,0,1.025724,400.5797,3.029133,0,0,4.108842,1.079709,1.025724,0,0,0,10.62527,0,0,0,14.00003,100,0.1343546,1.128296,3.287074,0,14.73412
10/21/2007 1:00:00 PM,0.7755032,37.14101,139.9424,33.35668,1.094935,3.62973,77.27192,44.26058,0.003315607,0.003315607,0,0,0,0.003315607,109474.1,3.62624,0,0,3.62973,0.003490113,0.003315607,0,0,0,10.62527,0,0,0,14.00003,100,0.1343546,0.003647168,2.903784,0,14.255
10/21/2007 2:00:00 PM,0.7511563,31.31959,123.5788,47.62158,0.7059509,2.514949,66.24341,45.14938,2.218657,2.218657,0,-1,0,2.218657,113.3546,0.1795208,0,0,2.514949,2.335428,2.218657,0,0,0,10.62527,0,0,0,14.00003,100,0.1343546,2.440522,2.011959,0,13.14022
10/21/2007 3:00:00 PM,0.6137123,24.32563,108.9307,62.17009,0.494898,1.832646,59.97863,45.26651,0.5323078,0.5323078,0,0,0,0.5323078,344.2832,1.272322,0,0,1.832646,0.560324,0.5323078,0,0,0,10.62527,0,0,0,14.00003,100,0.1343546,0.5855386,1.466117,0,12.45792
10/21/2007 4:00:00 PM,0.3973038,16.70616,95.48751,76.82918,0.2513614,0.9714692,52.7705,45.34229,1.444086,1.444086,0,0,0,1.444086,67.27226,0,0,0,0.9714692,1.52009,1.444086,0,0,0,10.62527,0,0.5486211,-0.5486211,13.42173,95.86932,0.1343546,1.588494,0.7771754,0,11.59674
10/21/2007 5:00:00 PM,0.2051791,8.911992,82.69038,91.5282,0.0156082,0.06311657,44.79459,44.33637,1.0844,1.0844,0,0,0,1.0844,5.820416,0,2.220446E-16,0,0.06311657,1.141473,1.0844,0,0,0.609579,10.07665,0,1.078357,-1.078357,12.28504,87.75013,0.1343546,1.19284,0.05049326,0,10.13977
10/21/2007 6:00:00 PM,0.03889007,1.336031,70.03012,106.2231,0.003048584,0.01249076,42.41385,42.32453,0,0,0,0,0,0,0,0,0,0,0.01249076,0,0,0,0,1.807753,8.998297,0.01249076,0,0.01249076,12.29689,87.83477,0.1343541,0,0.009992608,0,9.010787
10/21/2007 7:00:00 PM,0,0,57.07394,90,0,0,40.49871,40.49871,0.8684222,0.8684222,0,-1,0,0.8684222,0,0,1.110223E-16,0,0,0.9141285,0.8684222,0,0,1.795262,9.009538,0,0.9141285,-0.9141285,11.33332,80.9521,0.1343541,0.9552643,0,0,9.009538
10/21/2007 8:00:00 PM,0,0,43.49004,90,0,0,38.67978,38.67978,2.334129,2.334129,0,-1,0,2.334129,0,0,0,0,0,2.456977,2.334129,0,0,2.810961,8.095409,0,2.456977,-2.456977,8.743435,62.45298,0.1343541,2.567541,0,0,8.095409
10/21/2007 9:00:00 PM,0,0,29.10101,90,0,0,37.04688,37.04688,1.0996,1.0996,0,-1,0,1.0996,0,0,0,0,0,1.157473,1.0996,0,0,5.540936,5.638432,0,1.157473,-1.157473,7.523351,53.73811,0.1343541,1.20956,0,0,5.638432
10/21/2007 10:00:00 PM,0,0,13.95813,90,0,0,35.44154,35.44154,0.4817126,0.4817126,0,-1,0,0.4817126,0,0,0,0,0,0.507066,0.4817126,0,0,6.827017,4.480958,0,0.507066,-0.507066,6.988856,49.9203,0.1343541,0.5298839,0,0,4.480958
10/21/2007 11:00:00 PM,0,0,-1.623679,90,0,0,34.31849,34.31849,0.5503884,0.5503884,0,-1,0,0.5503884,0,0,1.110223E-16,0,0,0.5793563,0.5503884,0,0,7.390424,3.973893,0,0.5793563,-0.5793563,6.378161,45.5582,0.1343541,0.6054273,0,0,3.973893
10/22/2007 12:00:00 AM,0,0,-17.13311,90,0,0,33.46414,33.46414,0.1146513,0.1146513,0,-1,0,0.1146513,0,0,1.387779E-17,0,0,0.1206856,0.1146513,0,0,8.034153,3.394536,0,0.1206856,-0.1206856,6.250947,44.64954,0.1343541,0.1261165,0,0,3.394536
10/22/2007 1:00:00 AM,0,0,-32.09033,90,0,0,32.57535,32.57535,0.3970174,0.3970174,0,-1,0,0.3970174,0,0,5.551115E-17,0,0,0.417913,0.3970174,0,0,8.168248,3.273851,0,0.417913,-0.417913,5.810429,41.50298,0.1343541,0.4367191,0,0,3.273851
10/22/2007 2:00:00 AM,0,0,-46.27139,90,0,0,31.76234,31.76234,0.7448246,0.7448246,0,-1,0,0.7448246,0,0,0,0,0,0.7840258,0.7448246,0,0,8.632596,2.855938,0,0.7840258,-0.7840258,4.983993,35.59988,0.1343541,0.819307,0,0,2.855938
10/22/2007 3:00:00 AM,0,0,-59.67799,90,0,0,31.10091,31.10091,0.4069852,0.4069852,0,-1,0,0.4069852,0,0,0,0,0,0.4284054,0.4069852,0,0,9.503736,2.071912,0,0.4284054,-0.4284054,4.532413,32.37432,0.1343541,0.4476837,0,0,2.071912
10/22/2007 4:00:00 AM,0.05066487,3.193971,-72.52379,103.1206,0.01044587,0.0455382,30.72879,30.4257,0.6066509,0.6066509,0,-1,0,0.6066509,7.506492,0,1.110223E-16,0,0.0455382,0.6385798,0.6066509,0,0,9.979742,1.643507,0,0.5930417,-0.5930417,3.907293,27.90918,0.1343541,0.667316,0.03643056,0,1.689045
10/22/2007 5:00:00 AM,0.2087932,10.84226,-85.16318,88.44012,0.04826688,0.2100263,31.08936,29.68849,0.3404028,0.3404028,0,0,0,0.3404028,61.69934,0,0,0,0.2100263,0.3583188,0.3404028,0,0,10.63868,1.050465,0,0.1482925,-0.1482925,3.750979,26.79265,0.1343541,0.3744431,0.1680211,0,1.260491
10/22/2007 6:00:00 AM,0.4686486,18.63436,-98.04604,73.76448,0.3048295,1.278476,38.09859,29.19931,0.1076218,0.1076218,0,0,0,0.1076218,1187.934,0,0,0,1.278476,0.1132861,0.1076218,0,0,10.80345,0.9021724,1.16519,0,1.16519,4.856375,34.68832,0.1343047,0.1183839,1.022781,0,2.180648
10/22/2007 7:00:00 AM,0.6232717,26.16935,-111.6974,59.14314,0.5426826,2.195794,44.68876,28.75835,0,0,0,0,0,0,0,0,0,0,2.195794,0,0,0,0,9.638257,1.950843,2.195794,0,2.195794,6.939488,49.56767,0.1342117,0,1.756635,0,4.146637
10/22/2007 8:00:00 AM,0.7489001,32.97824,-126.6836,44.66344,1.005095,3.716635,60.21407,30.32925,2.667991,2.667991,0,0,0,2.667991,139.3046,0,0,0,3.716635,2.808412,2.667991,0,0,7.442463,3.927058,0.9082233,0,0.9082233,7.801104,55.72206,0.1341733,2.93479,2.973308,0,7.643692
10/22/2007 9:00:00 AM,0.9771913,38.48958,-143.4875,30.5565,0.8975987,3.309191,60.70786,34.00844,2.390185,2.390185,0,-1,0,2.390185,138.4492,0,0,0,3.309191,2.515984,2.390185,0,0,6.53424,4.744459,0.7932075,0,0.7932075,8.553607,61.09707,0.1341398,2.629203,2.647353,0,8.05365
10/22/2007 10:00:00 AM,1.142976,42.05642,-162.201,17.76401,0.9905323,3.505828,67.27552,37.65319,2.047171,2.047171,0,0,0,2.047171,171.2523,0,0,0,3.505828,2.154917,2.047171,0,0,5.741032,5.458345,1.350911,0,1.350911,9.835194,70.25124,0.1340827,2.251888,2.804662,0,8.964173
10/22/2007 11:00:00 AM,1.129117,43.12195,177.8596,11.87123,1.017325,3.518836,70.85958,40.34713,1.389488,1.389488,0,0,0,1.389488,253.2469,0,0,0,3.518836,1.462619,1.389488,0,0,4.390121,6.674165,2.056217,0,2.056217,11.78589,84.18478,0.133996,1.528437,2.815069,0,10.193
10/22/2007 12:00:00 PM,0.8730173,41.49185,158.0803,20.24689,1.261757,4.091375,80.49912,42.35897,0.2019319,0.2019319,0,0,0,0.2019319,2026.116,1.544911,0,0,4.091375,0.2125599,0.2019319,0,0,2.333904,8.52476,2.333904,0,2.333904,14.00003,100,0.1338976,0.2221251,3.2731,0,12.61614
10/22/2007 1:00:00 PM,1.038796,37.45773,139.7463,33.50188,0.8698173,3.019629,70.29556,44.21924,0.235486,0.235486,0,0,0,0.235486,1282.297,2.771749,0,0,3.019629,0.24788,0.235486,0,0,0,10.62527,0,0,0,14.00003,100,0.1338976,0.2590345,2.415704,0,13.6449
10/22/2007 2:00:00 PM,0.8935583,31.61736,123.3563,47.72451,0.7055593,2.514408,66.18944,45.10804,0,0,0,-1,0,0,0,2.514408,0,0,2.514408,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1338976,0,2.011526,0,13.13968
