Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/22/2007 3:00:00 PM,0.7628402,24.60986,108.7006,62.24586,0.4945528,1.831948,59.92641,45.22517,2.128914,2.128914,0,0,0,2.128914,86.05081,0,0,0,1.831948,2.240962,2.128914,0,0,0,10.62527,0,0.4090143,-0.4090143,13.56889,96.92044,0.1338976,2.341805,1.465558,0,12.45722
10/22/2007 4:00:00 PM,0.5113614,16.98388,95.25971,76.88401,0.2511246,0.9707889,52.7288,45.30784,2.9466,2.9466,0,0,0,2.9466,32.94607,0,0,0,0.9707889,3.101684,2.9466,0,0,0.4544603,10.21626,0,2.130895,-2.130895,11.32273,80.87647,0.1338976,3.24126,0.7766311,0,11.18705
10/22/2007 5:00:00 PM,0.2485316,9.190254,82.47031,91.56433,0.01795107,0.07257967,44.82204,44.29503,0,0,0,0,0,0,0,0,0,0,0.07257967,0,0,0,0,2.822122,8.085364,0.07257967,0,0.07257967,11.39158,81.36829,0.1338946,0,0.05806373,0,8.157945
10/22/2007 6:00:00 PM,0.04465743,1.621195,69.82185,106.2402,0.003360954,0.01377616,42.34032,42.24185,2.503833,2.503833,0,0,0,2.503833,0.5502027,0,4.440892E-16,0,0.01377616,2.635614,2.503833,0,0,2.749542,8.150686,0,2.621838,-2.621838,8.627924,61.6279,0.1338946,2.754217,0.01102093,0,8.164462
10/22/2007 7:00:00 PM,0,0,56.88258,90,0,0,40.38158,40.38158,0.211427,0.211427,0,-1,0,0.211427,0,0,2.775558E-17,0,0,0.2225548,0.211427,0,0,5.662695,5.528849,0,0.2225548,-0.2225548,8.393331,59.95224,0.1338946,0.2325697,0,0,5.528849
10/22/2007 8:00:00 PM,0,0,43.32309,90,0,0,38.58332,38.58332,1.408404,1.408404,0,-1,0,1.408404,0,0,2.220446E-16,0,0,1.482531,1.408404,0,0,5.909978,5.306294,0,1.482531,-1.482531,6.830606,48.78994,0.1338946,1.549245,0,0,5.306294
10/22/2007 9:00:00 PM,0,0,28.96853,90,0,0,36.97109,36.97109,1.558035,1.558035,0,-1,0,1.558035,0,0,2.220446E-16,0,0,1.640037,1.558035,0,0,7.557235,3.823763,0,1.640037,-1.640037,5.101855,36.44175,0.1338946,1.713839,0,0,3.823763
10/22/2007 10:00:00 PM,0,0,13.87083,90,0,0,35.34508,35.34508,0.05714914,0.05714914,0,-1,0,0.05714914,0,0,6.938894E-18,0,0,0.06015699,0.05714914,0,0,9.379498,2.183726,0,0.06015699,-0.06015699,5.038444,35.98881,0.1338946,0.06286406,0,0,2.183726
10/22/2007 11:00:00 PM,0,0,-1.65839,90,0,0,34.22203,34.22203,0.2592659,0.2592659,0,-1,0,0.2592659,0,0,0,0,0,0.2729114,0.2592659,0,0,9.446339,2.123569,0,0.2729114,-0.2729114,4.75077,33.934,0.1338946,0.2851925,0,0,2.123569
10/23/2007 12:00:00 AM,0,0,-17.11218,90,0,0,33.34702,33.34702,0.1973422,0.1973422,0,-1,0,0.1973422,0,0,2.775558E-17,0,0,0.2077286,0.1973422,0,0,9.749574,1.850658,0,0.2077286,-0.2077286,4.531805,32.36997,0.1338946,0.2170764,0,0,1.850658
10/23/2007 1:00:00 AM,0,0,-32.02348,90,0,0,32.45822,32.45822,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.980384,1.642929,0,0,0,4.531805,32.36997,0.1338946,0,0,0,1.642929
10/23/2007 2:00:00 AM,0,0,-46.16859,90,0,0,31.64521,31.64521,0.2971291,0.2971291,0,-1,0,0.2971291,0,0,5.551115E-17,0,0,0.3127675,0.2971291,0,0,9.980384,1.642929,0,0.3127675,-0.3127675,4.202119,30.01508,0.1338946,0.326842,0,0,1.642929
10/23/2007 3:00:00 AM,0.00003686798,0,-59.54924,90,0,0,30.98379,30.98379,0.01266414,0.01266414,0,-1,0,0.01266414,0,0,0,0,0,0.01333067,0.01266414,0,0,10.3279,1.330161,0,0.01333067,-0.01333067,4.188067,29.91471,0.1338946,0.01393055,0,0,1.330161
10/23/2007 4:00:00 AM,0.06910257,3.511202,-72.37733,103.0686,0.006453578,0.02817076,30.47512,30.28791,0.372368,0.372368,0,-1,0,0.372368,7.565301,0,0,0,0.02817076,0.3919663,0.372368,0,0,10.34272,1.316831,0,0.3637955,-0.3637955,3.804593,27.17561,0.1338946,0.4096048,0.02253661,0,1.345002
10/23/2007 5:00:00 AM,0.2935469,11.15547,-85.00566,88.4072,0.04853065,0.211316,30.95906,29.55069,0,0,0,0,0,0,0,0,0,0,0.211316,0,0,0,0,10.74693,0.9530353,0.211316,0,0.211316,4.005065,28.60755,0.1338857,0,0.1690528,0,1.164351
10/23/2007 6:00:00 AM,0.4463074,18.94815,-97.88395,73.75099,0.4058852,1.676375,40.9461,29.0684,0.3696184,0.3696184,0,0,0,0.3696184,453.5421,0,0,0,1.676375,0.389072,0.3696184,0,0,10.53562,1.14322,1.287303,0,1.287303,5.226308,37.3307,0.1338315,0.4065802,1.3411,0,2.819595
10/23/2007 7:00:00 AM,0.6512173,26.48869,-111.5394,59.15234,0.5434069,2.20042,44.54971,28.59989,1.039695,1.039695,0,0,0,1.039695,211.6408,0,0,0,2.20042,1.094416,1.039695,0,0,9.248313,2.301792,1.106004,0,1.106004,6.275555,44.82531,0.133785,1.143665,1.760336,0,4.502213
10/23/2007 8:00:00 AM,0.872606,33.30743,-126.5441,44.70356,0.7453226,2.889971,52.20692,30.19145,1.587486,1.587486,0,0,0,1.587486,182.047,0,0,0,2.889971,1.671038,1.587486,0,0,8.142309,3.297196,1.218933,0,1.218933,7.431937,53.08516,0.1337337,1.746235,2.311977,0,6.187167
10/23/2007 9:00:00 AM,1.123053,38.83029,-143.3889,30.64806,0.897825,3.312299,60.59499,33.89132,0,0,0,-1,0,0,0,0,0,0,3.312299,0,0,0,0,6.923376,4.394236,3.312299,0,3.312299,10.57426,75.53028,0.1335948,0,2.64984,0,7.706535
10/23/2007 10:00:00 AM,1.121028,42.40503,-162.1712,17.96559,0.9905374,3.507726,67.19095,37.57051,0,0,0,0,0,0,0,0,0,0,3.507726,0,0,0,0,3.611077,7.375305,3.507726,0,3.507726,13.90198,99.29967,0.1334479,0,2.80618,0,10.88303
10/23/2007 11:00:00 AM,1.234424,43.46872,177.8019,12.22031,1.017148,3.520284,70.76937,40.26445,0,0,0,0,0,0,0,3.416934,0,0,3.520284,0,0,0,0,0.1033508,10.53226,0.1033508,0,0.1033508,14.00003,100,0.1334436,0,2.816227,0,14.05254
10/23/2007 12:00:00 PM,1.097365,41.82545,157.9417,20.47368,0.9758457,3.359841,71.56842,42.28319,1.925159,1.925159,0,0,0,1.925159,174.5228,1.333358,0,0,3.359841,2.026483,1.925159,0,0,0,10.62527,0,0,0,14.00003,100,0.1334436,2.117675,2.687873,0,13.98512
10/23/2007 1:00:00 PM,1.039113,37.77192,139.5536,33.64579,0.8694419,3.020061,70.20663,44.14346,2.070087,2.070087,0,0,0,2.070087,145.8906,0.8410226,0,0,3.020061,2.179039,2.070087,0,0,0,10.62527,0,0,0,14.00003,100,0.1334436,2.277095,2.416049,0,13.64534
10/23/2007 2:00:00 PM,0.7773238,31.91299,123.1375,47.82559,0.70518,2.513793,66.14285,45.07359,1.392985,1.392985,0,-1,0,1.392985,180.4609,1.047494,0,0,2.513793,1.4663,1.392985,0,0,0,10.62527,0,0,0,14.00003,100,0.1334436,1.532283,2.011035,0,13.13907
10/23/2007 3:00:00 PM,0.6056085,24.89227,108.4742,62.3193,0.4942344,1.831262,59.88196,45.19072,1.358491,1.358491,0,0,0,1.358491,134.8012,0.4012714,0,0,1.831262,1.42999,1.358491,0,0,0,10.62527,0,0,0,14.00003,100,0.1334436,1.49434,1.465009,0,12.45654
10/23/2007 4:00:00 PM,0.3895986,17.26001,95.03587,76.93611,0.3166944,1.210685,54.63986,45.26651,0,0,0,0,0,0,0,1.210685,0,0,1.210685,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1334436,0,0.9685482,0,11.83596
10/23/2007 5:00:00 PM,0.248684,9.467035,82.25437,91.59738,0.01849654,0.07479274,44.8036,44.26058,0.7433403,0.7433403,0,0,0,0.7433403,10.06171,0,1.110223E-16,0,0.07479274,0.7824634,0.7433403,0,0,0,10.62527,0,0.7076707,-0.7076707,13.25408,94.67179,0.1334436,0.8176743,0.05983419,0,10.70007
10/23/2007 6:00:00 PM,0.05510043,1.904846,69.61791,106.2538,0.00417413,0.01711414,42.28835,42.16606,2.008789,2.008789,0,0,0,2.008789,0.8519632,0,4.440892E-16,0,0.01711414,2.114514,2.008789,0,0,0.7863008,9.917603,0,2.0974,-2.0974,11.04322,78.88001,0.1334436,2.209667,0.01369131,0,9.934717
10/23/2007 7:00:00 PM,0,0,56.69569,90,0,0,40.30579,40.30579,0.2293895,0.2293895,0,-1,0,0.2293895,0,0,2.775558E-17,0,0,0.2414626,0.2293895,0,0,3.116745,7.820203,0,0.2414626,-0.2414626,10.7887,77.06199,0.1334436,0.2523285,0,0,7.820203
10/23/2007 8:00:00 PM,0,0,43.16068,90,0,0,38.48686,38.48686,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.385037,7.578741,0,0,0,10.7887,77.06199,0.1334436,0,0,0,7.578741
10/23/2007 9:00:00 PM,0,0,28.84047,90,0,0,36.87463,36.87463,1.08304,1.08304,0,-1,0,1.08304,0,0,0,0,0,1.140043,1.08304,0,0,3.385037,7.578741,0,1.140043,-1.140043,9.586989,68.47836,0.1334436,1.191344,0,0,7.578741
10/23/2007 10:00:00 PM,0,0,13.78753,90,0,0,35.24862,35.24862,0.5040483,0.5040483,0,-1,0,0.5040483,0,0,0,0,0,0.5305772,0.5040483,0,0,4.651751,6.438698,0,0.5305772,-0.5305772,9.027712,64.48353,0.1334436,0.5544531,0,0,6.438698
10/23/2007 11:00:00 PM,0,0,-1.68978,90,0,0,34.1049,34.1049,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.241282,5.908121,0,0,0,9.027712,64.48353,0.1334436,0,0,0,5.908121
10/24/2007 12:00:00 AM,0,0,-17.08872,90,0,0,33.22989,33.22989,0.6891463,0.6891463,0,-1,0,0.6891463,0,0,1.110223E-16,0,0,0.7254171,0.6891463,0,0,5.241282,5.908121,0,0.7254171,-0.7254171,8.263055,59.02171,0.1334436,0.7580609,0,0,5.908121
10/24/2007 1:00:00 AM,0,0,-31.95483,90,0,0,32.34109,32.34109,0.2373156,0.2373156,0,-1,0,0.2373156,0,0,2.775558E-17,0,0,0.2498059,0.2373156,0,0,6.0473,5.182704,0,0.2498059,-0.2498059,7.999737,57.14086,0.1334436,0.2610472,0,0,5.182704
10/24/2007 2:00:00 AM,0,0,-46.06451,90,0,0,31.52809,31.52809,0.370481,0.370481,0,-1,0,0.370481,0,0,5.551115E-17,0,0,0.38998,0.370481,0,0,6.324862,4.932898,0,0.38998,-0.38998,7.588662,54.20462,0.1334436,0.4075291,0,0,4.932898
10/24/2007 3:00:00 AM,0.0002573373,0,-59.41948,90,0,0,30.84599,30.84599,0.2752162,0.2752162,0,-1,0,0.2752162,0,0,0,0,0,0.2897013,0.2752162,0,0,6.758173,4.542918,0,0.2897013,-0.2897013,7.283289,52.02339,0.1334436,0.3027378,0,0,4.542918
10/24/2007 4:00:00 AM,0.06374379,3.823757,-72.22993,103.0194,0.01012676,0.04421181,30.44386,30.15011,0,0,0,-1,0,0,0,0,0,0,0.04421181,0,0,0,0,7.080064,4.253217,0.04421181,0,0.04421181,7.325233,52.32299,0.1334417,0,0.03536945,0,4.297429
10/24/2007 5:00:00 AM,0.2655345,11.46393,-84.84708,88.3774,0.05659311,0.2463437,31.02088,29.37844,0.4755878,0.4755878,0,0,0,0.4755878,51.79773,0,5.551115E-17,0,0.2463437,0.5006187,0.4755878,0,0,7.035852,4.293007,0,0.2542751,-0.2542751,7.057203,50.40849,0.1334417,0.5231466,0.1970749,0,4.539351
10/24/2007 6:00:00 AM,0.4955289,19.25713,-97.72048,73.74097,0.3066953,1.288073,37.84109,28.88926,0.4287527,0.4287527,0,0,0,0.4287527,300.4233,0,0,0,1.288073,0.4513187,0.4287527,0,0,7.31838,4.038732,0.8367544,0,0.8367544,7.851018,56.07859,0.1334067,0.471628,1.030458,0,5.326806
10/24/2007 7:00:00 AM,0.7127515,26.80321,-111.3796,59.16541,0.5440639,2.204973,44.39469,28.42764,0.6630974,0.6630974,0,0,0,0.6630974,332.5262,0,0,0,2.204973,0.6979972,0.6630974,0,0,6.481626,4.791811,1.506976,0,1.506976,9.280661,66.2903,0.1333438,0.7294071,1.763978,0,6.996784
10/24/2007 8:00:00 AM,0.9966009,33.63189,-126.402,44.74802,0.7457303,2.894047,52.05778,30.03298,1.061455,1.061455,0,0,0,1.061455,272.649,0,0,0,2.894047,1.117322,1.061455,0,0,4.97465,6.148089,1.776726,0,1.776726,10.96621,78.32993,0.1332696,1.167601,2.315238,0,9.042137
10/24/2007 9:00:00 AM,1.160295,39.16654,-143.2871,30.7445,0.8979943,3.315233,60.48039,33.77419,1.265776,1.265776,0,-1,0,1.265776,261.9131,0,0,0,3.315233,1.332396,1.265776,0,0,3.197924,7.747143,1.982838,0,1.982838,12.8473,91.76621,0.1331869,1.392354,2.652187,0,11.06238
10/24/2007 10:00:00 AM,1.063202,42.74958,-162.1378,18.17137,0.9904961,3.510118,67.07672,37.46027,0.53,0.53,0,0,0,0.53,662.2866,1.737138,0,0,3.510118,0.5578947,0.53,0,0,1.215086,9.531696,1.215086,0,1.215086,14.00003,100,0.1331363,0.5829999,2.808095,0,13.04181
10/24/2007 11:00:00 AM,0.9526857,43.81194,177.7479,12.56545,1.37415,4.41667,81.76871,40.18866,0.6293792,0.6293792,0,0,0,0.6293792,701.7502,3.754165,0,0,4.41667,0.6625044,0.6293792,0,0,0,10.62527,0,0,0,14.00003,100,0.1331363,0.6923171,3.533336,0,15.04194
10/24/2007 12:00:00 PM,0.8998484,42.15599,157.8067,20.69914,1.282153,4.143701,80.97905,42.2074,2.172697,2.172697,0,0,0,2.172697,190.7169,1.856651,0,0,4.143701,2.287049,2.172697,0,0,0,10.62527,0,0,0,14.00003,100,0.1331363,2.389967,3.314961,0,14.76898
10/24/2007 1:00:00 PM,0.9212778,38.08351,139.3645,33.78826,0.8690646,3.0198,70.15285,44.10212,0.966987,0.966987,0,0,0,0.966987,312.2896,2.001919,0,0,3.0198,1.017881,0.966987,0,0,0,10.62527,0,0,0,14.00003,100,0.1331363,1.063686,2.41584,0,13.64507
10/24/2007 2:00:00 PM,0.8623413,32.20642,122.9224,47.92469,0.7048144,2.513886,66.05463,44.9978,1.995801,1.995801,0,-1,0,1.995801,125.9587,0.4130421,0,0,2.513886,2.100844,1.995801,0,0,0,10.62527,0,0,0,14.00003,100,0.1331363,2.195381,2.011109,0,13.13916
10/24/2007 3:00:00 PM,0.7062756,25.17281,108.2518,62.39033,0.493944,1.83121,59.78954,45.10804,2.003,2.003,0,0,0,2.003,91.42337,0,0,0,1.83121,2.108421,2.003,0,0,0,10.62527,0,0.277211,-0.277211,13.70782,97.91282,0.1331363,2.2033,1.464968,0,12.45648
10/24/2007 4:00:00 PM,0.4610448,17.5345,94.8161,76.98544,0.2507692,0.9701375,52.60038,45.19072,0.914648,0.914648,0,0,0,0.914648,106.0668,0,0,0,0.9701375,0.9627874,0.914648,0,0,0.3080122,10.34806,0.007350144,0,0.007350144,13.7148,97.96262,0.133136,1.006113,0.77611,0,11.3182
10/24/2007 5:00:00 PM,0.2384662,9.742272,82.04266,91.6273,0.01903907,0.07701211,44.74371,44.18479,0,0,0,0,0,0,0,0,0,0,0.07701211,0,0,0,0,0.3006621,10.35468,0.07701211,0,0.07701211,13.78786,98.48448,0.1331328,0,0.06160969,0,10.43169
10/24/2007 6:00:00 PM,0.06914639,2.18691,69.41837,106.2639,0.004607907,0.01889917,42.22526,42.09027,1.135368,1.135368,0,0,0,1.135368,1.664585,0,0,0,0.01889917,1.195124,1.135368,0,0,0.22365,10.42399,0,1.176225,-1.176225,12.54801,89.62843,0.1331328,1.248905,0.01511934,0,10.44289
10/24/2007 7:00:00 PM,0,0,56.51336,90,0,0,40.23,40.23,2.528084,2.528084,0,-1,0,2.528084,0,0,4.440892E-16,0,0,2.661141,2.528084,0,0,1.530567,9.247764,0,2.661141,-2.661141,9.742915,69.59212,0.1331328,2.780893,0,0,9.247764
10/24/2007 8:00:00 PM,0,0,43.00287,90,0,0,38.3904,38.3904,0.7550161,0.7550161,0,-1,0,0.7550161,0,0,1.110223E-16,0,0,0.7947538,0.7550161,0,0,4.487391,6.586623,0,0.7947538,-0.7947538,8.905171,63.60824,0.1331328,0.8305178,0,0,6.586623
10/24/2007 9:00:00 PM,0,0,28.71686,90,0,0,36.7575,36.7575,0.6166902,0.6166902,0,-1,0,0.6166902,0,0,1.110223E-16,0,0,0.6491475,0.6166902,0,0,5.37045,5.791869,0,0.6491475,-0.6491475,8.22091,58.72066,0.1331328,0.6783592,0,0,5.791869
10/24/2007 10:00:00 PM,0,0,13.70825,90,0,0,35.13149,35.13149,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.091725,5.142721,0,0,0,8.22091,58.72066,0.1331328,0,0,0,5.142721
10/24/2007 11:00:00 PM,0,0,-1.717837,90,0,0,34.00844,34.00844,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.091725,5.142721,0,0,0,8.22091,58.72066,0.1331328,0,0,0,5.142721
10/25/2007 12:00:00 AM,0,0,-17.06273,90,0,0,33.11965,33.11965,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.091725,5.142721,0,0,0,8.22091,58.72066,0.1331328,0,0,0,5.142721
10/25/2007 1:00:00 AM,0,0,-31.88437,90,0,0,32.22396,32.22396,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.091725,5.142721,0,0,0,8.22091,58.72066,0.1331328,0,0,0,5.142721
10/25/2007 2:00:00 AM,0,0,-45.95914,90,0,0,31.39029,31.39029,0.06702442,0.06702442,0,-1,0,0.06702442,0,0,1.387779E-17,0,0,0.07055202,0.06702442,0,0,6.091725,5.142721,0,0.07055202,-0.07055202,8.146542,58.18946,0.1331328,0.07372686,0,0,5.142721
10/25/2007 3:00:00 AM,0.0008900484,0,-59.28873,90,0,0,30.73575,30.73575,0.05273997,0.05273997,0,-1,0,0.05273997,0,0,6.938894E-18,0,0,0.05551575,0.05273997,0,0,6.170116,5.072169,0,0.05551575,-0.05551575,8.088022,57.77148,0.1331328,0.05801396,0,0,5.072169
10/25/2007 4:00:00 AM,0.07385033,4.131529,-72.08161,102.973,0.008545534,0.03734234,30.26705,30.0192,0.3622326,0.3622326,0,-1,0,0.3622326,10.30894,0,0,0,0.03734234,0.3812975,0.3622326,0,0,6.231801,5.016654,0,0.3439551,-0.3439551,7.725462,55.18176,0.1331328,0.3984559,0.02987387,0,5.053996
10/25/2007 5:00:00 AM,0.2761988,11.76753,-84.68745,88.35075,0.05816149,0.2532913,30.92846,29.24065,0.1097363,0.1097363,0,0,0,0.1097363,230.8182,0,0,0,0.2532913,0.1155119,0.1097363,0,0,6.613973,4.672698,0.1377794,0,0.1377794,7.856171,56.11539,0.1331271,0.1207099,0.202633,0,4.92599
10/25/2007 6:00:00 AM,0.430015,19.56119,-97.55566,73.73444,0.3806135,1.581225,39.86582,28.73769,0,0,0,0,0,0,0,0,0,0,1.581225,0,0,0,0,6.476194,4.7967,1.581225,0,1.581225,9.356253,66.83025,0.1330613,0,1.26498,0,6.377925
10/25/2007 7:00:00 AM,0.6441397,27.1128,-111.2179,59.1823,0.5446534,2.209111,44.25163,28.26917,0,0,0,0,0,0,0,0,0,0,2.209111,0,0,0,0,4.894969,6.219802,2.209111,0,2.209111,11.452,81.79984,0.1329695,0,1.767289,0,8.428913
10/25/2007 8:00:00 AM,0.8006647,33.95153,-126.2574,44.79675,0.7460741,2.897794,51.91374,29.8814,0.9953563,0.9953563,0,0,0,0.9953563,291.1313,0,0,0,2.897794,1.047744,0.9953563,0,0,2.685858,8.208002,1.85005,0,1.85005,13.20711,94.33632,0.1328927,1.094892,2.318235,0,11.1058
10/25/2007 9:00:00 AM,1.124435,39.49821,-143.182,30.84565,0.8981075,3.318705,60.32886,33.62261,1.054548,1.054548,0,-1,0,1.054548,314.7039,1.372846,0,0,3.318705,1.110051,1.054548,0,0,0.8358079,9.873047,0.8358079,0,0.8358079,14.00003,100,0.1328581,1.160003,2.654964,0,13.19175
10/25/2007 10:00:00 AM,1.226128,43.08998,-162.1006,18.38096,0.9904097,3.512538,66.95405,37.34314,0,0,0,0,0,0,0,3.512538,0,0,3.512538,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1328581,0,2.810031,0,14.13781
10/25/2007 11:00:00 AM,0.9704607,44.15152,177.6977,12.90654,1.016697,3.522586,70.60007,40.11288,1.60188,1.60188,0,0,0,1.60188,219.9032,1.836397,0,0,3.522586,1.68619,1.60188,0,0,0,10.62527,0,0,0,14.00003,100,0.1328581,1.762068,2.818069,0,14.14786
10/25/2007 12:00:00 PM,0.9336281,42.48339,157.6754,20.92303,0.975181,3.361552,71.38566,42.12472,1.452469,1.452469,0,0,0,1.452469,231.437,1.832637,0,0,3.361552,1.528915,1.452469,0,0,0,10.62527,0,0,0,14.00003,100,0.1328581,1.597716,2.689242,0,13.98683
10/25/2007 1:00:00 PM,0.9488791,38.39243,139.1792,33.92912,0.8686869,3.021045,70.02162,43.98499,0.5904674,0.5904674,0,0,0,0.5904674,511.6363,2.399501,0,0,3.021045,0.6215446,0.5904674,0,0,0,10.62527,0,0,0,14.00003,100,0.1328581,0.6495141,2.416836,0,13.64632
10/25/2007 2:00:00 PM,0.7590876,32.4976,122.7112,48.02171,0.704464,2.514134,65.95985,44.91512,0.6473927,0.6473927,0,-1,0,0.6473927,388.3476,1.832668,0,0,2.514134,0.681466,0.6473927,0,0,0,10.62527,0,0,0,14.00003,100,0.1328581,0.7121319,2.011307,0,13.13941
10/25/2007 3:00:00 PM,0.7002799,25.45144,108.0333,62.45886,0.4936829,1.831179,59.70496,45.03225,0.2899497,0.2899497,0,0,0,0.2899497,631.5505,1.525968,0,0,1.831179,0.3052102,0.2899497,0,0,0,10.62527,0,0,0,14.00003,100,0.1328581,0.3189447,1.464943,0,12.45645
10/25/2007 4:00:00 PM,0.5052947,17.80729,94.60049,77.03192,0.2506524,0.9701733,52.51373,45.10804,0,0,0,0,0,0,0,0.9701733,0,0,0.9701733,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1328581,0,0.7761386,0,11.59545
10/25/2007 5:00:00 PM,0.26826,10.0159,81.83527,91.65408,0.01957853,0.07922358,44.67684,44.10212,1.535212,1.535212,0,0,0,1.535212,5.160432,0,2.220446E-16,0,0.07922358,1.616013,1.535212,0,0,0,10.62527,0,1.536789,-1.536789,12.38011,88.42918,0.1328581,1.688733,0.06337887,0,10.7045
10/25/2007 6:00:00 PM,0.07072015,2.467314,69.22329,106.2706,0.005061735,0.02077232,42.12141,41.97314,0.9051016,0.9051016,0,0,0,0.9051016,2.295027,0,1.110223E-16,0,0.02077232,0.9527385,0.9051016,0,0,1.707543,9.088485,0,0.9319662,-0.9319662,11.39773,81.4122,0.1328581,0.9956117,0.01661786,0,9.109258
10/25/2007 7:00:00 PM,0,0,56.33562,90,0,0,40.11288,40.11288,2.158494,2.158494,0,-1,0,2.158494,0,0,0,0,0,2.272099,2.158494,0,0,2.743062,8.156519,0,2.272099,-2.272099,9.002729,64.30508,0.1328581,2.374343,0,0,8.156519
10/25/2007 8:00:00 PM,0,0,42.8497,90,0,0,38.27328,38.27328,1.56709,1.56709,0,-1,0,1.56709,0,0,2.220446E-16,0,0,1.649568,1.56709,0,0,5.267616,5.88442,0,1.649568,-1.649568,7.263932,51.88512,0.1328581,1.723799,0,0,5.88442
10/25/2007 9:00:00 PM,0,0,28.59772,90,0,0,36.64038,36.64038,0.4594796,0.4594796,0,-1,0,0.4594796,0,0,5.551115E-17,0,0,0.4836628,0.4594796,0,0,7.100469,4.234852,0,0.4836628,-0.4836628,6.754107,48.24352,0.1328581,0.5054276,0,0,4.234852
10/25/2007 10:00:00 PM,0,0,13.63303,90,0,0,35.01437,35.01437,0.04271807,0.04271807,0,-1,0,0.04271807,0,0,6.938894E-18,0,0,0.04496639,0.04271807,0,0,7.637872,3.751189,0,0.04496639,-0.04496639,6.706708,47.90496,0.1328581,0.04698987,0,0,3.751189
10/25/2007 11:00:00 PM,0,0,-1.742549,90,0,0,33.87065,33.87065,0.1426859,0.1426859,0,-1,0,0.1426859,0,0,0,0,0,0.1501957,0.1426859,0,0,7.687835,3.706223,0,0.1501957,-0.1501957,6.548388,46.77411,0.1328581,0.1569545,0,0,3.706223
10/26/2007 12:00:00 AM,0,0,-17.0342,90,0,0,32.98185,32.98185,0.3345285,0.3345285,0,-1,0,0.3345285,0,0,0,0,0,0.3521352,0.3345285,0,0,7.854719,3.556027,0,0.3521352,-0.3521352,6.177205,44.1228,0.1328581,0.3679813,0,0,3.556027
10/26/2007 1:00:00 AM,0,0,-31.8121,90,0,0,32.07239,32.07239,0.2000081,0.2000081,0,-1,0,0.2000081,0,0,2.775558E-17,0,0,0.2105349,0.2000081,0,0,8.24598,3.203892,0,0.2105349,-0.2105349,5.955281,42.53764,0.1328581,0.220009,0,0,3.203892
10/26/2007 2:00:00 AM,0,0,-45.85248,90,0,0,31.25938,31.25938,0.04760592,0.04760592,0,-1,0,0.04760592,0,0,6.938894E-18,0,0,0.0501115,0.04760592,0,0,8.479908,2.993357,0,0.0501115,-0.0501115,5.902459,42.16034,0.1328581,0.05236652,0,0,2.993357
10/26/2007 3:00:00 AM,0.00170793,0,-59.15698,90,0,0,30.57728,30.57728,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.535587,2.943246,0,0,0,5.902459,42.16034,0.1328581,0,0,0,2.943246
10/26/2007 4:00:00 AM,0.1024921,4.43441,-71.93237,102.9296,0.007863207,0.03438851,30.10943,29.8814,0.4432181,0.4432181,0,-1,0,0.4432181,7.758824,0,0,0,0.03438851,0.4665453,0.4432181,0,0,8.535587,2.943246,0,0.4321568,-0.4321568,5.446926,38.90653,0.1328581,0.4875399,0.02751081,0,2.977634
10/26/2007 5:00:00 AM,0.2970994,12.06615,-84.52681,88.32729,0.05170454,0.2255652,30.58908,29.08907,0.368434,0.368434,0,0,0,0.368434,61.2227,0,0,0,0.2255652,0.3878253,0.368434,0,0,9.015761,2.511089,0,0.16226,-0.16226,5.275888,37.68484,0.1328581,0.4052774,0.1804522,0,2.736654
10/26/2007 6:00:00 AM,0.5264007,19.86021,-97.3895,73.73138,0.3082939,1.296623,37.57571,28.57922,0,0,0,0,0,0,0,0,0,0,1.296623,0,0,0,0,9.196051,2.348829,1.296623,0,1.296623,6.505973,46.47114,0.1328043,0,1.037298,0,3.645452
10/26/2007 7:00:00 AM,0.834434,27.41735,-111.0544,59.203,0.5451757,2.213175,44.09259,28.09693,1.301731,1.301731,0,0,0,1.301731,170.0178,0,0,0,2.213175,1.370243,1.301731,0,0,7.899427,3.515789,0.8429313,0,0.8429313,7.305648,52.18309,0.1327694,1.431904,1.77054,0,5.728964
10/26/2007 8:00:00 AM,1.012276,34.26622,-126.1102,44.84965,0.7463548,2.901445,51.76078,29.72294,1.626347,1.626347,0,0,0,1.626347,178.4026,0,0,0,2.901445,1.711944,1.626347,0,0,7.056496,4.274427,1.189501,0,1.189501,8.434108,60.24351,0.1327202,1.788982,2.321156,0,7.175873
10/26/2007 9:00:00 AM,1.077912,39.82519,-143.0735,30.95132,0.8981653,3.321723,60.18974,33.48481,1.20749,1.20749,0,-1,0,1.20749,275.0932,0,0,0,3.321723,1.271042,1.20749,0,0,5.866995,5.344979,2.050681,0,2.050681,10.37955,74.13953,0.1326354,1.328239,2.657378,0,8.666701
10/26/2007 10:00:00 AM,1.201532,43.42612,-162.0595,18.59397,0.9902791,3.515302,66.80884,37.20535,0.2372115,0.2372115,0,0,0,0.2372115,1481.927,0,0,0,3.515302,0.2496963,0.2372115,0,0,3.816314,7.190591,3.265606,0,3.265606,13.47758,96.26823,0.1325006,0.2609327,2.812242,0,10.70589
10/26/2007 11:00:00 AM,1.274995,44.48737,177.6515,13.24348,1.016426,3.525542,70.42923,39.95441,2.599492,2.599492,0,0,0,2.599492,135.6243,0.2385265,0,0,3.525542,2.736307,2.599492,0,0,0.5507086,10.12964,0.5507086,0,0.5507086,14.00003,100,0.1324779,2.859441,2.820434,0,13.65518
10/26/2007 12:00:00 PM,1.200462,42.80758,157.548,21.14512,0.9748255,3.36319,71.25475,42.0076,0.8532741,0.8532741,0,0,0,0.8532741,394.1512,2.465007,0,0,3.36319,0.8981833,0.8532741,0,0,0,10.62527,0,0,0,14.00003,100,0.1324779,0.9386016,2.690552,0,13.98846
10/26/2007 1:00:00 PM,1.079589,38.69862,138.9978,34.06821,0.8683102,3.021469,69.93266,43.9092,0.8300968,0.8300968,0,0,0,0.8300968,363.9899,2.147683,0,0,3.021469,0.8737861,0.8300968,0,0,0,10.62527,0,0,0,14.00003,100,0.1324779,0.9131065,2.417175,0,13.64674
10/26/2007 2:00:00 PM,0.8713135,32.78646,122.504,48.11653,0.70413,2.514321,65.87259,44.83933,1.37037,1.37037,0,-1,0,1.37037,183.4776,1.071826,0,0,2.514321,1.442494,1.37037,0,0,0,10.62527,0,0,0,14.00003,100,0.1324779,1.507407,2.011456,0,13.1396
10/26/2007 3:00:00 PM,0.743721,25.72808,107.8191,62.52482,0.493452,1.831249,59.62131,44.95646,1.054829,1.054829,0,0,0,1.054829,173.6063,0.7209027,0,0,1.831249,1.110346,1.054829,0,0,0,10.62527,0,0,0,14.00003,100,0.1324779,1.160312,1.464999,0,12.45652
10/26/2007 4:00:00 PM,0.5334425,18.07832,94.38915,77.07552,0.2505775,0.9703245,52.43525,45.03225,1.759741,1.759741,0,0,0,1.759741,55.14019,0,0,0,0.9703245,1.852359,1.759741,0,0,0,10.62527,0,0.8820342,-0.8820342,13.07028,93.35897,0.1324779,1.935715,0.7762595,0,11.5956
10/26/2007 5:00:00 PM,0.3080092,10.28786,81.63229,91.67766,0.02011477,0.08143925,44.5754,43.98499,0.1668641,0.1668641,0,0,0,0.1668641,48.80573,0,0,0,0.08143925,0.1756465,0.1668641,0,0,0.980038,9.74324,0,0.0942072,-0.0942072,12.97098,92.64967,0.1324779,0.1835506,0.0651514,0,9.824679
10/26/2007 6:00:00 PM,0.07357072,2.745984,69.03276,106.2738,0.005535292,0.02272853,42.01814,41.85601,3.287296,3.287296,1.25,0,0.50625,3.287296,0.6914051,0,0,0,0.02272853,2.144522,2.037296,0,0,1.084713,9.649033,0,2.121794,-2.121794,10.73441,76.67422,0.1324779,3.616026,0.01818283,5,9.671762
10/26/2007 7:00:00 PM,0,0,56.16254,90,0,0,39.95441,39.95441,1.695917,1.695917,0,-1,0,1.695917,0,0,2.220446E-16,0,0,1.785176,1.695917,0,0,3.442261,7.527239,0,1.785176,-1.785176,8.852672,63.23324,0.1324779,1.865508,0,0,7.527239
10/26/2007 8:00:00 PM,0,0,42.7012,90,0,0,38.13548,38.13548,1.476938,1.476938,0,-1,0,1.476938,0,0,0,0,0,1.554671,1.476938,0,0,5.42579,5.742064,0,1.554671,-1.554671,7.213904,51.52779,0.1324779,1.624631,0,0,5.742064
10/26/2007 9:00:00 PM,0,0,28.4831,90,0,0,36.50947,36.50947,1.554845,1.554845,0,-1,0,1.554845,0,0,2.220446E-16,0,0,1.636679,1.554845,0,0,7.153202,4.187392,0,1.636679,-1.636679,5.488694,39.20488,0.1324779,1.710329,0,0,4.187392
10/26/2007 10:00:00 PM,0,0,13.56185,90,0,0,34.88346,34.88346,0.3086983,0.3086983,0,-1,0,0.3086983,0,0,0,0,0,0.3249455,0.3086983,0,0,8.971734,2.550714,0,0.3249455,-0.3249455,5.146171,36.75829,0.1324779,0.3395681,0,0,2.550714
10/26/2007 11:00:00 PM,0,0,-1.763909,90,0,0,33.71907,33.71907,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.332785,2.225768,0,0,0,5.146171,36.75829,0.1324779,0,0,0,2.225768
10/27/2007 12:00:00 AM,0,0,-17.00313,90,0,0,32.82338,32.82338,0.3686143,0.3686143,0,-1,0,0.3686143,0,0,0,0,0,0.3880151,0.3686143,0,0,9.332785,2.225768,0,0.3880151,-0.3880151,4.737167,33.83684,0.1324779,0.4054757,0,0,2.225768
10/27/2007 1:00:00 AM,0,0,-31.73801,90,0,0,31.91392,31.91392,0.1168982,0.1168982,0,-1,0,0.1168982,0,0,0,0,0,0.1230508,0.1168982,0,0,9.763912,1.837753,0,0.1230508,-0.1230508,4.60746,32.91037,0.1324779,0.128588,0,0,1.837753
10/27/2007 2:00:00 AM,0,0,-45.74455,90,0,0,31.10091,31.10091,0.5512813,0.5512813,0,-1,0,0.5512813,0,0,0,0,0,0.5802962,0.5512813,0,0,9.900636,1.714702,0,0.5802962,-0.5802962,3.995775,28.54119,0.1324779,0.6064094,0,0,1.714702
10/27/2007 3:00:00 AM,0.002772047,0,-59.02426,90,0,0,30.4257,30.4257,0.2867649,0.2867649,0,-1,0,0.2867649,0,0,5.551115E-17,0,0,0.3018578,0.2867649,0,0,10.54541,1.134406,0,0.3018578,-0.3018578,3.677588,26.26844,0.1324779,0.3154414,0,0,1.134406
10/27/2007 4:00:00 AM,0.07409091,4.732298,-71.78226,102.889,0.01588511,0.06944951,30.16984,29.70916,0.3537942,0.3537942,0,-1,0,0.3537942,19.62992,0,0,0,0.06944951,0.3724149,0.3537942,0,0,10.88081,0.8325483,0,0.3029654,-0.3029654,3.358235,23.98734,0.1324779,0.3891736,0.05555961,0,0.9019978
10/27/2007 5:00:00 AM,0.1168437,12.3597,-84.36517,88.30704,0.08346278,0.3626814,31.35352,28.9306,0.4158911,0.4158911,0,0,0,0.4158911,87.20588,0,0,0,0.3626814,0.4377801,0.4158911,0,0,11.21743,0.5295829,0,0.07509862,-0.07509862,3.279074,23.42191,0.1324779,0.4574802,0.2901452,0,0.8922643
10/27/2007 6:00:00 AM,0.2995413,20.1541,-97.22205,73.7318,0.2598056,1.102003,35.97838,28.40697,0.4873143,0.4873143,0,0,0,0.4873143,226.138,0,0,0,1.102003,0.5129625,0.4873143,0,0,11.30088,0.4544843,0.5890406,0,0.5890406,3.837887,27.41342,0.1324536,0.5360458,0.8816025,0,1.556487
10/27/2007 7:00:00 AM,0.5535297,27.71676,-110.889,59.22748,0.6290923,2.52101,46.41815,27.92468,0,0,0,0,0,0,0,0,0,0,2.52101,0,0,0,0,10.71184,0.9846208,2.52101,0,2.52101,6.229527,44.49653,0.1323498,0,2.016808,0,3.505631
10/27/2007 8:00:00 AM,0.764098,34.57586,-125.9604,44.90665,0.980933,3.661049,58.68044,29.55069,2.17997,2.17997,0,0,0,2.17997,167.9404,0,0,0,3.661049,2.294705,2.17997,0,0,8.190827,3.25353,1.366344,0,1.366344,7.525755,53.75528,0.1322936,2.397967,2.928839,0,6.914579
10/27/2007 9:00:00 AM,0.984868,40.14736,-142.9618,31.06135,0.8981687,3.324857,60.03487,33.33323,1.829887,1.829887,0,-1,0,1.829887,181.6974,0,0,0,3.324857,1.926197,1.829887,0,0,6.824483,4.48324,1.39866,0,1.39866,8.85264,63.23302,0.1322362,2.012876,2.659885,0,7.808096
10/27/2007 10:00:00 AM,1.199394,43.75789,-162.0145,18.81002,0.9901056,3.518412,66.64114,37.04688,0,0,0,0,0,0,0,0,0,0,3.518412,0,0,0,0,5.425823,5.742033,3.518412,0,3.518412,12.1905,87.07482,0.1320918,0,2.81473,0,9.260446
10/27/2007 11:00:00 AM,1.230115,44.81937,177.6094,13.57619,1.016125,3.527449,70.29989,39.83728,0.06259785,0.06259785,0,0,0,0.06259785,5635.097,1.554146,0,0,3.527449,0.06589247,0.06259785,0,0,1.907411,8.908605,1.907411,0,1.907411,14.00003,100,0.1320137,0.06885763,2.821959,0,12.43605
10/27/2007 12:00:00 PM,0.9989817,43.12848,157.4246,21.36521,0.9744566,3.364635,71.1305,41.89735,2.128364,2.128364,0,0,0,2.128364,158.0855,1.124252,0,0,3.364635,2.240383,2.128364,0,0,0,10.62527,0,0,0,14.00003,100,0.1320137,2.3412,2.691708,0,13.98991
10/27/2007 1:00:00 PM,1.18182,39.002,138.8204,34.20539,0.8679361,3.02272,69.80154,43.79207,0.2899242,0.2899242,0,0,0,0.2899242,1042.59,2.717537,0,0,3.02272,0.3051833,0.2899242,0,0,0,10.62527,0,0,0,14.00003,100,0.1320137,0.3189166,2.418176,0,13.64799
10/27/2007 2:00:00 PM,0.8963201,33.07295,122.3009,48.20905,0.7038138,2.515226,65.7438,44.72221,0.2931736,0.2931736,0,-1,0,0.2931736,857.9304,2.206622,0,0,2.515226,0.3086038,0.2931736,0,0,0,10.62527,0,0,0,14.00003,100,0.1320137,0.322491,2.012181,0,13.1405
10/27/2007 3:00:00 PM,0.5511386,26.00269,107.609,62.58814,0.6008589,2.18777,62.7419,44.83933,1.614305,1.614305,0,0,0,1.614305,135.5239,0.4885014,0,0,2.18777,1.699269,1.614305,0,0,0,10.62527,0,0,0,14.00003,100,0.1320137,1.775736,1.750216,0,12.81304
10/27/2007 4:00:00 PM,0.293518,18.34754,94.18218,77.11617,0.2280716,0.8871984,51.64884,44.91512,1.768,1.768,0,0,0,1.768,50.1809,0,0,0,0.8871984,1.861053,1.768,0,0,0,10.62527,0,0.9738545,-0.9738545,12.9735,92.66764,0.1320137,1.9448,0.7097588,0,11.51247
10/27/2007 5:00:00 PM,0.2080051,10.55808,81.43379,91.69804,0.01923413,0.07791765,44.47371,43.9092,0,0,0,0,0,0,0,0,0,0,0.07791765,0,0,0,0,1.082061,9.65142,0.07791765,0,0.07791765,13.04741,93.19563,0.1320105,0,0.06233412,0,9.729338
10/27/2007 6:00:00 PM,0.04959244,3.022845,68.84685,106.2735,0.008995009,0.03693771,42.00235,41.73889,1.327731,1.327731,0,0,0,1.327731,2.782018,0,2.220446E-16,0,0.03693771,1.397611,1.327731,0,0,1.004143,9.721545,0,1.360674,-1.360674,11.61314,82.95082,0.1320105,1.460504,0.02955017,0,9.758483
10/27/2007 7:00:00 PM,0,0,55.99418,90,0,0,39.83728,39.83728,0.06994208,0.06994208,0,-1,0,0.06994208,0,0,0,0,0,0.07362324,0.06994208,0,0,2.516003,8.360872,0,0.07362324,-0.07362324,11.53553,82.3965,0.1320105,0.07693629,0,0,8.360872
10/27/2007 8:00:00 PM,0,0,42.55743,90,0,0,37.99768,37.99768,1.120647,1.120647,0,-1,0,1.120647,0,0,0,0,0,1.179628,1.120647,0,0,2.597806,8.287249,0,1.179628,-1.179628,10.2921,73.51482,0.1320105,1.232711,0,0,8.287249
10/27/2007 9:00:00 PM,0,0,28.373,90,0,0,36.37167,36.37167,1.264516,1.264516,0,-1,0,1.264516,0,0,0,0,0,1.331069,1.264516,0,0,3.908504,7.10762,0,1.331069,-1.331069,8.889026,63.49291,0.1320105,1.390967,0,0,7.10762
10/27/2007 10:00:00 PM,0,0,13.49475,90,0,0,34.74566,34.74566,0.4639593,0.4639593,0,-1,0,0.4639593,0,0,5.551115E-17,0,0,0.4883782,0.4639593,0,0,5.38747,5.776551,0,0.4883782,-0.4883782,8.374229,59.8158,0.1320105,0.5103552,0,0,5.776551
10/27/2007 11:00:00 PM,0,0,-1.781911,90,0,0,33.5606,33.5606,0.4771059,0.4771059,0,-1,0,0.4771059,0,0,1.110223E-16,0,0,0.5022167,0.4771059,0,0,5.930112,5.288173,0,0.5022167,-0.5022167,7.844847,56.0345,0.1320105,0.5248165,0,0,5.288173
10/28/2007 12:00:00 AM,0,0,-16.96952,90,0,0,32.67181,32.67181,0.3024124,0.3024124,0,-1,0,0.3024124,0,0,0,0,0,0.3183288,0.3024124,0,0,6.488131,4.785956,0,0.3183288,-0.3183288,7.509298,53.63774,0.1320105,0.3326536,0,0,4.785956
10/28/2007 1:00:00 AM,0,0,-31.66213,90,0,0,31.76234,31.76234,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.84183,4.467628,0,0,0,7.509298,53.63774,0.1320105,0,0,0,4.467628
10/28/2007 2:00:00 AM,0,0,-45.63535,90,0,0,30.92867,30.92867,0.006851055,0.006851055,0,-1,0,0.006851055,0,0,8.673617E-19,0,0,0.007211637,0.006851055,0,0,6.84183,4.467628,0,0.007211637,-0.007211637,7.501697,53.58344,0.1320105,0.007536161,0,0,4.467628
10/28/2007 3:00:00 AM,0.004944464,0,-58.89058,90,0,0,30.24657,30.24657,0.2341456,0.2341456,0,-1,0,0.2341456,0,0,2.775558E-17,0,0,0.2464691,0.2341456,0,0,6.849843,4.460416,0,0.2464691,-0.2464691,7.241896,51.72772,0.1320105,0.2575602,0,0,4.460416
10/28/2007 4:00:00 AM,0.1425421,5.025092,-71.63128,102.8515,0.009910247,0.04340588,29.81734,29.53002,0,0,0,-1,0,0,0,0,0,0,0.04340588,0,0,0,0,7.123697,4.213947,0.04340588,0,0.04340588,7.283074,52.02185,0.1320087,0,0.0347247,0,4.257353
10/28/2007 5:00:00 AM,0.2705823,12.64807,-84.20256,88.29003,0.0580341,0.2533703,30.44179,28.75835,0,0,0,0,0,0,0,0,0,0,0.2533703,0,0,0,0,7.080291,4.253012,0.2533703,0,0.2533703,7.523442,53.73877,0.1319984,0,0.2026962,0,4.506382
10/28/2007 6:00:00 AM,0.5570475,20.44275,-97.05334,73.7357,0.3096225,1.304351,37.26766,28.23472,0.08061519,0.08061519,0,0,0,0.08061519,1617.996,0,0,0,1.304351,0.0848581,0.08061519,0,0,6.826921,4.481045,1.219493,0,1.219493,8.680355,62.00241,0.1319485,0.08867671,1.043481,0,5.785396
10/28/2007 7:00:00 AM,0.715051,28.01091,-110.7219,59.2557,0.5460188,2.220825,43.74757,27.73176,0,0,0,0,0,0,0,0,0,0,2.220825,0,0,0,0,5.607428,5.578589,2.220825,0,2.220825,10.78721,77.05138,0.1318577,0,1.77666,0,7.799414
10/28/2007 8:00:00 AM,0.8292827,34.88032,-125.8082,44.96767,0.7467285,2.908589,51.42113,29.37844,0.8810188,0.8810188,0,0,0,0.8810188,330.1393,0,0,0,2.908589,0.9273883,0.8810188,0,0,3.386603,7.577331,1.981201,0,1.981201,12.66675,90.47658,0.1317769,0.9691207,2.326871,0,10.48592
10/28/2007 9:00:00 AM,0.9718183,40.46461,-142.8466,31.17554,0.8981186,3.328393,59.8502,33.1541,0.2894284,0.2894284,0,-1,0,0.2894284,1149.989,1.618329,0,0,3.328393,0.3046614,0.2894284,0,0,1.405402,9.360413,1.405402,0,1.405402,14.00003,100,0.1317196,0.3183712,2.662714,0,12.68881
10/28/2007 10:00:00 AM,1.044695,44.08517,-161.9656,19.02876,0.9898905,3.520774,66.5004,36.91597,0.2954014,0.2954014,0,0,0,0.2954014,1191.861,3.209825,0,0,3.520774,0.3109488,0.2954014,0,0,0,10.62527,0,0,0,14.00003,100,0.1317196,0.3249415,2.816619,0,14.14605
10/28/2007 11:00:00 AM,1.100831,45.14746,177.5714,13.90456,1.015797,3.529117,70.17677,39.72704,0.310021,0.310021,0,0,0,0.310021,1138.348,3.202779,0,0,3.529117,0.3263378,0.310021,0,0,0,10.62527,0,0,0,14.00003,100,0.1317196,0.3410231,2.823294,0,14.15439
10/28/2007 12:00:00 PM,0.9952551,43.44601,157.3053,21.58308,0.9740757,3.366198,70.99882,41.78023,1.017009,1.017009,0,0,0,1.017009,330.9899,2.295662,0,0,3.366198,1.070536,1.017009,0,0,0,10.62527,0,0,0,14.00003,100,0.1317196,1.11871,2.692958,0,13.99147
10/28/2007 1:00:00 PM,0.8588094,39.30253,138.6472,34.3405,1.149077,3.781444,78.34877,43.67494,0,0,0,0,0,0,0,3.781444,0,0,3.781444,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1317196,0,3.025155,0,14.40672
10/28/2007 2:00:00 PM,0.7476176,33.35702,122.1021,48.29918,0.9324384,3.188568,72.61136,44.60508,1.771809,1.771809,0,-1,0,1.771809,179.9611,1.323505,0,0,3.188568,1.865062,1.771809,0,0,0,10.62527,0,0,0,14.00003,100,0.1317196,1.94899,2.550854,0,13.81384
10/28/2007 3:00:00 PM,0.6311261,26.27521,107.4034,62.64874,0.4930857,1.832635,59.37318,44.72221,0,0,0,0,0,0,0,1.832635,0,0,1.832635,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1317196,0,1.466108,0,12.45791
10/28/2007 4:00:00 PM,0.4165909,18.61488,93.97968,77.15384,0.3124363,1.198559,54.0477,44.80488,1.102177,1.102177,0,0,0,1.102177,108.7447,0.03837224,0,0,1.198559,1.160186,1.102177,0,0,0,10.62527,0,0,0,14.00003,100,0.1317196,1.212395,0.958847,0,11.82383
10/28/2007 5:00:00 PM,0.278789,10.82649,81.23987,91.71517,0.02117702,0.0858169,44.41358,43.79207,0.9965764,0.9965764,0,0,0,0.9965764,8.611172,0,1.110223E-16,0,0.0858169,1.049028,0.9965764,0,0,0,10.62527,0,0.9632109,-0.9632109,12.98471,92.74777,0.1317196,1.096234,0.06865352,0,10.71109
10/28/2007 6:00:00 PM,0.08088227,3.297823,68.66561,106.2697,0.006540188,0.02688481,41.81329,41.62176,0.8347158,0.8347158,0,0,0,0.8347158,3.220834,0,1.110223E-16,0,0.02688481,0.8786483,0.8347158,0,0,1.070234,9.662064,0,0.8517635,-0.8517635,12.08688,86.33466,0.1317196,0.9181874,0.02150785,0,9.688948
10/28/2007 7:00:00 PM,0.000001625301,0,55.83058,90,0,0,39.69259,39.69259,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.016638,8.8103,0,0,0,12.08688,86.33466,0.1317196,0,0,0,8.8103
10/28/2007 8:00:00 PM,0,0,42.4184,90,0,0,37.8461,37.8461,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.016638,8.8103,0,0,0,12.08688,86.33466,0.1317196,0,0,0,8.8103
10/28/2007 9:00:00 PM,0,0,28.26745,90,0,0,36.22009,36.22009,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.016638,8.8103,0,0,0,12.08688,86.33466,0.1317196,0,0,0,8.8103
10/28/2007 10:00:00 PM,0,0,13.43172,90,0,0,34.58719,34.58719,0.1089291,0.1089291,0,-1,0,0.1089291,0,0,1.387779E-17,0,0,0.1146622,0.1089291,0,0,2.016638,8.8103,0,0.1146622,-0.1146622,11.96601,85.47134,0.1317196,0.119822,0,0,8.8103
10/28/2007 11:00:00 PM,0,0,-1.796556,90,0,0,33.40902,33.40902,0.3598006,0.3598006,0,-1,0,0.3598006,0,0,0,0,0,0.3787375,0.3598006,0,0,2.144041,8.695638,0,0.3787375,-0.3787375,11.56679,82.61975,0.1317196,0.3957807,0,0,8.695638
10/29/2007 12:00:00 AM,0,0,-16.93337,90,0,0,32.51334,32.51334,0.6025808,0.6025808,0,-1,0,0.6025808,0,0,0,0,0,0.6342956,0.6025808,0,0,2.56486,8.3169,0,0.6342956,-0.6342956,10.89818,77.844,0.1317196,0.6628389,0,0,8.3169
10/29/2007 1:00:00 AM,0,0,-31.58445,90,0,0,31.58321,31.58321,0.09587478,0.09587478,0,-1,0,0.09587478,0,0,1.387779E-17,0,0,0.1009208,0.09587478,0,0,3.269633,7.682605,0,0.1009208,-0.1009208,10.7918,77.08414,0.1317196,0.1054623,0,0,7.682605
10/29/2007 2:00:00 AM,0,0,-45.52489,90,0,0,30.74953,30.74953,0.8821052,0.8821052,0,-1,0,0.8821052,0,0,0,0,0,0.9285318,0.8821052,0,0,3.381767,7.581684,0,0.9285318,-0.9285318,9.813044,70.09303,0.1317196,0.9703157,0,0,7.581684
10/29/2007 3:00:00 AM,0.00553555,0,-58.75595,90,0,0,30.07432,30.07432,0.3469579,0.3469579,0,-1,0,0.3469579,0,0,0,0,0,0.3652188,0.3469579,0,0,4.413469,6.653152,0,0.3652188,-0.3652188,9.428069,67.34322,0.1317196,0.3816537,0,0,6.653152
10/29/2007 4:00:00 AM,0.1058307,5.312696,-71.47946,102.817,0.00976044,0.04279295,29.62004,29.3371,0.4089905,0.4089905,0,-1,0,0.4089905,10.46307,0,5.551115E-17,0,0.04279295,0.4305163,0.4089905,0,0,4.819268,6.287933,0,0.3877233,-0.3877233,9.019373,64.42397,0.1317196,0.4498895,0.03423436,0,6.330726
10/29/2007 5:00:00 AM,0.1389617,12.93117,-84.03903,88.27626,0.08919246,0.3879782,31.15425,28.56544,0.4312507,0.4312507,0,0,0,0.4312507,89.96581,0,0,0,0.3879782,0.4539481,0.4312507,0,0,5.250072,5.90021,0,0.06596994,-0.06596994,8.949835,63.92726,0.1317196,0.4743758,0.3103825,0,6.288188
10/29/2007 6:00:00 AM,0.03761321,20.72606,-96.88339,73.74306,0.03072489,0.1351824,28.93193,28.04181,0.6140943,0.6140943,0,0,0,0.6140943,22.01329,0,1.110223E-16,0,0.1351824,0.6464151,0.6140943,0,0,5.323371,5.83424,0,0.5112327,-0.5112327,8.410948,60.07808,0.1317196,0.6755037,0.1081459,0,5.969422
10/29/2007 7:00:00 AM,0.2695483,28.29971,-110.553,59.2876,0.2467733,1.053677,34.72291,27.53885,1.226335,1.226335,0,0,0,1.226335,85.92083,0,0,0,1.053677,1.290879,1.226335,0,0,5.891408,5.323007,0,0.2372017,-0.2372017,8.160915,58.29214,0.1317196,1.348968,0.8429417,0,6.376684
10/29/2007 8:00:00 AM,0.3585772,35.17951,-125.6534,45.03261,0.3561431,1.481722,39.59587,29.18553,0.5061336,0.5061336,0,0,0,0.5061336,292.7532,0,0,0,1.481722,0.5327722,0.5061336,0,0,6.154965,5.085805,0.9489502,0,0.9489502,9.061169,64.7225,0.1316809,0.556747,1.185378,0,6.567528
10/29/2007 9:00:00 AM,0.7691904,40.77684,-142.7281,31.29373,1.026524,3.718152,63.58828,32.98185,0.6744263,0.6744263,0,-1,0,0.6744263,551.3059,0,0,0,3.718152,0.7099225,0.6744263,0,0,5.206015,5.939861,3.00823,0,3.00823,11.91503,85.10715,0.1315585,0.741869,2.974522,0,9.658013
10/29/2007 10:00:00 AM,1.040998,44.40788,-161.9126,19.24981,0.9896349,3.523175,66.35137,36.77818,1.151853,1.151853,0,0,0,1.151853,305.8703,0.112913,0,0,3.523175,1.212476,1.151853,0,0,2.197785,8.647267,2.197785,0,2.197785,14.00003,100,0.1314692,1.267038,2.81854,0,12.17044
10/29/2007 11:00:00 AM,0.8876675,45.47152,177.5378,14.22851,1.231031,4.096482,76.70749,39.60991,0,0,0,0,0,0,0,4.096482,0,0,4.096482,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1314692,0,3.277186,0,14.72176
10/29/2007 12:00:00 PM,0.8233176,43.7601,157.1904,21.79854,1.125989,3.774939,75.59924,41.69755,0.4780967,0.4780967,0,0,0,0.4780967,789.5765,3.271679,0,0,3.774939,0.5032597,0.4780967,0,0,0,10.62527,0,0,0,14.00003,100,0.1314692,0.5259063,3.019951,0,14.40021
10/29/2007 1:00:00 PM,0.6093773,39.60013,138.4783,34.47342,0.7829223,2.776472,66.96556,43.55782,1.326548,1.326548,0,0,0,1.326548,209.3005,1.380105,0,0,2.776472,1.396366,1.326548,0,0,0,10.62527,0,0,0,14.00003,100,0.1314692,1.459203,2.221178,0,13.40175
10/29/2007 2:00:00 PM,0.7438906,33.63861,121.9077,48.3868,0.9193931,3.153826,72.13303,44.52929,0.6255758,0.6255758,0,-1,0,0.6255758,504.1477,2.495325,0,0,3.153826,0.6585009,0.6255758,0,0,0,10.62527,0,0,0,14.00003,100,0.1314692,0.6881334,2.523061,0,13.7791
10/29/2007 3:00:00 PM,0.4733733,26.54559,107.2021,62.70656,0.5031924,1.867631,59.60048,44.64642,1.611109,1.611109,0,0,0,1.611109,115.9221,0.1717267,0,0,1.867631,1.695905,1.611109,0,0,0,10.62527,0,0,0,14.00003,100,0.1314692,1.77222,1.494105,0,12.49291
10/29/2007 4:00:00 PM,0.1473118,18.88028,93.78172,77.18848,0.1216839,0.4824812,48.30495,44.72221,0.1021451,0.1021451,0,0,0,0.1021451,472.3488,0.37496,0,0,0.4824812,0.1075212,0.1021451,0,0,0,10.62527,0,0,0,14.00003,100,0.1314692,0.1123596,0.385985,0,11.10776
10/29/2007 5:00:00 PM,0.1402167,11.09303,81.05058,91.72906,0.06221366,0.250592,45.50245,43.67494,0.9073648,0.9073648,0,0,0,0.9073648,27.61755,0,0,0,0.250592,0.9551208,0.9073648,0,0,0,10.62527,0,0.7045289,-0.7045289,13.25739,94.69545,0.1314692,0.9981012,0.2004736,0,10.87587
10/29/2007 6:00:00 PM,0.03813473,3.570842,68.48912,106.2625,0.02347253,0.09628914,42.19224,41.50463,1.312584,1.312584,0,0,0,1.312584,7.335846,0,2.220446E-16,0,0.09628914,1.381667,1.312584,0,0,0.7828098,9.920745,0,1.285378,-1.285378,11.90248,85.01756,0.1314692,1.443842,0.07703131,0,10.01703
10/29/2007 7:00:00 PM,0.0001509892,0,55.67179,90,0,0,39.5479,39.5479,0.7678268,0.7678268,0,-1,0,0.7678268,0,0,1.110223E-16,0,0,0.8082387,0.7678268,0,0,2.211008,8.635367,0,0.8082387,-0.8082387,11.05052,78.93215,0.1314692,0.8446094,0,0,8.635367
10/29/2007 8:00:00 PM,0,0,42.28416,90,0,0,37.68764,37.68764,2.076674,2.076674,0,-1,0,2.076674,0,0,0,0,0,2.185973,2.076674,0,0,3.109051,7.827128,0,2.185973,-2.185973,8.746305,62.47349,0.1314692,2.284342,0,0,7.827128
10/29/2007 9:00:00 PM,0,0,28.16646,90,0,0,36.08229,36.08229,3.658385,3.33,0,-1,0,3.33,0,0,0.3283849,0.6942234,0,3.505263,3.33,0,0,5.53791,5.641156,0,3.505263,-3.505263,5.051434,36.0816,0.1314692,4.024223,0,0,5.641156
10/29/2007 10:00:00 PM,0,0,13.37277,90,0,0,34.45628,34.45628,0.7779423,0.7779423,0,-1,0,0.7779423,0,0,1.110223E-16,0,0,0.8188866,0.7779423,0,0,9.432647,2.135892,0,0.8188866,-0.8188866,4.188251,29.91602,0.1314692,0.8557366,0,0,2.135892
10/29/2007 11:00:00 PM,0,0,-1.807842,90,0,0,33.27122,33.27122,0.03851347,0.03851347,0,-1,0,0.03851347,0,0,0,0,0,0.04054049,0.03851347,0,0,10.34252,1.317006,0,0.04054049,-0.04054049,4.145518,29.61078,0.1314692,0.04236481,0,0,1.317006
10/30/2007 12:00:00 AM,0,0,-16.89469,90,0,0,32.36176,32.36176,0.8665039,0.8665039,0,-1,0,0.8665039,0,0,1.110223E-16,0,0,0.9121094,0.8665039,0,0,10.38757,1.276465,0,0.9121094,-0.9121094,3.18407,22.74331,0.1314692,0.9531543,0,0,1.276465
10/30/2007 1:00:00 AM,0,0,-31.50497,90,0,0,31.43163,31.43163,0.1188357,0.1188357,0,-1,0,0.1188357,0,0,0,0,0,0.1250902,0.1188357,0,0,11.40102,0.3643559,0,0.1250902,-0.1250902,3.052214,21.80148,0.1314692,0.1307192,0,0,0.3643559
10/30/2007 2:00:00 AM,0,0,-45.4132,90,0,0,30.59795,30.59795,0.8742456,0.2273024,0,-1,0,0.2273024,0,0,0.6469432,0.7343677,0,0.2392657,0.2273024,0,0,11.54001,0.2392657,0,0.2392657,-0.2392657,2.800006,20,0.1314692,0.9616702,0,0,0.2392657
10/30/2007 3:00:00 AM,0.004707538,0,-58.62041,90,0,0,29.92274,29.92274,0.09606471,0,0,-1,0,0,0,0,0.09606471,0.1056712,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1314692,0.1056712,0,0,0
10/30/2007 4:00:00 AM,0.1239543,5.595014,-71.32684,102.7855,0.01009227,0.04427996,29.47804,29.18553,0.1644467,0.04206596,0,-1,0,0.04206596,105.2632,0,0.1223807,0.1724781,0.04427996,0.04427996,0.04206596,0,0,11.80586,0,0,0,0,2.800006,20,0.1314692,0.1808913,0.03542397,0,0.04427996
10/30/2007 5:00:00 AM,0.2565089,13.2089,-83.8746,88.26575,0.05617362,0.2457332,30.05658,28.42764,0,0,0,0,0,0,0,0,0,0,0.2457332,0,0,0,0,11.80586,0,0.2457332,0,0.2457332,3.033128,21.66516,0.1314593,0,0.1965865,0,0.2457332
10/30/2007 6:00:00 AM,0.3167371,21.00395,-96.71227,73.75389,0.2665304,1.1325,35.64859,27.88334,0.5567843,0.5567843,4.062047,0,1.273939,0.5567843,203.4001,0,0,0,1.1325,0,0,3.505263,3.33,11.56013,0.2211599,4.4625,0,4.4625,7.266628,51.90438,0.1315414,0.6124627,0.9059998,5,1.35366
10/30/2007 7:00:00 AM,0.5295689,28.58305,-110.3824,59.32316,0.5839108,2.36484,44.51861,27.38038,2.100011,2.100011,4.650043,0,1.434462,2.100011,112.6108,0,0,0,2.36484,0,0,2.550032,2.422531,7.097627,4.23741,4.787371,0,4.787371,11.80833,84.34502,0.131665,2.310012,1.891872,5,6.60225
10/30/2007 8:00:00 AM,0.801376,35.47333,-125.4962,45.10137,1.005087,3.746719,58.87894,29.02706,0.8780375,0.8780375,0,0,0,0.8780375,426.7151,0.5122122,0,0,3.746719,0.92425,0.8780375,0,0,2.310256,8.546043,2.310256,0,2.310256,14.00003,100,0.1315714,0.9658412,2.997375,0,12.29276
10/30/2007 9:00:00 AM,1.0727,41.08394,-142.6063,31.41571,0.897862,3.334412,59.50429,32.82338,0.103948,0.103948,0,-1,0,0.103948,3207.769,3.224993,0,0,3.334412,0.109419,0.103948,0,0,0,10.62527,0,0,0,14.00003,100,0.1315714,0.1143428,2.667529,0,13.95969
10/30/2007 10:00:00 AM,1.004916,44.72589,-161.8555,19.47285,0.9893401,3.525774,66.18703,36.62659,1.777645,1.777645,0,0,0,1.777645,198.3396,1.654568,0,0,3.525774,1.871206,1.777645,0,0,0,10.62527,0,0,0,14.00003,100,0.1315714,1.95541,2.820619,0,14.15105
10/30/2007 11:00:00 AM,1.071342,45.79147,177.5085,14.54795,1.015064,3.533038,69.89285,39.47212,0.8202006,0.8202006,0,0,0,0.8202006,430.7529,2.669669,0,0,3.533038,0.863369,0.8202006,0,0,0,10.62527,0,0,0,14.00003,100,0.1315714,0.9022206,2.82643,0,14.15831
10/30/2007 12:00:00 PM,1.034004,44.07066,157.0799,22.01139,0.973284,3.368309,70.77689,41.58731,0.8135038,0.8135038,0,0,0,0.8135038,414.0496,2.511989,0,0,3.368309,0.8563198,0.8135038,0,0,0,10.62527,0,0,0,14.00003,100,0.1315714,0.8948542,2.694647,0,13.99358
10/30/2007 1:00:00 PM,0.7907262,39.89474,138.3138,34.604,1.038249,3.5021,74.6844,43.44757,1.780952,1.780952,0,0,0,1.780952,196.642,1.627414,0,0,3.5021,1.874686,1.780952,0,0,0,10.62527,0,0,0,14.00003,100,0.1315714,1.959047,2.80168,0,14.12737
10/30/2007 2:00:00 PM,0.5890744,33.91765,121.7178,48.47182,0.7153708,2.555953,65.77957,44.41216,1.340591,1.340591,0,-1,0,1.340591,190.6586,1.144804,0,0,2.555953,1.411149,1.340591,0,0,0,10.62527,0,0,0,14.00003,100,0.1315714,1.474651,2.044762,0,13.18123
10/30/2007 3:00:00 PM,0.6289994,26.81376,107.0055,62.76153,0.4928532,1.834007,59.17093,44.52929,1.219153,1.219153,0,0,0,1.219153,150.4329,0.5506884,0,0,1.834007,1.283319,1.219153,0,0,0,10.62527,0,0,0,14.00003,100,0.1315714,1.341068,1.467206,0,12.45928
10/30/2007 4:00:00 PM,0.3297196,19.14368,93.5884,77.22005,0.2433979,0.9460351,51.79214,44.60508,0.5149881,0.5149881,0,0,0,0.5149881,183.7004,0.4039423,0,0,0.9460351,0.5420928,0.5149881,0,0,0,10.62527,0,0,0,14.00003,100,0.1315714,0.566487,0.7568281,0,11.57131
10/30/2007 5:00:00 PM,0.1562668,11.35763,80.86602,91.73969,0.05430073,0.2191458,45.15242,43.55782,0.2572925,0.2572925,0,0,0,0.2572925,85.17378,0,0,0,0.2191458,0.2708342,0.2572925,0,0,0,10.62527,0,0.05168846,-0.05168846,13.94554,99.61082,0.1315714,0.2830218,0.1753166,0,10.84442
10/30/2007 6:00:00 PM,0.06924497,3.841827,68.31743,106.2518,0.00788519,0.03244821,41.61838,41.3875,0,0,0,0,0,0,0,0,0,0,0.03244821,0,0,0,0,0.05743162,10.57359,0.03244821,0,0.03244821,13.97633,99.8307,0.1315701,0,0.02595857,0,10.60603
10/30/2007 7:00:00 PM,0.0003817785,0,55.51786,90,0,0,39.417,39.417,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.02498341,10.60279,0,0,0,13.97633,99.8307,0.1315701,0,0,0,10.60279
