Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/8/2007 1:00:00 AM,0,0,-30.71217,90,0,0,30.03298,30.03298,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1295795,0,0,0,0
11/8/2007 2:00:00 AM,0,0,-44.35584,90,0,0,29.16486,29.16486,0.2216722,0,0,-1,0,0,0,0,0.2216722,0.2438394,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1295795,0.2438394,0,0,0
11/8/2007 3:00:00 AM,0.03484774,0.8970714,-57.36429,116.8878,0.002670415,0.01177355,28.52565,28.44831,0.2134862,0.01118487,0,-1,0,0.01118487,105.2632,0,0.2023014,0.2325979,0.01177355,0.01177355,0.01118487,0,0,11.80586,0,0,0,0,2.800006,20,0.1295795,0.2348349,0.009418841,0,0.01177355
11/8/2007 4:00:00 AM,0.03514969,7.884071,-69.92352,102.6449,0.02833956,0.1249682,28.49047,27.66975,0.2197496,0.1187198,0,-1,0,0.1187198,105.2632,0,0.1010297,0.2179805,0.1249682,0.1249682,0.1187198,0,0,11.80586,0,0,0,0,2.800006,20,0.1295795,0.2417245,0.09997459,0,0.1249682
11/8/2007 5:00:00 AM,0.09525752,15.45307,-82.36272,88.31847,0.0763533,0.3356309,29.11044,26.89809,0.3461149,0.3461149,3.851378,0,1.216426,0.3461149,96.97094,0,0,0,0.3356309,0,0,3.505263,3.33,11.80586,0,3.665631,0,3.665631,6.277528,44.8394,0.1296735,0.3807264,0.2685047,5,0.3356309
11/8/2007 6:00:00 AM,0.1748605,23.24635,-95.12805,74.00272,0.1445729,0.6309794,30.5064,26.31245,0,0,3.505263,0,1.121937,0,0,0,0,0,0.6309794,0,0,3.505263,3.33,8.140229,3.299068,3.960979,0,3.960979,10.03524,71.68017,0.1297245,0,0.5047836,5,3.930047
11/8/2007 7:00:00 AM,0.2109128,30.87316,-108.7795,59.7977,0.1777624,0.7741284,30.93364,25.77504,0.5049591,0.5049591,4.010222,0,1.259791,0.5049591,153.3052,0,0,0,0.7741284,0,0,3.505263,3.33,4.17925,6.863949,4.104128,0,4.104128,13.92876,99.49095,0.1298156,0.555455,0.6193027,5,7.638078
11/8/2007 8:00:00 AM,0.3393692,37.8603,-123.9771,45.87458,0.3115638,1.317858,36.5055,27.42172,0.442537,0.442537,0,0,0,0.442537,297.7961,0.776908,0,0,1.317858,0.4658284,0.442537,0,0,0.07512146,10.55766,0.07512146,0,0.07512146,14.00003,100,0.1298127,0.4867907,1.054286,0,11.87552
11/8/2007 9:00:00 AM,0.1526397,43.60057,-141.3598,32.65263,0.1263626,0.538894,34.95253,31.27316,1.108068,1.108068,0,-1,0,1.108068,48.63367,0,2.220446E-16,0,0.538894,1.166387,1.108068,0,0,0,10.62527,0,0.6274931,-0.6274931,13.33859,95.27547,0.1298127,1.218875,0.4311152,0,11.16417
11/8/2007 10:00:00 AM,0.08773634,47.36072,-161.1504,21.51818,0.07206046,0.3035356,37.28894,35.18661,0.3731378,0.3731378,0,0,0,0.3731378,81.3468,0,0,0,0.3035356,0.3927766,0.3731378,0,0,0.6972145,9.997781,0,0.08924096,-0.08924096,13.24452,94.60355,0.1298127,0.4104516,0.2428285,0,10.30132
11/8/2007 11:00:00 AM,0.06981389,48.47112,177.4584,17.20685,0.05720656,0.2377072,39.82867,38.15615,2.811336,2.811336,0,0,0,2.811336,8.455313,0,4.440892E-16,0,0.2377072,2.959301,2.811336,0,0,0.7963712,9.90854,0,2.721594,-2.721594,10.37571,74.11208,0.1298127,3.09247,0.1901658,0,10.14625
11/8/2007 12:00:00 PM,0.1327302,46.69456,156.3039,23.78253,0.1096056,0.4464606,43.47868,40.26445,0.5204687,0.5204687,0,0,0,0.5204687,85.78049,0,0,0,0.4464606,0.5478618,0.5204687,0,0,3.820364,7.186946,0,0.1014012,-0.1014012,10.26883,73.34861,0.1298127,0.5725155,0.3571685,0,7.633407
11/8/2007 1:00:00 PM,0.2869103,42.40108,137.0537,35.65347,0.2474101,0.9743603,49.49911,42.2074,1.265018,1.265018,0,0,0,1.265018,77.02345,0,0,0,0.9743603,1.331598,1.265018,0,0,3.933032,7.085545,0,0.3572374,-0.3572374,9.892264,70.65889,0.1298127,1.39152,0.7794882,0,8.059905
11/8/2007 2:00:00 PM,0.1040882,36.30519,120.2296,49.10662,0.08570349,0.3447671,45.73132,43.21332,0.273533,0.273533,0,-1,0,0.273533,126.0422,0,0,0,0.3447671,0.2879295,0.273533,0,0,4.329963,6.728308,0.05683758,0,0.05683758,9.946185,71.04404,0.1298105,0.3008863,0.2758137,0,7.073075
11/8/2007 3:00:00 PM,0.008650714,29.11872,105.4575,63.11942,0.007023375,0.02859405,43.57088,43.3649,0.211417,0.211417,0,0,0,0.211417,13.52496,0,2.775558E-17,0,0.02859405,0.2225442,0.211417,0,0,4.273125,6.779461,0,0.1939501,-0.1939501,9.741744,69.58375,0.1298105,0.2325587,0.02287524,0,6.808055
11/8/2007 4:00:00 PM,0.004232626,21.41423,92.07071,77.36171,0.003432248,0.0139727,43.58269,43.48203,1.683137,1.683137,0,0,0,1.683137,0.8301582,0,0,0,0.0139727,1.771723,1.683137,0,0,4.488626,6.585511,0,1.75775,-1.75775,7.888913,56.34926,0.1298105,1.85145,0.01117816,0,6.599484
11/8/2007 5:00:00 PM,0.04773743,13.64045,79.42811,91.68795,0.03858839,0.1570717,43.60785,42.4761,0,0,0,0,0,0,0,0,0,0,0.1570717,0,0,0,0,6.441681,4.827761,0.1570717,0,0.1570717,8.037924,57.41363,0.1298044,0,0.1256574,0,4.984833
11/8/2007 6:00:00 PM,0.01647522,6.17651,66.99664,106.004,0.01334385,0.05523465,40.53768,40.14733,6.106099,6.106099,2.776099,0,0.9228749,6.106099,0.9045817,0,0,0,0.05523465,3.505263,3.33,0,0,6.284609,4.969126,0,3.450028,-3.450028,4.401275,31.43761,0.1298044,6.716709,0.04418772,5,5.02436
11/8/2007 7:00:00 PM,0.00574973,0,54.35675,90,0,0,38.05969,38.05969,0.2313096,0.2313096,0,-1,0,0.2313096,0,0,2.775558E-17,0,0,0.2434838,0.2313096,0,0,10.11797,1.519097,0,0.2434838,-0.2434838,4.14462,29.60437,0.1298044,0.2544405,0,0,1.519097
11/8/2007 8:00:00 PM,0,0,41.20954,90,0,0,36.23388,36.23388,0.04548568,0.04548568,0,-1,0,0.04548568,0,0,6.938894E-18,0,0,0.04787967,0.04548568,0,0,10.38851,1.275613,0,0.04787967,-0.04787967,4.094151,29.24387,0.1298044,0.05003425,0,0,1.275613
11/8/2007 9:00:00 PM,0,0,27.40901,90,0,0,34.6492,34.6492,1.08709,1.08709,0,-1,0,1.08709,0,0,0,0.02945215,0,1.144305,1.08709,0,0,10.44171,1.227734,0,1.144305,-1.144305,2.887947,20.62815,0.1298044,1.195799,0,0,1.227734
11/8/2007 10:00:00 PM,0,0,13.00671,90,0,0,33.05764,33.05764,0.6708151,0.07925687,0,-1,0,0.07925687,0,0,0.5915582,0.6586397,0,0.08342829,0.07925687,0,0,11.71316,0.08342829,0,0.08342829,-0.08342829,2.800006,20,0.1298044,0.7378966,0,0,0.08342829
11/8/2007 11:00:00 PM,0,0,-1.738325,90,0,0,31.81746,31.81746,0.8868256,0,0,-1,0,0,0,0,0.8868256,0.9755082,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1298044,0.9755082,0,0,0
11/9/2007 12:00:00 AM,0,0,-16.37218,90,0,0,30.86666,30.86666,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1298044,0,0,0,0
11/9/2007 1:00:00 AM,0,0,-30.61594,90,0,0,29.90207,29.90207,0.3739856,0,0,-1,0,0,0,0,0.3739856,0.4113842,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1298044,0.4113842,0,0,0
11/9/2007 2:00:00 AM,0,0,-44.23315,90,0,0,29.02706,29.02706,0.1576913,0,0,-1,0,0,0,0,0.1576913,0.1734605,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1298044,0.1734605,0,0,0
11/9/2007 3:00:00 AM,0.02786727,1.131151,-57.22141,116.8641,0.002872734,0.01267539,28.37303,28.28984,0.003900265,0.003900265,0,-1,0,0.003900265,324.9879,0,0,0.001881968,0.01267539,0.004105542,0.003900265,0,0,11.80586,0,0.008569847,0,0.008569847,2.808136,20.05807,0.1298041,0.004290292,0.01014031,0,0.01267539
11/9/2007 4:00:00 AM,0.03265664,8.109052,-69.76519,102.6454,0.02636283,0.1163751,28.28151,27.51818,0.2815049,0.1178836,0,-1,0,0.1178836,98.72038,0,0.1636213,0.2802169,0.1163751,0.124088,0.1178836,0,0,11.79729,0.007712862,0,0.007712862,-0.007712862,2.800006,20,0.1298041,0.3096554,0.09310008,0,0.124088
11/9/2007 5:00:00 AM,0.1255448,15.67268,-82.19225,88.34054,0.09625328,0.4222012,29.52956,26.73962,0.1708498,0.1708498,3.676113,0,1.168579,0.1708498,247.1184,4.440892E-16,0,0,0.4222012,0,0,3.505263,3.33,11.80586,0,3.752201,0,3.752201,6.359656,45.42603,0.1298784,0.1879348,0.337761,5,0.4222012
11/9/2007 6:00:00 AM,0.2759681,23.46541,-94.94836,74.04654,0.2234275,0.9643676,32.65402,26.16087,0.5325435,0.5325435,4.037807,0,1.267321,0.5325435,181.0871,0,0,0,0.9643676,0,0,3.505263,3.33,8.053659,3.376981,4.294368,0,4.294368,10.43365,74.52593,0.1299642,0.5857979,0.7714941,5,4.341349
11/9/2007 7:00:00 AM,0.3384483,31.09729,-108.5952,59.86633,0.311929,1.33206,34.69725,25.61657,1.271177,1.271177,3.577047,0,1.141534,1.271177,104.7894,0,0,0,1.33206,0,0,2.30587,2.190577,3.759291,7.241912,3.522636,0,3.522636,13.77552,98.39635,0.130038,1.398295,1.065648,5,8.573972
11/9/2007 8:00:00 AM,0.5188237,38.09536,-123.7979,45.97549,0.5668682,2.30378,43.89262,27.26325,0,0,0,0,0,0,0,2.067125,0,0,2.30378,0,0,0,0,0.2366551,10.41228,0.2366551,0,0.2366551,14.00003,100,0.1300289,0,1.843024,0,12.71607
11/9/2007 9:00:00 AM,0.3742475,43.85104,-141.2053,32.80194,0.3464244,1.428499,41.24106,31.10091,1.894219,1.894219,0,-1,0,1.894219,75.41359,0,0,0,1.428499,1.993915,1.894219,0,0,0,10.62527,0,0.5654163,-0.5654163,13.40403,95.74286,0.1300289,2.083641,1.142799,0,12.05377
11/9/2007 10:00:00 AM,0.4627582,47.6265,-161.0505,21.74458,0.4645426,1.837848,48.69635,35.01437,0.405235,0.405235,0,0,0,0.405235,453.5266,0.7830449,0,0,1.837848,0.4265631,0.405235,0,0,0.6282403,10.05986,0.6282403,0,0.6282403,14.00003,100,0.1300045,0.4457585,1.470279,0,11.89771
11/9/2007 11:00:00 AM,0.5007814,48.74504,177.478,17.47694,0.522635,2.012076,53.43726,37.9839,2.522766,2.522766,0,0,0,2.522766,79.75675,0,0,0,2.012076,2.655543,2.522766,0,0,0,10.62527,0,0.6434668,-0.6434668,13.32175,95.1552,0.1300045,2.775042,1.609661,0,12.63735
11/9/2007 12:00:00 PM,0.3450463,46.96571,156.2441,23.96061,0.3066507,1.210081,49.14791,40.11288,1.927068,1.927068,0,0,0,1.927068,62.79388,0,0,0,1.210081,2.028492,1.927068,0,0,0.714963,9.981808,0,0.8184117,-0.8184117,12.45907,88.9932,0.1300045,2.119775,0.9680646,0,11.19189
11/9/2007 1:00:00 PM,0.2501184,42.66226,136.9402,35.75409,0.2109459,0.8366231,48.25959,42.04893,0.5653673,0.5653673,0,0,0,0.5653673,147.9787,0,0,0,0.8366231,0.5951235,0.5653673,0,0,1.624309,9.163396,0.2414996,0,0.2414996,12.68818,90.62967,0.1299952,0.6219041,0.6692985,0,10.00002
11/9/2007 2:00:00 PM,0.09673066,36.55562,120.0908,49.16134,0.07956131,0.3206647,45.39174,43.05486,0.9523028,0.9523028,0,-1,0,0.9523028,33.67255,0,0,0,0.3206647,1.002424,0.9523028,0,0,1.38281,9.380745,0,0.6817593,-0.6817593,11.96954,85.49656,0.1299952,1.047533,0.2565317,0,9.70141
11/9/2007 3:00:00 PM,0.1145087,29.36167,105.3118,63.14322,0.09428192,0.3787418,45.98394,43.21332,2.380991,2.380991,0,0,0,2.380991,15.9069,0,0,0,0.3787418,2.506306,2.380991,0,0,2.14032,8.698986,0,2.127565,-2.127565,9.726892,69.47766,0.1299952,2.61909,0.3029934,0,9.077728
11/9/2007 4:00:00 PM,0.2005663,21.65422,91.92807,77.36132,0.1618657,0.6424389,48.13003,43.3649,0.6800557,0.6800557,0,0,0,0.6800557,94.46857,0,0,0,0.6424389,0.7158481,0.6800557,0,0,4.504281,6.571422,0,0.07340921,-0.07340921,9.649512,68.92495,0.1299952,0.7480613,0.5139511,0,7.213861
11/9/2007 5:00:00 PM,0.1430835,13.88185,79.29417,91.66599,0.09074663,0.3664958,45.02357,42.35897,1.835066,1.835066,0,0,0,1.835066,19.9718,0,0,0,0.3664958,1.931649,1.835066,0,0,4.585847,6.498012,0,1.565153,-1.565153,7.999696,57.14057,0.1299952,2.018573,0.2931966,0,6.864508
11/9/2007 6:00:00 PM,0.04277412,6.422927,66.87558,105.9602,0.03388931,0.1399056,41.02888,40.03709,1.091673,1.091673,0,0,0,1.091673,12.81571,0,0,0,0.1399056,1.14913,1.091673,0,0,6.324906,4.932859,0,1.009224,-1.009224,6.93588,49.5419,0.1299952,1.200841,0.1119245,0,5.072765
11/9/2007 7:00:00 PM,0.008796115,0,54.25314,90,0,0,37.88055,37.88055,2.42596,2.42596,0,-1,0,2.42596,0,0,0,0,0,2.553642,2.42596,0,0,7.446266,3.923635,0,2.553642,-2.553642,4.244105,30.31498,0.1299952,2.668556,0,0,3.923635
11/9/2007 8:00:00 PM,0,0,41.1291,90,0,0,36.08229,36.08229,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.28365,1.369993,0,0,0,4.244105,30.31498,0.1299952,0,0,0,1.369993
11/9/2007 9:00:00 PM,0,0,27.35845,90,0,0,34.49073,34.49073,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.28365,1.369993,0,0,0,4.244105,30.31498,0.1299952,0,0,0,1.369993
11/9/2007 10:00:00 PM,0,0,12.99215,90,0,0,32.90606,32.90606,0.02805413,0.02805413,0,-1,0,0.02805413,0,0,3.469447E-18,0,0,0.02953066,0.02805413,0,0,10.28365,1.369993,0,0.02953066,-0.02953066,4.212977,30.09263,0.1299952,0.03085954,0,0,1.369993
11/9/2007 11:00:00 PM,0,0,-1.713554,90,0,0,31.66588,31.66588,0.3352863,0.3352863,0,-1,0,0.3352863,0,0,5.551115E-17,0,0,0.352933,0.3352863,0,0,10.31646,1.340462,0,0.352933,-0.352933,3.840953,27.43532,0.1299952,0.368815,0,0,1.340462
11/10/2007 12:00:00 AM,0,0,-16.3069,90,0,0,30.71508,30.71508,0.1953692,0.1953692,0,-1,0,0.1953692,0,0,2.775558E-17,0,0,0.2056517,0.1953692,0,0,10.7086,0.9875295,0,0.2056517,-0.2056517,3.624177,25.88693,0.1299952,0.2149061,0,0,0.9875295
11/10/2007 1:00:00 AM,0,0,-30.51821,90,0,0,29.72294,29.72294,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.93711,0.7818778,0,0,0,3.624177,25.88693,0.1299952,0,0,0,0.7818778
11/10/2007 2:00:00 AM,0,0,-44.10956,90,0,0,28.87548,28.87548,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.93711,0.7818778,0,0,0,3.624177,25.88693,0.1299952,0,0,0,0.7818778
11/10/2007 3:00:00 AM,0.04816506,1.359189,-57.07804,116.8437,0.003284321,0.01450173,28.23336,28.13827,0.44242,0.44242,0,-1,0,0.44242,3.27782,0,5.551115E-17,0,0.01450173,0.4657053,0.44242,0,0,10.93711,0.7818778,0,0.4512036,-0.4512036,3.148567,22.48972,0.1299952,0.486662,0.01160139,0,0.7963795
11/10/2007 4:00:00 AM,0.2190806,8.32792,-69.60658,102.6491,0.01646271,0.07283688,27.83621,27.35971,0,0,0,-1,0,0,0,0,0,0,0.07283688,0,0,0,0,11.43844,0.3306742,0.07283688,0,0.07283688,3.217666,22.98328,0.1299924,0,0.0582695,0,0.4035111
11/10/2007 5:00:00 AM,0.3555626,15.8861,-82.02151,88.36577,0.06386904,0.2817174,28.43761,26.58804,0.08045024,0.08045024,0,0,0,0.08045024,350.176,0,0,0,0.2817174,0.08468446,0.08045024,0,0,11.36561,0.3962274,0.1970329,0,0.1970329,3.404588,24.31844,0.1299848,0.08849526,0.2253739,0,0.6779448
11/10/2007 6:00:00 AM,0.5302328,23.6782,-94.76821,74.09342,0.3903996,1.643543,37.39313,26.0024,0.4471964,0.4471964,0,0,0,0.4471964,367.5215,0,0,0,1.643543,0.470733,0.4471964,0,0,11.16857,0.5735571,1.17281,0,1.17281,4.517213,32.26574,0.1299394,0.491916,1.314834,0,2.2171
11/10/2007 7:00:00 AM,0.6721047,31.3151,-108.4099,59.93785,0.6772513,2.730452,45.33566,25.44432,1.081859,1.081859,0,0,0,1.081859,252.3853,0,0,0,2.730452,1.138799,1.081859,0,0,9.995765,1.629086,1.591654,0,1.591654,6.027188,43.05126,0.1298779,1.190045,2.184362,0,4.359538
11/10/2007 8:00:00 AM,0.9117146,38.32412,-123.617,46.07895,0.7434765,2.936421,48.99371,27.091,0.3152871,0.3152871,0,0,0,0.3152871,931.3483,0,0,0,2.936421,0.3318811,0.3152871,0,0,8.404111,3.061574,2.60454,0,2.60454,8.498071,60.70039,0.1297774,0.3468158,2.349137,0,5.997995
11/10/2007 9:00:00 AM,1.000312,44.09537,-141.0478,32.95293,0.8931103,3.358476,57.42306,30.92867,1.649579,1.649579,0,-1,0,1.649579,203.5959,0,0,0,3.358476,1.736399,1.649579,0,0,5.799572,5.40566,1.622077,0,1.622077,10.03691,71.69206,0.1297149,1.814537,2.68678,0,8.764135
11/10/2007 10:00:00 AM,1.208676,47.88657,-160.9462,21.9699,0.983905,3.549978,64.21349,34.86279,0.3985485,0.3985485,0,0,0,0.3985485,890.7266,0,0,0,3.549978,0.4195248,0.3985485,0,0,4.177495,6.865529,3.130453,0,3.130453,13.00672,92.90493,0.1295944,0.4384034,2.839982,0,10.41551
11/10/2007 11:00:00 AM,1.482111,49.01389,177.5028,17.74171,1.009683,3.556783,68.01807,37.80477,0.9679271,0.9679271,0,0,0,0.9679271,367.4639,1.49087,0,0,3.556783,1.018871,0.9679271,0,0,1.047042,9.682937,1.047042,0,1.047042,14.00003,100,0.1295541,1.06472,2.845426,0,13.23972
11/10/2007 12:00:00 PM,1.469074,47.23252,156.1898,24.13449,0.9686885,3.391827,68.96335,39.95441,1.610754,1.610754,0,0,0,1.610754,210.5738,1.696296,0,0,3.391827,1.695531,1.610754,0,0,0,10.62527,0,0,0,14.00003,100,0.1295541,1.77183,2.713461,0,14.0171
11/10/2007 1:00:00 PM,1.212867,42.91973,136.8325,35.85117,0.8637131,3.047349,67.772,41.9318,1.511714,1.511714,0,0,0,1.511714,201.5824,1.456072,0,0,3.047349,1.591278,1.511714,0,0,0,10.62527,0,0,0,14.00003,100,0.1295541,1.662885,2.43788,0,13.67262
11/10/2007 2:00:00 PM,1.088215,36.80286,119.9575,49.21268,0.7018982,2.537892,63.87006,42.93773,0,0,0,-1,0,0,0,2.537892,0,0,2.537892,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1295541,0,2.030314,0,13.16317
11/10/2007 3:00:00 PM,0.8837863,29.60176,105.1715,63.16369,0.494245,1.85481,57.76221,43.09619,1.150409,1.150409,0,0,0,1.150409,161.2306,0.643854,0,0,1.85481,1.210956,1.150409,0,0,0,10.62527,0,0,0,14.00003,100,0.1295541,1.265449,1.483848,0,12.48008
11/10/2007 4:00:00 PM,0.5726627,21.89152,91.79086,77.35768,0.2548432,0.9963864,50.76643,43.24777,1.993448,1.993448,0,0,0,1.993448,49.98306,0,0,0,0.9963864,2.098366,1.993448,0,0,0,10.62527,0,1.10198,-1.10198,12.83844,91.70295,0.1295541,2.192793,0.7971091,0,11.62166
11/10/2007 5:00:00 PM,0.4346529,14.12055,79.16557,91.64085,0.02767213,0.1130036,43.01859,42.2074,1.301297,1.301297,0,0,0,1.301297,8.683925,0,2.220446E-16,0,0.1130036,1.369786,1.301297,0,0,1.224422,9.523294,0,1.256783,-1.256783,11.51367,82.24036,0.1295541,1.431427,0.09040292,0,9.636298
11/10/2007 6:00:00 PM,0.1698223,6.666461,66.75977,105.9135,0.01321165,0.05476825,40.26502,39.87862,6.467345,6.467345,3.137345,0,1.021495,6.467345,0.8468429,0,0,0,0.05476825,3.505263,3.33,0,0,2.620847,8.266512,0,3.450495,-3.450495,7.876533,56.26084,0.1295541,7.114079,0.0438146,5,8.32128
11/10/2007 7:00:00 PM,0.02029069,0,54.15465,90,0,0,37.74965,37.74965,2.055119,2.055119,0,-1,0,2.055119,0,0,4.440892E-16,0,0,2.163283,2.055119,0,0,6.454731,4.816017,0,2.163283,-2.163283,5.596232,39.97301,0.1295541,2.260631,0,0,4.816017
11/10/2007 8:00:00 PM,0,0,41.05359,90,0,0,35.9445,35.9445,4.798178,2.520097,0,-1,0,2.520097,0,0,2.278081,2.757898,0,2.652734,2.520097,0,0,8.858378,2.652734,0,2.652734,-2.652734,2.800006,20,0.1295541,5.277995,0,0,2.652734
11/10/2007 9:00:00 PM,0,0,27.31241,90,0,0,34.33916,34.33916,0.6468014,0,0,-1,0,0,0,0,0.6468014,0.7114815,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1295541,0.7114815,0,0,0
11/10/2007 10:00:00 PM,0,0,12.98151,90,0,0,32.7476,32.7476,0.3958149,0,0,-1,0,0,0,0,0.3958149,0.4353964,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1295541,0.4353964,0,0,0
11/10/2007 11:00:00 PM,0,0,-1.685653,90,0,0,31.50742,31.50742,0.1622039,0,0,-1,0,0,0,0,0.1622039,0.1784243,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1295541,0.1784243,0,0,0
11/11/2007 12:00:00 AM,0,0,-16.23937,90,0,0,30.53594,30.53594,0.5525096,0,0,-1,0,0,0,0,0.5525096,0.6077606,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1295541,0.6077606,0,0,0
11/11/2007 1:00:00 AM,0,0,-30.41902,90,0,0,29.57136,29.57136,0.3218254,0,0,-1,0,0,0,0,0.3218254,0.354008,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1295541,0.354008,0,0,0
11/11/2007 2:00:00 AM,0,0,-43.98512,90,0,0,28.69635,28.69635,0.2241128,0,0,-1,0,0,0,0,0.2241128,0.246524,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1295541,0.246524,0,0,0
11/11/2007 3:00:00 AM,0.03978258,1.581126,-56.93424,116.8267,0.003311383,0.01463448,28.05499,27.95913,0.07874713,0.01390275,0,-1,0,0.01390275,105.2632,0,0.06484438,0.08384129,0.01463448,0.01463448,0.01390275,0,0,11.80586,0,0,0,0,2.800006,20,0.1295541,0.08662184,0.01170758,0,0.01463448
11/11/2007 4:00:00 AM,0.1875301,8.540619,-69.44776,102.6561,0.01549257,0.06862149,27.61513,27.16679,0.5130966,0.06519041,0,-1,0,0.06519041,105.2632,0,0.4479063,0.5513682,0.06862149,0.06862149,0.06519041,0,0,11.80586,0,0,0,0,2.800006,20,0.1295541,0.5644063,0.05489719,0,0.06862149
11/11/2007 5:00:00 AM,0.3199146,16.09329,-81.8506,88.39414,0.05996832,0.2649055,28.14509,26.40891,0.1224074,0.1224074,3.627671,0,1.155354,0.1224074,216.413,4.440892E-16,0,0,0.2649055,0,0,3.505263,3.33,11.80586,0,3.594905,0,3.594905,6.210433,44.36014,0.1296298,0.1346481,0.2119244,5,0.2649055
11/11/2007 6:00:00 AM,0.5571579,23.88469,-94.5877,74.14332,0.405579,1.704959,37.66647,25.83016,0.4428617,0.4428617,3.948125,0,1.242838,0.4428617,384.9867,0,0,0,1.704959,0,0,3.505263,3.33,8.210955,3.235415,5.034959,0,5.034959,10.98701,78.47851,0.1296789,0.4871479,1.363967,5,4.940373
11/11/2007 7:00:00 AM,0.8404485,31.52654,-108.2238,60.01217,0.5446864,2.246358,41.21518,25.27208,0,0,1.25,0,0.50625,0,0,0.2714341,0,0,2.246358,0,0,0.9785659,0.9296376,3.175996,7.766878,3.175996,0,3.175996,14.00003,100,0.1295571,0,1.797087,5,10.01324
11/11/2007 8:00:00 AM,1.140018,38.5465,-123.4343,46.18482,0.7428564,2.937557,48.77863,26.89809,1.728667,1.728667,0,0,0,1.728667,169.9319,1.117907,0,0,2.937557,1.81965,1.728667,0,0,0,10.62527,0,0,0,14.00003,100,0.1295571,1.901534,2.350045,0,13.56283
11/11/2007 9:00:00 AM,1.083178,44.33349,-140.8874,33.1054,0.8924342,3.360011,57.21944,30.74953,1.892682,1.892682,0,-1,0,1.892682,177.5265,1.367715,0,0,3.360011,1.992296,1.892682,0,0,0,10.62527,0,0,0,14.00003,100,0.1295571,2.08195,2.688009,0,13.98528
11/11/2007 10:00:00 AM,1.14218,48.14082,-160.8376,22.19394,0.9832486,3.552102,64.0099,34.68365,1.638548,1.638548,0,0,0,1.638548,216.7834,1.827314,0,0,3.552102,1.724788,1.638548,0,0,0,10.62527,0,0,0,14.00003,100,0.1295571,1.802403,2.841681,0,14.17738
11/11/2007 11:00:00 AM,1.360635,49.27758,177.5329,18.0011,1.00912,3.558712,67.84542,37.65319,0.3063864,0.3063864,0,0,0,0.3063864,1161.511,3.2362,0,0,3.558712,0.322512,0.3063864,0,0,0,10.62527,0,0,0,14.00003,100,0.1295571,0.337025,2.84697,0,14.18399
11/11/2007 12:00:00 PM,1.013355,47.49489,156.1413,24.30407,1.290046,4.233944,78.74284,39.80283,1.163496,1.163496,0,0,0,1.163496,363.8984,3.009211,0,0,4.233944,1.224733,1.163496,0,0,0,10.62527,0,0,0,14.00003,100,0.1295571,1.279846,3.387156,0,14.85922
11/11/2007 1:00:00 PM,0.8531359,43.17345,136.7305,35.9446,1.038627,3.542972,72.9854,41.78023,0,0,0,0,0,0,0,3.542972,0,0,3.542972,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1295571,0,2.834378,0,14.16825
11/11/2007 2:00:00 PM,0.9099536,37.04685,119.83,49.26057,0.7019792,2.540576,63.7183,42.78615,0.6304649,0.6304649,0,-1,0,0.6304649,402.9687,1.876929,0,0,2.540576,0.6636472,0.6304649,0,0,0,10.62527,0,0,0,14.00003,100,0.1295571,0.6935114,2.032461,0,13.16585
11/11/2007 3:00:00 PM,0.851983,29.83894,105.0369,63.18084,0.4946113,1.857843,57.61281,42.93773,0.9404479,0.9404479,0,0,0,0.9404479,197.5488,0.8678981,0,0,1.857843,0.9899452,0.9404479,0,0,0,10.62527,0,0,0,14.00003,100,0.1295571,1.034493,1.486275,0,12.48312
11/11/2007 4:00:00 PM,0.5210948,22.12605,91.65913,77.35081,0.3319584,1.281944,52.9073,43.09619,1.396017,1.396017,0,0,0,1.396017,91.82863,0,0,0,1.281944,1.469492,1.396017,0,0,0,10.62527,0,0.1875483,-0.1875483,13.80233,98.58791,0.1295571,1.535619,1.025555,0,11.90722
11/11/2007 5:00:00 PM,0.3318502,14.35646,79.04234,91.61257,0.02523092,0.1031415,42.82978,42.09027,1.261791,1.261791,0,0,0,1.261791,8.174214,0,2.220446E-16,0,0.1031415,1.328201,1.261791,0,0,0.208387,10.43773,0,1.225059,-1.225059,12.51101,89.36417,0.1295571,1.38797,0.08251318,0,10.54087
11/11/2007 6:00:00 PM,0.2033837,6.907033,66.64925,105.8637,0.01369025,0.05679455,40.1274,39.72704,0.7218449,0.7218449,0,0,0,0.7218449,7.86797,0,0,0,0.05679455,0.7598367,0.7218449,0,0,1.569564,9.212667,0,0.7030422,-0.7030422,11.76994,84.07082,0.1295571,0.7940294,0.04543564,0,9.269462
11/11/2007 7:00:00 PM,0.02736307,0.1296301,54.06132,119.9956,0.001736342,0.007300134,37.64185,37.59118,0.1908537,0.1908537,0,-1,0,0.1908537,3.824991,0,0,0,0.007300134,0.2008986,0.1908537,0,0,2.350722,8.509624,0,0.1935984,-0.1935984,11.56587,82.61317,0.1295571,0.209939,0.005840107,0,8.516925
11/11/2007 8:00:00 PM,0,0,40.98299,90,0,0,35.77225,35.77225,2.20494,2.20494,0,-1,0,2.20494,0,0,0,0,0,2.320989,2.20494,0,0,2.565831,8.316026,0,2.320989,-2.320989,9.119329,65.13794,0.1295571,2.425434,0,0,8.316026
11/11/2007 9:00:00 PM,0,0,27.27089,90,0,0,34.16002,34.16002,2.516782,2.516782,0,-1,0,2.516782,0,0,0,0,0,2.649244,2.516782,0,0,5.144708,5.995037,0,2.649244,-2.649244,6.326781,45.1912,0.1295571,2.76846,0,0,5.995037
11/11/2007 10:00:00 PM,0,0,12.97476,90,0,0,32.57535,32.57535,0.3527522,0.3527522,0,-1,0,0.3527522,0,0,0,0,0,0.3713181,0.3527522,0,0,8.088312,3.345793,0,0.3713181,-0.3713181,5.935377,42.39547,0.1295571,0.3880275,0,0,3.345793
11/11/2007 11:00:00 PM,0,0,-1.654657,90,0,0,31.3145,31.3145,0.2469486,0.2469486,0,-1,0,0.2469486,0,0,2.775558E-17,0,0,0.2599459,0.2469486,0,0,8.500888,2.974475,0,0.2599459,-0.2599459,5.66137,40.43828,0.1295571,0.2716435,0,0,2.974475
11/12/2007 12:00:00 AM,0,0,-16.16965,90,0,0,30.3637,30.3637,0.2727908,0.2727908,0,-1,0,0.2727908,0,0,0,0,0,0.2871482,0.2727908,0,0,8.789717,2.714529,0,0.2871482,-0.2871482,5.358689,38.27628,0.1295571,0.3000698,0,0,2.714529
11/12/2007 1:00:00 AM,0,0,-30.31841,90,0,0,29.37844,29.37844,0.3206139,0.3206139,0,-1,0,0.3206139,0,0,0,0,0,0.3374883,0.3206139,0,0,9.10877,2.427381,0,0.3374883,-0.3374883,5.002945,35.73526,0.1295571,0.3526753,0,0,2.427381
11/12/2007 2:00:00 AM,0,0,-43.85988,90,0,0,28.50343,28.50343,0.1413046,0.1413046,0,-1,0,0.1413046,0,0,0,0,0,0.1487416,0.1413046,0,0,9.483758,2.089892,0,0.1487416,-0.1487416,4.846158,34.61535,0.1295571,0.155435,0,0,2.089892
11/12/2007 3:00:00 AM,0.03080794,1.796907,-56.79007,116.813,0.006990762,0.03090885,27.96858,27.76621,0,0,0,-1,0,0,0,0,0,0,0.03090885,0,0,0,0,9.649026,1.941151,0.03090885,0,0.03090885,4.875481,34.82479,0.1295559,0,0.02472708,0,1.97206
11/12/2007 4:00:00 AM,0.09770536,8.747097,-69.2888,102.6663,0.05642952,0.2486866,28.60824,26.97388,0,0,0,-1,0,0,0,0,0,0,0.2486866,0,0,0,0,9.618117,1.968969,0.2486866,0,0.2486866,5.111406,36.50997,0.1295464,0,0.1989493,0,2.217655
11/12/2007 5:00:00 AM,0.3231279,16.2942,-81.6796,88.42563,0.05966797,0.2638491,27.94318,26.21599,0.2395421,0.2395421,0,0,0,0.2395421,110.1473,0,0,0,0.2638491,0.2521496,0.2395421,0,0,9.369431,2.192787,0.01169948,0,0.01169948,5.122505,36.58925,0.129546,0.2634963,0.2110793,0,2.456636
11/12/2007 6:00:00 AM,0.3408236,24.08481,-94.40692,74.19616,0.260765,1.12234,33.19827,25.61657,0.1775037,0.1775037,0,0,0,0.1775037,632.2914,0,0,0,1.12234,0.186846,0.1775037,0,0,9.357731,2.203316,0.9354945,0,0.9354945,6.009993,42.92844,0.1295102,0.195254,0.8978724,0,3.325657
11/12/2007 7:00:00 AM,0.3138414,31.73156,-108.037,60.08921,0.2802765,1.206261,33.20755,25.05849,0,0,0,0,0,0,0,0,0,0,1.206261,0,0,0,0,8.422236,3.045261,1.206261,0,1.206261,7.154352,51.10241,0.129464,0,0.9650084,0,4.251522
11/12/2007 8:00:00 AM,0.3936118,38.76246,-123.2501,46.29297,0.3757567,1.579553,37.6712,26.70517,0.4934267,0.4934267,0,0,0,0.4934267,320.1191,0,0,0,1.579553,0.5193965,0.4934267,0,0,7.215976,4.130896,1.060156,0,1.060156,8.160105,58.28635,0.1294235,0.5427693,1.263642,0,5.710449
11/12/2007 9:00:00 AM,0.1859841,44.56532,-140.7242,33.25916,0.154376,0.6580171,35.05204,30.55661,2.359368,2.359368,0,-1,0,2.359368,27.88955,0,0,0,0.6580171,2.483546,2.359368,0,0,6.15582,5.085036,0,1.825529,-1.825529,6.235829,44.54155,0.1294235,2.595305,0.5264137,0,5.743053
11/12/2007 10:00:00 AM,0.1813286,48.38919,-160.7248,22.41648,0.1504086,0.6281704,38.88469,34.49073,2.653013,2.653013,0,0,0,2.653013,23.67763,0,0,0,0.6281704,2.792645,2.653013,0,0,8.184185,3.259508,0,2.164474,-2.164474,3.954273,28.24475,0.1294235,2.918314,0.5025364,0,3.887678
11/12/2007 11:00:00 AM,0.4462211,49.53603,177.5684,18.25507,0.4315501,1.692759,50.20015,37.47405,0.02546698,0.02546698,0,0,0,0.02546698,6646.879,0,0,0,1.692759,0.02680734,0.02546698,0,0,10.58916,1.095034,1.665952,0,1.665952,5.534733,39.53373,0.1293598,0.02801367,1.354207,0,2.787793
11/12/2007 12:00:00 PM,0.8073081,47.75277,156.0986,24.46923,1.013869,3.526016,70.0186,39.63058,3.326573,3.326573,5,0,1.53,3.326573,105.9955,0,0,0,3.526016,0,0,1.673427,1.589756,8.923204,2.59439,5.115772,0,5.115772,10.38798,74.19971,0.1295,3.65923,2.820813,5,6.120407
11/12/2007 1:00:00 PM,0.8275687,43.42334,136.6345,36.03433,1.000956,3.444969,71.62756,41.58731,1.242129,1.242129,1.62367,0,0.6082618,1.242129,277.3438,0,0,0,3.444969,0,0,0.38154,0.362463,3.807432,7.198585,3.807432,0,3.807432,14.00003,100,0.1293883,1.366342,2.755975,5,10.64355
11/12/2007 2:00:00 PM,0.5586719,37.28753,119.7083,49.30499,0.6061634,2.235342,60.66449,42.63457,0.8575792,0.8575792,0,-1,0,0.8575792,260.6572,1.332627,0,0,2.235342,0.902715,0.8575792,0,0,0,10.62527,0,0,0,14.00003,100,0.1293883,0.9433372,1.788274,0,12.86062
11/12/2007 3:00:00 PM,0.4907552,30.07314,104.9079,63.19464,0.4623708,1.748371,56.49203,42.78615,0.6708528,0.6708528,0,0,0,0.6708528,260.6192,1.042211,0,0,1.748371,0.7061608,0.6708528,0,0,0,10.62527,0,0,0,14.00003,100,0.1293883,0.737938,1.398697,0,12.37365
11/12/2007 4:00:00 PM,0.5367969,22.35775,91.53293,77.34069,0.2562019,1.00326,50.49477,42.93773,1.92103,1.92103,0,0,0,1.92103,52.22512,0,0,0,1.00326,2.022137,1.92103,0,0,0,10.62527,0,1.018877,-1.018877,12.92604,92.32865,0.1293883,2.113133,0.8026083,0,11.62853
11/12/2007 5:00:00 PM,0.2102718,14.58952,78.92453,91.58118,0.06229518,0.2533574,43.75906,41.9318,0,0,0,0,0,0,0,0,0,0,0.2533574,0,0,0,0,1.132085,9.606398,0.2533574,0,0.2533574,13.16639,94.04548,0.1293786,0,0.2026859,0,9.859755
11/12/2007 6:00:00 PM,0.08303484,7.144567,66.54401,105.8109,0.04514748,0.1865029,40.91039,39.58924,0.5303178,0.5303178,0,0,0,0.5303178,35.16814,0,0,0,0.1865029,0.5582293,0.5303178,0,0,0.8787279,9.834419,0,0.3717263,-0.3717263,12.77456,91.24667,0.1293786,0.5833496,0.1492023,0,10.02092
11/12/2007 7:00:00 PM,0.01394556,0.3736666,53.97313,119.9186,0.004950027,0.0208202,37.56338,37.41893,1.235791,1.235791,0,-1,0,1.235791,1.684767,0,2.220446E-16,0,0.0208202,1.300833,1.235791,0,0,1.291757,9.462692,0,1.280013,-1.280013,11.42531,81.60918,0.1293786,1.35937,0.01665616,0,9.483513
11/12/2007 8:00:00 PM,0,0,40.9173,90,0,0,35.61378,35.61378,1.064067,1.064067,0,-1,0,1.064067,0,0,2.220446E-16,0,0,1.12007,1.064067,0,0,2.713994,8.18268,0,1.12007,-1.12007,10.24465,73.17593,0.1293786,1.170473,0,0,8.18268
11/12/2007 9:00:00 PM,0,0,27.23385,90,0,0,33.98777,33.98777,2.258707,2.258707,0,-1,0,2.258707,0,0,0,0,0,2.377586,2.258707,0,0,3.958516,7.06261,0,2.377586,-2.377586,7.738454,55.27457,0.1293786,2.484577,0,0,7.06261
11/12/2007 10:00:00 PM,0,0,12.97187,90,0,0,32.39621,32.39621,0.2705064,0.2705064,0,-1,0,0.2705064,0,0,5.551115E-17,0,0,0.2847436,0.2705064,0,0,6.600278,4.685024,0,0.2847436,-0.2847436,7.438309,53.13067,0.1293786,0.297557,0,0,4.685024
11/12/2007 11:00:00 PM,0,0,-1.620602,90,0,0,31.15603,31.15603,0.1793439,0.1793439,0,-1,0,0.1793439,0,0,2.775558E-17,0,0,0.1887831,0.1793439,0,0,6.91666,4.40028,0,0.1887831,-0.1887831,7.239314,51.70928,0.1293786,0.1972783,0,0,4.40028
11/13/2007 12:00:00 AM,0,0,-16.09776,90,0,0,30.19145,30.19145,0.005624922,0.005624922,0,-1,0,0.005624922,0,0,8.673617E-19,0,0,0.005920971,0.005624922,0,0,7.126419,4.211497,0,0.005920971,-0.005920971,7.233072,51.6647,0.1293786,0.006187415,0,0,4.211497
11/13/2007 1:00:00 AM,0,0,-30.21643,90,0,0,29.19931,29.19931,0.3395575,0.3395575,0,-1,0,0.3395575,0,0,5.551115E-17,0,0,0.357429,0.3395575,0,0,7.132998,4.205576,0,0.357429,-0.357429,6.856309,48.97354,0.1293786,0.3735133,0,0,4.205576
11/13/2007 2:00:00 AM,0,0,-43.73389,90,0,0,28.33118,28.33118,0.1904205,0.1904205,0,-1,0,0.1904205,0,0,0,0,0,0.2004426,0.1904205,0,0,7.530141,3.848147,0,0.2004426,-0.2004426,6.645024,47.46436,0.1293786,0.2094626,0,0,3.848147
11/13/2007 3:00:00 AM,0.05235412,2.006476,-56.64557,116.8027,0.003732771,0.01652635,27.702,27.59397,0,0,0,-1,0,0,0,0,0,0,0.01652635,0,0,0,0,7.752855,3.647705,0.01652635,0,0.01652635,6.660702,47.57635,0.129378,0,0.01322108,0,3.664231
11/13/2007 4:00:00 AM,0.2667173,8.947304,-69.12978,102.6797,0.0176974,0.07851534,27.29296,26.78096,0,0,0,-1,0,0,0,0,0,0,0.07851534,0,0,0,0,7.736329,3.662579,0.07851534,0,0.07851534,6.735188,48.10839,0.129375,0,0.06281227,0,3.741094
11/13/2007 5:00:00 AM,0.4606999,16.48876,-81.50858,88.4602,0.05837908,0.2584517,27.71263,26.02307,0.07439507,0.07439507,0,0,0,0.07439507,347.4044,0,0,0,0.2584517,0.07831059,0.07439507,0,0,7.657813,3.733242,0.1801411,0,0.1801411,6.906085,49.32908,0.1293681,0.08183458,0.2067614,0,3.991694
11/13/2007 6:00:00 AM,0.7563692,24.27853,-94.22598,74.2519,0.3105871,1.327958,34.4635,25.42365,0.3079965,0.3079965,0,0,0,0.3079965,431.1603,0,0,0,1.327958,0.3242068,0.3079965,0,0,7.477672,3.895369,1.003752,0,1.003752,7.858328,56.1308,0.1293299,0.3387961,1.062367,0,5.223328
11/13/2007 7:00:00 AM,0.8718746,31.93009,-107.8496,60.16887,0.5435333,2.247129,40.76203,24.85868,0.6529695,0.6529695,0,0,0,0.6529695,344.14,0,0,0,2.247129,0.6873364,0.6529695,0,0,6.47392,4.798746,1.559793,0,1.559793,9.338078,66.70042,0.1292706,0.7182665,1.797704,0,7.045876
11/13/2007 8:00:00 AM,1.072842,38.97192,-123.0645,46.40328,0.741477,2.939445,48.3373,26.50537,1.701884,1.701884,0,0,0,1.701884,172.7171,0,0,0,2.939445,1.791457,1.701884,0,0,4.914127,6.202559,1.147989,0,1.147989,10.42716,74.47953,0.129227,1.872072,2.351556,0,9.142005
11/13/2007 9:00:00 AM,1.112792,44.7908,-140.5581,33.41402,0.8909795,3.363302,56.78094,30.3637,0,0,0,-1,0,0,0,0,0,0,3.363302,0,0,0,0,3.766139,7.235749,3.363302,0,3.363302,13.61786,97.27026,0.1290993,0,2.690641,0,10.59905
11/13/2007 10:00:00 AM,1.31335,48.6316,-160.6077,22.63732,0.9818752,3.556774,63.57263,34.29782,0,0,0,0,0,0,0,3.153937,0,0,3.556774,0,0,0,0,0.4028372,10.26272,0.4028372,0,0.4028372,14.00003,100,0.129084,0,2.84542,0,13.8195
11/13/2007 11:00:00 AM,1.461887,49.78917,177.6092,18.50355,1.00798,3.563629,67.4502,37.3018,1.461233,1.461233,0,0,0,1.461233,243.8783,2.025489,0,0,3.563629,1.53814,1.461233,0,0,0,10.62527,0,0,0,14.00003,100,0.129084,1.607356,2.850903,0,14.1889
11/13/2007 12:00:00 PM,1.300949,48.00608,156.0618,24.62988,0.9675162,3.399226,68.43345,39.47212,0,0,0,0,0,0,0,3.399226,0,0,3.399226,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.129084,0,2.719381,0,14.0245
11/13/2007 1:00:00 PM,1.384458,43.66933,136.5444,36.12026,0.8632386,3.055908,67.24373,41.42884,1.282691,1.282691,0,0,0,1.282691,238.2419,1.705707,0,0,3.055908,1.350202,1.282691,0,0,0,10.62527,0,0,0,14.00003,100,0.129084,1.410961,2.444727,0,13.68118
11/13/2007 2:00:00 PM,1.172313,37.52483,119.5925,49.34589,0.702241,2.546369,63.4108,42.4761,1.946977,1.946977,0,-1,0,1.946977,130.7858,0.4969199,0,0,2.546369,2.049449,1.946977,0,0,0,10.62527,0,0,0,14.00003,100,0.129084,2.141675,2.037095,0,13.17164
11/13/2007 3:00:00 PM,0.9454928,30.30429,104.7847,63.20508,0.4954685,1.863801,57.36657,42.66902,0,0,0,0,0,0,0,1.863801,0,0,1.863801,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.129084,0,1.491041,0,12.48907
11/13/2007 4:00:00 PM,0.6816968,22.58655,91.41232,77.32735,0.2569507,1.006704,50.40606,42.82749,1.928129,1.928129,0,0,0,1.928129,52.21144,0,0,0,1.006704,2.029609,1.928129,0,0,0,10.62527,0,1.022906,-1.022906,12.92179,92.29832,0.129084,2.120942,0.8053632,0,11.63198
11/13/2007 5:00:00 PM,0.3706107,14.81965,78.81216,91.54671,0.02904872,0.1188775,42.63149,41.78023,0.2423402,0.2423402,0,0,0,0.2423402,49.05397,0,0,0,0.1188775,0.255095,0.2423402,0,0,1.136562,9.602368,0,0.1362175,-0.1362175,12.7782,91.27271,0.129084,0.2665743,0.095102,0,9.721246
11/13/2007 6:00:00 PM,0.2104635,7.378985,66.4441,105.7553,0.01462957,0.06077965,39.85851,39.43078,2.869131,2.869131,0,0,0,2.869131,2.1184,0,0,0,0.06077965,3.020138,2.869131,0,0,1.287915,9.466151,0,2.959358,-2.959358,9.658768,68.99106,0.129084,3.156044,0.04862372,0,9.526931
11/13/2007 7:00:00 PM,0.02698277,0.6142524,53.8901,119.8391,0.002029389,0.008546867,37.31968,37.26047,3.496627,3.33,0,-1,0,3.33,0.2566627,0,0.1666273,0.5162901,0.008546867,3.505263,3.33,0,0,4.57609,6.506793,0,3.496716,-3.496716,5.972905,42.66352,0.129084,3.84629,0.006837494,0,6.51534
11/13/2007 8:00:00 PM,0,0,40.8565,90,0,0,35.44154,35.44154,2.689455,2.689455,0,-1,0,2.689455,0,0,0,0.09882746,0,2.831005,2.689455,0,0,8.46133,3.010077,0,2.831005,-2.831005,2.988764,21.34827,0.129084,2.9584,0,0,3.010077
11/13/2007 9:00:00 PM,0,0,27.20127,90,0,0,33.8362,33.8362,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.60689,0.1790716,0,0,0,2.988764,21.34827,0.129084,0,0,0,0.1790716
11/13/2007 10:00:00 PM,0,0,12.97281,90,0,0,32.22396,32.22396,0.4865602,0.170118,0,-1,0,0.170118,0,0,0.3164422,0.3650982,0,0.1790716,0.170118,0,0,11.60689,0.1790716,0,0.1790716,-0.1790716,2.800006,20,0.129084,0.5352163,0,0,0.1790716
11/13/2007 11:00:00 PM,0,0,-1.583529,90,0,0,30.98379,30.98379,0.1291324,0,0,-1,0,0,0,0,0.1291324,0.1420456,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.129084,0.1420456,0,0,0
11/14/2007 12:00:00 AM,0,0,-16.02377,90,0,0,30.0192,30.0192,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.129084,0,0,0,0
11/14/2007 1:00:00 AM,0,0,-30.11312,90,0,0,29.02706,29.02706,0.3087713,0,0,-1,0,0,0,0,0.3087713,0.3396484,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.129084,0.3396484,0,0,0
11/14/2007 2:00:00 AM,0,0,-43.6072,90,0,0,28.15894,28.15894,0.1462092,0,0,-1,0,0,0,0,0.1462092,0.1608302,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.129084,0.1608302,0,0,0
11/14/2007 3:00:00 AM,0.04083105,2.209785,-56.50082,116.7957,0.005140903,0.02277822,27.54981,27.40105,0.1505733,0.02163931,0,-1,0,0.02163931,105.2632,0,0.128934,0.1613027,0.02277822,0.02277822,0.02163931,0,0,11.80586,0,0,0,0,2.800006,20,0.129084,0.1656306,0.01822258,0,0.02277822
11/14/2007 4:00:00 AM,0.2146324,9.141192,-68.97075,102.6964,0.01616652,0.07180959,27.05566,26.58804,0.1300408,0.06821911,0,-1,0,0.06821911,105.2632,0,0.06182168,0.129401,0.07180959,0.07180959,0.06821911,0,0,11.80586,0,0,0,0,2.800006,20,0.129084,0.1430449,0.05744767,0,0.07180959
11/14/2007 5:00:00 AM,0.4032438,16.67695,-81.33762,88.4978,0.05812218,0.257576,27.51199,25.83016,0,0,0,0,0,0,0,0,0,0,0.257576,0,0,0,0,11.80586,0,0.257576,0,0.257576,3.044364,21.74541,0.1290743,0,0.2060608,0,0.257576
11/14/2007 6:00:00 AM,0.6449759,24.46579,-94.04494,74.31047,0.3100989,1.327323,34.2548,25.23074,0.4987016,0.4987016,4.003965,0,1.258082,0.4987016,266.1558,4.440892E-16,0,0,1.327323,0,0,3.505263,3.33,11.54828,0.2318184,4.657323,0,4.657323,7.462688,53.30481,0.129143,0.5485718,1.061859,5,1.559142
11/14/2007 7:00:00 AM,0.8559542,32.1221,-107.6616,60.25106,0.5428748,2.247282,40.52606,24.6451,0,0,3.505263,0,1.121937,0,0,0,0,0,2.247282,0,0,3.505263,3.33,6.890961,4.423409,5.577282,0,5.577282,12.75376,91.09812,0.1291324,0,1.797825,5,6.670691
11/14/2007 8:00:00 AM,1.125926,39.17484,-122.8774,46.5156,0.7407203,2.940322,48.10411,26.29867,1.915707,1.915707,0,0,0,1.915707,153.485,0,0,0,2.940322,2.016534,1.915707,0,0,1.313679,9.442963,0.9237882,0,0.9237882,13.63015,97.35799,0.1290975,2.107278,2.352257,0,12.38328
11/14/2007 9:00:00 AM,1.295984,45.00985,-140.3895,33.56982,0.8902039,3.364782,56.56023,30.17078,1.430079,1.430079,0,-1,0,1.430079,235.2865,1.469546,0,0,3.364782,1.505346,1.430079,0,0,0.3898907,10.27437,0.3898907,0,0.3898907,14.00003,100,0.1290827,1.573087,2.691826,0,13.63915
11/14/2007 10:00:00 AM,1.142849,48.86796,-160.4865,22.85628,0.9811612,3.558087,63.39553,34.14624,0.2033814,0.2033814,0,0,0,0.2033814,1749.466,3.344002,0,0,3.558087,0.2140856,0.2033814,0,0,0,10.62527,0,0,0,14.00003,100,0.1290827,0.2237195,2.84647,0,14.18336
11/14/2007 11:00:00 AM,1.511777,50.03691,177.6554,18.74648,1.007404,3.565505,67.27715,37.15023,1.327558,1.327558,0,0,0,1.327558,268.5762,2.168075,0,0,3.565505,1.39743,1.327558,0,0,0,10.62527,0,0,0,14.00003,100,0.1290827,1.460314,2.852404,0,14.19078
11/14/2007 12:00:00 PM,1.494813,48.25474,156.0309,24.78593,0.9671456,3.40154,68.26685,39.32054,1.174991,1.174991,0,0,0,1.174991,289.4949,2.164707,0,0,3.40154,1.236833,1.174991,0,0,0,10.62527,0,0,0,14.00003,100,0.1290827,1.292491,2.721232,0,14.02681
11/14/2007 1:00:00 PM,1.389183,43.91136,136.4604,36.20233,0.8631265,3.057895,67.12066,41.31171,1.996559,1.996559,0,0,0,1.996559,153.1583,0.9562548,0,0,3.057895,2.10164,1.996559,0,0,0,10.62527,0,0,0,14.00003,100,0.1290827,2.196214,2.446316,0,13.68317
11/14/2007 2:00:00 PM,1.204465,37.75869,119.4827,49.38322,0.7024229,2.54882,63.29715,42.35897,0.4038449,0.4038449,0,-1,0,0.4038449,631.1384,2.12372,0,0,2.54882,0.4250999,0.4038449,0,0,0,10.62527,0,0,0,14.00003,100,0.1290827,0.4442294,2.039056,0,13.17409
11/14/2007 3:00:00 PM,0.9010609,30.53233,104.6673,63.21214,0.4959596,1.867192,57.22788,42.51744,1.088906,1.088906,0,0,0,1.088906,171.4741,0.7209752,0,0,1.867192,1.146217,1.088906,0,0,0,10.62527,0,0,0,14.00003,100,0.1290827,1.197797,1.493754,0,12.49247
11/14/2007 4:00:00 PM,0.6654685,22.81239,91.29731,77.31079,0.2577453,1.010363,50.31178,42.71036,1.370889,1.370889,0,0,0,1.370889,73.70128,0,0,0,1.010363,1.443041,1.370889,0,0,0,10.62527,0,0.4326783,-0.4326783,13.54395,96.74227,0.1290827,1.507978,0.8082901,0,11.63564
11/14/2007 5:00:00 PM,0.4050417,15.04679,78.70526,91.50919,0.0294957,0.1207756,42.52739,41.6631,0.3467342,0.3467342,0,0,0,0.3467342,34.83234,0,0,0,0.1207756,0.3649834,0.3467342,0,0,0.4807537,10.1926,0,0.2442077,-0.2442077,13.28653,94.90358,0.1290827,0.3814076,0.0966205,0,10.31337
11/14/2007 6:00:00 PM,0.2269601,7.610209,66.34952,105.6968,0.01508996,0.06273215,39.74101,39.29987,0,0,0,0,0,0,0,0,0,0,0.06273215,0,0,0,0,0.7520956,9.948388,0.06273215,0,0.06273215,13.34604,95.32867,0.1290804,0,0.05018573,0,10.01112
11/14/2007 7:00:00 PM,0.03409412,0.8513064,53.81223,119.757,0.002560677,0.01079342,37.16292,37.08822,1.623172,1.623172,0,-1,0,1.623172,0.6649582,0,0,0,0.01079342,1.708602,1.623172,0,0,0.6893635,10.00485,0,1.697809,-1.697809,11.55639,82.54549,0.1290804,1.785489,0.008634733,0,10.01564
11/14/2007 8:00:00 PM,0,0,40.80058,90,0,0,35.26929,35.26929,1.252188,1.252188,0,-1,0,1.252188,0,0,2.220446E-16,0,0,1.318093,1.252188,0,0,2.575818,8.307038,0,1.318093,-1.318093,10.167,72.62129,0.1290804,1.377407,0,0,8.307038
11/14/2007 9:00:00 PM,0,0,27.17313,90,0,0,33.65706,33.65706,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.040366,6.988945,0,0,0,10.167,72.62129,0.1290804,0,0,0,6.988945
11/14/2007 10:00:00 PM,0,0,12.97753,90,0,0,32.05172,32.05172,0.3929616,0.3929616,0,-1,0,0.3929616,0,0,5.551115E-17,0,0,0.4136437,0.3929616,0,0,4.040366,6.988945,0,0.4136437,-0.4136437,9.730982,69.50687,0.1290804,0.4322577,0,0,6.988945
11/14/2007 11:00:00 PM,0,0,-1.543479,90,0,0,30.81154,30.81154,0.07870689,0.07870689,0,-1,0,0.07870689,0,0,0,0,0,0.08284936,0.07870689,0,0,4.499969,6.575302,0,0.08284936,-0.08284936,9.643651,68.88309,0.1290804,0.08657758,0,0,6.575302
11/15/2007 12:00:00 AM,0,0,-15.9477,90,0,0,29.8194,29.8194,0.225159,0.225159,0,-1,0,0.225159,0,0,2.775558E-17,0,0,0.2370095,0.225159,0,0,4.592024,6.492452,0,0.2370095,-0.2370095,9.393821,67.09859,0.1290804,0.2476749,0,0,6.492452
11/15/2007 1:00:00 AM,0,0,-30.00854,90,0,0,28.83414,28.83414,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.855369,6.255443,0,0,0,9.393821,67.09859,0.1290804,0,0,0,6.255443
11/15/2007 2:00:00 AM,0,0,-43.47988,90,0,0,27.95913,27.95913,0.9956008,0.9956008,0,-1,0,0.9956008,0,0,2.220446E-16,0,0,1.048001,0.9956008,0,0,4.855369,6.255443,0,1.048001,-1.048001,8.289131,59.20796,0.1290804,1.095161,0,0,6.255443
11/15/2007 3:00:00 AM,0.0215868,2.406784,-56.35588,116.7921,0.01584531,0.07016556,27.66669,27.20813,0.5189193,0.5189193,0,-1,0,0.5189193,13.52148,0,0,0,0.07016556,0.5462309,0.5189193,0,0,6.019814,5.207442,0,0.4760653,-0.4760653,7.787314,55.62356,0.1290804,0.5708113,0.05613245,0,5.277607
11/15/2007 4:00:00 AM,0.1450729,9.328721,-68.81179,102.7162,0.03257678,0.1444957,27.33764,26.39513,0.224173,0.224173,0,-1,0,0.224173,64.45721,0,0,0,0.1444957,0.2359716,0.224173,0,0,6.548775,4.731377,0,0.09147592,-0.09147592,7.69089,54.93482,0.1290804,0.2465903,0.1155966,0,4.875872
11/15/2007 5:00:00 AM,0.3476155,16.85872,-81.16683,88.53839,0.05970829,0.2648024,27.36476,25.63724,0.4030362,0.4030362,0,0,0,0.4030362,65.70189,0,0,0,0.2648024,0.4242486,0.4030362,0,0,6.650415,4.639901,0,0.1594462,-0.1594462,7.522819,53.73431,0.1290804,0.4433398,0.2118419,0,4.904703
11/15/2007 6:00:00 AM,0.6537302,24.64656,-93.86394,74.3718,0.3095505,1.326438,34.04433,25.03782,0.01635841,0.01635841,0,0,0,0.01635841,8108.597,0,0,0,1.326438,0.01721938,0.01635841,0,0,6.827578,4.480454,1.309218,0,1.309218,8.764853,62.60596,0.1290309,0.01799425,1.06115,0,5.806892
11/15/2007 7:00:00 AM,0.9267197,32.30755,-107.4733,60.33569,0.5421633,2.246972,40.30946,24.45218,2.731938,2.731938,0,0,0,2.731938,82.24825,0,0,0,2.246972,2.875725,2.731938,0,0,5.518359,5.658751,0,0.6287531,-0.6287531,8.102089,57.87195,0.1290309,3.005132,1.797577,0,7.905723
11/15/2007 8:00:00 AM,1.156847,39.37116,-122.6892,46.62981,0.739921,2.940925,47.87667,26.09886,1.947035,1.947035,0,0,0,1.947035,151.0463,0,0,0,2.940925,2.049511,1.947035,0,0,6.216974,5.029998,0.891414,0,0.891414,8.947759,63.91243,0.1289973,2.141739,2.35274,0,7.970923
11/15/2007 9:00:00 AM,1.127019,45.22242,-140.2183,33.72636,0.889398,3.366159,56.33862,29.97786,0.5825025,0.5825025,0,-1,0,0.5825025,577.8789,0,0,0,3.366159,0.6131606,0.5825025,0,0,5.32556,5.832271,2.752999,0,2.752999,11.55948,82.56757,0.1288935,0.6407528,2.692927,0,9.19843
11/15/2007 10:00:00 AM,1.210306,49.09821,-160.3611,23.07317,0.9804309,3.559967,63.1897,33.96711,0.9283856,0.9283856,0,0,0,0.9283856,383.4578,0.01015816,0,0,3.559967,0.977248,0.9283856,0,0,2.572561,8.309969,2.572561,0,2.572561,14.00003,100,0.1287967,1.021224,2.847974,0,11.86994
11/15/2007 11:00:00 AM,1.200622,50.27917,177.7069,18.98383,1.006826,3.567052,67.11817,37.01243,0.1218247,0.1218247,0,0,0,0.1218247,2928.021,3.438815,0,0,3.567052,0.1282365,0.1218247,0,0,0,10.62527,0,0,0,14.00003,100,0.1287967,0.1340071,2.853642,0,14.19233
11/15/2007 12:00:00 PM,1.198466,48.49869,156.006,24.9373,0.9667872,3.403579,68.11474,39.18274,0.6592281,0.6592281,0,0,0,0.6592281,516.2977,2.709655,0,0,3.403579,0.6939243,0.6592281,0,0,0,10.62527,0,0,0,14.00003,100,0.1287967,0.7251509,2.722863,0,14.02885
11/15/2007 1:00:00 PM,0.9928272,44.14936,136.3825,36.28047,0.863039,3.060636,66.96315,41.16014,0,0,0,0,0,0,0,3.060636,0,0,3.060636,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1287967,0,2.448509,0,13.68591
11/15/2007 2:00:00 PM,0.9711723,37.98906,119.3789,49.41695,0.7026395,2.551934,63.14949,42.2074,0.4962619,0.4962619,0,-1,0,0.4962619,514.2313,2.029553,0,0,2.551934,0.5223809,0.4962619,0,0,0,10.62527,0,0,0,14.00003,100,0.1287967,0.5458881,2.041547,0,13.17721
11/15/2007 3:00:00 PM,0.802992,30.7572,104.5557,63.21582,0.4964926,1.870341,57.12532,42.40031,0,0,0,0,0,0,0,1.870341,0,0,1.870341,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1287967,0,1.496273,0,12.49562
11/15/2007 4:00:00 PM,0.6787354,23.0352,91.18798,77.29105,0.2585855,1.014195,50.21884,42.59323,1.130778,1.130778,0,0,0,1.130778,89.69006,0,0,0,1.014195,1.190292,1.130778,0,0,0,10.62527,0,0.1760971,-0.1760971,13.81441,98.67413,0.1287967,1.243856,0.8113562,0,11.63947
11/15/2007 5:00:00 PM,0.4706182,15.27085,78.60386,91.46868,0.0299365,0.1226506,42.4231,41.54597,2.332506,2.332506,0,0,0,2.332506,5.258318,0,0,0,0.1226506,2.45527,2.332506,0,0,0.1956635,10.44918,0,2.332619,-2.332619,11.35561,81.11133,0.1287967,2.565757,0.09812049,0,10.57183
11/15/2007 6:00:00 PM,0.2544195,7.838161,66.26028,105.6355,0.01554394,0.0646629,39.61644,39.16207,2.862979,2.862979,0,0,0,2.862979,2.258588,0,4.440892E-16,0,0.0646629,3.013662,2.862979,0,0,2.787463,8.116558,0,2.948999,-2.948999,8.247091,58.90767,0.1287967,3.149276,0.05173032,0,8.181221
11/15/2007 7:00:00 PM,0.04257159,1.084748,53.7395,119.6725,0.002863732,0.0120791,37.03395,36.95042,1.90128,1.90128,0,-1,0,1.90128,0.6353142,0,0,0,0.0120791,2.001347,1.90128,0,0,6.064128,5.167559,0,1.989268,-1.989268,6.150218,43.93004,0.1287967,2.091408,0.009663281,0,5.179638
11/15/2007 8:00:00 PM,0,0,40.74952,90,0,0,35.13149,35.13149,0.6726283,0.6726283,0,-1,0,0.6726283,0,0,1.110223E-16,0,0,0.7080297,0.6726283,0,0,8.274426,3.178291,0,0.7080297,-0.7080297,5.403889,38.59913,0.1287967,0.7398911,0,0,3.178291
11/15/2007 9:00:00 PM,0,0,27.14939,90,0,0,33.52615,33.52615,1.625427,1.625427,0,-1,0,1.625427,0,0,2.220446E-16,0,0,1.710975,1.625427,0,0,9.061126,2.470261,0,1.710975,-1.710975,3.600363,25.71683,0.1287967,1.787969,0,0,2.470261
11/15/2007 10:00:00 PM,0,0,12.98601,90,0,0,31.91392,31.91392,0.2460318,0.2460318,0,-1,0,0.2460318,0,0,5.551115E-17,0,0,0.2589809,0.2460318,0,0,10.96221,0.7592855,0,0.2589809,-0.2589809,3.327373,23.7669,0.1287967,0.270635,0,0,0.7592855
11/15/2007 11:00:00 PM,0,0,-1.500496,90,0,0,30.65307,30.65307,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.24997,0.5003046,0,0,0,3.327373,23.7669,0.1287967,0,0,0,0.5003046
11/16/2007 12:00:00 AM,0,0,-15.86962,90,0,0,29.66782,29.66782,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.24997,0.5003046,0,0,0,3.327373,23.7669,0.1287967,0,0,0,0.5003046
11/16/2007 1:00:00 AM,0,0,-29.90274,90,0,0,28.6619,28.6619,0.2265331,0.2265331,0,-1,0,0.2265331,0,0,2.775558E-17,0,0,0.2384559,0.2265331,0,0,11.24997,0.5003046,0,0.2384559,-0.2384559,3.076018,21.97152,0.1287967,0.2491864,0,0,0.5003046
11/16/2007 2:00:00 AM,0,0,-43.35197,90,0,0,27.78688,27.78688,0.5165221,0.2487563,0,-1,0,0.2487563,0,0,0.2677658,0.319418,0,0.2618488,0.2487563,0,0,11.51492,0.2618488,0,0.2618488,-0.2618488,2.800006,20,0.1287967,0.5681743,0,0,0.2618488
11/16/2007 3:00:00 AM,0.06383083,2.59743,-56.21081,116.7919,0.004663947,0.02070676,27.15013,27.01521,0.3712134,0.01967142,0,-1,0,0.01967142,105.2632,0,0.351542,0.4044005,0.02070676,0.02070676,0.01967142,0,0,11.80586,0,0,0,0,2.800006,20,0.1287967,0.4083348,0.01656541,0,0.02070676
