Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/16/2007 4:00:00 AM,0.2011001,9.509847,-68.65298,102.7392,0.01742158,0.07752381,26.69909,26.19532,0.3748624,0.07364763,0,-1,0,0.07364763,105.2632,0,0.3012148,0.3976191,0.07752381,0.07752381,0.07364763,0,0,11.80586,0,0,0,0,2.800006,20,0.1287967,0.4123486,0.06201905,0,0.07752381
11/16/2007 5:00:00 AM,0.4260186,17.03403,-80.99628,88.58195,0.05741666,0.2549469,27.12587,25.46499,0.5233585,0.5233585,4.028622,0,1.264814,0.5233585,48.71363,0,0,0,0.2549469,0,0,3.505263,3.33,11.80586,0,3.584947,0,3.584947,6.200985,44.29266,0.1289078,0.5756944,0.2039575,5,0.2549469
11/16/2007 6:00:00 AM,0.6899326,24.82081,-93.68306,74.43583,0.3089426,1.325208,33.84602,24.85868,0,0,3.505263,0,1.121937,0,0,0,0,0,1.325208,0,0,3.505263,3.33,8.220913,3.226452,4.655208,0,4.655208,10.6173,75.83773,0.1289323,0,1.060166,5,4.551661
11/16/2007 7:00:00 AM,0.7157094,32.48639,-107.2847,60.42265,0.6904759,2.796324,44.52538,24.25926,2.313181,2.313181,3.044093,0,0.9960374,2.313181,120.8865,-1.110223E-16,0,0,2.796324,0,0,0.7309117,0.6943661,3.565705,7.41614,3.49069,0,3.49069,13.92886,99.49168,0.1289597,2.5445,2.23706,5,10.21246
11/16/2007 8:00:00 AM,0.703128,39.56084,-122.4998,46.74578,0.7814561,3.087607,48.92624,25.90594,1.347831,1.347831,0,0,0,1.347831,229.0797,1.593823,0,0,3.087607,1.418769,1.347831,0,0,0.07501462,10.55776,0.07501462,0,0.07501462,14.00003,100,0.1289569,1.482614,2.470086,0,13.64537
11/16/2007 9:00:00 AM,0.6407894,45.42845,-140.0446,33.88348,0.736199,2.865618,51.53961,29.80562,0.5894645,0.5894645,0,-1,0,0.5894645,486.1393,2.24513,0,0,2.865618,0.6204889,0.5894645,0,0,0,10.62527,0,0,0,14.00003,100,0.1289569,0.648411,2.292495,0,13.49089
11/16/2007 10:00:00 AM,0.7058481,49.32227,-160.2317,23.28782,0.8471532,3.156486,58.95761,33.79486,0,0,0,0,0,0,0,3.156486,0,0,3.156486,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1289569,0,2.525188,0,13.78176
11/16/2007 11:00:00 AM,1.096597,50.51588,177.7639,19.21553,1.006248,3.569391,66.92387,36.84018,2.072778,2.072778,0,0,0,2.072778,172.2032,1.387519,0,0,3.569391,2.181872,2.072778,0,0,0,10.62527,0,0,0,14.00003,100,0.1289569,2.280056,2.855512,0,14.19466
11/16/2007 12:00:00 PM,1.061409,48.73784,155.9872,25.08389,0.9664418,3.406112,67.94186,39.02428,0.8672066,0.8672066,0,0,0,0.8672066,392.7683,2.493263,0,0,3.406112,0.9128491,0.8672066,0,0,0,10.62527,0,0,0,14.00003,100,0.1289569,0.9539273,2.72489,0,14.03139
11/16/2007 1:00:00 PM,0.7828072,44.38327,136.3108,36.35462,0.9261317,3.246767,68.77322,41.04301,1.061007,1.061007,0,0,0,1.061007,306.008,2.129917,0,0,3.246767,1.11685,1.061007,0,0,0,10.62527,0,0,0,14.00003,100,0.1289569,1.167108,2.597413,0,13.87204
11/16/2007 2:00:00 PM,0.6738787,38.21585,119.2811,49.44704,0.732783,2.648332,63.945,42.09027,0.1335267,0.1335267,0,-1,0,0.1335267,1983.372,2.507778,0,0,2.648332,0.1405545,0.1335267,0,0,0,10.62527,0,0,0,14.00003,100,0.1289569,0.1468794,2.118666,0,13.27361
11/16/2007 3:00:00 PM,0.6702992,30.97883,104.45,63.2161,0.6184232,2.280365,60.67797,42.28319,2.284396,2.284396,0,0,0,2.284396,99.82353,0,0,0,2.280365,2.404628,2.284396,0,0,0,10.62527,0,0.1242626,-0.1242626,13.86904,99.0644,0.1289569,2.512836,1.824292,0,12.90564
11/16/2007 4:00:00 PM,0.556089,23.2549,91.08434,77.26812,0.2594707,1.018201,50.12724,42.4761,0,0,0,0,0,0,0,0.880131,0,0,1.018201,0,0,0,0,0.1380696,10.50101,0.1380696,0,0.1380696,14.00003,100,0.1289517,0,0.8145605,0,11.51921
11/16/2007 5:00:00 PM,0.352998,15.49177,78.50798,91.42521,0.02741667,0.1124189,42.27338,41.47018,1.00725,1.00725,0,0,0,1.00725,11.16097,0,0,0,0.1124189,1.060263,1.00725,0,0,0,10.62527,0,0.9478442,-0.9478442,13.00091,92.86347,0.1289517,1.107975,0.08993513,0,10.73769
11/16/2007 6:00:00 PM,0.1586807,8.062766,66.17638,105.5716,0.01490229,0.0620391,39.48051,39.04494,0.4451059,0.4451059,0,0,0,0.4451059,13.93805,0,5.551115E-17,0,0.0620391,0.4685325,0.4451059,0,0,1.05316,9.67743,0,0.4064934,-0.4064934,12.57243,89.80289,0.1289517,0.4896165,0.04963128,0,9.73947
11/16/2007 7:00:00 PM,0.03139276,1.314498,53.67192,119.5856,0.002963191,0.01250713,36.90593,36.81951,1.203954,1.203954,0,-1,0,1.203954,1.038837,0,0,0,0.01250713,1.267321,1.203954,0,0,1.50482,9.270937,0,1.254813,-1.254813,11.24974,80.35513,0.1289517,1.32435,0.0100057,0,9.283443
11/16/2007 8:00:00 PM,0,0,40.7033,90,0,0,34.99369,34.99369,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.899057,8.016123,0,0,0,11.24974,80.35513,0.1289517,0,0,0,8.016123
11/16/2007 9:00:00 PM,0,0,27.13002,90,0,0,33.36768,33.36768,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.899057,8.016123,0,0,0,11.24974,80.35513,0.1289517,0,0,0,8.016123
11/16/2007 10:00:00 PM,0,0,12.99819,90,0,0,31.76234,31.76234,0.3356341,0.3356341,0,-1,0,0.3356341,0,0,0,0,0,0.3532991,0.3356341,0,0,2.899057,8.016123,0,0.3532991,-0.3532991,10.87733,77.69507,0.1289517,0.3691976,0,0,8.016123
11/16/2007 11:00:00 PM,0,0,-1.454625,90,0,0,30.50149,30.50149,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.291611,7.662824,0,0,0,10.87733,77.69507,0.1289517,0,0,0,7.662824
11/17/2007 12:00:00 AM,0,0,-15.78957,90,0,0,29.50935,29.50935,0.1000622,0.1000622,0,-1,0,0.1000622,0,0,0,0,0,0.1053286,0.1000622,0,0,3.291611,7.662824,0,0.1053286,-0.1053286,10.7663,76.90202,0.1289517,0.1100684,0,0,7.662824
11/17/2007 1:00:00 AM,0,0,-29.79577,90,0,0,28.50343,28.50343,0.5237136,0.5237136,0,-1,0,0.5237136,0,0,0,0,0,0.5512775,0.5237136,0,0,3.408643,7.557496,0,0.5512775,-0.5512775,10.18521,72.75134,0.1289517,0.576085,0,0,7.557496
11/17/2007 2:00:00 AM,0,0,-43.22354,90,0,0,27.61464,27.61464,0.5005422,0.5005422,0,-1,0,0.5005422,0,0,0,0,0,0.5268865,0.5005422,0,0,4.021173,7.006218,0,0.5268865,-0.5268865,9.629821,68.78429,0.1289517,0.5505964,0,0,7.006218
11/17/2007 3:00:00 AM,0.05968099,2.781681,-56.06569,116.7951,0.00520123,0.02310885,27.00719,26.85675,0.3403659,0.3403659,0,-1,0,0.3403659,6.789414,0,5.551115E-17,0,0.02310885,0.3582799,0.3403659,0,0,4.606603,6.479331,0,0.335171,-0.335171,9.27652,66.26072,0.1289517,0.3744025,0.01848708,0,6.50244
11/17/2007 4:00:00 AM,0.2148381,9.684535,-68.49441,102.7654,0.0175402,0.07811814,26.5302,26.02307,0.3489996,0.3489996,0,-1,0,0.3489996,22.38344,0,5.551115E-17,0,0.07811814,0.367368,0.3489996,0,0,4.979015,6.14416,0,0.2892499,-0.2892499,8.971623,64.08289,0.1289517,0.3838996,0.06249451,0,6.222279
11/17/2007 5:00:00 AM,0.2948822,17.20285,-80.82607,88.62842,0.0608889,0.2704724,27.04706,25.28586,0,0,0,0,0,0,0,0,0,0,0.2704724,0,0,0,0,5.300404,5.85491,0.2704724,0,0.2704724,9.228216,65.9157,0.1289416,0,0.2163779,0,6.125383
11/17/2007 6:00:00 AM,0.4166225,24.98849,-93.50241,74.50249,0.2932982,1.26226,33.21415,24.68644,0.1636834,0.1636834,0,0,0,0.1636834,771.1595,0,0,0,1.26226,0.1722983,0.1636834,0,0,5.029932,6.098336,1.089962,0,1.089962,10.26224,73.3016,0.1289007,0.1800518,1.009808,0,7.360596
11/17/2007 7:00:00 AM,0.717097,32.65858,-107.0959,60.51186,0.6870682,2.786469,44.26949,24.10769,2.569594,2.569594,0,0,0,2.569594,108.44,0,0,0,2.786469,2.704836,2.569594,0,0,3.93997,7.079301,0.08163288,0,0.08163288,10.33969,73.85477,0.1288976,2.826554,2.229175,0,9.86577
11/17/2007 8:00:00 AM,0.7102738,39.74383,-122.3094,46.86337,0.7851468,3.102959,48.88255,25.75437,0.7557993,0.7557993,0,0,0,0.7557993,410.5534,0,0,0,3.102959,0.7955782,0.7557993,0,0,3.858337,7.152771,2.307381,0,2.307381,12.52866,89.49026,0.1288112,0.8313792,2.482368,0,10.25573
11/17/2007 9:00:00 AM,1.062793,45.62787,-139.8687,34.04099,0.8877016,3.367917,55.92808,29.62648,1.533627,1.533627,0,-1,0,1.533627,219.6046,0.2026167,0,0,3.367917,1.614345,1.533627,0,0,1.550956,9.229414,1.550956,0,1.550956,14.00003,100,0.1287531,1.68699,2.694334,0,12.59733
11/17/2007 10:00:00 AM,1.17358,49.54007,-160.0983,23.50006,0.9789273,3.563269,62.79087,33.62261,0.5441373,0.5441373,0,0,0,0.5441373,654.8473,2.990493,0,0,3.563269,0.5727761,0.5441373,0,0,0,10.62527,0,0,0,14.00003,100,0.1287531,0.598551,2.850615,0,14.18854
11/17/2007 11:00:00 AM,1.096211,50.74696,177.8263,19.44154,1.00567,3.571408,66.74371,36.68172,0.7449304,0.7449304,0,0,0,0.7449304,479.4283,2.78727,0,0,3.571408,0.7841373,0.7449304,0,0,0,10.62527,0,0,0,14.00003,100,0.1287531,0.8194235,2.857126,0,14.19668
11/17/2007 12:00:00 PM,0.977506,48.97214,155.9745,25.22562,1.206479,4.055984,75.18565,38.8727,2.563764,2.563764,0,0,0,2.563764,158.2042,1.357284,0,0,4.055984,2.698699,2.563764,0,0,0,10.62527,0,0,0,14.00003,100,0.1287531,2.820141,3.244787,0,14.68126
11/17/2007 1:00:00 PM,0.7000599,44.61303,136.2453,36.42472,0.8149214,2.921977,65.2142,40.88454,0,0,0,0,0,0,0,2.921977,0,0,2.921977,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1287531,0,2.337581,0,13.54725
11/17/2007 2:00:00 PM,0.7049098,38.43901,119.1896,49.47348,0.7633929,2.745068,64.75587,41.97314,1.472788,1.472788,0,-1,0,1.472788,186.3858,1.194765,0,0,2.745068,1.550303,1.472788,0,0,0,10.62527,0,0,0,14.00003,100,0.1287531,1.620067,2.196054,0,13.37034
11/17/2007 3:00:00 PM,0.6660931,31.19716,104.3503,63.213,0.6110445,2.257842,60.33627,42.16606,0.1931561,0.1931561,0,0,0,0.1931561,1168.921,2.05452,0,0,2.257842,0.2033222,0.1931561,0,0,0,10.62527,0,0,0,14.00003,100,0.1287531,0.2124717,1.806274,0,12.88312
11/17/2007 4:00:00 PM,0.4858944,23.47143,90.98644,77.24203,0.2992015,1.166978,51.18942,42.35897,0.4858775,0.4858775,0,0,0,0.4858775,240.1796,0.6555283,0,0,1.166978,0.5114499,0.4858775,0,0,0,10.62527,0,0,0,14.00003,100,0.1287531,0.5344652,0.9335826,0,11.79225
11/17/2007 5:00:00 PM,0.2727146,15.70947,78.41764,91.37883,0.03486842,0.1429271,42.33327,41.31171,0.2605027,0.2605027,0,0,0,0.2605027,54.86588,0,0,0,0.1429271,0.2742134,0.2605027,0,0,0,10.62527,0,0.1312863,-0.1312863,13.86164,99.01152,0.1287531,0.286553,0.1143417,0,10.7682
11/17/2007 6:00:00 PM,0.09494935,8.283945,66.09785,105.505,0.05290845,0.2190796,40.47551,38.92782,1.842208,1.842208,0,0,0,1.842208,11.89223,0,0,0,0.2190796,1.939166,1.842208,0,0,0.1458736,10.49399,0,1.720086,-1.720086,12.04851,86.06062,0.1287531,2.026428,0.1752637,0,10.71307
11/17/2007 7:00:00 PM,0.01527619,1.540477,53.60947,119.4965,0.01124024,0.04741703,37.00957,36.68172,2.482979,2.482979,0,-1,0,2.482979,1.909683,0,0,0,0.04741703,2.613662,2.482979,0,0,2.057081,8.773902,0,2.566245,-2.566245,9.343451,66.7388,0.1287531,2.731277,0.03793363,0,8.821319
11/17/2007 8:00:00 PM,0,0,40.66189,90,0,0,34.86279,34.86279,0.2028914,0.2028914,0,-1,0,0.2028914,0,0,2.775558E-17,0,0,0.2135699,0.2028914,0,0,4.908463,6.207657,0,0.2135699,-0.2135699,9.118328,65.13078,0.1287531,0.2231805,0,0,6.207657
11/17/2007 9:00:00 PM,0,0,27.11499,90,0,0,33.22989,33.22989,0.2632745,0.2632745,0,-1,0,0.2632745,0,0,0,0,0,0.277131,0.2632745,0,0,5.145763,5.994087,0,0.277131,-0.277131,8.826206,63.0442,0.1287531,0.2896019,0,0,5.994087
11/17/2007 10:00:00 PM,0,0,13.01404,90,0,0,31.62454,31.62454,0.4080262,0.4080262,0,-1,0,0.4080262,0,0,5.551115E-17,0,0,0.4295012,0.4080262,0,0,5.453687,5.716956,0,0.4295012,-0.4295012,8.373472,59.8104,0.1287531,0.4488288,0,0,5.716956
11/17/2007 11:00:00 PM,0,0,-1.405914,90,0,0,30.3637,30.3637,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.930911,5.287455,0,0,0,8.373472,59.8104,0.1287531,0,0,0,5.287455
11/18/2007 12:00:00 AM,0,0,-15.70761,90,0,0,29.37844,29.37844,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.930911,5.287455,0,0,0,8.373472,59.8104,0.1287531,0,0,0,5.287455
11/18/2007 1:00:00 AM,0,0,-29.68768,90,0,0,28.37252,28.37252,0.2745734,0.2745734,0,-1,0,0.2745734,0,0,5.551115E-17,0,0,0.2890246,0.2745734,0,0,5.930911,5.287455,0,0.2890246,-0.2890246,8.068813,57.63427,0.1287531,0.3020307,0,0,5.287455
11/18/2007 2:00:00 AM,0.000004517892,0,-43.09464,90,0,0,27.49751,27.49751,0.06959718,0.06959718,0,-1,0,0.06959718,0,0,1.387779E-17,0,0,0.07326019,0.06959718,0,0,6.252049,4.99843,0,0.07326019,-0.07326019,7.99159,57.08268,0.1287531,0.0765569,0,0,4.99843
11/18/2007 3:00:00 AM,0.04425651,2.959497,-55.92057,116.8017,0.01257778,0.05586121,27.08277,26.71895,0.1800282,0.1800282,0,-1,0,0.1800282,31.02914,0,2.775558E-17,0,0.05586121,0.1895034,0.1800282,0,0,6.333449,4.92517,0,0.1336422,-0.1336422,7.850719,56.07645,0.1287531,0.1980311,0.04468897,0,4.981031
11/18/2007 4:00:00 AM,0.04669888,9.85275,-68.33614,102.7947,0.03761932,0.1671697,26.97334,25.88528,0.2308711,0.2308711,0,-1,0,0.2308711,72.40823,0,0,0,0.1671697,0.2430222,0.2308711,0,0,6.48194,4.791528,0,0.07585251,-0.07585251,7.770764,55.50534,0.1287531,0.2539582,0.1337357,0,4.958697
11/18/2007 5:00:00 AM,0.05687082,17.36515,-80.65627,88.67774,0.04605739,0.2051549,26.50032,25.16873,0,0,0,0,0,0,0,0,0,0,0.2051549,0,0,0,0,6.566221,4.715675,0.2051549,0,0.2051549,7.965391,56.89553,0.1287455,0,0.164124,0,4.92083
11/18/2007 6:00:00 AM,0.1943419,25.14958,-93.32211,74.57169,0.1594305,0.700611,29.16839,24.54864,0.1174574,0.1174574,0,0,0,0.1174574,596.4811,0,0,0,0.700611,0.1236393,0.1174574,0,0,6.361066,4.900315,0.5769717,0,0.5769717,8.512754,60.80527,0.1287239,0.1292031,0.5604888,0,5.600926
11/18/2007 7:00:00 AM,0.3668086,32.82411,-106.9071,60.60321,0.3305928,1.420013,33.58494,23.96989,0,0,0,0,0,0,0,0,0,0,1.420013,0,0,0,0,5.784094,5.41959,1.420013,0,1.420013,9.859898,70.4277,0.1286708,0,1.136011,0,6.839602
11/18/2007 8:00:00 AM,0.1754474,39.92009,-122.1183,46.98245,0.1452393,0.6361005,29.82745,25.61657,0.2855293,0.2855293,0,0,0,0.2855293,222.7794,0,0,0,0.6361005,0.3005572,0.2855293,0,0,4.364081,6.697601,0.3355434,0,0.3355434,10.17822,72.70144,0.1286583,0.3140822,0.5088804,0,7.333702
11/18/2007 9:00:00 AM,0.360512,45.82064,-139.6905,34.19873,0.3216591,1.343481,38.87157,29.4749,1.340464,1.340464,0,-1,0,1.340464,100.2251,0,0,0,1.343481,1.411014,1.340464,0,0,4.028538,6.99959,0,0.06753336,-0.06753336,10.10704,72.19296,0.1286583,1.47451,1.074785,0,8.343071
11/18/2007 10:00:00 AM,0.3412687,49.75153,-159.961,23.70974,0.2970183,1.218613,42.16481,33.46414,1.885516,1.885516,0,0,0,1.885516,64.63021,0,0,0,1.218613,1.984754,1.885516,0,0,4.103575,6.932057,0,0.7661407,-0.7661407,9.299452,66.42452,0.1286583,2.074068,0.9748904,0,8.15067
11/18/2007 11:00:00 AM,0.0505113,50.97234,177.8941,19.66182,0.04125665,0.1733896,37.71354,36.50947,2.454403,2.454403,0,0,0,2.454403,7.064434,0,0,0,0.1733896,2.583582,2.454403,0,0,4.954842,6.165916,0,2.410192,-2.410192,6.758886,48.27766,0.1286583,2.699843,0.1387117,0,6.339306
11/18/2007 12:00:00 PM,0.4496677,49.2015,155.9679,25.36243,0.4305088,1.676867,51.42244,38.71423,2.94982,2.94982,0,0,0,2.94982,56.8464,0,0,0,1.676867,3.105074,2.94982,0,0,7.632833,3.755724,0,1.428207,-1.428207,5.253424,37.52438,0.1286583,3.244802,1.341493,0,5.43259
11/18/2007 1:00:00 PM,0.2269737,44.83855,136.1863,36.4907,0.1890459,0.7581226,46.28977,40.73296,1.496041,1.496041,0,0,0,1.496041,50.67525,0,2.220446E-16,0,0.7581226,1.57478,1.496041,0,0,9.21973,2.327517,0,0.8166575,-0.8166575,4.392591,31.37559,0.1286583,1.645645,0.6064981,0,3.085639
11/18/2007 2:00:00 PM,0.2146021,38.65849,119.1042,49.49623,0.1786931,0.7134745,47.07057,41.81468,1.490286,1.490286,0,-1,0,1.490286,47.875,0,0,0.06843816,0.7134745,1.568722,1.490286,0,0,10.12713,1.510859,0,0.8552478,-0.8552478,3.491081,24.93624,0.1286583,1.639315,0.5707796,0,2.224334
11/18/2007 3:00:00 PM,0.05969496,31.41213,104.2565,63.20651,0.04881538,0.1988849,43.43908,42.0076,2.377309,2.377309,1.565537,0,0.5923917,2.377309,8.36597,0,4.440892E-16,0,0.1988849,0.8544965,0.8117718,0,0,11.0774,0.6556116,0,0.6556116,-0.6556116,2.800006,20,0.1286583,2.61504,0.159108,5,0.8544965
11/18/2007 4:00:00 PM,0.07764707,23.68472,90.8943,77.21283,0.06339695,0.2573506,44.10196,42.24185,0,0,3.505263,0,1.121937,0,0,0,0,0,0.2573506,0,0,3.505263,3.33,11.80586,0,3.587351,0,3.587351,6.203265,44.30895,0.1287228,0,0.2058804,5,0.2573506
11/18/2007 5:00:00 PM,0.02787459,15.92387,78.33286,91.32958,0.02260872,0.09291585,41.8567,41.19459,0.4317865,0.4317865,3.93705,0,1.239815,0.4317865,21.51893,0,0,0,0.09291585,0,0,3.505263,3.33,8.21851,3.228616,3.422916,0,3.422916,9.450528,67.50364,0.1288313,0.4749652,0.07433268,5,3.321531
11/18/2007 6:00:00 PM,0.0627066,8.501623,66.02467,105.4359,0.04880447,0.2023613,40.22425,38.79691,1.245495,1.245495,4.750758,0,1.461957,1.245495,16.24746,4.440892E-16,0,0,0.2023613,0,0,3.505263,3.33,4.795594,6.30924,3.532361,0,3.532361,12.80162,91.43996,0.129007,1.370045,0.161889,5,6.511601
11/18/2007 7:00:00 PM,0.02039066,1.762606,53.55215,119.4052,0.01281837,0.05410079,36.91777,36.54392,0.9856092,0.9856092,0,-1,0,0.9856092,5.489071,0,0,0,0.05410079,1.037483,0.9856092,0,0,1.263233,9.488365,0,0.9833825,-0.9833825,11.76504,84.03586,0.129007,1.08417,0.04328063,0,9.542466
11/18/2007 8:00:00 PM,0,0,40.62528,90,0,0,34.72499,34.72499,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.35588,8.504982,0,0,0,11.76504,84.03586,0.129007,0,0,0,8.504982
11/18/2007 9:00:00 PM,0,0,27.10426,90,0,0,33.11965,33.11965,4.02244,3.33,0,-1,0,3.33,0,0,0.69244,1.094684,0,3.505263,3.33,0,0,2.35588,8.504982,0,3.505263,-3.505263,8.070172,57.64397,0.129007,4.424684,0,0,8.504982
11/18/2007 10:00:00 PM,0,0,13.03351,90,0,0,31.50742,31.50742,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.250617,4.999719,0,0,0,8.070172,57.64397,0.129007,0,0,0,4.999719
11/18/2007 11:00:00 PM,0,0,-1.354413,90,0,0,30.24657,30.24657,0.2505096,0.2505096,0,-1,0,0.2505096,0,0,5.551115E-17,0,0,0.2636943,0.2505096,0,0,6.250617,4.999719,0,0.2636943,-0.2636943,7.792214,55.65856,0.129007,0.2755606,0,0,4.999719
11/19/2007 12:00:00 AM,0,0,-15.62379,90,0,0,29.26132,29.26132,0.7280089,0.7280089,0,-1,0,0.7280089,0,0,0,0,0,0.7663251,0.7280089,0,0,6.54361,4.736025,0,0.7663251,-0.7663251,6.984437,49.88873,0.129007,0.8008097,0,0,4.736025
11/19/2007 1:00:00 AM,0,0,-29.57854,90,0,0,28.25539,28.25539,0.1298481,0.1298481,0,-1,0,0.1298481,0,0,2.775558E-17,0,0,0.1366822,0.1298481,0,0,7.395082,3.9697,0,0.1366822,-0.1366822,6.840361,48.85962,0.129007,0.1428329,0,0,3.9697
11/19/2007 2:00:00 AM,0.00003545795,0,-42.96534,90,0,0,27.35971,27.35971,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.546952,3.833018,0,0,0,6.840361,48.85962,0.129007,0,0,0,3.833018
11/19/2007 3:00:00 AM,0.06246803,3.130843,-55.77554,116.8117,0.005864231,0.02608738,26.75762,26.58804,0.03892731,0.03892731,0,-1,0,0.03892731,67.01562,0,0,0,0.02608738,0.04097612,0.03892731,0,0,7.546952,3.833018,0,0.01488874,-0.01488874,6.824667,48.74752,0.129007,0.04282004,0.0208699,0,3.859105
11/19/2007 4:00:00 AM,0.1157122,10.01446,-68.17825,102.8271,0.06343275,0.2809995,27.58999,25.75437,0,0,0,-1,0,0,0,0,0,0,0.2809995,0,0,0,0,7.563495,3.818129,0.2809995,0,0.2809995,7.091247,50.65166,0.1289965,0,0.2247996,0,4.099128
11/19/2007 5:00:00 AM,0.2591443,17.5209,-80.48701,88.72988,0.08280549,0.3671088,27.43374,25.03782,0.7902585,0.7902585,0,0,0,0.7902585,46.45427,0,0,0,0.3671088,0.8318511,0.7902585,0,0,7.282495,4.071028,0,0.4647423,-0.4647423,6.601365,47.15251,0.1289965,0.8692844,0.293687,0,4.438137
11/19/2007 6:00:00 AM,0.3965762,25.30405,-93.14224,74.64339,0.2796162,1.207457,32.56387,24.4384,0.2810961,0.2810961,0,0,0,0.2810961,429.5533,0,0,0,1.207457,0.2958906,0.2810961,0,0,7.798876,3.606286,0.9115669,0,0.9115669,7.466153,53.32956,0.1289624,0.3092057,0.9659659,0,4.813744
11/19/2007 7:00:00 AM,0.3725403,32.98293,-106.7183,60.69659,0.3353939,1.440622,33.58679,23.83209,2.086101,2.086101,0,0,0,2.086101,69.05811,0,0,0,1.440622,2.195895,2.086101,0,0,6.887309,4.426696,0,0.7552739,-0.7552739,6.670025,47.64294,0.1289624,2.294711,1.152497,0,5.867318
11/19/2007 8:00:00 AM,0.3630475,40.08959,-121.9264,47.10289,0.3288613,1.401725,35.05525,25.47877,0,0,0,0,0,0,0,0,0,0,1.401725,0,0,0,0,7.726502,3.671422,1.401725,0,1.401725,7.999818,57.14145,0.1289102,0,1.12138,0,5.073148
11/19/2007 9:00:00 AM,0.5615056,46.0067,-139.5103,34.35654,0.6011031,2.401058,46.99556,29.31643,1.251353,1.251353,0,-1,0,1.251353,191.877,0,0,0,2.401058,1.317213,1.251353,0,0,6.324777,4.932975,1.083845,0,1.083845,9.028044,64.48589,0.1288698,1.376488,1.920846,0,7.334033
11/19/2007 10:00:00 AM,0.7895731,49.95661,-159.8198,23.91669,0.959333,3.512561,61.83326,33.27122,0,0,0,0,0,0,0,0,0,0,3.512561,0,0,0,0,5.240932,5.908435,3.512561,0,3.512561,12.36035,88.28805,0.128739,0,2.810049,0,9.420997
11/19/2007 11:00:00 AM,0.759202,51.19194,177.9672,19.87632,0.9204122,3.329904,63.77721,36.33033,0,0,0,0,0,0,0,1.601533,0,0,3.329904,0,0,0,0,1.728371,9.06974,1.728371,0,1.728371,14.00003,100,0.1286748,0,2.663923,0,12.39964
11/19/2007 12:00:00 PM,0.7603594,49.42585,155.9676,25.49424,0.9149745,3.267191,65.87345,38.54198,0,0,0,0,0,0,0,3.267191,0,0,3.267191,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1286748,0,2.613753,0,13.89246
11/19/2007 1:00:00 PM,0.7886956,45.05979,136.1336,36.55252,0.9206401,3.240891,68.12575,40.5745,0.2326858,0.2326858,0,0,0,0.2326858,1392.818,2.995958,0,0,3.240891,0.2449325,0.2326858,0,0,0,10.62527,0,0,0,14.00003,100,0.1286748,0.2559544,2.592713,0,13.86617
11/19/2007 2:00:00 PM,0.8914067,38.8742,119.0251,49.51528,0.7038592,2.564527,62.63268,41.6631,2.036757,2.036757,0,-1,0,2.036757,125.9123,0.4205726,0,0,2.564527,2.143954,2.036757,0,0,0,10.62527,0,0,0,14.00003,100,0.1286748,2.240432,2.051622,0,13.1898
11/19/2007 3:00:00 PM,0.73985,31.62366,104.1688,63.19664,0.4990413,1.884787,56.69268,41.89735,0.9037534,0.9037534,0,0,0,0.9037534,208.5511,0.9334679,0,0,1.884787,0.9513194,0.9037534,0,0,0,10.62527,0,0,0,14.00003,100,0.1286748,0.9941288,1.50783,0,12.51006
11/19/2007 4:00:00 PM,0.3721892,23.89471,90.80796,77.18052,0.2412911,0.9518825,49.19988,42.09027,1.126632,1.126632,0,0,0,1.126632,84.48923,0,0,0,0.9518825,1.185928,1.126632,0,0,0,10.62527,0,0.2340456,-0.2340456,13.75332,98.23782,0.1286748,1.239295,0.761506,0,11.57716
11/19/2007 5:00:00 PM,0.294982,16.13492,78.25365,91.27752,0.03088829,0.126851,41.98904,41.08435,2.347072,2.347072,0,0,0,2.347072,5.404648,0,0,0,0.126851,2.470602,2.347072,0,0,0.2600507,10.39123,0,2.343751,-2.343751,11.28279,80.59121,0.1286748,2.581779,0.1014808,0,10.51808
11/19/2007 6:00:00 PM,0.1880212,8.715723,65.95685,105.3643,0.01595062,0.06653055,39.12518,38.65911,3.75974,3.75974,1.25,0,0.50625,3.75974,1.769552,0,4.440892E-16,0,0.06653055,2.641832,2.50974,0,0,2.864218,8.047478,0,2.575301,-2.575301,8.568186,61.20121,0.1286748,4.135714,0.05322444,5,8.114008
11/19/2007 7:00:00 PM,0.06103492,1.980807,53.49994,119.3119,0.00419662,0.01774812,36.53537,36.41301,0.9084594,0.9084594,0,-1,0,0.9084594,1.953651,0,1.110223E-16,0,0.01774812,0.956273,0.9084594,0,0,5.725664,5.472177,0,0.9385248,-0.9385248,7.578894,54.13485,0.1286748,0.9993052,0.0141985,0,5.489924
11/19/2007 8:00:00 PM,0,0,40.59343,90,0,0,34.57341,34.57341,1.111727,1.111727,0,-1,0,1.111727,0,0,0,0,0,1.170239,1.111727,0,0,6.76847,4.533651,0,1.170239,-1.170239,6.345354,45.32386,0.1286748,1.2229,0,0,4.533651
11/19/2007 9:00:00 PM,0,0,27.0978,90,0,0,32.96118,32.96118,0.9536275,0.9536275,0,-1,0,0.9536275,0,0,2.220446E-16,0,0,1.003819,0.9536275,0,0,8.068735,3.363413,0,1.003819,-1.003819,5.287236,37.7659,0.1286748,1.04899,0,0,3.363413
11/19/2007 10:00:00 PM,0,0,13.05655,90,0,0,31.36962,31.36962,0.1818893,0.1818893,0,-1,0,0.1818893,0,0,0,0,0,0.1914624,0.1818893,0,0,9.184089,2.359594,0,0.1914624,-0.1914624,5.085417,36.32434,0.1286748,0.2000782,0,0,2.359594
11/19/2007 11:00:00 PM,0,0,-1.300172,90,0,0,30.11566,30.11566,0.4144282,0.4144282,0,-1,0,0.4144282,0,0,5.551115E-17,0,0,0.4362402,0.4144282,0,0,9.396825,2.168132,0,0.4362402,-0.4362402,4.62558,33.03979,0.1286748,0.455871,0,0,2.168132
11/20/2007 12:00:00 AM,0,0,-15.53816,90,0,0,29.12352,29.12352,0.7108446,0.7108446,0,-1,0,0.7108446,0,0,1.110223E-16,0,0,0.7482575,0.7108446,0,0,9.881536,1.731892,0,0.7482575,-0.7482575,3.836847,27.406,0.1286748,0.7819291,0,0,1.731892
11/20/2007 1:00:00 AM,0,0,-29.4684,90,0,0,28.09693,28.09693,0.3437784,0.3437784,0,-1,0,0.3437784,0,0,5.551115E-17,0,0,0.361872,0.3437784,0,0,10.71293,0.9836342,0,0.361872,-0.361872,3.4554,24.68138,0.1286748,0.3781562,0,0,0.9836342
11/20/2007 2:00:00 AM,0.0003517752,0,-42.83572,90,0,0,27.2288,27.2288,0.2990116,0.2990116,0,-1,0,0.2990116,0,0,5.551115E-17,0,0,0.314749,0.2990116,0,0,11.11501,0.6217622,0,0.314749,-0.314749,3.123626,22.31157,0.1286748,0.3289127,0,0,0.6217622
11/20/2007 3:00:00 AM,0.06097298,3.295685,-55.63066,116.825,0.006657504,0.02963346,26.64275,26.45024,0.1831568,0.1831568,0,-1,0,0.1831568,16.17929,0,2.775558E-17,0,0.02963346,0.1927966,0.1831568,0,0,11.46473,0.3070132,0,0.1631632,-0.1631632,2.951637,21.08308,0.1286748,0.2014725,0.02370677,0,0.3366466
11/20/2007 4:00:00 AM,0.0892357,10.16964,-68.02085,102.8625,0.06506903,0.2883803,27.4994,25.61657,0,0,0,-1,0,0,0,0,0,0,0.2883803,0,0,0,0,11.64603,0.14385,0.2883803,0,0.2883803,3.225218,23.03723,0.1286641,0,0.2307043,0,0.4322303
11/20/2007 5:00:00 AM,0.1612463,17.67008,-80.31836,88.78477,0.1158437,0.511447,28.2542,24.90002,0.08830891,0.08830891,0,0,0,0.08830891,579.1567,0,0,0,0.511447,0.09295674,0.08830891,0,0,11.35765,0.4033923,0.4184902,0,0.4184902,3.622233,25.87304,0.1286485,0.0971398,0.4091575,0,0.9148392
11/20/2007 6:00:00 AM,0.1687099,25.45189,-92.96294,74.71748,0.1383574,0.6106814,28.30683,24.3006,0.09765513,0.09765513,0,0,0,0.09765513,625.3448,0,0,0,0.6106814,0.1027949,0.09765513,0,0,10.93916,0.7800335,0.5078865,0,0.5078865,4.104056,29.31463,0.1286297,0.1074206,0.4885451,0,1.390715
11/20/2007 7:00:00 AM,0.2747494,33.13502,-106.5298,60.79192,0.2350062,1.025605,30.5186,23.70118,0,0,0,0,0,0,0,0,0,0,1.025605,0,0,0,0,10.43127,1.237131,1.025605,0,1.025605,5.077031,36.26443,0.1285916,0,0.8204842,0,2.262737
11/20/2007 8:00:00 AM,0.2297643,40.25229,-121.7339,47.22454,0.1918049,0.8354557,30.89311,25.32719,1.315078,1.315078,0,0,0,1.315078,63.52899,0,0,0,0.8354557,1.384292,1.315078,0,0,9.405664,2.160176,0,0.5488368,-0.5488368,4.498506,32.13212,0.1285916,1.446586,0.6683645,0,2.995632
11/20/2007 9:00:00 AM,0.2158229,46.18601,-139.3282,34.51425,0.1793323,0.7670796,34.3841,29.16486,1.289874,1.289874,0,-1,0,1.289874,59.46933,0,0,0,0.7670796,1.357762,1.289874,0,0,10.01548,1.611339,0,0.5906829,-0.5906829,3.875872,27.68474,0.1285916,1.418862,0.6136637,0,2.378419
11/20/2007 10:00:00 AM,0.04932892,50.15523,-159.675,24.12078,0.04028256,0.1723888,34.29193,33.11965,0.9307074,0.9307074,4.435971,0,1.37602,0.9307074,18.52234,0,0,0,0.1723888,0,0,3.505263,3.33,10.6718,1.020656,3.502389,0,3.502389,7.19853,51.41796,0.1287403,1.023778,0.137911,5,1.193045
11/20/2007 11:00:00 AM,0.382038,51.40569,178.0457,20.08499,0.3404232,1.36615,46.16342,36.15808,0,0,3.505263,0,1.121937,0,0,0,0,0,1.36615,0,0,3.505263,3.33,7.169409,4.172806,4.69615,0,4.69615,11.65369,83.24046,0.1287632,0,1.09292,5,5.538956
11/20/2007 12:00:00 PM,0.2063349,49.64513,155.9735,25.62099,0.171294,0.6979893,43.4134,38.3904,1.448695,1.448695,0,0,0,1.448695,48.18054,0,0,0,0.6979893,1.524943,1.448695,0,0,2.473259,8.399342,0,0.8269532,-0.8269532,10.782,77.01415,0.1287632,1.593565,0.5583915,0,9.09733
11/20/2007 1:00:00 PM,0.1486903,45.27666,136.0873,36.61013,0.1227563,0.4985248,44.02443,40.42292,1.960675,1.960675,0,0,0,1.960675,25.42618,0,2.220446E-16,0,0.4985248,2.063868,1.960675,0,0,3.392096,7.572388,0,1.565343,-1.565343,9.131987,65.22835,0.1287632,2.156742,0.3988198,0,8.070912
11/20/2007 2:00:00 PM,0.3951613,39.08609,118.9523,49.53059,0.3668832,1.421462,52.34291,41.50463,0,0,0,-1,0,0,0,0,0,0,1.421462,0,0,0,0,5.131366,6.007045,1.421462,0,1.421462,10.4805,74.86059,0.1287106,0,1.137169,0,7.428506
11/20/2007 3:00:00 PM,0.3552833,31.83169,104.0872,63.18339,0.3126766,1.221108,50.96532,41.73889,2.604872,2.604872,0,0,0,2.604872,46.87785,0,0,0,1.221108,2.741971,2.604872,0,0,3.709904,7.28636,0,1.520863,-1.520863,8.877374,63.40968,0.1287106,2.865359,0.9768864,0,8.507468
11/20/2007 4:00:00 PM,0.208974,24.10131,90.72743,77.14514,0.1682167,0.6722124,46.92028,41.97314,2.140852,2.140852,0,0,0,2.140852,31.39929,0,4.440892E-16,0,0.6722124,2.253529,2.140852,0,0,5.399752,5.765497,0,1.581316,-1.581316,7.21052,51.50361,0.1287106,2.354937,0.5377699,0,6.43771
11/20/2007 5:00:00 PM,0.08089723,16.34253,78.18003,91.22269,0.06511413,0.2661734,42.83436,40.92588,1.191812,1.191812,0,0,0,1.191812,22.33351,0,0,0,0.2661734,1.254539,1.191812,0,0,7.15677,4.184181,0,0.9883653,-0.9883653,6.168691,44.06199,0.1287106,1.310993,0.2129387,0,4.450355
11/20/2007 6:00:00 PM,0.03660391,8.926168,65.89439,105.2903,0.02954456,0.1230729,39.36409,38.50064,2.232551,2.232551,0,0,0,2.232551,5.512658,0,4.440892E-16,0,0.1230729,2.350054,2.232551,0,0,8.254953,3.195816,0,2.226981,-2.226981,3.821248,27.29457,0.1287106,2.455806,0.09845831,0,3.318889
11/20/2007 7:00:00 PM,0.01553694,2.195003,53.45282,119.2166,0.01228541,0.05193545,36.61276,36.25454,0,0,0,-1,0,0,0,0,0,0,0.05193545,0,0,0,0,10.72938,0.9688352,0.05193545,0,0.05193545,3.870518,27.6465,0.1287086,0,0.04154836,0,1.020771
11/20/2007 8:00:00 PM,0,0,40.56632,90,0,0,34.43562,34.43562,1.175855,0.9647983,0,-1,0,0.9647983,0,0,0.2110571,0.3286426,0,1.015577,0.9647983,0,0,10.67744,1.015577,0,1.015577,-1.015577,2.800006,20,0.1287086,1.293441,0,0,1.015577
11/20/2007 9:00:00 PM,0,0,27.09556,90,0,0,32.82338,32.82338,1.63668,0,0,-1,0,0,0,0,1.63668,1.800347,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1287086,1.800347,0,0,0
11/20/2007 10:00:00 PM,0,0,13.08312,90,0,0,31.25938,31.25938,0.1332054,0,0,-1,0,0,0,0,0.1332054,0.146526,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1287086,0.146526,0,0,0
11/20/2007 11:00:00 PM,0,0,-1.243244,90,0,0,29.97786,29.97786,0.4542178,0,0,-1,0,0,0,0,0.4542178,0.4996395,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1287086,0.4996395,0,0,0
11/21/2007 12:00:00 AM,0,0,-15.45078,90,0,0,28.98572,28.98572,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1287086,0,0,0,0
11/21/2007 1:00:00 AM,0,0,-29.35733,90,0,0,27.95913,27.95913,0.2636193,0,0,-1,0,0,0,0,0.2636193,0.2899813,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1287086,0.2899813,0,0,0
11/21/2007 2:00:00 AM,0.0005255649,0,-42.70582,90,0,0,27.091,27.091,0.07514084,0,0,-1,0,0,0,0,0.07514084,0.08265492,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1287086,0.08265492,0,0,0
11/21/2007 3:00:00 AM,0.02043584,3.453993,-55.486,116.8417,0.01637535,0.07284136,26.77221,26.29867,0.3292833,0.06919929,0,-1,0,0.06919929,105.2632,0,0.260084,0.3483717,0.07284136,0.07284136,0.06919929,0,0,11.80586,0,0,0,0,2.800006,20,0.1287086,0.3622116,0.05827309,0,0.07284136
11/21/2007 4:00:00 AM,0.05684842,10.31826,-67.864,102.901,0.04565885,0.2030876,26.78538,25.46499,0.3199125,0.1929333,0,-1,0,0.1929333,105.2632,0,0.1269792,0.3133171,0.2030876,0.2030876,0.1929333,0,0,11.80586,0,0,0,0,2.800006,20,0.1287086,0.3519038,0.1624701,0,0.2030876
11/21/2007 5:00:00 AM,0.05819049,17.81267,-80.15043,88.84238,0.04711791,0.2102913,26.11025,24.74845,0.09221436,0.09221436,3.597477,0,1.147111,0.09221436,228.0461,0,0,0,0.2102913,0,0,3.505263,3.33,11.80586,0,3.540291,0,3.540291,6.158621,43.99006,0.1287823,0.1014358,0.168233,5,0.2102913
11/21/2007 6:00:00 AM,0.09721265,25.59306,-92.78432,74.7939,0.07949225,0.354192,26.44027,24.14214,0.4349954,0.4349954,3.940259,0,1.240691,0.4349954,81.42432,0,0,0,0.354192,0,0,3.505263,3.33,8.265569,3.186262,3.684192,0,3.684192,9.653752,68.95524,0.1288804,0.4784949,0.2833536,5,3.540454
11/21/2007 7:00:00 AM,0.2510915,33.28036,-106.3416,60.88909,0.212196,0.9299835,29.69415,23.54272,0.02064259,0.02064259,3.525906,0,1.127572,0.02064259,4505.167,0,0,0,0.9299835,0,0,3.505263,3.33,4.581377,6.502035,4.259984,0,4.259984,13.69513,97.82214,0.1289209,0.02270685,0.7439868,5,7.432018
11/21/2007 8:00:00 AM,0.320687,40.40816,-121.541,47.3473,0.2801558,1.205065,33.31501,25.16873,0.6992715,0.6992715,0,0,0,0.6992715,172.3315,0.1475966,0,0,1.205065,0.7360753,0.6992715,0,0,0.3213934,10.33602,0.3213934,0,0.3213934,14.00003,100,0.1289091,0.7691987,0.9640522,0,11.54109
11/21/2007 9:00:00 AM,0.1969005,46.35852,-139.1444,34.6717,0.1632841,0.700812,33.73532,28.98572,1.158079,1.158079,0,-1,0,1.158079,60.51503,0,0,0,0.700812,1.219031,1.158079,0,0,0,10.62527,0,0.5182189,-0.5182189,13.45378,96.09822,0.1289091,1.273887,0.5606496,0,11.32609
11/21/2007 10:00:00 AM,0.3175245,50.34733,-159.5266,24.32187,0.2715323,1.121966,40.86535,32.91984,0.08649804,0.08649804,0,0,0,0.08649804,1297.1,0.4551171,0,0,1.121966,0.09105057,0.08649804,0,0,0.5757987,10.10706,0.5757987,0,0.5757987,14.00003,100,0.1288878,0.09514784,0.8975731,0,11.22902
11/21/2007 11:00:00 AM,0.4577152,51.61351,178.1295,20.2878,0.4350481,1.72035,48.77935,35.96517,0.8541446,0.8541446,0,0,0,0.8541446,201.4121,0.8212509,0,0,1.72035,0.8990995,0.8541446,0,0,0,10.62527,0,0,0,14.00003,100,0.1288878,0.939559,1.37628,0,12.34562
11/21/2007 12:00:00 PM,0.5917845,49.85926,155.9856,25.74261,0.6417453,2.416087,57.22508,38.1906,1.786825,1.786825,0,0,0,1.786825,135.2168,0.5352184,0,0,2.416087,1.880869,1.786825,0,0,0,10.62527,0,0,0,14.00003,100,0.1288878,1.965508,1.93287,0,13.04136
11/21/2007 1:00:00 PM,0.485265,45.48911,136.0476,36.66348,0.4821744,1.844815,54.4995,40.23,1.723881,1.723881,0,0,0,1.723881,107.0152,0.03020253,0,0,1.844815,1.814612,1.723881,0,0,0,10.62527,0,0,0,14.00003,100,0.1288878,1.896269,1.475852,0,12.47009
11/21/2007 2:00:00 PM,0.3601242,39.29409,118.8859,49.54216,0.3243383,1.266957,50.92327,41.35305,1.293897,1.293897,0,-1,0,1.293897,97.91795,0,0,0,1.266957,1.361996,1.293897,0,0,0,10.62527,0,0.09503938,-0.09503938,13.89985,99.28443,0.1288878,1.423286,1.013566,0,11.89223
11/21/2007 3:00:00 PM,0.4086947,32.03615,104.0117,63.16677,0.3635993,1.408856,52.32845,41.58731,0.7478033,0.7478033,0,0,0,0.7478033,188.3993,0.5160956,0,0,1.408856,0.7871614,0.7478033,0,0,0.1055993,10.53023,0.1055993,0,0.1055993,14.00003,100,0.1288839,0.8225837,1.127085,0,11.93909
11/21/2007 4:00:00 PM,0.1629682,24.30447,90.65275,77.10673,0.133052,0.5353658,45.6892,41.78023,0,0,0,0,0,0,0,0.5353658,0,0,0.5353658,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1288839,0,0.4282927,0,11.16064
11/21/2007 5:00:00 PM,0.1547719,16.54662,78.112,91.16517,0.107569,0.4369923,43.96453,40.80875,0,0,0,0,0,0,0,0.4369923,0,0,0.4369923,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1288839,0,0.3495938,0,11.06227
11/21/2007 6:00:00 PM,0.1214776,9.132884,65.83727,105.2139,0.04889191,0.2031903,39.79913,38.36974,2.42841,2.42841,0,0,0,2.42841,8.367215,0,4.440892E-16,0,0.2031903,2.556221,2.42841,0,0,0,10.62527,0,2.35303,-2.35303,11.51972,82.28352,0.1288839,2.671251,0.1625522,0,10.82846
11/21/2007 7:00:00 PM,0.03498193,2.405118,53.41077,119.1195,0.01173588,0.04965653,36.44511,36.10297,1.279542,1.279542,0,-1,0,1.279542,3.880805,0,0,0,0.04965653,1.346887,1.279542,0,0,2.614478,8.272243,0,1.29723,-1.29723,10.15232,72.5164,0.1288839,1.407496,0.03972523,0,8.3219
11/21/2007 8:00:00 PM,0,0,40.54392,90,0,0,34.27715,34.27715,2.085681,2.085681,0,-1,0,2.085681,0,0,4.440892E-16,0,0,2.195454,2.085681,0,0,4.055845,6.975014,0,2.195454,-2.195454,7.838104,55.98635,0.1288839,2.294249,0,0,6.975014
11/21/2007 9:00:00 PM,0,0,27.0975,90,0,0,32.67181,32.67181,1.267718,1.267718,0,-1,0,1.267718,0,0,0,0,0,1.33444,1.267718,0,0,6.495238,4.77956,0,1.33444,-1.33444,6.431481,45.93906,0.1288839,1.39449,0,0,4.77956
11/21/2007 10:00:00 PM,0,0,13.11317,90,0,0,31.10091,31.10091,0.2890972,0.2890972,0,-1,0,0.2890972,0,0,0,0,0,0.3043128,0.2890972,0,0,7.977949,3.44512,0,0.3043128,-0.3043128,6.110707,43.64782,0.1288839,0.3180069,0,0,3.44512
11/21/2007 11:00:00 PM,0,0,-1.183685,90,0,0,29.8194,29.8194,0.1110032,0.1110032,0,-1,0,0.1110032,0,0,0,0,0,0.1168454,0.1110032,0,0,8.316074,3.140807,0,0.1168454,-0.1168454,5.987541,42.76807,0.1288839,0.1221035,0,0,3.140807
11/22/2007 12:00:00 AM,0,0,-15.36172,90,0,0,28.83414,28.83414,0.7210285,0.7210285,0,-1,0,0.7210285,0,0,1.110223E-16,0,0,0.7589774,0.7210285,0,0,8.445903,3.023962,0,0.7589774,-0.7589774,5.187509,37.05356,0.1288839,0.7931314,0,0,3.023962
11/22/2007 1:00:00 AM,0,0,-29.24539,90,0,0,27.80755,27.80755,0.3183181,0.3183181,0,-1,0,0.3183181,0,0,0,0,0,0.3350717,0.3183181,0,0,9.289211,2.264984,0,0.3350717,-0.3350717,4.834312,34.53073,0.1288839,0.3501499,0,0,2.264984
11/22/2007 2:00:00 AM,0.000657928,0,-42.57572,90,0,0,26.91876,26.91876,0.3144196,0.3144196,0,-1,0,0.3144196,0,0,5.551115E-17,0,0,0.330968,0.3144196,0,0,9.661513,1.929913,0,0.330968,-0.330968,4.485441,32.0388,0.1288839,0.3458615,0,0,1.929913
11/22/2007 3:00:00 AM,0.09061658,3.605738,-55.34166,116.8617,0.007242609,0.03228549,26.34957,26.1402,0.4264903,0.4264903,0,-1,0,0.4264903,7.570041,0,5.551115E-17,0,0.03228549,0.4489372,0.4264903,0,0,10.02925,1.598945,0,0.4166517,-0.4166517,4.046252,28.90174,0.1288839,0.4691393,0.02582839,0,1.63123
11/22/2007 4:00:00 AM,0.2236573,10.46031,-67.70779,102.9425,0.01914797,0.08557551,25.83915,25.28586,0.7578354,0.7578354,0,-1,0,0.7578354,11.2921,0,1.110223E-16,0,0.08557551,0.7977214,0.7578354,0,0,10.4922,1.182293,0,0.7121459,-0.7121459,3.295584,23.53984,0.1288839,0.8336189,0.0684604,0,1.267869
11/22/2007 5:00:00 AM,0.3724406,17.94864,-79.98331,88.90263,0.05461703,0.243689,26.1686,24.58998,0.4393817,0.4393817,0,0,0,0.4393817,55.46179,0,5.551115E-17,0,0.243689,0.4625071,0.4393817,0,0,11.28347,0.470147,0,0.2188181,-0.2188181,3.064929,21.89231,0.1288839,0.4833199,0.1949512,0,0.713836
11/22/2007 6:00:00 AM,0.6368052,25.72756,-92.60649,74.87257,0.3041092,1.311552,32.80893,23.96989,0,0,0,0,0,0,0,0,0,0,1.311552,0,0,0,0,11.52661,0.2513289,1.311552,0,1.311552,4.309177,30.77978,0.1288354,0,1.049242,0,1.562881
11/22/2007 7:00:00 AM,0.9458865,33.41894,-106.1539,60.988,0.5358062,2.236068,39.02504,23.37047,2.155354,2.155354,4.871416,0,1.494897,2.155354,103.7448,0,0,0,2.236068,0,0,2.716062,2.580259,10.21505,1.431726,4.816328,0,4.816328,8.878346,63.41663,0.1289722,2.370889,1.788855,5,3.667794
11/22/2007 8:00:00 AM,1.176025,40.55718,-121.3479,47.47102,0.7332496,2.936167,46.5543,24.99648,2.659402,2.659402,4.998834,0,1.529682,2.659402,110.407,0,0,0,2.936167,0,0,2.339431,2.22246,5.398726,5.76642,5.158627,0,5.158627,13.77225,98.37302,0.129107,2.925343,2.348934,5,8.702588
11/22/2007 9:00:00 AM,1.292687,46.52419,-138.9589,34.82874,0.8830369,3.369482,54.95594,28.81347,1.751894,1.751894,0,-1,0,1.751894,192.3337,1.285284,0,0,3.369482,1.844099,1.751894,0,0,0.2400995,10.40918,0.2400995,0,0.2400995,14.00003,100,0.1290982,1.927083,2.695586,0,13.77867
11/22/2007 10:00:00 AM,1.190214,50.53286,-159.3746,24.51982,0.9749848,3.571624,61.75306,32.72692,1.141818,1.141818,0,0,0,1.141818,312.8015,2.36971,0,0,3.571624,1.201914,1.141818,0,0,0,10.62527,0,0,0,14.00003,100,0.1290982,1.256,2.857299,0,14.1969
11/22/2007 11:00:00 AM,0.864072,51.81535,178.2186,20.48472,1.054596,3.731723,67.31136,35.77225,1.659239,1.659239,0,0,0,1.659239,224.9057,1.985155,0,0,3.731723,1.746567,1.659239,0,0,0,10.62527,0,0,0,14.00003,100,0.1290982,1.825163,2.985378,0,14.357
11/22/2007 12:00:00 PM,0.8388938,50.06817,156.004,25.85904,1.009189,3.550907,68.2007,37.99768,2.192855,2.192855,0,0,0,2.192855,161.9308,1.242639,0,0,3.550907,2.308268,2.192855,0,0,0,10.62527,0,0,0,14.00003,100,0.1290982,2.41214,2.840726,0,14.17618
11/22/2007 1:00:00 PM,0.9071124,45.69706,136.0144,36.71254,1.049858,3.615269,71.54277,40.03709,0.4641792,0.4641792,0,0,0,0.4641792,778.8521,3.126659,0,0,3.615269,0.4886096,0.4641792,0,0,0,10.62527,0,0,0,14.00003,100,0.1290982,0.5105971,2.892215,0,14.24054
11/22/2007 2:00:00 PM,0.6200796,39.49814,118.8259,49.54997,0.6495548,2.398078,60.47775,41.16014,1.72954,1.72954,0,-1,0,1.72954,138.6541,0.5775102,0,0,2.398078,1.820568,1.72954,0,0,0,10.62527,0,0,0,14.00003,100,0.1290982,1.902494,1.918463,0,13.02335
11/22/2007 3:00:00 PM,0.6696408,32.23698,103.9423,63.14679,0.5993412,2.229974,59.193,41.3875,0,0,0,0,0,0,0,2.229974,0,0,2.229974,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1290982,0,1.783979,0,12.85525
11/22/2007 4:00:00 PM,0.4547004,24.5041,90.58392,77.06531,0.2753871,1.083054,49.73963,41.62176,0.6457512,0.6457512,0,0,0,0.6457512,167.72,0.4033159,0,0,1.083054,0.6797382,0.6457512,0,0,0,10.62527,0,0,0,14.00003,100,0.1290982,0.7103264,0.8664433,0,11.70833
11/22/2007 5:00:00 PM,0.4524905,16.74713,78.04956,91.10499,0.03283661,0.1351252,41.61863,40.65718,1.627869,1.627869,0,0,0,1.627869,8.300741,0,2.220446E-16,0,0.1351252,1.713547,1.627869,0,0,0,10.62527,0,1.578421,-1.578421,12.33623,88.11572,0.1290982,1.790656,0.1081002,0,10.7604
11/22/2007 6:00:00 PM,0.270021,9.335794,65.78551,105.1353,0.01852855,0.07743812,38.75249,38.21127,1.955706,1.955706,0,0,0,1.955706,3.9596,0,2.220446E-16,0,0.07743812,2.058638,1.955706,0,0,1.753801,9.046853,0,1.9812,-1.9812,10.24786,73.19884,0.1290982,2.151276,0.0619505,0,9.124291
11/22/2007 7:00:00 PM,0.07635815,2.611075,53.37378,119.0207,0.005299179,0.0224629,36.09895,35.9445,2.002398,2.002398,0,-1,0,2.002398,1.1218,0,0,0,0.0224629,2.107787,2.002398,0,0,3.955134,7.065653,0,2.085324,-2.085324,8.049734,57.49798,0.1290982,2.202637,0.01797032,0,7.088116
11/22/2007 8:00:00 PM,0,0,40.52618,90,0,0,34.12557,34.12557,1.306746,1.306746,0,-1,0,1.306746,0,0,2.220446E-16,0,0,1.375522,1.306746,0,0,6.272161,4.98033,0,1.375522,-1.375522,6.599806,47.14138,0.1290982,1.437421,0,0,4.98033
11/22/2007 9:00:00 PM,0,0,27.10357,90,0,0,32.53401,32.53401,1.994616,1.994616,0,-1,0,1.994616,0,0,0,0,0,2.099596,1.994616,0,0,7.800519,3.604807,0,2.099596,-2.099596,4.386637,31.33306,0.1290982,2.194078,0,0,3.604807
11/22/2007 10:00:00 PM,0,0,13.14664,90,0,0,30.94934,30.94934,0.6281703,0.6281703,0,-1,0,0.6281703,0,0,1.110223E-16,0,0,0.6612319,0.6281703,0,0,10.1334,1.505211,0,0.6612319,-0.6612319,3.689638,26.3545,0.1290982,0.6909873,0,0,1.505211
11/22/2007 11:00:00 PM,0,0,-1.121549,90,0,0,29.66782,29.66782,0.4694634,0.4694634,0,-1,0,0.4694634,0,0,5.551115E-17,0,0,0.494172,0.4694634,0,0,10.86811,0.8439792,0,0.494172,-0.494172,3.168735,22.63378,0.1290982,0.5164097,0,0,0.8439792
11/23/2007 12:00:00 AM,0,0,-15.27103,90,0,0,28.68257,28.68257,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.41719,0.3498073,0,0,0,3.168735,22.63378,0.1290982,0,0,0,0.3498073
11/23/2007 1:00:00 AM,0,0,-29.13264,90,0,0,27.64909,27.64909,0.7935135,0.3323169,0,-1,0,0.3323169,0,0,0.4611965,0.5405479,0,0.3498073,0.3323169,0,0,11.41719,0.3498073,0,0.3498073,-0.3498073,2.800006,20,0.1290982,0.8728648,0,0,0.3498073
11/23/2007 2:00:00 AM,0.001012234,0,-42.44549,90,0,0,26.76029,26.76029,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1290982,0,0,0,0
11/23/2007 3:00:00 AM,0.07144099,3.750896,-55.19769,116.8851,0.007143015,0.03186961,26.17441,25.96795,0.3883933,0.03027613,0,-1,0,0.03027613,105.2632,0,0.3581172,0.4211774,0.03186961,0.03186961,0.03027613,0,0,11.80586,0,0,0,0,2.800006,20,0.1290982,0.4272327,0.02549569,0,0.03186961
11/23/2007 4:00:00 AM,0.2179817,10.59575,-67.55231,102.987,0.01951662,0.08728482,25.69815,25.13428,0.5252429,0.08292058,0,-1,0,0.08292058,105.2632,0,0.4423224,0.5611831,0.08728482,0.08728482,0.08292058,0,0,11.80586,0,0,0,0,2.800006,20,0.1290982,0.5777673,0.06982785,0,0.08728482
11/23/2007 5:00:00 AM,0.4863225,18.07799,-79.81712,88.96547,0.05300907,0.2367751,25.94959,24.41773,0.2333008,0.2333008,3.738564,0,1.185628,0.2333008,101.4892,0,0,0,0.2367751,0,0,3.505263,3.33,11.80586,0,3.566775,0,3.566775,6.183745,44.16952,0.1291822,0.2566308,0.1894201,5,0.2367751
11/23/2007 6:00:00 AM,0.6329203,25.85537,-92.42957,74.95341,0.3031165,1.308507,32.62715,23.81831,0,0,3.505263,0,1.121937,0,0,0,0,0,1.308507,0,0,3.505263,3.33,8.239085,3.210098,4.638507,0,4.638507,10.58422,75.60142,0.1292064,0,1.046806,5,4.518605
11/23/2007 7:00:00 AM,0.849472,33.55073,-105.9669,61.08854,0.5347176,2.234006,38.8183,23.19822,2.053197,2.053197,3.35144,0,1.079943,2.053197,108.8062,0,0,0,2.234006,0,0,1.298243,1.233331,3.600578,7.384754,3.467337,0,3.467337,13.87362,99.09712,0.1292604,2.258516,1.787205,5,9.61876
11/23/2007 8:00:00 AM,1.254702,40.69932,-121.1547,47.59558,0.7321606,2.935224,46.34633,24.82423,3.682478,3.682478,1.25,0,0.50625,3.682478,79.70783,0.2414793,0,0,2.935224,2.560503,2.432478,0,0,0.1332407,10.50536,0.1332407,0,0.1332407,14.00003,100,0.1292555,4.050726,2.348179,5,13.44058
11/23/2007 9:00:00 AM,1.309679,46.68298,-138.7719,34.9852,0.8820434,3.370188,54.72872,28.62056,0.8064089,0.8064089,0,-1,0,0.8064089,417.9255,2.521337,0,0,3.370188,0.8488514,0.8064089,0,0,0,10.62527,0,0,0,14.00003,100,0.1292555,0.8870497,2.696151,0,13.99546
11/23/2007 10:00:00 AM,1.213115,50.71175,-159.2193,24.7145,0.9741762,3.573058,61.55196,32.55468,0.9763274,0.9763274,0,0,0,0.9763274,365.9692,2.545345,0,0,3.573058,1.027713,0.9763274,0,0,0,10.62527,0,0,0,14.00003,100,0.1292555,1.07396,2.858446,0,14.19833
11/23/2007 11:00:00 AM,1.368235,52.01113,178.3128,20.67569,1.002292,3.587153,65.51021,35.57933,0.5153638,0.5153638,0,0,0,0.5153638,696.0428,3.044664,0,0,3.587153,0.5424883,0.5153638,0,0,0,10.62527,0,0,0,14.00003,100,0.1292555,0.5669002,2.869722,0,14.21243
11/23/2007 12:00:00 PM,1.456544,50.27179,156.0287,25.97023,0.9644767,3.427519,66.63278,37.80477,2.483056,2.483056,0,0,0,2.483056,138.0363,0.8137755,0,0,3.427519,2.613744,2.483056,0,0,0,10.62527,0,0,0,14.00003,100,0.1292555,2.731362,2.742015,0,14.05279
11/23/2007 1:00:00 PM,1.378764,45.90045,135.9878,36.75725,0.8633043,3.087597,65.61996,39.83728,0.6569041,0.6569041,0,0,0,0.6569041,470.0226,2.39612,0,0,3.087597,0.691478,0.6569041,0,0,0,10.62527,0,0,0,14.00003,100,0.1292555,0.7225945,2.470078,0,13.71287
11/23/2007 2:00:00 PM,1.181545,39.69816,118.7724,49.55401,0.7056564,2.580869,62.01416,41.00167,0.6662526,0.6662526,0,-1,0,0.6662526,387.3711,1.879551,0,0,2.580869,0.7013184,0.6662526,0,0,0,10.62527,0,0,0,14.00003,100,0.1292555,0.7328778,2.064696,0,13.20614
11/23/2007 3:00:00 PM,0.9741311,32.4341,103.8791,63.12348,0.5022491,1.903364,56.11934,41.23593,1.241345,1.241345,0,0,0,1.241345,153.3308,0.5966852,0,0,1.903364,1.306679,1.241345,0,0,0,10.62527,0,0,0,14.00003,100,0.1292555,1.36548,1.522691,0,12.52864
11/23/2007 4:00:00 PM,0.6996375,24.70015,90.52096,77.02092,0.2668838,1.052037,49.33475,41.47018,0.7428475,0.7428475,0,0,0,0.7428475,141.6222,0.270092,0,0,1.052037,0.7819447,0.7428475,0,0,0,10.62527,0,0,0,14.00003,100,0.1292555,0.8171322,0.8416294,0,11.67731
11/23/2007 5:00:00 PM,0.4382805,16.94399,77.99272,91.04222,0.03322269,0.1368237,41.47135,40.49871,1.187393,1.187393,0,0,0,1.187393,11.52304,0,2.220446E-16,0,0.1368237,1.249887,1.187393,0,0,0,10.62527,0,1.113064,-1.113064,12.82676,91.6195,0.1292555,1.306132,0.109459,0,10.7621
11/23/2007 6:00:00 PM,0.2702945,9.534826,65.73907,105.0546,0.01892538,0.0791473,38.63312,38.08036,0.379732,0.379732,0,0,0,0.379732,20.84294,0,0,0,0.0791473,0.3997178,0.379732,0,0,1.236737,9.512211,0,0.3205705,-0.3205705,12.48884,89.20586,0.1292555,0.4177051,0.06331784,0,9.591358
11/23/2007 7:00:00 PM,0.08241668,2.8128,53.34183,118.9202,0.005681477,0.02409959,35.97227,35.8067,1.562854,1.562854,0,-1,0,1.562854,1.542024,0,4.440892E-16,0,0.02409959,1.645109,1.562854,0,0,1.592927,9.19164,0,1.62101,-1.62101,10.78015,77.00092,0.1292555,1.719139,0.01927967,0,9.215739
11/23/2007 8:00:00 PM,0,0,40.51309,90,0,0,33.98777,33.98777,0.8855553,0.8855553,0,-1,0,0.8855553,0,0,1.110223E-16,0,0,0.9321635,0.8855553,0,0,3.394049,7.57063,0,0.9321635,-0.9321635,9.797564,69.98246,0.1292555,0.9741108,0,0,7.57063
11/23/2007 9:00:00 PM,0,0,27.11374,90,0,0,32.38243,32.38243,2.929768,2.929768,0,-1,0,2.929768,0,0,0,0,0,3.083966,2.929768,0,0,4.429786,6.638467,0,3.083966,-3.083966,6.546778,46.76261,0.1292555,3.222745,0,0,6.638467
11/23/2007 10:00:00 PM,0,0,13.18348,90,0,0,30.81154,30.81154,0.6110176,0.6110176,0,-1,0,0.6110176,0,0,0,0,0,0.6431764,0.6110176,0,0,7.856415,3.5545,0,0.6431764,-0.6431764,5.868811,41.91999,0.1292555,0.6721194,0,0,3.5545
11/23/2007 11:00:00 PM,0,0,-1.056896,90,0,0,29.53002,29.53002,0.3313944,0.3313944,0,-1,0,0.3313944,0,0,5.551115E-17,0,0,0.3488362,0.3313944,0,0,8.571055,2.911324,0,0.3488362,-0.3488362,5.501105,39.29353,0.1292555,0.3645339,0,0,2.911324
11/24/2007 12:00:00 AM,0,0,-15.17877,90,0,0,28.5241,28.5241,0.5765459,0.5765459,0,-1,0,0.5765459,0,0,1.110223E-16,0,0,0.6068904,0.5765459,0,0,8.958652,2.562488,0,0.6068904,-0.6068904,4.861386,34.72412,0.1292555,0.6342005,0,0,2.562488
11/24/2007 1:00:00 AM,0,0,-29.01914,90,0,0,27.49751,27.49751,0.6374125,0.6374125,0,-1,0,0.6374125,0,0,0,0,0,0.6709605,0.6374125,0,0,9.632975,1.955597,0,0.6709605,-0.6709605,4.154131,29.67231,0.1292555,0.7011538,0,0,1.955597
11/24/2007 2:00:00 AM,0.001553607,0,-42.3152,90,0,0,26.62249,26.62249,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.37849,1.284637,0,0,0,4.154131,29.67231,0.1292555,0,0,0,1.284637
11/24/2007 3:00:00 AM,0.1048984,3.889445,-55.05418,116.9119,0.007811131,0.03487127,26.0559,25.83016,0.6550936,0.6550936,0,-1,0,0.6550936,5.323099,0,1.110223E-16,0,0.03487127,0.6895722,0.6550936,0,0,10.37849,1.284637,0,0.6547009,-0.6547009,3.464016,24.74292,0.1292555,0.7206029,0.02789702,0,1.319508
