Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/24/2007 4:00:00 AM,0.3014969,10.72458,-67.39765,103.0343,0.02125682,0.09511922,25.58991,24.97581,0,0,0,-1,0,0,0,0,0,0,0.09511922,0,0,0,0,11.10593,0.6299359,0.09511922,0,0.09511922,3.554254,25.38748,0.129252,0,0.07609538,0,0.7250551
11/24/2007 5:00:00 AM,0.4613591,18.2007,-79.65193,89.03084,0.05214453,0.2331042,25.78661,24.27993,0.2179231,0.2179231,0,0,0,0.2179231,106.9663,0,0,0,0.2331042,0.2293927,0.2179231,0,0,11.01081,0.7155432,0.003711529,0,0.003711529,3.557775,25.41263,0.1292518,0.2397154,0.1864834,0,0.9486474
11/24/2007 6:00:00 AM,0.8179931,25.97648,-92.25367,75.03635,0.3020736,1.305294,32.43698,23.65985,0.2163417,0.2163417,0,0,0,0.2163417,603.3484,0,0,0,1.305294,0.2277281,0.2163417,0,0,11.0071,0.7188835,1.077566,0,1.077566,4.580044,32.71454,0.1292122,0.2379759,1.044235,0,2.024178
11/24/2007 7:00:00 AM,1.109443,33.67573,-105.7805,61.1906,0.5335882,2.231359,38.64526,23.06042,0.0906982,0.0906982,0,0,0,0.0906982,2460.202,0,0,0,2.231359,0.09547178,0.0906982,0,0,9.929535,1.688693,2.135887,0,2.135887,6.606325,47.18794,0.1291337,0.09976801,1.785087,0,3.920052
11/24/2007 8:00:00 AM,1.316927,40.83457,-120.9615,47.72084,0.7310422,2.934281,46.13047,24.6451,2.034665,2.034665,0,0,0,2.034665,144.2144,0,0,0,2.934281,2.141752,2.034665,0,0,7.793647,3.610992,0.7925283,0,0.7925283,7.358183,52.55835,0.1291046,2.238132,2.347425,0,6.545273
11/24/2007 9:00:00 AM,1.422985,46.83487,-138.5837,35.14096,0.8810331,3.370413,54.52213,28.44831,1.712462,1.712462,0,-1,0,1.712462,196.8168,0,0,0,3.370413,1.802592,1.712462,0,0,7.001119,4.324267,1.567821,0,1.567821,8.84555,63.18237,0.129047,1.883708,2.69633,0,7.69468
11/24/2007 10:00:00 AM,1.544495,50.88395,-159.0607,24.9058,0.973364,3.574936,61.32959,32.36176,1.333062,1.333062,0,0,0,1.333062,268.1748,0,0,0,3.574936,1.403223,1.333062,0,0,5.433298,5.735306,2.171713,0,2.171713,10.90582,77.89854,0.1289674,1.466368,2.859949,0,9.310243
11/24/2007 11:00:00 AM,1.508369,52.20079,178.4123,20.86069,1.001754,3.590044,65.29601,35.38642,0.3305593,0.3305593,0,0,0,0.3305593,1086.051,0,0,0,3.590044,0.3479572,0.3305593,0,0,3.261585,7.689848,3.242087,0,3.242087,13.98153,99.86787,0.1288487,0.3636153,2.872035,0,11.27989
11/24/2007 12:00:00 PM,1.34183,50.47005,156.0597,26.07612,0.9642716,3.430743,66.45011,37.63252,1.479388,1.479388,0,0,0,1.479388,231.9028,1.853994,0,0,3.430743,1.557251,1.479388,0,0,0.01949807,10.60773,0.01949807,0,0.01949807,14.00003,100,0.128848,1.627327,2.744594,0,14.03847
11/24/2007 1:00:00 PM,1.187558,46.09921,135.9677,36.79759,0.8634669,3.090947,65.47712,39.69259,2.144325,2.144325,0,0,0,2.144325,144.1455,0.8337631,0,0,3.090947,2.257184,2.144325,0,0,0,10.62527,0,0,0,14.00003,100,0.128848,2.358757,2.472757,0,13.71622
11/24/2007 2:00:00 PM,1.035959,39.89409,118.7253,49.55428,0.7061969,2.585697,61.83424,40.80875,0,0,0,-1,0,0,0,2.585697,0,0,2.585697,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.128848,0,2.068558,0,13.21097
11/24/2007 3:00:00 PM,0.8056588,32.62746,103.8221,63.09684,0.5031517,1.908212,55.99296,41.08435,1.739619,1.739619,0,0,0,1.739619,109.6913,0.07703356,0,0,1.908212,1.831178,1.739619,0,0,0,10.62527,0,0,0,14.00003,100,0.128848,1.913581,1.52657,0,12.53349
11/24/2007 4:00:00 PM,0.4748402,24.89254,90.46388,76.97362,0.2852063,1.121804,49.71889,41.31171,1.481649,1.481649,0,0,0,1.481649,75.71323,0,0,0,1.121804,1.55963,1.481649,0,0,0,10.62527,0,0.437826,-0.437826,13.53852,96.70351,0.128848,1.629813,0.8974432,0,11.74708
11/24/2007 5:00:00 PM,0.3715472,17.13712,77.94148,90.97692,0.03086472,0.1272656,41.25058,40.34713,1.765574,1.765574,0,0,0,1.765574,7.208175,0,0,0,0.1272656,1.858498,1.765574,0,0,0.4864734,10.18745,0,1.731233,-1.731233,11.71364,83.66869,0.128848,1.942131,0.1018125,0,10.31471
11/24/2007 6:00:00 PM,0.2068839,9.729903,65.69794,104.9717,0.0178703,0.07481083,38.44376,37.92189,6.271846,6.271846,2.941846,0,0.968124,6.271846,1.192804,0,0,0,0.07481083,3.505263,3.33,0,0,2.410065,8.456216,0,3.430452,-3.430452,8.097625,57.84007,0.128848,6.899031,0.05984867,5,8.531026
11/24/2007 7:00:00 PM,0.05649173,3.010218,53.31487,118.8183,0.005949435,0.0252554,35.82848,35.65512,0.537851,0.537851,0,-1,0,0.537851,4.695613,0,0,0,0.0252554,0.566159,0.537851,0,0,6.221679,5.025763,0,0.5409036,-0.5409036,7.527462,53.76748,0.128848,0.5916361,0.02020432,0,5.051019
11/24/2007 8:00:00 PM,0.00004998645,0,40.50459,90,0,0,33.8362,33.8362,1.445851,1.445851,0,-1,0,1.445851,0,0,0,0,0,1.521949,1.445851,0,0,6.822683,4.484859,0,1.521949,-1.521949,5.923188,42.3084,0.128848,1.590437,0,0,4.484859
11/24/2007 9:00:00 PM,0,0,27.12794,90,0,0,32.24463,32.24463,1.044554,1.044554,0,-1,0,1.044554,0,0,0,0,0,1.099531,1.044554,0,0,8.513738,2.962911,0,1.099531,-1.099531,4.764181,34.02979,0.128848,1.14901,0,0,2.962911
11/24/2007 10:00:00 PM,0,0,13.22364,90,0,0,30.67374,30.67374,0.3138246,0.3138246,0,-1,0,0.3138246,0,0,0,0,0,0.3303416,0.3138246,0,0,9.735438,1.86338,0,0.3303416,-0.3303416,4.41597,31.54258,0.128848,0.345207,0,0,1.86338
11/24/2007 11:00:00 PM,0,0,-0.9897844,90,0,0,29.39911,29.39911,0.2450942,0.2450942,0,-1,0,0.2450942,0,0,2.775558E-17,0,0,0.2579939,0.2450942,0,0,10.10248,1.533038,0,0.2579939,-0.2579939,4.14402,29.60009,0.128848,0.2696037,0,0,1.533038
11/25/2007 12:00:00 AM,0,0,-15.08501,90,0,0,28.40697,28.40697,0.267595,0.267595,0,-1,0,0.267595,0,0,5.551115E-17,0,0,0.281679,0.267595,0,0,10.38914,1.275044,0,0.281679,-0.281679,3.847105,27.47926,0.128848,0.2943545,0,0,1.275044
11/25/2007 1:00:00 AM,0,0,-28.90497,90,0,0,27.38038,27.38038,0.5705447,0.5705447,0,-1,0,0.5705447,0,0,1.110223E-16,0,0,0.6005734,0.5705447,0,0,10.70212,0.9933653,0,0.6005734,-0.6005734,3.214045,22.95742,0.128848,0.6275991,0,0,0.9933653
11/25/2007 2:00:00 AM,0.001451002,0,-42.18493,90,0,0,26.49158,26.49158,0.2655675,0.2655675,0,-1,0,0.2655675,0,0,5.551115E-17,0,0,0.2795448,0.2655675,0,0,11.36942,0.392792,0,0.2795448,-0.2795448,2.919379,20.85266,0.128848,0.2921243,0,0,0.392792
11/25/2007 3:00:00 AM,0.07812723,4.021365,-54.91122,116.9419,0.007521746,0.03360405,25.90972,25.69236,0.1582774,0.1395087,0,-1,0,0.1395087,24.08742,0,0.01876868,0.06013549,0.03360405,0.1468513,0.1395087,0,0,11.68003,0.1132472,0,0.1132472,-0.1132472,2.800006,20,0.128848,0.1741051,0.02688324,0,0.1468513
11/25/2007 4:00:00 AM,0.2316482,10.84679,-67.2439,103.0846,0.01987347,0.08899914,25.43274,24.85868,0,0,0,-1,0,0,0,0,0,0,0.08899914,0,0,0,0,11.80586,0,0.08899914,0,0.08899914,2.884438,20.60308,0.1288447,0,0.07119931,0,0.08899914
11/25/2007 5:00:00 AM,0.4286093,18.31676,-79.48787,89.09868,0.05270442,0.2357267,25.68553,24.16281,0.3809277,0.3809277,3.886191,0,1.22593,0.3809277,61.88225,0,0,0,0.2357267,0,0,3.505263,3.33,11.71686,0.08009923,3.565727,0,3.565727,6.267183,44.7655,0.1289412,0.4190205,0.1885813,5,0.3158259
11/25/2007 6:00:00 AM,0.4097907,26.09089,-92.07892,75.12128,0.2764981,1.200154,31.57088,23.54272,0.4100674,0.4100674,3.91533,0,1.233885,0.4100674,292.6723,0,0,0,1.200154,0,0,3.505263,3.33,8.151134,3.289253,4.530154,0,4.530154,10.56486,75.46317,0.1290047,0.4510741,0.960123,5,4.489407
11/25/2007 7:00:00 AM,0.8203862,33.79392,-105.5951,61.29409,0.5324193,2.228552,38.47106,22.92263,0.8054065,0.8054065,2.27112,0,0.7850159,0.8054065,276.6991,0,0,0,2.228552,0,0,1.465714,1.392428,3.620981,7.366392,3.620981,0,3.620981,14.00003,100,0.1289602,0.8859471,1.782842,5,9.594944
11/25/2007 8:00:00 AM,0.7845747,40.9629,-120.7685,47.84669,0.8344679,3.29342,49.12074,24.53486,1.645868,1.645868,0,0,0,1.645868,200.1023,1.560927,0,0,3.29342,1.732493,1.645868,0,0,0,10.62527,0,0,0,14.00003,100,0.1289602,1.810455,2.634736,0,13.91869
11/25/2007 9:00:00 AM,0.9378485,46.97981,-138.3943,35.29585,1.082347,3.995874,60.47862,28.28984,0.4173068,0.4173068,0,-1,0,0.4173068,957.5385,3.556603,0,0,3.995874,0.4392703,0.4173068,0,0,0,10.62527,0,0,0,14.00003,100,0.1289602,0.4590375,3.196699,0,14.62115
11/25/2007 10:00:00 AM,1.276539,51.04942,-158.8991,25.09361,0.9725497,3.576029,61.14246,32.2033,1.634738,1.634738,0,0,0,1.634738,218.7524,1.855252,0,0,3.576029,1.720777,1.634738,0,0,0,10.62527,0,0,0,14.00003,100,0.1289602,1.798212,2.860823,0,14.2013
11/25/2007 11:00:00 AM,1.197917,52.38425,178.5168,21.03969,1.001227,3.592642,65.09625,35.20728,0.3836177,0.3836177,0,0,0,0.3836177,936.5164,3.188834,0,0,3.592642,0.4038081,0.3836177,0,0,0,10.62527,0,0,0,14.00003,100,0.1289602,0.4219794,2.874114,0,14.21792
11/25/2007 12:00:00 PM,1.045337,50.66288,156.097,26.17666,1.252763,4.212143,75.16567,37.46027,1.728863,1.728863,0,0,0,1.728863,243.6366,2.392287,0,0,4.212143,1.819856,1.728863,0,0,0,10.62527,0,0,0,14.00003,100,0.1289602,1.90175,3.369715,0,14.83742
11/25/2007 1:00:00 PM,1.266723,46.29327,135.9543,36.83353,0.8636599,3.094661,65.32113,39.53413,0,0,0,0,0,0,0,3.094661,0,0,3.094661,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1289602,0,2.475729,0,13.71993
11/25/2007 2:00:00 PM,1.13945,40.08587,118.6847,49.55077,0.7067739,2.589423,61.73254,40.69163,0.4431982,0.4431982,0,-1,0,0.4431982,584.2585,2.122899,0,0,2.589423,0.4665244,0.4431982,0,0,0,10.62527,0,0,0,14.00003,100,0.1289602,0.487518,2.071538,0,13.2147
11/25/2007 3:00:00 PM,0.9116335,32.81698,103.7712,63.0669,0.5040939,1.91328,55.86079,40.92588,1.211967,1.211967,0,0,0,1.211967,157.8657,0.6375254,0,0,1.91328,1.275755,1.211967,0,0,0,10.62527,0,0,0,14.00003,100,0.1289602,1.333164,1.530624,0,12.53855
11/25/2007 4:00:00 PM,0.5640027,25.08121,90.4127,76.92342,0.334245,1.304643,51.05821,41.19459,0,0,0,0,0,0,0,1.304643,0,0,1.304643,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1289602,0,1.043714,0,11.92992
11/25/2007 5:00:00 PM,0.4643165,17.32644,77.89583,90.90915,0.03397226,0.140099,41.22439,40.23,0.6174598,0.6174598,0,0,0,0.6174598,22.68958,0,0,0,0.140099,0.6499577,0.6174598,0,0,0,10.62527,0,0.5098587,-0.5098587,13.46259,96.16116,0.1289602,0.6792058,0.1120792,0,10.76537
11/25/2007 6:00:00 PM,0.2268032,9.920953,65.66213,104.8868,0.01784786,0.0747641,38.32592,37.80477,2.51129,2.51129,0,0,0,2.51129,2.977119,0,0,0,0.0747641,2.643464,2.51129,0,0,0.5665097,10.11542,0,2.568699,-2.568699,10.75494,76.82087,0.1289602,2.762419,0.05981128,0,10.19018
11/25/2007 7:00:00 PM,0.102279,3.203256,53.2929,118.7148,0.006455032,0.0274165,35.72607,35.53799,3.57374,3.33,0,-1,0,3.33,0.8233183,0,0.2437403,0.6011143,0.0274165,3.505263,3.33,0,0,3.42062,7.546716,0,3.477847,-3.477847,7.088971,50.6354,0.1289602,3.931114,0.0219332,0,7.574132
11/25/2007 8:00:00 PM,0.0003146699,0,40.50064,90,0,0,33.73974,33.73974,0.802444,0.802444,0,-1,0,0.802444,0,0,0,0,0,0.8446779,0.802444,0,0,7.284894,4.06887,0,0.8446779,-0.8446779,6.198602,44.27564,0.1289602,0.8826883,0,0,4.06887
11/25/2007 9:00:00 PM,0,0,27.14614,90,0,0,32.14817,32.14817,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.223425,3.224191,0,0,0,6.198602,44.27564,0.1289602,0,0,0,3.224191
11/25/2007 10:00:00 PM,0,0,13.26705,90,0,0,30.55661,30.55661,0.3689389,0.3689389,0,-1,0,0.3689389,0,0,5.551115E-17,0,0,0.3883568,0.3689389,0,0,8.223425,3.224191,0,0.3883568,-0.3883568,5.789238,41.35162,0.1289602,0.4058328,0,0,3.224191
11/25/2007 11:00:00 PM,0,0,-0.9202747,90,0,0,29.28198,29.28198,0.4519653,0.4519653,0,-1,0,0.4519653,0,0,5.551115E-17,0,0,0.4757529,0.4519653,0,0,8.654933,2.835835,0,0.4757529,-0.4757529,5.28775,37.76957,0.1289602,0.4971618,0,0,2.835835
11/26/2007 12:00:00 AM,0,0,-14.98981,90,0,0,28.28984,28.28984,0.3965462,0.3965462,0,-1,0,0.3965462,0,0,0,0,0,0.417417,0.3965462,0,0,9.183547,2.360082,0,0.417417,-0.417417,4.847754,34.62675,0.1289602,0.4362008,0,0,2.360082
11/26/2007 1:00:00 AM,0,0,-28.7902,90,0,0,27.26325,27.26325,0.6651106,0.6651106,0,-1,0,0.6651106,0,0,1.110223E-16,0,0,0.7001165,0.6651106,0,0,9.647344,1.942665,0,0.7001165,-0.7001165,4.109766,29.35542,0.1289602,0.7316217,0,0,1.942665
11/26/2007 2:00:00 AM,0.002748958,0,-42.05474,90,0,0,26.37446,26.37446,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.42525,1.242548,0,0,0,4.109766,29.35542,0.1289602,0,0,0,1.242548
11/26/2007 3:00:00 AM,0.08395532,4.146638,-54.76887,116.9752,0.007757021,0.03467317,25.80626,25.58212,0.3959703,0.3959703,0,-1,0,0.3959703,8.756508,0,5.551115E-17,0,0.03467317,0.4168108,0.3959703,0,0,10.42525,1.242548,0,0.3821376,-0.3821376,3.706958,26.47822,0.1289602,0.4355673,0.02773853,0,1.277222
11/26/2007 4:00:00 AM,0.1649948,10.96235,-67.09115,103.1377,0.04306879,0.192353,25.97241,24.72778,0.1128957,0.1128957,0,-1,0,0.1128957,170.381,0,0,0,0.192353,0.1188376,0.1128957,0,0,10.84985,0.8604107,0.07351532,0,0.07351532,3.776701,26.97638,0.1289575,0.1241853,0.1538824,0,1.052764
11/26/2007 5:00:00 AM,0.40352,18.42617,-79.32503,89.16891,0.05079401,0.2273945,25.49919,24.0319,0.09305772,0.09305772,0,0,0,0.09305772,244.3586,0,0,0,0.2273945,0.0979555,0.09305772,0,0,10.77633,0.9265745,0.129439,0,0.129439,3.899498,27.8535,0.1289528,0.1023635,0.1819156,0,1.153969
11/26/2007 6:00:00 AM,0.5473481,26.19859,-91.90543,75.20814,0.3492743,1.500428,33.56312,23.40492,0.447019,0.447019,0,0,0,0.447019,335.6519,0,0,0,1.500428,0.4705463,0.447019,0,0,10.64689,1.04307,1.029882,0,1.029882,4.876529,34.83228,0.1289152,0.4917209,1.200342,0,2.543498
11/26/2007 7:00:00 AM,0.6888426,33.90531,-105.4108,61.39891,0.6240249,2.575907,41.04765,22.78483,1.689565,1.689565,0,0,0,1.689565,152.4597,0,0,0,2.575907,1.77849,1.689565,0,0,9.617012,1.969963,0.7974172,0,0.7974172,5.633025,40.23581,0.1288862,1.858522,2.060725,0,4.54587
11/26/2007 8:00:00 AM,0.7262729,41.08432,-120.5759,47.97299,0.7679422,3.067702,46.98288,24.39706,0.8736317,0.8736317,0,0,0,0.8736317,351.1436,0,0,0,3.067702,0.9196123,0.8736317,0,0,8.819595,2.687639,2.14809,0,2.14809,7.670882,54.7919,0.1288079,0.9609948,2.454161,0,5.75534
11/26/2007 9:00:00 AM,1.128224,47.11778,-138.204,35.44975,0.8789684,3.369995,54.14286,28.13827,0.7703933,0.7703933,0,-1,0,0.7703933,437.4383,0,0,0,3.369995,0.8109403,0.7703933,0,0,6.671505,4.620919,2.559055,0,2.559055,10.09861,72.13282,0.1287148,0.8474326,2.695996,0,7.990914
11/26/2007 10:00:00 AM,0.6633787,51.20811,-158.7345,25.2778,0.7425773,2.849483,53.99784,32.03105,1.002792,1.002792,0,0,0,1.002792,284.1549,0,0,0,2.849483,1.055571,1.002792,0,0,4.112451,6.924068,1.793913,0,1.793913,11.80047,84.2889,0.1286497,1.103071,2.279587,0,9.773552
11/26/2007 11:00:00 AM,1.030287,52.56145,178.6263,21.21265,1.246688,4.266967,72.47585,35.03503,0.2395141,0.2395141,0,0,0,0.2395141,1781.51,1.696309,0,0,4.266967,0.2521201,0.2395141,0,0,2.318538,8.538589,2.318538,0,2.318538,14.00003,100,0.1285655,0.2634655,3.413574,0,12.80556
11/26/2007 12:00:00 PM,0.9314257,50.85022,156.1406,26.27181,1.108417,3.842452,70.51643,37.28114,1.664148,1.664148,0,0,0,1.664148,230.8961,2.090717,0,0,3.842452,1.751735,1.664148,0,0,0,10.62527,0,0,0,14.00003,100,0.1285655,1.830563,3.073961,0,14.46773
11/26/2007 1:00:00 PM,1.122691,46.48256,135.9476,36.86503,0.8638834,3.098468,65.16608,39.37566,1.070354,1.070354,0,0,0,1.070354,289.4806,1.971779,0,0,3.098468,1.126689,1.070354,0,0,0,10.62527,0,0,0,14.00003,100,0.1285655,1.17739,2.478774,0,13.72374
11/26/2007 2:00:00 PM,0.9969102,40.27343,118.6507,49.54348,0.7073873,2.593823,61.59688,40.54005,0.8636521,0.8636521,0,-1,0,0.8636521,300.332,1.684716,0,0,2.593823,0.9091075,0.8636521,0,0,0,10.62527,0,0,0,14.00003,100,0.1285655,0.9500173,2.075059,0,13.2191
11/26/2007 3:00:00 PM,0.9711026,33.00259,103.7266,63.03369,0.5050751,1.918015,55.77163,40.80875,1.528152,1.528152,0,0,0,1.528152,125.512,0.3094333,0,0,1.918015,1.608582,1.528152,0,0,0,10.62527,0,0,0,14.00003,100,0.1285655,1.680968,1.534412,0,12.54329
11/26/2007 4:00:00 PM,0.7791172,25.26607,90.36742,76.87039,0.2706747,1.068656,49.05882,41.08435,0.8588424,0.8588424,0,0,0,0.8588424,124.4299,0.1646118,0,0,1.068656,0.9040446,0.8588424,0,0,0,10.62527,0,0,0,14.00003,100,0.1285655,0.9447266,0.8549252,0,11.69393
11/26/2007 5:00:00 PM,0.375454,17.5119,77.85577,90.83897,0.03162936,0.130569,41.03854,40.11288,0.5347714,0.5347714,0,0,0,0.5347714,24.41585,0,0,0,0.130569,0.5629173,0.5347714,0,0,0,10.62527,0,0.4323483,-0.4323483,13.54429,96.74476,0.1285655,0.5882486,0.1044552,0,10.75584
11/26/2007 6:00:00 PM,0.1743332,10.1079,65.6316,104.8,0.02433153,0.1018845,38.39816,37.68764,1.04555,1.04555,0,0,0,1.04555,9.744592,0,0,0,0.1018845,1.100578,1.04555,0,0,0.480387,10.19293,0,0.9986939,-0.9986939,12.49158,89.22537,0.1285655,1.150105,0.08150763,0,10.29481
11/26/2007 7:00:00 PM,0.05597754,3.391842,53.27587,118.6101,0.01035094,0.04396448,35.72246,35.42087,3.882786,3.33,0,-1,0,3.33,1.320255,0,0.552786,0.9410646,0.04396448,3.505263,3.33,0,0,1.590047,9.194232,0,3.461299,-3.461299,8.843048,63.1645,0.1285655,4.271065,0.03517158,0,9.238196
11/26/2007 8:00:00 PM,0.0005797883,0,40.50122,90,0,0,33.63639,33.63639,2.990324,2.990324,0,-1,0,2.990324,0,0,4.440892E-16,0,0,3.14771,2.990324,0,0,5.435935,5.732934,0,3.14771,-3.14771,5.525071,39.46471,0.1285655,3.289356,0,0,5.732934
11/26/2007 9:00:00 PM,0,0,27.16828,90,0,0,32.05172,32.05172,0.7438453,0.7438453,0,-1,0,0.7438453,0,0,1.110223E-16,0,0,0.7829951,0.7438453,0,0,8.93339,2.585224,0,0.7829951,-0.7829951,4.699721,33.56937,0.1285655,0.8182299,0,0,2.585224
11/26/2007 10:00:00 PM,0,0,13.31367,90,0,0,30.46016,30.46016,0.291969,0.291969,0,-1,0,0.291969,0,0,5.551115E-17,0,0,0.3073358,0.291969,0,0,9.803384,1.802229,0,0.3073358,-0.3073358,4.375761,31.25537,0.1285655,0.3211659,0,0,1.802229
11/26/2007 11:00:00 PM,0,0,-0.8484291,90,0,0,29.18553,29.18553,0.44109,0.44109,0,-1,0,0.44109,0,0,5.551115E-17,0,0,0.4643053,0.44109,0,0,10.14487,1.494893,0,0.4643053,-0.4643053,3.88634,27.75952,0.1285655,0.4851991,0,0,1.494893
11/27/2007 12:00:00 AM,0,0,-14.89324,90,0,0,28.19339,28.19339,0.640114,0.640114,0,-1,0,0.640114,0,0,0,0,0,0.6738042,0.640114,0,0,10.66076,1.030588,0,0.6738042,-0.6738042,3.176088,22.6863,0.1285655,0.7041254,0,0,1.030588
11/27/2007 1:00:00 AM,0,0,-28.67488,90,0,0,27.16679,27.16679,0.1318589,0.1318589,0,-1,0,0.1318589,0,0,2.775558E-17,0,0,0.1387988,0.1318589,0,0,11.40943,0.3567834,0,0.1387988,-0.1387988,3.029782,21.64125,0.1285655,0.1450448,0,0,0.3567834
11/27/2007 2:00:00 AM,0.003269703,0,-41.92471,90,0,0,26.29867,26.29867,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.56365,0.2179846,0,0,0,3.029782,21.64125,0.1285655,0,0,0,0.2179846
11/27/2007 3:00:00 AM,0.0199207,4.26525,-54.62722,117.0117,0.01605437,0.07171239,25.94271,25.47877,0.6805878,0.2752121,0,-1,0,0.2752121,26.05713,0,0.4053757,0.5279359,0.07171239,0.289697,0.2752121,0,0,11.56365,0.2179846,0,0.2179846,-0.2179846,2.800006,20,0.1285655,0.7486466,0.05736991,0,0.289697
11/27/2007 4:00:00 AM,0.05754708,11.07127,-66.93948,103.1936,0.04629016,0.2067437,25.96904,24.63132,0.4565538,0.1964065,0,-1,0,0.1964065,105.2632,0,0.2601473,0.4629278,0.2067437,0.2067437,0.1964065,0,0,11.80586,0,0,0,0,2.800006,20,0.1285655,0.5022091,0.1653949,0,0.2067437
11/27/2007 5:00:00 AM,0.1075724,18.52893,-79.16351,89.24149,0.08629915,0.3845541,26.42343,23.92855,0.325137,0.325137,3.8304,0,1.210699,0.325137,118.2745,0,0,0,0.3845541,0,0,3.505263,3.33,11.80586,0,3.714554,0,3.714554,6.323941,45.17092,0.1286515,0.3576507,0.3076432,5,0.3845541
11/27/2007 6:00:00 AM,0.1339596,26.29959,-91.73333,75.29684,0.1095364,0.4879733,26.47527,23.30846,0.6540107,0.6540107,4.159274,0,1.300482,0.6540107,74.61244,0,0,0,0.4879733,0,0,3.505263,3.33,8.091306,3.343099,3.817973,0,3.817973,9.945989,71.04263,0.1287616,0.7194117,0.3903787,5,3.831072
11/27/2007 7:00:00 AM,0.08591045,34.00989,-105.2276,61.50494,0.07038216,0.3163171,24.72018,22.68837,1.942836,1.942836,5,0,1.53,1.942836,16.2812,0,0,0,0.3163171,0,0,3.057164,2.904306,4.273333,6.779274,3.220623,0,3.220623,13.00134,92.86652,0.1289314,2.13712,0.2530537,5,7.095592
11/27/2007 8:00:00 AM,0.2484022,41.1988,-120.3839,48.09962,0.2079013,0.908385,30.28922,24.25926,1.062163,1.062163,0,0,0,1.062163,85.52218,0,0,0,0.908385,1.118066,1.062163,0,0,1.05271,9.677835,0,0.2096814,-0.2096814,12.78032,91.28779,0.1289314,1.168379,0.726708,0,10.58622
11/27/2007 9:00:00 AM,0.3338578,47.24876,-138.0129,35.60251,0.2886581,1.221552,36.41579,28.00047,0,0,0,-1,0,0,0,0,0,0,1.221552,0,0,0,0,1.285689,9.468154,1.221552,0,1.221552,13.93918,99.56538,0.1288872,0,0.9772416,0,10.68971
11/27/2007 10:00:00 AM,0.3184819,51.35997,-158.567,25.45828,0.2712408,1.127315,39.78865,31.8588,2.002572,2.002572,0,0,0,2.002572,56.29337,0,0,0,1.127315,2.107971,2.002572,0,0,0.06413729,10.56755,0,0.9806556,-0.9806556,12.90548,92.18182,0.1288872,2.20283,0.9018523,0,11.69487
11/27/2007 11:00:00 AM,0.4675467,52.73235,178.7408,21.37954,0.4420291,1.756741,47.89371,34.88346,1.376315,1.376315,0,0,0,1.376315,127.6409,0,0,0,1.756741,1.448753,1.376315,0,0,1.153755,9.586895,0.3079881,0,0.3079881,13.19766,94.26884,0.128876,1.513947,1.405393,0,11.34364
11/27/2007 12:00:00 PM,0.3435315,51.03199,156.1904,26.36153,0.2966608,1.192638,45.84638,37.12956,0,0,0,0,0,0,0,0.3468713,0,0,1.192638,0,0,0,0,0.8457665,9.864084,0.8457665,0,0.8457665,14.00003,100,0.1288454,0,0.9541102,0,11.05672
11/27/2007 1:00:00 PM,0.3869273,46.66702,135.9475,36.89207,0.3474164,1.368654,49.44204,39.20341,0.9275388,0.9275388,0,0,0,0.9275388,147.5576,0.3922977,0,0,1.368654,0.9763566,0.9275388,0,0,0,10.62527,0,0,0,14.00003,100,0.1288454,1.020293,1.094923,0,11.99393
11/27/2007 2:00:00 PM,0.5183277,40.45669,118.6232,49.53241,0.5114743,1.945077,55.53104,40.38158,1.620255,1.620255,0,-1,0,1.620255,120.0476,0.2395457,0,0,1.945077,1.705531,1.620255,0,0,0,10.62527,0,0,0,14.00003,100,0.1288454,1.78228,1.556062,0,12.57035
11/27/2007 3:00:00 PM,0.3903132,33.18423,103.6883,62.99722,0.3408009,1.332885,50.71139,40.65718,1.459189,1.459189,0,0,0,1.459189,91.34422,0,2.220446E-16,0,1.332885,1.535988,1.459189,0,0,0,10.62527,0,0.2031035,-0.2031035,13.78594,98.47079,0.1288454,1.605108,1.066308,0,11.95816
11/27/2007 4:00:00 PM,0.3410966,25.44706,90.32803,76.81457,0.2357769,0.9371899,47.86535,40.92588,1.747992,1.747992,0,0,0,1.747992,53.61525,0,0,0,0.9371899,1.839991,1.747992,0,0,0.2256706,10.42217,0,0.9028012,-0.9028012,12.8343,91.6734,0.1288454,1.922791,0.749752,0,11.35936
11/27/2007 5:00:00 PM,0.2093524,17.6934,77.82129,90.76646,0.1079436,0.4405623,43.11895,39.95441,2.907325,2.907325,0,0,0,2.907325,15.15353,0,0,0,0.4405623,3.060342,2.907325,0,0,1.228783,9.519369,0,2.619779,-2.619779,10.07281,71.94852,0.1288454,3.198057,0.3524499,0,9.959931
11/27/2007 6:00:00 PM,0.161213,10.29068,65.60633,104.7114,0.03556751,0.1487649,38.60932,37.57051,3.742322,3.742322,1.25,0,0.50625,3.742322,3.975204,0,8.881784E-16,0,0.1487649,2.623497,2.492322,0,0,4.139649,6.89959,0,2.474732,-2.474732,7.464216,53.31572,0.1288454,4.116554,0.1190119,5,7.048355
11/27/2007 7:00:00 PM,0.0336256,3.575903,53.26375,118.5041,0.02373252,0.1006559,35.99538,35.30374,5.118017,3.33,0,-1,0,3.33,3.022698,0,1.788017,2.299818,0.1006559,3.505263,3.33,0,0,6.889351,4.424859,0,3.404607,-3.404607,3.875445,27.68169,0.1288454,5.629818,0.08052468,0,4.525514
11/27/2007 8:00:00 PM,0.0005802937,0,40.50626,90,0,0,33.52615,33.52615,1.314283,0.9692385,0,-1,0,0.9692385,0,0,0.3450442,0.4764725,0,1.020251,0.9692385,0,0,10.67225,1.020251,0,1.020251,-1.020251,2.800006,20,0.1288454,1.445711,0,0,1.020251
11/27/2007 9:00:00 PM,0,0,27.19431,90,0,0,31.93459,31.93459,1.64485,0,0,-1,0,0,0,0,1.64485,1.809336,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1288454,1.809336,0,0,0
11/27/2007 10:00:00 PM,0,0,13.36343,90,0,0,30.3637,30.3637,0.5055295,0,0,-1,0,0,0,0,0.5055295,0.5560824,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1288454,0.5560824,0,0,0
11/27/2007 11:00:00 PM,0,0,-0.7743109,90,0,0,29.08907,29.08907,0.1829584,0,0,-1,0,0,0,0,0.1829584,0.2012543,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1288454,0.2012543,0,0,0
11/28/2007 12:00:00 AM,0,0,-14.79537,90,0,0,28.07626,28.07626,0.1451867,0,0,-1,0,0,0,0,0.1451867,0.1597054,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1288454,0.1597054,0,0,0
11/28/2007 1:00:00 AM,0,0,-28.55909,90,0,0,27.04967,27.04967,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1288454,0,0,0,0
11/28/2007 2:00:00 AM,0.004994586,0,-41.79491,90,0,0,26.18154,26.18154,0.1748951,0,0,-1,0,0,0,0,0.1748951,0.1923846,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1288454,0.1923846,0,0,0
11/28/2007 3:00:00 AM,0.08946721,4.377189,-54.48635,117.0515,0.008184757,0.03662208,25.60499,25.36853,0,0,0,-1,0,0,0,0,0,0,0.03662208,0,0,0,0,11.80586,0,0.03662208,0,0.03662208,2.834748,20.24816,0.1288441,0,0.02929766,0,0.03662208
11/28/2007 4:00:00 AM,0.145588,11.17353,-66.789,103.2522,0.06190884,0.2760357,26.30377,24.51419,0.1606888,0.1606888,0,-1,0,0.1606888,171.7828,0,0,0.092999,0.2760357,0.1691461,0.1606888,0,0,11.76924,0.03295987,0.1068896,0,0.1068896,2.936153,20.97248,0.1288402,0.1767576,0.2208285,0,0.3089955
11/28/2007 5:00:00 AM,0.284851,18.62503,-79.00343,89.31634,0.07402728,0.3306781,25.93687,23.79764,0,0,0,0,0,0,0,0,0,0,0.3306781,0,0,0,0,11.66235,0.1291605,0.3306781,0,0.3306781,3.249861,23.21325,0.1288282,0,0.2645425,0,0.4598386
11/28/2007 6:00:00 AM,0.5110262,26.39387,-91.56274,75.38729,0.3221317,1.391236,32.5383,23.17755,0.4412161,0.4412161,0,0,0,0.4412161,315.3184,0,0,0,1.391236,0.464438,0.4412161,0,0,11.33167,0.4267708,0.9267976,0,0.9267976,4.129099,29.49351,0.1287947,0.4853377,1.112988,0,1.818006
11/28/2007 7:00:00 AM,0.4750807,34.10766,-105.0457,61.61209,0.4241352,1.80923,34.90679,22.55746,1.395617,1.395617,0,0,0,1.395617,129.6366,0,0,0,1.80923,1.46907,1.395617,0,0,10.40487,1.260889,0.3401601,0,0.3401601,4.451803,31.79853,0.1287824,1.535178,1.447384,0,3.070119
11/28/2007 8:00:00 AM,0.8878673,41.30634,-120.1925,48.22646,0.9340919,3.632074,51.72247,24.14214,1.16401,1.16401,0,0,0,1.16401,312.0311,0,0,0,3.632074,1.225274,1.16401,0,0,10.06471,1.567033,2.4068,0,2.4068,6.735094,48.10772,0.1286954,1.280411,2.905659,0,5.199107
11/28/2007 9:00:00 AM,1.170307,47.37273,-137.8212,35.754,0.8768547,3.368966,53.78326,27.84889,0.6245614,0.6245614,0,-1,0,0.6245614,539.4131,0,0,0,3.368966,0.6574331,0.6245614,0,0,7.657913,3.733153,2.711533,0,2.711533,9.307481,66.48187,0.1285975,0.6870176,2.695173,0,7.102119
11/28/2007 10:00:00 AM,1.081582,51.50496,-158.397,25.63494,1.288319,4.472286,70.3025,31.67966,0.7945271,0.7945271,0,0,0,0.7945271,562.8865,0,0,0,4.472286,0.8363444,0.7945271,0,0,4.94638,6.173532,3.635941,0,3.635941,12.75684,91.12008,0.1284665,0.8739799,3.577828,0,10.64582
11/28/2007 11:00:00 AM,0.9583848,52.89686,178.86,21.54033,1.149607,4.021399,69.11471,34.68365,0,0,0,0,0,0,0,2.710961,0,0,4.021399,0,0,0,0,1.310438,9.44588,1.310438,0,1.310438,14.00003,100,0.1284193,0,3.21712,0,13.46728
11/28/2007 12:00:00 PM,0.7192265,51.20812,156.2464,26.44577,0.8223623,3.018817,61.41224,36.93664,1.765361,1.765361,0,0,0,1.765361,171.0028,1.160542,0,0,3.018817,1.858275,1.765361,0,0,0,10.62527,0,0,0,14.00003,100,0.1284193,1.941898,2.415054,0,13.64409
11/28/2007 1:00:00 PM,0.9103015,46.84657,135.9541,36.91462,1.03193,3.590372,69.95194,39.02428,0,0,0,0,0,0,0,3.590372,0,0,3.590372,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1284193,0,2.872298,0,14.21565
11/28/2007 2:00:00 PM,0.9647723,40.6356,118.6022,49.51756,0.7087227,2.603095,61.32183,40.23,1.247127,1.247127,0,-1,0,1.247127,208.7273,1.290329,0,0,2.603095,1.312765,1.247127,0,0,0,10.62527,0,0,0,14.00003,100,0.1284193,1.371839,2.082476,0,13.22837
11/28/2007 3:00:00 PM,0.794183,33.36182,103.6562,62.95752,0.5071523,1.928766,55.52001,40.49871,0.006971392,0.006971392,0,0,0,0.006971392,27666.88,1.921428,0,0,1.928766,0.007338307,0.006971392,0,0,0,10.62527,0,0,0,14.00003,100,0.1284193,0.007668531,1.543013,0,12.55404
11/28/2007 4:00:00 PM,0.4086675,25.62411,90.29454,76.756,0.2555727,1.01319,48.33377,40.80875,0.750138,0.750138,0,0,0,0.750138,135.0672,0.2235711,0,0,1.01319,0.7896189,0.750138,0,0,0,10.62527,0,0,0,14.00003,100,0.1284193,0.8251517,0.810552,0,11.63846
11/28/2007 5:00:00 PM,0.3156866,17.87089,77.79237,90.69167,0.03745949,0.1547247,40.93347,39.83728,0,0,0,0,0,0,0,0.1547247,0,0,0.1547247,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1284193,0,0.1237797,0,10.78
11/28/2007 6:00:00 PM,0.1025667,10.4692,65.5863,104.621,0.06935596,0.2887543,39.46671,37.4396,0.743906,0.743906,0,0,0,0.743906,38.81597,0,1.110223E-16,0,0.2887543,0.7830589,0.743906,0,0,0,10.62527,0,0.4943046,-0.4943046,13.47898,96.27827,0.1284193,0.8182966,0.2310035,0,10.91403
11/28/2007 7:00:00 PM,0.0276214,3.75537,53.25652,118.397,0.02157978,0.09161937,35.80163,35.17283,0,0,0,-1,0,0,0,0,0,0,0.09161937,0,0,0,0,0.5492274,10.13097,0.09161937,0,0.09161937,13.5659,96.89912,0.128416,0,0.0732955,0,10.22259
11/28/2007 8:00:00 PM,0.001198853,0,40.51574,90,0,0,33.40902,33.40902,1.219105,1.219105,0,-1,0,1.219105,0,0,0,0,0,1.283268,1.219105,0,0,0.457608,10.21343,0,1.283268,-1.283268,12.21322,87.23711,0.128416,1.341015,0,0,10.21343
11/28/2007 9:00:00 PM,0,0,27.22417,90,0,0,31.81746,31.81746,1.814582,1.814582,0,-1,0,1.814582,0,0,2.220446E-16,0,0,1.910087,1.814582,0,0,1.883461,8.93016,0,1.910087,-1.910087,10.19981,72.85565,0.128416,1.99604,0,0,8.93016
11/28/2007 10:00:00 PM,0,0,13.41627,90,0,0,30.24657,30.24657,0.2539246,0.2539246,0,-1,0,0.2539246,0,0,0,0,0,0.2672891,0.2539246,0,0,4.00578,7.020072,0,0.2672891,-0.2672891,9.918064,70.84318,0.128416,0.2793171,0,0,7.020072
11/28/2007 11:00:00 PM,0,0,-0.6979849,90,0,0,28.97194,28.97194,0.1506157,0.1506157,0,-1,0,0.1506157,0,0,0,0,0,0.1585428,0.1506157,0,0,4.302767,6.752783,0,0.1585428,-0.1585428,9.750946,69.64948,0.128416,0.1656772,0,0,6.752783
11/29/2007 12:00:00 AM,0,0,-14.69626,90,0,0,27.95913,27.95913,0.1640168,0.1640168,0,-1,0,0.1640168,0,0,0,0,0,0.1726493,0.1640168,0,0,4.478926,6.594241,0,0.1726493,-0.1726493,9.568957,68.34956,0.128416,0.1804185,0,0,6.594241
11/29/2007 1:00:00 AM,0,0,-28.44291,90,0,0,26.95321,26.95321,0.1244912,0.1244912,0,-1,0,0.1244912,0,0,0,0,0,0.1310434,0.1244912,0,0,4.670759,6.421591,0,0.1310434,-0.1310434,9.430825,67.36291,0.128416,0.1369404,0,0,6.421591
11/29/2007 2:00:00 AM,0.005286364,0,-41.66542,90,0,0,26.06441,26.06441,0.6317186,0.6317186,0,-1,0,0.6317186,0,0,1.110223E-16,0,0,0.6649669,0.6317186,0,0,4.816362,6.290548,0,0.6649669,-0.6649669,8.729889,62.35622,0.128416,0.6948905,0,0,6.290548
11/29/2007 3:00:00 AM,0.06708561,4.482446,-54.34636,117.0944,0.01887624,0.08437905,25.79682,25.25141,0.5160075,0.5160075,0,-1,0,0.5160075,16.35229,0,1.110223E-16,0,0.08437905,0.5431658,0.5160075,0,0,5.555214,5.625581,0,0.4587867,-0.4587867,8.246285,58.90192,0.128416,0.5676082,0.06750324,0,5.70996
11/29/2007 4:00:00 AM,0.1703125,11.26914,-66.63979,103.3135,0.04380063,0.1959464,25.64182,24.37639,0,0,0,-1,0,0,0,0,0,0,0.1959464,0,0,0,0,6.064978,5.166794,0.1959464,0,0.1959464,8.432176,60.22971,0.128409,0,0.1567571,0,5.362741
11/29/2007 5:00:00 AM,0.163805,18.71447,-78.84489,89.39338,0.1196363,0.5311794,27.14126,23.68051,0,0,0,0,0,0,0,0,0,0,0.5311794,0,0,0,0,5.869031,5.343146,0.5311794,0,0.5311794,8.936097,63.82914,0.1283899,0,0.4249435,0,5.874325
11/29/2007 6:00:00 AM,0.1342168,26.48146,-91.39377,75.47941,0.1097127,0.4893582,26.23167,23.06042,0.1249014,0.1249014,0,0,0,0.1249014,391.7957,0,0,0,0.4893582,0.1314751,0.1249014,0,0,5.337852,5.821208,0.3578831,0,0.3578831,9.275615,66.25426,0.128377,0.1373915,0.3914865,0,6.310565
11/29/2007 7:00:00 AM,0.1986645,34.19864,-104.8653,61.72025,0.1643427,0.7294767,27.19452,22.44034,3.823141,3.823141,1.25,0,0.50625,3.823141,19.08056,0,0,0,0.7294767,2.70857,2.573141,0,0,4.979969,6.143302,0,1.979093,-1.979093,7.189467,51.35324,0.128377,4.205455,0.5835814,5,6.872779
11/29/2007 8:00:00 AM,0.3453919,41.40694,-120.0021,48.3534,0.3031071,1.307147,32.82123,24.01123,0,0,3.505263,0,1.121937,0,0,0,0,0,1.307147,0,0,3.505263,3.33,7.178961,4.164209,4.637147,0,4.637147,11.58865,82.77592,0.1284018,0,1.045718,5,5.471356
11/29/2007 9:00:00 AM,0.2315811,47.48967,-137.6291,35.90409,0.1924407,0.8278917,33.28601,27.69042,0.02053714,0.02053714,0,-1,0,0.02053714,4031.192,0,0,0,0.8278917,0.02161804,0.02053714,0,0,2.541814,8.337642,0.8062736,0,0.8062736,12.35355,88.23946,0.1283729,0.02259086,0.6623133,0,9.165533
11/29/2007 10:00:00 AM,0.2435264,51.64304,-158.2245,25.8077,0.2025958,0.8527914,37.4187,31.50742,1.771942,1.771942,0,0,0,1.771942,48.12751,0,2.220446E-16,0,0.8527914,1.865202,1.771942,0,0,1.73554,9.063288,0,1.01241,-1.01241,11.28638,80.61681,0.1283729,1.949136,0.6822332,0,9.91608
11/29/2007 11:00:00 AM,0.5157439,53.05494,178.984,21.695,0.5069777,1.997368,49.43163,34.49073,0.3260932,0.3260932,0,0,0,0.3260932,612.5144,0,0,0,1.997368,0.343256,0.3260932,0,0,2.86044,8.050878,1.654112,0,1.654112,12.8556,91.82556,0.1283135,0.3587025,1.597894,0,10.04825
11/29/2007 12:00:00 PM,0.447934,51.37855,156.3087,26.5245,0.4165827,1.644985,49.03034,36.7575,0.75666,0.75666,0,0,0,0.75666,217.4008,0,0,0,1.644985,0.7964842,0.75666,0,0,1.206329,9.539578,0.8485007,0,0.8485007,13.66056,97.57525,0.1282831,0.832326,1.315988,0,11.18456
11/29/2007 1:00:00 PM,0.7365646,47.02116,135.9674,36.93267,0.8229602,2.984581,63.38499,38.85203,0.9782807,0.9782807,0,0,0,0.9782807,305.0843,1.596984,0,0,2.984581,1.029769,0.9782807,0,0,0.3578283,10.30323,0.3578283,0,0.3578283,14.00003,100,0.1282703,1.076109,2.387665,0,13.28781
11/29/2007 2:00:00 PM,0.5760716,40.81008,118.5879,49.49894,0.579744,2.182561,57.23268,40.03709,0,0,0,-1,0,0,0,2.182561,0,0,2.182561,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1282703,0,1.746049,0,12.80784
11/29/2007 3:00:00 PM,0.6288812,33.5353,103.6303,62.91463,0.5494348,2.075816,56.63574,40.34713,0.3555799,0.3555799,0,0,0,0.3555799,583.7834,1.701522,0,0,2.075816,0.3742946,0.3555799,0,0,0,10.62527,0,0,0,14.00003,100,0.1282703,0.3911379,1.660653,0,12.70109
11/29/2007 4:00:00 PM,0.4751433,25.79715,90.26694,76.69475,0.283106,1.118126,48.99746,40.65718,0.7617005,0.7617005,0,0,0,0.7617005,146.7934,0.3163362,0,0,1.118126,0.8017901,0.7617005,0,0,0,10.62527,0,0,0,14.00003,100,0.1282703,0.8378706,0.894501,0,11.7434
11/29/2007 5:00:00 PM,0.2472032,18.04429,77.769,90.61468,0.08767319,0.3595181,42.26104,39.69259,0,0,0,0,0,0,0,0.3595181,0,0,0.3595181,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1282703,0,0.2876145,0,10.98479
11/29/2007 6:00:00 PM,0.1033844,10.64341,65.5715,104.5289,0.07042913,0.2933908,39.3601,37.3018,0.7952745,0.7952745,0,0,0,0.7952745,36.89177,0,0,0,0.2933908,0.8371311,0.7952745,0,0,0,10.62527,0,0.5437403,-0.5437403,13.42688,95.90606,0.1282703,0.874802,0.2347126,0,10.91866
11/29/2007 7:00:00 PM,0.03953388,3.930172,53.25412,118.2889,0.02641869,0.1121616,35.80483,35.03503,3.11345,3.11345,0,-1,0,3.11345,3.602486,0,4.440892E-16,0.09479472,0.1121616,3.277316,3.11345,0,0,0.6041558,10.08153,0,3.165154,-3.165154,10.09051,72.07493,0.1282703,3.424795,0.08972927,0,10.1937
11/29/2007 8:00:00 PM,0.001190366,0,40.52959,90,0,0,33.27122,33.27122,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.120994,6.91638,0,0,0,10.09051,72.07493,0.1282703,0,0,0,6.91638
11/29/2007 9:00:00 PM,0,0,27.25781,90,0,0,31.70033,31.70033,1.300926,1.300926,0,-1,0,1.300926,0,0,2.220446E-16,0,0,1.369395,1.300926,0,0,4.120994,6.91638,0,1.369395,-1.369395,8.64704,61.76445,0.1282703,1.431018,0,0,6.91638
11/29/2007 10:00:00 PM,0,0,13.47213,90,0,0,30.12944,30.12944,0.2789551,0.2789551,0,-1,0,0.2789551,0,0,5.551115E-17,0,0,0.2936369,0.2789551,0,0,5.642544,5.546985,0,0.2936369,-0.2936369,8.337521,59.5536,0.1282703,0.3068506,0,0,5.546985
11/29/2007 11:00:00 PM,0,0,-0.6195168,90,0,0,28.85481,28.85481,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.968807,5.253348,0,0,0,8.337521,59.5536,0.1282703,0,0,0,5.253348
11/30/2007 12:00:00 AM,0,0,-14.59599,90,0,0,27.86267,27.86267,0.5513378,0.5513378,0,-1,0,0.5513378,0,0,1.110223E-16,0,0,0.5803556,0.5513378,0,0,5.968807,5.253348,0,0.5803556,-0.5803556,7.725772,55.18398,0.1282703,0.6064716,0,0,5.253348
11/30/2007 1:00:00 AM,0,0,-28.32641,90,0,0,26.83608,26.83608,0.5659065,0.5659065,0,-1,0,0.5659065,0,0,0,0,0,0.595691,0.5659065,0,0,6.613647,4.672992,0,0.595691,-0.595691,7.097858,50.69889,0.1282703,0.6224971,0,0,4.672992
11/30/2007 2:00:00 AM,0.005627746,0,-41.53632,90,0,0,25.94728,25.94728,0.5332693,0.5332693,0,-1,0,0.5332693,0,0,0,0,0,0.5613362,0.5332693,0,0,7.275526,4.077301,0,0.5613362,-0.5613362,6.506158,46.47247,0.1282703,0.5865963,0,0,4.077301
11/30/2007 3:00:00 AM,0.08611587,4.581014,-54.20731,117.1405,0.008918427,0.03994747,25.39188,25.13428,0,0,0,-1,0,0,0,0,0,0,0.03994747,0,0,0,0,7.899232,3.515965,0.03994747,0,0.03994747,6.544055,46.74316,0.1282689,0,0.03195798,0,3.555912
11/30/2007 4:00:00 AM,0.1972097,11.3581,-66.49195,103.3775,0.02661039,0.1194109,25.02766,24.25926,0,0,0,-1,0,0,0,0,0,0,0.1194109,0,0,0,0,7.859285,3.551918,0.1194109,0,0.1194109,6.657339,47.55232,0.1282646,0,0.09552874,0,3.671329
11/30/2007 5:00:00 AM,0.4361361,18.79727,-78.68798,89.47256,0.04498967,0.2020526,24.86231,23.56339,0.9210977,0.9210977,0,0,0,0.9210977,21.93607,0,1.110223E-16,0,0.2020526,0.9695765,0.9210977,0,0,7.739874,3.659387,0,0.7675239,-0.7675239,5.848298,41.77347,0.1282646,1.013207,0.1616421,0,3.86144
11/30/2007 6:00:00 AM,0.5916083,26.56236,-91.22656,75.57311,0.3641477,1.564561,33.53381,22.9433,0.1472351,0.1472351,0,0,0,0.1472351,1062.627,0,0,0,1.564561,0.1549843,0.1472351,0,0,8.592678,2.891864,1.409577,0,1.409577,7.185539,51.32518,0.1282141,0.1619586,1.251649,0,4.456424
11/30/2007 7:00:00 AM,0.9174711,34.28281,-104.6865,61.82932,0.5260359,2.211477,37.65408,22.30254,0,0,0,0,0,0,0,0,0,0,2.211477,0,0,0,0,7.183102,4.160482,2.211477,0,2.211477,9.283531,66.3108,0.128135,0,1.769182,0,6.37196
11/30/2007 8:00:00 AM,0.884136,41.5006,-119.8126,48.4803,0.9224338,3.599722,51.09544,23.87343,0.1477609,0.1477609,0,0,0,0.1477609,2436.18,0,0,0,3.599722,0.1555378,0.1477609,0,0,4.971624,6.150812,3.444185,0,3.444185,12.55097,89.64961,0.1280119,0.162537,2.879778,0,9.750534
11/30/2007 9:00:00 AM,1.406444,47.59957,-137.4368,36.05267,0.8747032,3.368195,53.40145,27.53885,0.3638436,0.3638436,0,-1,0,0.3638436,925.726,1.457762,0,0,3.368195,0.3829933,0.3638436,0,0,1.52744,9.250578,1.52744,0,1.52744,14.00003,100,0.1279574,0.400228,2.694556,0,12.61877
11/30/2007 10:00:00 AM,1.249799,51.77417,-158.0497,25.97645,0.9684903,3.583575,60.10846,31.3145,2.02826,2.02826,0,0,0,2.02826,176.6823,1.448565,0,0,3.583575,2.13501,2.02826,0,0,0,10.62527,0,0,0,14.00003,100,0.1279574,2.231086,2.86686,0,14.20885
11/30/2007 11:00:00 AM,0.8316303,53.20652,179.1126,21.84352,0.9840724,3.563251,63.63975,34.29782,0,0,0,0,0,0,0,3.563251,0,0,3.563251,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1279574,0,2.850601,0,14.18853
11/30/2007 12:00:00 PM,0.495817,51.54322,156.377,26.59767,0.4796927,1.876042,50.7164,36.56459,0.5418853,0.5418853,0,0,0,0.5418853,346.2064,1.305636,0,0,1.876042,0.5704055,0.5418853,0,0,0,10.62527,0,0,0,14.00003,100,0.1279574,0.5960737,1.500833,0,12.50132
11/30/2007 1:00:00 PM,0.5758062,47.1907,135.9873,36.94621,0.5965492,2.257775,56.34018,38.65911,1.027639,1.027639,0,0,0,1.027639,219.7051,1.17605,0,0,2.257775,1.081725,1.027639,0,0,0,10.62527,0,0,0,14.00003,100,0.1279574,1.130403,1.80622,0,12.88305
11/30/2007 2:00:00 PM,0.6879103,40.98006,118.5801,49.47657,0.7076497,2.605347,60.93179,39.87862,0.458521,0.458521,0,-1,0,0.458521,568.2068,2.122694,0,0,2.605347,0.4826537,0.458521,0,0,0,10.62527,0,0,0,14.00003,100,0.1279574,0.5043731,2.084278,0,13.23062
11/30/2007 3:00:00 PM,0.5185618,33.7046,103.6107,62.86859,0.4529993,1.742489,53.58465,40.18866,2.877972,2.877972,0,0,0,2.877972,60.54574,0,0,0,1.742489,3.029444,2.877972,0,0,0,10.62527,0,1.286955,-1.286955,12.64346,90.31024,0.1279574,3.165769,1.393991,0,12.36776
11/30/2007 4:00:00 PM,0.2553918,25.96611,90.24522,76.63084,0.2002423,0.8025948,46.38508,40.49871,0.2588603,0.2588603,0,0,0,0.2588603,310.0494,0,0,0,0.8025948,0.2724845,0.2588603,0,0,1.429949,9.33832,0.5301103,0,0.5301103,13.14637,93.90243,0.1279386,0.2847463,0.6420758,0,10.14091
11/30/2007 5:00:00 PM,0.3834101,18.21353,77.75117,90.53555,0.0330233,0.1367121,40.51394,39.5479,1.01513,1.01513,0,0,0,1.01513,13.46744,0,0,0,0.1367121,1.068558,1.01513,0,0,0.8998391,9.815419,0,0.9318458,-0.9318458,12.16411,86.88635,0.1279386,1.116643,0.1093697,0,9.952131
11/30/2007 6:00:00 PM,0.1235736,10.81324,65.56187,104.4353,0.06932537,0.2890793,39.17595,37.15023,2.513189,2.513189,0,0,0,2.513189,11.50249,0,0,0,0.2890793,2.645462,2.513189,0,0,1.935223,8.883574,0,2.356383,-2.356383,9.680268,69.14463,0.1279386,2.764508,0.2312634,0,9.172652
11/30/2007 7:00:00 PM,0.06312083,4.100241,53.25653,118.1799,0.01592643,0.06777979,35.34735,34.88346,1.593204,1.593204,0,-1,0,1.593204,4.254307,0,4.440892E-16,0,0.06777979,1.677057,1.593204,0,0,4.553427,6.52719,0,1.609277,-1.609277,7.983941,57.02803,0.1279386,1.752525,0.05422384,0,6.59497
11/30/2007 8:00:00 PM,0.002500761,0,40.54778,90,0,0,33.1541,33.1541,0.5364621,0.5364621,0,-1,0,0.5364621,0,0,0,0,0,0.564697,0.5364621,0,0,6.341513,4.917913,0,0.564697,-0.564697,7.388698,52.77631,0.1279386,0.5901083,0,0,4.917913
11/30/2007 9:00:00 PM,0,0,27.29517,90,0,0,31.56943,31.56943,1.508267,1.508267,0,-1,0,1.508267,0,0,0,0,0,1.58765,1.508267,0,0,6.968954,4.353216,0,1.58765,-1.58765,5.715168,40.82255,0.1279386,1.659094,0,0,4.353216
11/30/2007 10:00:00 PM,0,0,13.53095,90,0,0,30.0192,30.0192,0.3807862,0.3807862,0,-1,0,0.3807862,0,0,5.551115E-17,0,0,0.4008276,0.3807862,0,0,8.733009,2.765566,0,0.4008276,-0.4008276,5.292659,37.80463,0.1279386,0.4188648,0,0,2.765566
11/30/2007 11:00:00 PM,0,0,-0.5389735,90,0,0,28.73769,28.73769,0.3818765,0.3818765,0,-1,0,0.3818765,0,0,5.551115E-17,0,0,0.4019753,0.3818765,0,0,9.178373,2.364738,0,0.4019753,-0.4019753,4.868939,34.77807,0.1279386,0.4200642,0,0,2.364738
12/1/2007 12:00:00 AM,0,0,-14.49462,90,0,0,27.73176,27.73176,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.625012,1.962763,0,0,0,4.868939,34.77807,0.1279386,0,0,0,1.962763
12/1/2007 1:00:00 AM,0,0,-28.20965,90,0,0,26.70517,26.70517,0.6671339,0.6671339,0,-1,0,0.6671339,0,0,0,0,0,0.7022462,0.6671339,0,0,9.625012,1.962763,0,0.7022462,-0.7022462,4.128707,29.49071,0.1279386,0.7338473,0,0,1.962763
12/1/2007 2:00:00 AM,0.002422175,0,-41.40769,90,0,0,25.80949,25.80949,0.06729095,0.06729095,0,-1,0,0.06729095,0,0,0,0,0,0.07083257,0.06729095,0,0,10.40529,1.260517,0,0.07083257,-0.07083257,4.054043,28.95739,0.1279386,0.07402004,0,0,1.260517
12/1/2007 3:00:00 AM,0.006319132,4.672888,-54.0693,117.1898,0.005127341,0.02299726,25.12388,24.97581,0.04310644,0.04310644,0,-1,0,0.04310644,53.34993,0,0,0,0.02299726,0.0453752,0.04310644,0,0,10.48399,1.189684,0,0.02237795,-0.02237795,4.030455,28.7889,0.1279386,0.04741709,0.0183978,0,1.212682
12/1/2007 4:00:00 AM,0.05699381,11.4404,-66.34557,103.444,0.04587861,0.2054575,25.43291,24.10769,0.6331775,0.6331775,0,-1,0,0.6331775,32.44864,0,0,0,0.2054575,0.6665027,0.6331775,0,0,10.50885,1.167306,0,0.4610452,-0.4610452,3.54447,25.31759,0.1279386,0.6964953,0.164366,0,1.372764
12/1/2007 5:00:00 AM,0.1166636,18.87343,-78.53283,89.5538,0.09314971,0.4157626,26.09711,23.40492,0.0643901,0.0643901,0,0,0,0.0643901,645.6934,0,0,0,0.4157626,0.06777905,0.0643901,0,0,11.02113,0.7062612,0.3479836,0,0.3479836,3.874596,27.67563,0.1279262,0.07082911,0.3326101,0,1.122024
12/1/2007 6:00:00 AM,0.2660585,26.63658,-91.06123,75.66831,0.2093972,0.92168,28.85083,22.78483,0,0,0,0,0,0,0,0,0,0,0.92168,0,0,0,0,10.67314,1.019446,0.92168,0,0.92168,4.748979,33.92121,0.1278933,0,0.737344,0,1.941126
12/1/2007 7:00:00 AM,0.2479965,34.36021,-104.5095,61.93919,0.207615,0.9169486,28.18262,22.17163,1.512967,1.512967,0,0,0,1.512967,60.60597,0,0,0,0.9169486,1.592597,1.512967,0,0,9.751462,1.848958,0,0.6756488,-0.6756488,4.036783,28.8341,0.1278933,1.664264,0.7335589,0,2.765907
12/1/2007 8:00:00 AM,0.0819548,41.58734,-119.6244,48.60706,0.06714155,0.3003136,25.67545,23.73563,1.375545,1.375545,4.639719,0,1.431643,1.375545,21.83233,0,0,0,0.3003136,0,0,3.264174,3.100965,10.50218,1.17331,3.401279,0,3.401279,7.263519,51.88218,0.1280584,1.5131,0.2402509,5,1.473623
12/1/2007 9:00:00 AM,0.05332207,47.70241,-137.2445,36.19959,0.04355003,0.1919138,28.62106,27.35971,0,0,0,-1,0,0,0,0,0,0,0.1919138,0,0,0,0,7.100904,4.234461,0.1919138,0,0.1919138,7.445585,53.18264,0.1280515,0,0.153531,0,4.426374
12/1/2007 10:00:00 AM,0.0522562,51.89832,-157.8728,26.14112,0.04266986,0.1844538,32.36133,31.12158,1.230833,1.230833,0,0,0,1.230833,14.98609,0,0,0,0.1844538,1.295614,1.230833,0,0,6.90899,4.407183,0,1.11116,-1.11116,6.274319,44.81647,0.1280515,1.353917,0.147563,0,4.591637
12/1/2007 11:00:00 AM,0.2472862,53.35155,179.2456,21.98587,0.2056703,0.8532685,40.11943,34.1049,1.728311,1.728311,0,0,0,1.728311,49.37008,0,2.220446E-16,0,0.8532685,1.819275,1.728311,0,0,8.143613,3.296023,0,0.9660061,-0.9660061,5.256059,37.5432,0.1280515,1.901142,0.6826148,0,4.149292
12/1/2007 12:00:00 PM,0.2539973,51.70205,156.4515,26.66527,0.2115535,0.8660387,42.57088,36.37167,0.3148093,0.3148093,0,0,0,0.3148093,275.0995,0,0,0,0.8660387,0.3313782,0.3148093,0,0,9.216952,2.330017,0.5346605,0,0.5346605,5.763282,41.16622,0.1280325,0.3462902,0.692831,0,3.196055
12/1/2007 1:00:00 PM,0.1699097,47.35514,136.0139,36.9552,0.1403507,0.5744208,42.61353,38.50064,2.72208,2.72208,1.25,0,0.50625,2.72208,21.10227,0,0,0,0.5744208,1.549558,1.47208,0,0,8.682292,2.811211,0,0.9751374,-0.9751374,4.735397,33.8242,0.1280325,2.994288,0.4595366,5,3.385632
12/1/2007 2:00:00 PM,0.6258428,41.14548,118.5788,49.45045,0.6355817,2.373272,58.6,39.72704,1.684514,1.684514,0,-1,0,1.684514,140.8877,0,0,0,2.373272,1.773172,1.684514,0,0,9.765779,1.836074,0.6000997,0,0.6000997,5.304702,37.89065,0.1280111,1.852965,1.898618,0,4.209346
12/1/2007 3:00:00 PM,0.1926145,33.86965,103.5973,62.81941,0.1590636,0.6435375,44.70646,40.03709,1.211602,1.211602,0,0,0,1.211602,53.11458,0,0,0,0.6435375,1.275371,1.211602,0,0,9.165678,2.376163,0,0.6318335,-0.6318335,4.638691,33.13344,0.1280111,1.332763,0.51483,0,3.019701
12/1/2007 4:00:00 PM,0.259484,26.13092,90.22939,76.56436,0.2029315,0.8137055,46.3122,40.34713,0.8333644,0.8333644,0,0,0,0.8333644,97.64102,0,0,0,0.8137055,0.8772257,0.8333644,0,0,9.867716,1.74433,0,0.0635202,-0.0635202,4.571735,32.65518,0.1280111,0.9167008,0.6509644,0,2.558036
12/1/2007 5:00:00 PM,0.164172,18.37854,77.73885,90.45436,0.1177645,0.4813065,42.86874,39.417,0.9435437,0.9435437,0,0,0,0.9435437,51.01051,0,1.110223E-16,0,0.4813065,0.9932039,0.9435437,0,0,9.938293,1.68081,0,0.5118974,-0.5118974,4.032147,28.801,0.1280111,1.037898,0.3850452,0,2.162117
12/1/2007 6:00:00 PM,0.06310895,10.9786,65.55739,104.3401,0.05061152,0.2117995,38.51117,37.0331,3.224437,3.224437,1.912761,0,0.6871837,3.224437,6.568574,0,0,0,0.2117995,1.380712,1.311676,0,0,10.50707,1.168912,0,1.168912,-1.168912,2.800006,20,0.1280111,3.546881,0.1694396,5,1.380712
12/1/2007 7:00:00 PM,0.06181876,4.265508,53.2637,118.0701,0.01973999,0.08402141,35.32062,34.74566,0.8382263,0.07982034,0,-1,0,0.07982034,105.2632,0,0.7584059,0.9060848,0.08402141,0.08402141,0.07982034,0,0,11.80586,0,0,0,0,2.800006,20,0.1280111,0.9220489,0.06721713,0,0.08402141
12/1/2007 8:00:00 PM,0.002454806,0,40.57024,90,0,0,33.02319,33.02319,3.078225,0,0,-1,0,0,0,0,3.078225,3.386048,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1280111,3.386048,0,0,0
12/1/2007 9:00:00 PM,0,0,27.33619,90,0,0,31.4523,31.4523,0.1387433,0,0,-1,0,0,0,0,0.1387433,0.1526176,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1280111,0.1526176,0,0,0
12/1/2007 10:00:00 PM,0,0,13.59265,90,0,0,29.8814,29.8814,0.1678102,0,0,-1,0,0,0,0,0.1678102,0.1845913,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1280111,0.1845913,0,0,0
12/1/2007 11:00:00 PM,0,0,-0.4564232,90,0,0,28.59989,28.59989,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1280111,0,0,0,0
12/2/2007 12:00:00 AM,0,0,-14.39223,90,0,0,27.61464,27.61464,0.03331046,0,0,-1,0,0,0,0,0.03331046,0.0366415,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1280111,0.0366415,0,0,0
12/2/2007 1:00:00 AM,0,0,-28.09272,90,0,0,26.58804,26.58804,0.4463514,0,0,-1,0,0,0,0,0.4463514,0.4909865,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1280111,0.4909865,0,0,0
12/2/2007 2:00:00 AM,0.006606381,0,-41.27961,90,0,0,25.67858,25.67858,0.1696651,0,0,-1,0,0,0,0,0.1696651,0.1866316,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1280111,0.1866316,0,0,0
12/2/2007 3:00:00 AM,0.08268588,4.758066,-53.9324,117.2421,0.01177541,0.05279553,25.19876,24.85868,0.2710733,0.05015576,0,-1,0,0.05015576,105.2632,0,0.2209175,0.2881494,0.05279553,0.05279553,0.05015576,0,0,11.80586,0,0,0,0,2.800006,20,0.1280111,0.2981806,0.04223642,0,0.05279553
12/2/2007 4:00:00 AM,0.2338888,11.51606,-66.20074,103.5131,0.02127541,0.09567279,24.60468,23.99056,0.3877827,0.09088915,0,-1,0,0.09088915,105.2632,0,0.2968936,0.4083831,0.09567279,0.09567279,0.09088915,0,0,11.80586,0,0,0,0,2.800006,20,0.1280111,0.426561,0.07653823,0,0.09567279
