Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/10/2007 7:00:00 AM,0.6350905,34.75481,-103.0191,62.94774,0.539093,2.278506,36.65086,20.93145,2.293046,2.293046,0,0,0,2.293046,99.36591,0,0,0,2.278506,2.413733,2.293046,0,0,2.425719,8.442127,0,0.1352265,-0.1352265,11.55625,82.54446,0.1279758,2.522351,1.822805,0,10.72063
12/10/2007 8:00:00 AM,0.9553258,42.05821,-118.0138,49.72305,0.7103851,2.896981,43.26905,22.44034,0.9130598,0.9130598,0,0,0,0.9130598,317.2827,0,0,0,2.896981,0.9611155,0.9130598,0,0,2.57597,8.306901,1.935865,0,1.935865,13.39277,95.66246,0.1279086,1.004366,2.317585,0,11.20388
12/10/2007 9:00:00 AM,0.731497,48.31042,-135.5451,37.42958,0.7941958,3.131749,49.2738,25.87149,0.6968585,0.6968585,0,-1,0,0.6968585,449.4096,1.758109,0,0,3.131749,0.7335353,0.6968585,0,0,0.6401048,10.04918,0.6401048,0,0.6401048,14.00003,100,0.1278864,0.7665444,2.505399,0,13.18093
12/10/2007 10:00:00 AM,0.8803812,52.69763,-156.2185,27.42715,1.011507,3.756755,59.49124,29.43356,0.6601664,0.6601664,0,0,0,0.6601664,569.0618,3.061843,0,0,3.756755,0.694912,0.6601664,0,0,0,10.62527,0,0,0,14.00003,100,0.1278864,0.7261831,3.005404,0,14.38203
12/10/2007 11:00:00 AM,1.084456,54.35419,-179.3802,22.98602,1.270132,4.406342,70.40108,32.32042,0.2646616,0.2646616,0,0,0,0.2646616,1664.897,4.12775,0,0,4.406342,0.2785912,0.2646616,0,0,0,10.62527,0,0,0,14.00003,100,0.1278864,0.2911277,3.525073,0,15.03162
12/10/2007 12:00:00 PM,1.124353,52.8586,157.3828,27.0184,0.9642953,3.496921,63.39571,34.6492,0,0,0,0,0,0,0,3.496921,0,0,3.496921,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1278864,0,2.797537,0,14.1222
12/10/2007 1:00:00 PM,1.230086,48.59404,136.547,36.83116,0.8703173,3.168027,62.78596,36.85396,0.430538,0.430538,0,0,0,0.430538,735.8298,2.714829,0,0,3.168027,0.4531979,0.430538,0,0,0,10.62527,0,0,0,14.00003,100,0.1278864,0.4735918,2.534422,0,13.7933
12/10/2007 2:00:00 PM,0.9952211,42.41754,118.8604,49.0501,0.7196499,2.672312,59.52092,38.13548,0.8294967,0.8294967,0,-1,0,0.8294967,322.1607,1.799158,0,0,2.672312,0.8731544,0.8294967,0,0,0,10.62527,0,0,0,14.00003,100,0.1278864,0.9124463,2.13785,0,13.29759
12/10/2007 3:00:00 PM,0.7905384,35.15234,103.7551,62.24299,0.6784347,2.531933,58.68889,38.54198,3.541121,3.541121,1.25,0,0.50625,3.541121,71.50086,0.1202256,0,0,2.531933,2.411707,2.291121,0,0,0,10.62527,0,0,0,14.00003,100,0.1278864,3.895234,2.025546,5,13.15721
12/10/2007 4:00:00 PM,0.6598869,27.41587,90.34744,75.85932,0.2923469,1.164114,47.5507,38.94849,2.06822,2.06822,0,0,0,2.06822,56.28582,0,0,0,1.164114,2.177073,2.06822,0,0,0,10.62527,0,1.012959,-1.012959,12.93227,92.37321,0.1278864,2.275042,0.9312915,0,11.78939
12/10/2007 5:00:00 PM,0.4337251,19.66173,77.87113,89.64303,0.0429242,0.1788761,39.29341,38.03902,0,0,0,0,0,0,0,0,0,0,0.1788761,0,0,0,0,1.12551,9.612315,0.1788761,0,0.1788761,13.10197,93.58533,0.1278802,0,0.1431009,0,9.791191
12/10/2007 6:00:00 PM,0.1828493,12.25501,65.74282,103.4309,0.04987497,0.2102237,37.16517,35.71024,4.564918,4.564918,1.25,0,0.50625,4.564918,4.605202,0,0,0,0.2102237,3.489387,3.314918,0,0,0.9466341,9.773304,0,3.279164,-3.279164,9.645431,68.89579,0.1278802,5.02141,0.1681789,5,9.983527
12/10/2007 7:00:00 PM,0.09415296,5.526174,53.53476,117.0618,0.01476622,0.06331696,33.91439,33.48481,1.608871,1.608871,0,-1,0,1.608871,3.93549,0,2.220446E-16,0,0.06331696,1.693548,1.608871,0,0,4.590149,6.49414,0,1.630231,-1.630231,7.927015,56.62143,0.1278802,1.769758,0.05065357,0,6.557457
12/10/2007 8:00:00 PM,0.009684714,0,40.95584,90,0,0,31.79679,31.79679,0.7584491,0.7584491,0,-1,0,0.7584491,0,0,0,0,0,0.7983674,0.7584491,0,0,6.401517,4.863908,0,0.7983674,-0.7983674,7.085462,50.61034,0.1278802,0.834294,0,0,4.863908
12/10/2007 9:00:00 PM,0,0,27.85981,90,0,0,30.23279,30.23279,3.883672,3.33,0,-1,0,3.33,0,0,0.5536724,0.9420397,0,3.505263,3.33,0,0,7.288592,4.065541,0,3.505263,-3.505263,3.39059,24.21845,0.1278802,4.27204,0,0,4.065541
12/10/2007 10:00:00 PM,0,0,14.26692,90,0,0,28.68257,28.68257,0.6068951,0.5322639,0,-1,0,0.5322639,0,0,0.07463116,0.1353207,0,0.5602779,0.5322639,0,0,11.18333,0.5602779,0,0.5602779,-0.5602779,2.800006,20,0.1278802,0.6675847,0,0,0.5602779
12/10/2007 11:00:00 PM,0,0,0.3651535,90,0,0,27.35971,27.35971,0.1536343,0,0,-1,0,0,0,0,0.1536343,0.1689977,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1278802,0.1689977,0,0,0
12/11/2007 12:00:00 AM,0,0,-13.43679,90,0,0,26.35379,26.35379,0.1812682,0,0,-1,0,0,0,0,0.1812682,0.199395,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1278802,0.199395,0,0,0
12/11/2007 1:00:00 AM,0,0,-27.04503,90,0,0,25.32719,25.32719,0.823286,0,0,-1,0,0,0,0,0.823286,0.9056146,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1278802,0.9056146,0,0,0
12/11/2007 2:00:00 AM,0.009041989,0,-40.16459,90,0,0,24.41773,24.41773,0.1416629,0,0,-1,0,0,0,0,0.1416629,0.1558292,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1278802,0.1558292,0,0,0
12/11/2007 3:00:00 AM,0.08278368,5.224111,-52.76488,117.8447,0.01839644,0.08292863,24.11486,23.58405,0.2100932,0.0787822,0,-1,0,0.0787822,105.2632,0,0.131311,0.2153461,0.08292863,0.08292863,0.0787822,0,0,11.80586,0,0,0,0,2.800006,20,0.1278802,0.2311026,0.06634291,0,0.08292863
12/11/2007 4:00:00 AM,0.2469687,11.89984,-64.98263,104.2385,0.02197862,0.09945739,23.34279,22.70904,0.2780243,0.09448452,0,-1,0,0.09448452,105.2632,0,0.1835398,0.2869298,0.09945739,0.09945739,0.09448452,0,0,11.80586,0,0,0,0,2.800006,20,0.1278802,0.3058268,0.07956591,0,0.09945739
12/11/2007 5:00:00 AM,0.3387958,19.27347,-77.10043,90.4632,0.0411344,0.1862226,23.25429,22.06828,0.5026568,0.5026568,4.00792,0,1.259162,0.5026568,37.04766,4.440892E-16,0,0,0.1862226,0,0,3.505263,3.33,11.80586,0,3.516222,0,3.516222,6.135787,43.82697,0.127985,0.5529224,0.1489781,5,0.1862226
12/11/2007 6:00:00 AM,0.5064027,27.01589,-89.53752,76.68314,0.2908369,1.273422,29.88071,21.44819,0.1067174,0.1067174,3.611981,0,1.151071,0.1067174,1193.266,0,0,0,1.273422,0,0,3.505263,3.33,8.289638,3.1646,4.603423,0,4.603423,10.50298,75.02112,0.1280194,0.1173891,1.018738,5,4.438023
12/11/2007 7:00:00 AM,0.7671967,34.76561,-102.8675,63.06018,0.6478389,2.69302,39.75365,20.81432,2.065911,2.065911,3.009447,0,0.9865791,2.065911,130.355,0,0,0,2.69302,0,0,0.9435357,0.896359,3.686215,7.307681,3.589379,0,3.589379,13.90816,99.3438,0.1280395,2.272502,2.154416,5,10.0007
12/11/2007 8:00:00 AM,1.003859,42.07653,-117.8473,49.84237,0.7089975,2.894546,43.06639,22.28187,0.914513,0.914513,0,0,0,0.914513,316.5123,1.835064,0,0,2.894546,0.9626453,0.914513,0,0,0.09683656,10.53812,0.09683656,0,0.09683656,14.00003,100,0.1280362,1.005964,2.315637,0,13.43267
12/11/2007 9:00:00 AM,1.239483,48.34285,-135.3635,37.55416,0.8626878,3.365466,51.1524,25.69236,0,0,0,-1,0,0,0,3.365466,0,0,3.365466,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1280362,0,2.692373,0,13.99074
12/11/2007 10:00:00 AM,1.184115,52.75082,-156.0317,27.54712,0.9602162,3.6046,57.71185,29.21998,1.026951,1.026951,0,0,0,1.026951,351.0002,2.523599,0,0,3.6046,1.081001,1.026951,0,0,0,10.62527,0,0,0,14.00003,100,0.1280362,1.129646,2.88368,0,14.22987
12/11/2007 11:00:00 AM,1.390878,54.43119,-179.211,23.06564,0.9949494,3.645348,61.72669,32.10684,0,0,0,0,0,0,0,3.645348,0,0,3.645348,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1280362,0,2.916279,0,14.27062
12/11/2007 12:00:00 PM,1.421558,52.95569,157.5134,27.02895,0.9645246,3.502335,63.18398,34.43562,0.9021888,0.9021888,0,0,0,0.9021888,388.2042,2.552662,0,0,3.502335,0.9496724,0.9021888,0,0,0,10.62527,0,0,0,14.00003,100,0.1280362,0.9924077,2.801868,0,14.12761
12/11/2007 1:00:00 PM,1.084933,48.70369,136.6378,36.79464,0.8710115,3.174406,62.58888,36.64038,1.225128,1.225128,0,0,0,1.225128,259.1081,1.884797,0,0,3.174406,1.289609,1.225128,0,0,0,10.62527,0,0,0,14.00003,100,0.1280362,1.347641,2.539525,0,13.79968
12/11/2007 2:00:00 PM,0.8643453,42.53354,118.9236,48.98776,0.8764253,3.164727,64.0843,37.94256,1.233414,1.233414,0,-1,0,1.233414,256.5826,1.866396,0,0,3.164727,1.298331,1.233414,0,0,0,10.62527,0,0,0,14.00003,100,0.1280362,1.356756,2.531781,0,13.79
12/11/2007 3:00:00 PM,0.8255219,35.27107,103.8031,62.16494,0.5240137,2.012548,53.84844,38.34907,1.604672,1.604672,0,0,0,1.604672,125.4181,0.3234204,0,0,2.012548,1.689128,1.604672,0,0,0,10.62527,0,0,0,14.00003,100,0.1280362,1.765139,1.610039,0,12.63782
12/11/2007 4:00:00 PM,0.7245103,27.53534,90.38893,75.7703,0.2940944,1.171876,47.429,38.77624,1.834218,1.834218,0,0,0,1.834218,63.88969,0,0,0,1.171876,1.930756,1.834218,0,0,0,10.62527,0,0.7588797,-0.7588797,13.2001,94.28623,0.1280362,2.01764,0.9375008,0,11.79715
12/11/2007 5:00:00 PM,0.5473894,19.78063,77.91216,89.54533,0.04655455,0.1940595,39.24098,37.88055,1.865496,1.865496,0,0,0,1.865496,10.40257,0,0,0,0.1940595,1.96368,1.865496,0,0,0.8431996,9.866394,0,1.76962,-1.76962,11.33475,80.96238,0.1280362,2.052045,0.1552476,0,10.06045
12/11/2007 6:00:00 PM,0.2863644,12.37209,65.78767,103.3256,0.02216822,0.09392736,36.18415,35.53799,0,0,0,0,0,0,0,0,0,0,0.09392736,0,0,0,0,2.809444,8.096774,0.09392736,0,0.09392736,11.42386,81.59885,0.1280329,0,0.07514189,0,8.190701
12/11/2007 7:00:00 PM,0.1214096,5.639927,53.58685,116.9494,0.01048667,0.0450314,33.63824,33.33323,1.619967,1.619967,0,-1,0,1.619967,2.779773,0,2.220446E-16,0,0.0450314,1.705228,1.619967,0,0,2.715517,8.181309,0,1.660197,-1.660197,9.673862,69.09887,0.1280329,1.781964,0.03602512,0,8.22634
12/11/2007 8:00:00 PM,0.01580147,0,41.01797,90,0,0,31.64521,31.64521,0.3042553,0.3042553,0,-1,0,0.3042553,0,0,5.551115E-17,0,0,0.3202688,0.3042553,0,0,4.56018,6.521112,0,0.3202688,-0.3202688,9.336268,66.6875,0.1280329,0.3346809,0,0,6.521112
12/11/2007 9:00:00 PM,0,0,27.93393,90,0,0,30.09499,30.09499,5.213699,3.33,0,-1,0,3.33,0,0,1.883699,2.405069,0,3.505263,3.33,0,0,4.916034,6.200843,0,3.505263,-3.505263,5.641397,40.29561,0.1280329,5.735069,0,0,6.200843
12/11/2007 10:00:00 PM,0,0,14.35376,90,0,0,28.54477,28.54477,0.02443121,0.02443121,0,-1,0,0.02443121,0,0,3.469447E-18,0,0,0.02571706,0.02443121,0,0,8.810771,2.69558,0,0.02571706,-0.02571706,5.614288,40.10198,0.1280329,0.02687433,0,0,2.69558
12/11/2007 11:00:00 PM,0,0,0.4638313,90,0,0,27.24258,27.24258,0.1872395,0.1872395,0,-1,0,0.1872395,0,0,2.775558E-17,0,0,0.1970942,0.1872395,0,0,8.839346,2.669863,0,0.1970942,-0.1970942,5.406533,38.61802,0.1280329,0.2059634,0,0,2.669863
12/12/2007 12:00:00 AM,0,0,-13.32826,90,0,0,26.23666,26.23666,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.058339,2.472769,0,0,0,5.406533,38.61802,0.1280329,0,0,0,2.472769
12/12/2007 1:00:00 AM,0,0,-26.93057,90,0,0,25.21007,25.21007,0.5884517,0.5884517,0,-1,0,0.5884517,0,0,0,0,0,0.6194229,0.5884517,0,0,9.058339,2.472769,0,0.6194229,-0.6194229,4.753604,33.95425,0.1280329,0.6472969,0,0,2.472769
12/12/2007 2:00:00 AM,0.01130702,0,-40.04638,90,0,0,24.3006,24.3006,0.5755479,0.5755479,0,-1,0,0.5755479,0,0,1.110223E-16,0,0,0.6058398,0.5755479,0,0,9.746587,1.853346,0,0.6058398,-0.6058398,4.114993,29.39275,0.1280329,0.6331027,0,0,1.853346
12/12/2007 3:00:00 AM,0.1145609,5.242704,-52.6439,117.9254,0.009732127,0.04395129,23.74765,23.46693,0,0,0,-1,0,0,0,0,0,0,0.04395129,0,0,0,0,10.41974,1.247506,0.04395129,0,0.04395129,4.156689,29.69057,0.1280314,0,0.03516103,0,1.291458
12/12/2007 4:00:00 AM,0.3104179,11.90981,-64.85846,104.3294,0.02368536,0.1072058,23.29551,22.61258,0.2187718,0.2187718,0,-1,0,0.2187718,49.00351,0,2.775558E-17,0,0.1072058,0.2302861,0.2187718,0,0,10.37579,1.287062,0,0.1230802,-0.1230802,4.026951,28.76388,0.1280314,0.2406489,0.08576468,0,1.394268
12/12/2007 5:00:00 AM,0.4622566,19.27785,-76.97137,90.56214,0.0332616,0.150833,22.91678,21.95804,0.03028581,0.03028581,0,0,0,0.03028581,498.0318,0,0,0,0.150833,0.0318798,0.03028581,0,0,10.51255,1.163982,0.1189532,0,0.1189532,4.1398,29.56994,0.1280273,0.03331439,0.1206664,0,1.314815
12/12/2007 6:00:00 AM,0.5434499,27.01815,-89.40071,76.78897,0.3085867,1.348318,30.28817,21.33796,0.4630214,0.4630214,0,0,0,0.4630214,291.2,0,0,0,1.348318,0.487391,0.4630214,0,0,10.39359,1.27104,0.8609274,0,0.8609274,4.956547,35.40384,0.1279975,0.5093236,1.078655,0,2.619359
12/12/2007 7:00:00 AM,0.7551646,34.76994,-102.7192,63.17236,0.6354788,2.648869,39.24665,20.67653,0.8084645,0.8084645,0,0,0,0.8084645,327.642,0,0,0,2.648869,0.8510153,0.8084645,0,0,9.532666,2.045875,1.797854,0,1.797854,6.662141,47.58663,0.1279353,0.889311,2.119096,0,4.694744
12/12/2007 8:00:00 AM,0.8930759,42.08817,-117.6838,49.9604,0.8966867,3.55031,48.55768,22.15096,0,0,0,0,0,0,0,0,0,0,3.55031,0,0,0,0,7.734812,3.663944,3.55031,0,3.55031,10.03026,71.64458,0.1278127,0,2.840248,0,7.214254
12/12/2007 9:00:00 AM,1.269905,48.36832,-135.1841,37.67599,0.861616,3.365311,50.94415,25.52011,0.7293677,0.7293677,0,-1,0,0.7293677,461.4012,0,0,0,3.365311,0.7677554,0.7293677,0,0,4.184502,6.859223,2.597556,0,2.597556,12.49452,89.24638,0.1277232,0.8023044,2.692249,0,10.22453
12/12/2007 10:00:00 AM,1.374183,52.79687,-155.8452,27.6623,0.9595439,3.606769,57.49389,29.02706,2.472072,2.472072,0,0,0,2.472072,145.9007,0,0,0,3.606769,2.602181,2.472072,0,0,1.586946,9.197022,1.004588,0,1.004588,13.44755,96.05377,0.1276886,2.719279,2.885415,0,12.80379
12/12/2007 11:00:00 AM,1.407015,54.50119,-179.0393,23.13891,0.9947305,3.649581,61.50112,31.89325,0.9811782,0.9811782,0,0,0,0.9811782,371.9591,2.034404,0,0,3.649581,1.032819,0.9811782,0,0,0.582358,10.10115,0.582358,0,0.582358,14.00003,100,0.1276685,1.079296,2.919665,0,13.75073
12/12/2007 12:00:00 PM,1.379964,53.04629,157.6489,27.03372,0.9647819,3.507835,62.97311,34.22203,1.50017,1.50017,0,0,0,1.50017,233.8292,1.928709,0,0,3.507835,1.579126,1.50017,0,0,0,10.62527,0,0,0,14.00003,100,0.1276685,1.650187,2.806268,0,14.13311
12/12/2007 1:00:00 PM,1.290292,48.80751,136.7348,36.75362,0.8717358,3.180746,62.39974,36.43368,0.675234,0.675234,0,0,0,0.675234,471.0583,2.469973,0,0,3.180746,0.7107726,0.675234,0,0,0,10.62527,0,0,0,14.00003,100,0.1276685,0.7427574,2.544597,0,13.80602
12/12/2007 2:00:00 PM,1.197128,42.64423,118.993,48.92197,0.7219206,2.686335,59.17582,37.72898,0,0,0,-1,0,0,0,2.686335,0,0,2.686335,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1276685,0,2.149068,0,13.31161
12/12/2007 3:00:00 PM,1.00218,35.38478,103.8569,62.0843,0.5255194,2.020104,53.69813,38.15615,1.551933,1.551933,0,0,0,1.551933,130.1669,0.3864898,0,0,2.020104,1.633614,1.551933,0,0,0,10.62527,0,0,0,14.00003,100,0.1276685,1.707127,1.616083,0,12.64538
12/12/2007 4:00:00 PM,0.761216,27.64991,90.43594,75.6794,0.2958617,1.179861,47.28706,38.58332,1.015837,1.015837,0,0,0,1.015837,116.1467,0.110559,0,0,1.179861,1.069302,1.015837,0,0,0,10.62527,0,0,0,14.00003,100,0.1276685,1.11742,0.9438885,0,11.80513
12/12/2007 5:00:00 PM,0.4684623,19.89455,77.95827,89.44643,0.04751727,0.1982263,39.09669,37.70831,1.701945,1.701945,0,0,0,1.701945,11.64705,0,2.220446E-16,0,0.1982263,1.791521,1.701945,0,0,0,10.62527,0,1.593295,-1.593295,12.32055,88.00374,0.1276685,1.872139,0.1585811,0,10.8235
12/12/2007 6:00:00 PM,0.2253911,12.48399,65.8372,103.2198,0.0258469,0.1095318,36.15356,35.4002,0,0,0,0,0,0,0,0,0,0,0.1095318,0,0,0,0,1.770327,9.03198,0.1095318,0,0.1095318,12.42446,88.74596,0.1276648,0,0.08762543,0,9.141511
12/12/2007 7:00:00 PM,0.1262609,5.748204,53.64314,116.8372,0.01064209,0.04573065,33.50493,33.19544,1.450048,1.450048,0,-1,0,1.450048,3.153734,0,2.220446E-16,0,0.04573065,1.526366,1.450048,0,0,1.660795,9.130558,0,1.480635,-1.480635,10.86373,77.59793,0.1276648,1.595053,0.03658452,0,9.176289
12/12/2007 8:00:00 PM,0.01445139,0.009514047,41.08371,130.0508,0.001244289,0.005401083,31.56421,31.52809,0.7706834,0.7706834,0,-1,0,0.7706834,0.7008173,0,1.110223E-16,0,0.005401083,0.8112457,0.7706834,0,0,3.305946,7.649923,0,0.8058446,-0.8058446,10.0143,71.53056,0.1276648,0.8477517,0.004320866,0,7.655324
12/12/2007 9:00:00 PM,0,0,28.01098,90,0,0,29.99853,29.99853,1.29275,1.29275,0,-1,0,1.29275,0,0,2.220446E-16,0,0,1.36079,1.29275,0,0,4.201329,6.844078,0,1.36079,-1.36079,8.579899,61.28487,0.1276648,1.422026,0,0,6.844078
12/12/2007 10:00:00 PM,0,0,14.44271,90,0,0,28.44831,28.44831,0.5165738,0.5165738,0,-1,0,0.5165738,0,0,1.110223E-16,0,0,0.543762,0.5165738,0,0,5.713318,5.483288,0,0.543762,-0.543762,8.006723,57.19077,0.1276648,0.5682312,0,0,5.483288
12/12/2007 11:00:00 PM,0,0,0.5637109,90,0,0,27.13234,27.13234,0.326,0.326,0,-1,0,0.326,0,0,0,0,0,0.3431579,0.326,0,0,6.317498,4.939526,0,0.3431579,-0.3431579,7.645003,54.60706,0.1276648,0.3586,0,0,4.939526
12/13/2007 12:00:00 AM,0,0,-13.21954,90,0,0,26.11953,26.11953,0.2062734,0.2062734,0,-1,0,0.2062734,0,0,2.775558E-17,0,0,0.2171299,0.2062734,0,0,6.698784,4.596368,0,0.2171299,-0.2171299,7.416128,52.97224,0.1276648,0.2269008,0,0,4.596368
12/13/2007 1:00:00 AM,0,0,-26.81679,90,0,0,25.09294,25.09294,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.94004,4.379239,0,0,0,7.416128,52.97224,0.1276648,0,0,0,4.379239
12/13/2007 2:00:00 AM,0.008985948,0,-39.92961,90,0,0,24.18348,24.18348,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.94004,4.379239,0,0,0,7.416128,52.97224,0.1276648,0,0,0,4.379239
12/13/2007 3:00:00 AM,0.0658692,5.254724,-52.52498,118.0086,0.03181952,0.1433287,24.26802,23.3498,0.3165997,0.3165997,0,-1,0,0.3165997,45.27126,0,0,0,0.1433287,0.3332628,0.3165997,0,0,6.94004,4.379239,0,0.1899341,-0.1899341,7.21592,51.54218,0.1276648,0.3482596,0.1146629,0,4.522567
12/13/2007 4:00:00 AM,0.1658592,11.91335,-64.73686,104.4222,0.05850717,0.2636701,24.16989,22.48167,0.159345,0.159345,0,-1,0,0.159345,165.4711,0,0,0,0.2636701,0.1677316,0.159345,0,0,7.151078,4.189304,0.09593844,0,0.09593844,7.306935,52.19229,0.1276615,0.1752795,0.210936,0,4.452974
12/13/2007 5:00:00 AM,0.2950122,19.27587,-76.84529,90.66222,0.06857829,0.3095966,23.81914,21.84092,0.3975784,0.3975784,0,0,0,0.3975784,77.87057,0,5.551115E-17,0,0.3095966,0.4185036,0.3975784,0,0,7.055139,4.275649,0,0.108907,-0.108907,7.192137,51.37231,0.1276615,0.4373362,0.2476773,0,4.585246
12/13/2007 6:00:00 AM,0.4817089,27.01406,-89.26718,76.89523,0.2753403,1.20978,29.19946,21.22083,0.4179621,0.4179621,0,0,0,0.4179621,289.4474,0,0,0,1.20978,0.4399601,0.4179621,0,0,7.176147,4.166742,0.7698203,0,0.7698203,7.922453,56.58884,0.127635,0.4597583,0.9678243,0,5.376522
12/13/2007 7:00:00 AM,0.4860126,34.76782,-102.5743,63.28417,0.4131082,1.78391,32.56406,20.5594,1.289292,1.289292,0,0,0,1.289292,138.3635,0,0,0,1.78391,1.35715,1.289292,0,0,6.406327,4.85958,0.42676,0,0.42676,8.327313,59.48069,0.1276203,1.418221,1.427128,0,6.64349
12/13/2007 8:00:00 AM,0.6574479,42.09317,-117.5235,50.07704,0.6524338,2.692286,41.10836,22.01316,0.6725615,0.6725615,0,0,0,0.6725615,400.3033,0,0,0,2.692286,0.7079595,0.6725615,0,0,5.979567,5.243664,1.984327,0,1.984327,10.20981,72.92707,0.1275521,0.7398177,2.153829,0,7.93595
12/13/2007 9:00:00 AM,0.715367,48.38687,-135.0071,37.79501,0.7691687,3.055243,47.98861,25.34786,1.773373,1.773373,0,-1,0,1.773373,172.2843,0,0,0,3.055243,1.866708,1.773373,0,0,3.99524,7.029558,1.188535,0,1.188535,11.33735,80.98093,0.1275113,1.95071,2.444194,0,10.0848
12/13/2007 10:00:00 AM,0.586302,52.83578,-155.659,27.77267,0.5973619,2.394171,46.39449,28.83414,0.7470349,0.7470349,0,0,0,0.7470349,320.4899,0,0,0,2.394171,0.7863525,0.7470349,0,0,2.806705,8.099239,1.607819,0,1.607819,12.86266,91.87599,0.1274561,0.8217384,1.915337,0,10.49341
12/13/2007 11:00:00 AM,0.4718067,54.56415,-178.8652,23.20583,0.437969,1.773619,44.53456,31.67966,0.6140678,0.6140678,0,0,0,0.6140678,288.8311,0,0,0,1.773619,0.6463872,0.6140678,0,0,1.198886,9.546276,1.127231,0,1.127231,13.93205,99.51444,0.1274174,0.6754746,1.418895,0,11.31989
12/13/2007 12:00:00 PM,0.61417,53.13035,157.7893,27.03271,0.6384339,2.465611,52.89804,34.02911,0,0,0,0,0,0,0,2.393957,0,0,2.465611,0,0,0,0,0.07165479,10.56079,0.07165479,0,0.07165479,14.00003,100,0.127415,0,1.972489,0,13.0264
12/13/2007 1:00:00 PM,0.6707378,48.90543,136.8376,36.7081,0.7124625,2.679701,57.38938,36.25454,1.382041,1.382041,0,0,0,1.382041,193.8945,1.224921,0,0,2.679701,1.45478,1.382041,0,0,0,10.62527,0,0,0,14.00003,100,0.127415,1.520245,2.143761,0,13.30498
12/13/2007 2:00:00 PM,0.4192531,42.74953,119.0685,48.85278,0.3791641,1.499831,48.72436,37.55673,0.9344565,0.9344565,0,-1,0,0.9344565,160.503,0.5161927,0,0,1.499831,0.9836385,0.9344565,0,0,0,10.62527,0,0,0,14.00003,100,0.127415,1.027902,1.199865,0,12.1251
12/13/2007 3:00:00 PM,0.2976915,35.49342,103.9166,62.00111,0.2513726,1.013195,45.38094,37.99768,2.819479,2.819479,0,0,0,2.819479,35.93555,0,4.440892E-16,0,1.013195,2.967872,2.819479,0,0,0,10.62527,0,1.954677,-1.954677,11.93962,85.28281,0.127415,3.101427,0.8105562,0,11.63847
12/13/2007 4:00:00 PM,0.2304093,27.75949,90.48841,75.58667,0.1859476,0.7557544,43.87967,38.42485,2.141063,2.141063,0,0,0,2.141063,35.29808,4.440892E-16,0,0,0.7557544,2.253751,2.141063,0,0,2.171863,8.670597,0,1.497997,-1.497997,10.36059,74.00407,0.127415,2.35517,0.6046035,0,9.426352
12/13/2007 5:00:00 PM,0.3645127,20.00343,78.00944,89.34637,0.0498215,0.2079178,39.02614,37.57051,0,0,0,0,0,0,0,0,0,0,0.2079178,0,0,0,0,3.836304,7.172601,0.2079178,0,0.2079178,10.55784,75.41298,0.1274079,0,0.1663342,0,7.380518
12/13/2007 6:00:00 PM,0.3338094,12.59066,65.89131,103.1136,0.02501678,0.1061127,35.97767,35.24862,0.8625976,0.8625976,0,0,0,0.8625976,12.30153,0,1.110223E-16,0,0.1061127,0.9079975,0.8625976,0,0,3.628386,7.359726,0,0.8018849,-0.8018849,9.712578,69.37542,0.1274079,0.9488574,0.08489014,0,7.465839
12/13/2007 7:00:00 PM,0.11432,5.85095,53.70354,116.7254,0.01093726,0.04703075,33.37569,33.05764,0.7213796,0.7213796,0,-1,0,0.7213796,6.519557,0,1.110223E-16,0,0.04703075,0.759347,0.7213796,0,0,4.51937,6.557842,0,0.7123162,-0.7123162,8.961731,64.01223,0.1274079,0.7935176,0.0376246,0,6.604873
12/13/2007 8:00:00 PM,0.01054241,0.1062922,41.15301,129.9342,0.003228249,0.01401717,31.50469,31.41096,2.429338,2.429338,0,-1,0,2.429338,0.5769953,0,4.440892E-16,0,0.01401717,2.557198,2.429338,0,0,5.310832,5.845526,0,2.543181,-2.543181,6.280982,44.86407,0.1274079,2.672272,0.01121374,0,5.859543
12/13/2007 9:00:00 PM,0,0,28.09089,90,0,0,29.8814,29.8814,0.7668462,0.7668462,0,-1,0,0.7668462,0,0,0,0,0,0.8072066,0.7668462,0,0,8.136589,3.302344,0,0.8072066,-0.8072066,5.430112,38.78643,0.1274079,0.8435309,0,0,3.302344
12/13/2007 10:00:00 PM,0,0,14.5337,90,0,0,28.33118,28.33118,0.0838583,0.0838583,0,-1,0,0.0838583,0,0,1.387779E-17,0,0,0.08827189,0.0838583,0,0,9.033484,2.495138,0,0.08827189,-0.08827189,5.337065,38.12182,0.1274079,0.09224413,0,0,2.495138
12/13/2007 11:00:00 PM,0,0,0.6647152,90,0,0,27.01521,27.01521,0.204795,0.204795,0,-1,0,0.204795,0,0,2.775558E-17,0,0,0.2155737,0.204795,0,0,9.131565,2.406866,0,0.2155737,-0.2155737,5.10983,36.49871,0.1274079,0.2252745,0,0,2.406866
12/14/2007 12:00:00 AM,0,0,-13.1107,90,0,0,26.0024,26.0024,0.6516339,0.6516339,0,-1,0,0.6516339,0,0,1.110223E-16,0,0,0.6859304,0.6516339,0,0,9.371091,2.191292,0,0.6859304,-0.6859304,4.386796,31.3342,0.1274079,0.7167973,0,0,2.191292
12/14/2007 1:00:00 AM,0,0,-26.70377,90,0,0,24.95514,24.95514,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.13324,1.505362,0,0,0,4.386796,31.3342,0.1274079,0,0,0,1.505362
12/14/2007 2:00:00 AM,0.01160518,0,-39.81436,90,0,0,24.04568,24.04568,0.6028686,0.6028686,0,-1,0,0.6028686,0,0,0,0,0,0.6345985,0.6028686,0,0,10.13324,1.505362,0,0.6345985,-0.6345985,3.717871,26.55617,0.1274079,0.6631554,0,0,1.505362
12/14/2007 3:00:00 AM,0.09246126,5.260193,-52.40821,118.0943,0.01258888,0.05690143,23.57507,23.212,0.2767867,0.2767867,0,-1,0,0.2767867,20.55787,0,0,0,0.05690143,0.2913544,0.2767867,0,0,10.83835,0.8707633,0,0.2344529,-0.2344529,3.470736,24.79092,0.1274079,0.3044653,0.04552115,0,0.9276648
12/14/2007 4:00:00 AM,0.1684867,11.91047,-64.61793,104.5167,0.05637213,0.2542746,23.99091,22.36455,0,0,0,-1,0,0,0,0,0,0,0.2542746,0,0,0,0,11.09885,0.6363104,0.2542746,0,0.2542746,3.711962,26.51396,0.1273991,0,0.2034197,0,0.890585
12/14/2007 5:00:00 AM,0.3128182,19.26758,-76.72228,90.76335,0.05528346,0.250199,23.31783,21.72379,0.8511668,0.8511668,4.35643,0,1.354305,0.8511668,29.39482,4.440892E-16,0,0,0.250199,0,0,3.505263,3.33,10.84457,0.8651575,3.580199,0,3.580199,7.108437,50.77445,0.1275298,0.9362835,0.2001592,5,1.115357
12/14/2007 6:00:00 AM,0.4592654,27.00368,-89.13704,77.00185,0.2651228,1.167361,28.78357,21.1037,0.8492975,0.8492975,4.35456,0,1.353795,0.8492975,137.4502,4.440892E-16,0,0,1.167361,0,0,3.505263,3.33,7.264375,4.087337,4.497361,0,4.497361,11.37501,81.24989,0.1276286,0.9342272,0.933889,5,5.254698
12/14/2007 7:00:00 AM,0.6279464,34.75931,-102.433,63.39552,0.525799,2.232798,35.76266,20.44227,0,0,0,0,0,0,0,0,0,0,2.232798,0,0,0,0,2.767014,8.134962,2.232798,0,2.232798,13.49323,96.38,0.1275522,0,1.786239,0,10.36776
12/14/2007 8:00:00 AM,0.8205868,42.09155,-117.3666,50.1922,0.8192998,3.291831,45.95105,21.87537,2.463042,2.463042,0,0,0,2.463042,133.649,0.1649397,0,0,3.291831,2.592675,2.463042,0,0,0.5342156,10.14448,0.5342156,0,0.5342156,14.00003,100,0.1275339,2.709346,2.633465,0,13.43631
12/14/2007 9:00:00 AM,0.8806217,48.39851,-134.8327,37.91111,0.9625018,3.700826,53.65389,25.1894,0.6476903,0.6476903,0,-1,0,0.6476903,571.3882,3.019047,0,0,3.700826,0.6817793,0.6476903,0,0,0,10.62527,0,0,0,14.00003,100,0.1275339,0.7124593,2.960661,0,14.3261
12/14/2007 10:00:00 AM,0.8091515,52.86755,-155.4736,27.87818,0.9165574,3.479701,55.81595,28.6619,0.4843459,0.4843459,0,0,0,0.4843459,718.4331,2.969863,0,0,3.479701,0.5098377,0.4843459,0,0,0,10.62527,0,0,0,14.00003,100,0.1275339,0.5327804,2.783761,0,14.10497
12/14/2007 11:00:00 AM,1.19924,54.62006,-178.689,23.26639,0.9943644,3.657784,61.07335,31.48675,1.015059,1.015059,0,0,0,1.015059,360.3518,2.5893,0,0,3.657784,1.068483,1.015059,0,0,0,10.62527,0,0,0,14.00003,100,0.1275339,1.116565,2.926227,0,14.28306
12/14/2007 12:00:00 PM,1.067414,53.20783,157.9342,27.02591,1.228982,4.255567,70.69183,33.8362,2.148923,2.148923,0,0,0,2.148923,198.0326,1.993543,0,0,4.255567,2.262024,2.148923,0,0,0,10.62527,0,0,0,14.00003,100,0.1275339,2.363815,3.404454,0,14.88084
12/14/2007 1:00:00 PM,0.6677599,48.99738,136.9463,36.65811,0.7076824,2.666797,57.06982,36.08229,0,0,0,0,0,0,0,2.666797,0,0,2.666797,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1275339,0,2.133438,0,13.29207
12/14/2007 2:00:00 PM,0.6413191,42.84938,119.15,48.78024,0.639812,2.421201,56.36194,37.39826,2.256927,2.256927,0,-1,0,2.256927,107.2787,0.04548833,0,0,2.421201,2.375713,2.256927,0,0,0,10.62527,0,0,0,14.00003,100,0.1275339,2.48262,1.936961,0,13.04648
12/14/2007 3:00:00 PM,0.8911994,35.59692,103.9821,61.91544,0.5286038,2.034838,53.45551,37.82544,0.9177962,0.9177962,0,0,0,0.9177962,221.7092,1.068737,0,0,2.034838,0.9661013,0.9177962,0,0,0,10.62527,0,0,0,14.00003,100,0.1275339,1.009576,1.627871,0,12.66011
12/14/2007 4:00:00 PM,0.4568229,27.86404,90.5463,75.4922,0.2842207,1.13754,46.64388,38.28706,1.275998,1.275998,0,0,0,1.275998,89.14902,0,0,0,1.13754,1.343156,1.275998,0,0,0,10.62527,0,0.2056162,-0.2056162,13.78329,98.45187,0.1275339,1.403598,0.9100319,0,11.76281
12/14/2007 5:00:00 PM,0.2176943,20.1072,78.06558,89.24526,0.1324773,0.5460492,41.31757,37.4396,1.683987,1.683987,0,0,0,1.683987,32.42598,0,2.220446E-16,0,0.5460492,1.772618,1.683987,0,0,0.2284624,10.41966,0,1.226569,-1.226569,12.49037,89.21677,0.1275339,1.852386,0.4368394,0,10.96571
12/14/2007 6:00:00 PM,0.3396389,12.69202,65.94997,103.007,0.02521862,0.1070318,35.86636,35.13149,2.132436,2.132436,0,0,0,2.132436,5.019228,0,0,0,0.1070318,2.24467,2.132436,0,0,1.591316,9.193089,0,2.137638,-2.137638,10.2371,73.12203,0.1275339,2.34568,0.08562547,0,9.300121
12/14/2007 7:00:00 PM,0.1050098,5.948111,53.76799,116.6141,0.01391074,0.05982645,33.34501,32.94051,0.07157184,0.07157184,0,-1,0,0.07157184,83.58936,0,0,0,0.05982645,0.07533878,0.07157184,0,0,3.96647,7.055451,0,0.01551233,-0.01551233,10.22075,73.00523,0.1275339,0.07872903,0.04786116,0,7.115278
12/14/2007 8:00:00 PM,0.01693047,0.1971472,41.22578,129.819,0.001422013,0.006179183,31.35578,31.3145,2.966168,2.966168,0,-1,0,2.966168,0.2083221,0,0,0,0.006179183,3.122283,2.966168,0,0,3.983706,7.039939,0,3.116103,-3.116103,6.936092,49.54342,0.1275339,3.262785,0.004943346,0,7.046118
12/14/2007 9:00:00 PM,0,0,28.1736,90,0,0,29.76428,29.76428,2.097777,2.097777,0,-1,0,2.097777,0,0,4.440892E-16,0,0,2.208187,2.097777,0,0,7.446043,3.923836,0,2.208187,-2.208187,4.608459,32.9175,0.1275339,2.307555,0,0,3.923836
12/14/2007 10:00:00 PM,0,0,14.62666,90,0,0,28.23472,28.23472,0.218926,0.218926,0,-1,0,0.218926,0,0,2.775558E-17,0,0,0.2304484,0.218926,0,0,9.899583,1.715649,0,0.2304484,-0.2304484,4.365545,31.1824,0.1275339,0.2408186,0,0,1.715649
12/14/2007 11:00:00 PM,0,0,0.7667665,90,0,0,26.89809,26.89809,0.5781165,0.5781165,0,-1,0,0.5781165,0,0,0,0,0,0.6085436,0.5781165,0,0,10.15564,1.485201,0,0.6085436,-0.6085436,3.724084,26.60054,0.1275339,0.6359281,0,0,1.485201
12/15/2007 12:00:00 AM,0,0,-13.00183,90,0,0,25.90594,25.90594,0.5035331,0.5035331,0,-1,0,0.5035331,0,0,0,0,0,0.5300348,0.5035331,0,0,10.8318,0.8766573,0,0.5300348,-0.5300348,3.165378,22.6098,0.1275339,0.5538864,0,0,0.8766573
12/15/2007 1:00:00 AM,0,0,-26.5916,90,0,0,24.85868,24.85868,0.4568729,0.3292914,0,-1,0,0.3292914,0,0,0.1275815,0.1732688,0,0.3466225,0.3292914,0,0,11.42072,0.3466225,0,0.3466225,-0.3466225,2.800006,20,0.1275339,0.5025602,0,0,0.3466225
12/15/2007 2:00:00 AM,0.01106434,0,-39.70071,90,0,0,23.94922,23.94922,0.2275581,0,0,-1,0,0,0,0,0.2275581,0.250314,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1275339,0.250314,0,0,0
12/15/2007 3:00:00 AM,0.1434537,5.259137,-52.29367,118.1824,0.01058706,0.04788987,23.42084,23.11555,0.3880706,0.04549538,0,-1,0,0.04549538,105.2632,0,0.3425753,0.4177786,0.04788987,0.04788987,0.04549538,0,0,11.80586,0,0,0,0,2.800006,20,0.1275339,0.4268777,0.0383119,0,0.04788987
12/15/2007 4:00:00 AM,0.3728935,11.90122,-64.50175,104.6128,0.02368161,0.1073721,22.95071,22.26809,0.3863431,0.1020035,0,-1,0,0.1020035,105.2632,0,0.2843396,0.4045767,0.1073721,0.1073721,0.1020035,0,0,11.80586,0,0,0,0,2.800006,20,0.1275339,0.4249774,0.08589768,0,0.1073721
12/15/2007 5:00:00 AM,0.5702372,19.25301,-76.60245,90.86545,0.03779922,0.1715797,22.71668,21.62733,0.1914773,0.1914773,3.69674,0,1.17421,0.1914773,89.60835,0,0,0,0.1715797,0,0,3.505263,3.33,11.80586,0,3.50158,0,3.50158,6.121896,43.72774,0.1276131,0.210625,0.1372637,5,0.1715797
12/15/2007 6:00:00 AM,0.726666,26.98704,-89.0104,77.10872,0.2710482,1.192991,28.85925,21.00724,0,0,3.505263,0,1.121937,0,0,0,0,0,1.192991,0,0,3.505263,3.33,8.30428,3.151422,4.522991,0,4.522991,10.41278,74.37686,0.1276417,0,0.9543927,5,4.344413
12/15/2007 7:00:00 AM,0.8184326,34.74445,-102.2954,63.50633,0.5030993,2.145066,34.99538,20.34581,1.318492,1.318492,2.872905,0,0.949303,1.318492,162.6908,0,0,0,2.145066,0,0,1.554412,1.476691,3.78129,7.222114,3.621758,0,3.621758,13.84868,98.91897,0.1276498,1.450342,1.716053,5,9.36718
12/15/2007 8:00:00 AM,1.108493,42.08337,-117.2133,50.3058,0.703433,2.882858,42.36766,21.75824,1.649021,1.649021,0,0,0,1.649021,174.8224,0.987515,0,0,2.882858,1.735812,1.649021,0,0,0.1595318,10.4817,0.1595318,0,0.1595318,14.00003,100,0.1276443,1.813923,2.306287,0,13.36455
12/15/2007 9:00:00 AM,1.153253,48.40328,-134.6611,38.02425,0.8584563,3.363887,50.37743,25.05849,0.8930212,0.8930212,0,-1,0,0.8930212,376.6861,2.423865,0,0,3.363887,0.9400223,0.8930212,0,0,0,10.62527,0,0,0,14.00003,100,0.1276443,0.9823233,2.69111,0,13.98916
12/15/2007 10:00:00 AM,1.409308,52.8922,-155.289,27.97878,0.957633,3.61281,56.87853,28.48276,0.0543492,0.0543492,0,0,0,0.0543492,6647.402,3.5556,0,0,3.61281,0.05720969,0.0543492,0,0,0,10.62527,0,0,0,14.00003,100,0.1276443,0.05978413,2.890248,0,14.23808
12/15/2007 11:00:00 AM,1.259571,54.66888,-178.5108,23.32059,0.9942181,3.661756,60.87119,31.29383,1.494872,1.494872,0,0,0,1.494872,244.9545,2.088206,0,0,3.661756,1.573549,1.494872,0,0,0,10.62527,0,0,0,14.00003,100,0.1276443,1.644359,2.929404,0,14.28703
12/15/2007 12:00:00 PM,1.20604,53.27867,158.0836,27.01332,0.9657227,3.523172,62.42323,33.65706,0,0,0,0,0,0,0,3.523172,0,0,3.523172,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1276443,0,2.818537,0,14.14845
12/15/2007 1:00:00 PM,1.258452,49.08331,137.0608,36.60368,0.8740855,3.198411,61.93622,35.91005,0.8524897,0.8524897,0,0,0,0.8524897,375.1847,2.301053,0,0,3.198411,0.8973576,0.8524897,0,0,0,10.62527,0,0,0,14.00003,100,0.1276443,0.9377387,2.558729,0,13.82368
12/15/2007 2:00:00 PM,1.051991,42.94372,119.2375,48.70438,0.725539,2.706354,58.77323,37.22602,0.4517291,0.4517291,0,-1,0,0.4517291,599.1099,2.230849,0,0,2.706354,0.4755043,0.4517291,0,0,0,10.62527,0,0,0,14.00003,100,0.1276443,0.496902,2.165083,0,13.33163
12/15/2007 3:00:00 PM,0.8889076,35.6952,104.0533,61.82735,0.5301802,2.042006,53.36313,37.68764,0,0,0,0,0,0,0,2.042006,0,0,2.042006,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1276443,0,1.633605,0,12.66728
12/15/2007 4:00:00 PM,0.6821079,27.96348,90.60953,75.39606,0.3012686,1.20339,46.99614,38.13548,2.77705,2.77705,0,0,0,2.77705,43.33338,0,0,0,1.20339,2.92321,2.77705,0,0,0,10.62527,0,1.719821,-1.719821,12.18718,87.05109,0.1276443,3.054755,0.9627116,0,11.82866
12/15/2007 5:00:00 PM,0.4906652,20.20581,78.12666,89.14318,0.05428171,0.2267001,38.88757,37.3018,1.244216,1.244216,0,0,0,1.244216,18.22032,0,2.220446E-16,0,0.2267001,1.309701,1.244216,0,0,1.910912,8.905454,0,1.083001,-1.083001,11.04559,78.89695,0.1276443,1.368638,0.1813601,0,9.132154
12/15/2007 6:00:00 PM,0.303967,12.78803,66.01311,102.9001,0.02262169,0.09610799,35.67345,35.01437,0.624748,0.624748,0,0,0,0.624748,15.38348,0,0,0,0.09610799,0.6576294,0.624748,0,0,3.114246,7.822453,0,0.5615215,-0.5615215,10.4537,74.66913,0.1276443,0.6872228,0.07688639,0,7.918561
12/15/2007 7:00:00 PM,0.09458794,6.039636,53.83644,116.5033,0.02204871,0.09475633,33.48527,32.84406,1.935134,1.935134,0,-1,0,1.935134,4.89663,0,2.220446E-16,0,0.09475633,2.036983,1.935134,0,0,3.738159,7.260931,0,1.942227,-1.942227,8.406412,60.04568,0.1276443,2.128647,0.07580506,0,7.355688
12/15/2007 8:00:00 PM,0.0136402,0.2820348,41.30197,129.7054,0.002343266,0.01018604,31.28606,31.21804,1.986887,1.986887,0,-1,0,1.986887,0.5126632,0,2.220446E-16,0,0.01018604,2.09146,1.986887,0,0,5.896188,5.318705,0,2.081274,-2.081274,6.212557,44.37532,0.1276443,2.185576,0.008148831,0,5.328891
12/15/2007 9:00:00 PM,0,0,28.25901,90,0,0,29.68849,29.68849,1.69564,1.69564,0,-1,0,1.69564,0,0,0,0,0,1.784884,1.69564,0,0,8.208715,3.237431,0,1.784884,-1.784884,4.331124,30.93654,0.1276443,1.865204,0,0,3.237431
12/15/2007 10:00:00 PM,0,0,14.7215,90,0,0,28.13827,28.13827,0.3058853,0.3058853,0,-1,0,0.3058853,0,0,0,0,0,0.3219846,0.3058853,0,0,10.19192,1.452546,0,0.3219846,-0.3219846,3.991723,28.51225,0.1276443,0.3364739,0,0,1.452546
12/15/2007 11:00:00 PM,0,0,0.8697868,90,0,0,26.8223,26.8223,0.7610188,0.7610188,0,-1,0,0.7610188,0,0,1.110223E-16,0,0,0.8010725,0.7610188,0,0,10.54968,1.130562,0,0.8010725,-0.8010725,3.147318,22.4808,0.1276443,0.8371207,0,0,1.130562
12/16/2007 12:00:00 AM,0,0,-12.89301,90,0,0,25.80949,25.80949,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.43976,0.3294894,0,0,0,3.147318,22.4808,0.1276443,0,0,0,0.3294894
12/16/2007 1:00:00 AM,0,0,-26.48034,90,0,0,24.7829,24.7829,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.43976,0.3294894,0,0,0,3.147318,22.4808,0.1276443,0,0,0,0.3294894
12/16/2007 2:00:00 AM,0.001695392,0,-39.58873,90,0,0,23.87343,23.87343,0.7556325,0.313015,0,-1,0,0.313015,0,0,0.4426175,0.5181807,0,0.3294894,0.313015,0,0,11.43976,0.3294894,0,0.3294894,-0.3294894,2.800006,20,0.1276443,0.8311957,0,0,0.3294894
12/16/2007 3:00:00 AM,0.04740917,5.251583,-52.18144,118.2729,0.03433807,0.1548563,24.03046,23.03975,0.4401457,0.1471135,0,-1,0,0.1471135,105.2632,0,0.2930322,0.4547376,0.1548563,0.1548563,0.1471135,0,0,11.80586,0,0,0,0,2.800006,20,0.1276443,0.4841603,0.1238851,0,0.1548563
12/16/2007 4:00:00 AM,0.1179988,11.88562,-64.38839,104.7106,0.07901051,0.3555463,24.46581,22.18541,0.3613173,0.3377689,0,-1,0,0.3377689,105.2632,0,0.02354839,0.3298953,0.3555463,0.3555463,0.3377689,0,0,11.80586,0,0,0,0,2.800006,20,0.1276443,0.3974491,0.284437,0,0.3555463
12/16/2007 5:00:00 AM,0.231289,19.23221,-76.48587,90.96844,0.115811,0.5200856,24.87456,21.53087,0.4447737,0.4447737,3.950037,0,1.24336,0.4447737,116.9326,0,0,0,0.5200856,0,0,3.505263,3.33,11.80586,0,3.850085,0,3.850085,6.452518,46.08932,0.1277318,0.4892511,0.4160685,5,0.5200856
12/16/2007 6:00:00 AM,0.4963004,26.96419,-88.88736,77.21576,0.2767021,1.217326,28.94785,20.93145,0.1178114,0.1178114,3.623075,0,1.154099,0.1178114,1033.284,0,0,0,1.217326,0,0,3.505263,3.33,7.955775,3.465077,4.547326,0,4.547326,10.76649,76.90334,0.1277689,0.1295926,0.9738609,5,4.682403
12/16/2007 7:00:00 AM,0.752682,34.7233,-102.1615,63.61651,0.6252501,2.616284,38.53033,20.27002,0.6445897,0.6445897,1.478447,0,0.5686162,0.6445897,405.8836,0,0,0,2.616284,0,0,0.8338577,0.7921648,3.408448,7.557671,3.408448,0,3.408448,14.00003,100,0.1276713,0.7090486,2.093027,5,10.17395
12/16/2007 8:00:00 AM,0.9424766,42.06867,-117.0637,50.41776,0.9389495,3.700909,49.35196,21.68245,0.1701005,0.1701005,0,0,0,0.1701005,2175.719,3.521856,0,0,3.700909,0.1790532,0.1701005,0,0,0,10.62527,0,0,0,14.00003,100,0.1276713,0.1871106,2.960727,0,14.32618
12/16/2007 9:00:00 AM,1.124425,48.40121,-134.4924,38.13433,0.8574252,3.362746,50.22675,24.94136,1.843081,1.843081,0,-1,0,1.843081,182.4524,1.42266,0,0,3.362746,1.940085,1.843081,0,0,0,10.62527,0,0,0,14.00003,100,0.1276713,2.027389,2.690197,0,13.98802
12/16/2007 10:00:00 AM,1.281249,52.90973,-155.1056,28.07446,0.9570338,3.614273,56.70514,28.33118,0.9425821,0.9425821,0,0,0,0.9425821,383.4439,2.622082,0,0,3.614273,0.9921917,0.9425821,0,0,0,10.62527,0,0,0,14.00003,100,0.1276713,1.03684,2.891418,0,14.23955
12/16/2007 11:00:00 AM,1.419499,54.71061,-178.331,23.36841,0.9940966,3.665329,60.69096,31.12158,1.192597,1.192597,0,0,0,1.192597,307.3401,2.409963,0,0,3.665329,1.255365,1.192597,0,0,0,10.62527,0,0,0,14.00003,100,0.1276713,1.311857,2.932263,0,14.2906
12/16/2007 12:00:00 PM,1.30616,53.34283,158.2373,26.99494,0.9660923,3.5281,62.2581,33.48481,0.143746,0.143746,0,0,0,0.143746,2454.399,3.376788,0,0,3.5281,0.1513116,0.143746,0,0,0,10.62527,0,0,0,14.00003,100,0.1276713,0.1581206,2.82248,0,14.15337
12/16/2007 1:00:00 PM,1.248165,49.16315,137.1808,36.54482,0.874926,3.204578,61.77876,35.73091,0.4967859,0.4967859,0,0,0,0.4967859,645.0622,2.681646,0,0,3.204578,0.5229325,0.4967859,0,0,0,10.62527,0,0,0,14.00003,100,0.1276713,0.5464645,2.563663,0,13.82985
12/16/2007 2:00:00 PM,1.176414,43.03248,119.3309,48.62526,0.7267983,2.713061,58.64998,37.06755,0.7513463,0.7513463,0,-1,0,0.7513463,361.0933,1.92217,0,0,2.713061,0.7908909,0.7513463,0,0,0,10.62527,0,0,0,14.00003,100,0.1276713,0.826481,2.170449,0,13.33834
12/16/2007 3:00:00 PM,0.8299031,35.78821,104.1302,61.73691,0.5317778,2.04967,53.23648,37.51539,2.529821,2.529821,0,0,0,2.529821,81.02036,0,0,0,2.04967,2.66297,2.529821,0,0,0,10.62527,0,0.6132997,-0.6132997,13.35355,95.38233,0.1276713,2.782804,1.639736,0,12.67494
12/16/2007 4:00:00 PM,0.6433517,28.05775,90.67805,75.29834,0.3842813,1.515043,49.30771,37.9839,0.8928566,0.8928566,0,0,0,0.8928566,169.6849,0,0,0,1.515043,0.9398491,0.8928566,0,0,0.681444,10.01197,0.5751935,0,0.5751935,13.89923,99.28001,0.1276517,0.9821423,1.212034,0,11.52702
12/16/2007 5:00:00 PM,0.4507004,20.29919,78.19259,89.04021,0.05718712,0.2389022,38.83457,37.16401,0.8963699,0.8963699,0,0,0,0.8963699,26.65219,0,0,0,0.2389022,0.9435472,0.8963699,0,0,0.1062506,10.52965,0,0.704645,-0.704645,13.15647,93.97459,0.1276517,0.9860069,0.1911218,0,10.76855
12/16/2007 6:00:00 PM,0.2457265,12.87862,66.08067,102.7931,0.02393845,0.1017519,35.58085,34.88346,0.1695877,0.1695877,0,0,0,0.1695877,59.99958,0,2.775558E-17,0,0.1017519,0.1785134,0.1695877,0,0,0.8891895,9.825004,0,0.07676147,-0.07676147,13.07555,93.39664,0.1276517,0.1865465,0.08140154,0,9.926756
12/16/2007 7:00:00 PM,0.05454332,6.125474,53.90881,116.3931,0.03976771,0.1705497,33.88383,32.72692,1.39471,1.39471,0,-1,0,1.39471,12.22832,0,2.220446E-16,0,0.1705497,1.468116,1.39471,0,0,0.97448,9.748242,0,1.297566,-1.297566,11.7078,83.62698,0.1276517,1.534181,0.1364397,0,9.918792
12/16/2007 8:00:00 PM,0.007498262,0.3609123,41.3815,129.5935,0.005531176,0.02404675,31.26147,31.10091,1.744646,1.744646,0,-1,0,1.744646,1.378317,0,2.220446E-16,0,0.02404675,1.836469,1.744646,0,0,2.41622,8.450676,0,1.812422,-1.812422,9.797339,69.98085,0.1276517,1.91911,0.0192374,0,8.474723
12/16/2007 9:00:00 PM,0,0,28.34707,90,0,0,29.57136,29.57136,0.1714735,0.1714735,0,-1,0,0.1714735,0,0,2.775558E-17,0,0,0.1804984,0.1714735,0,0,4.430023,6.638253,0,0.1804984,-0.1804984,9.607077,68.62184,0.1276517,0.1886208,0,0,6.638253
12/16/2007 10:00:00 PM,0,0,14.81815,90,0,0,28.04181,28.04181,0.6700163,0.6700163,0,-1,0,0.6700163,0,0,1.110223E-16,0,0,0.7052803,0.6700163,0,0,4.630577,6.457755,0,0.7052803,-0.7052803,8.863647,63.31163,0.1276517,0.7370179,0,0,6.457755
12/16/2007 11:00:00 PM,0,0,0.9736977,90,0,0,26.70517,26.70517,0.4970482,0.4970482,0,-1,0,0.4970482,0,0,0,0,0,0.5232086,0.4970482,0,0,5.414222,5.752475,0,0.5232086,-0.5232086,8.312136,59.37228,0.1276517,0.546753,0,0,5.752475
12/17/2007 12:00:00 AM,0,0,-12.78431,90,0,0,25.71303,25.71303,0.685119,0.685119,0,-1,0,0.685119,0,0,0,0,0,0.7211779,0.685119,0,0,5.995564,5.229266,0,0.7211779,-0.7211779,7.551948,53.94238,0.1276517,0.7536309,0,0,5.229266
12/17/2007 1:00:00 AM,0,0,-26.37009,90,0,0,24.70711,24.70711,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.796874,4.508088,0,0,0,7.551948,53.94238,0.1276517,0,0,0,4.508088
12/17/2007 2:00:00 AM,0.009156902,0,-39.47853,90,0,0,23.81831,23.81831,0.4865957,0.4865957,0,-1,0,0.4865957,0,0,1.110223E-16,0,0,0.512206,0.4865957,0,0,6.796874,4.508088,0,0.512206,-0.512206,7.012035,50.08587,0.1276517,0.5352552,0,0,4.508088
12/17/2007 3:00:00 AM,0.06290495,5.23756,-52.07161,118.3657,0.03316952,0.1496526,23.94155,22.98464,0.04777303,0.04777303,0,-1,0,0.04777303,313.2576,0,0,0,0.1496526,0.0502874,0.04777303,0,0,7.365991,3.995882,0.09936521,0,0.09936521,7.106301,50.75919,0.1276483,0.05255033,0.1197221,0,4.145535
12/17/2007 4:00:00 AM,0.1804627,11.86373,-64.27796,104.8099,0.04580858,0.2071809,23.45128,22.13029,0.06373922,0.06373922,0,-1,0,0.06373922,325.0446,0,0,0,0.2071809,0.06709392,0.06373922,0,0,7.266626,4.085311,0.140087,0,0.140087,7.2392,51.70847,0.1276436,0.07011314,0.1657447,0,4.292492
12/17/2007 5:00:00 AM,0.3439044,19.20522,-76.37265,91.07224,0.03893295,0.1768359,22.59076,21.46886,0.1582473,0.1582473,0,0,0,0.1582473,111.7466,0,0,0,0.1768359,0.1665761,0.1582473,0,0,7.126539,4.211389,0.01025983,0,0.01025983,7.248933,51.77799,0.1276432,0.174072,0.1414687,0,4.388225
12/17/2007 6:00:00 AM,0.7298424,26.93517,-88.76802,77.3229,0.267459,1.178779,28.59509,20.84877,0.2854624,0.2854624,0,0,0,0.2854624,412.9367,0,0,0,1.178779,0.3004867,0.2854624,0,0,7.116279,4.220623,0.8782924,0,0.8782924,8.082154,57.72956,0.1276134,0.3140086,0.9430233,0,5.399402
12/17/2007 7:00:00 AM,0.8334916,34.69589,-102.0316,63.72597,0.4998024,2.133821,34.74475,20.19423,2.192382,2.192382,0,0,0,2.192382,97.32886,0,0,0,2.133821,2.307771,2.192382,0,0,6.237987,5.011086,0,0.1739503,-0.1739503,7.898795,56.41985,0.1276134,2.41162,1.707056,0,7.144907
12/17/2007 8:00:00 AM,0.7266481,42.0475,-116.918,50.52798,0.7202705,2.946241,42.7155,21.60666,1.133513,1.133513,0,0,0,1.133513,259.9211,0,0,0,2.946241,1.193172,1.133513,0,0,6.431265,4.837136,1.753069,0,1.753069,9.561901,68.29916,0.1275538,1.246865,2.356993,0,7.783377
12/17/2007 9:00:00 AM,1.142922,48.39235,-134.3268,38.24131,0.8564067,3.361234,50.09756,24.8449,0,0,0,-1,0,0,0,0,0,0,3.361234,0,0,0,0,4.678196,6.414898,3.361234,0,3.361234,12.75065,91.07588,0.1274397,0,2.688987,0,9.776133
12/17/2007 10:00:00 AM,1.224228,52.92017,-154.9236,28.16517,0.9564546,3.615491,56.54647,28.19339,2.378868,2.378868,0,0,0,2.378868,151.9837,0,0,0,3.615491,2.504072,2.378868,0,0,1.316962,9.440009,1.111419,0,1.111419,13.80503,98.60719,0.127402,2.616755,2.892393,0,13.0555
12/17/2007 11:00:00 AM,0.9851549,54.74522,-178.1497,23.40986,1.141828,4.097846,65.0693,30.98379,0,0,0,0,0,0,0,3.892303,0,0,4.097846,0,0,0,0,0.2055422,10.44029,0.2055422,0,0.2055422,14.00003,100,0.1273951,0,3.278276,0,14.53813
12/17/2007 12:00:00 PM,0.9309698,53.40026,158.395,26.97077,1.065808,3.822713,65.16567,33.34702,1.873304,1.873304,0,0,0,1.873304,204.0626,1.850814,0,0,3.822713,1.971899,1.873304,0,0,0,10.62527,0,0,0,14.00003,100,0.1273951,2.060634,3.058171,0,14.44799
12/17/2007 1:00:00 PM,0.4865012,49.23684,137.3063,36.48156,0.459563,1.81357,49.1403,35.6,0,0,0,0,0,0,0,1.81357,0,0,1.81357,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1273951,0,1.450856,0,12.43884
12/17/2007 2:00:00 PM,0.6899387,43.11559,119.4301,48.54293,0.6934779,2.606414,57.51035,36.93664,2.004879,2.004879,0,-1,0,2.004879,130.0036,0.4960151,0,0,2.606414,2.110399,2.004879,0,0,0,10.62527,0,0,0,14.00003,100,0.1273951,2.205367,2.085131,0,13.23169
12/17/2007 3:00:00 PM,0.5095119,35.87587,104.2127,61.64418,0.4410532,1.72799,50.40681,37.39826,0.1688676,0.1688676,0,0,0,0.1688676,1023.281,1.550234,0,0,1.72799,0.1777554,0.1688676,0,0,0,10.62527,0,0,0,14.00003,100,0.1273951,0.1857544,1.382392,0,12.35326
12/17/2007 4:00:00 PM,0.5903386,28.14678,90.75179,75.19909,0.3558471,1.410521,48.35825,37.88055,0,0,0,0,0,0,0,1.410521,0,0,1.410521,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1273951,0,1.128417,0,12.0358
12/17/2007 5:00:00 PM,0.3269421,20.38728,78.26333,88.93642,0.07531536,0.3139355,39.24777,37.04688,0,0,0,0,0,0,0,0.3139355,0,0,0.3139355,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1273951,0,0.2511484,0,10.93921
12/17/2007 6:00:00 PM,0.2202497,12.96375,66.15257,102.686,0.03315323,0.140797,35.74609,34.78011,1.888676,1.888676,0,0,0,1.888676,7.454803,0,0,0,0.140797,1.98808,1.888676,0,0,0,10.62527,0,1.847283,-1.847283,12.05282,86.09141,0.1273951,2.077543,0.1126376,0,10.76607
12/17/2007 7:00:00 PM,0.08846968,6.205576,53.98502,116.2837,0.02982534,0.1281687,33.49785,32.63047,2.66127,2.66127,0,-1,0,2.66127,4.816072,0,0,0,0.1281687,2.801337,2.66127,0,0,2.052536,8.777991,0,2.673168,-2.673168,9.235054,65.96455,0.1273951,2.927397,0.1025349,0,8.90616
12/17/2007 8:00:00 PM,0.02093774,0.4337382,41.4643,129.4832,0.001645857,0.007162317,31.07289,31.02513,2.456588,2.456588,0,-1,0,2.456588,0.2915555,0,4.440892E-16,0,0.007162317,2.585882,2.456588,0,0,5.022723,6.104824,0,2.578719,-2.578719,6.516845,46.5488,0.1273951,2.702246,0.005729853,0,6.111986
12/17/2007 9:00:00 PM,0,0,28.43769,90,0,0,29.49557,29.49557,1.037475,1.037475,0,-1,0,1.037475,0,0,0,0,0,1.092079,1.037475,0,0,7.887967,3.526104,0,1.092079,-1.092079,5.365693,38.3263,0.1273951,1.141223,0,0,3.526104
12/17/2007 10:00:00 PM,0,0,14.91653,90,0,0,27.95913,27.95913,0.06365271,0.06365271,0,-1,0,0.06365271,0,0,0,0,0,0.06700285,0.06365271,0,0,9.101388,2.434025,0,0.06700285,-0.06700285,5.295066,37.82182,0.1273951,0.07001798,0,0,2.434025
12/17/2007 11:00:00 PM,0,0,1.07842,90,0,0,26.62249,26.62249,0.07319901,0.07319901,0,-1,0,0.07319901,0,0,1.387779E-17,0,0,0.07705159,0.07319901,0,0,9.175836,2.367022,0,0.07705159,-0.07705159,5.213846,37.24168,0.1273951,0.08051891,0,0,2.367022
12/18/2007 12:00:00 AM,0,0,-12.67582,90,0,0,25.61657,25.61657,0.7113722,0.7113722,0,-1,0,0.7113722,0,0,0,0,0,0.7488129,0.7113722,0,0,9.261449,2.28997,0,0.7488129,-0.7488129,4.424528,31.60371,0.1273951,0.7825094,0,0,2.28997
12/18/2007 1:00:00 AM,0,0,-26.26092,90,0,0,24.58998,24.58998,0.02268565,0.02268565,0,-1,0,0.02268565,0,0,3.469447E-18,0,0,0.02387963,0.02268565,0,0,10.09346,1.541158,0,0.02387963,-0.02387963,4.399357,31.42392,0.1273951,0.02495421,0,0,1.541158
12/18/2007 2:00:00 AM,0.01114058,0,-39.37016,90,0,0,23.72185,23.72185,0.02955889,0.02955889,0,-1,0,0.02955889,0,0,3.469447E-18,0,0,0.03111462,0.02955889,0,0,10.12,1.517278,0,0.03111462,-0.03111462,4.36656,31.18965,0.1273951,0.03251478,0,0,1.517278
12/18/2007 3:00:00 AM,0.06515495,5.217098,-51.96426,118.4606,0.03179389,0.1435433,23.8053,22.88818,0.329554,0.329554,0,-1,0,0.329554,43.55685,0,0,0,0.1435433,0.3468989,0.329554,0,0,10.15457,1.486163,0,0.2033556,-0.2033556,4.152204,29.65854,0.1273951,0.3625094,0.1148347,0,1.629707
12/18/2007 4:00:00 AM,0.04206808,11.83556,-64.17053,104.9106,0.03400575,0.1541332,23.0141,22.03383,0.4740055,0.4740055,0,-1,0,0.4740055,32.51717,0,5.551115E-17,0,0.1541332,0.4989532,0.4740055,0,0,10.38052,1.282808,0,0.34482,-0.34482,3.788732,27.06231,0.1273951,0.5214061,0.1233066,0,1.436941
