Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/18/2007 5:00:00 AM,0.1071073,19.17208,-76.26288,91.17676,0.08595927,0.3879994,23.85207,21.3724,0.2757888,0.2757888,0,0,0,0.2757888,140.6872,0,0,0,0.3879994,0.290304,0.2757888,0,0,10.76365,0.9379877,0.09769543,0,0.09769543,3.881413,27.72433,0.1273918,0.3033677,0.3103996,0,1.325987
12/18/2007 6:00:00 AM,0.1199326,26.90004,-88.65248,77.43004,0.09781943,0.4420995,23.59417,20.77299,0.7331624,0.7331624,0,0,0,0.7331624,60.30035,0,0,0,0.4420995,0.7717499,0.7331624,0,0,10.66596,1.025914,0,0.3296504,-0.3296504,3.533931,25.24232,0.1273918,0.8064786,0.3536796,0,1.468013
12/18/2007 7:00:00 AM,0.2284256,34.66228,-101.9057,63.83462,0.1893167,0.847186,25.58076,20.11156,0.9380578,0.9380578,4.443321,0,1.378027,0.9380578,90.31277,0,0,0,0.847186,0,0,3.505263,3.33,11.03223,0.6962633,4.177186,0,4.177186,7.496758,53.54816,0.1275077,1.031864,0.6777487,5,1.543449
12/18/2007 8:00:00 AM,0.23987,42.01992,-116.7762,50.63639,0.199381,0.8847209,27.25763,21.48953,0,0,3.505263,0,1.121937,0,0,0,0,0,0.8847209,0,0,3.505263,3.33,6.855049,4.45573,4.214721,0,4.214721,11.49519,82.10836,0.1275467,0,0.7077767,5,5.340452
12/18/2007 9:00:00 AM,0.303238,48.37672,-134.1646,38.34512,0.2560667,1.108168,32.14563,24.70711,1.077351,1.077351,0,-1,0,1.077351,102.8604,0,0,0,1.108168,1.134054,1.077351,0,0,2.640327,8.24898,0,0.02588581,-0.02588581,11.46791,81.91346,0.1275467,1.185086,0.8865342,0,9.357147
12/18/2007 10:00:00 AM,0.2314802,52.92352,-154.7431,28.25089,0.1920028,0.824542,33.62626,28.04181,1.314231,1.314231,0,0,0,1.314231,62.73952,0,0,0,0.824542,1.383401,1.314231,0,0,2.66909,8.223094,0,0.5588587,-0.5588587,10.87882,77.70569,0.1275467,1.445654,0.6596336,0,9.047636
12/18/2007 11:00:00 AM,0.2947179,54.77271,-177.9672,23.44494,0.2469163,1.036021,38.01961,30.81154,2.004782,2.004782,0,0,0,2.004782,51.67752,0,4.440892E-16,0,1.036021,2.110297,2.004782,0,0,3.290044,7.664235,0,1.074275,-1.074275,9.746433,69.61724,0.1275467,2.20526,0.8288172,0,8.700256
12/18/2007 12:00:00 PM,0.3032797,53.45093,158.5567,26.94083,0.2549774,1.054883,40.63441,33.17477,2.531624,2.531624,0,0,0,2.531624,41.66825,0,0,0,1.054883,2.664867,2.531624,0,0,4.483683,6.58996,0,1.609984,-1.609984,8.049361,57.49532,0.1275467,2.784786,0.8439066,0,7.644843
12/18/2007 1:00:00 PM,0.4069065,49.30434,137.4372,36.41395,0.36305,1.457377,46.11143,35.44154,2.394341,2.394341,0,0,0,2.394341,60.86755,0,0,0,1.457377,2.520359,2.394341,0,0,6.272554,4.979976,0,1.062982,-1.062982,6.928879,49.49189,0.1275467,2.633775,1.165901,0,6.437353
12/18/2007 2:00:00 PM,0.2548959,43.19299,119.535,48.45744,0.2125808,0.8682496,42.98899,36.7575,2.3988,2.3988,0,-1,0,2.3988,36.19517,0,0,0,0.8682496,2.525052,2.3988,0,0,7.453645,3.916993,0,1.656803,-1.656803,5.182456,37.01747,0.1275467,2.63868,0.6945997,0,4.785243
12/18/2007 3:00:00 PM,0.1489686,35.95813,104.3007,61.54922,0.1224413,0.5060238,40.82942,37.24669,0,0,0,0,0,0,0,0,0,0,0.5060238,0,0,0,0,9.294538,2.260191,0.5060238,0,0.5060238,5.662512,40.44643,0.1275295,0,0.404819,0,2.766214
12/18/2007 4:00:00 PM,0.09570369,28.23052,90.83069,75.0984,0.07813693,0.3243535,40.01377,37.72898,1.496596,1.496596,0,0,0,1.496596,21.67275,0,2.220446E-16,0,0.3243535,1.575364,1.496596,0,0,8.788513,2.715612,0,1.251011,-1.251011,4.343831,31.0273,0.1275295,1.646256,0.2594828,0,3.039966
12/18/2007 5:00:00 PM,0.1631669,20.47002,78.33879,88.83191,0.1246014,0.5157014,40.5611,36.91597,1.714564,1.714564,4.966511,0,1.520857,1.714564,30.0777,0,0,0,0.5157014,0,0,3.251947,3.08935,10.17852,1.464601,3.605051,0,3.605051,7.763883,55.45619,0.1277065,1.88602,0.4125611,5,1.980303
12/18/2007 6:00:00 PM,0.07450648,13.04335,66.22876,102.5788,0.05976954,0.2529391,36.41234,34.66987,2.688283,2.688283,5,0,1.53,2.688283,9.408946,0,0,0,0.2529391,0,0,2.311717,2.196131,6.573474,4.709147,2.44907,0,2.44907,10.08727,72.05181,0.1278287,2.957112,0.2023513,5,4.962086
12/18/2007 7:00:00 PM,0.08295708,6.279893,54.06502,116.175,0.03520459,0.1512539,33.5372,32.51334,2.254349,2.254349,0,-1,0,2.254349,6.709425,0,0,0,0.1512539,2.372999,2.254349,0,0,4.124404,6.91331,0,2.221745,-2.221745,7.745349,55.32381,0.1278287,2.479784,0.1210031,0,7.064564
12/18/2007 8:00:00 PM,0.008991882,0.5004728,41.55029,129.3748,0.006281985,0.02733501,31.09032,30.908,2.513701,2.513701,0,-1,0,2.513701,1.087441,0,4.440892E-16,0,0.02733501,2.646001,2.513701,0,0,6.593011,4.691565,0,2.618666,-2.618666,4.985032,35.6073,0.1278287,2.765071,0.02186801,0,4.7189
12/18/2007 9:00:00 PM,0,0,28.53079,90,0,0,29.39911,29.39911,0.2819994,0.2819994,0,-1,0,0.2819994,0,0,5.551115E-17,0,0,0.2968414,0.2819994,0,0,9.50264,2.072898,0,0.2968414,-0.2968414,4.672134,33.37232,0.1278287,0.3101993,0,0,2.072898
12/18/2007 10:00:00 PM,0,0,15.01657,90,0,0,27.84889,27.84889,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.832464,1.776057,0,0,0,4.672134,33.37232,0.1278287,0,0,0,1.776057
12/18/2007 11:00:00 PM,0,0,1.183876,90,0,0,26.52604,26.52604,0.7195017,0.7195017,0,-1,0,0.7195017,0,0,0,0,0,0.7573702,0.7195017,0,0,9.832464,1.776057,0,0.7573702,-0.7573702,3.873796,27.66991,0.1278287,0.7914518,0,0,1.776057
12/19/2007 12:00:00 AM,0,0,-12.56761,90,0,0,25.52011,25.52011,0.2772135,0.2772135,0,-1,0,0.2772135,0,0,0,0,0,0.2918037,0.2772135,0,0,10.67399,1.018687,0,0.2918037,-0.2918037,3.566207,25.47286,0.1278287,0.3049349,0,0,1.018687
12/19/2007 1:00:00 AM,0,0,-26.15291,90,0,0,24.49352,24.49352,0.0135452,0.0135452,0,-1,0,0.0135452,0,0,1.734723E-18,0,0,0.0142581,0.0135452,0,0,10.99821,0.7268829,0,0.0142581,-0.0142581,3.551178,25.36551,0.1278287,0.01489971,0,0,0.7268829
12/19/2007 2:00:00 AM,0.008465819,0,-39.26372,90,0,0,23.60472,23.60472,0.5608754,0.5608754,0,-1,0,0.5608754,0,0,0,0,0,0.5903952,0.5608754,0,0,11.01406,0.7126248,0,0.5903952,-0.5903952,2.928847,20.92029,0.1278287,0.616963,0,0,0.7126248
12/19/2007 3:00:00 AM,0.09076786,5.19023,-51.85947,118.5577,0.01271432,0.05758928,23.15138,22.78483,0,0,0,-1,0,0,0,0,0,0,0.05758928,0,0,0,0,11.67005,0.1222297,0.05758928,0,0.05758928,2.983481,21.31054,0.1278268,0,0.04607142,0,0.1798189
12/19/2007 4:00:00 AM,0.1445407,11.80117,-64.06619,105.0126,0.07173528,0.3235464,24.00699,21.93737,0.5716923,0.4727261,0,-1,0,0.4727261,68.44268,0,0.09896629,0.4020308,0.3235464,0.4976064,0.4727261,0,0,11.61246,0.17406,0,0.17406,-0.17406,2.800006,20,0.1278268,0.6288616,0.2588371,0,0.4976064
12/19/2007 5:00:00 AM,0.2128465,19.13284,-76.15663,91.28192,0.1224926,0.5502626,24.81236,21.27595,0.06089179,0.06089179,0,0,0,0.06089179,903.673,0,0,0,0.5502626,0.06409662,0.06089179,0,0,11.80586,0,0.486166,0,0.486166,3.261223,23.2944,0.1278103,0.06698097,0.4402101,0,0.5502626
12/19/2007 6:00:00 AM,0.4525142,26.85885,-88.54084,77.53709,0.2552383,1.127951,28.06561,20.67653,0.1645879,0.1645879,0,0,0,0.1645879,685.3182,0,0,0,1.127951,0.1732505,0.1645879,0,0,11.31969,0.4375494,0.9547006,0,0.9547006,4.166932,29.76374,0.127778,0.1810467,0.9023608,0,1.5655
12/19/2007 7:00:00 AM,0.5520528,34.62253,-101.784,63.94238,0.4585601,1.972246,33.33541,20.00132,1.172017,1.172017,0,0,0,1.172017,168.2779,0,0,0,1.972246,1.233702,1.172017,0,0,10.36499,1.29678,0.7385434,0,0.7385434,4.867576,34.76833,0.127753,1.289219,1.577797,0,3.269026
12/19/2007 8:00:00 AM,0.8886132,41.98595,-116.6386,50.74291,0.8803066,3.510911,47.2691,21.3724,1.411209,1.411209,0,0,0,1.411209,248.7874,0,0,0,3.510911,1.485484,1.411209,0,0,9.626451,1.961469,2.025427,0,2.025427,6.789064,48.49322,0.1276845,1.55233,2.808728,0,5.47238
12/19/2007 9:00:00 AM,1.064219,48.35439,-134.006,38.44569,0.8544121,3.359954,49.75603,24.56931,1.371741,1.371741,0,-1,0,1.371741,244.9409,0,0,0,3.359954,1.443938,1.371741,0,0,7.601023,3.784353,1.916016,0,1.916016,8.606756,61.47671,0.1276198,1.508915,2.687963,0,7.144307
12/19/2007 10:00:00 AM,1.123182,52.91982,-154.5645,28.33158,1.285402,4.577809,66.29311,27.88334,0.7761,0.7761,0,0,0,0.7761,589.8478,0,0,0,4.577809,0.8169474,0.7761,0,0,5.685007,5.508768,3.760862,0,3.760862,12.17462,86.96142,0.127493,0.85371,3.662247,0,10.08658
12/19/2007 11:00:00 AM,1.117652,54.79306,-177.7837,23.47364,1.298856,4.531294,69.533,30.61862,1.881916,1.881916,0,0,0,1.881916,240.7809,0.626184,0,0,4.531294,1.980964,1.881916,0,0,1.924146,8.893543,1.924146,0,1.924146,14.00003,100,0.1274282,2.070108,3.625035,0,13.42484
12/19/2007 12:00:00 PM,0.9584643,53.49479,158.7221,26.90511,1.097418,3.92145,65.7601,32.98185,0,0,0,0,0,0,0,3.92145,0,0,3.92145,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1274282,0,3.13716,0,14.54672
12/19/2007 1:00:00 PM,0.7152697,49.36559,137.5732,36.34201,0.7692297,2.880922,58.10145,35.26929,0,0,0,0,0,0,0,2.880922,0,0,2.880922,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1274282,0,2.304738,0,13.5062
12/19/2007 2:00:00 PM,0.8165063,43.26462,119.6455,48.36885,0.8259957,3.036366,61.18509,36.60593,0,0,0,-1,0,0,0,3.036366,0,0,3.036366,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1274282,0,2.429092,0,13.66164
12/19/2007 3:00:00 PM,0.8376696,36.03492,104.3942,61.45213,0.5366855,2.072028,52.95065,37.08822,2.109561,2.109561,0,0,0,2.109561,98.22083,0,0,0,2.072028,2.220591,2.109561,0,0,0,10.62527,0,0.1485623,-0.1485623,13.84343,98.88144,0.1274282,2.320517,1.657623,0,12.6973
12/19/2007 4:00:00 PM,0.3799957,28.30889,90.91467,74.99636,0.2655964,1.070459,45.3923,37.59118,0.02882308,0.02882308,0,0,0,0.02882308,3713.896,0.8750497,0,0,1.070459,0.03034008,0.02882308,0,0,0.1650692,10.47671,0.1650692,0,0.1650692,14.00003,100,0.1274227,0.03170539,0.8563672,0,11.54717
12/19/2007 5:00:00 PM,0.1745137,20.54736,78.41891,88.72676,0.1301275,0.5384423,40.60577,36.79884,1.194622,1.194622,0,0,0,1.194622,45.07219,0,0,0,0.5384423,1.257497,1.194622,0,0,0,10.62527,0,0.7190543,-0.7190543,13.24208,94.58608,0.1274227,1.314084,0.4307538,0,11.16372
12/19/2007 6:00:00 PM,0.09763978,13.11738,66.30916,102.4718,0.0758585,0.320426,36.76491,34.55274,2.196605,2.196605,0,0,0,2.196605,14.58733,0,4.440892E-16,0,0.320426,2.312216,2.196605,0,0,0.7989493,9.906219,0,1.991789,-1.991789,11.14255,79.58947,0.1274227,2.416265,0.2563408,0,10.22665
12/19/2007 7:00:00 PM,0.09167016,6.34838,54.14873,116.0673,0.0295568,0.1271616,33.27629,32.41688,1.181556,1.181556,0,-1,0,1.181556,10.76222,0,0,0,0.1271616,1.243743,1.181556,0,0,3.012049,7.91443,0,1.116581,-1.116581,9.965568,71.18248,0.1274227,1.299711,0.1017293,0,8.041592
12/19/2007 8:00:00 PM,0.01497075,0.5610776,41.63939,129.2683,0.00391836,0.0170646,30.92525,30.81154,0.1471497,0.1471497,0,-1,0,0.1471497,11.59676,0,0,0,0.0170646,0.1548945,0.1471497,0,0,4.252695,6.797849,0,0.1378299,-0.1378299,9.820282,70.14473,0.1274227,0.1618647,0.01365168,0,6.814914
12/19/2007 9:00:00 PM,0,0,28.6263,90,0,0,29.29577,29.29577,1.583989,1.583989,0,-1,0,1.583989,0,0,0,0,0,1.667357,1.583989,0,0,4.405839,6.660019,0,1.667357,-1.667357,8.062734,57.59084,0.1274227,1.742388,0,0,6.660019
12/19/2007 10:00:00 PM,0,0,15.11819,90,0,0,27.74554,27.74554,0.415989,0.415989,0,-1,0,0.415989,0,0,5.551115E-17,0,0,0.4378831,0.415989,0,0,6.258458,4.992662,0,0.4378831,-0.4378831,7.601164,54.29392,0.1274227,0.4575878,0,0,4.992662
12/19/2007 11:00:00 PM,0,0,1.289985,90,0,0,26.40891,26.40891,0.1256316,0.1256316,0,-1,0,0.1256316,0,0,2.775558E-17,0,0,0.1322438,0.1256316,0,0,6.744995,4.554779,0,0.1322438,-0.1322438,7.461767,53.29823,0.1274227,0.1381948,0,0,4.554779
12/20/2007 12:00:00 AM,0,0,-12.45977,90,0,0,25.40298,25.40298,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.891932,4.422535,0,0,0,7.461767,53.29823,0.1274227,0,0,0,4.422535
12/20/2007 1:00:00 AM,0,0,-26.04614,90,0,0,24.37639,24.37639,0.2448172,0.2448172,0,-1,0,0.2448172,0,0,5.551115E-17,0,0,0.2577023,0.2448172,0,0,6.891932,4.422535,0,0.2577023,-0.2577023,7.190125,51.35793,0.1274227,0.2692989,0,0,4.422535
12/20/2007 2:00:00 AM,0.006306638,0,-39.15928,90,0,0,23.50827,23.50827,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.178268,4.164833,0,0,0,7.190125,51.35793,0.1274227,0,0,0,4.164833
12/20/2007 3:00:00 AM,0.1023551,5.156991,-51.75732,118.6569,0.009684295,0.0439048,22.96753,22.68837,0.8141938,0.8141938,0,-1,0,0.8141938,5.392427,0,0,0,0.0439048,0.8570461,0.8141938,0,0,7.178268,4.164833,0,0.8131413,-0.8131413,6.332999,45.23561,0.1274227,0.8956131,0.03512384,0,4.208738
12/20/2007 4:00:00 AM,0.2100698,11.7606,-63.96503,105.116,0.02541187,0.1154324,22.57318,21.84092,0.702749,0.702749,0,-1,0,0.702749,16.42583,0,0,0,0.1154324,0.7397358,0.702749,0,0,8.081758,3.351692,0,0.6243035,-0.6243035,5.674925,40.5351,0.1274227,0.7730239,0.09234589,0,3.467124
12/20/2007 5:00:00 AM,0.2834854,19.08755,-76.05401,91.38763,0.0753805,0.3410585,23.37378,21.20016,0.411516,0.411516,0,0,0,0.411516,82.87853,0,5.551115E-17,0,0.3410585,0.4331748,0.411516,0,0,8.775429,2.727388,0,0.09211633,-0.09211633,5.577826,39.84153,0.1274227,0.4526677,0.2728468,0,3.068447
12/20/2007 6:00:00 AM,0.5699464,26.81166,-88.4332,77.64397,0.3066828,1.345637,29.46894,20.58007,0.5864614,0.5864614,0,0,0,0.5864614,229.4503,0,0,0,1.345637,0.6173278,0.5864614,0,0,8.87778,2.635272,0.7283094,0,0.7283094,6.268761,44.77678,0.1273982,0.6451076,1.07651,0,3.980909
12/20/2007 7:00:00 AM,0.6184149,34.57669,-101.6665,64.04916,0.5095553,2.175362,34.75319,19.91864,1.139216,1.139216,0,0,0,1.139216,190.9525,0,0,0,2.175362,1.199175,1.139216,0,0,8.149471,3.290751,0.9761871,0,0.9761871,7.194853,51.39171,0.1273654,1.253138,1.74029,0,5.466112
12/20/2007 8:00:00 AM,0.7701193,41.94568,-116.5052,50.84747,0.7606862,3.096711,43.58537,21.27595,0.6555263,0.6555263,0,0,0,0.6555263,472.4007,0,0,0,3.096711,0.6900277,0.6555263,0,0,7.173284,4.169319,2.406683,0,2.406683,9.478034,67.7001,0.1272845,0.721079,2.477369,0,7.26603
12/20/2007 9:00:00 AM,0.9619959,48.32537,-133.851,38.54296,1.046178,3.981039,55.42258,24.4384,1.970653,1.970653,0,-1,0,1.970653,202.0163,0,0,0,3.981039,2.074371,1.970653,0,0,4.766601,6.335334,1.906668,0,1.906668,11.28686,80.62025,0.1272205,2.167718,3.184832,0,10.31637
12/20/2007 10:00:00 AM,1.165475,52.90908,-154.3879,28.40724,0.9548429,3.620574,56.02494,27.73176,0.5598654,0.5598654,0,0,0,0.5598654,646.6865,0.1713096,0,0,3.620574,0.589332,0.5598654,0,0,2.859932,8.051335,2.859932,0,2.859932,14.00003,100,0.1271247,0.6158519,2.896459,0,11.67191
12/20/2007 11:00:00 AM,1.293049,54.80627,-177.5994,23.49596,0.9938639,3.680219,59.98483,30.43949,0.7802686,0.7802686,0,0,0,0.7802686,471.6605,2.858884,0,0,3.680219,0.8213354,0.7802686,0,0,0,10.62527,0,0,0,14.00003,100,0.1271247,0.8582954,2.944175,0,14.30549
12/20/2007 12:00:00 PM,1.187772,53.53182,158.8909,26.86362,0.9678461,3.548362,61.62007,32.8096,1.901007,1.901007,0,0,0,1.901007,186.6569,1.547301,0,0,3.548362,2.00106,1.901007,0,0,0,10.62527,0,0,0,14.00003,100,0.1271247,2.091108,2.838689,0,14.17364
12/20/2007 1:00:00 PM,0.9693778,49.42051,137.7144,36.26577,1.06744,3.784839,66.99127,35.07637,1.299861,1.299861,0,0,0,1.299861,291.1726,2.416564,0,0,3.784839,1.368275,1.299861,0,0,0,10.62527,0,0,0,14.00003,100,0.1271247,1.429847,3.027871,0,14.41011
12/20/2007 2:00:00 PM,0.9240307,43.33041,119.7615,48.27722,0.9368951,3.376737,64.38598,36.43368,1.828396,1.828396,0,-1,0,1.828396,184.683,1.45211,0,0,3.376737,1.924628,1.828396,0,0,0,10.62527,0,0,0,14.00003,100,0.1271247,2.011236,2.70139,0,14.00201
12/20/2007 3:00:00 PM,0.5751932,36.10617,104.493,61.35295,0.497991,1.93729,51.6395,36.93664,0.8450429,0.8450429,0,0,0,0.8450429,229.2534,1.047771,0,0,1.93729,0.8895188,0.8450429,0,0,0,10.62527,0,0,0,14.00003,100,0.1271247,0.9295471,1.549832,0,12.56256
12/20/2007 4:00:00 PM,0.5786702,28.38185,91.00364,74.89304,0.353143,1.403964,47.83315,37.4396,0.9837418,0.9837418,0,0,0,0.9837418,142.7167,0.3684461,0,0,1.403964,1.035518,0.9837418,0,0,0,10.62527,0,0,0,14.00003,100,0.1271247,1.082116,1.123171,0,12.02924
12/20/2007 5:00:00 PM,0.4860229,20.61922,78.50362,88.62105,0.06805015,0.284567,38.64864,36.66105,0.467636,0.467636,0,0,0,0.467636,60.85224,0,0,0,0.284567,0.4922485,0.467636,0,0,0,10.62527,0,0.2076815,-0.2076815,13.78111,98.43632,0.1271247,0.5143996,0.2276536,0,10.90984
12/20/2007 6:00:00 PM,0.3292581,13.18578,66.39369,102.3649,0.02620141,0.1115955,35.19869,34.43562,3.096033,3.096033,1.25,0,0.50625,3.096033,3.604467,0,4.440892E-16,0,0.1115955,1.943193,1.846033,0,0,0.2307572,10.41759,0,1.831597,-1.831597,11.85044,84.64583,0.1271247,3.405637,0.0892764,5,10.52919
12/20/2007 7:00:00 PM,0.1133334,6.41099,54.23607,115.9605,0.01491899,0.06436053,32.75403,32.32042,1.58395,1.58395,0,-1,0,1.58395,4.063293,0,2.220446E-16,0,0.06436053,1.667316,1.58395,0,0,2.265866,8.585996,0,1.602955,-1.602955,10.16078,72.57683,0.1271247,1.742345,0.05148843,0,8.650355
12/20/2007 8:00:00 PM,0.02128328,0.6155158,41.73154,129.1637,0.001897988,0.008272413,30.77015,30.71508,0.8495926,0.8495926,0,-1,0,0.8495926,0.9736918,0,0,0,0.008272413,0.894308,0.8495926,0,0,4.046927,6.98304,0,0.8860356,-0.8860356,9.226812,65.90567,0.1271247,0.9345519,0.006617931,0,6.991312
12/20/2007 9:00:00 PM,0,0,28.72415,90,0,0,29.19931,29.19931,0.512644,0.512644,0,-1,0,0.512644,0,0,0,0,0,0.5396252,0.512644,0,0,5.031411,6.097004,0,0.5396252,-0.5396252,8.657997,61.84272,0.1271247,0.5639084,0,0,6.097004
12/20/2007 10:00:00 PM,0,0,15.2213,90,0,0,27.64909,27.64909,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.630995,5.557379,0,0,0,8.657997,61.84272,0.1271247,0,0,0,5.557379
12/20/2007 11:00:00 PM,0,0,1.396667,90,0,0,26.31245,26.31245,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.630995,5.557379,0,0,0,8.657997,61.84272,0.1271247,0,0,0,5.557379
12/21/2007 12:00:00 AM,0,0,-12.35238,90,0,0,25.30653,25.30653,0.6544603,0.6544603,0,-1,0,0.6544603,0,0,1.110223E-16,0,0,0.6889055,0.6544603,0,0,5.630995,5.557379,0,0.6889055,-0.6889055,7.931827,56.6558,0.1271247,0.7199063,0,0,5.557379
12/21/2007 1:00:00 AM,0,0,-25.94069,90,0,0,24.27993,24.27993,0.169443,0.169443,0,-1,0,0.169443,0,0,2.775558E-17,0,0,0.1783611,0.169443,0,0,6.396445,4.868474,0,0.1783611,-0.1783611,7.743818,55.31287,0.1271247,0.1863873,0,0,4.868474
12/21/2007 2:00:00 AM,0.007682309,0,-39.05693,90,0,0,23.39114,23.39114,0.2085818,0.2085818,0,-1,0,0.2085818,0,0,2.775558E-17,0,0,0.2195598,0.2085818,0,0,6.594624,4.690112,0,0.2195598,-0.2195598,7.512382,53.65976,0.1271247,0.22944,0,0,4.690112
12/21/2007 3:00:00 AM,0.1183923,5.117415,-51.6579,118.7581,0.009358716,0.04245389,22.84788,22.57813,0.3296596,0.3296596,0,-1,0,0.3296596,12.8781,0,0,0,0.04245389,0.3470101,0.3296596,0,0,6.83858,4.470552,0,0.3045562,-0.3045562,7.191351,51.36669,0.1271247,0.3626256,0.03396311,0,4.513006
12/21/2007 4:00:00 AM,0.1978894,11.71388,-63.86712,105.2205,0.0309884,0.1407092,22.65125,21.75824,0.1929942,0.1929942,0,-1,0,0.1929942,72.90854,0,0,0,0.1407092,0.2031517,0.1929942,0,0,7.176975,4.165996,0,0.06244253,-0.06244253,7.125531,50.89655,0.1271247,0.2122936,0.1125674,0,4.306705
12/21/2007 5:00:00 AM,0.3373704,19.03626,-75.95509,91.49382,0.03992772,0.181656,22.25394,21.1037,0.46114,0.46114,0,0,0,0.46114,39.39282,0,5.551115E-17,0,0.181656,0.4854105,0.46114,0,0,7.246356,4.103554,0,0.3037545,-0.3037545,6.805346,48.60952,0.1271247,0.507254,0.1453248,0,4.28521
12/21/2007 6:00:00 AM,0.400046,26.7585,-88.32964,77.75061,0.2412576,1.069422,27.46441,20.48361,0,0,0,0,0,0,0,0,0,0,1.069422,0,0,0,0,7.583861,3.799799,1.069422,0,1.069422,7.819889,55.85624,0.1270888,0,0.8555376,0,4.869221
12/21/2007 7:00:00 AM,0.4599485,34.52481,-101.5534,64.15489,0.3860569,1.680477,31.01933,19.81529,1.781724,1.781724,0,0,0,1.781724,94.31748,0,0,0,1.680477,1.875499,1.781724,0,0,6.514439,4.762279,0,0.1950218,-0.1950218,7.614317,54.38787,0.1270888,1.959897,1.344382,0,6.442757
12/21/2007 8:00:00 AM,0.9147961,41.89914,-116.3763,50.94999,0.9042808,3.596324,47.77186,21.15882,0,0,0,0,0,0,0,0,0,0,3.596324,0,0,0,0,6.73113,4.567257,3.596324,0,3.596324,11.02609,78.75763,0.1269686,0,2.877059,0,8.163582
12/21/2007 9:00:00 AM,0.9295076,48.28973,-133.6999,38.63689,1.009388,3.869545,54.16425,24.3006,3.025515,3.025515,0,-1,0,3.025515,127.8971,0,0,0,3.869545,3.184752,3.025515,0,0,3.134806,7.803949,0.6847932,0,0.6847932,11.67574,83.39799,0.1269457,3.328066,3.095636,0,11.67349
12/21/2007 10:00:00 AM,1.19403,52.89134,-154.2136,28.47782,0.9543495,3.622498,55.84772,27.5733,0.9385402,0.9385402,0,0,0,0.9385402,385.9715,0.1845484,0,0,3.622498,0.987937,0.9385402,0,0,2.450012,8.420263,2.450012,0,2.450012,14.00003,100,0.1268639,1.032394,2.897998,0,12.04276
12/21/2007 11:00:00 AM,1.246431,54.81232,-177.4147,23.51191,0.9938698,3.684174,59.80849,30.26724,0.1306,0.1306,0,0,0,0.1306,2820.959,3.5467,0,0,3.684174,0.1374737,0.1306,0,0,0,10.62527,0,0,0,14.00003,100,0.1268639,0.14366,2.947339,0,14.30945
12/21/2007 12:00:00 PM,1.390784,53.56196,159.0631,26.81637,0.9683521,3.553868,61.45203,32.63047,0.8506942,0.8506942,0,0,0,0.8506942,417.7609,2.658401,0,0,3.553868,0.8954676,0.8506942,0,0,0,10.62527,0,0,0,14.00003,100,0.1268639,0.9357637,2.843095,0,14.17914
12/21/2007 1:00:00 PM,1.157623,49.46908,137.8604,36.18527,0.8795325,3.235498,61.06696,34.89724,0.8546897,0.8546897,0,0,0,0.8546897,378.5583,2.335825,0,0,3.235498,0.8996733,0.8546897,0,0,0,10.62527,0,0,0,14.00003,100,0.1268639,0.9401587,2.588399,0,13.86077
12/21/2007 2:00:00 PM,0.9816309,43.39032,119.8829,48.18261,0.7334518,2.747865,58.0444,36.27521,1.939989,1.939989,0,-1,0,1.939989,141.6434,0.705772,0,0,2.747865,2.042094,1.939989,0,0,0,10.62527,0,0,0,14.00003,100,0.1268639,2.133988,2.198292,0,13.37314
12/21/2007 3:00:00 PM,0.7820745,36.17182,104.597,61.25177,0.6758727,2.550425,56.8392,36.79884,0.472876,0.472876,0,0,0,0.472876,539.3433,2.052661,0,0,2.550425,0.4977643,0.472876,0,0,0,10.62527,0,0,0,14.00003,100,0.1268639,0.5201637,2.04034,0,13.1757
12/21/2007 4:00:00 PM,0.5267356,28.44932,91.09753,74.78851,0.3244712,1.29718,46.84367,37.3018,0,0,0,0,0,0,0,1.29718,0,0,1.29718,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1268639,0,1.037744,0,11.92245
12/21/2007 5:00:00 PM,0.3137803,20.68557,78.59285,88.51486,0.09298585,0.387563,39.26121,36.54392,1.544814,1.544814,0,0,0,1.544814,25.088,0,2.220446E-16,0,0.387563,1.62612,1.544814,0,0,0,10.62527,0,1.238557,-1.238557,12.69447,90.67464,0.1268639,1.699296,0.3100504,0,11.01284
12/21/2007 6:00:00 PM,0.1695316,13.2485,66.48228,102.2583,0.07583188,0.3207142,36.52945,34.31849,3.417443,3.417443,1.25,0,0.50625,3.417443,9.384624,0,0,0,0.3207142,2.281519,2.167443,0,0,1.376175,9.386717,0,1.960805,-1.960805,10.6276,75.91131,0.1268639,3.759188,0.2565714,5,9.707431
12/21/2007 7:00:00 PM,0.06684609,6.46768,54.32697,115.8548,0.04344088,0.1867093,33.46661,32.2033,0.3781743,0.3781743,0,-1,0,0.3781743,49.37123,0,0,0,0.1867093,0.3980782,0.3781743,0,0,3.554847,7.425912,0,0.2113689,-0.2113689,10.4048,74.31986,0.1268639,0.4159918,0.1493675,0,7.612621
12/21/2007 8:00:00 PM,0.01694368,0.6637521,41.82666,129.0612,0.003412934,0.01487935,30.71765,30.61862,0.5502295,0.5502295,0,-1,0,0.5502295,2.704208,0,0,0,0.01487935,0.579189,0.5502295,0,0,3.789701,7.214543,0,0.5643096,-0.5643096,9.809967,70.07105,0.1268639,0.6052525,0.01190348,0,7.229422
12/21/2007 9:00:00 PM,0,0,28.82425,90,0,0,29.08907,29.08907,3.194993,3.194993,0,-1,0,3.194993,0,0,4.440892E-16,0.1844919,0,3.36315,3.194993,0,0,4.416712,6.650233,0,3.36315,-3.36315,6.264895,44.74916,0.1268639,3.514492,0,0,6.650233
12/21/2007 10:00:00 PM,0,0,15.32582,90,0,0,27.53885,27.53885,0.1607956,0.1607956,0,-1,0,0.1607956,0,0,2.775558E-17,0,0,0.1692585,0.1607956,0,0,8.153545,3.287083,0,0.1692585,-0.1692585,6.086481,43.47478,0.1268639,0.1768752,0,0,3.287083
12/21/2007 11:00:00 PM,0,0,1.503844,90,0,0,26.19532,26.19532,0.3683904,0.3683904,0,-1,0,0.3683904,0,0,5.551115E-17,0,0,0.3877794,0.3683904,0,0,8.341611,3.117825,0,0.3877794,-0.3877794,5.677726,40.5551,0.1268639,0.4052294,0,0,3.117825
12/22/2007 12:00:00 AM,0,0,-12.2455,90,0,0,25.1894,25.1894,0.2220559,0.2220559,0,-1,0,0.2220559,0,0,2.775558E-17,0,0,0.2337431,0.2220559,0,0,8.772476,2.730045,0,0.2337431,-0.2337431,5.431339,38.7952,0.1268639,0.2442615,0,0,2.730045
12/22/2007 1:00:00 AM,0,0,-25.83664,90,0,0,24.18348,24.18348,0.4129654,0.4129654,0,-1,0,0.4129654,0,0,5.551115E-17,0,0,0.4347004,0.4129654,0,0,9.032191,2.496302,0,0.4347004,-0.4347004,4.973125,35.52225,0.1268639,0.4542619,0,0,2.496302
12/22/2007 2:00:00 AM,0.006990203,0,-38.95674,90,0,0,23.30846,23.30846,0.2157686,0.2157686,0,-1,0,0.2157686,0,0,2.775558E-17,0,0,0.2271249,0.2157686,0,0,9.515192,2.061602,0,0.2271249,-0.2271249,4.733714,33.81218,0.1268639,0.2373455,0,0,2.061602
12/22/2007 3:00:00 AM,0.01630784,5.071542,-51.56128,118.8613,0.01319443,0.05984557,22.87576,22.49545,0.1968953,0.1968953,0,-1,0,0.1968953,30.39462,0,0,0,0.05984557,0.2072582,0.1968953,0,0,9.767552,1.834477,0,0.1474126,-0.1474126,4.578328,32.70227,0.1268639,0.2165848,0.04787646,0,1.894323
12/22/2007 4:00:00 AM,0.04945723,11.66107,-63.77253,105.3261,0.03990495,0.1810343,22.8326,21.68245,0.1496192,0.1496192,0,-1,0,0.1496192,120.9967,0,0,0,0.1810343,0.1574939,0.1496192,0,0,9.931344,1.687064,0.02354036,0,0.02354036,4.60066,32.86179,0.1268632,0.1645811,0.1448274,0,1.868099
12/22/2007 5:00:00 AM,0.03464831,18.97902,-75.85995,91.6004,0.02810042,0.1281221,21.81646,21.00724,0.1535561,0.1535561,0,0,0,0.1535561,83.43668,0,0,0,0.1281221,0.1616381,0.1535561,0,0,9.907804,1.708251,0,0.03351591,-0.03351591,4.565331,32.60944,0.1268632,0.1689118,0.1024977,0,1.836373
12/22/2007 6:00:00 AM,0.1066828,26.69945,-88.23025,77.8569,0.08698821,0.3944727,22.91518,20.40782,0,0,0,0,0,0,0,0,0,0,0.3944727,0,0,0,0,9.945044,1.674735,0.3944727,0,0.3944727,4.939561,35.28251,0.12685,0,0.3155781,0,2.069207
12/22/2007 7:00:00 AM,0.09178997,34.46695,-101.4447,64.25949,0.07513584,0.3424307,21.90338,19.7395,1.636794,1.636794,0,0,0,1.636794,20.92082,0,0,0,0.3424307,1.722941,1.636794,0,0,9.550571,2.02976,0,1.38051,-1.38051,3.484375,24.88835,0.12685,1.800473,0.2739446,0,2.372191
12/22/2007 8:00:00 AM,0.1157782,41.84639,-116.2519,51.0504,0.095064,0.4292416,23.78385,21.04169,1.19593,1.19593,4.701193,0,1.448426,1.19593,35.89186,0,0,0,0.4292416,0,0,3.505263,3.33,11.08447,0.6492501,3.759242,0,3.759242,7.050705,50.36208,0.1269997,1.315523,0.3433933,5,1.078492
12/22/2007 9:00:00 AM,0.1278632,48.24751,-133.5528,38.72741,0.105137,0.4666054,27.22501,24.18348,0.1975462,0.1975462,0,-1,0,0.1975462,236.2006,0,0,0,0.4666054,0.2079434,0.1975462,0,0,7.32523,4.032568,0.258662,0,0.258662,7.296093,52.11485,0.1269911,0.2173009,0.3732843,0,4.499173
12/22/2007 10:00:00 AM,0.1859353,52.86662,-154.0417,28.54332,0.1536511,0.6658502,31.88418,27.42172,1.823178,1.823178,0,0,0,1.823178,36.5214,0,0,0,0.6658502,1.919135,1.823178,0,0,7.066567,4.265363,0,1.253284,-1.253284,5.975016,42.6786,0.1269911,2.005496,0.5326802,0,4.931213
12/22/2007 11:00:00 AM,0.2527023,54.81123,-177.2297,23.52148,0.2099662,0.8893886,36.23594,30.11566,0.5961485,0.5961485,0,0,0,0.5961485,149.1891,0,0,0,0.8893886,0.6275247,0.5961485,0,0,8.459105,3.012079,0.2618639,0,0.2618639,6.223442,44.45306,0.1269823,0.6557633,0.7115109,0,3.901468
12/22/2007 12:00:00 PM,0.1555564,53.5852,159.2383,26.76338,0.1282236,0.5431941,36.2164,32.47889,0,0,0,0,0,0,0,0,0,0,0.5431941,0,0,0,0,8.197242,3.247756,0.5431941,0,0.5431941,6.73876,48.13391,0.1269642,0,0.4345553,0,3.790951
12/22/2007 1:00:00 PM,0.04509496,49.51122,138.0112,36.10057,0.03678272,0.156135,35.83815,34.76633,1.249799,1.249799,0,0,0,1.249799,12.49281,0,2.220446E-16,0,0.156135,1.315578,1.249799,0,0,7.654048,3.736631,0,1.159443,-1.159443,5.516601,39.40421,0.1269642,1.374779,0.124908,0,3.892766
12/22/2007 2:00:00 PM,0.002455239,43.44426,120.0095,48.08508,0.001988314,0.008424041,36.19537,36.13742,0,0,0,-1,0,0,0,0,0,0,0.008424041,0,0,0,0,8.942318,2.577188,0.008424041,0,0.008424041,5.524592,39.4613,0.126964,0,0.006739233,0,2.585612
12/22/2007 3:00:00 PM,0.05386157,36.23182,104.7062,61.14866,0.04396748,0.1845546,37.94448,36.66105,2.09148,2.09148,0,0,0,2.09148,8.824114,0,0,0,0.1845546,2.201558,2.09148,0,0,8.933894,2.58477,0,2.017004,-2.017004,3.398484,24.27483,0.126964,2.300629,0.1476437,0,2.769325
12/22/2007 4:00:00 PM,0.002254053,28.51125,91.19627,74.68286,0.001825657,0.007692186,37.23794,37.18468,0.9168813,0.9168813,4.422144,0,1.372245,0.9168813,0.8389511,4.440892E-16,0,0,0.007692186,0,0,3.505263,3.33,11.17501,0.5677661,3.337692,0,3.337692,6.564897,46.89202,0.1271052,1.008569,0.006153748,5,0.5754583
12/22/2007 5:00:00 PM,0.01488538,20.74634,78.68651,88.40829,0.01208119,0.05102516,36.786,36.43368,0,0,3.505263,0,1.121937,0,0,0,0,0,0.05102516,0,0,3.505263,3.33,7.837317,3.571689,3.381025,0,3.381025,9.772419,69.80285,0.1271719,0,0.04082013,5,3.622714
12/22/2007 6:00:00 PM,0.02041631,13.30548,66.57487,102.152,0.01656342,0.07072973,34.70422,34.22203,0,0,3.505263,0,1.121937,0,0,0,0,0,0.07072973,0,0,3.505263,3.33,4.456292,6.614612,3.40073,0,3.40073,12.99863,92.8472,0.1272377,0,0.05658378,5,6.685341
12/22/2007 7:00:00 PM,0.01145077,6.518408,54.42135,115.7502,0.009287962,0.0401426,32.39737,32.12751,0.2857903,0.2857903,0,-1,0,0.2857903,14.04617,0,0,0,0.0401426,0.3008319,0.2857903,0,0,1.055562,9.675268,0,0.2606893,-0.2606893,12.72384,90.88441,0.1272377,0.3143693,0.03211408,0,9.715411
12/22/2007 8:00:00 PM,0.002627935,0.7057528,41.92466,128.9608,0.002129477,0.009290262,30.58394,30.52216,0,0,0,-1,0,0,0,0,0,0,0.009290262,0,0,0,0,1.345217,9.414579,0.009290262,0,0.009290262,12.73266,90.94736,0.1272374,0,0.00743221,0,9.423869
12/22/2007 9:00:00 PM,0,0,28.92652,90,0,0,29.00639,29.00639,1.126884,1.126884,0,-1,0,1.126884,0,0,2.220446E-16,0,0,1.186193,1.126884,0,0,1.335926,9.42294,0,1.186193,-1.186193,11.4823,82.01626,0.1272374,1.239572,0,0,9.42294
12/22/2007 10:00:00 PM,0,0,15.43169,90,0,0,27.45617,27.45617,0.0471955,0.0471955,0,-1,0,0.0471955,0,0,6.938894E-18,0,0,0.04967947,0.0471955,0,0,2.653919,8.236747,0,0.04967947,-0.04967947,11.42993,81.64221,0.1272374,0.05191505,0,0,8.236747
12/22/2007 11:00:00 PM,0,0,1.611435,90,0,0,26.11953,26.11953,0.1202332,0.1202332,0,-1,0,0.1202332,0,0,2.775558E-17,0,0,0.1265613,0.1202332,0,0,2.709119,8.187067,0,0.1265613,-0.1265613,11.29653,80.6893,0.1272374,0.1322565,0,0,8.187067
12/23/2007 12:00:00 AM,0,0,-12.13924,90,0,0,25.11361,25.11361,0.5427098,0.5427098,0,-1,0,0.5427098,0,0,0,0,0,0.5712734,0.5427098,0,0,2.849742,8.060506,0,0.5712734,-0.5712734,10.69435,76.38806,0.1272374,0.5969808,0,0,8.060506
12/23/2007 1:00:00 AM,0,0,-25.73407,90,0,0,24.08702,24.08702,0.5747974,0.5747974,0,-1,0,0.5747974,0,0,1.110223E-16,0,0,0.6050498,0.5747974,0,0,3.48449,7.489233,0,0.6050498,-0.6050498,10.05657,71.83251,0.1272374,0.6322771,0,0,7.489233
12/23/2007 2:00:00 AM,0.002860494,0,-38.85879,90,0,0,23.212,23.212,0.7503921,0.7503921,0,-1,0,0.7503921,0,0,1.110223E-16,0,0,0.7898864,0.7503921,0,0,4.156768,6.884183,0,0.7898864,-0.7898864,9.223958,65.88528,0.1272374,0.8254313,0,0,6.884183
12/23/2007 3:00:00 AM,0.04971755,5.019409,-51.46753,118.9662,0.03374757,0.1526762,23.39281,22.41967,0.2206925,0.2206925,0,-1,0,0.2206925,69.18051,0,2.775558E-17,0,0.1526762,0.2323079,0.2206925,0,0,5.03442,6.094296,0,0.07963169,-0.07963169,9.140019,65.28572,0.1272374,0.2427617,0.122141,0,6.246973
12/23/2007 4:00:00 AM,0.1269784,11.60222,-63.68137,105.4328,0.07633442,0.3446652,23.78789,21.58599,0.2857339,0.2857339,0,-1,0,0.2857339,120.6245,0,0,0,0.3446652,0.3007726,0.2857339,0,0,5.122899,6.014665,0.04389259,0,0.04389259,9.181659,65.58315,0.127236,0.3143073,0.2757321,0,6.35933
12/23/2007 5:00:00 AM,0.204323,18.91588,-75.76868,91.70728,0.1228151,0.5526951,24.45544,20.91078,0.4834765,0.4834765,0,0,0,0.4834765,114.3168,0,0,0,0.5526951,0.5089227,0.4834765,0,0,5.079007,6.054168,0.04377243,0,0.04377243,9.223186,65.87976,0.1272345,0.5318242,0.4421561,0,6.606863
12/23/2007 6:00:00 AM,0.5143009,26.63455,-88.13512,77.96278,0.2744767,1.211823,28.25175,20.30447,0.1221884,0.1221884,0,0,0,0.1221884,991.7664,0,0,0,1.211823,0.1286193,0.1221884,0,0,5.035234,6.093564,1.083204,0,1.083204,10.2508,73.21987,0.1271984,0.1344072,0.9694585,0,7.305387
12/23/2007 7:00:00 AM,0.4674724,34.40318,-101.3406,64.36287,0.3907548,1.701306,30.97612,19.63615,0,0,0,0,0,0,0,0,0,0,1.701306,0,0,0,0,3.95203,7.068447,1.701306,0,1.701306,11.8648,84.74842,0.1271418,0,1.361045,0,8.769753
12/23/2007 8:00:00 AM,0.2895014,41.7875,-116.1321,51.14863,0.2443985,1.080297,28.02023,20.94523,1.574077,1.574077,0,0,0,1.574077,68.63049,2.220446E-16,0,0,1.080297,1.656923,1.574077,0,0,2.250725,8.599622,0,0.5766265,-0.5766265,11.25699,80.40688,0.1271418,1.731485,0.8642373,0,9.679918
12/23/2007 9:00:00 AM,0.2906566,48.19877,-133.4099,38.81448,0.244305,1.062685,31.15732,24.06635,0,0,0,-1,0,0,0,0,0,0,1.062685,0,0,0,0,2.891421,8.022995,1.062685,0,1.062685,12.26514,87.60795,0.1271065,0,0.8501483,0,9.085681
12/23/2007 10:00:00 AM,0.402628,52.83495,-153.8726,28.60371,0.3559908,1.496448,37.67312,27.28392,0.10076,0.10076,0,0,0,0.10076,1485.161,0,0,0,1.496448,0.1060631,0.10076,0,0,1.828735,8.979412,1.390385,0,1.390385,13.58417,97.02961,0.1270603,0.110836,1.197159,0,10.47586
12/23/2007 11:00:00 AM,0.3049381,54.80299,-177.0446,23.52468,0.2562211,1.078434,37.43323,29.95719,1.585408,1.585408,0,0,0,1.585408,68.02251,0,0,0,1.078434,1.66885,1.585408,0,0,0.4383503,10.23076,0,0.5904161,-0.5904161,12.96182,92.58424,0.1270603,1.743949,0.8627474,0,11.30919
12/23/2007 12:00:00 PM,0.3177645,53.6015,159.4164,26.70466,0.26846,1.113452,40.17149,32.32042,0.9924238,0.9924238,0,0,0,0.9924238,112.1952,0,0,0,1.113452,1.044657,0.9924238,0,0,1.094368,9.640343,0.06879532,0,0.06879532,13.02708,93.05042,0.127058,1.091666,0.8907616,0,10.75379
12/23/2007 1:00:00 PM,0.3518506,49.54691,138.1665,36.01169,0.3034338,1.2358,43.50639,34.60786,1.533218,1.533218,0,0,0,1.533218,80.60172,0,0,0,1.2358,1.613914,1.533218,0,0,1.025573,9.702259,0,0.3781137,-0.3781137,12.62852,90.20351,0.127058,1.68654,0.98864,0,10.93806
12/23/2007 2:00:00 PM,0.6086084,43.4922,120.1412,47.9847,0.6023734,2.31384,53.82325,36.00651,1.953218,1.953218,0,-1,0,1.953218,118.463,0,0,0,2.31384,2.056019,1.953218,0,0,1.445699,9.324145,0.2578215,0,0.2578215,12.87311,91.95059,0.1270494,2.14854,1.851072,0,11.63799
12/23/2007 3:00:00 PM,0.5934618,36.28609,104.8205,61.0437,0.5158663,2.005407,51.76229,36.53014,3.44313,3.44313,1.25,0,0.50625,3.44313,58.24371,0,4.440892E-16,0,2.005407,2.308558,2.19313,0,0,1.187878,9.556184,0,0.3031517,-0.3031517,12.55356,89.6681,0.1270494,3.787444,1.604325,5,11.56159
12/23/2007 4:00:00 PM,0.2704277,28.56758,91.29976,74.57618,0.2153391,0.8776163,43.38195,37.06755,0.66441,0.66441,0,0,0,0.66441,132.0896,0,0,0,0.8776163,0.699379,0.66441,0,0,1.524713,9.253033,0.1782373,0,0.1782373,12.72265,90.87589,0.1270435,0.730851,0.702093,0,10.13065
12/23/2007 5:00:00 PM,0.2831059,20.80148,78.78452,88.30141,0.1169523,0.4862098,39.73556,36.31655,0.03608427,0.03608427,0,0,0,0.03608427,1347.428,0,0,0,0.4862098,0.03798344,0.03608427,0,0,1.346475,9.413446,0.4482263,0,0.4482263,13.14787,93.9132,0.1270286,0.0396927,0.3889678,0,9.899656
12/23/2007 6:00:00 PM,0.2272758,13.3567,66.67136,102.0461,0.03396462,0.1447242,35.11467,34.12557,0.5934997,0.5934997,0,0,0,0.5934997,24.38487,0,1.110223E-16,0,0.1447242,0.6247366,0.5934997,0,0,0.8982492,9.81685,0,0.4800124,-0.4800124,12.6419,90.29908,0.1270286,0.6528497,0.1157793,0,9.961574
12/23/2007 7:00:00 PM,0.05542757,6.563133,54.51913,115.6468,0.0414674,0.1784412,33.23674,32.03105,1.097149,1.097149,0,-1,0,1.097149,16.26408,0,0,0,0.1784412,1.154894,1.097149,0,0,1.431596,9.336838,0,0.9764526,-0.9764526,11.61263,82.94716,0.1270286,1.206864,0.1427529,0,9.515279
12/23/2007 8:00:00 PM,0.006194365,0.7414855,42.02547,128.8625,0.004973837,0.02169705,30.60445,30.46016,1.418935,1.418935,0,-1,0,1.418935,1.529108,0,0,0,0.02169705,1.493616,1.418935,0,0,2.516544,8.360385,0,1.471918,-1.471918,10.06109,71.86476,0.1270286,1.560828,0.01735764,0,8.382082
12/23/2007 9:00:00 PM,0,0,29.03089,90,0,0,28.9306,28.9306,5.557607,3.33,0,-1,0,3.33,0,0,2.227607,2.783368,0,3.505263,3.33,0,0,4.152009,6.888466,0,3.505263,-3.505263,6.366215,45.47287,0.1270286,6.113368,0,0,6.888466
12/23/2007 10:00:00 PM,0,0,15.53881,90,0,0,27.38038,27.38038,0.3240208,0.3240208,0,-1,0,0.3240208,0,0,0,0,0,0.3410745,0.3240208,0,0,8.046745,3.383203,0,0.3410745,-0.3410745,6.006691,42.90485,0.1270286,0.3564229,0,0,3.383203
12/23/2007 11:00:00 PM,0,0,1.71936,90,0,0,26.04374,26.04374,0.709225,0.709225,0,-1,0,0.709225,0,0,1.110223E-16,0,0,0.7465526,0.709225,0,0,8.425717,3.042129,0,0.7465526,-0.7465526,5.219755,37.28389,0.1270286,0.7801475,0,0,3.042129
12/24/2007 12:00:00 AM,0,0,-12.03365,90,0,0,25.03782,25.03782,0.1446935,0.1446935,0,-1,0,0.1446935,0,0,2.775558E-17,0,0,0.1523089,0.1446935,0,0,9.25522,2.295576,0,0.1523089,-0.1523089,5.059207,36.13712,0.1270286,0.1591628,0,0,2.295576
12/24/2007 1:00:00 AM,0,0,-25.63306,90,0,0,24.01123,24.01123,0.2273478,0.2273478,0,-1,0,0.2273478,0,0,2.775558E-17,0,0,0.2393135,0.2273478,0,0,9.424452,2.143267,0,0.2393135,-0.2393135,4.806949,34.33528,0.1270286,0.2500826,0,0,2.143267
12/24/2007 2:00:00 AM,0.008341924,0,-38.76316,90,0,0,23.13621,23.13621,0.3109054,0.3109054,0,-1,0,0.3109054,0,0,5.551115E-17,0,0,0.3272688,0.3109054,0,0,9.690356,1.903954,0,0.3272688,-0.3272688,4.461977,31.8712,0.1270286,0.3419959,0,0,1.903954
12/24/2007 3:00:00 AM,0.05113607,4.961058,-51.37674,119.073,0.03345112,0.1513984,23.3084,22.34388,0,0,0,-1,0,0,0,0,0,0,0.1513984,0,0,0,0,10.05399,1.576685,0.1513984,0,0.1513984,4.605607,32.89713,0.1270236,0,0.1211187,0,1.728083
12/24/2007 4:00:00 AM,0.03987139,11.53736,-63.59368,105.5405,0.03223824,0.1465378,22.43907,21.5102,0.4313731,0.4313731,0,-1,0,0.4313731,33.97009,0,0,0,0.1465378,0.4540769,0.4313731,0,0,9.90259,1.712944,0,0.3075391,-0.3075391,4.281432,30.5816,0.1270236,0.4745104,0.1172303,0,1.859481
12/24/2007 5:00:00 AM,0.05525002,18.8469,-75.68136,91.81438,0.04472263,0.2036092,22.11633,20.82811,0.9801633,0.9801633,0,0,0,0.9801633,20.77298,0,1.110223E-16,0,0.2036092,1.031751,0.9801633,0,0,10.2443,1.405404,0,0.8281417,-0.8281417,3.408494,24.34634,0.1270236,1.07818,0.1628873,0,1.609014
12/24/2007 6:00:00 AM,0.137844,26.56387,-88.04433,78.06815,0.1123514,0.5081463,23.44791,20.20802,0.7138054,0.7138054,4.219069,0,1.316806,0.7138054,71.18835,0,0,0,0.5081463,0,0,3.505263,3.33,11.16446,0.5772627,3.838146,0,3.838146,7.049679,50.35475,0.1271314,0.7851859,0.406517,5,1.085409
12/24/2007 7:00:00 AM,0.1850613,34.33355,-101.2412,64.46495,0.1523187,0.687203,23.94777,19.55348,0.8276128,0.8276128,4.332876,0,1.347875,0.8276128,83.03436,4.440892E-16,0,0,0.687203,0,0,3.505263,3.33,7.326311,4.031594,4.017203,0,4.017203,10.86073,77.57651,0.1272422,0.9103741,0.5497624,5,4.718797
12/24/2007 8:00:00 AM,0.1325013,41.72251,-116.0171,51.24462,0.1089378,0.4913778,23.99168,20.84877,1.437292,1.437292,4.114136,0,1.288159,1.437292,34.18774,0,0,0,0.4913778,0,0,2.676844,2.543001,3.309108,7.647077,3.034379,0,3.034379,13.7394,98.13836,0.127368,1.581022,0.3931023,5,8.138454
12/24/2007 9:00:00 AM,0.2548041,48.14355,-133.2714,38.89805,0.2120645,0.927481,30.09894,23.94922,0.2519088,0.2519088,0,-1,0,0.2519088,368.1812,0.3875851,0,0,0.927481,0.2651672,0.2519088,0,0,0.2747287,10.37802,0.2747287,0,0.2747287,14.00003,100,0.1273589,0.2770997,0.7419848,0,11.3055
12/24/2007 10:00:00 AM,0.4266912,52.79636,-153.7063,28.65899,0.3834776,1.606221,38.34377,27.14612,0.7559174,0.7559174,0,0,0,0.7559174,212.4863,0.8105185,0,0,1.606221,0.7957025,0.7559174,0,0,0,10.62527,0,0,0,14.00003,100,0.1273589,0.8315091,1.284977,0,12.23149
12/24/2007 11:00:00 AM,0.4097177,54.78761,-176.8598,23.52152,0.3626915,1.502303,40.41461,29.80562,2.459884,2.459884,0,0,0,2.459884,61.07211,0,0,0,1.502303,2.589352,2.459884,0,0,0,10.62527,0,1.087049,-1.087049,12.85418,91.81538,0.1273589,2.705872,1.201842,0,12.12758
12/24/2007 12:00:00 PM,0.3339183,53.61084,159.5972,26.64022,0.2839807,1.175752,40.49673,32.18951,0,0,0,0,0,0,0,0,0,0,1.175752,0,0,0,0,1.207832,9.538225,1.175752,0,1.175752,13.96959,99.78262,0.1273199,0,0.9406017,0,10.71398
12/24/2007 1:00:00 PM,0.2854324,49.57607,138.3262,35.91869,0.2392605,0.9853477,41.47479,34.47007,1.145771,1.145771,0,0,0,1.145771,85.99863,0,0,0,0.9853477,1.206075,1.145771,0,0,0.03207961,10.5964,0,0.2207274,-0.2207274,13.73693,98.12071,0.1273199,1.260348,0.7882782,0,11.58175
12/24/2007 2:00:00 PM,0.496795,43.53406,120.2779,47.88153,0.4686221,1.843622,49.68211,35.86871,0.7013755,0.7013755,0,-1,0,0.7013755,262.858,0.8279995,0,0,1.843622,0.73829,0.7013755,0,0,0.2773323,10.37568,0.2773323,0,0.2773323,14.00003,100,0.1273106,0.771513,1.474897,0,12.2193
12/24/2007 3:00:00 PM,0.3365553,36.33459,104.9398,60.93697,0.2872589,1.161285,44.84658,36.41301,0.8153943,0.8153943,0,0,0,0.8153943,142.4201,0.3029753,0,0,1.161285,0.8583099,0.8153943,0,0,0,10.62527,0,0,0,14.00003,100,0.1273106,0.8969338,0.9290282,0,11.78656
12/24/2007 4:00:00 PM,0.09204748,28.61825,91.40791,74.46855,0.07516209,0.3134672,39.14664,36.95042,2.213145,2.213145,0,0,0,2.213145,14.16388,0,0,0,0.3134672,2.329626,2.213145,0,0,0,10.62527,0,2.016159,-2.016159,11.87481,84.8199,0.1273106,2.434459,0.2507738,0,10.93874
12/24/2007 5:00:00 PM,0.06480198,20.85093,78.8868,88.19431,0.05250736,0.2206515,37.73187,36.19942,0.6921148,0.6921148,0,0,0,0.6921148,31.88077,0,1.110223E-16,0,0.2206515,0.7285419,0.6921148,0,0,2.240176,8.609116,0,0.5078903,-0.5078903,11.33945,80.99589,0.1273106,0.7613263,0.1765212,0,8.829767
12/24/2007 6:00:00 PM,0.08902469,13.40208,66.77168,101.9407,0.07058099,0.2992087,36.08621,34.02911,2.194612,2.194612,0,0,0,2.194612,13.63379,0,4.440892E-16,0,0.2992087,2.310118,2.194612,0,0,2.804499,8.101225,0,2.01091,-2.01091,9.219762,65.85531,0.1273106,2.414073,0.239367,0,8.400434
12/24/2007 7:00:00 PM,0.01336479,6.601815,54.62025,115.5447,0.01083687,0.04686795,32.27009,31.95526,0.7942302,0.7942302,0,-1,0,0.7942302,5.901053,0,1.110223E-16,0,0.04686795,0.8360318,0.7942302,0,0,5.038843,6.090315,0,0.7891638,-0.7891638,8.38791,59.91352,0.1273106,0.8736532,0.03749436,0,6.137184
12/24/2007 8:00:00 PM,0.00106261,0.7709196,42.12902,128.7665,0.0008622822,0.003765253,30.40938,30.38437,0,0,0,-1,0,0,0,0,0,0,0.003765253,0,0,0,0,5.915692,5.301152,0.003765253,0,0.003765253,8.391482,59.93904,0.1273105,0,0.003012203,0,5.304917
12/24/2007 9:00:00 PM,0,0,29.13727,90,0,0,28.85481,28.85481,0.9123194,0.9123194,0,-1,0,0.9123194,0,0,0,0,0,0.9603362,0.9123194,0,0,5.911926,5.304541,0,0.9603362,-0.9603362,7.379199,52.70846,0.1273105,1.003551,0,0,5.304541
12/24/2007 10:00:00 PM,0,0,15.64712,90,0,0,27.30459,27.30459,0.06745186,0.06745186,0,-1,0,0.06745186,0,0,0,0,0,0.07100196,0.06745186,0,0,6.978967,4.344204,0,0.07100196,-0.07100196,7.304356,52.17387,0.1273105,0.07419705,0,0,4.344204
12/24/2007 11:00:00 PM,0,0,1.827538,90,0,0,25.96795,25.96795,0.2484632,0.2484632,0,-1,0,0.2484632,0,0,2.775558E-17,0,0,0.2615402,0.2484632,0,0,7.057858,4.273202,0,0.2615402,-0.2615402,7.028669,50.20468,0.1273105,0.2733095,0,0,4.273202
12/25/2007 12:00:00 AM,0,0,-11.92883,90,0,0,24.95514,24.95514,0.164248,0.164248,0,-1,0,0.164248,0,0,0,0,0,0.1728926,0.164248,0,0,7.348458,4.011662,0,0.1728926,-0.1728926,6.846424,48.90293,0.1273105,0.1806728,0,0,4.011662
12/25/2007 1:00:00 AM,0,0,-25.53369,90,0,0,23.92855,23.92855,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.540561,3.838769,0,0,0,6.846424,48.90293,0.1273105,0,0,0,3.838769
12/25/2007 2:00:00 AM,0.007648468,0,-38.66993,90,0,0,23.06042,23.06042,0.01478964,0.01478964,0,-1,0,0.01478964,0,0,1.734723E-18,0,0,0.01556804,0.01478964,0,0,7.540561,3.838769,0,0.01556804,-0.01556804,6.830014,48.78571,0.1273105,0.0162686,0,0,3.838769
12/25/2007 3:00:00 AM,0.0597573,4.896531,-51.28897,119.1814,0.03066681,0.1389042,23.15221,22.26809,0.4666834,0.4666834,0,-1,0,0.4666834,29.76413,0,1.110223E-16,0,0.1389042,0.4912457,0.4666834,0,0,7.557858,3.823201,0,0.3523414,-0.3523414,6.458613,46.13286,0.1273105,0.5133517,0.1111234,0,3.962106
12/25/2007 4:00:00 AM,0.2294655,11.46655,-63.50956,105.649,0.02129669,0.09698381,22.06161,21.44819,0.2669427,0.2669427,0,-1,0,0.2669427,36.33133,0,0,0,0.09698381,0.2809923,0.2669427,0,0,7.949349,3.47086,0,0.1840085,-0.1840085,6.264651,44.74742,0.1273105,0.2936369,0.07758705,0,3.567844
12/25/2007 5:00:00 AM,0.1438398,18.77213,-75.59805,91.92161,0.110597,0.4989826,23.94296,20.75232,0.7671999,0.7671999,0,0,0,0.7671999,65.03945,0,0,0,0.4989826,0.8075789,0.7671999,0,0,8.153803,3.286851,0,0.3085963,-0.3085963,5.939362,42.42393,0.1273105,0.8439199,0.3991861,0,3.785834
12/25/2007 6:00:00 AM,0.2442959,26.48746,-87.95797,78.17293,0.1910483,0.8546305,25.65178,20.13223,0.5831679,0.5831679,0,0,0,0.5831679,146.5497,0,0,0,0.8546305,0.613861,0.5831679,0,0,8.496688,2.978255,0.2407696,0,0.2407696,6.167777,44.05546,0.1273025,0.6414847,0.6837044,0,3.832886
12/25/2007 7:00:00 AM,0.283253,34.25813,-101.1465,64.56567,0.2370454,1.056785,26.33006,19.47769,2.120098,2.120098,0,0,0,2.120098,49.84604,0,0,0,1.056785,2.231682,2.120098,0,0,8.255919,3.194948,0,1.174897,-1.174897,4.929326,35.2094,0.1273025,2.332107,0.8454278,0,4.251732
12/25/2007 8:00:00 AM,0.3773219,41.6515,-115.9069,51.33829,0.3319824,1.449844,30.38186,20.75232,1.950325,1.950325,0,0,0,1.950325,74.33855,0,2.220446E-16,0,1.449844,2.052974,1.950325,0,0,9.561359,2.020051,0,0.6031305,-0.6031305,4.293571,30.6683,0.1273025,2.145358,1.159875,0,3.469895
12/25/2007 9:00:00 AM,0.9329154,48.0819,-133.1373,38.97808,1.011791,3.888008,53.75677,23.83209,1.032601,1.032601,0,-1,0,1.032601,376.5255,0,0,0,3.888008,1.086949,1.032601,0,0,10.2315,1.416921,2.801059,0,2.801059,6.950889,49.64911,0.1272097,1.135862,3.110406,0,5.304928
12/25/2007 10:00:00 AM,1.06976,52.75091,-153.5432,28.70913,1.221037,4.427413,63.41603,27.01521,1.8533,1.8533,0,0,0,1.8533,238.8935,0,0,0,4.427413,1.950842,1.8533,0,0,7.430445,3.937873,2.476571,0,2.476571,9.300369,66.43108,0.1271277,2.03863,3.54193,0,8.365286
12/25/2007 11:00:00 AM,0.6144159,54.7651,-176.6755,23.512,0.6357688,2.519361,48.40908,29.68849,1.808634,1.808634,0,0,0,1.808634,139.2964,0,0,0,2.519361,1.903825,1.808634,0,0,4.953875,6.166787,0.6155363,0,0.6155363,9.884318,70.60213,0.1271074,1.989497,2.015489,0,8.686148
12/25/2007 12:00:00 PM,0.5658841,53.61319,159.7803,26.57008,0.5650767,2.235608,48.69467,32.05172,1.411405,1.411405,0,0,0,1.411405,158.3959,0,0,0,2.235608,1.48569,1.411405,0,0,4.338338,6.720769,0.7499183,0,0.7499183,10.59575,75.68381,0.1270826,1.552546,1.788487,0,8.956378
12/25/2007 1:00:00 PM,0.3903358,49.59868,138.4902,35.82161,0.344299,1.394988,44.44397,34.33916,1.53291,1.53291,0,0,0,1.53291,91.00264,0,0,0,1.394988,1.613589,1.53291,0,0,3.58842,7.395696,0,0.2186009,-0.2186009,10.36533,74.03791,0.1270826,1.686201,1.115991,0,8.790685
12/25/2007 2:00:00 PM,0.3493139,43.5698,120.4195,47.77564,0.3028519,1.225858,44.6206,35.73091,1.185484,1.185484,0,-1,0,1.185484,103.4056,0,2.220446E-16,0,1.225858,1.247878,1.185484,0,0,3.83131,7.177095,0,0.02202062,-0.02202062,10.34212,73.87211,0.1270826,1.304033,0.9806861,0,8.402953
12/25/2007 3:00:00 PM,0.5359226,36.37726,105.0639,60.82855,0.468382,1.838211,50.10706,36.29588,1.507496,1.507496,0,0,0,1.507496,121.938,0,0,0,1.838211,1.586838,1.507496,0,0,3.855778,7.155075,0.2513729,0,0.2513729,10.58059,75.57549,0.1270743,1.658246,1.470569,0,8.993285
12/25/2007 4:00:00 PM,0.2973022,28.66321,91.52063,74.36005,0.232622,0.9465861,43.66296,36.84018,2.15131,2.15131,0,0,0,2.15131,44.00046,0,0,0,0.9465861,2.264537,2.15131,0,0,3.604405,7.38131,0,1.31795,-1.31795,9.191348,65.65235,0.1270743,2.366441,0.7572689,0,8.327896
12/25/2007 5:00:00 PM,0.2855965,20.89465,78.99328,88.08707,0.1185164,0.4931602,39.56721,36.10297,0,0,0,0,0,0,0,0,0,0,0.4931602,0,0,0,0,5.068794,6.06336,0.4931602,0,0.4931602,9.659201,68.99416,0.127058,0,0.3945281,0,6.55652
12/25/2007 6:00:00 PM,0.1042305,13.4416,66.87576,101.8359,0.0800942,0.3391869,36.28118,33.94643,0,0,0,0,0,0,0,0,0,0,0.3391869,0,0,0,0,4.575634,6.507204,0.3391869,0,0.3391869,9.980982,71.29258,0.1270468,0,0.2713495,0,6.846391
12/25/2007 7:00:00 PM,0.07791134,6.634416,54.7246,115.4439,0.04259472,0.1834059,33.11782,31.87947,1.601204,1.601204,0,-1,0,1.601204,11.45425,2.220446E-16,0,0,0.1834059,1.685478,1.601204,0,0,4.236447,6.812472,0,1.502072,-1.502072,8.397659,59.98316,0.1270468,1.761324,0.1467247,0,6.995878
12/25/2007 8:00:00 PM,0.0007977276,0.7940261,42.23521,128.6728,0.0006472566,0.002827511,30.32735,30.30858,3.730391,3.33,0,-1,0,3.33,0.08491024,0,0.4003905,0.7734295,0.002827511,3.505263,3.33,0,0,5.905416,5.3104,0,3.502436,-3.502436,4.705768,33.61256,0.1270468,4.103429,0.002262009,0,5.313228
12/25/2007 9:00:00 PM,0,0,29.24559,90,0,0,28.77902,28.77902,0.3290225,0.3290225,0,-1,0,0.3290225,0,0,5.551115E-17,0,0,0.3463395,0.3290225,0,0,9.79701,1.807965,0,0.3463395,-0.3463395,4.340693,31.00489,0.1270468,0.3619247,0,0,1.807965
