Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/1/2007 12:00:00 AM,0,0,-11.22315,90,0,0,26.25933,26.25933,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0,0,0,0,10.62527
1/1/2007 1:00:00 AM,0,0,-24.89048,90,0,0,26.25933,26.25933,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0,0,0,0,10.62527
1/1/2007 2:00:00 AM,0.002727411,0,-38.09077,90,0,0,25.30936,25.30936,0.4377692,0.4377692,0,-1,0,0.4377692,0,0,5.551115E-17,0,0,0.4608097,0.4377692,0,0,0,10.62527,0,0.4608097,-0.4608097,13.51429,96.53046,0,0.4815461,0,0,10.62527
1/1/2007 3:00:00 AM,0.01772945,4.275784,-50.76572,119.9805,0.01431142,0.06427787,24.84981,24.43662,0.8052564,0.8052564,0,-1,0,0.8052564,7.982287,0,2.220446E-16,0,0.06427787,0.8476382,0.8052564,0,0,0.5120108,10.16446,0,0.7833604,-0.7833604,12.68856,90.63237,0,0.885782,0.0514223,0,10.22874
1/1/2007 4:00:00 AM,0.04479645,10.80872,-63.02651,106.4254,0.0361551,0.1625951,24.59206,23.54844,0.8133916,0.8133916,0,-1,0,0.8133916,19.98977,1.110223E-16,0,0,0.1625951,0.8562017,0.8133916,0,0,1.382411,9.381104,0,0.6936066,-0.6936066,11.95743,85.41006,0,0.8947308,0.1300761,0,9.543699
1/1/2007 5:00:00 AM,0.06516529,18.09158,-75.13351,92.66881,0.05266505,0.2372294,24.26497,22.74521,0.7430815,0.7430815,0,0,0,0.7430815,31.92509,1.110223E-16,0,0,0.2372294,0.7821911,0.7430815,0,0,2.153085,8.687497,0,0.5449616,-0.5449616,11.38299,81.30692,0,0.8173897,0.1897835,0,8.924726
1/1/2007 6:00:00 AM,0.1321697,25.79755,-87.48353,78.88321,0.1076702,0.482932,25.12079,22.0115,0.2504317,0.2504317,0,0,0,0.2504317,192.8398,0,0,0,0.482932,0.2636123,0.2504317,0,0,2.758598,8.142536,0.2193197,0,0.2193197,11.59106,82.7931,0,0.2754749,0.3863456,0,8.625468
1/1/2007 7:00:00 AM,0.1649904,33.57328,-100.6235,65.2262,0.1356067,0.6081067,25.16307,21.24689,0.7671126,0.7671126,0,0,0,0.7671126,79.27216,0,0,0,0.6081067,0.807487,0.7671126,0,0,2.539279,8.339924,0,0.1993802,-0.1993802,11.38089,81.29192,0,0.8438239,0.4864854,0,8.94803
1/1/2007 8:00:00 AM,0.1754341,40.99095,-115.2809,51.92427,0.1447184,0.6438051,26.7525,22.56758,0.7860993,0.7860993,0,0,0,0.7860993,81.8987,0,1.110223E-16,0,0.6438051,0.8274729,0.7860993,0,0,2.760812,8.140543,0,0.1836678,-0.1836678,11.18729,79.90904,0,0.8647092,0.5150441,0,8.784348
1/1/2007 9:00:00 AM,0.2518996,47.47544,-132.3365,39.4359,0.2096574,0.9078931,32.0247,25.93495,1.631923,1.631923,0,-1,0,1.631923,55.63332,0,2.220446E-16,0,0.9078931,1.717814,1.631923,0,0,2.964887,7.956875,0,0.8099208,-0.8099208,10.33356,73.81097,0,1.795116,0.7263145,0,8.864769
1/1/2007 10:00:00 AM,0.0271396,52.2438,-152.504,28.91588,0.0220855,0.096628,30.0277,29.38728,0.4912224,0.4912224,0,0,0,0.4912224,19.67093,0,5.551115E-17,0,0.096628,0.5170763,0.4912224,0,0,3.864799,7.146955,0,0.4204482,-0.4204482,9.890366,70.64533,0,0.5403447,0.0773024,0,7.243583
1/1/2007 11:00:00 AM,0.01236893,54.40896,-175.4185,23.26789,0.01004075,0.04334736,32.61393,32.32214,1.976774,1.976774,0,0,0,1.976774,2.192833,0,4.440892E-16,0,0.04334736,2.080815,1.976774,0,0,4.331964,6.726506,0,2.037468,-2.037468,7.742686,55.30479,0,2.174452,0.03467789,0,6.769854
1/1/2007 12:00:00 PM,0.178318,53.43244,161.1098,25.92141,0.1472996,0.613663,39.34554,35.04076,1.714993,1.714993,0,0,0,1.714993,35.78224,0,0,0,0.613663,1.805256,1.714993,0,0,6.595818,4.689038,0,1.191593,-1.191593,6.486637,46.33303,0,1.886492,0.4909304,0,5.302701
1/1/2007 1:00:00 PM,0.1554301,49.56982,139.74,35.03278,0.1281351,0.5279298,41.39463,37.64352,1.302067,1.302067,0,0,0,1.302067,40.54551,0,0,0,0.5279298,1.370597,1.302067,0,0,7.91981,3.497446,0,0.8426673,-0.8426673,5.598388,39.9884,0,1.432274,0.4223439,0,4.025375
1/1/2007 2:00:00 PM,0.06454479,43.6441,121.5346,46.96489,0.05276601,0.2180853,40.8171,39.27314,0.7909791,0.7909791,0,-1,0,0.7909791,27.57157,0,1.110223E-16,0,0.2180853,0.8326095,0.7909791,0,0,8.856107,2.654778,0,0.6145242,-0.6145242,4.950622,35.36152,0,0.870077,0.1744683,0,2.872864
1/1/2007 3:00:00 PM,0.03261233,36.50797,106.0586,60.02935,0.02656367,0.109832,40.74546,39.96824,0,0,0,0,0,0,0,0,0,0,0.109832,0,0,0,0,9.538911,2.040254,0.109832,0,0.109832,5.054818,36.10577,0,0,0.08786564,0,2.150086
1/1/2007 4:00:00 PM,0.1000275,28.81356,92.42928,73.58352,0.08173659,0.3337523,43.03625,40.64017,1.057531,1.057531,0,0,0,1.057531,31.55958,0,0,0,0.3337523,1.11319,1.057531,0,0,9.429079,2.139103,0,0.779438,-0.779438,4.233218,30.23721,0,1.163284,0.2670018,0,2.472855
1/1/2007 5:00:00 PM,0.08188617,21.03604,79.84824,87.33976,0.06630111,0.2724928,41.84813,39.90646,0,0,0,0,0,0,0,0,0,0,0.2724928,0,0,0,0,10.29512,1.359665,0.2724928,0,0.2724928,4.491727,32.08371,0,0,0.2179942,0,1.632158
1/1/2007 6:00:00 PM,0.03952774,13.55032,67.70203,101.1255,0.03199911,0.1339065,38.51625,37.58173,1.270298,1.270298,0,0,0,1.270298,10.54135,0,2.220446E-16,0,0.1339065,1.337156,1.270298,0,0,10.02263,1.604908,0,1.203249,-1.203249,3.223392,23.02418,0,1.397328,0.1071252,0,1.738815
1/1/2007 7:00:00 PM,0.03190922,6.689501,55.53901,114.7832,0.02570842,0.1089541,36.13762,35.38831,1.756764,0.4850825,0,-1,0,0.4850825,22.46095,0,1.271682,1.530163,0.1089541,0.5106132,0.4850825,0,0,11.35957,0.4016591,0,0.4016591,-0.4016591,2.800006,20,0,1.932441,0.08716331,0,0.5106132
1/1/2007 8:00:00 PM,0.006506507,0.7765003,43.04588,128.0866,0.005220942,0.02240303,33.77926,33.62739,2.450536,0.02128288,0,-1,0,0.02128288,105.2632,0,2.429253,2.691332,0.02240303,0.02240303,0.02128288,0,0,11.80586,0,0,0,0,2.800006,20,0,2.695589,0.01792242,0,0.02240303
1/1/2007 9:00:00 PM,0,0,30.05116,90,0,0,31.91281,31.91281,2.896399,0,0,-1,0,0,0,0,2.896399,3.186039,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,3.186039,0,0,0
1/1/2007 10:00:00 PM,0,0,16.54624,90,0,0,30.15189,30.15189,0.03551587,0,0,-1,0,0,0,0,0.03551587,0.03906746,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.03906746,0,0,0
1/1/2007 11:00:00 PM,0,0,2.692489,90,0,0,28.60722,28.60722,0.1473111,0,0,-1,0,0,0,0,0.1473111,0.1620422,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.1620422,0,0,0
1/2/2007 12:00:00 AM,0,0,-11.12728,90,0,0,27.43328,27.43328,0.4505289,0,0,-1,0,0,0,0,0.4505289,0.4955819,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.4955819,0,0,0
1/2/2007 1:00:00 AM,0,0,-24.80699,90,0,0,26.25933,26.25933,0.1857736,0,0,-1,0,0,0,0,0.1857736,0.2043509,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.2043509,0,0,0
1/2/2007 2:00:00 AM,0.002014032,0,-38.01942,90,0,0,25.28619,25.28619,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0,0,0,0
1/2/2007 3:00:00 AM,0.09946286,4.163553,-50.70483,120.0994,0.007543397,0.0339172,24.6312,24.41345,0.6550365,0.03222134,0,-1,0,0.03222134,105.2632,0,0.6228152,0.7140959,0.0339172,0.0339172,0.03222134,0,0,11.80586,0,0,0,0,2.800006,20,0,0.7205402,0.02713376,0,0.0339172
1/2/2007 4:00:00 AM,0.1536184,10.69225,-62.97343,106.5377,0.0492601,0.2211373,24.94759,23.52527,0,0,0,-1,0,0,0,0,0,0,0.2211373,0,0,0,0,11.80586,0,0.2211373,0,0.2211373,3.009795,21.49849,0,0,0.1769098,0,0.2211373
1/2/2007 5:00:00 AM,0.2653549,17.97265,-75.08488,92.77404,0.07313031,0.3284442,24.85659,22.74521,0.1065932,0.1065932,0,0,0,0.1065932,308.1285,0,0,0,0.3284442,0.1122034,0.1065932,0,0,11.58472,0.1990235,0.2162407,0,0.2162407,3.214939,22.9638,0,0.1172526,0.2627553,0,0.5274677
1/2/2007 6:00:00 AM,0.2743202,25.67762,-87.43513,78.98042,0.2027881,0.8970723,27.86572,21.99605,0,0,0,0,0,0,0,0,0,0,0.8970723,0,0,0,0,11.36848,0.3936402,0.8970723,0,0.8970723,4.065976,29.04263,0,0,0.7176579,0,1.290712
1/2/2007 7:00:00 AM,0.3225481,33.45384,-100.5696,65.31339,0.2710893,1.191792,29.08614,21.23144,0.5014437,0.5014437,0,0,0,0.5014437,237.672,0,0,0,1.191792,0.5278355,0.5014437,0,0,10.47141,1.201005,0.663956,0,0.663956,4.69586,33.54179,0,0.5515881,0.9534332,0,2.392797
1/2/2007 8:00:00 AM,0.4434687,40.87403,-115.2132,51.99736,0.4054596,1.734682,34.3444,22.54441,0.332006,0.332006,0,0,0,0.332006,522.4852,0,0,0,1.734682,0.34948,0.332006,0,0,9.807454,1.798566,1.385202,0,1.385202,6.009979,42.92833,0,0.3652066,1.387746,0,3.533248
1/2/2007 9:00:00 AM,0.6849208,47.36454,-132.2432,39.48629,0.7273843,2.900337,47.31057,25.91178,0.3914788,0.3914788,0,-1,0,0.3914788,740.8668,0,0,0,2.900337,0.4120829,0.3914788,0,0,8.422252,3.045248,2.488254,0,2.488254,8.370543,59.78947,0,0.4306267,2.320269,0,5.945584
1/2/2007 10:00:00 AM,1.086609,52.14495,-152.3724,28.92479,1.24817,4.435019,66.65694,29.34866,0,0,0,0,0,0,0,0,0,0,4.435019,0,0,0,0,5.933998,5.284676,4.435019,0,4.435019,12.57797,89.84248,0,0,3.548016,0,9.719696
1/2/2007 11:00:00 AM,1.346382,54.32999,-175.2465,23.20781,0.9959272,3.644394,61.9297,32.27581,0,0,0,0,0,0,0,2.145416,0,0,3.644394,0,0,0,0,1.498978,9.276194,1.498978,0,1.498978,14.00003,100,0,0,2.915515,0,12.92059
1/2/2007 12:00:00 PM,1.368729,53.37833,161.3036,25.80655,0.9763385,3.524789,64.11711,34.99442,1.062825,1.062825,0,0,0,1.062825,331.6433,2.406025,0,0,3.524789,1.118764,1.062825,0,0,0,10.62527,0,0,0,14.00003,100,0,1.169108,2.819831,0,14.15006
1/2/2007 1:00:00 PM,1.172691,49.53854,139.9307,34.90525,0.892859,3.221102,64.23232,37.59718,1.931226,1.931226,0,0,0,1.931226,166.7905,1.188232,0,0,3.221102,2.03287,1.931226,0,0,0,10.62527,0,0,0,14.00003,100,0,2.124349,2.576882,0,13.84638
1/2/2007 2:00:00 PM,1.247033,43.62902,121.7096,46.84013,0.7511669,2.754128,61.61024,39.24997,1.866332,1.866332,0,-1,0,1.866332,147.569,0.7895679,0,0,2.754128,1.96456,1.866332,0,0,0,10.62527,0,0,0,14.00003,100,0,2.052965,2.203302,0,13.3794
1/2/2007 3:00:00 PM,0.8786822,36.50204,106.2171,59.91049,0.5608947,2.119908,56.57256,39.94507,0.4948106,0.4948106,0,0,0,0.4948106,428.4283,1.599055,0,0,2.119908,0.5208532,0.4948106,0,0,0,10.62527,0,0,0,14.00003,100,0,0.5442916,1.695926,0,12.74518
1/2/2007 4:00:00 PM,0.3038536,28.81097,92.57488,73.47122,0.2394388,0.9528323,47.66307,40.617,1.153383,1.153383,0,0,0,1.153383,82.61197,0,0,0,0.9528323,1.214087,1.153383,0,0,0,10.62527,0,0.2612549,-0.2612549,13.72464,98.03295,0,1.268721,0.7622659,0,11.57811
1/2/2007 5:00:00 PM,0.4208041,21.03218,79.98489,87.2345,0.09204594,0.3767414,42.60378,39.90646,1.621316,1.621316,0,0,0,1.621316,23.23677,0,0,0,0.3767414,1.706648,1.621316,0,0,0.2902833,10.36402,0,1.329907,-1.329907,12.3228,88.0198,0,1.783447,0.3013931,0,10.74076
1/2/2007 6:00:00 PM,0.2492311,13.54141,67.83297,101.0283,0.02666435,0.1116662,38.37581,37.59718,0,0,0,0,0,0,0,0,0,0,0.1116662,0,0,0,0,1.767958,9.034112,0.1116662,0,0.1116662,12.42873,88.77648,0,0,0.08933296,0,9.145779
1/2/2007 7:00:00 PM,0.06132134,6.672279,55.66632,114.696,0.043884,0.1854613,36.66794,35.38831,0.4976853,0.4976853,0,-1,0,0.4976853,37.26477,0,0,0,0.1854613,0.5238793,0.4976853,0,0,1.656291,9.134612,0,0.338418,-0.338418,12.07201,86.22845,0,0.5474539,0.148369,0,9.320073
1/2/2007 8:00:00 PM,0.01275553,0.7481374,43.1703,128.0135,0.007297183,0.03129848,33.86284,33.65056,1.31055,1.31055,0,-1,0,1.31055,2.388193,0,0,0,0.03129848,1.379527,1.31055,0,0,2.032311,8.796194,0,1.348228,-1.348228,10.65085,76.07735,0,1.441605,0.02503878,0,8.827493
1/2/2007 9:00:00 PM,0,0,30.17202,90,0,0,31.92826,31.92826,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.530343,7.447966,0,0,0,10.65085,76.07735,0,0,0,0,7.447966
1/2/2007 10:00:00 PM,0,0,16.66151,90,0,0,30.15189,30.15189,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.530343,7.447966,0,0,0,10.65085,76.07735,0,0,0,0,7.447966
1/2/2007 11:00:00 PM,0,0,2.79935,90,0,0,28.63039,28.63039,0.3834857,0.3834857,0,-1,0,0.3834857,0,0,0,0,0,0.4036691,0.3834857,0,0,3.530343,7.447966,0,0.4036691,-0.4036691,10.22535,73.03804,0,0.4218343,0,0,7.447966
1/3/2007 12:00:00 AM,0,0,-11.03289,90,0,0,27.43328,27.43328,0.4677629,0.4677629,0,-1,0,0.4677629,0,0,5.551115E-17,0,0,0.492382,0.4677629,0,0,3.978864,7.044297,0,0.492382,-0.492382,9.70633,69.33079,0,0.5145392,0,0,7.044297
1/3/2007 1:00:00 AM,0,0,-24.72584,90,0,0,26.25933,26.25933,0.04989025,0.04989025,0,-1,0,0.04989025,0,0,0,0,0,0.05251605,0.04989025,0,0,4.525955,6.551915,0,0.05251605,-0.05251605,9.650973,68.93539,0,0.05487928,0,0,6.551915
1/3/2007 2:00:00 AM,0.001144844,0,-37.95113,90,0,0,25.28619,25.28619,0.1240444,0.1240444,0,-1,0,0.1240444,0,0,1.387779E-17,0,0,0.1305731,0.1240444,0,0,4.584306,6.499399,0,0.1305731,-0.1305731,9.513337,67.95227,0,0.1364489,0,0,6.499399
1/3/2007 3:00:00 AM,0.09267166,4.045592,-50.6476,120.2191,0.007462176,0.03355239,24.62886,24.41345,0.6753006,0.6753006,0,-1,0,0.6753006,4.968512,0,0,0,0.03355239,0.7108427,0.6753006,0,0,4.729387,6.368825,0,0.6772904,-0.6772904,8.799411,62.85281,0,0.7428307,0.02684191,0,6.402378
1/3/2007 4:00:00 AM,0.266103,10.57035,-62.92451,106.65,0.02110427,0.09511498,24.15739,23.54844,0.4679325,0.4679325,0,-1,0,0.4679325,20.32665,0,5.551115E-17,0,0.09511498,0.4925605,0.4679325,0,0,5.481932,5.691535,0,0.3974455,-0.3974455,8.380466,59.86035,0,0.5147257,0.07609199,0,5.78665
1/3/2007 5:00:00 AM,0.283533,17.84848,-75.04085,92.87864,0.05676911,0.255565,24.38357,22.74521,0.7088265,0.7088265,0,0,0,0.7088265,36.05467,0,0,0,0.255565,0.7461331,0.7088265,0,0,5.923538,5.29409,0,0.4905681,-0.4905681,7.863362,56.16676,0,0.7797091,0.204452,0,5.549654
1/3/2007 6:00:00 AM,0.5536523,25.55255,-87.39175,79.07633,0.2788755,1.219783,30.08313,21.99605,0.2745201,0.2745201,0,0,0,0.2745201,444.3329,0,0,0,1.219783,0.2889685,0.2745201,0,0,6.468614,4.803522,0.9308145,0,0.9308145,8.74641,62.47423,0,0.3019721,0.9758264,0,6.023304
1/3/2007 7:00:00 AM,0.8804633,33.3292,-100.5211,65.39857,0.4721615,2.013403,34.97215,21.22372,0,0,0,0,0,0,0,0,0,0,2.013403,0,0,0,0,5.5378,5.641254,2.013403,0,2.013403,10.65649,76.11765,0,0,1.610722,0,7.654657
1/3/2007 8:00:00 AM,0.9615213,40.75167,-115.1512,52.06766,0.6788483,2.781322,42.41893,22.52896,1.067275,1.067275,0,0,0,1.067275,260.6004,0,0,0,2.781322,1.123447,1.067275,0,0,3.524397,7.453317,1.657875,0,1.657875,12.22929,87.3519,0,1.174002,2.225058,0,10.23464
1/3/2007 9:00:00 AM,1.06664,47.24778,-132.1555,39.53286,0.8418589,3.292578,50.7094,25.87316,1.42651,1.42651,0,-1,0,1.42651,230.8136,0,0,0,3.292578,1.501589,1.42651,0,0,1.866522,8.945405,1.790989,0,1.790989,13.92837,99.48817,0,1.569161,2.634063,0,12.23798
1/3/2007 10:00:00 AM,1.402419,52.03965,-152.2454,28.92855,0.9501162,3.571429,57.48935,29.30232,0.9565639,0.9565639,0,0,0,0.9565639,373.3602,2.488987,0,0,3.571429,1.006909,0.9565639,0,0,0.07553276,10.55729,0.07553276,0,0.07553276,14.00003,100,0,1.05222,2.857143,0,14.12872
1/3/2007 11:00:00 AM,1.564772,54.24408,-175.0769,23.14145,0.9962578,3.646794,61.87646,32.21402,2.730782,2.730782,0,0,0,2.730782,133.544,0.7722872,0,0,3.646794,2.874507,2.730782,0,0,0,10.62527,0,0,0,14.00003,100,0,3.00386,2.917435,0,14.27207
1/3/2007 12:00:00 PM,1.570465,53.31714,161.4978,25.68623,0.9771447,3.5282,64.09428,34.94808,0.5849531,0.5849531,0,0,0,0.5849531,603.1595,2.91246,0,0,3.5282,0.6157401,0.5849531,0,0,0,10.62527,0,0,0,14.00003,100,0,0.6434484,2.82256,0,14.15347
1/3/2007 1:00:00 PM,1.487692,49.5004,140.1238,34.77421,0.8940772,3.225068,64.25367,37.58173,0.9605393,0.9605393,0,0,0,0.9605393,335.756,2.213974,0,0,3.225068,1.011094,0.9605393,0,0,0,10.62527,0,0,0,14.00003,100,0,1.056593,2.580055,0,13.85034
1/3/2007 2:00:00 PM,1.291541,43.6074,121.8882,46.71339,0.7527055,2.75938,61.63329,39.2268,0.6075569,0.6075569,0,-1,0,0.6075569,454.1764,2.119846,0,0,2.75938,0.6395335,0.6075569,0,0,0,10.62527,0,0,0,14.00003,100,0,0.6683125,2.207504,0,13.38465
1/3/2007 3:00:00 PM,1.000458,36.48982,106.3794,59.79074,0.5626404,2.12614,56.60154,39.92191,1.681938,1.681938,0,0,0,1.681938,126.4101,0.3556789,0,0,2.12614,1.770461,1.681938,0,0,0,10.62527,0,0,0,14.00003,100,0,1.850132,1.700912,0,12.75141
1/3/2007 4:00:00 PM,0.7777629,28.80222,92.72411,73.35886,0.3367861,1.318215,50.57482,40.64017,1.425033,1.425033,0,0,0,1.425033,92.50416,0,0,0,1.318215,1.500035,1.425033,0,0,0,10.62527,0,0.18182,-0.18182,13.80837,98.63103,0,1.567536,1.054572,0,11.94349
1/3/2007 5:00:00 PM,0.5062687,21.02219,80.12489,87.12988,0.1047924,0.4279953,42.99375,39.92191,3.415438,3.415438,1.25,0,0.50625,3.415438,12.5312,0,0,0,0.4279953,2.279408,2.165438,0,0,0.2020222,10.44345,0,1.851413,-1.851413,11.85681,84.69135,0,3.756982,0.3423962,5,10.87145
1/3/2007 6:00:00 PM,0.3238822,13.52629,67.96686,100.9323,0.02383336,0.09984232,38.31628,37.62035,1.970012,1.970012,0,0,0,1.970012,5.068107,0,0,0,0.09984232,2.073697,1.970012,0,0,2.259148,8.592041,0,1.973855,-1.973855,9.776187,69.82977,0,2.167013,0.07987386,0,8.691884
1/3/2007 7:00:00 PM,0.1499908,6.648707,55.7961,114.6108,0.01221756,0.05187613,35.78292,35.42693,0,0,0,-1,0,0,0,0,0,0,0.05187613,0,0,0,0,4.45232,6.618186,0.05187613,0,0.05187613,9.8254,70.1813,0,0,0.0415009,0,6.670063
1/3/2007 8:00:00 PM,0.01769859,0.7132603,43.29663,127.9431,0.003588195,0.01539763,33.77038,33.666,1.934575,1.934575,0,-1,0,1.934575,0.7959183,0,0,0,0.01539763,2.036394,1.934575,0,0,4.400444,6.664875,0,2.020997,-2.020997,7.695083,54.96477,0,2.128032,0.01231811,0,6.680273
1/3/2007 9:00:00 PM,0,0,30.29408,90,0,0,31.92826,31.92826,2.133697,2.133697,0,-1,0,2.133697,0,0,0,0,0,2.245997,2.133697,0,0,6.645996,4.643878,0,2.245997,-2.245997,5.327594,38.05417,0,2.347067,0,0,4.643878
1/3/2007 10:00:00 PM,0,0,16.77715,90,0,0,30.17506,30.17506,0.7558873,0.7558873,0,-1,0,0.7558873,0,0,1.110223E-16,0,0,0.7956708,0.7558873,0,0,9.141548,2.397881,0,0.7956708,-0.7956708,4.488883,32.06339,0,0.831476,0,0,2.397881
1/3/2007 11:00:00 PM,0,0,2.905666,90,0,0,28.65356,28.65356,0.4923218,0.4923218,0,-1,0,0.4923218,0,0,0,0,0,0.5182335,0.4923218,0,0,10.02563,1.60221,0,0.5182335,-0.5182335,3.942617,28.1615,0,0.541554,0,0,1.60221
1/4/2007 12:00:00 AM,0,0,-10.94004,90,0,0,27.45645,27.45645,0.181741,0.181741,0,-1,0,0.181741,0,0,0,0,0,0.1913063,0.181741,0,0,10.60144,1.083977,0,0.1913063,-0.1913063,3.740963,26.72111,0,0.1999151,0,0,1.083977
1/4/2007 1:00:00 AM,0,0,-24.64708,90,0,0,26.25933,26.25933,0.6777162,0.6777162,0,-1,0,0.6777162,0,0,1.110223E-16,0,0,0.7133855,0.6777162,0,0,10.814,0.8926705,0,0.7133855,-0.7133855,2.988989,21.34988,0,0.7454878,0,0,0.8926705
1/4/2007 2:00:00 AM,0.001407779,0,-37.88596,90,0,0,25.30936,25.30936,0.585931,0.1703208,0,-1,0,0.1703208,0,0,0.4156102,0.4742033,0,0.1792851,0.1703208,0,0,11.60665,0.1792851,0,0.1792851,-0.1792851,2.800006,20,0,0.6445242,0,0,0.1792851
1/4/2007 3:00:00 AM,0.01587762,3.92196,-50.5941,120.3396,0.0128202,0.05759265,24.80675,24.43662,0.1203935,0.05471301,0,-1,0,0.05471301,105.2632,0,0.06568047,0.1214902,0.05759265,0.05759265,0.05471301,0,0,11.80586,0,0,0,0,2.800006,20,0,0.1324328,0.04607411,0,0.05759265
1/4/2007 4:00:00 AM,0.01842568,10.44306,-62.87982,106.7623,0.01494514,0.06740823,24.00279,23.57161,0.004432715,0.004432715,0,-1,0,0.004432715,1520.698,0,0,0,0.06740823,0.004666016,0.004432715,0,0,11.80586,0,0.06274222,0,0.06274222,2.859528,20.42516,0,0.004875987,0.05392659,0,0.06740823
1/4/2007 5:00:00 AM,0.09052055,17.71914,-75.00149,92.98252,0.07282834,0.3271022,24.84786,22.74521,0.274314,0.274314,3.779577,0,1.196825,0.274314,119.2437,0,0,0,0.3271022,0,0,3.505263,3.33,11.74312,0.056468,3.657102,0,3.657102,6.32896,45.20676,0.03371361,0.3017454,0.2616818,5,0.3835702
1/4/2007 6:00:00 AM,0.3331143,25.4224,-87.35345,79.17087,0.2158095,0.9528403,28.24462,21.99605,0.4651712,0.4651712,3.970434,0,1.248929,0.4651712,204.8365,0,0,0,0.9528403,0,0,3.505263,3.33,8.086016,3.34786,4.28284,0,4.28284,10.39202,74.22856,0.05888925,0.5116884,0.7622722,5,4.3007
1/4/2007 7:00:00 AM,0.1521253,33.19943,-100.4781,65.4817,0.1249646,0.5613136,24.83156,21.22372,0,0,3.412486,0,1.096609,0,0,0,0,0,0.5613136,0,0,3.412486,3.241862,3.803175,7.202416,3.803175,0,3.803175,14.00003,100,0.07289413,0,0.4490509,5,7.76373
1/4/2007 8:00:00 AM,0.2596363,40.62395,-115.0949,52.1351,0.2173599,0.9569656,28.8022,22.50579,0.02438045,0.02438045,0,0,0,0.02438045,3925.135,0.931302,0,0,0.9569656,0.02566363,0.02438045,0,0,0,10.62527,0,0,0,14.00003,100,0.07289413,0.02681849,0.7655725,0,11.58224
1/4/2007 9:00:00 AM,0.3858088,47.12521,-132.0734,39.57558,0.3417847,1.450849,35.83244,25.87316,0,0,0,-1,0,0,0,1.450849,0,0,1.450849,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.07289413,0,1.160679,0,12.07612
1/4/2007 10:00:00 AM,0.2127103,51.92796,-152.1232,28.92718,0.1762398,0.7537551,34.40849,29.27915,3.156087,3.156087,1.25,0,0.50625,3.156087,23.88258,0,0,0,0.7537551,2.006407,1.906087,0,0,0,10.62527,0,1.252652,-1.252652,12.67962,90.56851,0.07289413,3.471696,0.6030041,5,11.37903
1/4/2007 11:00:00 AM,0.03269516,54.15126,-174.9102,23.06885,0.02662646,0.1147406,32.96486,32.19085,1.358977,1.358977,0,0,0,1.358977,8.44316,0,2.220446E-16,0,0.1147406,1.430502,1.358977,0,0,1.391836,9.372622,0,1.315761,-1.315761,11.29268,80.66186,0.07289413,1.494874,0.09179247,0,9.487363
1/4/2007 12:00:00 PM,0.1612088,53.24887,161.6919,25.56049,0.1329922,0.5556558,38.80983,34.92491,0.3541627,0.3541627,0,0,0,0.3541627,156.8928,0,0,0,0.5556558,0.3728029,0.3541627,0,0,2.853793,8.056861,0.182853,0,0.182853,11.46615,81.90092,0.07246456,0.389579,0.4445246,0,8.612516
1/4/2007 1:00:00 PM,0.33986,49.45536,140.3191,34.63976,0.2918942,1.171416,46.16074,37.58173,1.114921,1.114921,0,0,0,1.114921,105.0672,0,0,0,1.171416,1.173601,1.114921,0,0,2.67094,8.221428,0,0.00218518,-0.00218518,11.46385,81.88447,0.07246456,1.226413,0.9371328,0,9.392844
1/4/2007 2:00:00 PM,0.05375385,43.57919,122.07,46.58478,0.04389691,0.1817075,40.53412,39.24997,1.507584,1.507584,0,-1,0,1.507584,12.0529,0,2.220446E-16,0,0.1817075,1.586931,1.507584,0,0,2.673368,8.219243,0,1.405223,-1.405223,9.982614,71.30424,0.07246456,1.658342,0.145366,0,8.40095
1/4/2007 3:00:00 PM,0.08772274,36.47128,106.5453,59.67019,0.07184016,0.2949335,42.04931,39.94507,0.4643389,0.4643389,0,0,0,0.4643389,63.51687,0,0,0,0.2949335,0.4887778,0.4643389,0,0,4.234727,6.81402,0,0.1938443,-0.1938443,9.778284,69.84474,0.07246456,0.5107728,0.2359468,0,7.108953
1/4/2007 4:00:00 PM,0.06778956,28.78728,92.87682,73.24651,0.05532967,0.2268594,42.2843,40.66335,0,0,0,0,0,0,0,0,0,0,0.2268594,0,0,0,0,4.450109,6.620176,0.2268594,0,0.2268594,9.993502,71.38201,0.0719386,0,0.1814875,0,6.847035
1/4/2007 5:00:00 PM,0.0640609,21.00603,80.26809,87.02596,0.05195836,0.2139904,41.46622,39.94507,0.4215999,0.4215999,0,0,0,0.4215999,50.75675,0,0,0,0.2139904,0.4437894,0.4215999,0,0,4.22325,6.824349,0,0.229799,-0.229799,9.751272,69.6518,0.0719386,0.4637599,0.1711923,0,7.03834
1/4/2007 6:00:00 PM,0.1024908,13.50494,68.1036,100.8378,0.07923727,0.3289747,39.9836,37.66669,2.513562,2.513562,0,0,0,2.513562,13.08799,0,4.440892E-16,0,0.3289747,2.645854,2.513562,0,0,4.478582,6.594551,0,2.31688,-2.31688,7.309066,52.20751,0.0719386,2.764918,0.2631798,0,6.923525
1/4/2007 7:00:00 PM,0.07103419,6.618765,55.92828,114.5276,0.04425346,0.1869276,36.76377,35.47326,1.549175,1.549175,0,-1,0,1.549175,12.06626,0,2.220446E-16,0,0.1869276,1.630711,1.549175,0,0,7.052893,4.277671,0,1.443783,-1.443783,5.787185,41.33696,0.0719386,1.704093,0.149542,0,4.464598
1/4/2007 8:00:00 PM,0.01681788,0.6718572,43.42478,127.8756,0.003880117,0.01664555,33.82522,33.71235,0.3666955,0.3666955,0,-1,0,0.3666955,4.53934,0,0,0,0.01664555,0.3859952,0.3666955,0,0,8.657097,2.833887,0,0.3693497,-0.3693497,5.397856,38.55604,0.0719386,0.403365,0.01331644,0,2.850533
1/4/2007 9:00:00 PM,0,0,30.41726,90,0,0,31.97459,31.97459,1.823186,1.823186,0,-1,0,1.823186,0,0,2.220446E-16,0,0,1.919143,1.823186,0,0,9.067485,2.464538,0,1.919143,-1.919143,3.374902,24.10639,0.0719386,2.005505,0,0,2.464538
1/4/2007 10:00:00 PM,0,0,16.89307,90,0,0,30.19051,30.19051,0.3989016,0.3989016,0,-1,0,0.3989016,0,0,5.551115E-17,0,0,0.4198964,0.3989016,0,0,11.19987,0.5453943,0,0.4198964,-0.4198964,2.932292,20.9449,0.0719386,0.4387918,0,0,0.5453943
1/4/2007 11:00:00 PM,0,0,3.01136,90,0,0,28.69218,28.69218,0.3994881,0.119223,0,-1,0,0.119223,0,0,0.2802652,0.320214,0,0.1254978,0.119223,0,0,11.66642,0.1254978,0,0.1254978,-0.1254978,2.800006,20,0.0719386,0.4394369,0,0,0.1254978
1/5/2007 12:00:00 AM,0,0,-10.84882,90,0,0,27.50278,27.50278,0.04037926,0,0,-1,0,0,0,0,0.04037926,0.04441719,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.0719386,0.04441719,0,0,0
1/5/2007 1:00:00 AM,0,0,-24.5708,90,0,0,26.30567,26.30567,0.2995524,0,0,-1,0,0,0,0,0.2995524,0.3295076,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.0719386,0.3295076,0,0,0
1/5/2007 2:00:00 AM,0.001412336,0,-37.824,90,0,0,25.34798,25.34798,0.1973021,0,0,-1,0,0,0,0,0.1973021,0.2170323,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.0719386,0.2170323,0,0,0
1/5/2007 3:00:00 AM,0.01554363,3.792714,-50.54439,120.4608,0.01254888,0.05636295,24.84526,24.48296,0.7791618,0.0535448,0,-1,0,0.0535448,105.2632,0,0.725617,0.846369,0.05636295,0.05636295,0.0535448,0,0,11.80586,0,0,0,0,2.800006,20,0.0719386,0.857078,0.04509035,0,0.05636295
1/5/2007 4:00:00 AM,0.07491818,10.31045,-62.83942,106.8745,0.05858506,0.2625628,25.2791,23.58706,0.1204163,0.1204163,0,-1,0,0.1204163,218.046,0,0,0.08257096,0.2625628,0.126754,0.1204163,0,0,11.80586,0,0.1358089,0,0.1358089,2.928845,20.92028,0.07162736,0.1324579,0.2100503,0,0.2625628
1/5/2007 5:00:00 AM,0.09379826,17.5847,-74.96684,93.0856,0.0754076,0.3385343,24.93794,22.76066,0.6775785,0.6775785,4.182842,0,1.306916,0.6775785,49.96238,0,0,0,0.3385343,0,0,3.505263,3.33,11.67005,0.122228,3.668534,0,3.668534,6.409122,45.77935,0.08950725,0.7453364,0.2708275,5,0.4607623
1/5/2007 6:00:00 AM,0.1502322,25.28725,-87.32027,79.26396,0.1222315,0.5471081,25.5348,22.00377,0.1298724,0.1298724,3.635136,0,1.157392,0.1298724,421.2659,0,0,0,0.5471081,0,0,3.505263,3.33,8.001517,3.423909,3.877108,0,3.877108,10.08727,72.05179,0.09917581,0.1428596,0.4376865,5,3.971017
1/5/2007 7:00:00 AM,0.2085886,33.06461,-100.4406,65.56271,0.1723562,0.7688721,26.20557,21.22372,0,0,3.505263,0,1.121937,0,0,0,0,0,0.7688721,0,0,3.505263,3.33,4.124409,6.913306,4.098872,0,4.098872,13.9758,99.82696,0.105626,0,0.6150976,5,7.682178
1/5/2007 8:00:00 AM,0.2217122,40.49094,-115.0444,52.19966,0.1838297,0.8133678,27.82654,22.50579,1.004855,1.004855,0,0,0,1.004855,80.94382,0,0,0,0.8133678,1.057742,1.004855,0,0,0.02553678,10.60229,0,0.2443741,-0.2443741,13.71821,97.98701,0.105626,1.10534,0.6506943,0,11.41566
1/5/2007 9:00:00 AM,0.17958,46.9969,-131.9971,39.61444,0.1483575,0.6486751,30.15245,25.84999,0.9320771,0.9320771,0,-1,0,0.9320771,69.59457,0,0,0,0.6486751,0.9811338,0.9320771,0,0,0.2970635,10.35792,0,0.3324588,-0.3324588,13.36777,95.48386,0.105626,1.025285,0.51894,0,11.00659
1/5/2007 10:00:00 AM,0.2400809,51.80995,-152.006,28.92068,0.1993818,0.8498067,35.06203,29.25598,0.6468992,0.6468992,0,0,0,0.6468992,131.3662,0,0,0,0.8498067,0.6809465,0.6468992,0,0,0.6664621,10.02546,0.1688603,0,0.1688603,13.52796,96.62811,0.1052132,0.711589,0.6798454,0,10.87527
1/5/2007 11:00:00 AM,0.184811,54.05158,-174.7463,22.99002,0.1527822,0.6458392,36.62255,32.16768,0.1462025,0.1462025,0,0,0,0.1462025,441.7429,0,0,0,0.6458392,0.1538974,0.1462025,0,0,0.4976018,10.17743,0.4919418,0,0.4919418,13.99466,99.96165,0.1040287,0.1608227,0.5166714,0,10.82327
1/5/2007 12:00:00 PM,0.2855361,53.17353,161.8858,25.42938,0.2390435,0.9820342,41.92591,34.92491,0,0,0,0,0,0,0,0.9763742,0,0,0.9820342,0,0,0,0,0.005660018,10.62018,0.005660018,0,0.005660018,14.00003,100,0.1040152,0,0.7856274,0,11.60221
1/5/2007 1:00:00 PM,0.03922832,49.40341,140.5164,34.50196,0.03197808,0.133819,38.51564,37.58173,2.207675,2.207675,0,0,0,2.207675,6.061532,0,4.440892E-16,0,0.133819,2.323869,2.207675,0,0,0,10.62527,0,2.19005,-2.19005,11.69151,83.51064,0.1040152,2.428443,0.1070552,0,10.75909
1/5/2007 2:00:00 PM,0.1797643,43.54436,122.2549,46.45439,0.1484568,0.6042974,43.60398,39.24997,0,0,0,-1,0,0,0,0,0,0,0.6042974,0,0,0,0,2.433388,8.435225,0.6042974,0,0.6042974,12.2648,87.60554,0.1025965,0,0.4834379,0,9.039522
1/5/2007 3:00:00 PM,0.2040502,36.44636,106.7146,59.54894,0.1686613,0.6815585,44.92023,39.96824,2.886638,2.886638,0,0,0,2.886638,23.61081,0,4.440892E-16,0,0.6815585,3.038566,2.886638,0,0,1.829091,8.979093,0,2.357008,-2.357008,9.780295,69.85912,0.1025965,3.175302,0.5452468,0,9.66065
1/5/2007 4:00:00 PM,0.1751275,28.76611,93.0329,73.13427,0.143475,0.5798494,44.89894,40.68651,0,0,0,0,0,0,0,0,0,0,0.5798494,0,0,0,0,4.447989,6.622085,0.5798494,0,0.5798494,10.33039,73.78835,0.1012712,0,0.4638795,0,7.201934
1/5/2007 5:00:00 PM,0.1046169,20.98366,80.41442,86.92285,0.0845458,0.3462998,42.46867,39.99141,0.8330857,0.8330857,0,0,0,0.8330857,41.56833,0,1.110223E-16,0,0.3462998,0.8769323,0.8330857,0,0,3.868139,7.143949,0,0.5306325,-0.5306325,9.771053,69.7931,0.1012712,0.9163943,0.2770399,0,7.490249
1/5/2007 6:00:00 PM,0.07000957,13.47731,68.2431,100.7446,0.0563174,0.234616,39.35117,37.70531,0.1264435,0.1264435,0,0,0,0.1264435,185.5501,0,0,0,0.234616,0.1330984,0.1264435,0,0,4.457731,6.613317,0.1015176,0,0.1015176,9.867361,70.48101,0.1010426,0.1390878,0.1876928,0,6.847932
1/5/2007 7:00:00 PM,0.03323689,6.582433,56.06275,114.4466,0.02675443,0.1132807,36.31496,35.53505,0.968116,0.968116,0,-1,0,0.968116,11.70115,0,1.110223E-16,0,0.1132807,1.01907,0.968116,0,0,4.356213,6.704682,0,0.9057888,-0.9057888,8.912576,63.66113,0.1010426,1.064928,0.09062457,0,6.817963
1/5/2007 8:00:00 PM,0.003285249,0.6239179,43.55466,127.811,0.002658378,0.0114037,33.83602,33.75868,0.8070145,0.8070145,0,-1,0,0.8070145,1.413072,0,1.110223E-16,0,0.0114037,0.849489,0.8070145,0,0,5.362645,5.798893,0,0.8380852,-0.8380852,8.029157,57.351,0.1010426,0.8877159,0.009122957,0,5.810297
1/5/2007 9:00:00 PM,0,0,30.54147,90,0,0,32.03638,32.03638,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.293851,4.960808,0,0,0,8.029157,57.351,0.1010426,0,0,0,4.960808
1/5/2007 10:00:00 PM,0,0,17.00921,90,0,0,30.26002,30.26002,0.258291,0.258291,0,-1,0,0.258291,0,0,0,0,0,0.2718852,0.258291,0,0,6.293851,4.960808,0,0.2718852,-0.2718852,7.742564,55.30392,0.1010426,0.2841201,0,0,4.960808
1/5/2007 11:00:00 PM,0,0,3.116352,90,0,0,28.73852,28.73852,0.3452145,0.3452145,0,-1,0,0.3452145,0,0,5.551115E-17,0,0,0.3633837,0.3452145,0,0,6.595946,4.688923,0,0.3633837,-0.3633837,7.359524,52.56792,0.1010426,0.3797359,0,0,4.688923
1/6/2007 12:00:00 AM,0,0,-10.7593,90,0,0,27.5414,27.5414,0.4955378,0.4955378,0,-1,0,0.4955378,0,0,5.551115E-17,0,0,0.5216188,0.4955378,0,0,6.999705,4.325539,0,0.5216188,-0.5216188,6.80969,48.64054,0.1010426,0.5450916,0,0,4.325539
1/6/2007 1:00:00 AM,0,0,-24.49706,90,0,0,26.35201,26.35201,0.2572783,0.2572783,0,-1,0,0.2572783,0,0,5.551115E-17,0,0,0.2708192,0.2572783,0,0,7.579282,3.803921,0,0.2708192,-0.2708192,6.524221,46.60149,0.1010426,0.2830061,0,0,3.803921
1/6/2007 2:00:00 AM,0.0008447555,0,-37.7653,90,0,0,25.39432,25.39432,0.3773854,0.3773854,0,-1,0,0.3773854,0,0,5.551115E-17,0,0,0.3972478,0.3773854,0,0,7.880192,3.533101,0,0.3972478,-0.3972478,6.105485,43.61052,0.1010426,0.4151239,0,0,3.533101
1/6/2007 3:00:00 AM,0.05916042,3.657913,-50.49854,120.5827,0.01235496,0.0554828,24.87829,24.52158,0.02932864,0.02932864,0,-1,0,0.02932864,189.1762,0,0,0,0.0554828,0.03087225,0.02932864,0,0,8.321579,3.135854,0.02461055,0,0.02461055,6.128833,43.77729,0.1009874,0.0322615,0.04438624,0,3.191336
1/6/2007 4:00:00 AM,0.1926394,10.17259,-62.80336,106.9865,0.01927408,0.08685258,24.18955,23.6334,0.7981719,0.7981719,0,-1,0,0.7981719,10.88144,0,1.110223E-16,0,0.08685258,0.840181,0.7981719,0,0,8.296968,3.158003,0,0.7533284,-0.7533284,5.334755,38.10532,0.1009874,0.8779891,0.06948207,0,3.244856
1/6/2007 5:00:00 AM,0.3941288,17.44522,-74.93697,93.1878,0.03125541,0.1412126,23.66214,22.76066,0.5635405,0.5635405,0,0,0,0.5635405,25.05812,0,0,0,0.1412126,0.5932004,0.5635405,0,0,9.134,2.404675,0,0.4519878,-0.4519878,4.858318,34.7022,0.1009874,0.6198945,0.1129701,0,2.545887
1/6/2007 6:00:00 AM,0.6084485,25.14717,-87.29226,79.35554,0.2303553,1.014833,28.67592,22.00377,0.4864012,0.4864012,0,0,0,0.4864012,208.6412,0,0,0,1.014833,0.5120013,0.4864012,0,0,9.636209,1.952687,0.5028319,0,0.5028319,5.335346,38.10954,0.09987172,0.5350413,0.8118665,0,2.96752
1/6/2007 7:00:00 AM,0.721511,32.9248,-100.4087,65.64155,0.584491,2.448881,38.29024,21.22372,0.1822086,0.1822086,0,0,0,0.1822086,1343.999,0,0,0,2.448881,0.1917986,0.1822086,0,0,9.133376,2.405236,2.257083,0,2.257083,7.476603,53.4042,0.0951531,0.2004295,1.959105,0,4.854116
1/6/2007 8:00:00 AM,1.137567,40.3527,-114.9998,52.26129,0.6755486,2.76965,42.29708,22.50579,0,0,0,0,0,0,0,0,0,0,2.76965,0,0,0,0,6.876294,4.43661,2.76965,0,2.76965,10.10412,72.17217,0.0899388,0,2.21572,0,7.20626
1/6/2007 9:00:00 AM,1.401018,46.86293,-131.9267,39.64943,0.8399713,3.286713,50.6289,25.84999,0,0,0,-1,0,0,0,0,0,0,3.286713,0,0,0,0,4.106644,6.929295,3.286713,0,3.286713,13.22217,94.44391,0.08444723,0,2.62937,0,10.21601
1/6/2007 10:00:00 AM,1.390117,51.68567,-151.8939,28.90908,0.9497383,3.571264,57.43044,29.25598,0.9548366,0.9548366,0,0,0,0.9548366,374.0183,1.746242,0,0,3.571264,1.005091,0.9548366,0,0,0.8199303,9.887337,0.8199303,0,0.8199303,14.00003,100,0.08318021,1.05032,2.857011,0,13.4586
1/6/2007 11:00:00 AM,1.335801,53.94508,-174.5856,22.90498,0.9973844,3.651211,61.86335,32.16768,0,0,0,0,0,0,0,3.651211,0,0,3.651211,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.08318021,0,2.920969,0,14.27649
1/6/2007 12:00:00 PM,1.334436,53.09114,162.0793,25.29293,0.9796682,3.535617,64.17139,34.94808,0,0,0,0,0,0,0,3.535617,0,0,3.535617,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.08318021,0,2.828493,0,14.16089
1/6/2007 1:00:00 PM,1.402157,49.34452,140.7155,34.36093,0.8977951,3.235877,64.38286,37.59718,1.370389,1.370389,0,0,0,1.370389,236.1283,1.793362,0,0,3.235877,1.442515,1.370389,0,0,0,10.62527,0,0,0,14.00003,100,0.08318021,1.507428,2.588701,0,13.86115
1/6/2007 2:00:00 PM,1.223146,43.50289,122.4427,46.32233,0.7573342,2.77316,61.82088,39.27314,0.2412775,0.2412775,0,-1,0,0.2412775,1149.366,2.519184,0,0,2.77316,0.2539763,0.2412775,0,0,0,10.62527,0,0,0,14.00003,100,0.08318021,0.2654052,2.218529,0,13.39843
1/6/2007 3:00:00 PM,1.094476,36.41504,106.8872,59.4271,0.5678347,2.142581,56.85167,40.01458,2.003842,2.003842,0,0,0,2.003842,106.9237,0.03327433,0,0,2.142581,2.109307,2.003842,0,0,0,10.62527,0,0,0,14.00003,100,0.08318021,2.204226,1.714065,0,12.76786
1/6/2007 4:00:00 PM,0.9043522,28.73867,93.19223,73.02225,0.3421629,1.337374,50.82043,40.72513,0.6016508,0.6016508,0,0,0,0.6016508,222.2841,0.7040577,0,0,1.337374,0.6333166,0.6016508,0,0,0,10.62527,0,0,0,14.00003,100,0.08318021,0.6618158,1.069899,0,11.96265
1/6/2007 5:00:00 PM,0.535342,20.95505,80.56377,86.82062,0.09559047,0.39076,42.83175,40.03003,1.102164,1.102164,0,0,0,1.102164,35.4539,0,0,0,0.39076,1.160172,1.102164,0,0,0,10.62527,0,0.7694124,-0.7694124,13.189,94.20692,0.08318021,1.21238,0.312608,0,11.01603
1/6/2007 6:00:00 PM,0.2781482,13.44339,68.38526,100.653,0.02482091,0.1038901,38.47651,37.75165,0,0,0,0,0,0,0,0,0,0,0.1038901,0,0,0,0,0.8549026,9.855862,0.1038901,0,0.1038901,13.28755,94.91092,0.08302238,0,0.08311207,0,9.959752
1/6/2007 7:00:00 PM,0.1700365,6.539692,56.19943,114.3677,0.01314144,0.05574544,35.96436,35.58139,1.264212,1.264212,0,-1,0,1.264212,4.409499,2.220446E-16,0,0,0.05574544,1.33075,1.264212,0,0,0.7510126,9.949363,0,1.275005,-1.275005,11.94358,85.31113,0.08302238,1.390634,0.04459635,0,10.00511
1/6/2007 8:00:00 PM,0.02044618,0.5694343,43.68618,127.7493,0.001893103,0.008120188,33.85238,33.7973,0.1333429,0.1333429,0,-1,0,0.1333429,6.089703,0,0,0,0.008120188,0.140361,0.1333429,0,0,2.167684,8.674358,0,0.1322408,-0.1322408,11.80419,84.31546,0.08302238,0.1466772,0.006496151,0,8.682479
1/6/2007 9:00:00 PM,0,0,30.66663,90,0,0,32.08272,32.08272,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.314618,8.542118,0,0,0,11.80419,84.31546,0.08302238,0,0,0,8.542118
1/6/2007 10:00:00 PM,0,0,17.12548,90,0,0,30.29863,30.29863,0.4118711,0.4118711,0,-1,0,0.4118711,0,0,0,0,0,0.4335485,0.4118711,0,0,2.314618,8.542118,0,0.4335485,-0.4335485,11.34719,81.05118,0.08302238,0.4530582,0,0,8.542118
1/6/2007 11:00:00 PM,0,0,3.220566,90,0,0,28.80031,28.80031,0.1351639,0.1351639,0,-1,0,0.1351639,0,0,0,0,0,0.1422778,0.1351639,0,0,2.796339,8.108569,0,0.1422778,-0.1422778,11.19721,79.97994,0.08302238,0.1486803,0,0,8.108569
1/7/2007 12:00:00 AM,0,0,-10.67155,90,0,0,27.61091,27.61091,0.116893,0.116893,0,-1,0,0.116893,0,0,0,0,0,0.1230453,0.116893,0,0,2.954425,7.966291,0,0.1230453,-0.1230453,11.06751,79.0535,0.08302238,0.1285823,0,0,7.966291
1/7/2007 1:00:00 AM,0,0,-24.42594,90,0,0,26.4138,26.4138,0.2626327,0.2626327,0,-1,0,0.2626327,0,0,0,0,0,0.2764555,0.2626327,0,0,3.091142,7.843246,0,0.2764555,-0.2764555,10.7761,76.97202,0.08302238,0.288896,0,0,7.843246
1/7/2007 2:00:00 AM,0.0004747606,0,-37.70994,90,0,0,25.4561,25.4561,0.6888099,0.6888099,0,-1,0,0.6888099,0,0,0,0,0,0.725063,0.6888099,0,0,3.398315,7.566791,0,0.725063,-0.725063,10.01182,71.51286,0.08302238,0.7576909,0,0,7.566791
1/7/2007 3:00:00 AM,0.06697169,3.517619,-50.4566,120.705,0.006859487,0.03081784,24.78912,24.59109,0.1251286,0.1251286,0,-1,0,0.1251286,24.62892,0,0,0,0.03081784,0.1317144,0.1251286,0,0,4.203941,6.841728,0,0.1008965,-0.1008965,9.905465,70.75318,0.08302238,0.1376415,0.02465427,0,6.872545
1/7/2007 4:00:00 AM,0.3013049,10.02954,-62.77168,107.0982,0.02003659,0.09025094,24.27339,23.69518,0.3029847,0.3029847,0,-1,0,0.3029847,29.78729,0,0,0,0.09025094,0.3189313,0.3029847,0,0,4.316048,6.740831,0,0.2286803,-0.2286803,9.664415,69.03139,0.08302238,0.3332832,0.07220075,0,6.831082
1/7/2007 5:00:00 AM,0.3756618,17.30079,-74.9119,93.28902,0.03139861,0.141824,23.71265,22.807,0.3373569,0.3373569,0,0,0,0.3373569,42.03975,0,5.551115E-17,0,0.141824,0.3551125,0.3373569,0,0,4.570137,6.512151,0,0.2132885,-0.2132885,9.43959,67.42551,0.08302238,0.3710926,0.1134592,0,6.653975
1/7/2007 6:00:00 AM,0.5946018,25.00223,-87.26945,79.44553,0.2930938,1.278884,30.55287,22.05011,0,0,0,0,0,0,0,0,0,0,1.278884,0,0,0,0,4.807125,6.298862,1.278884,0,1.278884,10.65284,76.0916,0.08112743,0,1.023107,0,7.577746
1/7/2007 7:00:00 AM,0.5180343,32.78008,-100.3823,65.71815,0.4247635,1.824059,33.6322,21.27778,0,0,0,0,0,0,0,0,0,0,1.824059,0,0,0,0,3.528241,7.449857,1.824059,0,1.824059,12.3833,88.45196,0.07856966,0,1.459247,0,9.273916
1/7/2007 8:00:00 AM,0.6255865,40.20931,-114.961,52.31995,0.6141918,2.542707,40.51141,22.54441,0.5132135,0.5132135,0,0,0,0.5132135,495.4482,0.2983005,0,0,2.542707,0.5402247,0.5132135,0,0,1.704182,9.091511,1.704182,0,1.704182,14.00003,100,0.07632153,0.5645348,2.034166,0,11.63422
1/7/2007 9:00:00 AM,0.9698028,46.72336,-131.8621,39.68052,1.064783,4.002746,57.47713,25.88861,0.4467324,0.4467324,0,-1,0,0.4467324,896.0053,3.532501,0,0,4.002746,0.4702446,0.4467324,0,0,0,10.62527,0,0,0,14.00003,100,0.07632153,0.4914056,3.202197,0,14.62802
1/7/2007 10:00:00 AM,1.315498,51.55518,-151.787,28.89238,0.9496621,3.570016,57.47556,29.30232,2.217995,2.217995,0,0,0,2.217995,160.9569,1.235285,0,0,3.570016,2.334731,2.217995,0,0,0,10.62527,0,0,0,14.00003,100,0.07632153,2.439794,2.856013,0,14.19529
1/7/2007 11:00:00 AM,1.019146,53.8318,-174.4283,22.81375,1.2003,4.225769,68.11082,32.19085,0.1411842,0.1411842,0,0,0,0.1411842,2993.089,4.077154,0,0,4.225769,0.148615,0.1411842,0,0,0,10.62527,0,0,0,14.00003,100,0.07632153,0.1553026,3.380615,0,14.85104
1/7/2007 12:00:00 PM,1.22577,53.0017,162.2721,25.1512,0.9805412,3.537658,64.2218,34.97125,0,0,0,0,0,0,0,3.537658,0,0,3.537658,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.07632153,0,2.830127,0,14.16293
1/7/2007 1:00:00 PM,1.16947,49.2787,140.9161,34.21673,0.8990513,3.238676,64.46856,37.64352,0,0,0,0,0,0,0,3.238676,0,0,3.238676,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.07632153,0,2.59094,0,13.86395
1/7/2007 2:00:00 PM,1.142767,43.45473,122.6332,46.1887,0.7588764,2.777207,61.91488,39.31948,0.3319468,0.3319468,0,-1,0,0.3319468,836.642,2.427789,0,0,2.777207,0.3494177,0.3319468,0,0,0,10.62527,0,0,0,14.00003,100,0.07632153,0.3651415,2.221766,0,13.40248
1/7/2007 3:00:00 PM,1.01587,36.37727,107.063,59.30475,0.5695463,2.148182,56.9188,40.03003,0.03461036,0.03461036,0,0,0,0.03461036,6206.759,2.11175,0,0,2.148182,0.03643196,0.03461036,0,0,0,10.62527,0,0,0,14.00003,100,0.07632153,0.0380714,1.718545,0,12.77346
1/7/2007 4:00:00 PM,0.8380281,28.70493,93.35468,72.91052,0.3439162,1.343464,50.91933,40.77147,2.15635,2.15635,0,0,0,2.15635,62.30267,0,0,0,1.343464,2.269843,2.15635,0,0,0,10.62527,0,0.9263786,-0.9263786,13.02354,93.02509,0.07632153,2.371985,1.074771,0,11.96874
1/7/2007 5:00:00 PM,0.5481797,20.92018,80.71601,86.71936,0.0972551,0.3973567,42.92711,40.07637,0.29532,0.29532,0,0,0,0.29532,134.5513,0,0,0,0.3973567,0.3108631,0.29532,0,0,1.02931,9.698895,0.08649358,0,0.08649358,13.10559,93.6112,0.07621086,0.324852,0.3178854,0,10.09625
1/7/2007 6:00:00 PM,0.3074377,13.40315,68.52998,100.563,0.02411162,0.1008949,38.52533,37.82116,0,0,0,0,0,0,0,0,0,0,0.1008949,0,0,0,0,0.942816,9.77674,0.1008949,0,0.1008949,13.20131,94.29489,0.07608216,0,0.08071591,0,9.877635
1/7/2007 7:00:00 PM,0.1343489,6.490529,56.33823,114.291,0.01213217,0.05145536,35.99675,35.64318,1.083826,1.083826,0,-1,0,1.083826,4.747565,0,0,0,0.05145536,1.14087,1.083826,0,0,0.8419211,9.867545,0,1.089414,-1.089414,12.05297,86.09245,0.07608216,1.192209,0.04116429,0,9.919001
1/7/2007 8:00:00 PM,0.01187162,0.5084001,43.81926,127.6906,0.006087521,0.02608536,34.04393,33.86681,1.050874,1.050874,0,-1,0,1.050874,2.482254,0,2.220446E-16,0,0.02608536,1.106183,1.050874,0,0,2.052382,8.778131,0,1.080098,-1.080098,10.91444,77.96017,0.07608216,1.155961,0.02086829,0,8.804216
1/7/2007 9:00:00 PM,0,0,30.79267,90,0,0,32.12906,32.12906,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.25249,7.698033,0,0,0,10.91444,77.96017,0.07608216,0,0,0,7.698033
1/7/2007 10:00:00 PM,0,0,17.2418,90,0,0,30.36814,30.36814,0.1614091,0.1614091,0,-1,0,0.1614091,0,0,2.775558E-17,0,0,0.1699043,0.1614091,0,0,3.25249,7.698033,0,0.1699043,-0.1699043,10.73535,76.68092,0.07608216,0.17755,0,0,7.698033
1/7/2007 11:00:00 PM,0,0,3.323923,90,0,0,28.86982,28.86982,0.0536768,0.0536768,0,-1,0,0.0536768,0,0,6.938894E-18,0,0,0.05650189,0.0536768,0,0,3.441273,7.528129,0,0.05650189,-0.05650189,10.67579,76.2555,0.07608216,0.05904448,0,0,7.528129
1/8/2007 12:00:00 AM,0,0,-10.58565,90,0,0,27.64953,27.64953,0.1895777,0.1895777,0,-1,0,0.1895777,0,0,0,0,0,0.1995555,0.1895777,0,0,3.504053,7.471627,0,0.1995555,-0.1995555,10.46544,74.75301,0.07608216,0.2085355,0,0,7.471627
1/8/2007 1:00:00 AM,0,0,-24.3575,90,0,0,26.46013,26.46013,0.4639595,0.4639595,0,-1,0,0.4639595,0,0,5.551115E-17,0,0,0.4883784,0.4639595,0,0,3.725781,7.272071,0,0.4883784,-0.4883784,9.950645,71.0759,0.07608216,0.5103554,0,0,7.272071
1/8/2007 2:00:00 AM,0.0001786637,0,-37.65797,90,0,0,25.50244,25.50244,0.2068049,0.2068049,0,-1,0,0.2068049,0,0,0,0,0,0.2176894,0.2068049,0,0,4.268424,6.783693,0,0.2176894,-0.2176894,9.721181,69.43687,0.07608216,0.2274854,0,0,6.783693
1/8/2007 3:00:00 AM,0.02255305,3.371892,-50.41864,120.8277,0.01790903,0.0803167,25.14689,24.62971,0.1575054,0.1575054,0,-1,0,0.1575054,50.99299,0,2.775558E-17,0,0.0803167,0.1657951,0.1575054,0,0,4.510301,6.566004,0,0.08547844,-0.08547844,9.631079,68.79328,0.07608216,0.1732559,0.06425336,0,6.64632
1/8/2007 4:00:00 AM,0.124702,9.881376,-62.74446,107.2095,0.05840311,0.2615515,25.42852,23.74152,0.4404371,0.4404371,0,-1,0,0.4404371,59.38454,0,0,0,0.2615515,0.463618,0.4404371,0,0,4.605277,6.480525,0,0.2020664,-0.2020664,9.418082,67.27188,0.07608216,0.4844808,0.2092412,0,6.742077
1/8/2007 5:00:00 AM,0.3434008,17.15145,-74.89169,93.38919,0.03152303,0.1423671,23.73943,22.83017,0,0,0,0,0,0,0,0,0,0,0.1423671,0,0,0,0,4.829795,6.278459,0.1423671,0,0.1423671,9.553144,68.2366,0.07590131,0,0.1138936,0,6.420826
1/8/2007 6:00:00 AM,0.6194818,24.8525,-87.25189,79.53385,0.2267877,0.9992495,28.64968,22.08101,0.3770292,0.3770292,0,0,0,0.3770292,265.0324,0,0,0,0.9992495,0.3968729,0.3770292,0,0,4.687428,6.406589,0.6023766,0,0.6023766,10.12461,72.31848,0.07514548,0.4147322,0.7993996,0,7.405838
1/8/2007 7:00:00 AM,0.9098482,32.63053,-100.3615,65.79247,0.4647345,1.983118,34.83934,21.30867,0.3378634,0.3378634,0,0,0,0.3378634,586.9585,0,0,0,1.983118,0.3556456,0.3378634,0,0,4.085051,6.948728,1.627472,0,1.627472,11.66856,83.34672,0.07317673,0.3716497,1.586494,0,8.931846
1/8/2007 8:00:00 AM,0.9500029,40.06085,-114.9282,52.37561,0.6734716,2.761121,42.29803,22.56758,1.040301,1.040301,0,0,0,1.040301,265.4155,0,0,0,2.761121,1.095054,1.040301,0,0,2.457579,8.413453,1.666067,0,1.666067,13.24913,94.63647,0.07126535,1.144331,2.208896,0,11.17457
1/8/2007 9:00:00 AM,0.8325182,46.57827,-131.8035,39.70771,0.9126391,3.524859,52.88454,25.91178,1.097732,1.097732,0,-1,0,1.097732,321.1039,1.57784,0,0,3.524859,1.155507,1.097732,0,0,0.7915126,9.912912,0.7915126,0,0.7915126,14.00003,100,0.07039186,1.207505,2.819887,0,13.43777
1/8/2007 10:00:00 AM,1.047636,51.41855,-151.6854,28.8706,1.214316,4.344446,65.56643,29.30232,2.311182,2.311182,0,0,0,2.311182,187.9751,1.911623,0,0,4.344446,2.432823,2.311182,0,0,0,10.62527,0,0,0,14.00003,100,0.07039186,2.5423,3.475557,0,14.96972
1/8/2007 11:00:00 AM,1.013751,53.71178,-174.2744,22.71635,1.196309,4.214378,68.01165,32.21402,2.572555,2.572555,0,0,0,2.572555,163.8207,1.506426,0,0,4.214378,2.707952,2.572555,0,0,0,10.62527,0,0,0,14.00003,100,0.07039186,2.82981,3.371503,0,14.83965
1/8/2007 12:00:00 PM,1.226442,52.90524,162.464,25.00423,0.9814284,3.539739,64.27266,34.99442,0.039685,0.039685,0,0,0,0.039685,8919.59,3.497966,0,0,3.539739,0.04177368,0.039685,0,0,0,10.62527,0,0,0,14.00003,100,0.07039186,0.0436535,2.831791,0,14.16501
1/8/2007 1:00:00 PM,1.252212,49.20592,141.118,34.06947,0.9003138,3.241967,64.53076,37.66669,2.012757,2.012757,0,0,0,2.012757,161.071,1.123275,0,0,3.241967,2.118691,2.012757,0,0,0,10.62527,0,0,0,14.00003,100,0.07039186,2.214033,2.593573,0,13.86724
1/8/2007 2:00:00 PM,1.139402,43.39987,122.8263,46.0536,0.7604157,2.781372,62.00092,39.3581,1.571551,1.571551,0,-1,0,1.571551,176.9827,1.127108,0,0,2.781372,1.654264,1.571551,0,0,0,10.62527,0,0,0,14.00003,100,0.07039186,1.728706,2.225098,0,13.40665
1/8/2007 3:00:00 PM,0.8804865,36.33303,107.2417,59.18201,0.5712453,2.153333,57.01689,40.07637,1.035286,1.035286,0,0,0,1.035286,207.9939,1.063558,0,0,2.153333,1.089775,1.035286,0,0,0,10.62527,0,0,0,14.00003,100,0.07039186,1.138815,1.722666,0,12.77861
1/8/2007 4:00:00 PM,0.6603309,28.66486,93.52013,72.79919,0.44352,1.702517,53.93728,40.81781,1.894698,1.894698,0,0,0,1.894698,89.85692,0,0,0,1.702517,1.994419,1.894698,0,0,0,10.62527,0,0.2919017,-0.2919017,13.69234,97.80221,0.07039186,2.084167,1.362013,0,12.32779
1/8/2007 5:00:00 PM,0.4835024,20.87901,80.87105,86.61915,0.1140177,0.4644249,43.48178,40.13816,1.237673,1.237673,0,0,0,1.237673,37.52404,0,0,0,0.4644249,1.302814,1.237673,0,0,0.3243352,10.33337,0,0.8383887,-0.8383887,12.8086,91.4898,0.07039186,1.36144,0.3715399,0,10.7978
1/8/2007 6:00:00 PM,0.3461842,13.35658,68.67717,100.4746,0.02654058,0.1109797,38.65814,37.88294,1.74771,1.74771,0,0,0,1.74771,6.350006,0,0,0,0.1109797,1.839695,1.74771,0,0,1.255878,9.494984,0,1.728715,-1.728715,10.98637,78.47392,0.07039186,1.922481,0.08878377,0,9.605964
1/8/2007 7:00:00 PM,0.1598253,6.434929,56.47906,114.2167,0.01293105,0.05481668,36.08957,35.71269,3.389968,3.33,0,-1,0,3.33,1.646146,4.440892E-16,0.05996799,0.3989648,0.05481668,3.505263,3.33,0,0,3.176673,7.766268,0,3.450446,-3.450446,7.349281,52.49476,0.07039186,3.728965,0.04385334,0,7.821085
1/8/2007 8:00:00 PM,0.02290083,0.4408107,43.95382,127.6349,0.001663523,0.007130787,33.977,33.9286,2.943276,2.943276,0,-1,0,2.943276,0.2422738,0,8.881784E-16,0,0.007130787,3.098186,2.943276,0,0,7.010502,4.315822,0,3.091055,-3.091055,4.091023,29.22154,0.07039186,3.237604,0.00570463,0,4.322953
1/8/2007 9:00:00 PM,0,0,30.91949,90,0,0,32.19085,32.19085,1.689748,1.163529,0,-1,0,1.163529,0,0,0.5262191,0.6951939,0,1.224767,1.163529,0,0,10.44501,1.224767,0,1.224767,-1.224767,2.800006,20,0.07039186,1.858723,0,0,1.224767
1/8/2007 10:00:00 PM,0,0,17.35809,90,0,0,30.41448,30.41448,0.5075313,0,0,-1,0,0,0,0,0.5075313,0.5582844,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.07039186,0.5582844,0,0,0
1/8/2007 11:00:00 PM,0,0,3.426347,90,0,0,28.90843,28.90843,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.07039186,0,0,0,0
1/9/2007 12:00:00 AM,0,0,-10.50167,90,0,0,27.71904,27.71904,0.3512307,0,0,-1,0,0,0,0,0.3512307,0.3863537,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.07039186,0.3863537,0,0,0
1/9/2007 1:00:00 AM,0,0,-24.29183,90,0,0,26.52192,26.52192,0.3869262,0,0,-1,0,0,0,0,0.3869262,0.4256188,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.07039186,0.4256188,0,0,0
1/9/2007 2:00:00 AM,0.0001057378,0,-37.60946,90,0,0,25.54106,25.54106,0.4351722,0,0,-1,0,0,0,0,0.4351722,0.4786895,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.07039186,0.4786895,0,0,0
