Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/9/2007 3:00:00 AM,0.01978705,3.220795,-50.3847,120.9507,0.01583034,0.07099926,25.1332,24.67605,0.4464478,0.06744929,0,-1,0,0.06744929,105.2632,0,0.3789985,0.4776027,0.07099926,0.07099926,0.06744929,0,0,11.80586,0,0,0,0,2.800006,20,0.07039186,0.4910925,0.0567994,0,0.07099926
1/9/2007 4:00:00 AM,0.1682446,9.728156,-62.72173,107.3203,0.02390044,0.1075453,24.47768,23.78786,0.5640439,0.1021681,0,-1,0,0.1021681,105.2632,0,0.4618758,0.6000146,0.1075453,0.1075453,0.1021681,0,0,11.80586,0,0,0,0,2.800006,20,0.07039186,0.6204482,0.08603625,0,0.1075453
1/9/2007 5:00:00 AM,0.3044582,16.9973,-74.87639,93.48822,0.03511164,0.1584561,23.88941,22.87651,0,0,0,0,0,0,0,0,0,0,0.1584561,0,0,0,0,11.80586,0,0.1584561,0,0.1584561,2.95033,21.07375,0.07021955,0,0.1267649,0,0.1584561
1/9/2007 6:00:00 AM,0.497623,24.69806,-87.23962,79.62045,0.2486568,1.091878,29.31804,22.1119,0.4478914,0.4478914,3.953155,0,1.244211,0.4478914,243.7818,0,0,0,1.091878,0,0,3.505263,3.33,11.6474,0.1426105,4.421878,0,4.421878,7.145292,51.0377,0.07758619,0.4926805,0.8735021,5,1.234488
1/9/2007 7:00:00 AM,0.5362076,32.4762,-100.3464,65.86446,0.4390229,1.880548,34.11388,21.33957,1.65962,1.65962,4.936581,0,1.512687,1.65962,113.3119,0,0,0,1.880548,0,0,3.276961,3.113113,7.225526,4.122301,4.99366,0,4.99366,11.88269,84.87621,0.08744211,1.825582,1.504438,5,6.002848
1/9/2007 8:00:00 AM,0.6665093,39.90738,-114.9013,52.42823,0.6601928,2.712188,41.92619,22.59075,1.471453,1.471453,0,0,0,1.471453,184.3204,0,0,0,2.712188,1.548898,1.471453,0,0,2.231866,8.616594,1.16329,0,1.16329,12.98629,92.75902,0.0860915,1.618599,2.169751,0,11.32878
1/9/2007 9:00:00 AM,0.8419105,46.42771,-131.7508,39.731,0.9250304,3.564449,53.28291,25.93495,1.671932,1.671932,0,-1,0,1.671932,213.1934,0.7359444,0,0,3.564449,1.759928,1.671932,0,0,1.068576,9.663556,1.068576,0,1.068576,14.00003,100,0.08488709,1.839125,2.851559,0,13.228
1/9/2007 10:00:00 AM,1.274256,51.27584,-151.5891,28.84376,0.9495836,3.569266,57.49689,29.32549,0.4251428,0.4251428,0,0,0,0.4251428,839.5452,3.121747,0,0,3.569266,0.4475188,0.4251428,0,0,0,10.62527,0,0,0,14.00003,100,0.08488709,0.4676571,2.855413,0,14.19454
1/9/2007 11:00:00 AM,1.208646,53.58508,-174.1242,22.6128,0.998701,3.654066,61.95102,32.21402,0.6303326,0.6303326,0,0,0,0.6303326,579.7045,2.990558,0,0,3.654066,0.6635081,0.6303326,0,0,0,10.62527,0,0,0,14.00003,100,0.08488709,0.6933659,2.923253,0,14.27934
1/9/2007 12:00:00 PM,1.439445,52.80176,162.6548,24.85207,0.982329,3.541334,64.34766,35.04076,2.594985,2.594985,0,0,0,2.594985,136.4684,0.809771,0,0,3.541334,2.731563,2.594985,0,0,0,10.62527,0,0,0,14.00003,100,0.08488709,2.854483,2.833067,0,14.16661
1/9/2007 1:00:00 PM,1.440589,49.12618,141.321,33.91923,0.9015812,3.244949,64.60891,37.70531,0.862824,0.862824,0,0,0,0.862824,376.0847,2.336714,0,0,3.244949,0.9082357,0.862824,0,0,0,10.62527,0,0,0,14.00003,100,0.08488709,0.9491063,2.595959,0,13.87022
1/9/2007 2:00:00 PM,1.182987,43.33827,123.0217,45.91714,0.7619506,2.785383,62.0947,39.40444,0.7328123,0.7328123,0,-1,0,0.7328123,380.0949,2.014001,0,0,2.785383,0.7713814,0.7328123,0,0,0,10.62527,0,0,0,14.00003,100,0.08488709,0.8060935,2.228306,0,13.41066
1/9/2007 3:00:00 PM,0.9685856,36.28228,107.4232,59.05898,0.57293,2.158226,57.13022,40.13816,2.435079,2.435079,0,0,0,2.435079,88.63064,0,0,0,2.158226,2.563241,2.435079,0,0,0,10.62527,0,0.405015,-0.405015,13.5731,96.95055,0.08488709,2.678587,1.726581,0,12.7835
1/9/2007 4:00:00 PM,0.7334885,28.61842,93.68845,72.68835,0.3473544,1.355247,51.1307,40.8796,2.317662,2.317662,0,0,0,2.317662,58.47475,0,4.440892E-16,0,1.355247,2.439644,2.317662,0,0,0.4500167,10.22026,0,1.084397,-1.084397,12.43005,88.78589,0.08488709,2.549428,1.084198,0,11.57551
1/9/2007 5:00:00 PM,0.5087769,20.83152,81.02876,86.52007,0.1004895,0.4100081,43.17699,40.23083,0.5817525,0.5817525,0,0,0,0.5817525,70.4781,0,1.110223E-16,0,0.4100081,0.612371,0.5817525,0,0,1.654903,9.135862,0,0.202363,-0.202363,12.21674,87.26225,0.08488709,0.6399277,0.3280064,0,9.54587
1/9/2007 6:00:00 PM,0.2787857,13.30364,68.82671,100.388,0.02452184,0.1025241,38.68415,37.9679,3.989851,3.989851,1.25,0,0.50625,3.989851,2.569621,0,4.440892E-16,0,0.1025241,2.884053,2.739851,0,0,1.87975,8.933499,0,2.781529,-2.781529,9.284751,66.31952,0.08488709,4.388836,0.08201925,5,9.036023
1/9/2007 7:00:00 PM,0.1278409,6.372881,56.62182,114.1446,0.01193316,0.05057151,36.14546,35.79765,4.540086,3.33,0,-1,0,3.33,1.518664,0,1.210086,1.664094,0.05057151,3.505263,3.33,0,0,4.970338,6.151969,0,3.454692,-3.454692,5.643186,40.30839,0.08488709,4.994094,0.04045721,0,6.202541
1/9/2007 8:00:00 PM,0.02050625,0.3666638,44.08976,127.5822,0.001641178,0.007031898,34.06131,34.01355,3.897274,2.569094,0,-1,0,2.569094,0.2737111,0,1.328179,1.723251,0.007031898,2.70431,2.569094,0,0,8.808885,2.697278,0,2.697278,-2.697278,2.800006,20,0.08488709,4.287001,0.005625518,0,2.70431
1/9/2007 9:00:00 PM,0,0,31.04701,90,0,0,32.27581,32.27581,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.08488709,0,0,0,0
1/9/2007 10:00:00 PM,0,0,17.47427,90,0,0,30.47627,30.47627,0.4103834,0,0,-1,0,0,0,0,0.4103834,0.4514218,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.08488709,0.4514218,0,0,0
1/9/2007 11:00:00 PM,0,0,3.527762,90,0,0,28.97794,28.97794,0.2870882,0,0,-1,0,0,0,0,0.2870882,0.315797,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.08488709,0.315797,0,0,0
1/10/2007 12:00:00 AM,0,0,-10.41968,90,0,0,27.78083,27.78083,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.08488709,0,0,0,0
1/10/2007 1:00:00 AM,0,0,-24.22898,90,0,0,26.56826,26.56826,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.08488709,0,0,0,0
1/10/2007 2:00:00 AM,0.00001088414,0,-37.56448,90,0,0,25.61057,25.61057,0.1817156,0,0,-1,0,0,0,0,0.1817156,0.1998872,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.08488709,0.1998872,0,0,0
1/10/2007 3:00:00 AM,0.06930786,3.064394,-50.35485,121.0738,0.005702982,0.02560746,24.90249,24.73783,0.2552804,0.02432709,0,-1,0,0.02432709,105.2632,0,0.2309534,0.2759431,0.02560746,0.02560746,0.02432709,0,0,11.80586,0,0,0,0,2.800006,20,0.08488709,0.2808085,0.02048597,0,0.02560746
1/10/2007 4:00:00 AM,0.1954256,9.569953,-62.70353,107.4305,0.01780278,0.08015318,24.36343,23.84965,0.1250699,0.07614552,0,-1,0,0.07614552,105.2632,0,0.04892442,0.1223478,0.08015318,0.08015318,0.07614552,0,0,11.80586,0,0,0,0,2.800006,20,0.08488709,0.1375769,0.06412254,0,0.08015318
1/10/2007 5:00:00 AM,0.2967571,16.83839,-74.86602,93.58604,0.03663313,0.1652545,23.97199,22.91513,0.2250998,0.2250998,3.730363,0,1.183389,0.2250998,73.41389,0,0,0,0.1652545,0,0,3.505263,3.33,11.80586,0,3.495255,0,3.495255,6.115895,43.68488,0.09059174,0.2476098,0.1322036,5,0.1652545
1/10/2007 6:00:00 AM,0.530521,24.53896,-87.23266,79.70524,0.262752,1.151026,29.78357,22.16596,0.2250277,0.2250277,3.730291,0,1.183369,0.2250277,511.5044,0,0,0,1.151026,0,0,3.505263,3.33,8.310606,3.145729,4.481027,0,4.481027,10.36697,74.04964,0.09469814,0.2475305,0.9208212,5,4.296755
1/10/2007 7:00:00 AM,0.7676051,32.31718,-100.337,65.93404,0.4619187,1.971152,34.83454,21.38591,0,0,1.95624,0,0.6990534,0,0,0,0,0,1.971152,0,0,1.95624,1.858428,3.829579,7.178653,3.829579,0,3.829579,14.00003,100,0.09301506,0,1.576921,5,9.149804
1/10/2007 8:00:00 AM,0.8842493,39.74897,-114.8804,52.47779,0.8820446,3.491226,48.61382,22.63708,1.061741,1.061741,0,0,0,1.061741,328.821,2.373604,0,0,3.491226,1.117622,1.061741,0,0,0,10.62527,0,0,0,14.00003,100,0.09301506,1.167915,2.792981,0,14.1165
1/10/2007 9:00:00 AM,1.055788,46.27177,-131.7043,39.75037,0.8378205,3.276995,50.69816,25.98129,0.6655961,0.6655961,0,-1,0,0.6655961,492.3398,2.576367,0,0,3.276995,0.7006275,0.6655961,0,0,0,10.62527,0,0,0,14.00003,100,0.09301506,0.7321557,2.621596,0,13.90227
1/10/2007 10:00:00 AM,1.388806,51.12712,-151.4984,28.81189,0.9495807,3.567909,57.56006,29.38728,1.669083,1.669083,0,0,0,1.669083,213.7646,1.81098,0,0,3.567909,1.75693,1.669083,0,0,0,10.62527,0,0,0,14.00003,100,0.09301506,1.835991,2.854327,0,14.19318
1/10/2007 11:00:00 AM,1.32922,53.45174,-173.9779,22.50312,0.9991792,3.653536,62.05269,32.29898,2.919286,2.919286,0,0,0,2.919286,125.1517,0.580604,0,0,3.653536,3.072932,2.919286,0,0,0,10.62527,0,0,0,14.00003,100,0.09301506,3.211214,2.922829,0,14.27881
1/10/2007 12:00:00 PM,1.169906,52.6913,162.8442,24.69477,0.9832416,3.542612,64.43886,35.10254,0,0,0,0,0,0,0,3.542612,0,0,3.542612,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09301506,0,2.834089,0,14.16789
1/10/2007 1:00:00 PM,0.9706926,49.03948,141.5249,33.76613,1.105664,3.821834,70.96276,37.79799,1.559367,1.559367,0,0,0,1.559367,245.0889,2.180395,0,0,3.821834,1.641439,1.559367,0,0,0,10.62527,0,0,0,14.00003,100,0.09301506,1.715303,3.057467,0,14.44711
1/10/2007 2:00:00 PM,0.921304,43.26993,123.2193,45.77943,0.9764994,3.424364,68.72661,39.4894,0.9030353,0.9030353,0,-1,0,0.9030353,379.2059,2.4738,0,0,3.424364,0.9505635,0.9030353,0,0,0,10.62527,0,0,0,14.00003,100,0.09301506,0.9933389,2.739491,0,14.04964
1/10/2007 3:00:00 PM,0.7763672,36.225,107.6074,58.93577,0.7145462,2.621642,61.49907,40.23083,1.547593,1.547593,0,0,0,1.547593,169.4013,0.9925967,0,0,2.621642,1.629045,1.547593,0,0,0,10.62527,0,0,0,14.00003,100,0.09301506,1.702352,2.097314,0,13.24692
1/10/2007 4:00:00 PM,0.7011338,28.56558,93.8595,72.57809,0.3490359,1.360562,51.2898,40.98772,0,0,0,0,0,0,0,1.360562,0,0,1.360562,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09301506,0,1.08845,0,11.98584
1/10/2007 5:00:00 PM,0.5646803,20.77768,81.18906,86.42221,0.1020562,0.4161,43.30821,40.31579,1.180621,1.180621,0,0,0,1.180621,35.24416,0,2.220446E-16,0,0.4161,1.242759,1.180621,0,0,0,10.62527,0,0.8266592,-0.8266592,13.12865,93.7759,0.09301506,1.298683,0.33288,0,11.04137
1/10/2007 6:00:00 PM,0.3440674,13.24433,68.97853,100.3031,0.02631732,0.1099359,38.84482,38.07603,2.017911,2.017911,0,0,0,2.017911,5.448007,0,0,0,0.1099359,2.124117,2.017911,0,0,0.9185102,9.798615,0,2.014181,-2.014181,11.00552,78.61069,0.09301506,2.219702,0.08794874,0,9.908551
1/10/2007 7:00:00 PM,0.1500558,6.304375,56.76643,114.075,0.01133683,0.04802123,36.23623,35.90577,3.409007,3.33,0,-1,0,3.33,1.442079,0,0.07900709,0.4199078,0.04802123,3.505263,3.33,0,0,3.156489,7.784434,0,3.457242,-3.457242,7.361267,52.58037,0.09301506,3.749908,0.03841699,0,7.832456
1/10/2007 8:00:00 PM,0.01928103,0.2859589,44.22701,127.5326,0.001567872,0.006714621,34.15186,34.10624,0,0,0,-1,0,0,0,0,0,0,0.006714621,0,0,0,0,6.997869,4.327192,0.006714621,0,0.006714621,7.367637,52.62587,0.09300798,0,0.005371696,0,4.333907
1/10/2007 9:00:00 PM,0,0,31.17517,90,0,0,32.36848,32.36848,3.240449,3.240449,0,-1,0,3.240449,0,0,4.440892E-16,0.234494,0,3.410999,3.240449,0,0,6.991154,4.333235,0,3.410999,-3.410999,3.772128,26.94372,0.09300798,3.564494,0,0,4.333235
1/10/2007 10:00:00 PM,0,0,17.59027,90,0,0,30.56123,30.56123,0.1780898,0.1780898,0,-1,0,0.1780898,0,0,2.775558E-17,0,0,0.187463,0.1780898,0,0,10.78115,0.9222364,0,0.187463,-0.187463,3.574525,25.53227,0.09300798,0.1958988,0,0,0.9222364
1/10/2007 11:00:00 PM,0,0,3.628091,90,0,0,29.0629,29.0629,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.98945,0.7347734,0,0,0,3.574525,25.53227,0.09300798,0,0,0,0.7347734
1/11/2007 12:00:00 AM,0,0,-10.33976,90,0,0,27.85033,27.85033,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.98945,0.7347734,0,0,0,3.574525,25.53227,0.09300798,0,0,0,0.7347734
1/11/2007 1:00:00 AM,0,0,-24.16902,90,0,0,26.63005,26.63005,0.687218,0.687218,0,-1,0,0.687218,0,0,1.110223E-16,0.05790501,0,0.7233874,0.687218,0,0,10.98945,0.7347734,0,0.7233874,-0.7233874,2.812008,20.08573,0.09300798,0.7559398,0,0,0.7347734
1/11/2007 2:00:00 AM,0,0,-37.52308,90,0,0,25.65691,25.65691,0.4772845,0.01081679,0,-1,0,0.01081679,0,0,0.4664677,0.5141962,0,0.01138609,0.01081679,0,0,11.79321,0.01138609,0,0.01138609,-0.01138609,2.800006,20,0.09300798,0.5250129,0,0,0.01138609
1/11/2007 3:00:00 AM,0.05637183,2.902753,-50.32913,121.1971,0.005540671,0.02487348,24.94415,24.78417,0.1753901,0.0236298,0,-1,0,0.0236298,105.2632,0,0.1517603,0.1882031,0.02487348,0.02487348,0.0236298,0,0,11.80586,0,0,0,0,2.800006,20,0.09300798,0.1929291,0.01989878,0,0.02487348
1/11/2007 4:00:00 AM,0.1553328,9.406837,-62.68992,107.5401,0.02761272,0.1241161,24.6931,23.89599,0,0,0,-1,0,0,0,0,0,0,0.1241161,0,0,0,0,11.80586,0,0.1241161,0,0.1241161,2.917753,20.84105,0.09287728,0,0.09929284,0,0.1241161
1/11/2007 5:00:00 AM,0.09581249,16.67481,-74.86063,93.68255,0.07682059,0.3444205,25.20321,22.98464,0.5700248,0.5700248,4.075288,0,1.277554,0.5700248,60.42201,4.440892E-16,0,0,0.3444205,0,0,3.505263,3.33,11.68174,0.1117045,3.674421,0,3.674421,6.403614,45.74001,0.09848347,0.6270273,0.2755364,5,0.4561249
1/11/2007 6:00:00 AM,0.08744937,24.3753,-87.23105,79.78816,0.07125033,0.3209412,24.26838,22.2123,0.8010603,0.8010603,4.306324,0,1.340626,0.8010603,40.06455,0,0,0,0.3209412,0,0,3.505263,3.33,8.007323,3.418683,3.650941,0,3.650941,9.867201,70.47987,0.1044172,0.8811663,0.256753,5,3.739624
1/11/2007 7:00:00 AM,0.110977,32.15355,-100.3333,66.00118,0.09098648,0.4102719,24.05739,21.43225,0,0,3.505263,0,1.121937,0,0,0,0,0,0.4102719,0,0,3.505263,3.33,4.356382,6.70453,3.740272,0,3.740272,13.41553,95.82505,0.1073708,0,0.3282175,5,7.114802
1/11/2007 8:00:00 AM,0.4349738,39.5857,-114.8656,52.52426,0.4008904,1.715149,34.34271,22.6757,0.04950341,0.04950341,0,0,0,0.04950341,3464.709,1.04693,0,0,1.715149,0.05210886,0.04950341,0,0,0.6161106,10.07078,0.6161106,0,0.6161106,14.00003,100,0.1067093,0.05445376,1.37212,0,11.78592
1/11/2007 9:00:00 AM,0.579662,46.11051,-131.6639,39.76583,0.596832,2.430192,43.54641,26.04308,1.84142,1.84142,0,-1,0,1.84142,131.9738,0.4918548,0,0,2.430192,1.938337,1.84142,0,0,0,10.62527,0,0,0,14.00003,100,0.1067093,2.025562,1.944153,0,13.05547
1/11/2007 10:00:00 AM,0.4545601,50.97245,-151.4133,28.77502,0.4234362,1.740203,41.8575,29.45679,0,0,0,0,0,0,0,1.740203,0,0,1.740203,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1067093,0,1.392163,0,12.36548
1/11/2007 11:00:00 AM,0.5333968,53.31182,-173.8355,22.38735,0.5287786,2.10086,47.94819,32.38393,1.097552,1.097552,0,0,0,1.097552,191.4133,0.9455424,0,0,2.10086,1.155318,1.097552,0,0,0,10.62527,0,0,0,14.00003,100,0.1067093,1.207307,1.680688,0,12.72613
1/11/2007 12:00:00 PM,0.5093182,52.57389,163.0321,24.53239,0.4952419,1.946923,49.81028,35.21067,0.3425007,0.3425007,0,0,0,0.3425007,568.4437,1.586396,0,0,1.946923,0.360527,0.3425007,0,0,0,10.62527,0,0,0,14.00003,100,0.1067093,0.3767507,1.557539,0,12.5722
1/11/2007 1:00:00 PM,0.1766817,48.94581,141.7294,33.61027,0.1460223,0.5990415,42.18367,37.90611,1.40844,1.40844,0,0,0,1.40844,42.53226,0,2.220446E-16,0,0.5990415,1.482569,1.40844,0,0,0,10.62527,0,0.8835272,-0.8835272,13.06871,93.34773,0.1067093,1.549284,0.4792332,0,11.22432
1/11/2007 2:00:00 PM,0.178335,43.19482,123.4189,45.64058,0.1473493,0.5986668,43.94344,39.62069,1.51603,1.51603,0,-1,0,1.51603,39.48911,0,0,0,0.5986668,1.595821,1.51603,0,0,0.9816968,9.741747,0,0.9971546,-0.9971546,12.01762,85.83994,0.1067093,1.667633,0.4789335,0,10.34041
1/11/2007 3:00:00 PM,0.2110105,36.16117,107.7942,58.81247,0.174858,0.7043301,45.49852,40.36213,0.769049,0.769049,0,0,0,0.769049,91.58456,0,0,0,0.7043301,0.8095253,0.769049,0,0,2.089646,8.744593,0,0.1051951,-0.1051951,11.90673,85.0479,0.1067093,0.8459539,0.5634641,0,9.448922
1/11/2007 4:00:00 PM,0.1600601,28.50633,94.03316,72.46852,0.1311875,0.529978,44.97092,41.11902,0.4620488,0.4620488,0,0,0,0.4620488,114.7017,0,0,0,0.529978,0.4863672,0.4620488,0,0,2.20653,8.639398,0.04361077,0,0.04361077,11.9481,85.34342,0.1066628,0.5082538,0.4239824,0,9.169375
1/11/2007 5:00:00 PM,0.1759907,20.71748,81.35181,86.32565,0.1338995,0.5427198,44.37668,40.44709,1.581371,1.581371,0,0,0,1.581371,34.31957,0,0,0,0.5427198,1.664601,1.581371,0,0,2.162919,8.678647,0,1.121881,-1.121881,10.76554,76.89653,0.1066628,1.739508,0.4341759,0,9.221367
1/11/2007 6:00:00 PM,0.03753365,13.17863,69.13251,100.2202,0.03038923,0.1267906,39.07207,38.18415,2.954393,2.954393,0,0,0,2.954393,4.291596,0,0,0,0.1267906,3.109888,2.954393,0,0,3.409454,7.556766,0,2.983097,-2.983097,7.621076,54.43615,0.1066628,3.249833,0.1014325,0,7.683556
1/11/2007 7:00:00 PM,0.02446844,6.229405,56.9128,114.0078,0.01976168,0.08355077,36.5901,36.0139,2.447164,2.447164,0,-1,0,2.447164,3.414188,0,4.440892E-16,0,0.08355077,2.575962,2.447164,0,0,6.724006,4.573668,0,2.492411,-2.492411,4.993844,35.67024,0.1066628,2.69188,0.06684062,0,4.657219
1/11/2007 8:00:00 PM,0.006055886,0.1986977,44.36548,127.4861,0.004709502,0.02014798,34.35142,34.21436,2.510719,1.996335,0,-1,0,1.996335,1.009248,0,0.5143843,0.7807687,0.02014798,2.101405,1.996335,0,0,9.493352,2.081257,0,2.081257,-2.081257,2.800006,20,0.1066628,2.761791,0.01611838,0,2.101405
1/11/2007 9:00:00 PM,0,0,31.30387,90,0,0,32.45344,32.45344,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1066628,0,0,0,0
1/11/2007 10:00:00 PM,0,0,17.70601,90,0,0,30.64618,30.64618,0.05503479,0,0,-1,0,0,0,0,0.05503479,0.06053827,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1066628,0.06053827,0,0,0
1/11/2007 11:00:00 PM,0,0,3.727261,90,0,0,29.14786,29.14786,0.3530203,0,0,-1,0,0,0,0,0.3530203,0.3883223,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1066628,0.3883223,0,0,0
1/12/2007 12:00:00 AM,0,0,-10.26198,90,0,0,27.91212,27.91212,0.2137431,0,0,-1,0,0,0,0,0.2137431,0.2351175,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1066628,0.2351175,0,0,0
1/12/2007 1:00:00 AM,0,0,-24.11203,90,0,0,26.69956,26.69956,0.2090696,0,0,-1,0,0,0,0,0.2090696,0.2299766,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1066628,0.2299766,0,0,0
1/12/2007 2:00:00 AM,0,0,-37.48533,90,0,0,25.7187,25.7187,0.2767966,0,0,-1,0,0,0,0,0.2767966,0.3044763,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1066628,0.3044763,0,0,0
1/12/2007 3:00:00 AM,0.01120557,2.735939,-50.30761,121.3203,0.009047199,0.0405805,25.11494,24.85368,0.1796238,0.03855147,0,-1,0,0.03855147,105.2632,0,0.1410723,0.1898759,0.0405805,0.0405805,0.03855147,0,0,11.80586,0,0,0,0,2.800006,20,0.1066628,0.1975862,0.0324644,0,0.0405805
1/12/2007 4:00:00 AM,0.0853797,9.238876,-62.68095,107.6488,0.06068006,0.2713324,25.73417,23.98095,0.3970778,0.2577658,0,-1,0,0.2577658,105.2632,0,0.139312,0.3852324,0.2713324,0.2713324,0.2577658,0,0,11.80586,0,0,0,0,2.800006,20,0.1066628,0.4367856,0.2170659,0,0.2713324
1/12/2007 5:00:00 AM,0.1074799,16.50661,-74.86024,93.77768,0.08535499,0.3820923,25.51211,23.04642,0,0,0,0,0,0,0,0,0,0,0.3820923,0,0,0,0,11.80586,0,0.3820923,0,0.3820923,3.16249,22.58917,0.106257,0,0.3056738,0,0.3820923
1/12/2007 6:00:00 AM,0.3055676,24.20714,-87.23481,79.86916,0.202775,0.8956742,28.16029,22.28954,0.5104705,0.5104705,4.015734,0,1.261295,0.5104705,175.4605,0,0,0,0.8956742,0,0,3.505263,3.33,11.42377,0.3438831,4.225674,0,4.225674,7.171317,51.22359,0.1099829,0.5615176,0.7165394,5,1.239557
1/12/2007 7:00:00 AM,0.2716305,31.98536,-100.3353,66.06583,0.2276382,1.005766,28.1075,21.5172,0.4358637,0.4358637,3.941127,0,1.240928,0.4358637,230.7525,4.440892E-16,0,0,1.005766,0,0,3.505263,3.33,7.198093,4.14699,4.335766,0,4.335766,11.28459,80.60403,0.1130975,0.47945,0.8046131,5,5.152756
1/12/2007 8:00:00 AM,0.3035277,39.41764,-114.8568,52.5676,0.2599277,1.135644,30.29965,22.76066,0.1795533,0.1795533,0,0,0,0.1795533,632.4827,0,0,0,1.135644,0.1890035,0.1795533,0,0,2.862327,8.04918,0.9466401,0,0.9466401,12.18265,87.01874,0.1121236,0.1975086,0.9085149,0,9.184823
1/12/2007 9:00:00 AM,0.5611751,45.94401,-131.6296,39.77738,0.5725669,2.339554,42.91087,26.12803,1.702868,1.702868,0,-1,0,1.702868,137.3891,0,0,0,2.339554,1.792492,1.702868,0,0,1.915687,8.901155,0.5470617,0,0.5470617,12.70164,90.72579,0.1115684,1.873154,1.871643,0,11.24071
1/12/2007 10:00:00 AM,0.5284234,50.8119,-151.3338,28.73316,0.525254,2.12203,44.96405,29.54175,0,0,0,0,0,0,0,0.7534042,0,0,2.12203,0,0,0,0,1.368625,9.393512,1.368625,0,1.368625,14.00003,100,0.1102032,0,1.697624,0,11.51554
1/12/2007 11:00:00 AM,0.3293749,53.16536,-173.6973,22.26551,0.2807039,1.161119,40.66595,32.45344,1.377633,1.377633,0,0,0,1.377633,84.28364,0,0,0,1.161119,1.45014,1.377633,0,0,0,10.62527,0,0.2890208,-0.2890208,13.69537,97.8239,0.1102032,1.515396,0.9288955,0,11.78639
1/12/2007 12:00:00 PM,0.2070397,52.44955,163.2182,24.36498,0.1715939,0.711144,40.31446,35.29563,2.229667,2.229667,0,0,0,2.229667,31.89462,0,4.440892E-16,0,0.711144,2.347018,2.229667,0,0,0.3211342,10.33625,0,1.635874,-1.635874,11.97101,85.50705,0.1102032,2.452634,0.5689152,0,11.0474
1/12/2007 1:00:00 PM,0.3309046,48.84518,141.9344,33.45174,0.2840254,1.138695,46.34005,37.99107,3.599032,3.599032,1.25,0,0.50625,3.599032,31.63892,0,4.440892E-16,0,1.138695,2.472665,2.349032,0,0,2.138772,8.700379,0,1.33397,-1.33397,10.56488,75.46329,0.1102032,3.958935,0.9109557,5,9.839074
1/12/2007 2:00:00 PM,0.1455987,43.11293,123.6203,45.50072,0.1199847,0.4894255,43.22351,39.70565,1.008101,1.008101,0,-1,0,1.008101,48.54924,0,2.220446E-16,0,0.4894255,1.061159,1.008101,0,0,3.620961,7.366409,0,0.5717336,-0.5717336,9.962222,71.15858,0.1102032,1.108911,0.3915403,0,7.855834
1/12/2007 3:00:00 PM,0.123778,36.09076,107.9833,58.6892,0.101712,0.4143659,43.45294,40.47026,2.152249,2.152249,0,0,0,2.152249,19.2527,0,0,0,0.4143659,2.265525,2.152249,0,0,4.256221,6.794675,0,1.851159,-1.851159,8.010929,57.22081,0.1102032,2.367474,0.3314928,0,7.209041
1/12/2007 4:00:00 PM,0.06646208,28.44064,94.2093,72.35972,0.05426912,0.2218896,42.79454,41.20398,0.7190563,0.7190563,0,0,0,0.7190563,30.85845,0,0,0,0.2218896,0.7569014,0.7190563,0,0,6.313065,4.943516,0,0.5350118,-0.5350118,7.446977,53.19259,0.1102032,0.790962,0.1775117,0,5.165406
1/12/2007 5:00:00 PM,0.07352401,20.65089,81.5169,86.23048,0.05963223,0.2444765,42.30225,40.55522,0,0,0,0,0,0,0,0,0,0,0.2444765,0,0,0,0,6.907522,4.408504,0.2444765,0,0.2444765,7.678908,54.84924,0.1099629,0,0.1955812,0,4.652981
1/12/2007 6:00:00 PM,0.1180122,13.10653,69.28855,100.1391,0.08494029,0.3510947,40.80082,38.31545,1.357444,1.357444,0,0,0,1.357444,25.86441,0,0,0,0.3510947,1.428888,1.357444,0,0,6.663045,4.628533,0,1.077793,-1.077793,6.542814,46.73429,0.1099629,1.493188,0.2808758,0,4.979628
1/12/2007 7:00:00 PM,0.04845341,6.147964,57.06082,113.9431,0.03717705,0.1566479,37.22976,36.1452,3.805791,3.33,0,-1,0,3.33,4.704141,0,0.4757906,0.8563697,0.1566479,3.505263,3.33,0,0,7.860593,3.55074,0,3.348615,-3.348615,3.013064,21.52184,0.1099629,4.18637,0.1253183,0,3.707388
1/12/2007 8:00:00 PM,0.00401431,0.1048838,44.50508,127.4426,0.0032289,0.01380902,34.41646,34.32249,2.702182,0.2051371,0,-1,0,0.2051371,6.731606,0,2.497045,2.777758,0.01380902,0.2159338,0.2051371,0,0,11.58128,0.2021247,0,0.2021247,-0.2021247,2.800006,20,0.1099629,2.972401,0.01104722,0,0.2159338
1/12/2007 9:00:00 PM,0,0,31.43303,90,0,0,32.56157,32.56157,2.112335,0,0,-1,0,0,0,0,2.112335,2.323569,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1099629,2.323569,0,0,0
1/12/2007 10:00:00 PM,0,0,17.82141,90,0,0,30.75431,30.75431,0.3892638,0,0,-1,0,0,0,0,0.3892638,0.4281902,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1099629,0.4281902,0,0,0
1/12/2007 11:00:00 PM,0,0,3.825196,90,0,0,29.24053,29.24053,0.1295887,0,0,-1,0,0,0,0,0.1295887,0.1425475,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1099629,0.1425475,0,0,0
1/13/2007 12:00:00 AM,0,0,-10.18641,90,0,0,28.02025,28.02025,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1099629,0,0,0,0
1/13/2007 1:00:00 AM,0,0,-24.05806,90,0,0,26.80769,26.80769,0.1211809,0,0,-1,0,0,0,0,0.1211809,0.133299,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1099629,0.133299,0,0,0
1/13/2007 2:00:00 AM,0,0,-37.45128,90,0,0,25.82682,25.82682,0.6328333,0,0,-1,0,0,0,0,0.6328333,0.6961166,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1099629,0.6961166,0,0,0
1/13/2007 3:00:00 AM,0.03923976,2.564019,-50.29032,121.4434,0.01079643,0.04838808,25.27363,24.96181,0.2478589,0.04596868,0,-1,0,0.04596868,105.2632,0,0.2018902,0.263451,0.04838808,0.04838808,0.04596868,0,0,11.80586,0,0,0,0,2.800006,20,0.1099629,0.2726448,0.03871047,0,0.04838808
1/13/2007 4:00:00 AM,0.1971799,9.066144,-62.67664,107.7567,0.016718,0.07519978,24.54845,24.0659,0.1029023,0.0714398,0,-1,0,0.0714398,105.2632,0,0.03146254,0.09890461,0.07519978,0.07519978,0.0714398,0,0,11.80586,0,0,0,0,2.800006,20,0.1099629,0.1131926,0.06015983,0,0.07519978
1/13/2007 5:00:00 AM,0.4068875,16.33389,-74.8649,93.87135,0.03227006,0.1455069,24.06244,23.13138,0,0,0,0,0,0,0,0,0,0,0.1455069,0,0,0,0,11.80586,0,0.1455069,0,0.1455069,2.938046,20.986,0.1098203,0,0.1164055,0,0.1455069
1/13/2007 6:00:00 AM,0.4786829,24.03456,-87.24397,79.94814,0.2382869,1.046547,29.27989,22.37449,0.7958555,0.7958555,4.301119,0,1.339205,0.7958555,131.4996,0,0,0,1.046547,0,0,3.505263,3.33,11.66035,0.1309562,4.376546,0,4.376546,7.090002,50.64277,0.1136352,0.8754411,0.8372372,5,1.177503
1/13/2007 7:00:00 AM,0.7319906,31.8127,-100.3431,66.12794,0.5988855,2.498297,39.10082,21.60216,0.2231562,0.2231562,3.728419,0,1.182858,0.2231562,1119.529,0,0,0,2.498297,0,0,3.505263,3.33,7.283807,4.069848,5.828297,0,5.828297,12.61921,90.13704,0.114366,0.2454718,1.998638,5,6.568145
1/13/2007 8:00:00 AM,0.6947342,39.24487,-114.854,52.60779,0.6958617,2.838326,43.23243,22.83017,1.599782,1.599782,0,0,0,1.599782,177.4195,0,0,0,2.838326,1.683981,1.599782,0,0,1.455509,9.315315,1.154344,0,1.154344,13.71432,97.95921,0.1132979,1.75976,2.27066,0,12.15364
1/13/2007 9:00:00 AM,0.7195387,45.77234,-131.6015,39.78502,0.7899783,3.111471,49.47954,26.19754,0,0,0,-1,0,0,0,2.810306,0,0,3.111471,0,0,0,0,0.3011653,10.35423,0.3011653,0,0.3011653,14.00003,100,0.1130225,0,2.489177,0,13.4657
1/13/2007 10:00:00 AM,0.8421255,50.64554,-151.2601,28.68636,0.9815174,3.661646,58.75235,29.60353,1.022522,1.022522,0,0,0,1.022522,358.0994,2.585307,0,0,3.661646,1.076339,1.022522,0,0,0,10.62527,0,0,0,14.00003,100,0.1130225,1.124774,2.929317,0,14.28692
1/13/2007 11:00:00 AM,1.195664,53.01243,-173.5634,22.13762,1.000721,3.65314,62.32142,32.51523,0.1220124,0.1220124,0,0,0,0.1220124,2994.072,3.524706,0,0,3.65314,0.1284341,0.1220124,0,0,0,10.62527,0,0,0,14.00003,100,0.1130225,0.1342137,2.922512,0,14.27841
1/13/2007 12:00:00 PM,1.158994,52.31831,163.4023,24.19261,0.9860411,3.544851,64.7935,35.36514,0,0,0,0,0,0,0,3.544851,0,0,3.544851,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1130225,0,2.835881,0,14.17013
1/13/2007 1:00:00 PM,1.141023,48.7376,142.1396,33.29068,0.9066721,3.252881,65.11967,38.05286,0,0,0,0,0,0,0,3.252881,0,0,3.252881,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1130225,0,2.602305,0,13.87815
1/13/2007 2:00:00 PM,0.8851506,43.02423,123.8233,45.35995,0.9480165,3.336829,68.14616,39.77516,0.8492775,0.8492775,0,-1,0,0.8492775,392.9021,2.442852,0,0,3.336829,0.8939763,0.8492775,0,0,0,10.62527,0,0,0,14.00003,100,0.1130225,0.9342052,2.669463,0,13.9621
1/13/2007 3:00:00 PM,0.6380087,36.01374,108.1746,58.56606,0.5951491,2.227971,58.17507,40.50888,0,0,0,0,0,0,0,2.227971,0,0,2.227971,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1130225,0,1.782377,0,12.85325
1/13/2007 4:00:00 PM,0.2793818,28.36849,94.38779,72.25179,0.2267439,0.9008663,47.94754,41.27349,0,0,0,0,0,0,0,0.9008663,0,0,0.9008663,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1130225,0,0.7206931,0,11.52614
1/13/2007 5:00:00 PM,0.2601584,20.5779,81.68422,86.13676,0.1415575,0.5725011,44.7727,40.617,2.528297,2.528297,0,0,0,2.528297,22.64375,0,4.440892E-16,0,0.5725011,2.661365,2.528297,0,0,0,10.62527,0,2.088864,-2.088864,11.79817,84.27249,0.1130225,2.781126,0.4580008,0,11.19777
1/13/2007 6:00:00 PM,0.1097494,13.02801,69.44656,100.0601,0.08179534,0.3381367,40.77826,38.38496,1.383801,1.383801,0,0,0,1.383801,24.43535,0,0,0,0.3381367,1.456633,1.383801,0,0,2.32096,8.53641,0,1.118496,-1.118496,10.61917,75.85109,0.1130225,1.522181,0.2705094,0,8.874547
1/13/2007 7:00:00 PM,0.06750886,6.060051,57.21041,113.8809,0.04006685,0.1686928,37.376,36.20698,2.77862,2.77862,0,-1,0,2.77862,6.071098,0,0,0,0.1686928,2.924864,2.77862,0,0,3.563733,7.417914,0,2.756171,-2.756171,7.713915,55.09928,0.1130225,3.056482,0.1349542,0,7.586607
1/13/2007 8:00:00 PM,0.008565783,0.004522862,44.64573,127.4024,0.004467905,0.01909573,34.53749,34.40744,1.724166,1.724166,0,-1,0,1.724166,1.107534,0,0,0,0.01909573,1.814912,1.724166,0,0,6.626145,4.661744,0,1.795816,-1.795816,5.820958,41.57819,0.1130225,1.896583,0.01527659,0,4.680839
1/13/2007 9:00:00 PM,0,0,31.56257,90,0,0,32.64653,32.64653,1.911155,1.911155,0,-1,0,1.911155,0,0,2.220446E-16,0,0,2.011742,1.911155,0,0,8.621496,2.865927,0,2.011742,-2.011742,3.700396,26.43134,0.1130225,2.102271,0,0,2.865927
1/13/2007 10:00:00 PM,0,0,17.93639,90,0,0,30.82382,30.82382,0.05096367,0.05096367,0,-1,0,0.05096367,0,0,6.938894E-18,0,0,0.05364597,0.05096367,0,0,10.85677,0.854185,0,0.05364597,-0.05364597,3.643848,26.02743,0.1130225,0.05606004,0,0,0.854185
1/13/2007 11:00:00 PM,0,0,3.921823,90,0,0,29.30232,29.30232,0.4475802,0.4475802,0,-1,0,0.4475802,0,0,5.551115E-17,0,0,0.471137,0.4475802,0,0,10.91637,0.8005391,0,0.471137,-0.471137,3.147226,22.48014,0.1130225,0.4923382,0,0,0.8005391
1/14/2007 12:00:00 AM,0,0,-10.11312,90,0,0,28.06659,28.06659,0.6804309,0.312932,0,-1,0,0.312932,0,0,0.3674989,0.435542,0,0.3294021,0.312932,0,0,11.43986,0.3294021,0,0.3294021,-0.3294021,2.800006,20,0.1130225,0.748474,0,0,0.3294021
1/14/2007 1:00:00 AM,0,0,-24.00718,90,0,0,26.8463,26.8463,0.2539906,0,0,-1,0,0,0,0,0.2539906,0.2793896,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1130225,0.2793896,0,0,0
1/14/2007 2:00:00 AM,0,0,-37.421,90,0,0,25.88861,25.88861,0.2269671,0,0,-1,0,0,0,0,0.2269671,0.2496638,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1130225,0.2496638,0,0,0
1/14/2007 3:00:00 AM,0.02395142,2.387063,-50.27733,121.5663,0.01634583,0.07317825,25.49578,25.0236,0.1192745,0.06951934,0,-1,0,0.06951934,105.2632,0,0.04975512,0.117298,0.07317825,0.07317825,0.06951934,0,0,11.80586,0,0,0,0,2.800006,20,0.1130225,0.1312019,0.05854261,0,0.07317825
1/14/2007 4:00:00 AM,0.1033149,8.888713,-62.67704,107.8636,0.05700305,0.2548288,25.78246,24.13541,0.4393317,0.2420873,0,-1,0,0.2420873,105.2632,0,0.1972443,0.4348474,0.2548288,0.2548288,0.2420873,0,0,11.80586,0,0,0,0,2.800006,20,0.1130225,0.4832648,0.203863,0,0.2548288
1/14/2007 5:00:00 AM,0.2035736,16.1567,-74.87463,93.96347,0.09325417,0.4166991,25.87242,23.17772,0.01097585,0.01097585,0,0,0,0.01097585,3796.51,0,0,0,0.4166991,0.01155352,0.01097585,0,0,11.80586,0,0.4051456,0,0.4051456,3.184361,22.74539,0.1126541,0.01207343,0.3333593,0,0.4166991
1/14/2007 6:00:00 AM,0.2955136,23.85763,-87.25855,80.02508,0.1989038,0.8784884,28.17959,22.42083,0.6266771,0.6266771,4.13194,0,1.29302,0.6266771,140.182,0,0,0,0.8784884,0,0,3.505263,3.33,11.40071,0.364631,4.208488,0,4.208488,7.176883,51.26335,0.1157673,0.6893448,0.7027907,5,1.243119
1/14/2007 7:00:00 AM,0.3375813,31.63564,-100.3566,66.18747,0.2853624,1.249135,29.93036,21.65622,1.872144,1.872144,4.982863,0,1.525322,1.872144,66.72216,0,0,0,1.249135,0,0,3.110719,2.955183,7.192226,4.152271,4.204318,0,4.204318,11.16545,79.75305,0.1206315,2.059358,0.9993079,5,5.401405
1/14/2007 8:00:00 AM,0.7296011,39.06746,-114.8573,52.64481,0.733261,2.971725,44.39609,22.87651,2.11132,2.11132,2.126694,0,0.7455874,2.11132,140.752,0,0,0,2.971725,0,0,0.01537415,0.01460544,2.987908,7.936157,2.98633,0,2.98633,13.99853,99.98931,0.1199365,2.322452,2.37738,5,10.90788
1/14/2007 9:00:00 AM,0.6663993,45.59557,-131.5795,39.78875,0.7228363,2.879055,47.50457,26.23616,0.7308623,0.7308623,0,-1,0,0.7308623,393.9258,2.108149,0,0,2.879055,0.7693287,0.7308623,0,0,0.001577873,10.62385,0.001577873,0,0.001577873,14.00003,100,0.1199351,0.8039485,2.303244,0,13.50291
1/14/2007 10:00:00 AM,0.3533454,50.47344,-151.1921,28.63463,0.3066806,1.28274,38.60699,29.64987,0.119704,0.119704,0,0,0,0.119704,1071.594,1.156736,0,0,1.28274,0.1260042,0.119704,0,0,0,10.62527,0,0,0,14.00003,100,0.1199351,0.1316744,1.026192,0,11.90801
1/14/2007 11:00:00 AM,0.3048156,52.85308,-173.434,22.00371,0.2573252,1.067761,40.08646,32.56157,0,0,0,0,0,0,0,1.067761,0,0,1.067761,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1199351,0,0.8542085,0,11.69304
1/14/2007 12:00:00 PM,0.6149674,52.18021,163.5843,24.01534,0.6584772,2.513479,54.89714,35.40376,0,0,0,0,0,0,0,2.513479,0,0,2.513479,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1199351,0,2.010783,0,13.13875
1/14/2007 1:00:00 PM,0.7011937,48.62307,142.3449,33.12719,0.7845814,2.879443,61.45108,38.0992,1.025628,1.025628,0,0,0,1.025628,280.7493,1.799835,0,0,2.879443,1.079608,1.025628,0,0,0,10.62527,0,0,0,14.00003,100,0.1199351,1.128191,2.303555,0,13.50472
1/14/2007 2:00:00 PM,0.5835009,42.92875,124.0277,45.21841,0.6001062,2.254017,57.61898,39.81378,0.9109545,0.9109545,0,-1,0,0.9109545,247.4346,1.295117,0,0,2.254017,0.9588994,0.9109545,0,0,0,10.62527,0,0,0,14.00003,100,0.1199351,1.00205,1.803214,0,12.87929
1/14/2007 3:00:00 PM,0.3344539,35.93012,108.368,58.44316,0.2909322,1.148038,49.15031,40.57839,0.9107949,0.9107949,0,0,0,0.9107949,126.0479,0.1893064,0,0,1.148038,0.9587315,0.9107949,0,0,0,10.62527,0,0,0,14.00003,100,0.1199351,1.001874,0.9184303,0,11.77331
1/14/2007 4:00:00 PM,0.3054582,28.28986,94.56849,72.14482,0.2453374,0.9713661,48.56028,41.33527,0,0,0,0,0,0,0,0.9713661,0,0,0.9713661,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1199351,0,0.7770929,0,11.59664
1/14/2007 5:00:00 PM,0.2240904,20.4985,81.85366,86.04459,0.1464839,0.5917183,44.9876,40.68651,1.408848,1.408848,0,0,0,1.408848,42.00016,0,2.220446E-16,0,0.5917183,1.482998,1.408848,0,0,0,10.62527,0,0.8912792,-0.8912792,13.06054,93.28937,0.1199351,1.549732,0.4733746,0,11.21699
1/14/2007 6:00:00 PM,0.1513329,12.94307,69.60642,99.98308,0.08175778,0.3378273,40.86229,38.46992,1.682605,1.682605,0,0,0,1.682605,20.07763,0,2.220446E-16,0,0.3378273,1.771164,1.682605,0,0,0.9903103,9.733995,0,1.433336,-1.433336,11.54967,82.49747,0.1199351,1.850866,0.2702618,0,10.07182
1/14/2007 7:00:00 PM,0.07604203,5.965663,57.36149,113.8213,0.03526973,0.148533,37.32867,36.29966,0,0,0,-1,0,0,0,0,0,0,0.148533,0,0,0,0,2.582906,8.300658,0.148533,0,0.148533,11.69058,83.50397,0.119804,0,0.1188264,0,8.449192
1/14/2007 8:00:00 PM,0.004361633,0,44.78735,90,0,0,34.46923,34.46923,4.032689,3.33,0,-1,0,3.33,0,0,0.7026885,1.105957,0,3.505263,3.33,0,0,2.434373,8.434339,0,3.505263,-3.505263,7.995707,57.11208,0.119804,4.435957,0,0,8.434339
1/14/2007 9:00:00 PM,0,0,31.69243,90,0,0,32.71603,32.71603,4.518723,3.33,0,-1,0,3.33,0,0,1.188723,1.640595,0,3.505263,3.33,0,0,6.32911,4.929075,0,3.505263,-3.505263,4.300835,30.72019,0.119804,4.970595,0,0,4.929075
1/14/2007 10:00:00 PM,0,0,18.05088,90,0,0,30.88561,30.88561,0.5731118,0.5731118,0,-1,0,0.5731118,0,0,0,0,0,0.6032756,0.5731118,0,0,10.22385,1.423812,0,0.6032756,-0.6032756,3.664927,26.178,0.119804,0.630423,0,0,1.423812
1/14/2007 11:00:00 PM,0,0,4.017069,90,0,0,29.36411,29.36411,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.89415,0.8205364,0,0,0,3.664927,26.178,0.119804,0,0,0,0.8205364
1/15/2007 12:00:00 AM,0,0,-10.04217,90,0,0,28.12838,28.12838,0.07784763,0.07784763,0,-1,0,0.07784763,0,0,0,0,0,0.08194488,0.07784763,0,0,10.89415,0.8205364,0,0.08194488,-0.08194488,3.578549,25.56102,0.119804,0.08563239,0,0,0.8205364
1/15/2007 1:00:00 AM,0,0,-23.95946,90,0,0,26.89264,26.89264,0.5901564,0.5901564,0,-1,0,0.5901564,0,0,1.110223E-16,0,0,0.6212173,0.5901564,0,0,10.9852,0.7385916,0,0.6212173,-0.6212173,2.923729,20.88374,0.119804,0.649172,0,0,0.7385916
1/15/2007 2:00:00 AM,0,0,-37.39453,90,0,0,25.93495,25.93495,0.1852529,0.1115056,0,-1,0,0.1115056,0,0,0.07374734,0.09227262,0,0.1173743,0.1115056,0,0,11.67544,0.1173743,0,0.1173743,-0.1173743,2.800006,20,0.119804,0.2037782,0,0,0.1173743
1/15/2007 3:00:00 AM,0.03737658,2.20514,-50.26867,121.6887,0.007047554,0.03158617,25.27348,25.06993,0.4436691,0.03000686,0,-1,0,0.03000686,105.2632,0,0.4136622,0.4820346,0.03158617,0.03158617,0.03000686,0,0,11.80586,0,0,0,0,2.800006,20,0.119804,0.488036,0.02526894,0,0.03158617
1/15/2007 4:00:00 AM,0.1285779,8.706656,-62.68219,107.9695,0.03747703,0.1679813,25.25641,24.17403,0.5879256,0.1595822,0,-1,0,0.1595822,105.2632,0,0.4283434,0.6148017,0.1679813,0.1679813,0.1595822,0,0,11.80586,0,0,0,0,2.800006,20,0.119804,0.6467181,0.134385,0,0.1679813
1/15/2007 5:00:00 AM,0.2323184,15.97513,-74.88946,94.05396,0.06865359,0.3077988,25.20678,23.22406,0.3088711,0.3088711,3.814134,0,1.206259,0.3088711,99.65282,0,0,0,0.3077988,0,0,3.505263,3.33,11.80586,0,3.637799,0,3.637799,6.251124,44.6508,0.1222555,0.3397582,0.246239,5,0.3077988
1/15/2007 6:00:00 AM,0.4476166,23.67643,-87.27856,80.09988,0.2237423,0.984366,28.94151,22.45945,0.3862259,0.3862259,3.891489,0,1.227377,0.3862259,254.8679,0,0,0,0.984366,0,0,3.505263,3.33,8.168061,3.274019,4.314366,0,4.314366,10.34409,73.88622,0.1241594,0.4248485,0.7874928,5,4.258385
1/15/2007 7:00:00 AM,0.8778404,31.45426,-100.376,66.24436,0.4553357,1.941928,34.94532,21.68712,0,0,2.012387,0,0.7143815,0,0,0,0,0,1.941928,0,0,2.012387,1.911767,3.853695,7.156948,3.853695,0,3.853695,14.00003,100,0.1224852,0,1.553543,5,9.098877
1/15/2007 8:00:00 AM,1.135992,38.88548,-114.8667,52.67864,0.6670547,2.732384,42.46022,22.91513,2.038824,2.038824,0,0,0,2.038824,134.0177,0.5862537,0,0,2.732384,2.146131,2.038824,0,0,0,10.62527,0,0,0,14.00003,100,0.1224852,2.242707,2.185907,0,13.35766
1/15/2007 9:00:00 AM,1.166275,45.41378,-131.5638,39.78859,0.8357355,3.264251,50.94284,26.2825,0.2586878,0.2586878,0,-1,0,0.2586878,1261.85,2.991948,0,0,3.264251,0.2723029,0.2586878,0,0,0,10.62527,0,0,0,14.00003,100,0.1224852,0.2845566,2.611401,0,13.88953
1/15/2007 10:00:00 AM,1.116616,50.29567,-151.13,28.57803,0.949916,3.562211,57.8865,29.69621,1.967169,1.967169,0,0,0,1.967169,181.0831,1.491507,0,0,3.562211,2.070704,1.967169,0,0,0,10.62527,0,0,0,14.00003,100,0.1224852,2.163885,2.849769,0,14.18748
1/15/2007 11:00:00 AM,1.276783,52.68737,-173.3091,21.86382,1.001831,3.653403,62.48987,32.64653,0.1871123,0.1871123,0,0,0,0.1871123,1952.519,3.456443,0,0,3.653403,0.1969603,0.1871123,0,0,0,10.62527,0,0,0,14.00003,100,0.1224852,0.2058236,2.922722,0,14.27868
1/15/2007 12:00:00 PM,1.007572,52.03529,163.7639,23.83324,1.204971,4.146879,71.63658,35.47326,1.262046,1.262046,0,0,0,1.262046,328.5838,2.818409,0,0,4.146879,1.32847,1.262046,0,0,0,10.62527,0,0,0,14.00003,100,0.1224852,1.388251,3.317503,0,14.77215
1/15/2007 1:00:00 PM,1.133093,48.50161,142.5499,32.96138,0.9092104,3.257667,65.33143,38.18415,0,0,0,0,0,0,0,3.257667,0,0,3.257667,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1224852,0,2.606133,0,13.88294
1/15/2007 2:00:00 PM,1.001364,42.82645,124.2333,45.0762,0.7709766,2.804787,62.88027,39.90646,0.7624216,0.7624216,0,-1,0,0.7624216,367.8788,2.002238,0,0,2.804787,0.8025491,0.7624216,0,0,0,10.62527,0,0,0,14.00003,100,0.1224852,0.8386638,2.24383,0,13.43006
1/15/2007 3:00:00 PM,0.6054182,35.83986,108.5632,58.32063,0.5697803,2.140763,57.56807,40.66335,1.887369,1.887369,0,0,0,1.887369,113.4258,0.1540591,0,0,2.140763,1.986704,1.887369,0,0,0,10.62527,0,0,0,14.00003,100,0.1224852,2.076106,1.71261,0,12.76604
1/15/2007 4:00:00 PM,0.6808639,28.20474,94.75127,72.03892,0.3570038,1.386225,51.96335,41.42023,0.3598369,0.3598369,0,0,0,0.3598369,385.2372,1.00745,0,0,1.386225,0.3787757,0.3598369,0,0,0,10.62527,0,0,0,14.00003,100,0.1224852,0.3958206,1.10898,0,12.0115
1/15/2007 5:00:00 PM,0.4769075,20.41266,82.02511,85.95403,0.1290976,0.5226564,44.58396,40.79464,2.226291,2.226291,0,0,0,2.226291,23.47655,0,4.440892E-16,0,0.5226564,2.343464,2.226291,0,0,0,10.62527,0,1.820808,-1.820808,12.08073,86.29074,0.1224852,2.44892,0.4181251,0,11.14793
1/15/2007 6:00:00 PM,0.3738718,12.8517,69.76805,99.90821,0.02553638,0.1064122,39.30114,38.55487,1.879851,1.879851,0,0,0,1.879851,5.66067,0,0,0,0.1064122,1.978791,1.879851,0,0,2.02312,8.804466,0,1.872379,-1.872379,10.10707,72.19319,0.1224852,2.067837,0.08512975,0,8.910878
1/15/2007 7:00:00 PM,0.1373744,5.864804,57.51395,113.7644,0.01062695,0.044905,36.6945,36.38462,3.841369,3.33,0,-1,0,3.33,1.348498,0,0.511369,0.8955059,0.044905,3.505263,3.33,0,0,4.103541,6.932087,0,3.460358,-3.460358,6.459529,46.1394,0.1224852,4.225506,0.035924,0,6.976993
1/15/2007 8:00:00 PM,0.01347764,0,44.92984,90,0,0,34.56191,34.56191,2.768799,2.768799,0,-1,0,2.768799,0,0,4.440892E-16,0,0,2.914525,2.768799,0,0,7.948383,3.471729,0,2.914525,-2.914525,3.38735,24.19531,0.1224852,3.045679,0,0,3.471729
1/15/2007 9:00:00 PM,0,0,31.82251,90,0,0,32.80099,32.80099,1.112351,0.529344,0,-1,0,0.529344,0,0,0.5830073,0.6942425,0,0.5572042,0.529344,0,0,11.18674,0.5572042,0,0.5572042,-0.5572042,2.800006,20,0.1224852,1.223586,0,0,0.5572042
1/15/2007 10:00:00 PM,0,0,18.1648,90,0,0,30.95511,30.95511,0.1589057,0,0,-1,0,0,0,0,0.1589057,0.1747963,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1224852,0.1747963,0,0,0
1/15/2007 11:00:00 PM,0,0,4.110863,90,0,0,29.43362,29.43362,0.3537883,0,0,-1,0,0,0,0,0.3537883,0.3891671,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1224852,0.3891671,0,0,0
1/16/2007 12:00:00 AM,0,0,-9.973641,90,0,0,28.19789,28.19789,0.2815562,0,0,-1,0,0,0,0,0.2815562,0.3097118,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1224852,0.3097118,0,0,0
1/16/2007 1:00:00 AM,0,0,-23.91495,90,0,0,26.91581,26.91581,0.3309325,0,0,-1,0,0,0,0,0.3309325,0.3640258,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1224852,0.3640258,0,0,0
1/16/2007 2:00:00 AM,0,0,-37.37194,90,0,0,25.95812,25.95812,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1224852,0,0,0,0
1/16/2007 3:00:00 AM,0.0349015,2.018322,-50.26439,121.8108,0.00643566,0.02884407,25.27126,25.08538,0,0,0,-1,0,0,0,0,0,0,0.02884407,0,0,0,0,11.80586,0,0.02884407,0,0.02884407,2.827369,20.19546,0.1224613,0,0.02307525,0,0.02884407
1/16/2007 4:00:00 AM,0.1758302,8.520046,-62.69211,108.0742,0.0158482,0.07125776,24.6315,24.17403,0.5763708,0.09235654,0,-1,0,0.09235654,77.15507,0,0.4840143,0.5958073,0.07125776,0.09721741,0.09235654,0,0,11.77702,0.02595966,0,0.02595966,-0.02595966,2.800006,20,0.1224613,0.6340079,0.0570062,0,0.09721741
1/16/2007 5:00:00 AM,0.2390394,15.78925,-74.90941,94.14276,0.06010343,0.269778,24.97496,23.23951,0.1835786,0.1835786,3.688842,0,1.172054,0.1835786,146.9551,4.440892E-16,0,0,0.269778,0,0,3.505263,3.33,11.80586,0,3.599778,0,3.599778,6.215055,44.39316,0.1244373,0.2019364,0.2158224,5,0.269778
1/16/2007 6:00:00 AM,0.5523614,23.49102,-87.30404,80.1725,0.2699446,1.179332,30.31222,22.48262,0,0,3.505263,0,1.121937,0,0,0,0,0,1.179332,0,0,3.505263,3.33,8.206082,3.2398,4.509332,0,4.509332,10.49298,74.94973,0.1252266,0,0.9434657,5,4.419132
1/16/2007 7:00:00 AM,0.4297783,31.26863,-100.4011,66.29859,0.3617338,1.564862,32.219,21.71029,1.086645,1.086645,3.330738,0,1.074291,1.086645,144.0086,4.440892E-16,0,0,1.564862,0,0,2.244092,2.131888,3.69675,7.298199,3.69675,0,3.69675,14.00003,100,0.1262813,1.19531,1.25189,5,8.863062
1/16/2007 8:00:00 AM,0.5313516,38.699,-114.8822,52.70926,0.5204403,2.182364,38.13261,22.9383,0,0,0,0,0,0,0,2.182364,0,0,2.182364,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1262813,0,1.745891,0,12.80764
1/16/2007 9:00:00 AM,0.3110071,45.22703,-131.5543,39.78454,0.2662049,1.14066,34.05107,26.30567,0.7174152,0.7174152,0,-1,0,0.7174152,158.9958,0.3854861,0,0,1.14066,0.7551739,0.7174152,0,0,0,10.62527,0,0,0,14.00003,100,0.1262813,0.7891567,0.912528,0,11.76593
1/16/2007 10:00:00 AM,0.198899,50.1123,-151.0738,28.51658,0.1648114,0.7044206,34.53205,29.73483,0.6047584,0.6047584,0,0,0,0.6047584,116.4797,0.06783286,0,0,0.7044206,0.6365878,0.6047584,0,0,0,10.62527,0,0,0,14.00003,100,0.1262813,0.6652342,0.5635365,0,11.32969
1/16/2007 11:00:00 AM,0.4399178,52.51537,-173.1888,21.71798,0.4057976,1.642915,44.58078,32.66969,0,0,0,0,0,0,0,1.642915,0,0,1.642915,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1262813,0,1.314332,0,12.26819
1/16/2007 12:00:00 PM,0.4507556,51.88358,163.941,23.64638,0.4204337,1.670984,47.88645,35.51188,0.7200466,0.7200466,0,0,0,0.7200466,232.066,0.9130397,0,0,1.670984,0.7579438,0.7200466,0,0,0,10.62527,0,0,0,14.00003,100,0.1262813,0.7920513,1.336787,0,12.29626
1/16/2007 1:00:00 PM,0.07119591,48.37323,142.7546,32.7934,0.05827376,0.2420035,39.93436,38.2305,0,0,0,0,0,0,0,0.2420035,0,0,0.2420035,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1262813,0,0.1936028,0,10.86728
1/16/2007 2:00:00 PM,0.02135273,42.71733,124.44,44.93346,0.01736787,0.07191534,40.47629,39.96824,0.4108765,0.4108765,0,-1,0,0.4108765,17.50291,0,0,0,0.07191534,0.4325016,0.4108765,0,0,0,10.62527,0,0.3605863,-0.3605863,13.61994,97.28506,0.1262813,0.4519642,0.05753227,0,10.69719
1/16/2007 3:00:00 PM,0.08721574,35.74297,108.7602,58.19856,0.07147976,0.2922175,42.82016,40.72513,0,0,0,0,0,0,0,0,0,0,0.2922175,0,0,0,0,0.4006514,10.26469,0.2922175,0,0.2922175,13.89716,99.26522,0.1260504,0,0.233774,0,10.55691
1/16/2007 4:00:00 PM,0.1606621,28.11311,94.93599,71.93417,0.1318315,0.5314234,45.3618,41.48974,0,0,0,0,0,0,0,0.4229895,0,0,0.5314234,0,0,0,0,0.1084339,10.52768,0.1084339,0,0.1084339,14.00003,100,0.1259649,0,0.4251387,0,11.05911
1/16/2007 5:00:00 PM,0.09241686,20.32039,82.19844,85.86517,0.07486818,0.3056816,43.05119,40.85643,1.053779,1.053779,0,0,0,1.053779,29.00815,0,0,0,0.3056816,1.109241,1.053779,0,0,0,10.62527,0,0.8035589,-0.8035589,13.153,93.94983,0.1259649,1.159156,0.2445453,0,10.93096
1/16/2007 6:00:00 PM,0.08684424,12.75389,69.93134,99.83553,0.06862208,0.283845,40.67068,38.663,1.385133,1.385133,0,0,0,1.385133,20.49225,0,0,0,0.283845,1.458035,1.385133,0,0,0.8928432,9.821715,0,1.17419,-1.17419,11.9153,85.1091,0.1259649,1.523647,0.227076,0,10.10556
1/16/2007 7:00:00 PM,0.02559007,5.757476,57.66771,113.7101,0.02063757,0.08702026,37.09474,36.49274,2.179783,2.179783,0,-1,0,2.179783,3.992152,4.440892E-16,0,0,0.08702026,2.294509,2.179783,0,0,2.197499,8.647525,0,2.207489,-2.207489,9.588401,68.48843,0.1259649,2.397762,0.06961621,0,8.734546
1/16/2007 8:00:00 PM,0.002383718,0,45.07313,90,0,0,34.67004,34.67004,1.30926,1.30926,0,-1,0,1.30926,0,0,0,0,0,1.378169,1.30926,0,0,4.650264,6.440037,0,1.378169,-1.378169,8.135683,58.1119,0.1259649,1.440186,0,0,6.440037
1/16/2007 9:00:00 PM,0,0,31.95274,90,0,0,32.88595,32.88595,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.181562,5.061868,0,0,0,8.135683,58.1119,0.1259649,0,0,0,5.061868
1/16/2007 10:00:00 PM,0,0,18.27809,90,0,0,31.04007,31.04007,0.1009604,0.1009604,0,-1,0,0.1009604,0,0,1.387779E-17,0,0,0.1062741,0.1009604,0,0,6.181562,5.061868,0,0.1062741,-0.1062741,8.023661,57.31174,0.1259649,0.1110565,0,0,5.061868
1/16/2007 11:00:00 PM,0,0,4.203134,90,0,0,29.51858,29.51858,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.299645,4.955594,0,0,0,8.023661,57.31174,0.1259649,0,0,0,4.955594
1/17/2007 12:00:00 AM,0,0,-9.907592,90,0,0,28.28284,28.28284,0.1994678,0.1994678,0,-1,0,0.1994678,0,0,0,0,0,0.2099661,0.1994678,0,0,6.299645,4.955594,0,0.2099661,-0.2099661,7.802337,55.73086,0.1259649,0.2194146,0,0,4.955594
1/17/2007 1:00:00 AM,0,0,-23.87372,90,0,0,27.02394,27.02394,0.2778288,0.2778288,0,-1,0,0.2778288,0,0,0,0,0,0.2924514,0.2778288,0,0,6.53294,4.745628,0,0.2924514,-0.2924514,7.494066,53.52893,0.1259649,0.3056117,0,0,4.745628
1/17/2007 2:00:00 AM,0,0,-37.35327,90,0,0,26.04308,26.04308,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.857886,4.453176,0,0,0,7.494066,53.52893,0.1259649,0,0,0,4.453176
1/17/2007 3:00:00 AM,0.03917797,1.826679,-50.26454,121.9322,0.003670171,0.01645024,25.26089,25.15489,0.1191561,0.1191561,0,-1,0,0.1191561,13.80562,0,0,0,0.01645024,0.1254275,0.1191561,0,0,6.857886,4.453176,0,0.1089772,-0.1089772,7.379194,52.70842,0.1259649,0.1310717,0.01316019,0,4.469626
1/17/2007 4:00:00 AM,0.1738412,8.328959,-62.70685,108.1776,0.01547585,0.06955513,24.71347,24.26671,0.2197393,0.2197393,0,-1,0,0.2197393,31.65347,0,0,0,0.06955513,0.2313046,0.2197393,0,0,6.978972,4.344199,0,0.1617494,-0.1617494,7.208695,51.49057,0.1259649,0.2417133,0.0556441,0,4.413754
1/17/2007 5:00:00 AM,0.3072689,15.59914,-74.93451,94.22978,0.02873878,0.1295205,24.16143,23.33219,0,0,0,0,0,0,0,0,0,0,0.1295205,0,0,0,0,7.158694,4.18245,0.1295205,0,0.1295205,7.331569,52.36824,0.1258629,0,0.1036164,0,4.31197
1/17/2007 6:00:00 AM,0.4554777,23.30149,-87.33497,80.24287,0.2271251,0.998311,29.12548,22.54441,0.1820842,0.1820842,0,0,0,0.1820842,548.2688,0,0,0,0.998311,0.1916676,0.1820842,0,0,7.029173,4.299018,0.8066434,0,0.8066434,8.096818,57.8343,0.1252317,0.2002926,0.7986488,0,5.297329
1/17/2007 7:00:00 AM,0.7749632,31.07882,-100.432,66.35011,0.4529039,1.931332,34.96743,21.7798,0.1188526,0.1188526,0,0,0,0.1188526,1624.981,0,0,0,1.931332,0.125108,0.1188526,0,0,6.22253,5.024997,1.806224,0,1.806224,9.810352,70.07381,0.1238409,0.1307379,1.545066,0,6.956329
