Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/17/2007 8:00:00 AM,1.002781,38.5081,-114.9038,52.73666,0.6654814,2.72535,42.49973,23.00008,2.081095,2.081095,0,0,0,2.081095,130.9575,0,0,0,2.72535,2.190627,2.081095,0,0,4.416306,6.650599,0.5347234,0,0.5347234,10.31764,73.69725,0.123435,2.289205,2.18028,0,9.375949
1/17/2007 9:00:00 AM,1.234334,45.0354,-131.5511,39.77662,0.8350903,3.26047,51.01014,26.36746,1.96967,1.96967,0,-1,0,1.96967,165.5339,0,0,0,3.26047,2.073337,1.96967,0,0,3.881582,7.13185,1.187134,0,1.187134,11.44385,81.74162,0.1225435,2.166637,2.608376,0,10.39232
1/17/2007 10:00:00 AM,1.284219,49.9234,-151.0235,28.45033,0.9502053,3.560748,58.00597,29.80434,0,0,0,0,0,0,0,0.866299,0,0,3.560748,0,0,0,0,2.694449,8.200271,2.694449,0,2.694449,14.00003,100,0.120567,0,2.848598,0,11.76102
1/17/2007 11:00:00 AM,1.397038,52.33714,-173.0733,21.56621,1.002997,3.65436,62.63632,32.75465,1.597215,1.597215,0,0,0,1.597215,228.7958,1.973081,0,0,3.65436,1.681279,1.597215,0,0,0,10.62527,0,0,0,14.00003,100,0.120567,1.756936,2.923488,0,14.27963
1/17/2007 12:00:00 PM,1.258432,51.72514,164.1153,23.45483,0.9898735,3.550575,65.15605,35.60456,0,0,0,0,0,0,0,3.550575,0,0,3.550575,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.120567,0,2.84046,0,14.17585
1/17/2007 1:00:00 PM,1.06496,48.23796,142.9587,32.62335,0.911728,3.262367,65.54259,38.31545,0.7843261,0.7843261,0,0,0,0.7843261,415.9453,2.436761,0,0,3.262367,0.8256065,0.7843261,0,0,0,10.62527,0,0,0,14.00003,100,0.120567,0.8627588,2.609894,0,13.88764
1/17/2007 2:00:00 PM,1.258486,42.60142,124.6475,44.79031,0.7738766,2.8108,63.14153,40.07637,0.1530574,0.1530574,0,-1,0,0.1530574,1836.436,2.649687,0,0,2.8108,0.161113,0.1530574,0,0,0,10.62527,0,0,0,14.00003,100,0.120567,0.1683631,2.24864,0,13.43607
1/17/2007 3:00:00 PM,1.007156,35.63942,108.9588,58.07706,0.5856926,2.191885,58.22721,40.84098,1.67062,1.67062,0,0,0,1.67062,131.2019,0.4333376,0,0,2.191885,1.758547,1.67062,0,0,0,10.62527,0,0,0,14.00003,100,0.120567,1.837682,1.753508,0,12.81716
1/17/2007 4:00:00 PM,0.8626461,28.01496,95.12253,71.83067,0.3599555,1.39534,52.25388,41.62104,0.4230609,0.4230609,0,0,0,0.4230609,329.8201,0.9500124,0,0,1.39534,0.4453273,0.4230609,0,0,0,10.62527,0,0,0,14.00003,100,0.120567,0.465367,1.116272,0,12.02061
1/17/2007 5:00:00 PM,0.5603998,20.22167,82.37354,85.77809,0.1119445,0.4539933,44.27271,40.98772,2.425359,2.425359,0,0,0,2.425359,18.7186,0,4.440892E-16,0,0.4539933,2.55301,2.425359,0,0,0,10.62527,0,2.099016,-2.099016,11.78747,84.19605,0.120567,2.667895,0.3631946,0,11.07927
1/17/2007 6:00:00 PM,0.317654,12.64966,70.09619,99.76509,0.02513449,0.104609,39.52896,38.7943,1.706581,1.706581,0,0,0,1.706581,6.129742,0,2.220446E-16,0,0.104609,1.796401,1.706581,0,0,2.33224,8.526258,0,1.691792,-1.691792,10.00416,71.45818,0.120567,1.877239,0.08368721,0,8.630867
1/17/2007 7:00:00 PM,0.1370723,5.643687,57.82268,113.6585,0.01004109,0.04237927,36.91689,36.62404,1.994144,1.994144,0,-1,0,1.994144,2.125186,0,0,0,0.04237927,2.099099,1.994144,0,0,4.212009,6.834466,0,2.05672,-2.05672,7.836192,55.97269,0.120567,2.193559,0.03390342,0,6.876845
1/17/2007 8:00:00 PM,0.01085398,0,45.21714,90,0,0,34.77816,34.77816,1.832254,1.832254,0,-1,0,1.832254,0,0,2.220446E-16,0,0,1.928689,1.832254,0,0,6.497254,4.777746,0,1.928689,-1.928689,5.803175,41.45117,0.120567,2.01548,0,0,4.777746
1/17/2007 9:00:00 PM,0,0,32.08305,90,0,0,33.01725,33.01725,0.08410323,0.08410323,0,-1,0,0.08410323,0,0,1.387779E-17,0,0,0.08852971,0.08410323,0,0,8.640241,2.849057,0,0.08852971,-0.08852971,5.709857,40.78461,0.120567,0.09251355,0,0,2.849057
1/17/2007 10:00:00 PM,0,0,18.39067,90,0,0,31.17137,31.17137,0.2123372,0.2123372,0,-1,0,0.2123372,0,0,2.775558E-17,0,0,0.2235128,0.2123372,0,0,8.738607,2.760528,0,0.2235128,-0.2235128,5.474254,39.10173,0.120567,0.2335709,0,0,2.760528
1/17/2007 11:00:00 PM,0,0,4.29381,90,0,0,29.6267,29.6267,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.986955,2.537015,0,0,0,5.474254,39.10173,0.120567,0,0,0,2.537015
1/18/2007 12:00:00 AM,0,0,-9.844089,90,0,0,28.39097,28.39097,0.4606633,0.4606633,0,-1,0,0.4606633,0,0,5.551115E-17,0,0,0.4849088,0.4606633,0,0,8.986955,2.537015,0,0.4849088,-0.4849088,4.963115,35.45075,0.120567,0.5067297,0,0,2.537015
1/18/2007 1:00:00 AM,0,0,-23.83583,90,0,0,27.1089,27.1089,0.4397498,0.4397498,0,-1,0,0.4397498,0,0,5.551115E-17,0,0,0.4628946,0.4397498,0,0,9.525743,2.052106,0,0.4628946,-0.4628946,4.475182,31.96552,0.120567,0.4837248,0,0,2.052106
1/18/2007 2:00:00 AM,0,0,-37.33858,90,0,0,26.12803,26.12803,0.5299915,0.5299915,0,-1,0,0.5299915,0,0,1.110223E-16,0,0,0.5578858,0.5299915,0,0,10.04007,1.589211,0,0.5578858,-0.5578858,3.887118,27.76507,0.120567,0.5829906,0,0,1.589211
1/18/2007 3:00:00 AM,0.02759693,1.630287,-50.26915,122.0529,0.007121845,0.03188793,25.46874,25.26302,0.1128427,0.1128427,0,-1,0,0.1128427,28.25874,0,1.387779E-17,0,0.03188793,0.1187818,0.1128427,0,0,10.65994,1.031326,0,0.08689389,-0.08689389,3.795524,27.11083,0.120567,0.124127,0.02551034,0,1.063213
1/18/2007 4:00:00 AM,0.144065,8.133471,-62.72644,108.2797,0.01842296,0.0827304,24.88358,24.35167,0.4905907,0.4905907,0,-1,0,0.4905907,16.86342,0,5.551115E-17,0,0.0827304,0.5164113,0.4905907,0,0,10.75649,0.9444317,0,0.4336809,-0.4336809,3.338384,23.84555,0.120567,0.5396498,0.06618432,0,1.027162
1/18/2007 5:00:00 AM,0.2122427,15.40487,-74.96477,94.31494,0.07597972,0.3399532,25.61219,23.41714,0.06096138,0.06096138,0,0,0,0.06096138,557.6534,0,0,0,0.3399532,0.06416988,0.06096138,0,0,11.23836,0.5107508,0.2757833,0,0.2757833,3.600015,25.71434,0.1203683,0.06705752,0.2719626,0,0.850704
1/18/2007 6:00:00 AM,0.4019275,23.10792,-87.37137,80.31094,0.2065132,0.9100631,28.61837,22.63708,0.5739195,0.5739195,0,0,0,0.5739195,158.5698,0,0,0,0.9100631,0.6041258,0.5739195,0,0,10.96258,0.7589558,0.3059373,0,0.3059373,3.890253,27.78746,0.1201486,0.6313115,0.7280505,0,1.669019
1/18/2007 7:00:00 AM,0.6383045,30.8849,-100.4686,66.39889,0.5304856,2.233898,37.34212,21.86475,1.781497,1.781497,4.970479,0,1.521941,1.781497,125.3944,0,0,0,2.233898,0,0,3.188982,3.029533,10.65664,1.034299,5.263431,0,5.263431,8.883582,63.45403,0.1230182,1.959647,1.787118,5,3.268197
1/18/2007 8:00:00 AM,1.060806,38.31285,-114.9314,52.76082,0.6647401,2.72159,42.5483,23.06959,1.166116,1.166116,3.978345,0,1.251088,1.166116,233.3894,0,0,0,2.72159,0,0,2.812229,2.671618,5.393208,5.771387,5.393208,0,5.393208,14.00003,100,0.1239388,1.282727,2.177272,5,8.492977
1/18/2007 9:00:00 AM,1.29794,44.83896,-131.5541,39.76484,0.8348079,3.257755,51.09623,26.46013,0.5442562,0.5442562,0,-1,0,0.5442562,598.5701,2.684854,0,0,3.257755,0.5729013,0.5442562,0,0,0,10.62527,0,0,0,14.00003,100,0.1239388,0.5986819,2.606204,0,13.88303
1/18/2007 10:00:00 AM,1.404618,49.72904,-150.9792,28.37932,0.950381,3.558932,58.12201,29.91246,1.653655,1.653655,0,0,0,1.653655,215.2161,1.818242,0,0,3.558932,1.74069,1.653655,0,0,0,10.62527,0,0,0,14.00003,100,0.1239388,1.819021,2.847146,0,14.18421
1/18/2007 11:00:00 AM,1.43496,52.15274,-172.9627,21.40857,1.003599,3.653643,62.76555,32.86278,1.82438,1.82438,0,0,0,1.82438,200.2677,1.733243,0,0,3.653643,1.9204,1.82438,0,0,0,10.62527,0,0,0,14.00003,100,0.1239388,2.006818,2.922915,0,14.27892
1/18/2007 12:00:00 PM,1.447706,51.56,164.2868,23.25867,0.990841,3.550924,65.29646,35.71269,2.56135,2.56135,0,0,0,2.56135,138.6349,0.8547664,0,0,3.550924,2.696158,2.56135,0,0,0,10.62527,0,0,0,14.00003,100,0.1239388,2.817485,2.840739,0,14.1762
1/18/2007 1:00:00 PM,1.295518,48.09581,143.162,32.45139,0.9129752,3.263299,65.71497,38.44675,0.5574495,0.5574495,0,0,0,0.5574495,585.3981,2.67651,0,0,3.263299,0.5867889,0.5574495,0,0,0,10.62527,0,0,0,14.00003,100,0.1239388,0.6131944,2.610639,0,13.88857
1/18/2007 2:00:00 PM,1.025219,42.47869,124.8557,44.64689,0.7752988,2.813297,63.29494,40.1845,2.208774,2.208774,0,-1,0,2.208774,127.3691,0.4882714,0,0,2.813297,2.325026,2.208774,0,0,0,10.62527,0,0,0,14.00003,100,0.1239388,2.429652,2.250638,0,13.43857
1/18/2007 3:00:00 PM,0.7549964,35.52922,109.1587,57.95626,0.7238064,2.638929,62.52654,40.96455,1.352019,1.352019,0,0,0,1.352019,195.1843,1.215751,0,0,2.638929,1.423178,1.352019,0,0,0,10.62527,0,0,0,14.00003,100,0.1239388,1.487221,2.111143,0,13.2642
1/18/2007 4:00:00 PM,0.7697499,27.9103,95.31075,71.72852,0.3613745,1.399613,52.40525,41.72916,0.3127623,0.3127623,0,0,0,0.3127623,447.5005,1.07039,0,0,1.399613,0.3292235,0.3127623,0,0,0,10.62527,0,0,0,14.00003,100,0.1239388,0.3440385,1.11969,0,12.02489
1/18/2007 5:00:00 PM,0.6021391,20.1165,82.55031,85.69287,0.1131861,0.4586602,44.41767,41.09585,3.384283,3.384283,1.25,0,0.50625,3.384283,13.55266,0,0,0,0.4586602,2.246614,2.134283,0,0,0,10.62527,0,1.787953,-1.787953,12.11536,86.53811,0.1239388,3.722711,0.3669282,5,11.08393
1/18/2007 6:00:00 PM,0.312547,12.53899,70.2625,99.69695,0.02491434,0.1036359,39.63071,38.90242,0,0,0,0,0,0,0,0,0,0,0.1036359,0,0,0,0,1.986615,8.837321,0.1036359,0,0.1036359,12.21368,87.24038,0.1238668,0,0.08290869,0,8.940957
1/18/2007 7:00:00 PM,0.1399006,5.523443,57.97877,113.6096,0.01110126,0.04681917,37.05598,36.73217,0.8502846,0.8502846,0,-1,0,0.8502846,5.506293,0,0,0,0.04681917,0.8950365,0.8502846,0,0,1.882979,8.930593,0,0.8482172,-0.8482172,11.31958,80.85397,0.1238668,0.9353131,0.03745533,0,8.977412
1/18/2007 8:00:00 PM,0.007739936,0,45.36179,90,0,0,34.90946,34.90946,1.822617,1.822617,0,-1,0,1.822617,0,0,2.220446E-16,0,0,1.918544,1.822617,0,0,2.825443,8.082376,0,1.918544,-1.918544,9.297255,66.40883,0.1238668,2.004879,0,0,8.082376
1/18/2007 9:00:00 PM,0,0,32.21335,90,0,0,33.12537,33.12537,3.52264,3.33,0,-1,0,3.33,0,0,0.1926397,0.5449037,0,3.505263,3.33,0,0,4.957158,6.163832,0,3.505263,-3.505263,5.602383,40.01694,0.1238668,3.874904,0,0,6.163832
1/18/2007 10:00:00 PM,0,0,18.50246,90,0,0,31.2795,31.2795,0.05768752,0.05768752,0,-1,0,0.05768752,0,0,6.938894E-18,0,0,0.0607237,0.05768752,0,0,8.851895,2.658569,0,0.0607237,-0.0607237,5.538374,39.55974,0.1238668,0.06345627,0,0,2.658569
1/18/2007 11:00:00 PM,0,0,4.382825,90,0,0,29.73483,29.73483,0.159503,0.159503,0,-1,0,0.159503,0,0,0,0,0,0.1678979,0.159503,0,0,8.919366,2.597845,0,0.1678979,-0.1678979,5.361395,38.2956,0.1238668,0.1754533,0,0,2.597845
1/19/2007 12:00:00 AM,0,0,-9.783196,90,0,0,28.4991,28.4991,0.2298996,0.2298996,0,-1,0,0.2298996,0,0,0,0,0,0.2419996,0.2298996,0,0,9.105919,2.429947,0,0.2419996,-0.2419996,5.106305,36.47353,0.1238668,0.2528896,0,0,2.429947
1/19/2007 1:00:00 AM,0,0,-23.80134,90,0,0,27.24019,27.24019,0.7841327,0.7841327,0,-1,0,0.7841327,0,0,0,0,0,0.8254028,0.7841327,0,0,9.374807,2.187948,0,0.8254028,-0.8254028,4.236254,30.2589,0.1238668,0.8625459,0,0,2.187948
1/19/2007 2:00:00 AM,0,0,-37.32792,90,0,0,26.23616,26.23616,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.29192,1.362545,0,0,0,4.236254,30.2589,0.1238668,0,0,0,1.362545
1/19/2007 3:00:00 AM,0.03863058,1.429218,-50.27827,122.1729,0.002994935,0.01341207,25.43449,25.34798,0.5079979,0.5079979,0,-1,0,0.5079979,2.640182,0,1.110223E-16,0,0.01341207,0.5347345,0.5079979,0,0,10.29192,1.362545,0,0.5213225,-0.5213225,3.686732,26.33374,0.1238668,0.5587977,0.01072966,0,1.375957
1/19/2007 4:00:00 AM,0.2206061,7.933657,-62.75089,108.3803,0.01587245,0.07127301,24.8949,24.43662,0.6302658,0.6302658,0,-1,0,0.6302658,11.3084,0,0,0,0.07127301,0.6634377,0.6302658,0,0,10.87117,0.8412222,0,0.5921647,-0.5921647,3.062535,21.87521,0.1238668,0.6932924,0.05701841,0,0.9124951
1/19/2007 5:00:00 AM,0.3914065,15.20652,-75.00021,94.39817,0.0300743,0.1353986,24.37003,23.5021,0.1466005,0.1466005,0,0,0,0.1466005,92.35887,0,0,0,0.1353986,0.1543164,0.1466005,0,0,11.52913,0.2490574,0,0.01891775,-0.01891775,3.042594,21.73277,0.1238668,0.1612606,0.1083189,0,0.384456
1/19/2007 6:00:00 AM,0.6139174,22.91037,-87.41325,80.37666,0.2087249,0.919108,28.76814,22.72204,0.3537005,0.3537005,0,0,0,0.3537005,259.8549,0,0,0,0.919108,0.3723164,0.3537005,0,0,11.55015,0.2301397,0.5467916,0,0.5467916,3.561326,25.43799,0.1234883,0.3890706,0.7352864,0,1.149248
1/19/2007 7:00:00 AM,0.7650281,30.68696,-100.5111,66.44489,0.4505968,1.920443,35.07131,21.94971,1.671356,1.671356,4.620852,0,1.426492,1.671356,114.9033,0,0,0,1.920443,0,0,2.949495,2.80202,11.00336,0.7222521,4.722464,0,4.722464,8.041449,57.4388,0.1258802,1.838492,1.536355,5,2.642696
1/19/2007 8:00:00 AM,1.078359,38.11333,-114.9652,52.78174,0.6640295,2.717709,42.61349,23.15455,0,0,3.505263,0,1.121937,0,0,0,0,0,2.717709,0,0,3.505263,3.33,6.280894,4.972469,6.047709,0,6.047709,13.77881,98.41987,0.1254734,0,2.174167,5,7.690178
1/19/2007 9:00:00 AM,1.198237,44.63779,-131.5633,39.74922,0.834552,3.255276,51.17524,26.54509,1.40498,1.40498,0,-1,0,1.40498,231.6955,1.543164,0,0,3.255276,1.478927,1.40498,0,0,0.2331854,10.41541,0.2331854,0,0.2331854,14.00003,100,0.1253193,1.545478,2.604221,0,13.67068
1/19/2007 10:00:00 AM,1.164831,49.5293,-150.9408,28.30359,0.9505768,3.557683,58.21493,29.99742,0,0,0,0,0,0,0,3.557683,0,0,3.557683,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1253193,0,2.846146,0,14.18296
1/19/2007 11:00:00 AM,1.321196,51.96224,-172.857,21.24507,1.004212,3.652957,62.89513,32.97091,2.945237,2.945237,0,0,0,2.945237,124.0293,0.5527074,0,0,3.652957,3.100249,2.945237,0,0,0,10.62527,0,0,0,14.00003,100,0.1253193,3.23976,2.922365,0,14.27823
1/19/2007 12:00:00 PM,1.438224,51.38822,164.4552,23.05798,0.9918098,3.550742,65.46064,35.84398,1.002228,1.002228,0,0,0,1.002228,354.2849,2.495765,0,0,3.550742,1.054977,1.002228,0,0,0,10.62527,0,0,0,14.00003,100,0.1253193,1.102451,2.840593,0,14.17602
1/19/2007 1:00:00 PM,1.164102,47.9468,143.3643,32.27763,0.9142127,3.264191,65.88706,38.57804,0.3696583,0.3696583,0,0,0,0.3696583,883.0294,2.875077,0,0,3.264191,0.389114,0.3696583,0,0,0,10.62527,0,0,0,14.00003,100,0.1253193,0.4066241,2.611353,0,13.88947
1/19/2007 2:00:00 PM,1.145843,42.34917,125.0644,44.50332,0.7767003,2.815308,63.47136,40.31579,0,0,0,-1,0,0,0,2.815308,0,0,2.815308,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1253193,0,2.252246,0,13.44058
1/19/2007 3:00:00 PM,0.9691238,35.41238,109.36,57.83627,0.5886229,2.198581,58.55054,41.07268,2.280538,2.280538,0,0,0,2.280538,96.40623,0,0,0,2.198581,2.400566,2.280538,0,0,0,10.62527,0,0.2019857,-0.2019857,13.78712,98.4792,0.1253193,2.508592,1.758865,0,12.82385
1/19/2007 4:00:00 PM,0.6264198,27.7991,95.5005,71.6278,0.4571221,1.739741,55.39857,41.86046,0.6274928,0.6274928,0,0,0,0.6274928,277.2527,0.8547935,0,0,1.739741,0.6605187,0.6274928,0,0,0.2244285,10.42329,0.2244285,0,0.2244285,14.00003,100,0.1251714,0.6902421,1.391793,0,12.16303
1/19/2007 5:00:00 PM,0.4409889,20.00489,82.72862,85.60957,0.1306488,0.5275304,45.06353,41.22715,1.481319,1.481319,0,0,0,1.481319,35.6122,0,2.220446E-16,0,0.5275304,1.559283,1.481319,0,0,0,10.62527,0,1.031753,-1.031753,12.91247,92.2317,0.1251714,1.629451,0.4220243,0,11.1528
1/19/2007 6:00:00 PM,0.2571999,12.4219,70.43017,99.63117,0.02293082,0.09534728,39.70407,39.03372,1.981442,1.981442,0,0,0,1.981442,4.812016,0,2.220446E-16,0,0.09534728,2.085728,1.981442,0,0,1.146392,9.593521,0,1.990381,-1.990381,10.81442,77.2457,0.1251714,2.179586,0.07627782,0,9.688869
1/19/2007 7:00:00 PM,0.12526,5.396757,58.13589,113.5635,0.009818544,0.04138356,37.17306,36.88663,2.617444,2.617444,0,-1,0,2.617444,1.581067,0,0,0,0.04138356,2.755204,2.617444,0,0,3.357926,7.60314,0,2.713821,-2.713821,7.953801,56.81275,0.1251714,2.879189,0.03310684,0,7.644524
1/19/2007 8:00:00 PM,0.00900256,0,45.50698,90,0,0,35.01759,35.01759,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.373283,4.88932,0,0,0,7.953801,56.81275,0.1251714,0,0,0,4.88932
1/19/2007 9:00:00 PM,0,0,32.34357,90,0,0,33.25667,33.25667,1.157666,1.157666,0,-1,0,1.157666,0,0,0,0,0,1.218596,1.157666,0,0,6.373283,4.88932,0,1.218596,-1.218596,6.669289,47.63768,0.1251714,1.273432,0,0,4.88932
1/19/2007 10:00:00 PM,0,0,18.61339,90,0,0,31.38762,31.38762,0.1452786,0.1452786,0,-1,0,0.1452786,0,0,2.775558E-17,0,0,0.1529249,0.1452786,0,0,7.727278,3.670724,0,0.1529249,-0.1529249,6.508091,46.48627,0.1251714,0.1598065,0,0,3.670724
1/19/2007 11:00:00 PM,0,0,4.470109,90,0,0,29.86613,29.86613,0.7713203,0.7713203,0,-1,0,0.7713203,0,0,1.110223E-16,0,0,0.8119161,0.7713203,0,0,7.897194,3.517799,0,0.8119161,-0.8119161,5.652257,40.37318,0.1251714,0.8484523,0,0,3.517799
1/20/2007 12:00:00 AM,0,0,-9.724978,90,0,0,28.60722,28.60722,0.07943835,0.07943835,0,-1,0,0.07943835,0,0,1.387779E-17,0,0,0.08361932,0.07943835,0,0,8.799323,2.705883,0,0.08361932,-0.08361932,5.564114,39.7436,0.1251714,0.08738219,0,0,2.705883
1/20/2007 1:00:00 AM,0,0,-23.7703,90,0,0,27.34832,27.34832,0.1164483,0.1164483,0,-1,0,0.1164483,0,0,1.387779E-17,0,0,0.1225771,0.1164483,0,0,8.892234,2.622264,0,0.1225771,-0.1225771,5.434906,38.82068,0.1251714,0.1280931,0,0,2.622264
1/20/2007 2:00:00 AM,0,0,-37.32134,90,0,0,26.35201,26.35201,0.5239373,0.5239373,0,-1,0,0.5239373,0,0,0,0,0,0.551513,0.5239373,0,0,9.028431,2.499687,0,0.551513,-0.551513,4.853561,34.66822,0.1251714,0.576331,0,0,2.499687
1/20/2007 3:00:00 AM,0.02098728,1.223547,-50.29193,122.2919,0.007584414,0.03392393,25.67523,25.4561,0.6397756,0.6397756,0,-1,0,0.6397756,5.302474,0,1.110223E-16,0,0.03392393,0.673448,0.6397756,0,0,9.641223,1.948174,0,0.639524,-0.639524,4.179443,29.85311,0.1251714,0.7037532,0.02713915,0,1.982098
1/20/2007 4:00:00 AM,0.1633423,7.729595,-62.78025,108.4795,0.01434312,0.06438516,24.95889,24.54475,0.2664833,0.2664833,0,-1,0,0.2664833,24.16105,0,0,0,0.06438516,0.2805087,0.2664833,0,0,10.3518,1.30865,0,0.2161236,-0.2161236,3.951629,28.22587,0.1251714,0.2931316,0.05150812,0,1.373035
1/20/2007 5:00:00 AM,0.3466664,15.00416,-75.04086,94.4794,0.02673345,0.1203645,24.35857,23.58706,0.3562682,0.3562682,0,0,0,0.3562682,33.78481,0,0,0,0.1203645,0.3750192,0.3562682,0,0,10.59194,1.092526,0,0.2546546,-0.2546546,3.6832,26.30852,0.1251714,0.391895,0.09629162,0,1.212891
1/20/2007 6:00:00 AM,0.6567457,22.70892,-87.46062,80.43996,0.2072481,0.9124081,28.81054,22.807,0.6501569,0.6501569,0,0,0,0.6501569,140.3366,0,0,0,0.9124081,0.6843757,0.6501569,0,0,10.87489,0.8378714,0.2280324,0,0.2280324,3.89953,27.85373,0.1250215,0.7151726,0.7299265,0,1.75028
1/20/2007 7:00:00 AM,0.9431449,30.48507,-100.5593,66.48806,0.4494917,1.915038,35.14029,22.05011,0.2080489,0.2080489,0,0,0,0.2080489,920.475,0,0,0,1.915038,0.2189988,0.2080489,0,0,10.64686,1.0431,1.696039,0,1.696039,5.508534,39.34659,0.1239177,0.2288538,1.53203,0,2.958138
1/20/2007 8:00:00 AM,1.022402,37.9096,-115.005,52.79939,0.6633497,2.713592,42.70314,23.26268,0.09963784,0.09963784,0,0,0,0.09963784,2723.455,0,0,0,2.713592,0.1048819,0.09963784,0,0,8.950821,2.569536,2.60871,0,2.60871,7.983374,57.02398,0.1222574,0.1096016,2.170874,0,5.283128
1/20/2007 9:00:00 AM,1.21198,44.43196,-131.5787,39.72979,0.8343225,3.252444,51.2787,26.65322,0.4960504,0.4960504,0,-1,0,0.4960504,655.668,0,0,0,3.252444,0.5221584,0.4960504,0,0,6.342111,4.917375,2.730286,0,2.730286,10.57355,75.52521,0.1205667,0.5456555,2.601955,0,8.169819
1/20/2007 10:00:00 AM,1.388149,49.32426,-150.9085,28.2232,0.9507918,3.555987,58.33215,30.10555,2.662814,2.662814,0,0,0,2.662814,133.5424,0,0,0,3.555987,2.802962,2.662814,0,0,3.611825,7.374632,0.7530246,0,0.7530246,11.28793,80.62793,0.1201086,2.929095,2.844789,0,10.93062
1/20/2007 11:00:00 AM,1.312212,51.76571,-172.7563,21.07576,1.004836,3.651761,63.04877,33.1022,1.6431,1.6431,0,0,0,1.6431,222.2483,0,0,0,3.651761,1.729579,1.6431,0,0,2.8588,8.052354,1.922182,0,1.922182,13.11147,93.65321,0.1189549,1.80741,2.921409,0,11.70411
1/20/2007 12:00:00 PM,1.294905,51.20985,164.6204,22.85285,0.9927784,3.550728,65.61692,35.96756,0,0,0,0,0,0,0,2.61411,0,0,3.550728,0,0,0,0,0.9366176,9.782318,0.9366176,0,0.9366176,14.00003,100,0.1184007,0,2.840582,0,13.33305
1/20/2007 1:00:00 PM,1.363905,47.79098,143.5654,32.10223,0.9154388,3.264554,66.08251,38.73251,0.6699018,0.6699018,0,0,0,0.6699018,487.3183,2.559394,0,0,3.264554,0.7051598,0.6699018,0,0,0,10.62527,0,0,0,14.00003,100,0.1184007,0.736892,2.611643,0,13.88983
1/20/2007 2:00:00 PM,0.979617,42.21286,125.2734,44.35974,0.7780793,2.816825,63.67072,40.47026,0.4716836,0.4716836,0,-1,0,0.4716836,597.1854,2.320316,0,0,2.816825,0.496509,0.4716836,0,0,0,10.62527,0,0,0,14.00003,100,0.1184007,0.5188519,2.25346,0,13.4421
1/20/2007 3:00:00 PM,0.961002,35.28888,109.5623,57.71719,0.5900398,2.200922,58.77346,41.25032,0.6788033,0.6788033,0,0,0,0.6788033,324.2356,1.486392,0,0,2.200922,0.7145298,0.6788033,0,0,0,10.62527,0,0,0,14.00003,100,0.1184007,0.7466837,1.760737,0,12.8262
1/20/2007 4:00:00 PM,0.8002818,27.68139,95.69168,71.52862,0.3640912,1.407181,52.76676,42.00721,0.06132024,0.06132024,0,0,0,0.06132024,2294.807,1.342634,0,0,1.407181,0.06454762,0.06132024,0,0,0,10.62527,0,0,0,14.00003,100,0.1184007,0.06745227,1.125745,0,12.03246
1/20/2007 5:00:00 PM,0.3707913,19.88682,82.90836,85.52827,0.1166623,0.471668,44.8298,41.40478,1.175623,1.175623,0,0,0,1.175623,40.12067,0,2.220446E-16,0,0.471668,1.237498,1.175623,0,0,0,10.62527,0,0.7658303,-0.7658303,13.19277,94.23389,0.1184007,1.293186,0.3773344,0,11.09694
1/20/2007 6:00:00 PM,0.2966587,12.29838,70.59911,99.56781,0.02157372,0.0896376,39.8421,39.21136,1.515638,1.515638,0,0,0,1.515638,5.914185,0,0,0,0.0896376,1.595408,1.515638,0,0,0.8509225,9.859444,0,1.50577,-1.50577,11.60555,82.89662,0.1184007,1.667201,0.07171008,0,9.949081
1/20/2007 7:00:00 PM,0.1102997,5.263642,58.29395,113.5203,0.009829104,0.04139052,37.34332,37.05655,2.605827,2.605827,0,-1,0,2.605827,1.588383,0,4.440892E-16,0,0.04139052,2.742976,2.605827,0,0,2.524001,8.353674,0,2.701586,-2.701586,8.75783,62.5558,0.1184007,2.86641,0.03311241,0,8.395064
1/20/2007 8:00:00 PM,0.004972064,0,45.65265,90,0,0,35.21067,35.21067,2.677225,2.677225,0,-1,0,2.677225,0,0,0,0,0,2.818131,2.677225,0,0,5.525763,5.652088,0,2.818131,-2.818131,5.787259,41.33748,0.1184007,2.944947,0,0,5.652088
1/20/2007 9:00:00 PM,0,0,32.47365,90,0,0,33.42658,33.42658,0.9850951,0.9850951,0,-1,0,0.9850951,0,0,1.110223E-16,0,0,1.036942,0.9850951,0,0,8.65702,2.833957,0,1.036942,-1.036942,4.694225,33.53011,0.1184007,1.083605,0,0,2.833957
1/20/2007 10:00:00 PM,0,0,18.7234,90,0,0,31.56526,31.56526,0.3616059,0.3616059,0,-1,0,0.3616059,0,0,5.551115E-17,0,0,0.3806378,0.3616059,0,0,9.809177,1.797015,0,0.3806378,-0.3806378,4.292998,30.66421,0.1184007,0.3977665,0,0,1.797015
1/20/2007 11:00:00 PM,0,0,4.555597,90,0,0,30.02059,30.02059,0.08190563,0.08190563,0,-1,0,0.08190563,0,0,0,0,0,0.08621646,0.08190563,0,0,10.23211,1.416377,0,0.08621646,-0.08621646,4.202118,30.01507,0.1184007,0.0900962,0,0,1.416377
1/21/2007 12:00:00 AM,0,0,-9.669497,90,0,0,28.76169,28.76169,0.2655757,0.2655757,0,-1,0,0.2655757,0,0,0,0,0,0.2795534,0.2655757,0,0,10.3279,1.33016,0,0.2795534,-0.2795534,3.907443,27.91025,0.1184007,0.2921333,0,0,1.33016
1/21/2007 1:00:00 AM,0,0,-23.74277,90,0,0,27.47962,27.47962,0.3472115,0.3472115,0,-1,0,0.3472115,0,0,5.551115E-17,0,0,0.3654858,0.3472115,0,0,10.63852,1.050607,0,0.3654858,-0.3654858,3.522187,25.15843,0.1184007,0.3819327,0,0,1.050607
1/21/2007 2:00:00 AM,0,0,-37.31888,90,0,0,26.47558,26.47558,0.10257,0.10257,0,-1,0,0.10257,0,0,1.387779E-17,0,0,0.1079685,0.10257,0,0,11.04461,0.6851212,0,0.1079685,-0.1079685,3.408378,24.34551,0.1184007,0.1128271,0,0,0.6851212
1/21/2007 3:00:00 AM,0.02917083,1.013351,-50.31018,122.4098,0.00252849,0.01131039,25.66045,25.5874,0.1972294,0.1972294,0,-1,0,0.1972294,5.734639,0,0,0,0.01131039,0.2076099,0.1972294,0,0,11.16458,0.5771527,0,0.1962995,-0.1962995,3.20146,22.86753,0.1184007,0.2169523,0.009048313,0,0.5884631
1/21/2007 4:00:00 AM,0.06923371,7.521363,-62.81453,108.5769,0.0493636,0.2203223,26.10275,24.67605,0.6572643,0.5711168,0,-1,0,0.5711168,38.57745,0,0.08614748,0.3193189,0.2203223,0.6011755,0.5711168,0,0,11.38269,0.3808533,0,0.3808533,-0.3808533,2.800006,20,0.1184007,0.7229907,0.1762578,0,0.6011755
1/21/2007 5:00:00 AM,0.3308098,14.79788,-75.0867,94.55855,0.02671371,0.1201972,24.48938,23.71835,0.1176921,0.1176921,3.622955,0,1.154067,0.1176921,102.1286,0,0,0,0.1201972,0,0,3.505263,3.33,11.80586,0,3.450197,0,3.450197,6.07315,43.37955,0.119923,0.1294613,0.09615777,5,0.1201972
1/21/2007 6:00:00 AM,0.3434589,22.50365,-87.51347,80.50079,0.1946136,0.8578145,28.57472,22.9383,0.2701658,0.2701658,3.775429,0,1.195692,0.2701658,317.5141,0,0,0,0.8578145,0,0,3.505263,3.33,8.355663,3.105177,4.187815,0,4.187815,10.04606,71.75742,0.1211872,0.2971824,0.6862516,5,3.962992
1/21/2007 7:00:00 AM,0.5433576,30.27929,-100.6133,66.5284,0.4574232,1.94531,35.48322,22.15824,1.808407,1.808407,3.919819,0,1.235111,1.808407,107.5704,0,0,0,1.94531,0,0,2.111412,2.005841,4.167849,6.87421,3.951151,0,3.951151,13.79445,98.53159,0.1227439,1.989248,1.556248,5,8.81952
1/21/2007 8:00:00 AM,0.9701154,37.70174,-115.0508,52.81379,0.6627009,2.709241,42.81727,23.39397,0,0,0,0,0,0,0,2.492543,0,0,2.709241,0,0,0,0,0.2166975,10.43025,0.2166975,0,0.2166975,14.00003,100,0.122619,0,2.167393,0,13.13949
1/21/2007 9:00:00 AM,0.7334853,44.22155,-131.6003,39.70656,0.8309181,3.239027,51.2865,26.76134,0.3681509,0.3681509,0,-1,0,0.3681509,879.8096,2.8515,0,0,3.239027,0.3875273,0.3681509,0,0,0,10.62527,0,0,0,14.00003,100,0.122619,0.404966,2.591222,0,13.8643
1/21/2007 10:00:00 AM,0.6578674,49.11397,-150.8822,28.1382,0.7448716,2.888071,52.21598,30.21368,1.245005,1.245005,0,0,0,1.245005,231.9727,1.57754,0,0,2.888071,1.310531,1.245005,0,0,0,10.62527,0,0,0,14.00003,100,0.122619,1.369505,2.310457,0,13.51334
1/21/2007 11:00:00 AM,0.8271992,51.56322,-172.6608,20.90069,1.006356,3.653195,63.22979,33.2335,0.3591287,0.3591287,0,0,0,0.3591287,1017.239,3.275165,0,0,3.653195,0.3780302,0.3591287,0,0,0,10.62527,0,0,0,14.00003,100,0.122619,0.3950415,2.922556,0,14.27847
1/21/2007 12:00:00 PM,1.019421,51.02494,164.7823,22.64337,1.24663,4.236125,73.5712,36.09885,1.211928,1.211928,0,0,0,1.211928,349.536,2.960411,0,0,4.236125,1.275714,1.211928,0,0,0,10.62527,0,0,0,14.00003,100,0.122619,1.333121,3.3889,0,14.8614
1/21/2007 1:00:00 PM,0.9796019,47.62837,143.7652,31.92533,1.162172,3.943683,73.7802,38.84064,0.1942001,0.1942001,0,0,0,0.1942001,2030.732,3.739262,0,0,3.943683,0.2044212,0.1942001,0,0,0,10.62527,0,0,0,14.00003,100,0.122619,0.2136201,3.154947,0,14.56896
1/21/2007 2:00:00 PM,0.9307739,42.06979,125.4825,44.21629,1.034398,3.559639,71.64591,40.60155,2.043441,2.043441,0,-1,0,2.043441,174.1983,1.408649,0,0,3.559639,2.15099,2.043441,0,0,0,10.62527,0,0,0,14.00003,100,0.122619,2.247785,2.847711,0,14.18491
1/21/2007 3:00:00 PM,0.4703469,35.15873,109.7656,57.59914,0.4447796,1.701521,54.52151,41.35844,2.895094,2.895094,0,0,0,2.895094,58.77256,0,0,0,1.701521,3.047467,2.895094,0,0,0,10.62527,0,1.345947,-1.345947,12.58128,89.86607,0.122619,3.184604,1.361217,0,12.3268
1/21/2007 4:00:00 PM,0.3294578,27.55715,95.88414,71.43106,0.2657674,1.043822,49.97432,42.1385,1.778505,1.778505,0,0,0,1.778505,58.69098,0,2.220446E-16,0,1.043822,1.87211,1.778505,0,0,1.495496,9.279327,0,0.8282886,-0.8282886,11.70818,83.62971,0.122619,1.956355,0.8350575,0,10.32315
1/21/2007 5:00:00 PM,0.321563,19.76231,83.08942,85.44906,0.1200263,0.484668,45.05278,41.52836,0.5176585,0.5176585,0,0,0,0.5176585,93.62698,0,0,0,0.484668,0.5449037,0.5176585,0,0,2.415817,8.451039,0,0.06023566,-0.06023566,11.64469,83.17619,0.122619,0.5694244,0.3877344,0,8.935707
1/21/2007 6:00:00 PM,0.2016565,12.16845,70.7692,99.5069,0.0342228,0.1418146,40.33591,39.33493,1.896454,1.896454,0,0,0,1.896454,7.47788,0,2.220446E-16,0,0.1418146,1.996268,1.896454,0,0,2.482745,8.390803,0,1.854453,-1.854453,9.689923,69.2136,0.122619,2.0861,0.1134517,0,8.532618
1/21/2007 7:00:00 PM,0.07362488,5.124115,58.45287,113.4799,0.02418835,0.1015713,37.8707,37.16467,2.753768,2.753768,0,-1,0,2.753768,3.688446,0,0,0,0.1015713,2.898704,2.753768,0,0,4.543249,6.53635,0,2.797132,-2.797132,6.741487,48.15339,0.122619,3.029145,0.08125702,0,6.637921
1/21/2007 8:00:00 PM,0.006511617,0,45.79872,90,0,0,35.34197,35.34197,1.866067,1.866067,0,-1,0,1.866067,0,0,2.220446E-16,0,0,1.964281,1.866067,0,0,7.651174,3.739218,0,1.964281,-1.964281,4.670954,33.36389,0.122619,2.052673,0,0,3.739218
1/21/2007 9:00:00 PM,0,0,32.6035,90,0,0,33.55788,33.55788,1.165636,1.165636,0,-1,0,1.165636,0,0,2.220446E-16,0,0,1.226985,1.165636,0,0,9.833708,1.774937,0,1.226985,-1.226985,3.377598,24.12565,0.122619,1.282199,0,0,1.774937
1/21/2007 10:00:00 PM,0,0,18.83242,90,0,0,31.67338,31.67338,0.1932966,0.1932966,0,-1,0,0.1932966,0,0,2.775558E-17,0,0,0.2034701,0.1932966,0,0,11.19702,0.5479521,0,0.2034701,-0.2034701,3.163121,22.59368,0.122619,0.2126262,0,0,0.5479521
1/21/2007 11:00:00 PM,0,0,4.639222,90,0,0,30.12872,30.12872,0.3997968,0.3272579,0,-1,0,0.3272579,0,0,0.0725389,0.1125186,0,0.344482,0.3272579,0,0,11.4231,0.344482,0,0.344482,-0.344482,2.800006,20,0.122619,0.4397765,0,0,0.344482
1/22/2007 12:00:00 AM,0,0,-9.616811,90,0,0,28.84665,28.84665,0.5571774,0,0,-1,0,0,0,0,0.5571774,0.6128951,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.122619,0.6128951,0,0,0
1/22/2007 1:00:00 AM,0,0,-23.71881,90,0,0,27.58774,27.58774,0.429125,0,0,-1,0,0,0,0,0.429125,0.4720375,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.122619,0.4720375,0,0,0
1/22/2007 2:00:00 AM,0,0,-37.32059,90,0,0,26.59143,26.59143,1.170076,0,0,-1,0,0,0,0,1.170076,1.287083,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.122619,1.287083,0,0,0
1/22/2007 3:00:00 AM,0.01454011,0.7987065,-50.33303,122.5267,0.007744077,0.03459969,25.89614,25.67236,0,0,0,-1,0,0,0,0,0,0,0.03459969,0,0,0,0,11.80586,0,0.03459969,0,0.03459969,2.83283,20.23446,0.1225991,0,0.02767975,0,0.03459969
1/22/2007 4:00:00 AM,0.1187077,7.309038,-62.85374,108.6727,0.02297477,0.1028919,25.42464,24.761,0,0,0,-1,0,0,0,0,0,0,0.1028919,0,0,0,0,11.77126,0.03113972,0.1028919,0,0.1028919,2.930442,20.93168,0.1225398,0,0.08231349,0,0.1340316
1/22/2007 5:00:00 AM,0.2807179,14.58775,-75.13776,94.63555,0.02684841,0.1207358,24.60147,23.82648,0.5707811,0.5707811,4.076044,0,1.27776,0.5707811,21.15273,4.440892E-16,0,0,0.1207358,0,0,3.505263,3.33,11.66837,0.1237424,3.450736,0,3.450736,6.204097,44.31489,0.1245468,0.6278592,0.09658862,5,0.2444782
1/22/2007 6:00:00 AM,0.4263589,22.29464,-87.57179,80.5591,0.2146644,0.9428585,29.26719,23.04642,0.232232,0.232232,3.737495,0,1.185336,0.232232,405.9986,0,0,0,0.9428585,0,0,3.505263,3.33,8.217633,3.229405,4.272859,0,4.272859,10.25769,73.26904,0.1255543,0.2554552,0.7542868,5,4.172263
1/22/2007 7:00:00 AM,0.7172907,30.0697,-100.6731,66.56586,0.4473819,1.904478,35.29681,22.26637,2.397863,2.397863,4.336145,0,1.348768,2.397863,79.42397,0,0,0,1.904478,0,0,1.938282,1.841367,3.944774,7.074977,3.745846,0,3.745846,13.81131,98.652,0.1276296,2.63765,1.523582,5,8.979455
1/22/2007 8:00:00 AM,0.8389972,37.48983,-115.1026,52.82492,0.8696839,3.432774,49.10198,23.47893,1.74263,1.74263,0,0,0,1.74263,196.9881,1.399498,0,0,3.432774,1.834347,1.74263,0,0,0.1989289,10.44624,0.1989289,0,0.1989289,14.00003,100,0.1275166,1.916893,2.746219,0,13.87901
1/22/2007 9:00:00 AM,0.7928589,44.00661,-131.6281,39.67957,0.9055899,3.482062,53.65081,26.86947,1.102304,1.102304,0,-1,0,1.102304,315.8895,2.321742,0,0,3.482062,1.16032,1.102304,0,0,0,10.62527,0,0,0,14.00003,100,0.1275166,1.212534,2.78565,0,14.10734
1/22/2007 10:00:00 AM,1.093175,48.89853,-150.8619,28.04865,0.9512771,3.552761,58.56829,30.3218,0,0,0,0,0,0,0,3.552761,0,0,3.552761,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1275166,0,2.842209,0,14.17803
1/22/2007 11:00:00 AM,1.266593,51.35484,-172.5704,20.71989,1.00611,3.649434,63.35688,33.3648,2.257413,2.257413,0,0,0,2.257413,161.6645,1.273211,0,0,3.649434,2.376224,2.257413,0,0,0,10.62527,0,0,0,14.00003,100,0.1275166,2.483154,2.919548,0,14.27471
1/22/2007 12:00:00 PM,0.9523129,50.83355,164.9406,22.42963,1.1666,4.025459,71.23032,36.23015,1.605516,1.605516,0,0,0,1.605516,250.7267,2.335442,0,0,4.025459,1.690017,1.605516,0,0,0,10.62527,0,0,0,14.00003,100,0.1275166,1.766068,3.220367,0,14.65073
1/22/2007 1:00:00 PM,1.149057,47.45901,143.9635,31.74707,0.9178508,3.266593,66.40112,38.97193,0.5367205,0.5367205,0,0,0,0.5367205,608.6208,2.701624,0,0,3.266593,0.5649689,0.5367205,0,0,0,10.62527,0,0,0,14.00003,100,0.1275166,0.5903925,2.613274,0,13.89187
1/22/2007 2:00:00 PM,1.058924,41.91996,125.6916,44.0731,0.7807633,2.820561,64.01212,40.72513,2.628082,2.628082,0,-1,0,2.628082,107.3239,0.05415872,0,0,2.820561,2.766402,2.628082,0,0,0,10.62527,0,0,0,14.00003,100,0.1275166,2.89089,2.256449,0,13.44584
1/22/2007 3:00:00 PM,0.8437824,35.02195,109.9697,57.48224,0.5927691,2.206777,59.09863,41.48974,1.516874,1.516874,0,0,0,1.516874,145.4819,0.6100674,0,0,2.206777,1.596709,1.516874,0,0,0,10.62527,0,0,0,14.00003,100,0.1275166,1.668561,1.765421,0,12.83205
1/22/2007 4:00:00 PM,0.6727467,27.42639,96.07775,71.33522,0.3666361,1.414213,53.1076,42.2698,0,0,0,0,0,0,0,1.414213,0,0,1.414213,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1275166,0,1.13137,0,12.03949
1/22/2007 5:00:00 PM,0.4598393,19.63137,83.27169,85.37199,0.1412595,0.5680071,45.81018,41.65965,2.047637,2.047637,0,0,0,2.047637,27.73963,0,0,0,0.5680071,2.155408,2.047637,0,0,0,10.62527,0,1.587401,-1.587401,12.32676,88.04811,0.1275166,2.252401,0.4544057,0,11.19328
1/22/2007 6:00:00 PM,0.2340278,12.03213,70.94036,99.44851,0.02225048,0.09232384,40.09373,39.44306,5.571584,5.571584,2.241584,0,0.7769524,5.571584,1.657048,0,0,0,0.09232384,3.505263,3.33,0,0,1.763779,9.037873,0,3.412939,-3.412939,8.729207,62.35135,0.1275166,6.128742,0.07385907,5,9.130198
1/22/2007 7:00:00 PM,0.06070745,4.978192,58.61255,113.4423,0.03098504,0.1298824,38.20063,37.29597,0,0,0,-1,0,0,0,0,0,0,0.1298824,0,0,0,0,5.555933,5.624934,0.1298824,0,0.1298824,8.852424,63.23147,0.1274429,0,0.1039059,0,5.754817
1/22/2007 8:00:00 PM,0.002832437,0,45.9451,90,0,0,35.4501,35.4501,3.210373,3.210373,0,-1,0,3.210373,0,0,4.440892E-16,0.2014105,0,3.37934,3.210373,0,0,5.426051,5.741828,0,3.37934,-3.37934,5.290287,37.78769,0.1274429,3.53141,0,0,5.741828
1/22/2007 9:00:00 PM,0,0,32.73306,90,0,0,33.666,33.666,2.992015,2.244364,0,-1,0,2.244364,0,0,0.7476519,1.046853,0,2.362488,2.244364,0,0,9.180874,2.362488,0,2.362488,-2.362488,2.800006,20,0.1274429,3.291217,0,0,2.362488
1/22/2007 10:00:00 PM,0,0,18.94038,90,0,0,31.78151,31.78151,0.3763967,0,0,-1,0,0,0,0,0.3763967,0.4140364,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1274429,0.4140364,0,0,0
1/22/2007 11:00:00 PM,0,0,4.720921,90,0,0,30.21368,30.21368,0.2811054,0,0,-1,0,0,0,0,0.2811054,0.3092159,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1274429,0.3092159,0,0,0
1/23/2007 12:00:00 AM,0,0,-9.56698,90,0,0,28.95477,28.95477,0.3369263,0,0,-1,0,0,0,0,0.3369263,0.3706189,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1274429,0.3706189,0,0,0
1/23/2007 1:00:00 AM,0,0,-23.69846,90,0,0,27.6727,27.6727,0.3094103,0,0,-1,0,0,0,0,0.3094103,0.3403513,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1274429,0.3403513,0,0,0
1/23/2007 2:00:00 AM,0,0,-37.32651,90,0,0,26.67639,26.67639,0.2208447,0,0,-1,0,0,0,0,0.2208447,0.2429292,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1274429,0.2429292,0,0,0
1/23/2007 3:00:00 AM,0.01077842,0.5796914,-50.36053,122.6422,0.007281055,0.032518,25.97545,25.76504,0.4654734,0.0308921,0,-1,0,0.0308921,105.2632,0,0.4345813,0.5058423,0.032518,0.032518,0.0308921,0,0,11.80586,0,0,0,0,2.800006,20,0.1274429,0.5120207,0.0260144,0,0.032518
1/23/2007 4:00:00 AM,0.01793128,7.092699,-62.89793,108.7667,0.0145277,0.06511121,25.27327,24.85368,0.140578,0.06185565,0,-1,0,0.06185565,105.2632,0,0.07872233,0.1422646,0.06511121,0.06511121,0.06185565,0,0,11.80586,0,0,0,0,2.800006,20,0.1274429,0.1546358,0.05208897,0,0.06511121
1/23/2007 5:00:00 AM,0.03204753,14.37385,-75.19405,94.71033,0.0259766,0.1167894,24.64584,23.89599,0.1701067,0.1701067,3.67537,0,1.168376,0.1701067,68.65656,0,0,0,0.1167894,0,0,3.505263,3.33,11.80586,0,3.44679,0,3.44679,6.069917,43.35646,0.1287417,0.1871174,0.09343152,5,0.1167894
1/23/2007 6:00:00 AM,0.1058607,22.08196,-87.63559,80.61485,0.08623139,0.3858466,25.5994,23.10821,0.329448,0.329448,3.834711,0,1.211876,0.329448,117.1191,0,0,0,0.3858466,0,0,3.505263,3.33,8.359071,3.10211,3.715847,0,3.715847,9.595078,68.53614,0.1300594,0.3623928,0.3086773,5,3.487957
1/23/2007 7:00:00 AM,0.1497147,29.85638,-100.7386,66.60041,0.1232007,0.550469,25.88824,22.32815,0.8390393,0.8390393,4.344303,0,1.350995,0.8390393,65.60706,0,0,0,0.550469,0,0,3.505263,3.33,4.643224,6.446373,3.880469,0,3.880469,13.27641,94.83134,0.1318993,0.9229432,0.4403753,5,6.996841
1/23/2007 8:00:00 AM,0.2005199,37.27393,-115.1604,52.83278,0.1663801,0.7340586,28.38958,23.57161,0.1530282,0.1530282,0,0,0,0.1530282,479.6884,0,0,0,0.7340586,0.1610823,0.1530282,0,0,0.7627551,9.938794,0.5729763,0,0.5729763,13.81999,98.714,0.1315796,0.168331,0.5872468,0,10.67285
1/23/2007 9:00:00 AM,0.3652577,43.78724,-131.6621,39.64884,0.3277026,1.386098,36.50877,26.95443,0,0,0,-1,0,0,0,1.196319,0,0,1.386098,0,0,0,0,0.1897788,10.45447,0.1897788,0,0.1897788,14.00003,100,0.1314741,0,1.108878,0,11.84057
1/23/2007 10:00:00 AM,0.7130315,48.67799,-150.8476,27.9546,0.8380007,3.192198,55.24499,30.42993,0,0,0,0,0,0,0,3.192198,0,0,3.192198,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1314741,0,2.553758,0,13.81747
1/23/2007 11:00:00 AM,0.6761687,51.14063,-172.4853,20.5334,0.783377,2.958574,56.6982,33.47292,3.29909,3.29909,1.25,0,0.50625,3.29909,89.67847,0.8016366,0,0,2.958574,2.156937,2.04909,0,0,0,10.62527,0,0,0,14.00003,100,0.1314741,3.628999,2.366859,5,13.58385
1/23/2007 12:00:00 PM,0.7078938,50.63574,165.0954,22.21173,0.8346961,3.068516,61.17616,36.33828,0.3808972,0.3808972,0,0,0,0.3808972,805.602,2.667571,0,0,3.068516,0.4009444,0.3808972,0,0,0,10.62527,0,0,0,14.00003,100,0.1314741,0.4189869,2.454813,0,13.69379
1/23/2007 1:00:00 PM,0.3797508,47.28294,144.1601,31.56762,0.3413813,1.347026,49.16167,39.10323,0.2868795,0.2868795,0,0,0,0.2868795,469.5443,1.045048,0,0,1.347026,0.3019784,0.2868795,0,0,0,10.62527,0,0,0,14.00003,100,0.1314741,0.3155675,1.077621,0,11.9723
1/23/2007 2:00:00 PM,0.3485267,41.76339,125.9004,43.93031,0.3101199,1.217948,49.98455,40.84098,1.349023,1.349023,0,-1,0,1.349023,90.2837,0,0,0,1.217948,1.420025,1.349023,0,0,0,10.62527,0,0.2020764,-0.2020764,13.78702,98.47852,0.1314741,1.483926,0.9743587,0,11.84322
1/23/2007 3:00:00 PM,0.387523,34.87853,110.1744,57.3666,0.3548329,1.376698,52.10124,41.62104,0,0,0,0,0,0,0,1.152169,0,0,1.376698,0,0,0,0,0.2245293,10.4232,0.2245293,0,0.2245293,14.00003,100,0.1313494,0,1.101358,0,11.7999
1/23/2007 4:00:00 PM,0.2053217,27.28913,96.27238,71.2412,0.1698132,0.6768636,47.37389,42.37792,1.806494,1.806494,0,0,0,1.806494,37.46834,0,2.220446E-16,0,0.6768636,1.901573,1.806494,0,0,0,10.62527,0,1.22471,-1.22471,12.70907,90.77889,0.1313494,1.987144,0.5414908,0,11.30214
1/23/2007 5:00:00 PM,0.02366436,19.494,83.45506,85.29713,0.01922995,0.07882527,42.33117,41.76778,0.5431952,0.5431952,0,0,0,0.5431952,14.5114,0,1.110223E-16,0,0.07882527,0.5717845,0.5431952,0,0,1.360788,9.400564,0,0.4929592,-0.4929592,12.18945,87.0673,0.1313494,0.5975148,0.06306021,0,9.47939
1/23/2007 6:00:00 PM,0.04160857,11.88942,71.1125,99.39268,0.03363828,0.1392244,40.55842,39.57436,0,0,0,0,0,0,0,0,0,0,0.1392244,0,0,0,0,1.908521,8.907605,0.1392244,0,0.1392244,12.32153,88.01073,0.1312723,0,0.1113796,0,9.04683
1/23/2007 7:00:00 PM,0.009755701,4.825897,58.77291,113.4077,0.007910473,0.03325525,37.65812,37.42727,1.519564,1.519564,0,-1,0,1.519564,2.188473,0,2.220446E-16,0,0.03325525,1.599541,1.519564,0,0,1.769297,9.032907,0,1.566286,-1.566286,10.67052,76.21781,0.1312723,1.671521,0.0266042,0,9.066162
1/23/2007 8:00:00 PM,0.002178068,0,46.09173,90,0,0,35.58139,35.58139,3.194404,3.194404,0,-1,0,3.194404,0,0,4.440892E-16,0.1838448,0,3.362531,3.194404,0,0,3.509614,7.466621,0,3.362531,-3.362531,7.126097,50.90059,0.1312723,3.513845,0,0,7.466621
1/23/2007 9:00:00 PM,0,0,32.86224,90,0,0,33.77413,33.77413,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.24576,4.10409,0,0,0,7.126097,50.90059,0.1312723,0,0,0,4.10409
1/23/2007 10:00:00 PM,0,0,19.04721,90,0,0,31.88964,31.88964,0.5318061,0.5318061,0,-1,0,0.5318061,0,0,0,0,0,0.5597959,0.5318061,0,0,7.24576,4.10409,0,0.5597959,-0.5597959,6.53602,46.68576,0.1312723,0.5849867,0,0,4.10409
1/23/2007 11:00:00 PM,0,0,4.80063,90,0,0,30.3218,30.3218,0.5055075,0.5055075,0,-1,0,0.5055075,0,0,0,0,0,0.5321132,0.5055075,0,0,7.867755,3.544294,0,0.5321132,-0.5321132,5.975123,42.67937,0.1312723,0.5560583,0,0,3.544294
1/24/2007 12:00:00 AM,0,0,-9.520063,90,0,0,29.0629,29.0629,0.3069535,0.3069535,0,-1,0,0.3069535,0,0,0,0,0,0.3231089,0.3069535,0,0,8.458992,3.012181,0,0.3231089,-0.3231089,5.634537,40.24661,0.1312723,0.3376488,0,0,3.012181
1/24/2007 1:00:00 AM,0,0,-23.68178,90,0,0,27.78083,27.78083,0.03818512,0.03818512,0,-1,0,0.03818512,0,0,0,0,0,0.04019487,0.03818512,0,0,8.818002,2.689072,0,0.04019487,-0.04019487,5.592167,39.94397,0.1312723,0.04200364,0,0,2.689072
1/24/2007 2:00:00 AM,0,0,-37.33669,90,0,0,26.76134,26.76134,0.46785,0.46785,0,-1,0,0.46785,0,0,0,0,0,0.4924737,0.46785,0,0,8.862663,2.648877,0,0.4924737,-0.4924737,5.073055,36.23603,0.1312723,0.514635,0,0,2.648877
1/24/2007 3:00:00 AM,0.02100382,0.3563845,-50.3927,122.7564,0.001773534,0.007923752,25.90124,25.84999,0.1663379,0.1663379,0,-1,0,0.1663379,4.763648,0,0,0,0.007923752,0.1750925,0.1663379,0,0,9.409856,2.156404,0,0.1671688,-0.1671688,4.896843,34.97738,0.1312723,0.1829717,0.006339001,0,2.164328
1/24/2007 4:00:00 AM,0.02669731,6.872427,-62.94709,108.8587,0.0215634,0.09651602,25.53839,24.91547,0.4193186,0.4193186,0,-1,0,0.4193186,23.01735,0,0,0,0.09651602,0.441388,0.4193186,0,0,9.595599,1.989235,0,0.344872,-0.344872,4.533316,32.38077,0.1312723,0.4612505,0.07721282,0,2.085751
1/24/2007 5:00:00 AM,0.05497281,14.15625,-75.25556,94.78282,0.04439642,0.1989889,25.26318,23.98095,0,0,0,0,0,0,0,0,0,0,0.1989889,0,0,0,0,9.97879,1.644363,0.1989889,0,0.1989889,4.722094,33.72918,0.1311621,0,0.1591911,0,1.843352
1/24/2007 6:00:00 AM,0.08670595,21.86568,-87.70485,80.66798,0.07064999,0.3167314,25.21811,23.17772,0.2357662,0.2357662,0,0,0,0.2357662,134.3413,0,0,0,0.3167314,0.2481749,0.2357662,0,0,9.779801,1.823453,0.06855643,0,0.06855643,4.787132,34.19373,0.1311242,0.2593428,0.2533851,0,2.140184
1/24/2007 7:00:00 AM,0.2140516,29.63941,-100.8098,66.63205,0.1784772,0.7907435,27.56234,22.39766,0.9208508,0.9208508,0,0,0,0.9208508,85.87096,0,0,0,0.7907435,0.9693167,0.9208508,0,0,9.711245,1.885154,0,0.1785732,-0.1785732,4.598899,32.84922,0.1311242,1.012936,0.6325948,0,2.675897
1/24/2007 8:00:00 AM,0.3543483,37.05412,-115.2242,52.83738,0.3197114,1.377995,32.92684,23.6334,1.902063,1.902063,5,0,1.53,1.902063,72.44741,0,0,0,1.377995,0,0,3.097937,2.94304,9.909659,1.706581,4.321035,0,4.321035,8.698194,62.12983,0.1334878,2.092269,1.102396,5,3.084576
1/24/2007 9:00:00 AM,0.5899869,43.5635,-131.7021,39.61441,0.642864,2.583126,45.9379,27.04711,1.360126,1.360126,0,-1,0,1.360126,189.9182,0,0,0,2.583126,1.431711,1.360126,0,0,5.588624,5.595512,1.151415,0,1.151415,9.790522,69.93216,0.1328545,1.496138,2.066501,0,8.178639
1/24/2007 10:00:00 AM,0.5247169,48.45245,-150.8393,27.85611,0.5405036,2.166079,46.41174,30.52261,2.170087,2.170087,0,0,0,2.170087,99.81533,0,0,0,2.166079,2.284302,2.170087,0,0,4.437209,6.631786,0,0.1182226,-0.1182226,9.665904,69.04204,0.1328545,2.387095,1.732863,0,8.797865
1/24/2007 11:00:00 AM,0.5784607,50.92068,-172.4054,20.34128,0.6229393,2.418961,51.95453,33.55788,0,0,0,0,0,0,0,0,0,0,2.418961,0,0,0,0,4.568567,6.513564,2.418961,0,2.418961,11.96073,85.43363,0.1315434,0,1.935169,0,8.932525
1/24/2007 12:00:00 PM,0.4354398,50.43157,165.2464,21.98976,0.4078034,1.615584,48.45488,36.4464,0,0,0,0,0,0,0,0,0,0,1.615584,0,0,0,0,2.149606,8.690628,1.615584,0,1.615584,13.49341,96.3813,0.130682,0,1.292467,0,10.30621
1/24/2007 1:00:00 PM,0.3301164,47.10019,144.3548,31.38713,0.2864242,1.139957,47.63992,39.21136,0.4561962,0.4561962,0,0,0,0.4561962,249.8831,0.1257276,0,0,1.139957,0.4802065,0.4561962,0,0,0.5340229,10.14465,0.5340229,0,0.5340229,14.00003,100,0.1303998,0.5018159,0.9119657,0,11.28461
1/24/2007 2:00:00 PM,0.321515,41.60013,126.1089,43.78806,0.2809018,1.10798,49.22602,40.9491,1.975354,1.975354,0,-1,0,1.975354,56.09019,0,2.220446E-16,0,1.10798,2.07932,1.975354,0,0,0,10.62527,0,0.9713404,-0.9713404,12.97615,92.68657,0.1303998,2.17289,0.8863841,0,11.73325
1/24/2007 3:00:00 PM,0.2551833,34.72851,110.3796,57.25235,0.2164313,0.8591512,48.10048,41.72916,2.090034,2.090034,0,0,0,2.090034,41.10704,0,0,0,0.8591512,2.200036,2.090034,0,0,1.079267,9.653934,0,1.340885,-1.340885,11.56273,82.59075,0.1303998,2.299038,0.687321,0,10.51309
1/24/2007 4:00:00 PM,0.1222946,27.14536,96.46791,71.14906,0.1003109,0.4042021,45.43248,42.48605,0,0,0,0,0,0,0,0,0,0,0.4042021,0,0,0,0,2.569139,8.313048,0.4042021,0,0.4042021,11.94619,85.32974,0.130187,0,0.3233617,0,8.717251
1/24/2007 5:00:00 PM,0.1751461,19.35022,83.63941,85.22456,0.1319167,0.5306128,45.75173,41.87591,2.112224,2.112224,0,0,0,2.112224,25.12105,0,4.440892E-16,0,0.5306128,2.223393,2.112224,0,0,2.164937,8.67683,0,1.692781,-1.692781,10.16184,72.58443,0.130187,2.323446,0.4244903,0,9.207443
1/24/2007 6:00:00 PM,0.04451913,11.74034,71.28551,99.33947,0.03596423,0.1486902,40.75793,39.70565,2.641325,2.641325,0,0,0,2.641325,5.62938,0,4.440892E-16,0,0.1486902,2.780342,2.641325,0,0,4.045805,6.98405,0,2.631652,-2.631652,7.387836,52.77015,0.130187,2.905457,0.1189522,0,7.13274
1/24/2007 7:00:00 PM,0.01920513,4.667252,58.93388,113.376,0.01550301,0.06505918,37.98795,37.53539,1.450369,1.450369,0,-1,0,1.450369,4.485698,0,0,0,0.06505918,1.526704,1.450369,0,0,6.969862,4.352398,0,1.461645,-1.461645,5.847127,41.76511,0.130187,1.595406,0.05204734,0,4.417457
1/24/2007 8:00:00 PM,0.002475314,0,46.23852,90,0,0,35.68952,35.68952,1.238165,1.238165,0,-1,0,1.238165,0,0,2.220446E-16,0,0,1.303331,1.238165,0,0,8.593912,2.890753,0,1.303331,-1.303331,4.473295,31.95204,0.130187,1.361981,0,0,2.890753
1/24/2007 9:00:00 PM,0,0,32.991,90,0,0,33.86681,33.86681,1.271416,1.271416,0,-1,0,1.271416,0,0,0,0,0,1.338333,1.271416,0,0,10.04206,1.587422,0,1.338333,-1.338333,3.062569,21.87545,0.130187,1.398558,0,0,1.587422
1/24/2007 10:00:00 PM,0,0,19.15285,90,0,0,31.97459,31.97459,0.3529103,0.2366347,0,-1,0,0.2366347,0,0,0.1162756,0.1515666,0,0.2490891,0.2366347,0,0,11.52909,0.2490891,0,0.2490891,-0.2490891,2.800006,20,0.130187,0.3882013,0,0,0.2490891
1/24/2007 11:00:00 PM,0,0,4.878288,90,0,0,30.41448,30.41448,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.130187,0,0,0,0
1/25/2007 12:00:00 AM,0,0,-9.476115,90,0,0,29.13241,29.13241,0.03201615,0,0,-1,0,0,0,0,0.03201615,0.03521776,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.130187,0.03521776,0,0,0
1/25/2007 1:00:00 AM,0,0,-23.66882,90,0,0,27.86578,27.86578,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.130187,0,0,0,0
1/25/2007 2:00:00 AM,0,0,-37.35115,90,0,0,26.82313,26.82313,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.130187,0,0,0,0
1/25/2007 3:00:00 AM,0.01054737,0.1288653,-50.42958,122.8691,0.005002861,0.02233425,26.05637,25.91178,0.5627019,0.02121754,0,-1,0,0.02121754,105.2632,0,0.5414844,0.6147286,0.02233425,0.02233425,0.02121754,0,0,11.80586,0,0,0,0,2.800006,20,0.130187,0.6189721,0.0178674,0,0.02233425
1/25/2007 4:00:00 AM,0.07380872,6.6483,-63.00124,108.9488,0.0437758,0.1952451,26.24261,24.97726,0,0,0,-1,0,0,0,0,0,0,0.1952451,0,0,0,0,11.80586,0,0.1952451,0,0.1952451,2.985231,21.32304,0.1300844,0,0.1561961,0,0.1952451
1/25/2007 5:00:00 AM,0.1735355,13.93505,-75.3223,94.85296,0.08199584,0.3653971,26.41319,24.04273,0.2938245,0.2938245,3.799088,0,1.202151,0.2938245,124.359,0,0,0,0.3653971,0,0,3.505263,3.33,11.61061,0.1757206,3.695397,0,3.695397,6.490993,46.36414,0.1312472,0.323207,0.2923177,5,0.5411177
1/25/2007 6:00:00 AM,0.4059396,21.64589,-87.77956,80.71847,0.2066882,0.9080027,29.22894,23.23951,0.1076919,0.1076919,3.612955,0,1.151337,0.1076919,843.1489,4.440892E-16,0,0,0.9080027,0,0,3.505263,3.33,7.915218,3.501578,4.238003,0,4.238003,10.51152,75.0821,0.1318748,0.1184611,0.7264022,5,4.409581
1/25/2007 7:00:00 AM,0.6880161,29.41884,-100.8867,66.66074,0.5888053,2.448703,39.67177,22.45945,0.7467148,0.7467148,2.039886,0,0.7218888,0.7467148,327.9302,0,0,0,2.448703,0,0,1.293171,1.228512,3.677215,7.315781,3.677215,0,3.677215,14.00003,100,0.1309293,0.8213862,1.958962,5,9.764483
1/25/2007 8:00:00 AM,0.7586218,36.83047,-115.2939,52.83871,0.7960243,3.177622,47.10938,23.69518,2.895849,2.895849,0,0,0,2.895849,109.7302,0.1293596,0,0,3.177622,3.048262,2.895849,0,0,0,10.62527,0,0,0,14.00003,100,0.1309293,3.185434,2.542098,0,13.8029
