Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/24/2007 4:00:00 PM,0.2573702,9.458284,106.6676,70.90675,0.33059,1.203201,62.80935,52.95889,2.583246,2.583246,0,0,0,2.583246,46.57711,0,0,0,1.203201,2.719207,2.583246,0,0,0.3627519,10.2988,0,1.516005,-1.516005,12.05788,86.12756,0.09918345,2.841571,0.9625611,0,11.502
3/24/2007 5:00:00 PM,0.04213988,1.785645,93.70629,85.90636,0.09566109,0.3646384,55.13489,52.30241,0,0,0,0,0,0,0,0,0,0,0.3646384,0,0,0,0,2.047202,8.782792,0.3646384,0,0.3646384,12.40381,88.59845,0.09914029,0,0.2917107,0,9.14743
3/24/2007 6:00:00 PM,0,0,80.86734,90,0,0,50.4797,50.4797,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.682564,9.110967,0,0,0,12.40381,88.59845,0.09914029,0,0,0,9.110967
3/24/2007 7:00:00 PM,0,0,67.67825,90,0,0,48.70333,48.70333,1.593244,1.593244,0,-1,0,1.593244,0,0,0,0,0,1.677099,1.593244,0,0,1.682564,9.110967,0,1.677099,-1.677099,10.63599,75.97121,0.09914029,1.752568,0,0,9.110967
3/24/2007 8:00:00 PM,0,0,53.69114,90,0,0,46.78794,46.78794,2.791161,2.791161,0,-1,0,2.791161,0,0,4.440892E-16,0,0,2.938064,2.791161,0,0,3.546006,7.433868,0,2.938064,-2.938064,7.538999,53.84989,0.09914029,3.070277,0,0,7.433868
3/24/2007 9:00:00 PM,0,0,38.55566,90,0,0,44.70265,44.70265,2.827745,2.827745,0,-1,0,2.827745,0,0,0,0,0,2.976574,2.827745,0,0,6.810522,4.495804,0,2.976574,-2.976574,4.401415,31.43862,0.09914029,3.110519,0,0,4.495804
3/24/2007 10:00:00 PM,0,0,22.16254,90,0,0,42.59418,42.59418,0.2293693,0.2293693,0,-1,0,0.2293693,0,0,2.775558E-17,0,0,0.2414414,0.2293693,0,0,10.11783,1.51923,0,0.2414414,-0.2414414,4.146914,29.62075,0.09914029,0.2523063,0,0,1.51923
3/24/2007 11:00:00 PM,0,0,4.812791,90,0,0,40.96455,40.96455,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.38609,1.277789,0,0,0,4.146914,29.62075,0.09914029,0,0,0,1.277789
3/25/2007 12:00:00 AM,0,0,-12.91895,90,0,0,39.72882,39.72882,0.564762,0.564762,0,-1,0,0.564762,0,0,0,0,0,0.5944864,0.564762,0,0,10.38609,1.277789,0,0.5944864,-0.5944864,3.52027,25.14474,0.09914029,0.6212382,0,0,1.277789
3/25/2007 1:00:00 AM,0,0,-29.96103,90,0,0,38.40041,38.40041,0.5699925,0.5699925,0,-1,0,0.5699925,0,0,1.110223E-16,0,0,0.5999921,0.5699925,0,0,11.04663,0.6833028,0,0.5999921,-0.5999921,2.887823,20.62726,0.09914029,0.6269917,0,0,0.6833028
3/25/2007 2:00:00 AM,0,0,-45.83092,90,0,0,37.16467,37.16467,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.71329,0.08331066,0,0,0,2.887823,20.62726,0.09914029,0,0,0,0.08331066
3/25/2007 3:00:00 AM,0,0,-60.43353,90,0,0,36.23015,36.23015,0.2821266,0.07914513,0,-1,0,0.07914513,0,0,0.2029815,0.2311942,0,0.08331066,0.07914513,0,0,11.71329,0.08331066,0,0.08331066,-0.08331066,2.800006,20,0.09914029,0.3103393,0,0,0.08331066
3/25/2007 4:00:00 AM,0,0,-74.01593,90,0,0,35.23384,35.23384,0.6306353,0,0,-1,0,0,0,0,0.6306353,0.6936988,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09914029,0.6936988,0,0,0
3/25/2007 5:00:00 AM,0.0008035174,0,-86.99086,90,0,0,34.34566,34.34566,0.1049271,0.1049271,3.61019,0,1.150582,0.1049271,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.09959889,0.1154198,0,5,0
3/25/2007 6:00:00 AM,0.124233,5.002246,-99.82522,79.01605,0.1914512,0.7978665,39.28399,33.68917,0.2475713,0.2475713,3.752834,0,1.189524,0.2475713,322.2775,0,0,0,0.7978665,0,0,3.505263,3.33,8.475861,2.997,4.127866,0,4.127866,9.875159,70.53671,0.1000106,0.2723284,0.6382932,5,3.794867
3/25/2007 7:00:00 AM,0.3289397,12.4809,-112.9897,64.0177,0.4420452,1.775978,45.96081,32.97091,2.294422,2.294422,4.737837,0,1.458429,2.294422,77.40416,0,0,0,1.775978,0,0,2.443415,2.321244,4.347994,6.71208,4.097222,0,4.097222,13.76213,98.3007,0.1007737,2.523865,1.420783,5,8.488058
3/25/2007 8:00:00 AM,0.5283504,19.2376,-126.9225,49.01984,0.6624148,2.539817,54.13642,34.53874,0.3215933,0.3215933,0,0,0,0.3215933,789.7604,1.950526,0,0,2.539817,0.3385193,0.3215933,0,0,0.2507715,10.39958,0.2507715,0,0.2507715,14.00003,100,0.100744,0.3537527,2.031853,0,12.9394
3/25/2007 9:00:00 AM,0.7751363,24.80837,-141.9591,34.02325,0.8375455,3.034836,63.52551,38.55487,3.338705,3.33,0,-1,0,3.33,91.1362,0,0.008704901,0.3425754,3.034836,3.505263,3.33,0,0,0,10.62527,0,0.4704276,-0.4704276,13.50415,96.45805,0.100744,3.672575,2.427868,0,13.66011
3/25/2007 10:00:00 AM,0.8095039,28.70301,-158.1964,19.03113,0.9555027,3.296714,71.24596,42.57873,0.6895399,0.6895399,0,0,0,0.6895399,478.1035,2.048186,0,0,3.296714,0.7258315,0.6895399,0,0,0.5226973,10.15485,0.5226973,0,0.5226973,14.00003,100,0.1006821,0.7584939,2.637372,0,13.45156
3/25/2007 11:00:00 AM,0.646906,30.49115,-175.3397,4.093168,1.27626,4.022835,84.53429,45.83025,2.281494,2.281494,0,0,0,2.281494,176.3246,1.621263,0,0,4.022835,2.401572,2.281494,0,0,0,10.62527,0,0,0,14.00003,100,0.1006821,2.509643,3.218268,0,14.64811
3/25/2007 12:00:00 PM,0.7604824,29.94329,167.2979,11.01335,0.9921874,3.266361,78.29409,48.35578,1.686028,1.686028,0,0,0,1.686028,193.7311,1.491594,0,0,3.266361,1.774767,1.686028,0,0,0,10.62527,0,0,0,14.00003,100,0.1006821,1.854631,2.613089,0,13.89163
3/25/2007 1:00:00 PM,0.7614083,27.13216,150.5107,25.99621,0.9084148,2.993519,78.14964,50.74229,1.307306,1.307306,0,0,0,1.307306,228.9838,1.617408,0,0,2.993519,1.376112,1.307306,0,0,0,10.62527,0,0,0,14.00003,100,0.1006821,1.438037,2.394815,0,13.61879
3/25/2007 2:00:00 PM,0.5965199,22.39862,134.8213,40.99121,0.7626393,2.564786,75.13197,52.17883,0.535134,0.535134,0,-1,0,0.535134,479.2792,2.001487,0,0,2.564786,0.5632989,0.535134,0,0,0,10.62527,0,0,0,14.00003,100,0.1006821,0.5886474,2.051829,0,13.19006
3/25/2007 3:00:00 PM,0.4308732,16.21631,120.328,55.98855,0.5647951,1.969895,69.57204,52.64996,1.44719,1.44719,0,0,0,1.44719,136.1186,0.4465363,0,0,1.969895,1.523358,1.44719,0,0,0,10.62527,0,0,0,14.00003,100,0.1006821,1.591909,1.575916,0,12.59517
3/25/2007 4:00:00 PM,0.2000391,9.069344,106.8025,70.98669,0.4139747,1.482137,65.45189,53.09018,1.271975,1.271975,0,0,0,1.271975,116.5225,0.1432155,0,0,1.482137,1.338921,1.271975,0,0,0,10.62527,0,0,0,14.00003,100,0.1006821,1.399173,1.18571,0,12.10741
3/25/2007 5:00:00 PM,0.039427,1.400058,93.84894,85.98515,0.1117959,0.4246086,55.74559,52.4337,2.29782,2.29782,0,0,0,2.29782,18.47876,0,0,0,0.4246086,2.418757,2.29782,0,0,0,10.62527,0,1.994149,-1.994149,11.89801,84.98562,0.1006821,2.527601,0.3396868,0,11.04988
3/25/2007 6:00:00 PM,0,0,81.00833,90,0,0,50.611,50.611,2.604713,2.604713,0,0,0,2.604713,0,0,4.440892E-16,0,0,2.741804,2.604713,0,0,2.215721,8.631125,0,2.741804,-2.741804,9.007895,64.34198,0.1006821,2.865185,0,0,8.631125
3/25/2007 7:00:00 PM,0,0,67.8076,90,0,0,48.87325,48.87325,2.108431,2.108431,0,-1,0,2.108431,0,0,4.440892E-16,0,0,2.219401,2.108431,0,0,5.262169,5.889322,0,2.219401,-2.219401,6.668441,47.63163,0.1006821,2.319274,0,0,5.889322
3/25/2007 8:00:00 PM,0,0,53.79596,90,0,0,46.91924,46.91924,3.926343,3.33,0,-1,0,3.33,0,0,0.5963433,0.9889776,0,3.505263,3.33,0,0,7.728171,3.66992,0,3.505263,-3.505263,2.97357,21.23974,0.1006821,4.318978,0,0,3.66992
3/25/2007 9:00:00 PM,0,0,38.61892,90,0,0,44.88028,44.88028,1.84707,0.1564244,0,-1,0,0.1564244,0,0,1.690645,1.875353,0,0.1646573,0.1564244,0,0,11.62291,0.1646573,0,0.1646573,-0.1646573,2.800006,20,0.1006821,2.031777,0,0,0.1646573
3/25/2007 10:00:00 PM,0,0,22.16516,90,0,0,42.74864,42.74864,0.134241,0,0,-1,0,0,0,0,0.134241,0.1476651,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1006821,0.1476651,0,0,0
3/25/2007 11:00:00 PM,0,0,4.740968,90,0,0,41.09585,41.09585,0.4994109,0,0,-1,0,0,0,0,0.4994109,0.549352,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1006821,0.549352,0,0,0
3/26/2007 12:00:00 AM,0,0,-13.06675,90,0,0,39.88329,39.88329,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1006821,0,0,0,0
3/26/2007 1:00:00 AM,0,0,-30.1683,90,0,0,38.55487,38.55487,0.2717303,0,0,-1,0,0,0,0,0.2717303,0.2989033,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1006821,0.2989033,0,0,0
3/26/2007 2:00:00 AM,0,0,-46.07651,90,0,0,37.31914,37.31914,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1006821,0,0,0,0
3/26/2007 3:00:00 AM,0,0,-60.69965,90,0,0,36.38462,36.38462,0.2893191,0,0,-1,0,0,0,0,0.2893191,0.318251,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1006821,0.318251,0,0,0
3/26/2007 4:00:00 AM,0,0,-74.29109,90,0,0,35.36514,35.36514,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1006821,0,0,0,0
3/26/2007 5:00:00 AM,0.0003143628,0,-87.26849,90,0,0,34.4924,34.4924,0.0002376698,0.0002376698,3.505501,0,1.122002,0.0002376698,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1010908,0.0002614368,0,5,0
3/26/2007 6:00:00 AM,0.09100369,4.696587,-100.1009,78.93835,0.210416,0.8735383,39.99632,33.84364,0.1436919,0.1436919,3.648955,0,1.161165,0.1436919,607.9247,4.440892E-16,0,0,0.8735383,0,0,3.505263,3.33,8.475861,2.997,4.203538,0,4.203538,9.946947,71.04948,0.1014438,0.1580611,0.6988307,5,3.870538
3/26/2007 7:00:00 AM,0.2483797,12.16473,-113.2584,63.94209,0.5155206,2.043799,48.32732,33.14854,0.3658929,0.3658929,2.711706,0,0.9052958,0.3658929,558.5786,0,0,0,2.043799,0,0,2.345813,2.228523,4.272322,6.780184,4.272322,0,4.272322,14.00003,100,0.1014554,0.4024822,1.635039,5,8.823984
3/26/2007 8:00:00 AM,0.4787466,18.90364,-127.1759,48.94692,0.6623102,2.536896,54.30597,34.70866,0,0,0,0,0,0,0,2.536896,0,0,2.536896,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1014554,0,2.029516,0,13.16217
3/26/2007 9:00:00 AM,0.6278785,24.4516,-142.1835,33.95467,0.8370488,3.029469,63.71537,38.75568,0,0,0,-1,0,0,0,3.029469,0,0,3.029469,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1014554,0,2.423576,0,13.65474
3/26/2007 10:00:00 AM,0.7321353,28.3225,-158.3731,18.97262,0.9545997,3.28945,71.43962,42.79498,0.5031615,0.5031615,0,0,0,0.5031615,653.7564,2.759807,0,0,3.28945,0.5296437,0.5031615,0,0,0,10.62527,0,0,0,14.00003,100,0.1014554,0.5534776,2.63156,0,13.91472
3/26/2007 11:00:00 AM,0.738931,30.09151,-175.4506,4.114539,1.006952,3.357963,76.39135,46.05423,0.6263661,0.6263661,0,0,0,0.6263661,536.1022,2.69863,0,0,3.357963,0.6593327,0.6263661,0,0,0,10.62527,0,0,0,14.00003,100,0.1014554,0.6890027,2.68637,0,13.98324
3/26/2007 12:00:00 PM,0.8170469,29.5336,167.2608,11.12792,0.9905391,3.257142,78.46472,48.57204,0,0,0,0,0,0,0,3.257142,0,0,3.257142,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1014554,0,2.605713,0,13.88242
3/26/2007 1:00:00 PM,0.6526831,26.72209,150.541,26.08952,0.9064783,2.983855,78.31104,50.95855,0.9723164,0.9723164,0,0,0,0.9723164,306.8811,1.960364,0,0,2.983855,1.023491,0.9723164,0,0,0,10.62527,0,0,0,14.00003,100,0.1014554,1.069548,2.387084,0,13.60913
3/26/2007 2:00:00 PM,0.5909376,21.99465,134.9028,41.07824,0.7604987,2.555752,75.23944,52.34874,3.085099,3.085099,0,-1,0,3.085099,82.84183,0,4.440892E-16,0.063609,2.555752,3.247473,3.085099,0,0,0,10.62527,0,0.6917204,-0.6917204,13.27089,94.79189,0.1014554,3.393609,2.044602,0,13.18103
3/26/2007 3:00:00 PM,0.3715982,15.82052,120.4431,56.07224,0.7662705,2.564526,75.85722,52.78125,1.566044,1.566044,0,0,0,1.566044,163.7582,0.1474803,0,0,2.564526,1.648468,1.566044,0,0,0.7685782,9.933554,0.7685782,0,0.7685782,14.00003,100,0.101365,1.722649,2.051621,0,12.49808
3/26/2007 4:00:00 PM,0.2176255,8.680339,106.9366,71.06805,0.326113,1.185669,62.9785,53.2601,3.225439,3.225439,1.25,0,0.50625,3.225439,36.75994,0,0,0,1.185669,2.079409,1.975439,0,0,0,10.62527,0,0.8937398,-0.8937398,13.05794,93.27084,0.101365,3.547982,0.9485354,5,11.81094
3/26/2007 5:00:00 PM,0.03084892,1.014434,93.99104,86.06456,0.1164041,0.4414092,56.01416,52.565,1.193527,1.193527,0,0,0,1.193527,36.98359,0,0,0,0.4414092,1.256344,1.193527,0,0,0.9930443,9.731534,0,0.814935,-0.814935,12.19893,87.13502,0.101365,1.31288,0.3531274,0,10.17294
3/26/2007 6:00:00 PM,0,0,81.14902,90,0,0,50.78863,50.78863,2.834955,2.834955,0,0,0,2.834955,0,0,0,0,0,2.984164,2.834955,0,0,1.898528,8.916599,0,2.984164,-2.984164,9.053342,64.6666,0.101365,3.118451,0,0,8.916599
3/26/2007 7:00:00 PM,0,0,67.93687,90,0,0,49.00454,49.00454,1.318163,1.318163,0,-1,0,1.318163,0,0,2.220446E-16,0,0,1.38754,1.318163,0,0,5.214265,5.932436,0,1.38754,-1.38754,7.590747,54.21951,0.101365,1.449979,0,0,5.932436
3/26/2007 8:00:00 PM,0,0,53.90079,90,0,0,47.08916,47.08916,1.374255,1.374255,0,-1,0,1.374255,0,0,2.220446E-16,0,0,1.446584,1.374255,0,0,6.755976,4.544896,0,1.446584,-1.446584,6.065913,43.32787,0.101365,1.51168,0,0,4.544896
3/26/2007 9:00:00 PM,0,0,38.68206,90,0,0,45.00386,45.00386,0.2516028,0.2516028,0,-1,0,0.2516028,0,0,5.551115E-17,0,0,0.2648451,0.2516028,0,0,8.363291,3.098312,0,0.2648451,-0.2648451,5.786742,41.33379,0.101365,0.2767631,0,0,3.098312
3/26/2007 10:00:00 PM,0,0,22.16724,90,0,0,42.90311,42.90311,0.5349132,0.5349132,0,-1,0,0.5349132,0,0,1.110223E-16,0,0,0.5630665,0.5349132,0,0,8.657563,2.833467,0,0.5630665,-0.5630665,5.193218,37.09434,0.101365,0.5884045,0,0,2.833467
3/26/2007 11:00:00 PM,0,0,4.667965,90,0,0,41.25032,41.25032,0.1350741,0.1350741,0,-1,0,0.1350741,0,0,2.775558E-17,0,0,0.1421833,0.1350741,0,0,9.283193,2.270401,0,0.1421833,-0.1421833,5.043344,36.02381,0.101365,0.1485815,0,0,2.270401
3/27/2007 12:00:00 AM,0,0,-13.21615,90,0,0,40.03003,40.03003,0.5969907,0.5969907,0,-1,0,0.5969907,0,0,0,0,0,0.6284112,0.5969907,0,0,9.441175,2.128217,0,0.6284112,-0.6284112,4.38094,31.29237,0.101365,0.6566898,0,0,2.128217
3/27/2007 1:00:00 AM,0,0,-30.37732,90,0,0,38.68617,38.68617,0.6373998,0.6373998,0,-1,0,0.6373998,0,0,1.110223E-16,0,0,0.6709471,0.6373998,0,0,10.13941,1.499806,0,0.6709471,-0.6709471,3.6737,26.24066,0.101365,0.7011397,0,0,1.499806
3/27/2007 2:00:00 AM,0,0,-46.32363,90,0,0,37.47361,37.47361,0.7007768,0.7007768,0,-1,0,0.7007768,0,0,1.110223E-16,0,0,0.7376597,0.7007768,0,0,10.88491,0.828859,0,0.7376597,-0.7376597,2.896138,20.68666,0.101365,0.7708544,0,0,0.828859
3/27/2007 3:00:00 AM,0,0,-60.96688,90,0,0,36.53909,36.53909,0.3437405,0.08663927,0,-1,0,0.08663927,0,0,0.2571012,0.2914753,0,0.09119923,0.08663927,0,0,11.70453,0.09119923,0,0.09119923,-0.09119923,2.800006,20,0.101365,0.3781146,0,0,0.09119923
3/27/2007 4:00:00 AM,0,0,-74.56693,90,0,0,35.51188,35.51188,0.07281955,0,0,-1,0,0,0,0,0.07281955,0.0801015,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.101365,0.0801015,0,0,0
3/27/2007 5:00:00 AM,0.00003709035,0,-87.54637,90,0,0,34.64687,34.64687,0.1290367,0.1290367,3.6343,0,1.157164,0.1290367,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1018103,0.1419404,0,5,0
3/27/2007 6:00:00 AM,0.04806461,4.391298,-100.3765,78.86088,0.06999429,0.296773,36.0535,34.01355,0.3712494,0.3712494,3.876513,0,1.223288,0.3712494,79.93897,0,0,0,0.296773,0,0,3.505263,3.33,8.475861,2.997,3.626773,0,3.626773,9.39978,67.14115,0.1023018,0.4083744,0.2374184,5,3.293773
3/27/2007 7:00:00 AM,0.2175521,11.84877,-113.5266,63.86752,0.4603326,1.840367,46.84017,33.30301,1.812849,1.812849,4.627093,0,1.428196,1.812849,101.5179,0,0,0,1.840367,0,0,2.814244,2.673532,4.849087,6.261096,4.513899,0,4.513899,13.68204,97.72866,0.1029453,1.994134,1.472293,5,8.101462
3/27/2007 8:00:00 AM,0.3670767,18.5698,-127.4285,48.87615,0.7539464,2.838102,57.24915,34.88629,2.425858,2.425858,0,0,0,2.425858,116.9937,0,0,0,2.838102,2.553535,2.425858,0,0,0.3351885,10.3236,0.284567,0,0.284567,13.952,99.65697,0.1029118,2.668444,2.270482,0,13.16171
3/27/2007 9:00:00 AM,0.6008736,24.09494,-142.4068,33.89001,0.8365112,3.024575,63.87246,38.92559,0.6178818,0.6178818,0,-1,0,0.6178818,489.5071,2.323552,0,0,3.024575,0.6504019,0.6178818,0,0,0.05062148,10.57971,0.05062148,0,0.05062148,14.00003,100,0.1029058,0.67967,2.41966,0,13.60429
3/27/2007 10:00:00 AM,0.5878505,27.94218,-158.5488,18.92216,1.188458,3.897905,78.84134,42.9649,1.086507,1.086507,0,0,0,1.086507,358.7556,2.754214,0,0,3.897905,1.143692,1.086507,0,0,0,10.62527,0,0,0,14.00003,100,0.1029058,1.195158,3.118324,0,14.52318
3/27/2007 11:00:00 AM,0.8475233,29.69215,-175.561,4.17592,1.005605,3.349405,76.57142,46.27048,1.981596,1.981596,0,0,0,1.981596,169.0256,1.263514,0,0,3.349405,2.085891,1.981596,0,0,0,10.62527,0,0,0,14.00003,100,0.1029058,2.179756,2.679524,0,13.97468
3/27/2007 12:00:00 PM,0.5999411,29.12421,167.2236,11.25645,1.209249,3.787024,85.44054,48.74195,1.173583,1.173583,0,0,0,1.173583,322.6891,2.551674,0,0,3.787024,1.23535,1.173583,0,0,0,10.62527,0,0,0,14.00003,100,0.1029058,1.290941,3.029619,0,14.4123
3/27/2007 1:00:00 PM,0.4245664,26.31227,150.5706,26.18883,0.8227003,2.752361,75.91262,51.13618,0,0,0,0,0,0,0,2.752361,0,0,2.752361,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1029058,0,2.201889,0,13.37764
3/27/2007 2:00:00 PM,0.373991,21.59085,134.9834,41.16881,0.7494221,2.521197,75.08078,52.52638,1.365878,1.365878,0,-1,0,1.365878,184.5843,1.08343,0,0,2.521197,1.437766,1.365878,0,0,0,10.62527,0,0,0,14.00003,100,0.1029058,1.502466,2.016957,0,13.14647
3/27/2007 3:00:00 PM,0.2268562,15.42484,120.5573,56.15815,0.417622,1.495407,65.42928,52.95889,0.6255947,0.6255947,0,0,0,0.6255947,239.0377,0.8368863,0,0,1.495407,0.6585208,0.6255947,0,0,0,10.62527,0,0,0,14.00003,100,0.1029058,0.6881542,1.196326,0,12.12068
3/27/2007 4:00:00 PM,0.1431472,8.291429,107.07,71.15072,0.3099983,1.129201,62.67361,53.43773,1.891069,1.891069,0,0,0,1.891069,59.71232,0,2.220446E-16,0,1.129201,1.990599,1.891069,0,0,0,10.62527,0,0.8613979,-0.8613979,13.09204,93.51435,0.1029058,2.080176,0.903361,0,11.75448
3/27/2007 5:00:00 PM,0.02557389,0.6289336,94.13262,86.14451,0.1235158,0.4672976,56.4037,52.74263,0,0,0,0,0,0,0,0,0,0,0.4672976,0,0,0,0,0.9571088,9.763876,0.4672976,0,0.4672976,13.53535,96.68089,0.1028509,0,0.373838,0,10.23117
3/27/2007 6:00:00 PM,0,0,81.28947,90,0,0,50.95855,50.95855,1.67585,1.67585,0,0,0,1.67585,0,0,2.220446E-16,0,0,1.764053,1.67585,0,0,0.4898112,10.18444,0,1.764053,-1.764053,11.67588,83.39896,0.1028509,1.843435,0,0,10.18444
3/27/2007 7:00:00 PM,0,0,68.06612,90,0,0,49.18218,49.18218,0.3452456,0.3452456,0,-1,0,0.3452456,0,0,5.551115E-17,0,0,0.3634165,0.3452456,0,0,2.44987,8.420392,0,0.3634165,-0.3634165,11.2928,80.66272,0.1028509,0.3797702,0,0,8.420392
3/27/2007 8:00:00 PM,0,0,54.00571,90,0,0,47.26679,47.26679,0.9552204,0.9552204,0,-1,0,0.9552204,0,0,2.220446E-16,0,0,1.005495,0.9552204,0,0,2.853666,8.056975,0,1.005495,-1.005495,10.23292,73.09212,0.1028509,1.050743,0,0,8.056975
3/27/2007 9:00:00 PM,0,0,38.74516,90,0,0,45.18149,45.18149,2.387127,2.387127,0,-1,0,2.387127,0,0,0,0,0,2.512765,2.387127,0,0,3.970882,7.05148,0,2.512765,-2.512765,7.584231,54.17297,0.1028509,2.62584,0,0,7.05148
3/27/2007 10:00:00 PM,0,0,22.16887,90,0,0,43.0344,43.0344,0.1902182,0.1902182,0,-1,0,0.1902182,0,0,2.775558E-17,0,0,0.2002297,0.1902182,0,0,6.762844,4.538714,0,0.2002297,-0.2002297,7.37317,52.66539,0.1028509,0.20924,0,0,4.538714
3/27/2007 11:00:00 PM,0,0,4.593881,90,0,0,41.38161,41.38161,0.2489637,0.2489637,0,-1,0,0.2489637,0,0,2.775558E-17,0,0,0.2620671,0.2489637,0,0,6.985322,4.338485,0,0.2620671,-0.2620671,7.096927,50.69223,0.1028509,0.2738601,0,0,4.338485
3/28/2007 12:00:00 AM,0,0,-13.36704,90,0,0,40.16133,40.16133,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.276507,4.076418,0,0,0,7.096927,50.69223,0.1028509,0,0,0,4.076418
3/28/2007 1:00:00 AM,0,0,-30.58797,90,0,0,38.84064,38.84064,0.6733156,0.6733156,0,-1,0,0.6733156,0,0,1.110223E-16,0,0,0.7087532,0.6733156,0,0,7.276507,4.076418,0,0.7087532,-0.7087532,6.349836,45.35588,0.1028509,0.7406471,0,0,4.076418
3/28/2007 2:00:00 AM,0,0,-46.57215,90,0,0,37.62035,37.62035,0.1959352,0.1959352,0,-1,0,0.1959352,0,0,2.775558E-17,0,0,0.2062476,0.1959352,0,0,8.064011,3.367665,0,0.2062476,-0.2062476,6.132432,43.80299,0.1028509,0.2155287,0,0,3.367665
3/28/2007 3:00:00 AM,0,0,-61.2351,90,0,0,36.68583,36.68583,0.3765587,0.3765587,0,-1,0,0.3765587,0,0,0,0,0,0.3963776,0.3765587,0,0,8.293175,3.161417,0,0.3963776,-0.3963776,5.714613,40.81858,0.1028509,0.4142146,0,0,3.161417
3/28/2007 4:00:00 AM,0,0,-74.8433,90,0,0,35.66635,35.66635,0.2076511,0.2076511,0,-1,0,0.2076511,0,0,2.775558E-17,0,0,0.2185801,0.2076511,0,0,8.733594,2.765039,0,0.2185801,-0.2185801,5.484209,39.17284,0.1028509,0.2284162,0,0,2.765039
3/28/2007 5:00:00 AM,0,0,-87.82438,90,0,0,34.81678,34.81678,0.291388,0.291388,0,0,0,0.291388,0,0,5.551115E-17,0,0,0.3067242,0.291388,0,0,8.976461,2.546459,0,0.3067242,-0.3067242,5.160893,36.86345,0.1028509,0.3205268,0,0,2.546459
3/28/2007 6:00:00 AM,0.0957325,4.086433,-100.6517,78.78372,0.2606078,1.071226,41.8231,34.19119,0,0,0,0,0,0,0,0,0,0,1.071226,0,0,0,0,9.317266,2.239735,1.071226,0,1.071226,6.177147,44.12239,0.1027251,0,0.8569804,0,3.310961
3/28/2007 7:00:00 AM,0.3242875,11.53308,-113.7942,63.79412,0.442721,1.773219,46.5118,33.49609,3.158947,3.158947,1.25,0,0.50625,3.158947,56.13325,0,4.440892E-16,0,1.773219,2.009418,1.908947,0,0,8.24604,3.203838,0,0.2361983,-0.2361983,5.928173,42.34401,0.1027251,3.474842,1.418576,5,4.977057
3/28/2007 8:00:00 AM,0.5424476,18.23616,-127.6801,48.80763,0.6620062,2.530619,54.65008,35.05621,3.928708,3.928708,5,0,1.53,3.928708,64.41353,0,0,0,2.530619,0,0,1.071292,1.017727,8.508483,2.96764,3.548347,0,3.548347,9.29443,66.38866,0.1035092,4.321579,2.024496,5,5.498259
3/28/2007 9:00:00 AM,0.6390692,23.73848,-142.629,33.82937,0.8359322,3.019115,64.05193,39.11868,0.3100896,0.3100896,0,-1,0,0.3100896,973.6267,0,0,0,3.019115,0.3264101,0.3100896,0,0,4.960136,6.161152,2.692705,0,2.692705,11.84895,84.63522,0.1031933,0.3410985,2.415292,0,9.180267
3/28/2007 10:00:00 AM,0.8111774,27.56214,-158.7234,18.87992,0.9526498,3.27556,71.77507,43.18115,2.616728,2.616728,0,0,0,2.616728,125.1777,0,0,0,3.27556,2.75445,2.616728,0,0,2.267431,8.584586,0.5211099,0,0.5211099,12.34332,88.16641,0.1031324,2.8784,2.620448,0,11.86015
3/28/2007 11:00:00 AM,0.828696,29.29318,-175.6708,4.275545,1.004206,3.340724,76.74989,46.48674,1.078676,1.078676,0,0,0,1.078676,309.706,0.4589549,0,0,3.340724,1.135448,1.078676,0,0,1.746321,9.053585,1.746321,0,1.746321,14.00003,100,0.1029288,1.186544,2.67258,0,12.39431
3/28/2007 12:00:00 PM,0.7736273,28.71525,167.1863,11.39831,0.9870872,3.239391,78.75368,48.9582,2.350745,2.350745,0,0,0,2.350745,137.8027,0.7649226,0,0,3.239391,2.474468,2.350745,0,0,0,10.62527,0,0,0,14.00003,100,0.1029288,2.585819,2.591513,0,13.86467
3/28/2007 1:00:00 PM,0.7336435,25.90284,150.5996,26.29395,0.9024604,2.965943,78.54243,51.3061,3.757442,3.757442,1.25,0,0.50625,3.757442,78.93517,0.3265302,0,0,2.965943,2.639413,2.507442,0,0,0,10.62527,0,0,0,14.00003,100,0.1029288,4.133186,2.372755,5,13.59122
3/28/2007 2:00:00 PM,0.6316534,21.18737,135.0631,41.2628,0.7560921,2.537229,75.45839,52.6963,0.7844771,0.7844771,0,-1,0,0.7844771,323.4293,1.711463,0,0,2.537229,0.8257654,0.7844771,0,0,0,10.62527,0,0,0,14.00003,100,0.1029288,0.8629249,2.029783,0,13.1625
3/28/2007 3:00:00 PM,0.440411,15.02942,120.6705,56.24617,0.5579551,1.942561,69.84972,53.1288,0.9336568,0.9336568,0,0,0,0.9336568,208.0595,0.9597645,0,0,1.942561,0.9827965,0.9336568,0,0,0,10.62527,0,0,0,14.00003,100,0.1029288,1.027022,1.554049,0,12.56783
3/28/2007 4:00:00 PM,0.2077674,7.902772,107.2027,71.23457,0.3215439,1.16752,63.19156,53.60765,2.276715,2.276715,0,0,0,2.276715,51.28091,0,0,0,1.16752,2.396542,2.276715,0,0,0,10.62527,0,1.229022,-1.229022,12.70452,90.74643,0.1029288,2.504386,0.9340159,0,11.79279
3/28/2007 5:00:00 PM,0.02366035,0.2437162,94.27374,86.22488,0.1154512,0.4369664,56.33438,52.91255,0.4184741,0.4184741,0,0,0,0.4184741,104.419,0,0,0,0.4369664,0.440499,0.4184741,0,0,1.36558,9.396253,0,0.003532649,-0.003532649,12.7008,90.71983,0.1029288,0.4603215,0.3495731,0,9.833219
3/28/2007 6:00:00 PM,0,0,81.42972,90,0,0,51.08984,51.08984,0.8295186,0.8295186,0,0,0,0.8295186,0,0,1.110223E-16,0,0,0.8731775,0.8295186,0,0,1.369505,9.39272,0,0.8731775,-0.8731775,11.78039,84.14548,0.1029288,0.9124705,0,0,9.39272
3/28/2007 7:00:00 PM,0,0,68.19537,90,0,0,49.35209,49.35209,2.984025,2.984025,0,-1,0,2.984025,0,0,4.440892E-16,0,0,3.141078,2.984025,0,0,2.339702,8.519543,0,3.141078,-3.141078,8.469404,60.49562,0.1029288,3.282427,0,0,8.519543
3/28/2007 8:00:00 PM,0,0,54.11075,90,0,0,47.39809,47.39809,3.035373,3.035373,0,-1,0,3.035373,0,0,4.440892E-16,0.008910279,0,3.195129,3.035373,0,0,5.829789,5.378464,0,3.195129,-3.195129,5.101442,36.4388,0.1029288,3.33891,0,0,5.378464
3/28/2007 9:00:00 PM,0,0,38.80831,90,0,0,45.31279,45.31279,1.999416,1.999416,0,-1,0,1.999416,0,0,0,0.1251899,0,2.104648,1.999416,0,0,9.379933,2.183334,0,2.104648,-2.104648,2.882948,20.59244,0.1029288,2.199358,0,0,2.183334
3/28/2007 10:00:00 PM,0,0,22.17014,90,0,0,43.18115,43.18115,0.6733405,0.07475168,0,-1,0,0.07475168,0,0,0.5985888,0.6659229,0,0.07868597,0.07475168,0,0,11.71843,0.07868597,0,0.07868597,-0.07868597,2.800006,20,0.1029288,0.7406746,0,0,0.07868597
3/28/2007 11:00:00 PM,0,0,4.518816,90,0,0,41.52836,41.52836,0.5066049,0,0,-1,0,0,0,0,0.5066049,0.5572653,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1029288,0.5572653,0,0,0
3/29/2007 12:00:00 AM,0,0,-13.51932,90,0,0,40.31579,40.31579,0.4907085,0,0,-1,0,0,0,0,0.4907085,0.5397794,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1029288,0.5397794,0,0,0
3/29/2007 1:00:00 AM,0,0,-30.80012,90,0,0,38.98738,38.98738,0.02483972,0,0,-1,0,0,0,0,0.02483972,0.0273237,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1029288,0.0273237,0,0,0
3/29/2007 2:00:00 AM,0,0,-46.82192,90,0,0,37.77482,37.77482,0.3322863,0,0,-1,0,0,0,0,0.3322863,0.365515,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1029288,0.365515,0,0,0
3/29/2007 3:00:00 AM,0,0,-61.50416,90,0,0,36.84029,36.84029,0.1397632,0,0,-1,0,0,0,0,0.1397632,0.1537395,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1029288,0.1537395,0,0,0
3/29/2007 4:00:00 AM,0,0,-75.12008,90,0,0,35.84398,35.84398,0.650317,0,0,-1,0,0,0,0,0.650317,0.7153487,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1029288,0.7153487,0,0,0
3/29/2007 5:00:00 AM,0,0,-88.10236,90,0,0,34.97125,34.97125,0.6811863,0.6811863,4.18645,0,1.307901,0.6811863,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1035459,0.749305,0,5,0
3/29/2007 6:00:00 AM,0.09813411,3.782047,-100.9266,78.70701,0.1934986,0.8032739,40.00369,34.34566,0,0,3.505263,0,1.121937,0,0,0,0,0,0.8032739,0,0,3.505263,3.33,8.475861,2.997,4.133274,0,4.133274,9.880289,70.57335,0.103833,0,0.6426191,5,3.800274
3/29/2007 7:00:00 AM,0.2945745,11.21773,-114.0609,63.72198,0.4429026,1.772341,46.67335,33.65056,0.09810732,0.09810732,2.803629,0,0.9303907,0.09810732,1806.533,0,0,0,1.772341,0,0,2.705521,2.570245,4.342587,6.716947,4.342587,0,4.342587,14.00003,100,0.1038557,0.107918,1.417873,5,8.489287
3/29/2007 8:00:00 AM,0.4742163,17.90278,-127.9306,48.74147,0.6618049,2.526909,54.84812,35.25701,1.404599,1.404599,0,0,0,1.404599,179.9025,1.048383,0,0,2.526909,1.478525,1.404599,0,0,0,10.62527,0,0,0,14.00003,100,0.1038557,1.545059,2.021527,0,13.15218
3/29/2007 9:00:00 AM,0.6690308,23.38231,-142.8499,33.77287,0.8353112,3.013089,64.25378,39.33493,0,0,0,-1,0,0,0,3.013089,0,0,3.013089,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1038557,0,2.410471,0,13.63836
3/29/2007 10:00:00 AM,0.7681029,27.1825,-158.8969,18.84599,0.9516029,3.26792,71.96429,43.3974,1.752961,1.752961,0,0,0,1.752961,186.4228,1.422698,0,0,3.26792,1.845222,1.752961,0,0,0,10.62527,0,0,0,14.00003,100,0.1038557,1.928257,2.614336,0,13.89319
3/29/2007 11:00:00 AM,0.8517774,28.89473,-175.7799,4.410731,1.002756,3.331922,76.92678,46.70299,0.7304791,0.7304791,0,0,0,0.7304791,456.1283,2.562996,0,0,3.331922,0.7689253,0.7304791,0,0,0,10.62527,0,0,0,14.00003,100,0.1038557,0.803527,2.665537,0,13.9572
3/29/2007 12:00:00 PM,0.7812747,28.30687,167.1491,11.55283,0.9852859,3.229637,78.92744,49.18218,0,0,0,0,0,0,0,3.229637,0,0,3.229637,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1038557,0,2.58371,0,13.85491
3/29/2007 1:00:00 PM,0.7040715,25.49395,150.6281,26.40468,0.9003819,2.955941,78.69941,51.52235,1.893376,1.893376,0,0,0,1.893376,156.1201,0.9629132,0,0,2.955941,1.993027,1.893376,0,0,0,10.62527,0,0,0,14.00003,100,0.1038557,2.082714,2.364753,0,13.58121
3/29/2007 2:00:00 PM,0.5865792,20.78435,135.142,41.36004,0.7538298,2.52775,75.56997,52.87393,2.153461,2.153461,0,-1,0,2.153461,117.3808,0.2609488,0,0,2.52775,2.266801,2.153461,0,0,0,10.62527,0,0,0,14.00003,100,0.1038557,2.368807,2.0222,0,13.15302
3/29/2007 3:00:00 PM,0.3936025,14.63442,120.783,56.33617,0.5556141,1.932564,69.99782,53.34505,1.164453,1.164453,0,0,0,1.164453,165.9633,0.7068242,0,0,1.932564,1.22574,1.164453,0,0,0,10.62527,0,0,0,14.00003,100,0.1038557,1.280898,1.546051,0,12.55784
3/29/2007 4:00:00 PM,0.2043862,7.514528,107.3347,71.3195,0.3192293,1.158331,63.30106,53.78529,0,0,0,0,0,0,0,1.158331,0,0,1.158331,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1038557,0,0.9266651,0,11.78361
3/29/2007 5:00:00 PM,0.020444,0,94.41445,90,0,0,53.09018,53.09018,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1038557,0,0,0,10.62527
3/29/2007 6:00:00 PM,0,0,81.56979,90,0,0,51.26748,51.26748,1.497889,1.497889,0,0,0,1.497889,0,0,0,0,0,1.576726,1.497889,0,0,0,10.62527,0,1.576726,-1.576726,12.33801,88.12849,0.1038557,1.647678,0,0,10.62527
3/29/2007 7:00:00 PM,0,0,68.32471,90,0,0,49.52973,49.52973,2.199076,2.199076,0,-1,0,2.199076,0,0,4.440892E-16,0,0,2.314817,2.199076,0,0,1.751917,9.048549,0,2.314817,-2.314817,9.897983,70.69973,0.1038557,2.418983,0,0,9.048549
3/29/2007 8:00:00 PM,0,0,54.216,90,0,0,47.568,47.568,3.552754,3.33,0,-1,0,3.33,0,0,0.2227538,0.5780292,0,3.505263,3.33,0,0,4.323936,6.733732,0,3.505263,-3.505263,6.20311,44.30784,0.1038557,3.908029,0,0,6.733732
3/29/2007 9:00:00 PM,0,0,38.87158,90,0,0,45.4827,45.4827,2.224612,2.224612,0,-1,0,2.224612,0,0,0,0,0,2.341697,2.224612,0,0,8.218673,3.228469,0,2.341697,-2.341697,3.734745,26.67669,0.1038557,2.447074,0,0,3.228469
3/29/2007 10:00:00 PM,0,0,22.17114,90,0,0,43.31245,43.31245,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.82056,0.8867714,0,0,0,3.734745,26.67669,0.1038557,0,0,0,0.8867714
3/29/2007 11:00:00 PM,0,0,4.442875,90,0,0,41.65965,41.65965,0.7832751,0.7832751,0,-1,0,0.7832751,0,0,1.110223E-16,0.01916975,0,0.8245001,0.7832751,0,0,10.82056,0.8867714,0,0.8245001,-0.8245001,2.865645,20.46885,0.1038557,0.8616026,0,0,0.8867714
3/30/2007 12:00:00 AM,0,0,-13.67287,90,0,0,40.44709,40.44709,0.2856542,0.05915776,0,-1,0,0.05915776,0,0,0.2264964,0.2550618,0,0.06227133,0.05915776,0,0,11.73667,0.06227133,0,0.06227133,-0.06227133,2.800006,20,0.1038557,0.3142196,0,0,0.06227133
3/30/2007 1:00:00 AM,0,0,-31.01365,90,0,0,39.11868,39.11868,0.2952924,0,0,-1,0,0,0,0,0.2952924,0.3248217,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1038557,0.3248217,0,0,0
3/30/2007 2:00:00 AM,0,0,-47.07282,90,0,0,37.92928,37.92928,0.5754125,0,0,-1,0,0,0,0,0.5754125,0.6329537,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1038557,0.6329537,0,0,0
3/30/2007 3:00:00 AM,0,0,-61.77393,90,0,0,36.99476,36.99476,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1038557,0,0,0,0
3/30/2007 4:00:00 AM,0,0,-75.39712,90,0,0,35.96756,35.96756,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1038557,0,0,0,0
3/30/2007 5:00:00 AM,0,0,-88.3802,90,0,0,35.10254,35.10254,0.2691293,0.2691293,3.774392,0,1.195409,0.2691293,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1043224,0.2960423,0,5,0
3/30/2007 6:00:00 AM,0.08813469,3.478193,-101.2009,78.63084,0.1944765,0.8065646,40.17987,34.4924,0.279271,0.279271,3.784534,0,1.198178,0.279271,288.8107,4.440892E-16,0,0,0.8065646,0,0,3.505263,3.33,8.475861,2.997,4.136565,0,4.136565,9.88341,70.59565,0.1046955,0.3071982,0.6452518,5,3.803565
3/30/2007 7:00:00 AM,0.3007112,10.90277,-114.3268,63.65121,0.4430598,1.771449,46.82637,33.7973,1.18079,1.18079,3.883786,0,1.225274,1.18079,150.0224,4.440892E-16,0,0,1.771449,0,0,2.702996,2.567847,4.339295,6.719908,4.339295,0,4.339295,14.00003,100,0.1050749,1.298869,1.417159,5,8.491357
3/30/2007 8:00:00 AM,0.5259516,17.56973,-128.1798,48.67776,0.6615694,2.523901,54.99018,35.40376,3.685483,3.685483,1.25,0,0.50625,3.685483,68.48223,0,0,0,2.523901,2.563666,2.435483,0,0,0,10.62527,0,0.03976531,-0.03976531,13.95811,99.7006,0.1050749,4.054031,2.01912,5,13.14917
3/30/2007 9:00:00 AM,0.6833256,23.0265,-143.0693,33.7206,0.834648,3.007679,64.4149,39.51257,1.543383,1.543383,0,-1,0,1.543383,194.8756,1.338881,0,0,3.007679,1.624614,1.543383,0,0,0.04418368,10.58551,0.04418368,0,0.04418368,14.00003,100,0.1050698,1.697722,2.406143,0,13.59319
3/30/2007 10:00:00 AM,0.7390748,26.80334,-159.069,18.82048,0.9505083,3.260494,72.13622,43.59821,0.6787425,0.6787425,0,0,0,0.6787425,480.3727,2.546028,0,0,3.260494,0.7144657,0.6787425,0,0,0,10.62527,0,0,0,14.00003,100,0.1050698,0.7466167,2.608395,0,13.88577
3/30/2007 11:00:00 AM,0.7737996,28.49689,-175.8881,4.578192,1.001257,3.324067,77.05462,46.8729,2.272848,2.272848,0,0,0,2.272848,146.2512,0.9315956,0,0,3.324067,2.392471,2.272848,0,0,0,10.62527,0,0,0,14.00003,100,0.1050698,2.500133,2.659254,0,13.94934
3/30/2007 12:00:00 PM,0.7410787,27.89917,167.1121,11.71932,0.9834357,3.220994,79.04431,49.35209,0.4167977,0.4167977,0,0,0,0.4167977,772.7954,2.782259,0,0,3.220994,0.4387344,0.4167977,0,0,0,10.62527,0,0,0,14.00003,100,0.1050698,0.4584775,2.576795,0,13.84627
3/30/2007 1:00:00 PM,0.6538928,25.08574,150.6562,26.5208,0.8982592,2.946631,78.81551,51.69999,4.358904,4.358904,1.25,0,0.50625,4.358904,67.60028,0,0,0,2.946631,3.272531,3.108904,0,0,0,10.62527,0,0.3258992,-0.3258992,13.6565,97.54623,0.1050698,4.794795,2.357305,5,13.57191
3/30/2007 2:00:00 PM,0.5692097,20.38196,135.2202,41.46039,0.7515308,2.517514,75.71975,53.09018,0.4472449,0.4472449,0,-1,0,0.4472449,562.894,1.68462,0,0,2.517514,0.4707841,0.4472449,0,0,0.3621102,10.29937,0.3621102,0,0.3621102,14.00003,100,0.1050279,0.4919694,2.014012,0,12.81689
3/30/2007 3:00:00 PM,0.3876927,14.23999,120.8948,56.42801,0.5532458,1.922985,70.10593,53.52269,0,0,0,0,0,0,0,1.922985,0,0,1.922985,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1050279,0,1.538388,0,12.54826
3/30/2007 4:00:00 PM,0.178657,7.126855,107.4661,71.40536,0.3168969,1.149149,63.40223,53.9552,1.161693,1.161693,0,0,0,1.161693,98.92017,0,0,0,1.149149,1.222835,1.161693,0,0,0,10.62527,0,0.07368609,-0.07368609,13.92236,99.4452,0.1050279,1.277862,0.919319,0,11.77442
3/30/2007 5:00:00 PM,0.01692869,0,94.55478,90,0,0,53.2601,53.2601,1.460956,1.460956,0,0,0,1.460956,0,0,2.220446E-16,0,0,1.537849,1.460956,0,0,0.08187343,10.55159,0,1.537849,-1.537849,12.30132,87.8664,0.1050279,1.607052,0,0,10.55159
3/30/2007 6:00:00 PM,0,0,81.70975,90,0,0,51.43739,51.43739,3.024103,3.024103,0,0,0,3.024103,0,0,4.440892E-16,0,0,3.183267,3.024103,0,0,1.790594,9.01374,0,3.183267,-3.183267,8.945864,63.8989,0.1050279,3.326514,0,0,9.01374
3/30/2007 7:00:00 PM,0,0,68.45415,90,0,0,49.6533,49.6533,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.327557,5.830473,0,0,0,8.945864,63.8989,0.1050279,0,0,0,5.830473
3/30/2007 8:00:00 PM,0,0,54.3215,90,0,0,47.6993,47.6993,1.705884,1.705884,0,-1,0,1.705884,0,0,2.220446E-16,0,0,1.795667,1.705884,0,0,5.327557,5.830473,0,1.795667,-1.795667,7.053064,50.37893,0.1050279,1.876472,0,0,5.830473
3/30/2007 9:00:00 PM,0,0,38.93504,90,0,0,45.614,45.614,2.006093,2.006093,0,-1,0,2.006093,0,0,0,0,0,2.111676,2.006093,0,0,7.322743,4.034806,0,2.111676,-2.111676,4.827162,34.47966,0.1050279,2.206702,0,0,4.034806
3/30/2007 10:00:00 PM,0,0,22.17197,90,0,0,43.44374,43.44374,0.3798414,0.3798414,0,-1,0,0.3798414,0,0,5.551115E-17,0,0,0.399833,0.3798414,0,0,9.66905,1.923129,0,0.399833,-0.399833,4.405701,31.46923,0.1050279,0.4178255,0,0,1.923129
3/30/2007 11:00:00 PM,0,0,4.366162,90,0,0,41.79095,41.79095,0.5526953,0.5526953,0,-1,0,0.5526953,0,0,1.110223E-16,0,0,0.5817845,0.5526953,0,0,10.11331,1.523296,0,0.5817845,-0.5817845,3.792446,27.08885,0.1050279,0.6079649,0,0,1.523296
3/31/2007 12:00:00 AM,0,0,-13.82757,90,0,0,40.57839,40.57839,0.1480712,0.1480712,0,-1,0,0.1480712,0,0,0,0,0,0.1558644,0.1480712,0,0,10.75974,0.9415116,0,0.1558644,-0.1558644,3.62815,25.91531,0.1050279,0.1628783,0,0,0.9415116
3/31/2007 1:00:00 AM,0,0,-31.22842,90,0,0,39.24997,39.24997,0.4910105,0.4910105,0,-1,0,0.4910105,0,0,5.551115E-17,0,0,0.5168531,0.4910105,0,0,10.93292,0.7856472,0,0.5168531,-0.5168531,3.083339,22.02381,0.1050279,0.5401115,0,0,0.7856472
3/31/2007 2:00:00 AM,0,0,-47.3247,90,0,0,38.05286,38.05286,0.5208438,0.2553544,0,-1,0,0.2553544,0,0,0.2654894,0.3175737,0,0.2687941,0.2553544,0,0,11.5072,0.2687941,0,0.2687941,-0.2687941,2.800006,20,0.1050279,0.5729282,0,0,0.2687941
3/31/2007 3:00:00 AM,0,0,-62.04425,90,0,0,37.12606,37.12606,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1050279,0,0,0,0
3/31/2007 4:00:00 AM,0,0,-75.67428,90,0,0,36.09885,36.09885,0.4570621,0,0,-1,0,0,0,0,0.4570621,0.5027683,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1050279,0.5027683,0,0,0
3/31/2007 5:00:00 AM,0,0,-88.65775,90,0,0,35.25701,35.25701,0.3375206,0.3375206,3.842784,0,1.21408,0.3375206,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1055068,0.3712726,0,5,0
3/31/2007 6:00:00 AM,0.07332163,3.174927,-101.4746,78.55531,0.2597329,1.065243,42.23259,34.6237,0.04867108,0.04867108,3.553934,0,1.135224,0.04867108,2188.657,0,0,0,1.065243,0,0,3.505263,3.33,8.475861,2.997,4.395243,0,4.395243,10.12881,72.34853,0.1057634,0.05353818,0.8521942,5,4.062243
3/31/2007 7:00:00 AM,0.2630869,10.58828,-114.5916,63.58191,0.4431914,1.770383,46.98643,33.95177,1.89494,1.89494,4.089663,0,1.281478,1.89494,93.42688,0,0,0,1.770383,0,0,2.194723,2.084986,4.080617,6.952719,3.85537,0,3.85537,13.78634,98.47366,0.1062563,2.084434,1.416306,5,8.723102
3/31/2007 8:00:00 AM,0.4571705,17.2371,-128.4277,48.61662,0.6612989,2.52066,55.13905,35.55822,1.382254,1.382254,0,0,0,1.382254,182.3587,0.8404077,0,0,2.52066,1.455004,1.382254,0,0,0.2252478,10.42255,0.2252478,0,0.2252478,14.00003,100,0.1062303,1.520479,2.016528,0,12.94321
3/31/2007 9:00:00 AM,0.6450579,22.67116,-143.2873,33.67266,0.833942,3.002291,64.56685,39.68248,2.15418,2.15418,0,-1,0,2.15418,139.3705,0.7347335,0,0,3.002291,2.267558,2.15418,0,0,0,10.62527,0,0,0,14.00003,100,0.1062303,2.369598,2.401833,0,13.62757
3/31/2007 10:00:00 AM,0.737915,26.42478,-159.2397,18.80346,0.9493661,3.253618,72.27505,43.76812,2.110766,2.110766,0,0,0,2.110766,154.144,1.031759,0,0,3.253618,2.221859,2.110766,0,0,0,10.62527,0,0,0,14.00003,100,0.1062303,2.321842,2.602894,0,13.87889
3/31/2007 11:00:00 AM,0.7919469,28.0998,-175.9953,4.774353,0.9997081,3.315026,77.22842,47.08916,1.995261,1.995261,0,0,0,1.995261,166.145,1.214751,0,0,3.315026,2.100275,1.995261,0,0,0,10.62527,0,0,0,14.00003,100,0.1062303,2.194787,2.652021,0,13.9403
3/31/2007 12:00:00 PM,0.7091679,27.4923,167.0753,11.89708,0.9815381,3.212063,79.16759,49.52973,0.05126851,0.05126851,0,0,0,0.05126851,6265.177,3.158096,0,0,3.212063,0.05396685,0.05126851,0,0,0,10.62527,0,0,0,14.00003,100,0.1062303,0.05639536,2.56965,0,13.83734
3/31/2007 1:00:00 PM,0.622291,24.67835,150.6839,26.6421,0.8960939,2.937379,78.9224,51.8699,1.509668,1.509668,0,0,0,1.509668,194.5712,1.348255,0,0,2.937379,1.589124,1.509668,0,0,0,10.62527,0,0,0,14.00003,100,0.1062303,1.660635,2.349903,0,13.56265
3/31/2007 2:00:00 PM,0.580166,19.98033,135.2977,41.5637,0.749197,2.50799,75.82124,53.2601,2.83713,2.83713,0,-1,0,2.83713,88.39886,0,0,0,2.50799,2.986452,2.83713,0,0,0,10.62527,0,0.4784621,-0.4784621,13.49568,96.39755,0.1062303,3.120843,2.006392,0,13.13326
3/31/2007 3:00:00 PM,0.3775928,13.8463,121.0058,56.52157,0.5508527,1.913339,70.21328,53.70033,2.306159,2.306159,0,0,0,2.306159,82.96648,0,0,0,1.913339,2.427536,2.306159,0,0,0.5316245,10.14681,0,0.5141971,-0.5141971,12.95367,92.52605,0.1062303,2.536775,1.530671,0,12.06015
3/31/2007 4:00:00 PM,0.159787,6.73991,107.597,71.49207,0.431737,1.530782,66.99483,54.08649,1.424141,1.424141,0,0,0,1.424141,107.4881,0,0,0,1.530782,1.499096,1.424141,0,0,1.102955,9.632615,0.03168657,0,0.03168657,12.98373,92.74077,0.1062266,1.566555,1.224626,0,11.1634
3/31/2007 5:00:00 PM,0.01066159,0,94.69476,90,0,0,53.3914,53.3914,1.248462,1.248462,0,0,0,1.248462,0,0,0,0,0,1.314171,1.248462,0,0,1.071268,9.661133,0,1.314171,-1.314171,11.59848,82.84609,0.1062266,1.373309,0,0,9.661133
3/31/2007 6:00:00 PM,0,0,81.84962,90,0,0,51.60731,51.60731,5.089088,5.089088,1.759089,0,0.6452312,5.089088,0,0,0,0,0,3.505263,3.33,0,0,2.531458,8.346962,0,3.505263,-3.505263,7.903605,56.4542,0.1062266,5.597997,0,5,8.346962
3/31/2007 7:00:00 PM,0,0,68.58376,90,0,0,49.83094,49.83094,3.224496,3.224496,0,-1,0,3.224496,0,0,4.440892E-16,0.2169452,0,3.394206,3.224496,0,0,6.426195,4.841699,0,3.394206,-3.394206,4.325797,30.89849,0.1062266,3.546945,0,0,4.841699
3/31/2007 8:00:00 PM,0,0,54.42733,90,0,0,47.8306,47.8306,2.536973,1.375118,0,-1,0,1.375118,0,0,1.161855,1.415552,0,1.447493,1.375118,0,0,10.19753,1.447493,0,1.447493,-1.447493,2.800006,20,0.1062266,2.790671,0,0,1.447493
3/31/2007 9:00:00 PM,0,0,38.99878,90,0,0,45.7453,45.7453,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1062266,0,0,0,0
3/31/2007 10:00:00 PM,0,0,22.17271,90,0,0,43.57504,43.57504,0.2895138,0,0,-1,0,0,0,0,0.2895138,0.3184652,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1062266,0.3184652,0,0,0
3/31/2007 11:00:00 PM,0,0,4.288784,90,0,0,41.89908,41.89908,0.1502236,0,0,-1,0,0,0,0,0.1502236,0.1652459,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1062266,0.1652459,0,0,0
4/1/2007 12:00:00 AM,0,0,-13.9833,90,0,0,40.68651,40.68651,0.3478005,0,0,-1,0,0,0,0,0.3478005,0.3825805,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1062266,0.3825805,0,0,0
4/1/2007 1:00:00 AM,0,0,-31.44431,90,0,0,39.3581,39.3581,0.4321418,0,0,-1,0,0,0,0,0.4321418,0.475356,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1062266,0.475356,0,0,0
4/1/2007 2:00:00 AM,0,0,-47.57743,90,0,0,38.1687,38.1687,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1062266,0,0,0,0
4/1/2007 3:00:00 AM,0,0,-62.315,90,0,0,37.24963,37.24963,0.4259776,0,0,-1,0,0,0,0,0.4259776,0.4685754,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1062266,0.4685754,0,0,0
4/1/2007 4:00:00 AM,0,0,-75.95142,90,0,0,36.23015,36.23015,0.2656224,0,0,-1,0,0,0,0,0.2656224,0.2921846,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1062266,0.2921846,0,0,0
4/1/2007 5:00:00 AM,0,0,-88.93485,90,0,0,35.38831,35.38831,0.1940253,0.1940253,3.699288,0,1.174906,0.1940253,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1066479,0.2134278,0,5,0
4/1/2007 6:00:00 AM,0.06666686,2.872302,-101.7474,78.48054,0.2619655,1.073235,42.43055,34.75499,0.9622911,0.9622911,4.467554,0,1.384642,0.9622911,111.5292,0,0,0,1.073235,0,0,3.505263,3.33,8.475861,2.997,4.403235,0,4.403235,10.1364,72.40269,0.1071935,1.05852,0.8585883,5,4.070235
4/1/2007 7:00:00 AM,0.2642307,10.2743,-114.8553,63.51419,0.4432958,1.769216,47.14569,34.10624,2.009185,2.009185,4.197423,0,1.310897,2.009185,88.0564,0,0,0,1.769216,0,0,2.188238,2.078826,4.072625,6.959912,3.848042,0,3.848042,13.78697,98.47816,0.1077102,2.210104,1.415373,5,8.729128
4/1/2007 8:00:00 AM,0.4103763,16.90495,-128.6741,48.55812,0.6609927,2.517301,55.28682,35.71269,2.124119,2.124119,0,0,0,2.124119,118.5103,0.0568036,0,0,2.517301,2.235915,2.124119,0,0,0.2245824,10.42315,0.2245824,0,0.2245824,14.00003,100,0.1076842,2.336531,2.01384,0,12.94045
4/1/2007 9:00:00 AM,0.5733633,22.31637,-143.5036,33.62913,0.8331932,2.996632,64.72536,39.86012,1.814091,1.814091,0,-1,0,1.814091,165.1864,1.087062,0,0,2.996632,1.90957,1.814091,0,0,0,10.62527,0,0,0,14.00003,100,0.1076842,1.9955,2.397305,0,13.62191
4/1/2007 10:00:00 AM,0.6266246,26.04691,-159.4089,18.795,0.9481766,3.24645,72.42033,43.94576,0.02039997,0.02039997,0,0,0,0.02039997,15914,3.224977,0,0,3.24645,0.02147365,0.02039997,0,0,0,10.62527,0,0,0,14.00003,100,0.1076842,0.02243997,2.59716,0,13.87173
4/1/2007 11:00:00 AM,0.7323475,27.70356,-176.1015,4.99562,0.9981109,3.306757,77.36114,47.26679,0.9608939,0.9608939,0,0,0,0.9608939,344.1335,2.29529,0,0,3.306757,1.011467,0.9608939,0,0,0,10.62527,0,0,0,14.00003,100,0.1076842,1.056983,2.645406,0,13.93203
4/1/2007 12:00:00 PM,0.7535166,27.08639,167.039,12.08539,0.9795941,3.203197,79.28153,49.69964,0.543544,0.543544,0,0,0,0.543544,589.3169,2.631045,0,0,3.203197,0.5721515,0.543544,0,0,0,10.62527,0,0,0,14.00003,100,0.1076842,0.5978984,2.562557,0,13.82847
4/1/2007 1:00:00 PM,0.7145506,24.27193,150.7115,26.76834,0.8938877,2.927871,79.0359,52.04753,1.655585,1.655585,0,0,0,1.655585,176.8481,1.18515,0,0,2.927871,1.742721,1.655585,0,0,0,10.62527,0,0,0,14.00003,100,0.1076842,1.821143,2.342296,0,13.55314
4/1/2007 2:00:00 PM,0.5456582,19.57963,135.3747,41.66981,0.7468303,2.499043,75.88239,53.3914,0.3751618,0.3751618,0,-1,0,0.3751618,666.1241,2.104136,0,0,2.499043,0.3949071,0.3751618,0,0,0,10.62527,0,0,0,14.00003,100,0.1076842,0.4126779,1.999235,0,13.12432
4/1/2007 3:00:00 PM,0.2813152,13.45349,121.1163,56.61671,0.6606061,2.243126,73.68281,53.8239,1.247139,1.247139,0,0,0,1.247139,179.8618,0.9303485,0,0,2.243126,1.312778,1.247139,0,0,0,10.62527,0,0,0,14.00003,100,0.1076842,1.371853,1.794501,0,12.8684
4/1/2007 4:00:00 PM,0.119191,6.35385,107.7273,71.57948,0.3327031,1.200943,64.14202,54.21779,0.5846292,0.5846292,0,0,0,0.5846292,205.4195,0.5855435,0,0,1.200943,0.6153992,0.5846292,0,0,0,10.62527,0,0,0,14.00003,100,0.1076842,0.6430922,0.9607542,0,11.82622
4/1/2007 5:00:00 PM,0.007423277,0,94.83446,90,0,0,53.52269,53.52269,1.360109,1.360109,0,0,0,1.360109,0,0,0,0,0,1.431694,1.360109,0,0,0,10.62527,0,1.431694,-1.431694,12.49089,89.22047,0.1076842,1.49612,0,0,10.62527
4/1/2007 6:00:00 PM,0,0,81.98946,90,0,0,51.7386,51.7386,3.399433,3.399433,1.25,0,0.50625,3.399433,0,0,0,0,0,2.262561,2.149433,0,0,1.590771,9.193581,0,2.262561,-2.262561,10.10594,72.18515,0.1076842,3.739377,0,5,9.193581
4/1/2007 7:00:00 PM,0,0,68.71357,90,0,0,49.96223,49.96223,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.104728,6.931019,0,0,0,10.10594,72.18515,0.1076842,0,0,0,6.931019
4/1/2007 8:00:00 PM,0,0,54.53354,90,0,0,48.00823,48.00823,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.104728,6.931019,0,0,0,10.10594,72.18515,0.1076842,0,0,0,6.931019
4/1/2007 9:00:00 PM,0,0,39.06287,90,0,0,45.87659,45.87659,0.6546418,0.6546418,0,-1,0,0.6546418,0,0,0,0,0,0.6890967,0.6546418,0,0,4.104728,6.931019,0,0.6890967,-0.6890967,9.37957,66.9968,0.1076842,0.720106,0,0,6.931019
4/1/2007 10:00:00 PM,0,0,22.17348,90,0,0,43.72951,43.72951,0.1212692,0.1212692,0,-1,0,0.1212692,0,0,1.387779E-17,0,0,0.1276518,0.1212692,0,0,4.87039,6.241923,0,0.1276518,-0.1276518,9.245013,66.03568,0.1076842,0.1333962,0,0,6.241923
4/1/2007 11:00:00 PM,0,0,4.210847,90,0,0,42.05354,42.05354,0.1781926,0.1781926,0,-1,0,0.1781926,0,0,2.775558E-17,0,0,0.1875712,0.1781926,0,0,5.012226,6.114271,0,0.1875712,-0.1875712,9.047296,64.62341,0.1076842,0.1960119,0,0,6.114271
4/2/2007 12:00:00 AM,0,0,-14.13993,90,0,0,40.84098,40.84098,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.220638,5.9267,0,0,0,9.047296,64.62341,0.1076842,0,0,0,5.9267
4/2/2007 1:00:00 AM,0,0,-31.66118,90,0,0,39.4894,39.4894,0.6185346,0.6185346,0,-1,0,0.6185346,0,0,0,0,0,0.651089,0.6185346,0,0,5.220638,5.9267,0,0.651089,-0.651089,8.360988,59.72122,0.1076842,0.680388,0,0,5.9267
4/2/2007 2:00:00 AM,0,0,-47.83086,90,0,0,38.31545,38.31545,0.04711117,0.04711117,0,-1,0,0.04711117,0,0,6.938894E-18,0,0,0.04959071,0.04711117,0,0,5.94407,5.27561,0,0.04959071,-0.04959071,8.308714,59.34784,0.1076842,0.05182229,0,0,5.27561
4/2/2007 3:00:00 AM,0,0,-62.58603,90,0,0,37.38093,37.38093,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.999171,5.22602,0,0,0,8.308714,59.34784,0.1076842,0,0,0,5.22602
4/2/2007 4:00:00 AM,0,0,-76.22839,90,0,0,36.36145,36.36145,0.6078554,0.6078554,0,-1,0,0.6078554,0,0,1.110223E-16,0,0,0.6398478,0.6078554,0,0,5.999171,5.22602,0,0.6398478,-0.6398478,7.634255,54.53029,0.1076842,0.668641,0,0,5.22602
4/2/2007 5:00:00 AM,0,0,-89.2114,90,0,0,35.51188,35.51188,0.1688398,0.1688398,0,0,0,0.1688398,0,0,2.775558E-17,0,0,0.1777261,0.1688398,0,0,6.710114,4.586172,0,0.1777261,-0.1777261,7.446916,53.19215,0.1076842,0.1857238,0,0,4.586172
4/2/2007 6:00:00 AM,0.05485825,2.570374,-102.0193,78.40662,0.2393274,0.9831558,41.93428,34.92491,0.162678,0.162678,0,0,0,0.162678,604.3568,0,0,0,0.9831558,0.1712401,0.162678,0,0,6.907587,4.408446,0.8119158,0,0.8119158,8.217167,58.69393,0.1075905,0.1789459,0.7865247,0,5.391602
4/2/2007 7:00:00 AM,0.2346927,9.960912,-115.1176,63.44813,0.6064764,2.352147,52.16658,34.25298,0.3981145,0.3981145,0,0,0,0.3981145,590.8217,0,0,0,2.352147,0.4190679,0.3981145,0,0,6.095671,5.13917,1.933079,0,1.933079,10.05105,71.79305,0.1073681,0.437926,1.881718,0,7.491317
4/2/2007 8:00:00 AM,0.4218673,16.57336,-128.919,48.50237,0.66065,2.513588,55.4492,35.8826,0,0,0,0,0,0,0,0,0,0,2.513588,0,0,0,0,4.162592,6.878942,2.513588,0,2.513588,12.43565,88.82586,0.1070802,0,2.01087,0,9.392529
