Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/2/2007 9:00:00 AM,0.5595903,21.96221,-143.7181,33.5901,0.8324012,2.990994,64.87466,40.03003,0.2642834,0.2642834,0,-1,0,0.2642834,1131.738,1.063797,0,0,2.990994,0.2781931,0.2642834,0,0,1.649004,9.141171,1.649004,0,1.649004,14.00003,100,0.1068922,0.2907117,2.392796,0,12.13216
4/2/2007 10:00:00 AM,0.6807916,25.66984,-159.5764,18.79511,0.9469402,3.239329,72.55625,44.11567,0.6478688,0.6478688,0,0,0,0.6478688,499.9977,2.557362,0,0,3.239329,0.6819671,0.6478688,0,0,0,10.62527,0,0,0,14.00003,100,0.1068922,0.7126556,2.591463,0,13.8646
4/2/2007 11:00:00 AM,0.7499509,27.3083,-176.2066,5.238564,0.9964662,3.298374,77.49237,47.44443,0,0,0,0,0,0,0,3.298374,0,0,3.298374,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1068922,0,2.638699,0,13.92365
4/2/2007 12:00:00 PM,0.7450287,26.68156,167.003,12.28353,0.9776053,3.194225,79.39407,49.86956,0.2356162,0.2356162,0,0,0,0.2356162,1355.69,2.946208,0,0,3.194225,0.248017,0.2356162,0,0,0,10.62527,0,0,0,14.00003,100,0.1068922,0.2591778,2.55538,0,13.8195
4/2/2007 1:00:00 PM,0.5804327,23.8666,150.7388,26.8993,0.8916424,2.918427,79.1403,52.21745,1.836831,1.836831,0,0,0,1.836831,158.8838,0.984921,0,0,2.918427,1.933506,1.836831,0,0,0,10.62527,0,0,0,14.00003,100,0.1068922,2.020514,2.334742,0,13.5437
4/2/2007 2:00:00 PM,0.4568729,19.17999,135.4512,41.77856,0.7444329,2.489227,75.98977,53.56903,3.298016,3.298016,0,-1,0,3.298016,75.4765,0,0,0.2978176,2.489227,3.471596,3.298016,0,0,0,10.62527,0,0.9823688,-0.9823688,12.96452,92.60353,0.1068922,3.627818,1.991382,0,13.1145
4/2/2007 3:00:00 PM,0.3473143,13.06173,121.2261,56.71331,0.5459993,1.895123,70.32413,53.9552,0.4375073,0.4375073,0,0,0,0.4375073,433.1639,0.3430686,0,0,1.895123,0.460534,0.4375073,0,0,1.091521,9.642905,1.091521,0,1.091521,14.00003,100,0.1067681,0.481258,1.516099,0,11.53803
4/2/2007 4:00:00 PM,0.1475979,5.968832,107.8572,71.6675,0.3098067,1.121889,63.62505,54.38771,1.06732,1.06732,0,0,0,1.06732,105.1126,0,0,0,1.121889,1.123495,1.06732,0,0,0,10.62527,0,0.001606568,-0.001606568,13.99833,99.98791,0.1067681,1.174052,0.8975109,0,11.74716
4/2/2007 5:00:00 PM,0.004762826,0,94.9739,90,0,0,53.70033,53.70033,0.1433417,0.1433417,0,0,0,0.1433417,0,0,2.775558E-17,0,0,0.150886,0.1433417,0,0,0.001785075,10.62367,0,0.150886,-0.150886,13.83929,98.85185,0.1067681,0.1576759,0,0,10.62367
4/2/2007 6:00:00 PM,0,0,82.1293,90,0,0,51.8699,51.8699,1.589687,1.589687,0,0,0,1.589687,0,0,2.220446E-16,0,0,1.673355,1.589687,0,0,0.1694362,10.47278,0,1.673355,-1.673355,12.07542,86.2528,0.1067681,1.748656,0,0,10.47278
4/2/2007 7:00:00 PM,0,0,68.84364,90,0,0,50.09353,50.09353,3.163188,3.163188,0,-1,0,3.163188,0,0,4.440892E-16,0.1495062,0,3.329671,3.163188,0,0,2.028719,8.799427,0,3.329671,-3.329671,8.565635,61.18298,0.1067681,3.479506,0,0,8.799427
4/2/2007 8:00:00 PM,0,0,54.64018,90,0,0,48.13181,48.13181,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.728354,5.469756,0,0,0,8.565635,61.18298,0.1067681,0,0,0,5.469756
4/2/2007 9:00:00 PM,0,0,39.12739,90,0,0,46.05423,46.05423,2.427135,2.427135,0,-1,0,2.427135,0,0,0,0,0,2.554879,2.427135,0,0,5.728354,5.469756,0,2.554879,-2.554879,5.872556,41.94675,0.1067681,2.669848,0,0,5.469756
4/2/2007 10:00:00 PM,0,0,22.17435,90,0,0,43.87625,43.87625,0.5228813,0.5228813,0,-1,0,0.5228813,0,0,0,0,0,0.5504013,0.5228813,0,0,8.567107,2.914877,0,0.5504013,-0.5504013,5.292382,37.80265,0.1067681,0.5751694,0,0,2.914877
4/2/2007 11:00:00 PM,0,0,4.132463,90,0,0,42.18484,42.18484,0.2012921,0.2012921,0,-1,0,0.2012921,0,0,2.775558E-17,0,0,0.2118864,0.2012921,0,0,9.178664,2.364476,0,0.2118864,-0.2118864,5.069034,36.20731,0.1067681,0.2214213,0,0,2.364476
4/3/2007 12:00:00 AM,0,0,-14.29735,90,0,0,40.96455,40.96455,0.1031971,0.1031971,0,-1,0,0.1031971,0,0,0,0,0,0.1086285,0.1031971,0,0,9.414094,2.15259,0,0.1086285,-0.1086285,4.95453,35.38943,0.1067681,0.1135168,0,0,2.15259
4/3/2007 1:00:00 AM,0,0,-31.8789,90,0,0,39.62069,39.62069,0.3462741,0.3462741,0,-1,0,0.3462741,0,0,0,0,0,0.3644991,0.3462741,0,0,9.534792,2.043961,0,0.3644991,-0.3644991,4.570314,32.64503,0.1067681,0.3809015,0,0,2.043961
4/3/2007 2:00:00 AM,0,0,-48.08486,90,0,0,38.46992,38.46992,0.7096414,0.7096414,0,-1,0,0.7096414,0,0,1.110223E-16,0,0,0.7469909,0.7096414,0,0,9.939792,1.679462,0,0.7469909,-0.7469909,3.782916,27.02078,0.1067681,0.7806055,0,0,1.679462
4/3/2007 3:00:00 AM,0,0,-62.85719,90,0,0,37.53539,37.53539,0.4475307,0.4475307,0,-1,0,0.4475307,0,0,0,0,0,0.471085,0.4475307,0,0,10.76978,0.932471,0,0.471085,-0.471085,3.286349,23.47388,0.1067681,0.4922838,0,0,0.932471
4/3/2007 4:00:00 AM,0,0,-76.50507,90,0,0,36.51591,36.51591,0.2543437,0.2543437,0,-1,0,0.2543437,0,0,0,0,0,0.2677302,0.2543437,0,0,11.29321,0.4613861,0,0.2677302,-0.2677302,3.004137,21.45808,0.1067681,0.2797781,0,0,0.4613861
4/3/2007 5:00:00 AM,0,0,-89.48724,90,0,0,35.68952,35.68952,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.59069,0.1936558,0,0,0,3.004137,21.45808,0.1067681,0,0,0,0.1936558
4/3/2007 6:00:00 AM,0.04445361,2.2692,-102.2901,78.33366,0.2132518,0.8789679,41.32186,35.07938,0.5919772,0.5919772,4.09724,0,1.283547,0.5919772,148.48,4.440892E-16,0,0,0.8789679,0,0,3.505263,3.33,11.59069,0.1936558,4.208968,0,4.208968,6.997114,49.97929,0.1072068,0.6511749,0.7031743,5,1.072624
4/3/2007 7:00:00 AM,0.2475907,9.648168,-115.3785,63.38383,0.4434179,1.766404,47.47725,34.43061,1.356718,1.356718,4.664991,0,1.438542,1.356718,130.1968,0,0,0,1.766404,0,0,3.308273,3.142859,7.381719,3.981727,4.909263,0,4.909263,11.65445,83.24591,0.1077435,1.49239,1.413123,5,5.748131
4/3/2007 8:00:00 AM,0.4051507,16.2424,-129.162,48.44944,0.6602699,2.509637,55.61831,36.06024,0,0,0,0,0,0,0,0.03718077,0,0,2.509637,0,0,0,0,2.472456,8.400064,2.472456,0,2.472456,14.00003,100,0.1074636,0,2.007709,0,10.9097
4/3/2007 9:00:00 AM,0.6230435,21.60877,-143.9307,33.55563,0.8315659,2.984643,65.05418,40.23083,0.268367,0.268367,0,-1,0,0.268367,1112.15,2.702152,0,0,2.984643,0.2824916,0.268367,0,0,0,10.62527,0,0,0,14.00003,100,0.1074636,0.2952037,2.387715,0,13.60992
4/3/2007 10:00:00 AM,0.7236581,25.29366,-159.7422,18.8038,0.9456573,3.231415,72.72235,44.31648,0,0,0,0,0,0,0,3.231415,0,0,3.231415,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1074636,0,2.585132,0,13.85669
4/3/2007 11:00:00 AM,0.7206865,26.91412,-176.3104,5.50004,0.9947749,3.290055,77.61423,47.61434,1.23672,1.23672,0,0,0,1.23672,266.0307,1.988244,0,0,3.290055,1.301811,1.23672,0,0,0,10.62527,0,0,0,14.00003,100,0.1074636,1.360392,2.632044,0,13.91533
4/3/2007 12:00:00 PM,0.7165973,26.27794,166.9676,12.49079,0.975573,3.184977,79.51316,50.04719,0.8064978,0.8064978,0,0,0,0.8064978,394.9146,2.336032,0,0,3.184977,0.848945,0.8064978,0,0,0,10.62527,0,0,0,14.00003,100,0.1074636,0.8871475,2.547982,0,13.81025
4/3/2007 1:00:00 PM,0.6843538,23.46251,150.7661,27.03474,0.8893597,2.909683,79.20405,52.34874,0.7236924,0.7236924,0,0,0,0.7236924,402.0608,2.147902,0,0,2.909683,0.7617815,0.7236924,0,0,0,10.62527,0,0,0,14.00003,100,0.1074636,0.7960616,2.327747,0,13.53496
4/3/2007 2:00:00 PM,0.5192468,18.78158,135.5273,41.88979,0.7420067,2.480127,76.04906,53.70033,0.03790252,0.03790252,0,-1,0,0.03790252,6543.436,2.44023,0,0,2.480127,0.03989739,0.03790252,0,0,0,10.62527,0,0,0,14.00003,100,0.1074636,0.04169277,1.984102,0,13.1054
4/3/2007 3:00:00 PM,0.3336589,12.67115,121.3354,56.81122,0.5435434,1.885886,70.38258,54.08649,0,0,0,0,0,0,0,1.885886,0,0,1.885886,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1074636,0,1.508709,0,12.51116
4/3/2007 4:00:00 PM,0.1370787,5.585011,107.9867,71.75597,0.3074158,1.112813,63.68551,54.519,1.159155,1.159155,0,0,0,1.159155,96.00211,0,0,0,1.112813,1.220163,1.159155,0,0,0,10.62527,0,0.10735,-0.10735,13.88687,99.19174,0.1074636,1.275071,0.8902508,0,11.73809
4/3/2007 5:00:00 PM,0.002285169,0,95.11312,90,0,0,53.8239,53.8239,0.6059368,0.6059368,0,0,0,0.6059368,0,0,1.110223E-16,0,0,0.6378282,0.6059368,0,0,0.1192777,10.51792,0,0.6378282,-0.6378282,13.21454,94.38939,0.1074636,0.6665304,0,0,10.51792
4/3/2007 6:00:00 PM,0,0,82.26919,90,0,0,52.00119,52.00119,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8279757,9.880096,0,0,0,13.21454,94.38939,0.1074636,0,0,0,9.880096
4/3/2007 7:00:00 PM,0,0,68.97403,90,0,0,50.26345,50.26345,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8279757,9.880096,0,0,0,13.21454,94.38939,0.1074636,0,0,0,9.880096
4/3/2007 8:00:00 PM,0,0,54.74733,90,0,0,48.30944,48.30944,0.2913913,0.2913913,0,-1,0,0.2913913,0,0,5.551115E-17,0,0,0.3067276,0.2913913,0,0,0.8279757,9.880096,0,0.3067276,-0.3067276,12.89122,92.07997,0.1074636,0.3205304,0,0,9.880096
4/3/2007 9:00:00 PM,0,0,39.19242,90,0,0,46.1778,46.1778,0.02600851,0.02600851,0,-1,0,0.02600851,0,0,3.469447E-18,0,0,0.02737738,0.02600851,0,0,1.168784,9.573368,0,0.02737738,-0.02737738,12.86236,91.87384,0.1074636,0.02860936,0,0,9.573368
4/3/2007 10:00:00 PM,0,0,22.17542,90,0,0,44.00755,44.00755,0.2275326,0.2275326,0,-1,0,0.2275326,0,0,2.775558E-17,0,0,0.239508,0.2275326,0,0,1.199203,9.545991,0,0.239508,-0.239508,12.6099,90.07053,0.1074636,0.2502859,0,0,9.545991
4/3/2007 11:00:00 PM,0,0,4.053742,90,0,0,42.31614,42.31614,0.6588865,0.6588865,0,-1,0,0.6588865,0,0,1.110223E-16,0,0,0.6935647,0.6588865,0,0,1.465324,9.306483,0,0.6935647,-0.6935647,11.87882,84.84853,0.1074636,0.7247751,0,0,9.306483
4/4/2007 12:00:00 AM,0,0,-14.45543,90,0,0,41.09585,41.09585,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.235951,8.612918,0,0,0,11.87882,84.84853,0.1074636,0,0,0,8.612918
4/4/2007 1:00:00 AM,0,0,-32.09733,90,0,0,39.77516,39.77516,0.09585027,0.09585027,0,-1,0,0.09585027,0,0,0,0,0,0.100895,0.09585027,0,0,2.235951,8.612918,0,0.100895,-0.100895,11.77247,84.08887,0.1074636,0.1054353,0,0,8.612918
4/4/2007 2:00:00 AM,0,0,-48.33928,90,0,0,38.60122,38.60122,0.1070261,0.1070261,0,-1,0,0.1070261,0,0,1.387779E-17,0,0,0.112659,0.1070261,0,0,2.348057,8.512023,0,0.112659,-0.112659,11.65371,83.24064,0.1074636,0.1177287,0,0,8.512023
4/4/2007 3:00:00 AM,0,0,-63.12834,90,0,0,37.66669,37.66669,0.2547148,0.2547148,0,-1,0,0.2547148,0,0,5.551115E-17,0,0,0.2681208,0.2547148,0,0,2.473233,8.399364,0,0.2681208,-0.2681208,11.37109,81.2219,0.1074636,0.2801862,0,0,8.399364
4/4/2007 4:00:00 AM,0,0,-76.7813,90,0,0,36.66266,36.66266,0.3176073,0.3176073,0,-1,0,0.3176073,0,0,5.551115E-17,0,0,0.3343235,0.3176073,0,0,2.771145,8.131244,0,0.3343235,-0.3343235,11.01868,78.7047,0.1074636,0.3493681,0,0,8.131244
4/4/2007 5:00:00 AM,0,0,-89.76223,90,0,0,35.82081,35.82081,0.3800766,0.3800766,0,0,0,0.3800766,0,0,5.551115E-17,0,0,0.4000806,0.3800766,0,0,3.142616,7.79692,0,0.4000806,-0.4000806,10.59696,75.69241,0.1074636,0.4180843,0,0,7.79692
4/4/2007 6:00:00 AM,0.02404989,1.968833,-102.5597,78.26176,0.05668358,0.2392759,36.887,35.23384,0.6992452,0.6992452,0,0,0,0.6992452,34.21917,0,0,0,0.2392759,0.7360476,0.6992452,0,0,3.58715,7.396839,0,0.4967717,-0.4967717,10.07332,71.95211,0.1074636,0.7691697,0.1914207,0,7.636115
4/4/2007 7:00:00 AM,0.2165816,9.336136,-115.6379,63.32138,0.5974692,2.316105,52.24929,34.60053,0.9470031,0.9470031,0,0,0,0.9470031,244.5721,0,0,0,2.316105,0.9968453,0.9470031,0,0,4.139118,6.900068,1.319259,0,1.319259,11.32487,80.8918,0.1073149,1.041703,1.852884,0,9.216172
4/4/2007 8:00:00 AM,0.4023539,15.91214,-129.4033,48.39941,0.6598521,2.505329,55.80196,36.25332,1.467695,1.467695,0,0,0,1.467695,170.6982,0,0,0,2.505329,1.544943,1.467695,0,0,2.819859,8.087401,0.9603863,0,0.9603863,12.23598,87.39967,0.1072069,1.614465,2.004263,0,10.59273
4/4/2007 9:00:00 AM,0.5642488,21.25615,-144.1414,33.52579,0.8306873,2.978756,65.20084,40.40075,2.663239,2.663239,0,-1,0,2.663239,111.8471,0,0,0,2.978756,2.80341,2.663239,0,0,1.859473,8.951749,0.1753462,0,0.1753462,12.40233,88.58786,0.1071872,2.929563,2.383005,0,11.9305
4/4/2007 10:00:00 AM,0.6221824,24.9185,-159.9062,18.82106,0.9443283,3.223887,72.86331,44.49411,2.016574,2.016574,0,0,0,2.016574,159.8695,0,0,0,3.223887,2.12271,2.016574,0,0,1.684126,9.10956,1.101178,0,1.101178,13.44699,96.04977,0.1070637,2.218231,2.57911,0,12.33345
4/4/2007 11:00:00 AM,0.65379,26.52116,-176.4128,5.777229,0.9930379,3.282508,77.69511,47.74564,0,0,0,0,0,0,0,2.69956,0,0,3.282508,0,0,0,0,0.5829487,10.10062,0.5829487,0,0.5829487,14.00003,100,0.1069984,0,2.626007,0,13.38313
4/4/2007 12:00:00 PM,0.7529752,25.87567,166.9329,12.70647,0.9734986,3.176669,79.58347,50.17849,0.5940186,0.5940186,0,0,0,0.5940186,534.7761,2.551386,0,0,3.176669,0.6252827,0.5940186,0,0,0,10.62527,0,0,0,14.00003,100,0.1069984,0.6534204,2.541335,0,13.80194
4/4/2007 1:00:00 PM,0.7174686,23.05981,150.7935,27.17442,0.8870414,2.900852,79.2667,52.48004,0,0,0,0,0,0,0,2.900852,0,0,2.900852,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1069984,0,2.320682,0,13.52613
4/4/2007 2:00:00 PM,0.5422115,18.38453,135.603,42.00333,0.7395538,2.471088,76.09967,53.8239,0.693384,0.693384,0,-1,0,0.693384,356.381,1.74121,0,0,2.471088,0.7298779,0.693384,0,0,0,10.62527,0,0,0,14.00003,100,0.1069984,0.7627224,1.976871,0,13.09636
4/4/2007 3:00:00 PM,0.3052503,12.28192,121.4443,56.91032,0.5410707,1.876604,70.44051,54.21779,0.9922178,0.9922178,0,0,0,0.9922178,189.1322,0.832164,0,0,1.876604,1.04444,0.9922178,0,0,0,10.62527,0,0,0,14.00003,100,0.1069984,1.09144,1.501283,0,12.50188
4/4/2007 4:00:00 PM,0.1132386,5.20254,108.1158,71.84482,0.3833283,1.366814,66.10295,54.6503,1.142123,1.142123,0,0,0,1.142123,119.6732,0.1645801,0,0,1.366814,1.202234,1.142123,0,0,0,10.62527,0,0,0,14.00003,100,0.1069984,1.256335,1.093451,0,11.99209
4/4/2007 5:00:00 PM,0.001580741,0,95.25217,90,0,0,53.91658,53.91658,2.466067,2.466067,0,0,0,2.466067,0,0,0,0,0,2.59586,2.466067,0,0,0,10.62527,0,2.59586,-2.59586,11.26375,80.45521,0.1069984,2.712674,0,0,10.62527
4/4/2007 6:00:00 PM,0,0,82.40915,90,0,0,52.13249,52.13249,4.376378,4.376378,1.25,0,0.50625,4.376378,0,0,0,0,0,3.290924,3.126378,0,0,2.884289,8.029414,0,3.290924,-3.290924,7.794813,55.67712,0.1069984,4.814016,0,5,8.029414
4/4/2007 7:00:00 PM,0,0,69.10475,90,0,0,50.39474,50.39474,2.529288,2.529288,0,-1,0,2.529288,0,0,0,0,0,2.662408,2.529288,0,0,6.540871,4.73849,0,2.662408,-2.662408,4.988388,35.63127,0.1069984,2.782217,0,0,4.73849
4/4/2007 8:00:00 PM,0,0,54.85503,90,0,0,48.44074,48.44074,2.822353,1.972278,0,-1,0,1.972278,0,0,0.8500757,1.132311,0,2.076082,1.972278,0,0,9.499103,2.076082,0,2.076082,-2.076082,2.800006,20,0.1069984,3.104589,0,0,2.076082
4/4/2007 9:00:00 PM,0,0,39.25803,90,0,0,46.3091,46.3091,2.08382,0,0,-1,0,0,0,0,2.08382,2.292202,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1069984,2.292202,0,0,0
4/4/2007 10:00:00 PM,0,0,22.1768,90,0,0,44.16201,44.16201,0.5144444,0,0,-1,0,0,0,0,0.5144444,0.5658888,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1069984,0.5658888,0,0,0
4/4/2007 11:00:00 PM,0,0,3.974795,90,0,0,42.46288,42.46288,0.01549015,0,0,-1,0,0,0,0,0.01549015,0.01703916,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1069984,0.01703916,0,0,0
4/5/2007 12:00:00 AM,0,0,-14.61405,90,0,0,41.22715,41.22715,0.2416603,0,0,-1,0,0,0,0,0.2416603,0.2658263,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1069984,0.2658263,0,0,0
4/5/2007 1:00:00 AM,0,0,-32.31633,90,0,0,39.92191,39.92191,0.2689373,0,0,-1,0,0,0,0,0.2689373,0.2958311,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1069984,0.2958311,0,0,0
4/5/2007 2:00:00 AM,0,0,-48.59397,90,0,0,38.75568,38.75568,0.2927139,0,0,-1,0,0,0,0,0.2927139,0.3219853,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1069984,0.3219853,0,0,0
4/5/2007 3:00:00 AM,0,0,-63.39933,90,0,0,37.82116,37.82116,0.4351515,0,0,-1,0,0,0,0,0.4351515,0.4786666,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1069984,0.4786666,0,0,0
4/5/2007 4:00:00 AM,0,0,-77.05695,90,0,0,36.79396,36.79396,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1069984,0,0,0,0
4/5/2007 5:00:00 AM,0,0,-90.03625,90,0,0,35.96756,35.96756,0.5852824,0.5852824,4.090546,0,1.281719,0.5852824,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1075251,0.6438107,0,5,0
4/5/2007 6:00:00 AM,0.02635418,1.669332,-102.8279,78.19101,0.09165499,0.3844465,38.07951,35.40376,0.5826388,0.5826388,4.087902,0,1.280997,0.5826388,65.98368,0,0,0,0.3844465,0,0,3.505263,3.33,8.475861,2.997,3.714447,0,3.714447,9.482954,67.73525,0.1080042,0.6409026,0.3075572,5,3.381447
4/5/2007 7:00:00 AM,0.2221276,9.024879,-115.8956,63.26087,0.4434155,1.762899,47.82852,34.77816,1.034601,1.034601,4.190932,0,1.309124,1.034601,170.3942,0,0,0,1.762899,0,0,3.156331,2.998514,4.761414,6.340002,4.761414,0,4.761414,14.00003,100,0.1083946,1.138061,1.410319,5,8.102901
4/5/2007 8:00:00 AM,0.4353421,15.58267,-129.6426,48.35236,0.6593958,2.501128,55.96876,36.43096,0,0,0,0,0,0,0,2.501128,0,0,2.501128,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1083946,0,2.000903,0,13.1264
4/5/2007 9:00:00 AM,0.5884792,20.90442,-144.35,33.50062,0.8297654,2.972157,65.37769,40.60155,2.1422,2.1422,0,-1,0,2.1422,138.7432,0.7172096,0,0,2.972157,2.254948,2.1422,0,0,0,10.62527,0,0,0,14.00003,100,0.1083946,2.35642,2.377726,0,13.59743
4/5/2007 10:00:00 AM,0.6979209,24.54443,-160.0682,18.84684,0.9429538,3.216576,72.98705,44.65631,2.40855,2.40855,0,0,0,2.40855,133.5482,0.6812605,0,0,3.216576,2.535316,2.40855,0,0,0,10.62527,0,0,0,14.00003,100,0.1083946,2.649405,2.573261,0,13.84185
4/5/2007 11:00:00 AM,0.6770765,26.12952,-176.5139,6.06766,0.9912564,3.273971,77.81417,47.91555,0.2937556,0.2937556,0,0,0,0.2937556,1114.522,2.964755,0,0,3.273971,0.3092164,0.2937556,0,0,0,10.62527,0,0,0,14.00003,100,0.1083946,0.3231311,2.619177,0,13.89925
4/5/2007 12:00:00 PM,0.6527859,25.47486,166.8989,12.92988,0.9713839,3.167401,79.69209,50.3484,0.9150679,0.9150679,0,0,0,0.9150679,346.1383,2.204171,0,0,3.167401,0.9632293,0.9150679,0,0,0,10.62527,0,0,0,14.00003,100,0.1083946,1.006575,2.533921,0,13.79268
4/5/2007 1:00:00 PM,0.6259104,22.65863,150.8208,27.3181,0.8846896,2.891154,79.36777,52.64996,1.240216,1.240216,0,0,0,1.240216,233.117,1.585664,0,0,2.891154,1.305491,1.240216,0,0,0,10.62527,0,0,0,14.00003,100,0.1083946,1.364238,2.312923,0,13.51643
4/5/2007 2:00:00 PM,0.4730993,17.98898,135.6784,42.11903,0.7370763,2.461856,76.15738,53.9552,0,0,0,-1,0,0,0,2.461856,0,0,2.461856,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1083946,0,1.969485,0,13.08713
4/5/2007 3:00:00 PM,0.3182186,11.89419,121.5528,57.01046,0.5385833,1.867282,70.49798,54.34909,0.7194805,0.7194805,0,0,0,0.7194805,259.532,1.109934,0,0,1.867282,0.7573479,0.7194805,0,0,0,10.62527,0,0,0,14.00003,100,0.1083946,0.7914286,1.493826,0,12.49256
4/5/2007 4:00:00 PM,0.1215587,4.821576,108.2445,71.93389,0.302595,1.09455,63.80524,54.78159,0,0,0,0,0,0,0,1.09455,0,0,1.09455,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1083946,0,0.8756397,0,11.71982
4/5/2007 5:00:00 PM,0.0005896136,0,95.39108,90,0,0,54.04016,54.04016,1.957878,1.957878,0,0,0,1.957878,0,0,0,0,0,2.060924,1.957878,0,0,0,10.62527,0,2.060924,-2.060924,11.82762,84.48285,0.1083946,2.153666,0,0,10.62527
4/5/2007 6:00:00 PM,0,0,82.54922,90,0,0,52.26379,52.26379,0.6435825,0.6435825,0,0,0,0.6435825,0,0,0,0,0,0.6774553,0.6435825,0,0,2.289916,8.56435,0,0.6774553,-0.6774553,11.11352,79.38214,0.1083946,0.7079408,0,0,8.56435
4/5/2007 7:00:00 PM,0,0,69.23588,90,0,0,50.56466,50.56466,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.042644,7.886895,0,0,0,11.11352,79.38214,0.1083946,0,0,0,7.886895
4/5/2007 8:00:00 PM,0,0,54.96335,90,0,0,48.61065,48.61065,2.88773,2.88773,0,-1,0,2.88773,0,0,4.440892E-16,0,0,3.039716,2.88773,0,0,3.042644,7.886895,0,3.039716,-3.039716,7.90938,56.49546,0.1083946,3.176503,0,0,7.886895
4/5/2007 9:00:00 PM,0,0,39.3243,90,0,0,46.48674,46.48674,2.583573,2.583573,0,-1,0,2.583573,0,0,0,0,0,2.71955,2.583573,0,0,6.420106,4.847178,0,2.71955,-2.71955,5.042723,36.01937,0.1083946,2.84193,0,0,4.847178
4/5/2007 10:00:00 PM,0,0,22.17858,90,0,0,44.33193,44.33193,0.07660033,0.07660033,0,-1,0,0.07660033,0,0,1.387779E-17,0,0,0.08063193,0.07660033,0,0,9.441829,2.127628,0,0.08063193,-0.08063193,4.957729,35.41228,0.1083946,0.08426036,0,0,2.127628
4/5/2007 11:00:00 PM,0,0,3.895736,90,0,0,42.61735,42.61735,0.3624798,0.3624798,0,-1,0,0.3624798,0,0,0,0,0,0.3815577,0.3624798,0,0,9.53142,2.046996,0,0.3815577,-0.3815577,4.555532,32.53945,0.1083946,0.3987278,0,0,2.046996
4/6/2007 12:00:00 AM,0,0,-14.77307,90,0,0,41.38161,41.38161,0.09365138,0.09365138,0,-1,0,0.09365138,0,0,0,0,0,0.09858041,0.09365138,0,0,9.955373,1.665438,0,0.09858041,-0.09858041,4.451619,31.79721,0.1083946,0.1030165,0,0,1.665438
4/6/2007 1:00:00 AM,0,0,-32.53577,90,0,0,40.07637,40.07637,0.8037275,0.8037275,0,-1,0,0.8037275,0,0,0,0,0,0.846029,0.8037275,0,0,10.06491,1.566858,0,0.846029,-0.846029,3.559826,25.42728,0.1083946,0.8841003,0,0,1.566858
4/6/2007 2:00:00 AM,0,0,-48.84879,90,0,0,38.92559,38.92559,0.4930706,0.4930706,0,-1,0,0.4930706,0,0,5.551115E-17,0,0,0.5190217,0.4930706,0,0,11.00494,0.7208291,0,0.5190217,-0.5190217,3.012729,21.51945,0.1083946,0.5423777,0,0,0.7208291
4/6/2007 3:00:00 AM,0,0,-63.67003,90,0,0,37.99107,37.99107,0.2667361,0.191717,0,-1,0,0.191717,0,0,0.07501911,0.1016927,0,0.2018074,0.191717,0,0,11.58163,0.2018074,0,0.2018074,-0.2018074,2.800006,20,0.1083946,0.2934097,0,0,0.2018074
4/6/2007 4:00:00 AM,0,0,-77.33189,90,0,0,36.97159,36.97159,0.3471606,0,0,-1,0,0,0,0,0.3471606,0.3818766,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1083946,0.3818766,0,0,0
4/6/2007 5:00:00 AM,0,0,-90.30915,90,0,0,36.1452,36.1452,0.350587,0.350587,3.85585,0,1.217647,0.350587,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1088368,0.3856457,0,5,0
4/6/2007 6:00:00 AM,0.02847788,1.370752,-103.0947,78.12151,0.1277346,0.5322428,39.3143,35.58139,0.4016626,0.4016626,3.906926,0,1.231591,0.4016626,132.5099,0,0,0,0.5322428,0,0,3.505263,3.33,8.475861,2.997,3.862243,0,3.862243,9.623166,68.73676,0.1092323,0.4418288,0.4257943,5,3.529243
4/6/2007 7:00:00 AM,0.2291675,8.714465,-116.1514,63.20237,0.4433643,1.760769,48.02219,34.97125,2.161844,2.161844,4.872051,0,1.49507,2.161844,81.44753,0,0,0,1.760769,0,0,2.710206,2.574696,4.613617,6.473019,4.335464,0,4.335464,13.73615,98.11516,0.1098706,2.378029,1.408615,5,8.233788
4/6/2007 8:00:00 AM,0.4000377,15.25407,-129.8798,48.30835,0.6589005,2.496569,56.15009,36.62404,0.7936689,0.7936689,0,0,0,0.7936689,314.5605,1.382975,0,0,2.496569,0.835441,0.7936689,0,0,0.2781527,10.37494,0.2781527,0,0.2781527,14.00003,100,0.1098394,0.8730358,1.997255,0,12.87151
4/6/2007 9:00:00 AM,0.5376335,20.5537,-144.5564,33.48018,0.8288003,2.965582,65.54534,40.79464,0.7861387,0.7861387,0,-1,0,0.7861387,377.2339,2.138067,0,0,2.965582,0.8275145,0.7861387,0,0,0,10.62527,0,0,0,14.00003,100,0.1098394,0.8647526,2.372466,0,13.59086
4/6/2007 10:00:00 AM,0.5718237,24.17158,-160.2283,18.88107,0.9415344,3.208815,73.12522,44.83394,0.02841936,0.02841936,0,0,0,0.02841936,11290.95,3.1789,0,0,3.208815,0.02991512,0.02841936,0,0,0,10.62527,0,0,0,14.00003,100,0.1098394,0.0312613,2.567052,0,13.83409
4/6/2007 11:00:00 AM,0.5841718,25.73931,-176.6134,6.369181,1.340822,4.095051,88.89778,48.09319,0.6691964,0.6691964,0,0,0,0.6691964,611.9356,3.390634,0,0,4.095051,0.7044173,0.6691964,0,0,0,10.62527,0,0,0,14.00003,100,0.1098394,0.7361161,3.276041,0,14.72033
4/6/2007 12:00:00 PM,0.5464193,25.07565,166.8656,13.16035,1.254528,3.837111,88.69839,50.52604,0.5765817,0.5765817,0,0,0,0.5765817,665.493,3.230183,0,0,3.837111,0.6069281,0.5765817,0,0,0,10.62527,0,0,0,14.00003,100,0.1098394,0.6342399,3.069689,0,14.46239
4/6/2007 1:00:00 PM,0.5082338,22.2591,150.8484,27.46554,1.192892,3.636842,89.13725,52.82759,2.611655,2.611655,0,0,0,2.611655,139.2543,0.8877317,0,0,3.636842,2.74911,2.611655,0,0,0,10.62527,0,0,0,14.00003,100,0.1098394,2.87282,2.909473,0,14.26212
4/6/2007 2:00:00 PM,0.3861607,17.5951,135.7536,42.23671,0.9424298,3.010007,82.67028,54.13284,0.3311624,0.3311624,0,-1,0,0.3311624,908.9216,2.661415,0,0,3.010007,0.348592,0.3311624,0,0,0,10.62527,0,0,0,14.00003,100,0.1098394,0.3642786,2.408005,0,13.63528
4/6/2007 3:00:00 PM,0.2982287,11.5081,121.6609,57.11151,0.5360832,1.857457,70.59418,54.519,0,0,0,0,0,0,0,1.857457,0,0,1.857457,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1098394,0,1.485965,0,12.48273
4/6/2007 4:00:00 PM,0.105137,4.442267,108.373,72.02309,0.3001636,1.085356,63.86447,54.91289,1.771017,1.771017,0,0,0,1.771017,61.28433,0,2.220446E-16,0,1.085356,1.864228,1.771017,0,0,0,10.62527,0,0.7788724,-0.7788724,13.17902,94.1357,0.1098394,1.948119,0.8682848,0,11.71063
4/6/2007 5:00:00 PM,0.0001248329,0,95.52988,90,0,0,54.21779,54.21779,0.897567,0.897567,0,0,0,0.897567,0,0,1.110223E-16,0,0,0.9448074,0.897567,0,0,0.8654138,9.846402,0,0.9448074,-0.9448074,12.18311,87.02204,0.1098394,0.9873237,0,0,9.846402
4/6/2007 6:00:00 PM,0,0,82.68945,90,0,0,52.4337,52.4337,1.708231,1.708231,0,0,0,1.708231,0,0,2.220446E-16,0,0,1.798138,1.708231,0,0,1.9152,8.901594,0,1.798138,-1.798138,10.28771,73.48347,0.1098394,1.879054,0,0,8.901594
4/6/2007 7:00:00 PM,0,0,69.36743,90,0,0,50.69595,50.69595,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.913131,7.103456,0,0,0,10.28771,73.48347,0.1098394,0,0,0,7.103456
4/6/2007 8:00:00 PM,0,0,55.07234,90,0,0,48.78829,48.78829,2.404932,2.404932,0,-1,0,2.404932,0,0,0,0,0,2.531508,2.404932,0,0,3.913131,7.103456,0,2.531508,-2.531508,7.619263,54.42319,0.1098394,2.645426,0,0,7.103456
4/6/2007 9:00:00 PM,0,0,39.3913,90,0,0,46.65665,46.65665,3.236544,3.236544,0,-1,0,3.236544,0,0,4.440892E-16,0.2301983,0,3.406888,3.236544,0,0,6.725917,4.571949,0,3.406888,-3.406888,4.028087,28.77199,0.1098394,3.560198,0,0,4.571949
4/6/2007 10:00:00 PM,0,0,22.18085,90,0,0,44.46322,44.46322,0.5394329,0.5394329,0,-1,0,0.5394329,0,0,1.110223E-16,0,0,0.5678241,0.5394329,0,0,10.51135,1.16506,0,0.5678241,-0.5678241,3.429548,24.49672,0.1098394,0.5933762,0,0,1.16506
4/6/2007 11:00:00 PM,0,0,3.816679,90,0,0,42.74864,42.74864,0.6390595,0.5673745,0,-1,0,0.5673745,0,0,0.07168496,0.1355909,0,0.5972363,0.5673745,0,0,11.14226,0.5972363,0,0.5972363,-0.5972363,2.800006,20,0.1098394,0.7029654,0,0,0.5972363
4/7/2007 12:00:00 AM,0,0,-14.93237,90,0,0,41.51291,41.51291,0.3282425,0,0,-1,0,0,0,0,0.3282425,0.3610667,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1098394,0.3610667,0,0,0
4/7/2007 1:00:00 AM,0,0,-32.75549,90,0,0,40.20767,40.20767,0.4380916,0,0,-1,0,0,0,0,0.4380916,0.4819008,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1098394,0.4819008,0,0,0
4/7/2007 2:00:00 AM,0,0,-49.1036,90,0,0,39.05689,39.05689,0.2025793,0,0,-1,0,0,0,0,0.2025793,0.2228372,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1098394,0.2228372,0,0,0
4/7/2007 3:00:00 AM,0,0,-63.94029,90,0,0,38.14554,38.14554,0.4100173,0,0,-1,0,0,0,0,0.4100173,0.4510191,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1098394,0.4510191,0,0,0
4/7/2007 4:00:00 AM,0,0,-77.60595,90,0,0,37.12606,37.12606,0.5610597,0,0,-1,0,0,0,0,0.5610597,0.6171657,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1098394,0.6171657,0,0,0
4/7/2007 5:00:00 AM,0,0,-90.58081,90,0,0,36.29966,36.29966,0.4889288,0.4889288,3.994192,0,1.255414,0.4889288,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1103141,0.5378217,0,5,0
4/7/2007 6:00:00 AM,0.02816561,1.07315,-103.3599,78.05334,0.1346713,0.5600166,39.68815,35.7513,0.1716857,0.1716857,3.676949,0,1.168807,0.1716857,326.1872,0,0,0,0.5600166,0,0,3.505263,3.33,8.475861,2.997,3.890017,0,3.890017,9.649515,68.92496,0.1106252,0.1888542,0.4480133,5,3.557017
4/7/2007 7:00:00 AM,0.1941584,8.404959,-116.4054,63.14598,0.5962418,2.304184,52.78462,35.16433,1.713874,1.713874,3.88145,0,1.224636,1.713874,134.443,0,0,0,2.304184,0,0,2.167576,2.059197,4.585844,6.498015,4.363382,0,4.363382,13.78898,98.49253,0.1109435,1.885261,1.843347,5,8.802199
4/7/2007 8:00:00 AM,0.4156021,14.9264,-130.1148,48.26746,0.6583658,2.491882,56.33022,36.81712,2.676496,2.676496,0,0,0,2.676496,93.10238,0,4.440892E-16,0,2.491882,2.817364,2.676496,0,0,0.2224618,10.42506,0,0.3254827,-0.3254827,13.44589,96.0419,0.1109435,2.944146,1.993505,0,12.91694
4/7/2007 9:00:00 AM,0.5306232,20.20406,-144.7605,33.46448,0.8277919,2.959324,65.68803,40.96455,0.459489,0.459489,0,-1,0,0.459489,644.0467,1.891542,0,0,2.959324,0.4836726,0.459489,0,0,0.5841092,10.09958,0.5841092,0,0.5841092,14.00003,100,0.1108782,0.5054379,2.367459,0,13.0589
4/7/2007 10:00:00 AM,0.6652619,23.80005,-160.3862,18.92367,0.9400709,3.201108,73.2541,45.00386,2.65303,2.65303,0,0,0,2.65303,120.6586,0.4084453,0,0,3.201108,2.792663,2.65303,0,0,0,10.62527,0,0,0,14.00003,100,0.1108782,2.918333,2.560887,0,13.82638
4/7/2007 11:00:00 AM,0.6844751,25.35067,-176.7113,6.679937,0.9875643,3.256413,78.05618,48.2631,1.355118,1.355118,0,0,0,1.355118,240.3047,1.829973,0,0,3.256413,1.42644,1.355118,0,0,0,10.62527,0,0,0,14.00003,100,0.1108782,1.49063,2.605131,0,13.88169
4/7/2007 12:00:00 PM,0.6031857,24.67817,166.8333,13.39724,0.967039,3.149285,79.87405,50.65733,1.36626,1.36626,0,0,0,1.36626,230.5041,1.711116,0,0,3.149285,1.438168,1.36626,0,0,0,10.62527,0,0,0,14.00003,100,0.1108782,1.502886,2.519428,0,13.77456
4/7/2007 1:00:00 PM,0.5492778,21.86137,150.8762,27.61649,0.8798926,2.872167,79.53543,52.95889,1.590726,1.590726,0,0,0,1.590726,180.557,1.197719,0,0,2.872167,1.674449,1.590726,0,0,0,10.62527,0,0,0,14.00003,100,0.1108782,1.749799,2.297734,0,13.49744
4/7/2007 2:00:00 PM,0.4442726,17.20301,135.8286,42.35621,0.7320557,2.442449,76.31795,54.26413,0.819523,0.819523,0,-1,0,0.819523,298.0331,1.579793,0,0,2.442449,0.8626558,0.819523,0,0,0,10.62527,0,0,0,14.00003,100,0.1108782,0.9014753,1.953959,0,13.06772
4/7/2007 3:00:00 PM,0.3052548,11.12381,121.7687,57.21334,0.5335724,1.848078,70.65093,54.6503,0.757794,0.757794,0,0,0,0.757794,243.876,1.0504,0,0,1.848078,0.7976779,0.757794,0,0,0,10.62527,0,0,0,14.00003,100,0.1108782,0.8335734,1.478462,0,12.47335
4/7/2007 4:00:00 PM,0.09160878,4.064768,108.5012,72.11228,0.3906534,1.38751,66.72159,55.04419,1.828059,1.828059,0,0,0,1.828059,75.90073,0,0,0,1.38751,1.924273,1.828059,0,0,0,10.62527,0,0.5367625,-0.5367625,13.43423,95.9586,0.1108782,2.010865,1.110008,0,12.01278
4/7/2007 5:00:00 PM,0,0,95.66861,90,0,0,54.34909,54.34909,0.3120153,0.3120153,0,0,0,0.3120153,0,0,0,0,0,0.3284371,0.3120153,0,0,0.5964028,10.08851,0,0.3284371,-0.3284371,13.08803,93.48573,0.1108782,0.3432168,0,0,10.08851
4/7/2007 6:00:00 PM,0,0,82.82987,90,0,0,52.565,52.565,3.860517,3.860517,1.25,0,0.50625,3.860517,0,0,0,0,0,2.747913,2.610517,0,0,0.9613329,9.760075,0,2.747913,-2.747913,10.19147,72.79609,0.1108782,4.246569,0,5,9.760075
4/7/2007 7:00:00 PM,0,0,69.49946,90,0,0,50.87359,50.87359,3.296655,3.296655,0,-1,0,3.296655,0,0,0,0.2963208,0,3.470164,3.296655,0,0,4.01457,7.012162,0,3.470164,-3.470164,6.533599,46.66847,0.1108782,3.626321,0,0,7.012162
4/7/2007 8:00:00 PM,0,0,55.18206,90,0,0,48.91959,48.91959,1.255339,1.255339,0,-1,0,1.255339,0,0,2.220446E-16,0,0,1.321409,1.255339,0,0,7.870307,3.541998,0,1.321409,-1.321409,5.140712,36.7193,0.1108782,1.380873,0,0,3.541998
4/7/2007 9:00:00 PM,0,0,39.45911,90,0,0,46.78794,46.78794,0.871973,0.871973,0,-1,0,0.871973,0,0,0,0,0,0.9178663,0.871973,0,0,9.338539,2.220589,0,0.9178663,-0.9178663,4.173196,29.80848,0.1108782,0.9591703,0,0,2.220589
4/7/2007 10:00:00 PM,0,0,22.18372,90,0,0,44.61769,44.61769,0.2675802,0.2675802,0,-1,0,0.2675802,0,0,0,0,0,0.2816633,0.2675802,0,0,10.35839,1.302723,0,0.2816633,-0.2816633,3.876297,27.68778,0.1108782,0.2943382,0,0,1.302723
4/7/2007 11:00:00 PM,0,0,3.737739,90,0,0,42.90311,42.90311,0.3206745,0.3206745,0,-1,0,0.3206745,0,0,5.551115E-17,0,0,0.3375521,0.3206745,0,0,10.67135,1.021059,0,0.3375521,-0.3375521,3.520485,25.14627,0.1108782,0.3527419,0,0,1.021059
4/8/2007 12:00:00 AM,0,0,-15.09181,90,0,0,41.65965,41.65965,0.1226797,0.1226797,0,-1,0,0.1226797,0,0,1.387779E-17,0,0,0.1291365,0.1226797,0,0,11.04641,0.6835071,0,0.1291365,-0.1291365,3.384364,24.17398,0.1108782,0.1349477,0,0,0.6835071
4/8/2007 1:00:00 AM,0,0,-32.97537,90,0,0,40.33896,40.33896,0.128815,0.128815,0,-1,0,0.128815,0,0,2.775558E-17,0,0,0.1355947,0.128815,0,0,11.18989,0.5543706,0,0.1355947,-0.1355947,3.241434,23.15306,0.1108782,0.1416965,0,0,0.5543706
4/8/2007 2:00:00 AM,0,0,-49.35825,90,0,0,39.21136,39.21136,0.1556915,0.1556915,0,-1,0,0.1556915,0,0,2.775558E-17,0,0,0.1638858,0.1556915,0,0,11.34055,0.4187759,0,0.1638858,-0.1638858,3.068683,21.91912,0.1108782,0.1712607,0,0,0.4187759
4/8/2007 3:00:00 AM,0,0,-64.20996,90,0,0,38.27683,38.27683,0.2978413,0.2421456,0,-1,0,0.2421456,0,0,0.05569574,0.08547988,0,0.2548901,0.2421456,0,0,11.52265,0.2548901,0,0.2548901,-0.2548901,2.800006,20,0.1108782,0.3276255,0,0,0.2548901
4/8/2007 4:00:00 AM,0,0,-77.87901,90,0,0,37.29597,37.29597,0.3336591,0,0,-1,0,0,0,0,0.3336591,0.367025,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1108782,0.367025,0,0,0
4/8/2007 5:00:00 AM,0,0,-90.85109,90,0,0,36.46957,36.46957,0.108527,0.108527,3.61379,0,1.151565,0.108527,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1112277,0.1193797,0,5,0
4/8/2007 6:00:00 AM,0.02136472,0.776585,-103.6233,77.98661,0.09220304,0.385623,38.62192,35.92894,0,0,3.505263,0,1.121937,0,0,0,0,0,0.385623,0,0,3.505263,3.33,8.475861,2.997,3.715623,0,3.715623,9.484071,67.74323,0.1114988,0,0.3084984,5,3.382623
4/8/2007 7:00:00 AM,0.1640946,8.096425,-116.6573,63.09177,0.5171008,2.023741,50.59587,35.34197,0.2680123,0.2680123,3.148535,0,1.02455,0.2680123,755.0925,0,0,0,2.023741,0,0,2.880523,2.736497,4.760237,6.341061,4.760237,0,4.760237,14.00003,100,0.1115438,0.2948135,1.618992,5,8.364801
4/8/2007 8:00:00 AM,0.2719787,14.59975,-130.3475,48.22974,0.7048932,2.643305,57.8905,36.97159,0,0,0,0,0,0,0,2.643305,0,0,2.643305,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1115438,0,2.114644,0,13.26858
4/8/2007 9:00:00 AM,0.3535099,19.85559,-144.9622,33.45356,0.8498333,3.022293,66.51799,41.11902,1.151769,1.151769,0,-1,0,1.151769,262.4045,1.809905,0,0,3.022293,1.212388,1.151769,0,0,0,10.62527,0,0,0,14.00003,100,0.1115438,1.266946,2.417835,0,13.64757
4/8/2007 10:00:00 AM,0.5239186,23.42993,-160.5419,18.97452,1.246131,3.974264,82.87511,45.13515,0,0,0,0,0,0,0,3.974264,0,0,3.974264,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1115438,0,3.179411,0,14.59954
4/8/2007 11:00:00 AM,0.4410094,24.96369,-176.8076,6.998332,1.017668,3.331337,79.12211,48.3944,1.227874,1.227874,0,0,0,1.227874,271.3094,2.038838,0,0,3.331337,1.292499,1.227874,0,0,0,10.62527,0,0,0,14.00003,100,0.1115438,1.350662,2.66507,0,13.95661
4/8/2007 12:00:00 PM,0.4487489,24.28254,166.8019,13.63991,1.045186,3.343798,82.43153,50.78863,2.79756,2.79756,0,0,0,2.79756,119.5255,0.3989976,0,0,3.343798,2.9448,2.79756,0,0,0,10.62527,0,0,0,14.00003,100,0.1115438,3.077316,2.675038,0,13.96907
4/8/2007 1:00:00 PM,0.5028369,21.46557,150.9043,27.7707,0.8774514,2.86304,79.59425,53.09018,2.806439,2.806439,0,0,0,2.806439,102.0168,0,4.440892E-16,0,2.86304,2.954147,2.806439,0,0,0,10.62527,0,0.09110617,-0.09110617,13.90399,99.31404,0.1115438,3.087083,2.290432,0,13.48831
4/8/2007 2:00:00 PM,0.4794391,16.81287,135.9034,42.47737,0.729517,2.433194,76.3659,54.38771,0.6284256,0.6284256,0,-1,0,0.6284256,387.1889,1.670464,0,0,2.433194,0.6615006,0.6284256,0,0,0.1012291,10.53417,0.1012291,0,0.1012291,14.00003,100,0.1115325,0.6912681,1.946555,0,12.96736
4/8/2007 3:00:00 PM,0.2772848,10.74146,121.8762,57.31582,0.5310529,1.838678,70.70741,54.78159,0,0,0,0,0,0,0,1.838678,0,0,1.838678,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1115325,0,1.470942,0,12.46395
4/8/2007 4:00:00 PM,0.06366488,3.689226,108.6292,72.20136,0.284658,1.030575,63.66325,55.17548,1.865942,1.865942,0,0,0,1.865942,55.23079,0,0,0,1.030575,1.96415,1.865942,0,0,0,10.62527,0,0.9335752,-0.9335752,13.01595,92.97091,0.1115325,2.052537,0.8244598,0,11.65585
4/8/2007 5:00:00 PM,0,0,95.8073,90,0,0,54.48038,54.48038,1.193758,1.193758,0,0,0,1.193758,0,0,0,0,0,1.256587,1.193758,0,0,1.037306,9.691699,0,1.256587,-1.256587,11.69139,83.50979,0.1115325,1.313134,0,0,9.691699
4/8/2007 6:00:00 PM,0,0,82.9705,90,0,0,52.6963,52.6963,3.27146,3.27146,1.25,0,0.50625,3.27146,0,0,0,0,0,2.127852,2.02146,0,0,2.433514,8.435112,0,2.127852,-2.127852,9.448441,67.48872,0.1115325,3.598606,0,5,8.435112
4/8/2007 7:00:00 PM,0,0,69.632,90,0,0,50.95855,50.95855,0.7189583,0.7189583,0,-1,0,0.7189583,0,0,1.110223E-16,0,0,0.7567983,0.7189583,0,0,4.797794,6.30726,0,0.7567983,-0.7567983,8.650705,61.79063,0.1115325,0.7908542,0,0,6.30726
4/8/2007 8:00:00 PM,0,0,55.29255,90,0,0,49.05088,49.05088,3.040555,3.040555,0,-1,0,3.040555,0,0,0,0.01461004,0,3.200584,3.040555,0,0,5.638681,5.550461,0,3.200584,-3.200584,5.276994,37.69274,0.1115325,3.34461,0,0,5.550461
4/8/2007 9:00:00 PM,0,0,39.52781,90,0,0,46.91924,46.91924,1.931706,1.931706,0,-1,0,1.931706,0,0,0,0,0,2.033375,1.931706,0,0,9.194885,2.349877,0,2.033375,-2.033375,3.133629,22.38302,0.1115325,2.124876,0,0,2.349877
4/8/2007 10:00:00 PM,0,0,22.18727,90,0,0,44.74899,44.74899,0.292475,0.292475,0,-1,0,0.292475,0,0,5.551115E-17,0.02104492,0,0.3078685,0.292475,0,0,11.45419,0.3165027,0,0.3078685,-0.3078685,2.809107,20.06501,0.1115325,0.3217225,0,0,0.3165027
4/8/2007 11:00:00 PM,0,0,3.659031,90,0,0,43.01123,43.01123,0.1179798,0.008202584,0,-1,0,0.008202584,0,0,0.1097772,0.1215752,0,0.008634299,0.008202584,0,0,11.79627,0.008634299,0,0.008634299,-0.008634299,2.800006,20,0.1115325,0.1297778,0,0,0.008634299
4/9/2007 12:00:00 AM,0,0,-15.25127,90,0,0,41.76778,41.76778,0.1026299,0,0,-1,0,0,0,0,0.1026299,0.1128928,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1115325,0.1128928,0,0,0
4/9/2007 1:00:00 AM,0,0,-33.19526,90,0,0,40.47026,40.47026,0.1472166,0,0,-1,0,0,0,0,0.1472166,0.1619382,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1115325,0.1619382,0,0,0
4/9/2007 2:00:00 AM,0,0,-49.61259,90,0,0,39.31948,39.31948,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1115325,0,0,0,0
4/9/2007 3:00:00 AM,0,0,-64.4789,90,0,0,38.40041,38.40041,0.1507667,0,0,-1,0,0,0,0,0.1507667,0.1658434,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1115325,0.1658434,0,0,0
4/9/2007 4:00:00 AM,0,0,-78.15092,90,0,0,37.42727,37.42727,0.05103095,0,0,-1,0,0,0,0,0.05103095,0.05613405,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1115325,0.05613405,0,0,0
4/9/2007 5:00:00 AM,0,0,-91.11986,90,0,0,36.60087,36.60087,0.01156084,0.01156084,3.516824,0,1.125093,0.01156084,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1118465,0.01271692,0,5,0
4/9/2007 6:00:00 AM,0.02312164,0.4811138,-103.8849,77.92139,0.1116649,0.4651639,39.36227,36.09885,0.2002777,0.2002777,3.705541,0,1.176613,0.2002777,232.2594,0,0,0,0.4651639,0,0,3.505263,3.33,8.475861,2.997,3.795164,0,3.795164,9.559529,68.28222,0.1121635,0.2203055,0.3721311,5,3.462164
4/9/2007 7:00:00 AM,0.2006158,7.788933,-116.907,63.0398,0.442995,1.754134,48.54212,35.49643,0,0,3.080592,0,1.006002,0,0,0,0,0,1.754134,0,0,3.080592,2.926562,4.680696,6.412647,4.680696,0,4.680696,14.00003,100,0.1121933,0,1.403307,5,8.166781
4/9/2007 8:00:00 AM,0.368519,14.2742,-130.5778,48.19523,0.6571767,2.483279,56.60836,37.12606,0.9537106,0.9537106,0,0,0,0.9537106,260.3808,1.479373,0,0,2.483279,1.003906,0.9537106,0,0,0,10.62527,0,0,0,14.00003,100,0.1121933,1.049082,1.986623,0,13.10855
4/9/2007 9:00:00 AM,0.497795,19.50839,-145.1614,33.44744,0.8256467,2.947025,65.93792,41.27349,1.730752,1.730752,0,-1,0,1.730752,170.2743,1.125181,0,0,2.947025,1.821844,1.730752,0,0,0,10.62527,0,0,0,14.00003,100,0.1121933,1.903827,2.35762,0,13.5723
4/9/2007 10:00:00 AM,0.5909275,23.06133,-160.6953,19.0335,0.9370142,3.187026,73.42883,45.26645,2.1691,2.1691,0,0,0,2.1691,146.9285,0.9037628,0,0,3.187026,2.283263,2.1691,0,0,0,10.62527,0,0,0,14.00003,100,0.1121933,2.38601,2.549621,0,13.8123
4/9/2007 11:00:00 AM,0.6908736,24.57851,-176.9021,7.322989,0.9837083,3.240391,78.20604,48.5257,0.6759138,0.6759138,0,0,0,0.6759138,479.4089,2.528903,0,0,3.240391,0.7114882,0.6759138,0,0,0,10.62527,0,0,0,14.00003,100,0.1121933,0.7435051,2.592313,0,13.86566
4/9/2007 12:00:00 PM,0.6910058,23.88889,166.7715,13.88777,0.9625518,3.132033,79.99622,50.9122,0.3998555,0.3998555,0,0,0,0.3998555,783.2911,2.711132,0,0,3.132033,0.4209005,0.3998555,0,0,0,10.62527,0,0,0,14.00003,100,0.1121933,0.4398411,2.505626,0,13.75731
4/9/2007 1:00:00 PM,0.5858698,21.07183,150.9327,27.92793,0.8749843,2.853852,79.65226,53.22148,1.488279,1.488279,0,0,0,1.488279,191.7552,1.287243,0,0,2.853852,1.566609,1.488279,0,0,0,10.62527,0,0,0,14.00003,100,0.1121933,1.637106,2.283081,0,13.47913
4/9/2007 2:00:00 PM,0.4145387,16.42481,135.9783,42.60001,0.7269621,2.42377,76.4212,54.519,0.8811691,0.8811691,0,-1,0,0.8811691,275.063,1.496224,0,0,2.42377,0.9275464,0.8811691,0,0,0,10.62527,0,0,0,14.00003,100,0.1121933,0.969286,1.939016,0,13.04904
4/9/2007 3:00:00 PM,0.2787024,10.36119,121.9835,57.4188,0.5285265,1.829264,70.76366,54.91289,0.3956344,0.3956344,0,0,0,0.3956344,462.3622,1.412806,0,0,1.829264,0.4164572,0.3956344,0,0,0,10.62527,0,0,0,14.00003,100,0.1121933,0.4351978,1.463411,0,12.45454
4/9/2007 4:00:00 PM,0.08872188,3.31579,108.757,72.29022,0.2797292,1.01283,63.64748,55.30678,0.5474184,0.5474184,0,0,0,0.5474184,185.0193,0.4365997,0,0,1.01283,0.5762299,0.5474184,0,0,0,10.62527,0,0,0,14.00003,100,0.1121933,0.6021603,0.8102637,0,11.6381
4/9/2007 5:00:00 PM,0,0,95.94598,90,0,0,54.61168,54.61168,3.362594,3.362594,1.25,0,0.50625,3.362594,0,0,0,0,0,2.223783,2.112594,0,0,0,10.62527,0,2.223783,-2.223783,11.65595,83.25665,0.1121933,3.698854,0,5,10.62527
4/9/2007 6:00:00 PM,0,0,83.11138,90,0,0,52.82759,52.82759,1.490811,1.490811,0,0,0,1.490811,0,0,2.220446E-16,0,0,1.569275,1.490811,0,0,2.470871,8.40149,0,1.569275,-1.569275,10.00179,71.44124,0.1121933,1.639892,0,0,8.40149
4/9/2007 7:00:00 PM,0,0,69.76509,90,0,0,51.13618,51.13618,2.797818,2.797818,0,-1,0,2.797818,0,0,0,0,0,2.945071,2.797818,0,0,4.214509,6.832216,0,2.945071,-2.945071,6.897416,49.26716,0.1121933,3.0776,0,0,6.832216
4/9/2007 8:00:00 PM,0,0,55.40387,90,0,0,49.18218,49.18218,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.486811,3.887145,0,0,0,6.897416,49.26716,0.1121933,0,0,0,3.887145
4/9/2007 9:00:00 PM,0,0,39.59747,90,0,0,47.05054,47.05054,1.836604,1.836604,0,-1,0,1.836604,0,0,2.220446E-16,0,0,1.933268,1.836604,0,0,7.486811,3.887145,0,1.933268,-1.933268,4.859573,34.71116,0.1121933,2.020265,0,0,3.887145
4/9/2007 10:00:00 PM,0,0,22.19161,90,0,0,44.88028,44.88028,0.6273227,0.6273227,0,-1,0,0.6273227,0,0,1.110223E-16,0,0,0.6603397,0.6273227,0,0,9.634886,1.953877,0,0.6603397,-0.6603397,4.163514,29.73932,0.1121933,0.6900549,0,0,1.953877
4/9/2007 11:00:00 PM,0,0,3.580672,90,0,0,43.15798,43.15798,0.03452741,0.03452741,0,-1,0,0.03452741,0,0,0,0,0,0.03634464,0.03452741,0,0,10.3686,1.293537,0,0.03634464,-0.03634464,4.125203,29.46568,0.1121933,0.03798015,0,0,1.293537
4/10/2007 12:00:00 AM,0,0,-15.41061,90,0,0,41.92225,41.92225,0.6800612,0.6800612,0,-1,0,0.6800612,0,0,1.110223E-16,0,0,0.7158539,0.6800612,0,0,10.40898,1.257193,0,0.7158539,-0.7158539,3.370627,24.07586,0.1121933,0.7480673,0,0,1.257193
4/10/2007 1:00:00 AM,0,0,-33.41502,90,0,0,40.617,40.617,0.142986,0.142986,0,-1,0,0.142986,0,0,2.775558E-17,0,0,0.1505116,0.142986,0,0,11.20437,0.5413387,0,0.1505116,-0.1505116,3.211974,22.94262,0.1121933,0.1572846,0,0,0.5413387
4/10/2007 2:00:00 AM,0,0,-49.86647,90,0,0,39.46623,39.46623,0.4057024,0.3712858,0,-1,0,0.3712858,0,0,0.03441658,0.07498682,0,0.3908271,0.3712858,0,0,11.37161,0.3908271,0,0.3908271,-0.3908271,2.800006,20,0.1121933,0.4462726,0,0,0.3908271
4/10/2007 3:00:00 AM,0,0,-64.74696,90,0,0,38.57804,38.57804,0.7691754,0,0,-1,0,0,0,0,0.7691754,0.8460929,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1121933,0.8460929,0,0,0
4/10/2007 4:00:00 AM,0,0,-78.42157,90,0,0,37.59718,37.59718,0.586323,0,0,-1,0,0,0,0,0.586323,0.6449553,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1121933,0.6449553,0,0,0
4/10/2007 5:00:00 AM,0,0,-91.38699,90,0,0,36.77851,36.77851,0.3576798,0.3576798,3.862943,0,1.219583,0.3576798,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1126045,0.3934478,0,5,0
4/10/2007 6:00:00 AM,0.01915278,0.1867952,-104.1446,77.85777,0.09208936,0.3844346,38.96692,36.27649,0.2896214,0.2896214,3.794884,0,1.201003,0.2896214,132.737,0,0,0,0.3844346,0,0,3.505263,3.33,8.475861,2.997,3.714435,0,3.714435,9.482944,67.73517,0.1129504,0.3185835,0.3075477,5,3.381435
4/10/2007 7:00:00 AM,0.2022595,7.482551,-117.1545,62.99015,0.4427958,1.751464,48.73138,35.68952,1.203461,1.203461,4.371841,0,1.358513,1.203461,145.5357,0,0,0,1.751464,0,0,3.16838,3.009961,4.761425,6.339991,4.761425,0,4.761425,14.00003,100,0.1133487,1.323807,1.401171,5,8.091455
4/10/2007 8:00:00 AM,0.3248489,13.94982,-130.8056,48.164,0.8969479,3.239065,64.07276,37.31914,0,0,0,0,0,0,0,3.239065,0,0,3.239065,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1133487,0,2.591252,0,13.86434
4/10/2007 9:00:00 AM,0.4123363,19.16256,-145.358,33.44613,1.041909,3.559328,72.76477,41.46657,0,0,0,-1,0,0,0,3.559328,0,0,3.559328,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1133487,0,2.847462,0,14.1846
4/10/2007 10:00:00 AM,0.636137,22.69437,-160.8463,19.10045,0.9354227,3.178825,73.56167,45.44408,1.773462,1.773462,0,0,0,1.773462,179.244,1.312022,0,0,3.178825,1.866803,1.773462,0,0,0,10.62527,0,0,0,14.00003,100,0.1133487,1.950809,2.54306,0,13.8041
4/10/2007 11:00:00 AM,0.6557988,24.19523,-176.9948,7.652726,0.9817222,3.232237,78.27916,48.65699,1.318104,1.318104,0,0,0,1.318104,245.2187,1.84476,0,0,3.232237,1.387478,1.318104,0,0,0,10.62527,0,0,0,14.00003,100,0.1133487,1.449914,2.58579,0,13.85751
4/10/2007 12:00:00 PM,0.6654562,23.49734,166.7422,14.14023,0.960259,3.123204,80.05972,51.0435,2.167483,2.167483,0,0,0,2.167483,144.0936,0.8416429,0,0,3.123204,2.281561,2.167483,0,0,0,10.62527,0,0,0,14.00003,100,0.1133487,2.384231,2.498563,0,13.74848
4/10/2007 1:00:00 PM,0.5128096,20.6803,150.9616,28.08792,0.8724934,2.845533,79.66219,53.30644,1.209179,1.209179,0,0,0,1.209179,235.3277,1.572713,0,0,2.845533,1.27282,1.209179,0,0,0,10.62527,0,0,0,14.00003,100,0.1133487,1.330097,2.276427,0,13.47081
4/10/2007 2:00:00 PM,0.3486936,16.03897,136.0531,42.72396,0.9207304,2.944468,82.48796,54.61168,2.455557,2.455557,0,-1,0,2.455557,119.9104,0.3596716,0,0,2.944468,2.584797,2.455557,0,0,0,10.62527,0,0,0,14.00003,100,0.1133487,2.701113,2.355575,0,13.56974
4/10/2007 3:00:00 PM,0.1989605,9.983162,122.0907,57.52216,0.6042547,2.058939,73.15496,54.99785,1.237721,1.237721,0,0,0,1.237721,166.3492,0.7560746,0,0,2.058939,1.302864,1.237721,0,0,0,10.62527,0,0,0,14.00003,100,0.1133487,1.361493,1.647151,0,12.68421
4/10/2007 4:00:00 PM,0.07081982,2.944608,108.8847,72.37873,0.2507769,0.9124073,62.86437,55.39174,2.263621,2.263621,0,0,0,2.263621,40.30743,0,0,0,0.9124073,2.382759,2.263621,0,0,0,10.62527,0,1.470351,-1.470351,12.45014,88.92941,0.1133487,2.489983,0.7299259,0,11.53768
4/10/2007 5:00:00 PM,0,0,96.08469,90,0,0,54.69664,54.69664,0.6061731,0.6061731,0,0,0,0.6061731,0,0,0,0,0,0.638077,0.6061731,0,0,1.633724,9.154922,0,0.638077,-0.638077,11.77755,84.12518,0.1133487,0.6667904,0,0,9.154922
4/10/2007 6:00:00 PM,0,0,83.25254,90,0,0,52.95889,52.95889,4.369226,4.369226,1.25,0,0.50625,4.369226,0,0,0,0,0,3.283395,3.119226,0,0,2.342698,8.516846,0,3.283395,-3.283395,8.316547,59.40379,0.1133487,4.806148,0,5,8.516846
4/10/2007 7:00:00 PM,0,0,69.89877,90,0,0,51.26748,51.26748,4.021976,3.33,0,-1,0,3.33,0,0,0.6919758,1.094173,0,3.505263,3.33,0,0,5.990915,5.233451,0,3.505263,-3.505263,4.621675,33.0119,0.1133487,4.424173,0,0,5.233451
4/10/2007 8:00:00 PM,0,0,55.51607,90,0,0,49.35209,49.35209,2.47827,1.641778,0,-1,0,1.641778,0,0,0.8364918,1.084319,0,1.728188,1.641778,0,0,9.885652,1.728188,0,1.728188,-1.728188,2.800006,20,0.1133487,2.726097,0,0,1.728188
4/10/2007 9:00:00 PM,0,0,39.66815,90,0,0,47.22045,47.22045,1.643837,0,0,-1,0,0,0,0,1.643837,1.80822,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1133487,1.80822,0,0,0
4/10/2007 10:00:00 PM,0,0,22.19683,90,0,0,45.0502,45.0502,0.435498,0,0,-1,0,0,0,0,0.435498,0.4790478,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1133487,0.4790478,0,0,0
4/10/2007 11:00:00 PM,0,0,3.502777,90,0,0,43.33562,43.33562,0.4530154,0,0,-1,0,0,0,0,0.4530154,0.4983169,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1133487,0.4983169,0,0,0
4/11/2007 12:00:00 AM,0,0,-15.56969,90,0,0,42.09988,42.09988,0.197178,0,0,-1,0,0,0,0,0.197178,0.2168958,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1133487,0.2168958,0,0,0
4/11/2007 1:00:00 AM,0,0,-33.63449,90,0,0,40.79464,40.79464,0.2846016,0,0,-1,0,0,0,0,0.2846016,0.3130617,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1133487,0.3130617,0,0,0
4/11/2007 2:00:00 AM,0,0,-50.11975,90,0,0,39.66703,39.66703,0.3905826,0,0,-1,0,0,0,0,0.3905826,0.4296408,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1133487,0.4296408,0,0,0
4/11/2007 3:00:00 AM,0,0,-65.014,90,0,0,38.75568,38.75568,0.08620555,0,0,-1,0,0,0,0,0.08620555,0.0948261,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1133487,0.0948261,0,0,0
