Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/11/2007 4:00:00 AM,0,0,-78.69079,90,0,0,37.77482,37.77482,0.04650299,0,0,-1,0,0,0,0,0.04650299,0.05115328,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1133487,0.05115328,0,0,0
4/11/2007 5:00:00 AM,0,0,-91.65234,90,0,0,36.97159,36.97159,0.4005353,0.4005353,3.905798,0,1.231283,0.4005353,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1137641,0.4405888,0,5,0
4/11/2007 6:00:00 AM,0.01334627,0,-104.4021,90,0,0,36.49274,36.49274,0.447628,0.447628,3.952891,0,1.244139,0.447628,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1141906,0.4923908,0,5,2.997
4/11/2007 7:00:00 AM,0.1720266,7.177345,-117.3996,62.94287,0.4425561,1.748416,48.94286,35.90577,0.1008909,0.1008909,3.606154,0,1.14948,0.1008909,1732.977,0,0,0,1.748416,0,0,3.505263,3.33,5.14586,5.994,5.078416,0,5.078416,13.93604,99.54298,0.1143203,0.11098,1.398733,5,7.742416
4/11/2007 8:00:00 AM,0.3521751,13.6267,-131.0308,48.13608,0.655826,2.472652,56.98365,37.53539,2.512171,2.512171,0,0,0,2.512171,98.42691,0,0,0,2.472652,2.64439,2.512171,0,0,0.067444,10.56457,0,0.1717382,-0.1717382,13.75502,98.24992,0.1143203,2.763388,1.978122,0,13.03723
4/11/2007 9:00:00 AM,0.5301967,18.81817,-145.552,33.44962,0.8233322,2.932786,66.26144,41.65965,0.1324786,0.1324786,0,-1,0,0.1324786,2213.781,2.535071,0,0,2.932786,0.1394512,0.1324786,0,0,0.2582642,10.39284,0.2582642,0,0.2582642,14.00003,100,0.1142919,0.1457265,2.346229,0,13.32562
4/11/2007 10:00:00 AM,0.6566437,22.32914,-160.9949,19.17519,0.9337904,3.171515,73.64581,45.57538,0.882761,0.882761,0,0,0,0.882761,359.2722,2.242292,0,0,3.171515,0.9292221,0.882761,0,0,0,10.62527,0,0,0,14.00003,100,0.1142919,0.9710371,2.537212,0,13.79679
4/11/2007 11:00:00 AM,0.6550046,23.81396,-177.0855,7.986517,0.9796991,3.223994,78.35114,48.78829,1.79458,1.79458,0,0,0,1.79458,179.6517,1.334963,0,0,3.223994,1.889032,1.79458,0,0,0,10.62527,0,0,0,14.00003,100,0.1142919,1.974038,2.579195,0,13.84927
4/11/2007 12:00:00 PM,0.6316411,23.10802,166.7142,14.39675,0.9579358,3.114303,80.12228,51.1748,0.08592736,0.08592736,0,0,0,0.08592736,3624.344,3.023853,0,0,3.114303,0.09044985,0.08592736,0,0,0,10.62527,0,0,0,14.00003,100,0.1142919,0.09452009,2.491442,0,13.73958
4/11/2007 1:00:00 PM,0.5632191,20.29109,150.9909,28.25044,0.8699808,2.836233,79.71878,53.43773,0.8055443,0.8055443,0,0,0,0.8055443,352.0891,1.988292,0,0,2.836233,0.8479413,0.8055443,0,0,0,10.62527,0,0,0,14.00003,100,0.1142919,0.8860987,2.268987,0,13.46151
4/11/2007 2:00:00 PM,0.4178281,15.65551,136.128,42.84907,0.7218122,2.405466,76.49125,54.74298,0.4059102,0.4059102,0,-1,0,0.4059102,592.6102,1.978192,0,0,2.405466,0.4272739,0.4059102,0,0,0,10.62527,0,0,0,14.00003,100,0.1142919,0.4465012,1.924372,0,13.03074
4/11/2007 3:00:00 PM,0.2614353,9.607507,122.1977,57.62576,0.5234604,1.810964,70.82881,55.12915,0.1055921,0.1055921,0,0,0,0.1055921,1715.057,1.699815,0,0,1.810964,0.1111496,0.1055921,0,0,0,10.62527,0,0,0,14.00003,100,0.1142919,0.1161513,1.448771,0,12.43624
4/11/2007 4:00:00 PM,0.06916369,2.575823,109.0122,72.4668,0.2235391,0.816739,62.18031,55.52303,0.1121189,0.1121189,0,0,0,0.1121189,728.4579,0.6987191,0,0,0.816739,0.1180199,0.1121189,0,0,0,10.62527,0,0,0,14.00003,100,0.1142919,0.1233308,0.6533912,0,11.44201
4/11/2007 5:00:00 PM,0,0,96.22344,90,0,0,54.82793,54.82793,0.2118813,0.2118813,0,0,0,0.2118813,0,0,2.775558E-17,0,0,0.2230329,0.2118813,0,0,0,10.62527,0,0.2230329,-0.2230329,13.76493,98.32074,0.1142919,0.2330694,0,0,10.62527
4/11/2007 6:00:00 PM,0,0,83.394,90,0,0,53.04385,53.04385,1.261763,1.261763,0,0,0,1.261763,0,0,2.220446E-16,0,0,1.328172,1.261763,0,0,0.2478144,10.40224,0,1.328172,-1.328172,12.36491,88.32064,0.1142919,1.387939,0,0,10.40224
4/11/2007 7:00:00 PM,0,0,70.03306,90,0,0,51.39105,51.39105,3.224583,3.224583,0,-1,0,3.224583,0,0,4.440892E-16,0.2170414,0,3.394298,3.224583,0,0,1.723561,9.07407,0,3.394298,-3.394298,8.78701,62.76424,0.1142919,3.547041,0,0,9.07407
4/11/2007 8:00:00 PM,0,0,55.62919,90,0,0,49.48339,49.48339,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.495003,5.679772,0,0,0,8.78701,62.76424,0.1142919,0,0,0,5.679772
4/11/2007 9:00:00 PM,0,0,39.73993,90,0,0,47.35175,47.35175,5.817328,3.33,0,-1,0,3.33,0,0,2.487328,3.069061,0,3.505263,3.33,0,0,5.495003,5.679772,0,3.505263,-3.505263,5.092139,36.37235,0.1142919,6.399061,0,0,5.679772
4/11/2007 10:00:00 PM,0,0,22.20302,90,0,0,45.18149,45.18149,0.113273,0.113273,0,-1,0,0.113273,0,0,1.387779E-17,0,0,0.1192348,0.113273,0,0,9.38974,2.174509,0,0.1192348,-0.1192348,4.966455,35.4746,0.1142919,0.1246003,0,0,2.174509
4/11/2007 11:00:00 PM,0,0,3.425466,90,0,0,43.49008,43.49008,0.1373389,0.1373389,0,-1,0,0.1373389,0,0,2.775558E-17,0,0,0.1445672,0.1373389,0,0,9.522223,2.055274,0,0.1445672,-0.1445672,4.814067,34.38612,0.1142919,0.1510727,0,0,2.055274
4/12/2007 12:00:00 AM,0,0,-15.72839,90,0,0,42.24663,42.24663,0.6938649,0.6938649,0,-1,0,0.6938649,0,0,0,0,0,0.7303842,0.6938649,0,0,9.682853,1.910707,0,0.7303842,-0.7303842,4.044175,28.8869,0.1142919,0.7632514,0,0,1.910707
4/12/2007 1:00:00 AM,0,0,-33.85354,90,0,0,40.9491,40.9491,0.1621664,0.1621664,0,-1,0,0.1621664,0,0,2.775558E-17,0,0,0.1707015,0.1621664,0,0,10.49439,1.180322,0,0.1707015,-0.1707015,3.864239,27.60166,0.1142919,0.1783831,0,0,1.180322
4/12/2007 2:00:00 AM,0,0,-50.37228,90,0,0,39.83695,39.83695,0.541104,0.541104,0,-1,0,0.541104,0,0,1.110223E-16,0,0,0.5695831,0.541104,0,0,10.68406,1.009621,0,0.5695831,-0.5695831,3.263846,23.31314,0.1142919,0.5952144,0,0,1.009621
4/12/2007 3:00:00 AM,0,0,-65.27988,90,0,0,38.92559,38.92559,0.5689791,0.4180359,0,-1,0,0.4180359,0,0,0.1509433,0.2078412,0,0.4400378,0.4180359,0,0,11.31693,0.4400378,0,0.4400378,-0.4400378,2.800006,20,0.1142919,0.6258771,0,0,0.4400378
4/12/2007 4:00:00 AM,0,0,-78.95847,90,0,0,37.94473,37.94473,0.5575025,0,0,-1,0,0,0,0,0.5575025,0.6132528,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1142919,0.6132528,0,0,0
4/12/2007 5:00:00 AM,0,0,-91.91581,90,0,0,37.14151,37.14151,0.4434322,0.4434322,3.948695,0,1.242994,0.4434322,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.114712,0.4877754,0,5,0
4/12/2007 6:00:00 AM,0.01103337,0,-104.6574,90,0,0,36.66266,36.66266,0.2013648,0.2013648,3.706628,0,1.176909,0.2013648,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1150592,0.2215013,0,5,2.997
4/12/2007 7:00:00 AM,0.1727049,6.873387,-117.6421,62.89804,0.4422747,1.74545,49.12967,36.09885,0.4116987,0.4116987,3.916962,0,1.234331,0.4116987,423.963,0,0,0,1.74545,0,0,3.505263,3.33,5.14586,5.994,5.07545,0,5.07545,13.93323,99.52288,0.1152733,0.4528686,1.39636,5,7.73945
4/12/2007 8:00:00 AM,0.3339674,13.30492,-131.2533,48.1115,0.6550896,2.467317,57.15768,37.72848,0.9052576,0.9052576,0,0,0,0.9052576,272.5542,1.444005,0,0,2.467317,0.9529027,0.9052576,0,0,0.07040987,10.5619,0.07040987,0,0.07040987,14.00003,100,0.1152656,0.9957833,1.973854,0,13.02922
4/12/2007 9:00:00 AM,0.4668773,18.47534,-145.7432,33.45789,0.8221124,2.925783,66.40551,41.83729,2.473583,2.473583,0,-1,0,2.473583,118.2812,0.3220123,0,0,2.925783,2.603771,2.473583,0,0,0,10.62527,0,0,0,14.00003,100,0.1152656,2.720941,2.340627,0,13.55106
4/12/2007 10:00:00 AM,0.5654879,21.96575,-161.141,19.25755,0.9321184,3.163275,73.76825,45.7453,2.430492,2.430492,0,0,0,2.430492,130.1496,0.6048623,0,0,3.163275,2.558412,2.430492,0,0,0,10.62527,0,0,0,14.00003,100,0.1152656,2.673541,2.53062,0,13.78855
4/12/2007 11:00:00 AM,0.6346459,23.43483,-177.1743,8.323473,0.9776406,3.215665,78.422,48.91959,3.91058,3.91058,1.25,0,0.50625,3.91058,82.22988,0.4150546,0,0,3.215665,2.800611,2.66058,0,0,0,10.62527,0,0,0,14.00003,100,0.1152656,4.301638,2.572532,5,13.84094
4/12/2007 12:00:00 PM,0.6204956,22.72105,166.6873,14.6568,0.9555839,3.105335,80.18394,51.3061,0.01506837,0.01506837,0,0,0,0.01506837,20608.3,3.089473,0,0,3.105335,0.01586144,0.01506837,0,0,0,10.62527,0,0,0,14.00003,100,0.1152656,0.0165752,2.484268,0,13.73061
4/12/2007 1:00:00 PM,0.5248137,19.90435,151.0208,28.41523,0.8674484,2.826888,79.77477,53.56903,0.356269,0.356269,0,0,0,0.356269,793.4701,2.451868,0,0,2.826888,0.37502,0.356269,0,0,0,10.62527,0,0,0,14.00003,100,0.1152656,0.3918959,2.26151,0,13.45216
4/12/2007 2:00:00 PM,0.3792097,15.27454,136.203,42.97516,0.7192216,2.396084,76.53758,54.86655,1.005109,1.005109,0,-1,0,1.005109,238.3905,1.338075,0,0,2.396084,1.058009,1.005109,0,0,0,10.62527,0,0,0,14.00003,100,0.1152656,1.10562,1.916867,0,13.02136
4/12/2007 3:00:00 PM,0.238671,9.234369,122.3046,57.72947,0.5209242,1.801536,70.88475,55.26044,1.72638,1.72638,0,0,0,1.72638,104.3534,0,0,0,1.801536,1.817243,1.72638,0,0,0,10.62527,0,0.01570661,-0.01570661,13.98347,99.88174,0.1152656,1.899019,1.441229,0,12.42681
4/12/2007 4:00:00 PM,0.05566147,2.20958,109.1397,72.55429,0.1980011,0.7262408,61.548,55.65433,1.176181,1.176181,0,0,0,1.176181,61.74565,0,0,0,0.7262408,1.238086,1.176181,0,0,0.01745179,10.60957,0,0.5118449,-0.5118449,13.44394,96.02795,0.1152656,1.2938,0.5809927,0,11.33581
4/12/2007 5:00:00 PM,0,0,96.36227,90,0,0,54.91289,54.91289,0.100872,0.100872,0,0,0,0.100872,0,0,1.387779E-17,0,0,0.106181,0.100872,0,0,0.5861683,10.09772,0,0.106181,-0.106181,13.33202,95.22849,0.1152656,0.1109591,0,0,10.09772
4/12/2007 6:00:00 PM,0,0,83.53578,90,0,0,53.17514,53.17514,2.123204,2.123204,0,0,0,2.123204,0,0,4.440892E-16,0,0,2.234952,2.123204,0,0,0.7041472,9.991542,0,2.234952,-2.234952,10.97617,78.40105,0.1152656,2.335525,0,0,9.991542
4/12/2007 7:00:00 PM,0,0,70.16799,90,0,0,51.52235,51.52235,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.187427,7.75659,0,0,0,10.97617,78.40105,0.1152656,0,0,0,7.75659
4/12/2007 8:00:00 PM,0,0,55.74328,90,0,0,49.56834,49.56834,2.9226,2.9226,0,-1,0,2.9226,0,0,4.440892E-16,0,0,3.076421,2.9226,0,0,3.187427,7.75659,0,3.076421,-3.076421,7.733337,55.23801,0.1152656,3.21486,0,0,7.75659
4/12/2007 9:00:00 PM,0,0,39.81286,90,0,0,47.48305,47.48305,3.228022,3.228022,0,-1,0,3.228022,0,0,4.440892E-16,0.2208242,0,3.397918,3.228022,0,0,6.605672,4.680169,0,3.397918,-3.397918,4.151617,29.65435,0.1152656,3.550824,0,0,4.680169
4/12/2007 10:00:00 PM,0,0,22.21028,90,0,0,45.31279,45.31279,0.3297832,0.3297832,0,-1,0,0.3297832,0,0,0,0,0,0.3471403,0.3297832,0,0,10.38114,1.282251,0,0.3471403,-0.3471403,3.785699,27.04066,0.1152656,0.3627616,0,0,1.282251
4/12/2007 11:00:00 PM,0,0,3.348853,90,0,0,43.61366,43.61366,0.6138726,0.6138726,0,-1,0,0.6138726,0,0,1.110223E-16,0,0,0.6461817,0.6138726,0,0,10.76685,0.935111,0,0.6461817,-0.6461817,3.104564,22.17541,0.1152656,0.6752598,0,0,0.935111
4/13/2007 12:00:00 AM,0,0,-15.88657,90,0,0,42.40109,42.40109,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.48483,0.2889293,0,0,0,3.104564,22.17541,0.1152656,0,0,0,0.2889293
4/13/2007 1:00:00 AM,0,0,-34.07202,90,0,0,41.09585,41.09585,0.3695652,0.2744829,0,-1,0,0.2744829,0,0,0.09508234,0.1320389,0,0.2889293,0.2744829,0,0,11.48483,0.2889293,0,0.2889293,-0.2889293,2.800006,20,0.1152656,0.4065218,0,0,0.2889293
4/13/2007 2:00:00 AM,0,0,-50.62392,90,0,0,39.96824,39.96824,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1152656,0,0,0,0
4/13/2007 3:00:00 AM,0,0,-65.54446,90,0,0,39.05689,39.05689,0.08375387,0,0,-1,0,0,0,0,0.08375387,0.09212925,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1152656,0.09212925,0,0,0
4/13/2007 4:00:00 AM,0,0,-79.22446,90,0,0,38.0992,38.0992,0.1104521,0,0,-1,0,0,0,0,0.1104521,0.1214973,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1152656,0.1214973,0,0,0
4/13/2007 5:00:00 AM,0,0,-92.17725,90,0,0,37.29597,37.29597,0.1112033,0.1112033,3.616467,0,1.152295,0.1112033,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1155823,0.1223236,0,5,0
4/13/2007 6:00:00 AM,0.008360444,0,-104.9104,90,0,0,36.81712,36.81712,0.2117908,0.2117908,3.717054,0,1.179756,0.2117908,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1159259,0.2329699,0,5,2.997
4/13/2007 7:00:00 AM,0.1631704,6.570745,-117.8821,62.85571,0.4419499,1.742484,49.29956,36.27649,0,0,3.505263,0,1.121937,0,0,0,0,0,1.742484,0,0,3.505263,3.33,5.14586,5.994,5.072484,0,5.072484,13.93042,99.50278,0.1160163,0,1.393987,5,7.736484
4/13/2007 8:00:00 AM,0.3506074,12.98456,-131.473,48.0903,0.6543122,2.462429,57.29122,37.88294,1.243359,1.243359,0,0,0,1.243359,198.0465,1.080253,0,0,2.462429,1.308799,1.243359,0,0,0.07337639,10.55924,0.07337639,0,0.07337639,14.00003,100,0.1160083,1.367695,1.969943,0,13.02166
4/13/2007 9:00:00 AM,0.4771833,18.13414,-145.9315,33.47093,0.8208517,2.919101,66.52469,41.99176,0.6609484,0.6609484,0,-1,0,0.6609484,441.6535,2.223366,0,0,2.919101,0.6957352,0.6609484,0,0,0,10.62527,0,0,0,14.00003,100,0.1160083,0.7270433,2.335281,0,13.54438
4/13/2007 10:00:00 AM,0.6522117,21.6043,-161.2845,19.3473,0.9304075,3.155762,73.84996,45.87659,1.337201,1.337201,0,0,0,1.337201,235.9975,1.748182,0,0,3.155762,1.40758,1.337201,0,0,0,10.62527,0,0,0,14.00003,100,0.1160083,1.470922,2.52461,0,13.78104
4/13/2007 11:00:00 AM,0.6684982,23.05795,-177.2611,8.66282,0.9755481,3.207254,78.49181,49.05088,1.900273,1.900273,0,0,0,1.900273,168.7786,1.206967,0,0,3.207254,2.000287,1.900273,0,0,0,10.62527,0,0,0,14.00003,100,0.1160083,2.0903,2.565804,0,13.83253
4/13/2007 12:00:00 PM,0.6210032,22.33656,166.6617,14.91986,0.9532055,3.096304,80.24477,51.43739,1.155598,1.155598,0,0,0,1.155598,267.9396,1.879886,0,0,3.096304,1.216419,1.155598,0,0,0,10.62527,0,0,0,14.00003,100,0.1160083,1.271157,2.477043,0,13.72158
4/13/2007 1:00:00 PM,0.5246697,19.5202,151.0514,28.58205,0.8648984,2.817502,79.83019,53.70033,2.048717,2.048717,0,0,0,2.048717,137.5252,0.6609582,0,0,2.817502,2.156544,2.048717,0,0,0,10.62527,0,0,0,14.00003,100,0.1160083,2.253588,2.254002,0,13.44278
4/13/2007 2:00:00 PM,0.3837908,14.89621,136.2781,43.10207,0.7166232,2.38656,76.59153,54.99785,2.512931,2.512931,0,-1,0,2.512931,94.97119,0,0,0,2.38656,2.64519,2.512931,0,0,0,10.62527,0,0.2586299,-0.2586299,13.72741,98.05272,0.1160083,2.764224,1.909248,0,13.01183
4/13/2007 3:00:00 PM,0.2334341,8.86389,122.4115,57.83316,0.518388,1.79266,70.89375,55.3454,0,0,0,0,0,0,0,1.505294,0,0,1.79266,0,0,0,0,0.2873666,10.36664,0.2873666,0,0.2873666,14.00003,100,0.1159769,0,1.434128,0,12.1593
4/13/2007 4:00:00 PM,0.04711638,1.846021,109.2672,72.64112,0.2315697,0.8437001,62.63831,55.73929,0.7760763,0.7760763,0,0,0,0.7760763,108.7135,0.02677764,0,0,0.8437001,0.8169224,0.7760763,0,0,0,10.62527,0,0,0,14.00003,100,0.1159769,0.8536839,0.67496,0,11.46897
4/13/2007 5:00:00 PM,0,0,96.50119,90,0,0,54.99785,54.99785,2.664745,2.664745,0,0,0,2.664745,0,0,4.440892E-16,0,0,2.804995,2.664745,0,0,0,10.62527,0,2.804995,-2.804995,11.0433,78.88058,0.1159769,2.93122,0,0,10.62527
4/13/2007 6:00:00 PM,0,0,83.67791,90,0,0,53.2601,53.2601,2.576033,2.576033,0,0,0,2.576033,0,0,0,0,0,2.711613,2.576033,0,0,3.116661,7.820279,0,2.711613,-2.711613,8.185012,58.46426,0.1159769,2.833636,0,0,7.820279
4/13/2007 7:00:00 PM,0,0,70.3036,90,0,0,51.60731,51.60731,4.396128,3.33,0,-1,0,3.33,0,0,1.066128,1.505741,0,3.505263,3.33,0,0,6.129565,5.108666,0,3.505263,-3.505263,4.49014,32.07237,0.1159769,4.835741,0,0,5.108666
4/13/2007 8:00:00 PM,0,0,55.85838,90,0,0,49.74598,49.74598,1.558979,1.523233,0,-1,0,1.523233,0,0,0.03574587,0.1916437,0,1.603403,1.523233,0,0,10.0243,1.603403,0,1.603403,-1.603403,2.800006,20,0.1159769,1.714876,0,0,1.603403
4/13/2007 9:00:00 PM,0,0,39.88703,90,0,0,47.61434,47.61434,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1159769,0,0,0,0
4/13/2007 10:00:00 PM,0,0,22.2187,90,0,0,45.4827,45.4827,0.05214386,0,0,-1,0,0,0,0,0.05214386,0.05735825,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1159769,0.05735825,0,0,0
4/13/2007 11:00:00 PM,0,0,3.273056,90,0,0,43.74495,43.74495,0.4561406,0,0,-1,0,0,0,0,0.4561406,0.5017546,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1159769,0.5017546,0,0,0
4/14/2007 12:00:00 AM,0,0,-16.04409,90,0,0,42.53239,42.53239,0.130911,0,0,-1,0,0,0,0,0.130911,0.1440021,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1159769,0.1440021,0,0,0
4/14/2007 1:00:00 AM,0,0,-34.28979,90,0,0,41.25032,41.25032,0.4530056,0,0,-1,0,0,0,0,0.4530056,0.4983061,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1159769,0.4983061,0,0,0
4/14/2007 2:00:00 AM,0,0,-50.8745,90,0,0,40.12271,40.12271,0.3244553,0,0,-1,0,0,0,0,0.3244553,0.3569008,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1159769,0.3569008,0,0,0
4/14/2007 3:00:00 AM,0,0,-65.80758,90,0,0,39.2268,39.2268,0.8720386,0,0,-1,0,0,0,0,0.8720386,0.9592425,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1159769,0.9592425,0,0,0
4/14/2007 4:00:00 AM,0,0,-79.48862,90,0,0,38.27683,38.27683,0.3630968,0,0,-1,0,0,0,0,0.3630968,0.3994065,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1159769,0.3994065,0,0,0
4/14/2007 5:00:00 AM,0,0,-92.43654,90,0,0,37.47361,37.47361,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1159769,0,0,0,0
4/14/2007 6:00:00 AM,0.007424755,0,-105.161,90,0,0,37.01793,37.01793,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1159769,0,0,0,0
4/14/2007 7:00:00 AM,0.153191,6.269489,-118.1194,62.81592,0.4415803,1.739201,49.48373,36.46957,0,0,0,0,0,0,0,0,0,0,1.739201,0,0,0,0,11.80586,0,1.739201,0,1.739201,4.449957,31.78534,0.1157875,0,1.391361,0,1.739201
4/14/2007 8:00:00 AM,0.3282146,12.6657,-131.6897,48.0725,0.6534939,2.457179,57.43922,38.05286,0.7976679,0.7976679,0,0,0,0.7976679,308.0454,0,0,0,2.457179,0.8396504,0.7976679,0,0,10.06666,1.565281,1.617529,0,1.617529,5.984479,42.74619,0.1156119,0.8774347,1.965743,0,4.02246
4/14/2007 9:00:00 AM,0.5015826,17.79469,-146.117,33.48872,0.8195507,2.912016,66.65839,42.16167,1.030437,1.030437,0,-1,0,1.030437,282.6001,0,0,0,2.912016,1.08467,1.030437,0,0,8.44913,3.021057,1.827345,0,1.827345,7.718051,55.12883,0.1154142,1.133481,2.329613,0,5.933073
4/14/2007 10:00:00 AM,0.5826774,21.2449,-161.4253,19.44423,0.928659,3.148153,73.93051,46.00789,1.437975,1.437975,0,0,0,1.437975,218.9296,0,0,0,3.148153,1.513658,1.437975,0,0,6.621785,4.665668,1.634495,0,1.634495,9.26867,66.20465,0.1152379,1.581772,2.518523,0,7.813821
4/14/2007 11:00:00 AM,0.5847501,22.68344,-177.3457,9.003875,0.9734232,3.197902,78.60017,49.22079,1.463813,1.463813,0,0,0,1.463813,218.4638,0,0,0,3.197902,1.540856,1.463813,0,0,4.987289,6.136714,1.657046,0,1.657046,10.84068,77.43328,0.1150597,1.610195,2.558321,0,9.334616
4/14/2007 12:00:00 PM,0.607035,21.95466,166.6375,15.18548,0.9508021,3.087216,80.30483,51.56869,0,0,0,0,0,0,0,0,0,0,3.087216,0,0,0,0,3.330244,7.628055,3.087216,0,3.087216,13.76947,98.35317,0.1147292,0,2.469773,0,10.71527
4/14/2007 1:00:00 PM,0.532199,19.13878,151.0825,28.75066,0.8623329,2.808234,79.87725,53.8239,2.317188,2.317188,0,0,0,2.317188,121.1915,0.1260616,0,0,2.808234,2.439145,2.317188,0,0,0.2430278,10.40655,0.2430278,0,0.2430278,14.00003,100,0.1147033,2.548906,2.246587,0,13.21478
4/14/2007 2:00:00 PM,0.3756554,14.52066,136.3534,43.22964,0.7140193,2.377027,76.64529,55.12915,1.296564,1.296564,0,-1,0,1.296564,183.3328,1.012223,0,0,2.377027,1.364804,1.296564,0,0,0,10.62527,0,0,0,14.00003,100,0.1147033,1.42622,1.901622,0,13.0023
4/14/2007 3:00:00 PM,0.205817,8.496205,122.5183,57.93671,0.5158533,1.783247,70.94973,55.4767,1.24576,1.24576,0,0,0,1.24576,143.1454,0.4719211,0,0,1.783247,1.311326,1.24576,0,0,0,10.62527,0,0,0,14.00003,100,0.1147033,1.370336,1.426598,0,12.40852
4/14/2007 4:00:00 PM,0.04162999,1.485284,109.3946,72.72718,0.2048938,0.749575,61.97154,55.87058,1.157546,1.157546,0,0,0,1.157546,64.75552,0,2.220446E-16,0,0.749575,1.21847,1.157546,0,0,0,10.62527,0,0.4688945,-0.4688945,13.50577,96.46959,0.1147033,1.273301,0.59966,0,11.37485
4/14/2007 5:00:00 PM,0,0,96.64022,90,0,0,55.17548,55.17548,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5209939,10.15638,0,0,0,13.50577,96.46959,0.1147033,0,0,0,10.15638
4/14/2007 6:00:00 PM,0,0,83.8204,90,0,0,53.3914,53.3914,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5209939,10.15638,0,0,0,13.50577,96.46959,0.1147033,0,0,0,10.15638
4/14/2007 7:00:00 PM,0,0,70.4399,90,0,0,51.78494,51.78494,0.9971899,0.9971899,0,-1,0,0.9971899,0,0,2.220446E-16,0,0,1.049674,0.9971899,0,0,0.5209939,10.15638,0,1.049674,-1.049674,12.39932,88.56637,0.1147033,1.096909,0,0,10.15638
4/14/2007 8:00:00 PM,0,0,55.97452,90,0,0,49.86956,49.86956,6.616778,3.33,0,-1,0,3.33,0,0,3.286778,3.948457,0,3.505263,3.33,0,0,1.687298,9.106706,0,3.505263,-3.505263,8.704445,62.17448,0.1147033,7.278456,0,0,9.106706
4/14/2007 9:00:00 PM,0,0,39.96249,90,0,0,47.74564,47.74564,2.271096,2.271096,0,-1,0,2.271096,0,0,0,0,0,2.390627,2.271096,0,0,5.582035,5.601443,0,2.390627,-2.390627,6.184503,44.17493,0.1147033,2.498205,0,0,5.601443
4/14/2007 10:00:00 PM,0,0,22.22838,90,0,0,45.614,45.614,0.7965087,0.7965087,0,-1,0,0.7965087,0,0,0,0,0,0.8384302,0.7965087,0,0,8.238287,3.210816,0,0.8384302,-0.8384302,5.30072,37.86221,0.1147033,0.8761596,0,0,3.210816
4/14/2007 11:00:00 PM,0,0,3.198193,90,0,0,43.89942,43.89942,0.3062756,0.3062756,0,-1,0,0.3062756,0,0,0,0,0,0.3223954,0.3062756,0,0,9.169876,2.372386,0,0.3223954,-0.3223954,4.960885,35.43482,0.1147033,0.3369032,0,0,2.372386
4/15/2007 12:00:00 AM,0,0,-16.20082,90,0,0,42.68686,42.68686,0.5387513,0.5387513,0,-1,0,0.5387513,0,0,1.110223E-16,0,0,0.5671066,0.5387513,0,0,9.528093,2.04999,0,0.5671066,-0.5671066,4.363102,31.16496,0.1147033,0.5926264,0,0,2.04999
4/15/2007 1:00:00 AM,0,0,-34.50669,90,0,0,41.40478,41.40478,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.15821,1.482884,0,0,0,4.363102,31.16496,0.1147033,0,0,0,1.482884
4/15/2007 2:00:00 AM,0,0,-51.1239,90,0,0,40.26945,40.26945,0.285534,0.285534,0,-1,0,0.285534,0,0,5.551115E-17,0,0,0.3005621,0.285534,0,0,10.15821,1.482884,0,0.3005621,-0.3005621,4.046282,28.90196,0.1147033,0.3140875,0,0,1.482884
4/15/2007 3:00:00 AM,0,0,-66.06912,90,0,0,39.38127,39.38127,0.4853579,0.4853579,0,-1,0,0.4853579,0,0,0,0,0,0.510903,0.4853579,0,0,10.49217,1.182322,0,0.510903,-0.510903,3.507743,25.05526,0.1147033,0.5338936,0,0,1.182322
4/15/2007 4:00:00 AM,0,0,-79.75084,90,0,0,38.42358,38.42358,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.05984,0.6714187,0,0,0,3.507743,25.05526,0.1147033,0,0,0,0.6714187
4/15/2007 5:00:00 AM,0,0,-92.69357,90,0,0,37.62035,37.62035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.05984,0.6714187,0,0,0,3.507743,25.05526,0.1147033,0,0,0,0.6714187
4/15/2007 6:00:00 AM,0.006293838,0,-105.409,90,0,0,37.18784,37.18784,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.05984,0.6714187,0,0,0,3.507743,25.05526,0.1147033,0,0,0,0.6714187
4/15/2007 7:00:00 AM,0.1647602,5.969692,-118.3539,62.77872,0.4411639,1.735907,49.6509,36.64721,0.9490539,0.9490539,4.454317,0,1.381029,0.9490539,182.9092,0,0,0,1.735907,0,0,3.505263,3.33,11.05984,0.6714187,5.065907,0,5.065907,8.313684,59.38334,0.1150652,1.043959,1.388725,5,2.407325
4/15/2007 8:00:00 AM,0.3242137,12.34843,-131.9035,48.05812,0.6526347,2.451339,57.61737,38.25366,1.496412,1.496412,4.69977,0,1.448037,1.496412,163.8144,0,0,0,2.451339,0,0,3.203358,3.04319,5.993933,5.230734,5.494529,0,5.494529,13.52625,96.61589,0.1154467,1.646053,1.961071,5,7.682074
4/15/2007 9:00:00 AM,0.4944738,17.45705,-146.2994,33.5112,0.8182099,2.905109,66.7751,42.31614,1.711215,1.711215,0,-1,0,1.711215,169.7688,0.6044263,0,0,2.905109,1.801279,1.711215,0,0,0.4994037,10.17581,0.4994037,0,0.4994037,14.00003,100,0.1153937,1.882336,2.324087,0,13.08092
4/15/2007 10:00:00 AM,0.5368432,20.88766,-161.5633,19.54811,0.9268739,3.14045,74.00993,46.13919,0.7849562,0.7849562,0,0,0,0.7849562,400.0797,2.314181,0,0,3.14045,0.8262696,0.7849562,0,0,0,10.62527,0,0,0,14.00003,100,0.1153937,0.8634518,2.51236,0,13.76572
4/15/2007 11:00:00 AM,0.5924222,22.31139,-177.4283,9.346038,0.9712675,3.190376,78.62055,49.30575,0.9209631,0.9209631,0,0,0,0.9209631,346.4173,2.220941,0,0,3.190376,0.9694349,0.9209631,0,0,0,10.62527,0,0,0,14.00003,100,0.1153937,1.013059,2.5523,0,13.81565
4/15/2007 12:00:00 PM,0.6024999,21.57548,166.6146,15.45317,0.9483758,3.079085,80.31673,51.65364,1.373963,1.373963,0,0,0,1.373963,224.1024,1.632808,0,0,3.079085,1.446277,1.373963,0,0,0,10.62527,0,0,0,14.00003,100,0.1153937,1.511359,2.463268,0,13.70436
4/15/2007 1:00:00 PM,0.5192472,18.76021,151.1144,28.92082,0.8597539,2.799545,79.89233,53.91658,1.13278,1.13278,0,0,0,1.13278,247.1393,1.607144,0,0,2.799545,1.1924,1.13278,0,0,0,10.62527,0,0,0,14.00003,100,0.1153937,1.246058,2.239636,0,13.42482
4/15/2007 2:00:00 PM,0.3816417,14.14801,136.429,43.3577,0.7114118,2.368243,76.65179,55.2141,0.1647619,0.1647619,0,-1,0,0.1647619,1437.373,2.194809,0,0,2.368243,0.1734336,0.1647619,0,0,0,10.62527,0,0,0,14.00003,100,0.1153937,0.1812381,1.894594,0,12.99352
4/15/2007 3:00:00 PM,0.2078892,8.131453,122.6252,58.03999,0.5133215,1.77439,70.95886,55.56165,1.540595,1.540595,0,0,0,1.540595,115.1756,0.1527111,0,0,1.77439,1.621679,1.540595,0,0,0,10.62527,0,0,0,14.00003,100,0.1153937,1.694654,1.419512,0,12.39966
4/15/2007 4:00:00 PM,0.03710203,1.127509,109.522,72.81236,0.1314051,0.4869488,59.86152,55.95554,0.4979145,0.4979145,0,0,0,0.4979145,97.79768,0,0,0,0.4869488,0.5241205,0.4979145,0,0,0,10.62527,0,0.03717172,-0.03717172,13.96085,99.72012,0.1153937,0.5477059,0.389559,0,11.11222
4/15/2007 5:00:00 PM,0,0,96.77939,90,0,0,55.2141,55.2141,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.04130191,10.5881,0,0,0,13.96085,99.72012,0.1153937,0,0,0,10.5881
4/15/2007 6:00:00 PM,0,0,83.96328,90,0,0,53.47635,53.47635,1.36214,1.36214,0,0,0,1.36214,0,0,2.220446E-16,0,0,1.433832,1.36214,0,0,0.04130191,10.5881,0,1.433832,-1.433832,12.44945,88.92449,0.1153937,1.498354,0,0,10.5881
4/15/2007 7:00:00 PM,0,0,70.57693,90,0,0,51.8699,51.8699,0.2683434,0.2683434,0,-1,0,0.2683434,0,0,0,0,0,0.2824667,0.2683434,0,0,1.634449,9.15427,0,0.2824667,-0.2824667,12.15171,86.79774,0.1153937,0.2951777,0,0,9.15427
4/15/2007 8:00:00 PM,0,0,56.09175,90,0,0,49.96223,49.96223,0.6715138,0.6715138,0,-1,0,0.6715138,0,0,1.110223E-16,0,0,0.7068567,0.6715138,0,0,1.9483,8.871804,0,0.7068567,-0.7068567,11.40662,81.47566,0.1153937,0.7386652,0,0,8.871804
4/15/2007 9:00:00 PM,0,0,40.0393,90,0,0,47.87693,47.87693,1.105653,1.105653,0,-1,0,1.105653,0,0,2.220446E-16,0,0,1.163845,1.105653,0,0,2.733697,8.164948,0,1.163845,-1.163845,10.17982,72.71282,0.1153937,1.216218,0,0,8.164948
4/15/2007 10:00:00 PM,0,0,22.2394,90,0,0,45.70668,45.70668,0.2019729,0.2019729,0,-1,0,0.2019729,0,0,2.775558E-17,0,0,0.2126031,0.2019729,0,0,4.026858,7.001102,0,0.2126031,-0.2126031,9.955712,71.11208,0.1153937,0.2221702,0,0,7.001102
4/15/2007 11:00:00 PM,0,0,3.124379,90,0,0,44.00755,44.00755,0.2762817,0.2762817,0,-1,0,0.2762817,0,0,0,0,0,0.2908228,0.2762817,0,0,4.263083,6.788499,0,0.2908228,-0.2908228,9.649158,68.92242,0.1153937,0.3039098,0,0,6.788499
4/16/2007 12:00:00 AM,0,0,-16.35663,90,0,0,42.79498,42.79498,0.4054,0.4054,0,-1,0,0.4054,0,0,5.551115E-17,0,0,0.4267369,0.4054,0,0,4.58622,6.497676,0,0.4267369,-0.4267369,9.199338,65.70943,0.1153937,0.44594,0,0,6.497676
4/16/2007 1:00:00 AM,0,0,-34.72258,90,0,0,41.51291,41.51291,0.2838382,0.2838382,0,-1,0,0.2838382,0,0,5.551115E-17,0,0,0.2987771,0.2838382,0,0,5.060372,6.07094,0,0.2987771,-0.2987771,8.884399,63.45987,0.1153937,0.312222,0,0,6.07094
4/16/2007 2:00:00 AM,0,0,-51.37196,90,0,0,40.40075,40.40075,0.1580422,0.1580422,0,-1,0,0.1580422,0,0,2.775558E-17,0,0,0.1663602,0.1580422,0,0,5.392346,5.772162,0,0.1663602,-0.1663602,8.70904,62.20731,0.1153937,0.1738464,0,0,5.772162
4/16/2007 3:00:00 AM,0,0,-66.32893,90,0,0,39.51257,39.51257,0.186598,0.186598,0,-1,0,0.186598,0,0,2.775558E-17,0,0,0.1964189,0.186598,0,0,5.577191,5.605802,0,0.1964189,-0.1964189,8.501996,60.72842,0.1153937,0.2052578,0,0,5.605802
4/16/2007 4:00:00 AM,0,0,-80.01098,90,0,0,38.55487,38.55487,0.3013096,0.3013096,0,-1,0,0.3013096,0,0,0,0,0,0.3171681,0.3013096,0,0,5.795434,5.409383,0,0.3171681,-0.3171681,8.167672,58.3404,0.1153937,0.3314406,0,0,5.409383
4/16/2007 5:00:00 AM,0,0,-92.9482,90,0,0,37.75165,37.75165,0.3536348,0.3536348,0,0,0,0.3536348,0,0,5.551115E-17,0,0,0.3722472,0.3536348,0,0,6.147843,5.092215,0,0.3722472,-0.3722472,7.775289,55.53767,0.1153937,0.3889983,0,0,5.092215
4/16/2007 6:00:00 AM,0.003433879,0,-105.6543,90,0,0,37.34231,37.34231,0.3436258,0.3436258,0,0,0,0.3436258,0,0,5.551115E-17,0,0,0.3617114,0.3436258,0,0,6.561451,4.719968,0,0.3617114,-0.3617114,7.394011,52.81426,0.1153937,0.3779884,0,0,4.719968
4/16/2007 7:00:00 AM,0.1261852,5.671424,-118.5854,62.74416,0.5743984,2.206603,53.80619,36.81712,0.9066311,0.9066311,0,0,0,0.9066311,243.3848,0,0,0,2.206603,0.9543484,0.9066311,0,0,6.963353,4.358257,1.252254,0,1.252254,8.582005,61.29991,0.1152608,0.9972941,1.765282,0,6.564859
4/16/2007 8:00:00 AM,0.3070388,12.03282,-132.1142,48.04717,0.6517346,2.446175,57.73934,38.40041,0.7375561,0.7375561,0,0,0,0.7375561,331.6595,0,0,0,2.446175,0.7763748,0.7375561,0,0,5.711099,5.485285,1.6698,0,1.6698,10.16611,72.61496,0.115084,0.8113117,1.95694,0,7.93146
4/16/2007 9:00:00 AM,0.4194482,17.12135,-146.4788,33.53834,0.81683,2.898525,66.86698,42.44743,0,0,0,-1,0,0,0,0,0,0,2.898525,0,0,0,0,4.041299,6.988105,2.898525,0,2.898525,12.9159,92.25623,0.1147785,0,2.31882,0,9.886631
4/16/2007 10:00:00 AM,0.535752,20.53267,-161.6986,19.65868,0.9250536,3.133641,74.04085,46.22414,1.391836,1.391836,0,0,0,1.391836,225.1444,0.5257769,0,0,3.133641,1.46509,1.391836,0,0,1.142774,9.596778,1.142774,0,1.142774,14.00003,100,0.1146585,1.531019,2.506912,0,12.73042
4/16/2007 11:00:00 AM,0.5505113,21.94194,-177.5086,9.688777,0.9690826,3.182603,78.64793,49.39843,1.960928,1.960928,0,0,0,1.960928,162.3009,1.118469,0,0,3.182603,2.064135,1.960928,0,0,0,10.62527,0,0,0,14.00003,100,0.1146585,2.157021,2.546083,0,13.80788
4/16/2007 12:00:00 PM,0.4907846,21.19914,166.5933,15.72252,0.9459286,3.0709,80.32799,51.7386,1.25216,1.25216,0,0,0,1.25216,245.2482,1.752837,0,0,3.0709,1.318063,1.25216,0,0,0,10.62527,0,0,0,14.00003,100,0.1146585,1.377376,2.45672,0,13.69617
4/16/2007 1:00:00 PM,0.4733071,18.38462,151.1471,29.09229,0.8571635,2.790978,79.89916,54.00154,2.12618,2.12618,0,0,0,2.12618,131.2673,0.5528943,0,0,2.790978,2.238084,2.12618,0,0,0,10.62527,0,0,0,14.00003,100,0.1146585,2.338798,2.232783,0,13.41625
4/16/2007 2:00:00 PM,0.3796194,13.7784,136.5048,43.48608,0.7088029,2.36008,76.61895,55.26044,0.345335,0.345335,0,-1,0,0.345335,683.4177,1.99657,0,0,2.36008,0.3635105,0.345335,0,0,0,10.62527,0,0,0,14.00003,100,0.1146585,0.3798684,1.888064,0,12.98535
4/16/2007 3:00:00 PM,0.2042178,7.769765,122.7321,58.14286,0.5107939,1.765457,70.97593,55.65433,0,0,0,0,0,0,0,1.765457,0,0,1.765457,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1146585,0,1.412365,0,12.39073
4/16/2007 4:00:00 PM,0.02974111,0.7728303,109.6494,72.89655,0.1458014,0.5387399,60.33748,56.00188,1.510855,1.510855,0,0,0,1.510855,35.65794,0,2.220446E-16,0,0.5387399,1.590374,1.510855,0,0,0,10.62527,0,1.051634,-1.051634,12.89151,92.08202,0.1146585,1.661941,0.4309919,0,11.16401
4/16/2007 5:00:00 PM,0,0,96.9187,90,0,0,55.30678,55.30678,1.279878,1.279878,0,0,0,1.279878,0,0,0,0,0,1.34724,1.279878,0,0,1.168482,9.57364,0,1.34724,-1.34724,11.47139,81.93835,0.1146585,1.407866,0,0,9.57364
4/16/2007 6:00:00 PM,0,0,84.10656,90,0,0,53.56903,53.56903,1.103867,1.103867,0,0,0,1.103867,0,0,0,0,0,1.161965,1.103867,0,0,2.665416,8.2264,0,1.161965,-1.161965,10.24657,73.18967,0.1146585,1.214254,0,0,8.2264
4/16/2007 7:00:00 PM,0,0,70.71469,90,0,0,51.96258,51.96258,3.702373,3.33,0,-1,0,3.33,0,0,0.372373,0.7426103,0,3.505263,3.33,0,0,3.956488,7.064435,0,3.505263,-3.505263,6.551702,46.79778,0.1146585,4.07261,0,0,7.064435
4/16/2007 8:00:00 PM,0,0,56.2101,90,0,0,50.09353,50.09353,2.620844,2.620844,0,-1,0,2.620844,0,0,4.440892E-16,0,0,2.758783,2.620844,0,0,7.851225,3.559172,0,2.758783,-2.758783,3.64369,26.0263,0.1146585,2.882928,0,0,3.559172
4/16/2007 9:00:00 PM,0,0,40.11752,90,0,0,47.96189,47.96189,2.712853,0.7603695,0,-1,0,0.7603695,0,0,1.952484,2.223769,0,0.8003889,0.7603695,0,0,10.91654,0.8003889,0,0.8003889,-0.8003889,2.800006,20,0.1146585,2.984139,0,0,0.8003889
4/16/2007 10:00:00 PM,0,0,22.25185,90,0,0,45.79164,45.79164,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1146585,0,0,0,0
4/16/2007 11:00:00 PM,0,0,3.05173,90,0,0,44.0925,44.0925,0.2689234,0,0,-1,0,0,0,0,0.2689234,0.2958157,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1146585,0.2958157,0,0,0
4/17/2007 12:00:00 AM,0,0,-16.51137,90,0,0,42.87994,42.87994,0.08642656,0,0,-1,0,0,0,0,0.08642656,0.09506921,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1146585,0.09506921,0,0,0
4/17/2007 1:00:00 AM,0,0,-34.93733,90,0,0,41.62104,41.62104,0.05233444,0,0,-1,0,0,0,0,0.05233444,0.05756788,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1146585,0.05756788,0,0,0
4/17/2007 2:00:00 AM,0,0,-51.61853,90,0,0,40.53205,40.53205,0.036461,0,0,-1,0,0,0,0,0.036461,0.0401071,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1146585,0.0401071,0,0,0
4/17/2007 3:00:00 AM,0,0,-66.58687,90,0,0,39.64386,39.64386,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1146585,0,0,0,0
4/17/2007 4:00:00 AM,0,0,-80.26891,90,0,0,38.68617,38.68617,0.1300897,0,0,-1,0,0,0,0,0.1300897,0.1430987,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1146585,0.1430987,0,0,0
4/17/2007 5:00:00 AM,0,0,-93.20033,90,0,0,37.88294,37.88294,0.4021478,0.4021478,3.907411,0,1.231723,0.4021478,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1150455,0.4423625,0,5,0
4/17/2007 6:00:00 AM,0.002457731,0,-105.8969,90,0,0,37.48906,37.48906,0.6256083,0.6256083,4.130871,0,1.292728,0.6256083,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1154918,0.6881692,0,5,2.997
4/17/2007 7:00:00 AM,0.1083789,5.374758,-118.8139,62.71227,0.5152604,1.998091,52.19124,36.97159,1.03502,1.03502,4.348461,0,1.35213,1.03502,193.0486,0,0,0,1.998091,0,0,3.313441,3.147769,5.14586,5.994,5.14586,0,5.14586,14.00003,100,0.1158045,1.138522,1.598473,5,7.992092
4/17/2007 8:00:00 AM,0.2501929,11.71896,-132.3218,48.03966,0.8116819,2.955448,62.73884,38.55487,1.053103,1.053103,0,0,0,1.053103,280.642,1.846919,0,0,2.955448,1.108529,1.053103,0,0,0,10.62527,0,0,0,14.00003,100,0.1158045,1.158413,2.364358,0,13.58072
4/17/2007 9:00:00 AM,0.4224951,16.78766,-146.655,33.57008,0.815412,2.891834,66.95769,42.57873,0.1249769,0.1249769,0,-1,0,0.1249769,2313.895,2.760279,0,0,2.891834,0.1315546,0.1249769,0,0,0,10.62527,0,0,0,14.00003,100,0.1158045,0.1374746,2.313467,0,13.51711
4/17/2007 10:00:00 AM,0.5791904,20.18004,-161.831,19.77567,0.9231992,3.12674,74.07072,46.3091,0.6004933,0.6004933,0,0,0,0.6004933,520.6953,2.494642,0,0,3.12674,0.6320982,0.6004933,0,0,0,10.62527,0,0,0,14.00003,100,0.1158045,0.6605426,2.501392,0,13.75201
4/17/2007 11:00:00 AM,0.6170774,21.57519,-177.5866,10.03162,0.9668702,3.175963,78.61909,49.43705,0,0,0,0,0,0,0,3.175963,0,0,3.175963,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1158045,0,2.540771,0,13.80124
4/17/2007 12:00:00 PM,0.6215343,20.82576,166.5734,15.99312,0.9434623,3.063505,80.29913,51.78494,2.069541,2.069541,0,0,0,2.069541,148.0282,0.8850403,0,0,3.063505,2.178464,2.069541,0,0,0,10.62527,0,0,0,14.00003,100,0.1158045,2.276495,2.450804,0,13.68878
4/17/2007 1:00:00 PM,0.4469425,18.01213,151.1805,29.26484,0.854564,2.783296,79.85839,54.04016,0.8317512,0.8317512,0,0,0,0.8317512,334.6308,1.907768,0,0,2.783296,0.8755276,0.8317512,0,0,0,10.62527,0,0,0,14.00003,100,0.1158045,0.9149263,2.226637,0,13.40857
4/17/2007 2:00:00 PM,0.3298894,13.41196,136.581,43.61464,0.7061946,2.351293,76.62542,55.3454,3.261206,3.261206,0,-1,0,3.261206,72.09887,0,4.440892E-16,0.257327,2.351293,3.432849,3.261206,0,0,0,10.62527,0,1.081556,-1.081556,12.85997,91.85673,0.1158045,3.587327,1.881034,0,12.97657
4/17/2007 3:00:00 PM,0.1676663,7.411276,122.8391,58.24521,0.6747568,2.255853,76.01562,55.69295,0.8010501,0.8010501,0,0,0,0.8010501,281.612,0.2109138,0,0,2.255853,0.8432106,0.8010501,0,0,1.201729,9.543718,1.201729,0,1.201729,14.00003,100,0.1156787,0.8811551,1.804683,0,11.79957
4/17/2007 4:00:00 PM,0.02365199,0.4213824,109.7768,72.97967,0.1151881,0.4278826,59.46332,56.0405,2.035353,2.035353,0,0,0,2.035353,21.02252,0,0,0,0.4278826,2.142477,2.035353,0,0,0,10.62527,0,1.714595,-1.714595,12.19269,87.09045,0.1156787,2.238889,0.3423061,0,11.05316
4/17/2007 5:00:00 PM,0,0,97.05817,90,0,0,55.3454,55.3454,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.905105,8.91068,0,0,0,12.19269,87.09045,0.1156787,0,0,0,8.91068
4/17/2007 6:00:00 PM,0,0,84.25024,90,0,0,53.65399,53.65399,0.8592352,0.8592352,0,0,0,0.8592352,0,0,1.110223E-16,0,0,0.9044581,0.8592352,0,0,1.905105,8.91068,0,0.9044581,-0.9044581,11.2393,80.28058,0.1156787,0.9451587,0,0,8.91068
4/17/2007 7:00:00 PM,0,0,70.8532,90,0,0,52.04753,52.04753,2.19614,2.19614,0,-1,0,2.19614,0,0,0,0,0,2.311727,2.19614,0,0,2.910059,8.006222,0,2.311727,-2.311727,8.80253,62.87509,0.1156787,2.415754,0,0,8.006222
4/17/2007 8:00:00 PM,0,0,56.3296,90,0,0,50.17849,50.17849,0.6679884,0.6679884,0,-1,0,0.6679884,0,0,1.110223E-16,0,0,0.7031456,0.6679884,0,0,5.478644,5.694495,0,0.7031456,-0.7031456,8.06135,57.58096,0.1156787,0.7347872,0,0,5.694495
4/17/2007 9:00:00 PM,0,0,40.1972,90,0,0,48.04685,48.04685,3.488535,3.33,0,-1,0,3.33,0,0,0.1585348,0.5073883,0,3.505263,3.33,0,0,6.259917,4.991349,0,3.505263,-3.505263,4.366478,31.18907,0.1156787,3.837388,0,0,4.991349
4/17/2007 10:00:00 PM,0,0,22.26581,90,0,0,45.92293,45.92293,0.2863549,0.2863549,0,-1,0,0.2863549,0,0,0,0,0,0.3014262,0.2863549,0,0,10.15465,1.486086,0,0.3014262,-0.3014262,4.048747,28.91956,0.1156787,0.3149904,0,0,1.486086
4/17/2007 11:00:00 PM,0,0,2.980363,90,0,0,44.20063,44.20063,0.1558279,0.1558279,0,-1,0,0.1558279,0,0,2.775558E-17,0,0,0.1640294,0.1558279,0,0,10.48957,1.18466,0,0.1640294,-0.1640294,3.875844,27.68455,0.1156787,0.1714107,0,0,1.18466
4/18/2007 12:00:00 AM,0,0,-16.66491,90,0,0,42.98807,42.98807,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.67183,1.02063,0,0,0,3.875844,27.68455,0.1156787,0,0,0,1.02063
4/18/2007 1:00:00 AM,0,0,-35.15077,90,0,0,41.72916,41.72916,0.48516,0.48516,0,-1,0,0.48516,0,0,0,0,0,0.5106947,0.48516,0,0,10.67183,1.02063,0,0.5106947,-0.5106947,3.337525,23.83942,0.1156787,0.533676,0,0,1.02063
4/18/2007 2:00:00 AM,0,0,-51.86347,90,0,0,40.64017,40.64017,0.4726953,0.4726953,0,-1,0,0.4726953,0,0,5.551115E-17,0.03552596,0,0.497574,0.4726953,0,0,11.23927,0.5099357,0,0.497574,-0.497574,2.813036,20.09307,0.1156787,0.5199648,0,0,0.5099357
4/18/2007 3:00:00 AM,0,0,-66.8428,90,0,0,39.75199,39.75199,0.2291849,0.01174357,0,-1,0,0.01174357,0,0,0.2174413,0.2403598,0,0.01236166,0.01174357,0,0,11.79212,0.01236166,0,0.01236166,-0.01236166,2.800006,20,0.1156787,0.2521034,0,0,0.01236166
4/18/2007 4:00:00 AM,0,0,-80.52449,90,0,0,38.81747,38.81747,0.4515149,0,0,-1,0,0,0,0,0.4515149,0.4966664,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1156787,0.4966664,0,0,0
4/18/2007 5:00:00 AM,0,0,-93.44982,90,0,0,38.03741,38.03741,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1156787,0,0,0,0
4/18/2007 6:00:00 AM,0.001759624,0,-106.1365,90,0,0,37.64352,37.64352,0.2309088,0.2309088,3.736172,0,1.184975,0.2309088,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1160113,0.2539997,0,5,0
4/18/2007 7:00:00 AM,0.1179674,5.079766,-119.0394,62.68309,0.5815654,2.227035,54.35027,37.14151,1.10579,1.10579,4.611053,0,1.423818,1.10579,201.3976,4.440892E-16,0,0,2.227035,0,0,3.505263,3.33,8.475861,2.997,5.557035,0,5.557035,11.23099,80.22118,0.1163475,1.216369,1.781628,5,5.224035
4/18/2007 8:00:00 AM,0.3014977,11.40694,-132.5261,48.03558,0.6498124,2.435571,57.97175,38.68617,1.081112,1.081112,0,0,0,1.081112,225.2838,0,0,0,2.435571,1.138013,1.081112,0,0,2.918825,7.998332,1.297558,0,1.297558,12.46196,89.01381,0.1162122,1.189224,1.948457,0,10.4339
4/18/2007 9:00:00 AM,0.4909303,16.45609,-146.828,33.60635,0.8139564,2.885468,67.02361,42.68686,0.2039782,0.2039782,0,-1,0,0.2039782,1414.596,1.049486,0,0,2.885468,0.2147139,0.2039782,0,0,1.621268,9.166133,1.621268,0,1.621268,14.00003,100,0.1160437,0.224376,2.308374,0,12.0516
4/18/2007 10:00:00 AM,0.5798917,19.82988,-161.9605,19.89884,0.9213122,3.119753,74.09958,46.39406,2.09554,2.09554,0,0,0,2.09554,148.8758,0.9139207,0,0,3.119753,2.205832,2.09554,0,0,0,10.62527,0,0,0,14.00003,100,0.1160437,2.305094,2.495802,0,13.74503
4/18/2007 11:00:00 AM,0.6005874,21.21125,-177.6623,10.37413,0.9646321,3.169082,78.59737,49.48339,0.7036751,0.7036751,0,0,0,0.7036751,450.3615,2.428371,0,0,3.169082,0.7407106,0.7036751,0,0,0,10.62527,0,0,0,14.00003,100,0.1160437,0.7740426,2.535265,0,13.79436
4/18/2007 12:00:00 PM,0.5814694,20.45545,166.5551,16.26456,0.940979,3.056062,80.26974,51.83128,0.816477,0.816477,0,0,0,0.816477,374.2986,2.196612,0,0,3.056062,0.8594494,0.816477,0,0,0,10.62527,0,0,0,14.00003,100,0.1160437,0.8981247,2.444849,0,13.68134
4/18/2007 1:00:00 PM,0.4683843,17.64286,151.2148,29.43825,0.8519572,2.775439,79.82529,54.08649,1.106523,1.106523,0,0,0,1.106523,250.8251,1.610677,0,0,2.775439,1.164761,1.106523,0,0,0,10.62527,0,0,0,14.00003,100,0.1160437,1.217176,2.220351,0,13.40071
4/18/2007 2:00:00 PM,0.3587093,13.04881,136.6575,43.74321,0.7035888,2.343878,76.54553,55.3454,1.018455,1.018455,0,-1,0,1.018455,230.1405,1.27182,0,0,2.343878,1.072058,1.018455,0,0,0,10.62527,0,0,0,14.00003,100,0.1160437,1.120301,1.875103,0,12.96915
4/18/2007 3:00:00 PM,0.1930759,7.056117,122.9462,58.34692,0.5057545,1.749333,70.86198,55.69295,0,0,0,0,0,0,0,1.749333,0,0,1.749333,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1160437,0,1.399466,0,12.37461
4/18/2007 4:00:00 PM,0.01996928,0.07329678,109.9044,73.06161,0.09737435,0.3628704,58.93272,56.0405,1.642335,1.642335,0,0,0,1.642335,22.09478,0,2.220446E-16,0,0.3628704,1.728774,1.642335,0,0,0,10.62527,0,1.365904,-1.365904,12.56024,89.71581,0.1160437,1.806569,0.2902963,0,10.98814
4/18/2007 5:00:00 PM,0,0,97.19781,90,0,0,55.3454,55.3454,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.517671,9.259371,0,0,0,12.56024,89.71581,0.1160437,0,0,0,9.259371
4/18/2007 6:00:00 PM,0,0,84.39433,90,0,0,53.65399,53.65399,0.7844706,0.7844706,0,0,0,0.7844706,0,0,0,0,0,0.8257586,0.7844706,0,0,1.517671,9.259371,0,0.8257586,-0.8257586,11.68981,83.4985,0.1160437,0.8629177,0,0,9.259371
4/18/2007 7:00:00 PM,0,0,70.99249,90,0,0,52.08615,52.08615,1.07947,1.07947,0,-1,0,1.07947,0,0,2.220446E-16,0,0,1.136285,1.07947,0,0,2.43518,8.433612,0,1.136285,-1.136285,10.49206,74.94316,0.1160437,1.187418,0,0,8.433612
4/18/2007 8:00:00 PM,0,0,56.45027,90,0,0,50.22483,50.22483,2.644967,2.644967,0,-1,0,2.644967,0,0,4.440892E-16,0,0,2.784175,2.644967,0,0,3.697719,7.297327,0,2.784175,-2.784175,7.557285,53.9805,0.1160437,2.909463,0,0,7.297327
4/18/2007 9:00:00 PM,0,0,40.2784,90,0,0,48.13181,48.13181,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.791247,4.513152,0,0,0,7.557285,53.9805,0.1160437,0,0,0,4.513152
4/18/2007 10:00:00 PM,0,0,22.28138,90,0,0,46.00789,46.00789,0.5030838,0.5030838,0,-1,0,0.5030838,0,0,1.110223E-16,0,0,0.5295619,0.5030838,0,0,6.791247,4.513152,0,0.5295619,-0.5295619,6.999078,49.99332,0.1160437,0.5533922,0,0,4.513152
4/18/2007 11:00:00 PM,0,0,2.91039,90,0,0,44.27014,44.27014,0.2191899,0.2191899,0,-1,0,0.2191899,0,0,2.775558E-17,0,0,0.2307262,0.2191899,0,0,7.379649,3.98359,0,0.2307262,-0.2307262,6.755871,48.25613,0.1160437,0.2411089,0,0,3.98359
4/19/2007 12:00:00 AM,0,0,-16.81711,90,0,0,43.07302,43.07302,0.8040264,0.8040264,0,-1,0,0.8040264,0,0,1.110223E-16,0,0,0.8463436,0.8040264,0,0,7.636012,3.752864,0,0.8463436,-0.8463436,5.863747,41.88382,0.1160437,0.884429,0,0,3.752864
4/19/2007 1:00:00 AM,0,0,-35.36276,90,0,0,41.81412,41.81412,0.07736405,0.07736405,0,-1,0,0.07736405,0,0,1.387779E-17,0,0,0.08143584,0.07736405,0,0,8.576393,2.90652,0,0.08143584,-0.08143584,5.777906,41.27068,0.1160437,0.08510046,0,0,2.90652
4/19/2007 2:00:00 AM,0,0,-52.10663,90,0,0,40.7483,40.7483,0.3125552,0.3125552,0,-1,0,0.3125552,0,0,5.551115E-17,0,0,0.3290054,0.3125552,0,0,8.666878,2.825084,0,0.3290054,-0.3290054,5.431104,38.79352,0.1160437,0.3438107,0,0,2.825084
4/19/2007 3:00:00 AM,0,0,-67.0966,90,0,0,39.86012,39.86012,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.032439,2.496079,0,0,0,5.431104,38.79352,0.1160437,0,0,0,2.496079
4/19/2007 4:00:00 AM,0,0,-80.77761,90,0,0,38.90242,38.90242,0.8934233,0.8934233,0,-1,0,0.8934233,0,0,1.110223E-16,0,0,0.9404456,0.8934233,0,0,9.032439,2.496079,0,0.9404456,-0.9404456,4.439787,31.7127,0.1160437,0.9827657,0,0,2.496079
4/19/2007 5:00:00 AM,0,0,-93.69659,90,0,0,38.12237,38.12237,0.1107093,0.1107093,0,0,0,0.1107093,0,0,1.387779E-17,0,0,0.1165361,0.1107093,0,0,10.07738,1.555633,0,0.1165361,-0.1165361,4.316947,30.83528,0.1160437,0.1217802,0,0,1.555633
4/19/2007 6:00:00 AM,0.001302429,0,-106.3732,90,0,0,37.75165,37.75165,0.1955761,0.1955761,0,0,0,0.1955761,0,0,2.775558E-17,0,0,0.2058696,0.1955761,0,0,10.20686,1.439097,0,0.2058696,-0.2058696,4.099942,29.28524,0.1160437,0.2151337,0,0,1.439097
4/19/2007 7:00:00 AM,0.1241654,4.786522,-119.2616,62.65664,0.3995807,1.577718,49.04489,37.2728,2.261161,2.261161,5,0,1.53,2.261161,69.77468,0,0,0,1.577718,0,0,2.738839,2.601897,10.43561,1.233228,4.179615,0,4.179615,8.065073,57.60755,0.1166252,2.487277,1.262174,5,2.810945
4/19/2007 8:00:00 AM,0.3068769,11.09684,-132.7271,48.03493,0.6487906,2.430248,58.07434,38.81747,1.623394,1.623394,4.610545,0,1.423679,1.623394,149.7016,0,0,0,2.430248,0,0,2.987151,2.837794,6.255992,4.994881,5.268041,0,5.268041,13.06278,93.30535,0.1169844,1.785733,1.944198,5,7.425128
4/19/2007 9:00:00 AM,0.4458823,16.12672,-146.9977,33.64708,0.8124644,2.87871,67.10416,42.81043,0.4262978,0.4262978,0,-1,0,0.4262978,675.2814,1.442024,0,0,2.87871,0.4487345,0.4262978,0,0,0.987951,9.736118,0.987951,0,0.987951,14.00003,100,0.116882,0.4689275,2.302968,0,12.61483
4/19/2007 10:00:00 AM,0.5520877,19.48228,-162.0871,20.02788,0.9193939,3.113496,74.08797,46.4404,1.260298,1.260298,0,0,0,1.260298,247.0444,1.786866,0,0,3.113496,1.32663,1.260298,0,0,0,10.62527,0,0,0,14.00003,100,0.116882,1.386328,2.490797,0,13.73877
4/19/2007 11:00:00 AM,0.5502744,20.85023,-177.7356,10.71592,0.9623699,3.161281,78.61445,49.56834,1.553621,1.553621,0,0,0,1.553621,203.4783,1.52589,0,0,3.161281,1.635391,1.553621,0,0,0,10.62527,0,0,0,14.00003,100,0.116882,1.708983,2.529025,0,13.78656
4/19/2007 12:00:00 PM,0.5313337,20.08833,166.5384,16.53648,0.9384807,3.048743,80.23199,51.8699,1.660525,1.660525,0,0,0,1.660525,183.6011,1.300822,0,0,3.048743,1.747921,1.660525,0,0,0,10.62527,0,0,0,14.00003,100,0.116882,1.826578,2.438994,0,13.67402
4/19/2007 1:00:00 PM,0.4621637,17.27694,151.25,29.61229,0.8493454,2.767564,79.79203,54.13284,0.9184408,0.9184408,0,0,0,0.9184408,301.3328,1.800784,0,0,2.767564,0.9667798,0.9184408,0,0,0,10.62527,0,0,0,14.00003,100,0.116882,1.010285,2.214051,0,13.39284
4/19/2007 2:00:00 PM,0.3524165,12.68908,136.7343,43.87164,0.7009876,2.335726,76.51293,55.39174,0.2693248,0.2693248,0,-1,0,0.2693248,867.2523,2.052226,0,0,2.335726,0.2834998,0.2693248,0,0,0,10.62527,0,0,0,14.00003,100,0.116882,0.2962573,1.86858,0,12.961
4/19/2007 3:00:00 PM,0.1679037,6.704414,123.0533,58.44788,0.5032442,1.740981,70.83267,55.73929,0.1409716,0.1409716,0,0,0,0.1409716,1234.987,1.592589,0,0,1.740981,0.1483911,0.1409716,0,0,0,10.62527,0,0,0,14.00003,100,0.116882,0.1550687,1.392784,0,12.36625
4/19/2007 4:00:00 PM,0.01575497,0,110.0319,90,0,0,56.08684,56.08684,1.30027,1.30027,0,0,0,1.30027,0,0,0,0,0,1.368706,1.30027,0,0,0,10.62527,0,1.368706,-1.368706,12.55729,89.69472,0.116882,1.430297,0,0,10.62527
4/19/2007 5:00:00 PM,0,0,97.33763,90,0,0,55.39174,55.39174,0.9250309,0.9250309,0,0,0,0.9250309,0,0,1.110223E-16,0,0,0.9737168,0.9250309,0,0,1.520784,9.256569,0,0.9737168,-0.9737168,11.5309,82.36339,0.116882,1.017534,0,0,9.256569
4/19/2007 6:00:00 PM,0,0,84.53885,90,0,0,53.73895,53.73895,1.783608,1.783608,0,0,0,1.783608,0,0,2.220446E-16,0,0,1.877482,1.783608,0,0,2.602692,8.282851,0,1.877482,-1.877482,9.551858,68.22742,0.116882,1.961968,0,0,8.282851
4/19/2007 7:00:00 PM,0,0,71.13254,90,0,0,52.17883,52.17883,0.2892661,0.2892661,0,-1,0,0.2892661,0,0,5.551115E-17,0,0,0.3044907,0.2892661,0,0,4.688783,6.40537,0,0.3044907,-0.3044907,9.230897,65.93484,0.116882,0.3181927,0,0,6.40537
4/19/2007 8:00:00 PM,0,0,56.57214,90,0,0,50.30978,50.30978,1.250296,1.250296,0,-1,0,1.250296,0,0,2.220446E-16,0,0,1.316101,1.250296,0,0,5.027105,6.100879,0,1.316101,-1.316101,7.843605,56.02563,0.116882,1.375326,0,0,6.100879
4/19/2007 9:00:00 PM,0,0,40.36116,90,0,0,48.22448,48.22448,1.668179,1.668179,0,-1,0,1.668179,0,0,2.220446E-16,0,0,1.755978,1.668179,0,0,6.48944,4.784778,0,1.755978,-1.755978,5.992641,42.8045,0.116882,1.834997,0,0,4.784778
4/19/2007 10:00:00 PM,0,0,22.29864,90,0,0,46.09285,46.09285,0.5194195,0.5194195,0,-1,0,0.5194195,0,0,0,0,0,0.5467574,0.5194195,0,0,8.440527,3.0288,0,0.5467574,-0.5467574,5.416308,38.68784,0.116882,0.5713615,0,0,3.0288
