Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/16/2007 11:00:00 PM,0,0,1.919874,90,0,0,45.18149,45.18149,0.3637942,0,0,-1,0,0,0,0,0.3637942,0.4001736,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1263343,0.4001736,0,0,0
5/17/2007 12:00:00 AM,0,0,-20.02453,90,0,0,44.03072,44.03072,0.02799997,0,0,-1,0,0,0,0,0.02799997,0.03079996,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1263343,0.03079996,0,0,0
5/17/2007 1:00:00 AM,0,0,-40.15251,90,0,0,42.85677,42.85677,0.2791974,0,0,-1,0,0,0,0,0.2791974,0.3071171,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1263343,0.3071171,0,0,0
5/17/2007 2:00:00 AM,0,0,-57.65048,90,0,0,41.87591,41.87591,0.4947496,0,0,-1,0,0,0,0,0.4947496,0.5442246,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1263343,0.5442246,0,0,0
5/17/2007 3:00:00 AM,0,0,-72.83624,90,0,0,41.03406,41.03406,0.1764824,0,0,-1,0,0,0,0,0.1764824,0.1941306,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1263343,0.1941306,0,0,0
5/17/2007 4:00:00 AM,0,0,-86.4231,90,0,0,40.20767,40.20767,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1263343,0,0,0,0
5/17/2007 5:00:00 AM,0,0,-99.106,90,0,0,39.64386,39.64386,0.2545085,0.2545085,3.759772,0,1.191418,0.2545085,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1265728,0.2799594,0,5,0
5/17/2007 6:00:00 AM,0,0,-111.4537,90,0,0,39.46623,39.46623,0.2039035,0.2039035,3.709167,0,1.177603,0.2039035,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1267995,0.2242939,0,5,2.997
5/17/2007 7:00:00 AM,0.0003300923,0,-123.9069,90,0,0,39.08006,39.08006,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.126982,0,0,5,5.994
5/17/2007 8:00:00 AM,0.0842035,3.539994,-136.7824,49.21884,0.2894011,1.144312,48.79376,40.26945,1.295614,1.295614,0,0,0,1.295614,88.32199,0,0,0,1.144312,1.363804,1.295614,0,0,1.81586,8.991,0,0.2194921,-0.2194921,12.04599,86.04259,0.126982,1.425175,0.9154495,0,10.13531
5/17/2007 9:00:00 AM,0.1270698,8.179547,-150.252,36.11737,0.562758,2.079469,60.33251,43.59821,0.1111443,0.1111443,0,-1,0,0.1111443,1870.963,0,0,0,2.079469,0.116994,0.1111443,0,0,2.05974,8.771508,1.962475,0,1.962475,13.90775,99.3409,0.1268086,0.1222588,1.663575,0,10.85098
5/17/2007 10:00:00 AM,0.2533206,11.19447,-164.3066,24.85096,1.16765,3.752866,81.77209,46.4404,0.6337823,0.6337823,0,0,0,0.6337823,592.1379,2.988461,0,0,3.752866,0.6671393,0.6337823,0,0,0.09726541,10.53773,0.09726541,0,0.09726541,14.00003,100,0.1268,0.6971605,3.002292,0,14.2906
5/17/2007 11:00:00 AM,0.2719764,12.34532,-178.741,19.06248,1.183441,3.716845,85.03961,49.13584,0,0,0,0,0,0,0,3.716845,0,0,3.716845,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1268,0,2.973476,0,14.34212
5/17/2007 12:00:00 PM,0.2605636,11.53262,166.7918,23.29008,1.18071,3.651324,87.18888,51.3061,1.680617,1.680617,0,0,0,1.680617,217.2609,1.882254,0,0,3.651324,1.76907,1.680617,0,0,0,10.62527,0,0,0,14.00003,100,0.1268,1.848678,2.921059,0,14.2766
5/17/2007 1:00:00 PM,0.1509841,8.827113,152.6514,33.97559,0.7148473,2.405602,75.03575,53.52269,0,0,0,0,0,0,0,2.405602,0,0,2.405602,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1268,0,1.924482,0,13.03088
5/17/2007 2:00:00 PM,0.1021585,4.447934,139.0741,46.88013,0.5041205,1.754149,69.93659,54.82793,1.11284,1.11284,0,-1,0,1.11284,157.6281,0.5827385,0,0,1.754149,1.171411,1.11284,0,0,0,10.62527,0,0,0,14.00003,100,0.1268,1.224124,1.403319,0,12.37942
5/17/2007 3:00:00 PM,0.005091253,0,126.1033,90,0,0,55.26044,55.26044,0.7775712,0.7775712,0,0,0,0.7775712,0,0,1.110223E-16,0,0,0.818496,0.7775712,0,0,0,10.62527,0,0.818496,-0.818496,13.13726,93.83736,0.1268,0.8553283,0,0,10.62527
5/17/2007 4:00:00 PM,0,0,113.5959,90,0,0,55.73929,55.73929,1.870647,1.870647,0,0,0,1.870647,0,0,2.220446E-16,0,0,1.969102,1.870647,0,0,0.90944,9.806778,0,1.969102,-1.969102,11.06164,79.01157,0.1268,2.057712,0,0,9.806778
5/17/2007 5:00:00 PM,0,0,101.2581,90,0,0,55.26044,55.26044,0.8229359,0.8229359,0,0,0,0.8229359,0,0,1.110223E-16,0,0,0.8662483,0.8229359,0,0,3.097331,7.837676,0,0.8662483,-0.8662483,10.14854,72.4894,0.1268,0.9052295,0,0,7.837676
5/17/2007 6:00:00 PM,0,0,88.67036,90,0,0,53.78529,53.78529,2.069387,2.069387,0,0,0,2.069387,0,0,0,0,0,2.178302,2.069387,0,0,4.059829,6.971428,0,2.178302,-2.178302,7.852404,56.08849,0.1268,2.276326,0,0,6.971428
5/17/2007 7:00:00 PM,0,0,75.28696,90,0,0,52.565,52.565,2.555398,2.555398,0,-1,0,2.555398,0,0,0,0,0,2.689892,2.555398,0,0,6.480165,4.793126,0,2.689892,-2.689892,5.017008,35.8357,0.1268,2.810937,0,0,4.793126
5/17/2007 8:00:00 PM,0,0,60.43216,90,0,0,50.9122,50.9122,2.087451,1.998072,0,-1,0,1.998072,0,0,0.08937962,0.2981248,0,2.103234,1.998072,0,0,9.468934,2.103234,0,2.103234,-2.103234,2.800006,20,0.1268,2.296196,0,0,2.103234
5/17/2007 9:00:00 PM,0,0,43.37766,90,0,0,48.87325,48.87325,1.469142,0,0,-1,0,0,0,0,1.469142,1.616056,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1268,1.616056,0,0,0
5/17/2007 10:00:00 PM,0,0,23.68867,90,0,0,46.78794,46.78794,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1268,0,0,0,0
5/17/2007 11:00:00 PM,0,0,1.929831,90,0,0,45.18149,45.18149,0.3384093,0,0,-1,0,0,0,0,0.3384093,0.3722503,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1268,0.3722503,0,0,0
5/18/2007 12:00:00 AM,0,0,-20.0857,90,0,0,44.03072,44.03072,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1268,0,0,0,0
5/18/2007 1:00:00 AM,0,0,-40.26491,90,0,0,42.85677,42.85677,0.00297151,0,0,-1,0,0,0,0,0.00297151,0.003268661,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1268,0.003268661,0,0,0
5/18/2007 2:00:00 AM,0,0,-57.78633,90,0,0,41.87591,41.87591,0.3348441,0,0,-1,0,0,0,0,0.3348441,0.3683285,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1268,0.3683285,0,0,0
5/18/2007 3:00:00 AM,0,0,-72.97739,90,0,0,41.03406,41.03406,0.07773489,0,0,-1,0,0,0,0,0.07773489,0.08550838,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1268,0.08550838,0,0,0
5/18/2007 4:00:00 AM,0,0,-86.56037,90,0,0,40.20767,40.20767,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1268,0,0,0,0
5/18/2007 5:00:00 AM,0,0,-99.23485,90,0,0,39.66703,39.66703,0.5094435,0.5094435,4.014707,0,1.261015,0.5094435,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1270891,0.5603878,0,5,0
5/18/2007 6:00:00 AM,0,0,-111.5711,90,0,0,39.46623,39.46623,0.300496,0.300496,3.805759,0,1.203972,0.300496,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1273331,0.3305455,0,5,2.997
5/18/2007 7:00:00 AM,0.0001529566,0,-124.0098,90,0,0,39.10323,39.10323,1.549661,1.549661,5,0,1.53,1.549661,0,0,0,0,0,0,0,3.450339,3.277822,5.14586,5.994,3.277822,0,3.277822,12.22785,87.34162,0.127768,1.704628,0,5,5.994
5/18/2007 8:00:00 AM,0.06213624,3.322577,-136.8665,49.29251,0.3001386,1.184623,49.11236,40.26945,1.023221,1.023221,0,0,0,1.023221,115.7739,0,0,0,1.184623,1.077074,1.023221,0,0,1.868039,8.944039,0.1075483,0,0.1075483,12.32988,88.0704,0.1277585,1.125543,0.9476981,0,10.12866
5/18/2007 9:00:00 AM,0.1749222,7.954227,-150.3122,36.23167,0.8587626,3.000455,69.2991,43.57504,2.716554,2.716554,0,-1,0,2.716554,110.4508,0,0,0,3.000455,2.85953,2.716554,0,0,1.76049,9.040833,0.1409246,0,0.1409246,12.46357,89.02534,0.1277461,2.988209,2.400364,0,12.04129
5/18/2007 10:00:00 AM,0.2476205,10.96341,-164.3377,25.02766,1.162896,3.742696,81.57638,46.39406,1.989532,1.989532,0,0,0,1.989532,188.1194,0.02888605,0,0,3.742696,2.094244,1.989532,0,0,1.619566,9.167665,1.619566,0,1.619566,14.00003,100,0.1276033,2.188485,2.994157,0,12.91036
5/18/2007 11:00:00 AM,0.2783313,12.11225,-178.7395,19.29525,0.8947694,2.991722,75.99965,49.05088,0,0,0,0,0,0,0,2.991722,0,0,2.991722,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1276033,0,2.393378,0,13.617
5/18/2007 12:00:00 PM,0.2252842,11.30197,166.826,23.47457,1.025928,3.286836,82.22962,51.1748,0.2972069,0.2972069,0,0,0,0.2972069,1105.908,2.973986,0,0,3.286836,0.3128494,0.2972069,0,0,0,10.62527,0,0,0,14.00003,100,0.1276033,0.3269276,2.629469,0,13.91211
5/18/2007 1:00:00 PM,0.1663378,8.602729,152.7152,34.09168,0.8056666,2.663245,77.68975,53.3914,0.9762194,0.9762194,0,0,0,0.9762194,272.8122,1.635646,0,0,2.663245,1.027599,0.9762194,0,0,0,10.62527,0,0,0,14.00003,100,0.1276033,1.073841,2.130596,0,13.28852
5/18/2007 2:00:00 PM,0.08418214,4.232122,139.1624,46.95173,0.4090155,1.450432,66.97175,54.74298,2.228377,2.228377,0,-1,0,2.228377,65.08916,0,0,0,1.450432,2.34566,2.228377,0,0,0,10.62527,0,0.895228,-0.895228,13.05637,93.25964,0.1276033,2.451215,1.160346,0,12.07571
5/18/2007 3:00:00 PM,0.002524602,0,126.2109,90,0,0,55.17548,55.17548,1.007695,1.007695,0,0,0,1.007695,0,0,2.220446E-16,0,0,1.060731,1.007695,0,0,0.9946978,9.730046,0,1.060731,-1.060731,11.93827,85.27316,0.1276033,1.108464,0,0,9.730046
5/18/2007 4:00:00 PM,0,0,113.7184,90,0,0,55.65433,55.65433,1.030336,1.030336,0,0,0,1.030336,0,0,2.220446E-16,0,0,1.084565,1.030336,0,0,2.173288,8.669314,0,1.084565,-1.084565,10.79503,77.10723,0.1276033,1.13337,0,0,8.669314
5/18/2007 5:00:00 PM,0,0,101.3925,90,0,0,55.17548,55.17548,0.9183979,0.9183979,0,0,0,0.9183979,0,0,0,0,0,0.9667346,0.9183979,0,0,3.37836,7.58475,0,0.9667346,-0.9667346,9.776007,69.82848,0.1276033,1.010238,0,0,7.58475
5/18/2007 6:00:00 PM,0,0,88.8141,90,0,0,53.70033,53.70033,4.489926,4.489926,1.25,0,0.50625,4.489926,0,0,0,0,0,3.410449,3.239926,0,0,4.45251,6.618015,0,3.410449,-3.410449,6.181078,44.15047,0.1276033,4.938919,0,5,6.618015
5/18/2007 7:00:00 PM,0,0,75.43626,90,0,0,52.52638,52.52638,0.9000239,0.9000239,0,-1,0,0.9000239,0,0,1.110223E-16,0,0,0.9473935,0.9000239,0,0,8.241897,3.207567,0,0.9473935,-0.9473935,5.182437,37.01734,0.1276033,0.9900262,0,0,3.207567
5/18/2007 8:00:00 PM,0,0,60.57938,90,0,0,50.82725,50.82725,3.012587,2.147165,0,-1,0,2.147165,0,0,0.8654224,1.166681,0,2.260173,2.147165,0,0,9.294557,2.260173,0,2.260173,-2.260173,2.800006,20,0.1276033,3.313846,0,0,2.260173
5/18/2007 9:00:00 PM,0,0,43.5069,90,0,0,48.78829,48.78829,1.924789,0,0,-1,0,0,0,0,1.924789,2.117268,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1276033,2.117268,0,0,0
5/18/2007 10:00:00 PM,0,0,23.77339,90,0,0,46.70299,46.70299,0.5428926,0,0,-1,0,0,0,0,0.5428926,0.5971819,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1276033,0.5971819,0,0,0
5/18/2007 11:00:00 PM,0,0,1.94331,90,0,0,45.13515,45.13515,0.1417015,0,0,-1,0,0,0,0,0.1417015,0.1558716,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1276033,0.1558716,0,0,0
5/19/2007 12:00:00 AM,0,0,-20.14236,90,0,0,44.00755,44.00755,0.2211536,0,0,-1,0,0,0,0,0.2211536,0.243269,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1276033,0.243269,0,0,0
5/19/2007 1:00:00 AM,0,0,-40.37227,90,0,0,42.8336,42.8336,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1276033,0,0,0,0
5/19/2007 2:00:00 AM,0,0,-57.91693,90,0,0,41.87591,41.87591,0.4828955,0,0,-1,0,0,0,0,0.4828955,0.531185,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1276033,0.531185,0,0,0
5/19/2007 3:00:00 AM,0,0,-73.11332,90,0,0,41.03406,41.03406,0.0104676,0,0,-1,0,0,0,0,0.0104676,0.01151436,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1276033,0.01151436,0,0,0
5/19/2007 4:00:00 AM,0,0,-86.69253,90,0,0,40.20767,40.20767,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1276033,0,0,0,0
5/19/2007 5:00:00 AM,0,0,-99.35875,90,0,0,39.64386,39.64386,0.2808104,0.2808104,3.786074,0,1.198598,0.2808104,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1278405,0.3088915,0,5,0
5/19/2007 6:00:00 AM,0,0,-111.6838,90,0,0,39.46623,39.46623,0.06727571,0.06727571,3.572539,0,1.140303,0.06727571,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1280321,0.07400328,0,5,2.997
5/19/2007 7:00:00 AM,0.00001049318,0,-124.1081,90,0,0,39.08006,39.08006,1.260269,1.260269,4.765532,0,1.46599,1.260269,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1284688,1.386296,0,5,5.994
5/19/2007 8:00:00 AM,0.0668624,3.109594,-136.9464,49.36733,0.3276926,1.287359,49.93071,40.26945,0.8190898,0.8190898,0,0,0,0.8190898,157.1694,0,0,0,1.287359,0.8621998,0.8190898,0,0,1.81586,8.991,0.4251587,0,0.4251587,12.68069,90.57619,0.1284313,0.9009988,1.029887,0,10.27836
5/19/2007 9:00:00 AM,0.2057074,7.733777,-150.3686,36.34616,0.6345857,2.314995,62.43135,43.5287,0.7055389,0.7055389,0,-1,0,0.7055389,328.1172,0.1816205,0,0,2.314995,0.7426725,0.7055389,0,0,1.390702,9.373643,1.390702,0,1.390702,14.00003,100,0.128309,0.7760927,1.851996,0,11.68864
5/19/2007 10:00:00 AM,0.2744728,10.73765,-164.3656,25.2024,0.8553717,2.937002,71.98763,46.3091,3.186994,3.186994,1.25,0,0.50625,3.186994,92.15588,0.8980615,0,0,2.937002,2.038941,1.936994,0,0,0,10.62527,0,0,0,14.00003,100,0.128309,3.505693,2.349602,5,13.56228
5/19/2007 11:00:00 AM,0.3058133,11.88486,-178.7357,19.52248,0.8926651,2.988673,75.80064,48.91959,1.218137,1.218137,0,0,0,1.218137,245.3478,1.706423,0,0,2.988673,1.28225,1.218137,0,0,0,10.62527,0,0,0,14.00003,100,0.128309,1.339951,2.390938,0,13.61395
5/19/2007 12:00:00 PM,0.2702636,11.07726,166.8617,23.65393,0.8664316,2.873427,77.21071,51.08984,0.5487641,0.5487641,0,0,0,0.5487641,523.6178,2.29578,0,0,2.873427,0.5776464,0.5487641,0,0,0,10.62527,0,0,0,14.00003,100,0.128309,0.6036406,2.298741,0,13.4987
5/19/2007 1:00:00 PM,0.1887094,8.384424,152.7796,34.20394,0.9289216,2.993212,81.40623,53.30644,0,0,0,0,0,0,0,2.993212,0,0,2.993212,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.128309,0,2.39457,0,13.61849
5/19/2007 2:00:00 PM,0.0872075,4.022433,139.2506,47.02014,0.4276453,1.511993,67.44096,54.6503,0,0,0,-1,0,0,0,1.511993,0,0,1.511993,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.128309,0,1.209595,0,12.13727
5/19/2007 3:00:00 PM,0.002462316,0,126.3179,90,0,0,55.08281,55.08281,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.128309,0,0,0,10.62527
5/19/2007 4:00:00 PM,0,0,113.8402,90,0,0,55.60799,55.60799,0.9582294,0.9582294,0,0,0,0.9582294,0,0,1.110223E-16,0,0,1.008662,0.9582294,0,0,0,10.62527,0,1.008662,-1.008662,12.9368,92.40556,0.128309,1.054052,0,0,10.62527
5/19/2007 5:00:00 PM,0,0,101.526,90,0,0,55.12915,55.12915,0.9534646,0.9534646,0,0,0,0.9534646,0,0,2.220446E-16,0,0,1.003647,0.9534646,0,0,1.120736,9.616611,0,1.003647,-1.003647,11.87887,84.84888,0.128309,1.048811,0,0,9.616611
5/19/2007 6:00:00 PM,0,0,88.95686,90,0,0,53.65399,53.65399,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.235899,8.612965,0,0,0,11.87887,84.84888,0.128309,0,0,0,8.612965
5/19/2007 7:00:00 PM,0,0,75.58482,90,0,0,52.48004,52.48004,0.6999286,0.6999286,0,-1,0,0.6999286,0,0,1.110223E-16,0,0,0.736767,0.6999286,0,0,2.235899,8.612965,0,0.736767,-0.736767,11.10225,79.30161,0.128309,0.7699215,0,0,8.612965
5/19/2007 8:00:00 PM,0,0,60.72643,90,0,0,50.78863,50.78863,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.054529,7.876198,0,0,0,11.10225,79.30161,0.128309,0,0,0,7.876198
5/19/2007 9:00:00 PM,0,0,43.63694,90,0,0,48.78829,48.78829,0.9816272,0.9816272,0,-1,0,0.9816272,0,0,1.110223E-16,0,0,1.033292,0.9816272,0,0,3.054529,7.876198,0,1.033292,-1.033292,10.01306,71.52173,0.128309,1.07979,0,0,7.876198
5/19/2007 10:00:00 PM,0,0,23.86026,90,0,0,46.70299,46.70299,0.08231375,0.08231375,0,-1,0,0.08231375,0,0,1.387779E-17,0,0,0.08664605,0.08231375,0,0,4.202631,6.842906,0,0.08664605,-0.08664605,9.921729,70.86935,0.128309,0.09054512,0,0,6.842906
5/19/2007 11:00:00 PM,0,0,1.960307,90,0,0,45.13515,45.13515,0.2850732,0.2850732,0,-1,0,0.2850732,0,0,5.551115E-17,0,0,0.300077,0.2850732,0,0,4.298905,6.75626,0,0.300077,-0.300077,9.60542,68.61001,0.128309,0.3135805,0,0,6.75626
5/20/2007 12:00:00 AM,0,0,-20.19448,90,0,0,44.00755,44.00755,0.4495774,0.4495774,0,-1,0,0.4495774,0,0,5.551115E-17,0,0,0.4732394,0.4495774,0,0,4.632324,6.456183,0,0.4732394,-0.4732394,9.106582,65.04688,0.128309,0.4945351,0,0,6.456183
5/20/2007 1:00:00 AM,0,0,-40.47451,90,0,0,42.85677,42.85677,0.4262828,0.4262828,0,-1,0,0.4262828,0,0,5.551115E-17,0,0,0.4487187,0.4262828,0,0,5.158145,5.982944,0,0.4487187,-0.4487187,8.633591,61.66838,0.128309,0.4689111,0,0,5.982944
5/20/2007 2:00:00 AM,0,0,-58.04223,90,0,0,41.89908,41.89908,0.359075,0.359075,0,-1,0,0.359075,0,0,5.551115E-17,0,0,0.3779737,0.359075,0,0,5.656722,5.534225,0,0.3779737,-0.3779737,8.235171,58.82254,0.128309,0.3949825,0,0,5.534225
5/20/2007 3:00:00 AM,0,0,-73.24397,90,0,0,41.05723,41.05723,0.5953368,0.5953368,0,-1,0,0.5953368,0,0,1.110223E-16,0,0,0.6266703,0.5953368,0,0,6.076692,5.156251,0,0.6266703,-0.6266703,7.574603,54.1042,0.128309,0.6548705,0,0,5.156251
5/20/2007 4:00:00 AM,0,0,-86.81955,90,0,0,40.25401,40.25401,0.2754326,0.2754326,0,-1,0,0.2754326,0,0,0,0,0,0.2899291,0.2754326,0,0,6.772993,4.529581,0,0.2899291,-0.2899291,7.268991,51.92126,0.128309,0.3029759,0,0,4.529581
5/20/2007 5:00:00 AM,0,0,-99.47767,90,0,0,39.68248,39.68248,0.5850837,0.5850837,0,0,0,0.5850837,0,0,1.110223E-16,0,0,0.6158776,0.5850837,0,0,7.095136,4.239652,0,0.6158776,-0.6158776,6.619799,47.28418,0.128309,0.6435921,0,0,4.239652
5/20/2007 6:00:00 AM,0,0,-111.7917,90,0,0,39.51257,39.51257,0.4752546,0.4752546,0,0,0,0.4752546,0,0,0,0,0,0.500268,0.4752546,0,0,7.779444,3.623774,0,0.500268,-0.500268,6.09247,43.51756,0.128309,0.5227801,0,0,3.623774
5/20/2007 7:00:00 AM,0,0,-124.2019,90,0,0,39.11868,39.11868,0.05330202,0.05330202,0,0,0,0.05330202,0,0,6.938894E-18,0,0,0.05610739,0.05330202,0,0,8.335298,3.123506,0,0.05610739,-0.05610739,6.033328,43.09511,0.128309,0.05863223,0,0,3.123506
5/20/2007 8:00:00 AM,0.06721555,2.90112,-137.0219,49.44317,0.236121,0.9417552,47.26192,40.31579,1.729566,1.729566,0,0,0,1.729566,54.45038,0,2.220446E-16,0,0.9417552,1.820596,1.729566,0,0,8.397639,3.067399,0,0.8788404,-0.8788404,5.106949,36.47813,0.128309,1.902522,0.7534041,0,4.009154
5/20/2007 9:00:00 AM,0.1894087,7.518272,-150.4212,36.46071,0.6166099,2.257265,61.8642,43.50553,1.071592,1.071592,0,-1,0,1.071592,210.646,0,0,0,2.257265,1.127991,1.071592,0,0,9.374128,2.188558,1.129274,0,1.129274,6.178272,44.13043,0.1282099,1.178751,1.805812,0,4.445824
5/20/2007 10:00:00 AM,0.2495634,10.51727,-164.3905,25.37502,0.8533157,2.931905,71.88516,46.27048,0.3014876,0.3014876,0,0,0,0.3014876,972.4795,0,0,0,2.931905,0.3173553,0.3014876,0,0,8.244855,3.204905,2.61455,0,2.61455,8.658651,61.84739,0.1279809,0.3316363,2.345524,0,6.13681
5/20/2007 11:00:00 AM,0.2984832,11.66322,-178.7296,19.74411,0.8905948,2.983962,75.68955,48.87325,1.976003,1.976003,0,0,0,1.976003,151.01,0,0,0,2.983962,2.080003,1.976003,0,0,5.630305,5.558,0.9039584,0,0.9039584,9.516222,67.97288,0.1279019,2.173603,2.387169,0,8.541961
5/20/2007 12:00:00 PM,0.280401,10.85855,166.8988,23.8281,0.864438,2.868924,77.10197,51.0435,2.911642,2.911642,0,0,0,2.911642,98.53284,0,4.440892E-16,0,2.868924,3.064887,2.911642,0,0,4.726346,6.371562,0,0.1959625,-0.1959625,9.309659,66.49743,0.1279019,3.202807,2.295139,0,9.240486
5/20/2007 1:00:00 PM,0.2031858,8.172255,152.8447,34.31228,0.6702343,2.280605,73.36463,53.22148,0,0,0,0,0,0,0,0,0,0,2.280605,0,0,0,0,4.944083,6.1756,2.280605,0,2.280605,11.47323,81.95148,0.1277031,0,1.824484,0,8.456204
5/20/2007 2:00:00 PM,0.09694825,3.818918,139.3388,47.08531,0.3119575,1.127972,63.86867,54.56534,0.3481846,0.3481846,0,-1,0,0.3481846,323.958,0,0,0,1.127972,0.3665101,0.3481846,0,0,2.663478,8.228144,0.7614617,0,0.7614617,12.19562,87.11137,0.1276369,0.3830031,0.9023775,0,9.356116
5/20/2007 3:00:00 PM,0.001881329,0,126.4244,90,0,0,55.04419,55.04419,0.8272387,0.8272387,0,0,0,0.8272387,0,0,1.110223E-16,0,0,0.8707775,0.8272387,0,0,1.902016,8.91346,0,0.8707775,-0.8707775,11.27774,80.5551,0.1276369,0.9099626,0,0,8.91346
5/20/2007 4:00:00 PM,0,0,113.961,90,0,0,55.52303,55.52303,0.3107179,0.3107179,0,0,0,0.3107179,0,0,5.551115E-17,0,0,0.3270715,0.3107179,0,0,2.869547,8.042682,0,0.3270715,-0.3270715,10.93297,78.09251,0.1276369,0.3417897,0,0,8.042682
5/20/2007 5:00:00 PM,0,0,101.6584,90,0,0,55.08281,55.08281,0.6058127,0.6058127,0,0,0,0.6058127,0,0,1.110223E-16,0,0,0.6376976,0.6058127,0,0,3.23296,7.715611,0,0.6376976,-0.6376976,10.26078,73.29115,0.1276369,0.666394,0,0,7.715611
5/20/2007 6:00:00 PM,0,0,89.09855,90,0,0,53.60765,53.60765,0.921828,0.921828,0,0,0,0.921828,0,0,1.110223E-16,0,0,0.9703452,0.921828,0,0,3.941513,7.077913,0,0.9703452,-0.9703452,9.237947,65.98521,0.1276369,1.014011,0,0,7.077913
5/20/2007 7:00:00 PM,0,0,75.73254,90,0,0,52.4337,52.4337,5.403414,3.33,0,-1,0,3.33,0,0,2.073414,2.613755,0,3.505263,3.33,0,0,5.019674,6.107568,0,3.505263,-3.505263,5.543076,39.59332,0.1276369,5.943756,0,0,6.107568
5/20/2007 8:00:00 PM,0,0,60.87318,90,0,0,50.74229,50.74229,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.914411,2.602305,0,0,0,5.543076,39.59332,0.1276369,0,0,0,2.602305
5/20/2007 9:00:00 PM,0,0,43.76768,90,0,0,48.74195,48.74195,1.142924,1.142924,0,-1,0,1.142924,0,0,0,0,0,1.203078,1.142924,0,0,8.914411,2.602305,0,1.203078,-1.203078,4.27492,30.53508,0.1276369,1.257217,0,0,2.602305
5/20/2007 10:00:00 PM,0,0,23.94923,90,0,0,46.70299,46.70299,0.5164912,0.5164912,0,-1,0,0.5164912,0,0,1.110223E-16,0,0,0.5436749,0.5164912,0,0,10.25116,1.399227,0,0.5436749,-0.5436749,3.701836,26.44163,0.1276369,0.5681403,0,0,1.399227
5/20/2007 11:00:00 PM,0,0,1.98081,90,0,0,45.13515,45.13515,0.4574749,0.4574749,0,-1,0,0.4574749,0,0,5.551115E-17,0,0,0.4815525,0.4574749,0,0,10.85525,0.8555515,0,0.4815525,-0.4815525,3.194235,22.81592,0.1276369,0.5032224,0,0,0.8555515
5/21/2007 12:00:00 AM,0,0,-20.24201,90,0,0,44.00755,44.00755,0.3108845,0.3108845,0,-1,0,0.3108845,0,0,0,0,0,0.3272469,0.3108845,0,0,11.39031,0.373999,0,0.3272469,-0.3272469,2.849287,20.35201,0.1276369,0.341973,0,0,0.373999
5/21/2007 1:00:00 AM,0,0,-40.57157,90,0,0,42.85677,42.85677,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.75391,0.04675211,0,0,0,2.849287,20.35201,0.1276369,0,0,0,0.04675211
5/21/2007 2:00:00 AM,0,0,-58.16216,90,0,0,41.89908,41.89908,0.09288207,0.04441451,0,-1,0,0.04441451,0,0,0.04846756,0.05775576,0,0.04675211,0.04441451,0,0,11.75391,0.04675211,0,0.04675211,-0.04675211,2.800006,20,0.1276369,0.1021703,0,0,0.04675211
5/21/2007 3:00:00 AM,0,0,-73.36929,90,0,0,41.07268,41.07268,0.5630904,0,0,-1,0,0,0,0,0.5630904,0.6193994,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1276369,0.6193994,0,0,0
5/21/2007 4:00:00 AM,0,0,-86.94138,90,0,0,40.25401,40.25401,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1276369,0,0,0,0
5/21/2007 5:00:00 AM,0,0,-99.59158,90,0,0,39.70565,39.70565,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1276369,0,0,0,0
5/21/2007 6:00:00 AM,0,0,-111.8947,90,0,0,39.53574,39.53574,0.4215558,0.4215558,3.926819,0,1.237022,0.4215558,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1278999,0.4637114,0,5,0
5/21/2007 7:00:00 AM,0,0,-124.291,90,0,0,39.14185,39.14185,0.03624356,0.03624356,3.541507,0,1.131831,0.03624356,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1280824,0.03986791,0,5,2.997
5/21/2007 8:00:00 AM,0.06083766,2.697232,-137.0933,49.51992,0.2998679,1.183451,49.12767,40.29263,0,0,3.505263,0,1.121937,0,0,0,0,0,1.183451,0,0,3.505263,3.33,5.14586,5.994,4.513452,0,4.513452,13.40007,95.71461,0.1281541,0,0.9467611,5,7.177451
5/21/2007 9:00:00 AM,0.1732158,7.307787,-150.47,36.57515,0.5990569,2.200664,61.29465,43.46691,0.856696,0.856696,0,-1,0,0.856696,256.8781,0.6664702,0,0,2.200664,0.9017852,0.856696,0,0,0.6324089,10.05611,0.6324089,0,0.6324089,14.00003,100,0.1280993,0.9423655,1.760531,0,12.25677
5/21/2007 10:00:00 AM,0.2469919,10.30235,-164.4122,25.54533,0.8438773,2.906745,71.50127,46.1778,0,0,0,0,0,0,0,2.906745,0,0,2.906745,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1280993,0,2.325396,0,13.53202
5/21/2007 11:00:00 AM,0.2727853,11.44739,-178.7212,19.96006,0.8885604,2.98107,75.49274,48.74195,0,0,0,0,0,0,0,2.98107,0,0,2.98107,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1280993,0,2.384856,0,13.60634
5/21/2007 12:00:00 PM,0.2505215,10.64591,166.9373,23.99698,0.8624887,2.866212,76.90784,50.9122,0,0,0,0,0,0,0,2.866212,0,0,2.866212,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1280993,0,2.29297,0,13.49149
5/21/2007 1:00:00 PM,0.1857246,7.966275,152.9103,34.41665,0.6530563,2.231796,72.70659,53.09018,0.6783559,0.6783559,0,0,0,0.6783559,329.0008,1.517738,0,0,2.231796,0.7140588,0.6783559,0,0,0,10.62527,0,0,0,14.00003,100,0.1280993,0.7461914,1.785437,0,12.85707
5/21/2007 2:00:00 PM,0.08397961,3.621625,139.4269,47.1472,0.2955045,1.072636,63.24219,54.43404,0.0627922,0.0627922,0,-1,0,0.0627922,1708.23,1.006539,0,0,1.072636,0.06609706,0.0627922,0,0,0,10.62527,0,0,0,14.00003,100,0.1280993,0.06907143,0.8581085,0,11.69791
5/21/2007 3:00:00 PM,0.00119238,0,126.5302,90,0,0,54.95923,54.95923,2.39757,2.39757,0,0,0,2.39757,0,0,4.440892E-16,0,0,2.523758,2.39757,0,0,0,10.62527,0,2.523758,-2.523758,11.33975,80.99808,0.1280993,2.637327,0,0,10.62527
5/21/2007 4:00:00 PM,0,0,114.0808,90,0,0,55.4767,55.4767,2.088975,2.088975,0,0,0,2.088975,0,0,0,0,0,2.198921,2.088975,0,0,2.804176,8.101516,0,2.198921,-2.198921,9.021887,64.44192,0.1280993,2.297873,0,0,8.101516
5/21/2007 5:00:00 PM,0,0,101.7896,90,0,0,54.99785,54.99785,1.856521,1.856521,0,0,0,1.856521,0,0,2.220446E-16,0,0,1.954233,1.856521,0,0,5.247422,5.902595,0,1.954233,-1.954233,6.961944,49.72807,0.1280993,2.042174,0,0,5.902595
5/21/2007 6:00:00 PM,0,0,89.23907,90,0,0,53.52269,53.52269,2.92718,2.92718,0,0,0,2.92718,0,0,4.440892E-16,0,0,3.081242,2.92718,0,0,7.418792,3.948362,0,3.081242,-3.081242,3.71403,26.52873,0.1280993,3.219898,0,0,3.948362
5/21/2007 7:00:00 PM,0,0,75.8793,90,0,0,52.34874,52.34874,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.84239,0.8671197,0,0,0,3.71403,26.52873,0.1280993,0,0,0,0.8671197
5/21/2007 8:00:00 PM,0,0,61.01952,90,0,0,50.69595,50.69595,0.4493015,0.4493015,0,-1,0,0.4493015,0,0,0,0,0,0.472949,0.4493015,0,0,10.84239,0.8671197,0,0.472949,-0.472949,3.215498,22.9678,0.1280993,0.4942317,0,0,0.8671197
5/21/2007 9:00:00 PM,0,0,43.89901,90,0,0,48.70333,48.70333,0.12337,0.12337,0,-1,0,0.12337,0,0,0,0,0,0.1298631,0.12337,0,0,11.36789,0.3941706,0,0.1298631,-0.1298631,3.07861,21.99003,0.1280993,0.1357069,0,0,0.3941706
5/21/2007 10:00:00 PM,0,0,24.0402,90,0,0,46.65665,46.65665,0.1699569,0.1699569,0,-1,0,0.1699569,0,0,2.775558E-17,0,0,0.178902,0.1699569,0,0,11.51219,0.2643076,0,0.178902,-0.178902,2.890031,20.64304,0.1280993,0.1869526,0,0,0.2643076
5/21/2007 11:00:00 PM,0,0,2.004803,90,0,0,45.13515,45.13515,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.71097,0.08540551,0,0,0,2.890031,20.64304,0.1280993,0,0,0,0.08540551
5/22/2007 12:00:00 AM,0,0,-20.28491,90,0,0,44.00755,44.00755,0.06986082,0.06986082,0,-1,0,0.06986082,0,0,0,0,0,0.07353771,0.06986082,0,0,11.71097,0.08540551,0,0.07353771,-0.07353771,2.812515,20.08936,0.1280993,0.07684691,0,0,0.08540551
5/22/2007 1:00:00 AM,0,0,-40.66339,90,0,0,42.87994,42.87994,0.2321099,0.01127441,0,-1,0,0.01127441,0,0,0.2208355,0.2440465,0,0.0118678,0.01127441,0,0,11.79267,0.0118678,0,0.0118678,-0.0118678,2.800006,20,0.1280993,0.2553209,0,0,0.0118678
5/22/2007 2:00:00 AM,0,0,-58.27666,90,0,0,41.94542,41.94542,0.2734992,0,0,-1,0,0,0,0,0.2734992,0.3008491,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1280993,0.3008491,0,0,0
5/22/2007 3:00:00 AM,0,0,-73.48925,90,0,0,41.11902,41.11902,0.2587311,0,0,-1,0,0,0,0,0.2587311,0.2846042,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1280993,0.2846042,0,0,0
5/22/2007 4:00:00 AM,0,0,-87.058,90,0,0,40.29263,40.29263,0.1501505,0,0,-1,0,0,0,0,0.1501505,0.1651655,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1280993,0.1651655,0,0,0
5/22/2007 5:00:00 AM,0,0,-99.70046,90,0,0,39.77516,39.77516,0.6630751,0.6630751,4.168338,0,1.302956,0.6630751,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1284086,0.7293827,0,5,0
5/22/2007 6:00:00 AM,0,0,-111.993,90,0,0,39.57436,39.57436,0.1986479,0.1986479,3.703911,0,1.176168,0.1986479,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1286217,0.2185127,0,5,2.997
5/22/2007 7:00:00 AM,0,0,-124.3756,90,0,0,39.18819,39.18819,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1287934,0,0,5,5.994
5/22/2007 8:00:00 AM,0.05005173,2.498005,-137.1604,49.59745,0.2435196,0.9699403,47.50417,40.33896,0,0,0,0,0,0,0,0,0,0,0.9699403,0,0,0,0,1.81586,8.991,0.9699403,0,0.9699403,13.19752,94.2678,0.1287096,0,0.7759523,0,9.96094
5/22/2007 9:00:00 AM,0.1660756,7.102394,-150.5151,36.68933,0.5819329,2.144816,60.75422,43.44374,0,0,0,-1,0,0,0,1.298896,0,0,2.144816,0,0,0,0,0.8459199,9.863946,0.8459199,0,0.8459199,14.00003,100,0.1286366,0,1.715853,0,12.00876
5/22/2007 10:00:00 AM,0.2452957,10.09294,-164.4308,25.71317,0.8264664,2.857393,70.92864,46.13919,0,0,0,0,0,0,0,2.857393,0,0,2.857393,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1286366,0,2.285914,0,13.48267
5/22/2007 11:00:00 AM,0.2907377,11.23744,-178.7106,20.17027,0.8865634,2.97732,75.34445,48.65699,1.336098,1.336098,0,0,0,1.336098,222.8369,1.5709,0,0,2.97732,1.406419,1.336098,0,0,0,10.62527,0,0,0,14.00003,100,0.1286366,1.469708,2.381856,0,13.60259
5/22/2007 12:00:00 PM,0.2693225,10.43938,166.9771,24.16052,0.8546608,2.846484,76.58012,50.82725,1.534252,1.534252,0,0,0,1.534252,185.5291,1.231482,0,0,2.846484,1.615002,1.534252,0,0,0,10.62527,0,0,0,14.00003,100,0.1286366,1.687677,2.277187,0,13.47176
5/22/2007 1:00:00 PM,0.1937176,7.766536,152.9765,34.51697,0.6364003,2.183365,72.11211,53.00523,0.7912377,0.7912377,0,0,0,0.7912377,275.943,1.350483,0,0,2.183365,0.8328817,0.7912377,0,0,0,10.62527,0,0,0,14.00003,100,0.1286366,0.8703614,1.746692,0,12.80864
5/22/2007 2:00:00 PM,0.08668879,3.4306,139.5148,47.20576,0.2795815,1.018372,62.67878,54.34909,0,0,0,-1,0,0,0,1.018372,0,0,1.018372,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1286366,0,0.8146979,0,11.64365
5/22/2007 3:00:00 PM,0.0006737839,0,126.6353,90,0,0,54.82793,54.82793,0.4689519,0.4689519,0,0,0,0.4689519,0,0,5.551115E-17,0,0,0.4936336,0.4689519,0,0,0,10.62527,0,0.4936336,-0.4936336,13.47969,96.28333,0.1286366,0.5158471,0,0,10.62527
5/22/2007 4:00:00 PM,0,0,114.1996,90,0,0,55.39174,55.39174,1.630267,1.630267,0,0,0,1.630267,0,0,0,0,0,1.716071,1.630267,0,0,0.5484818,10.13164,0,1.716071,-1.716071,11.6708,83.36266,0.1286366,1.793294,0,0,10.13164
5/22/2007 5:00:00 PM,0,0,101.9196,90,0,0,54.95923,54.95923,1.304232,1.304232,0,0,0,1.304232,0,0,2.220446E-16,0,0,1.372876,1.304232,0,0,2.455227,8.41557,0,1.372876,-1.372876,10.22366,73.02598,0.1286366,1.434655,0,0,8.41557
5/22/2007 6:00:00 PM,0,0,89.37832,90,0,0,53.47635,53.47635,2.075356,2.075356,0,0,0,2.075356,0,0,0,0,0,2.184585,2.075356,0,0,3.980644,7.042694,0,2.184585,-2.184585,7.920902,56.57776,0.1286366,2.282892,0,0,7.042694
5/22/2007 7:00:00 PM,0,0,76.02499,90,0,0,52.30241,52.30241,3.235947,3.235947,0,-1,0,3.235947,0,0,4.440892E-16,0.2295412,0,3.40626,3.235947,0,0,6.407961,4.858109,0,3.40626,-3.40626,4.330389,30.93129,0.1286366,3.559541,0,0,4.858109
5/22/2007 8:00:00 PM,0,0,61.16531,90,0,0,50.65733,50.65733,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.19269,1.451849,0,0,0,4.330389,30.93129,0.1286366,0,0,0,1.451849
5/22/2007 9:00:00 PM,0,0,44.0308,90,0,0,48.65699,48.65699,4.068064,1.379257,0,-1,0,1.379257,0,0,2.688807,3.095613,0,1.451849,1.379257,0,0,10.19269,1.451849,0,1.451849,-1.451849,2.800006,20,0.1286366,4.47487,0,0,1.451849
5/22/2007 10:00:00 PM,0,0,24.13309,90,0,0,46.65665,46.65665,0.2568358,0,0,-1,0,0,0,0,0.2568358,0.2825193,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1286366,0.2825193,0,0,0
5/22/2007 11:00:00 PM,0,0,2.032261,90,0,0,45.09653,45.09653,0.8193502,0,0,-1,0,0,0,0,0.8193502,0.9012853,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1286366,0.9012853,0,0,0
5/23/2007 12:00:00 AM,0,0,-20.32316,90,0,0,44.00755,44.00755,0.1504315,0,0,-1,0,0,0,0,0.1504315,0.1654747,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1286366,0.1654747,0,0,0
5/23/2007 1:00:00 AM,0,0,-40.74991,90,0,0,42.87994,42.87994,0.2880507,0,0,-1,0,0,0,0,0.2880507,0.3168558,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1286366,0.3168558,0,0,0
5/23/2007 2:00:00 AM,0,0,-58.38567,90,0,0,41.94542,41.94542,0.07706881,0,0,-1,0,0,0,0,0.07706881,0.08477569,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1286366,0.08477569,0,0,0
5/23/2007 3:00:00 AM,0,0,-73.60378,90,0,0,41.11902,41.11902,0.3409508,0,0,-1,0,0,0,0,0.3409508,0.3750459,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1286366,0.3750459,0,0,0
5/23/2007 4:00:00 AM,0,0,-87.16936,90,0,0,40.31579,40.31579,0.006486018,0,0,-1,0,0,0,0,0.006486018,0.00713462,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1286366,0.00713462,0,0,0
5/23/2007 5:00:00 AM,0,0,-99.8043,90,0,0,39.79061,39.79061,0.6383649,0.6383649,4.143628,0,1.29621,0.6383649,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1289372,0.7022014,0,5,0
5/23/2007 6:00:00 AM,0,0,-112.0864,90,0,0,39.59752,39.59752,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1291072,0,0,5,2.997
5/23/2007 7:00:00 AM,0,0,-124.4556,90,0,0,39.2268,39.2268,1.685125,1.685125,5,0,1.53,1.685125,0,0,0,0,0,0,0,3.314875,3.149131,5.14586,5.994,3.149131,0,3.149131,12.10576,86.46957,0.1295061,1.853637,0,5,5.994
5/23/2007 8:00:00 AM,0.03864128,2.30351,-137.2233,49.67566,0.1817181,0.7311376,45.70094,40.36213,1.401376,1.401376,0,0,0,1.401376,52.17284,0,2.220446E-16,0,0.7311376,1.475132,1.401376,0,0,1.996729,8.828218,0,0.7439949,-0.7439949,11.32153,80.86787,0.1295061,1.541513,0.5849101,0,9.559356
5/23/2007 9:00:00 AM,0.1526045,6.902166,-150.5565,36.80309,0.7498479,2.678481,65.8185,43.42057,0,0,0,-1,0,0,0,0,0,0,2.678481,0,0,0,0,2.82339,8.084224,2.678481,0,2.678481,13.86256,99.01806,0.1292755,0,2.142785,0,10.7627
5/23/2007 10:00:00 AM,0.2252347,9.889121,-164.4464,25.87837,1.110515,3.623404,79.59824,46.05423,3.166895,3.166895,1.25,0,0.50625,3.166895,114.415,1.460711,0,0,3.623404,2.017785,1.916896,0,0,0.1449084,10.49486,0.1449084,0,0.1449084,14.00003,100,0.1292631,3.483585,2.898723,5,14.11826
5/23/2007 11:00:00 AM,0.2457878,11.03343,-178.6978,20.37466,1.184666,3.734053,84.53709,48.61065,0.8047052,0.8047052,0,0,0,0.8047052,464.0275,2.886995,0,0,3.734053,0.8470581,0.8047052,0,0,0,10.62527,0,0,0,14.00003,100,0.1292631,0.8851757,2.987242,0,14.35933
5/23/2007 12:00:00 PM,0.2556078,10.23903,167.0183,24.31864,0.838004,2.802274,75.98101,50.74229,0,0,0,0,0,0,0,2.802274,0,0,2.802274,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1292631,0,2.241819,0,13.42755
5/23/2007 1:00:00 PM,0.1813672,7.573087,153.043,34.61319,0.6202707,2.135526,71.57335,52.95889,0.4433067,0.4433067,0,0,0,0.4433067,481.7266,1.668888,0,0,2.135526,0.4666386,0.4433067,0,0,0,10.62527,0,0,0,14.00003,100,0.1292631,0.4876373,1.708421,0,12.7608
5/23/2007 2:00:00 PM,0.07015823,3.245885,139.6025,47.26099,0.3441024,1.238781,64.5706,54.30275,0,0,0,-1,0,0,0,1.238781,0,0,1.238781,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1292631,0,0.9910247,0,11.86405
5/23/2007 3:00:00 PM,0.0002313284,0,126.7397,90,0,0,54.78159,54.78159,0.8504793,0.8504793,0,0,0,0.8504793,0,0,1.110223E-16,0,0,0.8952414,0.8504793,0,0,0,10.62527,0,0.8952414,-0.8952414,13.05636,93.25954,0.1292631,0.9355272,0,0,10.62527
5/23/2007 4:00:00 PM,0,0,114.3173,90,0,0,55.30678,55.30678,0.9626241,0.9626241,0,0,0,0.9626241,0,0,0,0,0,1.013288,0.9626241,0,0,0.9947126,9.730033,0,1.013288,-1.013288,11.98826,85.63026,0.1292631,1.058887,0,0,9.730033
5/23/2007 5:00:00 PM,0,0,102.0483,90,0,0,54.86655,54.86655,1.061316,1.061316,0,0,0,1.061316,0,0,2.220446E-16,0,0,1.117175,1.061316,0,0,2.120589,8.716744,0,1.117175,-1.117175,10.81065,77.21881,0.1292631,1.167448,0,0,8.716744
5/23/2007 6:00:00 PM,0,0,89.5162,90,0,0,53.43773,53.43773,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.361895,7.599569,0,0,0,10.81065,77.21881,0.1292631,0,0,0,7.599569
5/23/2007 7:00:00 PM,0,0,76.16949,90,0,0,52.26379,52.26379,3.058079,3.058079,0,-1,0,3.058079,0,0,4.440892E-16,0.03388685,0,3.21903,3.058079,0,0,3.361895,7.599569,0,3.21903,-3.21903,7.417499,52.98203,0.1292631,3.363887,0,0,7.599569
5/23/2007 8:00:00 PM,0,0,61.31045,90,0,0,50.611,50.611,2.332764,2.332764,0,-1,0,2.332764,0,0,0,0,0,2.455541,2.332764,0,0,6.938595,4.380538,0,2.455541,-2.455541,4.829131,34.49372,0.1292631,2.566041,0,0,4.380538
5/23/2007 9:00:00 PM,0,0,44.16293,90,0,0,48.61065,48.61065,1.747912,1.747912,0,-1,0,1.747912,0,0,2.220446E-16,0.09395564,0,1.839907,1.747912,0,0,9.666974,1.924997,0,1.839907,-1.839907,2.889699,20.64066,0.1292631,1.922703,0,0,1.924997
5/23/2007 10:00:00 PM,0,0,24.2278,90,0,0,46.61803,46.61803,0.5368757,0.08083556,0,-1,0,0.08083556,0,0,0.4560401,0.5097277,0,0.08509006,0.08083556,0,0,11.71132,0.08509006,0,0.08509006,-0.08509006,2.800006,20,0.1292631,0.5905632,0,0,0.08509006
5/23/2007 11:00:00 PM,0,0,2.063154,90,0,0,45.09653,45.09653,0.5092592,0,0,-1,0,0,0,0,0.5092592,0.5601851,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1292631,0.5601851,0,0,0
5/24/2007 12:00:00 AM,0,0,-20.35673,90,0,0,43.98438,43.98438,0.6410502,0,0,-1,0,0,0,0,0.6410502,0.7051552,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1292631,0.7051552,0,0,0
5/24/2007 1:00:00 AM,0,0,-40.83108,90,0,0,42.85677,42.85677,0.5470835,0,0,-1,0,0,0,0,0.5470835,0.6017918,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1292631,0.6017918,0,0,0
5/24/2007 2:00:00 AM,0,0,-58.48914,90,0,0,41.92225,41.92225,0.1586677,0,0,-1,0,0,0,0,0.1586677,0.1745345,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1292631,0.1745345,0,0,0
5/24/2007 3:00:00 AM,0,0,-73.71284,90,0,0,41.09585,41.09585,0.2148745,0,0,-1,0,0,0,0,0.2148745,0.236362,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1292631,0.236362,0,0,0
5/24/2007 4:00:00 AM,0,0,-87.27545,90,0,0,40.26945,40.26945,0.6932616,0,0,-1,0,0,0,0,0.6932616,0.7625878,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1292631,0.7625878,0,0,0
5/24/2007 5:00:00 AM,0,0,-99.90307,90,0,0,39.77516,39.77516,0.3531622,0.3531622,3.858425,0,1.21835,0.3531622,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1295024,0.3884785,0,5,0
5/24/2007 6:00:00 AM,0,0,-112.175,90,0,0,39.57436,39.57436,0.4316796,0.4316796,3.936943,0,1.239785,0.4316796,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1297564,0.4748476,0,5,2.997
5/24/2007 7:00:00 AM,0,0,-124.5311,90,0,0,39.21136,39.21136,0.4945432,0.4945432,3.999806,0,1.256947,0.4945432,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1300219,0.5439975,0,5,5.994
5/24/2007 8:00:00 AM,0.03288831,2.113822,-137.282,49.75443,0.1455652,0.589235,44.61174,40.33896,0.2339356,0.2339356,0,0,0,0.2339356,251.8792,0,0,0,0.589235,0.246248,0.2339356,0,0,1.81586,8.991,0.342987,0,0.342987,12.60274,90.01938,0.1299925,0.2573291,0.471388,0,9.580235
5/24/2007 9:00:00 AM,0.1619582,6.707173,-150.5942,36.9163,0.5489952,2.036424,59.69852,43.38195,1.885497,1.885497,0,-1,0,1.885497,108.0046,0,0,0,2.036424,1.984734,1.885497,0,0,1.472873,9.299688,0.05168991,0,0.05168991,12.65178,90.36964,0.129988,2.074047,1.629139,0,11.33611
5/24/2007 10:00:00 AM,0.2355535,9.690955,-164.459,26.04079,0.7930437,2.762413,69.7725,46.00789,1.776434,1.776434,0,0,0,1.776434,155.5033,0,0,0,2.762413,1.869931,1.776434,0,0,1.421183,9.34621,0.8924827,0,0.8924827,13.49846,96.41737,0.1299115,1.954077,2.209931,0,12.10862
5/24/2007 11:00:00 AM,0.2968343,10.83542,-178.6828,20.57318,0.8826882,2.969325,75.09106,48.5257,0.007255014,0.007255014,0,0,0,0.007255014,40927.9,2.432987,0,0,2.969325,0.007636857,0.007255014,0,0,0.5287006,10.14944,0.5287006,0,0.5287006,14.00003,100,0.1298662,0.007980515,2.37546,0,13.11877
5/24/2007 12:00:00 PM,0.2503903,10.04491,167.0607,24.47129,0.8218637,2.759048,75.39828,50.65733,0,0,0,0,0,0,0,2.759048,0,0,2.759048,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1298662,0,2.207238,0,13.38432
5/24/2007 1:00:00 PM,0.1895285,7.385975,153.11,34.70525,0.6046712,2.090074,70.96494,52.82759,1.387043,1.387043,0,0,0,1.387043,150.6856,0.6300287,0,0,2.090074,1.460045,1.387043,0,0,0,10.62527,0,0,0,14.00003,100,0.1298662,1.525748,1.672059,0,12.71535
5/24/2007 2:00:00 PM,0.07297796,3.067522,139.6898,47.31283,0.2493378,0.9142823,61.59348,54.17145,0,0,0,-1,0,0,0,0.9142823,0,0,0.9142823,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1298662,0,0.7314258,0,11.53956
5/24/2007 3:00:00 PM,0.00006053781,0,126.8432,90,0,0,54.69664,54.69664,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1298662,0,0,0,10.62527
5/24/2007 4:00:00 PM,0,0,114.4338,90,0,0,55.2141,55.2141,0.2357624,0.2357624,0,0,0,0.2357624,0,0,2.775558E-17,0,0,0.2481709,0.2357624,0,0,0,10.62527,0,0.2481709,-0.2481709,13.73843,98.13147,0.1298662,0.2593386,0,0,10.62527
5/24/2007 5:00:00 PM,0,0,102.1756,90,0,0,54.82793,54.82793,1.896368,1.896368,0,0,0,1.896368,0,0,2.220446E-16,0,0,1.996177,1.896368,0,0,0.2757455,10.3771,0,1.996177,-1.996177,11.63428,83.10182,0.1298662,2.086005,0,0,10.3771
5/24/2007 6:00:00 PM,0,0,89.65263,90,0,0,53.34505,53.34505,0.1489341,0.1489341,0,0,0,0.1489341,0,0,2.775558E-17,0,0,0.1567727,0.1489341,0,0,2.49372,8.380926,0,0.1567727,-0.1567727,11.46902,81.92144,0.1298662,0.1638275,0,0,8.380926
5/24/2007 7:00:00 PM,0,0,76.31271,90,0,0,52.17883,52.17883,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.667912,8.224154,0,0,0,11.46902,81.92144,0.1298662,0,0,0,8.224154
5/24/2007 8:00:00 PM,0,0,61.4548,90,0,0,50.52604,50.52604,1.434189,1.434189,0,-1,0,1.434189,0,0,0,0,0,1.509672,1.434189,0,0,2.667912,8.224154,0,1.509672,-1.509672,9.87769,70.55479,0.1298662,1.577608,0,0,8.224154
5/24/2007 9:00:00 PM,0,0,44.29527,90,0,0,48.57204,48.57204,1.771918,1.771918,0,-1,0,1.771918,0,0,2.220446E-16,0,0,1.865177,1.771918,0,0,4.345325,6.714481,0,1.865177,-1.865177,7.911622,56.51147,0.1298662,1.94911,0,0,6.714481
5/24/2007 10:00:00 PM,0,0,24.32423,90,0,0,46.57169,46.57169,0.3645264,0.3645264,0,-1,0,0.3645264,0,0,5.551115E-17,0,0,0.383712,0.3645264,0,0,6.417744,4.849305,0,0.383712,-0.383712,7.507154,53.62242,0.1298662,0.400979,0,0,4.849305
5/24/2007 11:00:00 PM,0,0,2.097444,90,0,0,45.0502,45.0502,0.2992224,0.2992224,0,-1,0,0.2992224,0,0,0,0,0,0.3149709,0.2992224,0,0,6.84409,4.465593,0,0.3149709,-0.3149709,7.175145,51.25093,0.1298662,0.3291446,0,0,4.465593
5/25/2007 12:00:00 AM,0,0,-20.38561,90,0,0,43.94576,43.94576,0.3059675,0.3059675,0,-1,0,0.3059675,0,0,0,0,0,0.322071,0.3059675,0,0,7.194058,4.150622,0,0.322071,-0.322071,6.835653,48.82599,0.1298662,0.3365642,0,0,4.150622
5/25/2007 1:00:00 AM,0,0,-40.90685,90,0,0,42.81043,42.81043,0.3468285,0.3468285,0,-1,0,0.3468285,0,0,0,0,0,0.3650827,0.3468285,0,0,7.551915,3.828551,0,0.3650827,-0.3650827,6.450822,46.07721,0.1298662,0.3815114,0,0,3.828551
5/25/2007 2:00:00 AM,0,0,-58.58702,90,0,0,41.87591,41.87591,0.3491086,0.3491086,0,-1,0,0.3491086,0,0,0,0,0,0.3674828,0.3491086,0,0,7.957562,3.463468,0,0.3674828,-0.3674828,6.063461,43.31035,0.1298662,0.3840195,0,0,3.463468
5/25/2007 3:00:00 AM,0,0,-73.81641,90,0,0,41.05723,41.05723,0.04502093,0.04502093,0,-1,0,0.04502093,0,0,0,0,0,0.04739045,0.04502093,0,0,8.365876,3.095985,0,0.04739045,-0.04739045,6.013507,42.95353,0.1298662,0.04952302,0,0,3.095985
5/25/2007 4:00:00 AM,0,0,-87.37623,90,0,0,40.25401,40.25401,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.418532,3.048595,0,0,0,6.013507,42.95353,0.1298662,0,0,0,3.048595
5/25/2007 5:00:00 AM,0,0,-99.99676,90,0,0,39.75199,39.75199,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.418532,3.048595,0,0,0,6.013507,42.95353,0.1298662,0,0,0,3.048595
5/25/2007 6:00:00 AM,0,0,-112.2587,90,0,0,39.57436,39.57436,0.3274748,0.3274748,0,0,0,0.3274748,0,0,5.551115E-17,0,0,0.3447103,0.3274748,0,0,8.418532,3.048595,0,0.3447103,-0.3447103,5.65015,40.35814,0.1298662,0.3602223,0,0,3.048595
5/25/2007 7:00:00 AM,0,0,-124.602,90,0,0,39.18819,39.18819,1.053058,1.053058,0,0,0,1.053058,0,0,0,0,0,1.108482,1.053058,0,0,8.801544,2.703885,0,1.108482,-1.108482,4.481708,32.01213,0.1298662,1.158363,0,0,2.703885
5/25/2007 8:00:00 AM,0.02959201,1.929012,-137.3366,49.83364,0.1275681,0.5179678,44.05858,40.31579,1.602514,1.602514,4.775137,0,1.468612,1.602514,32.32221,0,0,0,0.5179678,0,0,3.172624,3.013992,10.03319,1.595403,3.53196,0,3.53196,7.83242,55.94574,0.130268,1.762765,0.4143743,5,2.113371
5/25/2007 9:00:00 AM,0.1573481,6.517485,-150.6283,37.0288,0.5331929,1.984062,59.17573,43.33562,2.542447,2.542447,0,-1,0,2.542447,78.03751,0,0,0,1.984062,2.67626,2.542447,0,0,6.50123,4.774167,0,0.6921975,-0.6921975,7.102779,50.73404,0.130268,2.796691,1.58725,0,6.758229
5/25/2007 10:00:00 AM,0.233144,9.498507,-164.4687,26.20028,0.777043,2.71671,69.19717,45.92293,1.925525,1.925525,0,0,0,1.925525,141.0893,0,0,0,2.71671,2.026869,1.925525,0,0,7.270339,4.08197,0.6898416,0,0.6898416,7.757221,55.40861,0.1302089,2.118078,2.173368,0,6.79868
5/25/2007 11:00:00 AM,0.2545144,10.64347,-178.6657,20.76578,0.8701758,2.936441,74.61952,48.44074,0,0,0,0,0,0,0,0,0,0,2.936441,0,0,0,0,6.580497,4.702827,2.936441,0,2.936441,10.54297,75.3068,0.1299579,0,2.349153,0,7.639268
5/25/2007 12:00:00 PM,0.2368512,9.857069,167.1043,24.6184,0.8062443,2.716145,74.87138,50.611,1.996195,1.996195,0,0,0,1.996195,136.0661,0,0,0,2.716145,2.101258,1.996195,0,0,3.644056,7.345624,0.6148877,0,0.6148877,11.12631,79.47346,0.1299054,2.195814,2.172916,0,10.06177
5/25/2007 1:00:00 PM,0.1724076,7.205245,153.1774,34.79311,0.5896054,2.044687,70.45943,52.78125,0.06906556,0.06906556,0,0,0,0.06906556,2960.501,0,0,0,2.044687,0.0727006,0.06906556,0,0,3.029168,7.899023,1.971986,0,1.971986,12.9971,92.83623,0.1297375,0.07597212,1.635749,0,9.94371
5/25/2007 2:00:00 PM,0.06784213,2.895548,139.7769,47.36127,0.2350226,0.864256,61.12607,54.13284,1.542732,1.542732,0,-1,0,1.542732,56.02115,0,0,0,0.864256,1.623928,1.542732,0,0,1.057182,9.673811,0,0.759672,-0.759672,12.19633,87.11649,0.1297375,1.697005,0.6914048,0,10.53807
5/25/2007 3:00:00 PM,0.000002516549,0,126.9459,90,0,0,54.6503,54.6503,0.2142034,0.2142034,0,0,0,0.2142034,0,0,2.775558E-17,0,0,0.2254773,0.2142034,0,0,1.901262,8.914139,0,0.2254773,-0.2254773,11.95866,85.41882,0.1297375,0.2356237,0,0,8.914139
5/25/2007 4:00:00 PM,0,0,114.549,90,0,0,55.17548,55.17548,0.9125456,0.9125456,0,0,0,0.9125456,0,0,0,0,0,0.9605743,0.9125456,0,0,2.151792,8.688662,0,0.9605743,-0.9605743,10.94613,78.18645,0.1297375,1.0038,0,0,8.688662
5/25/2007 5:00:00 PM,0,0,102.3014,90,0,0,54.78159,54.78159,1.557944,1.557944,0,0,0,1.557944,0,0,0,0,0,1.639941,1.557944,0,0,3.219097,7.728087,0,1.639941,-1.639941,9.217475,65.83897,0.1297375,1.713739,0,0,7.728087
5/25/2007 6:00:00 PM,0,0,89.78749,90,0,0,53.30644,53.30644,1.386182,1.386182,0,0,0,1.386182,0,0,2.220446E-16,0,0,1.459139,1.386182,0,0,5.041254,6.088146,0,1.459139,-1.459139,7.679407,54.8528,0.1297375,1.524801,0,0,6.088146
5/25/2007 7:00:00 PM,0,0,76.4545,90,0,0,52.13249,52.13249,1.329525,1.329525,0,-1,0,1.329525,0,0,0,0,0,1.3995,1.329525,0,0,6.662519,4.629006,0,1.3995,-1.3995,6.204204,44.31565,0.1297375,1.462478,0,0,4.629006
5/25/2007 8:00:00 PM,0,0,61.59822,90,0,0,50.44108,50.44108,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.21752,3.229506,0,0,0,6.204204,44.31565,0.1297375,0,0,0,3.229506
5/25/2007 9:00:00 PM,0,0,44.42767,90,0,0,48.5257,48.5257,1.384921,1.384921,0,-1,0,1.384921,0,0,2.220446E-16,0,0,1.457812,1.384921,0,0,8.21752,3.229506,0,1.457812,-1.457812,4.667535,33.33947,0.1297375,1.523414,0,0,3.229506
5/25/2007 10:00:00 PM,0,0,24.42229,90,0,0,46.52535,46.52535,0.1313298,0.1313298,0,-1,0,0.1313298,0,0,0,0,0,0.1382419,0.1313298,0,0,9.837312,1.771694,0,0.1382419,-0.1382419,4.521815,32.29861,0.1297375,0.1444628,0,0,1.771694
5/25/2007 11:00:00 PM,0,0,2.135086,90,0,0,45.00386,45.00386,0.3027161,0.3027161,0,-1,0,0.3027161,0,0,0,0,0,0.3186485,0.3027161,0,0,9.990913,1.633452,0,0.3186485,-0.3186485,4.18593,29.89944,0.1297375,0.3329877,0,0,1.633452
5/26/2007 12:00:00 AM,0,0,-20.40978,90,0,0,43.92259,43.92259,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.34497,1.314803,0,0,0,4.18593,29.89944,0.1297375,0,0,0,1.314803
5/26/2007 1:00:00 AM,0,0,-40.9772,90,0,0,42.79498,42.79498,0.3545618,0.3545618,0,-1,0,0.3545618,0,0,0,0,0,0.373223,0.3545618,0,0,10.34497,1.314803,0,0.373223,-0.373223,3.792519,27.08937,0.1297375,0.390018,0,0,1.314803
5/26/2007 2:00:00 AM,0,0,-58.67928,90,0,0,41.87591,41.87591,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.75966,0.9415805,0,0,0,3.792519,27.08937,0.1297375,0,0,0,0.9415805
5/26/2007 3:00:00 AM,0,0,-73.91444,90,0,0,41.05723,41.05723,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.75966,0.9415805,0,0,0,3.792519,27.08937,0.1297375,0,0,0,0.9415805
5/26/2007 4:00:00 AM,0,0,-87.47168,90,0,0,40.25401,40.25401,0.8017356,0.8017356,0,-1,0,0.8017356,0,0,0,0,0,0.8439323,0.8017356,0,0,10.75966,0.9415805,0,0.8439323,-0.8439323,2.902936,20.73521,0.1297375,0.8819092,0,0,0.9415805
5/26/2007 5:00:00 AM,0,0,-100.0854,90,0,0,39.72882,39.72882,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.69736,0.09764826,0,0,0,2.902936,20.73521,0.1297375,0,0,0,0.09764826
5/26/2007 6:00:00 AM,0,0,-112.3376,90,0,0,39.55891,39.55891,0.11689,0.11689,3.622153,0,1.153848,0.11689,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.69736,0.09764826,3.33,0,3.33,6.062051,43.30028,0.1299256,0.1285789,0,5,0.09764826
