Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/26/2007 7:00:00 AM,0,0,-124.6684,90,0,0,39.18819,39.18819,0.9619596,0.9619596,4.467223,0,1.384552,0.9619596,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.367362,3.094648,3.33,0,3.33,9.221167,65.86534,0.1302801,1.058156,0,5,3.094648
5/26/2007 8:00:00 AM,0.03216733,1.74915,-137.387,49.91319,0.1543919,0.6242251,44.8253,40.29263,2.765715,2.765715,5,0,1.53,2.765715,22.57012,0,0,0,0.6242251,0,0,2.234285,2.122571,5.037362,6.091648,2.746796,0,2.746796,11.82701,84.47845,0.1306056,3.042286,0.4993801,5,6.715873
5/26/2007 9:00:00 AM,0.1338563,6.333168,-150.6587,37.14046,0.6545922,2.383003,62.7701,43.26611,1.379848,1.379848,0,-1,0,1.379848,172.7004,0,0,0,2.383003,1.452471,1.379848,0,0,2.290566,8.563765,0.9305314,0,0.9305314,12.70979,90.784,0.1305265,1.517833,1.906402,0,10.94677
5/26/2007 10:00:00 AM,0.2224934,9.311839,-164.4755,26.35669,0.7615233,2.672157,68.62909,45.83025,0.2598472,0.2598472,0,0,0,0.2598472,1028.357,1.038599,0,0,2.672157,0.2735234,0.2598472,0,0,1.360035,9.401243,1.360035,0,1.360035,14.00003,100,0.130411,0.2858319,2.137726,0,12.0734
5/26/2007 11:00:00 AM,0.262699,10.45763,-178.6466,20.95238,0.8547435,2.895123,74.05861,48.35578,0,0,0,0,0,0,0,2.895123,0,0,2.895123,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.130411,0,2.316098,0,13.5204
5/26/2007 12:00:00 PM,0.2338788,9.675558,167.149,24.75992,0.7911501,2.675894,74.27438,50.4797,0,0,0,0,0,0,0,2.675894,0,0,2.675894,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.130411,0,2.140715,0,13.30117
5/26/2007 1:00:00 PM,0.1630336,7.030939,153.2451,34.8767,0.5750768,2.001723,69.88447,52.64996,0,0,0,0,0,0,0,2.001723,0,0,2.001723,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.130411,0,1.601378,0,12.627
5/26/2007 2:00:00 PM,0.05840112,2.729999,139.8635,47.40629,0.2862478,1.043618,62.52879,54.00154,1.439304,1.439304,0,-1,0,1.439304,72.50848,0,0,0,1.043618,1.515057,1.439304,0,0,0,10.62527,0,0.4714396,-0.4714396,13.50309,96.45043,0.130411,1.583235,0.8348942,0,11.66889
5/26/2007 3:00:00 PM,0,0,127.0476,90,0,0,54.519,54.519,0.5056688,0.5056688,0,0,0,0.5056688,0,0,0,0,0,0.5322829,0.5056688,0,0,0.5238218,10.15383,0,0.5322829,-0.5322829,12.94201,92.44276,0.130411,0.5562357,0,0,10.15383
5/26/2007 4:00:00 PM,0,0,114.6629,90,0,0,55.08281,55.08281,1.897008,1.897008,0,0,0,1.897008,0,0,2.220446E-16,0,0,1.996851,1.897008,0,0,1.115247,9.621552,0,1.996851,-1.996851,10.83715,77.40804,0.130411,2.086709,0,0,9.621552
5/26/2007 5:00:00 PM,0,0,102.4256,90,0,0,54.6503,54.6503,1.688365,1.688365,0,0,0,1.688365,0,0,2.220446E-16,0,0,1.777226,1.688365,0,0,3.33397,7.624701,0,1.777226,-1.777226,8.963785,64.02691,0.130411,1.857202,0,0,7.624701
5/26/2007 6:00:00 PM,0,0,89.92069,90,0,0,53.22148,53.22148,0.7159407,0.7159407,0,0,0,0.7159407,0,0,0,0,0,0.7536218,0.7159407,0,0,5.308666,5.847475,0,0.7536218,-0.7536218,8.169398,58.35273,0.130411,0.7875348,0,0,5.847475
5/26/2007 7:00:00 PM,0,0,76.59476,90,0,0,52.04753,52.04753,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.146024,5.093853,0,0,0,8.169398,58.35273,0.130411,0,0,0,5.093853
5/26/2007 8:00:00 PM,0,0,61.74059,90,0,0,50.3484,50.3484,1.329372,1.329372,0,-1,0,1.329372,0,0,0,0,0,1.399339,1.329372,0,0,6.146024,5.093853,0,1.399339,-1.399339,6.694365,47.8168,0.130411,1.462309,0,0,5.093853
5/26/2007 9:00:00 PM,0,0,44.56002,90,0,0,48.44074,48.44074,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.700845,3.694514,0,0,0,6.694365,47.8168,0.130411,0,0,0,3.694514
5/26/2007 10:00:00 PM,0,0,24.52184,90,0,0,46.4404,46.4404,0.2200841,0.2200841,0,-1,0,0.2200841,0,0,2.775558E-17,0,0,0.2316675,0.2200841,0,0,7.700845,3.694514,0,0.2316675,-0.2316675,6.450166,46.07253,0.130411,0.2420925,0,0,3.694514
5/26/2007 11:00:00 PM,0,0,2.176028,90,0,0,44.96524,44.96524,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.958253,3.462847,0,0,0,6.450166,46.07253,0.130411,0,0,0,3.462847
5/27/2007 12:00:00 AM,0,0,-20.42924,90,0,0,43.85308,43.85308,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.958253,3.462847,0,0,0,6.450166,46.07253,0.130411,0,0,0,3.462847
5/27/2007 1:00:00 AM,0,0,-41.04207,90,0,0,42.74864,42.74864,0.3525563,0.3525563,0,-1,0,0.3525563,0,0,5.551115E-17,0,0,0.3711119,0.3525563,0,0,7.958253,3.462847,0,0.3711119,-0.3711119,6.05898,43.27834,0.130411,0.387812,0,0,3.462847
5/27/2007 2:00:00 AM,0,0,-58.76587,90,0,0,41.83729,41.83729,0.8407841,0.8407841,0,-1,0,0.8407841,0,0,1.110223E-16,0,0,0.8850359,0.8407841,0,0,8.3706,3.091734,0,0.8850359,-0.8850359,5.12607,36.61472,0.130411,0.9248624,0,0,3.091734
5/27/2007 3:00:00 AM,0,0,-74.00691,90,0,0,41.03406,41.03406,0.315383,0.315383,0,-1,0,0.315383,0,0,0,0,0,0.3319821,0.315383,0,0,9.353972,2.206699,0,0.3319821,-0.3319821,4.77613,34.11515,0.130411,0.3469213,0,0,2.206699
5/27/2007 4:00:00 AM,0,0,-87.56179,90,0,0,40.23083,40.23083,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.722842,1.874717,0,0,0,4.77613,34.11515,0.130411,0,0,0,1.874717
5/27/2007 5:00:00 AM,0,0,-100.1689,90,0,0,39.72882,39.72882,0.04679616,0.04679616,0,0,0,0.04679616,0,0,6.938894E-18,0,0,0.04925911,0.04679616,0,0,9.722842,1.874717,0,0.04925911,-0.04925911,4.724207,33.74427,0.130411,0.05147577,0,0,1.874717
5/27/2007 6:00:00 AM,0,0,-112.4117,90,0,0,39.55891,39.55891,0.4109055,0.4109055,0,0,0,0.4109055,0,0,5.551115E-17,0,0,0.4325321,0.4109055,0,0,9.777575,1.825457,0,0.4325321,-0.4325321,4.268278,30.48764,0.130411,0.451996,0,0,1.825457
5/27/2007 7:00:00 AM,0,0,-124.7303,90,0,0,39.16502,39.16502,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.25817,1.392925,0,0,0,4.268278,30.48764,0.130411,0,0,0,1.392925
5/27/2007 8:00:00 AM,0.02533535,1.574307,-137.4333,49.99294,0.1101432,0.448599,43.4995,40.26945,1.728682,1.728682,1.25,0,0.50625,1.728682,25.95035,0,0,0,0.448599,0.5038761,0.4786823,0,0,10.25817,1.392925,0,0.05527706,-0.05527706,4.210011,30.07145,0.130411,1.901551,0.3588792,5,1.841524
5/27/2007 9:00:00 AM,0.1496722,6.15429,-150.6857,37.25113,0.5029486,1.883022,58.15661,43.22749,2.703143,2.703143,0,-1,0,2.703143,69.66048,0,0,1.344917,1.883022,2.845413,2.703143,0,0,10.31958,1.337648,0,0.962391,-0.962391,3.195562,22.82539,0.130411,2.973457,1.506418,0,3.220671
5/27/2007 10:00:00 AM,0.2320534,9.131013,-164.4795,26.50987,0.7464897,2.627743,68.13133,45.79164,0,0,0,0,0,0,0,0,0,0,2.627743,0,0,0,0,11.38891,0.3752574,2.627743,0,2.627743,5.688457,40.63176,0.1301885,0,2.102194,0,3.003
5/27/2007 11:00:00 AM,0.2664488,10.27795,-178.6255,21.13294,0.839822,2.854998,73.50591,48.2631,0.8372855,0.8372855,0,0,0,0.8372855,340.9826,0,0,0,2.854998,0.8813532,0.8372855,0,0,8.761165,2.740226,1.973645,0,1.973645,7.560821,54.00576,0.1300219,0.9210141,2.283998,0,5.595224
5/27/2007 12:00:00 PM,0.2626367,9.500424,167.1948,24.89579,0.7765851,2.635921,73.74127,50.39474,0.6228828,0.6228828,0,0,0,0.6228828,423.1809,0,0,0,2.635921,0.6556661,0.6228828,0,0,6.78752,4.516506,1.980255,0,1.980255,9.439456,67.42455,0.1298551,0.6851711,2.108737,0,7.152427
5/27/2007 1:00:00 PM,0.190082,6.863096,153.313,34.95598,0.5610885,1.959469,69.3733,52.565,2.415324,2.415324,0,0,0,2.415324,81.12652,0,0,0,1.959469,2.542447,2.415324,0,0,4.807265,6.298736,0,0.5829782,-0.5829782,8.824943,63.03518,0.1298551,2.656857,1.567575,0,8.258204
5/27/2007 2:00:00 PM,0.06421327,2.570908,139.9496,47.44787,0.2081001,0.7700281,60.10353,53.91658,0.6441417,0.6441417,0,-1,0,0.6441417,119.5433,0,0,0,0.7700281,0.6780439,0.6441417,0,0,5.455019,5.715757,0.09198418,0,0.09198418,8.912207,63.65849,0.1298474,0.7085559,0.6160225,0,6.485785
5/27/2007 3:00:00 PM,0,0,127.1483,90,0,0,54.43404,54.43404,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.363035,5.798543,0,0,0,8.912207,63.65849,0.1298474,0,0,0,5.798543
5/27/2007 4:00:00 PM,0,0,114.7754,90,0,0,54.99785,54.99785,1.124399,1.124399,0,0,0,1.124399,0,0,2.220446E-16,0,0,1.183578,1.124399,0,0,5.363035,5.798543,0,1.183578,-1.183578,7.664606,54.74708,0.1298474,1.236839,0,0,5.798543
5/27/2007 5:00:00 PM,0,0,102.5481,90,0,0,54.61168,54.61168,0.5779237,0.5779237,0,0,0,0.5779237,0,0,0,0,0,0.6083407,0.5779237,0,0,6.678121,4.614965,0,0.6083407,-0.6083407,7.023359,50.16675,0.1298474,0.635716,0,0,4.614965
5/27/2007 6:00:00 PM,0,0,90.05212,90,0,0,53.1288,53.1288,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.354055,4.006625,0,0,0,7.023359,50.16675,0.1298474,0,0,0,4.006625
5/27/2007 7:00:00 PM,0,0,76.73338,90,0,0,51.96258,51.96258,1.552158,1.552158,0,-1,0,1.552158,0,0,2.220446E-16,0,0,1.63385,1.552158,0,0,7.354055,4.006625,0,1.63385,-1.63385,5.30113,37.86514,0.1298474,1.707373,0,0,4.006625
5/27/2007 8:00:00 PM,0,0,61.88176,90,0,0,50.30978,50.30978,2.177596,2.177596,0,-1,0,2.177596,0,0,4.440892E-16,0.1412195,0,2.292206,2.177596,0,0,9.169444,2.372775,0,2.292206,-2.292206,2.884932,20.60662,0.1298474,2.395355,0,0,2.372775
5/27/2007 9:00:00 PM,0,0,44.69215,90,0,0,48.3944,48.3944,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.71634,0.08056855,0,0,0,2.884932,20.60662,0.1298474,0,0,0,0.08056855
5/27/2007 10:00:00 PM,0,0,24.62278,90,0,0,46.4404,46.4404,0.2705658,0.07654013,0,-1,0,0.07654013,0,0,0.1940257,0.2210823,0,0.08056855,0.07654013,0,0,11.71634,0.08056855,0,0.08056855,-0.08056855,2.800006,20,0.1298474,0.2976224,0,0,0.08056855
5/27/2007 11:00:00 PM,0,0,2.220212,90,0,0,44.9189,44.9189,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1298474,0,0,0,0
5/28/2007 12:00:00 AM,0,0,-20.444,90,0,0,43.85308,43.85308,0.02162569,0,0,-1,0,0,0,0,0.02162569,0.02378826,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1298474,0.02378826,0,0,0
5/28/2007 1:00:00 AM,0,0,-41.10144,90,0,0,42.72548,42.72548,0.1720887,0,0,-1,0,0,0,0,0.1720887,0.1892976,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1298474,0.1892976,0,0,0
5/28/2007 2:00:00 AM,0,0,-58.84676,90,0,0,41.86046,41.86046,0.5354692,0,0,-1,0,0,0,0,0.5354692,0.5890161,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1298474,0.5890161,0,0,0
5/28/2007 3:00:00 AM,0,0,-74.0938,90,0,0,41.05723,41.05723,0.4712062,0,0,-1,0,0,0,0,0.4712062,0.5183268,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1298474,0.5183268,0,0,0
5/28/2007 4:00:00 AM,0,0,-87.64654,90,0,0,40.26945,40.26945,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1298474,0,0,0,0
5/28/2007 5:00:00 AM,0,0,-100.2473,90,0,0,39.75199,39.75199,0.1921019,0.1921019,3.697365,0,1.174381,0.1921019,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1300477,0.2113121,0,5,0
5/28/2007 6:00:00 AM,0,0,-112.481,90,0,0,39.57436,39.57436,0.4202677,0.4202677,3.925531,0,1.23667,0.4202677,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1302918,0.4622945,0,5,2.997
5/28/2007 7:00:00 AM,0,0,-124.7877,90,0,0,39.21136,39.21136,1.482835,1.482835,4.988098,0,1.526751,1.482835,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1306968,1.631118,0,5,5.994
5/28/2007 8:00:00 AM,0.02399809,1.404549,-137.4756,50.07279,0.107324,0.4372047,43.46307,40.31579,0,0,0,0,0,0,0,0,0,0,0.4372047,0,0,0,0,1.81586,8.991,0.4372047,0,0.4372047,12.69212,90.65782,0.13066,0,0.3497637,0,9.428205
5/28/2007 9:00:00 AM,0.1469692,5.980915,-150.709,37.36066,0.4885171,1.834001,57.69963,43.20432,0.8760421,0.8760421,0,-1,0,0.8760421,209.3508,0,0,0,1.834001,0.9221496,0.8760421,0,0,1.378656,9.384484,0.9118514,0,0.9118514,13.55718,96.8368,0.1305834,0.9636463,1.467201,0,11.21848
5/28/2007 10:00:00 AM,0.2495476,8.956089,-164.4806,26.65971,0.7319471,2.58525,67.60172,45.70668,0.4052254,0.4052254,0,0,0,0.4052254,637.9783,1.691893,0,0,2.58525,0.426553,0.4052254,0,0,0.4668041,10.20515,0.4668041,0,0.4668041,14.00003,100,0.1305443,0.4457479,2.0682,0,12.7904
5/28/2007 11:00:00 AM,0.2340861,10.1045,-178.6025,21.3074,0.8254157,2.81669,72.93002,48.13181,0.148741,0.148741,0,0,0,0.148741,1893.688,2.660121,0,0,2.81669,0.1565695,0.148741,0,0,0,10.62527,0,0,0,14.00003,100,0.1305443,0.1636151,2.253352,0,13.44196
5/28/2007 12:00:00 PM,0.2167978,9.331712,167.2417,25.02597,0.7625532,2.597129,73.22488,50.30978,1.682906,1.682906,0,0,0,1.682906,154.3241,0.8256496,0,0,2.597129,1.77148,1.682906,0,0,0,10.62527,0,0,0,14.00003,100,0.1305443,1.851196,2.077703,0,13.2224
5/28/2007 1:00:00 PM,0.1759318,6.701756,153.381,35.03092,0.5476435,1.919167,68.83202,52.4337,1.732543,1.732543,0,0,0,1.732543,110.7717,0.0954375,0,0,1.919167,1.82373,1.732543,0,0,0,10.62527,0,0,0,14.00003,100,0.1305443,1.905798,1.535334,0,12.54444
5/28/2007 2:00:00 PM,0.06002375,2.418305,140.0352,47.48598,0.1958066,0.726732,59.60436,53.78529,1.516112,1.516112,0,-1,0,1.516112,47.93393,0,0,0,0.726732,1.595907,1.516112,0,0,0,10.62527,0,0.8691753,-0.8691753,13.08384,93.45579,0.1305443,1.667723,0.5813856,0,11.35201
5/28/2007 3:00:00 PM,0,0,127.2479,90,0,0,54.30275,54.30275,1.055059,1.055059,0,0,0,1.055059,0,0,2.220446E-16,0,0,1.110589,1.055059,0,0,0.9657503,9.756099,0,1.110589,-1.110589,11.91317,85.09393,0.1305443,1.160565,0,0,9.756099
5/28/2007 4:00:00 PM,0,0,114.8863,90,0,0,54.91289,54.91289,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.199738,8.64551,0,0,0,11.91317,85.09393,0.1305443,0,0,0,8.64551
5/28/2007 5:00:00 PM,0,0,102.6688,90,0,0,54.519,54.519,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.199738,8.64551,0,0,0,11.91317,85.09393,0.1305443,0,0,0,8.64551
5/28/2007 6:00:00 PM,0,0,90.18167,90,0,0,53.04385,53.04385,1.35029,1.35029,0,0,0,1.35029,0,0,2.220446E-16,0,0,1.421358,1.35029,0,0,2.199738,8.64551,0,1.421358,-1.421358,10.41493,74.39221,0.1305443,1.485319,0,0,8.64551
5/28/2007 7:00:00 PM,0,0,76.87022,90,0,0,51.91624,51.91624,1.737056,1.737056,0,-1,0,1.737056,0,0,2.220446E-16,0,0,1.82848,1.737056,0,0,3.779024,7.224153,0,1.82848,-1.82848,8.487544,60.62519,0.1305443,1.910762,0,0,7.224153
5/28/2007 8:00:00 PM,0,0,62.0216,90,0,0,50.22483,50.22483,0.895762,0.895762,0,-1,0,0.895762,0,0,1.110223E-16,0,0,0.9429073,0.895762,0,0,5.810669,5.395672,0,0.9429073,-0.9429073,7.493632,53.52584,0.1305443,0.9853382,0,0,5.395672
5/28/2007 9:00:00 PM,0,0,44.82393,90,0,0,48.35578,48.35578,2.563967,2.563967,0,-1,0,2.563967,0,0,4.440892E-16,0,0,2.698912,2.563967,0,0,6.858344,4.452765,0,2.698912,-2.698912,4.648728,33.20514,0.1305443,2.820364,0,0,4.452765
5/28/2007 10:00:00 PM,0,0,24.72498,90,0,0,46.39406,46.39406,0.469828,0.469828,0,-1,0,0.469828,0,0,5.551115E-17,0,0,0.4945557,0.469828,0,0,9.857135,1.753853,0,0.4945557,-0.4945557,4.127421,29.48152,0.1305443,0.5168108,0,0,1.753853
5/28/2007 11:00:00 PM,0,0,2.267571,90,0,0,44.88028,44.88028,0.08505412,0.08505412,0,-1,0,0.08505412,0,0,1.387779E-17,0,0,0.08953065,0.08505412,0,0,10.40664,1.259297,0,0.08953065,-0.08953065,4.033047,28.80742,0.1305443,0.09355953,0,0,1.259297
5/29/2007 12:00:00 AM,0,0,-20.45407,90,0,0,43.83763,43.83763,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.50612,1.169766,0,0,0,4.033047,28.80742,0.1305443,0,0,0,1.169766
5/29/2007 1:00:00 AM,0,0,-41.1553,90,0,0,42.72548,42.72548,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.50612,1.169766,0,0,0,4.033047,28.80742,0.1305443,0,0,0,1.169766
5/29/2007 2:00:00 AM,0,0,-58.92192,90,0,0,41.86046,41.86046,0.3247619,0.3247619,0,-1,0,0.3247619,0,0,0,0,0,0.3418546,0.3247619,0,0,10.50612,1.169766,0,0.3418546,-0.3418546,3.672701,26.23353,0.1305443,0.3572381,0,0,1.169766
5/29/2007 3:00:00 AM,0,0,-74.17506,90,0,0,41.05723,41.05723,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.88596,0.8279116,0,0,0,3.672701,26.23353,0.1305443,0,0,0,0.8279116
5/29/2007 4:00:00 AM,0,0,-87.72591,90,0,0,40.26945,40.26945,0.2029886,0.2029886,0,-1,0,0.2029886,0,0,2.775558E-17,0,0,0.2136722,0.2029886,0,0,10.88596,0.8279116,0,0.2136722,-0.2136722,3.447471,24.62474,0.1305443,0.2232874,0,0,0.8279116
5/29/2007 5:00:00 AM,0,0,-100.3206,90,0,0,39.75199,39.75199,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.12337,0.6142395,0,0,0,3.447471,24.62474,0.1305443,0,0,0,0.6142395
5/29/2007 6:00:00 AM,0,0,-112.5454,90,0,0,39.57436,39.57436,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.12337,0.6142395,0,0,0,3.447471,24.62474,0.1305443,0,0,0,0.6142395
5/29/2007 7:00:00 AM,0,0,-124.8406,90,0,0,39.18819,39.18819,1.458119,1.458119,1.25,0,0.50625,1.458119,0,0,0,0,0,0.219073,0.2081194,0,0,11.12337,0.6142395,0,0.219073,-0.219073,3.216547,22.97529,0.1305443,1.603931,0,5,0.6142395
5/29/2007 8:00:00 AM,0.02259909,1.239945,-137.5137,50.15262,0.1031415,0.4205046,43.31688,40.29263,3.425616,3.425616,5,0,1.53,3.425616,12.2753,0,0,0,0.4205046,0,0,1.574385,1.495665,11.36679,0.3951664,1.91617,0,1.91617,5.034386,35.95983,0.130768,3.768177,0.3364037,5,0.815671
5/29/2007 9:00:00 AM,0.1496022,5.813107,-150.729,37.46894,0.4745529,1.78629,57.25699,43.18115,0.6178291,0.6178291,0,-1,0,0.6178291,289.1236,0,0,0,1.78629,0.6503465,0.6178291,0,0,9.450617,2.119719,1.135943,0,1.135943,6.112036,43.65731,0.1306728,0.679612,1.429032,0,3.906009
5/29/2007 10:00:00 AM,0.2315674,8.787124,-164.479,26.80606,0.7179003,2.543286,67.12688,45.66034,1.84991,1.84991,0,0,0,1.84991,137.4816,0,0,0,2.543286,1.947273,1.84991,0,0,8.314673,3.142068,0.5960127,0,0.5960127,6.677464,47.69607,0.1306228,2.034901,2.034629,0,5.685354
5/29/2007 11:00:00 AM,0.2525567,9.937322,-178.5775,21.47572,0.8115289,2.778631,72.41772,48.04685,0.3203572,0.3203572,0,0,0,0.3203572,867.3541,0,0,0,2.778631,0.3372181,0.3203572,0,0,7.71866,3.67848,2.441413,0,2.441413,8.993591,64.23981,0.1304186,0.3523929,2.222905,0,6.457111
5/29/2007 12:00:00 PM,0.238149,9.169465,167.2895,25.15041,0.7490578,2.559565,72.72526,50.22483,2.30727,2.30727,0,0,0,2.30727,110.9348,0,0,0,2.559565,2.428705,2.30727,0,0,5.277247,5.875751,0.1308593,0,0.1308593,9.117736,65.12656,0.1304077,2.537997,2.047652,0,8.435316
5/29/2007 1:00:00 PM,0.1495689,6.546952,153.4492,35.10148,0.7378937,2.490477,74.59377,52.39508,2.258301,2.258301,0,0,0,2.258301,110.281,0,0,0,2.490477,2.377159,2.258301,0,0,5.146388,5.993525,0.1133178,0,0.1133178,9.225239,65.89442,0.1303983,2.484131,1.992381,0,8.484002
5/29/2007 2:00:00 PM,0.0486892,2.272219,140.1202,47.52063,0.2386611,0.8791744,60.83877,53.73895,1.464826,1.464826,0,-1,0,1.464826,60.01903,0,0,0,0.8791744,1.541922,1.464826,0,0,5.03307,6.095511,0,0.6627477,-0.6627477,8.526641,60.90446,0.1303983,1.611308,0.7033395,0,6.974685
5/29/2007 3:00:00 PM,0,0,127.3463,90,0,0,54.26413,54.26413,1.530778,1.530778,0,0,0,1.530778,0,0,2.220446E-16,0,0,1.611345,1.530778,0,0,5.769456,5.432763,0,1.611345,-1.611345,6.828134,48.77229,0.1303983,1.683856,0,0,5.432763
5/29/2007 4:00:00 PM,0,0,114.9957,90,0,0,54.86655,54.86655,3.12385,3.12385,1.25,0,0.50625,3.12385,0,0,0,0,0,1.972474,1.87385,0,0,7.55984,3.821418,0,1.972474,-1.972474,4.748964,33.9211,0.1303983,3.436235,0,5,3.821418
5/29/2007 5:00:00 PM,0,0,102.7877,90,0,0,54.48038,54.48038,1.235819,1.235819,4.741083,0,1.459316,1.235819,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,9.751478,1.848944,3.33,0,3.33,7.908079,56.48617,0.1307973,1.359401,0,5,1.848944
5/29/2007 6:00:00 PM,0,0,90.30925,90,0,0,53.00523,53.00523,0.5851593,0.5851593,4.090423,0,1.281685,0.5851593,0,0,0,0,0,0,0,3.505263,3.33,6.421478,4.845944,3.33,0,3.33,11.06719,79.05123,0.1310689,0.6436752,0,5,4.845944
5/29/2007 7:00:00 PM,0,0,77.00517,90,0,0,51.8699,51.8699,0.6654368,0.6654368,0,-1,0,0.6654368,0,0,1.110223E-16,0,0,0.7004598,0.6654368,0,0,3.091478,7.842944,0,0.7004598,-0.7004598,10.32885,73.77732,0.1310689,0.7319804,0,0,7.842944
5/29/2007 8:00:00 PM,0,0,62.15997,90,0,0,50.17849,50.17849,3.418634,3.33,0,-1,0,3.33,0,0,0.08863408,0.4304975,0,3.505263,3.33,0,0,3.869766,7.142484,0,3.505263,-3.505263,6.633973,47.38543,0.1310689,3.760498,0,0,7.142484
5/29/2007 9:00:00 PM,0,0,44.9552,90,0,0,48.30944,48.30944,0.128708,0.128708,0,-1,0,0.128708,0,0,0,0,0,0.1354821,0.128708,0,0,7.764503,3.637221,0,0.1354821,-0.1354821,6.491163,46.36536,0.1310689,0.1415788,0,0,3.637221
5/29/2007 10:00:00 PM,0,0,24.82831,90,0,0,46.35544,46.35544,0.02973372,0.02973372,0,-1,0,0.02973372,0,0,3.469447E-18,0,0,0.03129866,0.02973372,0,0,7.915039,3.501739,0,0.03129866,-0.03129866,6.458171,46.1297,0.1310689,0.0327071,0,0,3.501739
5/29/2007 11:00:00 PM,0,0,2.318034,90,0,0,44.88028,44.88028,0.1930955,0.1930955,0,-1,0,0.1930955,0,0,0,0,0,0.2032585,0.1930955,0,0,7.949815,3.47044,0,0.2032585,-0.2032585,6.243918,44.59932,0.1310689,0.2124051,0,0,3.47044
5/30/2007 12:00:00 AM,0,0,-20.45945,90,0,0,43.81446,43.81446,0.0881126,0.0881126,0,-1,0,0.0881126,0,0,1.387779E-17,0,0,0.0927501,0.0881126,0,0,8.175658,3.267182,0,0.0927501,-0.0927501,6.146151,43.90099,0.1310689,0.09692386,0,0,3.267182
5/30/2007 1:00:00 AM,0,0,-41.20361,90,0,0,42.7023,42.7023,0.2505489,0.2505489,0,-1,0,0.2505489,0,0,0,0,0,0.2637357,0.2505489,0,0,8.278714,3.174432,0,0.2637357,-0.2637357,5.868149,41.91526,0.1310689,0.2756038,0,0,3.174432
5/30/2007 2:00:00 AM,0,0,-58.99133,90,0,0,41.83729,41.83729,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.571754,2.910696,0,0,0,5.868149,41.91526,0.1310689,0,0,0,2.910696
5/30/2007 3:00:00 AM,0,0,-74.2507,90,0,0,41.03406,41.03406,0.3026599,0.3026599,0,-1,0,0.3026599,0,0,5.551115E-17,0,0,0.3185894,0.3026599,0,0,8.571754,2.910696,0,0.3185894,-0.3185894,5.532326,39.51654,0.1310689,0.3329259,0,0,2.910696
5/30/2007 4:00:00 AM,0,0,-87.79991,90,0,0,40.25401,40.25401,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.925741,2.592107,0,0,0,5.532326,39.51654,0.1310689,0,0,0,2.592107
5/30/2007 5:00:00 AM,0,0,-100.3888,90,0,0,39.77516,39.77516,0.3110884,0.3110884,0,0,0,0.3110884,0,0,0,0,0,0.3274615,0.3110884,0,0,8.925741,2.592107,0,0.3274615,-0.3274615,5.187151,37.05101,0.1310689,0.3421973,0,0,2.592107
5/30/2007 6:00:00 AM,0,0,-112.6051,90,0,0,39.59752,39.59752,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.289588,2.264645,0,0,0,5.187151,37.05101,0.1310689,0,0,0,2.264645
5/30/2007 7:00:00 AM,0,0,-124.889,90,0,0,39.21136,39.21136,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.289588,2.264645,0,0,0,5.187151,37.05101,0.1310689,0,0,0,2.264645
5/30/2007 8:00:00 AM,0.02400177,1.080561,-137.5479,50.23233,0.1158214,0.4712312,43.68973,40.29263,2.318868,2.318868,1.25,0,0.50625,2.318868,20.32161,0,0,0,0.4712312,1.125124,1.068868,0,0,9.289588,2.264645,0,0.6538928,-0.6538928,4.497888,32.1277,0.1310689,2.550755,0.376985,5,2.735877
5/30/2007 9:00:00 AM,0.1548269,5.650928,-150.7454,37.57583,0.4610607,1.740095,56.81319,43.14253,1.378944,1.378944,0,-1,0,1.378944,126.1904,0,0,0,1.740095,1.45152,1.378944,0,0,10.01614,1.610752,0.2885752,0,0.2885752,4.771654,34.08318,0.1310448,1.516838,1.392076,0,3.350847
5/30/2007 10:00:00 AM,0.2400352,8.624173,-164.4747,26.94881,0.704354,2.503176,66.6283,45.57538,0.6246775,0.6246775,0,0,0,0.6246775,400.7149,0,0,0,2.503176,0.6575553,0.6246775,0,0,9.72756,1.87047,1.845621,0,1.845621,6.522564,46.58965,0.1308908,0.6871453,2.002541,0,4.373646
5/30/2007 11:00:00 AM,0.2720657,9.776461,-178.5508,21.63784,0.7981657,2.741759,71.92181,47.96189,1.443921,1.443921,0,0,0,1.443921,189.8829,0,0,0,2.741759,1.519917,1.443921,0,0,7.881939,3.531529,1.221842,0,1.221842,7.681705,54.86921,0.1307891,1.588313,2.193407,0,6.273288
5/30/2007 12:00:00 PM,0.2461163,9.013723,167.3382,25.26907,0.7361026,2.5234,72.23462,50.13215,0,0,0,0,0,0,0,0,0,0,2.5234,0,0,0,0,6.660098,4.631186,2.5234,0,2.5234,10.07561,71.96851,0.1305795,0,2.01872,0,7.154587
5/30/2007 1:00:00 PM,0.1651482,6.398718,153.5175,35.16763,0.5223942,1.841219,67.93323,52.30241,0,0,0,0,0,0,0,0,0,0,1.841219,0,0,0,0,4.136697,6.902246,1.841219,0,1.841219,11.82235,84.44516,0.130427,0,1.472976,0,8.743466
5/30/2007 2:00:00 PM,0.05377066,2.132675,140.2045,47.5518,0.1736861,0.6477192,58.81232,53.65399,0.8979678,0.8979678,0,-1,0,0.8979678,72.13168,0,1.110223E-16,0,0.6477192,0.9452293,0.8979678,0,0,2.295478,8.559344,0,0.2975101,-0.2975101,11.50874,82.20515,0.130427,0.9877646,0.5181754,0,9.207064
5/30/2007 3:00:00 PM,0,0,127.4434,90,0,0,54.21779,54.21779,0.826858,0.826858,0,0,0,0.826858,0,0,0,0,0,0.8703768,0.826858,0,0,2.626045,8.261834,0,0.8703768,-0.8703768,10.59129,75.65189,0.130427,0.9095438,0,0,8.261834
5/30/2007 4:00:00 PM,0,0,115.1034,90,0,0,54.82793,54.82793,2.457721,2.457721,0,0,0,2.457721,0,0,0,0,0,2.587075,2.457721,0,0,3.59313,7.391458,0,2.587075,-2.587075,7.86427,56.17324,0.130427,2.703493,0,0,7.391458
5/30/2007 5:00:00 PM,0,0,102.9047,90,0,0,54.43404,54.43404,1.308414,1.308414,0,0,0,1.308414,0,0,0,0,0,1.377277,1.308414,0,0,6.467657,4.804383,0,1.377277,-1.377277,6.412492,45.80342,0.130427,1.439255,0,0,4.804383
5/30/2007 6:00:00 PM,0,0,90.43474,90,0,0,52.95889,52.95889,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.997965,3.427105,0,0,0,6.412492,45.80342,0.130427,0,0,0,3.427105
5/30/2007 7:00:00 PM,0,0,77.1381,90,0,0,51.78494,51.78494,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.997965,3.427105,0,0,0,6.412492,45.80342,0.130427,0,0,0,3.427105
5/30/2007 8:00:00 PM,0,0,62.29672,90,0,0,50.09353,50.09353,1.864,1.864,0,-1,0,1.864,0,0,2.220446E-16,0,0,1.962106,1.864,0,0,7.997965,3.427105,0,1.962106,-1.962106,4.344251,31.0303,0.130427,2.0504,0,0,3.427105
5/30/2007 9:00:00 PM,0,0,45.08582,90,0,0,48.22448,48.22448,2.597939,1.39175,0,-1,0,1.39175,0,0,1.206189,1.465983,0,1.465,1.39175,0,0,10.17808,1.465,0,1.465,-1.465,2.800006,20,0.130427,2.857732,0,0,1.465
5/30/2007 10:00:00 PM,0,0,24.93263,90,0,0,46.27048,46.27048,0.03270587,0,0,-1,0,0,0,0,0.03270587,0.03597646,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.130427,0.03597646,0,0,0
5/30/2007 11:00:00 PM,0,0,2.371521,90,0,0,44.83394,44.83394,0.5146957,0,0,-1,0,0,0,0,0.5146957,0.5661653,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.130427,0.5661653,0,0,0
5/31/2007 12:00:00 AM,0,0,-20.46018,90,0,0,43.79129,43.79129,0.1032077,0,0,-1,0,0,0,0,0.1032077,0.1135285,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.130427,0.1135285,0,0,0
5/31/2007 1:00:00 AM,0,0,-41.24637,90,0,0,42.7023,42.7023,0.2336188,0,0,-1,0,0,0,0,0.2336188,0.2569807,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.130427,0.2569807,0,0,0
5/31/2007 2:00:00 AM,0,0,-59.05498,90,0,0,41.83729,41.83729,0.1185605,0,0,-1,0,0,0,0,0.1185605,0.1304165,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.130427,0.1304165,0,0,0
5/31/2007 3:00:00 AM,0,0,-74.3207,90,0,0,41.05723,41.05723,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.130427,0,0,0,0
5/31/2007 4:00:00 AM,0,0,-87.86852,90,0,0,40.29263,40.29263,0.5118516,0,0,-1,0,0,0,0,0.5118516,0.5630368,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.130427,0.5630368,0,0,0
5/31/2007 5:00:00 AM,0,0,-100.4519,90,0,0,39.79061,39.79061,0.04398056,0.04398056,3.549244,0,1.133944,0.04398056,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1305936,0.04837861,0,5,0
5/31/2007 6:00:00 AM,0,0,-112.66,90,0,0,39.62069,39.62069,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.130751,0,0,5,2.997
5/31/2007 7:00:00 AM,0,0,-124.9331,90,0,0,39.2268,39.2268,0.3023305,0.3023305,3.807594,0,1.204473,0.3023305,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1309655,0.3325635,0,5,5.994
5/31/2007 8:00:00 AM,0.02188078,0.9264604,-137.5781,50.31179,0.1055282,0.4300141,43.41027,40.31579,0,0,0,0,0,0,0,0,0,0,0.4300141,0,0,0,0,1.81586,8.991,0.4300141,0,0.4300141,12.6853,90.6091,0.13093,0,0.3440112,0,9.421014
5/31/2007 9:00:00 AM,0.1292174,5.494439,-150.7585,37.68119,0.4480455,1.695368,56.37617,43.09619,0.849964,0.849964,0,-1,0,0.849964,199.4635,0,0,0,1.695368,0.8946989,0.849964,0,0,1.385846,9.378013,0.8006687,0,0.8006687,13.44488,96.03467,0.130864,0.9349604,1.356294,0,11.07338
5/31/2007 10:00:00 AM,0.201891,8.467293,-164.4678,27.08783,0.6913126,2.463711,66.18468,45.52904,0,0,0,0,0,0,0,1.878533,0,0,2.463711,0,0,0,0,0.5851774,10.09861,0.5851774,0,0.5851774,14.00003,100,0.1308158,0,1.970969,0,12.56233
5/31/2007 11:00:00 AM,0.2573407,9.621966,-178.5223,21.79372,0.78533,2.706116,71.44236,47.87693,1.45685,1.45685,0,0,0,1.45685,185.7512,1.17259,0,0,2.706116,1.533526,1.45685,0,0,0,10.62527,0,0,0,14.00003,100,0.1308158,1.602535,2.164893,0,13.33139
5/31/2007 12:00:00 PM,0.2375375,8.864527,167.3878,25.3819,0.7236905,2.488416,71.76875,50.04719,1.259771,1.259771,0,0,0,1.259771,197.5293,1.162342,0,0,2.488416,1.326075,1.259771,0,0,0,10.62527,0,0,0,14.00003,100,0.1308158,1.385748,1.990733,0,13.11369
5/31/2007 1:00:00 PM,0.150991,6.257085,153.5857,35.22932,0.5105948,1.804713,67.48969,52.21745,0,0,0,0,0,0,0,1.804713,0,0,1.804713,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1308158,0,1.443771,0,12.42999
5/31/2007 2:00:00 PM,0.04867608,1.999697,140.2881,47.57949,0.1637865,0.6121994,58.43184,53.56903,0.7336782,0.7336782,0,-1,0,0.7336782,83.4425,0,0,0,0.6121994,0.7722928,0.7336782,0,0,0,10.62527,0,0.1600934,-0.1600934,13.83127,98.79462,0.1308158,0.8070459,0.4897595,0,11.23747
5/31/2007 3:00:00 PM,0,0,127.5393,90,0,0,54.13284,54.13284,2.216138,2.216138,0,0,0,2.216138,0,0,4.440892E-16,0,0,2.332776,2.216138,0,0,0.1778816,10.46518,0,2.332776,-2.332776,11.37231,81.23064,0.1308158,2.437751,0,0,10.46518
5/31/2007 4:00:00 PM,0,0,115.2093,90,0,0,54.74298,54.74298,0.1223554,0.1223554,0,0,0,0.1223554,0,0,0,0,0,0.1287952,0.1223554,0,0,2.769855,8.132404,0,0.1287952,-0.1287952,11.23655,80.26092,0.1308158,0.134591,0,0,8.132404
5/31/2007 5:00:00 PM,0,0,103.0196,90,0,0,54.34909,54.34909,2.089645,2.089645,0,0,0,2.089645,0,0,0,0,0,2.199627,2.089645,0,0,2.912961,8.003609,0,2.199627,-2.199627,8.91794,63.69945,0.1308158,2.29861,0,0,8.003609
5/31/2007 6:00:00 PM,0,0,90.55804,90,0,0,52.87393,52.87393,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.356991,5.803983,0,0,0,8.91794,63.69945,0.1308158,0,0,0,5.803983
5/31/2007 7:00:00 PM,0,0,77.26888,90,0,0,51.69999,51.69999,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.356991,5.803983,0,0,0,8.91794,63.69945,0.1308158,0,0,0,5.803983
5/31/2007 8:00:00 PM,0,0,62.43172,90,0,0,50.00085,50.00085,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.356991,5.803983,0,0,0,8.91794,63.69945,0.1308158,0,0,0,5.803983
5/31/2007 9:00:00 PM,0,0,45.21563,90,0,0,48.13181,48.13181,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.356991,5.803983,0,0,0,8.91794,63.69945,0.1308158,0,0,0,5.803983
5/31/2007 10:00:00 PM,0,0,25.03781,90,0,0,46.22414,46.22414,0.3706828,0.3706828,0,-1,0,0.3706828,0,0,5.551115E-17,0,0,0.3901924,0.3706828,0,0,5.356991,5.803983,0,0.3901924,-0.3901924,8.506641,60.7616,0.1308158,0.4077511,0,0,5.803983
5/31/2007 11:00:00 PM,0,0,2.427945,90,0,0,44.78761,44.78761,0.3994116,0.3994116,0,-1,0,0.3994116,0,0,0,0,0,0.4204332,0.3994116,0,0,5.790538,5.41379,0,0.4204332,-0.4204332,8.063466,57.59607,0.1308158,0.4393527,0,0,5.41379
6/1/2007 12:00:00 AM,0,0,-20.45628,90,0,0,43.76812,43.76812,0.01565539,0.01565539,0,-1,0,0.01565539,0,0,0,0,0,0.01647936,0.01565539,0,0,6.257686,4.993357,0,0.01647936,-0.01647936,8.046095,57.47199,0.1308158,0.01722093,0,0,4.993357
6/1/2007 1:00:00 AM,0,0,-41.28358,90,0,0,42.68686,42.68686,0.8213674,0.8213674,0,-1,0,0.8213674,0,0,1.110223E-16,0,0,0.8645973,0.8213674,0,0,6.275996,4.976878,0,0.8645973,-0.8645973,7.13473,50.96225,0.1308158,0.9035041,0,0,4.976878
6/1/2007 2:00:00 AM,0,0,-59.11283,90,0,0,41.81412,41.81412,0.5518729,0.5518729,0,-1,0,0.5518729,0,0,1.110223E-16,0,0,0.5809188,0.5518729,0,0,7.23666,4.11228,0,0.5809188,-0.5809188,6.522388,46.58839,0.1308158,0.6070602,0,0,4.11228
6/1/2007 3:00:00 AM,0,0,-74.38505,90,0,0,41.05723,41.05723,0.5707731,0.5707731,0,-1,0,0.5707731,0,0,0,0,0,0.6008138,0.5707731,0,0,7.882125,3.531361,0,0.6008138,-0.6008138,5.889074,42.06473,0.1308158,0.6278505,0,0,3.531361
6/1/2007 4:00:00 AM,0,0,-87.93174,90,0,0,40.29263,40.29263,0.5537634,0.5537634,0,-1,0,0.5537634,0,0,1.110223E-16,0,0,0.5829089,0.5537634,0,0,8.549696,2.930548,0,0.5829089,-0.5829089,5.274634,37.67588,0.1308158,0.6091397,0,0,2.930548
6/1/2007 5:00:00 AM,0,0,-100.51,90,0,0,39.79061,39.79061,0.3304556,0.3304556,0,0,0,0.3304556,0,0,5.551115E-17,0,0,0.3478481,0.3304556,0,0,9.197372,2.347639,0,0.3478481,-0.3478481,4.90797,35.05686,0.1308158,0.3635012,0,0,2.347639
6/1/2007 6:00:00 AM,0,0,-112.7101,90,0,0,39.59752,39.59752,0.07661949,0.07661949,0,0,0,0.07661949,0,0,0,0,0,0.0806521,0.07661949,0,0,9.583871,1.999791,0,0.0806521,-0.0806521,4.822955,34.44961,0.1308158,0.08428144,0,0,1.999791
6/1/2007 7:00:00 AM,0,0,-124.9727,90,0,0,39.2268,39.2268,1.788801,1.788801,1.25,0,0.50625,1.788801,0,0,0,0,0,0.5671586,0.5388007,0,0,9.673484,1.919139,0,0.5671586,-0.5671586,4.225118,30.17935,0.1308158,1.967681,0,5,1.919139
6/1/2007 8:00:00 AM,0.01667566,0.7777083,-137.6044,50.39091,0.07323411,0.3000169,42.43839,40.29263,1.261205,1.261205,4.589052,0,1.417811,1.261205,23.78812,0,0,0,0.3000169,0,0,3.327847,3.161454,10.30366,1.35198,3.461471,0,3.461471,7.508958,53.6353,0.1311676,1.387325,0.2400135,5,1.651997
6/1/2007 9:00:00 AM,0.1383911,5.343699,-150.7683,37.78491,0.4355116,1.652068,55.95385,43.04985,1.386185,1.386185,0,-1,0,1.386185,119.1809,0,0,0,1.652068,1.459142,1.386185,0,0,6.842189,4.467304,0.192926,0,0.192926,7.691983,54.94263,0.1311517,1.524803,1.321654,0,6.119372
6/1/2007 10:00:00 AM,0.2194114,8.316535,-164.4583,27.22302,0.6787804,2.426164,65.71755,45.44408,0.56848,0.56848,0,0,0,0.56848,426.7808,0,0,0,2.426164,0.5984,0.56848,0,0,6.649263,4.640938,1.827764,0,1.827764,9.425952,67.32809,0.1310013,0.6253279,1.940931,0,7.067101
6/1/2007 11:00:00 AM,0.2445074,9.473885,-178.4921,21.94332,0.7730257,2.671747,70.97946,47.79198,2.875541,2.875541,0,0,0,2.875541,92.91286,0,0,0,2.671747,3.026886,2.875541,0,0,4.821499,6.285925,0,0.3551381,-0.3551381,9.051603,64.65418,0.1310013,3.163095,2.137398,0,8.957672
6/1/2007 12:00:00 PM,0.2112513,8.721911,167.4382,25.48887,0.7118247,2.455539,71.2727,49.9159,1.268831,1.268831,0,0,0,1.268831,193.5276,0,0,0,2.455539,1.335612,1.268831,0,0,5.216097,5.930787,1.119927,0,1.119927,10.11406,72.24314,0.1309093,1.395715,1.964432,0,8.386326
6/1/2007 1:00:00 PM,0.1571241,6.122083,153.6538,35.28655,0.4993483,1.770267,67.01624,52.08615,0,0,0,0,0,0,0,0,0,0,1.770267,0,0,0,0,4.09617,6.938721,1.770267,0,1.770267,11.79348,84.239,0.1307642,0,1.416214,0,8.708989
6/1/2007 2:00:00 PM,0.04656054,1.873305,140.3708,47.60369,0.1546137,0.5793193,58.02667,53.43773,1.853578,1.853578,0,-1,0,1.853578,31.2541,0,2.220446E-16,0,0.5793193,1.951135,1.853578,0,0,2.325902,8.531962,0,1.371816,-1.371816,10.34746,73.9103,0.1307642,2.038936,0.4634554,0,9.111281
6/1/2007 3:00:00 PM,0,0,127.6337,90,0,0,54.04016,54.04016,0.2842435,0.2842435,0,0,0,0.2842435,0,0,0,0,0,0.2992037,0.2842435,0,0,3.850142,7.160146,0,0.2992037,-0.2992037,10.03207,71.65753,0.1307642,0.3126678,0,0,7.160146
6/1/2007 4:00:00 PM,0,0,115.3135,90,0,0,54.6503,54.6503,0.1231235,0.1231235,0,0,0,0.1231235,0,0,1.387779E-17,0,0,0.1296037,0.1231235,0,0,4.18259,6.860943,0,0.1296037,-0.1296037,9.89546,70.68172,0.1307642,0.1354359,0,0,6.860943
6/1/2007 5:00:00 PM,0,0,103.1324,90,0,0,54.26413,54.26413,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.326595,6.731339,0,0,0,9.89546,70.68172,0.1307642,0,0,0,6.731339
6/1/2007 6:00:00 PM,0,0,90.67905,90,0,0,52.78125,52.78125,1.886016,1.886016,0,0,0,1.886016,0,0,2.220446E-16,0,0,1.98528,1.886016,0,0,4.326595,6.731339,0,1.98528,-1.98528,7.802792,55.73411,0.1307642,2.074617,0,0,6.731339
6/1/2007 7:00:00 PM,0,0,77.39741,90,0,0,51.60731,51.60731,0.6610241,0.6610241,0,-1,0,0.6610241,0,0,1.110223E-16,0,0,0.6958148,0.6610241,0,0,6.532461,4.746059,0,0.6958148,-0.6958148,7.069338,50.49517,0.1307642,0.7271265,0,0,4.746059
6/1/2007 8:00:00 PM,0,0,62.56482,90,0,0,49.9159,49.9159,0.1697776,0.1697776,0,-1,0,0.1697776,0,0,2.775558E-17,0,0,0.1787133,0.1697776,0,0,7.305589,4.050244,0,0.1787133,-0.1787133,6.880958,49.1496,0.1307642,0.1867554,0,0,4.050244
6/1/2007 9:00:00 PM,0,0,45.34446,90,0,0,48.09319,48.09319,3.347688,3.33,0,-1,0,3.33,0,0,0.01768797,0.3524568,0,3.505263,3.33,0,0,7.504159,3.871531,0,3.505263,-3.505263,3.186086,22.75771,0.1307642,3.682457,0,0,3.871531
6/1/2007 10:00:00 PM,0,0,25.1437,90,0,0,46.13919,46.13919,0.7376298,0.3479546,0,-1,0,0.3479546,0,0,0.3896752,0.4634382,0,0.366268,0.3479546,0,0,11.3989,0.366268,0,0.366268,-0.366268,2.800006,20,0.1307642,0.8113928,0,0,0.366268
6/1/2007 11:00:00 PM,0,0,2.487212,90,0,0,44.74899,44.74899,0.06953262,0,0,-1,0,0,0,0,0.06953262,0.07648588,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1307642,0.07648588,0,0,0
6/2/2007 12:00:00 AM,0,0,-20.44779,90,0,0,43.72951,43.72951,0.3292955,0,0,-1,0,0,0,0,0.3292955,0.3622251,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1307642,0.3622251,0,0,0
6/2/2007 1:00:00 AM,0,0,-41.31523,90,0,0,42.66368,42.66368,0.265694,0,0,-1,0,0,0,0,0.265694,0.2922634,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1307642,0.2922634,0,0,0
6/2/2007 2:00:00 AM,0,0,-59.1649,90,0,0,41.79095,41.79095,0.3169652,0,0,-1,0,0,0,0,0.3169652,0.3486617,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1307642,0.3486617,0,0,0
6/2/2007 3:00:00 AM,0,0,-74.44374,90,0,0,41.03406,41.03406,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1307642,0,0,0,0
6/2/2007 4:00:00 AM,0,0,-87.98958,90,0,0,40.26945,40.26945,0.211687,0,0,-1,0,0,0,0,0.211687,0.2328557,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1307642,0.2328557,0,0,0
6/2/2007 5:00:00 AM,0,0,-100.5629,90,0,0,39.75199,39.75199,0.324279,0.324279,3.829542,0,1.210465,0.324279,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1309811,0.3567069,0,5,0
6/2/2007 6:00:00 AM,0,0,-112.7555,90,0,0,39.57436,39.57436,0.0567848,0.0567848,3.562048,0,1.137439,0.0567848,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1311464,0.06246328,0,5,2.997
6/2/2007 7:00:00 AM,0,0,-125.008,90,0,0,39.18819,39.18819,1.264389,1.264389,4.769652,0,1.467115,1.264389,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1315364,1.390828,0,5,5.994
6/2/2007 8:00:00 AM,0.01660877,0.6343664,-137.6268,50.46956,0.07784141,0.3187229,42.53495,40.25401,4.022929,4.022929,1.25,0,0.50625,4.022929,7.922658,0,0,0,0.3187229,2.918872,2.772928,0,0,1.81586,8.991,0,2.600149,-2.600149,9.536553,68.1181,0.1315364,4.425221,0.2549783,5,9.309723
6/2/2007 9:00:00 AM,0.123687,5.198765,-150.7747,37.88685,0.4234637,1.610609,55.50731,42.9649,1.102109,1.102109,0,-1,0,1.102109,146.1388,0,0,0,1.610609,1.160115,1.102109,0,0,4.704915,6.390851,0.4504941,0,0.4504941,9.96393,71.17078,0.1314995,1.21232,1.288487,0,8.001459
6/2/2007 10:00:00 AM,0.2188343,8.17195,-164.4462,27.35426,0.6667616,2.390661,65.21918,45.31279,0.519236,0.519236,0,0,0,0.519236,460.419,0,0,0,2.390661,0.5465642,0.519236,0,0,4.254421,6.796296,1.844097,0,1.844097,11.71339,83.66693,0.1313488,0.5711596,1.912529,0,9.186956
6/2/2007 11:00:00 AM,0.2594749,9.332257,-178.4602,22.08659,0.7612562,2.6395,70.48598,47.66068,1.838064,1.838064,0,0,0,1.838064,143.6022,0,0,0,2.6395,1.934804,1.838064,0,0,2.410324,8.455983,0.7046957,0,0.7046957,12.38193,88.44216,0.1312913,2.02187,2.1116,0,11.09548
6/2/2007 12:00:00 PM,0.2350603,8.585913,167.4893,25.58995,0.7005079,2.424031,70.79369,49.7846,1.444881,1.444881,0,0,0,1.444881,167.7667,0,0,0,2.424031,1.520928,1.444881,0,0,1.705628,9.090209,0.9031027,0,0.9031027,13.23869,94.56185,0.1312177,1.58937,1.939224,0,11.51424
6/2/2007 1:00:00 PM,0.1472288,5.993736,153.7219,35.33928,0.4886568,1.737283,66.56766,51.96258,0.9359422,0.9359422,0,0,0,0.9359422,185.6186,0,0,0,1.737283,0.9852024,0.9359422,0,0,0.8025255,9.903001,0.7520808,0,0.7520808,13.95217,99.65817,0.1311564,1.029536,1.389827,0,11.64028
6/2/2007 2:00:00 PM,0.04089382,1.753519,140.4527,47.62442,0.2017598,0.7502009,59.30094,53.30644,0,0,0,-1,0,0,0,0.6997562,0,0,0.7502009,0,0,0,0,0.05044466,10.57987,0.05044466,0,0.05044466,14.00003,100,0.1311523,0,0.6001607,0,11.33008
6/2/2007 3:00:00 PM,0,0,127.7267,90,0,0,53.87024,53.87024,0.5879534,0.5879534,0,0,0,0.5879534,0,0,0,0,0,0.6188983,0.5879534,0,0,0,10.62527,0,0.6188983,-0.6188983,13.34765,95.34018,0.1311523,0.6467487,0,0,10.62527
6/2/2007 4:00:00 PM,0,0,115.4157,90,0,0,54.519,54.519,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6876648,10.00638,0,0,0,13.34765,95.34018,0.1311523,0,0,0,10.00638
6/2/2007 5:00:00 PM,0,0,103.2429,90,0,0,54.13284,54.13284,1.72678,1.72678,0,0,0,1.72678,0,0,2.220446E-16,0,0,1.817663,1.72678,0,0,0.6876648,10.00638,0,1.817663,-1.817663,11.43167,81.6546,0.1311523,1.899458,0,0,10.00638
6/2/2007 6:00:00 PM,0,0,90.79766,90,0,0,52.6963,52.6963,1.649347,1.649347,0,0,0,1.649347,0,0,2.220446E-16,0,0,1.736155,1.649347,0,0,2.70729,8.188713,0,1.736155,-1.736155,9.601599,68.58271,0.1311523,1.814282,0,0,8.188713
6/2/2007 7:00:00 PM,0,0,77.52354,90,0,0,51.52235,51.52235,1.092012,1.092012,0,-1,0,1.092012,0,0,2.220446E-16,0,0,1.149487,1.092012,0,0,4.636351,6.452558,0,1.149487,-1.149487,8.389934,59.92798,0.1311523,1.201214,0,0,6.452558
6/2/2007 8:00:00 PM,0,0,62.69587,90,0,0,49.7846,49.7846,1.325362,1.325362,0,-1,0,1.325362,0,0,2.220446E-16,0,0,1.395118,1.325362,0,0,5.913558,5.303071,0,1.395118,-1.395118,6.91935,49.42383,0.1311523,1.457898,0,0,5.303071
6/2/2007 9:00:00 PM,0,0,45.47218,90,0,0,47.96189,47.96189,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.46369,3.907954,0,0,0,6.91935,49.42383,0.1311523,0,0,0,3.907954
6/2/2007 10:00:00 PM,0,0,25.25015,90,0,0,46.05423,46.05423,0.1436277,0.1436277,0,-1,0,0.1436277,0,0,0,0,0,0.151187,0.1436277,0,0,7.46369,3.907954,0,0.151187,-0.151187,6.759985,48.28551,0.1311523,0.1579904,0,0,3.907954
6/2/2007 11:00:00 PM,0,0,2.549224,90,0,0,44.70265,44.70265,0.3878101,0.3878101,0,-1,0,0.3878101,0,0,5.551115E-17,0,0,0.4082211,0.3878101,0,0,7.631675,3.756767,0,0.4082211,-0.4082211,6.329682,45.21193,0.1311523,0.4265911,0,0,3.756767
6/3/2007 12:00:00 AM,0,0,-20.43476,90,0,0,43.66,43.66,0.05539097,0.05539097,0,-1,0,0.05539097,0,0,6.938894E-18,0,0,0.05830628,0.05539097,0,0,8.085255,3.348545,0,0.05830628,-0.05830628,6.268222,44.77293,0.1311523,0.06093007,0,0,3.348545
6/3/2007 1:00:00 AM,0,0,-41.34134,90,0,0,42.59418,42.59418,0.01935682,0.01935682,0,-1,0,0.01935682,0,0,3.469447E-18,0,0,0.0203756,0.01935682,0,0,8.150039,3.290239,0,0.0203756,-0.0203756,6.246744,44.61951,0.1311523,0.0212925,0,0,3.290239
6/3/2007 2:00:00 AM,0,0,-59.21117,90,0,0,41.76778,41.76778,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.172679,3.269863,0,0,0,6.246744,44.61951,0.1311523,0,0,0,3.269863
6/3/2007 3:00:00 AM,0,0,-74.49677,90,0,0,40.98772,40.98772,0.05708769,0.05708769,0,-1,0,0.05708769,0,0,6.938894E-18,0,0,0.06009231,0.05708769,0,0,8.172679,3.269863,0,0.06009231,-0.06009231,6.183402,44.16706,0.1311523,0.06279647,0,0,3.269863
6/3/2007 4:00:00 AM,0,0,-88.04204,90,0,0,40.25401,40.25401,0.6253648,0.6253648,0,-1,0,0.6253648,0,0,1.110223E-16,0,0,0.6582787,0.6253648,0,0,8.239448,3.209771,0,0.6582787,-0.6582787,5.489515,39.21074,0.1311523,0.6879013,0,0,3.209771
6/3/2007 5:00:00 AM,0,0,-100.6108,90,0,0,39.72882,39.72882,0.5537282,0.5537282,0,0,0,0.5537282,0,0,0,0,0,0.5828718,0.5537282,0,0,8.970869,2.551492,0,0.5828718,-0.5828718,4.875114,34.82217,0.1311523,0.609101,0,0,2.551492
6/3/2007 6:00:00 AM,0,0,-112.7962,90,0,0,39.53574,39.53574,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.618504,1.968621,0,0,0,4.875114,34.82217,0.1311523,0,0,0,1.968621
6/3/2007 7:00:00 AM,0,0,-125.0389,90,0,0,39.16502,39.16502,0.08194215,0.08194215,0,0,0,0.08194215,0,0,1.387779E-17,0,0,0.08625489,0.08194215,0,0,9.618504,1.968621,0,0.08625489,-0.08625489,4.784194,34.17274,0.1311523,0.09013636,0,0,1.968621
6/3/2007 8:00:00 AM,0.01684012,0.496496,-137.6453,50.54765,0.0812438,0.3325565,42.58841,40.20767,1.124119,1.124119,0,0,0,1.124119,29.58375,0,0,0,0.3325565,1.183283,1.124119,0,0,9.714343,1.882366,0,0.8507265,-0.8507265,3.887449,27.76744,0.1311523,1.236531,0.2660452,0,2.214922
6/3/2007 9:00:00 AM,0.1073112,5.059694,-150.7779,37.9869,0.5252247,1.962678,58.47435,42.87994,0.3457561,0.3457561,0,-1,0,0.3457561,567.6483,0,0,0,1.962678,0.3639538,0.3457561,0,0,10.65959,1.031639,1.598725,0,1.598725,5.404132,38.60087,0.1310223,0.3803317,1.570143,0,2.994318
6/3/2007 10:00:00 AM,0.1911228,8.033588,-164.4317,27.48145,0.65526,2.356515,64.7368,45.18149,1.592993,1.592993,0,0,0,1.592993,147.9301,0,0,0,2.356515,1.676834,1.592993,0,0,9.06087,2.470491,0.6796812,0,0.6796812,6.048934,43.20659,0.1309672,1.752292,1.885212,0,4.827007
6/3/2007 11:00:00 AM,0.2040522,9.197127,-178.4267,22.2235,1.00351,3.315895,77.74968,47.48305,1.618664,1.618664,0,0,0,1.618664,204.8539,0,0,0,3.315895,1.703856,1.618664,0,0,8.381188,3.082204,1.612038,0,1.612038,7.578248,54.13024,0.1308365,1.78053,2.652716,0,6.398099
6/3/2007 12:00:00 PM,0.2112171,8.456563,167.541,25.68511,0.6897429,2.394536,70.29249,49.61469,0.5098809,0.5098809,0,0,0,0.5098809,469.6266,0,0,0,2.394536,0.5367168,0.5098809,0,0,6.76915,4.533039,1.85782,0,1.85782,9.340731,66.71938,0.1306862,0.560869,1.915629,0,6.927576
6/3/2007 1:00:00 PM,0.1487357,5.87207,153.7897,35.3875,0.4785219,1.706472,66.08144,51.78494,1.13476,1.13476,0,0,0,1.13476,150.3818,0,0,0,1.706472,1.194484,1.13476,0,0,4.911331,6.205077,0.5119879,0,0.5119879,9.826446,70.18875,0.1306448,1.248236,1.365178,0,7.911549
6/3/2007 2:00:00 PM,0.03892878,1.640354,140.5336,47.64166,0.1383152,0.5207193,57.23132,53.1288,3.164394,3.164394,0,-1,0,3.164394,16.45558,0,0,0.1508337,0.5207193,3.330941,3.164394,0,0,4.399343,6.665866,0,2.810222,-2.810222,6.864211,49.02998,0.1306448,3.480834,0.4165755,0,7.186585
6/3/2007 3:00:00 PM,0,0,127.8182,90,0,0,53.73895,53.73895,1.124922,1.124922,0,0,0,1.124922,0,0,0,0,0,1.184128,1.124922,0,0,7.521811,3.855644,0,1.184128,-1.184128,5.61603,40.11442,0.1306448,1.237414,0,0,3.855644
6/3/2007 4:00:00 PM,0,0,115.5159,90,0,0,54.38771,54.38771,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.83751,2.671515,0,0,0,5.61603,40.11442,0.1306448,0,0,0,2.671515
6/3/2007 5:00:00 PM,0,0,103.3512,90,0,0,54.00154,54.00154,1.18721,1.18721,0,0,0,1.18721,0,0,0,0,0,1.249695,1.18721,0,0,8.83751,2.671515,0,1.249695,-1.249695,4.298737,30.7052,0.1306448,1.305931,0,0,2.671515
6/3/2007 6:00:00 PM,0,0,90.91376,90,0,0,52.565,52.565,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.22606,1.421821,0,0,0,4.298737,30.7052,0.1306448,0,0,0,1.421821
6/3/2007 7:00:00 PM,0,0,77.64716,90,0,0,51.39105,51.39105,3.731402,1.35073,0,-1,0,1.35073,0,0,2.380672,2.753812,0,1.421821,1.35073,0,0,10.22606,1.421821,0,1.421821,-1.421821,2.800006,20,0.1306448,4.104542,0,0,1.421821
6/3/2007 8:00:00 PM,0,0,62.82474,90,0,0,49.6533,49.6533,0.7366127,0,0,-1,0,0,0,0,0.7366127,0.8102739,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1306448,0.8102739,0,0,0
6/3/2007 9:00:00 PM,0,0,45.5986,90,0,0,47.87693,47.87693,4.356656,0,0,-1,0,0,0,0,4.356656,4.792322,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1306448,4.792322,0,0,0
6/3/2007 10:00:00 PM,0,0,25.357,90,0,0,45.96155,45.96155,0.5415076,0,0,-1,0,0,0,0,0.5415076,0.5956584,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1306448,0.5956584,0,0,0
6/3/2007 11:00:00 PM,0,0,2.613874,90,0,0,44.61769,44.61769,0.8402358,0,0,-1,0,0,0,0,0.8402358,0.9242594,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1306448,0.9242594,0,0,0
6/4/2007 12:00:00 AM,0,0,-20.41724,90,0,0,43.59821,43.59821,0.2417028,0,0,-1,0,0,0,0,0.2417028,0.2658731,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1306448,0.2658731,0,0,0
6/4/2007 1:00:00 AM,0,0,-41.36191,90,0,0,42.50922,42.50922,0.5224378,0,0,-1,0,0,0,0,0.5224378,0.5746815,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1306448,0.5746815,0,0,0
6/4/2007 2:00:00 AM,0,0,-59.25164,90,0,0,41.68282,41.68282,0.5536735,0,0,-1,0,0,0,0,0.5536735,0.6090408,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1306448,0.6090408,0,0,0
6/4/2007 3:00:00 AM,0,0,-74.54414,90,0,0,40.92594,40.92594,0.2660155,0,0,-1,0,0,0,0,0.2660155,0.2926171,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1306448,0.2926171,0,0,0
6/4/2007 4:00:00 AM,0,0,-88.08913,90,0,0,40.1845,40.1845,0.7033536,0,0,-1,0,0,0,0,0.7033536,0.7736889,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1306448,0.7736889,0,0,0
6/4/2007 5:00:00 AM,0,0,-100.6537,90,0,0,39.68248,39.68248,0.1740744,0.1740744,3.679338,0,1.169459,0.1740744,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.130831,0.1914818,0,5,0
6/4/2007 6:00:00 AM,0,0,-112.8321,90,0,0,39.4894,39.4894,0.461159,0.461159,3.966422,0,1.247833,0.461159,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1310701,0.5072749,0,5,2.997
6/4/2007 7:00:00 AM,0,0,-125.0656,90,0,0,39.10323,39.10323,1.85853,1.85853,5,0,1.53,1.85853,0,0,0,0,0,0,0,3.14147,2.984397,5.14586,5.994,2.984397,0,2.984397,11.94948,85.35329,0.1314152,2.044383,0,5,5.994
6/4/2007 8:00:00 AM,0.01239677,0.3641568,-137.66,50.62506,0.05276303,0.2170476,41.68315,40.13816,0.2385378,0.2385378,0,0,0,0.2385378,90.99088,0,0,0,0.2170476,0.2510924,0.2385378,0,0,2.161463,8.679957,0,0.03404478,-0.03404478,11.9136,85.09695,0.1314152,0.2623915,0.1736381,0,8.897005
6/4/2007 9:00:00 AM,0.1277002,4.92654,-150.778,38.08495,0.4008428,1.532412,54.63571,42.77181,1.986199,1.986199,0,-1,0,1.986199,77.15298,0,0,0,1.532412,2.090736,1.986199,0,0,2.199291,8.645912,0,0.5583241,-0.5583241,11.32507,80.89321,0.1314152,2.184819,1.22593,0,10.17832
6/4/2007 10:00:00 AM,0.1959645,7.901496,-164.4147,27.60448,0.6442795,2.323768,64.27048,45.0502,0,0,0,0,0,0,0,0,0,0,2.323768,0,0,0,0,2.819651,8.087588,2.323768,0,2.323768,13.52959,96.63975,0.1312279,0,1.859014,0,10.41136
