Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/4/2007 11:00:00 AM,0.240575,9.068532,-178.3917,22.354,0.7393351,2.580469,69.46271,47.31313,0.870813,0.870813,0,0,0,0.870813,296.3288,1.167941,0,0,2.580469,0.9166452,0.870813,0,0,0.4958828,10.17898,0.4958828,0,0.4958828,14.00003,100,0.1311879,0.9578943,2.064375,0,12.75945
6/4/2007 12:00:00 PM,0.2130345,8.333892,167.5934,25.77431,0.6795318,2.366588,69.80059,49.43705,2.086928,2.086928,0,0,0,2.086928,113.4006,0.1698224,0,0,2.366588,2.196766,2.086928,0,0,0,10.62527,0,0,0,14.00003,100,0.1311879,2.29562,1.893271,0,12.99186
6/4/2007 1:00:00 PM,0.1369676,5.757107,153.8572,35.43119,0.4689451,1.677257,65.61232,51.60731,1.325362,1.325362,0,0,0,1.325362,126.5508,0.2821387,0,0,1.677257,1.395118,1.325362,0,0,0,10.62527,0,0,0,14.00003,100,0.1311879,1.457899,1.341806,0,12.30253
6/4/2007 2:00:00 PM,0.03529271,1.533825,140.6136,47.65543,0.1733572,0.6492461,58.10446,52.95889,0.8881087,0.8881087,0,-1,0,0.8881087,73.10435,1.110223E-16,0,0,0.6492461,0.9348513,0.8881087,0,0,0,10.62527,0,0.2856052,-0.2856052,13.69897,97.84962,0.1311879,0.9769196,0.5193969,0,11.27452
6/4/2007 3:00:00 PM,0,0,127.908,90,0,0,53.56903,53.56903,0.5357534,0.5357534,0,0,0,0.5357534,0,0,0,0,0,0.563951,0.5357534,0,0,0.3173391,10.33967,0,0.563951,-0.563951,13.10452,93.60351,0.1311879,0.5893288,0,0,10.33967
6/4/2007 4:00:00 PM,0,0,115.6141,90,0,0,54.21779,54.21779,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9439512,9.775718,0,0,0,13.10452,93.60351,0.1311879,0,0,0,9.775718
6/4/2007 5:00:00 PM,0,0,103.457,90,0,0,53.8239,53.8239,1.446703,1.446703,0,0,0,1.446703,0,0,2.220446E-16,0,0,1.522845,1.446703,0,0,0.9439512,9.775718,0,1.522845,-1.522845,11.4993,82.13767,0.1311879,1.591373,0,0,9.775718
6/4/2007 6:00:00 PM,0,0,91.02725,90,0,0,52.39508,52.39508,1.423643,1.423643,0,0,0,1.423643,0,0,2.220446E-16,0,0,1.498572,1.423643,0,0,2.636002,8.252872,0,1.498572,-1.498572,9.919664,70.8546,0.1311879,1.566007,0,0,8.252872
6/4/2007 7:00:00 PM,0,0,77.76816,90,0,0,51.26748,51.26748,0.7145844,0.7145844,0,-1,0,0.7145844,0,0,1.110223E-16,0,0,0.7521941,0.7145844,0,0,4.301081,6.754301,0,0.7521941,-0.7521941,9.126781,65.19117,0.1311879,0.7860428,0,0,6.754301
6/4/2007 8:00:00 PM,0,0,62.95127,90,0,0,49.56834,49.56834,2.51114,2.51114,0,-1,0,2.51114,0,0,0,0,0,2.643305,2.51114,0,0,5.136853,6.002107,0,2.643305,-2.643305,6.340494,45.28915,0.1311879,2.762254,0,0,6.002107
6/4/2007 9:00:00 PM,0,0,45.72357,90,0,0,47.74564,47.74564,1.163406,1.163406,0,-1,0,1.163406,0,0,2.220446E-16,0,0,1.224638,1.163406,0,0,8.073858,3.358802,0,1.224638,-1.224638,5.049612,36.06858,0.1311879,1.279747,0,0,3.358802
6/4/2007 10:00:00 PM,0,0,25.4641,90,0,0,45.87659,45.87659,0.3092082,0.3092082,0,-1,0,0.3092082,0,0,0,0,0,0.3254824,0.3092082,0,0,9.434567,2.134164,0,0.3254824,-0.3254824,4.706523,33.61796,0.1311879,0.3401291,0,0,2.134164
6/4/2007 11:00:00 PM,0,0,2.681049,90,0,0,44.53273,44.53273,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.796214,1.808681,0,0,0,4.706523,33.61796,0.1311879,0,0,0,1.808681
6/5/2007 12:00:00 AM,0,0,-20.39528,90,0,0,43.5287,43.5287,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.796214,1.808681,0,0,0,4.706523,33.61796,0.1311879,0,0,0,1.808681
6/5/2007 1:00:00 AM,0,0,-41.37696,90,0,0,42.44743,42.44743,0.09255779,0.09255779,0,-1,0,0.09255779,0,0,0,0,0,0.09742925,0.09255779,0,0,9.796214,1.808681,0,0.09742925,-0.09742925,4.603824,32.88439,0.1311879,0.1018136,0,0,1.808681
6/5/2007 2:00:00 AM,0,0,-59.28633,90,0,0,41.64421,41.64421,0.1345947,0.1345947,0,-1,0,0.1345947,0,0,2.775558E-17,0,0,0.1416787,0.1345947,0,0,9.904469,1.711252,0,0.1416787,-0.1416787,4.454482,31.81766,0.1311879,0.1480542,0,0,1.711252
6/5/2007 3:00:00 AM,0,0,-74.58588,90,0,0,40.8796,40.8796,0.03391927,0.03391927,0,-1,0,0.03391927,0,0,6.938894E-18,0,0,0.0357045,0.03391927,0,0,10.06189,1.569574,0,0.0357045,-0.0357045,4.416846,31.54883,0.1311879,0.0373112,0,0,1.569574
6/5/2007 4:00:00 AM,0,0,-88.13087,90,0,0,40.16133,40.16133,0.3110079,0.3110079,0,-1,0,0.3110079,0,0,0,0,0,0.3273767,0.3110079,0,0,10.10156,1.533869,0,0.3273767,-0.3273767,4.07176,29.08394,0.1311879,0.3421086,0,0,1.533869
6/5/2007 5:00:00 AM,0,0,-100.6915,90,0,0,39.64386,39.64386,0.2619941,0.2619941,0,0,0,0.2619941,0,0,5.551115E-17,0,0,0.2757832,0.2619941,0,0,10.46531,1.206492,0,0.2757832,-0.2757832,3.781059,27.00751,0.1311879,0.2881935,0,0,1.206492
6/5/2007 6:00:00 AM,0,0,-112.8634,90,0,0,39.46623,39.46623,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.77174,0.9307091,0,0,0,3.781059,27.00751,0.1311879,0,0,0,0.9307091
6/5/2007 7:00:00 AM,0,0,-125.088,90,0,0,39.08006,39.08006,2.197613,2.197613,1.31344,0,0.5235691,2.197613,0,0,4.440892E-16,0,0,0.9307091,0.8841737,0,0,10.77174,0.9307091,0,0.9307091,-0.9307091,2.800006,20,0.1311879,2.417375,0,5,0.9307091
6/5/2007 8:00:00 AM,0.01502837,0.2374073,-137.6709,50.7017,0.07297291,0.2992761,42.23729,40.09954,1.870617,1.870617,4.998053,0,1.529468,1.870617,15.9988,0,0,0,0.2992761,0,0,3.127436,2.971064,11.80586,0,3.27034,0,3.27034,5.902523,42.16079,0.1315589,2.057678,0.2394209,5,0.2992761
6/5/2007 9:00:00 AM,0.1213019,4.799357,-150.7749,38.18087,0.3902781,1.495539,54.23424,42.68686,1.623567,1.623567,0,-1,0,1.623567,92.11443,0,0,0,1.495539,1.709018,1.623567,0,0,8.535521,2.943306,0,0.2134783,-0.2134783,5.677497,40.55347,0.1315589,1.785923,1.196431,0,4.438845
6/5/2007 10:00:00 AM,0.2060272,7.775721,-164.3954,27.72326,0.6338236,2.29179,63.86738,44.96524,0.5749702,0.5749702,0,0,0,0.5749702,398.5927,0,0,0,2.29179,0.6052318,0.5749702,0,0,8.772718,2.729828,1.686558,0,1.686558,7.277506,51.98208,0.1314232,0.6324673,1.833432,0,5.021617
6/5/2007 11:00:00 AM,0.2434102,8.946509,-178.3553,22.47806,0.7291896,2.55231,69.01959,47.18184,0.7844389,0.7844389,0,0,0,0.7844389,325.3676,0,0,0,2.55231,0.8257252,0.7844389,0,0,7.08616,4.24773,1.726585,0,1.726585,8.915488,63.68193,0.1312845,0.8628829,2.041848,0,6.80004
6/5/2007 12:00:00 PM,0.2244169,8.21793,167.6462,25.85754,0.669877,2.339391,69.37299,49.30575,1.257867,1.257867,0,0,0,1.257867,185.9809,0,0,0,2.339391,1.32407,1.257867,0,0,5.359576,5.801656,1.015322,0,1.015322,9.878707,70.56205,0.1312031,1.383653,1.871513,0,8.141047
6/5/2007 1:00:00 PM,0.1574131,5.648866,153.9244,35.47034,0.4599279,1.64959,65.16812,51.43739,1.449749,1.449749,0,0,0,1.449749,113.7846,0,0,0,1.64959,1.526051,1.449749,0,0,4.344254,6.715446,0.1235388,0,0.1235388,9.995906,71.39919,0.1311933,1.594723,1.319672,0,8.365035
6/5/2007 2:00:00 PM,0.03799872,1.433942,140.6924,47.66574,0.1245354,0.470962,56.47275,52.78125,1.064229,1.064229,0,-1,0,1.064229,44.25383,0,0,0,0.470962,1.120241,1.064229,0,0,4.220716,6.826631,0,0.6492788,-0.6492788,9.311506,66.51062,0.1311933,1.170652,0.3767696,0,7.297592
6/5/2007 3:00:00 PM,0,0,127.9962,90,0,0,53.3914,53.3914,0.4476264,0.4476264,0,0,0,0.4476264,0,0,5.551115E-17,0,0,0.4711857,0.4476264,0,0,4.942136,6.177351,0,0.4711857,-0.4711857,8.814833,62.96296,0.1311933,0.492389,0,0,6.177351
6/5/2007 4:00:00 PM,0,0,115.7101,90,0,0,54.08649,54.08649,1.030755,1.030755,0,0,0,1.030755,0,0,0,0,0,1.085005,1.030755,0,0,5.465676,5.706166,0,1.085005,-1.085005,7.671137,54.79373,0.1311933,1.13383,0,0,5.706166
6/5/2007 5:00:00 PM,0,0,103.5603,90,0,0,53.73895,53.73895,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.671237,4.621161,0,0,0,7.671137,54.79373,0.1311933,0,0,0,4.621161
6/5/2007 6:00:00 PM,0,0,91.13802,90,0,0,52.30241,52.30241,1.411285,1.411285,0,0,0,1.411285,0,0,0,0,0,1.485563,1.411285,0,0,6.671237,4.621161,0,1.485563,-1.485563,6.105216,43.6086,0.1311933,1.552414,0,0,4.621161
6/5/2007 7:00:00 PM,0,0,77.88638,90,0,0,51.13618,51.13618,1.653112,1.653112,0,-1,0,1.653112,0,0,2.220446E-16,0,0,1.740118,1.653112,0,0,8.321863,3.135598,0,1.740118,-1.740118,4.27097,30.50687,0.1311933,1.818423,0,0,3.135598
6/5/2007 8:00:00 PM,0,0,63.07532,90,0,0,49.43705,49.43705,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.25533,1.39548,0,0,0,4.27097,30.50687,0.1311933,0,0,0,1.39548
6/5/2007 9:00:00 PM,0,0,45.84692,90,0,0,47.66068,47.66068,0.4551697,0.4551697,0,-1,0,0.4551697,0,0,5.551115E-17,0,0,0.479126,0.4551697,0,0,10.25533,1.39548,0,0.479126,-0.479126,3.765927,26.89943,0.1311933,0.5006866,0,0,1.39548
6/5/2007 10:00:00 PM,0,0,25.57129,90,0,0,45.79164,45.79164,0.323518,0.323518,0,-1,0,0.323518,0,0,5.551115E-17,0,0,0.3405453,0.323518,0,0,10.78769,0.9163538,0,0.3405453,-0.3405453,3.406961,24.33539,0.1311933,0.3558698,0,0,0.9163538
6/5/2007 11:00:00 PM,0,0,2.75063,90,0,0,44.46322,44.46322,0.5836359,0.5470181,0,-1,0,0.5470181,0,0,0.03661775,0.09498134,0,0.5758085,0.5470181,0,0,11.16607,0.5758085,0,0.5758085,-0.5758085,2.800006,20,0.1311933,0.6419994,0,0,0.5758085
6/6/2007 12:00:00 AM,0,0,-20.36895,90,0,0,43.46691,43.46691,0.4668924,0,0,-1,0,0,0,0,0.4668924,0.5135817,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1311933,0.5135817,0,0,0
6/6/2007 1:00:00 AM,0,0,-41.38654,90,0,0,42.40109,42.40109,0.2233915,0,0,-1,0,0,0,0,0.2233915,0.2457307,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1311933,0.2457307,0,0,0
6/6/2007 2:00:00 AM,0,0,-59.31524,90,0,0,41.59787,41.59787,0.1563343,0,0,-1,0,0,0,0,0.1563343,0.1719677,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1311933,0.1719677,0,0,0
6/6/2007 3:00:00 AM,0,0,-74.62196,90,0,0,40.85643,40.85643,0.1555771,0,0,-1,0,0,0,0,0.1555771,0.1711348,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1311933,0.1711348,0,0,0
6/6/2007 4:00:00 AM,0,0,-88.16726,90,0,0,40.13816,40.13816,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1311933,0,0,0,0
6/6/2007 5:00:00 AM,0,0,-100.7244,90,0,0,39.59752,39.59752,0.2036238,0.2036238,3.708887,0,1.177526,0.2036238,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1313815,0.2239862,0,5,0
6/6/2007 6:00:00 AM,0,0,-112.8901,90,0,0,39.42761,39.42761,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1315314,0,0,5,2.997
6/6/2007 7:00:00 AM,0,0,-125.1061,90,0,0,39.05689,39.05689,0.6380562,0.6380562,4.143319,0,1.296126,0.6380562,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1317982,0.7018617,0,5,5.994
6/6/2007 8:00:00 AM,0.01148607,0.1163046,-137.6781,50.77745,0.05351629,0.2202219,41.62016,40.0532,0,0,0,0,0,0,0,0,0,0,0.2202219,0,0,0,0,1.81586,8.991,0.2202219,0,0.2202219,12.48627,89.18748,0.1317806,0,0.1761775,0,9.211222
6/6/2007 9:00:00 AM,0.1088464,4.678195,-150.7687,38.27456,0.3802158,1.460143,53.86358,42.61735,0.9377003,0.9377003,0,-1,0,0.9377003,155.7153,0,0,0,1.460143,0.9870529,0.9377003,0,0,1.595638,9.189199,0.4730902,0,0.4730902,12.93509,92.39328,0.1317428,1.03147,1.168114,0,10.64934
6/6/2007 10:00:00 AM,0.1900489,7.656305,-164.3738,27.83771,0.623896,2.261969,63.43341,44.83394,0.4941695,0.4941695,0,0,0,0.4941695,457.7314,0.6192423,0,0,2.261969,0.5201784,0.4941695,0,0,1.122548,9.614981,1.122548,0,1.122548,14.00003,100,0.1316531,0.5435865,1.809575,0,11.87695
6/6/2007 11:00:00 AM,0.2299827,8.831096,-178.3174,22.59565,0.7195914,2.525597,68.59337,47.05054,1.525246,1.525246,0,0,0,1.525246,165.5862,0.9200745,0,0,2.525597,1.605522,1.525246,0,0,0,10.62527,0,0,0,14.00003,100,0.1316531,1.677771,2.020477,0,13.15087
6/6/2007 12:00:00 PM,0.1952989,8.108702,167.6996,25.93476,0.6607806,2.313593,68.97043,49.18218,2.191392,2.191392,0,0,0,2.191392,105.5764,0.006864762,0,0,2.313593,2.306729,2.191392,0,0,0,10.62527,0,0,0,14.00003,100,0.1316531,2.410532,1.850875,0,12.93887
6/6/2007 1:00:00 PM,0.1400641,5.547365,153.9911,35.50493,0.4514713,1.62319,64.78009,51.3061,2.888407,2.888407,0,0,0,2.888407,56.19674,0,0,0,1.62319,3.040428,2.888407,0,0,0,10.62527,0,1.417238,-1.417238,12.50613,89.32931,0.1316531,3.177248,1.298552,0,12.24846
6/6/2007 2:00:00 PM,0.03347823,1.340716,140.7701,47.6726,0.1185161,0.4490244,56.16213,52.64996,0.7791766,0.7791766,0,-1,0,0.7791766,57.62807,0,1.110223E-16,0,0.4490244,0.8201859,0.7791766,0,0,1.574709,9.208036,0,0.3711615,-0.3711615,12.11489,86.53475,0.1316531,0.8570943,0.3592196,0,9.657061
6/6/2007 3:00:00 PM,0,0,128.0825,90,0,0,53.2601,53.2601,1.523047,1.523047,0,0,0,1.523047,0,0,2.220446E-16,0,0,1.603208,1.523047,0,0,1.98711,8.836875,0,1.603208,-1.603208,10.42496,74.46385,0.1316531,1.675352,0,0,8.836875
6/6/2007 4:00:00 PM,0,0,115.8039,90,0,0,53.9552,53.9552,0.07458652,0.07458652,0,0,0,0.07458652,0,0,1.387779E-17,0,0,0.07851212,0.07458652,0,0,3.768453,7.233667,0,0.07851212,-0.07851212,10.3422,73.87272,0.1316531,0.08204517,0,0,7.233667
6/6/2007 5:00:00 PM,0,0,103.6611,90,0,0,53.60765,53.60765,1.237801,1.237801,0,0,0,1.237801,0,0,0,0,0,1.302948,1.237801,0,0,3.855688,7.155155,0,1.302948,-1.302948,8.968773,64.06254,0.1316531,1.361581,0,0,7.155155
6/6/2007 6:00:00 PM,0,0,91.24596,90,0,0,52.17883,52.17883,1.856446,1.856446,0,0,0,1.856446,0,0,0,0,0,1.954154,1.856446,0,0,5.303409,5.852207,0,1.954154,-1.954154,6.908915,49.34929,0.1316531,2.04209,0,0,5.852207
6/6/2007 7:00:00 PM,0,0,78.00174,90,0,0,51.00489,51.00489,0.6170838,0.6170838,0,-1,0,0.6170838,0,0,1.110223E-16,0,0,0.6495619,0.6170838,0,0,7.47469,3.898053,0,0.6495619,-0.6495619,6.224216,44.4586,0.1316531,0.6787922,0,0,3.898053
6/6/2007 8:00:00 PM,0,0,63.19675,90,0,0,49.30575,49.30575,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.196425,3.248491,0,0,0,6.224216,44.4586,0.1316531,0,0,0,3.248491
6/6/2007 9:00:00 PM,0,0,45.9685,90,0,0,47.52938,47.52938,0.249044,0.249044,0,-1,0,0.249044,0,0,2.775558E-17,0,0,0.2621516,0.249044,0,0,8.196425,3.248491,0,0.2621516,-0.2621516,5.947884,42.4848,0.1316531,0.2739484,0,0,3.248491
6/6/2007 10:00:00 PM,0,0,25.6784,90,0,0,45.70668,45.70668,0.1142098,0.1142098,0,-1,0,0.1142098,0,0,0,0,0,0.1202208,0.1142098,0,0,8.487705,2.98634,0,0.1202208,-0.1202208,5.82116,41.57963,0.1316531,0.1256308,0,0,2.98634
6/6/2007 11:00:00 PM,0,0,2.822493,90,0,0,44.40144,44.40144,0.1604038,0.1604038,0,-1,0,0.1604038,0,0,0,0,0,0.1688461,0.1604038,0,0,8.621284,2.866119,0,0.1688461,-0.1688461,5.64318,40.30835,0.1316531,0.1764442,0,0,2.866119
6/7/2007 12:00:00 AM,0,0,-20.33833,90,0,0,43.42057,43.42057,0.3859603,0.3859603,0,-1,0,0.3859603,0,0,5.551115E-17,0,0,0.406274,0.3859603,0,0,8.80889,2.697273,0,0.406274,-0.406274,5.21493,37.24943,0.1316531,0.4245563,0,0,2.697273
6/7/2007 1:00:00 AM,0,0,-41.39065,90,0,0,42.35476,42.35476,0.4295042,0.4295042,0,-1,0,0.4295042,0,0,5.551115E-17,0,0,0.4521097,0.4295042,0,0,9.260306,2.290999,0,0.4521097,-0.4521097,4.738365,33.84539,0.1316531,0.4724546,0,0,2.290999
6/7/2007 2:00:00 AM,0,0,-59.33839,90,0,0,41.55153,41.55153,0.2304885,0.2304885,0,-1,0,0.2304885,0,0,2.775558E-17,0,0,0.2426195,0.2304885,0,0,9.76265,1.838889,0,0.2426195,-0.2426195,4.482621,32.01866,0.1316531,0.2535373,0,0,1.838889
6/7/2007 3:00:00 AM,0,0,-74.65244,90,0,0,40.81781,40.81781,0.345522,0.345522,0,-1,0,0.345522,0,0,0,0,0,0.3637074,0.345522,0,0,10.03223,1.596269,0,0.3637074,-0.3637074,4.09924,29.28023,0.1316531,0.3800743,0,0,1.596269
6/7/2007 4:00:00 AM,0,0,-88.19833,90,0,0,40.09954,40.09954,0.1403196,0.1403196,0,-1,0,0.1403196,0,0,2.775558E-17,0,0,0.1477049,0.1403196,0,0,10.43635,1.232562,0,0.1477049,-0.1477049,3.943546,28.16813,0.1316531,0.1543516,0,0,1.232562
6/7/2007 5:00:00 AM,0,0,-100.7522,90,0,0,39.57436,39.57436,0.5813349,0.5813349,0,0,0,0.5813349,0,0,1.110223E-16,0,0,0.6119314,0.5813349,0,0,10.60046,1.084857,0,0.6119314,-0.6119314,3.298513,23.56076,0.1316531,0.6394684,0,0,1.084857
6/7/2007 6:00:00 AM,0,0,-112.9122,90,0,0,39.38127,39.38127,0.4035384,0.4035384,0,0,0,0.4035384,0,0,5.551115E-17,0,0,0.4247773,0.4035384,0,0,11.28039,0.4729258,0,0.4247773,-0.4247773,2.850759,20.36252,0.1316531,0.4438922,0,0,0.4729258
6/7/2007 7:00:00 AM,0,0,-125.1201,90,0,0,39.01055,39.01055,0.5757999,0.5757999,4.081063,0,1.27913,0.5757999,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.75236,0.04814848,3.33,0,3.33,6.009874,42.92759,0.1319074,0.6333799,0,5,0.04814848
6/7/2007 8:00:00 AM,0.00912227,0.0009045695,-137.6817,50.85222,0.03709142,0.1530656,41.10015,40.01458,3.490134,3.490134,5,0,1.53,3.490134,4.385667,0,0,0,0.1530656,0,0,1.509867,1.434373,8.422362,3.045148,1.587439,0,1.587439,7.515851,53.68454,0.1320843,3.839147,0.1224525,5,3.198214
6/7/2007 9:00:00 AM,0.1021944,4.563106,-150.7595,38.3659,0.5033422,1.892311,57.46471,42.53239,2.228239,2.228239,0,-1,0,2.228239,84.92407,0,0,0,1.892311,2.345514,2.228239,0,0,6.834923,4.473844,0,0.4532033,-0.4532033,7.038133,50.27227,0.1320843,2.451062,1.513849,0,6.366155
6/7/2007 10:00:00 AM,0.170186,7.543292,-164.35,27.94772,0.8386538,2.920105,69.8353,44.70265,2.573868,2.573868,0,0,0,2.573868,113.452,0,0,0,2.920105,2.709335,2.573868,0,0,7.338482,4.02064,0.21077,0,0.21077,7.238086,51.70052,0.1320675,2.831255,2.336084,0,6.940745
6/7/2007 11:00:00 AM,0.1864594,8.722323,-178.2783,22.70674,0.9133278,3.08674,74.39114,46.91924,0.8076776,0.8076776,0,0,0,0.8076776,382.1747,0,0,0,3.08674,0.8501869,0.8076776,0,0,7.127712,4.210333,2.236553,0,2.236553,9.359867,66.85606,0.1318892,0.8884453,2.469392,0,7.297073
6/7/2007 12:00:00 PM,0.2025673,8.006233,167.7533,26.00596,0.6522444,2.28946,68.57725,49.05088,2.188853,2.188853,0,0,0,2.188853,104.5964,0,4.440892E-16,0,2.28946,2.304055,2.188853,0,0,4.89116,6.223231,0,0.01459496,-0.01459496,9.344482,66.74617,0.1318892,2.407738,1.831568,0,8.512691
6/7/2007 1:00:00 PM,0.1293737,5.452621,154.0574,35.53497,0.4435763,1.598498,64.40916,51.1748,0.7356095,0.7356095,0,0,0,0.7356095,217.3024,0,0,0,1.598498,0.7743258,0.7356095,0,0,4.907376,6.208636,0.8241717,0,0.8241717,10.12636,72.331,0.1318237,0.8091705,1.278798,0,7.807133
6/7/2007 2:00:00 PM,0.03417504,1.254154,140.8465,47.67603,0.1130406,0.4290064,55.8755,52.52638,2.497659,2.497659,0,-1,0,2.497659,17.17634,0,4.440892E-16,0,0.4290064,2.629115,2.497659,0,0,4.083204,6.95039,0,2.200109,-2.200109,7.807242,55.7659,0.1318237,2.747425,0.3432051,0,7.379396
6/7/2007 3:00:00 PM,0,0,128.1671,90,0,0,53.1288,53.1288,1.542595,1.542595,0,0,0,1.542595,0,0,2.220446E-16,0,0,1.623784,1.542595,0,0,6.52777,4.750281,0,1.623784,-1.623784,6.095623,43.54008,0.1318237,1.696855,0,0,4.750281
6/7/2007 4:00:00 PM,0,0,115.8953,90,0,0,53.8239,53.8239,1.35282,1.35282,0,0,0,1.35282,0,0,0,0,0,1.424021,1.35282,0,0,8.331974,3.126497,0,1.424021,-1.424021,4.594573,32.81832,0.1318237,1.488101,0,0,3.126497
6/7/2007 5:00:00 PM,0,0,103.7591,90,0,0,53.47635,53.47635,2.158931,2.158931,1.25,0,0.50625,2.158931,0,0,0,0,0,0.9567697,0.9089313,0,0,9.91422,1.702477,0,0.9567697,-0.9567697,3.58605,25.61459,0.1318237,2.374824,0,5,1.702477
6/7/2007 6:00:00 PM,0,0,91.35098,90,0,0,52.04753,52.04753,2.339134,2.339134,5,0,1.53,2.339134,0,0,0,0,0,0,0,2.660866,2.527823,10.9773,0.7457069,2.527823,0,2.527823,5.984153,42.74386,0.1321091,2.573047,0,5,0.7457069
6/7/2007 7:00:00 PM,0,0,78.11408,90,0,0,50.82725,50.82725,4.86254,2.86971,0,-1,0,2.86971,0,0,1.992831,2.479084,0,3.020747,2.86971,0,0,8.449474,3.020747,0,3.020747,-3.020747,2.800006,20,0.1321091,5.348794,0,0,3.020747
6/7/2007 8:00:00 PM,0,0,63.31542,90,0,0,49.13584,49.13584,4.048942,0,0,-1,0,0,0,0,4.048942,4.453836,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1321091,4.453836,0,0,0
6/7/2007 9:00:00 PM,0,0,46.08813,90,0,0,47.39809,47.39809,3.42186,0,0,-1,0,0,0,0,3.42186,3.764046,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1321091,3.764046,0,0,0
6/7/2007 10:00:00 PM,0,0,25.78527,90,0,0,45.614,45.614,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1321091,0,0,0,0
6/7/2007 11:00:00 PM,0,0,2.896506,90,0,0,44.31648,44.31648,0.1657025,0,0,-1,0,0,0,0,0.1657025,0.1822727,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1321091,0.1822727,0,0,0
6/8/2007 12:00:00 AM,0,0,-20.30349,90,0,0,43.33562,43.33562,0.7902901,0,0,-1,0,0,0,0,0.7902901,0.8693191,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1321091,0.8693191,0,0,0
6/8/2007 1:00:00 AM,0,0,-41.38934,90,0,0,42.29296,42.29296,0.2197785,0,0,-1,0,0,0,0,0.2197785,0.2417564,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1321091,0.2417564,0,0,0
6/8/2007 2:00:00 AM,0,0,-59.35581,90,0,0,41.48974,41.48974,0.2750996,0,0,-1,0,0,0,0,0.2750996,0.3026096,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1321091,0.3026096,0,0,0
6/8/2007 3:00:00 AM,0,0,-74.67731,90,0,0,40.7483,40.7483,0.2978038,0,0,-1,0,0,0,0,0.2978038,0.3275842,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1321091,0.3275842,0,0,0
6/8/2007 4:00:00 AM,0,0,-88.22411,90,0,0,40.03003,40.03003,0.05216135,0,0,-1,0,0,0,0,0.05216135,0.05737748,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1321091,0.05737748,0,0,0
6/8/2007 5:00:00 AM,0,0,-100.7752,90,0,0,39.51257,39.51257,0.2036395,0.2036395,3.708903,0,1.17753,0.2036395,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1322929,0.2240035,0,5,0
6/8/2007 6:00:00 AM,0,0,-112.9297,90,0,0,39.33493,39.33493,0.2953217,0.2953217,3.800585,0,1.20256,0.2953217,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1324928,0.3248538,0,5,2.997
6/8/2007 7:00:00 AM,0,0,-125.13,90,0,0,38.97193,38.97193,0.001954949,0.001954949,3.507218,0,1.12247,0.001954949,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1326385,0.002150443,0,5,5.994
6/8/2007 8:00:00 AM,0.008688283,0,-137.6817,90,0,0,39.94507,39.94507,1.289091,1.289091,0,0,0,1.289091,0,0,0,0,0,1.356938,1.289091,0,0,1.81586,8.991,0,1.356938,-1.356938,10.84701,77.47852,0.1326385,1.418,0,0,8.991
6/8/2007 9:00:00 AM,0.1149066,4.454136,-150.7473,38.45481,0.3616132,1.394789,53.11365,42.42426,0.05914924,0.05914924,0,-1,0,0.05914924,2358.084,0,0,0,1.394789,0.06226236,0.05914924,0,0,3.323569,7.634062,1.332527,0,1.332527,12.11116,86.50811,0.1325328,0.06506417,1.115831,0,9.028852
6/8/2007 10:00:00 AM,0.1901154,7.436721,-164.324,28.05321,0.6056384,2.206266,62.66147,44.61769,1.762946,1.762946,0,0,0,1.762946,125.1465,0,0,0,2.206266,1.855733,1.762946,0,0,1.991042,8.833337,0.3505334,0,0.3505334,12.4437,88.88343,0.132505,1.939241,1.765013,0,11.0396
6/8/2007 11:00:00 AM,0.215153,8.620225,-178.2378,22.81129,0.7020474,2.476649,67.79183,46.78794,0.9878071,0.9878071,0,0,0,0.9878071,250.7219,0,0,0,2.476649,1.039797,0.9878071,0,0,1.640509,9.148816,1.436852,0,1.436852,13.80682,98.61996,0.1323913,1.086588,1.981319,0,11.62547
6/8/2007 12:00:00 PM,0.1895057,7.910546,167.8074,26.07113,0.64427,2.266904,68.20132,48.91959,0,0,0,0,0,0,0,2.063247,0,0,2.266904,0,0,0,0,0.2036569,10.44198,0.2036569,0,0.2036569,14.00003,100,0.1323752,0,1.813523,0,12.70889
6/8/2007 1:00:00 PM,0.1272903,5.364645,154.1232,35.56046,0.4362437,1.575537,64.05534,51.0435,1.369453,1.369453,0,0,0,1.369453,115.0487,0.1340082,0,0,1.575537,1.441529,1.369453,0,0,0,10.62527,0,0,0,14.00003,100,0.1323752,1.506398,1.26043,0,12.20081
6/8/2007 2:00:00 PM,0.02939242,1.17426,140.9216,47.67604,0.1445421,0.5459489,56.68036,52.39508,3.537322,3.33,0,-1,0,3.33,16.39486,0,0.2073221,0.5610543,0.5459489,3.505263,3.33,0,0,0,10.62527,0,2.959314,-2.959314,10.88064,77.71868,0.1323752,3.891054,0.4367591,0,11.17122
6/8/2007 3:00:00 PM,0,0,128.2496,90,0,0,53.04385,53.04385,0.3244498,0.3244498,0,0,0,0.3244498,0,0,0,0,0,0.3415261,0.3244498,0,0,3.288127,7.66596,0,0.3415261,-0.3415261,10.52064,75.14725,0.1323752,0.3568948,0,0,7.66596
6/8/2007 4:00:00 PM,0,0,115.9843,90,0,0,53.73895,53.73895,0.5406311,0.5406311,0,0,0,0.5406311,0,0,1.110223E-16,0,0,0.5690853,0.5406311,0,0,3.6676,7.324434,0,0.5690853,-0.5690853,9.920768,70.86249,0.1323752,0.5946941,0,0,7.324434
6/8/2007 5:00:00 PM,0,0,103.8544,90,0,0,53.34505,53.34505,2.590926,2.590926,0,0,0,2.590926,0,0,4.440892E-16,0,0,2.727291,2.590926,0,0,4.299918,6.755349,0,2.727291,-2.727291,7.045951,50.32812,0.1323752,2.850019,0,0,6.755349
6/8/2007 6:00:00 PM,0,0,91.45297,90,0,0,51.91624,51.91624,1.094151,1.094151,0,0,0,1.094151,0,0,0,0,0,1.151738,1.094151,0,0,7.330241,4.028058,0,1.151738,-1.151738,5.831913,41.65643,0.1323752,1.203566,0,0,4.028058
6/8/2007 7:00:00 PM,0,0,78.22331,90,0,0,50.69595,50.69595,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.60995,2.876319,0,0,0,5.831913,41.65643,0.1323752,0,0,0,2.876319
6/8/2007 8:00:00 PM,0,0,63.43118,90,0,0,49.00454,49.00454,3.121643,2.732503,0,-1,0,2.732503,0,0,0.3891396,0.701304,0,2.876319,2.732503,0,0,8.60995,2.876319,0,2.876319,-2.876319,2.800006,20,0.1323752,3.433807,0,0,2.876319
6/8/2007 9:00:00 PM,0,0,46.20565,90,0,0,47.31313,47.31313,2.850025,0,0,-1,0,0,0,0,2.850025,3.135028,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1323752,3.135028,0,0,0
6/8/2007 10:00:00 PM,0,0,25.89172,90,0,0,45.52904,45.52904,0.2493495,0,0,-1,0,0,0,0,0.2493495,0.2742845,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1323752,0.2742845,0,0,0
6/8/2007 11:00:00 PM,0,0,2.972534,90,0,0,44.24697,44.24697,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1323752,0,0,0,0
6/9/2007 12:00:00 AM,0,0,-20.26452,90,0,0,43.26611,43.26611,0.5551143,0,0,-1,0,0,0,0,0.5551143,0.6106257,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1323752,0.6106257,0,0,0
6/9/2007 1:00:00 AM,0,0,-41.38267,90,0,0,42.23118,42.23118,0.1084215,0,0,-1,0,0,0,0,0.1084215,0.1192637,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1323752,0.1192637,0,0,0
6/9/2007 2:00:00 AM,0,0,-59.36753,90,0,0,41.4434,41.4434,0.4266588,0,0,-1,0,0,0,0,0.4266588,0.4693247,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1323752,0.4693247,0,0,0
6/9/2007 3:00:00 AM,0,0,-74.6966,90,0,0,40.70968,40.70968,0.3130594,0,0,-1,0,0,0,0,0.3130594,0.3443654,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1323752,0.3443654,0,0,0
6/9/2007 4:00:00 AM,0,0,-88.24461,90,0,0,40.01458,40.01458,0.3564977,0,0,-1,0,0,0,0,0.3564977,0.3921475,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1323752,0.3921475,0,0,0
6/9/2007 5:00:00 AM,0,0,-100.7932,90,0,0,39.4894,39.4894,0.304914,0.304914,3.810177,0,1.205178,0.304914,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1325754,0.3354054,0,5,0
6/9/2007 6:00:00 AM,0,0,-112.9427,90,0,0,39.29631,39.29631,0.6451879,0.6451879,4.150451,0,1.298073,0.6451879,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1328362,0.7097067,0,5,2.997
6/9/2007 7:00:00 AM,0,0,-125.1358,90,0,0,38.92559,38.92559,2.164157,2.164157,5,0,1.53,2.164157,0,0,0,0,0,0,0,2.835843,2.694051,5.14586,5.994,2.694051,0,2.694051,11.67404,83.38582,0.1331346,2.380572,0,5,5.994
6/9/2007 8:00:00 AM,0.008351106,0,-137.678,90,0,0,39.90646,39.90646,1.596777,1.596777,0,0,0,1.596777,0,0,2.220446E-16,0,0,1.680818,1.596777,0,0,2.451809,8.418646,0,1.680818,-1.680818,9.9023,70.73057,0.1331346,1.756455,0,0,8.418646
6/9/2007 9:00:00 AM,0.1056852,4.351333,-150.7322,38.54116,0.3530802,1.364447,52.7891,42.35476,0.8280061,0.8280061,0,-1,0,0.8280061,164.7871,0,0,0,1.364447,0.8715854,0.8280061,0,0,4.319385,6.737828,0.492862,0,0.492862,10.36987,74.07035,0.1330957,0.9108068,1.091558,0,8.102275
6/9/2007 10:00:00 AM,0.1959547,7.336633,-164.2959,28.15411,0.5973146,2.180997,62.28442,44.49411,0.1819433,0.1819433,0,0,0,0.1819433,1198.723,0,0,0,2.180997,0.1915193,0.1819433,0,0,3.826523,7.181404,1.989478,0,1.989478,12.25725,87.55164,0.1329386,0.2001377,1.744798,0,9.362401
6/9/2007 11:00:00 AM,0.2224858,8.524831,-178.1962,22.90928,0.6941063,2.454479,67.41661,46.65665,3.028141,3.028141,2.441579,0,0.8315511,3.028141,81.05563,2.220446E-16,0,0,2.454479,0.6174337,0.586562,0,0,1.837045,8.971933,1.837045,0,1.837045,14.00003,100,0.133008,3.330955,1.963583,5,11.42641
6/9/2007 12:00:00 PM,0.2009219,7.821661,167.8617,26.13024,0.6368591,2.245954,67.84266,48.78829,0.3219387,0.3219387,0,0,0,0.3219387,697.634,1.907071,0,0,2.245954,0.3388828,0.3219387,0,0,0,10.62527,0,0,0,14.00003,100,0.133008,0.3541326,1.796763,0,12.87123
6/9/2007 1:00:00 PM,0.1345045,5.28345,154.1883,35.58138,0.4294742,1.554334,63.7186,50.9122,0.8614303,0.8614303,0,0,0,0.8614303,180.4364,0.6475649,0,0,1.554334,0.9067688,0.8614303,0,0,0,10.62527,0,0,0,14.00003,100,0.133008,0.9475734,1.243467,0,12.17961
6/9/2007 2:00:00 PM,0.02929099,1.101038,140.9953,47.67268,0.1036208,0.3945198,55.33245,52.26379,2.107631,2.107631,0,-1,0,2.107631,18.71863,0,0,0,0.3945198,2.21856,2.107631,0,0,0,10.62527,0,1.82404,-1.82404,12.07732,86.26641,0.133008,2.318395,0.3156158,0,11.01979
6/9/2007 3:00:00 PM,0,0,128.3302,90,0,0,52.91255,52.91255,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.026711,8.801234,0,0,0,12.07732,86.26641,0.133008,0,0,0,8.801234
6/9/2007 4:00:00 PM,0,0,116.0709,90,0,0,53.60765,53.60765,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.026711,8.801234,0,0,0,12.07732,86.26641,0.133008,0,0,0,8.801234
6/9/2007 5:00:00 PM,0,0,103.9468,90,0,0,53.2601,53.2601,2.487161,2.487161,0,0,0,2.487161,0,0,0,0,0,2.618065,2.487161,0,0,2.026711,8.801234,0,2.618065,-2.618065,9.317639,66.55443,0.133008,2.735878,0,0,8.801234
6/9/2007 6:00:00 PM,0,0,91.55183,90,0,0,51.78494,51.78494,0.8919191,0.8919191,0,0,0,0.8919191,0,0,1.110223E-16,0,0,0.9388622,0.8919191,0,0,4.935671,6.18317,0,0.9388622,-0.9388622,8.327991,59.48553,0.133008,0.981111,0,0,6.18317
6/9/2007 7:00:00 PM,0,0,78.3293,90,0,0,50.52604,50.52604,4.087389,3.33,0,-1,0,3.33,0,0,0.7573897,1.166129,0,3.505263,3.33,0,0,5.978851,5.244308,0,3.505263,-3.505263,4.63312,33.09365,0.133008,4.496129,0,0,5.244308
6/9/2007 8:00:00 PM,0,0,63.5439,90,0,0,48.87325,48.87325,2.92605,1.652092,0,-1,0,1.652092,0,0,1.273957,1.566562,0,1.739045,1.652092,0,0,9.873589,1.739045,0,1.739045,-1.739045,2.800006,20,0.133008,3.218655,0,0,1.739045
6/9/2007 9:00:00 PM,0,0,46.3209,90,0,0,47.18184,47.18184,1.62013,0,0,-1,0,0,0,0,1.62013,1.782143,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.133008,1.782143,0,0,0
6/9/2007 10:00:00 PM,0,0,25.99758,90,0,0,45.39775,45.39775,0.3804856,0,0,-1,0,0,0,0,0.3804856,0.4185342,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.133008,0.4185342,0,0,0
6/9/2007 11:00:00 PM,0,0,3.050435,90,0,0,44.16201,44.16201,0.5988697,0,0,-1,0,0,0,0,0.5988697,0.6587567,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.133008,0.6587567,0,0,0
6/10/2007 12:00:00 AM,0,0,-20.22152,90,0,0,43.18115,43.18115,0.3480571,0,0,-1,0,0,0,0,0.3480571,0.3828628,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.133008,0.3828628,0,0,0
6/10/2007 1:00:00 AM,0,0,-41.37068,90,0,0,42.1385,42.1385,0.05224209,0,0,-1,0,0,0,0,0.05224209,0.05746631,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.133008,0.05746631,0,0,0
6/10/2007 2:00:00 AM,0,0,-59.37357,90,0,0,41.35844,41.35844,0.2108696,0,0,-1,0,0,0,0,0.2108696,0.2319566,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.133008,0.2319566,0,0,0
6/10/2007 3:00:00 AM,0,0,-74.71035,90,0,0,40.64017,40.64017,0.5378741,0,0,-1,0,0,0,0,0.5378741,0.5916615,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.133008,0.5916615,0,0,0
6/10/2007 4:00:00 AM,0,0,-88.25987,90,0,0,39.94507,39.94507,0.0986272,0,0,-1,0,0,0,0,0.0986272,0.1084899,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.133008,0.1084899,0,0,0
6/10/2007 5:00:00 AM,0,0,-100.8063,90,0,0,39.42761,39.42761,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.133008,0,0,0,0
6/10/2007 6:00:00 AM,0,0,-112.9512,90,0,0,39.24997,39.24997,0.2515111,0.2515111,3.756774,0,1.190599,0.2515111,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1331958,0.2766622,0,5,0
6/10/2007 7:00:00 AM,0,0,-125.1375,90,0,0,38.87925,38.87925,1.296725,1.296725,4.801988,0,1.475943,1.296725,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1335616,1.426398,0,5,2.997
6/10/2007 8:00:00 AM,0.008382932,0,-137.6709,90,0,0,39.86012,39.86012,3.08278,3.08278,5,0,1.53,3.08278,0,0,0,0,0,0,0,1.91722,1.821359,5.14586,5.994,1.821359,0,1.821359,10.84613,77.4722,0.133761,3.391058,0,5,5.994
6/10/2007 9:00:00 AM,0.1086207,4.254742,-150.7143,38.62487,0.3450638,1.335982,52.46452,42.2698,0,0,0,-1,0,0,0,0,0,0,1.335982,0,0,0,0,3.324501,7.633223,1.335982,0,1.335982,12.11355,86.52521,0.1336558,0,1.068786,0,8.969205
6/10/2007 10:00:00 AM,0.1758828,7.243063,-164.2658,28.25034,0.5895312,2.156933,61.95519,44.40144,1.190552,1.190552,0,0,0,1.190552,181.1708,0,0,0,2.156933,1.253213,1.190552,0,0,1.988519,8.835608,0.9037203,0,0.9037203,12.9709,92.64909,0.1335846,1.309607,1.725546,0,10.99254
6/10/2007 11:00:00 AM,0.2246221,8.436167,-178.1535,23.00067,0.686722,2.433886,67.05846,46.52535,2.097457,2.097457,0,0,0,2.097457,116.0398,0,0,0,2.433886,2.20785,2.097457,0,0,1.084799,9.648955,0.226036,0,0.226036,13.18533,94.18077,0.1335669,2.307203,1.947109,0,12.08284
6/10/2007 12:00:00 PM,0.1963756,7.739597,167.9162,26.18329,0.6300128,2.226636,67.50129,48.65699,0,0,0,0,0,0,0,1.367873,0,0,2.226636,0,0,0,0,0.8587627,9.852387,0.8587627,0,0.8587627,14.00003,100,0.1334994,0,1.781309,0,12.07902
6/10/2007 1:00:00 PM,0.1180574,5.209045,154.2527,35.59776,0.5822442,2.048494,68.21424,50.78863,0,0,0,0,0,0,0,2.048494,0,0,2.048494,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1334994,0,1.638795,0,12.67377
6/10/2007 2:00:00 PM,0.02658513,1.034487,141.0676,47.66594,0.1304603,0.494758,55.99811,52.13249,0,0,0,-1,0,0,0,0.494758,0,0,0.494758,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1334994,0,0.3958064,0,11.12003
6/10/2007 3:00:00 PM,0,0,128.4088,90,0,0,52.74263,52.74263,1.20488,1.20488,0,0,0,1.20488,0,0,0,0,0,1.268295,1.20488,0,0,0,10.62527,0,1.268295,-1.268295,12.66313,90.45073,0.1334994,1.325369,0,0,10.62527
6/10/2007 4:00:00 PM,0,0,116.1549,90,0,0,53.47635,53.47635,1.140293,1.140293,0,0,0,1.140293,0,0,2.220446E-16,0,0,1.200308,1.140293,0,0,1.409217,9.356979,0,1.200308,-1.200308,11.39789,81.41335,0.1334994,1.254322,0,0,9.356979
6/10/2007 5:00:00 PM,0,0,104.0363,90,0,0,53.09018,53.09018,1.600907,1.600907,0,0,0,1.600907,0,0,2.220446E-16,0,0,1.685166,1.600907,0,0,2.742893,8.156671,0,1.685166,-1.685166,9.621571,68.72537,0.1334994,1.760998,0,0,8.156671
6/10/2007 6:00:00 PM,0,0,91.64746,90,0,0,51.60731,51.60731,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.615299,6.471505,0,0,0,9.621571,68.72537,0.1334994,0,0,0,6.471505
6/10/2007 7:00:00 PM,0,0,78.43192,90,0,0,50.39474,50.39474,1.554277,1.554277,0,-1,0,1.554277,0,0,2.220446E-16,0,0,1.636081,1.554277,0,0,4.615299,6.471505,0,1.636081,-1.636081,7.89699,56.40696,0.1334994,1.709705,0,0,6.471505
6/10/2007 8:00:00 PM,0,0,63.65342,90,0,0,48.74195,48.74195,3.301142,3.301142,0,-1,0,3.301142,0,0,4.440892E-16,0.3012559,0,3.474886,3.301142,0,0,6.433167,4.835423,0,3.474886,-3.474886,4.234138,30.24378,0.1334994,3.631256,0,0,4.835423
6/10/2007 9:00:00 PM,0,0,46.43372,90,0,0,47.05054,47.05054,1.55733,1.292511,0,-1,0,1.292511,0,0,0.2648196,0.4205526,0,1.360538,1.292511,0,0,10.29415,1.360538,0,1.360538,-1.360538,2.800006,20,0.1334994,1.713063,0,0,1.360538
6/10/2007 10:00:00 PM,0,0,26.10269,90,0,0,45.31279,45.31279,0.3366115,0,0,-1,0,0,0,0,0.3366115,0.3702726,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1334994,0.3702726,0,0,0
6/10/2007 11:00:00 PM,0,0,3.130062,90,0,0,44.05389,44.05389,0.3884129,0,0,-1,0,0,0,0,0.3884129,0.4272542,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1334994,0.4272542,0,0,0
6/11/2007 12:00:00 AM,0,0,-20.17458,90,0,0,43.09619,43.09619,0.1717203,0,0,-1,0,0,0,0,0.1717203,0.1888924,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1334994,0.1888924,0,0,0
6/11/2007 1:00:00 AM,0,0,-41.35343,90,0,0,42.05354,42.05354,0.1578223,0,0,-1,0,0,0,0,0.1578223,0.1736045,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1334994,0.1736045,0,0,0
6/11/2007 2:00:00 AM,0,0,-59.37398,90,0,0,41.27349,41.27349,0.5140348,0,0,-1,0,0,0,0,0.5140348,0.5654383,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1334994,0.5654383,0,0,0
6/11/2007 3:00:00 AM,0,0,-74.71859,90,0,0,40.55522,40.55522,0.2089464,0,0,-1,0,0,0,0,0.2089464,0.229841,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1334994,0.229841,0,0,0
6/11/2007 4:00:00 AM,0,0,-88.26993,90,0,0,39.88329,39.88329,0.5181611,0,0,-1,0,0,0,0,0.5181611,0.5699772,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1334994,0.5699772,0,0,0
6/11/2007 5:00:00 AM,0,0,-100.8146,90,0,0,39.3581,39.3581,0.1174323,0.1174323,3.622695,0,1.153996,0.1174323,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.133661,0.1291756,0,5,0
6/11/2007 6:00:00 AM,0,0,-112.9553,90,0,0,39.18819,39.18819,0.689431,0.689431,4.194694,0,1.310151,0.689431,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1339236,0.7583741,0,5,2.997
6/11/2007 7:00:00 AM,0,0,-125.1352,90,0,0,38.81747,38.81747,1.188161,1.188161,4.693424,0,1.446305,1.188161,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1342738,1.306977,0,5,5.994
6/11/2007 8:00:00 AM,0.005915495,0,-137.6604,90,0,0,39.81378,39.81378,0.619597,0.619597,0,0,0,0.619597,0,0,0,0,0,0.6522073,0.619597,0,0,1.81586,8.991,0,0.6522073,-0.6522073,11.58986,82.78458,0.1342738,0.6815566,0,0,8.991
6/11/2007 9:00:00 AM,0.08801268,4.164406,-150.6936,38.70585,0.4308062,1.644032,54.93876,42.18484,1.411591,1.411591,0,-1,0,1.411591,116.4665,0,0,0,1.644032,1.485886,1.411591,0,0,2.540535,8.338793,0.1581461,0,0.1581461,11.7399,83.85623,0.1342614,1.55275,1.315225,0,9.982824
6/11/2007 10:00:00 AM,0.1535153,7.156047,-164.2337,28.34183,0.7523408,2.671096,66.78339,44.29331,0.07260821,0.07260821,0,0,0,0.07260821,3678.78,0.2122777,0,0,2.671096,0.07642969,0.07260821,0,0,2.382389,8.481124,2.382389,0,2.382389,14.00003,100,0.1340745,0.07986903,2.136877,0,11.15222
6/11/2007 11:00:00 AM,0.1785181,8.35426,-178.1096,23.08545,0.8744831,2.989416,72.66067,46.39406,2.765228,2.765228,0,0,0,2.765228,108.1074,0.07864951,0,0,2.989416,2.910766,2.765228,0,0,0,10.62527,0,0,0,14.00003,100,0.1340745,3.041751,2.391533,0,13.61469
6/11/2007 12:00:00 PM,0.1847453,7.664369,167.9707,26.23026,0.6237325,2.209634,67.13016,48.47935,0.949261,0.949261,0,0,0,0.949261,232.7742,1.210412,0,0,2.209634,0.9992221,0.949261,0,0,0,10.62527,0,0,0,14.00003,100,0.1340745,1.044187,1.767707,0,12.83491
6/11/2007 1:00:00 PM,0.1123943,5.141437,154.3163,35.60958,0.5520732,1.955914,67.1189,50.611,1.579421,1.579421,0,0,0,1.579421,123.8374,0.2933649,0,0,1.955914,1.662549,1.579421,0,0,0,10.62527,0,0,0,14.00003,100,0.1340745,1.737363,1.564731,0,12.58119
6/11/2007 2:00:00 PM,0.02595806,0.9746065,141.1383,47.65587,0.1275576,0.4846177,55.6949,51.91624,2.086581,2.086581,0,-1,0,2.086581,23.22545,0,4.440892E-16,0,0.4846177,2.196401,2.086581,0,0,0,10.62527,0,1.711783,-1.711783,12.19565,87.11161,0.1340745,2.295239,0.3876942,0,11.10989
6/11/2007 3:00:00 PM,0,0,128.4851,90,0,0,52.565,52.565,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.901981,8.913491,0,0,0,12.19565,87.11161,0.1340745,0,0,0,8.913491
6/11/2007 4:00:00 PM,0,0,116.2362,90,0,0,53.30644,53.30644,1.235276,1.235276,0,0,0,1.235276,0,0,0,0,0,1.300291,1.235276,0,0,1.901981,8.913491,0,1.300291,-1.300291,10.82502,77.32144,0.1340745,1.358804,0,0,8.913491
6/11/2007 5:00:00 PM,0,0,104.1227,90,0,0,52.91255,52.91255,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.346749,7.613201,0,0,0,10.82502,77.32144,0.1340745,0,0,0,7.613201
6/11/2007 6:00:00 PM,0,0,91.73975,90,0,0,51.43739,51.43739,2.924471,2.924471,0,0,0,2.924471,0,0,4.440892E-16,0,0,3.078391,2.924471,0,0,3.346749,7.613201,0,3.078391,-3.078391,7.580115,54.14357,0.1340745,3.216918,0,0,7.613201
6/11/2007 7:00:00 PM,0,0,78.53108,90,0,0,50.22483,50.22483,1.076672,1.076672,0,-1,0,1.076672,0,0,0,0,0,1.133339,1.076672,0,0,6.767182,4.53481,0,1.133339,-1.133339,6.38547,45.61041,0.1340745,1.184339,0,0,4.53481
6/11/2007 8:00:00 PM,0,0,63.75961,90,0,0,48.5257,48.5257,0.9840965,0.9840965,0,-1,0,0.9840965,0,0,0,0,0,1.035891,0.9840965,0,0,8.026448,3.401471,0,1.035891,-1.035891,5.293546,37.81096,0.1340745,1.082506,0,0,3.401471
6/11/2007 9:00:00 PM,0,0,46.54393,90,0,0,46.8729,46.8729,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.177439,2.36558,0,0,0,5.293546,37.81096,0.1340745,0,0,0,2.36558
6/11/2007 10:00:00 PM,0,0,26.20686,90,0,0,45.13515,45.13515,0.832864,0.832864,0,-1,0,0.832864,0,0,1.110223E-16,0,0,0.876699,0.832864,0,0,9.177439,2.36558,0,0.876699,-0.876699,4.369424,31.21011,0.1340745,0.9161504,0,0,2.36558
6/11/2007 11:00:00 PM,0,0,3.211266,90,0,0,43.92259,43.92259,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.15155,1.488881,0,0,0,4.369424,31.21011,0.1340745,0,0,0,1.488881
6/12/2007 12:00:00 AM,0,0,-20.12381,90,0,0,42.9649,42.9649,0.5070049,0.5070049,0,-1,0,0.5070049,0,0,0,0,0,0.5336894,0.5070049,0,0,10.15155,1.488881,0,0.5336894,-0.5336894,3.806866,27.19184,0.1340745,0.5577054,0,0,1.488881
6/12/2007 1:00:00 AM,0,0,-41.33098,90,0,0,41.92225,41.92225,0.1837892,0.1837892,0,-1,0,0.1837892,0,0,2.775558E-17,0,0,0.1934623,0.1837892,0,0,10.74454,0.9551913,0,0.1934623,-0.1934623,3.602938,25.73522,0.1340745,0.2021681,0,0,0.9551913
6/12/2007 2:00:00 AM,0,0,-59.3688,90,0,0,41.18081,41.18081,0.09751605,0.09751605,0,-1,0,0.09751605,0,0,1.387779E-17,0,0,0.1026485,0.09751605,0,0,10.95949,0.761729,0,0.1026485,-0.1026485,3.494737,24.96236,0.1340745,0.1072677,0,0,0.761729
6/12/2007 3:00:00 AM,0,0,-74.72135,90,0,0,40.47026,40.47026,0.3769819,0.3769819,0,-1,0,0.3769819,0,0,5.551115E-17,0,0,0.3968231,0.3769819,0,0,11.07355,0.6590806,0,0.3968231,-0.3968231,3.076449,21.97459,0.1340745,0.4146802,0,0,0.6590806
6/12/2007 4:00:00 AM,0,0,-88.27482,90,0,0,39.81378,39.81378,0.3434307,0.2491446,0,-1,0,0.2491446,0,0,0.09428613,0.1286292,0,0.2622575,0.2491446,0,0,11.51446,0.2622575,0,0.2622575,-0.2622575,2.800006,20,0.1340745,0.3777738,0,0,0.2622575
6/12/2007 5:00:00 AM,0,0,-100.8181,90,0,0,39.29631,39.29631,0.1926563,0.1926563,3.697919,0,1.174532,0.1926563,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1342472,0.211922,0,5,0
6/12/2007 6:00:00 AM,0,0,-112.9549,90,0,0,39.10323,39.10323,0.2624399,0.2624399,3.767703,0,1.193583,0.2624399,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1344314,0.2886839,0,5,2.997
6/12/2007 7:00:00 AM,0,0,-125.129,90,0,0,38.73251,38.73251,1.125164,1.125164,4.630427,0,1.429106,1.125164,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1347669,1.23768,0,5,5.994
6/12/2007 8:00:00 AM,0.00646688,0,-137.6464,90,0,0,39.70565,39.70565,0.949861,0.949861,0,0,0,0.949861,0,0,1.110223E-16,0,0,0.9998537,0.949861,0,0,1.81586,8.991,0,0.9998537,-0.9998537,11.22341,80.16708,0.1347669,1.044847,0,0,8.991
6/12/2007 9:00:00 AM,0.09533641,4.080367,-150.6702,38.78399,0.3305939,1.284774,51.81553,42.05354,0.962532,0.962532,0,-1,0,0.962532,133.4785,0,0,0,1.284774,1.013192,0.962532,0,0,2.926809,7.991146,0.271582,0,0.271582,11.48106,82.0074,0.1347457,1.058785,1.027819,0,9.27592
6/12/2007 10:00:00 AM,0.1794108,7.075618,-164.1996,28.42849,0.5755967,2.115129,61.24454,44.11567,0.7256671,0.7256671,0,0,0,0.7256671,291.4738,0,0,0,2.115129,0.7638602,0.7256671,0,0,2.655227,8.23557,1.351269,0,1.351269,12.76299,91.16399,0.13464,0.7982339,1.692103,0,10.3507
6/12/2007 11:00:00 AM,0.207201,8.279136,-178.0648,23.1636,0.6736321,2.398137,66.35429,46.22414,2.614875,2.614875,0,0,0,2.614875,91.71131,4.440892E-16,0,0,2.398137,2.752501,2.614875,0,0,1.303958,9.451713,0,0.3543639,-0.3543639,12.38945,88.49592,0.13464,2.876363,1.918509,0,11.84985
6/12/2007 12:00:00 PM,0.1881006,7.595993,168.0254,26.27114,0.618019,2.194192,66.78419,48.30944,0,0,0,0,0,0,0,0.4964965,0,0,2.194192,0,0,0,0,1.697695,9.097348,1.697695,0,1.697695,14.00003,100,0.1345076,0,1.755353,0,11.29154
6/12/2007 1:00:00 PM,0.1136594,5.080631,154.3791,35.61687,0.5597643,1.982987,67.1328,50.39474,0,0,0,0,0,0,0,1.982987,0,0,1.982987,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1345076,0,1.58639,0,12.60826
6/12/2007 2:00:00 PM,0.02721044,0.9213927,141.2074,47.6425,0.0929873,0.3557912,54.49045,51.7386,0.9971521,0.9971521,0,-1,0,0.9971521,35.68074,0,2.220446E-16,0,0.3557912,1.049634,0.9971521,0,0,0,10.62527,0,0.6938426,-0.6938426,13.26865,94.77591,0.1345076,1.096867,0.284633,0,10.98107
6/12/2007 3:00:00 PM,0,0,128.5593,90,0,0,52.39508,52.39508,0.2244907,0.2244907,0,0,0,0.2244907,0,0,2.775558E-17,0,0,0.236306,0.2244907,0,0,0.7709363,9.931432,0,0.236306,-0.236306,13.01957,92.99671,0.1345076,0.2469398,0,0,9.931432
6/12/2007 4:00:00 PM,0,0,116.3148,90,0,0,53.09018,53.09018,2.187567,2.187567,0,0,0,2.187567,0,0,4.440892E-16,0,0,2.302702,2.187567,0,0,1.033498,9.695126,0,2.302702,-2.302702,10.5923,75.65916,0.1345076,2.406324,0,0,9.695126
6/12/2007 5:00:00 PM,0,0,104.206,90,0,0,52.6963,52.6963,0.09171207,0.09171207,0,0,0,0.09171207,0,0,0,0,0,0.09653902,0.09171207,0,0,3.592057,7.392423,0,0.09653902,-0.09653902,10.49054,74.9323,0.1345076,0.1008833,0,0,7.392423
6/12/2007 6:00:00 PM,0,0,91.82861,90,0,0,51.22114,51.22114,3.320341,3.320341,1.25,0,0.50625,3.320341,0,0,0,0,0,2.179306,2.070341,0,0,3.699322,7.295884,0,2.179306,-2.179306,8.193353,58.52383,0.1345076,3.652375,0,5,7.295884
6/12/2007 7:00:00 PM,0,0,78.62665,90,0,0,49.96223,49.96223,2.642869,2.642869,0,-1,0,2.642869,0,0,4.440892E-16,0,0,2.781968,2.642869,0,0,6.120773,5.116578,0,2.781968,-2.781968,5.260901,37.57779,0.1345076,2.907156,0,0,5.116578
6/12/2007 8:00:00 PM,0,0,63.86234,90,0,0,48.30944,48.30944,0.08456358,0.08456358,0,-1,0,0.08456358,0,0,0,0,0,0.0890143,0.08456358,0,0,9.211848,2.334611,0,0.0890143,-0.0890143,5.167072,36.90759,0.1345076,0.09301994,0,0,2.334611
6/12/2007 9:00:00 PM,0,0,46.65137,90,0,0,46.65665,46.65665,1.385688,1.385688,0,-1,0,1.385688,0,0,0,0,0,1.458619,1.385688,0,0,9.310753,2.245596,0,1.458619,-1.458619,3.629553,25.92533,0.1345076,1.524256,0,0,2.245596
6/12/2007 10:00:00 PM,0,0,26.30992,90,0,0,44.96524,44.96524,0.2580984,0.2580984,0,-1,0,0.2580984,0,0,5.551115E-17,0,0,0.2716825,0.2580984,0,0,10.93144,0.7869778,0,0.2716825,-0.2716825,3.343174,23.87977,0.1345076,0.2839082,0,0,0.7869778
6/12/2007 11:00:00 PM,0,0,3.293889,90,0,0,43.79129,43.79129,0.3325845,0.3325845,0,-1,0,0.3325845,0,0,0,0,0,0.350089,0.3325845,0,0,11.23331,0.5152953,0,0.350089,-0.350089,2.974148,21.24387,0.1345076,0.365843,0,0,0.5152953
6/13/2007 12:00:00 AM,0,0,-20.06932,90,0,0,42.85677,42.85677,0.1675221,0.156946,0,-1,0,0.156946,0,0,0.0105761,0.02732831,0,0.1652063,0.156946,0,0,11.6223,0.1652063,0,0.1652063,-0.1652063,2.800006,20,0.1345076,0.1842743,0,0,0.1652063
6/13/2007 1:00:00 AM,0,0,-41.30342,90,0,0,41.83729,41.83729,0.539582,0,0,-1,0,0,0,0,0.539582,0.5935403,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1345076,0.5935403,0,0,0
6/13/2007 2:00:00 AM,0,0,-59.35808,90,0,0,41.07268,41.07268,0.1571599,0,0,-1,0,0,0,0,0.1571599,0.1728759,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1345076,0.1728759,0,0,0
6/13/2007 3:00:00 AM,0,0,-74.71868,90,0,0,40.37758,40.37758,0.0631127,0,0,-1,0,0,0,0,0.0631127,0.06942397,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1345076,0.06942397,0,0,0
6/13/2007 4:00:00 AM,0,0,-88.27458,90,0,0,39.72882,39.72882,0.4055085,0,0,-1,0,0,0,0,0.4055085,0.4460593,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1345076,0.4460593,0,0,0
6/13/2007 5:00:00 AM,0,0,-100.8168,90,0,0,39.21136,39.21136,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1345076,0,0,0,0
6/13/2007 6:00:00 AM,0,0,-112.9502,90,0,0,39.03372,39.03372,0.3601525,0.3601525,3.865416,0,1.220258,0.3601525,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1347074,0.3961678,0,5,0
6/13/2007 7:00:00 AM,0,0,-125.1189,90,0,0,38.663,38.663,0.02286725,0.02286725,3.52813,0,1.12818,0.02286725,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1348474,0.02515397,0,5,2.997
6/13/2007 8:00:00 AM,0.005383457,0,-137.6291,90,0,0,39.62069,39.62069,1.371871,1.371871,4.877134,0,1.496458,1.371871,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1352014,1.509058,0,5,5.994
6/13/2007 9:00:00 AM,0.09481548,4.002666,-150.6441,38.85921,0.3241464,1.261906,51.51464,41.94542,0,0,0,-1,0,0,0,0,0,0,1.261906,0,0,0,0,1.81586,8.991,1.261906,0,1.261906,13.4745,96.24624,0.1351031,0,1.009524,0,10.25291
6/13/2007 10:00:00 AM,0.1758911,7.001807,-164.1638,28.51028,0.5694504,2.096315,60.94942,44.00755,0.02936777,0.02936777,0,0,0,0.02936777,7138.148,1.511447,0,0,2.096315,0.03091344,0.02936777,0,0,0.5539546,10.12671,0.5539546,0,0.5539546,14.00003,100,0.13506,0.03230454,1.677052,0,12.22303
6/13/2007 11:00:00 AM,0.1994926,8.210814,-178.0191,23.23508,0.6679298,2.382433,66.04761,46.09285,2.578591,2.578591,0,0,0,2.578591,92.39284,0,0,0,2.382433,2.714306,2.578591,0,0,0,10.62527,0,0.331873,-0.331873,13.6502,97.50126,0.13506,2.83645,1.905946,0,13.00771
6/13/2007 12:00:00 PM,0.1845825,7.534481,168.08,26.30594,0.6128733,2.18055,66.4477,48.13181,0,0,0,0,0,0,0,1.811802,0,0,2.18055,0,0,0,0,0.3687478,10.2934,0.3687478,0,0.3687478,14.00003,100,0.1350314,0,1.74444,0,12.47395
6/13/2007 1:00:00 PM,0.117971,5.02663,154.4409,35.61964,0.408033,1.488647,62.41755,50.26345,0,0,0,0,0,0,0,1.488647,0,0,1.488647,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1350314,0,1.190918,0,12.11392
6/13/2007 2:00:00 PM,0.02647621,0.8748397,141.2748,47.62586,0.09029886,0.3460112,54.24043,51.56869,0.7586628,0.7586628,0,-1,0,0.7586628,45.60804,0,0,0,0.3460112,0.7985924,0.7586628,0,0,0,10.62527,0,0.4525813,-0.4525813,13.52297,96.59241,0.1350314,0.8345292,0.276809,0,10.97129
6/13/2007 3:00:00 PM,0,0,128.6311,90,0,0,52.21745,52.21745,2.214652,2.214652,0,0,0,2.214652,0,0,0,0,0,2.331212,2.214652,0,0,0.5028681,10.17269,0,2.331212,-2.331212,11.06565,79.04021,0.1350314,2.436117,0,0,10.17269
