Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/1/2007 11:00:00 PM,0,0,4.907494,90,0,0,41.38161,41.38161,0.1265969,0.1265969,0,-1,0,0.1265969,0,0,0,0,0,0.1332599,0.1265969,0,0,10.73686,0.9621018,0,0.1332599,-0.1332599,3.673682,26.24053,0.1416203,0.1392566,0,0,0.9621018
7/2/2007 12:00:00 AM,0,0,-18.51753,90,0,0,40.60155,40.60155,0.1712642,0.1712642,0,-1,0,0.1712642,0,0,2.775558E-17,0,0,0.1802782,0.1712642,0,0,10.88492,0.8288419,0,0.1802782,-0.1802782,3.483652,24.88318,0.1416203,0.1883907,0,0,0.8288419
7/2/2007 1:00:00 AM,0,0,-39.94603,90,0,0,39.70565,39.70565,0.2149154,0.2149154,0,-1,0,0.2149154,0,0,0,0,0,0.2262267,0.2149154,0,0,11.08523,0.6485638,0,0.2262267,-0.2262267,3.245188,23.17987,0.1416203,0.2364069,0,0,0.6485638
7/2/2007 2:00:00 AM,0,0,-58.20728,90,0,0,39.14185,39.14185,0.1888506,0.1888506,0,-1,0,0.1888506,0,0,2.775558E-17,0,0,0.1987901,0.1888506,0,0,11.3366,0.4223371,0,0.1987901,-0.1987901,3.035645,21.68313,0.1416203,0.2077357,0,0,0.4223371
7/2/2007 3:00:00 AM,0,0,-73.7224,90,0,0,38.51626,38.51626,0.2860008,0.2123696,0,-1,0,0.2123696,0,0,0.07363123,0.1022313,0,0.2235469,0.2123696,0,0,11.55748,0.2235469,0,0.2235469,-0.2235469,2.800006,20,0.1416203,0.3146009,0,0,0.2235469
7/2/2007 4:00:00 AM,0,0,-87.37456,90,0,0,37.99107,37.99107,0.2539075,0,0,-1,0,0,0,0,0.2539075,0.2792982,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1416203,0.2792982,0,0,0
7/2/2007 5:00:00 AM,0,0,-99.96598,90,0,0,37.58173,37.58173,0.3481708,0.3481708,3.853434,0,1.216987,0.3481708,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1417818,0.3829879,0,5,0
7/2/2007 6:00:00 AM,0,0,-112.1133,90,0,0,37.38093,37.38093,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1418892,0,0,5,2.997
7/2/2007 7:00:00 AM,0,0,-124.2707,90,0,0,37.03338,37.03338,0.3237292,0.3237292,3.828992,0,1.210315,0.3237292,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.142046,0.3561021,0,5,5.994
7/2/2007 8:00:00 AM,0.004301385,0,-136.7536,90,0,0,37.75165,37.75165,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.81586,8.991,0,0,0,12.27735,87.69519,0.142046,0,0,0,8.991
7/2/2007 9:00:00 AM,0.07826053,3.771039,-149.7358,39.6389,0.3824683,1.493441,50.99174,39.70565,1.154484,1.154484,0,-1,0,1.154484,129.3601,0,0,0,1.493441,1.215246,1.154484,0,0,1.81586,8.991,0.2781953,0,0.2781953,12.54127,89.58033,0.142026,1.269932,1.194753,0,10.48444
7/2/2007 10:00:00 AM,0.150529,6.885644,-163.2288,29.0729,0.7394484,2.67921,63.53588,41.48974,0,0,0,0,0,0,0,1.141545,0,0,2.67921,0,0,0,0,1.537665,9.241376,1.537665,0,1.537665,14.00003,100,0.1419156,0,2.143368,0,11.92059
7/2/2007 11:00:00 AM,0.1864379,8.221005,-177.0742,23.31144,0.9196375,3.180686,70.87209,43.28928,0,0,0,0,0,0,0,3.180686,0,0,3.180686,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1419156,0,2.544549,0,13.80596
7/2/2007 12:00:00 PM,0.1758119,7.672248,169.0133,25.82188,0.6229157,2.254554,63.70959,45.13515,0.6196678,0.6196678,0,0,0,0.6196678,363.8327,1.602272,0,0,2.254554,0.6522819,0.6196678,0,0,0,10.62527,0,0,0,14.00003,100,0.1419156,0.6816345,1.803643,0,12.87983
7/2/2007 1:00:00 PM,0.1076692,5.283144,155.3441,34.85522,0.5249838,1.912094,62.69177,47.05054,1.338567,1.338567,0,0,0,1.338567,142.8464,0.503077,0,0,1.912094,1.409017,1.338567,0,0,0,10.62527,0,0,0,14.00003,100,0.1419156,1.472423,1.529676,0,12.53737
7/2/2007 2:00:00 PM,0.03282834,1.233646,142.1388,46.75435,0.1103011,0.4293917,51.51934,48.2631,0,0,0,-1,0,0,0,0.4293917,0,0,0.4293917,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1419156,0,0.3435133,0,11.05467
7/2/2007 3:00:00 PM,0,0,129.4586,90,0,0,48.87325,48.87325,0.1829257,0.1829257,0,0,0,0.1829257,0,0,0,0,0,0.1925534,0.1829257,0,0,0,10.62527,0,0.1925534,-0.1925534,13.79706,98.55022,0.1419156,0.2012183,0,0,10.62527
7/2/2007 4:00:00 PM,0,0,117.1952,90,0,0,49.61469,49.61469,0.9184308,0.9184308,0,0,0,0.9184308,0,0,0,0,0,0.9667693,0.9184308,0,0,0.2139482,10.43272,0,0.9667693,-0.9667693,12.77799,91.27121,0.1419156,1.010274,0,0,10.43272
7/2/2007 5:00:00 PM,0,0,105.0906,90,0,0,49.22079,49.22079,1.338523,1.338523,0,0,0,1.338523,0,0,0,0,0,1.408971,1.338523,0,0,1.288136,9.465952,0,1.408971,-1.408971,11.29281,80.66276,0.1419156,1.472375,0,0,9.465952
7/2/2007 6:00:00 PM,0,0,92.75057,90,0,0,47.6993,47.6993,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.85366,8.05698,0,0,0,11.29281,80.66276,0.1419156,0,0,0,8.05698
7/2/2007 7:00:00 PM,0,0,79.63075,90,0,0,46.3091,46.3091,0.8642581,0.8642581,0,-1,0,0.8642581,0,0,1.110223E-16,0,0,0.9097454,0.8642581,0,0,2.85366,8.05698,0,0.9097454,-0.9097454,10.33385,73.81309,0.1419156,0.950684,0,0,8.05698
7/2/2007 8:00:00 PM,0,0,65.00629,90,0,0,44.83394,44.83394,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.864488,7.147234,0,0,0,10.33385,73.81309,0.1419156,0,0,0,7.147234
7/2/2007 9:00:00 PM,0,0,47.99624,90,0,0,43.46691,43.46691,1.450454,1.450454,0,-1,0,1.450454,0,0,2.220446E-16,0,0,1.526794,1.450454,0,0,3.864488,7.147234,0,1.526794,-1.526794,8.72447,62.31752,0.1419156,1.5955,0,0,7.147234
7/2/2007 10:00:00 PM,0,0,27.87624,90,0,0,42.11533,42.11533,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.560926,5.62044,0,0,0,8.72447,62.31752,0.1419156,0,0,0,5.62044
7/2/2007 11:00:00 PM,0,0,4.982541,90,0,0,41.22715,41.22715,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.560926,5.62044,0,0,0,8.72447,62.31752,0.1419156,0,0,0,5.62044
7/3/2007 12:00:00 AM,0,0,-18.42014,90,0,0,40.44709,40.44709,0.02319234,0.02319234,0,-1,0,0.02319234,0,0,3.469447E-18,0,0,0.024413,0.02319234,0,0,5.560926,5.62044,0,0.024413,-0.024413,8.698737,62.13371,0.1419156,0.02551158,0,0,5.62044
7/3/2007 1:00:00 AM,0,0,-39.84007,90,0,0,39.59752,39.59752,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.588052,5.596028,0,0,0,8.698737,62.13371,0.1419156,0,0,0,5.596028
7/3/2007 2:00:00 AM,0,0,-58.10424,90,0,0,39.03372,39.03372,0.3604885,0.3604885,0,-1,0,0.3604885,0,0,5.551115E-17,0,0,0.3794616,0.3604885,0,0,5.588052,5.596028,0,0.3794616,-0.3794616,8.298749,59.27666,0.1419156,0.3965374,0,0,5.596028
7/3/2007 3:00:00 AM,0,0,-73.62629,90,0,0,38.40041,38.40041,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.009676,5.216566,0,0,0,8.298749,59.27666,0.1419156,0,0,0,5.216566
7/3/2007 4:00:00 AM,0,0,-87.28541,90,0,0,37.90611,37.90611,0.6577693,0.6577693,0,-1,0,0.6577693,0,0,1.110223E-16,0,0,0.6923887,0.6577693,0,0,6.009676,5.216566,0,0.6923887,-0.6923887,7.568907,54.06351,0.1419156,0.7235462,0,0,5.216566
7/3/2007 5:00:00 AM,0,0,-99.88265,90,0,0,37.48906,37.48906,0.3135622,0.3135622,0,0,0,0.3135622,0,0,5.551115E-17,0,0,0.3300655,0.3135622,0,0,6.778996,4.524178,0,0.3300655,-0.3300655,7.220988,51.57838,0.1419156,0.3449184,0,0,4.524178
7/3/2007 6:00:00 AM,0,0,-112.0348,90,0,0,37.29597,37.29597,0.3821556,0.3821556,0,0,0,0.3821556,0,0,0,0,0,0.402269,0.3821556,0,0,7.145736,4.194112,0,0.402269,-0.402269,6.796959,48.54961,0.1419156,0.4203711,0,0,4.194112
7/3/2007 7:00:00 AM,0,0,-124.1964,90,0,0,36.97159,36.97159,1.064732,1.064732,0,0,0,1.064732,0,0,0,0,0,1.120771,1.064732,0,0,7.592701,3.791843,0,1.120771,-1.120771,5.615563,40.11108,0.1419156,1.171206,0,0,3.791843
7/3/2007 8:00:00 AM,0.004628798,0,-136.6837,90,0,0,37.66669,37.66669,2.484215,2.484215,5,0,1.53,2.484215,0,0,0,0,0,0,0,2.515785,2.389996,8.838002,2.671072,2.389996,0,2.389996,7.882912,56.3064,0.1421297,2.732636,0,5,2.671072
7/3/2007 9:00:00 AM,0.07950763,3.825809,-149.6714,39.64193,0.3886112,1.516784,51.06557,39.59752,0,0,0,-1,0,0,0,0,0,0,1.516784,0,0,0,0,6.448006,4.822069,1.516784,0,1.516784,9.321859,66.58458,0.1420209,0,1.213427,0,6.338852
7/3/2007 10:00:00 AM,0.1827475,6.94802,-163.1714,29.04812,0.5640085,2.112355,58.09922,41.35844,0.7596902,0.7596902,0,0,0,0.7596902,278.0547,0,0,0,2.112355,0.799674,0.7596902,0,0,4.931222,6.187174,1.312681,0,1.312681,10.56718,75.47969,0.1419269,0.8356593,1.689884,0,8.299529
7/3/2007 11:00:00 AM,0.2359077,8.290492,-177.0256,23.24773,0.6731477,2.44396,63.20657,43.14253,0,0,0,0,0,0,0,0,0,0,2.44396,0,0,0,0,3.618542,7.368587,2.44396,0,2.44396,12.88572,92.04069,0.1417522,0,1.955168,0,9.812547
7/3/2007 12:00:00 PM,0.2181708,7.747646,169.0518,25.73771,0.6290573,2.27604,63.76224,45.00386,1.1276,1.1276,0,0,0,1.1276,201.8482,0,0,0,2.27604,1.186947,1.1276,0,0,1.174582,9.568151,1.089092,0,1.089092,13.91893,99.4207,0.1416745,1.24036,1.820832,0,11.84419
7/3/2007 1:00:00 PM,0.1327979,5.362856,155.3722,34.77546,0.4347419,1.611677,59.79479,46.8729,1.274331,1.274331,0,0,0,1.274331,126.4725,0.1847877,0,0,1.611677,1.341401,1.274331,0,0,0.08548905,10.54833,0.08548905,0,0.08548905,14.00003,100,0.1416685,1.401764,1.289342,0,12.16001
7/3/2007 2:00:00 PM,0.0374772,1.316069,142.1573,46.68379,0.1154095,0.4493281,51.50019,48.09319,2.504738,2.504738,0,-1,0,2.504738,17.93912,0,4.440892E-16,0,0.4493281,2.636567,2.504738,0,0,0,10.62527,0,2.187239,-2.187239,11.69448,83.53181,0.1416685,2.755212,0.3594625,0,11.0746
7/3/2007 3:00:00 PM,0,0,129.469,90,0,0,48.70333,48.70333,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.430265,8.438036,0,0,0,11.69448,83.53181,0.1416685,0,0,0,8.438036
7/3/2007 4:00:00 PM,0,0,117.1993,90,0,0,49.39843,49.39843,0.3132859,0.3132859,0,0,0,0.3132859,0,0,5.551115E-17,0,0,0.3297747,0.3132859,0,0,2.430265,8.438036,0,0.3297747,-0.3297747,11.34686,81.04886,0.1416685,0.3446145,0,0,8.438036
7/3/2007 5:00:00 PM,0,0,105.0904,90,0,0,49.00454,49.00454,1.069581,1.069581,0,0,0,1.069581,0,0,2.220446E-16,0,0,1.125875,1.069581,0,0,2.796681,8.108261,0,1.125875,-1.125875,10.16009,72.57191,0.1416685,1.176539,0,0,8.108261
7/3/2007 6:00:00 PM,0,0,92.74821,90,0,0,47.48305,47.48305,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.047653,6.982386,0,0,0,10.16009,72.57191,0.1416685,0,0,0,6.982386
7/3/2007 7:00:00 PM,0,0,79.62926,90,0,0,46.09285,46.09285,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.047653,6.982386,0,0,0,10.16009,72.57191,0.1416685,0,0,0,6.982386
7/3/2007 8:00:00 PM,0,0,65.01042,90,0,0,44.65631,44.65631,1.94229,1.94229,0,-1,0,1.94229,0,0,2.220446E-16,0,0,2.044515,1.94229,0,0,4.047653,6.982386,0,2.044515,-2.044515,8.004978,57.1783,0.1416685,2.136518,0,0,6.982386
7/3/2007 9:00:00 PM,0,0,48.01384,90,0,0,43.26611,43.26611,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.319337,4.937871,0,0,0,8.004978,57.1783,0.1416685,0,0,0,4.937871
7/3/2007 10:00:00 PM,0,0,27.91797,90,0,0,41.89908,41.89908,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.319337,4.937871,0,0,0,8.004978,57.1783,0.1416685,0,0,0,4.937871
7/3/2007 11:00:00 PM,0,0,5.055429,90,0,0,41.03406,41.03406,0.7378181,0.7378181,0,-1,0,0.7378181,0,0,0,0,0,0.7766506,0.7378181,0,0,6.319337,4.937871,0,0.7766506,-0.7766506,7.186317,51.33073,0.1416685,0.8115999,0,0,4.937871
7/4/2007 12:00:00 AM,0,0,-18.32241,90,0,0,40.26945,40.26945,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.182282,4.161221,0,0,0,7.186317,51.33073,0.1416685,0,0,0,4.161221
7/4/2007 1:00:00 AM,0,0,-39.73176,90,0,0,39.44306,39.44306,0.2254873,0.2254873,0,-1,0,0.2254873,0,0,2.775558E-17,0,0,0.237355,0.2254873,0,0,7.182282,4.161221,0,0.237355,-0.237355,6.936123,49.54364,0.1416685,0.248036,0,0,4.161221
7/4/2007 2:00:00 AM,0,0,-57.99787,90,0,0,38.87925,38.87925,0.2143839,0.2143839,0,-1,0,0.2143839,0,0,0,0,0,0.2256672,0.2143839,0,0,7.44601,3.923865,0,0.2256672,-0.2256672,6.698249,47.84454,0.1416685,0.2358222,0,0,3.923865
7/4/2007 3:00:00 AM,0,0,-73.52656,90,0,0,38.27683,38.27683,0.3055407,0.3055407,0,-1,0,0.3055407,0,0,0,0,0,0.3216217,0.3055407,0,0,7.696751,3.698198,0,0.3216217,-0.3216217,6.35923,45.42298,0.1416685,0.3360947,0,0,3.698198
7/4/2007 4:00:00 AM,0,0,-87.19272,90,0,0,37.77482,37.77482,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.054109,3.376576,0,0,0,6.35923,45.42298,0.1416685,0,0,0,3.376576
7/4/2007 5:00:00 AM,0,0,-99.79606,90,0,0,37.36548,37.36548,0.0511425,0.0511425,0,0,0,0.0511425,0,0,6.938894E-18,0,0,0.05383421,0.0511425,0,0,8.054109,3.376576,0,0.05383421,-0.05383421,6.302484,45.01765,0.1416685,0.05625675,0,0,3.376576
7/4/2007 6:00:00 AM,0,0,-111.9533,90,0,0,37.18784,37.18784,0.1632168,0.1632168,0,0,0,0.1632168,0,0,2.775558E-17,0,0,0.1718071,0.1632168,0,0,8.113924,3.322742,0,0.1718071,-0.1718071,6.121383,43.72408,0.1416685,0.1795384,0,0,3.322742
7/4/2007 7:00:00 AM,0,0,-124.1196,90,0,0,36.84029,36.84029,0.8903061,0.8903061,0,0,0,0.8903061,0,0,1.110223E-16,0,0,0.9371644,0.8903061,0,0,8.304821,3.150935,0,0.9371644,-0.9371644,5.133525,36.66796,0.1416685,0.9793367,0,0,3.150935
7/4/2007 8:00:00 AM,0.005190283,0,-136.612,90,0,0,37.55856,37.55856,2.900885,2.900885,5,0,1.53,2.900885,0,0,0,0,0,0,0,2.099115,1.994159,9.346115,2.213771,1.994159,0,1.994159,7.025351,50.18098,0.1418465,3.190973,0,5,2.213771
7/4/2007 9:00:00 AM,0.08739559,3.887347,-149.6057,39.64088,0.4308988,1.671151,52.17064,39.44306,2.208938,2.208938,0,-1,0,2.208938,75.65405,4.440892E-16,0,0,1.671151,2.325197,2.208938,0,0,7.351955,4.008514,0,0.6540467,-0.6540467,6.335925,45.25652,0.1418465,2.429832,1.336921,0,5.679665
7/4/2007 10:00:00 AM,0.1234635,7.01725,-163.1138,29.01779,0.5923431,2.209215,58.79584,41.20398,0,0,0,0,0,0,0,0,0,0,2.209215,0,0,0,0,8.078674,3.354468,2.209215,0,2.209215,8.43177,60.22681,0.1416892,0,1.767372,0,5.563683
7/4/2007 11:00:00 AM,0.2151096,8.366809,-176.9777,23.17727,0.6793627,2.466047,63.23786,42.98807,0.4913594,0.4913594,0,0,0,0.4913594,501.8826,0,0,0,2.466047,0.5172204,0.4913594,0,0,5.869459,5.342762,1.948827,0,1.948827,10.28059,73.43264,0.1415506,0.5404954,1.972838,0,7.808809
7/4/2007 12:00:00 PM,0.2257816,7.829725,169.0887,25.64793,0.6357483,2.29982,63.79232,44.83394,0.5405871,0.5405871,0,0,0,0.5405871,425.4301,0,0,0,2.29982,0.569039,0.5405871,0,0,3.920632,7.096706,1.730781,0,1.730781,11.92255,85.16093,0.1414278,0.5946458,1.839856,0,9.396525
7/4/2007 1:00:00 PM,0.1398356,5.448987,155.3978,34.69222,0.4417941,1.637423,59.83492,46.70299,0.1220522,0.1220522,0,0,0,0.1220522,1341.577,0,0,0,1.637423,0.128476,0.1220522,0,0,2.189851,8.654408,1.508947,0,1.508947,13.35407,95.38599,0.1413209,0.1342574,1.309939,0,10.29183
7/4/2007 2:00:00 PM,0.03919984,1.404586,142.1727,46.61132,0.1210225,0.471319,51.44949,47.87693,1.28342,1.28342,0,-1,0,1.28342,36.72369,0,0,0,0.471319,1.350968,1.28342,0,0,0.6809034,10.01246,0,0.879649,-0.879649,12.42684,88.76293,0.1413209,1.411762,0.3770552,0,10.48378
7/4/2007 3:00:00 PM,0,0,129.4757,90,0,0,48.44074,48.44074,3.127234,3.127234,4.872803,0,1.495275,3.127234,0,2.220446E-16,0,0,0,0,0,1.74557,1.658291,1.658291,9.132812,1.658291,0,1.658291,14.00003,100,0.1414686,3.439957,0,5,9.132812
7/4/2007 4:00:00 PM,0,0,117.1992,90,0,0,49.13584,49.13584,0.4816872,0.4816872,0,0,0,0.4816872,0,0,1.110223E-16,0,0,0.5070391,0.4816872,0,0,0,10.62527,0,0.5070391,-0.5070391,13.46556,96.1824,0.1414686,0.5298559,0,0,10.62527
7/4/2007 5:00:00 PM,0,0,105.0855,90,0,0,48.74195,48.74195,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5633768,10.11823,0,0,0,13.46556,96.1824,0.1414686,0,0,0,10.11823
7/4/2007 6:00:00 PM,0,0,92.74081,90,0,0,47.22045,47.22045,3.465918,3.465918,4.058946,0,1.273092,3.465918,0,3.330669E-16,0,0,0,0,0,0.5930282,0.5633768,0.5633768,10.11823,0.5633768,0,0.5633768,14.00003,100,0.1415188,3.812509,0,5,10.11823
7/4/2007 7:00:00 PM,0,0,79.62238,90,0,0,45.87659,45.87659,0.700655,0.700655,0,-1,0,0.700655,0,0,1.110223E-16,0,0,0.7375317,0.700655,0,0,0,10.62527,0,0.7375317,-0.7375317,13.2226,94.44696,0.1415188,0.7707206,0,0,10.62527
7/4/2007 8:00:00 PM,0,0,65.00896,90,0,0,44.42461,44.42461,1.765383,1.765383,0,-1,0,1.765383,0,0,2.220446E-16,0,0,1.858298,1.765383,0,0,0.8194796,9.887743,0,1.858298,-1.858298,11.26378,80.45544,0.1415188,1.941921,0,0,9.887743
7/4/2007 9:00:00 PM,0,0,48.02602,90,0,0,43.07302,43.07302,4.676319,3.33,0,-1,0,3.33,0,0,1.346319,1.813951,0,3.505263,3.33,0,0,2.884255,8.029445,0,3.505263,-3.505263,7.568912,54.06355,0.1415188,5.143951,0,0,8.029445
7/4/2007 10:00:00 PM,0,0,27.95527,90,0,0,41.75233,41.75233,0.6456788,0.6456788,0,-1,0,0.6456788,0,0,0,0,0,0.6796619,0.6456788,0,0,6.778992,4.524182,0,0.6796619,-0.6796619,6.852485,48.94623,0.1415188,0.7102467,0,0,4.524182
7/4/2007 11:00:00 PM,0,0,5.126004,90,0,0,40.8796,40.8796,0.3333532,0.3333532,0,-1,0,0.3333532,0,0,5.551115E-17,0,0,0.3508981,0.3333532,0,0,7.534172,3.84452,0,0.3508981,-0.3508981,6.482606,46.30424,0.1415188,0.3666885,0,0,3.84452
7/5/2007 12:00:00 AM,0,0,-18.22452,90,0,0,40.12271,40.12271,0.01863259,0.01863259,0,-1,0,0.01863259,0,0,0,0,0,0.01961325,0.01863259,0,0,7.924058,3.493622,0,0.01961325,-0.01961325,6.461932,46.15657,0.1415188,0.02049584,0,0,3.493622
7/5/2007 1:00:00 AM,0,0,-39.62126,90,0,0,39.29631,39.29631,0.5397167,0.5397167,0,-1,0,0.5397167,0,0,1.110223E-16,0,0,0.5681229,0.5397167,0,0,7.945851,3.474009,0,0.5681229,-0.5681229,5.863078,41.87904,0.1415188,0.5936884,0,0,3.474009
7/5/2007 2:00:00 AM,0,0,-57.88829,90,0,0,38.75568,38.75568,0.6412287,0.6412287,0,-1,0,0.6412287,0,0,1.110223E-16,0,0,0.6749776,0.6412287,0,0,8.577098,2.905886,0,0.6749776,-0.6749776,5.151589,36.79699,0.1415188,0.7053516,0,0,2.905886
7/5/2007 3:00:00 AM,0,0,-73.42332,90,0,0,38.14554,38.14554,0.005891841,0.005891841,0,-1,0,0.005891841,0,0,8.673617E-19,0,0,0.006201938,0.005891841,0,0,9.327073,2.230908,0,0.006201938,-0.006201938,5.145052,36.7503,0.1415188,0.006481025,0,0,2.230908
7/5/2007 4:00:00 AM,0,0,-87.0966,90,0,0,37.66669,37.66669,0.09855251,0.09855251,0,-1,0,0.09855251,0,0,1.387779E-17,0,0,0.1037395,0.09855251,0,0,9.333964,2.224706,0,0.1037395,-0.1037395,5.035701,35.96922,0.1415188,0.1084078,0,0,2.224706
7/5/2007 5:00:00 AM,0,0,-99.70628,90,0,0,37.24963,37.24963,0.1832614,0.1832614,0,0,0,0.1832614,0,0,2.775558E-17,0,0,0.1929068,0.1832614,0,0,9.44923,2.120967,0,0.1929068,-0.1929068,4.832359,34.51678,0.1415188,0.2015876,0,0,2.120967
7/5/2007 6:00:00 AM,0,0,-111.869,90,0,0,37.07972,37.07972,0.3711058,0.3711058,0,0,0,0.3711058,0,0,0,0,0,0.3906377,0.3711058,0,0,9.663571,1.92806,0,0.3906377,-0.3906377,4.420591,31.57559,0.1415188,0.4082164,0,0,1.92806
7/5/2007 7:00:00 AM,0,0,-124.0405,90,0,0,36.73217,36.73217,2.592347,2.592347,5,0,1.53,2.592347,0,0,0,0,0,0,0,2.407653,2.287271,10.09761,1.537422,2.287271,0,2.287271,6.590487,47.07481,0.141722,2.851581,0,5,1.537422
7/5/2007 8:00:00 AM,0.007544531,0,-136.5384,90,0,0,37.42727,37.42727,0.7072762,0.7072762,4.212539,0,1.315023,0.7072762,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,7.810343,3.595966,3.33,0,3.33,9.749601,69.63988,0.1419349,0.7780038,0,5,3.595966
7/5/2007 9:00:00 AM,0.09883278,3.955654,-149.5391,39.63574,0.3197426,1.264579,48.75262,39.33493,0.9730383,0.9730383,0,-1,0,0.9730383,129.9619,0,0,0,1.264579,1.024251,0.9730383,0,0,4.480342,6.592966,0.2403284,0,0.2403284,9.977597,71.26841,0.1419179,1.070342,1.011663,0,7.857545
7/5/2007 10:00:00 AM,0.1572722,7.093327,-163.0559,28.9819,0.7737817,2.792873,64.15411,41.07268,0.9285561,0.9285561,0,0,0,0.9285561,300.7759,0,0,0,2.792873,0.9774275,0.9285561,0,0,4.240014,6.809261,1.815446,0,1.815446,11.69988,83.5704,0.1417894,1.021412,2.234299,0,9.602135
7/5/2007 11:00:00 AM,0.1971707,8.449938,-176.9305,23.10009,0.6861374,2.489533,63.3097,42.85677,3.424598,3.424598,3.362882,0,1.083067,3.424598,72.69563,4.440892E-16,0,0,2.489533,0.06496467,0.06171644,0,0,2.424568,8.443163,2.424568,0,2.424568,14.00003,100,0.1419374,3.767058,1.991627,5,10.9327
7/5/2007 12:00:00 PM,0.1845459,7.918454,169.1239,25.55259,0.6429862,2.325443,63.83113,44.65631,1.697897,1.697897,0,0,0,1.697897,136.9602,0.538183,0,0,2.325443,1.78726,1.697897,0,0,0,10.62527,0,0,0,14.00003,100,0.1419374,1.867687,1.860354,0,12.95072
7/5/2007 1:00:00 PM,0.1375213,5.541501,155.421,34.6056,0.4493722,1.665025,59.88307,46.52535,1.748909,1.748909,0,0,0,1.748909,95.20363,0,0,0,1.665025,1.840957,1.748909,0,0,0,10.62527,0,0.175932,-0.175932,13.81458,98.67537,0.1419374,1.9238,1.33202,0,12.2903
7/5/2007 2:00:00 PM,0.04012872,1.499152,142.1848,46.53704,0.1271622,0.4952196,51.4531,47.6993,1.28053,1.28053,0,-1,0,1.28053,38.673,0,2.220446E-16,0,0.4952196,1.347927,1.28053,0,0,0.19548,10.44934,0,0.8527071,-0.8527071,12.91575,92.25515,0.1419374,1.408583,0.3961757,0,10.94456
7/5/2007 3:00:00 PM,0,0,129.4786,90,0,0,48.2631,48.2631,0.9429042,0.9429042,0,0,0,0.9429042,0,0,0,0,0,0.9925308,0.9429042,0,0,1.142932,9.596635,0,0.9925308,-0.9925308,11.86953,84.78217,0.1419374,1.037195,0,0,9.596635
7/5/2007 4:00:00 PM,0,0,117.1948,90,0,0,48.9582,48.9582,1.570984,1.570984,0,0,0,1.570984,0,0,2.220446E-16,0,0,1.653668,1.570984,0,0,2.245744,8.604104,0,1.653668,-1.653668,10.12641,72.33134,0.1419374,1.728083,0,0,8.604104
7/5/2007 5:00:00 PM,0,0,105.0759,90,0,0,48.5257,48.5257,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.083153,6.950437,0,0,0,10.12641,72.33134,0.1419374,0,0,0,6.950437
7/5/2007 6:00:00 PM,0,0,92.72832,90,0,0,47.0042,47.0042,4.796252,4.796252,5,0,1.53,4.796252,0,0,0,0,0,0,0,0.2037477,0.1935603,4.083153,6.950437,0.1935603,0,0.1935603,10.31004,73.64297,0.1419544,5.275877,0,5,6.950437
7/5/2007 7:00:00 PM,0,0,79.61008,90,0,0,45.614,45.614,1.631557,1.631557,0,-1,0,1.631557,0,0,2.220446E-16,0,0,1.717428,1.631557,0,0,3.889593,7.12464,0,1.717428,-1.717428,8.499708,60.71208,0.1419544,1.794712,0,0,7.12464
7/5/2007 8:00:00 PM,0,0,65.00188,90,0,0,44.18518,44.18518,1.565396,1.565396,0,-1,0,1.565396,0,0,0,0,0,1.647785,1.565396,0,0,5.797846,5.407213,0,1.647785,-1.647785,6.762791,48.30555,0.1419544,1.721935,0,0,5.407213
7/5/2007 9:00:00 PM,0,0,48.03271,90,0,0,42.8336,42.8336,1.938447,1.938447,0,-1,0,1.938447,0,0,0,0,0,2.040471,1.938447,0,0,7.628718,3.759428,0,2.040471,-2.040471,4.611946,32.9424,0.1419544,2.132292,0,0,3.759428
7/5/2007 10:00:00 PM,0,0,27.98804,90,0,0,41.52836,41.52836,0.4274008,0.4274008,0,-1,0,0.4274008,0,0,5.551115E-17,0,0,0.4498956,0.4274008,0,0,9.895908,1.718957,0,0.4498956,-0.4498956,4.137714,29.55504,0.1419544,0.4701409,0,0,1.718957
7/5/2007 11:00:00 PM,0,0,5.194123,90,0,0,40.68651,40.68651,0.1933889,0.1933889,0,-1,0,0.1933889,0,0,2.775558E-17,0,0,0.2035672,0.1933889,0,0,10.39579,1.269061,0,0.2035672,-0.2035672,3.923135,28.02234,0.1419544,0.2127277,0,0,1.269061
7/6/2007 12:00:00 AM,0,0,-18.12664,90,0,0,39.94507,39.94507,0.4170298,0.4170298,0,-1,0,0.4170298,0,0,5.551115E-17,0,0,0.4389787,0.4170298,0,0,10.62198,1.065494,0,0.4389787,-0.4389787,3.460411,24.71717,0.1419544,0.4587328,0,0,1.065494
7/6/2007 1:00:00 AM,0,0,-39.50875,90,0,0,39.14185,39.14185,0.4103351,0.4103351,0,-1,0,0.4103351,0,0,5.551115E-17,0,0,0.4319317,0.4103351,0,0,11.10973,0.6265155,0,0.4319317,-0.4319317,3.005115,21.46507,0.1419544,0.4513686,0,0,0.6265155
7/6/2007 2:00:00 AM,0,0,-57.77567,90,0,0,38.60122,38.60122,0.3096375,0.1848547,0,-1,0,0.1848547,0,0,0.1247828,0.1557465,0,0.1945839,0.1848547,0,0,11.58966,0.1945839,0,0.1945839,-0.1945839,2.800006,20,0.1419544,0.3406012,0,0,0.1945839
7/6/2007 3:00:00 AM,0,0,-73.31671,90,0,0,38.01424,38.01424,0.4243215,0,0,-1,0,0,0,0,0.4243215,0.4667536,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1419544,0.4667536,0,0,0
7/6/2007 4:00:00 AM,0,0,-86.99715,90,0,0,37.53539,37.53539,0.5479838,0,0,-1,0,0,0,0,0.5479838,0.6027821,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1419544,0.6027821,0,0,0
7/6/2007 5:00:00 AM,0,0,-99.61342,90,0,0,37.14151,37.14151,0.1076844,0.1076844,3.612948,0,1.151335,0.1076844,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1420757,0.1184529,0,5,0
7/6/2007 6:00:00 AM,0,0,-111.782,90,0,0,36.97159,36.97159,0.3564138,0.3564138,3.861677,0,1.219238,0.3564138,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.142234,0.3920552,0,5,2.997
7/6/2007 7:00:00 AM,0,0,-123.9591,90,0,0,36.62404,36.62404,0.8184356,0.8184356,4.323699,0,1.34537,0.8184356,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1424612,0.9002792,0,5,5.994
7/6/2007 8:00:00 AM,0.006992362,0,-136.4632,90,0,0,37.31914,37.31914,0.6990892,0.6990892,0,0,0,0.6990892,0,0,1.110223E-16,0,0,0.7358833,0.6990892,0,0,1.81586,8.991,0,0.7358833,-0.7358833,11.50166,82.15457,0.1424612,0.7689981,0,0,8.991
7/6/2007 9:00:00 AM,0.1067175,4.030729,-149.4714,39.6265,0.3259124,1.288552,48.81124,39.21136,2.58164,2.58164,0,-1,0,2.58164,49.91214,0,0,0,1.288552,2.717516,2.58164,0,0,2.633508,8.255116,0,1.428964,-1.428964,9.995402,71.39558,0.1424612,2.839804,1.030842,0,9.543669
7/6/2007 10:00:00 AM,0.1664699,7.176237,-162.9978,28.94047,0.5826676,2.180321,58.24581,40.9491,1.794641,1.794641,0,0,0,1.794641,121.4906,0,0,0,2.180321,1.889096,1.794641,0,0,4.221246,6.826153,0.2912251,0,0.2912251,10.27168,73.36901,0.1424407,1.974106,1.744257,0,9.006474
7/6/2007 11:00:00 AM,0.2200143,8.539856,-176.8841,23.0162,0.69347,2.515123,63.37491,42.7023,0.8909826,0.8909826,0,0,0,0.8909826,282.2865,0,0,0,2.515123,0.9378764,0.8909826,0,0,3.930021,7.088255,1.577247,0,1.577247,11.76799,84.05691,0.1423295,0.9800808,2.012099,0,9.603378
7/6/2007 12:00:00 PM,0.1906165,8.013803,169.1574,25.45176,0.6507684,2.351978,63.94138,44.53273,1.510182,1.510182,0,0,0,1.510182,155.7414,0,0,0,2.351978,1.589665,1.510182,0,0,2.352774,8.507777,0.7623134,0,0.7623134,12.49118,89.22256,0.1422758,1.6612,1.881583,0,10.85976
7/6/2007 1:00:00 PM,0.1454946,5.640356,155.4415,34.51568,0.457473,1.694304,59.95475,46.35544,1.164698,1.164698,0,0,0,1.164698,145.4716,0,0,0,1.694304,1.225998,1.164698,0,0,1.590461,9.193859,0.4683063,0,0.4683063,12.93546,92.39595,0.1422429,1.281168,1.355443,0,10.88816
7/6/2007 2:00:00 PM,0.04223883,1.599717,142.1936,46.46104,0.1338518,0.5213281,51.43426,47.48305,0.1754633,0.1754633,0,-1,0,0.1754633,297.1151,0,0,0,0.5213281,0.1846983,0.1754633,0,0,1.122154,9.615335,0.3366298,0,0.3366298,13.25481,94.67706,0.1422192,0.1930097,0.4170625,0,10.13666
7/6/2007 3:00:00 PM,0,0,129.4776,90,0,0,48.04685,48.04685,1.256577,1.256577,0,0,0,1.256577,0,0,0,0,0,1.322713,1.256577,0,0,0.7855247,9.918302,0,1.322713,-1.322713,11.86055,84.71806,0.1422192,1.382235,0,0,9.918302
7/6/2007 4:00:00 PM,0,0,117.1861,90,0,0,48.74195,48.74195,3.277764,3.277764,5,0,1.53,3.277764,0,0,0,0,0,0,0,1.722237,1.636125,2.255205,8.59559,1.636125,0,1.636125,13.41272,95.80492,0.1423624,3.60554,0,5,8.59559
7/6/2007 5:00:00 PM,0,0,105.0616,90,0,0,48.30944,48.30944,1.565191,1.565191,0,0,0,1.565191,0,0,2.220446E-16,0,0,1.64757,1.565191,0,0,0.6190805,10.0681,0,1.64757,-1.64757,11.67603,83.40002,0.1423624,1.72171,0,0,10.0681
7/6/2007 6:00:00 PM,0,0,92.71071,90,0,0,46.78794,46.78794,2.044207,2.044207,0,0,0,2.044207,0,0,4.440892E-16,0,0,2.151797,2.044207,0,0,2.449714,8.420532,0,2.151797,-2.151797,9.407832,67.19867,0.1423624,2.248628,0,0,8.420532
7/6/2007 7:00:00 PM,0,0,79.59231,90,0,0,45.39775,45.39775,1.220158,1.220158,0,-1,0,1.220158,0,0,2.220446E-16,0,0,1.284376,1.220158,0,0,4.8406,6.268735,0,1.284376,-1.284376,8.053981,57.52832,0.1423624,1.342173,0,0,6.268735
7/6/2007 8:00:00 PM,0,0,64.98911,90,0,0,43.96893,43.96893,3.264565,3.264565,0,-1,0,3.264565,0,0,4.440892E-16,0.2610218,0,3.436384,3.264565,0,0,6.267684,4.984358,0,3.436384,-3.436384,4.431713,31.65503,0.1423624,3.591022,0,0,4.984358
7/6/2007 9:00:00 PM,0,0,48.03387,90,0,0,42.64052,42.64052,1.022335,1.022335,0,-1,0,1.022335,0,0,2.220446E-16,0,0,1.076142,1.022335,0,0,10.08589,1.547974,0,1.076142,-1.076142,3.29736,23.55252,0.1423624,1.124568,0,0,1.547974
7/6/2007 10:00:00 PM,0,0,28.01619,90,0,0,41.35844,41.35844,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.2816,0.4718318,0,0,0,3.29736,23.55252,0.1423624,0,0,0,0.4718318
7/6/2007 11:00:00 PM,0,0,5.259644,90,0,0,40.50888,40.50888,0.2761557,0.2761557,0,-1,0,0.2761557,0,0,0,0,0,0.2906902,0.2761557,0,0,11.2816,0.4718318,0,0.2906902,-0.2906902,2.990946,21.36385,0.1423624,0.3037713,0,0,0.4718318
7/7/2007 12:00:00 AM,0,0,-18.02895,90,0,0,39.79061,39.79061,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.60459,0.1811415,0,0,0,2.990946,21.36385,0.1423624,0,0,0,0.1811415
7/7/2007 1:00:00 AM,0,0,-39.3944,90,0,0,38.98738,38.98738,0.3307942,0.1720845,0,-1,0,0.1720845,0,0,0.1587097,0.1917891,0,0.1811415,0.1720845,0,0,11.60459,0.1811415,0,0.1811415,-0.1811415,2.800006,20,0.1423624,0.3638736,0,0,0.1811415
7/7/2007 2:00:00 AM,0,0,-57.66014,90,0,0,38.46992,38.46992,0.4407435,0,0,-1,0,0,0,0,0.4407435,0.4848179,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1423624,0.4848179,0,0,0
7/7/2007 3:00:00 AM,0,0,-73.20686,90,0,0,37.88294,37.88294,0.3727085,0,0,-1,0,0,0,0,0.3727085,0.4099793,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1423624,0.4099793,0,0,0
7/7/2007 4:00:00 AM,0,0,-86.89449,90,0,0,37.38093,37.38093,0.3411883,0,0,-1,0,0,0,0,0.3411883,0.3753071,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1423624,0.3753071,0,0,0
7/7/2007 5:00:00 AM,0,0,-99.51756,90,0,0,37.01793,37.01793,0.1792123,0.1792123,3.684475,0,1.170862,0.1792123,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1424928,0.1971335,0,5,0
7/7/2007 6:00:00 AM,0,0,-111.6923,90,0,0,36.81712,36.81712,0.2785942,0.2785942,3.783857,0,1.197993,0.2785942,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1426376,0.3064536,0,5,2.997
7/7/2007 7:00:00 AM,0,0,-123.8755,90,0,0,36.49274,36.49274,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1427404,0,0,5,5.994
7/7/2007 8:00:00 AM,0.008081473,0,-136.3863,90,0,0,37.16467,37.16467,1.772655,1.772655,0,0,0,1.772655,0,0,2.220446E-16,0,0,1.865952,1.772655,0,0,1.81586,8.991,0,1.865952,-1.865952,10.31046,73.64603,0.1427404,1.94992,0,0,8.991
7/7/2007 9:00:00 AM,0.0977014,4.112566,-149.4028,39.61312,0.33264,1.314822,48.85529,39.05689,1.206826,1.206826,0,-1,0,1.206826,108.9487,0,0,0,1.314822,1.270343,1.206826,0,0,3.889141,7.125048,0.04447831,0,0.04447831,10.35266,73.94743,0.1427373,1.327509,1.051857,0,8.43987
7/7/2007 10:00:00 AM,0.1791091,7.265967,-162.9397,28.89349,0.5900117,2.206949,58.31028,40.79464,1.2142,1.2142,0,0,0,1.2142,181.7616,0,0,0,2.206949,1.278105,1.2142,0,0,3.844662,7.165078,0.9288436,0,0.9288436,11.23384,80.24155,0.1426721,1.33562,1.765559,0,9.372027
7/7/2007 11:00:00 AM,0.1943203,8.63654,-176.8386,22.9256,0.9576288,3.303156,71.28754,42.55556,1.584725,1.584725,0,0,0,1.584725,208.4371,0,0,0,3.303156,1.668132,1.584725,0,0,2.915819,8.001038,1.635024,0,1.635024,12.78496,91.32096,0.1425576,1.743198,2.642525,0,11.30419
7/7/2007 12:00:00 PM,0.1845004,8.115738,169.1891,25.34548,0.9103135,3.132498,71.65239,44.33193,1.046203,1.046203,0,0,0,1.046203,299.4157,0.7504371,0,0,3.132498,1.101267,1.046203,0,0,1.280794,9.472559,1.280794,0,1.280794,14.00003,100,0.142468,1.150824,2.505999,0,12.60506
7/7/2007 1:00:00 PM,0.1174098,5.745509,155.4595,34.42255,0.5725895,2.078877,63.20594,46.13919,0,0,0,0,0,0,0,2.078877,0,0,2.078877,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.142468,0,1.663102,0,12.70415
7/7/2007 2:00:00 PM,0.03301914,1.706234,142.1991,46.38342,0.1598243,0.6203375,52.03337,47.31313,0,0,0,-1,0,0,0,0.6203375,0,0,0.6203375,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.142468,0,0.49627,0,11.24561
7/7/2007 3:00:00 PM,0,0,129.4726,90,0,0,47.87693,47.87693,1.583924,1.583924,0,0,0,1.583924,0,0,2.220446E-16,0,0,1.667289,1.583924,0,0,0,10.62527,0,1.667289,-1.667289,12.24255,87.44662,0.142468,1.742317,0,0,10.62527
7/7/2007 4:00:00 PM,0,0,117.173,90,0,0,48.5257,48.5257,2.531219,2.531219,0,0,0,2.531219,0,0,0,0,0,2.664441,2.531219,0,0,1.852543,8.957985,0,2.664441,-2.664441,9.433984,67.38546,0.142468,2.784341,0,0,8.957985
7/7/2007 5:00:00 PM,0,0,105.0425,90,0,0,48.09319,48.09319,1.178268,1.178268,0,0,0,1.178268,0,0,2.220446E-16,0,0,1.240282,1.178268,0,0,4.813033,6.293544,0,1.240282,-1.240282,8.126612,58.04711,0.142468,1.296095,0,0,6.293544
7/7/2007 6:00:00 PM,0,0,92.68793,90,0,0,46.57169,46.57169,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.191125,5.053262,0,0,0,8.126612,58.04711,0.142468,0,0,0,5.053262
7/7/2007 7:00:00 PM,0,0,79.56905,90,0,0,45.18149,45.18149,3.404753,3.33,0,-1,0,3.33,0,0,0.07475292,0.4152282,0,3.505263,3.33,0,0,6.191125,5.053262,0,3.505263,-3.505263,4.43174,31.65522,0.142468,3.745228,0,0,5.053262
7/7/2007 8:00:00 PM,0,0,64.97063,90,0,0,43.79129,43.79129,2.773258,1.470599,0,-1,0,1.470599,0,0,1.302659,1.579985,0,1.547999,1.470599,0,0,10.08586,1.547999,0,1.547999,-1.547999,2.800006,20,0.142468,3.050583,0,0,1.547999
7/7/2007 9:00:00 PM,0,0,48.02945,90,0,0,42.48605,42.48605,1.620579,0,0,-1,0,0,0,0,1.620579,1.782637,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.142468,1.782637,0,0,0
7/7/2007 10:00:00 PM,0,0,28.03965,90,0,0,41.22715,41.22715,0.2686374,0,0,-1,0,0,0,0,0.2686374,0.2955012,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.142468,0.2955012,0,0,0
7/7/2007 11:00:00 PM,0,0,5.322431,90,0,0,40.37758,40.37758,0.1102528,0,0,-1,0,0,0,0,0.1102528,0.1212781,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.142468,0.1212781,0,0,0
7/8/2007 12:00:00 AM,0,0,-17.93162,90,0,0,39.64386,39.64386,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.142468,0,0,0,0
7/8/2007 1:00:00 AM,0,0,-39.27839,90,0,0,38.86381,38.86381,0.2113614,0,0,-1,0,0,0,0,0.2113614,0.2324975,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.142468,0.2324975,0,0,0
7/8/2007 2:00:00 AM,0,0,-57.54187,90,0,0,38.36179,38.36179,0.2814099,0,0,-1,0,0,0,0,0.2814099,0.3095509,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.142468,0.3095509,0,0,0
7/8/2007 3:00:00 AM,0,0,-73.09388,90,0,0,37.77482,37.77482,0.1585217,0,0,-1,0,0,0,0,0.1585217,0.1743739,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.142468,0.1743739,0,0,0
7/8/2007 4:00:00 AM,0,0,-86.78873,90,0,0,37.29597,37.29597,0.06720322,0,0,-1,0,0,0,0,0.06720322,0.07392354,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.142468,0.07392354,0,0,0
7/8/2007 5:00:00 AM,0,0,-99.41882,90,0,0,36.92525,36.92525,0.3607219,0.3607219,3.865985,0,1.220414,0.3607219,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1426243,0.3967941,0,5,0
7/8/2007 6:00:00 AM,0,0,-111.6001,90,0,0,36.709,36.709,0.2808602,0.2808602,3.786123,0,1.198612,0.2808602,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1427683,0.3089462,0,5,2.997
7/8/2007 7:00:00 AM,0,0,-123.7897,90,0,0,36.38462,36.38462,1.916828,1.916828,5,0,1.53,1.916828,0,0,0,0,0,0,0,3.083172,2.929013,5.14586,5.994,2.929013,0,2.929013,11.89694,84.97799,0.1430208,2.108511,0,5,5.994
7/8/2007 8:00:00 AM,0.007006536,0,-136.3079,90,0,0,37.05655,37.05655,2.065716,2.065716,0,0,0,2.065716,0,0,0,0,0,2.174438,2.065716,0,0,2.216847,8.630112,0,2.174438,-2.174438,9.604884,68.60618,0.1430208,2.272287,0,0,8.630112
7/8/2007 9:00:00 AM,0.09563334,4.201158,-149.3334,39.59561,0.3399248,1.342976,48.93927,38.92559,1.487095,1.487095,0,-1,0,1.487095,90.30867,0,0,0,1.342976,1.565363,1.487095,0,0,4.632888,6.455675,0,0.2223875,-0.2223875,9.370467,66.93177,0.1430208,1.635805,1.074381,0,7.79865
7/8/2007 10:00:00 AM,0.1648968,7.362502,-162.8816,28.84097,0.8121986,2.917839,64.9056,40.66335,0.7854477,0.7854477,0,0,0,0.7854477,371.4873,0,0,0,2.917839,0.8267871,0.7854477,0,0,4.879986,6.233287,2.091051,0,2.091051,11.35421,81.10136,0.1428749,0.8639925,2.334271,0,9.151126
7/8/2007 11:00:00 AM,0.1911282,8.739966,-176.794,22.82833,0.9388644,3.253902,70.55328,42.40109,0.3900625,0.3900625,0,0,0,0.3900625,834.2,0.05437516,0,0,3.253902,0.4105921,0.3900625,0,0,2.788934,8.115233,2.788934,0,2.788934,14.00003,100,0.1426807,0.4290688,2.603121,0,11.36913
7/8/2007 12:00:00 PM,0.1917845,8.224224,169.2189,25.23383,0.6679541,2.411929,64.08556,44.16201,0.3642585,0.3642585,0,0,0,0.3642585,662.1475,2.028499,0,0,2.411929,0.38343,0.3642585,0,0,0,10.62527,0,0,0,14.00003,100,0.1426807,0.4006844,1.929543,0,13.0372
7/8/2007 1:00:00 PM,0.1345434,5.856918,155.4747,34.32633,0.4752286,1.758619,60.09025,45.96155,0.5448115,0.5448115,0,0,0,0.5448115,322.794,1.185133,0,0,1.758619,0.5734858,0.5448115,0,0,0,10.62527,0,0,0,14.00003,100,0.1426807,0.5992926,1.406895,0,12.38389
7/8/2007 2:00:00 PM,0.0470348,1.81865,142.2012,46.30428,0.1489784,0.5800666,51.48709,47.08916,1.313196,1.313196,0,-1,0,1.313196,44.17214,0,0,0,0.5800666,1.382311,1.313196,0,0,0,10.62527,0,0.8022447,-0.8022447,13.15439,93.95972,0.1426807,1.444515,0.4640533,0,11.20534
7/8/2007 3:00:00 PM,0,0,129.4638,90,0,0,47.66068,47.66068,0.08800167,0.08800167,0,0,0,0.08800167,0,0,0,0,0,0.09263334,0.08800167,0,0,0.891383,9.82303,0,0.09263334,-0.09263334,13.05674,93.26227,0.1426807,0.09680184,0,0,9.82303
7/8/2007 4:00:00 PM,0,0,117.1554,90,0,0,48.35578,48.35578,0.9900367,0.9900367,0,0,0,0.9900367,0,0,2.220446E-16,0,0,1.042144,0.9900367,0,0,0.9943089,9.730396,0,1.042144,-1.042144,11.95823,85.41574,0.1426807,1.08904,0,0,9.730396
7/8/2007 5:00:00 PM,0,0,105.0185,90,0,0,47.91555,47.91555,2.730402,2.730402,0,0,0,2.730402,0,0,0,0,0,2.874107,2.730402,0,0,2.152246,8.688252,0,2.874107,-2.874107,8.928653,63.77597,0.1426807,3.003442,0,0,8.688252
7/8/2007 6:00:00 PM,0,0,92.65997,90,0,0,46.39406,46.39406,2.50967,2.50967,0,0,0,2.50967,0,0,4.440892E-16,0,0,2.641758,2.50967,0,0,5.345699,5.814146,0,2.641758,-2.641758,6.143996,43.88559,0.1426807,2.760637,0,0,5.814146
7/8/2007 7:00:00 PM,0,0,79.54026,90,0,0,45.00386,45.00386,2.772643,2.772643,0,-1,0,2.772643,0,0,4.440892E-16,0.0361388,0,2.918571,2.772643,0,0,8.280985,3.172387,0,2.918571,-2.918571,3.067551,21.91104,0.1426807,3.049907,0,0,3.172387
7/8/2007 8:00:00 PM,0,0,64.9464,90,0,0,43.63683,43.63683,2.184617,0.2411255,0,-1,0,0.2411255,0,0,1.943492,2.161953,0,0.2538163,0.2411255,0,0,11.52384,0.2538163,0,0.2538163,-0.2538163,2.800006,20,0.1426807,2.403079,0,0,0.2538163
7/8/2007 9:00:00 PM,0,0,48.01939,90,0,0,42.33931,42.33931,0.6530939,0,0,-1,0,0,0,0,0.6530939,0.7184033,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1426807,0.7184033,0,0,0
7/8/2007 10:00:00 PM,0,0,28.05833,90,0,0,41.07268,41.07268,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1426807,0,0,0,0
7/8/2007 11:00:00 PM,0,0,5.382353,90,0,0,40.25401,40.25401,0.02077145,0,0,-1,0,0,0,0,0.02077145,0.0228486,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1426807,0.0228486,0,0,0
7/9/2007 12:00:00 AM,0,0,-17.83482,90,0,0,39.53574,39.53574,0.6224329,0,0,-1,0,0,0,0,0.6224329,0.6846762,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1426807,0.6846762,0,0,0
7/9/2007 1:00:00 AM,0,0,-39.16088,90,0,0,38.77113,38.77113,0.03379407,0,0,-1,0,0,0,0,0.03379407,0.03717348,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1426807,0.03717348,0,0,0
7/9/2007 2:00:00 AM,0,0,-57.421,90,0,0,38.25366,38.25366,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1426807,0,0,0,0
7/9/2007 3:00:00 AM,0,0,-72.97791,90,0,0,37.66669,37.66669,0.4307693,0,0,-1,0,0,0,0,0.4307693,0.4738462,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1426807,0.4738462,0,0,0
7/9/2007 4:00:00 AM,0,0,-86.67996,90,0,0,37.18784,37.18784,0.02158707,0,0,-1,0,0,0,0,0.02158707,0.02374578,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1426807,0.02374578,0,0,0
7/9/2007 5:00:00 AM,0,0,-99.31726,90,0,0,36.81712,36.81712,0.3108665,0.3108665,3.81613,0,1.206803,0.3108665,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1428283,0.3419532,0,5,0
7/9/2007 6:00:00 AM,0,0,-111.5054,90,0,0,36.62404,36.62404,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1429295,0,0,5,2.997
7/9/2007 7:00:00 AM,0,0,-123.702,90,0,0,36.27649,36.27649,0.1787527,0.1787527,3.684016,0,1.170736,0.1787527,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1430567,0.196628,0,5,5.994
7/9/2007 8:00:00 AM,0.008561117,0,-136.228,90,0,0,36.94842,36.94842,0.3265289,0.3265289,0,0,0,0.3265289,0,0,5.551115E-17,0,0,0.3437147,0.3265289,0,0,1.81586,8.991,0,0.3437147,-0.3437147,11.91504,85.10729,0.1430567,0.3591818,0,0,8.991
7/9/2007 9:00:00 AM,0.1159247,4.296499,-149.2633,39.57394,0.3477663,1.372989,49.0632,38.81747,0.6854905,0.6854905,0,-1,0,0.6854905,200.2929,0,0,0,1.372989,0.7215689,0.6854905,0,0,2.197765,8.647285,0.65142,0,0.65142,12.53304,89.52151,0.1430116,0.7540395,1.098391,0,10.02027
7/9/2007 10:00:00 AM,0.1973906,7.465824,-162.8235,28.78292,0.6063783,2.265085,58.53691,40.53205,0.4199195,0.4199195,0,0,0,0.4199195,539.4092,0.2767186,0,0,2.265085,0.4420205,0.4199195,0,0,1.546345,9.233563,1.546345,0,1.546345,14.00003,100,0.1429044,0.4619115,1.812068,0,11.49865
7/9/2007 11:00:00 AM,0.2456834,8.850105,-176.7504,22.72439,0.7187936,2.601676,63.70306,42.2698,2.104871,2.104871,0,0,0,2.104871,123.6026,0.386022,0,0,2.601676,2.215654,2.104871,0,0,0,10.62527,0,0,0,14.00003,100,0.1429044,2.315358,2.081341,0,13.22695
7/9/2007 12:00:00 PM,0.2243091,8.339225,169.2468,25.11686,0.6773515,2.443917,64.2135,44.00755,0.5501791,0.5501791,0,0,0,0.5501791,444.2039,1.864781,0,0,2.443917,0.579136,0.5501791,0,0,0,10.62527,0,0,0,14.00003,100,0.1429044,0.6051971,1.955134,0,13.06919
7/9/2007 1:00:00 PM,0.1619848,5.974536,155.4872,34.2271,0.4848761,1.793033,60.20856,45.79164,0.01323437,0.01323437,0,0,0,0.01323437,13548.31,1.779102,0,0,1.793033,0.01393092,0.01323437,0,0,0,10.62527,0,0,0,14.00003,100,0.1429044,0.01455781,1.434426,0,12.41831
7/9/2007 2:00:00 PM,0.05698948,1.936912,142.1998,46.22373,0.1574661,0.6126644,51.61457,46.96558,1.27481,1.27481,0,-1,0,1.27481,48.05928,0,0,0,0.6126644,1.341905,1.27481,0,0,0,10.62527,0,0.7292406,-0.7292406,13.23134,94.50939,0.1429044,1.402291,0.4901315,0,11.23794
7/9/2007 3:00:00 PM,0,0,129.4508,90,0,0,47.52938,47.52938,0.6080682,0.6080682,0,0,0,0.6080682,0,0,0,0,0,0.6400717,0.6080682,0,0,0.8102673,9.896033,0,0.6400717,-0.6400717,12.55665,89.69015,0.1429044,0.668875,0,0,9.896033
7/9/2007 4:00:00 PM,0,0,117.1334,90,0,0,48.17815,48.17815,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.521458,9.255961,0,0,0,12.55665,89.69015,0.1429044,0,0,0,9.255961
7/9/2007 5:00:00 PM,0,0,104.9897,90,0,0,47.74564,47.74564,1.138925,1.138925,0,0,0,1.138925,0,0,0,0,0,1.198868,1.138925,0,0,1.521458,9.255961,0,1.198868,-1.198868,11.29293,80.66361,0.1429044,1.252817,0,0,9.255961
7/9/2007 6:00:00 PM,0,0,92.62677,90,0,0,46.22414,46.22414,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.853534,8.057094,0,0,0,11.29293,80.66361,0.1429044,0,0,0,8.057094
7/9/2007 7:00:00 PM,0,0,79.50593,90,0,0,44.83394,44.83394,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.853534,8.057094,0,0,0,11.29293,80.66361,0.1429044,0,0,0,8.057094
7/9/2007 8:00:00 PM,0,0,64.9164,90,0,0,43.49008,43.49008,2.111802,2.111802,0,-1,0,2.111802,0,0,0,0,0,2.22295,2.111802,0,0,2.853534,8.057094,0,2.22295,-2.22295,8.949733,63.92654,0.1429044,2.322982,0,0,8.057094
7/9/2007 9:00:00 PM,0,0,48.00367,90,0,0,42.20801,42.20801,2.73118,2.73118,0,-1,0,2.73118,0,0,4.440892E-16,0,0,2.874926,2.73118,0,0,5.323478,5.834144,0,2.874926,-2.874926,5.919295,42.28059,0.1429044,3.004298,0,0,5.834144
7/9/2007 10:00:00 PM,0,0,28.07216,90,0,0,40.96455,40.96455,0.6527503,0.6527503,0,-1,0,0.6527503,0,0,1.110223E-16,0,0,0.6871056,0.6527503,0,0,8.51784,2.959218,0,0.6871056,-0.6871056,5.195022,37.10722,0.1429044,0.7180254,0,0,2.959218
7/9/2007 11:00:00 PM,0,0,5.439286,90,0,0,40.13816,40.13816,0.2139608,0.2139608,0,-1,0,0.2139608,0,0,2.775558E-17,0,0,0.2252218,0.2139608,0,0,9.281291,2.272112,0,0.2252218,-0.2252218,4.957617,35.41148,0.1429044,0.2353568,0,0,2.272112
7/10/2007 12:00:00 AM,0,0,-17.73872,90,0,0,39.42761,39.42761,0.3715647,0.3715647,0,-1,0,0.3715647,0,0,5.551115E-17,0,0,0.3911207,0.3715647,0,0,9.531538,2.04689,0,0.3911207,-0.3911207,4.54534,32.46665,0.1429044,0.4087211,0,0,2.04689
7/10/2007 1:00:00 AM,0,0,-39.04207,90,0,0,38.663,38.663,0.6482107,0.6482107,0,-1,0,0.6482107,0,0,1.110223E-16,0,0,0.682327,0.6482107,0,0,9.966117,1.655769,0,0.682327,-0.682327,3.826104,27.32926,0.1429044,0.7130318,0,0,1.655769
7/10/2007 2:00:00 AM,0,0,-57.2977,90,0,0,38.14554,38.14554,0.3691404,0.3691404,0,-1,0,0.3691404,0,0,5.551115E-17,0,0,0.3885689,0.3691404,0,0,10.72426,0.9734424,0,0.3885689,-0.3885689,3.416516,24.40364,0.1429044,0.4060545,0,0,0.9734424
7/10/2007 3:00:00 AM,0,0,-72.85908,90,0,0,37.55856,37.55856,0.7827104,0.5556298,0,-1,0,0.5556298,0,0,0.2270806,0.3053516,0,0.5848735,0.5556298,0,0,11.156,0.5848735,0,0.5848735,-0.5848735,2.800006,20,0.1429044,0.8609815,0,0,0.5848735
7/10/2007 4:00:00 AM,0,0,-86.56831,90,0,0,37.07972,37.07972,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1429044,0,0,0,0
7/10/2007 5:00:00 AM,0,0,-99.21301,90,0,0,36.73217,36.73217,0.09950496,0.09950496,3.604768,0,1.149102,0.09950496,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1430197,0.1094555,0,5,0
7/10/2007 6:00:00 AM,0,0,-111.4083,90,0,0,36.51591,36.51591,0.6543209,0.6543209,4.159584,0,1.300566,0.6543209,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1432159,0.719753,0,5,2.997
7/10/2007 7:00:00 AM,0,0,-123.6123,90,0,0,36.19153,36.19153,3.982843,3.982843,5,0,1.53,3.982843,0,0,0,0,0,0,0,1.017157,0.9662994,5.14586,5.994,0.9662994,0,0.9662994,10.03495,71.67806,0.143298,4.381127,0,5,5.994
7/10/2007 8:00:00 AM,0.009281119,0,-136.1467,90,0,0,36.84029,36.84029,0.7889891,0.7889891,4.294252,0,1.337331,0.7889891,0,0,0,0,0,0,0,3.505263,3.33,4.179561,6.863669,3.33,0,3.33,13.19406,94.24313,0.143513,0.867888,0,5,6.863669
7/10/2007 9:00:00 AM,0.1046899,4.398577,-149.1924,39.54813,0.3561638,1.405019,49.20369,38.70934,0.7384271,0.7384271,0,-1,0,0.7384271,190.2719,0,0,0,1.405019,0.7772917,0.7384271,0,0,0.8495609,9.860669,0.6277277,0,0.6277277,13.78958,98.4968,0.1434696,0.8122698,1.124016,0,11.26569
7/10/2007 10:00:00 AM,0.1928645,7.575912,-162.7656,28.71936,0.6153976,2.296537,58.69902,40.42392,0.8152483,0.8152483,0,0,0,0.8152483,281.6979,1.216548,0,0,2.296537,0.8581561,0.8152483,0,0,0.2218331,10.42562,0.2218331,0,0.2218331,14.00003,100,0.1434543,0.8967732,1.83723,0,12.72216
7/10/2007 11:00:00 AM,0.2111241,8.966928,-176.7078,22.61382,0.7283356,2.633663,63.85906,42.1385,1.66026,1.66026,0,0,0,1.66026,158.6295,0.8860209,0,0,2.633663,1.747642,1.66026,0,0,0,10.62527,0,0,0,14.00003,100,0.1434543,1.826286,2.10693,0,13.25894
7/10/2007 12:00:00 PM,0.2277387,8.460701,169.2727,24.99465,0.687281,2.477157,64.38122,43.87625,0,0,0,0,0,0,0,2.477157,0,0,2.477157,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1434543,0,1.981725,0,13.10243
7/10/2007 1:00:00 PM,0.153392,6.098317,155.4968,34.12498,0.4950316,1.828668,60.3813,45.66034,0.9724005,0.9724005,0,0,0,0.9724005,188.0571,0.8050889,0,0,1.828668,1.023579,0.9724005,0,0,0,10.62527,0,0,0,14.00003,100,0.1434543,1.069641,1.462935,0,12.45394
7/10/2007 2:00:00 PM,0.05289549,2.060966,142.1949,46.14187,0.1666052,0.6478765,51.70713,46.78794,0.728354,0.728354,0,-1,0,0.728354,88.95078,0,1.110223E-16,0,0.6478765,0.7666884,0.728354,0,0,0,10.62527,0,0.1188119,-0.1188119,13.87479,99.10544,0.1434543,0.8011894,0.5183012,0,11.27315
7/10/2007 3:00:00 PM,0,0,129.4339,90,0,0,47.35175,47.35175,0.4937545,0.4937545,0,0,0,0.4937545,0,0,1.110223E-16,0,0,0.5197417,0.4937545,0,0,0.1320132,10.50646,0,0.5197417,-0.5197417,13.32693,95.19219,0.1434543,0.54313,0,0,10.50646
7/10/2007 4:00:00 PM,0,0,117.1068,90,0,0,48.00823,48.00823,1.750325,1.750325,0,0,0,1.750325,0,0,2.220446E-16,0,0,1.842448,1.750325,0,0,0.7095039,9.986721,0,1.842448,-1.842448,11.38482,81.32,0.1434543,1.925358,0,0,9.986721
7/10/2007 5:00:00 PM,0,0,104.956,90,0,0,47.568,47.568,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.756668,8.144273,0,0,0,11.38482,81.32,0.1434543,0,0,0,8.144273
7/10/2007 6:00:00 PM,0,0,92.58833,90,0,0,46.05423,46.05423,1.409309,1.409309,0,0,0,1.409309,0,0,0,0,0,1.483483,1.409309,0,0,2.756668,8.144273,0,1.483483,-1.483483,9.821095,70.15054,0.1434543,1.55024,0,0,8.144273
7/10/2007 7:00:00 PM,0,0,79.46601,90,0,0,44.70265,44.70265,2.600445,2.600445,0,-1,0,2.600445,0,0,4.440892E-16,0,0,2.73731,2.600445,0,0,4.404983,6.660789,0,2.73731,-2.73731,6.935716,49.54073,0.1434543,2.860489,0,0,6.660789
7/10/2007 8:00:00 PM,0,0,64.88062,90,0,0,43.33562,43.33562,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.446439,3.923479,0,0,0,6.935716,49.54073,0.1434543,0,0,0,3.923479
7/10/2007 9:00:00 PM,0,0,47.98224,90,0,0,42.05354,42.05354,3.226963,3.226963,0,-1,0,3.226963,0,0,4.440892E-16,0.2196597,0,3.396803,3.226963,0,0,7.446439,3.923479,0,3.396803,-3.396803,3.355171,23.96546,0.1434543,3.54966,0,0,3.923479
7/10/2007 10:00:00 PM,0,0,28.08108,90,0,0,40.81781,40.81781,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.22066,0.5266759,0,0,0,3.355171,23.96546,0.1434543,0,0,0,0.5266759
7/10/2007 11:00:00 PM,0,0,5.493113,90,0,0,39.99141,39.99141,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.22066,0.5266759,0,0,0,3.355171,23.96546,0.1434543,0,0,0,0.5266759
7/11/2007 12:00:00 AM,0,0,-17.64347,90,0,0,39.29631,39.29631,0.5709539,0.5003421,0,-1,0,0.5003421,0,0,0.07061177,0.1277072,0,0.5266759,0.5003421,0,0,11.22066,0.5266759,0,0.5266759,-0.5266759,2.800006,20,0.1434543,0.6280493,0,0,0.5266759
7/11/2007 1:00:00 AM,0,0,-38.92211,90,0,0,38.5317,38.5317,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1434543,0,0,0,0
7/11/2007 2:00:00 AM,0,0,-57.17211,90,0,0,38.01424,38.01424,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1434543,0,0,0,0
7/11/2007 3:00:00 AM,0,0,-72.73752,90,0,0,37.45044,37.45044,0.2113746,0,0,-1,0,0,0,0,0.2113746,0.232512,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1434543,0.232512,0,0,0
