Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/11/2007 4:00:00 AM,0,0,-86.45389,90,0,0,36.97159,36.97159,0.2941872,0,0,-1,0,0,0,0,0.2941872,0.3236059,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1434543,0.3236059,0,0,0
7/11/2007 5:00:00 AM,0,0,-99.10616,90,0,0,36.62404,36.62404,0.2016433,0.2016433,3.706906,0,1.176986,0.2016433,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1435829,0.2218076,0,5,0
7/11/2007 6:00:00 AM,0,0,-111.3089,90,0,0,36.40779,36.40779,0.2856079,0.2856079,3.790871,0,1.199908,0.2856079,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1437234,0.3141687,0,5,2.997
7/11/2007 7:00:00 AM,0,0,-123.5207,90,0,0,36.08341,36.08341,0.09792223,0.09792223,3.603185,0,1.14867,0.09792223,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1438361,0.1077145,0,5,5.994
7/11/2007 8:00:00 AM,0.01086207,0,-136.0641,90,0,0,36.73217,36.73217,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.81586,8.991,0,0,0,12.27735,87.69519,0.1438361,0,0,0,8.991
7/11/2007 9:00:00 AM,0.1298301,4.507379,-149.1209,39.51815,0.3651162,1.43924,49.33737,38.57804,1.157606,1.157606,0,-1,0,1.157606,124.3291,0,0,0,1.43924,1.218532,1.157606,0,0,1.81586,8.991,0.2207083,0,0.2207083,12.48673,89.19078,0.1438209,1.273366,1.151392,0,10.43024
7/11/2007 10:00:00 AM,0.2067135,7.692747,-162.708,28.65031,0.624972,2.330087,58.85442,40.29263,0.03389422,0.03389422,0,0,0,0.03389422,6874.586,0.6992574,0,0,2.330087,0.03567813,0.03389422,0,0,1.595152,9.189637,1.595152,0,1.595152,14.00003,100,0.1437111,0.03728364,1.86407,0,11.51972
7/11/2007 11:00:00 AM,0.2393105,9.090405,-176.6664,22.49663,0.7384235,2.66728,64.03172,42.00721,0,0,0,0,0,0,0,2.66728,0,0,2.66728,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1437111,0,2.133824,0,13.29255
7/11/2007 12:00:00 PM,0.2269386,8.588612,169.2966,24.86728,0.697739,2.512218,64.54935,43.72951,0.3517373,0.3517373,0,0,0,0.3517373,714.2313,2.141968,0,0,2.512218,0.3702498,0.3517373,0,0,0,10.62527,0,0,0,14.00003,100,0.1437111,0.386911,2.009774,0,13.13749
7/11/2007 1:00:00 PM,0.1613208,6.22821,155.5036,34.02008,0.5056912,1.866444,60.5224,45.4827,1.822759,1.822759,0,0,0,1.822759,102.3967,0,0,0,1.866444,1.918694,1.822759,0,0,0,10.62527,0,0.05224938,-0.05224938,13.94495,99.60661,0.1437111,2.005035,1.493155,0,12.49172
7/11/2007 2:00:00 PM,0.05769879,2.190757,142.1865,46.05882,0.1764227,0.6855765,51.8276,46.61803,1.099098,1.099098,0,-1,0,1.099098,62.37626,0,0,0,0.6855765,1.156946,1.099098,0,0,0.05805487,10.57302,0,0.4713692,-0.4713692,13.44809,96.05756,0.1437111,1.209008,0.5484612,0,11.2586
7/11/2007 3:00:00 PM,0,0,129.4128,90,0,0,47.18184,47.18184,0.1468499,0.1468499,0,0,0,0.1468499,0,0,0,0,0,0.1545788,0.1468499,0,0,0.5817984,10.10166,0,0.1545788,-0.1545788,13.28514,94.89371,0.1437111,0.1615349,0,0,10.10166
7/11/2007 4:00:00 PM,0,0,117.0758,90,0,0,47.8306,47.8306,2.710842,2.710842,0,0,0,2.710842,0,0,4.440892E-16,0,0,2.853518,2.710842,0,0,0.7535527,9.947077,0,2.853518,-2.853518,10.27727,73.40894,0.1437111,2.981926,0,0,9.947077
7/11/2007 5:00:00 PM,0,0,104.9174,90,0,0,47.35175,47.35175,1.331871,1.331871,0,0,0,1.331871,0,0,2.220446E-16,0,0,1.40197,1.331871,0,0,3.924129,7.093558,0,1.40197,-1.40197,8.799467,62.85321,0.1437111,1.465059,0,0,7.093558
7/11/2007 6:00:00 PM,0,0,92.54462,90,0,0,45.87659,45.87659,3.228032,3.228032,5,0,1.53,3.228032,0,0,0,0,0,0,0,1.771968,1.683369,5.481873,5.691589,1.683369,0,1.683369,10.39645,74.26022,0.1438525,3.550836,0,5,5.691589
7/11/2007 7:00:00 PM,0,0,79.42051,90,0,0,44.53273,44.53273,3.021544,3.021544,0,-1,0,3.021544,0,0,0,0,0,3.180573,3.021544,0,0,3.798504,7.206621,0,3.180573,-3.180573,7.043833,50.31299,0.1438525,3.323699,0,0,7.206621
7/11/2007 8:00:00 PM,0,0,64.83901,90,0,0,43.15798,43.15798,1.631513,1.631513,0,-1,0,1.631513,0,0,2.220446E-16,0,0,1.717382,1.631513,0,0,7.332474,4.026048,0,1.717382,-1.717382,5.233553,37.38245,0.1438525,1.794664,0,0,4.026048
7/11/2007 9:00:00 PM,0,0,47.95509,90,0,0,41.89908,41.89908,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.240676,2.308666,0,0,0,5.233553,37.38245,0.1438525,0,0,0,2.308666
7/11/2007 10:00:00 PM,0,0,28.08504,90,0,0,40.68651,40.68651,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.240676,2.308666,0,0,0,5.233553,37.38245,0.1438525,0,0,0,2.308666
7/11/2007 11:00:00 PM,0,0,5.543719,90,0,0,39.83695,39.83695,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.240676,2.308666,0,0,0,5.233553,37.38245,0.1438525,0,0,0,2.308666
7/12/2007 12:00:00 AM,0,0,-17.54924,90,0,0,39.14185,39.14185,0.09011161,0.09011161,0,-1,0,0.09011161,0,0,1.387779E-17,0,0,0.09485433,0.09011161,0,0,9.240676,2.308666,0,0.09485433,-0.09485433,5.133568,36.66827,0.1438525,0.09912277,0,0,2.308666
7/12/2007 1:00:00 AM,0,0,-38.80117,90,0,0,38.40041,38.40041,0.3037627,0.3037627,0,-1,0,0.3037627,0,0,0,0,0,0.3197502,0.3037627,0,0,9.346069,2.213812,0,0.3197502,-0.3197502,4.796522,34.2608,0.1438525,0.3341389,0,0,2.213812
7/12/2007 2:00:00 AM,0,0,-57.0444,90,0,0,37.90611,37.90611,0.926811,0.926811,0,-1,0,0.926811,0,0,1.110223E-16,0,0,0.9755905,0.926811,0,0,9.701347,1.894061,0,0.9755905,-0.9755905,3.768159,26.91537,0.1438525,1.019492,0,0,1.894061
7/12/2007 3:00:00 AM,0,0,-72.61337,90,0,0,37.34231,37.34231,0.4933378,0.4933378,0,-1,0,0.4933378,0,0,5.551115E-17,0,0,0.519303,0.4933378,0,0,10.78534,0.9184709,0,0.519303,-0.519303,3.220766,23.00542,0.1438525,0.5426716,0,0,0.9184709
7/12/2007 4:00:00 AM,0,0,-86.33681,90,0,0,36.86346,36.86346,0.122556,0.122556,0,-1,0,0.122556,0,0,2.775558E-17,0,0,0.1290063,0.122556,0,0,11.36234,0.399168,0,0.1290063,-0.1290063,3.084781,22.03411,0.1438525,0.1348116,0,0,0.399168
7/12/2007 5:00:00 AM,0,0,-98.99681,90,0,0,36.53909,36.53909,0.2896651,0.2896651,3.794928,0,1.201015,0.2896651,0,0,0,0,0,0,0,3.505263,3.33,11.50568,0.2701617,3.33,0,3.33,6.243896,44.59917,0.1439924,0.3186316,0,5,0.2701617
7/12/2007 6:00:00 AM,0,0,-111.2073,90,0,0,36.29966,36.29966,0.4022642,0.4022642,3.907527,0,1.231755,0.4022642,0,0,0,0,0,0,0,3.505263,3.33,8.17568,3.267162,3.33,0,3.33,9.403011,67.16424,0.1441482,0.4424906,0,5,3.267162
7/12/2007 7:00:00 AM,0,0,-123.4273,90,0,0,35.96756,35.96756,0.466114,0.466114,3.971377,0,1.249186,0.466114,0,0,0,0,0,0,0,3.505263,3.33,4.845681,6.264162,3.33,0,3.33,12.56213,89.7293,0.1443127,0.5127254,0,5,6.264162
7/12/2007 8:00:00 AM,0.01310544,0,-135.9803,90,0,0,36.62404,36.62404,2.4188,2.4188,0,0,0,2.4188,0,0,0,0,0,2.546106,2.4188,0,0,1.515681,9.261162,0,2.546106,-2.546106,9.878296,70.55912,0.1443127,2.660681,0,0,9.261162
7/12/2007 9:00:00 AM,0.1223989,4.622891,-149.0489,39.48401,0.3746226,1.475451,49.48758,38.44675,1.635821,1.635821,0,-1,0,1.635821,90.19635,0,0,0,1.475451,1.721917,1.635821,0,0,4.344687,6.715056,0,0.246466,-0.246466,9.618498,68.70342,0.1443127,1.799403,1.180361,0,8.190507
7/12/2007 10:00:00 AM,0.2047823,7.816303,-162.6506,28.57577,0.6350994,2.365057,59.05011,40.1845,0.6116195,0.6116195,0,0,0,0.6116195,386.6876,0,0,0,2.365057,0.64381,0.6116195,0,0,4.618538,6.46859,1.721246,0,1.721246,11.25142,80.3671,0.1441946,0.6727814,1.892045,0,8.833647
7/12/2007 11:00:00 AM,0.249581,9.2205,-176.6263,22.37284,0.7490544,2.7025,64.22096,41.87591,1.565696,1.565696,0,0,0,1.565696,172.6069,0,0,0,2.7025,1.648101,1.565696,0,0,2.897292,8.017712,1.054398,0,1.054398,12.25171,87.51201,0.1441222,1.722266,2.162,0,10.72021
7/12/2007 12:00:00 PM,0.2493472,8.722915,169.3183,24.73481,0.7087221,2.548334,64.76495,43.61366,1.480851,1.480851,0,0,0,1.480851,172.0858,0,0,0,2.548334,1.55879,1.480851,0,0,1.842893,8.96667,0.9895434,0,0.9895434,13.19047,94.21745,0.1440545,1.628936,2.038667,0,11.515
7/12/2007 1:00:00 PM,0.1674412,6.364166,155.5074,33.91251,0.5168507,1.905277,60.72555,45.35141,0.9483402,0.9483402,0,0,0,0.9483402,200.9064,0.05367385,0,0,1.905277,0.9982528,0.9483402,0,0,0.8533498,9.85726,0.8533498,0,0.8533498,14.00003,100,0.143996,1.043174,1.524221,0,11.76254
7/12/2007 2:00:00 PM,0.06406235,2.326227,142.1744,45.97468,0.1869458,0.7255502,52.04666,46.52535,0,0,0,-1,0,0,0,0.7255502,0,0,0.7255502,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.143996,0,0.5804401,0,11.35082
7/12/2007 3:00:00 PM,0,0,129.3875,90,0,0,47.05054,47.05054,1.274558,1.274558,0,0,0,1.274558,0,0,2.220446E-16,0,0,1.34164,1.274558,0,0,0,10.62527,0,1.34164,-1.34164,12.58582,89.89851,0.143996,1.402014,0,0,10.62527
7/12/2007 4:00:00 PM,0,0,117.0401,90,0,0,47.6993,47.6993,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.490711,9.283634,0,0,0,12.58582,89.89851,0.143996,0,0,0,9.283634
7/12/2007 5:00:00 PM,0,0,104.8738,90,0,0,47.26679,47.26679,0.7123513,0.7123513,0,0,0,0.7123513,0,0,1.110223E-16,0,0,0.7498435,0.7123513,0,0,1.490711,9.283634,0,0.7498435,-0.7498435,11.79541,84.25277,0.143996,0.7835865,0,0,9.283634
7/12/2007 6:00:00 PM,0,0,92.49561,90,0,0,45.79164,45.79164,2.401787,2.401787,0,0,0,2.401787,0,0,4.440892E-16,0,0,2.528196,2.401787,0,0,2.32387,8.533791,0,2.528196,-2.528196,9.130458,65.21743,0.143996,2.641965,0,0,8.533791
7/12/2007 7:00:00 PM,0,0,79.3694,90,0,0,44.42461,44.42461,1.096567,1.096567,0,-1,0,1.096567,0,0,0,0,0,1.154281,1.096567,0,0,5.132977,6.005595,0,1.154281,-1.154281,7.91374,56.5266,0.143996,1.206223,0,0,6.005595
7/12/2007 8:00:00 PM,0,0,64.79159,90,0,0,43.07302,43.07302,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.415511,4.851314,0,0,0,7.91374,56.5266,0.143996,0,0,0,4.851314
7/12/2007 9:00:00 PM,0,0,47.92218,90,0,0,41.79095,41.79095,1.282325,1.282325,0,-1,0,1.282325,0,0,2.220446E-16,0,0,1.349815,1.282325,0,0,6.415511,4.851314,0,1.349815,-1.349815,6.490909,46.36354,0.143996,1.410557,0,0,4.851314
7/12/2007 10:00:00 PM,0,0,28.08397,90,0,0,40.57839,40.57839,0.250879,0.250879,0,-1,0,0.250879,0,0,5.551115E-17,0,0,0.2640832,0.250879,0,0,7.915306,3.501499,0,0.2640832,-0.2640832,6.212541,44.37521,0.143996,0.2759669,0,0,3.501499
7/12/2007 11:00:00 PM,0,0,5.591,90,0,0,39.75199,39.75199,0.2941462,0.2941462,0,-1,0,0.2941462,0,0,5.551115E-17,0,0,0.3096276,0.2941462,0,0,8.208732,3.237416,0,0.3096276,-0.3096276,5.886165,42.04395,0.143996,0.3235609,0,0,3.237416
7/13/2007 12:00:00 AM,0,0,-17.45617,90,0,0,39.05689,39.05689,0.2462933,0.2462933,0,-1,0,0.2462933,0,0,0,0,0,0.2592562,0.2462933,0,0,8.552763,2.927788,0,0.2592562,-0.2592562,5.612885,40.09196,0.143996,0.2709227,0,0,2.927788
7/13/2007 1:00:00 AM,0,0,-38.67944,90,0,0,38.33862,38.33862,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.840825,2.668532,0,0,0,5.612885,40.09196,0.143996,0,0,0,2.668532
7/13/2007 2:00:00 AM,0,0,-56.91472,90,0,0,37.82116,37.82116,0.3146441,0.3146441,0,-1,0,0.3146441,0,0,5.551115E-17,0,0,0.3312043,0.3146441,0,0,8.840825,2.668532,0,0.3312043,-0.3312043,5.263765,37.59825,0.143996,0.3461085,0,0,2.668532
7/13/2007 3:00:00 AM,0,0,-72.48676,90,0,0,37.24963,37.24963,0.2914812,0.2914812,0,-1,0,0.2914812,0,0,5.551115E-17,0,0,0.3068223,0.2914812,0,0,9.20883,2.337327,0,0.3068223,-0.3068223,4.940346,35.28812,0.143996,0.3206293,0,0,2.337327
7/13/2007 4:00:00 AM,0,0,-86.21719,90,0,0,36.77851,36.77851,0.6867617,0.6867617,0,-1,0,0.6867617,0,0,1.110223E-16,0,0,0.7229071,0.6867617,0,0,9.549744,2.030505,0,0.7229071,-0.7229071,4.178335,29.84519,0.143996,0.7554379,0,0,2.030505
7/13/2007 5:00:00 AM,0,0,-98.88506,90,0,0,36.4464,36.4464,0.3439817,0.3439817,0,0,0,0.3439817,0,0,5.551115E-17,0,0,0.362086,0.3439817,0,0,10.35297,1.307598,0,0.362086,-0.362086,3.796663,27.11897,0.143996,0.3783799,0,0,1.307598
7/13/2007 6:00:00 AM,0,0,-111.1036,90,0,0,36.23015,36.23015,0.01810389,0.01810389,0,0,0,0.01810389,0,0,0,0,0,0.01905672,0.01810389,0,0,10.75529,0.9455121,0,0.01905672,-0.01905672,3.776575,26.97548,0.143996,0.01991428,0,0,0.9455121
7/13/2007 7:00:00 AM,0,0,-123.3322,90,0,0,35.90577,35.90577,1.272312,1.272312,4.777575,0,1.469278,1.272312,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,10.77647,0.9264553,3.33,0,3.33,6.935691,49.54055,0.144273,1.399543,0,5,0.9264553
7/13/2007 8:00:00 AM,0.01393485,0,-135.8953,90,0,0,36.55453,36.55453,1.141939,1.141939,4.647202,0,1.433686,1.141939,0,0,0,0,0,0,0,3.505263,3.33,7.446465,3.923455,3.33,0,3.33,10.09481,72.10561,0.1445335,1.256133,0,5,3.923455
7/13/2007 9:00:00 AM,0.1048947,4.745097,-148.9764,39.44571,0.5159948,1.984111,53.64458,38.38496,0,0,0,-1,0,0,0,0,0,0,1.984111,0,0,0,0,4.116466,6.920455,1.984111,0,1.984111,11.9771,85.55054,0.1443978,0,1.587289,0,8.904567
7/13/2007 10:00:00 AM,0.2111691,7.946554,-162.5936,28.49578,0.6457775,2.401402,59.28606,40.09954,0.9401159,0.9401159,0,0,0,0.9401159,255.4368,0,0,0,2.401402,0.9895957,0.9401159,0,0,2.132354,8.706156,1.411806,0,1.411806,13.31646,95.11736,0.1443014,1.034127,1.921121,0,11.10756
7/13/2007 11:00:00 AM,0.2655697,9.357181,-176.5874,22.24249,0.7602255,2.738085,64.49754,41.81412,0,0,0,0,0,0,0,2.017537,0,0,2.738085,0,0,0,0,0.7205482,9.976781,0.7205482,0,0.7205482,14.00003,100,0.1442523,0,2.190468,0,12.71487
7/13/2007 12:00:00 PM,0.2212118,8.863566,169.3378,24.59734,0.7202263,2.585449,65.02795,43.5287,0.06620996,0.06620996,0,0,0,0.06620996,3904.925,2.515754,0,0,2.585449,0.0696947,0.06620996,0,0,0,10.62527,0,0,0,14.00003,100,0.1442523,0.07283096,2.068359,0,13.21072
7/13/2007 1:00:00 PM,0.1344955,6.506132,155.5081,33.80238,0.6566206,2.359529,64.8644,45.26645,0.686958,0.686958,0,0,0,0.686958,343.4749,1.636415,0,0,2.359529,0.7231137,0.686958,0,0,0,10.62527,0,0,0,14.00003,100,0.1442523,0.7556539,1.887623,0,12.9848
7/13/2007 2:00:00 PM,0.0634078,2.467317,142.1586,45.88958,0.1982023,0.7683384,52.24879,46.39406,1.609926,1.609926,0,-1,0,1.609926,47.72507,0,0,0,0.7683384,1.694659,1.609926,0,0,0,10.62527,0,0.9263205,-0.9263205,13.0236,93.02553,0.1442523,1.770918,0.6146707,0,11.39361
7/13/2007 3:00:00 PM,0.000002170951,0,129.358,90,0,0,46.96558,46.96558,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.029245,9.698954,0,0,0,13.0236,93.02553,0.1442523,0,0,0,9.698954
7/13/2007 4:00:00 PM,0,0,116.9998,90,0,0,47.568,47.568,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.029245,9.698954,0,0,0,13.0236,93.02553,0.1442523,0,0,0,9.698954
7/13/2007 5:00:00 PM,0,0,104.8252,90,0,0,47.13549,47.13549,1.894086,1.894086,0,0,0,1.894086,0,0,2.220446E-16,0,0,1.993774,1.894086,0,0,1.029245,9.698954,0,1.993774,-1.993774,10.92198,78.01397,0.1442523,2.083494,0,0,9.698954
7/13/2007 6:00:00 PM,0,0,92.44129,90,0,0,45.66034,45.66034,0.9774708,0.9774708,0,0,0,0.9774708,0,0,1.110223E-16,0,0,1.028917,0.9774708,0,0,3.24455,7.705179,0,1.028917,-1.028917,9.837404,70.26704,0.1442523,1.075218,0,0,7.705179
7/13/2007 7:00:00 PM,0,0,79.31268,90,0,0,44.29331,44.29331,2.322942,2.322942,0,-1,0,2.322942,0,0,0,0,0,2.445202,2.322942,0,0,4.387791,6.676263,0,2.445202,-2.445202,7.259935,51.85658,0.1442523,2.555236,0,0,6.676263
7/13/2007 8:00:00 PM,0,0,64.73833,90,0,0,42.9649,42.9649,0.6703337,0.6703337,0,-1,0,0.6703337,0,0,1.110223E-16,0,0,0.7056144,0.6703337,0,0,7.104681,4.231061,0,0.7056144,-0.7056144,6.516152,46.54385,0.1442523,0.7373671,0,0,4.231061
7/13/2007 9:00:00 PM,0,0,47.88352,90,0,0,41.70599,41.70599,3.933053,3.33,0,-1,0,3.33,0,0,0.6030534,0.9963588,0,3.505263,3.33,0,0,7.888698,3.525446,0,3.505263,-3.505263,2.821281,20.15196,0.1442523,4.326359,0,0,3.525446
7/13/2007 10:00:00 PM,0,0,28.07785,90,0,0,40.49343,40.49343,0.2928997,0.01917417,0,-1,0,0.01917417,0,0,0.2737255,0.3030155,0,0.02018333,0.01917417,0,0,11.78343,0.02018333,0,0.02018333,-0.02018333,2.800006,20,0.1442523,0.3221897,0,0,0.02018333
7/13/2007 11:00:00 PM,0,0,5.634856,90,0,0,39.66703,39.66703,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1442523,0,0,0,0
7/14/2007 12:00:00 AM,0,0,-17.36443,90,0,0,38.94876,38.94876,0.5460913,0,0,-1,0,0,0,0,0.5460913,0.6007004,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1442523,0.6007004,0,0,0
7/14/2007 1:00:00 AM,0,0,-38.55708,90,0,0,38.2305,38.2305,0.5869514,0,0,-1,0,0,0,0,0.5869514,0.6456465,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1442523,0.6456465,0,0,0
7/14/2007 2:00:00 AM,0,0,-56.78322,90,0,0,37.72848,37.72848,0.4249213,0,0,-1,0,0,0,0,0.4249213,0.4674134,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1442523,0.4674134,0,0,0
7/14/2007 3:00:00 AM,0,0,-72.35783,90,0,0,37.14151,37.14151,0.6746184,0,0,-1,0,0,0,0,0.6746184,0.7420803,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1442523,0.7420803,0,0,0
7/14/2007 4:00:00 AM,0,0,-86.09514,90,0,0,36.68583,36.68583,0.5695467,0,0,-1,0,0,0,0,0.5695467,0.6265014,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1442523,0.6265014,0,0,0
7/14/2007 5:00:00 AM,0,0,-98.771,90,0,0,36.36145,36.36145,0.08444007,0.08444007,3.589703,0,1.144989,0.08444007,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1443605,0.09288408,0,5,0
7/14/2007 6:00:00 AM,0,0,-110.9979,90,0,0,36.12202,36.12202,0.02685589,0.02685589,3.532119,0,1.129269,0.02685589,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1444602,0.02954148,0,5,2.997
7/14/2007 7:00:00 AM,0,0,-123.2355,90,0,0,35.79765,35.79765,1.047681,1.047681,4.552945,0,1.407954,1.047681,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1447053,1.152449,0,5,5.994
7/14/2007 8:00:00 AM,0.01366481,0.1084778,-135.8092,52.18028,0.06614822,0.2770154,38.37801,36.4464,0.5973089,0.5973089,0,0,0,0.5973089,46.37724,0,0,0,0.2770154,0.6287462,0.5973089,0,0,1.81586,8.991,0,0.3517309,-0.3517309,11.9066,85.04694,0.1447053,0.6570398,0.2216123,0,9.268015
7/14/2007 9:00:00 AM,0.1171022,4.873976,-148.9035,39.40326,0.3952919,1.552922,49.93111,38.27683,1.249545,1.249545,0,-1,0,1.249545,124.279,0,0,0,1.552922,1.315311,1.249545,0,0,2.206672,8.639269,0.2376117,0,0.2376117,12.13201,86.65707,0.1446891,1.3745,1.242338,0,10.19219
7/14/2007 10:00:00 AM,0.2178801,8.083473,-162.537,28.41035,0.6570039,2.439771,59.51514,39.99141,1.527579,1.527579,0,0,0,1.527579,159.7149,0,0,0,2.439771,1.607978,1.527579,0,0,1.969061,8.85312,0.8317931,0,0.8317931,12.92112,92.29354,0.1446325,1.680337,1.951817,0,11.29289
7/14/2007 11:00:00 AM,0.2424762,9.500408,-176.5498,22.10559,0.7719334,2.775995,64.74338,41.70599,0,0,0,0,0,0,0,1.638728,0,0,2.775995,0,0,0,0,1.137267,9.601733,1.137267,0,1.137267,14.00003,100,0.1445552,0,2.220796,0,12.37773
7/14/2007 12:00:00 PM,0.2342675,9.01052,169.3551,24.45494,0.732248,2.624409,65.28323,43.42057,1.497427,1.497427,0,0,0,1.497427,175.2613,1.048171,0,0,2.624409,1.576239,1.497427,0,0,0,10.62527,0,0,0,14.00003,100,0.1445552,1.647169,2.099527,0,13.24968
7/14/2007 1:00:00 PM,0.1766967,6.654054,155.5059,33.68983,0.5406523,1.986971,61.22386,45.13515,0.9626212,0.9626212,0,0,0,0.9626212,206.4126,0.9736855,0,0,1.986971,1.013286,0.9626212,0,0,0,10.62527,0,0,0,14.00003,100,0.1445552,1.058883,1.589577,0,12.61225
7/14/2007 2:00:00 PM,0.06533345,2.613966,142.1391,45.80361,0.2102032,0.8137655,52.4809,46.27048,2.07142,2.07142,0,-1,0,2.07142,39.2854,0,0,0,0.8137655,2.180442,2.07142,0,0,0,10.62527,0,1.366676,-1.366676,12.55942,89.71,0.1445552,2.278562,0.6510124,0,11.43904
7/14/2007 3:00:00 PM,0.00004765661,0,129.3243,90,0,0,46.78794,46.78794,1.114956,1.114956,0,0,0,1.114956,0,0,0,0,0,1.173638,1.114956,0,0,1.518529,9.258597,0,1.173638,-1.173638,11.3223,80.87342,0.1445552,1.226452,0,0,9.258597
7/14/2007 4:00:00 PM,0,0,116.9549,90,0,0,47.44443,47.44443,0.491818,0.491818,0,0,0,0.491818,0,0,5.551115E-17,0,0,0.5177031,0.491818,0,0,2.822571,8.08496,0,0.5177031,-0.5177031,10.7766,76.97552,0.1445552,0.5409998,0,0,8.08496
7/14/2007 5:00:00 PM,0,0,104.7717,90,0,0,47.0042,47.0042,0.8565128,0.8565128,0,0,0,0.8565128,0,0,0,0,0,0.9015925,0.8565128,0,0,3.397797,7.567257,0,0.9015925,-0.9015925,9.826233,70.18724,0.1445552,0.9421641,0,0,7.567257
7/14/2007 6:00:00 PM,0,0,92.38165,90,0,0,45.52904,45.52904,2.033109,2.033109,0,0,0,2.033109,0,0,4.440892E-16,0,0,2.140115,2.033109,0,0,4.399566,6.665665,0,2.140115,-2.140115,7.570354,54.07385,0.1445552,2.23642,0,0,6.665665
7/14/2007 7:00:00 PM,0,0,79.25032,90,0,0,44.16201,44.16201,4.213558,3.33,0,-1,0,3.33,0,0,0.8835583,1.304914,0,3.505263,3.33,0,0,6.777472,4.52555,0,3.505263,-3.505263,3.875482,27.68196,0.1445552,4.634914,0,0,4.52555
7/14/2007 8:00:00 PM,0,0,64.67924,90,0,0,42.85677,42.85677,1.883174,0.9692723,0,-1,0,0.9692723,0,0,0.9139016,1.102219,0,1.020287,0.9692723,0,0,10.67221,1.020287,0,1.020287,-1.020287,2.800006,20,0.1445552,2.071491,0,0,1.020287
7/14/2007 9:00:00 PM,0,0,47.83908,90,0,0,41.5747,41.5747,0.4407895,0,0,-1,0,0,0,0,0.4407895,0.4848685,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1445552,0.4848685,0,0,0
7/14/2007 10:00:00 PM,0,0,28.06663,90,0,0,40.37758,40.37758,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1445552,0,0,0,0
7/14/2007 11:00:00 PM,0,0,5.675194,90,0,0,39.55891,39.55891,0.0140613,0,0,-1,0,0,0,0,0.0140613,0.01546743,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1445552,0.01546743,0,0,0
7/15/2007 12:00:00 AM,0,0,-17.27415,90,0,0,38.86381,38.86381,0.6372239,0,0,-1,0,0,0,0,0.6372239,0.7009463,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1445552,0.7009463,0,0,0
7/15/2007 1:00:00 AM,0,0,-38.43425,90,0,0,38.14554,38.14554,0.3569798,0,0,-1,0,0,0,0,0.3569798,0.3926778,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1445552,0.3926778,0,0,0
7/15/2007 2:00:00 AM,0,0,-56.65007,90,0,0,37.64352,37.64352,0.218758,0,0,-1,0,0,0,0,0.218758,0.2406338,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1445552,0.2406338,0,0,0
7/15/2007 3:00:00 AM,0,0,-72.22671,90,0,0,37.07972,37.07972,0.05507723,0,0,-1,0,0,0,0,0.05507723,0.06058495,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1445552,0.06058495,0,0,0
7/15/2007 4:00:00 AM,0,0,-85.97077,90,0,0,36.62404,36.62404,0.4047755,0,0,-1,0,0,0,0,0.4047755,0.445253,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1445552,0.445253,0,0,0
7/15/2007 5:00:00 AM,0,0,-98.65474,90,0,0,36.29966,36.29966,0.358514,0.358514,3.863777,0,1.219811,0.358514,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1447013,0.3943653,0,5,0
7/15/2007 6:00:00 AM,0,0,-110.8902,90,0,0,36.06024,36.06024,0.1451798,0.1451798,3.650443,0,1.161571,0.1451798,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1448168,0.1596978,0,5,2.997
7/15/2007 7:00:00 AM,0,0,-123.1372,90,0,0,35.73586,35.73586,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1449112,0,0,5,5.994
7/15/2007 8:00:00 AM,0.01433671,0.2353792,-135.7221,52.16261,0.06910229,0.2893844,38.37931,36.36145,0,0,0,0,0,0,0,0,0,0,0.2893844,0,0,0,0,1.81586,8.991,0.2893844,0,0.2893844,12.55189,89.65615,0.1448916,0,0.2315075,0,9.280384
7/15/2007 9:00:00 AM,0.1292234,5.009508,-148.8303,39.35667,0.4064518,1.594587,50.16982,38.18415,1.298076,1.298076,0,-1,0,1.298076,122.8423,0,0,0,1.594587,1.366396,1.298076,0,0,1.526476,9.251446,0.2281912,0,0.2281912,12.76837,91.20244,0.1448761,1.427884,1.27567,0,10.84603
7/15/2007 10:00:00 AM,0.2232622,8.227031,-162.4809,28.31952,0.6687763,2.479211,59.80011,39.92191,1.387368,1.387368,0,0,0,1.387368,178.6988,0,0,0,2.479211,1.460388,1.387368,0,0,1.298285,9.456818,1.018823,0,1.018823,13.73491,98.10629,0.1448071,1.526105,1.983369,0,11.93603
7/15/2007 11:00:00 AM,0.2546203,9.650145,-176.5137,21.96219,0.7841747,2.814987,65.02921,41.62104,1.300832,1.300832,0,0,0,1.300832,216.399,1.166229,0,0,2.814987,1.369297,1.300832,0,0,0.2794616,10.37376,0.2794616,0,0.2794616,14.00003,100,0.1447882,1.430915,2.25199,0,13.18875
7/15/2007 12:00:00 PM,0.2160058,9.163728,169.37,24.30771,0.7447829,2.664805,65.55428,43.31245,0.9014856,0.9014856,0,0,0,0.9014856,295.6015,1.715873,0,0,2.664805,0.9489322,0.9014856,0,0,0,10.62527,0,0,0,14.00003,100,0.1447882,0.9916341,2.131844,0,13.29008
7/15/2007 1:00:00 PM,0.1667546,6.807876,155.5004,33.57497,0.5532854,2.029737,61.51881,45.0502,1.22337,1.22337,0,0,0,1.22337,165.9137,0.7419797,0,0,2.029737,1.287758,1.22337,0,0,0,10.62527,0,0,0,14.00003,100,0.1447882,1.345707,1.62379,0,12.65501
7/15/2007 2:00:00 PM,0.07393131,2.766114,142.1158,45.71692,0.2227322,0.8610693,52.72108,46.13919,0.5404562,0.5404562,0,-1,0,0.5404562,159.3227,0.292168,0,0,0.8610693,0.5689013,0.5404562,0,0,0,10.62527,0,0,0,14.00003,100,0.1447882,0.5945019,0.6888554,0,11.48634
7/15/2007 3:00:00 PM,0.0001873035,0,129.2863,90,0,0,46.65665,46.65665,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1447882,0,0,0,10.62527
7/15/2007 4:00:00 PM,0,0,116.9052,90,0,0,47.26679,47.26679,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1447882,0,0,0,10.62527
7/15/2007 5:00:00 PM,0,0,104.7131,90,0,0,46.83429,46.83429,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1447882,0,0,0,10.62527
7/15/2007 6:00:00 PM,0,0,92.31667,90,0,0,45.35141,45.35141,0.2396987,0.2396987,0,0,0,0.2396987,0,0,2.775558E-17,0,0,0.2523144,0.2396987,0,0,0,10.62527,0,0.2523144,-0.2523144,13.73407,98.10027,0.1447882,0.2636685,0,0,10.62527
7/15/2007 7:00:00 PM,0,0,79.18234,90,0,0,43.96893,43.96893,2.797504,2.797504,0,-1,0,2.797504,0,0,4.440892E-16,0,0,2.944741,2.797504,0,0,0.2803493,10.37296,0,2.944741,-2.944741,10.63004,75.92868,0.1447882,3.077254,0,0,10.37296
7/15/2007 8:00:00 PM,0,0,64.61431,90,0,0,42.66368,42.66368,2.769769,2.769769,0,-1,0,2.769769,0,0,4.440892E-16,0,0,2.915547,2.769769,0,0,3.552283,7.428219,0,2.915547,-2.915547,7.55678,53.97689,0.1447882,3.046746,0,0,7.428219
7/15/2007 9:00:00 PM,0,0,47.78887,90,0,0,41.42023,41.42023,1.031472,1.031472,0,-1,0,1.031472,0,0,2.220446E-16,0,0,1.08576,1.031472,0,0,6.79178,4.512672,0,1.08576,-1.08576,6.412289,45.80197,0.1447882,1.134619,0,0,4.512672
7/15/2007 10:00:00 PM,0,0,28.05028,90,0,0,40.25401,40.25401,0.1106372,0.1106372,0,-1,0,0.1106372,0,0,1.387779E-17,0,0,0.1164603,0.1106372,0,0,7.99818,3.426913,0,0.1164603,-0.1164603,6.289528,44.92511,0.1447882,0.121701,0,0,3.426913
7/15/2007 11:00:00 PM,0,0,5.711928,90,0,0,39.42761,39.42761,0.1832121,0.1832121,0,-1,0,0.1832121,0,0,2.775558E-17,0,0,0.1928548,0.1832121,0,0,8.12758,3.310452,0,0.1928548,-0.1928548,6.086242,43.47307,0.1447882,0.2015333,0,0,3.310452
7/16/2007 12:00:00 AM,0,0,-17.18547,90,0,0,38.70934,38.70934,0.01731735,0.01731735,0,-1,0,0.01731735,0,0,0,0,0,0.01822879,0.01731735,0,0,8.341864,3.117597,0,0.01822879,-0.01822879,6.067027,43.33582,0.1447882,0.01904908,0,0,3.117597
7/16/2007 1:00:00 AM,0,0,-38.31113,90,0,0,38.03741,38.03741,0.3303176,0.3303176,0,-1,0,0.3303176,0,0,0,0,0,0.3477028,0.3303176,0,0,8.362118,3.099369,0,0.3477028,-0.3477028,5.700516,40.71789,0.1447882,0.3633494,0,0,3.099369
7/16/2007 2:00:00 AM,0,0,-56.51542,90,0,0,37.53539,37.53539,0.1540589,0.1540589,0,-1,0,0.1540589,0,0,2.775558E-17,0,0,0.1621673,0.1540589,0,0,8.748454,2.751666,0,0.1621673,-0.1621673,5.529577,39.4969,0.1447882,0.1694648,0,0,2.751666
7/16/2007 3:00:00 AM,0,0,-72.09353,90,0,0,36.97159,36.97159,0.1333184,0.1333184,0,-1,0,0.1333184,0,0,0,0,0,0.1403351,0.1333184,0,0,8.928639,2.589499,0,0.1403351,-0.1403351,5.38165,38.44028,0.1447882,0.1466502,0,0,2.589499
7/16/2007 4:00:00 AM,0,0,-85.84422,90,0,0,36.51591,36.51591,0.2722844,0.2722844,0,-1,0,0.2722844,0,0,5.551115E-17,0,0,0.2866151,0.2722844,0,0,9.084568,2.449163,0,0.2866151,-0.2866151,5.079532,36.2823,0.1447882,0.2995128,0,0,2.449163
7/16/2007 5:00:00 AM,0,0,-98.53638,90,0,0,36.20698,36.20698,0.1529441,0.1529441,0,0,0,0.1529441,0,0,2.775558E-17,0,0,0.1609938,0.1529441,0,0,9.403028,2.162548,0,0.1609938,-0.1609938,4.909829,35.07014,0.1447882,0.1682385,0,0,2.162548
7/16/2007 6:00:00 AM,0,0,-110.7807,90,0,0,35.96756,35.96756,0.8279204,0.8279204,0,0,0,0.8279204,0,0,1.110223E-16,0,0,0.8714952,0.8279204,0,0,9.581911,2.001554,0,0.8714952,-0.8714952,3.991193,28.50846,0.1447882,0.9107125,0,0,2.001554
7/16/2007 7:00:00 AM,0,0,-123.0375,90,0,0,35.64318,35.64318,0.8982477,0.8982477,0,0,0,0.8982477,0,0,1.110223E-16,0,0,0.9455239,0.8982477,0,0,10.55024,1.130059,0,0.9455239,-0.9455239,2.994523,21.38941,0.1447882,0.9880725,0,0,1.130059
7/16/2007 8:00:00 AM,0.01589626,0.368855,-135.634,52.14167,0.07670066,0.3209684,38.51649,36.27649,1.630908,1.630908,4.680109,0,1.44267,1.630908,19.68035,0,0,0,0.3209684,0,0,3.0492,2.89674,11.60082,0.1845354,3.217709,0,3.217709,6.04711,43.19355,0.1450456,1.793999,0.2567748,5,0.5055038
7/16/2007 9:00:00 AM,0.1129504,5.151669,-148.7568,39.30595,0.5550315,2.123541,54.50169,38.07603,0.5562425,0.5562425,0,-1,0,0.5562425,381.7653,0,0,0,2.123541,0.5855184,0.5562425,0,0,8.383112,3.080473,1.538022,0,1.538022,7.506206,53.61565,0.1449416,0.6118668,1.698833,0,5.204014
7/16/2007 10:00:00 AM,0.1867414,8.377193,-162.4254,28.22332,0.9191827,3.252731,67.30298,39.81378,1.67544,1.67544,0,0,0,1.67544,194.1419,0,0,0,3.252731,1.763621,1.67544,0,0,6.84509,4.464694,1.48911,0,1.48911,8.9189,63.7063,0.144841,1.842984,2.602185,0,7.717424
7/16/2007 11:00:00 AM,0.2577022,9.806349,-176.479,21.8123,0.7969459,2.855851,65.30772,41.51291,1.552551,1.552551,0,0,0,1.552551,183.9457,0,0,0,2.855851,1.634264,1.552551,0,0,5.35598,5.804893,1.221587,0,1.221587,10.0778,71.98413,0.1447585,1.707806,2.284681,0,8.660744
7/16/2007 12:00:00 PM,0.2368455,9.32314,169.3826,24.15573,0.7578269,2.7066,65.84099,43.20432,0.1051895,0.1051895,0,0,0,0.1051895,2573.071,0,0,0,2.7066,0.1107258,0.1051895,0,0,4.134393,6.904321,2.595874,0,2.595874,12.54046,89.57455,0.1445837,0.1157084,2.16528,0,9.610921
7/16/2007 1:00:00 PM,0.1900246,6.967541,155.4918,33.45794,0.5664004,2.074511,61.78152,44.9189,0.1394101,0.1394101,0,0,0,0.1394101,1488.063,0.3892451,0,0,2.074511,0.1467475,0.1394101,0,0,1.538518,9.240607,1.538518,0,1.538518,14.00003,100,0.1444803,0.1533512,1.659609,0,11.31512
7/16/2007 2:00:00 PM,0.08011749,2.923697,142.0887,45.6296,0.2357119,0.9099059,52.9748,46.00789,0,0,0,-1,0,0,0,0.9099059,0,0,0.9099059,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1444803,0,0.7279248,0,11.53518
7/16/2007 3:00:00 PM,0.0004346216,0,129.244,90,0,0,46.52535,46.52535,0.4434066,0.4434066,0,0,0,0.4434066,0,0,5.551115E-17,0,0,0.4667437,0.4434066,0,0,0,10.62527,0,0.4667437,-0.4667437,13.50804,96.48579,0.1444803,0.4877472,0,0,10.62527
7/16/2007 4:00:00 PM,0,0,116.8509,90,0,0,47.13549,47.13549,0.4832644,0.4832644,0,0,0,0.4832644,0,0,5.551115E-17,0,0,0.5086994,0.4832644,0,0,0.5186042,10.15853,0,0.5086994,-0.5086994,12.97182,92.65568,0.1444803,0.5315909,0,0,10.15853
7/16/2007 5:00:00 PM,0,0,104.6495,90,0,0,46.65665,46.65665,1.781324,1.781324,0,0,0,1.781324,0,0,2.220446E-16,0,0,1.875078,1.781324,0,0,1.083826,9.649831,0,1.875078,-1.875078,10.99531,78.5378,0.1444803,1.959457,0,0,9.649831
7/16/2007 6:00:00 PM,0,0,92.24636,90,0,0,45.18149,45.18149,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.167246,7.774753,0,0,0,10.99531,78.5378,0.1444803,0,0,0,7.774753
7/16/2007 7:00:00 PM,0,0,79.10874,90,0,0,43.81446,43.81446,0.07613606,0.07613606,0,-1,0,0.07613606,0,0,1.387779E-17,0,0,0.08014322,0.07613606,0,0,3.167246,7.774753,0,0.08014322,-0.08014322,10.91084,77.93439,0.1444803,0.08374966,0,0,7.774753
7/16/2007 8:00:00 PM,0,0,64.54356,90,0,0,42.53239,42.53239,1.086342,1.086342,0,-1,0,1.086342,0,0,0,0,0,1.143518,1.086342,0,0,3.256294,7.69461,0,1.143518,-1.143518,9.705462,69.32459,0.1444803,1.194976,0,0,7.69461
7/16/2007 9:00:00 PM,0,0,47.73289,90,0,0,41.29666,41.29666,0.2084247,0.2084247,0,-1,0,0.2084247,0,0,2.775558E-17,0,0,0.2193944,0.2084247,0,0,4.526869,6.551092,0,0.2193944,-0.2193944,9.474201,67.67273,0.1444803,0.2292672,0,0,6.551092
7/16/2007 10:00:00 PM,0,0,28.02878,90,0,0,40.12271,40.12271,0.1916144,0.1916144,0,-1,0,0.1916144,0,0,0,0,0,0.2016994,0.1916144,0,0,4.770641,6.331697,0,0.2016994,-0.2016994,9.261591,66.15409,0.1444803,0.2107759,0,0,6.331697
7/16/2007 11:00:00 PM,0,0,5.74498,90,0,0,39.29631,39.29631,0.6905953,0.6905953,0,-1,0,0.6905953,0,0,1.110223E-16,0,0,0.7269424,0.6905953,0,0,4.994751,6.129998,0,0.7269424,-0.7269424,8.495326,60.68078,0.1444803,0.7596548,0,0,6.129998
7/17/2007 12:00:00 AM,0,0,-17.09853,90,0,0,38.60122,38.60122,0.6979564,0.6979564,0,-1,0,0.6979564,0,0,1.110223E-16,0,0,0.734691,0.6979564,0,0,5.802465,5.403056,0,0.734691,-0.734691,7.720894,55.14913,0.1444803,0.7677521,0,0,5.403056
7/17/2007 1:00:00 AM,0,0,-38.18786,90,0,0,37.92928,37.92928,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.618788,4.668365,0,0,0,7.720894,55.14913,0.1444803,0,0,0,4.668365
7/17/2007 2:00:00 AM,0,0,-56.37942,90,0,0,37.42727,37.42727,0.1165985,0.1165985,0,-1,0,0.1165985,0,0,1.387779E-17,0,0,0.1227352,0.1165985,0,0,6.618788,4.668365,0,0.1227352,-0.1227352,7.59152,54.22503,0.1444803,0.1282583,0,0,4.668365
7/17/2007 3:00:00 AM,0,0,-71.95844,90,0,0,36.86346,36.86346,0.04101939,0.04101939,0,-1,0,0.04101939,0,0,0,0,0,0.04317831,0.04101939,0,0,6.755161,4.54563,0,0.04317831,-0.04317831,7.546006,53.89993,0.1444803,0.04512133,0,0,4.54563
7/17/2007 4:00:00 AM,0,0,-85.71558,90,0,0,36.40779,36.40779,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.803137,4.502451,0,0,0,7.546006,53.89993,0.1444803,0,0,0,4.502451
7/17/2007 5:00:00 AM,0,0,-98.41602,90,0,0,36.12202,36.12202,0.414635,0.414635,0,0,0,0.414635,0,0,5.551115E-17,0,0,0.4364579,0.414635,0,0,6.803137,4.502451,0,0.4364579,-0.4364579,7.085939,50.61375,0.1444803,0.4560985,0,0,4.502451
7/17/2007 6:00:00 AM,0,0,-110.6694,90,0,0,35.8826,35.8826,0.4863332,0.4863332,0,0,0,0.4863332,0,0,0,0,0,0.5119297,0.4863332,0,0,7.28809,4.065993,0,0.5119297,-0.5119297,6.546318,46.75932,0.1444803,0.5349665,0,0,4.065993
7/17/2007 7:00:00 AM,0,0,-122.9364,90,0,0,35.58139,35.58139,1.355646,1.355646,0,0,0,1.355646,0,0,0,0,0,1.426996,1.355646,0,0,7.856901,3.554064,0,1.426996,-1.426996,5.042132,36.01516,0.1444803,1.491211,0,0,3.554064
7/17/2007 8:00:00 AM,0.01595833,0.5088875,-135.5451,52.11743,0.07540178,0.3157152,38.40885,36.20698,2.538163,2.538163,5,0,1.53,2.538163,12.43873,0,0,0,0.3157152,0,0,2.461837,2.338745,9.442451,2.127068,2.65446,0,2.65446,7.560374,54.00256,0.1446912,2.79198,0.2525721,5,2.442783
7/17/2007 9:00:00 AM,0.1344368,5.300434,-148.6831,39.25111,0.4304128,1.683579,50.68875,37.99107,0.1801958,0.1801958,0,-1,0,0.1801958,934.3052,0,0,0,1.683579,0.1896798,0.1801958,0,0,6.787992,4.516082,1.493899,0,1.493899,8.977611,64.12566,0.1445909,0.1982154,1.346863,0,6.19966
7/17/2007 10:00:00 AM,0.2480548,8.533928,-162.3705,28.12178,0.6939472,2.564096,60.34117,39.70565,0,0,0,0,0,0,0,0,0,0,2.564096,0,0,0,0,5.294093,5.860591,2.564096,0,2.564096,11.41013,81.50073,0.1444191,0,2.051277,0,8.424686
7/17/2007 11:00:00 AM,0.297242,9.968978,-176.4459,21.65597,0.8102432,2.898144,65.60244,41.40478,1.959418,1.959418,0,0,0,1.959418,147.9084,0,0,0,2.898144,2.062545,1.959418,0,0,2.729997,8.168277,0.8355982,0,0.8355982,12.20284,87.16299,0.1443632,2.15536,2.318515,0,11.06642
7/17/2007 12:00:00 PM,0.2589211,9.488707,169.3927,23.99912,0.7713754,2.750166,66.11963,43.07302,0.2179914,0.2179914,0,0,0,0.2179914,1261.593,0.6263027,0,0,2.750166,0.2294647,0.2179914,0,0,1.894398,8.920316,1.894398,0,1.894398,14.00003,100,0.1442366,0.2397906,2.200133,0,11.67048
7/17/2007 1:00:00 PM,0.1832422,7.13299,155.48,33.33887,0.5799926,2.120685,62.0588,44.78761,1.596451,1.596451,0,0,0,1.596451,132.8374,0.4402101,0,0,2.120685,1.680475,1.596451,0,0,0,10.62527,0,0,0,14.00003,100,0.1442366,1.756096,1.696548,0,12.74596
7/17/2007 2:00:00 PM,0.07940129,3.08665,142.0577,45.54179,0.2491372,0.9602371,53.24193,45.87659,1.712446,1.712446,0,-1,0,1.712446,56.074,0,0,0,0.9602371,1.802575,1.712446,0,0,0,10.62527,0,0.842338,-0.842338,13.11213,93.65785,0.1442366,1.883691,0.7681897,0,11.58551
7/17/2007 3:00:00 PM,0.0007785595,0,129.1974,90,0,0,46.35544,46.35544,1.920995,1.920995,0,0,0,1.920995,0,0,4.440892E-16,0,0,2.0221,1.920995,0,0,0.9359311,9.782936,0,2.0221,-2.0221,10.98065,78.43302,0.1442366,2.113095,0,0,9.782936
7/17/2007 4:00:00 PM,0,0,116.7918,90,0,0,46.96558,46.96558,1.313153,1.313153,0,0,0,1.313153,0,0,2.220446E-16,0,0,1.382266,1.313153,0,0,3.182709,7.760836,0,1.382266,-1.382266,9.523608,68.02564,0.1442366,1.444468,0,0,7.760836
7/17/2007 5:00:00 PM,0,0,104.5808,90,0,0,46.52535,46.52535,0.2110283,0.2110283,0,0,0,0.2110283,0,0,2.775558E-17,0,0,0.2221351,0.2110283,0,0,4.71856,6.37857,0,0.2221351,-0.2221351,9.289457,66.35313,0.1442366,0.2321311,0,0,6.37857
7/17/2007 6:00:00 PM,0,0,92.17069,90,0,0,45.0502,45.0502,3.497707,3.497707,5,0,1.53,3.497707,0,0,0,0,0,0,0,1.502293,1.427178,4.965377,6.156435,1.427178,0,1.427178,10.6434,76.02412,0.1443522,3.847478,0,5,6.156435
7/17/2007 7:00:00 PM,0,0,79.02952,90,0,0,43.68317,43.68317,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.538199,7.440895,0,0,0,10.6434,76.02412,0.1443522,0,0,0,7.440895
7/17/2007 8:00:00 PM,0,0,64.46699,90,0,0,42.40109,42.40109,1.824541,1.824541,0,-1,0,1.824541,0,0,2.220446E-16,0,0,1.920569,1.824541,0,0,3.538199,7.440895,0,1.920569,-1.920569,8.618939,61.56373,0.1443522,2.006995,0,0,7.440895
7/17/2007 9:00:00 PM,0,0,47.67114,90,0,0,41.16536,41.16536,1.356638,1.356638,0,-1,0,1.356638,0,0,0,0,0,1.42804,1.356638,0,0,5.672165,5.520326,0,1.42804,-1.42804,7.113654,50.81171,0.1443522,1.492302,0,0,5.520326
7/17/2007 10:00:00 PM,0,0,28.00212,90,0,0,39.99141,39.99141,0.4401518,0.4401518,0,-1,0,0.4401518,0,0,5.551115E-17,0,0,0.4633177,0.4401518,0,0,7.258876,4.092286,0,0.4633177,-0.4633177,6.625274,47.32329,0.1443522,0.4841669,0,0,4.092286
7/17/2007 11:00:00 PM,0,0,5.774276,90,0,0,39.16502,39.16502,0.2315979,0.2315979,0,-1,0,0.2315979,0,0,2.775558E-17,0,0,0.2437872,0.2315979,0,0,7.773673,3.628968,0,0.2437872,-0.2437872,6.3683,45.48776,0.1443522,0.2547576,0,0,3.628968
7/18/2007 12:00:00 AM,0,0,-17.01346,90,0,0,38.49309,38.49309,0.3213029,0.3213029,0,-1,0,0.3213029,0,0,5.551115E-17,0,0,0.3382135,0.3213029,0,0,8.044548,3.385181,0,0.3382135,-0.3382135,6.011791,42.94128,0.1443522,0.3534331,0,0,3.385181
7/18/2007 1:00:00 AM,0,0,-38.06461,90,0,0,37.82116,37.82116,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.420341,3.046968,0,0,0,6.011791,42.94128,0.1443522,0,0,0,3.046968
7/18/2007 2:00:00 AM,0,0,-56.24223,90,0,0,37.31914,37.31914,0.05730402,0.05730402,0,-1,0,0.05730402,0,0,6.938894E-18,0,0,0.06032003,0.05730402,0,0,8.420341,3.046968,0,0.06032003,-0.06032003,5.948208,42.48712,0.1443522,0.06303443,0,0,3.046968
7/18/2007 3:00:00 AM,0,0,-71.82155,90,0,0,36.75534,36.75534,0.2773795,0.2773795,0,-1,0,0.2773795,0,0,5.551115E-17,0,0,0.2919784,0.2773795,0,0,8.487363,2.986648,0,0.2919784,-0.2919784,5.640436,40.28875,0.1443522,0.3051174,0,0,2.986648
7/18/2007 4:00:00 AM,0,0,-85.58498,90,0,0,36.31511,36.31511,0.5233086,0.5233086,0,-1,0,0.5233086,0,0,0,0,0,0.5508512,0.5233086,0,0,8.811784,2.694669,0,0.5508512,-0.5508512,5.059788,36.14127,0.1443522,0.5756395,0,0,2.694669
7/18/2007 5:00:00 AM,0,0,-98.29376,90,0,0,36.03707,36.03707,0.31609,0.31609,0,0,0,0.31609,0,0,0,0,0,0.3327263,0.31609,0,0,9.423841,2.143818,0,0.3327263,-0.3327263,4.709064,33.6361,0.1443522,0.347699,0,0,2.143818
7/18/2007 6:00:00 AM,0,0,-110.5564,90,0,0,35.79765,35.79765,0.02102758,0.02102758,0,0,0,0.02102758,0,0,3.469447E-18,0,0,0.02213429,0.02102758,0,0,9.793536,1.811092,0,0.02213429,-0.02213429,4.685732,33.46945,0.1443522,0.02313033,0,0,1.811092
7/18/2007 7:00:00 AM,0,0,-122.834,90,0,0,35.47326,35.47326,0.6903921,0.6903921,0,0,0,0.6903921,0,0,0,0,0,0.7267285,0.6903921,0,0,9.81813,1.788957,0,0.7267285,-0.7267285,3.919693,27.99775,0.1443522,0.7594313,0,0,1.788957
7/18/2007 8:00:00 AM,0.02323058,0.6554565,-135.4554,52.0899,0.1144024,0.4763018,39.46573,36.12202,0,0,0,0,0,0,0,0,0,0,0.4763018,0,0,0,0,10.62561,1.062229,0.4763018,0,0.4763018,4.371552,31.22531,0.1443204,0,0.3810415,0,1.538531
7/18/2007 9:00:00 AM,0.1322127,5.455774,-148.6094,39.19217,0.4432098,1.730693,50.98451,37.90611,1.260148,1.260148,0,-1,0,1.260148,137.3404,0,0,0,1.730693,1.326472,1.260148,0,0,10.1493,1.4909,0.4042212,0,0.4042212,4.755031,33.96444,0.1442934,1.386163,1.384555,0,3.221594
7/18/2007 10:00:00 AM,0.2166333,8.697198,-162.3164,28.01494,0.7073397,2.608521,60.65995,39.62069,1.614473,1.614473,0,0,0,1.614473,161.5711,0,0,0,2.608521,1.699445,1.614473,0,0,9.745083,1.854699,0.909076,0,0.909076,5.617456,40.1246,0.1442327,1.77592,2.086817,0,4.46322
7/18/2007 11:00:00 AM,0.252359,10.13799,-176.4145,21.49322,0.8240626,2.941826,65.91327,41.29666,2.440423,2.440423,0,0,0,2.440423,120.5458,0,0,0,2.941826,2.568866,2.440423,0,0,8.836007,2.672868,0.3729604,0,0.3729604,5.971277,42.65189,0.1442079,2.684465,2.353461,0,5.614694
7/18/2007 12:00:00 PM,0.2381678,9.660372,169.4003,23.83796,0.7854239,2.794653,66.43732,42.9649,0,0,0,0,0,0,0,0,0,0,2.794653,0,0,0,0,8.463047,3.008532,2.794653,0,2.794653,8.622519,61.58929,0.1440219,0,2.235723,0,5.803186
7/18/2007 1:00:00 PM,0.1828281,7.304163,155.4649,33.2179,0.5940569,2.168221,62.35054,44.65631,0,0,0,0,0,0,0,0,0,0,2.168221,0,0,0,0,5.668393,5.52372,2.168221,0,2.168221,10.67947,76.2818,0.1438779,0,1.734577,0,7.691941
7/18/2007 2:00:00 PM,0.08257102,3.254907,142.0228,45.45361,0.2630028,1.012024,53.52235,45.7453,2.079158,2.079158,0,-1,0,2.079158,48.67469,0,0,0,1.012024,2.188588,2.079158,0,0,3.500172,7.475119,0,1.176564,-1.176564,9.439266,67.42319,0.1438779,2.287074,0.8096191,0,8.487143
7/18/2007 3:00:00 PM,0.001041743,0,129.1463,90,0,0,46.22414,46.22414,1.411597,1.411597,0,0,0,1.411597,0,0,0,0,0,1.485892,1.411597,0,0,4.807465,6.298555,0,1.485892,-1.485892,7.872999,56.23559,0.1438779,1.552757,0,0,6.298555
7/18/2007 4:00:00 PM,0,0,116.728,90,0,0,46.83429,46.83429,0.7483876,0.7483876,0,0,0,0.7483876,0,0,0,0,0,0.7877765,0.7483876,0,0,6.458456,4.812664,0,0.7877765,-0.7877765,7.042609,50.30425,0.1438779,0.8232264,0,0,4.812664
7/18/2007 5:00:00 PM,0,0,104.507,90,0,0,46.35544,46.35544,1.279867,1.279867,0,0,0,1.279867,0,0,2.220446E-16,0,0,1.347228,1.279867,0,0,7.333763,4.024887,0,1.347228,-1.347228,5.622506,40.16068,0.1438779,1.407853,0,0,4.024887
7/18/2007 6:00:00 PM,0,0,92.08968,90,0,0,44.9189,44.9189,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.830684,2.677659,0,0,0,5.622506,40.16068,0.1438779,0,0,0,2.677659
7/18/2007 7:00:00 PM,0,0,78.94469,90,0,0,43.50553,43.50553,2.508529,2.508529,0,-1,0,2.508529,0,0,4.440892E-16,0.2156056,0,2.640557,2.508529,0,0,8.830684,2.677659,0,2.640557,-2.640557,2.839115,20.27935,0.1438779,2.759382,0,0,2.677659
7/18/2007 8:00:00 PM,0,0,64.38462,90,0,0,42.2698,42.2698,1.460452,0.03524731,0,-1,0,0.03524731,0,0,1.425204,1.571249,0,0.03710243,0.03524731,0,0,11.76464,0.03710243,0,0.03710243,-0.03710243,2.800006,20,0.1438779,1.606497,0,0,0.03710243
7/18/2007 9:00:00 PM,0,0,47.60364,90,0,0,41.03406,41.03406,1.238296,0,0,-1,0,0,0,0,1.238296,1.362125,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1438779,1.362125,0,0,0
7/18/2007 10:00:00 PM,0,0,27.97028,90,0,0,39.88329,39.88329,0.06418034,0,0,-1,0,0,0,0,0.06418034,0.07059837,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1438779,0.07059837,0,0,0
7/18/2007 11:00:00 PM,0,0,5.799751,90,0,0,39.08006,39.08006,0.102951,0,0,-1,0,0,0,0,0.102951,0.1132461,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1438779,0.1132461,0,0,0
7/19/2007 12:00:00 AM,0,0,-16.93037,90,0,0,38.38496,38.38496,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1438779,0,0,0,0
7/19/2007 1:00:00 AM,0,0,-37.94154,90,0,0,37.72848,37.72848,0.2171578,0,0,-1,0,0,0,0,0.2171578,0.2388736,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1438779,0.2388736,0,0,0
7/19/2007 2:00:00 AM,0,0,-56.10399,90,0,0,37.21101,37.21101,0.2968526,0,0,-1,0,0,0,0,0.2968526,0.3265378,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1438779,0.3265378,0,0,0
7/19/2007 3:00:00 AM,0,0,-71.68302,90,0,0,36.66266,36.66266,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1438779,0,0,0,0
7/19/2007 4:00:00 AM,0,0,-85.45252,90,0,0,36.23015,36.23015,0.1219845,0,0,-1,0,0,0,0,0.1219845,0.1341829,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1438779,0.1341829,0,0,0
7/19/2007 5:00:00 AM,0,0,-98.16971,90,0,0,35.92894,35.92894,0.03441614,0.03441614,3.539679,0,1.131332,0.03441614,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1439771,0.03785776,0,5,0
7/19/2007 6:00:00 AM,0,0,-110.4419,90,0,0,35.71269,35.71269,0.3930003,0.3930003,3.898263,0,1.229226,0.3930003,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.144126,0.4323003,0,5,2.997
7/19/2007 7:00:00 AM,0,0,-122.7304,90,0,0,35.40376,35.40376,0.4953808,0.4953808,4.000644,0,1.257176,0.4953808,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1442886,0.5449188,0,5,5.994
7/19/2007 8:00:00 AM,0.02207331,0.8085396,-135.3651,52.05907,0.107061,0.4464579,39.16542,36.03707,0,0,0,0,0,0,0,0,0,0,0.4464579,0,0,0,0,1.81586,8.991,0.4464579,0,0.4464579,12.7009,90.72053,0.1442591,0,0.3571663,0,9.437458
7/19/2007 9:00:00 AM,0.1268791,5.617659,-148.5355,39.12915,0.6254913,2.36703,56.36035,37.82116,0.8773134,0.8773134,0,-1,0,0.8773134,269.8044,0.0741401,0,0,2.36703,0.9234878,0.8773134,0,0,1.369402,9.392812,1.369402,0,1.369402,14.00003,100,0.1441685,0.9650448,1.893624,0,11.75984
7/19/2007 10:00:00 AM,0.2400392,8.866964,-162.263,27.90284,0.7212659,2.654835,60.97153,39.51257,0.3908764,0.3908764,0,0,0,0.3908764,679.2006,2.243386,0,0,2.654835,0.4114488,0.3908764,0,0,0,10.62527,0,0,0,14.00003,100,0.1441685,0.429964,2.123868,0,13.28011
7/19/2007 11:00:00 AM,0.3067177,10.31333,-176.3846,21.32409,0.8384001,2.987009,66.23223,41.18081,2.783347,2.783347,0,0,0,2.783347,107.3171,0.05716935,0,0,2.987009,2.929839,2.783347,0,0,0,10.62527,0,0,0,14.00003,100,0.1441685,3.061682,2.389607,0,13.61228
7/19/2007 12:00:00 PM,0.2800945,9.838082,169.4053,23.67237,0.7999678,2.840425,66.77032,42.85677,0.2278995,0.2278995,0,0,0,0.2278995,1246.35,2.60053,0,0,2.840425,0.2398942,0.2278995,0,0,0,10.62527,0,0,0,14.00003,100,0.1441685,0.2506894,2.27234,0,13.4657
7/19/2007 1:00:00 PM,0.1893673,7.480996,155.4464,33.09517,0.6085882,2.216971,62.66444,44.53273,0,0,0,0,0,0,0,2.216971,0,0,2.216971,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1441685,0,1.773577,0,12.84225
7/19/2007 2:00:00 PM,0.07737148,3.428402,141.9839,45.36518,0.3816015,1.439209,56.92974,45.614,0.8839288,0.8839288,0,-1,0,0.8839288,162.8195,0.5087574,0,0,1.439209,0.9304515,0.8839288,0,0,0,10.62527,0,0,0,14.00003,100,0.1441685,0.9723217,1.151367,0,12.06448
7/19/2007 3:00:00 PM,0.001535827,0,129.0909,90,0,0,46.09285,46.09285,0.9048793,0.9048793,0,0,0,0.9048793,0,0,1.110223E-16,0,0,0.9525046,0.9048793,0,0,0,10.62527,0,0.9525046,-0.9525046,12.996,92.82838,0.1441685,0.9953673,0,0,10.62527
7/19/2007 4:00:00 PM,0,0,116.6594,90,0,0,46.70299,46.70299,1.055714,1.055714,0,0,0,1.055714,0,0,0,0,0,1.111278,1.055714,0,0,1.058338,9.67277,0,1.111278,-1.111278,11.82461,84.46133,0.1441685,1.161286,0,0,9.67277
7/19/2007 5:00:00 PM,0,0,104.4282,90,0,0,46.22414,46.22414,1.048117,1.048117,0,0,0,1.048117,0,0,2.220446E-16,0,0,1.103281,1.048117,0,0,2.293092,8.561491,0,1.103281,-1.103281,10.66165,76.15449,0.1441685,1.152928,0,0,8.561491
7/19/2007 6:00:00 PM,0,0,92.00333,90,0,0,44.78761,44.78761,1.849754,1.849754,0,0,0,1.849754,0,0,2.220446E-16,0,0,1.947109,1.849754,0,0,3.51896,7.45821,0,1.947109,-1.947109,8.609216,61.49428,0.1441685,2.034729,0,0,7.45821
7/19/2007 7:00:00 PM,0,0,78.85425,90,0,0,43.3974,43.3974,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.682415,5.511101,0,0,0,8.609216,61.49428,0.1441685,0,0,0,5.511101
7/19/2007 8:00:00 PM,0,0,64.29647,90,0,0,42.16167,42.16167,0.9997814,0.9997814,0,-1,0,0.9997814,0,0,0,0,0,1.052402,0.9997814,0,0,5.682415,5.511101,0,1.052402,-1.052402,7.499887,53.57052,0.1441685,1.09976,0,0,5.511101
7/19/2007 9:00:00 PM,0,0,47.53041,90,0,0,40.92594,40.92594,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.851749,4.4587,0,0,0,7.499887,53.57052,0.1441685,0,0,0,4.4587
7/19/2007 10:00:00 PM,0,0,27.93327,90,0,0,39.79061,39.79061,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.851749,4.4587,0,0,0,7.499887,53.57052,0.1441685,0,0,0,4.4587
7/19/2007 11:00:00 PM,0,0,5.821347,90,0,0,38.97193,38.97193,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.851749,4.4587,0,0,0,7.499887,53.57052,0.1441685,0,0,0,4.4587
7/20/2007 12:00:00 AM,0,0,-16.84939,90,0,0,38.29228,38.29228,0.3338058,0.3338058,0,-1,0,0.3338058,0,0,5.551115E-17,0,0,0.3513745,0.3338058,0,0,6.851749,4.4587,0,0.3513745,-0.3513745,7.129506,50.92494,0.1441685,0.3671864,0,0,4.4587
7/20/2007 1:00:00 AM,0,0,-37.81879,90,0,0,37.64352,37.64352,0.2300375,0.2300375,0,-1,0,0.2300375,0,0,0,0,0,0.2421448,0.2300375,0,0,7.242166,4.107325,0,0.2421448,-0.2421448,6.874263,49.10178,0.1441685,0.2530413,0,0,4.107325
7/20/2007 2:00:00 AM,0,0,-55.96486,90,0,0,37.12606,37.12606,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.511216,3.86518,0,0,0,6.874263,49.10178,0.1441685,0,0,0,3.86518
7/20/2007 3:00:00 AM,0,0,-71.54297,90,0,0,36.5777,36.5777,0.1237252,0.1237252,0,-1,0,0.1237252,0,0,1.387779E-17,0,0,0.130237,0.1237252,0,0,7.511216,3.86518,0,0.130237,-0.130237,6.736981,48.1212,0.1441685,0.1360977,0,0,3.86518
7/20/2007 4:00:00 AM,0,0,-85.31833,90,0,0,36.1452,36.1452,0.1083146,0.1083146,0,-1,0,0.1083146,0,0,0,0,0,0.1140154,0.1083146,0,0,7.655923,3.734943,0,0.1140154,-0.1140154,6.616799,47.26275,0.1441685,0.1191461,0,0,3.734943
