Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/28/2007 11:00:00 PM,0,0,5.834974,90,0,0,38.2305,38.2305,0.06629852,0.06629852,0,-1,0,0.06629852,0,0,0,0,0,0.06978791,0.06629852,0,0,9.094004,2.440671,0,0.06978791,-0.06978791,5.299136,37.85089,0.1451005,0.07292837,0,0,2.440671
7/29/2007 12:00:00 AM,0,0,-16.23136,90,0,0,37.53539,37.53539,0.575064,0.575064,0,-1,0,0.575064,0,0,1.110223E-16,0,0,0.6053305,0.575064,0,0,9.171546,2.370883,0,0.6053305,-0.6053305,4.661061,33.29323,0.1451005,0.6325704,0,0,2.370883
7/29/2007 1:00:00 AM,0,0,-36.75126,90,0,0,36.94842,36.94842,0.6515906,0.6515906,0,-1,0,0.6515906,0,0,0,0,0,0.6858848,0.6515906,0,0,9.844135,1.765553,0,0.6858848,-0.6858848,3.938075,28.12905,0.1451005,0.7167497,0,0,1.765553
7/29/2007 2:00:00 AM,0,0,-54.69579,90,0,0,36.38462,36.38462,0.271097,0.271097,0,-1,0,0.271097,0,0,0,0,0,0.2853653,0.271097,0,0,10.60623,1.079668,0,0.2853653,-0.2853653,3.637274,25.98048,0.1451005,0.2982067,0,0,1.079668
7/29/2007 3:00:00 AM,0,0,-70.23534,90,0,0,35.90577,35.90577,0.05796152,0.05796152,0,-1,0,0.05796152,0,0,6.938894E-18,0,0,0.06101212,0.05796152,0,0,10.9233,0.7943025,0,0.06101212,-0.06101212,3.572962,25.5211,0.1451005,0.06375767,0,0,0.7943025
7/29/2007 4:00:00 AM,0,0,-84.05095,90,0,0,35.51188,35.51188,0.1495251,0.1495251,0,-1,0,0.1495251,0,0,0,0,0,0.1573949,0.1495251,0,0,10.99109,0.7332904,0,0.1573949,-0.1573949,3.407053,24.33604,0.1451005,0.1644776,0,0,0.7332904
7/29/2007 5:00:00 AM,0,0,-96.85148,90,0,0,35.23384,35.23384,0.03958457,0.03958457,0,0,0,0.03958457,0,0,6.938894E-18,0,0,0.04166796,0.03958457,0,0,11.16598,0.5758955,0,0.04166796,-0.04166796,3.363131,24.02232,0.1451005,0.04354302,0,0,0.5758955
7/29/2007 6:00:00 AM,0,0,-109.2281,90,0,0,34.97125,34.97125,0.3846124,0.3846124,0,0,0,0.3846124,0,0,0,0,0,0.4048551,0.3846124,0,0,11.21227,0.5342276,0,0.4048551,-0.4048551,2.936376,20.97407,0.1451005,0.4230736,0,0,0.5342276
7/29/2007 7:00:00 AM,0,0,-121.6434,90,0,0,34.69321,34.69321,1.148974,1.148974,4.654237,0,1.435607,1.148974,0,0,0,0,0,0,0,3.505263,3.33,11.66211,0.1293724,3.33,0,3.33,6.095491,43.53914,0.1453402,1.263871,0,5,0.1293724
7/29/2007 8:00:00 AM,0.07305288,2.690918,-134.4368,51.57082,0.2180805,0.8971112,41.68138,35.29563,1.32645,1.32645,4.613811,0,1.424571,1.32645,67.63248,0,0,0,0.8971112,0,0,3.287361,3.122993,8.332113,3.126372,4.020104,0,4.020104,9.909298,70.78056,0.1455302,1.459095,0.717689,5,4.023484
7/29/2007 9:00:00 AM,0.195939,7.588202,-147.8088,38.28215,0.619022,2.357888,55.25603,36.92525,1.284674,1.284674,0,-1,0,1.284674,183.5399,0,0,0,2.357888,1.352288,1.284674,0,0,4.312008,6.744466,1.0056,0,1.0056,10.86329,77.5948,0.1454665,1.413141,1.886311,0,9.102355
7/29/2007 10:00:00 AM,0.2822589,10.91198,-161.7846,26.50419,0.8416423,3.045985,63.72117,38.62438,0.5174363,0.5174363,0,0,0,0.5174363,588.6686,0,0,0,3.045985,0.5446698,0.5174363,0,0,3.306408,7.649507,2.501315,0,2.501315,13.23625,94.54445,0.1453082,0.56918,2.436788,0,10.69549
7/29/2007 11:00:00 AM,0.3365916,12.40335,-176.1911,19.29112,0.8897434,3.157537,66.85303,40.25401,0.5034848,0.5034848,0,0,0,0.5034848,627.1366,1.82246,0,0,3.157537,0.529984,0.5034848,0,0,0.8050931,9.90069,0.8050931,0,0.8050931,14.00003,100,0.1452574,0.5538332,2.52603,0,13.05823
7/29/2007 12:00:00 PM,0.323771,11.93428,169.303,21.80015,0.8746492,3.081268,68.00974,41.83729,0,0,0,0,0,0,0,3.081268,0,0,3.081268,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1452574,0,2.465014,0,13.70654
7/29/2007 1:00:00 PM,0.2513777,9.545925,155.0677,31.80496,0.7783552,2.764737,66.71009,43.44374,0.8756415,0.8756415,0,0,0,0.8756415,315.7385,1.84301,0,0,2.764737,0.9217279,0.8756415,0,0,0,10.62527,0,0,0,14.00003,100,0.1452574,0.9632056,2.21179,0,13.39001
7/29/2007 2:00:00 PM,0.1408978,5.435692,141.3697,44.49613,0.4430036,1.664054,57.60705,44.46322,0,0,0,-1,0,0,0,1.664054,0,0,1.664054,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1452574,0,1.331243,0,12.28933
7/29/2007 3:00:00 PM,0.02040951,0,128.2878,90,0,0,44.88028,44.88028,1.555778,1.555778,0,0,0,1.555778,0,0,2.220446E-16,0,0,1.637661,1.555778,0,0,0,10.62527,0,1.637661,-1.637661,12.27378,87.6697,0.1452574,1.711355,0,0,10.62527
7/29/2007 4:00:00 PM,0,0,115.7085,90,0,0,45.44408,45.44408,1.345697,1.345697,0,0,0,1.345697,0,0,2.220446E-16,0,0,1.416523,1.345697,0,0,1.819623,8.987614,0,1.416523,-1.416523,10.78064,77.00439,0.1452574,1.480266,0,0,8.987614
7/29/2007 5:00:00 PM,0,0,103.3615,90,0,0,45.00386,45.00386,2.333111,2.333111,0,0,0,2.333111,0,0,4.440892E-16,0,0,2.455907,2.333111,0,0,3.393537,7.571091,0,2.455907,-2.455907,8.191883,58.51333,0.1452574,2.566422,0,0,7.571091
7/29/2007 6:00:00 PM,0,0,90.84855,90,0,0,43.59821,43.59821,2.19733,2.19733,0,0,0,2.19733,0,0,4.440892E-16,0,0,2.312979,2.19733,0,0,6.122322,5.115184,0,2.312979,-2.312979,5.753789,41.09842,0.1452574,2.417063,0,0,5.115184
7/29/2007 7:00:00 PM,0,0,77.64708,90,0,0,42.31614,42.31614,2.644151,2.644151,0,-1,0,2.644151,0,0,0,0.2464708,0,2.783317,2.644151,0,0,8.692299,2.802206,0,2.783317,-2.783317,2.819916,20.14222,0.1452574,2.908566,0,0,2.802206
7/29/2007 8:00:00 PM,0,0,63.10439,90,0,0,41.16536,41.16536,2.812445,0.01794427,0,-1,0,0.01794427,0,0,2.794501,3.075745,0,0.0188887,0.01794427,0,0,11.78487,0.0188887,0,0.0188887,-0.0188887,2.800006,20,0.1452574,3.093689,0,0,0.0188887
7/29/2007 9:00:00 PM,0,0,46.49083,90,0,0,39.99141,39.99141,3.385837,0,0,-1,0,0,0,0,3.385837,3.72442,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1452574,3.72442,0,0,0
7/29/2007 10:00:00 PM,0,0,27.282,90,0,0,38.94876,38.94876,0.08738846,0,0,-1,0,0,0,0,0.08738846,0.09612731,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1452574,0.09612731,0,0,0
7/29/2007 11:00:00 PM,0,0,5.816095,90,0,0,38.14554,38.14554,0.1353665,0,0,-1,0,0,0,0,0.1353665,0.1489032,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1452574,0.1489032,0,0,0
7/30/2007 12:00:00 AM,0,0,-16.17641,90,0,0,37.47361,37.47361,0.1290954,0,0,-1,0,0,0,0,0.1290954,0.1420049,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1452574,0.1420049,0,0,0
7/30/2007 1:00:00 AM,0,0,-36.63901,90,0,0,36.88663,36.88663,0.6296803,0,0,-1,0,0,0,0,0.6296803,0.6926484,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1452574,0.6926484,0,0,0
7/30/2007 2:00:00 AM,0,0,-54.55532,90,0,0,36.29966,36.29966,0.2805612,0,0,-1,0,0,0,0,0.2805612,0.3086173,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1452574,0.3086173,0,0,0
7/30/2007 3:00:00 AM,0,0,-70.08705,90,0,0,35.84398,35.84398,0.3146568,0,0,-1,0,0,0,0,0.3146568,0.3461224,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1452574,0.3461224,0,0,0
7/30/2007 4:00:00 AM,0,0,-83.90546,90,0,0,35.4501,35.4501,0.1174387,0,0,-1,0,0,0,0,0.1174387,0.1291826,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1452574,0.1291826,0,0,0
7/30/2007 5:00:00 AM,0,0,-96.71394,90,0,0,35.16433,35.16433,0.5624909,0.5624909,4.067754,0,1.275497,0.5624909,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1454184,0.61874,0,5,0
7/30/2007 6:00:00 AM,0,0,-109.1017,90,0,0,34.90946,34.90946,0.3361151,0.3361151,3.841378,0,1.213696,0.3361151,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1455493,0.3697266,0,5,2.997
7/30/2007 7:00:00 AM,0.0000533126,0,-121.5312,90,0,0,34.64687,34.64687,1.893037,1.893037,5,0,1.53,1.893037,0,0,0,0,0,0,0,3.106963,2.951615,5.14586,5.994,2.951615,0,2.951615,11.91838,85.13114,0.1457713,2.08234,0,5,5.994
7/30/2007 8:00:00 AM,0.08143232,2.913457,-134.3429,51.50436,0.2360808,0.9686792,42.14936,35.23384,0.5174195,0.5174195,0,0,0,0.5174195,187.2135,0,0,0,0.9686792,0.5446521,0.5174195,0,0,2.194245,8.650454,0.4240271,0,0.4240271,12.32065,88.00448,0.1457445,0.5691614,0.7749434,0,9.619133
7/30/2007 9:00:00 AM,0.2224541,7.819427,-147.7386,38.17677,0.6380954,2.423224,55.76701,36.86346,0.8482592,0.8482592,0,-1,0,0.8482592,285.6702,0,0,0,2.423224,0.8929044,0.8482592,0,0,1.770218,9.032078,1.530319,0,1.530319,13.77244,98.37437,0.145648,0.9330851,1.938579,0,11.4553
7/30/2007 10:00:00 AM,0.2981163,11.15007,-161.7436,26.338,0.8436022,3.05374,63.68622,38.5317,0,0,0,0,0,0,0,2.813841,0,0,3.05374,0,0,0,0,0.2398987,10.40937,0.2398987,0,0.2398987,14.00003,100,0.1456329,0,2.442992,0,13.46311
7/30/2007 11:00:00 AM,0.3141938,12.6447,-176.1834,19.0547,0.891764,3.165842,66.79636,40.13816,0,0,0,0,0,0,0,3.165842,0,0,3.165842,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1456329,0,2.532674,0,13.79112
7/30/2007 12:00:00 PM,0.2940445,12.17435,169.2764,21.59446,0.8766427,3.089265,67.96021,41.72916,1.743554,1.743554,0,0,0,1.743554,177.1821,1.253945,0,0,3.089265,1.83532,1.743554,0,0,0,10.62527,0,0,0,14.00003,100,0.1456329,1.91791,2.471412,0,13.71454
7/30/2007 1:00:00 PM,0.2358701,9.780495,155.0096,31.67331,0.7976437,2.8247,67.18782,43.33562,0,0,0,0,0,0,0,2.8247,0,0,2.8247,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1456329,0,2.25976,0,13.44997
7/30/2007 2:00:00 PM,0.1326346,5.662001,141.2851,44.41367,0.4617107,1.72964,58.05904,44.35509,0.1204863,0.1204863,0,-1,0,0.1204863,1435.549,1.602812,0,0,1.72964,0.1268277,0.1204863,0,0,0,10.62527,0,0,0,14.00003,100,0.1456329,0.1325349,1.383712,0,12.35491
7/30/2007 3:00:00 PM,0.02175436,0.1201894,128.1823,58.07013,0.06648106,0.2659885,46.7038,44.74899,0.9958462,0.9958462,0,0,0,0.9958462,26.7098,0,1.110223E-16,0,0.2659885,1.048259,0.9958462,0,0,0,10.62527,0,0.7822706,-0.7822706,13.17544,94.11012,0.1456329,1.095431,0.2127908,0,10.89126
7/30/2007 4:00:00 PM,0,0,115.5868,90,0,0,45.26645,45.26645,2.391687,2.391687,0,0,0,2.391687,0,0,0,0,0,2.517565,2.391687,0,0,0.8691896,9.843003,0,2.517565,-2.517565,10.5217,75.15482,0.1456329,2.630856,0,0,9.843003
7/30/2007 5:00:00 PM,0,0,103.2272,90,0,0,44.83394,44.83394,1.525413,1.525413,0,0,0,1.525413,0,0,2.220446E-16,0,0,1.605698,1.525413,0,0,3.666484,7.325438,0,1.605698,-1.605698,8.829142,63.06517,0.1456329,1.677955,0,0,7.325438
7/30/2007 6:00:00 PM,0,0,90.70444,90,0,0,43.46691,43.46691,3.511032,3.511032,5,0,1.53,3.511032,0,0,0,0,0,0,0,1.488968,1.414519,5.450593,5.71974,1.414519,0,1.414519,10.17107,72.65037,0.1457391,3.862135,0,5,5.71974
7/30/2007 7:00:00 PM,0,0,77.49686,90,0,0,42.18484,42.18484,1.389089,1.389089,0,-1,0,1.389089,0,0,2.220446E-16,0,0,1.462199,1.389089,0,0,4.036074,6.992808,0,1.462199,-1.462199,8.629779,61.64115,0.1457391,1.527998,0,0,6.992808
7/30/2007 8:00:00 PM,0,0,62.95515,90,0,0,41.05723,41.05723,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.66074,5.530608,0,0,0,8.629779,61.64115,0.1457391,0,0,0,5.530608
7/30/2007 9:00:00 PM,0,0,46.35728,90,0,0,39.88329,39.88329,2.196786,2.196786,0,-1,0,2.196786,0,0,4.440892E-16,0,0,2.312406,2.196786,0,0,5.66074,5.530608,0,2.312406,-2.312406,6.192288,44.23055,0.1457391,2.416464,0,0,5.530608
7/30/2007 10:00:00 PM,0,0,27.18955,90,0,0,38.84064,38.84064,0.3766062,0.3766062,0,-1,0,0.3766062,0,0,5.551115E-17,0,0,0.3964275,0.3766062,0,0,8.23008,3.218202,0,0.3964275,-0.3964275,5.774417,41.24575,0.1457391,0.4142668,0,0,3.218202
7/30/2007 11:00:00 PM,0,0,5.793148,90,0,0,38.05286,38.05286,0.05026381,0.05026381,0,-1,0,0.05026381,0,0,0,0,0,0.05290927,0.05026381,0,0,8.670555,2.821775,0,0.05290927,-0.05290927,5.718646,40.84739,0.1457391,0.05529019,0,0,2.821775
7/31/2007 12:00:00 AM,0,0,-16.12442,90,0,0,37.38093,37.38093,0.3683121,0.3683121,0,-1,0,0.3683121,0,0,5.551115E-17,0,0,0.3876969,0.3683121,0,0,8.729343,2.768865,0,0.3876969,-0.3876969,5.309978,37.92834,0.1457391,0.4051433,0,0,2.768865
7/31/2007 1:00:00 AM,0,0,-36.52842,90,0,0,36.79396,36.79396,0.2410545,0.2410545,0,-1,0,0.2410545,0,0,2.775558E-17,0,0,0.2537415,0.2410545,0,0,9.160117,2.381168,0,0.2537415,-0.2537415,5.042511,36.01786,0.1457391,0.2651599,0,0,2.381168
7/31/2007 2:00:00 AM,0,0,-54.41539,90,0,0,36.20698,36.20698,0.4774275,0.4774275,0,-1,0,0.4774275,0,0,1.110223E-16,0,0,0.5025553,0.4774275,0,0,9.442053,2.127427,0,0.5025553,-0.5025553,4.512771,32.23401,0.1457391,0.5251702,0,0,2.127427
7/31/2007 3:00:00 AM,0,0,-69.93857,90,0,0,35.77448,35.77448,0.8409584,0.8409584,0,-1,0,0.8409584,0,0,0,0,0,0.8852194,0.8409584,0,0,10.00045,1.624872,0,0.8852194,-0.8852194,3.579668,25.569,0.1457391,0.9250543,0,0,1.624872
7/31/2007 4:00:00 AM,0,0,-83.7594,90,0,0,35.38831,35.38831,0.2973574,0.2973574,0,-1,0,0.2973574,0,0,0,0,0,0.3130078,0.2973574,0,0,10.98402,0.7396523,0,0.3130078,-0.3130078,3.249728,23.2123,0.1457391,0.3270932,0,0,0.7396523
7/31/2007 5:00:00 AM,0,0,-96.57573,90,0,0,35.10254,35.10254,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.33181,0.4266444,0,0,0,3.249728,23.2123,0.1457391,0,0,0,0.4266444
7/31/2007 6:00:00 AM,0,0,-108.9746,90,0,0,34.83995,34.83995,0.08911442,0.08911442,0,0,0,0.08911442,0,0,1.387779E-17,0,0,0.09380465,0.08911442,0,0,11.33181,0.4266444,0,0.09380465,-0.09380465,3.15085,22.50602,0.1457391,0.09802586,0,0,0.4266444
7/31/2007 7:00:00 AM,0.0002741783,0,-121.4186,90,0,0,34.56191,34.56191,1.242299,1.242299,4.747562,0,1.461084,1.242299,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.43604,0.3328398,3.33,0,3.33,6.309965,45.07109,0.1459876,1.366529,0,5,0.3328398
7/31/2007 8:00:00 AM,0.07333162,3.142043,-134.2492,51.43482,0.2549851,1.043325,42.65996,35.1875,0.1404771,0.1404771,3.64574,0,1.160287,0.1404771,742.7012,4.440892E-16,0,0,1.043325,0,0,3.505263,3.33,8.106038,3.32984,4.373325,0,4.373325,10.45887,74.70603,0.1460256,0.1545248,0.8346602,5,4.373165
7/31/2007 9:00:00 AM,0.183927,8.056651,-147.669,38.06784,0.9073856,3.281532,63.83827,36.77851,2.809429,2.809429,0,-1,0,2.809429,116.8042,0,0,0,3.281532,2.957294,2.809429,0,0,3.732713,7.265832,0.3242383,0,0.3242383,10.76647,76.90317,0.1460052,3.090372,2.625226,0,10.54736
7/31/2007 10:00:00 AM,0.2727908,11.39402,-161.704,26.16733,0.8456041,3.061476,63.66042,38.44675,1.694875,1.694875,0,0,0,1.694875,180.6313,0,0,0,3.061476,1.78408,1.694875,0,0,3.408475,7.557647,1.277396,0,1.277396,11.97831,85.55918,0.1459249,1.864363,2.449181,0,10.61912
7/31/2007 11:00:00 AM,0.2683204,12.89167,-176.178,18.81248,1.115464,3.790117,73.58318,40.0532,0,0,0,0,0,0,0,1.659039,0,0,3.790117,0,0,0,0,2.131078,8.707304,2.131078,0,2.131078,14.00003,100,0.1457911,0,3.032094,0,12.49742
7/31/2007 12:00:00 PM,0.2943586,12.41967,169.2467,21.38608,0.8786575,3.096863,67.93499,41.64421,1.453373,1.453373,0,0,0,1.453373,213.081,1.566996,0,0,3.096863,1.529867,1.453373,0,0,0,10.62527,0,0,0,14.00003,100,0.1457911,1.598711,2.47749,0,13.72214
7/31/2007 1:00:00 PM,0.2351269,10.01986,154.9476,31.54189,0.8010854,2.836559,67.20614,43.25066,2.086924,2.086924,0,0,0,2.086924,135.9205,0.6397963,0,0,2.836559,2.196763,2.086924,0,0,0,10.62527,0,0,0,14.00003,100,0.1457911,2.295617,2.269247,0,13.46183
7/31/2007 2:00:00 PM,0.1579433,5.892644,141.1962,44.33257,0.4807808,1.795828,58.54581,44.27014,0,0,0,-1,0,0,0,1.795828,0,0,1.795828,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1457911,0,1.436662,0,12.4211
7/31/2007 3:00:00 PM,0.02662317,0.341317,128.0721,58.02217,0.07640518,0.3053525,46.9033,44.65631,0.3012427,0.3012427,0,0,0,0.3012427,101.3643,0,0,0,0.3053525,0.3170976,0.3012427,0,0,0,10.62527,0,0.01174504,-0.01174504,13.98765,99.91157,0.1457911,0.331367,0.244282,0,10.93063
7/31/2007 4:00:00 PM,0,0,115.4603,90,0,0,45.22783,45.22783,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.01305005,10.61353,0,0,0,13.98765,99.91157,0.1457911,0,0,0,10.61353
7/31/2007 5:00:00 PM,0,0,103.0879,90,0,0,44.74899,44.74899,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.01305005,10.61353,0,0,0,13.98765,99.91157,0.1457911,0,0,0,10.61353
7/31/2007 6:00:00 PM,0,0,90.55527,90,0,0,43.3974,43.3974,1.943512,1.943512,0,0,0,1.943512,0,0,2.220446E-16,0,0,2.045802,1.943512,0,0,0.01305005,10.61353,0,2.045802,-2.045802,11.83118,84.50828,0.1457911,2.137863,0,0,10.61353
7/31/2007 7:00:00 PM,0,0,77.34147,90,0,0,42.1385,42.1385,0.7964925,0.7964925,0,-1,0,0.7964925,0,0,1.110223E-16,0,0,0.8384131,0.7964925,0,0,2.286164,8.567727,0,0.8384131,-0.8384131,10.94742,78.19569,0.1457911,0.8761417,0,0,8.567727
7/31/2007 8:00:00 PM,0,0,62.8007,90,0,0,41.01089,41.01089,2.961022,2.961022,0,-1,0,2.961022,0,0,4.440892E-16,0,0,3.116866,2.961022,0,0,3.217734,7.729314,0,3.116866,-3.116866,7.661953,54.72813,0.1457911,3.257124,0,0,7.729314
7/31/2007 9:00:00 PM,0,0,46.21861,90,0,0,39.83695,39.83695,2.838776,2.838776,0,-1,0,2.838776,0,0,4.440892E-16,0,0,2.988186,2.838776,0,0,6.680918,4.612448,0,2.988186,-2.988186,4.512129,32.22943,0.1457911,3.122654,0,0,4.612448
7/31/2007 10:00:00 PM,0,0,27.09235,90,0,0,38.7943,38.7943,0.229035,0.229035,0,-1,0,0.229035,0,0,2.775558E-17,0,0,0.2410895,0.229035,0,0,10.00112,1.624263,0,0.2410895,-0.2410895,4.257998,30.41421,0.1457911,0.2519385,0,0,1.624263
7/31/2007 11:00:00 PM,0,0,5.766154,90,0,0,37.99107,37.99107,0.6365999,0.6365999,0,-1,0,0.6365999,0,0,0,0,0,0.6701052,0.6365999,0,0,10.269,1.383173,0,0.6701052,-0.6701052,3.551645,25.36884,0.1457911,0.7002599,0,0,1.383173
8/1/2007 12:00:00 AM,0,0,-16.07542,90,0,0,37.31914,37.31914,0.8214092,0.6774147,0,-1,0,0.6774147,0,0,0.1439946,0.2261355,0,0.7130681,0.6774147,0,0,11.01356,0.7130681,0,0.7130681,-0.7130681,2.800006,20,0.1457911,0.9035501,0,0,0.7130681
8/1/2007 1:00:00 AM,0,0,-36.41958,90,0,0,36.73217,36.73217,0.1763273,0,0,-1,0,0,0,0,0.1763273,0.19396,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1457911,0.19396,0,0,0
8/1/2007 2:00:00 AM,0,0,-54.27612,90,0,0,36.1452,36.1452,0.1338971,0,0,-1,0,0,0,0,0.1338971,0.1472868,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1457911,0.1472868,0,0,0
8/1/2007 3:00:00 AM,0,0,-69.79001,90,0,0,35.71269,35.71269,0.5147677,0,0,-1,0,0,0,0,0.5147677,0.5662445,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1457911,0.5662445,0,0,0
8/1/2007 4:00:00 AM,0,0,-83.61288,90,0,0,35.34197,35.34197,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1457911,0,0,0,0
8/1/2007 5:00:00 AM,0,0,-96.4369,90,0,0,35.04076,35.04076,0.2113384,0.2113384,3.716602,0,1.179632,0.2113384,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.145904,0.2324723,0,5,0
8/1/2007 6:00:00 AM,0,0,-108.8471,90,0,0,34.80133,34.80133,0.1373983,0.1373983,3.642661,0,1.159447,0.1373983,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1460069,0.1511381,0,5,2.997
8/1/2007 7:00:00 AM,0.0007940791,0,-121.3057,90,0,0,34.51557,34.51557,1.44474,1.44474,4.950003,0,1.516351,1.44474,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.146254,1.589214,0,5,5.994
8/1/2007 8:00:00 AM,0.09012821,3.376621,-134.1555,51.36221,0.2743972,1.11961,43.17046,35.12571,3.661501,3.661501,4.322938,0,1.345162,3.661501,30.57791,0,0,0,1.11961,0,0,0.6614374,0.6283655,1.81586,8.991,1.747976,0,1.747976,13.93563,99.53999,0.1463686,4.027651,0.8956883,5,10.11061
8/1/2007 9:00:00 AM,0.2248461,8.299815,-147.6001,37.95547,0.6777244,2.557952,56.80367,36.709,0.3069284,0.3069284,0,-1,0,0.3069284,833.4036,2.166986,0,0,2.557952,0.3230825,0.3069284,0,0,0.06788436,10.56418,0.06788436,0,0.06788436,14.00003,100,0.1463643,0.3376212,2.046362,0,13.12213
8/1/2007 10:00:00 AM,0.2796308,11.64378,-161.6658,25.99228,0.8476463,3.069337,63.63585,38.36179,0,0,0,0,0,0,0,3.069337,0,0,3.069337,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1463643,0,2.45547,0,13.69461
8/1/2007 11:00:00 AM,0.2871328,13.14419,-176.1749,18.56451,1.179175,3.956102,75.49133,39.99141,1.095965,1.095965,0,0,0,1.095965,360.9699,2.802455,0,0,3.956102,1.153647,1.095965,0,0,0,10.62527,0,0,0,14.00003,100,0.1463643,1.205561,3.164882,0,14.58138
8/1/2007 12:00:00 PM,0.2659167,12.67016,169.2138,21.1752,1.108568,3.733676,74.91006,41.55153,1.589529,1.589529,0,0,0,1.589529,234.892,2.060488,0,0,3.733676,1.673189,1.589529,0,0,0,10.62527,0,0,0,14.00003,100,0.1463643,1.748482,2.986941,0,14.35895
8/1/2007 1:00:00 PM,0.2638024,10.26395,154.8818,31.41089,0.8029858,2.843947,67.16957,43.15798,1.855307,1.855307,0,0,0,1.855307,153.2872,0.8909925,0,0,2.843947,1.952954,1.855307,0,0,0,10.62527,0,0,0,14.00003,100,0.1463643,2.040837,2.275157,0,13.46922
8/1/2007 2:00:00 PM,0.1370408,6.127541,141.103,44.25295,0.6744862,2.431923,64.32291,44.20063,2.058126,2.058126,0,-1,0,2.058126,118.162,0.2654748,0,0,2.431923,2.166449,2.058126,0,0,0,10.62527,0,0,0,14.00003,100,0.1463643,2.263939,1.945539,0,13.0572
8/1/2007 3:00:00 PM,0.02805251,0.5662887,127.9574,57.97617,0.08717328,0.347842,47.18195,44.61769,0,0,0,0,0,0,0,0.347842,0,0,0.347842,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1463643,0,0.2782736,0,10.97312
8/1/2007 4:00:00 PM,0,0,115.329,90,0,0,45.13515,45.13515,0.7276608,0.7276608,0,0,0,0.7276608,0,0,0,0,0,0.7659587,0.7276608,0,0,0,10.62527,0,0.7659587,-0.7659587,13.19264,94.23293,0.1463643,0.8004268,0,0,10.62527
8/1/2007 5:00:00 PM,0,0,102.9437,90,0,0,44.65631,44.65631,2.337017,2.337017,0,0,0,2.337017,0,0,0,0,0,2.460018,2.337017,0,0,0.8510652,9.859316,0,2.460018,-2.460018,10.59955,75.71092,0.1463643,2.570719,0,0,9.859316
8/1/2007 6:00:00 PM,0,0,90.40106,90,0,0,43.33562,43.33562,0.5428376,0.5428376,0,0,0,0.5428376,0,0,0,0,0,0.571408,0.5428376,0,0,3.584419,7.399298,0,0.571408,-0.571408,9.997233,71.40866,0.1463643,0.5971214,0,0,7.399298
8/1/2007 7:00:00 PM,0,0,77.18096,90,0,0,42.07671,42.07671,0.1555862,0.1555862,0,-1,0,0.1555862,0,0,2.775558E-17,0,0,0.163775,0.1555862,0,0,4.219316,6.827889,0,0.163775,-0.163775,9.824599,70.17557,0.1463643,0.1711448,0,0,6.827889
8/1/2007 8:00:00 PM,0,0,62.6411,90,0,0,40.96455,40.96455,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.401289,6.664114,0,0,0,9.824599,70.17557,0.1463643,0,0,0,6.664114
8/1/2007 9:00:00 PM,0,0,46.07492,90,0,0,39.79061,39.79061,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.401289,6.664114,0,0,0,9.824599,70.17557,0.1463643,0,0,0,6.664114
8/1/2007 10:00:00 PM,0,0,26.99047,90,0,0,38.75568,38.75568,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.401289,6.664114,0,0,0,9.824599,70.17557,0.1463643,0,0,0,6.664114
8/1/2007 11:00:00 PM,0,0,5.735142,90,0,0,37.94473,37.94473,0.5102436,0.5102436,0,-1,0,0.5102436,0,0,1.110223E-16,0,0,0.5370985,0.5102436,0,0,4.401289,6.664114,0,0.5370985,-0.5370985,9.258448,66.13164,0.1463643,0.561268,0,0,6.664114
8/2/2007 12:00:00 AM,0,0,-16.02944,90,0,0,37.2728,37.2728,0.6738098,0.6738098,0,-1,0,0.6738098,0,0,0,0,0,0.7092735,0.6738098,0,0,4.998065,6.127016,0,0.7092735,-0.7092735,8.510808,60.79136,0.1463643,0.7411909,0,0,6.127016
8/2/2007 1:00:00 AM,0,0,-36.31256,90,0,0,36.68583,36.68583,0.2276503,0.2276503,0,-1,0,0.2276503,0,0,2.775558E-17,0,0,0.2396319,0.2276503,0,0,5.786146,5.417742,0,0.2396319,-0.2396319,8.258213,58.98712,0.1463643,0.2504153,0,0,5.417742
8/2/2007 2:00:00 AM,0,0,-54.1376,90,0,0,36.09885,36.09885,0.2523361,0.2523361,0,-1,0,0.2523361,0,0,0,0,0,0.265617,0.2523361,0,0,6.052404,5.178111,0,0.265617,-0.265617,7.978229,56.98723,0.1463643,0.2775697,0,0,5.178111
8/2/2007 3:00:00 AM,0,0,-69.64148,90,0,0,35.68952,35.68952,0.369617,0.369617,0,-1,0,0.369617,0,0,5.551115E-17,0,0,0.3890705,0.369617,0,0,6.347534,4.912494,0,0.3890705,-0.3890705,7.568112,54.05783,0.1463643,0.4065787,0,0,4.912494
8/2/2007 4:00:00 AM,0,0,-83.46598,90,0,0,35.29563,35.29563,0.1830997,0.1830997,0,-1,0,0.1830997,0,0,2.775558E-17,0,0,0.1927365,0.1830997,0,0,6.779835,4.523423,0,0.1927365,-0.1927365,7.36495,52.60668,0.1463643,0.2014097,0,0,4.523423
8/2/2007 5:00:00 AM,0,0,-96.29756,90,0,0,35.01759,35.01759,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.993986,4.330687,0,0,0,7.36495,52.60668,0.1463643,0,0,0,4.330687
8/2/2007 6:00:00 AM,0,0,-108.719,90,0,0,34.75499,34.75499,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.993986,4.330687,0,0,0,7.36495,52.60668,0.1463643,0,0,0,4.330687
8/2/2007 7:00:00 AM,0.00132691,0,-121.1926,90,0,0,34.46923,34.46923,1.649355,1.649355,0,0,0,1.649355,0,0,0,0,0,1.736163,1.649355,0,0,6.993986,4.330687,0,1.736163,-1.736163,5.534874,39.53474,0.1463643,1.81429,0,0,4.330687
8/2/2007 8:00:00 AM,0.07992886,3.617132,-134.062,51.2866,0.393005,1.57301,46.63464,35.07938,1.646407,1.646407,0,0,0,1.646407,95.54199,0,0,0,1.57301,1.73306,1.646407,0,0,8.923056,2.594524,0,0.16005,-0.16005,5.366167,38.32969,0.1463643,1.811047,1.258408,0,4.167533
8/2/2007 9:00:00 AM,0.1990952,8.548855,-147.532,37.8397,0.6982689,2.626523,57.37623,36.66266,1.816475,1.816475,0,-1,0,1.816475,144.5945,0,0,0,2.626523,1.912079,1.816475,0,0,9.100889,2.434474,0.7144437,0,0.7144437,6.043947,43.17097,0.1463196,1.998123,2.101218,0,5.060997
8/2/2007 10:00:00 AM,0.2321497,11.89927,-161.6292,25.81296,0.9860063,3.477864,67.81541,38.31545,2.68263,2.68263,0,0,0,2.68263,129.6438,0,0,0,3.477864,2.823821,2.68263,0,0,8.386445,3.077473,0.6540422,0,0.6540422,6.664426,47.60295,0.1462786,2.950893,2.782291,0,6.555337
8/2/2007 11:00:00 AM,0.2409476,13.40218,-176.1742,18.31086,0.9543793,3.351324,68.51507,39.94507,0,0,0,0,0,0,0,0,0,0,3.351324,0,0,0,0,7.732403,3.666111,3.351324,0,3.351324,9.843771,70.31252,0.1460693,0,2.681059,0,7.017435
8/2/2007 12:00:00 PM,0.2571076,12.92574,169.1777,20.96201,1.047226,3.572149,72.99207,41.52836,1.949352,1.949352,0,0,0,1.949352,183.248,0,0,0,3.572149,2.05195,1.949352,0,0,4.381079,6.682303,1.520199,0,1.520199,11.28596,80.61383,0.1459745,2.144287,2.857719,0,10.25445
8/2/2007 1:00:00 PM,0.2405027,10.51267,154.8121,31.2805,1.112942,3.704187,76.68072,43.14253,0,0,0,0,0,0,0,0.8433071,0,0,3.704187,0,0,0,0,2.86088,8.050482,2.86088,0,2.86088,14.00003,100,0.1457965,0,2.96335,0,11.75467
8/2/2007 2:00:00 PM,0.1547937,6.366608,141.0054,44.17495,0.5199833,1.929779,59.61526,44.16201,0.7446558,0.7446558,0,-1,0,0.7446558,259.1505,1.145931,0,0,1.929779,0.7838483,0.7446558,0,0,0,10.62527,0,0,0,14.00003,100,0.1457965,0.8191215,1.543823,0,12.55505
8/2/2007 3:00:00 PM,0.02752326,0.7950235,127.8381,57.93223,0.1357207,0.5374537,48.52951,44.53273,1.040392,1.040392,0,0,0,1.040392,51.65875,0,0,0,0.5374537,1.09515,1.040392,0,0,0,10.62527,0,0.5576961,-0.5576961,13.41216,95.80099,0.1457965,1.144432,0.429963,0,11.16273
8/2/2007 4:00:00 PM,0,0,115.193,90,0,0,45.0502,45.0502,2.671088,2.671088,0,0,0,2.671088,0,0,0,0,0,2.811671,2.671088,0,0,0.6196623,10.06758,0,2.811671,-2.811671,10.4484,74.63129,0.1457965,2.938197,0,0,10.06758
8/2/2007 5:00:00 PM,0,0,102.7946,90,0,0,44.57135,44.57135,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.743742,7.255907,0,0,0,10.4484,74.63129,0.1457965,0,0,0,7.255907
8/2/2007 6:00:00 PM,0,0,90.24187,90,0,0,43.25066,43.25066,2.456764,2.456764,0,0,0,2.456764,0,0,4.440892E-16,0,0,2.586067,2.456764,0,0,3.743742,7.255907,0,2.586067,-2.586067,7.722449,55.16024,0.1457965,2.70244,0,0,7.255907
8/2/2007 7:00:00 PM,0,0,77.01539,90,0,0,41.99176,41.99176,4.828001,3.33,0,-1,0,3.33,0,0,1.498001,1.980801,0,3.505263,3.33,0,0,6.617149,4.66984,0,3.505263,-3.505263,4.027577,28.76835,0.1457965,5.310801,0,0,4.66984
8/2/2007 8:00:00 PM,0,0,62.47643,90,0,0,40.90277,40.90277,0.6955517,0.6955517,0,-1,0,0.6955517,0,0,0,0,0,0.7321597,0.6955517,0,0,10.51189,1.164577,0,0.7321597,-0.7321597,3.255813,23.25576,0.1457965,0.7651069,0,0,1.164577
8/2/2007 9:00:00 PM,0,0,45.92627,90,0,0,39.72882,39.72882,1.992489,0.4107961,0,-1,0,0.4107961,0,0,1.581693,1.780942,0,0.4324169,0.4107961,0,0,11.3254,0.4324169,0,0.4324169,-0.4324169,2.800006,20,0.1457965,2.191738,0,0,0.4324169
8/2/2007 10:00:00 PM,0,0,26.88399,90,0,0,38.68617,38.68617,0.2115189,0,0,-1,0,0,0,0,0.2115189,0.2326707,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1457965,0.2326707,0,0,0
8/2/2007 11:00:00 PM,0,0,5.700145,90,0,0,37.90611,37.90611,0.442775,0,0,-1,0,0,0,0,0.442775,0.4870526,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1457965,0.4870526,0,0,0
8/3/2007 12:00:00 AM,0,0,-15.9865,90,0,0,37.23418,37.23418,0.4801768,0,0,-1,0,0,0,0,0.4801768,0.5281945,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1457965,0.5281945,0,0,0
8/3/2007 1:00:00 AM,0,0,-36.20745,90,0,0,36.64721,36.64721,0.2395477,0,0,-1,0,0,0,0,0.2395477,0.2635024,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1457965,0.2635024,0,0,0
8/3/2007 2:00:00 AM,0,0,-53.99994,90,0,0,36.06024,36.06024,0.5656936,0,0,-1,0,0,0,0,0.5656936,0.6222629,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1457965,0.6222629,0,0,0
8/3/2007 3:00:00 AM,0,0,-69.49306,90,0,0,35.62773,35.62773,0.2453886,0,0,-1,0,0,0,0,0.2453886,0.2699274,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1457965,0.2699274,0,0,0
8/3/2007 4:00:00 AM,0,0,-83.31879,90,0,0,35.25701,35.25701,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1457965,0,0,0,0
8/3/2007 5:00:00 AM,0,0,-96.15778,90,0,0,34.94808,34.94808,0.09600798,0.09600798,3.601271,0,1.148147,0.09600798,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1458934,0.1056088,0,5,0
8/3/2007 6:00:00 AM,0,0,-108.5905,90,0,0,34.69321,34.69321,0.6175036,0.6175036,4.122767,0,1.290515,0.6175036,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1460573,0.679254,0,5,2.997
8/3/2007 7:00:00 AM,0.001822875,0,-121.0793,90,0,0,34.40744,34.40744,2.587625,2.587625,5,0,1.53,2.587625,0,0,0,0,0,0,0,2.412375,2.291756,5.14586,5.994,2.291756,0,2.291756,11.29239,80.65975,0.1462259,2.846387,0,5,5.994
8/3/2007 8:00:00 AM,0.07852097,3.863515,-133.9686,51.20802,0.3825509,1.534165,46.28539,35.04076,2.413577,2.413577,0,0,0,2.413577,63.56397,0,0,0,1.534165,2.540607,2.413577,0,0,2.854104,8.056581,0,1.006442,-1.006442,10.2315,73.08203,0.1462259,2.654934,1.227332,0,9.590746
8/3/2007 9:00:00 AM,0.2106975,8.803704,-147.4647,37.72063,0.7192926,2.696753,57.92453,36.5777,1.866655,1.866655,0,-1,0,1.866655,144.4698,0,0,0,2.696753,1.9649,1.866655,0,0,3.972373,7.050139,0.731853,0,0.731853,10.9258,78.04128,0.1461805,2.05332,2.157402,0,9.746891
8/3/2007 10:00:00 AM,0.3166716,12.16042,-161.5942,25.62946,0.8518458,3.084662,63.62964,38.2305,2.428885,2.428885,0,0,0,2.428885,126.9991,0,0,0,3.084662,2.556721,2.428885,0,0,3.24052,7.708807,0.5279412,0,0.5279412,11.42665,81.61877,0.1461477,2.671774,2.46773,0,10.79347
8/3/2007 11:00:00 AM,0.3546995,13.66556,-176.176,18.05159,0.9001583,3.196203,66.76865,39.86012,0,0,0,0,0,0,0,0.483624,0,0,3.196203,0,0,0,0,2.712579,8.183953,2.712579,0,2.712579,14.00003,100,0.1459797,0,2.556962,0,11.38016
8/3/2007 12:00:00 PM,0.3131582,13.18633,169.1384,20.74672,0.8848119,3.119362,67.89429,41.42023,1.776681,1.776681,0,0,0,1.776681,175.5724,1.249171,0,0,3.119362,1.870191,1.776681,0,0,0,10.62527,0,0,0,14.00003,100,0.1459797,1.95435,2.49549,0,13.74464
8/3/2007 1:00:00 PM,0.2135515,10.76594,154.7386,31.15091,0.952303,3.277806,71.61418,43.0344,0.5686131,0.5686131,0,0,0,0.5686131,576.4562,2.679266,0,0,3.277806,0.5985401,0.5686131,0,0,0,10.62527,0,0,0,14.00003,100,0.1459797,0.6254744,2.622245,0,13.90308
8/3/2007 2:00:00 PM,0.1098483,6.609761,140.9035,44.0987,0.513912,1.910617,59.32304,44.05389,0.6075032,0.6075032,0,-1,0,0.6075032,314.5032,1.27114,0,0,1.910617,0.6394771,0.6075032,0,0,0,10.62527,0,0,0,14.00003,100,0.1459797,0.6682536,1.528494,0,12.53589
8/3/2007 3:00:00 PM,0.02953341,1.02744,127.7141,57.89043,0.1448339,0.5730194,48.69032,44.42461,0,0,0,0,0,0,0,0.5730194,0,0,0.5730194,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1459797,0,0.4584155,0,11.19829
8/3/2007 4:00:00 PM,0,0,115.0522,90,0,0,44.9189,44.9189,0.8259122,0.8259122,0,0,0,0.8259122,0,0,1.110223E-16,0,0,0.8693813,0.8259122,0,0,0,10.62527,0,0.8693813,-0.8693813,13.08362,93.45424,0.1459797,0.9085035,0,0,10.62527
8/3/2007 5:00:00 PM,0,0,102.6407,90,0,0,44.49411,44.49411,1.159391,1.159391,0,0,0,1.159391,0,0,2.220446E-16,0,0,1.220412,1.159391,0,0,0.9659793,9.755893,0,1.220412,-1.220412,11.79719,84.2655,0.1459797,1.27533,0,0,9.755893
8/3/2007 6:00:00 PM,0,0,90.07775,90,0,0,43.15798,43.15798,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.321992,8.535481,0,0,0,11.79719,84.2655,0.1459797,0,0,0,8.535481
8/3/2007 7:00:00 PM,0,0,76.84483,90,0,0,41.92225,41.92225,1.814246,1.814246,0,-1,0,1.814246,0,0,2.220446E-16,0,0,1.909733,1.814246,0,0,2.321992,8.535481,0,1.909733,-1.909733,9.784158,69.8867,0.1459797,1.995671,0,0,8.535481
8/3/2007 8:00:00 PM,0,0,62.30677,90,0,0,40.84098,40.84098,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.443918,6.625748,0,0,0,9.784158,69.8867,0.1459797,0,0,0,6.625748
8/3/2007 9:00:00 PM,0,0,45.77276,90,0,0,39.68248,39.68248,1.697575,1.697575,0,-1,0,1.697575,0,0,2.220446E-16,0,0,1.786921,1.697575,0,0,4.443918,6.625748,0,1.786921,-1.786921,7.900578,56.43259,0.1459797,1.867332,0,0,6.625748
8/3/2007 10:00:00 PM,0,0,26.77298,90,0,0,38.63983,38.63983,0.1109245,0.1109245,0,-1,0,0.1109245,0,0,1.387779E-17,0,0,0.1167626,0.1109245,0,0,6.429385,4.838828,0,0.1167626,-0.1167626,7.777499,55.55346,0.1459797,0.122017,0,0,4.838828
8/3/2007 11:00:00 PM,0,0,5.661203,90,0,0,37.85978,37.85978,0.2901192,0.2901192,0,-1,0,0.2901192,0,0,5.551115E-17,0,0,0.3053887,0.2901192,0,0,6.559121,4.722065,0,0.3053887,-0.3053887,7.455591,53.25412,0.1459797,0.3191312,0,0,4.722065
8/4/2007 12:00:00 AM,0,0,-15.94663,90,0,0,37.18784,37.18784,0.408042,0.408042,0,-1,0,0.408042,0,0,0,0,0,0.4295179,0.408042,0,0,6.898442,4.416677,0,0.4295179,-0.4295179,7.00284,50.02018,0.1459797,0.4488462,0,0,4.416677
8/4/2007 1:00:00 AM,0,0,-36.1043,90,0,0,36.60087,36.60087,0.1571742,0.1571742,0,-1,0,0.1571742,0,0,0,0,0,0.1654465,0.1571742,0,0,7.375684,3.987159,0,0.1654465,-0.1654465,6.828444,48.7745,0.1459797,0.1728916,0,0,3.987159
8/4/2007 2:00:00 AM,0,0,-53.86323,90,0,0,36.0139,36.0139,0.3787906,0.3787906,0,-1,0,0.3787906,0,0,5.551115E-17,0,0,0.398727,0.3787906,0,0,7.559514,3.821712,0,0.398727,-0.398727,6.408148,45.7724,0.1459797,0.4166697,0,0,3.821712
8/4/2007 3:00:00 AM,0,0,-69.34486,90,0,0,35.58139,35.58139,0.5562799,0.5562799,0,-1,0,0.5562799,0,0,1.110223E-16,0,0,0.5855578,0.5562799,0,0,8.002543,3.422985,0,0.5855578,-0.5855578,5.790916,41.36361,0.1459797,0.6119079,0,0,3.422985
8/4/2007 4:00:00 AM,0,0,-83.1714,90,0,0,35.21067,35.21067,0.1603714,0.1603714,0,-1,0,0.1603714,0,0,0,0,0,0.168812,0.1603714,0,0,8.653163,2.837427,0,0.168812,-0.168812,5.612973,40.09258,0.1459797,0.1764086,0,0,2.837427
8/4/2007 5:00:00 AM,0,0,-96.01761,90,0,0,34.90946,34.90946,0.4671401,0.4671401,0,0,0,0.4671401,0,0,5.551115E-17,0,0,0.4917264,0.4671401,0,0,8.840733,2.668615,0,0.4917264,-0.4917264,5.094648,36.39027,0.1459797,0.5138541,0,0,2.668615
8/4/2007 6:00:00 AM,0,0,-108.4617,90,0,0,34.64687,34.64687,0.6120803,0.6120803,0,0,0,0.6120803,0,0,0,0,0,0.644295,0.6120803,0,0,9.387095,2.176889,0,0.644295,-0.644295,4.415501,31.53923,0.1459797,0.6732883,0,0,2.176889
8/4/2007 7:00:00 AM,0.003315976,0,-120.9659,90,0,0,34.36111,34.36111,0.6487062,0.6487062,0,0,0,0.6487062,0,0,1.110223E-16,0,0,0.6828486,0.6487062,0,0,10.10298,1.532594,0,0.6828486,-0.6828486,3.695715,26.39791,0.1459797,0.7135769,0,0,1.532594
8/4/2007 8:00:00 AM,0.1098944,4.115706,-133.8756,51.12652,0.3356003,1.356883,44.82387,34.97125,0.6957487,0.6957487,0,0,0,0.6957487,195.0249,0,0,0,1.356883,0.732367,0.6957487,0,0,10.8617,0.8497449,0.6245161,0,0.6245161,4.288183,30.62982,0.145941,0.7653236,1.085507,0,2.206628
8/4/2007 9:00:00 AM,0.2520352,9.064295,-147.3983,37.59834,0.7407892,2.767593,58.51131,36.51591,1.912373,1.912373,0,-1,0,1.912373,144.7204,0,0,0.2365487,2.767593,2.013024,1.912373,0,0,10.23718,1.411809,0.7545688,0,0.7545688,5.00403,35.743,0.1458943,2.103611,2.214074,0,4.179402
8/4/2007 10:00:00 AM,0.3445255,12.42716,-161.5607,25.44189,0.8540001,3.092415,63.63214,38.1687,2.13537,2.13537,0,0,0,2.13537,144.8187,0,0,0,3.092415,2.247758,2.13537,0,0,9.482615,2.090921,0.8446574,0,0.8446574,5.805343,41.46665,0.1458421,2.348907,2.473932,0,5.183337
8/4/2007 11:00:00 AM,0.3962156,13.93427,-176.1801,17.78677,0.9023263,3.203998,66.76384,39.79061,0.5771217,0.5771217,0,0,0,0.5771217,555.1684,0,0,0,3.203998,0.6074966,0.5771217,0,0,8.637957,2.851113,2.596501,0,2.596501,8.2686,59.06131,0.1456819,0.6348339,2.563198,0,6.05511
8/4/2007 12:00:00 PM,0.3903553,13.45186,169.0959,20.52954,0.886894,3.126692,67.89481,41.35844,0.9376922,0.9376922,0,0,0,0.9376922,333.4455,0,0,0,3.126692,0.9870444,0.9376922,0,0,6.041456,5.187964,2.139647,0,2.139647,10.29845,73.5602,0.1455502,1.031461,2.501354,0,8.314656
8/4/2007 1:00:00 PM,0.3083965,11.02368,154.6611,31.02233,0.8087038,2.864608,67.14703,42.9649,2.66838,2.66838,0,0,0,2.66838,107.3538,0,0,0,2.864608,2.808821,2.66838,0,0,3.901808,7.113647,0.05578614,0,0.05578614,10.35137,73.93822,0.1455467,2.935218,2.291686,0,9.978254
8/4/2007 2:00:00 PM,0.1886229,6.856916,140.7972,44.02434,0.5605561,2.067242,60.65764,43.98438,1.673708,1.673708,0,-1,0,1.673708,123.5127,0,0,0,2.067242,1.761798,1.673708,0,0,3.846022,7.163854,0.3054448,0,0.3054448,10.64114,76.008,0.145528,1.841079,1.653794,0,9.231096
8/4/2007 3:00:00 PM,0.0436487,1.263456,127.5856,57.85086,0.124771,0.4954974,48.02789,44.35509,1.494987,1.494987,0,0,0,1.494987,33.14392,0,0,0,0.4954974,1.573671,1.494987,0,0,3.540577,7.438755,0,1.078173,-1.078173,9.504647,67.8902,0.145528,1.644486,0.3963979,0,7.934252
8/4/2007 4:00:00 PM,0,0,114.9066,90,0,0,44.88028,44.88028,0.9763095,0.9763095,0,0,0,0.9763095,0,0,0,0,0,1.027694,0.9763095,0,0,4.738548,6.360581,0,1.027694,-1.027694,8.421362,60.15247,0.145528,1.073941,0,0,6.360581
8/4/2007 5:00:00 PM,0,0,102.4819,90,0,0,44.46322,44.46322,1.35401,1.35401,0,0,0,1.35401,0,0,2.220446E-16,0,0,1.425274,1.35401,0,0,5.88043,5.332887,0,1.425274,-1.425274,6.918992,49.42127,0.145528,1.489411,0,0,5.332887
8/4/2007 6:00:00 PM,0,0,89.90874,90,0,0,43.11936,43.11936,3.695638,3.695638,5,0,1.53,3.695638,0,0,0,0,0,0,0,1.304362,1.239144,7.464068,3.907613,1.239144,0,1.239144,8.094547,57.81808,0.1456189,4.065201,0,5,3.907613
8/4/2007 7:00:00 PM,0,0,76.66934,90,0,0,41.89908,41.89908,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.224924,5.022843,0,0,0,8.094547,57.81808,0.1456189,0,0,0,5.022843
8/4/2007 8:00:00 PM,0,0,62.13219,90,0,0,40.79464,40.79464,1.723084,1.723084,0,-1,0,1.723084,0,0,2.220446E-16,0,0,1.813773,1.723084,0,0,6.224924,5.022843,0,1.813773,-1.813773,6.182662,44.16179,0.1456189,1.895393,0,0,5.022843
8/4/2007 9:00:00 PM,0,0,45.61449,90,0,0,39.62069,39.62069,1.450587,1.450587,0,-1,0,1.450587,0,0,2.220446E-16,0,0,1.526934,1.450587,0,0,8.240227,3.20907,0,1.526934,-1.526934,4.573133,32.66517,0.1456189,1.595646,0,0,3.20907
8/4/2007 10:00:00 PM,0,0,26.65752,90,0,0,38.60122,38.60122,0.3967423,0.3967423,0,-1,0,0.3967423,0,0,0,0,0,0.4176235,0.3967423,0,0,9.93682,1.682136,0,0.4176235,-0.4176235,4.132919,29.52079,0.1456189,0.4364165,0,0,1.682136
8/4/2007 11:00:00 PM,0,0,5.618361,90,0,0,37.82116,37.82116,0.2066877,0.2066877,0,-1,0,0.2066877,0,0,2.775558E-17,0,0,0.217566,0.2066877,0,0,10.40085,1.264513,0,0.217566,-0.217566,3.903585,27.88269,0.1456189,0.2273565,0,0,1.264513
8/5/2007 12:00:00 AM,0,0,-15.90982,90,0,0,37.14151,37.14151,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.64259,1.046947,0,0,0,3.903585,27.88269,0.1456189,0,0,0,1.046947
8/5/2007 1:00:00 AM,0,0,-36.00319,90,0,0,36.55453,36.55453,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.64259,1.046947,0,0,0,3.903585,27.88269,0.1456189,0,0,0,1.046947
8/5/2007 2:00:00 AM,0,0,-53.72754,90,0,0,35.96756,35.96756,0.03285101,0.03285101,0,-1,0,0.03285101,0,0,6.938894E-18,0,0,0.03458001,0.03285101,0,0,10.64259,1.046947,0,0.03458001,-0.03458001,3.867134,27.62233,0.1456189,0.03613611,0,0,1.046947
8/5/2007 3:00:00 AM,0,0,-69.19697,90,0,0,35.53505,35.53505,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.68101,1.012367,0,0,0,3.867134,27.62233,0.1456189,0,0,0,1.012367
8/5/2007 4:00:00 AM,0,0,-83.02389,90,0,0,35.16433,35.16433,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.68101,1.012367,0,0,0,3.867134,27.62233,0.1456189,0,0,0,1.012367
8/5/2007 5:00:00 AM,0,0,-95.87714,90,0,0,34.86312,34.86312,0.4445145,0.4445145,0,0,0,0.4445145,0,0,5.551115E-17,0,0,0.4679099,0.4445145,0,0,10.68101,1.012367,0,0.4679099,-0.4679099,3.373914,24.09933,0.1456189,0.4889659,0,0,1.012367
8/5/2007 6:00:00 AM,0,0,-108.3326,90,0,0,34.60053,34.60053,0.2111735,0.2111735,0,0,0,0.2111735,0,0,2.775558E-17,0,0,0.2222879,0.2111735,0,0,11.20091,0.544457,0,0.2222879,-0.2222879,3.139602,22.42568,0.1456189,0.2322908,0,0,0.544457
8/5/2007 7:00:00 AM,0.003911498,0,-120.8523,90,0,0,34.32249,34.32249,1.722894,1.722894,5,0,1.53,1.722894,0,0,0,0,0,0,0,3.277106,3.11325,11.44789,0.3221692,3.11325,0,3.11325,6.093091,43.52199,0.145847,1.895184,0,5,0.3221692
8/5/2007 8:00:00 AM,0.1218426,4.373638,-133.7828,51.04216,0.3569733,1.438414,45.43348,34.94808,0,0,3.505263,0,1.121937,0,0,0,0,0,1.438414,0,0,3.505263,3.33,8.334644,3.124095,4.768414,0,4.768414,10.61681,75.83418,0.1458422,0,1.150731,5,4.562509
8/5/2007 9:00:00 AM,0.2588635,9.330557,-147.3327,37.47291,0.747113,2.7892,58.63176,36.4464,1.264287,1.264287,0,-1,0,1.264287,220.6145,0,0,0,2.7892,1.330828,1.264287,0,0,3.56623,7.415668,1.458372,0,1.458372,12.00034,85.71653,0.1457527,1.390715,2.23136,0,10.20487
8/5/2007 10:00:00 AM,0.3418153,12.69942,-161.5289,25.25038,0.8561886,3.100424,63.62779,38.0992,1.314653,1.314653,0,0,0,1.314653,235.836,0,0,0,3.100424,1.383845,1.314653,0,0,2.107858,8.728202,1.716579,0,1.716579,13.62883,97.34858,0.1456475,1.446118,2.480339,0,11.82863
8/5/2007 11:00:00 AM,0.4094681,14.20822,-176.1868,17.51647,0.9045184,3.211223,66.79136,39.75199,0.5390232,0.5390232,0,0,0,0.5390232,595.7485,2.252551,0,0,3.211223,0.5673929,0.5390232,0,0,0.3912792,10.27312,0.3912792,0,0.3912792,14.00003,100,0.1456236,0.5929255,2.568978,0,13.48435
8/5/2007 12:00:00 PM,0.3979613,13.72223,169.05,20.31071,0.8889883,3.133742,67.91149,41.3121,1.657418,1.657418,0,0,0,1.657418,189.0737,1.389091,0,0,3.133742,1.744651,1.657418,0,0,0,10.62527,0,0,0,14.00003,100,0.1456236,1.82316,2.506994,0,13.75902
8/5/2007 1:00:00 PM,0.331815,11.28581,154.5797,30.89493,0.8106097,2.871161,67.15789,42.91856,2.27559,2.27559,0,0,0,2.27559,126.1721,0.4758023,0,0,2.871161,2.395358,2.27559,0,0,0,10.62527,0,0,0,14.00003,100,0.1456236,2.50315,2.296929,0,13.49644
8/5/2007 2:00:00 PM,0.1918429,7.107988,140.6866,43.95199,0.5813387,2.13591,61.26902,43.96893,0.2178352,0.2178352,0,-1,0,0.2178352,980.5166,1.90661,0,0,2.13591,0.2293002,0.2178352,0,0,0,10.62527,0,0,0,14.00003,100,0.1456236,0.2396187,1.708728,0,12.76118
8/5/2007 3:00:00 PM,0.04826942,1.502989,127.4525,57.81361,0.1391395,0.5513543,48.41354,44.31648,1.816943,1.816943,0,0,0,1.816943,30.34517,0,0,0,0.5513543,1.912571,1.816943,0,0,0,10.62527,0,1.361217,-1.361217,12.56518,89.7511,0.1456236,1.998637,0.4410835,0,11.17663
8/5/2007 4:00:00 PM,0,0,114.7564,90,0,0,44.83394,44.83394,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.512463,9.264057,0,0,0,12.56518,89.7511,0.1456236,0,0,0,9.264057
8/5/2007 5:00:00 PM,0,0,102.3184,90,0,0,44.42461,44.42461,0.7821497,0.7821497,0,0,0,0.7821497,0,0,1.110223E-16,0,0,0.8233154,0.7821497,0,0,1.512463,9.264057,0,0.8233154,-0.8233154,11.69733,83.55219,0.1456236,0.8603646,0,0,9.264057
8/5/2007 6:00:00 PM,0,0,89.73491,90,0,0,43.09619,43.09619,1.547082,1.547082,0,0,0,1.547082,0,0,2.220446E-16,0,0,1.628507,1.547082,0,0,2.427258,8.440742,0,1.628507,-1.628507,9.980731,71.29079,0.1456236,1.70179,0,0,8.440742
8/5/2007 7:00:00 PM,0,0,76.489,90,0,0,41.87591,41.87591,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.236711,6.812235,0,0,0,9.980731,71.29079,0.1456236,0,0,0,6.812235
8/5/2007 8:00:00 PM,0,0,61.95279,90,0,0,40.79464,40.79464,0.4510783,0.4510783,0,-1,0,0.4510783,0,0,5.551115E-17,0,0,0.4748193,0.4510783,0,0,4.236711,6.812235,0,0.4748193,-0.4748193,9.480227,67.71578,0.1456236,0.4961862,0,0,6.812235
8/5/2007 9:00:00 PM,0,0,45.45153,90,0,0,39.62069,39.62069,1.100461,1.100461,0,-1,0,1.100461,0,0,2.220446E-16,0,0,1.15838,1.100461,0,0,4.764287,6.337415,0,1.15838,-1.15838,8.259188,58.99408,0.1456236,1.210508,0,0,6.337415
8/5/2007 10:00:00 PM,0,0,26.53771,90,0,0,38.57804,38.57804,0.3571178,0.3571178,0,-1,0,0.3571178,0,0,5.551115E-17,0,0,0.3759135,0.3571178,0,0,6.051377,5.179035,0,0.3759135,-0.3759135,7.86294,56.16375,0.1456236,0.3928296,0,0,5.179035
8/5/2007 11:00:00 PM,0,0,5.571668,90,0,0,37.82116,37.82116,0.02875025,0.02875025,0,-1,0,0.02875025,0,0,3.469447E-18,0,0,0.03026342,0.02875025,0,0,6.469059,4.803122,0,0.03026342,-0.03026342,7.83104,55.93589,0.1456236,0.03162528,0,0,4.803122
8/6/2007 12:00:00 AM,0,0,-15.87608,90,0,0,37.14151,37.14151,0.1416302,0.1416302,0,-1,0,0.1416302,0,0,0,0,0,0.1490844,0.1416302,0,0,6.502685,4.772858,0,0.1490844,-0.1490844,7.673891,54.8134,0.1456236,0.1557932,0,0,4.772858
8/6/2007 1:00:00 AM,0,0,-35.90416,90,0,0,36.55453,36.55453,0.8772002,0.8772002,0,-1,0,0.8772002,0,0,1.110223E-16,0,0,0.9233686,0.8772002,0,0,6.668334,4.623774,0,0.9233686,-0.9233686,6.700575,47.86115,0.1456236,0.9649202,0,0,4.623774
8/6/2007 2:00:00 AM,0,0,-53.59297,90,0,0,35.95211,35.95211,0.2092959,0.2092959,0,-1,0,0.2092959,0,0,2.775558E-17,0,0,0.2203115,0.2092959,0,0,7.694299,3.700405,0,0.2203115,-0.2203115,6.468346,46.20238,0.1456236,0.2302255,0,0,3.700405
8/6/2007 3:00:00 AM,0,0,-69.04947,90,0,0,35.53505,35.53505,0.4364143,0.4364143,0,-1,0,0.4364143,0,0,5.551115E-17,0,0,0.4593834,0.4364143,0,0,7.93909,3.480093,0,0.4593834,-0.4593834,5.984114,42.74358,0.1456236,0.4800557,0,0,3.480093
8/6/2007 4:00:00 AM,0,0,-82.87634,90,0,0,35.14888,35.14888,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.449515,3.02071,0,0,0,5.984114,42.74358,0.1456236,0,0,0,3.02071
8/6/2007 5:00:00 AM,0,0,-95.73645,90,0,0,34.81678,34.81678,0.08566339,0.08566339,0,0,0,0.08566339,0,0,1.387779E-17,0,0,0.09017198,0.08566339,0,0,8.449515,3.02071,0,0.09017198,-0.09017198,5.889064,42.06466,0.1456236,0.09422972,0,0,3.02071
8/6/2007 6:00:00 AM,0,0,-108.2033,90,0,0,34.57736,34.57736,0.4147869,0.4147869,0,0,0,0.4147869,0,0,5.551115E-17,0,0,0.4366178,0.4147869,0,0,8.549706,2.930538,0,0.4366178,-0.4366178,5.428829,38.77727,0.1456236,0.4562656,0,0,2.930538
8/6/2007 7:00:00 AM,0.005232271,0,-120.7388,90,0,0,34.29932,34.29932,0.3078207,0.3078207,0,0,0,0.3078207,0,0,5.551115E-17,0,0,0.3240218,0.3078207,0,0,9.034838,2.49392,0,0.3240218,-0.3240218,5.087279,36.33764,0.1456236,0.3386028,0,0,2.49392
8/6/2007 8:00:00 AM,0.1243643,4.637243,-133.6904,50.955,0.378823,1.521149,46.05787,34.92491,1.63898,1.63898,0,0,0,1.63898,92.81074,0,0,0,1.521149,1.725242,1.63898,0,0,9.394862,2.169899,0,0.2040926,-0.2040926,4.872147,34.80098,0.1456236,1.802878,1.216919,0,3.691048
8/6/2007 9:00:00 AM,0.261518,9.602416,-147.268,37.34444,0.749254,2.796368,58.68078,36.43096,0.8590917,0.8590917,0,-1,0,0.8590917,325.5029,0,0,0,2.796368,0.9043071,0.8590917,0,0,9.621632,1.965806,1.892061,0,1.892061,6.667114,47.62215,0.1455079,0.9450009,2.237094,0,4.762174
8/6/2007 10:00:00 AM,0.3119097,12.97712,-161.4987,25.05503,0.8584098,3.10762,63.67177,38.07603,0.8858473,0.8858473,0,0,0,0.8858473,350.8076,0,0,0,3.10762,0.9324709,0.8858473,0,0,7.72957,3.668661,2.175149,0,2.175149,8.730641,62.3616,0.145375,0.9744321,2.486096,0,6.776281
8/6/2007 11:00:00 AM,0.3476375,14.48732,-176.196,17.24076,0.9067329,3.218672,66.81167,39.70565,0.2806181,0.2806181,0,0,0,0.2806181,1146.993,0,0,0,3.218672,0.2953875,0.2806181,0,0,5.554421,5.626295,2.923284,0,2.923284,11.50391,82.17064,0.1451969,0.30868,2.574937,0,8.844967
8/6/2007 12:00:00 PM,0.3732999,13.99736,169.0008,20.09044,0.8910929,3.14019,67.96008,41.29666,0.8397779,0.8397779,0,0,0,0.8397779,373.931,0,0,0,3.14019,0.8839768,0.8397779,0,0,2.631137,8.257251,2.256213,0,2.256213,13.64434,97.4594,0.1450597,0.9237558,2.512152,0,11.39744
8/6/2007 1:00:00 PM,0.313291,11.55222,154.4943,30.76893,0.8125125,2.87713,67.20018,42.90311,0.3901352,0.3901352,0,0,0,0.3901352,737.4698,2.091537,0,0,2.87713,0.4106686,0.3901352,0,0,0.3749239,10.28784,0.3749239,0,0.3749239,14.00003,100,0.1450369,0.4291487,2.301704,0,13.16497
8/6/2007 2:00:00 PM,0.1979024,7.36289,140.5717,43.88179,0.6024426,2.205467,61.85938,43.92259,0.8862828,0.8862828,0,-1,0,0.8862828,248.8446,1.272538,0,0,2.205467,0.9329293,0.8862828,0,0,0,10.62527,0,0,0,14.00003,100,0.1450369,0.9749111,1.764374,0,12.83074
8/6/2007 3:00:00 PM,0.05092439,1.745957,127.3148,57.77876,0.1544592,0.6106517,48.81983,44.27014,0.1663968,0.1663968,0,0,0,0.1663968,366.9852,0.4354971,0,0,0.6106517,0.1751546,0.1663968,0,0,0,10.62527,0,0,0,14.00003,100,0.1450369,0.1830365,0.4885213,0,11.23593
8/6/2007 4:00:00 PM,0,0,114.6014,90,0,0,44.74899,44.74899,0.4712449,0.4712449,0,0,0,0.4712449,0,0,5.551115E-17,0,0,0.4960473,0.4712449,0,0,0,10.62527,0,0.4960473,-0.4960473,13.47715,96.26515,0.1450369,0.5183694,0,0,10.62527
8/6/2007 5:00:00 PM,0,0,102.1501,90,0,0,44.37827,44.37827,1.046804,1.046804,0,0,0,1.046804,0,0,0,0,0,1.101899,1.046804,0,0,0.5511637,10.12923,0,1.101899,-1.101899,12.31564,87.96871,0.1450369,1.151485,0,0,10.12923
8/6/2007 6:00:00 PM,0,0,89.55631,90,0,0,43.04985,43.04985,1.09409,1.09409,0,0,0,1.09409,0,0,0,0,0,1.151674,1.09409,0,0,1.775496,9.027328,0,1.151674,-1.151674,11.10167,79.29751,0.1450369,1.203499,0,0,9.027328
8/6/2007 7:00:00 PM,0,0,76.30388,90,0,0,41.86046,41.86046,1.839395,1.839395,0,-1,0,1.839395,0,0,2.220446E-16,0,0,1.936205,1.839395,0,0,3.055134,7.875654,0,1.936205,-1.936205,9.060735,64.7194,0.1450369,2.023334,0,0,7.875654
8/6/2007 8:00:00 PM,0,0,61.76865,90,0,0,40.79464,40.79464,2.164601,2.164601,0,-1,0,2.164601,0,0,0,0,0,2.278527,2.164601,0,0,5.206473,5.939449,0,2.278527,-2.278527,6.658956,47.56387,0.1450369,2.381061,0,0,5.939449
