Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/6/2007 9:00:00 PM,0,0,45.28401,90,0,0,39.62069,39.62069,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.73817,3.660921,0,0,0,6.658956,47.56387,0.1450369,0,0,0,3.660921
8/6/2007 10:00:00 PM,0,0,26.41364,90,0,0,38.55487,38.55487,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.73817,3.660921,0,0,0,6.658956,47.56387,0.1450369,0,0,0,3.660921
8/6/2007 11:00:00 PM,0,0,5.521181,90,0,0,37.77482,37.77482,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.73817,3.660921,0,0,0,6.658956,47.56387,0.1450369,0,0,0,3.660921
8/7/2007 12:00:00 AM,0,0,-15.84541,90,0,0,37.12606,37.12606,0.6157925,0.6157925,0,-1,0,0.6157925,0,0,1.110223E-16,0,0,0.6482026,0.6157925,0,0,7.73817,3.660921,0,0.6482026,-0.6482026,5.97569,42.68341,0.1450369,0.6773717,0,0,3.660921
8/7/2007 1:00:00 AM,0,0,-35.80727,90,0,0,36.53909,36.53909,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.458395,3.012719,0,0,0,5.97569,42.68341,0.1450369,0,0,0,3.012719
8/7/2007 2:00:00 AM,0,0,-53.45959,90,0,0,35.90577,35.90577,0.06817925,0.06817925,0,-1,0,0.06817925,0,0,0,0,0,0.07176764,0.06817925,0,0,8.458395,3.012719,0,0.07176764,-0.07176764,5.90004,42.14306,0.1450369,0.07499718,0,0,3.012719
8/7/2007 3:00:00 AM,0,0,-68.90244,90,0,0,35.49643,35.49643,0.1713876,0.1713876,0,-1,0,0.1713876,0,0,0,0,0,0.180408,0.1713876,0,0,8.538136,2.940951,0,0.180408,-0.180408,5.709874,40.78473,0.1450369,0.1885263,0,0,2.940951
8/7/2007 4:00:00 AM,0,0,-82.72882,90,0,0,35.12571,35.12571,0.2336565,0.2336565,0,-1,0,0.2336565,0,0,2.775558E-17,0,0,0.2459542,0.2336565,0,0,8.73859,2.760543,0,0.2459542,-0.2459542,5.450615,38.93289,0.1450369,0.2570222,0,0,2.760543
8/7/2007 5:00:00 AM,0,0,-95.5956,90,0,0,34.81678,34.81678,0.01677503,0.01677503,0,0,0,0.01677503,0,0,0,0,0,0.01765792,0.01677503,0,0,9.011872,2.514589,0,0.01765792,-0.01765792,5.432002,38.79994,0.1450369,0.01845253,0,0,2.514589
8/7/2007 6:00:00 AM,0,0,-108.0738,90,0,0,34.56191,34.56191,0.8621668,0.8621668,0,0,0,0.8621668,0,0,1.110223E-16,0,0,0.907544,0.8621668,0,0,9.031492,2.496931,0,0.907544,-0.907544,4.475367,31.96684,0.1450369,0.9483835,0,0,2.496931
8/7/2007 7:00:00 AM,0.007197464,0,-120.6252,90,0,0,34.29932,34.29932,0.4451194,0.4451194,0,0,0,0.4451194,0,0,5.551115E-17,0,0,0.4685467,0.4451194,0,0,10.03987,1.589387,0,0.4685467,-0.4685467,3.981475,28.43905,0.1450369,0.4896313,0,0,1.589387
8/7/2007 8:00:00 AM,0.1265747,4.906447,-133.5983,50.86509,0.4011435,1.604954,46.7047,34.90946,3.654488,3.654488,5,0,1.53,3.654488,43.91734,0,0,0,1.604954,0,0,1.345512,1.278237,10.56048,1.12084,2.88319,0,2.88319,6.71671,47.9764,0.1452262,4.019937,1.283963,5,2.725794
8/7/2007 9:00:00 AM,0.2383182,9.879797,-147.2042,37.21302,0.7514325,2.803388,58.74668,36.43096,2.142298,2.142298,0,-1,0,2.142298,130.8589,0,0,0,2.803388,2.255051,2.142298,0,0,7.677292,3.715712,0.5483369,0,0.5483369,7.236907,51.69209,0.1451929,2.356528,2.24271,0,6.519099
8/7/2007 10:00:00 AM,0.3187131,13.26017,-161.4703,24.85597,0.8606619,3.114448,63.74036,38.07603,2.048124,2.048124,0,0,0,2.048124,152.0635,0,0,0,3.114448,2.15592,2.048124,0,0,7.128955,4.209215,0.9585288,0,0.9585288,8.146248,58.18737,0.1451347,2.252936,2.491559,0,7.323663
8/7/2007 11:00:00 AM,0.371891,14.7715,-176.2077,16.9597,0.908968,3.224729,66.90369,39.72882,0,0,0,0,0,0,0,0,0,0,3.224729,0,0,0,0,6.170426,5.071891,3.224729,0,3.224729,11.20549,80.03909,0.1449394,0,2.579783,0,8.296619
8/7/2007 12:00:00 PM,0.3801744,14.27717,168.9483,19.869,0.8932061,3.146341,68.02471,41.29666,1.175868,1.175868,0,0,0,1.175868,267.5761,0,0,0,3.146341,1.237756,1.175868,0,0,2.945697,7.974147,1.908586,0,1.908586,13.01614,92.97222,0.144824,1.293455,2.517073,0,11.12049
8/7/2007 1:00:00 PM,0.3017003,11.82285,154.405,30.64452,0.8144107,2.882793,67.25809,42.90311,1.002849,1.002849,0,0,0,1.002849,287.4604,0.790051,0,0,2.882793,1.05563,1.002849,0,0,1.037112,9.691874,1.037112,0,1.037112,14.00003,100,0.1447614,1.103134,2.306234,0,12.57467
8/7/2007 2:00:00 PM,0.1855607,7.621535,140.4524,43.81385,0.6238604,2.27514,62.48338,43.89942,0.7572996,0.7572996,0,-1,0,0.7572996,300.4279,1.477982,0,0,2.27514,0.7971575,0.7572996,0,0,0,10.62527,0,0,0,14.00003,100,0.1447614,0.8330296,1.820112,0,12.90041
8/7/2007 3:00:00 PM,0.05647128,1.992276,127.1725,57.74639,0.1707482,0.673293,49.27837,44.24697,1.773792,1.773792,0,0,0,1.773792,37.95784,0,2.220446E-16,0,0.673293,1.867149,1.773792,0,0,0,10.62527,0,1.193856,-1.193856,12.74159,91.0112,0.1447614,1.951171,0.5386344,0,11.29857
8/7/2007 4:00:00 PM,0,0,114.4418,90,0,0,44.74899,44.74899,0.5847001,0.5847001,0,0,0,0.5847001,0,0,0,0,0,0.6154738,0.5847001,0,0,1.326507,9.431417,0,0.6154738,-0.6154738,12.09283,86.37716,0.1447614,0.6431701,0,0,9.431417
8/7/2007 5:00:00 PM,0,0,101.9771,90,0,0,44.33193,44.33193,2.2018,2.2018,0,0,0,2.2018,0,0,4.440892E-16,0,0,2.317685,2.2018,0,0,2.010367,8.815944,0,2.317685,-2.317685,9.649773,68.92681,0.1447614,2.42198,0,0,8.815944
8/7/2007 6:00:00 PM,0,0,89.37301,90,0,0,43.0344,43.0344,2.380253,2.380253,0,0,0,2.380253,0,0,0,0,0,2.50553,2.380253,0,0,4.585572,6.49826,0,2.50553,-2.50553,7.008713,50.06213,0.1447614,2.618278,0,0,6.49826
8/7/2007 7:00:00 PM,0,0,76.11405,90,0,0,41.81412,41.81412,0.8950301,0.8950301,0,-1,0,0.8950301,0,0,0,0,0,0.942137,0.8950301,0,0,7.369493,3.99273,0,0.942137,-0.942137,6.015613,42.96858,0.1447614,0.9845331,0,0,3.99273
8/7/2007 8:00:00 PM,0,0,61.57988,90,0,0,40.7483,40.7483,1.618937,1.618937,0,-1,0,1.618937,0,0,2.220446E-16,0,0,1.704144,1.618937,0,0,8.416312,3.050593,0,1.704144,-1.704144,4.219287,30.1377,0.1447614,1.780831,0,0,3.050593
8/7/2007 9:00:00 PM,0,0,45.11201,90,0,0,39.57436,39.57436,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.30981,1.346449,0,0,0,4.219287,30.1377,0.1447614,0,0,0,1.346449
8/7/2007 10:00:00 PM,0,0,26.2854,90,0,0,38.5317,38.5317,0.003745239,0.003745239,0,-1,0,0.003745239,0,0,4.336809E-19,0,0,0.003942357,0.003745239,0,0,10.30981,1.346449,0,0.003942357,-0.003942357,4.215132,30.10802,0.1447614,0.004119764,0,0,1.346449
8/7/2007 11:00:00 PM,0,0,5.466959,90,0,0,37.75165,37.75165,0.009839999,0.009839999,0,-1,0,0.009839999,0,0,0,0,0,0.01035789,0.009839999,0,0,10.31419,1.342506,0,0.01035789,-0.01035789,4.204213,30.03004,0.1447614,0.010824,0,0,1.342506
8/8/2007 12:00:00 AM,0,0,-15.81781,90,0,0,37.07972,37.07972,0.3022296,0.3022296,0,-1,0,0.3022296,0,0,0,0,0,0.3181364,0.3022296,0,0,10.3257,1.332148,0,0.3181364,-0.3181364,3.868868,27.63472,0.1447614,0.3324526,0,0,1.332148
8/8/2007 1:00:00 AM,0,0,-35.71256,90,0,0,36.49274,36.49274,0.01320581,0.01320581,0,-1,0,0.01320581,0,0,1.734723E-18,0,0,0.01390086,0.01320581,0,0,10.67918,1.014012,0,0.01390086,-0.01390086,3.854215,27.53005,0.1447614,0.0145264,0,0,1.014012
8/8/2007 2:00:00 AM,0,0,-53.32746,90,0,0,35.8826,35.8826,0.5062132,0.5062132,0,-1,0,0.5062132,0,0,1.110223E-16,0,0,0.532856,0.5062132,0,0,10.69463,1.000111,0,0.532856,-0.532856,3.292536,23.51807,0.1447614,0.5568345,0,0,1.000111
8/8/2007 3:00:00 AM,0,0,-68.75595,90,0,0,35.47326,35.47326,0.3418481,0.3418481,0,-1,0,0.3418481,0,0,5.551115E-17,0,0,0.3598401,0.3418481,0,0,11.28669,0.4672552,0,0.3598401,-0.3598401,2.913231,20.80875,0.1447614,0.3760329,0,0,0.4672552
8/8/2007 4:00:00 AM,0,0,-82.58141,90,0,0,35.10254,35.10254,0.4092902,0.1020443,0,-1,0,0.1020443,0,0,0.3072459,0.3481749,0,0.1074151,0.1020443,0,0,11.68651,0.1074151,0,0.1074151,-0.1074151,2.800006,20,0.1447614,0.4502192,0,0,0.1074151
8/8/2007 5:00:00 AM,0,0,-95.45464,90,0,0,34.80133,34.80133,0.2855053,0.2855053,3.790768,0,1.19988,0.2855053,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1448815,0.3140559,0,5,0
8/8/2007 6:00:00 AM,0,0,-107.9442,90,0,0,34.53874,34.53874,0.769097,0.769097,4.27436,0,1.3319,0.769097,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1450623,0.8460068,0,5,2.997
8/8/2007 7:00:00 AM,0.008665857,0,-120.5117,90,0,0,34.27615,34.27615,1.125813,1.125813,4.631076,0,1.429284,1.125813,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1452876,1.238395,0,5,5.994
8/8/2007 8:00:00 AM,0.1365097,5.181177,-133.5067,50.7725,0.4239286,1.689898,47.35826,34.88629,0,0,0,0,0,0,0,0,0,0,1.689898,0,0,0,0,1.81586,8.991,1.689898,0,1.689898,13.88053,99.14645,0.1451857,0,1.351919,0,10.6809
8/8/2007 9:00:00 AM,0.2571796,10.16262,-147.1415,37.07876,0.7536473,2.811316,58.76648,36.38462,0.4016688,0.4016688,0,-1,0,0.4016688,699.9089,2.262544,0,0,2.811316,0.4228092,0.4016688,0,0,0.125962,10.51191,0.125962,0,0.125962,14.00003,100,0.1451781,0.4418356,2.249053,0,13.32322
8/8/2007 10:00:00 AM,0.2991728,13.5485,-161.4435,24.65335,1.146023,3.92257,72.47034,38.05286,2.296983,2.296983,0,0,0,2.296983,170.7705,1.504693,0,0,3.92257,2.417877,2.296983,0,0,0,10.62527,0,0,0,14.00003,100,0.1451781,2.526681,3.138056,0,14.54784
8/8/2007 11:00:00 AM,0.3391484,15.06067,-176.222,16.67338,1.238631,4.112464,77.04236,39.70565,0.8849375,0.8849375,0,0,0,0.8849375,464.7181,3.180951,0,0,4.112464,0.9315131,0.8849375,0,0,0,10.62527,0,0,0,14.00003,100,0.1451781,0.9734312,3.289971,0,14.73774
8/8/2007 12:00:00 PM,0.3626444,14.56157,168.8924,19.64662,0.895326,3.152982,68.06588,41.27349,0.08446596,0.08446596,0,0,0,0.08446596,3732.843,3.06407,0,0,3.152982,0.08891154,0.08446596,0,0,0,10.62527,0,0,0,14.00003,100,0.1451781,0.09291255,2.522385,0,13.77826
8/8/2007 1:00:00 PM,0.3161581,12.09759,154.3117,30.5219,0.8163026,2.888865,67.29218,42.87994,2.829569,2.829569,0,0,0,2.829569,102.0956,0,4.440892E-16,0,2.888865,2.978493,2.829569,0,0,0,10.62527,0,0.08962804,-0.08962804,13.90555,99.32517,0.1451781,3.112525,2.311092,0,13.51414
8/8/2007 2:00:00 PM,0.2174197,7.883836,140.3287,43.74832,0.6455848,2.345523,63.09379,43.85308,1.803407,1.803407,0,-1,0,1.803407,130.0606,0.3476123,0,0,2.345523,1.898324,1.803407,0,0,0.09958671,10.53565,0.09958671,0,0.09958671,14.00003,100,0.1451721,1.983748,1.876418,0,12.88117
8/8/2007 3:00:00 PM,0.05743806,2.241864,127.0257,57.71658,0.1880238,0.7394528,49.74322,44.20063,1.0313,1.0313,0,0,0,1.0313,71.70104,0,0,0,0.7394528,1.085579,1.0313,0,0,0,10.62527,0,0.3461261,-0.3461261,13.63518,97.39394,0.1451721,1.13443,0.5915622,0,11.36473
8/8/2007 4:00:00 PM,0,0,114.2777,90,0,0,44.70265,44.70265,1.074826,1.074826,0,0,0,1.074826,0,0,0,0,0,1.131396,1.074826,0,0,0.3845846,10.27915,0,1.131396,-1.131396,12.44258,88.87541,0.1451721,1.182309,0,0,10.27915
8/8/2007 5:00:00 PM,0,0,101.7995,90,0,0,44.29331,44.29331,2.064453,2.064453,0,0,0,2.064453,0,0,0,0,0,2.173108,2.064453,0,0,1.641691,9.147752,0,2.173108,-2.173108,10.15193,72.51361,0.1451721,2.270898,0,0,9.147752
8/8/2007 6:00:00 PM,0,0,89.18507,90,0,0,42.98807,42.98807,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.056256,6.974644,0,0,0,10.15193,72.51361,0.1451721,0,0,0,6.974644
8/8/2007 7:00:00 PM,0,0,75.9196,90,0,0,41.79095,41.79095,0.126909,0.126909,0,-1,0,0.126909,0,0,2.775558E-17,0,0,0.1335884,0.126909,0,0,4.056256,6.974644,0,0.1335884,-0.1335884,10.01111,71.5078,0.1451721,0.1395999,0,0,6.974644
8/8/2007 8:00:00 PM,0,0,61.38655,90,0,0,40.70968,40.70968,3.439173,3.33,0,-1,0,3.33,0,0,0.1091735,0.4530909,0,3.505263,3.33,0,0,4.204687,6.841055,0,3.505263,-3.505263,6.316239,45.11591,0.1451721,3.783091,0,0,6.841055
8/8/2007 9:00:00 PM,0,0,44.93565,90,0,0,39.53574,39.53574,5.233407,3.169003,0,-1,0,3.169003,0,0,2.064404,2.587745,0,3.335793,3.169003,0,0,8.099424,3.335793,0,3.335793,-3.335793,2.800006,20,0.1451721,5.756748,0,0,3.335793
8/8/2007 10:00:00 PM,0,0,26.15309,90,0,0,38.49309,38.49309,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1451721,0,0,0,0
8/8/2007 11:00:00 PM,0,0,5.409069,90,0,0,37.70531,37.70531,0.04702823,0,0,-1,0,0,0,0,0.04702823,0.05173105,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1451721,0.05173105,0,0,0
8/9/2007 12:00:00 AM,0,0,-15.79325,90,0,0,37.03338,37.03338,0.3853162,0,0,-1,0,0,0,0,0.3853162,0.4238478,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1451721,0.4238478,0,0,0
8/9/2007 1:00:00 AM,0,0,-35.62007,90,0,0,36.4464,36.4464,0.7186084,0,0,-1,0,0,0,0,0.7186084,0.7904693,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1451721,0.7904693,0,0,0
8/9/2007 2:00:00 AM,0,0,-53.19667,90,0,0,35.82081,35.82081,0.9253258,0,0,-1,0,0,0,0,0.9253258,1.017858,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1451721,1.017858,0,0,0
8/9/2007 3:00:00 AM,0,0,-68.61009,90,0,0,35.42693,35.42693,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1451721,0,0,0,0
8/9/2007 4:00:00 AM,0,0,-82.43417,90,0,0,35.07938,35.07938,0.4206186,0,0,-1,0,0,0,0,0.4206186,0.4626804,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1451721,0.4626804,0,0,0
8/9/2007 5:00:00 AM,0,0,-95.31364,90,0,0,34.75499,34.75499,0.08706468,0.08706468,3.592328,0,1.145705,0.08706468,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1452662,0.09577115,0,5,0
8/9/2007 6:00:00 AM,0,0,-107.8146,90,0,0,34.51557,34.51557,0.9038243,0.9038243,4.409088,0,1.368681,0.9038243,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1454625,0.9942067,0,5,2.997
8/9/2007 7:00:00 AM,0.01062689,0,-120.3983,90,0,0,34.25298,34.25298,0.2141819,0.2141819,3.719445,0,1.180408,0.2141819,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1455718,0.2356001,0,5,5.994
8/9/2007 8:00:00 AM,0.1427117,5.461355,-133.4155,50.6773,0.4471717,1.775615,48.04961,34.88629,2.371139,2.371139,0,0,0,2.371139,74.88446,0,0,0,1.775615,2.495936,2.371139,0,0,1.81586,8.991,0,0.7203211,-0.7203211,11.51807,82.27174,0.1455718,2.608253,1.420492,0,10.76661
8/9/2007 9:00:00 AM,0.2770616,10.45081,-147.0797,36.94176,0.7558971,2.818954,58.81094,36.36145,0.7988987,0.7988987,0,-1,0,0.7988987,352.855,0,0,0,2.818954,0.840946,0.7988987,0,0,2.616217,8.270679,1.978008,0,1.978008,13.39457,95.67531,0.145453,0.8787886,2.255163,0,11.08963
8/9/2007 10:00:00 AM,0.3816229,13.84202,-161.4185,24.44728,0.8652524,3.129111,63.84074,38.03741,0,0,0,0,0,0,0,2.490901,0,0,3.129111,0,0,0,0,0.6382092,10.05089,0.6382092,0,0.6382092,14.00003,100,0.1454147,0,2.503289,0,13.18
8/9/2007 11:00:00 AM,0.4145684,15.35475,-176.2389,16.38187,0.9134927,3.238916,66.99465,39.68248,2.64028,2.64028,0,0,0,2.64028,122.6732,0.459674,0,0,3.238916,2.779243,2.64028,0,0,0,10.62527,0,0,0,14.00003,100,0.1454147,2.904308,2.591133,0,13.86419
8/9/2007 12:00:00 PM,0.4175613,14.85046,168.8331,19.42358,0.8974508,3.159632,68.10719,41.25032,0,0,0,0,0,0,0,3.159632,0,0,3.159632,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1454147,0,2.527706,0,13.78491
8/9/2007 1:00:00 PM,0.3711075,12.37636,154.2145,30.40128,0.8181865,2.895345,67.30238,42.8336,3.551263,3.551263,1.25,0,0.50625,3.551263,81.53,0.4729626,0,0,2.895345,2.422382,2.301263,0,0,0,10.62527,0,0,0,14.00003,100,0.1454147,3.906389,2.316276,5,13.52062
8/9/2007 2:00:00 PM,0.2294911,8.149705,140.2008,43.68531,0.6676082,2.41613,63.72177,43.81446,0,0,0,-1,0,0,0,2.41613,0,0,2.41613,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1454147,0,1.932904,0,13.0414
8/9/2007 3:00:00 PM,0.06962092,2.494636,126.8744,57.6894,0.2063022,0.8091178,50.22265,44.13884,0.801477,0.801477,0,0,0,0.801477,100.9533,0,0,0,0.8091178,0.84366,0.801477,0,0,0,10.62527,0,0.03454218,-0.03454218,13.96362,99.73992,0.1454147,0.8816247,0.6472942,0,11.43439
8/9/2007 4:00:00 PM,0,0,114.1089,90,0,0,44.61769,44.61769,2.075937,2.075937,0,0,0,2.075937,0,0,4.440892E-16,0,0,2.185197,2.075937,0,0,0.0383802,10.59073,0,2.185197,-2.185197,11.66022,83.2871,0.1454147,2.28353,0,0,10.59073
8/9/2007 5:00:00 PM,0,0,101.6174,90,0,0,44.2238,44.2238,1.104872,1.104872,0,0,0,1.104872,0,0,2.220446E-16,0,0,1.163023,1.104872,0,0,2.466377,8.405536,0,1.163023,-1.163023,10.43428,74.53045,0.1454147,1.215359,0,0,8.405536
8/9/2007 6:00:00 PM,0,0,88.99255,90,0,0,42.94173,42.94173,2.363615,2.363615,0,0,0,2.363615,0,0,4.440892E-16,0,0,2.488015,2.363615,0,0,3.758624,7.242512,0,2.488015,-2.488015,7.811686,55.79764,0.1454147,2.599976,0,0,7.242512
8/9/2007 7:00:00 PM,0,0,75.72061,90,0,0,41.75233,41.75233,1.908138,1.908138,0,-1,0,1.908138,0,0,0,0,0,2.008566,1.908138,0,0,6.523086,4.754497,0,2.008566,-2.008566,5.694471,40.67471,0.1454147,2.098952,0,0,4.754497
8/9/2007 8:00:00 PM,0,0,61.18877,90,0,0,40.68651,40.68651,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.754826,2.745931,0,0,0,5.694471,40.67471,0.1454147,0,0,0,2.745931
8/9/2007 9:00:00 PM,0,0,44.75504,90,0,0,39.4894,39.4894,2.224636,2.224636,0,-1,0,2.224636,0,0,0,0,0,2.341722,2.224636,0,0,8.754826,2.745931,0,2.341722,-2.341722,3.226079,23.04338,0.1454147,2.4471,0,0,2.745931
8/9/2007 10:00:00 PM,0,0,26.01681,90,0,0,38.44675,38.44675,0.3739077,0.3739077,0,-1,0,0.3739077,0,0,5.551115E-17,0.02730031,0,0.3935871,0.3739077,0,0,11.35674,0.4042086,0,0.3935871,-0.3935871,2.811202,20.07997,0.1454147,0.4112985,0,0,0.4042086
8/9/2007 11:00:00 PM,0,0,5.347579,90,0,0,37.64352,37.64352,0.3952546,0.01009046,0,-1,0,0.01009046,0,0,0.3851642,0.4246896,0,0.01062154,0.01009046,0,0,11.79406,0.01062154,0,0.01062154,-0.01062154,2.800006,20,0.1454147,0.4347801,0,0,0.01062154
8/10/2007 12:00:00 AM,0,0,-15.77172,90,0,0,36.99476,36.99476,0.7779979,0,0,-1,0,0,0,0,0.7779979,0.8557976,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1454147,0.8557976,0,0,0
8/10/2007 1:00:00 AM,0,0,-35.52983,90,0,0,36.40779,36.40779,0.208794,0,0,-1,0,0,0,0,0.208794,0.2296734,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1454147,0.2296734,0,0,0
8/10/2007 2:00:00 AM,0,0,-53.06726,90,0,0,35.79765,35.79765,0.2609361,0,0,-1,0,0,0,0,0.2609361,0.2870297,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1454147,0.2870297,0,0,0
8/10/2007 3:00:00 AM,0,0,-68.46492,90,0,0,35.40376,35.40376,0.7327912,0,0,-1,0,0,0,0,0.7327912,0.8060704,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1454147,0.8060704,0,0,0
8/10/2007 4:00:00 AM,0,0,-82.28718,90,0,0,35.05621,35.05621,0.3010962,0,0,-1,0,0,0,0,0.3010962,0.3312059,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1454147,0.3312059,0,0,0
8/10/2007 5:00:00 AM,0,0,-95.17265,90,0,0,34.73182,34.73182,0.07603139,0.07603139,3.581295,0,1.142693,0.07603139,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1455065,0.08363453,0,5,0
8/10/2007 6:00:00 AM,0,0,-107.6849,90,0,0,34.4924,34.4924,0.6529485,0.6529485,4.158212,0,1.300192,0.6529485,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1456701,0.7182433,0,5,2.997
8/10/2007 7:00:00 AM,0.01147752,0,-120.285,90,0,0,34.22981,34.22981,1.847664,1.847664,5,0,1.53,1.847664,0,0,0,0,0,0,0,3.152336,2.994719,5.14586,5.994,2.994719,0,2.994719,11.95928,85.42323,0.1458839,2.032431,0,5,5.994
8/10/2007 8:00:00 AM,0.1462856,5.746902,-133.3247,50.57956,0.4708661,1.862492,48.73176,34.86312,1.437392,1.437392,0,0,0,1.437392,129.5744,0,0,0,1.862492,1.513044,1.437392,0,0,2.151141,8.689247,0.3494476,0,0.3494476,12.29079,87.79119,0.1458629,1.581131,1.489993,0,10.55174
8/10/2007 9:00:00 AM,0.2262349,10.74428,-147.019,36.80213,0.9524662,3.425287,64.74019,36.31511,1.164602,1.164602,0,-1,0,1.164602,294.1165,0.3976967,0,0,3.425287,1.225897,1.164602,0,0,1.801694,9.00375,1.801694,0,1.801694,14.00003,100,0.145755,1.281062,2.74023,0,12.42904
8/10/2007 10:00:00 AM,0.3122185,14.14065,-161.3953,24.23793,1.151526,3.938653,72.57679,37.99107,2.305753,2.305753,0,0,0,2.305753,170.8185,1.511544,0,0,3.938653,2.427109,2.305753,0,0,0,10.62527,0,0,0,14.00003,100,0.145755,2.536329,3.150922,0,14.56393
8/10/2007 11:00:00 AM,0.4035102,15.65364,-176.2583,16.08526,0.9157786,3.245909,67.04876,39.66703,1.400189,1.400189,0,0,0,1.400189,231.8194,1.772026,0,0,3.245909,1.473883,1.400189,0,0,0,10.62527,0,0,0,14.00003,100,0.145755,1.540208,2.596727,0,13.87118
8/10/2007 12:00:00 PM,0.4147622,15.14377,168.7705,19.20015,0.8995785,3.166287,68.14861,41.22715,2.781026,2.781026,0,0,0,2.781026,113.8532,0.238891,0,0,3.166287,2.927396,2.781026,0,0,0,10.62527,0,0,0,14.00003,100,0.145755,3.059129,2.53303,0,13.79156
8/10/2007 1:00:00 PM,0.3623632,12.65907,154.1133,30.28286,0.8200606,2.901359,67.33593,42.81043,0.9496624,0.9496624,0,0,0,0.9496624,305.5148,1.901715,0,0,2.901359,0.9996446,0.9496624,0,0,0,10.62527,0,0,0,14.00003,100,0.145755,1.044629,2.321087,0,13.52663
8/10/2007 2:00:00 PM,0.2290979,8.419051,140.0685,43.62494,0.6823822,2.46346,64.12264,43.76812,0,0,0,-1,0,0,0,2.46346,0,0,2.46346,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.145755,0,1.970768,0,13.08873
8/10/2007 3:00:00 PM,0.07351605,2.750508,126.7186,57.66492,0.2255984,0.882137,50.74825,44.0925,1.114518,1.114518,0,0,0,1.114518,79.14967,0,0,0,0.882137,1.173176,1.114518,0,0,0,10.62527,0,0.2910394,-0.2910394,13.69325,97.8087,0.145755,1.225969,0.7057096,0,11.50741
8/10/2007 4:00:00 PM,0,0,113.9356,90,0,0,44.57135,44.57135,1.267923,1.267923,0,0,0,1.267923,0,0,2.220446E-16,0,0,1.334656,1.267923,0,0,0.3233771,10.33424,0,1.334656,-1.334656,12.28639,87.75978,0.145755,1.394716,0,0,10.33424
8/10/2007 5:00:00 PM,0,0,101.4306,90,0,0,44.18518,44.18518,2.795601,2.795601,0,0,0,2.795601,0,0,4.440892E-16,0,0,2.942738,2.795601,0,0,1.806329,8.999578,0,2.942738,-2.942738,9.184477,65.60327,0.145755,3.075161,0,0,8.999578
8/10/2007 6:00:00 PM,0,0,88.79552,90,0,0,42.90311,42.90311,4.488016,4.488016,5,0,1.53,4.488016,0,0,0,0,0,0,0,0.5119839,0.4863847,5.076037,6.056841,0.4863847,0,0.4863847,9.645902,68.89916,0.1457896,4.936818,0,5,6.056841
8/10/2007 7:00:00 PM,0,0,75.51717,90,0,0,41.72916,41.72916,3.192141,3.192141,0,-1,0,3.192141,0,0,4.440892E-16,0.1813549,0,3.360148,3.192141,0,0,4.589652,6.494587,0,3.360148,-3.360148,6.103994,43.59987,0.1457896,3.511355,0,0,6.494587
8/10/2007 8:00:00 PM,0,0,60.98665,90,0,0,40.64017,40.64017,2.256146,2.256146,0,-1,0,2.256146,0,0,0,0,0,2.37489,2.256146,0,0,8.323151,3.134439,0,2.37489,-2.37489,3.60064,25.71881,0.1457896,2.48176,0,0,3.134439
8/10/2007 9:00:00 PM,0,0,44.57027,90,0,0,39.44306,39.44306,3.330966,0.7215714,0,-1,0,0.7215714,0,0,2.609395,2.942492,0,0.7595488,0.7215714,0,0,10.96192,0.7595488,0,0.7595488,-0.7595488,2.800006,20,0.1457896,3.664063,0,0,0.7595488
8/10/2007 10:00:00 PM,0,0,25.87668,90,0,0,38.40041,38.40041,0.4432066,0,0,-1,0,0,0,0,0.4432066,0.4875273,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1457896,0.4875273,0,0,0
8/10/2007 11:00:00 PM,0,0,5.282565,90,0,0,37.59718,37.59718,0.8742452,0,0,-1,0,0,0,0,0.8742452,0.9616698,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1457896,0.9616698,0,0,0
8/11/2007 12:00:00 AM,0,0,-15.75319,90,0,0,36.94842,36.94842,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1457896,0,0,0,0
8/11/2007 1:00:00 AM,0,0,-35.44185,90,0,0,36.36145,36.36145,0.6045443,0,0,-1,0,0,0,0,0.6045443,0.6649987,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1457896,0.6649987,0,0,0
8/11/2007 2:00:00 AM,0,0,-52.93929,90,0,0,35.77448,35.77448,0.02123912,0,0,-1,0,0,0,0,0.02123912,0.02336303,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1457896,0.02336303,0,0,0
8/11/2007 3:00:00 AM,0,0,-68.3205,90,0,0,35.38831,35.38831,0.4070754,0,0,-1,0,0,0,0,0.4070754,0.4477829,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1457896,0.4477829,0,0,0
8/11/2007 4:00:00 AM,0,0,-82.14049,90,0,0,35.01759,35.01759,0.5387089,0,0,-1,0,0,0,0,0.5387089,0.5925798,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1457896,0.5925798,0,0,0
8/11/2007 5:00:00 AM,0,0,-95.03175,90,0,0,34.70866,34.70866,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1457896,0,0,0,0
8/11/2007 6:00:00 AM,0,0,-107.5552,90,0,0,34.46923,34.46923,0.4882977,0.4882977,3.993561,0,1.255242,0.4882977,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1459318,0.5371275,0,5,0
8/11/2007 7:00:00 AM,0.01536219,0,-120.1719,90,0,0,34.21436,34.21436,1.588871,1.588871,5,0,1.53,1.588871,0,0,0,0,0,0,0,3.411129,3.240572,8.475861,2.997,3.240572,0,3.240572,9.033398,64.52414,0.1461618,1.747758,0,5,2.997
8/11/2007 8:00:00 AM,0.1526242,6.037733,-133.2345,50.47935,0.4950048,1.950238,49.42796,34.83995,0.4235693,0.4235693,3.881516,0,1.224654,0.4235693,460.4295,0,0,0,1.950238,0,0,3.457947,3.28505,5.235288,5.913515,5.235288,0,5.235288,14.00003,100,0.1461753,0.4659262,1.56019,5,7.863753
8/11/2007 9:00:00 AM,0.3007976,11.04295,-146.9593,36.65998,0.7604962,2.834536,58.9029,36.31511,2.492134,2.492134,0,-1,0,2.492134,113.7393,0.2112373,0,0,2.834536,2.623299,2.492134,0,0,0,10.62527,0,0,0,14.00003,100,0.1461753,2.741347,2.267629,0,13.45981
8/11/2007 10:00:00 AM,0.4182881,14.4443,-161.3739,24.02544,0.8699464,3.144218,63.93642,37.99107,0.7513559,0.7513559,0,0,0,0.7513559,418.4726,2.353317,0,0,3.144218,0.7909009,0.7513559,0,0,0,10.62527,0,0,0,14.00003,100,0.1461753,0.8264915,2.515375,0,13.76949
8/11/2007 11:00:00 AM,0.4456359,15.95726,-176.2805,15.78362,0.9180776,3.253098,67.09537,39.64386,0.01892982,0.01892982,0,0,0,0.01892982,17185.04,3.233171,0,0,3.253098,0.01992613,0.01892982,0,0,0,10.62527,0,0,0,14.00003,100,0.1461753,0.02082281,2.602478,0,13.87837
8/11/2007 12:00:00 PM,0.4186407,15.44139,168.7045,18.97661,0.9017074,3.172941,68.19006,41.20398,2.425416,2.425416,0,0,0,2.425416,130.8205,0.6198714,0,0,3.172941,2.55307,2.425416,0,0,0,10.62527,0,0,0,14.00003,100,0.1461753,2.667958,2.538353,0,13.79822
8/11/2007 1:00:00 PM,0.3242894,12.94562,154.0081,30.16683,0.8219233,2.907192,67.37701,42.79498,1.955643,1.955643,0,0,0,1.955643,148.6566,0.8486207,0,0,2.907192,2.058571,1.955643,0,0,0,10.62527,0,0,0,14.00003,100,0.1461753,2.151207,2.325754,0,13.53247
8/11/2007 2:00:00 PM,0.2180635,8.691788,139.9319,43.56732,0.6839274,2.468921,64.13024,43.72951,1.530738,1.530738,0,-1,0,1.530738,161.2896,0.8576183,0,0,2.468921,1.611303,1.530738,0,0,0,10.62527,0,0,0,14.00003,100,0.1461753,1.683812,1.975137,0,13.0942
8/11/2007 3:00:00 PM,0.0816037,3.009398,126.5584,57.64322,0.2459265,0.958509,51.31274,44.05389,1.707815,1.707815,0,0,0,1.707815,56.12487,0,2.220446E-16,0,0.958509,1.7977,1.707815,0,0,0,10.62527,0,0.839191,-0.839191,13.11544,93.68155,0.1461753,1.878596,0.7668072,0,11.58378
8/11/2007 4:00:00 PM,0.000000521966,0,113.7578,90,0,0,44.53273,44.53273,1.016834,1.016834,0,0,0,1.016834,0,0,2.220446E-16,0,0,1.070351,1.016834,0,0,0.9324344,9.786083,0,1.070351,-1.070351,11.98719,85.62264,0.1461753,1.118517,0,0,9.786083
8/11/2007 5:00:00 PM,0,0,101.2395,90,0,0,44.18518,44.18518,2.396508,2.396508,0,0,0,2.396508,0,0,4.440892E-16,0,0,2.52264,2.396508,0,0,2.121714,8.715732,0,2.52264,-2.52264,9.328098,66.62914,0.1461753,2.636158,0,0,8.715732
8/11/2007 6:00:00 PM,0,0,88.59407,90,0,0,42.87994,42.87994,1.672955,1.672955,0,0,0,1.672955,0,0,2.220446E-16,0,0,1.761006,1.672955,0,0,4.924646,6.193092,0,1.761006,-1.761006,7.471835,53.37014,0.1461753,1.840251,0,0,6.193092
8/11/2007 7:00:00 PM,0,0,75.30936,90,0,0,41.70599,41.70599,2.313167,2.313167,0,-1,0,2.313167,0,0,4.440892E-16,0,0,2.434913,2.313167,0,0,6.88132,4.432086,0,2.434913,-2.434913,4.905211,35.03716,0.1461753,2.544484,0,0,4.432086
8/11/2007 8:00:00 PM,0,0,60.78028,90,0,0,40.64017,40.64017,1.513737,1.513737,0,-1,0,1.513737,0,0,2.220446E-16,0,0,1.593407,1.513737,0,0,9.586779,1.997174,0,1.593407,-1.593407,3.225613,23.04005,0.1461753,1.66511,0,0,1.997174
8/11/2007 9:00:00 PM,0,0,44.38147,90,0,0,39.44306,39.44306,1.16973,0.3835782,0,-1,0,0.3835782,0,0,0.7861516,0.9031246,0,0.4037665,0.3835782,0,0,11.35723,0.4037665,0,0.4037665,-0.4037665,2.800006,20,0.1461753,1.286703,0,0,0.4037665
8/11/2007 10:00:00 PM,0,0,25.7328,90,0,0,38.38496,38.38496,0.6923096,0,0,-1,0,0,0,0,0.6923096,0.7615406,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1461753,0.7615406,0,0,0
8/11/2007 11:00:00 PM,0,0,5.214105,90,0,0,37.59718,37.59718,0.01485092,0,0,-1,0,0,0,0,0.01485092,0.01633601,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1461753,0.01633601,0,0,0
8/12/2007 12:00:00 AM,0,0,-15.73762,90,0,0,36.97159,36.97159,0.2050162,0,0,-1,0,0,0,0,0.2050162,0.2255178,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1461753,0.2255178,0,0,0
8/12/2007 1:00:00 AM,0,0,-35.35617,90,0,0,36.36145,36.36145,0.5956616,0,0,-1,0,0,0,0,0.5956616,0.6552278,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1461753,0.6552278,0,0,0
8/12/2007 2:00:00 AM,0,0,-52.81281,90,0,0,35.7513,35.7513,0.4414186,0,0,-1,0,0,0,0,0.4414186,0.4855605,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1461753,0.4855605,0,0,0
8/12/2007 3:00:00 AM,0,0,-68.1769,90,0,0,35.38831,35.38831,0.1527309,0,0,-1,0,0,0,0,0.1527309,0.168004,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1461753,0.168004,0,0,0
8/12/2007 4:00:00 AM,0,0,-81.99416,90,0,0,35.01759,35.01759,0.1795082,0,0,-1,0,0,0,0,0.1795082,0.1974591,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1461753,0.1974591,0,0,0
8/12/2007 5:00:00 AM,0,0,-94.89096,90,0,0,34.67004,34.67004,0.1238331,0.1238331,3.629096,0,1.155743,0.1238331,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1462712,0.1362164,0,5,0
8/12/2007 6:00:00 AM,0,0,-107.4257,90,0,0,34.45378,34.45378,0.4171691,0.4171691,3.922432,0,1.235824,0.4171691,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.146403,0.458886,0,5,2.997
8/12/2007 7:00:00 AM,0.01946017,0.07239059,-120.059,64.63908,0.09570885,0.4038059,36.98274,34.19119,2.897071,2.897071,5,0,1.53,2.897071,13.93842,0,0,0,0.4038059,0,0,2.102929,1.997783,5.14586,5.994,2.401589,0,2.401589,11.39658,81.40401,0.1465669,3.186778,0.3230447,5,6.397806
8/12/2007 8:00:00 AM,0.1709325,6.333763,-133.1448,50.37677,0.5195802,2.038782,50.13803,34.81678,2.319927,2.319927,0,0,0,2.319927,87.88132,0,0,0,2.038782,2.442028,2.319927,0,0,2.744272,8.15543,0,0.4032459,-0.4032459,10.97153,78.36788,0.1465669,2.551919,1.631026,0,10.19421
8/12/2007 9:00:00 AM,0.2702089,11.34672,-146.9007,36.51545,0.7628427,2.84274,58.93456,36.27649,1.492473,1.492473,0,-1,0,1.492473,190.4718,0,0,0,2.84274,1.571024,1.492473,0,0,3.192322,7.752184,1.271715,0,1.271715,12.17798,86.9854,0.1464911,1.64172,2.274192,0,10.59492
8/12/2007 10:00:00 AM,0.3739387,14.75289,-161.3543,23.80997,0.8723278,3.152332,63.96164,37.94473,0.8108767,0.8108767,0,0,0,0.8108767,388.756,0.3781701,0,0,3.152332,0.8535544,0.8108767,0,0,1.920607,8.896728,1.920607,0,1.920607,14.00003,100,0.1463767,0.8919644,2.521865,0,12.04906
8/12/2007 11:00:00 AM,0.4299246,16.26551,-176.3052,15.47704,0.9203879,3.261293,67.09493,39.57436,0.7933748,0.7933748,0,0,0,0.7933748,411.0659,2.426162,0,0,3.261293,0.8351313,0.7933748,0,0,0,10.62527,0,0,0,14.00003,100,0.1463767,0.8727123,2.609034,0,13.88657
8/12/2007 12:00:00 PM,0.3909746,15.74323,168.635,18.75327,0.9038355,3.180391,68.192,41.14219,1.942645,1.942645,0,0,0,1.942645,163.7144,1.135501,0,0,3.180391,2.04489,1.942645,0,0,0,10.62527,0,0,0,14.00003,100,0.1463767,2.13691,2.544312,0,13.80567
8/12/2007 1:00:00 PM,0.3678843,13.23593,153.8989,30.0534,0.8237731,2.913565,67.38618,42.74864,0.6793653,0.6793653,0,0,0,0.6793653,428.8658,2.198444,0,0,2.913565,0.7151213,0.6793653,0,0,0,10.62527,0,0,0,14.00003,100,0.1463767,0.7473018,2.330852,0,13.53884
8/12/2007 2:00:00 PM,0.2381754,8.967824,139.7909,43.51258,0.6854452,2.474417,64.12916,43.68317,0.311356,0.311356,0,-1,0,0.311356,794.7228,2.146674,0,0,2.474417,0.3277432,0.311356,0,0,0,10.62527,0,0,0,14.00003,100,0.1463767,0.3424916,1.979534,0,13.09969
8/12/2007 3:00:00 PM,0.09572548,3.27122,126.3937,57.62435,0.2672995,1.038282,51.90109,44.00755,0.1203334,0.1203334,0,0,0,0.1203334,862.838,0.9116153,0,0,1.038282,0.1266667,0.1203334,0,0,0,10.62527,0,0,0,14.00003,100,0.1463767,0.1323667,0.8306255,0,11.66356
8/12/2007 4:00:00 PM,0.0001109116,0,113.5756,90,0,0,44.49411,44.49411,2.455916,2.455916,0,0,0,2.455916,0,0,4.440892E-16,0,0,2.585175,2.455916,0,0,0,10.62527,0,2.585175,-2.585175,11.27501,80.53565,0.1463767,2.701508,0,0,10.62527
8/12/2007 5:00:00 PM,0,0,101.0439,90,0,0,44.0925,44.0925,1.935409,1.935409,0,0,0,1.935409,0,0,4.440892E-16,0,0,2.037273,1.935409,0,0,2.872417,8.040099,0,2.037273,-2.037273,9.127541,65.19659,0.1463767,2.12895,0,0,8.040099
8/12/2007 6:00:00 PM,0,0,88.38827,90,0,0,42.81043,42.81043,4.378801,4.378801,5,0,1.53,4.378801,0,0,0,0,0,0,0,0.6211989,0.5901389,5.136053,6.002826,0.5901389,0,0.5901389,9.687395,69.19554,0.1464182,4.816681,0,5,6.002826
8/12/2007 7:00:00 PM,0,0,75.09727,90,0,0,41.64421,41.64421,2.657793,2.657793,0,-1,0,2.657793,0,0,4.440892E-16,0,0,2.797677,2.657793,0,0,4.545914,6.533951,0,2.797677,-2.797677,6.738385,48.13122,0.1464182,2.923572,0,0,6.533951
8/12/2007 8:00:00 PM,0,0,60.56978,90,0,0,40.57839,40.57839,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.654444,3.736274,0,0,0,6.738385,48.13122,0.1464182,0,0,0,3.736274
8/12/2007 9:00:00 PM,0,0,44.18877,90,0,0,39.40444,39.40444,0.837081,0.837081,0,-1,0,0.837081,0,0,1.110223E-16,0,0,0.8811379,0.837081,0,0,7.654444,3.736274,0,0.8811379,-0.8811379,5.809584,41.49694,0.1464182,0.9207891,0,0,3.736274
8/12/2007 10:00:00 PM,0,0,25.58528,90,0,0,38.36179,38.36179,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.633487,2.855136,0,0,0,5.809584,41.49694,0.1464182,0,0,0,2.855136
8/12/2007 11:00:00 PM,0,0,5.142281,90,0,0,37.58173,37.58173,0.3498348,0.3498348,0,-1,0,0.3498348,0,0,0,0,0,0.3682472,0.3498348,0,0,8.633487,2.855136,0,0.3682472,-0.3682472,5.421417,38.72433,0.1464182,0.3848183,0,0,2.855136
8/13/2007 12:00:00 AM,0,0,-15.72499,90,0,0,36.92525,36.92525,0.3112761,0.3112761,0,-1,0,0.3112761,0,0,5.551115E-17,0,0,0.3276591,0.3112761,0,0,9.04265,2.486889,0,0.3276591,-0.3276591,5.076034,36.25731,0.1464182,0.3424037,0,0,2.486889
8/13/2007 1:00:00 AM,0,0,-35.27279,90,0,0,36.33828,36.33828,0.1539122,0.1539122,0,-1,0,0.1539122,0,0,2.775558E-17,0,0,0.1620129,0.1539122,0,0,9.406715,2.15923,0,0.1620129,-0.1620129,4.905258,35.03748,0.1464182,0.1693035,0,0,2.15923
8/13/2007 2:00:00 AM,0,0,-52.68785,90,0,0,35.73586,35.73586,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.58673,1.997217,0,0,0,4.905258,35.03748,0.1464182,0,0,0,1.997217
8/13/2007 3:00:00 AM,0,0,-68.03417,90,0,0,35.36514,35.36514,0.02850312,0.02850312,0,-1,0,0.02850312,0,0,3.469447E-18,0,0,0.03000329,0.02850312,0,0,9.58673,1.997217,0,0.03000329,-0.03000329,4.873631,34.81158,0.1464182,0.03135343,0,0,1.997217
8/13/2007 4:00:00 AM,0,0,-81.84824,90,0,0,34.99442,34.99442,0.2725836,0.2725836,0,-1,0,0.2725836,0,0,0,0,0,0.2869301,0.2725836,0,0,9.620067,1.967214,0,0.2869301,-0.2869301,4.57118,32.65122,0.1464182,0.299842,0,0,1.967214
8/13/2007 5:00:00 AM,0,0,-94.75034,90,0,0,34.67004,34.67004,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.938878,1.680284,0,0,0,4.57118,32.65122,0.1464182,0,0,0,1.680284
8/13/2007 6:00:00 AM,0,0,-107.2962,90,0,0,34.45378,34.45378,0.2443156,0.2443156,0,0,0,0.2443156,0,0,0,0,0,0.2571743,0.2443156,0,0,9.938878,1.680284,0,0.2571743,-0.2571743,4.300095,30.7149,0.1464182,0.2687471,0,0,1.680284
8/13/2007 7:00:00 AM,0.01885654,0.3653668,-119.9463,64.56298,0.09086487,0.3836574,36.84114,34.19119,0.5224819,0.5224819,0,0,0,0.5224819,73.42979,0,0,0,0.3836574,0.5499809,0.5224819,0,0,10.22463,1.42311,0,0.1663235,-0.1663235,4.124774,29.46262,0.1464182,0.57473,0.3069259,0,1.806767
8/13/2007 8:00:00 AM,0.1580906,6.634906,-133.0557,50.27188,0.5445849,2.127958,50.86962,34.80133,0.09405333,0.09405333,0,0,0,0.09405333,2262.501,0,0,0,2.127958,0.0990035,0.09405333,0,0,10.40943,1.256786,2.028954,0,2.028954,6.04961,43.21141,0.1462975,0.1034587,1.702366,0,3.384744
8/13/2007 9:00:00 AM,0.3073244,11.65551,-146.8432,36.36863,0.7652183,2.850763,58.98286,36.25332,1.719443,1.719443,0,-1,0,1.719443,165.7958,0,0,0,2.850763,1.80994,1.719443,0,0,8.380477,3.082845,1.040824,0,1.040824,7.037022,50.26434,0.1462357,1.891387,2.280611,0,5.933608
8/13/2007 10:00:00 AM,0.4318838,15.06631,-161.3365,23.59169,0.8747297,3.160349,63.99538,37.90611,1.633943,1.633943,0,0,0,1.633943,193.4186,0,0,0,3.160349,1.71994,1.633943,0,0,7.339653,4.019586,1.440409,0,1.440409,8.403514,60.02498,0.1461503,1.797337,2.52828,0,7.179935
8/13/2007 11:00:00 AM,0.4138102,16.5783,-176.3326,15.1656,0.9227075,3.268043,67.16589,39.57436,0,0,0,0,0,0,0,0,0,0,3.268043,0,0,0,0,5.899244,5.315955,3.268043,0,3.268043,11.50385,82.1702,0.1459568,0,2.614434,0,8.583998
8/13/2007 12:00:00 PM,0.4252948,16.0492,168.5621,18.53043,0.9059611,3.186548,68.25705,41.14219,2.960953,2.960953,0,0,0,2.960953,107.619,0,0,0,3.186548,3.116792,2.960953,0,0,2.631201,8.257194,0.06975503,0,0.06975503,11.57003,82.64288,0.1459526,3.257048,2.549238,0,11.44374
8/13/2007 1:00:00 PM,0.3299884,13.52989,153.7857,29.94277,0.8256083,2.919456,67.41855,42.72548,0,0,0,0,0,0,0,0.3580103,0,0,2.919456,0,0,0,0,2.561446,8.319973,2.561446,0,2.561446,14.00003,100,0.1458013,0,2.335565,0,11.23943
8/13/2007 2:00:00 PM,0.2189338,9.24707,139.6458,43.46083,0.6869347,2.479824,64.12721,43.63683,0,0,0,-1,0,0,0,2.479824,0,0,2.479824,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1458013,0,1.983859,0,13.1051
8/13/2007 3:00:00 PM,0.09641147,3.535891,126.2247,57.60837,0.289313,1.119792,52.51689,43.96893,2.267259,2.267259,0,0,0,2.267259,49.38969,0,0,0,1.119792,2.386588,2.267259,0,0,0,10.62527,0,1.266796,-1.266796,12.66471,90.46201,0.1458013,2.493985,0.8958338,0,11.74507
8/13/2007 4:00:00 PM,0.0003882357,0,113.389,90,0,0,44.44005,44.44005,1.990179,1.990179,0,0,0,1.990179,0,0,4.440892E-16,0,0,2.094926,1.990179,0,0,1.407551,9.358478,0,2.094926,-2.094926,10.45646,74.68887,0.1458013,2.189197,0,0,9.358478
8/13/2007 5:00:00 PM,0,0,100.844,90,0,0,44.07706,44.07706,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.735247,7.263552,0,0,0,10.45646,74.68887,0.1458013,0,0,0,7.263552
8/13/2007 6:00:00 PM,0,0,88.1782,90,0,0,42.77181,42.77181,1.511943,1.511943,0,0,0,1.511943,0,0,0,0,0,1.591519,1.511943,0,0,3.735247,7.263552,0,1.591519,-1.591519,8.778853,62.70597,0.1458013,1.663138,0,0,7.263552
8/13/2007 7:00:00 PM,0,0,74.88101,90,0,0,41.62104,41.62104,2.730034,2.730034,0,-1,0,2.730034,0,0,4.440892E-16,0,0,2.87372,2.730034,0,0,5.503602,5.672033,0,2.87372,-2.87372,5.749686,41.06911,0.1458013,3.003037,0,0,5.672033
8/13/2007 8:00:00 PM,0,0,60.35525,90,0,0,40.55522,40.55522,0.06915162,0.06915162,0,-1,0,0.06915162,0,0,1.387779E-17,0,0,0.07279117,0.06915162,0,0,8.696624,2.798313,0,0.07279117,-0.07279117,5.672958,40.52105,0.1458013,0.07606678,0,0,2.798313
8/13/2007 9:00:00 PM,0,0,43.99226,90,0,0,39.3581,39.3581,1.267568,1.267568,0,-1,0,1.267568,0,0,0,0,0,1.334282,1.267568,0,0,8.777503,2.725522,0,1.334282,-1.334282,4.266501,30.47495,0.1458013,1.394325,0,0,2.725522
8/13/2007 10:00:00 PM,0,0,25.43424,90,0,0,38.29228,38.29228,0.09929556,0.09929556,0,-1,0,0.09929556,0,0,1.387779E-17,0,0,0.1045216,0.09929556,0,0,10.26004,1.39124,0,0.1045216,-0.1045216,4.156326,29.68798,0.1458013,0.1092251,0,0,1.39124
8/13/2007 11:00:00 PM,0,0,5.06718,90,0,0,37.51223,37.51223,0.4711825,0.4711825,0,-1,0,0.4711825,0,0,5.551115E-17,0,0,0.4959816,0.4711825,0,0,10.37617,1.286718,0,0.4959816,-0.4959816,3.633515,25.95363,0.1458013,0.5183008,0,0,1.286718
8/14/2007 12:00:00 AM,0,0,-15.71524,90,0,0,36.88663,36.88663,0.2134168,0.2134168,0,-1,0,0.2134168,0,0,2.775558E-17,0,0,0.2246493,0.2134168,0,0,10.92726,0.7907366,0,0.2246493,-0.2246493,3.396714,24.26219,0.1458013,0.2347585,0,0,0.7907366
8/14/2007 1:00:00 AM,0,0,-35.19172,90,0,0,36.29966,36.29966,0.009281631,0.009281631,0,-1,0,0.009281631,0,0,0,0,0,0.009770138,0.009281631,0,0,11.17687,0.5660873,0,0.009770138,-0.009770138,3.386415,24.18863,0.1458013,0.01020979,0,0,0.5660873
8/14/2007 2:00:00 AM,0,0,-52.56448,90,0,0,35.71269,35.71269,0.5276112,0.5276112,0,-1,0,0.5276112,0,0,1.110223E-16,0.05187096,0,0.5553802,0.5276112,0,0,11.18773,0.5563172,0,0.5553802,-0.5553802,2.800993,20.00706,0.1458013,0.5803723,0,0,0.5563172
8/14/2007 3:00:00 AM,0,0,-67.89236,90,0,0,35.34197,35.34197,0.1863565,0.0008901528,0,-1,0,0.0008901528,0,0,0.1854663,0.204102,0,0.0009370029,0.0008901528,0,0,11.80482,0.0009370029,0,0.0009370029,-0.0009370029,2.800006,20,0.1458013,0.2049921,0,0,0.0009370029
8/14/2007 4:00:00 AM,0,0,-81.7028,90,0,0,34.97125,34.97125,0.243392,0,0,-1,0,0,0,0,0.243392,0.2677312,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1458013,0.2677312,0,0,0
8/14/2007 5:00:00 AM,0,0,-94.60994,90,0,0,34.64687,34.64687,0.4221352,0.4221352,3.927398,0,1.23718,0.4221352,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1459333,0.4643487,0,5,0
8/14/2007 6:00:00 AM,0,0,-107.1669,90,0,0,34.43061,34.43061,0.3851262,0.3851262,3.890389,0,1.227076,0.3851262,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1460605,0.4236389,0,5,2.997
8/14/2007 7:00:00 AM,0.02251966,0.6634169,-119.8339,64.48454,0.1087187,0.4577677,37.3632,34.19119,0.2920257,0.2920257,3.797289,0,1.20166,0.2920257,156.7559,0,0,0,0.4577677,0,0,3.505263,3.33,5.14586,5.994,3.787768,0,3.787768,12.71163,90.79716,0.1461489,0.3212283,0.3662141,5,6.451767
8/14/2007 8:00:00 AM,0.1750738,6.941069,-132.9672,50.16479,0.5700108,2.217578,51.6304,34.80133,1.57638,1.57638,0,0,0,1.57638,140.6753,0,0,0,2.217578,1.659348,1.57638,0,0,1.358093,9.402991,0.5582305,0,0.5582305,13.24121,94.5799,0.146116,1.734018,1.774062,0,11.62057
8/14/2007 9:00:00 AM,0.3324566,11.96923,-146.7867,36.21968,0.7676218,2.858871,59.03199,36.23015,0.8791503,0.8791503,0,-1,0,0.8791503,325.1856,1.133587,0,0,2.858871,0.9254214,0.8791503,0,0,0.7998621,9.905398,0.7998621,0,0.7998621,14.00003,100,0.1460689,0.9670654,2.287097,0,12.76427
8/14/2007 10:00:00 AM,0.402974,15.38447,-161.3205,23.37077,0.8771503,3.168109,64.04547,37.88294,0.08839473,0.08839473,0,0,0,0.08839473,3584.047,3.075062,0,0,3.168109,0.09304709,0.08839473,0,0,0,10.62527,0,0,0,14.00003,100,0.1460689,0.0972342,2.534487,0,13.79338
8/14/2007 11:00:00 AM,0.478399,16.89554,-176.3626,14.8494,0.9250346,3.275136,67.22128,39.55891,2.396962,2.396962,0,0,0,2.396962,136.6369,0.752017,0,0,3.275136,2.523118,2.396962,0,0,0,10.62527,0,0,0,14.00003,100,0.1460689,2.636659,2.620108,0,13.90041
8/14/2007 12:00:00 PM,0.4718075,16.35921,168.4859,18.30842,0.9080822,3.193168,68.29828,41.11902,0.6121459,0.6121459,0,0,0,0.6121459,521.6351,2.548804,0,0,3.193168,0.6443641,0.6121459,0,0,0,10.62527,0,0,0,14.00003,100,0.1460689,0.6733605,2.554535,0,13.81844
8/14/2007 1:00:00 PM,0.3783328,13.82742,153.6686,29.83514,0.8274271,2.925296,67.45042,42.7023,0.9565322,0.9565322,0,0,0,0.9565322,305.8231,1.91842,0,0,2.925296,1.006876,0.9565322,0,0,0,10.62527,0,0,0,14.00003,100,0.1460689,1.052186,2.340237,0,13.55057
8/14/2007 2:00:00 PM,0.2693301,9.529435,139.4963,43.41216,0.6883948,2.484775,64.14795,43.61366,1.465678,1.465678,0,-1,0,1.465678,169.5308,0.9419565,0,0,2.484775,1.542819,1.465678,0,0,0,10.62527,0,0,0,14.00003,100,0.1460689,1.612245,1.98782,0,13.11005
8/14/2007 3:00:00 PM,0.1043828,3.803327,126.0513,57.59534,0.3115685,1.201626,53.13278,43.92259,0.3232868,0.3232868,0,0,0,0.3232868,371.6905,0.8613244,0,0,1.201626,0.3403019,0.3232868,0,0,0,10.62527,0,0,0,14.00003,100,0.1460689,0.3556155,0.9613011,0,11.8269
8/14/2007 4:00:00 PM,0.0009169708,0,113.198,90,0,0,44.40144,44.40144,3.337434,3.337434,3.337434,0,1.07612,3.337434,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1460689,3.671177,0,5,10.62527
8/14/2007 5:00:00 PM,0,0,100.6398,90,0,0,44.00755,44.00755,1.160424,1.160424,0,0,0,1.160424,0,0,2.220446E-16,0,0,1.221499,1.160424,0,0,0,10.62527,0,1.221499,-1.221499,12.71245,90.80307,0.1460689,1.276467,0,0,10.62527
8/14/2007 6:00:00 PM,0,0,87.96394,90,0,0,42.7023,42.7023,3.410375,3.410375,4.839029,0,1.486055,3.410375,0,0,0,0,0,0,0,1.428654,1.357221,1.357221,9.403775,1.357221,0,1.357221,14.00003,100,0.1461636,3.751413,0,5,9.403775
8/14/2007 7:00:00 PM,0,0,74.66068,90,0,0,41.55153,41.55153,1.533222,1.533222,0,-1,0,1.533222,0,0,2.220446E-16,0,0,1.613918,1.533222,0,0,0,10.62527,0,1.613918,-1.613918,12.29881,87.84846,0.1461636,1.686544,0,0,10.62527
8/14/2007 8:00:00 PM,0,0,60.13681,90,0,0,40.49343,40.49343,1.486171,1.486171,0,-1,0,1.486171,0,0,2.220446E-16,0,0,1.564391,1.486171,0,0,1.793242,9.011356,0,1.564391,-1.564391,10.6498,76.06982,0.1461636,1.634788,0,0,9.011356
8/14/2007 9:00:00 PM,0,0,43.79209,90,0,0,39.31948,39.31948,1.26822,1.26822,0,-1,0,1.26822,0,0,2.220446E-16,0,0,1.334968,1.26822,0,0,3.531454,7.446966,0,1.334968,-1.334968,9.242617,66.01855,0.1461636,1.395042,0,0,7.446966
8/14/2007 10:00:00 PM,0,0,25.27979,90,0,0,38.25366,38.25366,0.1960767,0.1960767,0,-1,0,0.1960767,0,0,2.775558E-17,0,0,0.2063965,0.1960767,0,0,5.014752,6.111997,0,0.2063965,-0.2063965,9.025056,64.46455,0.1461636,0.2156844,0,0,6.111997
8/14/2007 11:00:00 PM,0,0,4.988892,90,0,0,37.48906,37.48906,0.1577938,0.1577938,0,-1,0,0.1577938,0,0,2.775558E-17,0,0,0.1660988,0.1577938,0,0,5.244081,5.905601,0,0.1660988,-0.1660988,8.849972,63.21396,0.1461636,0.1735732,0,0,5.905601
8/15/2007 12:00:00 AM,0,0,-15.70834,90,0,0,36.86346,36.86346,0.3723543,0.3723543,0,-1,0,0.3723543,0,0,5.551115E-17,0,0,0.3919519,0.3723543,0,0,5.428636,5.739502,0,0.3919519,-0.3919519,8.436818,60.26287,0.1461636,0.4095897,0,0,5.739502
8/15/2007 1:00:00 AM,0,0,-35.11295,90,0,0,36.25332,36.25332,0.1914592,0.1914592,0,-1,0,0.1914592,0,0,2.775558E-17,0,0,0.201536,0.1914592,0,0,5.864138,5.34755,0,0.201536,-0.201536,8.22438,58.74546,0.1461636,0.2106051,0,0,5.34755
8/15/2007 2:00:00 AM,0,0,-52.44271,90,0,0,35.68952,35.68952,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.088067,5.146014,0,0,0,8.22438,58.74546,0.1461636,0,0,0,5.146014
8/15/2007 3:00:00 AM,0,0,-67.75151,90,0,0,35.3188,35.3188,0.2749586,0.2749586,0,-1,0,0.2749586,0,0,5.551115E-17,0,0,0.2894301,0.2749586,0,0,6.088067,5.146014,0,0.2894301,-0.2894301,7.919295,56.56628,0.1461636,0.3024544,0,0,5.146014
8/15/2007 4:00:00 AM,0,0,-81.55786,90,0,0,34.97125,34.97125,0.4725857,0.4725857,0,-1,0,0.4725857,0,0,5.551115E-17,0,0,0.4974587,0.4725857,0,0,6.409656,4.856584,0,0.4974587,-0.4974587,7.394928,52.8208,0.1461636,0.5198443,0,0,4.856584
8/15/2007 5:00:00 AM,0,0,-94.4698,90,0,0,34.6237,34.6237,0.3115768,0.3115768,0,0,0,0.3115768,0,0,0,0,0,0.3279755,0.3115768,0,0,6.962388,4.359126,0,0.3279755,-0.3279755,7.049211,50.35141,0.1461636,0.3427344,0,0,4.359126
8/15/2007 6:00:00 AM,0,0,-107.0378,90,0,0,34.40744,34.40744,0.06573995,0.06573995,0,0,0,0.06573995,0,0,1.387779E-17,0,0,0.06919995,0.06573995,0,0,7.326805,4.03115,0,0.06919995,-0.06919995,6.976268,49.83038,0.1461636,0.07231395,0,0,4.03115
8/15/2007 7:00:00 AM,0.02825892,0.9664491,-119.7218,64.40379,0.1375156,0.5764892,38.18297,34.16802,0,0,0,0,0,0,0,0,0,0,0.5764892,0,0,0,0,7.403694,3.96195,0.5764892,0,0.5764892,7.523173,53.73684,0.1461297,0,0.4611914,0,4.538439
8/15/2007 8:00:00 AM,0.2015883,7.25216,-132.8792,50.05558,0.5958498,2.308066,52.381,34.77816,1.874075,1.874075,0,0,0,1.874075,123.1576,0,0,0,2.308066,1.972711,1.874075,0,0,6.827204,4.48079,0.3353552,0,0.3353552,7.841319,56.00931,0.14611,2.061483,1.846453,0,6.788857
8/15/2007 9:00:00 AM,0.3428476,12.28778,-146.7314,36.06872,0.7700513,2.867056,59.08193,36.20698,2.649263,2.649263,0,-1,0,2.649263,108.2209,0,0,0,2.867056,2.788698,2.649263,0,0,6.491849,4.78261,0.07835807,0,0.07835807,7.915656,56.54029,0.1461054,2.91419,2.293645,0,7.649666
8/15/2007 10:00:00 AM,0.4356582,15.70729,-161.3064,23.14739,0.8795877,3.175913,64.09608,37.85978,1.776229,1.776229,0,0,0,1.776229,178.8009,0,0,0,3.175913,1.869715,1.776229,0,0,6.413491,4.853132,1.306199,0,1.306199,9.154825,65.39148,0.1460286,1.953852,2.54073,0,8.029045
8/15/2007 11:00:00 AM,0.4599645,17.21712,-176.3953,14.52852,0.9273672,3.282402,67.26894,39.53574,0.9183813,0.9183813,0,0,0,0.9183813,357.4117,0,0,0,3.282402,0.9667171,0.9183813,0,0,5.107293,6.028711,2.315685,0,2.315685,11.35168,81.08324,0.1458927,1.010219,2.625922,0,9.311113
8/15/2007 12:00:00 PM,0.4567779,16.67315,168.4062,18.08757,0.9101972,3.199767,68.33932,41.09585,2.828273,2.828273,0,0,0,2.828273,113.135,0,0,0,3.199767,2.977129,2.828273,0,0,2.791607,8.112827,0.2226375,0,0.2226375,11.56289,82.5919,0.1458797,3.1111,2.559813,0,11.31259
8/15/2007 1:00:00 PM,0.3844865,14.12841,153.5476,29.73071,0.8292282,2.930934,67.48964,42.68686,0.3683274,0.3683274,0,0,0,0.3683274,795.7416,0,0,0,2.930934,0.387713,0.3683274,0,0,2.56897,8.313201,2.543221,0,2.543221,13.9756,99.82552,0.1457307,0.4051601,2.344747,0,11.24414
8/15/2007 2:00:00 PM,0.2894925,9.814829,139.3427,43.36669,0.6898247,2.489508,64.17561,43.59821,0.6114709,0.6114709,0,-1,0,0.6114709,407.1343,1.820105,0,0,2.489508,0.6436536,0.6114709,0,0,0.0257488,10.6021,0.0257488,0,0.0257488,14.00003,100,0.1457292,0.672618,1.991606,0,13.09161
8/15/2007 3:00:00 PM,0.1073889,4.073443,125.8736,57.58531,0.3340589,1.283515,53.77971,43.89942,1.382061,1.382061,0,0,0,1.382061,92.86964,0,0,0,1.283515,1.454801,1.382061,0,0,0,10.62527,0,0.171286,-0.171286,13.81948,98.71035,0.1457292,1.520267,1.026812,0,11.90879
8/15/2007 4:00:00 PM,0.001373362,0,113.0028,90,0,0,44.37827,44.37827,1.079841,1.079841,0,0,0,1.079841,0,0,2.220446E-16,0,0,1.136675,1.079841,0,0,0.1903177,10.45399,0,1.136675,-1.136675,12.62132,90.15208,0.1457292,1.187825,0,0,10.45399
8/15/2007 5:00:00 PM,0,0,100.4314,90,0,0,44.00755,44.00755,3.148974,3.148974,4.678753,0,1.4423,3.148974,0,0,0,0,0,0,0,1.529779,1.45329,1.45329,9.317313,1.45329,0,1.45329,14.00003,100,0.1458304,3.463872,0,5,9.317313
