Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/24/2007 1:00:00 PM,0.4886638,16.97746,152.284,28.96543,0.8443894,2.971266,68.18922,42.91856,0.770338,0.770338,0,0,0,0.770338,385.7094,2.160384,0,0,2.971266,0.8108822,0.770338,0,0,0,10.62527,0,0,0,14.00003,100,0.1452281,0.8473718,2.377013,0,13.59654
8/24/2007 2:00:00 PM,0.3374493,12.50454,137.7753,43.11584,0.701177,2.521595,64.74016,43.81446,0.8972964,0.8972964,0,-1,0,0.8972964,281.0213,1.577072,0,0,2.521595,0.9445226,0.8972964,0,0,0,10.62527,0,0,0,14.00003,100,0.1452281,0.987026,2.017276,0,13.14687
8/24/2007 3:00:00 PM,0.1609441,6.611334,124.0887,57.63638,0.508476,1.89156,59.22207,44.11567,3.415457,3.415457,1.618475,0,0.6068438,3.415457,55.38233,0,0,0,1.89156,1.89156,1.796982,0,0,0,10.62527,0,0,0,14.00003,100,0.1452281,3.757003,1.513248,5,12.51683
8/24/2007 4:00:00 PM,0.02086311,0,111.0641,90,0,0,44.57135,44.57135,1.385892,1.385892,0,0,0,1.385892,0,0,2.220446E-16,0,0,1.458834,1.385892,0,0,0,10.62527,0,1.458834,-1.458834,12.46228,89.01612,0.1452281,1.524481,0,0,10.62527
8/24/2007 5:00:00 PM,0,0,98.37991,90,0,0,44.13884,44.13884,0.8209563,0.8209563,0,0,0,0.8209563,0,0,1.110223E-16,0,0,0.8641645,0.8209563,0,0,1.620926,9.166441,0,0.8641645,-0.8641645,11.55137,82.50964,0.1452281,0.9030519,0,0,9.166441
8/24/2007 6:00:00 PM,0,0,85.61102,90,0,0,42.77181,42.77181,3.410204,3.410204,5,0,1.53,3.410204,0,0,0,0,0,0,0,1.589796,1.510306,2.581109,8.302276,1.510306,0,1.510306,12.98418,92.74393,0.1453296,3.751224,0,5,8.302276
8/24/2007 7:00:00 PM,0,0,72.25629,90,0,0,41.55153,41.55153,0.7256754,0.7256754,0,-1,0,0.7256754,0,0,0,0,0,0.7638688,0.7256754,0,0,1.070803,9.661551,0,0.7638688,-0.7638688,12.17899,86.99259,0.1453296,0.7982429,0,0,9.661551
8/24/2007 8:00:00 PM,0,0,57.76368,90,0,0,40.42392,40.42392,1.308054,1.308054,0,-1,0,1.308054,0,0,0,0,0,1.376899,1.308054,0,0,1.919546,8.897683,0,1.376899,-1.376899,10.72761,76.62562,0.1453296,1.43886,0,0,8.897683
8/24/2007 9:00:00 PM,0,0,41.61707,90,0,0,39.18819,39.18819,2.132108,2.132108,0,-1,0,2.132108,0,0,4.440892E-16,0,0,2.244325,2.132108,0,0,3.449434,7.520784,0,2.244325,-2.244325,8.361882,59.72761,0.1453296,2.345319,0,0,7.520784
8/24/2007 10:00:00 PM,0,0,23.57585,90,0,0,38.07603,38.07603,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.943128,5.276459,0,0,0,8.361882,59.72761,0.1453296,0,0,0,5.276459
8/24/2007 11:00:00 PM,0,0,4.052861,90,0,0,37.34231,37.34231,0.2929804,0.2929804,0,-1,0,0.2929804,0,0,0,0,0,0.3084005,0.2929804,0,0,5.943128,5.276459,0,0.3084005,-0.3084005,8.036799,57.40559,0.1453296,0.3222785,0,0,5.276459
8/25/2007 12:00:00 AM,0,0,-15.78208,90,0,0,36.77851,36.77851,0.8314238,0.8314238,0,-1,0,0.8314238,0,0,0,0,0,0.8751829,0.8314238,0,0,6.285795,4.968059,0,0.8751829,-0.8751829,7.114275,50.81615,0.1453296,0.9145661,0,0,4.968059
8/25/2007 1:00:00 AM,0,0,-34.44884,90,0,0,36.19153,36.19153,0.1080355,0.1080355,0,-1,0,0.1080355,0,0,1.387779E-17,0,0,0.1137215,0.1080355,0,0,7.258221,4.092875,0,0.1137215,-0.1137215,6.994402,49.95992,0.1453296,0.118839,0,0,4.092875
8/25/2007 2:00:00 AM,0,0,-51.31672,90,0,0,35.71269,35.71269,0.5284802,0.5284802,0,-1,0,0.5284802,0,0,1.110223E-16,0,0,0.556295,0.5284802,0,0,7.384578,3.979154,0,0.556295,-0.556295,6.408016,45.77145,0.1453296,0.5813283,0,0,3.979154
8/25/2007 3:00:00 AM,0,0,-66.40298,90,0,0,35.34197,35.34197,0.2730646,0.2730646,0,-1,0,0.2730646,0,0,0,0,0,0.2874364,0.2730646,0,0,8.002684,3.422859,0,0.2874364,-0.2874364,6.105031,43.60728,0.1453296,0.300371,0,0,3.422859
8/25/2007 4:00:00 AM,0,0,-80.1442,90,0,0,34.97125,34.97125,0.1823013,0.1823013,0,-1,0,0.1823013,0,0,2.775558E-17,0,0,0.1918961,0.1823013,0,0,8.322057,3.135423,0,0.1918961,-0.1918961,5.902755,42.16245,0.1453296,0.2005315,0,0,3.135423
8/25/2007 5:00:00 AM,0,0,-93.08916,90,0,0,34.6237,34.6237,0.1460284,0.1460284,0,0,0,0.1460284,0,0,0,0,0,0.1537141,0.1460284,0,0,8.535275,2.943527,0,0.1537141,-0.1537141,5.740726,41.0051,0.1453296,0.1606312,0,0,2.943527
8/25/2007 6:00:00 AM,0.001056105,0,-105.7617,90,0,0,34.45378,34.45378,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.706068,2.789813,0,0,0,5.740726,41.0051,0.1453296,0,0,0,2.789813
8/25/2007 7:00:00 AM,0.08374536,4.248576,-118.6199,63.48626,0.4061778,1.630132,46.15216,34.21436,1.079918,1.079918,0,0,0,1.079918,150.9495,0,0,0,1.630132,1.136756,1.079918,0,0,8.706068,2.789813,0.4933755,0,0.4933755,6.208783,44.34837,0.1453019,1.18791,1.304105,0,4.419944
8/25/2007 8:00:00 AM,0.2464577,10.61173,-132.034,48.86969,0.6307402,2.427179,53.51413,34.86312,1.742881,1.742881,0,0,0,1.742881,139.2624,0,0,0,2.427179,1.834612,1.742881,0,0,8.212693,3.23385,0.592567,0,0.592567,6.770942,48.36377,0.1452686,1.917169,1.941743,0,5.661029
8/25/2007 9:00:00 AM,0.354038,15.71658,-146.2404,34.48126,1.071104,3.765509,68.33605,36.27649,1.720433,1.720433,0,-1,0,1.720433,218.8699,0,0,0,3.765509,1.810982,1.720433,0,0,7.620126,3.767161,1.954527,0,1.954527,8.625169,61.60823,0.1451592,1.892476,3.012407,0,7.53267
8/25/2007 10:00:00 AM,0.5036942,19.16881,-161.266,20.82415,0.9044632,3.246645,65.03644,38.03741,1.00697,1.00697,0,0,0,1.00697,322.4172,0,0,0,3.246645,1.059969,1.00697,0,0,5.665599,5.526236,2.186677,0,2.186677,10.69963,76.4258,0.1450368,1.107667,2.597316,0,8.772881
8/25/2007 11:00:00 AM,0.5193403,20.64989,-176.8679,11.08406,0.9505731,3.344157,68.22448,39.77516,2.134786,2.134786,0,0,0,2.134786,156.6507,0,0,0,3.344157,2.247143,2.134786,0,0,3.478922,7.494244,1.097014,0,1.097014,11.74035,83.85948,0.1449756,2.348264,2.675325,0,10.8384
8/25/2007 12:00:00 PM,0.4293251,20.007,167.4239,16.02491,1.196927,3.962411,77.47379,41.38161,0,0,0,0,0,0,0,1.580502,0,0,3.962411,0,0,0,0,2.381909,8.481556,2.381909,0,2.381909,14.00003,100,0.1448427,0,3.169929,0,12.44397
8/25/2007 1:00:00 PM,0.429408,17.30778,152.1248,28.90297,0.8459319,2.974452,68.30733,42.98807,0.4543002,0.4543002,0,0,0,0.4543002,654.7327,2.496241,0,0,2.974452,0.4782107,0.4543002,0,0,0,10.62527,0,0,0,14.00003,100,0.1448427,0.4997302,2.379561,0,13.59973
8/25/2007 2:00:00 PM,0.3280697,12.81518,137.5815,43.1069,0.7022546,2.523963,64.83574,43.87625,0.7928872,0.7928872,0,-1,0,0.7928872,318.3257,1.689345,0,0,2.523963,0.8346181,0.7928872,0,0,0,10.62527,0,0,0,14.00003,100,0.1448427,0.8721759,2.019171,0,13.14924
8/25/2007 3:00:00 PM,0.1599798,6.903677,123.8708,57.65819,0.5091103,1.892897,59.31153,44.18518,1.44296,1.44296,0,0,0,1.44296,131.1815,0.3739916,0,0,1.892897,1.518906,1.44296,0,0,0,10.62527,0,0,0,14.00003,100,0.1448427,1.587256,1.514318,0,12.51817
8/25/2007 4:00:00 PM,0.02631447,0,110.8298,90,0,0,44.61769,44.61769,1.097715,1.097715,0,0,0,1.097715,0,0,2.220446E-16,0,0,1.155489,1.097715,0,0,0,10.62527,0,1.155489,-1.155489,12.78204,91.30007,0.1448427,1.207486,0,0,10.62527
8/25/2007 5:00:00 PM,0,0,98.13403,90,0,0,44.18518,44.18518,1.241042,1.241042,0,0,0,1.241042,0,0,2.220446E-16,0,0,1.30636,1.241042,0,0,1.283877,9.469785,0,1.30636,-1.30636,11.40501,81.4642,0.1448427,1.365147,0,0,9.469785
8/25/2007 6:00:00 PM,0,0,85.35692,90,0,0,42.81043,42.81043,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.735388,8.163424,0,0,0,11.40501,81.4642,0.1448427,0,0,0,8.163424
8/25/2007 7:00:00 PM,0,0,71.99827,90,0,0,41.5747,41.5747,0.6109625,0.6109625,0,-1,0,0.6109625,0,0,1.110223E-16,0,0,0.6431184,0.6109625,0,0,2.735388,8.163424,0,0.6431184,-0.6431184,10.7271,76.62202,0.1448427,0.6720588,0,0,8.163424
8/25/2007 8:00:00 PM,0,0,57.51031,90,0,0,40.44709,40.44709,1.681797,1.681797,0,-1,0,1.681797,0,0,2.220446E-16,0,0,1.770312,1.681797,0,0,3.449964,7.520306,0,1.770312,-1.770312,8.861032,63.29295,0.1448427,1.849976,0,0,7.520306
8/25/2007 9:00:00 PM,0,0,41.38523,90,0,0,39.21136,39.21136,2.817325,2.817325,0,-1,0,2.817325,0,0,4.440892E-16,0,0,2.965605,2.817325,0,0,5.416978,5.749994,0,2.965605,-2.965605,5.735009,40.96427,0.1448427,3.099057,0,0,5.749994
8/25/2007 10:00:00 PM,0,0,23.39241,90,0,0,38.12237,38.12237,0.6123141,0.6123141,0,-1,0,0.6123141,0,0,1.110223E-16,0,0,0.6445411,0.6123141,0,0,8.712094,2.784389,0,0.6445411,-0.6445411,5.055603,36.11138,0.1448427,0.6735455,0,0,2.784389
8/25/2007 11:00:00 PM,0,0,3.946345,90,0,0,37.36548,37.36548,0.3402824,0.3402824,0,-1,0,0.3402824,0,0,5.551115E-17,0,0,0.358192,0.3402824,0,0,9.428251,2.139848,0,0.358192,-0.358192,4.678036,33.41447,0.1448427,0.3743106,0,0,2.139848
8/26/2007 12:00:00 AM,0,0,-15.8021,90,0,0,36.79396,36.79396,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.826242,1.781656,0,0,0,4.678036,33.41447,0.1448427,0,0,0,1.781656
8/26/2007 1:00:00 AM,0,0,-34.39408,90,0,0,36.20698,36.20698,0.1403123,0.1403123,0,-1,0,0.1403123,0,0,0,0,0,0.1476972,0.1403123,0,0,9.826242,1.781656,0,0.1476972,-0.1476972,4.522349,32.30243,0.1448427,0.1543436,0,0,1.781656
8/26/2007 2:00:00 AM,0,0,-51.21329,90,0,0,35.7513,35.7513,0.112562,0.112562,0,-1,0,0.112562,0,0,1.387779E-17,0,0,0.1184864,0.112562,0,0,9.990351,1.633959,0,0.1184864,-0.1184864,4.397454,31.41032,0.1448427,0.1238182,0,0,1.633959
8/26/2007 3:00:00 AM,0,0,-66.27449,90,0,0,35.38831,35.38831,0.4328854,0.4328854,0,-1,0,0.4328854,0,0,5.551115E-17,0,0,0.4556689,0.4328854,0,0,10.122,1.515472,0,0.4556689,-0.4556689,3.917136,27.97949,0.1448427,0.476174,0,0,1.515472
8/26/2007 4:00:00 AM,0,0,-80.00687,90,0,0,35.01759,35.01759,0.2184159,0.2184159,0,-1,0,0.2184159,0,0,2.775558E-17,0,0,0.2299115,0.2184159,0,0,10.6283,1.059803,0,0.2299115,-0.2299115,3.674788,26.24844,0.1448427,0.2402575,0,0,1.059803
8/26/2007 5:00:00 AM,0,0,-92.9536,90,0,0,34.64687,34.64687,0.02281763,0.02281763,0,0,0,0.02281763,0,0,3.469447E-18,0,0,0.02401856,0.02281763,0,0,10.88376,0.8298919,0,0.02401856,-0.02401856,3.649471,26.0676,0.1448427,0.02509939,0,0,0.8298919
8/26/2007 6:00:00 AM,0.002528676,0,-105.6359,90,0,0,34.46923,34.46923,0.3406309,0.3406309,0,0,0,0.3406309,0,0,5.551115E-17,0,0,0.3585589,0.3406309,0,0,10.91045,0.8058734,0,0.3585589,-0.3585589,3.271517,23.36793,0.1448427,0.374694,0,0,0.8058734
8/26/2007 7:00:00 AM,0.1263449,4.599556,-118.5118,63.38532,0.3800343,1.53169,45.3922,34.22981,0,0,0,0,0,0,0,0,0,0,1.53169,0,0,0,0,11.30884,0.4473145,1.53169,0,1.53169,4.724605,33.74711,0.1447574,0,1.225352,0,1.979005
8/26/2007 8:00:00 AM,0.2781004,10.97014,-131.9529,48.74426,0.6333304,2.435372,53.63899,34.90946,0,0,0,0,0,0,0,0,0,0,2.435372,0,0,0,0,9.777154,1.825835,2.435372,0,2.435372,7.035001,50.24991,0.1446219,0,1.948297,0,4.261207
8/26/2007 9:00:00 AM,0.4266199,16.08139,-146.1973,34.31831,0.7980055,2.953995,60.03908,36.31511,0.4050361,0.4050361,0,-1,0,0.4050361,729.3165,0,0,0,2.953995,0.4263538,0.4050361,0,0,7.341783,4.01767,2.527642,0,2.527642,9.432933,67.37796,0.1444816,0.4455397,2.363196,0,6.971665
8/26/2007 10:00:00 AM,0.5287114,19.53594,-161.2718,20.58812,0.9069576,3.252763,65.17577,38.0992,1.406114,1.406114,0,0,0,1.406114,231.3301,0,0,0,3.252763,1.480119,1.406114,0,0,4.814141,6.292547,1.772644,0,1.772644,11.11461,79.38992,0.1443833,1.546725,2.602211,0,9.545311
8/26/2007 11:00:00 AM,0.5617033,21.01254,-176.9294,10.71837,0.9528396,3.349293,68.35718,39.83695,2.601557,2.601557,0,0,0,2.601557,128.7419,0,0,0,3.349293,2.738481,2.601557,0,0,3.041497,7.887927,0.6108115,0,0.6108115,11.69408,83.52895,0.1443495,2.861713,2.679434,0,11.23722
8/26/2007 12:00:00 PM,0.5594658,20.35756,167.3076,15.84225,0.932542,3.25606,69.40303,41.46657,0,0,0,0,0,0,0,0.8253743,0,0,3.25606,0,0,0,0,2.430686,8.437657,2.430686,0,2.430686,14.00003,100,0.1442151,0,2.604848,0,11.69372
8/26/2007 1:00:00 PM,0.5264052,17.64048,151.962,28.84558,0.8474413,2.977232,68.44021,43.07302,0,0,0,0,0,0,0,2.977232,0,0,2.977232,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1442151,0,2.381786,0,13.60251
8/26/2007 2:00:00 PM,0.4055888,13.12784,137.384,43.10196,0.7032927,2.525461,64.97727,43.98438,0.1884834,0.1884834,0,-1,0,0.1884834,1339.885,2.327057,0,0,2.525461,0.1984036,0.1884834,0,0,0,10.62527,0,0,0,14.00003,100,0.1442151,0.2073317,2.020369,0,13.15073
8/26/2007 3:00:00 PM,0.2190781,7.19779,123.6494,57.68326,0.5096952,1.893618,59.43862,44.29331,0.8818548,0.8818548,0,0,0,0.8818548,214.7313,0.9653503,0,0,1.893618,0.9282683,0.8818548,0,0,0,10.62527,0,0,0,14.00003,100,0.1442151,0.9700403,1.514895,0,12.51889
8/26/2007 4:00:00 PM,0.03528829,0.2575007,110.5921,72.38437,0.08616818,0.3437241,47.23746,44.70265,2.102267,2.102267,0,0,0,2.102267,16.35016,0,0,0,0.3437241,2.212913,2.102267,0,0,0,10.62527,0,1.869189,-1.869189,12.02973,85.92647,0.1442151,2.312494,0.2749793,0,10.969
8/26/2007 5:00:00 PM,0,0,97.88493,90,0,0,44.27014,44.27014,0.2117569,0.2117569,0,0,0,0.2117569,0,0,2.775558E-17,0,0,0.222902,0.2117569,0,0,2.076876,8.756085,0,0.222902,-0.222902,11.79477,84.24819,0.1442151,0.2329326,0,0,8.756085
8/26/2007 6:00:00 PM,0,0,85.09982,90,0,0,42.87994,42.87994,3.319266,3.319266,5,0,1.53,3.319266,0,0,0,0,0,0,0,1.680735,1.596698,2.324545,8.533183,1.596698,0,1.596698,13.30953,95.06789,0.1443221,3.651192,0,5,8.533183
8/26/2007 7:00:00 PM,0,0,71.73753,90,0,0,41.62104,41.62104,0.2776298,0.2776298,0,-1,0,0.2776298,0,0,5.551115E-17,0,0,0.2922418,0.2776298,0,0,0.7278475,9.970211,0,0.2922418,-0.2922418,13.00148,92.86754,0.1443221,0.3053927,0,0,9.970211
8/26/2007 8:00:00 PM,0,0,57.25456,90,0,0,40.47026,40.47026,0.469073,0.469073,0,-1,0,0.469073,0,0,5.551115E-17,0,0,0.4937611,0.469073,0,0,1.052561,9.67797,0,0.4937611,-0.4937611,12.48101,89.1499,0.1443221,0.5159803,0,0,9.67797
8/26/2007 9:00:00 PM,0,0,41.15136,90,0,0,39.2268,39.2268,0.3979445,0.3979445,0,-1,0,0.3979445,0,0,5.551115E-17,0,0,0.418889,0.3979445,0,0,1.601184,9.184209,0,0.418889,-0.418889,12.03946,85.99599,0.1443221,0.437739,0,0,9.184209
8/26/2007 10:00:00 PM,0,0,23.20713,90,0,0,38.12237,38.12237,0.5505352,0.5505352,0,-1,0,0.5505352,0,0,1.110223E-16,0,0,0.5795107,0.5505352,0,0,2.066616,8.76532,0,0.5795107,-0.5795107,11.42861,81.63274,0.1443221,0.6055887,0,0,8.76532
8/26/2007 11:00:00 PM,0,0,3.837946,90,0,0,37.38093,37.38093,0.2897751,0.2897751,0,-1,0,0.2897751,0,0,0,0,0,0.3050264,0.2897751,0,0,2.710517,8.185809,0,0.3050264,-0.3050264,11.10708,79.33612,0.1443221,0.3187526,0,0,8.185809
8/27/2007 12:00:00 AM,0,0,-15.82409,90,0,0,36.81712,36.81712,0.2054872,0.2054872,0,-1,0,0.2054872,0,0,2.775558E-17,0,0,0.2163023,0.2054872,0,0,3.049435,7.880782,0,0.2163023,-0.2163023,10.87908,77.70753,0.1443221,0.2260359,0,0,7.880782
8/27/2007 1:00:00 AM,0,0,-34.34125,90,0,0,36.20698,36.20698,0.171747,0.171747,0,-1,0,0.171747,0,0,0,0,0,0.1807863,0.171747,0,0,3.289771,7.66448,0,0.1807863,-0.1807863,10.68851,76.34636,0.1443221,0.1889217,0,0,7.66448
8/27/2007 2:00:00 AM,0,0,-51.11148,90,0,0,35.7513,35.7513,0.2668133,0.2668133,0,-1,0,0.2668133,0,0,5.551115E-17,0,0,0.2808561,0.2668133,0,0,3.490645,7.483694,0,0.2808561,-0.2808561,10.39246,74.23173,0.1443221,0.2934946,0,0,7.483694
8/27/2007 3:00:00 AM,0,0,-66.14717,90,0,0,35.38831,35.38831,0.6780388,0.6780388,0,-1,0,0.6780388,0,0,0,0,0,0.713725,0.6780388,0,0,3.802707,7.202837,0,0.713725,-0.713725,9.640131,68.85794,0.1443221,0.7458426,0,0,7.202837
8/27/2007 4:00:00 AM,0,0,-79.87033,90,0,0,35.01759,35.01759,0.4604446,0.4604446,0,-1,0,0.4604446,0,0,5.551115E-17,0,0,0.4846785,0.4604446,0,0,4.595735,6.489113,0,0.4846785,-0.4846785,9.129235,65.20869,0.1443221,0.506489,0,0,6.489113
8/27/2007 5:00:00 AM,0,0,-92.81853,90,0,0,34.64687,34.64687,0.006481759,0.006481759,0,0,0,0.006481759,0,0,8.673617E-19,0,0,0.006822904,0.006481759,0,0,5.134267,6.004434,0,0.006822904,-0.006822904,9.122043,65.15732,0.1443221,0.007129935,0,0,6.004434
8/27/2007 6:00:00 AM,0.003696845,0,-105.5104,90,0,0,34.4924,34.4924,0.395312,0.395312,0,0,0,0.395312,0,0,5.551115E-17,0,0,0.4161178,0.395312,0,0,5.141848,5.997611,0,0.4161178,-0.4161178,8.683416,62.02428,0.1443221,0.4348432,0,0,5.997611
8/27/2007 7:00:00 AM,0.1418672,4.954203,-118.404,63.2831,0.4096921,1.643133,46.2721,34.22981,0.9529511,0.9529511,0,0,0,0.9529511,172.4258,0,0,0,1.643133,1.003106,0.9529511,0,0,5.604201,5.581493,0.6400269,0,0.6400269,9.290599,66.36129,0.1442868,1.048246,1.314507,0,7.224627
8/27/2007 8:00:00 AM,0.3117439,11.33217,-131.8723,48.61808,0.6359337,2.444042,53.73288,34.92491,0,0,0,0,0,0,0,0,0,0,2.444042,0,0,0,0,4.964174,6.157517,2.444042,0,2.444042,11.60922,82.92284,0.1441519,0,1.955234,0,8.60156
8/27/2007 9:00:00 AM,0.4386074,16.44974,-146.1552,34.15531,0.8006103,2.961794,60.14169,36.33828,0.5223607,0.5223607,0,-1,0,0.5223607,567.0017,0,0,0,2.961794,0.5498534,0.5223607,0,0,2.520132,8.357156,2.411941,0,2.411941,13.89739,99.26687,0.144019,0.5745968,2.369435,0,11.31895
8/27/2007 10:00:00 AM,0.5483227,19.90643,-161.2793,20.3525,0.9094452,3.259651,65.27541,38.12237,0.02807559,0.02807559,0,0,0,0.02807559,11610.27,3.121907,0,0,3.259651,0.02955325,0.02807559,0,0,0.108191,10.5279,0.108191,0,0.108191,14.00003,100,0.1440131,0.03088315,2.607721,0,13.78755
8/27/2007 11:00:00 AM,0.6075867,21.37826,-176.9933,10.34927,0.9550887,3.354196,68.49727,39.90646,0.4959781,0.4959781,0,0,0,0.4959781,676.2791,2.832114,0,0,3.354196,0.5220823,0.4959781,0,0,0,10.62527,0,0,0,14.00003,100,0.1440131,0.545576,2.683357,0,13.97947
8/27/2007 12:00:00 PM,0.6076628,20.71082,167.1881,15.66565,0.9344456,3.260489,69.50881,41.51291,0,0,0,0,0,0,0,3.260489,0,0,3.260489,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1440131,0,2.608391,0,13.88576
8/27/2007 1:00:00 PM,0.4619276,17.97548,151.7956,28.79342,0.8489165,2.980204,68.55627,43.14253,1.986311,1.986311,0,0,0,1.986311,150.0371,0.8893498,0,0,2.980204,2.090854,1.986311,0,0,0,10.62527,0,0,0,14.00003,100,0.1440131,2.184942,2.384163,0,13.60548
8/27/2007 2:00:00 PM,0.3944329,13.44243,137.1828,43.10104,0.7042909,2.527821,65.05474,44.03072,3.24625,3.24625,0,-1,0,3.24625,77.86895,0,4.440892E-16,0.2408752,2.527821,3.417105,3.24625,0,0,0,10.62527,0,0.8892846,-0.8892846,13.06264,93.30438,0.1440131,3.570875,2.022257,0,13.1531
8/27/2007 3:00:00 PM,0.2108574,7.493595,123.4243,57.71158,0.5102317,1.895158,59.47822,44.31648,1.444724,1.444724,0,0,0,1.444724,131.1779,0,0,0,1.895158,1.520762,1.444724,0,0,0.9880939,9.73599,0.3743961,0,0.3743961,13.41782,95.8414,0.1439925,1.589196,1.516127,0,11.63115
8/27/2007 4:00:00 PM,0.03540593,0.5389382,110.3511,72.43355,0.09934398,0.3953126,47.67244,44.74899,0,0,0,0,0,0,0,0,0,0,0.3953126,0,0,0,0,0.6136978,10.07295,0.3953126,0,0.3953126,13.79285,98.52016,0.1439707,0,0.3162501,0,10.46826
8/27/2007 5:00:00 PM,0,0,97.63271,90,0,0,44.29331,44.29331,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2183852,10.42873,0,0,0,13.79285,98.52016,0.1439707,0,0,0,10.42873
8/27/2007 6:00:00 PM,0,0,84.83985,90,0,0,42.87994,42.87994,1.954619,1.954619,0,0,0,1.954619,0,0,2.220446E-16,0,0,2.057493,1.954619,0,0,0.2183852,10.42873,0,2.057493,-2.057493,11.62406,83.02885,0.1439707,2.15008,0,0,10.42873
8/27/2007 7:00:00 PM,0,0,71.47422,90,0,0,41.62104,41.62104,2.212594,2.212594,0,-1,0,2.212594,0,0,4.440892E-16,0,0,2.329046,2.212594,0,0,2.504489,8.371234,0,2.329046,-2.329046,9.169031,65.49295,0.1439707,2.433853,0,0,8.371234
8/27/2007 8:00:00 PM,0,0,56.99656,90,0,0,40.47026,40.47026,1.01305,1.01305,0,-1,0,1.01305,0,0,2.220446E-16,0,0,1.066368,1.01305,0,0,5.092318,6.042188,0,1.066368,-1.066368,8.04498,57.46403,0.1439707,1.114355,0,0,6.042188
8/27/2007 9:00:00 PM,0,0,40.91558,90,0,0,39.2268,39.2268,2.9866,2.9866,0,-1,0,2.9866,0,0,0,0,0,3.14379,2.9866,0,0,6.277171,4.97582,0,3.14379,-3.14379,4.731135,33.79375,0.1439707,3.28526,0,0,4.97582
8/27/2007 10:00:00 PM,0,0,23.02018,90,0,0,38.12237,38.12237,0.5276124,0.5276124,0,-1,0,0.5276124,0,0,1.110223E-16,0,0,0.5553815,0.5276124,0,0,9.770271,1.83203,0,0.5553815,-0.5553815,4.145711,29.61217,0.1439707,0.5803737,0,0,1.83203
8/27/2007 11:00:00 PM,0,0,3.727785,90,0,0,37.38093,37.38093,0.6117606,0.6117606,0,-1,0,0.6117606,0,0,0,0,0,0.6439586,0.6117606,0,0,10.38736,1.276649,0,0.6439586,-0.6439586,3.466919,24.76366,0.1439707,0.6729367,0,0,1.276649
8/28/2007 12:00:00 AM,0,0,-15.84794,90,0,0,36.81712,36.81712,0.1203002,0.1203002,0,-1,0,0.1203002,0,0,1.387779E-17,0,0,0.1266318,0.1203002,0,0,11.10287,0.63269,0,0.1266318,-0.1266318,3.333438,23.81022,0.1439707,0.1323302,0,0,0.63269
8/28/2007 1:00:00 AM,0,0,-34.29029,90,0,0,36.23015,36.23015,0.09384342,0.09384342,0,-1,0,0.09384342,0,0,0,0,0,0.09878254,0.09384342,0,0,11.24357,0.5060582,0,0.09878254,-0.09878254,3.229312,23.06647,0.1439707,0.1032278,0,0,0.5060582
8/28/2007 2:00:00 AM,0,0,-51.01124,90,0,0,35.77448,35.77448,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.35333,0.4072757,0,0,0,3.229312,23.06647,0.1439707,0,0,0,0.4072757
8/28/2007 3:00:00 AM,0,0,-66.02101,90,0,0,35.40376,35.40376,0.4354213,0.3869119,0,-1,0,0.3869119,0,0,0.0485094,0.09205153,0,0.4072757,0.3869119,0,0,11.35333,0.4072757,0,0.4072757,-0.4072757,2.800006,20,0.1439707,0.4789634,0,0,0.4072757
8/28/2007 4:00:00 AM,0,0,-79.73455,90,0,0,35.01759,35.01759,0.4843091,0,0,-1,0,0,0,0,0.4843091,0.53274,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1439707,0.53274,0,0,0
8/28/2007 5:00:00 AM,0,0,-92.68394,90,0,0,34.67004,34.67004,0.411545,0.411545,3.916808,0,1.234289,0.411545,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1440964,0.4526995,0,5,0
8/28/2007 6:00:00 AM,0.005439519,0,-105.3853,90,0,0,34.4924,34.4924,0.2058803,0.2058803,3.711143,0,1.178142,0.2058803,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1441981,0.2264684,0,5,2.997
8/28/2007 7:00:00 AM,0.142647,5.31239,-118.2966,63.1797,0.4287669,1.713959,46.86211,34.25298,2.983531,2.983531,5,0,1.53,2.983531,57.44732,0,0,0,1.713959,0,0,2.016469,1.915645,5.14586,5.994,3.629604,0,3.629604,12.56158,89.7254,0.1444196,3.281884,1.371167,5,7.707959
8/28/2007 8:00:00 AM,0.3329411,11.69768,-131.7923,48.49131,0.6385483,2.452628,53.83496,34.94808,0.6208793,0.6208793,0,0,0,0.6208793,395.0249,0.2828146,0,0,2.452628,0.6535571,0.6208793,0,0,1.516256,9.260644,1.516256,0,1.516256,14.00003,100,0.1443363,0.6829672,1.962102,0,11.71327
8/28/2007 9:00:00 AM,0.4649163,16.82149,-146.1141,33.99244,0.8032172,2.969162,60.26801,36.38462,0.2948042,0.2948042,0,-1,0,0.2948042,1007.164,2.658841,0,0,2.969162,0.3103202,0.2948042,0,0,0,10.62527,0,0,0,14.00003,100,0.1443363,0.3242846,2.375329,0,13.59444
8/28/2007 10:00:00 AM,0.5522777,20.28016,-161.2884,20.11758,0.911924,3.265209,65.43799,38.20732,0,0,0,0,0,0,0,3.265209,0,0,3.265209,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1443363,0,2.612167,0,13.89048
8/28/2007 11:00:00 AM,0.6545013,21.74695,-177.0597,9.976875,0.9573187,3.358691,68.65261,39.99141,2.235327,2.235327,0,0,0,2.235327,150.2551,1.005716,0,0,3.358691,2.352975,2.235327,0,0,0,10.62527,0,0,0,14.00003,100,0.1443363,2.458859,2.686953,0,13.98396
8/28/2007 12:00:00 PM,0.6515676,21.06667,167.0655,15.49557,0.936321,3.263001,69.70067,41.64421,0,0,0,0,0,0,0,3.263001,0,0,3.263001,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1443363,0,2.610401,0,13.88828
8/28/2007 1:00:00 PM,0.5526786,18.31265,151.6257,28.74658,0.8503563,2.982011,68.72649,43.26611,2.39947,2.39947,0,0,0,2.39947,124.2779,0.4562527,0,0,2.982011,2.525758,2.39947,0,0,0,10.62527,0,0,0,14.00003,100,0.1443363,2.639417,2.385608,0,13.60728
8/28/2007 2:00:00 PM,0.3874105,13.75886,136.978,43.10418,0.7052485,2.52943,65.17027,44.11567,0.4388735,0.4388735,0,-1,0,0.4388735,576.346,2.067458,0,0,2.52943,0.4619721,0.4388735,0,0,0,10.62527,0,0,0,14.00003,100,0.1443363,0.4827608,2.023544,0,13.1547
8/28/2007 3:00:00 PM,0.1932704,7.791011,123.1958,57.74314,0.5107206,1.895551,59.60242,44.42461,0.7835553,0.7835553,0,0,0,0.7835553,241.9166,1.070756,0,0,1.895551,0.8247951,0.7835553,0,0,0,10.62527,0,0,0,14.00003,100,0.1443363,0.8619108,1.516441,0,12.52082
8/28/2007 4:00:00 PM,0.03274221,0.8218966,110.1068,72.48537,0.1135006,0.4504825,48.12892,44.78761,1.054208,1.054208,0,0,0,1.054208,42.73183,0,0,0,0.4504825,1.109693,1.054208,0,0,0,10.62527,0,0.6592104,-0.6592104,13.30516,95.03666,0.1443363,1.159629,0.360386,0,11.07576
8/28/2007 5:00:00 PM,0,0,97.37746,90,0,0,44.35509,44.35509,0.1629238,0.1629238,0,0,0,0.1629238,0,0,2.775558E-17,0,0,0.1714988,0.1629238,0,0,0.732456,9.966063,0,0.1714988,-0.1714988,13.12438,93.74541,0.1443363,0.1792162,0,0,9.966063
8/28/2007 6:00:00 PM,0,0,84.57714,90,0,0,42.94173,42.94173,3.798826,3.798826,4.770416,0,1.467323,3.798826,0,1.110223E-16,0,0,0,0,0,0.9715897,0.9230102,0.9230102,9.794565,0.9230102,0,0.9230102,14.00003,100,0.1443977,4.178709,0,5,9.794565
8/28/2007 7:00:00 PM,0,0,71.20846,90,0,0,41.65965,41.65965,1.488631,1.488631,0,-1,0,1.488631,0,0,0,0,0,1.56698,1.488631,0,0,0,10.62527,0,1.56698,-1.56698,12.34829,88.20187,0.1443977,1.637494,0,0,10.62527
8/28/2007 8:00:00 PM,0,0,56.73646,90,0,0,40.50888,40.50888,3.935313,3.33,0,-1,0,3.33,0,0,0.6053126,0.9988438,0,3.505263,3.33,0,0,1.741089,9.058294,0,3.505263,-3.505263,8.653415,61.80998,0.1443977,4.328844,0,0,9.058294
8/28/2007 9:00:00 PM,0,0,40.67805,90,0,0,39.27314,39.27314,1.114296,1.114296,0,-1,0,1.114296,0,0,2.220446E-16,0,0,1.172943,1.114296,0,0,5.635825,5.553031,0,1.172943,-1.172943,7.417024,52.97864,0.1443977,1.225726,0,0,5.553031
8/28/2007 10:00:00 PM,0,0,22.83167,90,0,0,38.14554,38.14554,0.6681176,0.6681176,0,-1,0,0.6681176,0,0,0,0,0,0.7032818,0.6681176,0,0,6.939095,4.380088,0,0.7032818,-0.7032818,6.6757,47.68348,0.1443977,0.7349294,0,0,4.380088
8/28/2007 11:00:00 PM,0,0,3.615985,90,0,0,37.4041,37.4041,0.4123933,0.4123933,0,-1,0,0.4123933,0,0,5.551115E-17,0,0,0.4340982,0.4123933,0,0,7.72052,3.676806,0,0.4340982,-0.4340982,6.21812,44.41505,0.1443977,0.4536327,0,0,3.676806
8/29/2007 12:00:00 AM,0,0,-15.87357,90,0,0,36.86346,36.86346,0.5042735,0.5042735,0,-1,0,0.5042735,0,0,0,0,0,0.5308142,0.5042735,0,0,8.202851,3.242708,0,0.5308142,-0.5308142,5.658593,40.41844,0.1443977,0.5547009,0,0,3.242708
8/29/2007 1:00:00 AM,0,0,-34.24115,90,0,0,36.25332,36.25332,0.1551983,0.1551983,0,-1,0,0.1551983,0,0,0,0,0,0.1633666,0.1551983,0,0,8.792645,2.711894,0,0.1633666,-0.1633666,5.486389,39.18842,0.1443977,0.1707181,0,0,2.711894
8/29/2007 2:00:00 AM,0,0,-50.91256,90,0,0,35.82081,35.82081,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.974163,2.548527,0,0,0,5.486389,39.18842,0.1443977,0,0,0,2.548527
8/29/2007 3:00:00 AM,0,0,-65.896,90,0,0,35.42693,35.42693,0.02010522,0.02010522,0,-1,0,0.02010522,0,0,3.469447E-18,0,0,0.02116339,0.02010522,0,0,8.974163,2.548527,0,0.02116339,-0.02116339,5.464081,39.02907,0.1443977,0.02211574,0,0,2.548527
8/29/2007 4:00:00 AM,0,0,-79.59954,90,0,0,35.05621,35.05621,0.3289809,0.3289809,0,-1,0,0.3289809,0,0,5.551115E-17,0,0,0.3462957,0.3289809,0,0,8.997678,2.527364,0,0.3462957,-0.3462957,5.099053,36.42174,0.1443977,0.361879,0,0,2.527364
8/29/2007 5:00:00 AM,0,0,-92.54984,90,0,0,34.69321,34.69321,0.3284926,0.3284926,0,0,0,0.3284926,0,0,5.551115E-17,0,0,0.3457817,0.3284926,0,0,9.382451,2.181068,0,0.3457817,-0.3457817,4.734568,33.81827,0.1443977,0.3613419,0,0,2.181068
8/29/2007 6:00:00 AM,0.007314106,0,-105.2605,90,0,0,34.51557,34.51557,0.01231714,0.01231714,0,0,0,0.01231714,0,0,1.734723E-18,0,0,0.01296541,0.01231714,0,0,9.766653,1.835287,0,0.01296541,-0.01296541,4.720901,33.72065,0.1443977,0.01354886,0,0,1.835287
8/29/2007 7:00:00 AM,0.1623611,5.67399,-118.1895,63.07521,0.4313532,1.723327,46.96239,34.27615,0.8076981,0.8076981,0,0,0,0.8076981,213.3627,0,0,0,1.723327,0.8502085,0.8076981,0,0,9.781059,1.822321,0.8731182,0,0.8731182,5.549213,39.63716,0.1443498,0.8884679,1.378661,0,3.545648
8/29/2007 8:00:00 AM,0.3340957,12.06656,-131.7128,48.36407,0.6411726,2.461234,53.93736,34.97125,0.7291949,0.7291949,0,0,0,0.7291949,337.5276,0,0,0,2.461234,0.7675735,0.7291949,0,0,8.907941,2.608128,1.693661,0,1.693661,7.155961,51.11391,0.1442569,0.8021144,1.968987,0,5.069362
8/29/2007 9:00:00 AM,0.4473969,17.19653,-146.074,33.82989,0.8058242,2.976514,60.39434,36.43096,0.9384359,0.9384359,0,-1,0,0.9384359,317.1782,0,0,0,2.976514,0.9878272,0.9384359,0,0,7.21428,4.132422,1.988687,0,1.988687,9.042595,64.58984,0.1441481,1.032279,2.381211,0,7.108936
8/29/2007 10:00:00 AM,0.5113659,20.65701,-161.2992,19.88369,0.9143921,3.271527,65.56077,38.25366,0,0,0,0,0,0,0,0,0,0,3.271527,0,0,0,0,5.225593,5.92224,3.271527,0,3.271527,12.14624,86.75867,0.1439693,0,2.617222,0,9.193768
8/29/2007 11:00:00 AM,0.5819322,22.1185,-177.1286,9.601318,0.9595277,3.363621,68.78359,40.0532,0.5244735,0.5244735,0,0,0,0.5244735,641.3328,0.857477,0,0,3.363621,0.5520774,0.5244735,0,0,1.954066,8.866614,1.954066,0,1.954066,14.00003,100,0.1438628,0.5769209,2.690897,0,12.23024
8/29/2007 12:00:00 PM,0.5378146,21.425,166.9398,15.33246,0.9381667,3.26691,69.8205,41.70599,0.7230501,0.7230501,0,0,0,0.7230501,451.8235,2.505805,0,0,3.26691,0.7611054,0.7230501,0,0,0,10.62527,0,0,0,14.00003,100,0.1438628,0.7953551,2.613528,0,13.89218
8/29/2007 1:00:00 PM,0.4815135,18.65191,151.4524,28.7052,0.8517598,2.984303,68.86404,43.35879,0.3409115,0.3409115,0,0,0,0.3409115,875.3893,2.625449,0,0,2.984303,0.3588542,0.3409115,0,0,0,10.62527,0,0,0,14.00003,100,0.1438628,0.3750027,2.387443,0,13.60958
8/29/2007 2:00:00 PM,0.3596886,14.07703,136.7696,43.11139,0.7061652,2.530906,65.28456,44.20063,1.223994,1.223994,0,-1,0,1.223994,206.7745,1.242492,0,0,2.530906,1.288414,1.223994,0,0,0,10.62527,0,0,0,14.00003,100,0.1438628,1.346393,2.024725,0,13.15618
8/29/2007 3:00:00 PM,0.2322905,8.08996,122.9639,57.77793,0.5111626,1.896231,59.68611,44.49411,0.6416963,0.6416963,0,0,0,0.6416963,295.5029,1.220761,0,0,1.896231,0.6754698,0.6416963,0,0,0,10.62527,0,0,0,14.00003,100,0.1438628,0.7058659,1.516985,0,12.52151
8/29/2007 4:00:00 PM,0.04326557,1.106308,109.8593,72.53979,0.1286435,0.5090249,48.66908,44.88028,0.4734647,0.4734647,0,0,0,0.4734647,107.5106,0.01064096,0,0,0.5090249,0.4983839,0.4734647,0,0,0,10.62527,0,0,0,14.00003,100,0.1438628,0.5208112,0.4072199,0,11.1343
8/29/2007 5:00:00 PM,0,0,97.1193,90,0,0,44.40144,44.40144,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1438628,0,0,0,10.62527
8/29/2007 6:00:00 PM,0,0,84.31179,90,0,0,42.9649,42.9649,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1438628,0,0,0,10.62527
8/29/2007 7:00:00 PM,0,0,70.94038,90,0,0,41.68282,41.68282,2.489399,2.489399,0,-1,0,2.489399,0,0,0,0,0,2.62042,2.489399,0,0,0,10.62527,0,2.62042,-2.62042,11.23786,80.27029,0.1438628,2.738339,0,0,10.62527
8/29/2007 8:00:00 PM,0,0,56.4744,90,0,0,40.50888,40.50888,2.192971,2.192971,0,-1,0,2.192971,0,0,4.440892E-16,0,0,2.30839,2.192971,0,0,2.911578,8.004854,0,2.30839,-2.30839,8.804606,62.88992,0.1438628,2.412268,0,0,8.004854
8/29/2007 9:00:00 PM,0,0,40.43893,90,0,0,39.24997,39.24997,0.7002483,0.7002483,0,-1,0,0.7002483,0,0,1.110223E-16,0,0,0.7371035,0.7002483,0,0,5.476456,5.696464,0,0.7371035,-0.7371035,8.027631,57.34011,0.1438628,0.7702731,0,0,5.696464
8/29/2007 10:00:00 PM,0,0,22.64176,90,0,0,38.12237,38.12237,0.3569164,0.3569164,0,-1,0,0.3569164,0,0,5.551115E-17,0,0,0.3757015,0.3569164,0,0,6.295459,4.959361,0,0.3757015,-0.3757015,7.631607,54.51137,0.1438628,0.3926081,0,0,4.959361
8/29/2007 11:00:00 PM,0,0,3.50267,90,0,0,37.4041,37.4041,0.2826804,0.2826804,0,-1,0,0.2826804,0,0,5.551115E-17,0,0,0.2975583,0.2826804,0,0,6.712905,4.583659,0,0.2975583,-0.2975583,7.317953,52.27098,0.1438628,0.3109484,0,0,4.583659
8/30/2007 12:00:00 AM,0,0,-15.90087,90,0,0,36.86346,36.86346,0.3828647,0.3828647,0,-1,0,0.3828647,0,0,5.551115E-17,0,0,0.4030155,0.3828647,0,0,7.043526,4.286101,0,0.4030155,-0.4030155,6.893137,49.2366,0.1438628,0.4211512,0,0,4.286101
8/30/2007 1:00:00 AM,0,0,-34.19376,90,0,0,36.25332,36.25332,0.2414144,0.2414144,0,-1,0,0.2414144,0,0,5.551115E-17,0,0,0.2541204,0.2414144,0,0,7.491321,3.883085,0,0.2541204,-0.2541204,6.62527,47.32327,0.1438628,0.2655559,0,0,3.883085
8/30/2007 2:00:00 AM,0,0,-50.81538,90,0,0,35.84398,35.84398,0.3189374,0.3189374,0,-1,0,0.3189374,0,0,5.551115E-17,0,0,0.3357236,0.3189374,0,0,7.773677,3.628965,0,0.3357236,-0.3357236,6.271387,44.79553,0.1438628,0.3508311,0,0,3.628965
8/30/2007 3:00:00 AM,0,0,-65.77211,90,0,0,35.4501,35.4501,0.06298452,0.06298452,0,-1,0,0.06298452,0,0,0,0,0,0.06629949,0.06298452,0,0,8.146703,3.293241,0,0.06629949,-0.06629949,6.201501,44.29635,0.1438628,0.06928297,0,0,3.293241
8/30/2007 4:00:00 AM,0,0,-79.46529,90,0,0,35.05621,35.05621,0.5823787,0.5823787,0,-1,0,0.5823787,0,0,1.110223E-16,0,0,0.6130303,0.5823787,0,0,8.220369,3.226942,0,0.6130303,-0.6130303,5.55531,39.68071,0.1438628,0.6406167,0,0,3.226942
8/30/2007 5:00:00 AM,0,0,-92.41622,90,0,0,34.70866,34.70866,0.02369599,0.02369599,0,0,0,0.02369599,0,0,0,0,0,0.02494315,0.02369599,0,0,8.901514,2.613912,0,0.02494315,-0.02494315,5.529018,39.4929,0.1438628,0.02606559,0,0,2.613912
8/30/2007 6:00:00 AM,0.01059947,0,-105.1361,90,0,0,34.53874,34.53874,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.929229,2.588968,0,0,0,5.529018,39.4929,0.1438628,0,0,0,2.588968
8/30/2007 7:00:00 AM,0.1573454,6.038872,-118.0826,62.96976,0.433943,1.732696,47.06279,34.29932,0.3552448,0.3552448,0,0,0,0.3552448,487.7471,0,0,0,1.732696,0.3739418,0.3552448,0,0,8.929229,2.588968,1.358754,0,1.358754,6.818045,48.70023,0.1437888,0.3907692,1.386157,0,4.321664
8/30/2007 8:00:00 AM,0.2899068,12.43868,-131.6338,48.23651,0.6438047,2.470195,54.01645,34.97125,1.446882,1.446882,0,0,0,1.446882,170.7254,0,0,0,2.470195,1.523033,1.446882,0,0,7.570475,3.811847,0.9471617,0,0.9471617,7.716602,55.11847,0.1437373,1.59157,1.976156,0,6.282043
8/30/2007 9:00:00 AM,0.4027666,17.57472,-146.0348,33.66786,1.108314,3.86351,69.65535,36.4464,3.12501,3.12501,0,-1,0,3.12501,123.6319,0,0,0.1075115,3.86351,3.289485,3.12501,0,0,6.623313,4.664293,0.5740255,0,0.5740255,8.26117,59.00824,0.1437061,3.437511,3.090808,0,8.527802
8/30/2007 10:00:00 AM,0.5539697,21.03687,-161.3116,19.65115,0.9168475,3.277956,65.67527,38.29228,1.42318,1.42318,0,0,0,1.42318,230.3262,0,0,0,3.277956,1.498084,1.42318,0,0,6.049287,5.180915,1.779872,0,1.779872,9.949705,71.06918,0.1436094,1.565498,2.622365,0,8.458872
8/30/2007 11:00:00 AM,0.6148611,22.49278,-177.1998,9.222722,0.961714,3.368302,68.92181,40.12271,0.4516822,0.4516822,0,0,0,0.4516822,745.7238,0,0,0,3.368302,0.475455,0.4516822,0,0,4.269415,6.7828,2.892847,0,2.892847,12.6941,90.67197,0.1434525,0.4968505,2.694642,0,10.1511
8/30/2007 12:00:00 PM,0.5990623,21.78571,166.8111,15.1768,0.9399813,3.270221,69.96311,41.79095,0.2650058,0.2650058,0,0,0,0.2650058,1234.019,1.614699,0,0,3.270221,0.2789535,0.2650058,0,0,1.376568,9.386363,1.376568,0,1.376568,14.00003,100,0.1433779,0.2915064,2.616177,0,12.65658
8/30/2007 1:00:00 PM,0.4583055,18.99315,151.2757,28.66936,0.853126,2.986629,68.99258,43.44374,1.075893,1.075893,0,0,0,1.075893,277.5954,1.85411,0,0,2.986629,1.132519,1.075893,0,0,0,10.62527,0,0,0,14.00003,100,0.1433779,1.183482,2.389303,0,13.6119
8/30/2007 2:00:00 PM,0.3907861,14.39687,136.5579,43.1227,0.7070405,2.531751,65.42903,44.31648,0.02469007,0.02469007,0,-1,0,0.02469007,10254.12,2.505762,0,0,2.531751,0.02598955,0.02469007,0,0,0,10.62527,0,0,0,14.00003,100,0.1433779,0.02715908,2.025401,0,13.15703
8/30/2007 3:00:00 PM,0.2250052,8.390364,122.7287,57.8159,0.5115584,1.896665,59.77623,44.57135,0.8099331,0.8099331,0,0,0,0.8099331,234.1755,1.044104,0,0,1.896665,0.8525611,0.8099331,0,0,0,10.62527,0,0,0,14.00003,100,0.1433779,0.8909264,1.517332,0,12.52194
8/30/2007 4:00:00 PM,0.04635028,1.392105,109.6087,72.59677,0.1447771,0.5710375,49.23119,44.96524,0.3415454,0.3415454,0,0,0,0.3415454,167.1923,0.2115161,0,0,0.5710375,0.3595214,0.3415454,0,0,0,10.62527,0,0,0,14.00003,100,0.1433779,0.3756999,0.45683,0,11.19631
8/30/2007 5:00:00 PM,0,0,96.85835,90,0,0,44.46322,44.46322,0.2303738,0.2303738,0,0,0,0.2303738,0,0,2.775558E-17,0,0,0.2424988,0.2303738,0,0,0,10.62527,0,0.2424988,-0.2424988,13.74441,98.17417,0.1433779,0.2534112,0,0,10.62527
8/30/2007 6:00:00 PM,0,0,84.04394,90,0,0,43.0344,43.0344,1.928125,1.928125,0,0,0,1.928125,0,0,2.220446E-16,0,0,2.029605,1.928125,0,0,0.2694431,10.38278,0,2.029605,-2.029605,11.60502,82.89283,0.1433779,2.120938,0,0,10.38278
8/30/2007 7:00:00 PM,0,0,70.67011,90,0,0,41.72916,41.72916,0.176155,0.176155,0,-1,0,0.176155,0,0,0,0,0,0.1854263,0.176155,0,0,2.52456,8.35317,0,0.1854263,-0.1854263,11.40956,81.49672,0.1433779,0.1937705,0,0,8.35317
8/30/2007 8:00:00 PM,0,0,56.21052,90,0,0,40.55522,40.55522,1.366104,1.366104,0,-1,0,1.366104,0,0,0,0,0,1.438004,1.366104,0,0,2.730589,8.167744,0,1.438004,-1.438004,9.893774,70.66967,0.1433779,1.502714,0,0,8.167744
8/30/2007 9:00:00 PM,0,0,40.19834,90,0,0,39.29631,39.29631,1.781474,1.781474,0,-1,0,1.781474,0,0,2.220446E-16,0,0,1.875236,1.781474,0,0,4.328372,6.729739,0,1.875236,-1.875236,7.917101,56.55061,0.1433779,1.959622,0,0,6.729739
8/30/2007 10:00:00 PM,0,0,22.45059,90,0,0,38.1687,38.1687,0.3242149,0.3242149,0,-1,0,0.3242149,0,0,5.551115E-17,0,0,0.3412788,0.3242149,0,0,6.411968,4.854503,0,0.3412788,-0.3412788,7.557362,53.98105,0.1433779,0.3566363,0,0,4.854503
8/30/2007 11:00:00 PM,0,0,3.387964,90,0,0,37.42727,37.42727,0.6206725,0.6206725,0,-1,0,0.6206725,0,0,0,0,0,0.6533395,0.6206725,0,0,6.791166,4.513225,0,0.6533395,-0.6533395,6.868682,49.06191,0.1433779,0.6827398,0,0,4.513225
8/31/2007 12:00:00 AM,0,0,-15.92974,90,0,0,36.88663,36.88663,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.517099,3.859885,0,0,0,6.868682,49.06191,0.1433779,0,0,0,3.859885
8/31/2007 1:00:00 AM,0,0,-34.14804,90,0,0,36.27649,36.27649,0.7714359,0.7714359,0,-1,0,0.7714359,0,0,0,0,0,0.8120378,0.7714359,0,0,7.517099,3.859885,0,0.8120378,-0.8120378,6.012719,42.94791,0.1433779,0.8485795,0,0,3.859885
8/31/2007 2:00:00 AM,0,0,-50.71967,90,0,0,35.85943,35.85943,0.5654761,0.5654761,0,-1,0,0.5654761,0,0,1.110223E-16,0,0,0.595238,0.5654761,0,0,8.419363,3.047847,0,0.595238,-0.595238,5.385283,38.46623,0.1433779,0.6220236,0,0,3.047847
8/31/2007 3:00:00 AM,0,0,-65.64933,90,0,0,35.47326,35.47326,0.3308022,0.3308022,0,-1,0,0.3308022,0,0,5.551115E-17,0,0,0.3482128,0.3308022,0,0,9.080739,2.452609,0,0.3482128,-0.3482128,5.018234,35.84446,0.1433779,0.3638824,0,0,2.452609
8/31/2007 4:00:00 AM,0,0,-79.33177,90,0,0,35.07938,35.07938,0.5599822,0.5599822,0,-1,0,0.5599822,0,0,0,0,0,0.5894549,0.5599822,0,0,9.467642,2.104397,0,0.5894549,-0.5894549,4.396894,31.40632,0.1433779,0.6159804,0,0,2.104397
8/31/2007 5:00:00 AM,0,0,-92.28306,90,0,0,34.73182,34.73182,0.45549,0.45549,0,0,0,0.45549,0,0,5.551115E-17,0,0,0.4794632,0.45549,0,0,10.12259,1.514942,0,0.4794632,-0.4794632,3.891496,27.79634,0.1433779,0.501039,0,0,1.514942
8/31/2007 6:00:00 AM,0.01165395,0,-105.0119,90,0,0,34.57736,34.57736,0.2310971,0.2310971,0,0,0,0.2310971,0,0,2.775558E-17,0,0,0.2432601,0.2310971,0,0,10.65533,1.035478,0,0.2432601,-0.2432601,3.635077,25.96478,0.1433779,0.2542069,0,0,1.035478
8/31/2007 7:00:00 AM,0.1540485,6.406903,-117.9761,62.86345,0.4365375,1.74207,47.16334,34.32249,1.306265,1.306265,4.625875,0,1.427864,1.306265,133.3627,0,0,0,1.74207,0,0,3.319611,3.15363,10.92562,0.7922183,4.895701,0,4.895701,8.279547,59.1395,0.1434993,1.436891,1.393656,5,2.534289
8/31/2007 8:00:00 AM,0.3159623,12.81389,-131.5553,48.10876,0.6464427,2.478484,54.14283,35.01759,2.816929,2.816929,5,0,1.53,2.816929,87.98531,0,0,0,2.478484,0,0,2.183071,2.073917,6.029917,5.198349,4.552401,0,4.552401,12.59833,89.98792,0.1436814,3.098622,1.982787,5,7.676833
8/31/2007 9:00:00 AM,0.5183721,17.95594,-145.9965,33.50655,0.8110301,2.991292,60.63895,36.51591,1.753583,1.753583,0,-1,0,1.753583,170.5817,0,0,0,2.991292,1.845877,1.753583,0,0,1.477516,9.29551,1.145415,0,1.145415,13.68497,97.74958,0.1436195,1.928941,2.393033,0,12.2868
8/31/2007 10:00:00 AM,0.5762745,21.41962,-161.3255,19.42029,0.9192881,3.283188,65.84464,38.38496,3.309009,3.309009,1.25,0,0.50625,3.309009,99.21967,0.7837089,0,0,3.283188,2.167378,2.059009,0,0,0.3321012,10.32638,0.3321012,0,0.3321012,14.00003,100,0.1436016,3.63991,2.626551,5,13.60957
8/31/2007 11:00:00 AM,0.5030152,22.86969,-177.2733,8.841216,1.276047,4.187839,78.74847,40.23083,0.6646479,0.6646479,0,0,0,0.6646479,630.0837,3.488209,0,0,4.187839,0.6996294,0.6646479,0,0,0,10.62527,0,0,0,14.00003,100,0.1436016,0.7311127,3.350271,0,14.81311
8/31/2007 12:00:00 PM,0.5292597,22.14868,166.6795,15.02904,0.9417635,3.272927,70.12844,41.89908,0.9927695,0.9927695,0,0,0,0.9927695,329.6765,2.227907,0,0,3.272927,1.045021,0.9927695,0,0,0,10.62527,0,0,0,14.00003,100,0.1436016,1.092046,2.618342,0,13.8982
8/31/2007 1:00:00 PM,0.4947036,19.33628,151.0956,28.63917,0.8544539,2.987928,69.16728,43.57504,1.388041,1.388041,0,0,0,1.388041,215.2622,1.526832,0,0,2.987928,1.461096,1.388041,0,0,0,10.62527,0,0,0,14.00003,100,0.1436016,1.526845,2.390342,0,13.6132
8/31/2007 2:00:00 PM,0.3892124,14.71828,136.3427,43.1381,0.7078739,2.532586,65.56438,44.42461,1.231051,1.231051,0,-1,0,1.231051,205.7254,1.236742,0,0,2.532586,1.295844,1.231051,0,0,0,10.62527,0,0,0,14.00003,100,0.1436016,1.354157,2.026068,0,13.15786
8/31/2007 3:00:00 PM,0.2345719,8.692143,122.4903,57.85705,0.5119088,1.896315,59.91973,44.70265,0.4308988,0.4308988,0,0,0,0.4308988,440.0837,1.442738,0,0,1.896315,0.4535777,0.4308988,0,0,0,10.62527,0,0,0,14.00003,100,0.1436016,0.4739887,1.517052,0,12.52159
8/31/2007 4:00:00 PM,0.05636163,1.67922,109.3552,72.65625,0.1619058,0.6364465,49.82319,45.0502,0,0,0,0,0,0,0,0.6364465,0,0,0.6364465,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1436016,0,0.5091572,0,11.26172
8/31/2007 5:00:00 PM,0,0,96.59471,90,0,0,44.53273,44.53273,0.8339019,0.8339019,0,0,0,0.8339019,0,0,1.110223E-16,0,0,0.8777915,0.8339019,0,0,0,10.62527,0,0.8777915,-0.8777915,13.07475,93.39091,0.1436016,0.9172921,0,0,10.62527
8/31/2007 6:00:00 PM,0,0,83.7737,90,0,0,43.07302,43.07302,2.156438,2.156438,0,0,0,2.156438,0,0,0,0,0,2.269935,2.156438,0,0,0.9753239,9.747482,0,2.269935,-2.269935,10.68203,76.30008,0.1436016,2.372082,0,0,9.747482
8/31/2007 7:00:00 PM,0,0,70.3978,90,0,0,41.76778,41.76778,3.393592,3.33,0,-1,0,3.33,0,0,0.06359195,0.4029512,0,3.505263,3.33,0,0,3.497474,7.477548,0,3.505263,-3.505263,6.987161,49.90819,0.1436016,3.732951,0,0,7.477548
8/31/2007 8:00:00 PM,0,0,55.94497,90,0,0,40.55522,40.55522,1.240846,1.240846,0,-1,0,1.240846,0,0,2.220446E-16,0,0,1.306154,1.240846,0,0,7.392211,3.972284,0,1.306154,-1.306154,5.610354,40.07388,0.1436016,1.364931,0,0,3.972284
8/31/2007 9:00:00 PM,0,0,39.95645,90,0,0,39.31948,39.31948,0.2041356,0.2041356,0,-1,0,0.2041356,0,0,2.775558E-17,0,0,0.2148796,0.2041356,0,0,8.843493,2.666131,0,0.2148796,-0.2148796,5.383851,38.456,0.1436016,0.2245491,0,0,2.666131
8/31/2007 10:00:00 PM,0,0,22.2583,90,0,0,38.18415,38.18415,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.082248,2.451251,0,0,0,5.383851,38.456,0.1436016,0,0,0,2.451251
8/31/2007 11:00:00 PM,0,0,3.271994,90,0,0,37.45044,37.45044,0.4596366,0.4596366,0,-1,0,0.4596366,0,0,5.551115E-17,0,0,0.483828,0.4596366,0,0,9.082248,2.451251,0,0.483828,-0.483828,4.873852,34.81316,0.1436016,0.5056003,0,0,2.451251
9/1/2007 12:00:00 AM,0,0,-15.96009,90,0,0,36.90208,36.90208,0.1147444,0.1147444,0,-1,0,0.1147444,0,0,1.387779E-17,0,0,0.1207836,0.1147444,0,0,9.619835,1.967423,0,0.1207836,-0.1207836,4.746534,33.90375,0.1436016,0.1262188,0,0,1.967423
9/1/2007 1:00:00 AM,0,0,-34.10393,90,0,0,36.31511,36.31511,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.754039,1.84664,0,0,0,4.746534,33.90375,0.1436016,0,0,0,1.84664
9/1/2007 2:00:00 AM,0,0,-50.6254,90,0,0,35.8826,35.8826,0.8491295,0.8491295,0,-1,0,0.8491295,0,0,1.110223E-16,0,0,0.8938205,0.8491295,0,0,9.754039,1.84664,0,0.8938205,-0.8938205,3.804365,27.17398,0.1436016,0.9340425,0,0,1.84664
9/1/2007 3:00:00 AM,0,0,-65.52763,90,0,0,35.49643,35.49643,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.74717,0.952819,0,0,0,3.804365,27.17398,0.1436016,0,0,0,0.952819
9/1/2007 4:00:00 AM,0,0,-79.199,90,0,0,35.12571,35.12571,0.2397534,0.2397534,0,-1,0,0.2397534,0,0,2.775558E-17,0,0,0.252372,0.2397534,0,0,10.74717,0.952819,0,0.252372,-0.252372,3.538342,25.27382,0.1436016,0.2637287,0,0,0.952819
9/1/2007 5:00:00 AM,0,0,-92.15034,90,0,0,34.75499,34.75499,0.2573504,0.2573504,0,0,0,0.2573504,0,0,0,0,0,0.2708951,0.2573504,0,0,11.02759,0.700447,0,0.2708951,-0.2708951,3.252793,23.23419,0.1436016,0.2830854,0,0,0.700447
9/1/2007 6:00:00 AM,0.01726968,0,-104.888,90,0,0,34.60053,34.60053,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.32858,0.4295519,0,0,0,3.252793,23.23419,0.1436016,0,0,0,0.4295519
9/1/2007 7:00:00 AM,0.166541,6.777949,-117.8699,62.7564,0.439137,1.751452,47.26405,34.34566,2.402951,2.402951,4.708852,0,1.450517,2.402951,72.88754,0,0,0,1.751452,0,0,2.305901,2.190606,11.32858,0.4295519,3.942058,0,3.942058,6.992558,49.94674,0.1437829,2.643246,1.401161,5,2.181004
9/1/2007 8:00:00 AM,0.3448936,13.19208,-131.4772,47.98098,0.6490848,2.486885,54.26149,35.05621,2.33186,2.33186,5,0,1.53,2.33186,106.6481,0,0,0,2.486885,0,0,2.66814,2.534733,7.386523,3.977404,5.021618,0,5.021618,11.75648,83.97471,0.1439386,2.565046,1.989508,5,6.464289
9/1/2007 9:00:00 AM,0.4875962,18.34006,-145.959,33.34617,0.8136251,2.998705,60.7571,36.55453,2.266404,2.266404,0,-1,0,2.266404,132.3112,0,0,0,2.998705,2.385688,2.266404,0,0,2.364904,8.496861,0.613017,0,0.613017,12.33804,88.12869,0.1439055,2.493044,2.398964,0,11.49557
9/1/2007 10:00:00 AM,0.5906202,21.80512,-161.341,19.19147,0.9217122,3.288516,66.00562,38.46992,0.7455859,0.7455859,0,0,0,0.7455859,441.0647,0.7518016,0,0,3.288516,0.7848272,0.7455859,0,0,1.751887,9.048575,1.751887,0,1.751887,14.00003,100,0.1438112,0.8201445,2.630813,0,12.33709
9/1/2007 11:00:00 AM,0.6454707,23.24911,-177.3491,8.456934,0.9660115,3.37621,69.25134,40.31579,0.07499833,0.07499833,0,0,0,0.07499833,4501.713,3.297265,0,0,3.37621,0.07894561,0.07499833,0,0,0,10.62527,0,0,0,14.00003,100,0.1438112,0.08249817,2.700968,0,14.00148
9/1/2007 12:00:00 PM,0.5331344,22.51381,166.5449,14.88964,0.9435117,3.275524,70.29276,42.00721,1.006668,1.006668,0,0,0,1.006668,325.3829,2.215874,0,0,3.275524,1.05965,1.006668,0,0,0,10.62527,0,0,0,14.00003,100,0.1438112,1.107334,2.62042,0,13.9008
9/1/2007 1:00:00 PM,0.4945203,19.68119,150.9123,28.6147,0.8557426,2.989557,69.31713,43.68317,0.3559821,0.3559821,0,0,0,0.3559821,839.8055,2.614839,0,0,2.989557,0.374718,0.3559821,0,0,0,10.62527,0,0,0,14.00003,100,0.1438112,0.3915803,2.391646,0,13.61483
9/1/2007 2:00:00 PM,0.3808968,15.04116,136.1243,43.15761,0.7086654,2.533285,65.69846,44.53273,0.6720386,0.6720386,0,-1,0,0.6720386,376.9553,1.825876,0,0,2.533285,0.707409,0.6720386,0,0,0,10.62527,0,0,0,14.00003,100,0.1438112,0.7392424,2.026628,0,13.15856
9/1/2007 3:00:00 PM,0.2272529,8.995222,122.2488,57.90133,0.5122143,1.895813,60.06189,44.83394,0.3079211,0.3079211,0,0,0,0.3079211,615.6816,1.571686,0,0,1.895813,0.3241274,0.3079211,0,0,0,10.62527,0,0,0,14.00003,100,0.1438112,0.3387132,1.516651,0,12.52109
9/1/2007 4:00:00 PM,0.05812895,1.967589,109.0988,72.71816,0.180033,0.7050026,50.49181,45.18149,0.5177673,0.5177673,0,0,0,0.5177673,136.1621,0.1599844,0,0,0.7050026,0.5450181,0.5177673,0,0,0,10.62527,0,0,0,14.00003,100,0.1438112,0.569544,0.564002,0,11.33028
9/1/2007 5:00:00 PM,0,0,96.32851,90,0,0,44.65631,44.65631,2.687189,2.687189,0,0,0,2.687189,0,0,0,0,0,2.82862,2.687189,0,0,0,10.62527,0,2.82862,-2.82862,11.0184,78.70271,0.1438112,2.955908,0,0,10.62527
9/1/2007 6:00:00 PM,0,0,83.50121,90,0,0,43.18115,43.18115,1.316736,1.316736,0,0,0,1.316736,0,0,0,0,0,1.386037,1.316736,0,0,3.142911,7.796654,0,1.386037,-1.386037,9.557389,68.26693,0.1438112,1.448409,0,0,7.796654
9/1/2007 7:00:00 PM,0,0,70.12357,90,0,0,41.83729,41.83729,2.838514,2.838514,0,-1,0,2.838514,0,0,4.440892E-16,0,0,2.987909,2.838514,0,0,4.682953,6.410617,0,2.987909,-2.987909,6.407856,45.77031,0.1438112,3.122365,0,0,6.410617
9/1/2007 8:00:00 PM,0,0,55.67788,90,0,0,40.60155,40.60155,1.039459,1.039459,0,-1,0,1.039459,0,0,2.220446E-16,0,0,1.094167,1.039459,0,0,8.002851,3.422708,0,1.094167,-1.094167,5.254503,37.53209,0.1438112,1.143405,0,0,3.422708
9/1/2007 9:00:00 PM,0,0,39.71339,90,0,0,39.3581,39.3581,1.123194,1.123194,0,-1,0,1.123194,0,0,2.220446E-16,0,0,1.18231,1.123194,0,0,9.218593,2.328541,0,1.18231,-1.18231,4.008239,28.63022,0.1438112,1.235514,0,0,2.328541
9/1/2007 10:00:00 PM,0,0,22.06502,90,0,0,38.20732,38.20732,0.4482234,0.4482234,0,-1,0,0.4482234,0,0,5.551115E-17,0,0,0.4718141,0.4482234,0,0,10.53227,1.146231,0,0.4718141,-0.4718141,3.510903,25.07783,0.1438112,0.4930457,0,0,1.146231
9/1/2007 11:00:00 PM,0,0,3.154883,90,0,0,37.47361,37.47361,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.05651,0.6744166,0,0,0,3.510903,25.07783,0.1438112,0,0,0,0.6744166
9/2/2007 12:00:00 AM,0,0,-15.99181,90,0,0,36.92525,36.92525,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.05651,0.6744166,0,0,0,3.510903,25.07783,0.1438112,0,0,0,0.6744166
9/2/2007 1:00:00 AM,0,0,-34.06136,90,0,0,36.31511,36.31511,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.05651,0.6744166,0,0,0,3.510903,25.07783,0.1438112,0,0,0,0.6744166
