Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/27/2007 4:00:00 PM,0.2493026,9.705568,101.8308,74.91169,0.2653592,0.9987788,57.2694,49.39843,1.233197,1.233197,0,0,0,1.233197,80.99103,0,0,0,0.9987788,1.298102,1.233197,0,0,0,10.62527,0,0.2993232,-0.2993232,13.68451,97.74633,0.1409068,1.356517,0.799023,0,11.62405
9/27/2007 5:00:00 PM,0.06237362,1.944665,88.93072,89.90018,0.006095986,0.02412239,48.65889,48.47935,0,0,0,0,0,0,0,0,0,0,0.02412239,0,0,0,0,0.3325813,10.32595,0.02412239,0,0.02412239,13.7074,97.90979,0.1409056,0,0.01929791,0,10.35007
9/27/2007 6:00:00 PM,0,0,76.07121,90,0,0,46.70299,46.70299,2.990776,2.990776,0,0,0,2.990776,0,0,0,0,0,3.148185,2.990776,0,0,0.3084589,10.34766,0,3.148185,-3.148185,10.38892,74.20642,0.1409056,3.289853,0,0,10.34766
9/27/2007 7:00:00 PM,0,0,62.7901,90,0,0,44.88028,44.88028,4.268248,3.33,0,-1,0,3.33,0,0,0.9382478,1.365073,0,3.505263,3.33,0,0,3.806442,7.199476,0,3.505263,-3.505263,6.694048,47.81453,0.1409056,4.695073,0,0,7.199476
9/27/2007 8:00:00 PM,0,0,48.67878,90,0,0,43.0344,43.0344,1.544357,1.544357,0,-1,0,1.544357,0,0,2.220446E-16,0,0,1.625639,1.544357,0,0,7.701179,3.694213,0,1.625639,-1.625639,4.980474,35.57474,0.1409056,1.698793,0,0,3.694213
9/27/2007 9:00:00 PM,0,0,33.46414,90,0,0,41.4434,41.4434,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.507444,2.068574,0,0,0,4.980474,35.57474,0.1409056,0,0,0,2.068574
9/27/2007 10:00:00 PM,0,0,17.14607,90,0,0,39.94507,39.94507,0.3806752,0.3806752,0,-1,0,0.3806752,0,0,5.551115E-17,0,0,0.4007107,0.3806752,0,0,9.507444,2.068574,0,0.4007107,-0.4007107,4.558088,32.5577,0.1409056,0.4187427,0,0,2.068574
9/27/2007 11:00:00 PM,0,0,0.1147984,90,0,0,39.03372,39.03372,0.4544012,0.4544012,0,-1,0,0.4544012,0,0,5.551115E-17,0,0,0.4783171,0.4544012,0,0,9.952679,1.667863,0,0.4783171,-0.4783171,4.053897,28.95635,0.1409056,0.4998413,0,0,1.667863
9/28/2007 12:00:00 AM,0,0,-16.95233,90,0,0,38.27683,38.27683,0.07128224,0.07128224,0,-1,0,0.07128224,0,0,0,0,0,0.07503393,0.07128224,0,0,10.48414,1.189546,0,0.07503393,-0.07503393,3.974805,28.39141,0.1409056,0.07841046,0,0,1.189546
9/28/2007 1:00:00 AM,0,0,-33.22057,90,0,0,37.47361,37.47361,0.07585921,0.07585921,0,-1,0,0.07585921,0,0,0,0,0,0.07985181,0.07585921,0,0,10.56751,1.114512,0,0.07985181,-0.07985181,3.890633,27.79018,0.1409056,0.08344514,0,0,1.114512
9/28/2007 2:00:00 AM,0,0,-48.40392,90,0,0,36.84029,36.84029,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.65624,1.03466,0,0,0,3.890633,27.79018,0.1409056,0,0,0,1.03466
9/28/2007 3:00:00 AM,0,0,-62.49814,90,0,0,36.33828,36.33828,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.65624,1.03466,0,0,0,3.890633,27.79018,0.1409056,0,0,0,1.03466
9/28/2007 4:00:00 AM,0,0,-75.77072,90,0,0,35.79765,35.79765,0.1755991,0.1755991,0,-1,0,0.1755991,0,0,2.775558E-17,0,0,0.1848411,0.1755991,0,0,10.65624,1.03466,0,0.1848411,-0.1848411,3.695794,26.39847,0.1409056,0.193159,0,0,1.03466
9/28/2007 5:00:00 AM,0.0405838,2.229348,-88.62627,90.01158,0.005585202,0.02374691,35.52784,35.36514,0.1160645,0.1160645,0,0,0,0.1160645,20.46009,0,0,0,0.02374691,0.1221732,0.1160645,0,0,10.86162,0.8498193,0,0.09842626,-0.09842626,3.592043,25.6574,0.1409056,0.127671,0.01899753,0,0.8735662
9/28/2007 6:00:00 AM,0.2396566,9.99402,-101.5256,75.02763,0.2642271,1.080032,42.84705,35.10254,0.6934305,0.6934305,0,0,0,0.6934305,155.752,0,0,0,1.080032,0.7299269,0.6934305,0,0,10.97098,0.751393,0.3501047,0,0.3501047,3.924182,28.02981,0.1408889,0.7627736,0.8640253,0,1.831425
9/28/2007 7:00:00 AM,0.4532497,17.39888,-114.9464,60.04619,0.5064926,1.992047,49.73164,34.80133,1.5108,1.5108,4.640399,0,1.431829,1.5108,131.8538,0,0,0,1.992047,0,0,3.129599,2.973119,10.62087,1.066487,4.965166,0,4.965166,8.634552,61.67525,0.1410005,1.66188,1.593637,5,3.058534
9/28/2007 8:00:00 AM,0.6517996,24.00264,-129.3414,45.07157,0.7145355,2.69143,57.14417,35.95211,0,0,3.120293,0,1.01684,0,0,0,0,0,2.69143,0,0,3.120293,2.964278,5.655709,5.535136,5.655709,0,5.655709,14.00003,100,0.1409225,0,2.153144,5,8.226566
9/28/2007 9:00:00 AM,0.7671074,29.30588,-145.042,30.1155,0.8741869,3.139207,64.97316,38.87925,1.210123,1.210123,0,-1,0,1.210123,259.4122,1.865394,0,0,3.139207,1.273814,1.210123,0,0,0,10.62527,0,0,0,14.00003,100,0.1409225,1.331135,2.511366,0,13.76448
9/28/2007 10:00:00 AM,0.8982172,32.78351,-162.0761,15.23448,0.9745691,3.366812,71.0487,41.81412,1.097201,1.097201,0,0,0,1.097201,306.8547,2.211864,0,0,3.366812,1.154948,1.097201,0,0,0,10.62527,0,0,0,14.00003,100,0.1409225,1.206921,2.693449,0,13.99209
9/28/2007 11:00:00 AM,0.829946,34.00175,-179.9866,2.629337,1.008842,3.405963,74.54939,44.20063,1.849246,1.849246,0,0,0,1.849246,184.1812,1.459388,0,0,3.405963,1.946575,1.849246,0,0,0,10.62527,0,0,0,14.00003,100,0.1409225,2.034171,2.72477,0,14.03124
9/28/2007 12:00:00 PM,0.8967811,32.78706,162.1021,15.21263,0.9746698,3.270194,75.48211,46.13919,2.629184,2.629184,0,0,0,2.629184,124.3806,0.5026316,0,0,3.270194,2.767562,2.629184,0,0,0,10.62527,0,0,0,14.00003,100,0.1409225,2.892103,2.616155,0,13.89547
9/28/2007 1:00:00 PM,0.7968698,29.3125,145.0663,30.09339,0.8743815,2.95429,74.43314,48.13181,2.175896,2.175896,0,0,0,2.175896,135.7735,0.6638732,0,0,2.95429,2.290417,2.175896,0,0,0,10.62527,0,0,0,14.00003,100,0.1409225,2.393486,2.363432,0,13.57957
9/28/2007 2:00:00 PM,0.6393831,24.01158,129.3636,45.04942,0.7148106,2.477112,70.56998,49.13584,0.1932714,0.1932714,0,-1,0,0.1932714,1281.675,2.273668,0,0,2.477112,0.2034436,0.1932714,0,0,0,10.62527,0,0,0,14.00003,100,0.1409225,0.2125986,1.981689,0,13.10239
9/28/2007 3:00:00 PM,0.4431527,17.40936,114.9668,60.02402,0.5068296,1.825698,64.47446,49.35209,0.9174758,0.9174758,0,0,0,0.9174758,198.9914,0.859934,0,0,1.825698,0.965764,0.9174758,0,0,0,10.62527,0,0,0,14.00003,100,0.1409225,1.009223,1.460558,0,12.45097
9/28/2007 4:00:00 PM,0.266434,10.00534,101.5449,75.00546,0.264603,0.9952818,57.37897,49.52973,1.228101,1.228101,0,0,0,1.228101,81.04234,0,0,0,0.9952818,1.292738,1.228101,0,0,0,10.62527,0,0.2974561,-0.2974561,13.68648,97.76039,0.1409225,1.350911,0.7962254,0,11.62056
9/28/2007 5:00:00 PM,0.06624121,2.240903,88.64521,89.98941,0.004864676,0.01923961,48.75394,48.61065,0.8915779,0.8915779,0,0,0,0.8915779,2.157928,0,1.110223E-16,0,0.01923961,0.9385031,0.8915779,0,0,0.3305068,10.32782,0,0.9192635,-0.9192635,12.71749,90.83905,0.1409225,0.9807357,0.01539169,0,10.34706
9/28/2007 6:00:00 PM,0,0,75.78994,90,0,0,46.83429,46.83429,1.873436,1.873436,0,0,0,1.873436,0,0,2.220446E-16,0,0,1.972038,1.873436,0,0,1.351911,9.408555,0,1.972038,-1.972038,10.63878,75.99115,0.1409225,2.06078,0,0,9.408555
9/28/2007 7:00:00 PM,0,0,62.5183,90,0,0,45.00386,45.00386,3.004878,3.004878,0,-1,0,3.004878,0,0,4.440892E-16,0,0,3.163029,3.004878,0,0,3.543064,7.436516,0,3.163029,-3.163029,7.304657,52.17601,0.1409225,3.305366,0,0,7.436516
9/28/2007 8:00:00 PM,0,0,48.42554,90,0,0,43.11936,43.11936,2.017847,2.017847,0,-1,0,2.017847,0,0,0,0,0,2.12405,2.017847,0,0,7.057541,4.273487,0,2.12405,-2.12405,5.065711,36.18358,0.1409225,2.219632,0,0,4.273487
9/28/2007 9:00:00 PM,0,0,33.24388,90,0,0,41.52836,41.52836,1.454268,1.454268,0,-1,0,1.454268,0,0,2.220446E-16,0,0,1.530808,1.454268,0,0,9.417597,2.149437,0,1.530808,-1.530808,3.452098,24.65779,0.1409225,1.599694,0,0,2.149437
9/28/2007 10:00:00 PM,0,0,16.97706,90,0,0,39.99141,39.99141,0.8083008,0.587698,0,-1,0,0.587698,0,0,0.2206028,0.3014329,0,0.6186295,0.587698,0,0,11.11849,0.6186295,0,0.6186295,-0.6186295,2.800006,20,0.1409225,0.8891309,0,0,0.6186295
9/28/2007 11:00:00 PM,0,0,0.01264599,90,0,0,39.05689,39.05689,0.3229902,0,0,-1,0,0,0,0,0.3229902,0.3552892,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1409225,0.3552892,0,0,0
9/29/2007 12:00:00 AM,0,0,-16.98167,90,0,0,38.27683,38.27683,0.3369816,0,0,-1,0,0,0,0,0.3369816,0.3706798,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1409225,0.3706798,0,0,0
9/29/2007 1:00:00 AM,0,0,-33.18766,90,0,0,37.47361,37.47361,0.05376386,0,0,-1,0,0,0,0,0.05376386,0.05914024,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1409225,0.05914024,0,0,0
9/29/2007 2:00:00 AM,0,0,-48.32452,90,0,0,36.81712,36.81712,0.1867925,0,0,-1,0,0,0,0,0.1867925,0.2054717,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1409225,0.2054717,0,0,0
9/29/2007 3:00:00 AM,0,0,-62.38834,90,0,0,36.31511,36.31511,0.1719222,0,0,-1,0,0,0,0,0.1719222,0.1891144,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1409225,0.1891144,0,0,0
9/29/2007 4:00:00 AM,0,0,-75.64368,90,0,0,35.77448,35.77448,0.369929,0,0,-1,0,0,0,0,0.369929,0.406922,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1409225,0.406922,0,0,0
9/29/2007 5:00:00 AM,0.05498517,2.61724,-88.49242,89.92362,0.006421586,0.02730618,35.50587,35.3188,0.4876415,0.4876415,3.992905,0,1.255063,0.4876415,5.599642,0,0,0,0.02730618,0,0,3.505263,3.33,11.80586,0,3.357306,0,3.357306,5.985026,42.7501,0.1410439,0.5364057,0.02184494,5,0.02730618
9/29/2007 6:00:00 AM,0.1830001,10.38348,-101.3944,74.94496,0.2645627,1.081621,42.81031,35.05621,0.1615886,0.1615886,3.666852,0,1.166051,0.1615886,669.3674,0,0,0,1.081621,0,0,3.505263,3.33,8.448554,3.021575,4.411622,0,4.411622,10.17026,72.64455,0.1410814,0.1777475,0.8652971,5,4.103197
9/29/2007 7:00:00 AM,0.3655286,17.79361,-114.8289,59.96965,0.6035403,2.335051,52.58808,34.75499,0.0942554,0.0942554,1.88571,0,0.6797987,0.0942554,2477.366,0,0,0,2.335051,0,0,1.791454,1.701881,4.036932,6.992035,4.036932,0,4.036932,14.00003,100,0.1409543,0.1036809,1.868041,5,9.327086
9/29/2007 8:00:00 AM,0.5375094,24.40484,-129.2525,45.00344,0.9302137,3.367694,63.66556,35.92894,0,0,0,0,0,0,0,3.367694,0,0,3.367694,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1409543,0,2.694155,0,13.99297
9/29/2007 9:00:00 AM,0.7385126,29.71462,-145.0009,30.06198,0.8758426,3.14323,65.07101,38.92559,2.036765,2.036765,0,-1,0,2.036765,154.3246,0.9992666,0,0,3.14323,2.143963,2.036765,0,0,0,10.62527,0,0,0,14.00003,100,0.1409543,2.240441,2.514584,0,13.7685
9/29/2007 10:00:00 AM,0.7541996,33.19318,-162.1031,15.22068,0.9758748,3.367499,71.22331,41.94542,1.028611,1.028611,0,0,0,1.028611,327.3832,2.284751,0,0,3.367499,1.082748,1.028611,0,0,0,10.62527,0,0,0,14.00003,100,0.1409543,1.131472,2.693999,0,13.99277
9/29/2007 11:00:00 AM,0.8564602,34.40247,179.9067,3.031033,1.009755,3.40482,74.73592,44.35509,0,0,0,0,0,0,0,3.40482,0,0,3.40482,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1409543,0,2.723856,0,14.03009
9/29/2007 12:00:00 PM,0.7008254,33.1684,161.9216,15.37167,1.246227,3.940628,84.08884,46.3091,1.746822,1.746822,0,0,0,1.746822,225.5885,2.101869,0,0,3.940628,1.83876,1.746822,0,0,0,10.62527,0,0,0,14.00003,100,0.1409543,1.921504,3.152503,0,14.5659
9/29/2007 1:00:00 PM,0.737093,29.66849,144.8319,30.21523,0.8744916,2.951034,74.61803,48.30944,1.579455,1.579455,0,0,0,1.579455,186.8388,1.28845,0,0,2.951034,1.662584,1.579455,0,0,0,10.62527,0,0,0,14.00003,100,0.1409543,1.7374,2.360827,0,13.57631
9/29/2007 2:00:00 PM,0.7286119,24.34262,129.0979,45.15713,0.714564,2.473605,70.73538,49.30575,0.5506873,0.5506873,0,-1,0,0.5506873,449.185,1.893934,0,0,2.473605,0.5796708,0.5506873,0,0,0,10.62527,0,0,0,14.00003,100,0.1409543,0.605756,1.978884,0,13.09888
9/29/2007 3:00:00 PM,0.4774992,17.72073,114.6866,60.12348,0.5062889,1.822426,64.59106,49.48339,0,0,0,0,0,0,0,1.822426,0,0,1.822426,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1409543,0,1.457941,0,12.4477
9/29/2007 4:00:00 PM,0.2646661,10.30479,101.26,75.09885,0.2638488,0.9915656,57.52747,49.69964,0,0,0,0,0,0,0,0.9915656,0,0,0.9915656,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1409543,0,0.7932525,0,11.61684
9/29/2007 5:00:00 PM,0.06760988,2.537014,88.36095,90.07752,0.005139661,0.02031108,48.89335,48.74195,1.802269,1.802269,0,0,0,1.802269,1.126973,0,0,0,0.02031108,1.897125,1.802269,0,0,0,10.62527,0,1.876814,-1.876814,12.02169,85.86906,0.1409543,1.982496,0.01624887,0,10.64559
9/29/2007 6:00:00 PM,0,0,75.51032,90,0,0,46.96558,46.96558,3.447298,3.447298,5,0,1.53,3.447298,0,0,0,0,0,0,0,1.552702,1.475067,2.085349,8.74846,1.475067,0,1.475067,13.42106,95.86455,0.141043,3.792028,0,5,8.74846
9/29/2007 7:00:00 PM,0,0,62.24857,90,0,0,45.13515,45.13515,0.4838639,0.4838639,0,-1,0,0.4838639,0,0,5.551115E-17,0,0,0.5093304,0.4838639,0,0,0.6102818,10.07602,0,0.5093304,-0.5093304,12.88418,92.02969,0.141043,0.5322503,0,0,10.07602
9/29/2007 8:00:00 PM,0,0,48.17472,90,0,0,43.22749,43.22749,0.0292902,0.0292902,0,-1,0,0.0292902,0,0,3.469447E-18,0,0,0.03083179,0.0292902,0,0,1.176205,9.56669,0,0.03083179,-0.03083179,12.85168,91.79755,0.141043,0.03221922,0,0,9.56669
9/29/2007 9:00:00 PM,0,0,33.02628,90,0,0,41.62104,41.62104,0.5519307,0.5519307,0,-1,0,0.5519307,0,0,1.110223E-16,0,0,0.5809796,0.5519307,0,0,1.210462,9.535858,0,0.5809796,-0.5809796,12.23928,87.42323,0.141043,0.6071237,0,0,9.535858
9/29/2007 10:00:00 PM,0,0,16.81062,90,0,0,40.0532,40.0532,0.5483034,0.5483034,0,-1,0,0.5483034,0,0,0,0,0,0.5771615,0.5483034,0,0,1.855995,8.954879,0,0.5771615,-0.5771615,11.63089,83.07765,0.141043,0.6031338,0,0,8.954879
9/29/2007 11:00:00 PM,0,0,-0.08744794,90,0,0,39.10323,39.10323,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.497286,8.377717,0,0,0,11.63089,83.07765,0.141043,0,0,0,8.377717
9/30/2007 12:00:00 AM,0,0,-17.00959,90,0,0,38.31545,38.31545,0.2223659,0.2223659,0,-1,0,0.2223659,0,0,2.775558E-17,0,0,0.2340694,0.2223659,0,0,2.497286,8.377717,0,0.2340694,-0.2340694,11.38416,81.31529,0.141043,0.2446025,0,0,8.377717
9/30/2007 1:00:00 AM,0,0,-33.15395,90,0,0,37.48906,37.48906,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.757363,8.143648,0,0,0,11.38416,81.31529,0.141043,0,0,0,8.143648
9/30/2007 2:00:00 AM,0,0,-48.24466,90,0,0,36.81712,36.81712,0.7300496,0.7300496,0,-1,0,0.7300496,0,0,1.110223E-16,0,0,0.7684732,0.7300496,0,0,2.757363,8.143648,0,0.7684732,-0.7684732,10.57412,75.5293,0.141043,0.8030545,0,0,8.143648
9/30/2007 3:00:00 AM,0,0,-62.27818,90,0,0,36.29966,36.29966,0.1077669,0.1077669,0,-1,0,0.1077669,0,0,1.387779E-17,0,0,0.1134388,0.1077669,0,0,3.611222,7.375175,0,0.1134388,-0.1134388,10.45455,74.67519,0.141043,0.1185436,0,0,7.375175
9/30/2007 4:00:00 AM,0,0,-75.51618,90,0,0,35.73586,35.73586,0.4683324,0.4683324,0,-1,0,0.4683324,0,0,5.551115E-17,0,0,0.4929815,0.4683324,0,0,3.737265,7.261736,0,0.4929815,-0.4929815,9.934899,70.96342,0.141043,0.5151656,0,0,7.261736
9/30/2007 5:00:00 AM,0.06723247,3.003718,-88.35789,89.8369,0.008900539,0.03784059,35.53947,35.28018,0.4525748,0.4525748,0,0,0,0.4525748,8.361179,0,5.551115E-17,0,0.03784059,0.4763945,0.4525748,0,0,4.285022,6.768754,0,0.4385539,-0.4385539,9.472623,67.66145,0.141043,0.4978323,0.03027247,0,6.806595
9/30/2007 6:00:00 AM,0.2984641,10.7715,-101.2623,74.86427,0.2686568,1.098006,42.8689,34.99442,0.5352384,0.5352384,0,0,0,0.5352384,205.1434,0,0,0,1.098006,0.5634089,0.5352384,0,0,4.772304,6.3302,0.5345975,0,0.5345975,9.979787,71.28404,0.1410176,0.5887623,0.8784051,0,7.428207
9/30/2007 7:00:00 AM,0.5316734,18.1869,-114.7102,59.89596,0.5107213,2.008486,49.74837,34.69321,2.242,2.242,0,0,0,2.242,89.58459,0,0,0,2.008486,2.36,2.242,0,0,4.237707,6.811338,0,0.3515135,-0.3515135,9.609259,68.63742,0.1410176,2.4662,1.606789,0,8.819824
9/30/2007 8:00:00 AM,0.7139642,24.80568,-129.1621,44.93935,0.7183625,2.704363,57.23611,35.92894,1.576304,1.576304,0,0,0,1.576304,171.5636,0,0,0,2.704363,1.659267,1.576304,0,0,4.628277,6.459825,1.045096,0,1.045096,10.60072,75.71931,0.1409679,1.733934,2.16349,0,9.164187
9/30/2007 9:00:00 AM,0.8169355,30.12213,-144.9585,30.01459,0.877443,3.146769,65.18297,38.98738,2.214954,2.214954,0,-1,0,2.214954,142.0692,0,0,0,3.146769,2.331531,2.214954,0,0,3.583181,7.400411,0.8152379,0,0.8152379,11.37413,81.2436,0.1409292,2.43645,2.517415,0,10.54718
9/30/2007 10:00:00 AM,0.8821775,33.60178,-162.129,15.21868,0.977125,3.368021,71.39624,42.07671,1.778033,1.778033,0,0,0,1.778033,189.424,0,0,0,3.368021,1.871613,1.778033,0,0,2.767944,8.134125,1.496408,0,1.496408,12.79374,91.3837,0.1408582,1.955836,2.694417,0,11.50215
9/30/2007 11:00:00 AM,0.9426858,34.8022,179.8006,3.433816,1.010617,3.40389,74.90502,44.49411,2.36252,2.36252,0,0,0,2.36252,144.0788,0,0,0,3.40389,2.486863,2.36252,0,0,1.271535,9.480892,0.9170274,0,0.9170274,13.66371,97.59775,0.1408147,2.598771,2.723112,0,12.88478
9/30/2007 12:00:00 PM,0.9226257,33.5488,161.7411,15.53831,0.9756359,3.264989,75.86792,46.48674,1.974808,1.974808,0,0,0,1.974808,165.332,0.8317355,0,0,3.264989,2.078746,1.974808,0,0,0.354508,10.30622,0.354508,0,0.354508,14.00003,100,0.1407979,2.172289,2.611991,0,13.57121
9/30/2007 1:00:00 PM,0.8659786,30.02359,144.5975,30.34034,0.8745663,2.947834,74.79395,48.47935,0.6138223,0.6138223,0,0,0,0.6138223,480.2422,2.301705,0,0,2.947834,0.6461288,0.6138223,0,0,0,10.62527,0,0,0,14.00003,100,0.1407979,0.6752046,2.358267,0,13.57311
9/30/2007 2:00:00 PM,0.7165554,24.67289,128.8325,45.26627,0.7142941,2.469905,70.90793,49.48339,1.955322,1.955322,0,-1,0,1.955322,126.3171,0.4116716,0,0,2.469905,2.058233,1.955322,0,0,0,10.62527,0,0,0,14.00003,100,0.1407979,2.150854,1.975924,0,13.09518
9/30/2007 3:00:00 PM,0.522648,18.0315,114.4069,60.22326,0.5057384,1.81868,64.74647,49.6533,0.526224,0.526224,0,0,0,0.526224,345.6096,1.26476,0,0,1.81868,0.55392,0.526224,0,0,0,10.62527,0,0,0,14.00003,100,0.1407979,0.5788464,1.454944,0,12.44395
9/30/2007 4:00:00 PM,0.2989352,10.60385,100.976,75.19173,0.2630985,0.9878687,57.67608,49.86956,1.523414,1.523414,0,0,0,1.523414,64.84573,0,2.220446E-16,0,0.9878687,1.603593,1.523414,0,0,0,10.62527,0,0.6157246,-0.6157246,13.351,95.36407,0.1407979,1.675755,0.7902949,0,11.61314
9/30/2007 5:00:00 PM,0.08628432,2.832948,88.07807,90.1644,0.005626095,0.02220915,49.08534,48.91959,2.175455,2.175455,0,0,0,2.175455,1.020897,0,0,0,0.02220915,2.289952,2.175455,0,0,0.6841384,10.00955,0,2.267743,-2.267743,10.96059,78.28974,0.1407979,2.393,0.01776732,0,10.03176
9/30/2007 6:00:00 PM,0,0,75.23248,90,0,0,47.08916,47.08916,5.010041,5.010041,5,0,1.53,5.010041,0,0,0,0,0,0.01056987,0.01004138,0,0,3.203853,7.741807,0,0.01056987,-0.01056987,10.94944,78.21016,0.1407979,5.511045,0,5,7.741807
9/30/2007 7:00:00 PM,0,0,61.98102,90,0,0,45.22783,45.22783,1.216623,1.216623,0,-1,0,1.216623,0,0,0,0,0,1.280656,1.216623,0,0,3.215597,7.731237,0,1.280656,-1.280656,9.599515,68.56783,0.1407979,1.338285,0,0,7.731237
9/30/2007 8:00:00 PM,0,0,47.92648,90,0,0,43.33562,43.33562,0.3066831,0.3066831,0,-1,0,0.3066831,0,0,5.551115E-17,0,0,0.3228243,0.3066831,0,0,4.638548,6.450581,0,0.3228243,-0.3228243,9.259229,66.13721,0.1407979,0.3373514,0,0,6.450581
9/30/2007 9:00:00 PM,0,0,32.81144,90,0,0,41.70599,41.70599,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.997241,6.127757,0,0,0,9.259229,66.13721,0.1407979,0,0,0,6.127757
9/30/2007 10:00:00 PM,0,0,16.64682,90,0,0,40.12271,40.12271,0.08611958,0.08611958,0,-1,0,0.08611958,0,0,1.387779E-17,0,0,0.09065219,0.08611958,0,0,4.997241,6.127757,0,0.09065219,-0.09065219,9.163672,65.45467,0.1407979,0.09473154,0,0,6.127757
9/30/2007 11:00:00 PM,0,0,-0.1853965,90,0,0,39.16502,39.16502,0.5817439,0.5817439,0,-1,0,0.5817439,0,0,1.110223E-16,0,0,0.612362,0.5817439,0,0,5.097966,6.037105,0,0.612362,-0.612362,8.518187,60.84407,0.1407979,0.6399183,0,0,6.037105
10/1/2007 12:00:00 AM,0,0,-17.036,90,0,0,38.36179,38.36179,0.0181983,0.0181983,0,-1,0,0.0181983,0,0,3.469447E-18,0,0,0.01915611,0.0181983,0,0,5.778368,5.424743,0,0.01915611,-0.01915611,8.497994,60.69984,0.1407979,0.02001813,0,0,5.424743
10/1/2007 1:00:00 AM,0,0,-33.11936,90,0,0,37.51223,37.51223,0.2805036,0.2805036,0,-1,0,0.2805036,0,0,5.551115E-17,0,0,0.2952669,0.2805036,0,0,5.799653,5.405587,0,0.2952669,-0.2952669,8.186755,58.47671,0.1407979,0.308554,0,0,5.405587
10/1/2007 2:00:00 AM,0,0,-48.1643,90,0,0,36.84029,36.84029,0.2663279,0.2663279,0,-1,0,0.2663279,0,0,5.551115E-17,0,0,0.2803452,0.2663279,0,0,6.127727,5.11032,0,0.2803452,-0.2803452,7.891246,56.36593,0.1407979,0.2929608,0,0,5.11032
10/1/2007 3:00:00 AM,0,0,-62.1676,90,0,0,36.29966,36.29966,0.1803635,0.1803635,0,-1,0,0.1803635,0,0,0,0,0,0.1898563,0.1803635,0,0,6.439222,4.829975,0,0.1898563,-0.1898563,7.69112,54.93646,0.1407979,0.1983998,0,0,4.829975
10/1/2007 4:00:00 AM,0,0,-75.38818,90,0,0,35.73586,35.73586,0.08319335,0.08319335,0,-1,0,0.08319335,0,0,1.387779E-17,0,0,0.08757194,0.08319335,0,0,6.650173,4.640118,0,0.08757194,-0.08757194,7.598811,54.27711,0.1407979,0.09151268,0,0,4.640118
10/1/2007 5:00:00 AM,0.07380336,3.388624,-88.22265,89.75152,0.01123768,0.04776561,35.5844,35.25701,0.1107091,0.1107091,0,0,0,0.1107091,43.14517,0,0,0,0.04776561,0.1165359,0.1107091,0,0,6.747476,4.552546,0,0.06877024,-0.06877024,7.52632,53.75932,0.1407979,0.12178,0.03821249,0,4.600312
10/1/2007 6:00:00 AM,0.2278774,11.15791,-101.1292,74.78566,0.3146837,1.276684,44.20505,34.97125,0.1047602,0.1047602,0,0,0,0.1047602,1218.672,0,0,0,1.276684,0.1102739,0.1047602,0,0,6.823887,4.483776,1.16641,0,1.16641,8.632874,61.66327,0.1407427,0.1152363,1.021347,0,5.76046
10/1/2007 7:00:00 AM,0.4941908,18.5786,-114.5903,59.82521,0.5127673,2.01637,49.76252,34.64687,1.770062,1.770062,0,0,0,1.770062,113.9152,0,0,0,2.01637,1.863223,1.770062,0,0,5.657477,5.533545,0.1531467,0,0.1531467,8.778162,62.70103,0.1407354,1.947068,1.613096,0,7.549915
10/1/2007 8:00:00 AM,0.6759768,25.20499,-129.0702,44.87939,0.7201973,2.710375,57.29151,35.92894,0.9920258,0.9920258,0,0,0,0.9920258,273.2162,0,0,0,2.710375,1.044238,0.9920258,0,0,5.50433,5.671377,1.666137,0,1.666137,10.3588,73.99127,0.1406566,1.091228,2.1683,0,8.381752
10/1/2007 9:00:00 AM,0.8414539,30.52826,-144.9145,29.97341,0.8789871,3.149976,65.30111,39.05689,0.8669164,0.8669164,0,-1,0,0.8669164,363.3541,0,0,0,3.149976,0.9125435,0.8669164,0,0,3.838193,7.170901,2.237433,0,2.237433,12.48141,89.15278,0.1405508,0.953608,2.519981,0,10.32088
10/1/2007 10:00:00 AM,0.7811164,34.00916,-162.1539,15.22847,0.9783194,3.368379,71.56745,42.20801,0.3497626,0.3497626,0,0,0,0.3497626,963.0474,1.399448,0,0,3.368379,0.3681711,0.3497626,0,0,1.60076,9.18459,1.60076,0,1.60076,14.00003,100,0.1404753,0.3847388,2.694704,0,12.55297
10/1/2007 11:00:00 AM,0.8392919,35.20083,179.695,3.836859,1.011426,3.402275,75.09629,44.65631,1.189785,1.189785,0,0,0,1.189785,285.9571,2.14987,0,0,3.402275,1.252406,1.189785,0,0,0,10.62527,0,0,0,14.00003,100,0.1404753,1.308764,2.72182,0,14.02755
10/1/2007 12:00:00 PM,0.9682327,33.92816,161.5609,15.71208,0.9760519,3.263154,76.01525,46.61803,0.4110599,0.4110599,0,0,0,0.4110599,793.8392,2.83046,0,0,3.263154,0.4326946,0.4110599,0,0,0,10.62527,0,0,0,14.00003,100,0.1404753,0.4521658,2.610523,0,13.88843
10/1/2007 1:00:00 PM,0.6987092,30.37772,144.3633,30.46852,0.8746067,2.945313,74.92934,48.61065,1.857162,1.857162,0,0,0,1.857162,158.5922,0.9904058,0,0,2.945313,1.954907,1.857162,0,0,0,10.62527,0,0,0,14.00003,100,0.1404753,2.042878,2.35625,0,13.57059
10/1/2007 2:00:00 PM,0.6863857,25.00232,128.5674,45.37669,0.7140023,2.466897,71.03265,49.61469,2.853603,2.853603,0,-1,0,2.853603,86.44851,0,4.440892E-16,0,2.466897,3.003793,2.853603,0,0,0,10.62527,0,0.5368954,-0.5368954,13.43409,95.9576,0.1404753,3.138964,1.973518,0,13.09217
10/1/2007 3:00:00 PM,0.4882109,18.34162,114.128,60.32324,0.5051797,1.814824,64.90944,49.83094,0.835913,0.835913,0,0,0,0.835913,217.1068,0.338365,0,0,1.814824,0.8799084,0.835913,0,0,0.5965504,10.08838,0.5965504,0,0.5965504,14.00003,100,0.1404471,0.9195043,1.451859,0,11.9032
10/1/2007 4:00:00 PM,0.2883326,10.90248,100.6932,75.28398,0.262354,0.9844264,57.78599,50.00085,0.9462724,0.9462724,0,0,0,0.9462724,104.032,0,0,0,0.9844264,0.9960762,0.9462724,0,0,0,10.62527,0,0.01164984,-0.01164984,13.98775,99.91228,0.1404471,1.0409,0.7875411,0,11.6097
10/1/2007 5:00:00 PM,0.07663508,3.128652,87.79672,90.24993,0.006134537,0.0241961,49.23164,49.05088,0.9295934,0.9295934,0,0,0,0.9295934,2.602869,0,1.110223E-16,0,0.0241961,0.9785194,0.9295934,0,0,0.01294427,10.61362,0,0.9543233,-0.9543233,12.9818,92.72697,0.1404471,1.022553,0.01935688,0,10.63782
10/1/2007 6:00:00 PM,0,0,74.95656,90,0,0,47.22045,47.22045,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.073303,9.659301,0,0,0,12.9818,92.72697,0.1404471,0,0,0,9.659301
10/1/2007 7:00:00 PM,0,0,61.7158,90,0,0,45.35141,45.35141,0.6897248,0.6897248,0,-1,0,0.6897248,0,0,0,0,0,0.7260261,0.6897248,0,0,1.073303,9.659301,0,0.7260261,-0.7260261,12.2165,87.26057,0.1404471,0.7586973,0,0,9.659301
10/1/2007 8:00:00 PM,0,0,47.6809,90,0,0,43.42057,43.42057,3.745575,3.33,0,-1,0,3.33,0,0,0.4155755,0.7901331,0,3.505263,3.33,0,0,1.879999,8.933275,0,3.505263,-3.505263,8.521632,60.86868,0.1404471,4.120133,0,0,8.933275
10/1/2007 9:00:00 PM,0,0,32.59949,90,0,0,41.79095,41.79095,1.631762,1.631762,0,-1,0,1.631762,0,0,2.220446E-16,0,0,1.717644,1.631762,0,0,5.774736,5.428012,0,1.717644,-1.717644,6.711077,47.93617,0.1404471,1.794938,0,0,5.428012
10/1/2007 10:00:00 PM,0,0,16.48577,90,0,0,40.1845,40.1845,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.683229,3.710368,0,0,0,6.711077,47.93617,0.1404471,0,0,0,3.710368
10/1/2007 11:00:00 PM,0,0,-0.2811157,90,0,0,39.18819,39.18819,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.683229,3.710368,0,0,0,6.711077,47.93617,0.1404471,0,0,0,3.710368
10/2/2007 12:00:00 AM,0,0,-17.06083,90,0,0,38.38496,38.38496,0.5788327,0.5788327,0,-1,0,0.5788327,0,0,0,0,0,0.6092976,0.5788327,0,0,7.683229,3.710368,0,0.6092976,-0.6092976,6.06882,43.34863,0.1404471,0.636716,0,0,3.710368
10/2/2007 1:00:00 AM,0,0,-33.08383,90,0,0,37.51223,37.51223,0.1673078,0.1673078,0,-1,0,0.1673078,0,0,2.775558E-17,0,0,0.1761135,0.1673078,0,0,8.360227,3.10107,0,0.1761135,-0.1761135,5.883181,42.02264,0.1404471,0.1840386,0,0,3.10107
10/2/2007 2:00:00 AM,0,0,-48.08336,90,0,0,36.84029,36.84029,0.2079239,0.2079239,0,-1,0,0.2079239,0,0,2.775558E-17,0,0,0.2188672,0.2079239,0,0,8.555908,2.924957,0,0.2188672,-0.2188672,5.652474,40.37474,0.1404471,0.2287163,0,0,2.924957
10/2/2007 3:00:00 AM,0,0,-62.05655,90,0,0,36.29966,36.29966,0.4796475,0.4796475,0,-1,0,0.4796475,0,0,1.110223E-16,0,0,0.5048921,0.4796475,0,0,8.799094,2.706089,0,0.5048921,-0.5048921,5.120272,36.5733,0.1404471,0.5276122,0,0,2.706089
10/2/2007 4:00:00 AM,0.00005131096,0,-75.25963,90,0,0,35.68952,35.68952,0.05175076,0.05175076,0,-1,0,0.05175076,0,0,6.938894E-18,0,0,0.05447448,0.05175076,0,0,9.360085,2.201198,0,0.05447448,-0.05447448,5.06285,36.16314,0.1404471,0.05692583,0,0,2.201198
10/2/2007 5:00:00 AM,0.08957572,3.771801,-88.08665,89.66759,0.01409904,0.05992341,35.59826,35.1875,0.3697455,0.3697455,0,0,0,0.3697455,16.20666,0,5.551115E-17,0,0.05992341,0.3892058,0.3697455,0,0,9.420612,2.146723,0,0.3292824,-0.3292824,4.715756,33.68391,0.1404471,0.40672,0.04793873,0,2.206646
10/2/2007 6:00:00 AM,0.3008544,11.54256,-100.9951,74.70922,0.2729412,1.115266,42.90979,34.90946,0.778201,0.778201,0,0,0,0.778201,143.3134,0,0,0,1.115266,0.819159,0.778201,0,0,9.786482,1.817441,0.2961073,0,0.2961073,4.996668,35.69042,0.1404332,0.8560211,0.892213,0,2.932707
10/2/2007 7:00:00 AM,0.5145402,18.96855,-114.469,59.75748,0.5147656,2.024352,49.75179,34.57736,1.771804,1.771804,0,0,0,1.771804,114.2537,0,0,0,2.024352,1.865057,1.771804,0,0,9.490375,2.083937,0.1592942,0,0.1592942,5.147788,36.76984,0.1404257,1.948985,1.619481,0,4.108289
10/2/2007 8:00:00 AM,0.720686,25.60265,-128.9768,44.82364,0.721978,2.71697,57.29811,35.8826,0.9496276,0.9496276,0,0,0,0.9496276,286.1089,0,0,0,2.71697,0.999608,0.9496276,0,0,9.33108,2.227302,1.717362,0,1.717362,6.77702,48.40719,0.1403448,1.04459,2.173576,0,4.944272
10/2/2007 9:00:00 AM,0.7695344,30.93288,-144.869,29.93851,0.8804742,3.153473,65.39384,39.10323,1.675165,1.675165,0,-1,0,1.675165,188.2485,0,0,0,3.153473,1.763332,1.675165,0,0,7.613719,3.772928,1.390141,0,1.390141,8.095824,57.8272,0.1402793,1.842682,2.522779,0,6.926401
10/2/2007 10:00:00 AM,0.7577602,34.4152,-162.1774,15.24999,1.31073,4.2072,81.9601,42.29296,0,0,0,0,0,0,0,0,0,0,4.2072,0,0,0,0,6.223577,5.024055,4.2072,0,4.2072,12.08712,86.33643,0.1400817,0,3.36576,0,9.231255
10/2/2007 11:00:00 AM,0.6798341,35.59826,179.5902,4.239597,1.169819,3.803767,80.09859,44.74899,0,0,0,0,0,0,0,1.78739,0,0,3.803767,0,0,0,0,2.016378,8.810534,2.016378,0,2.016378,14.00003,100,0.1399872,0,3.043014,0,12.6143
10/2/2007 12:00:00 PM,0.7467179,34.30639,161.381,15.89252,1.290178,4.026848,85.91104,46.74161,0.5316415,0.5316415,0,0,0,0.5316415,757.4368,3.467226,0,0,4.026848,0.5596226,0.5316415,0,0,0,10.62527,0,0,0,14.00003,100,0.1399872,0.5848056,3.221478,0,14.65212
10/2/2007 1:00:00 PM,0.7077392,30.7308,144.1294,30.59955,0.8746138,2.9427,75.06372,48.74195,3.081256,3.081256,1.25,0,0.50625,3.081256,95.50325,1.015062,0,0,2.9427,1.927638,1.831256,0,0,0,10.62527,0,0,0,14.00003,100,0.1399872,3.389382,2.35416,5,13.56797
10/2/2007 2:00:00 PM,0.6301139,25.33084,128.3029,45.48824,0.71369,2.463202,71.19604,49.7846,0.9816183,0.9816183,0,-1,0,0.9816183,250.9328,1.42992,0,0,2.463202,1.033282,0.9816183,0,0,0,10.62527,0,0,0,14.00003,100,0.1399872,1.07978,1.970562,0,13.08848
10/2/2007 3:00:00 PM,0.460104,18.65104,113.85,60.42329,0.5046145,1.811481,65.02529,49.96223,0.1975623,0.1975623,0,0,0,0.1975623,916.9164,1.603521,0,0,1.811481,0.2079603,0.1975623,0,0,0,10.62527,0,0,0,14.00003,100,0.1399872,0.2173186,1.449185,0,12.43676
10/2/2007 4:00:00 PM,0.2775038,11.20063,100.4117,75.3755,0.2616172,0.9810152,57.89612,50.13215,1.662702,1.662702,0,0,0,1.662702,59.00125,0,0,0,0.9810152,1.750213,1.662702,0,0,0,10.62527,0,0.7691978,-0.7691978,13.18922,94.20854,0.1399872,1.828973,0.7848122,0,11.60629
10/2/2007 5:00:00 PM,0.07331901,3.424076,87.51703,90.33401,0.006130488,0.02416208,49.36283,49.18218,1.182335,1.182335,0,0,0,1.182335,2.04359,0,0,0,0.02416208,1.244563,1.182335,0,0,0.8546642,9.856076,0,1.220401,-1.220401,11.90281,85.01987,0.1399872,1.300569,0.01932967,0,9.880239
10/2/2007 6:00:00 PM,0,0,74.68268,90,0,0,47.31313,47.31313,0.9257563,0.9257563,0,0,0,0.9257563,0,0,1.110223E-16,0,0,0.9744803,0.9257563,0,0,2.210666,8.635675,0,0.9744803,-0.9744803,10.87561,77.6828,0.1399872,1.018332,0,0,8.635675
10/2/2007 7:00:00 PM,0,0,61.45301,90,0,0,45.44408,45.44408,1.814005,1.814005,0,-1,0,1.814005,0,0,2.220446E-16,0,0,1.909478,1.814005,0,0,3.293422,7.661195,0,1.909478,-1.909478,8.862847,63.30592,0.1399872,1.995405,0,0,7.661195
10/2/2007 8:00:00 PM,0,0,47.43813,90,0,0,43.49008,43.49008,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.415064,5.751716,0,0,0,8.862847,63.30592,0.1399872,0,0,0,5.751716
10/2/2007 9:00:00 PM,0,0,32.39051,90,0,0,41.83729,41.83729,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.415064,5.751716,0,0,0,8.862847,63.30592,0.1399872,0,0,0,5.751716
10/2/2007 10:00:00 PM,0,0,16.32756,90,0,0,40.23083,40.23083,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.415064,5.751716,0,0,0,8.862847,63.30592,0.1399872,0,0,0,5.751716
10/2/2007 11:00:00 PM,0,0,-0.3745241,90,0,0,39.21136,39.21136,0.4318507,0.4318507,0,-1,0,0.4318507,0,0,0,0,0,0.4545797,0.4318507,0,0,5.415064,5.751716,0,0.4545797,-0.4545797,8.383677,59.88329,0.1399872,0.4750358,0,0,5.751716
10/3/2007 12:00:00 AM,0,0,-17.08401,90,0,0,38.38496,38.38496,0.3274133,0.3274133,0,-1,0,0.3274133,0,0,0,0,0,0.3446455,0.3274133,0,0,5.920153,5.297137,0,0.3446455,-0.3446455,8.02039,57.28838,0.1399872,0.3601546,0,0,5.297137
10/3/2007 1:00:00 AM,0,0,-33.04729,90,0,0,37.53539,37.53539,0.2786898,0.2786898,0,-1,0,0.2786898,0,0,0,0,0,0.2933577,0.2786898,0,0,6.303092,4.952491,0,0.2933577,-0.2933577,7.711164,55.07963,0.1399872,0.3065588,0,0,4.952491
10/3/2007 2:00:00 AM,0,0,-48.00179,90,0,0,36.84029,36.84029,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.629045,4.659133,0,0,0,7.711164,55.07963,0.1399872,0,0,0,4.659133
10/3/2007 3:00:00 AM,0,0,-61.94499,90,0,0,36.29966,36.29966,0.4305341,0.4305341,0,-1,0,0.4305341,0,0,5.551115E-17,0,0,0.4531938,0.4305341,0,0,6.629045,4.659133,0,0.4531938,-0.4531938,7.233455,51.66743,0.1399872,0.4735875,0,0,4.659133
10/3/2007 4:00:00 AM,0.0004192246,0,-75.13048,90,0,0,35.68952,35.68952,0.7533674,0.7533674,0,-1,0,0.7533674,0,0,1.110223E-16,0,0,0.7930183,0.7533674,0,0,7.132594,4.20594,0,0.7930183,-0.7930183,6.397541,45.69663,0.1399872,0.8287041,0,0,4.20594
10/3/2007 5:00:00 AM,0.08705143,4.153092,-87.94987,89.58524,0.01575511,0.06695312,35.62334,35.16433,0,0,0,0,0,0,0,0,0,0,0.06695312,0,0,0,0,8.013725,3.412921,0.06695312,0,0.06695312,6.461058,46.15032,0.1399841,0,0.0535625,0,3.479874
10/3/2007 6:00:00 AM,0.2617821,11.92529,-100.8599,74.63507,0.3440557,1.389979,44.96517,34.86312,0.04929994,0.04929994,0,0,0,0.04929994,2819.433,0,0,0,1.389979,0.05189468,0.04929994,0,0,7.946772,3.473179,1.338084,0,1.338084,7.730476,55.21758,0.1399214,0.05422994,1.111983,0,4.863158
10/3/2007 7:00:00 AM,0.4650376,19.35659,-114.3463,59.69288,0.5167145,2.031795,49.77086,34.53874,0.6004705,0.6004705,0,0,0,0.6004705,338.3671,0,0,0,2.031795,0.6320742,0.6004705,0,0,6.608688,4.677455,1.39972,0,1.39972,9.058368,64.70249,0.1398559,0.6605176,1.625436,0,6.709249
10/3/2007 8:00:00 AM,0.6472456,25.99848,-128.8818,44.77218,0.7237033,2.723255,57.31089,35.84398,0,0,0,0,0,0,0,0,0,0,2.723255,0,0,0,0,5.208968,5.937203,2.723255,0,2.723255,11.64187,83.15607,0.1397287,0,2.178604,0,8.660458
10/3/2007 9:00:00 AM,0.7847298,31.33583,-144.8217,29.90994,0.8819035,3.157417,65.45324,39.11868,1.395499,1.395499,0,-1,0,1.395499,226.2572,0,0,0,3.157417,1.468946,1.395499,0,0,2.485713,8.388132,1.688471,0,1.688471,13.2437,94.59765,0.1396499,1.535049,2.525933,0,11.54555
10/3/2007 10:00:00 AM,0.839433,34.81976,-162.1996,15.28315,0.9805391,3.37069,71.80978,42.37792,0,0,0,0,0,0,0,2.573448,0,0,3.37069,0,0,0,0,0.7972425,9.907756,0.7972425,0,0.7972425,14.00003,100,0.1396128,0,2.696552,0,13.27845
10/3/2007 11:00:00 AM,1.039012,35.99436,179.4863,4.641617,1.01289,3.400954,75.37112,44.88028,0.2974216,0.2974216,0,0,0,0.2974216,1143.479,3.087878,0,0,3.400954,0.3130754,0.2974216,0,0,0,10.62527,0,0,0,14.00003,100,0.1396128,0.3271638,2.720763,0,14.02623
10/3/2007 12:00:00 PM,1.031705,34.6834,161.2015,16.07918,0.9767529,3.259301,76.29797,46.8729,0,0,0,0,0,0,0,3.259301,0,0,3.259301,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1396128,0,2.607441,0,13.88457
10/3/2007 1:00:00 PM,0.9629099,31.08276,143.8959,30.73324,0.874589,2.939069,75.24446,48.91959,2.193077,2.193077,0,0,0,2.193077,134.0158,0.630567,0,0,2.939069,2.308502,2.193077,0,0,0,10.62527,0,0,0,14.00003,100,0.1396128,2.412385,2.351255,0,13.56434
10/3/2007 2:00:00 PM,0.7619021,25.6584,128.039,45.60077,0.7133589,2.460082,71.31954,49.9159,0,0,0,-1,0,0,0,2.460082,0,0,2.460082,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1396128,0,1.968066,0,13.08536
10/3/2007 3:00:00 PM,0.5787472,18.95971,113.5731,60.52327,0.5040445,1.808127,65.14099,50.09353,1.214915,1.214915,0,0,0,1.214915,148.8274,0.5292689,0,0,1.808127,1.278858,1.214915,0,0,0,10.62527,0,0,0,14.00003,100,0.1396128,1.336406,1.446501,0,12.4334
10/3/2007 4:00:00 PM,0.3246075,11.49825,100.1315,75.46616,0.26089,0.9773687,58.05317,50.30978,1.297819,1.297819,0,0,0,1.297819,75.30854,0,0,0,0.9773687,1.366125,1.297819,0,0,0,10.62527,0,0.3887567,-0.3887567,13.59024,97.07297,0.1396128,1.427601,0.7818949,0,11.60264
10/3/2007 5:00:00 PM,0.09808303,3.719168,87.23914,90.41652,0.007217258,0.02842016,49.51846,49.30575,0.1859629,0.1859629,0,0,0,0.1859629,15.2827,0,0,0,0.02842016,0.1957505,0.1859629,0,0,0.4319519,10.23652,0,0.1673303,-0.1673303,13.41386,95.8131,0.1396128,0.2045592,0.02273613,0,10.26494
10/3/2007 6:00:00 PM,0.00004628622,0,74.41099,90,0,0,47.44443,47.44443,2.269381,2.269381,0,0,0,2.269381,0,0,4.440892E-16,0,0,2.388822,2.269381,0,0,0.6178744,10.06919,0,2.388822,-2.388822,10.89582,77.82714,0.1396128,2.496319,0,0,10.06919
10/3/2007 7:00:00 PM,0,0,61.19279,90,0,0,45.52904,45.52904,0.7035391,0.7035391,0,-1,0,0.7035391,0,0,1.110223E-16,0,0,0.7405675,0.7035391,0,0,3.272121,7.680366,0,0.7405675,-0.7405675,10.1152,72.25125,0.1396128,0.7738931,0,0,7.680366
10/3/2007 8:00:00 PM,0,0,47.19825,90,0,0,43.59821,43.59821,0.4760312,0.4760312,0,-1,0,0.4760312,0,0,5.551115E-17,0,0,0.5010855,0.4760312,0,0,4.094974,6.939798,0,0.5010855,-0.5010855,9.587005,68.47847,0.1396128,0.5236343,0,0,6.939798
10/3/2007 9:00:00 PM,0,0,32.18462,90,0,0,41.89908,41.89908,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.651735,6.438713,0,0,0,9.587005,68.47847,0.1396128,0,0,0,6.438713
10/3/2007 10:00:00 PM,0,0,16.17228,90,0,0,40.26945,40.26945,0.4410346,0.4410346,0,-1,0,0.4410346,0,0,5.551115E-17,0,0,0.464247,0.4410346,0,0,4.651735,6.438713,0,0.464247,-0.464247,9.097646,64.98305,0.1396128,0.4851381,0,0,6.438713
10/3/2007 11:00:00 PM,0,0,-0.4655431,90,0,0,39.24997,39.24997,0.1983849,0.1983849,0,-1,0,0.1983849,0,0,2.775558E-17,0,0,0.2088262,0.1983849,0,0,5.167565,5.974466,0,0.2088262,-0.2088262,8.877523,63.41075,0.1396128,0.2182234,0,0,5.974466
10/4/2007 12:00:00 AM,0,0,-17.10546,90,0,0,38.42358,38.42358,0.1603339,0.1603339,0,-1,0,0.1603339,0,0,2.775558E-17,0,0,0.1687726,0.1603339,0,0,5.399594,5.765639,0,0.1687726,-0.1687726,8.699621,62.14003,0.1396128,0.1763673,0,0,5.765639
10/4/2007 1:00:00 AM,0,0,-33.00967,90,0,0,37.55856,37.55856,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.587119,5.596867,0,0,0,8.699621,62.14003,0.1396128,0,0,0,5.596867
10/4/2007 2:00:00 AM,0,0,-47.91954,90,0,0,36.84029,36.84029,0.8091143,0.8091143,0,-1,0,0.8091143,0,0,1.110223E-16,0,0,0.8516993,0.8091143,0,0,5.587119,5.596867,0,0.8516993,-0.8516993,7.801851,55.7274,0.1396128,0.8900257,0,0,5.596867
10/4/2007 3:00:00 AM,0,0,-61.83287,90,0,0,36.27649,36.27649,0.3181196,0.3181196,0,-1,0,0.3181196,0,0,5.551115E-17,0,0,0.3348628,0.3181196,0,0,6.533452,4.745168,0,0.3348628,-0.3348628,7.448875,53.20614,0.1396128,0.3499316,0,0,4.745168
10/4/2007 4:00:00 AM,0.0008444992,0,-75.0007,90,0,0,35.64318,35.64318,0.3733981,0.3733981,0,-1,0,0.3733981,0,0,5.551115E-17,0,0,0.3930506,0.3733981,0,0,6.905521,4.410305,0,0.3930506,-0.3930506,7.034564,50.24678,0.1396128,0.4107379,0,0,4.410305
10/4/2007 5:00:00 AM,0.07978509,4.532341,-87.81225,89.50453,0.01723153,0.07322563,35.62774,35.12571,0.3432619,0.3432619,0,0,0,0.3432619,21.33229,0,0,0,0.07322563,0.3613283,0.3432619,0,0,7.342245,4.017254,0,0.2881027,-0.2881027,6.730876,48.07759,0.1396128,0.3775881,0.0585805,0,4.09048
10/4/2007 6:00:00 AM,0.1860909,12.30594,-100.7236,74.56329,0.2254816,0.9288905,41.4178,34.81678,0.4928037,0.4928037,0,0,0,0.4928037,188.491,0,0,0,0.9288905,0.5187408,0.4928037,0,0,7.662358,3.729151,0.4101497,0,0.4101497,7.119979,50.85689,0.1395937,0.5420841,0.7431124,0,4.658042
10/4/2007 7:00:00 AM,0.4481174,19.74257,-114.2222,59.63148,0.6831712,2.610549,54.71377,34.4924,1.587935,1.587935,0,0,0,1.587935,164.399,0,0,0,2.610549,1.67151,1.587935,0,0,7.252209,4.098286,0.939039,0,0.939039,8.010829,57.2201,0.13955,1.746728,2.088439,0,6.708836
10/4/2007 8:00:00 AM,0.6407517,26.39233,-128.785,44.72508,0.725372,2.728714,57.36128,35.84398,0,0,0,0,0,0,0,0,0,0,2.728714,0,0,0,0,6.31317,4.943421,2.728714,0,2.728714,10.59951,75.71067,0.139423,0,2.182971,0,7.672135
10/4/2007 9:00:00 AM,0.8898662,31.73698,-144.7728,29.88775,0.8832742,3.160087,65.56611,39.18819,0,0,0,-1,0,0,0,0,0,0,3.160087,0,0,0,0,3.584456,7.399264,3.160087,0,3.160087,13.59744,97.12435,0.1392763,0,2.528069,0,10.55935
10/4/2007 10:00:00 AM,0.8389488,35.22272,-162.2202,15.32782,0.981564,3.371079,71.95207,42.48605,1.052394,1.052394,0,0,0,1.052394,320.3249,1.838927,0,0,3.371079,1.107783,1.052394,0,0,0.4243689,10.24334,0.4243689,0,0.4243689,14.00003,100,0.1392567,1.157633,2.696863,0,13.61442
10/4/2007 11:00:00 AM,1.009305,36.38902,179.3833,5.042595,1.013546,3.399812,75.51804,45.00386,1.461198,1.461198,0,0,0,1.461198,232.6729,1.861709,0,0,3.399812,1.538103,1.461198,0,0,0,10.62527,0,0,0,14.00003,100,0.1392567,1.607318,2.719849,0,14.02509
10/4/2007 12:00:00 PM,0.9783756,35.05908,161.0227,16.27159,0.9770395,3.257115,76.44131,47.0042,1.706093,1.706093,0,0,0,1.706093,190.9107,1.461227,0,0,3.257115,1.795888,1.706093,0,0,0,10.62527,0,0,0,14.00003,100,0.1392567,1.876703,2.605692,0,13.88239
10/4/2007 1:00:00 PM,0.7975893,31.43351,143.663,30.86937,0.8745333,2.937212,75.32955,49.00454,0.9784675,0.9784675,0,0,0,0.9784675,300.1849,1.907246,0,0,2.937212,1.029966,0.9784675,0,0,0,10.62527,0,0,0,14.00003,100,0.1392567,1.076314,2.349769,0,13.56249
10/4/2007 2:00:00 PM,0.5895821,25.98492,127.776,45.71413,0.9551027,3.131715,78.88015,50.04719,0,0,0,-1,0,0,0,3.131715,0,0,3.131715,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1392567,0,2.505372,0,13.75699
10/4/2007 3:00:00 PM,0.4378892,19.26756,113.2973,60.62305,0.6633329,2.305598,70.1079,50.22483,2.141767,2.141767,0,0,0,2.141767,107.6493,0.05110656,0,0,2.305598,2.254492,2.141767,0,0,0,10.62527,0,0,0,14.00003,100,0.1392567,2.355944,1.844479,0,12.93087
10/4/2007 4:00:00 PM,0.213238,11.79528,99.85297,75.55585,0.2654149,0.9930058,58.27386,50.39474,0,0,0,0,0,0,0,0.9930058,0,0,0.9930058,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1392567,0,0.7944046,0,11.61828
10/4/2007 5:00:00 PM,0.09326136,4.013875,86.96317,90.49737,0.006931212,0.02728066,49.60273,49.39843,1.062629,1.062629,0,0,0,1.062629,2.56728,0,2.220446E-16,0,0.02728066,1.118557,1.062629,0,0,0,10.62527,0,1.091276,-1.091276,12.84972,91.78355,0.1392567,1.168892,0.02182453,0,10.65255
10/4/2007 6:00:00 PM,0.0002099359,0,74.1416,90,0,0,47.52938,47.52938,3.486271,3.486271,4.762618,0,1.465195,3.486271,0,0,0,0,0,0,0,1.276346,1.212529,1.212529,9.533998,1.212529,0,1.212529,14.00003,100,0.1393293,3.834898,0,5,9.533998
10/4/2007 7:00:00 PM,0,0,60.93527,90,0,0,45.614,45.614,2.886024,2.886024,0,-1,0,2.886024,0,0,0,0,0,3.03792,2.886024,0,0,0,10.62527,0,3.03792,-3.03792,10.79778,77.12684,0.1393293,3.174626,0,0,10.62527
10/4/2007 8:00:00 PM,0,0,46.9614,90,0,0,43.66,43.66,3.265695,3.265695,0,-1,0,3.265695,0,0,4.440892E-16,0.2622645,0,3.437574,3.265695,0,0,3.375466,7.587354,0,3.437574,-3.437574,7.174259,51.2446,0.1393293,3.592264,0,0,7.587354
10/4/2007 9:00:00 PM,0,0,31.9819,90,0,0,41.96859,41.96859,2.720758,2.720758,0,-1,0,2.720758,0,0,0,0,0,2.863956,2.720758,0,0,7.194993,4.149781,0,2.863956,-2.863956,4.155384,29.68125,0.1393293,2.992834,0,0,4.149781
10/4/2007 10:00:00 PM,0,0,16.02,90,0,0,40.31579,40.31579,0.2264155,0.2264155,0,-1,0,0.2264155,0,0,2.775558E-17,0,0,0.2383321,0.2264155,0,0,10.37717,1.285824,0,0.2383321,-0.2383321,3.904159,27.8868,0.1393293,0.249057,0,0,1.285824
10/4/2007 11:00:00 PM,0,0,-0.5540972,90,0,0,39.27314,39.27314,0.1322371,0.1322371,0,-1,0,0.1322371,0,0,2.775558E-17,0,0,0.1391969,0.1322371,0,0,10.64198,1.047492,0,0.1391969,-0.1391969,3.757433,26.83875,0.1393293,0.1454608,0,0,1.047492
10/5/2007 12:00:00 AM,0,0,-17.12512,90,0,0,38.42358,38.42358,0.3003287,0.3003287,0,-1,0,0.3003287,0,0,5.551115E-17,0,0,0.3161355,0.3003287,0,0,10.79664,0.9082954,0,0.3161355,-0.3161355,3.424197,24.4585,0.1393293,0.3303616,0,0,0.9082954
10/5/2007 1:00:00 AM,0,0,-32.97092,90,0,0,37.53539,37.53539,0.1679912,0.1679912,0,-1,0,0.1679912,0,0,2.775558E-17,0,0,0.1768329,0.1679912,0,0,11.1479,0.5921599,0,0.1768329,-0.1768329,3.237799,23.12709,0.1393293,0.1847903,0,0,0.5921599
10/5/2007 2:00:00 AM,0,0,-47.83654,90,0,0,36.81712,36.81712,0.3561113,0.3561113,0,-1,0,0.3561113,0,0,5.551115E-17,0,0,0.374854,0.3561113,0,0,11.34439,0.415327,0,0.374854,-0.374854,2.842668,20.30473,0.1393293,0.3917224,0,0,0.415327
10/5/2007 3:00:00 AM,0,0,-61.72014,90,0,0,36.23015,36.23015,0.2737616,0.03844937,0,-1,0,0.03844937,0,0,0.2353122,0.2626884,0,0.04047302,0.03844937,0,0,11.76089,0.04047302,0,0.04047302,-0.04047302,2.800006,20,0.1393293,0.3011377,0,0,0.04047302
10/5/2007 4:00:00 AM,0.001849958,0,-74.87026,90,0,0,35.62773,35.62773,0.3662492,0,0,-1,0,0,0,0,0.3662492,0.4028741,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1393293,0.4028741,0,0,0
10/5/2007 5:00:00 AM,0.07479313,4.909395,-87.67376,89.42561,0.0237768,0.1009628,35.77217,35.07938,0.1329965,0.1329965,3.63826,0,1.158245,0.1329965,75.91386,4.440892E-16,0,0,0.1009628,0,0,3.505263,3.33,11.80586,0,3.430963,0,3.430963,6.054903,43.24922,0.1394112,0.1462962,0.08077022,5,0.1009628
10/5/2007 6:00:00 AM,0.2165411,12.68436,-100.5861,74.49397,0.2666761,1.091703,42.56947,34.75499,0.3669252,0.3669252,3.872188,0,1.222107,0.3669252,297.5274,4.440892E-16,0,0,1.091703,0,0,3.505263,3.33,8.374897,3.087867,4.421703,0,4.421703,10.2497,73.21198,0.1394706,0.4036177,0.8733624,5,4.17957
10/5/2007 7:00:00 AM,0.3466524,20.12634,-114.0966,59.57338,0.5097635,2.008357,49.43042,34.40744,1.300353,1.300353,3.147949,0,1.02439,1.300353,154.4471,0,0,0,2.008357,0,0,1.847596,1.755216,3.953194,7.067399,3.763573,0,3.763573,13.82014,98.71507,0.1394874,1.430388,1.606685,5,9.075756
10/5/2007 8:00:00 AM,0.568697,26.78406,-128.6865,44.68241,0.9090188,3.307367,62.8613,35.77448,1.211007,1.211007,0,0,0,1.211007,273.1088,1.843001,0,0,3.307367,1.274744,1.211007,0,0,0.1896217,10.45461,0.1896217,0,0.1896217,14.00003,100,0.1394787,1.332108,2.645894,0,13.76198
10/5/2007 9:00:00 AM,0.9190925,32.13617,-144.7219,29.87196,0.8845858,3.163515,65.62982,39.21136,0.9552027,0.9552027,0,-1,0,0.9552027,331.1878,2.158038,0,0,3.163515,1.005476,0.9552027,0,0,0,10.62527,0,0,0,14.00003,100,0.1394787,1.050723,2.530812,0,13.78879
10/5/2007 10:00:00 AM,0.8283782,35.62394,-162.2393,15.38382,0.9825322,3.372178,72.05306,42.55556,1.329717,1.329717,0,0,0,1.329717,253.6011,1.972475,0,0,3.372178,1.399703,1.329717,0,0,0,10.62527,0,0,0,14.00003,100,0.1394787,1.462689,2.697742,0,13.99745
10/5/2007 11:00:00 AM,0.8676924,36.78214,179.2815,5.442265,1.01415,3.399252,75.63172,45.09653,1.176181,1.176181,0,0,0,1.176181,289.0074,2.161166,0,0,3.399252,1.238086,1.176181,0,0,0,10.62527,0,0,0,14.00003,100,0.1394787,1.2938,2.719402,0,14.02453
10/5/2007 12:00:00 PM,0.8582138,35.43334,160.8447,16.46929,0.9772846,3.254816,76.58337,47.13549,1.047755,1.047755,0,0,0,1.047755,310.6468,2.151917,0,0,3.254816,1.102899,1.047755,0,0,0,10.62527,0,0,0,14.00003,100,0.1394787,1.15253,2.603853,0,13.88009
10/5/2007 1:00:00 PM,0.9059731,31.78298,143.4309,31.00773,0.8744481,2.934344,75.46109,49.13584,0.6379421,0.6379421,0,0,0,0.6379421,459.9703,2.262826,0,0,2.934344,0.671518,0.6379421,0,0,0,10.62527,0,0,0,14.00003,100,0.1394787,0.7017364,2.347476,0,13.55962
10/5/2007 2:00:00 PM,0.5212017,26.31034,127.514,45.82816,0.8269825,2.78326,75.01955,50.13215,1.209205,1.209205,0,-1,0,1.209205,230.1727,1.510413,0,0,2.78326,1.272848,1.209205,0,0,0,10.62527,0,0,0,14.00003,100,0.1394787,1.330126,2.226608,0,13.40854
10/5/2007 3:00:00 PM,0.4557123,19.57454,113.0229,60.72251,0.6793402,2.352482,70.68218,50.30978,0.4782502,0.4782502,0,0,0,0.4782502,491.8935,1.84906,0,0,2.352482,0.5034212,0.4782502,0,0,0,10.62527,0,0,0,14.00003,100,0.1394787,0.5260752,1.881985,0,12.97776
10/5/2007 4:00:00 PM,0.2234306,12.09168,99.57612,75.64445,0.2708798,1.011939,58.52269,50.4797,0.6612442,0.6612442,0,0,0,0.6612442,153.0357,0.3158929,0,0,1.011939,0.6960465,0.6612442,0,0,0,10.62527,0,0,0,14.00003,100,0.1394787,0.7273686,0.8095515,0,11.63721
10/5/2007 5:00:00 PM,0.08387446,4.308144,86.68928,90.57645,0.007792748,0.03065229,49.7131,49.48339,0,0,0,0,0,0,0,0.03065229,0,0,0.03065229,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1394787,0,0.02452183,0,10.65593
10/5/2007 6:00:00 PM,0.0007573535,0,73.87466,90,0,0,47.568,47.568,0.4026024,0.4026024,0,0,0,0.4026024,0,0,0,0,0,0.423792,0.4026024,0,0,0,10.62527,0,0.423792,-0.423792,13.55331,96.80918,0.1394787,0.4428626,0,0,10.62527
10/5/2007 7:00:00 PM,0,0,60.68055,90,0,0,45.70668,45.70668,1.51806,1.51806,0,-1,0,1.51806,0,0,2.220446E-16,0,0,1.597957,1.51806,0,0,0.47088,10.20148,0,1.597957,-1.597957,11.86892,84.77781,0.1394787,1.669866,0,0,10.20148
10/5/2007 8:00:00 PM,0,0,46.72768,90,0,0,43.72951,43.72951,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.246388,8.603524,0,0,0,11.86892,84.77781,0.1394787,0,0,0,8.603524
10/5/2007 9:00:00 PM,0,0,31.78245,90,0,0,42.03037,42.03037,2.354517,2.354517,0,-1,0,2.354517,0,0,0,0,0,2.478439,2.354517,0,0,2.246388,8.603524,0,2.478439,-2.478439,9.256413,66.1171,0.1394787,2.589968,0,0,8.603524
10/5/2007 10:00:00 PM,0,0,15.87081,90,0,0,40.33896,40.33896,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.000209,6.125086,0,0,0,9.256413,66.1171,0.1394787,0,0,0,6.125086
10/5/2007 11:00:00 PM,0,0,-0.6401137,90,0,0,39.29631,39.29631,0.2589225,0.2589225,0,-1,0,0.2589225,0,0,0,0,0,0.27255,0.2589225,0,0,5.000209,6.125086,0,0.27255,-0.27255,8.96912,64.06502,0.1394787,0.2848147,0,0,6.125086
10/6/2007 12:00:00 AM,0,0,-17.14293,90,0,0,38.42358,38.42358,0.134958,0.134958,0,-1,0,0.134958,0,0,2.775558E-17,0,0,0.142061,0.134958,0,0,5.303042,5.852536,0,0.142061,-0.142061,8.819375,62.99541,0.1394787,0.1484538,0,0,5.852536
10/6/2007 1:00:00 AM,0,0,-32.93097,90,0,0,37.53539,37.53539,0.288692,0.288692,0,-1,0,0.288692,0,0,5.551115E-17,0,0,0.3038863,0.288692,0,0,5.460888,5.710475,0,0.3038863,-0.3038863,8.499051,60.70738,0.1394787,0.3175612,0,0,5.710475
