Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/6/2007 2:00:00 AM,0,0,-47.75275,90,0,0,36.79396,36.79396,0.5847564,0.5847564,0,-1,0,0.5847564,0,0,1.110223E-16,0,0,0.615533,0.5847564,0,0,5.798539,5.406589,0,0.615533,-0.615533,7.850222,56.0729,0.1394787,0.643232,0,0,5.406589
10/6/2007 3:00:00 AM,0,0,-61.60676,90,0,0,36.20698,36.20698,0.3050661,0.3050661,0,-1,0,0.3050661,0,0,5.551115E-17,0,0,0.3211222,0.3050661,0,0,6.482465,4.791056,0,0.3211222,-0.3211222,7.511729,53.6551,0.1394787,0.3355727,0,0,4.791056
10/6/2007 4:00:00 AM,0.004279945,0,-74.73911,90,0,0,35.55822,35.55822,0.007759513,0.007759513,0,-1,0,0.007759513,0,0,0,0,0,0.008167909,0.007759513,0,0,6.839267,4.469934,0,0.008167909,-0.008167909,7.503119,53.59361,0.1394787,0.008535465,0,0,4.469934
10/6/2007 5:00:00 AM,0.1177179,5.284101,-87.53438,89.34855,0.02330911,0.09901628,35.69672,35.01759,0.7235723,0.7235723,0,0,0,0.7235723,13.68437,0,1.110223E-16,0,0.09901628,0.761655,0.7235723,0,0,6.848343,4.461766,0,0.6626388,-0.6626388,6.804637,48.60445,0.1394787,0.7959296,0.07921302,0,4.560782
10/6/2007 6:00:00 AM,0.2588517,13.0604,-100.4475,74.42722,0.3156265,1.282461,43.92938,34.67004,0,0,0,0,0,0,0,0,0,0,1.282461,0,0,0,0,7.584608,3.799127,1.282461,0,1.282461,8.021287,57.29479,0.1394194,0,1.025969,0,5.081588
10/6/2007 7:00:00 AM,0.4340665,20.50774,-113.9695,59.51863,0.638942,2.463082,53.21131,34.32249,1.359783,1.359783,0,0,0,1.359783,181.1378,0,0,0,2.463082,1.431351,1.359783,0,0,6.302147,4.953342,1.031731,0,1.031731,9.000072,64.2861,0.1393718,1.495762,1.970466,0,7.416424
10/6/2007 8:00:00 AM,0.5238469,27.17352,-128.5861,44.64422,0.8229933,3.043847,60.1824,35.71269,0,0,0,0,0,0,0,0,0,0,3.043847,0,0,0,0,5.270416,5.8819,3.043847,0,3.043847,11.88772,84.91211,0.1392314,0,2.435077,0,8.925747
10/6/2007 9:00:00 AM,0.8189412,32.53327,-144.6691,29.8626,0.8858377,3.167232,65.66804,39.21136,2.549501,2.549501,0,-1,0,2.549501,124.2295,0,0,0,3.167232,2.683685,2.549501,0,0,2.226569,8.621362,0.4835472,0,0.4835472,12.34645,88.18877,0.1392091,2.804451,2.533786,0,11.78859
10/6/2007 10:00:00 AM,0.8693483,36.02329,-162.2565,15.45094,0.9834436,3.37329,72.1444,42.61735,0.6610421,0.6610421,0,0,0,0.6610421,510.2988,0.9344342,0,0,3.37329,0.6958338,0.6610421,0,0,1.743022,9.056555,1.743022,0,1.743022,14.00003,100,0.1391289,0.7271463,2.698632,0,12.42984
10/6/2007 11:00:00 AM,0.5254799,37.17358,179.181,5.840401,0.7995111,2.796516,69.12733,45.18149,2.287366,2.287366,0,0,0,2.287366,122.2592,0.3887626,0,0,2.796516,2.407753,2.287366,0,0,0,10.62527,0,0,0,14.00003,100,0.1391289,2.516103,2.237213,0,13.42179
10/6/2007 12:00:00 PM,0.7342846,35.8061,160.6675,16.67185,1.215369,3.843731,84.06398,47.22045,3.336063,3.336063,1.25,0,0.50625,3.336063,115.2176,1.647875,0,0,3.843731,2.195856,2.086063,0,0,0,10.62527,0,0,0,14.00003,100,0.1391289,3.66967,3.074985,5,14.469
10/6/2007 1:00:00 PM,0.7362161,32.1311,143.1996,31.14812,0.8743345,2.9314,75.59175,49.26714,1.635312,1.635312,0,0,0,1.635312,179.2562,1.210018,0,0,2.9314,1.721382,1.635312,0,0,0,10.62527,0,0,0,14.00003,100,0.1391289,1.798844,2.34512,0,13.55667
10/6/2007 2:00:00 PM,0.5058858,26.63462,127.2532,45.9427,0.790853,2.678125,74.09202,50.30978,1.955135,1.955135,0,-1,0,1.955135,136.979,0.6200882,0,0,2.678125,2.058037,1.955135,0,0,0,10.62527,0,0,0,14.00003,100,0.1391289,2.150649,2.1425,0,13.3034
10/6/2007 3:00:00 PM,0.3933334,19.8806,112.7499,60.82151,0.5717017,2.020029,67.5418,50.44108,1.130372,1.130372,0,0,0,1.130372,178.7048,0.830164,0,0,2.020029,1.189865,1.130372,0,0,0,10.62527,0,0,0,14.00003,100,0.1391289,1.243409,1.616023,0,12.6453
10/6/2007 4:00:00 PM,0.3124662,12.38739,99.30111,75.73184,0.2587835,0.9680822,58.29338,50.611,1.700315,1.700315,0,0,0,1.700315,56.93546,0,0,0,0.9680822,1.789805,1.700315,0,0,0,10.62527,0,0.8217232,-0.8217232,13.13386,93.81306,0.1391289,1.870347,0.7744658,0,11.59336
10/6/2007 5:00:00 PM,0.1255393,4.601923,86.41759,90.65366,0.008938382,0.03513476,49.83185,49.56834,0,0,0,0,0,0,0,0,0,0,0.03513476,0,0,0,0,0.9130258,9.803551,0.03513476,0,0.03513476,13.16719,94.05115,0.1391273,0,0.02810781,0,9.838686
10/6/2007 6:00:00 PM,0.001519705,0,73.61027,90,0,0,47.66068,47.66068,1.994877,1.994877,0,0,0,1.994877,0,0,4.440892E-16,0,0,2.09987,1.994877,0,0,0.8778911,9.835173,0,2.09987,-2.09987,10.95373,78.24077,0.1391273,2.194365,0,0,9.835173
10/6/2007 7:00:00 PM,0,0,60.42875,90,0,0,45.7453,45.7453,1.818753,1.818753,0,-1,0,1.818753,0,0,2.220446E-16,0,0,1.914477,1.818753,0,0,3.21108,7.735302,0,1.914477,-1.914477,8.935695,63.82626,0.1391273,2.000628,0,0,7.735302
10/6/2007 8:00:00 PM,0,0,46.49718,90,0,0,43.76812,43.76812,1.736597,1.736597,0,-1,0,1.736597,0,0,0,0,0,1.827996,1.736597,0,0,5.338276,5.820826,0,1.827996,-1.827996,7.008817,50.06288,0.1391273,1.910256,0,0,5.820826
10/6/2007 9:00:00 PM,0,0,31.58637,90,0,0,42.05354,42.05354,2.922555,2.922555,0,-1,0,2.922555,0,0,4.440892E-16,0,0,3.076374,2.922555,0,0,7.369383,3.992829,0,3.076374,-3.076374,3.766034,26.90019,0.1391273,3.214811,0,0,3.992829
10/6/2007 10:00:00 PM,0,0,15.72479,90,0,0,40.33896,40.33896,0.2057804,0.2057804,0,-1,0,0.2057804,0,0,2.775558E-17,0,0,0.216611,0.2057804,0,0,10.78758,0.9164548,0,0.216611,-0.216611,3.537706,25.26928,0.1391273,0.2263585,0,0,0.9164548
10/6/2007 11:00:00 PM,0,0,-0.7235227,90,0,0,39.27314,39.27314,0.1955314,0.1955314,0,-1,0,0.1955314,0,0,2.775558E-17,0,0,0.2058225,0.1955314,0,0,11.02826,0.6998438,0,0.2058225,-0.2058225,3.32075,23.71959,0.1391273,0.2150846,0,0,0.6998438
10/7/2007 12:00:00 AM,0,0,-17.15881,90,0,0,38.40041,38.40041,0.8916072,0.4693202,0,-1,0,0.4693202,0,0,0.422287,0.5114477,0,0.4940212,0.4693202,0,0,11.25695,0.4940212,0,0.4940212,-0.4940212,2.800006,20,0.1391273,0.9807679,0,0,0.4940212
10/7/2007 1:00:00 AM,0,0,-32.88977,90,0,0,37.51223,37.51223,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1391273,0,0,0,0
10/7/2007 2:00:00 AM,0,0,-47.66812,90,0,0,36.77851,36.77851,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1391273,0,0,0,0
10/7/2007 3:00:00 AM,0,0,-61.49269,90,0,0,36.16837,36.16837,0.05688838,0,0,-1,0,0,0,0,0.05688838,0.06257721,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1391273,0.06257721,0,0,0
10/7/2007 4:00:00 AM,0.005552841,0,-74.60722,90,0,0,35.51188,35.51188,0.5173007,0,0,-1,0,0,0,0,0.5173007,0.5690308,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1391273,0.5690308,0,0,0
10/7/2007 5:00:00 AM,0.1406835,5.656307,-87.39406,89.27345,0.02309437,0.09814337,35.62091,34.94808,0,0,0,0,0,0,0,0,0,0,0.09814337,0,0,0,0,11.80586,0,0.09814337,0,0.09814337,2.893113,20.66505,0.1391228,0,0.0785147,0,0.09814337
10/7/2007 6:00:00 AM,0.3563446,13.43391,-100.3076,74.3631,0.2829179,1.156138,42.89318,34.60053,0,0,0,0,0,0,0,0,0,0,1.156138,0,0,0,0,11.70772,0.08832903,1.156138,0,1.156138,3.989921,28.49938,0.1390696,0,0.9249101,0,1.244467
10/7/2007 7:00:00 AM,0.5654275,20.88662,-113.8408,59.46732,0.5239857,2.061237,49.69852,34.25298,0,0,0,0,0,0,0,0,0,0,2.061237,0,0,0,0,10.55158,1.128853,2.061237,0,2.061237,5.945382,42.46693,0.138975,0,1.648989,0,3.19009
10/7/2007 8:00:00 AM,0.6628941,27.56056,-128.4838,44.61057,0.7300282,2.747275,57.29746,35.64318,1.419033,1.419033,0,0,0,1.419033,193.602,0,0,0,2.747275,1.493719,1.419033,0,0,8.490342,2.983966,1.253556,0,1.253556,7.13461,50.9614,0.1389174,1.560936,2.19782,0,5.731241
10/7/2007 9:00:00 AM,0.8789018,32.92813,-144.6142,29.85967,0.8870295,3.170769,65.70441,39.21136,1.650567,1.650567,0,-1,0,1.650567,192.1018,0,0,0,3.170769,1.737439,1.650567,0,0,7.236786,4.112167,1.43333,0,1.43333,8.494387,60.67407,0.1388517,1.815624,2.536615,0,7.282936
10/7/2007 10:00:00 AM,0.7373168,36.42065,-162.272,15.52893,1.209254,3.956334,79.20171,42.68686,2.30188,2.30188,0,0,0,2.30188,171.874,0,0,0,3.956334,2.423032,2.30188,0,0,5.803455,5.402164,1.533302,0,1.533302,9.949005,71.06418,0.1387815,2.532068,3.165067,0,9.358499
10/7/2007 11:00:00 AM,0.8014407,37.56326,179.0819,6.236801,1.324967,4.148302,85.47807,45.26645,2.246607,2.246607,0,0,0,2.246607,184.6474,0,0,0,4.148302,2.364849,2.246607,0,0,4.270153,6.782136,1.783452,0,1.783452,11.64094,83.14938,0.1386999,2.471267,3.318641,0,10.93044
10/7/2007 12:00:00 PM,0.9016588,36.17725,160.4915,16.87882,0.977654,3.250936,76.81631,47.35175,1.36829,1.36829,0,0,0,1.36829,237.5911,0,0,0,3.250936,1.440306,1.36829,0,0,2.486701,8.387243,1.810631,0,1.810631,13.35865,95.41875,0.1386172,1.505119,2.600749,0,11.63818
10/7/2007 1:00:00 PM,0.8091543,32.47778,142.9695,31.29032,0.8741939,2.928381,75.72158,49.39843,1.508934,1.508934,0,0,0,1.508934,194.0696,0.6639597,0,0,2.928381,1.588351,1.508934,0,0,0.6760702,10.01681,0.6760702,0,0.6760702,14.00003,100,0.1385864,1.659827,2.342705,0,12.94519
10/7/2007 2:00:00 PM,0.8024734,26.95767,126.9936,46.0576,0.7118754,2.447905,71.76155,50.39474,0.6650987,0.6650987,0,-1,0,0.6650987,368.0514,1.747801,0,0,2.447905,0.7001039,0.6650987,0,0,0,10.62527,0,0,0,14.00003,100,0.1385864,0.7316086,1.958324,0,13.07318
10/7/2007 3:00:00 PM,0.60751,20.1857,112.4786,60.91994,0.5017514,1.795751,65.50955,50.52604,0,0,0,0,0,0,0,1.795751,0,0,1.795751,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1385864,0,1.436601,0,12.42103
10/7/2007 4:00:00 PM,0.3754237,12.68238,99.02808,75.81793,0.2581123,0.9651924,58.35882,50.69595,1.924369,1.924369,0,0,0,1.924369,50.15631,0,0,0,0.9651924,2.025651,1.924369,0,0,0,10.62527,0,1.060459,-1.060459,12.88221,92.01557,0.1385864,2.116806,0.772154,0,11.59047
10/7/2007 5:00:00 PM,0.1389528,4.895157,86.14822,90.7289,0.009512058,0.037368,49.93375,49.6533,1.055378,1.055378,0,0,0,1.055378,3.54072,0,2.220446E-16,0,0.037368,1.110925,1.055378,0,0,1.178288,9.564816,0,1.073557,-1.073557,11.75058,83.93253,0.1385864,1.160916,0.0298944,0,9.602183
10/7/2007 6:00:00 PM,0.002561731,0,73.34856,90,0,0,47.6993,47.6993,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.371128,8.491259,0,0,0,11.75058,83.93253,0.1385864,0,0,0,8.491259
10/7/2007 7:00:00 PM,0,0,60.18,90,0,0,45.79164,45.79164,0.5038288,0.5038288,0,-1,0,0.5038288,0,0,0,0,0,0.5303461,0.5038288,0,0,2.371128,8.491259,0,0.5303461,-0.5303461,11.19154,79.93945,0.1385864,0.5542117,0,0,8.491259
10/7/2007 8:00:00 PM,0,0,46.27003,90,0,0,43.79129,43.79129,0.6633832,0.6633832,0,-1,0,0.6633832,0,0,0,0,0,0.6982982,0.6633832,0,0,2.960402,7.960913,0,0.6982982,-0.6982982,10.45547,74.6818,0.1385864,0.7297216,0,0,7.960913
10/7/2007 9:00:00 PM,0,0,31.39373,90,0,0,42.07671,42.07671,2.482921,2.482921,0,-1,0,2.482921,0,0,4.440892E-16,0,0,2.613601,2.482921,0,0,3.736289,7.262615,0,2.613601,-2.613601,7.700497,55.00344,0.1385864,2.731213,0,0,7.262615
10/7/2007 10:00:00 PM,0,0,15.58202,90,0,0,40.36213,40.36213,0.5831823,0.5831823,0,-1,0,0.5831823,0,0,1.110223E-16,0,0,0.6138761,0.5831823,0,0,6.640289,4.649014,0,0.6138761,-0.6138761,7.053414,50.38143,0.1385864,0.6415005,0,0,4.649014
10/7/2007 11:00:00 PM,0,0,-0.8042574,90,0,0,39.24997,39.24997,0.2967042,0.2967042,0,-1,0,0.2967042,0,0,5.551115E-17,0,0,0.3123202,0.2967042,0,0,7.322374,4.035138,0,0.3123202,-0.3123202,6.7242,48.0299,0.1385864,0.3263746,0,0,4.035138
10/8/2007 12:00:00 AM,0,0,-17.17271,90,0,0,38.38496,38.38496,0.3842068,0.3842068,0,-1,0,0.3842068,0,0,5.551115E-17,0,0,0.4044282,0.3842068,0,0,7.669396,3.722818,0,0.4044282,-0.4044282,6.297895,44.98487,0.1385864,0.4226275,0,0,3.722818
10/8/2007 1:00:00 AM,0,0,-32.84725,90,0,0,37.48906,37.48906,0.2858061,0.2858061,0,-1,0,0.2858061,0,0,5.551115E-17,0,0,0.3008485,0.2858061,0,0,8.118761,3.318389,0,0.3008485,-0.3008485,5.980773,42.71972,0.1385864,0.3143867,0,0,3.318389
10/8/2007 2:00:00 AM,0,0,-47.5826,90,0,0,36.73217,36.73217,0.07539734,0.07539734,0,-1,0,0.07539734,0,0,1.387779E-17,0,0,0.07936563,0.07539734,0,0,8.453037,3.017541,0,0.07936563,-0.07936563,5.897114,42.12216,0.1385864,0.08293708,0,0,3.017541
10/8/2007 3:00:00 AM,0,0,-61.3779,90,0,0,36.12202,36.12202,0.2031032,0.2031032,0,-1,0,0.2031032,0,0,2.775558E-17,0,0,0.2137929,0.2031032,0,0,8.541221,2.938175,0,0.2137929,-0.2137929,5.671757,40.51247,0.1385864,0.2234135,0,0,2.938175
10/8/2007 4:00:00 AM,0.005221259,0,-74.47456,90,0,0,35.47326,35.47326,0.2160485,0.2160485,0,-1,0,0.2160485,0,0,2.775558E-17,0,0,0.2274194,0.2160485,0,0,8.778769,2.724382,0,0.2274194,-0.2274194,5.432035,38.80018,0.1385864,0.2376533,0,0,2.724382
10/8/2007 5:00:00 AM,0.118142,6.025865,-87.25278,89.20042,0.02579031,0.1095905,35.63767,34.88629,0.2062851,0.2062851,0,0,0,0.2062851,53.12575,0,0,0,0.1095905,0.2171423,0.2062851,0,0,9.031457,2.496963,0,0.1075517,-0.1075517,5.318666,37.99039,0.1385864,0.2269137,0.08767242,0,2.606554
10/8/2007 6:00:00 AM,0.2343225,13.80473,-100.1664,74.3017,0.2705222,1.108081,42.46524,34.53874,0.1393478,0.1393478,0,0,0,0.1393478,795.1906,0,0,0,1.108081,0.1466819,0.1393478,0,0,9.150959,2.389411,0.9613988,0,0.9613988,6.230729,44.50512,0.1385425,0.1532826,0.8864646,0,3.497492
10/8/2007 7:00:00 AM,0.4423556,21.26283,-113.7104,59.41952,0.6315083,2.440145,52.8077,34.14485,0.267096,0.267096,0,0,0,0.267096,913.5834,0,0,0,2.440145,0.2811537,0.267096,0,0,8.18956,3.25467,2.158991,0,2.158991,8.278928,59.13508,0.1384441,0.2938057,1.952116,0,5.694815
10/8/2007 8:00:00 AM,0.7000796,27.94502,-128.3796,44.5815,0.7314605,2.7526,57.30139,35.60456,2.029516,2.029516,0,0,0,2.029516,135.6284,0,0,0,2.7526,2.136332,2.029516,0,0,6.030569,5.197762,0.6162682,0,0.6162682,8.863571,63.3111,0.138416,2.232467,2.20208,0,7.950363
10/8/2007 9:00:00 AM,0.9006752,33.32062,-144.5572,29.86317,0.8881607,3.174125,65.73895,39.21136,1.313562,1.313562,0,-1,0,1.313562,241.6425,0,0,0,3.174125,1.382697,1.313562,0,0,5.4143,5.752404,1.791428,0,1.791428,10.56307,75.45034,0.1383345,1.444918,2.5393,0,8.926528
10/8/2007 10:00:00 AM,0.9779093,36.81588,-162.2854,15.61751,0.9850959,3.375385,72.30602,42.72548,1.669975,1.669975,0,0,0,1.669975,202.1219,0,0,0,3.375385,1.757868,1.669975,0,0,3.622873,7.364689,1.617517,0,1.617517,12.09758,86.41112,0.138261,1.836972,2.700308,0,10.74007
10/8/2007 11:00:00 AM,1.053773,37.95104,178.9844,6.631283,1.015663,3.397303,75.93979,45.35141,0.6097335,0.6097335,0,0,0,0.6097335,557.1783,0.7501222,0,0,3.397303,0.6418247,0.6097335,0,0,2.005356,8.820454,2.005356,0,2.005356,14.00003,100,0.13817,0.6707068,2.717842,0,12.21776
10/8/2007 12:00:00 PM,0.9794185,36.54671,160.3166,17.08977,0.9777802,3.249187,76.91515,47.44443,0.6189687,0.6189687,0,0,0,0.6189687,524.9357,2.597641,0,0,3.249187,0.6515459,0.6189687,0,0,0,10.62527,0,0,0,14.00003,100,0.13817,0.6808655,2.59935,0,13.87446
10/8/2007 1:00:00 PM,0.801933,32.82296,142.7404,31.43412,0.8740277,2.926223,75.80328,49.48339,0,0,0,0,0,0,0,2.926223,0,0,2.926223,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.13817,0,2.340978,0,13.5515
10/8/2007 2:00:00 PM,0.7348137,27.27945,126.7355,46.17272,0.7114726,2.444583,71.88286,50.52604,0.214639,0.214639,0,-1,0,0.214639,1138.928,2.218648,0,0,2.444583,0.2259358,0.214639,0,0,0,10.62527,0,0,0,14.00003,100,0.13817,0.2361029,1.955667,0,13.06986
10/8/2007 3:00:00 PM,0.5080114,20.48977,112.2091,61.01767,0.5011835,1.792417,65.6253,50.65733,1.499878,1.499878,0,0,0,1.499878,119.5041,0.2135974,0,0,1.792417,1.578819,1.499878,0,0,0,10.62527,0,0,0,14.00003,100,0.13817,1.649866,1.433933,0,12.41769
10/8/2007 4:00:00 PM,0.2484303,12.97657,98.75717,75.9026,0.2782936,1.036309,59.05537,50.78863,0.6981857,0.6981857,0,0,0,0.6981857,148.4288,0.3013766,0,0,1.036309,0.7349324,0.6981857,0,0,0,10.62527,0,0,0,14.00003,100,0.13817,0.7680044,0.8290471,0,11.66158
10/8/2007 5:00:00 PM,0.1247101,5.187793,85.88131,90.80208,0.01008495,0.0395938,50.04334,49.74598,0.7693144,0.7693144,0,0,0,0.7693144,5.146635,0,1.110223E-16,0,0.0395938,0.8098046,0.7693144,0,0,0,10.62527,0,0.7702108,-0.7702108,13.18815,94.20091,0.13817,0.8462458,0.03167504,0,10.66487
10/8/2007 6:00:00 PM,0.005056563,0,73.08967,90,0,0,47.79198,47.79198,0.5861752,0.5861752,0,0,0,0.5861752,0,0,1.110223E-16,0,0,0.6170266,0.5861752,0,0,0.8557898,9.855063,0,0.6170266,-0.6170266,12.53775,89.55519,0.13817,0.6447927,0,0,9.855063
10/8/2007 7:00:00 PM,0,0,59.93439,90,0,0,45.87659,45.87659,0.3192974,0.3192974,0,-1,0,0.3192974,0,0,0,0,0,0.3361025,0.3192974,0,0,1.541375,9.238037,0,0.3361025,-0.3361025,12.18347,87.0246,0.13817,0.3512272,0,0,9.238037
10/8/2007 8:00:00 PM,0,0,46.04631,90,0,0,43.85308,43.85308,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.914822,8.901935,0,0,0,12.18347,87.0246,0.13817,0,0,0,8.901935
10/8/2007 9:00:00 PM,0,0,31.20464,90,0,0,42.09988,42.09988,0.4928565,0.4928565,0,-1,0,0.4928565,0,0,5.551115E-17,0,0,0.5187964,0.4928565,0,0,1.914822,8.901935,0,0.5187964,-0.5187964,11.63661,83.11847,0.13817,0.5421422,0,0,8.901935
10/8/2007 10:00:00 PM,0,0,15.44256,90,0,0,40.36213,40.36213,0.253872,0.253872,0,-1,0,0.253872,0,0,5.551115E-17,0,0,0.2672337,0.253872,0,0,2.491262,8.383138,0,0.2672337,-0.2672337,11.35492,81.10641,0.13817,0.2792592,0,0,8.383138
10/8/2007 11:00:00 PM,0,0,-0.8822541,90,0,0,39.24997,39.24997,0.1446133,0.1446133,0,-1,0,0.1446133,0,0,0,0,0,0.1522246,0.1446133,0,0,2.788189,8.115904,0,0.1522246,-0.1522246,11.19446,79.96027,0.13817,0.1590747,0,0,8.115904
10/9/2007 12:00:00 AM,0,0,-17.18458,90,0,0,38.38496,38.38496,0.4291688,0.4291688,0,-1,0,0.4291688,0,0,5.551115E-17,0,0,0.4517566,0.4291688,0,0,2.957327,7.96368,0,0.4517566,-0.4517566,10.71827,76.5589,0.13817,0.4720857,0,0,7.96368
10/9/2007 1:00:00 AM,0,0,-32.80338,90,0,0,37.47361,37.47361,0.1555935,0.1555935,0,-1,0,0.1555935,0,0,0,0,0,0.1637827,0.1555935,0,0,3.459279,7.511923,0,0.1637827,-0.1637827,10.54563,75.32574,0.13817,0.1711529,0,0,7.511923
10/9/2007 2:00:00 AM,0,0,-47.49615,90,0,0,36.68583,36.68583,0.2480596,0.2480596,0,-1,0,0.2480596,0,0,2.775558E-17,0,0,0.2611154,0.2480596,0,0,3.64126,7.34814,0,0.2611154,-0.2611154,10.27039,73.35975,0.13817,0.2728656,0,0,7.34814
10/9/2007 3:00:00 AM,0,0,-61.26233,90,0,0,36.06024,36.06024,0.06340382,0.06340382,0,-1,0,0.06340382,0,0,0,0,0,0.06674087,0.06340382,0,0,3.931388,7.087025,0,0.06674087,-0.06674087,10.20004,72.85725,0.13817,0.06974421,0,0,7.087025
10/9/2007 4:00:00 AM,0.009076694,0,-74.3411,90,0,0,35.40376,35.40376,0.5796223,0.5796223,0,-1,0,0.5796223,0,0,1.110223E-16,0,0,0.6101288,0.5796223,0,0,4.005545,7.020284,0,0.6101288,-0.6101288,9.556903,68.26345,0.13817,0.6375846,0,0,7.020284
10/9/2007 5:00:00 AM,0.1327498,6.392625,-87.11051,89.12954,0.02878817,0.1223277,35.64006,34.80133,0.2456148,0.2456148,0,0,0,0.2456148,49.80471,0,2.775558E-17,0,0.1223277,0.2585419,0.2456148,0,0,4.683465,6.410155,0,0.1362142,-0.1362142,9.413321,67.23787,0.13817,0.2701763,0.09786219,0,6.532483
10/9/2007 6:00:00 AM,0.285611,14.17272,-100.024,74.24312,0.3269749,1.327881,44.02363,34.43061,0.1867839,0.1867839,0,0,0,0.1867839,710.9183,0,0,0,1.327881,0.1966146,0.1867839,0,0,4.834815,6.273941,1.131266,0,1.131266,10.48653,74.90366,0.1381187,0.2054623,1.062305,0,7.601822
10/9/2007 7:00:00 AM,0.5193717,21.63622,-113.5784,59.37528,0.5272874,2.07565,49.57804,34.03672,0.8338788,0.8338788,0,0,0,0.8338788,248.9151,0,0,0,2.07565,0.8777671,0.8338788,0,0,3.703548,7.292081,1.197883,0,1.197883,11.62295,83.02087,0.1380644,0.9172666,1.66052,0,9.367731
10/9/2007 8:00:00 AM,0.7522217,28.32677,-128.2733,44.55705,0.7328314,2.758242,57.27203,35.53505,1.623989,1.623989,0,0,0,1.623989,169.8437,0,0,0,2.758242,1.709462,1.623989,0,0,2.505665,8.370175,1.048781,0,1.048781,12.61791,90.12772,0.1380169,1.786387,2.206594,0,11.12842
10/9/2007 9:00:00 AM,0.8725103,33.71059,-144.4979,29.87309,0.8892311,3.17777,65.74795,39.18819,1.588044,1.588044,0,-1,0,1.588044,200.106,0.04926096,0,0,3.17777,1.671625,1.588044,0,0,1.456884,9.314078,1.456884,0,1.456884,14.00003,100,0.137951,1.746848,2.542216,0,12.49185
10/9/2007 10:00:00 AM,0.8890652,37.20886,-162.2967,15.71638,0.9858372,3.376895,72.35256,42.74864,1.35683,1.35683,0,0,0,1.35683,248.8812,1.948653,0,0,3.376895,1.428242,1.35683,0,0,0,10.62527,0,0,0,14.00003,100,0.137951,1.492513,2.701516,0,14.00217
10/9/2007 11:00:00 AM,0.8723209,38.33683,178.8885,7.023678,1.01607,3.39621,76.04737,45.44408,3.066023,3.066023,1.25,0,0.50625,3.066023,110.7692,1.484606,0,0,3.39621,1.911603,1.816023,0,0,0,10.62527,0,0,0,14.00003,100,0.137951,3.372626,2.716968,5,14.02148
10/9/2007 12:00:00 PM,0.7976864,36.91438,160.1431,17.30429,1.287804,3.998086,86.64995,47.52938,1.196626,1.196626,0,0,0,1.196626,334.1132,2.73848,0,0,3.998086,1.259606,1.196626,0,0,0,10.62527,0,0,0,14.00003,100,0.137951,1.316289,3.198469,0,14.62336
10/9/2007 1:00:00 PM,0.6763511,33.16657,142.5128,31.57932,1.066314,3.425655,81.8354,49.56834,0,0,0,0,0,0,0,3.425655,0,0,3.425655,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.137951,0,2.740524,0,14.05093
10/9/2007 2:00:00 PM,0.5676753,27.59989,126.4789,46.28789,0.8588189,2.862123,76.48721,50.611,0,0,0,-1,0,0,0,2.862123,0,0,2.862123,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.137951,0,2.289699,0,13.4874
10/9/2007 3:00:00 PM,0.4725563,20.79276,111.9415,61.11456,0.6582367,2.28241,70.47856,50.74229,0,0,0,0,0,0,0,2.28241,0,0,2.28241,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.137951,0,1.825928,0,12.90768
10/9/2007 4:00:00 PM,0.3067292,13.26994,98.48851,75.98575,0.3364068,1.238925,60.88156,50.87359,2.3348,2.3348,0,0,0,2.3348,53.06342,0,4.440892E-16,0,1.238925,2.457685,2.3348,0,0,0,10.62527,0,1.21876,-1.21876,12.71534,90.82369,0.137951,2.56828,0.9911401,0,11.8642
10/9/2007 5:00:00 PM,0.1446758,5.479776,85.61699,90.8731,0.01065694,0.04181508,50.14519,49.83094,1.557378,1.557378,0,0,0,1.557378,2.684968,0,2.220446E-16,0,0.04181508,1.639345,1.557378,0,0,1.354177,9.406514,0,1.59753,-1.59753,11.0314,78.79555,0.137951,1.713115,0.03345206,0,9.44833
10/9/2007 6:00:00 PM,0.00479165,0,72.83369,90,0,0,47.8306,47.8306,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.12921,7.808985,0,0,0,11.0314,78.79555,0.137951,0,0,0,7.808985
10/9/2007 7:00:00 PM,0,0,59.69205,90,0,0,45.92293,45.92293,0.5503867,0.5503867,0,-1,0,0.5503867,0,0,1.110223E-16,0,0,0.5793545,0.5503867,0,0,3.12921,7.808985,0,0.5793545,-0.5793545,10.4207,74.43346,0.137951,0.6054254,0,0,7.808985
10/9/2007 8:00:00 PM,0,0,45.82611,90,0,0,43.87625,43.87625,2.335541,2.335541,0,-1,0,2.335541,0,0,0,0,0,2.458464,2.335541,0,0,3.772938,7.22963,0,2.458464,-2.458464,7.829256,55.92315,0.137951,2.569095,0,0,7.22963
10/9/2007 9:00:00 PM,0,0,31.01916,90,0,0,42.11533,42.11533,1.532781,1.532781,0,-1,0,1.532781,0,0,2.220446E-16,0,0,1.613453,1.532781,0,0,6.504565,4.771166,0,1.613453,-1.613453,6.128527,43.7751,0.137951,1.686059,0,0,4.771166
10/9/2007 10:00:00 PM,0,0,15.30648,90,0,0,40.36213,40.36213,0.1049724,0.1049724,0,-1,0,0.1049724,0,0,1.387779E-17,0,0,0.1104972,0.1049724,0,0,8.297291,3.157713,0,0.1104972,-0.1104972,6.012053,42.94315,0.137951,0.1154696,0,0,3.157713
10/9/2007 11:00:00 PM,0,0,-0.9574521,90,0,0,39.24997,39.24997,0.01753439,0.01753439,0,-1,0,0.01753439,0,0,0,0,0,0.01845725,0.01753439,0,0,8.420065,3.047215,0,0.01845725,-0.01845725,5.992597,42.80418,0.137951,0.01928783,0,0,3.047215
10/10/2007 12:00:00 AM,0,0,-17.19436,90,0,0,38.36179,38.36179,0.1567257,0.1567257,0,-1,0,0.1567257,0,0,2.775558E-17,0,0,0.1649745,0.1567257,0,0,8.440574,3.028758,0,0.1649745,-0.1649745,5.818699,41.56205,0.137951,0.1723983,0,0,3.028758
10/10/2007 1:00:00 AM,0,0,-32.75809,90,0,0,37.45044,37.45044,0.3230694,0.3230694,0,-1,0,0.3230694,0,0,0,0,0,0.340073,0.3230694,0,0,8.623878,2.863784,0,0.340073,-0.340073,5.46023,39.00157,0.137951,0.3553763,0,0,2.863784
10/10/2007 2:00:00 AM,0,0,-47.40871,90,0,0,36.64721,36.64721,0.3749244,0.3749244,0,-1,0,0.3749244,0,0,5.551115E-17,0,0,0.3946572,0.3749244,0,0,9.001738,2.523711,0,0.3946572,-0.3946572,5.044225,36.03011,0.137951,0.4124168,0,0,2.523711
10/10/2007 3:00:00 AM,0,0,-61.14597,90,0,0,36.0139,36.0139,0.6221765,0.6221765,0,-1,0,0.6221765,0,0,1.110223E-16,0,0,0.6549225,0.6221765,0,0,9.440246,2.129054,0,0.6549225,-0.6549225,4.353876,31.09905,0.137951,0.6843941,0,0,2.129054
10/10/2007 4:00:00 AM,0.00806931,0,-74.20681,90,0,0,35.34197,35.34197,0.2343883,0.2343883,0,-1,0,0.2343883,0,0,2.775558E-17,0,0,0.2467245,0.2343883,0,0,10.16794,1.474131,0,0.2467245,-0.2467245,4.093806,29.24141,0.137951,0.2578271,0,0,1.474131
10/10/2007 5:00:00 AM,0.1026222,6.756442,-86.96723,89.06091,0.03482794,0.147927,35.72342,34.70866,0.7384353,0.7384353,0,0,0,0.7384353,20.0325,0,0,0,0.147927,0.7773003,0.7384353,0,0,10.44208,1.227407,0,0.6293733,-0.6293733,3.430388,24.50272,0.137951,0.8122789,0.1183416,0,1.375333
10/10/2007 6:00:00 AM,0.2894771,14.53772,-99.88023,74.1874,0.3248173,1.320378,43.85084,34.32249,0.2272347,0.2272347,0,0,0,0.2272347,581.0637,0,0,0,1.320378,0.2391944,0.2272347,0,0,11.14138,0.5980331,1.081184,0,1.081184,4.456089,31.82914,0.1379021,0.2499581,1.056303,0,1.918411
10/10/2007 7:00:00 AM,0.5885916,22.00665,-113.4447,59.33466,0.5288503,2.082549,49.51517,33.9286,0.4607875,0.4607875,0,0,0,0.4607875,451.9543,0,0,0,2.082549,0.4850395,0.4607875,0,0,10.06019,1.571099,1.597509,0,1.597509,5.97162,42.65434,0.1378299,0.5068663,1.666039,0,3.653647
10/10/2007 8:00:00 AM,0.725772,28.70566,-128.1649,44.53725,0.7341403,2.763942,57.22505,35.4501,1.306185,1.306185,0,0,0,1.306185,211.6042,0,0,0,2.763942,1.374931,1.306185,0,0,8.462686,3.008857,1.389011,0,1.389011,7.289351,52.06669,0.1377672,1.436803,2.211154,0,5.772799
10/10/2007 9:00:00 AM,0.6955395,34.0979,-144.4364,29.88938,1.0896,3.744654,71.84828,39.14185,0,0,0,-1,0,0,0,0,0,0,3.744654,0,0,0,0,7.073675,4.258967,3.744654,0,3.744654,10.84184,77.44157,0.1375986,0,2.995723,0,8.003621
10/10/2007 10:00:00 AM,0.6768163,37.59947,-162.3058,15.8252,1.07351,3.61151,75.07983,42.77181,0,0,0,0,0,0,0,0.28249,0,0,3.61151,0,0,0,0,3.32902,7.629156,3.32902,0,3.32902,14.00003,100,0.1374489,0,2.889208,0,11.24067
10/10/2007 11:00:00 AM,0.8285058,38.72052,178.7945,7.413829,1.333855,4.161094,85.98041,45.4827,1.13652,1.13652,0,0,0,1.13652,366.126,2.964757,0,0,4.161094,1.196336,1.13652,0,0,0,10.62527,0,0,0,14.00003,100,0.1374489,1.250171,3.328875,0,14.78637
10/10/2007 12:00:00 PM,1.067289,37.28018,159.9711,17.52195,0.9779211,3.246782,77.04609,47.568,1.062221,1.062221,0,0,0,1.062221,305.6598,2.128655,0,0,3.246782,1.118127,1.062221,0,0,0,10.62527,0,0,0,14.00003,100,0.1374489,1.168443,2.597425,0,13.87206
10/10/2007 1:00:00 PM,0.9201608,33.50852,142.2867,31.7257,0.8736239,2.921711,75.96446,49.6533,1.225136,1.225136,0,0,0,1.225136,238.4805,1.632094,0,0,2.921711,1.289617,1.225136,0,0,0,10.62527,0,0,0,14.00003,100,0.1374489,1.347649,2.337368,0,13.54698
10/10/2007 2:00:00 PM,0.8580968,27.91893,126.2241,46.40298,0.7106401,2.439998,71.99104,50.65733,1.227644,1.227644,0,-1,0,1.227644,198.7544,1.147741,0,0,2.439998,1.292257,1.227644,0,0,0,10.62527,0,0,0,14.00003,100,0.1374489,1.350409,1.951998,0,13.06527
10/10/2007 3:00:00 PM,0.6393825,21.09462,111.676,61.2105,0.5000659,1.787308,65.72443,50.78863,0,0,0,0,0,0,0,1.787308,0,0,1.787308,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1374489,0,1.429846,0,12.41258
10/10/2007 4:00:00 PM,0.3376403,13.56241,98.22224,76.06726,0.256216,0.9571757,58.51978,50.9122,1.7117,1.7117,0,0,0,1.7117,55.9196,0,2.220446E-16,0,0.9571757,1.801789,1.7117,0,0,0,10.62527,0,0.8446136,-0.8446136,13.10973,93.64072,0.1374489,1.88287,0.7657406,0,11.58245
10/10/2007 5:00:00 PM,0.141272,5.771052,85.35538,90.94188,0.01122789,0.04405111,50.16203,49.83094,0.1319235,0.1319235,0,0,0,0.1319235,33.39142,0,0,0,0.04405111,0.1388668,0.1319235,0,0,0.9384595,9.780661,0,0.09481568,-0.09481568,13.00978,92.92683,0.1374489,0.1451158,0.03524089,0,9.824712
10/10/2007 6:00:00 PM,0.007870887,0,72.58076,90,0,0,47.8306,47.8306,4.192438,4.192438,1.25,0,0.50625,4.192438,0,0,0,0,0,3.097303,2.942437,0,0,1.04381,9.685845,0,3.097303,-3.097303,9.744939,69.60657,0.1374489,4.611681,0,5,9.685845
10/10/2007 7:00:00 PM,0,0,59.45306,90,0,0,45.87659,45.87659,2.11065,2.11065,0,-1,0,2.11065,0,0,4.440892E-16,0,0,2.221737,2.11065,0,0,4.485258,6.588542,0,2.221737,-2.221737,7.403022,52.87863,0.1374489,2.321715,0,0,6.588542
10/10/2007 8:00:00 PM,0,0,45.60955,90,0,0,43.85308,43.85308,3.945881,3.33,0,-1,0,3.33,0,0,0.6158814,1.01047,0,3.505263,3.33,0,0,6.953855,4.366805,0,3.505263,-3.505263,3.708151,26.48674,0.1374489,4.340469,0,0,4.366805
10/10/2007 9:00:00 PM,0,0,30.83738,90,0,0,42.09988,42.09988,0.6220315,0.6220315,0,-1,0,0.6220315,0,0,0,0,0,0.65477,0.6220315,0,0,10.84859,0.861542,0,0.65477,-0.65477,3.017962,21.55683,0.1374489,0.6842346,0,0,0.861542
10/10/2007 10:00:00 PM,0,0,15.17386,90,0,0,40.33896,40.33896,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.57611,0.2067721,0,0,0,3.017962,21.55683,0.1374489,0,0,0,0.2067721
10/10/2007 11:00:00 PM,0,0,-1.029794,90,0,0,39.21136,39.21136,0.5698114,0.1964335,0,-1,0,0.1964335,0,0,0.373378,0.4303591,0,0.2067721,0.1964335,0,0,11.57611,0.2067721,0,0.2067721,-0.2067721,2.800006,20,0.1374489,0.6267926,0,0,0.2067721
10/11/2007 12:00:00 AM,0,0,-17.20199,90,0,0,38.31545,38.31545,0.1366377,0,0,-1,0,0,0,0,0.1366377,0.1503015,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1374489,0.1503015,0,0,0
10/11/2007 1:00:00 AM,0,0,-32.71134,90,0,0,37.4041,37.4041,0.2392824,0,0,-1,0,0,0,0,0.2392824,0.2632107,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1374489,0.2632107,0,0,0
10/11/2007 2:00:00 AM,0,0,-47.32026,90,0,0,36.60087,36.60087,0.02710617,0,0,-1,0,0,0,0,0.02710617,0.02981679,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1374489,0.02981679,0,0,0
10/11/2007 3:00:00 AM,0,0,-61.02877,90,0,0,35.95211,35.95211,0.3246353,0,0,-1,0,0,0,0,0.3246353,0.3570988,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1374489,0.3570988,0,0,0
10/11/2007 4:00:00 AM,0.01378203,0,-74.07166,90,0,0,35.28018,35.28018,0.2804765,0,0,-1,0,0,0,0,0.2804765,0.3085242,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1374489,0.3085242,0,0,0
10/11/2007 5:00:00 AM,0.09184147,7.117172,-86.82291,88.9946,0.04523126,0.191892,35.94181,34.6237,0.195015,0.195015,3.700278,0,1.175176,0.195015,98.39862,0,0,0,0.191892,0,0,3.505263,3.33,11.80586,0,3.521892,0,3.521892,6.141166,43.86538,0.1375335,0.2145165,0.1535136,5,0.191892
10/11/2007 6:00:00 AM,0.1964577,14.8996,-99.73513,74.13463,0.2000784,0.8303132,40.06509,34.21436,0.4336394,0.4336394,3.938903,0,1.24032,0.4336394,191.4755,4.440892E-16,0,0,0.8303132,0,0,3.505263,3.33,8.283968,3.169703,4.160313,0,4.160313,10.08799,72.05689,0.1376128,0.4770034,0.6642506,5,4.000016
10/11/2007 7:00:00 AM,0.3556472,22.37397,-113.3093,59.29771,0.4696366,1.86913,47.6404,33.82047,0.01161964,0.01161964,2.384804,0,0.8160515,0.01161964,16085.95,0,0,0,1.86913,0,0,2.373184,2.254525,4.123655,6.913985,4.123655,0,4.123655,14.00003,100,0.1375402,0.01278161,1.495304,5,8.783114
10/11/2007 8:00:00 AM,0.2579154,29.08154,-128.0544,44.52212,0.2508085,1.025923,42.71554,35.36514,2.608385,2.608385,0,0,0,2.608385,39.33174,0,0,0,1.025923,2.745668,2.608385,0,0,0,10.62527,0,1.719745,-1.719745,12.18726,87.05167,0.1375402,2.869223,0.8207386,0,11.6512
10/11/2007 9:00:00 AM,0.5689058,34.48242,-144.3724,29.91201,0.8663363,3.110915,64.97836,39.11868,0.2308277,0.2308277,0,-1,0,0.2308277,1347.721,0.9571103,0,0,3.110915,0.2429766,0.2308277,0,0,1.910828,8.905529,1.910828,0,1.910828,14.00003,100,0.1374547,0.2539105,2.488732,0,12.01644
10/11/2007 10:00:00 AM,0.4164219,37.98757,-162.3126,15.94362,0.4958711,1.863762,57.50616,42.79498,0,0,0,0,0,0,0,1.863762,0,0,1.863762,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1374547,0,1.49101,0,12.48904
10/11/2007 11:00:00 AM,0.5749792,39.10199,178.7025,7.801585,0.862478,2.972606,71.40874,45.52904,1.399588,1.399588,0,0,0,1.399588,212.3915,1.499356,0,0,2.972606,1.47325,1.399588,0,0,0,10.62527,0,0,0,14.00003,100,0.1374547,1.539547,2.378085,0,13.59788
10/11/2007 12:00:00 PM,0.3155049,37.64401,159.8008,17.74237,0.3073376,1.160203,56.77308,47.66068,0,0,0,0,0,0,0,1.160203,0,0,1.160203,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1374547,0,0.9281626,0,11.78548
10/11/2007 1:00:00 PM,0.4577352,33.84875,142.0622,31.87307,0.6274953,2.203906,68.48366,49.69964,0.3006402,0.3006402,0,0,0,0.3006402,733.0709,1.887442,0,0,2.203906,0.3164634,0.3006402,0,0,0,10.62527,0,0,0,14.00003,100,0.1374547,0.3307042,1.763125,0,12.82918
10/11/2007 2:00:00 PM,0.4127789,28.23652,125.9713,46.51782,0.5658714,1.998392,67.6234,50.69595,0,0,0,-1,0,0,0,1.998392,0,0,1.998392,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1374547,0,1.598714,0,12.62367
10/11/2007 3:00:00 PM,0.2788911,21.3953,111.4126,61.30537,0.3267675,1.205887,60.54578,50.82725,0.1655751,0.1655751,0,0,0,0.1655751,728.3025,1.031598,0,0,1.205887,0.1742895,0.1655751,0,0,0,10.62527,0,0,0,14.00003,100,0.1374547,0.1821326,0.9647099,0,11.83116
10/11/2007 4:00:00 PM,0.2593665,13.85395,97.9585,76.14704,0.2696505,1.004653,58.96797,50.95855,1.863068,1.863068,0,0,0,1.863068,53.92466,0,0,0,1.004653,1.961124,1.863068,0,0,0,10.62527,0,0.9564708,-0.9564708,12.99182,92.79852,0.1374547,2.049374,0.8037223,0,11.62993
10/11/2007 5:00:00 PM,0.1389324,6.061563,85.0966,91.00833,0.01058699,0.04153194,50.18176,49.86956,1.355279,1.355279,0,0,0,1.355279,3.064457,0,2.220446E-16,0,0.04153194,1.426609,1.355279,0,0,1.062745,9.668803,0,1.385077,-1.385077,11.53182,82.36997,0.1374547,1.490807,0.03322555,0,9.710336
10/11/2007 6:00:00 PM,0.006965251,0,72.33099,90,0,0,47.8306,47.8306,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.60172,8.283726,0,0,0,11.53182,82.36997,0.1374547,0,0,0,8.283726
10/11/2007 7:00:00 PM,0,0,59.21755,90,0,0,45.87659,45.87659,0.7804024,0.7804024,0,-1,0,0.7804024,0,0,1.110223E-16,0,0,0.8214763,0.7804024,0,0,2.60172,8.283726,0,0.8214763,-0.8214763,10.66591,76.1849,0.1374547,0.8584427,0,0,8.283726
10/11/2007 8:00:00 PM,0,0,45.39669,90,0,0,43.83763,43.83763,3.911356,3.33,0,-1,0,3.33,0,0,0.5813563,0.972492,0,3.505263,3.33,0,0,3.514472,7.46225,0,3.505263,-3.505263,6.971035,49.79301,0.1374547,4.302492,0,0,7.46225
10/11/2007 9:00:00 PM,0,0,30.65937,90,0,0,42.07671,42.07671,2.458225,2.458225,0,-1,0,2.458225,0,0,0,0,0,2.587606,2.458225,0,0,7.409208,3.956986,0,2.587606,-2.587606,4.24346,30.31037,0.1374547,2.704048,0,0,3.956986
10/11/2007 10:00:00 PM,0,0,15.04474,90,0,0,40.31579,40.31579,0.2734654,0.2734654,0,-1,0,0.2734654,0,0,0,0,0,0.2878583,0.2734654,0,0,10.28433,1.369381,0,0.2878583,-0.2878583,3.94003,28.14302,0.1374547,0.3008119,0,0,1.369381
10/11/2007 11:00:00 PM,0,0,-1.099224,90,0,0,39.18819,39.18819,0.3488994,0.3488994,0,-1,0,0.3488994,0,0,0,0,0,0.3672625,0.3488994,0,0,10.60417,1.081522,0,0.3672625,-0.3672625,3.552902,25.37782,0.1374547,0.3837894,0,0,1.081522
10/12/2007 12:00:00 AM,0,0,-17.20744,90,0,0,38.29228,38.29228,0.7293766,0.6785468,0,-1,0,0.6785468,0,0,0.05082969,0.1237673,0,0.7142599,0.6785468,0,0,11.01224,0.7142599,0,0.7142599,-0.7142599,2.800006,20,0.1374547,0.8023142,0,0,0.7142599
10/12/2007 1:00:00 AM,0,0,-32.66309,90,0,0,37.36548,37.36548,0.4076077,0,0,-1,0,0,0,0,0.4076077,0.4483685,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1374547,0.4483685,0,0,0
10/12/2007 2:00:00 AM,0,0,-47.23076,90,0,0,36.55453,36.55453,0.4945646,0,0,-1,0,0,0,0,0.4945646,0.5440211,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1374547,0.5440211,0,0,0
10/12/2007 3:00:00 AM,0,0,-60.91071,90,0,0,35.90577,35.90577,0.5735669,0,0,-1,0,0,0,0,0.5735669,0.6309236,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1374547,0.6309236,0,0,0
10/12/2007 4:00:00 AM,0.01118229,0,-73.93563,90,0,0,35.21067,35.21067,0.4566261,0,0,-1,0,0,0,0,0.4566261,0.5022887,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1374547,0.5022887,0,0,0
10/12/2007 5:00:00 AM,0.1157907,7.474671,-86.67753,88.93071,0.03784341,0.1608046,35.64128,34.53874,0.5502554,0.5502554,4.055519,0,1.272157,0.5502554,29.22363,4.440892E-16,0,0,0.1608046,0,0,3.505263,3.33,11.80586,0,3.490805,0,3.490805,6.111674,43.65472,0.1375753,0.605281,0.1286437,5,0.1608046
10/12/2007 6:00:00 AM,0.2365648,15.2582,-99.58866,74.08487,0.2493724,1.027287,41.42213,34.12168,0.3414263,0.3414263,3.846689,0,1.215146,0.3414263,300.8809,0,0,0,1.027287,0,0,3.505263,3.33,8.315056,3.141724,4.357286,0,4.357286,10.24536,73.18098,0.1376363,0.3755689,0.8218293,5,4.169011
10/12/2007 7:00:00 AM,0.4091467,22.73803,-113.1721,59.26449,0.5489403,2.156968,49.89611,33.71235,1.205156,1.205156,3.100736,0,1.011501,1.205156,178.9783,0,0,0,2.156968,0,0,1.89558,1.800801,3.957769,7.063282,3.957769,0,3.957769,14.00003,100,0.1376417,1.325672,1.725574,5,9.22025
10/12/2007 8:00:00 AM,0.4795094,29.45427,-127.9416,44.51168,0.6887565,2.616667,55.69886,35.29563,0.00959058,0.00959058,0,0,0,0.00959058,27283.72,2.606571,0,0,2.616667,0.01009535,0.00959058,0,0,0,10.62527,0,0,0,14.00003,100,0.1376417,0.01054964,2.093333,0,13.24194
10/12/2007 9:00:00 AM,0.7206751,34.86401,-144.3059,29.94093,1.1087,3.796625,72.39786,39.10323,1.378928,1.378928,0,-1,0,1.378928,275.3316,2.345122,0,0,3.796625,1.451503,1.378928,0,0,0,10.62527,0,0,0,14.00003,100,0.1376417,1.516821,3.0373,0,14.4219
10/12/2007 10:00:00 AM,0.8183115,38.37304,-162.3169,16.07126,1.287382,4.138359,81.7489,42.79498,1.812391,1.812391,0,0,0,1.812391,228.3369,2.230578,0,0,4.138359,1.90778,1.812391,0,0,0,10.62527,0,0,0,14.00003,100,0.1376417,1.99363,3.310687,0,14.76363
10/12/2007 11:00:00 AM,0.8278035,39.48114,178.6126,8.186805,1.30842,4.103763,85.2306,45.52904,0,0,0,0,0,0,0,4.103763,0,0,4.103763,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1376417,0,3.28301,0,14.72904
10/12/2007 12:00:00 PM,1.04007,38.00579,159.6323,17.96515,0.9779207,3.244697,77.14101,47.66068,0,0,0,0,0,0,0,3.244697,0,0,3.244697,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1376417,0,2.595758,0,13.86997
10/12/2007 1:00:00 PM,0.8365648,34.18719,141.8395,32.0212,0.8731344,2.919441,75.99674,49.69964,2.406804,2.406804,0,0,0,2.406804,121.2995,0.3859635,0,0,2.919441,2.533478,2.406804,0,0,0,10.62527,0,0,0,14.00003,100,0.1376417,2.647484,2.335553,0,13.54471
10/12/2007 2:00:00 PM,0.4734267,28.55259,125.7204,46.63227,0.6773509,2.33983,71.06129,50.74229,0.8236647,0.8236647,0,-1,0,0.8236647,284.0756,1.472815,0,0,2.33983,0.8670155,0.8236647,0,0,0,10.62527,0,0,0,14.00003,100,0.1376417,0.9060312,1.871864,0,12.96511
10/12/2007 3:00:00 PM,0.4708782,21.69475,111.1516,61.39905,0.6246369,2.178375,69.58887,50.87359,0,0,0,0,0,0,0,2.178375,0,0,2.178375,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1376417,0,1.7427,0,12.80365
10/12/2007 4:00:00 PM,0.3070444,14.1445,97.6974,76.22499,0.3124546,1.155148,60.24913,50.95855,0,0,0,0,0,0,0,1.155148,0,0,1.155148,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1376417,0,0.924118,0,11.78042
10/12/2007 5:00:00 PM,0.1759246,6.351255,84.84078,91.07237,0.01236619,0.04848417,50.28059,49.9159,0.7153801,0.7153801,0,0,0,0.7153801,6.7774,0,1.110223E-16,0,0.04848417,0.7530317,0.7153801,0,0,0,10.62527,0,0.7045475,-0.7045475,13.25737,94.6953,0.1376417,0.7869181,0.03878734,0,10.67376
10/12/2007 6:00:00 PM,0.0133104,0,72.08448,90,0,0,47.8306,47.8306,1.128733,1.128733,0,0,0,1.128733,0,0,2.220446E-16,0,0,1.18814,1.128733,0,0,0.7828305,9.920727,0,1.18814,-1.18814,12.00496,85.74954,0.1376417,1.241607,0,0,9.920727
10/12/2007 7:00:00 PM,0,0,58.98561,90,0,0,45.87659,45.87659,3.394621,3.33,0,-1,0,3.33,0,0,0.0646207,0.4040828,0,3.505263,3.33,0,0,2.102987,8.732586,0,3.505263,-3.505263,8.310088,59.35765,0.1376417,3.734083,0,0,8.732586
10/12/2007 8:00:00 PM,0,0,45.18764,90,0,0,43.83763,43.83763,0.6530321,0.6530321,0,-1,0,0.6530321,0,0,1.110223E-16,0,0,0.6874022,0.6530321,0,0,5.997724,5.227323,0,0.6874022,-0.6874022,7.585503,54.18205,0.1376417,0.7183353,0,0,5.227323
10/12/2007 9:00:00 PM,0,0,30.48521,90,0,0,42.07671,42.07671,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.761504,4.539921,0,0,0,7.585503,54.18205,0.1376417,0,0,0,4.539921
10/12/2007 10:00:00 PM,0,0,14.9192,90,0,0,40.29263,40.29263,0.4832766,0.4832766,0,-1,0,0.4832766,0,0,5.551115E-17,0,0,0.5087122,0.4832766,0,0,6.761504,4.539921,0,0.5087122,-0.5087122,7.049273,50.35184,0.1376417,0.5316043,0,0,4.539921
10/12/2007 11:00:00 PM,0,0,-1.165693,90,0,0,39.14185,39.14185,0.249722,0.249722,0,-1,0,0.249722,0,0,5.551115E-17,0,0,0.2628652,0.249722,0,0,7.326739,4.031209,0,0.2628652,-0.2628652,6.772188,48.37268,0.1376417,0.2746942,0,0,4.031209
10/13/2007 12:00:00 AM,0,0,-17.21065,90,0,0,38.2305,38.2305,0.2206749,0.2206749,0,-1,0,0.2206749,0,0,2.775558E-17,0,0,0.2322893,0.2206749,0,0,7.618812,3.768343,0,0.2322893,-0.2322893,6.527334,46.62372,0.1376417,0.2427424,0,0,3.768343
10/13/2007 1:00:00 AM,0,0,-32.6133,90,0,0,37.31914,37.31914,0.3594481,0.3594481,0,-1,0,0.3594481,0,0,0,0,0,0.3783664,0.3594481,0,0,7.876911,3.536054,0,0.3783664,-0.3783664,6.1285,43.77492,0.1376417,0.3953929,0,0,3.536054
10/13/2007 2:00:00 AM,0,0,-47.14017,90,0,0,36.49274,36.49274,0.2925855,0.2925855,0,-1,0,0.2925855,0,0,5.551115E-17,0,0,0.3079848,0.2925855,0,0,8.297318,3.157688,0,0.3079848,-0.3079848,5.803856,41.45603,0.1376417,0.3218441,0,0,3.157688
10/13/2007 3:00:00 AM,0,0,-60.79176,90,0,0,35.84398,35.84398,0.1620334,0.1620334,0,-1,0,0.1620334,0,0,2.775558E-17,0,0,0.1705614,0.1620334,0,0,8.639524,2.849703,0,0.1705614,-0.1705614,5.624069,40.17184,0.1376417,0.1782367,0,0,2.849703
10/13/2007 4:00:00 AM,0.02350109,0.1478688,-73.79871,103.7023,0.001788869,0.007618955,35.20098,35.14888,0,0,0,-1,0,0,0,0,0,0,0.007618955,0,0,0,0,8.829037,2.679142,0.007618955,0,0.007618955,5.631297,40.22346,0.1376414,0,0.006095164,0,2.68676
10/13/2007 5:00:00 AM,0.2128573,7.828801,-86.53107,88.8693,0.03414023,0.145205,35.46374,34.46923,0.3580299,0.3580299,0,0,0,0.3580299,40.55667,0,5.551115E-17,0,0.145205,0.3768736,0.3580299,0,0,8.821418,2.685998,0,0.2316686,-0.2316686,5.387096,38.47918,0.1376414,0.3938329,0.116164,0,2.831203
10/13/2007 6:00:00 AM,0.4170942,15.6134,-99.44081,74.03819,0.2932617,1.200135,42.63068,34.03672,0.07738353,0.07738353,0,0,0,0.07738353,1550.891,0,0,0,1.200135,0.08145635,0.07738353,0,0,9.078827,2.45433,1.118678,0,1.118678,6.448368,46.05968,0.1375915,0.08512188,0.9601076,0,3.654464
10/13/2007 7:00:00 AM,0.6704769,23.09869,-113.033,59.23502,0.5331747,2.101684,49.33912,33.62739,0.9466531,0.9466531,0,0,0,0.9466531,222.0121,0,0,0,2.101684,0.996477,0.9466531,0,0,7.960149,3.46114,1.105207,0,1.105207,7.496859,53.54889,0.1375423,1.041318,1.681347,0,5.562824
10/13/2007 8:00:00 AM,0.8466624,29.82371,-127.8266,44.50594,0.7376887,2.779564,57.08842,35.21067,1.192718,1.192718,0,0,0,1.192718,233.0444,0,0,0,2.779564,1.255493,1.192718,0,0,6.854942,4.455827,1.524071,0,1.524071,8.942719,63.87644,0.1374745,1.31199,2.223651,0,7.235391
10/13/2007 9:00:00 AM,1.075436,35.24254,-144.2369,29.97607,0.8929002,3.191327,65.72576,39.05689,1.626282,1.626282,0,-1,0,1.626282,196.2346,0,0,0,3.191327,1.711876,1.626282,0,0,5.330871,5.82749,1.479451,0,1.479451,10.34625,73.90164,0.1374087,1.78891,2.553062,0,9.018818
10/13/2007 10:00:00 AM,1.013387,38.75576,-162.3187,16.20772,0.9882432,3.382442,72.47408,42.79498,0,0,0,0,0,0,0,0,0,0,3.382442,0,0,0,0,3.851419,7.158997,3.382442,0,3.382442,13.55512,96.82207,0.1372586,0,2.705954,0,10.54144
10/13/2007 11:00:00 AM,1.12743,39.85786,178.5249,8.569349,1.017225,3.396183,76.21767,45.57538,2.652168,2.652168,0,0,0,2.652168,128.0531,0.135449,0,0,3.396183,2.791756,2.652168,0,0,0.4689776,10.20319,0.4689776,0,0.4689776,14.00003,100,0.1372378,2.917385,2.716946,0,13.59938
10/13/2007 12:00:00 PM,1.105961,38.36544,159.4658,18.18993,0.9778705,3.243697,77.17902,47.6993,0.4795493,0.4795493,0,0,0,0.4795493,676.4053,2.738908,0,0,3.243697,0.5047887,0.4795493,0,0,0,10.62527,0,0,0,14.00003,100,0.1372378,0.5275042,2.594957,0,13.86897
10/13/2007 1:00:00 PM,0.9877574,34.52376,141.6188,32.16991,0.8728611,2.917765,76.03568,49.74598,1.673746,1.673746,0,0,0,1.673746,174.3254,1.155927,0,0,2.917765,1.761838,1.673746,0,0,0,10.62527,0,0,0,14.00003,100,0.1372378,1.841121,2.334212,0,13.54304
10/13/2007 2:00:00 PM,0.7521029,28.86709,125.4717,46.7462,0.7093478,2.434813,72.03802,50.74229,2.173924,2.173924,0,-1,0,2.173924,112.0008,0.1464723,0,0,2.434813,2.288341,2.173924,0,0,0,10.62527,0,0,0,14.00003,100,0.1372378,2.391316,1.94785,0,13.06009
10/13/2007 3:00:00 PM,0.6112464,21.99291,110.8931,61.49142,0.4984604,1.78115,65.76189,50.87359,1.065846,1.065846,0,0,0,1.065846,167.1113,0.6592066,0,0,1.78115,1.121944,1.065846,0,0,0,10.62527,0,0,0,14.00003,100,0.1372378,1.172431,1.42492,0,12.40642
10/13/2007 4:00:00 PM,0.4220694,14.434,97.43908,76.30101,0.2545295,0.9506306,58.56265,51.00489,1.009595,1.009595,0,0,0,1.009595,94.15965,0,2.220446E-16,0,0.9506306,1.062731,1.009595,0,0,0,10.62527,0,0.1121005,-0.1121005,13.88186,99.15597,0.1372378,1.110554,0.7605045,0,11.5759
10/13/2007 5:00:00 PM,0.1782838,6.64007,84.58804,91.13392,0.01293328,0.05070269,50.29732,49.9159,3.498956,3.498956,1.25,0,0.50625,3.498956,1.44908,0,4.440892E-16,0,0.05070269,2.367322,2.248956,0,0,0.1245561,10.51317,0,2.31662,-2.31662,11.43993,81.71364,0.1372378,3.848852,0.04056215,5,10.56388
10/13/2007 6:00:00 PM,0.01550273,0,71.84135,90,0,0,47.8306,47.8306,1.849344,1.849344,0,0,0,1.849344,0,0,2.220446E-16,0,0,1.946678,1.849344,0,0,2.698578,8.196554,0,1.946678,-1.946678,9.387954,67.05668,0.1372378,2.034278,0,0,8.196554
10/13/2007 7:00:00 PM,0,0,58.75734,90,0,0,45.87659,45.87659,0.9255394,0.9255394,0,-1,0,0.9255394,0,0,1.110223E-16,0,0,0.974252,0.9255394,0,0,4.861553,6.249876,0,0.974252,-0.974252,8.361002,59.72132,0.1372378,1.018093,0,0,6.249876
10/13/2007 8:00:00 PM,0,0,44.98247,90,0,0,43.81446,43.81446,4.115322,3.33,0,-1,0,3.33,0,0,0.7853219,1.196854,0,3.505263,3.33,0,0,5.944056,5.275624,0,3.505263,-3.505263,4.66613,33.32943,0.1372378,4.526854,0,0,5.275624
10/13/2007 9:00:00 PM,0,0,30.31496,90,0,0,42.05354,42.05354,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.838792,1.770361,0,0,0,4.66613,33.32943,0.1372378,0,0,0,1.770361
10/13/2007 10:00:00 PM,0,0,14.79728,90,0,0,40.25401,40.25401,0.1784939,0.1784939,0,-1,0,0.1784939,0,0,2.775558E-17,0,0,0.1878883,0.1784939,0,0,9.838792,1.770361,0,0.1878883,-0.1878883,4.468079,31.91478,0.1372378,0.1963433,0,0,1.770361
10/13/2007 11:00:00 PM,0,0,-1.229151,90,0,0,39.08006,39.08006,0.4557945,0.4557945,0,-1,0,0.4557945,0,0,5.551115E-17,0,0,0.4797836,0.4557945,0,0,10.04756,1.582473,0,0.4797836,-0.4797836,3.962342,28.30239,0.1372378,0.5013739,0,0,1.582473
10/14/2007 12:00:00 AM,0,0,-17.21158,90,0,0,38.18415,38.18415,0.2866723,0.2866723,0,-1,0,0.2866723,0,0,0,0,0,0.3017603,0.2866723,0,0,10.58065,1.102689,0,0.3017603,-0.3017603,3.644259,26.03037,0.1372378,0.3153395,0,0,1.102689
10/14/2007 1:00:00 AM,0,0,-32.56192,90,0,0,37.24963,37.24963,0.1479291,0.1479291,0,-1,0,0.1479291,0,0,0,0,0,0.1557148,0.1479291,0,0,10.91594,0.8009289,0,0.1557148,-0.1557148,3.480121,24.85796,0.1372378,0.162722,0,0,0.8009289
10/14/2007 2:00:00 AM,0,0,-47.04845,90,0,0,36.43096,36.43096,0.3615402,0.3615402,0,-1,0,0.3615402,0,0,0,0,0,0.3805686,0.3615402,0,0,11.08896,0.6452141,0,0.3805686,-0.3805686,3.078966,21.99257,0.1372378,0.3976942,0,0,0.6452141
10/14/2007 3:00:00 AM,0,0,-60.67189,90,0,0,35.7513,35.7513,0.473641,0.2514132,0,-1,0,0.2514132,0,0,0.2222278,0.2695919,0,0.2646454,0.2514132,0,0,11.51181,0.2646454,0,0.2646454,-0.2646454,2.800006,20,0.1372378,0.5210051,0,0,0.2646454
10/14/2007 4:00:00 AM,0.03365991,0.501819,-73.66086,103.6284,0.002369378,0.01009542,35.12521,35.05621,0.3095026,0.009590649,0,-1,0,0.009590649,105.2632,0,0.299912,0.3385347,0.01009542,0.01009542,0.009590649,0,0,11.80586,0,0,0,0,2.800006,20,0.1372378,0.3404529,0.008076336,0,0.01009542
10/14/2007 5:00:00 AM,0.1375075,8.179421,-86.38354,88.81047,0.03749998,0.1595033,35.45347,34.36111,0.3955705,0.3955705,3.900834,0,1.229928,0.3955705,40.32235,0,0,0,0.1595033,0,0,3.505263,3.33,11.80586,0,3.489503,0,3.489503,6.110439,43.64591,0.1373427,0.4351276,0.1276027,5,0.1595033
10/14/2007 6:00:00 AM,0.4300452,15.96504,-99.29155,73.99463,0.2947918,1.206818,42.56694,33.9286,0.3806228,0.3806228,3.885886,0,1.225847,0.3806228,317.0641,0,0,0,1.206818,0,0,3.505263,3.33,8.316357,3.140553,4.536818,0,4.536818,10.41444,74.38873,0.1373995,0.4186851,0.9654546,5,4.347371
10/14/2007 7:00:00 AM,0.6418228,23.45582,-112.8922,59.20935,0.5344915,2.107717,49.26888,33.51926,0,0,1.759812,0,0.6454287,0,0,0,0,0,2.107717,0,0,1.759812,1.671821,3.779539,7.22369,3.779539,0,3.779539,14.00003,100,0.1372822,0,1.686174,5,9.331407
10/14/2007 8:00:00 AM,0.6726006,30.18972,-127.7093,44.50489,0.974447,3.516802,64.17007,35.10254,0.2916358,0.2916358,0,0,0,0.2916358,1205.888,3.209817,0,0,3.516802,0.3069851,0.2916358,0,0,0,10.62527,0,0,0,14.00003,100,0.1372822,0.3207994,2.813442,0,14.14208
10/14/2007 9:00:00 AM,0.7381349,35.61786,-144.1651,30.01736,1.115142,3.816687,72.47762,38.98738,0,0,0,-1,0,0,0,3.816687,0,0,3.816687,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1372822,0,3.053349,0,14.44196
10/14/2007 10:00:00 AM,0.9013043,39.1356,-162.3178,16.35261,0.988707,3.384766,72.44087,42.74864,1.337979,1.337979,0,0,0,1.337979,252.9761,1.976367,0,0,3.384766,1.408399,1.337979,0,0,0,10.62527,0,0,0,14.00003,100,0.1372822,1.471777,2.707813,0,14.01004
