Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/14/2007 11:00:00 AM,0.6894246,40.23206,178.4396,8.949086,1.060013,3.508698,77.49322,45.52904,1.793065,1.793065,0,0,0,1.793065,195.6815,1.62126,0,0,3.508698,1.887437,1.793065,0,0,0,10.62527,0,0,0,14.00003,100,0.1372822,1.972372,2.806958,0,14.13397
10/14/2007 12:00:00 PM,0.6599909,38.72285,159.3014,18.41634,1.005505,3.316987,77.99347,47.66068,0,0,0,0,0,0,0,3.316987,0,0,3.316987,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1372822,0,2.653589,0,13.94226
10/14/2007 1:00:00 PM,0.6410314,34.8584,141.4003,32.31898,0.9575117,3.14464,78.64619,49.74598,0.8227068,0.8227068,0,0,0,0.8227068,382.231,2.278633,0,0,3.14464,0.8660071,0.8227068,0,0,0,10.62527,0,0,0,14.00003,100,0.1372822,0.9049774,2.515712,0,13.76991
10/14/2007 2:00:00 PM,0.6885332,29.17996,125.2254,46.85944,0.708912,2.433529,72.0247,50.74229,1.369736,1.369736,0,-1,0,1.369736,177.664,0.9917008,0,0,2.433529,1.441828,1.369736,0,0,0,10.62527,0,0,0,14.00003,100,0.1372822,1.50671,1.946823,0,13.0588
10/14/2007 3:00:00 PM,0.5735385,22.28973,110.6372,61.58236,0.4979507,1.779501,65.74648,50.87359,0.5014638,0.5014638,0,0,0,0.5014638,354.8614,1.251644,0,0,1.779501,0.5278566,0.5014638,0,0,0,10.62527,0,0,0,14.00003,100,0.1372822,0.5516101,1.423601,0,12.40478
10/14/2007 4:00:00 PM,0.2717483,14.72241,97.18367,76.37502,0.2637433,0.9834131,58.83801,51.00489,0,0,0,0,0,0,0,0.9834131,0,0,0.9834131,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1372822,0,0.7867305,0,11.60869
10/14/2007 5:00:00 PM,0.0971725,6.92795,84.33849,91.19289,0.03113781,0.1217274,50.78823,49.86956,0,0,0,0,0,0,0,0.1217274,0,0,0.1217274,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1372822,0,0.09738192,0,10.747
10/14/2007 6:00:00 PM,0.01435818,0,71.60171,90,0,0,47.79198,47.79198,2.595341,2.595341,0,0,0,2.595341,0,0,0,0,0,2.731938,2.595341,0,0,0,10.62527,0,2.731938,-2.731938,11.12031,79.43064,0.1372822,2.854876,0,0,10.62527
10/14/2007 7:00:00 PM,0,0,58.53283,90,0,0,45.83025,45.83025,2.772374,2.772374,0,-1,0,2.772374,0,0,0,0,0,2.918288,2.772374,0,0,3.035487,7.893336,0,2.918288,-2.918288,8.044167,57.45821,0.1372822,3.049611,0,0,7.893336
10/14/2007 8:00:00 PM,0,0,44.78127,90,0,0,43.79129,43.79129,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.278029,4.975048,0,0,0,8.044167,57.45821,0.1372822,0,0,0,4.975048
10/14/2007 9:00:00 PM,0,0,30.14869,90,0,0,42.00721,42.00721,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.278029,4.975048,0,0,0,8.044167,57.45821,0.1372822,0,0,0,4.975048
10/14/2007 10:00:00 PM,0,0,14.67905,90,0,0,40.23083,40.23083,0.550668,0.550668,0,-1,0,0.550668,0,0,1.110223E-16,0,0,0.5796505,0.550668,0,0,6.278029,4.975048,0,0.5796505,-0.5796505,7.433161,53.0939,0.1372822,0.6057348,0,0,4.975048
10/14/2007 11:00:00 PM,0,0,-1.289553,90,0,0,39.05689,39.05689,0.5188272,0.5188272,0,-1,0,0.5188272,0,0,0,0,0,0.5461339,0.5188272,0,0,6.922086,4.395397,0,0.5461339,-0.5461339,6.857485,48.98194,0.1372822,0.5707099,0,0,4.395397
10/15/2007 12:00:00 AM,0,0,-17.2102,90,0,0,38.14554,38.14554,0.1568366,0.1568366,0,-1,0,0.1568366,0,0,0,0,0,0.1650911,0.1568366,0,0,7.528901,3.849263,0,0.1650911,-0.1650911,6.683464,47.73893,0.1372822,0.1725202,0,0,3.849263
10/15/2007 1:00:00 AM,0,0,-32.50893,90,0,0,37.21101,37.21101,0.09532098,0.09532098,0,-1,0,0.09532098,0,0,1.387779E-17,0,0,0.1003379,0.09532098,0,0,7.712336,3.684172,0,0.1003379,-0.1003379,6.577698,46.98347,0.1372822,0.1048531,0,0,3.684172
10/15/2007 2:00:00 AM,0,0,-46.95558,90,0,0,36.36145,36.36145,0.6280562,0.6280562,0,-1,0,0.6280562,0,0,1.110223E-16,0,0,0.6611118,0.6280562,0,0,7.823822,3.583834,0,0.6611118,-0.6611118,5.880826,42.00581,0.1372822,0.6908618,0,0,3.583834
10/15/2007 3:00:00 AM,0,0,-60.55109,90,0,0,35.68952,35.68952,0.003603934,0.003603934,0,-1,0,0.003603934,0,0,4.336809E-19,0,0,0.003793614,0.003603934,0,0,8.558391,2.922722,0,0.003793614,-0.003793614,5.876827,41.97725,0.1372822,0.003964327,0,0,2.922722
10/15/2007 4:00:00 AM,0.01716275,0.8521961,-73.52208,103.5567,0.008409691,0.03581039,35.23935,34.99442,0.07479371,0.07479371,0,-1,0,0.07479371,47.87888,1.387779E-17,0,0,0.03581039,0.07873023,0.07479371,0,0,8.562606,2.918929,0,0.04291983,-0.04291983,5.831585,41.65409,0.1372822,0.08227308,0.02864831,0,2.954739
10/15/2007 5:00:00 AM,0.1670381,8.526398,-86.23489,88.75427,0.03867107,0.1645286,35.40258,34.27615,0.2405902,0.2405902,0,0,0,0.2405902,68.38542,0,0,0,0.1645286,0.2532528,0.2405902,0,0,8.610294,2.876009,0,0.0887242,-0.0887242,5.738061,40.98607,0.1372822,0.2646492,0.1316229,0,3.040537
10/15/2007 6:00:00 AM,0.3160821,16.313,-99.14087,73.95427,0.3240348,1.321045,43.32169,33.82047,0.3792792,0.3792792,0,0,0,0.3792792,348.3041,0,0,0,1.321045,0.3992413,0.3792792,0,0,8.708878,2.787285,0.9218038,0,0.9218038,6.612562,47.23249,0.1372415,0.4172071,1.056836,0,4.10833
10/15/2007 7:00:00 AM,0.4538527,23.80927,-112.7495,59.1875,0.5877669,2.298554,50.72834,33.38797,0.4391887,0.4391887,0,0,0,0.4391887,523.3636,0,0,0,2.298554,0.4623039,0.4391887,0,0,7.787074,3.616908,1.83625,0,1.83625,8.354582,59.67546,0.1371605,0.4831076,1.838843,0,5.915462
10/15/2007 8:00:00 AM,0.5889878,30.55216,-127.5897,44.50853,0.8387398,3.10689,59.92709,34.99442,1.455626,1.455626,0,0,0,1.455626,213.4402,0,0,0,3.10689,1.532238,1.455626,0,0,5.950823,5.269533,1.574653,0,1.574653,9.848428,70.34577,0.1370911,1.601188,2.485512,0,8.376424
10/15/2007 9:00:00 AM,0.7760444,35.98985,-144.0907,30.06471,1.164467,3.948577,73.89097,38.87925,0.4436987,0.4436987,0,-1,0,0.4436987,889.9231,0,0,0,3.948577,0.4670512,0.4436987,0,0,4.376171,6.686721,3.481526,0,3.481526,13.15129,93.93762,0.1369379,0.4880686,3.158862,0,10.6353
10/15/2007 10:00:00 AM,0.8102853,39.51245,-162.3141,16.5055,1.240148,4.030195,80.17957,42.7023,1.749504,1.749504,0,0,0,1.749504,230.3622,1.293967,0,0,4.030195,1.841583,1.749504,0,0,0.8946447,9.820094,0.8946447,0,0.8946447,14.00003,100,0.1368986,1.924454,3.224156,0,13.85029
10/15/2007 11:00:00 AM,0.9005823,40.60361,178.3568,9.325889,1.017532,3.399161,76.13213,45.4827,1.64136,1.64136,0,0,0,1.64136,207.0942,1.671414,0,0,3.399161,1.727747,1.64136,0,0,0,10.62527,0,0,0,14.00003,100,0.1368986,1.805496,2.719329,0,14.02444
10/15/2007 12:00:00 PM,0.721945,39.07795,159.1392,18.64403,1.096234,3.547109,80.8056,47.66068,0,0,0,0,0,0,0,3.547109,0,0,3.547109,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1368986,0,2.837687,0,14.17238
10/15/2007 1:00:00 PM,0.8022432,35.19104,141.184,32.46823,0.8722652,2.917058,75.96999,49.69964,1.960713,1.960713,0,0,0,1.960713,148.7753,0.8531494,0,0,2.917058,2.063909,1.960713,0,0,0,10.62527,0,0,0,14.00003,100,0.1368986,2.156785,2.333647,0,13.54233
10/15/2007 2:00:00 PM,0.6811528,29.49115,124.9816,46.97187,0.7084761,2.432244,72.01138,50.74229,1.613608,1.613608,0,-1,0,1.613608,150.7333,0.7337095,0,0,2.432244,1.698535,1.613608,0,0,0,10.62527,0,0,0,14.00003,100,0.1368986,1.774969,1.945795,0,13.05752
10/15/2007 3:00:00 PM,0.6528011,22.58517,110.3841,61.67178,0.4974564,1.778425,65.68462,50.82725,1.470881,1.470881,0,0,0,1.470881,120.9089,0.2301297,0,0,1.778425,1.548295,1.470881,0,0,0,10.62527,0,0,0,14.00003,100,0.1368986,1.617969,1.42274,0,12.4037
10/15/2007 4:00:00 PM,0.4644805,15.00968,96.9313,76.4469,0.2535425,0.9473771,58.48653,50.95855,0,0,0,0,0,0,0,0.9473771,0,0,0.9473771,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1368986,0,0.7579017,0,11.57265
10/15/2007 5:00:00 PM,0.1525229,7.214839,84.09225,91.24923,0.01297859,0.05089345,50.2523,49.86956,0,0,0,0,0,0,0,0.05089345,0,0,0.05089345,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1368986,0,0.04071476,0,10.67617
10/15/2007 6:00:00 PM,0.01179922,0,71.36565,90,0,0,47.74564,47.74564,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1368986,0,0,0,10.62527
10/15/2007 7:00:00 PM,0,0,58.31217,90,0,0,45.79164,45.79164,1.331846,1.331846,0,-1,0,1.331846,0,0,2.220446E-16,0,0,1.401943,1.331846,0,0,0,10.62527,0,1.401943,-1.401943,12.52225,89.44447,0.1368986,1.46503,0,0,10.62527
10/15/2007 8:00:00 PM,0,0,44.58412,90,0,0,43.74495,43.74495,0.9628351,0.9628351,0,-1,0,0.9628351,0,0,0,0,0,1.013511,0.9628351,0,0,1.557714,9.223331,0,1.013511,-1.013511,11.45392,81.81352,0.1368986,1.059119,0,0,9.223331
10/15/2007 9:00:00 PM,0,0,29.98646,90,0,0,41.96859,41.96859,1.341082,1.341082,0,-1,0,1.341082,0,0,2.220446E-16,0,0,1.411665,1.341082,0,0,2.683837,8.209821,0,1.411665,-1.411665,9.965891,71.18479,0.1368986,1.47519,0,0,8.209821
10/15/2007 10:00:00 PM,0,0,14.56454,90,0,0,40.16133,40.16133,0.3935103,0.3935103,0,-1,0,0.3935103,0,0,0,0,0,0.4142214,0.3935103,0,0,4.252354,6.798155,0,0.4142214,-0.4142214,9.529263,68.06602,0.1368986,0.4328614,0,0,6.798155
10/15/2007 11:00:00 PM,0,0,-1.346857,90,0,0,38.97193,38.97193,0.3592545,0.3592545,0,-1,0,0.3592545,0,0,5.551115E-17,0,0,0.3781626,0.3592545,0,0,4.7126,6.383934,0,0.3781626,-0.3781626,9.130645,65.21876,0.1368986,0.39518,0,0,6.383934
10/16/2007 12:00:00 AM,0,0,-17.20647,90,0,0,38.05286,38.05286,0.635752,0.635752,0,-1,0,0.635752,0,0,0,0,0,0.6692126,0.635752,0,0,5.132781,6.005771,0,0.6692126,-0.6692126,8.425233,60.18011,0.1368986,0.6993272,0,0,6.005771
10/16/2007 1:00:00 AM,0,0,-32.45429,90,0,0,37.12606,37.12606,0.04868766,0.04868766,0,-1,0,0.04868766,0,0,6.938894E-18,0,0,0.05125017,0.04868766,0,0,5.87635,5.336559,0,0.05125017,-0.05125017,8.37121,59.79424,0.1368986,0.05355642,0,0,5.336559
10/16/2007 2:00:00 AM,0,0,-46.86153,90,0,0,36.27649,36.27649,0.3234861,0.3234861,0,-1,0,0.3234861,0,0,5.551115E-17,0,0,0.3405117,0.3234861,0,0,5.933295,5.285308,0,0.3405117,-0.3405117,8.01228,57.23045,0.1368986,0.3558347,0,0,5.285308
10/16/2007 3:00:00 AM,0,0,-60.42933,90,0,0,35.60456,35.60456,0.7214053,0.7214053,0,-1,0,0.7214053,0,0,1.110223E-16,0,0,0.759374,0.7214053,0,0,6.311641,4.944797,0,0.759374,-0.759374,7.211829,51.51296,0.1368986,0.7935458,0,0,4.944797
10/16/2007 4:00:00 AM,0.03584093,1.198868,-73.38235,103.4872,0.002935073,0.01251584,34.97176,34.88629,0.280017,0.280017,0,-1,0,0.280017,4.469671,0,0,0,0.01251584,0.2947547,0.280017,0,0,7.15539,4.185423,0,0.2822388,-0.2822388,6.914323,49.38792,0.1368986,0.3080187,0.01001267,0,4.197939
10/16/2007 5:00:00 AM,0.181547,8.869595,-86.08514,88.70078,0.04145869,0.1764138,35.37563,34.16802,0.2286382,0.2286382,0,0,0,0.2286382,77.1585,0,2.775558E-17,0,0.1764138,0.2406718,0.2286382,0,0,7.468989,3.903184,0,0.06425798,-0.06425798,6.846589,48.90411,0.1368986,0.251502,0.1411311,0,4.079598
10/16/2007 6:00:00 AM,0.4293509,16.65713,-98.98877,73.91714,0.2976746,1.219662,42.41086,33.68917,0.3025102,0.3025102,0,0,0,0.3025102,403.1805,0,0,0,1.219662,0.3184318,0.3025102,0,0,7.540387,3.838926,0.9012305,0,0.9012305,7.701571,55.01111,0.136859,0.3327613,0.9757298,0,5.058589
10/16/2007 7:00:00 AM,0.6754147,24.15891,-112.6049,59.16951,0.5369334,2.119674,49.07571,33.25667,0.933129,0.933129,0,0,0,0.933129,227.1576,0,0,0,2.119674,0.982241,0.933129,0,0,6.639156,4.650033,1.137433,0,1.137433,8.780635,62.71869,0.1368091,1.026442,1.695739,0,6.769707
10/16/2007 8:00:00 AM,0.8667923,30.91091,-127.4677,44.51685,0.7406603,2.79476,56.84782,34.88629,1.504773,1.504773,0,0,0,1.504773,185.7263,0,0,0,2.79476,1.583972,1.504773,0,0,5.501724,5.673723,1.210788,0,1.210788,9.929289,70.92335,0.136756,1.65525,2.235807,0,8.468482
10/16/2007 9:00:00 AM,1.040098,36.35838,-144.0135,30.11802,0.8950087,3.202486,65.54537,38.81747,1.627496,1.627496,0,-1,0,1.627496,196.7738,0,0,0,3.202486,1.713154,1.627496,0,0,4.290936,6.763432,1.489332,0,1.489332,11.34219,81.0155,0.1366908,1.790246,2.561989,0,9.965918
10/16/2007 10:00:00 AM,1.070239,39.88618,-162.3074,16.66597,0.989473,3.388798,72.37739,42.66368,1.705498,1.705498,0,0,0,1.705498,198.6984,0,0,0,3.388798,1.795261,1.705498,0,0,2.801604,8.103831,1.593537,0,1.593537,12.85396,91.81378,0.136621,1.876048,2.711038,0,11.49263
10/16/2007 11:00:00 AM,1.170689,40.97242,178.2767,9.69963,1.017621,3.399396,76.13488,45.4827,0.6623679,0.6623679,0,0,0,0.6623679,513.2188,1.4941,0,0,3.399396,0.6972293,0.6623679,0,0,1.208067,9.538014,1.208067,0,1.208067,14.00003,100,0.1365682,0.7286046,2.719517,0,12.93741
10/16/2007 12:00:00 PM,1.106224,39.43066,158.9795,18.87266,0.9775348,3.24472,77.08163,47.61434,1.139507,1.139507,0,0,0,1.139507,284.7477,2.045239,0,0,3.24472,1.199481,1.139507,0,0,0,10.62527,0,0,0,14.00003,100,0.1365682,1.253458,2.595776,0,13.86999
10/16/2007 1:00:00 PM,0.8879726,35.52161,140.9701,32.61745,0.8719453,2.916181,75.96015,49.69964,0,0,0,0,0,0,0,2.916181,0,0,2.916181,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1365682,0,2.332945,0,13.54146
10/16/2007 2:00:00 PM,0.7214187,29.80058,124.7403,47.08333,0.708042,2.431714,71.95097,50.69595,2.070098,2.070098,0,-1,0,2.070098,117.4685,0.252663,0,0,2.431714,2.179051,2.070098,0,0,0,10.62527,0,0,0,14.00003,100,0.1365682,2.277108,1.945371,0,13.05699
10/16/2007 3:00:00 PM,0.6401004,22.87916,110.1339,61.75954,0.496979,1.776879,65.67019,50.82725,0.3337211,0.3337211,0,0,0,0.3337211,532.4445,1.425594,0,0,1.776879,0.3512853,0.3337211,0,0,0,10.62527,0,0,0,14.00003,100,0.1365682,0.3670932,1.421503,0,12.40215
10/16/2007 4:00:00 PM,0.444252,15.29574,96.68208,76.51659,0.2530944,0.9460438,58.42652,50.9122,1.080108,1.080108,0,0,0,1.080108,87.58792,0,0,0,0.9460438,1.136955,1.080108,0,0,0,10.62527,0,0.1909116,-0.1909116,13.79879,98.56258,0.1365682,1.188118,0.756835,0,11.57132
10/16/2007 5:00:00 PM,0.2137416,7.500675,83.84942,91.30286,0.01462469,0.05734511,50.26223,49.83094,2.171598,2.171598,0,0,0,2.171598,2.640687,0,0,0,0.05734511,2.285892,2.171598,0,0,0.212124,10.43436,0,2.228548,-2.228548,11.44969,81.78336,0.1365682,2.388758,0.04587609,0,10.49171
10/16/2007 6:00:00 PM,0.02688812,0,71.13328,90,0,0,47.6993,47.6993,2.665985,2.665985,0,0,0,2.665985,0,0,4.440892E-16,0,0,2.8063,2.665985,0,0,2.688288,8.205815,0,2.8063,-2.8063,8.491594,60.65412,0.1365682,2.932584,0,0,8.205815
10/16/2007 7:00:00 PM,0,0,58.09546,90,0,0,45.70668,45.70668,3.254845,3.254845,0,-1,0,3.254845,0,0,4.440892E-16,0.2503299,0,3.426153,3.254845,0,0,5.806399,5.399515,0,3.426153,-3.426153,4.880112,34.85787,0.1365682,3.58033,0,0,5.399515
10/16/2007 8:00:00 PM,0,0,44.39108,90,0,0,43.68317,43.68317,1.075752,1.075752,0,-1,0,1.075752,0,0,2.220446E-16,0,0,1.132371,1.075752,0,0,9.613235,1.973362,0,1.132371,-1.132371,3.686488,26.332,0.1365682,1.183328,0,0,1.973362
10/16/2007 9:00:00 PM,0,0,29.82833,90,0,0,41.89908,41.89908,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.87143,0.8409911,0,0,0,3.686488,26.332,0.1365682,0,0,0,0.8409911
10/16/2007 10:00:00 PM,0,0,14.4538,90,0,0,40.09954,40.09954,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.87143,0.8409911,0,0,0,3.686488,26.332,0.1365682,0,0,0,0.8409911
10/16/2007 11:00:00 PM,0,0,-1.401025,90,0,0,38.90242,38.90242,0.2914631,0.2914631,0,-1,0,0.2914631,0,0,5.551115E-17,0,0,0.3068032,0.2914631,0,0,10.87143,0.8409911,0,0.3068032,-0.3068032,3.363089,24.02202,0.1365682,0.3206094,0,0,0.8409911
10/17/2007 12:00:00 AM,0,0,-17.20036,90,0,0,37.99107,37.99107,0.2303727,0.2303727,0,-1,0,0.2303727,0,0,2.775558E-17,0,0,0.2424975,0.2303727,0,0,11.21232,0.5341879,0,0.2424975,-0.2424975,3.107474,22.1962,0.1365682,0.2534099,0,0,0.5341879
10/17/2007 1:00:00 AM,0,0,-32.39796,90,0,0,37.03338,37.03338,0.2690645,0.2690645,0,-1,0,0.2690645,0,0,5.551115E-17,0.01886514,0,0.2832258,0.2690645,0,0,11.48176,0.2916904,0,0.2832258,-0.2832258,2.808928,20.06373,0.1365682,0.295971,0,0,0.2916904
10/17/2007 2:00:00 AM,0,0,-46.76628,90,0,0,36.19153,36.19153,0.2063572,0.008041314,0,-1,0,0.008041314,0,0,0.1983159,0.2189516,0,0.008464541,0.008041314,0,0,11.79646,0.008464541,0,0.008464541,-0.008464541,2.800006,20,0.1365682,0.2269929,0,0,0.008464541
10/17/2007 3:00:00 AM,0,0,-60.3066,90,0,0,35.51188,35.51188,0.2355026,0,0,-1,0,0,0,0,0.2355026,0.2590529,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1365682,0.2590529,0,0,0
10/17/2007 4:00:00 AM,0.02913314,1.541704,-73.24167,103.4199,0.006209156,0.02647907,34.95896,34.77816,0.574512,0.02515512,0,-1,0,0.02515512,105.2632,0,0.5493569,0.6269322,0.02647907,0.02647907,0.02515512,0,0,11.80586,0,0,0,0,2.800006,20,0.1365682,0.6319632,0.02118326,0,0.02647907
10/17/2007 5:00:00 AM,0.1347512,9.208883,-85.93427,88.65007,0.05118258,0.2176159,35.52776,34.03672,0.243471,0.243471,3.748734,0,1.188404,0.243471,89.38063,0,0,0,0.2176159,0,0,3.505263,3.33,11.80586,0,3.547616,0,3.547616,6.165569,44.0397,0.1366556,0.2678181,0.1740927,5,0.2176159
10/17/2007 6:00:00 AM,0.3058215,16.9973,-98.83523,73.88329,0.3031268,1.241913,42.42396,33.54243,0.3727977,0.3727977,3.878061,0,1.223711,0.3727977,333.1331,0,0,0,1.241913,0,0,3.505263,3.33,8.258245,3.192854,4.571913,0,4.571913,10.50287,75.02032,0.1367106,0.4100775,0.99353,5,4.434767
10/17/2007 7:00:00 AM,0.3882618,24.5046,-112.4584,59.15539,0.477313,1.905269,47.11879,33.07903,1.491048,1.491048,3.183059,0,1.033975,1.491048,127.7805,0,0,0,1.905269,0,0,1.69201,1.60741,3.686332,7.307576,3.512678,0,3.512678,13.83529,98.82327,0.1367445,1.640153,1.524215,5,9.212844
10/17/2007 8:00:00 AM,0.3101193,31.26581,-127.3432,44.52983,0.3158822,1.283005,43.99921,34.73182,1.239705,1.239705,0,0,0,1.239705,103.4928,0,0,0,1.283005,1.304953,1.239705,0,0,0.1736537,10.46899,0,0.02194709,-0.02194709,13.81215,98.65803,0.1367445,1.363675,1.026404,0,11.75199
10/17/2007 9:00:00 AM,0.607034,36.72331,-143.9334,30.17719,0.8782748,3.154851,64.92422,38.70934,1.941143,1.941143,0,-1,0,1.941143,162.5255,0.9135038,0,0,3.154851,2.043308,1.941143,0,0,0.1980393,10.44704,0.1980393,0,0.1980393,14.00003,100,0.1367359,2.135257,2.523881,0,13.60189
10/17/2007 10:00:00 AM,0.4741459,40.25666,-162.2978,16.8336,0.5825397,2.158078,59.91072,42.59418,0.5567668,0.5567668,0,0,0,0.5567668,387.609,1.572008,0,0,2.158078,0.5860703,0.5567668,0,0,0,10.62527,0,0,0,14.00003,100,0.1367359,0.6124435,1.726463,0,12.78335
10/17/2007 11:00:00 AM,0.3997613,41.33838,178.1994,10.07019,0.4246125,1.590781,58.0468,45.44408,0,0,0,0,0,0,0,1.590781,0,0,1.590781,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1367359,0,1.272625,0,12.21605
10/17/2007 12:00:00 PM,0.7890664,39.78088,158.8223,19.10191,1.182711,3.756738,83.45016,47.61434,2.003756,2.003756,0,0,0,2.003756,187.4848,1.647521,0,0,3.756738,2.109217,2.003756,0,0,0,10.62527,0,0,0,14.00003,100,0.1367359,2.204132,3.00539,0,14.38201
10/17/2007 1:00:00 PM,0.8985636,35.85003,140.7588,32.76647,0.871613,2.91527,75.94993,49.69964,0.4324965,0.4324965,0,0,0,0.4324965,674.0563,2.46001,0,0,2.91527,0.4552595,0.4324965,0,0,0,10.62527,0,0,0,14.00003,100,0.1367359,0.4757462,2.332216,0,13.54054
10/17/2007 2:00:00 PM,0.6369621,30.10822,124.5019,47.1937,0.8812876,2.921604,77.26588,50.69595,1.919656,1.919656,0,-1,0,1.919656,152.1942,0.9009137,0,0,2.921604,2.02069,1.919656,0,0,0,10.62527,0,0,0,14.00003,100,0.1367359,2.111621,2.337283,0,13.54688
10/17/2007 3:00:00 PM,0.5820711,23.17165,109.8867,61.84556,0.49652,1.775393,65.65632,50.82725,3.768835,3.768835,1.25,0,0.50625,3.768835,47.10721,0,0,0,1.775393,2.651405,2.518835,0,0,0,10.62527,0,0.8760121,-0.8760121,13.07663,93.40431,0.1367359,4.145718,1.420314,5,12.40067
10/17/2007 4:00:00 PM,0.4075424,15.58055,96.43613,76.58399,0.2526785,0.9445596,58.4141,50.9122,1.6409,1.6409,0,0,0,1.6409,57.5635,0,0,0,0.9445596,1.727263,1.6409,0,0,0.9733468,9.749262,0,0.7827037,-0.7827037,12.25159,87.51117,0.1367359,1.80499,0.7556477,0,10.69382
10/17/2007 5:00:00 PM,0.2032271,7.785401,83.61013,91.35371,0.01518477,0.05953562,50.27876,49.83094,2.153319,2.153319,0,0,0,2.153319,2.76483,0,0,0,0.05953562,2.266652,2.153319,0,0,1.843018,8.966558,0,2.207116,-2.207116,9.925083,70.89331,0.1367359,2.368651,0.0476285,0,9.026094
10/17/2007 6:00:00 PM,0.03090933,0.1816688,70.90469,106.1207,0.002007305,0.007985396,47.71975,47.66068,0,0,0,0,0,0,0,0,0,0,0.007985396,0,0,0,0,4.295369,6.759442,0.007985396,0,0.007985396,9.932659,70.94743,0.1367355,0,0.006388317,0,6.767428
10/17/2007 7:00:00 PM,0,0,57.88277,90,0,0,45.66034,45.66034,1.166563,1.166563,0,-1,0,1.166563,0,0,2.220446E-16,0,0,1.227961,1.166563,0,0,4.287384,6.766629,0,1.227961,-1.227961,8.638275,61.70184,0.1367355,1.283219,0,0,6.766629
10/17/2007 8:00:00 PM,0,0,44.20223,90,0,0,43.63683,43.63683,2.683123,2.683123,0,-1,0,2.683123,0,0,4.440892E-16,0,0,2.82434,2.683123,0,0,5.651784,5.538669,0,2.82434,-2.82434,5.661159,40.43677,0.1367355,2.951436,0,0,5.538669
10/17/2007 9:00:00 PM,0,0,29.67436,90,0,0,41.83729,41.83729,0.1466992,0.1466992,0,-1,0,0.1466992,0,0,2.775558E-17,0,0,0.1544202,0.1466992,0,0,8.78994,2.714328,0,0.1544202,-0.1544202,5.498385,39.27411,0.1367355,0.1613691,0,0,2.714328
10/17/2007 10:00:00 PM,0,0,14.34688,90,0,0,40.03003,40.03003,0.4055373,0.4055373,0,-1,0,0.4055373,0,0,5.551115E-17,0,0,0.4268813,0.4055373,0,0,8.961518,2.559908,0,0.4268813,-0.4268813,5.048413,36.06002,0.1367355,0.446091,0,0,2.559908
10/17/2007 11:00:00 PM,0,0,-1.452021,90,0,0,38.84064,38.84064,0.1152768,0.1152768,0,-1,0,0.1152768,0,0,1.387779E-17,0,0,0.121344,0.1152768,0,0,9.43583,2.133027,0,0.121344,-0.121344,4.920506,35.1464,0.1367355,0.1268045,0,0,2.133027
10/18/2007 12:00:00 AM,0,0,-17.19183,90,0,0,37.90611,37.90611,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.570657,2.011683,0,0,0,4.920506,35.1464,0.1367355,0,0,0,2.011683
10/18/2007 1:00:00 AM,0,0,-32.33994,90,0,0,36.94842,36.94842,0.4556891,0.4556891,0,-1,0,0.4556891,0,0,5.551115E-17,0,0,0.4796728,0.4556891,0,0,9.570657,2.011683,0,0.4796728,-0.4796728,4.414886,31.53484,0.1367355,0.5012581,0,0,2.011683
10/18/2007 2:00:00 AM,0,0,-46.66982,90,0,0,36.08341,36.08341,0.1366965,0.1366965,0,-1,0,0.1366965,0,0,2.775558E-17,0,0,0.1438911,0.1366965,0,0,10.10363,1.53201,0,0.1438911,-0.1438911,4.263211,30.45145,0.1367355,0.1503662,0,0,1.53201
10/18/2007 3:00:00 AM,0,0,-60.18288,90,0,0,35.36514,35.36514,0.06403983,0.06403983,0,-1,0,0.06403983,0,0,0,0,0,0.06741036,0.06403983,0,0,10.26351,1.388119,0,0.06741036,-0.06741036,4.192154,29.9439,0.1367355,0.07044382,0,0,1.388119
10/18/2007 4:00:00 AM,0.05203093,1.880577,-73.10003,103.355,0.004149526,0.01771571,34.7445,34.6237,0.6830549,0.6830549,0,-1,0,0.6830549,2.5936,0,1.110223E-16,0,0.01771571,0.7190052,0.6830549,0,0,10.33841,1.320709,0,0.7012894,-0.7012894,3.452931,24.66374,0.1367355,0.7513604,0.01417257,0,1.338424
10/18/2007 5:00:00 AM,0.24359,9.544132,-85.78227,88.60219,0.04203045,0.1791154,35.09078,33.86681,0.1814231,0.1814231,0,0,0,0.1814231,98.72802,2.775558E-17,0,0,0.1791154,0.1909717,0.1814231,0,0,11.11762,0.619419,0,0.01185624,-0.01185624,3.440433,24.57447,0.1367355,0.1995654,0.1432923,0,0.7985345
10/18/2007 6:00:00 AM,0.4540231,17.33339,-98.68026,73.85275,0.3003134,1.232151,42.16197,33.3648,0.1670511,0.1670511,0,0,0,0.1670511,737.5897,0,0,0,1.232151,0.1758432,0.1670511,0,0,11.13079,0.6075628,1.056308,0,1.056308,4.442535,31.73233,0.1366895,0.1837562,0.9857211,0,1.839714
10/18/2007 7:00:00 AM,0.5845374,24.84622,-112.31,59.14515,0.5391151,2.132043,48.76519,32.88595,1.113882,1.113882,0,0,0,1.113882,191.4066,0,0,0,2.132043,1.172507,1.113882,0,0,10.07448,1.55824,0.9595361,0,0.9595361,5.352831,38.23443,0.1366477,1.22527,1.705635,0,3.690283
10/18/2007 8:00:00 AM,0.5489739,31.61675,-127.2163,44.54745,0.7544696,2.845399,56.9345,34.56191,1.776589,1.776589,0,0,0,1.776589,160.1608,0,0,0,2.845399,1.870094,1.776589,0,0,9.114946,2.421823,0.9753051,0,0.9753051,6.278086,44.84338,0.1366052,1.954248,2.276319,0,5.267221
10/18/2007 9:00:00 AM,0.7847789,37.08451,-143.8503,30.2421,1.146179,3.908469,73.03925,38.60122,1.565998,1.565998,0,-1,0,1.565998,249.5833,0,0,0,3.908469,1.648419,1.565998,0,0,8.139641,3.299597,2.26005,0,2.26005,8.422158,60.15815,0.1365069,1.722598,3.126775,0,7.208066
10/18/2007 10:00:00 AM,0.9627592,40.6238,-162.2851,17.00794,0.9900283,3.392782,72.28367,42.55556,0.5780794,0.5780794,0,0,0,0.5780794,586.9058,0,0,0,3.392782,0.6085047,0.5780794,0,0,5.879591,5.333642,2.784277,0,2.784277,11.06356,79.02524,0.1363861,0.6358873,2.714225,0,8.726424
10/18/2007 11:00:00 AM,1.10716,41.7014,178.125,10.43745,1.017676,3.400445,76.09698,45.44408,1.03532,1.03532,0,0,0,1.03532,328.4438,0,0,0,3.400445,1.089811,1.03532,0,0,3.095314,7.839492,2.310634,0,2.310634,13.25562,94.68278,0.1362859,1.138852,2.720356,0,11.23994
10/18/2007 12:00:00 PM,1.054332,40.12854,158.6679,19.33146,0.9771701,3.243756,77.07037,47.61434,0.1924158,0.1924158,0,0,0,0.1924158,1685.806,2.256534,0,0,3.243756,0.2025429,0.1924158,0,0,0.7846795,9.919063,0.7846795,0,0.7846795,14.00003,100,0.1362519,0.2116574,2.595005,0,13.16282
10/18/2007 1:00:00 PM,0.8539149,36.17625,140.5502,32.91508,0.8712698,2.914328,75.93937,49.69964,0.5214383,0.5214383,0,0,0,0.5214383,558.9019,2.365446,0,0,2.914328,0.5488824,0.5214383,0,0,0,10.62527,0,0,0,14.00003,100,0.1362519,0.5735821,2.331463,0,13.5396
10/18/2007 2:00:00 PM,0.8287079,30.41399,124.2664,47.30284,0.707185,2.429186,71.92479,50.69595,0.2496066,0.2496066,0,-1,0,0.2496066,973.2059,2.166442,0,0,2.429186,0.2627437,0.2496066,0,0,0,10.62527,0,0,0,14.00003,100,0.1362519,0.2745672,1.943349,0,13.05446
10/18/2007 3:00:00 PM,0.5866761,23.4626,109.6426,61.92972,0.496081,1.773971,65.64304,50.82725,0.6354557,0.6354557,0,0,0,0.6354557,279.1652,1.10507,0,0,1.773971,0.6689008,0.6354557,0,0,0,10.62527,0,0,0,14.00003,100,0.1362519,0.6990013,1.419177,0,12.39925
10/18/2007 4:00:00 PM,0.4330632,15.86405,96.1936,76.64902,0.252296,0.9431946,58.40267,50.9122,0.2305483,0.2305483,0,0,0,0.2305483,409.1093,0.7005122,0,0,0.9431946,0.2426824,0.2305483,0,0,0,10.62527,0,0,0,14.00003,100,0.1362519,0.2536031,0.7545557,0,11.56847
10/18/2007 5:00:00 PM,0.1887655,8.068957,83.37447,91.40173,0.01399767,0.0548923,50.24373,49.83094,0.8079042,0.8079042,0,0,0,0.8079042,6.794407,0,1.110223E-16,0,0.0548923,0.8504255,0.8079042,0,0,0,10.62527,0,0.7955332,-0.7955332,13.16146,94.01025,0.1362519,0.8886946,0.04391384,0,10.68017
10/18/2007 6:00:00 PM,0.03183483,0.4721726,70.67999,106.1513,0.00231544,0.009213148,47.68248,47.61434,0,0,0,0,0,0,0,0,0,0,0.009213148,0,0,0,0,0.8839258,9.829741,0.009213148,0,0.009213148,13.1702,94.07269,0.1362515,0,0.007370518,0,9.838954
10/18/2007 7:00:00 PM,0,0,57.6742,90,0,0,45.614,45.614,1.834966,1.834966,0,-1,0,1.834966,0,0,2.220446E-16,0,0,1.931543,1.834966,0,0,0.8747126,9.838033,0,1.931543,-1.931543,11.13418,79.52968,0.1362515,2.018462,0,0,9.838033
10/18/2007 8:00:00 PM,0,0,44.01764,90,0,0,43.57504,43.57504,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.020871,7.90649,0,0,0,11.13418,79.52968,0.1362515,0,0,0,7.90649
10/18/2007 9:00:00 PM,0,0,29.52459,90,0,0,41.76778,41.76778,4.571557,3.33,0,-1,0,3.33,0,0,1.241556,1.698712,0,3.505263,3.33,0,0,3.020871,7.90649,0,3.505263,-3.505263,7.439306,53.13779,0.1362515,5.028712,0,0,7.90649
10/18/2007 10:00:00 PM,0,0,14.24382,90,0,0,39.96824,39.96824,0.07792839,0.07792839,0,-1,0,0.07792839,0,0,1.387779E-17,0,0,0.08202989,0.07792839,0,0,6.915608,4.401227,0,0.08202989,-0.08202989,7.352839,52.52017,0.1362515,0.08572123,0,0,4.401227
10/18/2007 11:00:00 PM,0,0,-1.499812,90,0,0,38.75568,38.75568,0.4588263,0.4588263,0,-1,0,0.4588263,0,0,5.551115E-17,0,0,0.482975,0.4588263,0,0,7.006752,4.319197,0,0.482975,-0.482975,6.843739,48.88375,0.1362515,0.5047089,0,0,4.319197
10/19/2007 12:00:00 AM,0,0,-17.18087,90,0,0,37.79799,37.79799,0.5725375,0.5725375,0,-1,0,0.5725375,0,0,0,0,0,0.6026711,0.5725375,0,0,7.543392,3.836222,0,0.6026711,-0.6026711,6.208467,44.34611,0.1362515,0.6297913,0,0,3.836222
10/19/2007 1:00:00 AM,0,0,-32.28018,90,0,0,36.84029,36.84029,0.298872,0.298872,0,-1,0,0.298872,0,0,0,0,0,0.3146021,0.298872,0,0,8.213026,3.233551,0,0.3146021,-0.3146021,5.876848,41.9774,0.1362515,0.3287592,0,0,3.233551
10/19/2007 2:00:00 AM,0,0,-46.5721,90,0,0,35.95211,35.95211,0.7603211,0.7603211,0,-1,0,0.7603211,0,0,1.110223E-16,0,0,0.800338,0.7603211,0,0,8.562584,2.918949,0,0.800338,-0.800338,5.033217,35.95148,0.1362515,0.8363532,0,0,2.918949
10/19/2007 3:00:00 AM,0,0,-60.05817,90,0,0,35.23384,35.23384,0.3946876,0.3946876,0,-1,0,0.3946876,0,0,5.551115E-17,0,0,0.4154606,0.3946876,0,0,9.451848,2.118611,0,0.4154606,-0.4154606,4.595284,32.82339,0.1362515,0.4341563,0,0,2.118611
10/19/2007 4:00:00 AM,0.05005983,2.215362,-72.95741,103.2925,0.004308566,0.01840695,34.61782,34.4924,0.6855774,0.6855774,0,-1,0,0.6855774,2.684883,0,1.110223E-16,0,0.01840695,0.7216604,0.6855774,0,0,9.913471,1.70315,0,0.7032534,-0.7032534,3.853989,27.52844,0.1362515,0.7541351,0.01472556,0,1.721557
10/19/2007 5:00:00 AM,0.2466554,9.875216,-85.62917,88.55721,0.04344673,0.1852615,34.97744,33.71235,0.01609079,0.01609079,0,0,0,0.01609079,1151.351,0,0,0,0.1852615,0.01693767,0.01609079,0,0,10.69486,0.9998965,0.1683238,0,0.1683238,4.013675,28.66905,0.1362442,0.01769986,0.1482092,0,1.185158
10/19/2007 6:00:00 AM,0.4284886,17.66526,-98.52384,73.82558,0.3015388,1.238145,42.01918,33.18716,0.3768016,0.3768016,0,0,0,0.3768016,328.5935,0,0,0,1.238145,0.3966332,0.3768016,0,0,10.52654,1.151388,0.8415121,0,0.8415121,4.812004,34.37138,0.1362078,0.4144817,0.9905162,0,2.389533
10/19/2007 7:00:00 AM,0.7457705,25.18362,-112.1597,59.13881,0.540107,2.137694,48.62262,32.71603,0,0,0,0,0,0,0,0,0,0,2.137694,0,0,0,0,9.685028,1.908749,2.137694,0,2.137694,6.839998,48.85703,0.1361154,0,1.710155,0,4.046443
10/19/2007 8:00:00 AM,0.9034159,31.96359,-127.0869,44.56966,0.743048,2.810698,56.43225,34.40744,1.668586,1.668586,0,0,0,1.668586,168.4479,0,0,0,2.810698,1.756406,1.668586,0,0,7.547334,3.832674,1.054292,0,1.054292,7.840188,56.00123,0.1360698,1.835444,2.248559,0,6.643372
10/19/2007 9:00:00 AM,1.024625,37.44187,-143.7643,30.31262,0.8965712,3.213789,65.26145,38.49309,1.635648,1.635648,0,-1,0,1.635648,196.4842,0,0,0,3.213789,1.721734,1.635648,0,0,6.493042,4.781537,1.492055,0,1.492055,9.255675,66.11183,0.1360054,1.799212,2.571031,0,7.995326
10/19/2007 10:00:00 AM,1.04168,40.98745,-162.2691,17.18859,0.9902288,3.394914,72.21861,42.48605,2.696826,2.696826,0,0,0,2.696826,125.8856,0,0,0,3.394914,2.838764,2.696826,0,0,5.000987,6.124386,0.5561503,0,0.5561503,9.783286,69.88047,0.1359815,2.966509,2.715932,0,9.5193
10/19/2007 11:00:00 AM,1.105898,42.06136,178.0538,10.80129,1.017644,3.400361,76.09599,45.44408,2.447836,2.447836,0,0,0,2.447836,138.913,0,0,0,3.400361,2.576669,2.447836,0,0,4.444837,6.624921,0.823692,0,0.823692,10.56471,75.46205,0.1359459,2.692619,2.720289,0,10.02528
10/19/2007 12:00:00 PM,0.9817134,40.47355,158.5163,19.56103,0.9769496,3.243173,77.06356,47.61434,0,0,0,0,0,0,0,0,0,0,3.243173,0,0,0,0,3.621145,7.366244,3.243173,0,3.243173,13.64145,97.43875,0.1358063,0,2.594539,0,10.60942
10/19/2007 1:00:00 PM,0.8566644,36.5002,140.3446,33.0631,0.870917,2.91336,75.92851,49.69964,0.4884861,0.4884861,0,0,0,0.4884861,596.4061,2.021193,0,0,2.91336,0.5141959,0.4884861,0,0,0.3779713,10.2851,0.3779713,0,0.3779713,14.00003,100,0.1357901,0.5373347,2.330688,0,13.19846
10/19/2007 2:00:00 PM,0.736098,30.71785,124.0339,47.41062,0.7067652,2.427947,71.91197,50.69595,2.500535,2.500535,0,-1,0,2.500535,97.09711,0,0,0,2.427947,2.632142,2.500535,0,0,0,10.62527,0,0.2041948,-0.2041948,13.78479,98.46257,0.1357901,2.750588,1.942358,0,13.05322
10/19/2007 3:00:00 PM,0.6015295,23.75195,109.4019,62.01193,0.4956634,1.773053,65.59133,50.78863,0.03404478,0.03404478,0,0,0,0.03404478,5208.002,1.510333,0,0,1.773053,0.03583661,0.03404478,0,0,0.2268831,10.42108,0.2268831,0,0.2268831,14.00003,100,0.1357803,0.03744926,1.418442,0,12.19413
10/19/2007 4:00:00 PM,0.3649448,16.14619,95.95457,76.71162,0.3194687,1.179907,60.41262,50.9122,0,0,0,0,0,0,0,1.179907,0,0,1.179907,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1357803,0,0.9439254,0,11.80518
10/19/2007 5:00:00 PM,0.178817,8.351282,83.14256,91.44685,0.01500172,0.05883535,50.227,49.7846,2.062153,2.062153,0,0,0,2.062153,2.853103,0,4.440892E-16,0,0.05883535,2.170688,2.062153,0,0,0,10.62527,0,2.111852,-2.111852,11.77394,84.0994,0.1357803,2.268368,0.04706828,0,10.68411
10/19/2007 6:00:00 PM,0.03073199,0.7614479,70.45927,106.1786,0.00238811,0.009504669,47.63828,47.568,2.334664,2.334664,0,0,0,2.334664,0.4071108,0,0,0,0.009504669,2.457541,2.334664,0,0,2.346503,8.513422,0,2.448036,-2.448036,9.193483,65.66761,0.1357803,2.56813,0.007603735,0,8.522926
10/19/2007 7:00:00 PM,0,0,57.46982,90,0,0,45.52904,45.52904,2.240264,2.240264,0,-1,0,2.240264,0,0,4.440892E-16,0,0,2.358173,2.240264,0,0,5.066543,6.065386,0,2.358173,-2.358173,6.707752,47.91241,0.1357803,2.46429,0,0,6.065386
10/19/2007 8:00:00 PM,0,0,43.83737,90,0,0,43.50553,43.50553,0.8196207,0.8196207,0,-1,0,0.8196207,0,0,1.110223E-16,0,0,0.8627586,0.8196207,0,0,7.686734,3.707213,0,0.8627586,-0.8627586,5.798324,41.41652,0.1357803,0.9015828,0,0,3.707213
10/19/2007 9:00:00 PM,0,0,29.37908,90,0,0,41.70599,41.70599,1.252307,1.252307,0,-1,0,1.252307,0,0,2.220446E-16,0,0,1.318218,1.252307,0,0,8.645355,2.844455,0,1.318218,-1.318218,4.4088,31.49137,0.1357803,1.377538,0,0,2.844455
10/19/2007 10:00:00 PM,0,0,14.14466,90,0,0,39.88329,39.88329,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.11004,1.526236,0,0,0,4.4088,31.49137,0.1357803,0,0,0,1.526236
10/19/2007 11:00:00 PM,0,0,-1.544369,90,0,0,38.663,38.663,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.11004,1.526236,0,0,0,4.4088,31.49137,0.1357803,0,0,0,1.526236
10/20/2007 12:00:00 AM,0,0,-17.16744,90,0,0,37.70531,37.70531,0.3495872,0.3495872,0,-1,0,0.3495872,0,0,5.551115E-17,0,0,0.3679865,0.3495872,0,0,10.11004,1.526236,0,0.3679865,-0.3679865,4.020908,28.72072,0.1357803,0.3845459,0,0,1.526236
10/20/2007 1:00:00 AM,0,0,-32.21867,90,0,0,36.73217,36.73217,0.2509551,0.2509551,0,-1,0,0.2509551,0,0,5.551115E-17,0,0,0.2641633,0.2509551,0,0,10.51892,1.15825,0,0.2641633,-0.2641633,3.742456,26.73177,0.1357803,0.2760506,0,0,1.15825
10/20/2007 2:00:00 AM,0,0,-46.47313,90,0,0,35.84398,35.84398,0.1919126,0.1919126,0,-1,0,0.1919126,0,0,0,0,0,0.2020133,0.1919126,0,0,10.81243,0.8940867,0,0.2020133,-0.2020133,3.529515,25.21077,0.1357803,0.2111039,0,0,0.8940867
10/20/2007 3:00:00 AM,0,0,-59.93245,90,0,0,35.12571,35.12571,0.146344,0.146344,0,-1,0,0.146344,0,0,2.775558E-17,0,0,0.1540463,0.146344,0,0,11.03689,0.6920733,0,0.1540463,-0.1540463,3.367136,24.05092,0.1357803,0.1609784,0,0,0.6920733
10/20/2007 4:00:00 AM,0.05262059,2.545935,-72.81384,103.2326,0.004836224,0.02067379,34.50187,34.36111,0.1400852,0.1400852,0,-1,0,0.1400852,14.75801,0,2.775558E-17,0,0.02067379,0.1474581,0.1400852,0,0,11.20805,0.538027,0,0.1267843,-0.1267843,3.233494,23.09634,0.1357803,0.1540937,0.01653903,0,0.5587008
10/20/2007 5:00:00 AM,0.2342692,10.20201,-85.47494,88.51517,0.05097203,0.2172761,35.04217,33.55788,0.07221234,0.07221234,0,0,0,0.07221234,300.885,0,0,0,0.2172761,0.07601299,0.07221234,0,0,11.34892,0.4112427,0.1412631,0,0.1412631,3.367507,24.05358,0.1357742,0.07943358,0.1738209,0,0.6285188
10/20/2007 6:00:00 AM,0.4255287,17.9928,-98.366,73.80179,0.4041097,1.63314,44.90515,33.04041,0.1257309,0.1257309,0,0,0,0.1257309,1298.917,0,0,0,1.63314,0.1323483,0.1257309,0,0,11.20766,0.5383795,1.500792,0,1.500792,4.791284,34.22338,0.1357097,0.138304,1.306512,0,2.17152
10/20/2007 7:00:00 AM,0.6826486,25.5167,-112.0075,59.13636,0.5410324,2.143207,48.47023,32.5384,1.964366,1.964366,0,0,0,1.964366,109.1042,0,0,0,2.143207,2.067754,1.964366,0,0,9.706869,1.889092,0.07545314,0,0.07545314,4.862864,34.73468,0.1357065,2.160803,1.714566,0,4.032299
10/20/2007 8:00:00 AM,0.8879144,32.3062,-126.955,44.59642,0.7437138,2.815113,56.31863,34.27615,0,0,0,0,0,0,0,0,0,0,2.815113,0,0,0,0,9.631416,1.957,2.815113,0,2.815113,7.533515,53.81071,0.1355857,0,2.25209,0,4.772113
10/20/2007 9:00:00 AM,1.086684,37.79525,-143.6752,30.38862,0.8969725,3.217683,65.13947,38.36179,0.5422252,0.5422252,0,-1,0,0.5422252,593.4218,0,0,0,3.217683,0.5707634,0.5422252,0,0,6.816303,4.490602,2.646919,0,2.646919,10.0446,71.74702,0.1354723,0.5964478,2.574146,0,7.708284
10/20/2007 10:00:00 AM,1.138896,41.34752,-162.2499,17.37509,0.990379,3.397262,72.13618,42.40109,2.082697,2.082697,0,0,0,2.082697,163.1184,0,0,0,3.397262,2.192313,2.082697,0,0,4.169384,6.872829,1.204949,0,1.204949,11.18772,79.91211,0.1354208,2.290967,2.717809,0,10.27009
10/20/2007 11:00:00 AM,1.104639,42.41817,177.9857,11.16161,1.017574,3.402347,75.99879,45.35141,1.665799,1.665799,0,0,0,1.665799,204.2471,0,0,0,3.402347,1.753473,1.665799,0,0,2.964435,7.957283,1.648874,0,1.648874,12.75198,91.08537,0.1353503,1.832379,2.721878,0,11.35963
10/20/2007 12:00:00 PM,1.065469,40.81582,158.3678,19.7903,0.9767054,3.243568,77.00855,47.568,0.4670261,0.4670261,0,0,0,0.4670261,694.5154,1.436401,0,0,3.243568,0.4916064,0.4670261,0,0,1.315561,9.441269,1.315561,0,1.315561,14.00003,100,0.1352941,0.5137287,2.594855,0,12.68484
10/20/2007 1:00:00 PM,0.9580067,36.82181,140.1419,33.21036,0.8705564,2.913296,75.87007,49.6533,3.500359,3.500359,1.25,0,0.50625,3.500359,83.22849,0.5444968,0,0,2.913296,2.368799,2.250359,0,0,0,10.62527,0,0,0,14.00003,100,0.1352941,3.850395,2.330637,5,13.53857
10/20/2007 2:00:00 PM,0.8441944,31.01974,123.8047,47.51691,0.7063534,2.427355,71.86009,50.65733,1.470236,1.470236,0,-1,0,1.470236,165.0997,0.8797377,0,0,2.427355,1.547617,1.470236,0,0,0,10.62527,0,0,0,14.00003,100,0.1352941,1.61726,1.941884,0,13.05263
10/20/2007 3:00:00 PM,0.717257,24.03964,109.1645,62.09208,0.4952686,1.771773,65.57939,50.78863,1.274671,1.274671,0,0,0,1.274671,138.9985,0.4300144,0,0,1.771773,1.341759,1.274671,0,0,0,10.62527,0,0,0,14.00003,100,0.1352941,1.402138,1.417418,0,12.39705
10/20/2007 4:00:00 PM,0.508191,16.42691,95.71917,76.7717,0.2516364,0.9410591,58.34411,50.87359,2.321429,2.321429,0,0,0,2.321429,40.53793,0,0,0,0.9410591,2.443609,2.321429,0,0,0,10.62527,0,1.50255,-1.50255,12.4162,88.68697,0.1352941,2.553572,0.7528473,0,11.56633
10/20/2007 5:00:00 PM,0.2758226,8.632315,82.91451,91.48902,0.01685193,0.06608565,50.24295,49.74598,0,0,0,0,0,0,0,0,0,0,0.06608565,0,0,0,0,1.6695,9.122724,0.06608565,0,0.06608565,12.4789,89.13479,0.1352913,0,0.05286852,0,9.188809
10/20/2007 6:00:00 PM,0.04042882,1.049424,70.24262,106.2026,0.002995915,0.01192824,47.5712,47.48305,0,0,0,0,0,0,0,0,0,0,0.01192824,0,0,0,0,1.603415,9.182201,0.01192824,0,0.01192824,12.49021,89.21562,0.1352908,0,0.009542596,0,9.194129
10/20/2007 7:00:00 PM,0,0,57.26971,90,0,0,45.44408,45.44408,0.686186,0.686186,0,-1,0,0.686186,0,0,1.110223E-16,0,0,0.722301,0.686186,0,0,1.591486,9.192937,0,0.722301,-0.722301,11.72884,83.77726,0.1352908,0.7548046,0,0,9.192937
10/20/2007 8:00:00 PM,0,0,43.66149,90,0,0,43.42057,43.42057,0.7274475,0.7274475,0,-1,0,0.7274475,0,0,1.110223E-16,0,0,0.7657342,0.7274475,0,0,2.394043,8.470635,0,0.7657342,-0.7657342,10.92168,78.01188,0.1352908,0.8001922,0,0,8.470635
10/20/2007 9:00:00 PM,0,0,29.23787,90,0,0,41.62104,41.62104,1.161756,1.161756,0,-1,0,1.161756,0,0,2.220446E-16,0,0,1.222901,1.161756,0,0,3.244859,7.704901,0,1.222901,-1.222901,9.632633,68.80439,0.1352908,1.277932,0,0,7.704901
10/20/2007 10:00:00 PM,0,0,14.04942,90,0,0,39.79061,39.79061,0.1591721,0.1591721,0,-1,0,0.1591721,0,0,2.775558E-17,0,0,0.1675496,0.1591721,0,0,4.603638,6.482,0,0.1675496,-0.1675496,9.45602,67.54287,0.1352908,0.1750893,0,0,6.482
10/20/2007 11:00:00 PM,0,0,-1.585666,90,0,0,38.57804,38.57804,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.789804,6.31445,0,0,0,9.45602,67.54287,0.1352908,0,0,0,6.31445
10/21/2007 12:00:00 AM,0,0,-17.15152,90,0,0,37.59718,37.59718,0.01232488,0.01232488,0,-1,0,0.01232488,0,0,1.734723E-18,0,0,0.01297355,0.01232488,0,0,4.789804,6.31445,0,0.01297355,-0.01297355,9.442346,67.44519,0.1352908,0.01355736,0,0,6.31445
10/21/2007 1:00:00 AM,0,0,-32.15539,90,0,0,36.62404,36.62404,0.2797258,0.2797258,0,-1,0,0.2797258,0,0,0,0,0,0.2944483,0.2797258,0,0,4.804219,6.301477,0,0.2944483,-0.2944483,9.131969,65.22823,0.1352908,0.3076984,0,0,6.301477
10/21/2007 2:00:00 AM,0,0,-46.3729,90,0,0,35.73586,35.73586,0.1998821,0.1998821,0,-1,0,0.1998821,0,0,2.775558E-17,0,0,0.2104023,0.1998821,0,0,5.131384,6.007029,0,0.2104023,-0.2104023,8.910186,63.64406,0.1352908,0.2198703,0,0,6.007029
10/21/2007 3:00:00 AM,0,0,-59.80573,90,0,0,34.99442,34.99442,0.5335928,0.5335928,0,-1,0,0.5335928,0,0,1.110223E-16,0,0,0.5616766,0.5335928,0,0,5.365164,5.796627,0,0.5616766,-0.5616766,8.318127,59.41507,0.1352908,0.5869521,0,0,5.796627
10/21/2007 4:00:00 AM,0.05789407,2.872178,-72.66929,103.1752,0.005355956,0.02290949,34.38569,34.22981,0.01978406,0.01978406,0,-1,0,0.01978406,115.7977,0,0,0,0.02290949,0.02082532,0.01978406,0,0,5.989249,5.23495,0.002084161,0,0.002084161,8.320105,59.4292,0.1352907,0.02176246,0.01832759,0,5.257859
10/21/2007 5:00:00 AM,0.2496655,10.5244,-85.3196,88.47612,0.05338534,0.2276549,34.9656,33.41113,0.009389548,0.009389548,0,0,0,0.009389548,2424.557,0,0,0,0.2276549,0.009883734,0.009389548,0,0,5.987165,5.236825,0.2177712,0,0.2177712,8.5267,60.90488,0.1352814,0.0103285,0.1821239,0,5.46448
10/21/2007 6:00:00 AM,0.4456611,18.31587,-98.20673,73.78142,0.3037976,1.249035,41.78238,32.88595,0.448824,0.448824,0,0,0,0.448824,278.2905,0,0,0,1.249035,0.4724464,0.448824,0,0,5.769394,5.432819,0.7765881,0,0.7765881,9.263436,66.16727,0.1352483,0.4937064,0.9992276,0,6.681854
10/21/2007 7:00:00 AM,0.7019116,25.84531,-111.8534,59.1378,0.5418911,2.1482,48.33932,32.38393,1.381985,1.381985,0,0,0,1.381985,155.4431,0,0,0,2.1482,1.454721,1.381985,0,0,4.992806,6.131749,0.6934794,0,0.6934794,9.921329,70.86649,0.1352187,1.520183,1.71856,0,8.279949
10/21/2007 8:00:00 AM,0.8026991,32.64446,-126.8206,44.6277,0.7443147,2.819318,56.20304,34.14485,0,0,0,0,0,0,0,0,0,0,2.819318,0,0,0,0,4.299326,6.75588,2.819318,0,2.819318,12.59597,89.97102,0.1350986,0,2.255455,0,9.575198
10/21/2007 9:00:00 AM,0.919561,38.14452,-143.5829,30.46996,0.8973148,3.220926,65.03937,38.25366,1.16197,1.16197,0,-1,0,1.16197,277.1952,0.5177909,0,0,3.220926,1.223127,1.16197,0,0,1.480008,9.293266,1.480008,0,1.480008,14.00003,100,0.1350356,1.278167,2.576741,0,12.51419
10/21/2007 10:00:00 AM,1.013776,41.70388,-162.2272,17.56704,0.9904798,3.399474,72.05222,42.31614,1.403395,1.403395,0,0,0,1.403395,242.2321,1.922216,0,0,3.399474,1.477258,1.403395,0,0,0,10.62527,0,0,0,14.00003,100,0.1350356,1.543735,2.719579,0,14.02475
10/21/2007 11:00:00 AM,1.070184,42.77174,177.9209,11.51829,1.017467,3.402969,75.9559,45.31279,0.6375867,0.6375867,0,0,0,0.6375867,533.7266,2.731826,0,0,3.402969,0.6711438,0.6375867,0,0,0,10.62527,0,0,0,14.00003,100,0.1350356,0.7013453,2.722376,0,14.02824
10/21/2007 12:00:00 PM,0.8715121,41.15528,158.2224,20.01901,1.269695,3.958038,86.08224,47.52938,1.025724,1.025724,0,0,0,1.025724,385.8775,2.878328,0,0,3.958038,1.079709,1.025724,0,0,0,10.62527,0,0,0,14.00003,100,0.1350356,1.128296,3.16643,0,14.58331
10/21/2007 1:00:00 PM,0.7755032,37.14101,139.9424,33.35668,1.094935,3.49457,82.77283,49.61469,0.003315607,0.003315607,0,0,0,0.003315607,105397.6,3.49108,0,0,3.49457,0.003490113,0.003315607,0,0,0,10.62527,0,0,0,14.00003,100,0.1350356,0.003647168,2.795656,0,14.11984
10/21/2007 2:00:00 PM,0.7511563,31.31959,123.5788,47.62158,0.7059509,2.426913,71.80065,50.611,2.218657,2.218657,0,-1,0,2.218657,109.3866,0.09148552,0,0,2.426913,2.335428,2.218657,0,0,0,10.62527,0,0,0,14.00003,100,0.1350356,2.440522,1.941531,0,13.05219
10/21/2007 3:00:00 PM,0.6137123,24.32563,108.9307,62.17009,0.494898,1.771092,65.52129,50.74229,0.5323078,0.5323078,0,0,0,0.5323078,332.7196,1.210768,0,0,1.771092,0.560324,0.5323078,0,0,0,10.62527,0,0,0,14.00003,100,0.1350356,0.5855386,1.416874,0,12.39637
10/21/2007 4:00:00 PM,0.3973038,16.70616,95.48751,76.82918,0.2513614,0.9403403,58.28927,50.82725,1.444086,1.444086,0,0,0,1.444086,65.11665,0,0,0,0.9403403,1.52009,1.444086,0,0,0,10.62527,0,0.5797499,-0.5797499,13.38892,95.63493,0.1350356,1.588494,0.7522722,0,11.56561
10/21/2007 5:00:00 PM,0.2051791,8.911992,82.69038,91.5282,0.0156082,0.06123738,50.1599,49.69964,1.0844,1.0844,0,0,0,1.0844,5.647123,0,2.220446E-16,0,0.06123738,1.141473,1.0844,0,0,0.6441666,10.04552,0,1.080236,-1.080236,12.25025,87.5016,0.1350356,1.19284,0.04898991,0,10.10676
10/21/2007 6:00:00 PM,0.03889007,1.336031,70.03012,106.2231,0.003048584,0.01214048,47.53413,47.44443,0,0,0,0,0,0,0,0,0,0,0.01214048,0,0,0,0,1.844429,8.965288,0.01214048,0,0.01214048,12.26177,87.58387,0.1350351,0,0.009712384,0,8.977428
10/21/2007 7:00:00 PM,0,0,57.07394,90,0,0,45.39775,45.39775,0.8684222,0.8684222,0,-1,0,0.8684222,0,0,1.110223E-16,0,0,0.9141285,0.8684222,0,0,1.832288,8.976214,0,0.9141285,-0.9141285,11.29819,80.7012,0.1350351,0.9552643,0,0,8.976214
10/21/2007 8:00:00 PM,0,0,43.49004,90,0,0,43.35879,43.35879,2.334129,2.334129,0,-1,0,2.334129,0,0,0,0,0,2.456977,2.334129,0,0,2.847987,8.062086,0,2.456977,-2.456977,8.708309,62.20208,0.1350351,2.567541,0,0,8.062086
10/21/2007 9:00:00 PM,0,0,29.10101,90,0,0,41.52836,41.52836,1.0996,1.0996,0,-1,0,1.0996,0,0,0,0,0,1.157473,1.0996,0,0,5.577961,5.605109,0,1.157473,-1.157473,7.488225,53.48721,0.1350351,1.20956,0,0,5.605109
10/21/2007 10:00:00 PM,0,0,13.95813,90,0,0,39.72882,39.72882,0.4817126,0.4817126,0,-1,0,0.4817126,0,0,0,0,0,0.507066,0.4817126,0,0,6.864043,4.447635,0,0.507066,-0.507066,6.953731,49.6694,0.1350351,0.5298839,0,0,4.447635
10/21/2007 11:00:00 PM,0,0,-1.623679,90,0,0,38.46992,38.46992,0.5503884,0.5503884,0,-1,0,0.5503884,0,0,1.110223E-16,0,0,0.5793563,0.5503884,0,0,7.42745,3.940569,0,0.5793563,-0.5793563,6.343035,45.3073,0.1350351,0.6054273,0,0,3.940569
10/22/2007 12:00:00 AM,0,0,-17.13311,90,0,0,37.51223,37.51223,0.1146513,0.1146513,0,-1,0,0.1146513,0,0,1.387779E-17,0,0,0.1206856,0.1146513,0,0,8.071178,3.361213,0,0.1206856,-0.1206856,6.215822,44.39864,0.1350351,0.1261165,0,0,3.361213
10/22/2007 1:00:00 AM,0,0,-32.09033,90,0,0,36.51591,36.51591,0.3970174,0.3970174,0,-1,0,0.3970174,0,0,5.551115E-17,0,0,0.417913,0.3970174,0,0,8.205274,3.240528,0,0.417913,-0.417913,5.775302,41.25208,0.1350351,0.4367191,0,0,3.240528
10/22/2007 2:00:00 AM,0,0,-46.27139,90,0,0,35.60456,35.60456,0.7448246,0.7448246,0,-1,0,0.7448246,0,0,0,0,0,0.7840258,0.7448246,0,0,8.669621,2.822614,0,0.7840258,-0.7840258,4.948867,35.34898,0.1350351,0.819307,0,0,2.822614
10/22/2007 3:00:00 AM,0,0,-59.67799,90,0,0,34.86312,34.86312,0.4069852,0.4069852,0,-1,0,0.4069852,0,0,0,0,0,0.4284054,0.4069852,0,0,9.540762,2.038589,0,0.4284054,-0.4284054,4.497288,32.12342,0.1350351,0.4476837,0,0,2.038589
10/22/2007 4:00:00 AM,0.05066487,3.193971,-72.52379,103.1206,0.01044587,0.04467524,34.41026,34.10624,0.6066509,0.6066509,0,-1,0,0.6066509,7.364243,0,0,0,0.04467524,0.6385798,0.6066509,0,0,10.01677,1.610183,0,0.5939046,-0.5939046,3.871257,27.65178,0.1350351,0.667316,0.03574019,0,1.654858
10/22/2007 5:00:00 AM,0.2087932,10.84226,-85.16318,88.44012,0.04826688,0.2061319,34.68494,33.27984,0.3404028,0.3404028,0,0,0,0.3404028,60.55529,5.551115E-17,0,0,0.2061319,0.3583188,0.3404028,0,0,10.67666,1.016279,0,0.1521869,-0.1521869,3.710838,26.50594,0.1350351,0.3744431,0.1649055,0,1.222411
10/22/2007 6:00:00 AM,0.4686486,18.63436,-98.04604,73.76448,0.3048295,1.254133,41.6572,32.73148,0.1076218,0.1076218,0,0,0,0.1076218,1165.316,0,0,0,1.254133,0.1132861,0.1076218,0,0,10.84576,0.8640918,1.140847,0,1.140847,4.793141,34.23665,0.1349866,0.1183839,1.003307,0,2.118225
10/22/2007 7:00:00 AM,0.6232717,26.16935,-111.6974,59.14314,0.5426826,2.152861,48.21422,32.23719,0,0,0,0,0,0,0,0,0,0,2.152861,0,0,0,0,9.704911,1.890854,2.152861,0,2.152861,6.835525,48.82508,0.1348952,0,1.722289,0,4.043716
10/22/2007 8:00:00 AM,0.7489001,32.97824,-126.6836,44.66344,1.005095,3.631808,63.97507,33.99811,2.667991,2.667991,0,0,0,2.667991,136.1252,0,0,0,3.631808,2.808412,2.667991,0,0,7.55205,3.82843,0.8233964,0,0.8233964,7.616667,54.40466,0.1348602,2.93479,2.905447,0,7.460238
10/22/2007 9:00:00 AM,0.9771913,38.48958,-143.4875,30.5565,0.8975987,3.224475,64.9138,38.12237,2.390185,2.390185,0,-1,0,2.390185,134.9048,0,0,0,3.224475,2.515984,2.390185,0,0,6.728653,4.569487,0.7084908,0,0.7084908,8.2888,59.2056,0.1348302,2.629203,2.57958,0,7.793961
10/22/2007 10:00:00 AM,1.142976,42.05642,-162.201,17.76401,0.9905323,3.402081,71.94303,42.20801,2.047171,2.047171,0,0,0,2.047171,166.1845,0,0,0,3.402081,2.154917,2.047171,0,0,6.020162,5.207128,1.247164,0,1.247164,9.471964,67.65675,0.1347774,2.251888,2.721664,0,8.609209
10/22/2007 11:00:00 AM,1.129117,43.12195,177.8596,11.87123,1.017325,3.404583,75.86439,45.22783,1.389488,1.389488,0,0,0,1.389488,245.0242,0,0,0,3.404583,1.462619,1.389488,0,0,4.772998,6.329576,1.941963,0,1.941963,11.31427,80.81607,0.1346951,1.528437,2.723666,0,9.734159
10/22/2007 12:00:00 PM,0.8730173,41.49185,158.0803,20.24689,1.261757,3.941689,85.78578,47.48305,0.2019319,0.2019319,0,0,0,0.2019319,1951.989,0.8980941,0,0,3.941689,0.2125599,0.2019319,0,0,2.831035,8.077343,2.831035,0,2.831035,14.00003,100,0.1345755,0.2221251,3.153351,0,12.01903
