Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/22/2007 1:00:00 PM,1.038796,37.45773,139.7463,33.50188,0.8698173,2.91296,75.76054,49.56834,0.235486,0.235486,0,0,0,0.235486,1237,2.66508,0,0,2.91296,0.24788,0.235486,0,0,0,10.62527,0,0,0,14.00003,100,0.1345755,0.2590345,2.330368,0,13.53823
10/22/2007 2:00:00 PM,0.8935583,31.61736,123.3563,47.72451,0.7055593,2.426503,71.74154,50.56466,0,0,0,-1,0,0,0,2.426503,0,0,2.426503,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1345755,0,1.941202,0,13.05178
10/22/2007 3:00:00 PM,0.7628402,24.60986,108.7006,62.24586,0.4945528,1.770494,65.46394,50.69595,2.128914,2.128914,0,0,0,2.128914,83.16416,0,0,0,1.770494,2.240962,2.128914,0,0,0,10.62527,0,0.4704686,-0.4704686,13.50411,96.45774,0.1345755,2.341805,1.416395,0,12.39577
10/22/2007 4:00:00 PM,0.5113614,16.98388,95.25971,76.88401,0.2511246,0.9397131,58.24334,50.78863,2.9466,2.9466,0,0,0,2.9466,31.89144,0,0,0,0.9397131,3.101684,2.9466,0,0,0.5227429,10.15481,0,2.161971,-2.161971,11.22519,80.17979,0.1345755,3.24126,0.7517705,0,11.09452
10/22/2007 5:00:00 PM,0.2485316,9.190254,82.47031,91.56433,0.01795107,0.0704203,50.18266,49.6533,0,0,0,0,0,0,0,0,0,0,0.0704203,0,0,0,0,2.924933,7.992835,0.0704203,0,0.0704203,11.292,80.65698,0.1345725,0,0.05633624,0,8.063255
10/22/2007 6:00:00 PM,0.04465743,1.621195,69.82185,106.2402,0.003360954,0.01339074,47.45064,47.35175,2.503833,2.503833,0,0,0,2.503833,0.5348096,0,0,0,0.01339074,2.635614,2.503833,0,0,2.854512,8.056212,0,2.622223,-2.622223,8.527933,60.91369,0.1345725,2.754217,0.01071259,0,8.069604
10/22/2007 7:00:00 PM,0,0,56.88258,90,0,0,45.26645,45.26645,0.211427,0.211427,0,-1,0,0.211427,0,0,2.775558E-17,0,0,0.2225548,0.211427,0,0,5.768094,5.43399,0,0.2225548,-0.2225548,8.293341,59.23803,0.1345725,0.2325697,0,0,5.43399
10/22/2007 8:00:00 PM,0,0,43.32309,90,0,0,43.25066,43.25066,1.408404,1.408404,0,-1,0,1.408404,0,0,2.220446E-16,0,0,1.482531,1.408404,0,0,6.015377,5.211435,0,1.482531,-1.482531,6.730616,48.07573,0.1345725,1.549245,0,0,5.211435
10/22/2007 9:00:00 PM,0,0,28.96853,90,0,0,41.4434,41.4434,1.558035,1.558035,0,-1,0,1.558035,0,0,2.220446E-16,0,0,1.640037,1.558035,0,0,7.662633,3.728904,0,1.640037,-1.640037,5.001865,35.72754,0.1345725,1.713839,0,0,3.728904
10/22/2007 10:00:00 PM,0,0,13.87083,90,0,0,39.62069,39.62069,0.05714914,0.05714914,0,-1,0,0.05714914,0,0,6.938894E-18,0,0,0.06015699,0.05714914,0,0,9.484897,2.088867,0,0.06015699,-0.06015699,4.938454,35.2746,0.1345725,0.06286406,0,0,2.088867
10/22/2007 11:00:00 PM,0,0,-1.65839,90,0,0,38.36179,38.36179,0.2592659,0.2592659,0,-1,0,0.2592659,0,0,0,0,0,0.2729114,0.2592659,0,0,9.551738,2.02871,0,0.2729114,-0.2729114,4.65078,33.21979,0.1345725,0.2851925,0,0,2.02871
10/23/2007 12:00:00 AM,0,0,-17.11218,90,0,0,37.38093,37.38093,0.1973422,0.1973422,0,-1,0,0.1973422,0,0,2.775558E-17,0,0,0.2077286,0.1973422,0,0,9.854973,1.755799,0,0.2077286,-0.2077286,4.431815,31.65576,0.1345725,0.2170764,0,0,1.755799
10/23/2007 1:00:00 AM,0,0,-32.02348,90,0,0,36.38462,36.38462,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.08578,1.54807,0,0,0,4.431815,31.65576,0.1345725,0,0,0,1.54807
10/23/2007 2:00:00 AM,0,0,-46.16859,90,0,0,35.47326,35.47326,0.2971291,0.2971291,0,-1,0,0.2971291,0,0,5.551115E-17,0,0,0.3127675,0.2971291,0,0,10.08578,1.54807,0,0.3127675,-0.3127675,4.102129,29.30086,0.1345725,0.326842,0,0,1.54807
10/23/2007 3:00:00 AM,0.00003686798,0,-59.54924,90,0,0,34.73182,34.73182,0.01266414,0.01266414,0,-1,0,0.01266414,0,0,0,0,0,0.01333067,0.01266414,0,0,10.4333,1.235303,0,0.01333067,-0.01333067,4.088077,29.20049,0.1345725,0.01393055,0,0,1.235303
10/23/2007 4:00:00 AM,0.06910257,3.511202,-72.37733,103.0686,0.006453578,0.02764008,34.13955,33.95177,0.372368,0.372368,0,-1,0,0.372368,7.422787,0,5.551115E-17,0,0.02764008,0.3919663,0.372368,0,0,10.44811,1.221972,0,0.3643262,-0.3643262,3.704044,26.4574,0.1345725,0.4096048,0.02211207,0,1.249612
10/23/2007 5:00:00 AM,0.2935469,11.15547,-85.00566,88.4072,0.04853065,0.2074185,34.53798,33.12537,0,0,0,0,0,0,0,0,0,0,0.2074185,0,0,0,0,10.85292,0.8576457,0.2074185,0,0.2074185,3.900818,27.86293,0.1345637,0,0.1659348,0,1.065064
10/23/2007 6:00:00 AM,0.4463074,18.94815,-97.88395,73.75099,0.4058852,1.644028,44.49757,32.58474,0.3696184,0.3696184,0,0,0,0.3696184,444.7906,0,0,0,1.644028,0.389072,0.3696184,0,0,10.6455,1.044322,1.254956,0,1.254956,5.091373,36.36688,0.1345108,0.4065802,1.315222,0,2.68835
10/23/2007 7:00:00 AM,0.6512173,26.48869,-111.5394,59.15234,0.5434069,2.157666,48.05581,32.05955,1.039695,1.039695,0,0,0,1.039695,207.5287,0,0,0,2.157666,1.094416,1.039695,0,0,9.390546,2.173783,1.06325,0,1.06325,6.100061,43.57178,0.1344659,1.143665,1.726133,0,4.331449
10/23/2007 8:00:00 AM,0.872606,33.30743,-126.5441,44.70356,0.7453226,2.827758,55.92669,33.84364,1.587486,1.587486,0,0,0,1.587486,178.1281,0,0,0,2.827758,1.671038,1.587486,0,0,8.327296,3.130708,1.15672,0,1.15672,7.197423,51.41006,0.1344172,1.746235,2.262206,0,5.958466
10/23/2007 9:00:00 AM,1.123053,38.83029,-143.3889,30.64806,0.897825,3.227853,64.78648,37.99107,0,0,0,-1,0,0,0,0,0,0,3.227853,0,0,0,0,7.170576,4.171756,3.227853,0,3.227853,10.25963,73.28294,0.1342813,0,2.582282,0,7.399609
10/23/2007 10:00:00 AM,1.121028,42.40503,-162.1712,17.96559,0.9905374,3.404206,71.84822,42.11533,0,0,0,0,0,0,0,0,0,0,3.404206,0,0,0,0,3.942723,7.076823,3.404206,0,3.404206,13.48915,96.35085,0.1341383,0,2.723364,0,10.48103
10/23/2007 11:00:00 AM,1.234424,43.46872,177.8019,12.22031,1.017148,3.406285,75.7639,45.13515,0,0,0,0,0,0,0,2.867768,0,0,3.406285,0,0,0,0,0.5385175,10.14061,0.5385175,0,0.5385175,14.00003,100,0.1341157,0,2.725028,0,13.54689
10/23/2007 12:00:00 PM,1.097365,41.82545,157.9417,20.47368,0.9758457,3.245106,76.80795,47.39809,1.925159,1.925159,0,0,0,1.925159,168.563,1.218623,0,0,3.245106,2.026483,1.925159,0,0,0,10.62527,0,0,0,14.00003,100,0.1341157,2.117675,2.596085,0,13.87038
10/23/2007 1:00:00 PM,1.039113,37.77192,139.5536,33.64579,0.8694419,2.913622,75.66219,49.48339,2.070087,2.070087,0,0,0,2.070087,140.7488,0.7345833,0,0,2.913622,2.179039,2.070087,0,0,0,10.62527,0,0,0,14.00003,100,0.1341157,2.277095,2.330898,0,13.5389
10/23/2007 2:00:00 PM,0.7773238,31.91299,123.1375,47.82559,0.70518,2.426004,71.69067,50.52604,1.392985,1.392985,0,-1,0,1.392985,174.1587,0.9597038,0,0,2.426004,1.4663,1.392985,0,0,0,10.62527,0,0,0,14.00003,100,0.1341157,1.532283,1.940803,0,13.05128
10/23/2007 3:00:00 PM,0.6056085,24.89227,108.4742,62.3193,0.4942344,1.769894,65.41524,50.65733,1.358491,1.358491,0,0,0,1.358491,130.2839,0.3399039,0,0,1.769894,1.42999,1.358491,0,0,0,10.62527,0,0,0,14.00003,100,0.1341157,1.49434,1.415915,0,12.39517
10/23/2007 4:00:00 PM,0.3895986,17.26001,95.03587,76.93611,0.3166944,1.171468,60.15825,50.74229,0,0,0,0,0,0,0,1.171468,0,0,1.171468,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1341157,0,0.9371745,0,11.79674
10/23/2007 5:00:00 PM,0.248684,9.467035,82.25437,91.59738,0.01849654,0.07256944,50.16011,49.61469,0.7433403,0.7433403,0,0,0,0.7433403,9.762615,0,1.110223E-16,0,0.07256944,0.7824634,0.7433403,0,0,0,10.62527,0,0.709894,-0.709894,13.25173,94.65505,0.1341157,0.8176743,0.05805556,0,10.69784
10/23/2007 6:00:00 PM,0.05510043,1.904846,69.61791,106.2538,0.00417413,0.01663632,47.3896,47.26679,2.008789,2.008789,0,0,0,2.008789,0.8281767,0,4.440892E-16,0,0.01663632,2.114514,2.008789,0,0,0.7887711,9.91538,0,2.097878,-2.097878,11.04038,78.85967,0.1341157,2.209667,0.01330906,0,9.932016
10/23/2007 7:00:00 PM,0,0,56.69569,90,0,0,45.18149,45.18149,0.2293895,0.2293895,0,-1,0,0.2293895,0,0,2.775558E-17,0,0,0.2414626,0.2293895,0,0,3.119747,7.817502,0,0.2414626,-0.2414626,10.78585,77.04165,0.1341157,0.2523285,0,0,7.817502
10/23/2007 8:00:00 PM,0,0,43.16068,90,0,0,43.14253,43.14253,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.388038,7.57604,0,0,0,10.78585,77.04165,0.1341157,0,0,0,7.57604
10/23/2007 9:00:00 PM,0,0,28.84047,90,0,0,41.33527,41.33527,1.08304,1.08304,0,-1,0,1.08304,0,0,0,0,0,1.140043,1.08304,0,0,3.388038,7.57604,0,1.140043,-1.140043,9.584142,68.45802,0.1341157,1.191344,0,0,7.57604
10/23/2007 10:00:00 PM,0,0,13.78753,90,0,0,39.51257,39.51257,0.5040483,0.5040483,0,-1,0,0.5040483,0,0,0,0,0,0.5305772,0.5040483,0,0,4.654752,6.435997,0,0.5305772,-0.5305772,9.024865,64.46319,0.1341157,0.5544531,0,0,6.435997
10/23/2007 11:00:00 PM,0,0,-1.68978,90,0,0,38.2305,38.2305,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.244283,5.90542,0,0,0,9.024865,64.46319,0.1341157,0,0,0,5.90542
10/24/2007 12:00:00 AM,0,0,-17.08872,90,0,0,37.24963,37.24963,0.6891463,0.6891463,0,-1,0,0.6891463,0,0,1.110223E-16,0,0,0.7254171,0.6891463,0,0,5.244283,5.90542,0,0.7254171,-0.7254171,8.260208,59.00137,0.1341157,0.7580609,0,0,5.90542
10/24/2007 1:00:00 AM,0,0,-31.95483,90,0,0,36.25332,36.25332,0.2373156,0.2373156,0,-1,0,0.2373156,0,0,2.775558E-17,0,0,0.2498059,0.2373156,0,0,6.050302,5.180003,0,0.2498059,-0.2498059,7.99689,57.12053,0.1341157,0.2610472,0,0,5.180003
10/24/2007 2:00:00 AM,0,0,-46.06451,90,0,0,35.34197,35.34197,0.370481,0.370481,0,-1,0,0.370481,0,0,5.551115E-17,0,0,0.38998,0.370481,0,0,6.327864,4.930197,0,0.38998,-0.38998,7.585814,54.18428,0.1341157,0.4075291,0,0,4.930197
10/24/2007 3:00:00 AM,0.0002573373,0,-59.41948,90,0,0,34.57736,34.57736,0.2752162,0.2752162,0,-1,0,0.2752162,0,0,0,0,0,0.2897013,0.2752162,0,0,6.761175,4.540217,0,0.2897013,-0.2897013,7.280442,52.00306,0.1341157,0.3027378,0,0,4.540217
10/24/2007 4:00:00 AM,0.06374379,3.823757,-72.22993,103.0194,0.01012676,0.0433828,34.09196,33.7973,0,0,0,-1,0,0,0,0,0,0,0.0433828,0,0,0,0,7.083065,4.250515,0.0433828,0,0.0433828,7.321599,52.29703,0.1341139,0,0.03470624,0,4.293899
10/24/2007 5:00:00 AM,0.2655345,11.46393,-84.84708,88.3774,0.05659311,0.2418242,34.57963,32.93229,0.4755878,0.4755878,0,0,0,0.4755878,50.84745,0,5.551115E-17,0,0.2418242,0.5006187,0.4755878,0,0,7.039682,4.28956,0,0.2587945,-0.2587945,7.048806,50.34851,0.1341139,0.5231466,0.1934594,0,4.531384
10/24/2007 6:00:00 AM,0.4955289,19.25713,-97.72048,73.74097,0.3066953,1.263841,41.36208,32.38393,0.4287527,0.4287527,0,0,0,0.4287527,294.7715,0,0,0,1.263841,0.4513187,0.4287527,0,0,7.327232,4.030766,0.8125221,0,0.8125221,7.819632,55.8544,0.1340798,0.471628,1.011073,0,5.294606
10/24/2007 7:00:00 AM,0.7127515,26.80321,-111.3796,59.16541,0.5440639,2.162425,47.87973,31.86647,0.6630974,0.6630974,0,0,0,0.6630974,326.1097,0,0,0,2.162425,0.6979972,0.6630974,0,0,6.514709,4.762035,1.464427,0,1.464427,9.20891,65.77779,0.1340184,0.7294071,1.72994,0,6.92446
10/24/2007 8:00:00 AM,0.9966009,33.63189,-126.402,44.74802,0.7457303,2.832126,55.75806,33.666,1.061455,1.061455,0,0,0,1.061455,266.8154,0,0,0,2.832126,1.117322,1.061455,0,0,5.050282,6.08002,1.714805,0,1.714805,10.83572,77.39782,0.1339467,1.167601,2.265701,0,8.912147
10/24/2007 9:00:00 AM,1.160295,39.16654,-143.2871,30.7445,0.8979943,3.231062,64.65741,37.85978,1.265776,1.265776,0,-1,0,1.265776,255.2634,0,0,0,3.231062,1.332396,1.265776,0,0,3.335477,7.623344,1.898667,0,1.898667,12.63695,90.26374,0.1338673,1.392354,2.58485,0,10.85441
10/24/2007 10:00:00 AM,1.063202,42.74958,-162.1378,18.17137,0.9904961,3.406907,71.72031,41.99176,0.53,0.53,0,0,0,0.53,642.8126,1.412201,0,0,3.406907,0.5578947,0.53,0,0,1.436811,9.332145,1.436811,0,1.436811,14.00003,100,0.1338072,0.5829999,2.725525,0,12.73905
10/24/2007 11:00:00 AM,0.9526857,43.81194,177.7479,12.56545,1.37415,4.261565,86.79873,45.0502,0.6293792,0.6293792,0,0,0,0.6293792,677.1061,3.599061,0,0,4.261565,0.6625044,0.6293792,0,0,0,10.62527,0,0,0,14.00003,100,0.1338072,0.6923171,3.409252,0,14.88684
10/24/2007 12:00:00 PM,0.8998484,42.15599,157.8067,20.69914,1.282153,3.992062,86.2495,47.31313,2.172697,2.172697,0,0,0,2.172697,183.7376,1.705013,0,0,3.992062,2.287049,2.172697,0,0,0,10.62527,0,0,0,14.00003,100,0.1338072,2.389967,3.19365,0,14.61734
10/24/2007 1:00:00 PM,0.9212778,38.08351,139.3645,33.78826,0.8690646,2.913507,75.60324,49.43705,0.966987,0.966987,0,0,0,0.966987,301.2975,1.895626,0,0,2.913507,1.017881,0.966987,0,0,0,10.62527,0,0,0,14.00003,100,0.1338072,1.063686,2.330806,0,13.53878
10/24/2007 2:00:00 PM,0.8623413,32.20642,122.9224,47.92469,0.7048144,2.42629,71.59306,50.44108,1.995801,1.995801,0,-1,0,1.995801,121.5697,0.3254461,0,0,2.42629,2.100844,1.995801,0,0,0,10.62527,0,0,0,14.00003,100,0.1338072,2.195381,1.941032,0,13.05156
10/24/2007 3:00:00 PM,0.7062756,25.17281,108.2518,62.39033,0.493944,1.769991,65.31265,50.56466,2.003,2.003,0,0,0,2.003,88.36701,0,0,0,1.769991,2.108421,2.003,0,0,0,10.62527,0,0.3384298,-0.3384298,13.64329,97.45189,0.1338072,2.2033,1.415993,0,12.39527
10/24/2007 4:00:00 PM,0.4610448,17.5345,94.8161,76.98544,0.2507692,0.9391862,58.10062,50.65733,0.914648,0.914648,0,0,0,0.914648,102.6828,0,0,0,0.9391862,0.9627874,0.914648,0,0,0.3760331,10.28684,0,0.02360113,-0.02360113,13.61841,97.27419,0.1338072,1.006113,0.751349,0,11.22603
10/24/2007 5:00:00 PM,0.2384662,9.742272,82.04266,91.6273,0.01903907,0.07472751,50.09113,49.52973,0,0,0,0,0,0,0,0,0,0,0.07472751,0,0,0,0,0.4022566,10.26324,0.07472751,0,0.07472751,13.68931,97.78056,0.1338041,0,0.059782,0,10.33797
10/24/2007 6:00:00 PM,0.06914639,2.18691,69.41837,106.2639,0.004607907,0.01837264,47.31739,47.18184,1.135368,1.135368,0,0,0,1.135368,1.61821,0,0,0,0.01837264,1.195124,1.135368,0,0,0.3275291,10.3305,0,1.176752,-1.176752,12.4489,88.92055,0.1338041,1.248905,0.01469811,0,10.34887
10/24/2007 7:00:00 PM,0,0,56.51336,90,0,0,45.09653,45.09653,2.528084,2.528084,0,-1,0,2.528084,0,0,4.440892E-16,0,0,2.661141,2.528084,0,0,1.635031,9.153747,0,2.661141,-2.661141,9.643812,68.88423,0.1338041,2.780893,0,0,9.153747
10/24/2007 8:00:00 PM,0,0,43.00287,90,0,0,43.0344,43.0344,0.7550161,0.7550161,0,-1,0,0.7550161,0,0,1.110223E-16,0,0,0.7947538,0.7550161,0,0,4.591855,6.492605,0,0.7947538,-0.7947538,8.806067,62.90036,0.1338041,0.8305178,0,0,6.492605
10/24/2007 9:00:00 PM,0,0,28.71686,90,0,0,41.20398,41.20398,0.6166902,0.6166902,0,-1,0,0.6166902,0,0,1.110223E-16,0,0,0.6491475,0.6166902,0,0,5.474915,5.697851,0,0.6491475,-0.6491475,8.121806,58.01279,0.1338041,0.6783592,0,0,5.697851
10/24/2007 10:00:00 PM,0,0,13.70825,90,0,0,39.38127,39.38127,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.19619,5.048704,0,0,0,8.121806,58.01279,0.1338041,0,0,0,5.048704
10/24/2007 11:00:00 PM,0,0,-1.717837,90,0,0,38.12237,38.12237,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.19619,5.048704,0,0,0,8.121806,58.01279,0.1338041,0,0,0,5.048704
10/25/2007 12:00:00 AM,0,0,-17.06273,90,0,0,37.12606,37.12606,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.19619,5.048704,0,0,0,8.121806,58.01279,0.1338041,0,0,0,5.048704
10/25/2007 1:00:00 AM,0,0,-31.88437,90,0,0,36.12202,36.12202,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.19619,5.048704,0,0,0,8.121806,58.01279,0.1338041,0,0,0,5.048704
10/25/2007 2:00:00 AM,0,0,-45.95914,90,0,0,35.1875,35.1875,0.06702442,0.06702442,0,-1,0,0.06702442,0,0,1.387779E-17,0,0,0.07055202,0.06702442,0,0,6.19619,5.048704,0,0.07055202,-0.07055202,8.047438,57.48159,0.1338041,0.07372686,0,0,5.048704
10/25/2007 3:00:00 AM,0.0008900484,0,-59.28873,90,0,0,34.45378,34.45378,0.05273997,0.05273997,0,-1,0,0.05273997,0,0,6.938894E-18,0,0,0.05551575,0.05273997,0,0,6.274581,4.978151,0,0.05551575,-0.05551575,7.988919,57.06359,0.1338041,0.05801396,0,0,4.978151
10/25/2007 4:00:00 AM,0.07385033,4.131529,-72.08161,102.973,0.008545534,0.03664583,33.89916,33.65056,0.3622326,0.3622326,0,-1,0,0.3622326,10.11666,0,0,0,0.03664583,0.3812975,0.3622326,0,0,6.336265,4.922636,0,0.3446516,-0.3446516,7.625625,54.46864,0.1338041,0.3984559,0.02931667,0,4.959281
10/25/2007 5:00:00 AM,0.2761988,11.76753,-84.68745,88.35075,0.05816149,0.2486682,34.47066,32.77782,0.1097363,0.1097363,0,0,0,0.1097363,226.6053,0,0,0,0.2486682,0.1155119,0.1097363,0,0,6.719211,4.577984,0.1331563,0,0.1331563,7.751948,55.37094,0.1337986,0.1207099,0.1989346,0,4.826653
10/25/2007 6:00:00 AM,0.430015,19.56119,-97.55566,73.73444,0.3806135,1.551256,43.37471,32.21402,0,0,0,0,0,0,0,0,0,0,1.551256,0,0,0,0,6.586055,4.697825,1.551256,0,1.551256,9.223598,65.88271,0.1337338,0,1.241005,0,6.249081
10/25/2007 7:00:00 AM,0.6441397,27.1128,-111.2179,59.1823,0.5446534,2.166753,47.71729,31.68883,0,0,0,0,0,0,0,0,0,0,2.166753,0,0,0,0,5.034799,6.093955,2.166753,0,2.166753,11.27916,80.56528,0.1336435,0,1.733403,0,8.260708
10/25/2007 8:00:00 AM,0.8006647,33.95153,-126.2574,44.79675,0.7460741,2.836156,55.59538,33.49609,0.9953563,0.9953563,0,0,0,0.9953563,284.9388,0,0,0,2.836156,1.047744,0.9953563,0,0,2.868046,8.044033,1.788412,0,1.788412,12.9758,92.68408,0.1335691,1.094892,2.268925,0,10.88019
10/25/2007 9:00:00 AM,1.124435,39.49821,-143.182,30.84565,0.8981075,3.234901,64.48714,37.68986,1.054548,1.054548,0,-1,0,1.054548,306.757,1.045217,0,0,3.234901,1.110051,1.054548,0,0,1.079633,9.653605,1.079633,0,1.079633,14.00003,100,0.1335242,1.160003,2.587921,0,12.8885
10/25/2007 10:00:00 AM,1.226128,43.08998,-162.1006,18.38096,0.9904097,3.409658,71.58311,41.86046,0,0,0,0,0,0,0,3.409658,0,0,3.409658,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1335242,0,2.727727,0,14.03493
10/25/2007 11:00:00 AM,0.9704607,44.15152,177.6977,12.90654,1.016697,3.409068,75.57574,44.96524,1.60188,1.60188,0,0,0,1.60188,212.8167,1.722878,0,0,3.409068,1.68619,1.60188,0,0,0,10.62527,0,0,0,14.00003,100,0.1335242,1.762068,2.727254,0,14.03434
10/25/2007 12:00:00 PM,0.9336281,42.48339,157.6754,20.92303,0.975181,3.247327,76.60547,47.22045,1.452469,1.452469,0,0,0,1.452469,223.5728,1.718411,0,0,3.247327,1.528915,1.452469,0,0,0,10.62527,0,0,0,14.00003,100,0.1335242,1.597716,2.597861,0,13.8726
10/25/2007 1:00:00 PM,0.9488791,38.39243,139.1792,33.92912,0.8686869,2.915082,75.45749,49.30575,0.5904674,0.5904674,0,0,0,0.5904674,493.6906,2.293538,0,0,2.915082,0.6215446,0.5904674,0,0,0,10.62527,0,0,0,14.00003,100,0.1335242,0.6495141,2.332066,0,13.54036
10/25/2007 2:00:00 PM,0.7590876,32.4976,122.7112,48.02171,0.704464,2.426743,71.48806,50.3484,0.6473927,0.6473927,0,-1,0,0.6473927,374.8487,1.745277,0,0,2.426743,0.681466,0.6473927,0,0,0,10.62527,0,0,0,14.00003,100,0.1335242,0.7121319,1.941394,0,13.05202
10/25/2007 3:00:00 PM,0.7002799,25.45144,108.0333,62.45886,0.4936829,1.770095,65.21877,50.4797,0.2899497,0.2899497,0,0,0,0.2899497,610.4836,1.464885,0,0,1.770095,0.3052102,0.2899497,0,0,0,10.62527,0,0,0,14.00003,100,0.1335242,0.3189447,1.416076,0,12.39537
10/25/2007 4:00:00 PM,0.5052947,17.80729,94.60049,77.03192,0.2506524,0.9392931,58.00389,50.56466,0,0,0,0,0,0,0,0.9392931,0,0,0.9392931,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1335242,0,0.7514345,0,11.56457
10/25/2007 5:00:00 PM,0.26826,10.0159,81.83527,91.65408,0.01957853,0.0768786,50.01432,49.43705,1.535212,1.535212,0,0,0,1.535212,5.007686,0,0,0,0.0768786,1.616013,1.535212,0,0,0,10.62527,0,1.539134,-1.539134,12.37764,88.41152,0.1335242,1.688733,0.06150288,0,10.70215
10/25/2007 6:00:00 PM,0.07072015,2.467314,69.22329,106.2706,0.005061735,0.02019554,47.19944,47.05054,0.9051016,0.9051016,0,0,0,0.9051016,2.2313,0,0,0,0.02019554,0.9527385,0.9051016,0,0,1.710149,9.08614,0,0.932543,-0.932543,11.39465,81.39021,0.1335242,0.9956117,0.01615643,0,9.106336
10/25/2007 7:00:00 PM,0,0,56.33562,90,0,0,44.96524,44.96524,2.158494,2.158494,0,-1,0,2.158494,0,0,0,0,0,2.272099,2.158494,0,0,2.746308,8.153597,0,2.272099,-2.272099,8.999649,64.28308,0.1335242,2.374343,0,0,8.153597
10/25/2007 8:00:00 PM,0,0,42.8497,90,0,0,42.90311,42.90311,1.56709,1.56709,0,-1,0,1.56709,0,0,2.220446E-16,0,0,1.649568,1.56709,0,0,5.270862,5.881498,0,1.649568,-1.649568,7.260852,51.86312,0.1335242,1.723799,0,0,5.881498
10/25/2007 9:00:00 PM,0,0,28.59772,90,0,0,41.07268,41.07268,0.4594796,0.4594796,0,-1,0,0.4594796,0,0,5.551115E-17,0,0,0.4836628,0.4594796,0,0,7.103715,4.23193,0,0.4836628,-0.4836628,6.751027,48.22152,0.1335242,0.5054276,0,0,4.23193
10/25/2007 10:00:00 PM,0,0,13.63303,90,0,0,39.24997,39.24997,0.04271807,0.04271807,0,-1,0,0.04271807,0,0,6.938894E-18,0,0,0.04496639,0.04271807,0,0,7.641119,3.748268,0,0.04496639,-0.04496639,6.703628,47.88296,0.1335242,0.04698987,0,0,3.748268
10/25/2007 11:00:00 PM,0,0,-1.742549,90,0,0,37.9679,37.9679,0.1426859,0.1426859,0,-1,0,0.1426859,0,0,0,0,0,0.1501957,0.1426859,0,0,7.691081,3.703301,0,0.1501957,-0.1501957,6.545308,46.75211,0.1335242,0.1569545,0,0,3.703301
10/26/2007 12:00:00 AM,0,0,-17.0342,90,0,0,36.97159,36.97159,0.3345285,0.3345285,0,-1,0,0.3345285,0,0,0,0,0,0.3521352,0.3345285,0,0,7.857965,3.553106,0,0.3521352,-0.3521352,6.174125,44.1008,0.1335242,0.3679813,0,0,3.553106
10/26/2007 1:00:00 AM,0,0,-31.8121,90,0,0,35.95211,35.95211,0.2000081,0.2000081,0,-1,0,0.2000081,0,0,2.775558E-17,0,0,0.2105349,0.2000081,0,0,8.249227,3.20097,0,0.2105349,-0.2105349,5.952201,42.51564,0.1335242,0.220009,0,0,3.20097
10/26/2007 2:00:00 AM,0,0,-45.85248,90,0,0,35.04076,35.04076,0.04760592,0.04760592,0,-1,0,0.04760592,0,0,6.938894E-18,0,0,0.0501115,0.04760592,0,0,8.483154,2.990435,0,0.0501115,-0.0501115,5.899379,42.13834,0.1335242,0.05236652,0,0,2.990435
10/26/2007 3:00:00 AM,0.00170793,0,-59.15698,90,0,0,34.27615,34.27615,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.538834,2.940324,0,0,0,5.899379,42.13834,0.1335242,0,0,0,2.940324
10/26/2007 4:00:00 AM,0.1024921,4.43441,-71.93237,102.9296,0.007863207,0.03375058,33.72482,33.49609,0.4432181,0.4432181,0,-1,0,0.4432181,7.614892,0,5.551115E-17,0,0.03375058,0.4665453,0.4432181,0,0,8.538834,2.940324,0,0.4327948,-0.4327948,5.443173,38.87973,0.1335242,0.4875399,0.02700046,0,2.974075
10/26/2007 5:00:00 AM,0.2970994,12.06615,-84.52681,88.32729,0.05170454,0.2214774,34.11236,32.60791,0.368434,0.368434,0,0,0,0.368434,60.11317,0,0,0,0.2214774,0.3878253,0.368434,0,0,9.019716,2.507529,0,0.1663479,-0.1663479,5.267828,37.62726,0.1335242,0.4052774,0.1771819,0,2.729007
10/26/2007 6:00:00 AM,0.5264007,19.86021,-97.3895,73.73138,0.3082939,1.272525,41.05905,32.03638,0,0,0,0,0,0,0,0,0,0,1.272525,0,0,0,0,9.204548,2.341181,1.272525,0,1.272525,6.47505,46.25027,0.1334713,0,1.01802,0,3.613706
10/26/2007 7:00:00 AM,0.834434,27.41735,-111.0544,59.203,0.5451757,2.171034,47.53719,31.49575,1.301731,1.301731,0,0,0,1.301731,166.7805,0,0,0,2.171034,1.370243,1.301731,0,0,7.932023,3.486454,0.800791,0,0.800791,7.234747,51.67666,0.133438,1.431904,1.736827,0,5.657488
10/26/2007 8:00:00 AM,1.012276,34.26622,-126.1102,44.84965,0.7463548,2.840111,55.42292,33.31845,1.626347,1.626347,0,0,0,1.626347,174.6313,0,0,0,2.840111,1.711944,1.626347,0,0,7.131232,4.207165,1.128167,0,1.128167,8.30502,59.32146,0.1333912,1.788982,2.272089,0,7.047276
10/26/2007 9:00:00 AM,1.077912,39.82519,-143.0735,30.95132,0.8981653,3.238257,64.33099,37.53539,1.20749,1.20749,0,-1,0,1.20749,268.1808,0,0,0,3.238257,1.271042,1.20749,0,0,6.003065,5.222516,1.967215,0,1.967215,10.17128,72.65189,0.1333096,1.328239,2.590605,0,8.460773
10/26/2007 10:00:00 AM,1.201532,43.42612,-162.0595,18.59397,0.9902791,3.412816,71.42081,41.70599,0.2372115,0.2372115,0,0,0,0.2372115,1438.723,0,0,0,3.412816,0.2496963,0.2372115,0,0,4.035851,6.993009,3.163119,0,3.163119,13.17208,94.08611,0.1331787,0.2609327,2.730253,0,10.40582
10/26/2007 11:00:00 AM,1.274995,44.48737,177.6515,13.24348,1.016426,3.412503,75.38522,44.78761,2.599492,2.599492,0,0,0,2.599492,131.2758,0,0,0,3.412503,2.736307,2.599492,0,0,0.8727313,9.839816,0.6761962,0,0.6761962,13.81358,98.66822,0.1331507,2.859441,2.730003,0,13.25232
10/26/2007 12:00:00 PM,1.200462,42.80758,157.548,21.14512,0.9748255,3.249325,76.46001,47.08916,0.8532741,0.8532741,0,0,0,0.8532741,380.8067,2.154607,0,0,3.249325,0.8981833,0.8532741,0,0,0.1965351,10.44839,0.1965351,0,0.1965351,14.00003,100,0.1331426,0.9386016,2.59946,0,13.69772
10/26/2007 1:00:00 PM,1.079589,38.69862,138.9978,34.06821,0.8683102,2.915735,75.35911,49.22079,0.8300968,0.8300968,0,0,0,0.8300968,351.2524,2.041949,0,0,2.915735,0.8737861,0.8300968,0,0,0,10.62527,0,0,0,14.00003,100,0.1331426,0.9131065,2.332588,0,13.54101
10/26/2007 2:00:00 PM,0.8713135,32.78646,122.504,48.11653,0.70413,2.427119,71.39143,50.26345,1.37037,1.37037,0,-1,0,1.37037,177.1142,0.9846251,0,0,2.427119,1.442494,1.37037,0,0,0,10.62527,0,0,0,14.00003,100,0.1331426,1.507407,1.941696,0,13.05239
10/26/2007 3:00:00 PM,0.743721,25.72808,107.8191,62.52482,0.493452,1.770297,65.1258,50.39474,1.054829,1.054829,0,0,0,1.054829,167.8279,0.6599512,0,0,1.770297,1.110346,1.054829,0,0,0,10.62527,0,0,0,14.00003,100,0.1331426,1.160312,1.416238,0,12.39557
10/26/2007 4:00:00 PM,0.5334425,18.07832,94.38915,77.07552,0.2505775,0.9395054,57.91617,50.4797,1.759741,1.759741,0,0,0,1.759741,53.38885,0,0,0,0.9395054,1.852359,1.759741,0,0,0,10.62527,0,0.9128532,-0.9128532,13.0378,93.12693,0.1331426,1.935715,0.7516043,0,11.56478
10/26/2007 5:00:00 PM,0.3080092,10.28786,81.63229,91.67766,0.02011477,0.07903641,49.89877,49.30575,0.1668641,0.1668641,0,0,0,0.1668641,47.36573,0,0,0,0.07903641,0.1756465,0.1668641,0,0,1.014281,9.712421,0,0.09661005,-0.09661005,12.93596,92.39953,0.1331426,0.1835506,0.06322913,0,9.791457
10/26/2007 6:00:00 PM,0.07357072,2.745984,69.03276,106.2738,0.005535292,0.02209954,47.08205,46.91924,3.287296,3.287296,1.25,0,0.50625,3.287296,0.6722709,0,0,0,0.02209954,2.144522,2.037296,0,0,1.121626,9.615811,0,2.122423,-2.122423,10.69873,76.41935,0.1331426,3.616026,0.01767963,5,9.637911
10/26/2007 7:00:00 PM,0,0,56.16254,90,0,0,44.78761,44.78761,1.695917,1.695917,0,-1,0,1.695917,0,0,2.220446E-16,0,0,1.785176,1.695917,0,0,3.479873,7.493388,0,1.785176,-1.785176,8.81699,62.97837,0.1331426,1.865508,0,0,7.493388
10/26/2007 8:00:00 PM,0,0,42.7012,90,0,0,42.74864,42.74864,1.476938,1.476938,0,-1,0,1.476938,0,0,0,0,0,1.554671,1.476938,0,0,5.463402,5.708212,0,1.554671,-1.554671,7.178223,51.27291,0.1331426,1.624631,0,0,5.708212
10/26/2007 9:00:00 PM,0,0,28.4831,90,0,0,40.92594,40.92594,1.554845,1.554845,0,-1,0,1.554845,0,0,2.220446E-16,0,0,1.636679,1.554845,0,0,7.190814,4.153542,0,1.636679,-1.636679,5.453012,38.95001,0.1331426,1.710329,0,0,4.153542
10/26/2007 10:00:00 PM,0,0,13.56185,90,0,0,39.10323,39.10323,0.3086983,0.3086983,0,-1,0,0.3086983,0,0,0,0,0,0.3249455,0.3086983,0,0,9.009346,2.516863,0,0.3249455,-0.3249455,5.110489,36.50342,0.1331426,0.3395681,0,0,2.516863
10/26/2007 11:00:00 PM,0,0,-1.763909,90,0,0,37.79799,37.79799,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.370397,2.191917,0,0,0,5.110489,36.50342,0.1331426,0,0,0,2.191917
10/27/2007 12:00:00 AM,0,0,-17.00313,90,0,0,36.79396,36.79396,0.3686143,0.3686143,0,-1,0,0.3686143,0,0,0,0,0,0.3880151,0.3686143,0,0,9.370397,2.191917,0,0.3880151,-0.3880151,4.701486,33.58197,0.1331426,0.4054757,0,0,2.191917
10/27/2007 1:00:00 AM,0,0,-31.73801,90,0,0,35.77448,35.77448,0.1168982,0.1168982,0,-1,0,0.1168982,0,0,0,0,0,0.1230508,0.1168982,0,0,9.801524,1.803902,0,0.1230508,-0.1230508,4.571779,32.65549,0.1331426,0.128588,0,0,1.803902
10/27/2007 2:00:00 AM,0,0,-45.74455,90,0,0,34.86312,34.86312,0.5512813,0.5512813,0,-1,0,0.5512813,0,0,0,0,0,0.5802962,0.5512813,0,0,9.938248,1.680851,0,0.5802962,-0.5802962,3.960093,28.28632,0.1331426,0.6064094,0,0,1.680851
10/27/2007 3:00:00 AM,0.002772047,0,-59.02426,90,0,0,34.10624,34.10624,0.2867649,0.2867649,0,-1,0,0.2867649,0,0,5.551115E-17,0,0,0.3018578,0.2867649,0,0,10.58302,1.100555,0,0.3018578,-0.3018578,3.641907,26.01357,0.1331426,0.3154414,0,0,1.100555
10/27/2007 4:00:00 AM,0.07409091,4.732298,-71.78226,102.889,0.01588511,0.06816795,33.76508,33.30301,0.3537942,0.3537942,0,-1,0,0.3537942,19.26768,0,5.551115E-17,0,0.06816795,0.3724149,0.3537942,0,0,10.91842,0.7986975,0,0.304247,-0.304247,3.321202,23.72282,0.1331426,0.3891736,0.05453436,0,0.8668654
10/27/2007 5:00:00 AM,0.1168437,12.3597,-84.36517,88.30704,0.08346278,0.3561136,34.86032,32.43027,0.4158911,0.4158911,0,0,0,0.4158911,85.62664,0,5.551115E-17,0,0.3561136,0.4377801,0.4158911,0,0,11.25647,0.4944504,0,0.08166653,-0.08166653,3.235118,23.10794,0.1331426,0.4574802,0.2848908,0,0.850564
10/27/2007 6:00:00 AM,0.2995413,20.1541,-97.22205,73.7318,0.2598056,1.081841,39.43661,31.8433,0.4873143,0.4873143,0,0,0,0.4873143,222.0007,0,0,0,1.081841,0.5129625,0.4873143,0,0,11.34721,0.4127839,0.568879,0,0.568879,3.774804,26.96283,0.133119,0.5360458,0.8654732,0,1.494625
10/27/2007 7:00:00 AM,0.5535297,27.71676,-110.889,59.22748,0.6290923,2.472581,49.84874,31.30266,0,0,0,0,0,0,0,0,0,0,2.472581,0,0,0,0,10.77833,0.9247751,2.472581,0,2.472581,6.120501,43.71777,0.1330169,0,1.978065,0,3.397356
10/27/2007 8:00:00 AM,0.764098,34.57586,-125.9604,44.90665,0.980933,3.580435,62.34269,33.12537,2.17997,2.17997,0,0,0,2.17997,164.2424,0,0,0,3.580435,2.294705,2.17997,0,0,8.305752,3.150098,1.28573,0,1.28573,7.340251,52.43026,0.1329639,2.397967,2.864348,0,6.730533
10/27/2007 9:00:00 AM,0.984868,40.14736,-142.9618,31.06135,0.8981687,3.241768,64.15737,37.36548,1.829887,1.829887,0,-1,0,1.829887,177.1568,0,0,0,3.241768,1.926197,1.829887,0,0,7.020021,4.307255,1.315571,0,1.315571,8.588312,61.34496,0.1329097,2.012876,2.593415,0,7.549023
10/27/2007 10:00:00 AM,1.199394,43.75789,-162.0145,18.81002,0.9901056,3.416381,71.23344,41.52836,0,0,0,0,0,0,0,0,0,0,3.416381,0,0,0,0,5.70445,5.49127,3.416381,0,3.416381,11.82938,84.49537,0.1327691,0,2.733104,0,8.90765
10/27/2007 11:00:00 AM,1.230115,44.81937,177.6094,13.57619,1.016125,3.414776,75.24131,44.65631,0.06259785,0.06259785,0,0,0,0.06259785,5455.101,1.060814,0,0,3.414776,0.06589247,0.06259785,0,0,2.288069,8.566012,2.288069,0,2.288069,14.00003,100,0.1326751,0.06885763,2.731821,0,11.98079
10/27/2007 12:00:00 PM,0.9989817,43.12848,157.4246,21.36521,0.9744566,3.251112,76.32204,46.96558,2.128364,2.128364,0,0,0,2.128364,152.7517,1.010729,0,0,3.251112,2.240383,2.128364,0,0,0,10.62527,0,0,0,14.00003,100,0.1326751,2.3412,2.60089,0,13.87639
10/27/2007 1:00:00 PM,1.18182,39.002,138.8204,34.20539,0.8679361,2.917315,75.21346,49.0895,0.2899242,0.2899242,0,0,0,0.2899242,1006.234,2.612132,0,0,2.917315,0.3051833,0.2899242,0,0,0,10.62527,0,0,0,14.00003,100,0.1326751,0.3189166,2.333852,0,13.54259
10/27/2007 2:00:00 PM,0.8963201,33.07295,122.3009,48.20905,0.7038138,2.428292,71.24818,50.13215,0.2931736,0.2931736,0,-1,0,0.2931736,828.2777,2.119688,0,0,2.428292,0.3086038,0.2931736,0,0,0,10.62527,0,0,0,14.00003,100,0.1326751,0.322491,1.942633,0,13.05357
10/27/2007 3:00:00 PM,0.5511386,26.00269,107.609,62.58814,0.6008589,2.113548,68.24664,50.26345,1.614305,1.614305,0,0,0,1.614305,130.9262,0.4142796,0,0,2.113548,1.699269,1.614305,0,0,0,10.62527,0,0,0,14.00003,100,0.1326751,1.775736,1.690839,0,12.73882
10/27/2007 4:00:00 PM,0.293518,18.34754,94.18218,77.11617,0.2280716,0.8592359,57.11249,50.3484,1.768,1.768,0,0,0,1.768,48.5993,2.220446E-16,0,0,0.8592359,1.861053,1.768,0,0,0,10.62527,0,1.001817,-1.001817,12.94402,92.4571,0.1326751,1.9448,0.6873887,0,11.48451
10/27/2007 5:00:00 PM,0.2080051,10.55808,81.43379,91.69804,0.01923413,0.07562402,49.7878,49.22079,0,0,0,0,0,0,0,0,0,0,0.07562402,0,0,0,0,1.11313,9.623457,0.07562402,0,0.07562402,13.01576,92.96955,0.132672,0,0.06049921,0,9.699081
10/27/2007 6:00:00 PM,0.04959244,3.022845,68.84685,106.2735,0.008995009,0.03591834,47.05251,46.78794,1.327731,1.327731,0,0,0,1.327731,2.705243,0,0,0,0.03591834,1.397611,1.327731,0,0,1.037506,9.691519,0,1.361693,-1.361693,11.58041,82.71707,0.132672,1.460504,0.02873467,0,9.727437
10/27/2007 7:00:00 PM,0,0,55.99418,90,0,0,44.65631,44.65631,0.06994208,0.06994208,0,-1,0,0.06994208,0,0,0,0,0,0.07362324,0.06994208,0,0,2.550498,8.329825,0,0.07362324,-0.07362324,11.50281,82.16274,0.132672,0.07693629,0,0,8.329825
10/27/2007 8:00:00 PM,0,0,42.55743,90,0,0,42.59418,42.59418,1.120647,1.120647,0,-1,0,1.120647,0,0,0,0,0,1.179628,1.120647,0,0,2.632302,8.256203,0,1.179628,-1.179628,10.25937,73.28107,0.132672,1.232711,0,0,8.256203
10/27/2007 9:00:00 PM,0,0,28.373,90,0,0,40.77147,40.77147,1.264516,1.264516,0,-1,0,1.264516,0,0,0,0,0,1.331069,1.264516,0,0,3.943,7.076574,0,1.331069,-1.331069,8.856299,63.25916,0.132672,1.390967,0,0,7.076574
10/27/2007 10:00:00 PM,0,0,13.49475,90,0,0,38.94876,38.94876,0.4639593,0.4639593,0,-1,0,0.4639593,0,0,5.551115E-17,0,0,0.4883782,0.4639593,0,0,5.421966,5.745505,0,0.4883782,-0.4883782,8.341504,59.58205,0.132672,0.5103552,0,0,5.745505
10/27/2007 11:00:00 PM,0,0,-1.781911,90,0,0,37.62035,37.62035,0.4771059,0.4771059,0,-1,0,0.4771059,0,0,1.110223E-16,0,0,0.5022167,0.4771059,0,0,5.964608,5.257127,0,0.5022167,-0.5022167,7.812121,55.80075,0.132672,0.5248165,0,0,5.257127
10/28/2007 12:00:00 AM,0,0,-16.96952,90,0,0,36.62404,36.62404,0.3024124,0.3024124,0,-1,0,0.3024124,0,0,0,0,0,0.3183288,0.3024124,0,0,6.522627,4.75491,0,0.3183288,-0.3183288,7.476573,53.40398,0.132672,0.3326536,0,0,4.75491
10/28/2007 1:00:00 AM,0,0,-31.66213,90,0,0,35.60456,35.60456,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.876326,4.436581,0,0,0,7.476573,53.40398,0.132672,0,0,0,4.436581
10/28/2007 2:00:00 AM,0,0,-45.63535,90,0,0,34.67004,34.67004,0.006851055,0.006851055,0,-1,0,0.006851055,0,0,8.673617E-19,0,0,0.007211637,0.006851055,0,0,6.876326,4.436581,0,0.007211637,-0.007211637,7.468971,53.34969,0.132672,0.007536161,0,0,4.436581
10/28/2007 3:00:00 AM,0.004944464,0,-58.89058,90,0,0,33.90543,33.90543,0.2341456,0.2341456,0,-1,0,0.2341456,0,0,2.775558E-17,0,0,0.2464691,0.2341456,0,0,6.884338,4.429369,0,0.2464691,-0.2464691,7.20917,51.49397,0.132672,0.2575602,0,0,4.429369
10/28/2007 4:00:00 AM,0.1425421,5.025092,-71.63128,102.8515,0.009910247,0.04261128,33.39039,33.1022,0,0,0,-1,0,0,0,0,0,0,0.04261128,0,0,0,0,7.158193,4.1829,0.04261128,0,0.04261128,7.249595,51.78271,0.1326703,0,0.03408903,0,4.225512
10/28/2007 5:00:00 AM,0.2705823,12.64807,-84.20256,88.29003,0.0580341,0.2488334,33.92555,32.23719,0,0,0,0,0,0,0,0,0,0,0.2488334,0,0,0,0,7.115582,4.221251,0.2488334,0,0.2488334,7.485659,53.46888,0.13266,0,0.1990668,0,4.470084
10/28/2007 6:00:00 AM,0.5570475,20.44275,-97.05334,73.7357,0.3096225,1.28044,40.70912,31.65022,0.08061519,0.08061519,0,0,0,0.08061519,1588.336,0,0,0,1.28044,0.0848581,0.08061519,0,0,6.866748,4.445201,1.195582,0,1.195582,8.619887,61.5705,0.132611,0.08867671,1.024352,0,5.725641
10/28/2007 7:00:00 AM,0.715051,28.01091,-110.7219,59.2557,0.5460188,2.179167,47.14747,31.08641,0,0,0,0,0,0,0,0,0,0,2.179167,0,0,0,0,5.671166,5.521224,2.179167,0,2.179167,10.68723,76.33718,0.1325217,0,1.743334,0,7.700391
10/28/2007 8:00:00 AM,0.8292827,34.88032,-125.8082,44.96767,0.7467285,2.847935,55.04086,32.93229,0.8810188,0.8810188,0,0,0,0.8810188,323.2547,0,0,0,2.847935,0.9273883,0.8810188,0,0,3.491999,7.482475,1.920547,0,1.920547,12.50922,89.35137,0.1324431,0.9691207,2.278348,0,10.33041
10/28/2007 9:00:00 AM,0.9718183,40.46461,-142.8466,31.17554,0.8981186,3.245756,63.95054,37.16467,0.2894284,0.2894284,0,-1,0,0.2894284,1121.437,1.369642,0,0,3.245756,0.3046614,0.2894284,0,0,1.571453,9.210967,1.571453,0,1.571453,14.00003,100,0.1323788,0.3183712,2.596605,0,12.45672
10/28/2007 10:00:00 AM,1.044695,44.08517,-161.9656,19.02876,0.9898905,3.419126,71.07646,41.38161,0.2954014,0.2954014,0,0,0,0.2954014,1157.451,3.108177,0,0,3.419126,0.3109488,0.2954014,0,0,0,10.62527,0,0,0,14.00003,100,0.1323788,0.3249415,2.7353,0,14.0444
10/28/2007 11:00:00 AM,1.100831,45.14746,177.5714,13.90456,1.015797,3.416793,75.10447,44.53273,0.310021,0.310021,0,0,0,0.310021,1102.117,3.090455,0,0,3.416793,0.3263378,0.310021,0,0,0,10.62527,0,0,0,14.00003,100,0.1323788,0.3410231,2.733434,0,14.04207
10/28/2007 12:00:00 PM,0.9952551,43.44601,157.3053,21.58308,0.9740757,3.253038,76.1758,46.83429,1.017009,1.017009,0,0,0,1.017009,319.8632,2.182502,0,0,3.253038,1.070536,1.017009,0,0,0,10.62527,0,0,0,14.00003,100,0.1323788,1.11871,2.602431,0,13.87831
10/28/2007 1:00:00 PM,0.8588094,39.30253,138.6472,34.3405,1.149077,3.641288,83.78427,48.9582,0,0,0,0,0,0,0,3.641288,0,0,3.641288,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1323788,0,2.91303,0,14.26656
10/28/2007 2:00:00 PM,0.7476176,33.35702,122.1021,48.29918,0.9324384,3.073041,78.13262,50.00085,1.771809,1.771809,0,-1,0,1.771809,173.4409,1.207979,0,0,3.073041,1.865062,1.771809,0,0,0,10.62527,0,0,0,14.00003,100,0.1323788,1.94899,2.458433,0,13.69832
10/28/2007 3:00:00 PM,0.6311261,26.27521,107.4034,62.64874,0.4930857,1.772046,64.84895,50.13215,0,0,0,0,0,0,0,1.772046,0,0,1.772046,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1323788,0,1.417637,0,12.39732
10/28/2007 4:00:00 PM,0.4165909,18.61488,93.97968,77.15384,0.3124363,1.160267,59.50924,50.22483,1.102177,1.102177,0,0,0,1.102177,105.2705,0.00008100364,0,0,1.160267,1.160186,1.102177,0,0,0,10.62527,0,0,0,14.00003,100,0.1323788,1.212395,0.928214,0,11.78554
10/28/2007 5:00:00 PM,0.278789,10.82649,81.23987,91.71517,0.02117702,0.0832982,49.71374,49.0895,0.9965764,0.9965764,0,0,0,0.9965764,8.358436,0,1.110223E-16,0,0.0832982,1.049028,0.9965764,0,0,0,10.62527,0,0.9657296,-0.9657296,12.98206,92.72881,0.1323788,1.096234,0.06663856,0,10.70857
10/28/2007 6:00:00 PM,0.08088227,3.297823,68.66561,106.2697,0.006540188,0.02614577,46.84898,46.65665,0.8347158,0.8347158,0,0,0,0.8347158,3.132295,0,0,0,0.02614577,0.8786483,0.8347158,0,0,1.073033,9.659545,0,0.8525025,-0.8525025,12.08344,86.31013,0.1323788,0.9181874,0.02091661,0,9.68569
10/28/2007 7:00:00 PM,0.000001625301,0,55.83058,90,0,0,44.49411,44.49411,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.020258,8.807042,0,0,0,12.08344,86.31013,0.1323788,0,0,0,8.807042
10/28/2007 8:00:00 PM,0,0,42.4184,90,0,0,42.42426,42.42426,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.020258,8.807042,0,0,0,12.08344,86.31013,0.1323788,0,0,0,8.807042
10/28/2007 9:00:00 PM,0,0,28.26745,90,0,0,40.60155,40.60155,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.020258,8.807042,0,0,0,12.08344,86.31013,0.1323788,0,0,0,8.807042
10/28/2007 10:00:00 PM,0,0,13.43172,90,0,0,38.77113,38.77113,0.1089291,0.1089291,0,-1,0,0.1089291,0,0,1.387779E-17,0,0,0.1146622,0.1089291,0,0,2.020258,8.807042,0,0.1146622,-0.1146622,11.96258,85.44682,0.1323788,0.119822,0,0,8.807042
10/28/2007 11:00:00 PM,0,0,-1.796556,90,0,0,37.45044,37.45044,0.3598006,0.3598006,0,-1,0,0.3598006,0,0,0,0,0,0.3787375,0.3598006,0,0,2.14766,8.69238,0,0.3787375,-0.3787375,11.56335,82.59522,0.1323788,0.3957807,0,0,8.69238
10/29/2007 12:00:00 AM,0,0,-16.93337,90,0,0,36.4464,36.4464,0.6025808,0.6025808,0,-1,0,0.6025808,0,0,0,0,0,0.6342956,0.6025808,0,0,2.56848,8.313643,0,0.6342956,-0.6342956,10.89475,77.81947,0.1323788,0.6628389,0,0,8.313643
10/29/2007 1:00:00 AM,0,0,-31.58445,90,0,0,35.40376,35.40376,0.09587478,0.09587478,0,-1,0,0.09587478,0,0,1.387779E-17,0,0,0.1009208,0.09587478,0,0,3.273253,7.679347,0,0.1009208,-0.1009208,10.78837,77.05962,0.1323788,0.1054623,0,0,7.679347
10/29/2007 2:00:00 AM,0,0,-45.52489,90,0,0,34.46923,34.46923,0.8821052,0.8821052,0,-1,0,0.8821052,0,0,0,0,0,0.9285318,0.8821052,0,0,3.385387,7.578426,0,0.9285318,-0.9285318,9.809609,70.0685,0.1323788,0.9703157,0,0,7.578426
10/29/2007 3:00:00 AM,0.00553555,0,-58.75595,90,0,0,33.71235,33.71235,0.3469579,0.3469579,0,-1,0,0.3469579,0,0,0,0,0,0.3652188,0.3469579,0,0,4.417089,6.649894,0,0.3652188,-0.3652188,9.424635,67.31869,0.1323788,0.3816537,0,0,6.649894
10/29/2007 4:00:00 AM,0.1058307,5.312696,-71.47946,102.817,0.00976044,0.04201549,33.16972,32.88595,0.4089905,0.4089905,0,-1,0,0.4089905,10.27297,0,5.551115E-17,0,0.04201549,0.4305163,0.4089905,0,0,4.822887,6.284675,0,0.3885008,-0.3885008,9.01512,64.39358,0.1323788,0.4498895,0.03361239,0,6.326691
10/29/2007 5:00:00 AM,0.1389617,12.93117,-84.03903,88.27626,0.08919246,0.381047,34.61728,32.02094,0.4312507,0.4312507,0,0,0,0.4312507,88.35858,0,0,0,0.381047,0.4539481,0.4312507,0,0,5.254555,5.896174,0,0.07290111,-0.07290111,8.938274,63.84469,0.1323788,0.4743758,0.3048376,0,6.277222
10/29/2007 6:00:00 AM,0.03761321,20.72606,-96.88339,73.74306,0.03072489,0.1328419,32.32663,31.43396,0.6140943,0.6140943,0,0,0,0.6140943,21.63216,0,0,0,0.1328419,0.6464151,0.6140943,0,0,5.335557,5.823274,0,0.5135732,-0.5135732,8.396921,59.97789,0.1323788,0.6755037,0.1062735,0,5.956115
10/29/2007 7:00:00 AM,0.2695483,28.29971,-110.553,59.2876,0.2467733,1.035118,38.07438,30.87016,1.226335,1.226335,0,0,0,1.226335,84.40746,0,0,0,1.035118,1.290879,1.226335,0,0,5.906193,5.3097,0,0.2557608,-0.2557608,8.127326,58.05221,0.1323788,1.348968,0.8280944,0,6.344818
10/29/2007 8:00:00 AM,0.3585772,35.17951,-125.6534,45.03261,0.3561431,1.45326,43.15729,32.71603,0.5061336,0.5061336,0,0,0,0.5061336,287.1297,0,0,0,1.45326,0.5327722,0.5061336,0,0,6.190372,5.053939,0.9204878,0,0.9204878,9.000577,64.2897,0.1323412,0.556747,1.162608,0,6.5072
10/29/2007 9:00:00 AM,0.7691904,40.77684,-142.7281,31.29373,1.026524,3.623889,67.68041,36.97159,0.6744263,0.6744263,0,-1,0,0.6744263,537.3291,0,0,0,3.623889,0.7099225,0.6744263,0,0,5.269884,5.882379,2.913967,0,2.913967,11.76501,84.03561,0.1322223,0.741869,2.899111,0,9.506268
10/29/2007 10:00:00 AM,1.040998,44.40788,-161.9126,19.24981,0.9896349,3.421932,70.91032,41.22715,1.151853,1.151853,0,0,0,1.151853,297.0807,0,0,0,3.421932,1.212476,1.151853,0,0,2.355917,8.504949,2.209456,0,2.209456,13.86108,99.00753,0.1321323,1.267038,2.737546,0,11.92688
10/29/2007 11:00:00 AM,0.8876675,45.47152,177.5378,14.22851,1.231031,3.960025,81.64723,44.40144,0,0,0,0,0,0,0,3.813564,0,0,3.960025,0,0,0,0,0.1464615,10.49346,0.1464615,0,0.1464615,14.00003,100,0.1321263,0,3.16802,0,14.45348
10/29/2007 12:00:00 PM,0.8233176,43.7601,157.1904,21.79854,1.125989,3.643893,80.78564,46.74161,0.4780967,0.4780967,0,0,0,0.4780967,762.1666,3.140633,0,0,3.643893,0.5032597,0.4780967,0,0,0,10.62527,0,0,0,14.00003,100,0.1321263,0.5259063,2.915114,0,14.26917
10/29/2007 1:00:00 PM,0.6093773,39.60013,138.4783,34.47342,0.7829223,2.6821,72.33716,48.82691,1.326548,1.326548,0,0,0,1.326548,202.1864,1.285733,0,0,2.6821,1.396366,1.326548,0,0,0,10.62527,0,0,0,14.00003,100,0.1321263,1.459203,2.145679,0,13.30737
10/29/2007 2:00:00 PM,0.7438906,33.63861,121.9077,48.3868,0.9193931,3.040147,77.64311,49.9159,0.6255758,0.6255758,0,-1,0,0.6255758,485.9757,2.381646,0,0,3.040147,0.6585009,0.6255758,0,0,0,10.62527,0,0,0,14.00003,100,0.1321263,0.6881334,2.432117,0,13.66542
10/29/2007 3:00:00 PM,0.4733733,26.54559,107.2021,62.70656,0.5031924,1.80589,65.06832,50.04719,1.611109,1.611109,0,0,0,1.611109,112.0899,0.1099858,0,0,1.80589,1.695905,1.611109,0,0,0,10.62527,0,0,0,14.00003,100,0.1321263,1.77222,1.444712,0,12.43116
10/29/2007 4:00:00 PM,0.1473118,18.88028,93.78172,77.18848,0.1216839,0.4676649,53.73099,50.13215,0.1021451,0.1021451,0,0,0,0.1021451,457.8437,0.3601438,0,0,0.4676649,0.1075212,0.1021451,0,0,0,10.62527,0,0,0,14.00003,100,0.1321263,0.1123596,0.3741319,0,11.09294
10/29/2007 5:00:00 PM,0.1402167,11.09303,81.05058,91.72906,0.06221366,0.2432049,50.79374,48.9582,0.9073648,0.9073648,0,0,0,0.9073648,26.80344,0,0,0,0.2432049,0.9551208,0.9073648,0,0,0,10.62527,0,0.7119159,-0.7119159,13.2496,94.63983,0.1321263,0.9981012,0.1945639,0,10.86848
10/29/2007 6:00:00 PM,0.03813473,3.570842,68.48912,106.2625,0.02347253,0.09364309,47.21583,46.52535,1.312584,1.312584,0,0,0,1.312584,7.134255,0,0,0,0.09364309,1.381667,1.312584,0,0,0.7910177,9.913359,0,1.288024,-1.288024,11.89191,84.94202,0.1321263,1.443842,0.07491447,0,10.007
10/29/2007 7:00:00 PM,0.0001509892,0,55.67179,90,0,0,44.33193,44.33193,0.7678268,0.7678268,0,-1,0,0.7678268,0,0,1.110223E-16,0,0,0.8082387,0.7678268,0,0,2.222156,8.625334,0,0.8082387,-0.8082387,11.03995,78.85661,0.1321263,0.8446094,0,0,8.625334
10/29/2007 8:00:00 PM,0,0,42.28416,90,0,0,42.24663,42.24663,2.076674,2.076674,0,-1,0,2.076674,0,0,0,0,0,2.185973,2.076674,0,0,3.120199,7.817095,0,2.185973,-2.185973,8.73573,62.39795,0.1321263,2.284342,0,0,7.817095
10/29/2007 9:00:00 PM,0,0,28.16646,90,0,0,40.44709,40.44709,3.658385,3.33,0,-1,0,3.33,0,0,0.3283849,0.6942234,0,3.505263,3.33,0,0,5.549057,5.631123,0,3.505263,-3.505263,5.040858,36.00606,0.1321263,4.024223,0,0,5.631123
10/29/2007 10:00:00 PM,0,0,13.37277,90,0,0,38.62438,38.62438,0.7779423,0.7779423,0,-1,0,0.7779423,0,0,1.110223E-16,0,0,0.8188866,0.7779423,0,0,9.443794,2.125859,0,0.8188866,-0.8188866,4.177676,29.84048,0.1321263,0.8557366,0,0,2.125859
10/29/2007 11:00:00 PM,0,0,-1.807842,90,0,0,37.29597,37.29597,0.03851347,0.03851347,0,-1,0,0.03851347,0,0,0,0,0,0.04054049,0.03851347,0,0,10.35367,1.306973,0,0.04054049,-0.04054049,4.134943,29.53524,0.1321263,0.04236481,0,0,1.306973
10/30/2007 12:00:00 AM,0,0,-16.89469,90,0,0,36.27649,36.27649,0.8665039,0.8665039,0,-1,0,0.8665039,0,0,1.110223E-16,0,0,0.9121094,0.8665039,0,0,10.39871,1.266432,0,0.9121094,-0.9121094,3.173495,22.66777,0.1321263,0.9531543,0,0,1.266432
10/30/2007 1:00:00 AM,0,0,-31.50497,90,0,0,35.23384,35.23384,0.1188357,0.1188357,0,-1,0,0.1188357,0,0,0,0,0,0.1250902,0.1188357,0,0,11.41217,0.3543228,0,0.1250902,-0.1250902,3.041638,21.72594,0.1321263,0.1307192,0,0,0.3543228
10/30/2007 2:00:00 AM,0,0,-45.4132,90,0,0,34.29932,34.29932,0.8742456,0.217771,0,-1,0,0.217771,0,0,0.6564746,0.7438992,0,0.2292326,0.217771,0,0,11.55116,0.2292326,0,0.2292326,-0.2292326,2.800006,20,0.1321263,0.9616702,0,0,0.2292326
10/30/2007 3:00:00 AM,0.004707538,0,-58.62041,90,0,0,33.54243,33.54243,0.09606471,0,0,-1,0,0,0,0,0.09606471,0.1056712,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1321263,0.1056712,0,0,0
10/30/2007 4:00:00 AM,0.1239543,5.595014,-71.32684,102.7855,0.01009227,0.04348021,33.00942,32.71603,0.1644467,0.0413062,0,-1,0,0.0413062,105.2632,0,0.1231405,0.1726301,0.04348021,0.04348021,0.0413062,0,0,11.80586,0,0,0,0,2.800006,20,0.1321263,0.1808913,0.03478417,0,0.04348021
10/30/2007 5:00:00 AM,0.2565089,13.2089,-83.8746,88.26575,0.05617362,0.2413925,33.50012,31.86647,0,0,0,0,0,0,0,0,0,0,0.2413925,0,0,0,0,11.80586,0,0.2413925,0,0.2413925,3.029011,21.63575,0.1321165,0,0.193114,0,0.2413925
10/30/2007 6:00:00 AM,0.3167371,21.00395,-96.71227,73.75389,0.2665304,1.112194,39.04363,31.25632,0.5567843,0.5567843,4.062047,0,1.273939,0.5567843,199.7532,0,0,0,1.112194,0,0,3.505263,3.33,11.56447,0.2172532,4.442194,0,4.442194,7.243246,51.73737,0.1321984,0.6124627,0.8897554,5,1.329448
10/30/2007 7:00:00 AM,0.5295689,28.58305,-110.3824,59.32316,0.5839108,2.320814,47.87857,30.69252,2.100011,2.100011,4.650043,0,1.434462,2.100011,110.5144,0,0,0,2.320814,0,0,2.550032,2.422531,7.122273,4.215228,4.743345,0,4.743345,11.74318,83.87968,0.1323226,2.310012,1.856652,5,6.536043
10/30/2007 8:00:00 AM,0.801376,35.47333,-125.4962,45.10137,1.005087,3.665534,62.47846,32.5384,0.8780375,0.8780375,0,0,0,0.8780375,417.469,0.3623563,0,0,3.665534,0.92425,0.8780375,0,0,2.378928,8.484239,2.378928,0,2.378928,14.00003,100,0.1322259,0.9658412,2.932428,0,12.14977
10/30/2007 9:00:00 AM,1.0727,41.08394,-142.6063,31.41571,0.897862,3.252622,63.5637,36.79396,0.103948,0.103948,0,-1,0,0.103948,3129.086,3.143203,0,0,3.252622,0.109419,0.103948,0,0,0,10.62527,0,0,0,14.00003,100,0.1322259,0.1143428,2.602098,0,13.8779
10/30/2007 10:00:00 AM,1.004916,44.72589,-161.8555,19.47285,0.9893401,3.42498,70.72715,41.05723,1.777645,1.777645,0,0,0,1.777645,192.6694,1.553774,0,0,3.42498,1.871206,1.777645,0,0,0,10.62527,0,0,0,14.00003,100,0.1322259,1.95541,2.739984,0,14.05025
10/30/2007 11:00:00 AM,1.071342,45.79147,177.5085,14.54795,1.015064,3.421517,74.78884,44.24697,0.8202006,0.8202006,0,0,0,0.8202006,417.1561,2.558148,0,0,3.421517,0.863369,0.8202006,0,0,0,10.62527,0,0,0,14.00003,100,0.1322259,0.9022206,2.737214,0,14.04679
10/30/2007 12:00:00 PM,1.034004,44.07066,157.0799,22.01139,0.973284,3.255765,75.92986,46.61803,0.8135038,0.8135038,0,0,0,0.8135038,400.2151,2.399446,0,0,3.255765,0.8563198,0.8135038,0,0,0,10.62527,0,0,0,14.00003,100,0.1322259,0.8948542,2.604612,0,13.88104
10/30/2007 1:00:00 PM,0.7907262,39.89474,138.3138,34.604,1.038249,3.376471,80.07662,48.70333,1.780952,1.780952,0,0,0,1.780952,189.588,1.501784,0,0,3.376471,1.874686,1.780952,0,0,0,10.62527,0,0,0,14.00003,100,0.1322259,1.959047,2.701176,0,14.00174
10/30/2007 2:00:00 PM,0.5890744,33.91765,121.7178,48.47182,0.7153708,2.468179,71.24735,49.7846,1.340591,1.340591,0,-1,0,1.340591,184.1112,1.05703,0,0,2.468179,1.411149,1.340591,0,0,0,10.62527,0,0,0,14.00003,100,0.1322259,1.474651,1.974543,0,13.09345
10/30/2007 3:00:00 PM,0.6289994,26.81376,107.0055,62.76153,0.4928532,1.773709,64.62303,49.9159,1.219153,1.219153,0,0,0,1.219153,145.487,0.4903902,0,0,1.773709,1.283319,1.219153,0,0,0,10.62527,0,0,0,14.00003,100,0.1322259,1.341068,1.418967,0,12.39898
10/30/2007 4:00:00 PM,0.3297196,19.14368,93.5884,77.22005,0.2433979,0.9163883,57.22012,50.00085,0.5149881,0.5149881,0,0,0,0.5149881,177.9436,0.3742956,0,0,0.9163883,0.5420928,0.5149881,0,0,0,10.62527,0,0,0,14.00003,100,0.1322259,0.566487,0.7331107,0,11.54166
