Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/7/2007 9:00:00 PM,0,0,27.46413,90,0,0,38.98738,38.98738,2.111363,2.05748,0,-1,0,2.05748,0,0,0.05388315,0.2650194,0,2.165768,2.05748,0,0,9.399451,2.165768,0,2.165768,-2.165768,2.800006,20,0.1303926,2.3225,0,0,2.165768
11/7/2007 10:00:00 PM,0,0,13.02521,90,0,0,37.21101,37.21101,0.5236636,0,0,-1,0,0,0,0,0.5236636,0.57603,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1303926,0.57603,0,0,0
11/7/2007 11:00:00 PM,0,0,-1.759932,90,0,0,35.79765,35.79765,0.1330624,0,0,-1,0,0,0,0,0.1330624,0.1463686,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1303926,0.1463686,0,0,0
11/8/2007 12:00:00 AM,0,0,-16.43519,90,0,0,34.75499,34.75499,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1303926,0,0,0,0
11/8/2007 1:00:00 AM,0,0,-30.71217,90,0,0,33.666,33.666,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1303926,0,0,0,0
11/8/2007 2:00:00 AM,0,0,-44.35584,90,0,0,32.69286,32.69286,0.2216722,0,0,-1,0,0,0,0,0.2216722,0.2438394,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1303926,0.2438394,0,0,0
11/8/2007 3:00:00 AM,0.03484774,0.8970714,-57.36429,116.8878,0.002670415,0.01156732,31.9672,31.88964,0.2134862,0.01098895,0,-1,0,0.01098895,105.2632,0,0.2024973,0.2326371,0.01156732,0.01156732,0.01098895,0,0,11.80586,0,0,0,0,2.800006,20,0.1303926,0.2348349,0.009253855,0,0.01156732
11/8/2007 4:00:00 AM,0.03514969,7.884071,-69.92352,102.6449,0.02833956,0.1228382,31.83993,31.0169,0.2197496,0.1166963,0,-1,0,0.1166963,105.2632,0,0.1030533,0.2183852,0.1228382,0.1228382,0.1166963,0,0,11.80586,0,0,0,0,2.800006,20,0.1303926,0.2417245,0.09827054,0,0.1228382
11/8/2007 5:00:00 AM,0.09525752,15.45307,-82.36272,88.31847,0.0763533,0.3300456,32.37031,30.15189,0.3461149,0.3461149,3.851378,0,1.216426,0.3461149,95.35722,0,0,0,0.3300456,0,0,3.505263,3.33,11.80586,0,3.660046,0,3.660046,6.27223,44.80155,0.1304858,0.3807264,0.2640364,5,0.3300456
11/8/2007 6:00:00 AM,0.1748605,23.24635,-95.12805,74.00272,0.1445729,0.6206167,33.70061,29.49541,0,0,3.505263,0,1.121937,0,0,0,0,0,0.6206167,0,0,3.505263,3.33,8.145815,3.294041,3.950617,0,3.950617,10.02011,71.5721,0.1305362,0,0.4964934,5,3.914658
11/8/2007 7:00:00 AM,0.2109128,30.87316,-108.7795,59.7977,0.1777624,0.7616368,34.06515,28.89298,0.5049591,0.5049591,4.010222,0,1.259791,0.5049591,150.8314,0,0,0,0.7616368,0,0,3.505263,3.33,4.195198,6.849596,4.091637,0,4.091637,13.90178,99.29824,0.1306265,0.555455,0.6093094,5,7.611233
11/8/2007 8:00:00 AM,0.3393692,37.8603,-123.9771,45.87458,0.3115638,1.294489,39.84803,30.73886,0.442537,0.442537,0,0,0,0.442537,292.5154,0.725099,0,0,1.294489,0.4658284,0.442537,0,0,0.1035611,10.53207,0.1035611,0,0.1035611,14.00003,100,0.1306225,0.4867907,1.035591,0,11.82656
11/8/2007 9:00:00 AM,0.1526397,43.60057,-141.3598,32.65263,0.1263626,0.5281337,38.74727,35.05621,1.108068,1.108068,0,-1,0,1.108068,47.66259,0,0,0,0.5281337,1.166387,1.108068,0,0,0,10.62527,0,0.6382533,-0.6382533,13.32725,95.19445,0.1306225,1.218875,0.422507,0,11.15341
11/8/2007 10:00:00 AM,0.08773634,47.36072,-161.1504,21.51818,0.07206046,0.2966407,41.55288,39.44306,0.3731378,0.3731378,0,0,0,0.3731378,79.49898,0,5.551115E-17,0,0.2966407,0.3927766,0.3731378,0,0,0.7091704,9.98702,0,0.0961359,-0.0961359,13.22591,94.47063,0.1306225,0.4104516,0.2373126,0,10.28366
11/8/2007 11:00:00 AM,0.06981389,48.47112,177.4584,17.20685,0.05720656,0.2317738,44.45078,42.77181,2.811336,2.811336,0,0,0,2.811336,8.244257,0,4.440892E-16,0,0.2317738,2.959301,2.811336,0,0,0.8159881,9.890885,0,2.727527,-2.727527,10.35085,73.93448,0.1306225,3.09247,0.185419,0,10.12266
11/8/2007 12:00:00 PM,0.1327302,46.69456,156.3039,23.78253,0.1096056,0.4344488,48.36243,45.13515,0.5204687,0.5204687,0,0,0,0.5204687,83.47261,0,0,0,0.4344488,0.5478618,0.5204687,0,0,3.846574,7.163358,0,0.113413,-0.113413,10.2313,73.08057,0.1306225,0.5725155,0.347559,0,7.597806
11/8/2007 1:00:00 PM,0.2869103,42.40108,137.0537,35.65347,0.2474101,0.9458418,54.63582,47.31313,1.265018,1.265018,0,0,0,1.265018,74.76906,0,2.220446E-16,0,0.9458418,1.331598,1.265018,0,0,3.972589,7.049944,0,0.3857558,-0.3857558,9.824677,70.17612,0.1306225,1.39152,0.7566735,0,7.995787
11/8/2007 2:00:00 PM,0.1040882,36.30519,120.2296,49.10662,0.08570349,0.3346927,50.96968,48.44074,0.273533,0.273533,0,-1,0,0.273533,122.3592,0,0,0,0.3346927,0.2879295,0.273533,0,0,4.401206,6.664189,0.04676324,0,0.04676324,9.86904,70.49301,0.1306207,0.3008863,0.2677542,0,6.998881
11/8/2007 3:00:00 PM,0.008650714,29.11872,105.4575,63.11942,0.007023375,0.02776716,48.81753,48.61065,0.211417,0.211417,0,0,0,0.211417,13.13383,0,0,0,0.02776716,0.2225442,0.211417,0,0,4.354443,6.706276,0,0.194777,-0.194777,9.663728,69.02649,0.1306207,0.2325587,0.02221373,0,6.734043
11/8/2007 4:00:00 PM,0.004232626,21.41423,92.07071,77.36171,0.003432248,0.01356755,48.84305,48.74195,1.683137,1.683137,0,0,0,1.683137,0.806087,0,2.220446E-16,0,0.01356755,1.771723,1.683137,0,0,4.570862,6.511498,0,1.758155,-1.758155,7.810469,55.78896,0.1306207,1.85145,0.01085404,0,6.525066
11/8/2007 5:00:00 PM,0.04773743,13.64045,79.42811,91.68795,0.03858839,0.1526182,48.75092,47.61434,0,0,0,0,0,0,0,0,0,0,0.1526182,0,0,0,0,6.524368,4.753343,0.1526182,0,0.1526182,7.955256,56.82314,0.1306147,0,0.1220946,0,4.905962
11/8/2007 6:00:00 PM,0.01647522,6.17651,66.99664,106.004,0.01334385,0.05377996,45.39579,45.00386,6.106099,6.106099,2.776099,0,0.9228749,6.106099,0.880758,0,0,0,0.05377996,3.505263,3.33,0,0,6.371749,4.8907,0,3.451483,-3.451483,4.317073,30.83617,0.1306147,6.716709,0.04302397,5,4.944479
11/8/2007 7:00:00 PM,0.00574973,0,54.35675,90,0,0,42.66368,42.66368,0.2313096,0.2313096,0,-1,0,0.2313096,0,0,2.775558E-17,0,0,0.2434838,0.2313096,0,0,10.20673,1.439216,0,0.2434838,-0.2434838,4.060419,29.00293,0.1306147,0.2544405,0,0,1.439216
11/8/2007 8:00:00 PM,0,0,41.20954,90,0,0,40.617,40.617,0.04548568,0.04548568,0,-1,0,0.04548568,0,0,6.938894E-18,0,0,0.04787967,0.04548568,0,0,10.47727,1.195733,0,0.04787967,-0.04787967,4.009949,28.64244,0.1306147,0.05003425,0,0,1.195733
11/8/2007 9:00:00 PM,0,0,27.40901,90,0,0,38.84064,38.84064,1.08709,1.08709,0,-1,0,1.08709,0,0,0,0.1053388,0,1.144305,1.08709,0,0,10.53047,1.147853,0,1.144305,-1.144305,2.803745,20.02671,0.1306147,1.195799,0,0,1.147853
11/8/2007 10:00:00 PM,0,0,13.00671,90,0,0,37.05655,37.05655,0.6708151,0.003370204,0,-1,0,0.003370204,0,0,0.6674449,0.7345264,0,0.003547583,0.003370204,0,0,11.80192,0.003547583,0,0.003547583,-0.003547583,2.800006,20,0.1306147,0.7378966,0,0,0.003547583
11/8/2007 11:00:00 PM,0,0,-1.738325,90,0,0,35.66635,35.66635,0.8868256,0,0,-1,0,0,0,0,0.8868256,0.9755082,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1306147,0.9755082,0,0,0
11/9/2007 12:00:00 AM,0,0,-16.37218,90,0,0,34.60053,34.60053,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1306147,0,0,0,0
11/9/2007 1:00:00 AM,0,0,-30.61594,90,0,0,33.51926,33.51926,0.3739856,0,0,-1,0,0,0,0,0.3739856,0.4113842,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1306147,0.4113842,0,0,0
11/9/2007 2:00:00 AM,0,0,-44.23315,90,0,0,32.5384,32.5384,0.1576913,0,0,-1,0,0,0,0,0.1576913,0.1734605,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1306147,0.1734605,0,0,0
11/9/2007 3:00:00 AM,0.02786727,1.131151,-57.22141,116.8641,0.002872734,0.01245477,31.79543,31.712,0.003900265,0.003900265,0,-1,0,0.003900265,319.3313,0,0,0.001923886,0.01245477,0.004105542,0.003900265,0,0,11.80586,0,0.008349225,0,0.008349225,2.807926,20.05658,0.1306144,0.004290292,0.009963813,0,0.01245477
11/9/2007 4:00:00 AM,0.03265664,8.109052,-69.76519,102.6454,0.02636283,0.1144046,31.61246,30.84699,0.2815049,0.1158229,0,-1,0,0.1158229,98.77541,0,0.165682,0.2807799,0.1144046,0.1219189,0.1158229,0,0,11.79751,0.007514302,0,0.007514302,-0.007514302,2.800006,20,0.1306144,0.3096554,0.09152365,0,0.1219189
11/9/2007 5:00:00 AM,0.1255448,15.67268,-82.19225,88.34054,0.09625328,0.4151982,32.7718,29.97425,0.1708498,0.1708498,3.676113,0,1.168579,0.1708498,243.0195,4.440892E-16,0,0,0.4151982,0,0,3.505263,3.33,11.80586,0,3.745198,0,3.745198,6.353013,45.37857,0.1306879,0.1879348,0.3321586,5,0.4151982
11/9/2007 6:00:00 AM,0.2759681,23.46541,-94.94836,74.04654,0.2234275,0.9484142,35.83598,29.32549,0.5325435,0.5325435,4.037807,0,1.267321,0.5325435,178.0914,0,0,0,0.9484142,0,0,3.505263,3.33,8.060662,3.370678,4.278414,0,4.278414,10.41187,74.37037,0.1307731,0.5857979,0.7587314,5,4.319093
11/9/2007 7:00:00 AM,0.3384483,31.09729,-108.5952,59.86633,0.311929,1.310203,37.81977,28.71535,1.271177,1.271177,3.61962,0,1.153156,1.271177,103.07,0,0,0,1.310203,0,0,2.348443,2.23102,3.782248,7.221251,3.541223,0,3.541223,13.77137,98.36674,0.130849,1.398295,1.048162,5,8.531454
11/9/2007 8:00:00 AM,0.5188237,38.09536,-123.7979,45.97549,0.5668682,2.261241,47.2368,30.56123,0,0,0,0,0,0,0,2.020216,0,0,2.261241,0,0,0,0,0.2410244,10.40835,0.2410244,0,0.2410244,14.00003,100,0.1308397,0,1.808993,0,12.66959
11/9/2007 9:00:00 AM,0.3742475,43.85104,-141.2053,32.80194,0.3464244,1.399003,45.03531,34.86312,1.894219,1.894219,0,-1,0,1.894219,73.85645,0,0,0,1.399003,1.993915,1.894219,0,0,0,10.62527,0,0.5949119,-0.5949119,13.37294,95.52078,0.1308397,2.083641,1.119202,0,12.02428
11/9/2007 10:00:00 AM,0.4627582,47.6265,-161.0505,21.74458,0.4645426,1.793189,52.98047,39.24997,0.405235,0.405235,0,0,0,0.405235,442.506,0.705613,0,0,1.793189,0.4265631,0.405235,0,0,0.6610132,10.03036,0.6610132,0,0.6610132,14.00003,100,0.130814,0.4457585,1.434551,0,11.82355
11/9/2007 11:00:00 AM,0.5007814,48.74504,177.478,17.47694,0.522635,1.957493,58.09137,42.57873,2.522766,2.522766,0,0,0,2.522766,77.59313,0,0,0,1.957493,2.655543,2.522766,0,0,0,10.62527,0,0.6980499,-0.6980499,13.26422,94.74423,0.130814,2.775042,1.565994,0,12.58277
11/9/2007 12:00:00 PM,0.3450463,46.96571,156.2441,23.96061,0.3066507,1.176439,54.03682,44.96524,1.927068,1.927068,0,0,0,1.927068,61.04814,0,0,0,1.176439,2.028492,1.927068,0,0,0.775611,9.927224,0,0.8520535,-0.8520535,12.36608,88.32893,0.130814,2.119775,0.9411512,0,11.10366
11/9/2007 1:00:00 PM,0.2501184,42.66226,136.9402,35.75409,0.2109459,0.8124207,53.37244,47.13549,0.5653673,0.5653673,0,0,0,0.5653673,143.6979,0,0,0,0.8124207,0.5951235,0.5653673,0,0,1.722337,9.075171,0.2172972,0,0.2172972,12.57222,89.80141,0.1308056,0.6219041,0.6499366,0,9.887591
11/9/2007 2:00:00 PM,0.09673066,36.55562,120.0908,49.16134,0.07956131,0.311348,50.6101,48.2631,0.9523028,0.9523028,0,-1,0,0.9523028,32.69423,0,0,0,0.311348,1.002424,0.9523028,0,0,1.50504,9.270739,0,0.6910759,-0.6910759,11.84376,84.59814,0.1308056,1.047533,0.2490784,0,9.582087
11/9/2007 3:00:00 PM,0.1145087,29.36167,105.3118,63.14322,0.09428192,0.3676568,51.22339,48.44074,2.380991,2.380991,0,0,0,2.380991,15.44133,0,0,0,0.3676568,2.506306,2.380991,0,0,2.272902,8.579662,0,2.13865,-2.13865,9.589429,68.49579,0.1308056,2.61909,0.2941254,0,8.947319
11/9/2007 4:00:00 PM,0.2005663,21.65422,91.92807,77.36132,0.1618657,0.6233094,53.39656,48.61065,0.6800557,0.6800557,0,0,0,0.6800557,91.65565,0,1.110223E-16,0,0.6233094,0.7158481,0.6800557,0,0,4.649179,6.441013,0,0.09253867,-0.09253867,9.491885,67.79904,0.1308056,0.7480613,0.4986476,0,7.064322
11/9/2007 5:00:00 PM,0.1430835,13.88185,79.29417,91.66599,0.09074663,0.3560382,50.159,47.48305,1.835066,1.835066,0,0,0,1.835066,19.40193,0,2.220446E-16,0,0.3560382,1.931649,1.835066,0,0,4.752,6.348474,0,1.575611,-1.575611,7.831045,55.93592,0.1308056,2.018573,0.2848306,0,6.704512
11/9/2007 6:00:00 PM,0.04277412,6.422927,66.87558,105.9602,0.03388931,0.1362195,45.87608,44.88028,1.091673,1.091673,0,0,0,1.091673,12.47804,0,0,0,0.1362195,1.14913,1.091673,0,0,6.502679,4.772863,0,1.01291,-1.01291,6.763344,48.30951,0.1308056,1.200841,0.1089756,0,4.909083
11/9/2007 7:00:00 PM,0.008796115,0,54.25314,90,0,0,42.46288,42.46288,2.42596,2.42596,0,-1,0,2.42596,0,0,0,0,0,2.553642,2.42596,0,0,7.628135,3.759953,0,2.553642,-2.553642,4.071569,29.08258,0.1308056,2.668556,0,0,3.759953
11/9/2007 8:00:00 PM,0,0,41.1291,90,0,0,40.44709,40.44709,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.46551,1.206311,0,0,0,4.071569,29.08258,0.1308056,0,0,0,1.206311
11/9/2007 9:00:00 PM,0,0,27.35845,90,0,0,38.663,38.663,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.46551,1.206311,0,0,0,4.071569,29.08258,0.1308056,0,0,0,1.206311
11/9/2007 10:00:00 PM,0,0,12.99215,90,0,0,36.88663,36.88663,0.02805413,0.02805413,0,-1,0,0.02805413,0,0,3.469447E-18,0,0,0.02953066,0.02805413,0,0,10.46551,1.206311,0,0.02953066,-0.02953066,4.040441,28.86024,0.1308056,0.03085954,0,0,1.206311
11/9/2007 11:00:00 PM,0,0,-1.713554,90,0,0,35.49643,35.49643,0.3352863,0.3352863,0,-1,0,0.3352863,0,0,5.551115E-17,0,0,0.352933,0.3352863,0,0,10.49833,1.176781,0,0.352933,-0.352933,3.668417,26.20293,0.1308056,0.368815,0,0,1.176781
11/10/2007 12:00:00 AM,0,0,-16.3069,90,0,0,34.43061,34.43061,0.1953692,0.1953692,0,-1,0,0.1953692,0,0,2.775558E-17,0,0,0.2056517,0.1953692,0,0,10.89047,0.8238476,0,0.2056517,-0.2056517,3.451641,24.65453,0.1308056,0.2149061,0,0,0.8238476
11/10/2007 1:00:00 AM,0,0,-30.51821,90,0,0,33.31845,33.31845,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.11898,0.6181959,0,0,0,3.451641,24.65453,0.1308056,0,0,0,0.6181959
11/10/2007 2:00:00 AM,0,0,-44.10956,90,0,0,32.36848,32.36848,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.11898,0.6181959,0,0,0,3.451641,24.65453,0.1308056,0,0,0,0.6181959
11/10/2007 3:00:00 AM,0.04816506,1.359189,-57.07804,116.8437,0.003284321,0.01425085,31.63745,31.54209,0.44242,0.44242,0,-1,0,0.44242,3.221113,0,5.551115E-17,0,0.01425085,0.4657053,0.44242,0,0,11.11898,0.6181959,0,0.4514544,-0.4514544,2.975766,21.25543,0.1308056,0.486662,0.01140068,0,0.6324467
11/10/2007 4:00:00 AM,0.2190806,8.32792,-69.60658,102.6491,0.01646271,0.07161373,31.14718,30.66935,0,0,0,-1,0,0,0,0,0,0,0.07161373,0,0,0,0,11.62059,0.1667414,0.07161373,0,0.07161373,3.043705,21.74071,0.1308028,0,0.05729099,0,0.2383552
11/10/2007 5:00:00 AM,0.3555626,15.8861,-82.02151,88.36577,0.06386904,0.2771005,31.65892,29.80434,0.08045024,0.08045024,0,0,0,0.08045024,344.4372,0,0,0,0.2771005,0.08468446,0.08045024,0,0,11.54898,0.2311938,0.1924161,0,0.1924161,3.226247,23.04458,0.1307953,0.08849526,0.2216804,0,0.5082943
11/10/2007 6:00:00 AM,0.5302328,23.6782,-94.76821,74.09342,0.3903996,1.615722,40.5688,29.14786,0.4471964,0.4471964,0,0,0,0.4471964,361.3003,0,0,0,1.615722,0.470733,0.4471964,0,0,11.35656,0.4043683,1.144989,0,1.144989,4.312479,30.80336,0.1307508,0.491916,1.292578,0,2.02009
11/10/2007 7:00:00 AM,0.6721047,31.3151,-108.4099,59.93785,0.6772513,2.68289,48.46526,28.52226,1.081859,1.081859,0,0,0,1.081859,247.989,0,0,0,2.68289,1.138799,1.081859,0,0,10.21157,1.434858,1.544091,0,1.544091,5.777333,41.26658,0.1306909,1.190045,2.146312,0,4.117748
11/10/2007 8:00:00 AM,0.9117146,38.32412,-123.617,46.07895,0.7434765,2.880737,52.33133,30.36814,0.3152871,0.3152871,0,0,0,0.3152871,913.687,0,0,0,2.880737,0.3318811,0.3152871,0,0,8.667481,2.824541,2.548856,0,2.548856,8.19539,58.53838,0.1305922,0.3468158,2.30459,0,5.705278
11/10/2007 9:00:00 AM,1.000312,44.09537,-141.0478,32.95293,0.8931103,3.281825,61.2477,34.67004,1.649579,1.649579,0,-1,0,1.649579,198.9492,0,0,0,3.281825,1.736399,1.649579,0,0,6.118626,5.118511,1.545426,0,1.545426,9.66151,69.01064,0.1305324,1.814537,2.62546,0,8.400335
11/10/2007 10:00:00 AM,1.208676,47.88657,-160.9462,21.9699,0.983905,3.454577,68.53439,39.08006,0.3985485,0.3985485,0,0,0,0.3985485,866.7897,0,0,0,3.454577,0.4195248,0.3985485,0,0,4.5732,6.509394,3.035053,0,3.035053,12.54081,89.57706,0.1304151,0.4384034,2.763662,0,9.963971
11/10/2007 11:00:00 AM,1.482111,49.01389,177.5028,17.74171,1.009683,3.450553,72.70661,42.37792,0.9679271,0.9679271,0,0,0,0.9679271,356.489,0.8935351,0,0,3.450553,1.018871,0.9679271,0,0,1.538148,9.240941,1.538148,0,1.538148,14.00003,100,0.1303557,1.06472,2.760442,0,12.69149
11/10/2007 12:00:00 PM,1.469074,47.23252,156.1898,24.13449,0.9686885,3.284225,73.91342,44.78761,1.610754,1.610754,0,0,0,1.610754,203.8936,1.588694,0,0,3.284225,1.695531,1.610754,0,0,0,10.62527,0,0,0,14.00003,100,0.1303557,1.77183,2.62738,0,13.9095
11/10/2007 1:00:00 PM,1.212867,42.91973,136.8325,35.85117,0.8637131,2.946923,72.95348,47.0042,1.511714,1.511714,0,0,0,1.511714,194.9392,1.355646,0,0,2.946923,1.591278,1.511714,0,0,0,10.62527,0,0,0,14.00003,100,0.1303557,1.662885,2.357539,0,13.5722
11/10/2007 2:00:00 PM,1.088215,36.80286,119.9575,49.21268,0.7018982,2.454659,69.15455,48.13181,0,0,0,-1,0,0,0,2.454659,0,0,2.454659,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1303557,0,1.963727,0,13.07993
11/10/2007 3:00:00 PM,0.8837863,29.60176,105.1715,63.16369,0.494245,1.796286,63.03903,48.30944,1.150409,1.150409,0,0,0,1.150409,156.1433,0.5853296,0,0,1.796286,1.210956,1.150409,0,0,0,10.62527,0,0,0,14.00003,100,0.1303557,1.265449,1.437029,0,12.42156
11/10/2007 4:00:00 PM,0.5726627,21.89152,91.79086,77.35768,0.2548432,0.9662817,56.03071,48.47935,1.993448,1.993448,0,0,0,1.993448,48.47288,0,0,0,0.9662817,2.098366,1.993448,0,0,0,10.62527,0,1.132085,-1.132085,12.80671,91.47629,0.1303557,2.192793,0.7730253,0,11.59156
11/10/2007 5:00:00 PM,0.4346529,14.12055,79.16557,91.64085,0.02767213,0.109831,48.12777,47.31313,1.301297,1.301297,0,0,0,1.301297,8.440121,0,4.440892E-16,0,0.109831,1.369786,1.301297,0,0,1.257872,9.49319,0,1.259955,-1.259955,11.4786,81.98981,0.1303557,1.431427,0.08786482,0,9.603021
11/10/2007 6:00:00 PM,0.1698223,6.666461,66.75977,105.9135,0.01321165,0.05333762,45.0906,44.70265,6.467345,6.467345,3.137345,0,1.021495,6.467345,0.824722,0,0,0,0.05333762,3.505263,3.33,0,0,2.657822,8.233234,0,3.451926,-3.451926,7.839947,55.99951,0.1303557,7.114079,0.04267009,5,8.286572
11/10/2007 7:00:00 PM,0.02029069,0,54.15465,90,0,0,42.31614,42.31614,2.055119,2.055119,0,-1,0,2.055119,0,0,4.440892E-16,0,0,2.163283,2.055119,0,0,6.493295,4.781309,0,2.163283,-2.163283,5.559647,39.71169,0.1303557,2.260631,0,0,4.781309
11/10/2007 8:00:00 PM,0,0,41.05359,90,0,0,40.29263,40.29263,4.798178,2.487124,0,-1,0,2.487124,0,0,2.311053,2.790871,0,2.618026,2.487124,0,0,8.896943,2.618026,0,2.618026,-2.618026,2.800006,20,0.1303557,5.277995,0,0,2.618026
11/10/2007 9:00:00 PM,0,0,27.31241,90,0,0,38.49309,38.49309,0.6468014,0,0,-1,0,0,0,0,0.6468014,0.7114815,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1303557,0.7114815,0,0,0
11/10/2007 10:00:00 PM,0,0,12.98151,90,0,0,36.709,36.709,0.3958149,0,0,-1,0,0,0,0,0.3958149,0.4353964,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1303557,0.4353964,0,0,0
11/10/2007 11:00:00 PM,0,0,-1.685653,90,0,0,35.3188,35.3188,0.1622039,0,0,-1,0,0,0,0,0.1622039,0.1784243,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1303557,0.1784243,0,0,0
11/11/2007 12:00:00 AM,0,0,-16.23937,90,0,0,34.22981,34.22981,0.5525096,0,0,-1,0,0,0,0,0.5525096,0.6077606,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1303557,0.6077606,0,0,0
11/11/2007 1:00:00 AM,0,0,-30.41902,90,0,0,33.14854,33.14854,0.3218254,0,0,-1,0,0,0,0,0.3218254,0.354008,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1303557,0.354008,0,0,0
11/11/2007 2:00:00 AM,0,0,-43.98512,90,0,0,32.16768,32.16768,0.2241128,0,0,-1,0,0,0,0,0.2241128,0.246524,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1303557,0.246524,0,0,0
11/11/2007 3:00:00 AM,0.03978258,1.581126,-56.93424,116.8267,0.003311383,0.01438314,31.43742,31.34128,0.07874713,0.01366398,0,-1,0,0.01366398,105.2632,0,0.06508315,0.08388905,0.01438314,0.01438314,0.01366398,0,0,11.80586,0,0,0,0,2.800006,20,0.1303557,0.08662184,0.01150651,0,0.01438314
11/11/2007 4:00:00 AM,0.1875301,8.540619,-69.44776,102.6561,0.01549257,0.06747856,30.90268,30.4531,0.5130966,0.06410463,0,-1,0,0.06410463,105.2632,0,0.448992,0.5515854,0.06747856,0.06747856,0.06410463,0,0,11.80586,0,0,0,0,2.800006,20,0.1303557,0.5644063,0.05398285,0,0.06747856
11/11/2007 5:00:00 AM,0.3199146,16.09329,-81.8506,88.39414,0.05996832,0.2606002,31.34439,29.60353,0.1224074,0.1224074,3.627671,0,1.155354,0.1224074,212.8958,4.440892E-16,0,0,0.2606002,0,0,3.505263,3.33,11.80586,0,3.5906,0,3.5906,6.206348,44.33097,0.1304305,0.1346481,0.2084802,5,0.2606002
11/11/2007 6:00:00 AM,0.5571579,23.88469,-94.5877,74.14332,0.405579,1.676237,40.82228,28.95477,0.4428617,0.4428617,3.948125,0,1.242838,0.4428617,378.5012,0,0,0,1.676237,0,0,3.505263,3.33,8.21526,3.23154,5.006237,0,5.006237,10.95568,78.25471,0.1304794,0.4871479,1.34099,5,4.907777
11/11/2007 7:00:00 AM,0.8404485,31.52654,-108.2238,60.01217,0.5446864,2.208489,44.31342,28.32918,0,0,1.25,0,0.50625,0,0,0.1968067,0,0,2.208489,0,0,1.053193,1.000534,3.209023,7.737154,3.209023,0,3.209023,14.00003,100,0.1303559,0,1.766791,5,9.945642
11/11/2007 8:00:00 AM,1.140018,38.5465,-123.4343,46.18482,0.7428564,2.882317,52.09243,30.15189,1.728667,1.728667,0,0,0,1.728667,166.7363,1.062667,0,0,2.882317,1.81965,1.728667,0,0,0,10.62527,0,0,0,14.00003,100,0.1303559,1.901534,2.305853,0,13.50759
11/11/2007 9:00:00 AM,1.083178,44.33349,-140.8874,33.1054,0.8924342,3.283863,61.02186,34.46923,1.892682,1.892682,0,-1,0,1.892682,173.5032,1.291567,0,0,3.283863,1.992296,1.892682,0,0,0,10.62527,0,0,0,14.00003,100,0.1303559,2.08195,2.62709,0,13.90914
11/11/2007 10:00:00 AM,1.14218,48.14082,-160.8376,22.19394,0.9832486,3.457256,68.30852,38.87925,1.638548,1.638548,0,0,0,1.638548,210.9951,1.732468,0,0,3.457256,1.724788,1.638548,0,0,0,10.62527,0,0,0,14.00003,100,0.1303559,1.802403,2.765805,0,14.08253
11/11/2007 11:00:00 AM,1.360635,49.27758,177.5329,18.0011,1.00912,3.452969,72.51511,42.20801,0.3063864,0.3063864,0,0,0,0.3063864,1126.998,3.130457,0,0,3.452969,0.322512,0.3063864,0,0,0,10.62527,0,0,0,14.00003,100,0.1303559,0.337025,2.762375,0,14.07824
11/11/2007 12:00:00 PM,1.013355,47.49489,156.1413,24.30407,1.290046,4.090035,83.71402,44.61769,1.163496,1.163496,0,0,0,1.163496,351.5298,2.865303,0,0,4.090035,1.224733,1.163496,0,0,0,10.62527,0,0,0,14.00003,100,0.1303559,1.279846,3.272028,0,14.71531
11/11/2007 1:00:00 PM,0.8531359,43.17345,136.7305,35.9446,1.038627,3.422118,78.17074,46.83429,0,0,0,0,0,0,0,3.422118,0,0,3.422118,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1303559,0,2.737695,0,14.04739
11/11/2007 2:00:00 PM,0.9099536,37.04685,119.83,49.26057,0.7019792,2.457626,68.98414,47.96189,0.6304649,0.6304649,0,-1,0,0.6304649,389.8117,1.793979,0,0,2.457626,0.6636472,0.6304649,0,0,0,10.62527,0,0,0,14.00003,100,0.1303559,0.6935114,1.966101,0,13.0829
11/11/2007 3:00:00 PM,0.851983,29.83894,105.0369,63.18084,0.4946113,1.79949,62.87028,48.13181,0.9404479,0.9404479,0,0,0,0.9404479,191.344,0.8095451,0,0,1.79949,0.9899452,0.9404479,0,0,0,10.62527,0,0,0,14.00003,100,0.1303559,1.034493,1.439592,0,12.42476
11/11/2007 4:00:00 PM,0.5210948,22.12605,91.65913,77.35081,0.3319584,1.242793,58.16308,48.30944,1.396017,1.396017,0,0,0,1.396017,89.02415,0,0,0,1.242793,1.469492,1.396017,0,0,0,10.62527,0,0.2266994,-0.2266994,13.76107,98.29313,0.1303559,1.535619,0.9942341,0,11.86807
11/11/2007 5:00:00 PM,0.3318502,14.35646,79.04234,91.61257,0.02523092,0.1002569,47.92448,47.18184,1.261791,1.261791,0,0,0,1.261791,7.945609,0,2.220446E-16,0,0.1002569,1.328201,1.261791,0,0,0.2518882,10.39857,0,1.227944,-1.227944,12.4667,89.04768,0.1303559,1.38797,0.08020556,0,10.49883
11/11/2007 6:00:00 PM,0.2033837,6.907033,66.64925,105.8637,0.01369025,0.0553177,44.93469,44.53273,0.7218449,0.7218449,0,0,0,0.7218449,7.663378,0,0,0,0.0553177,0.7598367,0.7218449,0,0,1.61627,9.170631,0,0.704519,-0.704519,11.72407,83.7432,0.1303559,0.7940294,0.04425416,0,9.225948
11/11/2007 7:00:00 PM,0.02736307,0.1296301,54.06132,119.9956,0.001736342,0.007122947,42.18937,42.1385,0.1908537,0.1908537,0,-1,0,0.1908537,3.732151,0,2.775558E-17,0,0.007122947,0.2008986,0.1908537,0,0,2.399069,8.466112,0,0.1937756,-0.1937756,11.51981,82.28422,0.1303559,0.209939,0.005698357,0,8.473235
11/11/2007 8:00:00 PM,0,0,40.98299,90,0,0,40.09954,40.09954,2.20494,2.20494,0,-1,0,2.20494,0,0,0,0,0,2.320989,2.20494,0,0,2.614375,8.272336,0,2.320989,-2.320989,9.073277,64.80899,0.1303559,2.425434,0,0,8.272336
11/11/2007 9:00:00 PM,0,0,27.27089,90,0,0,38.29228,38.29228,2.516782,2.516782,0,-1,0,2.516782,0,0,0,0,0,2.649244,2.516782,0,0,5.193252,5.951347,0,2.649244,-2.649244,6.280728,44.86226,0.1303559,2.76846,0,0,5.951347
11/11/2007 10:00:00 PM,0,0,12.97476,90,0,0,36.51591,36.51591,0.3527522,0.3527522,0,-1,0,0.3527522,0,0,0,0,0,0.3713181,0.3527522,0,0,8.136857,3.302103,0,0.3713181,-0.3713181,5.889324,42.06652,0.1303559,0.3880275,0,0,3.302103
11/11/2007 11:00:00 PM,0,0,-1.654657,90,0,0,35.10254,35.10254,0.2469486,0.2469486,0,-1,0,0.2469486,0,0,2.775558E-17,0,0,0.2599459,0.2469486,0,0,8.549432,2.930785,0,0.2599459,-0.2599459,5.615317,40.10933,0.1303559,0.2716435,0,0,2.930785
11/12/2007 12:00:00 AM,0,0,-16.16965,90,0,0,34.03672,34.03672,0.2727908,0.2727908,0,-1,0,0.2727908,0,0,0,0,0,0.2871482,0.2727908,0,0,8.838261,2.670839,0,0.2871482,-0.2871482,5.312636,37.94733,0.1303559,0.3000698,0,0,2.670839
11/12/2007 1:00:00 AM,0,0,-30.31841,90,0,0,32.93229,32.93229,0.3206139,0.3206139,0,-1,0,0.3206139,0,0,0,0,0,0.3374883,0.3206139,0,0,9.157314,2.383691,0,0.3374883,-0.3374883,4.956893,35.40631,0.1303559,0.3526753,0,0,2.383691
11/12/2007 2:00:00 AM,0,0,-43.85988,90,0,0,31.95143,31.95143,0.1413046,0.1413046,0,-1,0,0.1413046,0,0,0,0,0,0.1487416,0.1413046,0,0,9.532302,2.046203,0,0.1487416,-0.1487416,4.800105,34.2864,0.1303559,0.155435,0,0,2.046203
11/12/2007 3:00:00 AM,0.03080794,1.796907,-56.79007,116.813,0.006990762,0.03038185,31.32796,31.12503,0,0,0,-1,0,0,0,0,0,0,0.03038185,0,0,0,0,9.69757,1.897461,0.03038185,0,0.03038185,4.828928,34.49228,0.1303547,0,0.02430548,0,1.927843
11/12/2007 4:00:00 AM,0.09770536,8.747097,-69.2888,102.6663,0.05642952,0.2445491,31.87571,30.23685,0,0,0,-1,0,0,0,0,0,0,0.2445491,0,0,0,0,9.667189,1.924805,0.2445491,0,0.2445491,5.060928,36.14941,0.1303453,0,0.1956393,0,2.169354
11/12/2007 5:00:00 AM,0.3231279,16.2942,-81.6796,88.42563,0.05966797,0.2595967,31.11909,29.38728,0.2395421,0.2395421,0,0,0,0.2395421,108.372,0,0,0,0.2595967,0.2521496,0.2395421,0,0,9.422639,2.144899,0.007447096,0,0.007447096,5.067993,36.19987,0.130345,0.2634963,0.2076774,0,2.404496
11/12/2007 6:00:00 AM,0.3408236,24.08481,-94.40692,74.19616,0.260765,1.104092,36.31687,28.71535,0.1775037,0.1775037,0,0,0,0.1775037,622.0107,0,0,0,1.104092,0.186846,0.1775037,0,0,9.415192,2.151601,0.9172458,0,0.9172458,5.938169,42.41541,0.1303098,0.195254,0.8832734,0,3.255693
11/12/2007 7:00:00 AM,0.3138414,31.73156,-108.037,60.08921,0.2802765,1.187065,36.25967,28.08976,0,0,0,0,0,0,0,0,0,0,1.187065,0,0,0,0,8.497946,2.977123,1.187065,0,1.187065,7.064317,50.4593,0.1302642,0,0.9496516,0,4.164187
11/12/2007 8:00:00 AM,0.3936118,38.76246,-123.2501,46.29297,0.3757567,1.552062,40.93153,29.93563,0.4934267,0.4934267,0,0,0,0.4934267,314.5476,0,0,0,1.552062,0.5193965,0.4934267,0,0,7.310882,4.045481,1.032665,0,1.032665,8.043989,57.45695,0.1302246,0.5427693,1.24165,0,5.597542
11/12/2007 9:00:00 AM,0.1859841,44.56532,-140.7242,33.25916,0.154376,0.6451638,38.76237,34.25298,2.359368,2.359368,0,-1,0,2.359368,27.34477,0,0,0,0.6451638,2.483546,2.359368,0,0,6.278216,4.97488,0,1.838382,-1.838382,6.106164,43.61538,0.1302246,2.595305,0.516131,0,5.620043
11/12/2007 10:00:00 AM,0.1813286,48.38919,-160.7248,22.41648,0.1504086,0.6140366,43.0723,38.663,2.653013,2.653013,0,0,0,2.653013,23.14488,0,0,0,0.6140366,2.792645,2.653013,0,0,8.320863,3.136498,0,2.178608,-2.178608,3.80971,27.21216,0.1302246,2.918314,0.4912292,0,3.750534
11/12/2007 11:00:00 AM,0.4462211,49.53603,177.5684,18.25507,0.4315501,1.648394,54.78149,42.00721,0.02546698,0.02546698,0,0,0,0.02546698,6472.671,0,0,0,1.648394,0.02680734,0.02546698,0,0,10.74154,0.9578896,1.621586,0,1.621586,5.348082,38.20051,0.1301624,0.02801367,1.318715,0,2.606283
11/12/2007 12:00:00 PM,0.8073081,47.75277,156.0986,24.46923,1.013869,3.414183,74.9341,44.42461,3.326573,3.326573,5,0,1.53,3.326573,102.6336,0,0,0,3.414183,0,0,1.673427,1.589756,9.119952,2.417317,5.003938,0,5.003938,10.09523,72.10867,0.1303053,3.65923,2.731346,5,5.8315
11/12/2007 1:00:00 PM,0.8275687,43.42334,136.6345,36.03433,1.000956,3.329146,76.78409,46.61803,1.242129,1.242129,2.070411,0,0.7302223,1.242129,268.0192,0,0,0,3.329146,0,0,0.8282821,0.786868,4.116014,6.920862,4.116014,0,4.116014,14.00003,100,0.1302209,1.366342,2.663317,5,10.25001
11/12/2007 2:00:00 PM,0.5586719,37.28753,119.7083,49.30499,0.6061634,2.164137,65.89925,47.79198,0.8575792,0.8575792,0,-1,0,0.8575792,252.3542,1.261422,0,0,2.164137,0.902715,0.8575792,0,0,0,10.62527,0,0,0,14.00003,100,0.1302209,0.9433372,1.73131,0,12.78941
11/12/2007 3:00:00 PM,0.4907552,30.07314,104.9079,63.19464,0.4623708,1.694058,61.72677,47.96189,0.6708528,0.6708528,0,0,0,0.6708528,252.523,0.987897,0,0,1.694058,0.7061608,0.6708528,0,0,0,10.62527,0,0,0,14.00003,100,0.1302209,0.737938,1.355246,0,12.31933
11/12/2007 4:00:00 PM,0.5367969,22.35775,91.53293,77.34069,0.2562019,0.9732111,55.72149,48.13181,1.92103,1.92103,0,0,0,1.92103,50.66089,0,0,0,0.9732111,2.022137,1.92103,0,0,0,10.62527,0,1.048926,-1.048926,12.89436,92.10241,0.1302209,2.113133,0.7785689,0,11.59848
11/12/2007 5:00:00 PM,0.2102718,14.58952,78.92453,91.58118,0.06229518,0.2462559,48.83917,47.0042,0,0,0,0,0,0,0,0,0,0,0.2462559,0,0,0,0,1.165473,9.576348,0.2462559,0,0.2462559,13.12798,93.77111,0.1302115,0,0.1970047,0,9.822604
11/12/2007 6:00:00 PM,0.08303484,7.144567,66.54401,105.8109,0.04514748,0.1816458,45.70469,44.37827,0.5303178,0.5303178,0,0,0,0.5303178,34.25225,0,0,0,0.1816458,0.5582293,0.5303178,0,0,0.9192175,9.797978,0,0.3765835,-0.3765835,12.73103,90.93573,0.1302115,0.5833496,0.1453166,0,9.979624
11/12/2007 7:00:00 PM,0.01394556,0.3736666,53.97313,119.9186,0.004950027,0.02031734,42.09041,41.94542,1.235791,1.235791,0,-1,0,1.235791,1.644076,0,2.220446E-16,0,0.02031734,1.300833,1.235791,0,0,1.337644,9.421395,0,1.280516,-1.280516,11.38125,81.29445,0.1302115,1.35937,0.01625387,0,9.441712
11/12/2007 8:00:00 PM,0,0,40.9173,90,0,0,39.92191,39.92191,1.064067,1.064067,0,-1,0,1.064067,0,0,2.220446E-16,0,0,1.12007,1.064067,0,0,2.760439,8.14088,0,1.12007,-1.12007,10.20059,72.8612,0.1302115,1.170473,0,0,8.14088
11/12/2007 9:00:00 PM,0,0,27.23385,90,0,0,38.0992,38.0992,2.258707,2.258707,0,-1,0,2.258707,0,0,0,0,0,2.377586,2.258707,0,0,4.004961,7.020809,0,2.377586,-2.377586,7.694393,54.95984,0.1302115,2.484577,0,0,7.020809
11/12/2007 10:00:00 PM,0,0,12.97187,90,0,0,36.31511,36.31511,0.2705064,0.2705064,0,-1,0,0.2705064,0,0,5.551115E-17,0,0,0.2847436,0.2705064,0,0,6.646723,4.643223,0,0.2847436,-0.2847436,7.394247,52.81594,0.1302115,0.297557,0,0,4.643223
11/12/2007 11:00:00 PM,0,0,-1.620602,90,0,0,34.92491,34.92491,0.1793439,0.1793439,0,-1,0,0.1793439,0,0,2.775558E-17,0,0,0.1887831,0.1793439,0,0,6.963105,4.35848,0,0.1887831,-0.1887831,7.195252,51.39455,0.1302115,0.1972783,0,0,4.35848
11/13/2007 12:00:00 AM,0,0,-16.09776,90,0,0,33.84364,33.84364,0.005624922,0.005624922,0,-1,0,0.005624922,0,0,8.673617E-19,0,0,0.005920971,0.005624922,0,0,7.172864,4.169697,0,0.005920971,-0.005920971,7.189011,51.34997,0.1302115,0.006187415,0,0,4.169697
11/13/2007 1:00:00 AM,0,0,-30.21643,90,0,0,32.73148,32.73148,0.3395575,0.3395575,0,-1,0,0.3395575,0,0,5.551115E-17,0,0,0.357429,0.3395575,0,0,7.179443,4.163776,0,0.357429,-0.357429,6.812247,48.65881,0.1302115,0.3735133,0,0,4.163776
11/13/2007 2:00:00 AM,0,0,-43.73389,90,0,0,31.75834,31.75834,0.1904205,0.1904205,0,-1,0,0.1904205,0,0,0,0,0,0.2004426,0.1904205,0,0,7.576586,3.806347,0,0.2004426,-0.2004426,6.600962,47.14964,0.1302115,0.2094626,0,0,3.806347
11/13/2007 3:00:00 AM,0.05235412,2.006476,-56.64557,116.8027,0.003732771,0.01624672,31.04028,30.93195,0,0,0,-1,0,0,0,0,0,0,0.01624672,0,0,0,0,7.7993,3.605904,0.01624672,0,0.01624672,6.616375,47.25973,0.1302109,0,0.01299738,0,3.622151
11/13/2007 4:00:00 AM,0.2667173,8.947304,-69.12978,102.6797,0.0176974,0.07722823,30.53399,30.02059,0,0,0,-1,0,0,0,0,0,0,0.07722823,0,0,0,0,7.783053,3.620526,0.07722823,0,0.07722823,6.689641,47.78305,0.1302079,0,0.06178258,0,3.697754
11/13/2007 5:00:00 AM,0.4606999,16.48876,-81.50858,88.4602,0.05837908,0.2543219,30.86507,29.17103,0.07439507,0.07439507,0,0,0,0.07439507,341.8532,0,0,0,0.2543219,0.07831059,0.07439507,0,0,7.705825,3.690032,0.1760113,0,0.1760113,6.856619,48.97575,0.1302012,0.08183458,0.2034575,0,3.944354
11/13/2007 6:00:00 AM,0.7563692,24.27853,-94.22598,74.2519,0.3105871,1.30636,37.5624,28.4991,0.3079965,0.3079965,0,0,0,0.3079965,424.1479,0,0,0,1.30636,0.3242068,0.3079965,0,0,7.529814,3.848442,0.9821537,0,0.9821537,7.788372,55.63112,0.1301637,0.3387961,1.045088,0,5.154802
11/13/2007 7:00:00 AM,0.8718746,31.93009,-107.8496,60.16887,0.5435333,2.20996,43.80951,27.86578,0.6529695,0.6529695,0,0,0,0.6529695,338.4476,0,0,0,2.20996,0.6873364,0.6529695,0,0,6.54766,4.73238,1.522623,0,1.522623,9.23286,65.94887,0.1301055,0.7182665,1.767968,0,6.94234
11/13/2007 8:00:00 AM,1.072842,38.97192,-123.0645,46.40328,0.741477,2.885115,51.60261,29.71166,1.701884,1.701884,0,0,0,1.701884,169.5248,0,0,0,2.885115,1.791457,1.701884,0,0,5.025037,6.102741,1.093658,0,1.093658,10.27039,73.35982,0.1300638,1.872072,2.308092,0,8.987856
11/13/2007 9:00:00 AM,1.112792,44.7908,-140.5581,33.41402,0.8909795,3.288234,60.53551,34.03672,0,0,0,-1,0,0,0,0,0,0,3.288234,0,0,0,0,3.931379,7.087033,3.288234,0,3.288234,13.38989,95.64186,0.1299384,0,2.630587,0,10.37527
11/13/2007 10:00:00 AM,1.31335,48.6316,-160.6077,22.63732,0.9818752,3.463118,67.8233,38.44675,0,0,0,0,0,0,0,2.819974,0,0,3.463118,0,0,0,0,0.6431445,10.04644,0.6431445,0,0.6431445,14.00003,100,0.1299139,0,2.770495,0,13.50956
11/13/2007 11:00:00 AM,1.461887,49.78917,177.6092,18.50355,1.00798,3.458994,72.07617,41.81412,1.461233,1.461233,0,0,0,1.461233,236.7175,1.920854,0,0,3.458994,1.53814,1.461233,0,0,0,10.62527,0,0,0,14.00003,100,0.1299139,1.607356,2.767195,0,14.08427
11/13/2007 12:00:00 PM,1.300949,48.00608,156.0618,24.62988,0.9675162,3.293055,73.32362,44.24697,0,0,0,0,0,0,0,3.293055,0,0,3.293055,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1299139,0,2.634444,0,13.91833
11/13/2007 1:00:00 PM,1.384458,43.66933,136.5444,36.12026,0.8632386,2.956743,72.363,46.4404,1.282691,1.282691,0,0,0,1.282691,230.5108,1.606541,0,0,2.956743,1.350202,1.282691,0,0,0,10.62527,0,0,0,14.00003,100,0.1299139,1.410961,2.365394,0,13.58202
11/13/2007 2:00:00 PM,1.172313,37.52483,119.5925,49.34589,0.702241,2.463989,68.63852,47.61434,1.946977,1.946977,0,-1,0,1.946977,126.5546,0.4145399,0,0,2.463989,2.049449,1.946977,0,0,0,10.62527,0,0,0,14.00003,100,0.1299139,2.141675,1.971191,0,13.08926
11/13/2007 3:00:00 PM,0.9454928,30.30429,104.7847,63.20508,0.4954685,1.805711,62.59124,47.8306,0,0,0,0,0,0,0,1.805711,0,0,1.805711,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1299139,0,1.444569,0,12.43099
11/13/2007 4:00:00 PM,0.6816968,22.58655,91.41232,77.32735,0.2569507,0.9766436,55.61946,48.00823,1.928129,1.928129,0,0,0,1.928129,50.6524,0,0,0,0.9766436,2.029609,1.928129,0,0,0,10.62527,0,1.052966,-1.052966,12.8901,92.07199,0.1299139,2.120942,0.7813149,0,11.60192
11/13/2007 5:00:00 PM,0.3706107,14.81965,78.81216,91.54671,0.02904872,0.1155807,47.68913,46.83429,0.2423402,0.2423402,0,0,0,0.2423402,47.69355,0,0,0,0.1155807,0.255095,0.2423402,0,0,1.169962,9.572309,0,0.1395143,-0.1395143,12.74304,91.02156,0.1299139,0.2665743,0.09246453,0,9.687889
11/13/2007 6:00:00 PM,0.2104635,7.378985,66.4441,105.7553,0.01462957,0.05921321,44.63006,44.20063,2.869131,2.869131,0,0,0,2.869131,2.063803,0,0,0,0.05921321,3.020138,2.869131,0,0,1.324978,9.432794,0,2.960924,-2.960924,9.621955,68.72811,0.1299139,3.156044,0.04737057,0,9.492007
11/13/2007 7:00:00 PM,0.02698277,0.6142524,53.8901,119.8391,0.002029389,0.008341596,41.82721,41.76778,3.496627,3.33,0,-1,0,3.33,0.2504984,0,0.1666273,0.5162901,0.008341596,3.505263,3.33,0,0,4.614894,6.471869,0,3.496922,-3.496922,5.935876,42.39903,0.1299139,3.84629,0.006673277,0,6.480211
11/13/2007 8:00:00 PM,0,0,40.8565,90,0,0,39.72882,39.72882,2.689455,2.689455,0,-1,0,2.689455,0,0,0,0.1321999,0,2.831005,2.689455,0,0,8.500362,2.974948,0,2.831005,-2.831005,2.951735,21.08378,0.1299139,2.9584,0,0,2.974948
11/13/2007 9:00:00 PM,0,0,27.20127,90,0,0,37.92928,37.92928,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.64592,0.1439428,0,0,0,2.951735,21.08378,0.1299139,0,0,0,0.1439428
11/13/2007 10:00:00 PM,0,0,12.97281,90,0,0,36.12202,36.12202,0.4865602,0.1367456,0,-1,0,0.1367456,0,0,0.3498146,0.3984706,0,0.1439428,0.1367456,0,0,11.64592,0.1439428,0,0.1439428,-0.1439428,2.800006,20,0.1299139,0.5352163,0,0,0.1439428
11/13/2007 11:00:00 PM,0,0,-1.583529,90,0,0,34.73182,34.73182,0.1291324,0,0,-1,0,0,0,0,0.1291324,0.1420456,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1299139,0.1420456,0,0,0
11/14/2007 12:00:00 AM,0,0,-16.02377,90,0,0,33.65056,33.65056,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1299139,0,0,0,0
11/14/2007 1:00:00 AM,0,0,-30.11312,90,0,0,32.5384,32.5384,0.3087713,0,0,-1,0,0,0,0,0.3087713,0.3396484,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1299139,0.3396484,0,0,0
11/14/2007 2:00:00 AM,0,0,-43.6072,90,0,0,31.56526,31.56526,0.1462092,0,0,-1,0,0,0,0,0.1462092,0.1608302,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1299139,0.1608302,0,0,0
11/14/2007 3:00:00 AM,0.04083105,2.209785,-56.50082,116.7957,0.005140903,0.02239579,30.86487,30.71569,0.1505733,0.021276,0,-1,0,0.021276,105.2632,0,0.1292973,0.1613754,0.02239579,0.02239579,0.021276,0,0,11.80586,0,0,0,0,2.800006,20,0.1299139,0.1656306,0.01791663,0,0.02239579
11/14/2007 4:00:00 AM,0.2146324,9.141192,-68.97075,102.6964,0.01616652,0.07064233,30.27322,29.80434,0.1300408,0.06711021,0,-1,0,0.06711021,105.2632,0,0.06293057,0.1296228,0.07064233,0.07064233,0.06711021,0,0,11.80586,0,0,0,0,2.800006,20,0.1299139,0.1430449,0.05651386,0,0.07064233
11/14/2007 5:00:00 AM,0.4032438,16.67695,-81.33762,88.4978,0.05812218,0.2534949,30.64104,28.95477,0,0,0,0,0,0,0,0,0,0,0.2534949,0,0,0,0,11.80586,0,0.2534949,0,0.2534949,3.040492,21.71776,0.1299043,0,0.202796,0,0.2534949
11/14/2007 6:00:00 AM,0.6449759,24.46579,-94.04494,74.31047,0.3100989,1.305923,37.33015,28.28284,0.4987016,0.4987016,4.003965,0,1.258082,0.4987016,261.8647,4.440892E-16,0,0,1.305923,0,0,3.505263,3.33,11.55237,0.2281454,4.635923,0,4.635923,7.438515,53.13214,0.1299725,0.5485718,1.044739,5,1.534069
11/14/2007 7:00:00 AM,0.8559542,32.1221,-107.6616,60.25106,0.5428748,2.210477,43.5473,27.62636,0,0,3.505263,0,1.121937,0,0,0,0,0,2.210477,0,0,3.505263,3.33,6.916442,4.400476,5.540477,0,5.540477,12.69467,90.67605,0.129962,0,1.768381,5,6.610953
11/14/2007 8:00:00 AM,1.125926,39.17484,-122.8774,46.5156,0.7407203,2.886471,51.3439,29.47996,1.915707,1.915707,0,0,0,1.915707,150.6739,0,0,0,2.886471,2.016534,1.915707,0,0,1.375965,9.386906,0.8699373,0,0.8699373,13.51997,96.57101,0.129929,2.107278,2.309177,0,12.27338
11/14/2007 9:00:00 AM,1.295984,45.00985,-140.3895,33.56982,0.8902039,3.290258,60.29087,33.82047,1.430079,1.430079,0,-1,0,1.430079,230.0753,1.278884,0,0,3.290258,1.505346,1.430079,0,0,0.5060281,10.16985,0.5060281,0,0.5060281,14.00003,100,0.1299098,1.573087,2.632207,0,13.46011
11/14/2007 10:00:00 AM,1.142849,48.86796,-160.4865,22.85628,0.9811612,3.464915,67.62733,38.27683,0.2033814,0.2033814,0,0,0,0.2033814,1703.654,3.250829,0,0,3.464915,0.2140856,0.2033814,0,0,0,10.62527,0,0,0,14.00003,100,0.1299098,0.2237195,2.771932,0,14.09019
11/14/2007 11:00:00 AM,1.511777,50.03691,177.6554,18.74648,1.007404,3.461356,71.88425,41.64421,1.327558,1.327558,0,0,0,1.327558,260.731,2.063926,0,0,3.461356,1.39743,1.327558,0,0,0,10.62527,0,0,0,14.00003,100,0.1299098,1.460314,2.769085,0,14.08663
11/14/2007 12:00:00 PM,1.494813,48.25474,156.0309,24.78593,0.9671456,3.295818,73.13821,44.07706,1.174991,1.174991,0,0,0,1.174991,280.4972,2.058985,0,0,3.295818,1.236833,1.174991,0,0,0,10.62527,0,0,0,14.00003,100,0.1299098,1.292491,2.636655,0,13.92109
11/14/2007 1:00:00 PM,1.389183,43.91136,136.4604,36.20233,0.8631265,2.959023,72.22544,46.3091,1.996559,1.996559,0,0,0,1.996559,148.2062,0.8573825,0,0,2.959023,2.10164,1.996559,0,0,0,10.62527,0,0,0,14.00003,100,0.1299098,2.196214,2.367218,0,13.5843
11/14/2007 2:00:00 PM,1.204465,37.75869,119.4827,49.38322,0.7024229,2.466646,68.51048,47.48305,0.4038449,0.4038449,0,-1,0,0.4038449,610.7903,2.041546,0,0,2.466646,0.4250999,0.4038449,0,0,0,10.62527,0,0,0,14.00003,100,0.1299098,0.4442294,1.973317,0,13.09192
11/14/2007 3:00:00 PM,0.9010609,30.53233,104.6673,63.21214,0.4959596,1.809251,62.43406,47.66068,1.088906,1.088906,0,0,0,1.088906,166.1531,0.663034,0,0,1.809251,1.146217,1.088906,0,0,0,10.62527,0,0,0,14.00003,100,0.1299098,1.197797,1.447401,0,12.43452
11/14/2007 4:00:00 PM,0.6654685,22.81239,91.29731,77.31079,0.2577453,0.9802912,55.51102,47.87693,1.370889,1.370889,0,0,0,1.370889,71.50771,0,0,0,0.9802912,1.443041,1.370889,0,0,0,10.62527,0,0.4627497,-0.4627497,13.51225,96.51585,0.1299098,1.507978,0.784233,0,11.60557
11/14/2007 5:00:00 PM,0.4050417,15.04679,78.70526,91.50919,0.0294957,0.1174374,47.5709,46.70299,0.3467342,0.3467342,0,0,0,0.3467342,33.86958,0,0,0,0.1174374,0.3649834,0.3467342,0,0,0.5141664,10.16252,0,0.247546,-0.247546,13.25131,94.65203,0.1299098,0.3814076,0.09394992,0,10.27996
11/14/2007 6:00:00 PM,0.2269601,7.610209,66.34952,105.6968,0.01508996,0.06112177,44.49678,44.05389,0,0,0,0,0,0,0,0,0,0,0.06112177,0,0,0,0,0.7892174,9.914979,0.06112177,0,0.06112177,13.3093,95.06621,0.1299075,0,0.04889741,0,9.9761
11/14/2007 7:00:00 PM,0.03409412,0.8513064,53.81223,119.757,0.002560677,0.0105356,41.64968,41.5747,1.623172,1.623172,0,-1,0,1.623172,0.6490747,0,0,0,0.0105356,1.708602,1.623172,0,0,0.7280957,9.969988,0,1.698067,-1.698067,11.51938,82.2811,0.1299075,1.785489,0.00842848,0,9.980524
11/14/2007 8:00:00 PM,0,0,40.80058,90,0,0,39.53574,39.53574,1.252188,1.252188,0,-1,0,1.252188,0,0,2.220446E-16,0,0,1.318093,1.252188,0,0,2.614836,8.271921,0,1.318093,-1.318093,10.12998,72.35689,0.1299075,1.377407,0,0,8.271921
11/14/2007 9:00:00 PM,0,0,27.17313,90,0,0,37.72848,37.72848,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.079384,6.953828,0,0,0,10.12998,72.35689,0.1299075,0,0,0,6.953828
11/14/2007 10:00:00 PM,0,0,12.97753,90,0,0,35.92894,35.92894,0.3929616,0.3929616,0,-1,0,0.3929616,0,0,5.551115E-17,0,0,0.4136437,0.3929616,0,0,4.079384,6.953828,0,0.4136437,-0.4136437,9.693966,69.24247,0.1299075,0.4322577,0,0,6.953828
11/14/2007 11:00:00 PM,0,0,-1.543479,90,0,0,34.53874,34.53874,0.07870689,0.07870689,0,-1,0,0.07870689,0,0,0,0,0,0.08284936,0.07870689,0,0,4.538988,6.540184,0,0.08284936,-0.08284936,9.606635,68.61868,0.1299075,0.08657758,0,0,6.540184
11/15/2007 12:00:00 AM,0,0,-15.9477,90,0,0,33.42658,33.42658,0.225159,0.225159,0,-1,0,0.225159,0,0,2.775558E-17,0,0,0.2370095,0.225159,0,0,4.631043,6.457335,0,0.2370095,-0.2370095,9.356805,66.83418,0.1299075,0.2476749,0,0,6.457335
11/15/2007 1:00:00 AM,0,0,-30.00854,90,0,0,32.32214,32.32214,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.894387,6.220326,0,0,0,9.356805,66.83418,0.1299075,0,0,0,6.220326
11/15/2007 2:00:00 AM,0,0,-43.47988,90,0,0,31.34128,31.34128,0.9956008,0.9956008,0,-1,0,0.9956008,0,0,2.220446E-16,0,0,1.048001,0.9956008,0,0,4.894387,6.220326,0,1.048001,-1.048001,8.252115,58.94356,0.1299075,1.095161,0,0,6.220326
11/15/2007 3:00:00 AM,0.0215868,2.406784,-56.35588,116.7921,0.01584531,0.06899482,30.95927,30.49944,0.5189193,0.5189193,0,-1,0,0.5189193,13.29587,0,0,0,0.06899482,0.5462309,0.5189193,0,0,6.058832,5.172325,0,0.477236,-0.477236,7.749064,55.35035,0.1299075,0.5708113,0.05519586,0,5.24132
11/15/2007 4:00:00 AM,0.1450729,9.328721,-68.81179,102.7162,0.03257678,0.1421597,30.53313,29.58809,0.224173,0.224173,0,-1,0,0.224173,63.41517,0,0,0,0.1421597,0.2359716,0.224173,0,0,6.589095,4.695089,0,0.0938119,-0.0938119,7.650177,54.64402,0.1299075,0.2465903,0.1137278,0,4.837249
11/15/2007 5:00:00 AM,0.3476155,16.85872,-81.16683,88.53839,0.05970829,0.2606411,30.47056,28.73852,0.4030362,0.4030362,0,0,0,0.4030362,64.6694,0,0,0,0.2606411,0.4242486,0.4030362,0,0,6.69333,4.601277,0,0.1636075,-0.1636075,7.47772,53.41218,0.1299075,0.4433398,0.2085129,0,4.861918
11/15/2007 6:00:00 AM,0.6537302,24.64656,-93.86394,74.3718,0.3095505,1.305239,37.09613,28.06659,0.01635841,0.01635841,0,0,0,0.01635841,7979.008,0,0,0,1.305239,0.01721938,0.01635841,0,0,6.875116,4.43767,1.28802,0,1.28802,8.699643,62.14018,0.1298586,0.01799425,1.044191,0,5.742908
11/15/2007 7:00:00 AM,0.9267197,32.30755,-107.4733,60.33569,0.5421633,2.210503,43.307,27.41011,2.731938,2.731938,0,0,0,2.731938,80.91336,0,0,0,2.210503,2.875725,2.731938,0,0,5.587097,5.596887,0,0.6652215,-0.6652215,7.998438,57.13158,0.1298586,3.005132,1.768402,0,7.80739
11/15/2007 8:00:00 AM,1.156847,39.37116,-122.6892,46.62981,0.739921,2.887542,51.09178,29.25598,1.947035,1.947035,0,0,0,1.947035,148.3045,0,0,0,2.887542,2.049511,1.947035,0,0,6.326231,4.931666,0.8380309,0,0.8380309,8.793464,62.81033,0.1298269,2.141739,2.310034,0,7.819208
11/15/2007 9:00:00 AM,1.127019,45.22242,-140.2183,33.72636,0.889398,3.29218,60.04534,33.60422,0.5825025,0.5825025,0,-1,0,0.5825025,565.1787,0,0,0,3.29218,0.6131606,0.5825025,0,0,5.488201,5.685894,2.67902,0,2.67902,11.335,80.96416,0.1297255,0.6407528,2.633744,0,8.978074
11/15/2007 10:00:00 AM,1.210306,49.09821,-160.3611,23.07317,0.9804309,3.467354,67.39922,38.07603,0.9283856,0.9283856,0,0,0,0.9283856,373.4821,0,0,0,3.467354,0.977248,0.9283856,0,0,2.809181,8.097012,2.490106,0,2.490106,13.69733,97.83785,0.1296313,1.021224,2.773883,0,11.56437
11/15/2007 11:00:00 AM,1.200622,50.27917,177.7069,18.98383,1.006826,3.46335,71.70812,41.48974,0.1218247,0.1218247,0,0,0,0.1218247,2842.897,3.016039,0,0,3.46335,0.1282365,0.1218247,0,0,0.3190749,10.33811,0.3190749,0,0.3190749,14.00003,100,0.1296193,0.1340071,2.77068,0,13.80146
11/15/2007 12:00:00 PM,1.198466,48.49869,156.006,24.9373,0.9667872,3.298268,72.96898,43.92259,0.6592281,0.6592281,0,0,0,0.6592281,500.3227,2.604344,0,0,3.298268,0.6939243,0.6592281,0,0,0,10.62527,0,0,0,14.00003,100,0.1296193,0.7251509,2.638614,0,13.92354
11/15/2007 1:00:00 PM,0.9928272,44.14936,136.3825,36.28047,0.863039,2.962136,72.04919,46.13919,0,0,0,0,0,0,0,2.962136,0,0,2.962136,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1296193,0,2.369709,0,13.58741
11/15/2007 2:00:00 PM,0.9711723,37.98906,119.3789,49.41695,0.7026395,2.470028,68.34419,47.31313,0.4962619,0.4962619,0,-1,0,0.4962619,497.7267,1.947647,0,0,2.470028,0.5223809,0.4962619,0,0,0,10.62527,0,0,0,14.00003,100,0.1296193,0.5458881,1.976022,0,13.0953
11/15/2007 3:00:00 PM,0.802992,30.7572,104.5557,63.21582,0.4964926,1.812497,62.31722,47.52938,0,0,0,0,0,0,0,1.812497,0,0,1.812497,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1296193,0,1.449997,0,12.43777
11/15/2007 4:00:00 PM,0.6787354,23.0352,91.18798,77.29105,0.2585855,0.984108,55.40393,47.74564,1.130778,1.130778,0,0,0,1.130778,87.0293,0,2.220446E-16,0,0.984108,1.190292,1.130778,0,0,0,10.62527,0,0.2061844,-0.2061844,13.78269,98.44759,0.1296193,1.243856,0.7872863,0,11.60938
11/15/2007 5:00:00 PM,0.4706182,15.27085,78.60386,91.46868,0.0299365,0.119272,47.45249,46.57169,2.332506,2.332506,0,0,0,2.332506,5.113469,0,4.440892E-16,0,0.119272,2.45527,2.332506,0,0,0.2290938,10.41909,0,2.335998,-2.335998,11.32033,80.85936,0.1296193,2.565757,0.09541759,0,10.53836
11/15/2007 6:00:00 PM,0.2544195,7.838161,66.26028,105.6355,0.01554394,0.06300987,44.35558,43.89942,2.862979,2.862979,0,0,0,2.862979,2.20085,0,4.440892E-16,0,0.06300987,3.013662,2.862979,0,0,2.824647,8.083092,0,2.950652,-2.950652,8.210073,58.64326,0.1296193,3.149276,0.05040789,0,8.146102
11/15/2007 7:00:00 PM,0.04257159,1.084748,53.7395,119.6725,0.002863732,0.01179184,41.50407,41.42023,1.90128,1.90128,0,-1,0,1.90128,0.6202055,0,4.440892E-16,0,0.01179184,2.001347,1.90128,0,0,6.103149,5.13244,0,1.989555,-1.989555,6.112897,43.66346,0.1296193,2.091408,0.009433473,0,5.144232
11/15/2007 8:00:00 PM,0,0,40.74952,90,0,0,39.38127,39.38127,0.6726283,0.6726283,0,-1,0,0.6726283,0,0,1.110223E-16,0,0,0.7080297,0.6726283,0,0,8.313766,3.142884,0,0.7080297,-0.7080297,5.366568,38.33255,0.1296193,0.7398911,0,0,3.142884
11/15/2007 9:00:00 PM,0,0,27.14939,90,0,0,37.58173,37.58173,1.625427,1.625427,0,-1,0,1.625427,0,0,2.220446E-16,0,0,1.710975,1.625427,0,0,9.100466,2.434855,0,1.710975,-1.710975,3.563041,25.45024,0.1296193,1.787969,0,0,2.434855
11/15/2007 10:00:00 PM,0,0,12.98601,90,0,0,35.77448,35.77448,0.2460318,0.2460318,0,-1,0,0.2460318,0,0,5.551115E-17,0,0,0.2589809,0.2460318,0,0,11.00155,0.7238793,0,0.2589809,-0.2589809,3.290052,23.50032,0.1296193,0.270635,0,0,0.7238793
11/15/2007 11:00:00 PM,0,0,-1.500496,90,0,0,34.36111,34.36111,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.28931,0.4648984,0,0,0,3.290052,23.50032,0.1296193,0,0,0,0.4648984
