Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/16/2007 12:00:00 AM,0,0,-15.86962,90,0,0,33.25667,33.25667,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.28931,0.4648984,0,0,0,3.290052,23.50032,0.1296193,0,0,0,0.4648984
11/16/2007 1:00:00 AM,0,0,-29.90274,90,0,0,32.12906,32.12906,0.2265331,0.2265331,0,-1,0,0.2265331,0,0,2.775558E-17,0,0,0.2384559,0.2265331,0,0,11.28931,0.4648984,0,0.2384559,-0.2384559,3.038697,21.70494,0.1296193,0.2491864,0,0,0.4648984
11/16/2007 2:00:00 AM,0,0,-43.35197,90,0,0,31.1482,31.1482,0.5165221,0.2151204,0,-1,0,0.2151204,0,0,0.3014017,0.3530539,0,0.2264425,0.2151204,0,0,11.55426,0.2264425,0,0.2264425,-0.2264425,2.800006,20,0.1296193,0.5681743,0,0,0.2264425
11/16/2007 3:00:00 AM,0.06383083,2.59743,-56.21081,116.7919,0.004663947,0.0203647,30.41847,30.28318,0.3712134,0.01934646,0,-1,0,0.01934646,105.2632,0,0.351867,0.4044655,0.0203647,0.0203647,0.01934646,0,0,11.80586,0,0,0,0,2.800006,20,0.1296193,0.4083348,0.01629176,0,0.0203647
11/16/2007 4:00:00 AM,0.2011001,9.509847,-68.65298,102.7392,0.01742158,0.07628448,29.86923,29.36411,0.3748624,0.07247026,0,-1,0,0.07247026,105.2632,0,0.3023921,0.3978546,0.07628448,0.07628448,0.07247026,0,0,11.80586,0,0,0,0,2.800006,20,0.1296193,0.4123486,0.06102759,0,0.07628448
11/16/2007 5:00:00 AM,0.4260186,17.03403,-80.99628,88.58195,0.05741666,0.2509724,30.21063,28.54543,0.5233585,0.5233585,4.028622,0,1.264814,0.5233585,47.9542,0,0,0,0.2509724,0,0,3.505263,3.33,11.80586,0,3.580972,0,3.580972,6.197214,44.26573,0.1297295,0.5756944,0.2007779,5,0.2509724
11/16/2007 6:00:00 AM,0.6899326,24.82081,-93.68306,74.43583,0.3089426,1.304203,36.87593,27.86578,0,0,3.505263,0,1.121937,0,0,0,0,0,1.304203,0,0,3.505263,3.33,8.224888,3.222875,4.634202,0,4.634202,10.59361,75.66846,0.1297536,0,1.043362,5,4.527078
11/16/2007 7:00:00 AM,0.7157094,32.48639,-107.2847,60.42265,0.6904759,2.750077,47.5102,27.19385,2.313181,2.313181,3.111759,0,1.01451,2.313181,118.8872,0,0,0,2.750077,0,0,0.7985779,0.7586491,3.590685,7.393658,3.508726,0,3.508726,13.92227,99.44462,0.1297854,2.5445,2.200061,5,10.14373
11/16/2007 8:00:00 AM,0.703128,39.56084,-122.4998,46.74578,0.7814561,3.031587,52.12087,29.03973,1.347831,1.347831,0,0,0,1.347831,224.9234,1.530858,0,0,3.031587,1.418769,1.347831,0,0,0.08195931,10.55151,0.08195931,0,0.08195931,14.00003,100,0.1297823,1.482614,2.425269,0,13.5831
11/16/2007 9:00:00 AM,0.6407894,45.42845,-140.0446,33.88348,0.736199,2.804966,55.21101,33.41113,0.5894645,0.5894645,0,-1,0,0.5894645,475.8498,2.184477,0,0,2.804966,0.6204889,0.5894645,0,0,0,10.62527,0,0,0,14.00003,100,0.1297823,0.648411,2.243973,0,13.43024
11/16/2007 10:00:00 AM,0.7058481,49.32227,-160.2317,23.28782,0.8471532,3.077132,63.13189,37.88294,0,0,0,0,0,0,0,3.077132,0,0,3.077132,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1297823,0,2.461706,0,13.70241
11/16/2007 11:00:00 AM,1.096597,50.51588,177.7639,19.21553,1.006248,3.466232,71.49239,41.29666,2.072778,2.072778,0,0,0,2.072778,167.2264,1.284361,0,0,3.466232,2.181872,2.072778,0,0,0,10.62527,0,0,0,14.00003,100,0.1297823,2.280056,2.772986,0,14.09151
11/16/2007 12:00:00 PM,1.061409,48.73784,155.9872,25.08389,0.9664418,3.301265,72.77643,43.74495,0.8672066,0.8672066,0,0,0,0.8672066,380.6781,2.388417,0,0,3.301265,0.9128491,0.8672066,0,0,0,10.62527,0,0,0,14.00003,100,0.1297823,0.9539273,2.641012,0,13.92654
11/16/2007 1:00:00 PM,0.7828072,44.38327,136.3108,36.35462,0.9261317,3.141201,73.85277,46.00789,1.061007,1.061007,0,0,0,1.061007,296.0584,2.024352,0,0,3.141201,1.11685,1.061007,0,0,0,10.62527,0,0,0,14.00003,100,0.1297823,1.167108,2.512961,0,13.76648
11/16/2007 2:00:00 PM,0.6738787,38.21585,119.2811,49.44704,0.732783,2.563086,69.12916,47.18184,0.1335267,0.1335267,0,-1,0,0.1335267,1919.53,2.422531,0,0,2.563086,0.1405545,0.1335267,0,0,0,10.62527,0,0,0,14.00003,100,0.1297823,0.1468794,2.050468,0,13.18836
11/16/2007 3:00:00 PM,0.6702992,30.97883,104.45,63.2161,0.6184232,2.208297,65.87115,47.39809,2.284396,2.284396,0,0,0,2.284396,96.66874,0,0,0,2.208297,2.404628,2.284396,0,0,0,10.62527,0,0.1963306,-0.1963306,13.79308,98.52178,0.1297823,2.512836,1.766638,0,12.83357
11/16/2007 4:00:00 PM,0.556089,23.2549,91.08434,77.26812,0.2594707,0.9880927,55.29818,47.61434,0,0,0,0,0,0,0,0.7699476,0,0,0.9880927,0,0,0,0,0.2181451,10.42894,0.2181451,0,0.2181451,14.00003,100,0.1297741,0,0.7904741,0,11.41704
11/16/2007 5:00:00 PM,0.352998,15.49177,78.50798,91.42521,0.02741667,0.1093305,47.29329,46.48674,1.00725,1.00725,0,0,0,1.00725,10.85436,0,0,0,0.1093305,1.060263,1.00725,0,0,0,10.62527,0,0.9509326,-0.9509326,12.99766,92.84023,0.1297741,1.107975,0.08746441,0,10.7346
11/16/2007 6:00:00 PM,0.1586807,8.062766,66.17638,105.5716,0.01490229,0.06045906,44.2054,43.76812,0.4451059,0.4451059,0,0,0,0.4451059,13.58307,0,5.551115E-17,0,0.06045906,0.4685325,0.4451059,0,0,1.056592,9.674341,0,0.4080735,-0.4080735,12.56751,89.76775,0.1297741,0.4896165,0.04836725,0,9.7348
11/16/2007 7:00:00 PM,0.03139276,1.314498,53.67192,119.5856,0.002963191,0.01221094,41.36023,41.27349,1.203954,1.203954,0,-1,0,1.203954,1.014236,0,2.220446E-16,0,0.01221094,1.267321,1.203954,0,0,1.510007,9.266268,0,1.25511,-1.25511,11.24451,80.31776,0.1297741,1.32435,0.009768754,0,9.278479
11/16/2007 8:00:00 PM,0,0,40.7033,90,0,0,39.2268,39.2268,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.904573,8.011159,0,0,0,11.24451,80.31776,0.1297741,0,0,0,8.011159
11/16/2007 9:00:00 PM,0,0,27.13002,90,0,0,37.4041,37.4041,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.904573,8.011159,0,0,0,11.24451,80.31776,0.1297741,0,0,0,8.011159
11/16/2007 10:00:00 PM,0,0,12.99819,90,0,0,35.60456,35.60456,0.3356341,0.3356341,0,-1,0,0.3356341,0,0,0,0,0,0.3532991,0.3356341,0,0,2.904573,8.011159,0,0.3532991,-0.3532991,10.8721,77.65769,0.1297741,0.3691976,0,0,8.011159
11/16/2007 11:00:00 PM,0,0,-1.454625,90,0,0,34.19119,34.19119,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.297127,7.657859,0,0,0,10.8721,77.65769,0.1297741,0,0,0,7.657859
11/17/2007 12:00:00 AM,0,0,-15.78957,90,0,0,33.07903,33.07903,0.1000622,0.1000622,0,-1,0,0.1000622,0,0,0,0,0,0.1053286,0.1000622,0,0,3.297127,7.657859,0,0.1053286,-0.1053286,10.76107,76.86465,0.1297741,0.1100684,0,0,7.657859
11/17/2007 1:00:00 AM,0,0,-29.79577,90,0,0,31.95143,31.95143,0.5237136,0.5237136,0,-1,0,0.5237136,0,0,0,0,0,0.5512775,0.5237136,0,0,3.414159,7.552531,0,0.5512775,-0.5512775,10.17997,72.71396,0.1297741,0.576085,0,0,7.552531
11/17/2007 2:00:00 AM,0,0,-43.22354,90,0,0,30.95511,30.95511,0.5005422,0.5005422,0,-1,0,0.5005422,0,0,0,0,0,0.5268865,0.5005422,0,0,4.02669,7.001253,0,0.5268865,-0.5268865,9.624587,68.74692,0.1297741,0.5505964,0,0,7.001253
11/17/2007 3:00:00 AM,0.05968099,2.781681,-56.06569,116.7951,0.00520123,0.02272962,30.2564,30.10555,0.3403659,0.3403659,0,-1,0,0.3403659,6.677995,0,0,0,0.02272962,0.3582799,0.3403659,0,0,4.612119,6.474367,0,0.3355503,-0.3355503,9.270886,66.22048,0.1297741,0.3744025,0.0181837,0,6.497097
11/17/2007 4:00:00 AM,0.2148381,9.684535,-68.49441,102.7654,0.0175402,0.07687856,29.6795,29.17103,0.3489996,0.3489996,0,-1,0,0.3489996,22.02827,0,5.551115E-17,0,0.07687856,0.367368,0.3489996,0,0,4.984953,6.138816,0,0.2904894,-0.2904894,8.964684,64.03333,0.1297741,0.3838996,0.06150285,0,6.215695
11/17/2007 5:00:00 AM,0.2948822,17.20285,-80.82607,88.62842,0.0608889,0.2662868,30.11038,28.34463,0,0,0,0,0,0,0,0,0,0,0.2662868,0,0,0,0,5.307719,5.848327,0.2662868,0,0.2662868,9.217305,65.83776,0.129764,0,0.2130295,0,6.114614
11/17/2007 6:00:00 AM,0.4166225,24.98849,-93.50241,74.50249,0.2932982,1.242464,36.22191,27.6727,0.1636834,0.1636834,0,0,0,0.1636834,759.0654,0,0,0,1.242464,0.1722983,0.1636834,0,0,5.041432,6.087985,1.070166,0,1.070166,10.23255,73.08952,0.1297237,0.1800518,0.9939714,0,7.33045
11/17/2007 7:00:00 AM,0.717097,32.65858,-107.0959,60.51186,0.6870682,2.740741,47.23542,27.02394,2.569594,2.569594,0,0,0,2.569594,106.6605,0,0,0,2.740741,2.704836,2.569594,0,0,3.971266,7.051135,0.03590483,0,0.03590483,10.26662,73.33282,0.1297224,2.826554,2.192593,0,9.791875
11/17/2007 8:00:00 AM,0.7102738,39.74383,-122.3094,46.86337,0.7851468,3.046999,52.05878,28.86982,0.7557993,0.7557993,0,0,0,0.7557993,403.1491,0,0,0,3.046999,0.7955782,0.7557993,0,0,3.935361,7.083449,2.25142,0,2.25142,12.4025,88.58912,0.1296377,0.8313792,2.437599,0,10.13045
11/17/2007 9:00:00 AM,1.062793,45.62787,-139.8687,34.04099,0.8877016,3.294948,59.59119,33.21033,1.533627,1.533627,0,-1,0,1.533627,214.8467,0,0,0,3.294948,1.614345,1.533627,0,0,1.683941,9.109727,1.680603,0,1.680603,13.99686,99.97738,0.1295745,1.68699,2.635958,0,12.40467
11/17/2007 10:00:00 AM,1.17358,49.54007,-160.0983,23.50006,0.9789273,3.471739,66.95755,37.68986,0.5441373,0.5441373,0,0,0,0.5441373,638.0262,2.895625,0,0,3.471739,0.5727761,0.5441373,0,0,0.003338146,10.62227,0.003338146,0,0.003338146,14.00003,100,0.1295744,0.598551,2.777391,0,14.09401
11/17/2007 11:00:00 AM,1.096211,50.74696,177.8263,19.44154,1.00567,3.468753,71.29253,41.11902,0.7449304,0.7449304,0,0,0,0.7449304,465.6479,2.684616,0,0,3.468753,0.7841373,0.7449304,0,0,0,10.62527,0,0,0,14.00003,100,0.1295744,0.8194235,2.775003,0,14.09403
11/17/2007 12:00:00 PM,0.977506,48.97214,155.9745,25.22562,1.206479,3.924818,80.03046,43.57504,2.563764,2.563764,0,0,0,2.563764,153.0881,1.226118,0,0,3.924818,2.698699,2.563764,0,0,0,10.62527,0,0,0,14.00003,100,0.1295744,2.820141,3.139854,0,14.55009
11/17/2007 1:00:00 PM,0.7000599,44.61303,136.2453,36.42472,0.8149214,2.829702,70.26014,45.83025,0,0,0,0,0,0,0,2.829702,0,0,2.829702,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1295744,0,2.263762,0,13.45498
11/17/2007 2:00:00 PM,0.7049098,38.43901,119.1896,49.47348,0.7633929,2.65644,69.92954,47.05054,1.472788,1.472788,0,-1,0,1.472788,180.3681,1.106137,0,0,2.65644,1.550303,1.472788,0,0,0,10.62527,0,0,0,14.00003,100,0.1295744,1.620067,2.125152,0,13.28171
11/17/2007 3:00:00 PM,0.6660931,31.19716,104.3503,63.213,0.6110445,2.186844,65.51413,47.26679,0.1931561,0.1931561,0,0,0,0.1931561,1132.165,1.983522,0,0,2.186844,0.2033222,0.1931561,0,0,0,10.62527,0,0,0,14.00003,100,0.1295744,0.2124717,1.749476,0,12.81212
11/17/2007 4:00:00 PM,0.4858944,23.47143,90.98644,77.24203,0.2992015,1.132322,56.35113,47.48305,0.4858775,0.4858775,0,0,0,0.4858775,233.0468,0.6208721,0,0,1.132322,0.5114499,0.4858775,0,0,0,10.62527,0,0,0,14.00003,100,0.1295744,0.5344652,0.9058577,0,11.7576
11/17/2007 5:00:00 PM,0.2727146,15.70947,78.41764,91.37883,0.03486842,0.1390136,47.33491,46.3091,0.2605027,0.2605027,0,0,0,0.2605027,53.36359,0,0,0,0.1390136,0.2742134,0.2605027,0,0,0,10.62527,0,0.1351998,-0.1351998,13.85752,98.98205,0.1295744,0.286553,0.1112109,0,10.76429
11/17/2007 6:00:00 PM,0.09494935,8.283945,66.09785,105.505,0.05290845,0.2134815,45.1906,43.63683,1.842208,1.842208,0,0,0,1.842208,11.58835,0,2.220446E-16,0,0.2134815,1.939166,1.842208,0,0,0.150222,10.49007,0,1.725684,-1.725684,12.03848,85.989,0.1295744,2.026428,0.1707852,0,10.70356
11/17/2007 7:00:00 PM,0.01527619,1.540477,53.60947,119.4965,0.01124024,0.0462975,41.44809,41.11902,2.482979,2.482979,0,-1,0,2.482979,1.864595,0,0,0,0.0462975,2.613662,2.482979,0,0,2.067649,8.76439,0,2.567364,-2.567364,9.332244,66.65875,0.1295744,2.731277,0.037038,0,8.810688
11/17/2007 8:00:00 PM,0,0,40.66189,90,0,0,39.08006,39.08006,0.2028914,0.2028914,0,-1,0,0.2028914,0,0,2.775558E-17,0,0,0.2135699,0.2028914,0,0,4.920276,6.197026,0,0.2135699,-0.2135699,9.107121,65.05074,0.1295744,0.2231805,0,0,6.197026
11/17/2007 9:00:00 PM,0,0,27.11499,90,0,0,37.24963,37.24963,0.2632745,0.2632745,0,-1,0,0.2632745,0,0,0,0,0,0.277131,0.2632745,0,0,5.157576,5.983456,0,0.277131,-0.277131,8.815001,62.96416,0.1295744,0.2896019,0,0,5.983456
11/17/2007 10:00:00 PM,0,0,13.01404,90,0,0,35.4501,35.4501,0.4080262,0.4080262,0,-1,0,0.4080262,0,0,5.551115E-17,0,0,0.4295012,0.4080262,0,0,5.465499,5.706325,0,0.4295012,-0.4295012,8.362267,59.73035,0.1295744,0.4488288,0,0,5.706325
11/17/2007 11:00:00 PM,0,0,-1.405914,90,0,0,34.03672,34.03672,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.942723,5.276824,0,0,0,8.362267,59.73035,0.1295744,0,0,0,5.276824
11/18/2007 12:00:00 AM,0,0,-15.70761,90,0,0,32.93229,32.93229,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.942723,5.276824,0,0,0,8.362267,59.73035,0.1295744,0,0,0,5.276824
11/18/2007 1:00:00 AM,0,0,-29.68768,90,0,0,31.80468,31.80468,0.2745734,0.2745734,0,-1,0,0.2745734,0,0,5.551115E-17,0,0,0.2890246,0.2745734,0,0,5.942723,5.276824,0,0.2890246,-0.2890246,8.057608,57.55422,0.1295744,0.3020307,0,0,5.276824
11/18/2007 2:00:00 AM,0.000004517892,0,-43.09464,90,0,0,30.82382,30.82382,0.06959718,0.06959718,0,-1,0,0.06959718,0,0,1.387779E-17,0,0,0.07326019,0.06959718,0,0,6.263861,4.987799,0,0.07326019,-0.07326019,7.980384,57.00263,0.1295744,0.0765569,0,0,4.987799
11/18/2007 3:00:00 AM,0.04425651,2.959497,-55.92057,116.8017,0.01257778,0.05494868,30.3159,29.95108,0.1800282,0.1800282,0,-1,0,0.1800282,30.52226,0,2.775558E-17,0,0.05494868,0.1895034,0.1800282,0,0,6.345262,4.914539,0,0.1345547,-0.1345547,7.838552,55.98954,0.1295744,0.1980311,0.04395894,0,4.969488
11/18/2007 4:00:00 AM,0.04669888,9.85275,-68.33614,102.7947,0.03761932,0.1645239,30.1075,29.01656,0.2308711,0.2308711,0,-1,0,0.2308711,71.26223,0,0,0,0.1645239,0.2430222,0.2308711,0,0,6.494767,4.779984,0,0.0784983,-0.0784983,7.755807,55.39851,0.1295744,0.2539582,0.1316191,0,4.944508
11/18/2007 5:00:00 AM,0.05687082,17.36515,-80.65627,88.67774,0.04605739,0.2020047,29.54835,28.21333,0,0,0,0,0,0,0,0,0,0,0.2020047,0,0,0,0,6.581987,4.701486,0.2020047,0,0.2020047,7.947445,56.76735,0.1295668,0,0.1616038,0,4.903491
11/18/2007 6:00:00 AM,0.1943419,25.14958,-93.32211,74.57169,0.1594305,0.6899455,32.14957,27.51823,0.1174574,0.1174574,0,0,0,0.1174574,587.4008,0,0,0,0.6899455,0.1236393,0.1174574,0,0,6.379982,4.88329,0.5663062,0,0.5663062,8.484691,60.60481,0.1295456,0.1292031,0.5519564,0,5.573236
11/18/2007 7:00:00 AM,0.3668086,32.82411,-106.9071,60.60321,0.3305928,1.398328,36.50808,26.86947,0,0,0,0,0,0,0,0,0,0,1.398328,0,0,0,0,5.813676,5.392966,1.398328,0,1.398328,9.811261,70.08029,0.1294931,0,1.118662,0,6.791294
11/18/2007 8:00:00 AM,0.1754474,39.92009,-122.1183,46.98245,0.1452393,0.6259652,32.93723,28.71535,0.2855293,0.2855293,0,0,0,0.2855293,219.2298,0,0,0,0.6259652,0.3005572,0.2855293,0,0,4.415348,6.651461,0.325408,0,0.325408,10.11997,72.28535,0.1294809,0.3140822,0.5007722,0,7.277426
11/18/2007 9:00:00 AM,0.360512,45.82064,-139.6905,34.19873,0.3216591,1.317541,42.46526,33.04041,1.340464,1.340464,0,-1,0,1.340464,98.28999,0,2.220446E-16,0,1.317541,1.411014,1.340464,0,0,4.08994,6.944328,0,0.09347271,-0.09347271,10.02144,71.58158,0.1294809,1.47451,1.054033,0,8.261869
11/18/2007 10:00:00 AM,0.3412687,49.75153,-159.961,23.70974,0.2970183,1.191435,46.24242,37.51223,1.885516,1.885516,0,0,0,1.885516,63.18882,0,2.220446E-16,0,1.191435,1.984754,1.885516,0,0,4.193799,6.850855,0,0.7933183,-0.7933183,9.18521,65.60851,0.1294809,2.074068,0.9531482,0,8.042291
11/18/2007 11:00:00 AM,0.0505113,50.97234,177.8941,19.66182,0.04125665,0.1692968,42.13445,40.92594,2.454403,2.454403,0,0,0,2.454403,6.897677,0,4.440892E-16,0,0.1692968,2.583582,2.454403,0,0,5.075264,6.057537,0,2.414285,-2.414285,6.64033,47.43084,0.1294809,2.699843,0.1354374,0,6.226834
11/18/2007 12:00:00 PM,0.4496677,49.2015,155.9679,25.36243,0.4305088,1.631144,56.15528,43.3974,2.94982,2.94982,0,0,0,2.94982,55.2964,0,0,0,1.631144,3.105074,2.94982,0,0,7.757802,3.643252,0,1.473929,-1.473929,5.086673,36.3333,0.1294809,3.244802,1.304916,0,5.274396
11/18/2007 1:00:00 PM,0.2269737,44.83855,136.1863,36.4907,0.1890459,0.737123,51.23995,45.66034,1.496041,1.496041,0,0,0,1.496041,49.27157,0,2.220446E-16,0,0.737123,1.57478,1.496041,0,0,9.395501,2.169323,0,0.8376571,-0.8376571,4.203704,30.0264,0.1294809,1.645645,0.5896984,0,2.906446
11/18/2007 2:00:00 PM,0.2146021,38.65849,119.1042,49.49623,0.1786931,0.6931028,52.15092,46.8729,1.490286,1.490286,0,-1,0,1.490286,46.50804,0,2.220446E-16,0.2425428,0.6931028,1.568722,1.490286,0,0,10.32623,1.331666,0,0.8756194,-0.8756194,3.28072,23.43367,0.1294809,1.639315,0.5544823,0,2.024769
11/18/2007 3:00:00 PM,0.05969496,31.41213,104.2565,63.20651,0.04881538,0.1933119,48.5267,47.08916,2.377309,2.377309,1.760419,0,0.6455943,2.377309,8.131543,0,0,0,0.1933119,0.6493582,0.6168903,0,0,11.29914,0.4560463,0,0.4560463,-0.4560463,2.800006,20,0.1294809,2.61504,0.1546495,5,0.6493582
11/18/2007 4:00:00 PM,0.07764707,23.68472,90.8943,77.21283,0.06339695,0.2500698,49.21976,47.35175,0,0,3.505263,0,1.121937,0,0,0,0,0,0.2500698,0,0,3.505263,3.33,11.80586,0,3.58007,0,3.58007,6.196358,44.25961,0.1295447,0,0.2000559,5,0.2500698
11/18/2007 5:00:00 PM,0.02787459,15.92387,78.33286,91.32958,0.02260872,0.09038627,46.84267,46.1778,0.4317865,0.4317865,3.93705,0,1.239815,0.4317865,20.93309,0,0,0,0.09038627,0,0,3.505263,3.33,8.22579,3.222063,3.420386,0,3.420386,9.441221,67.43716,0.1296522,0.4749652,0.07230902,5,3.312449
11/18/2007 6:00:00 PM,0.0627066,8.501623,66.02467,105.4359,0.04880447,0.1972153,44.92301,43.49008,1.245495,1.245495,4.750758,0,1.461957,1.245495,15.83429,4.440892E-16,0,0,0.1972153,0,0,3.505263,3.33,4.805404,6.30041,3.527215,0,3.527215,12.78743,91.33862,0.1298268,1.370045,0.1577723,5,6.497626
11/18/2007 7:00:00 PM,0.02039066,1.762606,53.55215,119.4052,0.01281837,0.05282882,41.33979,40.96455,0.9856092,0.9856092,0,-1,0,0.9856092,5.360017,0,2.220446E-16,0,0.05282882,1.037483,0.9856092,0,0,1.278189,9.474904,0,0.9846545,-0.9846545,11.74951,83.92493,0.1298268,1.08417,0.04226305,0,9.527733
11/18/2007 8:00:00 PM,0,0,40.62528,90,0,0,38.92559,38.92559,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.372249,8.49025,0,0,0,11.74951,83.92493,0.1298268,0,0,0,8.49025
11/18/2007 9:00:00 PM,0,0,27.10426,90,0,0,37.12606,37.12606,4.02244,3.33,0,-1,0,3.33,0,0,0.69244,1.094684,0,3.505263,3.33,0,0,2.372249,8.49025,0,3.505263,-3.505263,8.054643,57.53305,0.1298268,4.424684,0,0,8.49025
11/18/2007 10:00:00 PM,0,0,13.03351,90,0,0,35.3188,35.3188,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.266986,4.984987,0,0,0,8.054643,57.53305,0.1298268,0,0,0,4.984987
11/18/2007 11:00:00 PM,0,0,-1.354413,90,0,0,33.90543,33.90543,0.2505096,0.2505096,0,-1,0,0.2505096,0,0,5.551115E-17,0,0,0.2636943,0.2505096,0,0,6.266986,4.984987,0,0.2636943,-0.2636943,7.776685,55.54764,0.1298268,0.2755606,0,0,4.984987
11/19/2007 12:00:00 AM,0,0,-15.62379,90,0,0,32.80099,32.80099,0.7280089,0.7280089,0,-1,0,0.7280089,0,0,0,0,0,0.7663251,0.7280089,0,0,6.55998,4.721292,0,0.7663251,-0.7663251,6.968907,49.77781,0.1298268,0.8008097,0,0,4.721292
11/19/2007 1:00:00 AM,0,0,-29.57854,90,0,0,31.67338,31.67338,0.1298481,0.1298481,0,-1,0,0.1298481,0,0,2.775558E-17,0,0,0.1366822,0.1298481,0,0,7.411452,3.954967,0,0.1366822,-0.1366822,6.824831,48.7487,0.1298268,0.1428329,0,0,3.954967
11/19/2007 2:00:00 AM,0.00003545795,0,-42.96534,90,0,0,30.66935,30.66935,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.563321,3.818285,0,0,0,6.824831,48.7487,0.1298268,0,0,0,3.818285
11/19/2007 3:00:00 AM,0.06246803,3.130843,-55.77554,116.8117,0.005864231,0.02566408,29.97438,29.80434,0.03892731,0.03892731,0,-1,0,0.03892731,65.9282,0,0,0,0.02566408,0.04097612,0.03892731,0,0,7.563321,3.818285,0,0.01531204,-0.01531204,6.808691,48.63341,0.1298268,0.04282004,0.02053126,0,3.843949
11/19/2007 4:00:00 AM,0.1157122,10.01446,-68.17825,102.8271,0.06343275,0.276558,30.71026,28.86982,0,0,0,-1,0,0,0,0,0,0,0.276558,0,0,0,0,7.580335,3.802973,0.276558,0,0.276558,7.071057,50.50745,0.1298164,0,0.2212464,0,4.079531
11/19/2007 5:00:00 AM,0.2591443,17.5209,-80.48701,88.72988,0.08280549,0.3614695,30.46864,28.06659,0.7902585,0.7902585,0,0,0,0.7902585,45.74066,0,0,0,0.3614695,0.8318511,0.7902585,0,0,7.303777,4.051875,0,0.4703816,-0.4703816,6.575232,46.96584,0.1298164,0.8692844,0.2891756,0,4.413345
11/19/2007 6:00:00 AM,0.3965762,25.30405,-93.14224,74.64339,0.2796162,1.188781,35.54042,27.39466,0.2810961,0.2810961,0,0,0,0.2810961,422.9091,0,0,0,1.188781,0.2958906,0.2810961,0,0,7.826423,3.581494,0.8928902,0,0.8928902,7.422301,53.01633,0.129783,0.3092057,0.9510247,0,4.770275
11/19/2007 7:00:00 AM,0.3725403,32.98293,-106.7183,60.69659,0.3353939,1.418745,36.49347,26.71501,2.086101,2.086101,0,0,0,2.086101,68.00944,0,0,0,1.418745,2.195895,2.086101,0,0,6.933533,4.385095,0,0.7771502,-0.7771502,6.603113,47.165,0.129783,2.294711,1.134996,0,5.80384
11/19/2007 8:00:00 AM,0.3630475,40.08959,-121.9264,47.10289,0.3288613,1.378797,38.16226,28.56088,0,0,0,0,0,0,0,0,0,0,1.378797,0,0,0,0,7.797033,3.607945,1.378797,0,1.378797,7.911155,56.50813,0.1297313,0,1.103037,0,4.986742
11/19/2007 9:00:00 AM,0.5615056,46.0067,-139.5103,34.35654,0.6011031,2.352511,50.59464,32.86278,1.251353,1.251353,0,-1,0,1.251353,187.9974,0,0,0,2.352511,1.317213,1.251353,0,0,6.418236,4.848862,1.035298,0,1.035298,8.893324,63.52362,0.1296926,1.376488,1.882009,0,7.201373
11/19/2007 10:00:00 AM,0.7895731,49.95661,-159.8198,23.91669,0.959333,3.423844,65.95438,37.29597,0,0,0,0,0,0,0,0,0,0,3.423844,0,0,0,0,5.382938,5.78063,3.423844,0,3.423844,12.14147,86.72459,0.1295646,0,2.739075,0,9.204473
11/19/2007 11:00:00 AM,0.759202,51.19194,177.9672,19.87632,0.9204122,3.23705,68.27287,40.72513,0,0,0,0,0,0,0,1.277956,0,0,3.23705,0,0,0,0,1.959095,8.862089,1.959095,0,1.959095,14.00003,100,0.1294915,0,2.58964,0,12.09914
11/19/2007 12:00:00 PM,0.7603594,49.42585,155.9676,25.49424,0.9149745,3.16928,70.64214,43.20432,0,0,0,0,0,0,0,3.16928,0,0,3.16928,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1294915,0,2.535424,0,13.79455
11/19/2007 1:00:00 PM,0.7886956,45.05979,136.1336,36.55252,0.9206401,3.137164,73.14663,45.4827,0.2326858,0.2326858,0,0,0,0.2326858,1348.24,2.892231,0,0,3.137164,0.2449325,0.2326858,0,0,0,10.62527,0,0,0,14.00003,100,0.1294915,0.2559544,2.509731,0,13.76244
11/19/2007 2:00:00 PM,0.8914067,38.8742,119.0251,49.51528,0.7038592,2.483534,67.76055,46.70299,2.036757,2.036757,0,-1,0,2.036757,121.9357,0.33958,0,0,2.483534,2.143954,2.036757,0,0,0,10.62527,0,0,0,14.00003,100,0.1294915,2.240432,1.986827,0,13.10881
11/19/2007 3:00:00 PM,0.73985,31.62366,104.1688,63.19664,0.4990413,1.827332,61.82332,46.96558,0.9037534,0.9037534,0,0,0,0.9037534,202.1936,0.8760126,0,0,1.827332,0.9513194,0.9037534,0,0,0,10.62527,0,0,0,14.00003,100,0.1294915,0.9941288,1.461866,0,12.45261
11/19/2007 4:00:00 PM,0.3721892,23.89471,90.80796,77.18052,0.2412911,0.9241507,54.32157,47.18184,1.126632,1.126632,0,0,0,1.126632,82.02776,0,0,0,0.9241507,1.185928,1.126632,0,0,0,10.62527,0,0.2617773,-0.2617773,13.72409,98.02902,0.1294915,1.239295,0.7393206,0,11.54943
11/19/2007 5:00:00 PM,0.294982,16.13492,78.25365,91.27752,0.03088829,0.1234036,46.96266,46.05423,2.347072,2.347072,0,0,0,2.347072,5.257768,0,4.440892E-16,0,0.1234036,2.470602,2.347072,0,0,0.2908637,10.3635,0,2.347198,-2.347198,11.24993,80.35645,0.1294915,2.581779,0.09872288,0,10.4869
11/19/2007 6:00:00 PM,0.1880212,8.715723,65.95685,105.3643,0.01595062,0.06485602,43.8035,43.33562,3.75974,3.75974,1.25,0,0.50625,3.75974,1.725013,0,4.440892E-16,0,0.06485602,2.641832,2.50974,0,0,2.898862,8.016298,0,2.576976,-2.576976,8.533555,60.95384,0.1294915,4.135714,0.05188482,5,8.081155
11/19/2007 7:00:00 PM,0.06103492,1.980807,53.49994,119.3119,0.00419662,0.01733327,40.94062,40.81781,0.9084594,0.9084594,0,-1,0,0.9084594,1.907985,0,1.110223E-16,0,0.01733327,0.956273,0.9084594,0,0,5.762168,5.439323,0,0.9389397,-0.9389397,7.543826,53.88436,0.1294915,0.9993052,0.01386662,0,5.456656
11/19/2007 8:00:00 PM,0,0,40.59343,90,0,0,38.75568,38.75568,1.111727,1.111727,0,-1,0,1.111727,0,0,0,0,0,1.170239,1.111727,0,0,6.805435,4.500383,0,1.170239,-1.170239,6.310286,45.07338,0.1294915,1.2229,0,0,4.500383
11/19/2007 9:00:00 PM,0,0,27.0978,90,0,0,36.94842,36.94842,0.9536275,0.9536275,0,-1,0,0.9536275,0,0,2.220446E-16,0,0,1.003819,0.9536275,0,0,8.1057,3.330144,0,1.003819,-1.003819,5.252168,37.51541,0.1294915,1.04899,0,0,3.330144
11/19/2007 10:00:00 PM,0,0,13.05655,90,0,0,35.16433,35.16433,0.1818893,0.1818893,0,-1,0,0.1818893,0,0,0,0,0,0.1914624,0.1818893,0,0,9.221054,2.326326,0,0.1914624,-0.1914624,5.050349,36.07385,0.1294915,0.2000782,0,0,2.326326
11/19/2007 11:00:00 PM,0,0,-1.300172,90,0,0,33.75868,33.75868,0.4144282,0.4144282,0,-1,0,0.4144282,0,0,5.551115E-17,0,0,0.4362402,0.4144282,0,0,9.43379,2.134863,0,0.4362402,-0.4362402,4.590512,32.7893,0.1294915,0.455871,0,0,2.134863
11/20/2007 12:00:00 AM,0,0,-15.53816,90,0,0,32.64653,32.64653,0.7108446,0.7108446,0,-1,0,0.7108446,0,0,1.110223E-16,0,0,0.7482575,0.7108446,0,0,9.918501,1.698623,0,0.7482575,-0.7482575,3.801779,27.15551,0.1294915,0.7819291,0,0,1.698623
11/20/2007 1:00:00 AM,0,0,-29.4684,90,0,0,31.49575,31.49575,0.3437784,0.3437784,0,-1,0,0.3437784,0,0,5.551115E-17,0,0,0.361872,0.3437784,0,0,10.7499,0.9503657,0,0.361872,-0.361872,3.420332,24.4309,0.1294915,0.3781562,0,0,0.9503657
11/20/2007 2:00:00 AM,0.0003517752,0,-42.83572,90,0,0,30.52261,30.52261,0.2990116,0.2990116,0,-1,0,0.2990116,0,0,5.551115E-17,0,0,0.314749,0.2990116,0,0,11.15198,0.5884936,0,0.314749,-0.314749,3.088558,22.06108,0.1294915,0.3289127,0,0,0.5884936
11/20/2007 3:00:00 AM,0.06097298,3.295685,-55.63066,116.825,0.006657504,0.02915538,29.84289,29.64987,0.1831568,0.1831568,0,-1,0,0.1831568,15.91826,0,0,0,0.02915538,0.1927966,0.1831568,0,0,11.5017,0.2737446,0,0.1636413,-0.1636413,2.916065,20.82899,0.1294915,0.2014725,0.0233243,0,0.3029
11/20/2007 4:00:00 AM,0.0892357,10.16964,-68.02085,102.8625,0.06506903,0.2838485,30.6031,28.71535,0,0,0,-1,0,0,0,0,0,0,0.2838485,0,0,0,0,11.68352,0.1101034,0.2838485,0,0.2838485,3.185347,22.75243,0.1294809,0,0.2270788,0,0.3939518
11/20/2007 5:00:00 AM,0.1612463,17.67008,-80.31836,88.78477,0.1158437,0.5035947,31.27483,27.91212,0.08830891,0.08830891,0,0,0,0.08830891,570.265,0,0,0,0.5035947,0.09295674,0.08830891,0,0,11.39967,0.365567,0.410638,0,0.410638,3.574913,25.53504,0.1294656,0.0971398,0.4028758,0,0.8691617
11/20/2007 6:00:00 AM,0.1687099,25.45189,-92.96294,74.71748,0.1383574,0.6015238,31.25636,27.24019,0.09765513,0.09765513,0,0,0,0.09765513,615.9675,0,0,0,0.6015238,0.1027949,0.09765513,0,0,10.98904,0.7351412,0.4987289,0,0.4987289,4.048048,28.91457,0.129447,0.1074206,0.4812191,0,1.336665
11/20/2007 7:00:00 AM,0.2747494,33.13502,-106.5298,60.79192,0.2350062,1.010398,33.40219,26.56826,0,0,0,0,0,0,0,0,0,0,1.010398,0,0,0,0,10.49031,1.183997,1.010398,0,1.010398,5.006597,35.76133,0.1294094,0,0.8083187,0,2.194396
11/20/2007 8:00:00 AM,0.2297643,40.25229,-121.7339,47.22454,0.1918049,0.822207,33.97128,28.39097,1.315078,1.315078,0,0,0,1.315078,62.52154,0,0,0,0.822207,1.384292,1.315078,0,0,9.479909,2.093356,0,0.5620855,-0.5620855,4.414106,31.52927,0.1294094,1.446586,0.6577656,0,2.915563
11/20/2007 9:00:00 AM,0.2158229,46.18601,-139.3282,34.51425,0.1793323,0.7528198,37.92759,32.69286,1.289874,1.289874,0,-1,0,1.289874,58.36381,0,0,0,0.7528198,1.357762,1.289874,0,0,10.10445,1.53127,0,0.6049427,-0.6049427,3.776441,26.97452,0.1294094,1.418862,0.6022558,0,2.28409
11/20/2007 10:00:00 AM,0.04932892,50.15523,-159.675,24.12078,0.04028256,0.1687637,38.30228,37.12606,0.9307074,0.9307074,4.435971,0,1.37602,0.9307074,18.13284,0,0,0,0.1687637,0,0,3.505263,3.33,10.77661,0.9263276,3.498764,0,3.498764,7.095659,50.68318,0.1295571,1.023778,0.1350109,5,1.095091
11/20/2007 11:00:00 AM,0.382038,51.40569,178.0457,20.08499,0.3404232,1.332457,50.57397,40.53205,0,0,3.505263,0,1.121937,0,0,0,0,0,1.332457,0,0,3.505263,3.33,7.277843,4.075215,4.662457,0,4.662457,11.51886,82.27737,0.1295801,0,1.065966,5,5.407672
11/20/2007 12:00:00 PM,0.2063349,49.64513,155.9735,25.62099,0.171294,0.6800637,48.07687,43.0344,1.448695,1.448695,0,0,0,1.448695,46.94318,0,0,0,0.6800637,1.524943,1.448695,0,0,2.615386,8.271426,0,0.8448788,-0.8448788,10.62827,75.91609,0.1295801,1.593565,0.5440509,0,8.95149
11/20/2007 1:00:00 PM,0.1486903,45.27666,136.0873,36.61013,0.1227563,0.4850144,48.92898,45.31279,1.960675,1.960675,0,0,0,1.960675,24.73712,0,2.220446E-16,0,0.4850144,2.063868,1.960675,0,0,3.554141,7.426548,0,1.578854,-1.578854,8.964016,64.02856,0.1295801,2.156742,0.3880115,0,7.911562
11/20/2007 2:00:00 PM,0.3951613,39.08609,118.9523,49.53059,0.3668832,1.379754,57.40893,46.52535,0,0,0,-1,0,0,0,0,0,0,1.379754,0,0,0,0,5.308423,5.847694,1.379754,0,1.379754,10.27297,73.37818,0.1295287,0,1.103803,0,7.227448
11/20/2007 3:00:00 PM,0.3552833,31.83169,104.0872,63.18339,0.3126766,1.185409,56.05315,46.78794,2.604872,2.604872,0,0,0,2.604872,45.50739,0,4.440892E-16,0,1.185409,2.741971,2.604872,0,0,3.928669,7.089472,0,1.556561,-1.556561,8.632206,61.65849,0.1295287,2.865359,0.9483275,0,8.274881
11/20/2007 4:00:00 PM,0.208974,24.10131,90.72743,77.14514,0.1682167,0.6529674,52.01858,47.05054,2.140852,2.140852,0,0,0,2.140852,30.50035,0,4.440892E-16,0,0.6529674,2.253529,2.140852,0,0,5.658181,5.532911,0,1.600561,-1.600561,6.945066,49.60752,0.1295287,2.354937,0.5223739,0,6.185878
11/20/2007 5:00:00 PM,0.08089723,16.34253,78.18003,91.22269,0.06511413,0.2589281,47.79294,45.87659,1.191812,1.191812,0,0,0,1.191812,21.72559,0,0,0,0.2589281,1.254539,1.191812,0,0,7.436583,3.93235,0,0.9956106,-0.9956106,5.895601,42.11135,0.1295287,1.310993,0.2071425,0,4.191278
11/20/2007 6:00:00 PM,0.03660391,8.926168,65.89439,105.2903,0.02954456,0.1199829,44.02478,43.15798,2.232551,2.232551,0,0,0,2.232551,5.374253,0,4.440892E-16,0,0.1199829,2.350054,2.232551,0,0,8.542816,2.936739,0,2.230071,-2.230071,3.5449,25.32066,0.1295287,2.455806,0.09598635,0,3.056722
11/20/2007 7:00:00 PM,0.01553694,2.195003,53.45282,119.2166,0.01228541,0.05072604,40.99971,40.64017,0,0,0,-1,0,0,0,0,0,0,0.05072604,0,0,0,0,11.02067,0.7066687,0.05072604,0,0.05072604,3.593023,25.6644,0.1295269,0,0.04058083,0,0.7573947
11/20/2007 8:00:00 PM,0,0,40.56632,90,0,0,38.60122,38.60122,1.175855,0.714706,0,-1,0,0.714706,0,0,0.4611494,0.5787349,0,0.7523221,0.714706,0,0,10.96995,0.7523221,0,0.7523221,-0.7523221,2.800006,20,0.1295269,1.293441,0,0,0.7523221
11/20/2007 9:00:00 PM,0,0,27.09556,90,0,0,36.79396,36.79396,1.63668,0,0,-1,0,0,0,0,1.63668,1.800347,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1295269,1.800347,0,0,0
11/20/2007 10:00:00 PM,0,0,13.08312,90,0,0,35.04076,35.04076,0.1332054,0,0,-1,0,0,0,0,0.1332054,0.146526,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1295269,0.146526,0,0,0
11/20/2007 11:00:00 PM,0,0,-1.243244,90,0,0,33.60422,33.60422,0.4542178,0,0,-1,0,0,0,0,0.4542178,0.4996395,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1295269,0.4996395,0,0,0
11/21/2007 12:00:00 AM,0,0,-15.45078,90,0,0,32.49206,32.49206,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1295269,0,0,0,0
11/21/2007 1:00:00 AM,0,0,-29.35733,90,0,0,31.34128,31.34128,0.2636193,0,0,-1,0,0,0,0,0.2636193,0.2899813,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1295269,0.2899813,0,0,0
11/21/2007 2:00:00 AM,0.0005255649,0,-42.70582,90,0,0,30.36814,30.36814,0.07514084,0,0,-1,0,0,0,0,0.07514084,0.08265492,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1295269,0.08265492,0,0,0
11/21/2007 3:00:00 AM,0.02043584,3.453993,-55.486,116.8417,0.01637535,0.07167189,29.95477,29.47996,0.3292833,0.06808829,0,-1,0,0.06808829,105.2632,0,0.261195,0.348594,0.07167189,0.07167189,0.06808829,0,0,11.80586,0,0,0,0,2.800006,20,0.1295269,0.3622116,0.05733751,0,0.07167189
11/21/2007 4:00:00 AM,0.05684842,10.31826,-67.864,102.901,0.04565885,0.199928,29.86925,28.54543,0.3199125,0.1899316,0,-1,0,0.1899316,105.2632,0,0.129981,0.3139175,0.199928,0.199928,0.1899316,0,0,11.80586,0,0,0,0,2.800006,20,0.1295269,0.3519038,0.1599424,0,0.199928
11/21/2007 5:00:00 AM,0.05819049,17.81267,-80.15043,88.84238,0.04711791,0.2071223,29.10745,27.74221,0.09221436,0.09221436,3.597477,0,1.147111,0.09221436,224.6096,0,0,0,0.2071223,0,0,3.505263,3.33,11.80586,0,3.537122,0,3.537122,6.155614,43.96859,0.1295997,0.1014358,0.1656978,5,0.2071223
11/21/2007 6:00:00 AM,0.09721265,25.59306,-92.78432,74.7939,0.07949225,0.3489725,29.36636,27.06256,0.4349954,0.4349954,3.940259,0,1.240691,0.4349954,80.22441,0,0,0,0.3489725,0,0,3.505263,3.33,8.268738,3.18341,3.678972,0,3.678972,9.645794,68.89839,0.1296968,0.4784949,0.279178,5,3.532382
11/21/2007 7:00:00 AM,0.2510915,33.28036,-106.3416,60.88909,0.212196,0.9163522,32.55687,26.39063,0.02064259,0.02064259,3.525906,0,1.127572,0.02064259,4439.133,0,0,0,0.9163522,0,0,3.505263,3.33,4.589766,6.494485,4.246352,0,4.246352,13.67424,97.67293,0.1297368,0.02270685,0.7330817,5,7.410837
11/21/2007 8:00:00 AM,0.320687,40.40816,-121.541,47.3473,0.2801558,1.185793,36.38055,28.21333,0.6992715,0.6992715,0,0,0,0.6992715,169.5755,0.1063045,0,0,1.185793,0.7360753,0.6992715,0,0,0.3434133,10.3162,0.3434133,0,0.3434133,14.00003,100,0.1297241,0.7691987,0.9486345,0,11.502
11/21/2007 9:00:00 AM,0.1969005,46.35852,-139.1444,34.6717,0.1632841,0.6879131,37.25566,32.49206,1.158079,1.158079,0,-1,0,1.158079,59.40121,0,0,0,0.6879131,1.219031,1.158079,0,0,0,10.62527,0,0.5311178,-0.5311178,13.44018,96.0011,0.1297241,1.273887,0.5503305,0,11.31319
11/21/2007 10:00:00 AM,0.3175245,50.34733,-159.5266,24.32187,0.2715323,1.09754,44.87411,36.90208,0.08649804,0.08649804,0,0,0,0.08649804,1268.861,0.4163588,0,0,1.09754,0.09105057,0.08649804,0,0,0.5901309,10.09416,0.5901309,0,0.5901309,14.00003,100,0.1297022,0.09514784,0.8780322,0,11.1917
11/21/2007 11:00:00 AM,0.4577152,51.61351,178.1295,20.2878,0.4350481,1.677422,53.1766,40.31579,0.8541446,0.8541446,0,0,0,0.8541446,196.3862,0.7783228,0,0,1.677422,0.8990995,0.8541446,0,0,0,10.62527,0,0,0,14.00003,100,0.1297022,0.939559,1.341938,0,12.3027
11/21/2007 12:00:00 PM,0.5917845,49.85926,155.9856,25.74261,0.6417453,2.348501,61.91832,42.81043,1.786825,1.786825,0,0,0,1.786825,131.4343,0.4676321,0,0,2.348501,1.880869,1.786825,0,0,0,10.62527,0,0,0,14.00003,100,0.1297022,1.965508,1.878801,0,12.97377
11/21/2007 1:00:00 PM,0.485265,45.48911,136.0476,36.66348,0.4821744,1.791532,59.42391,45.09653,1.723881,1.723881,0,0,0,1.723881,103.9243,0,0,0,1.791532,1.814612,1.723881,0,0,0,10.62527,0,0.02307955,-0.02307955,13.9757,99.82623,0.1297022,1.896269,1.433226,0,12.41681
11/21/2007 2:00:00 PM,0.3601242,39.29409,118.8859,49.54216,0.3243383,1.230259,55.96552,46.35544,1.293897,1.293897,0,-1,0,1.293897,95.0817,0,0,0,1.230259,1.361996,1.293897,0,0,0.02564394,10.60219,0,0.1317376,-0.1317376,13.83684,98.83435,0.1297022,1.423286,0.984207,0,11.83245
11/21/2007 3:00:00 PM,0.4086947,32.03615,104.0117,63.16677,0.3635993,1.367443,57.40415,46.61803,0.7478033,0.7478033,0,0,0,0.7478033,182.8613,0.4082623,0,0,1.367443,0.7871614,0.7478033,0,0,0.1720191,10.47046,0.1720191,0,0.1720191,14.00003,100,0.1296958,0.8225837,1.093954,0,11.8379
11/21/2007 4:00:00 PM,0.1629682,24.30447,90.65275,77.10673,0.133052,0.5202269,50.7597,46.83429,0,0,0,0,0,0,0,0.5202269,0,0,0.5202269,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1296958,0,0.4161815,0,11.1455
11/21/2007 5:00:00 PM,0.1547719,16.54662,78.112,91.16517,0.107569,0.4250449,48.91405,45.7453,0,0,0,0,0,0,0,0.4250449,0,0,0.4250449,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1296958,0,0.3400359,0,11.05032
11/21/2007 6:00:00 PM,0.1214776,9.132884,65.83727,105.2139,0.04889191,0.1980918,44.44616,43.01123,2.42841,2.42841,0,0,0,2.42841,8.157266,0,4.440892E-16,0,0.1980918,2.556221,2.42841,0,0,0,10.62527,0,2.358129,-2.358129,11.51434,82.24513,0.1296958,2.671251,0.1584735,0,10.82337
11/21/2007 7:00:00 PM,0.03498193,2.405118,53.41077,119.1195,0.01173588,0.04850606,40.81366,40.47026,1.279542,1.279542,0,-1,0,1.279542,3.790892,0,2.220446E-16,0,0.04850606,1.346887,1.279542,0,0,2.620143,8.267145,0,1.29838,-1.29838,10.14573,72.46935,0.1296958,1.407496,0.03880485,0,8.315652
11/21/2007 8:00:00 PM,0,0,40.54392,90,0,0,38.42358,38.42358,2.085681,2.085681,0,-1,0,2.085681,0,0,4.440892E-16,0,0,2.195454,2.085681,0,0,4.062788,6.968765,0,2.195454,-2.195454,7.831517,55.9393,0.1296958,2.294249,0,0,6.968765
11/21/2007 9:00:00 PM,0,0,27.0975,90,0,0,36.62404,36.62404,1.267718,1.267718,0,-1,0,1.267718,0,0,0,0,0,1.33444,1.267718,0,0,6.502181,4.773311,0,1.33444,-1.33444,6.424894,45.89201,0.1296958,1.39449,0,0,4.773311
11/21/2007 10:00:00 PM,0,0,13.11317,90,0,0,34.86312,34.86312,0.2890972,0.2890972,0,-1,0,0.2890972,0,0,0,0,0,0.3043128,0.2890972,0,0,7.984892,3.438871,0,0.3043128,-0.3043128,6.10412,43.60077,0.1296958,0.3180069,0,0,3.438871
11/21/2007 11:00:00 PM,0,0,-1.183685,90,0,0,33.42658,33.42658,0.1110032,0.1110032,0,-1,0,0.1110032,0,0,0,0,0,0.1168454,0.1110032,0,0,8.323018,3.134558,0,0.1168454,-0.1168454,5.980954,42.72102,0.1296958,0.1221035,0,0,3.134558
11/22/2007 12:00:00 AM,0,0,-15.36172,90,0,0,32.32214,32.32214,0.7210285,0.7210285,0,-1,0,0.7210285,0,0,1.110223E-16,0,0,0.7589774,0.7210285,0,0,8.452847,3.017713,0,0.7589774,-0.7589774,5.180922,37.00651,0.1296958,0.7931314,0,0,3.017713
11/22/2007 1:00:00 AM,0,0,-29.24539,90,0,0,31.17137,31.17137,0.3183181,0.3183181,0,-1,0,0.3183181,0,0,0,0,0,0.3350717,0.3183181,0,0,9.296154,2.258735,0,0.3350717,-0.3350717,4.827725,34.48368,0.1296958,0.3501499,0,0,2.258735
11/22/2007 2:00:00 AM,0.000657928,0,-42.57572,90,0,0,30.17506,30.17506,0.3144196,0.3144196,0,-1,0,0.3144196,0,0,5.551115E-17,0,0,0.330968,0.3144196,0,0,9.668456,1.923664,0,0.330968,-0.330968,4.478854,31.99175,0.1296958,0.3458615,0,0,1.923664
11/22/2007 3:00:00 AM,0.09061658,3.605738,-55.34166,116.8617,0.007242609,0.03177148,29.51225,29.30232,0.4264903,0.4264903,0,-1,0,0.4264903,7.44952,0,0,0,0.03177148,0.4489372,0.4264903,0,0,10.0362,1.592696,0,0.4171657,-0.4171657,4.039123,28.85082,0.1296958,0.4691393,0.02541718,0,1.624467
11/22/2007 4:00:00 AM,0.2236573,10.46031,-67.70779,102.9425,0.01914797,0.0842606,28.89935,28.34463,0.7578354,0.7578354,0,-1,0,0.7578354,11.11859,0,0,0,0.0842606,0.7977214,0.7578354,0,0,10.49972,1.17553,0,0.7134609,-0.7134609,3.287069,23.47902,0.1296958,0.8336189,0.06740847,0,1.259791
11/22/2007 5:00:00 AM,0.3724406,17.94864,-79.98331,88.90263,0.05461703,0.2400385,29.14716,27.56457,0.4393817,0.4393817,0,0,0,0.4393817,54.63096,0,5.551115E-17,0,0.2400385,0.4625071,0.4393817,0,0,11.29245,0.4620692,0,0.2224686,-0.2224686,3.052567,21.804,0.1296958,0.4833199,0.1920308,0,0.7021077
11/22/2007 6:00:00 AM,0.6368052,25.72756,-92.60649,74.87257,0.3041092,1.291617,35.73016,26.86947,0,0,0,0,0,0,0,0,0,0,1.291617,0,0,0,0,11.53964,0.2396006,1.291617,0,1.291617,4.277902,30.55639,0.1296479,0,1.033294,0,1.531218
11/22/2007 7:00:00 AM,0.9458865,33.41894,-106.1539,60.988,0.5358062,2.201627,41.88953,26.19754,2.155354,2.155354,4.871416,0,1.494897,2.155354,102.1469,0,0,0,2.201627,0,0,2.716062,2.580259,10.24802,1.402056,4.781886,0,4.781886,8.814398,62.95986,0.1297845,2.370889,1.761302,5,3.603683
11/22/2007 8:00:00 AM,1.176025,40.55718,-121.3479,47.47102,0.7332496,2.885508,49.6331,28.02025,2.659402,2.659402,5,0,1.53,2.659402,108.5021,0,0,0,2.885508,0,0,2.340598,2.223568,5.466134,5.705754,5.109076,0,5.109076,13.66129,97.58047,0.1299198,2.925343,2.308407,5,8.591262
11/22/2007 9:00:00 AM,1.292687,46.52419,-138.9589,34.82874,0.8830369,3.298897,58.51811,32.29898,1.751894,1.751894,0,-1,0,1.751894,188.3046,1.09774,0,0,3.298897,1.844099,1.751894,0,0,0.3570581,10.30392,0.3570581,0,0.3570581,14.00003,100,0.1299066,1.927083,2.639117,0,13.60282
11/22/2007 10:00:00 AM,1.190214,50.53286,-159.3746,24.51982,0.9749848,3.4829,65.80833,36.68583,1.141818,1.141818,0,0,0,1.141818,305.031,2.280986,0,0,3.4829,1.201914,1.141818,0,0,0,10.62527,0,0,0,14.00003,100,0.1299066,1.256,2.78632,0,14.10817
11/22/2007 11:00:00 AM,0.864072,51.81535,178.2186,20.48472,1.054596,3.626615,71.75282,40.09954,1.659239,1.659239,0,0,0,1.659239,218.571,1.880048,0,0,3.626615,1.746567,1.659239,0,0,0,10.62527,0,0,0,14.00003,100,0.1299066,1.825163,2.901292,0,14.25189
11/22/2007 12:00:00 PM,0.8388938,50.06817,156.004,25.85904,1.009189,3.444189,72.91311,42.59418,2.192855,2.192855,0,0,0,2.192855,157.0642,1.135921,0,0,3.444189,2.308268,2.192855,0,0,0,10.62527,0,0,0,14.00003,100,0.1299066,2.41214,2.755351,0,14.06946
11/22/2007 1:00:00 PM,0.9071124,45.69706,136.0144,36.71254,1.049858,3.498173,76.51315,44.88028,0.4641792,0.4641792,0,0,0,0.4641792,753.6255,3.009563,0,0,3.498173,0.4886096,0.4641792,0,0,0,10.62527,0,0,0,14.00003,100,0.1299066,0.5105971,2.798538,0,14.12345
11/22/2007 2:00:00 PM,0.6200796,39.49814,118.8259,49.54997,0.6495548,2.324336,65.5369,46.13919,1.72954,1.72954,0,-1,0,1.72954,134.3904,0.503768,0,0,2.324336,1.820568,1.72954,0,0,0,10.62527,0,0,0,14.00003,100,0.1299066,1.902494,1.859469,0,12.94961
11/22/2007 3:00:00 PM,0.6696408,32.23698,103.9423,63.14679,0.5993412,2.161642,64.27378,46.39406,0,0,0,0,0,0,0,2.161642,0,0,2.161642,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1299066,0,1.729313,0,12.78692
11/22/2007 4:00:00 PM,0.4547004,24.5041,90.58392,77.06531,0.2753871,1.05173,54.80854,46.65665,0.6457512,0.6457512,0,0,0,0.6457512,162.8692,0.3719916,0,0,1.05173,0.6797382,0.6457512,0,0,0,10.62527,0,0,0,14.00003,100,0.1299066,0.7103264,0.8413838,0,11.677
11/22/2007 5:00:00 PM,0.4524905,16.74713,78.04956,91.10499,0.03283661,0.1314983,46.54078,45.57538,1.627869,1.627869,0,0,0,1.627869,8.077941,0,2.220446E-16,0,0.1314983,1.713547,1.627869,0,0,0,10.62527,0,1.582048,-1.582048,12.3324,88.08842,0.1299066,1.790656,0.1051986,0,10.75677
11/22/2007 6:00:00 PM,0.270021,9.335794,65.78551,105.1353,0.01852855,0.07551538,43.37691,42.8336,1.955706,1.955706,0,0,0,1.955706,3.861285,0,2.220446E-16,0,0.07551538,2.058638,1.955706,0,0,1.757831,9.043226,0,1.983122,-1.983122,10.24201,73.15706,0.1299066,2.151276,0.06041231,0,9.118741
11/22/2007 7:00:00 PM,0.07635815,2.611075,53.37378,119.0207,0.005299179,0.02194578,40.44763,40.29263,2.002398,2.002398,0,-1,0,2.002398,1.095975,0,0,0,0.02194578,2.107787,2.002398,0,0,3.9613,7.060104,0,2.085841,-2.085841,8.043339,57.4523,0.1299066,2.202637,0.01755663,0,7.082049
11/22/2007 8:00:00 PM,0,0,40.52618,90,0,0,38.25366,38.25366,1.306746,1.306746,0,-1,0,1.306746,0,0,2.220446E-16,0,0,1.375522,1.306746,0,0,6.278902,4.974263,0,1.375522,-1.375522,6.593411,47.0957,0.1299066,1.437421,0,0,4.974263
11/22/2007 9:00:00 PM,0,0,27.10357,90,0,0,36.46957,36.46957,1.994616,1.994616,0,-1,0,1.994616,0,0,0,0,0,2.099596,1.994616,0,0,7.80726,3.59874,0,2.099596,-2.099596,4.380242,31.28738,0.1299066,2.194078,0,0,3.59874
11/22/2007 10:00:00 PM,0,0,13.14664,90,0,0,34.69321,34.69321,0.6281703,0.6281703,0,-1,0,0.6281703,0,0,1.110223E-16,0,0,0.6612319,0.6281703,0,0,10.14014,1.499144,0,0.6612319,-0.6612319,3.683243,26.30882,0.1299066,0.6909873,0,0,1.499144
11/22/2007 11:00:00 PM,0,0,-1.121549,90,0,0,33.25667,33.25667,0.4694634,0.4694634,0,-1,0,0.4694634,0,0,5.551115E-17,0,0,0.494172,0.4694634,0,0,10.87485,0.8379125,0,0.494172,-0.494172,3.16234,22.5881,0.1299066,0.5164097,0,0,0.8379125
11/23/2007 12:00:00 AM,0,0,-15.27103,90,0,0,32.15223,32.15223,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.42393,0.3437405,0,0,0,3.16234,22.5881,0.1299066,0,0,0,0.3437405
11/23/2007 1:00:00 AM,0,0,-29.13264,90,0,0,30.99373,30.99373,0.7935135,0.3265535,0,-1,0,0.3265535,0,0,0.46696,0.5463113,0,0.3437405,0.3265535,0,0,11.42393,0.3437405,0,0.3437405,-0.3437405,2.800006,20,0.1299066,0.8728648,0,0,0.3437405
11/23/2007 2:00:00 AM,0.001012234,0,-42.44549,90,0,0,29.99742,29.99742,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1299066,0,0,0,0
11/23/2007 3:00:00 AM,0.07144099,3.750896,-55.19769,116.8851,0.007143015,0.03136601,29.31624,29.10924,0.3883933,0.0297977,0,-1,0,0.0297977,105.2632,0,0.3585956,0.4212731,0.03136601,0.03136601,0.0297977,0,0,11.80586,0,0,0,0,2.800006,20,0.1299066,0.4272327,0.0250928,0,0.03136601
11/23/2007 4:00:00 AM,0.2179817,10.59575,-67.55231,102.987,0.01951662,0.08595262,28.74004,28.17472,0.5252429,0.08165499,0,-1,0,0.08165499,105.2632,0,0.443588,0.5614362,0.08595262,0.08595262,0.08165499,0,0,11.80586,0,0,0,0,2.800006,20,0.1299066,0.5777673,0.06876209,0,0.08595262
11/23/2007 5:00:00 AM,0.4863225,18.07799,-79.81712,88.96547,0.05300907,0.233257,28.90717,27.37149,0.2333008,0.2333008,3.738564,0,1.185628,0.2333008,99.98125,0,0,0,0.233257,0,0,3.505263,3.33,11.80586,0,3.563257,0,3.563257,6.180408,44.14568,0.1299897,0.2566308,0.1866056,5,0.233257
11/23/2007 6:00:00 AM,0.6329203,25.85537,-92.42957,74.95341,0.3031165,1.288763,35.52985,26.69956,0,0,3.505263,0,1.121937,0,0,0,0,0,1.288763,0,0,3.505263,3.33,8.242603,3.206931,4.618763,0,4.618763,10.56215,75.44379,0.1300135,0,1.031011,5,4.495695
11/23/2007 7:00:00 AM,0.849472,33.55073,-105.9669,61.08854,0.5347176,2.199889,41.66159,26.00446,2.053197,2.053197,3.40595,0,1.094824,2.053197,107.1446,0,0,0,2.199889,0,0,1.352753,1.285115,3.62384,7.363819,3.485005,0,3.485005,13.86832,99.05921,0.1300706,2.258516,1.759911,5,9.563707
11/23/2007 8:00:00 AM,1.254702,40.69932,-121.1547,47.59558,0.7321606,2.88499,49.40382,27.82717,3.682478,3.682478,1.25,0,0.50625,3.682478,78.3437,0.1856512,0,0,2.88499,2.560503,2.432478,0,0,0.1388352,10.50032,0.1388352,0,0.1388352,14.00003,100,0.1300655,4.050726,2.307992,5,13.38531
11/23/2007 9:00:00 AM,1.309679,46.68298,-138.7719,34.9852,0.8820434,3.300156,58.26696,32.08272,0.8064089,0.8064089,0,-1,0,0.8064089,409.241,2.451304,0,0,3.300156,0.8488514,0.8064089,0,0,0,10.62527,0,0,0,14.00003,100,0.1300655,0.8870497,2.640125,0,13.92543
11/23/2007 10:00:00 AM,1.213115,50.71175,-159.2193,24.7145,0.9741762,3.484876,65.58582,36.49274,0.9763274,0.9763274,0,0,0,0.9763274,356.9372,2.457163,0,0,3.484876,1.027713,0.9763274,0,0,0,10.62527,0,0,0,14.00003,100,0.1300655,1.07396,2.787901,0,14.11015
11/23/2007 11:00:00 AM,1.368235,52.01113,178.3128,20.67569,1.002292,3.487926,69.92194,39.88329,0.5153638,0.5153638,0,0,0,0.5153638,676.7891,2.945438,0,0,3.487926,0.5424883,0.5153638,0,0,0,10.62527,0,0,0,14.00003,100,0.1300655,0.5669002,2.790341,0,14.1132
11/23/2007 12:00:00 PM,1.456544,50.27179,156.0287,25.97023,0.9644767,3.32616,71.31604,42.37792,2.483056,2.483056,0,0,0,2.483056,133.9543,0.7124164,0,0,3.32616,2.613744,2.483056,0,0,0,10.62527,0,0,0,14.00003,100,0.1300655,2.731362,2.660928,0,13.95143
11/23/2007 1:00:00 PM,1.378764,45.90045,135.9878,36.75725,0.8633043,2.992234,70.54257,44.65631,0.6569041,0.6569041,0,0,0,0.6569041,455.5055,2.300756,0,0,2.992234,0.691478,0.6569041,0,0,0,10.62527,0,0,0,14.00003,100,0.1300655,0.7225945,2.393787,0,13.61751
11/23/2007 2:00:00 PM,1.181545,39.69816,118.7724,49.55401,0.7056564,2.500956,67.06084,45.96155,0.6662526,0.6662526,0,-1,0,0.6662526,375.3765,1.799637,0,0,2.500956,0.7013184,0.6662526,0,0,0,10.62527,0,0,0,14.00003,100,0.1300655,0.7328778,2.000764,0,13.12623
11/23/2007 3:00:00 PM,0.9741311,32.4341,103.8791,63.12348,0.5022491,1.846448,61.16938,46.22414,1.241345,1.241345,0,0,0,1.241345,148.7457,0.5397688,0,0,1.846448,1.306679,1.241345,0,0,0,10.62527,0,0,0,14.00003,100,0.1300655,1.36548,1.477158,0,12.47172
11/23/2007 4:00:00 PM,0.6996375,24.70015,90.52096,77.02092,0.2668838,1.021796,54.38416,46.48674,0.7428475,0.7428475,0,0,0,0.7428475,137.5513,0.2398518,0,0,1.021796,0.7819447,0.7428475,0,0,0,10.62527,0,0,0,14.00003,100,0.1300655,0.8171322,0.8174372,0,11.64707
11/23/2007 5:00:00 PM,0.4382805,16.94399,77.99272,91.04222,0.03322269,0.1331685,46.37436,45.39775,1.187393,1.187393,0,0,0,1.187393,11.2152,0,2.220446E-16,0,0.1331685,1.249887,1.187393,0,0,0,10.62527,0,1.116719,-1.116719,12.8229,91.59198,0.1300655,1.306132,0.1065348,0,10.75844
11/23/2007 6:00:00 PM,0.2702945,9.534826,65.73907,105.0546,0.01892538,0.07719009,43.24174,42.68686,0.379732,0.379732,0,0,0,0.379732,20.32752,0,5.551115E-17,0,0.07719009,0.3997178,0.379732,0,0,1.240799,9.508555,0,0.3225277,-0.3225277,12.48293,89.1636,0.1300655,0.4177051,0.06175207,0,9.585745
11/23/2007 7:00:00 PM,0.08241668,2.8128,53.34183,118.9202,0.005681477,0.02354728,40.30433,40.13816,1.562854,1.562854,0,-1,0,1.562854,1.506685,0,2.220446E-16,0,0.02354728,1.645109,1.562854,0,0,1.599163,9.186028,0,1.621562,-1.621562,10.77365,76.95451,0.1300655,1.719139,0.01883783,0,9.209575
11/23/2007 8:00:00 PM,0,0,40.51309,90,0,0,38.0992,38.0992,0.8855553,0.8855553,0,-1,0,0.8855553,0,0,1.110223E-16,0,0,0.9321635,0.8855553,0,0,3.400899,7.564466,0,0.9321635,-0.9321635,9.791065,69.93604,0.1300655,0.9741108,0,0,7.564466
11/23/2007 9:00:00 PM,0,0,27.11374,90,0,0,36.29966,36.29966,2.929768,2.929768,0,-1,0,2.929768,0,0,0,0,0,3.083966,2.929768,0,0,4.436636,6.632302,0,3.083966,-3.083966,6.54028,46.71619,0.1300655,3.222745,0,0,6.632302
11/23/2007 10:00:00 PM,0,0,13.18348,90,0,0,34.53874,34.53874,0.6110176,0.6110176,0,-1,0,0.6110176,0,0,0,0,0,0.6431764,0.6110176,0,0,7.863265,3.548336,0,0.6431764,-0.6431764,5.862312,41.87357,0.1300655,0.6721194,0,0,3.548336
11/23/2007 11:00:00 PM,0,0,-1.056896,90,0,0,33.1022,33.1022,0.3313944,0.3313944,0,-1,0,0.3313944,0,0,5.551115E-17,0,0,0.3488362,0.3313944,0,0,8.577906,2.905159,0,0.3488362,-0.3488362,5.494606,39.24711,0.1300655,0.3645339,0,0,2.905159
