Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/24/2007 12:00:00 AM,0,0,-15.17877,90,0,0,31.97459,31.97459,0.5765459,0.5765459,0,-1,0,0.5765459,0,0,1.110223E-16,0,0,0.6068904,0.5765459,0,0,8.965502,2.556323,0,0.6068904,-0.6068904,4.854888,34.6777,0.1300655,0.6342005,0,0,2.556323
11/24/2007 1:00:00 AM,0,0,-29.01914,90,0,0,30.82382,30.82382,0.6374125,0.6374125,0,-1,0,0.6374125,0,0,0,0,0,0.6709605,0.6374125,0,0,9.639824,1.949432,0,0.6709605,-0.6709605,4.147634,29.62589,0.1300655,0.7011538,0,0,1.949432
11/24/2007 2:00:00 AM,0.001553607,0,-42.3152,90,0,0,29.84296,29.84296,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.38534,1.278472,0,0,0,4.147634,29.62589,0.1300655,0,0,0,1.278472
11/24/2007 3:00:00 AM,0.1048984,3.889445,-55.05418,116.9119,0.007811131,0.03432348,29.18111,28.95477,0.6550936,0.6550936,0,-1,0,0.6550936,5.239478,0,1.110223E-16,0,0.03432348,0.6895722,0.6550936,0,0,10.38534,1.278472,0,0.6552486,-0.6552486,3.456941,24.69238,0.1300655,0.7206029,0.02745879,0,1.312795
11/24/2007 4:00:00 AM,0.3014969,10.72458,-67.39765,103.0343,0.02125682,0.09367732,28.61274,27.99708,0,0,0,-1,0,0,0,0,0,0,0.09367732,0,0,0,0,11.11339,0.6232232,0.09367732,0,0.09367732,3.545811,25.32717,0.130062,0,0.07494186,0,0.7169006
11/24/2007 5:00:00 AM,0.4613591,18.2007,-79.65193,89.03084,0.05214453,0.2296631,28.72743,27.21702,0.2179231,0.2179231,0,0,0,0.2179231,105.3872,0,0,0,0.2296631,0.2293927,0.2179231,0,0,11.01971,0.7075329,0.0002703988,0,0.0002703988,3.546067,25.329,0.130062,0.2397154,0.1837305,0,0.937196
11/24/2007 6:00:00 AM,0.8179931,25.97648,-92.25367,75.03635,0.3020736,1.28575,35.32029,26.52192,0.2163417,0.2163417,0,0,0,0.2163417,594.3143,0,0,0,1.28575,0.2277281,0.2163417,0,0,11.01944,0.7077762,1.058022,0,1.058022,4.549795,32.49847,0.1300229,0.2379759,1.0286,0,1.993526
11/24/2007 7:00:00 AM,1.109443,33.67573,-105.7805,61.1906,0.5335882,2.197518,41.47158,25.84999,0.0906982,0.0906982,0,0,0,0.0906982,2422.89,0,0,0,2.197518,0.09547178,0.0906982,0,0,9.961421,1.659996,2.102046,0,2.102046,6.543971,46.74255,0.1299453,0.09976801,1.758014,0,3.857513
11/24/2007 8:00:00 AM,1.316927,40.83457,-120.9615,47.72084,0.7310422,2.884487,49.16582,27.62636,2.034665,2.034665,0,0,0,2.034665,141.7672,0,0,0,2.884487,2.141752,2.034665,0,0,7.859375,3.551837,0.7427347,0,0.7427347,7.24859,51.77554,0.1299179,2.238132,2.30759,0,6.436324
11/24/2007 9:00:00 AM,1.422985,46.83487,-138.5837,35.14096,0.8810331,3.300883,58.03899,31.88964,1.712462,1.712462,0,-1,0,1.712462,192.7566,0,0,0,3.300883,1.802592,1.712462,0,0,7.11664,4.220298,1.498291,0,1.498291,8.669994,61.92841,0.1298627,1.883708,2.640707,0,7.521181
11/24/2007 10:00:00 AM,1.544495,50.88395,-159.0607,24.9058,0.973364,3.487352,65.33946,36.27649,1.333062,1.333062,0,0,0,1.333062,261.6046,0,0,0,3.487352,1.403223,1.333062,0,0,5.618349,5.56876,2.084128,0,2.084128,10.64717,76.05108,0.129786,1.466368,2.789881,0,9.056112
11/24/2007 11:00:00 AM,1.508369,52.20079,178.4123,20.86069,1.001754,3.49141,69.68376,39.66703,0.3305593,0.3305593,0,0,0,0.3305593,1056.213,0,0,0,3.49141,0.3479572,0.3305593,0,0,3.53422,7.444476,3.143453,0,3.143453,13.62931,97.35204,0.1296704,0.3636153,2.793128,0,10.93589
11/24/2007 12:00:00 PM,1.34183,50.47005,156.0597,26.07612,0.9642716,3.329868,71.11201,42.18484,1.479388,1.479388,0,0,0,1.479388,225.0841,1.381849,0,0,3.329868,1.557251,1.479388,0,0,0.3907675,10.27358,0.3907675,0,0.3907675,14.00003,100,0.129656,1.627327,2.663894,0,13.60345
11/24/2007 1:00:00 PM,1.187558,46.09921,135.9677,36.79759,0.8634669,2.995911,70.38187,44.49411,2.144325,2.144325,0,0,0,2.144325,139.7135,0.7387276,0,0,2.995911,2.257184,2.144325,0,0,0,10.62527,0,0,0,14.00003,100,0.129656,2.358757,2.396729,0,13.62119
11/24/2007 2:00:00 PM,1.035959,39.89409,118.7253,49.55428,0.7061969,2.506098,66.85725,45.7453,0,0,0,-1,0,0,0,2.506098,0,0,2.506098,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.129656,0,2.004878,0,13.13137
11/24/2007 3:00:00 PM,0.8056588,32.62746,103.8221,63.09684,0.5031517,1.851402,61.02455,46.05423,1.739619,1.739619,0,0,0,1.739619,106.4257,0.02022327,0,0,1.851402,1.831178,1.739619,0,0,0,10.62527,0,0,0,14.00003,100,0.129656,1.913581,1.481121,0,12.47668
11/24/2007 4:00:00 PM,0.4748402,24.89254,90.46388,76.97362,0.2852063,1.089597,54.75126,46.3091,1.481649,1.481649,0,0,0,1.481649,73.53948,0,2.220446E-16,0,1.089597,1.55963,1.481649,0,0,0,10.62527,0,0.4700333,-0.4700333,13.50457,96.46101,0.129656,1.629813,0.8716774,0,11.71487
11/24/2007 5:00:00 PM,0.3715472,17.13712,77.94148,90.97692,0.03086472,0.1238827,46.13495,45.22783,1.765574,1.765574,0,0,0,1.765574,7.016569,0,2.220446E-16,0,0.1238827,1.858498,1.765574,0,0,0.5222593,10.15524,0,1.734616,-1.734616,11.67612,83.40072,0.129656,1.942131,0.09910615,0,10.27912
11/24/2007 6:00:00 PM,0.2068839,9.729903,65.69794,104.9717,0.0178703,0.07297047,43.03308,42.50922,6.271846,6.271846,2.941846,0,0.968124,6.271846,1.163461,0,0,0,0.07297047,3.505263,3.33,0,0,2.44961,8.420625,0,3.432293,-3.432293,8.058169,57.55824,0.129656,6.899031,0.05837638,5,8.493596
11/24/2007 7:00:00 PM,0.05649173,3.010218,53.31487,118.8183,0.005949435,0.0246795,40.14223,39.96824,0.537851,0.537851,0,-1,0,0.537851,4.588537,0,0,0,0.0246795,0.566159,0.537851,0,0,6.263268,4.988332,0,0.5414795,-0.5414795,7.4874,53.48132,0.129656,0.5916361,0.0197436,0,5.013012
11/24/2007 8:00:00 PM,0.00004998645,0,40.50459,90,0,0,37.92928,37.92928,1.445851,1.445851,0,-1,0,1.445851,0,0,0,0,0,1.521949,1.445851,0,0,6.864913,4.446853,0,1.521949,-1.521949,5.883125,42.02224,0.129656,1.590437,0,0,4.446853
11/24/2007 9:00:00 PM,0,0,27.12794,90,0,0,36.1452,36.1452,1.044554,1.044554,0,-1,0,1.044554,0,0,0,0,0,1.099531,1.044554,0,0,8.555966,2.924904,0,1.099531,-1.099531,4.724118,33.74363,0.129656,1.14901,0,0,2.924904
11/24/2007 10:00:00 PM,0,0,13.22364,90,0,0,34.38427,34.38427,0.3138246,0.3138246,0,-1,0,0.3138246,0,0,0,0,0,0.3303416,0.3138246,0,0,9.777668,1.825373,0,0.3303416,-0.3303416,4.375907,31.25642,0.129656,0.345207,0,0,1.825373
11/24/2007 11:00:00 PM,0,0,-0.9897844,90,0,0,32.95546,32.95546,0.2450942,0.2450942,0,-1,0,0.2450942,0,0,2.775558E-17,0,0,0.2579939,0.2450942,0,0,10.14471,1.495032,0,0.2579939,-0.2579939,4.103958,29.31393,0.129656,0.2696037,0,0,1.495032
11/25/2007 12:00:00 AM,0,0,-15.08501,90,0,0,31.8433,31.8433,0.267595,0.267595,0,-1,0,0.267595,0,0,5.551115E-17,0,0,0.281679,0.267595,0,0,10.43137,1.237038,0,0.281679,-0.281679,3.807042,27.1931,0.129656,0.2943545,0,0,1.237038
11/25/2007 1:00:00 AM,0,0,-28.90497,90,0,0,30.69252,30.69252,0.5705447,0.5705447,0,-1,0,0.5705447,0,0,1.110223E-16,0,0,0.6005734,0.5705447,0,0,10.74435,0.9553588,0,0.6005734,-0.6005734,3.173982,22.67126,0.129656,0.6275991,0,0,0.9553588
11/25/2007 2:00:00 AM,0.001451002,0,-42.18493,90,0,0,29.69621,29.69621,0.2655675,0.2655675,0,-1,0,0.2655675,0,0,5.551115E-17,0,0,0.2795448,0.2655675,0,0,11.41165,0.3547855,0,0.2795448,-0.2795448,2.879316,20.5665,0.129656,0.2921243,0,0,0.3547855
11/25/2007 3:00:00 AM,0.07812723,4.021365,-54.91122,116.9419,0.007521746,0.03307937,29.01823,28.80031,0.1582774,0.1029041,0,-1,0,0.1029041,32.14584,0,0.05537331,0.09634137,0.03307937,0.1083201,0.1029041,0,0,11.72226,0.07524069,0,0.07524069,-0.07524069,2.800006,20,0.129656,0.1741051,0.02646349,0,0.1083201
11/25/2007 4:00:00 AM,0.2316482,10.84679,-67.2439,103.0846,0.01987347,0.08765744,28.4413,27.86578,0,0,0,-1,0,0,0,0,0,0,0.08765744,0,0,0,0,11.80586,0,0.08765744,0,0.08765744,2.883165,20.59399,0.1296528,0,0.07012595,0,0.08765744
11/25/2007 5:00:00 AM,0.4286093,18.31676,-79.48787,89.09868,0.05270442,0.2322653,28.61221,27.08573,0.3809277,0.3809277,3.886191,0,1.22593,0.3809277,60.97359,0,0,0,0.2322653,0,0,3.505263,3.33,11.7182,0.07889169,3.562265,0,3.562265,6.262626,44.73296,0.1297484,0.4190205,0.1858122,5,0.311157
11/25/2007 6:00:00 AM,0.4097907,26.09089,-92.07892,75.12128,0.2764981,1.182364,34.43812,26.39063,0.4100674,0.4100674,3.91533,0,1.233885,0.4100674,288.334,0,0,0,1.182364,0,0,3.505263,3.33,8.155937,3.28493,4.512363,0,4.512363,10.54343,75.31007,0.1298114,0.4510741,0.9458909,5,4.467294
11/25/2007 7:00:00 AM,0.8203862,33.79392,-105.5951,61.29409,0.5324193,2.194988,41.28041,25.69553,0.8054065,0.8054065,2.330234,0,0.8011539,0.8054065,272.5317,0,0,0,2.194988,0,0,1.524827,1.448586,3.643574,7.346058,3.643574,0,3.643574,14.00003,100,0.1297704,0.8859471,1.75599,5,9.541045
11/25/2007 8:00:00 AM,0.7845747,40.9629,-120.7685,47.84669,0.8344679,3.236691,52.15029,27.50278,1.645868,1.645868,0,0,0,1.645868,196.6555,1.504198,0,0,3.236691,1.732493,1.645868,0,0,0,10.62527,0,0,0,14.00003,100,0.1297704,1.810455,2.589352,0,13.86197
11/25/2007 9:00:00 AM,0.9378485,46.97981,-138.3943,35.29585,1.082347,3.910505,63.99351,31.712,0.4173068,0.4173068,0,-1,0,0.4173068,937.0814,3.471234,0,0,3.910505,0.4392703,0.4173068,0,0,0,10.62527,0,0,0,14.00003,100,0.1297704,0.4590375,3.128404,0,14.53578
11/25/2007 10:00:00 AM,1.276539,51.04942,-158.8991,25.09361,0.9725497,3.488948,65.13261,36.09885,1.634738,1.634738,0,0,0,1.634738,213.4255,1.768171,0,0,3.488948,1.720777,1.634738,0,0,0,10.62527,0,0,0,14.00003,100,0.1297704,1.798212,2.791159,0,14.11422
11/25/2007 11:00:00 AM,1.197917,52.38425,178.5168,21.03969,1.001227,3.49456,69.46174,39.46623,0.3836177,0.3836177,0,0,0,0.3836177,910.9488,3.090753,0,0,3.49456,0.4038081,0.3836177,0,0,0,10.62527,0,0,0,14.00003,100,0.1297704,0.4219794,2.795649,0,14.11983
11/25/2007 12:00:00 PM,1.045337,50.66288,156.097,26.17666,1.252763,4.080742,79.83989,41.99176,1.728863,1.728863,0,0,0,1.728863,236.0361,2.260886,0,0,4.080742,1.819856,1.728863,0,0,0,10.62527,0,0,0,14.00003,100,0.1297704,1.90175,3.264594,0,14.70602
11/25/2007 1:00:00 PM,1.266723,46.29327,135.9543,36.83353,0.8636599,2.999983,70.20633,44.31648,0,0,0,0,0,0,0,2.999983,0,0,2.999983,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1297704,0,2.399986,0,13.62526
11/25/2007 2:00:00 PM,1.13945,40.08587,118.6847,49.55077,0.7067739,2.509985,66.7412,45.614,0.4431982,0.4431982,0,-1,0,0.4431982,566.3348,2.043461,0,0,2.509985,0.4665244,0.4431982,0,0,0,10.62527,0,0,0,14.00003,100,0.1297704,0.487518,2.007988,0,13.13526
11/25/2007 3:00:00 PM,0.9116335,32.81698,103.7712,63.0669,0.5040939,1.856582,60.87309,45.87659,1.211967,1.211967,0,0,0,1.211967,153.1875,0.5808269,0,0,1.856582,1.275755,1.211967,0,0,0,10.62527,0,0,0,14.00003,100,0.1297704,1.333164,1.485265,0,12.48186
11/25/2007 4:00:00 PM,0.5640027,25.08121,90.4127,76.92342,0.334245,1.26696,56.08236,46.1778,0,0,0,0,0,0,0,1.26696,0,0,1.26696,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1297704,0,1.013568,0,11.89223
11/25/2007 5:00:00 PM,0.4643165,17.32644,77.89583,90.90915,0.03397226,0.136386,46.09495,45.09653,0.6174598,0.6174598,0,0,0,0.6174598,22.08824,0,0,0,0.136386,0.6499577,0.6174598,0,0,0,10.62527,0,0.5135717,-0.5135717,13.45868,96.13321,0.1297704,0.6792058,0.1091088,0,10.76166
11/25/2007 6:00:00 PM,0.2268032,9.920953,65.66213,104.8868,0.01784786,0.07293172,42.90107,42.37792,2.51129,2.51129,0,0,0,2.51129,2.904153,0,4.440892E-16,0,0.07293172,2.643464,2.51129,0,0,0.5706353,10.1117,0,2.570532,-2.570532,10.7491,76.77911,0.1297704,2.762419,0.05834538,0,10.18463
11/25/2007 7:00:00 PM,0.102279,3.203256,53.2929,118.7148,0.006455032,0.02679369,40.0257,39.83695,3.57374,3.33,0,-1,0,3.33,0.8046154,0,0.2437403,0.6011143,0.02679369,3.505263,3.33,0,0,3.426782,7.541171,0,3.478469,-3.478469,7.082469,50.58896,0.1297704,3.931114,0.02143496,0,7.567965
11/25/2007 8:00:00 PM,0.0003146699,0,40.50064,90,0,0,37.82116,37.82116,0.802444,0.802444,0,-1,0,0.802444,0,0,0,0,0,0.8446779,0.802444,0,0,7.291748,4.062701,0,0.8446779,-0.8446779,6.1921,44.2292,0.1297704,0.8826883,0,0,4.062701
11/25/2007 9:00:00 PM,0,0,27.14614,90,0,0,36.03707,36.03707,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.230279,3.218023,0,0,0,6.1921,44.2292,0.1297704,0,0,0,3.218023
11/25/2007 10:00:00 PM,0,0,13.26705,90,0,0,34.25298,34.25298,0.3689389,0.3689389,0,-1,0,0.3689389,0,0,5.551115E-17,0,0,0.3883568,0.3689389,0,0,8.230279,3.218023,0,0.3883568,-0.3883568,5.782736,41.30518,0.1297704,0.4058328,0,0,3.218023
11/25/2007 11:00:00 PM,0,0,-0.9202747,90,0,0,32.82416,32.82416,0.4519653,0.4519653,0,-1,0,0.4519653,0,0,5.551115E-17,0,0,0.4757529,0.4519653,0,0,8.661786,2.829667,0,0.4757529,-0.4757529,5.281249,37.72313,0.1297704,0.4971618,0,0,2.829667
11/26/2007 12:00:00 AM,0,0,-14.98981,90,0,0,31.712,31.712,0.3965462,0.3965462,0,-1,0,0.3965462,0,0,0,0,0,0.417417,0.3965462,0,0,9.190401,2.353914,0,0.417417,-0.417417,4.841252,34.5803,0.1297704,0.4362008,0,0,2.353914
11/26/2007 1:00:00 AM,0,0,-28.7902,90,0,0,30.56123,30.56123,0.6651106,0.6651106,0,-1,0,0.6651106,0,0,1.110223E-16,0,0,0.7001165,0.6651106,0,0,9.654198,1.936497,0,0.7001165,-0.7001165,4.103265,29.30898,0.1297704,0.7316217,0,0,1.936497
11/26/2007 2:00:00 AM,0.002748958,0,-42.05474,90,0,0,29.56491,29.56491,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.4321,1.23638,0,0,0,4.103265,29.30898,0.1297704,0,0,0,1.23638
11/26/2007 3:00:00 AM,0.08395532,4.146638,-54.76887,116.9752,0.007757021,0.03413439,28.90145,28.67673,0.3959703,0.3959703,0,-1,0,0.3959703,8.620443,0,5.551115E-17,0,0.03413439,0.4168108,0.3959703,0,0,10.4321,1.23638,0,0.3826764,-0.3826764,3.699888,26.42772,0.1297704,0.4355673,0.02730751,0,1.270515
11/26/2007 4:00:00 AM,0.1649948,10.96235,-67.09115,103.1377,0.04306879,0.189459,28.96681,27.71904,0.1128957,0.1128957,0,-1,0,0.1128957,167.8176,0,0,0,0.189459,0.1188376,0.1128957,0,0,10.8573,0.8537038,0.07062133,0,0.07062133,3.766886,26.90627,0.1297678,0.1241853,0.1515672,0,1.043163
11/26/2007 5:00:00 AM,0.40352,18.42617,-79.32503,89.16891,0.05079401,0.2240769,28.40988,26.93898,0.09305772,0.09305772,0,0,0,0.09305772,240.7934,0,0,0,0.2240769,0.0979555,0.09305772,0,0,10.78668,0.917263,0.1261214,0,0.1261214,3.886535,27.76091,0.1297632,0.1023635,0.1792615,0,1.14134
11/26/2007 6:00:00 AM,0.5473481,26.19859,-91.90543,75.20814,0.3492743,1.478047,36.41867,26.23616,0.447019,0.447019,0,0,0,0.447019,330.6452,0,0,0,1.478047,0.4705463,0.447019,0,0,10.66056,1.030772,1.007501,0,1.007501,4.842334,34.58803,0.1297263,0.4917209,1.182438,0,2.508819
11/26/2007 7:00:00 AM,0.6888426,33.90531,-105.4108,61.39891,0.6240249,2.536715,43.84645,25.54106,1.689565,1.689565,0,0,0,1.689565,150.1401,0,0,0,2.536715,1.77849,1.689565,0,0,9.653057,1.937523,0.7582253,0,0.7582253,5.561649,39.72599,0.1296986,1.858522,2.029372,0,4.474237
11/26/2007 8:00:00 AM,0.7262729,41.08432,-120.5759,47.97299,0.7679422,3.015874,49.99044,27.34832,0.8736317,0.8736317,0,0,0,0.8736317,345.2111,0,0,0,3.015874,0.9196123,0.8736317,0,0,8.894832,2.619925,2.096262,0,2.096262,7.550338,53.93088,0.1296219,0.9609948,2.412699,0,5.635799
11/26/2007 9:00:00 AM,1.128224,47.11778,-138.204,35.44975,0.8789684,3.301388,57.6212,31.54209,0.7703933,0.7703933,0,-1,0,0.7703933,428.5328,0,0,0,3.301388,0.8109403,0.7703933,0,0,6.798571,4.506561,2.490448,0,2.490448,9.912984,70.80688,0.1295309,0.8474326,2.64111,0,7.807949
11/26/2007 10:00:00 AM,0.6633787,51.20811,-158.7345,25.2778,0.7425773,2.783727,57.94399,35.90577,1.002792,1.002792,0,0,0,1.002792,277.5976,0,0,0,2.783727,1.055571,1.002792,0,0,4.308123,6.747964,1.728156,0,1.728156,11.55246,82.51738,0.1294679,1.103071,2.226982,0,9.531691
11/26/2007 11:00:00 AM,1.030287,52.56145,178.6263,21.21265,1.246688,4.144687,76.84679,39.27314,0.2395141,0.2395141,0,0,0,0.2395141,1730.457,1.312601,0,0,4.144687,0.2521201,0.2395141,0,0,2.579967,8.303305,2.579967,0,2.579967,14.00003,100,0.1293739,0.2634655,3.31575,0,12.44799
11/26/2007 12:00:00 PM,0.9314257,50.85022,156.1406,26.27181,1.108417,3.727165,75.15147,41.79095,1.664148,1.664148,0,0,0,1.664148,223.9684,1.97543,0,0,3.727165,1.751735,1.664148,0,0,0,10.62527,0,0,0,14.00003,100,0.1293739,1.830563,2.981732,0,14.35244
11/26/2007 1:00:00 PM,1.122691,46.48256,135.9476,36.86503,0.8638834,3.004145,70.03172,44.13884,1.070354,1.070354,0,0,0,1.070354,280.6682,1.877456,0,0,3.004145,1.126689,1.070354,0,0,0,10.62527,0,0,0,14.00003,100,0.1293739,1.17739,2.403316,0,13.62942
11/26/2007 2:00:00 PM,0.9969102,40.27343,118.6507,49.54348,0.7073873,2.514612,66.58696,45.44408,0.8636521,0.8636521,0,-1,0,0.8636521,291.1603,1.605505,0,0,2.514612,0.9091075,0.8636521,0,0,0,10.62527,0,0,0,14.00003,100,0.1293739,0.9500173,2.01169,0,13.13989
11/26/2007 3:00:00 PM,0.9711026,33.00259,103.7266,63.03369,0.5050751,1.861367,60.76971,45.7453,1.528152,1.528152,0,0,0,1.528152,121.8051,0.2527856,0,0,1.861367,1.608582,1.528152,0,0,0,10.62527,0,0,0,14.00003,100,0.1293739,1.680968,1.489094,0,12.48664
11/26/2007 4:00:00 PM,0.7791172,25.26607,90.36742,76.87039,0.2706747,1.038269,54.0617,46.05423,0.8588424,0.8588424,0,0,0,0.8588424,120.8917,0.1342245,0,0,1.038269,0.9040446,0.8588424,0,0,0,10.62527,0,0,0,14.00003,100,0.1293739,0.9447266,0.8306153,0,11.66354
11/26/2007 5:00:00 PM,0.375454,17.5119,77.85577,90.83897,0.03162936,0.1271223,45.89465,44.96524,0.5347714,0.5347714,0,0,0,0.5347714,23.77134,0,0,0,0.1271223,0.5629173,0.5347714,0,0,0,10.62527,0,0.4357949,-0.4357949,13.54066,96.7188,0.1293739,0.5882486,0.1016979,0,10.7524
11/26/2007 6:00:00 PM,0.1743332,10.1079,65.6316,104.8,0.02433153,0.09939385,42.95985,42.24663,1.04555,1.04555,0,0,0,1.04555,9.506374,0,0,0,0.09939385,1.100578,1.04555,0,0,0.4842166,10.18948,0,1.001185,-1.001185,12.48532,89.18067,0.1293739,1.150105,0.07951508,0,10.28887
11/26/2007 7:00:00 PM,0.05597754,3.391842,53.27587,118.6101,0.01035094,0.04296898,40.00832,39.70565,3.882786,3.33,0,-1,0,3.33,1.29036,0,0.552786,0.9410646,0.04296898,3.505263,3.33,0,0,1.596644,9.188294,0,3.462294,-3.462294,8.83574,63.1123,0.1293739,4.271065,0.03437518,0,9.231263
11/26/2007 8:00:00 PM,0.0005797883,0,40.50122,90,0,0,37.70531,37.70531,2.990324,2.990324,0,-1,0,2.990324,0,0,4.440892E-16,0,0,3.14771,2.990324,0,0,5.443637,5.726,0,3.14771,-3.14771,5.517763,39.41251,0.1293739,3.289356,0,0,5.726
11/26/2007 9:00:00 PM,0,0,27.16828,90,0,0,35.92894,35.92894,0.7438453,0.7438453,0,-1,0,0.7438453,0,0,1.110223E-16,0,0,0.7829951,0.7438453,0,0,8.941092,2.578291,0,0.7829951,-0.7829951,4.692413,33.51717,0.1293739,0.8182299,0,0,2.578291
11/26/2007 10:00:00 PM,0,0,13.31367,90,0,0,34.14485,34.14485,0.291969,0.291969,0,-1,0,0.291969,0,0,5.551115E-17,0,0,0.3073358,0.291969,0,0,9.811087,1.795296,0,0.3073358,-0.3073358,4.368453,31.20317,0.1293739,0.3211659,0,0,1.795296
11/26/2007 11:00:00 PM,0,0,-0.8484291,90,0,0,32.71603,32.71603,0.44109,0.44109,0,-1,0,0.44109,0,0,5.551115E-17,0,0,0.4643053,0.44109,0,0,10.15257,1.48796,0,0.4643053,-0.4643053,3.879032,27.70732,0.1293739,0.4851991,0,0,1.48796
11/27/2007 12:00:00 AM,0,0,-14.89324,90,0,0,31.60388,31.60388,0.640114,0.640114,0,-1,0,0.640114,0,0,0,0,0,0.6738042,0.640114,0,0,10.66847,1.023655,0,0.6738042,-0.6738042,3.16878,22.6341,0.1293739,0.7041254,0,0,1.023655
11/27/2007 1:00:00 AM,0,0,-28.67488,90,0,0,30.4531,30.4531,0.1318589,0.1318589,0,-1,0,0.1318589,0,0,2.775558E-17,0,0,0.1387988,0.1318589,0,0,11.41714,0.3498505,0,0.1387988,-0.1387988,3.022474,21.58905,0.1293739,0.1450448,0,0,0.3498505
11/27/2007 2:00:00 AM,0.003269703,0,-41.92471,90,0,0,29.47996,29.47996,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.57136,0.2110517,0,0,0,3.022474,21.58905,0.1293739,0,0,0,0.2110517
11/27/2007 3:00:00 AM,0.0199207,4.26525,-54.62722,117.0117,0.01605437,0.07060159,29.02603,28.56088,0.6805878,0.2675706,0,-1,0,0.2675706,26.38615,0,0.4130172,0.5347332,0.07060159,0.2816533,0.2675706,0,0,11.57136,0.2110517,0,0.2110517,-0.2110517,2.800006,20,0.1293739,0.7486466,0.05648127,0,0.2816533
11/27/2007 4:00:00 AM,0.05754708,11.07127,-66.93948,103.1936,0.04629016,0.2036451,28.952,27.61091,0.4565538,0.1934628,0,-1,0,0.1934628,105.2632,0,0.2630909,0.4635166,0.2036451,0.2036451,0.1934628,0,0,11.80586,0,0,0,0,2.800006,20,0.1293739,0.5022091,0.1629161,0,0.2036451
11/27/2007 5:00:00 AM,0.1075724,18.52893,-79.16351,89.24149,0.08629915,0.3789367,29.32412,26.82313,0.325137,0.325137,3.8304,0,1.210699,0.325137,116.5468,0,0,0,0.3789367,0,0,3.505263,3.33,11.80586,0,3.708937,0,3.708937,6.318612,45.13285,0.129459,0.3576507,0.3031494,5,0.3789367
11/27/2007 6:00:00 AM,0.1339596,26.29959,-91.73333,75.29684,0.1095364,0.4810243,29.30239,26.12803,0.6540107,0.6540107,4.159274,0,1.300482,0.6540107,73.54991,0,0,0,0.4810243,0,0,3.505263,3.33,8.096924,3.338043,3.811024,0,3.811024,9.934067,70.95748,0.1295683,0.7194117,0.3848194,5,3.819067
11/27/2007 7:00:00 AM,0.08591045,34.00989,-105.2276,61.50494,0.07038216,0.311975,27.46946,25.43293,1.942836,1.942836,5,0,1.53,1.942836,16.05771,0,0,0,0.311975,0,0,3.057164,2.904306,4.285899,6.767965,3.216281,0,3.216281,12.9853,92.75195,0.1297368,2.13712,0.24958,5,7.07994
11/27/2007 8:00:00 AM,0.2484022,41.1988,-120.3839,48.09962,0.2079013,0.8946245,33.23875,27.19385,1.062163,1.062163,0,0,0,1.062163,84.22667,0,0,0,0.8946245,1.118066,1.062163,0,0,1.069619,9.662618,0,0.2234419,-0.2234419,12.74977,91.0696,0.1297368,1.168379,0.7156996,0,10.55724
11/27/2007 9:00:00 AM,0.3338578,47.24876,-138.0129,35.60251,0.2886581,1.199456,39.82695,31.38762,0,0,0,-1,0,0,0,0,0,0,1.199456,0,0,0,0,1.317887,9.439176,1.199456,0,1.199456,13.88767,99.19748,0.1296932,0,0.959565,0,10.63863
11/27/2007 10:00:00 AM,0.3184819,51.35997,-158.567,25.45828,0.2712408,1.103702,43.66819,35.71269,2.002572,2.002572,0,0,0,2.002572,55.11421,0,0,0,1.103702,2.107971,2.002572,0,0,0.118431,10.51869,0,1.004269,-1.004269,12.82908,91.63612,0.1296932,2.20283,0.8829616,0,11.62239
11/27/2007 11:00:00 AM,0.4675467,52.73235,178.7408,21.37954,0.4420291,1.714429,52.15945,39.10323,1.376315,1.376315,0,0,0,1.376315,124.5666,0,0,0,1.714429,1.448753,1.376315,0,0,1.234285,9.514418,0.2656757,0,0.2656757,13.08112,93.43642,0.1296835,1.513947,1.371543,0,11.22885
11/27/2007 12:00:00 PM,0.3435315,51.03199,156.1904,26.36153,0.2966608,1.16252,50.37057,41.62104,0,0,0,0,0,0,0,0.1939103,0,0,1.16252,0,0,0,0,0.9686096,9.753526,0.9686096,0,0.9686096,14.00003,100,0.1296483,0,0.9300159,0,10.91605
11/27/2007 1:00:00 PM,0.3869273,46.66702,135.9475,36.89207,0.3474164,1.331367,54.22489,43.94576,0.9275388,0.9275388,0,0,0,0.9275388,143.5376,0.3550104,0,0,1.331367,0.9763566,0.9275388,0,0,0,10.62527,0,0,0,14.00003,100,0.1296483,1.020293,1.065094,0,11.95664
11/27/2007 2:00:00 PM,0.5183277,40.45669,118.6232,49.53241,0.5114743,1.888303,60.47758,45.26645,1.620255,1.620255,0,-1,0,1.620255,116.5436,0.1827719,0,0,1.888303,1.705531,1.620255,0,0,0,10.62527,0,0,0,14.00003,100,0.1296483,1.78228,1.510643,0,12.51358
11/27/2007 3:00:00 PM,0.3903132,33.18423,103.6883,62.99722,0.3408009,1.294957,55.67079,45.57538,1.459189,1.459189,0,0,0,1.459189,88.74501,0,0,0,1.294957,1.535988,1.459189,0,0,0,10.62527,0,0.2410309,-0.2410309,13.74596,98.18523,0.1296483,1.605108,1.035966,0,11.92023
11/27/2007 4:00:00 PM,0.3410966,25.44706,90.32803,76.81457,0.2357769,0.9108452,52.84468,45.87659,1.747992,1.747992,0,0,0,1.747992,52.1081,0,0,0,0.9108452,1.839991,1.747992,0,0,0.2678122,10.38424,0,0.929146,-0.929146,12.76655,91.18948,0.1296483,1.922791,0.7286761,0,11.29509
11/27/2007 5:00:00 PM,0.2093524,17.6934,77.82129,90.76646,0.1079436,0.4288242,47.9649,44.78761,2.907325,2.907325,0,0,0,2.907325,14.74979,0,0,0,0.4288242,3.060342,2.907325,0,0,1.300197,9.455097,0,2.631518,-2.631518,9.99269,71.37621,0.1296483,3.198057,0.3430594,0,9.883922
11/27/2007 6:00:00 PM,0.161213,10.29068,65.60633,104.7114,0.03556751,0.1451344,43.15808,42.11533,3.742322,3.742322,1.25,0,0.50625,3.742322,3.878191,0,0,0,0.1451344,2.623497,2.492322,0,0,4.224105,6.82358,0,2.478362,-2.478362,7.380267,52.71609,0.1296483,4.116554,0.1161075,5,6.968714
11/27/2007 7:00:00 PM,0.0336256,3.575903,53.26375,118.5041,0.02373252,0.09838019,40.26846,39.57436,5.118017,3.33,0,-1,0,3.33,2.95436,0,1.788017,2.299818,0.09838019,3.505263,3.33,0,0,6.977841,4.345218,0,3.406883,-3.406883,3.789097,27.06492,0.1296483,5.629818,0.07870415,0,4.443598
11/27/2007 8:00:00 PM,0.0005802937,0,40.50626,90,0,0,37.58173,37.58173,1.314283,0.8914178,0,-1,0,0.8914178,0,0,0.4228649,0.5542932,0,0.9383345,0.8914178,0,0,10.76327,0.9383345,0,0.9383345,-0.9383345,2.800006,20,0.1296483,1.445711,0,0,0.9383345
11/27/2007 9:00:00 PM,0,0,27.19431,90,0,0,35.79765,35.79765,1.64485,0,0,-1,0,0,0,0,1.64485,1.809336,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1296483,1.809336,0,0,0
11/27/2007 10:00:00 PM,0,0,13.36343,90,0,0,34.03672,34.03672,0.5055295,0,0,-1,0,0,0,0,0.5055295,0.5560824,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1296483,0.5560824,0,0,0
11/27/2007 11:00:00 PM,0,0,-0.7743109,90,0,0,32.60791,32.60791,0.1829584,0,0,-1,0,0,0,0,0.1829584,0.2012543,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1296483,0.2012543,0,0,0
11/28/2007 12:00:00 AM,0,0,-14.79537,90,0,0,31.47258,31.47258,0.1451867,0,0,-1,0,0,0,0,0.1451867,0.1597054,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1296483,0.1597054,0,0,0
11/28/2007 1:00:00 AM,0,0,-28.55909,90,0,0,30.3218,30.3218,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1296483,0,0,0,0
11/28/2007 2:00:00 AM,0.004994586,0,-41.79491,90,0,0,29.34866,29.34866,0.1748951,0,0,-1,0,0,0,0,0.1748951,0.1923846,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1296483,0.1923846,0,0,0
11/28/2007 3:00:00 AM,0.08946721,4.377189,-54.48635,117.0515,0.008184757,0.03605833,28.67438,28.43731,0,0,0,-1,0,0,0,0,0,0,0.03605833,0,0,0,0,11.80586,0,0.03605833,0,0.03605833,2.834213,20.24434,0.129647,0,0.02884667,0,0.03605833
11/28/2007 4:00:00 AM,0.145588,11.17353,-66.789,103.2522,0.06190884,0.2719097,29.27368,27.47962,0.1606888,0.1606888,0,-1,0,0.1606888,169.2151,0,0,0.09426492,0.2719097,0.1691461,0.1606888,0,0,11.7698,0.0324525,0.1027637,0,0.1027637,2.931704,20.9407,0.1296432,0.1767576,0.2175278,0,0.3043623
11/28/2007 5:00:00 AM,0.284851,18.62503,-79.00343,89.31634,0.07402728,0.3258874,28.82082,26.67639,0,0,0,0,0,0,0,0,0,0,0.3258874,0,0,0,0,11.66704,0.1249398,0.3258874,0,0.3258874,3.240868,23.14901,0.1296314,0,0.2607099,0,0.4508272
11/28/2007 6:00:00 AM,0.5110262,26.39387,-91.56274,75.38729,0.3221317,1.370808,35.36422,25.98129,0.4412161,0.4412161,0,0,0,0.4412161,310.6886,0,0,0,1.370808,0.464438,0.4412161,0,0,11.34115,0.4182384,0.90637,0,0.90637,4.100726,29.29084,0.1295985,0.4853377,1.096646,0,1.789046
11/28/2007 7:00:00 AM,0.4750807,34.10766,-105.0457,61.61209,0.4241352,1.782988,37.66402,25.28619,1.395617,1.395617,4.59918,0,1.420576,1.395617,127.7563,0,0,0,1.782988,0,0,3.203564,3.043386,10.43478,1.233971,4.826374,0,4.826374,8.679425,61.99577,0.1297077,1.535178,1.42639,5,3.016959
11/28/2007 8:00:00 AM,0.8878673,41.30634,-120.1925,48.22646,0.9340919,3.569433,54.71093,27.06256,1.16401,1.16401,3.310299,0,1.068712,1.16401,306.6496,0,0,0,3.569433,0,0,2.146289,2.038975,5.608407,5.577708,5.608407,0,5.608407,14.00003,100,0.1296791,1.280411,2.855546,5,9.147141
11/28/2007 9:00:00 AM,1.170307,47.37273,-137.8212,35.754,0.8768547,3.301232,57.22565,31.21771,0.6245614,0.6245614,0,-1,0,0.6245614,528.5679,2.643799,0,0,3.301232,0.6574331,0.6245614,0,0,0,10.62527,0,0,0,14.00003,100,0.1296791,0.6870176,2.640985,0,13.92651
11/28/2007 10:00:00 AM,1.081582,51.50496,-158.397,25.63494,1.288319,4.357905,74.25896,35.51188,0.7945271,0.7945271,0,0,0,0.7945271,548.4904,3.52156,0,0,4.357905,0.8363444,0.7945271,0,0,0,10.62527,0,0,0,14.00003,100,0.1296791,0.8739799,3.486324,0,14.98318
11/28/2007 11:00:00 AM,0.9583848,52.89686,178.86,21.54033,1.149607,3.910045,73.43127,38.87925,0,0,0,0,0,0,0,3.910045,0,0,3.910045,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1296791,0,3.128036,0,14.53532
11/28/2007 12:00:00 PM,0.7192265,51.20812,156.2464,26.44577,0.8223623,2.934677,65.97178,41.40478,1.765361,1.765361,0,0,0,1.765361,166.2366,1.076401,0,0,2.934677,1.858275,1.765361,0,0,0,10.62527,0,0,0,14.00003,100,0.1296791,1.941898,2.347741,0,13.55995
11/28/2007 1:00:00 PM,0.9103015,46.84657,135.9541,36.91462,1.03193,3.478237,74.79443,43.74495,0,0,0,0,0,0,0,3.478237,0,0,3.478237,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1296791,0,2.782589,0,14.10351
11/28/2007 2:00:00 PM,0.9647723,40.6356,118.6022,49.51756,0.7087227,2.524338,66.27392,45.09653,1.247127,1.247127,0,-1,0,1.247127,202.4123,1.211573,0,0,2.524338,1.312765,1.247127,0,0,0,10.62527,0,0,0,14.00003,100,0.1296791,1.371839,2.01947,0,13.14961
11/28/2007 3:00:00 PM,0.794183,33.36182,103.6562,62.95752,0.5071523,1.872315,60.48037,45.39775,0.006971392,0.006971392,0,0,0,0.006971392,26857.12,1.864977,0,0,1.872315,0.007338307,0.006971392,0,0,0,10.62527,0,0,0,14.00003,100,0.1296791,0.007668531,1.497852,0,12.49759
11/28/2007 4:00:00 PM,0.4086675,25.62411,90.29454,76.756,0.2555727,0.9847012,53.30127,45.7453,0.750138,0.750138,0,0,0,0.750138,131.2693,0.1950823,0,0,0.9847012,0.7896189,0.750138,0,0,0,10.62527,0,0,0,14.00003,100,0.1296791,0.8251517,0.787761,0,11.60998
11/28/2007 5:00:00 PM,0.3156866,17.87089,77.79237,90.69167,0.03745949,0.1506701,45.7569,44.65631,0,0,0,0,0,0,0,0.1506701,0,0,0.1506701,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1296791,0,0.1205361,0,10.77594
11/28/2007 6:00:00 PM,0.1025667,10.4692,65.5863,104.621,0.06935596,0.2816937,44.00336,41.96859,0.743906,0.743906,0,0,0,0.743906,37.86684,0,1.110223E-16,0,0.2816937,0.7830589,0.743906,0,0,0,10.62527,0,0.5013652,-0.5013652,13.47154,96.22511,0.1296791,0.8182966,0.225355,0,10.90697
11/28/2007 7:00:00 PM,0.0276214,3.75537,53.25652,118.397,0.02157978,0.08955792,40.05865,39.42761,0,0,0,-1,0,0,0,0,0,0,0.08955792,0,0,0,0,0.5570725,10.12391,0.08955792,0,0.08955792,13.55651,96.83199,0.1296758,0,0.07164633,0,10.21347
11/28/2007 8:00:00 PM,0.001198853,0,40.51574,90,0,0,37.45044,37.45044,1.219105,1.219105,0,-1,0,1.219105,0,0,0,0,0,1.283268,1.219105,0,0,0.4675146,10.20451,0,1.283268,-1.283268,12.20382,87.16998,0.1296758,1.341015,0,0,10.20451
11/28/2007 9:00:00 PM,0,0,27.22417,90,0,0,35.66635,35.66635,1.814582,1.814582,0,-1,0,1.814582,0,0,2.220446E-16,0,0,1.910087,1.814582,0,0,1.893368,8.921244,0,1.910087,-1.910087,10.19041,72.78852,0.1296758,1.99604,0,0,8.921244
11/28/2007 10:00:00 PM,0,0,13.41627,90,0,0,33.90543,33.90543,0.2539246,0.2539246,0,-1,0,0.2539246,0,0,0,0,0,0.2672891,0.2539246,0,0,4.015686,7.011157,0,0.2672891,-0.2672891,9.908667,70.77605,0.1296758,0.2793171,0,0,7.011157
11/28/2007 11:00:00 PM,0,0,-0.6979849,90,0,0,32.47661,32.47661,0.1506157,0.1506157,0,-1,0,0.1506157,0,0,0,0,0,0.1585428,0.1506157,0,0,4.312674,6.743867,0,0.1585428,-0.1585428,9.741548,69.58234,0.1296758,0.1656772,0,0,6.743867
11/29/2007 12:00:00 AM,0,0,-14.69626,90,0,0,31.34128,31.34128,0.1640168,0.1640168,0,-1,0,0.1640168,0,0,0,0,0,0.1726493,0.1640168,0,0,4.488832,6.585325,0,0.1726493,-0.1726493,9.559559,68.28242,0.1296758,0.1804185,0,0,6.585325
11/29/2007 1:00:00 AM,0,0,-28.44291,90,0,0,30.21368,30.21368,0.1244912,0.1244912,0,-1,0,0.1244912,0,0,0,0,0,0.1310434,0.1244912,0,0,4.680665,6.412675,0,0.1310434,-0.1310434,9.421427,67.29578,0.1296758,0.1369404,0,0,6.412675
11/29/2007 2:00:00 AM,0.005286364,0,-41.66542,90,0,0,29.21737,29.21737,0.6317186,0.6317186,0,-1,0,0.6317186,0,0,1.110223E-16,0,0,0.6649669,0.6317186,0,0,4.826269,6.281632,0,0.6649669,-0.6649669,8.72049,62.28909,0.1296758,0.6948905,0,0,6.281632
11/29/2007 3:00:00 AM,0.06708561,4.482446,-54.34636,117.0944,0.01887624,0.08308458,28.85284,28.30601,0.5160075,0.5160075,0,-1,0,0.5160075,16.10143,0,1.110223E-16,0,0.08308458,0.5431658,0.5160075,0,0,5.565121,5.616665,0,0.4600812,-0.4600812,8.235522,58.82504,0.1296758,0.5676082,0.06646767,0,5.699749
11/29/2007 4:00:00 AM,0.1703125,11.26914,-66.63979,103.3135,0.04380063,0.193045,28.59373,27.32515,0,0,0,-1,0,0,0,0,0,0,0.193045,0,0,0,0,6.076323,5.156584,0.193045,0,0.193045,8.418661,60.13317,0.1296688,0,0.154436,0,5.349629
11/29/2007 5:00:00 AM,0.163805,18.71447,-78.84489,89.39338,0.1196363,0.5234665,30.01421,26.54509,0,0,0,0,0,0,0,0,0,0,0.5234665,0,0,0,0,5.883277,5.330324,0.5234665,0,0.5234665,8.915265,63.68034,0.1296499,0,0.4187732,0,5.853791
11/29/2007 6:00:00 AM,0.1342168,26.48146,-91.39377,75.47941,0.1097127,0.482472,29.02872,25.84999,0.1249014,0.1249014,0,0,0,0.1249014,386.2824,0,0,0,0.482472,0.1314751,0.1249014,0,0,5.359811,5.801444,0.3509969,0,0.3509969,9.24825,66.05879,0.1296372,0.1373915,0.3859776,0,6.283916
11/29/2007 7:00:00 AM,0.1986645,34.19864,-104.8653,61.72025,0.1643427,0.7194256,29.92,25.15489,3.823141,3.823141,1.25,0,0.50625,3.823141,18.81766,0,0,0,0.7194256,2.70857,2.573141,0,0,5.008814,6.117342,0,1.989144,-1.989144,7.151508,51.0821,0.1296372,4.205455,0.5755405,5,6.836767
11/29/2007 8:00:00 AM,0.3453919,41.40694,-120.0021,48.3534,0.3031071,1.287244,35.74744,26.91581,0,0,3.505263,0,1.121937,0,0,0,0,0,1.287244,0,0,3.505263,3.33,7.218974,4.128197,4.617244,0,4.617244,11.53181,82.3699,0.129661,0,1.029795,5,5.415441
11/29/2007 9:00:00 AM,0.2315811,47.48967,-137.6291,35.90409,0.1924407,0.8133585,36.65145,31.04007,0.02053714,0.02053714,0,-1,0,0.02053714,3960.427,0,0,0,0.8133585,0.02161804,0.02053714,0,0,2.601731,8.283717,0.7917405,0,0.7917405,12.28292,87.73497,0.1296324,0.02259086,0.6506868,0,9.097075
11/29/2007 10:00:00 AM,0.2435264,51.64304,-158.2245,25.8077,0.2025958,0.8353779,41.24899,35.3188,1.771942,1.771942,0,0,0,1.771942,47.14478,0,2.220446E-16,0,0.8353779,1.865202,1.771942,0,0,1.80999,8.996284,0,1.029824,-1.029824,11.19739,79.98121,0.1296324,1.949136,0.6683024,0,9.831661
11/29/2007 11:00:00 AM,0.5157439,53.05494,178.984,21.695,0.5069777,1.949308,53.6561,38.663,0.3260932,0.3260932,0,0,0,0.3260932,597.7762,0,0,0,1.949308,0.343256,0.3260932,0,0,2.954239,7.966459,1.606052,0,1.606052,12.72103,90.86429,0.1295743,0.3587025,1.559446,0,9.915767
11/29/2007 12:00:00 PM,0.447934,51.37855,156.3087,26.5245,0.4165827,1.602992,53.52243,41.20398,0.75666,0.75666,0,0,0,0.75666,211.8511,0,0,0,1.602992,0.7964842,0.75666,0,0,1.348187,9.411906,0.8065082,0,0.8065082,13.48615,96.32942,0.1295452,0.832326,1.282394,0,11.0149
11/29/2007 1:00:00 PM,0.7365646,47.02116,135.9674,36.93267,0.8229602,2.896011,68.18105,43.55187,0.9782807,0.9782807,0,0,0,0.9782807,296.0307,1.324563,0,0,2.896011,1.029769,0.9782807,0,0,0.5416788,10.13776,0.5416788,0,0.5416788,14.00003,100,0.1295256,1.076109,2.316809,0,13.03377
11/29/2007 2:00:00 PM,0.5760716,40.81008,118.5879,49.49894,0.579744,2.118651,62.1453,44.88028,0,0,0,-1,0,0,0,2.118651,0,0,2.118651,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1295256,0,1.694921,0,12.74393
11/29/2007 3:00:00 PM,0.6288812,33.5353,103.6303,62.91463,0.5494348,2.014824,61.5827,45.22783,0.3555799,0.3555799,0,0,0,0.3555799,566.6304,1.640529,0,0,2.014824,0.3742946,0.3555799,0,0,0,10.62527,0,0,0,14.00003,100,0.1295256,0.3911379,1.611859,0,12.6401
11/29/2007 4:00:00 PM,0.4751433,25.79715,90.26694,76.69475,0.283106,1.086664,53.94984,45.57538,0.7617005,0.7617005,0,0,0,0.7617005,142.6629,0.2848743,0,0,1.086664,0.8017901,0.7617005,0,0,0,10.62527,0,0,0,14.00003,100,0.1295256,0.8378706,0.8693315,0,11.71194
11/29/2007 5:00:00 PM,0.2472032,18.04429,77.769,90.61468,0.08767319,0.3500515,47.07285,44.49411,0,0,0,0,0,0,0,0.3500515,0,0,0.3500515,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1295256,0,0.2800412,0,10.97533
11/29/2007 6:00:00 PM,0.1033844,10.64341,65.5715,104.5289,0.07042913,0.2862472,43.88017,41.81412,0.7952745,0.7952745,0,0,0,0.7952745,35.9935,0,0,0,0.2862472,0.8371311,0.7952745,0,0,0,10.62527,0,0.5508839,-0.5508839,13.41934,95.85227,0.1295256,0.874802,0.2289977,0,10.91152
11/29/2007 7:00:00 PM,0.03953388,3.930172,53.25412,118.2889,0.02641869,0.1096475,40.04567,39.27314,3.11345,3.11345,0,-1,0,3.11345,3.521736,0,4.440892E-16,0.09479472,0.1096475,3.277316,3.11345,0,0,0.6120933,10.07439,0,3.167668,-3.167668,10.08033,72.00221,0.1295256,3.424795,0.08771798,0,10.18404
11/29/2007 8:00:00 PM,0.001190366,0,40.52959,90,0,0,37.29597,37.29597,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.131724,6.906722,0,0,0,10.08033,72.00221,0.1295256,0,0,0,6.906722
11/29/2007 9:00:00 PM,0,0,27.25781,90,0,0,35.53505,35.53505,1.300926,1.300926,0,-1,0,1.300926,0,0,2.220446E-16,0,0,1.369395,1.300926,0,0,4.131724,6.906722,0,1.369395,-1.369395,8.636861,61.69174,0.1295256,1.431018,0,0,6.906722
11/29/2007 10:00:00 PM,0,0,13.47213,90,0,0,33.77413,33.77413,0.2789551,0.2789551,0,-1,0,0.2789551,0,0,5.551115E-17,0,0,0.2936369,0.2789551,0,0,5.653275,5.537327,0,0.2936369,-0.2936369,8.32734,59.48088,0.1295256,0.3068506,0,0,5.537327
11/29/2007 11:00:00 PM,0,0,-0.6195168,90,0,0,32.34531,32.34531,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.979538,5.24369,0,0,0,8.32734,59.48088,0.1295256,0,0,0,5.24369
11/30/2007 12:00:00 AM,0,0,-14.59599,90,0,0,31.23316,31.23316,0.5513378,0.5513378,0,-1,0,0.5513378,0,0,1.110223E-16,0,0,0.5803556,0.5513378,0,0,5.979538,5.24369,0,0.5803556,-0.5803556,7.715591,55.11126,0.1295256,0.6064716,0,0,5.24369
11/30/2007 1:00:00 AM,0,0,-28.32641,90,0,0,30.08238,30.08238,0.5659065,0.5659065,0,-1,0,0.5659065,0,0,0,0,0,0.595691,0.5659065,0,0,6.624378,4.663334,0,0.595691,-0.595691,7.087678,50.62617,0.1295256,0.6224971,0,0,4.663334
11/30/2007 2:00:00 AM,0.005627746,0,-41.53632,90,0,0,29.08607,29.08607,0.5332693,0.5332693,0,-1,0,0.5332693,0,0,0,0,0,0.5613362,0.5332693,0,0,7.286257,4.067643,0,0.5613362,-0.5613362,6.495978,46.39975,0.1295256,0.5865963,0,0,4.067643
11/30/2007 3:00:00 AM,0.08611587,4.581014,-54.20731,117.1405,0.008918427,0.03933886,28.43298,28.17472,0,0,0,-1,0,0,0,0,0,0,0.03933886,0,0,0,0,7.909964,3.506307,0.03933886,0,0.03933886,6.533298,46.66632,0.1295242,0,0.03147109,0,3.545646
11/30/2007 4:00:00 AM,0.1972097,11.3581,-66.49195,103.3775,0.02661039,0.1176574,27.96415,27.19385,0,0,0,-1,0,0,0,0,0,0,0.1176574,0,0,0,0,7.870625,3.541712,0.1176574,0,0.1176574,6.644917,47.4636,0.12952,0,0.09412595,0,3.659369
11/30/2007 5:00:00 AM,0.4361361,18.79727,-78.68798,89.47256,0.04498967,0.1991718,27.71585,26.4138,0.9210977,0.9210977,0,0,0,0.9210977,21.62331,0,1.110223E-16,0,0.1991718,0.9695765,0.9210977,0,0,7.752967,3.647604,0,0.7704047,-0.7704047,5.832839,41.66306,0.12952,1.013207,0.1593374,0,3.846776
11/30/2007 6:00:00 AM,0.5916083,26.56236,-91.22656,75.57311,0.3641477,1.541679,36.33406,25.7187,0.1472351,0.1472351,0,0,0,0.1472351,1047.086,0,0,0,1.541679,0.1549843,0.1472351,0,0,8.608973,2.877199,1.386694,0,1.386694,7.148374,51.05971,0.1294699,0.1619586,1.233343,0,4.418878
11/30/2007 7:00:00 AM,0.9174711,34.28281,-104.6865,61.82932,0.5260359,2.179217,40.38701,25.00043,0,0,0,0,0,0,0,0,0,0,2.179217,0,0,0,0,7.222278,4.125224,2.179217,0,2.179217,9.21576,65.82673,0.1293914,0,1.743374,0,6.304441
11/30/2007 8:00:00 AM,0.884136,41.5006,-119.8126,48.4803,0.9224338,3.538569,54.04979,26.76134,0.1477609,0.1477609,0,0,0,0.1477609,2394.794,0,0,0,3.538569,0.1555378,0.1477609,0,0,5.043061,6.086519,3.383031,0,3.383031,12.42519,88.75115,0.1292696,0.162537,2.830855,0,9.625089
11/30/2007 9:00:00 AM,1.406444,47.59957,-137.4368,36.05267,0.8747032,3.301382,56.80533,30.87016,0.3638436,0.3638436,0,-1,0,0.3638436,907.363,1.25836,0,0,3.301382,0.3829933,0.3638436,0,0,1.660029,9.131248,1.660029,0,1.660029,14.00003,100,0.12921,0.400228,2.641106,0,12.43263
11/30/2007 10:00:00 AM,1.249799,51.77417,-158.0497,25.97645,0.9684903,3.499259,63.98809,35.10254,2.02826,2.02826,0,0,0,2.02826,172.5252,1.364249,0,0,3.499259,2.13501,2.02826,0,0,0,10.62527,0,0,0,14.00003,100,0.12921,2.231086,2.799407,0,14.12453
11/30/2007 11:00:00 AM,0.8316303,53.20652,179.1126,21.84352,0.9840724,3.469381,67.89065,38.44675,0,0,0,0,0,0,0,3.469381,0,0,3.469381,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.12921,0,2.775505,0,14.09466
11/30/2007 12:00:00 PM,0.495817,51.54322,156.377,26.59767,0.4796927,1.827866,55.19187,40.98772,0.5418853,0.5418853,0,0,0,0.5418853,337.3161,1.257461,0,0,1.827866,0.5704055,0.5418853,0,0,0,10.62527,0,0,0,14.00003,100,0.12921,0.5960737,1.462293,0,12.45314
11/30/2007 1:00:00 PM,0.5758062,47.1907,135.9873,36.94621,0.5965492,2.194249,61.08569,43.33562,1.027639,1.027639,0,0,0,1.027639,213.5233,1.112524,0,0,2.194249,1.081725,1.027639,0,0,0,10.62527,0,0,0,14.00003,100,0.12921,1.130403,1.755399,0,12.81952
11/30/2007 2:00:00 PM,0.6879103,40.98006,118.5801,49.47657,0.7076497,2.527399,65.84049,44.70265,0.458521,0.458521,0,-1,0,0.458521,551.2068,2.044745,0,0,2.527399,0.4826537,0.458521,0,0,0,10.62527,0,0,0,14.00003,100,0.12921,0.5043731,2.021919,0,13.15267
11/30/2007 3:00:00 PM,0.5185618,33.7046,103.6107,62.86859,0.4529993,1.692519,58.50046,45.0502,2.877972,2.877972,0,0,0,2.877972,58.80943,0,0,0,1.692519,3.029444,2.877972,0,0,0,10.62527,0,1.336925,-1.336925,12.59079,89.934,0.12921,3.165769,1.354015,0,12.31779
11/30/2007 4:00:00 PM,0.2553918,25.96611,90.24522,76.63084,0.2002423,0.7804733,51.30815,45.39775,0.2588603,0.2588603,0,0,0,0.2588603,301.5037,0,0,0,0.7804733,0.2724845,0.2588603,0,0,1.485472,9.288349,0.5079888,0,0.5079888,13.07271,93.37628,0.1291917,0.2847463,0.6243786,0,10.06882
11/30/2007 5:00:00 PM,0.3834101,18.21353,77.75117,90.53555,0.0330233,0.133164,45.30182,44.33193,1.01513,1.01513,0,0,0,1.01513,13.11793,0,0,0,0.133164,1.068558,1.01513,0,0,0.9774836,9.745539,0,0.9353939,-0.9353939,12.08671,86.3335,0.1291917,1.116643,0.1065312,0,9.878703
11/30/2007 6:00:00 PM,0.1235736,10.81324,65.56187,104.4353,0.06932537,0.2820763,43.67754,41.64421,2.513189,2.513189,0,0,0,2.513189,11.22384,0,4.440892E-16,0,0.2820763,2.645462,2.513189,0,0,2.01681,8.810145,0,2.363386,-2.363386,9.595487,68.53905,0.1291917,2.764508,0.2256611,0,9.092221
11/30/2007 7:00:00 PM,0.06312083,4.100241,53.25653,118.1799,0.01592643,0.06627111,39.56876,39.10323,1.593204,1.593204,0,-1,0,1.593204,4.159612,0,2.220446E-16,0,0.06627111,1.677057,1.593204,0,0,4.642795,6.446759,0,1.610786,-1.610786,7.897569,56.41109,0.1291917,1.752525,0.05301689,0,6.51303
11/30/2007 8:00:00 PM,0.002500761,0,40.54778,90,0,0,37.16467,37.16467,0.5364621,0.5364621,0,-1,0,0.5364621,0,0,0,0,0,0.564697,0.5364621,0,0,6.432557,4.835973,0,0.564697,-0.564697,7.302326,52.15937,0.1291917,0.5901083,0,0,4.835973
11/30/2007 9:00:00 PM,0,0,27.29517,90,0,0,35.38831,35.38831,1.508267,1.508267,0,-1,0,1.508267,0,0,0,0,0,1.58765,1.508267,0,0,7.059998,4.271276,0,1.58765,-1.58765,5.628796,40.2056,0.1291917,1.659094,0,0,4.271276
11/30/2007 10:00:00 PM,0,0,13.53095,90,0,0,33.65056,33.65056,0.3807862,0.3807862,0,-1,0,0.3807862,0,0,5.551115E-17,0,0,0.4008276,0.3807862,0,0,8.824053,2.683626,0,0.4008276,-0.4008276,5.206287,37.18769,0.1291917,0.4188648,0,0,2.683626
11/30/2007 11:00:00 PM,0,0,-0.5389735,90,0,0,32.21402,32.21402,0.3818765,0.3818765,0,-1,0,0.3818765,0,0,5.551115E-17,0,0,0.4019753,0.3818765,0,0,9.269417,2.282799,0,0.4019753,-0.4019753,4.782568,34.16113,0.1291917,0.4200642,0,0,2.282799
12/1/2007 12:00:00 AM,0,0,-14.49462,90,0,0,31.08641,31.08641,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.716057,1.880823,0,0,0,4.782568,34.16113,0.1291917,0,0,0,1.880823
12/1/2007 1:00:00 AM,0,0,-28.20965,90,0,0,29.93563,29.93563,0.6671339,0.6671339,0,-1,0,0.6671339,0,0,0,0,0,0.7022462,0.6671339,0,0,9.716057,1.880823,0,0.7022462,-0.7022462,4.042335,28.87376,0.1291917,0.7338473,0,0,1.880823
12/1/2007 2:00:00 AM,0.002422175,0,-41.40769,90,0,0,28.9316,28.9316,0.06729095,0.06729095,0,-1,0,0.06729095,0,0,0,0,0,0.07083257,0.06729095,0,0,10.49633,1.178577,0,0.07083257,-0.07083257,3.967671,28.34045,0.1291917,0.07402004,0,0,1.178577
12/1/2007 3:00:00 AM,0.006319132,4.672888,-54.0693,117.1898,0.005127341,0.02264959,28.14552,27.99708,0.04310644,0.04310644,0,-1,0,0.04310644,52.5434,0,0,0,0.02264959,0.0453752,0.04310644,0,0,10.57503,1.107745,0,0.02272561,-0.02272561,3.943716,28.16934,0.1291917,0.04741709,0.01811967,0,1.130394
12/1/2007 4:00:00 AM,0.05699381,11.4404,-66.34557,103.444,0.04587861,0.2024518,28.35243,27.02394,0.6331775,0.6331775,0,-1,0,0.6331775,31.97394,0,0,0,0.2024518,0.6665027,0.6331775,0,0,10.60028,1.085019,0,0.4640509,-0.4640509,3.454563,24.6754,0.1291917,0.6964953,0.1619615,0,1.287471
12/1/2007 5:00:00 AM,0.1166636,18.87343,-78.53283,89.5538,0.09314971,0.4098311,28.93479,26.23616,0.0643901,0.0643901,0,0,0,0.0643901,636.4815,0,0,0,0.4098311,0.06777905,0.0643901,0,0,11.1159,0.6209681,0.342052,0,0.342052,3.779063,26.99325,0.1291794,0.07082911,0.3278649,0,1.030799
12/1/2007 6:00:00 AM,0.2660585,26.63658,-91.06123,75.66831,0.2093972,0.9086624,31.6212,25.54106,0,0,0,0,0,0,0,0,0,0,0.9086624,0,0,0,0,10.77384,0.9288149,0.9086624,0,0.9086624,4.641095,33.15062,0.1291468,0,0.72693,0,1.837477
12/1/2007 7:00:00 AM,0.2479965,34.36021,-104.5095,61.93919,0.207615,0.9043897,30.87831,24.85368,1.512967,1.512967,0,0,0,1.512967,59.77588,0,0,0,0.9043897,1.592597,1.512967,0,0,9.865181,1.746611,0,0.6882077,-0.6882077,3.915661,27.96895,0.1291468,1.664264,0.7235118,0,2.651001
12/1/2007 8:00:00 AM,0.0819548,41.58734,-119.6244,48.60706,0.06714155,0.2959805,28.5514,26.60688,1.375545,1.375545,4.639719,0,1.431643,1.375545,21.51732,0,0,0,0.2959805,0,0,3.264174,3.100965,10.62986,1.058403,3.396946,0,3.396946,7.138287,50.98766,0.1293105,1.5131,0.2367844,5,1.354384
12/1/2007 9:00:00 AM,0.05332207,47.70241,-137.2445,36.19959,0.04355003,0.188676,31.93422,30.66935,0,0,0,-1,0,0,0,0,0,0,0.188676,0,0,0,0,7.232911,4.115655,0.188676,0,0.188676,7.31728,52.26619,0.1293037,0,0.1509408,0,4.304331
12/1/2007 10:00:00 AM,0.0522562,51.89832,-157.8728,26.14112,0.04266986,0.1808453,36.12996,34.88629,1.230833,1.230833,0,0,0,1.230833,14.69291,0,0,0,0.1808453,1.295614,1.230833,0,0,7.044234,4.285463,0,1.114769,-1.114769,6.142211,43.87285,0.1293037,1.353917,0.1446762,0,4.466309
12/1/2007 11:00:00 AM,0.2472862,53.35155,179.2456,21.98587,0.2056703,0.834132,44.26581,38.2305,1.728311,1.728311,0,0,0,1.728311,48.26284,0,2.220446E-16,0,0.834132,1.819275,1.728311,0,0,8.282866,3.170694,0,0.9851426,-0.9851426,5.103779,36.45549,0.1293037,1.901142,0.6673056,0,4.004826
12/1/2007 12:00:00 PM,0.2539973,51.70205,156.4515,26.66527,0.2115535,0.8450434,46.99349,40.77147,0.3148093,0.3148093,0,0,0,0.3148093,268.4303,0,0,0,0.8450434,0.3313782,0.3148093,0,0,9.377469,2.185552,0.5136653,0,0.5136653,5.591085,39.93624,0.1292853,0.3462902,0.6760347,0,3.030595
12/1/2007 1:00:00 PM,0.1699097,47.35514,136.0139,36.9552,0.1403507,0.5597023,47.28685,43.15798,2.72208,2.72208,1.25,0,0.50625,2.72208,20.56157,0,0,0,0.5597023,1.549558,1.47208,0,0,8.863804,2.64785,0,0.9898558,-0.9898558,4.547685,32.4834,0.1292853,2.994288,0.4477618,5,3.207553
12/1/2007 2:00:00 PM,0.6258428,41.14548,118.5788,49.45045,0.6355817,2.303653,63.48132,44.53273,1.684514,1.684514,0,-1,0,1.684514,136.7548,0,0,0,2.303653,1.773172,1.684514,0,0,9.963644,1.657995,0.5304802,0,0.5304802,5.050943,36.07809,0.1292662,1.852965,1.842922,0,3.961647
12/1/2007 3:00:00 PM,0.1926145,33.86965,103.5973,62.81941,0.1590636,0.626183,49.5685,44.88028,1.211602,1.211602,0,0,0,1.211602,51.68222,0,0,0,0.626183,1.275371,1.211602,0,0,9.433164,2.135427,0,0.649188,-0.649188,4.366639,31.19021,0.1292662,1.332763,0.5009464,0,2.76161
12/1/2007 4:00:00 PM,0.259484,26.13092,90.22939,76.56436,0.2029315,0.7913693,51.21716,45.22783,0.8333644,0.8333644,0,0,0,0.8333644,94.96078,0,0,0,0.7913693,0.8772257,0.8333644,0,0,10.15448,1.486239,0,0.08585634,-0.08585634,4.276138,30.54378,0.1292662,0.9167008,0.6330954,0,2.277608
12/1/2007 5:00:00 PM,0.164172,18.37854,77.73885,90.45436,0.1177645,0.4686696,47.65065,44.18518,0.9435437,0.9435437,0,0,0,0.9435437,49.67122,0,1.110223E-16,0,0.4686696,0.9932039,0.9435437,0,0,10.24988,1.400382,0,0.5245343,-0.5245343,3.723231,26.59445,0.1292662,1.037898,0.3749357,0,1.869052
12/1/2007 6:00:00 PM,0.06310895,10.9786,65.55739,104.3401,0.05061152,0.2067054,42.99652,41.51291,3.224437,3.224437,2.196012,0,0.7645111,3.224437,6.410589,0,0,0,0.2067054,1.082554,1.028426,0,0,10.8327,0.8758481,0,0.8758481,-0.8758481,2.800006,20,0.1292662,3.546881,0.1653644,5,1.082554
12/1/2007 7:00:00 PM,0.06181876,4.265508,53.2637,118.0701,0.01973999,0.08215868,39.52575,38.94876,0.8382263,0.07805075,0,-1,0,0.07805075,105.2632,0,0.7601755,0.9064387,0.08215868,0.08215868,0.07805075,0,0,11.80586,0,0,0,0,2.800006,20,0.1292662,0.9220489,0.06572695,0,0.08215868
12/1/2007 8:00:00 PM,0.002454806,0,40.57024,90,0,0,37.01793,37.01793,3.078225,0,0,-1,0,0,0,0,3.078225,3.386048,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1292662,3.386048,0,0,0
12/1/2007 9:00:00 PM,0,0,27.33619,90,0,0,35.25701,35.25701,0.1387433,0,0,-1,0,0,0,0,0.1387433,0.1526176,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1292662,0.1526176,0,0,0
12/1/2007 10:00:00 PM,0,0,13.59265,90,0,0,33.49609,33.49609,0.1678102,0,0,-1,0,0,0,0,0.1678102,0.1845913,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1292662,0.1845913,0,0,0
12/1/2007 11:00:00 PM,0,0,-0.4564232,90,0,0,32.05955,32.05955,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1292662,0,0,0,0
12/2/2007 12:00:00 AM,0,0,-14.39223,90,0,0,30.95511,30.95511,0.03331046,0,0,-1,0,0,0,0,0.03331046,0.0366415,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1292662,0.0366415,0,0,0
