Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/2/2007 1:00:00 AM,0,0,-28.09272,90,0,0,29.80434,29.80434,0.4463514,0,0,-1,0,0,0,0,0.4463514,0.4909865,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1292662,0.4909865,0,0,0
12/2/2007 2:00:00 AM,0.006606381,0,-41.27961,90,0,0,28.78486,28.78486,0.1696651,0,0,-1,0,0,0,0,0.1696651,0.1866316,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1292662,0.1866316,0,0,0
12/2/2007 3:00:00 AM,0.08268588,4.758066,-53.9324,117.2421,0.01177541,0.05200071,28.20672,27.86578,0.2710733,0.04940067,0,-1,0,0.04940067,105.2632,0,0.2216726,0.2883004,0.05200071,0.05200071,0.04940067,0,0,11.80586,0,0,0,0,2.800006,20,0.1292662,0.2981806,0.04160057,0,0.05200071
12/2/2007 4:00:00 AM,0.2338888,11.51606,-66.20074,103.5131,0.02127541,0.09428655,27.50827,26.89264,0.3877827,0.08957223,0,-1,0,0.08957223,105.2632,0,0.2982105,0.4086465,0.09428655,0.09428655,0.08957223,0,0,11.80586,0,0,0,0,2.800006,20,0.1292662,0.426561,0.07542925,0,0.09428655
12/2/2007 5:00:00 AM,0.2617317,18.94296,-78.37952,89.63703,0.0932721,0.41067,28.79127,26.08941,0.2769411,0.2769411,3.782204,0,1.197542,0.2769411,148.2878,0,0,0,0.41067,0,0,3.505263,3.33,11.80586,0,3.74067,0,3.74067,6.348717,45.34789,0.1293451,0.3046352,0.328536,5,0.41067
12/2/2007 6:00:00 AM,0.4686947,26.70414,-90.89788,75.76492,0.2897621,1.243079,33.82352,25.39432,0,0,3.505263,0,1.121937,0,0,0,0,0,1.243079,0,0,3.505263,3.33,8.06519,3.366603,4.57308,0,4.57308,10.68712,76.33643,0.1293708,0,0.9944635,5,4.609683
12/2/2007 7:00:00 AM,0.644141,34.43084,-104.3344,62.04977,0.5656849,2.332421,41.25753,24.69921,1.243851,1.243851,2.464577,0,0.8378296,1.243851,187.5161,0,0,0,2.332421,0,0,1.220726,1.15969,3.492111,7.482374,3.492111,0,3.492111,14.00003,100,0.1293477,1.368236,1.865937,5,9.814795
12/2/2007 8:00:00 AM,0.7215158,41.66714,-119.4376,48.73356,0.744374,2.950643,48.35451,26.43697,4.074282,4.074282,1.25,0,0.50625,4.074282,72.42117,0,0,0,2.950643,2.972928,2.824282,0,0,0,10.62527,0,0.02228546,-0.02228546,13.97654,99.83221,0.1293477,4.48171,2.360514,5,13.57592
12/2/2007 9:00:00 AM,1.188542,47.79819,-137.0523,36.34475,0.8725256,3.301871,56.36058,30.49944,1.683817,1.683817,0,-1,0,1.683817,196.0945,1.504671,0,0,3.301871,1.772439,1.683817,0,0,0.02476162,10.60299,0.02476162,0,0.02476162,14.00003,100,0.1293468,1.852198,2.641497,0,13.90486
12/2/2007 10:00:00 AM,1.117297,52.01547,-157.6939,26.30163,0.9668955,3.50365,63.52016,34.69321,0.2438019,0.2438019,0,0,0,0.2438019,1437.089,3.247016,0,0,3.50365,0.2566336,0.2438019,0,0,0,10.62527,0,0,0,14.00003,100,0.1293468,0.2681821,2.80292,0,14.12892
12/2/2007 11:00:00 AM,1.008337,53.48999,179.383,22.12203,1.197886,4.058026,74.03496,38.01424,0.665319,0.665319,0,0,0,0.665319,609.9369,3.357691,0,0,4.058026,0.7003358,0.665319,0,0,0,10.62527,0,0,0,14.00003,100,0.1293468,0.7318509,3.246421,0,14.6833
12/2/2007 12:00:00 PM,0.8337964,51.85498,156.532,26.72725,0.97085,3.384544,69.64501,40.55522,0.7582579,0.7582579,0,0,0,0.7582579,446.358,2.586378,0,0,3.384544,0.7981662,0.7582579,0,0,0,10.62527,0,0,0,14.00003,100,0.1293468,0.8340836,2.707635,0,14.00982
12/2/2007 1:00:00 PM,0.9902371,47.5144,136.0471,36.95965,1.112867,3.708555,76.4958,42.9649,0.8084456,0.8084456,0,0,0,0.8084456,458.7266,2.857559,0,0,3.708555,0.8509954,0.8084456,0,0,0,10.62527,0,0,0,14.00003,100,0.1293468,0.8892902,2.966844,0,14.33383
12/2/2007 2:00:00 PM,0.6451801,41.30627,118.5842,49.4206,0.656174,2.372107,63.90115,44.33193,0,0,0,-1,0,0,0,2.372107,0,0,2.372107,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1293468,0,1.897686,0,12.99738
12/2/2007 3:00:00 PM,0.7187903,34.03038,103.5902,62.76714,0.6232087,2.261632,63.27929,44.70265,0.8672906,0.8672906,0,0,0,0.8672906,260.7698,1.348695,0,0,2.261632,0.9129375,0.8672906,0,0,0,10.62527,0,0,0,14.00003,100,0.1293468,0.9540197,1.809306,0,12.88691
12/2/2007 4:00:00 PM,0.5598882,26.29151,90.2194,76.49534,0.3295206,1.258156,54.85121,45.09653,0,0,0,0,0,0,0,1.258156,0,0,1.258156,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1293468,0,1.006524,0,11.88343
12/2/2007 5:00:00 PM,0.2362268,18.53924,77.73202,90.37118,0.1032437,0.4122861,47.04419,44.00755,0.4049219,0.4049219,0,0,0,0.4049219,101.8187,0,0,0,0.4122861,0.4262335,0.4049219,0,0,0,10.62527,0,0.01394744,-0.01394744,13.98533,99.89499,0.1293468,0.445414,0.3298289,0,11.03756
12/2/2007 6:00:00 PM,0.04571392,11.13944,65.55804,104.2436,0.03689773,0.1511765,42.41636,41.33527,1.230207,1.230207,0,0,0,1.230207,12.2887,0,0,0,0.1511765,1.294955,1.230207,0,0,0.01549715,10.61133,0,1.143779,-1.143779,12.77968,91.28323,0.1293468,1.353228,0.1209412,0,10.7625
12/2/2007 7:00:00 PM,0.01699798,4.425907,53.27559,117.9595,0.01373152,0.05725293,39.19555,38.7943,0,0,0,-1,0,0,0,0,0,0,0.05725293,0,0,0,0,1.286362,9.467548,0.05725293,0,0.05725293,12.83399,91.6712,0.1293448,0,0.04580235,0,9.524801
12/2/2007 8:00:00 PM,0.002362119,0,40.59694,90,0,0,36.86346,36.86346,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.229109,9.519076,0,0,0,12.83399,91.6712,0.1293448,0,0,0,9.519076
12/2/2007 9:00:00 PM,0,0,27.38082,90,0,0,35.07938,35.07938,2.843032,2.843032,0,-1,0,2.843032,0,0,4.440892E-16,0,0,2.992666,2.843032,0,0,1.229109,9.519076,0,2.992666,-2.992666,9.679446,69.13876,0.1293448,3.127336,0,0,9.519076
12/2/2007 10:00:00 PM,0,0,13.65718,90,0,0,33.34163,33.34163,0.2616964,0.2616964,0,-1,0,0.2616964,0,0,5.551115E-17,0,0,0.2754699,0.2616964,0,0,4.554293,6.52641,0,0.2754699,-0.2754699,9.389075,67.06469,0.1293448,0.2878661,0,0,6.52641
12/2/2007 11:00:00 PM,0,0,-0.3719348,90,0,0,31.91281,31.91281,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.860371,6.25094,0,0,0,9.389075,67.06469,0.1293448,0,0,0,6.25094
12/3/2007 12:00:00 AM,0,0,-14.28888,90,0,0,30.80065,30.80065,0.5499098,0.5499098,0,-1,0,0.5499098,0,0,1.110223E-16,0,0,0.5788524,0.5499098,0,0,4.860371,6.25094,0,0.5788524,-0.5788524,8.778912,62.70638,0.1293448,0.6049008,0,0,6.25094
12/3/2007 1:00:00 AM,0,0,-27.97569,90,0,0,29.64987,29.64987,0.686104,0.686104,0,-1,0,0.686104,0,0,0,0,0,0.7222147,0.686104,0,0,5.50354,5.672088,0,0.7222147,-0.7222147,8.017631,57.26867,0.1293448,0.7547144,0,0,5.672088
12/3/2007 2:00:00 AM,0.007385822,0,-41.15215,90,0,0,28.63039,28.63039,0.07873637,0.07873637,0,-1,0,0.07873637,0,0,0,0,0,0.08288039,0.07873637,0,0,6.306001,4.949873,0,0.08288039,-0.08288039,7.930266,56.64465,0.1293448,0.08661001,0,0,4.949873
12/3/2007 3:00:00 AM,0.06385739,4.836547,-53.79671,117.2975,0.02712981,0.1196249,28.50473,27.71904,0.0594293,0.0594293,0,-1,0,0.0594293,201.2895,0,0,0,0.1196249,0.06255716,0.0594293,0,0,6.39809,4.866993,0.05706779,0,0.05706779,7.984406,57.03136,0.1293427,0.06537223,0.09569996,0,4.986618
12/3/2007 4:00:00 AM,0.1474159,11.58507,-66.05756,103.5846,0.06670596,0.2939171,28.64707,26.71501,0.1340152,0.1340152,0,-1,0,0.1340152,219.3163,0,0,0,0.2939171,0.1410686,0.1340152,0,0,6.341022,4.918354,0.1528485,0,0.1528485,8.129411,58.0671,0.1293373,0.1474167,0.2351337,0,5.212271
12/3/2007 5:00:00 AM,0.2100811,19.00588,-78.22818,89.72218,0.1226142,0.5380054,29.46561,25.91178,0.224242,0.224242,0,0,0,0.224242,239.9217,0,0,0,0.5380054,0.2360443,0.224242,0,0,6.188174,5.055918,0.3019611,0,0.3019611,8.415876,60.11328,0.1293265,0.2466663,0.4304043,0,5.593923
12/3/2007 6:00:00 AM,0.3859293,26.76505,-90.73666,75.86284,0.2585885,1.115677,32.73216,25.21668,0.1223016,0.1223016,0,0,0,0.1223016,912.2347,0,0,0,1.115677,0.1287385,0.1223016,0,0,5.886213,5.327682,0.986939,0,0.986939,9.352169,66.80107,0.1292912,0.1345318,0.892542,0,6.44336
12/3/2007 7:00:00 AM,0.2945625,34.49471,-104.1613,62.16095,0.2497973,1.083109,31.77573,24.52158,2.067865,2.067865,0,0,0,2.067865,52.37815,0,0,0,1.083109,2.1767,2.067865,0,0,4.899274,6.215928,0,1.093591,-1.093591,8.199423,58.56719,0.1292912,2.274651,0.8664874,0,7.299037
12/3/2007 8:00:00 AM,0.140955,41.74003,-119.2524,48.85969,0.1160717,0.508886,29.62398,26.25933,1.539053,1.539053,0,0,0,1.539053,33.06488,0,2.220446E-16,0,0.508886,1.620055,1.539053,0,0,6.114375,5.122337,0,1.111169,-1.111169,7.028148,50.20095,0.1292912,1.692958,0.4071088,0,5.631223
12/3/2007 9:00:00 AM,0.2220782,47.8869,-136.8605,36.48803,0.1842183,0.7826805,35.66583,30.29863,1.164292,1.164292,0,-1,0,1.164292,67.22372,0,0,0,0.7826805,1.225571,1.164292,0,0,7.349007,4.011168,0,0.4428902,-0.4428902,6.5613,46.86634,0.1292912,1.280721,0.6261444,0,4.793848
12/3/2007 10:00:00 AM,0.6443397,52.12557,-157.5134,26.45789,0.6966358,2.656031,55.09563,34.46923,1.984305,1.984305,0,0,0,1.984305,133.852,0,0,0,2.656031,2.088742,1.984305,0,0,7.841107,3.568277,0.5672895,0,0.5672895,7.099478,50.71046,0.1292709,2.182735,2.124825,0,6.224309
12/3/2007 11:00:00 AM,0.6911772,53.62177,179.5246,22.25197,0.7703958,2.840127,60.71381,37.79799,0.5269511,0.5269511,0,0,0,0.5269511,538.9736,0,0,0,2.840127,0.5546854,0.5269511,0,0,7.273818,4.078838,2.285442,0,2.285442,9.267639,66.19729,0.1291893,0.5796462,2.272102,0,6.918965
12/3/2007 12:00:00 PM,0.5752853,52.00195,156.6185,26.7836,0.5912943,2.217057,57.91008,40.36213,0.1187079,0.1187079,0,0,0,0.1187079,1867.658,0,0,0,2.217057,0.1249556,0.1187079,0,0,4.988376,6.135736,2.092101,0,2.092101,11.25238,80.37399,0.1291146,0.1305787,1.773645,0,8.352793
12/3/2007 1:00:00 PM,0.8367338,47.66841,136.0869,36.95955,0.9342583,3.233445,70.7676,42.74864,1.437347,1.437347,0,0,0,1.437347,224.9592,0,0,0,3.233445,1.512997,1.437347,0,0,2.896275,8.018626,1.720448,0,1.720448,12.88454,92.03225,0.1290533,1.581082,2.586756,0,11.25207
12/3/2007 2:00:00 PM,0.7013158,41.46235,118.596,49.38703,0.716812,2.564872,65.5452,44.13884,0.1288505,0.1288505,0,-1,0,0.1288505,1990.579,1.253413,0,0,2.564872,0.1356322,0.1288505,0,0,1.175827,9.56703,1.175827,0,1.175827,14.00003,100,0.1290114,0.1417356,2.051898,0,12.1319
12/3/2007 3:00:00 PM,0.3191225,34.18671,103.5892,62.71183,0.272182,1.053132,52.57493,44.53273,0.5220513,0.5220513,0,0,0,0.5220513,201.7296,0.5036041,0,0,1.053132,0.5495277,0.5220513,0,0,0,10.62527,0,0,0,14.00003,100,0.1290114,0.5742564,0.8425055,0,11.67841
12/3/2007 4:00:00 PM,0.3480651,26.4478,90.21525,76.42385,0.2421727,0.9397551,52.07144,44.9189,0,0,0,0,0,0,0,0.9397551,0,0,0.9397551,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1290114,0,0.7518041,0,11.56503
12/3/2007 5:00:00 PM,0.2500773,18.69558,77.73064,90.28608,0.09553749,0.3823316,46.66217,43.85308,1.141833,1.141833,0,0,0,1.141833,33.48402,0,0,0,0.3823316,1.201929,1.141833,0,0,0,10.62527,0,0.8195977,-0.8195977,13.1361,93.82907,0.1290114,1.256016,0.3058653,0,11.00761
12/3/2007 6:00:00 PM,0.07639576,11.29567,65.56377,104.1457,0.06042117,0.2468301,42.95191,41.18081,0,0,0,0,0,0,0,0,0,0,0.2468301,0,0,0,0,0.9106641,9.805676,0.2468301,0,0.2468301,13.37026,95.50166,0.1290026,0,0.1974641,0,10.05251
12/3/2007 7:00:00 PM,0.1014534,4.581372,53.29215,117.8484,0.008470532,0.03537607,38.88729,38.63983,3.38115,3.33,0,-1,0,3.33,1.062345,0,0.0511506,0.3892657,0.03537607,3.505263,3.33,0,0,0.663834,10.02782,0,3.469887,-3.469887,9.712678,69.37613,0.1290026,3.719266,0.02830086,0,10.0632
12/3/2007 8:00:00 PM,0.005263995,0,40.6278,90,0,0,36.68583,36.68583,2.843691,2.843691,0,-1,0,2.843691,0,0,4.440892E-16,0,0,2.993359,2.843691,0,0,4.519264,6.557937,0,2.993359,-2.993359,6.5574,46.83848,0.1290026,3.12806,0,0,6.557937
12/3/2007 9:00:00 PM,0,0,27.42898,90,0,0,34.92491,34.92491,2.415565,2.415565,0,-1,0,2.415565,0,0,0,0,0,2.5427,2.415565,0,0,7.845219,3.564577,0,2.5427,-2.5427,3.877159,27.69394,0.1290026,2.657121,0,0,3.564577
12/3/2007 10:00:00 PM,0,0,13.72447,90,0,0,33.18716,33.18716,0.3252206,0.3252206,0,-1,0,0.3252206,0,0,0,0,0,0.3423374,0.3252206,0,0,10.67044,1.021878,0,0.3423374,-0.3423374,3.516304,25.11641,0.1290026,0.3577426,0,0,1.021878
12/3/2007 11:00:00 PM,0,0,-0.2855785,90,0,0,31.75834,31.75834,0.1231302,0.1231302,0,-1,0,0.1231302,0,0,1.387779E-17,0,0,0.1296108,0.1231302,0,0,11.05082,0.6795402,0,0.1296108,-0.1296108,3.379682,24.14054,0.1290026,0.1354432,0,0,0.6795402
12/4/2007 12:00:00 AM,0,0,-14.18466,90,0,0,30.63074,30.63074,0.5068067,0.5068067,0,-1,0,0.5068067,0,0,0,0.03505442,0,0.5334807,0.5068067,0,0,11.19483,0.5499294,0,0.5334807,-0.5334807,2.817344,20.12385,0.1290026,0.5574874,0,0,0.5499294
12/4/2007 1:00:00 AM,0,0,-27.85863,90,0,0,29.47996,29.47996,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.78758,0.01644868,0,0,0,2.817344,20.12385,0.1290026,0,0,0,0.01644868
12/4/2007 2:00:00 AM,0.006413437,0,-41.02539,90,0,0,28.47593,28.47593,0.3186478,0.01562625,0,-1,0,0.01562625,0,0,0.3030216,0.3348863,0,0.01644868,0.01562625,0,0,11.78758,0.01644868,0,0.01644868,-0.01644868,2.800006,20,0.1290026,0.3505126,0,0,0.01644868
12/4/2007 3:00:00 AM,0.05731243,4.908336,-53.66232,117.3558,0.03164079,0.1395324,28.48088,27.56457,0.7133936,0.1325558,0,-1,0,0.1325558,105.2632,0,0.5808378,0.7582218,0.1395324,0.1395324,0.1325558,0,0,11.80586,0,0,0,0,2.800006,20,0.1290026,0.784733,0.1116259,0,0.1395324
12/4/2007 4:00:00 AM,0.1594398,11.64746,-65.91611,103.6586,0.05903905,0.2606248,28.27773,26.56826,0,0,0,-1,0,0,0,0,0,0,0.2606248,0,0,0,0,11.80586,0,0.2606248,0,0.2606248,3.047256,21.76607,0.1289934,0,0.2084998,0,0.2606248
12/4/2007 5:00:00 AM,0.171371,19.06219,-78.0789,89.80917,0.1226755,0.538675,29.32021,25.76504,0.1641642,0.1641642,0,0,0,0.1641642,328.1318,0,0,0,0.538675,0.1728044,0.1641642,0,0,11.54524,0.2345623,0.3658706,0,0.3658706,3.394351,24.24532,0.1289804,0.1805806,0.43094,0,0.7732373
12/4/2007 6:00:00 AM,0.04828322,26.81933,-90.57768,75.962,0.0393491,0.1755327,26.2073,25.06993,0.4571169,0.4571169,0,0,0,0.4571169,38.39996,0,5.551115E-17,0,0.1755327,0.4811757,0.4571169,0,0,11.17937,0.5638459,0,0.305643,-0.305643,3.072175,21.94407,0.1289804,0.5028286,0.1404262,0,0.7393786
12/4/2007 7:00:00 AM,0.05065578,34.55186,-103.9904,62.27264,0.04134823,0.1850426,25.56934,24.37484,0,0,0,0,0,0,0,0,0,0,0.1850426,0,0,0,0,11.51897,0.2582029,0.1850426,0,0.1850426,3.247722,23.19797,0.1289738,0,0.1480341,0,0.4432455
12/4/2007 8:00:00 AM,0.1970926,41.80602,-119.0688,48.98533,0.1630064,0.7102861,30.81935,26.08941,0.9948936,0.9948936,4.500157,0,1.393543,0.9948936,71.39318,4.440892E-16,0,0,0.7102861,0,0,3.505263,3.33,11.33393,0.4247412,4.040286,0,4.040286,7.080674,50.57614,0.1291018,1.094383,0.5682289,5,1.135027
12/4/2007 9:00:00 AM,0.238282,47.96855,-136.6693,36.62932,0.1980242,0.8404033,35.87599,30.10555,1.821027,1.821027,0,-1,0,1.821027,46.14997,0,2.220446E-16,0,0.8404033,1.91687,1.821027,0,0,7.293639,4.060999,0,1.076467,-1.076467,5.945979,42.47119,0.1291018,2.003129,0.6723226,0,4.901402
12/4/2007 10:00:00 AM,0.1354627,52.22862,-157.3313,26.60983,0.111532,0.469252,37.50747,34.25298,0,0,0,0,0,0,0,0,0,0,0.469252,0,0,0,0,8.489714,2.984532,0.469252,0,0.469252,6.39115,45.65098,0.1290852,0,0.3754016,0,3.453784
12/4/2007 11:00:00 AM,0.1881397,53.74686,179.6703,22.37567,0.155628,0.6385987,42.14051,37.58173,0.2704495,0.2704495,0,0,0,0.2704495,236.1249,0,0,0,0.6385987,0.2846837,0.2704495,0,0,8.020462,3.406859,0.353915,0,0.353915,6.726903,48.04921,0.1290726,0.2974945,0.510879,0,4.045457
12/4/2007 12:00:00 PM,0.1353086,52.14289,156.7108,26.83429,0.1114036,0.4539689,43.40491,40.13816,0,0,0,0,0,0,0,0,0,0,0.4539689,0,0,0,0,7.666547,3.725382,0.4539689,0,0.4539689,7.157576,51.12544,0.1290564,0,0.3631752,0,4.179351
12/4/2007 1:00:00 PM,0.143144,47.81712,136.1333,36.95488,0.1179335,0.473654,46.02132,42.55556,0,0,0,0,0,0,0,0,0,0,0.473654,0,0,0,0,7.212578,4.133954,0.473654,0,0.473654,7.606924,54.33506,0.1290396,0,0.3789232,0,4.607608
12/4/2007 2:00:00 PM,0.06241069,41.61367,118.6144,49.34977,0.05102109,0.2055756,45.44442,43.94576,2.337792,2.337792,0,-1,0,2.337792,8.793578,0,4.440892E-16,0,0.2055756,2.460834,2.337792,0,0,6.738924,4.560243,0,2.255258,-2.255258,5.229673,37.35473,0.1290396,2.571571,0.1644605,0,4.765819
12/4/2007 3:00:00 PM,0.2322171,34.33859,103.5945,62.65351,0.1932446,0.7587425,50.02976,44.33193,0.8818684,0.8818684,0,0,0,0.8818684,86.03806,0,0,0,0.7587425,0.9282825,0.8818684,0,0,9.244766,2.304985,0,0.16954,-0.16954,5.050962,36.07823,0.1290396,0.9700552,0.606994,0,3.063727
12/4/2007 4:00:00 PM,0.2062103,26.59974,90.21692,76.34995,0.1672099,0.6578424,49.67775,44.74899,0.9198045,0.9198045,0,0,0,0.9198045,71.51981,0,0,0,0.6578424,0.9682152,0.9198045,0,0,9.433144,2.135445,0,0.3103729,-0.3103729,4.7238,33.74136,0.1290396,1.011785,0.5262739,0,2.793287
12/4/2007 5:00:00 PM,0.09177511,18.84747,77.7347,90.19913,0.07388917,0.2970367,45.85427,43.68317,1.615809,1.615809,0,0,0,1.615809,18.38316,0,2.220446E-16,0,0.2970367,1.700851,1.615809,0,0,9.778003,1.825072,0,1.403815,-1.403815,3.24405,23.17174,0.1290396,1.77739,0.2376294,0,2.122108
12/4/2007 6:00:00 PM,0.04502819,11.44725,65.57455,104.0466,0.03636151,0.1492573,42.07597,41.01089,0.573127,0.573127,4.07839,0,1.278401,0.573127,26.04262,0,0,0,0.1492573,0,0,3.505263,3.33,11.3378,0.4212571,3.479257,0,3.479257,6.544763,46.74821,0.1291521,0.6304397,0.1194058,5,0.5705144
12/4/2007 7:00:00 PM,0.01697139,4.731839,53.31334,117.7367,0.01371892,0.05730038,38.87069,38.46992,0.5058302,0.5058302,0,-1,0,0.5058302,11.32799,0,0,0,0.05730038,0.5324528,0.5058302,0,0,7.85854,3.552589,0,0.4751525,-0.4751525,6.043908,43.17068,0.1291521,0.5564132,0.0458403,0,3.609889
12/4/2007 8:00:00 PM,0.002400649,0,40.66278,90,0,0,36.53909,36.53909,0.9824371,0.9824371,0,-1,0,0.9824371,0,0,0,0,0,1.034144,0.9824371,0,0,8.386487,3.077436,0,1.034144,-1.034144,4.953824,35.38439,0.1291521,1.080681,0,0,3.077436
12/4/2007 9:00:00 PM,0,0,27.48062,90,0,0,34.77816,34.77816,2.875177,1.941127,0,-1,0,1.941127,0,0,0.93405,1.221568,0,2.043292,1.941127,0,0,9.535536,2.043292,0,2.043292,-2.043292,2.800006,20,0.1291521,3.162695,0,0,2.043292
12/4/2007 10:00:00 PM,0,0,13.79446,90,0,0,33.01725,33.01725,0.3992071,0,0,-1,0,0,0,0,0.3992071,0.4391279,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1291521,0.4391279,0,0,0
12/4/2007 11:00:00 PM,0,0,-0.1974251,90,0,0,31.58071,31.58071,0.08152683,0,0,-1,0,0,0,0,0.08152683,0.08967951,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1291521,0.08967951,0,0,0
12/5/2007 12:00:00 AM,0,0,-14.07963,90,0,0,30.47627,30.47627,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1291521,0,0,0,0
12/5/2007 1:00:00 AM,0,0,-27.74162,90,0,0,29.32549,29.32549,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1291521,0,0,0,0
12/5/2007 2:00:00 AM,0.00769065,0,-40.89941,90,0,0,28.30601,28.30601,0.0006290976,0,0,-1,0,0,0,0,0.0006290976,0.0006920074,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1291521,0.0006920074,0,0,0
12/5/2007 3:00:00 AM,0.02946863,4.973435,-53.52929,117.4172,0.0236121,0.1043401,28.07823,27.39466,0,0,0,-1,0,0,0,0,0,0,0.1043401,0,0,0,0,11.80586,0,0.1043401,0,0.1043401,2.898991,20.70704,0.1291484,0,0.08347207,0,0.1043401
12/5/2007 4:00:00 AM,0.0444869,11.70323,-65.77651,103.7349,0.03593719,0.1593261,27.43044,26.39063,0.5837091,0.2405706,0,-1,0,0.2405706,66.22843,0,0.3431385,0.5225973,0.1593261,0.2532322,0.2405706,0,0,11.70152,0.09390608,0,0.09390608,-0.09390608,2.800006,20,0.1291484,0.64208,0.1274609,0,0.2532322
12/5/2007 5:00:00 AM,0.05345576,19.11193,-77.93179,89.89792,0.04328507,0.192477,26.8392,25.5874,0.1981006,0.1981006,3.703364,0,1.176018,0.1981006,97.1612,0,0,0,0.192477,0,0,3.505263,3.33,11.80586,0,3.522477,0,3.522477,6.141721,43.86935,0.1292279,0.2179107,0.1539816,5,0.192477
12/5/2007 6:00:00 AM,0.08213115,26.867,-90.42106,76.06229,0.06702682,0.298028,26.8539,24.91547,0.1874052,0.1874052,3.692668,0,1.173098,0.1874052,159.0287,0,0,0,0.298028,0,0,3.505263,3.33,8.283383,3.170229,3.628028,0,3.628028,9.58357,68.45393,0.1293026,0.2061457,0.2384224,5,3.468257
12/5/2007 7:00:00 AM,0.02404321,34.60229,-103.8219,62.38472,0.01956354,0.08790566,24.76198,24.1972,1.170195,1.170195,4.675458,0,1.4414,1.170195,7.512055,0,0,0,0.08790566,0,0,3.505263,3.33,4.655355,6.435454,3.417906,0,3.417906,12.82608,91.61468,0.1294664,1.287214,0.07032453,5,6.52336
12/5/2007 8:00:00 AM,0.1173147,41.86513,-118.8872,49.11037,0.09639708,0.4246179,28.70395,25.91178,1.920622,1.920622,0,0,0,1.920622,22.10836,0,2.220446E-16,0,0.4246179,2.021707,1.920622,0,0,1.23745,9.51157,0,1.597089,-1.597089,11.1426,79.58984,0.1294664,2.112684,0.3396943,0,9.936188
12/5/2007 9:00:00 AM,0.03237629,48.04314,-136.4788,36.76852,0.02637088,0.1149928,30.67757,29.91246,1.432226,1.432226,0,-1,0,1.432226,8.028955,0,0,0,0.1149928,1.507606,1.432226,0,0,3.011993,7.91448,0,1.392613,-1.392613,9.674657,69.10455,0.1294664,1.575448,0.0919942,0,8.029473
12/5/2007 10:00:00 AM,0.2303078,52.32458,-157.1479,26.75738,0.1911738,0.7951477,39.6483,34.05989,1.103272,1.103272,0,0,0,1.103272,72.07177,0,0,0,0.7951477,1.161339,1.103272,0,0,4.559341,6.521867,0,0.3661913,-0.3661913,9.288658,66.34742,0.1294664,1.213599,0.6361182,0,7.317015
12/5/2007 11:00:00 AM,0.3257077,53.86519,179.8198,22.49312,0.2766347,1.114332,45.49148,37.36548,0,0,0,0,0,0,0,0,0,0,1.114332,0,0,0,0,4.96622,6.155676,1.114332,0,1.114332,10.34581,73.89847,0.1294269,0,0.8914654,0,7.270008
12/5/2007 12:00:00 PM,0.1441078,52.27774,156.8089,26.87929,0.118735,0.4838476,43.40364,39.92191,1.396534,1.396534,0,0,0,1.396534,34.64632,0,2.220446E-16,0,0.4838476,1.470036,1.396534,0,0,3.851888,7.158575,0,0.9861882,-0.9861882,9.306273,66.47324,0.1294269,1.536187,0.3870781,0,7.642422
12/5/2007 1:00:00 PM,0.1140123,47.96044,136.1862,36.94566,0.09368019,0.3782034,45.09019,42.33931,1.497866,1.497866,0,0,0,1.497866,25.24949,0,0,0,0.3782034,1.576701,1.497866,0,0,4.947653,6.172386,0,1.198497,-1.198497,8.042945,57.44949,0.1294269,1.647652,0.3025627,0,6.55059
12/5/2007 2:00:00 PM,0.05109619,41.76014,118.6394,49.30885,0.04171863,0.1685381,44.96989,43.74495,0.9960607,0.9960607,0,-1,0,0.9960607,16.92046,0,1.110223E-16,0,0.1685381,1.048485,0.9960607,0,0,6.279317,4.973889,0,0.8799468,-0.8799468,7.1154,50.82418,0.1294269,1.095667,0.1348305,0,5.142427
12/5/2007 3:00:00 PM,0.1183544,34.48594,103.606,62.59222,0.09712718,0.3879669,46.99546,44.13884,1.721645,1.721645,0,0,0,1.721645,22.53466,0,0,0,0.3879669,1.812258,1.721645,0,0,7.257035,4.093942,0,1.424291,-1.424291,5.614065,40.10038,0.1294269,1.89381,0.3103735,0,4.481909
12/5/2007 4:00:00 PM,0.2044517,26.74724,90.22438,76.27369,0.1659352,0.6536321,49.46167,44.57135,0,0,0,0,0,0,0,0,0,0,0.6536321,0,0,0,0,8.839581,2.669651,0.6536321,0,0.6536321,6.234155,44.52959,0.1294037,0,0.5229057,0,3.323283
12/5/2007 5:00:00 PM,0.1614674,18.99485,77.74416,90.11042,0.119061,0.4755481,47.00728,43.50553,0.5249432,0.5249432,0,0,0,0.5249432,90.5904,0,0,0,0.4755481,0.5525718,0.5249432,0,0,8.185949,3.25792,0,0.07702365,-0.07702365,6.152965,43.94966,0.1294037,0.5774375,0.3804385,0,3.733468
12/5/2007 6:00:00 PM,0.02930956,11.59409,65.59035,103.9463,0.02374542,0.09775816,41.5362,40.84098,1.469233,1.469233,0,0,0,1.469233,6.653685,0,0,0,0.09775816,1.546561,1.469233,0,0,8.271531,3.180896,0,1.448803,-1.448803,4.625792,33.04131,0.1294037,1.616157,0.07820652,0,3.278655
12/5/2007 7:00:00 PM,0.0221821,4.877243,53.33911,117.6247,0.01788373,0.07471819,38.8147,38.29228,1.918615,1.716471,0,-1,0,1.716471,4.353013,0,0.202144,0.4507912,0.07471819,1.806811,1.716471,0,0,9.881312,1.732093,0,1.732093,-1.732093,2.800006,20,0.1294037,2.110476,0.05977455,0,1.806811
12/5/2007 8:00:00 PM,0.001872331,0,40.70182,90,0,0,36.36145,36.36145,2.374256,0,0,-1,0,0,0,0,2.374256,2.611682,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1294037,2.611682,0,0,0
12/5/2007 9:00:00 PM,0,0,27.53567,90,0,0,34.60053,34.60053,1.539908,0,0,-1,0,0,0,0,1.539908,1.693899,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1294037,1.693899,0,0,0
12/5/2007 10:00:00 PM,0,0,13.86706,90,0,0,32.86278,32.86278,0.5246242,0,0,-1,0,0,0,0,0.5246242,0.5770866,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1294037,0.5770866,0,0,0
12/5/2007 11:00:00 PM,0,0,-0.1075467,90,0,0,31.43396,31.43396,0.4697513,0,0,-1,0,0,0,0,0.4697513,0.5167264,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1294037,0.5167264,0,0,0
12/6/2007 12:00:00 AM,0,0,-13.97387,90,0,0,30.3218,30.3218,0.07328768,0,0,-1,0,0,0,0,0.07328768,0.08061645,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1294037,0.08061645,0,0,0
12/6/2007 1:00:00 AM,0,0,-27.62475,90,0,0,29.14786,29.14786,0.5705339,0,0,-1,0,0,0,0,0.5705339,0.6275874,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1294037,0.6275874,0,0,0
12/6/2007 2:00:00 AM,0.005748423,0,-40.7743,90,0,0,28.15155,28.15155,0.2126343,0,0,-1,0,0,0,0,0.2126343,0.2338978,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1294037,0.2338978,0,0,0
12/6/2007 3:00:00 AM,0.07105108,5.031853,-53.39774,117.4814,0.02476342,0.1095079,27.93384,27.21702,0.3236511,0.1040325,0,-1,0,0.1040325,105.2632,0,0.2196186,0.3352097,0.1095079,0.1095079,0.1040325,0,0,11.80586,0,0,0,0,2.800006,20,0.1294037,0.3560162,0.08760633,0,0.1095079
12/6/2007 4:00:00 AM,0.1968091,11.75239,-65.63884,103.8135,0.03171991,0.140826,27.15374,26.23616,0.1338237,0.1337847,0,-1,0,0.1337847,105.2632,0,0.00003905504,0.1204491,0.140826,0.140826,0.1337847,0,0,11.80586,0,0,0,0,2.800006,20,0.1294037,0.1472061,0.1126608,0,0.140826
12/6/2007 5:00:00 AM,0.3405282,19.15511,-77.78694,89.98837,0.03952825,0.1759844,26.59902,25.4561,0.03078038,0.03078038,3.536044,0,1.13034,0.03078038,571.7422,0,0,0,0.1759844,0,0,3.505263,3.33,11.80586,0,3.505985,0,3.505985,6.126074,43.75759,0.1294694,0.03385842,0.1407876,5,0.1759844
12/6/2007 6:00:00 AM,0.2944921,26.9081,-90.26691,76.16365,0.223619,0.972229,31.25208,24.761,0.5009851,0.5009851,4.006248,0,1.258706,0.5009851,194.0635,0,0,0,0.972229,0,0,3.505263,3.33,8.299876,3.155386,4.302229,0,4.302229,10.20753,72.91077,0.1295457,0.5510836,0.7777832,5,4.127615
12/6/2007 7:00:00 AM,0.4652171,34.64605,-103.6558,62.49711,0.4035333,1.713251,35.801,24.04273,1.231842,1.231842,3.636469,0,1.157756,1.231842,139.0805,4.440892E-16,0,0,1.713251,0,0,2.404627,2.284395,3.997647,7.027392,3.997647,0,3.997647,14.00003,100,0.129602,1.355026,1.370601,5,8.740644
12/6/2007 8:00:00 AM,0.7249088,41.91737,-118.7077,49.23472,0.7378197,2.939244,47.47375,25.76504,2.028439,2.028439,0,0,0,2.028439,144.9018,0.8040456,0,0,2.939244,2.135199,2.028439,0,0,0,10.62527,0,0,0,14.00003,100,0.129602,2.231283,2.351396,0,13.56452
12/6/2007 9:00:00 AM,0.6832092,48.11066,-136.2893,36.90552,0.7376904,2.872265,51.48877,29.71166,3.131581,3.131581,0,-1,0,3.131581,91.71935,0,4.440892E-16,0.1147388,2.872265,3.296401,3.131581,0,0,0,10.62527,0,0.4241354,-0.4241354,13.55295,96.80659,0.129602,3.444739,2.297812,0,13.49754
12/6/2007 10:00:00 AM,1.248584,52.41344,-156.9634,26.90048,0.9638057,3.51331,62.55582,33.84364,0.6027272,0.6027272,0,0,0,0.6027272,582.9023,2.407599,0,0,3.51331,0.6344497,0.6027272,0,0,0.4712616,10.20114,0.4712616,0,0.4712616,14.00003,100,0.1295853,0.6629999,2.810648,0,13.71445
12/6/2007 11:00:00 AM,1.255711,53.97673,179.9731,22.6043,0.9963853,3.534258,66.93049,37.14151,0.3240021,0.3240021,0,0,0,0.3240021,1090.813,3.193203,0,0,3.534258,0.3410549,0.3240021,0,0,0,10.62527,0,0,0,14.00003,100,0.1295853,0.3564023,2.827406,0,14.15953
12/6/2007 12:00:00 PM,1.172949,52.40645,156.9128,26.91858,0.9636573,3.383055,68.55431,39.70565,0,0,0,0,0,0,0,3.383055,0,0,3.383055,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1295853,0,2.706444,0,14.00833
12/6/2007 1:00:00 PM,1.154652,48.09832,136.2457,36.93187,0.8678483,3.055366,68.10955,42.1385,1.122043,1.122043,0,0,0,1.122043,272.3038,1.874268,0,0,3.055366,1.181098,1.122043,0,0,0,10.62527,0,0,0,14.00003,100,0.1295853,1.234247,2.444293,0,13.68064
12/6/2007 2:00:00 PM,1.159973,41.90171,118.6708,49.26427,0.7154749,2.570331,64.90717,43.55187,0.9941495,0.9941495,0,-1,0,0.9941495,258.5458,1.523858,0,0,2.570331,1.046473,0.9941495,0,0,0,10.62527,0,0,0,14.00003,100,0.1295853,1.093564,2.056265,0,13.19561
12/6/2007 3:00:00 PM,0.7619088,34.6287,103.6236,62.52802,0.6561136,2.377347,63.53041,43.96893,1.202355,1.202355,0,0,0,1.202355,197.7242,1.11171,0,0,2.377347,1.265637,1.202355,0,0,0,10.62527,0,0,0,14.00003,100,0.1295853,1.322591,1.901878,0,13.00262
12/6/2007 4:00:00 PM,0.5909876,26.89024,90.2376,76.19514,0.3472509,1.327372,54.65615,44.37827,0.6333737,0.6333737,0,0,0,0.6333737,209.5717,0.6606629,0,0,1.327372,0.6667092,0.6333737,0,0,0,10.62527,0,0,0,14.00003,100,0.1295853,0.6967111,1.061898,0,11.95265
12/6/2007 5:00:00 PM,0.3964609,19.13766,77.75899,90.02002,0.03478501,0.1409879,44.37963,43.35879,2.660856,2.660856,0,0,0,2.660856,5.298591,0,4.440892E-16,0,0.1409879,2.8009,2.660856,0,0,0,10.62527,0,2.659913,-2.659913,11.19623,79.97294,0.1295853,2.926941,0.1127903,0,10.76626
12/6/2007 6:00:00 PM,0.2834011,11.73613,65.6111,103.845,0.02056824,0.08479223,41.28859,40.68651,2.891973,2.891973,0,0,0,2.891973,2.931985,0,4.440892E-16,0,0.08479223,3.044182,2.891973,0,0,2.955459,7.965362,0,2.95939,-2.95939,8.076763,57.69105,0.1295853,3.18117,0.06783378,0,8.050154
12/6/2007 7:00:00 PM,0.1071152,5.017522,53.3694,117.5123,0.009345575,0.0391289,38.41845,38.14554,1.121946,1.121946,0,-1,0,1.121946,3.487592,0,0,0,0.0391289,1.180996,1.121946,0,0,6.24367,5.005971,0,1.141867,-1.141867,6.87313,49.09369,0.1295853,1.234141,0.03130312,0,5.045101
12/6/2007 8:00:00 PM,0.005157881,0,40.74487,90,0,0,36.20698,36.20698,2.706665,2.706665,0,-1,0,2.706665,0,0,0,0,0,2.849121,2.706665,0,0,7.512411,3.864105,0,2.849121,-2.849121,3.869893,27.64204,0.1295853,2.977331,0,0,3.864105
12/6/2007 9:00:00 PM,0,0,27.59407,90,0,0,34.46923,34.46923,3.739882,0.9642349,0,-1,0,0.9642349,0,0,2.775647,3.149635,0,1.014984,0.9642349,0,0,10.6781,1.014984,0,1.014984,-1.014984,2.800006,20,0.1295853,4.11387,0,0,1.014984
12/6/2007 10:00:00 PM,0,0,13.94221,90,0,0,32.73148,32.73148,0.6165396,0,0,-1,0,0,0,0,0.6165396,0.6781936,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1295853,0.6781936,0,0,0
12/6/2007 11:00:00 PM,0,0,-0.01601568,90,0,0,31.2795,31.2795,0.2774951,0,0,-1,0,0,0,0,0.2774951,0.3052446,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1295853,0.3052446,0,0,0
12/7/2007 12:00:00 AM,0,0,-13.86746,90,0,0,30.15189,30.15189,0.5312914,0,0,-1,0,0,0,0,0.5312914,0.5844206,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1295853,0.5844206,0,0,0
12/7/2007 1:00:00 AM,0,0,-27.50808,90,0,0,29.00111,29.00111,0.5037175,0,0,-1,0,0,0,0,0.5037175,0.5540892,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1295853,0.5540892,0,0,0
12/7/2007 2:00:00 AM,0.004193223,0,-40.65014,90,0,0,27.99708,27.99708,0.4200034,0,0,-1,0,0,0,0,0.4200034,0.4620038,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1295853,0.4620038,0,0,0
12/7/2007 3:00:00 AM,0.06114234,5.083598,-53.26772,117.5486,0.03205007,0.14169,27.99034,27.06256,0.3585858,0.1346055,0,-1,0,0.1346055,105.2632,0,0.2239803,0.3675233,0.14169,0.14169,0.1346055,0,0,11.80586,0,0,0,0,2.800006,20,0.1295853,0.3944444,0.113352,0,0.14169
12/7/2007 4:00:00 AM,0.1506898,11.79497,-65.50318,103.8943,0.06764904,0.2989822,28.04781,26.08941,0.6520656,0.2840331,0,-1,0,0.2840331,105.2632,0,0.3680325,0.6604655,0.2989822,0.2989822,0.2840331,0,0,11.80586,0,0,0,0,2.800006,20,0.1295853,0.7172722,0.2391858,0,0.2989822
12/7/2007 5:00:00 AM,0.3685362,19.19175,-77.64448,90.08042,0.03502377,0.1561357,26.33726,25.32481,0.6365691,0.6365691,4.141832,0,1.29572,0.6365691,24.52769,4.440892E-16,0,0,0.1561357,0,0,3.505263,3.33,11.80586,0,3.486136,0,3.486136,6.107244,43.62309,0.1297015,0.700226,0.1249086,5,0.1561357
12/7/2007 6:00:00 AM,0.6761938,26.94264,-90.11537,76.26597,0.2845663,1.226678,32.90136,24.62971,0.450733,0.450733,3.955996,0,1.244987,0.450733,272.1518,0,0,0,1.226678,0,0,3.505263,3.33,8.319724,3.137522,4.556678,0,4.556678,10.43009,74.50048,0.1297642,0.4958063,0.9813424,5,4.3642
12/7/2007 7:00:00 AM,0.7990234,34.68314,-103.4924,62.6097,0.6852748,2.782967,44.02424,23.91916,1.847789,1.847789,2.778864,0,0.92363,1.847789,150.6107,0,0,0,2.782967,0,0,0.9310758,0.884522,3.763047,7.238532,3.667489,0,3.667489,13.90937,99.35247,0.1297608,2.032568,2.226373,5,10.0215
12/7/2007 8:00:00 AM,0.8004176,41.96278,-118.5304,49.35826,0.8134458,3.201522,49.60995,25.63374,0.9190398,0.9190398,0,0,0,0.9190398,348.3551,2.138554,0,0,3.201522,0.9674103,0.9190398,0,0,0.09555777,10.53927,0.09555777,0,0.09555777,14.00003,100,0.1297575,1.010944,2.561217,0,13.74079
12/7/2007 9:00:00 AM,0.7267998,48.17114,-136.101,37.04022,0.7935832,3.062591,53.02167,29.56491,3.558991,3.33,0,-1,0,3.33,91.96971,0,0.2289907,0.5848898,3.062591,3.505263,3.33,0,0,0,10.62527,0,0.4426718,-0.4426718,13.53341,96.66703,0.1297575,3.91489,2.450073,0,13.68787
12/7/2007 10:00:00 AM,0.8046336,52.49519,-156.778,27.03906,0.9217886,3.39072,61.07782,33.65056,2.262496,2.262496,0,0,0,2.262496,149.8663,0.5172879,0,0,3.39072,2.381574,2.262496,0,0,0.4918575,10.1826,0.4918575,0,0.4918575,14.00003,100,0.1297401,2.488745,2.712576,0,13.57332
12/7/2007 11:00:00 AM,1.029095,54.08144,-179.8701,22.70919,1.209652,4.118446,73.27741,36.92525,1.95462,1.95462,0,0,0,1.95462,210.7031,2.060951,0,0,4.118446,2.057495,1.95462,0,0,0,10.62527,0,0,0,14.00003,100,0.1297401,2.150082,3.294757,0,14.74372
12/7/2007 12:00:00 PM,0.6395323,52.52895,157.0222,26.95216,0.6827996,2.53108,59.80772,39.51257,1.07576,1.07576,0,0,0,1.07576,235.2829,1.398701,0,0,2.53108,1.132379,1.07576,0,0,0,10.62527,0,0,0,14.00003,100,0.1297401,1.183336,2.024864,0,13.15635
12/7/2007 1:00:00 PM,1.003809,48.23068,136.3115,36.91352,1.116956,3.745276,75.57446,41.94542,0,0,0,0,0,0,0,3.745276,0,0,3.745276,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1297401,0,2.996221,0,14.37055
12/7/2007 2:00:00 PM,0.8210804,42.0383,118.7086,49.21608,0.8358133,2.937573,68.3766,43.35879,1.041684,1.041684,0,-1,0,1.041684,282.0024,1.841064,0,0,2.937573,1.096509,1.041684,0,0,0,10.62527,0,0,0,14.00003,100,0.1297401,1.145852,2.350059,0,13.56285
12/7/2007 3:00:00 PM,0.6447102,34.76678,103.6474,62.46094,0.5551312,2.051712,60.29834,43.79129,2.522122,2.522122,0,0,0,2.522122,81.34864,0,0,0,2.051712,2.654866,2.522122,0,0,0,10.62527,0,0.6031533,-0.6031533,13.36425,95.45872,0.1297401,2.774334,1.64137,0,12.67699
12/7/2007 4:00:00 PM,0.212031,27.02868,90.25656,76.11436,0.1718037,0.6774247,49.28634,44.2238,0,0,0,0,0,0,0,0.007254331,0,0,0.6774247,0,0,0,0,0.6701703,10.02212,0.6701703,0,0.6701703,14.00003,100,0.1297164,0,0.5419397,0,10.69955
12/7/2007 5:00:00 PM,0.1775968,19.27581,77.77914,89.928,0.1248988,0.4992296,46.87738,43.20432,1.02933,1.02933,0,0,0,1.02933,48.50047,0,0,0,0.4992296,1.083505,1.02933,0,0,0,10.62527,0,0.5842752,-0.5842752,13.38415,95.60087,0.1297164,1.132262,0.3993837,0,11.1245
12/7/2007 6:00:00 PM,0.2544813,11.87331,65.63677,103.7427,0.02179365,0.08990201,41.16993,40.53205,0.04514784,0.04514784,0,0,0,0.04514784,199.128,0,0,0,0.08990201,0.04752404,0.04514784,0,0,0.6491947,10.041,0.04237796,0,0.04237796,13.42435,95.88803,0.1297149,0.04966262,0.0719216,0,10.1309
12/7/2007 7:00:00 PM,0.08497245,5.152614,53.40417,117.3998,0.01561205,0.06534781,38.47017,38.01424,1.596782,1.596782,0,-1,0,1.596782,4.092469,0,0,0,0.06534781,1.680823,1.596782,0,0,0.6068167,10.07914,0,1.615475,-1.615475,11.72149,83.72476,0.1297149,1.75646,0.05227825,0,10.14449
12/7/2007 8:00:00 PM,0.005732454,0,40.79186,90,0,0,36.08341,36.08341,3.954732,3.33,0,-1,0,3.33,0,0,0.6247317,1.020205,0,3.505263,3.33,0,0,2.401789,8.463664,0,3.505263,-3.505263,8.026619,57.33287,0.1297149,4.350205,0,0,8.463664
12/7/2007 9:00:00 PM,0,0,27.65575,90,0,0,34.34566,34.34566,0.5947959,0.5947959,0,-1,0,0.5947959,0,0,1.110223E-16,0,0,0.6261009,0.5947959,0,0,6.296526,4.958401,0,0.6261009,-0.6261009,7.366651,52.61883,0.1297149,0.6542754,0,0,4.958401
12/7/2007 10:00:00 PM,0,0,14.01985,90,0,0,32.60791,32.60791,0.1157299,0.1157299,0,-1,0,0.1157299,0,0,1.387779E-17,0,0,0.1218209,0.1157299,0,0,6.992194,4.3323,0,0.1218209,-0.1218209,7.23824,51.70161,0.1297149,0.1273028,0,0,4.3323
12/7/2007 11:00:00 PM,0,0,0.07709432,90,0,0,31.1482,31.1482,0.394987,0.394987,0,-1,0,0.394987,0,0,5.551115E-17,0,0,0.4157758,0.394987,0,0,7.127551,4.210479,0,0.4157758,-0.4157758,6.799974,48.57114,0.1297149,0.4344857,0,0,4.210479
12/8/2007 12:00:00 AM,0,0,-13.76047,90,0,0,30.02059,30.02059,0.189455,0.189455,0,-1,0,0.189455,0,0,2.775558E-17,0,0,0.1994264,0.189455,0,0,7.589524,3.794703,0,0.1994264,-0.1994264,6.58976,47.06962,0.1297149,0.2084005,0,0,3.794703
12/8/2007 1:00:00 AM,0,0,-27.39169,90,0,0,28.86982,28.86982,0.2015651,0.2015651,0,-1,0,0.2015651,0,0,2.775558E-17,0,0,0.2121738,0.2015651,0,0,7.811109,3.595277,0,0.2121738,-0.2121738,6.366109,45.47212,0.1297149,0.2217216,0,0,3.595277
12/8/2007 2:00:00 AM,0.006373195,0,-40.52701,90,0,0,27.85033,27.85033,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.046857,3.383103,0,0,0,6.366109,45.47212,0.1297149,0,0,0,3.383103
12/8/2007 3:00:00 AM,0.09837081,5.128682,-53.13935,117.6185,0.009706105,0.04308257,27.1966,26.91581,0,0,0,-1,0,0,0,0,0,0,0.04308257,0,0,0,0,8.046857,3.383103,0.04308257,0,0.04308257,6.406981,45.76406,0.1297134,0,0.03446606,0,3.426185
12/8/2007 4:00:00 AM,0.227297,11.83098,-65.36964,103.9773,0.02190389,0.09753381,26.56826,25.93495,0.1859573,0.1859573,0,-1,0,0.1859573,52.44957,0,0,0,0.09753381,0.1957445,0.1859573,0,0,8.003775,3.421877,0,0.09821071,-0.09821071,6.303458,45.02461,0.1297134,0.204553,0.07802704,0,3.519411
12/8/2007 5:00:00 AM,0.3908723,19.22187,-77.50449,90.17401,0.03503361,0.1562765,26.21386,25.20123,0.05607866,0.05607866,0,0,0,0.05607866,278.6738,0,0,0,0.1562765,0.05903016,0.05607866,0,0,8.112898,3.323666,0.09724637,0,0.09724637,6.395714,45.68358,0.1297099,0.06168652,0.1250212,0,3.479943
12/8/2007 6:00:00 AM,0.690361,26.97065,-89.96655,76.36917,0.2829662,1.220917,32.72232,24.49841,0,0,0,0,0,0,0,0,0,0,1.220917,0,0,0,0,8.015651,3.411188,1.220917,0,1.220917,7.553977,53.95687,0.1296668,0,0.9767338,0,4.632105
12/8/2007 7:00:00 AM,0.8586782,34.71362,-103.3317,62.7224,0.5143235,2.149143,38.78865,23.76469,0,0,0,0,0,0,0,0,0,0,2.149143,0,0,0,0,6.794734,4.510014,2.149143,0,2.149143,9.592834,68.5201,0.129591,0,1.719315,0,6.659157
12/8/2007 8:00:00 AM,1.002446,42.00137,-118.3556,49.4809,0.7131467,2.857431,46.44415,25.47927,0.5780643,0.5780643,0,0,0,0.5780643,494.3104,0,0,0,2.857431,0.6084887,0.5780643,0,0,4.64559,6.444243,2.248943,0,2.248943,11.72637,83.75961,0.1295118,0.6358707,2.285945,0,9.301674
12/8/2007 9:00:00 AM,1.203656,48.22458,-135.9141,37.17252,0.8659433,3.302912,55.02514,29.38728,1.762326,1.762326,0,-1,0,1.762326,187.4178,0,0,0,3.302912,1.85508,1.762326,0,0,2.396648,8.468291,1.447832,0,1.447832,13.0999,93.57054,0.1294608,1.938558,2.642329,0,11.7712
12/8/2007 10:00:00 AM,1.109632,52.56981,-156.5919,27.17307,1.288011,4.419365,72.09652,33.42658,0.6726392,0.6726392,0,0,0,0.6726392,657.0187,2.762509,0,0,4.419365,0.7080413,0.6726392,0,0,0.9488156,9.77134,0.9488156,0,0.9488156,14.00003,100,0.1294274,0.7399031,3.535492,0,14.19071
12/8/2007 11:00:00 AM,1.109703,54.17928,-179.7099,22.80779,1.305039,4.363744,75.99087,36.68583,0,0,0,0,0,0,0,4.363744,0,0,4.363744,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1294274,0,3.490995,0,14.98902
12/8/2007 12:00:00 PM,1.295747,52.64518,157.1371,26.97999,0.9639207,3.392872,68.1432,39.29631,0.1266584,0.1266584,0,0,0,0.1266584,2678.758,3.259548,0,0,3.392872,0.1333246,0.1266584,0,0,0,10.62527,0,0,0,14.00003,100,0.1294274,0.1393242,2.714298,0,14.01815
12/8/2007 1:00:00 PM,1.045193,48.35747,136.3837,36.89061,1.162359,3.866628,76.75874,41.72916,1.138133,1.138133,0,0,0,1.138133,339.7344,2.668593,0,0,3.866628,1.198034,1.138133,0,0,0,10.62527,0,0,0,14.00003,100,0.1294274,1.251946,3.093302,0,14.4919
12/8/2007 2:00:00 PM,0.6585275,42.16985,118.7529,49.1643,0.6632618,2.412292,62.92276,43.15798,0,0,0,-1,0,0,0,2.412292,0,0,2.412292,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1294274,0,1.929834,0,13.03757
12/8/2007 3:00:00 PM,0.8177005,34.90013,103.6773,62.39104,0.5196559,1.935338,59.03437,43.59821,1.396732,1.396732,0,0,0,1.396732,138.5619,0.4650944,0,0,1.935338,1.470244,1.396732,0,0,0,10.62527,0,0,0,14.00003,100,0.1294274,1.536405,1.548271,0,12.56061
12/8/2007 4:00:00 PM,0.7070816,27.16247,90.28121,76.03142,0.2889167,1.11778,52.59066,44.05389,1.809076,1.809076,0,0,0,1.809076,61.78735,0,2.220446E-16,0,1.11778,1.90429,1.809076,0,0,0,10.62527,0,0.7865103,-0.7865103,13.17097,94.07819,0.1294274,1.989983,0.894224,0,11.74305
12/8/2007 5:00:00 PM,0.4240301,19.40925,77.80457,89.83444,0.03840153,0.1558343,44.16119,43.0344,0.6647907,0.6647907,0,0,0,0.6647907,23.44111,0,1.110223E-16,0,0.1558343,0.6997796,0.6647907,0,0,0.8739004,9.838764,0,0.5439454,-0.5439454,12.5976,89.98271,0.1294274,0.7312697,0.1246674,0,9.994598
12/8/2007 6:00:00 PM,0.2373143,12.00556,65.66731,103.6395,0.02222613,0.09175684,41.02805,40.37758,2.012612,2.012612,0,0,0,2.012612,4.559093,0,0,0,0.09175684,2.118539,2.012612,0,0,1.478284,9.294819,0,2.026782,-2.026782,10.46119,74.72263,0.1294274,2.213873,0.07340547,0,9.386576
12/8/2007 7:00:00 PM,0.08765119,5.282459,53.44336,117.2871,0.01563064,0.06547962,38.31618,37.85978,2.109524,2.109524,0,-1,0,2.109524,3.104,4.440892E-16,0,0,0.06547962,2.220551,2.109524,0,0,3.730264,7.268037,0,2.155072,-2.155072,8.189544,58.49662,0.1294274,2.320476,0.0523837,0,7.333516
12/8/2007 8:00:00 PM,0.008221552,0,40.84272,90,0,0,35.95211,35.95211,0.2776493,0.2776493,0,-1,0,0.2776493,0,0,0,0,0,0.2922624,0.2776493,0,0,6.124788,5.112965,0,0.2922624,-0.2922624,7.881472,56.29612,0.1294274,0.3054142,0,0,5.112965
12/8/2007 9:00:00 PM,0,0,27.72065,90,0,0,34.21436,34.21436,0.9209817,0.9209817,0,-1,0,0.9209817,0,0,1.110223E-16,0,0,0.9694545,0.9209817,0,0,6.449524,4.820702,0,0.9694545,-0.9694545,6.859577,48.99688,0.1294274,1.01308,0,0,4.820702
12/8/2007 10:00:00 PM,0,0,14.09989,90,0,0,32.47661,32.47661,0.2838106,0.2838106,0,-1,0,0.2838106,0,0,0,0,0,0.298748,0.2838106,0,0,7.526696,3.851248,0,0.298748,-0.298748,6.544669,46.74754,0.1294274,0.3121916,0,0,3.851248
12/8/2007 11:00:00 PM,0,0,0.1717092,90,0,0,30.99373,30.99373,0.3952151,0.3952151,0,-1,0,0.3952151,0,0,0,0,0,0.4160159,0.3952151,0,0,7.858638,3.5525,0,0.4160159,-0.4160159,6.10615,43.61527,0.1294274,0.4347366,0,0,3.5525
12/9/2007 12:00:00 AM,0,0,-13.65297,90,0,0,29.86613,29.86613,0.2736486,0.2736486,0,-1,0,0.2736486,0,0,5.551115E-17,0,0,0.2880512,0.2736486,0,0,8.320878,3.136484,0,0.2880512,-0.2880512,5.802517,41.44647,0.1294274,0.3010135,0,0,3.136484
12/9/2007 1:00:00 AM,0,0,-27.27567,90,0,0,28.71535,28.71535,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.640935,2.848433,0,0,0,5.802517,41.44647,0.1294274,0,0,0,2.848433
12/9/2007 2:00:00 AM,0.008994911,0,-40.40498,90,0,0,27.69587,27.69587,0.2897781,0.2897781,0,-1,0,0.2897781,0,0,0,0,0,0.3050295,0.2897781,0,0,8.640935,2.848433,0,0.3050295,-0.3050295,5.480988,39.14984,0.1294274,0.3187558,0,0,2.848433
12/9/2007 3:00:00 AM,0.1061566,5.167119,-53.01269,117.6912,0.009671856,0.04296429,27.0411,26.76134,0.3509783,0.3509783,0,-1,0,0.3509783,12.2413,0,0,0,0.04296429,0.3694508,0.3509783,0,0,8.979856,2.543403,0,0.3264865,-0.3264865,5.136841,36.69165,0.1294274,0.3860761,0.03437144,0,2.586368
12/9/2007 4:00:00 AM,0.2389445,11.86045,-65.2383,104.0624,0.02195364,0.09783077,26.41515,25.78048,0.4038516,0.4038516,0,-1,0,0.4038516,24.22444,0,5.551115E-17,0,0.09783077,0.4251069,0.4038516,0,0,9.34262,2.216917,0,0.3272761,-0.3272761,4.791862,34.22752,0.1294274,0.4442367,0.07826462,0,2.314748
12/9/2007 5:00:00 AM,0.4927732,19.24552,-77.36709,90.26906,0.03774118,0.168419,26.13759,25.04677,0.2773595,0.2773595,0,0,0,0.2773595,60.72227,5.551115E-17,0,0,0.168419,0.2919573,0.2773595,0,0,9.70626,1.889641,0,0.1235384,-0.1235384,4.661641,33.29737,0.1294274,0.3050954,0.1347352,0,2.058059
12/9/2007 6:00:00 AM,0.6760991,26.99218,-89.82055,76.47315,0.2813374,1.215123,32.5269,24.35167,0.2060091,0.2060091,0,0,0,0.2060091,589.8395,0,0,0,1.215123,0.2168517,0.2060091,0,0,9.843524,1.766102,0.9982715,0,0.9982715,5.608684,40.06195,0.1293924,0.22661,0.9720985,0,2.981225
12/9/2007 7:00:00 AM,0.7811067,34.73749,-103.1739,62.83511,0.6645421,2.712321,43.11549,23.6334,3.909922,3.909922,1.25,0,0.50625,3.909922,69.37019,0,4.440892E-16,0,2.712321,2.799918,2.659922,0,0,8.845253,2.664546,0,0.08759741,-0.08759741,5.516348,39.40241,0.1293924,4.300914,2.169857,5,5.376867
12/9/2007 8:00:00 AM,0.7594007,42.03316,-118.1833,49.60253,0.7667597,3.047592,47.87711,25.30936,2.455491,2.455491,4.866473,0,1.493547,2.455491,124.1133,0,0,0,3.047592,0,0,2.410982,2.290433,8.942583,2.576949,5.338025,0,5.338025,10.58044,75.57445,0.1295025,2.70104,2.438073,5,5.624541
12/9/2007 9:00:00 AM,0.9197549,48.271,-135.7287,37.30234,1.015765,3.775207,59.37553,29.19419,1.165833,1.165833,0,-1,0,1.165833,323.8206,0,0,0,3.775207,1.227193,1.165833,0,0,3.604558,7.381172,2.548014,0,2.548014,12.9977,92.84055,0.1294131,1.282416,3.020165,0,11.15638
12/9/2007 10:00:00 AM,1.051888,52.63729,-156.4053,27.30245,1.2166,4.240746,69.66415,33.21033,0,0,0,0,0,0,0,3.184202,0,0,4.240746,0,0,0,0,1.056544,9.674384,1.056544,0,1.056544,14.00003,100,0.1293761,0,3.392597,0,13.91513
12/9/2007 11:00:00 AM,1.064441,54.27021,-179.5465,22.90006,1.247983,4.22951,73.9716,36.4464,3.113352,3.113352,1.25,0,0.50625,3.113352,135.8507,2.268087,0,0,4.22951,1.961423,1.863352,0,0,0,10.62527,0,0,0,14.00003,100,0.1293761,3.424687,3.383608,5,14.85478
12/9/2007 12:00:00 PM,1.225322,52.75508,157.2573,27.00208,0.964094,3.398672,67.90332,39.05689,0.7886333,0.7886333,0,0,0,0.7886333,430.9572,2.568532,0,0,3.398672,0.8301403,0.7886333,0,0,0,10.62527,0,0,0,14.00003,100,0.1293761,0.8674966,2.718937,0,14.02395
12/9/2007 1:00:00 PM,1.218043,48.47861,136.4622,36.86316,0.8696536,3.073117,67.5256,41.51291,1.558041,1.558041,0,0,0,1.558041,197.2423,1.433074,0,0,3.073117,1.640043,1.558041,0,0,0,10.62527,0,0,0,14.00003,100,0.1293761,1.713845,2.458494,0,13.69839
12/9/2007 2:00:00 PM,0.9613021,42.29628,118.8035,49.10896,0.7185593,2.589915,64.37986,42.94173,1.712646,1.712646,0,-1,0,1.712646,151.223,0.7871292,0,0,2.589915,1.802785,1.712646,0,0,0,10.62527,0,0,0,14.00003,100,0.1293761,1.883911,2.071932,0,13.21519
12/9/2007 3:00:00 PM,0.8460271,35.02867,103.7132,62.31837,0.5210809,1.942522,58.87386,43.3974,2.784647,2.784647,0,0,0,2.784647,69.75828,0,0,0,1.942522,2.931208,2.784647,0,0,0,10.62527,0,0.9886857,-0.9886857,12.95786,92.55597,0.1293761,3.063112,1.554018,0,12.5678
12/9/2007 4:00:00 PM,0.5625589,27.29156,90.31152,75.94639,0.3330764,1.280308,53.7037,43.85308,1.01832,1.01832,0,0,0,1.01832,125.7276,0,0,0,1.280308,1.071915,1.01832,0,0,1.09854,9.636588,0.2083931,0,0.2083931,13.15556,93.9681,0.1293688,1.120152,1.024247,0,10.9169
12/9/2007 5:00:00 PM,0.2568615,19.53791,77.83525,89.73943,0.1051372,0.4224923,45.92306,42.8336,0,0,0,0,0,0,0,0,0,0,0.4224923,0,0,0,0,0.8901466,9.824142,0.4224923,0,0.4224923,13.55637,96.83104,0.129354,0,0.3379939,0,10.24663
12/9/2007 6:00:00 PM,0.2037413,12.13281,65.70268,103.5356,0.03242105,0.1337513,41.15659,40.20767,0,0,0,0,0,0,0,0,0,0,0.1337513,0,0,0,0,0.4676542,10.20439,0.1337513,0,0.1337513,13.68326,97.73737,0.1293493,0,0.107001,0,10.33814
12/9/2007 7:00:00 PM,0.1185445,5.406999,53.4869,117.1744,0.010016,0.04203394,37.98224,37.68986,1.489813,1.489813,0,-1,0,1.489813,2.821424,0,2.220446E-16,0,0.04203394,1.568224,1.489813,0,0,0.3339029,10.32476,0,1.52619,-1.52619,12.07451,86.24635,0.1293493,1.638794,0.03362715,0,10.3668
12/9/2007 8:00:00 PM,0.008684649,0,40.89741,90,0,0,35.79765,35.79765,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.02967,8.798572,0,0,0,12.07451,86.24635,0.1293493,0,0,0,8.798572
12/9/2007 9:00:00 PM,0,0,27.78869,90,0,0,34.03672,34.03672,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.02967,8.798572,0,0,0,12.07451,86.24635,0.1293493,0,0,0,8.798572
12/9/2007 10:00:00 PM,0,0,14.18228,90,0,0,32.29898,32.29898,0.2995719,0.2995719,0,-1,0,0.2995719,0,0,5.551115E-17,0,0,0.3153389,0.2995719,0,0,2.02967,8.798572,0,0.3153389,-0.3153389,11.74212,83.8721,0.1293493,0.3295291,0,0,8.798572
12/9/2007 11:00:00 PM,0,0,0.2677541,90,0,0,30.82382,30.82382,0.3971036,0.3971036,0,-1,0,0.3971036,0,0,0,0,0,0.4180038,0.3971036,0,0,2.380046,8.483232,0,0.4180038,-0.4180038,11.3015,80.72486,0.1293493,0.436814,0,0,8.483232
12/10/2007 12:00:00 AM,0,0,-13.54506,90,0,0,29.69621,29.69621,0.6410437,0.6410437,0,-1,0,0.6410437,0,0,0,0,0,0.6747828,0.6410437,0,0,2.844495,8.065228,0,0.6747828,-0.6747828,10.59022,75.64427,0.1293493,0.705148,0,0,8.065228
12/10/2007 1:00:00 AM,0,0,-27.16009,90,0,0,28.54543,28.54543,0.2396578,0.2396578,0,-1,0,0.2396578,0,0,0,0,0,0.2522714,0.2396578,0,0,3.594254,7.390446,0,0.2522714,-0.2522714,10.3243,73.74487,0.1293493,0.2636237,0,0,7.390446
12/10/2007 2:00:00 AM,0.01059197,0,-40.28415,90,0,0,27.51823,27.51823,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.874555,7.138175,0,0,0,10.3243,73.74487,0.1293493,0,0,0,7.138175
12/10/2007 3:00:00 AM,0.07648624,5.198922,-52.88784,117.7666,0.0231146,0.102566,27.26014,26.59143,0.1402967,0.1402967,0,-1,0,0.1402967,73.10651,0,0,0,0.102566,0.1476807,0.1402967,0,0,3.874555,7.138175,0,0.04511471,-0.04511471,10.27675,73.40519,0.1293493,0.1543264,0.08205281,0,7.24074
