Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/10/2007 4:00:00 AM,0.1940905,11.88339,-65.10927,104.1495,0.03542796,0.1576824,26.65815,25.63374,0,0,0,-1,0,0,0,0,0,0,0.1576824,0,0,0,0,3.924683,7.09306,0.1576824,0,0.1576824,10.42634,74.47369,0.1293437,0,0.126146,0,7.250742
12/10/2007 5:00:00 AM,0.275141,19.2627,-77.23237,90.36549,0.08453243,0.3749466,27.33799,24.8923,0.3318737,0.3318737,0,0,0,0.3318737,112.9787,0,0,0,0.3749466,0.3493408,0.3318737,0,0,3.767,7.234974,0.02560582,0,0.02560582,10.45063,74.6472,0.1293428,0.3650611,0.2999573,0,7.609921
12/10/2007 6:00:00 AM,0.5860224,27.00724,-89.67751,76.57784,0.335413,1.437929,33.95547,24.1972,0.2502554,0.2502554,0,0,0,0.2502554,574.5844,0,0,0,1.437929,0.2634268,0.2502554,0,0,3.741395,7.258019,1.174502,0,1.174502,11.56486,82.60598,0.1293017,0.275281,1.150343,0,8.695948
12/10/2007 7:00:00 AM,0.6350905,34.75481,-103.0191,62.94774,0.539093,2.247468,39.21661,23.46348,2.293046,2.293046,0,0,0,2.293046,98.01232,0,4.440892E-16,0,2.247468,2.413733,2.293046,0,0,2.566893,8.315071,0,0.166265,-0.166265,11.3896,81.35413,0.1293017,2.522351,1.797974,0,10.56254
12/10/2007 8:00:00 AM,0.9553258,42.05821,-118.0138,49.72305,0.7103851,2.852946,46.03144,25.15489,0.9130598,0.9130598,0,0,0,0.9130598,312.4599,0,0,0,2.852946,0.9611155,0.9130598,0,0,2.751631,8.148806,1.89183,0,1.89183,13.18435,94.17373,0.1292355,1.004366,2.282357,0,11.00175
12/10/2007 9:00:00 AM,0.731497,48.31042,-135.5451,37.42958,0.7941958,3.074873,52.4652,29.00111,0.6968585,0.6968585,0,-1,0,0.6968585,441.2478,1.481536,0,0,3.074873,0.7335353,0.6968585,0,0,0.8598015,9.851453,0.8598015,0,0.8598015,14.00003,100,0.1292054,0.7665444,2.459898,0,12.92633
12/10/2007 10:00:00 AM,0.8803812,52.69763,-156.2185,27.42715,1.011507,3.673895,63.14175,32.99408,0.6601664,0.6601664,0,0,0,0.6601664,556.5104,2.978983,0,0,3.673895,0.694912,0.6601664,0,0,0,10.62527,0,0,0,14.00003,100,0.1292054,0.7261831,2.939116,0,14.29917
12/10/2007 11:00:00 AM,1.084456,54.35419,-179.3802,22.98602,1.270132,4.291348,74.43571,36.23015,0.2646616,0.2646616,0,0,0,0.2646616,1621.447,4.012756,0,0,4.291348,0.2785912,0.2646616,0,0,0,10.62527,0,0,0,14.00003,100,0.1292054,0.2911277,3.433078,0,14.91662
12/10/2007 12:00:00 PM,1.124353,52.8586,157.3828,27.0184,0.9642953,3.40404,67.68803,38.84064,0,0,0,0,0,0,0,3.40404,0,0,3.40404,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1292054,0,2.723232,0,14.02931
12/10/2007 1:00:00 PM,1.230086,48.59404,136.547,36.83116,0.8703173,3.079073,67.34073,41.3121,0.430538,0.430538,0,0,0,0.430538,715.1686,2.625875,0,0,3.079073,0.4531979,0.430538,0,0,0,10.62527,0,0,0,14.00003,100,0.1292054,0.4735918,2.463258,0,13.70435
12/10/2007 2:00:00 PM,0.9952211,42.41754,118.8604,49.0501,0.7196499,2.596484,64.21645,42.74864,0.8294967,0.8294967,0,-1,0,0.8294967,313.0193,1.72333,0,0,2.596484,0.8731544,0.8294967,0,0,0,10.62527,0,0,0,14.00003,100,0.1292054,0.9124463,2.077188,0,13.22176
12/10/2007 3:00:00 PM,0.7905384,35.15234,103.7551,62.24299,0.6784347,2.459759,63.42963,43.20432,3.541121,3.541121,1.25,0,0.50625,3.541121,69.46272,0.04805235,0,0,2.459759,2.411707,2.291121,0,0,0,10.62527,0,0,0,14.00003,100,0.1292054,3.895234,1.967807,5,13.08503
12/10/2007 4:00:00 PM,0.6598869,27.41587,90.34744,75.85932,0.2923469,1.132984,52.29602,43.66,2.06822,2.06822,0,0,0,2.06822,54.78063,0,0,0,1.132984,2.177073,2.06822,0,0,0,10.62527,0,1.04409,-1.04409,12.89946,92.13882,0.1292054,2.275042,0.906387,0,11.75826
12/10/2007 5:00:00 PM,0.4337251,19.66173,77.87113,89.64303,0.0429242,0.1744392,43.89973,42.64052,0,0,0,0,0,0,0,0,0,0,0.1744392,0,0,0,0,1.1601,9.581184,0.1744392,0,0.1744392,13.06495,93.32087,0.1291993,0,0.1395514,0,9.755624
12/10/2007 6:00:00 PM,0.1828493,12.25501,65.74282,103.4309,0.04987497,0.2053831,41.49022,40.03003,4.564918,4.564918,1.25,0,0.50625,4.564918,4.499163,0,0,0,0.2053831,3.489387,3.314918,0,0,0.9856605,9.73818,0,3.284004,-3.284004,9.603304,68.59489,0.1291993,5.02141,0.1643065,5,9.943563
12/10/2007 7:00:00 PM,0.09415296,5.526174,53.53476,117.0618,0.01476622,0.06197431,37.96643,37.53539,1.608871,1.608871,0,-1,0,1.608871,3.852037,0,2.220446E-16,0,0.06197431,1.693548,1.608871,0,0,4.634554,6.454175,0,1.631574,-1.631574,7.883474,56.31041,0.1291993,1.769758,0.04957945,0,6.51615
12/10/2007 8:00:00 PM,0.009684714,0,40.95584,90,0,0,35.64318,35.64318,0.7584491,0.7584491,0,-1,0,0.7584491,0,0,0,0,0,0.7983674,0.7584491,0,0,6.447414,4.822601,0,0.7983674,-0.7983674,7.041921,50.29933,0.1291993,0.834294,0,0,4.822601
12/10/2007 9:00:00 PM,0,0,27.85981,90,0,0,33.88998,33.88998,3.883672,3.33,0,-1,0,3.33,0,0,0.5536724,0.9420397,0,3.505263,3.33,0,0,7.334489,4.024234,0,3.505263,-3.505263,3.347049,23.90744,0.1291993,4.27204,0,0,4.024234
12/10/2007 10:00:00 PM,0,0,14.26692,90,0,0,32.15223,32.15223,0.6068951,0.4930223,0,-1,0,0.4930223,0,0,0.1138728,0.1745623,0,0.5189708,0.4930223,0,0,11.22923,0.5189708,0,0.5189708,-0.5189708,2.800006,20,0.1291993,0.6675847,0,0,0.5189708
12/10/2007 11:00:00 PM,0,0,0.3651535,90,0,0,30.66935,30.66935,0.1536343,0,0,-1,0,0,0,0,0.1536343,0.1689977,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1291993,0.1689977,0,0,0
12/11/2007 12:00:00 AM,0,0,-13.43679,90,0,0,29.54175,29.54175,0.1812682,0,0,-1,0,0,0,0,0.1812682,0.199395,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1291993,0.199395,0,0,0
12/11/2007 1:00:00 AM,0,0,-27.04503,90,0,0,28.39097,28.39097,0.823286,0,0,-1,0,0,0,0,0.823286,0.9056146,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1291993,0.9056146,0,0,0
12/11/2007 2:00:00 AM,0.009041989,0,-40.16459,90,0,0,27.37149,27.37149,0.1416629,0,0,-1,0,0,0,0,0.1416629,0.1558292,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1291993,0.1558292,0,0,0
12/11/2007 3:00:00 AM,0.08278368,5.224111,-52.76488,117.8447,0.01839644,0.08175037,26.96905,26.43697,0.2100932,0.07766286,0,-1,0,0.07766286,105.2632,0,0.1324304,0.21557,0.08175037,0.08175037,0.07766286,0,0,11.80586,0,0,0,0,2.800006,20,0.1291993,0.2311026,0.0654003,0,0.08175037
12/11/2007 4:00:00 AM,0.2469687,11.89984,-64.98263,104.2385,0.02197862,0.09810181,26.09132,25.4561,0.2780243,0.09319672,0,-1,0,0.09319672,105.2632,0,0.1848276,0.2871874,0.09810181,0.09810181,0.09319672,0,0,11.80586,0,0,0,0,2.800006,20,0.1291993,0.3058268,0.07848145,0,0.09810181
12/11/2007 5:00:00 AM,0.3387958,19.27347,-77.10043,90.4632,0.0411344,0.1837559,25.92652,24.73783,0.5026568,0.5026568,4.00792,0,1.259162,0.5026568,36.55695,4.440892E-16,0,0,0.1837559,0,0,3.505263,3.33,11.80586,0,3.513756,0,3.513756,6.133447,43.81025,0.1293028,0.5529224,0.1470048,5,0.1837559
12/11/2007 6:00:00 AM,0.5064027,27.01589,-89.53752,76.68314,0.2908369,1.256369,32.49377,24.04273,0.1067174,0.1067174,3.611981,0,1.151071,0.1067174,1177.286,0,0,0,1.256369,0,0,3.505263,3.33,8.292105,3.16238,4.586369,0,4.586369,10.48446,74.88884,0.1293361,0.1173891,1.005095,5,4.418749
12/11/2007 7:00:00 AM,0.7671967,34.76561,-102.8675,63.06018,0.6478389,2.655829,42.31191,23.33219,2.065911,2.065911,3.063323,0,1.001287,2.065911,128.5548,0,0,0,2.655829,0,0,0.9974113,0.9475408,3.705736,7.290112,3.60337,0,3.60337,13.90292,99.30634,0.1293587,2.272502,2.124663,5,9.945941
12/11/2007 8:00:00 AM,1.003859,42.07653,-117.8473,49.84237,0.7089975,2.850909,45.80918,24.97726,0.914513,0.914513,0,0,0,0.914513,311.7406,1.785897,0,0,2.850909,0.9626453,0.914513,0,0,0.1023659,10.53314,0.1023659,0,0.1023659,14.00003,100,0.1293552,1.005964,2.280727,0,13.38405
12/11/2007 9:00:00 AM,1.239483,48.34285,-135.3635,37.55416,0.8626878,3.304008,54.32711,28.80031,0,0,0,-1,0,0,0,3.304008,0,0,3.304008,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1293552,0,2.643206,0,13.92928
12/11/2007 10:00:00 AM,1.184115,52.75082,-156.0317,27.54712,0.9602162,3.526612,61.33123,32.75465,1.026951,1.026951,0,0,0,1.026951,343.4061,2.445611,0,0,3.526612,1.081001,1.026951,0,0,0,10.62527,0,0,0,14.00003,100,0.1293552,1.129646,2.82129,0,14.15189
12/11/2007 11:00:00 AM,1.390878,54.43119,-179.211,23.06564,0.9949494,3.556479,65.70712,35.99073,0,0,0,0,0,0,0,3.556479,0,0,3.556479,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1293552,0,2.845183,0,14.18175
12/11/2007 12:00:00 PM,1.421558,52.95569,157.5134,27.02895,0.9645246,3.410004,67.44987,38.60122,0.9021888,0.9021888,0,0,0,0.9021888,377.9701,2.460332,0,0,3.410004,0.9496724,0.9021888,0,0,0,10.62527,0,0,0,14.00003,100,0.1293552,0.9924077,2.728003,0,14.03528
12/11/2007 1:00:00 PM,1.084933,48.70369,136.6378,36.79464,0.8710115,3.085896,67.11732,41.07268,1.225128,1.225128,0,0,0,1.225128,251.8834,1.796287,0,0,3.085896,1.289609,1.225128,0,0,0,10.62527,0,0,0,14.00003,100,0.1293552,1.347641,2.468716,0,13.71117
12/11/2007 2:00:00 PM,0.8643453,42.53354,118.9236,48.98776,0.8764253,3.072488,68.77431,42.53239,1.233414,1.233414,0,-1,0,1.233414,249.1043,1.774157,0,0,3.072488,1.298331,1.233414,0,0,0,10.62527,0,0,0,14.00003,100,0.1293552,1.356756,2.45799,0,13.69776
12/11/2007 3:00:00 PM,0.8255219,35.27107,103.8031,62.16494,0.5240137,1.957293,58.54746,42.98807,1.604672,1.604672,0,0,0,1.604672,121.9747,0.2681652,0,0,1.957293,1.689128,1.604672,0,0,0,10.62527,0,0,0,14.00003,100,0.1293552,1.765139,1.565835,0,12.58257
12/11/2007 4:00:00 PM,0.7245103,27.53534,90.38893,75.7703,0.2940944,1.140697,52.15354,43.46691,1.834218,1.834218,0,0,0,1.834218,62.1898,0,2.220446E-16,0,1.140697,1.930756,1.834218,0,0,0,10.62527,0,0.7900592,-0.7900592,13.16723,94.05148,0.1293552,2.01764,0.9125572,0,11.76597
12/11/2007 5:00:00 PM,0.5473894,19.78063,77.91216,89.54533,0.04655455,0.189267,43.82851,42.46288,1.865496,1.865496,0,0,0,1.865496,10.14567,0,0,0,0.189267,1.96368,1.865496,0,0,0.8778436,9.835215,0,1.774413,-1.774413,11.29684,80.69154,0.1293552,2.052045,0.1514136,0,10.02448
12/11/2007 6:00:00 PM,0.2863644,12.37209,65.78767,103.3256,0.02216822,0.09178767,40.48542,39.83695,0,0,0,0,0,0,0,0,0,0,0.09178767,0,0,0,0,2.849413,8.060802,0.09178767,0,0.09178767,11.38391,81.31351,0.129352,0,0.07343014,0,8.15259
12/11/2007 7:00:00 PM,0.1214096,5.639927,53.58685,116.9494,0.01048667,0.04408229,37.67152,37.36548,1.619967,1.619967,0,-1,0,1.619967,2.721184,0,2.220446E-16,0,0.04408229,1.705228,1.619967,0,0,2.757625,8.143412,0,1.661146,-1.661146,9.632914,68.80639,0.129352,1.781964,0.03526583,0,8.187493
12/11/2007 8:00:00 PM,0.01580147,0,41.01797,90,0,0,35.47326,35.47326,0.3042553,0.3042553,0,-1,0,0.3042553,0,0,5.551115E-17,0,0,0.3202688,0.3042553,0,0,4.603343,6.482265,0,0.3202688,-0.3202688,9.295321,66.39501,0.129352,0.3346809,0,0,6.482265
12/11/2007 9:00:00 PM,0,0,27.93393,90,0,0,33.73552,33.73552,5.213699,3.33,0,-1,0,3.33,0,0,1.883699,2.405069,0,3.505263,3.33,0,0,4.959198,6.161996,0,3.505263,-3.505263,5.600449,40.00312,0.129352,5.735069,0,0,6.161996
12/11/2007 10:00:00 PM,0,0,14.35376,90,0,0,31.99776,31.99776,0.02443121,0.02443121,0,-1,0,0.02443121,0,0,3.469447E-18,0,0,0.02571706,0.02443121,0,0,8.853934,2.656734,0,0.02571706,-0.02571706,5.57334,39.80949,0.129352,0.02687433,0,0,2.656734
12/11/2007 11:00:00 PM,0,0,0.4638313,90,0,0,30.53806,30.53806,0.1872395,0.1872395,0,-1,0,0.1872395,0,0,2.775558E-17,0,0,0.1970942,0.1872395,0,0,8.882508,2.631016,0,0.1970942,-0.1970942,5.365585,38.32553,0.129352,0.2059634,0,0,2.631016
12/12/2007 12:00:00 AM,0,0,-13.32826,90,0,0,29.41045,29.41045,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.101502,2.433922,0,0,0,5.365585,38.32553,0.129352,0,0,0,2.433922
12/12/2007 1:00:00 AM,0,0,-26.93057,90,0,0,28.25967,28.25967,0.5884517,0.5884517,0,-1,0,0.5884517,0,0,0,0,0,0.6194229,0.5884517,0,0,9.101502,2.433922,0,0.6194229,-0.6194229,4.712656,33.66176,0.129352,0.6472969,0,0,2.433922
12/12/2007 2:00:00 AM,0.01130702,0,-40.04638,90,0,0,27.24019,27.24019,0.5755479,0.5755479,0,-1,0,0.5755479,0,0,1.110223E-16,0,0,0.6058398,0.5755479,0,0,9.78975,1.814499,0,0.6058398,-0.6058398,4.074045,29.10026,0.129352,0.6331027,0,0,1.814499
12/12/2007 3:00:00 AM,0.1145609,5.242704,-52.6439,117.9254,0.009732127,0.04333119,26.58706,26.30567,0,0,0,-1,0,0,0,0,0,0,0.04333119,0,0,0,0,10.4629,1.208659,0.04333119,0,0.04333119,4.115152,29.39388,0.1293505,0,0.03466495,0,1.251991
12/12/2007 4:00:00 AM,0.3104179,11.90981,-64.85846,104.3294,0.02368536,0.1057511,26.03249,25.34798,0.2187718,0.2187718,0,-1,0,0.2187718,48.33857,0,2.775558E-17,0,0.1057511,0.2302861,0.2187718,0,0,10.41957,1.247658,0,0.1245349,-0.1245349,3.983881,28.45623,0.1293505,0.2406489,0.08460091,0,1.353409
12/12/2007 5:00:00 AM,0.4622566,19.27785,-76.97137,90.56214,0.0332616,0.1488488,25.57515,24.61426,0.03028581,0.03028581,0,0,0,0.03028581,491.4803,0,0,0,0.1488488,0.0318798,0.03028581,0,0,10.55795,1.123123,0.116969,0,0.116969,4.094847,29.24885,0.1293464,0.03331439,0.119079,0,1.271971
12/12/2007 6:00:00 AM,0.5434499,27.01815,-89.40071,76.78897,0.3085867,1.330309,32.88894,23.91916,0.4630214,0.4630214,0,0,0,0.4630214,287.3104,0,0,0,1.330309,0.487391,0.4630214,0,0,10.44098,1.228395,0.8429179,0,0.8429179,4.894509,34.96071,0.129317,0.5093236,1.064247,0,2.558704
12/12/2007 7:00:00 AM,0.7551646,34.76994,-102.7192,63.17236,0.6354788,2.612641,41.7872,23.17772,0.8084645,0.8084645,0,0,0,0.8084645,323.1609,0,0,0,2.612641,0.8510153,0.8084645,0,0,9.59806,1.987021,1.761626,0,1.761626,6.565734,46.89801,0.1292556,0.889311,2.090113,0,4.599662
12/12/2007 8:00:00 AM,0.8930759,42.08817,-117.6838,49.9604,0.8966867,3.495188,51.29711,24.83051,0,0,0,0,0,0,0,0,0,0,3.495188,0,0,0,0,7.836434,3.572484,3.495188,0,3.495188,9.881561,70.58244,0.1291339,0,2.796151,0,7.067672
12/12/2007 9:00:00 AM,1.269905,48.36832,-135.1841,37.67599,0.861616,3.304343,54.09748,28.60722,0.7293677,0.7293677,0,-1,0,0.7293677,453.0421,0,0,0,3.304343,0.7677554,0.7293677,0,0,4.341245,6.718153,2.536587,0,2.536587,12.28798,87.7711,0.1290458,0.8023044,2.643474,0,10.0225
12/12/2007 10:00:00 AM,1.374183,52.79687,-155.8452,27.6623,0.9595439,3.529352,61.08932,32.5384,2.472072,2.472072,0,0,0,2.472072,142.769,0,0,0,3.529352,2.602181,2.472072,0,0,1.804658,9.001081,0.9271705,0,0.9271705,13.16757,94.05389,0.1290136,2.719279,2.823481,0,12.53043
12/12/2007 11:00:00 AM,1.407015,54.50119,-179.0393,23.13891,0.9947305,3.561323,65.45504,35.7513,0.9811782,0.9811782,0,0,0,0.9811782,362.9639,1.651016,0,0,3.561323,1.032819,0.9811782,0,0,0.8774877,9.835535,0.8774877,0,0.8774877,14.00003,100,0.1289831,1.079296,2.849058,0,13.39686
12/12/2007 12:00:00 PM,1.379964,53.04629,157.6489,27.03372,0.9647819,3.416052,67.21256,38.36179,1.50017,1.50017,0,0,0,1.50017,227.711,1.836926,0,0,3.416052,1.579126,1.50017,0,0,0,10.62527,0,0,0,14.00003,100,0.1289831,1.650187,2.732841,0,14.04133
12/12/2007 1:00:00 PM,1.290292,48.80751,136.7348,36.75362,0.8717358,3.09266,66.90273,40.84098,0.675234,0.675234,0,0,0,0.675234,458.013,2.381887,0,0,3.09266,0.7107726,0.675234,0,0,0,10.62527,0,0,0,14.00003,100,0.1289831,0.7427574,2.474128,0,13.71793
12/12/2007 2:00:00 PM,1.197128,42.64423,118.993,48.92197,0.7219206,2.611074,63.82156,42.29296,0,0,0,-1,0,0,0,2.611074,0,0,2.611074,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1289831,0,2.08886,0,13.23635
12/12/2007 3:00:00 PM,1.00218,35.38478,103.8569,62.0843,0.5255194,1.964967,58.37369,42.77181,1.551933,1.551933,0,0,0,1.551933,126.6141,0.3313526,0,0,1.964967,1.633614,1.551933,0,0,0,10.62527,0,0,0,14.00003,100,0.1289831,1.707127,1.571973,0,12.59024
12/12/2007 4:00:00 PM,0.761216,27.64991,90.43594,75.6794,0.2958617,1.148649,51.9883,43.25066,1.015837,1.015837,0,0,0,1.015837,113.0741,0.07934682,0,0,1.148649,1.069302,1.015837,0,0,0,10.62527,0,0,0,14.00003,100,0.1289831,1.11742,0.9189188,0,11.77392
12/12/2007 5:00:00 PM,0.4684623,19.89455,77.95827,89.44643,0.04751727,0.1933569,43.66348,42.2698,1.701945,1.701945,0,0,0,1.701945,11.36094,0,2.220446E-16,0,0.1933569,1.791521,1.701945,0,0,0,10.62527,0,1.598164,-1.598164,12.31542,87.96708,0.1289831,1.872139,0.1546855,0,10.81863
12/12/2007 6:00:00 PM,0.2253911,12.48399,65.8372,103.2198,0.0258469,0.1070465,40.43854,39.68248,0,0,0,0,0,0,0,0,0,0,0.1070465,0,0,0,0,1.775738,9.02711,0.1070465,0,0.1070465,12.41697,88.69245,0.1289794,0,0.08563718,0,9.134156
12/12/2007 7:00:00 PM,0.1262609,5.748204,53.64314,116.8372,0.01064209,0.04477144,37.52155,37.21101,1.450048,1.450048,0,-1,0,1.450048,3.087584,0,0,0,0.04477144,1.526366,1.450048,0,0,1.668691,9.123452,0,1.481595,-1.481595,10.85523,77.53721,0.1289794,1.595053,0.03581715,0,9.168223
12/12/2007 8:00:00 PM,0.01445139,0.009514047,41.08371,130.0508,0.001244289,0.005294589,35.37821,35.34197,0.7706834,0.7706834,0,-1,0,0.7706834,0.6869992,0,0,0,0.005294589,0.8112457,0.7706834,0,0,3.314908,7.641857,0,0.8059511,-0.8059511,10.00568,71.46902,0.1289794,0.8477517,0.004235671,0,7.647152
12/12/2007 9:00:00 PM,0,0,28.01098,90,0,0,33.62739,33.62739,1.29275,1.29275,0,-1,0,1.29275,0,0,2.220446E-16,0,0,1.36079,1.29275,0,0,4.210409,6.835906,0,1.36079,-1.36079,8.571285,61.22334,0.1289794,1.422026,0,0,6.835906
12/12/2007 10:00:00 PM,0,0,14.44271,90,0,0,31.88964,31.88964,0.5165738,0.5165738,0,-1,0,0.5165738,0,0,1.110223E-16,0,0,0.543762,0.5165738,0,0,5.722398,5.475116,0,0.543762,-0.543762,7.998109,57.12924,0.1289794,0.5682312,0,0,5.475116
12/12/2007 11:00:00 PM,0,0,0.5637109,90,0,0,30.41448,30.41448,0.326,0.326,0,-1,0,0.326,0,0,0,0,0,0.3431579,0.326,0,0,6.326578,4.931354,0,0.3431579,-0.3431579,7.636389,54.54553,0.1289794,0.3586,0,0,4.931354
12/13/2007 12:00:00 AM,0,0,-13.21954,90,0,0,29.27915,29.27915,0.2062734,0.2062734,0,-1,0,0.2062734,0,0,2.775558E-17,0,0,0.2171299,0.2062734,0,0,6.707864,4.588196,0,0.2171299,-0.2171299,7.407514,52.91071,0.1289794,0.2269008,0,0,4.588196
12/13/2007 1:00:00 AM,0,0,-26.81679,90,0,0,28.12838,28.12838,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.94912,4.371067,0,0,0,7.407514,52.91071,0.1289794,0,0,0,4.371067
12/13/2007 2:00:00 AM,0.008985948,0,-39.92961,90,0,0,27.1089,27.1089,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.94912,4.371067,0,0,0,7.407514,52.91071,0.1289794,0,0,0,4.371067
12/13/2007 3:00:00 AM,0.0658692,5.254724,-52.52498,118.0086,0.03181952,0.1413103,27.09479,26.17437,0.3165997,0.3165997,0,-1,0,0.3165997,44.63374,0,0,0,0.1413103,0.3332628,0.3165997,0,0,6.94912,4.371067,0,0.1919525,-0.1919525,7.205178,51.46546,0.1289794,0.3482596,0.1130482,0,4.512377
12/13/2007 4:00:00 AM,0.1658592,11.91335,-64.73686,104.4222,0.05850717,0.2600944,26.89333,25.20123,0.159345,0.159345,0,-1,0,0.159345,163.2272,0,0,0,0.2600944,0.1677316,0.159345,0,0,7.1624,4.179114,0.09236283,0,0.09236283,7.292801,52.09134,0.1289762,0.1752795,0.2080756,0,4.439209
12/13/2007 5:00:00 AM,0.2950122,19.27587,-76.84529,90.66222,0.06857829,0.3055239,26.46561,24.48296,0.3975784,0.3975784,0,0,0,0.3975784,76.84621,0,5.551115E-17,0,0.3055239,0.4185036,0.3975784,0,0,7.070037,4.26224,0,0.1129796,-0.1129796,7.17371,51.24069,0.1289762,0.4373362,0.2444191,0,4.567764
12/13/2007 6:00:00 AM,0.4817089,27.01406,-89.26718,76.89523,0.2753403,1.193812,31.78384,23.78786,0.4179621,0.4179621,0,0,0,0.4179621,285.627,0,0,0,1.193812,0.4399601,0.4179621,0,0,7.19557,4.149261,0.7538523,0,0.7538523,7.888878,56.34901,0.1289501,0.4597583,0.9550499,0,5.343073
12/13/2007 7:00:00 AM,0.4860126,34.76782,-102.5743,63.28417,0.4131082,1.76062,35.07639,23.04642,1.289292,1.289292,0,0,0,1.289292,136.5571,0,0,0,1.76062,1.35715,1.289292,0,0,6.441718,4.827728,0.4034705,0,0.4034705,8.271644,59.08305,0.1289361,1.418221,1.408496,0,6.588348
12/13/2007 8:00:00 AM,0.6574479,42.09317,-117.5235,50.07704,0.6524338,2.65267,43.81427,24.67605,0.6725615,0.6725615,0,0,0,0.6725615,394.413,0,0,0,2.65267,0.7079595,0.6725615,0,0,6.038248,5.190851,1.944711,0,1.944711,10.11656,72.26098,0.1288687,0.7398177,2.122136,0,7.843522
12/13/2007 9:00:00 AM,0.715367,48.38687,-135.0071,37.79501,0.7691687,3.001307,51.11348,28.41414,1.773373,1.773373,0,-1,0,1.773373,169.2429,0,0,0,3.001307,1.866708,1.773373,0,0,4.093537,6.941091,1.134599,0,1.134599,11.19293,79.94936,0.1288294,1.95071,2.401046,0,9.942398
12/13/2007 10:00:00 AM,0.586302,52.83578,-155.659,27.77267,0.5973619,2.346725,49.93403,32.32214,0.7470349,0.7470349,0,0,0,0.7470349,314.1385,0,0,0,2.346725,0.7863525,0.7470349,0,0,2.958938,7.96223,1.560372,0,1.560372,12.67323,90.5229,0.1287754,0.8217384,1.87738,0,10.30895
12/13/2007 11:00:00 AM,0.4718067,54.56415,-178.8652,23.20583,0.437969,1.735549,48.40813,35.51188,0.6140678,0.6140678,0,0,0,0.6140678,282.6315,0,0,0,1.735549,0.6463872,0.6140678,0,0,1.398566,9.366565,1.089162,0,1.089162,13.7065,97.90339,0.1287378,0.6754746,1.388439,0,11.10211
12/13/2007 12:00:00 PM,0.61417,53.13035,157.7893,27.03271,0.6384339,2.405705,57.07953,38.14554,0,0,0,0,0,0,0,2.096302,0,0,2.405705,0,0,0,0,0.3094039,10.34681,0.3094039,0,0.3094039,14.00003,100,0.1287271,0,1.924564,0,12.75252
12/13/2007 1:00:00 PM,0.6707378,48.90543,136.8376,36.7081,0.7124625,2.608346,61.85252,40.64017,1.382041,1.382041,0,0,0,1.382041,188.7315,1.153566,0,0,2.608346,1.45478,1.382041,0,0,0,10.62527,0,0,0,14.00003,100,0.1287271,1.520245,2.086677,0,13.23362
12/13/2007 2:00:00 PM,0.4192531,42.74953,119.0685,48.85278,0.3791641,1.460815,53.30989,42.09988,0.9344565,0.9344565,0,-1,0,0.9344565,156.3278,0.477177,0,0,1.460815,0.9836385,0.9344565,0,0,0,10.62527,0,0,0,14.00003,100,0.1287271,1.027902,1.168652,0,12.08609
12/13/2007 3:00:00 PM,0.2976915,35.49342,103.9166,62.00111,0.2513726,0.9871075,50.00578,42.59418,2.819479,2.819479,0,0,0,2.819479,35.01028,0,4.440892E-16,0,0.9871075,2.967872,2.819479,0,0,0,10.62527,0,1.980765,-1.980765,11.91212,85.08639,0.1287271,3.101427,0.789686,0,11.61238
12/13/2007 4:00:00 PM,0.2304093,27.75949,90.48841,75.58667,0.1859476,0.7362708,48.549,43.07302,2.141063,2.141063,0,0,0,2.141063,34.38809,0,4.440892E-16,0,0.7362708,2.253751,2.141063,0,0,2.20085,8.644509,0,1.51748,-1.51748,10.31255,73.66096,0.1287271,2.35517,0.5890166,0,9.38078
12/13/2007 5:00:00 PM,0.3645127,20.00343,78.00944,89.34637,0.0498215,0.2028305,43.57648,42.11533,0,0,0,0,0,0,0,0,0,0,0.2028305,0,0,0,0,3.886939,7.127029,0.2028305,0,0.2028305,10.50498,75.03539,0.1287201,0,0.1622644,0,7.32986
12/13/2007 6:00:00 PM,0.3338094,12.59066,65.89131,103.1136,0.02501678,0.1037175,40.24422,39.51257,0.8625976,0.8625976,0,0,0,0.8625976,12.02386,0,1.110223E-16,0,0.1037175,0.9079975,0.8625976,0,0,3.684108,7.309577,0,0.80428,-0.80428,9.65719,68.9798,0.1287201,0.9488574,0.08297403,0,7.413294
12/13/2007 7:00:00 PM,0.11432,5.85095,53.70354,116.7254,0.01093726,0.04604903,37.37566,37.05655,0.7213796,0.7213796,0,-1,0,0.7213796,6.383467,0,1.110223E-16,0,0.04604903,0.759347,0.7213796,0,0,4.577753,6.505297,0,0.7132979,-0.7132979,8.905309,63.60922,0.1287201,0.7935176,0.03683922,0,6.551346
12/13/2007 8:00:00 PM,0.01054241,0.1062922,41.15301,129.9342,0.003228249,0.01374189,35.3047,35.21067,2.429338,2.429338,0,-1,0,2.429338,0.5656639,0,4.440892E-16,0,0.01374189,2.557198,2.429338,0,0,5.370306,5.791999,0,2.543456,-2.543456,6.22427,44.45898,0.1287201,2.672272,0.01099351,0,5.805741
12/13/2007 9:00:00 PM,0,0,28.09089,90,0,0,33.49609,33.49609,0.7668462,0.7668462,0,-1,0,0.7668462,0,0,0,0,0,0.8072066,0.7668462,0,0,8.196368,3.248542,0,0.8072066,-0.8072066,5.3734,38.38135,0.1287201,0.8435309,0,0,3.248542
12/13/2007 10:00:00 PM,0,0,14.5337,90,0,0,31.75834,31.75834,0.0838583,0.0838583,0,-1,0,0.0838583,0,0,1.387779E-17,0,0,0.08827189,0.0838583,0,0,9.093265,2.441336,0,0.08827189,-0.08827189,5.280353,37.71673,0.1287201,0.09224413,0,0,2.441336
12/13/2007 11:00:00 PM,0,0,0.6647152,90,0,0,30.28318,30.28318,0.204795,0.204795,0,-1,0,0.204795,0,0,2.775558E-17,0,0,0.2155737,0.204795,0,0,9.191344,2.353064,0,0.2155737,-0.2155737,5.053118,36.09363,0.1287201,0.2252745,0,0,2.353064
12/14/2007 12:00:00 AM,0,0,-13.1107,90,0,0,29.14786,29.14786,0.6516339,0.6516339,0,-1,0,0.6516339,0,0,1.110223E-16,0,0,0.6859304,0.6516339,0,0,9.430871,2.13749,0,0.6859304,-0.6859304,4.330084,30.92911,0.1287201,0.7167973,0,0,2.13749
12/14/2007 1:00:00 AM,0,0,-26.70377,90,0,0,27.97391,27.97391,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.19302,1.45156,0,0,0,4.330084,30.92911,0.1287201,0,0,0,1.45156
12/14/2007 2:00:00 AM,0.01160518,0,-39.81436,90,0,0,26.95443,26.95443,0.6028686,0.6028686,0,-1,0,0.6028686,0,0,0,0,0,0.6345985,0.6028686,0,0,10.19302,1.45156,0,0.6345985,-0.6345985,3.661159,26.15108,0.1287201,0.6631554,0,0,1.45156
12/14/2007 3:00:00 AM,0.09246126,5.260193,-52.40821,118.0943,0.01258888,0.05610797,26.38383,26.01991,0.2767867,0.2767867,0,-1,0,0.2767867,20.2712,0,0,0,0.05610797,0.2913544,0.2767867,0,0,10.89813,0.8169613,0,0.2352464,-0.2352464,3.413187,24.37986,0.1287201,0.3044653,0.04488638,0,0.8730693
12/14/2007 4:00:00 AM,0.1684867,11.91047,-64.61793,104.5167,0.05637213,0.2508476,26.70002,25.06993,0,0,0,-1,0,0,0,0,0,0,0.2508476,0,0,0,0,11.15951,0.5817149,0.2508476,0,0.2508476,3.651162,26.07968,0.1287114,0,0.2006781,0,0.8325626
12/14/2007 5:00:00 AM,0.3128182,19.26758,-76.72228,90.76335,0.05528346,0.2469346,25.94925,24.35167,0.8511668,0.8511668,4.35643,0,1.354305,0.8511668,29.0113,4.440892E-16,0,0,0.2469346,0,0,3.505263,3.33,10.90866,0.8074778,3.576935,0,3.576935,7.04454,50.31804,0.1288406,0.9362835,0.1975477,5,1.054412
12/14/2007 6:00:00 AM,0.4592654,27.00368,-89.13704,77.00185,0.2651228,1.152074,31.35304,23.65657,0.8492975,0.8492975,4.35456,0,1.353795,0.8492975,135.6503,4.440892E-16,0,0,1.152074,0,0,3.505263,3.33,7.331728,4.026719,4.482075,0,4.482075,11.29661,80.6899,0.1289382,0.9342272,0.9216596,5,5.178793
12/14/2007 7:00:00 AM,0.6279464,34.75931,-102.433,63.39552,0.525799,2.203243,38.26762,22.91513,0,0,0,0,0,0,0,0,0,0,2.203243,0,0,0,0,2.849653,8.060586,2.203243,0,2.203243,13.38679,95.61973,0.1288621,0,1.762594,0,10.26383
12/14/2007 8:00:00 AM,0.8205868,42.09155,-117.3666,50.1922,0.8192998,3.242188,48.65119,24.52158,2.463042,2.463042,0,0,0,2.463042,131.6335,0.003101835,0,0,3.242188,2.592675,2.463042,0,0,0.6464111,10.0435,0.6464111,0,0.6464111,14.00003,100,0.1288398,2.709346,2.593751,0,13.28569
12/14/2007 9:00:00 AM,0.8806217,48.39851,-134.8327,37.91111,0.9625018,3.633432,56.7742,28.2365,0.6476903,0.6476903,0,-1,0,0.6476903,560.9829,2.951653,0,0,3.633432,0.6817793,0.6476903,0,0,0,10.62527,0,0,0,14.00003,100,0.1288398,0.7124593,2.906746,0,14.25871
12/14/2007 10:00:00 AM,0.8091515,52.86755,-155.4736,27.87818,0.9165574,3.40676,59.36235,32.12906,0.4843459,0.4843459,0,0,0,0.4843459,703.3735,2.896923,0,0,3.40676,0.5098377,0.4843459,0,0,0,10.62527,0,0,0,14.00003,100,0.1288398,0.5327804,2.725408,0,14.03203
12/14/2007 11:00:00 AM,1.19924,54.62006,-178.689,23.26639,0.9943644,3.570683,64.97684,35.29563,1.015059,1.015059,0,0,0,1.015059,351.7709,2.5022,0,0,3.570683,1.068483,1.015059,0,0,0,10.62527,0,0,0,14.00003,100,0.1288398,1.116565,2.856546,0,14.19596
12/14/2007 12:00:00 PM,1.067414,53.20783,157.9342,27.02591,1.228982,4.1392,74.91132,37.92928,2.148923,2.148923,0,0,0,2.148923,192.6175,1.877177,0,0,4.1392,2.262024,2.148923,0,0,0,10.62527,0,0,0,14.00003,100,0.1288398,2.363815,3.31136,0,14.76447
12/14/2007 1:00:00 PM,0.6677599,48.99738,136.9463,36.65811,0.7076824,2.596266,61.51123,40.44709,0,0,0,0,0,0,0,2.596266,0,0,2.596266,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1288398,0,2.077013,0,13.22154
12/14/2007 2:00:00 PM,0.6413191,42.84938,119.15,48.78024,0.639812,2.355219,60.95759,41.92225,2.256927,2.256927,0,-1,0,2.256927,104.3551,0,0,0,2.355219,2.375713,2.256927,0,0,0,10.62527,0,0.02049324,-0.02049324,13.97843,99.8457,0.1288398,2.48262,1.884176,0,12.98049
12/14/2007 3:00:00 PM,0.8911994,35.59692,103.9821,61.91544,0.5286038,1.979854,58.09089,42.40109,0.9177962,0.9177962,0,0,0,0.9177962,215.7182,0.9909824,0,0,1.979854,0.9661013,0.9177962,0,0,0.02277027,10.60478,0.02277027,0,0.02277027,14.00003,100,0.1288391,1.009576,1.583883,0,12.58463
12/14/2007 4:00:00 PM,0.4568229,27.86404,90.5463,75.4922,0.2842207,1.107794,51.30769,42.91856,1.275998,1.275998,0,0,0,1.275998,86.81787,2.220446E-16,0,0,1.107794,1.343156,1.275998,0,0,0,10.62527,0,0.2353616,-0.2353616,13.75194,98.22791,0.1288391,1.403598,0.8862355,0,11.73307
12/14/2007 5:00:00 PM,0.2176943,20.1072,78.06558,89.24526,0.1324773,0.5325419,45.86123,41.96859,1.683987,1.683987,0,0,0,1.683987,31.62388,0,0,0,0.5325419,1.772618,1.683987,0,0,0.2615128,10.38991,0,1.240076,-1.240076,12.44478,88.89111,0.1288391,1.852386,0.4260336,0,10.92245
12/14/2007 6:00:00 PM,0.3396389,12.69202,65.94997,103.007,0.02521862,0.1046254,40.11875,39.38127,2.132436,2.132436,0,0,0,2.132436,4.906378,0,0,0,0.1046254,2.24467,2.132436,0,0,1.639375,9.149837,0,2.140044,-2.140044,10.18898,72.77825,0.1288391,2.34568,0.08370031,0,9.254462
12/14/2007 7:00:00 PM,0.1050098,5.948111,53.76799,116.6141,0.01391074,0.05858216,37.3311,36.92525,0.07157184,0.07157184,0,-1,0,0.07157184,81.85085,0,1.387779E-17,0,0.05858216,0.07533878,0.07157184,0,0,4.017202,7.009792,0,0.01675662,-0.01675662,10.17131,72.65208,0.1288391,0.07872903,0.04686573,0,7.068375
12/14/2007 8:00:00 PM,0.01693047,0.1971472,41.22578,129.819,0.001422013,0.006058302,35.14396,35.10254,2.966168,2.966168,0,-1,0,2.966168,0.2042467,0,4.440892E-16,0,0.006058302,3.122283,2.966168,0,0,4.03582,6.993036,0,3.116224,-3.116224,6.886524,49.18936,0.1288391,3.262785,0.004846642,0,6.999094
12/14/2007 9:00:00 PM,0,0,28.1736,90,0,0,33.3648,33.3648,2.097777,2.097777,0,-1,0,2.097777,0,0,4.440892E-16,0,0,2.208187,2.097777,0,0,7.498291,3.876812,0,2.208187,-2.208187,4.558891,32.56344,0.1288391,2.307555,0,0,3.876812
12/14/2007 10:00:00 PM,0,0,14.62666,90,0,0,31.65022,31.65022,0.218926,0.218926,0,-1,0,0.218926,0,0,2.775558E-17,0,0,0.2304484,0.218926,0,0,9.951833,1.668625,0,0.2304484,-0.2304484,4.315977,30.82834,0.1288391,0.2408186,0,0,1.668625
12/14/2007 11:00:00 PM,0,0,0.7667665,90,0,0,30.15189,30.15189,0.5781165,0.5781165,0,-1,0,0.5781165,0,0,0,0,0,0.6085436,0.5781165,0,0,10.20789,1.438177,0,0.6085436,-0.6085436,3.674515,26.24649,0.1288391,0.6359281,0,0,1.438177
12/15/2007 12:00:00 AM,0,0,-13.00183,90,0,0,29.03973,29.03973,0.5035331,0.5035331,0,-1,0,0.5035331,0,0,0,0,0,0.5300348,0.5035331,0,0,10.88405,0.829633,0,0.5300348,-0.5300348,3.11581,22.25574,0.1288391,0.5538864,0,0,0.829633
12/15/2007 1:00:00 AM,0,0,-26.5916,90,0,0,27.86578,27.86578,0.4568729,0.2846183,0,-1,0,0.2846183,0,0,0.1722546,0.2179419,0,0.2995982,0.2846183,0,0,11.47297,0.2995982,0,0.2995982,-0.2995982,2.800006,20,0.1288391,0.5025602,0,0,0.2995982
12/15/2007 2:00:00 AM,0.01106434,0,-39.70071,90,0,0,26.8463,26.8463,0.2275581,0,0,-1,0,0,0,0,0.2275581,0.250314,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1288391,0.250314,0,0,0
12/15/2007 3:00:00 AM,0.1434537,5.259137,-52.29367,118.1824,0.01058706,0.04722539,26.21779,25.91178,0.3880706,0.04486412,0,-1,0,0.04486412,105.2632,0,0.3432065,0.4179049,0.04722539,0.04722539,0.04486412,0,0,11.80586,0,0,0,0,2.800006,20,0.1288391,0.4268777,0.03778031,0,0.04722539
12/15/2007 4:00:00 AM,0.3728935,11.90122,-64.50175,104.6128,0.02368161,0.1059398,25.64599,24.96181,0.3863431,0.1006428,0,-1,0,0.1006428,105.2632,0,0.2857003,0.4048489,0.1059398,0.1059398,0.1006428,0,0,11.80586,0,0,0,0,2.800006,20,0.1288391,0.4249774,0.08475183,0,0.1059398
12/15/2007 5:00:00 AM,0.5702372,19.25301,-76.60245,90.86545,0.03779922,0.1693585,25.3353,24.24354,0.1914773,0.1914773,3.69674,0,1.17421,0.1914773,88.44835,0,0,0,0.1693585,0,0,3.505263,3.33,11.80586,0,3.499358,0,3.499358,6.119789,43.71269,0.1289169,0.210625,0.1354868,5,0.1693585
12/15/2007 6:00:00 AM,0.726666,26.98704,-89.0104,77.10872,0.2710482,1.177432,31.41735,23.54844,0,0,3.505263,0,1.121937,0,0,0,0,0,1.177432,0,0,3.505263,3.33,8.306501,3.149423,4.507432,0,4.507432,10.39591,74.25638,0.1289445,0,0.9419454,5,4.326854
12/15/2007 7:00:00 AM,0.8184326,34.74445,-102.2954,63.50633,0.5030993,2.116936,37.48712,22.807,1.318492,1.318492,2.91652,0,0.96121,1.318492,160.5573,0,0,0,2.116936,0,0,1.598028,1.518126,3.79907,7.206111,3.635062,0,3.635062,13.84444,98.88863,0.1289543,1.450342,1.693549,5,9.323047
12/15/2007 8:00:00 AM,1.108493,42.08337,-117.2133,50.3058,0.703433,2.840587,45.04562,24.39028,1.649021,1.649021,0,0,0,1.649021,172.259,0.940767,0,0,2.840587,1.735812,1.649021,0,0,0.1640081,10.47767,0.1640081,0,0.1640081,14.00003,100,0.1289486,1.813923,2.272469,0,13.31825
12/15/2007 9:00:00 AM,1.153253,48.40328,-134.6611,38.02425,0.8584563,3.304245,53.47349,28.08976,0.8930212,0.8930212,0,-1,0,0.8930212,370.0075,2.364223,0,0,3.304245,0.9400223,0.8930212,0,0,0,10.62527,0,0,0,14.00003,100,0.1289486,0.9823233,2.643396,0,13.92952
12/15/2007 10:00:00 AM,1.409308,52.8922,-155.289,27.97878,0.957633,3.536999,60.40638,31.92826,0.0543492,0.0543492,0,0,0,0.0543492,6507.914,3.479789,0,0,3.536999,0.05720969,0.0543492,0,0,0,10.62527,0,0,0,14.00003,100,0.1289486,0.05978413,2.829599,0,14.16227
12/15/2007 11:00:00 AM,1.259571,54.66888,-178.5108,23.32059,0.9942181,3.575202,64.75075,35.07938,1.494872,1.494872,0,0,0,1.494872,239.1644,2.001652,0,0,3.575202,1.573549,1.494872,0,0,0,10.62527,0,0,0,14.00003,100,0.1289486,1.644359,2.860161,0,14.20048
12/15/2007 12:00:00 PM,1.20604,53.27867,158.0836,27.01332,0.9657227,3.432814,66.5928,37.72848,0,0,0,0,0,0,0,3.432814,0,0,3.432814,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1289486,0,2.746251,0,14.05809
12/15/2007 1:00:00 PM,1.258452,49.08331,137.0608,36.60368,0.8740855,3.111351,66.37475,40.25401,0.8524897,0.8524897,0,0,0,0.8524897,364.9723,2.213994,0,0,3.111351,0.8973576,0.8524897,0,0,0,10.62527,0,0,0,14.00003,100,0.1289486,0.9377387,2.489081,0,13.73663
12/15/2007 2:00:00 PM,1.051991,42.94372,119.2375,48.70438,0.725539,2.631717,63.35745,41.72916,0.4517291,0.4517291,0,-1,0,0.4517291,582.5875,2.156213,0,0,2.631717,0.4755043,0.4517291,0,0,0,10.62527,0,0,0,14.00003,100,0.1289486,0.496902,2.105374,0,13.25699
12/15/2007 3:00:00 PM,0.8889076,35.6952,104.0533,61.82735,0.5301802,1.987056,57.98181,42.24663,0,0,0,0,0,0,0,1.987056,0,0,1.987056,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1289486,0,1.589645,0,12.61233
12/15/2007 4:00:00 PM,0.6821079,27.96348,90.60953,75.39606,0.3012686,1.171972,51.64343,42.74864,2.77705,2.77705,0,0,0,2.77705,42.20204,0,0,0,1.171972,2.92321,2.77705,0,0,0,10.62527,0,1.751239,-1.751239,12.15406,86.81454,0.1289486,3.054755,0.9375773,0,11.79725
12/15/2007 5:00:00 PM,0.4906652,20.20581,78.12666,89.14318,0.05428171,0.2211965,43.40586,41.81412,1.244216,1.244216,0,0,0,1.244216,17.77798,0,2.220446E-16,0,0.2211965,1.309701,1.244216,0,0,1.945821,8.874036,0,1.088505,-1.088505,11.00668,78.61896,0.1289486,1.368638,0.1769572,0,9.095232
12/15/2007 6:00:00 PM,0.303967,12.78803,66.01311,102.9001,0.02262169,0.09395668,39.9114,39.24997,0.624748,0.624748,0,0,0,0.624748,15.03913,0,1.110223E-16,0,0.09395668,0.6576294,0.624748,0,0,3.15527,7.785531,0,0.5636728,-0.5636728,10.41251,74.37494,0.1289486,0.6872228,0.07516534,0,7.879488
12/15/2007 7:00:00 PM,0.09458794,6.039636,53.83644,116.5033,0.02204871,0.0927895,37.46048,36.81712,1.935134,1.935134,0,-1,0,1.935134,4.794992,0,2.220446E-16,0,0.0927895,2.036983,1.935134,0,0,3.781573,7.221859,0,1.944193,-1.944193,8.363153,59.73669,0.1289486,2.128647,0.0742316,0,7.314648
12/15/2007 8:00:00 PM,0.0136402,0.2820348,41.30197,129.7054,0.002343266,0.009987456,35.06265,34.99442,1.986887,1.986887,0,-1,0,1.986887,0.5026685,0,0,0,0.009987456,2.09146,1.986887,0,0,5.941788,5.277665,0,2.081473,-2.081473,6.169088,44.06483,0.1289486,2.185576,0.007989964,0,5.287652
12/15/2007 9:00:00 PM,0,0,28.25901,90,0,0,33.27984,33.27984,1.69564,1.69564,0,-1,0,1.69564,0,0,0,0,0,1.784884,1.69564,0,0,8.254536,3.196193,0,1.784884,-1.784884,4.287655,30.62605,0.1289486,1.865204,0,0,3.196193
12/15/2007 10:00:00 PM,0,0,14.7215,90,0,0,31.54209,31.54209,0.3058853,0.3058853,0,-1,0,0.3058853,0,0,0,0,0,0.3219846,0.3058853,0,0,10.23774,1.411308,0,0.3219846,-0.3219846,3.948254,28.20176,0.1289486,0.3364739,0,0,1.411308
12/15/2007 11:00:00 PM,0,0,0.8697868,90,0,0,30.06693,30.06693,0.7610188,0.7610188,0,-1,0,0.7610188,0,0,1.110223E-16,0,0,0.8010725,0.7610188,0,0,10.5955,1.089324,0,0.8010725,-0.8010725,3.103849,22.17031,0.1289486,0.8371207,0,0,1.089324
12/16/2007 12:00:00 AM,0,0,-12.89301,90,0,0,28.9316,28.9316,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.48558,0.2882512,0,0,0,3.103849,22.17031,0.1289486,0,0,0,0.2882512
12/16/2007 1:00:00 AM,0,0,-26.48034,90,0,0,27.78083,27.78083,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.48558,0.2882512,0,0,0,3.103849,22.17031,0.1289486,0,0,0,0.2882512
12/16/2007 2:00:00 AM,0.001695392,0,-39.58873,90,0,0,26.76134,26.76134,0.7556325,0.2738386,0,-1,0,0.2738386,0,0,0.4817938,0.5573571,0,0.2882512,0.2738386,0,0,11.48558,0.2882512,0,0.2882512,-0.2882512,2.800006,20,0.1289486,0.8311957,0,0,0.2882512
12/16/2007 3:00:00 AM,0.04740917,5.251583,-52.18144,118.2729,0.03433807,0.152707,26.81986,25.82682,0.4401457,0.1450716,0,-1,0,0.1450716,105.2632,0,0.2950741,0.455146,0.152707,0.152707,0.1450716,0,0,11.80586,0,0,0,0,2.800006,20,0.1289486,0.4841603,0.1221656,0,0.152707
12/16/2007 4:00:00 AM,0.1179988,11.88562,-64.38839,104.7106,0.07901051,0.3507789,27.15471,24.86913,0.3613173,0.3332399,0,-1,0,0.3332399,105.2632,0,0.02807743,0.3308011,0.3507789,0.3507789,0.3332399,0,0,11.80586,0,0,0,0,2.800006,20,0.1289486,0.3974491,0.2806231,0,0.3507789
12/16/2007 5:00:00 AM,0.231289,19.23221,-76.48587,90.96844,0.115811,0.5132978,27.48647,24.13541,0.4447737,0.4447737,3.950037,0,1.24336,0.4447737,115.4065,0,0,0,0.5132978,0,0,3.505263,3.33,11.80586,0,3.843298,0,3.843298,6.446078,46.04332,0.1290348,0.4892511,0.4106382,5,0.5132978
12/16/2007 6:00:00 AM,0.4963004,26.96419,-88.88736,77.21576,0.2767021,1.201498,31.49708,23.46348,0.1178114,0.1178114,3.623075,0,1.154099,0.1178114,1019.848,0,0,0,1.201498,0,0,3.505263,3.33,7.962563,3.458968,4.531497,0,4.531497,10.74503,76.75009,0.1290708,0.1295926,0.961198,5,4.660466
12/16/2007 7:00:00 AM,0.752682,34.7233,-102.1615,63.61651,0.6252501,2.581348,41.0203,22.72204,0.6445897,0.6445897,1.539029,0,0.5851548,0.6445897,400.4637,0,0,0,2.581348,0,0,0.894439,0.849717,3.431065,7.537316,3.431065,0,3.431065,14.00003,100,0.1289763,0.7090486,2.065078,5,10.11866
12/16/2007 8:00:00 AM,0.9424766,42.06867,-117.0637,50.41776,0.9389495,3.644351,52.03627,24.30533,0.1701005,0.1701005,0,0,0,0.1701005,2142.469,3.465297,0,0,3.644351,0.1790532,0.1701005,0,0,0,10.62527,0,0,0,14.00003,100,0.1289763,0.1871106,2.91548,0,14.26962
12/16/2007 9:00:00 AM,1.124425,48.40121,-134.4924,38.13433,0.8574252,3.303456,53.30825,27.95846,1.843081,1.843081,0,-1,0,1.843081,179.2355,1.36337,0,0,3.303456,1.940085,1.843081,0,0,0,10.62527,0,0,0,14.00003,100,0.1289763,2.027389,2.642765,0,13.92873
12/16/2007 10:00:00 AM,1.281249,52.90973,-155.1056,28.07446,0.9570338,3.538914,60.21416,31.75834,0.9425821,0.9425821,0,0,0,0.9425821,375.4489,2.546722,0,0,3.538914,0.9921917,0.9425821,0,0,0,10.62527,0,0,0,14.00003,100,0.1289763,1.03684,2.831131,0,14.16419
12/16/2007 11:00:00 AM,1.419499,54.71061,-178.331,23.36841,0.9940966,3.579262,64.54915,34.88629,1.192597,1.192597,0,0,0,1.192597,300.1233,2.323897,0,0,3.579262,1.255365,1.192597,0,0,0,10.62527,0,0,0,14.00003,100,0.1289763,1.311857,2.86341,0,14.20454
12/16/2007 12:00:00 PM,1.30616,53.34283,158.2373,26.99494,0.9660923,3.438169,66.40636,37.53539,0.143746,0.143746,0,0,0,0.143746,2391.837,3.286858,0,0,3.438169,0.1513116,0.143746,0,0,0,10.62527,0,0,0,14.00003,100,0.1289763,0.1581206,2.750535,0,14.06344
12/16/2007 1:00:00 PM,1.248165,49.16315,137.1808,36.54482,0.874926,3.117868,66.19523,40.0532,0.4967859,0.4967859,0,0,0,0.4967859,627.608,2.594935,0,0,3.117868,0.5229325,0.4967859,0,0,0,10.62527,0,0,0,14.00003,100,0.1289763,0.5464645,2.494294,0,13.74314
12/16/2007 2:00:00 PM,1.176414,43.03248,119.3309,48.62526,0.7267983,2.638612,63.21483,41.55153,0.7513463,0.7513463,0,-1,0,0.7513463,351.1844,1.847721,0,0,2.638612,0.7908909,0.7513463,0,0,0,10.62527,0,0,0,14.00003,100,0.1289763,0.826481,2.110889,0,13.26389
12/16/2007 3:00:00 PM,0.8299031,35.78821,104.1302,61.73691,0.5317778,1.994805,57.83423,42.05354,2.529821,2.529821,0,0,0,2.529821,78.85161,0,0,0,1.994805,2.66297,2.529821,0,0,0,10.62527,0,0.668165,-0.668165,13.29572,94.96924,0.1289763,2.782804,1.595844,0,12.62008
12/16/2007 4:00:00 PM,0.6433517,28.05775,90.67805,75.29834,0.3842813,1.475045,53.94598,42.57873,0.8928566,0.8928566,0,0,0,0.8928566,165.2052,0,0,0,1.475045,0.9398491,0.8928566,0,0,0.7424056,9.957109,0.5351964,0,0.5351964,13.80345,98.59589,0.128958,0.9821423,1.180036,0,11.43215
12/16/2007 5:00:00 PM,0.4507004,20.29919,78.19259,89.04021,0.05718712,0.233125,43.33649,41.65965,0.8963699,0.8963699,0,0,0,0.8963699,26.00768,0,0,0,0.233125,0.9435472,0.8963699,0,0,0.2072092,10.43879,0,0.7104222,-0.7104222,13.0546,93.24696,0.128958,0.9860069,0.1865,0,10.67191
12/16/2007 6:00:00 PM,0.2457265,12.87862,66.08067,102.7931,0.02393845,0.09948383,39.80309,39.10323,0.1695877,0.1695877,0,0,0,0.1695877,58.66217,0,2.775558E-17,0,0.09948383,0.1785134,0.1695877,0,0,0.9965672,9.728364,0,0.07902957,-0.07902957,12.9713,92.65193,0.128958,0.1865465,0.07958706,0,9.827847
12/16/2007 7:00:00 PM,0.05454332,6.125474,53.90881,116.3931,0.03976771,0.1670134,37.84657,36.68583,1.39471,1.39471,0,-1,0,1.39471,11.97477,0,2.220446E-16,0,0.1670134,1.468116,1.39471,0,0,1.084378,9.649334,0,1.301103,-1.301103,11.59981,82.85565,0.128958,1.534181,0.1336107,0,9.816347
12/16/2007 8:00:00 PM,0.007498262,0.3609123,41.3815,129.5935,0.005531176,0.02357972,35.02419,34.86312,1.744646,1.744646,0,-1,0,1.744646,1.351548,0,2.220446E-16,0,0.02357972,1.836469,1.744646,0,0,2.530048,8.348231,0,1.812889,-1.812889,9.688861,69.20601,0.128958,1.91911,0.01886378,0,8.371811
12/16/2007 9:00:00 PM,0,0,28.34707,90,0,0,33.14854,33.14854,0.1714735,0.1714735,0,-1,0,0.1714735,0,0,2.775558E-17,0,0,0.1804984,0.1714735,0,0,4.544369,6.535342,0,0.1804984,-0.1804984,9.498599,67.847,0.128958,0.1886208,0,0,6.535342
12/16/2007 10:00:00 PM,0,0,14.81815,90,0,0,31.43396,31.43396,0.6700163,0.6700163,0,-1,0,0.6700163,0,0,1.110223E-16,0,0,0.7052803,0.6700163,0,0,4.744923,6.354844,0,0.7052803,-0.7052803,8.755168,62.53679,0.128958,0.7370179,0,0,6.354844
12/16/2007 11:00:00 PM,0,0,0.9736977,90,0,0,29.93563,29.93563,0.4970482,0.4970482,0,-1,0,0.4970482,0,0,0,0,0,0.5232086,0.4970482,0,0,5.528568,5.649563,0,0.5232086,-0.5232086,8.203658,58.59744,0.128958,0.546753,0,0,5.649563
12/17/2007 12:00:00 AM,0,0,-12.78431,90,0,0,28.82347,28.82347,0.685119,0.685119,0,-1,0,0.685119,0,0,0,0,0,0.7211779,0.685119,0,0,6.10991,5.126355,0,0.7211779,-0.7211779,7.44347,53.16753,0.128958,0.7536309,0,0,5.126355
12/17/2007 1:00:00 AM,0,0,-26.37009,90,0,0,27.69587,27.69587,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.91122,4.405177,0,0,0,7.44347,53.16753,0.128958,0,0,0,4.405177
12/17/2007 2:00:00 AM,0.009156902,0,-39.47853,90,0,0,26.69956,26.69956,0.4865957,0.4865957,0,-1,0,0.4865957,0,0,1.110223E-16,0,0,0.512206,0.4865957,0,0,6.91122,4.405177,0,0.512206,-0.512206,6.903557,49.31102,0.128958,0.5352552,0,0,4.405177
12/17/2007 3:00:00 AM,0.06290495,5.23756,-52.07161,118.3657,0.03316952,0.1475814,26.7242,25.76504,0.04777303,0.04777303,0,-1,0,0.04777303,308.9221,0,0,0,0.1475814,0.0502874,0.04777303,0,0,7.480337,3.892971,0.09729403,0,0.09729403,6.995858,49.97032,0.1289546,0.05255033,0.1180651,0,4.040552
12/17/2007 4:00:00 AM,0.1804627,11.86373,-64.27796,104.8099,0.04580858,0.2044259,26.13133,24.80734,0.06373922,0.06373922,0,-1,0,0.06373922,320.7224,0,0,0,0.2044259,0.06709392,0.06373922,0,0,7.383043,3.980536,0.137332,0,0.137332,7.126143,50.90092,0.1289499,0.07011314,0.1635408,0,4.184961
12/17/2007 5:00:00 AM,0.3439044,19.20522,-76.37265,91.07224,0.03893295,0.1745648,25.19027,24.0659,0.1582473,0.1582473,0,0,0,0.1582473,110.3114,0,0,0,0.1745648,0.1665761,0.1582473,0,0,7.245711,4.104134,0.007988757,0,0.007988757,7.133722,50.95506,0.1289497,0.174072,0.1396519,0,4.278699
12/17/2007 6:00:00 AM,0.7298424,26.93517,-88.76802,77.3229,0.267459,1.163543,31.13367,23.3708,0.2854624,0.2854624,0,0,0,0.2854624,407.5995,0,0,0,1.163543,0.3004867,0.2854624,0,0,7.237722,4.111324,0.8630564,0,0.8630564,7.952489,56.80338,0.1289201,0.3140086,0.9308345,0,5.274867
12/17/2007 7:00:00 AM,0.8334916,34.69589,-102.0316,63.72597,0.4998024,2.106085,37.21772,22.63708,2.192382,2.192382,0,0,0,2.192382,96.06375,0,0,0,2.106085,2.307771,2.192382,0,0,6.374666,4.888075,0,0.2016861,-0.2016861,7.739893,55.28484,0.1289201,2.41162,1.684868,0,6.994159
12/17/2007 8:00:00 AM,0.7266481,42.0475,-116.918,50.52798,0.7202705,2.903241,45.37591,24.22037,1.133513,1.133513,0,0,0,1.133513,256.1276,0,0,0,2.903241,1.193172,1.133513,0,0,6.598762,4.686389,1.710069,0,1.710069,9.362206,66.87277,0.1288615,1.246865,2.322593,0,7.58963
12/17/2007 9:00:00 AM,1.142922,48.39235,-134.3268,38.24131,0.8564067,3.302245,53.16706,27.85033,0,0,0,-1,0,0,0,0,0,0,3.302245,0,0,0,0,4.888693,6.225451,3.302245,0,3.302245,12.49499,89.24976,0.1287485,0,2.641796,0,9.527696
12/17/2007 10:00:00 AM,1.224228,52.92017,-154.9236,28.16517,0.9564546,3.540545,60.03837,31.60388,2.378868,2.378868,0,0,0,2.378868,148.8332,0,0,0,3.540545,2.504072,2.378868,0,0,1.586447,9.197472,1.036473,0,1.036473,13.47828,96.27322,0.1287131,2.616755,2.832436,0,12.73802
12/17/2007 11:00:00 AM,0.9851549,54.74522,-178.1497,23.40986,1.141828,3.999062,68.92464,34.73182,0,0,0,0,0,0,0,3.449087,0,0,3.999062,0,0,0,0,0.5499741,10.1303,0.5499741,0,0.5499741,14.00003,100,0.1286943,0,3.199249,0,14.12936
12/17/2007 12:00:00 PM,0.9309698,53.40026,158.395,26.97077,1.065808,3.723662,69.30718,37.38093,1.873304,1.873304,0,0,0,1.873304,198.7751,1.751763,0,0,3.723662,1.971899,1.873304,0,0,0,10.62527,0,0,0,14.00003,100,0.1286943,2.060634,2.97893,0,14.34894
12/17/2007 1:00:00 PM,0.4865012,49.23684,137.3063,36.48156,0.459563,1.768656,53.49554,39.90646,0,0,0,0,0,0,0,1.768656,0,0,1.768656,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1286943,0,1.414925,0,12.39393
12/17/2007 2:00:00 PM,0.6899387,43.11559,119.4301,48.54293,0.6934779,2.535687,62.05532,41.40478,2.004879,2.004879,0,-1,0,2.004879,126.4758,0.4252879,0,0,2.535687,2.110399,2.004879,0,0,0,10.62527,0,0,0,14.00003,100,0.1286943,2.205367,2.028549,0,13.16096
12/17/2007 3:00:00 PM,0.5095119,35.87587,104.2127,61.64418,0.4410532,1.682728,54.97997,41.92225,0.1688676,0.1688676,0,0,0,0.1688676,996.4778,1.504973,0,0,1.682728,0.1777554,0.1688676,0,0,0,10.62527,0,0,0,14.00003,100,0.1286943,0.1857544,1.346183,0,12.308
12/17/2007 4:00:00 PM,0.5903386,28.14678,90.75179,75.19909,0.3558471,1.37361,52.98066,42.46288,0,0,0,0,0,0,0,1.37361,0,0,1.37361,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1286943,0,1.098888,0,11.99888
12/17/2007 5:00:00 PM,0.3269421,20.38728,78.26333,88.93642,0.07531536,0.3063475,43.73749,41.52836,0,0,0,0,0,0,0,0.3063475,0,0,0.3063475,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1286943,0,0.245078,0,10.93162
12/17/2007 6:00:00 PM,0.2202497,12.96375,66.15257,102.686,0.03315323,0.1376645,39.95677,38.98738,1.888676,1.888676,0,0,0,1.888676,7.288942,0,0,0,0.1376645,1.98808,1.888676,0,0,0,10.62527,0,1.850415,-1.850415,12.04952,86.06783,0.1286943,2.077543,0.1101316,0,10.76294
12/17/2007 7:00:00 PM,0.08846968,6.205576,53.98502,116.2837,0.02982534,0.125525,37.44796,36.5777,2.66127,2.66127,0,-1,0,2.66127,4.716731,0,0,0,0.125525,2.801337,2.66127,0,0,2.056017,8.774859,0,2.675812,-2.675812,9.228966,65.92105,0.1286943,2.927397,0.10042,0,8.900384
12/17/2007 8:00:00 PM,0.02093774,0.4337382,41.4643,129.4832,0.001645857,0.0070237,34.82608,34.77816,2.456588,2.456588,0,-1,0,2.456588,0.2859128,0,8.881784E-16,0,0.0070237,2.585882,2.456588,0,0,5.029141,6.099047,0,2.578858,-2.578858,6.510611,46.50427,0.1286943,2.702246,0.00561896,0,6.106071
12/17/2007 9:00:00 PM,0,0,28.43769,90,0,0,33.06358,33.06358,1.037475,1.037475,0,-1,0,1.037475,0,0,0,0,0,1.092079,1.037475,0,0,7.894539,3.520189,0,1.092079,-1.092079,5.359458,38.28177,0.1286943,1.141223,0,0,3.520189
12/17/2007 10:00:00 PM,0,0,14.91653,90,0,0,31.34128,31.34128,0.06365271,0.06365271,0,-1,0,0.06365271,0,0,0,0,0,0.06700285,0.06365271,0,0,9.107961,2.42811,0,0.06700285,-0.06700285,5.288831,37.77729,0.1286943,0.07001798,0,0,2.42811
12/17/2007 11:00:00 PM,0,0,1.07842,90,0,0,29.84296,29.84296,0.07319901,0.07319901,0,-1,0,0.07319901,0,0,1.387779E-17,0,0,0.07705159,0.07319901,0,0,9.182408,2.361107,0,0.07705159,-0.07705159,5.207612,37.19715,0.1286943,0.08051891,0,0,2.361107
12/18/2007 12:00:00 AM,0,0,-12.67582,90,0,0,28.71535,28.71535,0.7113722,0.7113722,0,-1,0,0.7113722,0,0,0,0,0,0.7488129,0.7113722,0,0,9.268021,2.284055,0,0.7488129,-0.7488129,4.418293,31.55918,0.1286943,0.7825094,0,0,2.284055
12/18/2007 1:00:00 AM,0,0,-26.26092,90,0,0,27.56457,27.56457,0.02268565,0.02268565,0,-1,0,0.02268565,0,0,3.469447E-18,0,0,0.02387963,0.02268565,0,0,10.10003,1.535243,0,0.02387963,-0.02387963,4.393122,31.37938,0.1286943,0.02495421,0,0,1.535243
12/18/2007 2:00:00 AM,0.01114058,0,-39.37016,90,0,0,26.59143,26.59143,0.02955889,0.02955889,0,-1,0,0.02955889,0,0,3.469447E-18,0,0,0.03111462,0.02955889,0,0,10.12657,1.511363,0,0.03111462,-0.03111462,4.360324,31.14511,0.1286943,0.03251478,0,0,1.511363
