Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/18/2007 3:00:00 AM,0.06515495,5.217098,-51.96426,118.4606,0.03179389,0.1415664,26.57618,25.65691,0.329554,0.329554,0,-1,0,0.329554,42.95698,0,5.551115E-17,0,0.1415664,0.3468989,0.329554,0,0,10.16114,1.480248,0,0.2053325,-0.2053325,4.143885,29.59912,0.1286943,0.3625094,0.1132532,0,1.621815
12/18/2007 4:00:00 AM,0.04206808,11.83556,-64.17053,104.9106,0.03400575,0.1520976,25.6817,24.69921,0.4740055,0.4740055,0,-1,0,0.4740055,32.08773,0,5.551115E-17,0,0.1520976,0.4989532,0.4740055,0,0,10.38929,1.274916,0,0.3468556,-0.3468556,3.778267,26.98757,0.1286943,0.5214061,0.1216781,0,1.427014
12/18/2007 5:00:00 AM,0.1071073,19.17208,-76.26288,91.17676,0.08595927,0.383002,26.44287,23.95778,0.2757888,0.2757888,0,0,0,0.2757888,138.8751,0,0,0,0.383002,0.290304,0.2757888,0,0,10.77468,0.9280604,0.09269797,0,0.09269797,3.866208,27.61572,0.1286912,0.3033677,0.3064016,0,1.311062
12/18/2007 6:00:00 AM,0.1199326,26.90004,-88.65248,77.43004,0.09781943,0.4365704,26.11304,23.28585,0.7331624,0.7331624,0,0,0,0.7331624,59.54621,0,0,0,0.4365704,0.7717499,0.7331624,0,0,10.68198,1.011489,0,0.3351795,-0.3351795,3.512898,25.09208,0.1286912,0.8064786,0.3492563,0,1.448059
12/18/2007 7:00:00 AM,0.2284256,34.66228,-101.9057,63.83462,0.1893167,0.8368027,28.02488,22.54441,0.9380578,0.9380578,4.443321,0,1.378027,0.9380578,89.20588,0,0,0,0.8368027,0,0,3.505263,3.33,11.05441,0.676309,4.166802,0,4.166802,7.465874,53.32756,0.1288058,1.031864,0.6694421,5,1.513112
12/18/2007 8:00:00 AM,0.23987,42.01992,-116.7762,50.63639,0.199381,0.8730335,29.86987,24.08907,0,0,3.505263,0,1.121937,0,0,0,0,0,0.8730335,0,0,3.505263,3.33,6.887603,4.426431,4.203033,0,4.203033,11.45322,81.80856,0.1288436,0,0.6984268,5,5.299465
12/18/2007 9:00:00 AM,0.303238,48.37672,-134.1646,38.34512,0.2560667,1.090886,35.15317,27.69587,1.077351,1.077351,0,-1,0,1.077351,101.2563,0,2.220446E-16,0,1.090886,1.134054,1.077351,0,0,2.68457,8.209162,0,0.04316752,-0.04316752,11.40772,81.48354,0.1288436,1.185086,0.8727088,0,9.300048
12/18/2007 10:00:00 AM,0.2314802,52.92352,-154.7431,28.25089,0.1920028,0.809858,37.03436,31.43396,1.314231,1.314231,0,0,0,1.314231,61.62222,0,2.220446E-16,0,0.809858,1.383401,1.314231,0,0,2.732533,8.165994,0,0.5735427,-0.5735427,10.80315,77.16521,0.1288436,1.445654,0.6478864,0,8.975852
12/18/2007 11:00:00 AM,0.2947179,54.77271,-177.9672,23.44494,0.2469163,1.015245,41.76938,34.53874,2.004782,2.004782,0,0,0,2.004782,50.64116,0,0,0,1.015245,2.110297,2.004782,0,0,3.369803,7.592452,0,1.095052,-1.095052,9.648866,68.92033,0.1288436,2.20526,0.8121958,0,8.607697
12/18/2007 12:00:00 PM,0.3032797,53.45093,158.5567,26.94083,0.2549774,1.031778,44.67258,37.18784,2.531624,2.531624,0,0,0,2.531624,40.75558,0,0,0,1.031778,2.664867,2.531624,0,0,4.586527,6.497399,0,1.633089,-1.633089,7.927439,56.62445,0.1288436,2.784786,0.8254225,0,7.529178
12/18/2007 1:00:00 PM,0.4069065,49.30434,137.4372,36.41395,0.36305,1.422137,50.43699,39.72882,2.394341,2.394341,0,0,0,2.394341,59.39576,0,0,0,1.422137,2.520359,2.394341,0,0,6.401071,4.86431,0,1.098222,-1.098222,6.769811,48.3557,0.1288436,2.633775,1.13771,0,6.286448
12/18/2007 2:00:00 PM,0.2548959,43.19299,119.535,48.45744,0.2125808,0.8469281,47.45862,41.20398,2.3988,2.3988,0,-1,0,2.3988,35.30633,0,4.440892E-16,0,0.8469281,2.525052,2.3988,0,0,7.621318,3.766088,0,1.678124,-1.678124,5.000913,35.72073,0.1288436,2.63868,0.6775424,0,4.613016
12/18/2007 3:00:00 PM,0.1489686,35.95813,104.3007,61.54922,0.1224413,0.4936071,45.34856,41.75233,0,0,0,0,0,0,0,0,0,0,0.4936071,0,0,0,0,9.4859,2.087964,0.4936071,0,0.4936071,5.46919,39.06556,0.1288267,0,0.3948857,0,2.581571
12/18/2007 4:00:00 PM,0.09570369,28.23052,90.83069,75.0984,0.07813693,0.3163358,44.58648,42.29296,1.496596,1.496596,0,0,0,1.496596,21.13702,0,0,0,0.3163358,1.575364,1.496596,0,0,8.992293,2.53221,0,1.259028,-1.259028,4.142057,29.58606,0.1288267,1.646256,0.2530686,0,2.848546
12/18/2007 5:00:00 PM,0.1631669,20.47002,78.33879,88.83191,0.1246014,0.5031772,45.04034,41.38161,1.714564,1.714564,4.966511,0,1.520857,1.714564,29.34724,0,0,0,0.5031772,0,0,3.251947,3.08935,10.39121,1.273182,3.592527,0,3.592527,7.550227,53.93009,0.1290025,1.88602,0.4025418,5,1.776359
12/18/2007 6:00:00 PM,0.07450648,13.04335,66.22876,102.5788,0.05976954,0.2473059,40.6124,38.86381,2.688283,2.688283,5,0,1.53,2.688283,9.199398,0,0,0,0.2473059,0,0,2.311717,2.196131,6.798687,4.506456,2.443437,0,2.443437,9.868275,70.48753,0.1291233,2.957112,0.1978447,5,4.753762
12/18/2007 7:00:00 PM,0.08295708,6.279893,54.06502,116.175,0.03520459,0.1481441,37.47364,36.4464,2.254349,2.254349,0,-1,0,2.254349,6.57148,4.440892E-16,0,0,0.1481441,2.372999,2.254349,0,0,4.35525,6.705549,0,2.224855,-2.224855,7.523071,53.73612,0.1291233,2.479784,0.1185153,0,6.853693
12/18/2007 8:00:00 PM,0.008991882,0.5004728,41.55029,129.3748,0.006281985,0.02680787,34.82977,34.64687,2.513701,2.513701,0,-1,0,2.513701,1.06647,0,0,0,0.02680787,2.646001,2.513701,0,0,6.827312,4.480694,0,2.619194,-2.619194,4.762199,34.01564,0.1291233,2.765071,0.0214463,0,4.507502
12/18/2007 9:00:00 PM,0,0,28.53079,90,0,0,32.95546,32.95546,0.2819994,0.2819994,0,-1,0,0.2819994,0,0,5.551115E-17,0,0,0.2968414,0.2819994,0,0,9.737527,1.8615,0,0.2968414,-0.2968414,4.449301,31.78066,0.1291233,0.3101993,0,0,1.8615
12/18/2007 10:00:00 PM,0,0,15.01657,90,0,0,31.21771,31.21771,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.06735,1.564659,0,0,0,4.449301,31.78066,0.1291233,0,0,0,1.564659
12/18/2007 11:00:00 PM,0,0,1.183876,90,0,0,29.73483,29.73483,0.7195017,0.7195017,0,-1,0,0.7195017,0,0,0,0,0,0.7573702,0.7195017,0,0,10.06735,1.564659,0,0.7573702,-0.7573702,3.650963,26.07825,0.1291233,0.7914518,0,0,1.564659
12/19/2007 12:00:00 AM,0,0,-12.56761,90,0,0,28.60722,28.60722,0.2772135,0.2772135,0,-1,0,0.2772135,0,0,0,0,0,0.2918037,0.2772135,0,0,10.90887,0.8072886,0,0.2918037,-0.2918037,3.343374,23.8812,0.1291233,0.3049349,0,0,0.8072886
12/19/2007 1:00:00 AM,0,0,-26.15291,90,0,0,27.45645,27.45645,0.0135452,0.0135452,0,-1,0,0.0135452,0,0,1.734723E-18,0,0,0.0142581,0.0135452,0,0,11.2331,0.5154849,0,0.0142581,-0.0142581,3.328345,23.77385,0.1291233,0.01489971,0,0,0.5154849
12/19/2007 2:00:00 AM,0.008465819,0,-39.26372,90,0,0,26.46013,26.46013,0.5608754,0.4761654,0,-1,0,0.4761654,0,0,0.08470999,0.1407975,0,0.5012268,0.4761654,0,0,11.24894,0.5012268,0,0.5012268,-0.5012268,2.800006,20,0.1291233,0.616963,0,0,0.5012268
12/19/2007 3:00:00 AM,0.09076786,5.19023,-51.85947,118.5577,0.01271432,0.05680266,25.90847,25.54106,0,0,0,-1,0,0,0,0,0,0,0.05680266,0,0,0,0,11.80586,0,0.05680266,0,0.05680266,2.853893,20.38491,0.1291214,0,0.04544212,0,0.05680266
12/19/2007 4:00:00 AM,0.1445407,11.80117,-64.06619,105.0126,0.07173528,0.3192671,26.66536,24.59109,0.5716923,0.3518701,0,-1,0,0.3518701,90.73439,0,0.2198223,0.5196346,0.3192671,0.3703895,0.3518701,0,0,11.74906,0.05112239,0,0.05112239,-0.05112239,2.800006,20,0.1291214,0.6288616,0.2554137,0,0.3703895
12/19/2007 5:00:00 AM,0.2128465,19.13284,-76.15663,91.28192,0.1224926,0.5431671,27.39377,23.84965,0.06089179,0.06089179,0,0,0,0.06089179,892.0202,0,0,0,0.5431671,0.06409662,0.06089179,0,0,11.80586,0,0.4790704,0,0.4790704,3.254492,23.24632,0.1291051,0.06698097,0.4345336,0,0.5431671
12/19/2007 6:00:00 AM,0.4525142,26.85885,-88.54084,77.53709,0.2552383,1.113536,30.58246,23.17772,0.1645879,0.1645879,0,0,0,0.1645879,676.5597,0,0,0,1.113536,0.1732505,0.1645879,0,0,11.32679,0.4311634,0.9402852,0,0.9402852,4.146524,29.61797,0.129073,0.1810467,0.8908285,0,1.544699
12/19/2007 7:00:00 AM,0.5520528,34.62253,-101.784,63.94238,0.4585601,1.947067,35.78227,22.42083,1.172017,1.172017,0,0,0,1.172017,166.1296,0,0,0,1.947067,1.233702,1.172017,0,0,10.3865,1.27742,0.713365,0,0.713365,4.823282,34.45195,0.1290487,1.289219,1.557654,0,3.224487
12/19/2007 8:00:00 AM,0.8886132,41.98595,-116.6386,50.74291,0.8803066,3.458719,49.91116,23.95778,1.411209,1.411209,0,0,0,1.411209,245.089,0,0,0,3.458719,1.485484,1.411209,0,0,9.67314,1.919448,1.973235,0,1.973235,6.695258,47.82317,0.1289814,1.55233,2.766975,0,5.378168
12/19/2007 9:00:00 AM,1.064219,48.35439,-134.006,38.44569,0.8544121,3.301758,52.79134,27.5414,1.371741,1.371741,0,-1,0,1.371741,240.6984,0,0,0,3.301758,1.443938,1.371741,0,0,7.699904,3.69536,1.85782,0,1.85782,8.457741,60.41231,0.1289182,1.508915,2.641406,0,6.997118
12/19/2007 10:00:00 AM,1.123182,52.91982,-154.5645,28.33158,1.285402,4.47737,69.7752,31.25632,0.7761,0.7761,0,0,0,0.7761,576.9064,0,0,0,4.47737,0.8169474,0.7761,0,0,5.842084,5.367398,3.660423,0,3.660423,11.93032,85.21642,0.1287938,0.85371,3.581896,0,9.844769
12/19/2007 11:00:00 AM,1.117652,54.79306,-177.7837,23.47364,1.298856,4.41981,73.35796,34.32249,1.881916,1.881916,0,0,0,1.881916,234.8569,0.2571846,0,0,4.41981,1.980964,1.881916,0,0,2.181661,8.661779,2.181661,0,2.181661,14.00003,100,0.1287198,2.070108,3.535848,0,13.08159
12/19/2007 12:00:00 PM,0.9584643,53.49479,158.7221,26.90511,1.097418,3.820498,69.8595,36.97159,0,0,0,0,0,0,0,3.820498,0,0,3.820498,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1287198,0,3.056398,0,14.44577
12/19/2007 1:00:00 PM,0.7152697,49.36559,137.5732,36.34201,0.7692297,2.805869,62.44942,39.53574,0,0,0,0,0,0,0,2.805869,0,0,2.805869,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1287198,0,2.244695,0,13.43114
12/19/2007 2:00:00 PM,0.8165063,43.26462,119.6455,48.36885,0.8259957,2.952602,65.70422,41.03406,0,0,0,-1,0,0,0,2.952602,0,0,2.952602,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1287198,0,2.362082,0,13.57788
12/19/2007 3:00:00 PM,0.8376696,36.03492,104.3942,61.45213,0.5366855,2.017281,57.4966,41.5747,2.109561,2.109561,0,0,0,2.109561,95.6256,0,0,0,2.017281,2.220591,2.109561,0,0,0,10.62527,0,0.2033101,-0.2033101,13.78572,98.46923,0.1287198,2.320517,1.613824,0,12.64255
12/19/2007 4:00:00 PM,0.3799957,28.30889,90.91467,74.99636,0.2655964,1.04318,49.96925,42.1385,0.02882308,0.02882308,0,0,0,0.02882308,3619.254,0.7869402,0,0,1.04318,0.03034008,0.02882308,0,0,0.2259001,10.42196,0.2259001,0,0.2259001,14.00003,100,0.1287121,0.03170539,0.8345444,0,11.46514
12/19/2007 5:00:00 PM,0.1745137,20.54736,78.41891,88.72676,0.1301275,0.5254023,45.07141,41.25032,1.194622,1.194622,0,0,0,1.194622,43.98064,0,0,0,0.5254023,1.257497,1.194622,0,0,0,10.62527,0,0.7320943,-0.7320943,13.22833,94.4879,0.1287121,1.314084,0.4203219,0,11.15068
12/19/2007 6:00:00 PM,0.09763978,13.11738,66.30916,102.4718,0.0758585,0.3132977,40.95242,38.73251,2.196605,2.196605,0,0,0,2.196605,14.26282,0,4.440892E-16,0,0.3132977,2.312216,2.196605,0,0,0.8134381,9.89318,0,1.998918,-1.998918,11.12129,79.43761,0.1287121,2.416265,0.2506382,0,10.20648
12/19/2007 7:00:00 PM,0.09167016,6.34838,54.14873,116.0673,0.0295568,0.1245589,37.20052,36.33828,1.181556,1.181556,0,-1,0,1.181556,10.54194,0,0,0,0.1245589,1.243743,1.181556,0,0,3.034458,7.894262,0,1.119184,-1.119184,9.941565,71.01103,0.1287121,1.299711,0.0996471,0,8.018821
12/19/2007 8:00:00 PM,0.01497075,0.5610776,41.63939,129.2683,0.00391836,0.01673685,34.65281,34.53874,0.1471497,0.1471497,0,-1,0,0.1471497,11.37402,0,0,0,0.01673685,0.1548945,0.1471497,0,0,4.277996,6.775078,0,0.1381576,-0.1381576,9.795934,69.97082,0.1287121,0.1618647,0.01338948,0,6.791815
12/19/2007 9:00:00 PM,0,0,28.6263,90,0,0,32.83961,32.83961,1.583989,1.583989,0,-1,0,1.583989,0,0,0,0,0,1.667357,1.583989,0,0,4.431504,6.63692,0,1.667357,-1.667357,8.038385,57.41692,0.1287121,1.742388,0,0,6.63692
12/19/2007 10:00:00 PM,0,0,15.11819,90,0,0,31.10186,31.10186,0.415989,0.415989,0,-1,0,0.415989,0,0,5.551115E-17,0,0,0.4378831,0.415989,0,0,6.284123,4.969563,0,0.4378831,-0.4378831,7.576816,54.12001,0.1287121,0.4575878,0,0,4.969563
12/19/2007 11:00:00 PM,0,0,1.289985,90,0,0,29.60353,29.60353,0.1256316,0.1256316,0,-1,0,0.1256316,0,0,2.775558E-17,0,0,0.1322438,0.1256316,0,0,6.77066,4.531681,0,0.1322438,-0.1322438,7.437419,53.12431,0.1287121,0.1381948,0,0,4.531681
12/20/2007 12:00:00 AM,0,0,-12.45977,90,0,0,28.47593,28.47593,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.917597,4.399436,0,0,0,7.437419,53.12431,0.1287121,0,0,0,4.399436
12/20/2007 1:00:00 AM,0,0,-26.04614,90,0,0,27.32515,27.32515,0.2448172,0.2448172,0,-1,0,0.2448172,0,0,5.551115E-17,0,0,0.2577023,0.2448172,0,0,6.917597,4.399436,0,0.2577023,-0.2577023,7.165777,51.18402,0.1287121,0.2692989,0,0,4.399436
12/20/2007 2:00:00 AM,0.006306638,0,-39.15928,90,0,0,26.35201,26.35201,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.203933,4.141734,0,0,0,7.165777,51.18402,0.1287121,0,0,0,4.141734
12/20/2007 3:00:00 AM,0.1023551,5.156991,-51.75732,118.6569,0.009684295,0.04330823,25.71274,25.43293,0.8141938,0.8141938,0,-1,0,0.8141938,5.319155,0,1.110223E-16,0,0.04330823,0.8570461,0.8141938,0,0,7.203933,4.141734,0,0.8137379,-0.8137379,6.308022,45.05721,0.1287121,0.8956131,0.03464658,0,4.185042
12/20/2007 4:00:00 AM,0.2100698,11.7606,-63.96503,105.116,0.02541187,0.1139248,25.21686,24.48296,0.702749,0.702749,0,-1,0,0.702749,16.21131,0,1.110223E-16,0,0.1139248,0.7397358,0.702749,0,0,8.108087,3.327996,0,0.625811,-0.625811,5.648359,40.34534,0.1287121,0.7730239,0.09113985,0,3.441921
12/20/2007 5:00:00 AM,0.2834854,19.08755,-76.05401,91.38763,0.0753805,0.3367125,25.94304,23.76469,0.411516,0.411516,0,0,0,0.411516,81.82244,0,5.551115E-17,0,0.3367125,0.4331748,0.411516,0,0,8.803432,2.702185,0,0.09646232,-0.09646232,5.546679,39.61906,0.1287121,0.4526677,0.26937,0,3.038898
12/20/2007 6:00:00 AM,0.5699464,26.81166,-88.4332,77.64397,0.3066828,1.328375,31.97721,23.06959,0.5864614,0.5864614,0,0,0,0.5864614,226.5069,0,0,0,1.328375,0.6173278,0.5864614,0,0,8.910612,2.605723,0.7110476,0,0.7110476,6.221238,44.43732,0.128688,0.6451076,1.0627,0,3.934098
12/20/2007 7:00:00 AM,0.6184149,34.57669,-101.6665,64.04916,0.5095553,2.147464,37.193,22.32815,1.139216,1.139216,0,0,0,1.139216,188.5037,0,0,0,2.147464,1.199175,1.139216,0,0,8.199565,3.245666,0.9482892,0,0.9482892,7.120864,50.86321,0.1286559,1.253138,1.717971,0,5.39313
12/20/2007 8:00:00 AM,0.7701193,41.94568,-116.5052,50.84747,0.7606862,3.051949,46.20769,23.84965,0.6555263,0.6555263,0,0,0,0.6555263,465.5722,0,0,0,3.051949,0.6900277,0.6555263,0,0,7.251276,4.099126,2.361921,0,2.361921,9.361579,66.86829,0.1285759,0.721079,2.441559,0,7.151075
12/20/2007 9:00:00 AM,0.9619959,48.32537,-133.851,38.54296,1.046178,3.909822,58.4562,27.39466,1.970653,1.970653,0,-1,0,1.970653,198.4024,0,0,0,3.909822,2.074371,1.970653,0,0,4.889355,6.224855,1.83545,0,1.83545,11.10284,79.30584,0.1285138,2.167718,3.127857,0,10.13468
12/20/2007 10:00:00 AM,1.165475,52.90908,-154.3879,28.40724,0.9548429,3.546982,59.45952,31.08641,0.5598654,0.5598654,0,0,0,0.5598654,633.5419,0,0,0,3.546982,0.589332,0.5598654,0,0,3.053904,7.87676,2.95765,0,2.95765,13.90871,99.34776,0.1284139,0.6158519,2.837586,0,11.42374
12/20/2007 11:00:00 AM,1.293049,54.80627,-177.5994,23.49596,0.9938639,3.596059,63.75844,34.12168,0.7802686,0.7802686,0,0,0,0.7802686,460.8745,2.678469,0,0,3.596059,0.8213354,0.7802686,0,0,0.09625435,10.53865,0.09625435,0,0.09625435,14.00003,100,0.1284106,0.8582954,2.876847,0,14.1347
12/20/2007 12:00:00 PM,1.187772,53.53182,158.8909,26.86362,0.9678461,3.46008,65.68487,36.77851,1.901007,1.901007,0,0,0,1.901007,182.013,1.45902,0,0,3.46008,2.00106,1.901007,0,0,0,10.62527,0,0,0,14.00003,100,0.1284106,2.091108,2.768064,0,14.08535
12/20/2007 1:00:00 PM,0.9693778,49.42051,137.7144,36.26577,1.06744,3.680487,71.34772,39.31948,1.299861,1.299861,0,0,0,1.299861,283.1447,2.312212,0,0,3.680487,1.368275,1.299861,0,0,0,10.62527,0,0,0,14.00003,100,0.1284106,1.429847,2.94439,0,14.30576
12/20/2007 2:00:00 PM,0.9240307,43.33041,119.7615,48.27722,0.9368951,3.281913,68.89628,40.84098,1.828396,1.828396,0,-1,0,1.828396,179.4968,1.357285,0,0,3.281913,1.924628,1.828396,0,0,0,10.62527,0,0,0,14.00003,100,0.1284106,2.011236,2.62553,0,13.90719
12/20/2007 3:00:00 PM,0.5751932,36.10617,104.493,61.35295,0.497991,1.886745,56.16254,41.40478,0.8450429,0.8450429,0,0,0,0.8450429,223.2721,0.9972261,0,0,1.886745,0.8895188,0.8450429,0,0,0,10.62527,0,0,0,14.00003,100,0.1284106,0.9295471,1.509396,0,12.51202
12/20/2007 4:00:00 PM,0.5786702,28.38185,91.00364,74.89304,0.353143,1.367762,52.40146,41.96859,0.9837418,0.9837418,0,0,0,0.9837418,139.0367,0.3322444,0,0,1.367762,1.035518,0.9837418,0,0,0,10.62527,0,0,0,14.00003,100,0.1284106,1.082116,1.09421,0,11.99304
12/20/2007 5:00:00 PM,0.4860229,20.61922,78.50362,88.62105,0.06805015,0.2777836,43.09081,41.09585,0.467636,0.467636,0,0,0,0.467636,59.40166,0,0,0,0.2777836,0.4922485,0.467636,0,0,0,10.62527,0,0.2144649,-0.2144649,13.77396,98.38525,0.1284106,0.5143996,0.2222269,0,10.90306
12/20/2007 6:00:00 PM,0.3292581,13.18578,66.39369,102.3649,0.02620141,0.1091447,39.36695,38.60122,3.096033,3.096033,1.25,0,0.50625,3.096033,3.525309,0,4.440892E-16,0,0.1091447,1.943193,1.846033,0,0,0.2382943,10.41081,0,1.834048,-1.834048,11.84071,84.5763,0.1284106,3.405637,0.08731579,5,10.51995
12/20/2007 7:00:00 PM,0.1133334,6.41099,54.23607,115.9605,0.01491899,0.06305115,36.66518,36.23015,1.58395,1.58395,0,-1,0,1.58395,3.980627,0,2.220446E-16,0,0.06305115,1.667316,1.58395,0,0,2.276126,8.576761,0,1.604265,-1.604265,10.14966,72.49744,0.1284106,1.742345,0.05044092,0,8.639812
12/20/2007 8:00:00 PM,0.02128328,0.6155158,41.73154,129.1637,0.001897988,0.008114158,34.48586,34.43061,0.8495926,0.8495926,0,-1,0,0.8495926,0.9550646,0,1.110223E-16,0,0.008114158,0.894308,0.8495926,0,0,4.058642,6.972496,0,0.8861939,-0.8861939,9.215531,65.8251,0.1284106,0.9345519,0.006491327,0,6.98061
12/20/2007 9:00:00 PM,0,0,28.72415,90,0,0,32.73148,32.73148,0.512644,0.512644,0,-1,0,0.512644,0,0,0,0,0,0.5396252,0.512644,0,0,5.043302,6.086302,0,0.5396252,-0.5396252,8.646717,61.76214,0.1284106,0.5639084,0,0,6.086302
12/20/2007 10:00:00 PM,0,0,15.2213,90,0,0,30.99373,30.99373,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.642886,5.546677,0,0,0,8.646717,61.76214,0.1284106,0,0,0,5.546677
12/20/2007 11:00:00 PM,0,0,1.396667,90,0,0,29.49541,29.49541,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.642886,5.546677,0,0,0,8.646717,61.76214,0.1284106,0,0,0,5.546677
12/21/2007 12:00:00 AM,0,0,-12.35238,90,0,0,28.3678,28.3678,0.6544603,0.6544603,0,-1,0,0.6544603,0,0,1.110223E-16,0,0,0.6889055,0.6544603,0,0,5.642886,5.546677,0,0.6889055,-0.6889055,7.920547,56.57522,0.1284106,0.7199063,0,0,5.546677
12/21/2007 1:00:00 AM,0,0,-25.94069,90,0,0,27.21702,27.21702,0.169443,0.169443,0,-1,0,0.169443,0,0,2.775558E-17,0,0,0.1783611,0.169443,0,0,6.408336,4.857771,0,0.1783611,-0.1783611,7.732537,55.2323,0.1284106,0.1863873,0,0,4.857771
12/21/2007 2:00:00 AM,0.007682309,0,-39.05693,90,0,0,26.22071,26.22071,0.2085818,0.2085818,0,-1,0,0.2085818,0,0,2.775558E-17,0,0,0.2195598,0.2085818,0,0,6.606515,4.67941,0,0.2195598,-0.2195598,7.501101,53.57919,0.1284106,0.22944,0,0,4.67941
12/21/2007 3:00:00 AM,0.1183923,5.117415,-51.6579,118.7581,0.009358716,0.04188017,25.57972,25.30936,0.3296596,0.3296596,0,-1,0,0.3296596,12.70407,0,0,0,0.04188017,0.3470101,0.3296596,0,0,6.850471,4.459851,0,0.3051299,-0.3051299,7.179466,51.2818,0.1284106,0.3626256,0.03350414,0,4.501731
12/21/2007 4:00:00 AM,0.1978894,11.71388,-63.86712,105.2205,0.0309884,0.1388776,25.28529,24.39028,0.1929942,0.1929942,0,-1,0,0.1929942,71.95947,0,0,0,0.1388776,0.2031517,0.1929942,0,0,7.189504,4.154721,0,0.06427418,-0.06427418,7.111715,50.79786,0.1284106,0.2122936,0.1111021,0,4.293598
12/21/2007 5:00:00 AM,0.3373704,19.03626,-75.95509,91.49382,0.03992772,0.1793665,24.80929,23.65657,0.46114,0.46114,0,0,0,0.46114,38.89632,0,5.551115E-17,0,0.1793665,0.4854105,0.46114,0,0,7.26092,4.090446,0,0.306044,-0.306044,6.789116,48.49359,0.1284106,0.507254,0.1434932,0,4.269813
12/21/2007 6:00:00 AM,0.400046,26.7585,-88.32964,77.75061,0.2412576,1.055928,29.95693,22.96147,0,0,0,0,0,0,0,0,0,0,1.055928,0,0,0,0,7.600968,3.784403,1.055928,0,1.055928,7.790857,55.64887,0.128375,0,0.8447424,0,4.840331
12/21/2007 7:00:00 AM,0.4599485,34.52481,-101.5534,64.15489,0.3860569,1.659514,33.43911,22.2123,1.781724,1.781724,0,0,0,1.781724,93.14093,0,0,0,1.659514,1.875499,1.781724,0,0,6.545041,4.734738,0,0.2159846,-0.2159846,7.56319,54.02267,0.128375,1.959897,1.327612,0,6.394252
12/21/2007 8:00:00 AM,0.9147961,41.89914,-116.3763,50.94999,0.9042808,3.543215,50.38908,23.71835,0,0,0,0,0,0,0,0,0,0,3.543215,0,0,0,0,6.785023,4.518753,3.543215,0,3.543215,10.92458,78.03255,0.1282556,0,2.834572,0,8.061969
12/21/2007 9:00:00 AM,0.9295076,48.28973,-133.6999,38.63689,1.009388,3.801282,57.17799,27.24019,3.025515,3.025515,0,-1,0,3.025515,125.6408,0,0,0,3.801282,3.184752,3.025515,0,0,3.241808,7.707647,0.61653,0,0.61653,11.50947,82.21034,0.1282348,3.328066,3.041026,0,11.50893
12/21/2007 10:00:00 AM,1.19403,52.89134,-154.2136,28.47782,0.9543495,3.549365,59.26264,30.90878,0.9385402,0.9385402,0,0,0,0.9385402,378.1794,0,0,0,3.549365,0.987937,0.9385402,0,0,2.625278,8.262524,2.561428,0,2.561428,13.93946,99.56734,0.1281487,1.032394,2.839492,0,11.81189
12/21/2007 11:00:00 AM,1.246431,54.81232,-177.4147,23.51191,0.9938698,3.600489,63.56075,33.9286,0.1306,0.1306,0,0,0,0.1306,2756.882,3.399166,0,0,3.600489,0.1374737,0.1306,0,0,0.06384976,10.56781,0.06384976,0,0.06384976,14.00003,100,0.1281465,0.14366,2.880391,0,14.1683
12/21/2007 12:00:00 PM,1.390784,53.56196,159.0631,26.81637,0.9683521,3.466022,65.49469,36.5777,0.8506942,0.8506942,0,0,0,0.8506942,407.4345,2.570554,0,0,3.466022,0.8954676,0.8506942,0,0,0,10.62527,0,0,0,14.00003,100,0.1281465,0.9357637,2.772818,0,14.0913
12/21/2007 1:00:00 PM,1.157623,49.46908,137.8604,36.18527,0.8795325,3.150356,65.38089,39.11868,0.8546897,0.8546897,0,0,0,0.8546897,368.5965,2.250683,0,0,3.150356,0.8996733,0.8546897,0,0,0,10.62527,0,0,0,14.00003,100,0.1281465,0.9401587,2.520285,0,13.77563
12/21/2007 2:00:00 PM,0.9816309,43.39032,119.8829,48.18261,0.7334518,2.674328,62.51241,40.66335,1.939989,1.939989,0,-1,0,1.939989,137.8528,0.6322345,0,0,2.674328,2.042094,1.939989,0,0,0,10.62527,0,0,0,14.00003,100,0.1281465,2.133988,2.139462,0,13.2996
12/21/2007 3:00:00 PM,0.7820745,36.17182,104.597,61.25177,0.6758727,2.481781,61.36524,41.25032,0.472876,0.472876,0,0,0,0.472876,524.8268,1.984016,0,0,2.481781,0.4977643,0.472876,0,0,0,10.62527,0,0,0,14.00003,100,0.1281465,0.5201637,1.985424,0,13.10705
12/21/2007 4:00:00 PM,0.5267356,28.44932,91.09753,74.78851,0.3244712,1.264063,51.39196,41.81412,0,0,0,0,0,0,0,1.264063,0,0,1.264063,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1281465,0,1.011251,0,11.88934
12/21/2007 5:00:00 PM,0.3137803,20.68557,78.59285,88.51486,0.09298585,0.3783179,43.69189,40.96455,1.544814,1.544814,0,0,0,1.544814,24.48954,0,0,0,0.3783179,1.62612,1.544814,0,0,0,10.62527,0,1.247802,-1.247802,12.68473,90.60503,0.1281465,1.699296,0.3026544,0,11.00359
12/21/2007 6:00:00 PM,0.1695316,13.2485,66.48228,102.2583,0.07583188,0.3136368,40.68856,38.46992,3.417443,3.417443,1.25,0,0.50625,3.417443,9.177526,0,0,0,0.3136368,2.281519,2.167443,0,0,1.386447,9.377472,0,1.967883,-1.967883,10.6104,75.78841,0.1281465,3.759188,0.2509094,5,9.691109
12/21/2007 7:00:00 PM,0.06684609,6.46768,54.32697,115.8548,0.04344088,0.1829078,37.36631,36.09885,0.3781743,0.3781743,0,-1,0,0.3781743,48.36601,0,0,0,0.1829078,0.3980782,0.3781743,0,0,3.572983,7.409589,0,0.2151704,-0.2151704,10.38359,74.16834,0.1281465,0.4159918,0.1463263,0,7.592497
12/21/2007 8:00:00 PM,0.01694368,0.6637521,41.82666,129.0612,0.003412934,0.01459567,34.42182,34.32249,0.5502295,0.5502295,0,-1,0,0.5502295,2.65265,0,1.110223E-16,0,0.01459567,0.579189,0.5502295,0,0,3.812061,7.194419,0,0.5645933,-0.5645933,9.788455,69.9174,0.1281465,0.6052525,0.01167653,0,7.209015
12/21/2007 9:00:00 PM,0,0,28.82425,90,0,0,32.60791,32.60791,3.194993,3.194993,0,-1,0,3.194993,0,0,4.440892E-16,0.1844919,0,3.36315,3.194993,0,0,4.439387,6.629826,0,3.36315,-3.36315,6.243384,44.59551,0.1281465,3.514492,0,0,6.629826
12/21/2007 10:00:00 PM,0,0,15.32582,90,0,0,30.87016,30.87016,0.1607956,0.1607956,0,-1,0,0.1607956,0,0,2.775558E-17,0,0,0.1692585,0.1607956,0,0,8.176221,3.266675,0,0.1692585,-0.1692585,6.06497,43.32113,0.1281465,0.1768752,0,0,3.266675
12/21/2007 11:00:00 PM,0,0,1.503844,90,0,0,29.36411,29.36411,0.3683904,0.3683904,0,-1,0,0.3683904,0,0,5.551115E-17,0,0,0.3877794,0.3683904,0,0,8.364285,3.097417,0,0.3877794,-0.3877794,5.656214,40.40145,0.1281465,0.4052294,0,0,3.097417
12/22/2007 12:00:00 AM,0,0,-12.2455,90,0,0,28.2365,28.2365,0.2220559,0.2220559,0,-1,0,0.2220559,0,0,2.775558E-17,0,0,0.2337431,0.2220559,0,0,8.795152,2.709638,0,0.2337431,-0.2337431,5.409828,38.64155,0.1281465,0.2442615,0,0,2.709638
12/22/2007 1:00:00 AM,0,0,-25.83664,90,0,0,27.1089,27.1089,0.4129654,0.4129654,0,-1,0,0.4129654,0,0,5.551115E-17,0,0,0.4347004,0.4129654,0,0,9.054866,2.475894,0,0.4347004,-0.4347004,4.951613,35.3686,0.1281465,0.4542619,0,0,2.475894
12/22/2007 2:00:00 AM,0.006990203,0,-38.95674,90,0,0,26.12803,26.12803,0.2157686,0.2157686,0,-1,0,0.2157686,0,0,2.775558E-17,0,0,0.2271249,0.2157686,0,0,9.537867,2.041194,0,0.2271249,-0.2271249,4.712203,33.65852,0.1281465,0.2373455,0,0,2.041194
12/22/2007 3:00:00 AM,0.01630784,5.071542,-51.56128,118.8613,0.01319443,0.0590396,25.59786,25.21668,0.1968953,0.1968953,0,-1,0,0.1968953,29.98528,0,2.775558E-17,0,0.0590396,0.2072582,0.1968953,0,0,9.790228,1.814069,0,0.1482186,-0.1482186,4.555966,32.54255,0.1281465,0.2165848,0.04723168,0,1.873109
12/22/2007 4:00:00 AM,0.04945723,11.66107,-63.77253,105.3261,0.03990495,0.1786833,25.45803,24.30533,0.1496192,0.1496192,0,-1,0,0.1496192,119.4254,0,0,0,0.1786833,0.1574939,0.1496192,0,0,9.954915,1.665851,0.02118937,0,0.02118937,4.576068,32.68614,0.1281458,0.1645811,0.1429466,0,1.844534
12/22/2007 5:00:00 AM,0.03464831,18.97902,-75.85995,91.6004,0.02810042,0.1265186,24.3594,23.54844,0.1535561,0.1535561,0,0,0,0.1535561,82.39243,0,0,0,0.1265186,0.1616381,0.1535561,0,0,9.933725,1.684921,0,0.03511942,-0.03511942,4.539049,32.42171,0.1281458,0.1689118,0.1012149,0,1.81144
12/22/2007 6:00:00 AM,0.1066828,26.69945,-88.23025,77.8569,0.08698821,0.3896435,25.38912,22.87651,0,0,0,0,0,0,0,0,0,0,0.3896435,0,0,0,0,9.972747,1.649802,0.3896435,0,0.3896435,4.908698,35.06205,0.1281327,0,0.3117148,0,2.039445
12/22/2007 7:00:00 AM,0.09178997,34.46695,-101.4447,64.25949,0.07513584,0.3383973,24.2956,22.12735,1.636794,1.636794,0,0,0,1.636794,20.6744,0,2.220446E-16,0,0.3383973,1.722941,1.636794,0,0,9.583104,2.000481,0,1.384543,-1.384543,3.449261,24.63753,0.1281327,1.800473,0.2707179,0,2.338878
12/22/2007 8:00:00 AM,0.1157782,41.84639,-116.2519,51.0504,0.095064,0.4237991,26.33512,23.58706,1.19593,1.19593,4.701193,0,1.448426,1.19593,35.43678,0,0,0,0.4237991,0,0,3.505263,3.33,11.12149,0.6159374,3.753799,0,3.753799,7.010427,50.07438,0.128281,1.315523,0.3390393,5,1.039737
12/22/2007 9:00:00 AM,0.1278632,48.24751,-133.5528,38.72741,0.105137,0.4596858,30.15795,27.1089,0.1975462,0.1975462,0,-1,0,0.1975462,232.6978,0,0,0,0.4596858,0.2079434,0.1975462,0,0,7.367686,3.994357,0.2517424,0,0.2517424,7.249251,51.78026,0.1282725,0.2173009,0.3677486,0,4.454042
12/22/2007 10:00:00 AM,0.1859353,52.86662,-154.0417,28.54332,0.1536511,0.6543699,35.21379,30.73886,1.823178,1.823178,0,0,0,1.823178,35.89172,0,2.220446E-16,0,0.6543699,1.919135,1.823178,0,0,7.115944,4.220925,0,1.264765,-1.264765,5.916072,42.25757,0.1282725,2.005496,0.5234959,0,4.875295
12/22/2007 11:00:00 AM,0.2527023,54.81123,-177.2297,23.52148,0.2099662,0.8721357,39.89771,33.75868,0.5961485,0.5961485,0,0,0,0.5961485,146.295,0,0,0,0.8721357,0.6275247,0.5961485,0,0,8.521238,2.95616,0.244611,0,0.244611,6.14813,43.91513,0.1282643,0.6557633,0.6977086,0,3.828296
12/22/2007 12:00:00 PM,0.1555564,53.5852,159.2383,26.76338,0.1282236,0.5318539,40.15762,36.40779,0,0,0,0,0,0,0,0,0,0,0.5318539,0,0,0,0,8.276627,3.17631,0.5318539,0,0.5318539,6.652691,47.51913,0.1282464,0,0.4254831,0,3.708164
12/22/2007 1:00:00 PM,0.04509496,49.51122,138.0112,36.10057,0.03678272,0.1526605,40.04752,38.97193,1.249799,1.249799,0,0,0,1.249799,12.21481,0,0,0,0.1526605,1.315578,1.249799,0,0,7.744773,3.654979,0,1.162917,-1.162917,5.426869,38.76327,0.1282464,1.374779,0.1221284,0,3.807639
12/22/2007 2:00:00 PM,0.002455239,43.44426,120.0095,48.08508,0.001988314,0.008228987,40.56704,40.50888,0,0,0,-1,0,0,0,0,0,0,0.008228987,0,0,0,0,9.036903,2.492061,0.008228987,0,0.008228987,5.434675,38.81903,0.1282462,0,0.006583189,0,2.50029
12/22/2007 3:00:00 PM,0.05386157,36.23182,104.7062,61.14866,0.04396748,0.1801744,42.38404,41.09585,2.09148,2.09148,0,0,0,2.09148,8.614683,0,0,0,0.1801744,2.201558,2.09148,0,0,9.028674,2.499467,0,2.021384,-2.021384,3.30395,23.59959,0.1282462,2.300629,0.1441395,0,2.679642
12/22/2007 4:00:00 PM,0.002254053,28.51125,91.19627,74.68286,0.001825657,0.007507898,41.73629,41.68282,0.9168813,0.9168813,4.422144,0,1.372245,0.9168813,0.8188518,4.440892E-16,0,0,0.007507898,0,0,3.505263,3.33,11.27466,0.4780833,3.337508,0,3.337508,6.470188,46.21553,0.128386,1.008569,0.006006319,5,0.4855911
12/22/2007 5:00:00 PM,0.01488538,20.74634,78.68651,88.40829,0.01208119,0.04982997,41.19459,40.84098,0,0,3.505263,0,1.121937,0,0,0,0,0,0.04982997,0,0,3.505263,3.33,7.937149,3.48184,3.37983,0,3.37983,9.676576,69.11826,0.1284514,0,0.03986398,5,3.53167
12/22/2007 6:00:00 PM,0.02041631,13.30548,66.57487,102.152,0.01656342,0.06919042,38.84565,38.36179,0,0,3.505263,0,1.121937,0,0,0,0,0,0.06919042,0,0,3.505263,3.33,4.557319,6.523687,3.39919,0,3.39919,12.90133,92.15218,0.128516,0,0.05535234,5,6.592878
12/22/2007 7:00:00 PM,0.01145077,6.518408,54.42135,115.7502,0.009287962,0.0393324,36.28464,36.0139,0.2857903,0.2857903,0,-1,0,0.2857903,13.76268,0,0,0,0.0393324,0.3008319,0.2857903,0,0,1.158128,9.582959,0,0.2614995,-0.2614995,12.62569,90.1833,0.128516,0.3143693,0.03146593,0,9.622292
12/22/2007 8:00:00 PM,0.002627935,0.7057528,41.92466,128.9608,0.002129477,0.009113819,34.27633,34.21436,0,0,0,-1,0,0,0,0,0,0,0.009113819,0,0,0,0,1.448683,9.321459,0.009113819,0,0.009113819,12.63433,90.24505,0.1285157,0,0.007291056,0,9.330573
12/22/2007 9:00:00 PM,0,0,28.92652,90,0,0,32.51523,32.51523,1.126884,1.126884,0,-1,0,1.126884,0,0,2.220446E-16,0,0,1.186193,1.126884,0,0,1.439569,9.329661,0,1.186193,-1.186193,11.38398,81.31394,0.1285157,1.239572,0,0,9.329661
12/22/2007 10:00:00 PM,0,0,15.43169,90,0,0,30.77748,30.77748,0.0471955,0.0471955,0,-1,0,0.0471955,0,0,6.938894E-18,0,0,0.04967947,0.0471955,0,0,2.757562,8.143468,0,0.04967947,-0.04967947,11.33161,80.9399,0.1285157,0.05191505,0,0,8.143468
12/22/2007 11:00:00 PM,0,0,1.611435,90,0,0,29.27915,29.27915,0.1202332,0.1202332,0,-1,0,0.1202332,0,0,2.775558E-17,0,0,0.1265613,0.1202332,0,0,2.812762,8.093789,0,0.1265613,-0.1265613,11.1982,79.98699,0.1285157,0.1322565,0,0,8.093789
12/23/2007 12:00:00 AM,0,0,-12.13924,90,0,0,28.15155,28.15155,0.5427098,0.5427098,0,-1,0,0.5427098,0,0,0,0,0,0.5712734,0.5427098,0,0,2.953385,7.967227,0,0.5712734,-0.5712734,10.59603,75.68575,0.1285157,0.5969808,0,0,7.967227
12/23/2007 1:00:00 AM,0,0,-25.73407,90,0,0,27.00077,27.00077,0.5747974,0.5747974,0,-1,0,0.5747974,0,0,1.110223E-16,0,0,0.6050498,0.5747974,0,0,3.588134,7.395954,0,0.6050498,-0.6050498,9.958247,71.1302,0.1285157,0.6322771,0,0,7.395954
12/23/2007 2:00:00 AM,0.002860494,0,-38.85879,90,0,0,26.01991,26.01991,0.7503921,0.7503921,0,-1,0,0.7503921,0,0,1.110223E-16,0,0,0.7898864,0.7503921,0,0,4.260411,6.790904,0,0.7898864,-0.7898864,9.125634,65.18297,0.1285157,0.8254313,0,0,6.790904
12/23/2007 3:00:00 AM,0.04971755,5.019409,-51.46753,118.9662,0.03374757,0.1506207,26.10709,25.13172,0.2206925,0.2206925,0,-1,0,0.2206925,68.24911,0,2.775558E-17,0,0.1506207,0.2323079,0.2206925,0,0,5.138062,6.001018,0,0.0816872,-0.0816872,9.039528,64.56792,0.1285157,0.2427617,0.1204965,0,6.151639
12/23/2007 4:00:00 AM,0.1269784,11.60222,-63.68137,105.4328,0.07633442,0.340184,26.40397,24.1972,0.2857339,0.2857339,0,-1,0,0.2857339,119.0562,0,0,0,0.340184,0.3007726,0.2857339,0,0,5.228826,5.919331,0.0394114,0,0.0394114,9.076917,64.83499,0.1285144,0.3143073,0.2721472,0,6.259515
12/23/2007 5:00:00 AM,0.204323,18.91588,-75.76868,91.70728,0.1228151,0.5457029,26.99257,23.44031,0.4834765,0.4834765,0,0,0,0.4834765,112.8706,0,0,0,0.5457029,0.5089227,0.4834765,0,0,5.189415,5.954801,0.03678019,0,0.03678019,9.11181,65.08422,0.1285132,0.5318242,0.4365623,0,6.500504
12/23/2007 6:00:00 AM,0.5143009,26.63455,-88.13512,77.96278,0.2744767,1.196593,30.72447,22.76066,0.1221884,0.1221884,0,0,0,0.1221884,979.3018,0,0,0,1.196593,0.1286193,0.1221884,0,0,5.152635,5.987903,1.067974,0,1.067974,10.12498,72.32113,0.1284773,0.1344072,0.9572743,0,7.184496
12/23/2007 7:00:00 AM,0.4674724,34.40318,-101.3406,64.36287,0.3907548,1.680277,33.3743,22.0115,0,0,0,0,0,0,0,0,0,0,1.680277,0,0,0,0,4.084661,6.949079,1.680277,0,1.680277,11.71903,83.70718,0.128421,0,1.344222,0,8.629356
12/23/2007 8:00:00 AM,0.2895014,41.7875,-116.1321,51.14863,0.2443985,1.066318,30.56911,23.47893,1.574077,1.574077,0,0,0,1.574077,67.74242,2.220446E-16,0,0,1.066318,1.656923,1.574077,0,0,2.404384,8.461329,0,0.5906053,-0.5906053,11.09648,79.26039,0.128421,1.731485,0.8530543,0,9.527647
12/23/2007 9:00:00 AM,0.2906566,48.19877,-133.4099,38.81448,0.244305,1.04663,34.08601,26.9776,0,0,0,-1,0,0,0,0,0,0,1.04663,0,0,0,0,3.060612,7.870723,1.04663,0,1.04663,12.0894,86.35266,0.1283859,0,0.8373037,0,8.917353
12/23/2007 10:00:00 AM,0.402628,52.83495,-153.8726,28.60371,0.3559908,1.469852,41.00249,30.58439,0.10076,0.10076,0,0,0,0.10076,1458.766,0,0,0,1.469852,0.1060631,0.10076,0,0,2.013982,8.81269,1.363789,0,1.363789,13.3832,95.59409,0.1283402,0.110836,1.175882,0,10.28254
12/23/2007 11:00:00 AM,0.3049381,54.80299,-177.0446,23.52468,0.2562211,1.057468,41.07986,33.58105,1.585408,1.585408,0,0,0,1.585408,66.70004,0,0,0,1.057468,1.66885,1.585408,0,0,0.6501935,10.0401,0,0.6113828,-0.6113828,12.73875,90.99086,0.1283402,1.743949,0.845974,0,11.09757
12/23/2007 12:00:00 PM,0.3177645,53.6015,159.4164,26.70466,0.26846,1.089744,44.10696,36.23015,0.9924238,0.9924238,0,0,0,0.9924238,109.8063,0,0,0,1.089744,1.044657,0.9924238,0,0,1.329508,9.428718,0.04508702,0,0.04508702,12.78152,91.29639,0.1283387,1.091666,0.8717949,0,10.51846
12/23/2007 1:00:00 PM,0.3518506,49.54691,138.1665,36.01169,0.3034338,1.207082,47.72402,38.7943,1.533218,1.533218,0,0,0,1.533218,78.72865,0,0,0,1.207082,1.613914,1.533218,0,0,1.284421,9.469296,0,0.4068317,-0.4068317,12.35268,88.23326,0.1283387,1.68654,0.9656655,0,10.67638
12/23/2007 2:00:00 PM,0.6086084,43.4922,120.1412,47.9847,0.6023734,2.254087,58.24378,40.36213,1.953218,1.953218,0,-1,0,1.953218,115.4038,0,0,0,2.254087,2.056019,1.953218,0,0,1.736456,9.062464,0.198068,0,0.198068,12.54058,89.57543,0.1283321,2.14854,1.80327,0,11.31655
12/23/2007 3:00:00 PM,0.5934618,36.28609,104.8205,61.0437,0.5158663,1.953601,56.23753,40.9491,3.44313,3.44313,1.25,0,0.50625,3.44313,56.7391,0,4.440892E-16,0,1.953601,2.308558,2.19313,0,0,1.538388,9.240725,0,0.3549572,-0.3549572,12.16643,86.90288,0.1283321,3.787444,1.562881,5,11.19433
12/23/2007 4:00:00 PM,0.2704277,28.56758,91.29976,74.57618,0.2153391,0.8558344,47.88959,41.55153,0.66441,0.66441,0,0,0,0.66441,128.8112,0,0,0,0.8558344,0.699379,0.66441,0,0,1.932785,8.885768,0.1564555,0,0.1564555,12.31485,87.96307,0.1283268,0.730851,0.6846675,0,9.741602
12/23/2007 5:00:00 PM,0.2831059,20.80148,78.78452,88.30141,0.1169523,0.4746474,44.14125,40.70968,0.03608427,0.03608427,0,0,0,0.03608427,1315.386,0,0,0,0.4746474,0.03798344,0.03608427,0,0,1.776329,9.026578,0.436664,0,0.436664,12.72911,90.92203,0.1283122,0.0396927,0.3797179,0,9.501225
12/23/2007 6:00:00 PM,0.2272758,13.3567,66.67136,102.0461,0.03396462,0.1415753,39.24619,38.25366,0.5934997,0.5934997,0,0,0,0.5934997,23.85431,0,1.110223E-16,0,0.1415753,0.6247366,0.5934997,0,0,1.339665,9.419576,0,0.4831613,-0.4831613,12.21981,87.2842,0.1283122,0.6528497,0.1132602,0,9.561151
12/23/2007 7:00:00 PM,0.05542757,6.563133,54.51913,115.6468,0.0414674,0.174832,37.11539,35.90577,1.097149,1.097149,0,-1,0,1.097149,15.93512,0,0,0,0.174832,1.154894,1.097149,0,0,1.876511,8.936414,0,0.9800618,-0.9800618,11.18674,79.90511,0.1283122,1.206864,0.1398656,0,9.111246
12/23/2007 8:00:00 PM,0.006194365,0.7414855,42.02547,128.8625,0.004973837,0.02128574,34.2896,34.14485,1.418935,1.418935,0,-1,0,1.418935,1.500121,0,2.220446E-16,0,0.02128574,1.493616,1.418935,0,0,2.965469,7.956352,0,1.47233,-1.47233,9.634766,68.81962,0.1283122,1.560828,0.01702859,0,7.977638
12/23/2007 9:00:00 PM,0,0,29.03089,90,0,0,32.43027,32.43027,5.557607,3.33,0,-1,0,3.33,0,0,2.227607,2.783368,0,3.505263,3.33,0,0,4.601391,6.484023,0,3.505263,-3.505263,5.939894,42.42773,0.1283122,6.113368,0,0,6.484023
12/23/2007 10:00:00 PM,0,0,15.53881,90,0,0,30.69252,30.69252,0.3240208,0.3240208,0,-1,0,0.3240208,0,0,0,0,0,0.3410745,0.3240208,0,0,8.496128,2.978759,0,0.3410745,-0.3410745,5.580369,39.8597,0.1283122,0.3564229,0,0,2.978759
12/23/2007 11:00:00 PM,0,0,1.71936,90,0,0,29.19419,29.19419,0.709225,0.709225,0,-1,0,0.709225,0,0,1.110223E-16,0,0,0.7465526,0.709225,0,0,8.875099,2.637685,0,0.7465526,-0.7465526,4.793434,34.23875,0.1283122,0.7801475,0,0,2.637685
12/24/2007 12:00:00 AM,0,0,-12.03365,90,0,0,28.06659,28.06659,0.1446935,0.1446935,0,-1,0,0.1446935,0,0,2.775558E-17,0,0,0.1523089,0.1446935,0,0,9.704602,1.891132,0,0.1523089,-0.1523089,4.632886,33.09198,0.1283122,0.1591628,0,0,1.891132
12/24/2007 1:00:00 AM,0,0,-25.63306,90,0,0,26.91581,26.91581,0.2273478,0.2273478,0,-1,0,0.2273478,0,0,2.775558E-17,0,0,0.2393135,0.2273478,0,0,9.873835,1.738823,0,0.2393135,-0.2393135,4.380628,31.29013,0.1283122,0.2500826,0,0,1.738823
12/24/2007 2:00:00 AM,0.008341924,0,-38.76316,90,0,0,25.93495,25.93495,0.3109054,0.3109054,0,-1,0,0.3109054,0,0,5.551115E-17,0,0,0.3272688,0.3109054,0,0,10.13974,1.49951,0,0.3272688,-0.3272688,4.035656,28.82606,0.1283122,0.3419959,0,0,1.49951
12/24/2007 3:00:00 AM,0.05113607,4.961058,-51.37674,119.073,0.03345112,0.1493679,26.01349,25.04677,0,0,0,-1,0,0,0,0,0,0,0.1493679,0,0,0,0,10.50337,1.172241,0.1493679,0,0.1493679,4.177359,29.83822,0.1283072,0,0.1194943,0,1.321609
12/24/2007 4:00:00 AM,0.03987139,11.53736,-63.59368,105.5405,0.03223824,0.144654,25.04316,24.11224,0.4313731,0.4313731,0,-1,0,0.4313731,33.53338,0,0,0,0.144654,0.4540769,0.4313731,0,0,10.354,1.306672,0,0.309423,-0.309423,3.851198,27.5085,0.1283072,0.4745104,0.1157232,0,1.451326
12/24/2007 5:00:00 AM,0.05525002,18.8469,-75.68136,91.81438,0.04472263,0.2010778,24.63861,23.34763,0.9801633,0.9801633,4.485426,0,1.389521,0.9801633,20.51473,0,0,0,0.2010778,0,0,3.505263,3.33,10.69781,0.9972491,3.531078,0,3.531078,7.201073,51.43613,0.1284449,1.07818,0.1608623,5,1.198327
12/24/2007 6:00:00 AM,0.137844,26.56387,-88.04433,78.06815,0.1123514,0.5019664,25.89914,22.65253,0.7138054,0.7138054,4.219069,0,1.316806,0.7138054,70.32257,0,0,0,0.5019664,0,0,3.505263,3.33,7.166728,4.175219,3.831966,0,3.831966,10.8364,77.40267,0.1285512,0.7851859,0.4015731,5,4.677186
12/24/2007 7:00:00 AM,0.1850613,34.33355,-101.2412,64.46495,0.1523187,0.6790881,26.32193,21.91882,0.8276128,0.8276128,3.623059,0,1.154095,0.8276128,82.05384,0,0,0,0.6790881,0,0,2.795446,2.655674,3.334761,7.623989,3.334761,0,3.334761,14.00003,100,0.128627,0.9103741,0.5432705,5,8.303077
12/24/2007 8:00:00 AM,0.1325013,41.72251,-116.0171,51.24462,0.1089378,0.4851961,26.52042,23.3708,1.437292,1.437292,0,0,0,1.437292,33.75765,0,0,0,0.4851961,1.512939,1.437292,0,0,0,10.62527,0,1.027743,-1.027743,12.91669,92.26189,0.128627,1.581022,0.3881569,0,11.11047
12/24/2007 9:00:00 AM,0.2548041,48.14355,-133.2714,38.89805,0.2120645,0.9136229,33.01107,26.8463,0.2519088,0.2519088,0,-1,0,0.2519088,362.68,0,0,0,0.9136229,0.2651672,0.2519088,0,0,1.141937,9.59753,0.6484557,0,0.6484557,13.53187,96.65602,0.1286053,0.2770997,0.7308984,0,10.51115
12/24/2007 10:00:00 AM,0.4266912,52.79636,-153.7063,28.65899,0.3834776,1.577696,41.65855,30.42993,0.7559174,0.7559174,0,0,0,0.7559174,208.7128,0.2885127,0,0,1.577696,0.7957025,0.7559174,0,0,0.4934813,10.18114,0.4934813,0,0.4934813,14.00003,100,0.1285888,0.8315091,1.262157,0,11.75884
12/24/2007 11:00:00 AM,0.4097177,54.78761,-176.8598,23.52152,0.3626915,1.472697,44.05228,33.41113,2.459884,2.459884,0,0,0,2.459884,59.86854,0,0,0,1.472697,2.589352,2.459884,0,0,0,10.62527,0,1.116655,-1.116655,12.82297,91.59246,0.1285888,2.705872,1.178157,0,12.09797
12/24/2007 12:00:00 PM,0.3339183,53.61084,159.5972,26.64022,0.2839807,1.150765,44.41776,36.08341,0,0,0,0,0,0,0,0,0,0,1.150765,0,0,0,0,1.240728,9.508619,1.150765,0,1.150765,13.91468,99.39039,0.1285503,0,0.9206122,0,10.65938
12/24/2007 1:00:00 PM,0.2854324,49.57607,138.3262,35.91869,0.2392605,0.9628289,45.66902,38.63983,1.145771,1.145771,0,0,0,1.145771,84.03325,0,0,0,0.9628289,1.206075,1.145771,0,0,0.08996242,10.54431,0,0.2432462,-0.2432462,13.65828,97.55894,0.1285503,1.260348,0.7702631,0,11.50714
12/24/2007 2:00:00 PM,0.496795,43.53406,120.2779,47.88153,0.4686221,1.797467,54.0712,40.20767,0.7013755,0.7013755,0,-1,0,0.7013755,256.2774,0.6989406,0,0,1.797467,0.73829,0.7013755,0,0,0.360236,10.30106,0.360236,0,0.360236,14.00003,100,0.1285383,0.771513,1.437973,0,12.09853
12/24/2007 3:00:00 PM,0.3365553,36.33459,104.9398,60.93697,0.2872589,1.132691,49.28244,40.81781,0.8153943,0.8153943,0,0,0,0.8153943,138.9133,0.2743814,0,0,1.132691,0.8583099,0.8153943,0,0,0,10.62527,0,0,0,14.00003,100,0.1285383,0.8969338,0.906153,0,11.75797
12/24/2007 4:00:00 PM,0.09204748,28.61825,91.40791,74.46855,0.07516209,0.3059144,43.62466,41.42023,2.213145,2.213145,0,0,0,2.213145,13.82261,0,0,0,0.3059144,2.329626,2.213145,0,0,0,10.62527,0,2.023711,-2.023711,11.86685,84.76304,0.1285383,2.434459,0.2447315,0,10.93119
12/24/2007 5:00:00 PM,0.06480198,20.85093,78.8868,88.19431,0.05250736,0.2154853,42.11644,40.57839,0.6921148,0.6921148,0,0,0,0.6921148,31.13433,0,0,0,0.2154853,0.7285419,0.6921148,0,0,2.248568,8.601562,0,0.5130566,-0.5130566,11.32604,80.90012,0.1285383,0.7613263,0.1723883,0,8.817048
12/24/2007 6:00:00 PM,0.08902469,13.40208,66.77168,101.9407,0.07058099,0.2926777,40.20973,38.14554,2.194612,2.194612,0,0,0,2.194612,13.33619,0,4.440892E-16,0,0.2926777,2.310118,2.194612,0,0,2.818631,8.088506,0,2.017441,-2.017441,9.199471,65.71037,0.1285383,2.414073,0.2341422,0,8.381184
12/24/2007 7:00:00 PM,0.01336479,6.601815,54.62025,115.5447,0.01083687,0.04592767,36.13667,35.82081,0.7942302,0.7942302,0,-1,0,0.7942302,5.782665,0,1.110223E-16,0,0.04592767,0.8360318,0.7942302,0,0,5.060232,6.071065,0,0.7901041,-0.7901041,8.366628,59.76151,0.1285383,0.8736532,0.03674214,0,6.116993
12/24/2007 8:00:00 PM,0.00106261,0.7709196,42.12902,128.7665,0.0008622822,0.003694132,34.08498,34.05989,0,0,0,-1,0,0,0,0,0,0,0.003694132,0,0,0,0,5.938125,5.280962,0.003694132,0,0.003694132,8.370132,59.78654,0.1285381,0,0.002955305,0,5.284656
12/24/2007 9:00:00 PM,0,0,29.13727,90,0,0,32.34531,32.34531,0.9123194,0.9123194,0,-1,0,0.9123194,0,0,0,0,0,0.9603362,0.9123194,0,0,5.934431,5.284286,0,0.9603362,-0.9603362,7.357849,52.55596,0.1285381,1.003551,0,0,5.284286
12/24/2007 10:00:00 PM,0,0,15.64712,90,0,0,30.60756,30.60756,0.06745186,0.06745186,0,-1,0,0.06745186,0,0,0,0,0,0.07100196,0.06745186,0,0,7.001472,4.32395,0,0.07100196,-0.07100196,7.283007,52.02137,0.1285381,0.07419705,0,0,4.32395
12/24/2007 11:00:00 PM,0,0,1.827538,90,0,0,29.10924,29.10924,0.2484632,0.2484632,0,-1,0,0.2484632,0,0,2.775558E-17,0,0,0.2615402,0.2484632,0,0,7.080362,4.252948,0,0.2615402,-0.2615402,7.007319,50.05218,0.1285381,0.2733095,0,0,4.252948
12/25/2007 12:00:00 AM,0,0,-11.92883,90,0,0,27.97391,27.97391,0.164248,0.164248,0,-1,0,0.164248,0,0,0,0,0,0.1728926,0.164248,0,0,7.370963,3.991408,0,0.1728926,-0.1728926,6.825074,48.75043,0.1285381,0.1806728,0,0,3.991408
12/25/2007 1:00:00 AM,0,0,-25.53369,90,0,0,26.82313,26.82313,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.563066,3.818515,0,0,0,6.825074,48.75043,0.1285381,0,0,0,3.818515
12/25/2007 2:00:00 AM,0.007648468,0,-38.66993,90,0,0,25.84999,25.84999,0.01478964,0.01478964,0,-1,0,0.01478964,0,0,1.734723E-18,0,0,0.01556804,0.01478964,0,0,7.563066,3.818515,0,0.01556804,-0.01556804,6.808664,48.63322,0.1285381,0.0162686,0,0,3.818515
12/25/2007 3:00:00 AM,0.0597573,4.896531,-51.28897,119.1814,0.03066681,0.1370491,25.84795,24.96181,0.4666834,0.4666834,0,-1,0,0.4666834,29.36662,0,0,0,0.1370491,0.4912457,0.4666834,0,0,7.580363,3.802947,0,0.3541965,-0.3541965,6.435308,45.96639,0.1285381,0.5133517,0.1096393,0,3.939996
12/25/2007 4:00:00 AM,0.2294655,11.46655,-63.50956,105.649,0.02129669,0.09574324,24.6575,24.04273,0.2669427,0.2669427,0,-1,0,0.2669427,35.86659,0,0,0,0.09574324,0.2809923,0.2669427,0,0,7.973915,3.448751,0,0.185249,-0.185249,6.240038,44.57161,0.1285381,0.2936369,0.07659459,0,3.544494
12/25/2007 5:00:00 AM,0.1438398,18.77213,-75.59805,91.92161,0.110597,0.4927356,26.4601,23.26268,0.7671999,0.7671999,0,0,0,0.7671999,64.22518,0,0,0,0.4927356,0.8075789,0.7671999,0,0,8.179748,3.263502,0,0.3148433,-0.3148433,5.908165,42.20109,0.1285381,0.8439199,0.3941885,0,3.756237
12/25/2007 6:00:00 AM,0.2442959,26.48746,-87.95797,78.17293,0.1910483,0.8441411,28.09853,22.56758,0.5831679,0.5831679,0,0,0,0.5831679,144.7509,0,0,0,0.8441411,0.613861,0.5831679,0,0,8.529573,2.948658,0.2302801,0,0.2302801,6.126627,43.76154,0.1285304,0.6414847,0.6753129,0,3.792799
12/25/2007 7:00:00 AM,0.283253,34.25813,-101.1465,64.56567,0.2370454,1.044179,28.69992,21.83386,2.120098,2.120098,0,0,0,2.120098,49.25145,0,0,0,1.044179,2.231682,2.120098,0,0,8.299294,3.15591,0,1.187503,-1.187503,4.874889,34.82057,0.1285304,2.332107,0.8353429,0,4.200089
12/25/2007 8:00:00 AM,0.3773219,41.6515,-115.9069,51.33829,0.3319824,1.43099,32.9127,23.26268,1.950325,1.950325,4.751628,0,1.462194,1.950325,73.37184,0,0,0,1.43099,0,0,2.801302,2.661237,9.618741,1.968407,4.092227,0,4.092227,8.757116,62.55071,0.1286697,2.145358,1.144792,5,3.399397
12/25/2007 9:00:00 AM,0.9329154,48.0819,-133.1373,38.97808,1.011791,3.820897,56.71258,26.71501,1.032601,1.032601,0,-1,0,1.032601,370.0263,0,0,0,3.820897,1.086949,1.032601,0,0,5.526514,5.651412,2.733948,0,2.733948,11.35077,81.07675,0.1285784,1.135862,3.056718,0,9.472309
12/25/2007 10:00:00 AM,1.06976,52.75091,-153.5432,28.70913,1.221037,4.335124,66.78425,30.28318,1.8533,1.8533,0,0,0,1.8533,233.9137,0,0,0,4.335124,1.950842,1.8533,0,0,2.792566,8.111965,2.384281,0,2.384281,13.6127,97.23335,0.1284989,2.03863,3.468099,0,12.44709
12/25/2007 11:00:00 AM,0.6144159,54.7651,-176.6755,23.512,0.6357688,2.467318,52.05696,33.27984,1.808634,1.808634,0,0,0,1.808634,136.4189,0.1552087,0,0,2.467318,1.903825,1.808634,0,0,0.4082846,10.25782,0.4082846,0,0.4082846,14.00003,100,0.1284853,1.989497,1.973855,0,12.72514
12/25/2007 12:00:00 PM,0.5658841,53.61319,159.7803,26.57008,0.5650767,2.185757,52.62605,35.92894,1.411405,1.411405,0,0,0,1.411405,154.8639,0.7000673,0,0,2.185757,1.48569,1.411405,0,0,0,10.62527,0,0,0,14.00003,100,0.1284853,1.552546,1.748606,0,12.81103
12/25/2007 1:00:00 PM,0.3903358,49.59868,138.4902,35.82161,0.344299,1.362623,48.63306,38.49309,1.53291,1.53291,0,0,0,1.53291,88.89128,0,0,0,1.362623,1.613589,1.53291,0,0,0,10.62527,0,0.2509661,-0.2509661,13.73549,98.11042,0.1284853,1.686201,1.090099,0,11.9879
12/25/2007 2:00:00 PM,0.3493139,43.5698,120.4195,47.77564,0.3028519,1.196265,48.97503,40.0532,1.185484,1.185484,0,-1,0,1.185484,100.9094,0,2.220446E-16,0,1.196265,1.247878,1.185484,0,0,0.2788512,10.37431,0,0.05161333,-0.05161333,13.68108,97.72182,0.1284853,1.304033,0.957012,0,11.57057
12/25/2007 3:00:00 PM,0.5359226,36.37726,105.0639,60.82855,0.468382,1.79153,54.54839,40.68651,1.507496,1.507496,0,0,0,1.507496,118.8414,0,0,0,1.79153,1.586838,1.507496,0,0,0.3361994,10.32269,0.2046922,0,0.2046922,13.87527,99.10887,0.1284785,1.658246,1.433224,0,12.11423
12/25/2007 4:00:00 PM,0.2973022,28.66321,91.52063,74.36005,0.232622,0.9231905,48.14485,41.29666,2.15131,2.15131,0,0,0,2.15131,42.91295,0,0,0,0.9231905,2.264537,2.15131,0,0,0.1315072,10.50692,0,1.341346,-1.341346,12.46137,89.00958,0.1284785,2.366441,0.7385524,0,11.43011
12/25/2007 5:00:00 PM,0.2855965,20.89465,78.99328,88.08707,0.1185164,0.4815117,43.94716,40.47026,0,0,0,0,0,0,0,0,0,0,0.4815117,0,0,0,0,1.621892,9.165572,0.4815117,0,0.4815117,12.91817,92.27245,0.1284624,0,0.3852093,0,9.647083
12/25/2007 6:00:00 PM,0.1042305,13.4416,66.87576,101.8359,0.0800942,0.331792,40.39563,38.05286,0,0,0,0,0,0,0,0,0,0,0.331792,0,0,0,0,1.14038,9.598932,0.331792,0,0.331792,13.23293,94.52077,0.1284514,0,0.2654336,0,9.930724
