Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/2/2007 4:00:00 PM,0.5567995,25.56276,98.24763,70.41965,0.4607748,1.662857,64.17882,50.43391,2.567179,2.567179,0,0,0,2.567179,64.7737,0,0,0,1.662857,2.702293,2.567179,0,0,0,10.62527,0,1.039437,-1.039437,12.90437,92.17385,0.1327439,2.823897,1.330285,0,12.28813
2/2/2007 5:00:00 PM,0.4004737,17.77139,85.32558,84.68461,0.1487446,0.5702382,54.15898,49.75826,1.385019,1.385019,0,0,0,1.385019,41.17188,0,0,0,0.5702382,1.457914,1.385019,0,0,1.15493,9.585837,0,0.8876761,-0.8876761,11.96867,85.49035,0.1327439,1.52352,0.4561905,0,10.15608
2/2/2007 6:00:00 PM,0.2078296,10.11651,72.86691,98.98462,0.01868257,0.07428459,47.80997,47.26012,0,0,0,0,0,0,0,0,0,0,0.07428459,0,0,0,0,2.141237,8.698161,0.07428459,0,0.07428459,12.03915,85.99372,0.1327148,0,0.05942767,0,8.772446
2/2/2007 7:00:00 PM,0.0590537,2.958999,60.39643,113.2247,0.005573378,0.0225224,44.91674,44.7531,2.247682,2.247682,0,-1,0,2.247682,1.002028,0,4.440892E-16,0,0.0225224,2.365981,2.247682,0,0,2.066952,8.765018,0,2.343459,-2.343459,9.568922,68.34931,0.1327148,2.47245,0.01801792,0,8.787539
2/2/2007 8:00:00 PM,0,0,47.55546,90,0,0,42.55723,42.55723,2.799952,2.799952,0,-1,0,2.799952,0,0,4.440892E-16,0,0,2.947318,2.799952,0,0,4.670795,6.421558,0,2.947318,-2.947318,6.462176,46.15831,0.1327148,3.079947,0,0,6.421558
2/2/2007 9:00:00 PM,0,0,34.11973,90,0,0,40.35247,40.35247,1.384585,1.384585,0,-1,0,1.384585,0,0,2.220446E-16,0,0,1.457458,1.384585,0,0,7.945593,3.47424,0,1.457458,-1.457458,4.92588,35.18479,0.1327148,1.523044,0,0,3.47424
2/2/2007 10:00:00 PM,0,0,20.04018,90,0,0,38.07658,38.07658,0.2814028,0.2814028,0,-1,0,0.2814028,0,0,0,0,0,0.2962134,0.2814028,0,0,9.564991,2.016782,0,0.2962134,-0.2962134,4.613644,32.95453,0.1327148,0.3095431,0,0,2.016782
2/2/2007 11:00:00 PM,0,0,5.475568,90,0,0,36.30744,36.30744,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.894117,1.720568,0,0,0,4.613644,32.95453,0.1327148,0,0,0,1.720568
2/3/2007 12:00:00 AM,0,0,-9.222628,90,0,0,34.83167,34.83167,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.894117,1.720568,0,0,0,4.613644,32.95453,0.1327148,0,0,0,1.720568
2/3/2007 1:00:00 AM,0,0,-23.72674,90,0,0,33.3559,33.3559,0.5901239,0.5901239,0,-1,0,0.5901239,0,0,0,0,0,0.621183,0.5901239,0,0,9.894117,1.720568,0,0.621183,-0.621183,3.958859,28.27751,0.1327148,0.6491363,0,0,1.720568
2/3/2007 2:00:00 AM,0,0,-37.6801,90,0,0,32.07572,32.07572,0.0564471,0.0564471,0,-1,0,0.0564471,0,0,6.938894E-18,0,0,0.059418,0.0564471,0,0,10.58432,1.099385,0,0.059418,-0.059418,3.896227,27.83014,0.1327148,0.06209181,0,0,1.099385
2/3/2007 3:00:00 AM,0.0005890632,0,-50.97644,90,0,0,30.95556,30.95556,0.127056,0.127056,0,-1,0,0.127056,0,0,0,0,0,0.1337432,0.127056,0,0,10.65034,1.039967,0,0.1337432,-0.1337432,3.75525,26.82316,0.1327148,0.1397616,0,0,1.039967
2/3/2007 4:00:00 AM,0.1065383,4.47114,-63.71443,109.6557,0.00800247,0.0350019,30.08524,29.85318,0.1944419,0.1944419,0,-1,0,0.1944419,18.00121,0,2.775558E-17,0,0.0350019,0.2046757,0.1944419,0,0,10.79894,0.9062242,0,0.1696738,-0.1696738,3.576398,25.54565,0.1327148,0.2138861,0.02800152,0,0.9412261
2/3/2007 5:00:00 AM,0.3146308,11.79456,-76.15702,95.36828,0.02335983,0.1025179,29.42784,28.7508,0,0,0,0,0,0,0,0,0,0,0.1025179,0,0,0,0,10.98747,0.7365505,0.1025179,0,0.1025179,3.673655,26.24034,0.1326748,0,0.08201429,0,0.8390683
2/3/2007 6:00:00 AM,0.4612194,19.52191,-88.69391,81.04697,0.2421907,1.033123,34.90462,27.85289,0.2160106,0.2160106,0,0,0,0.2160106,478.2741,0,0,0,1.033123,0.2273796,0.2160106,0,0,10.88495,0.8288165,0.8057432,0,0.8057432,4.43805,31.70029,0.132361,0.2376117,0.8264982,0,1.861939
2/3/2007 7:00:00 AM,0.7578559,27.28434,-101.8291,66.78409,0.4377302,1.819631,39.75184,26.95498,1.026087,1.026087,0,0,0,1.026087,177.3369,0,0,0,1.819631,1.080091,1.026087,0,0,10.07921,1.553985,0.7395392,0,0.7395392,5.139638,36.71163,0.1320742,1.128696,1.455705,0,3.373616
2/3/2007 8:00:00 AM,0.7222016,34.65645,-116.1804,52.70623,0.7979594,3.096043,52.09666,28.52854,2.057607,2.057607,0,0,0,2.057607,150.4682,0,0,0,3.096043,2.165902,2.057607,0,0,9.33967,2.219571,0.9301412,0,0.9301412,6.022048,43.01454,0.1317154,2.263368,2.476835,0,5.315614
2/3/2007 9:00:00 AM,0.7085636,41.10167,-132.429,39.07591,0.8563232,3.209625,57.97031,32.55579,1.013073,1.013073,0,-1,0,1.013073,316.8206,0,0,0,3.209625,1.066393,1.013073,0,0,8.40953,3.056698,2.143232,0,2.143232,8.055296,57.53772,0.1308958,1.114381,2.5677,0,6.266323
2/3/2007 10:00:00 AM,0.9233196,45.93798,-151.0795,26.64364,1.178753,4.043256,72.14297,36.75195,0.3316664,0.3316664,0,0,0,0.3316664,1219.073,0,0,0,4.043256,0.3491226,0.3316664,0,0,6.266298,4.985606,3.694134,0,3.694134,11.55986,82.57026,0.1295069,0.3648331,3.234605,0,9.028863
2/3/2007 11:00:00 AM,0.9846396,48.42218,-171.9006,18.12158,1.283524,4.200465,79.16208,40.40581,0.626465,0.626465,0,0,0,0.626465,670.5027,0.9688641,0,0,4.200465,0.6594369,0.626465,0,0,2.572164,8.310327,2.572164,0,2.572164,14.00003,100,0.1285571,0.6891115,3.360372,0,12.51079
2/3/2007 12:00:00 PM,0.9419121,48.05545,166.5314,19.57351,1.222535,3.958173,80.71846,43.7574,0.251466,0.251466,0,0,0,0.251466,1574.039,3.693472,0,0,3.958173,0.2647011,0.251466,0,0,0,10.62527,0,0,0,14.00003,100,0.1285571,0.2766126,3.166539,0,14.58345
2/3/2007 1:00:00 PM,0.8641599,44.91757,146.1681,29.56319,1.091319,3.553968,79.87611,46.90452,0.5912885,0.5912885,0,0,0,0.5912885,601.0549,2.931559,0,0,3.553968,0.6224089,0.5912885,0,0,0,10.62527,0,0,0,14.00003,100,0.1285571,0.6504173,2.843175,0,14.17924
2/3/2007 2:00:00 PM,0.6924189,39.60674,128.1393,42.42749,0.8222826,2.793216,73.62277,48.90481,0.4270455,0.4270455,0,-1,0,0.4270455,654.0793,2.343694,0,0,2.793216,0.4495215,0.4270455,0,0,0,10.62527,0,0,0,14.00003,100,0.1285571,0.46975,2.234573,0,13.41849
2/3/2007 3:00:00 PM,0.7209859,32.87056,112.4281,56.21038,0.7690865,2.625159,72.89008,49.78493,0,0,0,0,0,0,0,2.625159,0,0,2.625159,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1285571,0,2.100127,0,13.25043
2/3/2007 4:00:00 PM,0.4938311,25.35542,98.44549,70.35118,0.4131799,1.502561,62.9422,50.6295,0,0,0,0,0,0,0,1.502561,0,0,1.502561,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1285571,0,1.202049,0,12.12784
2/3/2007 5:00:00 PM,0.3003878,17.56491,85.51411,84.63822,0.1244434,0.4785414,53.63401,49.95385,0,0,0,0,0,0,0,0.4785414,0,0,0.4785414,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1285571,0,0.3828331,0,11.10382
2/3/2007 6:00:00 PM,0.1561293,9.905389,73.04374,98.95958,0.03353544,0.1328652,48.44321,47.45571,0,0,0,0,0,0,0,0.1328652,0,0,0.1328652,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1285571,0,0.1062922,0,10.75814
2/3/2007 7:00:00 PM,0.04136992,2.738772,60.55912,113.223,0.01180102,0.04758613,45.30416,44.95757,0,0,0,-1,0,0,0,0.04758613,0,0,0.04758613,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1285571,0,0.03806891,0,10.67286
2/3/2007 8:00:00 PM,0,0,47.70013,90,0,0,42.75281,42.75281,0.3515773,0.3515773,0,-1,0,0.3515773,0,0,5.551115E-17,0,0,0.3700814,0.3515773,0,0,0,10.62527,0,0.3700814,-0.3700814,13.60993,97.21358,0.1285571,0.386735,0,0,10.62527
2/3/2007 9:00:00 PM,0,0,34.24072,90,0,0,40.58361,40.58361,0.4403918,0.4403918,0,-1,0,0.4403918,0,0,5.551115E-17,0,0,0.4635704,0.4403918,0,0,0.4112015,10.25519,0,0.4635704,-0.4635704,13.12128,93.72325,0.1285571,0.484431,0,0,10.25519
2/3/2007 10:00:00 PM,0,0,20.13073,90,0,0,38.28106,38.28106,0.3252947,0.3252947,0,-1,0,0.3252947,0,0,5.551115E-17,0,0,0.3424155,0.3252947,0,0,0.9262797,9.791622,0,0.3424155,-0.3424155,12.76034,91.14513,0.1285571,0.3578242,0,0,9.791622
2/3/2007 11:00:00 PM,0,0,5.529694,90,0,0,36.47635,36.47635,0.01239683,0.01239683,0,-1,0,0.01239683,0,0,1.734723E-18,0,0,0.0130493,0.01239683,0,0,1.306741,9.449207,0,0.0130493,-0.0130493,12.74659,91.04688,0.1285571,0.01363652,0,0,9.449207
2/4/2007 12:00:00 AM,0,0,-9.211082,90,0,0,35.02726,35.02726,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.321241,9.436157,0,0,0,12.74659,91.04688,0.1285571,0,0,0,9.436157
2/4/2007 1:00:00 AM,0,0,-23.75327,90,0,0,33.53371,33.53371,0.2605918,0.2605918,0,-1,0,0.2605918,0,0,5.551115E-17,0,0,0.2743072,0.2605918,0,0,1.321241,9.436157,0,0.2743072,-0.2743072,12.45744,88.98157,0.1285571,0.286651,0,0,9.436157
2/4/2007 2:00:00 AM,0,0,-37.73923,90,0,0,32.22685,32.22685,0.199899,0.199899,0,-1,0,0.199899,0,0,2.775558E-17,0,0,0.21042,0.199899,0,0,1.626026,9.161851,0,0.21042,-0.21042,12.23564,87.39726,0.1285571,0.219889,0,0,9.161851
2/4/2007 3:00:00 AM,0.0003704419,0,-51.06134,90,0,0,31.13336,31.13336,0.2815457,0.2815457,0,-1,0,0.2815457,0,0,0,0,0,0.2963639,0.2815457,0,0,1.859826,8.95143,0,0.2963639,-0.2963639,11.92325,85.16588,0.1285571,0.3097003,0,0,8.95143
2/4/2007 4:00:00 AM,0.09391879,4.212965,-63.81874,109.7213,0.007744368,0.03384339,30.25559,30.03098,0.1355036,0.1355036,0,-1,0,0.1355036,24.976,0,2.775558E-17,0,0.03384339,0.1426354,0.1355036,0,0,2.18912,8.655066,0,0.108792,-0.108792,11.80857,84.34676,0.1285571,0.149054,0.02707471,0,8.68891
2/4/2007 5:00:00 AM,0.2335045,11.54155,-76.27549,95.41166,0.02127768,0.09332395,29.54535,28.9286,0.4892361,0.4892361,0,0,0,0.4892361,19.07544,0,1.110223E-16,0,0.09332395,0.5149854,0.4892361,0,0,2.31,8.546274,0,0.4216614,-0.4216614,11.3641,81.17198,0.1285571,0.5381597,0.07465915,0,8.639599
2/4/2007 6:00:00 AM,0.4212117,19.27109,-88.82185,81.06894,0.224734,0.9601975,34.59914,28.05737,1.072899,1.072899,0,0,0,1.072899,89.49561,0,0,0,0.9601975,1.129367,1.072899,0,0,2.778512,8.124613,0,0.1691698,-0.1691698,11.18578,79.89826,0.1285571,1.180189,0.768158,0,9.08481
2/4/2007 7:00:00 AM,0.5756978,27.03189,-101.9609,66.7827,0.5266283,2.155724,42.58266,27.15057,1.329731,1.329731,0,0,0,1.329731,162.1173,0,0,0,2.155724,1.399717,1.329731,0,0,2.966479,7.955443,0.756007,0,0.756007,11.90299,85.02119,0.1282806,1.462704,1.724579,0,10.11117
2/4/2007 8:00:00 AM,0.7722804,34.39827,-116.3066,52.67586,0.8606589,3.298749,54.19706,28.73302,1.385956,1.385956,0,0,0,1.385956,238.0125,0,0,0,3.298749,1.458901,1.385956,0,0,2.210472,8.63585,1.839848,0,1.839848,13.64842,97.48854,0.1276126,1.524552,2.638999,0,11.9346
2/4/2007 9:00:00 AM,0.8610631,40.83462,-132.533,39.00382,1.05434,3.80436,64.20294,32.75137,1.77753,1.77753,0,-1,0,1.77753,214.0251,1.562652,0,0,3.80436,1.871084,1.77753,0,0,0.3706239,10.29171,0.3706239,0,0.3706239,14.00003,100,0.1274789,1.955283,3.043488,0,14.09607
2/4/2007 10:00:00 AM,0.8499439,45.66231,-151.1347,26.50155,1.087916,3.794271,69.5788,36.98309,0,0,0,0,0,0,0,3.794271,0,0,3.794271,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1274789,0,3.035417,0,14.41955
2/4/2007 11:00:00 AM,1.23146,48.1442,-171.8794,17.8711,1.014634,3.504855,71.06489,40.62806,1.058686,1.058686,0,0,0,1.058686,331.057,2.390448,0,0,3.504855,1.114407,1.058686,0,0,0,10.62527,0,0,0,14.00003,100,0.1274789,1.164555,2.803884,0,14.13013
2/4/2007 12:00:00 PM,1.23727,47.78606,166.6359,19.31534,1.006312,3.404915,74.21748,43.95298,0,0,0,0,0,0,0,3.404915,0,0,3.404915,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1274789,0,2.723932,0,14.03019
2/4/2007 1:00:00 PM,0.7570388,44.66517,146.3334,29.38301,0.956531,3.200023,75.91595,47.10899,0,0,0,0,0,0,0,3.200023,0,0,3.200023,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1274789,0,2.560019,0,13.8253
2/4/2007 2:00:00 PM,0.7981009,39.37239,128.3339,42.30088,0.9584722,3.161178,78.02395,49.10928,3.726097,3.33,0,-1,0,3.33,94.93027,0,0.396097,0.7687067,3.161178,3.505263,3.33,0,0,0,10.62527,0,0.3440853,-0.3440853,13.63733,97.40931,0.1274789,4.098707,2.528942,0,13.78645
2/4/2007 3:00:00 PM,0.8142031,32.64983,112.6298,56.11869,0.6062926,2.134323,68.12453,49.98051,2.188496,2.188496,0,0,0,2.188496,97.52466,0,0,0,2.134323,2.30368,2.188496,0,0,0.382317,10.28119,0,0.1693568,-0.1693568,13.45881,96.13419,0.1274789,2.407346,1.707458,0,12.41551
2/4/2007 4:00:00 PM,0.6729466,25.14194,98.64296,70.28551,0.378226,1.382619,62.09726,50.83397,0.6890751,0.6890751,0,0,0,0.6890751,200.6485,0.08678573,0,0,1.382619,0.7253422,0.6890751,0,0,0.5704913,10.11183,0.5704913,0,0.5704913,14.00003,100,0.1272736,0.7579826,1.106095,0,11.49445
2/4/2007 5:00:00 PM,0.4708305,17.35238,85.70252,84.59473,0.1261902,0.484531,53.89093,50.15832,1.776803,1.776803,0,0,0,1.776803,27.26982,0,2.220446E-16,0,0.484531,1.870319,1.776803,0,0,0,10.62527,0,1.385788,-1.385788,12.53928,89.5661,0.1272736,1.954484,0.3876248,0,11.10981
2/4/2007 6:00:00 PM,0.1878736,9.688292,73.22051,98.93751,0.01789827,0.07101465,48.18711,47.66018,1.906848,1.906848,0,0,0,1.906848,3.72419,0,2.220446E-16,0,0.07101465,2.007208,1.906848,0,0,1.539765,9.239486,0,1.936194,-1.936194,10.49835,74.98808,0.1272736,2.097533,0.05681172,0,9.3105
2/4/2007 7:00:00 PM,0.05359568,2.51264,60.72158,113.2242,0.004803342,0.01936994,45.29423,45.15316,1.947489,1.947489,0,-1,0,1.947489,0.9946112,4.440892E-16,0,0,0.01936994,2.049989,1.947489,0,0,3.691091,7.303292,0,2.030619,-2.030619,8.357891,59.6991,0.1272736,2.142238,0.01549596,0,7.322662
2/4/2007 8:00:00 PM,0,0,47.84424,90,0,0,42.95728,42.95728,3.528093,3.33,0,-1,0,3.33,0,0,0.1980931,0.5509025,0,3.505263,3.33,0,0,5.947334,5.272673,0,3.505263,-3.505263,4.66302,33.30722,0.1272736,3.880903,0,0,5.272673
2/4/2007 9:00:00 PM,0,0,34.36064,90,0,0,40.77919,40.77919,5.550336,1.67904,0,-1,0,1.67904,0,0,3.871297,4.426331,0,1.76741,1.67904,0,0,9.842072,1.76741,0,1.76741,-1.76741,2.800006,20,0.1272736,6.10537,0,0,1.76741
2/4/2007 10:00:00 PM,0,0,20.21948,90,0,0,38.47664,38.47664,0.03686055,0,0,-1,0,0,0,0,0.03686055,0.04054661,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1272736,0.04054661,0,0,0
2/4/2007 11:00:00 PM,0,0,5.581204,90,0,0,36.65416,36.65416,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1272736,0,0,0,0
2/5/2007 12:00:00 AM,0,0,-9.203006,90,0,0,35.17839,35.17839,0.228505,0,0,-1,0,0,0,0,0.228505,0.2513555,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1272736,0.2513555,0,0,0
2/5/2007 1:00:00 AM,0,0,-23.78394,90,0,0,33.70262,33.70262,0.02303648,0,0,-1,0,0,0,0,0.02303648,0.02534012,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1272736,0.02534012,0,0,0
2/5/2007 2:00:00 AM,0,0,-37.80295,90,0,0,32.40466,32.40466,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1272736,0,0,0,0
2/5/2007 3:00:00 AM,0.00009598481,0,-51.15109,90,0,0,31.27561,31.27561,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1272736,0,0,0,0
2/5/2007 4:00:00 AM,0.06712843,3.95184,-63.92804,109.784,0.01056144,0.04609899,30.48849,30.18211,0,0,0,-1,0,0,0,0,0,0,0.04609899,0,0,0,0,11.80586,0,0.04609899,0,0.04609899,2.843739,20.31238,0.1272571,0,0.0368792,0,0.04609899
2/5/2007 5:00:00 AM,0.2332857,11.2858,-76.39902,95.4521,0.0207637,0.09099369,29.70834,29.10641,0.04150866,0.04150866,0,0,0,0.04150866,219.2162,0,0,0,0.09099369,0.04369333,0.04150866,0,0,11.75976,0.04148909,0.04730036,0,0.04730036,2.888612,20.6329,0.1272401,0.04565953,0.07279496,0,0.1324828
2/5/2007 6:00:00 AM,0.4315396,19.01758,-88.9549,81.08792,0.2315524,0.9874099,34.96862,28.22628,0.2794577,0.2794577,3.784721,0,1.198229,0.2794577,353.3307,4.440892E-16,0,0,0.9874099,0,0,3.505263,3.33,11.71246,0.08405942,4.31741,0,4.31741,6.984467,49.88895,0.1278521,0.3074035,0.789928,5,1.071469
2/5/2007 7:00:00 AM,0.4175471,26.77663,-102.0978,66.77831,0.3832884,1.603894,38.52216,27.32837,0,0,3.505263,0,1.121937,0,0,0,0,0,1.603894,0,0,3.505263,3.33,7.395051,3.969728,4.933895,0,4.933895,11.66517,83.32248,0.1279987,0,1.283116,5,5.573623
2/5/2007 8:00:00 AM,0.7403265,34.13701,-116.4381,52.64246,0.8300276,3.194855,53.47169,28.9286,3.219563,3.219563,2.522548,0,0.8536557,3.219563,99.2326,0,0,0,3.194855,0.733699,0.697014,0,0,2.461156,8.410233,2.461156,0,2.461156,14.00003,100,0.1281926,3.541519,2.555884,5,11.60509
2/5/2007 9:00:00 AM,0.6602142,40.56407,-132.6423,38.92868,0.800961,3.024905,56.70254,32.95585,0.9133925,0.9133925,0,-1,0,0.9133925,331.1726,2.06344,0,0,3.024905,0.9614658,0.9133925,0,0,0,10.62527,0,0,0,14.00003,100,0.1281926,1.004732,2.419924,0,13.65018
2/5/2007 10:00:00 AM,0.7746871,45.38255,-151.1953,26.35608,0.9937652,3.526515,66.86098,37.15201,0.3129348,0.3129348,0,0,0,0.3129348,1126.917,3.197109,0,0,3.526515,0.3294051,0.3129348,0,0,0,10.62527,0,0,0,14.00003,100,0.1281926,0.3442283,2.821212,0,14.15179
2/5/2007 11:00:00 AM,1.178437,47.86143,-171.8634,17.6157,1.015259,3.501177,71.32113,40.8592,1.723181,1.723181,0,0,0,1.723181,203.1811,1.687302,0,0,3.501177,1.813874,1.723181,0,0,0,10.62527,0,0,0,14.00003,100,0.1281926,1.895499,2.800941,0,14.12645
2/5/2007 12:00:00 PM,1.250246,47.51124,166.736,19.05481,1.00708,3.402243,74.45079,44.15746,0.6490319,0.6490319,0,0,0,0.6490319,524.2027,2.719051,0,0,3.402243,0.6831915,0.6490319,0,0,0,10.62527,0,0,0,14.00003,100,0.1281926,0.7139351,2.721794,0,14.02752
2/5/2007 1:00:00 PM,1.018642,44.40686,146.4955,29.20404,0.9322116,3.130154,75.36665,47.30458,1.874456,1.874456,0,0,0,1.874456,166.99,1.157043,0,0,3.130154,1.973111,1.874456,0,0,0,10.62527,0,0,0,14.00003,100,0.1281926,2.061901,2.504123,0,13.75543
2/5/2007 2:00:00 PM,0.5722427,39.13191,128.5265,42.17659,0.6624762,2.316909,69.14674,49.30486,0.2703043,0.2703043,0,-1,0,0.2703043,857.1486,2.032378,0,0,2.316909,0.2845308,0.2703043,0,0,0,10.62527,0,0,0,14.00003,100,0.1281926,0.2973347,1.853527,0,12.94218
2/5/2007 3:00:00 PM,0.4944349,32.42295,112.8304,56.02968,0.5218039,1.864461,65.77064,50.18499,0.312506,0.312506,0,0,0,0.312506,596.6161,1.535508,0,0,1.864461,0.3289537,0.312506,0,0,0,10.62527,0,0,0,14.00003,100,0.1281926,0.3437566,1.491569,0,12.48974
2/5/2007 4:00:00 PM,0.400171,24.92238,98.83997,70.2227,0.3430414,1.260616,61.23788,51.02956,0.1865065,0.1865065,0,0,0,0.1865065,675.9101,1.064294,0,0,1.260616,0.1963226,0.1865065,0,0,0,10.62527,0,0,0,14.00003,100,0.1281926,0.2051571,1.008493,0,11.88589
2/5/2007 5:00:00 PM,0.12921,17.13385,85.89075,84.55419,0.1029788,0.396585,53.38087,50.33612,1.443767,1.443767,0,0,0,1.443767,27.46877,0,2.220446E-16,0,0.396585,1.519755,1.443767,0,0,0,10.62527,0,1.12317,-1.12317,12.8161,91.54341,0.1281926,1.588144,0.317268,0,11.02186
2/5/2007 6:00:00 PM,0.1044449,9.465274,73.39714,98.91843,0.0617779,0.2430499,49.67676,47.85577,4.540831,4.540831,1.25,0,0.50625,4.540831,5.352543,0,8.881784E-16,0,0.2430499,3.464032,3.290831,0,0,1.247967,9.502104,0,3.220983,-3.220983,9.420889,67.29193,0.1281926,4.994914,0.1944399,5,9.745154
2/5/2007 7:00:00 PM,0.03057763,2.280662,60.88376,113.2285,0.01383114,0.05562961,45.764,45.35763,3.318439,3.318439,0,-1,0,3.318439,1.676379,0,0,0.320283,0.05562961,3.493094,3.318439,0,0,4.826836,6.281122,0,3.437464,-3.437464,5.797484,41.41052,0.1281926,3.650283,0.04450369,0,6.336751
2/5/2007 8:00:00 PM,0,0,47.98775,90,0,0,43.15287,43.15287,4.135997,2.701475,0,-1,0,2.701475,0,0,1.434522,1.848122,0,2.843658,2.701475,0,0,8.64624,2.843658,0,2.843658,-2.843658,2.800006,20,0.1281926,4.549597,0,0,2.843658
2/5/2007 9:00:00 PM,0,0,34.47943,90,0,0,40.957,40.957,4.063198,0,0,-1,0,0,0,0,4.063198,4.469518,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1281926,4.469518,0,0,0
2/5/2007 10:00:00 PM,0,0,20.30641,90,0,0,38.65445,38.65445,0.5459183,0,0,-1,0,0,0,0,0.5459183,0.6005101,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1281926,0.6005101,0,0,0
2/5/2007 11:00:00 PM,0,0,5.630059,90,0,0,36.83196,36.83196,0.1414143,0,0,-1,0,0,0,0,0.1414143,0.1555558,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1281926,0.1555558,0,0,0
2/6/2007 12:00:00 AM,0,0,-9.198432,90,0,0,35.35619,35.35619,0.1983049,0,0,-1,0,0,0,0,0.1983049,0.2181354,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1281926,0.2181354,0,0,0
2/6/2007 1:00:00 AM,0,0,-23.81878,90,0,0,33.88042,33.88042,0.3786123,0,0,-1,0,0,0,0,0.3786123,0.4164735,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1281926,0.4164735,0,0,0
2/6/2007 2:00:00 AM,0,0,-37.87127,90,0,0,32.58246,32.58246,0.4787714,0,0,-1,0,0,0,0,0.4787714,0.5266486,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1281926,0.5266486,0,0,0
2/6/2007 3:00:00 AM,0.0000004653054,0,-51.24568,90,0,0,31.45341,31.45341,0.04689382,0,0,-1,0,0,0,0,0.04689382,0.0515832,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1281926,0.0515832,0,0,0
2/6/2007 4:00:00 AM,0.07476233,3.68785,-64.0423,109.8437,0.006889119,0.03006024,30.55088,30.35103,0.1103945,0.02855723,0,-1,0,0.02855723,105.2632,0,0.08183724,0.1157225,0.03006024,0.03006024,0.02855723,0,0,11.80586,0,0,0,0,2.800006,20,0.1281926,0.1214339,0.02404819,0,0.03006024
2/6/2007 5:00:00 AM,0.2384649,11.02738,-76.52758,95.48956,0.02012688,0.08813495,29.85887,29.27532,0.4715895,0.4715895,3.976853,0,1.250681,0.4715895,18.68891,0,0,0,0.08813495,0,0,3.505263,3.33,11.80586,0,3.418135,0,3.418135,6.042733,43.16229,0.1292453,0.5187485,0.07050796,5,0.08813495
2/6/2007 6:00:00 AM,0.4819553,18.76144,-89.09305,81.1039,0.1878258,0.8055845,33.86815,28.40408,0.4907402,0.4907402,3.996003,0,1.255909,0.4907402,164.157,0,0,0,0.8055845,0,0,3.505263,3.33,8.387725,3.076321,4.135584,0,4.135584,9.966093,71.18623,0.1300441,0.5398142,0.6444677,5,3.881906
2/6/2007 7:00:00 AM,0.7019145,26.51864,-102.2399,66.77094,0.4361569,1.808093,40.26247,27.50617,2.413704,2.413704,4.735549,0,1.457805,2.413704,74.90946,0,0,0,1.808093,0,0,2.321846,2.205753,4.252141,6.798347,4.013846,0,4.013846,13.77396,98.38525,0.1314616,2.655075,1.446474,5,8.606441
2/6/2007 8:00:00 AM,0.9593241,33.87275,-116.5749,52.6061,0.656544,2.601243,48.43922,29.10641,0.95925,0.95925,0,0,0,0.95925,271.1747,1.353211,0,0,2.601243,1.009737,0.95925,0,0,0.2382947,10.41081,0.2382947,0,0.2382947,14.00003,100,0.1313787,1.055175,2.080994,0,13.01205
2/6/2007 9:00:00 AM,1.168173,40.29007,-132.7569,38.85055,0.8340479,3.127724,57.88534,33.13365,0.9777397,0.9777397,0,-1,0,0.9777397,319.8933,2.098524,0,0,3.127724,1.0292,0.9777397,0,0,0,10.62527,0,0,0,14.00003,100,0.1313787,1.075514,2.502179,0,13.753
2/6/2007 10:00:00 AM,1.364519,45.09877,-151.2612,26.20733,0.9566038,3.414565,65.93285,37.35648,0,0,0,0,0,0,0,3.414565,0,0,3.414565,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1313787,0,2.731652,0,14.03984
2/6/2007 11:00:00 AM,1.401814,47.57397,-171.8525,17.35548,1.015873,3.498292,71.54057,41.05479,2.35242,2.35242,0,0,0,2.35242,148.7104,1.022061,0,0,3.498292,2.476231,2.35242,0,0,0,10.62527,0,0,0,14.00003,100,0.1313787,2.587662,2.798634,0,14.12357
2/6/2007 12:00:00 PM,1.31985,47.23105,166.8315,18.79213,1.007823,3.3997,74.67422,44.35304,0.4051443,0.4051443,0,0,0,0.4051443,839.1332,2.973233,0,0,3.3997,0.4264677,0.4051443,0,0,0,10.62527,0,0,0,14.00003,100,0.1313787,0.4456587,2.71976,0,14.02497
2/6/2007 1:00:00 PM,1.185615,44.14271,146.6542,29.0265,0.9330007,3.127915,75.60019,47.50905,0,0,0,0,0,0,0,3.127915,0,0,3.127915,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1313787,0,2.502332,0,13.75319
2/6/2007 2:00:00 PM,1.029568,38.88538,128.717,42.05476,0.7964984,2.708738,73.44884,49.50934,0.04209777,0.04209777,0,-1,0,0.04209777,6434.398,2.664425,0,0,2.708738,0.04431344,0.04209777,0,0,0,10.62527,0,0,0,14.00003,100,0.1313787,0.04630755,2.166991,0,13.33401
2/6/2007 3:00:00 PM,0.8598928,32.18998,113.0298,55.94348,0.6076015,2.133221,68.54329,50.3539,0.999086,0.999086,0,0,0,0.999086,213.5173,1.081552,0,0,2.133221,1.051669,0.999086,0,0,0,10.62527,0,0,0,14.00003,100,0.1313787,1.098995,1.706577,0,12.7585
2/6/2007 4:00:00 PM,0.6601865,24.69678,99.03641,70.16282,0.3791444,1.382459,62.5107,51.21625,0.8609908,0.8609908,0,0,0,0.8609908,160.5661,0.4761531,0,0,1.382459,0.906306,0.8609908,0,0,0,10.62527,0,0,0,14.00003,100,0.1313787,0.9470898,1.105967,0,12.00773
2/6/2007 5:00:00 PM,0.4080363,16.90937,86.07869,84.51663,0.1594484,0.6073571,55.25336,50.53171,3.841048,3.841048,1.25,0,0.50625,3.841048,15.81228,0,4.440892E-16,0,0.6073571,2.727419,2.591048,0,0,0,10.62527,0,2.120061,-2.120061,11.76529,84.0376,0.1313787,4.225152,0.4858857,5,11.23263
2/6/2007 6:00:00 PM,0.2519606,9.236393,73.57356,98.90234,0.01834015,0.07259778,48.60036,48.06024,1.301497,1.301497,0,0,0,1.301497,5.578021,0,0,0,0.07259778,1.369997,1.301497,0,0,2.355624,8.505213,0,1.297399,-1.297399,10.39771,74.2692,0.1313787,1.431647,0.05807823,0,8.57781
2/6/2007 7:00:00 PM,0.06259613,2.042897,61.0456,113.2358,0.004380838,0.01762542,45.70859,45.57988,1.539889,1.539889,0,-1,0,1.539889,1.144591,0,2.220446E-16,0,0.01762542,1.620935,1.539889,0,0,3.797179,7.207813,0,1.60331,-1.60331,8.707671,62.19753,0.1313787,1.693878,0.01410034,0,7.225439
2/6/2007 8:00:00 PM,0,0,48.1306,90,0,0,43.38401,43.38401,2.906871,2.906871,0,-1,0,2.906871,0,0,4.440892E-16,0,0,3.059865,2.906871,0,0,5.578634,5.604504,0,3.059865,-3.059865,5.48229,39.15914,0.1313787,3.197558,0,0,5.604504
2/6/2007 9:00:00 PM,0,0,34.59705,90,0,0,41.15258,41.15258,0.9007519,0.9007519,0,-1,0,0.9007519,0,0,1.110223E-16,0,0,0.9481599,0.9007519,0,0,8.978484,2.544639,0,0.9481599,-0.9481599,4.482842,32.02024,0.1313787,0.9908271,0,0,2.544639
2/6/2007 10:00:00 PM,0,0,20.39146,90,0,0,38.83224,38.83224,0.1539799,0.1539799,0,-1,0,0.1539799,0,0,2.775558E-17,0,0,0.1620841,0.1539799,0,0,10.03199,1.596479,0,0.1620841,-0.1620841,4.311991,30.79987,0.1313787,0.1693778,0,0,1.596479
2/6/2007 11:00:00 PM,0,0,5.67622,90,0,0,37.00976,37.00976,0.3075215,0.3075215,0,-1,0,0.3075215,0,0,5.551115E-17,0,0,0.3237068,0.3075215,0,0,10.21209,1.434395,0,0.3237068,-0.3237068,3.970774,28.36261,0.1313787,0.3382736,0,0,1.434395
2/7/2007 12:00:00 AM,0,0,-9.197392,90,0,0,35.53399,35.53399,0.1553361,0.1553361,0,-1,0,0.1553361,0,0,0,0,0,0.1635117,0.1553361,0,0,10.57176,1.110688,0,0.1635117,-0.1635117,3.798417,27.1315,0.1313787,0.1708698,0,0,1.110688
2/7/2007 1:00:00 AM,0,0,-23.85779,90,0,0,34.05823,34.05823,0.2484022,0.2484022,0,-1,0,0.2484022,0,0,2.775558E-17,0,0,0.261476,0.2484022,0,0,10.75344,0.9471763,0,0.261476,-0.261476,3.522797,25.16279,0.1313787,0.2732424,0,0,0.9471763
2/7/2007 2:00:00 AM,0,0,-37.9442,90,0,0,32.75137,32.75137,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.04397,0.6857003,0,0,0,3.522797,25.16279,0.1313787,0,0,0,0.6857003
2/7/2007 3:00:00 AM,0,0,-51.34511,90,0,0,31.63121,31.63121,0.1702402,0.1702402,0,-1,0,0.1702402,0,0,0,0,0,0.1792002,0.1702402,0,0,11.04397,0.6857003,0,0.1792002,-0.1792002,3.333904,23.81355,0.1313787,0.1872642,0,0,0.6857003
2/7/2007 4:00:00 AM,0.05804032,3.421078,-64.16151,109.9005,0.009219033,0.0401759,30.79633,30.52883,0.2263852,0.2263852,0,-1,0,0.2263852,17.7467,0,2.775558E-17,0,0.0401759,0.2383002,0.2263852,0,0,11.24308,0.5065001,0,0.1981243,-0.1981243,3.125062,22.32183,0.1313787,0.2490237,0.03214072,0,0.546676
2/7/2007 5:00:00 AM,0.2660286,10.76637,-76.66113,95.52399,0.02132373,0.09327415,30.07148,29.45312,0,0,0,0,0,0,0,0,0,0,0.09327415,0,0,0,0,11.46322,0.3083758,0.09327415,0,0.09327415,3.21355,22.95388,0.1313463,0,0.07461932,0,0.40165
2/7/2007 6:00:00 AM,0.4198612,18.50276,-89.23622,81.11687,0.2298192,0.9784364,35.27547,28.58188,0.1302501,0.1302501,0,0,0,0.1302501,751.1979,0,0,0,0.9784364,0.1371054,0.1302501,0,0,11.36995,0.3923225,0.841331,0,0.841331,4.011706,28.65499,0.1310546,0.1432752,0.7827491,0,1.370759
2/7/2007 7:00:00 AM,0.5977886,26.25799,-102.3871,66.76057,0.5610653,2.277113,44.13758,27.67509,0,0,0,0,0,0,0,0,0,0,2.277113,0,0,0,0,10.52861,1.14952,2.277113,0,2.277113,6.171966,44.08538,0.1302715,0,1.821691,0,3.426634
2/7/2007 8:00:00 AM,0.7440856,33.60556,-116.7168,52.5668,0.8468689,3.243288,54.33419,29.27532,1.572427,1.572427,0,0,0,1.572427,206.26,0,0,0,3.243288,1.655186,1.572427,0,0,8.251502,3.198922,1.588102,0,1.588102,7.678572,54.84683,0.1297309,1.72967,2.59463,0,6.442211
2/7/2007 9:00:00 AM,1.176801,40.01271,-132.8768,38.76952,0.8342102,3.125013,58.06268,33.30256,2.827154,2.827154,0,-1,0,2.827154,110.5356,0,0,0,3.125013,2.975952,2.827154,0,0,6.6634,4.628214,0.1490608,0,0.1490608,7.819983,55.85691,0.1296803,3.10987,2.50001,0,7.753227
2/7/2007 10:00:00 AM,1.280851,44.81104,-151.3324,26.05544,0.9570162,3.411857,66.12752,37.53428,1.348573,1.348573,0,0,0,1.348573,252.9976,0,0,0,3.411857,1.41955,1.348573,0,0,6.514339,4.762369,1.992307,0,1.992307,9.710052,69.35737,0.1290089,1.48343,2.729486,0,8.174226
2/7/2007 11:00:00 AM,1.335997,47.2819,-171.8468,17.09052,1.016475,3.495158,71.76875,41.25926,1.250017,1.250017,0,0,0,1.250017,279.6089,0,0,0,3.495158,1.315807,1.250017,0,0,4.522033,6.555445,2.179351,0,2.179351,11.77757,84.1253,0.1282824,1.375018,2.796127,0,10.0506
2/7/2007 12:00:00 PM,1.344985,46.9456,166.9225,18.5275,1.008539,3.396873,74.90594,44.55751,2.323583,2.323583,0,0,0,2.323583,146.1911,0,0,0,3.396873,2.445877,2.323583,0,0,2.342681,8.516861,0.9509955,0,0.9509955,12.67976,90.56953,0.127968,2.555942,2.717498,0,11.91373
2/7/2007 1:00:00 PM,1.174072,43.87281,146.8095,28.85059,0.93375,3.125749,75.82342,47.70464,1.164894,1.164894,0,0,0,1.164894,268.3292,0.5078599,0,0,3.125749,1.226204,1.164894,0,0,1.391686,9.372757,1.391686,0,1.391686,14.00003,100,0.1275105,1.281383,2.500599,0,12.49851
2/7/2007 2:00:00 PM,0.907312,38.63287,128.9053,41.93553,0.7971967,2.707162,73.66971,49.70492,3.031682,3.031682,0,-1,0,3.031682,89.2957,4.440892E-16,0,0.004850179,2.707162,3.191244,3.031682,0,0,0,10.62527,0,0.4840825,-0.4840825,13.48976,96.35524,0.1275105,3.33485,2.165729,0,13.33244
2/7/2007 3:00:00 PM,0.8428904,31.95099,113.228,55.86017,0.6081685,2.132144,68.76807,50.55838,1.528044,1.528044,0,0,0,1.528044,139.5342,0,0,0,2.132144,1.608468,1.528044,0,0,0.5378695,10.14119,0.5236765,0,0.5236765,13.98656,99.90382,0.1273393,1.680849,1.705715,0,12.27334
2/7/2007 4:00:00 PM,0.6388354,24.46521,99.23219,70.10592,0.3795092,1.382091,62.71011,51.40294,0,0,0,0,0,0,0,1.367898,0,0,1.382091,0,0,0,0,0.01419299,10.6125,0.01419299,0,0.01419299,14.00003,100,0.1273346,0,1.105673,0,11.99459
2/7/2007 5:00:00 PM,0.4610742,16.679,86.26629,84.48209,0.1266982,0.4847905,54.48565,50.73618,1.959938,1.959938,0,0,0,1.959938,24.735,0,2.220446E-16,0,0.4847905,2.063092,1.959938,0,0,0,10.62527,0,1.578302,-1.578302,12.33635,88.11662,0.1273346,2.155931,0.3878324,0,11.11006
2/7/2007 6:00:00 PM,0.1610864,9.00171,73.7497,98.88925,0.01908754,0.07546303,48.81806,48.25583,1.856961,1.856961,0,0,0,1.856961,4.063793,0,0,0,0.07546303,1.954695,1.856961,0,0,1.753669,9.046972,0,1.879233,-1.879233,10.35547,73.96748,0.1273346,2.042657,0.06037043,0,9.122436
2/7/2007 7:00:00 PM,0.03231199,1.79941,61.20705,113.246,0.00639698,0.02569655,45.99012,45.80214,0.8705603,0.8705603,0,-1,0,0.8705603,2.951726,0,0,0,0.02569655,0.9163793,0.8705603,0,0,3.841705,7.16774,0,0.8906827,-0.8906827,9.416605,67.26133,0.1273346,0.9576163,0.02055724,0,7.193437
2/7/2007 8:00:00 PM,0,0,48.27275,90,0,0,43.5796,43.5796,3.40474,3.33,0,-1,0,3.33,0,0,0.07473965,0.4152136,0,3.505263,3.33,0,0,4.831352,6.277057,0,3.505263,-3.505263,5.721733,40.86944,0.1273346,3.745214,0,0,6.277057
2/7/2007 9:00:00 PM,0,0,34.71346,90,0,0,41.38372,41.38372,2.713521,2.633204,0,-1,0,2.633204,0,0,0.08031619,0.3516683,0,2.771794,2.633204,0,0,8.726089,2.771794,0,2.771794,-2.771794,2.800006,20,0.1273346,2.984873,0,0,2.771794
2/7/2007 10:00:00 PM,0,0,20.47461,90,0,0,39.0545,39.0545,0.3734811,0,0,-1,0,0,0,0,0.3734811,0.4108292,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1273346,0.4108292,0,0,0
2/7/2007 11:00:00 PM,0,0,5.719655,90,0,0,37.23202,37.23202,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1273346,0,0,0,0
2/8/2007 12:00:00 AM,0,0,-9.199915,90,0,0,35.75625,35.75625,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1273346,0,0,0,0
2/8/2007 1:00:00 AM,0,0,-23.90101,90,0,0,34.25381,34.25381,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1273346,0,0,0,0
2/8/2007 2:00:00 AM,0,0,-38.02176,90,0,0,32.92918,32.92918,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1273346,0,0,0,0
2/8/2007 3:00:00 AM,0,0,-51.44938,90,0,0,31.80013,31.80013,0.3783385,0,0,-1,0,0,0,0,0.3783385,0.4161723,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1273346,0.4161723,0,0,0
2/8/2007 4:00:00 AM,0.03141302,3.151609,-64.28564,109.9542,0.02115451,0.09194094,31.32073,30.70663,0.04305861,0.04305861,0,-1,0,0.04305861,213.5251,0,0,0.02989569,0.09194094,0.04532485,0.04305861,0,0,11.80586,0,0.04661608,0,0.04661608,2.844229,20.31588,0.1273194,0.04736447,0.07355275,0,0.09194094
2/8/2007 5:00:00 AM,0.07983786,10.50286,-76.79963,95.55538,0.0616415,0.2677291,31.44718,29.65759,0.4749601,0.4749601,3.980223,0,1.251601,0.4749601,56.36875,0,0,0,0.2677291,0,0,3.505263,3.33,11.75924,0.04195448,3.597729,0,3.597729,6.257335,44.69516,0.1282599,0.5224562,0.2141833,5,0.3096836
2/8/2007 6:00:00 AM,0.3416109,18.2416,-89.38437,81.12684,0.191918,0.8210052,34.3629,28.77747,0,0,3.505263,0,1.121937,0,0,0,0,0,0.8210052,0,0,3.505263,3.33,8.161515,3.279911,4.151005,0,4.151005,10.19532,72.8236,0.1286414,0,0.6568042,5,4.100916
2/8/2007 7:00:00 AM,0.4381904,25.99475,-102.5393,66.74725,0.4134845,1.71682,39.9698,27.87956,1.017883,1.017883,3.432294,0,1.102016,1.017883,168.6657,0,0,0,1.71682,0,0,2.414411,2.29369,4.01051,7.015815,4.01051,0,4.01051,14.00003,100,0.1290049,1.119671,1.373456,5,8.732635
2/8/2007 8:00:00 AM,0.3563516,33.33549,-116.8638,52.52462,0.3442667,1.432723,39.54253,29.47979,1.46744,1.46744,0,0,0,1.46744,97.63416,0,0,0,1.432723,1.544674,1.46744,0,0,0,10.62527,0,0.1119509,-0.1119509,13.88202,99.1571,0.1290049,1.614184,1.146178,0,12.058
2/8/2007 9:00:00 AM,0.2195271,39.73204,-133.0017,38.68568,0.184012,0.7685212,38.88265,33.50704,0,0,0,-1,0,0,0,0.6441314,0,0,0.7685212,0,0,0,0,0.1243899,10.51332,0.1243899,0,0.1243899,14.00003,100,0.128965,0,0.614817,0,11.28184
2/8/2007 10:00:00 AM,0.2186593,44.51945,-151.4087,25.90054,0.1826751,0.7456009,43.11193,37.75654,2.355075,2.355075,0,0,0,2.355075,31.65932,0,0,0,0.7456009,2.479027,2.355075,0,0,0,10.62527,0,1.733426,-1.733426,12.17284,86.94866,0.128965,2.590583,0.5964807,0,11.37088
2/8/2007 11:00:00 AM,0.3051941,46.9853,-171.8461,16.8209,0.2639549,1.041097,49.23246,41.45485,0,0,0,0,0,0,0,0,0,0,1.041097,0,0,0,0,1.926029,8.891849,1.041097,0,1.041097,13.16051,94.00344,0.1286317,0,0.8328779,0,9.932946
2/8/2007 12:00:00 PM,0.2725466,46.65497,167.009,18.26113,0.2313432,0.9001276,51.60986,44.77977,0,0,0,0,0,0,0,0.01519633,0,0,0.9001276,0,0,0,0,0.8849313,9.828836,0.8849313,0,0.8849313,14.00003,100,0.1283498,0,0.7201021,0,10.72896
2/8/2007 1:00:00 PM,0.4903731,43.59725,146.9614,28.67654,0.5310513,1.921645,63.74474,47.90911,0.7243361,0.7243361,0,0,0,0.7243361,265.2975,1.159186,0,0,1.921645,0.762459,0.7243361,0,0,0,10.62527,0,0,0,14.00003,100,0.1283498,0.7967697,1.537316,0,12.54692
2/8/2007 2:00:00 PM,0.3687149,38.37444,129.0913,41.81907,0.3533154,1.304885,60.41639,49.90939,0.2690684,0.2690684,0,-1,0,0.2690684,484.9639,1.021655,0,0,1.304885,0.2832299,0.2690684,0,0,0,10.62527,0,0,0,14.00003,100,0.1283498,0.2959752,1.043908,0,11.93016
2/8/2007 3:00:00 PM,0.3023181,31.70604,113.4248,55.77985,0.2763107,1.029343,58.98801,50.78063,0.9057564,0.9057564,0,0,0,0.9057564,113.6445,0.07591495,0,0,1.029343,0.9534277,0.9057564,0,0,0,10.62527,0,0,0,14.00003,100,0.1283498,0.996332,0.8234742,0,11.65462
2/8/2007 4:00:00 PM,0.08391467,24.22773,99.42722,70.05208,0.06887732,0.2648485,53.64434,51.60742,0,0,0,0,0,0,0,0.2648485,0,0,0.2648485,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1283498,0,0.2118788,0,10.89012
2/8/2007 5:00:00 PM,0.1221717,16.44281,86.45345,84.45059,0.09773214,0.3754111,53.82244,50.93176,0,0,0,0,0,0,0,0.3754111,0,0,0.3754111,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1283498,0,0.3003289,0,11.00069
2/8/2007 6:00:00 PM,0.06036919,8.761287,73.9255,98.87918,0.04761093,0.1870945,49.88172,48.47808,1.195215,1.195215,0,0,0,1.195215,15.65362,0,0,0,0.1870945,1.258121,1.195215,0,0,0,10.62527,0,1.071027,-1.071027,12.87107,91.936,0.1283498,1.314737,0.1496756,0,10.81237
2/8/2007 7:00:00 PM,0.01177585,1.550266,61.36805,113.2592,0.009368154,0.03757035,46.28197,46.00661,2.5724,2.5724,0,-1,0,2.5724,1.460518,0,4.440892E-16,0,0.03757035,2.707789,2.5724,0,0,1.19003,9.554248,0,2.670219,-2.670219,10.05641,71.83134,0.1283498,2.82964,0.03005628,0,9.591818
2/8/2007 8:00:00 PM,0,0,48.41415,90,0,0,43.80185,43.80185,1.2598,1.2598,0,-1,0,1.2598,0,0,0,0,0,1.326105,1.2598,0,0,4.15694,6.884028,0,1.326105,-1.326105,8.658571,61.84681,0.1283498,1.38578,0,0,6.884028
2/8/2007 9:00:00 PM,0,0,34.82862,90,0,0,41.60598,41.60598,1.325393,1.325393,0,-1,0,1.325393,0,0,0,0,0,1.39515,1.325393,0,0,5.63039,5.557923,0,1.39515,-1.39515,7.187953,51.34242,0.1283498,1.457932,0,0,5.557923
2/8/2007 10:00:00 PM,0,0,20.55581,90,0,0,39.27676,39.27676,0.02978303,0.02978303,0,-1,0,0.02978303,0,0,3.469447E-18,0,0,0.03135055,0.02978303,0,0,7.180557,4.162773,0,0.03135055,-0.03135055,7.154907,51.10638,0.1283498,0.03276133,0,0,4.162773
2/8/2007 11:00:00 PM,0,0,5.760328,90,0,0,37.4276,37.4276,0.2285106,0.2285106,0,-1,0,0.2285106,0,0,2.775558E-17,0,0,0.2405374,0.2285106,0,0,7.215391,4.131423,0,0.2405374,-0.2405374,6.901358,49.29532,0.1283498,0.2513616,0,0,4.131423
2/9/2007 12:00:00 AM,0,0,-9.206025,90,0,0,35.95184,35.95184,0.3369963,0.3369963,0,-1,0,0.3369963,0,0,5.551115E-17,0,0,0.3547329,0.3369963,0,0,7.482655,3.890885,0,0.3547329,-0.3547329,6.527437,46.62446,0.1283498,0.3706959,0,0,3.890885
2/9/2007 1:00:00 AM,0,0,-23.94846,90,0,0,34.45829,34.45829,0.3590477,0.3590477,0,-1,0,0.3590477,0,0,0,0,0,0.3779449,0.3590477,0,0,7.876802,3.536152,0,0.3779449,-0.3779449,6.129048,43.77883,0.1283498,0.3949525,0,0,3.536152
2/9/2007 2:00:00 AM,0,0,-38.10394,90,0,0,33.13365,33.13365,0.02831353,0.02831353,0,-1,0,0.02831353,0,0,3.469447E-18,0,0,0.02980371,0.02831353,0,0,8.296741,3.158207,0,0.02980371,-0.02980371,6.097632,43.55443,0.1283498,0.03114488,0,0,3.158207
2/9/2007 3:00:00 AM,0,0,-51.55847,90,0,0,32.0046,32.0046,0.2790337,0.2790337,0,-1,0,0.2790337,0,0,0,0,0,0.2937196,0.2790337,0,0,8.329857,3.128403,0,0.2937196,-0.2937196,5.788024,41.34295,0.1283498,0.306937,0,0,3.128403
2/9/2007 4:00:00 AM,0.0228464,2.879526,-64.41466,110.0049,0.01753193,0.07617152,31.38451,30.87555,0.2482546,0.2482546,0,-1,0,0.2482546,30.68282,0,5.551115E-17,0,0.07617152,0.2613207,0.2482546,0,0,8.656212,2.834684,0,0.1851491,-0.1851491,5.59286,39.94892,0.1283498,0.2730801,0.06093721,0,2.910855
2/9/2007 5:00:00 AM,0.09387156,10.23691,-76.94304,95.58369,0.06664427,0.2889472,31.78856,29.85318,0.2989815,0.2989815,0,0,0,0.2989815,96.64386,0,0,0,0.2889472,0.3147173,0.2989815,0,0,8.861933,2.649534,0,0.02577011,-0.02577011,5.565696,39.75489,0.1283498,0.3288796,0.2311578,0,2.938482
2/9/2007 6:00:00 AM,0.2866732,17.97804,-89.53744,81.13377,0.1734607,0.7433473,34.02879,28.98194,0.7073104,0.7073104,0,0,0,0.7073104,105.0949,0,1.110223E-16,0,0.7433473,0.7445372,0.7073104,0,0,8.890567,2.623764,0,0.001189965,-0.001189965,5.564442,39.74593,0.1283498,0.7780414,0.5946778,0,3.367112
2/9/2007 7:00:00 AM,0.598735,25.72898,-102.6964,66.731,0.5725634,2.314402,44.86741,28.05737,2.024449,2.024449,0,0,0,2.024449,114.3226,0,0,0,2.314402,2.130999,2.024449,0,0,8.891889,2.622574,0.1834033,0,0.1834033,5.738433,40.98873,0.1282915,2.226893,1.851521,0,4.936976
2/9/2007 8:00:00 AM,0.6182493,33.06262,-117.0158,52.4796,0.7111402,2.782496,50.63615,29.65759,0.5458326,0.5458326,0,0,0,0.5458326,509.7709,0,0,0,2.782496,0.5745606,0.5458326,0,0,8.708486,2.787637,2.207935,0,2.207935,7.833065,55.95035,0.127594,0.6004159,2.225997,0,5.570133
2/9/2007 9:00:00 AM,0.6454883,39.44814,-133.1317,38.5991,0.8032475,3.018565,57.53337,33.70262,0.6464761,0.6464761,0,-1,0,0.6464761,466.926,0,0,0,3.018565,0.6805012,0.6464761,0,0,6.50055,4.774779,2.338064,0,2.338064,10.05115,71.79376,0.1268636,0.7111237,2.414852,0,7.793344
2/9/2007 10:00:00 AM,0.6207986,44.22408,-151.4901,25.74275,0.7713673,2.84048,60.90036,37.95212,0.4988351,0.4988351,0,0,0,0.4988351,569.4226,0,0,0,2.84048,0.5250896,0.4988351,0,0,4.162486,6.879036,2.31539,0,2.31539,12.24772,87.48354,0.1261486,0.5487186,2.272384,0,9.719517
2/9/2007 11:00:00 AM,0.4671789,46.68427,-171.8504,16.54671,0.4837478,1.834427,56.01098,41.6771,0,0,0,0,0,0,0,0,0,0,1.834427,0,0,0,0,1.847096,8.962888,1.834427,0,1.834427,13.98801,99.91415,0.1255877,0,1.467541,0,10.79731
2/9/2007 12:00:00 PM,0.6038854,46.35926,167.0909,17.99325,0.7358412,2.609192,66.9847,44.98424,3.064038,3.064038,1.25,0,0.50625,3.064038,85.15536,0.6870099,0,0,2.609192,1.909514,1.814038,0,0,0.01266898,10.61387,0.01266898,0,0.01266898,14.00003,100,0.1255839,3.370442,2.087354,5,13.22306
2/9/2007 1:00:00 PM,0.7304025,43.31612,147.1097,28.50457,0.950238,3.161372,76.74125,48.10469,0.7095205,0.7095205,0,0,0,0.7095205,445.5646,2.414508,0,0,3.161372,0.7468637,0.7095205,0,0,0,10.62527,0,0,0,14.00003,100,0.1255839,0.7804725,2.529098,0,13.78665
2/9/2007 2:00:00 PM,0.7792835,38.1102,129.275,41.7055,0.9687209,3.165928,79.36038,50.10498,0.4322817,0.4322817,0,-1,0,0.4322817,732.3761,2.710895,0,0,3.165928,0.4550334,0.4322817,0,0,0,10.62527,0,0,0,14.00003,100,0.1255839,0.4755099,2.532743,0,13.7912
2/9/2007 3:00:00 PM,0.6178253,31.4552,113.6202,55.70261,0.689978,2.37408,71.6664,50.95844,0,0,0,0,0,0,0,2.37408,0,0,2.37408,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1255839,0,1.899264,0,12.99935
2/9/2007 4:00:00 PM,0.3213941,23.98442,99.62144,70.00134,0.2845503,1.05189,60.26398,51.803,2.183725,2.183725,0,0,0,2.183725,48.16954,0,4.440892E-16,0,1.05189,2.298658,2.183725,0,0,0,10.62527,0,1.246768,-1.246768,12.68582,90.61282,0.1255839,2.402097,0.8415123,0,11.67717
2/9/2007 5:00:00 PM,0.1025111,16.20086,86.64011,84.42216,0.08298159,0.3191834,53.59016,51.13624,0,0,0,0,0,0,0,0,0,0,0.3191834,0,0,0,0,1.385297,9.378507,0.3191834,0,0.3191834,12.98862,92.7757,0.1254868,0,0.2553467,0,9.69769
2/9/2007 6:00:00 PM,0.06859567,8.515193,74.10088,98.87213,0.05203597,0.204123,50.19037,48.65588,0,0,0,0,0,0,0,0,0,0,0.204123,0,0,0,0,1.066114,9.665771,0.204123,0,0.204123,13.18227,94.1589,0.1254248,0,0.1632984,0,9.869895
2/9/2007 7:00:00 PM,0.01874814,1.295536,61.52854,113.2754,0.0105892,0.04241224,46.51351,46.2022,0,0,0,-1,0,0,0,0,0,0,0.04241224,0,0,0,0,0.8619908,9.849483,0.04241224,0,0.04241224,13.22251,94.4463,0.1254119,0,0.03392979,0,9.891894
2/9/2007 8:00:00 PM,0,0,48.55476,90,0,0,44.00632,44.00632,1.382961,1.382961,0,-1,0,1.382961,0,0,2.220446E-16,0,0,1.455748,1.382961,0,0,0.8195786,9.887653,0,1.455748,-1.455748,11.68801,83.48565,0.1254119,1.521257,0,0,9.887653
2/9/2007 9:00:00 PM,0,0,34.94249,90,0,0,41.78378,41.78378,0.2646063,0.2646063,0,-1,0,0.2646063,0,0,0,0,0,0.278533,0.2646063,0,0,2.437077,8.431905,0,0.278533,-0.278533,11.39441,81.38851,0.1254119,0.291067,0,0,8.431905
2/9/2007 10:00:00 PM,0,0,20.63503,90,0,0,39.45456,39.45456,0.5290133,0.5290133,0,-1,0,0.5290133,0,0,0,0,0,0.5568562,0.5290133,0,0,2.746558,8.153372,0,0.5568562,-0.5568562,10.80744,77.19582,0.1254119,0.5819147,0,0,8.153372
2/9/2007 11:00:00 PM,0,0,5.798211,90,0,0,37.57874,37.57874,0.4916756,0.4916756,0,-1,0,0.4916756,0,0,5.551115E-17,0,0,0.5175532,0.4916756,0,0,3.365287,7.596516,0,0.5175532,-0.5175532,10.26189,73.29905,0.1254119,0.5408431,0,0,7.596516
2/10/2007 12:00:00 AM,0,0,-9.215748,90,0,0,36.12963,36.12963,0.2059995,0.2059995,0,-1,0,0.2059995,0,0,2.775558E-17,0,0,0.2168416,0.2059995,0,0,3.940346,7.078963,0,0.2168416,-0.2168416,10.03332,71.6664,0.1254119,0.2265995,0,0,7.078963
2/10/2007 1:00:00 AM,0,0,-24.00014,90,0,0,34.6272,34.6272,0.1942624,0.1942624,0,-1,0,0.1942624,0,0,0,0,0,0.2044868,0.1942624,0,0,4.181281,6.862121,0,0.2044868,-0.2044868,9.817769,70.12678,0.1254119,0.2136887,0,0,6.862121
2/10/2007 2:00:00 AM,0,0,-38.19075,90,0,0,33.27589,33.27589,0.06973489,0.06973489,0,-1,0,0.06973489,0,0,1.387779E-17,0,0,0.07340515,0.06973489,0,0,4.408488,6.657635,0,0.07340515,-0.07340515,9.740393,69.5741,0.1254119,0.07670838,0,0,6.657635
2/10/2007 3:00:00 AM,0,0,-51.67237,90,0,0,32.15573,32.15573,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.49005,6.584229,0,0,0,9.740393,69.5741,0.1254119,0,0,0,6.584229
2/10/2007 4:00:00 AM,0.05667504,2.604913,-64.54854,110.0523,0.004945699,0.02150855,31.19691,31.05335,0.5372297,0.5372297,0,-1,0,0.5372297,4.003605,0,0,0,0.02150855,0.565505,0.5372297,0,0,4.49005,6.584229,0,0.5439964,-0.5439964,9.16697,65.47823,0.1254119,0.5909527,0.01720684,0,6.605738
2/10/2007 5:00:00 AM,0.2203362,9.968603,-77.09132,95.6089,0.01808556,0.07892413,30.52897,30.00431,0,0,0,0,0,0,0,0,0,0,0.07892413,0,0,0,0,5.09449,6.040233,0.07892413,0,0.07892413,9.241844,66.01304,0.125388,0,0.0631393,0,6.119157
2/10/2007 6:00:00 AM,0.4228952,17.71216,-89.69537,81.1377,0.2385715,1.011358,36.08629,29.13307,0.2036734,0.2036734,0,0,0,0.2036734,496.5585,0,0,0,1.011358,0.2143931,0.2036734,0,0,5.015566,6.111265,0.7969646,0,0.7969646,9.997911,71.41351,0.1251466,0.2240408,0.8090862,0,7.122622
2/10/2007 7:00:00 AM,0.6046029,25.46075,-102.8585,66.71183,0.4345823,1.794921,40.94373,28.22628,0,0,0,0,0,0,0,0,0,0,1.794921,0,0,0,0,4.218601,6.828533,1.794921,0,1.794921,11.70072,83.57643,0.1246065,0,1.435937,0,8.623454
2/10/2007 8:00:00 AM,0.8086537,32.78701,-117.1726,52.43181,0.6561776,2.589177,49.16006,29.82651,0,0,0,0,0,0,0,0.1654975,0,0,2.589177,0,0,0,0,2.42368,8.443962,2.42368,0,2.42368,14.00003,100,0.1238845,0,2.071342,0,11.03314
2/10/2007 9:00:00 AM,1.011536,39.16109,-133.2666,38.50989,0.8347814,3.115779,58.66985,33.88042,1.5524,1.5524,0,-1,0,1.5524,200.7072,1.481674,0,0,3.115779,1.634105,1.5524,0,0,0,10.62527,0,0,0,14.00003,100,0.1238845,1.70764,2.492623,0,13.74105
2/10/2007 10:00:00 AM,1.144591,43.925,-151.5764,25.5822,0.9582523,3.402336,66.77522,38.12992,3.102327,3.102327,1.25,0,0.50625,3.102327,109.6705,1.452519,0,0,3.402336,1.949817,1.852327,0,0,0,10.62527,0,0,0,14.00003,100,0.1238845,3.412559,2.721869,5,14.02761
2/10/2007 11:00:00 AM,1.214615,46.37889,-171.8596,16.26804,1.018189,3.486517,72.40496,41.82824,0.9517416,0.9517416,0,0,0,0.9517416,366.3302,2.484683,0,0,3.486517,1.001833,0.9517416,0,0,0,10.62527,0,0,0,14.00003,100,0.1238845,1.046916,2.789213,0,14.11179
2/10/2007 12:00:00 PM,1.298639,46.05856,167.1684,17.7241,1.010512,3.388703,75.55926,45.13538,0,0,0,0,0,0,0,3.388703,0,0,3.388703,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1238845,0,2.710962,0,14.01398
2/10/2007 1:00:00 PM,1.249099,43.0295,147.2545,28.33491,0.9357444,3.118718,76.47622,48.28249,0.2930017,0.2930017,0,0,0,0.2930017,1064.402,2.810295,0,0,3.118718,0.3084229,0.2930017,0,0,0,10.62527,0,0,0,14.00003,100,0.1238845,0.3223019,2.494974,0,13.74399
2/10/2007 2:00:00 PM,1.07016,37.84021,129.4562,41.59497,0.7989742,2.702142,74.28635,50.25611,0,0,0,-1,0,0,0,2.702142,0,0,2.702142,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1238845,0,2.161714,0,13.32742
2/10/2007 3:00:00 PM,0.8480943,31.19856,113.8141,55.62855,0.6095066,2.128257,69.39531,51.13624,0.06434027,0.06434027,0,0,0,0.06434027,3307.814,2.06053,0,0,2.128257,0.0677266,0.06434027,0,0,0,10.62527,0,0,0,14.00003,100,0.1238845,0.07077429,1.702605,0,12.75353
2/10/2007 4:00:00 PM,0.5335352,23.73533,99.81474,69.95377,0.479967,1.709312,66.29632,51.95413,1.351544,1.351544,0,0,0,1.351544,126.471,0.2866332,0,0,1.709312,1.422678,1.351544,0,0,0,10.62527,0,0,0,14.00003,100,0.1238845,1.486699,1.367449,0,12.33459
2/10/2007 5:00:00 PM,0.4277418,15.95322,86.82619,84.39685,0.1266261,0.482899,55.05424,51.30515,0.7256631,0.7256631,0,0,0,0.7256631,66.54589,0,1.110223E-16,0,0.482899,0.7638559,0.7256631,0,0,0,10.62527,0,0.2809569,-0.2809569,13.70387,97.88461,0.1238845,0.7982295,0.3863192,0,11.10817
2/10/2007 6:00:00 PM,0.1944471,8.263496,74.2758,98.8681,0.01467227,0.05785088,49.29271,48.86036,2.786014,2.786014,0,0,0,2.786014,2.076475,0,0,0,0.05785088,2.932646,2.786014,0,0,0.3121744,10.34432,0,2.874795,-2.874795,10.67357,76.23965,0.1238845,3.064615,0.0462807,0,10.40217
2/10/2007 7:00:00 PM,0.03333621,1.035292,61.68848,113.2944,0.002661947,0.01066344,46.48493,46.40667,0.6154673,0.6154673,0,-1,0,0.6154673,1.732576,0,1.110223E-16,0,0.01066344,0.6478603,0.6154673,0,0,3.506392,7.469522,0,0.6371969,-0.6371969,10.00191,71.44206,0.1238845,0.6770141,0.00853075,0,7.480185
2/10/2007 8:00:00 PM,0,0,48.69453,90,0,0,44.20191,44.20191,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.214388,6.832325,0,0,0,10.00191,71.44206,0.1238845,0,0,0,6.832325
2/10/2007 9:00:00 PM,0,0,35.05505,90,0,0,41.97937,41.97937,1.085062,1.085062,0,-1,0,1.085062,0,0,2.220446E-16,0,0,1.14217,1.085062,0,0,4.214388,6.832325,0,1.14217,-1.14217,8.797956,62.84241,0.1238845,1.193568,0,0,6.832325
2/10/2007 10:00:00 PM,0,0,20.71225,90,0,0,39.65903,39.65903,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.483466,5.690155,0,0,0,8.797956,62.84241,0.1238845,0,0,0,5.690155
2/10/2007 11:00:00 PM,0,0,5.833275,90,0,0,37.78321,37.78321,0.1191043,0.1191043,0,-1,0,0.1191043,0,0,0,0,0,0.125373,0.1191043,0,0,5.483466,5.690155,0,0.125373,-0.125373,8.6658,61.89845,0.1238845,0.1310147,0,0,5.690155
2/11/2007 12:00:00 AM,0,0,-9.229104,90,0,0,36.30744,36.30744,0.03241559,0.03241559,0,-1,0,0.03241559,0,0,6.938894E-18,0,0,0.03412167,0.03241559,0,0,5.62277,5.564782,0,0.03412167,-0.03412167,8.629833,61.64154,0.1238845,0.03565715,0,0,5.564782
