Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/11/2007 1:00:00 AM,0,0,-24.05607,90,0,0,34.805,34.805,0.3474237,0.3474237,0,-1,0,0.3474237,0,0,5.551115E-17,0,0,0.3657092,0.3474237,0,0,5.660683,5.53066,0,0.3657092,-0.3657092,8.244342,58.88804,0.1238845,0.3821661,0,0,5.53066
2/11/2007 2:00:00 AM,0,0,-38.28218,90,0,0,33.4537,33.4537,0.360916,0.360916,0,-1,0,0.360916,0,0,0,0,0,0.3799116,0.360916,0,0,6.067026,5.164951,0,0.3799116,-0.3799116,7.84388,56.0276,0.1238845,0.3970076,0,0,5.164951
2/11/2007 3:00:00 AM,0,0,-51.79108,90,0,0,32.33353,32.33353,0.05164498,0.05164498,0,-1,0,0.05164498,0,0,6.938894E-18,0,0,0.05436314,0.05164498,0,0,6.48915,4.785039,0,0.05436314,-0.05436314,7.786576,55.61829,0.1238845,0.05680948,0,0,4.785039
2/11/2007 4:00:00 AM,0.04646021,2.327854,-64.68726,110.0966,0.00457438,0.01987656,31.36395,31.23115,0.351322,0.351322,0,-1,0,0.351322,5.657649,0,5.551115E-17,0,0.01987656,0.3698126,0.351322,0,0,6.549553,4.730676,0,0.349936,-0.349936,7.417711,52.98354,0.1238845,0.3864542,0.01590125,0,4.750553
2/11/2007 5:00:00 AM,0.1328577,9.698023,-77.24442,95.63099,0.04865316,0.2111553,31.5948,30.18211,0.4320695,0.4320695,0,0,0,0.4320695,48.87069,0,5.551115E-17,0,0.2111553,0.45481,0.4320695,0,0,6.938371,4.38074,0,0.2436547,-0.2436547,7.160876,51.14901,0.1238845,0.4752764,0.1689243,0,4.591895
2/11/2007 6:00:00 AM,0.2735365,17.44401,-89.85811,81.1386,0.1704693,0.7295307,34.28956,29.32866,0.2357939,0.2357939,0,0,0,0.2357939,309.3934,0,0,0,0.7295307,0.2482041,0.2357939,0,0,7.209099,4.137085,0.4813266,0,0.4813266,7.617503,54.41063,0.1237421,0.2593733,0.5836245,0,4.866616
2/11/2007 7:00:00 AM,0.4180607,25.19013,-103.0253,66.68977,0.4049189,1.678495,40.27354,28.43075,0,0,0,0,0,0,0,0,0,0,1.678495,0,0,0,0,6.727772,4.570279,1.678495,0,1.678495,9.209863,65.78461,0.1232481,0,1.342796,0,6.248775
2/11/2007 8:00:00 AM,0.6556621,32.50872,-117.3343,52.38129,0.7678193,2.968351,52.72057,30.03098,1.257668,1.257668,0,0,0,1.257668,236.0203,0,0,0,2.968351,1.323861,1.257668,0,0,5.049277,6.080925,1.64449,0,1.64449,10.76996,76.92816,0.1227679,1.383435,2.374681,0,9.049276
2/11/2007 9:00:00 AM,1.053973,38.87093,-133.4063,38.41813,0.8349965,3.112718,58.87601,34.07601,1.563817,1.563817,0,-1,0,1.563817,199.0462,0,0,0,3.112718,1.646123,1.563817,0,0,3.404787,7.560966,1.466596,0,1.466596,12.1613,86.86624,0.1223428,1.720198,2.490175,0,10.67369
2/11/2007 10:00:00 AM,1.188554,43.62228,-151.6676,25.41906,0.9586597,3.399598,66.96975,38.30773,1.348991,1.348991,0,0,0,1.348991,252.0105,0.04141656,0,0,3.399598,1.41999,1.348991,0,0,1.938191,8.880902,1.938191,0,1.938191,14.00003,100,0.1217855,1.48389,2.719678,0,12.2805
2/11/2007 11:00:00 AM,1.248612,46.06925,-171.8736,15.985,1.018726,3.483183,72.63116,42.03271,0.06615745,0.06615745,0,0,0,0.06615745,5264.99,3.413544,0,0,3.483183,0.06963942,0.06615745,0,0,0,10.62527,0,0,0,14.00003,100,0.1217855,0.0727732,2.786547,0,14.10846
2/11/2007 12:00:00 PM,1.215038,45.75296,167.2415,17.45393,1.011106,3.38635,75.75078,45.30429,0.8537576,0.8537576,0,0,0,0.8537576,396.6407,2.487657,0,0,3.38635,0.8986922,0.8537576,0,0,0,10.62527,0,0,0,14.00003,100,0.1217855,0.9391333,2.70908,0,14.01162
2/11/2007 1:00:00 PM,1.132538,42.73749,147.3956,28.16778,0.9363199,3.117013,76.64863,48.43363,0.43751,0.43751,0,0,0,0.43751,712.4438,2.656476,0,0,3.117013,0.4605369,0.43751,0,0,0,10.62527,0,0,0,14.00003,100,0.1217855,0.481261,2.493611,0,13.74229
2/11/2007 2:00:00 PM,1.166067,37.56456,129.6349,41.48763,0.7994568,2.700256,74.48248,50.43391,1.573318,1.573318,0,-1,0,1.573318,171.6281,1.044132,0,0,2.700256,1.656124,1.573318,0,0,0,10.62527,0,0,0,14.00003,100,0.1217855,1.73065,2.160205,0,13.32553
2/11/2007 3:00:00 PM,0.7419463,30.93619,114.0064,55.55774,0.6098284,2.1269,69.57656,51.30515,1.720303,1.720303,0,0,0,1.720303,123.6352,0.3160544,0,0,2.1269,1.810845,1.720303,0,0,0,10.62527,0,0,0,14.00003,100,0.1217855,1.892333,1.70152,0,12.75217
2/11/2007 4:00:00 PM,0.5858365,23.48055,100.0071,69.9094,0.380321,1.378329,63.49726,52.15861,1.30318,1.30318,0,0,0,1.30318,105.7667,0.006561466,0,0,1.378329,1.371768,1.30318,0,0,0,10.62527,0,0,0,14.00003,100,0.1217855,1.433497,1.102664,0,12.0036
2/11/2007 5:00:00 PM,0.2161782,15.69996,87.01163,84.37465,0.1255095,0.4783074,55.17268,51.45628,0.001108662,0.001108662,0,0,0,0.001108662,43142.77,0.4771404,0,0,0.4783074,0.001167012,0.001108662,0,0,0,10.62527,0,0,0,14.00003,100,0.1217855,0.001219528,0.3826459,0,11.10358
2/11/2007 6:00:00 PM,0.116646,8.006271,74.4502,98.86708,0.03478856,0.1365509,50.08173,49.05594,0,0,0,0,0,0,0,0.1365509,0,0,0.1365509,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1217855,0,0.1092407,0,10.76182
2/11/2007 7:00:00 PM,0.01918594,0.7696091,61.84782,113.3163,0.005552043,0.02220253,46.79219,46.62893,0.1812513,0.1812513,0,-1,0,0.1812513,12.24958,0,2.775558E-17,0,0.02220253,0.1907909,0.1812513,0,0,0,10.62527,0,0.1685884,-0.1685884,13.82232,98.73066,0.1217855,0.1993765,0.01776202,0,10.64748
2/11/2007 8:00:00 PM,0,0,48.83344,90,0,0,44.40638,44.40638,1.827654,1.827654,0,-1,0,1.827654,0,0,2.220446E-16,0,0,1.923846,1.827654,0,0,0.1873204,10.45669,0,1.923846,-1.923846,11.79441,84.24561,0.1217855,2.010419,0,0,10.45669
2/11/2007 9:00:00 PM,0,0,35.16624,90,0,0,42.18384,42.18384,1.183066,1.183066,0,-1,0,1.183066,0,0,2.220446E-16,0,0,1.245333,1.183066,0,0,2.324927,8.53284,0,1.245333,-1.245333,10.48171,74.86922,0.1217855,1.301373,0,0,8.53284
2/11/2007 10:00:00 PM,0,0,20.78743,90,0,0,39.82795,39.82795,0.1400335,0.1400335,0,-1,0,0.1400335,0,0,2.775558E-17,0,0,0.1474037,0.1400335,0,0,3.70863,7.287507,0,0.1474037,-0.1474037,10.32633,73.75939,0.1217855,0.1540368,0,0,7.287507
2/11/2007 11:00:00 PM,0,0,5.865495,90,0,0,37.97879,37.97879,0.4050237,0.4050237,0,-1,0,0.4050237,0,0,5.551115E-17,0,0,0.4263408,0.4050237,0,0,3.872412,7.140103,0,0.4263408,-0.4263408,9.876933,70.54938,0.1217855,0.4455261,0,0,7.140103
2/12/2007 12:00:00 AM,0,0,-9.246113,90,0,0,36.50303,36.50303,0.2952369,0.2952369,0,-1,0,0.2952369,0,0,0,0,0,0.3107757,0.2952369,0,0,4.346124,6.713763,0,0.3107757,-0.3107757,9.549346,68.20948,0.1217855,0.3247606,0,0,6.713763
2/12/2007 1:00:00 AM,0,0,-24.11627,90,0,0,35.00948,35.00948,0.153834,0.153834,0,-1,0,0.153834,0,0,0,0,0,0.1619305,0.153834,0,0,4.691431,6.402987,0,0.1619305,-0.1619305,9.378656,66.99027,0.1217855,0.1692174,0,0,6.402987
2/12/2007 2:00:00 AM,0,0,-38.37824,90,0,0,33.65817,33.65817,0.4045079,0.4045079,0,-1,0,0.4045079,0,0,5.551115E-17,0,0,0.4257978,0.4045079,0,0,4.871353,6.241056,0,0.4257978,-0.4257978,8.929826,63.78434,0.1217855,0.4449587,0,0,6.241056
2/12/2007 3:00:00 AM,0,0,-51.91455,90,0,0,32.50245,32.50245,0.4865396,0.4865396,0,-1,0,0.4865396,0,0,0,0,0,0.512147,0.4865396,0,0,5.344462,5.815259,0,0.512147,-0.512147,8.389976,59.92828,0.1217855,0.5351936,0,0,5.815259
2/12/2007 4:00:00 AM,0.02960763,2.048431,-64.83079,110.1376,0.01188085,0.05152296,31.74508,31.40007,0.3266302,0.3266302,0,-1,0,0.3266302,15.7741,0,0,0,0.05152296,0.3438212,0.3266302,0,0,5.913514,5.303112,0,0.2922983,-0.2922983,8.081866,57.7275,0.1217855,0.3592932,0.04121837,0,5.354634
2/12/2007 5:00:00 AM,0.1338695,9.425242,-77.4023,95.64993,0.04344452,0.1885325,31.61249,30.35103,0.5676819,0.5676819,0,0,0,0.5676819,33.21095,0,0,0,0.1885325,0.5975599,0.5676819,0,0,6.23829,5.010813,0,0.4090274,-0.4090274,7.650714,54.64785,0.1217855,0.6244501,0.150826,0,5.199346
2/12/2007 6:00:00 AM,0.2457911,17.17368,-90.02558,81.1365,0.163494,0.6997722,34.26427,29.50646,0,0,0,0,0,0,0,0,0,0,0.6997722,0,0,0,0,6.692765,4.601786,0.6997722,0,0.6997722,8.314576,59.38971,0.1215855,0,0.5598177,0,5.301558
2/12/2007 7:00:00 AM,0.3013881,24.91718,-103.1968,66.66487,0.2793746,1.180136,36.75555,28.60855,1.316945,1.316945,0,0,0,1.316945,89.61161,0,0,0,1.180136,1.386258,1.316945,0,0,5.992993,5.231581,0,0.2061223,-0.2061223,8.097304,57.83777,0.1215855,1.44864,0.9441087,0,6.411716
2/12/2007 8:00:00 AM,0.5455521,32.22783,-117.5007,52.32812,0.637888,2.519028,49.01904,30.22657,0,0,0,0,0,0,0,0,0,0,2.519028,0,0,0,0,6.222017,5.025458,2.519028,0,2.519028,10.48706,74.90745,0.1208711,0,2.015222,0,7.544487
2/12/2007 9:00:00 AM,0.6483531,38.57776,-133.5507,38.32393,0.8270519,3.083699,58.84388,34.28048,0,0,0,-1,0,0,0,0,0,0,3.083699,0,0,0,0,3.70299,7.292583,3.083699,0,3.083699,13.41252,95.8035,0.1200079,0,2.466959,0,10.37628
2/12/2007 10:00:00 AM,0.8736846,43.31601,-151.7635,25.25346,1.177676,3.992788,73.91278,38.50331,0.5236737,0.5236737,0,0,0,0.5236737,762.4573,2.822262,0,0,3.992788,0.5512355,0.5236737,0,0,0.6192909,10.06791,0.6192909,0,0.6192909,14.00003,100,0.119836,0.5760411,3.194231,0,14.0607
2/12/2007 11:00:00 AM,1.052516,45.75544,-171.8923,15.69769,1.019243,3.479999,72.84766,42.22829,0.1789812,0.1789812,0,0,0,0.1789812,1944.338,3.291598,0,0,3.479999,0.1884013,0.1789812,0,0,0,10.62527,0,0,0,14.00003,100,0.119836,0.1968793,2.783999,0,14.10527
2/12/2007 12:00:00 PM,1.079744,45.44257,167.3101,17.183,1.011666,3.382452,76.00504,45.53543,1.187763,1.187763,0,0,0,1.187763,284.775,2.132175,0,0,3.382452,1.250277,1.187763,0,0,0,10.62527,0,0,0,14.00003,100,0.119836,1.306539,2.705962,0,14.00773
2/12/2007 1:00:00 PM,1.078765,42.44019,147.5332,28.00342,0.9368486,3.114223,76.86509,48.62921,0,0,0,0,0,0,0,3.114223,0,0,3.114223,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.119836,0,2.491378,0,13.7395
2/12/2007 2:00:00 PM,0.8640412,37.28335,129.811,41.3836,0.7998825,2.697879,74.69501,50.6295,2.441715,2.441715,0,-1,0,2.441715,110.4911,0.127652,0,0,2.697879,2.570227,2.441715,0,0,0,10.62527,0,0,0,14.00003,100,0.119836,2.685887,2.158303,0,13.32315
2/12/2007 3:00:00 PM,0.5546657,30.66817,114.197,55.49028,0.6342778,2.198626,70.52829,51.50962,0.6020172,0.6020172,0,0,0,0.6020172,365.2098,1.564924,0,0,2.198626,0.6337023,0.6020172,0,0,0,10.62527,0,0,0,14.00003,100,0.119836,0.662219,1.758901,0,12.8239
2/12/2007 4:00:00 PM,0.4275711,23.22014,100.1983,69.86829,0.3932488,1.420005,64.08389,52.35419,1.223776,1.223776,0,0,0,1.223776,116.0347,0.1318191,0,0,1.420005,1.288186,1.223776,0,0,0,10.62527,0,0,0,14.00003,100,0.119836,1.346154,1.136004,0,12.04528
2/12/2007 5:00:00 PM,0.2229849,15.44116,87.19637,84.3556,0.1238579,0.4715795,55.32872,51.66076,2.530612,2.530612,0,0,0,2.530612,18.635,0,4.440892E-16,0,0.4715795,2.663802,2.530612,0,0,0,10.62527,0,2.192223,-2.192223,11.68922,83.49428,0.119836,2.783673,0.3772636,0,11.09685
2/12/2007 6:00:00 PM,0.1532531,7.743595,74.62402,98.86906,0.01432049,0.05633857,49.68253,49.26041,0,0,0,0,0,0,0,0,0,0,0.05633857,0,0,0,0,2.435803,8.433052,0.05633857,0,0.05633857,11.74267,83.87605,0.1198204,0,0.04507086,0,8.48939
2/12/2007 7:00:00 PM,0.02095284,0.4985664,62.00652,113.3411,0.002287994,0.009144079,46.90068,46.8334,0,0,0,-1,0,0,0,0,0,0,0.009144079,0,0,0,0,2.379464,8.483756,0.009144079,0,0.009144079,11.75134,83.93801,0.1198179,0,0.007315263,0,8.492901
2/12/2007 8:00:00 PM,0,0,48.97143,90,0,0,44.61086,44.61086,1.554121,1.554121,0,-1,0,1.554121,0,0,2.220446E-16,0,0,1.635917,1.554121,0,0,2.37032,8.491986,0,1.635917,-1.635917,10.02694,71.62083,0.1198179,1.709533,0,0,8.491986
2/12/2007 9:00:00 PM,0,0,35.27606,90,0,0,42.37943,42.37943,2.967104,2.967104,0,-1,0,2.967104,0,0,4.440892E-16,0,0,3.123268,2.967104,0,0,4.188005,6.85607,0,3.123268,-3.123268,6.734724,48.10507,0.1198179,3.263815,0,0,6.85607
2/12/2007 10:00:00 PM,0,0,20.86055,90,0,0,40.05909,40.05909,0.6449044,0.6449044,0,-1,0,0.6449044,0,0,1.110223E-16,0,0,0.6788467,0.6449044,0,0,7.658303,3.732801,0,0.6788467,-0.6788467,6.019156,42.99389,0.1198179,0.7093948,0,0,3.732801
2/12/2007 11:00:00 PM,0,0,5.894848,90,0,0,38.18327,38.18327,0.3414013,0.3414013,0,-1,0,0.3414013,0,0,0,0,0,0.3593698,0.3414013,0,0,8.412578,3.053955,0,0.3593698,-0.3593698,5.640347,40.28812,0.1198179,0.3755414,0,0,3.053955
2/13/2007 12:00:00 AM,0,0,-9.266788,90,0,0,36.7075,36.7075,0.183533,0.183533,0,-1,0,0.183533,0,0,0,0,0,0.1931926,0.183533,0,0,8.811877,2.694585,0,0.1931926,-0.1931926,5.436705,38.83353,0.1198179,0.2018863,0,0,2.694585
2/13/2007 1:00:00 AM,0,0,-24.18073,90,0,0,35.20506,35.20506,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.026535,2.501392,0,0,0,5.436705,38.83353,0.1198179,0,0,0,2.501392
2/13/2007 2:00:00 AM,0,0,-38.47891,90,0,0,33.82708,33.82708,0.1561082,0.1561082,0,-1,0,0.1561082,0,0,0,0,0,0.1643244,0.1561082,0,0,9.026535,2.501392,0,0.1643244,-0.1643244,5.263492,37.59629,0.1198179,0.171719,0,0,2.501392
2/13/2007 3:00:00 AM,0,0,-52.04278,90,0,0,32.68025,32.68025,0.1286381,0.1286381,0,-1,0,0.1286381,0,0,0,0,0,0.1354085,0.1286381,0,0,9.209118,2.337068,0,0.1354085,-0.1354085,5.120759,36.57677,0.1198179,0.1415019,0,0,2.337068
2/13/2007 4:00:00 AM,0.01450634,1.766729,-64.97907,110.1752,0.0113396,0.0491345,31.90721,31.57787,0.3053352,0.3053352,0,-1,0,0.3053352,16.09199,0,0,0,0.0491345,0.3214055,0.3053352,0,0,9.359572,2.201659,0,0.272271,-0.272271,4.83376,34.52679,0.1198179,0.3358687,0.0393076,0,2.250794
2/13/2007 5:00:00 AM,0.1018988,9.150338,-77.56489,95.66571,0.05922614,0.2561721,32.24945,30.52883,0.1534313,0.1534313,0,0,0,0.1534313,166.9621,0,0,0,0.2561721,0.1615066,0.1534313,0,0,9.662095,1.929388,0.09466551,0,0.09466551,4.923567,35.16827,0.1197917,0.1687744,0.2049377,0,2.18556
2/13/2007 6:00:00 AM,0.2266228,16.90122,-90.19772,81.13139,0.1579461,0.6760633,34.25391,29.65759,0.00758851,0.00758851,0,0,0,0.00758851,8909.039,0,0,0,0.6760633,0.007987905,0.00758851,0,0,9.56743,2.014587,0.6680754,0,0.6680754,5.557359,39.69534,0.1196069,0.00834736,0.5408506,0,2.690651
2/13/2007 7:00:00 AM,0.5010204,24.64197,-103.373,66.63715,0.4982508,2.030862,43.36078,28.7508,2.090182,2.090182,0,0,0,2.090182,97.16197,0,0,0,2.030862,2.200192,2.090182,0,0,8.899354,2.615855,0,0.1693295,-0.1693295,5.37887,38.42043,0.1196069,2.299201,1.62469,0,4.646718
2/13/2007 8:00:00 AM,0.3631148,31.94439,-117.6716,52.27234,0.3672341,1.515257,41.12593,30.3777,0.446216,0.446216,0,0,0,0.446216,339.5793,0,0,0,1.515257,0.469701,0.446216,0,0,9.087499,2.446526,1.045556,0,1.045556,6.370772,45.50542,0.119319,0.4908375,1.212206,0,3.961783
2/13/2007 9:00:00 AM,0.6696767,38.28163,-133.6997,38.22739,0.8645546,3.197579,60.18148,34.47607,0.6842111,0.6842111,0,-1,0,0.6842111,467.3381,0,0,0,3.197579,0.7202222,0.6842111,0,0,8.041943,3.387526,2.477357,0,2.477357,8.720999,62.29272,0.1186422,0.7526322,2.558064,0,6.585105
2/13/2007 10:00:00 AM,0.7092523,43.00627,-151.864,25.08557,0.9505804,3.366904,67.15931,38.73446,1.184224,1.184224,0,0,0,1.184224,284.313,0,0,0,3.366904,1.246552,1.184224,0,0,5.564585,5.617147,2.120352,0,2.120352,10.73254,76.66086,0.118069,1.302647,2.693523,0,8.984051
2/13/2007 11:00:00 AM,0.8255911,45.43756,-171.9158,15.40622,1.135744,3.779507,76.70316,42.47721,0,0,0,0,0,0,0,0.3352734,0,0,3.779507,0,0,0,0,3.444233,7.525464,3.444233,0,3.444233,14.00003,100,0.1171497,0,3.023605,0,11.30497
2/13/2007 12:00:00 PM,0.8622059,45.12749,167.3743,16.9116,1.186064,3.815489,81.64284,45.75769,1.120285,1.120285,0,0,0,1.120285,340.582,2.636242,0,0,3.815489,1.179248,1.120285,0,0,0,10.62527,0,0,0,14.00003,100,0.1171497,1.232314,3.052392,0,14.44076
2/13/2007 1:00:00 PM,0.841725,42.1377,147.6672,27.84205,1.133553,3.606961,83.19977,48.86036,0.5668396,0.5668396,0,0,0,0.5668396,636.3284,3.010288,0,0,3.606961,0.5966733,0.5668396,0,0,0,10.62527,0,0,0,14.00003,100,0.1171497,0.6235236,2.885569,0,14.23224
2/13/2007 2:00:00 PM,0.7413822,36.99667,129.9845,41.28303,0.948575,3.096879,79.51112,50.86064,0,0,0,-1,0,0,0,3.096879,0,0,3.096879,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1171497,0,2.477504,0,13.72215
2/13/2007 3:00:00 PM,0.6518893,30.39458,114.3859,55.42623,0.7557506,2.553384,74.43823,51.70521,0.253033,0.253033,0,0,0,0.253033,1009.111,2.287033,0,0,2.553384,0.2663505,0.253033,0,0,0,10.62527,0,0,0,14.00003,100,0.1171497,0.2783363,2.042707,0,13.17866
2/13/2007 4:00:00 PM,0.3143666,22.95421,100.3885,69.83048,0.2874018,1.056973,61.11036,52.55866,1.32578,1.32578,0,0,0,1.32578,79.72461,0,0,0,1.056973,1.395558,1.32578,0,0,0,10.62527,0,0.3385849,-0.3385849,13.64313,97.45072,0.1171497,1.458358,0.8455783,0,11.68225
2/13/2007 5:00:00 PM,0.1461887,15.1769,87.38034,84.3397,0.1109539,0.4227811,55.19514,51.90968,0,0,0,0,0,0,0,0.04657564,0,0,0.4227811,0,0,0,0,0.3762055,10.28669,0.3762055,0,0.3762055,14.00003,100,0.1170501,0,0.3382249,0,10.70947
2/13/2007 6:00:00 PM,0.08312961,7.475546,74.79722,98.87405,0.04857927,0.1897722,50.91608,49.48267,4.109797,4.109797,1.25,0,0.50625,4.109797,4.617555,0,0,0,0.1897722,3.010313,2.859798,0,0,0,10.62527,0,2.820541,-2.820541,11.02692,78.76353,0.1170501,4.520777,0.1518177,5,10.81505
2/13/2007 7:00:00 PM,0.01045242,0.2222453,62.16453,113.3687,0.00657962,0.02624431,47.24921,47.05565,2.583734,2.583734,0,-1,0,2.583734,1.015751,0,0,0,0.02624431,2.71972,2.583734,0,0,3.133934,7.804733,0,2.693475,-2.693475,8.187744,58.48377,0.1170501,2.842107,0.02099545,0,7.830977
2/13/2007 8:00:00 PM,0,0,49.10848,90,0,0,44.85978,44.85978,0.6679651,0.6679651,0,-1,0,0.6679651,0,0,1.110223E-16,0,0,0.7031211,0.6679651,0,0,6.126685,5.111258,0,0.7031211,-0.7031211,7.446589,53.18982,0.1170501,0.7347615,0,0,5.111258
2/13/2007 9:00:00 PM,0,0,35.38447,90,0,0,42.61057,42.61057,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.90793,4.408137,0,0,0,7.446589,53.18982,0.1170501,0,0,0,4.408137
2/13/2007 10:00:00 PM,0,0,20.93159,90,0,0,40.28135,40.28135,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.90793,4.408137,0,0,0,7.446589,53.18982,0.1170501,0,0,0,4.408137
2/13/2007 11:00:00 PM,0,0,5.921314,90,0,0,38.40552,38.40552,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.90793,4.408137,0,0,0,7.446589,53.18982,0.1170501,0,0,0,4.408137
2/14/2007 12:00:00 AM,0,0,-9.291145,90,0,0,36.92975,36.92975,0.2901568,0.2901568,0,-1,0,0.2901568,0,0,0,0,0,0.3054282,0.2901568,0,0,6.90793,4.408137,0,0.3054282,-0.3054282,7.12464,50.89018,0.1170501,0.3191725,0,0,4.408137
2/14/2007 1:00:00 AM,0,0,-24.24946,90,0,0,35.40064,35.40064,0.213775,0.213775,0,-1,0,0.213775,0,0,0,0,0,0.2250264,0.213775,0,0,7.247295,4.102708,0,0.2250264,-0.2250264,6.887442,49.19591,0.1170501,0.2351525,0,0,4.102708
2/14/2007 2:00:00 AM,0,0,-38.58419,90,0,0,34.03156,34.03156,0.4243257,0.4243257,0,-1,0,0.4243257,0,0,5.551115E-17,0,0,0.4466587,0.4243257,0,0,7.497324,3.877682,0,0.4466587,-0.4466587,6.416622,45.83292,0.1170501,0.4667583,0,0,3.877682
2/14/2007 3:00:00 AM,0,0,-52.17574,90,0,0,32.90251,32.90251,0.3603237,0.3603237,0,-1,0,0.3603237,0,0,5.551115E-17,0,0,0.3792881,0.3603237,0,0,7.993612,3.431023,0,0.3792881,-0.3792881,6.016817,42.97718,0.1170501,0.396356,0,0,3.431023
2/14/2007 4:00:00 AM,0.02741101,1.482831,-65.13207,110.2096,0.006800476,0.02945539,31.97987,31.78234,0.6439528,0.6439528,0,-1,0,0.6439528,4.574154,0,0,0,0.02945539,0.6778451,0.6439528,0,0,8.415043,3.051735,0,0.6483897,-0.6483897,5.333354,38.09531,0.1170501,0.7083481,0.02356431,0,3.081191
2/14/2007 5:00:00 AM,0.1941354,8.873385,-77.73214,95.67832,0.01613918,0.07018657,31.20176,30.7333,0.2842583,0.2842583,0,0,0,0.2842583,24.69113,0,0,0,0.07018657,0.2992192,0.2842583,0,0,9.135476,2.403346,0,0.2290327,-0.2290327,5.091933,36.37088,0.1170501,0.3126841,0.05614926,0,2.473532
2/14/2007 6:00:00 AM,0.3380226,16.62672,-90.37447,81.1233,0.2036582,0.8647186,35.78736,29.85318,0.3311054,0.3311054,0,0,0,0.3311054,261.1612,0,0,0,0.8647186,0.3485319,0.3311054,0,0,9.389956,2.174313,0.5161867,0,0.5161867,5.58163,39.86871,0.1169138,0.3642159,0.6917749,0,3.039032
2/14/2007 7:00:00 AM,0.5232028,24.36457,-103.5537,66.60664,0.5263451,2.133391,44.3754,28.9286,1.377526,1.377526,0,0,0,1.377526,154.8711,0,0,0,2.133391,1.450028,1.377526,0,0,8.87377,2.638881,0.6833629,0,0.6833629,6.229926,44.49938,0.1167338,1.515279,1.706712,0,4.772272
2/14/2007 8:00:00 AM,0.6469452,31.65848,-117.8471,52.21404,0.7774243,2.990161,53.59891,30.60884,1.486571,1.486571,0,0,0,1.486571,201.1448,0,0,0,2.990161,1.564812,1.486571,0,0,8.190407,3.253908,1.425349,0,1.425349,7.58213,54.15797,0.1163602,1.635228,2.392128,0,6.244068
2/14/2007 9:00:00 AM,0.9521511,37.98262,-133.8532,38.12861,0.8357001,3.102858,59.54167,34.70721,1.300471,1.300471,0,-1,0,1.300471,238.595,0,0,0,3.102858,1.368916,1.300471,0,0,6.765058,4.536722,1.733942,0,1.733942,9.227092,65.90767,0.1159089,1.430518,2.482287,0,7.63958
2/14/2007 10:00:00 AM,1.009039,42.69313,-151.9691,24.91553,0.9598495,3.388131,67.69801,38.98338,1.76317,1.76317,0,0,0,1.76317,192.1614,0,0,0,3.388131,1.855968,1.76317,0,0,5.031116,6.09727,1.532163,0,1.532163,10.68063,76.29005,0.115513,1.939487,2.710505,0,9.485401
2/14/2007 11:00:00 AM,1.235132,45.11568,-171.9438,15.11071,1.020212,3.470727,73.39716,42.73503,0.6828437,0.6828437,0,0,0,0.6828437,508.2755,0,0,0,3.470727,0.7187828,0.6828437,0,0,3.498953,7.476216,2.751944,0,2.751944,13.29135,94.93804,0.1148087,0.7511281,2.776582,0,10.94694
2/14/2007 12:00:00 PM,1.281258,44.80781,167.4341,16.64001,1.012677,3.373524,76.54672,46.03328,1.691471,1.691471,0,0,0,1.691471,199.4431,0.8460183,0,0,3.373524,1.780496,1.691471,0,0,0.7470092,9.952966,0.7470092,0,0.7470092,14.00003,100,0.114619,1.860619,2.698819,0,13.32649
2/14/2007 1:00:00 PM,1.155041,41.83012,147.7975,27.68391,0.9377599,3.105748,77.41179,49.13595,1.882754,1.882754,0,0,0,1.882754,164.9577,1.123901,0,0,3.105748,1.981847,1.882754,0,0,0,10.62527,0,0,0,14.00003,100,0.114619,2.07103,2.484598,0,13.73102
2/14/2007 2:00:00 PM,1.075265,36.70461,130.1554,41.18604,0.8005586,2.690502,75.23258,51.13624,0.907548,0.907548,0,-1,0,0.907548,296.4584,1.735188,0,0,2.690502,0.9553137,0.907548,0,0,0,10.62527,0,0,0,14.00003,100,0.114619,0.9983028,2.152402,0,13.31578
2/14/2007 3:00:00 PM,0.8463183,30.11553,114.573,55.36568,0.610409,2.118917,70.30714,52.00747,0,0,0,0,0,0,0,2.118917,0,0,2.118917,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.114619,0,1.695134,0,12.74419
2/14/2007 4:00:00 PM,0.565671,22.68282,100.5774,69.79601,0.3802341,1.371988,64.20354,52.86093,0,0,0,0,0,0,0,1.371988,0,0,1.371988,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.114619,0,1.097591,0,11.99726
2/14/2007 5:00:00 PM,0.2648809,14.90726,87.56349,84.32697,0.1244155,0.4722622,55.84465,52.15861,0,0,0,0,0,0,0,0.4722622,0,0,0.4722622,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.114619,0,0.3778097,0,11.09754
2/14/2007 6:00:00 PM,0.09650579,7.202209,74.96973,98.88203,0.0380159,0.1485606,50.85326,49.73159,1.870142,1.870142,0,0,0,1.870142,7.943811,0,0,0,0.1485606,1.968571,1.870142,0,0,0,10.62527,0,1.82001,-1.82001,12.08157,86.29675,0.114619,2.057156,0.1188484,0,10.77384
2/14/2007 7:00:00 PM,0.01437361,0,62.32182,90,0,0,47.33125,47.33125,1.539064,1.539064,0,-1,0,1.539064,0,0,2.220446E-16,0,0,1.620067,1.539064,0,0,2.022233,8.805264,0,1.620067,-1.620067,10.37387,74.09892,0.114619,1.69297,0,0,8.805264
2/14/2007 8:00:00 PM,0,0,49.24457,90,0,0,45.1087,45.1087,1.725662,1.725662,0,-1,0,1.725662,0,0,0,0,0,1.816486,1.725662,0,0,3.822308,7.185197,0,1.816486,-1.816486,8.459125,60.4222,0.114619,1.898228,0,0,7.185197
2/14/2007 9:00:00 PM,0,0,35.49145,90,0,0,42.85949,42.85949,1.372739,1.372739,0,-1,0,1.372739,0,0,2.220446E-16,0,0,1.444988,1.372739,0,0,5.840625,5.368711,0,1.444988,-1.444988,6.935973,49.54257,0.114619,1.510013,0,0,5.368711
2/14/2007 10:00:00 PM,0,0,21.00053,90,0,0,40.5036,40.5036,0.2799495,0.2799495,0,-1,0,0.2799495,0,0,5.551115E-17,0,0,0.2946837,0.2799495,0,0,7.446167,3.923723,0,0.2946837,-0.2946837,6.62535,47.32383,0.114619,0.3079445,0,0,3.923723
2/14/2007 11:00:00 PM,0,0,5.944875,90,0,0,38.62777,38.62777,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.773594,3.62904,0,0,0,6.62535,47.32383,0.114619,0,0,0,3.62904
2/15/2007 12:00:00 AM,0,0,-9.319194,90,0,0,37.15201,37.15201,0.4143099,0.4143099,0,-1,0,0.4143099,0,0,0,0,0,0.4361157,0.4143099,0,0,7.773594,3.62904,0,0.4361157,-0.4361157,6.165643,44.04022,0.114619,0.4557408,0,0,3.62904
2/15/2007 1:00:00 AM,0,0,-24.32246,90,0,0,35.65846,35.65846,0.3495017,0.3495017,0,-1,0,0.3495017,0,0,0,0,0,0.3678966,0.3495017,0,0,8.258167,3.192924,0,0.3678966,-0.3678966,5.777846,41.27024,0.114619,0.3844519,0,0,3.192924
2/15/2007 2:00:00 AM,0,0,-38.69407,90,0,0,34.28048,34.28048,0.1860002,0.1860002,0,-1,0,0.1860002,0,0,2.775558E-17,0,0,0.1957897,0.1860002,0,0,8.666941,2.825027,0,0.1957897,-0.1957897,5.571465,39.7961,0.114619,0.2046003,0,0,2.825027
2/15/2007 3:00:00 AM,0,0,-52.31339,90,0,0,33.13365,33.13365,0.1319681,0.1319681,0,-1,0,0.1319681,0,0,2.775558E-17,0,0,0.1389138,0.1319681,0,0,8.884485,2.629238,0,0.1389138,-0.1389138,5.425037,38.75019,0.114619,0.1451649,0,0,2.629238
2/15/2007 4:00:00 AM,0.04107664,1.196819,-65.28976,110.2406,0.003176436,0.01374808,32.12354,32.03127,0.2954662,0.2954662,0,-1,0,0.2954662,4.653014,0,5.551115E-17,0,0.01374808,0.311017,0.2954662,0,0,9.038834,2.490324,0,0.2972689,-0.2972689,5.111689,36.51199,0.114619,0.3250128,0.01099847,0,2.504072
2/15/2007 5:00:00 AM,0.2163944,8.594461,-77.904,95.68775,0.01701331,0.07387307,31.50286,31.0089,0.8961247,0.8961247,0,0,0,0.8961247,8.243615,0,1.110223E-16,0,0.07387307,0.9432891,0.8961247,0,0,9.369132,2.193055,0,0.8694161,-0.8694161,4.195244,29.96597,0.114619,0.9857371,0.05909846,0,2.266928
2/15/2007 6:00:00 AM,0.468361,16.35024,-90.55574,81.11224,0.1825076,0.776426,35.41836,30.1021,0.3094262,0.3094262,0,0,0,0.3094262,250.9244,0,0,0,0.776426,0.3257118,0.3094262,0,0,10.33515,1.323639,0.4507142,0,0.4507142,4.622828,33.02014,0.1145049,0.3403689,0.6211408,0,2.100065
2/15/2007 7:00:00 AM,0.7041646,24.08504,-103.7388,66.57341,0.4334265,1.78113,41.87096,29.17753,0.0941382,0.0941382,0,0,0,0.0941382,1892.037,0,0,0,1.78113,0.09909284,0.0941382,0,0,9.884436,1.729282,1.682037,0,1.682037,6.218549,44.41812,0.1140808,0.103552,1.424904,0,3.510412
2/15/2007 8:00:00 AM,0.8170549,31.37015,-118.027,52.15328,0.6562769,2.57449,50.18395,30.8311,0.1473635,0.1473635,0,0,0,0.1473635,1747.034,0,0,0,2.57449,0.1551194,0.1473635,0,0,8.202399,3.243115,2.419371,0,2.419371,8.513765,60.81249,0.1134764,0.1620998,2.059592,0,5.817605
2/15/2007 9:00:00 AM,1.0271,37.68078,-134.0111,38.0277,0.8359503,3.099389,59.77614,34.92946,0,0,0,-1,0,0,0,0,0,0,3.099389,0,0,0,0,5.783028,5.420549,3.099389,0,3.099389,11.4541,81.81487,0.1127114,0,2.479511,0,8.519938
2/15/2007 10:00:00 AM,1.092217,42.37667,-152.0786,24.74353,0.9602308,3.383733,67.96458,39.2323,0,0,0,0,0,0,0,0.7000938,0,0,3.383733,0,0,0,0,2.683639,8.209999,2.683639,0,2.683639,14.00003,100,0.1120573,0,2.706986,0,11.59373
2/15/2007 11:00:00 AM,1.043592,44.78991,-171.9762,14.81126,1.020661,3.466091,73.66628,42.98396,1.303264,1.303264,0,0,0,1.303264,265.9545,2.094234,0,0,3.466091,1.371857,1.303264,0,0,0,10.62527,0,0,0,14.00003,100,0.1120573,1.433591,2.772872,0,14.09136
2/15/2007 12:00:00 PM,1.187156,44.48363,167.4897,16.36855,1.013126,3.369522,76.78847,46.25554,2.114589,2.114589,0,0,0,2.114589,159.3464,1.143639,0,0,3.369522,2.225883,2.114589,0,0,0,10.62527,0,0,0,14.00003,100,0.1120573,2.326048,2.695618,0,13.9948
2/15/2007 1:00:00 PM,1.18014,41.51755,147.9242,27.52922,0.93814,3.101397,77.67827,49.38487,1.706873,1.706873,0,0,0,1.706873,181.7005,1.304688,0,0,3.101397,1.796709,1.706873,0,0,0,10.62527,0,0,0,14.00003,100,0.1120573,1.877561,2.481117,0,13.72667
2/15/2007 2:00:00 PM,0.9999502,36.40727,130.3235,41.09277,0.8008071,2.687126,75.46689,51.35849,4.136879,3.33,0,-1,0,3.33,80.69449,0,0.8068795,1.220567,2.687126,3.505263,3.33,0,0,0,10.62527,0,0.8181368,-0.8181368,13.13764,93.84007,0.1120573,4.550568,2.149701,0,13.3124
2/15/2007 3:00:00 PM,0.8379982,29.83109,114.7583,55.30871,0.6104717,2.116389,70.50759,52.20306,0,0,0,0,0,0,0,1.207348,0,0,2.116389,0,0,0,0,0.9090409,9.807137,0.9090409,0,0.9090409,14.00003,100,0.1118375,0,1.693111,0,11.92353
2/15/2007 4:00:00 PM,0.5845333,22.40606,100.7652,69.76492,0.3800704,1.369756,64.39602,53.05651,0.6808357,0.6808357,0,0,0,0.6808357,201.1875,0.6530868,0,0,1.369756,0.7166691,0.6808357,0,0,0,10.62527,0,0,0,14.00003,100,0.1118375,0.7489192,1.095805,0,11.99503
2/15/2007 5:00:00 PM,0.3973181,14.63233,87.74577,84.31741,0.1252017,0.4746298,56.06419,52.35419,0,0,0,0,0,0,0,0.4746298,0,0,0.4746298,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1118375,0,0.3797038,0,11.0999
2/15/2007 6:00:00 PM,0.1577325,6.923668,75.14153,98.89296,0.0124621,0.04884132,50.34806,49.98051,0.5391583,0.5391583,0,0,0,0.5391583,9.058808,0,1.110223E-16,0,0.04884132,0.5675351,0.5391583,0,0,0,10.62527,0,0.5186937,-0.5186937,13.45328,96.09464,0.1118375,0.5930741,0.03907305,0,10.67412
2/15/2007 7:00:00 PM,0.01289024,0,62.47834,90,0,0,47.5535,47.5535,2.161109,2.161109,0,-1,0,2.161109,0,0,4.440892E-16,0,0,2.274851,2.161109,0,0,0.5763264,10.10658,0,2.274851,-2.274851,11.05537,78.96679,0.1118375,2.37722,0,0,10.10658
2/15/2007 8:00:00 PM,0,0,49.37965,90,0,0,45.35763,45.35763,0.8076313,0.8076313,0,-1,0,0.8076313,0,0,1.110223E-16,0,0,0.8501382,0.8076313,0,0,3.103939,7.831729,0,0.8501382,-0.8501382,10.15925,72.56592,0.1118375,0.8883945,0,0,7.831729
2/15/2007 9:00:00 PM,0,0,35.59697,90,0,0,43.10842,43.10842,1.228183,1.228183,0,-1,0,1.228183,0,0,2.220446E-16,0,0,1.292825,1.228183,0,0,4.048537,6.981591,0,1.292825,-1.292825,8.796492,62.83195,0.1118375,1.351002,0,0,6.981591
2/15/2007 10:00:00 PM,0,0,21.06735,90,0,0,40.75253,40.75253,0.4746687,0.4746687,0,-1,0,0.4746687,0,0,5.551115E-17,0,0,0.4996513,0.4746687,0,0,5.485009,5.688766,0,0.4996513,-0.4996513,8.269813,59.06997,0.1118375,0.5221356,0,0,5.688766
2/15/2007 11:00:00 PM,0,0,5.965517,90,0,0,38.8767,38.8767,0.1538467,0.1538467,0,-1,0,0.1538467,0,0,2.775558E-17,0,0,0.1619439,0.1538467,0,0,6.040177,5.189115,0,0.1619439,-0.1619439,8.099109,57.85066,0.1118375,0.1692314,0,0,5.189115
2/16/2007 12:00:00 AM,0,0,-9.350942,90,0,0,37.40093,37.40093,0.3376835,0.3376835,0,-1,0,0.3376835,0,0,0,0,0,0.3554563,0.3376835,0,0,6.220115,5.027171,0,0.3554563,-0.3554563,7.724425,55.17435,0.1118375,0.3714518,0,0,5.027171
2/16/2007 1:00:00 AM,0,0,-24.39974,90,0,0,35.90738,35.90738,0.03484061,0.03484061,0,-1,0,0.03484061,0,0,6.938894E-18,0,0,0.03667432,0.03484061,0,0,6.615066,4.671715,0,0.03667432,-0.03667432,7.685767,54.89823,0.1118375,0.03832467,0,0,4.671715
2/16/2007 2:00:00 AM,0,0,-38.80853,90,0,0,34.50274,34.50274,0.3814404,0.3814404,0,-1,0,0.3814404,0,0,0,0,0,0.4015162,0.3814404,0,0,6.655816,4.63504,0,0.4015162,-0.4015162,7.262532,51.87512,0.1118375,0.4195844,0,0,4.63504
2/16/2007 3:00:00 AM,0,0,-52.45572,90,0,0,33.3559,33.3559,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.101944,4.233524,0,0,0,7.262532,51.87512,0.1118375,0,0,0,4.233524
2/16/2007 4:00:00 AM,0.02169705,0.9087771,-65.45207,110.2681,0.005238426,0.02263951,32.40573,32.25352,0.4331598,0.4331598,0,-1,0,0.4331598,5.226595,0,0,0,0.02263951,0.4559577,0.4331598,0,0,7.101944,4.233524,0,0.4333182,-0.4333182,6.805774,48.61258,0.1118375,0.4764758,0.01811161,0,4.256164
2/16/2007 5:00:00 AM,0.2238129,8.313641,-78.0804,95.69401,0.01645549,0.07137488,31.709,31.23115,0.3909985,0.3909985,0,0,0,0.3909985,18.25451,0,0,0,0.07137488,0.4115774,0.3909985,0,0,7.583409,3.800206,0,0.3402025,-0.3402025,6.447169,46.05112,0.1118375,0.4300984,0.0570999,0,3.871581
2/16/2007 6:00:00 AM,0.4491217,16.07185,-90.74146,81.09824,0.1821385,0.7738782,35.6576,30.35103,0.6241645,0.6241645,0,0,0,0.6241645,123.9863,0,0,0,0.7738782,0.6570152,0.6241645,0,0,7.961412,3.460003,0.116863,0,0.116863,6.558035,46.84302,0.1118093,0.6865809,0.6191025,0,4.233881
2/16/2007 7:00:00 AM,0.6476406,23.80344,-103.9284,66.53748,0.4332988,1.778458,42.0918,29.39978,0.09484275,0.09484275,0,0,0,0.09484275,1875.164,0,0,0,1.778458,0.09983448,0.09484275,0,0,7.844549,3.56518,1.678623,0,1.678623,8.150517,58.21786,0.1114058,0.104327,1.422766,0,5.343637
2/16/2007 8:00:00 AM,0.9074554,31.07946,-118.2112,52.09014,0.6563625,2.571062,50.43949,31.08002,1.817489,1.817489,0,0,0,1.817489,141.4623,0,0,0,2.571062,1.913147,1.817489,0,0,6.165926,5.075941,0.6579157,0,0.6579157,8.774671,62.67609,0.1112484,1.999238,2.05685,0,7.647003
2/16/2007 9:00:00 AM,1.096018,37.3762,-134.1733,37.92479,0.8362064,3.095424,60.03801,35.17839,1.152286,1.152286,0,-1,0,1.152286,268.6333,0,0,0,3.095424,1.212933,1.152286,0,0,5.50801,5.668065,1.882492,0,1.882492,10.56056,75.43241,0.1108006,1.267515,2.47634,0,8.76349
2/16/2007 10:00:00 AM,1.1948,42.05697,-152.1924,24.56973,0.9606022,3.379891,68.20354,39.45456,1.645738,1.645738,0,0,0,1.645738,205.3724,0,0,0,3.379891,1.732356,1.645738,0,0,3.625519,7.362308,1.647535,0,1.647535,12.12355,86.5966,0.1104116,1.810312,2.703912,0,10.7422
2/16/2007 11:00:00 AM,1.306202,44.46034,-172.013,14.50802,1.021084,3.462007,73.90726,43.20621,4.259197,4.259197,2.849375,0,0.9428792,4.259197,81.2831,2.220446E-16,0,0,3.462007,1.484024,1.409823,0,0,1.977984,8.845089,1.977984,0,1.977984,14.00003,100,0.1109776,4.685117,2.769606,5,12.3071
2/16/2007 12:00:00 PM,1.307088,44.15506,167.541,16.09754,1.013535,3.365412,77.02898,46.47779,1.307254,1.307254,0,0,0,1.307254,257.4413,1.989355,0,0,3.365412,1.376057,1.307254,0,0,0,10.62527,0,0,0,14.00003,100,0.1109776,1.437979,2.692329,0,13.99069
2/16/2007 1:00:00 PM,1.068038,41.2001,148.0472,27.37823,0.9384682,3.097478,77.91586,49.60713,4.049311,4.049311,1.25,0,0.50625,4.049311,76.49396,0.1508352,0,0,3.097478,2.946643,2.799311,0,0,0,10.62527,0,0,0,14.00003,100,0.1109776,4.454242,2.477983,5,13.72275
2/16/2007 2:00:00 PM,0.9866359,36.10475,130.4889,41.00334,0.8009944,2.684066,75.67213,51.55408,0.904617,0.904617,0,-1,0,0.904617,296.7075,1.731838,0,0,2.684066,0.9522284,0.904617,0,0,0,10.62527,0,0,0,14.00003,100,0.1109776,0.9950787,2.147253,0,13.30934
2/16/2007 3:00:00 PM,0.8425268,29.54137,114.9416,55.25536,0.610468,2.113534,70.71504,52.40753,0.3534806,0.3534806,0,0,0,0.3534806,597.921,1.74145,0,0,2.113534,0.3720848,0.3534806,0,0,0,10.62527,0,0,0,14.00003,100,0.1109776,0.3888286,1.690827,0,12.73881
2/16/2007 4:00:00 PM,0.5839434,22.12404,100.9516,69.73722,0.3798388,1.367222,64.59543,53.26099,0.6582584,0.6582584,0,0,0,0.6582584,207.7029,0.674318,0,0,1.367222,0.6929036,0.6582584,0,0,0,10.62527,0,0,0,14.00003,100,0.1109776,0.7240843,1.093777,0,11.9925
2/16/2007 5:00:00 PM,0.327261,14.35219,87.92712,84.31103,0.1517364,0.5716521,57.11216,52.612,0.7055518,0.7055518,0,0,0,0.7055518,81.02199,0,0,0,0.5716521,0.7426861,0.7055518,0,0,0,10.62527,0,0.171034,-0.171034,13.81974,98.71225,0.1109776,0.776107,0.4573217,0,11.19693
2/16/2007 6:00:00 PM,0.1287525,6.640013,75.31257,98.90684,0.01225571,0.04797786,50.5465,50.18499,2.320766,2.320766,0,0,0,2.320766,2.067328,0,4.440892E-16,0,0.04797786,2.442912,2.320766,0,0,0.1900378,10.45424,0,2.394934,-2.394934,11.29526,80.68027,0.1109776,2.552843,0.03838229,0,10.50222
2/16/2007 7:00:00 PM,0.007367377,0,62.63408,90,0,0,47.78465,47.78465,1.476582,1.476582,0,-1,0,1.476582,0,0,2.220446E-16,0,0,1.554297,1.476582,0,0,2.851076,8.059306,0,1.554297,-1.554297,9.656887,68.97763,0.1109776,1.62424,0,0,8.059306
2/16/2007 8:00:00 PM,0,0,49.51372,90,0,0,45.55322,45.55322,2.380134,2.380134,0,-1,0,2.380134,0,0,4.440892E-16,0,0,2.505404,2.380134,0,0,4.578073,6.505009,0,2.505404,-2.505404,7.015959,50.1139,0.1109776,2.618147,0,0,6.505009
2/16/2007 9:00:00 PM,0,0,35.70102,90,0,0,43.33067,43.33067,1.264859,1.264859,0,-1,0,1.264859,0,0,0,0,0,1.331431,1.264859,0,0,7.361855,3.999605,0,1.331431,-1.331431,5.612508,40.08926,0.1109776,1.391345,0,0,3.999605
2/16/2007 10:00:00 PM,0,0,21.13203,90,0,0,40.98367,40.98367,0.1567169,0.1567169,0,-1,0,0.1567169,0,0,2.775558E-17,0,0,0.1649652,0.1567169,0,0,8.841223,2.668174,0,0.1649652,-0.1649652,5.438619,38.8472,0.1109776,0.1723886,0,0,2.668174
2/16/2007 11:00:00 PM,0,0,5.983228,90,0,0,39.08117,39.08117,0.7535582,0.7535582,0,-1,0,0.7535582,0,0,0,0,0,0.7932192,0.7535582,0,0,9.024517,2.503209,0,0.7932192,-0.7932192,4.602493,32.87488,0.1109776,0.828914,0,0,2.503209
2/17/2007 12:00:00 AM,0,0,-9.386394,90,0,0,37.6054,37.6054,0.2727945,0.2727945,0,-1,0,0.2727945,0,0,5.551115E-17,0,0,0.2871521,0.2727945,0,0,9.905872,1.709989,0,0.2871521,-0.2871521,4.299808,30.71285,0.1109776,0.300074,0,0,1.709989
2/17/2007 1:00:00 AM,0,0,-24.48128,90,0,0,36.10297,36.10297,0.2896839,0.2896839,0,-1,0,0.2896839,0,0,0,0,0,0.3049304,0.2896839,0,0,10.22493,1.422837,0,0.3049304,-0.3049304,3.978383,28.41696,0.1109776,0.3186523,0,0,1.422837
2/17/2007 2:00:00 AM,0,0,-38.92755,90,0,0,34.70721,34.70721,0.5105762,0.5105762,0,-1,0,0.5105762,0,0,0,0,0,0.5374486,0.5105762,0,0,10.56374,1.117907,0,0.5374486,-0.5374486,3.411862,24.3704,0.1109776,0.5616338,0,0,1.117907
2/17/2007 3:00:00 AM,0,0,-52.60268,90,0,0,33.57816,33.57816,0.1785277,0.1785277,0,-1,0,0.1785277,0,0,2.775558E-17,0,0,0.1879238,0.1785277,0,0,11.16091,0.5804583,0,0.1879238,-0.1879238,3.213773,22.95548,0.1109776,0.1963804,0,0,0.5804583
2/17/2007 4:00:00 AM,0.01708487,0.6187864,-65.61897,110.2923,0.006162645,0.02660182,32.63709,32.458,0.4864968,0.3981794,0,-1,0,0.3981794,6.680862,0,0.08831735,0.1571844,0.02660182,0.4191363,0.3981794,0,0,11.36971,0.3925344,0,0.3925344,-0.3925344,2.800006,20,0.1109776,0.5351465,0.02128146,0,0.4191363
2/17/2007 5:00:00 AM,0.1963667,8.030997,-78.26128,95.69708,0.01589402,0.06886603,31.91503,31.45341,0.09071963,0.09071963,3.595983,0,1.146703,0.09071963,75.91084,0,0,0,0.06886603,0,0,3.505263,3.33,11.80586,0,3.398866,0,3.398866,6.024453,43.03172,0.1116821,0.09979159,0.05509283,5,0.06886603
2/17/2007 6:00:00 AM,0.4005772,15.79162,-90.93155,81.08131,0.1818132,0.7716966,35.85345,30.5555,0.2852904,0.2852904,3.790554,0,1.199821,0.2852904,270.4951,0,0,0,0.7716966,0,0,3.505263,3.33,8.406994,3.05898,4.101696,0,4.101696,9.915664,70.82603,0.1123349,0.3138194,0.6173573,5,3.830676
2/17/2007 7:00:00 AM,0.6640479,23.51984,-104.1222,66.49892,0.433204,1.775563,42.34956,29.65759,2.008559,2.008559,4.411807,0,1.369423,2.008559,88.39986,0,0,0,1.775563,0,0,2.403248,2.283086,4.305298,6.750506,4.058649,0,4.058649,13.76604,98.32864,0.1133769,2.209414,1.42045,5,8.52607
2/17/2007 8:00:00 AM,0.8001671,30.78649,-118.3996,52.02469,0.6564678,2.568101,50.66852,31.30228,0,0,0,0,0,0,0,2.321452,0,0,2.568101,0,0,0,0,0.2466491,10.40329,0.2466491,0,0.2466491,14.00003,100,0.113319,0,2.054481,0,12.97139
2/17/2007 9:00:00 AM,1.052191,37.06894,-134.3395,37.81998,0.836467,3.091982,60.2728,35.40064,1.141356,1.141356,0,-1,0,1.141356,270.9042,1.890554,0,0,3.091982,1.201428,1.141356,0,0,0,10.62527,0,0,0,14.00003,100,0.113319,1.255492,2.473586,0,13.71726
2/17/2007 10:00:00 AM,1.191246,41.73411,-152.3103,24.39433,0.9609623,3.375423,68.46947,39.70348,0.8727899,0.8727899,0,0,0,0.8727899,386.7395,2.456697,0,0,3.375423,0.9187261,0.8727899,0,0,0,10.62527,0,0,0,14.00003,100,0.113319,0.9600688,2.700339,0,14.0007
2/17/2007 11:00:00 AM,1.313121,44.12706,-172.0541,14.20111,1.021481,3.457847,74.14742,43.42846,0.5170322,0.5170322,0,0,0,0.5170322,668.7875,2.913603,0,0,3.457847,0.5442445,0.5170322,0,0,0,10.62527,0,0,0,14.00003,100,0.113319,0.5687354,2.766278,0,14.08312
2/17/2007 12:00:00 PM,1.257967,43.8222,167.5882,15.82734,1.013903,3.360982,77.27734,46.70893,1.347157,1.347157,0,0,0,1.347157,249.4871,1.942922,0,0,3.360982,1.41806,1.347157,0,0,0,10.62527,0,0,0,14.00003,100,0.113319,1.481872,2.688785,0,13.98626
2/17/2007 1:00:00 PM,1.119018,40.87786,148.1666,27.23116,0.9387434,3.093991,78.12451,49.80272,1.894987,1.894987,0,0,0,1.894987,163.2724,1.099268,0,0,3.093991,1.994723,1.894987,0,0,0,10.62527,0,0,0,14.00003,100,0.113319,2.084485,2.475193,0,13.71926
2/17/2007 2:00:00 PM,1.001645,35.79716,130.6515,40.91787,0.8011199,2.680668,75.88452,51.75855,0.8260506,0.8260506,0,-1,0,0.8260506,324.5162,1.811141,0,0,2.680668,0.8695269,0.8260506,0,0,0,10.62527,0,0,0,14.00003,100,0.113319,0.9086556,2.144535,0,13.30594
2/17/2007 3:00:00 PM,0.8043372,29.24646,115.123,55.20572,0.6103972,2.110476,70.92045,52.612,0.6840205,0.6840205,0,0,0,0.6840205,308.5399,1.390454,0,0,2.110476,0.7200216,0.6840205,0,0,0,10.62527,0,0,0,14.00003,100,0.113319,0.7524226,1.688381,0,12.73575
2/17/2007 4:00:00 PM,0.6075437,21.83683,101.1367,69.71297,0.3795392,1.364539,64.78381,53.45657,1.380805,1.380805,0,0,0,1.380805,98.82194,0,0,0,1.364539,1.45348,1.380805,0,0,0,10.62527,0,0.08894069,-0.08894069,13.90628,99.33035,0.113319,1.518886,1.091631,0,11.98981
2/17/2007 5:00:00 PM,0.4133864,14.06695,88.1075,84.30783,0.1241761,0.4697082,56.43498,52.75425,0,0,0,0,0,0,0,0.3708852,0,0,0.4697082,0,0,0,0,0.098823,10.53633,0.098823,0,0.098823,14.00003,100,0.1132959,0,0.3757666,0,11.00604
2/17/2007 6:00:00 PM,0.1750384,6.351336,75.4828,98.92365,0.01259819,0.04926043,50.75225,50.38057,1.910333,1.910333,0,0,0,1.910333,2.578631,0,0,0,0.04926043,2.010876,1.910333,0,0,0,10.62527,0,1.961616,-1.961616,11.9323,85.23057,0.1132959,2.101366,0.03940834,0,10.67453
2/17/2007 7:00:00 PM,0.007450141,0,62.789,90,0,0,47.98023,47.98023,2.206291,2.206291,0,-1,0,2.206291,0,0,4.440892E-16,0,0,2.322412,2.206291,0,0,2.179573,8.663658,0,2.322412,-2.322412,9.484266,67.74462,0.1132959,2.42692,0,0,8.663658
2/17/2007 8:00:00 PM,0,0,49.64674,90,0,0,45.75769,45.75769,1.659419,1.659419,0,-1,0,1.659419,0,0,0,0,0,1.746757,1.659419,0,0,4.760031,6.341247,0,1.746757,-1.746757,7.643023,54.59291,0.1132959,1.825361,0,0,6.341247
2/17/2007 9:00:00 PM,0,0,35.80359,90,0,0,43.53514,43.53514,2.35448,2.35448,0,-1,0,2.35448,0,0,4.440892E-16,0,0,2.4784,2.35448,0,0,6.700871,4.59449,0,2.4784,-2.4784,5.03056,35.9325,0.1132959,2.589928,0,0,4.59449
2/17/2007 10:00:00 PM,0,0,21.19457,90,0,0,41.17925,41.17925,0.3980789,0.3980789,0,-1,0,0.3980789,0,0,5.551115E-17,0,0,0.4190304,0.3980789,0,0,9.454649,2.11609,0,0.4190304,-0.4190304,4.588863,32.77753,0.1132959,0.4378867,0,0,2.11609
2/17/2007 11:00:00 PM,0,0,5.997999,90,0,0,39.27676,39.27676,0.1570387,0.1570387,0,-1,0,0.1570387,0,0,0,0,0,0.1653039,0.1570387,0,0,9.920238,1.69706,0,0.1653039,-0.1653039,4.414618,31.53292,0.1132959,0.1727426,0,0,1.69706
2/18/2007 12:00:00 AM,0,0,-9.425552,90,0,0,37.80099,37.80099,0.2462335,0.2462335,0,-1,0,0.2462335,0,0,5.551115E-17,0,0,0.2591932,0.2462335,0,0,10.10391,1.531756,0,0.2591932,-0.2591932,4.141404,29.5814,0.1132959,0.2708569,0,0,1.531756
2/18/2007 1:00:00 AM,0,0,-24.56709,90,0,0,36.28077,36.28077,0.1764686,0.1764686,0,-1,0,0.1764686,0,0,2.775558E-17,0,0,0.1857564,0.1764686,0,0,10.3919,1.272562,0,0.1857564,-0.1857564,3.9456,28.1828,0.1132959,0.1941154,0,0,1.272562
2/18/2007 2:00:00 AM,0,0,-39.05111,90,0,0,34.87613,34.87613,0.1703046,0.1703046,0,-1,0,0.1703046,0,0,2.775558E-17,0,0,0.1792679,0.1703046,0,0,10.5983,1.086806,0,0.1792679,-0.1792679,3.756635,26.83305,0.1132959,0.187335,0,0,1.086806
2/18/2007 3:00:00 AM,0,0,-52.75425,90,0,0,33.75596,33.75596,0.6018805,0.6018805,0,-1,0,0.6018805,0,0,1.110223E-16,0,0,0.6335584,0.6018805,0,0,10.79748,0.907538,0,0.6335584,-0.6335584,3.088805,22.06285,0.1132959,0.6620685,0,0,0.907538
2/18/2007 4:00:00 AM,0.01670615,0.3269295,-65.7904,110.3129,0.003797201,0.01638255,32.73727,32.62691,0.01335405,0.01335405,0,-1,0,0.01335405,122.6785,0,0,0,0.01638255,0.0140569,0.01335405,0,0,11.50144,0.2739796,0.002325654,0,0.002325654,3.091012,22.07861,0.1132953,0.01468946,0.01310604,0,0.2903622
2/18/2007 5:00:00 AM,0.2086945,7.746606,-78.44657,95.69698,0.01532906,0.06636261,32.07648,31.63121,0.06615604,0.06615604,0,0,0,0.06615604,100.3122,0,0,0,0.06636261,0.06963794,0.06615604,0,0,11.49911,0.2760727,0,0.003275326,-0.003275326,3.087559,22.05395,0.1132953,0.07277165,0.05309009,0,0.3424353
2/18/2007 6:00:00 AM,0.2136485,15.50961,-91.12594,81.06149,0.1536109,0.6541601,35.22488,30.75109,0.3062466,0.3062466,0,0,0,0.3062466,213.6056,0,0,0,0.6541601,0.3223649,0.3062466,0,0,11.50275,0.2727974,0.3317952,0,0.3317952,3.402328,24.30229,0.1132176,0.3368713,0.5233281,0,0.9269575
2/18/2007 7:00:00 AM,0.4974972,23.2343,-104.3202,66.45776,0.524362,2.115344,45.22598,29.82651,0.1762661,0.1762661,0,0,0,0.1762661,1200.086,0,0,0,2.115344,0.1855433,0.1762661,0,0,11.17096,0.571413,1.929801,0,1.929801,5.233098,37.37919,0.1127675,0.1938927,1.692275,0,2.686757
2/18/2007 8:00:00 AM,0.755239,30.4913,-118.5921,51.95702,0.6565917,2.565469,50.88003,31.50675,1.024785,1.024785,0,0,0,1.024785,250.3422,0,0,0,2.565469,1.078721,1.024785,0,0,9.241156,2.308234,1.486748,0,1.486748,6.643551,47.45384,0.1124232,1.127263,2.052376,0,4.873703
2/18/2007 9:00:00 AM,0.9820564,36.75906,-134.5098,37.7134,0.8367309,3.088377,60.51677,35.63179,0,0,0,-1,0,0,0,0,0,0,3.088377,0,0,0,0,7.754408,3.646307,3.088377,0,3.088377,9.573442,68.3816,0.1117147,0,2.470701,0,6.734684
2/18/2007 10:00:00 AM,0.9410223,41.40817,-152.4323,24.21749,0.9613097,3.371308,68.71681,39.93463,1.0532,1.0532,0,0,0,1.0532,320.1015,0,0,0,3.371308,1.108631,1.0532,0,0,4.666031,6.425847,2.262677,0,2.262677,11.72001,83.71416,0.1112013,1.15852,2.697046,0,9.797154
2/18/2007 11:00:00 AM,1.201523,43.79015,-172.0994,13.89067,1.021849,3.453398,74.39583,43.65961,0.3849587,0.3849587,0,0,0,0.3849587,897.0826,0.6448241,0,0,3.453398,0.4052197,0.3849587,0,0,2.403354,8.462255,2.403354,0,2.403354,14.00003,100,0.110661,0.4234546,2.762718,0,11.91565
2/18/2007 12:00:00 PM,1.155102,43.48516,167.6312,15.55831,1.014228,3.356644,77.51528,46.93119,0.6558921,0.6558921,0,0,0,0.6558921,511.7678,2.666232,0,0,3.356644,0.6904127,0.6558921,0,0,0,10.62527,0,0,0,14.00003,100,0.110661,0.7214813,2.685315,0,13.98192
2/18/2007 1:00:00 PM,1.104201,40.55097,148.2824,27.08824,0.9389642,3.089591,78.36789,50.03386,0,0,0,0,0,0,0,3.089591,0,0,3.089591,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.110661,0,2.471673,0,13.71486
2/18/2007 2:00:00 PM,0.9862455,35.4846,130.8114,40.83648,0.8011826,2.676279,76.14033,52.00747,1.108168,1.108168,0,-1,0,1.108168,241.5049,1.509787,0,0,2.676279,1.166492,1.108168,0,0,0,10.62527,0,0,0,14.00003,100,0.110661,1.218984,2.141023,0,13.30155
2/18/2007 3:00:00 PM,0.7696165,28.94647,115.3024,55.15984,0.610259,2.106595,71.16892,52.86093,2.305321,2.305321,0,0,0,2.305321,91.37971,0,0,0,2.106595,2.426653,2.305321,0,0,0,10.62527,0,0.3200578,-0.3200578,13.66266,97.59022,0.110661,2.535852,1.685276,0,12.73187
2/18/2007 4:00:00 PM,0.4973799,21.54454,101.3204,69.69216,0.4924903,1.730632,68.40273,53.66105,0.3005601,0.3005601,0,0,0,0.3005601,575.8022,1.058633,0,0,1.730632,0.3163791,0.3005601,0,0,0.3556197,10.30522,0.3556197,0,0.3556197,14.00003,100,0.1105815,0.3306161,1.384506,0,12.03585
2/18/2007 5:00:00 PM,0.3465422,13.77668,88.28687,84.30781,0.1235664,0.4667353,56.67545,53.01206,0.7998141,0.7998141,0,0,0,0.7998141,58.35547,0,1.110223E-16,0,0.4667353,0.8419096,0.7998141,0,0,0,10.62527,0,0.3751743,-0.3751743,13.60456,97.17523,0.1105815,0.8797955,0.3733882,0,11.09201
2/18/2007 6:00:00 PM,0.09857603,6.057733,75.65221,98.94334,0.01810986,0.07065161,51.14618,50.61172,1.986451,1.986451,0,0,0,1.986451,3.556675,0,0,0,0.07065161,2.091001,1.986451,0,0,0.4168603,10.2501,0,2.02035,-2.02035,11.47492,81.96358,0.1105815,2.185096,0.05652129,0,10.32075
2/18/2007 7:00:00 PM,0.005635662,0,62.94307,90,0,0,48.1847,48.1847,1.265527,1.265527,0,-1,0,1.265527,0,0,0,0,0,1.332133,1.265527,0,0,2.661693,8.229751,0,1.332133,-1.332133,10.07073,71.93366,0.1105815,1.392079,0,0,8.229751
2/18/2007 8:00:00 PM,0,0,49.77871,90,0,0,45.97994,45.97994,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.141841,6.897617,0,0,0,10.07073,71.93366,0.1105815,0,0,0,6.897617
2/18/2007 9:00:00 PM,0,0,35.90466,90,0,0,43.73073,43.73073,2.265848,2.265848,0,-1,0,2.265848,0,0,0,0,0,2.385103,2.265848,0,0,4.141841,6.897617,0,2.385103,-2.385103,7.556613,53.9757,0.1105815,2.492433,0,0,6.897617
2/18/2007 10:00:00 PM,0,0,21.25495,90,0,0,41.35706,41.35706,0.008735022,0.008735022,0,-1,0,0.008735022,0,0,0,0,0,0.00919476,0.008735022,0,0,6.791955,4.512514,0,0.00919476,-0.00919476,7.546921,53.90647,0.1105815,0.009608524,0,0,4.512514
2/18/2007 11:00:00 PM,0,0,6.009822,90,0,0,39.45456,39.45456,0.09357855,0.09357855,0,-1,0,0.09357855,0,0,1.387779E-17,0,0,0.09850373,0.09357855,0,0,6.802172,4.50332,0,0.09850373,-0.09850373,7.443089,53.16482,0.1105815,0.1029364,0,0,4.50332
2/19/2007 12:00:00 AM,0,0,-9.468416,90,0,0,37.97879,37.97879,0.177465,0.177465,0,-1,0,0.177465,0,0,2.775558E-17,0,0,0.1868053,0.177465,0,0,6.911621,4.404816,0,0.1868053,-0.1868053,7.246179,51.75832,0.1105815,0.1952115,0,0,4.404816
2/19/2007 1:00:00 AM,0,0,-24.65714,90,0,0,36.47635,36.47635,0.5139046,0.5139046,0,-1,0,0.5139046,0,0,0,0,0,0.5409523,0.5139046,0,0,7.119182,4.21801,0,0.5409523,-0.5409523,6.675965,47.68537,0.1105815,0.5652951,0,0,4.21801
2/19/2007 2:00:00 AM,0,0,-39.17919,90,0,0,35.0806,35.0806,0.4058571,0.4058571,0,-1,0,0.4058571,0,0,0,0,0,0.427218,0.4058571,0,0,7.72024,3.677058,0,0.427218,-0.427218,6.225638,44.46875,0.1105815,0.4464428,0,0,3.677058
2/19/2007 3:00:00 AM,0,0,-52.91037,90,0,0,33.93377,33.93377,0.9355823,0.9355823,0,-1,0,0.9355823,0,0,1.110223E-16,0,0,0.9848234,0.9355823,0,0,8.194926,3.24984,0,0.9848234,-0.9848234,5.187543,37.05381,0.1105815,1.02914,0,0,3.24984
