Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/19/2007 4:00:00 AM,0.01766495,0.03328794,-65.96629,110.3301,0.001702445,0.007340521,32.8542,32.80471,0.5160757,0.5160757,0,-1,0,0.5160757,1.422373,0,0,0,0.007340521,0.5432376,0.5160757,0,0,9.289175,2.265017,0,0.5358971,-0.5358971,4.622658,33.01892,0.1105815,0.5676833,0.005872416,0,2.272357
2/19/2007 5:00:00 AM,0.2037491,7.46054,-78.63621,95.69372,0.01476078,0.06384307,32.25562,31.8268,0,0,0,0,0,0,0,0,0,0,0.06384307,0,0,0,0,9.884616,1.72912,0.06384307,0,0.06384307,4.683225,33.45154,0.1105673,0,0.05107446,0,1.792963
2/19/2007 6:00:00 AM,0.4116554,15.22589,-91.32453,81.0388,0.1812917,0.7680194,36.21324,30.92889,0.5696997,0.5696997,0,0,0,0.5696997,134.8113,0,0,0,0.7680194,0.5996839,0.5696997,0,0,9.820773,1.786579,0.1683355,0,0.1683355,4.842922,34.59223,0.1105297,0.6266697,0.6144155,0,2.554598
2/19/2007 7:00:00 AM,0.67513,22.94688,-104.5223,66.41409,0.4331103,1.771538,42.72416,30.03098,1.196597,1.196597,0,0,0,1.196597,148.048,0,0,0,1.771538,1.259576,1.196597,0,0,9.652437,1.938081,0.5119618,0,0.5119618,5.328611,38.06144,0.1104156,1.316257,1.41723,0,3.709619
2/19/2007 8:00:00 AM,0.9007878,30.19394,-118.7885,51.88721,0.6567331,2.56303,51.08304,31.70233,1.23646,1.23646,0,0,0,1.23646,207.2878,0,0,0,2.56303,1.301536,1.23646,0,0,9.140475,2.398846,1.261494,0,1.261494,6.52537,46.60969,0.1101354,1.360106,2.050424,0,4.961876
2/19/2007 9:00:00 AM,1.008223,36.44663,-134.6841,37.60517,0.8369969,3.084946,60.75172,35.85404,1.472081,1.472081,0,-1,0,1.472081,209.5636,0,0,0,3.084946,1.549559,1.472081,0,0,7.878982,3.53419,1.535387,0,1.535387,7.981965,57.01392,0.1097962,1.619289,2.467957,0,6.619136
2/19/2007 10:00:00 AM,1.202237,41.07923,-152.5582,24.03943,0.961643,3.367345,68.95462,40.15688,1.437817,1.437817,0,0,0,1.437817,234.1985,0,0,0,3.367345,1.513491,1.437817,0,0,6.343596,4.916039,1.853854,0,1.853854,9.740685,69.57619,0.1093895,1.581598,2.693876,0,8.283383
2/19/2007 11:00:00 AM,1.252949,43.44973,-172.1487,13.57686,1.022188,3.448447,74.66156,43.90853,1.541017,1.541017,0,0,0,1.541017,223.7774,0,0,0,3.448447,1.622123,1.541017,0,0,4.489741,6.584507,1.826324,0,1.826324,11.47329,81.9519,0.1089917,1.695119,2.758758,0,10.03295
2/19/2007 12:00:00 PM,1.10578,43.14405,167.6702,15.29083,1.014509,3.351567,77.77922,47.18011,0,0,0,0,0,0,0,0.6881498,0,0,3.351567,0,0,0,0,2.663417,8.228199,2.663417,0,2.663417,14.00003,100,0.1084169,0,2.681254,0,11.57977
2/19/2007 1:00:00 PM,0.9644926,40.21952,148.3946,26.9497,0.9391298,3.084659,78.62776,50.28278,0.9230378,0.9230378,0,0,0,0.9230378,334.1856,2.11304,0,0,3.084659,0.9716188,0.9230378,0,0,0,10.62527,0,0,0,14.00003,100,0.1084169,1.015342,2.467727,0,13.70993
2/19/2007 2:00:00 PM,0.8645256,35.16718,130.9684,40.75927,0.8011817,2.671712,76.39419,52.2564,0.7970091,0.7970091,0,-1,0,0.7970091,335.2173,1.832755,0,0,2.671712,0.838957,0.7970091,0,0,0,10.62527,0,0,0,14.00003,100,0.1084169,0.87671,2.13737,0,13.29699
2/19/2007 3:00:00 PM,0.7443582,28.6415,115.4797,55.11776,0.6100528,2.10251,71.41533,53.10986,0.9842688,0.9842688,0,0,0,0.9842688,213.6114,1.066438,0,0,2.10251,1.036072,0.9842688,0,0,0,10.62527,0,0,0,14.00003,100,0.1084169,1.082696,1.682008,0,12.72779
2/19/2007 4:00:00 PM,0.5506154,21.24728,101.5026,69.67483,0.3787358,1.357967,65.21724,53.90997,2.473197,2.473197,0,0,0,2.473197,54.90734,0,0,0,1.357967,2.603366,2.473197,0,0,0,10.62527,0,1.245399,-1.245399,12.68726,90.62312,0.1084169,2.720517,1.086373,0,11.98324
2/19/2007 5:00:00 PM,0.3249376,13.4815,88.46519,84.31094,0.1575633,0.5908771,57.88358,53.20765,0,0,0,0,0,0,0,0,0,0,0.5908771,0,0,0,0,1.383777,9.379875,0.5908771,0,0.5908771,13.24782,94.62708,0.1082901,0,0.4727016,0,9.970753
2/19/2007 6:00:00 PM,0.1370148,5.759301,75.82074,98.9659,0.01015248,0.03961052,51.13359,50.83397,1.463346,1.463346,0,0,0,1.463346,2.706846,0,0,0,0.03961052,1.540364,1.463346,0,0,0.7928995,9.911665,0,1.500753,-1.500753,11.66588,83.32758,0.1082901,1.60968,0.03168841,0,9.951275
2/19/2007 7:00:00 PM,0.003480702,0,63.09626,90,0,0,48.43363,48.43363,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.460403,8.410912,0,0,0,11.66588,83.32758,0.1082901,0,0,0,8.410912
2/19/2007 8:00:00 PM,0,0,49.90959,90,0,0,46.18441,46.18441,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.460403,8.410912,0,0,0,11.66588,83.32758,0.1082901,0,0,0,8.410912
2/19/2007 9:00:00 PM,0,0,36.00423,90,0,0,43.9352,43.9352,1.305418,1.305418,0,-1,0,1.305418,0,0,2.220446E-16,0,0,1.374124,1.305418,0,0,2.460403,8.410912,0,1.374124,-1.374124,10.21743,72.9815,0.1082901,1.43596,0,0,8.410912
2/19/2007 10:00:00 PM,0,0,21.31318,90,0,0,41.57931,41.57931,0.04990857,0.04990857,0,-1,0,0.04990857,0,0,0,0,0,0.05253534,0.04990857,0,0,3.987208,7.036787,0,0.05253534,-0.05253534,10.16205,72.58595,0.1082901,0.05489943,0,0,7.036787
2/19/2007 11:00:00 PM,0,0,6.018696,90,0,0,39.67682,39.67682,0.7817448,0.7817448,0,-1,0,0.7817448,0,0,1.110223E-16,0,0,0.8228893,0.7817448,0,0,4.045581,6.984251,0,0.8228893,-0.8228893,9.294652,66.39024,0.1082901,0.8599194,0,0,6.984251
2/20/2007 12:00:00 AM,0,0,-9.514981,90,0,0,38.18327,38.18327,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.959902,6.161362,0,0,0,9.294652,66.39024,0.1082901,0,0,0,6.161362
2/20/2007 1:00:00 AM,0,0,-24.75143,90,0,0,36.68083,36.68083,0.1469187,0.1469187,0,-1,0,0.1469187,0,0,2.775558E-17,0,0,0.1546513,0.1469187,0,0,4.959902,6.161362,0,0.1546513,-0.1546513,9.131635,65.22583,0.1082901,0.1616106,0,0,6.161362
2/20/2007 2:00:00 AM,0,0,-39.31175,90,0,0,35.2584,35.2584,0.243015,0.243015,0,-1,0,0.243015,0,0,2.775558E-17,0,0,0.2558053,0.243015,0,0,5.131737,6.006711,0,0.2558053,-0.2558053,8.861992,63.29982,0.1082901,0.2673165,0,0,6.006711
2/20/2007 3:00:00 AM,0,0,-53.071,90,0,0,34.10268,34.10268,0.1320674,0.1320674,0,-1,0,0.1320674,0,0,0,0,0,0.1390183,0.1320674,0,0,5.415965,5.750906,0,0.1390183,-0.1390183,8.715454,62.25312,0.1082901,0.1452742,0,0,5.750906
2/20/2007 4:00:00 AM,0.008955196,0,-66.14661,90,0,0,32.98252,32.98252,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.57043,5.611887,0,0,0,8.715454,62.25312,0.1082901,0,0,0,5.611887
2/20/2007 5:00:00 AM,0.1891528,7.172873,-78.83011,95.68729,0.01418934,0.06132867,32.3902,31.97793,0.5168804,0.5168804,0,0,0,0.5168804,11.86516,0,1.110223E-16,0,0.06132867,0.5440846,0.5168804,0,0,5.57043,5.611887,0,0.4827559,-0.4827559,8.206585,58.61834,0.1082901,0.5685684,0.04906294,0,5.673216
2/20/2007 6:00:00 AM,0.4022239,14.94053,-91.52724,81.01329,0.1810946,0.7664822,36.38606,31.10669,0.3814449,0.3814449,0,0,0,0.3814449,200.9418,0,0,0,0.7664822,0.401521,0.3814449,0,0,6.106825,5.129131,0.3649612,0,0.3649612,8.552817,61.09143,0.108212,0.4195894,0.6131858,0,5.895614
2/20/2007 7:00:00 AM,0.4908525,22.65765,-104.7283,66.36793,0.5307172,2.134225,45.79334,30.1999,1.52003,1.52003,0,0,0,1.52003,140.4067,0,0,0,2.134225,1.600032,1.52003,0,0,5.741864,5.457596,0.5341926,0,0.5341926,9.059597,64.71128,0.1080979,1.672034,1.70738,0,7.591821
2/20/2007 8:00:00 AM,0.6966609,29.89448,-118.9888,51.81535,0.6568909,2.560513,51.29557,31.90681,1.212856,1.212856,0,0,0,1.212856,211.1144,0,0,0,2.560513,1.27669,1.212856,0,0,5.207672,5.93837,1.283823,0,1.283823,10.27754,73.41084,0.1078245,1.334141,2.04841,0,8.498883
2/20/2007 9:00:00 AM,0.8556514,36.13173,-134.862,37.49543,0.8372635,3.081855,60.96856,36.05851,2.335875,2.335875,0,-1,0,2.335875,131.9358,0,0,0,3.081855,2.458816,2.335875,0,0,3.923849,7.093811,0.6230388,0,0.6230388,10.8686,77.63274,0.1076924,2.569462,2.465484,0,10.17566
2/20/2007 10:00:00 AM,0.948813,40.74736,-152.6878,23.86033,0.9619609,3.362746,69.21927,40.40581,0,0,0,0,0,0,0,0.06193576,0,0,3.362746,0,0,0,0,3.30081,7.654545,3.30081,0,3.30081,14.00003,100,0.1069976,0,2.690196,0,11.01729
2/20/2007 11:00:00 AM,1.083837,43.10587,-172.202,13.25984,1.022495,3.442782,74.9537,44.18413,0.7501366,0.7501366,0,0,0,0.7501366,458.954,2.653165,0,0,3.442782,0.7896174,0.7501366,0,0,0,10.62527,0,0,0,14.00003,100,0.1069976,0.8251502,2.754226,0,14.06806
2/20/2007 12:00:00 PM,1.175294,42.79896,167.7052,15.02532,1.014746,3.345747,78.06912,47.45571,0.5839296,0.5839296,0,0,0,0.5839296,572.9709,2.731084,0,0,3.345747,0.6146628,0.5839296,0,0,0,10.62527,0,0,0,14.00003,100,0.1069976,0.6423225,2.676598,0,13.97102
2/20/2007 1:00:00 PM,1.07168,39.88363,148.5033,26.81577,0.9392391,3.079578,78.88589,50.53171,1.542954,1.542954,0,0,0,1.542954,199.5898,1.455416,0,0,3.079578,1.624162,1.542954,0,0,0,10.62527,0,0,0,14.00003,100,0.1069976,1.697249,2.463662,0,13.70485
2/20/2007 2:00:00 PM,0.9485793,34.84502,131.1226,40.68636,0.8011167,2.666967,76.64607,52.50533,1.345078,1.345078,0,-1,0,1.345078,198.276,1.251095,0,0,2.666967,1.415872,1.345078,0,0,0,10.62527,0,0,0,14.00003,100,0.1069976,1.479586,2.133574,0,13.29224
2/20/2007 3:00:00 PM,0.6440151,28.33165,115.655,55.07955,0.8006791,2.650113,77.50307,53.35878,2.193149,2.193149,0,0,0,2.193149,120.836,0.341535,0,0,2.650113,2.308578,2.193149,0,0,0,10.62527,0,0,0,14.00003,100,0.1069976,2.412464,2.12009,0,13.27539
2/20/2007 4:00:00 PM,0.5126079,20.94513,101.6834,69.66099,0.378232,1.354157,65.4533,54.15889,1.260973,1.260973,0,0,0,1.260973,107.3898,0.02681669,0,0,1.354157,1.32734,1.260973,0,0,0,10.62527,0,0,0,14.00003,100,0.1069976,1.387071,1.083326,0,11.97943
2/20/2007 5:00:00 PM,0.2469856,13.1815,88.64243,84.31724,0.1252186,0.4715852,57.17045,53.45657,1.183568,1.183568,0,0,0,1.183568,39.84437,0,2.220446E-16,0,0.4715852,1.245861,1.183568,0,0,0,10.62527,0,0.7742757,-0.7742757,13.18387,94.17031,0.1069976,1.301925,0.3772682,0,11.09686
2/20/2007 6:00:00 PM,0.09869312,5.456142,75.98839,98.99127,0.01114845,0.04342672,51.41198,51.0829,2.82032,2.82032,0,0,0,2.82032,1.53978,0,4.440892E-16,0,0.04342672,2.968758,2.82032,0,0,0.8603064,9.850999,0,2.925331,-2.925331,10.1003,72.14485,0.1069976,3.102352,0.03474138,0,9.894425
2/20/2007 7:00:00 PM,0.002294374,0,63.24857,90,0,0,48.68255,48.68255,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.110674,6.925667,0,0,0,10.1003,72.14485,0.1069976,0,0,0,6.925667
2/20/2007 8:00:00 PM,0,0,50.03939,90,0,0,46.40667,46.40667,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.110674,6.925667,0,0,0,10.1003,72.14485,0.1069976,0,0,0,6.925667
2/20/2007 9:00:00 PM,0,0,36.10228,90,0,0,44.15746,44.15746,0.1273998,0.1273998,0,-1,0,0.1273998,0,0,0,0,0,0.134105,0.1273998,0,0,4.110674,6.925667,0,0.134105,-0.134105,9.958941,71.13515,0.1069976,0.1401398,0,0,6.925667
2/20/2007 10:00:00 PM,0,0,21.36924,90,0,0,41.80156,41.80156,0.1224281,0.1224281,0,-1,0,0.1224281,0,0,2.775558E-17,0,0,0.1288717,0.1224281,0,0,4.25968,6.791562,0,0.1288717,-0.1288717,9.823098,70.16485,0.1069976,0.1346709,0,0,6.791562
2/20/2007 11:00:00 PM,0,0,6.024619,90,0,0,39.88129,39.88129,0.1423928,0.1423928,0,-1,0,0.1423928,0,0,2.775558E-17,0,0,0.1498871,0.1423928,0,0,4.402871,6.662691,0,0.1498871,-0.1498871,9.665103,69.03632,0.1069976,0.156632,0,0,6.662691
2/21/2007 12:00:00 AM,0,0,-9.565241,90,0,0,38.40552,38.40552,0.07425012,0.07425012,0,-1,0,0.07425012,0,0,1.387779E-17,0,0,0.07815802,0.07425012,0,0,4.569412,6.512804,0,0.07815802,-0.07815802,9.582717,68.44785,0.1069976,0.08167513,0,0,6.512804
2/21/2007 1:00:00 AM,0,0,-24.84993,90,0,0,36.87641,36.87641,0.4574071,0.4574071,0,-1,0,0.4574071,0,0,5.551115E-17,0,0,0.4814812,0.4574071,0,0,4.656254,6.434645,0,0.4814812,-0.4814812,9.075191,64.82267,0.1069976,0.5031478,0,0,6.434645
2/21/2007 2:00:00 AM,0,0,-39.44878,90,0,0,35.42731,35.42731,0.05574361,0.05574361,0,-1,0,0.05574361,0,0,6.938894E-18,0,0,0.05867748,0.05574361,0,0,5.191233,5.953164,0,0.05867748,-0.05867748,9.01334,64.38087,0.1069976,0.06131797,0,0,5.953164
2/21/2007 3:00:00 AM,0,0,-53.2361,90,0,0,34.28048,34.28048,0.4373391,0.4373391,0,-1,0,0.4373391,0,0,5.551115E-17,0,0,0.4603569,0.4373391,0,0,5.256431,5.894487,0,0.4603569,-0.4603569,8.528081,60.91475,0.1069976,0.481073,0,0,5.894487
2/21/2007 4:00:00 AM,0.01037454,0,-66.33127,90,0,0,33.15143,33.15143,0.3274074,0.3274074,0,-1,0,0.3274074,0,0,5.551115E-17,0,0,0.3446394,0.3274074,0,0,5.767938,5.43413,0,0.3446394,-0.3446394,8.1648,58.31988,0.1069976,0.3601481,0,0,5.43413
2/21/2007 5:00:00 AM,0.15028,6.883677,-79.02821,95.67773,0.01251209,0.05404305,32.51931,32.15573,0.2703911,0.2703911,0,0,0,0.2703911,19.98699,0,5.551115E-17,0,0.05404305,0.2846222,0.2703911,0,0,6.150871,5.08949,0,0.2305792,-0.2305792,7.921748,56.5838,0.1069976,0.2974302,0.04323444,0,5.143534
2/21/2007 6:00:00 AM,0.3517424,14.65359,-91.73399,80.98499,0.2370065,0.9935066,38.1954,31.27561,0.1827818,0.1827818,0,0,0,0.1827818,543.5479,0,0,0,0.9935066,0.1924019,0.1827818,0,0,6.40707,4.858912,0.8011047,0,0.8011047,8.681743,62.01232,0.1068304,0.20106,0.7948053,0,5.852418
2/21/2007 7:00:00 AM,0.368116,22.36667,-104.9383,66.31936,0.3968778,1.629768,42.00202,30.3777,2.999235,2.999235,0,0,0,2.999235,54.33947,0,4.440892E-16,0,1.629768,3.157089,2.999235,0,0,5.605965,5.579906,0,1.527321,-1.527321,7.071805,50.51279,0.1068304,3.299158,1.303815,0,7.209674
2/21/2007 8:00:00 AM,0.6964201,29.59299,-119.1929,51.74152,0.657064,2.55858,51.47242,32.07572,1.071181,1.071181,0,0,0,1.071181,238.856,0,0,0,2.55858,1.127559,1.071181,0,0,7.302989,4.052585,1.431021,0,1.431021,8.429391,60.20981,0.1065329,1.178299,2.046864,0,6.611165
2/21/2007 9:00:00 AM,0.6560228,35.81443,-135.0436,37.3843,0.9043393,3.282729,63.23642,36.28077,0.7961396,0.7961396,0,-1,0,0.7961396,412.3308,0,0,0,3.282729,0.8380417,0.7961396,0,0,5.871967,5.340504,2.444687,0,2.444687,10.74862,76.77573,0.1060285,0.8757536,2.626183,0,8.623233
2/21/2007 10:00:00 AM,1.057848,40.41265,-152.8212,23.68041,0.9622619,3.357504,69.51072,40.6814,3.094716,3.094716,3.161003,0,1.027954,3.094716,108.4915,0,0,0,3.357504,0,0,0.06628699,0.06297264,3.42728,7.540722,3.420477,0,3.420477,13.99357,99.9539,0.106446,3.404187,2.686003,5,10.89823
2/21/2007 11:00:00 AM,0.9207565,42.75868,-172.2591,12.93976,1.349389,4.22626,85.4287,44.4775,2.295979,2.295979,0,0,0,2.295979,184.0723,1.802637,0,0,4.22626,2.41682,2.295979,0,0,0.006803139,10.61915,0.006803139,0,0.006803139,14.00003,100,0.1064446,2.525577,3.381008,0,14.84541
2/21/2007 12:00:00 PM,0.7471575,42.45002,167.7363,14.76219,1.082313,3.510138,80.47324,47.75797,1.032733,1.032733,0,0,0,1.032733,339.8881,2.42305,0,0,3.510138,1.087088,1.032733,0,0,0,10.62527,0,0,0,14.00003,100,0.1064446,1.136007,2.80811,0,14.13541
2/21/2007 1:00:00 PM,0.7528322,39.5434,148.6084,26.68667,1.072704,3.41012,83.33356,50.83397,0.8531423,0.8531423,0,0,0,0.8531423,399.713,2.512076,0,0,3.41012,0.8980445,0.8531423,0,0,0,10.62527,0,0,0,14.00003,100,0.1064446,0.9384565,2.728096,0,14.03539
2/21/2007 2:00:00 PM,0.8207185,34.51823,131.2739,40.61784,0.8009868,2.661065,76.95036,52.80759,0.07723486,0.07723486,0,-1,0,0.07723486,3445.42,2.579766,0,0,2.661065,0.08129985,0.07723486,0,0,0,10.62527,0,0,0,14.00003,100,0.1064446,0.08495834,2.128852,0,13.28634
2/21/2007 3:00:00 PM,0.3149465,28.01705,115.8282,55.04524,0.323523,1.173884,63.30484,53.66105,0.2162543,0.2162543,0,0,0,0.2162543,542.8256,0.9462475,0,0,1.173884,0.2276361,0.2162543,0,0,0,10.62527,0,0,0,14.00003,100,0.1064446,0.2378798,0.9391069,0,11.79916
2/21/2007 4:00:00 PM,0.248338,20.63822,101.8627,69.65064,0.2349939,0.8624135,61.45542,54.46116,0.763452,0.763452,0,0,0,0.763452,112.9624,0.0587798,0,0,0.8624135,0.8036337,0.763452,0,0,0,10.62527,0,0,0,14.00003,100,0.1064446,0.8397972,0.6899308,0,11.48769
2/21/2007 5:00:00 PM,0.2666144,12.8768,88.81855,84.32666,0.1361658,0.5108914,57.79949,53.75883,0.7338735,0.7338735,0,0,0,0.7338735,69.61572,0,0,0,0.5108914,0.7724985,0.7338735,0,0,0,10.62527,0,0.2616071,-0.2616071,13.72427,98.0303,0.1064446,0.8072609,0.4087131,0,11.13617
2/21/2007 6:00:00 PM,0.09056028,5.148361,76.15511,99.01944,0.0114789,0.0446404,51.69741,51.35849,1.696813,1.696813,0,0,0,1.696813,2.630837,0,2.220446E-16,0,0.0446404,1.786119,1.696813,0,0,0.2906745,10.36367,0,1.741479,-1.741479,11.88859,84.91833,0.1064446,1.866495,0.03571232,0,10.40831
2/21/2007 7:00:00 PM,0.002042074,0,63.39997,90,0,0,48.95815,48.95815,2.139745,2.139745,0,-1,0,2.139745,0,0,0,0,0,2.252363,2.139745,0,0,2.225651,8.622189,0,2.252363,-2.252363,9.514391,67.95979,0.1064446,2.35372,0,0,8.622189
2/21/2007 8:00:00 PM,0,0,50.16809,90,0,0,46.65559,46.65559,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.728277,6.369825,0,0,0,9.514391,67.95979,0.1064446,0,0,0,6.369825
2/21/2007 9:00:00 PM,0,0,36.19881,90,0,0,44.40638,44.40638,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.728277,6.369825,0,0,0,9.514391,67.95979,0.1064446,0,0,0,6.369825
2/21/2007 10:00:00 PM,0,0,21.42314,90,0,0,42.03271,42.03271,0.1900816,0.1900816,0,-1,0,0.1900816,0,0,2.775558E-17,0,0,0.2000859,0.1900816,0,0,4.728277,6.369825,0,0.2000859,-0.2000859,9.303481,66.45331,0.1064446,0.2090897,0,0,6.369825
2/21/2007 11:00:00 PM,0,0,6.027594,90,0,0,40.10354,40.10354,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.950594,6.169739,0,0,0,9.303481,66.45331,0.1064446,0,0,0,6.169739
2/22/2007 12:00:00 AM,0,0,-9.619185,90,0,0,38.62777,38.62777,0.5436512,0.5436512,0,-1,0,0.5436512,0,0,0,0,0,0.5722645,0.5436512,0,0,4.950594,6.169739,0,0.5722645,-0.5722645,8.700262,62.1446,0.1064446,0.5980164,0,0,6.169739
2/22/2007 1:00:00 AM,0,0,-24.95264,90,0,0,37.10756,37.10756,0.1904323,0.1904323,0,-1,0,0.1904323,0,0,0,0,0,0.200455,0.1904323,0,0,5.586444,5.597475,0,0.200455,-0.200455,8.488964,60.63533,0.1064446,0.2094755,0,0,5.597475
2/22/2007 2:00:00 AM,0,0,-39.59022,90,0,0,35.65846,35.65846,0.4370789,0.4370789,0,-1,0,0.4370789,0,0,5.551115E-17,0,0,0.460083,0.4370789,0,0,5.809172,5.397019,0,0.460083,-0.460083,8.003994,57.17127,0.1064446,0.4807867,0,0,5.397019
2/22/2007 3:00:00 AM,0,0,-53.40562,90,0,0,34.50274,34.50274,0.4841528,0.4841528,0,-1,0,0.4841528,0,0,5.551115E-17,0,0,0.5096345,0.4841528,0,0,6.320375,4.936936,0,0.5096345,-0.5096345,7.466792,53.33412,0.1064446,0.532568,0,0,4.936936
2/22/2007 4:00:00 AM,0.006825744,0,-66.52022,90,0,0,33.3559,33.3559,0.4070066,0.4070066,0,-1,0,0.4070066,0,0,5.551115E-17,0,0,0.428428,0.4070066,0,0,6.886636,4.427302,0,0.428428,-0.428428,7.015189,50.10839,0.1064446,0.4477073,0,0,4.427302
2/22/2007 5:00:00 AM,0.119976,6.593023,-79.23042,95.66506,0.01312527,0.05662866,32.73278,32.35132,0,0,0,0,0,0,0,0,0,0,0.05662866,0,0,0,0,7.362667,3.998874,0.05662866,0,0.05662866,7.068912,50.49213,0.106433,0,0.04530293,0,4.055503
2/22/2007 6:00:00 AM,0.2520992,14.36514,-91.94467,80.95395,0.1765504,0.7461842,36.6548,31.50675,0.5059087,0.5059087,0,0,0,0.5059087,147.4938,0,0,0,0.7461842,0.5325356,0.5059087,0,0,7.306038,4.04984,0.2136486,0,0.2136486,7.271596,51.93987,0.1063893,0.5564996,0.5969473,0,4.796024
2/22/2007 7:00:00 AM,0.4969643,22.07399,-105.152,66.26844,0.5523301,2.208358,46.82453,30.58217,1.615061,1.615061,0,0,0,1.615061,136.7353,0,0,0,2.208358,1.700064,1.615061,0,0,7.09239,4.242124,0.508294,0,0.508294,7.753807,55.38422,0.1062854,1.776567,1.766687,0,6.450482
2/22/2007 8:00:00 AM,0.6045108,29.28951,-119.4006,51.66584,0.78468,2.983734,55.54879,32.30687,0,0,0,0,0,0,0,0,0,0,2.983734,0,0,0,0,6.584095,4.699588,2.983734,0,2.983734,10.58442,75.60288,0.1056796,0,2.386987,0,7.683322
2/22/2007 9:00:00 AM,0.8564687,35.49478,-135.2288,37.27192,0.8377936,3.07446,61.46566,36.52969,1.087799,1.087799,0,-1,0,1.087799,282.6312,0,0,0,3.07446,1.145052,1.087799,0,0,3.600362,7.384949,1.929408,0,1.929408,12.41482,88.67712,0.1052916,1.196579,2.459568,0,10.45941
2/22/2007 10:00:00 AM,1.077831,40.07518,-152.9581,23.49988,0.9625446,3.352208,69.80161,40.957,0,0,0,0,0,0,0,1.681255,0,0,3.352208,0,0,0,0,1.670953,9.121416,1.670953,0,1.670953,14.00003,100,0.1049578,0,2.681766,0,12.47362
2/22/2007 11:00:00 AM,1.056629,42.40825,-172.3199,12.61681,1.023012,3.43076,75.55316,44.7531,0,0,0,0,0,0,0,3.43076,0,0,3.43076,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1049578,0,2.744608,0,14.05603
2/22/2007 12:00:00 PM,0.8363345,42.09732,167.7636,14.50191,1.227351,3.848227,85.2766,48.03357,0,0,0,0,0,0,0,3.848227,0,0,3.848227,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1049578,0,3.078582,0,14.4735
2/22/2007 1:00:00 PM,0.7861244,39.19897,148.71,26.56261,1.131719,3.543139,85.48307,51.13624,1.129839,1.129839,0,0,0,1.129839,313.5967,2.353834,0,0,3.543139,1.189305,1.129839,0,0,0,10.62527,0,0,0,14.00003,100,0.1049578,1.242823,2.834511,0,14.16841
2/22/2007 2:00:00 PM,0.7569426,34.18692,131.4225,40.55382,1.047856,3.294377,84.89654,53.10986,2.730959,2.730959,0,-1,0,2.730959,120.6307,0.4196827,0,0,3.294377,2.874694,2.730959,0,0,0,10.62527,0,0,0,14.00003,100,0.1049578,3.004056,2.635501,0,13.91965
2/22/2007 3:00:00 PM,0.7299755,27.69779,115.9993,55.01488,0.609024,2.088293,72.19616,53.90997,0,0,0,0,0,0,0,2.088293,0,0,2.088293,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1049578,0,1.670635,0,12.71357
2/22/2007 4:00:00 PM,0.5078611,20.32665,102.0405,69.64381,0.3770211,1.345424,65.97311,54.71008,0,0,0,0,0,0,0,1.345424,0,0,1.345424,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1049578,0,1.076339,0,11.9707
2/22/2007 5:00:00 PM,0.2384685,12.56749,88.99352,84.33921,0.1249453,0.4690284,57.71519,54.00776,0.8408448,0.8408448,0,0,0,0.8408448,55.78062,0,0,0,0.4690284,0.8850998,0.8408448,0,0,0,10.62527,0,0.4160714,-0.4160714,13.56145,96.86731,0.1049578,0.9249293,0.3752227,0,11.0943
2/22/2007 6:00:00 PM,0.08589872,4.836064,76.32088,99.05035,0.01043385,0.04051275,51.96889,51.66076,0.6353031,0.6353031,0,0,0,0.6353031,6.376917,0,1.110223E-16,0,0.04051275,0.6687402,0.6353031,0,0,0.4623015,10.2092,0,0.6282274,-0.6282274,12.89924,92.13725,0.1049578,0.6988334,0.0324102,0,10.24972
2/22/2007 7:00:00 PM,0.0008779493,0,63.55044,90,0,0,49.26041,49.26041,2.800909,2.800909,0,-1,0,2.800909,0,0,4.440892E-16,0,0,2.948326,2.800909,0,0,1.160332,9.580976,0,2.948326,-2.948326,9.791432,69.93866,0.1049578,3.081,0,0,9.580976
2/22/2007 8:00:00 PM,0,0,50.29568,90,0,0,46.95786,46.95786,2.421734,2.421734,0,-1,0,2.421734,0,0,4.440892E-16,0,0,2.549194,2.421734,0,0,4.436249,6.63265,0,2.549194,-2.549194,7.104346,50.74523,0.1049578,2.663908,0,0,6.63265
2/22/2007 9:00:00 PM,0,0,36.29382,90,0,0,44.68198,44.68198,1.364563,1.364563,0,-1,0,1.364563,0,0,2.220446E-16,0,0,1.436382,1.364563,0,0,7.268687,4.083456,0,1.436382,-1.436382,5.590266,39.93039,0.1049578,1.50102,0,0,4.083456
2/22/2007 10:00:00 PM,0,0,21.47489,90,0,0,42.3083,42.3083,0.1277643,0.1277643,0,-1,0,0.1277643,0,0,2.775558E-17,0,0,0.1344887,0.1277643,0,0,8.864667,2.647074,0,0.1344887,-0.1344887,5.448503,38.9178,0.1049578,0.1405407,0,0,2.647074
2/22/2007 11:00:00 PM,0,0,6.027626,90,0,0,40.37914,40.37914,0.5832873,0.5832873,0,-1,0,0.5832873,0,0,1.110223E-16,0,0,0.6139867,0.5832873,0,0,9.014099,2.512585,0,0.6139867,-0.6139867,4.801304,34.29496,0.1049578,0.641616,0,0,2.512585
2/23/2007 12:00:00 AM,0,0,-9.676802,90,0,0,38.8767,38.8767,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.696307,1.898598,0,0,0,4.801304,34.29496,0.1049578,0,0,0,1.898598
2/23/2007 1:00:00 AM,0,0,-25.05952,90,0,0,37.38315,37.38315,0.7602863,0.7602863,0,-1,0,0.7602863,0,0,1.110223E-16,0,0,0.8003014,0.7602863,0,0,9.696307,1.898598,0,0.8003014,-0.8003014,3.957712,28.26932,0.1049578,0.836315,0,0,1.898598
2/23/2007 2:00:00 AM,0,0,-39.73605,90,0,0,35.90738,35.90738,0.3161283,0.3161283,0,-1,0,0.3161283,0,0,0,0,0,0.3327666,0.3161283,0,0,10.58553,1.098297,0,0.3327666,-0.3327666,3.606945,25.76384,0.1049578,0.3477411,0,0,1.098297
2/23/2007 3:00:00 AM,0,0,-53.57949,90,0,0,34.75166,34.75166,0.1536577,0.1536577,0,-1,0,0.1536577,0,0,0,0,0,0.1617449,0.1536577,0,0,10.95527,0.7655302,0,0.1617449,-0.1617449,3.436451,24.54603,0.1049578,0.1690234,0,0,0.7655302
2/23/2007 4:00:00 AM,0.006736115,0,-66.71339,90,0,0,33.6315,33.6315,0.1628306,0.1628306,0,-1,0,0.1628306,0,0,2.775558E-17,0,0,0.1714006,0.1628306,0,0,11.13499,0.6037852,0,0.1714006,-0.1714006,3.255779,23.25552,0.1049578,0.1791136,0,0,0.6037852
2/23/2007 5:00:00 AM,0.1223389,6.300984,-79.43665,95.64929,0.01160874,0.05002531,32.96437,32.62691,0,0,0,0,0,0,0,0,0,0,0.05002531,0,0,0,0,11.32543,0.4323846,0.05002531,0,0.05002531,3.303237,23.5945,0.1049478,0,0.04002025,0,0.4824099
2/23/2007 6:00:00 AM,0.3183856,14.07524,-92.15919,80.92021,0.2241771,0.9391933,38.30147,31.75567,0.4134972,0.4134972,0,0,0,0.4134972,227.1341,0,0,0,0.9391933,0.4352602,0.4134972,0,0,11.27541,0.4774074,0.5039331,0,0.5039331,3.78131,27.0093,0.1048476,0.4548469,0.7513546,0,1.416601
2/23/2007 7:00:00 AM,0.60809,21.77969,-105.3694,66.21526,0.4332815,1.764065,43.56484,30.85777,0,0,0,0,0,0,0,0,0,0,1.764065,0,0,0,0,10.77147,0.9309472,1.764065,0,1.764065,5.454849,38.96313,0.1044983,0,1.411252,0,2.695012
2/23/2007 8:00:00 AM,0.7702304,28.98413,-119.6117,51.58838,0.6574508,2.551918,52.02612,32.60913,1.613461,1.613461,0,0,0,1.613461,158.1642,0,0,0,2.551918,1.69838,1.613461,0,0,9.00741,2.518605,0.8535378,0,0.8535378,6.264585,44.74695,0.1043301,1.774807,2.041534,0,5.070523
2/23/2007 9:00:00 AM,0.9003065,35.17286,-135.4173,37.15844,0.8380543,3.069465,61.78215,36.83196,0.9283811,0.9283811,0,-1,0,0.9283811,330.6255,0,0,0,3.069465,0.9772432,0.9283811,0,0,8.153872,3.286789,2.092222,0,2.092222,8.249441,58.92447,0.10392,1.021219,2.455572,0,6.356254
2/23/2007 10:00:00 AM,0.8559815,39.73503,-153.0984,23.31897,1.25453,4.106994,79.11185,41.23259,0.3964275,0.3964275,0,0,0,0.3964275,1036.001,0,0,0,4.106994,0.4172921,0.3964275,0,0,6.06165,5.169789,3.689702,0,3.689702,11.7498,83.92697,0.1032048,0.4360702,3.285595,0,9.276782
2/23/2007 11:00:00 AM,0.9265434,42.05468,-172.3843,12.29118,1.380211,4.275149,86.96703,45.02869,0,0,0,0,0,0,0,1.9032,0,0,4.275149,0,0,0,0,2.371949,8.49052,2.371949,0,2.371949,14.00003,100,0.1027501,0,3.420119,0,12.76567
2/23/2007 12:00:00 PM,0.8038164,41.74098,167.7872,14.24496,1.186752,3.747161,84.29176,48.30916,1.049862,1.049862,0,0,0,1.049862,356.9194,2.642043,0,0,3.747161,1.105118,1.049862,0,0,0,10.62527,0,0,0,14.00003,100,0.1027501,1.154848,2.997729,0,14.37244
2/23/2007 1:00:00 PM,0.7043901,38.85044,148.8081,26.44382,1.017425,3.260278,82.19962,51.40294,0,0,0,0,0,0,0,3.260278,0,0,3.260278,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1027501,0,2.608222,0,13.88555
2/23/2007 2:00:00 PM,0.8247848,33.85121,131.5682,40.49438,0.8005301,2.649702,77.49848,53.35878,1.205645,1.205645,0,-1,0,1.205645,219.7747,1.380602,0,0,2.649702,1.2691,1.205645,0,0,0,10.62527,0,0,0,14.00003,100,0.1027501,1.326209,2.119761,0,13.27498
2/23/2007 3:00:00 PM,0.5613543,27.374,116.1683,54.9885,0.7175974,2.402345,75.81276,54.20335,0,0,0,0,0,0,0,2.402345,0,0,2.402345,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1027501,0,1.921876,0,13.02762
2/23/2007 4:00:00 PM,0.5293862,20.01053,102.2167,69.64046,0.3763144,1.340506,66.25687,55.01235,1.710943,1.710943,0,0,0,1.710943,78.34893,0,0,0,1.340506,1.800993,1.710943,0,0,0,10.62527,0,0.4604872,-0.4604872,13.51463,96.53289,0.1027501,1.882038,1.072405,0,11.96578
2/23/2007 5:00:00 PM,0.2706366,12.25368,89.16733,84.35484,0.1425151,0.5323401,58.54167,54.31003,2.769434,2.769434,0,0,0,2.769434,19.22198,0,4.440892E-16,0,0.5323401,2.915194,2.769434,0,0,0.5116525,10.16479,0,2.382854,-2.382854,11.00288,78.59187,0.1027501,3.046377,0.4258721,0,10.69713
2/23/2007 6:00:00 PM,0.06684251,4.519361,76.4857,99.08395,0.01871276,0.07245094,52.46254,51.90968,1.3021,1.3021,0,0,0,1.3021,5.56416,0,0,0,0.07245094,1.370632,1.3021,0,0,3.159268,7.781933,0,1.298181,-1.298181,9.63448,68.81758,0.1027501,1.43231,0.05796075,0,7.854384
2/23/2007 7:00:00 PM,0.0002267406,0,63.69998,90,0,0,49.53601,49.53601,0.3416061,0.3416061,0,-1,0,0.3416061,0,0,5.551115E-17,0,0,0.3595853,0.3416061,0,0,4.601691,6.483753,0,0.3595853,-0.3595853,9.255445,66.11018,0.1027501,0.3757667,0,0,6.483753
2/23/2007 8:00:00 PM,0,0,50.42216,90,0,0,47.23346,47.23346,1.24574,1.24574,0,-1,0,1.24574,0,0,2.220446E-16,0,0,1.311305,1.24574,0,0,5.00123,6.124167,0,1.311305,-1.311305,7.873208,56.23709,0.1027501,1.370314,0,0,6.124167
2/23/2007 9:00:00 PM,0,0,36.38733,90,0,0,44.9309,44.9309,1.234265,1.234265,0,-1,0,1.234265,0,0,2.220446E-16,0,0,1.299227,1.234265,0,0,6.458236,4.812862,0,1.299227,-1.299227,6.503703,46.45493,0.1027501,1.357692,0,0,4.812862
2/23/2007 10:00:00 PM,0,0,21.52448,90,0,0,42.5839,42.5839,0.4239556,0.4239556,0,-1,0,0.4239556,0,0,5.551115E-17,0,0,0.4462691,0.4239556,0,0,7.901821,3.513635,0,0.4462691,-0.4462691,6.033294,43.09487,0.1027501,0.4663512,0,0,3.513635
2/23/2007 11:00:00 PM,0,0,6.024724,90,0,0,40.62806,40.62806,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.397676,3.067366,0,0,0,6.033294,43.09487,0.1027501,0,0,0,3.067366
2/24/2007 12:00:00 AM,0,0,-9.738074,90,0,0,39.15229,39.15229,0.2230268,0.2230268,0,-1,0,0.2230268,0,0,0,0,0,0.234765,0.2230268,0,0,8.397676,3.067366,0,0.234765,-0.234765,5.78583,41.32727,0.1027501,0.2453294,0,0,3.067366
2/24/2007 1:00:00 AM,0,0,-25.17056,90,0,0,37.65874,37.65874,0.3239614,0.3239614,0,-1,0,0.3239614,0,0,0,0,0,0.341012,0.3239614,0,0,8.658525,2.832601,0,0.341012,-0.341012,5.426372,38.75972,0.1027501,0.3563576,0,0,2.832601
2/24/2007 2:00:00 AM,0,0,-39.88622,90,0,0,36.18298,36.18298,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.037428,2.491589,0,0,0,5.426372,38.75972,0.1027501,0,0,0,2.491589
2/24/2007 3:00:00 AM,0,0,-53.75768,90,0,0,35.02726,35.02726,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.037428,2.491589,0,0,0,5.426372,38.75972,0.1027501,0,0,0,2.491589
2/24/2007 4:00:00 AM,0.004272242,0,-66.9107,90,0,0,33.90709,33.90709,0.3355969,0.3355969,0,-1,0,0.3355969,0,0,5.551115E-17,0,0,0.3532599,0.3355969,0,0,9.037428,2.491589,0,0.3532599,-0.3532599,5.054003,36.09995,0.1027501,0.3691566,0,0,2.491589
2/24/2007 5:00:00 AM,0.112403,6.007629,-79.64684,95.63046,0.01129063,0.04858699,33.23079,32.90251,0,0,0,0,0,0,0,0,0,0,0.04858699,0,0,0,0,9.429938,2.13833,0.04858699,0,0.04858699,5.100096,36.42919,0.1027409,0,0.03886959,0,2.186917
2/24/2007 6:00:00 AM,0.2749676,13.78396,-92.37747,80.88382,0.1986598,0.8343914,37.8297,32.03127,0.405008,0.405008,0,0,0,0.405008,206.0185,0,0,0,0.8343914,0.4263242,0.405008,0,0,9.381351,2.182058,0.4080672,0,0.4080672,5.487223,39.19437,0.1026631,0.4455088,0.6675131,0,3.016449
2/24/2007 7:00:00 AM,0.5519878,21.48381,-105.5904,66.15987,0.4333933,1.762041,43.81974,31.10669,0.1785975,0.1785975,0,0,0,0.1785975,986.5988,0,0,0,1.762041,0.1879974,0.1785975,0,0,8.973285,2.549318,1.574044,0,1.574044,6.980492,49.86056,0.1023641,0.1964573,1.409633,0,4.311359
2/24/2007 8:00:00 AM,0.6386476,28.67689,-119.8263,51.50925,0.8495299,3.181857,58.09124,32.87584,2.019702,2.019702,0,0,0,2.019702,157.5409,0,0,0,3.181857,2.126002,2.019702,0,0,7.399241,3.965957,1.055855,0,1.055855,7.982164,57.01534,0.1021645,2.221672,2.545486,0,7.147814
2/24/2007 9:00:00 AM,0.7480653,34.84873,-135.6091,37.04398,1.066425,3.73208,69.04549,37.10756,1.329974,1.329974,0,-1,0,1.329974,280.6129,0,0,0,3.73208,1.399973,1.329974,0,0,6.343386,4.916227,2.332107,0,2.332107,10.1946,72.81839,0.1017264,1.462972,2.985664,0,8.648307
2/24/2007 10:00:00 AM,0.9444612,39.39227,-153.2419,23.13789,0.9630498,3.340844,70.40886,41.53485,0.8747876,0.8747876,0,0,0,0.8747876,381.9034,0,0,0,3.340844,0.9208291,0.8747876,0,0,4.011279,7.015123,2.420015,0,2.420015,12.49042,89.21712,0.1012758,0.9622664,2.672675,0,10.35597
2/24/2007 11:00:00 AM,1.126119,41.69807,-172.4521,11.96309,1.023389,3.418146,76.15744,45.33096,1.206897,1.206897,0,0,0,1.206897,283.2176,0.556464,0,0,3.418146,1.270418,1.206897,0,0,1.591264,9.193136,1.591264,0,1.591264,14.00003,100,0.1009816,1.327587,2.734517,0,12.61128
2/24/2007 12:00:00 PM,0.8795335,41.38111,167.8071,13.99182,1.315219,4.024812,88.62821,48.61143,0,0,0,0,0,0,0,4.024812,0,0,4.024812,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1009816,0,3.21985,0,14.65009
2/24/2007 1:00:00 PM,0.892834,38.49795,148.9029,26.33051,0.9390952,3.053891,80.08244,51.70521,1.859031,1.859031,0,0,0,1.859031,164.2733,1.097016,0,0,3.053891,1.956874,1.859031,0,0,0,10.62527,0,0,0,14.00003,100,0.1009816,2.044934,2.443113,0,13.67916
2/24/2007 2:00:00 PM,0.9325773,33.51122,131.7111,40.4396,0.8002025,2.643263,77.79668,53.66105,0,0,0,-1,0,0,0,2.643263,0,0,2.643263,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1009816,0,2.11461,0,13.26854
2/24/2007 3:00:00 PM,0.6160267,27.04579,116.3351,54.96613,0.7994893,2.625847,78.6361,54.50561,1.415545,1.415545,0,0,0,1.415545,185.5009,1.1358,0,0,2.625847,1.490047,1.415545,0,0,0,10.62527,0,0,0,14.00003,100,0.1009816,1.557099,2.100678,0,13.25112
2/24/2007 4:00:00 PM,0.4095314,19.68998,102.3913,69.64063,0.4392265,1.543402,68.40868,55.26127,1.314514,1.314514,0,0,0,1.314514,117.4123,0.1597028,0,0,1.543402,1.383699,1.314514,0,0,0,10.62527,0,0,0,14.00003,100,0.1009816,1.445966,1.234722,0,12.16868
2/24/2007 5:00:00 PM,0.2831462,11.9355,89.33995,84.37355,0.1509822,0.5622663,59.04385,54.55895,2.252803,2.252803,0,0,0,2.252803,24.95852,0,0,0,0.5622663,2.371372,2.252803,0,0,0,10.62527,0,1.809106,-1.809106,12.09306,86.37885,0.1009816,2.478084,0.449813,0,11.18754
2/24/2007 6:00:00 PM,0.09041934,4.198366,76.64955,99.12021,0.007677412,0.02973057,52.42988,52.20306,0.3776383,0.3776383,0,0,0,0.3776383,7.872766,0,5.551115E-17,0,0.02973057,0.397514,0.3776383,0,0,2.010117,8.816169,0,0.3677834,-0.3677834,11.70539,83.60973,0.1009816,0.4154021,0.02378446,0,8.8459
2/24/2007 7:00:00 PM,0.00003065267,0,63.84858,90,0,0,49.82938,49.82938,4.283984,3.33,0,-1,0,3.33,0,0,0.9539837,1.382382,0,3.505263,3.33,0,0,2.418766,8.448385,0,3.505263,-3.505263,8.010513,57.21784,0.1009816,4.712382,0,0,8.448385
2/24/2007 8:00:00 PM,0,0,50.54753,90,0,0,47.53572,47.53572,3.207367,3.207367,0,-1,0,3.207367,0,0,0,0.1981034,0,3.376175,3.207367,0,0,6.313502,4.943122,0,3.376175,-3.376175,4.451712,31.79788,0.1009816,3.528103,0,0,4.943122
2/24/2007 9:00:00 PM,0,0,36.47932,90,0,0,45.23317,45.23317,2.193527,1.488599,0,-1,0,1.488599,0,0,0.7049272,0.9242799,0,1.566947,1.488599,0,0,10.06481,1.566947,0,1.566947,-1.566947,2.800006,20,0.1009816,2.412879,0,0,1.566947
2/24/2007 10:00:00 PM,0,0,21.57193,90,0,0,42.85949,42.85949,0.3191423,0,0,-1,0,0,0,0,0.3191423,0.3510565,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1009816,0.3510565,0,0,0
2/24/2007 11:00:00 PM,0,0,6.018898,90,0,0,40.93033,40.93033,0.6774238,0,0,-1,0,0,0,0,0.6774238,0.7451661,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1009816,0.7451661,0,0,0
2/25/2007 12:00:00 AM,0,0,-9.802983,90,0,0,39.45456,39.45456,0.2422431,0,0,-1,0,0,0,0,0.2422431,0.2664674,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1009816,0.2664674,0,0,0
2/25/2007 1:00:00 AM,0,0,-25.28571,90,0,0,37.93434,37.93434,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1009816,0,0,0,0
2/25/2007 2:00:00 AM,0,0,-40.0407,90,0,0,36.45857,36.45857,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1009816,0,0,0,0
2/25/2007 3:00:00 AM,0,0,-53.94012,90,0,0,35.30285,35.30285,0.2644947,0,0,-1,0,0,0,0,0.2644947,0.2909442,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1009816,0.2909442,0,0,0
2/25/2007 4:00:00 AM,0.003554644,0,-67.11208,90,0,0,34.18269,34.18269,0.09371384,0,0,-1,0,0,0,0,0.09371384,0.1030852,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1009816,0.1030852,0,0,0
2/25/2007 5:00:00 AM,0.06404328,5.713029,-79.86089,95.60858,0.0367521,0.1573168,34.2476,33.1781,0.3599383,0.3599383,3.865201,0,1.2202,0.3599383,43.7066,0,0,0,0.1573168,0,0,3.505263,3.33,11.80586,0,3.487317,0,3.487317,6.108365,43.63109,0.1017817,0.3959321,0.1258534,5,0.1573168
2/25/2007 6:00:00 AM,0.2753929,13.49136,-92.5994,80.84484,0.2032916,0.8519621,38.24253,32.30687,0.1923672,0.1923672,3.69763,0,1.174453,0.1923672,442.8834,0,0,0,0.8519621,0,0,3.505263,3.33,8.318543,3.138585,4.181962,0,4.181962,10.07572,71.9693,0.1023519,0.2116039,0.6815698,5,3.990547
2/25/2007 7:00:00 AM,0.3971358,21.18643,-105.8148,66.10236,0.4582461,1.852452,44.85368,31.40007,0.8890108,0.8890108,3.293357,0,1.064087,0.8890108,208.3723,0,0,0,1.852452,0,0,2.404346,2.284129,4.136581,6.902351,4.136581,0,4.136581,14.00003,100,0.1027029,0.9779119,1.481962,5,8.754803
2/25/2007 8:00:00 AM,0.6201022,28.36786,-120.0441,51.42857,0.8332978,3.124996,57.88077,33.15143,0,0,0,0,0,0,0,3.124996,0,0,3.124996,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1027029,0,2.499997,0,13.75027
2/25/2007 9:00:00 AM,0.5778871,34.52247,-135.804,36.92871,0.8162413,2.991076,61.70008,37.40093,0,0,0,-1,0,0,0,2.991076,0,0,2.991076,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1027029,0,2.39286,0,13.61635
2/25/2007 10:00:00 AM,0.7043674,39.047,-153.3886,22.9569,1.040105,3.545801,73.08022,41.82824,0.01774336,0.01774336,0,0,0,0.01774336,19983.82,3.527124,0,0,3.545801,0.01867722,0.01774336,0,0,0,10.62527,0,0,0,14.00003,100,0.1027029,0.0195177,2.836641,0,14.17107
2/25/2007 11:00:00 AM,0.5504503,41.3385,-172.5233,11.63274,0.7383906,2.605995,67.7232,45.63322,0.2250563,0.2250563,0,0,0,0.2250563,1157.93,2.369094,0,0,2.605995,0.2369014,0.2250563,0,0,0,10.62527,0,0,0,14.00003,100,0.1027029,0.2475619,2.084796,0,13.23127
2/25/2007 12:00:00 PM,0.9245331,41.01783,167.8236,13.74303,1.015213,3.313108,79.56944,48.90481,2.820008,2.820008,0,0,0,2.820008,117.4858,0.3446788,0,0,3.313108,2.96843,2.820008,0,0,0,10.62527,0,0,0,14.00003,100,0.1027029,3.102009,2.650487,0,13.93838
2/25/2007 1:00:00 PM,0.8629534,38.1416,148.9943,26.22286,0.9389099,3.046891,80.38605,52.00747,0,0,0,0,0,0,0,3.046891,0,0,3.046891,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1027029,0,2.437513,0,13.67216
2/25/2007 2:00:00 PM,0.9251828,33.16709,131.8512,40.38956,0.7998081,2.636808,78.08376,53.95442,0.9098986,0.9098986,0,-1,0,0.9098986,289.7914,1.67902,0,0,2.636808,0.9577881,0.9098986,0,0,0,10.62527,0,0,0,14.00003,100,0.1027029,1.000889,2.109446,0,13.26208
2/25/2007 3:00:00 PM,0.7992624,26.71329,116.4997,54.94779,0.6073765,2.071644,73.00321,54.75454,0,0,0,0,0,0,0,2.071644,0,0,2.071644,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1027029,0,1.657315,0,12.69692
2/25/2007 4:00:00 PM,0.3885462,19.36511,102.5643,69.64428,0.4225049,1.487054,68.15446,55.5102,2.186982,2.186982,0,0,0,2.186982,67.99571,0,0,0,1.487054,2.302086,2.186982,0,0,0,10.62527,0,0.8150324,-0.8150324,13.14091,93.86344,0.1027029,2.40568,1.189643,0,12.11233
2/25/2007 5:00:00 PM,0.1893979,11.61306,89.51136,84.39528,0.1110331,0.4158364,58.10355,54.80788,0.9464988,0.9464988,0,0,0,0.9464988,43.93418,0,0,0,0.4158364,0.9963145,0.9464988,0,0,0.9055915,9.810242,0,0.580478,-0.580478,12.52903,89.4929,0.1027029,1.041149,0.3326691,0,10.22608
2/25/2007 6:00:00 PM,0.06048429,3.873192,76.8124,99.15906,0.01343287,0.05188944,52.85787,52.46087,0,0,0,0,0,0,0,0,0,0,0.05188944,0,0,0,0,1.550567,9.229764,0.05188944,0,0.05188944,12.57826,89.84451,0.1026934,0,0.04151155,0,9.281653
2/25/2007 7:00:00 PM,0,0,63.99622,90,0,0,50.10498,50.10498,2.672761,2.672761,0,-1,0,2.672761,0,0,4.440892E-16,0,0,2.813433,2.672761,0,0,1.498678,9.276464,0,2.813433,-2.813433,9.612638,68.66157,0.1026934,2.940037,0,0,9.276464
2/25/2007 8:00:00 PM,0,0,50.6718,90,0,0,47.80243,47.80243,1.903785,1.903785,0,-1,0,1.903785,0,0,4.440892E-16,0,0,2.003984,1.903785,0,0,4.624714,6.463031,0,2.003984,-2.003984,7.500255,53.57314,0.1026934,2.094163,0,0,6.463031
2/25/2007 9:00:00 PM,0,0,36.56981,90,0,0,45.50876,45.50876,2.961082,2.961082,0,-1,0,2.961082,0,0,4.440892E-16,0,0,3.116929,2.961082,0,0,6.851363,4.459047,0,3.116929,-3.116929,4.214723,30.1051,0.1026934,3.25719,0,0,4.459047
2/25/2007 10:00:00 PM,0,0,21.61724,90,0,0,43.13509,43.13509,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.31462,1.342119,0,0,0,4.214723,30.1051,0.1026934,0,0,0,1.342119
2/25/2007 11:00:00 PM,0,0,6.010165,90,0,0,41.20592,41.20592,0.4182394,0.4182394,0,-1,0,0.4182394,0,0,5.551115E-17,0,0,0.440252,0.4182394,0,0,10.31462,1.342119,0,0.440252,-0.440252,3.750657,26.79035,0.1026934,0.4600633,0,0,1.342119
2/26/2007 12:00:00 AM,0,0,-9.871507,90,0,0,39.73016,39.73016,0.04106101,0.04106101,0,-1,0,0.04106101,0,0,6.938894E-18,0,0,0.04322211,0.04106101,0,0,10.80379,0.9018668,0,0.04322211,-0.04322211,3.705096,26.46492,0.1026934,0.04516711,0,0,0.9018668
2/26/2007 1:00:00 AM,0,0,-25.40495,90,0,0,38.20105,38.20105,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.85181,0.8586447,0,0,0,3.705096,26.46492,0.1026934,0,0,0,0.8586447
2/26/2007 2:00:00 AM,0,0,-40.19942,90,0,0,36.73417,36.73417,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.85181,0.8586447,0,0,0,3.705096,26.46492,0.1026934,0,0,0,0.8586447
2/26/2007 3:00:00 AM,0,0,-54.12674,90,0,0,35.57845,35.57845,0.201402,0.201402,0,-1,0,0.201402,0,0,0,0,0,0.2120021,0.201402,0,0,10.85181,0.8586447,0,0.2120021,-0.2120021,3.481627,24.86871,0.1026934,0.2215422,0,0,0.8586447
2/26/2007 4:00:00 AM,0.003002749,0,-67.31747,90,0,0,34.45829,34.45829,0.7363182,0.6143104,0,-1,0,0.6143104,0,0,0.1220078,0.1956397,0,0.6466425,0.6143104,0,0,11.08737,0.6466425,0,0.6466425,-0.6466425,2.800006,20,0.1026934,0.8099501,0,0,0.6466425
2/26/2007 5:00:00 AM,0.1218354,5.417253,-80.0787,95.58372,0.009742771,0.04181539,33.73709,33.4537,0.1875599,0.1875599,3.692823,0,1.173141,0.1875599,22.29442,0,0,0,0.04181539,0,0,3.505263,3.33,11.80586,0,3.371815,0,3.371815,5.998791,42.84842,0.1033944,0.2063159,0.03345231,5,0.04181539
2/26/2007 6:00:00 AM,0.2715891,13.1975,-92.82487,80.80331,0.2051072,0.8579276,38.59959,32.60913,0.3961173,0.3961173,3.901381,0,1.230077,0.3961173,216.5842,0,0,0,0.8579276,0,0,3.505263,3.33,8.434045,3.034634,4.187928,0,4.187928,9.971807,71.22705,0.1040488,0.4357291,0.6863421,5,3.892561
2/26/2007 7:00:00 AM,0.52383,20.88759,-106.0425,66.04279,0.4336922,1.757573,44.40364,31.67566,1.232507,1.232507,3.852028,0,1.216604,1.232507,142.6014,0,0,0,1.757573,0,0,2.61952,2.488544,4.246117,6.803769,4.246117,0,4.246117,14.00003,100,0.1046568,1.355758,1.406058,5,8.561341
2/26/2007 8:00:00 AM,0.7963549,28.0571,-120.2651,51.34642,0.6581139,2.541922,52.87726,33.42702,1.363742,1.363742,0,0,0,1.363742,186.3931,1.106404,0,0,2.541922,1.435518,1.363742,0,0,0,10.62527,0,0,0,14.00003,100,0.1046568,1.500117,2.033537,0,13.1672
2/26/2007 9:00:00 AM,0.9272053,34.19415,-136.0018,36.81277,0.8388025,3.055548,62.66708,37.67653,1.635957,1.635957,0,-1,0,1.635957,186.7744,1.333488,0,0,3.055548,1.72206,1.635957,0,0,0,10.62527,0,0,0,14.00003,100,0.1046568,1.799553,2.444439,0,13.68082
2/26/2007 10:00:00 AM,1.065075,38.69928,-153.5383,22.77622,0.9634654,3.329413,71.00428,42.10383,1.335476,1.335476,0,0,0,1.335476,249.3053,1.923648,0,0,3.329413,1.405764,1.335476,0,0,0,10.62527,0,0,0,14.00003,100,0.1046568,1.469024,2.66353,0,13.95469
2/26/2007 11:00:00 AM,1.117017,40.97609,-172.5978,11.30038,1.023615,3.405129,76.75708,45.90882,1.987487,1.987487,0,0,0,1.987487,171.3284,1.313038,0,0,3.405129,2.092091,1.987487,0,0,0,10.62527,0,0,0,14.00003,100,0.1046568,2.186235,2.724103,0,14.0304
2/26/2007 12:00:00 PM,1.18649,40.65124,167.8366,13.49914,1.015156,3.306525,79.85027,49.1804,0.3353681,0.3353681,0,0,0,0.3353681,985.939,2.953506,0,0,3.306525,0.3530191,0.3353681,0,0,0,10.62527,0,0,0,14.00003,100,0.1046568,0.3689049,2.64522,0,13.9318
2/26/2007 1:00:00 PM,0.937389,37.78152,149.0824,26.12109,0.9386634,3.040886,80.63319,52.2564,0,0,0,0,0,0,0,3.040886,0,0,3.040886,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1046568,0,2.432709,0,13.66616
2/26/2007 2:00:00 PM,0.8239025,32.81893,131.9885,40.34434,0.7993467,2.630987,78.32344,54.20335,0,0,0,-1,0,0,0,2.630987,0,0,2.630987,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1046568,0,2.10479,0,13.25626
2/26/2007 3:00:00 PM,0.6997113,26.37663,116.6623,54.9335,0.6066898,2.066025,73.24395,55.01235,0.2767251,0.2767251,0,0,0,0.2767251,746.5982,1.774735,0,0,2.066025,0.2912896,0.2767251,0,0,0,10.62527,0,0,0,14.00003,100,0.1046568,0.3043976,1.65282,0,12.6913
2/26/2007 4:00:00 PM,0.580142,19.03606,102.7357,69.65141,0.3737945,1.325845,66.93452,55.75912,1.0655,1.0655,0,0,0,1.0655,124.4341,0.2042664,0,0,1.325845,1.121579,1.0655,0,0,0,10.62527,0,0,0,14.00003,100,0.1046568,1.17205,1.060676,0,11.95112
2/26/2007 5:00:00 PM,0.3107717,11.28648,89.68156,84.42001,0.1164345,0.434993,58.51396,55.0568,1.865506,1.865506,0,0,0,1.865506,23.3177,0,0,0,0.434993,1.96369,1.865506,0,0,0,10.62527,0,1.528697,-1.528697,12.38864,88.4901,0.1046568,2.052056,0.3479944,0,11.06027
2/26/2007 6:00:00 PM,0.0842471,3.543959,76.97426,99.20044,0.00625293,0.0241491,52.8946,52.7098,1.932652,1.932652,0,0,0,1.932652,1.249532,0,0,0,0.0241491,2.03437,1.932652,0,0,1.698552,9.096577,0,2.010221,-2.010221,10.26968,73.35471,0.1046568,2.125917,0.01931928,0,9.120727
2/26/2007 7:00:00 PM,0,0,64.14292,90,0,0,50.38057,50.38057,1.063688,1.063688,0,-1,0,1.063688,0,0,0,0,0,1.119672,1.063688,0,0,3.932131,7.086356,0,1.119672,-1.119672,9.089443,64.92446,0.1046568,1.170057,0,0,7.086356
2/26/2007 8:00:00 PM,0,0,50.79496,90,0,0,48.06024,48.06024,3.911706,3.33,0,-1,0,3.33,0,0,0.5817058,0.9728764,0,3.505263,3.33,0,0,5.176211,5.966684,0,3.505263,-3.505263,5.394571,38.53257,0.1046568,4.302876,0,0,5.966684
2/26/2007 9:00:00 PM,0,0,36.65881,90,0,0,45.78436,45.78436,1.123381,1.123381,0,-1,0,1.123381,0,0,0,0,0,1.182507,1.123381,0,0,9.070948,2.461421,0,1.182507,-1.182507,4.1481,29.62922,0.1046568,1.23572,0,0,2.461421
2/26/2007 10:00:00 PM,0,0,21.66045,90,0,0,43.42846,43.42846,0.08979633,0.08979633,0,-1,0,0.08979633,0,0,1.387779E-17,0,0,0.09452245,0.08979633,0,0,10.38484,1.278914,0,0.09452245,-0.09452245,4.048464,28.91755,0.1046568,0.09877597,0,0,1.278914
2/26/2007 11:00:00 PM,0,0,5.99854,90,0,0,41.48152,41.48152,0.3235787,0.3235787,0,-1,0,0.3235787,0,0,5.551115E-17,0,0,0.3406092,0.3235787,0,0,10.48987,1.184392,0,0.3406092,-0.3406092,3.689431,26.35302,0.1046568,0.3559366,0,0,1.184392
2/27/2007 12:00:00 AM,0,0,-9.943618,90,0,0,40.00575,40.00575,0.4794276,0.4794276,0,-1,0,0.4794276,0,0,5.551115E-17,0,0,0.5046607,0.4794276,0,0,10.86832,0.8437828,0,0.5046607,-0.5046607,3.157472,22.55332,0.1046568,0.5273704,0,0,0.8437828
2/27/2007 1:00:00 AM,0,0,-25.52825,90,0,0,38.47664,38.47664,0.6224038,0.3221661,0,-1,0,0.3221661,0,0,0.3002378,0.3624781,0,0.3391222,0.3221661,0,0,11.42906,0.3391222,0,0.3391222,-0.3391222,2.800006,20,0.1046568,0.6846442,0,0,0.3391222
2/27/2007 2:00:00 AM,0,0,-40.36236,90,0,0,36.98309,36.98309,0.313278,0,0,-1,0,0,0,0,0.313278,0.3446057,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1046568,0.3446057,0,0,0
2/27/2007 3:00:00 AM,0,0,-54.31748,90,0,0,35.85404,35.85404,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1046568,0,0,0,0
2/27/2007 4:00:00 AM,0.00101874,0,-67.52677,90,0,0,34.70721,34.70721,0.4294685,0,0,-1,0,0,0,0,0.4294685,0.4724154,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1046568,0.4724154,0,0,0
2/27/2007 5:00:00 AM,0.1151822,5.120369,-80.3002,95.5559,0.009205371,0.03945519,33.99712,33.72929,0.5748966,0.5748966,4.08016,0,1.278884,0.5748966,6.863006,0,0,0,0.03945519,0,0,3.505263,3.33,11.80586,0,3.369455,0,3.369455,5.996552,42.83242,0.1055366,0.6323863,0.03156415,5,0.03945519
2/27/2007 6:00:00 AM,0.3387453,12.90245,-93.05379,80.75932,0.1808418,0.7583037,38.13777,32.85806,0,0,3.505263,0,1.121937,0,0,0,0,0,0.7583037,0,0,3.505263,3.33,8.436405,3.03251,4.088304,0,4.088304,9.875057,70.53598,0.105973,0,0.606643,5,3.790813
2/27/2007 7:00:00 AM,0.5095503,20.58736,-106.2734,65.98127,0.4338768,1.755556,44.68766,31.95126,0,0,2.728995,0,0.9100156,0,0,0,0,0,1.755556,0,0,2.728995,2.592545,4.348101,6.711983,4.348101,0,4.348101,14.00003,100,0.1059521,0,1.404445,5,8.467539
2/27/2007 8:00:00 AM,0.4500962,27.74467,-120.489,51.26292,0.5998535,2.336651,51.40954,33.70262,0,0,0,0,0,0,0,2.336651,0,0,2.336651,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1059521,0,1.869321,0,12.96193
2/27/2007 9:00:00 AM,0.8179022,33.86382,-136.2026,36.6963,0.8390359,3.050455,62.98276,37.97879,2.573624,2.573624,0,-1,0,2.573624,118.5276,0.3413771,0,0,3.050455,2.709078,2.573624,0,0,0,10.62527,0,0,0,14.00003,100,0.1059521,2.830986,2.440364,0,13.67573
2/27/2007 10:00:00 AM,0.801208,38.34922,-153.6908,22.5961,1.21184,3.970473,78.99285,42.40609,0,0,0,0,0,0,0,3.970473,0,0,3.970473,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1059521,0,3.176379,0,14.59575
2/27/2007 11:00:00 AM,0.8200962,40.61093,-172.6753,10.96627,1.254717,3.963102,84.24404,46.2022,0.7489152,0.7489152,0,0,0,0.7489152,529.179,3.17477,0,0,3.963102,0.7883318,0.7489152,0,0,0,10.62527,0,0,0,14.00003,100,0.1059521,0.8238068,3.170482,0,14.58838
2/27/2007 12:00:00 PM,0.6992218,40.28147,167.8462,13.26074,1.059484,3.410848,81.53529,49.48267,1.548418,1.548418,0,0,0,1.548418,220.2796,1.780934,0,0,3.410848,1.629913,1.548418,0,0,0,10.62527,0,0,0,14.00003,100,0.1059521,1.70326,2.728678,0,14.03612
2/27/2007 1:00:00 PM,0.8351234,37.41784,149.1673,26.02537,1.260101,3.789912,90.97036,52.55866,0.821451,0.821451,0,0,0,0.821451,461.3679,2.925226,0,0,3.789912,0.8646853,0.821451,0,0,0,10.62527,0,0,0,14.00003,100,0.1059521,0.9035961,3.031929,0,14.41519
2/27/2007 2:00:00 PM,0.7669327,32.46687,132.1231,40.304,0.7988182,2.624013,78.61544,54.50561,1.114911,1.114911,0,-1,0,1.114911,235.3564,1.450423,0,0,2.624013,1.17359,1.114911,0,0,0,10.62527,0,0,0,14.00003,100,0.1059521,1.226402,2.099211,0,13.24929
