Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/27/2007 3:00:00 PM,0.6867548,26.03592,116.8226,54.92327,0.6059347,2.059718,73.51869,55.30573,0,0,0,0,0,0,0,2.059718,0,0,2.059718,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1059521,0,1.647774,0,12.68499
2/27/2007 4:00:00 PM,0.4589127,18.70293,102.9055,69.662,0.3728231,1.320543,67.15641,56.00805,0.9395595,0.9395595,0,0,0,0.9395595,140.5492,0.331533,0,0,1.320543,0.98901,0.9395595,0,0,0,10.62527,0,0,0,14.00003,100,0.1059521,1.033515,1.056434,0,11.94582
2/27/2007 5:00:00 PM,0.318225,10.95587,89.85052,84.44769,0.1152724,0.4300955,58.72899,55.30573,2.835373,2.835373,0,0,0,2.835373,15.16892,0,4.440892E-16,0,0.4300955,2.984603,2.835373,0,0,0,10.62527,0,2.554508,-2.554508,11.30734,80.76656,0.1059521,3.11891,0.3440764,0,11.05537
2/27/2007 6:00:00 PM,0.08185837,3.210788,77.13511,99.24429,0.006403751,0.02468749,53.20137,53.01206,0.4801293,0.4801293,0,0,0,0.4801293,5.141842,0,5.551115E-17,0,0.02468749,0.5053993,0.4801293,0,0,2.838342,8.070766,0,0.4807118,-0.4807118,10.80063,77.14717,0.1059521,0.5281423,0.01974999,0,8.095454
2/27/2007 7:00:00 PM,0,0,64.28867,90,0,0,50.65617,50.65617,3.03759,3.03759,0,-1,0,3.03759,0,0,4.440892E-16,0.01134845,0,3.197463,3.03759,0,0,3.372466,7.590055,0,3.197463,-3.197463,7.430204,53.07278,0.1059521,3.341348,0,0,7.590055
2/27/2007 8:00:00 PM,0,0,50.91703,90,0,0,48.35361,48.35361,0.1449599,0.1449599,0,-1,0,0.1449599,0,0,2.775558E-17,0,0,0.1525894,0.1449599,0,0,6.925202,4.392592,0,0.1525894,-0.1525894,7.269361,51.9239,0.1059521,0.1594559,0,0,4.392592
2/27/2007 9:00:00 PM,0,0,36.74635,90,0,0,46.07773,46.07773,1.809072,1.809072,0,-1,0,1.809072,0,0,2.220446E-16,0,0,1.904286,1.809072,0,0,7.094746,4.240003,0,1.904286,-1.904286,5.262067,37.58612,0.1059521,1.989979,0,0,4.240003
2/27/2007 10:00:00 PM,0,0,21.70155,90,0,0,43.73073,43.73073,0.534045,0.534045,0,-1,0,0.534045,0,0,1.110223E-16,0,0,0.5621526,0.534045,0,0,9.210619,2.335717,0,0.5621526,-0.5621526,4.669507,33.35355,0.1059521,0.5874495,0,0,2.335717
2/27/2007 11:00:00 PM,0,0,5.984046,90,0,0,41.78378,41.78378,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.835234,1.773564,0,0,0,4.669507,33.35355,0.1059521,0,0,0,1.773564
2/28/2007 12:00:00 AM,0,0,-10.01929,90,0,0,40.30801,40.30801,0.307977,0.307977,0,-1,0,0.307977,0,0,5.551115E-17,0,0,0.3241863,0.307977,0,0,9.835234,1.773564,0,0.3241863,-0.3241863,4.327784,30.91268,0.1059521,0.3387747,0,0,1.773564
2/28/2007 1:00:00 AM,0,0,-25.65556,90,0,0,38.75224,38.75224,0.1341091,0.1341091,0,-1,0,0.1341091,0,0,2.775558E-17,0,0,0.1411675,0.1341091,0,0,10.19544,1.449378,0,0.1411675,-0.1411675,4.17898,29.8498,0.1059521,0.1475201,0,0,1.449378
2/28/2007 2:00:00 AM,0,0,-40.52944,90,0,0,37.27647,37.27647,0.4247249,0.4247249,0,-1,0,0.4247249,0,0,5.551115E-17,0,0,0.4470789,0.4247249,0,0,10.35229,1.30821,0,0.4470789,-0.4470789,3.707718,26.48365,0.1059521,0.4671974,0,0,1.30821
2/28/2007 3:00:00 AM,0,0,-54.51226,90,0,0,36.15631,36.15631,0.05483752,0.05483752,0,-1,0,0.05483752,0,0,6.938894E-18,0,0,0.05772371,0.05483752,0,0,10.84905,0.8611314,0,0.05772371,-0.05772371,3.646872,26.04903,0.1059521,0.06032128,0,0,0.8611314
2/28/2007 4:00:00 AM,0.0005517537,0,-67.73991,90,0,0,35.00948,35.00948,0.4480462,0.4480462,0,-1,0,0.4480462,0,0,5.551115E-17,0,0,0.4716276,0.4480462,0,0,10.91319,0.8034077,0,0.4716276,-0.4716276,3.149733,22.49804,0.1059521,0.4928508,0,0,0.8034077
2/28/2007 5:00:00 AM,0.06788818,4.822445,-80.52528,95.52516,0.02252334,0.09618858,34.68724,34.03156,0.6239654,0.6239654,4.129229,0,1.292279,0.6239654,15.41569,4.440892E-16,0,0,0.09618858,0,0,3.505263,3.33,11.43722,0.3317801,3.426188,0,3.426188,6.400101,45.71491,0.1068219,0.686362,0.07695087,5,0.4279687
2/28/2007 6:00:00 AM,0.1778837,12.60626,-93.28603,80.71291,0.14553,0.6125646,37.42435,33.1781,0.1272555,0.1272555,3.632519,0,1.156678,0.1272555,481.3659,0,0,0,0.6125646,0,0,3.505263,3.33,8.011027,3.41535,3.942565,0,3.942565,10.14035,72.43089,0.1073324,0.1399811,0.4900517,5,4.027915
2/28/2007 7:00:00 AM,0.3629701,20.2858,-106.5075,65.91786,0.4364904,1.76238,45.07073,32.25352,0.09459412,0.09459412,2.52205,0,0.8535196,0.09459412,1863.096,0,0,0,1.76238,0,0,2.427456,2.306083,4.068462,6.963658,4.068462,0,4.068462,14.00003,100,0.1072469,0.1040535,1.409904,5,8.726038
2/28/2007 8:00:00 AM,0.3217089,27.43064,-120.7159,51.17818,0.3594561,1.4555,44.55552,34.00489,1.899016,1.899016,0,0,0,1.899016,76.64497,0,0,0,1.4555,1.998964,1.899016,0,0,0,10.62527,0,0.5434638,-0.5434638,13.42717,95.90814,0.1072469,2.088917,1.1644,0,12.08077
2/28/2007 9:00:00 AM,0.4423989,33.53157,-136.406,36.57948,0.5690718,2.169223,55.13095,38.28106,0,0,0,-1,0,0,0,1.565374,0,0,2.169223,0,0,0,0,0.6038486,10.08181,0.6038486,0,0.6038486,14.00003,100,0.1071382,0,1.735378,0,12.25103
2/28/2007 10:00:00 AM,0.6740486,37.99688,-153.846,22.41681,1.019926,3.470582,73.36101,42.70836,0,0,0,0,0,0,0,3.470582,0,0,3.470582,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1071382,0,2.776466,0,14.09586
2/28/2007 11:00:00 AM,0.5027804,40.24312,-172.7558,10.63069,0.6543389,2.333475,66.08038,46.53113,0.9899405,0.9899405,0,0,0,0.9899405,235.7187,1.291432,0,0,2.333475,1.042043,0.9899405,0,0,0,10.62527,0,0,0,14.00003,100,0.1071382,1.088935,1.86678,0,12.95875
2/28/2007 12:00:00 PM,0.5091369,39.90862,167.8527,13.02841,0.6718364,2.338399,69.8927,49.75826,1.106294,1.106294,0,0,0,1.106294,211.3723,1.173879,0,0,2.338399,1.16452,1.106294,0,0,0,10.62527,0,0,0,14.00003,100,0.1071382,1.216923,1.870719,0,12.96367
2/28/2007 1:00:00 PM,0.4718842,37.05069,149.2491,25.93589,0.6087071,2.102623,71.06752,52.80759,2.226151,2.226151,0,0,0,2.226151,94.45109,0,0,0,2.102623,2.343316,2.226151,0,0,0,10.62527,0,0.240693,-0.240693,13.74632,98.18777,0.1071382,2.448766,1.682099,0,12.7279
2/28/2007 2:00:00 PM,0.6003011,32.11103,132.2549,40.26859,0.8719735,2.815201,81.12569,54.75454,0,0,0,-1,0,0,0,2.547764,0,0,2.815201,0,0,0,0,0.2674367,10.38458,0.2674367,0,0.2674367,14.00003,100,0.1070901,0,2.252161,0,13.19978
2/28/2007 3:00:00 PM,0.4570172,25.69129,116.9808,54.91711,0.6135526,2.078933,74.00385,55.55465,1.342686,1.342686,0,0,0,1.342686,154.834,0.6655799,0,0,2.078933,1.413353,1.342686,0,0,0,10.62527,0,0,0,14.00003,100,0.1070901,1.476954,1.663147,0,12.70421
2/28/2007 4:00:00 PM,0.2449957,18.36587,103.0737,69.67603,0.2558218,0.9245876,63.93998,56.31031,1.432171,1.432171,0,0,0,1.432171,64.55847,0,2.220446E-16,0,0.9245876,1.507548,1.432171,0,0,0,10.62527,0,0.5829606,-0.5829606,13.38553,95.61076,0.1070901,1.575388,0.7396701,0,11.54986
2/28/2007 5:00:00 PM,0.146285,10.62137,90.01825,84.47828,0.09978084,0.3727683,58.51734,55.55465,1.894509,1.894509,0,0,0,1.894509,19.67625,0,0,0,0.3727683,1.99422,1.894509,0,0,0.647734,10.04231,0,1.621452,-1.621452,11.67637,83.4025,0.1070901,2.08396,0.2982147,0,10.41508
2/28/2007 6:00:00 PM,0.0525271,2.873801,77.29495,99.29057,0.006107833,0.02351376,53.44159,53.26099,2.823226,2.823226,0,0,0,2.823226,0.8328685,0,0,0,0.02351376,2.971817,2.823226,0,0,2.449347,8.420862,0,2.948303,-2.948303,8.568589,61.20409,0.1070901,3.105548,0.018811,0,8.444376
2/28/2007 7:00:00 PM,0,0,64.43346,90,0,0,50.95844,50.95844,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.725239,5.472559,0,0,0,8.568589,61.20409,0.1070901,0,0,0,5.472559
2/28/2007 8:00:00 PM,0,0,51.03801,90,0,0,48.65588,48.65588,1.085715,1.085715,0,-1,0,1.085715,0,0,0,0,0,1.142858,1.085715,0,0,5.725239,5.472559,0,1.142858,-1.142858,7.363912,52.59926,0.1070901,1.194286,0,0,5.472559
2/28/2007 9:00:00 PM,0,0,36.83242,90,0,0,46.38,46.38,1.519161,1.519161,0,-1,0,1.519161,0,0,0,0,0,1.599116,1.519161,0,0,6.995081,4.329701,0,1.599116,-1.599116,5.678295,40.55917,0.1070901,1.671077,0,0,4.329701
2/28/2007 10:00:00 PM,0,0,21.74058,90,0,0,44.00632,44.00632,0.4723516,0.4723516,0,-1,0,0.4723516,0,0,5.551115E-17,0,0,0.4972122,0.4723516,0,0,8.771877,2.730585,0,0.4972122,-0.4972122,5.154187,36.81555,0.1070901,0.5195868,0,0,2.730585
2/28/2007 11:00:00 PM,0,0,5.966707,90,0,0,42.07716,42.07716,0.2969381,0.2969381,0,-1,0,0.2969381,0,0,5.551115E-17,0,0,0.3125664,0.2969381,0,0,9.324335,2.233373,0,0.3125664,-0.3125664,4.824713,34.46217,0.1070901,0.3266319,0,0,2.233373
3/1/2007 12:00:00 AM,0,0,-10.09849,90,0,0,40.61028,40.61028,0.04742203,0.04742203,0,-1,0,0.04742203,0,0,6.938894E-18,0,0,0.04991792,0.04742203,0,0,9.671631,1.920806,0,0.04991792,-0.04991792,4.772095,34.08633,0.1070901,0.05216423,0,0,1.920806
3/1/2007 1:00:00 AM,0,0,-25.78684,90,0,0,39.0545,39.0545,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.727096,1.870888,0,0,0,4.772095,34.08633,0.1070901,0,0,0,1.870888
3/1/2007 2:00:00 AM,0,0,-40.70061,90,0,0,37.57874,37.57874,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.727096,1.870888,0,0,0,4.772095,34.08633,0.1070901,0,0,0,1.870888
3/1/2007 3:00:00 AM,0,0,-54.71103,90,0,0,36.45857,36.45857,0.6784194,0.6784194,0,-1,0,0.6784194,0,0,1.110223E-16,0,0,0.7141257,0.6784194,0,0,9.727096,1.870888,0,0.7141257,-0.7141257,4.019341,28.70952,0.1070901,0.7462614,0,0,1.870888
3/1/2007 4:00:00 AM,0.0001612093,0,-67.95678,90,0,0,35.30285,35.30285,0.2166394,0.2166394,0,-1,0,0.2166394,0,0,0,0,0,0.2280415,0.2166394,0,0,10.52057,1.156763,0,0.2280415,-0.2280415,3.778964,26.99254,0.1070901,0.2383034,0,0,1.156763
3/1/2007 5:00:00 AM,0.08781654,4.523549,-80.75385,95.49157,0.008328091,0.03558684,34.57624,34.33382,0,0,0,0,0,0,0,0,0,0,0.03558684,0,0,0,0,10.77395,0.9287212,0.03558684,0,0.03558684,3.812724,27.23369,0.1070837,0,0.02846947,0,0.964308
3/1/2007 6:00:00 AM,0.2736526,12.309,-93.52151,80.66416,0.2223064,0.9229793,39.98064,33.48037,0,0,0,0,0,0,0,0,0,0,0.9229793,0,0,0,0,10.73836,0.9607493,0.9229793,0,0.9229793,4.688339,33.48807,0.106918,0,0.7383834,0,1.883729
3/1/2007 7:00:00 AM,0.4845873,19.98297,-106.7445,65.85267,0.4343102,1.750967,45.33847,32.58246,1.394561,1.394561,0,0,0,1.394561,125.5568,0,0,0,1.750967,1.467959,1.394561,0,0,9.815382,1.791431,0.2830075,0,0.2830075,4.956824,35.40582,0.1068673,1.534018,1.400774,0,3.542397
3/1/2007 8:00:00 AM,0.6398709,27.11505,-120.9455,51.09232,0.6588444,2.530793,53.8208,34.33382,0.4145409,0.4145409,0,0,0,0.4145409,610.5051,0,0,0,2.530793,0.4363589,0.4145409,0,0,9.532374,2.046137,2.094434,0,2.094434,6.943779,49.59832,0.1064936,0.4559951,2.024635,0,4.576931
3/1/2007 9:00:00 AM,0.9161453,33.19746,-136.612,36.46244,0.8394703,3.039647,63.64036,38.60999,0.4584213,0.4584213,0,-1,0,0.4584213,663.0684,0,0,0,3.039647,0.4825487,0.4584213,0,0,7.43794,3.931129,2.557098,0,2.557098,9.369655,66.92597,0.1060409,0.5042634,2.431717,0,6.970775
3/1/2007 10:00:00 AM,1.006386,37.64235,-154.0039,22.2386,0.9638971,3.310138,71.96436,43.02841,1.129378,1.129378,0,0,0,1.129378,293.094,0,0,0,3.310138,1.188819,1.129378,0,0,4.880842,6.232517,2.121319,0,2.121319,11.38212,81.30066,0.1056683,1.242316,2.64811,0,9.542655
3/1/2007 11:00:00 AM,1.108317,39.87275,-172.8391,10.29395,1.023652,3.383445,77.70647,46.8334,0.4739115,0.4739115,0,0,0,0.4739115,713.9402,0.1250679,0,0,3.383445,0.4988542,0.4739115,0,0,2.759522,8.141704,2.759522,0,2.759522,14.00003,100,0.1051875,0.5213026,2.706756,0,11.52515
3/1/2007 12:00:00 PM,1.0995,39.53282,167.856,12.80278,1.014667,3.284313,80.75578,50.07831,0.7308795,0.7308795,0,0,0,0.7308795,449.3646,2.514967,0,0,3.284313,0.7693468,0.7308795,0,0,0,10.62527,0,0,0,14.00003,100,0.1051875,0.8039674,2.627451,0,13.90959
3/1/2007 1:00:00 PM,1.053686,36.68018,149.3277,25.85281,0.9375514,3.019632,81.4722,53.10986,0,0,0,0,0,0,0,3.019632,0,0,3.019632,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1051875,0,2.415705,0,13.64491
3/1/2007 2:00:00 PM,0.9433791,31.75156,132.384,40.23815,0.7975589,2.61051,79.1388,55.0568,1.167183,1.167183,0,-1,0,1.167183,223.6591,1.381897,0,0,2.61051,1.228613,1.167183,0,0,0,10.62527,0,0,0,14.00003,100,0.1051875,1.283901,2.088408,0,13.23578
3/1/2007 3:00:00 PM,0.747954,25.34288,117.1369,54.91502,0.6042204,2.047014,74.02583,55.85691,0.2276856,0.2276856,0,0,0,0.2276856,899.0529,1.807345,0,0,2.047014,0.2396691,0.2276856,0,0,0,10.62527,0,0,0,14.00003,100,0.1051875,0.2504542,1.637611,0,12.67229
3/1/2007 4:00:00 PM,0.5220101,18.02499,103.2402,69.69347,0.3706869,1.308886,67.64817,56.55924,2.181973,2.181973,0,0,0,2.181973,59.98637,0,0,0,1.308886,2.296813,2.181973,0,0,0,10.62527,0,0.9879271,-0.9879271,12.95866,92.56168,0.1051875,2.40017,1.047109,0,11.93416
3/1/2007 5:00:00 PM,0.2868555,10.2831,90.18475,84.51173,0.1127788,0.4195804,59.20744,55.85691,1.103276,1.103276,0,0,0,1.103276,38.03043,0,2.220446E-16,0,0.4195804,1.161343,1.103276,0,0,1.097697,9.637347,0,0.7417623,-0.7417623,12.17677,86.97679,0.1051875,1.213603,0.3356644,0,10.05693
3/1/2007 6:00:00 PM,0.05989906,2.533124,77.45379,99.33917,0.004740575,0.01822322,53.69456,53.55436,1.709796,1.709796,0,0,0,1.709796,1.065812,0,2.220446E-16,0,0.01822322,1.799785,1.709796,0,0,1.921877,8.895585,0,1.781562,-1.781562,10.29884,73.56303,0.1051875,1.880776,0.01457857,0,8.913808
3/1/2007 7:00:00 PM,0,0,64.57732,90,0,0,51.2607,51.2607,3.379611,3.33,0,-1,0,3.33,0,0,0.04961054,0.3875716,0,3.505263,3.33,0,0,3.901391,7.114023,0,3.505263,-3.505263,6.603972,47.17113,0.1051875,3.717571,0,0,7.114023
3/1/2007 8:00:00 PM,0,0,51.15793,90,0,0,48.95815,48.95815,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.796127,3.60876,0,0,0,6.603972,47.17113,0.1051875,0,0,0,3.60876
3/1/2007 9:00:00 PM,0,0,36.91706,90,0,0,46.68226,46.68226,2.858744,2.858744,0,-1,0,2.858744,0,0,4.440892E-16,0,0,3.009205,2.858744,0,0,7.796127,3.60876,0,3.009205,-3.009205,3.431992,24.51418,0.1051875,3.144619,0,0,3.60876
3/1/2007 10:00:00 PM,0,0,21.77756,90,0,0,44.33526,44.33526,0.1616539,0.1616539,0,-1,0,0.1616539,0,0,2.775558E-17,0,0,0.170162,0.1616539,0,0,11.13969,0.5995549,0,0.170162,-0.170162,3.252625,23.23299,0.1051875,0.1778193,0,0,0.5995549
3/1/2007 11:00:00 PM,0,0,5.946548,90,0,0,42.37943,42.37943,0.3808945,0.3808945,0,-1,0,0.3808945,0,0,0,0.01106079,0,0.4009416,0.3808945,0,0,11.32876,0.4293928,0,0.4009416,-0.4009416,2.829996,20.21422,0.1051875,0.418984,0,0,0.4293928
3/2/2007 12:00:00 AM,0,0,-10.18118,90,0,0,40.90366,40.90366,0.2260397,0.02702867,0,-1,0,0.02702867,0,0,0.1990111,0.221615,0,0.02845123,0.02702867,0,0,11.77425,0.02845123,0,0.02845123,-0.02845123,2.800006,20,0.1051875,0.2486437,0,0,0.02845123
3/2/2007 1:00:00 AM,0,0,-25.92205,90,0,0,39.35677,39.35677,0.3092705,0,0,-1,0,0,0,0,0.3092705,0.3401976,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1051875,0.3401976,0,0,0
3/2/2007 2:00:00 AM,0,0,-40.87581,90,0,0,37.881,37.881,0.2321975,0,0,-1,0,0,0,0,0.2321975,0.2554172,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1051875,0.2554172,0,0,0
3/2/2007 3:00:00 AM,0,0,-54.9137,90,0,0,36.75195,36.75195,0.7360057,0,0,-1,0,0,0,0,0.7360057,0.8096063,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1051875,0.8096063,0,0,0
3/2/2007 4:00:00 AM,0.000007173658,0,-68.17732,90,0,0,35.60512,35.60512,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1051875,0,0,0,0
3/2/2007 5:00:00 AM,0.08105073,4.223746,-80.98579,95.45517,0.007756521,0.03309164,34.87971,34.65387,0.3029467,0.3029467,3.80821,0,1.204641,0.3029467,10.92325,0,0,0,0.03309164,0,0,3.505263,3.33,11.80586,0,3.363092,0,3.363092,5.990514,42.7893,0.1058799,0.3332413,0.02647331,5,0.03309164
3/2/2007 6:00:00 AM,0.2622631,12.01073,-93.76011,80.61314,0.2188573,0.9075769,40.20101,33.80042,0.1832041,0.1832041,3.688467,0,1.171952,0.1832041,495.3912,0,0,0,0.9075769,0,0,3.505263,3.33,8.442768,3.026783,4.237577,0,4.237577,10.01063,71.50438,0.1063538,0.2015245,0.7260615,5,3.934359
3/2/2007 7:00:00 AM,0.5028762,19.67892,-106.9844,65.78577,0.4345564,1.748734,45.66926,32.90251,0.1541931,0.1541931,2.739938,0,0.9130031,0.1541931,1134.119,4.440892E-16,0,0,1.748734,0,0,2.585745,2.456458,4.205192,6.840601,4.205192,0,4.205192,14.00003,100,0.1063614,0.1696124,1.398987,5,8.589335
3/2/2007 8:00:00 AM,0.6833452,26.79798,-121.1777,51.00545,0.6590963,2.527239,54.12654,34.6272,2.225824,2.225824,0,0,0,2.225824,113.5417,0.1842665,0,0,2.527239,2.342973,2.225824,0,0,0,10.62527,0,0,0,14.00003,100,0.1063614,2.448406,2.021791,0,13.15251
3/2/2007 9:00:00 AM,0.9392905,32.86156,-136.8204,36.34536,0.8396684,3.034094,63.97313,38.93004,1.810133,1.810133,0,-1,0,1.810133,167.6172,1.12869,0,0,3.034094,1.905403,1.810133,0,0,0,10.62527,0,0,0,14.00003,100,0.1063614,1.991147,2.427275,0,13.65937
3/2/2007 10:00:00 AM,1.055391,37.28571,-154.1641,22.06174,0.9639847,3.303094,72.3039,43.35734,0.7930736,0.7930736,0,0,0,0.7930736,416.4927,2.468279,0,0,3.303094,0.8348143,0.7930736,0,0,0,10.62527,0,0,0,14.00003,100,0.1063614,0.872381,2.642475,0,13.92837
3/2/2007 11:00:00 AM,0.9221063,39.49994,-172.925,9.956399,1.02358,3.376135,78.01422,47.13566,0,0,0,0,0,0,0,3.376135,0,0,3.376135,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1063614,0,2.700908,0,14.00141
3/2/2007 12:00:00 PM,1.02444,39.15418,167.8563,12.58452,1.014395,3.277193,81.02994,50.3539,0.4343299,0.4343299,0,0,0,0.4343299,754.54,2.820004,0,0,3.277193,0.4571894,0.4343299,0,0,0,10.62527,0,0,0,14.00003,100,0.1063614,0.4777629,2.621754,0,13.90247
3/2/2007 1:00:00 PM,0.8969578,36.30645,149.4033,25.7763,0.937055,3.012043,81.75706,53.40323,2.012222,2.012222,0,0,0,2.012222,149.6874,0.8939146,0,0,3.012043,2.118128,2.012222,0,0,0,10.62527,0,0,0,14.00003,100,0.1063614,2.213444,2.409634,0,13.63732
3/2/2007 2:00:00 PM,0.6939023,31.38858,132.5106,40.21275,1.036769,3.213863,86.85902,55.35907,0,0,0,-1,0,0,0,3.213863,0,0,3.213863,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1063614,0,2.57109,0,13.83914
3/2/2007 3:00:00 PM,0.5509251,24.99082,117.2909,54.91699,0.7660131,2.505566,79.23716,56.10584,1.193782,1.193782,0,0,0,1.193782,209.8846,1.248953,0,0,2.505566,1.256613,1.193782,0,0,0,10.62527,0,0,0,14.00003,100,0.1063614,1.313161,2.004453,0,13.13084
3/2/2007 4:00:00 PM,0.3863611,17.68043,103.4052,69.71429,0.4552683,1.578279,70.51244,56.8615,0,0,0,0,0,0,0,1.578279,0,0,1.578279,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1063614,0,1.262623,0,12.20355
3/2/2007 5:00:00 PM,0.1797492,9.94119,90.34999,84.548,0.1114043,0.4139453,59.4161,56.10584,1.269698,1.269698,0,0,0,1.269698,32.60186,0,2.220446E-16,0,0.4139453,1.336524,1.269698,0,0,0,10.62527,0,0.9225791,-0.9225791,13.02754,93.0537,0.1063614,1.396668,0.3311562,0,11.03922
3/2/2007 6:00:00 PM,0.04215384,2.188886,77.61163,99.39005,0.004966554,0.01906341,53.9502,53.80329,0,0,0,0,0,0,0,0,0,0,0.01906341,0,0,0,0,1.025088,9.702695,0.01906341,0,0.01906341,13.04563,93.18288,0.1063581,0,0.01525073,0,9.721759
3/2/2007 7:00:00 PM,0,0,64.72025,90,0,0,51.55408,51.55408,2.327324,2.327324,0,-1,0,2.327324,0,0,4.440892E-16,0,0,2.449815,2.327324,0,0,1.006024,9.719852,0,2.449815,-2.449815,10.4633,74.73769,0.1063581,2.560056,0,0,9.719852
3/2/2007 8:00:00 PM,0,0,51.27679,90,0,0,49.23374,49.23374,0.6341596,0.6341596,0,-1,0,0.6341596,0,0,0,0,0,0.6675364,0.6341596,0,0,3.728041,7.270038,0,0.6675364,-0.6675364,9.759653,69.71166,0.1063581,0.6975756,0,0,7.270038
3/2/2007 9:00:00 PM,0,0,37.00028,90,0,0,46.98453,46.98453,0.6318676,0.6318676,0,-1,0,0.6318676,0,0,0,0,0,0.6651238,0.6318676,0,0,4.469748,6.602501,0,0.6651238,-0.6651238,9.058551,64.7038,0.1063581,0.6950544,0,0,6.602501
3/2/2007 10:00:00 PM,0,0,21.81252,90,0,0,44.61086,44.61086,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.208775,5.937377,0,0,0,9.058551,64.7038,0.1063581,0,0,0,5.937377
3/2/2007 11:00:00 PM,0,0,5.923599,90,0,0,42.68169,42.68169,0.5701203,0.5701203,0,-1,0,0.5701203,0,0,1.110223E-16,0,0,0.6001266,0.5701203,0,0,5.208775,5.937377,0,0.6001266,-0.6001266,8.425961,60.18532,0.1063581,0.6271323,0,0,5.937377
3/3/2007 12:00:00 AM,0,0,-10.26733,90,0,0,41.20592,41.20592,0.2008099,0.2008099,0,-1,0,0.2008099,0,0,0,0,0,0.2113789,0.2008099,0,0,5.875582,5.337251,0,0.2113789,-0.2113789,8.203149,58.5938,0.1063581,0.2208909,0,0,5.337251
3/3/2007 1:00:00 AM,0,0,-26.06113,90,0,0,39.65903,39.65903,0.9221269,0.9221269,0,-1,0,0.9221269,0,0,1.110223E-16,0,0,0.97066,0.9221269,0,0,6.110447,5.125872,0,0.97066,-0.97066,7.179984,51.28549,0.1063581,1.01434,0,0,5.125872
3/3/2007 2:00:00 AM,0,0,-41.05498,90,0,0,38.18327,38.18327,0.2366808,0.2366808,0,-1,0,0.2366808,0,0,2.775558E-17,0,0,0.2491376,0.2366808,0,0,7.188958,4.155212,0,0.2491376,-0.2491376,6.917369,49.40968,0.1063581,0.2603488,0,0,4.155212
3/3/2007 3:00:00 AM,0,0,-55.12018,90,0,0,37.05421,37.05421,0.4788824,0.4788824,0,-1,0,0.4788824,0,0,0,0,0,0.5040867,0.4788824,0,0,7.465778,3.906074,0,0.5040867,-0.5040867,6.386015,45.6143,0.1063581,0.5267707,0,0,3.906074
3/3/2007 4:00:00 AM,0,0,-68.40142,90,0,0,35.90738,35.90738,0.4207087,0.4207087,0,-1,0,0.4207087,0,0,5.551115E-17,0,0,0.4428512,0.4207087,0,0,8.025874,3.401987,0,0.4428512,-0.4428512,5.919209,42.27998,0.1063581,0.4627795,0,0,3.401987
3/3/2007 5:00:00 AM,0.09862214,3.923103,-81.22102,95.41601,0.007742844,0.03298083,35.18163,34.95613,0.2805833,0.2805833,0,0,0,0.2805833,11.75438,0,0,0,0.03298083,0.2953508,0.2805833,0,0,8.517931,2.959136,0,0.26237,-0.26237,5.642647,40.30454,0.1063581,0.3086416,0.02638466,0,2.992117
3/3/2007 6:00:00 AM,0.3315803,11.7115,-94.0017,80.55991,0.1815053,0.7559147,39.40738,34.10268,0.8957866,0.8957866,0,0,0,0.8957866,84.38558,0,0,0,0.7559147,0.9429332,0.8957866,0,0,8.809453,2.696766,0,0.1870186,-0.1870186,5.445512,38.89643,0.1063581,0.9853652,0.6047317,0,3.452681
3/3/2007 7:00:00 AM,0.5472285,19.37371,-107.227,65.71726,0.4348204,1.747002,45.95564,33.1781,1.02855,1.02855,0,0,0,1.02855,169.851,0,0,0,1.747002,1.082684,1.02855,0,0,9.017252,2.509748,0.6643181,0,0.6643181,6.075739,43.39805,0.106244,1.131405,1.397601,0,4.256749
3/3/2007 8:00:00 AM,0.7579862,26.47949,-121.4123,50.91769,0.65935,2.523554,54.44137,34.92946,0.6002827,0.6002827,0,0,0,0.6002827,420.3942,0,0,0,2.523554,0.6318765,0.6002827,0,0,8.352934,3.107634,1.891677,0,1.891677,7.870342,56.21662,0.1059202,0.660311,2.018843,0,5.631188
3/3/2007 9:00:00 AM,0.9055786,32.52394,-137.0312,36.22839,0.8398519,3.028836,64.28729,39.2323,1.358508,1.358508,0,-1,0,1.358508,222.9532,0,0,0,3.028836,1.430008,1.358508,0,0,6.461257,4.810143,1.598828,0,1.598828,9.387124,67.05075,0.1056482,1.494358,2.423069,0,7.83898
3/3/2007 10:00:00 AM,0.9760411,36.92705,-154.3266,21.8865,0.9640419,3.297146,72.58789,43.63294,1.461995,1.461995,0,0,0,1.461995,225.5238,0,0,0,3.297146,1.538942,1.461995,0,0,4.862428,6.249089,1.758204,0,1.758204,11.0551,78.96486,0.1053506,1.608194,2.637717,0,9.546235
3/3/2007 11:00:00 AM,1.0498,39.12478,-173.0136,9.618402,1.023463,3.368922,78.31148,47.42904,0.6426037,0.6426037,0,0,0,0.6426037,524.2612,0,0,0,3.368922,0.676425,0.6426037,0,0,3.104224,7.831473,2.692497,0,2.692497,13.60943,97.21002,0.104898,0.7068641,2.695138,0,11.2004
3/3/2007 12:00:00 PM,1.029327,38.77282,167.8537,12.37427,1.014067,3.269935,81.30236,50.6295,1.44782,1.44782,0,0,0,1.44782,225.8524,1.334188,0,0,3.269935,1.524021,1.44782,0,0,0.4117264,10.25472,0.4117264,0,0.4117264,14.00003,100,0.1048292,1.592602,2.615948,0,13.52466
3/3/2007 1:00:00 PM,0.9768965,35.92963,149.476,25.7065,0.9364952,3.005063,82.00356,53.66105,2.343298,2.343298,0,0,0,2.343298,128.2408,0.5384339,0,0,3.005063,2.466629,2.343298,0,0,0,10.62527,0,0,0,14.00003,100,0.1048292,2.577627,2.404051,0,13.63034
3/3/2007 2:00:00 PM,0.8878528,31.02224,132.6344,40.19239,0.7960302,2.596307,79.65382,55.60799,2.73311,2.73311,0,-1,0,2.73311,94.99461,0,0,0,2.596307,2.876958,2.73311,0,0,0,10.62527,0,0.2806508,-0.2806508,13.7042,97.88692,0.1048292,3.006421,2.077045,0,13.22158
3/3/2007 3:00:00 PM,0.7441415,24.63524,117.4428,54.92302,0.6022367,2.034284,74.47055,56.35477,0.3679754,0.3679754,0,0,0,0.3679754,552.8314,1.335107,0,0,2.034284,0.3873425,0.3679754,0,0,0.3118342,10.34462,0.3118342,0,0.3118342,14.00003,100,0.1047771,0.4047729,1.627427,0,12.37891
3/3/2007 4:00:00 PM,0.508861,17.33232,103.5685,69.73844,0.3682987,1.296897,68.07844,57.05709,2.087158,2.087158,0,0,0,2.087158,62.137,0,0,0,1.296897,2.197009,2.087158,0,0,0,10.62527,0,0.9001113,-0.9001113,13.05123,93.22287,0.1047771,2.295874,1.037518,0,11.92217
3/3/2007 5:00:00 PM,0.2624638,9.595772,90.51401,84.58701,0.110067,0.4084582,59.62585,56.35477,0.8592935,0.8592935,0,0,0,0.8592935,47.53419,0,0,0,0.4084582,0.9045194,0.8592935,0,0,1.000124,9.725163,0,0.4960612,-0.4960612,12.52833,89.48792,0.1047771,0.9452228,0.3267666,0,10.13362
3/3/2007 6:00:00 PM,0.05598145,1.841217,77.76846,99.44314,0.004144913,0.01588794,54.18373,54.0611,1.144437,1.144437,0,0,0,1.144437,1.388275,0,0,0,0.01588794,1.204671,1.144437,0,0,1.551303,9.229102,0,1.188783,-1.188783,11.27525,80.53731,0.1047771,1.258881,0.01271035,0,9.244989
3/3/2007 7:00:00 PM,0,0,64.86225,90,0,0,51.803,51.803,2.440868,2.440868,0,-1,0,2.440868,0,0,4.440892E-16,0,0,2.569335,2.440868,0,0,2.872173,8.040318,0,2.569335,-2.569335,8.56693,61.19223,0.1047771,2.684955,0,0,8.040318
3/3/2007 8:00:00 PM,0,0,51.39462,90,0,0,49.48267,49.48267,1.493027,1.493027,0,-1,0,1.493027,0,0,0,0,0,1.571607,1.493027,0,0,5.726989,5.470984,0,1.571607,-1.571607,6.91031,49.35926,0.1047771,1.64233,0,0,5.470984
3/3/2007 9:00:00 PM,0,0,37.08212,90,0,0,47.23346,47.23346,3.007451,3.007451,0,-1,0,3.007451,0,0,4.440892E-16,0,0,3.165737,3.007451,0,0,7.473219,3.899377,0,3.165737,-3.165737,3.573329,25.52373,0.1047771,3.308196,0,0,3.899377
3/3/2007 10:00:00 PM,0,0,21.84549,90,0,0,44.87756,44.87756,0.4006493,0.4006493,0,-1,0,0.4006493,0,0,5.551115E-17,0,0,0.4217361,0.4006493,0,0,10.99071,0.7336395,0,0.4217361,-0.4217361,3.128781,22.34839,0.1047771,0.4407142,0,0,0.7336395
3/3/2007 11:00:00 PM,0,0,5.897895,90,0,0,42.93061,42.93061,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.4593,0.3119034,0,0,0,3.128781,22.34839,0.1047771,0,0,0,0.3119034
3/4/2007 12:00:00 AM,0,0,-10.3569,90,0,0,41.48152,41.48152,0.1788476,0.1788476,0,-1,0,0.1788476,0,0,2.775558E-17,0,0,0.1882607,0.1788476,0,0,11.4593,0.3119034,0,0.1882607,-0.1882607,2.930336,20.93093,0.1047771,0.1967324,0,0,0.3119034
3/4/2007 1:00:00 AM,0,0,-26.20403,90,0,0,39.93463,39.93463,0.7834383,0.1174606,0,-1,0,0.1174606,0,0,0.6659777,0.7443215,0,0.1236427,0.1174606,0,0,11.66848,0.1236427,0,0.1236427,-0.1236427,2.800006,20,0.1047771,0.8617821,0,0,0.1236427
3/4/2007 2:00:00 AM,0,0,-41.23805,90,0,0,38.47664,38.47664,0.5555307,0,0,-1,0,0,0,0,0.5555307,0.6110838,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1047771,0.6110838,0,0,0
3/4/2007 3:00:00 AM,0,0,-55.33041,90,0,0,37.35648,37.35648,0.4116652,0,0,-1,0,0,0,0,0.4116652,0.4528318,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1047771,0.4528318,0,0,0
3/4/2007 4:00:00 AM,0,0,-68.629,90,0,0,36.20076,36.20076,0.2837669,0,0,-1,0,0,0,0,0.2837669,0.3121436,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1047771,0.3121436,0,0,0
3/4/2007 5:00:00 AM,0.08879525,3.621684,-81.45943,95.37416,0.007151627,0.03042106,35.44005,35.23173,0.317427,0.317427,3.82269,0,1.208594,0.317427,9.583639,0,0,0,0.03042106,0,0,3.505263,3.33,11.80586,0,3.360421,0,3.360421,5.987981,42.77121,0.1054559,0.3491697,0.02433685,5,0.03042106
3/4/2007 6:00:00 AM,0.2713783,11.41137,-94.24619,80.50456,0.2394377,0.9865459,41.38768,34.37827,0.07324515,0.07324515,3.578508,0,1.141933,0.07324515,1346.909,0,0,0,0.9865459,0,0,3.505263,3.33,8.445439,3.024379,4.316546,0,4.316546,10.08302,72.0214,0.1058512,0.08056967,0.7892367,5,4.010925
3/4/2007 7:00:00 AM,0.5116847,19.0674,-107.4722,65.64725,0.4351008,1.745064,46.26948,33.48037,0.1573492,0.1573492,2.666643,0,0.8929935,0.1573492,1109.039,0,0,0,1.745064,0,0,2.509294,2.383829,4.128893,6.90927,4.128893,0,4.128893,14.00003,100,0.1058397,0.1730841,1.396051,5,8.654334
3/4/2007 8:00:00 AM,0.6937771,26.15963,-121.6493,50.82917,0.6596041,2.520267,54.72911,35.20506,0.8263615,0.8263615,0,0,0,0.8263615,304.9837,1.650413,0,0,2.520267,0.8698542,0.8263615,0,0,0,10.62527,0,0,0,14.00003,100,0.1058397,0.9089976,2.016214,0,13.14554
3/4/2007 9:00:00 AM,0.8767595,32.18467,-137.2441,36.11171,0.8400195,3.023527,64.60098,39.53457,0,0,0,-1,0,0,0,3.023527,0,0,3.023527,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1058397,0,2.418822,0,13.6488
3/4/2007 10:00:00 AM,1.060931,36.56646,-154.4913,21.71316,0.9640675,3.29052,72.89822,43.9352,1.812617,1.812617,0,0,0,1.812617,181.5342,1.382503,0,0,3.29052,1.908018,1.812617,0,0,0,10.62527,0,0,0,14.00003,100,0.1058397,1.993879,2.632416,0,13.91579
3/4/2007 11:00:00 AM,1.052109,38.74738,-173.1046,9.28038,1.0233,3.362013,78.5891,47.70464,0,0,0,0,0,0,0,3.362013,0,0,3.362013,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1058397,0,2.68961,0,13.98729
3/4/2007 12:00:00 PM,0.9916862,38.38886,167.8483,12.17274,1.013683,3.262541,81.57304,50.90509,1.259678,1.259678,0,0,0,1.259678,258.9981,1.936564,0,0,3.262541,1.325976,1.259678,0,0,0,10.62527,0,0,0,14.00003,100,0.1058397,1.385645,2.610033,0,13.88782
3/4/2007 1:00:00 PM,1.011779,35.54984,149.5458,25.64355,0.9358716,2.998118,82.23899,53.90997,2.496292,2.496292,0,0,0,2.496292,120.1028,0.370442,0,0,2.998118,2.627676,2.496292,0,0,0,10.62527,0,0,0,14.00003,100,0.1058397,2.745922,2.398494,0,13.62339
3/4/2007 2:00:00 PM,0.8432589,30.65265,132.7558,40.17713,0.7951651,2.589431,79.88102,55.85691,1.735636,1.735636,0,-1,0,1.735636,149.192,0.7624455,0,0,2.589431,1.826986,1.735636,0,0,0,10.62527,0,0,0,14.00003,100,0.1058397,1.9092,2.071545,0,13.21471
3/4/2007 3:00:00 PM,0.6424579,24.27628,117.5926,54.93309,0.6011451,2.027517,74.69888,56.61258,1.411131,1.411131,0,0,0,1.411131,143.6803,0.5421158,0,0,2.027517,1.485401,1.411131,0,0,0,10.62527,0,0,0,14.00003,100,0.1058397,1.552244,1.622013,0,12.65279
3/4/2007 4:00:00 PM,0.4484422,16.9808,103.7302,69.7659,0.3670124,1.290619,68.29077,57.30602,0.9684386,0.9684386,0,0,0,0.9684386,133.2681,0.2712103,0,0,1.290619,1.019409,0.9684386,0,0,0,10.62527,0,0,0,14.00003,100,0.1058397,1.065282,1.032495,0,11.91589
3/4/2007 5:00:00 PM,0.2516516,9.246981,90.67679,84.62872,0.1086326,0.4027397,59.78812,56.55924,2.087565,2.087565,0,0,0,2.087565,19.29232,0,4.440892E-16,0,0.4027397,2.197437,2.087565,0,0,0,10.62527,0,1.794697,-1.794697,12.10825,86.48734,0.1058397,2.296322,0.3221918,0,11.02801
3/4/2007 6:00:00 PM,0.0414716,1.49025,77.9243,99.49834,0.003320567,0.01271139,54.40829,54.31003,3.578534,3.578534,1.25,0,0.50625,3.578534,0.3552122,0,4.440892E-16,0,0.01271139,2.451089,2.328534,0,0,1.994108,8.830577,0,2.438377,-2.438377,9.537975,68.12826,0.1058397,3.936388,0.01016911,5,8.843288
3/4/2007 7:00:00 PM,0,0,65.00335,90,0,0,52.00747,52.00747,1.608907,1.608907,0,-1,0,1.608907,0,0,2.220446E-16,0,0,1.693587,1.608907,0,0,4.703416,6.3922,0,1.693587,-1.693587,7.752778,55.37688,0.1058397,1.769798,0,0,6.3922
3/4/2007 8:00:00 PM,0,0,51.51144,90,0,0,49.73159,49.73159,0.2906521,0.2906521,0,-1,0,0.2906521,0,0,0,0,0,0.3059496,0.2906521,0,0,6.585179,4.698613,0,0.3059496,-0.3059496,7.430279,53.07331,0.1058397,0.3197173,0,0,4.698613
3/4/2007 9:00:00 PM,0,0,37.16261,90,0,0,47.48238,47.48238,0.009536709,0.009536709,0,-1,0,0.009536709,0,0,1.734723E-18,0,0,0.01003864,0.009536709,0,0,6.925124,4.392663,0,0.01003864,-0.01003864,7.419697,52.99773,0.1058397,0.01049038,0,0,4.392663
3/4/2007 10:00:00 PM,0,0,21.87649,90,0,0,45.13538,45.13538,0.169921,0.169921,0,-1,0,0.169921,0,0,0,0,0,0.1788642,0.169921,0,0,6.936277,4.382625,0,0.1788642,-0.1788642,7.231158,51.65102,0.1058397,0.1869131,0,0,4.382625
3/4/2007 11:00:00 PM,0,0,5.869472,90,0,0,43.20621,43.20621,0.3525485,0.3525485,0,-1,0,0.3525485,0,0,5.551115E-17,0,0,0.3711036,0.3525485,0,0,7.135015,4.20376,0,0.3711036,-0.3711036,6.83998,48.8569,0.1058397,0.3878033,0,0,4.20376
3/5/2007 12:00:00 AM,0,0,-10.44983,90,0,0,41.75711,41.75711,0.3196692,0.3196692,0,-1,0,0.3196692,0,0,0,0,0,0.3364939,0.3196692,0,0,7.547353,3.832657,0,0.3364939,-0.3364939,6.485285,46.32337,0.1058397,0.3516361,0,0,3.832657
3/5/2007 1:00:00 AM,0,0,-26.35071,90,0,0,40.20133,40.20133,0.02751508,0.02751508,0,-1,0,0.02751508,0,0,3.469447E-18,0,0,0.02896325,0.02751508,0,0,7.921235,3.496163,0,0.02896325,-0.02896325,6.454755,46.1053,0.1058397,0.03026659,0,0,3.496163
3/5/2007 2:00:00 AM,0,0,-41.42495,90,0,0,38.73446,38.73446,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.953416,3.467199,0,0,0,6.454755,46.1053,0.1058397,0,0,0,3.467199
3/5/2007 3:00:00 AM,0,0,-55.54429,90,0,0,37.6054,37.6054,0.5962964,0.5962964,0,-1,0,0.5962964,0,0,1.110223E-16,0,0,0.6276805,0.5962964,0,0,7.953416,3.467199,0,0.6276805,-0.6276805,5.793121,41.37936,0.1058397,0.655926,0,0,3.467199
3/5/2007 4:00:00 AM,0,0,-68.85995,90,0,0,36.45857,36.45857,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.650839,2.839519,0,0,0,5.793121,41.37936,0.1058397,0,0,0,2.839519
3/5/2007 5:00:00 AM,0.08011106,3.319554,-81.7009,95.32968,0.005802512,0.02465152,35.67638,35.50732,0.7162487,0.7162487,0,0,0,0.7162487,3.441754,0,0,0,0.02465152,0.753946,0.7162487,0,0,8.650839,2.839519,0,0.7292945,-0.7292945,5.024377,35.88834,0.1058397,0.7878736,0.01972122,0,2.864171
3/5/2007 6:00:00 AM,0.2817107,11.11042,-94.49343,80.44717,0.1820291,0.755772,39.97641,34.65387,0,0,0,0,0,0,0,0,0,0,0.755772,0,0,0,0,9.461166,2.110224,0.755772,0,0.755772,5.741366,41.00967,0.1057148,0,0.6046176,0,2.865996
3/5/2007 7:00:00 AM,0.4906325,18.76004,-107.7199,65.57582,0.4353961,1.743442,46.5568,33.75596,0.7203551,0.7203551,0,0,0,0.7203551,242.0253,0,0,0,1.743442,0.7582685,0.7203551,0,0,8.705395,2.790419,0.9851732,0,0.9851732,6.675983,47.6855,0.1055523,0.7923906,1.394753,0,4.533861
3/5/2007 8:00:00 AM,0.6716599,25.83846,-121.8886,50.74,0.6598572,2.517375,54.98972,35.45398,0.9711648,0.9711648,0,0,0,0.9711648,259.212,0,0,0,2.517375,1.022279,0.9711648,0,0,7.720221,3.677075,1.495097,0,1.495097,8.094357,57.81672,0.1053068,1.068281,2.0139,0,6.19445
3/5/2007 9:00:00 AM,0.9049035,31.84382,-137.459,35.99546,0.8401696,3.019191,64.85969,39.78349,2.164957,2.164957,0,-1,0,2.164957,139.4573,0,0,0,3.019191,2.278902,2.164957,0,0,6.225124,5.022662,0.7402883,0,0.7402883,8.796656,62.83313,0.1051856,2.381453,2.415352,0,8.041853
3/5/2007 10:00:00 AM,0.9676052,36.20401,-154.658,21.54201,0.9640603,3.284592,73.17112,44.20191,2.7198,2.7198,0,0,0,2.7198,120.7659,0,0,0,3.284592,2.862948,2.7198,0,0,5.484836,5.688921,0.4216442,0,0.4216442,9.196662,65.69032,0.1051167,2.991781,2.627674,0,8.973514
3/5/2007 11:00:00 AM,0.9788764,38.36783,-173.1979,8.942802,1.023092,3.354987,78.86529,47.98023,2.810765,2.810765,0,0,0,2.810765,119.3621,0,0,0,3.354987,2.958699,2.810765,0,0,5.063192,6.068401,0.3962872,0,0.3962872,9.572614,68.37567,0.105052,3.091841,2.683989,0,9.423388
3/5/2007 12:00:00 PM,1.020337,38.00241,167.8402,11.98062,1.013243,3.25563,81.8146,51.15402,2.436162,2.436162,0,0,0,2.436162,133.6377,0,0,0,3.25563,2.564381,2.436162,0,0,4.666905,6.42506,0.6912494,0,0.6912494,10.22839,73.05978,0.1049394,2.679778,2.604504,0,9.68069
3/5/2007 1:00:00 PM,0.9943204,35.16723,149.6128,25.58758,0.9351842,2.991017,82.47243,54.15889,0,0,0,0,0,0,0,0,0,0,2.991017,0,0,0,0,3.975656,7.047184,2.991017,0,2.991017,13.06592,93.3278,0.1044549,0,2.392814,0,10.0382
3/5/2007 2:00:00 PM,0.8240729,30.27997,132.8746,40.16697,0.7942331,2.583192,80.06082,56.06139,0.5654634,0.5654634,0,-1,0,0.5654634,456.8275,1.003329,0,0,2.583192,0.5952246,0.5654634,0,0,0.9846385,9.7391,0.9846385,0,0.9846385,14.00003,100,0.1042964,0.6220097,2.066554,0,12.32229
3/5/2007 3:00:00 PM,0.672263,23.91408,117.7403,54.94717,0.5999881,2.021417,74.86204,56.80816,0,0,0,0,0,0,0,2.021417,0,0,2.021417,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1042964,0,1.617134,0,12.64669
3/5/2007 4:00:00 PM,0.4769188,16.62601,103.8903,69.79661,0.3656661,1.284526,68.45643,57.51049,0.5102131,0.5102131,0,0,0,0.5102131,251.7626,0.7474593,0,0,1.284526,0.5370665,0.5102131,0,0,0,10.62527,0,0,0,14.00003,100,0.1042964,0.5612344,1.027621,0,11.9098
3/5/2007 5:00:00 PM,0.2306687,8.894952,90.83836,84.67305,0.1071479,0.39687,59.93997,56.75482,0.5591635,0.5591635,0,0,0,0.5591635,70.97565,0,0,0,0.39687,0.5885931,0.5591635,0,0,0,10.62527,0,0.1917232,-0.1917232,13.79793,98.55647,0.1042964,0.6150798,0.317496,0,11.02214
3/5/2007 6:00:00 PM,0.03656885,1.13612,78.07916,99.55558,0.002880076,0.01101336,54.59085,54.50561,1.766424,1.766424,0,0,0,1.766424,0.6234834,0,2.220446E-16,0,0.01101336,1.859393,1.766424,0,0,0.2130258,10.43355,0,1.84838,-1.84838,11.84957,84.63962,0.1042964,1.943066,0.008810686,0,10.44456
3/5/2007 7:00:00 PM,0,0,65.14356,90,0,0,52.2564,52.2564,0.2576468,0.2576468,0,-1,0,0.2576468,0,0,5.551115E-17,0,0,0.2712071,0.2576468,0,0,2.266781,8.585171,0,0.2712071,-0.2712071,11.56369,82.59764,0.1042964,0.2834114,0,0,8.585171
3/5/2007 8:00:00 PM,0,0,51.62727,90,0,0,49.95385,49.95385,3.849057,3.33,0,-1,0,3.33,0,0,0.5190571,0.9039629,0,3.505263,3.33,0,0,2.568123,8.313964,0,3.505263,-3.505263,7.868821,56.20575,0.1042964,4.233963,0,0,8.313964
3/5/2007 9:00:00 PM,0,0,37.24176,90,0,0,47.70464,47.70464,0.1447864,0.1447864,0,-1,0,0.1447864,0,0,2.775558E-17,0,0,0.1524068,0.1447864,0,0,6.462859,4.808701,0,0.1524068,-0.1524068,7.70817,55.05825,0.1042964,0.1592651,0,0,4.808701
3/5/2007 10:00:00 PM,0,0,21.90558,90,0,0,45.35763,45.35763,0.4232857,0.4232857,0,-1,0,0.4232857,0,0,5.551115E-17,0,0,0.4455639,0.4232857,0,0,6.6322,4.656294,0,0.4455639,-0.4455639,7.238505,51.7035,0.1042964,0.4656143,0,0,4.656294
3/5/2007 11:00:00 PM,0,0,5.838368,90,0,0,43.42846,43.42846,0.3036716,0.3036716,0,-1,0,0.3036716,0,0,0,0,0,0.3196543,0.3036716,0,0,7.127271,4.21073,0,0.3196543,-0.3196543,6.901559,49.29676,0.1042964,0.3340388,0,0,4.21073
3/6/2007 12:00:00 AM,0,0,-10.54608,90,0,0,41.97937,41.97937,0.4072376,0.4072376,0,-1,0,0.4072376,0,0,0,0,0,0.4286712,0.4072376,0,0,7.482443,3.891076,0,0.4286712,-0.4286712,6.4497,46.06919,0.1042964,0.4479614,0,0,3.891076
3/6/2007 1:00:00 AM,0,0,-26.50109,90,0,0,40.45915,40.45915,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.958744,3.462404,0,0,0,6.4497,46.06919,0.1042964,0,0,0,3.462404
3/6/2007 2:00:00 AM,0,0,-41.61561,90,0,0,38.93004,38.93004,0.03274467,0.03274467,0,-1,0,0.03274467,0,0,6.938894E-18,0,0,0.03446808,0.03274467,0,0,7.958744,3.462404,0,0.03446808,-0.03446808,6.413368,45.80968,0.1042964,0.03601914,0,0,3.462404
3/6/2007 3:00:00 AM,0,0,-55.76175,90,0,0,37.82766,37.82766,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.997042,3.427937,0,0,0,6.413368,45.80968,0.1042964,0,0,0,3.427937
3/6/2007 4:00:00 AM,0,0,-69.09417,90,0,0,36.68083,36.68083,0.4150394,0.4150394,0,-1,0,0.4150394,0,0,0,0,0,0.4368836,0.4150394,0,0,7.997042,3.427937,0,0.4368836,-0.4368836,5.952852,42.52029,0.1042964,0.4565434,0,0,3.427937
3/6/2007 5:00:00 AM,0.07927412,3.016777,-81.94533,95.28264,0.006036043,0.02561263,35.90548,35.72958,0.3827903,0.3827903,0,0,0,0.3827903,6.691034,0,5.551115E-17,0,0.02561263,0.4029371,0.3827903,0,0,8.482469,2.991053,0,0.3773245,-0.3773245,5.555117,39.67933,0.1042964,0.4210693,0.0204901,0,3.016665
3/6/2007 6:00:00 AM,0.2886649,10.80868,-94.74333,80.38783,0.1823346,0.7560901,40.20863,34.87613,0.2556387,0.2556387,0,0,0,0.2556387,295.7651,0,0,0,0.7560901,0.2690933,0.2556387,0,0,8.901717,2.613728,0.4869968,0,0.4869968,6.017123,42.97936,0.1042182,0.2812025,0.604872,0,3.369818
3/6/2007 7:00:00 AM,0.5119446,18.4517,-107.97,65.50307,0.435705,1.742393,46.79062,33.97822,0.1397999,0.1397999,0,0,0,0.1397999,1246.348,0,0,0,1.742393,0.1471578,0.1397999,0,0,8.414721,3.052025,1.595235,0,1.595235,7.530496,53.78915,0.1039628,0.1537798,1.393914,0,4.794418
3/6/2007 8:00:00 AM,0.7413779,25.51606,-122.1299,50.65031,0.6601076,2.514873,55.22314,35.67624,2.065525,2.065525,0,0,0,2.065525,121.7546,0,0,0,2.514873,2.174237,2.065525,0,0,6.819486,4.487737,0.3406359,0,0.3406359,7.853651,56.09739,0.1039084,2.272078,2.011899,0,7.00261
3/6/2007 9:00:00 AM,0.9202759,31.50146,-137.6757,35.87984,0.840301,3.014795,65.11781,40.03242,0.2693577,0.2693577,0,-1,0,0.2693577,1119.253,0,0,0,3.014795,0.2835345,0.2693577,0,0,6.47885,4.794309,2.731261,0,2.731261,10.44475,74.60522,0.1034745,0.2962935,2.411836,0,7.809104
3/6/2007 10:00:00 AM,1.016766,35.83979,-154.8266,21.37333,0.9640192,3.279359,73.40656,44.43305,2.013166,2.013166,0,0,0,2.013166,162.8956,0,0,0,3.279359,2.119122,2.013166,0,0,3.74759,7.252443,1.160237,0,1.160237,11.54545,82.46733,0.1032912,2.214482,2.623487,0,10.5318
3/6/2007 11:00:00 AM,1.055468,37.98624,-173.2933,8.606194,1.022836,3.349098,79.0853,48.20248,0.9941959,0.9941959,0,0,0,0.9941959,336.865,0,0,0,3.349098,1.046522,0.9941959,0,0,2.587353,8.296657,2.302576,0,2.302576,13.72987,98.07027,0.1029295,1.093615,2.679278,0,11.64575
3/6/2007 12:00:00 PM,1.017592,37.61361,167.8295,11.79862,1.012745,3.249617,82.00879,51.35849,2.408229,2.408229,0,0,0,2.408229,134.938,0.4298621,0,0,3.249617,2.534978,2.408229,0,0,0.2847766,10.36898,0.2847766,0,0.2847766,14.00003,100,0.1028849,2.649052,2.599693,0,13.61859
3/6/2007 1:00:00 PM,1.025309,34.78193,149.6771,25.53869,0.9344327,2.984905,82.64929,54.35448,1.558306,1.558306,0,0,0,1.558306,191.5481,1.344583,0,0,2.984905,1.640322,1.558306,0,0,0,10.62527,0,0,0,14.00003,100,0.1028849,1.714136,2.387924,0,13.61018
3/6/2007 2:00:00 PM,0.8145813,29.90433,132.9909,40.16191,0.7932347,2.576942,80.22949,56.25697,1.856459,1.856459,0,-1,0,1.856459,138.8095,0.6227742,0,0,2.576942,1.954168,1.856459,0,0,0,10.62527,0,0,0,14.00003,100,0.1028849,2.042105,2.061554,0,13.20222
3/6/2007 3:00:00 PM,0.6604905,23.54878,117.886,54.96523,0.5987663,2.015014,75.03223,57.01264,3.66614,3.66614,1.25,0,0.50625,3.66614,54.96283,0,4.440892E-16,0,2.015014,2.543305,2.41614,0,0,0,10.62527,0,0.5282906,-0.5282906,13.44316,96.02238,0.1028849,4.032753,1.612011,5,12.64029
3/6/2007 4:00:00 PM,0.4232461,16.26808,104.0489,69.83053,0.3642609,1.27869,68.56647,57.66162,0.8568017,0.8568017,0,0,0,0.8568017,149.2399,0,0,0,1.27869,0.9018965,0.8568017,0,0,0.5869896,10.09698,0.3767936,0,0.3767936,13.80062,98.57565,0.102826,0.9424819,1.022952,0,11.37567
3/6/2007 5:00:00 PM,0.2157779,8.539824,90.99871,84.71995,0.1056141,0.3908115,60.09926,56.9593,1.6237,1.6237,0,0,0,1.6237,24.0692,0,2.220446E-16,0,0.3908115,1.709158,1.6237,0,0,0.210196,10.4361,0,1.318346,-1.318346,12.41096,88.64954,0.102826,1.78607,0.3126493,0,10.82691
3/6/2007 6:00:00 PM,0.02958502,0.7789642,78.23306,99.61478,0.002528266,0.009657032,54.78492,54.71008,0,0,0,0,0,0,0,0,0,0,0.009657032,0,0,0,0,1.675025,9.117752,0.009657032,0,0.009657032,12.42012,88.71497,0.1028245,0,0.007725626,0,9.127409
3/6/2007 7:00:00 PM,0,0,65.28291,90,0,0,52.46087,52.46087,1.937497,1.937497,0,-1,0,1.937497,0,0,2.220446E-16,0,0,2.03947,1.937497,0,0,1.665368,9.126443,0,2.03947,-2.03947,10.27033,73.35936,0.1028245,2.131247,0,0,9.126443
3/6/2007 8:00:00 PM,0,0,51.74214,90,0,0,50.15832,50.15832,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.931446,7.086973,0,0,0,10.27033,73.35936,0.1028245,0,0,0,7.086973
3/6/2007 9:00:00 PM,0,0,37.31963,90,0,0,47.90911,47.90911,1.25682,1.25682,0,-1,0,1.25682,0,0,2.220446E-16,0,0,1.322968,1.25682,0,0,3.931446,7.086973,0,1.322968,-1.322968,8.8758,63.39844,0.1028245,1.382502,0,0,7.086973
3/6/2007 10:00:00 PM,0,0,21.93278,90,0,0,45.55322,45.55322,0.6703365,0.6703365,0,-1,0,0.6703365,0,0,1.110223E-16,0,0,0.7056174,0.6703365,0,0,5.401411,5.764004,0,0.7056174,-0.7056174,8.132013,58.0857,0.1028245,0.7373702,0,0,5.764004
3/6/2007 11:00:00 PM,0,0,5.804628,90,0,0,43.63294,43.63294,0.08267542,0.08267542,0,-1,0,0.08267542,0,0,1.387779E-17,0,0,0.08702676,0.08267542,0,0,6.18543,5.058387,0,0.08702676,-0.08702676,8.040279,57.43045,0.1028245,0.09094296,0,0,5.058387
3/7/2007 12:00:00 AM,0,0,-10.6456,90,0,0,42.20162,42.20162,0.664856,0.664856,0,-1,0,0.664856,0,0,1.110223E-16,0,0,0.6998484,0.664856,0,0,6.282127,4.97136,0,0.6998484,-0.6998484,7.302574,52.16114,0.1028245,0.7313416,0,0,4.97136
3/7/2007 1:00:00 AM,0,0,-26.65512,90,0,0,40.65473,40.65473,0.2500648,0.2500648,0,-1,0,0.2500648,0,0,0,0,0,0.2632261,0.2500648,0,0,7.059736,4.271512,0,0.2632261,-0.2632261,7.02511,50.17925,0.1028245,0.2750713,0,0,4.271512
3/7/2007 2:00:00 AM,0,0,-41.80994,90,0,0,39.15229,39.15229,0.5183945,0.5183945,0,-1,0,0.5183945,0,0,0,0,0,0.5456784,0.5183945,0,0,7.35221,4.008286,0,0.5456784,-0.5456784,6.449914,46.07072,0.1028245,0.5702339,0,0,4.008286
3/7/2007 3:00:00 AM,0,0,-55.98267,90,0,0,38.03213,38.03213,0.2405407,0.2405407,0,-1,0,0.2405407,0,0,2.775558E-17,0,0,0.2532007,0.2405407,0,0,7.958519,3.462607,0,0.2532007,-0.2532007,6.183017,44.16432,0.1028245,0.2645947,0,0,3.462607
3/7/2007 4:00:00 AM,0,0,-69.33157,90,0,0,36.87641,36.87641,0.6585378,0.6585378,0,-1,0,0.6585378,0,0,0,0,0,0.6931977,0.6585378,0,0,8.239853,3.209407,0,0.6931977,-0.6931977,5.452322,38.94508,0.1028245,0.7243916,0,0,3.209407
3/7/2007 5:00:00 AM,0.07172751,2.713415,-82.1926,95.2331,0.005513343,0.02337125,36.09474,35.93405,0.2964996,0.2964996,0,0,0,0.2964996,7.882387,0,0,0,0.02337125,0.3121049,0.2964996,0,0,9.010073,2.516209,0,0.2887336,-0.2887336,5.147971,36.77114,0.1028245,0.3261496,0.018697,0,2.53958
3/7/2007 6:00:00 AM,0.2982158,10.50622,-94.99577,80.32661,0.1826672,0.7565876,40.42379,35.0806,0.3620341,0.3620341,0,0,0,0.3620341,208.9824,0,0,0,0.7565876,0.3810886,0.3620341,0,0,9.330888,2.227475,0.375499,0,0.375499,5.5042,39.31564,0.1027659,0.3982376,0.60527,0,2.984063
3/7/2007 7:00:00 AM,0.5378579,18.14243,-108.2223,65.42912,0.4360259,1.74156,47.00683,34.18269,1.637337,1.637337,0,0,0,1.637337,106.3654,0,0,0,1.74156,1.723512,1.637337,0,0,8.955389,2.565424,0.0180481,0,0.0180481,5.521322,39.43794,0.102763,1.80107,1.393248,0,4.306985
3/7/2007 8:00:00 AM,0.7955409,25.19247,-122.3731,50.56023,0.6603539,2.51222,55.46548,35.90738,0,0,0,0,0,0,0,0,0,0,2.51222,0,0,0,0,8.937341,2.581668,2.51222,0,2.51222,7.904624,56.46149,0.1023725,0,2.009776,0,5.093888
3/7/2007 9:00:00 AM,0.969672,31.15767,-137.8942,35.76499,0.8404122,3.011364,65.32088,40.228,1.77007,1.77007,0,-1,0,1.77007,170.1268,0,0,0,3.011364,1.863232,1.77007,0,0,6.42512,4.842666,1.148133,0,1.148133,8.993838,64.24157,0.102195,1.947077,2.409091,0,7.854031
3/7/2007 10:00:00 AM,1.018347,35.4739,-154.9969,21.20741,0.9639429,3.274227,73.63181,44.65531,0.7569682,0.7569682,0,0,0,0.7569682,432.5448,0,0,0,3.274227,0.7968087,0.7569682,0,0,5.276988,5.875986,2.477418,0,2.477418,11.34412,81.02929,0.1018141,0.832665,2.619381,0,9.150212
3/7/2007 11:00:00 AM,1.07191,37.60272,-173.3908,8.271146,1.022532,3.34288,79.31295,48.43363,2.315196,2.315196,0,0,0,2.315196,144.3886,0,0,0,3.34288,2.437048,2.315196,0,0,2.799569,8.105661,0.9058316,0,0.9058316,12.20347,87.16747,0.1016755,2.546715,2.674304,0,11.44854
3/7/2007 12:00:00 PM,1.058375,37.22257,167.8165,11.62746,1.012189,3.24367,82.19208,51.55408,2.121009,2.121009,0,0,0,2.121009,152.9305,0,0,0,3.24367,2.232641,2.121009,0,0,1.893738,8.92091,1.011029,0,1.011029,13.16262,94.01851,0.1015213,2.33311,2.594936,0,12.16458
3/7/2007 1:00:00 PM,0.9420069,34.39406,149.7388,25.49699,0.9336173,2.978446,82.83326,54.55895,1.502969,1.502969,0,0,0,1.502969,198.1708,0.5136649,0,0,2.978446,1.582073,1.502969,0,0,0.8827086,9.830836,0.8827086,0,0.8827086,14.00003,100,0.1013871,1.653266,2.382757,0,12.80928
3/7/2007 2:00:00 PM,0.8573568,29.52588,133.1049,40.16197,0.7921702,2.57036,80.40519,56.46144,0.2878835,0.2878835,0,-1,0,0.2878835,892.8473,2.267325,0,0,2.57036,0.3030353,0.2878835,0,0,0,10.62527,0,0,0,14.00003,100,0.1013871,0.3166719,2.056288,0,13.19563
3/7/2007 3:00:00 PM,0.7251945,23.18052,118.0298,54.98725,0.5974805,2.009279,75.13731,57.15488,1.138416,1.138416,0,0,0,1.138416,176.4978,0.810946,0,0,2.009279,1.198332,1.138416,0,0,0,10.62527,0,0,0,14.00003,100,0.1013871,1.252257,1.607423,0,12.63455
3/7/2007 4:00:00 PM,0.4588934,15.90716,104.2059,69.86758,0.3627982,1.272308,68.71962,57.8572,2.252773,2.252773,0,0,0,2.252773,56.47744,0,0,0,1.272308,2.37134,2.252773,0,0,0,10.62527,0,1.099031,-1.099031,12.84155,91.72515,0.1013871,2.47805,1.017847,0,11.89758
3/7/2007 5:00:00 PM,0.2351967,8.181739,91.15787,84.76933,0.104033,0.3847171,60.20365,57.11043,1.683252,1.683252,0,0,0,1.683252,22.85559,0,0,0,0.3847171,1.771844,1.683252,0,0,1.221146,9.526243,0,1.387127,-1.387127,11.37939,81.28117,0.1013871,1.851577,0.3077737,0,9.91096
3/7/2007 6:00:00 PM,0.02902841,0.4189214,78.38601,99.67585,0.002327539,0.008880424,54.97458,54.90567,2.537151,2.537151,0,0,0,2.537151,0.3500156,0,4.440892E-16,0,0.008880424,2.670685,2.537151,0,0,2.762398,8.139116,0,2.661805,-2.661805,8.573599,61.23987,0.1013871,2.790866,0.007104339,0,8.147996
3/7/2007 7:00:00 PM,0,0,65.4214,90,0,0,52.65646,52.65646,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.719959,5.477311,0,0,0,8.573599,61.23987,0.1013871,0,0,0,5.477311
3/7/2007 8:00:00 PM,0,0,51.85609,90,0,0,50.38057,50.38057,0.7281052,0.7281052,0,-1,0,0.7281052,0,0,1.110223E-16,0,0,0.7664266,0.7281052,0,0,5.719959,5.477311,0,0.7664266,-0.7664266,7.765714,55.46928,0.1013871,0.8009158,0,0,5.477311
3/7/2007 9:00:00 PM,0,0,37.39625,90,0,0,48.13136,48.13136,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.571544,4.710885,0,0,0,7.765714,55.46928,0.1013871,0,0,0,4.710885
3/7/2007 10:00:00 PM,0,0,21.95815,90,0,0,45.78436,45.78436,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.571544,4.710885,0,0,0,7.765714,55.46928,0.1013871,0,0,0,4.710885
