Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/7/2007 11:00:00 PM,0,0,5.768295,90,0,0,43.85519,43.85519,0.279085,0.279085,0,-1,0,0.279085,0,0,5.551115E-17,0,0,0.2937736,0.279085,0,0,6.571544,4.710885,0,0.2937736,-0.2937736,7.456049,53.25739,0.1013871,0.3069934,0,0,4.710885
3/8/2007 12:00:00 AM,0,0,-10.74834,90,0,0,42.40609,42.40609,0.307517,0.307517,0,-1,0,0.307517,0,0,5.551115E-17,0,0,0.3237021,0.307517,0,0,6.897959,4.417111,0,0.3237021,-0.3237021,7.114838,50.82017,0.1013871,0.3382687,0,0,4.417111
3/8/2007 1:00:00 AM,0,0,-26.81273,90,0,0,40.87699,40.87699,0.1667988,0.1667988,0,-1,0,0.1667988,0,0,2.775558E-17,0,0,0.1755777,0.1667988,0,0,7.257628,4.093409,0,0.1755777,-0.1755777,6.929762,49.4982,0.1013871,0.1834787,0,0,4.093409
3/8/2007 2:00:00 AM,0,0,-42.00788,90,0,0,39.38344,39.38344,0.38343,0.38343,0,-1,0,0.38343,0,0,5.551115E-17,0,0,0.4036106,0.38343,0,0,7.452714,3.917831,0,0.4036106,-0.4036106,6.50432,46.45933,0.1013871,0.421773,0,0,3.917831
3/8/2007 3:00:00 AM,0,0,-56.20698,90,0,0,38.25439,38.25439,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.901171,3.514221,0,0,0,6.50432,46.45933,0.1013871,0,0,0,3.514221
3/8/2007 4:00:00 AM,0,0,-69.57202,90,0,0,37.10756,37.10756,0.4250693,0.4250693,0,-1,0,0.4250693,0,0,5.551115E-17,0,0,0.4474414,0.4250693,0,0,7.901171,3.514221,0,0.4474414,-0.4474414,6.032675,43.09045,0.1013871,0.4675763,0,0,3.514221
3/8/2007 5:00:00 AM,0.06046596,2.409531,-82.44261,95.18115,0.004444266,0.018823,36.25919,36.12963,0.185444,0.185444,0,0,0,0.185444,10.15023,0,2.775558E-17,0,0.018823,0.1952042,0.185444,0,0,8.398328,3.066779,0,0.1763812,-0.1763812,5.846753,41.76244,0.1013871,0.2039884,0.0150584,0,3.085602
3/8/2007 6:00:00 AM,0.2580433,10.2031,-95.2506,80.26361,0.1830256,0.7572218,40.63078,35.27618,0.1040843,0.1040843,0,0,0,0.1040843,727.5081,0,0,0,0.7572218,0.1095624,0.1040843,0,0,8.594307,2.890398,0.6476594,0,0.6476594,6.461176,46.15117,0.1012888,0.1144927,0.6057774,0,3.64762
3/8/2007 7:00:00 AM,0.4967922,17.83228,-108.4767,65.35407,0.4363573,1.740852,47.21437,34.37827,1.260091,1.260091,0,0,0,1.260091,138.1529,0,0,0,1.740852,1.326411,1.260091,0,0,7.946647,3.473292,0.4144406,0,0.4144406,6.854349,48.95954,0.101226,1.3861,1.392681,0,5.214143
3/8/2007 8:00:00 AM,0.7668051,24.86777,-122.6181,50.46988,0.6605946,2.50968,55.69862,36.12963,0.6539861,0.6539861,0,0,0,0.6539861,383.7513,0,0,0,2.50968,0.6884064,0.6539861,0,0,7.532207,3.846288,1.821274,0,1.821274,8.582162,61.30103,0.100951,0.7193847,2.007744,0,6.355968
3/8/2007 9:00:00 AM,0.9035035,30.81251,-138.1142,35.6511,0.8405018,3.006841,65.57774,40.47693,1.609751,1.609751,0,-1,0,1.609751,186.7892,0,0,0,3.006841,1.694475,1.609751,0,0,5.710933,5.485435,1.312366,0,1.312366,9.827181,70.19401,0.1007537,1.770726,2.405473,0,8.492276
3/8/2007 10:00:00 AM,1.008859,35.10641,-155.1687,21.04456,0.9638304,3.268406,73.88326,44.90423,0.6007872,0.6007872,0,0,0,0.6007872,544.0206,0,0,0,3.268406,0.6324076,0.6007872,0,0,4.398567,6.666564,2.635998,0,2.635998,12.32791,88.05631,0.1003598,0.660866,2.614725,0,9.93497
3/8/2007 11:00:00 AM,1.082979,37.21737,-173.4901,7.938334,1.02218,3.336122,79.55732,48.68255,0,0,0,0,0,0,0,1.573554,0,0,3.336122,0,0,0,0,1.762568,9.038962,1.762568,0,1.762568,14.00003,100,0.1000982,0,2.668898,0,12.37508
3/8/2007 12:00:00 PM,1.12048,36.82941,167.801,11.46784,1.011575,3.236341,82.42823,51.803,1.844548,1.844548,0,0,0,1.844548,175.4544,1.294712,0,0,3.236341,1.94163,1.844548,0,0,0,10.62527,0,0,0,14.00003,100,0.1000982,2.029003,2.589073,0,13.86162
3/8/2007 1:00:00 PM,1.029127,34.00377,149.798,25.46256,0.9327379,2.97088,83.06072,54.80788,1.796189,1.796189,0,0,0,1.796189,165.3991,1.080154,0,0,2.97088,1.890725,1.796189,0,0,0,10.62527,0,0,0,14.00003,100,0.1000982,1.975808,2.376704,0,13.59615
3/8/2007 2:00:00 PM,0.7789214,29.14475,133.2165,40.16713,0.7910399,2.563772,80.56979,56.65703,0.3722531,0.3722531,0,-1,0,0.3722531,688.7173,2.171926,0,0,2.563772,0.3918454,0.3722531,0,0,0,10.62527,0,0,0,14.00003,100,0.1000982,0.4094785,2.051017,0,13.18905
3/8/2007 3:00:00 PM,0.5232932,22.80945,118.1715,55.01319,0.7890801,2.54581,81.22547,57.35935,0.3075007,0.3075007,0,0,0,0.3075007,827.9035,2.222125,0,0,2.54581,0.323685,0.3075007,0,0,0,10.62527,0,0,0,14.00003,100,0.1000982,0.3382508,2.036648,0,13.17108
3/8/2007 4:00:00 PM,0.3765775,15.54338,104.3614,69.90774,0.361279,1.26568,68.88002,58.06168,1.401272,1.401272,0,0,0,1.401272,90.32365,0,0,0,1.26568,1.475024,1.401272,0,0,0,10.62527,0,0.2093432,-0.2093432,13.77936,98.42381,0.1000982,1.541399,1.012544,0,11.89095
3/8/2007 5:00:00 PM,0.1787475,7.820837,91.31585,84.82114,0.1283051,0.4718268,61.1238,57.30602,2.46826,2.46826,0,0,0,2.46826,19.11576,0,0,0,0.4718268,2.598169,2.46826,0,0,0.2326035,10.41593,0,2.126342,-2.126342,11.538,82.41412,0.1000982,2.715086,0.3774614,0,10.88776
3/8/2007 6:00:00 PM,0.01765688,0.05613268,78.53802,99.7387,0.002047716,0.007803779,55.17078,55.11014,0.0641357,0.0641357,0,0,0,0.0641357,12.16761,0,0,0,0.007803779,0.06751126,0.0641357,0,0,2.595206,8.289589,0,0.05970748,-0.05970748,11.47506,81.96457,0.1000982,0.07054927,0.006243024,0,8.297393
3/8/2007 7:00:00 PM,0,0,65.55908,90,0,0,52.90538,52.90538,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.661547,8.229881,0,0,0,11.47506,81.96457,0.1000982,0,0,0,8.229881
3/8/2007 8:00:00 PM,0,0,51.96914,90,0,0,50.61172,50.61172,0.06958029,0.06958029,0,-1,0,0.06958029,0,0,1.387779E-17,0,0,0.07324241,0.06958029,0,0,2.661547,8.229881,0,0.07324241,-0.07324241,11.39786,81.41311,0.1000982,0.07653832,0,0,8.229881
3/8/2007 9:00:00 PM,0,0,37.47165,90,0,0,48.35361,48.35361,2.664014,2.664014,0,-1,0,2.664014,0,0,4.440892E-16,0,0,2.804226,2.664014,0,0,2.742928,8.156639,0,2.804226,-2.804226,8.441945,60.29948,0.1000982,2.930416,0,0,8.156639
3/8/2007 10:00:00 PM,0,0,21.98172,90,0,0,46.00661,46.00661,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.858734,5.352413,0,0,0,8.441945,60.29948,0.1000982,0,0,0,5.352413
3/8/2007 11:00:00 PM,0,0,5.729419,90,0,0,44.07745,44.07745,0.1142115,0.1142115,0,-1,0,0.1142115,0,0,1.387779E-17,0,0,0.1202226,0.1142115,0,0,5.858734,5.352413,0,0.1202226,-0.1202226,8.315219,59.3943,0.1000982,0.1256326,0,0,5.352413
3/9/2007 12:00:00 AM,0,0,-10.85423,90,0,0,42.65502,42.65502,0.1306283,0.1306283,0,-1,0,0.1306283,0,0,2.775558E-17,0,0,0.1375034,0.1306283,0,0,5.992315,5.232191,0,0.1375034,-0.1375034,8.170278,58.35901,0.1000982,0.1436911,0,0,5.232191
3/9/2007 1:00:00 AM,0,0,-26.97386,90,0,0,41.1348,41.1348,0.20298,0.20298,0,-1,0,0.20298,0,0,2.775558E-17,0,0,0.2136632,0.20298,0,0,6.145097,5.094687,0,0.2136632,-0.2136632,7.945057,56.75029,0.1000982,0.223278,0,0,5.094687
3/9/2007 2:00:00 AM,0,0,-42.20932,90,0,0,39.60569,39.60569,0.2889743,0.2889743,0,-1,0,0.2889743,0,0,5.551115E-17,0,0,0.3041835,0.2889743,0,0,6.3825,4.881024,0,0.3041835,-0.3041835,7.624419,54.46003,0.1000982,0.3178717,0,0,4.881024
3/9/2007 3:00:00 AM,0,0,-56.43458,90,0,0,38.50331,38.50331,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.720482,4.576841,0,0,0,7.624419,54.46003,0.1000982,0,0,0,4.576841
3/9/2007 4:00:00 AM,0,0,-69.81544,90,0,0,37.32981,37.32981,0.1324619,0.1324619,0,-1,0,0.1324619,0,0,0,0,0,0.1394335,0.1324619,0,0,6.720482,4.576841,0,0.1394335,-0.1394335,7.477443,53.4102,0.1000982,0.145708,0,0,4.576841
3/9/2007 5:00:00 AM,0.04894692,2.105186,-82.69524,95.12686,0.004193761,0.01773928,36.50083,36.37856,0.1513664,0.1513664,0,0,0,0.1513664,11.71943,0,0,0,0.01773928,0.1593331,0.1513664,0,0,6.875408,4.437407,0,0.1415938,-0.1415938,7.32819,52.34411,0.1000982,0.1665031,0.01419142,0,4.455146
3/9/2007 6:00:00 AM,0.2137905,9.899377,-95.50772,80.19891,0.2207344,0.9064542,41.99916,35.53399,0.03045003,0.03045003,0,0,0,0.03045003,2976.858,0,0,0,0.9064542,0.03205266,0.03045003,0,0,7.032734,4.295814,0.8744015,0,0.8744015,8.157721,58.26932,0.09996888,0.03349504,0.7251633,0,5.202268
3/9/2007 7:00:00 AM,0.4052735,17.52132,-108.733,65.27802,0.5757138,2.23984,51.62456,34.6272,0.9255211,0.9255211,0,0,0,0.9255211,242.0085,0,0,0,2.23984,0.9742327,0.9255211,0,0,6.158333,5.082775,1.265607,0,1.265607,9.358381,66.84544,0.09978233,1.018073,1.791872,0,7.322615
3/9/2007 8:00:00 AM,0.6032667,24.54201,-122.8648,50.37939,0.6608283,2.506712,55.95865,36.37856,1.594482,1.594482,0,0,0,1.594482,157.2117,0,0,0,2.506712,1.678402,1.594482,0,0,4.892725,6.221821,0.8283097,0,0.8283097,10.14419,72.45832,0.09966061,1.75393,2.005369,0,8.728534
3/9/2007 9:00:00 AM,0.8249474,30.46606,-138.3357,35.53832,0.8405687,3.001734,65.86115,40.75253,0.6270722,0.6270722,0,-1,0,0.6270722,478.6905,0,0,0,3.001734,0.660076,0.6270722,0,0,4.064415,6.9673,2.341659,0,2.341659,12.36568,88.32609,0.0993181,0.6897793,2.401388,0,9.969034
3/9/2007 10:00:00 AM,0.9883073,34.73742,-155.342,20.88507,0.9636804,3.261894,74.16087,45.17982,1.618429,1.618429,0,0,0,1.618429,201.547,0,0,0,3.261894,1.70361,1.618429,0,0,1.722757,9.074793,1.558285,0,1.558285,13.844,98.88549,0.09909149,1.780272,2.609516,0,12.33669
3/9/2007 11:00:00 AM,0.9729403,36.83029,-173.5913,7.608529,1.021778,3.329242,79.80015,48.93148,0.8085124,0.8085124,0,0,0,0.8085124,411.7738,2.313704,0,0,3.329242,0.8510657,0.8085124,0,0,0.1644721,10.47725,0.1644721,0,0.1644721,14.00003,100,0.09906762,0.8893636,2.663394,0,13.80649
3/9/2007 12:00:00 PM,1.024166,36.43426,167.7834,11.32046,1.010902,3.228667,82.67168,52.06081,0.7803425,0.7803425,0,0,0,0.7803425,413.75,2.407254,0,0,3.228667,0.8214131,0.7803425,0,0,0,10.62527,0,0,0,14.00003,100,0.09906762,0.8583767,2.582933,0,13.85394
3/9/2007 1:00:00 PM,0.9535697,33.61118,149.8547,25.43546,0.9317946,2.964112,83.24071,55.01235,0.9984114,0.9984114,0,0,0,0.9984114,296.8828,1.913153,0,0,2.964112,1.050959,0.9984114,0,0,0,10.62527,0,0,0,14.00003,100,0.09906762,1.098253,2.371289,0,13.58939
3/9/2007 2:00:00 PM,0.8031723,28.76108,133.3258,40.17739,0.7898448,2.556856,80.74143,56.8615,0.05445157,0.05445157,0,-1,0,0.05445157,4695.651,2.499538,0,0,2.556856,0.05731744,0.05445157,0,0,0,10.62527,0,0,0,14.00003,100,0.09906762,0.05989672,2.045485,0,13.18213
3/9/2007 3:00:00 PM,0.6780212,22.43571,118.3114,55.04299,0.5947209,1.995705,75.45898,57.55494,1.261504,1.261504,0,0,0,1.261504,158.2005,0.6678063,0,0,1.995705,1.327899,1.261504,0,0,0,10.62527,0,0,0,14.00003,100,0.09906762,1.387654,1.596564,0,12.62098
3/9/2007 4:00:00 PM,0.3656688,15.17691,104.5153,69.95092,0.3597048,1.259391,68.97597,58.20392,0,0,0,0,0,0,0,1.259391,0,0,1.259391,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09906762,0,1.007513,0,11.88467
3/9/2007 5:00:00 PM,0.1489476,7.457264,91.47268,84.87527,0.1108998,0.4087363,60.75603,57.45715,1.897114,1.897114,0,0,0,1.897114,21.54516,0,0,0,0.4087363,1.996962,1.897114,0,0,0,10.62527,0,1.588226,-1.588226,12.32589,88.0419,0.09906762,2.086825,0.326989,0,11.03401
3/9/2007 6:00:00 PM,0.0132363,0,78.68914,90,0,0,55.30573,55.30573,2.153135,2.153135,0,0,0,2.153135,0,0,0,0,0,2.266458,2.153135,0,0,1.764695,9.037048,0,2.266458,-2.266458,9.936834,70.97725,0.09906762,2.368449,0,0,9.037048
3/9/2007 7:00:00 PM,0,0,65.69596,90,0,0,53.05651,53.05651,0.2055005,0.2055005,0,-1,0,0.2055005,0,0,2.775558E-17,0,0,0.2163164,0.2055005,0,0,4.282982,6.77059,0,0.2163164,-0.2163164,9.708817,69.34856,0.09906762,0.2260506,0,0,6.77059
3/9/2007 8:00:00 PM,0,0,52.08133,90,0,0,50.83397,50.83397,1.250854,1.250854,0,-1,0,1.250854,0,0,0,0,0,1.316689,1.250854,0,0,4.523334,6.554274,0,1.316689,-1.316689,8.320905,59.43492,0.09906762,1.37594,0,0,6.554274
3/9/2007 9:00:00 PM,0,0,37.54589,90,0,0,48.55809,48.55809,4.027239,3.33,0,-1,0,3.33,0,0,0.6972387,1.099963,0,3.505263,3.33,0,0,5.986321,5.237585,0,3.505263,-3.505263,4.626033,33.04303,0.09906762,4.429963,0,0,5.237585
3/9/2007 10:00:00 PM,0,0,22.00354,90,0,0,46.2022,46.2022,0.5307441,0.5307441,0,-1,0,0.5307441,0,0,0,0,0,0.558678,0.5307441,0,0,9.881058,1.732322,0,0.558678,-0.558678,4.037135,28.83662,0.09906762,0.5838185,0,0,1.732322
3/9/2007 11:00:00 PM,0,0,5.688052,90,0,0,44.28192,44.28192,0.5056452,0.5056452,0,-1,0,0.5056452,0,0,0,0,0,0.5322582,0.5056452,0,0,10.50181,1.173644,0,0.5322582,-0.5322582,3.476085,24.82913,0.09906762,0.5562097,0,0,1.173644
3/10/2007 12:00:00 AM,0,0,-10.96322,90,0,0,42.85949,42.85949,0.5521976,0.5521976,0,-1,0,0.5521976,0,0,0,0,0,0.5812606,0.5521976,0,0,11.09321,0.6413857,0,0.5812606,-0.5812606,2.863383,20.45269,0.09906762,0.6074173,0,0,0.6413857
3/10/2007 1:00:00 AM,0,0,-27.13842,90,0,0,41.33038,41.33038,0.4579619,0.05711883,0,-1,0,0.05711883,0,0,0.4008431,0.4466393,0,0.06012508,0.05711883,0,0,11.73905,0.06012508,0,0.06012508,-0.06012508,2.800006,20,0.09906762,0.5037581,0,0,0.06012508
3/10/2007 2:00:00 AM,0,0,-42.4142,90,0,0,39.80128,39.80128,0.2799949,0,0,-1,0,0,0,0,0.2799949,0.3079944,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09906762,0.3079944,0,0,0
3/10/2007 3:00:00 AM,0,0,-56.66536,90,0,0,38.70778,38.70778,0.6368217,0,0,-1,0,0,0,0,0.6368217,0.7005038,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09906762,0.7005038,0,0,0
3/10/2007 4:00:00 AM,0,0,-70.06171,90,0,0,37.55206,37.55206,0.5007152,0,0,-1,0,0,0,0,0.5007152,0.5507867,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09906762,0.5507867,0,0,0
3/10/2007 5:00:00 AM,0.05396973,1.800441,-82.95036,95.07031,0.004086763,0.01726822,36.70221,36.58303,0.1804435,0.1804435,3.685707,0,1.171198,0.1804435,9.569877,0,0,0,0.01726822,0,0,3.505263,3.33,11.80586,0,3.347268,0,3.347268,5.975503,42.68208,0.09966087,0.1984878,0.01381457,5,0.01726822
3/10/2007 6:00:00 AM,0.2591427,9.5951,-95.76699,80.13262,0.1838136,0.758508,41.10938,35.72958,0.6304863,0.6304863,4.135749,0,1.29406,0.6304863,120.3052,4.440892E-16,0,0,0.758508,0,0,3.505263,3.33,8.458592,3.012541,4.088508,0,4.088508,9.854202,70.38702,0.1003384,0.693535,0.6068063,5,3.771049
3/10/2007 7:00:00 AM,0.4921149,17.2096,-108.9911,65.20108,0.4370454,1.738901,47.69311,34.83167,2.230725,2.230725,4.730349,0,1.456385,2.230725,77.9523,0,0,0,1.738901,0,0,2.499623,2.374642,4.370084,6.692199,4.113544,0,4.113544,13.75665,98.2616,0.101264,2.453798,1.391121,5,8.4311
3/10/2007 8:00:00 AM,0.7334126,24.21525,-123.113,50.2889,0.6610534,2.504382,56.17325,36.58303,1.444831,1.444831,0,0,0,1.444831,173.3339,0.7269673,0,0,2.504382,1.520875,1.444831,0,0,0.2565403,10.39439,0.2565403,0,0.2565403,14.00003,100,0.1012267,1.589314,2.003506,0,12.89877
3/10/2007 9:00:00 AM,0.8488181,30.11839,-138.5585,35.42684,0.8406113,2.997411,66.09842,40.98367,2.967511,2.967511,0,-1,0,2.967511,101.0076,0,0,0,2.997411,3.123696,2.967511,0,0,0,10.62527,0,0.1262852,-0.1262852,13.86691,99.04917,0.1012267,3.264262,2.397929,0,13.62269
3/10/2007 10:00:00 AM,0.9744607,34.36701,-155.5166,20.72923,0.9634922,3.256462,74.38268,45.40208,1.084779,1.084779,0,0,0,1.084779,300.1959,1.974272,0,0,3.256462,1.141872,1.084779,0,0,0.1403169,10.49899,0.1403169,0,0.1403169,14.00003,100,0.1012062,1.193257,2.605169,0,13.75545
3/10/2007 11:00:00 AM,0.9710255,36.4416,-173.694,7.282615,1.021325,3.322866,80.01406,49.15373,2.684675,2.684675,0,0,0,2.684675,123.7717,0.4968929,0,0,3.322866,2.825973,2.684675,0,0,0,10.62527,0,0,0,14.00003,100,0.1012062,2.953142,2.658293,0,13.94814
3/10/2007 12:00:00 PM,1.041978,36.03724,167.7637,11.186,1.01017,3.2223,82.84949,52.2564,1.95684,1.95684,0,0,0,1.95684,164.6686,1.162469,0,0,3.2223,2.059831,1.95684,0,0,0,10.62527,0,0,0,14.00003,100,0.1012062,2.152524,2.57784,0,13.84757
3/10/2007 1:00:00 PM,0.9524959,33.21645,149.9091,25.41575,0.9307877,2.957381,83.40962,55.20794,0.6233051,0.6233051,0,0,0,0.6233051,474.4676,2.30127,0,0,2.957381,0.6561107,0.6233051,0,0,0,10.62527,0,0,0,14.00003,100,0.1012062,0.6856356,2.365905,0,13.58265
3/10/2007 2:00:00 PM,0.8190115,28.37503,133.4329,40.19271,0.7885852,2.548974,80.95641,57.11043,1.26053,1.26053,0,-1,0,1.26053,202.2145,1.2221,0,0,2.548974,1.326874,1.26053,0,0,0,10.62527,0,0,0,14.00003,100,0.1012062,1.386583,2.039179,0,13.17425
3/10/2007 3:00:00 PM,0.6270964,22.05945,118.4493,55.07661,0.5932491,1.988603,75.62149,57.75941,0,0,0,0,0,0,0,1.988603,0,0,1.988603,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1012062,0,1.590882,0,12.61388
3/10/2007 4:00:00 PM,0.418904,14.80787,104.6678,69.99706,0.358077,1.25243,69.13306,58.40839,0,0,0,0,0,0,0,1.25243,0,0,1.25243,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1012062,0,1.001944,0,11.8777
3/10/2007 5:00:00 PM,0.185646,7.091166,91.62837,84.93167,0.0990217,0.3652894,60.60681,57.66162,0.01949824,0.01949824,0,0,0,0.01949824,1873.448,0.3447649,0,0,0.3652894,0.02052446,0.01949824,0,0,0,10.62527,0,0,0,14.00003,100,0.1012062,0.02144806,0.2922315,0,10.99056
3/10/2007 6:00:00 PM,0.01447667,0,78.83936,90,0,0,55.5102,55.5102,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1012062,0,0,0,10.62527
3/10/2007 7:00:00 PM,0,0,65.83208,90,0,0,53.26099,53.26099,1.248985,1.248985,0,-1,0,1.248985,0,0,2.220446E-16,0,0,1.314721,1.248985,0,0,0,10.62527,0,1.314721,-1.314721,12.61419,90.10118,0.1012062,1.373883,0,0,10.62527
3/10/2007 8:00:00 PM,0,0,52.19269,90,0,0,51.02956,51.02956,3.492537,3.33,0,-1,0,3.33,0,0,0.1625367,0.5117903,0,3.505263,3.33,0,0,1.460801,9.310554,0,3.505263,-3.505263,8.919319,63.70929,0.1012062,3.84179,0,0,9.310554
3/10/2007 9:00:00 PM,0,0,37.619,90,0,0,48.75367,48.75367,1.537397,1.537397,0,-1,0,1.537397,0,0,2.220446E-16,0,0,1.618313,1.537397,0,0,5.355538,5.80529,0,1.618313,-1.618313,7.213467,51.52466,0.1012062,1.691137,0,0,5.80529
3/10/2007 10:00:00 PM,0,0,22.02367,90,0,0,46.40667,46.40667,0.1139776,0.1139776,0,-1,0,0.1139776,0,0,1.387779E-17,0,0,0.1199764,0.1139776,0,0,7.153663,4.186977,0,0.1199764,-0.1199764,7.087001,50.62133,0.1012062,0.1253753,0,0,4.186977
3/10/2007 11:00:00 PM,0,0,5.644249,90,0,0,44.4775,44.4775,0.07409786,0.07409786,0,-1,0,0.07409786,0,0,0,0,0,0.07799775,0.07409786,0,0,7.286971,4.067001,0,0.07799775,-0.07799775,7.004784,50.03407,0.1012062,0.08150765,0,0,4.067001
3/11/2007 12:00:00 AM,0,0,-11.07524,90,0,0,43.05508,43.05508,0.2857488,0.2857488,0,-1,0,0.2857488,0,0,0,0,0,0.3007882,0.2857488,0,0,7.373635,3.989003,0,0.3007882,-0.3007882,6.687726,47.76937,0.1012062,0.3143237,0,0,3.989003
3/11/2007 1:00:00 AM,0,0,-27.30635,90,0,0,41.53485,41.53485,0.6768017,0.6768017,0,-1,0,0.6768017,0,0,1.110223E-16,0,0,0.7124229,0.6768017,0,0,7.707844,3.688215,0,0.7124229,-0.7124229,5.936766,42.40538,0.1012062,0.7444819,0,0,3.688215
3/11/2007 2:00:00 AM,0,0,-42.62242,90,0,0,40.03242,40.03242,0.2916954,0.2916954,0,-1,0,0.2916954,0,0,0,0,0,0.3070478,0.2916954,0,0,8.499425,2.975792,0,0.3070478,-0.3070478,5.613109,40.09356,0.1012062,0.3208649,0,0,2.975792
3/11/2007 3:00:00 AM,0,0,-56.89922,90,0,0,38.90337,38.90337,0.1980286,0.1980286,0,-1,0,0.1980286,0,0,2.775558E-17,0,0,0.2084512,0.1980286,0,0,8.840589,2.668744,0,0.2084512,-0.2084512,5.393382,38.52408,0.1012062,0.2178315,0,0,2.668744
3/11/2007 4:00:00 AM,0,0,-70.31071,90,0,0,37.75654,37.75654,0.3551129,0.3551129,0,-1,0,0.3551129,0,0,0,0,0,0.373803,0.3551129,0,0,9.072202,2.460293,0,0.373803,-0.373803,4.999359,35.70964,0.1012062,0.3906242,0,0,2.460293
3/11/2007 5:00:00 AM,0.02821919,1.495357,-83.20786,95.0116,0.006883949,0.02904051,37.00608,36.80529,0.5865733,0.5865733,0,0,0,0.5865733,4.950875,0,0,0,0.02904051,0.6174456,0.5865733,0,0,9.487538,2.08649,0,0.5884051,-0.5884051,4.379126,31.27941,0.1012062,0.6452306,0.02323241,0,2.11553
3/11/2007 6:00:00 AM,0.2317084,9.290331,-96.0283,80.06483,0.1842401,0.7592931,41.34517,35.95184,0,0,0,0,0,0,0,0,0,0,0.7592931,0,0,0,0,10.14132,1.498085,0.7592931,0,0.7592931,5.099454,36.4246,0.1010958,0,0.6074345,0,2.257378
3/11/2007 7:00:00 AM,0.4479254,16.89717,-109.251,65.12336,0.4373988,1.738,47.92827,35.05393,0.5867496,0.5867496,0,0,0,0.5867496,296.2081,0,0,0,1.738,0.6176312,0.5867496,0,0,9.382029,2.181449,1.120369,0,1.120369,6.162329,44.01655,0.1009333,0.6454246,1.3904,0,3.919448
3/11/2007 8:00:00 AM,0.6821338,23.88756,-123.3626,50.19854,0.6612684,2.501749,56.40562,36.80529,2.239561,2.239561,0,0,0,2.239561,111.7071,0,0,0,2.501749,2.357432,2.239561,0,0,8.26166,3.18978,0.1443162,0,0.1443162,6.29924,44.99448,0.1009124,2.463517,2.001399,0,5.691529
3/11/2007 9:00:00 AM,0.9046658,29.76957,-138.7825,35.31683,0.8406284,2.993182,66.32584,41.20592,1.295687,1.295687,0,-1,0,1.295687,231.0112,0,0,0,2.993182,1.363881,1.295687,0,0,8.117344,3.319665,1.629301,0,1.629301,7.844931,56.03511,0.100677,1.425255,2.394546,0,6.312847
3/11/2007 10:00:00 AM,0.9960332,33.99527,-155.6924,20.57737,0.9632645,3.250137,74.63968,45.65989,2.665886,2.665886,0,0,0,2.665886,121.9158,0,0,0,3.250137,2.806196,2.665886,0,0,6.488042,4.786036,0.4439412,0,0.4439412,8.26609,59.04338,0.1006131,2.932475,2.60011,0,8.036173
3/11/2007 11:00:00 AM,0.9751012,36.05139,-173.7982,6.961614,1.020822,3.315739,80.25375,49.40266,2.617008,2.617008,0,0,0,2.617008,126.6996,0,0,0,3.315739,2.754745,2.617008,0,0,6.044101,5.185583,0.5609937,0,0.5609937,8.798296,62.84484,0.1005324,2.878709,2.652591,0,8.501322
3/11/2007 12:00:00 PM,0.9997323,35.63847,167.742,11.06512,1.00938,3.214554,83.08015,52.50533,1.158771,1.158771,0,0,0,1.158771,277.4107,0,0,0,3.214554,1.219759,1.158771,0,0,5.483108,5.690477,1.994795,0,1.994795,10.69072,76.36217,0.1002466,1.274648,2.571643,0,8.905031
3/11/2007 1:00:00 PM,0.8935997,32.81969,149.9613,25.40348,0.9297174,2.949359,83.63114,55.45686,0.4796093,0.4796093,0,0,0,0.4796093,614.9503,0,0,0,2.949359,0.5048519,0.4796093,0,0,3.488312,7.485793,2.444507,0,2.444507,13.00979,92.92686,0.09989862,0.5275702,2.359487,0,10.43515
3/11/2007 2:00:00 PM,0.6921576,27.98674,133.5378,40.21308,0.787262,2.541895,81.11502,57.30602,1.928838,1.928838,0,-1,0,1.928838,131.7837,0,0,0,2.541895,2.030356,1.928838,0,0,1.043806,9.685849,0.5115385,0,0.5115385,13.49508,96.3932,0.0998261,2.121722,2.033516,0,12.22774
3/11/2007 3:00:00 PM,0.5367806,21.68082,118.5855,55.11399,0.5917175,1.981455,75.77315,57.95499,0.159757,0.159757,0,0,0,0.159757,1240.293,1.281023,0,0,1.981455,0.1681653,0.159757,0,0,0.5322672,10.14623,0.5322672,0,0.5322672,14.00003,100,0.09975075,0.1757327,1.585164,0,12.12769
3/11/2007 4:00:00 PM,0.3535448,14.43643,104.8188,70.04607,0.3563972,1.245382,69.27961,58.60398,1.310053,1.310053,0,0,0,1.310053,95.06348,0,0,0,1.245382,1.379003,1.310053,0,0,0,10.62527,0,0.1336212,-0.1336212,13.85918,98.99393,0.09975075,1.441058,0.9963057,0,11.87066
3/11/2007 5:00:00 PM,0.1354877,6.722689,91.78295,84.99024,0.1082864,0.3983186,61.0792,57.8572,0.2414568,0.2414568,0,0,0,0.2414568,164.9647,0,0,0,0.3983186,0.2541651,0.2414568,0,0,0.148468,10.49165,0.1441536,0,0.1441536,13.99593,99.97076,0.09973036,0.2656025,0.3186549,0,10.88997
3/11/2007 6:00:00 PM,0.006114597,0,78.98873,90,0,0,55.70578,55.70578,0.6667293,0.6667293,0,0,0,0.6667293,0,0,1.110223E-16,0,0,0.7018203,0.6667293,0,0,0.004314445,10.62139,0,0.7018203,-0.7018203,13.25615,94.68661,0.09973036,0.7334022,0,0,10.62139
3/11/2007 7:00:00 PM,0,0,65.96746,90,0,0,53.50991,53.50991,1.09817,1.09817,0,-1,0,1.09817,0,0,0,0,0,1.155968,1.09817,0,0,0.7841147,9.919571,0,1.155968,-1.155968,12.03765,85.98307,0.09973036,1.207986,0,0,9.919571
3/11/2007 8:00:00 PM,0,0,52.30327,90,0,0,51.21625,51.21625,0.6537682,0.6537682,0,-1,0,0.6537682,0,0,1.110223E-16,0,0,0.688177,0.6537682,0,0,2.068524,8.763603,0,0.688177,-0.688177,11.31225,80.80164,0.09973036,0.719145,0,0,8.763603
3/11/2007 9:00:00 PM,0,0,37.69104,90,0,0,48.95815,48.95815,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.833165,8.075426,0,0,0,11.31225,80.80164,0.09973036,0,0,0,8.075426
3/11/2007 10:00:00 PM,0,0,22.04216,90,0,0,46.61114,46.61114,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.833165,8.075426,0,0,0,11.31225,80.80164,0.09973036,0,0,0,8.075426
3/11/2007 11:00:00 PM,0,0,5.598067,90,0,0,44.68198,44.68198,0.4167524,0.4167524,0,-1,0,0.4167524,0,0,0,0,0,0.4386867,0.4167524,0,0,2.833165,8.075426,0,0.4386867,-0.4386867,10.84984,77.49867,0.09973036,0.4584276,0,0,8.075426
3/12/2007 12:00:00 AM,0,0,-11.19024,90,0,0,43.25955,43.25955,0.4172291,0.4172291,0,-1,0,0.4172291,0,0,5.551115E-17,0,0,0.4391886,0.4172291,0,0,3.320594,7.636739,0,0.4391886,-0.4391886,10.38689,74.19193,0.09973036,0.4589521,0,0,7.636739
3/12/2007 1:00:00 AM,0,0,-27.47756,90,0,0,41.73044,41.73044,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.808582,7.197551,0,0,0,10.38689,74.19193,0.09973036,0,0,0,7.197551
3/12/2007 2:00:00 AM,0,0,-42.83389,90,0,0,40.228,40.228,0.3011133,0.3011133,0,-1,0,0.3011133,0,0,5.551115E-17,0,0,0.3169614,0.3011133,0,0,3.808582,7.197551,0,0.3169614,-0.3169614,10.05278,71.80545,0.09973036,0.3312247,0,0,7.197551
3/12/2007 3:00:00 AM,0,0,-57.13607,90,0,0,39.13451,39.13451,0.4747608,0.4747608,0,-1,0,0.4747608,0,0,0,0,0,0.4997483,0.4747608,0,0,4.160761,6.880589,0,0.4997483,-0.4997483,9.526003,68.04274,0.09973036,0.5222369,0,0,6.880589
3/12/2007 4:00:00 AM,0,0,-70.56233,90,0,0,37.97879,37.97879,0.1810967,0.1810967,0,-1,0,0.1810967,0,0,0,0,0,0.1906281,0.1810967,0,0,4.716037,6.380841,0,0.1906281,-0.1906281,9.325063,66.60746,0.09973036,0.1992064,0,0,6.380841
3/12/2007 5:00:00 AM,0.02224485,1.189993,-83.4676,94.95079,0.008453142,0.03561281,37.25637,37.00976,0.6606495,0.6606495,0,0,0,0.6606495,5.390575,0,1.110223E-16,0,0.03561281,0.6954206,0.6606495,0,0,4.927846,6.190213,0,0.6598078,-0.6598078,8.629564,61.63962,0.09973036,0.7267145,0.02849025,0,6.225826
3/12/2007 6:00:00 AM,0.212452,8.985122,-96.2915,79.99563,0.2448934,0.9983119,43.33706,36.15631,0.7297608,0.7297608,0,0,0,0.7297608,136.7999,0,0,0,0.9983119,0.7681693,0.7297608,0,0,5.660965,5.530405,0.2301426,0,0.2301426,8.847897,63.19914,0.09969783,0.8027369,0.7986495,0,6.528717
3/12/2007 7:00:00 AM,0.3875291,16.5841,-109.5124,65.04498,0.5842845,2.261188,52.53962,35.27618,1.697201,1.697201,0,0,0,1.697201,133.2304,0,0,0,2.261188,1.786528,1.697201,0,0,5.430823,5.737534,0.47466,0,0.47466,9.298199,66.41557,0.0996308,1.866921,1.80895,0,7.998721
3/12/2007 8:00:00 AM,0.6226997,23.559,-123.6134,50.10843,0.6614717,2.499342,56.61957,37.00976,1.651953,1.651953,0,0,0,1.651953,151.2962,0,0,0,2.499342,1.738898,1.651953,0,0,4.956163,6.164727,0.7604445,0,0.7604445,10.01962,71.56857,0.09952361,1.817148,1.999474,0,8.66407
3/12/2007 9:00:00 AM,0.7177915,29.41968,-139.0074,35.20844,0.8406188,2.988359,66.57969,41.45485,1.430369,1.430369,0,-1,0,1.430369,208.9223,0,0,0,2.988359,1.505651,1.430369,0,0,4.195719,6.849127,1.482708,0,1.482708,11.42624,81.61584,0.09931526,1.573406,2.390687,0,9.837487
3/12/2007 10:00:00 AM,0.9441929,33.6223,-155.8691,20.42977,0.9629966,3.243903,74.88633,45.90882,0.9156547,0.9156547,0,0,0,0.9156547,354.2714,0,0,0,3.243903,0.963847,0.9156547,0,0,2.713011,8.183564,2.280056,0,2.280056,13.58929,97.06617,0.09899657,1.00722,2.595122,0,11.42747
3/12/2007 11:00:00 AM,0.8597199,35.65978,-173.9038,6.646708,1.020268,3.308278,80.50095,49.66047,1.900562,1.900562,0,0,0,1.900562,174.0684,0.8747312,0,0,3.308278,2.000592,1.900562,0,0,0.4329549,10.23561,0.4329549,0,0.4329549,14.00003,100,0.09893629,2.090619,2.646622,0,13.54389
3/12/2007 12:00:00 PM,0.9136021,35.23808,167.7185,10.95842,1.00853,3.20667,83.30897,52.75425,0.8329183,0.8329183,0,0,0,0.8329183,384.9921,2.329914,0,0,3.20667,0.8767561,0.8329183,0,0,0,10.62527,0,0,0,14.00003,100,0.09893629,0.9162102,2.565336,0,13.83194
3/12/2007 1:00:00 PM,0.892341,32.42107,150.0113,25.39865,0.9285842,2.942136,83.80521,55.66133,1.999341,1.999341,0,0,0,1.999341,147.1553,0.8375666,0,0,2.942136,2.10457,1.999341,0,0,0,10.62527,0,0,0,14.00003,100,0.09893629,2.199275,2.353709,0,13.56741
3/12/2007 2:00:00 PM,0.6904102,27.59635,133.6406,40.23844,0.7858759,2.534497,81.28075,57.51049,1.375247,1.375247,0,-1,0,1.375247,184.2939,1.086869,0,0,2.534497,1.447628,1.375247,0,0,0,10.62527,0,0,0,14.00003,100,0.09893629,1.512772,2.027597,0,13.15977
3/12/2007 3:00:00 PM,0.5003682,21.29996,118.7198,55.15506,0.8011281,2.563328,82.41318,58.15947,1.125997,1.125997,0,0,0,1.125997,227.6496,1.378068,0,0,2.563328,1.18526,1.125997,0,0,0,10.62527,0,0,0,14.00003,100,0.09893629,1.238597,2.050663,0,13.1886
3/12/2007 4:00:00 PM,0.3401067,14.06273,104.9684,70.09791,0.3546668,1.23811,69.43359,58.80845,0.1683403,0.1683403,0,0,0,0.1683403,735.4805,1.06091,0,0,1.23811,0.1772003,0.1683403,0,0,0,10.62527,0,0,0,14.00003,100,0.09893629,0.1851743,0.9904881,0,11.86338
3/12/2007 5:00:00 PM,0.1438532,6.351984,91.93645,85.0509,0.1194427,0.4379141,61.6172,58.06168,0.5190447,0.5190447,0,0,0,0.5190447,84.36926,0,0,0,0.4379141,0.5463628,0.5190447,0,0,0,10.62527,0,0.1084487,-0.1084487,13.88571,99.18346,0.09893629,0.5709491,0.3503313,0,11.06319
3/12/2007 6:00:00 PM,0.005435794,0,79.13727,90,0,0,55.91026,55.91026,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1204985,10.51683,0,0,0,13.88571,99.18346,0.09893629,0,0,0,10.51683
3/12/2007 7:00:00 PM,0,0,66.10215,90,0,0,53.7055,53.7055,3.360367,3.33,0,-1,0,3.33,0,0,0.03036672,0.3664034,0,3.505263,3.33,0,0,0.1204985,10.51683,0,3.505263,-3.505263,10.19084,72.79158,0.09893629,3.696404,0,0,10.51683
3/12/2007 8:00:00 PM,0,0,52.41311,90,0,0,51.45628,51.45628,2.607923,2.607923,0,-1,0,2.607923,0,0,4.440892E-16,0,0,2.745182,2.607923,0,0,4.015235,7.011562,0,2.745182,-2.745182,7.297166,52.12251,0.09893629,2.868715,0,0,7.011562
3/12/2007 9:00:00 PM,0,0,37.76205,90,0,0,49.15373,49.15373,0.4553986,0.4553986,0,-1,0,0.4553986,0,0,0,0,0,0.4793669,0.4553986,0,0,7.065437,4.266381,0,0.4793669,-0.4793669,6.791869,48.51325,0.09893629,0.5009384,0,0,4.266381
3/12/2007 10:00:00 PM,0,0,22.05906,90,0,0,46.78006,46.78006,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.598067,3.787014,0,0,0,6.791869,48.51325,0.09893629,0,0,0,3.787014
3/12/2007 11:00:00 PM,0,0,5.549567,90,0,0,44.90423,44.90423,0.3159515,0.3159515,0,-1,0,0.3159515,0,0,5.551115E-17,0,0,0.3325806,0.3159515,0,0,7.598067,3.787014,0,0.3325806,-0.3325806,6.441298,46.00918,0.09893629,0.3475467,0,0,3.787014
3/13/2007 12:00:00 AM,0,0,-11.30812,90,0,0,43.4818,43.4818,0.4118102,0.4118102,0,-1,0,0.4118102,0,0,0,0,0,0.4334844,0.4118102,0,0,7.967601,3.454433,0,0.4334844,-0.4334844,5.984365,42.74538,0.09893629,0.4529912,0,0,3.454433
3/13/2007 1:00:00 AM,0,0,-27.65198,90,0,0,41.93491,41.93491,0.4522805,0.4522805,0,-1,0,0.4522805,0,0,5.551115E-17,0,0,0.4760847,0.4522805,0,0,8.44925,3.020949,0,0.4760847,-0.4760847,5.482528,39.16084,0.09893629,0.4975085,0,0,3.020949
3/13/2007 2:00:00 AM,0,0,-43.0485,90,0,0,40.45915,40.45915,0.2473937,0.2473937,0,-1,0,0.2473937,0,0,2.775558E-17,0,0,0.2604145,0.2473937,0,0,8.978233,2.544864,0,0.2604145,-0.2604145,5.208027,37.20012,0.09893629,0.2721331,0,0,2.544864
3/13/2007 3:00:00 AM,0,0,-57.37578,90,0,0,39.35677,39.35677,0.1396523,0.1396523,0,-1,0,0.1396523,0,0,2.775558E-17,0,0,0.1470024,0.1396523,0,0,9.267583,2.28445,0,0.1470024,-0.1470024,5.053073,36.0933,0.09893629,0.1536175,0,0,2.28445
3/13/2007 4:00:00 AM,0,0,-70.81646,90,0,0,38.20105,38.20105,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.430919,2.137447,0,0,0,5.053073,36.0933,0.09893629,0,0,0,2.137447
3/13/2007 5:00:00 AM,0.02423994,0.8844075,-83.72948,94.88799,0.003895835,0.01640755,37.31901,37.20535,0,0,0,0,0,0,0,0,0,0,0.01640755,0,0,0,0,9.430919,2.137447,0.01640755,0,0.01640755,5.068638,36.20449,0.09893401,0,0.01312604,0,2.153855
3/13/2007 6:00:00 AM,0.2074693,8.679529,-96.55647,79.92513,0.2486875,1.011906,43.6726,36.37856,0.0004603162,0.0004603162,0,0,0,0.0004603162,219828.5,0,0,0,1.011906,0.0004845433,0.0004603162,0,0,9.414512,2.152214,1.011422,0,1.011422,6.028157,43.05818,0.09879347,0.0005063477,0.8095249,0,3.16412
3/13/2007 7:00:00 AM,0.4900952,16.27043,-109.7752,64.96604,0.4381167,1.736402,48.38096,35.48066,0.8406414,0.8406414,0,0,0,0.8406414,206.5568,0,0,0,1.736402,0.8848857,0.8406414,0,0,8.40309,3.062493,0.8515159,0,0.8515159,6.835976,48.8283,0.09867546,0.9247055,1.389121,0,4.798895
3/13/2007 8:00:00 AM,0.670314,23.22963,-123.8653,50.0187,0.6616621,2.496623,56.85121,37.23202,0.5474517,0.5474517,0,0,0,0.5474517,456.0444,0,0,0,2.496623,0.5762649,0.5474517,0,0,7.551574,3.828858,1.920358,0,1.920358,8.657787,61.84121,0.09841036,0.6021968,1.997298,0,6.32548
3/13/2007 9:00:00 AM,0.8494053,29.0688,-139.2332,35.10187,0.8405812,2.983967,66.80544,41.6771,0,0,0,-1,0,0,0,0,0,0,2.983967,0,0,0,0,5.631216,5.557179,2.983967,0,2.983967,11.48863,82.06145,0.09800123,0,2.387174,0,8.541147
3/13/2007 10:00:00 AM,0.8698158,33.24818,-156.0468,20.28674,0.9626874,3.237561,75.13171,46.15775,1.542897,1.542897,0,0,0,1.542897,209.8365,0,0,0,3.237561,1.624102,1.542897,0,0,2.647249,8.24275,1.613458,0,1.613458,13.01929,92.99473,0.09778143,1.697187,2.590048,0,11.48031
3/13/2007 11:00:00 AM,0.869698,35.26688,-174.0106,6.339271,1.019662,3.300901,80.73743,49.90939,0,0,0,0,0,0,0,2.267111,0,0,3.300901,0,0,0,0,1.033791,9.694862,1.033791,0,1.033791,14.00003,100,0.09764112,0,2.640721,0,12.99576
3/13/2007 12:00:00 PM,0.8951542,34.8362,167.6932,10.86646,1.007622,3.199679,83.49036,52.95872,1.314916,1.314916,0,0,0,1.314916,243.3372,1.815557,0,0,3.199679,1.384122,1.314916,0,0,0,10.62527,0,0,0,14.00003,100,0.09764112,1.446407,2.559743,0,13.82495
3/13/2007 1:00:00 PM,0.9789119,32.0207,150.0592,25.40129,0.9273883,2.933819,84.0228,55.91026,1.796249,1.796249,0,0,0,1.796249,163.3303,1.043031,0,0,2.933819,1.890788,1.796249,0,0,0,10.62527,0,0,0,14.00003,100,0.09764112,1.975874,2.347055,0,13.55909
3/13/2007 2:00:00 PM,0.8555275,27.20402,133.7415,40.26875,0.7844278,2.527103,81.43549,57.70607,0.9209303,0.9209303,0,-1,0,0.9209303,274.4076,1.557703,0,0,2.527103,0.9694003,0.9209303,0,0,0,10.62527,0,0,0,14.00003,100,0.09764112,1.013023,2.021682,0,13.15238
3/13/2007 3:00:00 PM,0.5684049,20.91703,118.8525,55.19977,0.5884798,1.96656,76.08011,58.35505,0.4240788,0.4240788,0,0,0,0.4240788,463.725,1.520161,0,0,1.96656,0.4463988,0.4240788,0,0,0,10.62527,0,0,0,14.00003,100,0.09764112,0.4664867,1.573248,0,12.59183
3/13/2007 4:00:00 PM,0.373465,13.68692,105.1167,70.15247,0.3528875,1.230691,69.58607,59.01292,1.559911,1.559911,0,0,0,1.559911,78.89497,0,0,0,1.230691,1.642012,1.559911,0,0,0,10.62527,0,0.4113204,-0.4113204,13.56646,96.90308,0.09764112,1.715902,0.984553,0,11.85597
3/13/2007 5:00:00 PM,0.1520763,5.9792,92.0889,85.11355,0.09364513,0.3446499,60.99007,58.20392,0.4458982,0.4458982,0,0,0,0.4458982,77.2934,0,0,0,0.3446499,0.4693665,0.4458982,0,0,0.4570226,10.21395,0,0.1247166,-0.1247166,13.435,95.96406,0.09764112,0.490488,0.2757199,0,10.5586
3/13/2007 6:00:00 PM,0.003964412,0,79.285,90,0,0,56.10584,56.10584,0.573807,0.573807,0,0,0,0.573807,0,0,1.110223E-16,0,0,0.6040074,0.573807,0,0,0.5955967,10.08924,0,0.6040074,-0.6040074,12.79832,91.41636,0.09764112,0.6311877,0,0,10.08924
3/13/2007 7:00:00 PM,0,0,66.23617,90,0,0,53.90997,53.90997,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.266716,9.485229,0,0,0,12.79832,91.41636,0.09764112,0,0,0,9.485229
3/13/2007 8:00:00 PM,0,0,52.52225,90,0,0,51.60742,51.60742,0.9018783,0.9018783,0,-1,0,0.9018783,0,0,1.110223E-16,0,0,0.9493456,0.9018783,0,0,1.266716,9.485229,0,0.9493456,-0.9493456,11.79762,84.26853,0.09764112,0.9920661,0,0,9.485229
3/13/2007 9:00:00 PM,0,0,37.83209,90,0,0,49.33154,49.33154,1.24547,1.24547,0,-1,0,1.24547,0,0,0,0,0,1.311021,1.24547,0,0,2.321544,8.535884,0,1.311021,-1.311021,10.41568,74.39757,0.09764112,1.370017,0,0,8.535884
3/13/2007 10:00:00 PM,0,0,22.07444,90,0,0,46.98453,46.98453,0.7021214,0.7021214,0,-1,0,0.7021214,0,0,0,0,0,0.7390751,0.7021214,0,0,3.778234,7.224863,0,0.7390751,-0.7390751,9.636626,68.83291,0.09764112,0.7723335,0,0,7.224863
3/13/2007 11:00:00 PM,0,0,5.498812,90,0,0,45.08204,45.08204,0.1290984,0.1290984,0,-1,0,0.1290984,0,0,0,0,0,0.1358931,0.1290984,0,0,4.599429,6.485788,0,0.1358931,-0.1358931,9.493382,67.80974,0.09764112,0.1420083,0,0,6.485788
3/14/2007 12:00:00 AM,0,0,-11.42883,90,0,0,43.65961,43.65961,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.750422,6.349895,0,0,0,9.493382,67.80974,0.09764112,0,0,0,6.349895
3/14/2007 1:00:00 AM,0,0,-27.82952,90,0,0,42.10383,42.10383,0.3731222,0.3731222,0,-1,0,0.3731222,0,0,5.551115E-17,0,0,0.3927602,0.3731222,0,0,4.750422,6.349895,0,0.3927602,-0.3927602,9.079377,64.85256,0.09764112,0.4104344,0,0,6.349895
3/14/2007 2:00:00 AM,0,0,-43.26617,90,0,0,40.62806,40.62806,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.186821,5.957135,0,0,0,9.079377,64.85256,0.09764112,0,0,0,5.957135
3/14/2007 3:00:00 AM,0,0,-57.61825,90,0,0,39.53457,39.53457,0.6209713,0.6209713,0,-1,0,0.6209713,0,0,1.110223E-16,0,0,0.653654,0.6209713,0,0,5.186821,5.957135,0,0.653654,-0.653654,8.390366,59.93106,0.09764112,0.6830684,0,0,5.957135
3/14/2007 4:00:00 AM,0,0,-71.07298,90,0,0,38.37885,38.37885,0.2767244,0.2767244,0,-1,0,0.2767244,0,0,5.551115E-17,0,0,0.2912888,0.2767244,0,0,5.913104,5.303481,0,0.2912888,-0.2912888,8.08332,57.73788,0.09764112,0.3043968,0,0,5.303481
3/14/2007 5:00:00 AM,0.02277222,0.5786595,-83.99336,94.82328,0.002656854,0.01118106,37.46067,37.38315,0.1330747,0.1330747,0,0,0,0.1330747,8.402089,0,2.775558E-17,0,0.01118106,0.1400787,0.1330747,0,0,6.236758,5.012192,0,0.1288976,-0.1288976,7.94745,56.76738,0.09764112,0.1463822,0.008944847,0,5.023373
3/14/2007 6:00:00 AM,0.1765517,8.373609,-96.82307,79.85343,0.2192787,0.8956298,42.98416,36.55637,0.623632,0.623632,0,0,0,0.623632,143.6151,0,0,0,0.8956298,0.6564547,0.623632,0,0,6.379978,4.883295,0.2391751,0,0.2391751,8.174352,58.38811,0.09760872,0.6859952,0.7165039,0,5.778924
3/14/2007 7:00:00 AM,0.3597626,15.95623,-110.0393,64.88667,0.5641715,2.185843,52.3427,35.67624,0.4624341,0.4624341,0,0,0,0.4624341,472.6819,0,0,0,2.185843,0.4867728,0.4624341,0,0,6.140802,5.098552,1.69907,0,1.69907,9.786231,69.9015,0.09737913,0.5086776,1.748674,0,7.284395
3/14/2007 8:00:00 AM,0.5732089,22.89952,-124.1182,49.9295,0.661838,2.494255,57.0553,37.4276,2.461319,2.461319,0,0,0,2.461319,101.3382,0,0,0,2.494255,2.590862,2.461319,0,0,4.441732,6.627715,0,0.09660698,-0.09660698,9.684398,69.17413,0.09737913,2.707451,1.995404,0,9.12197
3/14/2007 9:00:00 AM,0.770972,28.71699,-139.4597,34.99726,0.8405144,2.979318,67.03938,41.90825,0.3894222,0.3894222,0,-1,0,0.3894222,765.0612,0,0,0,2.979318,0.4099181,0.3894222,0,0,4.549074,6.531108,2.5694,0,2.5694,12.12194,86.58514,0.09703398,0.4283644,2.383454,0,9.510426
3/14/2007 10:00:00 AM,0.8095757,32.873,-156.2251,20.14858,0.9623361,3.231698,75.34847,46.38,1.233271,1.233271,0,0,0,1.233271,262.0427,0,0,0,3.231698,1.29818,1.233271,0,0,1.979674,8.843568,1.933517,0,1.933517,13.95624,99.68723,0.09677585,1.356599,2.585358,0,12.07527
3/14/2007 11:00:00 AM,0.7899644,34.87278,-174.1184,6.040904,1.019003,3.294025,80.94493,50.13165,2.012446,2.012446,0,0,0,2.012446,163.6826,1.129504,0,0,3.294025,2.118365,2.012446,0,0,0.04615641,10.58373,0.04615641,0,0.04615641,14.00003,100,0.09676971,2.213691,2.63522,0,13.87776
3/14/2007 12:00:00 PM,0.8382857,34.43295,167.6663,10.78975,1.006654,3.19152,83.71549,53.20765,0.7404985,0.7404985,0,0,0,0.7404985,430.9961,2.412048,0,0,3.19152,0.7794721,0.7404985,0,0,0,10.62527,0,0,0,14.00003,100,0.09676971,0.8145484,2.553216,0,13.81679
3/14/2007 1:00:00 PM,0.8054556,31.61873,150.1053,25.41138,0.9261303,2.926491,84.1839,56.10584,0.4373597,0.4373597,0,0,0,0.4373597,669.1269,2.466113,0,0,2.926491,0.4603786,0.4373597,0,0,0,10.62527,0,0,0,14.00003,100,0.09676971,0.4810957,2.341193,0,13.55177
3/14/2007 2:00:00 PM,0.7991382,26.80989,133.8403,40.30396,0.7829188,2.519397,81.59741,57.91055,2.266854,2.266854,0,-1,0,2.266854,111.1407,0.1332351,0,0,2.519397,2.386162,2.266854,0,0,0,10.62527,0,0,0,14.00003,100,0.09676971,2.493539,2.015517,0,13.14467
3/14/2007 3:00:00 PM,0.6171606,20.53218,118.9834,55.24804,0.5867764,1.958821,76.2355,58.55952,1.760192,1.760192,0,0,0,1.760192,111.2845,0.1059874,0,0,1.958821,1.852834,1.760192,0,0,0,10.62527,0,0,0,14.00003,100,0.09676971,1.936211,1.567057,0,12.5841
3/14/2007 4:00:00 PM,0.3804841,13.30916,105.2635,70.20968,0.3510609,1.223626,69.67434,59.15517,1.454549,1.454549,0,0,0,1.454549,84.12404,0,0,0,1.223626,1.531105,1.454549,0,0,0,10.62527,0,0.3074789,-0.3074789,13.67592,97.68492,0.09676971,1.600004,0.9789005,0,11.8489
3/14/2007 5:00:00 PM,0.1479565,5.604491,92.24033,85.1781,0.09178026,0.337479,61.1394,58.40839,1.640962,1.640962,0,0,0,1.640962,20.56592,0,2.220446E-16,0,0.337479,1.727328,1.640962,0,0,0.3416433,10.31779,0,1.389849,-1.389849,12.21089,87.22044,0.09676971,1.805058,0.2699832,0,10.65527
3/14/2007 6:00:00 PM,0.002114178,0,79.43197,90,0,0,56.25697,56.25697,3.364928,3.364928,1.25,0,0.50625,3.364928,0,0,4.440892E-16,0,0,2.22624,2.114928,0,0,1.88592,8.927946,0,2.22624,-2.22624,9.864223,70.4586,0.09676971,3.701421,0,5,8.927946
3/14/2007 7:00:00 PM,0,0,66.36955,90,0,0,54.0611,54.0611,2.008888,2.008888,0,-1,0,2.008888,0,0,4.440892E-16,0,0,2.114619,2.008888,0,0,4.35952,6.701705,0,2.114619,-2.114619,7.63522,54.53717,0.09676971,2.209777,0,0,6.701705
3/14/2007 8:00:00 PM,0,0,52.63074,90,0,0,51.803,51.803,0.4887027,0.4887027,0,-1,0,0.4887027,0,0,1.110223E-16,0,0,0.514424,0.4887027,0,0,6.709097,4.587087,0,0.514424,-0.514424,7.092969,50.66396,0.09676971,0.537573,0,0,4.587087
3/14/2007 9:00:00 PM,0,0,37.90121,90,0,0,49.53601,49.53601,2.140142,2.140142,0,-1,0,2.140142,0,0,0,0,0,2.252782,2.140142,0,0,7.28068,4.072663,0,2.252782,-2.252782,4.718328,33.70228,0.09676971,2.354157,0,0,4.072663
3/14/2007 10:00:00 PM,0,0,22.08836,90,0,0,47.15344,47.15344,0.2820323,0.2820323,0,-1,0,0.2820323,0,0,5.551115E-17,0,0,0.2968761,0.2820323,0,0,9.783771,1.819881,0,0.2968761,-0.2968761,4.405394,31.46704,0.09676971,0.3102355,0,0,1.819881
3/14/2007 11:00:00 PM,0,0,5.445871,90,0,0,45.25984,45.25984,0.7232965,0.7232965,0,-1,0,0.7232965,0,0,0,0,0,0.7613648,0.7232965,0,0,10.11363,1.523005,0,0.7613648,-0.7613648,3.602845,25.73455,0.09676971,0.7956262,0,0,1.523005
3/15/2007 12:00:00 AM,0,0,-11.55228,90,0,0,43.82852,43.82852,0.2974874,0.2974874,0,-1,0,0.2974874,0,0,0,0,0,0.3131447,0.2974874,0,0,10.95959,0.7616403,0,0.3131447,-0.3131447,3.272761,23.37682,0.09676971,0.3272362,0,0,0.7616403
3/15/2007 1:00:00 AM,0,0,-28.01009,90,0,0,42.3083,42.3083,0.1666876,0.1666876,0,-1,0,0.1666876,0,0,2.775558E-17,0,0,0.1754607,0.1666876,0,0,11.30753,0.4484956,0,0.1754607,-0.1754607,3.08781,22.05574,0.09676971,0.1833564,0,0,0.4484956
3/15/2007 2:00:00 AM,0,0,-43.48679,90,0,0,40.83253,40.83253,0.3813466,0.2593831,0,-1,0,0.2593831,0,0,0.1219635,0.1600981,0,0.2730349,0.2593831,0,0,11.50249,0.2730349,0,0.2730349,-0.2730349,2.800006,20,0.09676971,0.4194813,0,0,0.2730349
3/15/2007 3:00:00 AM,0,0,-57.86337,90,0,0,39.73016,39.73016,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09676971,0,0,0,0
3/15/2007 4:00:00 AM,0,0,-71.33175,90,0,0,38.58332,38.58332,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09676971,0,0,0,0
3/15/2007 5:00:00 AM,0.01734716,0.2728066,-84.25912,94.75676,0.003713286,0.01560806,37.6871,37.57874,0.6511598,0.6511598,4.156423,0,1.299703,0.6511598,2.396963,4.440892E-16,0,0,0.01560806,0,0,3.505263,3.33,11.80586,0,3.345608,0,3.345608,5.973928,42.67083,0.09753364,0.7162758,0.01248645,5,0.01560806
3/15/2007 6:00:00 AM,0.1992957,8.067413,-97.09118,79.78063,0.1861247,0.7634714,42.20435,36.75195,0.3096889,0.3096889,3.814952,0,1.206482,0.3096889,246.5285,0,0,0,0.7634714,0,0,3.505263,3.33,8.460252,3.011047,4.093472,0,4.093472,9.857336,70.4094,0.09804946,0.3406578,0.6107771,5,3.774518
3/15/2007 7:00:00 AM,0.3811054,15.64155,-110.3046,64.80697,0.4388382,1.735068,48.80682,35.88071,1.797445,1.797445,4.297573,0,1.338237,1.797445,96.52966,0,0,0,1.735068,0,0,2.500128,2.375121,4.366781,6.695171,4.110189,0,4.110189,13.7566,98.26125,0.09875557,1.97719,1.388054,5,8.430239
3/15/2007 8:00:00 AM,0.610121,22.56872,-124.3719,49.84094,0.6619979,2.491699,57.26794,37.63207,0.1058831,0.1058831,0,0,0,0.1058831,2353.254,2.123651,0,0,2.491699,0.1114559,0.1058831,0,0,0.256592,10.39434,0.256592,0,0.256592,14.00003,100,0.09872127,0.1164714,1.993359,0,12.88604
3/15/2007 9:00:00 AM,0.7989218,28.36434,-139.6868,34.8948,0.8404171,2.97475,67.26331,42.1305,2.17845,2.17845,0,-1,0,2.17845,136.5535,0.6816444,0,0,2.97475,2.293106,2.17845,0,0,0,10.62527,0,0,0,14.00003,100,0.09872127,2.396295,2.3798,0,13.60002
3/15/2007 10:00:00 AM,0.8761805,32.49686,-156.4041,20.01558,0.9619418,3.225134,75.59122,46.62893,0.6573577,0.6573577,0,0,0,0.6573577,490.6209,2.533179,0,0,3.225134,0.6919554,0.6573577,0,0,0,10.62527,0,0,0,14.00003,100,0.09872127,0.7230935,2.580107,0,13.85041
3/15/2007 11:00:00 AM,1.000872,34.47762,-174.2273,5.753467,1.018292,3.286397,81.17814,50.38057,2.396401,2.396401,0,0,0,2.396401,137.1388,0.7638688,0,0,3.286397,2.522528,2.396401,0,0,0,10.62527,0,0,0,14.00003,100,0.09872127,2.636041,2.629117,0,13.91167
3/15/2007 12:00:00 PM,0.9620561,34.02845,167.6379,10.72873,1.005627,3.18446,83.88409,53.40323,1.760956,1.760956,0,0,0,1.760956,180.8369,1.330821,0,0,3.18446,1.853638,1.760956,0,0,0,10.62527,0,0,0,14.00003,100,0.09872127,1.937052,2.547568,0,13.80973
3/15/2007 1:00:00 PM,0.9095061,31.21531,150.1494,25.42889,0.9248108,2.91883,84.35216,56.31031,1.095842,1.095842,0,0,0,1.095842,266.355,1.765312,0,0,2.91883,1.153518,1.095842,0,0,0,10.62527,0,0,0,14.00003,100,0.09872127,1.205426,2.335064,0,13.5441
3/15/2007 2:00:00 PM,0.7261678,26.4141,133.9373,40.344,0.7813498,2.5117,81.7484,58.10613,1.618527,1.618527,0,-1,0,1.618527,155.1844,0.8079879,0,0,2.5117,1.703712,1.618527,0,0,0,10.62527,0,0,0,14.00003,100,0.09872127,1.78038,2.00936,0,13.13697
3/15/2007 3:00:00 PM,0.5012081,20.14557,119.1127,55.29979,0.5850184,1.951645,76.33509,58.71066,1.296444,1.296444,0,0,0,1.296444,150.5383,0.5869671,0,0,1.951645,1.364678,1.296444,0,0,0,10.62527,0,0,0,14.00003,100,0.09872127,1.426088,1.561316,0,12.57692
3/15/2007 4:00:00 PM,0.369112,12.9296,105.4091,70.26945,0.3491888,1.215928,69.82398,59.35964,1.128219,1.128219,0,0,0,1.128219,107.774,0.02832823,0,0,1.215928,1.187599,1.128219,0,0,0,10.62527,0,0,0,14.00003,100,0.09872127,1.241041,0.9727421,0,11.8412
3/15/2007 5:00:00 PM,0.1255004,5.228009,92.39076,85.24447,0.120008,0.4385966,62.13338,58.55952,2.65692,2.65692,0,0,0,2.65692,16.50771,0,0,0,0.4385966,2.796758,2.65692,0,0,0,10.62527,0,2.358161,-2.358161,11.51431,82.24489,0.09872127,2.922612,0.3508773,0,11.06387
3/15/2007 6:00:00 PM,0.0010624,0,79.57819,90,0,0,56.46144,56.46144,1.893199,1.893199,0,0,0,1.893199,0,0,2.220446E-16,0,0,1.992842,1.893199,0,0,2.620179,8.267113,0,1.992842,-1.992842,9.413669,67.24036,0.09872127,2.08252,0,0,8.267113
3/15/2007 7:00:00 PM,0,0,66.50236,90,0,0,54.25669,54.25669,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.834448,6.274271,0,0,0,9.413669,67.24036,0.09872127,0,0,0,6.274271
3/15/2007 8:00:00 PM,0,0,52.73863,90,0,0,52.00747,52.00747,1.889644,1.889644,0,-1,0,1.889644,0,0,2.220446E-16,0,0,1.989099,1.889644,0,0,4.834448,6.274271,0,1.989099,-1.989099,7.316973,52.26399,0.09872127,2.078609,0,0,6.274271
3/15/2007 9:00:00 PM,0,0,37.96948,90,0,0,49.70492,49.70492,1.763946,1.763946,0,-1,0,1.763946,0,0,2.220446E-16,0,0,1.856785,1.763946,0,0,7.044558,4.285172,0,1.856785,-1.856785,5.35975,38.28386,0.09872127,1.94034,0,0,4.285172
3/15/2007 10:00:00 PM,0,0,22.10089,90,0,0,47.33125,47.33125,0.7844925,0.7844925,0,-1,0,0.7844925,0,0,1.110223E-16,0,0,0.8257816,0.7844925,0,0,9.107653,2.428387,0,0.8257816,-0.8257816,4.4893,32.06636,0.09872127,0.8629417,0,0,2.428387
3/15/2007 11:00:00 PM,0,0,5.390811,90,0,0,45.42875,45.42875,0.2898944,0.2898944,0,-1,0,0.2898944,0,0,5.551115E-17,0,0,0.305152,0.2898944,0,0,10.02519,1.602605,0,0.305152,-0.305152,4.167642,29.76881,0.09872127,0.3188839,0,0,1.602605
3/16/2007 12:00:00 AM,0,0,-11.6784,90,0,0,44.03299,44.03299,0.4864369,0.4864369,0,-1,0,0.4864369,0,0,1.110223E-16,0,0,0.5120389,0.4864369,0,0,10.36425,1.297453,0,0.5120389,-0.5120389,3.627905,25.91356,0.09872127,0.5350807,0,0,1.297453
3/16/2007 1:00:00 AM,0,0,-28.1936,90,0,0,42.50389,42.50389,0.2461077,0.2461077,0,-1,0,0.2461077,0,0,5.551115E-17,0,0,0.2590607,0.2461077,0,0,10.93318,0.7854145,0,0.2590607,-0.2590607,3.354831,23.96303,0.09872127,0.2707184,0,0,0.7854145
3/16/2007 2:00:00 AM,0,0,-43.71025,90,0,0,41.02812,41.02812,0.2116186,0.2116186,0,-1,0,0.2116186,0,0,2.775558E-17,0,0,0.2227564,0.2116186,0,0,11.22102,0.5263538,0,0.2227564,-0.2227564,3.120025,22.28585,0.09872127,0.2327804,0,0,0.5263538
3/16/2007 3:00:00 AM,0,0,-58.11102,90,0,0,39.93463,39.93463,0.6565484,0.2884175,0,-1,0,0.2884175,0,0,0.3681308,0.4337857,0,0.3035974,0.2884175,0,0,11.46853,0.3035974,0,0.3035974,-0.3035974,2.800006,20,0.09872127,0.7222032,0,0,0.3035974
3/16/2007 4:00:00 AM,0,0,-71.59266,90,0,0,38.77891,38.77891,0.08875193,0,0,-1,0,0,0,0,0.08875193,0.09762713,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09872127,0.09762713,0,0,0
3/16/2007 5:00:00 AM,0.01413185,0,-84.52662,90,0,0,37.80099,37.80099,1.15066,1.15066,4.655923,0,1.436067,1.15066,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.09967053,1.265726,0,5,0
