Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/16/2007 6:00:00 AM,0.1972147,7.760998,-97.36066,79.70684,0.1866319,0.7644046,42.47827,37.00976,0.3090626,0.3090626,3.814326,0,1.206311,0.3090626,247.33,0,0,0,0.7644046,0,0,3.505263,3.33,8.475861,2.997,4.094405,0,4.094405,9.843414,70.30996,0.1001661,0.3399689,0.6115237,5,3.761405
3/16/2007 7:00:00 AM,0.3883252,15.32644,-110.5709,64.72706,0.4391963,1.734164,49.04214,36.10297,0.7797812,0.7797812,3.566404,0,1.138628,0.7797812,222.3912,0,0,0,1.734164,0,0,2.786622,2.647291,4.381455,6.681964,4.381455,0,4.381455,14.00003,100,0.1005175,0.8577592,1.387331,5,8.416128
3/16/2007 8:00:00 AM,0.5556742,22.2373,-124.6262,49.75318,0.6621403,2.488412,57.52525,37.881,3.260056,3.260056,1.25,0,0.50625,3.260056,76.33032,0.3725626,0,0,2.488412,2.115849,2.010056,0,0,0,10.62527,0,0,0,14.00003,100,0.1005175,3.586062,1.990729,5,13.11369
3/16/2007 9:00:00 AM,0.6747782,28.01091,-139.9144,34.79465,0.8402885,2.969577,67.51352,42.37943,0.196992,0.196992,0,-1,0,0.196992,1507.46,2.762217,0,0,2.969577,0.20736,0.196992,0,0,0,10.62527,0,0,0,14.00003,100,0.1005175,0.2166912,2.375661,0,13.59485
3/16/2007 10:00:00 AM,0.8487974,32.11984,-156.5835,19.88806,0.961504,3.217868,75.85993,46.90452,1.562185,1.562185,0,0,0,1.562185,205.9851,1.573463,0,0,3.217868,1.644405,1.562185,0,0,0,10.62527,0,0,0,14.00003,100,0.1005175,1.718403,2.574295,0,13.84314
3/16/2007 11:00:00 AM,0.964496,34.08148,-174.3369,5.479115,1.017527,3.278643,81.40969,50.6295,1.894363,1.894363,0,0,0,1.894363,173.0736,1.284577,0,0,3.278643,1.994066,1.894363,0,0,0,10.62527,0,0,0,14.00003,100,0.1005175,2.083799,2.622914,0,13.90392
3/16/2007 12:00:00 PM,0.9081127,33.62283,167.6082,10.68373,1.004541,3.175825,84.11464,53.66105,1.351363,1.351363,0,0,0,1.351363,235.0091,1.753338,0,0,3.175825,1.422487,1.351363,0,0,0,10.62527,0,0,0,14.00003,100,0.1005175,1.486499,2.54066,0,13.8011
3/16/2007 1:00:00 PM,0.8691587,30.81058,150.1918,25.45379,0.9234304,2.910084,84.564,56.55924,0.8728997,0.8728997,0,0,0,0.8728997,333.3813,1.991242,0,0,2.910084,0.9188417,0.8728997,0,0,0,10.62527,0,0,0,14.00003,100,0.1005175,0.9601896,2.328067,0,13.53536
3/16/2007 2:00:00 PM,0.6730805,26.01681,134.0325,40.3888,0.7797219,2.503699,81.90662,58.3106,1.178942,1.178942,0,-1,0,1.178942,212.3682,1.262707,0,0,2.503699,1.240992,1.178942,0,0,0,10.62527,0,0,0,14.00003,100,0.1005175,1.296837,2.002959,0,13.12897
3/16/2007 3:00:00 PM,0.5324514,19.75734,119.2404,55.35494,0.5832074,1.943731,76.47815,58.90624,1.065049,1.065049,0,0,0,1.065049,182.5016,0.8226272,0,0,1.943731,1.121104,1.065049,0,0,0,10.62527,0,0,0,14.00003,100,0.1005175,1.171554,1.554985,0,12.56901
3/16/2007 4:00:00 PM,0.3023942,12.54839,105.5534,70.3317,0.3472728,1.208519,69.9185,59.51077,0,0,0,0,0,0,0,1.208519,0,0,1.208519,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1005175,0,0.9668155,0,11.83379
3/16/2007 5:00:00 PM,0.1056053,4.849907,92.54025,85.31254,0.1066589,0.3902937,61.9309,58.75511,1.877808,1.877808,0,0,0,1.877808,20.78454,0,0,0,0.3902937,1.97664,1.877808,0,0,0,10.62527,0,1.586346,-1.586346,12.32787,88.05605,0.1005175,2.065589,0.312235,0,11.01557
3/16/2007 6:00:00 PM,0.0004349604,0,79.72372,90,0,0,56.65703,56.65703,2.326517,2.326517,0,0,0,2.326517,0,0,4.440892E-16,0,0,2.448965,2.326517,0,0,1.762607,9.038928,0,2.448965,-2.448965,9.746436,69.61726,0.1005175,2.559169,0,0,9.038928
3/16/2007 7:00:00 PM,0,0,66.63461,90,0,0,54.46116,54.46116,2.561774,2.561774,0,-1,0,2.561774,0,0,4.440892E-16,0,0,2.696604,2.561774,0,0,4.483679,6.589962,0,2.696604,-2.696604,6.903966,49.31395,0.1005175,2.817951,0,0,6.589962
3/16/2007 8:00:00 PM,0,0,52.84597,90,0,0,52.20306,52.20306,1.842169,1.842169,0,-1,0,1.842169,0,0,2.220446E-16,0,0,1.939126,1.842169,0,0,7.479906,3.893359,0,1.939126,-1.939126,4.859948,34.71384,0.1005175,2.026386,0,0,3.893359
3/16/2007 9:00:00 PM,0,0,38.03695,90,0,0,49.90939,49.90939,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.63449,1.954233,0,0,0,4.859948,34.71384,0.1005175,0,0,0,1.954233
3/16/2007 10:00:00 PM,0,0,22.11208,90,0,0,47.53572,47.53572,0.4733241,0.4733241,0,-1,0,0.4733241,0,0,5.551115E-17,0,0,0.4982359,0.4733241,0,0,9.63449,1.954233,0,0.4982359,-0.4982359,4.334761,30.96252,0.1005175,0.5206565,0,0,1.954233
3/16/2007 11:00:00 PM,0,0,5.333706,90,0,0,45.63322,45.63322,0.2604896,0.2604896,0,-1,0,0.2604896,0,0,0,0,0,0.2741996,0.2604896,0,0,10.18809,1.455997,0,0.2741996,-0.2741996,4.04573,28.89801,0.1005175,0.2865386,0,0,1.455997
3/17/2007 12:00:00 AM,0,0,-11.80711,90,0,0,44.22858,44.22858,0.4041649,0.4041649,0,-1,0,0.4041649,0,0,5.551115E-17,0,0,0.4254367,0.4041649,0,0,10.49275,1.181798,0,0.4254367,-0.4254367,3.59728,25.69481,0.1005175,0.4445814,0,0,1.181798
3/17/2007 1:00:00 AM,0,0,-28.37996,90,0,0,42.70836,42.70836,0.5990113,0.5990113,0,-1,0,0.5990113,0,0,1.110223E-16,0,0,0.6305382,0.5990113,0,0,10.96546,0.7563608,0,0.6305382,-0.6305382,2.932634,20.94735,0.1005175,0.6589124,0,0,0.7563608
3/17/2007 2:00:00 AM,0,0,-43.93645,90,0,0,41.23259,41.23259,0.6318649,0.1195314,0,-1,0,0.1195314,0,0,0.5123335,0.57552,0,0.1258225,0.1195314,0,0,11.66606,0.1258225,0,0.1258225,-0.1258225,2.800006,20,0.1005175,0.6950514,0,0,0.1258225
3/17/2007 3:00:00 AM,0,0,-58.36108,90,0,0,40.13021,40.13021,0.6390531,0,0,-1,0,0,0,0,0.6390531,0.7029584,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1005175,0.7029584,0,0,0
3/17/2007 4:00:00 AM,0,0,-71.85558,90,0,0,38.98338,38.98338,0.3567159,0,0,-1,0,0,0,0,0.3567159,0.3923874,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1005175,0.3923874,0,0,0
3/17/2007 5:00:00 AM,0.01137564,0,-84.79574,90,0,0,38.03213,38.03213,0.1668219,0.1668219,3.672085,0,1.167479,0.1668219,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1010481,0.1835041,0,5,0
3/17/2007 6:00:00 AM,0.1930233,7.454418,-97.63137,79.63216,0.1871499,0.7656372,42.69,37.20535,0.6666744,0.6666744,4.171937,0,1.303939,0.6666744,114.8442,4.440892E-16,0,0,0.7656372,0,0,3.505263,3.33,8.475861,2.997,4.095637,0,4.095637,9.844584,70.31831,0.1016715,0.7333419,0.6125097,5,3.762637
3/17/2007 7:00:00 AM,0.3783808,15.01097,-110.838,64.64706,0.4395505,1.733154,49.28633,36.33411,0.3940431,0.3940431,3.180432,0,1.033258,0.3940431,439.8387,-4.440892E-16,0,0,1.733154,0,0,2.786388,2.647069,4.380223,6.683074,4.380223,0,4.380223,14.00003,100,0.1018554,0.4334474,1.386523,5,8.416227
3/17/2007 8:00:00 AM,0.6004867,21.90534,-124.8811,49.66632,0.6622639,2.485464,57.75488,38.10325,0.2579743,0.2579743,0,0,0,0.2579743,963.4541,2.213912,0,0,2.485464,0.2715519,0.2579743,0,0,0,10.62527,0,0,0,14.00003,100,0.1018554,0.2837717,1.988371,0,13.11074
3/17/2007 9:00:00 AM,0.799126,27.6568,-140.1422,34.69697,0.8401271,2.964651,67.74457,42.61057,0,0,0,-1,0,0,0,2.964651,0,0,2.964651,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1018554,0,2.371721,0,13.58992
3/17/2007 10:00:00 AM,0.8426596,31.74204,-156.7632,19.76628,0.9610217,3.211078,76.09996,47.15344,0.7815312,0.7815312,0,0,0,0.7815312,410.8701,2.388414,0,0,3.211078,0.8226644,0.7815312,0,0,0,10.62527,0,0,0,14.00003,100,0.1018554,0.8596843,2.568862,0,13.83635
3/17/2007 11:00:00 AM,0.9344049,33.68449,-174.4473,5.220334,1.01671,3.270764,81.63958,50.87842,0,0,0,0,0,0,0,3.270764,0,0,3.270764,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1018554,0,2.616611,0,13.89604
3/17/2007 12:00:00 PM,1.006011,33.21623,167.5772,10.65504,1.003397,3.167262,84.33424,53.90997,0.7946566,0.7946566,0,0,0,0.7946566,398.5699,2.330782,0,0,3.167262,0.8364807,0.7946566,0,0,0,10.62527,0,0,0,14.00003,100,0.1018554,0.8741223,2.53381,0,13.79254
3/17/2007 1:00:00 PM,0.9299357,30.40466,150.2326,25.48602,0.92199,2.902329,84.71939,56.75482,1.12751,1.12751,0,0,0,1.12751,257.4106,1.715477,0,0,2.902329,1.186852,1.12751,0,0,0,10.62527,0,0,0,14.00003,100,0.1018554,1.240261,2.321864,0,13.5276
3/17/2007 2:00:00 PM,0.7579756,25.61818,134.126,40.43829,0.7780364,2.495714,82.05399,58.50619,0,0,0,-1,0,0,0,2.495714,0,0,2.495714,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1018554,0,1.996571,0,13.12099
3/17/2007 3:00:00 PM,0.5336468,19.36765,119.3665,55.41341,0.5813448,1.935561,76.62864,59.11072,2.171802,2.171802,0,0,0,2.171802,89.12233,0,0,0,1.935561,2.286107,2.171802,0,0,0,10.62527,0,0.3505469,-0.3505469,13.63052,97.36066,0.1018554,2.388982,1.548448,0,12.56083
3/17/2007 4:00:00 PM,0.3054305,12.16569,105.6965,70.39631,0.3453148,1.200636,70.05656,59.70636,1.350838,1.350838,0,0,0,1.350838,88.88083,0,0,0,1.200636,1.421934,1.350838,0,0,0.3894965,10.27473,0,0.2212986,-0.2212986,13.39725,95.69445,0.1018554,1.485921,0.9605085,0,11.47536
3/17/2007 5:00:00 PM,0.09546179,4.470344,92.6888,85.38223,0.1024515,0.3747153,62.0103,58.95958,2.39021,2.39021,0,0,0,2.39021,15.67708,0,0,0,0.3747153,2.516011,2.39021,0,0,0.6353839,10.05343,0,2.141296,-2.141296,11.14013,79.57217,0.1018554,2.629231,0.2997722,0,10.42814
3/17/2007 6:00:00 PM,0.00005951578,0,79.86859,90,0,0,56.8615,56.8615,1.421748,1.421748,0,0,0,1.421748,0,0,0,0,0,1.496577,1.421748,0,0,3.014601,7.912133,0,1.496577,-1.496577,9.562595,68.30412,0.1018554,1.563923,0,0,7.912133
3/17/2007 7:00:00 PM,0,0,66.76637,90,0,0,54.71008,54.71008,2.448957,2.448957,0,-1,0,2.448957,0,0,4.440892E-16,0,0,2.577849,2.448957,0,0,4.677464,6.415556,0,2.577849,-2.577849,6.845304,48.89493,0.1018554,2.693852,0,0,6.415556
3/17/2007 8:00:00 PM,0,0,52.9528,90,0,0,52.40753,52.40753,1.735422,1.735422,0,-1,0,1.735422,0,0,2.220446E-16,0,0,1.82676,1.735422,0,0,7.541741,3.837707,0,1.82676,-1.82676,4.91973,35.14086,0.1018554,1.908964,0,0,3.837707
3/17/2007 9:00:00 PM,0,0,38.10368,90,0,0,50.10498,50.10498,0.0666254,0.0666254,0,-1,0,0.0666254,0,0,0,0,0,0.070132,0.0666254,0,0,9.571474,2.010947,0,0.070132,-0.070132,4.845805,34.61282,0.1018554,0.07328794,0,0,2.010947
3/17/2007 10:00:00 PM,0,0,22.12201,90,0,0,47.7313,47.7313,0.5497528,0.5497528,0,-1,0,0.5497528,0,0,1.110223E-16,0,0,0.5786871,0.5497528,0,0,9.649399,1.940815,0,0.5786871,-0.5786871,4.235815,30.25576,0.1018554,0.604728,0,0,1.940815
3/17/2007 11:00:00 PM,0,0,5.274631,90,0,0,45.82881,45.82881,0.3945601,0.3945601,0,-1,0,0.3945601,0,0,0,0,0,0.4153264,0.3945601,0,0,10.29238,1.362128,0,0.4153264,-0.4153264,3.798022,27.12868,0.1018554,0.4340161,0,0,1.362128
3/18/2007 12:00:00 AM,0,0,-11.93831,90,0,0,44.43305,44.43305,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.75386,0.9468017,0,0,0,3.798022,27.12868,0.1018554,0,0,0,0.9468017
3/18/2007 1:00:00 AM,0,0,-28.56907,90,0,0,42.90394,42.90394,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.75386,0.9468017,0,0,0,3.798022,27.12868,0.1018554,0,0,0,0.9468017
3/18/2007 2:00:00 AM,0,0,-44.16529,90,0,0,41.4015,41.4015,0.3857743,0.3857743,0,-1,0,0.3857743,0,0,5.551115E-17,0,0,0.4060782,0.3857743,0,0,10.75386,0.9468017,0,0.4060782,-0.4060782,3.369978,24.07122,0.1018554,0.4243517,0,0,0.9468017
3/18/2007 3:00:00 AM,0,0,-58.61343,90,0,0,40.33468,40.33468,0.1633615,0.1633615,0,-1,0,0.1633615,0,0,2.775558E-17,0,0,0.1719595,0.1633615,0,0,11.20506,0.5407236,0,0.1719595,-0.1719595,3.188717,22.7765,0.1018554,0.1796977,0,0,0.5407236
3/18/2007 4:00:00 AM,0,0,-72.1204,90,0,0,39.15229,39.15229,0.1090821,0.1090821,0,-1,0,0.1090821,0,0,1.387779E-17,0,0,0.1148232,0.1090821,0,0,11.39612,0.368764,0,0.1148232,-0.1148232,3.067683,21.91198,0.1018554,0.1199903,0,0,0.368764
3/18/2007 5:00:00 AM,0.01224105,0,-85.06634,90,0,0,38.20105,38.20105,0.08586515,0.08586515,0,0,0,0.08586515,0,0,1.387779E-17,0,0,0.09038436,0.08586515,0,0,11.5237,0.2539408,0,0.09038436,-0.09038436,2.972409,21.23145,0.1018554,0.09445167,0,0,0.2539408
3/18/2007 6:00:00 AM,0.1882398,7.147725,-97.90318,79.55672,0.187677,0.7669004,42.902,37.40093,0,0,0,0,0,0,0,0,0,0,0.7669004,0,0,0,0,11.62413,0.1635564,0.7669004,0,0.7669004,3.699955,26.4282,0.1017531,0,0.6135203,0,0.9304568
3/18/2007 7:00:00 AM,0.4011682,14.69519,-111.1058,64.56709,0.439899,1.732474,49.49442,36.52969,0.6368592,0.6368592,0,0,0,0.6368592,272.0341,0,0,0,1.732474,0.6703781,0.6368592,0,0,10.85723,0.8537668,1.062096,0,1.062096,4.707548,33.62527,0.1016116,0.7005451,1.385979,0,2.586241
3/18/2007 8:00:00 AM,0.5651866,21.57288,-125.1364,49.58052,0.6623674,2.482717,57.96582,38.30773,1.129726,1.129726,0,0,0,1.129726,219.7628,0,0,0,2.482717,1.189185,1.129726,0,0,9.795135,1.809653,1.293532,0,1.293532,5.9347,42.39062,0.1014399,1.242698,1.986173,0,4.29237
3/18/2007 9:00:00 AM,0.7946774,27.30206,-140.3702,34.60193,0.8399321,2.959798,67.96551,42.83282,2.226201,2.226201,0,-1,0,2.226201,132.9529,0,0,0,2.959798,2.343369,2.226201,0,0,8.501603,2.973832,0.6164287,0,0.6164287,6.519495,46.56773,0.1013583,2.448821,2.367839,0,5.93363
3/18/2007 10:00:00 AM,0.8357866,31.36356,-156.9431,19.65055,0.9604945,3.204173,76.33859,47.40237,0.4363872,0.4363872,0,0,0,0.4363872,734.25,0,0,0,3.204173,0.459355,0.4363872,0,0,7.885174,3.528618,2.744818,0,2.744818,9.123458,65.16743,0.1009964,0.4800259,2.563339,0,6.732791
3/18/2007 11:00:00 AM,0.9161109,33.28675,-174.5582,4.97995,1.015839,3.262136,81.89516,51.15402,1.552589,1.552589,0,0,0,1.552589,210.1095,0,0,0,3.262136,1.634304,1.552589,0,0,5.140356,5.998954,1.627832,0,1.627832,10.66776,76.1981,0.100783,1.707847,2.609709,0,9.26109
3/18/2007 12:00:00 PM,0.8738203,32.80877,167.545,10.64283,1.002194,3.158569,84.55202,54.15889,0.2953665,0.2953665,0,0,0,0.2953665,1069.373,0,0,0,3.158569,0.3109121,0.2953665,0,0,3.512523,7.464003,2.847656,0,2.847656,13.36928,95.49467,0.1004119,0.3249032,2.526855,0,10.62257
3/18/2007 1:00:00 PM,0.8126042,29.99772,150.2717,25.52551,0.9204903,2.893122,84.93658,57.01264,0,0,0,0,0,0,0,2.228255,0,0,2.893122,0,0,0,0,0.664867,10.02689,0.664867,0,0.664867,14.00003,100,0.1003256,0,2.314498,0,12.92002
3/18/2007 2:00:00 PM,0.706352,25.21834,134.2179,40.49238,0.7762944,2.486642,82.25398,58.75511,0.1085114,0.1085114,0,-1,0,0.1085114,2291.596,2.37242,0,0,2.486642,0.1142225,0.1085114,0,0,0,10.62527,0,0,0,14.00003,100,0.1003256,0.1193625,1.989314,0,13.11192
3/18/2007 3:00:00 PM,0.4794672,18.97665,119.4912,55.47509,0.5794324,1.92667,76.82268,59.35964,2.03637,2.03637,0,0,0,2.03637,94.61299,0,0,0,1.92667,2.143547,2.03637,0,0,0,10.62527,0,0.2168768,-0.2168768,13.77142,98.36709,0.1003256,2.240007,1.541336,0,12.55194
3/18/2007 4:00:00 PM,0.265285,11.78165,105.8384,70.46321,0.4399516,1.498889,73.17551,59.95528,0.01275414,0.01275414,0,0,0,0.01275414,11752.18,1.24449,0,0,1.498889,0.01342541,0.01275414,0,0,0.2409743,10.4084,0.2409743,0,0.2409743,14.00003,100,0.1002944,0.01402955,1.199112,0,11.90729
3/18/2007 5:00:00 PM,0.08659796,4.089473,92.83649,85.45342,0.09943817,0.3634572,62.11641,59.15517,2.482777,2.482777,0,0,0,2.482777,14.63914,0,0,0,0.3634572,2.61345,2.482777,0,0,0,10.62527,0,2.249992,-2.249992,11.62833,83.05932,0.1002944,2.731055,0.2907658,0,10.98873
3/18/2007 6:00:00 PM,0,0,80.01283,90,0,0,57.05709,57.05709,3.007163,3.007163,0,0,0,3.007163,0,0,4.440892E-16,0,0,3.165435,3.007163,0,0,2.499992,8.375281,0,3.165435,-3.165435,8.291667,59.22607,0.1002944,3.307879,0,0,8.375281
3/18/2007 7:00:00 PM,0,0,66.89765,90,0,0,54.90567,54.90567,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.017141,5.209847,0,0,0,8.291667,59.22607,0.1002944,0,0,0,5.209847
3/18/2007 8:00:00 PM,0,0,53.05918,90,0,0,52.65646,52.65646,1.581513,1.581513,0,-1,0,1.581513,0,0,2.220446E-16,0,0,1.664751,1.581513,0,0,6.017141,5.209847,0,1.664751,-1.664751,6.536865,46.6918,0.1002944,1.739664,0,0,5.209847
3/18/2007 9:00:00 PM,0,0,38.16973,90,0,0,50.30945,50.30945,1.626382,1.626382,0,-1,0,1.626382,0,0,2.220446E-16,0,0,1.711981,1.626382,0,0,7.866864,3.545096,0,1.711981,-1.711981,4.732279,33.80193,0.1002944,1.78902,0,0,3.545096
3/18/2007 10:00:00 PM,0,0,22.13075,90,0,0,47.93578,47.93578,0.2212292,0.2212292,0,-1,0,0.2212292,0,0,2.775558E-17,0,0,0.2328729,0.2212292,0,0,9.769065,1.833116,0,0.2328729,-0.2328729,4.48681,32.04858,0.1002944,0.2433521,0,0,1.833116
3/18/2007 11:00:00 PM,0,0,5.213663,90,0,0,46.03328,46.03328,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.02781,1.600243,0,0,0,4.48681,32.04858,0.1002944,0,0,0,1.600243
3/19/2007 12:00:00 AM,0,0,-12.07193,90,0,0,44.62864,44.62864,0.8097988,0.8097988,0,-1,0,0.8097988,0,0,1.110223E-16,0,0,0.8524199,0.8097988,0,0,10.02781,1.600243,0,0.8524199,-0.8524199,3.58828,25.63052,0.1002944,0.8907787,0,0,1.600243
3/19/2007 1:00:00 AM,0,0,-28.76082,90,0,0,43.08175,43.08175,0.1674877,0.1674877,0,-1,0,0.1674877,0,0,2.775558E-17,0,0,0.1763029,0.1674877,0,0,10.97495,0.7478231,0,0.1763029,-0.1763029,3.402441,24.3031,0.1002944,0.1842365,0,0,0.7478231
3/19/2007 2:00:00 AM,0,0,-44.39664,90,0,0,41.60598,41.60598,0.2318038,0.2318038,0,-1,0,0.2318038,0,0,2.775558E-17,0,0,0.244004,0.2318038,0,0,11.17084,0.5715202,0,0.244004,-0.244004,3.145238,22.46594,0.1002944,0.2549842,0,0,0.5715202
3/19/2007 3:00:00 AM,0,0,-58.86795,90,0,0,40.5036,40.5036,0.4918547,0.3111404,0,-1,0,0.3111404,0,0,0.1807143,0.2298998,0,0.3275162,0.3111404,0,0,11.44195,0.3275162,0,0.3275162,-0.3275162,2.800006,20,0.1002944,0.5410402,0,0,0.3275162
3/19/2007 4:00:00 AM,0,0,-72.38697,90,0,0,39.35677,39.35677,0.5088463,0,0,-1,0,0,0,0,0.5088463,0.5597309,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1002944,0.5597309,0,0,0
3/19/2007 5:00:00 AM,0.008378408,0,-85.33829,90,0,0,38.37885,38.37885,0.2780988,0.2780988,3.783362,0,1.197858,0.2780988,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1008532,0.3059087,0,5,0
3/19/2007 6:00:00 AM,0.1705647,6.840974,-98.17596,79.4806,0.1882111,0.7682621,43.09635,37.57874,0.3101956,0.3101956,3.815459,0,1.20662,0.3101956,247.6702,0,0,0,0.7682621,0,0,3.505263,3.33,8.475861,2.997,4.098262,0,4.098262,9.847074,70.3361,0.10132,0.3412152,0.6146097,5,3.765262
3/19/2007 7:00:00 AM,0.4288058,14.37916,-111.3743,64.48725,0.4402402,1.731942,49.68432,36.7075,0.5301083,0.5301083,3.315009,0,1.069998,0.5301083,326.7148,0,0,0,1.731942,0,0,2.784901,2.645656,4.377598,6.685436,4.377598,0,4.377598,14.00003,100,0.1015526,0.5831192,1.385554,5,8.417377
3/19/2007 8:00:00 AM,0.6302612,21.24001,-125.3919,49.49588,0.6624492,2.480434,58.13998,38.47664,1.320336,1.320336,0,0,0,1.320336,187.8639,1.090608,0,0,2.480434,1.389827,1.320336,0,0,0,10.62527,0,0,0,14.00003,100,0.1015526,1.452369,1.984348,0,13.10571
3/19/2007 9:00:00 AM,0.8076319,26.94679,-140.5982,34.50967,0.8397024,2.954845,68.18539,43.05508,0.4148928,0.4148928,0,-1,0,0.4148928,712.195,2.518116,0,0,2.954845,0.4367292,0.4148928,0,0,0,10.62527,0,0,0,14.00003,100,0.1015526,0.456382,2.363876,0,13.58012
3/19/2007 10:00:00 AM,0.8830343,30.98449,-157.123,19.54112,0.9599217,3.197545,76.5576,47.63351,1.079722,1.079722,0,0,0,1.079722,296.1452,2.060996,0,0,3.197545,1.136549,1.079722,0,0,0,10.62527,0,0,0,14.00003,100,0.1015526,1.187694,2.558036,0,13.82282
3/19/2007 11:00:00 AM,1.013851,32.88837,-174.6695,4.761128,1.014915,3.254008,82.12171,51.40294,1.944172,1.944172,0,0,0,1.944172,167.3725,1.207512,0,0,3.254008,2.046496,1.944172,0,0,0,10.62527,0,0,0,14.00003,100,0.1015526,2.138589,2.603206,0,13.87928
3/19/2007 12:00:00 PM,0.9505985,32.40058,167.5119,10.64718,1.000934,3.149745,84.76799,54.40782,1.506152,1.506152,0,0,0,1.506152,209.1253,1.564322,0,0,3.149745,1.585423,1.506152,0,0,0,10.62527,0,0,0,14.00003,100,0.1015526,1.656767,2.519796,0,13.77502
3/19/2007 1:00:00 PM,0.816533,29.58989,150.3095,25.57218,0.9189321,2.885096,85.0883,57.20822,1.147575,1.147575,0,0,0,1.147575,251.4081,1.677122,0,0,2.885096,1.207974,1.147575,0,0,0,10.62527,0,0,0,14.00003,100,0.1015526,1.262333,2.308077,0,13.51037
3/19/2007 2:00:00 PM,0.6558034,24.81745,134.3082,40.55097,0.7744973,2.478227,82.40694,58.95958,1.238922,1.238922,0,-1,0,1.238922,200.031,1.174099,0,0,2.478227,1.304128,1.238922,0,0,0,10.62527,0,0,0,14.00003,100,0.1015526,1.362814,1.982582,0,13.1035
3/19/2007 3:00:00 PM,0.4123165,18.58451,119.6145,55.5399,0.7383798,2.371058,81.90003,59.55523,1.215713,1.215713,0,0,0,1.215713,195.0343,1.09136,0,0,2.371058,1.279698,1.215713,0,0,0,10.62527,0,0,0,14.00003,100,0.1015526,1.337285,1.896847,0,12.99633
3/19/2007 4:00:00 PM,0.2844914,11.39644,105.9792,70.5323,0.3412801,1.184452,70.33804,60.10641,1.562547,1.562547,0,0,0,1.562547,75.80266,2.220446E-16,0,0,1.184452,1.644786,1.562547,0,0,0,10.62527,0,0.4603341,-0.4603341,13.51479,96.53404,0.1015526,1.718801,0.9475614,0,11.80973
3/19/2007 5:00:00 PM,0.07925915,3.707452,92.98332,85.52602,0.09823173,0.3586751,62.28536,59.35964,0.5812339,0.5812339,0,0,0,0.5812339,61.70926,0,0,0,0.3586751,0.6118252,0.5812339,0,0,0.5114823,10.16494,0,0.25315,-0.25315,13.24795,94.62802,0.1015526,0.6393573,0.2869401,0,10.52361
3/19/2007 6:00:00 PM,0,0,80.15647,90,0,0,57.26156,57.26156,2.492764,2.492764,0,0,0,2.492764,0,0,4.440892E-16,0,0,2.623962,2.492764,0,0,0.7927601,9.91179,0,2.623962,-2.623962,10.48205,74.87164,0.1015526,2.74204,0,0,9.91179
3/19/2007 7:00:00 PM,0,0,67.02852,90,0,0,55.11014,55.11014,1.653302,1.653302,0,-1,0,1.653302,0,0,2.220446E-16,0,0,1.740318,1.653302,0,0,3.708273,7.287828,0,1.740318,-1.740318,8.647594,61.76841,0.1015526,1.818632,0,0,7.287828
3/19/2007 8:00:00 PM,0,0,53.16516,90,0,0,52.86093,52.86093,2.021009,2.021009,0,-1,0,2.021009,0,0,0,0,0,2.127378,2.021009,0,0,5.64196,5.54751,0,2.127378,-2.127378,6.405141,45.75092,0.1015526,2.22311,0,0,5.54751
3/19/2007 9:00:00 PM,0,0,38.23517,90,0,0,50.50504,50.50504,2.171017,2.171017,0,-1,0,2.171017,0,0,4.440892E-16,0,0,2.285281,2.171017,0,0,8.005714,3.420132,0,2.285281,-2.285281,3.996243,28.54453,0.1015526,2.388119,0,0,3.420132
3/19/2007 10:00:00 PM,0,0,22.13838,90,0,0,48.10469,48.10469,0.04664479,0.04664479,0,-1,0,0.04664479,0,0,6.938894E-18,0,0,0.04909978,0.04664479,0,0,10.54492,1.13485,0,0.04909978,-0.04909978,3.944487,28.17485,0.1015526,0.05130927,0,0,1.13485
3/19/2007 11:00:00 PM,0,0,5.150882,90,0,0,46.2022,46.2022,0.11631,0.11631,0,-1,0,0.11631,0,0,1.387779E-17,0,0,0.1224316,0.11631,0,0,10.59947,1.08575,0,0.1224316,-0.1224316,3.815433,27.25304,0.1015526,0.127941,0,0,1.08575
3/20/2007 12:00:00 AM,0,0,-12.20786,90,0,0,44.80644,44.80644,0.04008334,0.04008334,0,-1,0,0.04008334,0,0,6.938894E-18,0,0,0.04219299,0.04008334,0,0,10.73551,0.9633188,0,0.04219299,-0.04219299,3.770957,26.93536,0.1015526,0.04409167,0,0,0.9633188
3/20/2007 1:00:00 AM,0,0,-28.95512,90,0,0,43.27733,43.27733,0.7451274,0.7451274,0,-1,0,0.7451274,0,0,1.110223E-16,0,0,0.7843447,0.7451274,0,0,10.78239,0.9211258,0,0.7843447,-0.7843447,2.944185,21.02985,0.1015526,0.8196402,0,0,0.9211258
3/20/2007 2:00:00 AM,0,0,-44.63038,90,0,0,41.80156,41.80156,0.5558437,0.1299421,0,-1,0,0.1299421,0,0,0.4259017,0.481486,0,0.1367811,0.1299421,0,0,11.65388,0.1367811,0,0.1367811,-0.1367811,2.800006,20,0.1015526,0.6114281,0,0,0.1367811
3/20/2007 3:00:00 AM,0,0,-59.12452,90,0,0,40.70807,40.70807,0.1492633,0,0,-1,0,0,0,0,0.1492633,0.1641896,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1015526,0.1641896,0,0,0
3/20/2007 4:00:00 AM,0,0,-72.65517,90,0,0,39.53457,39.53457,0.4296439,0,0,-1,0,0,0,0,0.4296439,0.4726082,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1015526,0.4726082,0,0,0
3/20/2007 5:00:00 AM,0.006507315,0,-85.61147,90,0,0,38.55665,38.55665,0.6222066,0.6222066,4.12747,0,1.291799,0.6222066,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.10223,0.6844273,0,5,0
3/20/2007 6:00:00 AM,0.1713565,6.534219,-98.44957,79.40392,0.1887503,0.7696394,43.29086,37.75654,0.1356952,0.1356952,3.640958,0,1.158982,0.1356952,567.1826,0,0,0,0.7696394,0,0,3.505263,3.33,8.475861,2.997,4.099639,0,4.099639,9.84838,70.34544,0.1026159,0.1492647,0.6157116,5,3.766639
3/20/2007 7:00:00 AM,0.3987412,14.06294,-111.6432,64.40768,0.4405726,1.731464,49.86497,36.87641,0,0,2.783955,0,0.9250197,0,0,0,0,0,1.731464,0,0,2.783955,2.644757,4.376221,6.686676,4.376221,0,4.376221,14.00003,100,0.1026362,0,1.385171,5,8.418139
3/20/2007 8:00:00 AM,0.590377,20.90677,-125.6475,49.41256,0.6625082,2.477539,58.34959,38.68111,0.8691849,0.8691849,0,0,0,0.8691849,285.0417,1.562608,0,0,2.477539,0.9149315,0.8691849,0,0,0,10.62527,0,0,0,14.00003,100,0.1026362,0.9561034,1.982031,0,13.10281
3/20/2007 9:00:00 AM,0.7981514,26.59106,-140.8261,34.42037,0.8394371,2.950132,68.38603,43.25955,0,0,0,-1,0,0,0,2.950132,0,0,2.950132,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1026362,0,2.360106,0,13.57541
3/20/2007 10:00:00 AM,0.9032041,30.60492,-157.3029,19.43826,0.9593028,3.190407,76.79339,47.88243,0,0,0,0,0,0,0,3.190407,0,0,3.190407,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1026362,0,2.552326,0,13.81568
3/20/2007 11:00:00 AM,0.8943256,32.48948,-174.7811,4.567311,1.013937,3.245549,82.35571,51.66076,0,0,0,0,0,0,0,3.245549,0,0,3.245549,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1026362,0,2.596439,0,13.87082
3/20/2007 12:00:00 PM,0.9428346,31.99179,167.4778,10.66807,0.9996161,3.141816,84.9366,54.61229,0,0,0,0,0,0,0,3.141816,0,0,3.141816,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1026362,0,2.513453,0,13.76709
3/20/2007 1:00:00 PM,0.823869,29.1813,150.3458,25.62592,0.9173165,2.875815,85.29279,57.45715,3.109517,3.109517,1.25,0,0.50625,3.109517,92.48428,0.9184282,0,0,2.875815,1.957386,1.859517,0,0,0,10.62527,0,0,0,14.00003,100,0.1026362,3.420469,2.300652,5,13.50109
3/20/2007 2:00:00 PM,0.6770446,24.41567,134.3969,40.61398,0.7726465,2.469839,82.54917,59.15517,0.7746321,0.7746321,0,-1,0,0.7746321,318.8403,1.654437,0,0,2.469839,0.8154022,0.7746321,0,0,0,10.62527,0,0,0,14.00003,100,0.1026362,0.8520953,1.975871,0,13.09511
3/20/2007 3:00:00 PM,0.5043409,18.19137,119.7365,55.60774,0.5754647,1.909804,77.10715,59.7597,0.5534206,0.5534206,0,0,0,0.5534206,345.0908,1.327256,0,0,1.909804,0.582548,0.5534206,0,0,0,10.62527,0,0,0,14.00003,100,0.1026362,0.6087627,1.527843,0,12.53508
3/20/2007 4:00:00 PM,0.2875059,11.01021,106.1188,70.60345,0.3392072,1.175824,70.52637,60.35534,1.326439,1.326439,0,0,0,1.326439,88.64515,0,0,0,1.175824,1.396252,1.326439,0,0,0,10.62527,0,0.2204278,-0.2204278,13.76768,98.34035,0.1026362,1.459083,0.9406592,0,11.8011
3/20/2007 5:00:00 PM,0.07331719,3.32444,93.12936,85.59992,0.09916737,0.361593,62.50935,59.55523,0.659557,0.659557,0,0,0,0.659557,54.82361,0,1.110223E-16,0,0.361593,0.6942706,0.659557,0,0,0.2449197,10.40485,0,0.3326776,-0.3326776,13.417,95.83555,0.1026362,0.7255127,0.2892744,0,10.76644
3/20/2007 6:00:00 PM,0,0,80.29958,90,0,0,57.45715,57.45715,0.1453979,0.1453979,0,0,0,0.1453979,0,0,0,0,0,0.1530504,0.1453979,0,0,0.6145614,10.07217,0,0.1530504,-0.1530504,13.25567,94.6832,0.1026362,0.1599377,0,0,10.07217
3/20/2007 7:00:00 PM,0,0,67.15902,90,0,0,55.35907,55.35907,3.518181,3.33,0,-1,0,3.33,0,0,0.1881814,0.5399995,0,3.505263,3.33,0,0,0.7846175,9.919119,0,3.505263,-3.505263,9.560802,68.29131,0.1026362,3.87,0,0,9.919119
3/20/2007 8:00:00 PM,0,0,53.27081,90,0,0,53.05651,53.05651,2.712949,2.712949,0,-1,0,2.712949,0,0,4.440892E-16,0,0,2.855736,2.712949,0,0,4.679354,6.413855,0,2.855736,-2.855736,6.550592,46.78985,0.1026362,2.984244,0,0,6.413855
3/20/2007 9:00:00 PM,0,0,38.30008,90,0,0,50.73618,50.73618,0.3340204,0.3340204,0,-1,0,0.3340204,0,0,5.551115E-17,0,0,0.3516004,0.3340204,0,0,7.852395,3.558119,0,0.3516004,-0.3516004,6.179973,44.14258,0.1026362,0.3674225,0,0,3.558119
3/20/2007 10:00:00 PM,0,0,22.14496,90,0,0,48.30916,48.30916,0.4120063,0.4120063,0,-1,0,0.4120063,0,0,5.551115E-17,0,0,0.4336908,0.4120063,0,0,8.243061,3.206519,0,0.4336908,-0.4336908,5.722823,40.87722,0.1026362,0.4532069,0,0,3.206519
3/20/2007 11:00:00 PM,0,0,5.086372,90,0,0,46.43334,46.43334,0.2667069,0.2667069,0,-1,0,0.2667069,0,0,0,0,0,0.2807442,0.2667069,0,0,8.72494,2.772828,0,0.2807442,-0.2807442,5.426893,38.76344,0.1026362,0.2933776,0,0,2.772828
3/21/2007 12:00:00 AM,0,0,-12.34602,90,0,0,45.01091,45.01091,0.2281788,0.2281788,0,-1,0,0.2281788,0,0,0,0,0,0.2401882,0.2281788,0,0,9.036879,2.492084,0,0.2401882,-0.2401882,5.173712,36.95501,0.1026362,0.2509966,0,0,2.492084
3/21/2007 1:00:00 AM,0,0,-29.15187,90,0,0,43.4818,43.4818,0.08044872,0.08044872,0,-1,0,0.08044872,0,0,1.387779E-17,0,0,0.08468287,0.08044872,0,0,9.303754,2.251896,0,0.08468287,-0.08468287,5.084448,36.31742,0.1026362,0.0884936,0,0,2.251896
3/21/2007 2:00:00 AM,0,0,-44.86641,90,0,0,42.00603,42.00603,0.3060507,0.3060507,0,-1,0,0.3060507,0,0,0,0,0,0.3221587,0.3060507,0,0,9.397846,2.167213,0,0.3221587,-0.3221587,4.744864,33.89182,0.1026362,0.3366558,0,0,2.167213
3/21/2007 3:00:00 AM,0,0,-59.383,90,0,0,40.93033,40.93033,0.2975495,0.2975495,0,-1,0,0.2975495,0,0,0,0,0,0.31321,0.2975495,0,0,9.7558,1.845054,0,0.31321,-0.31321,4.414711,31.53359,0.1026362,0.3273044,0,0,1.845054
3/21/2007 4:00:00 AM,0,0,-72.92487,90,0,0,39.75682,39.75682,0.137501,0.137501,0,-1,0,0.137501,0,0,2.775558E-17,0,0,0.1447379,0.137501,0,0,10.10381,1.531844,0,0.1447379,-0.1447379,4.262144,30.44382,0.1026362,0.1512511,0,0,1.531844
3/21/2007 5:00:00 AM,0.004459998,0,-85.88573,90,0,0,38.75224,38.75224,0.4343866,0.4343866,0,0,0,0.4343866,0,0,5.551115E-17,0,0,0.4572491,0.4343866,0,0,10.26463,1.387106,0,0.4572491,-0.4572491,3.780161,27.0011,0.1026362,0.4778253,0,0,1.387106
3/21/2007 6:00:00 AM,0.1524685,6.227512,-98.72387,79.3268,0.1892927,0.7708348,43.53012,37.97879,0.1876789,0.1876789,0,0,0,0.1876789,410.7201,0,0,0,0.7708348,0.1975567,0.1876789,0,0,10.77269,0.9298572,0.5732781,0,0.5732781,4.32402,30.8858,0.1025625,0.2064467,0.6166679,0,1.700692
3/21/2007 7:00:00 AM,0.3615271,13.74657,-111.9124,64.32848,0.4408945,1.730322,50.10822,37.10756,0.4822219,0.4822219,0,0,0,0.4822219,358.8228,0,0,0,1.730322,0.507602,0.4822219,0,0,10.19941,1.445807,1.22272,0,1.22272,5.483994,39.17131,0.1024057,0.530444,1.384258,0,3.17613
3/21/2007 8:00:00 AM,0.6001014,20.57325,-125.9032,49.33066,0.6625429,2.474295,58.57654,38.90337,1.248388,1.248388,0,0,0,1.248388,198.1992,0,0,0,2.474295,1.314092,1.248388,0,0,8.976687,2.546256,1.160202,0,1.160202,6.584659,47.03318,0.1022573,1.373227,1.979436,0,5.02055
3/21/2007 9:00:00 AM,0.7431852,26.23496,-141.0538,34.33417,0.8391352,2.94446,68.63093,43.50847,0.7289714,0.7289714,0,-1,0,0.7289714,403.9198,0,0,0,2.94446,0.7673383,0.7289714,0,0,7.816485,3.590438,2.177122,0,2.177122,8.650058,61.78601,0.10198,0.8018686,2.355568,0,6.534898
3/21/2007 10:00:00 AM,0.8858601,30.22495,-157.4826,19.34224,0.9586373,3.183153,77.02773,48.13136,1.45546,1.45546,0,0,0,1.45546,218.7042,0,0,0,3.183153,1.532063,1.45546,0,0,5.639363,5.549847,1.65109,0,1.65109,10.21642,72.97428,0.1017708,1.601006,2.546522,0,8.733
3/21/2007 11:00:00 AM,0.8865923,32.09018,-174.8929,4.402115,1.012905,3.237174,82.57893,51.90968,0.8475253,0.8475253,0,0,0,0.8475253,381.956,0,0,0,3.237174,0.8921319,0.8475253,0,0,3.988274,7.035828,2.345042,0,2.345042,12.44112,88.86497,0.101475,0.9322779,2.589739,0,10.273
3/21/2007 12:00:00 PM,0.8268723,31.58252,167.443,10.70539,0.9982414,3.132738,85.14899,54.86122,2.843637,2.843637,0,0,0,2.843637,110.1666,0,0,0,3.132738,2.993303,2.843637,0,0,1.643232,9.146365,0.139435,0,0.139435,12.5734,89.80983,0.1014575,3.128001,2.50619,0,12.2791
3/21/2007 1:00:00 PM,0.8435927,28.77211,150.3809,25.68661,0.9156445,2.866408,85.49549,57.70607,0.4124473,0.4124473,0,0,0,0.4124473,694.9754,0.9284557,0,0,2.866408,0.4341551,0.4124473,0,0,1.503797,9.271857,1.503797,0,1.503797,14.00003,100,0.1012688,0.4536921,2.293126,0,12.13826
3/21/2007 2:00:00 PM,0.7052352,24.01314,134.4843,40.68128,0.7707434,2.460384,82.74414,59.40409,1.442708,1.442708,0,-1,0,1.442708,170.5393,0.9417438,0,0,2.460384,1.51864,1.442708,0,0,0,10.62527,0,0,0,14.00003,100,0.1012688,1.586979,1.968307,0,13.08566
3/21/2007 3:00:00 PM,0.4796641,17.79741,119.8571,55.6785,0.5734129,1.901249,77.24277,59.95528,1.77876,1.77876,0,0,0,1.77876,106.8862,0.02886962,0,0,1.901249,1.872379,1.77876,0,0,0,10.62527,0,0,0,14.00003,100,0.1012688,1.956637,1.520999,0,12.52652
3/21/2007 4:00:00 PM,0.2860085,10.62313,106.2575,70.67659,0.3370998,1.167441,70.66882,60.55981,1.549211,1.549211,0,0,0,1.549211,75.35714,0,2.220446E-16,0,1.167441,1.630749,1.549211,0,0,0,10.62527,0,0.4633075,-0.4633075,13.51166,96.51166,0.1012688,1.704132,0.933953,0,11.79272
3/21/2007 5:00:00 PM,0.08018834,2.940593,93.27463,85.67501,0.07947904,0.2904863,62.12658,59.7597,2.00796,2.00796,0,0,0,2.00796,14.46674,0,4.440892E-16,0,0.2904863,2.113642,2.00796,0,0,0.5147861,10.16197,0,1.823156,-1.823156,11.58988,82.78472,0.1012688,2.208756,0.232389,0,10.45245
3/21/2007 6:00:00 PM,0,0,80.44217,90,0,0,57.66162,57.66162,2.073659,2.073659,0,0,0,2.073659,0,0,4.440892E-16,0,0,2.182799,2.073659,0,0,2.540515,8.338811,0,2.182799,-2.182799,9.289012,66.34995,0.1012688,2.281025,0,0,8.338811
3/21/2007 7:00:00 PM,0,0,67.28919,90,0,0,55.55465,55.55465,5.43351,3.33,0,-1,0,3.33,0,0,2.10351,2.646861,0,3.505263,3.33,0,0,4.965847,6.156012,0,3.505263,-3.505263,5.59414,39.95806,0.1012688,5.976861,0,0,6.156012
3/21/2007 8:00:00 PM,0,0,53.37617,90,0,0,53.30544,53.30544,4.216792,2.518211,0,-1,0,2.518211,0,0,1.698581,2.12026,0,2.650748,2.518211,0,0,8.860584,2.650748,0,2.650748,-2.650748,2.800006,20,0.1012688,4.638471,0,0,2.650748
3/21/2007 9:00:00 PM,0,0,38.36451,90,0,0,50.93176,50.93176,2.3205,0,0,-1,0,0,0,0,2.3205,2.55255,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1012688,2.55255,0,0,0
3/21/2007 10:00:00 PM,0,0,22.15059,90,0,0,48.50475,48.50475,0.5061061,0,0,-1,0,0,0,0,0.5061061,0.5567167,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1012688,0.5567167,0,0,0
3/21/2007 11:00:00 PM,0,0,5.020219,90,0,0,46.61114,46.61114,0.3006846,0,0,-1,0,0,0,0,0.3006846,0.3307531,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1012688,0.3307531,0,0,0
3/22/2007 12:00:00 AM,0,0,-12.48631,90,0,0,45.2065,45.2065,0.5184996,0,0,-1,0,0,0,0,0.5184996,0.5703495,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1012688,0.5703495,0,0,0
3/22/2007 1:00:00 AM,0,0,-29.35094,90,0,0,43.67739,43.67739,0.1768533,0,0,-1,0,0,0,0,0.1768533,0.1945387,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1012688,0.1945387,0,0,0
3/22/2007 2:00:00 AM,0,0,-45.10461,90,0,0,42.20162,42.20162,0.3360766,0,0,-1,0,0,0,0,0.3360766,0.3696843,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1012688,0.3696843,0,0,0
3/22/2007 3:00:00 AM,0,0,-59.64328,90,0,0,41.1348,41.1348,0.416182,0,0,-1,0,0,0,0,0.416182,0.4578002,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1012688,0.4578002,0,0,0
3/22/2007 4:00:00 AM,0,0,-73.19593,90,0,0,39.95241,39.95241,0.1084764,0,0,-1,0,0,0,0,0.1084764,0.1193241,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1012688,0.1193241,0,0,0
3/22/2007 5:00:00 AM,0.003207706,0,-86.16093,90,0,0,38.95671,38.95671,0.2781319,0.2781319,3.783395,0,1.197867,0.2781319,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1017999,0.3059451,0,5,0
3/22/2007 6:00:00 AM,0.1515672,5.920908,-98.99873,79.24934,0.1898362,0.7721046,43.75155,38.18327,0.04816624,0.04816624,3.553429,0,1.135086,0.04816624,1603,0,0,0,0.7721046,0,0,3.505263,3.33,8.475861,2.997,4.102105,0,4.102105,9.850719,70.36214,0.1021444,0.05298287,0.6176837,5,3.769105
3/22/2007 7:00:00 AM,0.35253,13.43013,-112.1818,64.24976,0.4412043,1.729222,50.34212,37.32981,0.654582,0.654582,3.438302,0,1.103656,0.654582,264.172,0,0,0,1.729222,0,0,2.78372,2.644533,4.373755,6.688894,4.373755,0,4.373755,14.00003,100,0.102409,0.7200402,1.383378,5,8.418117
3/22/2007 8:00:00 AM,0.5824553,20.2395,-126.1586,49.25032,0.6625522,2.470832,58.81176,39.13451,1.422008,1.422008,0,0,0,1.422008,173.7566,0.9739819,0,0,2.470832,1.49685,1.422008,0,0,0,10.62527,0,0,0,14.00003,100,0.102409,1.564209,1.976666,0,13.09611
3/22/2007 9:00:00 AM,0.7279001,25.87855,-141.281,34.25122,0.8387959,2.939194,68.84745,43.73073,1.632242,1.632242,0,-1,0,1.632242,180.071,1.221044,0,0,2.939194,1.718149,1.632242,0,0,0,10.62527,0,0,0,14.00003,100,0.102409,1.795466,2.351355,0,13.56447
3/22/2007 10:00:00 AM,0.8161609,29.84468,-157.6619,19.2533,0.9579248,3.176368,77.23331,48.35361,0.3160361,0.3160361,0,0,0,0.3160361,1005.065,2.843699,0,0,3.176368,0.3326695,0.3160361,0,0,0,10.62527,0,0,0,14.00003,100,0.102409,0.3476397,2.541095,0,13.80164
3/22/2007 11:00:00 AM,0.8277169,31.69058,-175.0048,4.269132,1.011821,3.228677,82.80047,52.15861,0.8178719,0.8178719,0,0,0,0.8178719,394.7656,2.367759,0,0,3.228677,0.8609177,0.8178719,0,0,0,10.62527,0,0,0,14.00003,100,0.102409,0.899659,2.582941,0,13.85395
3/22/2007 12:00:00 PM,0.660131,31.1729,167.4075,10.75891,1.259086,3.713389,93.5707,55.11014,1.620324,1.620324,0,0,0,1.620324,229.1757,2.007785,0,0,3.713389,1.705605,1.620324,0,0,0,10.62527,0,0,0,14.00003,100,0.102409,1.782357,2.970711,0,14.33866
3/22/2007 1:00:00 PM,0.7646345,28.36246,150.4149,25.75414,0.9139171,2.857811,85.651,57.91055,0,0,0,0,0,0,0,2.857811,0,0,2.857811,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.102409,0,2.286249,0,13.48308
3/22/2007 2:00:00 PM,0.6058376,23.61002,134.5704,40.75278,0.7687895,2.45253,82.83786,59.55523,0.7884257,0.7884257,0,-1,0,0.7884257,311.0667,1.622608,0,0,2.45253,0.8299218,0.7884257,0,0,0,10.62527,0,0,0,14.00003,100,0.102409,0.8672683,1.962024,0,13.0778
3/22/2007 3:00:00 PM,0.4681105,17.40276,119.9765,55.75207,0.5713181,1.892466,77.38609,60.15976,0.216157,0.216157,0,0,0,0.216157,875.5053,1.664932,0,0,1.892466,0.2275337,0.216157,0,0,0,10.62527,0,0,0,14.00003,100,0.102409,0.2377727,1.513973,0,12.51774
3/22/2007 4:00:00 PM,0.2473936,10.23533,106.3951,70.75159,0.3349599,1.159371,70.7565,60.71095,0,0,0,0,0,0,0,1.159371,0,0,1.159371,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.102409,0,0.9274969,0,11.78465
3/22/2007 5:00:00 PM,0.05885009,2.556073,93.41918,85.75119,0.09876614,0.3593665,62.85383,59.91083,0.567871,0.567871,0,0,0,0.567871,63.28313,0,0,0,0.3593665,0.5977589,0.567871,0,0,0,10.62527,0,0.2383924,-0.2383924,13.74874,98.20509,0.102409,0.624658,0.2874932,0,10.98464
3/22/2007 6:00:00 PM,0,0,80.5843,90,0,0,57.8572,57.8572,2.145712,2.145712,0,0,0,2.145712,0,0,4.440892E-16,0,0,2.258644,2.145712,0,0,0.2648804,10.38688,0,2.258644,-2.258644,11.36792,81.19927,0.102409,2.360283,0,0,10.38688
3/22/2007 7:00:00 PM,0,0,67.41909,90,0,0,55.75912,55.75912,1.109289,1.109289,0,-1,0,1.109289,0,0,0,0,0,1.167672,1.109289,0,0,2.774485,8.128238,0,1.167672,-1.167672,10.13709,72.40761,0.102409,1.220218,0,0,8.128238
3/22/2007 8:00:00 PM,0,0,53.48131,90,0,0,53.50991,53.50991,0.4615595,0.4615595,0,-1,0,0.4615595,0,0,5.551115E-17,0,0,0.4858521,0.4615595,0,0,4.071898,6.960566,0,0.4858521,-0.4858521,9.624952,68.74953,0.102409,0.5077154,0,0,6.960566
3/22/2007 9:00:00 PM,0,0,38.42853,90,0,0,51.10957,51.10957,4.350139,3.33,0,-1,0,3.33,0,0,1.020139,1.455152,0,3.505263,3.33,0,0,4.611734,6.474713,0,3.505263,-3.505263,5.930081,42.35764,0.102409,4.785152,0,0,6.474713
3/22/2007 10:00:00 PM,0,0,22.15535,90,0,0,48.68255,48.68255,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.506471,2.96945,0,0,0,5.930081,42.35764,0.102409,0,0,0,2.96945
3/22/2007 11:00:00 PM,0,0,4.952511,90,0,0,46.78006,46.78006,0.3835355,0.3835355,0,-1,0,0.3835355,0,0,0,0,0,0.4037216,0.3835355,0,0,8.506471,2.96945,0,0.4037216,-0.4037216,5.504521,39.31793,0.102409,0.4218891,0,0,2.96945
3/23/2007 12:00:00 AM,0,0,-12.62863,90,0,0,45.40208,45.40208,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.95505,2.565729,0,0,0,5.504521,39.31793,0.102409,0,0,0,2.565729
3/23/2007 1:00:00 AM,0,0,-29.55224,90,0,0,43.85519,43.85519,0.08729751,0.08729751,0,-1,0,0.08729751,0,0,0,0,0,0.09189212,0.08729751,0,0,8.95505,2.565729,0,0.09189212,-0.09189212,5.407658,38.62605,0.102409,0.09602726,0,0,2.565729
3/23/2007 2:00:00 AM,0,0,-45.34484,90,0,0,42.40609,42.40609,0.3752292,0.3752292,0,-1,0,0.3752292,0,0,5.551115E-17,0,0,0.394978,0.3752292,0,0,9.057153,2.473836,0,0.394978,-0.394978,4.991315,35.65218,0.102409,0.4127521,0,0,2.473836
3/23/2007 3:00:00 AM,0,0,-59.90522,90,0,0,41.33038,41.33038,0.5453167,0.5453167,0,-1,0,0.5453167,0,0,0,0,0,0.5740176,0.5453167,0,0,9.496017,2.078858,0,0.5740176,-0.5740176,4.386247,31.33027,0.102409,0.5998484,0,0,2.078858
3/23/2007 4:00:00 AM,0,0,-73.46822,90,0,0,40.15688,40.15688,0.1156667,0.1156667,0,-1,0,0.1156667,0,0,1.387779E-17,0,0,0.1217544,0.1156667,0,0,10.13381,1.504841,0,0.1217544,-0.1217544,4.257907,30.41356,0.102409,0.1272334,0,0,1.504841
3/23/2007 5:00:00 AM,0.002572708,0,-86.43694,90,0,0,39.15229,39.15229,0.3218971,0.3218971,0,0,0,0.3218971,0,0,5.551115E-17,0,0,0.338839,0.3218971,0,0,10.2691,1.383086,0,0.338839,-0.338839,3.900739,27.86237,0.102409,0.3540868,0,0,1.383086
3/23/2007 6:00:00 AM,0.1356972,5.61446,-99.27399,79.17165,0.1903786,0.773403,43.96404,38.37885,0.03322633,0.03322633,0,0,0,0.03322633,2327.681,0,0,0,0.773403,0.03497509,0.03322633,0,0,10.64559,1.044247,0.7384279,0,0.7384279,4.601273,32.86617,0.1023169,0.03654896,0.6187224,0,1.81765
3/23/2007 7:00:00 AM,0.3162839,13.11366,-112.4512,64.17165,0.4415004,1.728247,50.55765,37.53428,0,0,0,0,0,0,0,0,0,0,1.728247,0,0,0,0,9.907157,1.708833,1.728247,0,1.728247,6.240833,44.57729,0.102102,0,1.382598,0,3.43708
3/23/2007 8:00:00 AM,0.4037817,19.9056,-126.4137,49.17165,0.774985,2.827469,62.41456,39.3301,0.871306,0.871306,0,0,0,0.871306,324.5093,0,0,0,2.827469,0.9171642,0.871306,0,0,8.17891,3.264255,1.910305,0,1.910305,8.053106,57.52208,0.1018655,0.9584366,2.261975,0,6.091724
3/23/2007 9:00:00 AM,0.5861785,25.52193,-141.5078,34.17165,1.136033,3.741547,78.2299,43.95298,0,0,0,-1,0,0,0,0,0,0,3.741547,0,0,0,0,6.268605,4.983529,3.741547,0,3.741547,11.60265,82.87591,0.1014054,0,2.993238,0,8.725077
3/23/2007 10:00:00 AM,0.7663279,29.4642,-157.8407,19.17166,0.9571651,3.168683,77.47383,48.61143,2.689869,2.689869,0,0,0,2.689869,117.8007,0,0,0,3.168683,2.831441,2.689869,0,0,2.527058,8.350922,0.3372422,0,0.3372422,11.92259,85.16116,0.1013642,2.958855,2.534946,0,11.5196
3/23/2007 11:00:00 AM,0.7922837,31.2908,-175.1167,4.171667,1.010683,3.221299,82.96566,52.35419,2.621643,2.621643,0,0,0,2.621643,122.8733,0,0,0,3.221299,2.759624,2.621643,0,0,2.189816,8.65444,0.4616744,0,0.4616744,12.36057,88.2896,0.1013078,2.883808,2.577039,0,11.87574
3/23/2007 12:00:00 PM,0.7426922,30.76307,167.3714,10.82835,0.9953239,3.115433,85.51383,55.30573,1.845857,1.845857,0,0,0,1.845857,168.7798,0,0,0,3.115433,1.943007,1.845857,0,0,1.728142,9.069946,1.172426,0,1.172426,13.47283,96.23431,0.1011647,2.030442,2.492347,0,12.18538
3/23/2007 1:00:00 PM,0.7888759,27.95249,150.4478,25.82835,0.9121355,2.849277,85.79573,58.10613,3.240518,3.240518,1.25,0,0.50625,3.240518,87.92661,0.1982799,0,0,2.849277,2.095282,1.990518,0,0,0.5557154,10.12513,0.5557154,0,0.5557154,14.00003,100,0.1010971,3.56457,2.279422,5,12.97441
3/23/2007 2:00:00 PM,0.5864038,23.20646,134.6552,40.82835,0.7667865,2.443618,82.98441,59.7597,0.6583211,0.6583211,0,-1,0,0.6583211,371.1894,1.750648,0,0,2.443618,0.6929696,0.6583211,0,0,0,10.62527,0,0,0,14.00003,100,0.1010971,0.7241532,1.954894,0,13.06889
3/23/2007 3:00:00 PM,0.4084186,17.00759,120.0948,55.82835,0.5691823,1.884268,77.47404,60.31089,1.289972,1.289972,0,0,0,1.289972,146.0705,0.526403,0,0,1.884268,1.357865,1.289972,0,0,0,10.62527,0,0,0,14.00003,100,0.1010971,1.418969,1.507414,0,12.50954
3/23/2007 4:00:00 PM,0.1824417,9.847,106.5318,70.82835,0.3476668,1.199165,71.29327,60.86208,0.418938,0.418938,0,0,0,0.418938,286.2393,0.7581777,0,0,1.199165,0.4409873,0.418938,0,0,0,10.62527,0,0,0,14.00003,100,0.1010971,0.4608318,0.959332,0,11.82444
3/23/2007 5:00:00 PM,0.04479155,2.171037,93.56306,85.82835,0.08549831,0.3115602,62.6091,60.06196,1.657429,1.657429,0,0,0,1.657429,18.7978,0,2.220446E-16,0,0.3115602,1.744662,1.657429,0,0,0,10.62527,0,1.433102,-1.433102,12.48941,89.20986,0.1010971,1.823172,0.2492482,0,10.93683
3/23/2007 6:00:00 PM,0,0,80.72601,90,0,0,58.00834,58.00834,1.316468,1.316468,0,0,0,1.316468,0,0,2.220446E-16,0,0,1.385755,1.316468,0,0,1.592335,9.192172,0,1.385755,-1.385755,11.02869,78.77621,0.1010971,1.448114,0,0,9.192172
3/23/2007 7:00:00 PM,0,0,67.54876,90,0,0,55.91026,55.91026,0.65385,0.65385,0,-1,0,0.65385,0,0,1.110223E-16,0,0,0.6882632,0.65385,0,0,3.132064,7.806417,0,0.6882632,-0.6882632,10.3032,73.59412,0.1010971,0.7192351,0,0,7.806417
3/23/2007 8:00:00 PM,0,0,53.58628,90,0,0,53.66105,53.66105,1.836161,1.836161,0,-1,0,1.836161,0,0,2.220446E-16,0,0,1.932801,1.836161,0,0,3.896801,7.118154,0,1.932801,-1.932801,8.265847,59.04165,0.1010971,2.019777,0,0,7.118154
3/23/2007 9:00:00 PM,0,0,38.49223,90,0,0,51.30515,51.30515,1.317175,1.317175,0,-1,0,1.317175,0,0,0,0,0,1.3865,1.317175,0,0,6.044358,5.185352,0,1.3865,-1.3865,6.804348,48.60239,0.1010971,1.448892,0,0,5.185352
3/23/2007 10:00:00 PM,0,0,22.1593,90,0,0,48.86036,48.86036,0.410862,0.410862,0,-1,0,0.410862,0,0,5.551115E-17,0,0,0.4324863,0.410862,0,0,7.584913,3.798853,0,0.4324863,-0.4324863,6.348467,45.3461,0.1010971,0.4519482,0,0,3.798853
3/23/2007 11:00:00 PM,0,0,4.883337,90,0,0,46.98453,46.98453,0.818073,0.818073,0,-1,0,0.818073,0,0,0,0,0,0.8611295,0.818073,0,0,8.065453,3.366366,0,0.8611295,-0.8611295,5.440757,38.86247,0.1010971,0.8998803,0,0,3.366366
3/24/2007 12:00:00 AM,0,0,-12.77288,90,0,0,45.57988,45.57988,0.3170541,0.3170541,0,-1,0,0.3170541,0,0,0,0,0,0.3337412,0.3170541,0,0,9.022264,2.505237,0,0.3337412,-0.3337412,5.088963,36.34966,0.1010971,0.3487596,0,0,2.505237
3/24/2007 1:00:00 AM,0,0,-29.75564,90,0,0,44.05967,44.05967,0.1999419,0.1999419,0,-1,0,0.1999419,0,0,2.775558E-17,0,0,0.2104652,0.1999419,0,0,9.393087,2.171496,0,0.2104652,-0.2104652,4.867113,34.76503,0.1010971,0.2199361,0,0,2.171496
3/24/2007 2:00:00 AM,0,0,-45.58699,90,0,0,42.61057,42.61057,0.2503966,0.2503966,0,-1,0,0.2503966,0,0,0,0,0,0.2635754,0.2503966,0,0,9.626937,1.961031,0,0.2635754,-0.2635754,4.589281,32.78051,0.1010971,0.2754363,0,0,1.961031
3/24/2007 3:00:00 AM,0,0,-60.16868,90,0,0,41.53485,41.53485,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.919799,1.697455,0,0,0,4.589281,32.78051,0.1010971,0,0,0,1.697455
3/24/2007 4:00:00 AM,0,0,-73.74159,90,0,0,40.35247,40.35247,0.03146333,0.03146333,0,-1,0,0.03146333,0,0,0,0,0,0.0331193,0.03146333,0,0,9.919799,1.697455,0,0.0331193,-0.0331193,4.554369,32.53115,0.1010971,0.03460967,0,0,1.697455
3/24/2007 5:00:00 AM,0.0008260591,0,-86.71364,90,0,0,39.35677,39.35677,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.956598,1.664336,0,0,0,4.554369,32.53115,0.1010971,0,0,0,1.664336
3/24/2007 6:00:00 AM,0.0970925,5.308222,-99.54954,79.09385,0.1959442,0.7942703,44.36035,38.60999,0.2799771,0.2799771,0,0,0,0.2799771,283.6912,0,0,0,0.7942703,0.2947127,0.2799771,0,0,9.956598,1.664336,0.4995576,0,0.4995576,5.028292,35.9163,0.1010363,0.3079748,0.6354162,0,2.458606
3/24/2007 7:00:00 AM,0.3194904,12.79724,-112.7206,64.09426,0.4417812,1.727036,50.7907,37.75654,0.1265883,0.1265883,0,0,0,0.1265883,1364.294,0,0,0,1.727036,0.1332508,0.1265883,0,0,9.457041,2.113938,1.593786,0,1.593786,6.540289,46.71626,0.1008431,0.1392471,1.381629,0,3.840974
3/24/2007 8:00:00 AM,0.4837662,19.5716,-126.6684,49.09479,0.6624893,2.464312,59.23455,39.55235,0,0,0,0,0,0,0,0,0,0,2.464312,0,0,0,0,7.863255,3.548345,2.464312,0,2.464312,8.878141,63.41516,0.1005457,0,1.97145,0,6.012657
3/24/2007 9:00:00 AM,0.5949409,25.16518,-141.7338,34.09562,0.8380017,2.928164,69.28603,44.18413,0.1539356,0.1539356,0,-1,0,0.1539356,1902.2,0,0,0,2.928164,0.1620375,0.1539356,0,0,5.398943,5.766225,2.766126,0,2.766126,11.50232,82.15926,0.1002139,0.1693292,2.342531,0,8.694389
3/24/2007 10:00:00 AM,0.7478153,29.08361,-158.0189,19.09753,0.9563578,3.162248,77.64916,48.80701,1.106546,1.106546,0,0,0,1.106546,285.7763,0,0,0,3.162248,1.164786,1.106546,0,0,2.632817,8.255739,1.997462,0,1.997462,13.39728,95.69465,0.0999757,1.217201,2.529798,0,11.41799
3/24/2007 11:00:00 AM,0.8184662,30.89095,-175.2283,4.112419,1.009492,3.213592,83.13831,52.55866,1.677036,1.677036,0,0,0,1.677036,191.6233,0.8129362,0,0,3.213592,1.765301,1.677036,0,0,0.6353549,10.05345,0.6353549,0,0.6353549,14.00003,100,0.09990016,1.84474,2.570874,0,13.26705
3/24/2007 12:00:00 PM,0.8063642,30.35316,167.3348,10.91332,0.9937826,3.108224,85.62077,55.45686,0.8529446,0.8529446,0,0,0,0.8529446,364.411,2.210387,0,0,3.108224,0.8978364,0.8529446,0,0,0,10.62527,0,0,0,14.00003,100,0.09990016,0.938239,2.486579,0,13.7335
3/24/2007 1:00:00 PM,0.7584097,27.54234,150.4797,25.9091,0.910301,2.841553,85.89334,58.25726,0,0,0,0,0,0,0,2.841553,0,0,2.841553,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09990016,0,2.273242,0,13.46683
3/24/2007 2:00:00 PM,0.5265987,22.80261,134.7388,40.90787,1.035762,3.102937,91.49731,59.91083,1.927377,1.927377,0,-1,0,1.927377,160.9927,1.074119,0,0,3.102937,2.028818,1.927377,0,0,0,10.62527,0,0,0,14.00003,100,0.09990016,2.120115,2.48235,0,13.72821
3/24/2007 3:00:00 PM,0.3876211,16.61205,120.2119,55.90722,0.7662751,2.429953,83.68432,60.46202,2.750708,2.750708,0,0,0,2.750708,88.33919,0,0,0,2.429953,2.895482,2.750708,0,0,0,10.62527,0,0.4655289,-0.4655289,13.50932,96.49493,0.09990016,3.025779,1.943963,0,13.05523
3/24/2007 4:00:00 PM,0.2573702,9.458284,106.6676,70.90675,0.33059,1.143364,70.87533,60.95987,2.583246,2.583246,0,0,0,2.583246,44.26076,0,0,0,1.143364,2.719207,2.583246,0,0,0.5172544,10.15975,0,1.575842,-1.575842,11.84823,84.63007,0.09990016,2.841571,0.9146916,0,11.30311
