Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/24/2007 5:00:00 PM,0.04213988,1.785645,93.70629,85.90636,0.09566109,0.3476365,63.05516,60.20421,0,0,0,0,0,0,0,0,0,0,0.3476365,0,0,0,0,2.26819,8.583903,0.3476365,0,0.3476365,12.17803,86.98576,0.09985889,0,0.2781092,0,8.93154
3/24/2007 6:00:00 PM,0,0,80.86734,90,0,0,58.10613,58.10613,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.920554,8.896776,0,0,0,12.17803,86.98576,0.09985889,0,0,0,8.896776
3/24/2007 7:00:00 PM,0,0,67.67825,90,0,0,56.06139,56.06139,1.593244,1.593244,0,-1,0,1.593244,0,0,0,0,0,1.677099,1.593244,0,0,1.920554,8.896776,0,1.677099,-1.677099,10.41021,74.35852,0.09985889,1.752568,0,0,8.896776
3/24/2007 8:00:00 PM,0,0,53.69114,90,0,0,53.85663,53.85663,2.791161,2.791161,0,-1,0,2.791161,0,0,4.440892E-16,0,0,2.938064,2.791161,0,0,3.783996,7.219677,0,2.938064,-2.938064,7.313222,52.2372,0.09985889,3.070277,0,0,7.219677
3/24/2007 9:00:00 PM,0,0,38.55566,90,0,0,51.45628,51.45628,2.827745,2.827745,0,-1,0,2.827745,0,0,0,0,0,2.976574,2.827745,0,0,7.048512,4.281613,0,2.976574,-2.976574,4.175638,29.82593,0.09985889,3.110519,0,0,4.281613
3/24/2007 10:00:00 PM,0,0,22.16254,90,0,0,49.02927,49.02927,0.2293693,0.2293693,0,-1,0,0.2293693,0,0,2.775558E-17,0,0,0.2414414,0.2293693,0,0,10.35582,1.30504,0,0.2414414,-0.2414414,3.921137,28.00806,0.09985889,0.2523063,0,0,1.30504
3/24/2007 11:00:00 PM,0,0,4.812791,90,0,0,47.15344,47.15344,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.62408,1.063598,0,0,0,3.921137,28.00806,0.09985889,0,0,0,1.063598
3/25/2007 12:00:00 AM,0,0,-12.91895,90,0,0,45.73102,45.73102,0.564762,0.564762,0,-1,0,0.564762,0,0,0,0,0,0.5944864,0.564762,0,0,10.62408,1.063598,0,0.5944864,-0.5944864,3.294493,23.53205,0.09985889,0.6212382,0,0,1.063598
3/25/2007 1:00:00 AM,0,0,-29.96103,90,0,0,44.20191,44.20191,0.5699925,0.4456562,0,-1,0,0.4456562,0,0,0.1243363,0.1813355,0,0.4691118,0.4456562,0,0,11.28463,0.4691118,0,0.4691118,-0.4691118,2.800006,20,0.09985889,0.6269917,0,0,0.4691118
3/25/2007 2:00:00 AM,0,0,-45.83092,90,0,0,42.77948,42.77948,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09985889,0,0,0,0
3/25/2007 3:00:00 AM,0,0,-60.43353,90,0,0,41.70377,41.70377,0.2821266,0,0,-1,0,0,0,0,0.2821266,0.3103393,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09985889,0.3103393,0,0,0
3/25/2007 4:00:00 AM,0,0,-74.01593,90,0,0,40.55694,40.55694,0.6306353,0,0,-1,0,0,0,0,0.6306353,0.6936988,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09985889,0.6936988,0,0,0
3/25/2007 5:00:00 AM,0.0008035174,0,-86.99086,90,0,0,39.53457,39.53457,0.1049271,0.1049271,3.61019,0,1.150582,0.1049271,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1003128,0.1154198,0,5,0
3/25/2007 6:00:00 AM,0.124233,5.002246,-99.82522,79.01605,0.1914512,0.7758976,44.39758,38.77891,0.2475713,0.2475713,3.752834,0,1.189524,0.2475713,313.4037,0,0,0,0.7758976,0,0,3.505263,3.33,8.475861,2.997,4.105897,0,4.105897,9.854318,70.38784,0.100722,0.2723284,0.6207181,5,3.772898
3/25/2007 7:00:00 AM,0.3289397,12.4809,-112.9897,64.0177,0.4420452,1.726029,50.99628,37.95212,2.294422,2.294422,4.806159,0,1.477081,2.294422,75.22717,0,0,0,1.726029,0,0,2.511737,2.38615,4.369963,6.692308,4.112179,0,4.112179,13.75547,98.25318,0.1015011,2.523865,1.380823,5,8.418337
3/25/2007 8:00:00 AM,0.5283504,19.2376,-126.9225,49.01984,0.6624148,2.460979,59.44014,39.75682,0.3215933,0.3215933,0,0,0,0.3215933,765.2457,1.864676,0,0,2.460979,0.3385193,0.3215933,0,0,0.2577835,10.39327,0.2577835,0,0.2577835,14.00003,100,0.1014705,0.3537527,1.968783,0,12.85425
3/25/2007 9:00:00 AM,0.7751363,24.80837,-141.9591,34.02325,0.8375455,2.923079,69.47173,44.37971,3.338705,3.33,0,-1,0,3.33,87.78015,0,0.008704901,0.3425754,2.923079,3.505263,3.33,0,0,0,10.62527,0,0.5821841,-0.5821841,13.38635,95.61661,0.1014705,3.672575,2.338463,0,13.54835
3/25/2007 10:00:00 AM,0.8095039,28.70301,-158.1964,19.03113,0.9555027,3.155498,77.83211,49.01149,0.6895399,0.6895399,0,0,0,0.6895399,457.6236,1.782795,0,0,3.155498,0.7258315,0.6895399,0,0,0.6468713,10.04309,0.6468713,0,0.6468713,14.00003,100,0.1013936,0.7584939,2.524398,0,13.19859
3/25/2007 11:00:00 AM,0.646906,30.49115,-175.3397,4.093168,1.27626,3.81817,91.6806,52.75425,2.281494,2.281494,0,0,0,2.281494,167.354,1.416598,0,0,3.81817,2.401572,2.281494,0,0,0,10.62527,0,0,0,14.00003,100,0.1013936,2.509643,3.054536,0,14.44344
3/25/2007 12:00:00 PM,0.7604824,29.94329,167.2979,11.01335,0.9921874,3.099674,85.78069,55.66133,1.686028,1.686028,0,0,0,1.686028,183.8447,1.324907,0,0,3.099674,1.774767,1.686028,0,0,0,10.62527,0,0,0,14.00003,100,0.1013936,1.854631,2.479739,0,13.72495
3/25/2007 1:00:00 PM,0.7614083,27.13216,150.5107,25.99621,0.9084148,2.833709,85.98933,58.40839,1.307306,1.307306,0,0,0,1.307306,216.7594,1.457597,0,0,2.833709,1.376112,1.307306,0,0,0,10.62527,0,0,0,14.00003,100,0.1013936,1.438037,2.266967,0,13.45898
3/25/2007 2:00:00 PM,0.5965199,22.39862,134.8213,40.99121,0.7626393,2.427321,83.16441,60.06196,0.535134,0.535134,0,-1,0,0.535134,453.5914,1.864022,0,0,2.427321,0.5632989,0.535134,0,0,0,10.62527,0,0,0,14.00003,100,0.1013936,0.5886474,1.941857,0,13.0526
3/25/2007 3:00:00 PM,0.4308732,16.21631,120.328,55.98855,0.5647951,1.867674,77.63737,60.60427,1.44719,1.44719,0,0,0,1.44719,129.0552,0.3443161,0,0,1.867674,1.523358,1.44719,0,0,0,10.62527,0,0,0,14.00003,100,0.1013936,1.591909,1.494139,0,12.49295
3/25/2007 4:00:00 PM,0.2000391,9.069344,106.8025,70.98669,0.4139747,1.406867,73.55447,61.111,1.271975,1.271975,0,0,0,1.271975,110.6049,0.06794586,0,0,1.406867,1.338921,1.271975,0,0,0,10.62527,0,0,0,14.00003,100,0.1013936,1.399173,1.125494,0,12.03214
3/25/2007 5:00:00 PM,0.039427,1.400058,93.84894,85.98515,0.1117959,0.4046812,63.68888,60.35534,2.29782,2.29782,0,0,0,2.29782,17.61153,0,0,0,0.4046812,2.418757,2.29782,0,0,0,10.62527,0,2.014076,-2.014076,11.87701,84.83558,0.1013936,2.527601,0.323745,0,11.02996
3/25/2007 6:00:00 PM,0,0,81.00833,90,0,0,58.25726,58.25726,2.604713,2.604713,0,0,0,2.604713,0,0,4.440892E-16,0,0,2.741804,2.604713,0,0,2.237863,8.611197,0,2.741804,-2.741804,8.986891,64.19195,0.1013936,2.865185,0,0,8.611197
3/25/2007 7:00:00 PM,0,0,67.8076,90,0,0,56.25697,56.25697,2.108431,2.108431,0,-1,0,2.108431,0,0,4.440892E-16,0,0,2.219401,2.108431,0,0,5.284311,5.869394,0,2.219401,-2.219401,6.647436,47.48159,0.1013936,2.319274,0,0,5.869394
3/25/2007 8:00:00 PM,0,0,53.79596,90,0,0,54.00776,54.00776,3.926343,3.33,0,-1,0,3.33,0,0,0.5963433,0.9889776,0,3.505263,3.33,0,0,7.750312,3.649993,0,3.505263,-3.505263,2.952564,21.0897,0.1013936,4.318978,0,0,3.649993
3/25/2007 9:00:00 PM,0,0,38.61892,90,0,0,51.66076,51.66076,1.84707,0.1374934,0,-1,0,0.1374934,0,0,1.709576,1.894283,0,0.14473,0.1374934,0,0,11.64505,0.14473,0,0.14473,-0.14473,2.800006,20,0.1013936,2.031777,0,0,0.14473
3/25/2007 10:00:00 PM,0,0,22.16516,90,0,0,49.20707,49.20707,0.134241,0,0,-1,0,0,0,0,0.134241,0.1476651,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1013936,0.1476651,0,0,0
3/25/2007 11:00:00 PM,0,0,4.740968,90,0,0,47.30458,47.30458,0.4994109,0,0,-1,0,0,0,0,0.4994109,0.549352,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1013936,0.549352,0,0,0
3/26/2007 12:00:00 AM,0,0,-13.06675,90,0,0,45.90882,45.90882,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1013936,0,0,0,0
3/26/2007 1:00:00 AM,0,0,-30.1683,90,0,0,44.37971,44.37971,0.2717303,0,0,-1,0,0,0,0,0.2717303,0.2989033,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1013936,0.2989033,0,0,0
3/26/2007 2:00:00 AM,0,0,-46.07651,90,0,0,42.95728,42.95728,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1013936,0,0,0,0
3/26/2007 3:00:00 AM,0,0,-60.69965,90,0,0,41.88157,41.88157,0.2893191,0,0,-1,0,0,0,0,0.2893191,0.318251,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1013936,0.318251,0,0,0
3/26/2007 4:00:00 AM,0,0,-74.29109,90,0,0,40.70807,40.70807,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1013936,0,0,0,0
3/26/2007 5:00:00 AM,0.0003143628,0,-87.26849,90,0,0,39.70348,39.70348,0.0002376698,0.0002376698,3.505501,0,1.122002,0.0002376698,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1017979,0.0002614368,0,5,0
3/26/2007 6:00:00 AM,0.09100369,4.696587,-100.1009,78.93835,0.210416,0.8492713,45.13575,38.95671,0.1436919,0.1436919,3.648955,0,1.161165,0.1436919,591.0364,4.440892E-16,0,0,0.8492713,0,0,3.505263,3.33,8.475861,2.997,4.179271,0,4.179271,9.923925,70.88504,0.1021488,0.1580611,0.679417,5,3.846271
3/26/2007 7:00:00 AM,0.2483797,12.16473,-113.2584,63.94209,0.5155206,1.985127,53.39911,38.15659,0.3658929,0.3658929,2.79901,0,0.9291298,0.3658929,542.5433,0,0,0,1.985127,0,0,2.433117,2.311461,4.296589,6.758344,4.296589,0,4.296589,14.00003,100,0.1021846,0.4024822,1.588102,5,8.743471
3/26/2007 8:00:00 AM,0.4787466,18.90364,-127.1759,48.94692,0.6623102,2.457683,59.63577,39.95241,0,0,0,0,0,0,0,2.457683,0,0,2.457683,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1021846,0,1.966146,0,13.08296
3/26/2007 9:00:00 AM,0.6278785,24.4516,-142.1835,33.95467,0.8370488,2.917199,69.6925,44.61086,0,0,0,-1,0,0,0,2.917199,0,0,2.917199,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1021846,0,2.333759,0,13.54247
3/26/2007 10:00:00 AM,0.7321353,28.3225,-158.3731,18.97262,0.9545997,3.147654,78.05907,49.26041,0.5031615,0.5031615,0,0,0,0.5031615,625.5753,2.61801,0,0,3.147654,0.5296437,0.5031615,0,0,0,10.62527,0,0,0,14.00003,100,0.1021846,0.5534776,2.518123,0,13.77293
3/26/2007 11:00:00 AM,0.738931,30.09151,-175.4506,4.114539,1.006952,3.196787,83.52425,53.01206,0.6263661,0.6263661,0,0,0,0.6263661,510.3705,2.537455,0,0,3.196787,0.6593327,0.6263661,0,0,0,10.62527,0,0,0,14.00003,100,0.1021846,0.6890027,2.55743,0,13.82206
3/26/2007 12:00:00 PM,0.8170469,29.5336,167.2608,11.12792,0.9905391,3.089994,85.9845,55.91026,0,0,0,0,0,0,0,3.089994,0,0,3.089994,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1021846,0,2.471995,0,13.71527
3/26/2007 1:00:00 PM,0.6526831,26.72209,150.541,26.08952,0.9064783,2.823713,86.18376,58.65732,0.9723164,0.9723164,0,0,0,0.9723164,290.4109,1.800222,0,0,2.823713,1.023491,0.9723164,0,0,0,10.62527,0,0,0,14.00003,100,0.1021846,1.069548,2.25897,0,13.44899
3/26/2007 2:00:00 PM,0.5909376,21.99465,134.9028,41.07824,0.7604987,2.418235,83.29762,60.25755,3.085099,3.085099,0,-1,0,3.085099,78.38435,0,0,0.063609,2.418235,3.247473,3.085099,0,0,0,10.62527,0,0.8292379,-0.8292379,13.12593,93.75648,0.1021846,3.393609,1.934588,0,13.04351
3/26/2007 3:00:00 PM,0.3715982,15.82052,120.4431,56.07224,0.7662705,2.4248,83.98313,60.7554,1.566044,1.566044,0,0,0,1.566044,154.836,0,0,0,2.4248,1.648468,1.566044,0,0,0.9213755,9.796036,0.7763324,0,0.7763324,13.86243,99.01714,0.102093,1.722649,1.93984,0,12.22084
3/26/2007 4:00:00 PM,0.2176255,8.680339,106.9366,71.06805,0.326113,1.126313,71.08946,61.30659,3.225439,3.225439,1.25,0,0.50625,3.225439,34.9197,0,0,0,1.126313,2.079409,1.975439,0,0,0.1450431,10.49474,0,0.9530957,-0.9530957,12.85778,91.84108,0.102093,3.547982,0.9010507,5,11.62105
3/26/2007 5:00:00 PM,0.03084892,1.014434,93.99104,86.06456,0.1164041,0.4206062,63.97824,60.50647,1.193527,1.193527,0,0,0,1.193527,35.24061,0,2.220446E-16,0,0.4206062,1.256344,1.193527,0,0,1.204038,9.541639,0,0.8357381,-0.8357381,11.97683,85.54863,0.102093,1.31288,0.3364849,0,9.962246
3/26/2007 6:00:00 PM,0,0,81.14902,90,0,0,58.46173,58.46173,2.834955,2.834955,0,0,0,2.834955,0,0,0,0,0,2.984164,2.834955,0,0,2.132636,8.705902,0,2.984164,-2.984164,8.831247,63.08021,0.102093,3.118451,0,0,8.705902
3/26/2007 7:00:00 PM,0,0,67.93687,90,0,0,56.40811,56.40811,1.318163,1.318163,0,-1,0,1.318163,0,0,2.220446E-16,0,0,1.38754,1.318163,0,0,5.448373,5.721738,0,1.38754,-1.38754,7.368652,52.63312,0.102093,1.449979,0,0,5.721738
3/26/2007 8:00:00 PM,0,0,53.90079,90,0,0,54.20335,54.20335,1.374255,1.374255,0,-1,0,1.374255,0,0,2.220446E-16,0,0,1.446584,1.374255,0,0,6.990084,4.334198,0,1.446584,-1.446584,5.843819,41.74148,0.102093,1.51168,0,0,4.334198
3/26/2007 9:00:00 PM,0,0,38.68206,90,0,0,51.803,51.803,0.2516028,0.2516028,0,-1,0,0.2516028,0,0,5.551115E-17,0,0,0.2648451,0.2516028,0,0,8.5974,2.887614,0,0.2648451,-0.2648451,5.564647,39.7474,0.102093,0.2767631,0,0,2.887614
3/26/2007 10:00:00 PM,0,0,22.16724,90,0,0,49.38487,49.38487,0.5349132,0.5349132,0,-1,0,0.5349132,0,0,1.110223E-16,0,0,0.5630665,0.5349132,0,0,8.891672,2.62277,0,0.5630665,-0.5630665,4.971123,35.50795,0.102093,0.5884045,0,0,2.62277
3/26/2007 11:00:00 PM,0,0,4.667965,90,0,0,47.48238,47.48238,0.1350741,0.1350741,0,-1,0,0.1350741,0,0,2.775558E-17,0,0,0.1421833,0.1350741,0,0,9.517302,2.059703,0,0.1421833,-0.1421833,4.821249,34.43742,0.102093,0.1485815,0,0,2.059703
3/27/2007 12:00:00 AM,0,0,-13.21615,90,0,0,46.07773,46.07773,0.5969907,0.5969907,0,-1,0,0.5969907,0,0,0,0,0,0.6284112,0.5969907,0,0,9.675282,1.91752,0,0.6284112,-0.6284112,4.158845,29.70598,0.102093,0.6566898,0,0,1.91752
3/27/2007 1:00:00 AM,0,0,-30.37732,90,0,0,44.53085,44.53085,0.6373998,0.6373998,0,-1,0,0.6373998,0,0,1.110223E-16,0,0,0.6709471,0.6373998,0,0,10.37352,1.289108,0,0.6709471,-0.6709471,3.451605,24.65427,0.102093,0.7011397,0,0,1.289108
3/27/2007 2:00:00 AM,0,0,-46.32363,90,0,0,43.13509,43.13509,0.7007768,0.5872533,0,-1,0,0.5872533,0,0,0.1135235,0.1836011,0,0.6181613,0.5872533,0,0,11.11901,0.6181613,0,0.6181613,-0.6181613,2.800006,20,0.102093,0.7708544,0,0,0.6181613
3/27/2007 3:00:00 AM,0,0,-60.96688,90,0,0,42.05938,42.05938,0.3437405,0,0,-1,0,0,0,0,0.3437405,0.3781146,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.102093,0.3781146,0,0,0
3/27/2007 4:00:00 AM,0,0,-74.56693,90,0,0,40.87699,40.87699,0.07281955,0,0,-1,0,0,0,0,0.07281955,0.0801015,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.102093,0.0801015,0,0,0
3/27/2007 5:00:00 AM,0.00003709035,0,-87.54637,90,0,0,39.88129,39.88129,0.1290367,0.1290367,3.6343,0,1.157164,0.1290367,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1025337,0.1419404,0,5,0
3/27/2007 6:00:00 AM,0.04806461,4.391298,-100.3765,78.86088,0.06999429,0.2886879,41.20102,39.15229,0.3712494,0.3712494,3.876513,0,1.223288,0.3712494,77.76117,0,0,0,0.2886879,0,0,3.505263,3.33,8.475861,2.997,3.618688,0,3.618688,9.39211,67.08636,0.1030212,0.4083744,0.2309503,5,3.285688
3/27/2007 7:00:00 AM,0.2175521,11.84877,-113.5266,63.86752,0.4603326,1.787803,51.92866,38.3344,1.812849,1.812849,4.627093,0,1.428196,1.812849,98.61844,0,0,0,1.787803,0,0,2.814244,2.673532,4.857172,6.253819,4.461335,0,4.461335,13.6245,97.3177,0.1036646,1.994134,1.430243,5,8.041622
3/27/2007 8:00:00 AM,0.3670767,18.5698,-127.4285,48.87615,0.7539464,2.747262,62.61841,40.15688,2.425858,2.425858,0,0,0,2.425858,113.2491,0,0,0,2.747262,2.553535,2.425858,0,0,0.3958369,10.26902,0.1937268,0,0.1937268,13.80829,98.63044,0.1036417,2.668444,2.19781,0,13.01628
3/27/2007 9:00:00 AM,0.6008736,24.09494,-142.4068,33.89001,0.8365112,2.911886,69.87572,44.80644,0.6178818,0.6178818,0,-1,0,0.6178818,471.2692,2.059374,0,0,2.911886,0.6504019,0.6178818,0,0,0.2021101,10.44337,0.2021101,0,0.2021101,14.00003,100,0.1036178,0.67967,2.329509,0,13.35526
3/27/2007 10:00:00 AM,0.5878505,27.94218,-158.5488,18.92216,1.188458,3.71963,85.52608,49.456,1.086507,1.086507,0,0,0,1.086507,342.3475,2.575938,0,0,3.71963,1.143692,1.086507,0,0,0,10.62527,0,0,0,14.00003,100,0.1036178,1.195158,2.975704,0,14.3449
3/27/2007 11:00:00 AM,0.8475233,29.69215,-175.561,4.17592,1.005605,3.187696,83.73758,53.26099,1.981596,1.981596,0,0,0,1.981596,160.865,1.101805,0,0,3.187696,2.085891,1.981596,0,0,0,10.62527,0,0,0,14.00003,100,0.1036178,2.179756,2.550156,0,13.81297
3/27/2007 12:00:00 PM,0.5999411,29.12421,167.2236,11.25645,1.209249,3.581132,93.02808,56.10584,1.173583,1.173583,0,0,0,1.173583,305.1453,2.345782,0,0,3.581132,1.23535,1.173583,0,0,0,10.62527,0,0,0,14.00003,100,0.1036178,1.290941,2.864906,0,14.20641
3/27/2007 1:00:00 PM,0.4245664,26.31227,150.5706,26.18883,0.8227003,2.606817,83.79633,58.86179,0,0,0,0,0,0,0,2.606817,0,0,2.606817,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1036178,0,2.085454,0,13.23209
3/27/2007 2:00:00 PM,0.373991,21.59085,134.9834,41.16881,0.7494221,2.385259,83.16408,60.46202,1.365878,1.365878,0,-1,0,1.365878,174.6319,0.947493,0,0,2.385259,1.437766,1.365878,0,0,0,10.62527,0,0,0,14.00003,100,0.1036178,1.502466,1.908208,0,13.01053
3/27/2007 3:00:00 PM,0.2268562,15.42484,120.5573,56.15815,0.417622,1.419655,73.51254,60.95987,0.6255947,0.6255947,0,0,0,0.6255947,226.9289,0.7611344,0,0,1.419655,0.6585208,0.6255947,0,0,0,10.62527,0,0,0,14.00003,100,0.1036178,0.6881542,1.135724,0,12.04493
3/27/2007 4:00:00 PM,0.1431472,8.291429,107.07,71.15072,0.3099983,1.072613,70.8084,61.51106,1.891069,1.891069,0,0,0,1.891069,56.71991,0,2.220446E-16,0,1.072613,1.990599,1.891069,0,0,0,10.62527,0,0.9179865,-0.9179865,13.03238,93.08828,0.1036178,2.080176,0.8580902,0,11.69789
3/27/2007 5:00:00 PM,0.02557389,0.6289336,94.13262,86.14451,0.1235158,0.4451451,64.39607,60.71095,0,0,0,0,0,0,0,0,0,0,0.4451451,0,0,0,0,1.019985,9.707288,0.4451451,0,0.4451451,13.45469,96.10471,0.1035654,0,0.3561161,0,10.15243
3/27/2007 6:00:00 PM,0,0,81.28947,90,0,0,58.65732,58.65732,1.67585,1.67585,0,0,0,1.67585,0,0,2.220446E-16,0,0,1.764053,1.67585,0,0,0.5748398,10.10792,0,1.764053,-1.764053,11.59521,82.82278,0.1035654,1.843435,0,0,10.10792
3/27/2007 7:00:00 PM,0,0,68.06612,90,0,0,56.61258,56.61258,0.3452456,0.3452456,0,-1,0,0.3452456,0,0,5.551115E-17,0,0,0.3634165,0.3452456,0,0,2.534898,8.343865,0,0.3634165,-0.3634165,11.21214,80.08654,0.1035654,0.3797702,0,0,8.343865
3/27/2007 8:00:00 PM,0,0,54.00571,90,0,0,54.40782,54.40782,0.9552204,0.9552204,0,-1,0,0.9552204,0,0,2.220446E-16,0,0,1.005495,0.9552204,0,0,2.938694,7.980449,0,1.005495,-1.005495,10.15225,72.51595,0.1035654,1.050743,0,0,7.980449
3/27/2007 9:00:00 PM,0,0,38.74516,90,0,0,52.00747,52.00747,2.387127,2.387127,0,-1,0,2.387127,0,0,0,0,0,2.512765,2.387127,0,0,4.055911,6.974954,0,2.512765,-2.512765,7.503565,53.59679,0.1035654,2.62584,0,0,6.974954
3/27/2007 10:00:00 PM,0,0,22.16887,90,0,0,49.53601,49.53601,0.1902182,0.1902182,0,-1,0,0.1902182,0,0,2.775558E-17,0,0,0.2002297,0.1902182,0,0,6.847873,4.462189,0,0.2002297,-0.2002297,7.292505,52.08922,0.1035654,0.20924,0,0,4.462189
3/27/2007 11:00:00 PM,0,0,4.593881,90,0,0,47.63351,47.63351,0.2489637,0.2489637,0,-1,0,0.2489637,0,0,2.775558E-17,0,0,0.2620671,0.2489637,0,0,7.07035,4.261959,0,0.2620671,-0.2620671,7.016262,50.11605,0.1035654,0.2738601,0,0,4.261959
3/28/2007 12:00:00 AM,0,0,-13.36704,90,0,0,46.22887,46.22887,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.361536,3.999892,0,0,0,7.016262,50.11605,0.1035654,0,0,0,3.999892
3/28/2007 1:00:00 AM,0,0,-30.58797,90,0,0,44.70864,44.70864,0.6733156,0.6733156,0,-1,0,0.6733156,0,0,1.110223E-16,0,0,0.7087532,0.6733156,0,0,7.361536,3.999892,0,0.7087532,-0.7087532,6.26917,44.7797,0.1035654,0.7406471,0,0,3.999892
3/28/2007 2:00:00 AM,0,0,-46.57215,90,0,0,43.304,43.304,0.1959352,0.1959352,0,-1,0,0.1959352,0,0,2.775558E-17,0,0,0.2062476,0.1959352,0,0,8.149039,3.291139,0,0.2062476,-0.2062476,6.051766,43.22682,0.1035654,0.2155287,0,0,3.291139
3/28/2007 3:00:00 AM,0,0,-61.2351,90,0,0,42.22829,42.22829,0.3765587,0.3765587,0,-1,0,0.3765587,0,0,0,0,0,0.3963776,0.3765587,0,0,8.378203,3.084891,0,0.3963776,-0.3963776,5.633948,40.2424,0.1035654,0.4142146,0,0,3.084891
3/28/2007 4:00:00 AM,0,0,-74.8433,90,0,0,41.05479,41.05479,0.2076511,0.2076511,0,-1,0,0.2076511,0,0,2.775558E-17,0,0,0.2185801,0.2076511,0,0,8.818623,2.688514,0,0.2185801,-0.2185801,5.403544,38.59666,0.1035654,0.2284162,0,0,2.688514
3/28/2007 5:00:00 AM,0,0,-87.82438,90,0,0,40.07687,40.07687,0.291388,0.291388,0,0,0,0.291388,0,0,5.551115E-17,0,0,0.3067242,0.291388,0,0,9.06149,2.469934,0,0.3067242,-0.3067242,5.080228,36.28727,0.1035654,0.3205268,0,0,2.469934
3/28/2007 6:00:00 AM,0.0957325,4.086433,-100.6517,78.78372,0.2606078,1.040824,47.02171,39.35677,0,0,0,0,0,0,0,0,0,0,1.040824,0,0,0,0,9.402294,2.163209,1.040824,0,1.040824,6.067641,43.3402,0.1034428,0,0.8326591,0,3.204033
3/28/2007 7:00:00 AM,0.3242875,11.53308,-113.7942,63.79412,0.442721,1.722396,51.62757,38.55665,3.158947,3.158947,1.25,0,0.50625,3.158947,54.52438,0,4.440892E-16,0,1.722396,2.009418,1.908947,0,0,8.36147,3.099951,0,0.2870217,-0.2870217,5.765093,41.17915,0.1034428,3.474842,1.377917,5,4.822347
3/28/2007 8:00:00 AM,0.5424476,18.23616,-127.6801,48.80763,0.6620062,2.450651,60.0332,40.35247,3.928708,3.928708,5,0,1.53,3.928708,62.37804,0,0,0,2.450651,0,0,1.071292,1.017727,8.680384,2.812929,3.468378,0,3.468378,9.055486,64.68192,0.1042042,4.321579,1.960521,5,5.26358
3/28/2007 9:00:00 AM,0.6390692,23.73848,-142.629,33.82937,0.8359322,2.905947,70.08488,45.02869,0.3100896,0.3100896,0,-1,0,0.3100896,937.1315,0,0,0,2.905947,0.3264101,0.3100896,0,0,5.212005,5.93447,2.579537,0,2.579537,11.50265,82.16162,0.1039007,0.3410985,2.324758,0,8.840417
3/28/2007 10:00:00 AM,0.8111774,27.56214,-158.7234,18.87992,0.9526498,3.132783,78.45393,49.70492,2.616728,2.616728,0,0,0,2.616728,119.7214,0,0,0,3.132783,2.75445,2.616728,0,0,2.632468,8.256053,0.3783329,0,0.3783329,11.86157,84.72531,0.1038563,2.8784,2.506226,0,11.38884
3/28/2007 11:00:00 AM,0.828696,29.29318,-175.6708,4.275545,1.004206,3.17849,83.94929,53.50991,1.078676,1.078676,0,0,0,1.078676,294.6659,0,0,0,3.17849,1.135448,1.078676,0,0,2.254135,8.596553,2.043042,0,2.043042,13.79977,98.56957,0.1036174,1.186544,2.542792,0,11.77504
3/28/2007 12:00:00 PM,0.7736273,28.71525,167.1863,11.39831,0.9870872,3.071516,86.33259,56.35477,2.350745,2.350745,0,0,0,2.350745,130.6614,0.3859546,0,0,3.071516,2.474468,2.350745,0,0,0.2110933,10.43529,0.2110933,0,0.2110933,14.00003,100,0.1035928,2.585819,2.457213,0,13.50681
3/28/2007 1:00:00 PM,0.7336435,25.90284,150.5996,26.29395,0.9024604,2.80544,86.46806,59.05738,3.757442,3.757442,1.25,0,0.50625,3.757442,74.66354,0.1660267,0,0,2.80544,2.639413,2.507442,0,0,0,10.62527,0,0,0,14.00003,100,0.1035928,4.133186,2.244352,5,13.43071
3/28/2007 2:00:00 PM,0.6316534,21.18737,135.0631,41.2628,0.7560921,2.399615,83.56918,60.6576,0.7844771,0.7844771,0,-1,0,0.7844771,305.8872,1.57385,0,0,2.399615,0.8257654,0.7844771,0,0,0,10.62527,0,0,0,14.00003,100,0.1035928,0.8629249,1.919692,0,13.02489
3/28/2007 3:00:00 PM,0.440411,15.02942,120.6705,56.24617,0.5579551,1.840678,77.98705,61.15546,0.9336568,0.9336568,0,0,0,0.9336568,197.1472,0.8578811,0,0,1.840678,0.9827965,0.9336568,0,0,0,10.62527,0,0,0,14.00003,100,0.1035928,1.027022,1.472542,0,12.46595
3/28/2007 4:00:00 PM,0.2077674,7.902772,107.2027,71.23457,0.3215439,1.10862,71.35454,61.70665,2.276715,2.276715,0,0,0,2.276715,48.69387,0,0,0,1.10862,2.396542,2.276715,0,0,0,10.62527,0,1.287921,-1.287921,12.64244,90.30296,0.1035928,2.504386,0.8868964,0,11.73389
3/28/2007 5:00:00 PM,0.02366035,0.2437162,94.27374,86.22488,0.1154512,0.4161977,64.35092,60.90653,0.4184741,0.4184741,0,0,0,0.4184741,99.45603,0,0,0,0.4161977,0.440499,0.4184741,0,0,1.431024,9.337353,0,0.02430131,-0.02430131,12.61682,90.11999,0.1035928,0.4603215,0.3329582,0,9.753551
3/28/2007 6:00:00 PM,0,0,81.42972,90,0,0,58.80845,58.80845,0.8295186,0.8295186,0,0,0,0.8295186,0,0,1.110223E-16,0,0,0.8731775,0.8295186,0,0,1.458025,9.313051,0,0.8731775,-0.8731775,11.69641,83.54565,0.1035928,0.9124705,0,0,9.313051
3/28/2007 7:00:00 PM,0,0,68.19537,90,0,0,56.80816,56.80816,2.984025,2.984025,0,-1,0,2.984025,0,0,4.440892E-16,0,0,3.141078,2.984025,0,0,2.428222,8.439874,0,3.141078,-3.141078,8.385427,59.89579,0.1035928,3.282427,0,0,8.439874
3/28/2007 8:00:00 PM,0,0,54.11075,90,0,0,54.55895,54.55895,3.035373,3.035373,0,-1,0,3.035373,0,0,4.440892E-16,0.008910279,0,3.195129,3.035373,0,0,5.918309,5.298796,0,3.195129,-3.195129,5.017465,35.83896,0.1035928,3.33891,0,0,5.298796
3/28/2007 9:00:00 PM,0,0,38.80831,90,0,0,52.15861,52.15861,1.999416,1.998483,0,-1,0,1.998483,0,0,0.0009330841,0.2008747,0,2.103666,1.998483,0,0,9.468453,2.103666,0,2.103666,-2.103666,2.800006,20,0.1035928,2.199358,0,0,2.103666
3/28/2007 10:00:00 PM,0,0,22.17014,90,0,0,49.70492,49.70492,0.6733405,0,0,-1,0,0,0,0,0.6733405,0.7406746,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1035928,0.7406746,0,0,0
3/28/2007 11:00:00 PM,0,0,4.518816,90,0,0,47.80243,47.80243,0.5066049,0,0,-1,0,0,0,0,0.5066049,0.5572653,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1035928,0.5572653,0,0,0
3/29/2007 12:00:00 AM,0,0,-13.51932,90,0,0,46.40667,46.40667,0.4907085,0,0,-1,0,0,0,0,0.4907085,0.5397794,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1035928,0.5397794,0,0,0
3/29/2007 1:00:00 AM,0,0,-30.80012,90,0,0,44.87756,44.87756,0.02483972,0,0,-1,0,0,0,0,0.02483972,0.0273237,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1035928,0.0273237,0,0,0
3/29/2007 2:00:00 AM,0,0,-46.82192,90,0,0,43.4818,43.4818,0.3322863,0,0,-1,0,0,0,0,0.3322863,0.365515,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1035928,0.365515,0,0,0
3/29/2007 3:00:00 AM,0,0,-61.50416,90,0,0,42.40609,42.40609,0.1397632,0,0,-1,0,0,0,0,0.1397632,0.1537395,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1035928,0.1537395,0,0,0
3/29/2007 4:00:00 AM,0,0,-75.12008,90,0,0,41.25926,41.25926,0.650317,0,0,-1,0,0,0,0,0.650317,0.7153487,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1035928,0.7153487,0,0,0
3/29/2007 5:00:00 AM,0,0,-88.10236,90,0,0,40.25467,40.25467,0.6811863,0.6811863,4.18645,0,1.307901,0.6811863,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1042049,0.749305,0,5,0
3/29/2007 6:00:00 AM,0.09813411,3.782047,-100.9266,78.70701,0.1934986,0.7806363,45.21719,39.53457,0,0,3.505263,0,1.121937,0,0,0,0,0,0.7806363,0,0,3.505263,3.33,8.475861,2.997,4.110636,0,4.110636,9.858813,70.41995,0.1044904,0,0.624509,5,3.777636
3/29/2007 7:00:00 AM,0.2945745,11.21773,-114.0609,63.72198,0.4429026,1.721262,51.81273,38.73446,0.09810732,0.09810732,2.881225,0,0.9515744,0.09810732,1754.469,0,0,0,1.721262,0,0,2.783118,2.643962,4.365224,6.696573,4.365224,0,4.365224,14.00003,100,0.1045333,0.107918,1.37701,5,8.417835
3/29/2007 8:00:00 AM,0.4742163,17.90278,-127.9306,48.74147,0.6618049,2.446507,60.26205,40.58361,1.404599,1.404599,0,0,0,1.404599,174.1783,0.9679816,0,0,2.446507,1.478525,1.404599,0,0,0,10.62527,0,0,0,14.00003,100,0.1045333,1.545059,1.957206,0,13.07178
3/29/2007 9:00:00 AM,0.6690308,23.38231,-142.8499,33.77287,0.8353112,2.899382,70.31998,45.27762,0,0,0,-1,0,0,0,2.899382,0,0,2.899382,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1045333,0,2.319505,0,13.52466
3/29/2007 10:00:00 AM,0.7681029,27.1825,-158.8969,18.84599,0.9516029,3.124589,78.67642,49.95385,1.752961,1.752961,0,0,0,1.752961,178.2464,1.279367,0,0,3.124589,1.845222,1.752961,0,0,0,10.62527,0,0,0,14.00003,100,0.1045333,1.928257,2.499671,0,13.74986
3/29/2007 11:00:00 AM,0.8517774,28.89473,-175.7799,4.410731,1.002756,3.169174,84.15941,53.75883,0.7304791,0.7304791,0,0,0,0.7304791,433.8487,2.400249,0,0,3.169174,0.7689253,0.7304791,0,0,0,10.62527,0,0,0,14.00003,100,0.1045333,0.803527,2.535339,0,13.79445
3/29/2007 12:00:00 PM,0.7812747,28.30687,167.1491,11.55283,0.9852859,3.06131,86.54069,56.61258,0,0,0,0,0,0,0,3.06131,0,0,3.06131,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1045333,0,2.449048,0,13.68658
3/29/2007 1:00:00 PM,0.7040715,25.49395,150.6281,26.40468,0.9003819,2.79514,86.65803,59.3063,1.893376,1.893376,0,0,0,1.893376,147.6273,0.8021127,0,0,2.79514,1.993027,1.893376,0,0,0,10.62527,0,0,0,14.00003,100,0.1045333,2.082714,2.236112,0,13.42041
3/29/2007 2:00:00 PM,0.5865792,20.78435,135.142,41.36004,0.7538298,2.390093,83.70764,60.86208,2.153461,2.153461,0,-1,0,2.153461,110.9885,0.1232924,0,0,2.390093,2.266801,2.153461,0,0,0,10.62527,0,0,0,14.00003,100,0.1045333,2.368807,1.912074,0,13.01537
3/29/2007 3:00:00 PM,0.3936025,14.63442,120.783,56.33617,0.5556141,1.830701,78.16779,61.40438,1.164453,1.164453,0,0,0,1.164453,157.2155,0.6049611,0,0,1.830701,1.22574,1.164453,0,0,0,10.62527,0,0,0,14.00003,100,0.1045333,1.280898,1.464561,0,12.45598
3/29/2007 4:00:00 PM,0.2043862,7.514528,107.3347,71.3195,0.3192293,1.099665,71.49062,61.91112,0,0,0,0,0,0,0,1.099665,0,0,1.099665,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1045333,0,0.8797323,0,11.72494
3/29/2007 5:00:00 PM,0.020444,0,94.41445,90,0,0,61.111,61.111,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1045333,0,0,0,10.62527
3/29/2007 6:00:00 PM,0,0,81.56979,90,0,0,59.01292,59.01292,1.497889,1.497889,0,0,0,1.497889,0,0,0,0,0,1.576726,1.497889,0,0,0,10.62527,0,1.576726,-1.576726,12.33801,88.12849,0.1045333,1.647678,0,0,10.62527
3/29/2007 7:00:00 PM,0,0,68.32471,90,0,0,57.01264,57.01264,2.199076,2.199076,0,-1,0,2.199076,0,0,4.440892E-16,0,0,2.314817,2.199076,0,0,1.751917,9.048549,0,2.314817,-2.314817,9.897983,70.69973,0.1045333,2.418983,0,0,9.048549
3/29/2007 8:00:00 PM,0,0,54.216,90,0,0,54.75454,54.75454,3.552754,3.33,0,-1,0,3.33,0,0,0.2227538,0.5780292,0,3.505263,3.33,0,0,4.323936,6.733732,0,3.505263,-3.505263,6.20311,44.30784,0.1045333,3.908029,0,0,6.733732
3/29/2007 9:00:00 PM,0,0,38.87158,90,0,0,52.35419,52.35419,2.224612,2.224612,0,-1,0,2.224612,0,0,0,0,0,2.341697,2.224612,0,0,8.218673,3.228469,0,2.341697,-2.341697,3.734745,26.67669,0.1045333,2.447074,0,0,3.228469
3/29/2007 10:00:00 PM,0,0,22.17114,90,0,0,49.85605,49.85605,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.82056,0.8867714,0,0,0,3.734745,26.67669,0.1045333,0,0,0,0.8867714
3/29/2007 11:00:00 PM,0,0,4.442875,90,0,0,47.95356,47.95356,0.7832751,0.7832751,0,-1,0,0.7832751,0,0,1.110223E-16,0.01916975,0,0.8245001,0.7832751,0,0,10.82056,0.8867714,0,0.8245001,-0.8245001,2.865645,20.46885,0.1045333,0.8616026,0,0,0.8867714
3/30/2007 12:00:00 AM,0,0,-13.67287,90,0,0,46.5578,46.5578,0.2856542,0.05915776,0,-1,0,0.05915776,0,0,0.2264964,0.2550618,0,0.06227133,0.05915776,0,0,11.73667,0.06227133,0,0.06227133,-0.06227133,2.800006,20,0.1045333,0.3142196,0,0,0.06227133
3/30/2007 1:00:00 AM,0,0,-31.01365,90,0,0,45.02869,45.02869,0.2952924,0,0,-1,0,0,0,0,0.2952924,0.3248217,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1045333,0.3248217,0,0,0
3/30/2007 2:00:00 AM,0,0,-47.07282,90,0,0,43.65961,43.65961,0.5754125,0,0,-1,0,0,0,0,0.5754125,0.6329537,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1045333,0.6329537,0,0,0
3/30/2007 3:00:00 AM,0,0,-61.77393,90,0,0,42.5839,42.5839,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1045333,0,0,0,0
3/30/2007 4:00:00 AM,0,0,-75.39712,90,0,0,41.4015,41.4015,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1045333,0,0,0,0
3/30/2007 5:00:00 AM,0,0,-88.3802,90,0,0,40.40581,40.40581,0.2691293,0.2691293,3.774392,0,1.195409,0.2691293,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1049956,0.2960423,0,5,0
3/30/2007 6:00:00 AM,0.08813469,3.478193,-101.2009,78.63084,0.1944765,0.7837149,45.41577,39.70348,0.279271,0.279271,3.784534,0,1.198178,0.279271,280.6288,4.440892E-16,0,0,0.7837149,0,0,3.505263,3.33,8.475861,2.997,4.113715,0,4.113715,9.861733,70.44081,0.1053668,0.3071982,0.6269719,5,3.780715
3/30/2007 7:00:00 AM,0.3007112,10.90277,-114.3268,63.65121,0.4430598,1.720129,51.98818,38.90337,1.18079,1.18079,3.961859,0,1.246588,1.18079,145.6762,0,0,0,1.720129,0,0,2.78107,2.642016,4.362145,6.699343,4.362145,0,4.362145,14.00003,100,0.1057648,1.298869,1.376103,5,8.419473
3/30/2007 8:00:00 AM,0.5259516,17.56973,-128.1798,48.67776,0.6615694,2.443193,60.42662,40.75253,3.685483,3.685483,1.25,0,0.50625,3.685483,66.29236,0,4.440892E-16,0,2.443193,2.563666,2.435483,0,0,0,10.62527,0,0.1204726,-0.1204726,13.87304,99.09293,0.1057648,4.054031,1.954555,5,13.06847
3/30/2007 9:00:00 AM,0.6833256,23.0265,-143.0693,33.7206,0.834648,2.89355,70.5084,45.48209,1.543383,1.543383,0,-1,0,1.543383,187.481,1.135078,0,0,2.89355,1.624614,1.543383,0,0,0.1338584,10.5048,0.1338584,0,0.1338584,14.00003,100,0.1057493,1.697722,2.31484,0,13.39835
3/30/2007 10:00:00 AM,0.7390748,26.80334,-159.069,18.82048,0.9505083,3.116669,78.87923,50.18499,0.6787425,0.6787425,0,0,0,0.6787425,459.1829,2.402204,0,0,3.116669,0.7144657,0.6787425,0,0,0,10.62527,0,0,0,14.00003,100,0.1057493,0.7466167,2.493335,0,13.74194
3/30/2007 11:00:00 AM,0.7737996,28.49689,-175.8881,4.578192,1.001257,3.160978,84.31329,53.95442,2.272848,2.272848,0,0,0,2.272848,139.0756,0.7685063,0,0,3.160978,2.392471,2.272848,0,0,0,10.62527,0,0,0,14.00003,100,0.1057493,2.500133,2.528782,0,13.78625
3/30/2007 12:00:00 PM,0.7410787,27.89917,167.1121,11.71932,0.9834357,3.05241,86.6835,56.80816,0.4167977,0.4167977,0,0,0,0.4167977,732.348,2.613675,0,0,3.05241,0.4387344,0.4167977,0,0,0,10.62527,0,0,0,14.00003,100,0.1057493,0.4584775,2.441928,0,13.67768
3/30/2007 1:00:00 PM,0.6538928,25.08574,150.6562,26.5208,0.8982592,2.785666,86.80115,59.51077,4.358904,4.358904,1.25,0,0.50625,4.358904,63.90747,0,0,0,2.785666,3.272531,3.108904,0,0,0,10.62527,0,0.4868652,-0.4868652,13.48683,96.33429,0.1057493,4.794795,2.228532,5,13.41094
3/30/2007 2:00:00 PM,0.5692097,20.38196,135.2202,41.46039,0.7515308,2.379725,83.89024,61.111,0.4472449,0.4472449,0,-1,0,0.4472449,532.0853,1.367979,0,0,2.379725,0.4707841,0.4472449,0,0,0.5409613,10.13841,0.5409613,0,0.5409613,14.00003,100,0.1056866,0.4919694,1.90378,0,12.51813
3/30/2007 3:00:00 PM,0.3876927,14.23999,120.8948,56.42801,0.5532458,1.821224,78.30264,61.60885,0,0,0,0,0,0,0,1.821224,0,0,1.821224,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1056866,0,1.456979,0,12.4465
3/30/2007 4:00:00 PM,0.178657,7.126855,107.4661,71.40536,0.3168969,1.090731,71.61719,62.1067,1.161693,1.161693,0,0,0,1.161693,93.89148,0,0,0,1.090731,1.222835,1.161693,0,0,0,10.62527,0,0.132104,-0.132104,13.86078,99.00536,0.1056866,1.277862,0.8725846,0,11.71601
3/30/2007 5:00:00 PM,0.01692869,0,94.55478,90,0,0,61.30659,61.30659,1.460956,1.460956,0,0,0,1.460956,0,0,2.220446E-16,0,0,1.537849,1.460956,0,0,0.1467823,10.49317,0,1.537849,-1.537849,12.23974,87.42656,0.1056866,1.607052,0,0,10.49317
3/30/2007 6:00:00 PM,0,0,81.70975,90,0,0,59.20851,59.20851,3.024103,3.024103,0,0,0,3.024103,0,0,4.440892E-16,0,0,3.183267,3.024103,0,0,1.855503,8.955321,0,3.183267,-3.183267,8.884286,63.45906,0.1056866,3.326514,0,0,8.955321
3/30/2007 7:00:00 PM,0,0,68.45415,90,0,0,57.15488,57.15488,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.392466,5.772055,0,0,0,8.884286,63.45906,0.1056866,0,0,0,5.772055
3/30/2007 8:00:00 PM,0,0,54.3215,90,0,0,54.90567,54.90567,1.705884,1.705884,0,-1,0,1.705884,0,0,2.220446E-16,0,0,1.795667,1.705884,0,0,5.392466,5.772055,0,1.795667,-1.795667,6.991486,49.93909,0.1056866,1.876472,0,0,5.772055
3/30/2007 9:00:00 PM,0,0,38.93504,90,0,0,52.50533,52.50533,2.006093,2.006093,0,-1,0,2.006093,0,0,0,0,0,2.111676,2.006093,0,0,7.387652,3.976388,0,2.111676,-2.111676,4.765584,34.03982,0.1056866,2.206702,0,0,3.976388
3/30/2007 10:00:00 PM,0,0,22.17197,90,0,0,50.00719,50.00719,0.3798414,0.3798414,0,-1,0,0.3798414,0,0,5.551115E-17,0,0,0.399833,0.3798414,0,0,9.733959,1.864711,0,0.399833,-0.399833,4.344123,31.02939,0.1056866,0.4178255,0,0,1.864711
3/30/2007 11:00:00 PM,0,0,4.366162,90,0,0,48.10469,48.10469,0.5526953,0.5526953,0,-1,0,0.5526953,0,0,1.110223E-16,0,0,0.5817845,0.5526953,0,0,10.17822,1.464878,0,0.5817845,-0.5817845,3.730868,26.649,0.1056866,0.6079649,0,0,1.464878
3/31/2007 12:00:00 AM,0,0,-13.82757,90,0,0,46.70893,46.70893,0.1480712,0.1480712,0,-1,0,0.1480712,0,0,0,0,0,0.1558644,0.1480712,0,0,10.82465,0.8830937,0,0.1558644,-0.1558644,3.566573,25.47547,0.1056866,0.1628783,0,0,0.8830937
3/31/2007 1:00:00 AM,0,0,-31.22842,90,0,0,45.17982,45.17982,0.4910105,0.4910105,0,-1,0,0.4910105,0,0,5.551115E-17,0,0,0.5168531,0.4910105,0,0,10.99783,0.7272293,0,0.5168531,-0.5168531,3.021762,21.58397,0.1056866,0.5401115,0,0,0.7272293
3/31/2007 2:00:00 AM,0,0,-47.3247,90,0,0,43.80185,43.80185,0.5208438,0.1998574,0,-1,0,0.1998574,0,0,0.3209864,0.3730708,0,0.2103762,0.1998574,0,0,11.57211,0.2103762,0,0.2103762,-0.2103762,2.800006,20,0.1056866,0.5729282,0,0,0.2103762
3/31/2007 3:00:00 AM,0,0,-62.04425,90,0,0,42.73503,42.73503,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1056866,0,0,0,0
3/31/2007 4:00:00 AM,0,0,-75.67428,90,0,0,41.55264,41.55264,0.4570621,0,0,-1,0,0,0,0,0.4570621,0.5027683,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1056866,0.5027683,0,0,0
3/31/2007 5:00:00 AM,0,0,-88.65775,90,0,0,40.58361,40.58361,0.3375206,0.3375206,3.842784,0,1.21408,0.3375206,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.106161,0.3712726,0,5,0
3/31/2007 6:00:00 AM,0.07332163,3.174927,-101.4746,78.55531,0.2597329,1.034561,47.49683,39.85462,0.04867108,0.04867108,3.553934,0,1.135224,0.04867108,2125.617,0,0,0,1.034561,0,0,3.505263,3.33,8.475861,2.997,4.364561,0,4.364561,10.09971,72.14062,0.1064169,0.05353818,0.8276485,5,4.03156
3/31/2007 7:00:00 AM,0.2630869,10.58828,-114.5916,63.58191,0.4431914,1.718813,52.17186,39.08117,1.89494,1.89494,4.167802,0,1.30281,1.89494,90.70541,0,0,0,1.718813,0,0,2.272862,2.159219,4.1113,6.925105,3.878032,0,3.878032,13.77873,98.41931,0.1069281,2.084434,1.37505,5,8.643917
3/31/2007 8:00:00 AM,0.4571705,17.2371,-128.4277,48.61662,0.6612989,2.439634,60.59916,40.93033,1.382254,1.382254,0,0,0,1.382254,176.4968,0.7513624,0,0,2.439634,1.455004,1.382254,0,0,0.2332674,10.41533,0.2332674,0,0.2332674,14.00003,100,0.1069011,1.520479,1.951707,0,12.85497
3/31/2007 9:00:00 AM,0.6450579,22.67116,-143.2873,33.67266,0.833942,2.887771,70.68643,45.67768,2.15418,2.15418,0,-1,0,2.15418,134.0543,0.6202136,0,0,2.887771,2.267558,2.15418,0,0,0,10.62527,0,0,0,14.00003,100,0.1069011,2.369598,2.310217,0,13.51305
3/31/2007 10:00:00 AM,0.737915,26.42478,-159.2397,18.80346,0.9493661,3.109411,79.04414,50.38057,2.110766,2.110766,0,0,0,2.110766,147.312,0.887552,0,0,3.109411,2.221859,2.110766,0,0,0,10.62527,0,0,0,14.00003,100,0.1069011,2.321842,2.487529,0,13.73468
3/31/2007 11:00:00 AM,0.7919469,28.0998,-175.9953,4.774353,0.9997081,3.151444,84.5203,54.20335,1.995261,1.995261,0,0,0,1.995261,157.9465,1.051169,0,0,3.151444,2.100275,1.995261,0,0,0,10.62527,0,0,0,14.00003,100,0.1069011,2.194787,2.521155,0,13.77672
3/31/2007 12:00:00 PM,0.7091679,27.4923,167.0753,11.89708,0.9815381,3.043206,86.83392,57.01264,0.05126851,0.05126851,0,0,0,0.05126851,5935.82,2.989239,0,0,3.043206,0.05396685,0.05126851,0,0,0,10.62527,0,0,0,14.00003,100,0.1069011,0.05639536,2.434565,0,13.66848
3/31/2007 1:00:00 PM,0.622291,24.67835,150.6839,26.6421,0.8960939,2.776282,86.93385,59.70636,1.509668,1.509668,0,0,0,1.509668,183.9002,1.187158,0,0,2.776282,1.589124,1.509668,0,0,0,10.62527,0,0,0,14.00003,100,0.1069011,1.660635,2.221026,0,13.40156
3/31/2007 2:00:00 PM,0.580166,19.98033,135.2977,41.5637,0.749197,2.370197,84.01741,61.30659,2.83713,2.83713,0,-1,0,2.83713,83.54205,0,0,0,2.370197,2.986452,2.83713,0,0,0,10.62527,0,0.6162558,-0.6162558,13.35044,95.36008,0.1069011,3.120843,1.896157,0,12.99547
3/31/2007 3:00:00 PM,0.3775928,13.8463,121.0058,56.52157,0.5508527,1.811689,78.43669,61.81333,2.306159,2.306159,0,0,0,2.306159,78.55869,0,0,0,1.811689,2.427536,2.306159,0,0,0.6847287,10.00902,0,0.6158478,-0.6158478,12.70128,90.72322,0.1069011,2.536775,1.449351,0,11.82071
3/31/2007 4:00:00 PM,0.159787,6.73991,107.597,71.49207,0.431737,1.450775,75.25308,62.25784,1.424141,1.424141,0,0,0,1.424141,101.8702,0,0,0,1.450775,1.499096,1.424141,0,0,1.369004,9.39317,0,0.0483208,-0.0483208,12.65034,90.35941,0.1069011,1.566555,1.16062,0,10.84395
3/31/2007 5:00:00 PM,0.01066159,0,94.69476,90,0,0,61.45772,61.45772,1.248462,1.248462,0,0,0,1.248462,0,0,0,0,0,1.314171,1.248462,0,0,1.422694,9.34485,0,1.314171,-1.314171,11.26508,80.46473,0.1069011,1.373309,0,0,9.34485
3/31/2007 6:00:00 PM,0,0,81.84962,90,0,0,59.40409,59.40409,5.089088,5.089088,1.759089,0,0.6452312,5.089088,0,0,0,0,0,3.505263,3.33,0,0,2.882884,8.030679,0,3.505263,-3.505263,7.570212,54.07284,0.1069011,5.597997,0,5,8.030679
3/31/2007 7:00:00 PM,0,0,68.58376,90,0,0,57.35935,57.35935,3.224496,3.224496,0,-1,0,3.224496,0,0,4.440892E-16,0.2169452,0,3.394206,3.224496,0,0,6.777621,4.525415,0,3.394206,-3.394206,3.992405,28.51712,0.1069011,3.546945,0,0,4.525415
3/31/2007 8:00:00 PM,0,0,54.42733,90,0,0,55.0568,55.0568,2.536973,1.074649,0,-1,0,1.074649,0,0,1.462324,1.716021,0,1.13121,1.074649,0,0,10.54896,1.13121,0,1.13121,-1.13121,2.800006,20,0.1069011,2.790671,0,0,1.13121
3/31/2007 9:00:00 PM,0,0,38.99878,90,0,0,52.65646,52.65646,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1069011,0,0,0,0
3/31/2007 10:00:00 PM,0,0,22.17271,90,0,0,50.15832,50.15832,0.2895138,0,0,-1,0,0,0,0,0.2895138,0.3184652,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1069011,0.3184652,0,0,0
3/31/2007 11:00:00 PM,0,0,4.288784,90,0,0,48.22915,48.22915,0.1502236,0,0,-1,0,0,0,0,0.1502236,0.1652459,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1069011,0.1652459,0,0,0
4/1/2007 12:00:00 AM,0,0,-13.9833,90,0,0,46.8334,46.8334,0.3478005,0,0,-1,0,0,0,0,0.3478005,0.3825805,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1069011,0.3825805,0,0,0
4/1/2007 1:00:00 AM,0,0,-31.44431,90,0,0,45.30429,45.30429,0.4321418,0,0,-1,0,0,0,0,0.4321418,0.475356,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1069011,0.475356,0,0,0
4/1/2007 2:00:00 AM,0,0,-47.57743,90,0,0,43.9352,43.9352,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1069011,0,0,0,0
4/1/2007 3:00:00 AM,0,0,-62.315,90,0,0,42.87727,42.87727,0.4259776,0,0,-1,0,0,0,0,0.4259776,0.4685754,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1069011,0.4685754,0,0,0
4/1/2007 4:00:00 AM,0,0,-75.95142,90,0,0,41.70377,41.70377,0.2656224,0,0,-1,0,0,0,0,0.2656224,0.2921846,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1069011,0.2921846,0,0,0
4/1/2007 5:00:00 AM,0,0,-88.93485,90,0,0,40.73474,40.73474,0.1940253,0.1940253,3.699288,0,1.174906,0.1940253,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1073182,0.2134278,0,5,0
4/1/2007 6:00:00 AM,0.06666686,2.872302,-101.7474,78.48054,0.2619655,1.04217,47.71505,40.00575,0.9622911,0.9622911,4.467554,0,1.384642,0.9622911,108.3009,0,0,0,1.04217,0,0,3.505263,3.33,8.475861,2.997,4.37217,0,4.37217,10.10693,72.19218,0.1078619,1.05852,0.8337363,5,4.03917
4/1/2007 7:00:00 AM,0.2642307,10.2743,-114.8553,63.51419,0.4432958,1.717399,52.35472,39.25898,2.009185,2.009185,4.276161,0,1.332392,2.009185,85.47739,0,0,0,1.717399,0,0,2.266976,2.153627,4.10369,6.931953,3.871027,0,3.871027,13.7793,98.4234,0.1083965,2.210104,1.373919,5,8.649352
4/1/2007 8:00:00 AM,0.4103763,16.90495,-128.6741,48.55812,0.6609927,2.435961,60.77062,41.10813,2.124119,2.124119,0,0,0,2.124119,114.681,0,0,0,2.435961,2.235915,2.124119,0,0,0.2326634,10.41588,0.2000466,0,0.2000466,13.96908,99.77898,0.1083733,2.336531,1.948769,0,12.85184
4/1/2007 9:00:00 AM,0.5733633,22.31637,-143.5036,33.62913,0.8331932,2.881705,70.87222,45.88215,1.814091,1.814091,0,-1,0,1.814091,158.8511,0.9395182,0,0,2.881705,1.90957,1.814091,0,0,0.03261676,10.59592,0.03261676,0,0.03261676,14.00003,100,0.1083695,1.9955,2.305364,0,13.47762
4/1/2007 10:00:00 AM,0.6266246,26.04691,-159.4089,18.795,0.9481766,3.101844,79.21669,50.58504,0.02039997,0.02039997,0,0,0,0.02039997,15205.14,3.08037,0,0,3.101844,0.02147365,0.02039997,0,0,0,10.62527,0,0,0,14.00003,100,0.1083695,0.02243997,2.481475,0,13.72712
4/1/2007 11:00:00 AM,0.7323475,27.70356,-176.1015,4.99562,0.9981109,3.142828,84.68023,54.40782,0.9608939,0.9608939,0,0,0,0.9608939,327.0733,2.13136,0,0,3.142828,1.011467,0.9608939,0,0,0,10.62527,0,0,0,14.00003,100,0.1083695,1.056983,2.514262,0,13.7681
4/1/2007 12:00:00 PM,0.7535166,27.08639,167.039,12.08539,0.9795941,3.034105,86.97379,57.20822,0.543544,0.543544,0,0,0,0.543544,558.2078,2.461953,0,0,3.034105,0.5721515,0.543544,0,0,0,10.62527,0,0,0,14.00003,100,0.1083695,0.5978984,2.427284,0,13.65938
4/1/2007 1:00:00 PM,0.7145506,24.27193,150.7115,26.76834,0.8938877,2.766629,87.07435,59.91083,1.655585,1.655585,0,0,0,1.655585,167.1089,1.023908,0,0,2.766629,1.742721,1.655585,0,0,0,10.62527,0,0,0,14.00003,100,0.1083695,1.821143,2.213303,0,13.3919
4/1/2007 2:00:00 PM,0.5456582,19.57963,135.3747,41.66981,0.7468303,2.361354,84.09827,61.45772,0.3751618,0.3751618,0,-1,0,0.3751618,629.4229,1.966447,0,0,2.361354,0.3949071,0.3751618,0,0,0,10.62527,0,0,0,14.00003,100,0.1083695,0.4126779,1.889083,0,12.98663
4/1/2007 3:00:00 PM,0.2813152,13.45349,121.1163,56.61671,0.6606061,2.12061,81.94756,61.95557,1.247139,1.247139,0,0,0,1.247139,170.0379,0.8078318,0,0,2.12061,1.312778,1.247139,0,0,0,10.62527,0,0,0,14.00003,100,0.1083695,1.371853,1.696488,0,12.74588
4/1/2007 4:00:00 PM,0.119191,6.35385,107.7273,71.57948,0.3327031,1.139289,72.40017,62.40897,0.5846292,0.5846292,0,0,0,0.5846292,194.8737,0.5238894,0,0,1.139289,0.6153992,0.5846292,0,0,0,10.62527,0,0,0,14.00003,100,0.1083695,0.6430922,0.9114308,0,11.76456
4/1/2007 5:00:00 PM,0.007423277,0,94.83446,90,0,0,61.60885,61.60885,1.360109,1.360109,0,0,0,1.360109,0,0,0,0,0,1.431694,1.360109,0,0,0,10.62527,0,1.431694,-1.431694,12.49089,89.22047,0.1083695,1.49612,0,0,10.62527
4/1/2007 6:00:00 PM,0,0,81.98946,90,0,0,59.55523,59.55523,3.399433,3.399433,1.25,0,0.50625,3.399433,0,0,0,0,0,2.262561,2.149433,0,0,1.590771,9.193581,0,2.262561,-2.262561,10.10594,72.18515,0.1083695,3.739377,0,5,9.193581
4/1/2007 7:00:00 PM,0,0,68.71357,90,0,0,57.51049,57.51049,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.104728,6.931019,0,0,0,10.10594,72.18515,0.1083695,0,0,0,6.931019
4/1/2007 8:00:00 PM,0,0,54.53354,90,0,0,55.26127,55.26127,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.104728,6.931019,0,0,0,10.10594,72.18515,0.1083695,0,0,0,6.931019
4/1/2007 9:00:00 PM,0,0,39.06287,90,0,0,52.80759,52.80759,0.6546418,0.6546418,0,-1,0,0.6546418,0,0,0,0,0,0.6890967,0.6546418,0,0,4.104728,6.931019,0,0.6890967,-0.6890967,9.37957,66.9968,0.1083695,0.720106,0,0,6.931019
4/1/2007 10:00:00 PM,0,0,22.17348,90,0,0,50.33612,50.33612,0.1212692,0.1212692,0,-1,0,0.1212692,0,0,1.387779E-17,0,0,0.1276518,0.1212692,0,0,4.87039,6.241923,0,0.1276518,-0.1276518,9.245013,66.03568,0.1083695,0.1333962,0,0,6.241923
4/1/2007 11:00:00 PM,0,0,4.210847,90,0,0,48.40696,48.40696,0.1781926,0.1781926,0,-1,0,0.1781926,0,0,2.775558E-17,0,0,0.1875712,0.1781926,0,0,5.012226,6.114271,0,0.1875712,-0.1875712,9.047296,64.62341,0.1083695,0.1960119,0,0,6.114271
4/2/2007 12:00:00 AM,0,0,-14.13993,90,0,0,47.0112,47.0112,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.220638,5.9267,0,0,0,9.047296,64.62341,0.1083695,0,0,0,5.9267
4/2/2007 1:00:00 AM,0,0,-31.66118,90,0,0,45.45542,45.45542,0.6185346,0.6185346,0,-1,0,0.6185346,0,0,0,0,0,0.651089,0.6185346,0,0,5.220638,5.9267,0,0.651089,-0.651089,8.360988,59.72122,0.1083695,0.680388,0,0,5.9267
4/2/2007 2:00:00 AM,0,0,-47.83086,90,0,0,44.10411,44.10411,0.04711117,0.04711117,0,-1,0,0.04711117,0,0,6.938894E-18,0,0,0.04959071,0.04711117,0,0,5.94407,5.27561,0,0.04959071,-0.04959071,8.308714,59.34784,0.1083695,0.05182229,0,0,5.27561
4/2/2007 3:00:00 AM,0,0,-62.58603,90,0,0,43.02841,43.02841,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.999171,5.22602,0,0,0,8.308714,59.34784,0.1083695,0,0,0,5.22602
4/2/2007 4:00:00 AM,0,0,-76.22839,90,0,0,41.8549,41.8549,0.6078554,0.6078554,0,-1,0,0.6078554,0,0,1.110223E-16,0,0,0.6398478,0.6078554,0,0,5.999171,5.22602,0,0.6398478,-0.6398478,7.634255,54.53029,0.1083695,0.668641,0,0,5.22602
4/2/2007 5:00:00 AM,0,0,-89.2114,90,0,0,40.87699,40.87699,0.1688398,0.1688398,0,0,0,0.1688398,0,0,2.775558E-17,0,0,0.1777261,0.1688398,0,0,6.710114,4.586172,0,0.1777261,-0.1777261,7.446916,53.19215,0.1083695,0.1857238,0,0,4.586172
4/2/2007 6:00:00 AM,0.05485825,2.570374,-102.0193,78.40662,0.2393274,0.9546524,47.24166,40.20133,0.162678,0.162678,0,0,0,0.162678,586.8354,0,0,0,0.9546524,0.1712401,0.162678,0,0,6.907587,4.408446,0.7834124,0,0.7834124,8.190126,58.50078,0.1082789,0.1789459,0.7637219,0,5.363099
4/2/2007 7:00:00 AM,0.2346927,9.960912,-115.1176,63.44813,0.6064764,2.280663,57.41914,39.42789,0.3981145,0.3981145,0,0,0,0.3981145,572.8661,0,0,0,2.280663,0.4190679,0.3981145,0,0,6.124175,5.113517,1.861595,0,1.861595,9.95619,71.1155,0.1080642,0.437926,1.824531,0,7.394181
4/2/2007 8:00:00 AM,0.4218673,16.57336,-128.919,48.50237,0.66065,2.431905,60.95904,41.30371,0,0,0,0,0,0,0,0,0,0,2.431905,0,0,0,0,4.262579,6.788953,2.431905,0,2.431905,12.2633,87.59481,0.107785,0,1.945524,0,9.220858
4/2/2007 9:00:00 AM,0.5595903,21.96221,-143.7181,33.5901,0.8324012,2.875689,71.04762,46.07773,0.2642834,0.2642834,0,-1,0,0.2642834,1088.108,0.7668219,0,0,2.875689,0.2781931,0.2642834,0,0,1.830674,8.977667,1.830674,0,1.830674,14.00003,100,0.1075758,0.2907117,2.300551,0,11.85336
4/2/2007 10:00:00 AM,0.6807916,25.66984,-159.5764,18.79511,0.9469402,3.094357,79.37868,50.78063,0.6478688,0.6478688,0,0,0,0.6478688,477.6209,2.41239,0,0,3.094357,0.6819671,0.6478688,0,0,0,10.62527,0,0,0,14.00003,100,0.1075758,0.7126556,2.475485,0,13.71963
