Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/20/2007 2:00:00 AM,0,0,-52.34787,90,0,0,47.0112,47.0112,0.5295188,0.5295188,0,-1,0,0.5295188,0,0,1.110223E-16,0,0,0.5573882,0.5295188,0,0,10.03031,1.597993,0,0.5573882,-0.5573882,3.8969,27.83494,0.1175757,0.5824707,0,0,1.597993
4/20/2007 3:00:00 AM,0,0,-67.34811,90,0,0,45.97994,45.97994,0.5423666,0.5423666,0,-1,0,0.5423666,0,0,0,0,0,0.5709122,0.5423666,0,0,10.64963,1.040605,0,0.5709122,-0.5709122,3.295105,23.53642,0.1175757,0.5966033,0,0,1.040605
4/20/2007 4:00:00 AM,0,0,-81.02814,90,0,0,44.90423,44.90423,0.1828402,0.1828402,0,-1,0,0.1828402,0,0,2.775558E-17,0,0,0.1924633,0.1828402,0,0,11.28398,0.4696928,0,0.1924633,-0.1924633,3.092231,22.08732,0.1175757,0.2011242,0,0,0.4696928
4/20/2007 5:00:00 AM,0,0,-93.94049,90,0,0,44.00632,44.00632,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.49783,0.2772295,0,0,0,3.092231,22.08732,0.1175757,0,0,0,0.2772295
4/20/2007 6:00:00 AM,0.000483195,0,-106.6068,90,0,0,43.60627,43.60627,0.5401122,0.5401122,4.045375,0,1.269387,0.5401122,0,0,0,0,0,0,0,3.505263,3.33,11.49783,0.2772295,3.33,0,3.33,6.251347,44.65239,0.1179773,0.5941234,0,5,0.2772295
4/20/2007 7:00:00 AM,0.1042099,4.4951,-119.4806,62.63295,0.513749,1.921729,58.30666,43.05508,0.8006051,0.8006051,4.305868,0,1.340502,0.8006051,240.0345,4.440892E-16,0,0,1.921729,0,0,3.505263,3.33,8.167828,3.27423,5.251729,0,5.251729,11.23357,80.23965,0.1182465,0.8806655,1.537383,5,5.195958
4/20/2007 8:00:00 AM,0.2851772,10.78874,-132.9247,48.03769,0.6477287,2.337895,64.15446,44.83311,2.113109,2.113109,0,0,0,2.113109,110.6377,0,0,0,2.337895,2.224325,2.113109,0,0,2.916099,8.000785,0.1135696,0,0.1135696,11.34132,81.00923,0.1182348,2.32442,1.870316,0,10.33868
4/20/2007 9:00:00 AM,0.4406967,15.79965,-147.1641,33.6922,0.8109367,2.751269,73.80993,49.42933,0.6974318,0.6974318,0,-1,0,0.6974318,394.4858,0,0,0,2.751269,0.7341387,0.6974318,0,0,2.802529,8.102998,2.017131,0,2.017131,13.25493,94.67791,0.1180263,0.767175,2.201015,0,10.85427
4/20/2007 10:00:00 AM,0.5210781,19.13736,-162.2106,20.16253,0.9174456,2.9572,81.35929,53.6077,1.672492,1.672492,0,0,0,1.672492,176.814,0.4112837,0,0,2.9572,1.760518,1.672492,0,0,0.7853987,9.918415,0.7853987,0,0.7853987,14.00003,100,0.1179453,1.839741,2.36576,0,12.87562
4/20/2007 11:00:00 AM,0.5586345,20.49225,-177.8066,11.05665,0.9600854,2.988915,86.26666,57.11043,3.195988,3.195988,1.25,0,0.50625,3.195988,93.52084,0.9405066,0,0,2.988915,2.048408,1.945988,0,0,0,10.62527,0,0,0,14.00003,100,0.1179453,3.515587,2.391132,5,13.61419
4/20/2007 12:00:00 PM,0.5222428,19.72453,166.5233,16.80853,0.9359693,2.87149,88.28291,59.81304,1.613199,1.613199,0,0,0,1.613199,177.9997,1.173386,0,0,2.87149,1.698104,1.613199,0,0,0,10.62527,0,0,0,14.00003,100,0.1179453,1.774519,2.297192,0,13.49676
4/20/2007 1:00:00 PM,0.4312415,16.9145,151.2861,29.78673,0.8467307,2.601045,88.10745,62.35563,0.2704451,0.2704451,0,0,0,0.2704451,961.7645,2.316366,0,0,2.601045,0.2846791,0.2704451,0,0,0,10.62527,0,0,0,14.00003,100,0.1179453,0.2974896,2.080836,0,13.22632
4/20/2007 2:00:00 PM,0.328763,12.3329,136.8116,43.99978,0.6983928,2.193344,85.04635,63.85807,1.115204,1.115204,0,-1,0,1.115204,196.6765,1.019446,0,0,2.193344,1.173899,1.115204,0,0,0,10.62527,0,0,0,14.00003,100,0.1179453,1.226724,1.754676,0,12.81862
4/20/2007 3:00:00 PM,0.1511911,6.356295,123.1607,58.54795,0.5007404,1.636874,79.32675,64.20478,1.422718,1.422718,0,0,0,1.422718,115.0526,0.1392762,0,0,1.636874,1.497598,1.422718,0,0,0,10.62527,0,0,0,14.00003,100,0.1179453,1.56499,1.309499,0,12.26215
4/20/2007 4:00:00 PM,0.01345828,0,110.1596,90,0,0,64.60484,64.60484,2.540217,2.540217,0,0,0,2.540217,0,0,4.440892E-16,0,0,2.673913,2.540217,0,0,0,10.62527,0,2.673913,-2.673913,11.18148,79.86753,0.1179453,2.794239,0,0,10.62527
4/20/2007 5:00:00 PM,0,0,97.47762,90,0,0,63.85807,63.85807,0.9975455,0.9975455,0,0,0,0.9975455,0,0,1.110223E-16,0,0,1.050048,0.9975455,0,0,2.971014,7.951362,0,1.050048,-1.050048,10.07463,71.96149,0.1179453,1.0973,0,0,7.951362
4/20/2007 6:00:00 PM,0,0,84.68378,90,0,0,61.91112,61.91112,3.783488,3.783488,1.25,0,0.50625,3.783488,0,0,4.440892E-16,0,0,2.666829,2.533488,0,0,4.137734,6.901314,0,2.666829,-2.666829,7.263544,51.88235,0.1179453,4.161837,0,5,6.901314
4/20/2007 7:00:00 PM,0,0,71.27337,90,0,0,60.15976,60.15976,1.294003,1.294003,0,-1,0,1.294003,0,0,0,0,0,1.362108,1.294003,0,0,7.100877,4.234485,0,1.362108,-1.362108,5.827756,41.62674,0.1179453,1.423403,0,0,4.234485
4/20/2007 8:00:00 PM,0,0,56.69522,90,0,0,58.00834,58.00834,3.693391,2.728757,0,-1,0,2.728757,0,0,0.9646335,1.333973,0,2.872376,2.728757,0,0,8.614331,2.872376,0,2.872376,-2.872376,2.800006,20,0.1179453,4.06273,0,0,2.872376
4/20/2007 9:00:00 PM,0,0,40.44553,90,0,0,55.60799,55.60799,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1179453,0,0,0,0
4/20/2007 10:00:00 PM,0,0,22.31766,90,0,0,53.1543,53.1543,0.1953417,0,0,-1,0,0,0,0,0.1953417,0.2148759,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1179453,0.2148759,0,0,0
4/20/2007 11:00:00 PM,0,0,2.775085,90,0,0,51.15402,51.15402,0.04582735,0,0,-1,0,0,0,0,0.04582735,0.05041008,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1179453,0.05041008,0,0,0
4/21/2007 12:00:00 AM,0,0,-17.11698,90,0,0,49.78493,49.78493,0.359729,0,0,-1,0,0,0,0,0.359729,0.3957019,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1179453,0.3957019,0,0,0
4/21/2007 1:00:00 AM,0,0,-35.78183,90,0,0,48.33583,48.33583,0.2371259,0,0,-1,0,0,0,0,0.2371259,0.2608384,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1179453,0.2608384,0,0,0
4/21/2007 2:00:00 AM,0,0,-52.58705,90,0,0,47.10899,47.10899,0.2483551,0,0,-1,0,0,0,0,0.2483551,0.2731906,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1179453,0.2731906,0,0,0
4/21/2007 3:00:00 AM,0,0,-67.59721,90,0,0,46.07773,46.07773,0.1562442,0,0,-1,0,0,0,0,0.1562442,0.1718686,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1179453,0.1718686,0,0,0
4/21/2007 4:00:00 AM,0,0,-81.27597,90,0,0,45.01091,45.01091,0.1624873,0,0,-1,0,0,0,0,0.1624873,0.178736,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1179453,0.178736,0,0,0
4/21/2007 5:00:00 AM,0,0,-94.18144,90,0,0,44.10411,44.10411,0.6544024,0.6544024,4.159666,0,1.300589,0.6544024,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.118372,0.7198426,0,5,0
4/21/2007 6:00:00 AM,0.0001935802,0,-106.8372,90,0,0,43.73073,43.73073,0.3649229,0.3649229,3.870186,0,1.221561,0.3649229,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1187199,0.4014153,0,5,2.997
4/21/2007 7:00:00 AM,0.09810431,4.205573,-119.6962,62.61203,0.4840519,1.818966,57.54047,43.17954,1.563624,1.563624,4.699866,0,1.448063,1.563624,116.3301,0,0,0,1.818966,0,0,3.136242,2.97943,5.14586,5.994,4.798396,0,4.798396,13.67039,97.64548,0.1191323,1.719987,1.455173,5,7.812966
4/21/2007 8:00:00 AM,0.3003146,10.48273,-133.1188,48.04386,0.646627,2.332568,64.24753,44.95757,1.836444,1.836444,0,0,0,1.836444,127.0155,0.05200448,0,0,2.332568,1.933099,1.836444,0,0,0.3474644,10.31256,0.3474644,0,0.3474644,14.00003,100,0.1190965,2.020089,1.866055,0,12.64512
4/21/2007 9:00:00 AM,0.4387342,15.47499,-147.3271,33.74162,0.8093745,2.744863,73.87084,49.53601,0.8435788,0.8435788,0,-1,0,0.8435788,325.3831,1.856885,0,0,2.744863,0.8879776,0.8435788,0,0,0,10.62527,0,0,0,14.00003,100,0.1190965,0.9279366,2.19589,0,13.37014
4/21/2007 10:00:00 AM,0.5545256,18.79522,-162.331,20.30247,0.9154689,2.950964,81.35269,53.66105,1.29195,1.29195,0,0,0,1.29195,228.4116,1.591016,0,0,2.950964,1.359948,1.29195,0,0,0,10.62527,0,0,0,14.00003,100,0.1190965,1.421145,2.360771,0,13.57624
4/21/2007 11:00:00 AM,0.5383584,20.13741,-177.8751,11.396,0.9577805,2.981128,86.29512,57.20822,1.398061,1.398061,0,0,0,1.398061,213.233,1.509485,0,0,2.981128,1.471643,1.398061,0,0,0,10.62527,0,0,0,14.00003,100,0.1190965,1.537867,2.384902,0,13.6064
4/21/2007 12:00:00 PM,0.5433323,19.36414,166.5099,17.08036,0.9334469,2.864443,88.24988,59.85749,1.247936,1.247936,0,0,0,1.247936,229.5344,1.550826,0,0,2.864443,1.313617,1.247936,0,0,0,10.62527,0,0,0,14.00003,100,0.1190965,1.37273,2.291554,0,13.48972
4/21/2007 1:00:00 PM,0.4693269,16.55563,151.3231,29.96136,0.8441151,2.593518,88.0807,62.40897,1.241844,1.241844,0,0,0,1.241844,208.8441,1.286313,0,0,2.593518,1.307204,1.241844,0,0,0,10.62527,0,0,0,14.00003,100,0.1190965,1.366029,2.074814,0,13.21879
4/21/2007 2:00:00 PM,0.3221054,11.98038,136.8893,44.12748,0.6958064,2.186468,84.96652,63.85807,2.183781,2.183781,0,-1,0,2.183781,100.123,0,4.440892E-16,0,2.186468,2.298717,2.183781,0,0,0,10.62527,0,0.1122492,-0.1122492,13.88171,99.15485,0.1190965,2.402159,1.749174,0,12.81174
4/21/2007 3:00:00 PM,0.1552751,6.011882,123.2682,58.64704,0.498243,1.62896,79.3044,64.25813,2.075414,2.075414,0,0,0,2.075414,78.48846,0,0,0,1.62896,2.184646,2.075414,0,0,0.1247214,10.51303,0,0.5556856,-0.5556856,13.29596,94.97097,0.1190965,2.282955,1.303168,0,12.14198
4/21/2007 4:00:00 PM,0.01010295,0,110.2873,90,0,0,64.71152,64.71152,1.52392,1.52392,0,0,0,1.52392,0,0,2.220446E-16,0,0,1.604126,1.52392,0,0,0.7421498,9.957339,0,1.604126,-1.604126,11.60507,82.89316,0.1190965,1.676312,0,0,9.957339
4/21/2007 5:00:00 PM,0,0,97.61781,90,0,0,63.91141,63.91141,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.524513,8.353213,0,0,0,11.60507,82.89316,0.1190965,0,0,0,8.353213
4/21/2007 6:00:00 PM,0,0,84.82914,90,0,0,61.95557,61.95557,5.514548,5.514548,2.184548,0,0.7613816,5.514548,0,0,0,0,0,3.505263,3.33,0,0,2.524513,8.353213,0,3.505263,-3.505263,7.910193,56.50127,0.1190965,6.066003,0,5,8.353213
4/21/2007 7:00:00 PM,0,0,71.41499,90,0,0,60.25755,60.25755,1.50014,1.50014,0,-1,0,1.50014,0,0,2.220446E-16,0,0,1.579095,1.50014,0,0,6.41925,4.84795,0,1.579095,-1.579095,6.245681,44.61192,0.1190965,1.650154,0,0,4.84795
4/21/2007 8:00:00 PM,0,0,56.81954,90,0,0,58.10613,58.10613,0.239897,0.239897,0,-1,0,0.239897,0,0,2.775558E-17,0,0,0.2525232,0.239897,0,0,8.1738,3.268855,0,0.2525232,-0.2525232,5.979498,42.71062,0.1190965,0.2638867,0,0,3.268855
4/21/2007 9:00:00 PM,0,0,40.53156,90,0,0,55.70578,55.70578,3.41025,2.865515,0,-1,0,2.865515,0,0,0.544735,0.88576,0,3.016331,2.865515,0,0,8.454381,3.016331,0,3.016331,-3.016331,2.800006,20,0.1190965,3.751275,0,0,3.016331
4/21/2007 10:00:00 PM,0,0,22.33852,90,0,0,53.26099,53.26099,0.2756322,0,0,-1,0,0,0,0,0.2756322,0.3031954,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1190965,0.3031954,0,0,0
4/21/2007 11:00:00 PM,0,0,2.709976,90,0,0,51.2607,51.2607,0.1486221,0,0,-1,0,0,0,0,0.1486221,0.1634843,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1190965,0.1634843,0,0,0
4/22/2007 12:00:00 AM,0,0,-17.26437,90,0,0,49.90939,49.90939,0.7016022,0,0,-1,0,0,0,0,0.7016022,0.7717624,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1190965,0.7717624,0,0,0
4/22/2007 1:00:00 AM,0,0,-35.98861,90,0,0,48.4603,48.4603,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1190965,0,0,0,0
4/22/2007 2:00:00 AM,0,0,-52.82402,90,0,0,47.20678,47.20678,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1190965,0,0,0,0
4/22/2007 3:00:00 AM,0,0,-67.84377,90,0,0,46.18441,46.18441,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1190965,0,0,0,0
4/22/2007 4:00:00 AM,0,0,-81.52097,90,0,0,45.13538,45.13538,0.3702587,0,0,-1,0,0,0,0,0.3702587,0.4072846,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1190965,0.4072846,0,0,0
4/22/2007 5:00:00 AM,0,0,-94.41932,90,0,0,44.22858,44.22858,0.2010992,0.2010992,3.706362,0,1.176837,0.2010992,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.119397,0.2212091,0,5,0
4/22/2007 6:00:00 AM,0.00001959021,0,-107.0644,90,0,0,43.85519,43.85519,0.3398244,0.3398244,3.845088,0,1.214709,0.3398244,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1197319,0.3738069,0,5,2.997
4/22/2007 7:00:00 AM,0.09266906,3.918017,-119.9083,62.5939,0.3260651,1.258741,52.96809,43.33067,1.48392,1.48392,4.758792,0,1.46415,1.48392,84.82539,0,0,0,1.258741,0,0,3.274873,3.111129,5.14586,5.994,4.36987,0,4.36987,13.26386,94.74166,0.1201954,1.632311,1.006992,5,7.25274
4/22/2007 8:00:00 AM,0.260179,10.17889,-133.3094,48.0534,0.6454858,2.327121,64.33939,45.08204,0,0,0,0,0,0,0,1.551131,0,0,2.327121,0,0,0,0,0.7759904,9.926883,0.7759904,0,0.7759904,14.00003,100,0.1201156,0,1.861697,0,12.254
4/22/2007 9:00:00 AM,0.3852885,15.15281,-147.4866,33.79523,0.8077786,2.738529,73.92165,49.6338,1.648204,1.648204,0,-1,0,1.648204,166.1523,1.003578,0,0,2.738529,1.734951,1.648204,0,0,0,10.62527,0,0,0,14.00003,100,0.1201156,1.813024,2.190824,0,13.3638
4/22/2007 10:00:00 AM,0.4582684,18.45595,-162.4484,20.44743,0.9134652,2.944844,81.33617,53.7055,1.18107,1.18107,0,0,0,1.18107,249.3369,1.701612,0,0,2.944844,1.243232,1.18107,0,0,0,10.62527,0,0,0,14.00003,100,0.1201156,1.299177,2.355875,0,13.57012
4/22/2007 11:00:00 AM,0.5168654,19.78581,-177.9411,11.73366,0.9554569,2.975444,86.22288,57.20822,0,0,0,0,0,0,0,2.975444,0,0,2.975444,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1201156,0,2.380355,0,13.60072
4/22/2007 12:00:00 PM,0.4888866,19.00728,166.4982,17.35167,0.9309155,2.858321,88.1711,59.85749,0.02064675,0.02064675,0,0,0,0.02064675,13843.93,2.836587,0,0,2.858321,0.02173342,0.02064675,0,0,0,10.62527,0,0,0,14.00003,100,0.1201156,0.02271142,2.286657,0,13.48359
4/22/2007 1:00:00 PM,0.4286452,16.20048,151.3611,30.13596,0.8415006,2.585989,88.05398,62.46231,3.943041,3.943041,1.25,0,0.50625,3.943041,65.58363,0,0,0,2.585989,2.83478,2.693041,0,0,0,10.62527,0,0.2487902,-0.2487902,13.73778,98.12681,0.1201156,4.337345,2.068792,5,13.21126
4/22/2007 2:00:00 PM,0.3102791,11.63165,136.9675,44.25458,0.6932302,2.178766,84.94128,63.91141,1.772091,1.772091,0,-1,0,1.772091,122.9489,0.03697316,0,0,2.178766,1.865359,1.772091,0,0,0.2764336,10.37648,0.2764336,0,0.2764336,14.00003,100,0.1200871,1.9493,1.743012,0,12.55525
4/22/2007 3:00:00 PM,0.1371069,5.671298,123.3758,58.74503,0.4726254,1.552934,78.57573,64.31146,2.154761,2.154761,0,0,0,2.154761,72.06991,0,0,0,1.552934,2.268169,2.154761,0,0,0,10.62527,0,0.7152352,-0.7152352,13.2461,94.61484,0.1200871,2.370237,1.242347,0,12.17821
4/22/2007 4:00:00 PM,0.006731786,0,110.4151,90,0,0,64.75597,64.75597,0.5530267,0.5530267,0,0,0,0.5530267,0,0,0,0,0,0.5821334,0.5530267,0,0,0.7947058,9.910039,0,0.5821334,-0.5821334,12.63248,90.23183,0.1200871,0.6083294,0,0,9.910039
4/22/2007 5:00:00 PM,0,0,97.75816,90,0,0,63.95586,63.95586,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.441521,9.327906,0,0,0,12.63248,90.23183,0.1200871,0,0,0,9.327906
4/22/2007 6:00:00 PM,0,0,84.97491,90,0,0,62.06225,62.06225,2.79961,2.79961,0,0,0,2.79961,0,0,0,0,0,2.946958,2.79961,0,0,1.441521,9.327906,0,2.946958,-2.946958,9.526115,68.04354,0.1200871,3.079571,0,0,9.327906
4/22/2007 7:00:00 PM,0,0,71.55739,90,0,0,60.35534,60.35534,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.715919,6.380948,0,0,0,9.526115,68.04354,0.1200871,0,0,0,6.380948
4/22/2007 8:00:00 PM,0,0,56.94511,90,0,0,58.20392,58.20392,0.8845461,0.8845461,0,-1,0,0.8845461,0,0,1.110223E-16,0,0,0.9311011,0.8845461,0,0,4.715919,6.380948,0,0.9311011,-0.9311011,8.544648,61.03308,0.1200871,0.9730007,0,0,6.380948
4/22/2007 9:00:00 PM,0,0,40.61928,90,0,0,55.80358,55.80358,1.81968,1.81968,0,-1,0,1.81968,0,0,2.220446E-16,0,0,1.915452,1.81968,0,0,5.750475,5.449846,0,1.915452,-1.915452,6.525584,46.61122,0.1200871,2.001648,0,0,5.449846
4/22/2007 10:00:00 PM,0,0,22.36129,90,0,0,53.35878,53.35878,0.5266229,0.5266229,0,-1,0,0.5266229,0,0,1.110223E-16,0,0,0.5543399,0.5266229,0,0,7.878756,3.534394,0,0.5543399,-0.5543399,5.941258,42.43748,0.1200871,0.5792852,0,0,3.534394
4/22/2007 11:00:00 PM,0,0,2.646708,90,0,0,51.40294,51.40294,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.494689,2.980054,0,0,0,5.941258,42.43748,0.1200871,0,0,0,2.980054
4/23/2007 12:00:00 AM,0,0,-17.40989,90,0,0,50.00719,50.00719,0.3591751,0.3591751,0,-1,0,0.3591751,0,0,0,0,0,0.3780791,0.3591751,0,0,8.494689,2.980054,0,0.3780791,-0.3780791,5.542728,39.59084,0.1200871,0.3950926,0,0,2.980054
4/23/2007 1:00:00 AM,0,0,-36.19336,90,0,0,48.55809,48.55809,0.4060409,0.4060409,0,-1,0,0.4060409,0,0,5.551115E-17,0,0,0.4274115,0.4060409,0,0,8.914777,2.601975,0,0.4274115,-0.4274115,5.092197,36.37276,0.1200871,0.446645,0,0,2.601975
4/23/2007 2:00:00 AM,0,0,-53.05865,90,0,0,47.35792,47.35792,0.1820534,0.1820534,0,-1,0,0.1820534,0,0,2.775558E-17,0,0,0.1916351,0.1820534,0,0,9.389678,2.174564,0,0.1916351,-0.1916351,4.890196,34.9299,0.1200871,0.2002587,0,0,2.174564
4/23/2007 3:00:00 AM,0,0,-68.08765,90,0,0,46.33555,46.33555,0.3696349,0.3696349,0,-1,0,0.3696349,0,0,5.551115E-17,0,0,0.3890893,0.3696349,0,0,9.602607,1.982929,0,0.3890893,-0.3890893,4.48006,32.00036,0.1200871,0.4065984,0,0,1.982929
4/23/2007 4:00:00 AM,0,0,-81.76301,90,0,0,45.27762,45.27762,0.366283,0.366283,0,-1,0,0.366283,0,0,0,0,0,0.385561,0.366283,0,0,10.03493,1.593839,0,0.385561,-0.385561,4.073643,29.09739,0.1200871,0.4029113,0,0,1.593839
4/23/2007 5:00:00 AM,0,0,-94.65401,90,0,0,44.40638,44.40638,0.7236023,0.7236023,0,0,0,0.7236023,0,0,1.110223E-16,0,0,0.7616866,0.7236023,0,0,10.46333,1.208278,0,0.7616866,-0.7616866,3.270754,23.36248,0.1200871,0.7959625,0,0,1.208278
4/23/2007 6:00:00 AM,0,0,-107.2882,90,0,0,44.03299,44.03299,0.4542114,0.4542114,3.959475,0,1.245937,0.4542114,0,0,0,0,0,0,0,3.505263,3.33,11.30965,0.4465915,3.33,0,3.33,6.42987,45.92755,0.1204472,0.4996326,0,5,0.4465915
4/23/2007 7:00:00 AM,0.0864618,3.632508,-120.117,62.57857,0.3019329,1.169235,52.42865,43.50847,2.714534,2.714534,4.936081,0,1.51255,2.714534,43.07315,0,0,0,1.169235,0,0,2.221547,2.11047,7.979648,3.443592,3.279705,0,3.279705,9.541271,68.1518,0.1209712,2.985988,0.9353883,5,4.612827
4/23/2007 8:00:00 AM,0.2691773,9.877314,-133.4963,48.06629,0.6443055,2.321163,64.45716,45.23317,1.868199,1.868199,4.12804,0,1.291955,1.868199,124.246,0,0,0,2.321163,0,0,2.25984,2.146848,4.699942,6.395326,4.468011,0,4.468011,13.78,98.42837,0.1212531,2.055019,1.85693,5,8.716489
4/23/2007 9:00:00 AM,0.3688023,14.83323,-147.6426,33.85294,0.8061502,2.731616,73.99866,49.75826,0.9608774,0.9608774,0,-1,0,0.9608774,284.2835,1.488235,0,0,2.731616,1.01145,0.9608774,0,0,0.231931,10.41654,0.231931,0,0.231931,14.00003,100,0.1212292,1.056965,2.185292,0,13.14815
4/23/2007 10:00:00 AM,0.4650524,18.11966,-162.5626,20.5971,0.9114361,2.937541,81.37341,53.80329,2.398671,2.398671,0,0,0,2.398671,122.4654,0.4126241,0,0,2.937541,2.524917,2.398671,0,0,0,10.62527,0,0,0,14.00003,100,0.1212292,2.638538,2.350033,0,13.56281
4/23/2007 11:00:00 AM,0.4799588,19.43758,-178.0046,12.06938,0.9531165,2.968544,86.20472,57.26156,0,0,0,0,0,0,0,2.968544,0,0,2.968544,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1212292,0,2.374835,0,13.59382
4/23/2007 12:00:00 PM,0.5006517,18.65408,166.4882,17.62215,0.9283772,2.851036,88.14668,59.91083,0.4072269,0.4072269,0,0,0,0.4072269,700.1098,2.422376,0,0,2.851036,0.4286599,0.4072269,0,0,0,10.62527,0,0,0,14.00003,100,0.1212292,0.4479496,2.280828,0,13.47631
4/23/2007 1:00:00 PM,0.4414188,15.84914,151.4001,30.31034,0.8388895,2.579491,87.97291,62.46231,0.526266,0.526266,0,0,0,0.526266,490.1497,2.025527,0,0,2.579491,0.5539643,0.526266,0,0,0,10.62527,0,0,0,14.00003,100,0.1212292,0.5788926,2.063593,0,13.20477
4/23/2007 2:00:00 PM,0.3334259,11.28682,137.0461,44.38095,0.6906661,2.171232,84.90738,63.95586,1.117184,1.117184,0,-1,0,1.117184,194.3487,0.9952491,0,0,2.171232,1.175983,1.117184,0,0,0,10.62527,0,0,0,14.00003,100,0.1212292,1.228902,1.736986,0,12.79651
4/23/2007 3:00:00 PM,0.1463631,5.334662,123.4837,58.84181,0.4442056,1.467749,77.75354,64.35592,0.01687152,0.01687152,0,0,0,0.01687152,8699.567,1.449989,0,0,1.467749,0.01775949,0.01687152,0,0,0,10.62527,0,0,0,14.00003,100,0.1212292,0.01855867,1.174199,0,12.09302
4/23/2007 4:00:00 PM,0.00484869,0,110.5431,90,0,0,64.80931,64.80931,1.426687,1.426687,0,0,0,1.426687,0,0,0,0,0,1.501775,1.426687,0,0,0,10.62527,0,1.501775,-1.501775,12.41702,88.69281,0.1212292,1.569355,0,0,10.62527
4/23/2007 5:00:00 PM,0,0,97.8987,90,0,0,64.0092,64.0092,2.243256,2.243256,0,0,0,2.243256,0,0,0,0,0,2.361322,2.243256,0,0,1.668639,9.123499,0,2.361322,-2.361322,9.927965,70.91389,0.1212292,2.467582,0,0,9.123499
4/23/2007 6:00:00 PM,0,0,85.12109,90,0,0,62.1067,62.1067,3.596167,3.596167,1.25,0,0.50625,3.596167,0,0,4.440892E-16,0,0,2.469649,2.346167,0,0,4.292331,6.762177,0,2.469649,-2.469649,7.324727,52.31937,0.1212292,3.955783,0,5,6.762177
4/23/2007 7:00:00 PM,0,0,71.70057,90,0,0,60.40868,60.40868,1.851647,1.851647,0,-1,0,1.851647,0,0,2.220446E-16,0,0,1.949102,1.851647,0,0,7.036385,4.292528,0,1.949102,-1.949102,5.270194,37.64417,0.1212292,2.036811,0,0,4.292528
4/23/2007 8:00:00 PM,0,0,57.07193,90,0,0,58.3106,58.3106,0.8853545,0.8853545,0,-1,0,0.8853545,0,0,1.110223E-16,0,0,0.9319521,0.8853545,0,0,9.202054,2.343426,0,0.9319521,-0.9319521,4.28783,30.62729,0.1212292,0.9738899,0,0,2.343426
4/23/2007 9:00:00 PM,0,0,40.70872,90,0,0,55.91026,55.91026,0.5463786,0.5463786,0,-1,0,0.5463786,0,0,0,0,0,0.5751354,0.5463786,0,0,10.23756,1.411474,0,0.5751354,-0.5751354,3.681584,26.29697,0.1212292,0.6010165,0,0,1.411474
4/23/2007 10:00:00 PM,0,0,22.38605,90,0,0,53.45657,53.45657,0.01413579,0.01413579,0,-1,0,0.01413579,0,0,0,0,0,0.01487978,0.01413579,0,0,10.8766,0.8363386,0,0.01487978,-0.01487978,3.665899,26.18494,0.1212292,0.01554937,0,0,0.8363386
4/23/2007 11:00:00 PM,0,0,2.58539,90,0,0,51.50962,51.50962,0.2364007,0.2364007,0,-1,0,0.2364007,0,0,2.775558E-17,0,0,0.2488428,0.2364007,0,0,10.89313,0.8214588,0,0.2488428,-0.2488428,3.403596,24.31135,0.1212292,0.2600408,0,0,0.8214588
4/24/2007 12:00:00 AM,0,0,-17.5534,90,0,0,50.10498,50.10498,0.2384727,0.2384727,0,-1,0,0.2384727,0,0,5.551115E-17,0,0,0.2510239,0.2384727,0,0,11.16962,0.572616,0,0.2510239,-0.2510239,3.138994,22.42134,0.1212292,0.26232,0,0,0.572616
4/24/2007 1:00:00 AM,0,0,-36.39595,90,0,0,48.68255,48.68255,0.1384587,0.1384587,0,-1,0,0.1384587,0,0,0,0,0,0.145746,0.1384587,0,0,11.44854,0.3215921,0,0.145746,-0.145746,2.985364,21.32398,0.1212292,0.1523046,0,0,0.3215921
4/24/2007 2:00:00 AM,0,0,-53.29078,90,0,0,47.48238,47.48238,0.1718328,0.1670537,0,-1,0,0.1670537,0,0,0.004779019,0.0219623,0,0.1758461,0.1670537,0,0,11.61048,0.1758461,0,0.1758461,-0.1758461,2.800006,20,0.1212292,0.189016,0,0,0.1758461
4/24/2007 3:00:00 AM,0,0,-68.32873,90,0,0,46.46001,46.46001,0.3555779,0,0,-1,0,0,0,0,0.3555779,0.3911357,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1212292,0.3911357,0,0,0
4/24/2007 4:00:00 AM,0,0,-82.00199,90,0,0,45.42875,45.42875,0.2954834,0,0,-1,0,0,0,0,0.2954834,0.3250318,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1212292,0.3250318,0,0,0
4/24/2007 5:00:00 AM,0,0,-94.88544,90,0,0,44.55751,44.55751,0.1700078,0.1700078,3.675271,0,1.168349,0.1700078,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1215098,0.1870085,0,5,0
4/24/2007 6:00:00 AM,0,0,-107.5085,90,0,0,44.20191,44.20191,0.3545678,0.3545678,3.859831,0,1.218734,0.3545678,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.121836,0.3900246,0,5,2.997
4/24/2007 7:00:00 AM,0.06980448,3.34912,-120.3219,62.56605,0.3402991,1.307917,53.724,43.65961,0.7785558,0.7785558,4.283819,0,1.334483,0.7785558,167.9927,0,0,0,1.307917,0,0,3.505263,3.33,5.14586,5.994,4.637917,0,4.637917,13.51815,96.55803,0.1221341,0.8564114,1.046334,5,7.301917
4/24/2007 8:00:00 AM,0.2435015,9.578081,-133.6796,48.08249,0.6430865,2.315089,64.57375,45.3843,0,0,0,0,0,0,0,1.807146,0,0,2.315089,0,0,0,0,0.5079432,10.16813,0.5079432,0,0.5079432,14.00003,100,0.1220821,0,1.852071,0,12.48321
4/24/2007 9:00:00 AM,0.3344487,14.51632,-147.7951,33.91465,1.100142,3.50039,83.2103,49.88272,0.7449856,0.7449856,0,-1,0,0.7449856,469.86,2.716194,0,0,3.50039,0.7841954,0.7449856,0,0,0,10.62527,0,0,0,14.00003,100,0.1220821,0.8194842,2.800312,0,14.12566
4/24/2007 10:00:00 AM,0.4288967,17.78646,-162.6736,20.75118,0.9093831,2.931107,81.36446,53.85663,1.68495,1.68495,0,0,0,1.68495,173.9581,1.157475,0,0,2.931107,1.773632,1.68495,0,0,0,10.62527,0,0,0,14.00003,100,0.1220821,1.853445,2.344886,0,13.55638
4/24/2007 11:00:00 AM,0.5070013,19.09281,-178.0656,12.40289,0.9507612,2.960635,86.23161,57.35935,0.3652186,0.3652186,0,0,0,0.3652186,810.6473,2.576194,0,0,2.960635,0.3844406,0.3652186,0,0,0,10.62527,0,0,0,14.00003,100,0.1220821,0.4017405,2.368508,0,13.58591
4/24/2007 12:00:00 PM,0.4836053,18.30462,166.4799,17.89152,0.9258339,2.843925,88.11302,59.95528,0.4193364,0.4193364,0,0,0,0.4193364,678.1964,2.402518,0,0,2.843925,0.4414068,0.4193364,0,0,0,10.62527,0,0,0,14.00003,100,0.1220821,0.4612701,2.27514,0,13.4692
4/24/2007 1:00:00 PM,0.4378151,15.50173,151.4401,30.48428,0.8362837,2.572145,87.93739,62.50676,0.2668702,0.2668702,0,0,0,0.2668702,963.8189,2.291229,0,0,2.572145,0.280916,0.2668702,0,0,0,10.62527,0,0,0,14.00003,100,0.1220821,0.2935572,2.057716,0,13.19742
4/24/2007 2:00:00 PM,0.2690171,10.94601,137.1252,44.50644,0.6881157,2.163592,84.88294,64.0092,0,0,0,-1,0,0,0,2.163592,0,0,2.163592,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1220821,0,1.730873,0,12.78887
4/24/2007 3:00:00 PM,0.11611,5.002091,123.5917,58.93728,0.5726631,1.841012,81.73688,64.40926,0.5169272,0.5169272,0,0,0,0.5169272,356.1452,1.296878,0,0,1.841012,0.5441339,0.5169272,0,0,0,10.62527,0,0,0,14.00003,100,0.1220821,0.56862,1.472809,0,12.46629
4/24/2007 4:00:00 PM,0.002956371,0,110.6711,90,0,0,64.86266,64.86266,0.3290936,0.3290936,0,0,0,0.3290936,0,0,0,0,0,0.3464143,0.3290936,0,0,0,10.62527,0,0.3464143,-0.3464143,13.63488,97.39177,0.1220821,0.3620029,0,0,10.62527
4/24/2007 5:00:00 PM,0,0,98.0394,90,0,0,64.06254,64.06254,0.7140026,0.7140026,0,0,0,0.7140026,0,0,0,0,0,0.7515817,0.7140026,0,0,0.3849047,10.27886,0,0.7515817,-0.7515817,12.84264,91.73295,0.1220821,0.7854028,0,0,10.27886
4/24/2007 6:00:00 PM,0,0,85.26765,90,0,0,62.20449,62.20449,1.765479,1.765479,0,0,0,1.765479,0,0,2.220446E-16,0,0,1.858399,1.765479,0,0,1.219995,9.527278,0,1.858399,-1.858399,10.88371,77.74065,0.1220821,1.942027,0,0,9.527278
4/24/2007 7:00:00 PM,0,0,71.84451,90,0,0,60.50647,60.50647,2.452717,2.452717,0,-1,0,2.452717,0,0,0,0,0,2.581808,2.452717,0,0,3.284883,7.668879,0,2.581808,-2.581808,8.16225,58.30167,0.1220821,2.697989,0,0,7.668879
4/24/2007 8:00:00 PM,0,0,57.2,90,0,0,58.40839,58.40839,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.153559,5.087071,0,0,0,8.16225,58.30167,0.1220821,0,0,0,5.087071
4/24/2007 9:00:00 PM,0,0,40.79992,90,0,0,55.95471,55.95471,3.312952,3.312952,0,-1,0,3.312952,0,0,0,0.314247,0,3.487318,3.312952,0,0,6.153559,5.087071,0,3.487318,-3.487318,4.486294,32.0449,0.1220821,3.644247,0,0,5.087071
4/24/2007 10:00:00 PM,0,0,22.41287,90,0,0,53.55436,53.55436,0.4883239,0.4883239,0,-1,0,0.4883239,0,0,1.110223E-16,0,0,0.5140252,0.4883239,0,0,10.02836,1.599754,0,0.5140252,-0.5140252,3.944464,28.17469,0.1220821,0.5371563,0,0,1.599754
4/24/2007 11:00:00 PM,0,0,2.526127,90,0,0,51.60742,51.60742,0.4741439,0.4741439,0,-1,0,0.4741439,0,0,5.551115E-17,0,0,0.4990989,0.4741439,0,0,10.59949,1.085729,0,0.4990989,-0.4990989,3.418368,24.41686,0.1220821,0.5215583,0,0,1.085729
4/25/2007 12:00:00 AM,0,0,-17.69478,90,0,0,50.22944,50.22944,0.09527221,0.09527221,0,-1,0,0.09527221,0,0,1.387779E-17,0,0,0.1002865,0.09527221,0,0,11.15405,0.5866297,0,0.1002865,-0.1002865,3.312656,23.66178,0.1220821,0.1047994,0,0,0.5866297
4/25/2007 1:00:00 AM,0,0,-36.59622,90,0,0,48.80701,48.80701,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.26548,0.4863431,0,0,0,3.312656,23.66178,0.1220821,0,0,0,0.4863431
4/25/2007 2:00:00 AM,0,0,-53.52029,90,0,0,47.60684,47.60684,0.8196114,0.462026,0,-1,0,0.462026,0,0,0.3575854,0.4395466,0,0.4863431,0.462026,0,0,11.26548,0.4863431,0,0.4863431,-0.4863431,2.800006,20,0.1220821,0.9015725,0,0,0.4863431
4/25/2007 3:00:00 AM,0,0,-68.56687,90,0,0,46.58447,46.58447,0.2443827,0,0,-1,0,0,0,0,0.2443827,0.268821,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1220821,0.268821,0,0,0
4/25/2007 4:00:00 AM,0,0,-82.23779,90,0,0,45.55322,45.55322,0.2321993,0,0,-1,0,0,0,0,0.2321993,0.2554192,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1220821,0.2554192,0,0,0
4/25/2007 5:00:00 AM,0,0,-95.11349,90,0,0,44.70864,44.70864,0.1255889,0.1255889,3.630852,0,1.156223,0.1255889,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1223462,0.1381478,0,5,0
4/25/2007 6:00:00 AM,0,0,-107.7252,90,0,0,44.35304,44.35304,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1225771,0,0,5,2.997
4/25/2007 7:00:00 AM,0.06227789,3.06793,-120.5233,62.55632,0.3027196,1.169933,52.77449,43.82852,0.9675351,0.9675351,4.472798,0,1.386074,0.9675351,120.9189,4.440892E-16,0,0,1.169933,0,0,3.505263,3.33,5.14586,5.994,4.499933,0,4.499933,13.38725,95.623,0.1229312,1.064289,0.9359462,5,7.163933
4/25/2007 8:00:00 AM,0.2275095,9.281281,-133.8592,48.10197,0.6418292,2.3089,64.68917,45.53543,0.7722802,0.7722802,0,0,0,0.7722802,298.9718,0.8500463,0,0,2.3089,0.8129265,0.7722802,0,0,0.6459274,10.04394,0.6459274,0,0.6459274,14.00003,100,0.1228653,0.8495082,1.84712,0,12.35284
4/25/2007 9:00:00 AM,0.3604821,14.2022,-147.9439,33.98023,0.8028005,2.717542,74.14983,50.00719,1.192439,1.192439,0,-1,0,1.192439,227.8979,1.462344,0,0,2.717542,1.255198,1.192439,0,0,0,10.62527,0,0,0,14.00003,100,0.1228653,1.311682,2.174034,0,13.34282
4/25/2007 10:00:00 AM,0.4751277,17.45644,-162.7814,20.90937,0.9073079,2.923689,81.40026,53.95442,1.939783,1.939783,0,0,0,1.939783,150.7225,0.881812,0,0,2.923689,2.041877,1.939783,0,0,0,10.62527,0,0,0,14.00003,100,0.1228653,2.133761,2.338951,0,13.54896
4/25/2007 11:00:00 AM,0.5286531,18.75161,-178.124,12.73397,0.9483929,2.954827,86.15799,57.35935,0,0,0,0,0,0,0,2.954827,0,0,2.954827,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1228653,0,2.363861,0,13.5801
4/25/2007 12:00:00 PM,0.5031826,17.95904,166.4735,18.15949,0.9232878,2.836614,88.08837,60.00863,0,0,0,0,0,0,0,2.836614,0,0,2.836614,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1228653,0,2.269291,0,13.46189
4/25/2007 1:00:00 PM,0.405585,15.15837,151.4812,30.65758,0.8336852,2.564643,87.91119,62.5601,0,0,0,0,0,0,0,2.564643,0,0,2.564643,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1228653,0,2.051715,0,13.18992
4/25/2007 2:00:00 PM,0.2822683,10.60934,137.2048,44.63092,0.6855807,2.15599,84.85899,64.06254,0.8100095,0.8100095,0,-1,0,0.8100095,266.1684,1.303348,0,0,2.15599,0.8526416,0.8100095,0,0,0,10.62527,0,0,0,14.00003,100,0.1228653,0.8910105,1.724792,0,12.78126
4/25/2007 3:00:00 PM,0.1030141,4.673699,123.6999,59.03134,0.5051733,1.646869,79.72332,64.46259,0.959981,0.959981,0,0,0,0.959981,171.5523,0.6363631,0,0,1.646869,1.010506,0.959981,0,0,0,10.62527,0,0,0,14.00003,100,0.1228653,1.055979,1.317496,0,12.27214
4/25/2007 4:00:00 PM,0.001615711,0,110.7992,90,0,0,64.9071,64.9071,1.070028,1.070028,0,0,0,1.070028,0,0,0,0,0,1.126345,1.070028,0,0,0,10.62527,0,1.126345,-1.126345,12.81276,91.5195,0.1228653,1.177031,0,0,10.62527
4/25/2007 5:00:00 PM,0,0,98.18026,90,0,0,64.16033,64.16033,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.251495,9.498929,0,0,0,12.81276,91.5195,0.1228653,0,0,0,9.498929
4/25/2007 6:00:00 PM,0,0,85.41461,90,0,0,62.25784,62.25784,0.04268649,0.04268649,0,0,0,0.04268649,0,0,0,0,0,0.04493314,0.04268649,0,0,1.251495,9.498929,0,0.04493314,-0.04493314,12.76539,91.18119,0.1228653,0.04695513,0,0,9.498929
4/25/2007 7:00:00 PM,0,0,71.98921,90,0,0,60.60427,60.60427,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.301421,9.453996,0,0,0,12.76539,91.18119,0.1228653,0,0,0,9.453996
4/25/2007 8:00:00 PM,0,0,57.32933,90,0,0,58.50619,58.50619,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.301421,9.453996,0,0,0,12.76539,91.18119,0.1228653,0,0,0,9.453996
4/25/2007 9:00:00 PM,0,0,40.89289,90,0,0,56.06139,56.06139,1.884788,1.884788,0,-1,0,1.884788,0,0,0,0,0,1.983987,1.884788,0,0,1.301421,9.453996,0,1.983987,-1.983987,10.67409,76.24332,0.1228653,2.073267,0,0,9.453996
4/25/2007 10:00:00 PM,0,0,22.4418,90,0,0,53.6077,53.6077,0.2621328,0.2621328,0,-1,0,0.2621328,0,0,0,0,0,0.2759292,0.2621328,0,0,3.505851,7.470008,0,0.2759292,-0.2759292,10.38323,74.16579,0.1228653,0.2883461,0,0,7.470008
4/25/2007 11:00:00 PM,0,0,2.469024,90,0,0,51.70521,51.70521,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.812439,7.194079,0,0,0,10.38323,74.16579,0.1228653,0,0,0,7.194079
4/26/2007 12:00:00 AM,0,0,-17.83389,90,0,0,50.33612,50.33612,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.812439,7.194079,0,0,0,10.38323,74.16579,0.1228653,0,0,0,7.194079
4/26/2007 1:00:00 AM,0,0,-36.79404,90,0,0,48.90481,48.90481,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.812439,7.194079,0,0,0,10.38323,74.16579,0.1228653,0,0,0,7.194079
4/26/2007 2:00:00 AM,0,0,-53.74704,90,0,0,47.70464,47.70464,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.812439,7.194079,0,0,0,10.38323,74.16579,0.1228653,0,0,0,7.194079
4/26/2007 3:00:00 AM,0,0,-68.80196,90,0,0,46.70893,46.70893,0.362146,0.362146,0,-1,0,0.362146,0,0,0,0,0,0.3812063,0.362146,0,0,3.812439,7.194079,0,0.3812063,-0.3812063,9.981404,71.2956,0.1228653,0.3983606,0,0,7.194079
4/26/2007 4:00:00 AM,0,0,-82.47031,90,0,0,45.67768,45.67768,0.447427,0.447427,0,-1,0,0.447427,0,0,5.551115E-17,0,0,0.4709758,0.447427,0,0,4.236001,6.812873,0,0.4709758,-0.4709758,9.484952,67.74953,0.1228653,0.4921697,0,0,6.812873
4/26/2007 5:00:00 AM,0,0,-95.33805,90,0,0,44.83311,44.83311,0.3842444,0.3842444,0,0,0,0.3842444,0,0,5.551115E-17,0,0,0.4044678,0.3842444,0,0,4.759307,6.341897,0,0.4044678,-0.4044678,9.058606,64.7042,0.1228653,0.4226689,0,0,6.341897
4/26/2007 6:00:00 AM,0,0,-107.9383,90,0,0,44.4775,44.4775,0.08098447,0.08098447,0,0,0,0.08098447,0,0,1.387779E-17,0,0,0.08524681,0.08098447,0,0,5.208716,5.937429,0,0.08524681,-0.08524681,8.968748,64.06236,0.1228653,0.08908291,0,0,5.937429
4/26/2007 7:00:00 AM,0.05063348,2.789014,-120.7208,62.5494,0.2429703,0.948019,51.12347,43.95298,0,0,0,0,0,0,0,0,0,0,0.948019,0,0,0,0,5.303435,5.852183,0.948019,0,0.948019,9.868117,70.48641,0.1227686,0,0.7584152,0,6.800202
4/26/2007 8:00:00 AM,0.2263771,8.986997,-134.035,48.12466,0.640534,2.302988,64.77634,45.65989,0,0,0,0,0,0,0,0,0,0,2.302988,0,0,0,0,4.355416,6.7054,2.302988,0,2.302988,12.05292,86.09214,0.1225343,0,1.84239,0,9.008388
4/26/2007 9:00:00 AM,0.3938538,13.89094,-148.0891,34.04956,0.8010816,2.711367,74.16965,50.07831,1.497733,1.497733,0,-1,0,1.497733,181.0314,0,0,0,2.711367,1.576561,1.497733,0,0,2.052428,8.778089,1.134807,0,1.134807,13.1295,93.78193,0.1224191,1.647506,2.169094,0,11.48946
4/26/2007 10:00:00 AM,0.4579343,17.1297,-162.8859,21.07137,0.905212,2.917144,81.38998,54.00776,0.9333346,0.9333346,0,0,0,0.9333346,312.5508,1.017066,0,0,2.917144,0.9824575,0.9333346,0,0,0.9176214,9.799415,0.9176214,0,0.9176214,14.00003,100,0.1223262,1.026668,2.333715,0,12.71656
4/26/2007 11:00:00 AM,0.5137078,18.41409,-178.1797,13.06239,0.9460135,2.948017,86.12953,57.4038,0.2495356,0.2495356,0,0,0,0.2495356,1181.401,2.685348,0,0,2.948017,0.2626691,0.2495356,0,0,0,10.62527,0,0,0,14.00003,100,0.1223262,0.2744892,2.358414,0,13.57329
4/26/2007 12:00:00 PM,0.5023778,17.61742,166.4689,18.42582,0.9207409,2.830426,88.00913,60.00863,0,0,0,0,0,0,0,2.830426,0,0,2.830426,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1223262,0,2.264341,0,13.4557
4/26/2007 1:00:00 PM,0.4045196,14.81916,151.5234,30.83006,0.831096,2.558177,87.83083,62.5601,2.805066,2.805066,0,0,0,2.805066,91.19845,0,0,0,2.558177,2.952701,2.805066,0,0,0,10.62527,0,0.3945244,-0.3945244,13.58416,97.02954,0.1223262,3.085573,2.046542,0,13.18345
4/26/2007 2:00:00 PM,0.2717515,10.27691,137.285,44.75426,0.6830629,2.149262,84.78132,64.06254,1.099793,1.099793,0,-1,0,1.099793,195.4242,0.5532244,0,0,2.149262,1.157677,1.099793,0,0,0.4383605,10.23075,0.4383605,0,0.4383605,14.00003,100,0.1222819,1.209773,1.71941,0,12.38001
4/26/2007 3:00:00 PM,0.1021252,4.349598,123.8083,59.12389,0.3611265,1.212488,75.37803,64.50705,0,0,0,0,0,0,0,1.212488,0,0,1.212488,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1222819,0,0.9699907,0,11.83776
4/26/2007 4:00:00 PM,0.000759642,0,110.9274,90,0,0,64.9071,64.9071,0.5470256,0.5470256,0,0,0,0.5470256,0,0,0,0,0,0.5758165,0.5470256,0,0,0,10.62527,0,0.5758165,-0.5758165,13.39306,95.66455,0.1222819,0.6017282,0,0,10.62527
4/26/2007 5:00:00 PM,0,0,98.32126,90,0,0,64.16033,64.16033,1.108751,1.108751,0,0,0,1.108751,0,0,0,0,0,1.167106,1.108751,0,0,0.6397961,10.04946,0,1.167106,-1.167106,12.16283,86.87716,0.1222819,1.219626,0,0,10.04946
4/26/2007 6:00:00 PM,0,0,85.56193,90,0,0,62.31118,62.31118,1.329505,1.329505,0,0,0,1.329505,0,0,2.220446E-16,0,0,1.399479,1.329505,0,0,1.936581,8.882352,0,1.399479,-1.399479,10.68765,76.34018,0.1222819,1.462455,0,0,8.882352
4/26/2007 7:00:00 PM,0,0,72.13465,90,0,0,60.6576,60.6576,1.833371,1.833371,0,-1,0,1.833371,0,0,0,0,0,1.929864,1.833371,0,0,3.491557,7.482873,0,1.929864,-1.929864,8.653391,61.80981,0.1222819,2.016708,0,0,7.482873
4/26/2007 8:00:00 PM,0,0,57.45992,90,0,0,58.55952,58.55952,3.536841,3.33,0,-1,0,3.33,0,0,0.2068414,0.5605256,0,3.505263,3.33,0,0,5.63585,5.553009,0,3.505263,-3.505263,4.958519,35.41792,0.1222819,3.890526,0,0,5.553009
4/26/2007 9:00:00 PM,0,0,40.98767,90,0,0,56.15918,56.15918,0.6085607,0.6085607,0,-1,0,0.6085607,0,0,0,0,0,0.6405903,0.6085607,0,0,9.530587,2.047746,0,0.6405903,-0.6405903,4.283278,30.59478,0.1222819,0.6694168,0,0,2.047746
4/26/2007 10:00:00 PM,0,0,22.47292,90,0,0,53.7055,53.7055,0.1769973,0.1769973,0,-1,0,0.1769973,0,0,2.775558E-17,0,0,0.1863129,0.1769973,0,0,10.24235,1.407156,0,0.1863129,-0.1863129,4.086887,29.19199,0.1222819,0.194697,0,0,1.407156
4/26/2007 11:00:00 PM,0,0,2.414181,90,0,0,51.75855,51.75855,0.7606431,0.7606431,0,-1,0,0.7606431,0,0,1.110223E-16,0,0,0.8006769,0.7606431,0,0,10.44937,1.220843,0,0.8006769,-0.8006769,3.242899,23.16352,0.1222819,0.8367074,0,0,1.220843
4/27/2007 12:00:00 AM,0,0,-17.97061,90,0,0,50.38057,50.38057,0.3178264,0.3178264,0,-1,0,0.3178264,0,0,5.551115E-17,0,0,0.3345541,0.3178264,0,0,11.33901,0.4201658,0,0.3345541,-0.3345541,2.890248,20.64459,0.1222819,0.349609,0,0,0.4201658
4/27/2007 1:00:00 AM,0,0,-36.98927,90,0,0,48.98482,48.98482,0.3461913,0.08133113,0,-1,0,0.08133113,0,0,0.2648602,0.2994794,0,0.08561172,0.08133113,0,0,11.71074,0.08561172,0,0.08561172,-0.08561172,2.800006,20,0.1222819,0.3808105,0,0,0.08561172
4/27/2007 2:00:00 AM,0,0,-53.97089,90,0,0,47.78465,47.78465,0.1622375,0,0,-1,0,0,0,0,0.1622375,0.1784612,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1222819,0.1784612,0,0,0
4/27/2007 3:00:00 AM,0,0,-69.03387,90,0,0,46.75339,46.75339,0.3519706,0,0,-1,0,0,0,0,0.3519706,0.3871676,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1222819,0.3871676,0,0,0
4/27/2007 4:00:00 AM,0,0,-82.69942,90,0,0,45.75769,45.75769,0.2008309,0,0,-1,0,0,0,0,0.2008309,0.2209139,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1222819,0.2209139,0,0,0
4/27/2007 5:00:00 AM,0,0,-95.55904,90,0,0,44.90423,44.90423,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1222819,0,0,0,0
4/27/2007 6:00:00 AM,0,0,-108.1477,90,0,0,44.58418,44.58418,0.2232569,0.2232569,3.72852,0,1.182886,0.2232569,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1225661,0.2455826,0,5,0
4/27/2007 7:00:00 AM,0.04654196,2.51245,-120.9146,62.54526,0.2237257,0.875259,50.65968,44.05967,0.1249353,0.1249353,3.630198,0,1.156044,0.1249353,700.5699,4.440892E-16,0,0,0.875259,0,0,3.505263,3.33,8.475861,2.997,4.205259,0,4.205259,9.94858,71.06114,0.1227359,0.1374288,0.7002072,5,3.872259
4/27/2007 8:00:00 AM,0.1951512,8.695317,-134.2069,48.15054,0.8481913,2.927772,71.17724,45.73102,0.9120512,0.9120512,2.325556,0,0.7998767,0.9120512,321.0096,2.220446E-16,0,0,2.927772,0,0,1.413504,1.342829,4.270601,6.781733,4.270601,0,4.270601,14.00003,100,0.1225738,1.003256,2.342218,5,9.709505
4/27/2007 9:00:00 AM,0.3161842,13.58265,-148.2306,34.12253,0.7993349,2.704953,74.19767,50.15832,1.040251,1.040251,0,-1,0,1.040251,260.029,1.609952,0,0,2.704953,1.095001,1.040251,0,0,0,10.62527,0,0,0,14.00003,100,0.1225738,1.144276,2.163962,0,13.33023
4/27/2007 10:00:00 AM,0.4636729,16.80634,-162.9872,21.23687,0.9030972,2.910549,81.3791,54.0611,0,0,0,0,0,0,0,2.910549,0,0,2.910549,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1225738,0,2.328439,0,13.53582
4/27/2007 11:00:00 AM,0.4673031,18.08034,-178.2329,13.38795,0.9436248,2.942146,86.0553,57.4038,1.407876,1.407876,0,0,0,1.407876,208.9776,1.460171,0,0,2.942146,1.481975,1.407876,0,0,0,10.62527,0,0,0,14.00003,100,0.1225738,1.548664,2.353717,0,13.56742
4/27/2007 12:00:00 PM,0.4561421,17.27988,166.466,18.69025,0.9181951,2.824232,87.92995,60.00863,2.187917,2.187917,0,0,0,2.187917,129.0831,0.5211617,0,0,2.824232,2.303071,2.187917,0,0,0,10.62527,0,0,0,14.00003,100,0.1225738,2.406709,2.259386,0,13.44951
4/27/2007 1:00:00 PM,0.3801611,14.48421,151.5666,31.00153,0.8285182,2.551729,87.75082,62.5601,2.620351,2.620351,0,0,0,2.620351,97.38121,0,4.440892E-16,0,2.551729,2.758264,2.620351,0,0,0,10.62527,0,0.2065347,-0.2065347,13.78232,98.44495,0.1225738,2.882386,2.041384,0,13.177
4/27/2007 2:00:00 PM,0.2301934,9.948833,137.3656,44.87631,0.934248,2.776167,92.57785,64.06254,2.529871,2.529871,0,-1,0,2.529871,109.7355,0,0,0,2.776167,2.663023,2.529871,0,0,0.229483,10.41874,0.1131447,0,0.1131447,13.88966,99.21165,0.1225624,2.782859,2.220934,0,13.19491
4/27/2007 3:00:00 PM,0.08786784,4.029899,123.9169,59.21482,0.4304908,1.424995,77.48824,64.50705,1.26605,1.26605,0,0,0,1.26605,112.5544,0,0,0,1.424995,1.332684,1.26605,0,0,0.1163382,10.52057,0.09231111,0,0.09231111,13.97723,99.83719,0.1225532,1.392655,1.139996,0,11.94556
4/27/2007 4:00:00 PM,0.0001717271,0,111.0556,90,0,0,64.9071,64.9071,3.121833,3.121833,1.25,0,0.50625,3.121833,0,0,4.440892E-16,0,0,1.97035,1.871833,0,0,0.02402711,10.60365,0,1.97035,-1.97035,11.9003,85.00199,0.1225532,3.434016,0,5,10.60365
4/27/2007 5:00:00 PM,0,0,98.46239,90,0,0,64.16033,64.16033,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.213305,8.6333,0,0,0,11.9003,85.00199,0.1225532,0,0,0,8.6333
4/27/2007 6:00:00 PM,0,0,85.70959,90,0,0,62.31118,62.31118,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.213305,8.6333,0,0,0,11.9003,85.00199,0.1225532,0,0,0,8.6333
4/27/2007 7:00:00 PM,0,0,72.28081,90,0,0,60.6576,60.6576,1.517346,1.517346,0,-1,0,1.517346,0,0,2.220446E-16,0,0,1.597207,1.517346,0,0,2.213305,8.6333,0,1.597207,-1.597207,10.2167,72.97627,0.1225532,1.669081,0,0,8.6333
4/27/2007 8:00:00 PM,0,0,57.59174,90,0,0,58.55952,58.55952,2.275464,2.275464,0,-1,0,2.275464,0,0,4.440892E-16,0,0,2.395225,2.275464,0,0,3.987979,7.036093,0,2.395225,-2.395225,7.69191,54.9421,0.1225532,2.50301,0,0,7.036093
4/27/2007 9:00:00 PM,0,0,41.08427,90,0,0,56.15918,56.15918,1.852008,1.852008,0,-1,0,1.852008,0,0,0,0,0,1.949482,1.852008,0,0,6.649341,4.640868,0,1.949482,-1.949482,5.636975,40.26403,0.1225532,2.037209,0,0,4.640868
4/27/2007 10:00:00 PM,0,0,22.50627,90,0,0,53.75883,53.75883,0.6133491,0.6133491,0,-1,0,0.6133491,0,0,1.110223E-16,0,0,0.6456306,0.6133491,0,0,8.815432,2.691385,0,0.6456306,-0.6456306,4.95642,35.40293,0.1225532,0.674684,0,0,2.691385
4/27/2007 11:00:00 PM,0,0,2.361699,90,0,0,51.803,51.803,0.03265677,0.03265677,0,-1,0,0.03265677,0,0,0,0,0,0.03437555,0.03265677,0,0,9.5328,2.045755,0,0.03437555,-0.03437555,4.920186,35.14411,0.1225532,0.03592245,0,0,2.045755
4/28/2007 12:00:00 AM,0,0,-18.1048,90,0,0,50.43391,50.43391,0.2713664,0.2713664,0,-1,0,0.2713664,0,0,5.551115E-17,0,0,0.2856488,0.2713664,0,0,9.570994,2.011379,0,0.2856488,-0.2856488,4.619085,32.9934,0.1225532,0.298503,0,0,2.011379
4/28/2007 1:00:00 AM,0,0,-37.18178,90,0,0,49.02927,49.02927,0.6642975,0.6642975,0,-1,0,0.6642975,0,0,0,0,0,0.6992605,0.6642975,0,0,9.888382,1.72573,0,0.6992605,-0.6992605,3.882,27.72852,0.1225532,0.7307272,0,0,1.72573
4/28/2007 2:00:00 AM,0,0,-54.19171,90,0,0,47.80243,47.80243,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.66534,1.02647,0,0,0,3.882,27.72852,0.1225532,0,0,0,1.02647
4/28/2007 3:00:00 AM,0,0,-69.26248,90,0,0,46.80672,46.80672,0.1841003,0.1841003,0,-1,0,0.1841003,0,0,2.775558E-17,0,0,0.1937898,0.1841003,0,0,10.66534,1.02647,0,0.1937898,-0.1937898,3.677727,26.26943,0.1225532,0.2025103,0,0,1.02647
4/28/2007 4:00:00 AM,0,0,-82.92503,90,0,0,45.80214,45.80214,0.5247461,0.5247461,0,-1,0,0.5247461,0,0,0,0,0,0.5523642,0.5247461,0,0,10.88066,0.8326801,0,0.5523642,-0.5523642,3.095484,22.11056,0.1225532,0.5772206,0,0,0.8326801
4/28/2007 5:00:00 AM,0,0,-95.77637,90,0,0,44.98424,44.98424,0.1779639,0.1779639,0,0,0,0.1779639,0,0,2.775558E-17,0,0,0.1873305,0.1779639,0,0,11.4944,0.2803159,0,0.1873305,-0.1873305,2.898021,20.70011,0.1225532,0.1957603,0,0,0.2803159
4/28/2007 6:00:00 AM,0,0,-108.3533,90,0,0,44.65531,44.65531,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.70254,0.09298541,0,0,0,2.898021,20.70011,0.1225532,0,0,0,0.09298541
4/28/2007 7:00:00 AM,0.03951199,2.238314,-121.1044,62.5439,0.185466,0.7298892,49.6241,44.15746,1.380905,1.380905,4.653541,0,1.435417,1.380905,52.85585,0,0,0,0.7298892,0,0,3.272635,3.109003,11.70254,0.09298541,3.838892,0,3.838892,6.539914,46.71358,0.1230118,1.518996,0.5839114,5,0.8228747
4/28/2007 8:00:00 AM,0.1740644,8.406326,-134.3749,48.17953,0.7748775,2.712429,69.00793,45.80214,1.813743,1.813743,4.63246,0,1.429662,1.813743,149.5487,0,0,0,2.712429,0,0,2.818717,2.677781,7.863651,3.547989,5.39021,0,5.39021,11.65352,83.23923,0.1233068,1.995118,2.169944,5,6.260418
4/28/2007 9:00:00 AM,0.2695586,13.27741,-148.3684,34.199,0.9508159,3.117087,78.90694,50.20277,1.784611,1.784611,0,-1,0,1.784611,174.6648,0,0,0,3.117087,1.878538,1.784611,0,0,2.47344,8.399178,1.238549,0,1.238549,12.82851,91.63201,0.1231828,1.963072,2.493669,0,11.51626
4/28/2007 10:00:00 AM,0.4238233,16.48646,-163.0851,21.40557,0.9009652,2.905011,81.31316,54.0611,0,0,0,0,0,0,0,1.67012,0,0,2.905011,0,0,0,0,1.234892,9.513871,1.234892,0,1.234892,14.00003,100,0.1230594,0,2.324009,0,12.41888
4/28/2007 11:00:00 AM,0.4391373,17.75047,-178.2835,13.71047,0.9412289,2.936248,85.98084,57.4038,0.779707,0.779707,0,0,0,0.779707,376.5835,2.115504,0,0,2.936248,0.8207443,0.779707,0,0,0,10.62527,0,0,0,14.00003,100,0.1230594,0.8576778,2.348999,0,13.56152
4/28/2007 12:00:00 PM,0.4375934,16.94653,166.465,18.95255,0.9156526,2.818037,87.85086,60.00863,2.096307,2.096307,0,0,0,2.096307,134.4286,0.6113983,0,0,2.818037,2.206639,2.096307,0,0,0,10.62527,0,0,0,14.00003,100,0.1230594,2.305937,2.25443,0,13.44331
4/28/2007 1:00:00 PM,0.414479,14.15363,151.6109,31.17181,0.8259535,2.545306,87.67125,62.5601,0,0,0,0,0,0,0,2.545306,0,0,2.545306,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1230594,0,2.036245,0,13.17058
4/28/2007 2:00:00 PM,0.2439406,9.625216,137.4468,44.99696,0.6780846,2.135934,84.62778,64.06254,0,0,0,-1,0,0,0,2.135934,0,0,2.135934,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1230594,0,1.708747,0,12.76121
4/28/2007 3:00:00 PM,0.07461739,3.714706,124.0257,59.30407,0.3624738,1.217044,75.3741,64.46259,0.01382855,0.01382855,0,0,0,0.01382855,8800.952,1.202487,0,0,1.217044,0.01455637,0.01382855,0,0,0,10.62527,0,0,0,14.00003,100,0.1230594,0.0152114,0.973635,0,11.84232
4/28/2007 4:00:00 PM,0.000006479151,0,111.1839,90,0,0,64.9071,64.9071,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1230594,0,0,0,10.62527
4/28/2007 5:00:00 PM,0,0,98.60363,90,0,0,64.16033,64.16033,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1230594,0,0,0,10.62527
4/28/2007 6:00:00 PM,0,0,85.85756,90,0,0,62.31118,62.31118,0.8867866,0.8867866,0,0,0,0.8867866,0,0,1.110223E-16,0,0,0.9334595,0.8867866,0,0,0,10.62527,0,0.9334595,-0.9334595,13.01608,92.97178,0.1230594,0.9754652,0,0,10.62527
4/28/2007 7:00:00 PM,0,0,72.42767,90,0,0,60.71095,60.71095,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.037177,9.691814,0,0,0,13.01608,92.97178,0.1230594,0,0,0,9.691814
4/28/2007 8:00:00 PM,0,0,57.72479,90,0,0,58.60398,58.60398,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.037177,9.691814,0,0,0,13.01608,92.97178,0.1230594,0,0,0,9.691814
4/28/2007 9:00:00 PM,0,0,41.18269,90,0,0,56.20363,56.20363,0.1025271,0.1025271,0,-1,0,0.1025271,0,0,1.387779E-17,0,0,0.1079233,0.1025271,0,0,1.037177,9.691814,0,0.1079233,-0.1079233,12.90231,92.1592,0.1230594,0.1127798,0,0,9.691814
4/28/2007 10:00:00 PM,0,0,22.54192,90,0,0,53.80329,53.80329,0.1833013,0.1833013,0,-1,0,0.1833013,0,0,2.775558E-17,0,0,0.1929487,0.1833013,0,0,1.157092,9.583892,0,0.1929487,-0.1929487,12.69893,90.70645,0.1230594,0.2016314,0,0,9.583892
4/28/2007 11:00:00 PM,0,0,2.311672,90,0,0,51.85634,51.85634,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.371479,9.390943,0,0,0,12.69893,90.70645,0.1230594,0,0,0,9.390943
4/29/2007 12:00:00 AM,0,0,-18.23635,90,0,0,50.47837,50.47837,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.371479,9.390943,0,0,0,12.69893,90.70645,0.1230594,0,0,0,9.390943
4/29/2007 1:00:00 AM,0,0,-37.37141,90,0,0,49.08261,49.08261,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.371479,9.390943,0,0,0,12.69893,90.70645,0.1230594,0,0,0,9.390943
