Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/7/2007 8:00:00 PM,0,0,58.97286,90,0,0,58.86179,58.86179,3.850685,2.326505,0,-1,0,2.326505,0,0,1.52418,1.909249,0,2.448953,2.326505,0,0,9.084802,2.448953,0,2.448953,-2.448953,2.800006,20,0.123736,4.235754,0,0,2.448953
5/7/2007 9:00:00 PM,0,0,42.15036,90,0,0,56.46144,56.46144,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.123736,0,0,0,0
5/7/2007 10:00:00 PM,0,0,22.97221,90,0,0,54.00776,54.00776,0.3070368,0,0,-1,0,0,0,0,0.3070368,0.3377405,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.123736,0.3377405,0,0,0
5/7/2007 11:00:00 PM,0,0,1.986284,90,0,0,52.10527,52.10527,0.532708,0,0,-1,0,0,0,0,0.532708,0.5859787,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.123736,0.5859787,0,0,0
5/8/2007 12:00:00 AM,0,0,-19.28173,90,0,0,50.73618,50.73618,0.1988744,0,0,-1,0,0,0,0,0.1988744,0.2187618,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.123736,0.2187618,0,0,0
5/8/2007 1:00:00 AM,0,0,-38.92765,90,0,0,49.3582,49.3582,0.8148457,0,0,-1,0,0,0,0,0.8148457,0.8963302,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.123736,0.8963302,0,0,0
5/8/2007 2:00:00 AM,0,0,-56.20533,90,0,0,48.1847,48.1847,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.123736,0,0,0,0
5/8/2007 3:00:00 AM,0,0,-71.34212,90,0,0,47.20678,47.20678,0.4657581,0,0,-1,0,0,0,0,0.4657581,0.5123339,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.123736,0.5123339,0,0,0
5/8/2007 4:00:00 AM,0,0,-84.96671,90,0,0,46.22887,46.22887,0.1942205,0,0,-1,0,0,0,0,0.1942205,0.2136425,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.123736,0.2136425,0,0,0
5/8/2007 5:00:00 AM,0,0,-97.72955,90,0,0,45.50876,45.50876,0.4670201,0.4670201,3.972283,0,1.249433,0.4670201,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1240466,0.5137221,0,5,0
5/8/2007 6:00:00 AM,0,0,-110.185,90,0,0,45.25984,45.25984,0.1584891,0.1584891,3.663752,0,1.165204,0.1584891,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1242855,0.174338,0,5,2.997
5/8/2007 7:00:00 AM,0.01021331,0,-122.7765,90,0,0,44.77977,44.77977,1.42209,1.42209,4.927353,0,1.510167,1.42209,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1247705,1.564299,0,5,5.994
5/8/2007 8:00:00 AM,0.1021235,5.683245,-135.8321,48.62561,0.4905084,1.80653,60.87456,46.28221,0,0,0,0,0,0,0,0,0,0,1.80653,0,0,0,0,1.81586,8.991,1.80653,0,1.80653,13.99118,99.93678,0.1246024,0,1.445224,0,10.79753
5/8/2007 9:00:00 AM,0.1949032,10.41352,-149.5354,35.12434,0.8530281,2.849697,76.12819,50.43391,1.996964,1.996964,0,-1,0,1.996964,142.7014,0.738299,0,0,2.849697,2.102068,1.996964,0,0,0.009330076,10.61688,0.009330076,0,0.009330076,14.00003,100,0.1246015,2.196661,2.279757,0,13.46657
5/8/2007 10:00:00 AM,0.3105313,13.50022,-163.8794,23.20529,1.211102,3.645283,90.86951,53.95442,0.003220434,0.003220434,0,0,0,0.003220434,113192.3,3.641893,0,0,3.645283,0.00338993,0.003220434,0,0,0,10.62527,0,0,0,14.00003,100,0.1246015,0.003542477,2.916226,0,14.27056
5/8/2007 11:00:00 AM,0.312313,14.68654,-178.6422,16.73211,1.160226,3.446519,92.62212,57.20822,0.3099892,0.3099892,0,0,0,0.3099892,1111.819,3.120215,0,0,3.446519,0.3263044,0.3099892,0,0,0,10.62527,0,0,0,14.00003,100,0.1246015,0.3409881,2.757215,0,14.07179
5/8/2007 12:00:00 PM,0.3077557,13.86458,166.5569,21.41437,1.180279,3.419819,95.87942,59.7597,0,0,0,0,0,0,0,3.419819,0,0,3.419819,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1246015,0,2.735855,0,14.04509
5/8/2007 1:00:00 PM,0.2465319,11.1097,152.1138,32.77242,1.059314,3.097397,94.69854,62.31118,1.356255,1.356255,0,0,0,1.356255,228.3786,1.66976,0,0,3.097397,1.427637,1.356255,0,0,0,10.62527,0,0,0,14.00003,100,0.1246015,1.49188,2.477917,0,13.72267
5/8/2007 2:00:00 PM,0.1479828,6.656116,138.2865,46.1007,0.7269729,2.26944,85.88381,63.81361,1.168766,1.168766,0,-1,0,1.168766,194.174,1.03916,0,0,2.26944,1.230281,1.168766,0,0,0,10.62527,0,0,0,14.00003,100,0.1246015,1.285643,1.815552,0,12.89471
5/8/2007 3:00:00 PM,0.02484957,0.8323085,125.1212,60.08538,0.1205327,0.4250131,67.86444,64.25813,0.6381869,0.6381869,0,0,0,0.6381869,66.59696,0,0,0,0.4250131,0.6717758,0.6381869,0,0,0,10.62527,0,0.2467626,-0.2467626,13.73992,98.14207,0.1246015,0.7020056,0.3400105,0,11.05029
5/8/2007 4:00:00 PM,0,0,112.4656,90,0,0,64.71152,64.71152,1.762121,1.762121,0,0,0,1.762121,0,0,2.220446E-16,0,0,1.854864,1.762121,0,0,0.2741807,10.37851,0,1.854864,-1.854864,11.78472,84.17639,0.1246015,1.938333,0,0,10.37851
5/8/2007 5:00:00 PM,0,0,100.0152,90,0,0,64.06254,64.06254,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.335141,8.523647,0,0,0,11.78472,84.17639,0.1246015,0,0,0,8.523647
5/8/2007 6:00:00 PM,0,0,87.34666,90,0,0,62.25784,62.25784,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.335141,8.523647,0,0,0,11.78472,84.17639,0.1246015,0,0,0,8.523647
5/8/2007 7:00:00 PM,0,0,73.92597,90,0,0,60.80874,60.80874,0.0222656,0.0222656,0,-1,0,0.0222656,0,0,0,0,0,0.02343747,0.0222656,0,0,2.335141,8.523647,0,0.02343747,-0.02343747,11.76001,83.99993,0.1246015,0.02449216,0,0,8.523647
5/8/2007 8:00:00 PM,0,0,59.11636,90,0,0,58.80845,58.80845,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.361182,8.50021,0,0,0,11.76001,83.99993,0.1246015,0,0,0,8.50021
5/8/2007 9:00:00 PM,0,0,42.2666,90,0,0,56.40811,56.40811,0.4280797,0.4280797,0,-1,0,0.4280797,0,0,5.551115E-17,0,0,0.4506102,0.4280797,0,0,2.361182,8.50021,0,0.4506102,-0.4506102,11.28503,80.60719,0.1246015,0.4708877,0,0,8.50021
5/8/2007 10:00:00 PM,0,0,23.03263,90,0,0,54.00776,54.00776,0.5708479,0.5708479,0,-1,0,0.5708479,0,0,1.110223E-16,0,0,0.6008925,0.5708479,0,0,2.861861,8.0496,0,0.6008925,-0.6008925,10.65163,76.08294,0.1246015,0.6279327,0,0,8.0496
5/8/2007 11:00:00 PM,0,0,1.965391,90,0,0,52.10527,52.10527,0.09128556,0.09128556,0,-1,0,0.09128556,0,0,1.387779E-17,0,0,0.09609006,0.09128556,0,0,3.529519,7.448707,0,0.09609006,-0.09609006,10.55034,75.35945,0.1246015,0.1004141,0,0,7.448707
5/9/2007 12:00:00 AM,0,0,-19.38046,90,0,0,50.73618,50.73618,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.636286,7.352617,0,0,0,10.55034,75.35945,0.1246015,0,0,0,7.352617
5/9/2007 1:00:00 AM,0,0,-39.08158,90,0,0,49.3582,49.3582,0.06802188,0.06802188,0,-1,0,0.06802188,0,0,0,0,0,0.07160198,0.06802188,0,0,3.636286,7.352617,0,0.07160198,-0.07160198,10.47487,74.82034,0.1246015,0.07482406,0,0,7.352617
5/9/2007 2:00:00 AM,0,0,-56.38462,90,0,0,48.20248,48.20248,0.2787638,0.2787638,0,-1,0,0.2787638,0,0,0,0,0,0.2934355,0.2787638,0,0,3.715843,7.281015,0,0.2934355,-0.2934355,10.16556,72.61101,0.1246015,0.3066401,0,0,7.281015
5/9/2007 3:00:00 AM,0,0,-71.52712,90,0,0,47.20678,47.20678,0.3073335,0.3073335,0,-1,0,0.3073335,0,0,5.551115E-17,0,0,0.323509,0.3073335,0,0,4.041883,6.98758,0,0.323509,-0.323509,9.824553,70.17524,0.1246015,0.3380669,0,0,6.98758
5/9/2007 4:00:00 AM,0,0,-85.14745,90,0,0,46.22887,46.22887,0.07091469,0.07091469,0,-1,0,0.07091469,0,0,0,0,0,0.07464705,0.07091469,0,0,4.401337,6.664071,0,0.07464705,-0.07464705,9.745868,69.6132,0.1246015,0.07800616,0,0,6.664071
5/9/2007 5:00:00 AM,0,0,-97.90121,90,0,0,45.50876,45.50876,0.174377,0.174377,0,0,0,0.174377,0,0,2.775558E-17,0,0,0.1835547,0.174377,0,0,4.484278,6.589424,0,0.1835547,-0.1835547,9.552384,68.23118,0.1246015,0.1918147,0,0,6.589424
5/9/2007 6:00:00 AM,0,0,-110.3444,90,0,0,45.27762,45.27762,0.259759,0.259759,0,0,0,0.259759,0,0,5.551115E-17,0,0,0.2734305,0.259759,0,0,4.688228,6.405869,0,0.2734305,-0.2734305,9.264163,66.17246,0.1246015,0.2857349,0,0,6.405869
5/9/2007 7:00:00 AM,0.00737673,0,-122.9201,90,0,0,44.80644,44.80644,0.1038221,0.1038221,0,0,0,0.1038221,0,0,0,0,0,0.1092864,0.1038221,0,0,4.99204,6.132438,0,0.1092864,-0.1092864,9.148965,65.34962,0.1246015,0.1142043,0,0,6.132438
5/9/2007 8:00:00 AM,0.1146845,5.429496,-135.9548,48.684,0.5603232,2.03684,63.00731,46.30888,1.372519,1.372519,0,0,0,1.372519,148.4016,0,0,0,2.03684,1.444757,1.372519,0,0,5.113469,6.023152,0.5920832,0,0.5920832,9.710665,69.36176,0.1245465,1.509771,1.629472,0,8.059992
5/9/2007 9:00:00 AM,0.2272104,10.14796,-149.6307,35.22955,1.037181,3.332443,81.81896,50.43391,2.060934,2.060934,0,-1,0,2.060934,161.6958,0,0,0,3.332443,2.169404,2.060934,0,0,4.521386,6.556027,1.163039,0,1.163039,10.81402,77.24285,0.1244386,2.267027,2.665955,0,9.88847
5/9/2007 10:00:00 AM,0.2973206,13.22488,-163.9402,23.39051,1.178335,3.575056,89.79543,53.90997,0.9185777,0.9185777,0,0,0,0.9185777,389.1948,0,0,0,3.575056,0.9669239,0.9185777,0,0,3.358347,7.602762,2.608132,0,2.608132,13.28831,94.91633,0.1241973,1.010435,2.860045,0,11.17782
5/9/2007 11:00:00 AM,0.3350175,14.40568,-178.6634,17.01089,0.9149517,2.876256,84.91022,57.15488,0.1092221,0.1092221,0,0,0,0.1092221,2633.401,2.01107,0,0,2.876256,0.1149706,0.1092221,0,0,0.7502144,9.950081,0.7502144,0,0.7502144,14.00003,100,0.1241281,0.1201443,2.301004,0,12.82634
5/9/2007 12:00:00 PM,0.3427015,13.58359,166.5762,21.64067,0.8884661,2.758278,86.65151,59.66191,1.84907,1.84907,0,0,0,1.84907,149.1712,0.8118895,0,0,2.758278,1.946389,1.84907,0,0,0,10.62527,0,0,0,14.00003,100,0.1241281,2.033977,2.206623,0,13.38355
5/9/2007 1:00:00 PM,0.269942,10.83352,152.1699,32.91901,0.7991454,2.484102,86.47735,62.20449,1.703015,1.703015,0,0,0,1.703015,145.865,0.6914548,0,0,2.484102,1.792647,1.703015,0,0,0,10.62527,0,0,0,14.00003,100,0.1241281,1.873317,1.987282,0,13.10938
5/9/2007 2:00:00 PM,0.1674077,6.38791,138.3729,46.19853,0.5267676,1.717866,79.67268,63.76027,0.5244305,0.5244305,0,-1,0,0.5244305,327.5678,1.165833,0,0,1.717866,0.5520321,0.5244305,0,0,0,10.62527,0,0,0,14.00003,100,0.1241281,0.5768736,1.374292,0,12.34314
5/9/2007 3:00:00 PM,0.0247845,0.5729865,125.231,60.15088,0.1219502,0.4300413,67.85348,64.20478,0.3448624,0.3448624,0,0,0,0.3448624,124.6994,0.06702827,0,0,0.4300413,0.363013,0.3448624,0,0,0,10.62527,0,0,0,14.00003,100,0.1241281,0.3793486,0.344033,0,11.05532
5/9/2007 4:00:00 PM,0,0,112.5929,90,0,0,64.65818,64.65818,0.4558091,0.4558091,0,0,0,0.4558091,0,0,5.551115E-17,0,0,0.4797991,0.4558091,0,0,0,10.62527,0,0.4797991,-0.4797991,13.49428,96.38749,0.1241281,0.50139,0,0,10.62527
5/9/2007 5:00:00 PM,0,0,100.1554,90,0,0,64.0092,64.0092,2.359039,2.359039,0,0,0,2.359039,0,0,4.440892E-16,0,0,2.483199,2.359039,0,0,0.5331101,10.14548,0,2.483199,-2.483199,10.87675,77.69094,0.1241281,2.594943,0,0,10.14548
5/9/2007 6:00:00 PM,0,0,87.49545,90,0,0,62.25784,62.25784,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.292221,7.662276,0,0,0,10.87675,77.69094,0.1241281,0,0,0,7.662276
5/9/2007 7:00:00 PM,0,0,74.07765,90,0,0,60.80874,60.80874,2.913929,2.913929,0,-1,0,2.913929,0,0,0,0,0,3.067294,2.913929,0,0,3.292221,7.662276,0,3.067294,-3.067294,7.643541,54.59661,0.1241281,3.205323,0,0,7.662276
5/9/2007 8:00:00 PM,0,0,59.26062,90,0,0,58.86179,58.86179,4.725816,3.33,0,-1,0,3.33,0,0,1.395816,1.868397,0,3.505263,3.33,0,0,6.700325,4.594982,0,3.505263,-3.505263,3.948669,28.20473,0.1241281,5.198397,0,0,4.594982
5/9/2007 9:00:00 PM,0,0,42.38446,90,0,0,56.46144,56.46144,3.428152,1.035232,0,-1,0,1.035232,0,0,2.392919,2.735734,0,1.089718,1.035232,0,0,10.59506,1.089718,0,1.089718,-1.089718,2.800006,20,0.1241281,3.770967,0,0,1.089718
5/9/2007 10:00:00 PM,0,0,23.09561,90,0,0,54.00776,54.00776,0.501186,0,0,-1,0,0,0,0,0.501186,0.5513046,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1241281,0.5513046,0,0,0
5/9/2007 11:00:00 PM,0,0,1.947781,90,0,0,52.10527,52.10527,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1241281,0,0,0,0
5/10/2007 12:00:00 AM,0,0,-19.47533,90,0,0,50.75396,50.75396,0.5865214,0,0,-1,0,0,0,0,0.5865214,0.6451735,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1241281,0.6451735,0,0,0
5/10/2007 1:00:00 AM,0,0,-39.23129,90,0,0,49.38487,49.38487,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1241281,0,0,0,0
5/10/2007 2:00:00 AM,0,0,-56.55945,90,0,0,48.22915,48.22915,0.5209428,0,0,-1,0,0,0,0,0.5209428,0.573037,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1241281,0.573037,0,0,0
5/10/2007 3:00:00 AM,0,0,-71.70757,90,0,0,47.23346,47.23346,0.7026506,0,0,-1,0,0,0,0,0.7026506,0.7729157,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1241281,0.7729157,0,0,0
5/10/2007 4:00:00 AM,0,0,-85.32363,90,0,0,46.25554,46.25554,0.4771576,0,0,-1,0,0,0,0,0.4771576,0.5248734,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1241281,0.5248734,0,0,0
5/10/2007 5:00:00 AM,0,0,-98.06831,90,0,0,45.55322,45.55322,0.1294095,0.1294095,3.634673,0,1.157266,0.1294095,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1243579,0.1423504,0,5,0
5/10/2007 6:00:00 AM,0,0,-110.4992,90,0,0,45.33096,45.33096,0.6876096,0.6876096,4.192873,0,1.309654,0.6876096,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1247117,0.7563705,0,5,2.997
5/10/2007 7:00:00 AM,0.00617061,0,-123.0592,90,0,0,44.85978,44.85978,3.254659,3.254659,5,0,1.53,3.254659,0,0,0,0,0,0,0,1.745341,1.658074,5.14586,5.994,1.658074,0,1.658074,10.69122,76.36573,0.12495,3.580125,0,5,5.994
5/10/2007 8:00:00 AM,0.132176,5.179458,-136.0733,48.74451,0.4265257,1.588777,59.00501,46.33555,1.649928,1.649928,3.453987,0,1.107938,1.649928,96.29372,0,0,0,1.588777,0,0,1.804059,1.713856,3.487787,7.486267,3.302633,0,3.302633,13.82438,98.74535,0.1251385,1.814921,1.271022,5,9.075044
5/10/2007 9:00:00 AM,0.2272586,9.886545,-149.722,35.33643,1.065919,3.404078,82.68439,50.40725,0.6037012,0.6037012,0,-1,0,0.6037012,563.868,2.583449,0,0,3.404078,0.6354749,0.6037012,0,0,0.1851534,10.45864,0.1851534,0,0.1851534,14.00003,100,0.1251214,0.6640713,2.723262,0,13.86271
5/10/2007 10:00:00 AM,0.2945362,12.95414,-163.9977,23.57567,1.190658,3.603586,90.12702,53.85663,0.9495395,0.9495395,0,0,0,0.9495395,379.5089,2.604071,0,0,3.603586,0.9995152,0.9495395,0,0,0,10.62527,0,0,0,14.00003,100,0.1251214,1.044493,2.882869,0,14.22886
5/10/2007 11:00:00 AM,0.3339474,14.12981,-178.682,17.28492,0.9126205,2.871339,84.79243,57.11043,0.8357466,0.8357466,0,0,0,0.8357466,343.5658,1.991606,0,0,2.871339,0.8797332,0.8357466,0,0,0,10.62527,0,0,0,14.00003,100,0.1251214,0.9193212,2.297071,0,13.49661
5/10/2007 12:00:00 PM,0.3509942,13.30789,166.5972,21.86276,0.8861155,2.753516,86.52401,59.60857,0.5749156,0.5749156,0,0,0,0.5749156,478.9427,2.148342,0,0,2.753516,0.6051744,0.5749156,0,0,0,10.62527,0,0,0,14.00003,100,0.1251214,0.6324072,2.202813,0,13.37879
5/10/2007 1:00:00 PM,0.2693695,10.56281,152.2269,33.06262,0.7968806,2.479127,86.36186,62.16004,1.496329,1.496329,0,0,0,1.496329,165.6806,0.9040443,0,0,2.479127,1.575083,1.496329,0,0,0,10.62527,0,0,0,14.00003,100,0.1251214,1.645962,1.983302,0,13.1044
5/10/2007 2:00:00 PM,0.1444822,6.125253,138.4597,46.29373,0.5047652,1.654856,78.90075,63.66248,0,0,0,-1,0,0,0,1.654856,0,0,1.654856,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1251214,0,1.323885,0,12.28013
5/10/2007 3:00:00 PM,0.02030632,0.3192433,125.3408,60.21384,0.09930906,0.351932,67.07639,64.10699,0.8192143,0.8192143,0,0,0,0.8192143,42.95971,0,1.110223E-16,0,0.351932,0.8623308,0.8192143,0,0,0,10.62527,0,0.5103988,-0.5103988,13.46202,96.1571,0.1251214,0.9011357,0.2815456,0,10.97721
5/10/2007 4:00:00 PM,0,0,112.7199,90,0,0,64.60484,64.60484,1.930249,1.930249,0,0,0,1.930249,0,0,2.220446E-16,0,0,2.031841,1.930249,0,0,0.5671098,10.11488,0,2.031841,-2.031841,11.32027,80.85892,0.1251214,2.123274,0,0,10.11488
5/10/2007 5:00:00 PM,0,0,100.2952,90,0,0,63.95586,63.95586,1.858993,1.858993,0,0,0,1.858993,0,0,0,0,0,1.956835,1.858993,0,0,2.824711,8.083035,0,1.956835,-1.956835,9.257587,66.12549,0.1251214,2.044892,0,0,8.083035
5/10/2007 6:00:00 PM,0,0,87.64399,90,0,0,62.20449,62.20449,1.450101,1.450101,0,0,0,1.450101,0,0,2.220446E-16,0,0,1.526422,1.450101,0,0,4.998971,6.1262,0,1.526422,-1.526422,7.648597,54.63273,0.1251214,1.595111,0,0,6.1262
5/10/2007 7:00:00 PM,0,0,74.22942,90,0,0,60.80874,60.80874,1.807196,1.807196,0,-1,0,1.807196,0,0,2.220446E-16,0,0,1.902311,1.807196,0,0,6.694996,4.599778,0,1.902311,-1.902311,5.643385,40.30981,0.1251214,1.987915,0,0,4.599778
5/10/2007 8:00:00 PM,0,0,59.40557,90,0,0,58.80845,58.80845,4.740395,2.562593,0,-1,0,2.562593,0,0,2.177801,2.651841,0,2.697467,2.562593,0,0,8.808675,2.697467,0,2.697467,-2.697467,2.800006,20,0.1251214,5.214434,0,0,2.697467
5/10/2007 9:00:00 PM,0,0,42.50388,90,0,0,56.40811,56.40811,2.300356,0,0,-1,0,0,0,0,2.300356,2.530391,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1251214,2.530391,0,0,0
5/10/2007 10:00:00 PM,0,0,23.16112,90,0,0,54.00776,54.00776,0.153337,0,0,-1,0,0,0,0,0.153337,0.1686708,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1251214,0.1686708,0,0,0
5/10/2007 11:00:00 PM,0,0,1.933503,90,0,0,52.10527,52.10527,0.4677641,0,0,-1,0,0,0,0,0.4677641,0.5145406,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1251214,0.5145406,0,0,0
5/11/2007 12:00:00 AM,0,0,-19.56627,90,0,0,50.78063,50.78063,0.2407812,0,0,-1,0,0,0,0,0.2407812,0.2648593,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1251214,0.2648593,0,0,0
5/11/2007 1:00:00 AM,0,0,-39.37666,90,0,0,49.40266,49.40266,0.05757895,0,0,-1,0,0,0,0,0.05757895,0.06333685,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1251214,0.06333685,0,0,0
5/11/2007 2:00:00 AM,0,0,-56.72973,90,0,0,48.28249,48.28249,0.4743595,0,0,-1,0,0,0,0,0.4743595,0.5217955,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1251214,0.5217955,0,0,0
5/11/2007 3:00:00 AM,0,0,-71.88338,90,0,0,47.26012,47.26012,0.3345235,0,0,-1,0,0,0,0,0.3345235,0.3679759,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1251214,0.3679759,0,0,0
5/11/2007 4:00:00 AM,0,0,-85.49516,90,0,0,46.28221,46.28221,0.2578797,0,0,-1,0,0,0,0,0.2578797,0.2836677,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1251214,0.2836677,0,0,0
5/11/2007 5:00:00 AM,0,0,-98.2308,90,0,0,45.57988,45.57988,0.4933123,0.4933123,3.998575,0,1.256611,0.4933123,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1254278,0.5426435,0,5,0
5/11/2007 6:00:00 AM,0,0,-110.6496,90,0,0,45.35763,45.35763,0.3011805,0.3011805,3.806444,0,1.204159,0.3011805,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1256901,0.3312985,0,5,2.997
5/11/2007 7:00:00 AM,0.005982738,0,-123.1939,90,0,0,44.87756,44.87756,1.044194,1.044194,4.549457,0,1.407002,1.044194,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1261158,1.148613,0,5,5.994
5/11/2007 8:00:00 AM,0.1237613,4.933214,-136.1875,48.80706,0.4058968,1.517573,58.38613,46.33555,1.452861,1.452861,0,0,0,1.452861,104.4541,0,0,0,1.517573,1.529327,1.452861,0,0,1.81586,8.991,0,0.01175431,-0.01175431,12.26496,87.6067,0.1261158,1.598147,1.214058,0,10.50857
5/11/2007 9:00:00 AM,0.2338267,9.629351,-149.8095,35.44481,0.7727495,2.62519,73.60931,50.38057,1.177086,1.177086,0,-1,0,1.177086,223.0245,0,0,0,2.62519,1.239038,1.177086,0,0,1.828921,8.979246,1.386152,0,1.386152,13.57998,96.99967,0.1259882,1.294795,2.100152,0,11.60444
5/11/2007 10:00:00 AM,0.3146124,12.68807,-164.0517,23.76052,0.8724825,2.835565,80.16949,53.80329,0.7736906,0.7736906,0,0,0,0.7736906,366.4986,1.578386,0,0,2.835565,0.8144111,0.7736906,0,0,0.4427682,10.22678,0.4427682,0,0.4427682,14.00003,100,0.1259474,0.8510596,2.268452,0,13.06235
5/11/2007 11:00:00 AM,0.3393039,13.85902,-178.6981,17.55413,0.910307,2.867569,84.62066,57.01264,1.616077,1.616077,0,0,0,1.616077,177.4402,1.166436,0,0,2.867569,1.701134,1.616077,0,0,0,10.62527,0,0,0,14.00003,100,0.1259474,1.777685,2.294056,0,13.49284
5/11/2007 12:00:00 PM,0.3221566,13.03756,166.62,22.08052,0.8837931,2.749712,86.35197,59.51077,1.434708,1.434708,0,0,0,1.434708,191.6566,1.239493,0,0,2.749712,1.510219,1.434708,0,0,0,10.62527,0,0,0,14.00003,100,0.1259474,1.578178,2.199769,0,13.37499
5/11/2007 1:00:00 PM,0.273692,10.29764,152.285,33.20314,0.7946513,2.475201,86.19309,62.06225,1.59897,1.59897,0,0,0,1.59897,154.7997,0.7920749,0,0,2.475201,1.683127,1.59897,0,0,0,10.62527,0,0,0,14.00003,100,0.1259474,1.758867,1.980161,0,13.10048
5/11/2007 2:00:00 PM,0.1333745,5.868219,138.5468,46.3862,0.6569934,2.085876,83.51693,63.60914,0.3326578,0.3326578,0,-1,0,0.3326578,627.0333,1.735709,0,0,2.085876,0.3501661,0.3326578,0,0,0,10.62527,0,0,0,14.00003,100,0.1259474,0.3659236,1.6687,0,12.71115
5/11/2007 3:00:00 PM,0.01557965,0.07114968,125.4504,60.27424,0.07531833,0.2682034,66.3132,64.06254,0.5945401,0.5945401,0,0,0,0.5945401,45.11108,0,1.110223E-16,0,0.2682034,0.6258316,0.5945401,0,0,0,10.62527,0,0.3576282,-0.3576282,13.62305,97.30734,0.1259474,0.653994,0.2145627,0,10.89348
5/11/2007 4:00:00 PM,0,0,112.8466,90,0,0,64.56039,64.56039,0.1395324,0.1395324,0,0,0,0.1395324,0,0,0,0,0,0.1468762,0.1395324,0,0,0.3973646,10.26765,0,0.1468762,-0.1468762,13.46823,96.20148,0.1259474,0.1534857,0,0,10.26765
5/11/2007 5:00:00 PM,0,0,100.4346,90,0,0,63.91141,63.91141,1.209159,1.209159,0,0,0,1.209159,0,0,2.220446E-16,0,0,1.272799,1.209159,0,0,0.5605605,10.12077,0,1.272799,-1.272799,12.12659,86.61829,0.1259474,1.330075,0,0,10.12077
5/11/2007 6:00:00 PM,0,0,87.79221,90,0,0,62.16004,62.16004,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.974781,8.847971,0,0,0,12.12659,86.61829,0.1259474,0,0,0,8.847971
5/11/2007 7:00:00 PM,0,0,74.38117,90,0,0,60.7554,60.7554,2.353683,2.353683,0,-1,0,2.353683,0,0,0,0,0,2.477561,2.353683,0,0,1.974781,8.847971,0,2.477561,-2.477561,9.515007,67.9642,0.1259474,2.589052,0,0,8.847971
5/11/2007 8:00:00 PM,0,0,59.55112,90,0,0,58.80845,58.80845,1.802236,1.802236,0,-1,0,1.802236,0,0,2.220446E-16,0,0,1.897091,1.802236,0,0,4.727627,6.370409,0,1.897091,-1.897091,7.515297,53.68059,0.1259474,1.98246,0,0,6.370409
5/11/2007 9:00:00 PM,0,0,42.6248,90,0,0,56.40811,56.40811,0.1291714,0.1291714,0,-1,0,0.1291714,0,0,2.775558E-17,0,0,0.1359699,0.1291714,0,0,6.835506,4.473319,0,0.1359699,-0.1359699,7.371973,52.65684,0.1259474,0.1420885,0,0,4.473319
5/11/2007 10:00:00 PM,0,0,23.22915,90,0,0,54.00776,54.00776,0.874159,0.874159,0,-1,0,0.874159,0,0,0,0,0,0.9201673,0.874159,0,0,6.986584,4.337348,0,0.9201673,-0.9201673,6.402031,45.7287,0.1259474,0.9615749,0,0,4.337348
5/11/2007 11:00:00 PM,0,0,1.922601,90,0,0,52.10527,52.10527,0.2227895,0.2227895,0,-1,0,0.2227895,0,0,2.775558E-17,0,0,0.2345152,0.2227895,0,0,8.008992,3.417181,0,0.2345152,-0.2345152,6.15483,43.96299,0.1259474,0.2450684,0,0,3.417181
5/12/2007 12:00:00 AM,0,0,-19.65317,90,0,0,50.75396,50.75396,0.2264124,0.2264124,0,-1,0,0.2264124,0,0,2.775558E-17,0,0,0.2383288,0.2264124,0,0,8.269565,3.182666,0,0.2383288,-0.2383288,5.903609,42.16856,0.1259474,0.2490536,0,0,3.182666
5/12/2007 1:00:00 AM,0,0,-39.5176,90,0,0,49.40266,49.40266,0.156047,0.156047,0,-1,0,0.156047,0,0,2.775558E-17,0,0,0.16426,0.156047,0,0,8.534374,2.944337,0,0.16426,-0.16426,5.730464,40.9318,0.1259474,0.1716517,0,0,2.944337
5/12/2007 2:00:00 AM,0,0,-56.89535,90,0,0,48.22915,48.22915,0.115835,0.115835,0,-1,0,0.115835,0,0,1.387779E-17,0,0,0.1219315,0.115835,0,0,8.716886,2.780077,0,0.1219315,-0.1219315,5.601937,40.01376,0.1259474,0.1274185,0,0,2.780077
5/12/2007 3:00:00 AM,0,0,-72.05446,90,0,0,47.23346,47.23346,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.852365,2.658146,0,0,0,5.601937,40.01376,0.1259474,0,0,0,2.658146
5/12/2007 4:00:00 AM,0,0,-85.66196,90,0,0,46.25554,46.25554,0.4325145,0.4325145,0,-1,0,0.4325145,0,0,5.551115E-17,0,0,0.4552784,0.4325145,0,0,8.852365,2.658146,0,0.4552784,-0.4552784,5.122032,36.58587,0.1259474,0.4757659,0,0,2.658146
5/12/2007 5:00:00 AM,0,0,-98.38861,90,0,0,45.55322,45.55322,0.3950287,0.3950287,0,0,0,0.3950287,0,0,5.551115E-17,0,0,0.4158197,0.3950287,0,0,9.35823,2.202867,0,0.4158197,-0.4158197,4.683719,33.45507,0.1259474,0.4345316,0,0,2.202867
5/12/2007 6:00:00 AM,0,0,-110.7953,90,0,0,45.33096,45.33096,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.820251,1.787048,0,0,0,4.683719,33.45507,0.1259474,0,0,0,1.787048
5/12/2007 7:00:00 AM,0.00405434,0,-123.3241,90,0,0,44.87756,44.87756,2.04525,2.04525,1.25,0,0.50625,2.04525,0,0,0,0,0,0.8371049,0.7952496,0,0,9.820251,1.787048,0,0.8371049,-0.8371049,3.801333,27.15232,0.1259474,2.249775,0,5,1.787048
5/12/2007 8:00:00 AM,0.1187985,4.690847,-136.2973,48.87152,0.3856034,1.446963,57.77793,46.33555,2.876784,2.876784,5,0,1.53,2.876784,50.29793,0,0,0,1.446963,0,0,2.123216,2.017056,10.75037,0.9499426,3.464018,0,3.464018,7.087589,50.62554,0.1264024,3.164462,1.15757,5,2.396905
5/12/2007 9:00:00 AM,0.2492056,9.376465,-149.893,35.55452,0.7707579,2.61995,73.52111,50.3539,2.11291,2.11291,0,-1,0,2.11291,123.9972,0,0,0,2.61995,2.224115,2.11291,0,0,7.28635,4.067559,0.3958341,0,0.3958341,7.46311,53.30783,0.126366,2.3242,2.09596,0,6.687509
5/12/2007 10:00:00 AM,0.3013214,12.42677,-164.1024,23.94485,0.8702962,2.829778,80.102,53.80329,0,0,0,0,0,0,0,0,0,0,2.829778,0,0,0,0,6.890516,4.42381,2.829778,0,2.829778,10.14767,72.48324,0.1261062,0,2.263822,0,7.253588
5/12/2007 11:00:00 AM,0.3523913,13.59338,-178.7115,17.8184,0.9080134,2.862905,84.49497,56.9593,0.8747659,0.8747659,0,0,0,0.8747659,327.2767,0,0,0,2.862905,0.9208062,0.8747659,0,0,4.060738,6.97061,1.942099,0,1.942099,11.99011,85.64348,0.1259284,0.9622425,2.290324,0,9.833515
5/12/2007 12:00:00 PM,0.3505988,12.77268,166.6445,22.29385,0.8815005,2.745065,86.2263,59.45743,1.224319,1.224319,0,0,0,1.224319,224.2116,0,0,0,2.745065,1.288757,1.224319,0,0,2.118639,8.718499,1.456308,0,1.456308,13.37169,95.51185,0.1257955,1.346751,2.196052,0,11.46356
5/12/2007 1:00:00 PM,0.2422207,10.03809,152.3439,33.34047,0.7924591,2.470547,86.07082,62.00891,0.5652412,0.5652412,0,0,0,0.5652412,437.0784,1.213226,0,0,2.470547,0.5949908,0.5652412,0,0,0.662331,10.02918,0.662331,0,0.662331,14.00003,100,0.1257351,0.6217654,1.976438,0,12.49972
5/12/2007 2:00:00 PM,0.1249956,5.61688,138.6342,46.47588,0.6143028,1.969187,82.14953,63.5558,0,0,0,-1,0,0,0,1.969187,0,0,1.969187,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1257351,0,1.57535,0,12.59446
5/12/2007 3:00:00 PM,0.0151247,0,125.5599,90,0,0,64.0092,64.0092,1.458536,1.458536,0,0,0,1.458536,0,0,2.220446E-16,0,0,1.535301,1.458536,0,0,0,10.62527,0,1.535301,-1.535301,12.38168,88.44038,0.1257351,1.60439,0,0,10.62527
5/12/2007 4:00:00 PM,0,0,112.9728,90,0,0,64.50705,64.50705,2.783632,2.783632,0,0,0,2.783632,0,0,0,0,0,2.930139,2.783632,0,0,1.70589,9.089972,0,2.930139,-2.930139,9.29304,66.37873,0.1257351,3.061995,0,0,9.089972
5/12/2007 5:00:00 PM,0,0,100.5734,90,0,0,63.91141,63.91141,0.2776769,0.2776769,0,0,0,0.2776769,0,0,0,0,0,0.2922914,0.2776769,0,0,4.9616,6.159834,0,0.2922914,-0.2922914,8.984939,64.178,0.1257351,0.3054445,0,0,6.159834
5/12/2007 6:00:00 PM,0,0,87.94001,90,0,0,62.16004,62.16004,3.367955,3.367955,1.25,0,0.50625,3.367955,0,0,4.440892E-16,0,0,2.229426,2.117955,0,0,5.286368,5.867543,0,2.229426,-2.229426,6.634917,47.39217,0.1257351,3.70475,0,5,5.867543
5/12/2007 7:00:00 PM,0,0,74.53285,90,0,0,60.7554,60.7554,1.928903,1.928903,0,-1,0,1.928903,0,0,2.220446E-16,0,0,2.030424,1.928903,0,0,7.763508,3.638117,0,2.030424,-2.030424,4.494662,32.10466,0.1257351,2.121794,0,0,3.638117
5/12/2007 8:00:00 PM,0,0,59.69719,90,0,0,58.80845,58.80845,2.532438,1.527308,0,-1,0,1.527308,0,0,1.00513,1.258374,0,1.607692,1.527308,0,0,10.01954,1.607692,0,1.607692,-1.607692,2.800006,20,0.1257351,2.785682,0,0,1.607692
5/12/2007 9:00:00 PM,0,0,42.74715,90,0,0,56.40811,56.40811,0.08259176,0,0,-1,0,0,0,0,0.08259176,0.09085093,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1257351,0.09085093,0,0,0
5/12/2007 10:00:00 PM,0,0,23.29969,90,0,0,53.95442,53.95442,0.6034763,0,0,-1,0,0,0,0,0.6034763,0.663824,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1257351,0.663824,0,0,0
5/12/2007 11:00:00 PM,0,0,1.915113,90,0,0,52.06081,52.06081,0.4293326,0,0,-1,0,0,0,0,0.4293326,0.4722658,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1257351,0.4722658,0,0,0
5/13/2007 12:00:00 AM,0,0,-19.73596,90,0,0,50.73618,50.73618,0.7121718,0,0,-1,0,0,0,0,0.7121718,0.783389,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1257351,0.783389,0,0,0
5/13/2007 1:00:00 AM,0,0,-39.65402,90,0,0,49.38487,49.38487,0.5008761,0,0,-1,0,0,0,0,0.5008761,0.5509636,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1257351,0.5509636,0,0,0
5/13/2007 2:00:00 AM,0,0,-57.05622,90,0,0,48.22915,48.22915,0.3164106,0,0,-1,0,0,0,0,0.3164106,0.3480516,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1257351,0.3480516,0,0,0
5/13/2007 3:00:00 AM,0,0,-72.22073,90,0,0,47.23346,47.23346,0.08368645,0,0,-1,0,0,0,0,0.08368645,0.09205509,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1257351,0.09205509,0,0,0
5/13/2007 4:00:00 AM,0,0,-85.82399,90,0,0,46.25554,46.25554,0.07211908,0,0,-1,0,0,0,0,0.07211908,0.07933099,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1257351,0.07933099,0,0,0
5/13/2007 5:00:00 AM,0,0,-98.5417,90,0,0,45.57988,45.57988,0.4543687,0.4543687,3.959632,0,1.24598,0.4543687,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1260266,0.4998055,0,5,0
5/13/2007 6:00:00 AM,0,0,-110.9363,90,0,0,45.35763,45.35763,0.004981379,0.004981379,3.510245,0,1.123297,0.004981379,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1262183,0.005479516,0,5,2.997
5/13/2007 7:00:00 AM,0.003091595,0,-123.4497,90,0,0,44.90423,44.90423,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1264081,0,0,5,5.994
5/13/2007 8:00:00 AM,0.09672269,4.452438,-136.4029,48.9378,0.4741877,1.751074,60.43731,46.33555,1.119475,1.119475,0,0,0,1.119475,156.4193,0,0,0,1.751074,1.178395,1.119475,0,0,1.81586,8.991,0.5726796,0,0.5726796,12.82064,91.57584,0.126356,1.231422,1.400859,0,10.74207
5/13/2007 9:00:00 AM,0.1937187,9.127971,-149.9725,35.6654,0.9471261,3.105093,78.90211,50.30945,1.148548,1.148548,0,-1,0,1.148548,270.3495,0.6529147,0,0,3.105093,1.208998,1.148548,0,0,1.243181,9.506412,1.243181,0,1.243181,14.00003,100,0.1262432,1.263402,2.484074,0,12.6115
5/13/2007 10:00:00 AM,0.2380576,12.1703,-164.1498,24.12842,1.00228,3.16923,84.08991,53.7055,0,0,0,0,0,0,0,3.16923,0,0,3.16923,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1262432,0,2.535384,0,13.7945
5/13/2007 11:00:00 AM,0.2720771,13.33298,-178.7224,18.07763,1.096593,3.314245,90.31596,56.90596,1.477129,1.477129,0,0,0,1.477129,224.3708,1.759373,0,0,3.314245,1.554872,1.477129,0,0,0,10.62527,0,0,0,14.00003,100,0.1262432,1.624842,2.651396,0,13.93952
5/13/2007 12:00:00 PM,0.2140459,12.51332,166.6707,22.50262,0.868005,2.712255,85.75313,59.40409,0.1276517,0.1276517,0,0,0,0.1276517,2124.732,2.577885,0,0,2.712255,0.1343702,0.1276517,0,0,0,10.62527,0,0,0,14.00003,100,0.1262432,0.1404168,2.169804,0,13.33753
5/13/2007 1:00:00 PM,0.1676128,9.784236,152.4038,33.47449,0.7793822,2.438601,85.56638,61.91112,0.1164872,0.1164872,0,0,0,0.1164872,2093.451,2.315983,0,0,2.438601,0.1226181,0.1164872,0,0,0,10.62527,0,0,0,14.00003,100,0.1262432,0.1281359,1.950881,0,13.06388
5/13/2007 2:00:00 PM,0.09205584,5.371305,138.7218,46.56271,0.4359742,1.451884,76.59505,63.45801,1.124449,1.124449,0,-1,0,1.124449,129.1197,0.268254,0,0,1.451884,1.18363,1.124449,0,0,0,10.62527,0,0,0,14.00003,100,0.1262432,1.236894,1.161507,0,12.07716
5/13/2007 3:00:00 PM,0.01017068,0,125.6692,90,0,0,63.95586,63.95586,1.870319,1.870319,0,0,0,1.870319,0,0,2.220446E-16,0,0,1.968757,1.870319,0,0,0,10.62527,0,1.968757,-1.968757,11.92478,85.1768,0.1262432,2.057351,0,0,10.62527
5/13/2007 4:00:00 PM,0,0,113.0986,90,0,0,64.46259,64.46259,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.187508,8.656517,0,0,0,11.92478,85.1768,0.1262432,0,0,0,8.656517
5/13/2007 5:00:00 PM,0,0,100.7118,90,0,0,63.81361,63.81361,2.475449,2.475449,0,0,0,2.475449,0,0,4.440892E-16,0,0,2.605736,2.475449,0,0,2.187508,8.656517,0,2.605736,-2.605736,9.178089,65.55765,0.1262432,2.722994,0,0,8.656517
5/13/2007 6:00:00 PM,0,0,88.08735,90,0,0,62.1067,62.1067,3.319701,3.319701,1.25,0,0.50625,3.319701,0,0,0,0,0,2.178633,2.069701,0,0,5.08277,6.050781,0,2.178633,-2.178633,6.881608,49.15425,0.1262432,3.651671,0,5,6.050781
5/13/2007 7:00:00 PM,0,0,74.68436,90,0,0,60.71095,60.71095,1.515025,1.515025,0,-1,0,1.515025,0,0,2.220446E-16,0,0,1.594764,1.515025,0,0,7.503473,3.872148,0,1.594764,-1.594764,5.20058,37.14692,0.1262432,1.666528,0,0,3.872148
5/13/2007 8:00:00 PM,0,0,59.84369,90,0,0,58.75511,58.75511,2.249621,2.163515,0,-1,0,2.163515,0,0,0.0861057,0.3110678,0,2.277385,2.163515,0,0,9.275433,2.277385,0,2.277385,-2.277385,2.800006,20,0.1262432,2.474583,0,0,2.277385
5/13/2007 9:00:00 PM,0,0,42.87086,90,0,0,56.35477,56.35477,1.781528,0,0,-1,0,0,0,0,1.781528,1.959681,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1262432,1.959681,0,0,0
5/13/2007 10:00:00 PM,0,0,23.3727,90,0,0,53.90997,53.90997,0.1310373,0,0,-1,0,0,0,0,0.1310373,0.1441411,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1262432,0.1441411,0,0,0
5/13/2007 11:00:00 PM,0,0,1.911073,90,0,0,52.06081,52.06081,0.4480358,0,0,-1,0,0,0,0,0.4480358,0.4928394,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1262432,0.4928394,0,0,0
5/14/2007 12:00:00 AM,0,0,-19.81456,90,0,0,50.70951,50.70951,0.2968244,0,0,-1,0,0,0,0,0.2968244,0.3265068,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1262432,0.3265068,0,0,0
5/14/2007 1:00:00 AM,0,0,-39.78581,90,0,0,49.33154,49.33154,0.441465,0,0,-1,0,0,0,0,0.441465,0.4856114,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1262432,0.4856114,0,0,0
5/14/2007 2:00:00 AM,0,0,-57.21226,90,0,0,48.22915,48.22915,0.2372428,0,0,-1,0,0,0,0,0.2372428,0.260967,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1262432,0.260967,0,0,0
5/14/2007 3:00:00 AM,0,0,-72.38211,90,0,0,47.23346,47.23346,0.1772678,0,0,-1,0,0,0,0,0.1772678,0.1949946,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1262432,0.1949946,0,0,0
5/14/2007 4:00:00 AM,0,0,-85.98117,90,0,0,46.25554,46.25554,0.4942726,0,0,-1,0,0,0,0,0.4942726,0.5436999,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1262432,0.5436999,0,0,0
5/14/2007 5:00:00 AM,0,0,-98.69003,90,0,0,45.57988,45.57988,0.2213587,0.2213587,3.726622,0,1.182368,0.2213587,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1264803,0.2434946,0,5,0
5/14/2007 6:00:00 AM,0,0,-111.0728,90,0,0,45.3843,45.3843,0.6226429,0.6226429,4.127906,0,1.291918,0.6226429,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1268033,0.6849073,0,5,2.997
5/14/2007 7:00:00 AM,0.002216214,0,-123.5709,90,0,0,44.9309,44.9309,2.541989,2.541989,5,0,1.53,2.541989,0,0,0,0,0,0,0,2.458011,2.33511,5.14586,5.994,2.33511,0,2.33511,11.33352,80.95353,0.1271241,2.796188,0,5,5.994
5/14/2007 8:00:00 AM,0.1081903,4.218068,-136.5042,49.00578,0.34605,1.307592,56.61217,46.35333,0.7552206,0.7552206,0,0,0,0.7552206,173.1405,0,0,0,1.307592,0.794969,0.7552206,0,0,2.81075,8.095599,0.5126233,0,0.5126233,11.81983,84.42722,0.1270777,0.8307427,1.046074,0,9.403192
5/14/2007 9:00:00 AM,0.2352523,8.883951,-150.0482,35.77729,0.7305875,2.504744,72.21938,50.28278,0.494459,0.494459,0,-1,0,0.494459,506.5626,0,0,0,2.504744,0.5204831,0.494459,0,0,2.298126,8.55696,1.984261,0,1.984261,13.70227,97.87315,0.126898,0.5439049,2.003795,0,11.0617
5/14/2007 10:00:00 AM,0.2971313,11.91876,-164.1939,24.31103,0.8659552,2.821091,79.82268,53.66105,2.250816,2.250816,0,0,0,2.250816,125.3363,0.1379451,0,0,2.821091,2.36928,2.250816,0,0,0.3138653,10.3428,0.3138653,0,0.3138653,14.00003,100,0.1268696,2.475898,2.256872,0,13.16389
5/14/2007 11:00:00 AM,0.3468809,13.0779,-178.7307,18.33175,0.9034929,2.854627,84.20026,56.80816,2.356162,2.356162,0,0,0,2.356162,121.1558,0.3744564,0,0,2.854627,2.480171,2.356162,0,0,0,10.62527,0,0,0,14.00003,100,0.1268696,2.591779,2.283702,0,13.4799
5/14/2007 12:00:00 PM,0.3216101,12.25957,166.6985,22.70673,0.8770121,2.736868,85.93259,59.3063,1.618957,1.618957,0,0,0,1.618957,169.0513,1.032702,0,0,2.736868,1.704166,1.618957,0,0,0,10.62527,0,0,0,14.00003,100,0.1268696,1.780853,2.189494,0,13.36214
5/14/2007 1:00:00 PM,0.2409796,9.536144,152.4645,33.60511,0.7840081,2.451514,85.65514,61.85778,2.242026,2.242026,0,0,0,2.242026,109.3437,0.09148634,0,0,2.451514,2.360027,2.242026,0,0,0,10.62527,0,0,0,14.00003,100,0.1268696,2.466229,1.961211,0,13.07679
5/14/2007 2:00:00 PM,0.1347007,5.131561,138.8097,46.6466,0.421598,1.409084,76.05856,63.36021,2.084759,2.084759,0,-1,0,2.084759,67.58981,0,4.440892E-16,0,1.409084,2.194483,2.084759,0,0,0,10.62527,0,0.7853984,-0.7853984,13.17215,94.08656,0.1268696,2.293234,1.127267,0,12.03436
5/14/2007 3:00:00 PM,0.01086642,0,125.7782,90,0,0,63.85807,63.85807,2.722159,2.722159,0,0,0,2.722159,0,0,4.440892E-16,0,0,2.865431,2.722159,0,0,0.8726649,9.839876,0,2.865431,-2.865431,10.15172,72.51211,0.1268696,2.994375,0,0,9.839876
5/14/2007 4:00:00 PM,0,0,113.2239,90,0,0,64.35592,64.35592,1.748841,1.748841,0,0,0,1.748841,0,0,2.220446E-16,0,0,1.840886,1.748841,0,0,4.056477,6.974445,0,1.840886,-1.840886,8.211252,58.65168,0.1268696,1.923725,0,0,6.974445
5/14/2007 5:00:00 PM,0,0,100.8494,90,0,0,63.76027,63.76027,0.8358027,0.8358027,0,0,0,0.8358027,0,0,1.110223E-16,0,0,0.8797924,0.8358027,0,0,6.101905,5.133559,0,0.8797924,-0.8797924,7.28387,52.02753,0.1268696,0.919383,0,0,5.133559
5/14/2007 6:00:00 PM,0,0,88.23414,90,0,0,62.06225,62.06225,3.034854,3.034854,1.25,0,0.50625,3.034854,0,0,4.440892E-16,0,0,1.878793,1.784854,0,0,7.079453,4.253767,0,1.878793,-1.878793,5.303447,37.88169,0.1268696,3.338339,0,5,4.253767
5/14/2007 7:00:00 PM,0,0,74.83562,90,0,0,60.6576,60.6576,2.751643,2.256225,0,-1,0,2.256225,0,0,0.4954186,0.770583,0,2.374974,2.256225,0,0,9.167001,2.374974,0,2.374974,-2.374974,2.800006,20,0.1268696,3.026808,0,0,2.374974
5/14/2007 8:00:00 PM,0,0,59.99054,90,0,0,58.71066,58.71066,3.260596,0,0,-1,0,0,0,0,3.260596,3.586655,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1268696,3.586655,0,0,0
5/14/2007 9:00:00 PM,0,0,42.99585,90,0,0,56.35477,56.35477,3.724929,0,0,-1,0,0,0,0,3.724929,4.097422,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1268696,4.097422,0,0,0
5/14/2007 10:00:00 PM,0,0,23.44815,90,0,0,53.90997,53.90997,0.2529517,0,0,-1,0,0,0,0,0.2529517,0.2782469,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1268696,0.2782469,0,0,0
5/14/2007 11:00:00 PM,0,0,1.910506,90,0,0,52.00747,52.00747,0.1299857,0,0,-1,0,0,0,0,0.1299857,0.1429843,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1268696,0.1429843,0,0,0
5/15/2007 12:00:00 AM,0,0,-19.8889,90,0,0,50.68284,50.68284,0.2366737,0,0,-1,0,0,0,0,0.2366737,0.2603411,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1268696,0.2603411,0,0,0
5/15/2007 1:00:00 AM,0,0,-39.91288,90,0,0,49.33154,49.33154,0.5011703,0,0,-1,0,0,0,0,0.5011703,0.5512873,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1268696,0.5512873,0,0,0
5/15/2007 2:00:00 AM,0,0,-57.36337,90,0,0,48.22915,48.22915,0.4202727,0,0,-1,0,0,0,0,0.4202727,0.4622999,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1268696,0.4622999,0,0,0
5/15/2007 3:00:00 AM,0,0,-72.53854,90,0,0,47.23346,47.23346,0.2624933,0,0,-1,0,0,0,0,0.2624933,0.2887427,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1268696,0.2887427,0,0,0
5/15/2007 4:00:00 AM,0,0,-86.13346,90,0,0,46.25554,46.25554,0.2156766,0,0,-1,0,0,0,0,0.2156766,0.2372443,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1268696,0.2372443,0,0,0
5/15/2007 5:00:00 AM,0,0,-98.83355,90,0,0,45.60655,45.60655,0.1292286,0.1292286,3.634492,0,1.157216,0.1292286,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1270834,0.1421514,0,5,0
5/15/2007 6:00:00 AM,0,0,-111.2045,90,0,0,45.40208,45.40208,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1272684,0,0,5,2.997
5/15/2007 7:00:00 AM,0.001163448,0,-123.6875,90,0,0,44.95757,44.95757,0.8511081,0.8511081,4.356371,0,1.354289,0.8511081,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1276351,0.9362189,0,5,5.994
5/15/2007 8:00:00 AM,0.09144047,3.987818,-136.6012,49.07536,0.4511378,1.67279,59.76219,46.35333,1.410741,1.410741,0,0,0,1.410741,118.5753,0,0,0,1.67279,1.48499,1.410741,0,0,1.81586,8.991,0.1877998,0,0.1877998,12.45551,88.96778,0.1276181,1.551815,1.338232,0,10.66379
5/15/2007 9:00:00 AM,0.2021444,8.644487,-150.12,35.89002,0.7105927,2.446368,71.58129,50.25611,1.575056,1.575056,0,-1,0,1.575056,155.3195,0,0,0,2.446368,1.657954,1.575056,0,0,1.62806,9.16002,0.7884147,0,0.7884147,13.20347,94.31031,0.127547,1.732562,1.957095,0,11.60639
5/15/2007 10:00:00 AM,0.2649471,11.67223,-164.2347,24.49245,1.176339,3.578867,89.42167,53.6077,1.417467,1.417467,0,0,0,1.417467,252.4832,1.247151,0,0,3.578867,1.492071,1.417467,0,0,0.8396457,9.869593,0.8396457,0,0.8396457,14.00003,100,0.1274714,1.559214,2.863094,0,13.44846
5/15/2007 11:00:00 AM,0.3117746,12.82822,-178.7366,18.58065,0.9012696,2.851019,84.03136,56.71037,0.5331471,0.5331471,0,0,0,0.5331471,534.7528,2.289811,0,0,2.851019,0.5612075,0.5331471,0,0,0,10.62527,0,0,0,14.00003,100,0.1274714,0.5864618,2.280815,0,13.47629
5/15/2007 12:00:00 PM,0.3279294,12.01149,166.728,22.90607,0.8748196,2.733322,85.76466,59.20851,0,0,0,0,0,0,0,2.733322,0,0,2.733322,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1274714,0,2.186658,0,13.3586
5/15/2007 1:00:00 PM,0.2420574,9.293882,152.526,33.73222,0.7637967,2.400737,84.93037,61.75999,2.539393,2.539393,0,0,0,2.539393,94.53979,0,0,0,2.400737,2.673046,2.539393,0,0,0,10.62527,0,0.2723084,-0.2723084,13.71299,97.94973,0.1274714,2.793333,1.92059,0,13.02601
5/15/2007 2:00:00 PM,0.1246472,4.89771,138.8977,46.72751,0.402045,1.34999,75.36504,63.26242,0,0,0,-1,0,0,0,1.047425,0,0,1.34999,0,0,0,0,0.3025649,10.35297,0.3025649,0,0.3025649,14.00003,100,0.1274441,0,1.079992,0,11.70296
5/15/2007 3:00:00 PM,0.008800355,0,125.8869,90,0,0,63.76027,63.76027,2.273392,2.273392,0,0,0,2.273392,0,0,4.440892E-16,0,0,2.393044,2.273392,0,0,0,10.62527,0,2.393044,-2.393044,11.47754,81.98225,0.1274441,2.500731,0,0,10.62527
5/15/2007 4:00:00 PM,0,0,113.3485,90,0,0,64.31146,64.31146,1.02488,1.02488,0,0,0,1.02488,0,0,2.220446E-16,0,0,1.078821,1.02488,0,0,2.658938,8.23223,0,1.078821,-1.078821,10.34036,73.85957,0.1274441,1.127368,0,0,8.23223
5/15/2007 5:00:00 PM,0,0,100.9865,90,0,0,63.70693,63.70693,2.653842,2.653842,0,0,0,2.653842,0,0,4.440892E-16,0,0,2.793518,2.653842,0,0,3.857628,7.153409,0,2.793518,-2.793518,7.395734,52.82657,0.1274441,2.919226,0,0,7.153409
5/15/2007 6:00:00 PM,0,0,88.38029,90,0,0,62.00891,62.00891,0.5923474,0.5923474,0,0,0,0.5923474,0,0,1.110223E-16,0,0,0.6235235,0.5923474,0,0,6.961537,4.359891,0,0.6235235,-0.6235235,6.738483,48.13192,0.1274441,0.6515821,0,0,4.359891
5/15/2007 7:00:00 PM,0,0,74.98654,90,0,0,60.60427,60.60427,5.019975,3.33,0,-1,0,3.33,0,0,1.689975,2.191973,0,3.505263,3.33,0,0,7.654341,3.736367,0,3.505263,-3.505263,3.043611,21.74003,0.1274441,5.521973,0,0,3.736367
5/15/2007 8:00:00 PM,0,0,60.13763,90,0,0,58.71066,58.71066,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.54908,0.2311043,0,0,0,3.043611,21.74003,0.1274441,0,0,0,0.2311043
5/15/2007 9:00:00 PM,0,0,43.12204,90,0,0,56.31031,56.31031,0.2557241,0.2195491,0,-1,0,0.2195491,0,0,0.03617498,0.06174739,0,0.2311043,0.2195491,0,0,11.54908,0.2311043,0,0.2311043,-0.2311043,2.800006,20,0.1274441,0.2812965,0,0,0.2311043
5/15/2007 10:00:00 PM,0,0,23.526,90,0,0,53.90997,53.90997,0.4008984,0,0,-1,0,0,0,0,0.4008984,0.4409883,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1274441,0.4409883,0,0,0
5/15/2007 11:00:00 PM,0,0,1.913435,90,0,0,52.00747,52.00747,0.2701382,0,0,-1,0,0,0,0,0.2701382,0.297152,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1274441,0.297152,0,0,0
5/16/2007 12:00:00 AM,0,0,-19.95891,90,0,0,50.68284,50.68284,0.1819061,0,0,-1,0,0,0,0,0.1819061,0.2000968,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1274441,0.2000968,0,0,0
5/16/2007 1:00:00 AM,0,0,-40.03514,90,0,0,49.33154,49.33154,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1274441,0,0,0,0
5/16/2007 2:00:00 AM,0,0,-57.50947,90,0,0,48.22915,48.22915,0.2663929,0,0,-1,0,0,0,0,0.2663929,0.2930322,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1274441,0.2930322,0,0,0
5/16/2007 3:00:00 AM,0,0,-72.68994,90,0,0,47.23346,47.23346,0.5551652,0,0,-1,0,0,0,0,0.5551652,0.6106817,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1274441,0.6106817,0,0,0
5/16/2007 4:00:00 AM,0,0,-86.28078,90,0,0,46.28221,46.28221,0.4181876,0,0,-1,0,0,0,0,0.4181876,0.4600064,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1274441,0.4600064,0,0,0
5/16/2007 5:00:00 AM,0,0,-98.97221,90,0,0,45.63322,45.63322,0.5802044,0.5802044,4.085467,0,1.280333,0.5802044,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1277511,0.6382248,0,5,0
5/16/2007 6:00:00 AM,0,0,-111.3314,90,0,0,45.42875,45.42875,0.4703153,0.4703153,3.975579,0,1.250333,0.4703153,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1280332,0.5173469,0,5,2.997
5/16/2007 7:00:00 AM,0.00076931,0,-123.7995,90,0,0,44.98424,44.98424,2.071337,2.071337,5,0,1.53,2.071337,0,0,0,0,0,0,0,2.928663,2.78223,5.14586,5.994,2.78223,0,2.78223,11.75769,83.98335,0.1284066,2.27847,0,5,5.994
5/16/2007 8:00:00 AM,0.09844095,3.761767,-136.6939,49.14642,0.307918,1.171376,55.47318,46.35333,2.973978,2.973978,0,0,0,2.973978,39.38752,0,4.440892E-16,0,1.171376,3.130503,2.973978,0,0,2.36363,8.498007,0,1.959127,-1.959127,9.692591,69.23265,0.1284066,3.271376,0.937101,0,9.669383
5/16/2007 9:00:00 AM,0.2390205,8.409659,-150.1879,36.00343,0.6909884,2.388576,70.95576,50.22944,1.420434,1.420434,0,-1,0,1.420434,168.1582,0,0,0,2.388576,1.495193,1.420434,0,0,4.540438,6.53888,0.8933825,0,0.8933825,10.54013,75.28648,0.1283261,1.562477,1.910861,0,8.927456
5/16/2007 10:00:00 AM,0.3179335,11.43077,-164.2723,24.6725,0.8616683,2.81179,79.58142,53.55436,1.394022,1.394022,0,0,0,1.394022,201.7035,0,0,0,2.81179,1.467391,1.394022,0,0,3.647055,7.342925,1.344399,0,1.344399,11.81554,84.39652,0.1282053,1.533424,2.249432,0,10.15471
5/16/2007 11:00:00 AM,0.3236272,12.584,-178.74,18.82426,0.8990734,2.847462,83.86331,56.61258,1.620264,1.620264,0,0,0,1.620264,175.7406,0,0,0,2.847462,1.705541,1.620264,0,0,2.302656,8.552883,1.141921,0,1.141921,12.89886,92.13451,0.1281028,1.782291,2.27797,0,11.40035
5/16/2007 12:00:00 PM,0.2995024,11.76915,166.7591,23.10055,0.8726637,2.728963,85.64329,59.15517,1.527175,1.527175,0,0,0,1.527175,178.6936,0,0,0,2.728963,1.607552,1.527175,0,0,1.160736,9.580612,1.121411,0,1.121411,13.96272,99.73352,0.1280024,1.679892,2.18317,0,12.30958
5/16/2007 1:00:00 PM,0.218363,9.057518,152.5883,33.85575,0.7440779,2.350593,84.22153,61.66219,1.191772,1.191772,0,0,0,1.191772,197.2351,1.056771,0,0,2.350593,1.254497,1.191772,0,0,0.03932519,10.58988,0.03932519,0,0.03932519,14.00003,100,0.1279988,1.310949,1.880474,0,12.94047
5/16/2007 2:00:00 PM,0.1033611,4.669815,138.9859,46.80537,0.5078598,1.669155,78.53626,63.20908,1.117422,1.117422,0,-1,0,1.117422,149.3755,0.4929213,0,0,1.669155,1.176234,1.117422,0,0,0,10.62527,0,0,0,14.00003,100,0.1279988,1.229165,1.335324,0,12.29443
5/16/2007 3:00:00 PM,0.005688298,0,125.9953,90,0,0,63.70693,63.70693,2.228789,2.228789,0,0,0,2.228789,0,0,0,0,0,2.346094,2.228789,0,0,0,10.62527,0,2.346094,-2.346094,11.52703,82.33575,0.1279988,2.451668,0,0,10.62527
5/16/2007 4:00:00 PM,0,0,113.4726,90,0,0,64.25813,64.25813,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.606771,8.279181,0,0,0,11.52703,82.33575,0.1279988,0,0,0,8.279181
5/16/2007 5:00:00 PM,0,0,101.1227,90,0,0,63.66248,63.66248,2.068171,2.068171,0,0,0,2.068171,0,0,4.440892E-16,0,0,2.177022,2.068171,0,0,2.606771,8.279181,0,2.177022,-2.177022,9.232245,65.94448,0.1279988,2.274988,0,0,8.279181
5/16/2007 6:00:00 PM,0,0,88.52573,90,0,0,61.95557,61.95557,2.12945,2.12945,0,0,0,2.12945,0,0,0,0,0,2.241527,2.12945,0,0,5.025684,6.102159,0,2.241527,-2.241527,6.869469,49.06754,0.1279988,2.342395,0,0,6.102159
5/16/2007 7:00:00 PM,0,0,75.13702,90,0,0,60.60427,60.60427,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.516269,3.860632,0,0,0,6.869469,49.06754,0.1279988,0,0,0,3.860632
5/16/2007 8:00:00 PM,0,0,60.28488,90,0,0,58.65732,58.65732,1.748765,1.748765,0,-1,0,1.748765,0,0,2.220446E-16,0,0,1.840805,1.748765,0,0,7.516269,3.860632,0,1.840805,-1.840805,4.92909,35.20771,0.1279988,1.923642,0,0,3.860632
5/16/2007 9:00:00 PM,0,0,43.24934,90,0,0,56.31031,56.31031,3.980088,1.918835,0,-1,0,1.918835,0,0,2.061252,2.459261,0,2.019827,1.918835,0,0,9.561608,2.019827,0,2.019827,-2.019827,2.800006,20,0.1279988,4.378096,0,0,2.019827
5/16/2007 10:00:00 PM,0,0,23.60619,90,0,0,53.90997,53.90997,0.6415333,0,0,-1,0,0,0,0,0.6415333,0.7056866,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1279988,0.7056866,0,0,0
5/16/2007 11:00:00 PM,0,0,1.919874,90,0,0,52.00747,52.00747,0.3637942,0,0,-1,0,0,0,0,0.3637942,0.4001736,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1279988,0.4001736,0,0,0
5/17/2007 12:00:00 AM,0,0,-20.02453,90,0,0,50.68284,50.68284,0.02799997,0,0,-1,0,0,0,0,0.02799997,0.03079996,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1279988,0.03079996,0,0,0
5/17/2007 1:00:00 AM,0,0,-40.15251,90,0,0,49.33154,49.33154,0.2791974,0,0,-1,0,0,0,0,0.2791974,0.3071171,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1279988,0.3071171,0,0,0
5/17/2007 2:00:00 AM,0,0,-57.65048,90,0,0,48.20248,48.20248,0.4947496,0,0,-1,0,0,0,0,0.4947496,0.5442246,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1279988,0.5442246,0,0,0
