Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/17/2007 3:00:00 AM,0,0,-72.83624,90,0,0,47.23346,47.23346,0.1764824,0,0,-1,0,0,0,0,0.1764824,0.1941306,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1279988,0.1941306,0,0,0
5/17/2007 4:00:00 AM,0,0,-86.4231,90,0,0,46.28221,46.28221,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1279988,0,0,0,0
5/17/2007 5:00:00 AM,0,0,-99.106,90,0,0,45.63322,45.63322,0.2545085,0.2545085,3.759772,0,1.191418,0.2545085,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1282326,0.2799594,0,5,0
5/17/2007 6:00:00 AM,0,0,-111.4537,90,0,0,45.42875,45.42875,0.2039035,0.2039035,3.709167,0,1.177603,0.2039035,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1284546,0.2242939,0,5,2.997
5/17/2007 7:00:00 AM,0.0003300923,0,-123.9069,90,0,0,44.98424,44.98424,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1286326,0,0,5,5.994
5/17/2007 8:00:00 AM,0.0842035,3.539994,-136.7824,49.21884,0.2894011,1.104522,54.92085,46.35333,1.295614,1.295614,0,0,0,1.295614,85.25083,0,2.220446E-16,0,1.104522,1.363804,1.295614,0,0,1.81586,8.991,0,0.2592824,-0.2592824,12.00404,85.743,0.1286326,1.425175,0.8836172,0,10.09552
5/17/2007 9:00:00 AM,0.1270698,8.179547,-150.252,36.11737,0.562758,1.995132,67.0109,50.18499,0.1111443,0.1111443,0,-1,0,0.1111443,1795.082,0,0,0,1.995132,0.116994,0.1111443,0,0,2.103952,8.731717,1.878138,0,1.878138,13.7858,98.46982,0.1284651,0.1222588,1.596106,0,10.72685
5/17/2007 10:00:00 AM,0.2533206,11.19447,-164.3066,24.85096,1.16765,3.563642,88.9938,53.45657,0.6337823,0.6337823,0,0,0,0.6337823,562.2817,2.670689,0,0,3.563642,0.6671393,0.6337823,0,0,0.2258136,10.42204,0.2258136,0,0.2258136,14.00003,100,0.128445,0.6971605,2.850913,0,13.98568
5/17/2007 11:00:00 AM,0.2719764,12.34532,-178.741,19.06248,1.183441,3.513851,92.68351,56.55924,0,0,0,0,0,0,0,3.513851,0,0,3.513851,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.128445,0,2.81108,0,14.13912
5/17/2007 12:00:00 PM,0.2605636,11.53262,166.7918,23.29008,1.18071,3.439867,95.16985,59.05738,1.680617,1.680617,0,0,0,1.680617,204.6788,1.670797,0,0,3.439867,1.76907,1.680617,0,0,0,10.62527,0,0,0,14.00003,100,0.128445,1.848678,2.751894,0,14.06514
5/17/2007 1:00:00 PM,0.1509841,8.827113,152.6514,33.97559,0.7148473,2.273591,83.2653,61.60885,0,0,0,0,0,0,0,2.273591,0,0,2.273591,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.128445,0,1.818873,0,12.89886
5/17/2007 2:00:00 PM,0.1021585,4.447934,139.0741,46.88013,0.5041205,1.659278,78.323,63.11129,1.11284,1.11284,0,-1,0,1.11284,149.103,0.4878676,0,0,1.659278,1.171411,1.11284,0,0,0,10.62527,0,0,0,14.00003,100,0.128445,1.224124,1.327423,0,12.28455
5/17/2007 3:00:00 PM,0.005091253,0,126.1033,90,0,0,63.60914,63.60914,0.7775712,0.7775712,0,0,0,0.7775712,0,0,1.110223E-16,0,0,0.818496,0.7775712,0,0,0,10.62527,0,0.818496,-0.818496,13.13726,93.83736,0.128445,0.8553283,0,0,10.62527
5/17/2007 4:00:00 PM,0,0,113.5959,90,0,0,64.16033,64.16033,1.870647,1.870647,0,0,0,1.870647,0,0,2.220446E-16,0,0,1.969102,1.870647,0,0,0.90944,9.806778,0,1.969102,-1.969102,11.06164,79.01157,0.128445,2.057712,0,0,9.806778
5/17/2007 5:00:00 PM,0,0,101.2581,90,0,0,63.60914,63.60914,0.8229359,0.8229359,0,0,0,0.8229359,0,0,1.110223E-16,0,0,0.8662483,0.8229359,0,0,3.097331,7.837676,0,0.8662483,-0.8662483,10.14854,72.4894,0.128445,0.9052295,0,0,7.837676
5/17/2007 6:00:00 PM,0,0,88.67036,90,0,0,61.91112,61.91112,2.069387,2.069387,0,0,0,2.069387,0,0,0,0,0,2.178302,2.069387,0,0,4.059829,6.971428,0,2.178302,-2.178302,7.852404,56.08849,0.128445,2.276326,0,0,6.971428
5/17/2007 7:00:00 PM,0,0,75.28696,90,0,0,60.50647,60.50647,2.555398,2.555398,0,-1,0,2.555398,0,0,0,0,0,2.689892,2.555398,0,0,6.480165,4.793126,0,2.689892,-2.689892,5.017008,35.8357,0.128445,2.810937,0,0,4.793126
5/17/2007 8:00:00 PM,0,0,60.43216,90,0,0,58.60398,58.60398,2.087451,1.998072,0,-1,0,1.998072,0,0,0.08937962,0.2981248,0,2.103234,1.998072,0,0,9.468934,2.103234,0,2.103234,-2.103234,2.800006,20,0.128445,2.296196,0,0,2.103234
5/17/2007 9:00:00 PM,0,0,43.37766,90,0,0,56.25697,56.25697,1.469142,0,0,-1,0,0,0,0,1.469142,1.616056,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.128445,1.616056,0,0,0
5/17/2007 10:00:00 PM,0,0,23.68867,90,0,0,53.85663,53.85663,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.128445,0,0,0,0
5/17/2007 11:00:00 PM,0,0,1.929831,90,0,0,52.00747,52.00747,0.3384093,0,0,-1,0,0,0,0,0.3384093,0.3722503,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.128445,0.3722503,0,0,0
5/18/2007 12:00:00 AM,0,0,-20.0857,90,0,0,50.68284,50.68284,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.128445,0,0,0,0
5/18/2007 1:00:00 AM,0,0,-40.26491,90,0,0,49.33154,49.33154,0.00297151,0,0,-1,0,0,0,0,0.00297151,0.003268661,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.128445,0.003268661,0,0,0
5/18/2007 2:00:00 AM,0,0,-57.78633,90,0,0,48.20248,48.20248,0.3348441,0,0,-1,0,0,0,0,0.3348441,0.3683285,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.128445,0.3683285,0,0,0
5/18/2007 3:00:00 AM,0,0,-72.97739,90,0,0,47.23346,47.23346,0.07773489,0,0,-1,0,0,0,0,0.07773489,0.08550838,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.128445,0.08550838,0,0,0
5/18/2007 4:00:00 AM,0,0,-86.56037,90,0,0,46.28221,46.28221,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.128445,0,0,0,0
5/18/2007 5:00:00 AM,0,0,-99.23485,90,0,0,45.65989,45.65989,0.5094435,0.5094435,4.014707,0,1.261015,0.5094435,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1287293,0.5603878,0,5,0
5/18/2007 6:00:00 AM,0,0,-111.5711,90,0,0,45.42875,45.42875,0.300496,0.300496,3.805759,0,1.203972,0.300496,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1289685,0.3305455,0,5,2.997
5/18/2007 7:00:00 AM,0.0001529566,0,-124.0098,90,0,0,45.01091,45.01091,1.549661,1.549661,5,0,1.53,1.549661,0,0,0,0,0,0,0,3.450339,3.277822,5.14586,5.994,3.277822,0,3.277822,12.22785,87.34162,0.1293982,1.704628,0,5,5.994
5/18/2007 8:00:00 AM,0.06213624,3.322577,-136.8665,49.29251,0.3001386,1.143345,55.24107,46.35333,1.023221,1.023221,0,0,0,1.023221,111.7398,0,0,0,1.143345,1.077074,1.023221,0,0,1.868039,8.944039,0.06627072,0,0.06627072,12.29072,87.79069,0.1293923,1.125543,0.9146761,0,10.08738
5/18/2007 9:00:00 AM,0.1749222,7.954227,-150.3122,36.23167,0.8587626,2.870879,76.02312,50.15832,2.716554,2.716554,0,-1,0,2.716554,105.6809,0,0,0,2.870879,2.85953,2.716554,0,0,1.801768,9.003683,0.01134834,0,0.01134834,12.30149,87.86758,0.1293913,2.988209,2.296703,0,11.87456
5/18/2007 10:00:00 AM,0.2476205,10.96341,-164.3377,25.02766,1.162896,3.554453,88.79002,53.40323,1.989532,1.989532,0,0,0,1.989532,178.6577,0,0,0,3.554453,2.094244,1.989532,0,0,1.790419,9.013897,1.460209,0,1.460209,13.68676,97.7624,0.1292613,2.188485,2.843562,0,12.56835
5/18/2007 11:00:00 AM,0.2783313,12.11225,-178.7395,19.29525,0.8947694,2.839611,83.57545,56.46144,0,0,0,0,0,0,0,2.5094,0,0,2.839611,0,0,0,0,0.3302108,10.32808,0.3302108,0,0.3302108,14.00003,100,0.1292319,0,2.271688,0,13.1677
5/18/2007 12:00:00 PM,0.2252842,11.30197,166.826,23.47457,1.025928,3.104279,90.15936,58.90624,0.2972069,0.2972069,0,0,0,0.2972069,1044.484,2.791429,0,0,3.104279,0.3128494,0.2972069,0,0,0,10.62527,0,0,0,14.00003,100,0.1292319,0.3269276,2.483423,0,13.72955
5/18/2007 1:00:00 PM,0.1663378,8.602729,152.7152,34.09168,0.8056666,2.514492,85.91766,61.45772,0.9762194,0.9762194,0,0,0,0.9762194,257.5745,1.486893,0,0,2.514492,1.027599,0.9762194,0,0,0,10.62527,0,0,0,14.00003,100,0.1292319,1.073841,2.011594,0,13.13977
5/18/2007 2:00:00 PM,0.08418214,4.232122,139.1624,46.95173,0.4090155,1.373758,75.32555,63.0135,2.228377,2.228377,0,-1,0,2.228377,61.64837,0,0,0,1.373758,2.34566,2.228377,0,0,0,10.62527,0,0.9719019,-0.9719019,12.97555,92.68234,0.1292319,2.451215,1.099007,0,11.99903
5/18/2007 3:00:00 PM,0.002524602,0,126.2109,90,0,0,63.51135,63.51135,1.007695,1.007695,0,0,0,1.007695,0,0,2.220446E-16,0,0,1.060731,1.007695,0,0,1.079891,9.653373,0,1.060731,-1.060731,11.85744,84.69586,0.1292319,1.108464,0,0,9.653373
5/18/2007 4:00:00 PM,0,0,113.7184,90,0,0,64.06254,64.06254,1.030336,1.030336,0,0,0,1.030336,0,0,2.220446E-16,0,0,1.084565,1.030336,0,0,2.258482,8.592641,0,1.084565,-1.084565,10.71421,76.52994,0.1292319,1.13337,0,0,8.592641
5/18/2007 5:00:00 PM,0,0,101.3925,90,0,0,63.51135,63.51135,0.9183979,0.9183979,0,0,0,0.9183979,0,0,0,0,0,0.9667346,0.9183979,0,0,3.463553,7.508076,0,0.9667346,-0.9667346,9.695185,69.25118,0.1292319,1.010238,0,0,7.508076
5/18/2007 6:00:00 PM,0,0,88.8141,90,0,0,61.81333,61.81333,4.489926,4.489926,1.25,0,0.50625,4.489926,0,0,0,0,0,3.410449,3.239926,0,0,4.537703,6.541341,0,3.410449,-3.410449,6.100256,43.57317,0.1292319,4.938919,0,5,6.541341
5/18/2007 7:00:00 PM,0,0,75.43626,90,0,0,60.46202,60.46202,0.9000239,0.9000239,0,-1,0,0.9000239,0,0,1.110223E-16,0,0,0.9473935,0.9000239,0,0,8.32709,3.130893,0,0.9473935,-0.9473935,5.101616,36.44004,0.1292319,0.9900262,0,0,3.130893
5/18/2007 8:00:00 PM,0,0,60.57938,90,0,0,58.50619,58.50619,3.012587,2.074325,0,-1,0,2.074325,0,0,0.9382625,1.239521,0,2.1835,2.074325,0,0,9.379749,2.1835,0,2.1835,-2.1835,2.800006,20,0.1292319,3.313846,0,0,2.1835
5/18/2007 9:00:00 PM,0,0,43.5069,90,0,0,56.15918,56.15918,1.924789,0,0,-1,0,0,0,0,1.924789,2.117268,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1292319,2.117268,0,0,0
5/18/2007 10:00:00 PM,0,0,23.77339,90,0,0,53.75883,53.75883,0.5428926,0,0,-1,0,0,0,0,0.5428926,0.5971819,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1292319,0.5971819,0,0,0
5/18/2007 11:00:00 PM,0,0,1.94331,90,0,0,51.95413,51.95413,0.1417015,0,0,-1,0,0,0,0,0.1417015,0.1558716,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1292319,0.1558716,0,0,0
5/19/2007 12:00:00 AM,0,0,-20.14236,90,0,0,50.65617,50.65617,0.2211536,0,0,-1,0,0,0,0,0.2211536,0.243269,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1292319,0.243269,0,0,0
5/19/2007 1:00:00 AM,0,0,-40.37227,90,0,0,49.30486,49.30486,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1292319,0,0,0,0
5/19/2007 2:00:00 AM,0,0,-57.91693,90,0,0,48.20248,48.20248,0.4828955,0,0,-1,0,0,0,0,0.4828955,0.531185,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1292319,0.531185,0,0,0
5/19/2007 3:00:00 AM,0,0,-73.11332,90,0,0,47.23346,47.23346,0.0104676,0,0,-1,0,0,0,0,0.0104676,0.01151436,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1292319,0.01151436,0,0,0
5/19/2007 4:00:00 AM,0,0,-86.69253,90,0,0,46.28221,46.28221,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1292319,0,0,0,0
5/19/2007 5:00:00 AM,0,0,-99.35875,90,0,0,45.63322,45.63322,0.2808104,0.2808104,3.786074,0,1.198598,0.2808104,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1294645,0.3088915,0,5,0
5/19/2007 6:00:00 AM,0,0,-111.6838,90,0,0,45.42875,45.42875,0.06727571,0.06727571,3.572539,0,1.140303,0.06727571,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1296517,0.07400328,0,5,2.997
5/19/2007 7:00:00 AM,0.00001049318,0,-124.1081,90,0,0,44.98424,44.98424,1.260269,1.260269,4.765532,0,1.46599,1.260269,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1300831,1.386296,0,5,5.994
5/19/2007 8:00:00 AM,0.0668624,3.109594,-136.9464,49.36733,0.3276926,1.242261,56.06358,46.35333,0.8190898,0.8190898,0,0,0,0.8190898,151.6636,0,0,0,1.242261,0.8621998,0.8190898,0,0,1.81586,8.991,0.3800612,0,0.3800612,12.63791,90.2706,0.1300493,0.9009988,0.9938087,0,10.23326
5/19/2007 9:00:00 AM,0.2057074,7.733777,-150.3686,36.34616,0.6345857,2.219876,69.11095,50.10498,0.7055389,0.7055389,0,-1,0,0.7055389,314.6356,0.04140479,0,0,2.219876,0.7426725,0.7055389,0,0,1.435799,9.333055,1.435799,0,1.435799,14.00003,100,0.1299219,0.7760927,1.775901,0,11.55293
5/19/2007 10:00:00 AM,0.2744728,10.73765,-164.3656,25.2024,0.8553717,2.799851,79.13295,53.30544,3.186994,3.186994,1.25,0,0.50625,3.186994,87.85242,0.7609104,0,0,2.799851,2.038941,1.936994,0,0,0,10.62527,0,0,0,14.00003,100,0.1299219,3.505693,2.239881,5,13.42513
5/19/2007 11:00:00 AM,0.3058133,11.88486,-178.7357,19.52248,0.8926651,2.837333,83.35577,56.31031,1.218137,1.218137,0,0,0,1.218137,232.924,1.555084,0,0,2.837333,1.28225,1.218137,0,0,0,10.62527,0,0,0,14.00003,100,0.1299219,1.339951,2.269866,0,13.46261
5/19/2007 12:00:00 PM,0.2702636,11.07726,166.8617,23.65393,0.8664316,2.720118,85.09584,58.80845,0.5487641,0.5487641,0,0,0,0.5487641,495.6807,2.142472,0,0,2.720118,0.5776464,0.5487641,0,0,0,10.62527,0,0,0,14.00003,100,0.1299219,0.6036406,2.176095,0,13.34539
5/19/2007 1:00:00 PM,0.1887094,8.384424,152.7796,34.20394,0.9289216,2.821448,89.64629,61.35993,0,0,0,0,0,0,0,2.821448,0,0,2.821448,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1299219,0,2.257159,0,13.44672
5/19/2007 2:00:00 PM,0.0872075,4.022433,139.2506,47.02014,0.4276453,1.431926,75.78445,62.90682,0,0,0,-1,0,0,0,1.431926,0,0,1.431926,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1299219,0,1.145541,0,12.0572
5/19/2007 3:00:00 PM,0.002462316,0,126.3179,90,0,0,63.40467,63.40467,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1299219,0,0,0,10.62527
5/19/2007 4:00:00 PM,0,0,113.8402,90,0,0,64.0092,64.0092,0.9582294,0.9582294,0,0,0,0.9582294,0,0,1.110223E-16,0,0,1.008662,0.9582294,0,0,0,10.62527,0,1.008662,-1.008662,12.9368,92.40556,0.1299219,1.054052,0,0,10.62527
5/19/2007 5:00:00 PM,0,0,101.526,90,0,0,63.45801,63.45801,0.9534646,0.9534646,0,0,0,0.9534646,0,0,2.220446E-16,0,0,1.003647,0.9534646,0,0,1.120736,9.616611,0,1.003647,-1.003647,11.87887,84.84888,0.1299219,1.048811,0,0,9.616611
5/19/2007 6:00:00 PM,0,0,88.95686,90,0,0,61.75999,61.75999,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.235899,8.612965,0,0,0,11.87887,84.84888,0.1299219,0,0,0,8.612965
5/19/2007 7:00:00 PM,0,0,75.58482,90,0,0,60.40868,60.40868,0.6999286,0.6999286,0,-1,0,0.6999286,0,0,1.110223E-16,0,0,0.736767,0.6999286,0,0,2.235899,8.612965,0,0.736767,-0.736767,11.10225,79.30161,0.1299219,0.7699215,0,0,8.612965
5/19/2007 8:00:00 PM,0,0,60.72643,90,0,0,58.46173,58.46173,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.054529,7.876198,0,0,0,11.10225,79.30161,0.1299219,0,0,0,7.876198
5/19/2007 9:00:00 PM,0,0,43.63694,90,0,0,56.15918,56.15918,0.9816272,0.9816272,0,-1,0,0.9816272,0,0,1.110223E-16,0,0,1.033292,0.9816272,0,0,3.054529,7.876198,0,1.033292,-1.033292,10.01306,71.52173,0.1299219,1.07979,0,0,7.876198
5/19/2007 10:00:00 PM,0,0,23.86026,90,0,0,53.75883,53.75883,0.08231375,0.08231375,0,-1,0,0.08231375,0,0,1.387779E-17,0,0,0.08664605,0.08231375,0,0,4.202631,6.842906,0,0.08664605,-0.08664605,9.921729,70.86935,0.1299219,0.09054512,0,0,6.842906
5/19/2007 11:00:00 PM,0,0,1.960307,90,0,0,51.95413,51.95413,0.2850732,0.2850732,0,-1,0,0.2850732,0,0,5.551115E-17,0,0,0.300077,0.2850732,0,0,4.298905,6.75626,0,0.300077,-0.300077,9.60542,68.61001,0.1299219,0.3135805,0,0,6.75626
5/20/2007 12:00:00 AM,0,0,-20.19448,90,0,0,50.65617,50.65617,0.4495774,0.4495774,0,-1,0,0.4495774,0,0,5.551115E-17,0,0,0.4732394,0.4495774,0,0,4.632324,6.456183,0,0.4732394,-0.4732394,9.106582,65.04688,0.1299219,0.4945351,0,0,6.456183
5/20/2007 1:00:00 AM,0,0,-40.47451,90,0,0,49.33154,49.33154,0.4262828,0.4262828,0,-1,0,0.4262828,0,0,5.551115E-17,0,0,0.4487187,0.4262828,0,0,5.158145,5.982944,0,0.4487187,-0.4487187,8.633591,61.66838,0.1299219,0.4689111,0,0,5.982944
5/20/2007 2:00:00 AM,0,0,-58.04223,90,0,0,48.22915,48.22915,0.359075,0.359075,0,-1,0,0.359075,0,0,5.551115E-17,0,0,0.3779737,0.359075,0,0,5.656722,5.534225,0,0.3779737,-0.3779737,8.235171,58.82254,0.1299219,0.3949825,0,0,5.534225
5/20/2007 3:00:00 AM,0,0,-73.24397,90,0,0,47.26012,47.26012,0.5953368,0.5953368,0,-1,0,0.5953368,0,0,1.110223E-16,0,0,0.6266703,0.5953368,0,0,6.076692,5.156251,0,0.6266703,-0.6266703,7.574603,54.1042,0.1299219,0.6548705,0,0,5.156251
5/20/2007 4:00:00 AM,0,0,-86.81955,90,0,0,46.33555,46.33555,0.2754326,0.2754326,0,-1,0,0.2754326,0,0,0,0,0,0.2899291,0.2754326,0,0,6.772993,4.529581,0,0.2899291,-0.2899291,7.268991,51.92126,0.1299219,0.3029759,0,0,4.529581
5/20/2007 5:00:00 AM,0,0,-99.47767,90,0,0,45.67768,45.67768,0.5850837,0.5850837,0,0,0,0.5850837,0,0,1.110223E-16,0,0,0.6158776,0.5850837,0,0,7.095136,4.239652,0,0.6158776,-0.6158776,6.619799,47.28418,0.1299219,0.6435921,0,0,4.239652
5/20/2007 6:00:00 AM,0,0,-111.7917,90,0,0,45.48209,45.48209,0.4752546,0.4752546,0,0,0,0.4752546,0,0,0,0,0,0.500268,0.4752546,0,0,7.779444,3.623774,0,0.500268,-0.500268,6.09247,43.51756,0.1299219,0.5227801,0,0,3.623774
5/20/2007 7:00:00 AM,0,0,-124.2019,90,0,0,45.02869,45.02869,0.05330202,0.05330202,0,0,0,0.05330202,0,0,6.938894E-18,0,0,0.05610739,0.05330202,0,0,8.335298,3.123506,0,0.05610739,-0.05610739,6.033328,43.09511,0.1299219,0.05863223,0,0,3.123506
5/20/2007 8:00:00 AM,0.06721555,2.90112,-137.0219,49.44317,0.236121,0.9092955,53.38805,46.40667,1.729566,1.729566,0,0,0,1.729566,52.57363,0,0,0,0.9092955,1.820596,1.729566,0,0,8.397639,3.067399,0,0.9113001,-0.9113001,5.072733,36.23373,0.1299219,1.902522,0.7274364,0,3.976694
5/20/2007 9:00:00 AM,0.1894087,7.518272,-150.4212,36.46071,0.6166099,2.164932,68.53728,50.07831,1.071592,1.071592,0,-1,0,1.071592,202.0295,0,0,0,2.164932,1.127991,1.071592,0,0,9.410195,2.156099,1.036941,0,1.036941,6.056461,43.26035,0.1298301,1.178751,1.731945,0,4.321031
5/20/2007 10:00:00 AM,0.2495634,10.51727,-164.3905,25.37502,0.8533157,2.795205,79.02415,53.26099,0.3014876,0.3014876,0,0,0,0.3014876,927.1376,0,0,0,2.795205,0.3173553,0.3014876,0,0,8.373255,3.089345,2.477849,0,2.477849,8.407156,60.05099,0.1296111,0.3316363,2.236164,0,5.88455
5/20/2007 11:00:00 AM,0.2984832,11.66322,-178.7296,19.74411,0.8905948,2.833124,83.23713,56.25697,1.976003,1.976003,0,0,0,1.976003,143.3765,0,0,0,2.833124,2.080003,1.976003,0,0,5.895405,5.319409,0.7531206,0,0.7531206,9.121629,65.15436,0.1295447,2.173603,2.266499,0,8.152534
5/20/2007 12:00:00 PM,0.280401,10.85855,166.8988,23.8281,0.864438,2.716115,84.97957,58.75511,2.911642,2.911642,0,0,0,2.911642,93.28462,0,4.440892E-16,0,2.716115,3.064887,2.911642,0,0,5.142285,5.997218,0,0.348772,-0.348772,8.75399,62.52838,0.1295447,3.202807,2.172892,0,8.713333
5/20/2007 1:00:00 PM,0.2031858,8.172255,152.8447,34.31228,0.6702343,2.157665,81.53883,61.26213,0,0,0,0,0,0,0,0,0,0,2.157665,0,0,0,0,5.529809,5.648446,2.157665,0,2.157665,10.80093,77.14935,0.1293548,0,1.726132,0,7.80611
5/20/2007 2:00:00 PM,0.09694825,3.818918,139.3388,47.08531,0.3119575,1.069821,72.17552,62.80902,0.3481846,0.3481846,0,-1,0,0.3481846,307.2569,0,0,0,1.069821,0.3665101,0.3481846,0,0,3.372145,7.590344,0.7033111,0,0.7033111,11.46815,81.91519,0.1292931,0.3830031,0.855857,0,8.660165
5/20/2007 3:00:00 PM,0.001881329,0,126.4244,90,0,0,63.36021,63.36021,0.8272387,0.8272387,0,0,0,0.8272387,0,0,1.110223E-16,0,0,0.8707775,0.8272387,0,0,2.668833,8.223324,0,0.8707775,-0.8707775,10.55027,75.35892,0.1292931,0.9099626,0,0,8.223324
5/20/2007 4:00:00 PM,0,0,113.961,90,0,0,63.91141,63.91141,0.3107179,0.3107179,0,0,0,0.3107179,0,0,5.551115E-17,0,0,0.3270715,0.3107179,0,0,3.636364,7.352546,0,0.3270715,-0.3270715,10.20551,72.89633,0.1292931,0.3417897,0,0,7.352546
5/20/2007 5:00:00 PM,0,0,101.6584,90,0,0,63.40467,63.40467,0.6058127,0.6058127,0,0,0,0.6058127,0,0,1.110223E-16,0,0,0.6376976,0.6058127,0,0,3.999777,7.025475,0,0.6376976,-0.6376976,9.533314,68.09496,0.1292931,0.666394,0,0,7.025475
5/20/2007 6:00:00 PM,0,0,89.09855,90,0,0,61.70665,61.70665,0.921828,0.921828,0,0,0,0.921828,0,0,1.110223E-16,0,0,0.9703452,0.921828,0,0,4.70833,6.387777,0,0.9703452,-0.9703452,8.510481,60.78902,0.1292931,1.014011,0,0,6.387777
5/20/2007 7:00:00 PM,0,0,75.73254,90,0,0,60.35534,60.35534,5.403414,3.33,0,-1,0,3.33,0,0,2.073414,2.613755,0,3.505263,3.33,0,0,5.786491,5.417432,0,3.505263,-3.505263,4.815609,34.39714,0.1292931,5.943756,0,0,5.417432
5/20/2007 8:00:00 PM,0,0,60.87318,90,0,0,58.40839,58.40839,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.681228,1.912169,0,0,0,4.815609,34.39714,0.1292931,0,0,0,1.912169
5/20/2007 9:00:00 PM,0,0,43.76768,90,0,0,56.10584,56.10584,1.142924,1.142924,0,-1,0,1.142924,0,0,0,0,0,1.203078,1.142924,0,0,9.681228,1.912169,0,1.203078,-1.203078,3.547453,25.3389,0.1292931,1.257217,0,0,1.912169
5/20/2007 10:00:00 PM,0,0,23.94923,90,0,0,53.75883,53.75883,0.5164912,0.5164912,0,-1,0,0.5164912,0,0,1.110223E-16,0,0,0.5436749,0.5164912,0,0,11.01798,0.7090909,0,0.5436749,-0.5436749,2.974369,21.24545,0.1292931,0.5681403,0,0,0.7090909
5/20/2007 11:00:00 PM,0,0,1.98081,90,0,0,51.95413,51.95413,0.4574749,0.1571451,0,-1,0,0.1571451,0,0,0.3003298,0.3460773,0,0.1654159,0.1571451,0,0,11.62206,0.1654159,0,0.1654159,-0.1654159,2.800006,20,0.1292931,0.5032224,0,0,0.1654159
5/21/2007 12:00:00 AM,0,0,-20.24201,90,0,0,50.65617,50.65617,0.3108845,0,0,-1,0,0,0,0,0.3108845,0.341973,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1292931,0.341973,0,0,0
5/21/2007 1:00:00 AM,0,0,-40.57157,90,0,0,49.33154,49.33154,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1292931,0,0,0,0
5/21/2007 2:00:00 AM,0,0,-58.16216,90,0,0,48.22915,48.22915,0.09288207,0,0,-1,0,0,0,0,0.09288207,0.1021703,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1292931,0.1021703,0,0,0
5/21/2007 3:00:00 AM,0,0,-73.36929,90,0,0,47.2779,47.2779,0.5630904,0,0,-1,0,0,0,0,0.5630904,0.6193994,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1292931,0.6193994,0,0,0
5/21/2007 4:00:00 AM,0,0,-86.94138,90,0,0,46.33555,46.33555,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1292931,0,0,0,0
5/21/2007 5:00:00 AM,0,0,-99.59158,90,0,0,45.70435,45.70435,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1292931,0,0,0,0
5/21/2007 6:00:00 AM,0,0,-111.8947,90,0,0,45.50876,45.50876,0.4215558,0.4215558,3.926819,0,1.237022,0.4215558,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1295515,0.4637114,0,5,0
5/21/2007 7:00:00 AM,0,0,-124.291,90,0,0,45.05536,45.05536,0.03624356,0.03624356,3.541507,0,1.131831,0.03624356,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1297297,0.03986791,0,5,2.997
5/21/2007 8:00:00 AM,0.06083766,2.697232,-137.0933,49.51992,0.2998679,1.142188,55.25986,46.38,0,0,3.505263,0,1.121937,0,0,0,0,0,1.142188,0,0,3.505263,3.33,5.14586,5.994,4.472188,0,4.472188,13.36093,95.435,0.1297997,0,0.9137501,5,7.136188
5/21/2007 9:00:00 AM,0.1732158,7.307787,-150.47,36.57515,0.5990569,2.111078,67.95891,50.03386,0.856696,0.856696,0,-1,0,0.856696,246.4209,0.5356199,0,0,2.111078,0.9017852,0.856696,0,0,0.6736726,10.01897,0.6736726,0,0.6736726,14.00003,100,0.1297408,0.9423655,1.688862,0,12.13005
5/21/2007 10:00:00 AM,0.2469919,10.30235,-164.4122,25.54533,0.8438773,2.771859,78.62429,53.1543,0,0,0,0,0,0,0,2.771859,0,0,2.771859,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1297408,0,2.217487,0,13.39713
5/21/2007 11:00:00 AM,0.2727853,11.44739,-178.7212,19.96006,0.8885604,2.830988,83.01965,56.10584,0,0,0,0,0,0,0,2.830988,0,0,2.830988,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1297408,0,2.264791,0,13.45626
5/21/2007 12:00:00 PM,0.2505215,10.64591,166.9373,23.99698,0.8624887,2.714147,84.76479,58.60398,0,0,0,0,0,0,0,2.714147,0,0,2.714147,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1297408,0,2.171318,0,13.33942
5/21/2007 1:00:00 PM,0.1857246,7.966275,152.9103,34.41665,0.6530563,2.112353,80.85715,61.111,0.6783559,0.6783559,0,0,0,0.6783559,311.3931,1.398294,0,0,2.112353,0.7140588,0.6783559,0,0,0,10.62527,0,0,0,14.00003,100,0.1297408,0.7461914,1.689883,0,12.73763
5/21/2007 2:00:00 PM,0.08397961,3.621625,139.4269,47.1472,0.2955045,1.017707,71.5257,62.65789,0.0627922,0.0627922,0,-1,0,0.0627922,1620.753,0.9516096,0,0,1.017707,0.06609706,0.0627922,0,0,0,10.62527,0,0,0,14.00003,100,0.1297408,0.06907143,0.8141653,0,11.64298
5/21/2007 3:00:00 PM,0.00119238,0,126.5302,90,0,0,63.26242,63.26242,2.39757,2.39757,0,0,0,2.39757,0,0,4.440892E-16,0,0,2.523758,2.39757,0,0,0,10.62527,0,2.523758,-2.523758,11.33975,80.99808,0.1297408,2.637327,0,0,10.62527
5/21/2007 4:00:00 PM,0,0,114.0808,90,0,0,63.85807,63.85807,2.088975,2.088975,0,0,0,2.088975,0,0,0,0,0,2.198921,2.088975,0,0,2.804176,8.101516,0,2.198921,-2.198921,9.021887,64.44192,0.1297408,2.297873,0,0,8.101516
5/21/2007 5:00:00 PM,0,0,101.7896,90,0,0,63.30688,63.30688,1.856521,1.856521,0,0,0,1.856521,0,0,2.220446E-16,0,0,1.954233,1.856521,0,0,5.247422,5.902595,0,1.954233,-1.954233,6.961944,49.72807,0.1297408,2.042174,0,0,5.902595
5/21/2007 6:00:00 PM,0,0,89.23907,90,0,0,61.60885,61.60885,2.92718,2.92718,0,0,0,2.92718,0,0,4.440892E-16,0,0,3.081242,2.92718,0,0,7.418792,3.948362,0,3.081242,-3.081242,3.71403,26.52873,0.1297408,3.219898,0,0,3.948362
5/21/2007 7:00:00 PM,0,0,75.8793,90,0,0,60.25755,60.25755,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.84239,0.8671197,0,0,0,3.71403,26.52873,0.1297408,0,0,0,0.8671197
5/21/2007 8:00:00 PM,0,0,61.01952,90,0,0,58.35505,58.35505,0.4493015,0.4493015,0,-1,0,0.4493015,0,0,0,0,0,0.472949,0.4493015,0,0,10.84239,0.8671197,0,0.472949,-0.472949,3.215498,22.9678,0.1297408,0.4942317,0,0,0.8671197
5/21/2007 9:00:00 PM,0,0,43.89901,90,0,0,56.06139,56.06139,0.12337,0.12337,0,-1,0,0.12337,0,0,0,0,0,0.1298631,0.12337,0,0,11.36789,0.3941706,0,0.1298631,-0.1298631,3.07861,21.99003,0.1297408,0.1357069,0,0,0.3941706
5/21/2007 10:00:00 PM,0,0,24.0402,90,0,0,53.7055,53.7055,0.1699569,0.1699569,0,-1,0,0.1699569,0,0,2.775558E-17,0,0,0.178902,0.1699569,0,0,11.51219,0.2643076,0,0.178902,-0.178902,2.890031,20.64304,0.1297408,0.1869526,0,0,0.2643076
5/21/2007 11:00:00 PM,0,0,2.004803,90,0,0,51.95413,51.95413,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.71097,0.08540551,0,0,0,2.890031,20.64304,0.1297408,0,0,0,0.08540551
5/22/2007 12:00:00 AM,0,0,-20.28491,90,0,0,50.65617,50.65617,0.06986082,0.06986082,0,-1,0,0.06986082,0,0,0,0,0,0.07353771,0.06986082,0,0,11.71097,0.08540551,0,0.07353771,-0.07353771,2.812515,20.08936,0.1297408,0.07684691,0,0,0.08540551
5/22/2007 1:00:00 AM,0,0,-40.66339,90,0,0,49.3582,49.3582,0.2321099,0.01127441,0,-1,0,0.01127441,0,0,0.2208355,0.2440465,0,0.0118678,0.01127441,0,0,11.79267,0.0118678,0,0.0118678,-0.0118678,2.800006,20,0.1297408,0.2553209,0,0,0.0118678
5/22/2007 2:00:00 AM,0,0,-58.27666,90,0,0,48.28249,48.28249,0.2734992,0,0,-1,0,0,0,0,0.2734992,0.3008491,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1297408,0.3008491,0,0,0
5/22/2007 3:00:00 AM,0,0,-73.48925,90,0,0,47.33125,47.33125,0.2587311,0,0,-1,0,0,0,0,0.2587311,0.2846042,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1297408,0.2846042,0,0,0
5/22/2007 4:00:00 AM,0,0,-87.058,90,0,0,46.38,46.38,0.1501505,0,0,-1,0,0,0,0,0.1501505,0.1651655,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1297408,0.1651655,0,0,0
5/22/2007 5:00:00 AM,0,0,-99.70046,90,0,0,45.78436,45.78436,0.6630751,0.6630751,4.168338,0,1.302956,0.6630751,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1300454,0.7293827,0,5,0
5/22/2007 6:00:00 AM,0,0,-111.993,90,0,0,45.55322,45.55322,0.1986479,0.1986479,3.703911,0,1.176168,0.1986479,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1302542,0.2185127,0,5,2.997
5/22/2007 7:00:00 AM,0,0,-124.3756,90,0,0,45.1087,45.1087,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1304217,0,0,5,5.994
5/22/2007 8:00:00 AM,0.05005173,2.498005,-137.1604,49.59745,0.2435196,0.9364383,53.63494,46.43334,0,0,0,0,0,0,0,0,0,0,0.9364383,0,0,0,0,1.81586,8.991,0.9364383,0,0.9364383,13.16574,94.04078,0.13034,0,0.7491506,0,9.927438
5/22/2007 9:00:00 AM,0.1660756,7.102394,-150.5151,36.68933,0.5819329,2.057873,67.4121,50.00719,0,0,0,-1,0,0,0,1.178451,0,0,2.057873,0,0,0,0,0.8794219,9.833795,0.8794219,0,0.8794219,14.00003,100,0.1302634,0,1.646299,0,11.89167
5/22/2007 10:00:00 AM,0.2452957,10.09294,-164.4308,25.71317,0.8264664,2.725458,78.04262,53.10986,0,0,0,0,0,0,0,2.725458,0,0,2.725458,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1302634,0,2.180366,0,13.35073
5/22/2007 11:00:00 AM,0.2907377,11.23744,-178.7106,20.17027,0.8865634,2.827844,82.85787,56.00805,1.336098,1.336098,0,0,0,1.336098,211.6494,1.421425,0,0,2.827844,1.406419,1.336098,0,0,0,10.62527,0,0,0,14.00003,100,0.1302634,1.469708,2.262275,0,13.45312
5/22/2007 12:00:00 PM,0.2693225,10.43938,166.9771,24.16052,0.8546608,2.696079,84.42242,58.50619,1.534252,1.534252,0,0,0,1.534252,175.726,1.081077,0,0,2.696079,1.615002,1.534252,0,0,0,10.62527,0,0,0,14.00003,100,0.1302634,1.687677,2.156864,0,13.32135
5/22/2007 1:00:00 PM,0.1937176,7.766536,152.9765,34.51697,0.6364003,2.067203,80.24627,61.01321,0.7912377,0.7912377,0,0,0,0.7912377,261.2619,1.234321,0,0,2.067203,0.8328817,0.7912377,0,0,0,10.62527,0,0,0,14.00003,100,0.1302634,0.8703614,1.653762,0,12.69248
5/22/2007 2:00:00 PM,0.08668879,3.4306,139.5148,47.20576,0.2795815,0.9665045,70.94613,62.5601,0,0,0,-1,0,0,0,0.9665045,0,0,0.9665045,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1302634,0,0.7732036,0,11.59178
5/22/2007 3:00:00 PM,0.0006737839,0,126.6353,90,0,0,63.11129,63.11129,0.4689519,0.4689519,0,0,0,0.4689519,0,0,5.551115E-17,0,0,0.4936336,0.4689519,0,0,0,10.62527,0,0.4936336,-0.4936336,13.47969,96.28333,0.1302634,0.5158471,0,0,10.62527
5/22/2007 4:00:00 PM,0,0,114.1996,90,0,0,63.76027,63.76027,1.630267,1.630267,0,0,0,1.630267,0,0,0,0,0,1.716071,1.630267,0,0,0.5484818,10.13164,0,1.716071,-1.716071,11.6708,83.36266,0.1302634,1.793294,0,0,10.13164
5/22/2007 5:00:00 PM,0,0,101.9196,90,0,0,63.26242,63.26242,1.304232,1.304232,0,0,0,1.304232,0,0,2.220446E-16,0,0,1.372876,1.304232,0,0,2.455227,8.41557,0,1.372876,-1.372876,10.22366,73.02598,0.1302634,1.434655,0,0,8.41557
5/22/2007 6:00:00 PM,0,0,89.37832,90,0,0,61.55552,61.55552,2.075356,2.075356,0,0,0,2.075356,0,0,0,0,0,2.184585,2.075356,0,0,3.980644,7.042694,0,2.184585,-2.184585,7.920902,56.57776,0.1302634,2.282892,0,0,7.042694
5/22/2007 7:00:00 PM,0,0,76.02499,90,0,0,60.20421,60.20421,3.235947,3.235947,0,-1,0,3.235947,0,0,4.440892E-16,0.2295412,0,3.40626,3.235947,0,0,6.407961,4.858109,0,3.40626,-3.40626,4.330389,30.93129,0.1302634,3.559541,0,0,4.858109
5/22/2007 8:00:00 PM,0,0,61.16531,90,0,0,58.3106,58.3106,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.19269,1.451849,0,0,0,4.330389,30.93129,0.1302634,0,0,0,1.451849
5/22/2007 9:00:00 PM,0,0,44.0308,90,0,0,56.00805,56.00805,4.068064,1.379257,0,-1,0,1.379257,0,0,2.688807,3.095613,0,1.451849,1.379257,0,0,10.19269,1.451849,0,1.451849,-1.451849,2.800006,20,0.1302634,4.47487,0,0,1.451849
5/22/2007 10:00:00 PM,0,0,24.13309,90,0,0,53.7055,53.7055,0.2568358,0,0,-1,0,0,0,0,0.2568358,0.2825193,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1302634,0.2825193,0,0,0
5/22/2007 11:00:00 PM,0,0,2.032261,90,0,0,51.90968,51.90968,0.8193502,0,0,-1,0,0,0,0,0.8193502,0.9012853,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1302634,0.9012853,0,0,0
5/23/2007 12:00:00 AM,0,0,-20.32316,90,0,0,50.65617,50.65617,0.1504315,0,0,-1,0,0,0,0,0.1504315,0.1654747,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1302634,0.1654747,0,0,0
5/23/2007 1:00:00 AM,0,0,-40.74991,90,0,0,49.3582,49.3582,0.2880507,0,0,-1,0,0,0,0,0.2880507,0.3168558,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1302634,0.3168558,0,0,0
5/23/2007 2:00:00 AM,0,0,-58.38567,90,0,0,48.28249,48.28249,0.07706881,0,0,-1,0,0,0,0,0.07706881,0.08477569,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1302634,0.08477569,0,0,0
5/23/2007 3:00:00 AM,0,0,-73.60378,90,0,0,47.33125,47.33125,0.3409508,0,0,-1,0,0,0,0,0.3409508,0.3750459,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1302634,0.3750459,0,0,0
5/23/2007 4:00:00 AM,0,0,-87.16936,90,0,0,46.40667,46.40667,0.006486018,0,0,-1,0,0,0,0,0.006486018,0.00713462,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1302634,0.00713462,0,0,0
5/23/2007 5:00:00 AM,0,0,-99.8043,90,0,0,45.80214,45.80214,0.6383649,0.6383649,4.143628,0,1.29621,0.6383649,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1305594,0.7022014,0,5,0
5/23/2007 6:00:00 AM,0,0,-112.0864,90,0,0,45.57988,45.57988,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1307253,0,0,5,2.997
5/23/2007 7:00:00 AM,0,0,-124.4556,90,0,0,45.15316,45.15316,1.685125,1.685125,5,0,1.53,1.685125,0,0,0,0,0,0,0,3.314875,3.149131,5.14586,5.994,3.149131,0,3.149131,12.10576,86.46957,0.1311196,1.853637,0,5,5.994
5/23/2007 8:00:00 AM,0.03864128,2.30351,-137.2233,49.67566,0.1817181,0.7061613,51.82594,46.46001,1.401376,1.401376,0,0,0,1.401376,50.39058,0,2.220446E-16,0,0.7061613,1.475132,1.401376,0,0,1.996729,8.828218,0,0.7689711,-0.7689711,11.2952,80.67982,0.1311196,1.541513,0.5649291,0,9.53438
5/23/2007 9:00:00 AM,0.1526045,6.902166,-150.5565,36.80309,0.7498479,2.566045,72.50056,49.98051,0,0,0,-1,0,0,0,0,0,0,2.566045,0,0,0,0,2.851141,8.059247,2.566045,0,2.566045,13.72956,98.0681,0.1308966,0,2.052836,0,10.62529
5/23/2007 10:00:00 AM,0.2252347,9.889121,-164.4464,25.87837,1.110515,3.445191,86.74966,53.01206,3.166895,3.166895,1.25,0,0.50625,3.166895,108.7877,1.14231,0,0,3.445191,2.017785,1.916896,0,0,0.2850963,10.36869,0.2850963,0,0.2850963,14.00003,100,0.1308718,3.483585,2.756153,5,13.81388
5/23/2007 11:00:00 AM,0.2457878,11.03343,-178.6978,20.37466,1.184666,3.533014,92.09953,55.95471,0.8047052,0.8047052,0,0,0,0.8047052,439.0445,2.685956,0,0,3.533014,0.8470581,0.8047052,0,0,0,10.62527,0,0,0,14.00003,100,0.1308718,0.8851757,2.826411,0,14.15829
5/23/2007 12:00:00 PM,0.2556078,10.23903,167.0183,24.31864,0.838004,2.655108,83.80697,58.40839,0,0,0,0,0,0,0,2.655108,0,0,2.655108,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1308718,0,2.124086,0,13.28038
5/23/2007 1:00:00 PM,0.1813672,7.573087,153.043,34.61319,0.6202707,2.022452,79.69716,60.95987,0.4433067,0.4433067,0,0,0,0.4433067,456.2196,1.555813,0,0,2.022452,0.4666386,0.4433067,0,0,0,10.62527,0,0,0,14.00003,100,0.1308718,0.4876373,1.617962,0,12.64773
5/23/2007 2:00:00 PM,0.07015823,3.245885,139.6025,47.26099,0.3441024,1.174896,72.84401,62.50676,0,0,0,-1,0,0,0,1.174896,0,0,1.174896,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1308718,0,0.9399171,0,11.80017
5/23/2007 3:00:00 PM,0.0002313284,0,126.7397,90,0,0,63.05795,63.05795,0.8504793,0.8504793,0,0,0,0.8504793,0,0,1.110223E-16,0,0,0.8952414,0.8504793,0,0,0,10.62527,0,0.8952414,-0.8952414,13.05636,93.25954,0.1308718,0.9355272,0,0,10.62527
5/23/2007 4:00:00 PM,0,0,114.3173,90,0,0,63.66248,63.66248,0.9626241,0.9626241,0,0,0,0.9626241,0,0,0,0,0,1.013288,0.9626241,0,0,0.9947126,9.730033,0,1.013288,-1.013288,11.98826,85.63026,0.1308718,1.058887,0,0,9.730033
5/23/2007 5:00:00 PM,0,0,102.0483,90,0,0,63.15574,63.15574,1.061316,1.061316,0,0,0,1.061316,0,0,2.220446E-16,0,0,1.117175,1.061316,0,0,2.120589,8.716744,0,1.117175,-1.117175,10.81065,77.21881,0.1308718,1.167448,0,0,8.716744
5/23/2007 6:00:00 PM,0,0,89.5162,90,0,0,61.51106,61.51106,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.361895,7.599569,0,0,0,10.81065,77.21881,0.1308718,0,0,0,7.599569
5/23/2007 7:00:00 PM,0,0,76.16949,90,0,0,60.15976,60.15976,3.058079,3.058079,0,-1,0,3.058079,0,0,4.440892E-16,0.03388685,0,3.21903,3.058079,0,0,3.361895,7.599569,0,3.21903,-3.21903,7.417499,52.98203,0.1308718,3.363887,0,0,7.599569
5/23/2007 8:00:00 PM,0,0,61.31045,90,0,0,58.25726,58.25726,2.332764,2.332764,0,-1,0,2.332764,0,0,0,0,0,2.455541,2.332764,0,0,6.938595,4.380538,0,2.455541,-2.455541,4.829131,34.49372,0.1308718,2.566041,0,0,4.380538
5/23/2007 9:00:00 PM,0,0,44.16293,90,0,0,55.95471,55.95471,1.747912,1.747912,0,-1,0,1.747912,0,0,2.220446E-16,0.09395564,0,1.839907,1.747912,0,0,9.666974,1.924997,0,1.839907,-1.839907,2.889699,20.64066,0.1308718,1.922703,0,0,1.924997
5/23/2007 10:00:00 PM,0,0,24.2278,90,0,0,53.66105,53.66105,0.5368757,0.08083556,0,-1,0,0.08083556,0,0,0.4560401,0.5097277,0,0.08509006,0.08083556,0,0,11.71132,0.08509006,0,0.08509006,-0.08509006,2.800006,20,0.1308718,0.5905632,0,0,0.08509006
5/23/2007 11:00:00 PM,0,0,2.063154,90,0,0,51.90968,51.90968,0.5092592,0,0,-1,0,0,0,0,0.5092592,0.5601851,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1308718,0.5601851,0,0,0
5/24/2007 12:00:00 AM,0,0,-20.35673,90,0,0,50.6295,50.6295,0.6410502,0,0,-1,0,0,0,0,0.6410502,0.7051552,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1308718,0.7051552,0,0,0
5/24/2007 1:00:00 AM,0,0,-40.83108,90,0,0,49.33154,49.33154,0.5470835,0,0,-1,0,0,0,0,0.5470835,0.6017918,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1308718,0.6017918,0,0,0
5/24/2007 2:00:00 AM,0,0,-58.48914,90,0,0,48.25583,48.25583,0.1586677,0,0,-1,0,0,0,0,0.1586677,0.1745345,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1308718,0.1745345,0,0,0
5/24/2007 3:00:00 AM,0,0,-73.71284,90,0,0,47.30458,47.30458,0.2148745,0,0,-1,0,0,0,0,0.2148745,0.236362,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1308718,0.236362,0,0,0
5/24/2007 4:00:00 AM,0,0,-87.27545,90,0,0,46.35333,46.35333,0.6932616,0,0,-1,0,0,0,0,0.6932616,0.7625878,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1308718,0.7625878,0,0,0
5/24/2007 5:00:00 AM,0,0,-99.90307,90,0,0,45.78436,45.78436,0.3531622,0.3531622,3.858425,0,1.21835,0.3531622,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1311069,0.3884785,0,5,0
5/24/2007 6:00:00 AM,0,0,-112.175,90,0,0,45.55322,45.55322,0.4316796,0.4316796,3.936943,0,1.239785,0.4316796,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1313566,0.4748476,0,5,2.997
5/24/2007 7:00:00 AM,0,0,-124.5311,90,0,0,45.13538,45.13538,0.4945432,0.4945432,3.999806,0,1.256947,0.4945432,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1316177,0.5439975,0,5,5.994
5/24/2007 8:00:00 AM,0.03288831,2.113822,-137.282,49.75443,0.1455652,0.569257,50.72782,46.43334,0.2339356,0.2339356,0,0,0,0.2339356,243.3392,0,0,0,0.569257,0.246248,0.2339356,0,0,1.81586,8.991,0.323009,0,0.323009,12.58379,89.884,0.1315897,0.2573291,0.4554056,0,9.560257
5/24/2007 9:00:00 AM,0.1619582,6.707173,-150.5942,36.9163,0.5489952,1.954586,66.34152,49.93607,1.885497,1.885497,0,-1,0,1.885497,103.6642,0,0,0,1.954586,1.984734,1.885497,0,0,1.492851,9.281708,0,0.03014825,-0.03014825,12.55201,89.65701,0.1315897,2.074047,1.563668,0,11.23629
5/24/2007 10:00:00 AM,0.2355535,9.690955,-164.459,26.04079,0.7930437,2.636279,76.86034,52.95872,1.776434,1.776434,0,0,0,1.776434,148.4028,0,0,0,2.636279,1.869931,1.776434,0,0,1.526349,9.25156,0.7663481,0,0.7663481,13.27903,94.85001,0.1315234,1.954077,2.109023,0,11.88784
5/24/2007 11:00:00 AM,0.2968343,10.83542,-178.6828,20.57318,0.8826882,2.820919,82.58348,55.85691,0.007255014,0.007255014,0,0,0,0.007255014,38882.33,2.053281,0,0,2.820919,0.007636857,0.007255014,0,0,0.7600012,9.941273,0.7600012,0,0.7600012,14.00003,100,0.1314577,0.007980515,2.256735,0,12.76219
5/24/2007 12:00:00 PM,0.2503903,10.04491,167.0607,24.47129,0.8218637,2.615016,83.20799,58.3106,0,0,0,0,0,0,0,2.615016,0,0,2.615016,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1314577,0,2.092013,0,13.24029
5/24/2007 1:00:00 PM,0.1895285,7.385975,153.11,34.70525,0.6046712,1.980159,79.06548,60.80874,1.387043,1.387043,0,0,0,1.387043,142.7612,0.5201139,0,0,1.980159,1.460045,1.387043,0,0,0,10.62527,0,0,0,14.00003,100,0.1314577,1.525748,1.584127,0,12.60543
5/24/2007 2:00:00 PM,0.07297796,3.067522,139.6898,47.31283,0.2493378,0.8682107,69.82771,62.35563,0,0,0,-1,0,0,0,0.8682107,0,0,0.8682107,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1314577,0,0.6945686,0,11.49348
5/24/2007 3:00:00 PM,0.00006053781,0,126.8432,90,0,0,62.96016,62.96016,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1314577,0,0,0,10.62527
5/24/2007 4:00:00 PM,0,0,114.4338,90,0,0,63.5558,63.5558,0.2357624,0.2357624,0,0,0,0.2357624,0,0,2.775558E-17,0,0,0.2481709,0.2357624,0,0,0,10.62527,0,0.2481709,-0.2481709,13.73843,98.13147,0.1314577,0.2593386,0,0,10.62527
5/24/2007 5:00:00 PM,0,0,102.1756,90,0,0,63.11129,63.11129,1.896368,1.896368,0,0,0,1.896368,0,0,2.220446E-16,0,0,1.996177,1.896368,0,0,0.2757455,10.3771,0,1.996177,-1.996177,11.63428,83.10182,0.1314577,2.086005,0,0,10.3771
5/24/2007 6:00:00 PM,0,0,89.65263,90,0,0,61.40438,61.40438,0.1489341,0.1489341,0,0,0,0.1489341,0,0,2.775558E-17,0,0,0.1567727,0.1489341,0,0,2.49372,8.380926,0,0.1567727,-0.1567727,11.46902,81.92144,0.1314577,0.1638275,0,0,8.380926
5/24/2007 7:00:00 PM,0,0,76.31271,90,0,0,60.06196,60.06196,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.667912,8.224154,0,0,0,11.46902,81.92144,0.1314577,0,0,0,8.224154
5/24/2007 8:00:00 PM,0,0,61.4548,90,0,0,58.15947,58.15947,1.434189,1.434189,0,-1,0,1.434189,0,0,0,0,0,1.509672,1.434189,0,0,2.667912,8.224154,0,1.509672,-1.509672,9.87769,70.55479,0.1314577,1.577608,0,0,8.224154
5/24/2007 9:00:00 PM,0,0,44.29527,90,0,0,55.91026,55.91026,1.771918,1.771918,0,-1,0,1.771918,0,0,2.220446E-16,0,0,1.865177,1.771918,0,0,4.345325,6.714481,0,1.865177,-1.865177,7.911622,56.51147,0.1314577,1.94911,0,0,6.714481
5/24/2007 10:00:00 PM,0,0,24.32423,90,0,0,53.6077,53.6077,0.3645264,0.3645264,0,-1,0,0.3645264,0,0,5.551115E-17,0,0,0.383712,0.3645264,0,0,6.417744,4.849305,0,0.383712,-0.383712,7.507154,53.62242,0.1314577,0.400979,0,0,4.849305
5/24/2007 11:00:00 PM,0,0,2.097444,90,0,0,51.85634,51.85634,0.2992224,0.2992224,0,-1,0,0.2992224,0,0,0,0,0,0.3149709,0.2992224,0,0,6.84409,4.465593,0,0.3149709,-0.3149709,7.175145,51.25093,0.1314577,0.3291446,0,0,4.465593
5/25/2007 12:00:00 AM,0,0,-20.38561,90,0,0,50.58504,50.58504,0.3059675,0.3059675,0,-1,0,0.3059675,0,0,0,0,0,0.322071,0.3059675,0,0,7.194058,4.150622,0,0.322071,-0.322071,6.835653,48.82599,0.1314577,0.3365642,0,0,4.150622
5/25/2007 1:00:00 AM,0,0,-40.90685,90,0,0,49.27819,49.27819,0.3468285,0.3468285,0,-1,0,0.3468285,0,0,0,0,0,0.3650827,0.3468285,0,0,7.551915,3.828551,0,0.3650827,-0.3650827,6.450822,46.07721,0.1314577,0.3815114,0,0,3.828551
5/25/2007 2:00:00 AM,0,0,-58.58702,90,0,0,48.20248,48.20248,0.3491086,0.3491086,0,-1,0,0.3491086,0,0,0,0,0,0.3674828,0.3491086,0,0,7.957562,3.463468,0,0.3674828,-0.3674828,6.063461,43.31035,0.1314577,0.3840195,0,0,3.463468
5/25/2007 3:00:00 AM,0,0,-73.81641,90,0,0,47.26012,47.26012,0.04502093,0.04502093,0,-1,0,0.04502093,0,0,0,0,0,0.04739045,0.04502093,0,0,8.365876,3.095985,0,0.04739045,-0.04739045,6.013507,42.95353,0.1314577,0.04952302,0,0,3.095985
5/25/2007 4:00:00 AM,0,0,-87.37623,90,0,0,46.33555,46.33555,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.418532,3.048595,0,0,0,6.013507,42.95353,0.1314577,0,0,0,3.048595
5/25/2007 5:00:00 AM,0,0,-99.99676,90,0,0,45.75769,45.75769,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.418532,3.048595,0,0,0,6.013507,42.95353,0.1314577,0,0,0,3.048595
5/25/2007 6:00:00 AM,0,0,-112.2587,90,0,0,45.55322,45.55322,0.3274748,0.3274748,0,0,0,0.3274748,0,0,5.551115E-17,0,0,0.3447103,0.3274748,0,0,8.418532,3.048595,0,0.3447103,-0.3447103,5.65015,40.35814,0.1314577,0.3602223,0,0,3.048595
5/25/2007 7:00:00 AM,0,0,-124.602,90,0,0,45.1087,45.1087,1.053058,1.053058,0,0,0,1.053058,0,0,0,0,0,1.108482,1.053058,0,0,8.801544,2.703885,0,1.108482,-1.108482,4.481708,32.01213,0.1314577,1.158363,0,0,2.703885
5/25/2007 8:00:00 AM,0.02959201,1.929012,-137.3366,49.83364,0.1275681,0.5004776,50.16846,46.40667,1.602514,1.602514,4.775137,0,1.468612,1.602514,31.23078,0,0,0,0.5004776,0,0,3.172624,3.013992,10.03319,1.595403,3.51447,0,3.51447,7.815827,55.82722,0.131856,1.762765,0.400382,5,2.095881
5/25/2007 9:00:00 AM,0.1573481,6.517485,-150.6283,37.0288,0.5331929,1.904696,65.80904,49.88272,2.542447,2.542447,0,-1,0,2.542447,74.91585,0,0,0,1.904696,2.67626,2.542447,0,0,6.51872,4.758426,0,0.7715642,-0.7715642,7.002527,50.01795,0.131856,2.796691,1.523757,0,6.663122
5/25/2007 10:00:00 AM,0.233144,9.498507,-164.4687,26.20028,0.777043,2.593398,76.2691,52.86093,1.925525,1.925525,0,0,0,1.925525,134.6852,0,0,0,2.593398,2.026869,1.925525,0,0,7.376014,3.986862,0.5665292,0,0.5665292,7.539984,53.85692,0.131807,2.118078,2.074718,0,6.580259
5/25/2007 11:00:00 AM,0.2545144,10.64347,-178.6657,20.76578,0.8701758,2.79044,82.0965,55.75912,0,0,0,0,0,0,0,0,0,0,2.79044,0,0,0,0,6.809484,4.496738,2.79044,0,2.79044,10.18723,72.76577,0.1315663,0,2.232352,0,7.287178
5/25/2007 12:00:00 PM,0.2368512,9.857069,167.1043,24.6184,0.8062443,2.575035,82.67093,58.25726,1.996195,1.996195,0,0,0,1.996195,128.9972,0,0,0,2.575035,2.101258,1.996195,0,0,4.019044,7.008134,0.4737774,0,0.4737774,10.63669,75.97622,0.1315255,2.195814,2.060028,0,9.583169
5/25/2007 1:00:00 PM,0.1724076,7.205245,153.1774,34.79311,0.5896054,1.937644,78.54985,60.7554,0.06906556,0.06906556,0,0,0,0.06906556,2805.515,0,0,0,1.937644,0.0727006,0.06906556,0,0,3.545267,7.434534,1.864944,0,1.864944,12.40593,88.61363,0.1313652,0.07597212,1.550116,0,9.372178
5/25/2007 2:00:00 PM,0.06784213,2.895548,139.7769,47.36127,0.2350226,0.8208756,69.35153,62.31118,1.542732,1.542732,0,-1,0,1.542732,53.20923,0,0,0,0.8208756,1.623928,1.542732,0,0,1.680323,9.112984,0,0.8030524,-0.8030524,11.55944,82.56728,0.1313652,1.697005,0.6567006,0,9.933859
5/25/2007 3:00:00 PM,0.000002516549,0,126.9459,90,0,0,62.90682,62.90682,0.2142034,0.2142034,0,0,0,0.2142034,0,0,2.775558E-17,0,0,0.2254773,0.2142034,0,0,2.572603,8.309931,0,0.2254773,-0.2254773,11.32177,80.86961,0.1313652,0.2356237,0,0,8.309931
5/25/2007 4:00:00 PM,0,0,114.549,90,0,0,63.51135,63.51135,0.9125456,0.9125456,0,0,0,0.9125456,0,0,0,0,0,0.9605743,0.9125456,0,0,2.823134,8.084454,0,0.9605743,-0.9605743,10.30923,73.63724,0.1313652,1.0038,0,0,8.084454
5/25/2007 5:00:00 PM,0,0,102.3014,90,0,0,63.05795,63.05795,1.557944,1.557944,0,0,0,1.557944,0,0,0,0,0,1.639941,1.557944,0,0,3.890439,7.123879,0,1.639941,-1.639941,8.580584,61.28976,0.1313652,1.713739,0,0,7.123879
5/25/2007 6:00:00 PM,0,0,89.78749,90,0,0,61.35993,61.35993,1.386182,1.386182,0,0,0,1.386182,0,0,2.220446E-16,0,0,1.459139,1.386182,0,0,5.712595,5.483938,0,1.459139,-1.459139,7.042516,50.30359,0.1313652,1.524801,0,0,5.483938
5/25/2007 7:00:00 PM,0,0,76.4545,90,0,0,60.00863,60.00863,1.329525,1.329525,0,-1,0,1.329525,0,0,0,0,0,1.3995,1.329525,0,0,7.333861,4.024799,0,1.3995,-1.3995,5.567313,39.76644,0.1313652,1.462478,0,0,4.024799
5/25/2007 8:00:00 PM,0,0,61.59822,90,0,0,58.06168,58.06168,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.888862,2.625299,0,0,0,5.567313,39.76644,0.1313652,0,0,0,2.625299
5/25/2007 9:00:00 PM,0,0,44.42767,90,0,0,55.85691,55.85691,1.384921,1.384921,0,-1,0,1.384921,0,0,2.220446E-16,0,0,1.457812,1.384921,0,0,8.888862,2.625299,0,1.457812,-1.457812,4.030644,28.79026,0.1313652,1.523414,0,0,2.625299
5/25/2007 10:00:00 PM,0,0,24.42229,90,0,0,53.55436,53.55436,0.1313298,0.1313298,0,-1,0,0.1313298,0,0,0,0,0,0.1382419,0.1313298,0,0,10.50865,1.167486,0,0.1382419,-0.1382419,3.884925,27.7494,0.1313652,0.1444628,0,0,1.167486
5/25/2007 11:00:00 PM,0,0,2.135086,90,0,0,51.803,51.803,0.3027161,0.3027161,0,-1,0,0.3027161,0,0,0,0,0,0.3186485,0.3027161,0,0,10.66226,1.029244,0,0.3186485,-0.3186485,3.549039,25.35023,0.1313652,0.3329877,0,0,1.029244
5/26/2007 12:00:00 AM,0,0,-20.40978,90,0,0,50.55838,50.55838,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.01631,0.7105959,0,0,0,3.549039,25.35023,0.1313652,0,0,0,0.7105959
5/26/2007 1:00:00 AM,0,0,-40.9772,90,0,0,49.26041,49.26041,0.3545618,0.3545618,0,-1,0,0.3545618,0,0,0,0,0,0.373223,0.3545618,0,0,11.01631,0.7105959,0,0.373223,-0.373223,3.155628,22.54015,0.1313652,0.390018,0,0,0.7105959
5/26/2007 2:00:00 AM,0,0,-58.67928,90,0,0,48.20248,48.20248,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.431,0.3373729,0,0,0,3.155628,22.54015,0.1313652,0,0,0,0.3373729
5/26/2007 3:00:00 AM,0,0,-73.91444,90,0,0,47.26012,47.26012,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.431,0.3373729,0,0,0,3.155628,22.54015,0.1313652,0,0,0,0.3373729
5/26/2007 4:00:00 AM,0,0,-87.47168,90,0,0,46.33555,46.33555,0.8017356,0.3205043,0,-1,0,0.3205043,0,0,0.4812314,0.5614049,0,0.3373729,0.3205043,0,0,11.431,0.3373729,0,0.3373729,-0.3373729,2.800006,20,0.1313652,0.8819092,0,0,0.3373729
5/26/2007 5:00:00 AM,0,0,-100.0854,90,0,0,45.73102,45.73102,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1313652,0,0,0,0
5/26/2007 6:00:00 AM,0,0,-112.3376,90,0,0,45.53543,45.53543,0.11689,0.11689,3.622153,0,1.153848,0.11689,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1315492,0.1285789,0,5,0
5/26/2007 7:00:00 AM,0,0,-124.6684,90,0,0,45.1087,45.1087,0.9619596,0.9619596,4.467223,0,1.384552,0.9619596,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1318991,1.058156,0,5,2.997
5/26/2007 8:00:00 AM,0.03216733,1.74915,-137.387,49.91319,0.1543919,0.6030554,50.93567,46.38,2.765715,2.765715,5,0,1.53,2.765715,21.80468,0,0,0,0.6030554,0,0,2.234285,2.122571,5.14586,5.994,2.725626,0,2.725626,11.70399,83.59978,0.1322187,3.042286,0.4824443,5,6.597055
5/26/2007 9:00:00 AM,0.1338563,6.333168,-150.6587,37.14046,0.6545922,2.285429,69.4127,49.80272,1.379848,1.379848,0,-1,0,1.379848,165.6291,0,0,0,2.285429,1.452471,1.379848,0,0,2.420234,8.447063,0.832958,0,0.832958,12.49421,89.24415,0.1321473,1.517833,1.828344,0,10.73249
