Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/4/2007 1:00:00 PM,0.1369676,5.757107,153.8572,35.43119,0.4689451,1.594262,73.49925,59.40409,1.325362,1.325362,0,0,0,1.325362,120.2887,0.1991434,0,0,1.594262,1.395118,1.325362,0,0,0,10.62527,0,0,0,14.00003,100,0.1328874,1.457899,1.275409,0,12.21954
6/4/2007 2:00:00 PM,0.03529271,1.533825,140.6136,47.65543,0.1733572,0.6179891,66.1394,60.95987,0.8881087,0.8881087,0,-1,0,0.8881087,69.58485,1.110223E-16,0,0,0.6179891,0.9348513,0.8881087,0,0,0,10.62527,0,0.3168622,-0.3168622,13.66603,97.61427,0.1328874,0.9769196,0.4943913,0,11.24326
6/4/2007 3:00:00 PM,0,0,127.908,90,0,0,61.66219,61.66219,0.5357534,0.5357534,0,0,0,0.5357534,0,0,0,0,0,0.563951,0.5357534,0,0,0.3520691,10.30841,0,0.563951,-0.563951,13.07157,93.36816,0.1328874,0.5893288,0,0,10.30841
6/4/2007 4:00:00 PM,0,0,115.6141,90,0,0,62.40897,62.40897,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9786812,9.744461,0,0,0,13.07157,93.36816,0.1328874,0,0,0,9.744461
6/4/2007 5:00:00 PM,0,0,103.457,90,0,0,61.95557,61.95557,1.446703,1.446703,0,0,0,1.446703,0,0,2.220446E-16,0,0,1.522845,1.446703,0,0,0.9786812,9.744461,0,1.522845,-1.522845,11.46635,81.90234,0.1328874,1.591373,0,0,9.744461
6/4/2007 6:00:00 PM,0,0,91.02725,90,0,0,60.31089,60.31089,1.423643,1.423643,0,0,0,1.423643,0,0,2.220446E-16,0,0,1.498572,1.423643,0,0,2.670732,8.221616,0,1.498572,-1.498572,9.886716,70.61926,0.1328874,1.566007,0,0,8.221616
6/4/2007 7:00:00 PM,0,0,77.76816,90,0,0,59.01292,59.01292,0.7145844,0.7145844,0,-1,0,0.7145844,0,0,1.110223E-16,0,0,0.7521941,0.7145844,0,0,4.335811,6.723044,0,0.7521941,-0.7521941,9.093834,64.95583,0.1328874,0.7860428,0,0,6.723044
6/4/2007 8:00:00 PM,0,0,62.95127,90,0,0,57.05709,57.05709,2.51114,2.51114,0,-1,0,2.51114,0,0,0,0,0,2.643305,2.51114,0,0,5.171583,5.97085,0,2.643305,-2.643305,6.307546,45.05381,0.1328874,2.762254,0,0,5.97085
6/4/2007 9:00:00 PM,0,0,45.72357,90,0,0,54.95901,54.95901,1.163406,1.163406,0,-1,0,1.163406,0,0,2.220446E-16,0,0,1.224638,1.163406,0,0,8.108588,3.327545,0,1.224638,-1.224638,5.016664,35.83324,0.1328874,1.279747,0,0,3.327545
6/4/2007 10:00:00 PM,0,0,25.4641,90,0,0,52.80759,52.80759,0.3092082,0.3092082,0,-1,0,0.3092082,0,0,0,0,0,0.3254824,0.3092082,0,0,9.469297,2.102907,0,0.3254824,-0.3254824,4.673575,33.38261,0.1328874,0.3401291,0,0,2.102907
6/4/2007 11:00:00 PM,0,0,2.681049,90,0,0,51.2607,51.2607,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.830944,1.777425,0,0,0,4.673575,33.38261,0.1328874,0,0,0,1.777425
6/5/2007 12:00:00 AM,0,0,-20.39528,90,0,0,50.10498,50.10498,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.830944,1.777425,0,0,0,4.673575,33.38261,0.1328874,0,0,0,1.777425
6/5/2007 1:00:00 AM,0,0,-41.37696,90,0,0,48.86036,48.86036,0.09255779,0.09255779,0,-1,0,0.09255779,0,0,0,0,0,0.09742925,0.09255779,0,0,9.830944,1.777425,0,0.09742925,-0.09742925,4.570876,32.64905,0.1328874,0.1018136,0,0,1.777425
6/5/2007 2:00:00 AM,0,0,-59.28633,90,0,0,47.93578,47.93578,0.1345947,0.1345947,0,-1,0,0.1345947,0,0,2.775558E-17,0,0,0.1416787,0.1345947,0,0,9.939198,1.679995,0,0.1416787,-0.1416787,4.421534,31.58232,0.1328874,0.1480542,0,0,1.679995
6/5/2007 3:00:00 AM,0,0,-74.58588,90,0,0,47.05565,47.05565,0.03391927,0.03391927,0,-1,0,0.03391927,0,0,6.938894E-18,0,0,0.0357045,0.03391927,0,0,10.09662,1.538317,0,0.0357045,-0.0357045,4.383898,31.31349,0.1328874,0.0373112,0,0,1.538317
6/5/2007 4:00:00 AM,0,0,-88.13087,90,0,0,46.22887,46.22887,0.3110079,0.3110079,0,-1,0,0.3110079,0,0,0,0,0,0.3273767,0.3110079,0,0,10.13629,1.502612,0,0.3273767,-0.3273767,4.038813,28.8486,0.1328874,0.3421086,0,0,1.502612
6/5/2007 5:00:00 AM,0,0,-100.6915,90,0,0,45.63322,45.63322,0.2619941,0.2619941,0,0,0,0.2619941,0,0,5.551115E-17,0,0,0.2757832,0.2619941,0,0,10.50004,1.175235,0,0.2757832,-0.2757832,3.748111,26.77217,0.1328874,0.2881935,0,0,1.175235
6/5/2007 6:00:00 AM,0,0,-112.8634,90,0,0,45.42875,45.42875,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.80647,0.8994521,0,0,0,3.748111,26.77217,0.1328874,0,0,0,0.8994521
6/5/2007 7:00:00 AM,0,0,-125.088,90,0,0,44.98424,44.98424,2.197613,2.197613,1.343134,0,0.5316756,2.197613,0,0,4.440892E-16,0,0,0.8994521,0.8544796,0,0,10.80647,0.8994521,0,0.8994521,-0.8994521,2.800006,20,0.1328874,2.417375,0,5,0.8994521
6/5/2007 8:00:00 AM,0.01502837,0.2374073,-137.6709,50.7017,0.07297291,0.2893381,48.30629,46.15775,1.870617,1.870617,5,0,1.53,1.870617,15.46752,0,0,0,0.2893381,0,0,3.129383,2.972914,11.80586,0,3.262252,0,3.262252,5.89485,42.10598,0.1332537,2.057678,0.2314705,5,0.2893381
6/5/2007 9:00:00 AM,0.1213019,4.799357,-150.7749,38.18087,0.3902781,1.438517,60.74527,49.13595,1.623567,1.623567,0,-1,0,1.623567,88.60226,0,2.220446E-16,0,1.438517,1.709018,1.623567,0,0,8.543608,2.936027,0,0.2705009,-0.2705009,5.609717,40.06932,0.1332537,1.785923,1.150813,0,4.374544
6/5/2007 10:00:00 AM,0.2060272,7.775721,-164.3954,27.72326,0.6338236,2.193652,70.76729,51.75855,0.5749702,0.5749702,0,0,0,0.5749702,381.5245,0,0,0,2.193652,0.6052318,0.5749702,0,0,8.844165,2.665526,1.588421,0,1.588421,7.116625,50.83293,0.1331244,0.6324673,1.754922,0,4.859179
6/5/2007 11:00:00 AM,0.2434102,8.946509,-178.3553,22.47806,0.7291896,2.43356,76.27677,54.31003,0.7844389,0.7844389,0,0,0,0.7844389,310.2294,0,0,0,2.43356,0.8257252,0.7844389,0,0,7.255744,4.095105,1.607835,0,1.607835,8.641952,61.7281,0.1329938,0.8628829,1.946848,0,6.528665
6/5/2007 12:00:00 PM,0.2244169,8.21793,167.6462,25.85754,0.669877,2.225558,76.9457,56.75482,1.257867,1.257867,0,0,0,1.257867,176.9312,0,0,0,2.225558,1.32407,1.257867,0,0,5.647909,5.542156,0.9014882,0,0.9014882,9.497178,67.83685,0.1329207,1.383653,1.780447,0,7.767715
6/5/2007 1:00:00 PM,0.1574131,5.648866,153.9244,35.47034,0.4599279,1.568476,73.02735,59.20851,1.449749,1.449749,0,0,0,1.449749,108.1896,0,0,0,1.568476,1.526051,1.449749,0,0,4.746421,6.353496,0.04242544,0,0.04242544,9.537426,68.12434,0.1329172,1.594723,1.254781,0,7.921972
6/5/2007 2:00:00 PM,0.03799872,1.433942,140.6924,47.66574,0.1245354,0.4486098,64.47118,60.7554,1.064229,1.064229,0,-1,0,1.064229,42.15351,0,0,0,0.4486098,1.120241,1.064229,0,0,4.703995,6.391678,0,0.671631,-0.671631,8.829465,63.06748,0.1329172,1.170652,0.3588878,0,6.840288
6/5/2007 3:00:00 PM,0,0,127.9962,90,0,0,61.45772,61.45772,0.4476264,0.4476264,0,0,0,0.4476264,0,0,5.551115E-17,0,0,0.4711857,0.4476264,0,0,5.450252,5.720047,0,0.4711857,-0.4711857,8.332791,59.51982,0.1329172,0.492389,0,0,5.720047
6/5/2007 4:00:00 PM,0,0,115.7101,90,0,0,62.25784,62.25784,1.030755,1.030755,0,0,0,1.030755,0,0,0,0,0,1.085005,1.030755,0,0,5.973792,5.248862,0,1.085005,-1.085005,7.189096,51.35059,0.1329172,1.13383,0,0,5.248862
6/5/2007 5:00:00 PM,0,0,103.5603,90,0,0,61.85778,61.85778,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.179352,4.163857,0,0,0,7.189096,51.35059,0.1329172,0,0,0,4.163857
6/5/2007 6:00:00 PM,0,0,91.13802,90,0,0,60.20421,60.20421,1.411285,1.411285,0,0,0,1.411285,0,0,0,0,0,1.485563,1.411285,0,0,7.179352,4.163857,0,1.485563,-1.485563,5.623175,40.16545,0.1329172,1.552414,0,0,4.163857
6/5/2007 7:00:00 PM,0,0,77.88638,90,0,0,58.86179,58.86179,1.653112,1.653112,0,-1,0,1.653112,0,0,2.220446E-16,0,0,1.740118,1.653112,0,0,8.829978,2.678294,0,1.740118,-1.740118,3.78893,27.06373,0.1329172,1.818423,0,0,2.678294
6/5/2007 8:00:00 PM,0,0,63.07532,90,0,0,56.90596,56.90596,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.76344,0.9381757,0,0,0,3.78893,27.06373,0.1329172,0,0,0,0.9381757
6/5/2007 9:00:00 PM,0,0,45.84692,90,0,0,54.86122,54.86122,0.4551697,0.4551697,0,-1,0,0.4551697,0,0,5.551115E-17,0,0,0.479126,0.4551697,0,0,10.76344,0.9381757,0,0.479126,-0.479126,3.283886,23.45629,0.1329172,0.5006866,0,0,0.9381757
6/5/2007 10:00:00 PM,0,0,25.57129,90,0,0,52.7098,52.7098,0.323518,0.323518,0,-1,0,0.323518,0,0,5.551115E-17,0,0,0.3405453,0.323518,0,0,11.2958,0.4590497,0,0.3405453,-0.3405453,2.92492,20.89225,0.1329172,0.3558698,0,0,0.4590497
6/5/2007 11:00:00 PM,0,0,2.75063,90,0,0,51.18069,51.18069,0.5836359,0.1125792,0,-1,0,0.1125792,0,0,0.4710567,0.5294203,0,0.1185044,0.1125792,0,0,11.67419,0.1185044,0,0.1185044,-0.1185044,2.800006,20,0.1329172,0.6419994,0,0,0.1185044
6/6/2007 12:00:00 AM,0,0,-20.36895,90,0,0,50.03386,50.03386,0.4668924,0,0,-1,0,0,0,0,0.4668924,0.5135817,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1329172,0.5135817,0,0,0
6/6/2007 1:00:00 AM,0,0,-41.38654,90,0,0,48.80701,48.80701,0.2233915,0,0,-1,0,0,0,0,0.2233915,0.2457307,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1329172,0.2457307,0,0,0
6/6/2007 2:00:00 AM,0,0,-59.31524,90,0,0,47.88243,47.88243,0.1563343,0,0,-1,0,0,0,0,0.1563343,0.1719677,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1329172,0.1719677,0,0,0
6/6/2007 3:00:00 AM,0,0,-74.62196,90,0,0,47.02898,47.02898,0.1555771,0,0,-1,0,0,0,0,0.1555771,0.1711348,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1329172,0.1711348,0,0,0
6/6/2007 4:00:00 AM,0,0,-88.16726,90,0,0,46.2022,46.2022,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1329172,0,0,0,0
6/6/2007 5:00:00 AM,0,0,-100.7244,90,0,0,45.57988,45.57988,0.2036238,0.2036238,3.708887,0,1.177526,0.2036238,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1331018,0.2239862,0,5,0
6/6/2007 6:00:00 AM,0,0,-112.8901,90,0,0,45.3843,45.3843,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1332481,0,0,5,2.997
6/6/2007 7:00:00 AM,0,0,-125.1061,90,0,0,44.95757,44.95757,0.6380562,0.6380562,4.143319,0,1.296126,0.6380562,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1335111,0.7018617,0,5,5.994
6/6/2007 8:00:00 AM,0.01148607,0.1163046,-137.6781,50.77745,0.05351629,0.2129454,47.67927,46.1044,0,0,0,0,0,0,0,0,0,0,0.2129454,0,0,0,0,1.81586,8.991,0.2129454,0,0.2129454,12.47937,89.13818,0.1334939,0,0.1703564,0,9.203945
6/6/2007 9:00:00 AM,0.1088464,4.678195,-150.7687,38.27456,0.3802158,1.404695,60.3624,49.05594,0.9377003,0.9377003,0,-1,0,0.9377003,149.8021,0,0,0,1.404695,0.9870529,0.9377003,0,0,1.602915,9.182651,0.417642,0,0.417642,12.87558,91.96824,0.1334601,1.03147,1.123756,0,10.58735
6/6/2007 10:00:00 AM,0.1900489,7.656305,-164.3738,27.83771,0.623896,2.165674,70.31149,51.60742,0.4941695,0.4941695,0,0,0,0.4941695,438.2452,0.460223,0,0,2.165674,0.5201784,0.4941695,0,0,1.185273,9.558529,1.185273,0,1.185273,14.00003,100,0.1333643,0.5435865,1.732539,0,11.7242
6/6/2007 11:00:00 AM,0.2299827,8.831096,-178.3174,22.59565,0.7195914,2.408764,75.82864,54.15889,1.525246,1.525246,0,0,0,1.525246,157.9263,0.8032421,0,0,2.408764,1.605522,1.525246,0,0,0,10.62527,0,0,0,14.00003,100,0.1333643,1.677771,1.927011,0,13.03404
6/6/2007 12:00:00 PM,0.1952989,8.108702,167.6996,25.93476,0.6607806,2.201612,76.52247,56.61258,2.191392,2.191392,0,0,0,2.191392,100.4664,0,0,0,2.201612,2.306729,2.191392,0,0,0,10.62527,0,0.1051162,-0.1051162,13.88923,99.20856,0.1333643,2.410532,1.76129,0,12.82689
6/6/2007 1:00:00 PM,0.1400641,5.547365,153.9911,35.50493,0.4514713,1.543788,72.61762,59.05738,2.888407,2.888407,0,0,0,2.888407,53.44774,0,0,0,1.543788,3.040428,2.888407,0,0,0.1167958,10.52016,0,1.49664,-1.49664,12.31163,87.94003,0.1333643,3.177248,1.235031,0,12.06395
6/6/2007 2:00:00 PM,0.03347823,1.340716,140.7701,47.6726,0.1185161,0.4278087,64.13949,60.60427,0.7791766,0.7791766,0,-1,0,0.7791766,54.90522,0,0,0,0.4278087,0.8201859,0.7791766,0,0,1.779729,9.023518,0,0.3923773,-0.3923773,11.89803,84.98573,0.1333643,0.8570943,0.3422469,0,9.451326
6/6/2007 3:00:00 PM,0,0,128.0825,90,0,0,61.30659,61.30659,1.523047,1.523047,0,0,0,1.523047,0,0,2.220446E-16,0,0,1.603208,1.523047,0,0,2.215704,8.631141,0,1.603208,-1.603208,10.2081,72.91483,0.1333643,1.675352,0,0,8.631141
6/6/2007 4:00:00 PM,0,0,115.8039,90,0,0,62.1067,62.1067,0.07458652,0.07458652,0,0,0,0.07458652,0,0,1.387779E-17,0,0,0.07851212,0.07458652,0,0,3.997046,7.027933,0,0.07851212,-0.07851212,10.12534,72.3237,0.1333643,0.08204517,0,0,7.027933
6/6/2007 5:00:00 PM,0,0,103.6611,90,0,0,61.70665,61.70665,1.237801,1.237801,0,0,0,1.237801,0,0,0,0,0,1.302948,1.237801,0,0,4.084282,6.94942,0,1.302948,-1.302948,8.75191,62.51352,0.1333643,1.361581,0,0,6.94942
6/6/2007 6:00:00 PM,0,0,91.24596,90,0,0,60.06196,60.06196,1.856446,1.856446,0,0,0,1.856446,0,0,0,0,0,1.954154,1.856446,0,0,5.532002,5.646472,0,1.954154,-1.954154,6.692051,47.80027,0.1333643,2.04209,0,0,5.646472
6/6/2007 7:00:00 PM,0,0,78.00174,90,0,0,58.71066,58.71066,0.6170838,0.6170838,0,-1,0,0.6170838,0,0,1.110223E-16,0,0,0.6495619,0.6170838,0,0,7.703284,3.692319,0,0.6495619,-0.6495619,6.007353,42.90958,0.1333643,0.6787922,0,0,3.692319
6/6/2007 8:00:00 PM,0,0,63.19675,90,0,0,56.75482,56.75482,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.425019,3.042757,0,0,0,6.007353,42.90958,0.1333643,0,0,0,3.042757
6/6/2007 9:00:00 PM,0,0,45.9685,90,0,0,54.71008,54.71008,0.249044,0.249044,0,-1,0,0.249044,0,0,2.775558E-17,0,0,0.2621516,0.249044,0,0,8.425019,3.042757,0,0.2621516,-0.2621516,5.731021,40.93578,0.1333643,0.2739484,0,0,3.042757
6/6/2007 10:00:00 PM,0,0,25.6784,90,0,0,52.612,52.612,0.1142098,0.1142098,0,-1,0,0.1142098,0,0,0,0,0,0.1202208,0.1142098,0,0,8.716299,2.780605,0,0.1202208,-0.1202208,5.604297,40.03061,0.1333643,0.1256308,0,0,2.780605
6/6/2007 11:00:00 PM,0,0,2.822493,90,0,0,51.10957,51.10957,0.1604038,0.1604038,0,-1,0,0.1604038,0,0,0,0,0,0.1688461,0.1604038,0,0,8.849877,2.660385,0,0.1688461,-0.1688461,5.426318,38.75933,0.1333643,0.1764442,0,0,2.660385
6/7/2007 12:00:00 AM,0,0,-20.33833,90,0,0,49.98051,49.98051,0.3859603,0.3859603,0,-1,0,0.3859603,0,0,5.551115E-17,0,0,0.406274,0.3859603,0,0,9.037484,2.491539,0,0.406274,-0.406274,4.998067,35.70041,0.1333643,0.4245563,0,0,2.491539
6/7/2007 1:00:00 AM,0,0,-41.39065,90,0,0,48.75367,48.75367,0.4295042,0.4295042,0,-1,0,0.4295042,0,0,5.551115E-17,0,0,0.4521097,0.4295042,0,0,9.488899,2.085264,0,0.4521097,-0.4521097,4.521502,32.29638,0.1333643,0.4724546,0,0,2.085264
6/7/2007 2:00:00 AM,0,0,-59.33839,90,0,0,47.8291,47.8291,0.2304885,0.2304885,0,-1,0,0.2304885,0,0,2.775558E-17,0,0,0.2426195,0.2304885,0,0,9.991243,1.633155,0,0.2426195,-0.2426195,4.265759,30.46964,0.1333643,0.2535373,0,0,1.633155
6/7/2007 3:00:00 AM,0,0,-74.65244,90,0,0,46.98453,46.98453,0.345522,0.345522,0,-1,0,0.345522,0,0,0,0,0,0.3637074,0.345522,0,0,10.26082,1.390535,0,0.3637074,-0.3637074,3.882377,27.73121,0.1333643,0.3800743,0,0,1.390535
6/7/2007 4:00:00 AM,0,0,-88.19833,90,0,0,46.15775,46.15775,0.1403196,0.1403196,0,-1,0,0.1403196,0,0,2.775558E-17,0,0,0.1477049,0.1403196,0,0,10.66494,1.026828,0,0.1477049,-0.1477049,3.726683,26.61911,0.1333643,0.1543516,0,0,1.026828
6/7/2007 5:00:00 AM,0,0,-100.7522,90,0,0,45.55322,45.55322,0.5813349,0.5813349,0,0,0,0.5813349,0,0,1.110223E-16,0,0,0.6119314,0.5813349,0,0,10.82906,0.8791231,0,0.6119314,-0.6119314,3.08165,22.01174,0.1333643,0.6394684,0,0,0.8791231
6/7/2007 6:00:00 AM,0,0,-112.9122,90,0,0,45.33096,45.33096,0.4035384,0.4035384,3.908802,0,1.232103,0.4035384,0,0,0,0,0,0,0,3.505263,3.33,11.50898,0.2671916,3.33,0,3.33,6.240766,44.57681,0.1335833,0.4438922,0,5,0.2671916
6/7/2007 7:00:00 AM,0,0,-125.1201,90,0,0,44.90423,44.90423,0.5757999,0.5757999,4.081063,0,1.27913,0.5757999,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.178981,3.264192,3.33,0,3.33,9.399881,67.14188,0.133833,0.6333799,0,5,3.264192
6/7/2007 8:00:00 AM,0.00912227,0.0009045695,-137.6817,50.85222,0.03709142,0.1480293,47.15099,46.05995,3.490134,3.490134,5,0,1.53,3.490134,4.241366,0,0,0,0.1480293,0,0,1.509867,1.434373,4.84898,6.261191,1.582403,0,1.582403,10.90108,77.8647,0.134007,3.839147,0.1184235,5,6.409221
6/7/2007 9:00:00 AM,0.1021944,4.563106,-150.7595,38.3659,0.5033422,1.818831,63.97028,48.95815,2.228239,2.228239,0,-1,0,2.228239,81.62638,0,0,0,1.818831,2.345514,2.228239,0,0,3.266578,7.685354,0,0.5266838,-0.5266838,10.34591,73.89919,0.134007,2.451062,1.455065,0,9.504185
6/7/2007 10:00:00 AM,0.170186,7.543292,-164.35,27.94772,0.8386538,2.790353,76.72988,51.45628,2.573868,2.573868,0,0,0,2.573868,108.4109,0,0,0,2.790353,2.709335,2.573868,0,0,3.851782,7.15867,0.08101829,0,0.08101829,10.42277,74.44819,0.1340005,2.831255,2.232283,0,9.949023
6/7/2007 11:00:00 AM,0.1864594,8.722323,-178.2783,22.70674,0.9133278,2.938152,81.64106,54.00776,0.8076776,0.8076776,0,0,0,0.8076776,363.7778,0,0,0,2.938152,0.8501869,0.8076776,0,0,3.770764,7.231586,2.087965,0,2.087965,12.40358,88.59686,0.1338321,0.8884453,2.350522,0,10.16974
6/7/2007 12:00:00 PM,0.2025673,8.006233,167.7533,26.00596,0.6522444,2.179244,76.10754,56.46144,2.188853,2.188853,0,0,0,2.188853,99.56104,0,0,0,2.179244,2.304055,2.188853,0,0,1.682799,9.110755,0,0.1248109,-0.1248109,12.27202,87.65713,0.1338321,2.407738,1.743395,0,11.29
6/7/2007 1:00:00 PM,0.1293737,5.452621,154.0574,35.53497,0.4435763,1.520699,72.22511,58.90624,0.7356095,0.7356095,0,0,0,0.7356095,206.7263,0,0,0,1.520699,0.7743258,0.7356095,0,0,1.821478,8.985945,0.7463728,0,0.7463728,12.98009,92.71478,0.133772,0.8091705,1.216559,0,10.50664
6/7/2007 2:00:00 PM,0.03417504,1.254154,140.8465,47.67603,0.1130406,0.408821,63.83307,60.46202,2.497659,2.497659,0,-1,0,2.497659,16.36816,0,4.440892E-16,0,0.408821,2.629115,2.497659,0,0,1.075105,9.65768,0,2.220294,-2.220294,10.6397,75.9977,0.133772,2.747425,0.3270568,0,10.0665
6/7/2007 3:00:00 PM,0,0,128.1671,90,0,0,61.15546,61.15546,1.542595,1.542595,0,0,0,1.542595,0,0,2.220446E-16,0,0,1.623784,1.542595,0,0,3.542098,7.437386,0,1.623784,-1.623784,8.92808,63.77187,0.133772,1.696855,0,0,7.437386
6/7/2007 4:00:00 PM,0,0,115.8953,90,0,0,61.95557,61.95557,1.35282,1.35282,0,0,0,1.35282,0,0,0,0,0,1.424021,1.35282,0,0,5.346303,5.813601,0,1.424021,-1.424021,7.42703,53.05011,0.133772,1.488101,0,0,5.813601
6/7/2007 5:00:00 PM,0,0,103.7591,90,0,0,61.55552,61.55552,2.158931,2.158931,0,0,0,2.158931,0,0,0,0,0,2.272559,2.158931,0,0,6.928548,4.389581,0,2.272559,-2.272559,5.031542,35.93952,0.133772,2.374824,0,0,4.389581
6/7/2007 6:00:00 PM,0,0,91.35098,90,0,0,59.91083,59.91083,2.339134,2.339134,1.25,0,0.50625,2.339134,0,0,0,0,0,1.146457,1.089134,0,0,9.453614,2.117022,0,1.146457,-1.146457,3.823071,27.30759,0.133772,2.573047,0,5,2.117022
6/7/2007 7:00:00 PM,0,0,78.11408,90,0,0,58.50619,58.50619,4.86254,0.9220366,0,-1,0,0.9220366,0,0,3.940504,4.426758,0,0.9705648,0.9220366,0,0,10.72746,0.9705648,0,0.9705648,-0.9705648,2.800006,20,0.133772,5.348794,0,0,0.9705648
6/7/2007 8:00:00 PM,0,0,63.31542,90,0,0,56.55924,56.55924,4.048942,0,0,-1,0,0,0,0,4.048942,4.453836,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.133772,4.453836,0,0,0
6/7/2007 9:00:00 PM,0,0,46.08813,90,0,0,54.55895,54.55895,3.42186,0,0,-1,0,0,0,0,3.42186,3.764046,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.133772,3.764046,0,0,0
6/7/2007 10:00:00 PM,0,0,25.78527,90,0,0,52.50533,52.50533,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.133772,0,0,0,0
6/7/2007 11:00:00 PM,0,0,2.896506,90,0,0,51.01178,51.01178,0.1657025,0,0,-1,0,0,0,0,0.1657025,0.1822727,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.133772,0.1822727,0,0,0
6/8/2007 12:00:00 AM,0,0,-20.30349,90,0,0,49.88272,49.88272,0.7902901,0,0,-1,0,0,0,0,0.7902901,0.8693191,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.133772,0.8693191,0,0,0
6/8/2007 1:00:00 AM,0,0,-41.38934,90,0,0,48.68255,48.68255,0.2197785,0,0,-1,0,0,0,0,0.2197785,0.2417564,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.133772,0.2417564,0,0,0
6/8/2007 2:00:00 AM,0,0,-59.35581,90,0,0,47.75797,47.75797,0.2750996,0,0,-1,0,0,0,0,0.2750996,0.3026096,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.133772,0.3026096,0,0,0
6/8/2007 3:00:00 AM,0,0,-74.67731,90,0,0,46.90452,46.90452,0.2978038,0,0,-1,0,0,0,0,0.2978038,0.3275842,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.133772,0.3275842,0,0,0
6/8/2007 4:00:00 AM,0,0,-88.22411,90,0,0,46.07773,46.07773,0.05216135,0,0,-1,0,0,0,0,0.05216135,0.05737748,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.133772,0.05737748,0,0,0
6/8/2007 5:00:00 AM,0,0,-100.7752,90,0,0,45.48209,45.48209,0.2036395,0.2036395,3.708903,0,1.17753,0.2036395,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1339523,0.2240035,0,5,0
6/8/2007 6:00:00 AM,0,0,-112.9297,90,0,0,45.27762,45.27762,0.2953217,0.2953217,3.800585,0,1.20256,0.2953217,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1341486,0.3248538,0,5,2.997
6/8/2007 7:00:00 AM,0,0,-125.13,90,0,0,44.85978,44.85978,0.001954949,0.001954949,3.507218,0,1.12247,0.001954949,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1342909,0.002150443,0,5,5.994
6/8/2007 8:00:00 AM,0.008688283,0,-137.6817,90,0,0,45.97994,45.97994,1.289091,1.289091,0,0,0,1.289091,0,0,0,0,0,1.356938,1.289091,0,0,1.81586,8.991,0,1.356938,-1.356938,10.84701,77.47852,0.1342909,1.418,0,0,8.991
6/8/2007 9:00:00 AM,0.1149066,4.454136,-150.7473,38.45481,0.3616132,1.342317,59.58007,48.83368,0.05914924,0.05914924,0,-1,0,0.05914924,2269.373,0,0,0,1.342317,0.06226236,0.05914924,0,0,3.323569,7.634062,1.280054,0,1.280054,12.06138,86.15254,0.1341882,0.06506417,1.073853,0,8.976379
6/8/2007 10:00:00 AM,0.1901154,7.436721,-164.324,28.05321,0.6056384,2.113282,69.50328,51.35849,1.762946,1.762946,0,0,0,1.762946,119.8722,0,0,0,2.113282,1.855733,1.762946,0,0,2.043514,8.786111,0.2575496,0,0.2575496,12.30571,87.89777,0.1341676,1.939241,1.690626,0,10.89939
6/8/2007 11:00:00 AM,0.215153,8.620225,-178.2378,22.81129,0.7020474,2.36335,74.98359,53.85663,0.9878071,0.9878071,0,0,0,0.9878071,239.2522,0,0,0,2.36335,1.039797,0.9878071,0,0,1.785965,9.017906,1.323553,0,1.323553,13.56135,96.86656,0.1340616,1.086588,1.89068,0,11.38126
6/8/2007 12:00:00 PM,0.1895057,7.910546,167.8074,26.07113,0.64427,2.158349,75.70996,56.31031,0,0,0,0,0,0,0,1.695937,0,0,2.158349,0,0,0,0,0.4624115,10.2091,0.4624115,0,0.4624115,14.00003,100,0.1340246,0,1.726679,0,12.36745
6/8/2007 1:00:00 PM,0.1272903,5.364645,154.1232,35.56046,0.4362437,1.499235,71.84982,58.75511,1.369453,1.369453,0,0,0,1.369453,109.4769,0.05770553,0,0,1.499235,1.441529,1.369453,0,0,0,10.62527,0,0,0,14.00003,100,0.1340246,1.506398,1.199388,0,12.12451
6/8/2007 2:00:00 PM,0.02939242,1.17426,140.9216,47.67604,0.1445421,0.520183,64.62415,60.31089,3.537322,3.33,0,-1,0,3.33,15.62111,4.440892E-16,0.2073221,0.5610543,0.520183,3.505263,3.33,0,0,0,10.62527,0,2.98508,-2.98508,10.85348,77.52468,0.1340246,3.891054,0.4161464,0,11.14546
6/8/2007 3:00:00 PM,0,0,128.2496,90,0,0,61.05766,61.05766,0.3244498,0.3244498,0,0,0,0.3244498,0,0,0,0,0,0.3415261,0.3244498,0,0,3.316756,7.640194,0,0.3415261,-0.3415261,10.49348,74.95325,0.1340246,0.3568948,0,0,7.640194
6/8/2007 4:00:00 PM,0,0,115.9843,90,0,0,61.85778,61.85778,0.5406311,0.5406311,0,0,0,0.5406311,0,0,1.110223E-16,0,0,0.5690853,0.5406311,0,0,3.696229,7.298668,0,0.5690853,-0.5690853,9.893608,70.66849,0.1340246,0.5946941,0,0,7.298668
6/8/2007 5:00:00 PM,0,0,103.8544,90,0,0,61.40438,61.40438,2.590926,2.590926,0,0,0,2.590926,0,0,4.440892E-16,0,0,2.727291,2.590926,0,0,4.328546,6.729583,0,2.727291,-2.727291,7.018792,50.13412,0.1340246,2.850019,0,0,6.729583
6/8/2007 6:00:00 PM,0,0,91.45297,90,0,0,59.7597,59.7597,1.094151,1.094151,0,0,0,1.094151,0,0,0,0,0,1.151738,1.094151,0,0,7.35887,4.002292,0,1.151738,-1.151738,5.804753,41.46244,0.1340246,1.203566,0,0,4.002292
6/8/2007 7:00:00 PM,0,0,78.22331,90,0,0,58.35505,58.35505,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.638578,2.850554,0,0,0,5.804753,41.46244,0.1340246,0,0,0,2.850554
6/8/2007 8:00:00 PM,0,0,63.43118,90,0,0,56.40811,56.40811,3.121643,2.708026,0,-1,0,2.708026,0,0,0.4136172,0.7257816,0,2.850554,2.708026,0,0,8.638578,2.850554,0,2.850554,-2.850554,2.800006,20,0.1340246,3.433807,0,0,2.850554
6/8/2007 9:00:00 PM,0,0,46.20565,90,0,0,54.46116,54.46116,2.850025,0,0,-1,0,0,0,0,2.850025,3.135028,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1340246,3.135028,0,0,0
6/8/2007 10:00:00 PM,0,0,25.89172,90,0,0,52.40753,52.40753,0.2493495,0,0,-1,0,0,0,0,0.2493495,0.2742845,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1340246,0.2742845,0,0,0
6/8/2007 11:00:00 PM,0,0,2.972534,90,0,0,50.93176,50.93176,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1340246,0,0,0,0
6/9/2007 12:00:00 AM,0,0,-20.26452,90,0,0,49.80272,49.80272,0.5551143,0,0,-1,0,0,0,0,0.5551143,0.6106257,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1340246,0.6106257,0,0,0
6/9/2007 1:00:00 AM,0,0,-41.38267,90,0,0,48.61143,48.61143,0.1084215,0,0,-1,0,0,0,0,0.1084215,0.1192637,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1340246,0.1192637,0,0,0
6/9/2007 2:00:00 AM,0,0,-59.36753,90,0,0,47.70464,47.70464,0.4266588,0,0,-1,0,0,0,0,0.4266588,0.4693247,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1340246,0.4693247,0,0,0
6/9/2007 3:00:00 AM,0,0,-74.6966,90,0,0,46.86007,46.86007,0.3130594,0,0,-1,0,0,0,0,0.3130594,0.3443654,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1340246,0.3443654,0,0,0
6/9/2007 4:00:00 AM,0,0,-88.24461,90,0,0,46.05995,46.05995,0.3564977,0,0,-1,0,0,0,0,0.3564977,0.3921475,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1340246,0.3921475,0,0,0
6/9/2007 5:00:00 AM,0,0,-100.7932,90,0,0,45.45542,45.45542,0.304914,0.304914,3.810177,0,1.205178,0.304914,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1342213,0.3354054,0,5,0
6/9/2007 6:00:00 AM,0,0,-112.9427,90,0,0,45.23317,45.23317,0.6451879,0.6451879,4.150451,0,1.298073,0.6451879,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1344785,0.7097067,0,5,2.997
6/9/2007 7:00:00 AM,0,0,-125.1358,90,0,0,44.80644,44.80644,2.164157,2.164157,5,0,1.53,2.164157,0,0,0,0,0,0,0,2.835843,2.694051,5.14586,5.994,2.694051,0,2.694051,11.67404,83.38582,0.1347739,2.380572,0,5,5.994
6/9/2007 8:00:00 AM,0.008351106,0,-137.678,90,0,0,45.93549,45.93549,1.596777,1.596777,0,0,0,1.596777,0,0,2.220446E-16,0,0,1.680818,1.596777,0,0,2.451809,8.418646,0,1.680818,-1.680818,9.9023,70.73057,0.1347739,1.756455,0,0,8.418646
6/9/2007 9:00:00 AM,0.1056852,4.351333,-150.7322,38.54116,0.3530802,1.313308,59.24358,48.75367,0.8280061,0.8280061,0,-1,0,0.8280061,158.6109,0,0,0,1.313308,0.8715854,0.8280061,0,0,4.319385,6.737828,0.4417225,0,0.4417225,10.32135,73.72382,0.1347386,0.9108068,1.050646,0,8.051136
6/9/2007 10:00:00 AM,0.1959547,7.336633,-164.2959,28.15411,0.5973146,2.089564,69.10587,51.21625,0.1819433,0.1819433,0,0,0,0.1819433,1148.47,0,0,0,2.089564,0.1915193,0.1819433,0,0,3.877662,7.135378,1.898045,0,1.898045,12.122,86.58553,0.1345871,0.2001377,1.671651,0,9.224942
6/9/2007 11:00:00 AM,0.2224858,8.524831,-178.1962,22.90928,0.6941063,2.342798,74.58677,53.7055,3.028141,3.028141,2.683119,0,0.8974916,3.028141,77.36754,0,0,0,2.342798,0.3631807,0.3450217,0,0,1.979617,8.843618,1.979617,0,1.979617,14.00003,100,0.1346867,3.330955,1.874238,5,11.18642
6/9/2007 12:00:00 PM,0.2009219,7.821661,167.8617,26.13024,0.6368591,2.138955,75.32978,56.15918,0.3219387,0.3219387,0,0,0,0.3219387,664.3981,1.800072,0,0,2.138955,0.3388828,0.3219387,0,0,0,10.62527,0,0,0,14.00003,100,0.1346867,0.3541326,1.711164,0,12.76423
6/9/2007 1:00:00 PM,0.1345045,5.28345,154.1883,35.58138,0.4294742,1.479421,71.49174,58.60398,0.8614303,0.8614303,0,0,0,0.8614303,171.74,0.572652,0,0,1.479421,0.9067688,0.8614303,0,0,0,10.62527,0,0,0,14.00003,100,0.1346867,0.9475734,1.183537,0,12.1047
6/9/2007 2:00:00 PM,0.02929099,1.101038,140.9953,47.67268,0.1036208,0.3761132,63.24841,60.15976,2.107631,2.107631,0,-1,0,2.107631,17.8453,0,4.440892E-16,0,0.3761132,2.21856,2.107631,0,0,0,10.62527,0,1.842446,-1.842446,12.05792,86.12782,0.1346867,2.318395,0.3008905,0,11.00139
6/9/2007 3:00:00 PM,0,0,128.3302,90,0,0,60.90653,60.90653,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.047163,8.782828,0,0,0,12.05792,86.12782,0.1346867,0,0,0,8.782828
6/9/2007 4:00:00 PM,0,0,116.0709,90,0,0,61.70665,61.70665,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.047163,8.782828,0,0,0,12.05792,86.12782,0.1346867,0,0,0,8.782828
6/9/2007 5:00:00 PM,0,0,103.9468,90,0,0,61.30659,61.30659,2.487161,2.487161,0,0,0,2.487161,0,0,0,0,0,2.618065,2.487161,0,0,2.047163,8.782828,0,2.618065,-2.618065,9.298237,66.41585,0.1346867,2.735878,0,0,8.782828
6/9/2007 6:00:00 PM,0,0,91.55183,90,0,0,59.60857,59.60857,0.8919191,0.8919191,0,0,0,0.8919191,0,0,1.110223E-16,0,0,0.9388622,0.8919191,0,0,4.956123,6.164763,0,0.9388622,-0.9388622,8.308589,59.34695,0.1346867,0.981111,0,0,6.164763
6/9/2007 7:00:00 PM,0,0,78.3293,90,0,0,58.15947,58.15947,4.087389,3.33,0,-1,0,3.33,0,0,0.7573897,1.166129,0,3.505263,3.33,0,0,5.999303,5.225901,0,3.505263,-3.505263,4.613718,32.95506,0.1346867,4.496129,0,0,5.225901
6/9/2007 8:00:00 PM,0,0,63.5439,90,0,0,56.25697,56.25697,2.92605,1.634606,0,-1,0,1.634606,0,0,1.291444,1.584049,0,1.720638,1.634606,0,0,9.89404,1.720638,0,1.720638,-1.720638,2.800006,20,0.1346867,3.218655,0,0,1.720638
6/9/2007 9:00:00 PM,0,0,46.3209,90,0,0,54.31003,54.31003,1.62013,0,0,-1,0,0,0,0,1.62013,1.782143,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1346867,1.782143,0,0,0
6/9/2007 10:00:00 PM,0,0,25.99758,90,0,0,52.2564,52.2564,0.3804856,0,0,-1,0,0,0,0,0.3804856,0.4185342,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1346867,0.4185342,0,0,0
6/9/2007 11:00:00 PM,0,0,3.050435,90,0,0,50.83397,50.83397,0.5988697,0,0,-1,0,0,0,0,0.5988697,0.6587567,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1346867,0.6587567,0,0,0
6/10/2007 12:00:00 AM,0,0,-20.22152,90,0,0,49.70492,49.70492,0.3480571,0,0,-1,0,0,0,0,0.3480571,0.3828628,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1346867,0.3828628,0,0,0
6/10/2007 1:00:00 AM,0,0,-41.37068,90,0,0,48.50475,48.50475,0.05224209,0,0,-1,0,0,0,0,0.05224209,0.05746631,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1346867,0.05746631,0,0,0
6/10/2007 2:00:00 AM,0,0,-59.37357,90,0,0,47.60684,47.60684,0.2108696,0,0,-1,0,0,0,0,0.2108696,0.2319566,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1346867,0.2319566,0,0,0
6/10/2007 3:00:00 AM,0,0,-74.71035,90,0,0,46.78006,46.78006,0.5378741,0,0,-1,0,0,0,0,0.5378741,0.5916615,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1346867,0.5916615,0,0,0
6/10/2007 4:00:00 AM,0,0,-88.25987,90,0,0,45.97994,45.97994,0.0986272,0,0,-1,0,0,0,0,0.0986272,0.1084899,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1346867,0.1084899,0,0,0
6/10/2007 5:00:00 AM,0,0,-100.8063,90,0,0,45.3843,45.3843,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1346867,0,0,0,0
6/10/2007 6:00:00 AM,0,0,-112.9512,90,0,0,45.17982,45.17982,0.2515111,0.2515111,3.756774,0,1.190599,0.2515111,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1348709,0.2766622,0,5,0
6/10/2007 7:00:00 AM,0,0,-125.1375,90,0,0,44.7531,44.7531,1.296725,1.296725,4.801988,0,1.475943,1.296725,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.135233,1.426398,0,5,2.997
6/10/2007 8:00:00 AM,0.008382932,0,-137.6709,90,0,0,45.88215,45.88215,3.08278,3.08278,5,0,1.53,3.08278,0,0,0,0,0,0,0,1.91722,1.821359,5.14586,5.994,1.821359,0,1.821359,10.84613,77.4722,0.1354304,3.391058,0,5,5.994
6/10/2007 9:00:00 AM,0.1086207,4.254742,-150.7143,38.62487,0.3450638,1.286114,58.90477,48.65588,0,0,0,-1,0,0,0,0,0,0,1.286114,0,0,0,0,3.324501,7.633223,1.286114,0,1.286114,12.06624,86.18729,0.1353279,0,1.028891,0,8.919337
6/10/2007 10:00:00 AM,0.1758828,7.243063,-164.2658,28.25034,0.5895312,2.066897,68.76112,51.10957,1.190552,1.190552,0,0,0,1.190552,173.6083,0,0,0,2.066897,1.253213,1.190552,0,0,2.038387,8.790726,0.813684,0,0.813684,12.83817,91.70105,0.1352631,1.309607,1.653517,0,10.85762
6/10/2007 11:00:00 AM,0.2246221,8.436167,-178.1535,23.00067,0.686722,2.323725,74.20713,53.55436,2.097457,2.097457,0,0,0,2.097457,110.7877,0,0,0,2.323725,2.20785,2.097457,0,0,1.224703,9.523041,0.1158747,0,0.1158747,12.9481,92.48625,0.1352539,2.307203,1.85898,0,11.84677
6/10/2007 12:00:00 PM,0.1963756,7.739597,167.9162,26.18329,0.6300128,2.12109,74.96699,56.00805,0,0,0,0,0,0,0,1.012261,0,0,2.12109,0,0,0,0,1.108829,9.627329,1.108829,0,1.108829,14.00003,100,0.1351658,0,1.696872,0,11.74842
6/10/2007 1:00:00 PM,0.1180574,5.209045,154.2527,35.59776,0.5822442,1.946797,75.99781,58.46173,0,0,0,0,0,0,0,1.946797,0,0,1.946797,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1351658,0,1.557438,0,12.57207
6/10/2007 2:00:00 PM,0.02658513,1.034487,141.0676,47.66594,0.1304603,0.4716269,63.89936,60.00863,0,0,0,-1,0,0,0,0.4716269,0,0,0.4716269,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1351658,0,0.3773015,0,11.0969
6/10/2007 3:00:00 PM,0,0,128.4088,90,0,0,60.71095,60.71095,1.20488,1.20488,0,0,0,1.20488,0,0,0,0,0,1.268295,1.20488,0,0,0,10.62527,0,1.268295,-1.268295,12.66313,90.45073,0.1351658,1.325369,0,0,10.62527
6/10/2007 4:00:00 PM,0,0,116.1549,90,0,0,61.55552,61.55552,1.140293,1.140293,0,0,0,1.140293,0,0,2.220446E-16,0,0,1.200308,1.140293,0,0,1.409217,9.356979,0,1.200308,-1.200308,11.39789,81.41335,0.1351658,1.254322,0,0,9.356979
6/10/2007 5:00:00 PM,0,0,104.0363,90,0,0,61.111,61.111,1.600907,1.600907,0,0,0,1.600907,0,0,2.220446E-16,0,0,1.685166,1.600907,0,0,2.742893,8.156671,0,1.685166,-1.685166,9.621571,68.72537,0.1351658,1.760998,0,0,8.156671
6/10/2007 6:00:00 PM,0,0,91.64746,90,0,0,59.40409,59.40409,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.615299,6.471505,0,0,0,9.621571,68.72537,0.1351658,0,0,0,6.471505
6/10/2007 7:00:00 PM,0,0,78.43192,90,0,0,58.00834,58.00834,1.554277,1.554277,0,-1,0,1.554277,0,0,2.220446E-16,0,0,1.636081,1.554277,0,0,4.615299,6.471505,0,1.636081,-1.636081,7.89699,56.40696,0.1351658,1.709705,0,0,6.471505
6/10/2007 8:00:00 PM,0,0,63.65342,90,0,0,56.10584,56.10584,3.301142,3.301142,0,-1,0,3.301142,0,0,4.440892E-16,0.3012559,0,3.474886,3.301142,0,0,6.433167,4.835423,0,3.474886,-3.474886,4.234138,30.24378,0.1351658,3.631256,0,0,4.835423
6/10/2007 9:00:00 PM,0,0,46.43372,90,0,0,54.15889,54.15889,1.55733,1.292511,0,-1,0,1.292511,0,0,0.2648196,0.4205526,0,1.360538,1.292511,0,0,10.29415,1.360538,0,1.360538,-1.360538,2.800006,20,0.1351658,1.713063,0,0,1.360538
6/10/2007 10:00:00 PM,0,0,26.10269,90,0,0,52.15861,52.15861,0.3366115,0,0,-1,0,0,0,0,0.3366115,0.3702726,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1351658,0.3702726,0,0,0
6/10/2007 11:00:00 PM,0,0,3.130062,90,0,0,50.70951,50.70951,0.3884129,0,0,-1,0,0,0,0,0.3884129,0.4272542,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1351658,0.4272542,0,0,0
6/11/2007 12:00:00 AM,0,0,-20.17458,90,0,0,49.60713,49.60713,0.1717203,0,0,-1,0,0,0,0,0.1717203,0.1888924,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1351658,0.1888924,0,0,0
6/11/2007 1:00:00 AM,0,0,-41.35343,90,0,0,48.40696,48.40696,0.1578223,0,0,-1,0,0,0,0,0.1578223,0.1736045,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1351658,0.1736045,0,0,0
6/11/2007 2:00:00 AM,0,0,-59.37398,90,0,0,47.50905,47.50905,0.5140348,0,0,-1,0,0,0,0,0.5140348,0.5654383,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1351658,0.5654383,0,0,0
6/11/2007 3:00:00 AM,0,0,-74.71859,90,0,0,46.68226,46.68226,0.2089464,0,0,-1,0,0,0,0,0.2089464,0.229841,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1351658,0.229841,0,0,0
6/11/2007 4:00:00 AM,0,0,-88.26993,90,0,0,45.90882,45.90882,0.5181611,0,0,-1,0,0,0,0,0.5181611,0.5699772,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1351658,0.5699772,0,0,0
6/11/2007 5:00:00 AM,0,0,-100.8146,90,0,0,45.30429,45.30429,0.1174323,0.1174323,3.622695,0,1.153996,0.1174323,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1353239,0.1291756,0,5,0
6/11/2007 6:00:00 AM,0,0,-112.9553,90,0,0,45.1087,45.1087,0.689431,0.689431,4.194694,0,1.310151,0.689431,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.135583,0.7583741,0,5,2.997
6/11/2007 7:00:00 AM,0,0,-125.1352,90,0,0,44.68198,44.68198,1.188161,1.188161,4.693424,0,1.446305,1.188161,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1359295,1.306977,0,5,5.994
6/11/2007 8:00:00 AM,0.005915495,0,-137.6604,90,0,0,45.82881,45.82881,0.619597,0.619597,0,0,0,0.619597,0,0,0,0,0,0.6522073,0.619597,0,0,1.81586,8.991,0,0.6522073,-0.6522073,11.58986,82.78458,0.1359295,0.6815566,0,0,8.991
6/11/2007 9:00:00 AM,0.08801268,4.164406,-150.6936,38.70585,0.4308062,1.581766,61.37964,48.55809,1.411591,1.411591,0,-1,0,1.411591,112.0555,0,0,0,1.581766,1.485886,1.411591,0,0,2.540535,8.338793,0.09588015,0,0.09588015,11.68083,83.4343,0.1359219,1.55275,1.265413,0,9.920558
6/11/2007 10:00:00 AM,0.1535153,7.156047,-164.2337,28.34183,0.7523408,2.556011,73.60019,50.9851,0.07260821,0.07260821,0,0,0,0.07260821,3520.279,0.03492687,0,0,2.556011,0.07642969,0.07260821,0,0,2.444655,8.425085,2.444655,0,2.444655,14.00003,100,0.135728,0.07986903,2.044809,0,10.9811
6/11/2007 11:00:00 AM,0.1785181,8.35426,-178.1096,23.08545,0.8744831,2.848876,79.8225,53.40323,2.765228,2.765228,0,0,0,2.765228,103.025,0,0,0,2.848876,2.910766,2.765228,0,0,0,10.62527,0,0.06189,-0.06189,13.93479,99.53402,0.135728,3.041751,2.279101,0,13.47415
6/11/2007 12:00:00 PM,0.1847453,7.664369,167.9707,26.23026,0.6237325,2.105538,74.56745,55.80358,0.949261,0.949261,0,0,0,0.949261,221.8081,1.037549,0,0,2.105538,0.9992221,0.949261,0,0,0.06876667,10.56338,0.06876667,0,0.06876667,14.00003,100,0.1357226,1.044187,1.68443,0,12.66892
6/11/2007 1:00:00 PM,0.1123943,5.141437,154.3163,35.60958,0.5520732,1.859896,74.86945,58.25726,1.579421,1.579421,0,0,0,1.579421,117.758,0.1973469,0,0,1.859896,1.662549,1.579421,0,0,0,10.62527,0,0,0,14.00003,100,0.1357226,1.737363,1.487916,0,12.48517
6/11/2007 2:00:00 PM,0.02595806,0.9746065,141.1383,47.65587,0.1275576,0.4620967,63.56282,59.7597,2.086581,2.086581,0,-1,0,2.086581,22.14612,0,0,0,0.4620967,2.196401,2.086581,0,0,0,10.62527,0,1.734304,-1.734304,12.17191,86.94205,0.1357226,2.295239,0.3696773,0,11.08737
6/11/2007 3:00:00 PM,0,0,128.4851,90,0,0,60.50647,60.50647,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.927005,8.89097,0,0,0,12.17191,86.94205,0.1357226,0,0,0,8.89097
6/11/2007 4:00:00 PM,0,0,116.2362,90,0,0,61.35993,61.35993,1.235276,1.235276,0,0,0,1.235276,0,0,0,0,0,1.300291,1.235276,0,0,1.927005,8.89097,0,1.300291,-1.300291,10.80128,77.15188,0.1357226,1.358804,0,0,8.89097
6/11/2007 5:00:00 PM,0,0,104.1227,90,0,0,60.90653,60.90653,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.371772,7.590679,0,0,0,10.80128,77.15188,0.1357226,0,0,0,7.590679
6/11/2007 6:00:00 PM,0,0,91.73975,90,0,0,59.20851,59.20851,2.924471,2.924471,0,0,0,2.924471,0,0,4.440892E-16,0,0,3.078391,2.924471,0,0,3.371772,7.590679,0,3.078391,-3.078391,7.556376,53.974,0.1357226,3.216918,0,0,7.590679
6/11/2007 7:00:00 PM,0,0,78.53108,90,0,0,57.81275,57.81275,1.076672,1.076672,0,-1,0,1.076672,0,0,0,0,0,1.133339,1.076672,0,0,6.792206,4.512289,0,1.133339,-1.133339,6.361731,45.44085,0.1357226,1.184339,0,0,4.512289
6/11/2007 8:00:00 PM,0,0,63.75961,90,0,0,55.85691,55.85691,0.9840965,0.9840965,0,-1,0,0.9840965,0,0,0,0,0,1.035891,0.9840965,0,0,8.051472,3.37895,0,1.035891,-1.035891,5.269806,37.6414,0.1357226,1.082506,0,0,3.37895
6/11/2007 9:00:00 PM,0,0,46.54393,90,0,0,53.95442,53.95442,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.202462,2.343059,0,0,0,5.269806,37.6414,0.1357226,0,0,0,2.343059
6/11/2007 10:00:00 PM,0,0,26.20686,90,0,0,51.95413,51.95413,0.832864,0.832864,0,-1,0,0.832864,0,0,1.110223E-16,0,0,0.876699,0.832864,0,0,9.202462,2.343059,0,0.876699,-0.876699,4.345685,31.04054,0.1357226,0.9161504,0,0,2.343059
6/11/2007 11:00:00 PM,0,0,3.211266,90,0,0,50.55838,50.55838,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.17657,1.46636,0,0,0,4.345685,31.04054,0.1357226,0,0,0,1.46636
6/12/2007 12:00:00 AM,0,0,-20.12381,90,0,0,49.456,49.456,0.5070049,0.5070049,0,-1,0,0.5070049,0,0,0,0,0,0.5336894,0.5070049,0,0,10.17657,1.46636,0,0.5336894,-0.5336894,3.783126,27.02228,0.1357226,0.5577054,0,0,1.46636
6/12/2007 1:00:00 AM,0,0,-41.33098,90,0,0,48.25583,48.25583,0.1837892,0.1837892,0,-1,0,0.1837892,0,0,2.775558E-17,0,0,0.1934623,0.1837892,0,0,10.76956,0.9326702,0,0.1934623,-0.1934623,3.579199,25.56566,0.1357226,0.2021681,0,0,0.9326702
6/12/2007 2:00:00 AM,0,0,-59.3688,90,0,0,47.40237,47.40237,0.09751605,0.09751605,0,-1,0,0.09751605,0,0,1.387779E-17,0,0,0.1026485,0.09751605,0,0,10.98452,0.7392079,0,0.1026485,-0.1026485,3.470998,24.7928,0.1357226,0.1072677,0,0,0.7392079
6/12/2007 3:00:00 AM,0,0,-74.72135,90,0,0,46.58447,46.58447,0.3769819,0.3769819,0,-1,0,0.3769819,0,0,5.551115E-17,0,0,0.3968231,0.3769819,0,0,11.09857,0.6365595,0,0.3968231,-0.3968231,3.05271,21.80503,0.1357226,0.4146802,0,0,0.6365595
6/12/2007 4:00:00 AM,0,0,-88.27482,90,0,0,45.82881,45.82881,0.3434307,0.2277495,0,-1,0,0.2277495,0,0,0.1156812,0.1500242,0,0.2397363,0.2277495,0,0,11.53949,0.2397363,0,0.2397363,-0.2397363,2.800006,20,0.1357226,0.3777738,0,0,0.2397363
6/12/2007 5:00:00 AM,0,0,-100.8181,90,0,0,45.23317,45.23317,0.1926563,0.1926563,3.697919,0,1.174532,0.1926563,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1358918,0.211922,0,5,0
6/12/2007 6:00:00 AM,0,0,-112.9549,90,0,0,45.01091,45.01091,0.2624399,0.2624399,3.767703,0,1.193583,0.2624399,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1360726,0.2886839,0,5,2.997
6/12/2007 7:00:00 AM,0,0,-125.129,90,0,0,44.58418,44.58418,1.125164,1.125164,4.630427,0,1.429106,1.125164,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1364046,1.23768,0,5,5.994
6/12/2007 8:00:00 AM,0.00646688,0,-137.6464,90,0,0,45.70435,45.70435,0.949861,0.949861,0,0,0,0.949861,0,0,1.110223E-16,0,0,0.9998537,0.949861,0,0,1.81586,8.991,0,0.9998537,-0.9998537,11.22341,80.16708,0.1364046,1.044847,0,0,8.991
6/12/2007 9:00:00 AM,0.09533641,4.080367,-150.6702,38.78399,0.3305939,1.237258,58.22055,48.40696,0.962532,0.962532,0,-1,0,0.962532,128.542,0,0,0,1.237258,1.013192,0.962532,0,0,2.926809,7.991146,0.2240661,0,0.2240661,11.43598,81.68542,0.1363869,1.058785,0.9898062,0,9.228404
6/12/2007 10:00:00 AM,0.1794108,7.075618,-164.1996,28.42849,0.5755967,2.027817,68.00434,50.78063,0.7256671,0.7256671,0,0,0,0.7256671,279.4418,0,0,0,2.027817,0.7638602,0.7256671,0,0,2.702743,8.192806,1.263957,0,1.263957,12.63508,90.25037,0.1362869,0.7982339,1.622254,0,10.22062
6/12/2007 11:00:00 AM,0.207201,8.279136,-178.0648,23.1636,0.6736321,2.29081,73.45438,53.20765,2.614875,2.614875,0,0,0,2.614875,87.60683,0,0,0,2.29081,2.752501,2.614875,0,0,1.438786,9.330367,0,0.4616909,-0.4616909,12.14841,86.77419,0.1362869,2.876363,1.832648,0,11.62118
6/12/2007 12:00:00 PM,0.1881006,7.595993,168.0254,26.27114,0.618019,2.091425,74.19437,55.60799,0,0,0,0,0,0,0,0.1396493,0,0,2.091425,0,0,0,0,1.951776,8.868676,1.951776,0,1.951776,14.00003,100,0.136133,0,1.67314,0,10.9601
6/12/2007 1:00:00 PM,0.1136594,5.080631,154.3791,35.61687,0.5597643,1.886029,74.85172,58.00834,0,0,0,0,0,0,0,1.886029,0,0,1.886029,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.136133,0,1.508823,0,12.5113
6/12/2007 2:00:00 PM,0.02721044,0.9213927,141.2074,47.6425,0.0929873,0.3394437,62.32483,59.55523,0.9971521,0.9971521,0,-1,0,0.9971521,34.04132,0,2.220446E-16,0,0.3394437,1.049634,0.9971521,0,0,0,10.62527,0,0.7101901,-0.7101901,13.25142,94.65282,0.136133,1.096867,0.271555,0,10.96472
6/12/2007 3:00:00 PM,0,0,128.5593,90,0,0,60.31089,60.31089,0.2244907,0.2244907,0,0,0,0.2244907,0,0,2.775558E-17,0,0,0.236306,0.2244907,0,0,0.7891001,9.915084,0,0.236306,-0.236306,13.00233,92.87363,0.136133,0.2469398,0,0,9.915084
6/12/2007 4:00:00 PM,0,0,116.3148,90,0,0,61.111,61.111,2.187567,2.187567,0,0,0,2.187567,0,0,4.440892E-16,0,0,2.302702,2.187567,0,0,1.051662,9.678778,0,2.302702,-2.302702,10.57507,75.53608,0.136133,2.406324,0,0,9.678778
6/12/2007 5:00:00 PM,0,0,104.206,90,0,0,60.6576,60.6576,0.09171207,0.09171207,0,0,0,0.09171207,0,0,0,0,0,0.09653902,0.09171207,0,0,3.610221,7.376076,0,0.09653902,-0.09653902,10.47331,74.80921,0.136133,0.1008833,0,0,7.376076
6/12/2007 6:00:00 PM,0,0,91.82861,90,0,0,58.95958,58.95958,3.320341,3.320341,1.25,0,0.50625,3.320341,0,0,0,0,0,2.179306,2.070341,0,0,3.717486,7.279537,0,2.179306,-2.179306,8.176121,58.40075,0.136133,3.652375,0,5,7.279537
6/12/2007 7:00:00 PM,0,0,78.62665,90,0,0,57.51049,57.51049,2.642869,2.642869,0,-1,0,2.642869,0,0,4.440892E-16,0,0,2.781968,2.642869,0,0,6.138937,5.100231,0,2.781968,-2.781968,5.24367,37.45471,0.136133,2.907156,0,0,5.100231
6/12/2007 8:00:00 PM,0,0,63.86234,90,0,0,55.60799,55.60799,0.08456358,0.08456358,0,-1,0,0.08456358,0,0,0,0,0,0.0890143,0.08456358,0,0,9.230012,2.318263,0,0.0890143,-0.0890143,5.14984,36.7845,0.136133,0.09301994,0,0,2.318263
6/12/2007 9:00:00 PM,0,0,46.65137,90,0,0,53.7055,53.7055,1.385688,1.385688,0,-1,0,1.385688,0,0,0,0,0,1.458619,1.385688,0,0,9.328918,2.229249,0,1.458619,-1.458619,3.612321,25.80224,0.136133,1.524256,0,0,2.229249
6/12/2007 10:00:00 PM,0,0,26.30992,90,0,0,51.75855,51.75855,0.2580984,0.2580984,0,-1,0,0.2580984,0,0,5.551115E-17,0,0,0.2716825,0.2580984,0,0,10.9496,0.7706304,0,0.2716825,-0.2716825,3.325943,23.75669,0.136133,0.2839082,0,0,0.7706304
6/12/2007 11:00:00 PM,0,0,3.293889,90,0,0,50.40725,50.40725,0.3325845,0.3325845,0,-1,0,0.3325845,0,0,0,0,0,0.350089,0.3325845,0,0,11.25147,0.4989478,0,0.350089,-0.350089,2.956917,21.12079,0.136133,0.365843,0,0,0.4989478
6/13/2007 12:00:00 AM,0,0,-20.06932,90,0,0,49.33154,49.33154,0.1675221,0.1414159,0,-1,0,0.1414159,0,0,0.02610622,0.04285843,0,0.1488588,0.1414159,0,0,11.64046,0.1488588,0,0.1488588,-0.1488588,2.800006,20,0.136133,0.1842743,0,0,0.1488588
6/13/2007 1:00:00 AM,0,0,-41.30342,90,0,0,48.15803,48.15803,0.539582,0,0,-1,0,0,0,0,0.539582,0.5935403,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.136133,0.5935403,0,0,0
6/13/2007 2:00:00 AM,0,0,-59.35808,90,0,0,47.2779,47.2779,0.1571599,0,0,-1,0,0,0,0,0.1571599,0.1728759,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.136133,0.1728759,0,0,0
6/13/2007 3:00:00 AM,0,0,-74.71868,90,0,0,46.47779,46.47779,0.0631127,0,0,-1,0,0,0,0,0.0631127,0.06942397,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.136133,0.06942397,0,0,0
6/13/2007 4:00:00 AM,0,0,-88.27458,90,0,0,45.73102,45.73102,0.4055085,0,0,-1,0,0,0,0,0.4055085,0.4460593,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.136133,0.4460593,0,0,0
6/13/2007 5:00:00 AM,0,0,-100.8168,90,0,0,45.13538,45.13538,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.136133,0,0,0,0
6/13/2007 6:00:00 AM,0,0,-112.9502,90,0,0,44.9309,44.9309,0.3601525,0.3601525,3.865416,0,1.220258,0.3601525,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1363294,0.3961678,0,5,0
6/13/2007 7:00:00 AM,0,0,-125.1189,90,0,0,44.50417,44.50417,0.02286725,0.02286725,3.52813,0,1.12818,0.02286725,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1364661,0.02515397,0,5,2.997
6/13/2007 8:00:00 AM,0.005383457,0,-137.6291,90,0,0,45.60655,45.60655,1.371871,1.371871,4.877134,0,1.496458,1.371871,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1368165,1.509058,0,5,5.994
6/13/2007 9:00:00 AM,0.09481548,4.002666,-150.6441,38.85921,0.3241464,1.215444,57.90218,48.28249,0,0,0,-1,0,0,0,0,0,0,1.215444,0,0,0,0,1.81586,8.991,1.215444,0,1.215444,13.43042,95.9314,0.1367209,0,0.9723549,0,10.20644
6/13/2007 10:00:00 AM,0.1758911,7.001807,-164.1638,28.51028,0.5694504,2.01016,67.69162,50.65617,0.02936777,0.02936777,0,0,0,0.02936777,6844.782,1.37883,0,0,2.01016,0.03091344,0.02936777,0,0,0.6004166,10.0849,0.6004166,0,0.6004166,14.00003,100,0.1366737,0.03230454,1.608128,0,12.09506
6/13/2007 11:00:00 AM,0.1994926,8.210814,-178.0191,23.23508,0.6679298,2.276332,73.12653,53.05651,2.578591,2.578591,0,0,0,2.578591,88.27814,0,0,0,2.276332,2.714306,2.578591,0,0,0,10.62527,0,0.4379742,-0.4379742,13.53836,96.7024,0.1366737,2.83645,1.821065,0,12.90161
6/13/2007 12:00:00 PM,0.1845825,7.534481,168.08,26.30594,0.6128733,2.079026,73.82969,55.40352,0,0,0,0,0,0,0,1.592389,0,0,2.079026,0,0,0,0,0.486638,10.1873,0.486638,0,0.486638,14.00003,100,0.1366355,0,1.663221,0,12.26633
6/13/2007 1:00:00 PM,0.117971,5.02663,154.4409,35.61964,0.408033,1.418418,70.08759,57.8572,0,0,0,0,0,0,0,1.418418,0,0,1.418418,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1366355,0,1.134735,0,12.04369
6/13/2007 2:00:00 PM,0.02647621,0.8748397,141.2748,47.62586,0.09029886,0.3301896,62.04856,59.35964,0.7586628,0.7586628,0,-1,0,0.7586628,43.52257,0,0,0,0.3301896,0.7985924,0.7586628,0,0,0,10.62527,0,0.4684029,-0.4684029,13.50629,96.47329,0.1366355,0.8345292,0.2641516,0,10.95546
6/13/2007 3:00:00 PM,0,0,128.6311,90,0,0,60.10641,60.10641,2.214652,2.214652,0,0,0,2.214652,0,0,0,0,0,2.331212,2.214652,0,0,0.5204477,10.15687,0,2.331212,-2.331212,11.04897,78.92109,0.1366355,2.436117,0,0,10.15687
6/13/2007 4:00:00 PM,0,0,116.3905,90,0,0,60.95987,60.95987,1.43753,1.43753,0,0,0,1.43753,0,0,0,0,0,1.513189,1.43753,0,0,3.110683,7.825659,0,1.513189,-1.513189,9.453933,67.52795,0.1366355,1.581283,0,0,7.825659
6/13/2007 5:00:00 PM,0,0,104.2861,90,0,0,60.55981,60.55981,0.8167369,0.8167369,0,0,0,0.8167369,0,0,0,0,0,0.8597231,0.8167369,0,0,4.792005,6.31247,0,0.8597231,-0.8597231,8.547706,61.05492,0.1366355,0.8984107,0,0,6.31247
