Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/13/2007 6:00:00 PM,0,0,91.91394,90,0,0,58.80845,58.80845,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.747253,5.452747,0,0,0,8.547706,61.05492,0.1366355,0,0,0,5.452747
6/13/2007 7:00:00 PM,0,0,78.71851,90,0,0,57.4038,57.4038,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.747253,5.452747,0,0,0,8.547706,61.05492,0.1366355,0,0,0,5.452747
6/13/2007 8:00:00 PM,0,0,63.96148,90,0,0,55.45686,55.45686,0.9566549,0.9566549,0,-1,0,0.9566549,0,0,2.220446E-16,0,0,1.007005,0.9566549,0,0,5.747253,5.452747,0,1.007005,-1.007005,7.486228,53.47295,0.1366355,1.05232,0,0,5.452747
6/13/2007 9:00:00 PM,0,0,46.75591,90,0,0,53.6077,53.6077,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.866148,4.445742,0,0,0,7.486228,53.47295,0.1366355,0,0,0,4.445742
6/13/2007 10:00:00 PM,0,0,26.41169,90,0,0,51.66076,51.66076,0.2738428,0.2738428,0,-1,0,0.2738428,0,0,0,0,0,0.2882555,0.2738428,0,0,6.866148,4.445742,0,0.2882555,-0.2882555,7.182381,51.30262,0.1366355,0.301227,0,0,4.445742
6/13/2007 11:00:00 PM,0,0,3.377772,90,0,0,50.30945,50.30945,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.186431,4.157486,0,0,0,7.182381,51.30262,0.1366355,0,0,0,4.157486
6/14/2007 12:00:00 AM,0,0,-20.01124,90,0,0,49.26041,49.26041,0.5848902,0.5848902,0,-1,0,0.5848902,0,0,0,0,0,0.6156739,0.5848902,0,0,7.186431,4.157486,0,0.6156739,-0.6156739,6.533403,46.66707,0.1366355,0.6433792,0,0,4.157486
6/14/2007 1:00:00 AM,0,0,-41.27081,90,0,0,48.06024,48.06024,0.4017885,0.4017885,0,-1,0,0.4017885,0,0,5.551115E-17,0,0,0.4229352,0.4017885,0,0,7.870513,3.541812,0,0.4229352,-0.4229352,6.08759,43.4827,0.1366355,0.4419673,0,0,3.541812
6/14/2007 2:00:00 AM,0,0,-59.34188,90,0,0,47.20678,47.20678,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.340442,3.118877,0,0,0,6.08759,43.4827,0.1366355,0,0,0,3.118877
6/14/2007 3:00:00 AM,0,0,-74.71062,90,0,0,46.40667,46.40667,0.4764192,0.4764192,0,-1,0,0.4764192,0,0,5.551115E-17,0,0,0.5014939,0.4764192,0,0,8.340442,3.118877,0,0.5014939,-0.5014939,5.558969,39.70684,0.1366355,0.5240611,0,0,3.118877
6/14/2007 4:00:00 AM,0,0,-88.26926,90,0,0,45.65989,45.65989,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.897657,2.617383,0,0,0,5.558969,39.70684,0.1366355,0,0,0,2.617383
6/14/2007 5:00:00 AM,0,0,-100.8109,90,0,0,45.05536,45.05536,0.5195731,0.5195731,0,0,0,0.5195731,0,0,0,0,0,0.546919,0.5195731,0,0,8.897657,2.617383,0,0.546919,-0.546919,4.982466,35.58897,0.1366355,0.5715304,0,0,2.617383
6/14/2007 6:00:00 AM,0,0,-112.9412,90,0,0,44.85978,44.85978,0.04825497,0.04825497,0,0,0,0.04825497,0,0,6.938894E-18,0,0,0.0507947,0.04825497,0,0,9.505344,2.070464,0,0.0507947,-0.0507947,4.928924,35.20653,0.1366355,0.05308046,0,0,2.070464
6/14/2007 7:00:00 AM,0,0,-125.105,90,0,0,44.43305,44.43305,1.706929,1.706929,0,0,0,1.706929,0,0,0,0,0,1.796768,1.706929,0,0,9.561784,2.019669,0,1.796768,-1.796768,3.034964,21.67827,0.1366355,1.877622,0,0,2.019669
6/14/2007 8:00:00 AM,0.00617981,0,-137.6085,90,0,0,45.53543,45.53543,2.005525,2.005525,1.793769,0,0.6546989,2.005525,0,0,0,0,0,0.2229015,0.2117564,0,0,11.55819,0.2229015,0,0.2229015,-0.2229015,2.800006,20,0.1366355,2.206078,0,5,0.2229015
6/14/2007 9:00:00 AM,0.1028646,3.931339,-150.6154,38.93143,0.3182277,1.195219,57.62661,48.1847,0.6356666,0.6356666,0,-1,0,0.6356666,188.026,0,0,0.4721418,1.195219,0.6691228,0.6356666,0,0,11.80586,0,0.5260957,0,0.5260957,3.299104,23.56498,0.1365942,0.6992333,0.9561748,0,1.195219
6/14/2007 10:00:00 AM,0.1920908,6.934646,-164.1262,28.58713,0.5638545,1.994493,67.36864,50.50504,2.153054,2.153054,4.862217,0,1.492385,2.153054,92.63551,0,0,0,1.994493,0,0,2.709163,2.573704,11.27976,0.4734862,4.568197,0,4.568197,7.632876,54.52044,0.1368645,2.36836,1.595594,5,2.467979
6/14/2007 11:00:00 AM,0.2164257,8.149317,-177.9726,23.29988,0.6627913,2.263439,72.81597,52.90538,2.109619,2.109619,4.688478,0,1.444954,2.109619,107.2913,0,0,0,2.263439,0,0,2.578858,2.449915,6.711567,4.584864,4.713354,0,4.713354,12.10436,86.45952,0.1370919,2.320581,1.810751,5,6.848302
6/14/2007 12:00:00 PM,0.2078377,7.479843,168.1345,26.33465,0.6082959,2.066761,73.59074,55.30573,1.017232,1.017232,0,0,0,1.017232,203.1749,0,0,0,2.066761,1.070771,1.017232,0,0,1.998213,8.826882,0.9959899,0,0.9959899,13.04924,93.20864,0.1370139,1.118955,1.653409,0,10.89364
6/14/2007 1:00:00 PM,0.1320484,4.979435,154.5018,35.61791,0.404082,1.407152,69.81535,57.70607,0.4509135,0.4509135,0,0,0,0.4509135,312.067,0,0,0,1.407152,0.4746458,0.4509135,0,0,1.002223,9.723273,0.9325066,0,0.9325066,13.93389,99.52758,0.136941,0.4960048,1.125722,0,11.13043
6/14/2007 2:00:00 PM,0.02631929,0.8349397,141.3405,47.60598,0.08801208,0.322156,61.88232,59.26185,2.587757,2.587757,0,-1,0,2.587757,12.44924,0,4.440892E-16,0,0.322156,2.723954,2.587757,0,0,0.06971684,10.56253,0,2.401798,-2.401798,11.40217,81.44392,0.136941,2.846532,0.2577248,0,10.88468
6/14/2007 3:00:00 PM,0,0,128.7005,90,0,0,60.00863,60.00863,1.592885,1.592885,0,0,0,1.592885,0,0,2.220446E-16,0,0,1.676721,1.592885,0,0,2.738382,8.16073,0,1.676721,-1.676721,9.634751,68.81952,0.136941,1.752174,0,0,8.16073
6/14/2007 4:00:00 PM,0,0,116.4634,90,0,0,60.86208,60.86208,1.289407,1.289407,0,0,0,1.289407,0,0,2.220446E-16,0,0,1.35727,1.289407,0,0,4.601406,6.484009,0,1.35727,-1.35727,8.204062,58.60033,0.136941,1.418348,0,0,6.484009
6/14/2007 5:00:00 PM,0,0,104.3628,90,0,0,60.46202,60.46202,0.1298257,0.1298257,0,0,0,0.1298257,0,0,2.775558E-17,0,0,0.1366586,0.1298257,0,0,6.109484,5.126739,0,0.1366586,-0.1366586,8.060012,57.5714,0.136941,0.1428082,0,0,5.126739
6/14/2007 6:00:00 PM,0,0,91.99565,90,0,0,58.71066,58.71066,2.780563,2.780563,0,0,0,2.780563,0,0,4.440892E-16,0,0,2.926908,2.780563,0,0,6.261327,4.99008,0,2.926908,-2.926908,4.97478,35.53407,0.136941,3.058619,0,0,4.99008
6/14/2007 7:00:00 PM,0,0,78.80656,90,0,0,57.30602,57.30602,0.4669983,0.4669983,0,-1,0,0.4669983,0,0,0,0,0,0.4915771,0.4669983,0,0,9.513448,2.063172,0,0.4915771,-0.4915771,4.456612,31.83288,0.136941,0.5136981,0,0,2.063172
6/14/2007 8:00:00 PM,0,0,64.05688,90,0,0,55.35907,55.35907,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.05964,1.571594,0,0,0,4.456612,31.83288,0.136941,0,0,0,1.571594
6/14/2007 9:00:00 PM,0,0,46.85735,90,0,0,53.45657,53.45657,2.918028,1.493015,0,-1,0,1.493015,0,0,1.425013,1.716816,0,1.571594,1.493015,0,0,10.05964,1.571594,0,1.571594,-1.571594,2.800006,20,0.136941,3.209831,0,0,1.571594
6/14/2007 10:00:00 PM,0,0,26.512,90,0,0,51.55408,51.55408,0.1076853,0,0,-1,0,0,0,0,0.1076853,0.1184539,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.136941,0.1184539,0,0,0
6/14/2007 11:00:00 PM,0,0,3.462753,90,0,0,50.20277,50.20277,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.136941,0,0,0,0
6/15/2007 12:00:00 AM,0,0,-19.94969,90,0,0,49.15373,49.15373,0.3342822,0,0,-1,0,0,0,0,0.3342822,0.3677104,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.136941,0.3677104,0,0,0
6/15/2007 1:00:00 AM,0,0,-41.23323,90,0,0,47.98023,47.98023,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.136941,0,0,0,0
6/15/2007 2:00:00 AM,0,0,-59.32026,90,0,0,47.13566,47.13566,0.2226125,0,0,-1,0,0,0,0,0.2226125,0.2448737,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.136941,0.2448737,0,0,0
6/15/2007 3:00:00 AM,0,0,-74.69722,90,0,0,46.33555,46.33555,0.2178237,0,0,-1,0,0,0,0,0.2178237,0.2396061,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.136941,0.2396061,0,0,0
6/15/2007 4:00:00 AM,0,0,-88.2589,90,0,0,45.60655,45.60655,0.2730797,0,0,-1,0,0,0,0,0.2730797,0.3003877,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.136941,0.3003877,0,0,0
6/15/2007 5:00:00 AM,0,0,-100.8002,90,0,0,44.98424,44.98424,0.4364482,0.4364482,3.941711,0,1.241087,0.4364482,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1371464,0.480093,0,5,0
6/15/2007 6:00:00 AM,0,0,-112.928,90,0,0,44.77977,44.77977,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1372757,0,0,5,2.997
6/15/2007 7:00:00 AM,0,0,-125.0873,90,0,0,44.35304,44.35304,1.458465,1.458465,4.963728,0,1.520098,1.458465,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1376199,1.604312,0,5,5.994
6/15/2007 8:00:00 AM,0.004978986,0,-137.5847,90,0,0,45.45542,45.45542,1.329705,1.329705,0,0,0,1.329705,0,0,0,0,0,1.399689,1.329705,0,0,1.81586,8.991,0,1.399689,-1.399689,10.80195,77.15663,0.1376199,1.462675,0,0,8.991
6/15/2007 9:00:00 AM,0.09905046,3.866425,-150.5842,39.00056,0.3128406,1.176871,57.35804,48.07802,1.150188,1.150188,0,-1,0,1.150188,102.3198,0,0,0,1.176871,1.210724,1.150188,0,0,3.371071,7.591311,0,0.0338536,-0.0338536,10.76626,76.90174,0.1376199,1.265207,0.9414965,0,8.768182
6/15/2007 10:00:00 AM,0.1744934,6.874161,-164.0868,28.65897,0.5588109,1.980153,67.08954,50.38057,0.651078,0.651078,0,0,0,0.651078,304.1345,0,0,0,1.980153,0.6853452,0.651078,0,0,3.408686,7.557457,1.294807,0,1.294807,11.99463,85.67574,0.1375188,0.7161858,1.584122,0,9.53761
6/15/2007 11:00:00 AM,0.1963855,8.094662,-177.9253,23.35799,0.658218,2.252152,72.52275,52.75425,0.5385087,0.5385087,0,0,0,0.5385087,418.2202,0,0,0,2.252152,0.5668512,0.5385087,0,0,2.113878,8.722784,1.685301,0,1.685301,13.59344,97.09583,0.1373874,0.5923595,1.801721,0,10.97494
6/15/2007 12:00:00 PM,0.1959698,7.432088,168.1888,26.35727,0.6042874,2.057491,73.26993,55.11014,0.7776417,0.7776417,0,0,0,0.7776417,264.5809,0.8103435,0,0,2.057491,0.8185701,0.7776417,0,0,0.4285778,10.23955,0.4285778,0,0.4285778,14.00003,100,0.1373541,0.8554058,1.645993,0,12.29705
6/15/2007 1:00:00 PM,0.1244528,4.939046,154.5616,35.61169,0.4006943,1.398053,69.51531,57.51049,0.7352687,0.7352687,0,0,0,0.7352687,190.1418,0.624086,0,0,1.398053,0.7739671,0.7352687,0,0,0,10.62527,0,0,0,14.00003,100,0.1373541,0.8087956,1.118442,0,12.02333
6/15/2007 2:00:00 PM,0.02706562,0.8016828,141.4044,47.58292,0.08611399,0.3157136,61.62078,59.05738,1.491529,1.491529,0,-1,0,1.491529,21.16712,0,2.220446E-16,0,0.3157136,1.57003,1.491529,0,0,0,10.62527,0,1.254316,-1.254316,12.67786,90.55598,0.1373541,1.640681,0.2525709,0,10.94099
6/15/2007 3:00:00 PM,0,0,128.7675,90,0,0,59.81304,59.81304,1.832119,1.832119,0,0,0,1.832119,0,0,2.220446E-16,0,0,1.928546,1.832119,0,0,1.393685,9.370957,0,1.928546,-1.928546,10.645,76.03554,0.1373541,2.01533,0,0,9.370957
6/15/2007 4:00:00 PM,0,0,116.5333,90,0,0,60.6576,60.6576,1.051165,1.051165,0,0,0,1.051165,0,0,2.220446E-16,0,0,1.106489,1.051165,0,0,3.536514,7.442412,0,1.106489,-1.106489,9.478655,67.70454,0.1373541,1.156281,0,0,7.442412
6/15/2007 5:00:00 PM,0,0,104.4362,90,0,0,60.25755,60.25755,2.154562,2.154562,0,0,0,2.154562,0,0,0,0,0,2.26796,2.154562,0,0,4.765946,6.335923,0,2.26796,-2.26796,7.088015,50.62857,0.1373541,2.370018,0,0,6.335923
6/15/2007 6:00:00 PM,0,0,92.07364,90,0,0,58.50619,58.50619,0.08618899,0.08618899,0,0,0,0.08618899,0,0,0,0,0,0.09072526,0.08618899,0,0,7.285902,4.067963,0,0.09072526,-0.09072526,6.992382,49.94548,0.1373541,0.0948079,0,0,4.067963
6/15/2007 7:00:00 PM,0,0,78.8907,90,0,0,57.05709,57.05709,2.358251,2.358251,0,-1,0,2.358251,0,0,4.440892E-16,0,0,2.482369,2.358251,0,0,7.386707,3.977237,0,2.482369,-2.482369,4.375735,31.25519,0.1373541,2.594076,0,0,3.977237
6/15/2007 8:00:00 PM,0,0,64.14844,90,0,0,55.15459,55.15459,0.4473547,0.4473547,0,-1,0,0.4473547,0,0,5.551115E-17,0,0,0.4708997,0.4473547,0,0,10.1449,1.494869,0,0.4708997,-0.4708997,3.879364,27.70968,0.1373541,0.4920902,0,0,1.494869
6/15/2007 9:00:00 PM,0,0,46.95557,90,0,0,53.30544,53.30544,0.5424126,0.5424126,0,-1,0,0.5424126,0,0,0,0,0,0.5709606,0.5424126,0,0,10.66812,1.023969,0,0.5709606,-0.5709606,3.277518,23.4108,0.1373541,0.5966538,0,0,1.023969
6/15/2007 10:00:00 PM,0,0,26.61068,90,0,0,51.40294,51.40294,0.6573102,0.4303578,0,-1,0,0.4303578,0,0,0.2269524,0.2926835,0,0.4530082,0.4303578,0,0,11.30252,0.4530082,0,0.4530082,-0.4530082,2.800006,20,0.1373541,0.7230412,0,0,0.4530082
6/15/2007 11:00:00 PM,0,0,3.548665,90,0,0,50.07831,50.07831,0.4900633,0,0,-1,0,0,0,0,0.4900633,0.5390697,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1373541,0.5390697,0,0,0
6/16/2007 12:00:00 AM,0,0,-19.8848,90,0,0,49.02927,49.02927,0.7471641,0,0,-1,0,0,0,0,0.7471641,0.8218805,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1373541,0.8218805,0,0,0
6/16/2007 1:00:00 AM,0,0,-41.1908,90,0,0,47.88243,47.88243,0.7765916,0,0,-1,0,0,0,0,0.7765916,0.8542508,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1373541,0.8542508,0,0,0
6/16/2007 2:00:00 AM,0,0,-59.29328,90,0,0,47.0112,47.0112,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1373541,0,0,0,0
6/16/2007 3:00:00 AM,0,0,-74.67854,90,0,0,46.2022,46.2022,0.3584861,0,0,-1,0,0,0,0,0.3584861,0.3943348,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1373541,0.3943348,0,0,0
6/16/2007 4:00:00 AM,0,0,-88.24355,90,0,0,45.48209,45.48209,0.6070825,0,0,-1,0,0,0,0,0.6070825,0.6677908,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1373541,0.6677908,0,0,0
6/16/2007 5:00:00 AM,0,0,-100.785,90,0,0,44.87756,44.87756,0.1137656,0.1137656,3.619029,0,1.152995,0.1137656,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1375018,0.1251422,0,5,0
6/16/2007 6:00:00 AM,0,0,-112.9106,90,0,0,44.65531,44.65531,0.4362931,0.4362931,3.941556,0,1.241045,0.4362931,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1377042,0.4799224,0,5,2.997
6/16/2007 7:00:00 AM,0,0,-125.0659,90,0,0,44.25525,44.25525,0.7804497,0.7804497,4.285713,0,1.335,0.7804497,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1379646,0.8584948,0,5,5.994
6/16/2007 8:00:00 AM,0.004394387,0,-137.5578,90,0,0,45.33096,45.33096,1.64301,1.64301,0,0,0,1.64301,0,0,0,0,0,1.729484,1.64301,0,0,1.81586,8.991,0,1.729484,-1.729484,10.45432,74.67353,0.1379646,1.807311,0,0,8.991
6/16/2007 9:00:00 AM,0.08017453,3.807958,-150.5506,39.06653,0.3923731,1.456354,59.59643,47.93578,0.6226393,0.6226393,0,-1,0,0.6226393,233.9001,0,0,0,1.456354,0.6554098,0.6226393,0,0,3.737509,7.261516,0.8009441,0,0.8009441,11.21416,80.10097,0.1379024,0.6849033,1.165083,0,8.71787
6/16/2007 10:00:00 AM,0.145123,6.820378,-164.0459,28.72576,0.710669,2.44746,71.52934,50.20277,0.6459141,0.6459141,0,0,0,0.6459141,378.9141,0,0,0,2.44746,0.6799096,0.6459141,0,0,2.936565,7.982366,1.76755,0,1.76755,12.891,92.07841,0.1377653,0.7105055,1.957968,0,10.42983
6/16/2007 11:00:00 AM,0.1909223,8.046865,-177.8772,23.40938,0.6542111,2.243155,72.20171,52.55866,0.9550509,0.9550509,0,0,0,0.9550509,234.8728,0.06882346,0,0,2.243155,1.005317,0.9550509,0,0,1.169015,9.573161,1.169015,0,1.169015,14.00003,100,0.1376747,1.050556,1.794524,0,11.81632
6/16/2007 12:00:00 PM,0.1838591,7.391223,168.2429,26.37379,0.6008481,2.049993,72.95753,54.90567,0,0,0,0,0,0,0,2.049993,0,0,2.049993,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1376747,0,1.639995,0,12.67527
6/16/2007 1:00:00 PM,0.1187005,4.905459,154.6203,35.60101,0.3978694,1.390803,69.22337,57.30602,0.6623868,0.6623868,0,0,0,0.6623868,209.9684,0.6935538,0,0,1.390803,0.6972494,0.6623868,0,0,0,10.62527,0,0,0,14.00003,100,0.1376747,0.7286255,1.112643,0,12.01608
6/16/2007 2:00:00 PM,0.02709011,0.7750571,141.4663,47.5567,0.08459358,0.3105976,61.37944,58.86179,0.746001,0.746001,0,-1,0,0.746001,41.63501,0,0,0,0.3105976,0.7852643,0.746001,0,0,0,10.62527,0,0.4746666,-0.4746666,13.49969,96.42613,0.1376747,0.8206011,0.2484781,0,10.93587
6/16/2007 3:00:00 PM,0,0,128.8319,90,0,0,59.60857,59.60857,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5274073,10.15061,0,0,0,13.49969,96.42613,0.1376747,0,0,0,10.15061
6/16/2007 4:00:00 PM,0,0,116.6002,90,0,0,60.46202,60.46202,1.808527,1.808527,0,0,0,1.808527,0,0,2.220446E-16,0,0,1.903712,1.808527,0,0,0.5274073,10.15061,0,1.903712,-1.903712,11.493,82.09267,0.1376747,1.989379,0,0,10.15061
6/16/2007 5:00:00 PM,0,0,104.5061,90,0,0,60.06196,60.06196,0.3555187,0.3555187,0,0,0,0.3555187,0,0,5.551115E-17,0,0,0.3742302,0.3555187,0,0,2.642643,8.246895,0,0.3742302,-0.3742302,11.09852,79.27501,0.1376747,0.3910705,0,0,8.246895
6/16/2007 6:00:00 PM,0,0,92.14782,90,0,0,58.3106,58.3106,3.03569,3.03569,1.25,0,0.50625,3.03569,0,0,0,0,0,1.879674,1.78569,0,0,3.058455,7.872665,0,1.879674,-1.879674,9.117173,65.12254,0.1376747,3.339259,0,5,7.872665
6/16/2007 7:00:00 PM,0,0,78.97082,90,0,0,56.8615,56.8615,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.146981,5.992991,0,0,0,9.117173,65.12254,0.1376747,0,0,0,5.992991
6/16/2007 8:00:00 PM,0,0,64.23601,90,0,0,54.95901,54.95901,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.146981,5.992991,0,0,0,9.117173,65.12254,0.1376747,0,0,0,5.992991
6/16/2007 9:00:00 PM,0,0,47.05039,90,0,0,53.10986,53.10986,1.677873,1.677873,0,-1,0,1.677873,0,0,2.220446E-16,0,0,1.766182,1.677873,0,0,5.146981,5.992991,0,1.766182,-1.766182,7.255454,51.82457,0.1376747,1.84566,0,0,5.992991
6/16/2007 10:00:00 PM,0,0,26.70753,90,0,0,51.2607,51.2607,0.1525295,0.1525295,0,-1,0,0.1525295,0,0,0,0,0,0.1605574,0.1525295,0,0,7.109406,4.22681,0,0.1605574,-0.1605574,7.086212,50.6157,0.1376747,0.1677824,0,0,4.22681
6/16/2007 11:00:00 PM,0,0,3.635339,90,0,0,49.95385,49.95385,0.123834,0.123834,0,-1,0,0.123834,0,0,1.387779E-17,0,0,0.1303516,0.123834,0,0,7.287803,4.066252,0,0.1303516,-0.1303516,6.948809,49.63425,0.1376747,0.1362174,0,0,4.066252
6/17/2007 12:00:00 AM,0,0,-19.8167,90,0,0,48.93148,48.93148,0.07927096,0.07927096,0,-1,0,0.07927096,0,0,0,0,0,0.08344312,0.07927096,0,0,7.432638,3.9359,0,0.08344312,-0.08344312,6.860852,49.00599,0.1376747,0.08719806,0,0,3.9359
6/17/2007 1:00:00 AM,0,0,-41.14359,90,0,0,47.78465,47.78465,0.346007,0.346007,0,-1,0,0.346007,0,0,5.551115E-17,0,0,0.3642179,0.346007,0,0,7.525352,3.852457,0,0.3642179,-0.3642179,6.476933,46.26371,0.1376747,0.3806078,0,0,3.852457
6/17/2007 2:00:00 AM,0,0,-59.26102,90,0,0,46.93119,46.93119,0.2895235,0.2895235,0,-1,0,0.2895235,0,0,5.551115E-17,0,0,0.3047616,0.2895235,0,0,7.930039,3.488239,0,0.3047616,-0.3047616,6.155686,43.9691,0.1376747,0.3184758,0,0,3.488239
6/17/2007 3:00:00 AM,0,0,-74.65465,90,0,0,46.13107,46.13107,0.4646377,0.4646377,0,-1,0,0.4646377,0,0,5.551115E-17,0,0,0.4890923,0.4646377,0,0,8.268662,3.183478,0,0.4890923,-0.4890923,5.640137,40.28661,0.1376747,0.5111015,0,0,3.183478
6/17/2007 4:00:00 AM,0,0,-88.22328,90,0,0,45.40208,45.40208,0.4927946,0.4927946,0,-1,0,0.4927946,0,0,5.551115E-17,0,0,0.5187311,0.4927946,0,0,8.812099,2.694385,0,0.5187311,-0.5187311,5.093347,36.38097,0.1376747,0.542074,0,0,2.694385
6/17/2007 5:00:00 AM,0,0,-100.7652,90,0,0,44.80644,44.80644,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.388467,2.175654,0,0,0,5.093347,36.38097,0.1376747,0,0,0,2.175654
6/17/2007 6:00:00 AM,0,0,-112.889,90,0,0,44.58418,44.58418,0.4997023,0.4997023,0,0,0,0.4997023,0,0,5.551115E-17,0,0,0.5260024,0.4997023,0,0,9.388467,2.175654,0,0.5260024,-0.5260024,4.538891,32.42059,0.1376747,0.5496725,0,0,2.175654
6/17/2007 7:00:00 AM,0,0,-125.0408,90,0,0,44.15746,44.15746,0.08388913,0.08388913,0,0,0,0.08388913,0,0,1.387779E-17,0,0,0.08830434,0.08388913,0,0,9.972914,1.649652,0,0.08830434,-0.08830434,4.44581,31.75572,0.1376747,0.09227803,0,0,1.649652
6/17/2007 8:00:00 AM,0.00448587,0,-137.5278,90,0,0,45.23317,45.23317,1.440006,1.440006,1.25,0,0.50625,1.440006,0,0,0,0,0,0.2000062,0.1900059,0,0,10.07103,1.561347,0,0.2000062,-0.2000062,4.234985,30.24983,0.1376747,1.584006,0,5,1.561347
6/17/2007 9:00:00 AM,0.05964705,3.755971,-150.5146,39.12926,0.2727449,1.035061,55.88325,47.80243,2.459331,2.276582,0,-1,0,2.276582,45.46557,0,0.1827486,1.215328,1.035061,2.396403,2.276582,0,0,10.29326,1.361341,0,1.361341,-1.361341,2.800006,20,0.1376747,2.705264,0.828049,0,2.396403
6/17/2007 10:00:00 AM,0.1229905,6.773324,-164.0034,28.78743,0.5927262,2.090965,67.79377,50.06053,2.435451,2.435451,4.806352,0,1.477134,2.435451,85.85537,0,0,0,2.090965,0,0,2.370901,2.252356,11.80586,0,4.343321,0,4.343321,6.920442,49.43163,0.1379444,2.678996,1.672772,5,2.090965
6/17/2007 11:00:00 AM,0.1967051,8.005941,-177.8286,23.45405,0.6507716,2.235137,71.9432,52.40753,1.198683,1.198683,4.703946,0,1.449177,1.198683,186.466,0,0,0,2.235137,0,0,3.505263,3.33,7.462539,3.908989,5.565136,0,5.565136,12.19999,87.14264,0.1381009,1.318551,1.788109,5,6.144125
6/17/2007 12:00:00 PM,0.18754,7.357253,168.2967,26.38424,0.5979782,2.043434,72.71666,54.75454,1.23327,1.23327,0,0,0,1.23327,165.6923,0,0,0,2.043434,1.298179,1.23327,0,0,1.897403,8.917612,0.7452545,0,0.7452545,12.907,92.1927,0.1380434,1.356597,1.634747,0,10.96105
6/17/2007 1:00:00 PM,0.1101522,4.878669,154.6778,35.5859,0.5431495,1.847314,73.43511,57.11043,2.371309,2.371309,0,0,0,2.371309,77.90273,0,0,0,1.847314,2.496115,2.371309,0,0,1.152148,9.588341,0,0.6488003,-0.6488003,12.22311,87.30775,0.1380434,2.60844,1.477852,0,11.43566
6/17/2007 2:00:00 PM,0.01815748,0.7550486,141.5263,47.52737,0.08719138,0.3203851,61.25201,58.65732,1.187216,1.187216,0,-1,0,1.187216,26.98626,0,0,0,0.3203851,1.249701,1.187216,0,0,1.873037,8.939541,0,0.9293156,-0.9293156,11.24352,80.31073,0.1380434,1.305937,0.2563081,0,9.259926
6/17/2007 3:00:00 PM,0,0,128.8937,90,0,0,59.40409,59.40409,1.042481,1.042481,0,0,0,1.042481,0,0,0,0,0,1.097349,1.042481,0,0,2.90561,8.010225,0,1.097349,-1.097349,10.08682,72.04855,0.1380434,1.146729,0,0,8.010225
6/17/2007 4:00:00 PM,0,0,116.6639,90,0,0,60.31089,60.31089,0.8520753,0.8520753,0,0,0,0.8520753,0,0,1.110223E-16,0,0,0.8969214,0.8520753,0,0,4.124887,6.912877,0,0.8969214,-0.8969214,9.141379,65.29543,0.1380434,0.9372829,0,0,6.912877
6/17/2007 5:00:00 PM,0,0,104.5724,90,0,0,59.85749,59.85749,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.121466,6.015955,0,0,0,9.141379,65.29543,0.1380434,0,0,0,6.015955
6/17/2007 6:00:00 PM,0,0,92.2181,90,0,0,58.15947,58.15947,1.316029,1.316029,0,0,0,1.316029,0,0,2.220446E-16,0,0,1.385294,1.316029,0,0,5.121466,6.015955,0,1.385294,-1.385294,7.681151,54.86525,0.1380434,1.447632,0,0,6.015955
6/17/2007 7:00:00 PM,0,0,79.04681,90,0,0,56.71037,56.71037,4.767277,3.33,0,-1,0,3.33,0,0,1.437277,1.914005,0,3.505263,3.33,0,0,6.660681,4.630661,0,3.505263,-3.505263,3.986279,28.47337,0.1380434,5.244005,0,0,4.630661
6/17/2007 8:00:00 PM,0,0,64.31947,90,0,0,54.75454,54.75454,1.593362,1.069128,0,-1,0,1.069128,0,0,0.5242342,0.6835704,0,1.125398,1.069128,0,0,10.55542,1.125398,0,1.125398,-1.125398,2.800006,20,0.1380434,1.752699,0,0,1.125398
6/17/2007 9:00:00 PM,0,0,47.14168,90,0,0,52.95872,52.95872,3.411533,0,0,-1,0,0,0,0,3.411533,3.752686,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1380434,3.752686,0,0,0
6/17/2007 10:00:00 PM,0,0,26.8024,90,0,0,51.10957,51.10957,0.4640204,0,0,-1,0,0,0,0,0.4640204,0.5104224,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1380434,0.5104224,0,0,0
6/17/2007 11:00:00 PM,0,0,3.722601,90,0,0,49.80272,49.80272,0.5107918,0,0,-1,0,0,0,0,0.5107918,0.5618709,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1380434,0.5618709,0,0,0
6/18/2007 12:00:00 AM,0,0,-19.74554,90,0,0,48.78034,48.78034,0.4020007,0,0,-1,0,0,0,0,0.4020007,0.4422007,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1380434,0.4422007,0,0,0
6/18/2007 1:00:00 AM,0,0,-41.09171,90,0,0,47.66018,47.66018,0.3561723,0,0,-1,0,0,0,0,0.3561723,0.3917895,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1380434,0.3917895,0,0,0
6/18/2007 2:00:00 AM,0,0,-59.22355,90,0,0,46.8334,46.8334,0.1136964,0,0,-1,0,0,0,0,0.1136964,0.125066,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1380434,0.125066,0,0,0
6/18/2007 3:00:00 AM,0,0,-74.6256,90,0,0,46.05995,46.05995,0.3825607,0,0,-1,0,0,0,0,0.3825607,0.4208167,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1380434,0.4208167,0,0,0
6/18/2007 4:00:00 AM,0,0,-88.19814,90,0,0,45.33096,45.33096,0.3384804,0,0,-1,0,0,0,0,0.3384804,0.3723285,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1380434,0.3723285,0,0,0
6/18/2007 5:00:00 AM,0,0,-100.7409,90,0,0,44.73532,44.73532,0.8164913,0.8164913,4.321754,0,1.344839,0.8164913,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1383068,0.8981404,0,5,0
6/18/2007 6:00:00 AM,0,0,-112.8634,90,0,0,44.50417,44.50417,0.1414202,0.1414202,3.646683,0,1.160545,0.1414202,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1384551,0.1555623,0,5,2.997
6/18/2007 7:00:00 AM,0,0,-125.0122,90,0,0,44.07745,44.07745,1.343436,1.343436,4.848699,0,1.488695,1.343436,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1387898,1.47778,0,5,5.994
6/18/2007 8:00:00 AM,0.003975054,0,-137.4947,90,0,0,45.13538,45.13538,2.070089,2.070089,0,0,0,2.070089,0,0,0,0,0,2.179041,2.070089,0,0,1.81586,8.991,0,2.179041,-2.179041,9.980441,71.28872,0.1387898,2.277098,0,0,8.991
6/18/2007 9:00:00 AM,0.07852355,3.710497,-150.4762,39.18867,0.3845364,1.431541,59.10109,47.67796,0.8614786,0.8614786,0,-1,0,0.8614786,166.1726,0,0,0,1.431541,0.9068196,0.8614786,0,0,4.237017,6.811959,0.5247217,0,0.5247217,10.47824,74.84439,0.1387493,0.9476265,1.145233,0,8.243501
6/18/2007 10:00:00 AM,0.1295381,6.733018,-163.9594,28.84394,0.6277552,2.201325,68.73166,49.93607,1.71801,1.71801,0,0,0,1.71801,128.1322,0,0,0,2.201325,1.808432,1.71801,0,0,3.712295,7.284209,0.3928934,0,0.3928934,10.85097,77.50675,0.1387191,1.889811,1.76106,0,9.485534
6/18/2007 11:00:00 AM,0.1592437,7.971904,-177.7794,23.49198,0.7746226,2.597322,75.57862,52.2564,1.329252,1.329252,0,0,0,1.329252,195.3973,0,0,0,2.597322,1.399212,1.329252,0,0,3.319402,7.637813,1.19811,0,1.19811,11.98759,85.6255,0.1386268,1.462177,2.077857,0,10.23513
6/18/2007 12:00:00 PM,0.1423381,7.330179,168.35,26.38861,0.6904062,2.317774,75.39587,54.61229,0.09289315,0.09289315,0,0,0,0.09289315,2495.097,0.09869964,0,0,2.317774,0.09778227,0.09289315,0,0,2.121292,8.716111,2.121292,0,2.121292,14.00003,100,0.1384638,0.1021825,1.854219,0,11.03389
6/18/2007 1:00:00 PM,0.102906,4.858669,154.7339,35.56638,0.5038154,1.728796,72.0852,56.9593,0.878415,0.878415,0,0,0,0.878415,196.8086,0.8041489,0,0,1.728796,0.9246474,0.878415,0,0,0,10.62527,0,0,0,14.00003,100,0.1384638,0.9662565,1.383037,0,12.35407
6/18/2007 2:00:00 PM,0.01822131,0.7416414,141.5842,47.49499,0.0876952,0.3225926,61.07104,58.46173,0.1809864,0.1809864,0,-1,0,0.1809864,178.2413,0.1320806,0,0,0.3225926,0.190512,0.1809864,0,0,0,10.62527,0,0,0,14.00003,100,0.1384638,0.199085,0.2580741,0,10.94787
6/18/2007 3:00:00 PM,0,0,128.9529,90,0,0,59.26185,59.26185,0.306279,0.306279,0,0,0,0.306279,0,0,5.551115E-17,0,0,0.3223989,0.306279,0,0,0,10.62527,0,0.3223989,-0.3223989,13.66019,97.57259,0.1384638,0.3369069,0,0,10.62527
6/18/2007 4:00:00 PM,0,0,116.7244,90,0,0,60.10641,60.10641,1.094867,1.094867,0,0,0,1.094867,0,0,2.220446E-16,0,0,1.152492,1.094867,0,0,0.3582211,10.30288,0,1.152492,-1.152492,12.44536,88.89523,0.1384638,1.204354,0,0,10.30288
6/18/2007 5:00:00 PM,0,0,104.6352,90,0,0,59.70636,59.70636,1.617292,1.617292,0,0,0,1.617292,0,0,2.220446E-16,0,0,1.702412,1.617292,0,0,1.638767,9.150384,0,1.702412,-1.702412,10.65086,76.07739,0.1384638,1.779021,0,0,9.150384
6/18/2007 6:00:00 PM,0,0,92.2844,90,0,0,57.95499,57.95499,1.405527,1.405527,0,0,0,1.405527,0,0,0,0,0,1.479502,1.405527,0,0,3.530337,7.447971,0,1.479502,-1.479502,9.091325,64.9379,0.1384638,1.54608,0,0,7.447971
6/18/2007 7:00:00 PM,0,0,79.11856,90,0,0,56.5059,56.5059,2.300415,2.300415,0,-1,0,2.300415,0,0,0,0,0,2.421489,2.300415,0,0,5.174228,5.968469,0,2.421489,-2.421489,6.538851,46.70598,0.1384638,2.530456,0,0,5.968469
6/18/2007 8:00:00 PM,0,0,64.3987,90,0,0,54.61229,54.61229,1.502933,1.502933,0,-1,0,1.502933,0,0,2.220446E-16,0,0,1.582035,1.502933,0,0,7.864771,3.54698,0,1.582035,-1.582035,4.871239,34.7945,0.1384638,1.653227,0,0,3.54698
6/18/2007 9:00:00 PM,0,0,47.22928,90,0,0,52.86093,52.86093,2.023885,1.866698,0,-1,0,1.866698,0,0,0.1571874,0.3595759,0,1.964945,1.866698,0,0,9.622588,1.964945,0,1.964945,-1.964945,2.800006,20,0.1384638,2.226274,0,0,1.964945
6/18/2007 10:00:00 PM,0,0,26.89511,90,0,0,51.01178,51.01178,0.5534067,0,0,-1,0,0,0,0,0.5534067,0.6087474,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1384638,0.6087474,0,0,0
6/18/2007 11:00:00 PM,0,0,3.81028,90,0,0,49.70492,49.70492,0.04278263,0,0,-1,0,0,0,0,0.04278263,0.0470609,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1384638,0.0470609,0,0,0
6/19/2007 12:00:00 AM,0,0,-19.67147,90,0,0,48.68255,48.68255,0.4613157,0,0,-1,0,0,0,0,0.4613157,0.5074472,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1384638,0.5074472,0,0,0
6/19/2007 1:00:00 AM,0,0,-41.03528,90,0,0,47.5535,47.5535,0.2628607,0,0,-1,0,0,0,0,0.2628607,0.2891468,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1384638,0.2891468,0,0,0
6/19/2007 2:00:00 AM,0,0,-59.18096,90,0,0,46.7356,46.7356,0.5104529,0,0,-1,0,0,0,0,0.5104529,0.5614981,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1384638,0.5614981,0,0,0
6/19/2007 3:00:00 AM,0,0,-74.59145,90,0,0,45.95327,45.95327,0.3986212,0,0,-1,0,0,0,0,0.3986212,0.4384833,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1384638,0.4384833,0,0,0
6/19/2007 4:00:00 AM,0,0,-88.16818,90,0,0,45.25984,45.25984,0.09044322,0,0,-1,0,0,0,0,0.09044322,0.09948755,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1384638,0.09948755,0,0,0
6/19/2007 5:00:00 AM,0,0,-100.7121,90,0,0,44.65531,44.65531,0.212088,0.212088,3.717351,0,1.179837,0.212088,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1386228,0.2332968,0,5,0
6/19/2007 6:00:00 AM,0,0,-112.8337,90,0,0,44.43305,44.43305,0.3704439,0.3704439,3.875707,0,1.223068,0.3704439,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1388078,0.4074883,0,5,2.997
6/19/2007 7:00:00 AM,0,0,-124.98,90,0,0,44.00632,44.00632,1.456424,1.456424,4.961687,0,1.51954,1.456424,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1391392,1.602066,0,5,5.994
6/19/2007 8:00:00 AM,0.004881551,0,-137.4587,90,0,0,45.02869,45.02869,2.152108,2.152108,0,0,0,2.152108,0,0,0,0,0,2.265377,2.152108,0,0,1.81586,8.991,0,2.265377,-2.265377,9.889435,70.63867,0.1391392,2.367319,0,0,8.991
6/19/2007 9:00:00 AM,0.09520224,3.671564,-150.4356,39.2447,0.2966572,1.122548,56.373,47.58017,0.3653834,0.3653834,0,-1,0,0.3653834,307.2246,0,0,0,1.122548,0.3846141,0.3653834,0,0,4.332946,6.725623,0.7379337,0,0.7379337,10.5895,75.63913,0.1390826,0.4019217,0.8980382,0,7.84817
6/19/2007 10:00:00 AM,0.1601216,6.699482,-163.914,28.89525,0.5441982,1.940931,66.0611,49.80272,0,0,0,0,0,0,0,0,0,0,1.940931,0,0,0,0,3.595012,7.389763,1.940931,0,1.940931,12.43083,88.79146,0.138934,0,1.552745,0,9.330694
6/19/2007 11:00:00 AM,0.1904055,7.944763,-177.7297,23.52315,0.6455981,2.223317,71.53251,52.15861,0.7972689,0.7972689,0,0,0,0.7972689,278.8667,0,0,0,2.223317,0.8392305,0.7972689,0,0,1.654081,9.136601,1.384087,0,1.384087,13.74389,98.17044,0.1388282,0.8769958,1.778654,0,11.35992
6/19/2007 12:00:00 PM,0.1626469,7.310002,168.4029,26.38692,0.8004724,2.628533,78.66637,54.50561,2.121772,2.121772,0,0,0,2.121772,123.8838,0.1250939,0,0,2.628533,2.233444,2.121772,0,0,0.2699944,10.38228,0.2699944,0,0.2699944,14.00003,100,0.1388075,2.333949,2.102826,0,13.01081
6/19/2007 1:00:00 PM,0.1048389,4.845451,154.7888,35.5425,0.5144913,1.762825,72.31075,56.8615,1.341863,1.341863,0,0,0,1.341863,131.3715,0.3503385,0,0,1.762825,1.412487,1.341863,0,0,0,10.62527,0,0,0,14.00003,100,0.1388075,1.476049,1.41026,0,12.3881
6/19/2007 2:00:00 PM,0.0203601,0.7348177,141.64,47.45961,0.09911611,0.3640853,61.30474,58.35505,0.435772,0.435772,0,-1,0,0.435772,83.54951,0,0,0,0.3640853,0.4587074,0.435772,0,0,0,10.62527,0,0.09462202,-0.09462202,13.90029,99.28757,0.1388075,0.4793492,0.2912683,0,10.98936
6/19/2007 3:00:00 PM,0,0,129.0092,90,0,0,59.11072,59.11072,1.791265,1.791265,0,0,0,1.791265,0,0,2.220446E-16,0,0,1.885542,1.791265,0,0,0.1051356,10.53065,0,1.885542,-1.885542,11.91275,85.09091,0.1388075,1.970391,0,0,10.53065
6/19/2007 4:00:00 PM,0,0,116.7816,90,0,0,60.00863,60.00863,3.113255,3.113255,5,0,1.53,3.113255,0,0,0,0,0,0,0,1.886745,1.792408,2.200182,8.64511,1.792408,0,1.792408,13.61318,97.2368,0.1389853,3.424581,0,5,8.64511
6/19/2007 5:00:00 PM,0,0,104.6942,90,0,0,59.55523,59.55523,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4077748,10.25828,0,0,0,13.61318,97.2368,0.1389853,0,0,0,10.25828
6/19/2007 6:00:00 PM,0,0,92.34663,90,0,0,57.81275,57.81275,1.084449,1.084449,0,0,0,1.084449,0,0,2.220446E-16,0,0,1.141526,1.084449,0,0,0.4077748,10.25828,0,1.141526,-1.141526,12.40991,88.64201,0.1389853,1.192894,0,0,10.25828
6/19/2007 7:00:00 PM,0,0,79.186,90,0,0,56.35477,56.35477,2.942894,2.942894,0,-1,0,2.942894,0,0,4.440892E-16,0,0,3.097783,2.942894,0,0,1.676136,9.116752,0,3.097783,-3.097783,9.144556,65.31812,0.1389853,3.237183,0,0,9.116752
6/19/2007 8:00:00 PM,0,0,64.47359,90,0,0,54.46116,54.46116,3.688317,3.33,0,-1,0,3.33,0,0,0.3583174,0.7271491,0,3.505263,3.33,0,0,5.118117,6.018969,0,3.505263,-3.505263,5.449684,38.92624,0.1389853,4.057149,0,0,6.018969
6/19/2007 9:00:00 PM,0,0,47.31305,90,0,0,52.7098,52.7098,2.122812,2.122812,0,-1,0,2.122812,0,0,4.440892E-16,0,0,2.234539,2.122812,0,0,9.012854,2.513705,0,2.234539,-2.234539,3.094273,22.1019,0.1389853,2.335093,0,0,2.513705
6/19/2007 10:00:00 PM,0,0,26.98548,90,0,0,50.87842,50.87842,0.2882,0.2652081,0,-1,0,0.2652081,0,0,0.02299189,0.05181189,0,0.2791664,0.2652081,0,0,11.49568,0.2791664,0,0.2791664,-0.2791664,2.800006,20,0.1389853,0.31702,0,0,0.2791664
6/19/2007 11:00:00 PM,0,0,3.898198,90,0,0,49.58046,49.58046,0.6129428,0,0,-1,0,0,0,0,0.6129428,0.6742371,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1389853,0.6742371,0,0,0
6/20/2007 12:00:00 AM,0,0,-19.59464,90,0,0,48.58476,48.58476,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1389853,0,0,0,0
6/20/2007 1:00:00 AM,0,0,-40.9744,90,0,0,47.42904,47.42904,0.4295255,0,0,-1,0,0,0,0,0.4295255,0.4724781,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1389853,0.4724781,0,0,0
6/20/2007 2:00:00 AM,0,0,-59.13333,90,0,0,46.61114,46.61114,0.4388292,0,0,-1,0,0,0,0,0.4388292,0.4827121,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1389853,0.4827121,0,0,0
6/20/2007 3:00:00 AM,0,0,-74.55228,90,0,0,45.82881,45.82881,0.0888506,0,0,-1,0,0,0,0,0.0888506,0.09773565,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1389853,0.09773565,0,0,0
6/20/2007 4:00:00 AM,0,0,-88.13348,90,0,0,45.13538,45.13538,0.06152827,0,0,-1,0,0,0,0,0.06152827,0.0676811,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1389853,0.0676811,0,0,0
6/20/2007 5:00:00 AM,0,0,-100.679,90,0,0,44.55751,44.55751,0.494349,0.494349,3.999612,0,1.256894,0.494349,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.139189,0.5437839,0,5,0
6/20/2007 6:00:00 AM,0,0,-112.8001,90,0,0,44.35304,44.35304,0.2906057,0.2906057,3.795869,0,1.201272,0.2906057,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.139358,0.3196663,0,5,2.997
6/20/2007 7:00:00 AM,0,0,-124.9443,90,0,0,43.9352,43.9352,1.517435,1.517435,5,0,1.53,1.517435,0,0,0,0,0,0,0,3.482565,3.308436,5.14586,5.994,3.308436,0,3.308436,12.2569,87.54907,0.1396834,1.669179,0,5,5.994
6/20/2007 8:00:00 AM,0.004362526,0,-137.4198,90,0,0,44.9309,44.9309,1.53274,1.53274,0,0,0,1.53274,0,0,2.220446E-16,0,0,1.61341,1.53274,0,0,1.837424,8.971593,0,1.61341,-1.61341,10.55621,75.40136,0.1396834,1.686013,0,0,8.971593
6/20/2007 9:00:00 AM,0.08368562,3.639202,-150.3928,39.29728,0.2939639,1.113714,56.16724,47.45571,1.249924,1.249924,0,-1,0,1.249924,89.10248,0,2.220446E-16,0,1.113714,1.31571,1.249924,0,0,3.630102,7.358183,0,0.2019963,-0.2019963,10.34329,73.88049,0.1396834,1.374917,0.8909709,0,8.471896
6/20/2007 10:00:00 AM,0.1577771,6.672736,-163.8673,28.94131,0.5419432,1.935253,65.86671,49.67825,2.204721,2.204721,0,0,0,2.204721,87.77765,0,0,0,1.935253,2.32076,2.204721,0,0,3.854542,7.156187,0,0.3855068,-0.3855068,9.936929,70.97792,0.1396834,2.425194,1.548202,0,9.091439
6/20/2007 11:00:00 AM,0.218409,7.924528,-177.6796,23.54756,0.6438653,2.220332,71.32613,52.00747,1.142491,1.142491,0,0,0,1.142491,194.3413,0,0,0,2.220332,1.202622,1.142491,0,0,4.282883,6.770679,1.01771,0,1.01771,10.90241,77.87422,0.1396058,1.25674,1.776266,0,8.991012
6/20/2007 12:00:00 PM,0.1932151,7.296722,168.4552,26.37917,0.5927844,2.033791,72.10734,54.31003,0,0,0,0,0,0,0,0,0,0,2.033791,0,0,0,0,3.265173,7.686619,2.033791,0,2.033791,12.83184,91.65579,0.1394508,0,1.627033,0,9.720409
6/20/2007 1:00:00 PM,0.1243707,4.839003,154.8421,35.51427,0.3921815,1.378201,68.39612,56.65703,0,0,0,0,0,0,0,0.1468188,0,0,1.378201,0,0,0,0,1.231382,9.517031,1.231382,0,1.231382,14.00003,100,0.1393572,0,1.102561,0,10.89523
6/20/2007 2:00:00 PM,0.02734247,0.7345577,141.6936,47.42127,0.08213806,0.3030139,60.60249,58.15947,0.8603631,0.8603631,0,-1,0,0.8603631,35.21931,0,1.110223E-16,0,0.3030139,0.9056454,0.8603631,0,0,0,10.62527,0,0.6026314,-0.6026314,13.3648,95.46265,0.1393572,0.9463994,0.2424111,0,10.92829
6/20/2007 3:00:00 PM,0,0,129.0628,90,0,0,58.95958,58.95958,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6695905,10.02264,0,0,0,13.3648,95.46265,0.1393572,0,0,0,10.02264
6/20/2007 4:00:00 PM,0,0,116.8355,90,0,0,59.81304,59.81304,0.8772036,0.8772036,0,0,0,0.8772036,0,0,1.110223E-16,0,0,0.9233723,0.8772036,0,0,0.6695905,10.02264,0,0.9233723,-0.9233723,12.39148,88.51038,0.1393572,0.964924,0,0,10.02264
6/20/2007 5:00:00 PM,0,0,104.7494,90,0,0,59.35964,59.35964,0.5789295,0.5789295,0,0,0,0.5789295,0,0,1.110223E-16,0,0,0.6093996,0.5789295,0,0,1.69556,9.099271,0,0.6093996,-0.6093996,11.74911,83.92208,0.1393572,0.6368225,0,0,9.099271
6/20/2007 6:00:00 PM,0,0,92.40469,90,0,0,57.60828,57.60828,1.733831,1.733831,0,0,0,1.733831,0,0,2.220446E-16,0,0,1.825085,1.733831,0,0,2.37267,8.489871,0,1.825085,-1.825085,9.825306,70.18062,0.1393572,1.907214,0,0,8.489871
6/20/2007 7:00:00 PM,0,0,79.24902,90,0,0,56.15918,56.15918,3.30295,3.30295,0,-1,0,3.30295,0,0,4.440892E-16,0.3032453,0,3.47679,3.30295,0,0,4.400543,6.664785,0,3.47679,-3.47679,6.160448,44.00311,0.1393572,3.633245,0,0,6.664785
6/20/2007 8:00:00 PM,0,0,64.54404,90,0,0,54.25669,54.25669,1.084715,1.084715,0,-1,0,1.084715,0,0,0,0,0,1.141805,1.084715,0,0,8.263642,3.187996,0,1.141805,-1.141805,4.95688,35.40622,0.1393572,1.193186,0,0,3.187996
6/20/2007 9:00:00 PM,0,0,47.39286,90,0,0,52.50533,52.50533,2.397933,1.943881,0,-1,0,1.943881,0,0,0.454052,0.6938453,0,2.046191,1.943881,0,0,9.532315,2.046191,0,2.046191,-2.046191,2.800006,20,0.1393572,2.637727,0,0,2.046191
6/20/2007 10:00:00 PM,0,0,27.07336,90,0,0,50.70951,50.70951,0.1071438,0,0,-1,0,0,0,0,0.1071438,0.1178581,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1393572,0.1178581,0,0,0
6/20/2007 11:00:00 PM,0,0,3.986178,90,0,0,49.42933,49.42933,0.3364226,0,0,-1,0,0,0,0,0.3364226,0.3700648,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1393572,0.3700648,0,0,0
6/21/2007 12:00:00 AM,0,0,-19.51521,90,0,0,48.43363,48.43363,0.3752541,0,0,-1,0,0,0,0,0.3752541,0.4127795,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1393572,0.4127795,0,0,0
6/21/2007 1:00:00 AM,0,0,-40.90919,90,0,0,47.30458,47.30458,0.3359784,0,0,-1,0,0,0,0,0.3359784,0.3695762,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1393572,0.3695762,0,0,0
6/21/2007 2:00:00 AM,0,0,-59.08076,90,0,0,46.50446,46.50446,0.3521582,0,0,-1,0,0,0,0,0.3521582,0.387374,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1393572,0.387374,0,0,0
6/21/2007 3:00:00 AM,0,0,-74.50817,90,0,0,45.73102,45.73102,0.5443504,0,0,-1,0,0,0,0,0.5443504,0.5987855,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1393572,0.5987855,0,0,0
6/21/2007 4:00:00 AM,0,0,-88.0941,90,0,0,45.05536,45.05536,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1393572,0,0,0,0
6/21/2007 5:00:00 AM,0,0,-100.6416,90,0,0,44.4775,44.4775,0.2618615,0.2618615,3.767125,0,1.193425,0.2618615,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1395202,0.2880476,0,5,0
6/21/2007 6:00:00 AM,0,0,-112.7626,90,0,0,44.25525,44.25525,0.4664788,0.4664788,3.971742,0,1.249286,0.4664788,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1397163,0.5131267,0,5,2.997
6/21/2007 7:00:00 AM,0,0,-124.9052,90,0,0,43.82852,43.82852,0.6597835,0.6597835,4.165047,0,1.302058,0.6597835,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1399436,0.725762,0,5,5.994
6/21/2007 8:00:00 AM,0.003571016,0,-137.3781,90,0,0,44.83311,44.83311,1.092531,1.092531,0,0,0,1.092531,0,0,0,0,0,1.150033,1.092531,0,0,1.81586,8.991,0,1.150033,-1.150033,11.06511,79.03635,0.1399436,1.201784,0,0,8.991
6/21/2007 9:00:00 AM,0.08141313,3.613435,-150.3479,39.34634,0.401531,1.493612,59.23384,47.30458,0.8262683,0.8262683,0,-1,0,0.8262683,180.766,0,0,0,1.493612,0.869756,0.8262683,0,0,3.093674,7.840967,0.6238561,0,0.6238561,11.65695,83.26378,0.1398962,0.9088951,1.19489,0,9.334579
6/21/2007 10:00:00 AM,0.1470408,6.652796,-163.8192,28.98208,0.7231662,2.495318,71.23238,49.53601,0.8428161,0.8428161,0,0,0,0.8428161,296.0691,0,0,0,2.495318,0.8871749,0.8428161,0,0,2.469818,8.402437,1.608143,0,1.608143,13.18257,94.16103,0.1397744,0.9270977,1.996254,0,10.89776
6/21/2007 11:00:00 AM,0.1697833,7.911206,-177.6292,23.56519,0.8322501,2.766116,76.8868,51.803,2.741583,2.741583,0,0,0,2.741583,100.8949,0,0,0,2.766116,2.885877,2.741583,0,0,0.8616754,9.849767,0,0.1197608,-0.1197608,13.05633,93.25933,0.1397744,3.015742,2.212893,0,12.61588
6/21/2007 12:00:00 PM,0.1787287,7.290336,168.5069,26.36538,0.5921909,2.034752,71.88179,54.10555,2.182029,2.182029,0,0,0,2.182029,93.25044,0,4.440892E-16,0,2.034752,2.296873,2.182029,0,0,0.9947429,9.730005,0,0.262121,-0.262121,12.78003,91.28576,0.1397744,2.400232,1.627801,0,11.76476
6/21/2007 1:00:00 PM,0.1237288,4.839312,154.894,35.48176,0.3921574,1.37986,68.19791,56.46144,0.4652774,0.4652774,0,0,0,0.4652774,296.5672,0,0,0,1.37986,0.4897657,0.4652774,0,0,1.285988,9.467885,0.8900945,0,0.8900945,13.62445,97.31731,0.139707,0.5118052,1.103888,0,10.84774
6/21/2007 2:00:00 PM,0.02441364,0.7408397,141.7449,47.38004,0.08241054,0.304383,60.40572,57.95499,2.4072,2.4072,0,-1,0,2.4072,12.64469,0,0,0,0.304383,2.533895,2.4072,0,0,0.3958939,10.26897,0,2.229511,-2.229511,11.27434,80.53083,0.139707,2.64792,0.2435064,0,10.57335
6/21/2007 3:00:00 PM,0,0,129.1134,90,0,0,58.71066,58.71066,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.873129,8.039458,0,0,0,11.27434,80.53083,0.139707,0,0,0,8.039458
6/21/2007 4:00:00 PM,0,0,116.886,90,0,0,59.60857,59.60857,1.437117,1.437117,0,0,0,1.437117,0,0,2.220446E-16,0,0,1.512755,1.437117,0,0,2.873129,8.039458,0,1.512755,-1.512755,9.679755,69.14097,0.139707,1.580829,0,0,8.039458
6/21/2007 5:00:00 PM,0,0,104.8007,90,0,0,59.15517,59.15517,1.321818,1.321818,0,0,0,1.321818,0,0,2.220446E-16,0,0,1.391388,1.321818,0,0,4.553968,6.526703,0,1.391388,-1.391388,8.213103,58.66491,0.139707,1.454,0,0,6.526703
6/21/2007 6:00:00 PM,0,0,92.45853,90,0,0,57.4038,57.4038,0.1673129,0.1673129,0,0,0,0.1673129,0,0,0,0,0,0.1761188,0.1673129,0,0,6.099954,5.135315,0,0.1761188,-0.1761188,8.027458,57.33887,0.139707,0.1840442,0,0,5.135315
6/21/2007 7:00:00 PM,0,0,79.30753,90,0,0,55.91026,55.91026,1.993618,1.993618,0,-1,0,1.993618,0,0,2.220446E-16,0,0,2.098545,1.993618,0,0,6.295641,4.959197,0,2.098545,-2.098545,5.815397,41.53847,0.139707,2.19298,0,0,4.959197
6/21/2007 8:00:00 PM,0,0,64.60992,90,0,0,54.0611,54.0611,5.008853,2.717619,0,-1,0,2.717619,0,0,2.291234,2.79212,0,2.860652,2.717619,0,0,8.627358,2.860652,0,2.860652,-2.860652,2.800006,20,0.139707,5.509739,0,0,2.860652
6/21/2007 9:00:00 PM,0,0,47.46856,90,0,0,52.30974,52.30974,1.902774,0,0,-1,0,0,0,0,1.902774,2.093052,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.139707,2.093052,0,0,0
6/21/2007 10:00:00 PM,0,0,27.15857,90,0,0,50.50504,50.50504,0.9217174,0,0,-1,0,0,0,0,0.9217174,1.013889,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.139707,1.013889,0,0,0
6/21/2007 11:00:00 PM,0,0,4.074044,90,0,0,49.26041,49.26041,0.4248062,0,0,-1,0,0,0,0,0.4248062,0.4672868,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.139707,0.4672868,0,0,0
6/22/2007 12:00:00 AM,0,0,-19.43332,90,0,0,48.25583,48.25583,0.2657415,0,0,-1,0,0,0,0,0.2657415,0.2923157,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.139707,0.2923157,0,0,0
6/22/2007 1:00:00 AM,0,0,-40.83979,90,0,0,47.13566,47.13566,0.1100835,0,0,-1,0,0,0,0,0.1100835,0.1210919,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.139707,0.1210919,0,0,0
6/22/2007 2:00:00 AM,0,0,-59.02334,90,0,0,46.35333,46.35333,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.139707,0,0,0,0
6/22/2007 3:00:00 AM,0,0,-74.45921,90,0,0,45.60655,45.60655,0.1842927,0,0,-1,0,0,0,0,0.1842927,0.202722,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.139707,0.202722,0,0,0
6/22/2007 4:00:00 AM,0,0,-88.05011,90,0,0,44.9309,44.9309,0.3639314,0,0,-1,0,0,0,0,0.3639314,0.4003245,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.139707,0.4003245,0,0,0
6/22/2007 5:00:00 AM,0,0,-100.5999,90,0,0,44.35304,44.35304,0.1666366,0.1666366,3.6719,0,1.167429,0.1666366,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1398526,0.1833002,0,5,0
6/22/2007 6:00:00 AM,0,0,-112.7213,90,0,0,44.13079,44.13079,0.4571566,0.4571566,3.96242,0,1.246741,0.4571566,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1400452,0.5028723,0,5,2.997
6/22/2007 7:00:00 AM,0,0,-124.8628,90,0,0,43.70406,43.70406,1.309333,1.309333,4.814597,0,1.479385,1.309333,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1403667,1.440267,0,5,5.994
6/22/2007 8:00:00 AM,0.003445206,0,-137.3336,90,0,0,44.68198,44.68198,2.591838,2.591838,0,0,0,2.591838,0,0,4.440892E-16,0,0,2.728251,2.591838,0,0,1.81586,8.991,0,2.728251,-2.728251,9.401523,67.1536,0.1403667,2.851022,0,0,8.991
6/22/2007 9:00:00 AM,0.08507016,3.594289,-150.301,39.39183,0.2902142,1.102219,55.75091,47.15344,2.276825,2.276825,0,-1,0,2.276825,48.41034,0,0,0,1.102219,2.396658,2.276825,0,0,4.84725,6.262749,0,1.294439,-1.294439,8.037065,57.40749,0.1403667,2.504508,0.8817752,0,7.364968
6/22/2007 10:00:00 AM,0.1536357,6.639677,-163.7701,29.01753,0.53912,1.930456,65.42992,49.33154,1.211292,1.211292,0,0,0,1.211292,159.3716,0,0,0,1.930456,1.275044,1.211292,0,0,6.285516,4.96831,0.6554117,0,0.6554117,8.658842,61.84875,0.1403171,1.332421,1.544364,0,6.898766
6/22/2007 11:00:00 AM,0.200287,7.904801,-177.5785,23.57605,0.6421099,2.220906,70.86621,51.60742,2.677556,2.677556,0,0,0,2.677556,82.94524,0,0,0,2.220906,2.81848,2.677556,0,0,5.630104,5.55818,0,0.5975746,-0.5975746,8.028943,57.34948,0.1403171,2.945312,1.776724,0,7.779086
6/22/2007 12:00:00 PM,0.1667265,7.290838,168.5579,26.34557,0.5921653,2.037311,71.68256,53.90997,1.175673,1.175673,0,0,0,1.175673,173.289,0,0,0,2.037311,1.23755,1.175673,0,0,6.294076,4.960606,0.7997611,0,0.7997611,8.787663,62.7689,0.1402568,1.29324,1.629849,0,6.997917
6/22/2007 1:00:00 PM,0.105908,4.846364,154.9443,35.44499,0.5203364,1.787927,71.87623,56.25697,0.6490613,0.6490613,0,0,0,0.6490613,275.4634,0,0,0,1.787927,0.6832225,0.6490613,0,0,5.494315,5.680391,1.104704,0,1.104704,9.835678,70.2547,0.1401734,0.7139674,1.430341,0,7.468318
6/22/2007 2:00:00 PM,0.0272854,0.7536401,141.7938,47.33597,0.0830365,0.3070254,60.22839,57.75941,2.437032,2.437032,0,-1,0,2.437032,12.59833,0,0,0,0.3070254,2.565297,2.437032,0,0,4.38961,6.674625,0,2.258272,-2.258272,7.45525,53.25168,0.1401734,2.680735,0.2456203,0,6.98165
6/22/2007 3:00:00 PM,0,0,129.161,90,0,0,58.50619,58.50619,1.152766,1.152766,0,0,0,1.152766,0,0,2.220446E-16,0,0,1.213437,1.152766,0,0,6.898801,4.416353,0,1.213437,-1.213437,6.176175,44.11545,0.1401734,1.268042,0,0,4.416353
6/22/2007 4:00:00 PM,0,0,116.9329,90,0,0,59.35964,59.35964,0.7563195,0.7563195,0,0,0,0.7563195,0,0,1.110223E-16,0,0,0.7961258,0.7563195,0,0,8.247065,3.202916,0,0.7961258,-0.7961258,5.336985,38.12124,0.1401734,0.8319514,0,0,3.202916
6/22/2007 5:00:00 PM,0,0,104.8481,90,0,0,58.90624,58.90624,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.131649,2.40679,0,0,0,5.336985,38.12124,0.1401734,0,0,0,2.40679
6/22/2007 6:00:00 PM,0,0,92.50805,90,0,0,57.11043,57.11043,3.423099,3.423099,5,0,1.53,3.423099,0,0,0,0,0,0,0,1.576901,1.498056,9.131649,2.40679,1.498056,0,1.498056,6.758165,48.27251,0.1403176,3.765409,0,5,2.40679
6/22/2007 7:00:00 PM,0,0,79.36145,90,0,0,55.60799,55.60799,3.128906,3.128906,0,-1,0,3.128906,0,0,0,0.1117961,0,3.293585,3.128906,0,0,7.633594,3.75504,0,3.293585,-3.293585,3.286422,23.4744,0.1403176,3.441796,0,0,3.75504
6/22/2007 8:00:00 PM,0,0,64.67112,90,0,0,53.80329,53.80329,2.532267,0.4383824,0,-1,0,0.4383824,0,0,2.093885,2.347111,0,0.4614552,0.4383824,0,0,11.29313,0.4614552,0,0.4614552,-0.4614552,2.800006,20,0.1403176,2.785494,0,0,0.4614552
6/22/2007 9:00:00 PM,0,0,47.54003,90,0,0,52.06081,52.06081,2.155468,0,0,-1,0,0,0,0,2.155468,2.371015,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1403176,2.371015,0,0,0
6/22/2007 10:00:00 PM,0,0,27.24095,90,0,0,50.30945,50.30945,0.04063249,0,0,-1,0,0,0,0,0.04063249,0.04469574,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1403176,0.04469574,0,0,0
6/22/2007 11:00:00 PM,0,0,4.161616,90,0,0,49.05594,49.05594,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1403176,0,0,0,0
