Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/23/2007 12:00:00 AM,0,0,-19.34916,90,0,0,48.07802,48.07802,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1403176,0,0,0,0
6/23/2007 1:00:00 AM,0,0,-40.76633,90,0,0,46.98453,46.98453,0.7865913,0,0,-1,0,0,0,0,0.7865913,0.8652505,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1403176,0.8652505,0,0,0
6/23/2007 2:00:00 AM,0,0,-58.96118,90,0,0,46.22887,46.22887,0.524565,0,0,-1,0,0,0,0,0.524565,0.5770215,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1403176,0.5770215,0,0,0
6/23/2007 3:00:00 AM,0,0,-74.40546,90,0,0,45.45542,45.45542,0.3423664,0,0,-1,0,0,0,0,0.3423664,0.376603,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1403176,0.376603,0,0,0
6/23/2007 4:00:00 AM,0,0,-88.00159,90,0,0,44.80644,44.80644,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1403176,0,0,0,0
6/23/2007 5:00:00 AM,0,0,-100.5541,90,0,0,44.22858,44.22858,0.5943035,0.5943035,4.099566,0,1.284182,0.5943035,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1405306,0.6537338,0,5,0
6/23/2007 6:00:00 AM,0,0,-112.6762,90,0,0,44.00632,44.00632,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1406464,0,0,5,2.997
6/23/2007 7:00:00 AM,0,0,-124.8171,90,0,0,43.60627,43.60627,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1407617,0,0,5,5.994
6/23/2007 8:00:00 AM,0.004062549,0,-137.2865,90,0,0,44.55751,44.55751,2.023513,2.023513,0,0,0,2.023513,0,0,0,0,0,2.130013,2.023513,0,0,1.81586,8.991,0,2.130013,-2.130013,10.03212,71.65786,0.1407617,2.225864,0,0,8.991
6/23/2007 9:00:00 AM,0.08827583,3.581787,-150.2521,39.43369,0.2891614,1.099528,55.54939,46.98453,1.104301,1.104301,0,-1,0,1.104301,99.56776,0,0,0,1.099528,1.162422,1.104301,0,0,4.182541,6.860987,0,0.06289428,-0.06289428,9.965824,71.18432,0.1407617,1.214731,0.8796225,0,7.960515
6/23/2007 10:00:00 AM,0.1569752,6.633393,-163.7197,29.04761,0.5385539,1.930813,65.23262,49.15373,0.5243277,0.5243277,0,0,0,0.5243277,368.2454,0,0,0,1.930813,0.5519239,0.5243277,0,0,4.252424,6.798092,1.378889,0,1.378889,11.27395,80.52808,0.140658,0.5767604,1.54465,0,8.728905
6/23/2007 11:00:00 AM,0.189834,7.905318,-177.5277,23.58013,0.6420876,2.223831,70.65781,51.40294,1.043964,1.043964,0,0,0,1.043964,213.018,0,0,0,2.223831,1.098909,1.043964,0,0,2.873535,8.039092,1.124922,0,1.124922,12.34115,88.15088,0.1405735,1.14836,1.779065,0,10.26292
6/23/2007 12:00:00 PM,0.1994418,7.298221,168.6082,26.31975,0.592707,2.041715,71.49158,53.7055,0.6857716,0.6857716,0,0,0,0.6857716,297.7252,0,0,0,2.041715,0.7218649,0.6857716,0,0,1.748613,9.051522,1.31985,0,1.31985,13.59327,97.09457,0.1404746,0.7543488,1.633372,0,11.09324
6/23/2007 1:00:00 PM,0.120261,4.860143,154.9929,35.40401,0.3937772,1.389173,67.78907,56.00805,0,0,0,0,0,0,0,0.9604093,0,0,1.389173,0,0,0,0,0.4287633,10.23939,0.4287633,0,0.4287633,14.00003,100,0.1404425,0,1.111338,0,11.62856
6/23/2007 2:00:00 PM,0.02585565,0.7729332,141.8404,47.28913,0.08401884,0.3110726,60.00822,57.51049,1.79532,1.79532,0,-1,0,1.79532,17.32687,0,0,0,0.3110726,1.88981,1.79532,0,0,0,10.62527,0,1.578738,-1.578738,12.33589,88.11334,0.1404425,1.974852,0.2488581,0,10.93635
6/23/2007 3:00:00 PM,0,0,129.2056,90,0,0,58.25726,58.25726,0.2246012,0.2246012,0,0,0,0.2246012,0,0,2.775558E-17,0,0,0.2364224,0.2246012,0,0,1.754153,9.046536,0,0.2364224,-0.2364224,12.08668,86.33327,0.1404425,0.2470614,0,0,9.046536
6/23/2007 4:00:00 PM,0,0,116.9763,90,0,0,59.11072,59.11072,0.3859328,0.3859328,0,0,0,0.3859328,0,0,0,0,0,0.4062451,0.3859328,0,0,2.016845,8.810114,0,0.4062451,-0.4062451,11.65846,83.27456,0.1404425,0.4245261,0,0,8.810114
6/23/2007 5:00:00 PM,0,0,104.8915,90,0,0,58.60398,58.60398,0.07869329,0.07869329,0,0,0,0.07869329,0,0,0,0,0,0.08283504,0.07869329,0,0,2.468228,8.403869,0,0.08283504,-0.08283504,11.57115,82.65088,0.1404425,0.08656262,0,0,8.403869
6/23/2007 6:00:00 PM,0,0,92.55318,90,0,0,56.8615,56.8615,2.052652,2.052652,0,0,0,2.052652,0,0,4.440892E-16,0,0,2.160686,2.052652,0,0,2.560267,8.321034,0,2.160686,-2.160686,9.293582,66.3826,0.1404425,2.257917,0,0,8.321034
6/23/2007 7:00:00 PM,0,0,79.41068,90,0,0,55.35907,55.35907,1.146835,1.146835,0,-1,0,1.146835,0,0,0,0,0,1.207194,1.146835,0,0,4.96103,6.160347,0,1.207194,-1.207194,8.021088,57.29337,0.1404425,1.261518,0,0,6.160347
6/23/2007 8:00:00 PM,0,0,64.72755,90,0,0,53.55436,53.55436,0.2056965,0.2056965,0,-1,0,0.2056965,0,0,2.775558E-17,0,0,0.2165227,0.2056965,0,0,6.302357,4.953153,0,0.2165227,-0.2165227,7.792853,55.66312,0.1404425,0.2262662,0,0,4.953153
6/23/2007 9:00:00 PM,0,0,47.60713,90,0,0,51.803,51.803,0.7958902,0.7958902,0,-1,0,0.7958902,0,0,1.110223E-16,0,0,0.8377791,0.7958902,0,0,6.542937,4.73663,0,0.8377791,-0.8377791,6.909756,49.3553,0.1404425,0.8754792,0,0,4.73663
6/23/2007 10:00:00 PM,0,0,27.32034,90,0,0,50.07831,50.07831,0.680622,0.680622,0,-1,0,0.680622,0,0,1.110223E-16,0,0,0.7164441,0.680622,0,0,7.473803,3.898852,0,0.7164441,-0.7164441,6.154558,43.96104,0.1404425,0.7486842,0,0,3.898852
6/23/2007 11:00:00 PM,0,0,4.248717,90,0,0,48.87814,48.87814,0.3187498,0.3187498,0,-1,0,0.3187498,0,0,0,0,0,0.3355261,0.3187498,0,0,8.269852,3.182407,0,0.3355261,-0.3355261,5.800882,41.43479,0.1404425,0.3506248,0,0,3.182407
6/24/2007 12:00:00 AM,0,0,-19.26289,90,0,0,47.90911,47.90911,0.4860902,0.4860902,0,-1,0,0.4860902,0,0,5.551115E-17,0,0,0.5116739,0.4860902,0,0,8.642659,2.846881,0,0.5116739,-0.5116739,5.26153,37.58228,0.1404425,0.5346992,0,0,2.846881
6/24/2007 1:00:00 AM,0,0,-40.68893,90,0,0,46.8334,46.8334,0.3791171,0.3791171,0,-1,0,0.3791171,0,0,5.551115E-17,0,0,0.3990706,0.3791171,0,0,9.211185,2.335207,0,0.3990706,-0.3990706,4.840873,34.57759,0.1404425,0.4170288,0,0,2.335207
6/24/2007 2:00:00 AM,0,0,-58.89438,90,0,0,46.1044,46.1044,0.262288,0.262288,0,-1,0,0.262288,0,0,0,0,0,0.2760926,0.262288,0,0,9.654597,1.936137,0,0.2760926,-0.2760926,4.549846,32.49883,0.1404425,0.2885168,0,0,1.936137
6/24/2007 3:00:00 AM,0,0,-74.34702,90,0,0,45.33096,45.33096,0.2791896,0.2791896,0,-1,0,0.2791896,0,0,0,0,0,0.2938837,0.2791896,0,0,9.961367,1.660044,0,0.2938837,-0.2938837,4.240065,30.28612,0.1404425,0.3071085,0,0,1.660044
6/24/2007 4:00:00 AM,0,0,-87.94861,90,0,0,44.68198,44.68198,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.2879,1.36616,0,0,0,4.240065,30.28612,0.1404425,0,0,0,1.36616
6/24/2007 5:00:00 AM,0,0,-100.5041,90,0,0,44.13079,44.13079,0.5924365,0.5924365,0,0,0,0.5924365,0,0,1.110223E-16,0,0,0.6236174,0.5924365,0,0,10.2879,1.36616,0,0.6236174,-0.6236174,3.582715,25.59077,0.1404425,0.6516801,0,0,1.36616
6/24/2007 6:00:00 AM,0,0,-112.6274,90,0,0,43.90853,43.90853,0.505501,0.505501,0,0,0,0.505501,0,0,1.110223E-16,0,0,0.5321063,0.505501,0,0,10.98081,0.742543,0,0.5321063,-0.5321063,3.021825,21.58442,0.1404425,0.5560511,0,0,0.742543
6/24/2007 7:00:00 AM,0,0,-124.7682,90,0,0,43.50847,43.50847,0.05102485,0.05102485,0,0,0,0.05102485,0,0,0,0,0,0.05371037,0.05102485,0,0,11.57204,0.2104367,0,0.05371037,-0.05371037,2.96521,21.18003,0.1404425,0.05612734,0,0,0.2104367
6/24/2007 8:00:00 AM,0.00360403,0,-137.2367,90,0,0,44.43305,44.43305,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.63172,0.1567264,0,0,0,2.96521,21.18003,0.1404425,0,0,0,0.1567264
6/24/2007 9:00:00 AM,0.08840799,3.575948,-150.2013,39.47185,0.2886587,1.098526,55.40905,46.86007,3.130288,1.192489,0,-1,0,1.192489,92.12037,0,1.937799,3.085707,1.098526,1.255252,1.192489,0,0,11.63172,0.1567264,0,0.1567264,-0.1567264,2.800006,20,0.1404425,3.443317,0.8788204,0,1.255252
6/24/2007 10:00:00 AM,0.1739875,6.633954,-163.6684,29.0723,0.5385525,1.932332,65.10646,49.02927,0,0,0,0,0,0,0,0,0,0,1.932332,0,0,0,0,11.80586,0,1.932332,0,1.932332,4.633177,33.09406,0.1402979,0,1.545866,0,1.932332
6/24/2007 11:00:00 AM,0.2113422,7.912757,-177.4767,23.57742,0.6426356,2.227572,70.53,51.2607,1.73239,1.73239,0,0,0,1.73239,128.5838,0,0,0,2.227572,1.823568,1.73239,0,0,9.873528,1.739099,0.4040045,0,0.4040045,5.016449,35.83171,0.1402677,1.905628,1.782058,0,3.966671
6/24/2007 12:00:00 PM,0.1868024,7.312477,168.6576,26.28796,0.5938151,2.047727,71.32687,53.50991,0.7805745,0.7805745,0,0,0,0.7805745,262.3359,0,0,0,2.047727,0.8216574,0.7805745,0,0,9.469523,2.102703,1.22607,0,1.22607,6.179601,44.13992,0.1401762,0.858632,1.638182,0,4.15043
6/24/2007 1:00:00 PM,0.1161354,4.880629,155.0398,35.35888,0.395418,1.396353,67.63217,55.80358,0,0,0,0,0,0,0,0,0,0,1.396353,0,0,0,0,8.243454,3.206166,1.396353,0,1.396353,7.504298,53.60202,0.1400721,0,1.117082,0,4.602519
6/24/2007 2:00:00 PM,0.02310295,0.798692,141.8844,47.23957,0.1135516,0.4186942,60.68358,57.30602,0,0,0,-1,0,0,0,0,0,0,0.4186942,0,0,0,0,6.847101,4.462883,0.4186942,0,0.4186942,7.901506,56.43922,0.1400409,0,0.3349553,0,4.881577
6/24/2007 3:00:00 PM,0,0,129.2471,90,0,0,58.06168,58.06168,0.1943242,0.1943242,0,0,0,0.1943242,0,0,2.775558E-17,0,0,0.2045517,0.1943242,0,0,6.428407,4.839708,0,0.2045517,-0.2045517,7.68589,54.8991,0.1400409,0.2137566,0,0,4.839708
6/24/2007 4:00:00 PM,0,0,117.016,90,0,0,58.90624,58.90624,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.655686,4.635157,0,0,0,7.68589,54.8991,0.1400409,0,0,0,4.635157
6/24/2007 5:00:00 PM,0,0,104.9308,90,0,0,58.40839,58.40839,1.228869,1.228869,0,0,0,1.228869,0,0,0,0,0,1.293547,1.228869,0,0,6.655686,4.635157,0,1.293547,-1.293547,6.322371,45.15971,0.1400409,1.351756,0,0,4.635157
6/24/2007 6:00:00 PM,0,0,92.59385,90,0,0,56.65703,56.65703,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.09296,3.34161,0,0,0,6.322371,45.15971,0.1400409,0,0,0,3.34161
6/24/2007 7:00:00 PM,0,0,79.45515,90,0,0,55.11014,55.11014,2.476524,2.476524,0,-1,0,2.476524,0,0,4.440892E-16,0,0,2.606867,2.476524,0,0,8.09296,3.34161,0,2.606867,-2.606867,3.574492,25.53204,0.1400409,2.724176,0,0,3.34161
6/24/2007 8:00:00 PM,0,0,64.77913,90,0,0,53.30544,53.30544,0.06809314,0.06809314,0,-1,0,0.06809314,0,0,0,0,0,0.07167698,0.06809314,0,0,10.98948,0.7347426,0,0.07167698,-0.07167698,3.498938,24.99236,0.1400409,0.07490245,0,0,0.7347426
6/24/2007 9:00:00 PM,0,0,47.66975,90,0,0,51.60742,51.60742,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.06912,0.6630657,0,0,0,3.498938,24.99236,0.1400409,0,0,0,0.6630657
6/24/2007 10:00:00 PM,0,0,27.39659,90,0,0,49.88272,49.88272,0.1043056,0.1043056,0,-1,0,0.1043056,0,0,1.387779E-17,0,0,0.1097954,0.1043056,0,0,11.06912,0.6630657,0,0.1097954,-0.1097954,3.383204,24.16569,0.1400409,0.1147362,0,0,0.6630657
6/24/2007 11:00:00 PM,0,0,4.335168,90,0,0,48.70922,48.70922,0.2286691,0.2286691,0,-1,0,0.2286691,0,0,2.775558E-17,0,0,0.2407043,0.2286691,0,0,11.19112,0.5532703,0,0.2407043,-0.2407043,3.129479,22.35338,0.1400409,0.251536,0,0,0.5532703
6/25/2007 12:00:00 AM,0,0,-19.17467,90,0,0,47.75797,47.75797,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.45856,0.312566,0,0,0,3.129479,22.35338,0.1400409,0,0,0,0.312566
6/25/2007 1:00:00 AM,0,0,-40.60775,90,0,0,46.68226,46.68226,0.3804322,0.2969377,0,-1,0,0.2969377,0,0,0.08349456,0.1215378,0,0.312566,0.2969377,0,0,11.45856,0.312566,0,0.312566,-0.312566,2.800006,20,0.1400409,0.4184754,0,0,0.312566
6/25/2007 2:00:00 AM,0,0,-58.82305,90,0,0,45.95327,45.95327,0.05540173,0,0,-1,0,0,0,0,0.05540173,0.0609419,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1400409,0.0609419,0,0,0
6/25/2007 3:00:00 AM,0,0,-74.28398,90,0,0,45.2065,45.2065,0.06228564,0,0,-1,0,0,0,0,0.06228564,0.0685142,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1400409,0.0685142,0,0,0
6/25/2007 4:00:00 AM,0,0,-87.89126,90,0,0,44.58418,44.58418,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1400409,0,0,0,0
6/25/2007 5:00:00 AM,0,0,-100.4501,90,0,0,44.00632,44.00632,0.3098201,0.3098201,3.815083,0,1.206518,0.3098201,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1402064,0.340802,0,5,0
6/25/2007 6:00:00 AM,0,0,-112.575,90,0,0,43.78407,43.78407,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1403214,0,0,5,2.997
6/25/2007 7:00:00 AM,0,0,-124.7162,90,0,0,43.38401,43.38401,0.3763347,0.3763347,3.881598,0,1.224676,0.3763347,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1404965,0.4139682,0,5,5.994
6/25/2007 8:00:00 AM,0.003146201,0,-137.1844,90,0,0,44.30859,44.30859,0.6435401,0.6435401,0,0,0,0.6435401,0,0,0,0,0,0.6774107,0.6435401,0,0,1.81586,8.991,0,0.6774107,-0.6774107,11.5633,82.59482,0.1404965,0.7078941,0,0,8.991
6/25/2007 9:00:00 AM,0.06926511,3.576793,-150.1487,39.50628,0.336104,1.269548,56.67342,46.70893,0.4676566,0.4676566,0,-1,0,0.4676566,271.4702,0,0,0,1.269548,0.4922701,0.4676566,0,0,2.568539,8.313589,0.7772781,0,0.7772781,12.30069,87.86189,0.1404388,0.5144222,1.015639,0,9.583138
6/25/2007 10:00:00 AM,0.123772,6.641371,-163.616,29.09158,0.5979899,2.123733,66.73565,48.86036,1.691374,1.691374,0,0,0,1.691374,125.5625,0,0,0,2.123733,1.780394,1.691374,0,0,1.791261,9.01314,0.3433386,0,0.3433386,12.62641,90.18845,0.1404133,1.860512,1.698986,0,11.13687
6/25/2007 11:00:00 AM,0.1471318,7.927118,-177.4257,23.56792,0.7105411,2.433234,72.39394,51.05622,3.392417,3.392417,2.456371,0,0.8355893,3.392417,71.72567,0,0,0,2.433234,0.9853119,0.9360463,0,0,1.447922,9.322145,1.447922,0,1.447922,14.00003,100,0.1404992,3.731659,1.946587,5,11.75538
6/25/2007 12:00:00 PM,0.1624098,7.333594,168.706,26.25021,0.798939,2.646288,77.39516,53.30544,0.2959459,0.2959459,0,0,0,0.2959459,894.1798,2.334766,0,0,2.646288,0.3115219,0.2959459,0,0,0,10.62527,0,0,0,14.00003,100,0.1404992,0.3255404,2.11703,0,13.27156
6/25/2007 1:00:00 PM,0.1054239,4.907802,155.0849,35.30965,0.5169797,1.785201,71.11691,55.60799,1.691444,1.691444,0,0,0,1.691444,105.543,0.004733846,0,0,1.785201,1.780468,1.691444,0,0,0,10.62527,0,0,0,14.00003,100,0.1404992,1.860589,1.428161,0,12.41048
6/25/2007 2:00:00 PM,0.02190772,0.8308871,141.9259,47.18739,0.106827,0.3949781,60.23346,57.05709,1.243842,1.243842,0,-1,0,1.243842,31.75467,0,2.220446E-16,0,0.3949781,1.309308,1.243842,0,0,0,10.62527,0,0.9143296,-0.9143296,13.03624,93.11581,0.1404992,1.368227,0.3159825,0,11.02025
6/25/2007 3:00:00 PM,0,0,129.2854,90,0,0,57.81275,57.81275,1.500201,1.500201,0,0,0,1.500201,0,0,0,0,0,1.579159,1.500201,0,0,1.015922,9.710944,0,1.579159,-1.579159,11.37166,81.22598,0.1404992,1.650221,0,0,9.710944
6/25/2007 4:00:00 PM,0,0,117.0521,90,0,0,58.65732,58.65732,1.514588,1.514588,0,0,0,1.514588,0,0,0,0,0,1.594303,1.514588,0,0,2.770543,8.131785,0,1.594303,-1.594303,9.691117,69.22213,0.1404992,1.666046,0,0,8.131785
6/25/2007 5:00:00 PM,0,0,104.9659,90,0,0,58.15947,58.15947,0.4409401,0.4409401,0,0,0,0.4409401,0,0,5.551115E-17,0,0,0.4641475,0.4409401,0,0,4.54199,6.537483,0,0.4641475,-0.4641475,9.201863,65.72746,0.1404992,0.4850341,0,0,6.537483
6/25/2007 6:00:00 PM,0,0,92.62998,90,0,0,56.40811,56.40811,1.106919,1.106919,0,0,0,1.106919,0,0,0,0,0,1.165178,1.106919,0,0,5.05771,6.073335,0,1.165178,-1.165178,7.973658,56.95459,0.1404992,1.21761,0,0,6.073335
6/25/2007 7:00:00 PM,0,0,79.49477,90,0,0,54.90567,54.90567,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.352352,4.908158,0,0,0,7.973658,56.95459,0.1404992,0,0,0,4.908158
6/25/2007 8:00:00 PM,0,0,64.82574,90,0,0,53.10986,53.10986,3.066638,3.066638,0,-1,0,3.066638,0,0,0,0.04330121,0,3.22804,3.066638,0,0,6.352352,4.908158,0,3.22804,-3.22804,4.571006,32.64998,0.1404992,3.373301,0,0,4.908158
6/25/2007 9:00:00 PM,0,0,47.72777,90,0,0,51.40294,51.40294,1.426252,1.426252,0,-1,0,1.426252,0,0,2.220446E-16,0,0,1.501318,1.426252,0,0,9.939062,1.680118,0,1.501318,-1.501318,2.988477,21.34623,0.1404992,1.568878,0,0,1.680118
6/25/2007 10:00:00 PM,0,0,27.46954,90,0,0,49.70492,49.70492,0.3070472,0.1698602,0,-1,0,0.1698602,0,0,0.137187,0.1678917,0,0.1788002,0.1698602,0,0,11.60719,0.1788002,0,0.1788002,-0.1788002,2.800006,20,0.1404992,0.3377519,0,0,0.1788002
6/25/2007 11:00:00 PM,0,0,4.420792,90,0,0,48.53142,48.53142,0.04851108,0,0,-1,0,0,0,0,0.04851108,0.05336219,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1404992,0.05336219,0,0,0
6/26/2007 12:00:00 AM,0,0,-19.08468,90,0,0,47.60684,47.60684,0.4376801,0,0,-1,0,0,0,0,0.4376801,0.4814481,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1404992,0.4814481,0,0,0
6/26/2007 1:00:00 AM,0,0,-40.52291,90,0,0,46.53113,46.53113,0.2142282,0,0,-1,0,0,0,0,0.2142282,0.235651,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1404992,0.235651,0,0,0
6/26/2007 2:00:00 AM,0,0,-58.74731,90,0,0,45.80214,45.80214,0.4245925,0,0,-1,0,0,0,0,0.4245925,0.4670517,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1404992,0.4670517,0,0,0
6/26/2007 3:00:00 AM,0,0,-74.21644,90,0,0,45.08204,45.08204,0.06507574,0,0,-1,0,0,0,0,0.06507574,0.07158332,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1404992,0.07158332,0,0,0
6/26/2007 4:00:00 AM,0,0,-87.82961,90,0,0,44.45972,44.45972,0.3079823,0,0,-1,0,0,0,0,0.3079823,0.3387805,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1404992,0.3387805,0,0,0
6/26/2007 5:00:00 AM,0,0,-100.3922,90,0,0,43.90853,43.90853,0.6343831,0.6343831,4.139646,0,1.295123,0.6343831,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1407147,0.6978214,0,5,0
6/26/2007 6:00:00 AM,0,0,-112.5191,90,0,0,43.70406,43.70406,0.5071161,0.5071161,4.012379,0,1.26038,0.5071161,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1409091,0.5578278,0,5,2.997
6/26/2007 7:00:00 AM,0,0,-124.6611,90,0,0,43.27733,43.27733,2.345704,2.345704,5,0,1.53,2.345704,0,0,0,0,0,0,0,2.654296,2.521582,5.14586,5.994,2.521582,0,2.521582,11.51042,82.21711,0.1411455,2.580274,0,5,5.994
6/26/2007 8:00:00 AM,0.003348524,0,-137.1297,90,0,0,44.20191,44.20191,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.624279,8.263423,0,0,0,11.51042,82.21711,0.1411455,0,0,0,8.263423
6/26/2007 9:00:00 AM,0.0734663,3.584338,-150.0944,39.53693,0.3585883,1.350076,57.22033,46.58447,2.458733,2.458733,0,-1,0,2.458733,54.90944,0,0,0,1.350076,2.58814,2.458733,0,0,2.624279,8.263423,0,1.238064,-1.238064,10.20539,72.89546,0.1411455,2.704606,1.080061,0,9.6135
6/26/2007 10:00:00 AM,0.1546819,6.655651,-163.5628,29.1054,0.5402461,1.94172,64.83337,48.70922,1.365094,1.365094,0,0,0,1.365094,142.2408,0,0,0,1.94172,1.436941,1.365094,0,0,3.999905,7.02536,0.5047789,0,0.5047789,10.68426,76.31599,0.1411081,1.501603,1.553376,0,8.967079
6/26/2007 11:00:00 AM,0.189495,7.948398,-177.3748,23.55163,0.6454415,2.241293,70.25419,50.90509,0.6499488,0.6499488,0,0,0,0.6499488,344.8415,0,0,0,2.241293,0.6841566,0.6499488,0,0,3.495126,7.479661,1.557137,0,1.557137,12.16149,86.86761,0.1409927,0.7149436,1.793035,0,9.720954
6/26/2007 12:00:00 PM,0.1547948,7.361561,168.7535,26.20654,0.7571397,2.53227,75.95715,53.1543,1.552202,1.552202,0,0,0,1.552202,163.1405,0,0,0,2.53227,1.633897,1.552202,0,0,1.937989,8.881083,0.8983729,0,0.8983729,13.01376,92.95525,0.1409262,1.707423,2.025816,0,11.41335
6/26/2007 1:00:00 PM,0.09236904,4.941639,155.1281,35.25636,0.4464841,1.565263,68.77212,55.40352,1.962973,1.962973,0,0,0,1.962973,79.73941,0,2.220446E-16,0,1.565263,2.066288,1.962973,0,0,1.039616,9.689619,0,0.5010243,-0.5010243,12.48563,89.18293,0.1409262,2.15927,1.25221,0,11.25488
6/26/2007 2:00:00 PM,0.02549825,0.8694876,141.9648,47.13262,0.08916221,0.3311102,59.51107,56.8615,0.9620436,0.9620436,0,-1,0,0.9620436,34.41738,0,1.110223E-16,0,0.3311102,1.012678,0.9620436,0,0,1.59631,9.188595,0,0.6815673,-0.6815673,11.7672,84.05126,0.1409262,1.058248,0.2648882,0,9.519705
6/26/2007 3:00:00 PM,0,0,129.3204,90,0,0,57.60828,57.60828,3.063083,3.063083,5,0,1.53,3.063083,0,0,0,0,0,0,0,1.936917,1.840071,2.353607,8.507028,1.840071,0,1.840071,13.51285,96.52013,0.1410983,3.369392,0,5,8.507028
6/26/2007 4:00:00 PM,0,0,117.0843,90,0,0,58.46173,58.46173,1.762678,1.762678,0,0,0,1.762678,0,0,2.220446E-16,0,0,1.855451,1.762678,0,0,0.5135363,10.16309,0,1.855451,-1.855451,11.55703,82.55003,0.1410983,1.938946,0,0,10.16309
6/26/2007 5:00:00 PM,0,0,104.9969,90,0,0,57.95499,57.95499,0.8006862,0.8006862,0,0,0,0.8006862,0,0,1.110223E-16,0,0,0.8428277,0.8006862,0,0,2.575148,8.307641,0,0.8428277,-0.8428277,10.66861,76.2042,0.1410983,0.8807549,0,0,8.307641
6/26/2007 6:00:00 PM,0,0,92.66151,90,0,0,56.20363,56.20363,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.511623,7.464813,0,0,0,10.66861,76.2042,0.1410983,0,0,0,7.464813
6/26/2007 7:00:00 PM,0,0,79.52948,90,0,0,54.71008,54.71008,2.503289,2.503289,0,-1,0,2.503289,0,0,4.440892E-16,0,0,2.635041,2.503289,0,0,3.511623,7.464813,0,2.635041,-2.635041,7.891033,56.36441,0.1410983,2.753617,0,0,7.464813
6/26/2007 8:00:00 PM,0,0,64.8673,90,0,0,52.95872,52.95872,2.743902,2.743902,0,-1,0,2.743902,0,0,0,0,0,2.888318,2.743902,0,0,6.439446,4.829773,0,2.888318,-2.888318,4.846478,34.61763,0.1410983,3.018292,0,0,4.829773
6/26/2007 9:00:00 PM,0,0,47.78107,90,0,0,51.2607,51.2607,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.648688,1.941455,0,0,0,4.846478,34.61763,0.1410983,0,0,0,1.941455
6/26/2007 10:00:00 PM,0,0,27.53905,90,0,0,49.55379,49.55379,0.3445236,0.3445236,0,-1,0,0.3445236,0,0,5.551115E-17,0,0,0.3626564,0.3445236,0,0,9.648688,1.941455,0,0.3626564,-0.3626564,4.464205,31.88712,0.1410983,0.378976,0,0,1.941455
6/26/2007 11:00:00 PM,0,0,4.505414,90,0,0,48.40696,48.40696,0.6238741,0.6238741,0,-1,0,0.6238741,0,0,1.110223E-16,0,0,0.6567096,0.6238741,0,0,10.05164,1.578798,0,0.6567096,-0.6567096,3.771972,26.94261,0.1410983,0.6862615,0,0,1.578798
6/27/2007 12:00:00 AM,0,0,-18.9931,90,0,0,47.48238,47.48238,0.2899406,0.2899406,0,-1,0,0.2899406,0,0,5.551115E-17,0,0,0.3052006,0.2899406,0,0,10.78132,0.9220888,0,0.3052006,-0.3052006,3.450263,24.64469,0.1410983,0.3189346,0,0,0.9220888
6/27/2007 1:00:00 AM,0,0,-40.43459,90,0,0,46.40667,46.40667,0.3301876,0.3301876,0,-1,0,0.3301876,0,0,0,0,0,0.3475659,0.3301876,0,0,11.12043,0.6168882,0,0.3475659,-0.3475659,3.083896,22.02779,0.1410983,0.3632064,0,0,0.6168882
6/27/2007 2:00:00 AM,0,0,-58.66729,90,0,0,45.70435,45.70435,0.3314795,0.2558561,0,-1,0,0.2558561,0,0,0.07562337,0.1087713,0,0.2693222,0.2558561,0,0,11.50661,0.2693222,0,0.2693222,-0.2693222,2.800006,20,0.1410983,0.3646275,0,0,0.2693222
6/27/2007 3:00:00 AM,0,0,-74.14449,90,0,0,44.95757,44.95757,0.4735084,0,0,-1,0,0,0,0,0.4735084,0.5208593,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1410983,0.5208593,0,0,0
6/27/2007 4:00:00 AM,0,0,-87.76376,90,0,0,44.35304,44.35304,0.1895058,0,0,-1,0,0,0,0,0.1895058,0.2084564,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1410983,0.2084564,0,0,0
6/27/2007 5:00:00 AM,0,0,-100.3303,90,0,0,43.80185,43.80185,0.4184546,0.4184546,3.923718,0,1.236175,0.4184546,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1412769,0.4603,0,5,0
6/27/2007 6:00:00 AM,0,0,-112.4597,90,0,0,43.60627,43.60627,0.2474099,0.2474099,3.752673,0,1.18948,0.2474099,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1414277,0.2721509,0,5,2.997
6/27/2007 7:00:00 AM,0,0,-124.6031,90,0,0,43.17954,43.17954,0.684289,0.684289,4.189552,0,1.308748,0.684289,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1416472,0.7527179,0,5,5.994
6/27/2007 8:00:00 AM,0.004491728,0,-137.0725,90,0,0,44.10411,44.10411,1.031976,1.031976,0,0,0,1.031976,0,0,0,0,0,1.086291,1.031976,0,0,1.81586,8.991,0,1.086291,-1.086291,11.1323,79.51627,0.1416472,1.135174,0,0,8.991
6/27/2007 9:00:00 AM,0.08747004,3.598598,-150.0383,39.56374,0.2904645,1.107673,55.06,46.46001,0.8702496,0.8702496,0,-1,0,0.8702496,127.2822,0,0,0,1.107673,0.9160522,0.8702496,0,0,3.02285,7.904709,0.1916207,0,0.1916207,11.31409,80.81476,0.141633,0.9572746,0.8861383,0,9.012383
6/27/2007 10:00:00 AM,0.1691056,6.6768,-163.5088,29.11376,0.5419421,1.949054,64.73151,48.55809,1.496007,1.496007,0,0,0,1.496007,130.2837,0,0,0,1.949054,1.574745,1.496007,0,0,2.831229,8.077168,0.3743093,0,0.3743093,11.66919,83.35119,0.1416054,1.645608,1.559243,0,10.02622
6/27/2007 11:00:00 AM,0.1946948,7.976593,-177.3239,23.52855,0.6476986,2.250363,70.16937,50.75396,0.9315715,0.9315715,0,0,0,0.9315715,241.5663,0,0,0,2.250363,0.9806017,0.9315715,0,0,2.45692,8.414046,1.269762,0,1.269762,12.87379,91.95547,0.1415117,1.024729,1.800291,0,10.66441
6/27/2007 12:00:00 PM,0.1703663,7.396362,168.7999,26.15697,0.6005269,2.075656,70.97186,52.95872,0,0,0,0,0,0,0,0.8884979,0,0,2.075656,0,0,0,0,1.187158,9.556832,1.187158,0,1.187158,14.00003,100,0.1414242,0,1.660525,0,11.63249
6/27/2007 1:00:00 PM,0.1124132,4.982118,155.1694,35.19909,0.5543118,1.905037,71.84665,55.20794,0.6808536,0.6808536,0,0,0,0.6808536,279.8013,1.188349,0,0,1.905037,0.716688,0.6808536,0,0,0,10.62527,0,0,0,14.00003,100,0.1414242,0.748939,1.52403,0,12.53031
6/27/2007 2:00:00 PM,0.02774942,0.9144607,142.0009,47.07536,0.09163742,0.340462,59.43332,56.71037,1.018348,1.018348,0,-1,0,1.018348,33.43279,0,2.220446E-16,0,0.340462,1.071945,1.018348,0,0,0,10.62527,0,0.7314829,-0.7314829,13.22898,94.49251,0.1414242,1.120182,0.2723696,0,10.96574
6/27/2007 3:00:00 PM,0,0,129.3521,90,0,0,57.4038,57.4038,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8127587,9.893791,0,0,0,13.22898,94.49251,0.1414242,0,0,0,9.893791
6/27/2007 4:00:00 PM,0,0,117.1127,90,0,0,58.25726,58.25726,0.7904538,0.7904538,0,0,0,0.7904538,0,0,0,0,0,0.8320566,0.7904538,0,0,0.8127587,9.893791,0,0.8320566,-0.8320566,12.35191,88.22777,0.1414242,0.8694991,0,0,9.893791
6/27/2007 5:00:00 PM,0,0,105.0236,90,0,0,57.81275,57.81275,0.2317149,0.2317149,0,0,0,0.2317149,0,0,2.775558E-17,0,0,0.2439104,0.2317149,0,0,1.737266,9.061735,0,0.2439104,-0.2439104,12.09481,86.39132,0.1414242,0.2548864,0,0,9.061735
6/27/2007 6:00:00 PM,0,0,92.68837,90,0,0,56.06139,56.06139,0.9947069,0.9947069,0,0,0,0.9947069,0,0,1.110223E-16,0,0,1.04706,0.9947069,0,0,2.008278,8.817824,0,1.04706,-1.04706,10.99111,78.50777,0.1414242,1.094178,0,0,8.817824
6/27/2007 7:00:00 PM,0,0,79.5592,90,0,0,54.50561,54.50561,1.554844,1.554844,0,-1,0,1.554844,0,0,2.220446E-16,0,0,1.636678,1.554844,0,0,3.171678,7.770764,0,1.636678,-1.636678,9.265901,66.18487,0.1414242,1.710329,0,0,7.770764
6/27/2007 8:00:00 PM,0,0,64.90373,90,0,0,52.75425,52.75425,2.112454,2.112454,0,-1,0,2.112454,0,0,0,0,0,2.223636,2.112454,0,0,4.990209,6.134086,0,2.223636,-2.223636,6.921982,49.44263,0.1414242,2.323699,0,0,6.134086
6/27/2007 9:00:00 PM,0,0,47.82955,90,0,0,51.05622,51.05622,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.460915,3.91045,0,0,0,6.921982,49.44263,0.1414242,0,0,0,3.91045
6/27/2007 10:00:00 PM,0,0,27.60498,90,0,0,49.38487,49.38487,0.4293713,0.4293713,0,-1,0,0.4293713,0,0,5.551115E-17,0,0,0.4519698,0.4293713,0,0,7.460915,3.91045,0,0.4519698,-0.4519698,6.445564,46.03965,0.1414242,0.4723084,0,0,3.91045
6/27/2007 11:00:00 PM,0,0,4.588861,90,0,0,48.25583,48.25583,0.03695747,0.03695747,0,-1,0,0.03695747,0,0,0,0,0,0.0389026,0.03695747,0,0,7.963104,3.458481,0,0.0389026,-0.0389026,6.404558,45.74675,0.1414242,0.04065322,0,0,3.458481
6/28/2007 12:00:00 AM,0,0,-18.9001,90,0,0,47.33125,47.33125,0.05095122,0.05095122,0,-1,0,0.05095122,0,0,6.938894E-18,0,0,0.05363286,0.05095122,0,0,8.006329,3.419578,0,0.05363286,-0.05363286,6.348023,45.34293,0.1414242,0.05604634,0,0,3.419578
6/28/2007 1:00:00 AM,0,0,-40.34292,90,0,0,46.28221,46.28221,0.4697155,0.4697155,0,-1,0,0.4697155,0,0,5.551115E-17,0,0,0.4944374,0.4697155,0,0,8.065921,3.365945,0,0.4944374,-0.4944374,5.826841,41.62021,0.1414242,0.5166871,0,0,3.365945
6/28/2007 2:00:00 AM,0,0,-58.58309,90,0,0,45.55322,45.55322,0.2147282,0.2147282,0,-1,0,0.2147282,0,0,2.775558E-17,0,0,0.2260296,0.2147282,0,0,8.615296,2.871508,0,0.2260296,-0.2260296,5.588584,39.91838,0.1414242,0.236201,0,0,2.871508
6/28/2007 3:00:00 AM,0,0,-74.06825,90,0,0,44.83311,44.83311,0.4320035,0.4320035,0,-1,0,0.4320035,0,0,5.551115E-17,0,0,0.4547405,0.4320035,0,0,8.86644,2.645478,0,0.4547405,-0.4547405,5.109246,36.49454,0.1414242,0.4752038,0,0,2.645478
6/28/2007 4:00:00 AM,0,0,-87.69378,90,0,0,44.22858,44.22858,0.06559329,0.06559329,0,-1,0,0.06559329,0,0,1.387779E-17,0,0,0.06904557,0.06559329,0,0,9.371707,2.190738,0,0.06904557,-0.06904557,5.036466,35.97468,0.1414242,0.07215262,0,0,2.190738
6/28/2007 5:00:00 AM,0,0,-100.2647,90,0,0,43.70406,43.70406,0.3349165,0.3349165,0,0,0,0.3349165,0,0,5.551115E-17,0,0,0.3525437,0.3349165,0,0,9.448424,2.121692,0,0.3525437,-0.3525437,4.664852,33.3203,0.1414242,0.3684082,0,0,2.121692
6/28/2007 6:00:00 AM,0,0,-112.3969,90,0,0,43.4818,43.4818,0.6316277,0.6316277,0,0,0,0.6316277,0,0,0,0,0,0.6648713,0.6316277,0,0,9.840139,1.769148,0,0.6648713,-0.6648713,3.964016,28.31434,0.1414242,0.6947905,0,0,1.769148
6/28/2007 7:00:00 AM,0,0,-124.5421,90,0,0,43.08175,43.08175,1.697216,1.697216,5,0,1.53,1.697216,0,0,0,0,0,0,0,3.302784,3.137645,10.57889,1.104277,3.137645,0,3.137645,6.940647,49.57595,0.1417144,1.866937,0,5,1.104277
6/28/2007 8:00:00 AM,0.003725241,0,-137.0131,90,0,0,43.97965,43.97965,1.619996,1.619996,5,0,1.53,1.619996,0,0,0,0,0,0,0,3.380003,3.211003,7.441241,3.928158,3.211003,0,3.211003,9.986873,71.33466,0.1420103,1.781996,0,5,3.928158
6/28/2007 9:00:00 AM,0.0934076,3.619588,-149.9807,39.58667,0.2921749,1.114859,54.95879,46.30888,0,0,0,-1,0,0,0,0,0,0,1.114859,0,0,0,0,4.230237,6.81806,1.114859,0,1.114859,11.04452,78.88927,0.1419282,0,0.8918873,0,7.93292
6/28/2007 10:00:00 AM,0.1686321,6.704822,-163.454,29.11662,0.5442044,1.958225,64.64677,48.40696,0,0,0,0,0,0,0,0,0,0,1.958225,0,0,0,0,3.115378,7.821434,1.958225,0,1.958225,12.90226,92.15879,0.1417842,0,1.56658,0,9.779659
6/28/2007 11:00:00 AM,0.1983301,8.011697,-177.2733,23.49868,0.6505242,2.26143,70.08381,50.58504,1.998093,1.998093,0,0,0,1.998093,113.1794,0,0,0,2.26143,2.103256,1.998093,0,0,1.157153,9.583837,0.158174,0,0.158174,13.05231,93.23062,0.1417726,2.197902,1.809144,0,11.84527
6/28/2007 12:00:00 PM,0.1834821,7.437982,168.8452,26.10153,0.6038888,2.087968,70.92082,52.80759,0.9485492,0.9485492,0,0,0,0.9485492,220.1223,0.09051581,0,0,2.087968,0.9984728,0.9485492,0,0,0.9989791,9.726193,0.9989791,0,0.9989791,14.00003,100,0.1416992,1.043404,1.670374,0,11.81416
6/28/2007 1:00:00 PM,0.1090137,5.029211,155.2087,35.13789,0.5351138,1.847908,71.10964,55.0568,2.159189,2.159189,0,0,0,2.159189,85.58343,0,0,0,1.847908,2.272831,2.159189,0,0,0,10.62527,0,0.4249227,-0.4249227,13.55212,96.80067,0.1416992,2.375108,1.478327,0,12.47318
6/28/2007 2:00:00 PM,0.02683047,0.9657719,142.0343,47.01568,0.09451179,0.3513943,59.31398,56.5059,0.7088788,0.7088788,0,-1,0,0.7088788,49.57043,0,1.110223E-16,0,0.3513943,0.7461882,0.7088788,0,0,0.4721364,10.20035,0,0.3947939,-0.3947939,13.13597,93.82818,0.1416992,0.7797667,0.2811154,0,10.55175
6/28/2007 3:00:00 PM,0,0,129.3805,90,0,0,57.20822,57.20822,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9107963,9.805557,0,0,0,13.13597,93.82818,0.1416992,0,0,0,9.805557
6/28/2007 4:00:00 PM,0,0,117.1373,90,0,0,58.06168,58.06168,2.165399,2.165399,0,0,0,2.165399,0,0,0,0,0,2.279367,2.165399,0,0,0.9107963,9.805557,0,2.279367,-2.279367,10.73331,76.66632,0.1416992,2.381939,0,0,9.805557
6/28/2007 5:00:00 PM,0,0,105.0459,90,0,0,57.60828,57.60828,1.601412,1.601412,0,0,0,1.601412,0,0,0,0,0,1.685697,1.601412,0,0,3.443427,7.52619,0,1.685697,-1.685697,8.956427,63.97435,0.1416992,1.761553,0,0,7.52619
6/28/2007 6:00:00 PM,0,0,92.7105,90,0,0,55.85691,55.85691,1.363311,1.363311,0,0,0,1.363311,0,0,2.220446E-16,0,0,1.435064,1.363311,0,0,5.316423,5.840493,0,1.435064,-1.435064,7.443736,53.16944,0.1416992,1.499642,0,0,5.840493
6/28/2007 7:00:00 PM,0,0,79.58387,90,0,0,54.31003,54.31003,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.910939,4.405429,0,0,0,7.443736,53.16944,0.1416992,0,0,0,4.405429
6/28/2007 8:00:00 PM,0,0,64.93495,90,0,0,52.55866,52.55866,0.9585381,0.9585381,0,-1,0,0.9585381,0,0,0,0,0,1.008988,0.9585381,0,0,6.910939,4.405429,0,1.008988,-1.008988,6.38017,45.57255,0.1416992,1.054392,0,0,4.405429
6/28/2007 9:00:00 PM,0,0,47.8731,90,0,0,50.87842,50.87842,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.032036,3.396442,0,0,0,6.38017,45.57255,0.1416992,0,0,0,3.396442
6/28/2007 10:00:00 PM,0,0,27.66719,90,0,0,49.23374,49.23374,0.5158806,0.5158806,0,-1,0,0.5158806,0,0,0,0,0,0.5430322,0.5158806,0,0,8.032036,3.396442,0,0.5430322,-0.5430322,5.807764,41.48394,0.1416992,0.5674686,0,0,3.396442
6/28/2007 11:00:00 PM,0,0,4.67096,90,0,0,48.13136,48.13136,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.635405,2.85341,0,0,0,5.807764,41.48394,0.1416992,0,0,0,2.85341
6/29/2007 12:00:00 AM,0,0,-18.80587,90,0,0,47.20678,47.20678,0.2355278,0.2355278,0,-1,0,0.2355278,0,0,2.775558E-17,0,0,0.247924,0.2355278,0,0,8.635405,2.85341,0,0.247924,-0.247924,5.546429,39.61727,0.1416992,0.2590806,0,0,2.85341
6/29/2007 1:00:00 AM,0,0,-40.24807,90,0,0,46.18441,46.18441,0.2499967,0.2499967,0,-1,0,0.2499967,0,0,2.775558E-17,0,0,0.2631544,0.2499967,0,0,8.910876,2.605486,0,0.2631544,-0.2631544,5.26904,37.63592,0.1416992,0.2749964,0,0,2.605486
6/29/2007 2:00:00 AM,0,0,-58.49486,90,0,0,45.45542,45.45542,0.3975643,0.3975643,0,-1,0,0.3975643,0,0,0,0,0,0.4184887,0.3975643,0,0,9.20327,2.342331,0,0.4184887,-0.4184887,4.827914,34.48503,0.1416992,0.4373207,0,0,2.342331
6/29/2007 3:00:00 AM,0,0,-73.98781,90,0,0,44.73532,44.73532,0.6400386,0.6400386,0,-1,0,0.6400386,0,0,1.110223E-16,0,0,0.6737248,0.6400386,0,0,9.668258,1.923843,0,0.6737248,-0.6737248,4.117745,29.41241,0.1416992,0.7040424,0,0,1.923843
6/29/2007 4:00:00 AM,0,0,-87.61978,90,0,0,44.13079,44.13079,0.09583782,0.09583782,0,-1,0,0.09583782,0,0,1.387779E-17,0,0,0.1008819,0.09583782,0,0,10.41684,1.250118,0,0.1008819,-0.1008819,4.011406,28.65285,0.1416992,0.1054216,0,0,1.250118
6/29/2007 5:00:00 AM,0,0,-100.1954,90,0,0,43.60627,43.60627,0.2021658,0.2021658,0,0,0,0.2021658,0,0,2.775558E-17,0,0,0.2128062,0.2021658,0,0,10.52893,1.149236,0,0.2128062,-0.2128062,3.787089,27.05058,0.1416992,0.2223824,0,0,1.149236
6/29/2007 6:00:00 AM,0,0,-112.3308,90,0,0,43.38401,43.38401,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.76538,0.9364297,0,0,0,3.787089,27.05058,0.1416992,0,0,0,0.9364297
6/29/2007 7:00:00 AM,0,0,-124.4783,90,0,0,42.98396,42.98396,1.666956,1.666956,5,0,1.53,1.666956,0,0,0,0,0,0,0,3.333044,3.166391,10.76538,0.9364297,3.166391,0,3.166391,6.790992,48.50699,0.14199,1.833652,0,5,0.9364297
6/29/2007 8:00:00 AM,0.004928771,0,-136.9514,90,0,0,43.88186,43.88186,0.8965682,0.8965682,4.401831,0,1.3667,0.8965682,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,7.598991,3.786182,3.33,0,3.33,9.950108,71.07205,0.1422394,0.9862251,0,5,3.786182
6/29/2007 9:00:00 AM,0.08601213,3.647318,-149.9216,39.60569,0.2944412,1.123888,54.901,46.18441,0.9801719,0.9801719,0,-1,0,0.9801719,114.6624,0,0,0,1.123888,1.03176,0.9801719,0,0,4.268991,6.783182,0.09212846,0,0.09212846,10.03751,71.69634,0.1422327,1.078189,0.8991107,0,7.90707
6/29/2007 10:00:00 AM,0.1548162,6.739717,-163.3985,29.11399,0.5470332,1.969234,64.57915,48.25583,0,0,0,0,0,0,0,0,0,0,1.969234,0,0,0,0,4.176863,6.866097,1.969234,0,1.969234,11.90569,85.04045,0.1420882,0,1.575387,0,8.835332
6/29/2007 11:00:00 AM,0.199866,8.0537,-177.2229,23.46203,0.6539176,2.273963,70.03358,50.43391,1.157846,1.157846,0,0,0,1.157846,196.396,0,0,0,2.273963,1.218785,1.157846,0,0,2.207629,8.638409,1.055178,0,1.055178,12.90672,92.19065,0.142011,1.27363,1.819171,0,10.91237
6/29/2007 12:00:00 PM,0.1876942,7.486402,168.8892,26.04026,0.6078105,2.102606,70.8417,52.612,0,0,0,0,0,0,0,0.9501557,0,0,2.102606,0,0,0,0,1.152451,9.588069,1.152451,0,1.152451,14.00003,100,0.1419267,0,1.682085,0,11.69067
6/29/2007 1:00:00 PM,0.1188733,5.082891,155.2458,35.07284,0.411854,1.458601,67.17691,54.86122,3.155502,3.155502,1.76983,0,0.6481637,3.155502,46.22408,0,0,0,1.458601,1.458601,1.385671,0,0,0,10.62527,0,0,0,14.00003,100,0.1419267,3.471052,1.166881,5,12.08388
6/29/2007 2:00:00 PM,0.02692163,1.023385,142.0648,46.95366,0.1325743,0.490119,60.25232,56.31031,2.246013,2.246013,0,-1,0,2.246013,21.82174,0,4.440892E-16,0,0.490119,2.364224,2.246013,0,0,0,10.62527,0,1.874105,-1.874105,12.02455,85.88946,0.1419267,2.470614,0.3920952,0,11.11539
6/29/2007 3:00:00 PM,0,0,129.4053,90,0,0,57.01264,57.01264,1.227847,1.227847,0,0,0,1.227847,0,0,0,0,0,1.29247,1.227847,0,0,2.082339,8.751169,0,1.29247,-1.29247,10.66216,76.15816,0.1419267,1.350631,0,0,8.751169
6/29/2007 4:00:00 PM,0,0,117.1578,90,0,0,57.8572,57.8572,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.518417,7.458699,0,0,0,10.66216,76.15816,0.1419267,0,0,0,7.458699
6/29/2007 5:00:00 PM,0,0,105.0638,90,0,0,57.4038,57.4038,1.084667,1.084667,0,0,0,1.084667,0,0,0,0,0,1.141754,1.084667,0,0,3.518417,7.458699,0,1.141754,-1.141754,9.45865,67.56165,0.1419267,1.193133,0,0,7.458699
6/29/2007 6:00:00 PM,0,0,92.72784,90,0,0,55.66133,55.66133,2.071107,2.071107,0,0,0,2.071107,0,0,0,0,0,2.180113,2.071107,0,0,4.787033,6.316945,0,2.180113,-2.180113,7.160609,51.14711,0.1419267,2.278218,0,0,6.316945
6/29/2007 7:00:00 PM,0,0,79.60342,90,0,0,54.10555,54.10555,0.9533629,0.9533629,0,-1,0,0.9533629,0,0,1.110223E-16,0,0,1.00354,0.9533629,0,0,7.20938,4.136832,0,1.00354,-1.00354,6.102786,43.59124,0.1419267,1.048699,0,0,4.136832
6/29/2007 8:00:00 PM,0,0,64.96088,90,0,0,52.35419,52.35419,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.324425,3.133292,0,0,0,6.102786,43.59124,0.1419267,0,0,0,3.133292
6/29/2007 9:00:00 PM,0,0,47.91164,90,0,0,50.68284,50.68284,0.7098382,0.7098382,0,-1,0,0.7098382,0,0,1.110223E-16,0,0,0.747198,0.7098382,0,0,8.324425,3.133292,0,0.747198,-0.747198,5.315169,37.96542,0.1419267,0.7808219,0,0,3.133292
6/29/2007 10:00:00 PM,0,0,27.72554,90,0,0,49.05594,49.05594,0.364785,0.364785,0,-1,0,0.364785,0,0,5.551115E-17,0,0,0.3839843,0.364785,0,0,9.154645,2.386094,0,0.3839843,-0.3839843,4.910415,35.07432,0.1419267,0.4012635,0,0,2.386094
6/29/2007 11:00:00 PM,0,0,4.751542,90,0,0,48.0069,48.0069,0.2767068,0.2767068,0,-1,0,0.2767068,0,0,0,0,0,0.2912703,0.2767068,0,0,9.581294,2.00211,0,0.2912703,-0.2912703,4.603389,32.88128,0.1419267,0.3043774,0,0,2.00211
6/30/2007 12:00:00 AM,0,0,-18.71057,90,0,0,47.08232,47.08232,0.1698463,0.1698463,0,-1,0,0.1698463,0,0,0,0,0,0.1787856,0.1698463,0,0,9.904927,1.710839,0,0.1787856,-0.1787856,4.414932,31.53517,0.1419267,0.186831,0,0,1.710839
6/30/2007 1:00:00 AM,0,0,-40.1502,90,0,0,46.05995,46.05995,0.4085669,0.4085669,0,-1,0,0.4085669,0,0,5.551115E-17,0,0,0.4300704,0.4085669,0,0,10.10358,1.532054,0,0.4300704,-0.4300704,3.961598,28.29707,0.1419267,0.4494236,0,0,1.532054
6/30/2007 2:00:00 AM,0,0,-58.40272,90,0,0,45.35763,45.35763,0.01164549,0.01164549,0,-1,0,0.01164549,0,0,1.734723E-18,0,0,0.01225842,0.01164549,0,0,10.58143,1.101983,0,0.01225842,-0.01225842,3.948677,28.20478,0.1419267,0.01281004,0,0,1.101983
6/30/2007 3:00:00 AM,0,0,-73.90327,90,0,0,44.62864,44.62864,0.03281889,0.03281889,0,-1,0,0.03281889,0,0,6.938894E-18,0,0,0.0345462,0.03281889,0,0,10.59505,1.089725,0,0.0345462,-0.0345462,3.912262,27.94467,0.1419267,0.03610078,0,0,1.089725
6/30/2007 4:00:00 AM,0,0,-87.54185,90,0,0,44.03299,44.03299,0.7397196,0.7397196,0,-1,0,0.7397196,0,0,1.110223E-16,0,0,0.7786523,0.7397196,0,0,10.63344,1.055179,0,0.7786523,-0.7786523,3.09149,22.08203,0.1419267,0.8136916,0,0,1.055179
6/30/2007 5:00:00 AM,0,0,-100.1224,90,0,0,43.50847,43.50847,0.1204436,0.1204436,0,0,0,0.1204436,0,0,1.387779E-17,0,0,0.1267828,0.1204436,0,0,11.49861,0.2765266,0,0.1267828,-0.1267828,2.95785,21.12745,0.1419267,0.132488,0,0,0.2765266
6/30/2007 6:00:00 AM,0,0,-112.2614,90,0,0,43.27733,43.27733,0.4366787,0.4366787,3.941942,0,1.24115,0.4366787,0,0,0,0,0,0,0,3.505263,3.33,11.63948,0.1497438,3.33,0,3.33,6.116965,43.69252,0.1421035,0.4803466,0,5,0.1497438
6/30/2007 7:00:00 AM,0,0,-124.4118,90,0,0,42.87727,42.87727,1.61094,1.61094,5,0,1.53,1.61094,0,0,0,0,0,0,0,3.38906,3.219607,8.309478,3.146744,3.219607,0,3.219607,9.171352,65.50953,0.1423964,1.772034,0,5,3.146744
6/30/2007 8:00:00 AM,0.004282665,0,-136.8875,90,0,0,43.7574,43.7574,1.279143,1.279143,4.784407,0,1.471143,1.279143,0,0,0,0,0,0,0,3.505263,3.33,5.089871,6.04439,3.33,0,3.33,12.33047,88.07459,0.1426982,1.407058,0,5,6.04439
6/30/2007 9:00:00 AM,0.08348089,3.681799,-149.861,39.62076,0.297264,1.135117,54.83294,46.03328,1.448061,1.448061,0,-1,0,1.448061,78.38878,0,0,0,1.135117,1.524274,1.448061,0,0,1.759871,9.04139,0,0.3891574,-0.3891574,11.92026,85.14454,0.1426982,1.592867,0.9080937,0,10.17651
6/30/2007 10:00:00 AM,0.1659682,6.781488,-163.3424,29.10583,0.5504283,1.98208,64.52865,48.10469,3.457447,3.457447,3.657126,0,1.163395,3.457447,57.32785,0,0,0,1.98208,0,0,0.1996792,0.1896953,2.192268,8.652233,2.171775,0,2.171775,13.98059,99.86113,0.142863,3.803191,1.585664,5,10.63431
6/30/2007 11:00:00 AM,0.210114,8.102595,-177.1729,23.4186,0.6578779,2.289022,69.94641,50.22944,0.05569849,0.05569849,0,0,0,0.05569849,4109.666,2.209898,0,0,2.289022,0.05862999,0.05569849,0,0,0.0204934,10.60683,0.0204934,0,0.0204934,14.00003,100,0.1428615,0.06126834,1.831217,0,12.89585
6/30/2007 12:00:00 PM,0.1939915,7.541601,168.932,25.97321,0.6122902,2.119081,70.77052,52.40753,1.386594,1.386594,0,0,0,1.386594,152.8264,0.6595087,0,0,2.119081,1.459572,1.386594,0,0,0,10.62527,0,0,0,14.00003,100,0.1428615,1.525253,1.695265,0,12.74436
6/30/2007 1:00:00 PM,0.1249327,5.143127,155.2808,35.00399,0.416772,1.476981,67.07401,54.61229,0.1044348,0.1044348,0,0,0,0.1044348,1414.261,1.36705,0,0,1.476981,0.1099314,0.1044348,0,0,0,10.62527,0,0,0,14.00003,100,0.1428615,0.1148783,1.181585,0,12.10226
6/30/2007 2:00:00 PM,0.03076248,1.087262,142.0925,46.88937,0.101515,0.3779719,59.07695,56.06139,1.452781,1.452781,0,-1,0,1.452781,26.01714,0,2.220446E-16,0,0.3779719,1.529243,1.452781,0,0,0,10.62527,0,1.151271,-1.151271,12.78648,91.33183,0.1428615,1.598059,0.3023776,0,11.00325
6/30/2007 3:00:00 PM,0,0,129.4267,90,0,0,56.75482,56.75482,1.42029,1.42029,0,0,0,1.42029,0,0,0,0,0,1.495042,1.42029,0,0,1.27919,9.474004,0,1.495042,-1.495042,11.21057,80.07533,0.1428615,1.562319,0,0,9.474004
6/30/2007 4:00:00 PM,0,0,117.1744,90,0,0,57.55494,57.55494,2.232564,2.232564,0,0,0,2.232564,0,0,4.440892E-16,0,0,2.350067,2.232564,0,0,2.940348,7.978961,0,2.350067,-2.350067,8.73338,62.38116,0.1428615,2.45582,0,0,7.978961
6/30/2007 5:00:00 PM,0,0,105.0773,90,0,0,57.11043,57.11043,1.53946,1.53946,0,0,0,1.53946,0,0,2.220446E-16,0,0,1.620484,1.53946,0,0,5.551534,5.628893,0,1.620484,-1.620484,7.02524,50.18019,0.1428615,1.693406,0,0,5.628893
6/30/2007 6:00:00 PM,0,0,92.74033,90,0,0,55.40352,55.40352,0.4740976,0.4740976,0,0,0,0.4740976,0,0,5.551115E-17,0,0,0.4990501,0.4740976,0,0,7.352072,4.00841,0,0.4990501,-0.4990501,6.499195,46.42273,0.1428615,0.5215074,0,0,4.00841
6/30/2007 7:00:00 PM,0,0,79.61778,90,0,0,53.85663,53.85663,0.2492886,0.2492886,0,-1,0,0.2492886,0,0,2.775558E-17,0,0,0.2624091,0.2492886,0,0,7.906572,3.509359,0,0.2624091,-0.2624091,6.222592,44.44699,0.1428615,0.2742175,0,0,3.509359
6/30/2007 8:00:00 PM,0,0,64.98146,90,0,0,52.10527,52.10527,1.751994,1.751994,0,-1,0,1.751994,0,0,0,0,0,1.844205,1.751994,0,0,8.198137,3.24695,0,1.844205,-1.844205,4.27863,30.56158,0.1428615,1.927194,0,0,3.24695
6/30/2007 9:00:00 PM,0,0,47.94506,90,0,0,50.47837,50.47837,1.860668,1.332609,0,-1,0,1.332609,0,0,0.5280591,0.7141259,0,1.402746,1.332609,0,0,10.24725,1.402746,0,1.402746,-1.402746,2.800006,20,0.1428615,2.046735,0,0,1.402746
6/30/2007 10:00:00 PM,0,0,27.77991,90,0,0,48.87814,48.87814,0.9381253,0,0,-1,0,0,0,0,0.9381253,1.031938,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1428615,1.031938,0,0,0
6/30/2007 11:00:00 PM,0,0,4.830441,90,0,0,47.8291,47.8291,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1428615,0,0,0,0
7/1/2007 12:00:00 AM,0,0,-18.6144,90,0,0,46.90452,46.90452,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1428615,0,0,0,0
7/1/2007 1:00:00 AM,0,0,-40.04946,90,0,0,45.88215,45.88215,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1428615,0,0,0,0
7/1/2007 2:00:00 AM,0,0,-58.30682,90,0,0,45.2065,45.2065,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1428615,0,0,0,0
7/1/2007 3:00:00 AM,0,0,-73.81477,90,0,0,44.4775,44.4775,0.24833,0,0,-1,0,0,0,0,0.24833,0.273163,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1428615,0.273163,0,0,0
7/1/2007 4:00:00 AM,0,0,-87.46008,90,0,0,43.88186,43.88186,0.002702003,0,0,-1,0,0,0,0,0.002702003,0.002972204,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1428615,0.002972204,0,0,0
7/1/2007 5:00:00 AM,0,0,-100.0459,90,0,0,43.38401,43.38401,0.3360415,0.3360415,3.841305,0,1.213676,0.3360415,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.14302,0.3696456,0,5,0
7/1/2007 6:00:00 AM,0,0,-112.1889,90,0,0,43.15287,43.15287,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1431261,0,0,5,2.997
7/1/2007 7:00:00 AM,0,0,-124.3426,90,0,0,42.75281,42.75281,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1432317,0,0,5,5.994
7/1/2007 8:00:00 AM,0.003621169,0,-136.8216,90,0,0,43.60627,43.60627,0.6663824,0.6663824,0,0,0,0.6663824,0,0,0,0,0,0.7014552,0.6663824,0,0,1.81586,8.991,0,0.7014552,-0.7014552,11.53795,82.41379,0.1432317,0.7330207,0,0,8.991
7/1/2007 9:00:00 AM,0.08900768,3.723037,-149.7991,39.63184,0.300644,1.148371,54.78149,45.88215,1.319032,1.319032,0,-1,0,1.319032,87.06166,0,0,0,1.148371,1.388454,1.319032,0,0,2.595255,8.289545,0,0.2400835,-0.2400835,11.28488,80.60615,0.1432317,1.450935,0.9186967,0,9.437916
7/1/2007 10:00:00 AM,0.1682337,6.830132,-163.2859,29.09213,0.5543895,1.996983,64.47724,47.93578,0.6647363,0.6647363,0,0,0,0.6647363,300.4174,0,0,0,1.996983,0.6997225,0.6647363,0,0,2.862014,8.049461,1.297261,0,1.297261,12.51557,89.39677,0.1431372,0.73121,1.597587,0,10.04644
7/1/2007 11:00:00 AM,0.1899539,8.158368,-177.1233,23.3684,0.6624038,2.305272,69.9126,50.06053,3.375595,3.375595,2.672103,0,0.894484,3.375595,68.29231,0,0,0,2.305272,0.7405187,0.7034928,0,0,1.564753,9.216996,1.564753,0,1.564753,14.00003,100,0.1432426,3.713155,1.844218,5,11.52227
7/1/2007 12:00:00 PM,0.1791171,7.603557,168.9734,25.9004,0.617326,2.137261,70.71626,52.20306,0,0,0,0,0,0,0,2.137261,0,0,2.137261,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1432426,0,1.709809,0,12.76254
7/1/2007 1:00:00 PM,0.1318316,5.209889,155.3136,34.93143,0.4222279,1.496712,67.03223,54.40782,0.5935043,0.5935043,0,0,0,0.5935043,252.1822,0.8719707,0,0,1.496712,0.6247414,0.5935043,0,0,0,10.62527,0,0,0,14.00003,100,0.1432426,0.6528547,1.19737,0,12.12199
7/1/2007 2:00:00 PM,0.03117319,1.157362,142.1171,46.82291,0.1056761,0.3937844,58.94241,55.80358,0.206592,0.206592,0,-1,0,0.206592,190.6097,0.1763191,0,0,0.3937844,0.2174653,0.206592,0,0,0,10.62527,0,0,0,14.00003,100,0.1432426,0.2272512,0.3150275,0,11.01906
7/1/2007 3:00:00 PM,0,0,129.4445,90,0,0,56.5059,56.5059,0.0104331,0.0104331,0,0,0,0.0104331,0,0,1.734723E-18,0,0,0.01098222,0.0104331,0,0,0,10.62527,0,0.01098222,-0.01098222,13.98845,99.91731,0.1432426,0.01147642,0,0,10.62527
7/1/2007 4:00:00 PM,0,0,117.1868,90,0,0,57.30602,57.30602,0.1858583,0.1858583,0,0,0,0.1858583,0,0,2.775558E-17,0,0,0.1956403,0.1858583,0,0,0.01220246,10.61429,0,0.1956403,-0.1956403,13.78223,98.44429,0.1432426,0.2044442,0,0,10.61429
7/1/2007 5:00:00 PM,0,0,105.0862,90,0,0,56.8615,56.8615,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2295806,10.41865,0,0,0,13.78223,98.44429,0.1432426,0,0,0,10.41865
7/1/2007 6:00:00 PM,0,0,92.74792,90,0,0,55.11014,55.11014,0.1548498,0.1548498,0,0,0,0.1548498,0,0,0,0,0,0.1629997,0.1548498,0,0,0.2295806,10.41865,0,0.1629997,-0.1629997,13.61041,97.21703,0.1432426,0.1703347,0,0,10.41865
7/1/2007 7:00:00 PM,0,0,79.62691,90,0,0,53.55436,53.55436,4.204705,3.33,0,-1,0,3.33,0,0,0.8747048,1.295175,0,3.505263,3.33,0,0,0.4106914,10.25565,0,3.505263,-3.505263,9.91554,70.82514,0.1432426,4.625175,0,0,10.25565
7/1/2007 8:00:00 PM,0,0,64.99661,90,0,0,51.85634,51.85634,3.089977,3.089977,0,-1,0,3.089977,0,0,4.440892E-16,0.06897479,0,3.252607,3.089977,0,0,4.305429,6.750389,0,3.252607,-3.252607,6.486991,46.33556,0.1432426,3.398975,0,0,6.750389
7/1/2007 9:00:00 PM,0,0,47.97329,90,0,0,50.22944,50.22944,2.408895,2.408895,0,-1,0,2.408895,0,0,0,0,0,2.53568,2.408895,0,0,7.919436,3.497781,0,2.53568,-2.53568,3.81415,27.24387,0.1432426,2.649785,0,0,3.497781
7/1/2007 10:00:00 PM,0,0,27.83019,90,0,0,48.62921,48.62921,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.73686,0.9621018,0,0,0,3.81415,27.24387,0.1432426,0,0,0,0.9621018
7/1/2007 11:00:00 PM,0,0,4.907494,90,0,0,47.63351,47.63351,0.1265969,0.1265969,0,-1,0,0.1265969,0,0,0,0,0,0.1332599,0.1265969,0,0,10.73686,0.9621018,0,0.1332599,-0.1332599,3.673682,26.24053,0.1432426,0.1392566,0,0,0.9621018
7/2/2007 12:00:00 AM,0,0,-18.51753,90,0,0,46.7356,46.7356,0.1712642,0.1712642,0,-1,0,0.1712642,0,0,2.775558E-17,0,0,0.1802782,0.1712642,0,0,10.88492,0.8288419,0,0.1802782,-0.1802782,3.483652,24.88318,0.1432426,0.1883907,0,0,0.8288419
