Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/2/2007 1:00:00 AM,0,0,-39.94603,90,0,0,45.70435,45.70435,0.2149154,0.2149154,0,-1,0,0.2149154,0,0,0,0,0,0.2262267,0.2149154,0,0,11.08523,0.6485638,0,0.2262267,-0.2262267,3.245188,23.17987,0.1432426,0.2364069,0,0,0.6485638
7/2/2007 2:00:00 AM,0,0,-58.20728,90,0,0,45.05536,45.05536,0.1888506,0.1888506,0,-1,0,0.1888506,0,0,2.775558E-17,0,0,0.1987901,0.1888506,0,0,11.3366,0.4223371,0,0.1987901,-0.1987901,3.035645,21.68313,0.1432426,0.2077357,0,0,0.4223371
7/2/2007 3:00:00 AM,0,0,-73.7224,90,0,0,44.33526,44.33526,0.2860008,0.2123696,0,-1,0,0.2123696,0,0,0.07363123,0.1022313,0,0.2235469,0.2123696,0,0,11.55748,0.2235469,0,0.2235469,-0.2235469,2.800006,20,0.1432426,0.3146009,0,0,0.2235469
7/2/2007 4:00:00 AM,0,0,-87.37456,90,0,0,43.73073,43.73073,0.2539075,0,0,-1,0,0,0,0,0.2539075,0.2792982,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1432426,0.2792982,0,0,0
7/2/2007 5:00:00 AM,0,0,-99.96598,90,0,0,43.25955,43.25955,0.3481708,0.3481708,3.853434,0,1.216987,0.3481708,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1434014,0.3829879,0,5,0
7/2/2007 6:00:00 AM,0,0,-112.1133,90,0,0,43.02841,43.02841,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1435061,0,0,5,2.997
7/2/2007 7:00:00 AM,0,0,-124.2707,90,0,0,42.62835,42.62835,0.3237292,0.3237292,3.828992,0,1.210315,0.3237292,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1436601,0.3561021,0,5,5.994
7/2/2007 8:00:00 AM,0.004301385,0,-136.7536,90,0,0,43.45514,43.45514,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.81586,8.991,0,0,0,12.27735,87.69519,0.1436601,0,0,0,8.991
7/2/2007 9:00:00 AM,0.07826053,3.771039,-149.7358,39.6389,0.3824683,1.441473,57.04688,45.70435,1.154484,1.154484,0,-1,0,1.154484,124.8586,0,0,0,1.441473,1.215246,1.154484,0,0,1.81586,8.991,0.2262264,0,0.2262264,12.49197,89.22817,0.1436436,1.269932,1.153178,0,10.43247
7/2/2007 10:00:00 AM,0.150529,6.885644,-163.2288,29.0729,0.7394484,2.573291,69.91917,47.75797,0,0,0,0,0,0,0,0.9836569,0,0,2.573291,0,0,0,0,1.589634,9.194604,1.589634,0,1.589634,14.00003,100,0.1435282,0,2.058633,0,11.76789
7/2/2007 11:00:00 AM,0.1864379,8.221005,-177.0742,23.31144,0.9196375,3.042625,77.56216,49.82938,0,0,0,0,0,0,0,3.042625,0,0,3.042625,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1435282,0,2.4341,0,13.6679
7/2/2007 12:00:00 PM,0.1758119,7.672248,169.0133,25.82188,0.6229157,2.157767,70.63371,51.95413,0.6196678,0.6196678,0,0,0,0.6196678,348.2136,1.505486,0,0,2.157767,0.6522819,0.6196678,0,0,0,10.62527,0,0,0,14.00003,100,0.1435282,0.6816345,1.726214,0,12.78304
7/2/2007 1:00:00 PM,0.1076692,5.283144,155.3441,34.85522,0.5249838,1.827268,69.89227,54.15889,1.338567,1.338567,0,0,0,1.338567,136.5093,0.4182505,0,0,1.827268,1.409017,1.338567,0,0,0,10.62527,0,0,0,14.00003,100,0.1435282,1.472423,1.461814,0,12.45254
7/2/2007 2:00:00 PM,0.03282834,1.233646,142.1388,46.75435,0.1103011,0.4112953,58.83055,55.55465,0,0,0,-1,0,0,0,0.4112953,0,0,0.4112953,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1435282,0,0.3290363,0,11.03657
7/2/2007 3:00:00 PM,0,0,129.4586,90,0,0,56.25697,56.25697,0.1829257,0.1829257,0,0,0,0.1829257,0,0,0,0,0,0.1925534,0.1829257,0,0,0,10.62527,0,0.1925534,-0.1925534,13.79706,98.55022,0.1435282,0.2012183,0,0,10.62527
7/2/2007 4:00:00 PM,0,0,117.1952,90,0,0,57.11043,57.11043,0.9184308,0.9184308,0,0,0,0.9184308,0,0,0,0,0,0.9667693,0.9184308,0,0,0.2139482,10.43272,0,0.9667693,-0.9667693,12.77799,91.27121,0.1435282,1.010274,0,0,10.43272
7/2/2007 5:00:00 PM,0,0,105.0906,90,0,0,56.65703,56.65703,1.338523,1.338523,0,0,0,1.338523,0,0,0,0,0,1.408971,1.338523,0,0,1.288136,9.465952,0,1.408971,-1.408971,11.29281,80.66276,0.1435282,1.472375,0,0,9.465952
7/2/2007 6:00:00 PM,0,0,92.75057,90,0,0,54.90567,54.90567,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.85366,8.05698,0,0,0,11.29281,80.66276,0.1435282,0,0,0,8.05698
7/2/2007 7:00:00 PM,0,0,79.63075,90,0,0,53.30544,53.30544,0.8642581,0.8642581,0,-1,0,0.8642581,0,0,1.110223E-16,0,0,0.9097454,0.8642581,0,0,2.85366,8.05698,0,0.9097454,-0.9097454,10.33385,73.81309,0.1435282,0.950684,0,0,8.05698
7/2/2007 8:00:00 PM,0,0,65.00629,90,0,0,51.60742,51.60742,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.864488,7.147234,0,0,0,10.33385,73.81309,0.1435282,0,0,0,7.147234
7/2/2007 9:00:00 PM,0,0,47.99624,90,0,0,50.03386,50.03386,1.450454,1.450454,0,-1,0,1.450454,0,0,2.220446E-16,0,0,1.526794,1.450454,0,0,3.864488,7.147234,0,1.526794,-1.526794,8.72447,62.31752,0.1435282,1.5955,0,0,7.147234
7/2/2007 10:00:00 PM,0,0,27.87624,90,0,0,48.47808,48.47808,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.560926,5.62044,0,0,0,8.72447,62.31752,0.1435282,0,0,0,5.62044
7/2/2007 11:00:00 PM,0,0,4.982541,90,0,0,47.45571,47.45571,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.560926,5.62044,0,0,0,8.72447,62.31752,0.1435282,0,0,0,5.62044
7/3/2007 12:00:00 AM,0,0,-18.42014,90,0,0,46.5578,46.5578,0.02319234,0.02319234,0,-1,0,0.02319234,0,0,3.469447E-18,0,0,0.024413,0.02319234,0,0,5.560926,5.62044,0,0.024413,-0.024413,8.698737,62.13371,0.1435282,0.02551158,0,0,5.62044
7/3/2007 1:00:00 AM,0,0,-39.84007,90,0,0,45.57988,45.57988,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.588052,5.596028,0,0,0,8.698737,62.13371,0.1435282,0,0,0,5.596028
7/3/2007 2:00:00 AM,0,0,-58.10424,90,0,0,44.9309,44.9309,0.3604885,0.3604885,0,-1,0,0.3604885,0,0,5.551115E-17,0,0,0.3794616,0.3604885,0,0,5.588052,5.596028,0,0.3794616,-0.3794616,8.298749,59.27666,0.1435282,0.3965374,0,0,5.596028
7/3/2007 3:00:00 AM,0,0,-73.62629,90,0,0,44.20191,44.20191,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.009676,5.216566,0,0,0,8.298749,59.27666,0.1435282,0,0,0,5.216566
7/3/2007 4:00:00 AM,0,0,-87.28541,90,0,0,43.63294,43.63294,0.6577693,0.6577693,0,-1,0,0.6577693,0,0,1.110223E-16,0,0,0.6923887,0.6577693,0,0,6.009676,5.216566,0,0.6923887,-0.6923887,7.568907,54.06351,0.1435282,0.7235462,0,0,5.216566
7/3/2007 5:00:00 AM,0,0,-99.88265,90,0,0,43.15287,43.15287,0.3135622,0.3135622,0,0,0,0.3135622,0,0,5.551115E-17,0,0,0.3300655,0.3135622,0,0,6.778996,4.524178,0,0.3300655,-0.3300655,7.220988,51.57838,0.1435282,0.3449184,0,0,4.524178
7/3/2007 6:00:00 AM,0,0,-112.0348,90,0,0,42.93061,42.93061,0.3821556,0.3821556,0,0,0,0.3821556,0,0,0,0,0,0.402269,0.3821556,0,0,7.145736,4.194112,0,0.402269,-0.402269,6.796959,48.54961,0.1435282,0.4203711,0,0,4.194112
7/3/2007 7:00:00 AM,0,0,-124.1964,90,0,0,42.55723,42.55723,1.064732,1.064732,0,0,0,1.064732,0,0,0,0,0,1.120771,1.064732,0,0,7.592701,3.791843,0,1.120771,-1.120771,5.615563,40.11108,0.1435282,1.171206,0,0,3.791843
7/3/2007 8:00:00 AM,0.004628798,0,-136.6837,90,0,0,43.35734,43.35734,2.484215,2.484215,5,0,1.53,2.484215,0,0,0,0,0,0,0,2.515785,2.389996,8.838002,2.671072,2.389996,0,2.389996,7.882912,56.3064,0.1437403,2.732636,0,5,2.671072
7/3/2007 9:00:00 AM,0.07950763,3.825809,-149.6714,39.64193,0.3886112,1.464116,57.10514,45.57988,0,0,0,-1,0,0,0,0,0,0,1.464116,0,0,0,0,6.448006,4.822069,1.464116,0,1.464116,9.271894,66.22769,0.1436341,0,1.171293,0,6.286185
7/3/2007 10:00:00 AM,0.1827475,6.94802,-163.1714,29.04812,0.5640085,2.03217,64.43472,47.60684,0.7596902,0.7596902,0,0,0,0.7596902,267.4998,0,0,0,2.03217,0.799674,0.7596902,0,0,4.98389,6.139773,1.232496,0,1.232496,10.44114,74.57944,0.1435449,0.8356593,1.625736,0,8.171944
7/3/2007 11:00:00 AM,0.2359077,8.290492,-177.0256,23.24773,0.6731477,2.343862,69.83323,49.66047,0,0,0,0,0,0,0,0,0,0,2.343862,0,0,0,0,3.751394,7.24902,2.343862,0,2.343862,12.66473,90.46214,0.1433754,0,1.875089,0,9.592881
7/3/2007 12:00:00 PM,0.2181708,7.747646,169.0518,25.73771,0.6290573,2.178568,70.66726,51.803,1.1276,1.1276,0,0,0,1.1276,193.204,0,0,0,2.178568,1.186947,1.1276,0,0,1.407532,9.358496,0.9916208,0,0.9916208,13.60546,97.18166,0.1433039,1.24036,1.742854,0,11.53706
7/3/2007 1:00:00 PM,0.1327979,5.362856,155.3722,34.77546,0.4347419,1.541853,66.95216,53.95442,1.274331,1.274331,0,0,0,1.274331,120.9932,0,0,0,1.541853,1.341401,1.274331,0,0,0.4159113,10.25095,0.2004523,0,0.2004523,13.79563,98.53999,0.1432894,1.401764,1.233482,0,11.79281
7/3/2007 2:00:00 PM,0.0374772,1.316069,142.1573,46.68379,0.1154095,0.4304579,58.78656,55.35907,2.504738,2.504738,0,-1,0,2.504738,17.18574,0,0,0,0.4304579,2.636567,2.504738,0,0,0.215459,10.43136,0,2.206109,-2.206109,11.47018,81.92971,0.1432894,2.755212,0.3443663,0,10.86182
7/3/2007 3:00:00 PM,0,0,129.469,90,0,0,56.06139,56.06139,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.666691,8.225252,0,0,0,11.47018,81.92971,0.1432894,0,0,0,8.225252
7/3/2007 4:00:00 PM,0,0,117.1993,90,0,0,56.8615,56.8615,0.3132859,0.3132859,0,0,0,0.3132859,0,0,5.551115E-17,0,0,0.3297747,0.3132859,0,0,2.666691,8.225252,0,0.3297747,-0.3297747,11.12257,79.44677,0.1432894,0.3446145,0,0,8.225252
7/3/2007 5:00:00 PM,0,0,105.0904,90,0,0,56.40811,56.40811,1.069581,1.069581,0,0,0,1.069581,0,0,2.220446E-16,0,0,1.125875,1.069581,0,0,3.033107,7.895478,0,1.125875,-1.125875,9.935794,70.96981,0.1432894,1.176539,0,0,7.895478
7/3/2007 6:00:00 PM,0,0,92.74821,90,0,0,54.65674,54.65674,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.284079,6.769603,0,0,0,9.935794,70.96981,0.1432894,0,0,0,6.769603
7/3/2007 7:00:00 PM,0,0,79.62926,90,0,0,53.05651,53.05651,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.284079,6.769603,0,0,0,9.935794,70.96981,0.1432894,0,0,0,6.769603
7/3/2007 8:00:00 PM,0,0,65.01042,90,0,0,51.40294,51.40294,1.94229,1.94229,0,-1,0,1.94229,0,0,2.220446E-16,0,0,2.044515,1.94229,0,0,4.284079,6.769603,0,2.044515,-2.044515,7.780685,55.57621,0.1432894,2.136518,0,0,6.769603
7/3/2007 9:00:00 PM,0,0,48.01384,90,0,0,49.80272,49.80272,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.555763,4.725088,0,0,0,7.780685,55.57621,0.1432894,0,0,0,4.725088
7/3/2007 10:00:00 PM,0,0,27.91797,90,0,0,48.22915,48.22915,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.555763,4.725088,0,0,0,7.780685,55.57621,0.1432894,0,0,0,4.725088
7/3/2007 11:00:00 PM,0,0,5.055429,90,0,0,47.23346,47.23346,0.7378181,0.7378181,0,-1,0,0.7378181,0,0,0,0,0,0.7766506,0.7378181,0,0,6.555763,4.725088,0,0.7766506,-0.7766506,6.962024,49.72864,0.1432894,0.8115999,0,0,4.725088
7/4/2007 12:00:00 AM,0,0,-18.32241,90,0,0,46.35333,46.35333,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.418708,3.948437,0,0,0,6.962024,49.72864,0.1432894,0,0,0,3.948437
7/4/2007 1:00:00 AM,0,0,-39.73176,90,0,0,45.40208,45.40208,0.2254873,0.2254873,0,-1,0,0.2254873,0,0,2.775558E-17,0,0,0.237355,0.2254873,0,0,7.418708,3.948437,0,0.237355,-0.237355,6.71183,47.94154,0.1432894,0.248036,0,0,3.948437
7/4/2007 2:00:00 AM,0,0,-57.99787,90,0,0,44.7531,44.7531,0.2143839,0.2143839,0,-1,0,0.2143839,0,0,0,0,0,0.2256672,0.2143839,0,0,7.682436,3.711082,0,0.2256672,-0.2256672,6.473956,46.24245,0.1432894,0.2358222,0,0,3.711082
7/4/2007 3:00:00 AM,0,0,-73.52656,90,0,0,44.05967,44.05967,0.3055407,0.3055407,0,-1,0,0.3055407,0,0,0,0,0,0.3216217,0.3055407,0,0,7.933177,3.485415,0,0.3216217,-0.3216217,6.134936,43.82089,0.1432894,0.3360947,0,0,3.485415
7/4/2007 4:00:00 AM,0,0,-87.19272,90,0,0,43.4818,43.4818,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.290534,3.163793,0,0,0,6.134936,43.82089,0.1432894,0,0,0,3.163793
7/4/2007 5:00:00 AM,0,0,-99.79606,90,0,0,43.01062,43.01062,0.0511425,0.0511425,0,0,0,0.0511425,0,0,6.938894E-18,0,0,0.05383421,0.0511425,0,0,8.290534,3.163793,0,0.05383421,-0.05383421,6.07819,43.41556,0.1432894,0.05625675,0,0,3.163793
7/4/2007 6:00:00 AM,0,0,-111.9533,90,0,0,42.80615,42.80615,0.1632168,0.1632168,0,0,0,0.1632168,0,0,2.775558E-17,0,0,0.1718071,0.1632168,0,0,8.35035,3.109959,0,0.1718071,-0.1718071,5.897089,42.12198,0.1432894,0.1795384,0,0,3.109959
7/4/2007 7:00:00 AM,0,0,-124.1196,90,0,0,42.40609,42.40609,0.8903061,0.8903061,0,0,0,0.8903061,0,0,1.110223E-16,0,0,0.9371644,0.8903061,0,0,8.541247,2.938152,0,0.9371644,-0.9371644,4.909232,35.06587,0.1432894,0.9793367,0,0,2.938152
7/4/2007 8:00:00 AM,0.005190283,0,-136.612,90,0,0,43.23288,43.23288,2.900885,2.900885,5,0,1.53,2.900885,0,0,0,0,0,0,0,2.099115,1.994159,9.582541,2.000988,1.994159,0,1.994159,6.801057,48.57888,0.1434659,3.190973,0,5,2.000988
7/4/2007 9:00:00 AM,0.08739559,3.887347,-149.6057,39.64088,0.4308988,1.612919,58.19291,45.40208,2.208938,2.208938,0,-1,0,2.208938,73.01787,0,0,0,1.612919,2.325197,2.208938,0,0,7.588381,3.795731,0,0.7122783,-0.7122783,6.05025,43.21598,0.1434659,2.429832,1.290335,0,5.40865
7/4/2007 10:00:00 AM,0.1234635,7.01725,-163.1138,29.01779,0.5923431,2.125259,65.1121,47.42904,0,0,0,0,0,0,0,0,0,0,2.125259,0,0,0,0,8.379802,3.083453,2.125259,0,2.125259,8.066447,57.61737,0.1433128,0,1.700207,0,5.208711
7/4/2007 11:00:00 AM,0.2151096,8.366809,-176.9777,23.17727,0.6793627,2.365371,69.84182,49.48267,0.4913594,0.4913594,0,0,0,0.4913594,481.3932,0,0,0,2.365371,0.5172204,0.4913594,0,0,6.254543,4.996185,1.84815,0,1.84815,9.819757,70.14098,0.1431799,0.5404954,1.892297,0,7.361556
7/4/2007 12:00:00 PM,0.2257816,7.829725,169.0887,25.64793,0.6357483,2.201667,70.6724,51.60742,0.5405871,0.5405871,0,0,0,0.5405871,407.2734,0,0,0,2.201667,0.569039,0.5405871,0,0,4.406393,6.659521,1.632628,0,1.632628,11.3686,81.20415,0.1430627,0.5946458,1.761334,0,8.861188
7/4/2007 1:00:00 PM,0.1398356,5.448987,155.3978,34.69222,0.4417941,1.566711,66.96758,53.75883,0.1220522,0.1220522,0,0,0,0.1220522,1283.641,0,0,0,1.566711,0.128476,0.1220522,0,0,2.773765,8.128886,1.438235,0,1.438235,12.73303,90.95006,0.1429596,0.1342574,1.253369,0,9.695598
7/4/2007 2:00:00 PM,0.03919984,1.404586,142.1727,46.61132,0.1210225,0.4516174,58.70409,55.11014,1.28342,1.28342,0,-1,0,1.28342,35.1886,0,0,0,0.4516174,1.350968,1.28342,0,0,1.335529,9.423298,0,0.8993507,-0.8993507,11.78504,84.17865,0.1429596,1.411762,0.3612939,0,9.874915
7/4/2007 3:00:00 PM,0,0,129.4757,90,0,0,55.75912,55.75912,3.127234,3.127234,5,0,1.53,3.127234,0,0,0,0,0,0,0,1.872766,1.779128,2.334808,8.523947,1.779128,0,1.779128,13.47286,96.23455,0.1431166,3.439957,0,5,8.523947
7/4/2007 4:00:00 PM,0,0,117.1992,90,0,0,56.55924,56.55924,0.4816872,0.4816872,0,0,0,0.4816872,0,0,1.110223E-16,0,0,0.5070391,0.4816872,0,0,0.5556799,10.12516,0,0.5070391,-0.5070391,12.9384,92.41694,0.1431166,0.5298559,0,0,10.12516
7/4/2007 5:00:00 PM,0,0,105.0855,90,0,0,56.10584,56.10584,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.119057,9.618123,0,0,0,12.9384,92.41694,0.1431166,0,0,0,9.618123
7/4/2007 6:00:00 PM,0,0,92.74081,90,0,0,54.35448,54.35448,3.465918,3.465918,4.643872,0,1.432777,3.465918,0,4.440892E-16,0,0,0,0,0,1.177954,1.119057,1.119057,9.618123,1.119057,0,1.119057,14.00003,100,0.1432153,3.812509,0,5,9.618123
7/4/2007 7:00:00 PM,0,0,79.62238,90,0,0,52.80759,52.80759,0.700655,0.700655,0,-1,0,0.700655,0,0,1.110223E-16,0,0,0.7375317,0.700655,0,0,0,10.62527,0,0.7375317,-0.7375317,13.2226,94.44696,0.1432153,0.7707206,0,0,10.62527
7/4/2007 8:00:00 PM,0,0,65.00896,90,0,0,51.13624,51.13624,1.765383,1.765383,0,-1,0,1.765383,0,0,2.220446E-16,0,0,1.858298,1.765383,0,0,0.8194796,9.887743,0,1.858298,-1.858298,11.26378,80.45544,0.1432153,1.941921,0,0,9.887743
7/4/2007 9:00:00 PM,0,0,48.02602,90,0,0,49.58046,49.58046,4.676319,3.33,0,-1,0,3.33,0,0,1.346319,1.813951,0,3.505263,3.33,0,0,2.884255,8.029445,0,3.505263,-3.505263,7.568912,54.06355,0.1432153,5.143951,0,0,8.029445
7/4/2007 10:00:00 PM,0,0,27.95527,90,0,0,48.06024,48.06024,0.6456788,0.6456788,0,-1,0,0.6456788,0,0,0,0,0,0.6796619,0.6456788,0,0,6.778992,4.524182,0,0.6796619,-0.6796619,6.852485,48.94623,0.1432153,0.7102467,0,0,4.524182
7/4/2007 11:00:00 PM,0,0,5.126004,90,0,0,47.05565,47.05565,0.3333532,0.3333532,0,-1,0,0.3333532,0,0,5.551115E-17,0,0,0.3508981,0.3333532,0,0,7.534172,3.84452,0,0.3508981,-0.3508981,6.482606,46.30424,0.1432153,0.3666885,0,0,3.84452
7/5/2007 12:00:00 AM,0,0,-18.22452,90,0,0,46.18441,46.18441,0.01863259,0.01863259,0,-1,0,0.01863259,0,0,0,0,0,0.01961325,0.01863259,0,0,7.924058,3.493622,0,0.01961325,-0.01961325,6.461932,46.15657,0.1432153,0.02049584,0,0,3.493622
7/5/2007 1:00:00 AM,0,0,-39.62126,90,0,0,45.23317,45.23317,0.5397167,0.5397167,0,-1,0,0.5397167,0,0,1.110223E-16,0,0,0.5681229,0.5397167,0,0,7.945851,3.474009,0,0.5681229,-0.5681229,5.863078,41.87904,0.1432153,0.5936884,0,0,3.474009
7/5/2007 2:00:00 AM,0,0,-57.88829,90,0,0,44.61086,44.61086,0.6412287,0.6412287,0,-1,0,0.6412287,0,0,1.110223E-16,0,0,0.6749776,0.6412287,0,0,8.577098,2.905886,0,0.6749776,-0.6749776,5.151589,36.79699,0.1432153,0.7053516,0,0,2.905886
7/5/2007 3:00:00 AM,0,0,-73.42332,90,0,0,43.90853,43.90853,0.005891841,0.005891841,0,-1,0,0.005891841,0,0,8.673617E-19,0,0,0.006201938,0.005891841,0,0,9.327073,2.230908,0,0.006201938,-0.006201938,5.145052,36.7503,0.1432153,0.006481025,0,0,2.230908
7/5/2007 4:00:00 AM,0,0,-87.0966,90,0,0,43.35734,43.35734,0.09855251,0.09855251,0,-1,0,0.09855251,0,0,1.387779E-17,0,0,0.1037395,0.09855251,0,0,9.333964,2.224706,0,0.1037395,-0.1037395,5.035701,35.96922,0.1432153,0.1084078,0,0,2.224706
7/5/2007 5:00:00 AM,0,0,-99.70628,90,0,0,42.87727,42.87727,0.1832614,0.1832614,0,0,0,0.1832614,0,0,2.775558E-17,0,0,0.1929068,0.1832614,0,0,9.44923,2.120967,0,0.1929068,-0.1929068,4.832359,34.51678,0.1432153,0.2015876,0,0,2.120967
7/5/2007 6:00:00 AM,0,0,-111.869,90,0,0,42.68169,42.68169,0.3711058,0.3711058,0,0,0,0.3711058,0,0,0,0,0,0.3906377,0.3711058,0,0,9.663571,1.92806,0,0.3906377,-0.3906377,4.420591,31.57559,0.1432153,0.4082164,0,0,1.92806
7/5/2007 7:00:00 AM,0,0,-124.0405,90,0,0,42.28163,42.28163,2.592347,2.592347,5,0,1.53,2.592347,0,0,0,0,0,0,0,2.407653,2.287271,10.09761,1.537422,2.287271,0,2.287271,6.590487,47.07481,0.1434165,2.851581,0,5,1.537422
7/5/2007 8:00:00 AM,0.007544531,0,-136.5384,90,0,0,43.08175,43.08175,0.7072762,0.7072762,4.212539,0,1.315023,0.7072762,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,7.810343,3.595966,3.33,0,3.33,9.749601,69.63988,0.1436266,0.7780038,0,5,3.595966
7/5/2007 9:00:00 AM,0.09883278,3.955654,-149.5391,39.63574,0.3197426,1.221605,54.74199,45.27762,0.9730383,0.9730383,0,-1,0,0.9730383,125.5455,0,0,0,1.221605,1.024251,0.9730383,0,0,4.480342,6.592966,0.1973545,0,0.1973545,9.936829,70.9772,0.1436124,1.070342,0.9772843,0,7.814571
7/5/2007 10:00:00 AM,0.1572722,7.093327,-163.0559,28.9819,0.7737817,2.683057,70.47862,47.2779,0.9285561,0.9285561,0,0,0,0.9285561,288.9493,0,0,0,2.683057,0.9774275,0.9285561,0,0,4.282988,6.770585,1.705629,0,1.705629,11.55493,82.53506,0.1434903,1.021412,2.146445,0,9.453642
7/5/2007 11:00:00 AM,0.1971707,8.449938,-176.9305,23.10009,0.6861374,2.388146,69.89459,49.33154,3.424598,3.424598,3.604351,0,1.148988,3.424598,69.73507,0,0,0,2.388146,0,0,0.1797523,0.1707647,2.577359,8.305651,2.558911,0,2.558911,13.98253,99.87499,0.1436631,3.767058,1.910517,5,10.6938
7/5/2007 12:00:00 PM,0.1845459,7.918454,169.1239,25.55259,0.6429862,2.226548,70.68519,51.40294,1.697897,1.697897,0,0,0,1.697897,131.1357,0.4208401,0,0,2.226548,1.78726,1.697897,0,0,0.01844826,10.60867,0.01844826,0,0.01844826,14.00003,100,0.1436617,1.867687,1.781239,0,12.83522
7/5/2007 1:00:00 PM,0.1375213,5.541501,155.421,34.6056,0.4493722,1.59336,66.98992,53.55436,1.748909,1.748909,0,0,0,1.748909,91.10594,0,0,0,1.59336,1.840957,1.748909,0,0,0,10.62527,0,0.2475969,-0.2475969,13.73904,98.13579,0.1436617,1.9238,1.274688,0,12.21863
7/5/2007 2:00:00 PM,0.04012872,1.499152,142.1848,46.53704,0.1271622,0.4745921,58.68188,54.90567,1.28053,1.28053,0,-1,0,1.28053,37.06215,0,0,0,0.4745921,1.347927,1.28053,0,0,0.2751076,10.37768,0,0.8733346,-0.8733346,12.81846,91.56026,0.1436617,1.408583,0.3796737,0,10.85227
7/5/2007 3:00:00 PM,0,0,129.4786,90,0,0,55.55465,55.55465,0.9429042,0.9429042,0,0,0,0.9429042,0,0,0,0,0,0.9925308,0.9429042,0,0,1.245479,9.504343,0,0.9925308,-0.9925308,11.77224,84.08728,0.1436617,1.037195,0,0,9.504343
7/5/2007 4:00:00 PM,0,0,117.1948,90,0,0,56.35477,56.35477,1.570984,1.570984,0,0,0,1.570984,0,0,2.220446E-16,0,0,1.653668,1.570984,0,0,2.348291,8.511812,0,1.653668,-1.653668,10.02912,71.63646,0.1436617,1.728083,0,0,8.511812
7/5/2007 5:00:00 PM,0,0,105.0759,90,0,0,55.85691,55.85691,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.1857,6.858144,0,0,0,10.02912,71.63646,0.1436617,0,0,0,6.858144
7/5/2007 6:00:00 PM,0,0,92.72832,90,0,0,54.10555,54.10555,4.796252,4.796252,5,0,1.53,4.796252,0,0,0,0,0,0,0,0.2037477,0.1935603,4.1857,6.858144,0.1935603,0,0.1935603,10.21275,72.94808,0.1436787,5.275877,0,5,6.858144
7/5/2007 7:00:00 PM,0,0,79.61008,90,0,0,52.50533,52.50533,1.631557,1.631557,0,-1,0,1.631557,0,0,2.220446E-16,0,0,1.717428,1.631557,0,0,3.99214,7.032348,0,1.717428,-1.717428,8.402424,60.01719,0.1436787,1.794712,0,0,7.032348
7/5/2007 8:00:00 PM,0,0,65.00188,90,0,0,50.86064,50.86064,1.565396,1.565396,0,-1,0,1.565396,0,0,0,0,0,1.647785,1.565396,0,0,5.900393,5.31492,0,1.647785,-1.647785,6.665506,47.61066,0.1436787,1.721935,0,0,5.31492
7/5/2007 9:00:00 PM,0,0,48.03271,90,0,0,49.30486,49.30486,1.938447,1.938447,0,-1,0,1.938447,0,0,0,0,0,2.040471,1.938447,0,0,7.731265,3.667135,0,2.040471,-2.040471,4.514661,32.24751,0.1436787,2.132292,0,0,3.667135
7/5/2007 10:00:00 PM,0,0,27.98804,90,0,0,47.80243,47.80243,0.4274008,0.4274008,0,-1,0,0.4274008,0,0,5.551115E-17,0,0,0.4498956,0.4274008,0,0,9.998455,1.626665,0,0.4498956,-0.4498956,4.040429,28.86015,0.1436787,0.4701409,0,0,1.626665
7/5/2007 11:00:00 PM,0,0,5.194123,90,0,0,46.8334,46.8334,0.1933889,0.1933889,0,-1,0,0.1933889,0,0,2.775558E-17,0,0,0.2035672,0.1933889,0,0,10.49834,1.176769,0,0.2035672,-0.2035672,3.82585,27.32745,0.1436787,0.2127277,0,0,1.176769
7/6/2007 12:00:00 AM,0,0,-18.12664,90,0,0,45.97994,45.97994,0.4170298,0.4170298,0,-1,0,0.4170298,0,0,5.551115E-17,0,0,0.4389787,0.4170298,0,0,10.72452,0.9732019,0,0.4389787,-0.4389787,3.363126,24.02228,0.1436787,0.4587328,0,0,0.9732019
7/6/2007 1:00:00 AM,0,0,-39.50875,90,0,0,45.05536,45.05536,0.4103351,0.4103351,0,-1,0,0.4103351,0,0,5.551115E-17,0,0,0.4319317,0.4103351,0,0,11.21228,0.5342232,0,0.4319317,-0.4319317,2.90783,20.77018,0.1436787,0.4513686,0,0,0.5342232
7/6/2007 2:00:00 AM,0,0,-57.77567,90,0,0,44.43305,44.43305,0.3096375,0.09717693,0,-1,0,0.09717693,0,0,0.2124605,0.2434243,0,0.1022915,0.09717693,0,0,11.6922,0.1022915,0,0.1022915,-0.1022915,2.800006,20,0.1436787,0.3406012,0,0,0.1022915
7/6/2007 3:00:00 AM,0,0,-73.31671,90,0,0,43.7574,43.7574,0.4243215,0,0,-1,0,0,0,0,0.4243215,0.4667536,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1436787,0.4667536,0,0,0
7/6/2007 4:00:00 AM,0,0,-86.99715,90,0,0,43.20621,43.20621,0.5479838,0,0,-1,0,0,0,0,0.5479838,0.6027821,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1436787,0.6027821,0,0,0
7/6/2007 5:00:00 AM,0,0,-99.61342,90,0,0,42.75281,42.75281,0.1076844,0.1076844,3.612948,0,1.151335,0.1076844,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1437971,0.1184529,0,5,0
7/6/2007 6:00:00 AM,0,0,-111.782,90,0,0,42.55723,42.55723,0.3564138,0.3564138,3.861677,0,1.219238,0.3564138,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1439525,0.3920552,0,5,2.997
7/6/2007 7:00:00 AM,0,0,-123.9591,90,0,0,42.15717,42.15717,0.8184356,0.8184356,4.323699,0,1.34537,0.8184356,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1441769,0.9002792,0,5,5.994
7/6/2007 8:00:00 AM,0.006992362,0,-136.4632,90,0,0,42.95728,42.95728,0.6990892,0.6990892,0,0,0,0.6990892,0,0,1.110223E-16,0,0,0.7358833,0.6990892,0,0,1.81586,8.991,0,0.7358833,-0.7358833,11.50166,82.15457,0.1441769,0.7689981,0,0,8.991
7/6/2007 9:00:00 AM,0.1067175,4.030729,-149.4714,39.6265,0.3259124,1.24488,54.78269,45.13538,2.58164,2.58164,0,-1,0,2.58164,48.2205,0,4.440892E-16,0,1.24488,2.717516,2.58164,0,0,2.633508,8.255116,0,1.472636,-1.472636,9.949368,71.06677,0.1441769,2.839804,0.995904,0,9.499997
7/6/2007 10:00:00 AM,0.1664699,7.176237,-162.9978,28.94047,0.5826676,2.098266,64.52149,47.13566,1.794641,1.794641,0,0,0,1.794641,116.9184,0,0,0,2.098266,1.889096,1.794641,0,0,4.269771,6.782481,0.2091701,0,0.2091701,10.1478,72.48417,0.144162,1.974106,1.678613,0,8.880747
7/6/2007 11:00:00 AM,0.2200143,8.539856,-176.8841,23.0162,0.69347,2.413003,69.93726,49.15373,0.8909826,0.8909826,0,0,0,0.8909826,270.825,0,0,0,2.413003,0.9378764,0.8909826,0,0,4.060601,6.970734,1.475127,0,1.475127,11.54723,82.48006,0.1440567,0.9800808,1.930403,0,9.383737
7/6/2007 12:00:00 PM,0.1906165,8.013803,169.1574,25.45176,0.6507684,2.252145,70.77779,51.2607,1.510182,1.510182,0,0,0,1.510182,149.1307,0,0,0,2.252145,1.589665,1.510182,0,0,2.585474,8.298348,0.6624796,0,0.6624796,12.17572,86.96922,0.1440095,1.6612,1.801716,0,10.55049
7/6/2007 1:00:00 PM,0.1454946,5.640356,155.4415,34.51568,0.457473,1.621599,67.03706,53.35878,1.164698,1.164698,0,0,0,1.164698,139.2292,0,0,0,1.621599,1.225998,1.164698,0,0,1.922994,8.89458,0.3956015,0,0.3956015,12.55102,89.64994,0.1439813,1.281168,1.297279,0,10.51618
7/6/2007 2:00:00 PM,0.04223883,1.599717,142.1936,46.46104,0.1338518,0.4997104,58.63144,54.65674,0.1754633,0.1754633,0,-1,0,0.1754633,284.7947,0,0,0,0.4997104,0.1846983,0.1754633,0,0,1.527393,9.250621,0.3150121,0,0.3150121,12.84986,91.78455,0.1439589,0.1930097,0.3997683,0,9.750331
7/6/2007 3:00:00 PM,0,0,129.4776,90,0,0,55.30573,55.30573,1.256577,1.256577,0,0,0,1.256577,0,0,0,0,0,1.322713,1.256577,0,0,1.21238,9.534132,0,1.322713,-1.322713,11.4556,81.82556,0.1439589,1.382235,0,0,9.534132
7/6/2007 4:00:00 PM,0,0,117.1861,90,0,0,56.10584,56.10584,3.277764,3.277764,5,0,1.53,3.277764,0,0,0,0,0,0,0,1.722237,1.636125,2.682061,8.211419,1.636125,0,1.636125,13.00777,92.91243,0.1441007,3.60554,0,5,8.211419
7/6/2007 5:00:00 PM,0,0,105.0616,90,0,0,55.60799,55.60799,1.565191,1.565191,0,0,0,1.565191,0,0,2.220446E-16,0,0,1.64757,1.565191,0,0,1.045936,9.683931,0,1.64757,-1.64757,11.27107,80.50751,0.1441007,1.72171,0,0,9.683931
7/6/2007 6:00:00 PM,0,0,92.71071,90,0,0,53.85663,53.85663,2.044207,2.044207,0,0,0,2.044207,0,0,4.440892E-16,0,0,2.151797,2.044207,0,0,2.876569,8.036362,0,2.151797,-2.151797,9.002881,64.30617,0.1441007,2.248628,0,0,8.036362
7/6/2007 7:00:00 PM,0,0,79.59231,90,0,0,52.2564,52.2564,1.220158,1.220158,0,-1,0,1.220158,0,0,2.220446E-16,0,0,1.284376,1.220158,0,0,5.267455,5.884564,0,1.284376,-1.284376,7.64903,54.63582,0.1441007,1.342173,0,0,5.884564
7/6/2007 8:00:00 PM,0,0,64.98911,90,0,0,50.61172,50.61172,3.264565,3.264565,0,-1,0,3.264565,0,0,4.440892E-16,0.2610218,0,3.436384,3.264565,0,0,6.69454,4.600188,0,3.436384,-3.436384,4.026762,28.76253,0.1441007,3.591022,0,0,4.600188
7/6/2007 9:00:00 PM,0,0,48.03387,90,0,0,49.08261,49.08261,1.022335,1.022335,0,-1,0,1.022335,0,0,2.220446E-16,0.01895489,0,1.076142,1.022335,0,0,10.51274,1.163804,0,1.076142,-1.076142,2.892409,20.66002,0.1441007,1.124568,0,0,1.163804
7/6/2007 10:00:00 PM,0,0,28.01619,90,0,0,47.60684,47.60684,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.70846,0.08766168,0,0,0,2.892409,20.66002,0.1441007,0,0,0,0.08766168
7/6/2007 11:00:00 PM,0,0,5.259644,90,0,0,46.62893,46.62893,0.2761557,0.0832786,0,-1,0,0.0832786,0,0,0.1928771,0.2204927,0,0.08766168,0.0832786,0,0,11.70846,0.08766168,0,0.08766168,-0.08766168,2.800006,20,0.1441007,0.3037713,0,0,0.08766168
7/7/2007 12:00:00 AM,0,0,-18.02895,90,0,0,45.80214,45.80214,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1441007,0,0,0,0
7/7/2007 1:00:00 AM,0,0,-39.3944,90,0,0,44.87756,44.87756,0.3307942,0,0,-1,0,0,0,0,0.3307942,0.3638736,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1441007,0.3638736,0,0,0
7/7/2007 2:00:00 AM,0,0,-57.66014,90,0,0,44.28192,44.28192,0.4407435,0,0,-1,0,0,0,0,0.4407435,0.4848179,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1441007,0.4848179,0,0,0
7/7/2007 3:00:00 AM,0,0,-73.20686,90,0,0,43.60627,43.60627,0.3727085,0,0,-1,0,0,0,0,0.3727085,0.4099793,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1441007,0.4099793,0,0,0
7/7/2007 4:00:00 AM,0,0,-86.89449,90,0,0,43.02841,43.02841,0.3411883,0,0,-1,0,0,0,0,0.3411883,0.3753071,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1441007,0.3753071,0,0,0
7/7/2007 5:00:00 AM,0,0,-99.51756,90,0,0,42.61057,42.61057,0.1792123,0.1792123,3.684475,0,1.170862,0.1792123,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1442282,0.1971335,0,5,0
7/7/2007 6:00:00 AM,0,0,-111.6923,90,0,0,42.37943,42.37943,0.2785942,0.2785942,3.783857,0,1.197993,0.2785942,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1443702,0.3064536,0,5,2.997
7/7/2007 7:00:00 AM,0,0,-123.8755,90,0,0,42.00603,42.00603,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1444702,0,0,5,5.994
7/7/2007 8:00:00 AM,0.008081473,0,-136.3863,90,0,0,42.77948,42.77948,1.772655,1.772655,0,0,0,1.772655,0,0,2.220446E-16,0,0,1.865952,1.772655,0,0,1.81586,8.991,0,1.865952,-1.865952,10.31046,73.64603,0.1444702,1.94992,0,0,8.991
7/7/2007 9:00:00 AM,0.0977014,4.112566,-149.4028,39.61312,0.33264,1.270416,54.80421,44.95757,1.206826,1.206826,0,-1,0,1.206826,105.2692,0,0,0,1.270416,1.270343,1.206826,0,0,3.889141,7.125048,0.00007297929,0,0.00007297929,10.31053,73.64653,0.1444702,1.327509,1.016333,0,8.395464
7/7/2007 10:00:00 AM,0.1791091,7.265967,-162.9397,28.89349,0.5900117,2.124158,64.56343,46.95786,1.2142,1.2142,0,0,0,1.2142,174.943,0,0,0,2.124158,1.278105,1.2142,0,0,3.889068,7.125113,0.8460527,0,0.8460527,11.11317,79.37963,0.1444101,1.33562,1.699326,0,9.249271
7/7/2007 11:00:00 AM,0.1943203,8.63654,-176.8386,22.9256,0.9576288,3.161695,77.87046,48.98482,1.584725,1.584725,0,0,0,1.584725,199.5106,0,0,0,3.161695,1.668132,1.584725,0,0,3.043015,7.886561,1.493563,0,1.493563,12.53009,89.50046,0.1443042,1.743198,2.529356,0,11.04826
7/7/2007 12:00:00 PM,0.1845004,8.115738,169.1891,25.34548,0.9103135,2.992578,78.50201,51.02956,1.046203,1.046203,0,0,0,1.046203,286.0417,0.3418593,0,0,2.992578,1.101267,1.046203,0,0,1.549452,9.230767,1.549452,0,1.549452,14.00003,100,0.1441945,1.150824,2.394063,0,12.22335
7/7/2007 1:00:00 PM,0.1174098,5.745509,155.4595,34.42255,0.5725895,1.988044,70.27528,53.10986,0,0,0,0,0,0,0,1.988044,0,0,1.988044,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1441945,0,1.590435,0,12.61332
7/7/2007 2:00:00 PM,0.03301914,1.706234,142.1991,46.38342,0.1598243,0.5946012,59.20936,54.46116,0,0,0,-1,0,0,0,0.5946012,0,0,0.5946012,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1441945,0,0.4756809,0,11.21988
7/7/2007 3:00:00 PM,0,0,129.4726,90,0,0,55.11014,55.11014,1.583924,1.583924,0,0,0,1.583924,0,0,2.220446E-16,0,0,1.667289,1.583924,0,0,0,10.62527,0,1.667289,-1.667289,12.24255,87.44662,0.1441945,1.742317,0,0,10.62527
7/7/2007 4:00:00 PM,0,0,117.173,90,0,0,55.85691,55.85691,2.531219,2.531219,0,0,0,2.531219,0,0,0,0,0,2.664441,2.531219,0,0,1.852543,8.957985,0,2.664441,-2.664441,9.433984,67.38546,0.1441945,2.784341,0,0,8.957985
7/7/2007 5:00:00 PM,0,0,105.0425,90,0,0,55.35907,55.35907,1.178268,1.178268,0,0,0,1.178268,0,0,2.220446E-16,0,0,1.240282,1.178268,0,0,4.813033,6.293544,0,1.240282,-1.240282,8.126612,58.04711,0.1441945,1.296095,0,0,6.293544
7/7/2007 6:00:00 PM,0,0,92.68793,90,0,0,53.6077,53.6077,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.191125,5.053262,0,0,0,8.126612,58.04711,0.1441945,0,0,0,5.053262
7/7/2007 7:00:00 PM,0,0,79.56905,90,0,0,52.00747,52.00747,3.404753,3.33,0,-1,0,3.33,0,0,0.07475292,0.4152282,0,3.505263,3.33,0,0,6.191125,5.053262,0,3.505263,-3.505263,4.43174,31.65522,0.1441945,3.745228,0,0,5.053262
7/7/2007 8:00:00 PM,0,0,64.97063,90,0,0,50.40725,50.40725,2.773258,1.470599,0,-1,0,1.470599,0,0,1.302659,1.579985,0,1.547999,1.470599,0,0,10.08586,1.547999,0,1.547999,-1.547999,2.800006,20,0.1441945,3.050583,0,0,1.547999
7/7/2007 9:00:00 PM,0,0,48.02945,90,0,0,48.90481,48.90481,1.620579,0,0,-1,0,0,0,0,1.620579,1.782637,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1441945,1.782637,0,0,0
7/7/2007 10:00:00 PM,0,0,28.03965,90,0,0,47.45571,47.45571,0.2686374,0,0,-1,0,0,0,0,0.2686374,0.2955012,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1441945,0.2955012,0,0,0
7/7/2007 11:00:00 PM,0,0,5.322431,90,0,0,46.47779,46.47779,0.1102528,0,0,-1,0,0,0,0,0.1102528,0.1212781,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1441945,0.1212781,0,0,0
7/8/2007 12:00:00 AM,0,0,-17.93162,90,0,0,45.63322,45.63322,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1441945,0,0,0,0
7/8/2007 1:00:00 AM,0,0,-39.27839,90,0,0,44.73532,44.73532,0.2113614,0,0,-1,0,0,0,0,0.2113614,0.2324975,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1441945,0.2324975,0,0,0
7/8/2007 2:00:00 AM,0,0,-57.54187,90,0,0,44.15746,44.15746,0.2814099,0,0,-1,0,0,0,0,0.2814099,0.3095509,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1441945,0.3095509,0,0,0
7/8/2007 3:00:00 AM,0,0,-73.09388,90,0,0,43.4818,43.4818,0.1585217,0,0,-1,0,0,0,0,0.1585217,0.1743739,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1441945,0.1743739,0,0,0
7/8/2007 4:00:00 AM,0,0,-86.78873,90,0,0,42.93061,42.93061,0.06720322,0,0,-1,0,0,0,0,0.06720322,0.07392354,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1441945,0.07392354,0,0,0
7/8/2007 5:00:00 AM,0,0,-99.41882,90,0,0,42.50389,42.50389,0.3607219,0.3607219,3.865985,0,1.220414,0.3607219,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.144348,0.3967941,0,5,0
7/8/2007 6:00:00 AM,0,0,-111.6001,90,0,0,42.25496,42.25496,0.2808602,0.2808602,3.786123,0,1.198612,0.2808602,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1444892,0.3089462,0,5,2.997
7/8/2007 7:00:00 AM,0,0,-123.7897,90,0,0,41.88157,41.88157,1.916828,1.916828,5,0,1.53,1.916828,0,0,0,0,0,0,0,3.083172,2.929013,5.14586,5.994,2.929013,0,2.929013,11.89694,84.97799,0.1447393,2.108511,0,5,5.994
7/8/2007 8:00:00 AM,0.007006536,0,-136.3079,90,0,0,42.65502,42.65502,2.065716,2.065716,0,0,0,2.065716,0,0,0,0,0,2.174438,2.065716,0,0,2.216847,8.630112,0,2.174438,-2.174438,9.604884,68.60618,0.1447393,2.272287,0,0,8.630112
7/8/2007 9:00:00 AM,0.09563334,4.201158,-149.3334,39.59561,0.3399248,1.297742,54.86926,44.80644,1.487095,1.487095,0,-1,0,1.487095,87.26694,0,0,0,1.297742,1.565363,1.487095,0,0,4.632888,6.455675,0,0.2676209,-0.2676209,9.322787,66.5912,0.1447393,1.635805,1.038194,0,7.753417
7/8/2007 10:00:00 AM,0.1648968,7.362502,-162.8816,28.84097,0.8121986,2.803609,71.17307,46.80672,0.7854477,0.7854477,0,0,0,0.7854477,356.9441,0,0,0,2.803609,0.8267871,0.7854477,0,0,4.930245,6.188054,1.976822,0,1.976822,11.19816,79.98673,0.1445996,0.8639925,2.242887,0,8.991663
7/8/2007 11:00:00 AM,0.1911282,8.739966,-176.794,22.82833,0.9388644,3.11578,77.10924,48.80701,0.3900625,0.3900625,0,0,0,0.3900625,798.7899,0,0,0,3.11578,0.4105921,0.3900625,0,0,2.953423,7.967194,2.705188,0,2.705188,13.76453,98.31789,0.144409,0.4290688,2.492624,0,11.08297
7/8/2007 12:00:00 PM,0.1917845,8.224224,169.2189,25.23383,0.6679541,2.310268,70.86794,50.83397,0.3642585,0.3642585,0,0,0,0.3642585,634.2386,1.678604,0,0,2.310268,0.38343,0.3642585,0,0,0.2482348,10.40186,0.2482348,0,0.2482348,14.00003,100,0.1443915,0.4006844,1.848215,0,12.71213
7/8/2007 1:00:00 PM,0.1345434,5.856918,155.4747,34.32633,0.4752286,1.683701,67.11546,52.90538,0.5448115,0.5448115,0,0,0,0.5448115,309.0429,1.110215,0,0,1.683701,0.5734858,0.5448115,0,0,0,10.62527,0,0,0,14.00003,100,0.1443915,0.5992926,1.346961,0,12.30898
7/8/2007 2:00:00 PM,0.0470348,1.81865,142.2012,46.30428,0.1489784,0.5561967,58.62721,54.20335,1.313196,1.313196,0,-1,0,1.313196,42.35444,0,2.220446E-16,0,0.5561967,1.382311,1.313196,0,0,0,10.62527,0,0.8261146,-0.8261146,13.12923,93.78001,0.1443915,1.444515,0.4449573,0,11.18147
7/8/2007 3:00:00 PM,0,0,129.4638,90,0,0,54.86122,54.86122,0.08800167,0.08800167,0,0,0,0.08800167,0,0,0,0,0,0.09263334,0.08800167,0,0,0.9179052,9.79916,0,0.09263334,-0.09263334,13.03158,93.08255,0.1443915,0.09680184,0,0,9.79916
7/8/2007 4:00:00 PM,0,0,117.1554,90,0,0,55.66133,55.66133,0.9900367,0.9900367,0,0,0,0.9900367,0,0,2.220446E-16,0,0,1.042144,0.9900367,0,0,1.020831,9.706526,0,1.042144,-1.042144,11.93307,85.23602,0.1443915,1.08904,0,0,9.706526
7/8/2007 5:00:00 PM,0,0,105.0185,90,0,0,55.15459,55.15459,2.730402,2.730402,0,0,0,2.730402,0,0,0,0,0,2.874107,2.730402,0,0,2.178769,8.664382,0,2.874107,-2.874107,8.903492,63.59624,0.1443915,3.003442,0,0,8.664382
7/8/2007 6:00:00 PM,0,0,92.65997,90,0,0,53.40323,53.40323,2.50967,2.50967,0,0,0,2.50967,0,0,4.440892E-16,0,0,2.641758,2.50967,0,0,5.372221,5.790276,0,2.641758,-2.641758,6.118834,43.70587,0.1443915,2.760637,0,0,5.790276
7/8/2007 7:00:00 PM,0,0,79.54026,90,0,0,51.803,51.803,2.772643,2.772643,0,-1,0,2.772643,0,0,4.440892E-16,0.05881525,0,2.918571,2.772643,0,0,8.307508,3.148518,0,2.918571,-2.918571,3.04239,21.73132,0.1443915,3.049907,0,0,3.148518
7/8/2007 8:00:00 PM,0,0,64.9464,90,0,0,50.22944,50.22944,2.184617,0.218449,0,-1,0,0.218449,0,0,1.966168,2.18463,0,0.2299463,0.218449,0,0,11.55036,0.2299463,0,0.2299463,-0.2299463,2.800006,20,0.1443915,2.403079,0,0,0.2299463
7/8/2007 9:00:00 PM,0,0,48.01939,90,0,0,48.73589,48.73589,0.6530939,0,0,-1,0,0,0,0,0.6530939,0.7184033,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1443915,0.7184033,0,0,0
7/8/2007 10:00:00 PM,0,0,28.05833,90,0,0,47.2779,47.2779,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1443915,0,0,0,0
7/8/2007 11:00:00 PM,0,0,5.382353,90,0,0,46.33555,46.33555,0.02077145,0,0,-1,0,0,0,0,0.02077145,0.0228486,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1443915,0.0228486,0,0,0
7/9/2007 12:00:00 AM,0,0,-17.83482,90,0,0,45.50876,45.50876,0.6224329,0,0,-1,0,0,0,0,0.6224329,0.6846762,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1443915,0.6846762,0,0,0
7/9/2007 1:00:00 AM,0,0,-39.16088,90,0,0,44.62864,44.62864,0.03379407,0,0,-1,0,0,0,0,0.03379407,0.03717348,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1443915,0.03717348,0,0,0
7/9/2007 2:00:00 AM,0,0,-57.421,90,0,0,44.03299,44.03299,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1443915,0,0,0,0
7/9/2007 3:00:00 AM,0,0,-72.97791,90,0,0,43.35734,43.35734,0.4307693,0,0,-1,0,0,0,0,0.4307693,0.4738462,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1443915,0.4738462,0,0,0
7/9/2007 4:00:00 AM,0,0,-86.67996,90,0,0,42.80615,42.80615,0.02158707,0,0,-1,0,0,0,0,0.02158707,0.02374578,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1443915,0.02374578,0,0,0
7/9/2007 5:00:00 AM,0,0,-99.31726,90,0,0,42.37943,42.37943,0.3108665,0.3108665,3.81613,0,1.206803,0.3108665,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1445363,0.3419532,0,5,0
7/9/2007 6:00:00 AM,0,0,-111.5054,90,0,0,42.15717,42.15717,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1446348,0,0,5,2.997
7/9/2007 7:00:00 AM,0,0,-123.702,90,0,0,41.75711,41.75711,0.1787527,0.1787527,3.684016,0,1.170736,0.1787527,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1447593,0.196628,0,5,5.994
7/9/2007 8:00:00 AM,0.008561117,0,-136.228,90,0,0,42.53056,42.53056,0.3265289,0.3265289,0,0,0,0.3265289,0,0,5.551115E-17,0,0,0.3437147,0.3265289,0,0,1.81586,8.991,0,0.3437147,-0.3437147,11.91504,85.10729,0.1447593,0.3591818,0,0,8.991
7/9/2007 9:00:00 AM,0.1159247,4.296499,-149.2633,39.57394,0.3477663,1.326832,54.97784,44.68198,0.6854905,0.6854905,0,-1,0,0.6854905,193.5595,0,0,0,1.326832,0.7215689,0.6854905,0,0,2.197765,8.647285,0.6052629,0,0.6052629,12.48925,89.20873,0.1447168,0.7540395,1.061465,0,9.974117
7/9/2007 10:00:00 AM,0.1973906,7.465824,-162.8235,28.78292,0.6063783,2.180511,64.75233,46.65559,0.4199195,0.4199195,0,0,0,0.4199195,519.2687,0.1459875,0,0,2.180511,0.4420205,0.4199195,0,0,1.592503,9.192022,1.592503,0,1.592503,14.00003,100,0.1446052,0.4619115,1.744408,0,11.37253
7/9/2007 11:00:00 AM,0.2456834,8.850105,-176.7504,22.72439,0.7187936,2.496833,70.20303,48.65588,2.104871,2.104871,0,0,0,2.104871,118.6217,0.2811793,0,0,2.496833,2.215654,2.104871,0,0,0,10.62527,0,0,0,14.00003,100,0.1446052,2.315358,1.997466,0,13.12211
7/9/2007 12:00:00 PM,0.2243091,8.339225,169.2468,25.11686,0.6773515,2.341163,70.97374,50.65617,0.5501791,0.5501791,0,0,0,0.5501791,425.5275,1.762027,0,0,2.341163,0.579136,0.5501791,0,0,0,10.62527,0,0,0,14.00003,100,0.1446052,0.6051971,1.872931,0,12.96644
7/9/2007 1:00:00 PM,0.1619848,5.974536,155.4872,34.2271,0.4848761,1.716859,67.20946,52.7098,0.01323437,0.01323437,0,0,0,0.01323437,12972.73,1.702928,0,0,1.716859,0.01393092,0.01323437,0,0,0,10.62527,0,0,0,14.00003,100,0.1446052,0.01455781,1.373487,0,12.34213
7/9/2007 2:00:00 PM,0.05698948,1.936912,142.1998,46.22373,0.1574661,0.5874955,58.73743,54.0611,1.27481,1.27481,0,-1,0,1.27481,46.08495,0,0,0,0.5874955,1.341905,1.27481,0,0,0,10.62527,0,0.7544096,-0.7544096,13.20481,94.31989,0.1446052,1.402291,0.4699964,0,11.21277
7/9/2007 3:00:00 PM,0,0,129.4508,90,0,0,54.71008,54.71008,0.6080682,0.6080682,0,0,0,0.6080682,0,0,0,0,0,0.6400717,0.6080682,0,0,0.8382328,9.870865,0,0.6400717,-0.6400717,12.53012,89.50065,0.1446052,0.668875,0,0,9.870865
7/9/2007 4:00:00 PM,0,0,117.1334,90,0,0,55.45686,55.45686,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.549424,9.230793,0,0,0,12.53012,89.50065,0.1446052,0,0,0,9.230793
7/9/2007 5:00:00 PM,0,0,104.9897,90,0,0,54.95901,54.95901,1.138925,1.138925,0,0,0,1.138925,0,0,0,0,0,1.198868,1.138925,0,0,1.549424,9.230793,0,1.198868,-1.198868,11.2664,80.47411,0.1446052,1.252817,0,0,9.230793
7/9/2007 6:00:00 PM,0,0,92.62677,90,0,0,53.20765,53.20765,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.8815,8.031924,0,0,0,11.2664,80.47411,0.1446052,0,0,0,8.031924
7/9/2007 7:00:00 PM,0,0,79.50593,90,0,0,51.60742,51.60742,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.8815,8.031924,0,0,0,11.2664,80.47411,0.1446052,0,0,0,8.031924
7/9/2007 8:00:00 PM,0,0,64.9164,90,0,0,50.06053,50.06053,2.111802,2.111802,0,-1,0,2.111802,0,0,0,0,0,2.22295,2.111802,0,0,2.8815,8.031924,0,2.22295,-2.22295,8.923203,63.73704,0.1446052,2.322982,0,0,8.031924
7/9/2007 9:00:00 PM,0,0,48.00367,90,0,0,48.58476,48.58476,2.73118,2.73118,0,-1,0,2.73118,0,0,4.440892E-16,0,0,2.874926,2.73118,0,0,5.351444,5.808975,0,2.874926,-2.874926,5.892765,42.09109,0.1446052,3.004298,0,0,5.808975
7/9/2007 10:00:00 PM,0,0,28.07216,90,0,0,47.15344,47.15344,0.6527503,0.6527503,0,-1,0,0.6527503,0,0,1.110223E-16,0,0,0.6871056,0.6527503,0,0,8.545806,2.934049,0,0.6871056,-0.6871056,5.168491,36.91772,0.1446052,0.7180254,0,0,2.934049
7/9/2007 11:00:00 PM,0,0,5.439286,90,0,0,46.2022,46.2022,0.2139608,0.2139608,0,-1,0,0.2139608,0,0,2.775558E-17,0,0,0.2252218,0.2139608,0,0,9.309257,2.246943,0,0.2252218,-0.2252218,4.931087,35.22198,0.1446052,0.2353568,0,0,2.246943
7/10/2007 12:00:00 AM,0,0,-17.73872,90,0,0,45.3843,45.3843,0.3715647,0.3715647,0,-1,0,0.3715647,0,0,5.551115E-17,0,0,0.3911207,0.3715647,0,0,9.559504,2.021721,0,0.3911207,-0.3911207,4.518809,32.27715,0.1446052,0.4087211,0,0,2.021721
7/10/2007 1:00:00 AM,0,0,-39.04207,90,0,0,44.50417,44.50417,0.6482107,0.6482107,0,-1,0,0.6482107,0,0,1.110223E-16,0,0,0.682327,0.6482107,0,0,9.994081,1.6306,0,0.682327,-0.682327,3.799574,27.13976,0.1446052,0.7130318,0,0,1.6306
7/10/2007 2:00:00 AM,0,0,-57.2977,90,0,0,43.90853,43.90853,0.3691404,0.3691404,0,-1,0,0.3691404,0,0,5.551115E-17,0,0,0.3885689,0.3691404,0,0,10.75222,0.9482735,0,0.3885689,-0.3885689,3.389986,24.21414,0.1446052,0.4060545,0,0,0.9482735
7/10/2007 3:00:00 AM,0,0,-72.85908,90,0,0,43.23288,43.23288,0.7827104,0.5317193,0,-1,0,0.5317193,0,0,0.250991,0.3292621,0,0.5597046,0.5317193,0,0,11.18397,0.5597046,0,0.5597046,-0.5597046,2.800006,20,0.1446052,0.8609815,0,0,0.5597046
7/10/2007 4:00:00 AM,0,0,-86.56831,90,0,0,42.68169,42.68169,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1446052,0,0,0,0
7/10/2007 5:00:00 AM,0,0,-99.21301,90,0,0,42.28163,42.28163,0.09950496,0.09950496,3.604768,0,1.149102,0.09950496,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1447177,0.1094555,0,5,0
7/10/2007 6:00:00 AM,0,0,-111.4083,90,0,0,42.03271,42.03271,0.6543209,0.6543209,4.159584,0,1.300566,0.6543209,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1449112,0.719753,0,5,2.997
7/10/2007 7:00:00 AM,0,0,-123.6123,90,0,0,41.65932,41.65932,3.982843,3.982843,5,0,1.53,3.982843,0,0,0,0,0,0,0,1.017157,0.9662994,5.14586,5.994,0.9662994,0,0.9662994,10.03495,71.67806,0.1449925,4.381127,0,5,5.994
7/10/2007 8:00:00 AM,0.009281119,0,-136.1467,90,0,0,42.40609,42.40609,0.7889891,0.7889891,4.294252,0,1.337331,0.7889891,0,0,0,0,0,0,0,3.505263,3.33,4.179561,6.863669,3.33,0,3.33,13.19406,94.24313,0.1452048,0.867888,0,5,6.863669
7/10/2007 9:00:00 AM,0.1046899,4.398577,-149.1924,39.54813,0.3561638,1.35787,55.10308,44.55751,0.7384271,0.7384271,0,-1,0,0.7384271,183.8867,0,0,0,1.35787,0.7772917,0.7384271,0,0,0.8495609,9.860669,0.580578,0,0.580578,13.74485,98.17729,0.1451642,0.8122698,1.086296,0,11.21854
7/10/2007 10:00:00 AM,0.1928645,7.575912,-162.7656,28.71936,0.6153976,2.210915,64.89924,46.53113,0.8152483,0.8152483,0,0,0,0.8152483,271.1953,1.083776,0,0,2.210915,0.8581561,0.8152483,0,0,0.2689829,10.38319,0.2689829,0,0.2689829,14.00003,100,0.1451454,0.8967732,1.768732,0,12.5941
7/10/2007 11:00:00 AM,0.2111241,8.966928,-176.7078,22.61382,0.7283356,2.527734,70.34037,48.50475,1.66026,1.66026,0,0,0,1.66026,152.2493,0.7800913,0,0,2.527734,1.747642,1.66026,0,0,0,10.62527,0,0,0,14.00003,100,0.1451454,1.826286,2.022187,0,13.15301
7/10/2007 12:00:00 PM,0.2277387,8.460701,169.2727,24.99465,0.687281,2.373182,71.12295,50.50504,0,0,0,0,0,0,0,2.373182,0,0,2.373182,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1451454,0,1.898545,0,12.99846
7/10/2007 1:00:00 PM,0.153392,6.098317,155.4968,34.12498,0.4950316,1.751102,67.36388,52.55866,0.9724005,0.9724005,0,0,0,0.9724005,180.0804,0.7275229,0,0,1.751102,1.023579,0.9724005,0,0,0,10.62527,0,0,0,14.00003,100,0.1451454,1.069641,1.400882,0,12.37638
7/10/2007 2:00:00 PM,0.05289549,2.060966,142.1949,46.14187,0.1666052,0.6213416,58.80464,53.85663,0.728354,0.728354,0,-1,0,0.728354,85.30765,0,1.110223E-16,0,0.6213416,0.7666884,0.728354,0,0,0,10.62527,0,0.1453468,-0.1453468,13.84682,98.90565,0.1451454,0.8011894,0.4970733,0,11.24662
7/10/2007 3:00:00 PM,0,0,129.4339,90,0,0,54.50561,54.50561,0.4937545,0.4937545,0,0,0,0.4937545,0,0,1.110223E-16,0,0,0.5197417,0.4937545,0,0,0.1614964,10.47993,0,0.5197417,-0.5197417,13.29896,94.9924,0.1451454,0.54313,0,0,10.47993
7/10/2007 4:00:00 PM,0,0,117.1068,90,0,0,55.26127,55.26127,1.750325,1.750325,0,0,0,1.750325,0,0,2.220446E-16,0,0,1.842448,1.750325,0,0,0.7389871,9.960186,0,1.842448,-1.842448,11.35685,81.12022,0.1451454,1.925358,0,0,9.960186
7/10/2007 5:00:00 PM,0,0,104.956,90,0,0,54.75454,54.75454,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.786151,8.117738,0,0,0,11.35685,81.12022,0.1451454,0,0,0,8.117738
7/10/2007 6:00:00 PM,0,0,92.58833,90,0,0,53.01206,53.01206,1.409309,1.409309,0,0,0,1.409309,0,0,0,0,0,1.483483,1.409309,0,0,2.786151,8.117738,0,1.483483,-1.483483,9.793124,69.95074,0.1451454,1.55024,0,0,8.117738
7/10/2007 7:00:00 PM,0,0,79.46601,90,0,0,51.45628,51.45628,2.600445,2.600445,0,-1,0,2.600445,0,0,4.440892E-16,0,0,2.73731,2.600445,0,0,4.434466,6.634255,0,2.73731,-2.73731,6.907746,49.34094,0.1451454,2.860489,0,0,6.634255
7/10/2007 8:00:00 PM,0,0,64.88062,90,0,0,49.88272,49.88272,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.475922,3.896945,0,0,0,6.907746,49.34094,0.1451454,0,0,0,3.896945
7/10/2007 9:00:00 PM,0,0,47.98224,90,0,0,48.40696,48.40696,3.226963,3.226963,0,-1,0,3.226963,0,0,4.440892E-16,0.2196597,0,3.396803,3.226963,0,0,7.475922,3.896945,0,3.396803,-3.396803,3.327201,23.76567,0.1451454,3.54966,0,0,3.896945
7/10/2007 10:00:00 PM,0,0,28.08108,90,0,0,46.98453,46.98453,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.25015,0.500141,0,0,0,3.327201,23.76567,0.1451454,0,0,0,0.500141
7/10/2007 11:00:00 PM,0,0,5.493113,90,0,0,46.03328,46.03328,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.25015,0.500141,0,0,0,3.327201,23.76567,0.1451454,0,0,0,0.500141
7/11/2007 12:00:00 AM,0,0,-17.64347,90,0,0,45.23317,45.23317,0.5709539,0.475134,0,-1,0,0.475134,0,0,0.09581992,0.1529153,0,0.500141,0.475134,0,0,11.25015,0.500141,0,0.500141,-0.500141,2.800006,20,0.1451454,0.6280493,0,0,0.500141
7/11/2007 1:00:00 AM,0,0,-38.92211,90,0,0,44.35304,44.35304,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1451454,0,0,0,0
7/11/2007 2:00:00 AM,0,0,-57.17211,90,0,0,43.7574,43.7574,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1451454,0,0,0,0
7/11/2007 3:00:00 AM,0,0,-72.73752,90,0,0,43.10842,43.10842,0.2113746,0,0,-1,0,0,0,0,0.2113746,0.232512,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1451454,0.232512,0,0,0
7/11/2007 4:00:00 AM,0,0,-86.45389,90,0,0,42.55723,42.55723,0.2941872,0,0,-1,0,0,0,0,0.2941872,0.3236059,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1451454,0.3236059,0,0,0
7/11/2007 5:00:00 AM,0,0,-99.10616,90,0,0,42.15717,42.15717,0.2016433,0.2016433,3.706906,0,1.176986,0.2016433,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1452713,0.2218076,0,5,0
