Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/20/2007 7:00:00 AM,0,0,-122.6256,90,0,0,40.65473,40.65473,1.863546,1.863546,0,0,0,1.863546,0,0,0,0,0,1.961627,1.863546,0,0,9.06207,2.469412,0,1.961627,-1.961627,3.335257,23.82322,0.1458211,2.049901,0,0,2.469412
7/20/2007 8:00:00 AM,0.02742004,0.9681118,-135.274,52.02494,0.1347913,0.5433587,45.3605,41.4015,2.359629,2.359629,5,0,1.53,2.359629,23.0273,4.440892E-16,0,0,0.5433587,0,0,2.640371,2.508353,11.24166,0.5077842,3.051712,0,3.051712,6.230365,44.50252,0.1460559,2.595592,0.434687,5,1.051143
7/20/2007 9:00:00 AM,0.1295396,5.786057,-148.4617,39.06208,0.6379362,2.327611,62.40382,43.40179,0.8476149,0.8476149,0,-1,0,0.8476149,274.6071,0,0,0,2.327611,0.8922263,0.8476149,0,0,8.189944,3.254325,1.435385,0,1.435385,7.592091,54.22911,0.1459599,0.9323764,1.862089,0,5.581936
7/20/2007 10:00:00 AM,0.1911031,9.043188,-162.2104,27.78553,0.9350345,3.179612,73.46125,45.35763,0.1406545,0.1406545,0,0,0,0.1406545,2260.583,0,0,0,3.179612,0.1480574,0.1406545,0,0,6.754559,4.546171,3.031555,0,3.031555,10.46808,74.77183,0.1457576,0.15472,2.54369,0,7.725783
7/20/2007 11:00:00 AM,0.2252932,10.49495,-176.3566,21.14862,1.104291,3.576722,80.66257,47.2779,1.409333,1.409333,0,0,0,1.409333,253.7884,0,0,0,3.576722,1.483508,1.409333,0,0,3.723004,7.27457,2.093214,0,2.093214,12.45387,88.95606,0.1456183,1.550266,2.861378,0,10.85129
7/20/2007 12:00:00 PM,0.2171617,10.02178,169.4077,23.50246,1.065501,3.433171,81.41186,49.1804,0.9214844,0.9214844,0,0,0,0.9214844,372.5696,0.8333977,0,0,3.433171,0.9699836,0.9214844,0,0,1.62979,9.158463,1.62979,0,1.62979,14.00003,100,0.14551,1.013633,2.746537,0,12.59163
7/20/2007 1:00:00 PM,0.1928539,7.663427,155.4245,32.97082,0.6235813,2.17179,69.79637,51.10957,1.872727,1.872727,0,0,0,1.872727,115.9694,0.2004981,0,0,2.17179,1.971292,1.872727,0,0,0,10.62527,0,0,0,14.00003,100,0.14551,2.06,1.737432,0,12.79706
7/20/2007 2:00:00 PM,0.08178251,3.607066,141.9411,45.27664,0.4035287,1.454321,64.39356,52.35419,0,0,0,-1,0,0,0,1.454321,0,0,1.454321,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.14551,0,1.163457,0,12.0796
7/20/2007 3:00:00 PM,0.002091782,0,129.0309,90,0,0,52.90538,52.90538,1.394515,1.394515,0,0,0,1.394515,0,0,2.220446E-16,0,0,1.46791,1.394515,0,0,0,10.62527,0,1.46791,-1.46791,12.45271,88.94778,0.14551,1.533966,0,0,10.62527
7/20/2007 4:00:00 PM,0,0,116.5861,90,0,0,53.6077,53.6077,1.551618,1.551618,0,0,0,1.551618,0,0,2.220446E-16,0,0,1.633282,1.551618,0,0,1.631011,9.157364,0,1.633282,-1.633282,10.73108,76.65045,0.14551,1.70678,0,0,9.157364
7/20/2007 5:00:00 PM,0,0,104.3444,90,0,0,53.05651,53.05651,0.07394802,0.07394802,0,0,0,0.07394802,0,0,1.387779E-17,0,0,0.07784002,0.07394802,0,0,3.445769,7.524082,0,0.07784002,-0.07784002,10.64903,76.06438,0.14551,0.08134282,0,0,7.524082
7/20/2007 6:00:00 PM,0,0,91.91164,90,0,0,51.40294,51.40294,0.5840078,0.5840078,0,0,0,0.5840078,0,0,0,0,0,0.614745,0.5840078,0,0,3.532258,7.446242,0,0.614745,-0.614745,10.00104,71.43583,0.14551,0.6424085,0,0,7.446242
7/20/2007 7:00:00 PM,0,0,78.75822,90,0,0,49.80272,49.80272,1.771217,1.771217,0,-1,0,1.771217,0,0,2.220446E-16,0,0,1.864439,1.771217,0,0,4.215308,6.831497,0,1.864439,-1.864439,8.035745,57.39806,0.14551,1.948339,0,0,6.831497
7/20/2007 8:00:00 PM,0,0,64.20256,90,0,0,48.40696,48.40696,0.7346746,0.7346746,0,-1,0,0.7346746,0,0,0,0,0,0.7733417,0.7346746,0,0,6.286907,4.967058,0,0.7733417,-0.7733417,7.220571,51.5754,0.14551,0.8081421,0,0,4.967058
7/20/2007 9:00:00 PM,0,0,47.45148,90,0,0,47.0112,47.0112,0.08309796,0.08309796,0,-1,0,0.08309796,0,0,1.387779E-17,0,0,0.08747153,0.08309796,0,0,7.146175,4.193716,0,0.08747153,-0.08747153,7.128367,50.91681,0.14551,0.09140775,0,0,4.193716
7/20/2007 10:00:00 PM,0,0,27.89107,90,0,0,45.70435,45.70435,0.37684,0.37684,0,-1,0,0.37684,0,0,5.551115E-17,0,0,0.3966737,0.37684,0,0,7.243366,4.106245,0,0.3966737,-0.3966737,6.710237,47.93017,0.14551,0.414524,0,0,4.106245
7/20/2007 11:00:00 PM,0,0,5.839013,90,0,0,44.7531,44.7531,0.06909533,0.06909533,0,-1,0,0.06909533,0,0,0,0,0,0.07273193,0.06909533,0,0,7.684114,3.709571,0,0.07273193,-0.07273193,6.633571,47.38255,0.14551,0.07600486,0,0,3.709571
7/21/2007 12:00:00 AM,0,0,-16.77063,90,0,0,43.97965,43.97965,0.1777827,0.1777827,0,-1,0,0.1777827,0,0,2.775558E-17,0,0,0.1871397,0.1777827,0,0,7.764928,3.636839,0,0.1871397,-0.1871397,6.436308,45.97354,0.14551,0.1955609,0,0,3.636839
7/21/2007 1:00:00 AM,0,0,-37.69651,90,0,0,43.25955,43.25955,0.1615619,0.1615619,0,-1,0,0.1615619,0,0,2.775558E-17,0,0,0.1700651,0.1615619,0,0,7.972861,3.449699,0,0.1700651,-0.1700651,6.257044,44.69308,0.14551,0.1777181,0,0,3.449699
7/21/2007 2:00:00 AM,0,0,-55.82498,90,0,0,42.62835,42.62835,0.4333906,0.4333906,0,-1,0,0.4333906,0,0,5.551115E-17,0,0,0.4562007,0.4333906,0,0,8.161822,3.279634,0,0.4562007,-0.4562007,5.776166,41.25825,0.14551,0.4767297,0,0,3.279634
7/21/2007 3:00:00 AM,0,0,-71.40154,90,0,0,42.03271,42.03271,0.3369789,0.3369789,0,-1,0,0.3369789,0,0,5.551115E-17,0,0,0.3547147,0.3369789,0,0,8.668712,2.823434,0,0.3547147,-0.3547147,5.402264,38.58752,0.14551,0.3706768,0,0,2.823434
7/21/2007 4:00:00 AM,0,0,-85.18253,90,0,0,41.53485,41.53485,0.4937679,0.4937679,0,-1,0,0.4937679,0,0,0,0,0,0.5197557,0.4937679,0,0,9.06284,2.468719,0,0.5197557,-0.5197557,4.854393,34.67417,0.14551,0.5431447,0,0,2.468719
7/21/2007 5:00:00 AM,0,0,-97.91658,90,0,0,41.20592,41.20592,0.526007,0.526007,0,0,0,0.526007,0,0,0,0,0,0.5536916,0.526007,0,0,9.640346,1.948963,0,0.5536916,-0.5536916,4.270751,30.5053,0.14551,0.5786077,0,0,1.948963
7/21/2007 6:00:00 AM,0,0,-110.2084,90,0,0,40.93033,40.93033,0.0662383,0.0662383,0,0,0,0.0662383,0,0,0,0,0,0.06972452,0.0662383,0,0,10.25556,1.395272,0,0.06972452,-0.06972452,4.197255,29.98033,0.14551,0.07286213,0,0,1.395272
7/21/2007 7:00:00 AM,0,0,-122.5198,90,0,0,40.58361,40.58361,0.9065824,0.9065824,0,0,0,0.9065824,0,0,1.110223E-16,0,0,0.9542972,0.9065824,0,0,10.33303,1.325547,0,0.9542972,-0.9542972,3.191337,22.79522,0.14551,0.9972406,0,0,1.325547
7/21/2007 8:00:00 AM,0.02744145,1.134146,-135.1824,51.98752,0.1336081,0.5389877,45.22752,41.30371,0.5714238,0.5714238,4.076687,0,1.277936,0.5714238,94.32364,0,0,0,0.5389877,0,0,3.505263,3.33,11.39336,0.37125,3.868988,0,3.868988,6.861782,49.01263,0.1456441,0.6285661,0.4311902,5,0.9102377
7/21/2007 9:00:00 AM,0.1234152,5.960934,-148.388,38.991,0.6025422,2.21428,61.23458,43.304,4.503333,3.33,0,-1,0,3.33,66.4949,0,1.173332,1.623666,2.21428,3.505263,3.33,0,0,7.524373,3.853339,0,1.290983,-1.290983,5.500966,39.29253,0.1456441,4.953666,1.771424,0,6.067619
7/21/2007 10:00:00 AM,0.2074658,9.225824,-162.1587,27.66305,1.022115,3.416468,76.04515,45.25984,1.406134,1.406134,0,0,0,1.406134,242.9688,0,0,0,3.416468,1.480142,1.406134,0,0,8.958798,2.562356,1.936326,0,1.936326,7.337926,52.41365,0.1455158,1.546748,2.733174,0,5.978823
7/21/2007 11:00:00 AM,0.2372131,10.68281,-176.3303,20.96684,1.167092,3.732307,82.48865,47.15344,2.838339,2.838339,0,0,0,2.838339,131.4962,0,0,0,3.732307,2.987725,2.838339,0,0,7.022472,4.305049,0.7445819,0,0.7445819,8.044298,57.45916,0.1454665,3.122172,2.985845,0,8.037355
7/21/2007 12:00:00 PM,0.236701,10.21141,169.4075,23.32835,0.8305215,2.813617,74.0298,49.05594,0,0,0,0,0,0,0,0,0,0,2.813617,0,0,0,0,6.27789,4.975173,2.813617,0,2.813617,10.71353,76.52505,0.1452805,0,2.250893,0,7.78879
7/21/2007 1:00:00 PM,0.2025809,7.85139,155.3992,32.84501,0.6390307,2.221054,70.11314,50.95844,1.090145,1.090145,0,0,0,1.090145,203.7393,0,0,0,2.221054,1.147521,1.090145,0,0,3.464274,7.507428,1.073533,0,1.073533,11.73197,83.79964,0.1452097,1.19916,1.776843,0,9.728482
7/21/2007 2:00:00 PM,0.08204102,3.790828,141.8941,45.18811,0.4026361,1.452726,64.21404,52.20306,0.4186688,0.4186688,0,-1,0,0.4186688,346.9869,0,0,0,1.452726,0.440704,0.4186688,0,0,2.390741,8.473607,1.012022,0,1.012022,12.69206,90.65739,0.145143,0.4605357,1.162181,0,9.926333
7/21/2007 3:00:00 PM,0.003320079,0,128.9665,90,0,0,52.75425,52.75425,2.361549,2.361549,0,0,0,2.361549,0,0,4.440892E-16,0,0,2.485841,2.361549,0,0,1.378719,9.384427,0,2.485841,-2.485841,10.07175,71.94096,0.145143,2.597703,0,0,9.384427
7/21/2007 4:00:00 PM,0,0,116.5079,90,0,0,53.40323,53.40323,1.200891,1.200891,0,0,0,1.200891,0,0,2.220446E-16,0,0,1.264096,1.200891,0,0,4.140764,6.898587,0,1.264096,-1.264096,8.739281,62.42331,0.145143,1.32098,0,0,6.898587
7/21/2007 5:00:00 PM,0,0,104.2554,90,0,0,52.90538,52.90538,1.2286,1.2286,0,0,0,1.2286,0,0,0,0,0,1.293263,1.2286,0,0,5.545315,5.634491,0,1.293263,-1.293263,7.376061,52.68605,0.145143,1.35146,0,0,5.634491
7/21/2007 6:00:00 PM,0,0,91.81461,90,0,0,51.21625,51.21625,1.48622,1.48622,0,0,0,1.48622,0,0,2.220446E-16,0,0,1.564442,1.48622,0,0,6.982274,4.341228,0,1.564442,-1.564442,5.726995,40.90702,0.145143,1.634842,0,0,4.341228
7/21/2007 7:00:00 PM,0,0,78.65664,90,0,0,49.66047,49.66047,0.01852379,0.01852379,0,-1,0,0.01852379,0,0,0,0,0,0.01949872,0.01852379,0,0,8.720543,2.776785,0,0.01949872,-0.01949872,5.706441,40.76021,0.145143,0.02037617,0,0,2.776785
7/21/2007 8:00:00 PM,0,0,64.10293,90,0,0,48.25583,48.25583,2.915263,2.619422,0,-1,0,2.619422,0,0,0.295841,0.5873674,0,2.757287,2.619422,0,0,8.742208,2.757287,0,2.757287,-2.757287,2.800006,20,0.145143,3.20679,0,0,2.757287
7/21/2007 9:00:00 PM,0,0,47.36687,90,0,0,46.86007,46.86007,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.145143,0,0,0,0
7/21/2007 10:00:00 PM,0,0,27.84372,90,0,0,45.57988,45.57988,0.03895384,0,0,-1,0,0,0,0,0.03895384,0.04284923,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.145143,0.04284923,0,0,0
7/21/2007 11:00:00 PM,0,0,5.852705,90,0,0,44.65531,44.65531,0.1651858,0,0,-1,0,0,0,0,0.1651858,0.1817043,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.145143,0.1817043,0,0,0
7/22/2007 12:00:00 AM,0,0,-16.69418,90,0,0,43.88186,43.88186,0.09112152,0,0,-1,0,0,0,0,0.09112152,0.1002337,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.145143,0.1002337,0,0,0
7/22/2007 1:00:00 AM,0,0,-37.57485,90,0,0,43.13509,43.13509,0.1944731,0,0,-1,0,0,0,0,0.1944731,0.2139204,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.145143,0.2139204,0,0,0
7/22/2007 2:00:00 AM,0,0,-55.6845,90,0,0,42.53056,42.53056,0.126642,0,0,-1,0,0,0,0,0.126642,0.1393062,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.145143,0.1393062,0,0,0
7/22/2007 3:00:00 AM,0,0,-71.25884,90,0,0,41.93491,41.93491,0.3553292,0,0,-1,0,0,0,0,0.3553292,0.3908622,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.145143,0.3908622,0,0,0
7/22/2007 4:00:00 AM,0,0,-85.0452,90,0,0,41.42818,41.42818,0.686434,0,0,-1,0,0,0,0,0.686434,0.7550774,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.145143,0.7550774,0,0,0
7/22/2007 5:00:00 AM,0,0,-97.78771,90,0,0,41.1348,41.1348,0.299364,0.299364,3.804627,0,1.203663,0.299364,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1452752,0.3293004,0,5,0
7/22/2007 6:00:00 AM,0,0,-110.0897,90,0,0,40.83253,40.83253,0.07318708,0.07318708,3.57845,0,1.141917,0.07318708,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1453759,0.08050578,0,5,2.997
7/22/2007 7:00:00 AM,0,0,-122.4129,90,0,0,40.47693,40.47693,0.5109696,0.5109696,4.016233,0,1.261432,0.5109696,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1455363,0.5620666,0,5,5.994
7/22/2007 8:00:00 AM,0.03378971,1.306611,-135.0903,51.94681,0.1666806,0.6691247,46.10457,41.20592,1.064057,1.064057,0,0,0,1.064057,62.88427,0,0,0,0.6691247,1.12006,1.064057,0,0,1.81586,8.991,0,0.4509356,-0.4509356,11.80202,84.3,0.1455363,1.170463,0.5352998,0,9.660125
7/22/2007 9:00:00 AM,0.1587327,6.142251,-148.3145,38.91592,0.4997828,1.872478,58.03994,43.20621,0.9844129,0.9844129,0,-1,0,0.9844129,190.2127,0,0,0,1.872478,1.036224,0.9844129,0,0,2.3169,8.540065,0.8362541,0,0.8362541,12.59536,89.96671,0.1454813,1.082854,1.497983,0,10.41254
7/22/2007 10:00:00 AM,0.2467908,9.41483,-162.108,27.53545,0.7662105,2.698321,68.06398,45.13538,1.283035,1.283035,0,0,0,1.283035,210.3076,0,0,0,2.698321,1.350564,1.283035,0,0,1.480646,9.292693,1.347757,0,1.347757,13.87396,99.09951,0.1453928,1.411339,2.158657,0,11.99101
7/22/2007 11:00:00 AM,0.2578571,10.87685,-176.3058,20.77881,0.8766564,2.982234,73.40341,47.05565,1.801457,1.801457,0,0,0,1.801457,165.5457,0.9530749,0,0,2.982234,1.89627,1.801457,0,0,0.1328883,10.50567,0.1328883,0,0.1328883,14.00003,100,0.1453841,1.981603,2.385787,0,13.48791
7/22/2007 12:00:00 PM,0.254255,10.40691,169.4045,23.15016,0.846521,2.860902,74.39397,48.93148,0.319243,0.319243,0,0,0,0.319243,896.1517,2.524857,0,0,2.860902,0.3360453,0.319243,0,0,0,10.62527,0,0,0,14.00003,100,0.1453841,0.3511674,2.288722,0,13.48618
7/22/2007 1:00:00 PM,0.1817413,8.044819,155.3704,32.71788,0.8957994,2.957885,77.85426,50.83397,1.653244,1.653244,0,0,0,1.653244,178.914,1.217629,0,0,2.957885,1.740256,1.653244,0,0,0,10.62527,0,0,0,14.00003,100,0.1453841,1.818568,2.366308,0,13.58316
7/22/2007 2:00:00 PM,0.09523109,3.979618,141.8432,45.09972,0.3227624,1.182971,61.66906,52.06081,1.291143,1.291143,0,-1,0,1.291143,91.62205,0,2.220446E-16,0,1.182971,1.359097,1.291143,0,0,0,10.62527,0,0.1761262,-0.1761262,13.81437,98.6739,0.1453841,1.420257,0.946377,0,11.80825
7/22/2007 3:00:00 PM,0.005575002,0,128.8976,90,0,0,52.55866,52.55866,0.7276528,0.7276528,0,0,0,0.7276528,0,0,1.110223E-16,0,0,0.7659503,0.7276528,0,0,0.1956957,10.44915,0,0.7659503,-0.7659503,13.00699,92.9069,0.1453841,0.8004181,0,0,10.44915
7/22/2007 4:00:00 PM,0,0,116.4249,90,0,0,53.26099,53.26099,1.40521,1.40521,0,0,0,1.40521,0,0,2.220446E-16,0,0,1.479169,1.40521,0,0,1.046752,9.683198,0,1.479169,-1.479169,11.44781,81.76992,0.1453841,1.545731,0,0,9.683198
7/22/2007 5:00:00 PM,0,0,104.1614,90,0,0,52.7098,52.7098,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.690273,8.204029,0,0,0,11.44781,81.76992,0.1453841,0,0,0,8.204029
7/22/2007 6:00:00 PM,0,0,91.71227,90,0,0,51.05622,51.05622,0.3975648,0.3975648,0,0,0,0.3975648,0,0,5.551115E-17,0,0,0.4184893,0.3975648,0,0,2.690273,8.204029,0,0.4184893,-0.4184893,11.00669,78.61902,0.1453841,0.4373213,0,0,8.204029
7/22/2007 7:00:00 PM,0,0,78.54951,90,0,0,49.50934,49.50934,0.7085909,0.7085909,0,-1,0,0.7085909,0,0,1.110223E-16,0,0,0.7458851,0.7085909,0,0,3.155261,7.78554,0,0.7458851,-0.7458851,10.22045,73.00309,0.1453841,0.77945,0,0,7.78554
7/22/2007 8:00:00 PM,0,0,63.99759,90,0,0,48.13136,48.13136,2.540318,2.540318,0,-1,0,2.540318,0,0,0,0,0,2.674019,2.540318,0,0,3.984022,7.039654,0,2.674019,-2.674019,7.40179,52.86982,0.1453841,2.794349,0,0,7.039654
7/22/2007 9:00:00 PM,0,0,47.27662,90,0,0,46.7356,46.7356,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.955154,4.365636,0,0,0,7.40179,52.86982,0.1453841,0,0,0,4.365636
7/22/2007 10:00:00 PM,0,0,27.79121,90,0,0,45.45542,45.45542,0.1676938,0.1676938,0,-1,0,0.1676938,0,0,2.775558E-17,0,0,0.1765198,0.1676938,0,0,6.955154,4.365636,0,0.1765198,-0.1765198,7.215722,51.54076,0.1453841,0.1844632,0,0,4.365636
7/22/2007 11:00:00 PM,0,0,5.862383,90,0,0,44.55751,44.55751,0.6107258,0.6107258,0,-1,0,0.6107258,0,0,1.110223E-16,0,0,0.6428692,0.6107258,0,0,7.151287,4.189116,0,0.6428692,-0.6428692,6.538078,46.70046,0.1453841,0.6717983,0,0,4.189116
7/23/2007 12:00:00 AM,0,0,-16.62015,90,0,0,43.78407,43.78407,0.4232283,0.4232283,0,-1,0,0.4232283,0,0,5.551115E-17,0,0,0.4455035,0.4232283,0,0,7.865586,3.546247,0,0.4455035,-0.4455035,6.068476,43.34617,0.1453841,0.4655512,0,0,3.546247
7/23/2007 1:00:00 AM,0,0,-37.45393,90,0,0,43.05508,43.05508,0.3390232,0.3390232,0,-1,0,0.3390232,0,0,5.551115E-17,0,0,0.3568665,0.3390232,0,0,8.36059,3.100743,0,0.3568665,-0.3568665,5.692306,40.65924,0.1453841,0.3729255,0,0,3.100743
7/23/2007 2:00:00 AM,0,0,-55.54356,90,0,0,42.43277,42.43277,0.009642799,0.009642799,0,-1,0,0.009642799,0,0,0,0,0,0.01015032,0.009642799,0,0,8.757109,2.743877,0,0.01015032,-0.01015032,5.681606,40.58282,0.1453841,0.01060708,0,0,2.743877
7/23/2007 3:00:00 AM,0,0,-71.11502,90,0,0,41.8549,41.8549,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.768386,2.733727,0,0,0,5.681606,40.58282,0.1453841,0,0,0,2.733727
7/23/2007 4:00:00 AM,0,0,-84.90649,90,0,0,41.35706,41.35706,0.1564349,0.1564349,0,-1,0,0.1564349,0,0,2.775558E-17,0,0,0.1646683,0.1564349,0,0,8.768386,2.733727,0,0.1646683,-0.1646683,5.508031,39.343,0.1453841,0.1720784,0,0,2.733727
7/23/2007 5:00:00 AM,0,0,-97.65744,90,0,0,41.02812,41.02812,0.447858,0.447858,0,0,0,0.447858,0,0,0,0,0,0.4714295,0.447858,0,0,8.951351,2.569058,0,0.4714295,-0.4714295,5.0111,35.7935,0.1453841,0.4926438,0,0,2.569058
7/23/2007 6:00:00 AM,0,0,-109.9696,90,0,0,40.73474,40.73474,0.2924137,0.2924137,0,0,0,0.2924137,0,0,5.551115E-17,0,0,0.307804,0.2924137,0,0,9.475162,2.097629,0,0.307804,-0.307804,4.686646,33.47598,0.1453841,0.3216551,0,0,2.097629
7/23/2007 7:00:00 AM,0,0,-122.3052,90,0,0,40.40581,40.40581,2.850955,2.850955,5,0,1.53,2.850955,0,0,0,0,0,0,0,2.149045,2.041593,9.817166,1.789825,2.041593,0,2.041593,6.623472,47.31042,0.1455442,3.13605,0,5,1.789825
7/23/2007 8:00:00 AM,0.04970239,1.485476,-134.9977,51.90281,0.1320185,0.5332159,45.01123,41.1348,0.3858818,0.3858818,3.891145,0,1.227283,0.3858818,138.1812,0,0,0,0.5332159,0,0,3.505263,3.33,7.775573,3.627259,3.863216,0,3.863216,10.28844,73.48871,0.1456518,0.4244699,0.4265727,5,4.160474
7/23/2007 9:00:00 AM,0.1824123,6.329969,-148.2411,38.83689,0.5152579,1.926224,58.40605,43.10842,0,0,0,-1,0,0,0,0,0,0,1.926224,0,0,0,0,3.912357,7.104153,1.926224,0,1.926224,12.11582,86.54137,0.1455256,0,1.540979,0,9.030376
7/23/2007 10:00:00 AM,0.2777267,9.610158,-162.0583,27.4028,0.7822343,2.747602,68.47124,45.05536,0.790087,0.790087,0,0,0,0.790087,347.7594,0,0,0,2.747602,0.8316706,0.790087,0,0,1.986133,8.837754,1.915931,0,1.915931,13.93343,99.52429,0.1454002,0.8690957,2.198082,0,11.58536
7/23/2007 11:00:00 AM,0.3026862,11.07702,-176.2833,20.58456,0.8784016,2.989084,73.35708,46.95786,1.179686,1.179686,0,0,0,1.179686,253.3797,1.677108,0,0,2.989084,1.241774,1.179686,0,0,0.07020185,10.56209,0.07020185,0,0.07020185,14.00003,100,0.1453957,1.297654,2.391267,0,13.55118
7/23/2007 12:00:00 PM,0.2796813,10.60821,169.3987,22.96801,0.8629952,2.90871,74.80025,48.83368,1.478332,1.478332,0,0,0,1.478332,196.7562,1.352571,0,0,2.90871,1.556139,1.478332,0,0,0,10.62527,0,0,0,14.00003,100,0.1453957,1.626165,2.326968,0,13.53398
7/23/2007 1:00:00 PM,0.1945872,8.243645,155.3381,32.58961,0.671276,2.32173,70.86981,50.73618,1.618248,1.618248,0,0,0,1.618248,143.4718,0.6183107,0,0,2.32173,1.703419,1.618248,0,0,0,10.62527,0,0,0,14.00003,100,0.1453957,1.780073,1.857384,0,12.947
7/23/2007 2:00:00 PM,0.1140875,4.173363,141.7881,45.01161,0.3387488,1.238734,62.04136,51.95413,1.461915,1.461915,0,-1,0,1.461915,84.73363,0,0,0,1.238734,1.538858,1.461915,0,0,0,10.62527,0,0.3001242,-0.3001242,13.68367,97.7403,0.1453957,1.608106,0.990987,0,11.86401
7/23/2007 3:00:00 PM,0.007523949,0,128.8242,90,0,0,52.46087,52.46087,1.292493,1.292493,0,0,0,1.292493,0,0,0,0,0,1.360519,1.292493,0,0,0.3334713,10.32515,0,1.360519,-1.360519,12.24956,87.49666,0.1453957,1.421743,0,0,10.32515
7/23/2007 4:00:00 PM,0,0,116.337,90,0,0,53.10986,53.10986,3.199375,3.199375,5,0,1.53,3.199375,0,0,0,0,0,0,0,1.800625,1.710594,1.845159,8.964631,1.710594,0,1.710594,13.87237,99.08814,0.1455292,3.519313,0,5,8.964631
7/23/2007 5:00:00 PM,0,0,104.0623,90,0,0,52.55866,52.55866,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1345657,10.50416,0,0,0,13.87237,99.08814,0.1455292,0,0,0,10.50416
7/23/2007 6:00:00 PM,0,0,91.60462,90,0,0,50.93176,50.93176,5.960445,5.960445,5,0,1.53,5.960445,0,0,0,0,0,1.010995,0.9604453,0,0,0.1345657,10.50416,0,1.010995,-1.010995,12.80669,91.47614,0.1455292,6.55649,0,5,10.50416
7/23/2007 7:00:00 PM,0,0,78.43686,90,0,0,49.42933,49.42933,2.572969,2.572969,0,-1,0,2.572969,0,0,4.440892E-16,0,0,2.708388,2.572969,0,0,1.257893,9.49317,0,2.708388,-2.708388,9.951794,71.0841,0.1455292,2.830266,0,0,9.49317
7/23/2007 8:00:00 PM,0,0,63.8866,90,0,0,48.06024,48.06024,2.763502,2.763502,0,-1,0,2.763502,0,0,4.440892E-16,0,0,2.908949,2.763502,0,0,4.267214,6.784782,0,2.908949,-2.908949,6.885492,49.18198,0.1455292,3.039852,0,0,6.784782
7/23/2007 9:00:00 PM,0,0,47.18076,90,0,0,46.65559,46.65559,2.126746,2.126746,0,-1,0,2.126746,0,0,0,0,0,2.23868,2.126746,0,0,7.49938,3.875833,0,2.23868,-2.23868,4.525715,32.32647,0.1455292,2.339421,0,0,3.875833
7/23/2007 10:00:00 PM,0,0,27.73357,90,0,0,45.40208,45.40208,0.2599781,0.2599781,0,-1,0,0.2599781,0,0,5.551115E-17,0,0,0.2736611,0.2599781,0,0,9.986802,1.637152,0,0.2736611,-0.2736611,4.237251,30.26602,0.1455292,0.2859759,0,0,1.637152
7/23/2007 11:00:00 PM,0,0,5.86802,90,0,0,44.4775,44.4775,0.1315768,0.1315768,0,-1,0,0.1315768,0,0,0,0,0,0.1385019,0.1315768,0,0,10.29087,1.363491,0,0.1385019,-0.1385019,4.091258,29.22321,0.1455292,0.1447345,0,0,1.363491
7/24/2007 12:00:00 AM,0,0,-16.54863,90,0,0,43.70406,43.70406,0.4225317,0.4225317,0,-1,0,0.4225317,0,0,0,0,0,0.4447702,0.4225317,0,0,10.44476,1.224989,0,0.4447702,-0.4447702,3.622428,25.87444,0.1455292,0.4647848,0,0,1.224989
7/24/2007 1:00:00 AM,0,0,-37.3339,90,0,0,42.98396,42.98396,0.2215384,0.2215384,0,-1,0,0.2215384,0,0,2.775558E-17,0,0,0.2331983,0.2215384,0,0,10.93895,0.7802188,0,0.2331983,-0.2331983,3.376616,24.11864,0.1455292,0.2436922,0,0,0.7802188
7/24/2007 2:00:00 AM,0,0,-55.40229,90,0,0,42.33497,42.33497,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.19806,0.5470206,0,0,0,3.376616,24.11864,0.1455292,0,0,0,0.5470206
7/24/2007 3:00:00 AM,0,0,-70.97019,90,0,0,41.75711,41.75711,0.2316701,0.2316701,0,-1,0,0.2316701,0,0,2.775558E-17,0,0,0.2438632,0.2316701,0,0,11.19806,0.5470206,0,0.2438632,-0.2438632,3.119561,22.28254,0.1455292,0.2548371,0,0,0.5470206
7/24/2007 4:00:00 AM,0,0,-84.76649,90,0,0,41.27704,41.27704,0.2744555,0.2744555,0,-1,0,0.2744555,0,0,0,0.01390154,0,0.2889005,0.2744555,0,0,11.46902,0.3031573,0,0.2889005,-0.2889005,2.815034,20.10734,0.1455292,0.301901,0,0,0.3031573
7/24/2007 5:00:00 AM,0,0,-97.52585,90,0,0,40.957,40.957,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.79002,0.01425684,0,0,0,2.815034,20.10734,0.1455292,0,0,0,0.01425684
7/24/2007 6:00:00 AM,0,0,-109.8485,90,0,0,40.65473,40.65473,0.7892069,0.7892069,4.29447,0,1.33739,0.7892069,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.79002,0.01425684,3.33,0,3.33,5.974149,42.67241,0.145726,0.8681275,0,5,0.01425684
7/24/2007 7:00:00 AM,0,0,-122.1965,90,0,0,40.30801,40.30801,1.875687,1.875687,5,0,1.53,1.875687,0,0,0,0,0,0,0,3.124313,2.968097,8.460019,3.011257,2.968097,0,2.968097,8.789933,62.78511,0.1459567,2.063256,0,5,3.011257
7/24/2007 8:00:00 AM,0.04824925,1.670706,-134.9048,51.85555,0.1439652,0.5805901,45.28296,41.05479,4.084705,4.084705,5,0,1.53,4.084705,14.21376,0,0,0,0.5805901,0,0,0.9152948,0.8695301,5.491922,5.682544,1.45012,0,1.45012,10.16564,72.61156,0.1460612,4.493176,0.4644721,5,6.263134
7/24/2007 9:00:00 AM,0.1781547,6.524047,-148.168,38.75394,0.5312591,1.981485,58.78827,43.01062,1.630914,1.630914,0,-1,0,1.630914,121.4954,0,0,0,1.981485,1.716751,1.630914,0,0,4.041802,6.987653,0.2647341,0,0.2647341,10.41679,74.40547,0.1460439,1.794005,1.585188,0,8.969138
7/24/2007 10:00:00 AM,0.2768945,9.811758,-162.0097,27.26514,0.7987721,2.798429,68.87639,44.95757,0.7737831,0.7737831,0,0,0,0.7737831,361.6555,0,0,0,2.798429,0.8145086,0.7737831,0,0,3.777068,7.225914,1.983921,0,1.983921,12.2989,87.84911,0.1459143,0.8511614,2.238743,0,10.02434
7/24/2007 11:00:00 AM,0.3040399,11.28325,-176.2627,20.38414,0.8801908,2.996061,73.3121,46.86007,1.708625,1.708625,0,0,0,1.708625,175.3492,0,0,0,2.996061,1.798553,1.708625,0,0,1.793147,9.011442,1.197508,0,1.197508,13.43495,95.96378,0.1458362,1.879488,2.396849,0,12.0075
7/24/2007 12:00:00 PM,0.2919844,10.81526,169.3901,22.78205,0.8650636,2.916387,74.76392,48.73589,0.1423455,0.1423455,0,0,0,0.1423455,2048.808,2.17091,0,0,2.916387,0.1498374,0.1423455,0,0,0.5956392,10.0892,0.5956392,0,0.5956392,14.00003,100,0.1457974,0.1565801,2.33311,0,13.00559
7/24/2007 1:00:00 PM,0.2380504,8.447798,155.3022,32.46033,0.6880604,2.373831,71.25523,50.61172,2.114745,2.114745,0,0,0,2.114745,112.2514,0.1477837,0,0,2.373831,2.226047,2.114745,0,0,0,10.62527,0,0,0,14.00003,100,0.1457974,2.326219,1.899065,0,12.99911
7/24/2007 2:00:00 PM,0.1151893,4.371989,141.7289,44.9239,0.3551422,1.295972,62.38133,51.803,1.464256,1.464256,0,-1,0,1.464256,88.5072,0,0,0,1.295972,1.541322,1.464256,0,0,0,10.62527,0,0.24535,-0.24535,13.74141,98.15271,0.1457974,1.610681,1.036777,0,11.92125
7/24/2007 3:00:00 PM,0.008412036,0,128.7462,90,0,0,52.30974,52.30974,1.303815,1.303815,0,0,0,1.303815,0,0,2.220446E-16,0,0,1.372437,1.303815,0,0,0.2726111,10.37992,0,1.372437,-1.372437,12.29473,87.81933,0.1457974,1.434197,0,0,10.37992
7/24/2007 4:00:00 PM,0,0,116.2444,90,0,0,53.01206,53.01206,0.7138423,0.7138423,0,0,0,0.7138423,0,0,1.110223E-16,0,0,0.7514129,0.7138423,0,0,1.797541,9.007486,0,0.7514129,-0.7514129,11.50267,82.16177,0.1457974,0.7852265,0,0,9.007486
7/24/2007 5:00:00 PM,0,0,103.9581,90,0,0,52.46087,52.46087,2.797263,2.797263,0,0,0,2.797263,0,0,0,0,0,2.944488,2.797263,0,0,2.632445,8.256074,0,2.944488,-2.944488,8.39891,59.99209,0.1457974,3.076989,0,0,8.256074
7/24/2007 6:00:00 PM,0,0,91.49168,90,0,0,50.86064,50.86064,5.318658,5.318658,5,0,1.53,5.318658,0,0,0,0,0,0.3354291,0.3186577,0,0,5.904098,5.311586,0,0.3354291,-0.3354291,8.045336,57.46657,0.1457974,5.850523,0,5,5.311586
7/24/2007 7:00:00 PM,0,0,78.31873,90,0,0,49.33154,49.33154,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.276797,4.976157,0,0,0,8.045336,57.46657,0.1457974,0,0,0,4.976157
7/24/2007 8:00:00 PM,0,0,63.76999,90,0,0,47.95356,47.95356,0.507037,0.507037,0,-1,0,0.507037,0,0,0,0,0,0.5337232,0.507037,0,0,6.276797,4.976157,0,0.5337232,-0.5337232,7.482742,53.44805,0.1457974,0.5577407,0,0,4.976157
7/24/2007 9:00:00 PM,0,0,47.07935,90,0,0,46.58447,46.58447,0.7776628,0.7776628,0,-1,0,0.7776628,0,0,0,0,0,0.8185924,0.7776628,0,0,6.869823,4.442434,0,0.8185924,-0.8185924,6.61987,47.28469,0.1457974,0.855429,0,0,4.442434
7/24/2007 10:00:00 PM,0,0,27.67083,90,0,0,45.33096,45.33096,0.3205772,0.3205772,0,-1,0,0.3205772,0,0,5.551115E-17,0,0,0.3374497,0.3205772,0,0,7.779369,3.623842,0,0.3374497,-0.3374497,6.264167,44.74396,0.1457974,0.3526349,0,0,3.623842
7/24/2007 11:00:00 PM,0,0,5.86959,90,0,0,44.43305,44.43305,0.4000985,0.4000985,0,-1,0,0.4000985,0,0,5.551115E-17,0,0,0.4211563,0.4000985,0,0,8.154313,3.286392,0,0.4211563,-0.4211563,5.820229,41.57298,0.1457974,0.4401083,0,0,3.286392
7/25/2007 12:00:00 AM,0,0,-16.4797,90,0,0,43.60627,43.60627,0.1393233,0.1393233,0,-1,0,0.1393233,0,0,0,0,0,0.1466561,0.1393233,0,0,8.622265,2.865236,0,0.1466561,-0.1466561,5.66564,40.46878,0.1457974,0.1532556,0,0,2.865236
7/25/2007 1:00:00 AM,0,0,-37.21488,90,0,0,42.87727,42.87727,0.03623743,0.03623743,0,-1,0,0.03623743,0,0,0,0,0,0.03814466,0.03623743,0,0,8.785216,2.71858,0,0.03814466,-0.03814466,5.625432,40.18158,0.1457974,0.03986117,0,0,2.71858
7/25/2007 2:00:00 AM,0,0,-55.26085,90,0,0,42.25496,42.25496,0.2094201,0.2094201,0,-1,0,0.2094201,0,0,2.775558E-17,0,0,0.2204423,0.2094201,0,0,8.8276,2.680435,0,0.2204423,-0.2204423,5.393065,38.52182,0.1457974,0.2303622,0,0,2.680435
7/25/2007 3:00:00 AM,0,0,-70.82449,90,0,0,41.6771,41.6771,0.2293456,0.2293456,0,-1,0,0.2293456,0,0,2.775558E-17,0,0,0.2414164,0.2293456,0,0,9.072535,2.459993,0,0.2414164,-0.2414164,5.13859,36.70414,0.1457974,0.2522801,0,0,2.459993
7/25/2007 4:00:00 AM,0,0,-84.62531,90,0,0,41.17925,41.17925,0.202563,0.202563,0,-1,0,0.202563,0,0,0,0,0,0.2132242,0.202563,0,0,9.340775,2.218576,0,0.2132242,-0.2132242,4.913832,35.09873,0.1457974,0.2228193,0,0,2.218576
7/25/2007 5:00:00 AM,0,0,-97.39304,90,0,0,40.8592,40.8592,0.2881983,0.2881983,0,0,0,0.2881983,0,0,5.551115E-17,0,0,0.3033666,0.2881983,0,0,9.577691,2.005352,0,0.3033666,-0.3033666,4.594056,32.81462,0.1457974,0.3170181,0,0,2.005352
7/25/2007 6:00:00 AM,0,0,-109.7262,90,0,0,40.55694,40.55694,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.914765,1.701986,0,0,0,4.594056,32.81462,0.1457974,0,0,0,1.701986
7/25/2007 7:00:00 AM,0,0,-122.0872,90,0,0,40.20133,40.20133,1.499818,1.499818,5,0,1.53,1.499818,0,0,0,0,0,0,0,3.500182,3.325173,9.914765,1.701986,3.325173,0,3.325173,7.748592,55.34697,0.1460548,1.6498,0,5,1.701986
7/25/2007 8:00:00 AM,0.04810872,1.862262,-134.8115,51.80503,0.1568138,0.6314189,45.56359,40.957,1.520788,1.520788,4.770239,0,1.467275,1.520788,41.51921,0,0,0,0.6314189,0,0,3.249452,3.086979,6.589592,4.694641,3.718398,0,3.718398,11.27617,80.54394,0.1462884,1.672866,0.5051352,5,5.32606
7/25/2007 9:00:00 AM,0.1590547,6.724441,-148.0953,38.66713,0.5477828,2.038331,59.17752,42.90394,1.507164,1.507164,0,-1,0,1.507164,135.2428,0,0,0,2.038331,1.586488,1.507164,0,0,2.871194,8.0412,0.4518429,0,0.4518429,11.70483,83.60576,0.146259,1.65788,1.630665,0,10.07953
7/25/2007 10:00:00 AM,0.2382776,10.01958,-161.9622,27.12255,0.8158194,2.850943,69.27023,44.83311,1.069966,1.069966,0,0,0,1.069966,266.4517,0,0,0,2.850943,1.12628,1.069966,0,0,2.419351,8.447858,1.724663,0,1.724663,13.34099,95.29259,0.1461468,1.176963,2.280754,0,11.2988
7/25/2007 11:00:00 AM,0.2872575,11.4955,-176.2442,20.17759,0.8820226,3.00334,73.25933,46.75339,0.2889252,0.2889252,0,0,0,0.2889252,1039.487,2.00452,0,0,3.00334,0.3041317,0.2889252,0,0,0.6946886,10.00005,0.6946886,0,0.6946886,14.00003,100,0.1461016,0.3178177,2.402672,0,13.0034
7/25/2007 12:00:00 PM,0.3071095,11.02798,169.3786,22.59242,0.8669239,2.92402,74.69395,48.61143,0.9446725,0.9446725,0,0,0,0.9446725,309.5274,1.929628,0,0,2.92402,0.994392,0.9446725,0,0,0,10.62527,0,0,0,14.00003,100,0.1461016,1.03914,2.339216,0,13.54929
7/25/2007 1:00:00 PM,0.2353309,8.657207,155.2627,32.33023,0.705278,2.427061,71.64515,50.47837,2.247967,2.247967,0,0,0,2.247967,107.9669,0.06078025,0,0,2.427061,2.366281,2.247967,0,0,0,10.62527,0,0,0,14.00003,100,0.1461016,2.472763,1.941649,0,13.05233
7/25/2007 2:00:00 PM,0.1078959,4.575423,141.6655,44.83673,0.3719369,1.353868,62.78746,51.70521,3.167304,3.167304,0,-1,0,3.167304,42.74514,0,0,0.1540339,1.353868,3.334004,3.167304,0,0,0,10.62527,0,1.980135,-1.980135,11.91278,85.09113,0.1461016,3.484034,1.083095,0,11.97914
7/25/2007 3:00:00 PM,0.009772272,0,128.6637,90,0,0,52.20306,52.20306,1.017148,1.017148,0,0,0,1.017148,0,0,0,0,0,1.070682,1.017148,0,0,2.20015,8.645139,0,1.070682,-1.070682,10.78418,77.02974,0.1461016,1.118862,0,0,8.645139
7/25/2007 4:00:00 PM,0,0,116.1469,90,0,0,52.86093,52.86093,0.755905,0.755905,0,0,0,0.755905,0,0,1.110223E-16,0,0,0.7956895,0.755905,0,0,3.389796,7.574457,0,0.7956895,-0.7956895,9.945455,71.03882,0.1461016,0.8314955,0,0,7.574457
7/25/2007 5:00:00 PM,0,0,103.8488,90,0,0,52.35419,52.35419,0.9405098,0.9405098,0,0,0,0.9405098,0,0,1.110223E-16,0,0,0.9900103,0.9405098,0,0,4.273896,6.778768,0,0.9900103,-0.9900103,8.901892,63.58482,0.1461016,1.034561,0,0,6.778768
7/25/2007 6:00:00 PM,0,0,91.37348,90,0,0,50.70951,50.70951,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.373908,5.788757,0,0,0,8.901892,63.58482,0.1461016,0,0,0,5.788757
7/25/2007 7:00:00 PM,0,0,78.19514,90,0,0,49.20707,49.20707,2.266452,2.266452,0,-1,0,2.266452,0,0,4.440892E-16,0,0,2.385739,2.266452,0,0,5.373908,5.788757,0,2.385739,-2.385739,6.387103,45.62207,0.1461016,2.493097,0,0,5.788757
7/25/2007 8:00:00 PM,0,0,63.64781,90,0,0,47.8291,47.8291,2.096095,2.096095,0,-1,0,2.096095,0,0,0,0,0,2.206416,2.096095,0,0,8.024728,3.403019,0,2.206416,-2.206416,4.061337,29.00949,0.1461016,2.305704,0,0,3.403019
7/25/2007 9:00:00 PM,0,0,46.97243,90,0,0,46.46001,46.46001,1.95977,1.136773,0,-1,0,1.136773,0,0,0.8229968,1.018974,0,1.196603,1.136773,0,0,10.4763,1.196603,0,1.196603,-1.196603,2.800006,20,0.1461016,2.155747,0,0,1.196603
7/25/2007 10:00:00 PM,0,0,27.60303,90,0,0,45.2065,45.2065,0.08052795,0,0,-1,0,0,0,0,0.08052795,0.08858074,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1461016,0.08858074,0,0,0
7/25/2007 11:00:00 PM,0,0,5.867077,90,0,0,44.30859,44.30859,0.7602531,0,0,-1,0,0,0,0,0.7602531,0.8362784,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1461016,0.8362784,0,0,0
7/26/2007 12:00:00 AM,0,0,-16.41344,90,0,0,43.50847,43.50847,0.006902618,0,0,-1,0,0,0,0,0.006902618,0.00759288,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1461016,0.00759288,0,0,0
7/26/2007 1:00:00 AM,0,0,-37.09699,90,0,0,42.80615,42.80615,0.1120358,0,0,-1,0,0,0,0,0.1120358,0.1232394,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1461016,0.1232394,0,0,0
7/26/2007 2:00:00 AM,0,0,-55.11935,90,0,0,42.15717,42.15717,0.1660352,0,0,-1,0,0,0,0,0.1660352,0.1826387,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1461016,0.1826387,0,0,0
7/26/2007 3:00:00 AM,0,0,-70.67804,90,0,0,41.57931,41.57931,0.1928398,0,0,-1,0,0,0,0,0.1928398,0.2121237,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1461016,0.2121237,0,0,0
7/26/2007 4:00:00 AM,0,0,-84.48306,90,0,0,41.10813,41.10813,0.4288416,0,0,-1,0,0,0,0,0.4288416,0.4717258,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1461016,0.4717258,0,0,0
7/26/2007 5:00:00 AM,0,0,-97.25911,90,0,0,40.77919,40.77919,0.2145586,0.2145586,3.719822,0,1.180511,0.2145586,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1462183,0.2360144,0,5,0
7/26/2007 6:00:00 AM,0,0,-109.603,90,0,0,40.47693,40.47693,0.3204648,0.3204648,3.825728,0,1.209424,0.3204648,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1463488,0.3525113,0,5,2.997
7/26/2007 7:00:00 AM,0,0,-121.9771,90,0,0,40.15688,40.15688,2.134467,2.134467,5,0,1.53,2.134467,0,-4.440892E-16,0,0,0,0,0,2.865533,2.722257,5.14586,5.994,2.722257,0,2.722257,11.7008,83.57694,0.1465573,2.347913,0,5,5.994
7/26/2007 8:00:00 AM,0.05943591,2.060106,-134.718,51.75127,0.1706067,0.6857751,45.87227,40.8592,1.229429,1.229429,0,0,0,1.229429,55.77996,0,0,0,0.6857751,1.294136,1.229429,0,0,2.423604,8.444031,0,0.6083608,-0.6083608,11.05953,78.99647,0.1465573,1.352372,0.5486201,0,9.129807
7/26/2007 9:00:00 AM,0.1793241,6.931103,-148.0229,38.57649,0.5648252,2.096839,59.56468,42.77948,0.105448,0.105448,0,-1,0,0.105448,1988.506,0,0,0,2.096839,0.1109979,0.105448,0,0,3.09956,7.83567,1.985841,0,1.985841,12.94346,92.45312,0.1464286,0.1159928,1.677472,0,9.932509
7/26/2007 10:00:00 AM,0.2581941,10.23357,-161.9159,26.97508,0.8333714,2.90411,69.70707,44.73532,0,0,0,0,0,0,0,1.790392,0,0,2.90411,0,0,0,0,1.113719,9.622928,1.113719,0,1.113719,14.00003,100,0.1463564,0,2.323288,0,12.52704
7/26/2007 11:00:00 AM,0.2972221,11.71369,-176.2277,19.96496,0.8838953,3.011099,73.18964,46.62893,0.1492029,0.1492029,0,0,0,0.1492029,2018.124,2.854043,0,0,3.011099,0.1570557,0.1492029,0,0,0,10.62527,0,0,0,14.00003,100,0.1463564,0.1641232,2.40888,0,13.63637
7/26/2007 12:00:00 PM,0.2920452,11.24632,169.3642,22.39925,0.8688144,2.931919,74.61583,48.47808,2.04531,2.04531,0,0,0,2.04531,143.3484,0.7789618,0,0,2.931919,2.152957,2.04531,0,0,0,10.62527,0,0,0,14.00003,100,0.1463564,2.24984,2.345536,0,13.55719
7/26/2007 1:00:00 PM,0.2337668,8.871799,155.2195,32.19947,0.7229226,2.481092,72.0575,50.3539,0,0,0,0,0,0,0,2.481092,0,0,2.481092,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1463564,0,1.984873,0,13.10637
7/26/2007 2:00:00 PM,0.122879,4.783588,141.5979,44.75023,0.3891265,1.413257,63.15197,51.55408,0.6485129,0.6485129,0,-1,0,0.6485129,217.9227,0.7306117,0,0,1.413257,0.6826451,0.6485129,0,0,0,10.62527,0,0,0,14.00003,100,0.1463564,0.7133642,1.130605,0,12.03853
7/26/2007 3:00:00 PM,0.01035927,0,128.5766,90,0,0,52.06081,52.06081,0.1696066,0.1696066,0,0,0,0.1696066,0,0,2.775558E-17,0,0,0.1785333,0.1696066,0,0,0,10.62527,0,0.1785333,-0.1785333,13.81184,98.65578,0.1463564,0.1865673,0,0,10.62527
7/26/2007 4:00:00 PM,0,0,116.0445,90,0,0,52.7098,52.7098,1.16097,1.16097,0,0,0,1.16097,0,0,2.220446E-16,0,0,1.222074,1.16097,0,0,0.1983703,10.44674,0,1.222074,-1.222074,12.52366,89.45452,0.1463564,1.277068,0,0,10.44674
7/26/2007 5:00:00 PM,0,0,103.7346,90,0,0,52.20306,52.20306,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.55623,9.224667,0,0,0,12.52366,89.45452,0.1463564,0,0,0,9.224667
7/26/2007 6:00:00 PM,0,0,91.25004,90,0,0,50.58504,50.58504,0.9642084,0.9642084,0,0,0,0.9642084,0,0,1.110223E-16,0,0,1.014956,0.9642084,0,0,1.55623,9.224667,0,1.014956,-1.014956,11.4538,81.8127,0.1463564,1.060629,0,0,9.224667
7/26/2007 7:00:00 PM,0,0,78.06614,90,0,0,49.05594,49.05594,0.8652414,0.8652414,0,-1,0,0.8652414,0,0,1.110223E-16,0,0,0.9107804,0.8652414,0,0,2.68396,8.20971,0,0.9107804,-0.9107804,10.49375,74.95523,0.1463564,0.9517655,0,0,8.20971
7/26/2007 8:00:00 PM,0,0,63.5201,90,0,0,47.67796,47.67796,4.637627,3.33,0,-1,0,3.33,0,0,1.307627,1.771389,0,3.505263,3.33,0,0,3.695938,7.29893,0,3.505263,-3.505263,6.798882,48.56334,0.1463564,5.101389,0,0,7.29893
7/26/2007 9:00:00 PM,0,0,46.86005,90,0,0,46.33555,46.33555,0.7185852,0.7185852,0,-1,0,0.7185852,0,0,0,0,0,0.7564055,0.7185852,0,0,7.590675,3.793667,0,0.7564055,-0.7564055,6.00156,42.8682,0.1463564,0.7904437,0,0,3.793667
7/26/2007 10:00:00 PM,0,0,27.53019,90,0,0,45.08204,45.08204,0.1381112,0.1381112,0,-1,0,0.1381112,0,0,0,0,0,0.1453802,0.1381112,0,0,8.431126,3.037261,0,0.1453802,-0.1453802,5.848316,41.7736,0.1463564,0.1519223,0,0,3.037261
7/26/2007 11:00:00 PM,0,0,5.860472,90,0,0,44.20191,44.20191,0.1877108,0.1877108,0,-1,0,0.1877108,0,0,0,0,0,0.1975904,0.1877108,0,0,8.592659,2.891881,0,0.1975904,-0.1975904,5.640038,40.2859,0.1463564,0.2064819,0,0,2.891881
7/27/2007 12:00:00 AM,0,0,-16.34993,90,0,0,43.42846,43.42846,0.6070625,0.6070625,0,-1,0,0.6070625,0,0,0,0,0,0.6390131,0.6070625,0,0,8.812203,2.694291,0,0.6390131,-0.6390131,4.966459,35.47463,0.1463564,0.6677687,0,0,2.694291
7/27/2007 1:00:00 AM,0,0,-36.98035,90,0,0,42.70836,42.70836,0.6316532,0.6316532,0,-1,0,0.6316532,0,0,1.110223E-16,0,0,0.6648982,0.6316532,0,0,9.522219,2.055278,0,0.6648982,-0.6648982,4.265594,30.46847,0.1463564,0.6948186,0,0,2.055278
7/27/2007 2:00:00 AM,0,0,-54.97792,90,0,0,42.05938,42.05938,0.5487562,0.5487562,0,-1,0,0.5487562,0,0,1.110223E-16,0,0,0.5776381,0.5487562,0,0,10.26099,1.39038,0,0.5776381,-0.5776381,3.65671,26.11931,0.1463564,0.6036319,0,0,1.39038
7/27/2007 3:00:00 AM,0,0,-70.53095,90,0,0,41.50819,41.50819,0.3758258,0.3758258,0,-1,0,0.3758258,0,0,5.551115E-17,0,0,0.395606,0.3758258,0,0,10.90281,0.8127415,0,0.395606,-0.395606,3.239705,23.1407,0.1463564,0.4134083,0,0,0.8127415
7/27/2007 4:00:00 AM,0,0,-84.33985,90,0,0,41.02812,41.02812,0.4274176,0.3962786,0,-1,0,0.3962786,0,0,0.03113896,0.07388072,0,0.4171354,0.3962786,0,0,11.34238,0.4171354,0,0.4171354,-0.4171354,2.800006,20,0.1463564,0.4701594,0,0,0.4171354
7/27/2007 5:00:00 AM,0,0,-97.12415,90,0,0,40.6814,40.6814,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1463564,0,0,0,0
7/27/2007 6:00:00 AM,0,0,-109.4789,90,0,0,40.37914,40.37914,0.03158728,0.03158728,3.53685,0,1.13056,0.03158728,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1464475,0.03474601,0,5,0
7/27/2007 7:00:00 AM,0,0,-121.8664,90,0,0,40.07687,40.07687,0.9033988,0.9033988,4.408662,0,1.368565,0.9033988,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.146655,0.9937387,0,5,2.997
7/27/2007 8:00:00 AM,0.05649403,2.264194,-134.6244,51.6943,0.1853867,0.7437048,46.22816,40.77919,0.880303,0.880303,4.385566,0,1.36226,0.880303,84.48282,0,0,0,0.7437048,0,0,3.505263,3.33,5.14586,5.994,4.073705,0,4.073705,12.98289,92.73476,0.1468107,0.9683333,0.5949638,5,6.737705
7/27/2007 9:00:00 AM,0.1743683,7.143985,-147.951,38.48207,0.5823821,2.156043,60.0218,42.70836,2.676805,2.676805,0,-1,0,2.676805,80.54541,4.440892E-16,0,0,2.156043,2.817689,2.676805,0,0,1.072155,9.660335,0,0.6616457,-0.6616457,12.28546,87.75308,0.1468107,2.944485,1.724835,0,11.81638
7/27/2007 10:00:00 AM,0.2562383,10.45367,-161.8708,26.82282,0.8378534,2.918687,69.7625,44.65531,1.429898,1.429898,0,0,0,1.429898,204.1186,0,0,0,2.918687,1.505155,1.429898,0,0,1.807317,8.998689,1.413532,0,1.413532,13.62645,97.33159,0.1467194,1.572887,2.33495,0,11.91738
7/27/2007 11:00:00 AM,0.3084153,11.93777,-176.2133,19.7463,0.8858074,3.017891,73.17567,46.5578,1.067685,1.067685,0,0,0,1.067685,282.6575,1.500227,0,0,3.017891,1.123878,1.067685,0,0,0.3937856,10.27087,0.3937856,0,0.3937856,14.00003,100,0.146694,1.174453,2.414313,0,13.28876
7/27/2007 12:00:00 PM,0.2841527,11.47019,169.3468,22.20271,0.8707333,2.938662,74.60214,48.40696,2.185052,2.185052,0,0,0,2.185052,134.4894,0.6386077,0,0,2.938662,2.300054,2.185052,0,0,0,10.62527,0,0,0,14.00003,100,0.146694,2.403557,2.35093,0,13.56394
7/27/2007 1:00:00 PM,0.2498179,9.091499,155.1727,32.06822,0.740988,2.535113,72.53741,50.28278,0.419293,0.419293,0,0,0,0.419293,604.6161,2.093752,0,0,2.535113,0.441361,0.419293,0,0,0,10.62527,0,0,0,14.00003,100,0.146694,0.4612223,2.02809,0,13.16039
7/27/2007 2:00:00 PM,0.1206783,4.996407,141.5261,44.66454,0.4067051,1.473172,63.58238,51.45628,2.222708,2.222708,0,-1,0,2.222708,66.27825,0,4.440892E-16,0,1.473172,2.339692,2.222708,0,0,0,10.62527,0,0.8665205,-0.8665205,13.08664,93.47578,0.146694,2.444978,1.178537,0,12.09845
7/27/2007 3:00:00 PM,0.01254299,0,128.4849,90,0,0,51.95413,51.95413,0.9220523,0.9220523,0,0,0,0.9220523,0,0,1.110223E-16,0,0,0.9705814,0.9220523,0,0,0.9628005,9.758754,0,0.9705814,-0.9705814,12.06355,86.16806,0.146694,1.014258,0,0,9.758754
7/27/2007 4:00:00 PM,0,0,115.9373,90,0,0,52.612,52.612,1.173643,1.173643,0,0,0,1.173643,0,0,0,0,0,1.235414,1.173643,0,0,2.041224,8.788173,0,1.235414,-1.235414,10.76131,76.86636,0.146694,1.291007,0,0,8.788173
7/27/2007 5:00:00 PM,0,0,103.6152,90,0,0,52.06081,52.06081,2.374619,2.374619,0,0,0,2.374619,0,0,4.440892E-16,0,0,2.499599,2.374619,0,0,3.413906,7.552759,0,2.499599,-2.499599,8.126504,58.04634,0.146694,2.612081,0,0,7.552759
7/27/2007 6:00:00 PM,0,0,91.12138,90,0,0,50.46058,50.46058,0.9935756,0.9935756,0,0,0,0.9935756,0,0,0,0,0,1.045869,0.9935756,0,0,6.191238,5.05316,0,1.045869,-1.045869,7.024061,50.17176,0.146694,1.092933,0,0,5.05316
7/27/2007 7:00:00 PM,0,0,77.93177,90,0,0,48.95815,48.95815,3.157743,3.157743,0,-1,0,3.157743,0,0,4.440892E-16,0.1435175,0,3.32394,3.157743,0,0,7.353315,4.007291,0,3.32394,-3.32394,3.52032,25.1451,0.146694,3.473517,0,0,4.007291
7/27/2007 8:00:00 PM,0,0,63.38692,90,0,0,47.60684,47.60684,1.047404,0.6491832,0,-1,0,0.6491832,0,0,0.3982212,0.5029616,0,0.6833507,0.6491832,0,0,11.04658,0.6833507,0,0.6833507,-0.6833507,2.800006,20,0.146694,1.152145,0,0,0.6833507
7/27/2007 9:00:00 PM,0,0,46.74229,90,0,0,46.25554,46.25554,5.660768,0,0,-1,0,0,0,0,5.660768,6.226845,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.146694,6.226845,0,0,0
7/27/2007 10:00:00 PM,0,0,27.45237,90,0,0,45.01091,45.01091,0.7749413,0,0,-1,0,0,0,0,0.7749413,0.8524355,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.146694,0.8524355,0,0,0
7/27/2007 11:00:00 PM,0,0,5.84977,90,0,0,44.10411,44.10411,0.476909,0,0,-1,0,0,0,0,0.476909,0.5245999,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.146694,0.5245999,0,0,0
7/28/2007 12:00:00 AM,0,0,-16.28921,90,0,0,43.33067,43.33067,0.01878323,0,0,-1,0,0,0,0,0.01878323,0.02066156,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.146694,0.02066156,0,0,0
7/28/2007 1:00:00 AM,0,0,-36.86507,90,0,0,42.62835,42.62835,0.7143627,0,0,-1,0,0,0,0,0.7143627,0.785799,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.146694,0.785799,0,0,0
7/28/2007 2:00:00 AM,0,0,-54.8367,90,0,0,41.9527,41.9527,0.4661373,0,0,-1,0,0,0,0,0.4661373,0.512751,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.146694,0.512751,0,0,0
7/28/2007 3:00:00 AM,0,0,-70.38335,90,0,0,41.4015,41.4015,0.5711644,0,0,-1,0,0,0,0,0.5711644,0.6282808,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.146694,0.6282808,0,0,0
7/28/2007 4:00:00 AM,0,0,-84.19578,90,0,0,40.957,40.957,0.4637893,0,0,-1,0,0,0,0,0.4637893,0.5101683,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.146694,0.5101683,0,0,0
7/28/2007 5:00:00 AM,0,0,-96.98824,90,0,0,40.62806,40.62806,0.5315989,0.5315989,4.036862,0,1.267063,0.5315989,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1468507,0.5847588,0,5,0
7/28/2007 6:00:00 AM,0,0,-109.3539,90,0,0,40.33468,40.33468,0.5585921,0.5585921,4.063855,0,1.274433,0.5585921,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1470106,0.6144513,0,5,2.997
7/28/2007 7:00:00 AM,0,0,-121.7551,90,0,0,40.00575,40.00575,1.273056,1.273056,4.778319,0,1.469481,1.273056,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1472618,1.400362,0,5,5.994
7/28/2007 8:00:00 AM,0.06704854,2.47448,-134.5306,51.63414,0.2011969,0.8053439,46.62368,40.70807,0.7935991,0.7935991,0,0,0,0.7935991,101.48,0,0,0,0.8053439,0.8353674,0.7935991,0,0,1.81586,8.991,0,0.03002346,-0.03002346,12.2457,87.46914,0.1472618,0.872959,0.6442752,0,9.796344
7/28/2007 9:00:00 AM,0.1944458,7.363036,-147.8796,38.38395,0.6004492,2.216922,60.46764,42.61057,0,0,0,-1,0,0,0,0.3677026,0,0,2.216922,0,0,0,0,1.84922,8.960977,1.84922,0,1.84922,14.00003,100,0.1471427,0,1.773538,0,11.1779
7/28/2007 10:00:00 AM,0.270526,10.67983,-161.8271,26.66583,0.8397255,2.926524,69.6927,44.53085,1.48137,1.48137,0,0,0,1.48137,197.5553,1.367187,0,0,2.926524,1.559337,1.48137,0,0,0,10.62527,0,0,0,14.00003,100,0.1471427,1.629507,2.341219,0,13.5518
7/28/2007 11:00:00 AM,0.30173,12.16768,-176.2011,19.52167,0.8877573,3.026418,73.08109,46.40667,1.693845,1.693845,0,0,0,1.693845,178.6715,1.243424,0,0,3.026418,1.782995,1.693845,0,0,0,10.62527,0,0,0,14.00003,100,0.1471427,1.863229,2.421134,0,13.65169
7/28/2007 12:00:00 PM,0.2939751,11.69954,169.3264,22.00295,0.8726788,2.947081,74.50752,48.25583,0.380429,0.380429,0,0,0,0.380429,774.6731,2.546629,0,0,2.947081,0.4004516,0.380429,0,0,0,10.62527,0,0,0,14.00003,100,0.1471427,0.4184719,2.357665,0,13.57236
7/28/2007 1:00:00 PM,0.1920565,9.316234,155.1221,31.93666,0.9370138,3.082335,78.40774,50.13165,0,0,0,0,0,0,0,3.082335,0,0,3.082335,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1471427,0,2.465868,0,13.70761
7/28/2007 2:00:00 PM,0.1307656,5.213801,141.45,44.5798,0.4246663,1.53453,63.97079,51.30515,1.350481,1.350481,0,-1,0,1.350481,113.6284,0.1129708,0,0,1.53453,1.421559,1.350481,0,0,0,10.62527,0,0,0,14.00003,100,0.1471427,1.485529,1.227624,0,12.1598
7/28/2007 3:00:00 PM,0.01515953,0,128.3886,90,0,0,51.803,51.803,1.045228,1.045228,0,0,0,1.045228,0,0,2.220446E-16,0,0,1.10024,1.045228,0,0,0,10.62527,0,1.10024,-1.10024,12.84027,91.71606,0.1471427,1.14975,0,0,10.62527
7/28/2007 4:00:00 PM,0,0,115.8253,90,0,0,52.46087,52.46087,0.110773,0.110773,0,0,0,0.110773,0,0,1.387779E-17,0,0,0.1166031,0.110773,0,0,1.222488,9.525035,0,0.1166031,-0.1166031,12.71736,90.83813,0.1471427,0.1218502,0,0,9.525035
7/28/2007 5:00:00 PM,0,0,103.4909,90,0,0,51.90968,51.90968,1.147831,1.147831,0,0,0,1.147831,0,0,2.220446E-16,0,0,1.208243,1.147831,0,0,1.352047,9.408432,0,1.208243,-1.208243,11.44376,81.741,0.1471427,1.262614,0,0,9.408432
7/28/2007 6:00:00 PM,0,0,90.98754,90,0,0,50.28278,50.28278,3.698695,3.698695,5,0,1.53,3.698695,0,0,0,0,0,0,0,1.301305,1.236239,2.69454,8.200189,1.236239,0,1.236239,12.61656,90.11813,0.1472358,4.068565,0,5,8.200189
7/28/2007 7:00:00 PM,0,0,77.79207,90,0,0,48.80701,48.80701,2.87019,2.87019,0,-1,0,2.87019,0,0,4.440892E-16,0,0,3.021252,2.87019,0,0,1.4583,9.312804,0,3.021252,-3.021252,9.431884,67.37046,0.1472358,3.157209,0,0,9.312804
7/28/2007 8:00:00 PM,0,0,63.24833,90,0,0,47.45571,47.45571,2.452082,2.452082,0,-1,0,2.452082,0,0,4.440892E-16,0,0,2.581139,2.452082,0,0,4.815247,6.291552,0,2.581139,-2.581139,6.711124,47.9365,0.1472358,2.69729,0,0,6.291552
7/28/2007 9:00:00 PM,0,0,46.61919,90,0,0,46.1044,46.1044,1.206255,1.206255,0,-1,0,1.206255,0,0,2.220446E-16,0,0,1.269742,1.206255,0,0,7.683179,3.710413,0,1.269742,-1.269742,5.372699,38.37634,0.1472358,1.32688,0,0,3.710413
7/28/2007 10:00:00 PM,0,0,27.36962,90,0,0,44.87756,44.87756,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.094004,2.440671,0,0,0,5.372699,38.37634,0.1472358,0,0,0,2.440671
7/28/2007 11:00:00 PM,0,0,5.834974,90,0,0,44.00632,44.00632,0.06629852,0.06629852,0,-1,0,0.06629852,0,0,0,0,0,0.06978791,0.06629852,0,0,9.094004,2.440671,0,0.06978791,-0.06978791,5.299136,37.85089,0.1472358,0.07292837,0,0,2.440671
7/29/2007 12:00:00 AM,0,0,-16.23136,90,0,0,43.20621,43.20621,0.575064,0.575064,0,-1,0,0.575064,0,0,1.110223E-16,0,0,0.6053305,0.575064,0,0,9.171546,2.370883,0,0.6053305,-0.6053305,4.661061,33.29323,0.1472358,0.6325704,0,0,2.370883
7/29/2007 1:00:00 AM,0,0,-36.75126,90,0,0,42.53056,42.53056,0.6515906,0.6515906,0,-1,0,0.6515906,0,0,0,0,0,0.6858848,0.6515906,0,0,9.844135,1.765553,0,0.6858848,-0.6858848,3.938075,28.12905,0.1472358,0.7167497,0,0,1.765553
7/29/2007 2:00:00 AM,0,0,-54.69579,90,0,0,41.88157,41.88157,0.271097,0.271097,0,-1,0,0.271097,0,0,0,0,0,0.2853653,0.271097,0,0,10.60623,1.079668,0,0.2853653,-0.2853653,3.637274,25.98048,0.1472358,0.2982067,0,0,1.079668
