Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/15/2007 11:00:00 PM,0,0,4.907511,90,0,0,43.13509,43.13509,0.2666017,0.2666017,0,-1,0,0.2666017,0,0,0,0,0,0.2806333,0.2666017,0,0,3.999964,7.025306,0,0.2806333,-0.2806333,9.909515,70.7821,0.1481559,0.2932618,0,0,7.025306
8/16/2007 12:00:00 AM,0,0,-15.70423,90,0,0,42.43277,42.43277,0.2979188,0.2979188,0,-1,0,0.2979188,0,0,0,0,0,0.3135988,0.2979188,0,0,4.311779,6.744673,0,0.3135988,-0.3135988,9.578953,68.42095,0.1481559,0.3277107,0,0,6.744673
8/16/2007 1:00:00 AM,0,0,-35.0365,90,0,0,41.75711,41.75711,0.3788813,0.3788813,0,-1,0,0.3788813,0,0,5.551115E-17,0,0,0.3988225,0.3788813,0,0,4.660223,6.431074,0,0.3988225,-0.3988225,9.158557,65.41814,0.1481559,0.4167694,0,0,6.431074
8/16/2007 2:00:00 AM,0,0,-52.32256,90,0,0,41.08146,41.08146,0.1429304,0.1429304,0,-1,0,0.1429304,0,0,2.775558E-17,0,0,0.1504531,0.1429304,0,0,5.103359,6.032251,0,0.1504531,-0.1504531,8.999966,64.28534,0.1481559,0.1572235,0,0,6.032251
8/16/2007 3:00:00 AM,0,0,-67.61167,90,0,0,40.6814,40.6814,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.270529,5.881798,0,0,0,8.999966,64.28534,0.1481559,0,0,0,5.881798
8/16/2007 4:00:00 AM,0,0,-81.41348,90,0,0,40.25467,40.25467,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.270529,5.881798,0,0,0,8.999966,64.28534,0.1481559,0,0,0,5.881798
8/16/2007 5:00:00 AM,0,0,-94.32995,90,0,0,39.85462,39.85462,0.1397149,0.1397149,0,0,0,0.1397149,0,0,2.775558E-17,0,0,0.1470683,0.1397149,0,0,5.270529,5.881798,0,0.1470683,-0.1470683,8.844942,63.17803,0.1481559,0.1536863,0,0,5.881798
8/16/2007 6:00:00 AM,0,0,-106.9089,90,0,0,39.60569,39.60569,0.06930216,0.06930216,0,0,0,0.06930216,0,0,1.387779E-17,0,0,0.07294964,0.06930216,0,0,5.433938,5.73473,0,0.07294964,-0.07294964,8.768046,62.62878,0.1481559,0.07623237,0,0,5.73473
8/16/2007 7:00:00 AM,0.02872578,1.274369,-119.61,64.32083,0.1380238,0.5626143,43.3506,39.30342,1.417462,1.417462,0,0,0,1.417462,39.69167,0,0,0,0.5626143,1.492065,1.417462,0,0,5.514993,5.66178,0,0.9294508,-0.9294508,7.788319,55.63074,0.1481559,1.559208,0.4500914,0,6.224395
8/16/2007 8:00:00 AM,0.1724143,7.568082,-132.7919,49.94434,0.8306487,2.985647,64.82372,40.03242,0.4597115,0.4597115,0,0,0,0.4597115,649.4611,0,0,0,2.985647,0.4839068,0.4597115,0,0,6.547716,4.73233,2.50174,0,2.50174,10.16168,72.58327,0.1480072,0.5056826,2.388518,0,7.717977
8/16/2007 9:00:00 AM,0.3112133,12.61106,-146.6773,35.91589,0.7725053,2.778575,64.7132,41.65932,0,0,0,-1,0,0,0,0,0,0,2.778575,0,0,0,0,4.045976,6.983896,2.778575,0,2.778575,12.79767,91.41172,0.1478425,0,2.22286,0,9.762471
8/16/2007 10:00:00 AM,0.4207017,16.03466,-161.2941,22.92174,0.8820401,3.067588,70.01634,43.5796,0,0,0,0,0,0,0,1.800187,0,0,3.067588,0,0,0,0,1.267401,9.484613,1.267401,0,1.267401,14.00003,100,0.1477675,0,2.454071,0,12.5522
8/16/2007 11:00:00 AM,0.4743927,17.54296,-176.4307,14.20306,0.9297034,3.162247,73.42465,45.48209,0.5371429,0.5371429,0,0,0,0.5371429,588.7162,2.596834,0,0,3.162247,0.5654136,0.5371429,0,0,0,10.62527,0,0,0,14.00003,100,0.1477675,0.5908572,2.529798,0,13.78752
8/16/2007 12:00:00 PM,0.4482743,16.99092,168.3231,17.86822,0.912304,3.076415,74.72647,47.2779,0,0,0,0,0,0,0,3.076415,0,0,3.076415,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1477675,0,2.461132,0,13.70169
8/16/2007 1:00:00 PM,0.3780869,14.43278,153.4226,29.62966,0.8310099,2.813977,74.09924,49.10928,0,0,0,0,0,0,0,2.813977,0,0,2.813977,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1477675,0,2.251181,0,13.43925
8/16/2007 2:00:00 PM,0.2403403,10.10316,139.1848,43.32451,0.6912233,2.390399,70.89058,50.15832,0.6950971,0.6950971,0,-1,0,0.6950971,343.8942,1.658718,0,0,2.390399,0.7316812,0.6950971,0,0,0,10.62527,0,0,0,14.00003,100,0.1477675,0.7646068,1.912319,0,13.01567
8/16/2007 3:00:00 PM,0.1104338,4.346157,125.6916,57.57833,0.3567773,1.311813,61.14801,50.53171,1.481989,1.481989,0,0,0,1.481989,88.51704,0,0,0,1.311813,1.559988,1.481989,0,0,0,10.62527,0,0.2481755,-0.2481755,13.73843,98.13143,0.1477675,1.630188,1.04945,0,11.93709
8/16/2007 4:00:00 PM,0.001948675,0,112.8034,90,0,0,51.05622,51.05622,2.794821,2.794821,0,0,0,2.794821,0,0,0,0,0,2.941916,2.794821,0,0,0.2757506,10.3771,0,2.941916,-2.941916,10.63738,75.9811,0.1477675,3.074303,0,0,10.3771
8/16/2007 5:00:00 PM,0,0,100.2189,90,0,0,50.61172,50.61172,1.112039,1.112039,0,0,0,1.112039,0,0,2.220446E-16,0,0,1.170567,1.112039,0,0,3.544547,7.435182,0,1.170567,-1.170567,9.403489,67.16765,0.1477675,1.223243,0,0,7.435182
8/16/2007 6:00:00 PM,0,0,87.52318,90,0,0,49.10928,49.10928,1.595287,1.595287,0,0,0,1.595287,0,0,2.220446E-16,0,0,1.67925,1.595287,0,0,4.845177,6.264615,0,1.67925,-1.67925,7.633405,54.52421,0.1477675,1.754816,0,0,6.264615
8/16/2007 7:00:00 PM,0,0,74.20816,90,0,0,47.78465,47.78465,0.4549566,0.4549566,0,-1,0,0.4549566,0,0,0,0,0,0.4789017,0.4549566,0,0,6.71101,4.585365,0,0.4789017,-0.4789017,7.128598,50.91846,0.1477675,0.5004523,0,0,4.585365
8/16/2007 8:00:00 PM,0,0,59.68864,90,0,0,46.58447,46.58447,0.363261,0.363261,0,-1,0,0.363261,0,0,5.551115E-17,0,0,0.38238,0.363261,0,0,7.243123,4.106463,0,0.38238,-0.38238,6.725534,48.03943,0.1477675,0.3995871,0,0,4.106463
8/16/2007 9:00:00 PM,0,0,43.38123,90,0,0,45.23317,45.23317,2.064348,2.064348,0,-1,0,2.064348,0,0,4.440892E-16,0,0,2.172998,2.064348,0,0,7.66799,3.724083,0,2.172998,-2.172998,4.434993,31.67846,0.1477675,2.270783,0,0,3.724083
8/16/2007 10:00:00 PM,0,0,24.96118,90,0,0,44.00632,44.00632,0.2553918,0.2553918,0,-1,0,0.2553918,0,0,5.551115E-17,0,0,0.2688334,0.2553918,0,0,10.08243,1.551085,0,0.2688334,-0.2688334,4.151618,29.65435,0.1477675,0.2809309,0,0,1.551085
8/16/2007 11:00:00 PM,0,0,4.823134,90,0,0,43.13509,43.13509,0.1675201,0.1675201,0,-1,0,0.1675201,0,0,0,0,0,0.176337,0.1675201,0,0,10.38114,1.282252,0,0.176337,-0.176337,3.965742,28.32667,0.1477675,0.1842721,0,0,1.282252
8/17/2007 12:00:00 AM,0,0,-15.70285,90,0,0,42.40609,42.40609,0.5612321,0.5612321,0,-1,0,0.5612321,0,0,1.110223E-16,0,0,0.5907707,0.5612321,0,0,10.57707,1.105915,0,0.5907707,-0.5907707,3.343015,23.87863,0.1477675,0.6173554,0,0,1.105915
8/17/2007 1:00:00 AM,0,0,-34.96234,90,0,0,41.73044,41.73044,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.23348,0.5151442,0,0,0,3.343015,23.87863,0.1477675,0,0,0,0.5151442
8/17/2007 2:00:00 AM,0,0,-52.20407,90,0,0,41.08146,41.08146,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.23348,0.5151442,0,0,0,3.343015,23.87863,0.1477675,0,0,0,0.5151442
8/17/2007 3:00:00 AM,0,0,-67.47287,90,0,0,40.65473,40.65473,0.4653549,0.4653549,0,-1,0,0.4653549,0,0,0,0.0225034,0,0.4898473,0.4653549,0,0,11.23348,0.5151442,0,0.4898473,-0.4898473,2.826671,20.19047,0.1477675,0.5118904,0,0,0.5151442
8/17/2007 4:00:00 AM,0,0,-81.26969,90,0,0,40.25467,40.25467,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.77775,0.02529694,0,0,0,2.826671,20.19047,0.1477675,0,0,0,0.02529694
8/17/2007 5:00:00 AM,0,0,-94.19043,90,0,0,39.85462,39.85462,0.01534716,0.01534716,0,0,0,0.01534716,0,0,1.734723E-18,0,0,0.0161549,0.01534716,0,0,11.77775,0.02529694,0,0.0161549,-0.0161549,2.809642,20.06883,0.1477675,0.01688187,0,0,0.02529694
8/17/2007 6:00:00 AM,0,0,-106.7802,90,0,0,39.60569,39.60569,0.6631145,0.6631145,4.168378,0,1.302967,0.6631145,0,0,0,0,0,0,0,3.505263,3.33,11.7957,0.009142039,3.33,0,3.33,5.968758,42.6339,0.1479247,0.729426,0,5,0.009142039
8/17/2007 7:00:00 AM,0.04964092,1.587078,-119.4985,64.2357,0.150095,0.6106226,43.70586,39.30342,1.665846,1.665846,4.992616,0,1.527984,1.665846,36.6554,0,0,0,0.6106226,0,0,3.32677,3.160431,8.465702,3.006142,3.771054,0,3.771054,9.546293,68.18768,0.1481553,1.832431,0.4884981,5,3.616765
8/17/2007 8:00:00 AM,0.2184914,7.888738,-132.7051,49.83118,0.6106661,2.286281,58.15897,40.03242,0.5018067,0.5018067,3.036931,0,0.9940821,0.5018067,455.6099,0,0,0,2.286281,0,0,2.535124,2.408368,4.694648,6.400091,4.694648,0,4.694648,14.00003,100,0.1480941,0.5519873,1.829024,5,8.686371
8/17/2007 9:00:00 AM,0.3464898,12.93898,-146.6243,35.76133,0.7749822,2.786646,64.76136,41.63265,2.305603,2.305603,0,-1,0,2.305603,120.8641,0.359696,0,0,2.786646,2.42695,2.305603,0,0,0,10.62527,0,0,0,14.00003,100,0.1480941,2.536163,2.229317,0,13.41192
8/17/2007 10:00:00 AM,0.4533039,16.36648,-161.2837,22.69402,0.8845055,3.075205,70.06461,43.55293,1.863382,1.863382,0,0,0,1.863382,165.0335,1.11375,0,0,3.075205,1.961455,1.863382,0,0,0,10.62527,0,0,0,14.00003,100,0.1480941,2.04972,2.460164,0,13.70048
8/17/2007 11:00:00 AM,0.4797676,17.87295,-176.4688,13.8731,0.9320412,3.168695,73.49655,45.48209,0.535031,0.535031,0,0,0,0.535031,592.2452,2.605505,0,0,3.168695,0.5631905,0.535031,0,0,0,10.62527,0,0,0,14.00003,100,0.1480941,0.5885341,2.534956,0,13.79397
8/17/2007 12:00:00 PM,0.4733142,17.31244,168.2366,17.65074,0.9144011,3.082162,74.79101,47.2779,1.549172,1.549172,0,0,0,1.549172,198.9555,1.451455,0,0,3.082162,1.630707,1.549172,0,0,0,10.62527,0,0,0,14.00003,100,0.1480941,1.704089,2.46573,0,13.70744
8/17/2007 1:00:00 PM,0.3877779,14.74043,153.2937,29.5322,0.8327707,2.818929,74.15328,49.10928,3.267697,3.267697,1.25,0,0.50625,3.267697,86.26653,0.6950372,0,0,2.818929,2.123892,2.017697,0,0,0,10.62527,0,0,0,14.00003,100,0.1480941,3.594467,2.255143,5,13.4442
8/17/2007 2:00:00 PM,0.2891699,10.39433,139.0228,43.28572,0.6925896,2.394476,70.93227,50.15832,2.091748,2.091748,0,-1,0,2.091748,114.4725,0.1926363,0,0,2.394476,2.20184,2.091748,0,0,0,10.62527,0,0,0,14.00003,100,0.1480941,2.300923,1.915581,0,13.01975
8/17/2007 3:00:00 PM,0.1363823,4.621383,125.5054,57.57444,0.3797167,1.390516,61.81005,50.50504,1.410494,1.410494,0,0,0,1.410494,98.58362,0,0,0,1.390516,1.48473,1.410494,0,0,0,10.62527,0,0.09421454,-0.09421454,13.90072,99.29064,0.1480941,1.551543,1.112413,0,12.01579
8/17/2007 4:00:00 PM,0.005156864,0,112.5998,90,0,0,51.02956,51.02956,1.553512,1.553512,0,0,0,1.553512,0,0,0,0,0,1.635275,1.553512,0,0,0.1046828,10.53106,0,1.635275,-1.635275,12.17699,86.97829,0.1480941,1.708863,0,0,10.53106
8/17/2007 5:00:00 PM,0,0,100.0023,90,0,0,50.61172,50.61172,0.126438,0.126438,0,0,0,0.126438,0,0,2.775558E-17,0,0,0.1330926,0.126438,0,0,1.921655,8.895784,0,0.1330926,-0.1330926,12.03669,85.97621,0.1480941,0.1390818,0,0,8.895784
8/17/2007 6:00:00 PM,0,0,87.29687,90,0,0,49.10928,49.10928,3.571211,3.571211,5,0,1.53,3.571211,0,0,0,0,0,0,0,1.428789,1.35735,2.069536,8.762691,1.35735,0,1.35735,13.32439,95.17401,0.1481866,3.928332,0,5,8.762691
8/17/2007 7:00:00 PM,0,0,73.9762,90,0,0,47.75797,47.75797,0.7765433,0.7765433,0,-1,0,0.7765433,0,0,1.110223E-16,0,0,0.8174139,0.7765433,0,0,0.7121863,9.984306,0,0.8174139,-0.8174139,12.46276,89.01953,0.1481866,0.8541976,0,0,9.984306
8/17/2007 8:00:00 PM,0,0,59.45916,90,0,0,46.58447,46.58447,0.7842054,0.7842054,0,-1,0,0.7842054,0,0,1.110223E-16,0,0,0.8254793,0.7842054,0,0,1.620424,9.166893,0,0.8254793,-0.8254793,11.59263,82.80431,0.1481866,0.8626259,0,0,9.166893
8/17/2007 9:00:00 PM,0,0,43.17081,90,0,0,45.2065,45.2065,1.362,1.362,0,-1,0,1.362,0,0,2.220446E-16,0,0,1.433684,1.362,0,0,2.537623,8.341413,0,1.433684,-1.433684,10.08139,72.0098,0.1481866,1.4982,0,0,8.341413
8/17/2007 10:00:00 PM,0,0,24.79727,90,0,0,43.97965,43.97965,0.4083363,0.4083363,0,-1,0,0.4083363,0,0,0,0,0,0.4298276,0.4083363,0,0,4.130606,6.907729,0,0.4298276,-0.4298276,9.628313,68.77353,0.1481866,0.4491699,0,0,6.907729
8/17/2007 11:00:00 PM,0,0,4.735861,90,0,0,43.13509,43.13509,0.2012119,0.2012119,0,-1,0,0.2012119,0,0,0,0,0,0.211802,0.2012119,0,0,4.608192,6.477901,0,0.211802,-0.211802,9.405054,67.17883,0.1481866,0.2213331,0,0,6.477901
8/18/2007 12:00:00 AM,0,0,-15.70414,90,0,0,42.40609,42.40609,0.7349294,0.7349294,0,-1,0,0.7349294,0,0,0,0,0,0.7736099,0.7349294,0,0,4.843528,6.266099,0,0.7736099,-0.7736099,8.589598,61.35415,0.1481866,0.8084223,0,0,6.266099
8/18/2007 1:00:00 AM,0,0,-34.89046,90,0,0,41.73044,41.73044,0.6451313,0.6451313,0,-1,0,0.6451313,0,0,0,0,0,0.6790856,0.6451313,0,0,5.703094,5.492489,0,0.6790856,-0.6790856,7.873779,56.24117,0.1481866,0.7096444,0,0,5.492489
8/18/2007 2:00:00 AM,0,0,-52.08726,90,0,0,41.08146,41.08146,0.2374952,0.2374952,0,-1,0,0.2374952,0,0,2.775558E-17,0,0,0.2499949,0.2374952,0,0,6.457634,4.813404,0,0.2499949,-0.2499949,7.610261,54.3589,0.1481866,0.2612447,0,0,4.813404
8/18/2007 3:00:00 AM,0,0,-67.33515,90,0,0,40.6814,40.6814,0.29891,0.29891,0,-1,0,0.29891,0,0,5.551115E-17,0,0,0.3146421,0.29891,0,0,6.735406,4.563409,0,0.3146421,-0.3146421,7.278599,51.98989,0.1481866,0.328801,0,0,4.563409
8/18/2007 4:00:00 AM,0,0,-81.12654,90,0,0,40.25467,40.25467,0.6848331,0.6848331,0,-1,0,0.6848331,0,0,0,0,0,0.7208769,0.6848331,0,0,7.085008,4.248767,0,0.7208769,-0.7208769,6.518728,46.56225,0.1481866,0.7533164,0,0,4.248767
8/18/2007 5:00:00 AM,0,0,-94.05127,90,0,0,39.85462,39.85462,0.05697015,0.05697015,0,0,0,0.05697015,0,0,6.938894E-18,0,0,0.05996858,0.05697015,0,0,7.885983,3.52789,0,0.05996858,-0.05996858,6.455515,46.11073,0.1481866,0.06266717,0,0,3.52789
8/18/2007 6:00:00 AM,0,0,-106.6518,90,0,0,39.60569,39.60569,0.5691013,0.5691013,0,0,0,0.5691013,0,0,1.110223E-16,0,0,0.599054,0.5691013,0,0,7.952614,3.467921,0,0.599054,-0.599054,5.824057,41.60033,0.1481866,0.6260114,0,0,3.467921
8/18/2007 7:00:00 AM,0.05826109,1.904477,-119.3874,64.14849,0.1700467,0.6895486,44.2935,39.30342,0,0,0,0,0,0,0,0,0,0,0.6895486,0,0,0,0,8.61823,2.868867,0.6895486,0,0.6895486,6.47822,46.27291,0.148146,0,0.5516388,0,3.558416
8/18/2007 8:00:00 AM,0.2295838,8.214025,-132.619,49.71619,0.6131006,2.294386,58.23233,40.03242,1.248847,1.248847,0,0,0,1.248847,183.7204,0,0,0,2.294386,1.314576,1.248847,0,0,7.928681,3.489461,0.9798104,0,0.9798104,7.40775,52.9124,0.1480882,1.373731,1.835509,0,5.783847
8/18/2007 9:00:00 AM,0.3524765,13.27143,-146.5723,35.60519,0.7774802,2.794777,64.81017,41.60598,0.3159707,0.3159707,0,-1,0,0.3159707,884.505,0,0,0,2.794777,0.3326007,0.3159707,0,0,6.948871,4.37129,2.462176,0,2.462176,9.743575,69.59682,0.1479432,0.3475678,2.235821,0,7.166067
8/18/2007 10:00:00 AM,0.4745647,16.70265,-161.2751,22.46442,0.8869819,3.082304,70.14047,43.55293,2.880751,2.880751,0,0,0,2.880751,106.9966,0,0,0,3.082304,3.032369,2.880751,0,0,4.486695,6.587249,0.04993555,0,0.04993555,9.790949,69.9352,0.1479402,3.168826,2.465844,0,9.669553
8/18/2007 11:00:00 AM,0.4859943,18.20699,-176.5094,13.53876,0.9343788,3.175135,73.56845,45.48209,0,0,0,0,0,0,0,0,0,0,3.175135,0,0,0,0,4.436759,6.632191,3.175135,0,3.175135,12.80315,91.45086,0.1477537,0,2.540108,0,9.807325
8/18/2007 12:00:00 PM,0.489371,17.6376,168.1467,17.43549,0.9164864,3.087872,74.85519,47.2779,0.2587964,0.2587964,0,0,0,0.2587964,1193.167,1.55383,0,0,3.087872,0.2724172,0.2587964,0,0,1.261624,9.489812,1.261624,0,1.261624,14.00003,100,0.1476797,0.284676,2.470297,0,12.57768
8/18/2007 1:00:00 PM,0.4034398,15.05125,153.1609,29.4385,0.8345091,2.823814,74.20665,49.10928,0.1883708,0.1883708,0,0,0,0.1883708,1499.073,2.625529,0,0,2.823814,0.198285,0.1883708,0,0,0,10.62527,0,0,0,14.00003,100,0.1476797,0.2072078,2.259052,0,13.44909
8/18/2007 2:00:00 PM,0.2771212,10.68826,138.8566,43.2504,0.6939228,2.398452,70.97295,50.15832,2.226519,2.226519,0,-1,0,2.226519,107.722,0.05474752,0,0,2.398452,2.343704,2.226519,0,0,0,10.62527,0,0,0,14.00003,100,0.1476797,2.449171,1.918762,0,13.02373
8/18/2007 3:00:00 PM,0.1301333,4.899038,125.315,57.57368,0.4028702,1.46901,62.50622,50.50504,2.503385,2.503385,0,0,0,2.503385,58.68093,0,4.440892E-16,0,1.46901,2.635142,2.503385,0,0,0,10.62527,0,1.166133,-1.166133,12.77082,91.21993,0.1476797,2.753724,1.175208,0,12.09428
8/18/2007 4:00:00 PM,0.006364011,0,112.3921,90,0,0,51.02956,51.02956,0.6797513,0.6797513,0,0,0,0.6797513,0,0,1.110223E-16,0,0,0.7155277,0.6797513,0,0,1.295703,9.459142,0,0.7155277,-0.7155277,12.01658,85.83257,0.1476797,0.7477264,0,0,9.459142
8/18/2007 5:00:00 PM,0,0,99.78175,90,0,0,50.58504,50.58504,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.090734,8.743614,0,0,0,12.01658,85.83257,0.1476797,0,0,0,8.743614
8/18/2007 6:00:00 PM,0,0,87.06673,90,0,0,49.08261,49.08261,0.6949258,0.6949258,0,0,0,0.6949258,0,0,0,0,0,0.7315009,0.6949258,0,0,2.090734,8.743614,0,0.7315009,-0.7315009,11.24551,80.32494,0.1476797,0.7644184,0,0,8.743614
8/18/2007 7:00:00 PM,0,0,73.74057,90,0,0,47.75797,47.75797,0.3521026,0.3521026,0,-1,0,0.3521026,0,0,5.551115E-17,0,0,0.3706343,0.3521026,0,0,2.903512,8.012113,0,0.3706343,-0.3706343,10.85483,77.53436,0.1476797,0.3873129,0,0,8.012113
8/18/2007 8:00:00 PM,0,0,59.22625,90,0,0,46.53113,46.53113,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.315328,7.641479,0,0,0,10.85483,77.53436,0.1476797,0,0,0,7.641479
8/18/2007 9:00:00 PM,0,0,42.95723,90,0,0,45.15316,45.15316,0.3543916,0.3543916,0,-1,0,0.3543916,0,0,0,0,0,0.3730438,0.3543916,0,0,3.315328,7.641479,0,0.3730438,-0.3730438,10.46161,74.72562,0.1476797,0.3898307,0,0,7.641479
8/18/2007 10:00:00 PM,0,0,24.63044,90,0,0,43.9352,43.9352,0.1496705,0.1496705,0,-1,0,0.1496705,0,0,2.775558E-17,0,0,0.1575479,0.1496705,0,0,3.729821,7.268435,0,0.1575479,-0.1575479,10.29554,73.53941,0.1476797,0.1646376,0,0,7.268435
8/18/2007 11:00:00 PM,0,0,4.645796,90,0,0,43.08175,43.08175,0.3113856,0.3113856,0,-1,0,0.3113856,0,0,5.551115E-17,0,0,0.3277743,0.3113856,0,0,3.904875,7.110887,0,0.3277743,-0.3277743,9.950034,71.07153,0.1476797,0.3425241,0,0,7.110887
8/19/2007 12:00:00 AM,0,0,-15.70804,90,0,0,42.37943,42.37943,0.6000338,0.6000338,0,-1,0,0.6000338,0,0,0,0,0,0.6316145,0.6000338,0,0,4.269068,6.783113,0,0.6316145,-0.6316145,9.284254,66.31597,0.1476797,0.6600372,0,0,6.783113
8/19/2007 1:00:00 AM,0,0,-34.82084,90,0,0,41.6771,41.6771,0.3503072,0.3503072,0,-1,0,0.3503072,0,0,5.551115E-17,0,0,0.3687444,0.3503072,0,0,4.970862,6.151498,0,0.3687444,-0.3687444,8.895563,63.53961,0.1476797,0.3853379,0,0,6.151498
8/19/2007 2:00:00 AM,0,0,-51.97213,90,0,0,41.05479,41.05479,0.08799615,0.08799615,0,-1,0,0.08799615,0,0,1.387779E-17,0,0,0.09262752,0.08799615,0,0,5.380578,5.782754,0,0.09262752,-0.09262752,8.797925,62.8422,0.1476797,0.09679576,0,0,5.782754
8/19/2007 3:00:00 AM,0,0,-67.19853,90,0,0,40.62806,40.62806,0.4022877,0.4022877,0,-1,0,0.4022877,0,0,5.551115E-17,0,0,0.4234607,0.4022877,0,0,5.483498,5.690126,0,0.4234607,-0.4234607,8.351559,59.65387,0.1476797,0.4425165,0,0,5.690126
8/19/2007 4:00:00 AM,0,0,-80.98404,90,0,0,40.228,40.228,0.1655511,0.1655511,0,-1,0,0.1655511,0,0,0,0,0,0.1742643,0.1655511,0,0,5.95401,5.266665,0,0.1742643,-0.1742643,8.167868,58.3418,0.1476797,0.1821062,0,0,5.266665
8/19/2007 5:00:00 AM,0,0,-93.9125,90,0,0,39.82795,39.82795,0.3189566,0.3189566,0,0,0,0.3189566,0,0,5.551115E-17,0,0,0.3357438,0.3189566,0,0,6.147636,5.092402,0,0.3357438,-0.3357438,7.813963,55.81391,0.1476797,0.3508523,0,0,5.092402
8/19/2007 6:00:00 AM,0,0,-106.5237,90,0,0,39.57902,39.57902,0.1191445,0.1191445,0,0,0,0.1191445,0,0,0,0,0,0.1254153,0.1191445,0,0,6.520685,4.756658,0,0.1254153,-0.1254153,7.681764,54.86963,0.1476797,0.131059,0,0,4.756658
8/19/2007 7:00:00 AM,0.06689736,2.226462,-119.2766,64.05926,0.1914995,0.7739381,44.89919,39.27676,1.837048,1.837048,0,0,0,1.837048,42.12944,0,0,0,0.7739381,1.933735,1.837048,0,0,6.660036,4.631242,0,1.159797,-1.159797,6.45923,46.13727,0.1476797,2.020753,0.6191505,0,5.40518
8/19/2007 8:00:00 AM,0.2048875,8.543842,-132.5336,49.59949,0.6155587,2.302935,58.27934,40.00575,0.7500427,0.7500427,0,0,0,0.7500427,307.0406,0,0,0,2.302935,0.7895186,0.7500427,0,0,7.948699,3.471445,1.513417,0,1.513417,7.894984,56.39263,0.147591,0.825047,1.842348,0,5.774381
8/19/2007 9:00:00 AM,0.317394,13.60831,-146.5216,35.44762,0.7799975,2.802485,64.88675,41.60598,1.7603,1.7603,0,-1,0,1.7603,159.205,0,0,0,2.802485,1.852947,1.7603,0,0,6.435282,4.83352,0.9495381,0,0.9495381,8.795794,62.82698,0.1475354,1.93633,2.241988,0,7.636006
8/19/2007 10:00:00 AM,0.4822857,17.04307,-161.2683,22.23318,0.8894675,3.089422,70.21664,43.55293,1.463055,1.463055,0,0,0,1.463055,211.1624,0,0,0,3.089422,1.540058,1.463055,0,0,5.485744,5.688105,1.549364,0,1.549364,10.26565,73.32593,0.1474448,1.609361,2.471538,0,8.777527
8/19/2007 11:00:00 AM,0.5178514,18.54498,-176.5528,13.20012,0.9367142,3.181561,73.64029,45.48209,1.366938,1.366938,0,0,0,1.366938,232.7509,0,0,0,3.181561,1.438883,1.366938,0,0,3.93638,7.082532,1.742679,0,1.742679,11.9189,85.13483,0.147343,1.503632,2.545249,0,10.26409
8/19/2007 12:00:00 PM,0.5089256,17.9663,168.0534,17.22286,0.9185584,3.093538,74.91896,47.2779,0.9139525,0.9139525,0,0,0,0.9139525,338.4791,0,0,0,3.093538,0.9620552,0.9139525,0,0,2.193701,8.650943,2.131483,0,2.131483,13.941,99.57839,0.1472188,1.005348,2.47483,0,11.74448
8/19/2007 1:00:00 PM,0.4699496,15.36516,153.0243,29.34876,0.8362237,2.828117,74.28651,49.13595,0.728028,0.728028,0,0,0,0.728028,388.4627,1.999554,0,0,2.828117,0.7663453,0.728028,0,0,0.06221829,10.56928,0.06221829,0,0.06221829,14.00003,100,0.1472151,0.8008308,2.262494,0,13.3974
8/19/2007 2:00:00 PM,0.2755615,10.98486,138.6864,43.21864,0.6952219,2.402324,71.01258,50.15832,0.4305334,0.4305334,0,-1,0,0.4305334,557.9878,1.949131,0,0,2.402324,0.453193,0.4305334,0,0,0,10.62527,0,0,0,14.00003,100,0.1472151,0.4735867,1.921859,0,13.0276
8/19/2007 3:00:00 PM,0.1177425,5.179039,125.1206,57.57608,0.5800495,2.045384,67.85995,50.50504,4.489386,4.489386,2.546272,0,0.8601322,4.489386,45.56043,0,0,0,2.045384,2.045384,1.943115,0,0,0,10.62527,0,0,0,14.00003,100,0.1472151,4.938325,1.636307,5,12.67066
8/19/2007 4:00:00 PM,0.0078752,0,112.1804,90,0,0,51.02956,51.02956,3.849564,3.849564,3.849564,0,1.215931,3.849564,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1472151,4.23452,0,5,10.62527
8/19/2007 5:00:00 PM,0,0,99.55731,90,0,0,50.58504,50.58504,0.7167249,0.7167249,0,0,0,0.7167249,0,0,1.110223E-16,0,0,0.7544472,0.7167249,0,0,0,10.62527,0,0.7544472,-0.7544472,13.20477,94.3196,0.1472151,0.7883974,0,0,10.62527
8/19/2007 6:00:00 PM,0,0,86.83286,90,0,0,49.08261,49.08261,1.694175,1.694175,0,0,0,1.694175,0,0,0,0,0,1.783343,1.694175,0,0,0.8382747,9.870827,0,1.783343,-1.783343,11.32496,80.89243,0.1472151,1.863593,0,0,9.870827
8/19/2007 7:00:00 PM,0,0,73.50139,90,0,0,47.7313,47.7313,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.819767,8.087484,0,0,0,11.32496,80.89243,0.1472151,0,0,0,8.087484
8/19/2007 8:00:00 PM,0,0,58.99001,90,0,0,46.50446,46.50446,2.427709,2.427709,0,-1,0,2.427709,0,0,4.440892E-16,0,0,2.555484,2.427709,0,0,2.819767,8.087484,0,2.555484,-2.555484,8.631247,61.65164,0.1472151,2.67048,0,0,8.087484
8/19/2007 9:00:00 PM,0,0,42.74063,90,0,0,45.13538,45.13538,4.522568,3.33,0,-1,0,3.33,0,0,1.192568,1.644825,0,3.505263,3.33,0,0,5.659193,5.532001,0,3.505263,-3.505263,4.936375,35.25975,0.1472151,4.974825,0,0,5.532001
8/19/2007 10:00:00 PM,0,0,24.46084,90,0,0,43.90853,43.90853,0.2725533,0.2725533,0,-1,0,0.2725533,0,0,5.551115E-17,0,0,0.2868982,0.2725533,0,0,9.553929,2.026738,0,0.2868982,-0.2868982,4.633957,33.09963,0.1472151,0.2998086,0,0,2.026738
8/19/2007 11:00:00 PM,0,0,4.553044,90,0,0,43.05508,43.05508,0.3859243,0.3859243,0,-1,0,0.3859243,0,0,5.551115E-17,0,0,0.4062361,0.3859243,0,0,9.872705,1.739839,0,0.4062361,-0.4062361,4.205747,30.04099,0.1472151,0.4245168,0,0,1.739839
8/20/2007 12:00:00 AM,0,0,-15.71448,90,0,0,42.35275,42.35275,0.7313762,0.7313762,0,-1,0,0.7313762,0,0,1.110223E-16,0,0,0.7698697,0.7313762,0,0,10.32408,1.333603,0,0.7698697,-0.7698697,3.394233,24.24447,0.1472151,0.8045138,0,0,1.333603
8/20/2007 1:00:00 AM,0,0,-34.75346,90,0,0,41.6771,41.6771,0.1980689,0.1980689,0,-1,0,0.1980689,0,0,2.775558E-17,0,0,0.2084936,0.1980689,0,0,11.17949,0.5637336,0,0.2084936,-0.2084936,3.174461,22.67468,0.1472151,0.2178758,0,0,0.5637336
8/20/2007 2:00:00 AM,0,0,-51.85868,90,0,0,41.05479,41.05479,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.41115,0.35524,0,0,0,3.174461,22.67468,0.1472151,0,0,0,0.35524
8/20/2007 3:00:00 AM,0,0,-67.06304,90,0,0,40.62806,40.62806,0.6033438,0.337478,0,-1,0,0.337478,0,0,0.2658659,0.3262003,0,0.35524,0.337478,0,0,11.41115,0.35524,0,0.35524,-0.35524,2.800006,20,0.1472151,0.6636783,0,0,0.35524
8/20/2007 4:00:00 AM,0,0,-80.84223,90,0,0,40.228,40.228,0.2593874,0,0,-1,0,0,0,0,0.2593874,0.2853261,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1472151,0.2853261,0,0,0
8/20/2007 5:00:00 AM,0,0,-93.77414,90,0,0,39.80128,39.80128,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1472151,0,0,0,0
8/20/2007 6:00:00 AM,0,0,-106.3958,90,0,0,39.57902,39.57902,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1472151,0,0,0,0
8/20/2007 7:00:00 AM,0.06911443,2.552928,-119.1662,63.9681,0.21449,0.8635873,45.57774,39.27676,3.091831,3.091831,5,0,1.53,3.091831,27.93126,0,0,0,0.8635873,0,0,1.908169,1.81276,11.80586,0,2.676348,0,2.676348,5.339012,38.13572,0.1473866,3.401014,0.6908698,5,0.8635873
8/20/2007 8:00:00 AM,0.2192838,8.878081,-132.4487,49.48119,0.6180393,2.310803,58.38118,40.03242,0.845656,0.845656,4.350919,0,1.352801,0.845656,273.2557,0,0,0,2.310803,0,0,3.505263,3.33,9.129513,2.408713,5.640803,0,5.640803,10.69035,76.35947,0.1474297,0.9302216,1.848643,5,4.719516
8/20/2007 9:00:00 AM,0.3563464,13.94952,-146.4719,35.28878,0.7825324,2.809761,64.99107,41.63265,1.96194,1.96194,0,-1,0,1.96194,143.2134,0,0,0,2.809761,2.0652,1.96194,0,0,3.488709,7.485436,0.7445614,0,0.7445614,11.3967,81.40485,0.1473864,2.158134,2.247809,0,10.2952
8/20/2007 10:00:00 AM,0.4737963,17.38764,-161.2634,22.0005,0.8919604,3.09546,70.34755,43.60627,0.8566204,0.8566204,0,0,0,0.8566204,361.3573,0,0,0,3.09546,0.9017057,0.8566204,0,0,2.744148,8.155541,2.193754,0,2.193754,13.47788,96.27037,0.147259,0.9422825,2.476368,0,11.251
8/20/2007 11:00:00 AM,0.4957741,18.8868,-176.5988,12.8573,0.9390455,3.186818,73.7666,45.53543,2.624378,2.624378,0,0,0,2.624378,121.4314,0,0,0,3.186818,2.762503,2.624378,0,0,0.5503932,10.12992,0.4243147,0,0.4243147,13.88042,99.14565,0.1472344,2.886816,2.549454,0,13.31674
8/20/2007 12:00:00 PM,0.4785241,18.29843,167.9568,17.01324,0.9206152,3.09803,75.03683,47.33125,1.233474,1.233474,0,0,0,1.233474,251.1629,1.673557,0,0,3.09803,1.298394,1.233474,0,0,0.1260785,10.5118,0.1260785,0,0.1260785,14.00003,100,0.1472271,1.356822,2.478424,0,13.60983
8/20/2007 1:00:00 PM,0.4273067,15.68205,152.8838,29.26315,0.8379129,2.832002,74.38376,49.1804,1.348341,1.348341,0,0,0,1.348341,210.0361,1.412696,0,0,2.832002,1.419306,1.348341,0,0,0,10.62527,0,0,0,14.00003,100,0.1472271,1.483175,2.265602,0,13.45728
8/20/2007 2:00:00 PM,0.3239318,11.28402,138.5121,43.19053,0.6964861,2.405382,71.09638,50.20277,2.832806,2.832806,0,-1,0,2.832806,84.91166,4.440892E-16,0,0,2.405382,2.981901,2.832806,0,0,0,10.62527,0,0.5765184,-0.5765184,13.39232,95.65926,0.1472271,3.116086,1.924306,0,13.03066
8/20/2007 3:00:00 PM,0.1509472,5.461304,124.922,57.58167,0.4497912,1.625292,63.97339,50.55838,1.201865,1.201865,0,0,0,1.201865,135.2308,0,0,0,1.625292,1.265121,1.201865,0,0,0.640576,10.04876,0.3601706,0,0.3601706,13.73401,98.09989,0.1472062,1.322052,1.300234,0,11.67405
8/20/2007 4:00:00 PM,0.01043047,0,111.9647,90,0,0,51.05622,51.05622,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2804054,10.37291,0,0,0,13.73401,98.09989,0.1472062,0,0,0,10.37291
8/20/2007 5:00:00 PM,0,0,99.32907,90,0,0,50.61172,50.61172,1.343247,1.343247,0,0,0,1.343247,0,0,2.220446E-16,0,0,1.413944,1.343247,0,0,0.2804054,10.37291,0,1.413944,-1.413944,12.24358,87.454,0.1472062,1.477571,0,0,10.37291
8/20/2007 6:00:00 PM,0,0,86.59534,90,0,0,49.08261,49.08261,1.34279,1.34279,0,0,0,1.34279,0,0,2.220446E-16,0,0,1.413463,1.34279,0,0,1.851454,8.958965,0,1.413463,-1.413463,10.75366,76.81173,0.1472062,1.477069,0,0,8.958965
8/20/2007 7:00:00 PM,0,0,73.25877,90,0,0,47.7313,47.7313,2.387704,2.387704,0,-1,0,2.387704,0,0,4.440892E-16,0,0,2.513373,2.387704,0,0,3.421969,7.545502,0,2.513373,-2.513373,8.104336,57.888,0.1472062,2.626475,0,0,7.545502
8/20/2007 8:00:00 PM,0,0,58.7506,90,0,0,46.47779,46.47779,2.289243,2.289243,0,-1,0,2.289243,0,0,0,0,0,2.40973,2.289243,0,0,6.214605,5.032129,0,2.40973,-2.40973,5.564258,39.74462,0.1472062,2.518167,0,0,5.032129
8/20/2007 9:00:00 PM,0,0,42.52114,90,0,0,45.1087,45.1087,2.166462,2.166462,0,-1,0,2.166462,0,0,0,0,0,2.280486,2.166462,0,0,8.892083,2.6224,0,2.280486,-2.280486,3.160414,22.57434,0.1472062,2.383108,0,0,2.6224
8/20/2007 10:00:00 PM,0,0,24.2886,90,0,0,43.88186,43.88186,0.08233251,0.08233251,0,-1,0,0.08233251,0,0,0,0,0,0.08666579,0.08233251,0,0,11.42596,0.3419137,0,0.08666579,-0.08666579,3.069061,21.92182,0.1472062,0.09056576,0,0,0.3419137
8/20/2007 11:00:00 PM,0,0,4.457714,90,0,0,43.02841,43.02841,0.07421551,0.07421551,0,-1,0,0.07421551,0,0,1.387779E-17,0,0,0.07812159,0.07421551,0,0,11.52225,0.2552479,0,0.07812159,-0.07812159,2.986713,21.33362,0.1472062,0.08163706,0,0,0.2552479
8/21/2007 12:00:00 AM,0,0,-15.72338,90,0,0,42.35275,42.35275,0.3522305,0.16827,0,-1,0,0.16827,0,0,0.1839605,0.2191835,0,0.1771263,0.16827,0,0,11.60905,0.1771263,0,0.1771263,-0.1771263,2.800006,20,0.1472062,0.3874535,0,0,0.1771263
8/21/2007 1:00:00 AM,0,0,-34.68828,90,0,0,41.65932,41.65932,0.147909,0,0,-1,0,0,0,0,0.147909,0.1626999,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1472062,0.1626999,0,0,0
8/21/2007 2:00:00 AM,0,0,-51.74693,90,0,0,41.05479,41.05479,0.1946434,0,0,-1,0,0,0,0,0.1946434,0.2141078,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1472062,0.2141078,0,0,0
8/21/2007 3:00:00 AM,0,0,-66.9287,90,0,0,40.62806,40.62806,0.2924551,0,0,-1,0,0,0,0,0.2924551,0.3217006,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1472062,0.3217006,0,0,0
8/21/2007 4:00:00 AM,0,0,-80.70113,90,0,0,40.228,40.228,0.1897198,0,0,-1,0,0,0,0,0.1897198,0.2086918,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1472062,0.2086918,0,0,0
8/21/2007 5:00:00 AM,0,0,-93.63622,90,0,0,39.80128,39.80128,0.08481683,0.08481683,3.59008,0,1.145092,0.08481683,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1472926,0.09329851,0,5,0
8/21/2007 6:00:00 AM,0,0,-106.2683,90,0,0,39.57902,39.57902,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1473686,0,0,5,2.997
8/21/2007 7:00:00 AM,0.0747335,2.883766,-119.0562,63.87508,0.2390532,0.9584472,46.33038,39.30342,1.211946,1.211946,4.717209,0,1.452798,1.211946,79.08335,4.440892E-16,0,0,0.9584472,0,0,3.505263,3.33,5.14586,5.994,4.288447,0,4.288447,13.18661,94.18992,0.1475332,1.33314,0.7667578,5,6.952447
8/21/2007 8:00:00 AM,0.2354592,9.216634,-132.3646,49.36139,0.6205415,2.319108,58.45661,40.03242,1.090404,1.090404,0,0,0,1.090404,212.6834,0.3139018,0,0,2.319108,1.147794,1.090404,0,0,0.857413,9.853602,0.857413,0,0.857413,14.00003,100,0.1474836,1.199444,1.855287,0,12.17271
8/21/2007 9:00:00 AM,0.3927158,14.29494,-146.4234,35.12882,0.785083,2.817552,65.06869,41.63265,0,0,0,-1,0,0,0,2.817552,0,0,2.817552,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1474836,0,2.254041,0,13.44283
8/21/2007 10:00:00 AM,0.5202813,17.73624,-161.2603,21.76663,0.8944585,3.102593,70.42411,43.60627,1.942802,1.942802,0,0,0,1.942802,159.6968,1.057538,0,0,3.102593,2.045055,1.942802,0,0,0,10.62527,0,0,0,14.00003,100,0.1474836,2.137083,2.482074,0,13.72787
8/21/2007 11:00:00 AM,0.5804182,19.23237,-176.6474,12.51039,0.9413707,3.192813,73.85635,45.55322,0.1267441,0.1267441,0,0,0,0.1267441,2519.103,3.059398,0,0,3.192813,0.1334148,0.1267441,0,0,0,10.62527,0,0,0,14.00003,100,0.1474836,0.1394185,2.55425,0,13.81809
8/21/2007 12:00:00 PM,0.5548131,18.63389,167.8568,16.80704,0.922655,3.103029,75.12692,47.35792,1.552378,1.552378,0,0,0,1.552378,199.8887,1.468947,0,0,3.103029,1.634082,1.552378,0,0,0,10.62527,0,0,0,14.00003,100,0.1474836,1.707616,2.482423,0,13.7283
8/21/2007 1:00:00 PM,0.5144133,16.00182,152.7395,29.18185,0.8395755,2.836659,74.43481,49.1804,0.6897146,0.6897146,0,0,0,0.6897146,411.2802,2.110644,0,0,2.836659,0.7260154,0.6897146,0,0,0,10.62527,0,0,0,14.00003,100,0.1474836,0.7586861,2.269327,0,13.46193
8/21/2007 2:00:00 PM,0.3600842,11.58566,138.3337,43.16613,0.6977145,2.408613,71.161,50.22944,2.096163,2.096163,0,-1,0,2.096163,114.9058,0.2021258,0,0,2.408613,2.206487,2.096163,0,0,0,10.62527,0,0,0,14.00003,100,0.1474836,2.305779,1.92689,0,13.03389
8/21/2007 3:00:00 PM,0.183337,5.745747,124.7195,57.59048,0.4735446,1.703221,64.71709,50.58504,2.327904,2.327904,0,0,0,2.327904,73.16543,0,0,0,1.703221,2.450425,2.327904,0,0,0,10.62527,0,0.7472044,-0.7472044,13.21241,94.37414,0.1474836,2.560694,1.362577,0,12.3285
8/21/2007 4:00:00 PM,0.015192,0,111.7451,90,0,0,51.0829,51.0829,0.1662988,0.1662988,0,0,0,0.1662988,0,0,2.775558E-17,0,0,0.1750514,0.1662988,0,0,0.830227,9.87807,0,0.1750514,-0.1750514,13.02789,93.05614,0.1474836,0.1829287,0,0,9.87807
8/21/2007 5:00:00 PM,0,0,99.09712,90,0,0,50.6295,50.6295,2.594365,2.594365,0,0,0,2.594365,0,0,0,0,0,2.730911,2.594365,0,0,1.024729,9.703018,0,2.730911,-2.730911,10.14925,72.49451,0.1474836,2.853801,0,0,9.703018
8/21/2007 6:00:00 PM,0,0,86.3543,90,0,0,49.10928,49.10928,4.072931,4.072931,5,0,1.53,4.072931,0,0,0,0,0,0,0,0.9270693,0.8807158,4.059073,6.972108,0.8807158,0,0.8807158,10.98477,78.46251,0.1475429,4.480224,0,5,6.972108
8/21/2007 7:00:00 PM,0,0,73.01284,90,0,0,47.75797,47.75797,2.866843,2.866843,0,-1,0,2.866843,0,0,0,0,0,3.01773,2.866843,0,0,3.178358,7.764752,0,3.01773,-3.01773,7.803807,55.74136,0.1475429,3.153528,0,0,7.764752
8/21/2007 8:00:00 PM,0,0,58.50812,90,0,0,46.47779,46.47779,1.080586,1.080586,0,-1,0,1.080586,0,0,2.220446E-16,0,0,1.137459,1.080586,0,0,6.531391,4.747022,0,1.137459,-1.137459,6.60482,47.17719,0.1475429,1.188644,0,0,4.747022
8/21/2007 9:00:00 PM,0,0,42.29889,90,0,0,45.1087,45.1087,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.795234,3.609564,0,0,0,6.60482,47.17719,0.1475429,0,0,0,3.609564
8/21/2007 10:00:00 PM,0,0,24.11384,90,0,0,43.85519,43.85519,0.1311385,0.1311385,0,-1,0,0.1311385,0,0,0,0,0,0.1380405,0.1311385,0,0,7.795234,3.609564,0,0.1380405,-0.1380405,6.459312,46.13785,0.1475429,0.1442523,0,0,3.609564
8/21/2007 11:00:00 PM,0,0,4.359916,90,0,0,42.98396,42.98396,0.1141294,0.1141294,0,-1,0,0.1141294,0,0,0,0,0,0.1201362,0.1141294,0,0,7.948612,3.471523,0,0.1201362,-0.1201362,6.332678,45.23332,0.1475429,0.1255423,0,0,3.471523
8/22/2007 12:00:00 AM,0,0,-15.73468,90,0,0,42.3083,42.3083,0.3617765,0.3617765,0,-1,0,0.3617765,0,0,0,0,0,0.3808173,0.3617765,0,0,8.082097,3.351387,0,0.3808173,-0.3808173,5.931261,42.36607,0.1475429,0.3979541,0,0,3.351387
8/22/2007 1:00:00 AM,0,0,-34.62527,90,0,0,41.63265,41.63265,0.3110791,0.3110791,0,-1,0,0.3110791,0,0,5.551115E-17,0,0,0.3274517,0.3110791,0,0,8.505227,2.97057,0,0.3274517,-0.3274517,5.586097,39.90061,0.1475429,0.342187,0,0,2.97057
8/22/2007 2:00:00 AM,0,0,-51.63687,90,0,0,41.05479,41.05479,0.1892576,0.1892576,0,-1,0,0.1892576,0,0,0,0,0,0.1992185,0.1892576,0,0,8.869062,2.643118,0,0.1992185,-0.1992185,5.376102,38.40065,0.1475429,0.2081833,0,0,2.643118
8/22/2007 3:00:00 AM,0,0,-66.79551,90,0,0,40.62806,40.62806,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.090416,2.443899,0,0,0,5.376102,38.40065,0.1475429,0,0,0,2.443899
8/22/2007 4:00:00 AM,0,0,-80.56077,90,0,0,40.228,40.228,0.7156479,0.7156479,0,-1,0,0.7156479,0,0,0,0,0,0.7533135,0.7156479,0,0,9.090416,2.443899,0,0.7533135,-0.7533135,4.58204,32.72879,0.1475429,0.7872127,0,0,2.443899
8/22/2007 5:00:00 AM,0,0,-93.49874,90,0,0,39.80128,39.80128,0.2052549,0.2052549,0,0,0,0.2052549,0,0,0,0,0,0.2160578,0.2052549,0,0,9.927431,1.690586,0,0.2160578,-0.2160578,4.354295,31.10204,0.1475429,0.2257804,0,0,1.690586
8/22/2007 6:00:00 AM,0.00000006306026,0,-106.1412,90,0,0,39.60569,39.60569,0.3556481,0.3556481,0,0,0,0.3556481,0,0,5.551115E-17,0,0,0.3743664,0.3556481,0,0,10.1675,1.474528,0,0.3743664,-0.3743664,3.959678,28.28336,0.1475429,0.3912129,0,0,1.474528
8/22/2007 7:00:00 AM,0.08582716,3.218865,-118.9466,63.7803,0.265223,1.058763,47.10464,39.30342,1.183234,1.183234,4.688497,0,1.44496,1.183234,89.48045,4.440892E-16,0,0,1.058763,0,0,3.505263,3.33,10.58346,1.100162,4.388763,0,4.388763,8.123223,58.02291,0.1476976,1.301557,0.8470102,5,2.158924
8/22/2007 8:00:00 AM,0.2335124,9.559389,-132.281,49.24022,0.6230639,2.326841,58.57779,40.07687,0.2056655,0.2056655,3.710929,0,1.178084,0.2056655,1131.371,0,0,0,2.326841,0,0,3.505263,3.33,6.194695,5.050048,5.656841,0,5.656841,13.48977,96.35534,0.1476629,0.2262321,1.861473,5,7.376889
8/22/2007 9:00:00 AM,0.3901251,14.64447,-146.376,34.96792,0.7876474,2.824575,65.19206,41.6771,0,0,0,-1,0,0,0,2.28672,0,0,2.824575,0,0,0,0,0.5378544,10.1412,0.5378544,0,0.5378544,14.00003,100,0.1476319,0,2.25966,0,12.96578
8/22/2007 10:00:00 AM,0.4501712,18.08876,-161.2591,21.5318,0.8969598,3.108262,70.57349,43.67739,2.027546,2.027546,0,0,0,2.027546,153.3017,0.9740037,0,0,3.108262,2.134259,2.027546,0,0,0,10.62527,0,0,0,14.00003,100,0.1476319,2.2303,2.48661,0,13.73354
8/22/2007 11:00:00 AM,0.5173865,19.58158,-176.6987,12.1595,0.943688,3.197428,74.00955,45.63322,1.000913,1.000913,0,0,0,1.000913,319.451,2.143835,0,0,3.197428,1.053593,1.000913,0,0,0,10.62527,0,0,0,14.00003,100,0.1476319,1.101005,2.557942,0,13.8227
8/22/2007 12:00:00 PM,0.4951848,18.97259,167.7535,16.60468,0.9246763,3.10646,75.28921,47.45571,1.539291,1.539291,0,0,0,1.539291,201.8111,1.486153,0,0,3.10646,1.620306,1.539291,0,0,0,10.62527,0,0,0,14.00003,100,0.1476319,1.69322,2.485168,0,13.73173
8/22/2007 1:00:00 PM,0.3686766,16.32438,152.5914,29.10502,1.139356,3.609815,83.81036,49.27819,0.2384092,0.2384092,0,0,0,0.2384092,1514.126,3.358858,0,0,3.609815,0.250957,0.2384092,0,0,0,10.62527,0,0,0,14.00003,100,0.1476319,0.2622501,2.887852,0,14.23509
8/22/2007 2:00:00 PM,0.2506876,11.88969,138.1515,43.1455,0.8734886,2.908199,76.63072,50.30945,1.867253,1.867253,0,-1,0,1.867253,155.7474,0.942669,0,0,2.908199,1.96553,1.867253,0,0,0,10.62527,0,0,0,14.00003,100,0.1476319,2.053979,2.326559,0,13.53347
8/22/2007 3:00:00 PM,0.1441847,6.032289,124.5131,57.60253,0.497484,1.780146,65.53928,50.68284,0.7137582,0.7137582,0,0,0,0.7137582,249.4047,1.028822,0,0,1.780146,0.7513244,0.7137582,0,0,0,10.62527,0,0,0,14.00003,100,0.1476319,0.785134,1.424117,0,12.40542
8/22/2007 4:00:00 PM,0.01608737,0,111.5218,90,0,0,51.21625,51.21625,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1476319,0,0,0,10.62527
8/22/2007 5:00:00 PM,0,0,98.86155,90,0,0,50.73618,50.73618,2.320743,2.320743,0,0,0,2.320743,0,0,4.440892E-16,0,0,2.442887,2.320743,0,0,0,10.62527,0,2.442887,-2.442887,11.425,81.60697,0.1476319,2.552817,0,0,10.62527
8/22/2007 6:00:00 PM,0,0,86.10983,90,0,0,49.20707,49.20707,1.549743,1.549743,0,0,0,1.549743,0,0,0,0,0,1.631309,1.549743,0,0,2.714319,8.182386,0,1.631309,-1.631309,9.705448,69.32449,0.1476319,1.704717,0,0,8.182386
8/22/2007 7:00:00 PM,0,0,72.76369,90,0,0,47.8291,47.8291,2.985293,2.985293,0,-1,0,2.985293,0,0,0,0,0,3.142414,2.985293,0,0,4.526885,6.551078,0,3.142414,-3.142414,6.393054,45.66458,0.1476319,3.283822,0,0,6.551078
8/22/2007 8:00:00 PM,0,0,58.26272,90,0,0,46.53113,46.53113,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.018456,3.408664,0,0,0,6.393054,45.66458,0.1476319,0,0,0,3.408664
8/22/2007 9:00:00 PM,0,0,42.07404,90,0,0,45.13538,45.13538,0.7088585,0.7088585,0,-1,0,0.7088585,0,0,0,0,0,0.7461668,0.7088585,0,0,8.018456,3.408664,0,0.7461668,-0.7461668,5.606524,40.04652,0.1476319,0.7797443,0,0,3.408664
8/22/2007 10:00:00 PM,0,0,23.93671,90,0,0,43.85519,43.85519,0.8351646,0.8351646,0,-1,0,0.8351646,0,0,0,0,0,0.8791206,0.8351646,0,0,8.847529,2.662498,0,0.8791206,-0.8791206,4.67985,33.42743,0.1476319,0.9186811,0,0,2.662498
8/22/2007 11:00:00 PM,0,0,4.259765,90,0,0,43.01062,43.01062,0.3941869,0.3941869,0,-1,0,0.3941869,0,0,5.551115E-17,0,0,0.4149336,0.3941869,0,0,9.82433,1.783377,0,0.4149336,-0.4149336,4.242472,30.30331,0.1476319,0.4336056,0,0,1.783377
8/23/2007 12:00:00 AM,0,0,-15.74828,90,0,0,42.33497,42.33497,0.5616357,0.5616357,0,-1,0,0.5616357,0,0,0,0,0,0.5911955,0.5616357,0,0,10.28537,1.368443,0,0.5911955,-0.5911955,3.619297,25.85207,0.1476319,0.6177993,0,0,1.368443
8/23/2007 1:00:00 AM,0,0,-34.56439,90,0,0,41.63265,41.63265,0.3571204,0.3571204,0,-1,0,0.3571204,0,0,5.551115E-17,0,0,0.3759162,0.3571204,0,0,10.94225,0.7772479,0,0.3759162,-0.3759162,3.223046,23.02171,0.1476319,0.3928324,0,0,0.7772479
8/23/2007 2:00:00 AM,0,0,-51.52849,90,0,0,41.05479,41.05479,0.6377241,0.3812651,0,-1,0,0.3812651,0,0,0.256459,0.3202314,0,0.4013317,0.3812651,0,0,11.35994,0.4013317,0,0.4013317,-0.4013317,2.800006,20,0.1476319,0.7014965,0,0,0.4013317
8/23/2007 3:00:00 AM,0,0,-66.66349,90,0,0,40.65473,40.65473,0.3715117,0,0,-1,0,0,0,0,0.3715117,0.4086628,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1476319,0.4086628,0,0,0
8/23/2007 4:00:00 AM,0,0,-80.42115,90,0,0,40.228,40.228,0.5684344,0,0,-1,0,0,0,0,0.5684344,0.6252778,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1476319,0.6252778,0,0,0
8/23/2007 5:00:00 AM,0,0,-93.36173,90,0,0,39.80128,39.80128,0.1181257,0.1181257,3.623389,0,1.154185,0.1181257,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1477209,0.1299383,0,5,0
8/23/2007 6:00:00 AM,0.0001530788,0,-106.0143,90,0,0,39.60569,39.60569,0.6323715,0.6323715,4.137635,0,1.294574,0.6323715,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1478703,0.6956087,0,5,2.997
8/23/2007 7:00:00 AM,0.1015222,3.558111,-118.8373,63.68384,0.2930233,1.164149,47.9551,39.3301,0.4479907,0.4479907,3.953254,0,1.244238,0.4479907,259.86,0,0,0,1.164149,0,0,3.505263,3.33,5.14586,5.994,4.494149,0,4.494149,13.38176,95.58381,0.1479307,0.4927898,0.931319,5,7.158149
8/23/2007 8:00:00 AM,0.2748822,9.906235,-132.1981,49.1178,0.6256055,2.335257,58.65443,40.07687,1.80262,1.80262,0,0,0,1.80262,129.5479,0,0,0,2.335257,1.897494,1.80262,0,0,0.6517115,10.03873,0.4377623,0,0.4377623,13.79706,98.55022,0.1479056,1.982882,1.868205,0,12.37399
8/23/2007 9:00:00 AM,0.4350513,14.998,-146.3297,34.80624,0.7902238,2.831941,65.29768,41.70377,0.09183601,0.09183601,0,-1,0,0.09183601,3083.694,2.521322,0,0,2.831941,0.09666948,0.09183601,0,0,0.2139491,10.43272,0.2139491,0,0.2139491,14.00003,100,0.1478933,0.1010196,2.265553,0,13.26466
8/23/2007 10:00:00 AM,0.5416251,18.44511,-161.2596,21.29627,0.8994623,3.114836,70.67748,43.70406,0,0,0,0,0,0,0,3.114836,0,0,3.114836,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1478933,0,2.491868,0,13.74011
8/23/2007 11:00:00 AM,0.5562966,19.9343,-176.7525,11.80474,0.9459955,3.203159,74.10787,45.65989,0.9136419,0.9136419,0,0,0,0.9136419,350.5923,2.241431,0,0,3.203159,0.9617284,0.9136419,0,0,0,10.62527,0,0,0,14.00003,100,0.1478933,1.005006,2.562527,0,13.82843
8/23/2007 12:00:00 PM,0.5724781,19.31441,167.6469,16.40657,0.9266773,3.110765,75.4054,47.50905,2.915174,2.915174,0,0,0,2.915174,106.7094,0.04216114,0,0,3.110765,3.068604,2.915174,0,0,0,10.62527,0,0,0,14.00003,100,0.1478933,3.206692,2.488612,0,13.73604
8/23/2007 1:00:00 PM,0.4961002,16.64963,152.4395,29.03283,0.842815,2.84229,74.71583,49.3582,0,0,0,0,0,0,0,2.84229,0,0,2.84229,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1478933,0,2.273832,0,13.46756
8/23/2007 2:00:00 PM,0.345195,12.19601,137.9653,43.12872,0.7000607,2.413599,71.35923,50.3539,0,0,0,-1,0,0,0,2.413599,0,0,2.413599,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1478933,0,1.930879,0,13.03887
8/23/2007 3:00:00 PM,0.1595111,6.320845,124.3028,57.61782,0.5077914,1.812862,65.90495,50.73618,0,0,0,0,0,0,0,1.812862,0,0,1.812862,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1478933,0,1.45029,0,12.43814
8/23/2007 4:00:00 PM,0.01938752,0,111.2948,90,0,0,51.2607,51.2607,0.796325,0.796325,0,0,0,0.796325,0,0,1.110223E-16,0,0,0.8382368,0.796325,0,0,0,10.62527,0,0.8382368,-0.8382368,13.11645,93.68874,0.1478933,0.8759575,0,0,10.62527
8/23/2007 5:00:00 PM,0,0,98.62244,90,0,0,50.8073,50.8073,0.3380704,0.3380704,0,0,0,0.3380704,0,0,5.551115E-17,0,0,0.3558635,0.3380704,0,0,0.9313743,9.787037,0,0.3558635,-0.3558635,12.74134,91.00936,0.1478933,0.3718774,0,0,9.787037
8/23/2007 6:00:00 PM,0,0,85.86203,90,0,0,49.23374,49.23374,4.607456,4.607456,5,0,1.53,4.607456,0,0,0,0,0,0,0,0.3925438,0.3729166,1.326778,9.431174,0.3729166,0,0.3729166,13.09512,93.53635,0.1479181,5.068202,0,5,9.431174
8/23/2007 7:00:00 PM,0,0,72.51147,90,0,0,47.8291,47.8291,2.797117,2.797117,0,-1,0,2.797117,0,0,4.440892E-16,0,0,2.944333,2.797117,0,0,0.9538615,9.766799,0,2.944333,-2.944333,9.991515,71.36783,0.1479181,3.076828,0,0,9.766799
8/23/2007 8:00:00 PM,0,0,58.01453,90,0,0,46.50446,46.50446,2.828024,2.828024,0,-1,0,2.828024,0,0,0,0,0,2.976867,2.828024,0,0,4.225343,6.822465,0,2.976867,-2.976867,6.853622,48.95435,0.1479181,3.110826,0,0,6.822465
8/23/2007 9:00:00 PM,0,0,41.84672,90,0,0,45.1087,45.1087,2.488795,2.488795,0,-1,0,2.488795,0,0,4.440892E-16,0,0,2.619784,2.488795,0,0,7.532973,3.845598,0,2.619784,-2.619784,4.092127,29.22942,0.1479181,2.737674,0,0,3.845598
8/23/2007 10:00:00 PM,0,0,23.75733,90,0,0,43.82852,43.82852,0.2910821,0.2910821,0,-1,0,0.2910821,0,0,5.551115E-17,0,0,0.3064022,0.2910821,0,0,10.44384,1.225814,0,0.3064022,-0.3064022,3.769151,26.92245,0.1479181,0.3201903,0,0,1.225814
8/23/2007 11:00:00 PM,0,0,4.157374,90,0,0,42.98396,42.98396,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.78429,0.9194119,0,0,0,3.769151,26.92245,0.1479181,0,0,0,0.9194119
8/24/2007 12:00:00 AM,0,0,-15.76411,90,0,0,42.33497,42.33497,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.78429,0.9194119,0,0,0,3.769151,26.92245,0.1479181,0,0,0,0.9194119
8/24/2007 1:00:00 AM,0,0,-34.5056,90,0,0,41.63265,41.63265,0.2862834,0.2862834,0,-1,0,0.2862834,0,0,0,0,0,0.301351,0.2862834,0,0,10.78429,0.9194119,0,0.301351,-0.301351,3.451499,24.65351,0.1479181,0.3149117,0,0,0.9194119
8/24/2007 2:00:00 AM,0,0,-51.42178,90,0,0,41.08146,41.08146,0.6183199,0.5871579,0,-1,0,0.5871579,0,0,0.03116195,0.09299393,0,0.6180609,0.5871579,0,0,11.11913,0.6180609,0,0.6180609,-0.6180609,2.800006,20,0.1479181,0.6801518,0,0,0.6180609
8/24/2007 3:00:00 AM,0,0,-66.53265,90,0,0,40.65473,40.65473,0.4065232,0,0,-1,0,0,0,0,0.4065232,0.4471755,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1479181,0.4471755,0,0,0
8/24/2007 4:00:00 AM,0,0,-80.28229,90,0,0,40.228,40.228,0.4890087,0,0,-1,0,0,0,0,0.4890087,0.5379095,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1479181,0.5379095,0,0,0
8/24/2007 5:00:00 AM,0,0,-93.2252,90,0,0,39.82795,39.82795,0.1618808,0.1618808,3.667144,0,1.16613,0.1618808,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1480115,0.1780688,0,5,0
8/24/2007 6:00:00 AM,0.0003925375,0,-105.8878,90,0,0,39.63236,39.63236,0.7665274,0.7665274,4.271791,0,1.331199,0.7665274,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1481756,0.8431801,0,5,2.997
8/24/2007 7:00:00 AM,0.08736016,3.901387,-118.7284,63.58579,0.4295413,1.667117,52.04291,39.35677,0.2161477,0.2161477,3.721411,0,1.180945,0.2161477,771.2861,0,0,0,1.667117,0,0,3.505263,3.33,5.14586,5.994,4.997117,0,4.997117,13.85892,98.99207,0.1481792,0.2377625,1.333694,5,7.661117
8/24/2007 8:00:00 AM,0.2214491,10.25705,-132.1157,48.99424,0.8038278,2.902663,64.07977,40.10354,0.3939553,0.3939553,0,0,0,0.3939553,736.8,2.33923,0,0,2.902663,0.4146898,0.3939553,0,0,0.1487431,10.49141,0.1487431,0,0.1487431,14.00003,100,0.1481707,0.4333508,2.32213,0,13.39407
8/24/2007 9:00:00 AM,0.3715468,15.3554,-146.2845,34.64397,0.7928103,2.839809,65.37643,41.70377,0.7629356,0.7629356,0,-1,0,0.7629356,372.2213,2.036719,0,0,2.839809,0.8030901,0.7629356,0,0,0,10.62527,0,0,0,14.00003,100,0.1481707,0.8392292,2.271847,0,13.46508
8/24/2007 10:00:00 AM,0.4303798,18.80517,-161.2619,21.0603,0.9019641,3.121395,70.78146,43.73073,1.157936,1.157936,0,0,0,1.157936,269.5655,1.902515,0,0,3.121395,1.218879,1.157936,0,0,0,10.62527,0,0,0,14.00003,100,0.1481707,1.273729,2.497116,0,13.74667
8/24/2007 11:00:00 AM,0.4333174,20.29045,-176.8089,11.44622,1.214782,3.884963,82.48326,45.70435,0,0,0,0,0,0,0,3.884963,0,0,3.884963,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1481707,0,3.107971,0,14.51024
8/24/2007 12:00:00 PM,0.468187,19.65925,167.537,16.21317,0.9286563,3.115191,75.51184,47.5535,0,0,0,0,0,0,0,3.115191,0,0,3.115191,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1481707,0,2.492153,0,13.74047
8/24/2007 1:00:00 PM,0.4886638,16.97746,152.284,28.96543,0.8443894,2.845823,74.80958,49.40266,0.770338,0.770338,0,0,0,0.770338,369.4252,2.034941,0,0,2.845823,0.8108822,0.770338,0,0,0,10.62527,0,0,0,14.00003,100,0.1481707,0.8473718,2.276658,0,13.4711
8/24/2007 2:00:00 PM,0.3374493,12.50454,137.7753,43.11584,0.701177,2.41563,71.47471,50.43391,0.8972964,0.8972964,0,-1,0,0.8972964,269.2121,1.471108,0,0,2.41563,0.9445226,0.8972964,0,0,0,10.62527,0,0,0,14.00003,100,0.1481707,0.987026,1.932504,0,13.0409
8/24/2007 3:00:00 PM,0.1609441,6.611334,124.0887,57.63638,0.508476,1.814557,65.97067,50.78063,3.415457,3.415457,1.691628,0,0.6268145,3.415457,53.12779,0,4.440892E-16,0,1.814557,1.814557,1.723829,0,0,0,10.62527,0,0,0,14.00003,100,0.1481707,3.757003,1.451645,5,12.43983
