Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/24/2007 4:00:00 PM,0.02086311,0,111.0641,90,0,0,51.30515,51.30515,1.385892,1.385892,0,0,0,1.385892,0,0,2.220446E-16,0,0,1.458834,1.385892,0,0,0,10.62527,0,1.458834,-1.458834,12.46228,89.01612,0.1481707,1.524481,0,0,10.62527
8/24/2007 5:00:00 PM,0,0,98.37991,90,0,0,50.8073,50.8073,0.8209563,0.8209563,0,0,0,0.8209563,0,0,1.110223E-16,0,0,0.8641645,0.8209563,0,0,1.620926,9.166441,0,0.8641645,-0.8641645,11.55137,82.50964,0.1481707,0.9030519,0,0,9.166441
8/24/2007 6:00:00 PM,0,0,85.61102,90,0,0,49.23374,49.23374,3.410204,3.410204,5,0,1.53,3.410204,0,0,0,0,0,0,0,1.589796,1.510306,2.581109,8.302276,1.510306,0,1.510306,12.98418,92.74393,0.1482705,3.751224,0,5,8.302276
8/24/2007 7:00:00 PM,0,0,72.25629,90,0,0,47.8291,47.8291,0.7256754,0.7256754,0,-1,0,0.7256754,0,0,0,0,0,0.7638688,0.7256754,0,0,1.070803,9.661551,0,0.7638688,-0.7638688,12.17899,86.99259,0.1482705,0.7982429,0,0,9.661551
8/24/2007 8:00:00 PM,0,0,57.76368,90,0,0,46.53113,46.53113,1.308054,1.308054,0,-1,0,1.308054,0,0,0,0,0,1.376899,1.308054,0,0,1.919546,8.897683,0,1.376899,-1.376899,10.72761,76.62562,0.1482705,1.43886,0,0,8.897683
8/24/2007 9:00:00 PM,0,0,41.61707,90,0,0,45.1087,45.1087,2.132108,2.132108,0,-1,0,2.132108,0,0,4.440892E-16,0,0,2.244325,2.132108,0,0,3.449434,7.520784,0,2.244325,-2.244325,8.361882,59.72761,0.1482705,2.345319,0,0,7.520784
8/24/2007 10:00:00 PM,0,0,23.57585,90,0,0,43.82852,43.82852,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.943128,5.276459,0,0,0,8.361882,59.72761,0.1482705,0,0,0,5.276459
8/24/2007 11:00:00 PM,0,0,4.052861,90,0,0,42.98396,42.98396,0.2929804,0.2929804,0,-1,0,0.2929804,0,0,0,0,0,0.3084005,0.2929804,0,0,5.943128,5.276459,0,0.3084005,-0.3084005,8.036799,57.40559,0.1482705,0.3222785,0,0,5.276459
8/25/2007 12:00:00 AM,0,0,-15.78208,90,0,0,42.33497,42.33497,0.8314238,0.8314238,0,-1,0,0.8314238,0,0,0,0,0,0.8751829,0.8314238,0,0,6.285795,4.968059,0,0.8751829,-0.8751829,7.114275,50.81615,0.1482705,0.9145661,0,0,4.968059
8/25/2007 1:00:00 AM,0,0,-34.44884,90,0,0,41.65932,41.65932,0.1080355,0.1080355,0,-1,0,0.1080355,0,0,1.387779E-17,0,0,0.1137215,0.1080355,0,0,7.258221,4.092875,0,0.1137215,-0.1137215,6.994402,49.95992,0.1482705,0.118839,0,0,4.092875
8/25/2007 2:00:00 AM,0,0,-51.31672,90,0,0,41.10813,41.10813,0.5284802,0.5284802,0,-1,0,0.5284802,0,0,1.110223E-16,0,0,0.556295,0.5284802,0,0,7.384578,3.979154,0,0.556295,-0.556295,6.408016,45.77145,0.1482705,0.5813283,0,0,3.979154
8/25/2007 3:00:00 AM,0,0,-66.40298,90,0,0,40.6814,40.6814,0.2730646,0.2730646,0,-1,0,0.2730646,0,0,0,0,0,0.2874364,0.2730646,0,0,8.002684,3.422859,0,0.2874364,-0.2874364,6.105031,43.60728,0.1482705,0.300371,0,0,3.422859
8/25/2007 4:00:00 AM,0,0,-80.1442,90,0,0,40.25467,40.25467,0.1823013,0.1823013,0,-1,0,0.1823013,0,0,2.775558E-17,0,0,0.1918961,0.1823013,0,0,8.322057,3.135423,0,0.1918961,-0.1918961,5.902755,42.16245,0.1482705,0.2005315,0,0,3.135423
8/25/2007 5:00:00 AM,0,0,-93.08916,90,0,0,39.85462,39.85462,0.1460284,0.1460284,0,0,0,0.1460284,0,0,0,0,0,0.1537141,0.1460284,0,0,8.535275,2.943527,0,0.1537141,-0.1537141,5.740726,41.0051,0.1482705,0.1606312,0,0,2.943527
8/25/2007 6:00:00 AM,0.001056105,0,-105.7617,90,0,0,39.65903,39.65903,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.706068,2.789813,0,0,0,5.740726,41.0051,0.1482705,0,0,0,2.789813
8/25/2007 7:00:00 AM,0.08374536,4.248576,-118.6199,63.48626,0.4061778,1.582546,51.37292,39.38344,1.079918,1.079918,0,0,0,1.079918,146.5432,0,0,0,1.582546,1.136756,1.079918,0,0,8.706068,2.789813,0.4457902,0,0.4457902,6.16364,44.02591,0.148245,1.18791,1.266037,0,4.372359
8/25/2007 8:00:00 AM,0.2464577,10.61173,-132.034,48.86969,0.6307402,2.351465,58.86346,40.13021,1.742881,1.742881,0,0,0,1.742881,134.9183,0,0,0,2.351465,1.834612,1.742881,0,0,8.260279,3.191024,0.5168535,0,0.5168535,6.65397,47.52826,0.1482154,1.917169,1.881172,0,5.542489
8/25/2007 9:00:00 AM,0.354038,15.71658,-146.2404,34.48126,1.071104,3.630248,73.9636,41.75711,1.720433,1.720433,0,-1,0,1.720433,211.0078,0,0,0,3.630248,1.810982,1.720433,0,0,7.743425,3.656192,1.819266,0,1.819266,8.379877,59.85615,0.1481113,1.892476,2.904198,0,7.286439
8/25/2007 10:00:00 AM,0.5036942,19.16881,-161.266,20.82415,0.9044632,3.127381,70.91265,43.78407,1.00697,1.00697,0,0,0,1.00697,310.5733,0,0,0,3.127381,1.059969,1.00697,0,0,5.924159,5.293531,2.067412,0,2.067412,10.3412,73.86555,0.1479932,1.107667,2.501905,0,8.420912
8/25/2007 11:00:00 AM,0.5193403,20.64989,-176.8679,11.08406,0.9505731,3.212935,74.37621,45.78436,2.134786,2.134786,0,0,0,2.134786,150.5038,0,0,0,3.212935,2.247143,2.134786,0,0,3.856747,7.154202,0.9657918,0,0.9657918,11.25743,80.41003,0.1479381,2.348264,2.570348,0,10.36714
8/25/2007 12:00:00 PM,0.4293251,20.007,167.4239,16.02491,1.196927,3.789445,83.91357,47.63351,0,0,0,0,0,0,0,0.8984898,0,0,3.789445,0,0,0,0,2.890955,8.023415,2.890955,0,2.890955,14.00003,100,0.1477734,0,3.031556,0,11.81286
8/25/2007 1:00:00 PM,0.429408,17.30778,152.1248,28.90297,0.8459319,2.848571,74.93867,49.48267,0.4543002,0.4543002,0,0,0,0.4543002,627.024,2.37036,0,0,2.848571,0.4782107,0.4543002,0,0,0,10.62527,0,0,0,14.00003,100,0.1477734,0.4997302,2.278857,0,13.47385
8/25/2007 2:00:00 PM,0.3280697,12.81518,137.5815,43.1069,0.7022546,2.417684,71.57997,50.50504,0.7928872,0.7928872,0,-1,0,0.7928872,304.9215,1.583066,0,0,2.417684,0.8346181,0.7928872,0,0,0,10.62527,0,0,0,14.00003,100,0.1477734,0.8721759,1.934147,0,13.04296
8/25/2007 3:00:00 PM,0.1599798,6.903677,123.8708,57.65819,0.5091103,1.815675,66.07088,50.86064,1.44296,1.44296,0,0,0,1.44296,125.8299,0.29677,0,0,1.815675,1.518906,1.44296,0,0,0,10.62527,0,0,0,14.00003,100,0.1477734,1.587256,1.45254,0,12.44095
8/25/2007 4:00:00 PM,0.02631447,0,110.8298,90,0,0,51.35849,51.35849,1.097715,1.097715,0,0,0,1.097715,0,0,2.220446E-16,0,0,1.155489,1.097715,0,0,0,10.62527,0,1.155489,-1.155489,12.78204,91.30007,0.1477734,1.207486,0,0,10.62527
8/25/2007 5:00:00 PM,0,0,98.13403,90,0,0,50.86064,50.86064,1.241042,1.241042,0,0,0,1.241042,0,0,2.220446E-16,0,0,1.30636,1.241042,0,0,1.283877,9.469785,0,1.30636,-1.30636,11.40501,81.4642,0.1477734,1.365147,0,0,9.469785
8/25/2007 6:00:00 PM,0,0,85.35692,90,0,0,49.27819,49.27819,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.735388,8.163424,0,0,0,11.40501,81.4642,0.1477734,0,0,0,8.163424
8/25/2007 7:00:00 PM,0,0,71.99827,90,0,0,47.85577,47.85577,0.6109625,0.6109625,0,-1,0,0.6109625,0,0,1.110223E-16,0,0,0.6431184,0.6109625,0,0,2.735388,8.163424,0,0.6431184,-0.6431184,10.7271,76.62202,0.1477734,0.6720588,0,0,8.163424
8/25/2007 8:00:00 PM,0,0,57.51031,90,0,0,46.5578,46.5578,1.681797,1.681797,0,-1,0,1.681797,0,0,2.220446E-16,0,0,1.770312,1.681797,0,0,3.449964,7.520306,0,1.770312,-1.770312,8.861032,63.29295,0.1477734,1.849976,0,0,7.520306
8/25/2007 9:00:00 PM,0,0,41.38523,90,0,0,45.13538,45.13538,2.817325,2.817325,0,-1,0,2.817325,0,0,4.440892E-16,0,0,2.965605,2.817325,0,0,5.416978,5.749994,0,2.965605,-2.965605,5.735009,40.96427,0.1477734,3.099057,0,0,5.749994
8/25/2007 10:00:00 PM,0,0,23.39241,90,0,0,43.88186,43.88186,0.6123141,0.6123141,0,-1,0,0.6123141,0,0,1.110223E-16,0,0,0.6445411,0.6123141,0,0,8.712094,2.784389,0,0.6445411,-0.6445411,5.055603,36.11138,0.1477734,0.6735455,0,0,2.784389
8/25/2007 11:00:00 PM,0,0,3.946345,90,0,0,43.01062,43.01062,0.3402824,0.3402824,0,-1,0,0.3402824,0,0,5.551115E-17,0,0,0.358192,0.3402824,0,0,9.428251,2.139848,0,0.358192,-0.358192,4.678036,33.41447,0.1477734,0.3743106,0,0,2.139848
8/26/2007 12:00:00 AM,0,0,-15.8021,90,0,0,42.35275,42.35275,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.826242,1.781656,0,0,0,4.678036,33.41447,0.1477734,0,0,0,1.781656
8/26/2007 1:00:00 AM,0,0,-34.39408,90,0,0,41.6771,41.6771,0.1403123,0.1403123,0,-1,0,0.1403123,0,0,0,0,0,0.1476972,0.1403123,0,0,9.826242,1.781656,0,0.1476972,-0.1476972,4.522349,32.30243,0.1477734,0.1543436,0,0,1.781656
8/26/2007 2:00:00 AM,0,0,-51.21329,90,0,0,41.15258,41.15258,0.112562,0.112562,0,-1,0,0.112562,0,0,1.387779E-17,0,0,0.1184864,0.112562,0,0,9.990351,1.633959,0,0.1184864,-0.1184864,4.397454,31.41032,0.1477734,0.1238182,0,0,1.633959
8/26/2007 3:00:00 AM,0,0,-66.27449,90,0,0,40.73474,40.73474,0.4328854,0.4328854,0,-1,0,0.4328854,0,0,5.551115E-17,0,0,0.4556689,0.4328854,0,0,10.122,1.515472,0,0.4556689,-0.4556689,3.917136,27.97949,0.1477734,0.476174,0,0,1.515472
8/26/2007 4:00:00 AM,0,0,-80.00687,90,0,0,40.30801,40.30801,0.2184159,0.2184159,0,-1,0,0.2184159,0,0,2.775558E-17,0,0,0.2299115,0.2184159,0,0,10.6283,1.059803,0,0.2299115,-0.2299115,3.674788,26.24844,0.1477734,0.2402575,0,0,1.059803
8/26/2007 5:00:00 AM,0,0,-92.9536,90,0,0,39.88129,39.88129,0.02281763,0.02281763,0,0,0,0.02281763,0,0,3.469447E-18,0,0,0.02401856,0.02281763,0,0,10.88376,0.8298919,0,0.02401856,-0.02401856,3.649471,26.0676,0.1477734,0.02509939,0,0,0.8298919
8/26/2007 6:00:00 AM,0.002528676,0,-105.6359,90,0,0,39.67682,39.67682,0.3406309,0.3406309,0,0,0,0.3406309,0,0,5.551115E-17,0,0,0.3585589,0.3406309,0,0,10.91045,0.8058734,0,0.3585589,-0.3585589,3.271517,23.36793,0.1477734,0.374694,0,0,0.8058734
8/26/2007 7:00:00 AM,0.1263449,4.599556,-118.5118,63.38532,0.3800343,1.487176,50.61196,39.40122,0,0,0,0,0,0,0,0,0,0,1.487176,0,0,0,0,11.30884,0.4473145,1.487176,0,1.487176,4.682375,33.44547,0.1476888,0,1.189741,0,1.93449
8/26/2007 8:00:00 AM,0.2781004,10.97014,-131.9529,48.74426,0.6333304,2.359241,58.99578,40.18355,0,0,0,0,0,0,0,0,0,0,2.359241,0,0,0,0,9.821668,1.785773,2.359241,0,2.359241,6.920548,49.43239,0.1475548,0,1.887393,0,4.145014
8/26/2007 9:00:00 AM,0.4266199,16.08139,-146.1973,34.31831,0.7980055,2.853799,65.63437,41.80156,0.4050361,0.4050361,0,-1,0,0.4050361,704.5789,0,0,0,2.853799,0.4263538,0.4050361,0,0,7.462427,3.90909,2.427445,0,2.427445,9.223425,65.88148,0.1474172,0.4455397,2.283039,0,6.762889
8/26/2007 10:00:00 AM,0.5287114,19.53594,-161.2718,20.58812,0.9069576,3.132968,71.06188,43.85519,1.406114,1.406114,0,0,0,1.406114,222.8105,0,0,0,3.132968,1.480119,1.406114,0,0,5.034981,6.093791,1.652849,0,1.652849,10.79146,77.08167,0.1473237,1.546725,2.506375,0,9.226759
8/26/2007 11:00:00 AM,0.5617033,21.01254,-176.9294,10.71837,0.9528396,3.217546,74.51882,45.85548,2.601557,2.601557,0,0,0,2.601557,123.6777,0,0,0,3.217546,2.738481,2.601557,0,0,3.382133,7.581355,0.4790651,0,0.4790651,11.24594,80.32796,0.1472966,2.861713,2.574037,0,10.7989
8/26/2007 12:00:00 PM,0.5594658,20.35756,167.3076,15.84225,0.932542,3.121913,75.81348,47.7313,0,0,0,0,0,0,0,0.2188457,0,0,3.121913,0,0,0,0,2.903068,8.012513,2.903068,0,2.903068,14.00003,100,0.1471326,0,2.497531,0,11.13443
8/26/2007 1:00:00 PM,0.5264052,17.64048,151.962,28.84558,0.8474413,2.850873,75.0849,49.58046,0,0,0,0,0,0,0,2.850873,0,0,2.850873,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1471326,0,2.280698,0,13.47615
8/26/2007 2:00:00 PM,0.4055888,13.12784,137.384,43.10196,0.7032927,2.418759,71.7383,50.6295,0.1884834,0.1884834,0,-1,0,0.1884834,1283.274,2.220356,0,0,2.418759,0.1984036,0.1884834,0,0,0,10.62527,0,0,0,14.00003,100,0.1471326,0.2073317,1.935007,0,13.04403
8/26/2007 3:00:00 PM,0.2190781,7.19779,123.6494,57.68326,0.5096952,1.816118,66.2146,50.9851,0.8818548,0.8818548,0,0,0,0.8818548,205.9429,0.8878496,0,0,1.816118,0.9282683,0.8818548,0,0,0,10.62527,0,0,0,14.00003,100,0.1471326,0.9700403,1.452894,0,12.44139
8/26/2007 4:00:00 PM,0.03528829,0.2575007,110.5921,72.38437,0.08616818,0.3306377,54.00531,51.45628,2.102267,2.102267,0,0,0,2.102267,15.72767,0,0,0,0.3306377,2.212913,2.102267,0,0,0,10.62527,0,1.882275,-1.882275,12.01594,85.82794,0.1471326,2.312494,0.2645102,0,10.95591
8/26/2007 5:00:00 PM,0,0,97.88493,90,0,0,50.95844,50.95844,0.2117569,0.2117569,0,0,0,0.2117569,0,0,2.775558E-17,0,0,0.222902,0.2117569,0,0,2.091417,8.742999,0,0.222902,-0.222902,11.78098,84.14967,0.1471326,0.2329326,0,0,8.742999
8/26/2007 6:00:00 PM,0,0,85.09982,90,0,0,49.3582,49.3582,3.319266,3.319266,5,0,1.53,3.319266,0,0,0,0,0,0,0,1.680735,1.596698,2.339086,8.520097,1.596698,0,1.596698,13.29574,94.96936,0.147238,3.651192,0,5,8.520097
8/26/2007 7:00:00 PM,0,0,71.73753,90,0,0,47.90911,47.90911,0.2776298,0.2776298,0,-1,0,0.2776298,0,0,5.551115E-17,0,0,0.2922418,0.2776298,0,0,0.742388,9.957125,0,0.2922418,-0.2922418,12.98769,92.769,0.147238,0.3053927,0,0,9.957125
8/26/2007 8:00:00 PM,0,0,57.25456,90,0,0,46.58447,46.58447,0.469073,0.469073,0,-1,0,0.469073,0,0,5.551115E-17,0,0,0.4937611,0.469073,0,0,1.067101,9.664883,0,0.4937611,-0.4937611,12.46722,89.05137,0.147238,0.5159803,0,0,9.664883
8/26/2007 9:00:00 PM,0,0,41.15136,90,0,0,45.15316,45.15316,0.3979445,0.3979445,0,-1,0,0.3979445,0,0,5.551115E-17,0,0,0.418889,0.3979445,0,0,1.615725,9.171122,0,0.418889,-0.418889,12.02567,85.89747,0.147238,0.437739,0,0,9.171122
8/26/2007 10:00:00 PM,0,0,23.20713,90,0,0,43.88186,43.88186,0.5505352,0.5505352,0,-1,0,0.5505352,0,0,1.110223E-16,0,0,0.5795107,0.5505352,0,0,2.081157,8.752234,0,0.5795107,-0.5795107,11.41481,81.5342,0.147238,0.6055887,0,0,8.752234
8/26/2007 11:00:00 PM,0,0,3.837946,90,0,0,43.02841,43.02841,0.2897751,0.2897751,0,-1,0,0.2897751,0,0,0,0,0,0.3050264,0.2897751,0,0,2.725058,8.172722,0,0.3050264,-0.3050264,11.09329,79.23759,0.147238,0.3187526,0,0,8.172722
8/27/2007 12:00:00 AM,0,0,-15.82409,90,0,0,42.37943,42.37943,0.2054872,0.2054872,0,-1,0,0.2054872,0,0,2.775558E-17,0,0,0.2163023,0.2054872,0,0,3.063976,7.867696,0,0.2163023,-0.2163023,10.86528,77.60901,0.147238,0.2260359,0,0,7.867696
8/27/2007 1:00:00 AM,0,0,-34.34125,90,0,0,41.6771,41.6771,0.171747,0.171747,0,-1,0,0.171747,0,0,0,0,0,0.1807863,0.171747,0,0,3.304312,7.651393,0,0.1807863,-0.1807863,10.67472,76.24783,0.147238,0.1889217,0,0,7.651393
8/27/2007 2:00:00 AM,0,0,-51.11148,90,0,0,41.15258,41.15258,0.2668133,0.2668133,0,-1,0,0.2668133,0,0,5.551115E-17,0,0,0.2808561,0.2668133,0,0,3.505185,7.470607,0,0.2808561,-0.2808561,10.37867,74.1332,0.147238,0.2934946,0,0,7.470607
8/27/2007 3:00:00 AM,0,0,-66.14717,90,0,0,40.73474,40.73474,0.6780388,0.6780388,0,-1,0,0.6780388,0,0,0,0,0,0.713725,0.6780388,0,0,3.817248,7.189751,0,0.713725,-0.713725,9.626337,68.75941,0.147238,0.7458426,0,0,7.189751
8/27/2007 4:00:00 AM,0,0,-79.87033,90,0,0,40.30801,40.30801,0.4604446,0.4604446,0,-1,0,0.4604446,0,0,5.551115E-17,0,0,0.4846785,0.4604446,0,0,4.610275,6.476026,0,0.4846785,-0.4846785,9.11544,65.11016,0.147238,0.506489,0,0,6.476026
8/27/2007 5:00:00 AM,0,0,-92.81853,90,0,0,39.88129,39.88129,0.006481759,0.006481759,0,0,0,0.006481759,0,0,8.673617E-19,0,0,0.006822904,0.006481759,0,0,5.148807,5.991348,0,0.006822904,-0.006822904,9.108249,65.05879,0.147238,0.007129935,0,0,5.991348
8/27/2007 6:00:00 AM,0.003696845,0,-105.5104,90,0,0,39.70348,39.70348,0.395312,0.395312,0,0,0,0.395312,0,0,5.551115E-17,0,0,0.4161178,0.395312,0,0,5.156388,5.984525,0,0.4161178,-0.4161178,8.669621,61.92575,0.147238,0.4348432,0,0,5.984525
8/27/2007 7:00:00 AM,0.1418672,4.954203,-118.404,63.2831,0.4096921,1.595111,51.49567,39.40122,0.9529511,0.9529511,0,0,0,0.9529511,167.3864,0,0,0,1.595111,1.003106,0.9529511,0,0,5.618742,5.568407,0.5920041,0,0.5920041,9.231246,65.93734,0.1472046,1.048246,1.276088,0,7.163517
8/27/2007 8:00:00 AM,0.3117439,11.33217,-131.8723,48.61808,0.6359337,2.36756,59.09238,40.20133,0,0,0,0,0,0,0,0,0,0,2.36756,0,0,0,0,5.026737,6.101211,2.36756,0,2.36756,11.47731,81.98063,0.1470712,0,1.894048,0,8.468771
8/27/2007 9:00:00 AM,0.4386074,16.44974,-146.1552,34.15531,0.8006103,2.8612,65.74091,41.82824,0.5223607,0.5223607,0,-1,0,0.5223607,547.7442,0,0,0,2.8612,0.5498534,0.5223607,0,0,2.659177,8.232015,2.311347,0,2.311347,13.67005,97.643,0.1469412,0.5745968,2.28896,0,11.09321
8/27/2007 10:00:00 AM,0.5483227,19.90643,-161.2793,20.3525,0.9094452,3.139447,71.16547,43.88186,0.02807559,0.02807559,0,0,0,0.02807559,11182.12,2.762064,0,0,3.139447,0.02955325,0.02807559,0,0,0.3478303,10.31223,0.3478303,0,0.3478303,14.00003,100,0.1469216,0.03088315,2.511558,0,13.45167
8/27/2007 11:00:00 AM,0.6075867,21.37826,-176.9933,10.34927,0.9550887,3.221901,74.67001,45.93549,0.4959781,0.4959781,0,0,0,0.4959781,649.6054,2.699819,0,0,3.221901,0.5220823,0.4959781,0,0,0,10.62527,0,0,0,14.00003,100,0.1469216,0.545576,2.577521,0,13.84718
8/27/2007 12:00:00 PM,0.6076628,20.71082,167.1881,15.66565,0.9344456,3.125911,75.92673,47.78465,0,0,0,0,0,0,0,3.125911,0,0,3.125911,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1469216,0,2.500729,0,13.75119
8/27/2007 1:00:00 PM,0.4619276,17.97548,151.7956,28.79342,0.8489165,2.853415,75.21194,49.66047,1.986311,1.986311,0,0,0,1.986311,143.654,0.7625617,0,0,2.853415,2.090854,1.986311,0,0,0,10.62527,0,0,0,14.00003,100,0.1469216,2.184942,2.282732,0,13.47869
8/27/2007 2:00:00 PM,0.3944329,13.44243,137.1828,43.10104,0.7042909,2.420853,71.82305,50.68284,3.24625,3.24625,0,-1,0,3.24625,74.57381,0,4.440892E-16,0.2408752,2.420853,3.417105,3.24625,0,0,0,10.62527,0,0.996253,-0.996253,12.94989,92.49899,0.1469216,3.570875,1.936682,0,13.04613
8/27/2007 3:00:00 PM,0.2108574,7.493595,123.4243,57.71158,0.5102317,1.817534,66.25784,51.01178,1.444724,1.444724,0,0,0,1.444724,125.805,0,0,0,1.817534,1.520762,1.444724,0,0,1.106948,9.629022,0.2967723,0,0.2967723,13.23143,94.51001,0.1469049,1.589196,1.454028,0,11.44656
8/27/2007 4:00:00 PM,0.03540593,0.5389382,110.3511,72.43355,0.09934398,0.3802046,54.44949,51.50962,0,0,0,0,0,0,0,0,0,0,0.3802046,0,0,0,0,0.8101754,9.896116,0.3802046,0,0.3802046,13.59212,97.08639,0.1468836,0,0.3041637,0,10.27632
8/27/2007 5:00:00 PM,0,0,97.63271,90,0,0,50.9851,50.9851,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4299708,10.2383,0,0,0,13.59212,97.08639,0.1468836,0,0,0,10.2383
8/27/2007 6:00:00 PM,0,0,84.83985,90,0,0,49.3582,49.3582,1.954619,1.954619,0,0,0,1.954619,0,0,2.220446E-16,0,0,2.057493,1.954619,0,0,0.4299708,10.2383,0,2.057493,-2.057493,11.42333,81.59508,0.1468836,2.15008,0,0,10.2383
8/27/2007 7:00:00 PM,0,0,71.47422,90,0,0,47.90911,47.90911,2.212594,2.212594,0,-1,0,2.212594,0,0,4.440892E-16,0,0,2.329046,2.212594,0,0,2.716074,8.180807,0,2.329046,-2.329046,8.968304,64.05918,0.1468836,2.433853,0,0,8.180807
8/27/2007 8:00:00 PM,0,0,56.99656,90,0,0,46.58447,46.58447,1.01305,1.01305,0,-1,0,1.01305,0,0,2.220446E-16,0,0,1.066368,1.01305,0,0,5.303903,5.851761,0,1.066368,-1.066368,7.844253,56.03027,0.1468836,1.114355,0,0,5.851761
8/27/2007 9:00:00 PM,0,0,40.91558,90,0,0,45.15316,45.15316,2.9866,2.9866,0,-1,0,2.9866,0,0,0,0,0,3.14379,2.9866,0,0,6.488757,4.785393,0,3.14379,-3.14379,4.530407,32.35999,0.1468836,3.28526,0,0,4.785393
8/27/2007 10:00:00 PM,0,0,23.02018,90,0,0,43.88186,43.88186,0.5276124,0.5276124,0,-1,0,0.5276124,0,0,1.110223E-16,0,0,0.5553815,0.5276124,0,0,9.981856,1.641603,0,0.5553815,-0.5553815,3.944984,28.1784,0.1468836,0.5803737,0,0,1.641603
8/27/2007 11:00:00 PM,0,0,3.727785,90,0,0,43.02841,43.02841,0.6117606,0.6117606,0,-1,0,0.6117606,0,0,0,0,0,0.6439586,0.6117606,0,0,10.59895,1.086222,0,0.6439586,-0.6439586,3.266192,23.3299,0.1468836,0.6729367,0,0,1.086222
8/28/2007 12:00:00 AM,0,0,-15.84794,90,0,0,42.37943,42.37943,0.1203002,0.1203002,0,-1,0,0.1203002,0,0,1.387779E-17,0,0,0.1266318,0.1203002,0,0,11.31446,0.442263,0,0.1266318,-0.1266318,3.13271,22.37646,0.1468836,0.1323302,0,0,0.442263
8/28/2007 1:00:00 AM,0,0,-34.29029,90,0,0,41.70377,41.70377,0.09384342,0.09384342,0,-1,0,0.09384342,0,0,0,0,0,0.09878254,0.09384342,0,0,11.45516,0.3156312,0,0.09878254,-0.09878254,3.028584,21.6327,0.1468836,0.1032278,0,0,0.3156312
8/28/2007 2:00:00 AM,0,0,-51.01124,90,0,0,41.17925,41.17925,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.56492,0.2168487,0,0,0,3.028584,21.6327,0.1468836,0,0,0,0.2168487
8/28/2007 3:00:00 AM,0,0,-66.02101,90,0,0,40.75253,40.75253,0.4354213,0.2060063,0,-1,0,0.2060063,0,0,0.2294151,0.2729572,0,0.2168487,0.2060063,0,0,11.56492,0.2168487,0,0.2168487,-0.2168487,2.800006,20,0.1468836,0.4789634,0,0,0.2168487
8/28/2007 4:00:00 AM,0,0,-79.73455,90,0,0,40.30801,40.30801,0.4843091,0,0,-1,0,0,0,0,0.4843091,0.53274,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1468836,0.53274,0,0,0
8/28/2007 5:00:00 AM,0,0,-92.68394,90,0,0,39.90796,39.90796,0.411545,0.411545,3.916808,0,1.234289,0.411545,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1470057,0.4526995,0,5,0
8/28/2007 6:00:00 AM,0.005439519,0,-105.3853,90,0,0,39.70348,39.70348,0.2058803,0.2058803,3.711143,0,1.178142,0.2058803,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1471037,0.2264684,0,5,2.997
8/28/2007 7:00:00 AM,0.142647,5.31239,-118.2966,63.1797,0.4287669,1.663642,52.09167,39.42789,2.983531,2.983531,5,0,1.53,2.983531,55.76085,0,0,0,1.663642,0,0,2.016469,1.915645,5.14586,5.994,3.579288,0,3.579288,12.51385,89.38444,0.1473187,3.281884,1.330914,5,7.657642
8/28/2007 8:00:00 AM,0.3329411,11.69768,-131.7923,48.49131,0.6385483,2.375776,59.19837,40.228,0.6208793,0.6208793,0,0,0,0.6208793,382.6469,0.1556458,0,0,2.375776,0.6535571,0.6208793,0,0,1.566573,9.215359,1.566573,0,1.566573,14.00003,100,0.1472308,0.6829672,1.90062,0,11.59113
8/28/2007 9:00:00 AM,0.4649163,16.82149,-146.1141,33.99244,0.8032172,2.868105,65.87473,41.88157,0.2948042,0.2948042,0,-1,0,0.2948042,972.8846,2.557785,0,0,2.868105,0.3103202,0.2948042,0,0,0,10.62527,0,0,0,14.00003,100,0.1472308,0.3242846,2.294484,0,13.49338
8/28/2007 10:00:00 AM,0.5522777,20.28016,-161.2884,20.11758,0.911924,3.144401,71.34155,43.97965,0,0,0,0,0,0,0,3.144401,0,0,3.144401,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1472308,0,2.515521,0,13.76968
8/28/2007 11:00:00 AM,0.6545013,21.74695,-177.0597,9.976875,0.9573187,3.225797,74.83883,46.03328,2.235327,2.235327,0,0,0,2.235327,144.3099,0.8728218,0,0,3.225797,2.352975,2.235327,0,0,0,10.62527,0,0,0,14.00003,100,0.1472308,2.458859,2.580638,0,13.85107
8/28/2007 12:00:00 PM,0.6515676,21.06667,167.0655,15.49557,0.936321,3.127721,76.13918,47.93578,0,0,0,0,0,0,0,3.127721,0,0,3.127721,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1472308,0,2.502177,0,13.753
8/28/2007 1:00:00 PM,0.5526786,18.31265,151.6257,28.74658,0.8503563,2.854639,75.40144,49.80272,2.39947,2.39947,0,0,0,2.39947,118.9696,0.3288811,0,0,2.854639,2.525758,2.39947,0,0,0,10.62527,0,0,0,14.00003,100,0.1472308,2.639417,2.283711,0,13.47991
8/28/2007 2:00:00 PM,0.3874105,13.75886,136.978,43.10418,0.7052485,2.422107,71.95181,50.78063,0.4388735,0.4388735,0,-1,0,0.4388735,551.8918,1.960135,0,0,2.422107,0.4619721,0.4388735,0,0,0,10.62527,0,0,0,14.00003,100,0.1472308,0.4827608,1.937685,0,13.04738
8/28/2007 3:00:00 PM,0.1932704,7.791011,123.1958,57.74314,0.5107206,1.817662,66.39866,51.13624,0.7835553,0.7835553,0,0,0,0.7835553,231.9762,0.9928669,0,0,1.817662,0.8247951,0.7835553,0,0,0,10.62527,0,0,0,14.00003,100,0.1472308,0.8619108,1.45413,0,12.44294
8/28/2007 4:00:00 PM,0.03274221,0.8218966,110.1068,72.48537,0.1135006,0.4332008,54.91417,51.55408,1.054208,1.054208,0,0,0,1.054208,41.09253,0,0,0,0.4332008,1.109693,1.054208,0,0,0,10.62527,0,0.6764921,-0.6764921,13.28694,94.90655,0.1472308,1.159629,0.3465607,0,11.05847
8/28/2007 5:00:00 PM,0,0,97.37746,90,0,0,51.05622,51.05622,0.1629238,0.1629238,0,0,0,0.1629238,0,0,2.775558E-17,0,0,0.1714988,0.1629238,0,0,0.7516579,9.948782,0,0.1714988,-0.1714988,13.10617,93.6153,0.1472308,0.1792162,0,0,9.948782
8/28/2007 6:00:00 PM,0,0,84.57714,90,0,0,49.42933,49.42933,3.798826,3.798826,4.790628,0,1.472842,3.798826,0,0,0,0,0,0,0,0.9918022,0.9422121,0.9422121,9.777284,0.9422121,0,0.9422121,14.00003,100,0.1472925,4.178709,0,5,9.777284
8/28/2007 7:00:00 PM,0,0,71.20846,90,0,0,47.95356,47.95356,1.488631,1.488631,0,-1,0,1.488631,0,0,0,0,0,1.56698,1.488631,0,0,0,10.62527,0,1.56698,-1.56698,12.34829,88.20187,0.1472925,1.637494,0,0,10.62527
8/28/2007 8:00:00 PM,0,0,56.73646,90,0,0,46.62893,46.62893,3.935313,3.33,0,-1,0,3.33,0,0,0.6053126,0.9988438,0,3.505263,3.33,0,0,1.741089,9.058294,0,3.505263,-3.505263,8.653415,61.80998,0.1472925,4.328844,0,0,9.058294
8/28/2007 9:00:00 PM,0,0,40.67805,90,0,0,45.2065,45.2065,1.114296,1.114296,0,-1,0,1.114296,0,0,2.220446E-16,0,0,1.172943,1.114296,0,0,5.635825,5.553031,0,1.172943,-1.172943,7.417024,52.97864,0.1472925,1.225726,0,0,5.553031
8/28/2007 10:00:00 PM,0,0,22.83167,90,0,0,43.90853,43.90853,0.6681176,0.6681176,0,-1,0,0.6681176,0,0,0,0,0,0.7032818,0.6681176,0,0,6.939095,4.380088,0,0.7032818,-0.7032818,6.6757,47.68348,0.1472925,0.7349294,0,0,4.380088
8/28/2007 11:00:00 PM,0,0,3.615985,90,0,0,43.05508,43.05508,0.4123933,0.4123933,0,-1,0,0.4123933,0,0,5.551115E-17,0,0,0.4340982,0.4123933,0,0,7.72052,3.676806,0,0.4340982,-0.4340982,6.21812,44.41505,0.1472925,0.4536327,0,0,3.676806
8/29/2007 12:00:00 AM,0,0,-15.87357,90,0,0,42.43277,42.43277,0.5042735,0.5042735,0,-1,0,0.5042735,0,0,0,0,0,0.5308142,0.5042735,0,0,8.202851,3.242708,0,0.5308142,-0.5308142,5.658593,40.41844,0.1472925,0.5547009,0,0,3.242708
8/29/2007 1:00:00 AM,0,0,-34.24115,90,0,0,41.73044,41.73044,0.1551983,0.1551983,0,-1,0,0.1551983,0,0,0,0,0,0.1633666,0.1551983,0,0,8.792645,2.711894,0,0.1633666,-0.1633666,5.486389,39.18842,0.1472925,0.1707181,0,0,2.711894
8/29/2007 2:00:00 AM,0,0,-50.91256,90,0,0,41.23259,41.23259,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.974163,2.548527,0,0,0,5.486389,39.18842,0.1472925,0,0,0,2.548527
8/29/2007 3:00:00 AM,0,0,-65.896,90,0,0,40.77919,40.77919,0.02010522,0.02010522,0,-1,0,0.02010522,0,0,3.469447E-18,0,0,0.02116339,0.02010522,0,0,8.974163,2.548527,0,0.02116339,-0.02116339,5.464081,39.02907,0.1472925,0.02211574,0,0,2.548527
8/29/2007 4:00:00 AM,0,0,-79.59954,90,0,0,40.35247,40.35247,0.3289809,0.3289809,0,-1,0,0.3289809,0,0,5.551115E-17,0,0,0.3462957,0.3289809,0,0,8.997678,2.527364,0,0.3462957,-0.3462957,5.099053,36.42174,0.1472925,0.361879,0,0,2.527364
8/29/2007 5:00:00 AM,0,0,-92.54984,90,0,0,39.93463,39.93463,0.3284926,0.3284926,0,0,0,0.3284926,0,0,5.551115E-17,0,0,0.3457817,0.3284926,0,0,9.382451,2.181068,0,0.3457817,-0.3457817,4.734568,33.81827,0.1472925,0.3613419,0,0,2.181068
8/29/2007 6:00:00 AM,0.007314106,0,-105.2605,90,0,0,39.73016,39.73016,0.01231714,0.01231714,0,0,0,0.01231714,0,0,1.734723E-18,0,0,0.01296541,0.01231714,0,0,9.766653,1.835287,0,0.01296541,-0.01296541,4.720901,33.72065,0.1472925,0.01354886,0,0,1.835287
8/29/2007 7:00:00 AM,0.1623611,5.67399,-118.1895,63.07521,0.4313532,1.672669,52.19583,39.45456,0.8076981,0.8076981,0,0,0,0.8076981,207.0909,0,0,0,1.672669,0.8502085,0.8076981,0,0,9.781059,1.822321,0.8224608,0,0.8224608,5.501156,39.29389,0.1472464,0.8884679,1.338135,0,3.494991
8/29/2007 8:00:00 AM,0.3340957,12.06656,-131.7128,48.36407,0.6411726,2.38401,59.30466,40.25467,0.7291949,0.7291949,0,0,0,0.7291949,326.9373,0,0,0,2.38401,0.7675735,0.7291949,0,0,8.958598,2.562536,1.616436,0,1.616436,7.034642,50.24734,0.147156,0.8021144,1.907208,0,4.946546
8/29/2007 9:00:00 AM,0.4473969,17.19653,-146.074,33.82989,0.8058242,2.874993,66.00858,41.93491,0.9384359,0.9384359,0,-1,0,0.9384359,306.3601,0,0,0,2.874993,0.9878272,0.9384359,0,0,7.342162,4.017329,1.887166,0,1.887166,8.824965,63.03534,0.1470505,1.032279,2.299995,0,6.892322
8/29/2007 10:00:00 AM,0.5113659,20.65701,-161.2992,19.88369,0.9143921,3.150238,71.47185,44.03299,0,0,0,0,0,0,0,0,0,0,3.150238,0,0,0,0,5.454996,5.715778,3.150238,0,3.150238,11.81354,84.38228,0.1468748,0,2.52019,0,8.866016
8/29/2007 11:00:00 AM,0.5819322,22.1185,-177.1286,9.601318,0.9595277,3.230207,74.97971,46.1044,0.5244735,0.5244735,0,0,0,0.5244735,615.8952,0.373372,0,0,3.230207,0.5520774,0.5244735,0,0,2.304758,8.550992,2.304758,0,2.304758,14.00003,100,0.1467465,0.5769209,2.584166,0,11.7812
8/29/2007 12:00:00 PM,0.5378146,21.425,166.9398,15.33246,0.9381667,3.131156,76.26887,48.0069,0.7230501,0.7230501,0,0,0,0.7230501,433.0483,2.370051,0,0,3.131156,0.7611054,0.7230501,0,0,0,10.62527,0,0,0,14.00003,100,0.1467465,0.7953551,2.504925,0,13.75643
8/29/2007 1:00:00 PM,0.4815135,18.65191,151.4524,28.7052,0.8517598,2.856444,75.55354,49.90939,0.3409115,0.3409115,0,0,0,0.3409115,837.8842,2.497589,0,0,2.856444,0.3588542,0.3409115,0,0,0,10.62527,0,0,0,14.00003,100,0.1467465,0.3750027,2.285155,0,13.48172
8/29/2007 2:00:00 PM,0.3596886,14.07703,136.7696,43.11139,0.7061652,2.423234,72.07931,50.87842,1.223994,1.223994,0,-1,0,1.223994,197.9777,1.13482,0,0,2.423234,1.288414,1.223994,0,0,0,10.62527,0,0,0,14.00003,100,0.1467465,1.346393,1.938588,0,13.04851
8/29/2007 3:00:00 PM,0.2322905,8.08996,122.9639,57.77793,0.5111626,1.818152,66.49306,51.21625,0.6416963,0.6416963,0,0,0,0.6416963,283.3353,1.142682,0,0,1.818152,0.6754698,0.6416963,0,0,0,10.62527,0,0,0,14.00003,100,0.1467465,0.7058659,1.454522,0,12.44343
8/29/2007 4:00:00 PM,0.04326557,1.106308,109.8593,72.53979,0.1286435,0.4893897,55.47088,51.66076,0.4734647,0.4734647,0,0,0,0.4734647,103.3635,0,0,0,0.4893897,0.4983839,0.4734647,0,0,0,10.62527,0,0.008994199,-0.008994199,13.99055,99.93228,0.1467465,0.5208112,0.3915118,0,11.11466
8/29/2007 5:00:00 PM,0,0,97.1193,90,0,0,51.10957,51.10957,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.009993555,10.61628,0,0,0,13.99055,99.93228,0.1467465,0,0,0,10.61628
8/29/2007 6:00:00 PM,0,0,84.31179,90,0,0,49.456,49.456,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.009993555,10.61628,0,0,0,13.99055,99.93228,0.1467465,0,0,0,10.61628
8/29/2007 7:00:00 PM,0,0,70.94038,90,0,0,47.98023,47.98023,2.489399,2.489399,0,-1,0,2.489399,0,0,0,0,0,2.62042,2.489399,0,0,0.009993555,10.61628,0,2.62042,-2.62042,11.22838,80.20257,0.1467465,2.738339,0,0,10.61628
8/29/2007 8:00:00 PM,0,0,56.4744,90,0,0,46.62893,46.62893,2.192971,2.192971,0,-1,0,2.192971,0,0,4.440892E-16,0,0,2.30839,2.192971,0,0,2.921571,7.99586,0,2.30839,-2.30839,8.795125,62.8222,0.1467465,2.412268,0,0,7.99586
8/29/2007 9:00:00 PM,0,0,40.43893,90,0,0,45.17982,45.17982,0.7002483,0.7002483,0,-1,0,0.7002483,0,0,1.110223E-16,0,0,0.7371035,0.7002483,0,0,5.486449,5.68747,0,0.7371035,-0.7371035,8.01815,57.27238,0.1467465,0.7702731,0,0,5.68747
8/29/2007 10:00:00 PM,0,0,22.64176,90,0,0,43.88186,43.88186,0.3569164,0.3569164,0,-1,0,0.3569164,0,0,5.551115E-17,0,0,0.3757015,0.3569164,0,0,6.305453,4.950366,0,0.3757015,-0.3757015,7.622126,54.44365,0.1467465,0.3926081,0,0,4.950366
8/29/2007 11:00:00 PM,0,0,3.50267,90,0,0,43.05508,43.05508,0.2826804,0.2826804,0,-1,0,0.2826804,0,0,5.551115E-17,0,0,0.2975583,0.2826804,0,0,6.722899,4.574665,0,0.2975583,-0.2975583,7.308472,52.20327,0.1467465,0.3109484,0,0,4.574665
8/30/2007 12:00:00 AM,0,0,-15.90087,90,0,0,42.43277,42.43277,0.3828647,0.3828647,0,-1,0,0.3828647,0,0,5.551115E-17,0,0,0.4030155,0.3828647,0,0,7.053519,4.277107,0,0.4030155,-0.4030155,6.883656,49.16887,0.1467465,0.4211512,0,0,4.277107
8/30/2007 1:00:00 AM,0,0,-34.19376,90,0,0,41.73044,41.73044,0.2414144,0.2414144,0,-1,0,0.2414144,0,0,5.551115E-17,0,0,0.2541204,0.2414144,0,0,7.501315,3.874091,0,0.2541204,-0.2541204,6.61579,47.25555,0.1467465,0.2655559,0,0,3.874091
8/30/2007 2:00:00 AM,0,0,-50.81538,90,0,0,41.25926,41.25926,0.3189374,0.3189374,0,-1,0,0.3189374,0,0,5.551115E-17,0,0,0.3357236,0.3189374,0,0,7.78367,3.619971,0,0.3357236,-0.3357236,6.261906,44.72781,0.1467465,0.3508311,0,0,3.619971
8/30/2007 3:00:00 AM,0,0,-65.77211,90,0,0,40.80586,40.80586,0.06298452,0.06298452,0,-1,0,0.06298452,0,0,0,0,0,0.06629949,0.06298452,0,0,8.156696,3.284247,0,0.06629949,-0.06629949,6.19202,44.22863,0.1467465,0.06928297,0,0,3.284247
8/30/2007 4:00:00 AM,0,0,-79.46529,90,0,0,40.35247,40.35247,0.5823787,0.5823787,0,-1,0,0.5823787,0,0,1.110223E-16,0,0,0.6130303,0.5823787,0,0,8.230363,3.217948,0,0.6130303,-0.6130303,5.54583,39.61299,0.1467465,0.6406167,0,0,3.217948
8/30/2007 5:00:00 AM,0,0,-92.41622,90,0,0,39.95241,39.95241,0.02369599,0.02369599,0,0,0,0.02369599,0,0,0,0,0,0.02494315,0.02369599,0,0,8.911508,2.604917,0,0.02494315,-0.02494315,5.519537,39.42519,0.1467465,0.02606559,0,0,2.604917
8/30/2007 6:00:00 AM,0.01059947,0,-105.1361,90,0,0,39.75682,39.75682,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.939222,2.579974,0,0,0,5.519537,39.42519,0.1467465,0,0,0,2.579974
8/30/2007 7:00:00 AM,0.1573454,6.038872,-118.0826,62.96976,0.433943,1.681697,52.3001,39.48123,0.3552448,0.3552448,0,0,0,0.3552448,473.391,0,0,0,1.681697,0.3739418,0.3552448,0,0,8.939222,2.579974,1.307755,0,1.307755,6.760182,48.28692,0.1466738,0.3907692,1.345357,0,4.261671
8/30/2007 8:00:00 AM,0.2899068,12.43868,-131.6338,48.23651,0.6438047,2.392649,59.38411,40.25467,1.446882,1.446882,0,0,0,1.446882,165.3659,0,0,0,2.392649,1.523033,1.446882,0,0,7.631467,3.756953,0.8696153,0,0.8696153,7.585172,54.17969,0.1466255,1.59157,1.914119,0,6.149602
8/30/2007 9:00:00 AM,0.4027666,17.57472,-146.0348,33.66786,1.108314,3.722763,75.31452,41.9527,3.12501,3.12501,0,-1,0,3.12501,119.128,0,0,0.1075115,3.722763,3.289485,3.12501,0,0,6.761852,4.539608,0.4332786,0,0.4332786,7.996216,57.11572,0.1466014,3.437511,2.978211,0,8.26237
8/30/2007 10:00:00 AM,0.5539697,21.03687,-161.3116,19.65115,0.9168475,3.156211,71.59267,44.07745,1.42318,1.42318,0,0,0,1.42318,221.7718,0,0,0,3.156211,1.498084,1.42318,0,0,6.328574,4.929558,1.658127,0,1.658127,9.569253,68.35167,0.1465094,1.565498,2.524969,0,8.085769
8/30/2007 11:00:00 AM,0.6148611,22.49278,-177.1998,9.222722,0.961714,3.234345,75.12902,46.18441,0.4516822,0.4516822,0,0,0,0.4516822,716.0665,0,0,0,3.234345,0.475455,0.4516822,0,0,4.670446,6.421872,2.75889,0,2.75889,12.18657,87.04673,0.1463566,0.4968505,2.587476,0,9.656218
8/30/2007 12:00:00 PM,0.5990623,21.78571,166.8111,15.1768,0.9399813,3.133921,76.4249,48.10469,0.2650058,0.2650058,0,0,0,0.2650058,1182.586,0.9434114,0,0,3.133921,0.2789535,0.2650058,0,0,1.911557,8.904873,1.911557,0,1.911557,14.00003,100,0.1462509,0.2915064,2.507137,0,12.03879
8/30/2007 1:00:00 PM,0.4583055,18.99315,151.2757,28.66936,0.853126,2.858309,75.6954,50.00719,1.075893,1.075893,0,0,0,1.075893,265.6686,1.72579,0,0,2.858309,1.132519,1.075893,0,0,0,10.62527,0,0,0,14.00003,100,0.1462509,1.183482,2.286647,0,13.48358
8/30/2007 2:00:00 PM,0.3907861,14.39687,136.5579,43.1227,0.7070405,2.423661,72.24174,51.01178,0.02469007,0.02469007,0,-1,0,0.02469007,9816.337,2.397671,0,0,2.423661,0.02598955,0.02469007,0,0,0,10.62527,0,0,0,14.00003,100,0.1462509,0.02715908,1.938929,0,13.04893
8/30/2007 3:00:00 PM,0.2250052,8.390364,122.7287,57.8159,0.5115584,1.818389,66.59506,51.30515,0.8099331,0.8099331,0,0,0,0.8099331,224.511,0.965828,0,0,1.818389,0.8525611,0.8099331,0,0,0,10.62527,0,0,0,14.00003,100,0.1462509,0.8909264,1.454711,0,12.44366
8/30/2007 4:00:00 PM,0.04635028,1.392105,109.6087,72.59677,0.1447771,0.5488893,56.04856,51.75855,0.3415454,0.3415454,0,0,0,0.3415454,160.7076,0.1893678,0,0,0.5488893,0.3595214,0.3415454,0,0,0,10.62527,0,0,0,14.00003,100,0.1462509,0.3756999,0.4391114,0,11.17416
8/30/2007 5:00:00 PM,0,0,96.85835,90,0,0,51.18069,51.18069,0.2303738,0.2303738,0,0,0,0.2303738,0,0,2.775558E-17,0,0,0.2424988,0.2303738,0,0,0,10.62527,0,0.2424988,-0.2424988,13.74441,98.17417,0.1462509,0.2534112,0,0,10.62527
8/30/2007 6:00:00 PM,0,0,84.04394,90,0,0,49.53601,49.53601,1.928125,1.928125,0,0,0,1.928125,0,0,2.220446E-16,0,0,2.029605,1.928125,0,0,0.2694431,10.38278,0,2.029605,-2.029605,11.60502,82.89283,0.1462509,2.120938,0,0,10.38278
8/30/2007 7:00:00 PM,0,0,70.67011,90,0,0,48.03357,48.03357,0.176155,0.176155,0,-1,0,0.176155,0,0,0,0,0,0.1854263,0.176155,0,0,2.52456,8.35317,0,0.1854263,-0.1854263,11.40956,81.49672,0.1462509,0.1937705,0,0,8.35317
8/30/2007 8:00:00 PM,0,0,56.21052,90,0,0,46.68226,46.68226,1.366104,1.366104,0,-1,0,1.366104,0,0,0,0,0,1.438004,1.366104,0,0,2.730589,8.167744,0,1.438004,-1.438004,9.893774,70.66967,0.1462509,1.502714,0,0,8.167744
8/30/2007 9:00:00 PM,0,0,40.19834,90,0,0,45.23317,45.23317,1.781474,1.781474,0,-1,0,1.781474,0,0,2.220446E-16,0,0,1.875236,1.781474,0,0,4.328372,6.729739,0,1.875236,-1.875236,7.917101,56.55061,0.1462509,1.959622,0,0,6.729739
8/30/2007 10:00:00 PM,0,0,22.45059,90,0,0,43.9352,43.9352,0.3242149,0.3242149,0,-1,0,0.3242149,0,0,5.551115E-17,0,0,0.3412788,0.3242149,0,0,6.411968,4.854503,0,0.3412788,-0.3412788,7.557362,53.98105,0.1462509,0.3566363,0,0,4.854503
8/30/2007 11:00:00 PM,0,0,3.387964,90,0,0,43.08175,43.08175,0.6206725,0.6206725,0,-1,0,0.6206725,0,0,0,0,0,0.6533395,0.6206725,0,0,6.791166,4.513225,0,0.6533395,-0.6533395,6.868682,49.06191,0.1462509,0.6827398,0,0,4.513225
8/31/2007 12:00:00 AM,0,0,-15.92974,90,0,0,42.45943,42.45943,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.517099,3.859885,0,0,0,6.868682,49.06191,0.1462509,0,0,0,3.859885
8/31/2007 1:00:00 AM,0,0,-34.14804,90,0,0,41.75711,41.75711,0.7714359,0.7714359,0,-1,0,0.7714359,0,0,0,0,0,0.8120378,0.7714359,0,0,7.517099,3.859885,0,0.8120378,-0.8120378,6.012719,42.94791,0.1462509,0.8485795,0,0,3.859885
8/31/2007 2:00:00 AM,0,0,-50.71967,90,0,0,41.27704,41.27704,0.5654761,0.5654761,0,-1,0,0.5654761,0,0,1.110223E-16,0,0,0.595238,0.5654761,0,0,8.419363,3.047847,0,0.595238,-0.595238,5.385283,38.46623,0.1462509,0.6220236,0,0,3.047847
8/31/2007 3:00:00 AM,0,0,-65.64933,90,0,0,40.83253,40.83253,0.3308022,0.3308022,0,-1,0,0.3308022,0,0,5.551115E-17,0,0,0.3482128,0.3308022,0,0,9.080739,2.452609,0,0.3482128,-0.3482128,5.018234,35.84446,0.1462509,0.3638824,0,0,2.452609
8/31/2007 4:00:00 AM,0,0,-79.33177,90,0,0,40.37914,40.37914,0.5599822,0.5599822,0,-1,0,0.5599822,0,0,0,0,0,0.5894549,0.5599822,0,0,9.467642,2.104397,0,0.5894549,-0.5894549,4.396894,31.40632,0.1462509,0.6159804,0,0,2.104397
8/31/2007 5:00:00 AM,0,0,-92.28306,90,0,0,39.97908,39.97908,0.45549,0.45549,0,0,0,0.45549,0,0,5.551115E-17,0,0,0.4794632,0.45549,0,0,10.12259,1.514942,0,0.4794632,-0.4794632,3.891496,27.79634,0.1462509,0.501039,0,0,1.514942
8/31/2007 6:00:00 AM,0.01165395,0,-105.0119,90,0,0,39.80128,39.80128,0.2310971,0.2310971,0,0,0,0.2310971,0,0,2.775558E-17,0,0,0.2432601,0.2310971,0,0,10.65533,1.035478,0,0.2432601,-0.2432601,3.635077,25.96478,0.1462509,0.2542069,0,0,1.035478
8/31/2007 7:00:00 AM,0.1540485,6.406903,-117.9761,62.86345,0.4365375,1.690728,52.40452,39.5079,1.306265,1.306265,4.625875,0,1.427864,1.306265,129.4323,0,0,0,1.690728,0,0,3.319611,3.15363,10.92562,0.7922183,4.844359,0,4.844359,8.230839,58.79159,0.1463699,1.436891,1.352583,5,2.482947
8/31/2007 8:00:00 AM,0.3159623,12.81389,-131.5553,48.10876,0.6464427,2.400512,59.51795,40.30801,2.816929,2.816929,5,0,1.53,2.816929,85.21731,0,0,0,2.400512,0,0,2.183071,2.073917,6.081259,5.152141,4.474429,0,4.474429,12.47565,89.11164,0.1465516,3.098622,1.920409,5,7.552652
8/31/2007 9:00:00 AM,0.5183721,17.95594,-145.9965,33.50655,0.8110301,2.888864,66.26701,42.03271,1.753583,1.753583,0,-1,0,1.753583,164.7406,0,0,0,2.888864,1.845877,1.753583,0,0,1.60683,9.179127,1.042987,0,1.042987,13.46512,96.17923,0.146494,1.928941,2.311091,0,12.06799
8/31/2007 10:00:00 AM,0.5762745,21.41962,-161.3255,19.42029,0.9192881,3.160816,71.77673,44.18413,3.309009,3.309009,1.25,0,0.50625,3.309009,95.52153,0.4295944,0,0,3.160816,2.167378,2.059009,0,0,0.5638436,10.11782,0.5638436,0,0.5638436,14.00003,100,0.146463,3.63991,2.528653,5,13.27863
8/31/2007 11:00:00 AM,0.5030152,22.86969,-177.2733,8.841216,1.276047,4.00821,85.02162,46.30888,0.6646479,0.6646479,0,0,0,0.6646479,603.0576,3.30858,0,0,4.00821,0.6996294,0.6646479,0,0,0,10.62527,0,0,0,14.00003,100,0.146463,0.7311127,3.206568,0,14.63348
8/31/2007 12:00:00 PM,0.5292597,22.14868,166.6795,15.02904,0.9417635,3.13601,76.60724,48.22915,0.9927695,0.9927695,0,0,0,0.9927695,315.8849,2.090989,0,0,3.13601,1.045021,0.9927695,0,0,0,10.62527,0,0,0,14.00003,100,0.146463,1.092046,2.508808,0,13.76128
8/31/2007 1:00:00 PM,0.4947036,19.33628,151.0956,28.63917,0.8544539,2.859016,75.89059,50.15832,1.388041,1.388041,0,0,0,1.388041,205.9748,1.39792,0,0,2.859016,1.461096,1.388041,0,0,0,10.62527,0,0,0,14.00003,100,0.146463,1.526845,2.287213,0,13.48429
8/31/2007 2:00:00 PM,0.3892124,14.71828,136.3427,43.1381,0.7078739,2.424102,72.39385,51.13624,1.231051,1.231051,0,-1,0,1.231051,196.9131,1.128258,0,0,2.424102,1.295844,1.231051,0,0,0,10.62527,0,0,0,14.00003,100,0.146463,1.354157,1.939281,0,13.04938
8/31/2007 3:00:00 PM,0.2345719,8.692143,122.4903,57.85705,0.5119088,1.817755,66.75871,51.45628,0.4308988,0.4308988,0,0,0,0.4308988,421.8518,1.364177,0,0,1.817755,0.4535777,0.4308988,0,0,0,10.62527,0,0,0,14.00003,100,0.146463,0.4739887,1.454204,0,12.44303
8/31/2007 4:00:00 PM,0.05636163,1.67922,109.3552,72.65625,0.1619058,0.6116206,56.6563,51.85634,0,0,0,0,0,0,0,0.6116206,0,0,0.6116206,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.146463,0,0.4892965,0,11.23689
8/31/2007 5:00:00 PM,0,0,96.59471,90,0,0,51.2607,51.2607,0.8339019,0.8339019,0,0,0,0.8339019,0,0,1.110223E-16,0,0,0.8777915,0.8339019,0,0,0,10.62527,0,0.8777915,-0.8777915,13.07475,93.39091,0.146463,0.9172921,0,0,10.62527
8/31/2007 6:00:00 PM,0,0,83.7737,90,0,0,49.58046,49.58046,2.156438,2.156438,0,0,0,2.156438,0,0,0,0,0,2.269935,2.156438,0,0,0.9753239,9.747482,0,2.269935,-2.269935,10.68203,76.30008,0.146463,2.372082,0,0,9.747482
8/31/2007 7:00:00 PM,0,0,70.3978,90,0,0,48.07802,48.07802,3.393592,3.33,0,-1,0,3.33,0,0,0.06359195,0.4029512,0,3.505263,3.33,0,0,3.497474,7.477548,0,3.505263,-3.505263,6.987161,49.90819,0.146463,3.732951,0,0,7.477548
8/31/2007 8:00:00 PM,0,0,55.94497,90,0,0,46.68226,46.68226,1.240846,1.240846,0,-1,0,1.240846,0,0,2.220446E-16,0,0,1.306154,1.240846,0,0,7.392211,3.972284,0,1.306154,-1.306154,5.610354,40.07388,0.146463,1.364931,0,0,3.972284
8/31/2007 9:00:00 PM,0,0,39.95645,90,0,0,45.25984,45.25984,0.2041356,0.2041356,0,-1,0,0.2041356,0,0,2.775558E-17,0,0,0.2148796,0.2041356,0,0,8.843493,2.666131,0,0.2148796,-0.2148796,5.383851,38.456,0.146463,0.2245491,0,0,2.666131
8/31/2007 10:00:00 PM,0,0,22.2583,90,0,0,43.95298,43.95298,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.082248,2.451251,0,0,0,5.383851,38.456,0.146463,0,0,0,2.451251
8/31/2007 11:00:00 PM,0,0,3.271994,90,0,0,43.10842,43.10842,0.4596366,0.4596366,0,-1,0,0.4596366,0,0,5.551115E-17,0,0,0.483828,0.4596366,0,0,9.082248,2.451251,0,0.483828,-0.483828,4.873852,34.81316,0.146463,0.5056003,0,0,2.451251
9/1/2007 12:00:00 AM,0,0,-15.96009,90,0,0,42.47721,42.47721,0.1147444,0.1147444,0,-1,0,0.1147444,0,0,1.387779E-17,0,0,0.1207836,0.1147444,0,0,9.619835,1.967423,0,0.1207836,-0.1207836,4.746534,33.90375,0.146463,0.1262188,0,0,1.967423
9/1/2007 1:00:00 AM,0,0,-34.10393,90,0,0,41.80156,41.80156,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.754039,1.84664,0,0,0,4.746534,33.90375,0.146463,0,0,0,1.84664
9/1/2007 2:00:00 AM,0,0,-50.6254,90,0,0,41.30371,41.30371,0.8491295,0.8491295,0,-1,0,0.8491295,0,0,1.110223E-16,0,0,0.8938205,0.8491295,0,0,9.754039,1.84664,0,0.8938205,-0.8938205,3.804365,27.17398,0.146463,0.9340425,0,0,1.84664
9/1/2007 3:00:00 AM,0,0,-65.52763,90,0,0,40.8592,40.8592,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.74717,0.952819,0,0,0,3.804365,27.17398,0.146463,0,0,0,0.952819
9/1/2007 4:00:00 AM,0,0,-79.199,90,0,0,40.43248,40.43248,0.2397534,0.2397534,0,-1,0,0.2397534,0,0,2.775558E-17,0,0,0.252372,0.2397534,0,0,10.74717,0.952819,0,0.252372,-0.252372,3.538342,25.27382,0.146463,0.2637287,0,0,0.952819
9/1/2007 5:00:00 AM,0,0,-92.15034,90,0,0,40.00575,40.00575,0.2573504,0.2573504,0,0,0,0.2573504,0,0,0,0,0,0.2708951,0.2573504,0,0,11.02759,0.700447,0,0.2708951,-0.2708951,3.252793,23.23419,0.146463,0.2830854,0,0,0.700447
9/1/2007 6:00:00 AM,0.01726968,0,-104.888,90,0,0,39.82795,39.82795,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.32858,0.4295519,0,0,0,3.252793,23.23419,0.146463,0,0,0,0.4295519
9/1/2007 7:00:00 AM,0.166541,6.777949,-117.8699,62.7564,0.439137,1.699766,52.50911,39.53457,2.402951,2.402951,4.708852,0,1.450517,2.402951,70.7366,0,0,0,1.699766,0,0,2.305901,2.190606,11.32858,0.4295519,3.890372,0,3.890372,6.943524,49.5965,0.1466431,2.643246,1.359812,5,2.129318
9/1/2007 8:00:00 AM,0.3448936,13.19208,-131.4772,47.98098,0.6490848,2.408503,59.64289,40.35247,2.33186,2.33186,5,0,1.53,2.33186,103.2868,0,0,0,2.408503,0,0,2.66814,2.534733,7.438209,3.930887,4.943236,0,4.943236,11.63309,83.09333,0.1467978,2.565046,1.926802,5,6.339389
9/1/2007 9:00:00 AM,0.4875962,18.34006,-145.959,33.34617,0.8136251,2.895834,66.39146,42.07716,2.266404,2.266404,0,-1,0,2.266404,127.7722,0,0,0,2.895834,2.385688,2.266404,0,0,2.494973,8.379799,0.5101461,0,0.5101461,12.11706,86.55023,0.1467697,2.493044,2.316668,0,11.27563
9/1/2007 10:00:00 AM,0.5906202,21.80512,-161.341,19.19147,0.9217122,3.165542,71.95119,44.28192,0.7455859,0.7455859,0,0,0,0.7455859,424.5711,0.3958883,0,0,3.165542,0.7848272,0.7455859,0,0,1.984827,8.83893,1.984827,0,1.984827,14.00003,100,0.1466606,0.8201445,2.532434,0,12.00447
9/1/2007 11:00:00 AM,0.6454707,23.24911,-177.3491,8.456934,0.9660115,3.240993,75.4891,46.40667,0.07499833,0.07499833,0,0,0,0.07499833,4321.419,3.162047,0,0,3.240993,0.07894561,0.07499833,0,0,0,10.62527,0,0,0,14.00003,100,0.1466606,0.08249817,2.592794,0,13.86627
9/1/2007 12:00:00 PM,0.5331344,22.51381,166.5449,14.88964,0.9435117,3.137992,76.78856,48.35361,1.006668,1.006668,0,0,0,1.006668,311.7208,2.078342,0,0,3.137992,1.05965,1.006668,0,0,0,10.62527,0,0,0,14.00003,100,0.1466606,1.107334,2.510394,0,13.76327
9/1/2007 1:00:00 PM,0.4945203,19.68119,150.9123,28.6147,0.8557426,2.860126,76.05734,50.28278,0.3559821,0.3559821,0,0,0,0.3559821,803.4467,2.485408,0,0,2.860126,0.374718,0.3559821,0,0,0,10.62527,0,0,0,14.00003,100,0.1466606,0.3915803,2.288101,0,13.4854
9/1/2007 2:00:00 PM,0.3808968,15.04116,136.1243,43.15761,0.7086654,2.424413,72.54469,51.2607,0.6720386,0.6720386,0,-1,0,0.6720386,360.755,1.717004,0,0,2.424413,0.707409,0.6720386,0,0,0,10.62527,0,0,0,14.00003,100,0.1466606,0.7392424,1.93953,0,13.04969
9/1/2007 3:00:00 PM,0.2272529,8.995222,122.2488,57.90133,0.5122143,1.816974,66.921,51.60742,0.3079211,0.3079211,0,0,0,0.3079211,590.0779,1.492847,0,0,1.816974,0.3241274,0.3079211,0,0,0,10.62527,0,0,0,14.00003,100,0.1466606,0.3387132,1.453579,0,12.44225
9/1/2007 4:00:00 PM,0.05812895,1.967589,109.0988,72.71816,0.180033,0.6773045,57.34788,52.00747,0.5177673,0.5177673,0,0,0,0.5177673,130.8125,0.1322863,0,0,0.6773045,0.5450181,0.5177673,0,0,0,10.62527,0,0,0,14.00003,100,0.1466606,0.569544,0.5418436,0,11.30258
9/1/2007 5:00:00 PM,0,0,96.32851,90,0,0,51.40294,51.40294,2.687189,2.687189,0,0,0,2.687189,0,0,0,0,0,2.82862,2.687189,0,0,0,10.62527,0,2.82862,-2.82862,11.0184,78.70271,0.1466606,2.955908,0,0,10.62527
9/1/2007 6:00:00 PM,0,0,83.50121,90,0,0,49.70492,49.70492,1.316736,1.316736,0,0,0,1.316736,0,0,0,0,0,1.386037,1.316736,0,0,3.142911,7.796654,0,1.386037,-1.386037,9.557389,68.26693,0.1466606,1.448409,0,0,7.796654
9/1/2007 7:00:00 PM,0,0,70.12357,90,0,0,48.15803,48.15803,2.838514,2.838514,0,-1,0,2.838514,0,0,4.440892E-16,0,0,2.987909,2.838514,0,0,4.682953,6.410617,0,2.987909,-2.987909,6.407856,45.77031,0.1466606,3.122365,0,0,6.410617
9/1/2007 8:00:00 PM,0,0,55.67788,90,0,0,46.7356,46.7356,1.039459,1.039459,0,-1,0,1.039459,0,0,2.220446E-16,0,0,1.094167,1.039459,0,0,8.002851,3.422708,0,1.094167,-1.094167,5.254503,37.53209,0.1466606,1.143405,0,0,3.422708
9/1/2007 9:00:00 PM,0,0,39.71339,90,0,0,45.30429,45.30429,1.123194,1.123194,0,-1,0,1.123194,0,0,2.220446E-16,0,0,1.18231,1.123194,0,0,9.218593,2.328541,0,1.18231,-1.18231,4.008239,28.63022,0.1466606,1.235514,0,0,2.328541
9/1/2007 10:00:00 PM,0,0,22.06502,90,0,0,43.97965,43.97965,0.4482234,0.4482234,0,-1,0,0.4482234,0,0,5.551115E-17,0,0,0.4718141,0.4482234,0,0,10.53227,1.146231,0,0.4718141,-0.4718141,3.510903,25.07783,0.1466606,0.4930457,0,0,1.146231
9/1/2007 11:00:00 PM,0,0,3.154883,90,0,0,43.13509,43.13509,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.05651,0.6744166,0,0,0,3.510903,25.07783,0.1466606,0,0,0,0.6744166
9/2/2007 12:00:00 AM,0,0,-15.99181,90,0,0,42.50389,42.50389,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.05651,0.6744166,0,0,0,3.510903,25.07783,0.1466606,0,0,0,0.6744166
9/2/2007 1:00:00 AM,0,0,-34.06136,90,0,0,41.80156,41.80156,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.05651,0.6744166,0,0,0,3.510903,25.07783,0.1466606,0,0,0,0.6744166
9/2/2007 2:00:00 AM,0,0,-50.5325,90,0,0,41.33038,41.33038,0.2148538,0.2148538,0,-1,0,0.2148538,0,0,2.775558E-17,0,0,0.2261619,0.2148538,0,0,11.05651,0.6744166,0,0.2261619,-0.2261619,3.272508,23.37501,0.1466606,0.2363391,0,0,0.6744166
9/2/2007 3:00:00 AM,0,0,-65.40699,90,0,0,40.87699,40.87699,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.3078,0.4482547,0,0,0,3.272508,23.37501,0.1466606,0,0,0,0.4482547
9/2/2007 4:00:00 AM,0,0,-79.06693,90,0,0,40.43248,40.43248,0.4328208,0.425842,0,-1,0,0.425842,0,0,0.006978755,0.05026083,0,0.4482547,0.425842,0,0,11.3078,0.4482547,0,0.4482547,-0.4482547,2.800006,20,0.1466606,0.4761028,0,0,0.4482547
9/2/2007 5:00:00 AM,0,0,-92.01807,90,0,0,40.03242,40.03242,0.1246998,0.1246998,3.629963,0,1.15598,0.1246998,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1467479,0.1371698,0,5,0
