Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/2/2007 6:00:00 AM,0.02174426,0,-104.7644,90,0,0,39.82795,39.82795,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.146821,0,0,5,2.997
9/2/2007 7:00:00 AM,0.1295897,7.151872,-117.7638,62.64873,0.4628906,1.784149,53.23691,39.55235,2.430658,2.430658,4.791975,0,1.473209,2.430658,73.40186,0,0,0,1.784149,0,0,2.361317,2.243251,5.14586,5.994,4.0274,0,4.0274,12.93896,92.42098,0.1470012,2.673724,1.427319,5,7.778149
9/2/2007 8:00:00 AM,0.270993,13.57311,-131.3995,47.85332,0.7627181,2.770791,63.11116,40.37914,2.361721,2.361721,0,0,0,2.361721,117.3209,0,0,0,2.770791,2.486022,2.361721,0,0,1.118461,9.61866,0.2847693,0,0.2847693,13.20912,94.35066,0.1469856,2.597893,2.216633,0,12.38945
9/2/2007 9:00:00 AM,0.3904424,18.72696,-145.9223,33.18691,1.009129,3.454174,72.46326,42.15717,1.41795,1.41795,0,-1,0,1.41795,243.6035,1.127904,0,0,3.454174,1.492578,1.41795,0,0,0.8336914,9.874952,0.8336914,0,0.8336914,14.00003,100,0.1469399,1.559744,2.763339,0,13.32913
9/2/2007 10:00:00 AM,0.5392875,22.19326,-161.3578,18.96505,0.9241176,3.170763,72.09783,44.35304,0,0,0,0,0,0,0,3.170763,0,0,3.170763,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1469399,0,2.53661,0,13.79604
9/2/2007 11:00:00 AM,0.6265337,23.63091,-177.4271,8.070012,0.9681193,3.244477,75.65424,46.50446,0.620025,0.620025,0,0,0,0.620025,523.2816,2.591819,0,0,3.244477,0.6526579,0.620025,0,0,0,10.62527,0,0,0,14.00003,100,0.1469399,0.6820275,2.595581,0,13.86975
9/2/2007 12:00:00 PM,0.5981644,22.88099,166.4074,14.75903,0.9452249,3.140253,76.9506,48.4603,0.2489247,0.2489247,0,0,0,0.2489247,1261.527,2.878227,0,0,3.140253,0.262026,0.2489247,0,0,0,10.62527,0,0,0,14.00003,100,0.1469399,0.2738172,2.512203,0,13.76553
9/2/2007 1:00:00 PM,0.4278382,20.02779,150.7258,28.59602,1.090639,3.464202,83.45338,50.40725,2.379965,2.379965,0,0,0,2.379965,145.5569,0.9589763,0,0,3.464202,2.505226,2.379965,0,0,0,10.62527,0,0,0,14.00003,100,0.1469399,2.617961,2.771362,0,14.08948
9/2/2007 2:00:00 PM,0.2856425,15.36544,135.9027,43.18121,0.7704173,2.601273,74.5345,51.35849,0.8291698,0.8291698,0,-1,0,0.8291698,313.7201,1.728462,0,0,2.601273,0.8728104,0.8291698,0,0,0,10.62527,0,0,0,14.00003,100,0.1469399,0.9120868,2.081018,0,13.22655
9/2/2007 3:00:00 PM,0.2350748,9.299524,122.0042,57.9487,0.5124757,1.816672,67.02794,51.70521,1.396998,1.396998,0,0,0,1.396998,130.0412,0.3461479,0,0,1.816672,1.470524,1.396998,0,0,0,10.62527,0,0,0,14.00003,100,0.1469399,1.536697,1.453337,0,12.44195
9/2/2007 4:00:00 PM,0.06217108,2.257144,108.8397,72.78246,0.1991616,0.7462813,58.01634,52.10527,0.7304082,0.7304082,0,0,0,0.7304082,102.1732,0,0,0,0.7462813,0.7688507,0.7304082,0,0,0,10.62527,0,0.02256946,-0.02256946,13.97624,99.83007,0.1469399,0.803449,0.597025,0,11.37156
9/2/2007 5:00:00 PM,0,0,96.05987,90,0,0,51.50962,51.50962,2.618921,2.618921,0,0,0,2.618921,0,0,4.440892E-16,0,0,2.756759,2.618921,0,0,0.02507717,10.60271,0,2.756759,-2.756759,11.07036,79.07384,0.1469399,2.880813,0,0,10.60271
9/2/2007 6:00:00 PM,0,0,83.22659,90,0,0,49.78493,49.78493,0.7508957,0.7508957,0,0,0,0.7508957,0,0,1.110223E-16,0,0,0.7904165,0.7508957,0,0,3.088142,7.845946,0,0.7904165,-0.7904165,10.23719,73.12262,0.1469399,0.8259853,0,0,7.845946
9/2/2007 7:00:00 PM,0,0,69.84757,90,0,0,48.20248,48.20248,2.47535,2.47535,0,-1,0,2.47535,0,0,4.440892E-16,0,0,2.605632,2.47535,0,0,3.966383,7.05553,0,2.605632,-2.605632,7.49061,53.50425,0.1469399,2.722885,0,0,7.05553
9/2/2007 8:00:00 PM,0,0,55.40942,90,0,0,46.78006,46.78006,2.229506,2.229506,0,-1,0,2.229506,0,0,4.440892E-16,0,0,2.346849,2.229506,0,0,6.861529,4.449898,0,2.346849,-2.346849,5.016814,35.83431,0.1469399,2.452457,0,0,4.449898
9/2/2007 9:00:00 PM,0,0,39.46933,90,0,0,45.33096,45.33096,3.125185,1.997897,0,-1,0,1.997897,0,0,1.127288,1.439806,0,2.103049,1.997897,0,0,9.469139,2.103049,0,2.103049,-2.103049,2.800006,20,0.1469399,3.437703,0,0,2.103049
9/2/2007 10:00:00 PM,0,0,21.87091,90,0,0,44.00632,44.00632,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1469399,0,0,0,0
9/2/2007 11:00:00 PM,0,0,3.03676,90,0,0,43.17954,43.17954,0.3784394,0,0,-1,0,0,0,0,0.3784394,0.4162833,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1469399,0.4162833,0,0,0
9/3/2007 12:00:00 AM,0,0,-16.0248,90,0,0,42.55723,42.55723,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1469399,0,0,0,0
9/3/2007 1:00:00 AM,0,0,-34.02024,90,0,0,41.8549,41.8549,0.2794705,0,0,-1,0,0,0,0,0.2794705,0.3074175,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1469399,0.3074175,0,0,0
9/3/2007 2:00:00 AM,0,0,-50.44094,90,0,0,41.35706,41.35706,0.05492375,0,0,-1,0,0,0,0,0.05492375,0.06041612,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1469399,0.06041612,0,0,0
9/3/2007 3:00:00 AM,0,0,-65.28738,90,0,0,40.90366,40.90366,0.1134614,0,0,-1,0,0,0,0,0.1134614,0.1248076,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1469399,0.1248076,0,0,0
9/3/2007 4:00:00 AM,0,0,-78.93555,90,0,0,40.47693,40.47693,0.2549949,0,0,-1,0,0,0,0,0.2549949,0.2804944,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1469399,0.2804944,0,0,0
9/3/2007 5:00:00 AM,0,0,-91.8862,90,0,0,40.05909,40.05909,0.02807378,0.02807378,3.533337,0,1.129601,0.02807378,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1470156,0.03088116,0,5,0
9/3/2007 6:00:00 AM,0.01895035,0.2569816,-104.641,77.40016,0.09036162,0.369999,42.52909,39.88129,0.33652,0.33652,3.841783,0,1.213807,0.33652,109.9486,0,0,0,0.369999,0,0,3.505263,3.33,8.475861,2.997,3.699999,0,3.699999,9.469248,67.63735,0.1471057,0.370172,0.2959992,5,3.366999
9/3/2007 7:00:00 AM,0.1508626,7.528534,-117.658,62.54055,0.5194926,1.982242,54.95872,39.57902,0.2182293,0.2182293,3.158882,0,1.027375,0.2182293,908.3297,0,0,0,1.982242,0,0,2.940652,2.79362,4.775861,6.326999,4.775861,0,4.775861,14.00003,100,0.1470598,0.2400522,1.585793,5,8.30924
9/3/2007 8:00:00 AM,0.3086701,13.95683,-131.3221,47.72591,0.8557086,3.053731,65.96892,40.40581,1.865792,1.865792,0,0,0,1.865792,163.6694,1.089739,0,0,3.053731,1.963991,1.865792,0,0,0,10.62527,0,0,0,14.00003,100,0.1470598,2.052371,2.442985,0,13.679
9/3/2007 9:00:00 AM,0.4492359,19.11649,-145.8864,33.02898,0.8187884,2.908985,66.6759,42.20162,1.750291,1.750291,0,-1,0,1.750291,166.2001,1.066574,0,0,2.908985,1.842411,1.750291,0,0,0,10.62527,0,0,0,14.00003,100,0.1470598,1.92532,2.327188,0,13.53426
9/3/2007 10:00:00 AM,0.4447509,22.58391,-161.3761,18.74139,1.085035,3.599395,77.16988,44.45972,0.2873496,0.2873496,0,0,0,0.2873496,1252.619,3.296922,0,0,3.599395,0.3024733,0.2873496,0,0,0,10.62527,0,0,0,14.00003,100,0.1470598,0.3160846,2.879516,0,14.22467
9/3/2007 11:00:00 AM,0.4990429,24.01499,-177.5072,7.680591,1.208369,3.843303,83.26334,46.65559,0.2925505,0.2925505,0,0,0,0.2925505,1313.723,3.535355,0,0,3.843303,0.3079479,0.2925505,0,0,0,10.62527,0,0,0,14.00003,100,0.1470598,0.3218055,3.074642,0,14.46858
9/3/2007 12:00:00 PM,0.5611479,23.2501,166.2672,14.63765,0.9469018,3.141051,77.17525,48.62921,1.295283,1.295283,0,0,0,1.295283,242.4993,1.777596,0,0,3.141051,1.363455,1.295283,0,0,0,10.62527,0,0,0,14.00003,100,0.1470598,1.424811,2.512841,0,13.76632
9/3/2007 1:00:00 PM,0.5082903,20.37597,150.5362,28.5832,0.8581997,2.860412,76.46889,50.61172,0.9680844,0.9680844,0,0,0,0.9680844,295.4714,1.841376,0,0,2.860412,1.019036,0.9680844,0,0,0,10.62527,0,0,0,14.00003,100,0.1470598,1.064893,2.28833,0,13.48569
9/3/2007 2:00:00 PM,0.4017321,15.69102,135.6779,43.2089,0.7101211,2.423927,72.88772,51.55408,2.319464,2.319464,0,-1,0,2.319464,104.5038,0,0,0,2.423927,2.441541,2.319464,0,0,0,10.62527,0,0.01761412,-0.01761412,13.98146,99.86738,0.1470598,2.55141,1.939142,0,13.0492
9/3/2007 3:00:00 PM,0.244563,9.604974,121.7567,57.99913,0.5126938,1.814986,67.2416,51.90968,1.378073,1.378073,0,0,0,1.378073,131.7046,0.3448116,0,0,1.814986,1.450604,1.378073,0,0,0.01957124,10.60766,0.01957124,0,0.01957124,14.00003,100,0.1470588,1.515881,1.451989,0,12.42265
9/3/2007 4:00:00 PM,0.06139067,2.547823,108.5779,72.84908,0.3028997,1.112516,61.32416,52.30974,1.410973,1.410973,0,0,0,1.410973,78.84744,0,0,0,1.112516,1.485235,1.410973,0,0,0,10.62527,0,0.3727186,-0.3727186,13.60715,97.19372,0.1470588,1.55207,0.8900129,0,11.73779
9/3/2007 5:00:00 PM,0,0,95.78889,90,0,0,51.66076,51.66076,1.343414,1.343414,0,0,0,1.343414,0,0,2.220446E-16,0,0,1.41412,1.343414,0,0,0.4141318,10.25256,0,1.41412,-1.41412,12.11654,86.54651,0.1470588,1.477755,0,0,10.25256
9/3/2007 6:00:00 PM,0,0,82.94997,90,0,0,49.93607,49.93607,0.4220291,0.4220291,0,0,0,0.4220291,0,0,5.551115E-17,0,0,0.4442412,0.4220291,0,0,1.985376,8.838436,0,0.4442412,-0.4442412,11.64826,83.20172,0.1470588,0.464232,0,0,8.838436
9/3/2007 7:00:00 PM,0,0,69.56993,90,0,0,48.30916,48.30916,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.478977,8.394195,0,0,0,11.64826,83.20172,0.1470588,0,0,0,8.394195
9/3/2007 8:00:00 PM,0,0,55.13972,90,0,0,46.87785,46.87785,3.126744,3.126744,0,-1,0,3.126744,0,0,0,0.1094183,0,3.291309,3.126744,0,0,2.478977,8.394195,0,3.291309,-3.291309,8.178919,58.42073,0.1470588,3.439418,0,0,8.394195
9/3/2007 9:00:00 PM,0,0,39.2244,90,0,0,45.40208,45.40208,1.905368,1.905368,0,-1,0,1.905368,0,0,0,0,0,2.005651,1.905368,0,0,6.135987,5.102885,0,2.005651,-2.005651,6.064778,43.31976,0.1470588,2.095905,0,0,5.102885
9/3/2007 10:00:00 PM,0,0,21.6761,90,0,0,44.07745,44.07745,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.364489,3.097235,0,0,0,6.064778,43.31976,0.1470588,0,0,0,3.097235
9/3/2007 11:00:00 PM,0,0,2.91775,90,0,0,43.23288,43.23288,0.07207931,0.07207931,0,-1,0,0.07207931,0,0,1.387779E-17,0,0,0.07587296,0.07207931,0,0,8.364489,3.097235,0,0.07587296,-0.07587296,5.984801,42.74849,0.1470588,0.07928724,0,0,3.097235
9/4/2007 12:00:00 AM,0,0,-16.05894,90,0,0,42.61057,42.61057,0.6755105,0.6755105,0,-1,0,0.6755105,0,0,0,0,0,0.7110636,0.6755105,0,0,8.448792,3.021362,0,0.7110636,-0.7110636,5.235274,37.39474,0.1470588,0.7430615,0,0,3.021362
9/4/2007 1:00:00 AM,0,0,-33.98051,90,0,0,41.88157,41.88157,0.5539936,0.5539936,0,-1,0,0.5539936,0,0,0,0,0,0.5831512,0.5539936,0,0,9.238862,2.310298,0,0.5831512,-0.5831512,4.620578,33.00407,0.1470588,0.6093929,0,0,2.310298
9/4/2007 2:00:00 AM,0,0,-50.35067,90,0,0,41.4015,41.4015,0.2089401,0.2089401,0,-1,0,0.2089401,0,0,2.775558E-17,0,0,0.219937,0.2089401,0,0,9.886808,1.727147,0,0.219937,-0.219937,4.388744,31.34811,0.1470588,0.2298342,0,0,1.727147
9/4/2007 3:00:00 AM,0,0,-65.16875,90,0,0,40.957,40.957,0.1390107,0.1390107,0,-1,0,0.1390107,0,0,0,0,0,0.1463271,0.1390107,0,0,10.13118,1.50721,0,0.1463271,-0.1463271,4.234502,30.24638,0.1470588,0.1529118,0,0,1.50721
9/4/2007 4:00:00 AM,0,0,-78.80483,90,0,0,40.5036,40.5036,0.3658327,0.3658327,0,-1,0,0.3658327,0,0,0,0,0,0.385087,0.3658327,0,0,10.29377,1.360883,0,0.385087,-0.385087,3.828585,27.34698,0.1470588,0.402416,0,0,1.360883
9/4/2007 5:00:00 AM,0,0,-91.75473,90,0,0,40.10354,40.10354,0.3279292,0.3279292,0,0,0,0.3279292,0,0,5.551115E-17,0,0,0.3451886,0.3279292,0,0,10.72164,0.9757959,0,0.3451886,-0.3451886,3.464724,24.74798,0.1470588,0.3607221,0,0,0.9757959
9/4/2007 6:00:00 AM,0.02890554,0.6306513,-104.5178,77.30576,0.1420566,0.5766556,44.10266,39.93463,0,0,0,0,0,0,0,0,0,0,0.5766556,0,0,0,0,11.10519,0.6306074,0.5766556,0,0.5766556,4.011787,28.65557,0.1470273,0,0.4613245,0,1.207263
9/4/2007 7:00:00 AM,0.2197041,7.907794,-117.5523,62.432,0.446963,1.726451,52.86871,39.65903,0.5300481,0.5300481,0,0,0,0.5300481,325.7159,0,0,0,1.726451,0.5579454,0.5300481,0,0,10.52853,1.149597,1.168506,0,1.168506,5.120329,36.57371,0.1469635,0.583053,1.381161,0,2.876049
9/4/2007 8:00:00 AM,0.4246939,14.34313,-131.2451,47.59892,0.6570159,2.432535,60.00892,40.47693,1.996523,1.996523,0,0,0,1.996523,121.8386,0,0,0,2.432535,2.101603,1.996523,0,0,9.360024,2.201252,0.3309328,0,0.3309328,5.43428,38.81621,0.1469455,2.196175,1.946028,0,4.633788
9/4/2007 9:00:00 AM,0.5662534,19.50854,-145.8512,32.8726,0.8213527,2.914648,66.86298,42.3083,0.5360361,0.5360361,0,-1,0,0.5360361,543.7409,0,0,0,2.914648,0.5642486,0.5360361,0,0,9.029091,2.499092,2.350399,0,2.350399,7.664064,54.74321,0.1468175,0.5896398,2.331718,0,5.41374
9/4/2007 10:00:00 AM,0.6380497,22.97694,-161.3958,18.52087,0.9288649,3.179082,72.48016,44.58418,0.1747766,0.1747766,0,0,0,0.1747766,1818.94,0,0,0,3.179082,0.1839754,0.1747766,0,0,6.678692,4.614451,2.995107,0,2.995107,10.50547,75.03894,0.1466546,0.1922543,2.543266,0,7.793533
9/4/2007 11:00:00 AM,0.6601722,24.40121,-177.5895,7.288817,0.972245,3.248772,76.09108,46.80672,1.364517,1.364517,0,0,0,1.364517,238.0896,0,0,0,3.248772,1.436333,1.364517,0,0,3.683585,7.310048,1.812439,0,1.812439,12.2249,87.32056,0.1465563,1.500968,2.599018,0,10.55882
9/4/2007 12:00:00 PM,0.6353649,23.62103,166.1242,14.5259,0.9485412,3.141538,77.40784,48.80701,0,0,0,0,0,0,0,1.270392,0,0,3.141538,0,0,0,0,1.871146,8.941242,1.871146,0,1.871146,14.00003,100,0.1464549,0,2.51323,0,12.08278
9/4/2007 1:00:00 PM,0.5262912,20.72563,150.3435,28.57627,0.8593665,2.860807,76.65009,50.75396,0,0,0,0,0,0,0,2.860807,0,0,2.860807,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1464549,0,2.288646,0,13.48608
9/4/2007 2:00:00 PM,0.4122685,16.01781,135.4502,43.24064,0.7107852,2.422551,73.1161,51.75855,0.4958524,0.4958524,0,-1,0,0.4958524,488.5629,1.900601,0,0,2.422551,0.5219499,0.4958524,0,0,0,10.62527,0,0,0,14.00003,100,0.1464549,0.5454376,1.938041,0,13.04782
9/4/2007 3:00:00 PM,0.270562,9.911495,121.5064,58.05255,0.5128691,1.813267,67.44498,52.10527,1.794871,1.794871,0,0,0,1.794871,101.0249,0,0,0,1.813267,1.889338,1.794871,0,0,0,10.62527,0,0.07607111,-0.07607111,13.91984,99.42725,0.1464549,1.974358,1.450613,0,12.43854
9/4/2007 4:00:00 PM,0.08002726,2.83956,108.3137,72.91793,0.240433,0.8921106,59.6509,52.50533,1.537938,1.537938,0,0,0,1.537938,58.00692,0,0,0,0.8921106,1.618882,1.537938,0,0,0.08452345,10.5492,0,0.7267717,-0.7267717,13.15376,93.95522,0.1464549,1.691732,0.7136886,0,11.44131
9/4/2007 5:00:00 PM,0,0,95.51572,90,0,0,51.803,51.803,1.134368,1.134368,0,0,0,1.134368,0,0,0,0,0,1.194071,1.134368,0,0,0.8920476,9.822432,0,1.194071,-1.194071,11.8951,84.9648,0.1464549,1.247804,0,0,9.822432
9/4/2007 6:00:00 PM,0,0,82.67149,90,0,0,50.03386,50.03386,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.218793,8.62836,0,0,0,11.8951,84.9648,0.1464549,0,0,0,8.62836
9/4/2007 7:00:00 PM,0,0,69.2908,90,0,0,48.40696,48.40696,1.685082,1.685082,0,-1,0,1.685082,0,0,0,0,0,1.773771,1.685082,0,0,2.218793,8.62836,0,1.773771,-1.773771,10.02538,71.6097,0.1464549,1.853591,0,0,8.62836
9/4/2007 8:00:00 PM,0,0,54.86894,90,0,0,46.93119,46.93119,4.896224,3.33,0,-1,0,3.33,0,0,1.566224,2.055847,0,3.505263,3.33,0,0,4.18965,6.854589,0,3.505263,-3.505263,6.330505,45.2178,0.1464549,5.385847,0,0,6.854589
9/4/2007 9:00:00 PM,0,0,38.97876,90,0,0,45.45542,45.45542,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.084387,3.349326,0,0,0,6.330505,45.2178,0.1464549,0,0,0,3.349326
9/4/2007 10:00:00 PM,0,0,21.48074,90,0,0,44.13079,44.13079,0.02861744,0.02861744,0,-1,0,0.02861744,0,0,3.469447E-18,0,0,0.03012362,0.02861744,0,0,8.084387,3.349326,0,0.03012362,-0.03012362,6.298752,44.991,0.1464549,0.03147918,0,0,3.349326
9/4/2007 11:00:00 PM,0,0,2.797979,90,0,0,43.27733,43.27733,0.05300884,0.05300884,0,-1,0,0.05300884,0,0,6.938894E-18,0,0,0.05579878,0.05300884,0,0,8.117858,3.319202,0,0.05579878,-0.05579878,6.239935,44.57088,0.1464549,0.05830972,0,0,3.319202
9/5/2007 12:00:00 AM,0,0,-16.09415,90,0,0,42.65502,42.65502,0.6177975,0.6177975,0,-1,0,0.6177975,0,0,1.110223E-16,0,0,0.6503131,0.6177975,0,0,8.179856,3.263404,0,0.6503131,-0.6503131,5.554445,39.67453,0.1464549,0.6795772,0,0,3.263404
9/5/2007 1:00:00 AM,0,0,-33.94208,90,0,0,41.93491,41.93491,0.1816,0.1816,0,-1,0,0.1816,0,0,2.775558E-17,0,0,0.1911579,0.1816,0,0,8.902427,2.613091,0,0.1911579,-0.1911579,5.352947,38.23526,0.1464549,0.19976,0,0,2.613091
9/5/2007 2:00:00 AM,0,0,-50.26162,90,0,0,41.45485,41.45485,0.3750953,0.3750953,0,-1,0,0.3750953,0,0,0,0,0,0.3948372,0.3750953,0,0,9.114824,2.421933,0,0.3948372,-0.3948372,4.936752,35.26244,0.1464549,0.4126049,0,0,2.421933
9/5/2007 3:00:00 AM,0,0,-65.05109,90,0,0,41.02812,41.02812,0.1423451,0.1423451,0,-1,0,0.1423451,0,0,2.775558E-17,0,0,0.149837,0.1423451,0,0,9.553532,2.027095,0,0.149837,-0.149837,4.77881,34.13428,0.1464549,0.1565796,0,0,2.027095
9/5/2007 4:00:00 AM,0,0,-78.67476,90,0,0,40.58361,40.58361,0.4154595,0.4154595,0,-1,0,0.4154595,0,0,0,0,0,0.4373257,0.4154595,0,0,9.720017,1.877258,0,0.4373257,-0.4373257,4.317828,30.84157,0.1464549,0.4570054,0,0,1.877258
9/5/2007 5:00:00 AM,0,0,-91.62362,90,0,0,40.15688,40.15688,0.4570458,0.4570458,0,0,0,0.4570458,0,0,5.551115E-17,0,0,0.4811008,0.4570458,0,0,10.20594,1.439933,0,0.4811008,-0.4811008,3.810703,27.21925,0.1464549,0.5027503,0,0,1.439933
9/5/2007 6:00:00 AM,0.0253356,1.006813,-104.3948,77.21043,0.1176409,0.4793229,43.42881,39.97908,0.4117496,0.4117496,0,0,0,0.4117496,116.4113,0,0,0,0.4793229,0.4334206,0.4117496,0,0,10.74049,0.9588318,0.04590232,0,0.04590232,3.85425,27.5303,0.1464524,0.4529245,0.3834583,0,1.438155
9/5/2007 7:00:00 AM,0.2053858,8.28951,-117.4468,62.32319,0.4495784,1.735584,52.96484,39.67682,0,0,0,0,0,0,0,0,0,0,1.735584,0,0,0,0,10.69459,1.000144,1.735584,0,1.735584,5.500769,39.29113,0.1463585,0,1.388467,0,2.735728
9/5/2007 8:00:00 AM,0.4049698,14.73184,-131.1683,47.4725,0.6596545,2.440322,60.14286,40.53027,1.479898,1.479898,0,0,0,1.479898,164.898,0,0,0,2.440322,1.557787,1.479898,0,0,8.959005,2.562169,0.8825346,0,0.8825346,6.338015,45.27144,0.1463107,1.627888,1.952258,0,5.002491
9/5/2007 9:00:00 AM,0.4946501,19.90296,-145.8167,32.71796,0.8239026,2.920413,67.04057,42.40609,1.377274,1.377274,0,-1,0,1.377274,212.0431,0,0,0,2.920413,1.449762,1.377274,0,0,8.076471,3.35645,1.470652,0,1.470652,7.733197,55.23701,0.1462313,1.515001,2.33633,0,6.276864
9/5/2007 10:00:00 AM,0.6055793,23.37223,-161.4167,18.30388,0.9312031,3.182922,72.67937,44.70864,3.627893,3.627893,5,0,1.53,3.627893,87.73473,0,0,0,3.182922,0,0,1.372107,1.303501,6.60582,4.680037,4.486423,0,4.486423,11.98939,85.63834,0.1464088,3.990683,2.546338,5,7.862958
9/5/2007 11:00:00 AM,0.6890463,24.78947,-177.6738,6.89484,0.9742596,3.251358,76.28073,46.93119,0,0,0,0,0,0,0,1.131962,0,0,3.251358,0,0,0,0,2.119396,8.717817,2.119396,0,2.119396,14.00003,100,0.1462945,0,2.601087,0,11.96918
9/5/2007 12:00:00 PM,0.6884409,23.99369,165.9786,14.42418,0.9501419,3.143651,77.55737,48.90481,1.101509,1.101509,0,0,0,1.101509,285.3951,1.984169,0,0,3.143651,1.159483,1.101509,0,0,0,10.62527,0,0,0,14.00003,100,0.1462945,1.21166,2.514921,0,13.76893
9/5/2007 1:00:00 PM,0.5736346,21.07668,150.1479,28.57529,0.8604913,2.861428,76.81184,50.87842,0,0,0,0,0,0,0,2.861428,0,0,2.861428,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1462945,0,2.289143,0,13.4867
9/5/2007 2:00:00 PM,0.4620361,16.34574,135.2195,43.27642,0.7114065,2.422777,73.23462,51.85634,1.769954,1.769954,0,-1,0,1.769954,136.8836,0.5596673,0,0,2.422777,1.86311,1.769954,0,0,0,10.62527,0,0,0,14.00003,100,0.1462945,1.946949,1.938221,0,13.04805
9/5/2007 3:00:00 PM,0.2850598,10.21902,121.2534,58.10891,0.5130025,1.812551,67.54804,52.20306,0.501609,0.501609,0,0,0,0.501609,361.3474,1.284542,0,0,1.812551,0.5280095,0.501609,0,0,0,10.62527,0,0,0,14.00003,100,0.1462945,0.55177,1.450041,0,12.43783
9/5/2007 4:00:00 PM,0.08770837,3.132294,108.047,72.98897,0.2625792,0.9697469,60.42068,52.612,1.904446,1.904446,0,0,0,1.904446,50.92014,0,2.220446E-16,0,0.9697469,2.004681,1.904446,0,0,0,10.62527,0,1.034934,-1.034934,12.90911,92.20776,0.1462945,2.094891,0.7757975,0,11.59502
9/5/2007 5:00:00 PM,0,0,95.24046,90,0,0,51.95413,51.95413,1.814458,1.814458,0,0,0,1.814458,0,0,2.220446E-16,0,0,1.909956,1.814458,0,0,1.149926,9.590341,0,1.909956,-1.909956,10.89584,77.82729,0.1462945,1.995904,0,0,9.590341
9/5/2007 6:00:00 PM,0,0,82.39128,90,0,0,50.13165,50.13165,2.1105,2.1105,0,0,0,2.1105,0,0,0,0,0,2.221579,2.1105,0,0,3.2721,7.680385,0,2.221579,-2.221579,8.554091,61.10053,0.1462945,2.32155,0,0,7.680385
9/5/2007 7:00:00 PM,0,0,69.01032,90,0,0,48.47808,48.47808,0.3814684,0.3814684,0,-1,0,0.3814684,0,0,5.551115E-17,0,0,0.4015457,0.3814684,0,0,5.740521,5.458806,0,0.4015457,-0.4015457,8.130825,58.07721,0.1462945,0.4196152,0,0,5.458806
9/5/2007 8:00:00 PM,0,0,54.59721,90,0,0,46.98453,46.98453,0.7559544,0.7559544,0,-1,0,0.7559544,0,0,0,0,0,0.7957416,0.7559544,0,0,6.186683,5.05726,0,0.7957416,-0.7957416,7.29204,52.0859,0.1462945,0.8315499,0,0,5.05726
9/5/2007 9:00:00 PM,0,0,38.73255,90,0,0,45.50876,45.50876,1.121271,1.121271,0,-1,0,1.121271,0,0,0,0,0,1.180285,1.121271,0,0,7.07084,4.261518,0,1.180285,-1.180285,6.047911,43.19928,0.1462945,1.233398,0,0,4.261518
9/5/2007 10:00:00 PM,0,0,21.28497,90,0,0,44.15746,44.15746,0.453443,0.453443,0,-1,0,0.453443,0,0,5.551115E-17,0,0,0.4773084,0.453443,0,0,8.382268,3.081233,0,0.4773084,-0.4773084,5.544783,39.60551,0.1462945,0.4987873,0,0,3.081233
9/5/2007 11:00:00 PM,0,0,2.677575,90,0,0,43.304,43.304,0.2759441,0.2759441,0,-1,0,0.2759441,0,0,5.551115E-17,0,0,0.2904675,0.2759441,0,0,8.91261,2.603925,0,0.2904675,-0.2904675,5.238604,37.41852,0.1462945,0.3035385,0,0,2.603925
9/6/2007 12:00:00 AM,0,0,-16.13031,90,0,0,42.68169,42.68169,0.5972027,0.5972027,0,-1,0,0.5972027,0,0,0,0,0,0.6286344,0.5972027,0,0,9.235353,2.313457,0,0.6286344,-0.6286344,4.575965,32.6854,0.1462945,0.6569229,0,0,2.313457
9/6/2007 1:00:00 AM,0,0,-33.90488,90,0,0,41.9527,41.9527,0.07412011,0.07412011,0,-1,0,0.07412011,0,0,0,0,0,0.07802117,0.07412011,0,0,9.933835,1.684823,0,0.07802117,-0.07802117,4.493723,32.09796,0.1462945,0.08153212,0,0,1.684823
9/6/2007 2:00:00 AM,0,0,-50.17374,90,0,0,41.48152,41.48152,0.3972948,0.3972948,0,-1,0,0.3972948,0,0,5.551115E-17,0,0,0.4182051,0.3972948,0,0,10.02052,1.606802,0,0.4182051,-0.4182051,4.052896,28.9492,0.1462945,0.4370243,0,0,1.606802
9/6/2007 3:00:00 AM,0,0,-64.93434,90,0,0,41.02812,41.02812,0.158577,0.158577,0,-1,0,0.158577,0,0,0,0,0,0.1669232,0.158577,0,0,10.4852,1.188597,0,0.1669232,-0.1669232,3.876944,27.6924,0.1462945,0.1744347,0,0,1.188597
9/6/2007 4:00:00 AM,0,0,-78.5453,90,0,0,40.61028,40.61028,0.1388712,0.1388712,0,-1,0,0.1388712,0,0,0,0,0,0.1461802,0.1388712,0,0,10.67067,1.021674,0,0.1461802,-0.1461802,3.722857,26.59178,0.1462945,0.1527583,0,0,1.021674
9/6/2007 5:00:00 AM,0,0,-91.49286,90,0,0,40.20133,40.20133,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.83309,0.8754933,0,0,0,3.722857,26.59178,0.1462945,0,0,0,0.8754933
9/6/2007 6:00:00 AM,0.03969653,1.385321,-104.2719,77.11428,0.195046,0.7846071,45.73629,40.00575,0.1544769,0.1544769,0,0,0,0.1544769,507.9121,0,0,0,0.7846071,0.1626073,0.1544769,0,0,10.83309,0.8754933,0.6219998,0,0.6219998,4.312937,30.80663,0.146261,0.1699246,0.6276857,0,1.6601
9/6/2007 7:00:00 AM,0.238992,8.673537,-117.3413,62.21424,0.4521953,1.744345,53.09698,39.73016,0.3533895,0.3533895,0,0,0,0.3533895,493.6041,0,0,0,1.744345,0.3719889,0.3533895,0,0,10.21109,1.435293,1.372356,0,1.372356,5.614869,40.10612,0.1461871,0.3887284,1.395476,0,3.179638
9/6/2007 8:00:00 AM,0.3976744,15.12284,-131.0917,47.34679,0.6622871,2.448073,60.27663,40.58361,1.773995,1.773995,0,0,0,1.773995,137.9977,0,0,0,2.448073,1.867363,1.773995,0,0,8.838734,2.670413,0.5807098,0,0.5807098,6.165778,44.04118,0.1461558,1.951395,1.958459,0,5.118487
9/6/2007 9:00:00 AM,0.5928877,20.29961,-145.7827,32.56529,0.8264362,2.926614,67.19046,42.47721,2.355904,2.355904,0,-1,0,2.355904,124.2247,0,0,0,2.926614,2.479899,2.355904,0,0,8.258024,3.193052,0.4467152,0,0.4467152,6.58957,47.06826,0.1461318,2.591494,2.341291,0,6.119666
9/6/2007 10:00:00 AM,0.6262126,23.76965,-161.4389,18.09083,0.9335152,3.18724,72.8505,44.80644,1.773834,1.773834,0,0,0,1.773834,179.6808,0,0,0,3.18724,1.867194,1.773834,0,0,7.811309,3.595096,1.320046,0,1.320046,7.841876,56.01328,0.1460609,1.951217,2.549792,0,6.782336
9/6/2007 11:00:00 AM,0.6087686,25.17965,-177.7601,6.49882,0.9762402,3.254434,76.44202,47.02898,1.994358,1.994358,0,0,0,1.994358,163.1821,0,0,0,3.254434,2.099324,1.994358,0,0,6.491263,4.783138,1.15511,0,1.15511,8.937709,63.84065,0.1459989,2.193794,2.603548,0,8.037572
9/6/2007 12:00:00 PM,0.596175,24.36794,165.8303,14.33287,0.951703,3.145066,77.73298,49.02927,0,0,0,0,0,0,0,0,0,0,3.145066,0,0,0,0,5.336153,5.822737,3.145066,0,3.145066,11.92138,85.15255,0.1458303,0,2.516053,0,8.967803
9/6/2007 1:00:00 PM,0.609196,21.42901,149.9495,28.58026,0.8615737,2.86175,76.98137,51.01178,0,0,0,0,0,0,0,0.6706631,0,0,2.86175,0,0,0,0,2.191087,8.653296,2.191087,0,2.191087,14.00003,100,0.1457131,0,2.2894,0,11.51505
9/6/2007 2:00:00 PM,0.4736483,16.67471,134.9859,43.3162,0.7119853,2.422008,73.40612,52.00747,0.5208659,0.5208659,0,-1,0,0.5208659,464.9964,1.873728,0,0,2.422008,0.5482799,0.5208659,0,0,0,10.62527,0,0,0,14.00003,100,0.1457131,0.5729525,1.937606,0,13.04728
9/6/2007 3:00:00 PM,0.2847924,10.52746,120.9978,58.16816,0.5130947,1.811083,67.70388,52.35419,0.3913369,0.3913369,0,0,0,0.3913369,462.7939,1.39915,0,0,1.811083,0.4119335,0.3913369,0,0,0,10.62527,0,0,0,14.00003,100,0.1457131,0.4304705,1.448866,0,12.43636
9/6/2007 4:00:00 PM,0.09433117,3.425961,107.778,73.0621,0.2787643,1.025594,61.04852,52.75425,0.1531423,0.1531423,0,0,0,0.1531423,669.7001,0.8643915,0,0,1.025594,0.1612024,0.1531423,0,0,0,10.62527,0,0,0,14.00003,100,0.1457131,0.1684565,0.8204751,0,11.65087
9/6/2007 5:00:00 PM,0,0,94.96326,90,0,0,52.06081,52.06081,2.371261,2.371261,0,0,0,2.371261,0,0,0,0,0,2.496064,2.371261,0,0,0,10.62527,0,2.496064,-2.496064,11.36895,81.20659,0.1457131,2.608387,0,0,10.62527
9/6/2007 6:00:00 PM,0,0,82.10947,90,0,0,50.25611,50.25611,0.8405133,0.8405133,0,0,0,0.8405133,0,0,0,0,0,0.8847508,0.8405133,0,0,2.773405,8.12921,0,0.8847508,-0.8847508,10.43634,74.5451,0.1457131,0.9245646,0,0,8.12921
9/6/2007 7:00:00 PM,0,0,68.72863,90,0,0,48.58476,48.58476,2.157128,2.157128,0,-1,0,2.157128,0,0,4.440892E-16,0,0,2.270661,2.157128,0,0,3.756461,7.244459,0,2.270661,-2.270661,8.042849,57.4488,0.1457131,2.372841,0,0,7.244459
9/6/2007 8:00:00 PM,0,0,54.3247,90,0,0,47.02898,47.02898,1.722316,1.722316,0,-1,0,1.722316,0,0,2.220446E-16,0,0,1.812964,1.722316,0,0,6.279418,4.973797,0,1.812964,-1.812964,6.131817,43.7986,0.1457131,1.894547,0,0,4.973797
9/6/2007 9:00:00 PM,0,0,38.48592,90,0,0,45.55322,45.55322,1.138747,1.138747,0,-1,0,1.138747,0,0,2.220446E-16,0,0,1.198681,1.138747,0,0,8.293823,3.160834,0,1.198681,-1.198681,4.868296,34.77348,0.1457131,1.252622,0,0,3.160834
9/6/2007 10:00:00 PM,0,0,21.08892,90,0,0,44.18413,44.18413,0.06294262,0.06294262,0,-1,0,0.06294262,0,0,0,0,0,0.0662554,0.06294262,0,0,9.62569,1.962153,0,0.0662554,-0.0662554,4.798457,34.27462,0.1457131,0.06923689,0,0,1.962153
9/6/2007 11:00:00 PM,0,0,2.556663,90,0,0,43.35734,43.35734,0.4024386,0.4024386,0,-1,0,0.4024386,0,0,5.551115E-17,0,0,0.4236196,0.4024386,0,0,9.699307,1.895897,0,0.4236196,-0.4236196,4.351923,31.0851,0.1457131,0.4426824,0,0,1.895897
9/7/2007 12:00:00 AM,0,0,-16.1673,90,0,0,42.70836,42.70836,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.17,1.472278,0,0,0,4.351923,31.0851,0.1457131,0,0,0,1.472278
9/7/2007 1:00:00 AM,0,0,-33.8688,90,0,0,41.97937,41.97937,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.17,1.472278,0,0,0,4.351923,31.0851,0.1457131,0,0,0,1.472278
9/7/2007 2:00:00 AM,0,0,-50.08698,90,0,0,41.53485,41.53485,0.3747562,0.3747562,0,-1,0,0.3747562,0,0,0,0,0,0.3944802,0.3747562,0,0,10.17,1.472278,0,0.3944802,-0.3944802,3.936104,28.11497,0.1457131,0.4122318,0,0,1.472278
9/7/2007 3:00:00 AM,0,0,-64.81847,90,0,0,41.08146,41.08146,0.09544814,0.09544814,0,-1,0,0.09544814,0,0,1.387779E-17,0,0,0.1004717,0.09544814,0,0,10.60831,1.077798,0,0.1004717,-0.1004717,3.830197,27.3585,0.1457131,0.104993,0,0,1.077798
9/7/2007 4:00:00 AM,0,0,-78.41642,90,0,0,40.62806,40.62806,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.71994,0.9773258,0,0,0,3.830197,27.3585,0.1457131,0,0,0,0.9773258
9/7/2007 5:00:00 AM,0,0,-91.3624,90,0,0,40.20133,40.20133,0.1779619,0.1779619,0,0,0,0.1779619,0,0,0,0,0,0.1873283,0.1779619,0,0,10.71994,0.9773258,0,0.1873283,-0.1873283,3.632736,25.94806,0.1457131,0.195758,0,0,0.9773258
9/7/2007 6:00:00 AM,0.04909813,1.766027,-104.1492,77.01744,0.1697673,0.6856582,45.01728,40.03242,0.1562438,0.1562438,0,0,0,0.1562438,438.8387,0,0,0,0.6856582,0.1644671,0.1562438,0,0,10.92809,0.7899975,0.521191,0,0.521191,4.127182,29.47981,0.1456852,0.1718682,0.5485265,0,1.475656
9/7/2007 7:00:00 AM,0.2219655,9.05973,-117.2359,62.1053,0.4548122,1.753366,53.20218,39.75682,0.6935925,0.6935925,0,0,0,0.6935925,252.7948,0,0,0,1.753366,0.7300975,0.6935925,0,0,10.40689,1.259069,1.023269,0,1.023269,5.097939,36.41378,0.1456306,0.7629519,1.402693,0,3.012435
9/7/2007 8:00:00 AM,0.4206322,15.51598,-131.0153,47.22196,0.6649117,2.456187,60.38307,40.61028,0.3686122,0.3686122,0,0,0,0.3686122,666.3336,0,0,0,2.456187,0.3880128,0.3686122,0,0,9.383626,2.180011,2.068174,0,2.068174,7.059981,50.42834,0.1455202,0.4054734,1.964949,0,4.636198
9/7/2007 9:00:00 AM,0.5841403,20.69837,-145.7493,32.41479,0.8289513,2.932574,67.34888,42.55723,1.583973,1.583973,0,-1,0,1.583973,185.1404,0,0,0,2.932574,1.66734,1.583973,0,0,7.315452,4.041368,1.265234,0,1.265234,8.260287,59.00193,0.1454528,1.74237,2.346059,0,6.973941
9/7/2007 10:00:00 AM,0.6969566,24.16906,-161.4622,17.88211,0.9357993,3.191462,73.0208,44.90423,0.9015213,0.9015213,0,0,0,0.9015213,354.0085,0,0,0,3.191462,0.9489698,0.9015213,0,0,6.050218,5.180078,2.242493,0,2.242493,10.3877,74.19773,0.1453334,0.9916734,2.55317,0,8.37154
9/7/2007 11:00:00 AM,0.6307164,25.57161,-177.8484,6.100922,0.9781852,3.256802,76.62956,47.15344,0.2880256,0.2880256,0,0,0,0.2880256,1130.733,0,0,0,3.256802,0.3031849,0.2880256,0,0,3.807725,7.198321,2.953617,0,2.953617,13.18975,94.21231,0.1451765,0.3168282,2.605442,0,10.45512
9/7/2007 12:00:00 PM,0.5643332,24.7437,165.6796,14.25228,0.9532233,3.14675,77.88914,49.13595,0,0,0,0,0,0,0,2.292641,0,0,3.14675,0,0,0,0,0.8541084,9.856577,0.8541084,0,0.8541084,14.00003,100,0.1451312,0,2.5174,0,13.00333
9/7/2007 1:00:00 PM,0.5695239,21.78253,149.7482,28.5912,0.862613,2.862122,77.1405,51.13624,1.498441,1.498441,0,0,0,1.498441,191.0066,1.284815,0,0,2.862122,1.577307,1.498441,0,0,0,10.62527,0,0,0,14.00003,100,0.1451312,1.648286,2.289697,0,13.4874
9/7/2007 2:00:00 PM,0.3999949,17.00463,134.7497,43.35993,0.7125216,2.421111,73.57632,52.15861,0.1554996,0.1554996,0,-1,0,0.1554996,1556.989,2.257427,0,0,2.421111,0.1636838,0.1554996,0,0,0,10.62527,0,0,0,14.00003,100,0.1451312,0.1710495,1.936889,0,13.04638
9/7/2007 3:00:00 PM,0.2706051,10.83676,120.7397,58.23023,0.5131465,1.810004,67.81348,52.46087,0,0,0,0,0,0,0,1.810004,0,0,1.810004,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1451312,0,1.448003,0,12.43528
9/7/2007 4:00:00 PM,0.09846799,3.720501,107.5068,73.13724,0.2778211,1.021351,61.17242,52.90538,0.005478989,0.005478989,0,0,0,0.005478989,18641.23,1.015584,0,0,1.021351,0.005767357,0.005478989,0,0,0,10.62527,0,0,0,14.00003,100,0.1451312,0.006026888,0.8170808,0,11.64663
9/7/2007 5:00:00 PM,0.00007684482,0,94.68423,90,0,0,52.20306,52.20306,1.715545,1.715545,0,0,0,1.715545,0,0,2.220446E-16,0,0,1.805837,1.715545,0,0,0,10.62527,0,1.805837,-1.805837,12.09651,86.40346,0.1451312,1.8871,0,0,10.62527
9/7/2007 6:00:00 PM,0,0,81.82621,90,0,0,50.3539,50.3539,3.911534,3.911534,5,0,1.53,3.911534,0,0,0,0,0,0,0,1.088466,1.034043,2.006486,8.819437,1.034043,0,1.034043,13.07749,93.41044,0.145197,4.302687,0,5,8.819437
9/7/2007 7:00:00 PM,0,0,68.44588,90,0,0,48.65588,48.65588,1.375237,1.375237,0,-1,0,1.375237,0,0,0,0,0,1.447618,1.375237,0,0,0.972443,9.750075,0,1.447618,-1.447618,11.55156,82.51101,0.145197,1.512761,0,0,9.750075
9/7/2007 8:00:00 PM,0,0,54.05153,90,0,0,47.10899,47.10899,2.791889,2.791889,0,-1,0,2.791889,0,0,4.440892E-16,0,0,2.938831,2.791889,0,0,2.580908,8.302457,0,2.938831,-2.938831,8.453765,60.38391,0.145197,3.071078,0,0,8.302457
9/7/2007 9:00:00 PM,0,0,38.23903,90,0,0,45.60655,45.60655,4.384665,3.33,0,-1,0,3.33,0,0,1.054665,1.493132,0,3.505263,3.33,0,0,5.846275,5.363626,0,3.505263,-3.505263,4.758893,33.99202,0.145197,4.823132,0,0,5.363626
9/7/2007 10:00:00 PM,0,0,20.89274,90,0,0,44.22858,44.22858,0.4296562,0.4296562,0,-1,0,0.4296562,0,0,5.551115E-17,0,0,0.4522697,0.4296562,0,0,9.741012,1.858364,0,0.4522697,-0.4522697,4.282158,30.58679,0.145197,0.4726219,0,0,1.858364
9/7/2007 11:00:00 PM,0,0,2.435369,90,0,0,43.38401,43.38401,0.1228843,0.1228843,0,-1,0,0.1228843,0,0,1.387779E-17,0,0,0.1293519,0.1228843,0,0,10.24353,1.406094,0,0.1293519,-0.1293519,4.14581,29.61287,0.145197,0.1351728,0,0,1.406094
9/8/2007 12:00:00 AM,0,0,-16.20504,90,0,0,42.75281,42.75281,0.5764654,0.5764654,0,-1,0,0.5764654,0,0,0,0,0,0.6068057,0.5764654,0,0,10.38726,1.276742,0,0.6068057,-0.6068057,3.50618,25.04409,0.145197,0.6341119,0,0,1.276742
9/8/2007 1:00:00 AM,0,0,-33.83379,90,0,0,42.03271,42.03271,0.07542458,0.07542458,0,-1,0,0.07542458,0,0,1.387779E-17,0,0,0.0793943,0.07542458,0,0,11.06149,0.6699362,0,0.0793943,-0.0793943,3.422491,24.44632,0.145197,0.08296704,0,0,0.6699362
9/8/2007 2:00:00 AM,0,0,-50.00127,90,0,0,41.57931,41.57931,0.2476813,0.2476813,0,-1,0,0.2476813,0,0,0,0,0,0.2607172,0.2476813,0,0,11.1497,0.5905418,0,0.2607172,-0.2607172,3.147671,22.48332,0.145197,0.2724495,0,0,0.5905418
9/8/2007 3:00:00 AM,0,0,-64.70344,90,0,0,41.1348,41.1348,0.05873528,0.05873528,0,-1,0,0.05873528,0,0,6.938894E-18,0,0,0.06182661,0.05873528,0,0,11.43939,0.3298247,0,0.06182661,-0.06182661,3.0825,22.01782,0.145197,0.0646088,0,0,0.3298247
9/8/2007 4:00:00 AM,0,0,-78.28809,90,0,0,40.65473,40.65473,0.1059504,0.1059504,0,-1,0,0.1059504,0,0,0,0,0,0.1115267,0.1059504,0,0,11.50808,0.2679981,0,0.1115267,-0.1115267,2.964941,21.17811,0.145197,0.1165454,0,0,0.2679981
9/8/2007 5:00:00 AM,0,0,-91.23223,90,0,0,40.25467,40.25467,0.5733674,0.5733674,4.07863,0,1.278466,0.5733674,0,0,0,0,0,0,0,3.505263,3.33,11.632,0.1564714,3.33,0,3.33,6.124056,43.74317,0.1453336,0.6307042,0,5,0.1564714
9/8/2007 6:00:00 AM,0.04243467,2.148782,-104.0266,76.92,0.2039423,0.8188647,46.07045,40.07687,0.2189269,0.2189269,3.72419,0,1.181704,0.2189269,374.0357,0,0,0,0.8188647,0,0,3.505263,3.33,8.302003,3.153471,4.148865,0,4.148865,10.06001,71.85711,0.1453874,0.2408196,0.6550918,5,3.972336
9/8/2007 7:00:00 AM,0.2488727,9.44794,-117.1306,61.99647,0.4574276,1.762369,53.30734,39.78349,2.128361,2.128361,4.399592,0,1.366089,2.128361,82.80405,0,0,0,1.762369,0,0,2.27123,2.157669,4.153139,6.88745,3.920038,0,3.920038,13.77889,98.42045,0.1455276,2.341197,1.409896,5,8.649819
9/8/2007 8:00:00 AM,0.436996,15.91112,-130.939,47.09816,0.6675262,2.463984,60.50729,40.65473,1.520052,1.520052,0,0,0,1.520052,162.0987,0.6308293,0,0,2.463984,1.600055,1.520052,0,0,0.2331,10.41548,0.2331,0,0.2331,14.00003,100,0.1455152,1.672057,1.971187,0,12.87947
9/8/2007 9:00:00 AM,0.5917336,21.09909,-145.7163,32.26668,0.831446,2.938116,67.52485,42.65502,0,0,0,-1,0,0,0,2.938116,0,0,2.938116,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1455152,0,2.350493,0,13.56339
9/8/2007 10:00:00 AM,0.6799276,24.57035,-161.4866,17.67815,0.9380537,3.19501,73.21749,45.02869,2.543765,2.543765,0,0,0,2.543765,125.6016,0.5173627,0,0,3.19501,2.677648,2.543765,0,0,0,10.62527,0,0,0,14.00003,100,0.1455152,2.798142,2.556008,0,13.82028
9/8/2007 11:00:00 AM,0.7170136,25.96524,-177.9384,5.701325,0.9800932,3.258454,76.84329,47.30458,0.9069363,0.9069363,0,0,0,0.9069363,359.2814,2.303784,0,0,3.258454,0.9546698,0.9069363,0,0,0,10.62527,0,0,0,14.00003,100,0.1455152,0.9976299,2.606763,0,13.88373
9/8/2007 12:00:00 PM,0.7559764,25.12083,165.5264,14.18274,0.954702,3.146363,78.13505,49.33154,2.927931,2.927931,0,0,0,2.927931,107.4603,0.06432995,0,0,3.146363,3.082033,2.927931,0,0,0,10.62527,0,0,0,14.00003,100,0.1455152,3.220725,2.51709,0,13.77164
9/8/2007 1:00:00 PM,0.7071479,22.13714,149.5443,28.60811,0.863609,2.861488,77.34372,51.30515,0.6928887,0.6928887,0,0,0,0.6928887,412.9795,2.132131,0,0,2.861488,0.7293565,0.6928887,0,0,0,10.62527,0,0,0,14.00003,100,0.1455152,0.7621775,2.28919,0,13.48676
9/8/2007 2:00:00 PM,0.5628197,17.33543,134.5108,43.40757,0.7130154,2.419362,73.79048,52.35419,0.6612912,0.6612912,0,-1,0,0.6612912,365.8543,1.723266,0,0,2.419362,0.696096,0.6612912,0,0,0,10.62527,0,0,0,14.00003,100,0.1455152,0.7274203,1.93549,0,13.04464
9/8/2007 3:00:00 PM,0.3503692,11.14684,120.4793,58.29504,0.5131589,1.807763,68.01192,52.65646,0.4329204,0.4329204,0,0,0,0.4329204,417.5739,1.352057,0,0,1.807763,0.4557056,0.4329204,0,0,0,10.62527,0,0,0,14.00003,100,0.1455152,0.4762124,1.44621,0,12.43304
9/8/2007 4:00:00 PM,0.1168133,4.015851,107.2337,73.21431,0.2774498,1.018774,61.36716,53.10986,0.2718149,0.2718149,0,0,0,0.2718149,374.8043,0.7326528,0,0,1.018774,0.2861209,0.2718149,0,0,0,10.62527,0,0,0,14.00003,100,0.1455152,0.2989964,0.815019,0,11.64405
9/8/2007 5:00:00 PM,0.0003955885,0,94.40351,90,0,0,52.35419,52.35419,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1455152,0,0,0,10.62527
9/8/2007 6:00:00 PM,0,0,81.54162,90,0,0,50.50504,50.50504,1.674457,1.674457,0,0,0,1.674457,0,0,0,0,0,1.762586,1.674457,0,0,0,10.62527,0,1.762586,-1.762586,12.1421,86.7291,0.1455152,1.841902,0,0,10.62527
9/8/2007 7:00:00 PM,0,0,68.16219,90,0,0,48.78034,48.78034,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.958429,8.862688,0,0,0,12.1421,86.7291,0.1455152,0,0,0,8.862688
9/8/2007 8:00:00 PM,0,0,53.77788,90,0,0,47.20678,47.20678,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.958429,8.862688,0,0,0,12.1421,86.7291,0.1455152,0,0,0,8.862688
9/8/2007 9:00:00 PM,0,0,37.99201,90,0,0,45.67768,45.67768,3.132705,3.132705,0,-1,0,3.132705,0,0,0,0.1159753,0,3.297584,3.132705,0,0,1.958429,8.862688,0,3.297584,-3.297584,8.666141,61.90088,0.1455152,3.445975,0,0,8.862688
9/8/2007 10:00:00 PM,0,0,20.69657,90,0,0,44.30859,44.30859,0.4694019,0.4694019,0,-1,0,0.4694019,0,0,5.551115E-17,0,0,0.4941073,0.4694019,0,0,5.622411,5.565104,0,0.4941073,-0.4941073,8.145306,58.18064,0.1455152,0.5163421,0,0,5.565104
9/8/2007 11:00:00 PM,0,0,2.313819,90,0,0,43.45514,43.45514,0.1018469,0.1018469,0,-1,0,0.1018469,0,0,1.387779E-17,0,0,0.1072073,0.1018469,0,0,6.171419,5.070997,0,0.1072073,-0.1072073,8.032299,57.37345,0.1455152,0.1120316,0,0,5.070997
9/9/2007 12:00:00 AM,0,0,-16.24341,90,0,0,42.80615,42.80615,0.1611086,0.1611086,0,-1,0,0.1611086,0,0,0,0,0,0.169588,0.1611086,0,0,6.290538,4.963789,0,0.169588,-0.169588,7.853538,56.09658,0.1455152,0.1772195,0,0,4.963789
9/9/2007 1:00:00 AM,0,0,-33.79974,90,0,0,42.07716,42.07716,0.3548477,0.3548477,0,-1,0,0.3548477,0,0,0,0,0,0.3735239,0.3548477,0,0,6.47897,4.794201,0,0.3735239,-0.3735239,7.459809,53.28424,0.1455152,0.3903325,0,0,4.794201
9/9/2007 2:00:00 AM,0,0,-49.91655,90,0,0,41.63265,41.63265,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.893996,4.420678,0,0,0,7.459809,53.28424,0.1455152,0,0,0,4.420678
9/9/2007 3:00:00 AM,0,0,-64.58919,90,0,0,41.17925,41.17925,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.893996,4.420678,0,0,0,7.459809,53.28424,0.1455152,0,0,0,4.420678
9/9/2007 4:00:00 AM,0,0,-78.16026,90,0,0,40.70807,40.70807,0.6886533,0.6886533,0,-1,0,0.6886533,0,0,0,0,0,0.7248983,0.6886533,0,0,6.893996,4.420678,0,0.7248983,-0.7248983,6.695699,47.82633,0.1455152,0.7575187,0,0,4.420678
9/9/2007 5:00:00 AM,0,0,-91.1023,90,0,0,40.30801,40.30801,0.3335247,0.3335247,0,0,0,0.3335247,0,0,5.551115E-17,0,0,0.3510787,0.3335247,0,0,7.699439,3.695779,0,0.3510787,-0.3510787,6.32563,45.18298,0.1455152,0.3668772,0,0,3.695779
9/9/2007 6:00:00 AM,0.05368813,2.533436,-103.904,76.82208,0.2609314,1.03766,47.78284,40.10354,0.1871618,0.1871618,0,0,0,0.1871618,554.4186,0,0,0,1.03766,0.1970124,0.1871618,0,0,8.089526,3.344701,0.8406473,0,0.8406473,7.123138,50.87945,0.1454708,0.2058779,0.8301277,0,4.38236
9/9/2007 7:00:00 AM,0.2562917,9.83802,-117.0252,61.8879,0.4600399,1.771164,53.4304,39.82795,0,0,0,0,0,0,0,0,0,0,1.771164,0,0,0,0,7.248879,4.101283,1.771164,0,1.771164,8.803411,62.88138,0.1453772,0,1.416931,0,5.872447
9/9/2007 8:00:00 AM,0.4473503,16.30811,-130.8628,46.97554,0.6701286,2.471591,60.64019,40.70807,1.661157,1.661157,0,0,0,1.661157,148.7873,0,0,0,2.471591,1.748587,1.661157,0,0,5.477715,5.695331,0.7230045,0,0.7230045,9.489313,67.78067,0.145339,1.827273,1.977273,0,8.166922
9/9/2007 9:00:00 AM,0.6131189,21.50163,-145.6838,32.12117,0.8339182,2.943572,67.70016,42.75281,0.7625182,0.7625182,0,-1,0,0.7625182,386.033,0,0,0,2.943572,0.8026507,0.7625182,0,0,4.754711,6.346035,2.140921,0,2.140921,11.52037,82.28819,0.145226,0.83877,2.354857,0,9.289606
9/9/2007 10:00:00 AM,0.6880698,24.97337,-161.5121,17.47937,0.9402766,3.198452,73.41324,45.15316,1.517828,1.517828,0,0,0,1.517828,210.7256,0,0,0,3.198452,1.597713,1.517828,0,0,2.61379,8.272863,1.600738,0,1.600738,13.03896,93.13526,0.1451417,1.669611,2.558761,0,11.47131
9/9/2007 11:00:00 AM,0.6994791,26.36043,-178.0302,5.300223,0.9819629,3.259986,77.05586,47.45571,0.6977481,0.6977481,0,0,0,0.6977481,467.2153,1.512462,0,0,3.259986,0.7344716,0.6977481,0,0,1.013052,9.713528,1.013052,0,1.013052,14.00003,100,0.1450884,0.7675229,2.607989,0,12.97351
9/9/2007 12:00:00 PM,0.6870518,25.49924,165.3709,14.12452,0.9561381,3.146824,78.33415,49.48267,1.774283,1.774283,0,0,0,1.774283,177.3575,1.279158,0,0,3.146824,1.867667,1.774283,0,0,0,10.62527,0,0,0,14.00003,100,0.1450884,1.951712,2.517459,0,13.7721
9/9/2007 1:00:00 PM,0.6136864,22.49274,149.3377,28.63097,0.8645611,2.860021,77.58192,51.50962,0,0,0,0,0,0,0,2.860021,0,0,2.860021,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1450884,0,2.288017,0,13.4853
9/9/2007 2:00:00 PM,0.5038674,17.66702,134.2694,43.45905,0.7134671,2.418211,73.95811,52.50533,1.02003,1.02003,0,-1,0,1.02003,237.0726,1.344496,0,0,2.418211,1.073716,1.02003,0,0,0,10.62527,0,0,0,14.00003,100,0.1450884,1.122033,1.934569,0,13.04349
9/9/2007 3:00:00 PM,0.3533773,11.45763,120.2166,58.36253,0.5131327,1.805295,68.21819,52.86093,0.4614623,0.4614623,0,0,0,0.4614623,391.2119,1.319545,0,0,1.805295,0.4857497,0.4614623,0,0,0,10.62527,0,0,0,14.00003,100,0.1450884,0.5076085,1.444236,0,12.43057
9/9/2007 4:00:00 PM,0.1355188,4.311954,106.9585,73.29322,0.2770503,1.016435,61.50735,53.26099,1.427032,1.427032,0,0,0,1.427032,71.22724,0,0,0,1.016435,1.502139,1.427032,0,0,0,10.62527,0,0.4857034,-0.4857034,13.48805,96.34303,0.1450884,1.569735,0.8131483,0,11.64171
9/9/2007 5:00:00 PM,0.0008995888,0,94.12123,90,0,0,52.50533,52.50533,1.434327,1.434327,0,0,0,1.434327,0,0,0,0,0,1.509817,1.434327,0,0,0.5396704,10.13957,0,1.509817,-1.509817,11.89656,84.97529,0.1450884,1.577759,0,0,10.13957
9/9/2007 6:00:00 PM,0,0,81.25584,90,0,0,50.68284,50.68284,0.5145457,0.5145457,0,0,0,0.5145457,0,0,0,0,0,0.5416271,0.5145457,0,0,2.217245,8.629753,0,0.5416271,-0.5416271,11.32564,80.89726,0.1450884,0.5660003,0,0,8.629753
9/9/2007 7:00:00 PM,0,0,67.87774,90,0,0,48.90481,48.90481,2.209075,2.209075,0,-1,0,2.209075,0,0,0,0,0,2.325342,2.209075,0,0,2.819053,8.088126,0,2.325342,-2.325342,8.874514,63.38926,0.1450884,2.429982,0,0,8.088126
9/9/2007 8:00:00 PM,0,0,53.50388,90,0,0,47.30458,47.30458,0.5893937,0.5893937,0,-1,0,0.5893937,0,0,1.110223E-16,0,0,0.6204144,0.5893937,0,0,5.402766,5.762784,0,0.6204144,-0.6204144,8.22054,58.71802,0.1450884,0.648333,0,0,5.762784
9/9/2007 9:00:00 PM,0,0,37.74502,90,0,0,45.78436,45.78436,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.092116,5.14237,0,0,0,8.22054,58.71802,0.1450884,0,0,0,5.14237
9/9/2007 10:00:00 PM,0,0,20.50054,90,0,0,44.40638,44.40638,0.0371213,0.0371213,0,-1,0,0.0371213,0,0,6.938894E-18,0,0,0.03907505,0.0371213,0,0,6.092116,5.14237,0,0.03907505,-0.03907505,8.179351,58.42382,0.1450884,0.04083343,0,0,5.14237
9/9/2007 11:00:00 PM,0,0,2.192138,90,0,0,43.55293,43.55293,0.006854048,0.006854048,0,-1,0,0.006854048,0,0,8.673617E-19,0,0,0.007214788,0.006854048,0,0,6.135532,5.103295,0,0.007214788,-0.007214788,8.171746,58.3695,0.1450884,0.007539453,0,0,5.103295
9/10/2007 12:00:00 AM,0,0,-16.28229,90,0,0,42.90394,42.90394,0.5039485,0.5039485,0,-1,0,0.5039485,0,0,1.110223E-16,0,0,0.5304721,0.5039485,0,0,6.143549,5.09608,0,0.5304721,-0.5304721,7.612579,54.37546,0.1450884,0.5543433,0,0,5.09608
9/10/2007 1:00:00 AM,0,0,-33.76658,90,0,0,42.15717,42.15717,0.2317827,0.2317827,0,-1,0,0.2317827,0,0,2.775558E-17,0,0,0.2439817,0.2317827,0,0,6.732962,4.565608,0,0.2439817,-0.2439817,7.3554,52.53846,0.1450884,0.2549609,0,0,4.565608
9/10/2007 2:00:00 AM,0,0,-49.83276,90,0,0,41.6771,41.6771,0.1077586,0.1077586,0,-1,0,0.1077586,0,0,1.387779E-17,0,0,0.1134301,0.1077586,0,0,7.004053,4.321626,0,0.1134301,-0.1134301,7.235834,51.68443,0.1450884,0.1185344,0,0,4.321626
9/10/2007 3:00:00 AM,0,0,-64.47569,90,0,0,41.23259,41.23259,0.2370257,0.2370257,0,-1,0,0.2370257,0,0,2.775558E-17,0,0,0.2495008,0.2370257,0,0,7.130086,4.208196,0,0.2495008,-0.2495008,6.972837,49.80588,0.1450884,0.2607283,0,0,4.208196
9/10/2007 4:00:00 AM,0,0,-78.03291,90,0,0,40.75253,40.75253,0.2222303,0.2222303,0,-1,0,0.2222303,0,0,2.775558E-17,0,0,0.2339266,0.2222303,0,0,7.40731,3.958696,0,0.2339266,-0.2339266,6.726257,48.04459,0.1450884,0.2444533,0,0,3.958696
9/10/2007 5:00:00 AM,0,0,-90.97259,90,0,0,40.35247,40.35247,0.4560744,0.4560744,0,0,0,0.4560744,0,0,5.551115E-17,0,0,0.4800783,0.4560744,0,0,7.667228,3.724769,0,0.4800783,-0.4800783,6.22021,44.42998,0.1450884,0.5016818,0,0,3.724769
9/10/2007 6:00:00 AM,0.07913732,2.919836,-103.7814,76.72379,0.2243486,0.897359,46.75391,40.15688,0.5346411,0.5346411,0,0,0,0.5346411,167.8432,0,0,0,0.897359,0.5627801,0.5346411,0,0,8.200648,3.244691,0.3345788,0,0.3345788,6.537619,46.69719,0.1450708,0.5881053,0.7178872,0,4.14205
9/10/2007 7:00:00 AM,0.2741631,10.22982,-116.9197,61.77971,0.4626473,1.779833,53.56232,39.88129,0,0,0,0,0,0,0,0,0,0,1.779833,0,0,0,0,7.866069,3.545812,1.779833,0,1.779833,8.226116,58.75786,0.1449772,0,1.423866,0,5.325644
9/10/2007 8:00:00 AM,0.488467,16.7068,-130.7866,46.85427,0.6727166,2.478863,60.79076,40.77919,0.6475422,0.6475422,0,0,0,0.6475422,382.811,0,0,0,2.478863,0.6816235,0.6475422,0,0,6.086237,5.147661,1.79724,0,1.79724,9.931128,70.93649,0.1448828,0.7122965,1.983091,0,7.626524
9/10/2007 9:00:00 AM,0.681336,21.90586,-145.6516,31.97847,0.8363659,2.948765,67.8838,42.85949,3.085278,3.085278,0,-1,0,3.085278,95.57533,0,0,0.06380605,2.948765,3.247661,3.085278,0,0,4.288997,6.765177,0,0.2988964,-0.2988964,9.616063,68.68603,0.1448828,3.393806,2.359012,0,9.713942
9/10/2007 10:00:00 AM,0.7644709,25.378,-161.5384,17.28619,0.9424663,3.201204,73.63528,45.30429,1.628652,1.628652,0,0,0,1.628652,196.5555,0,0,0,3.201204,1.71437,1.628652,0,0,4.621104,6.46628,1.486834,0,1.486834,11.0266,78.76125,0.1448049,1.791517,2.560963,0,9.667484
9/10/2007 11:00:00 AM,0.8285935,26.75704,-178.1237,4.897831,0.983793,3.260792,77.29456,47.63351,2.094289,2.094289,0,0,0,2.094289,155.6992,0,0,0,3.260792,2.204515,2.094289,0,0,3.134271,7.80443,1.056277,0,1.056277,12.02867,85.9189,0.1447496,2.303718,2.608634,0,11.06522
9/10/2007 12:00:00 PM,0.746689,25.87882,165.2131,14.07785,0.957531,3.146572,78.55924,49.66047,0,0,0,0,0,0,0,1.068579,0,0,3.146572,0,0,0,0,2.077993,8.75508,2.077993,0,2.077993,14.00003,100,0.1446408,0,2.517257,0,11.90165
9/10/2007 1:00:00 PM,0.6298616,22.84924,149.1287,28.65977,0.8654692,2.859484,77.76428,51.66076,0.9715207,0.9715207,0,0,0,0.9715207,294.3307,1.83683,0,0,2.859484,1.022653,0.9715207,0,0,0,10.62527,0,0,0,14.00003,100,0.1446408,1.068673,2.287587,0,13.48476
9/10/2007 2:00:00 PM,0.5148693,17.99932,134.0255,43.51432,0.713877,2.416066,74.17874,52.7098,1.004309,1.004309,0,-1,0,1.004309,240.5701,1.358899,0,0,2.416066,1.057167,1.004309,0,0,0,10.62527,0,0,0,14.00003,100,0.1446408,1.104739,1.932853,0,13.04134
9/10/2007 3:00:00 PM,0.3141391,11.76906,119.9517,58.43261,0.5130689,1.802812,68.41431,53.05651,0.3519266,0.3519266,0,0,0,0.3519266,512.2694,1.432363,0,0,1.802812,0.3704491,0.3519266,0,0,0,10.62527,0,0,0,14.00003,100,0.1446408,0.3871193,1.44225,0,12.42809
9/10/2007 4:00:00 PM,0.1314653,4.608747,106.6816,73.37389,0.2766083,1.013674,61.69102,53.45657,0.7032238,0.7032238,0,0,0,0.7032238,144.1467,0.2734381,0,0,1.013674,0.7402356,0.7032238,0,0,0,10.62527,0,0,0,14.00003,100,0.1446408,0.7735462,0.8109389,0,11.63895
9/10/2007 5:00:00 PM,0.00216673,0,93.83752,90,0,0,52.7098,52.7098,0.0002772121,0.0002772121,0,0,0,0.0002772121,0,0,5.421011E-20,0,0,0.0002918023,0.0002772121,0,0,0,10.62527,0,0.0002918023,-0.0002918023,13.99972,99.9978,0.1446408,0.0003049333,0,0,10.62527
9/10/2007 6:00:00 PM,0,0,80.96902,90,0,0,50.83397,50.83397,1.323599,1.323599,0,0,0,1.323599,0,0,2.220446E-16,0,0,1.393262,1.323599,0,0,0.0003242247,10.62498,0,1.393262,-1.393262,12.53109,89.50763,0.1446408,1.455958,0,0,10.62498
