Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/10/2007 7:00:00 PM,0,0,67.59265,90,0,0,49.05594,49.05594,1.590378,1.590378,0,-1,0,1.590378,0,0,2.220446E-16,0,0,1.674082,1.590378,0,0,1.548393,9.231721,0,1.674082,-1.674082,10.76646,76.90311,0.1446408,1.749416,0,0,9.231721
9/10/2007 8:00:00 PM,0,0,53.22968,90,0,0,47.40237,47.40237,1.283125,1.283125,0,-1,0,1.283125,0,0,2.220446E-16,0,0,1.350658,1.283125,0,0,3.408484,7.557639,0,1.350658,-1.350658,9.342738,66.73371,0.1446408,1.411438,0,0,7.557639
9/10/2007 9:00:00 PM,0,0,37.4982,90,0,0,45.88215,45.88215,0.3755286,0.3755286,0,-1,0,0.3755286,0,0,5.551115E-17,0,0,0.3952933,0.3755286,0,0,4.909215,6.206981,0,0.3952933,-0.3952933,8.926063,63.75746,0.1446408,0.4130815,0,0,6.206981
9/10/2007 10:00:00 PM,0,0,20.3048,90,0,0,44.4775,44.4775,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.34843,5.811687,0,0,0,8.926063,63.75746,0.1446408,0,0,0,5.811687
9/10/2007 11:00:00 PM,0,0,2.070449,90,0,0,43.63294,43.63294,0.199196,0.199196,0,-1,0,0.199196,0,0,2.775558E-17,0,0,0.2096799,0.199196,0,0,5.34843,5.811687,0,0.2096799,-0.2096799,8.70504,62.17873,0.1446408,0.2191156,0,0,5.811687
9/11/2007 12:00:00 AM,0,0,-16.32159,90,0,0,42.95728,42.95728,0.01814589,0.01814589,0,-1,0,0.01814589,0,0,0,0,0,0.01910094,0.01814589,0,0,5.581407,5.602007,0,0.01910094,-0.01910094,8.684906,62.03492,0.1446408,0.01996048,0,0,5.602007
9/11/2007 1:00:00 AM,0,0,-33.73421,90,0,0,42.20162,42.20162,0.6640104,0.6640104,0,-1,0,0.6640104,0,0,1.110223E-16,0,0,0.6989583,0.6640104,0,0,5.602631,5.582907,0,0.6989583,-0.6989583,7.948139,56.77231,0.1446408,0.7304114,0,0,5.582907
9/11/2007 2:00:00 AM,0,0,-49.74982,90,0,0,41.73044,41.73044,0.3789888,0.3789888,0,-1,0,0.3789888,0,0,0,0,0,0.3989356,0.3789888,0,0,6.379251,4.883948,0,0.3989356,-0.3989356,7.527624,53.76863,0.1446408,0.4168877,0,0,4.883948
9/11/2007 3:00:00 AM,0,0,-64.36287,90,0,0,41.27704,41.27704,0.3031353,0.3031353,0,-1,0,0.3031353,0,0,0,0,0,0.3190898,0.3031353,0,0,6.822513,4.485013,0,0.3190898,-0.3190898,7.191274,51.36614,0.1446408,0.3334488,0,0,4.485013
9/11/2007 4:00:00 AM,0,0,-77.90599,90,0,0,40.80586,40.80586,0.1684416,0.1684416,0,-1,0,0.1684416,0,0,2.775558E-17,0,0,0.1773069,0.1684416,0,0,7.177057,4.165923,0,0.1773069,-0.1773069,7.004376,50.03116,0.1446408,0.1852857,0,0,4.165923
9/11/2007 5:00:00 AM,0,0,-90.84305,90,0,0,40.40581,40.40581,0.04714792,0.04714792,0,0,0,0.04714792,0,0,6.938894E-18,0,0,0.04962939,0.04714792,0,0,7.374064,3.988616,0,0.04962939,-0.04962939,6.952062,49.65749,0.1446408,0.05186271,0,0,3.988616
9/11/2007 6:00:00 AM,0.09357801,3.307828,-103.6588,76.62526,0.2240379,0.8959377,46.78942,40.20133,0.1096554,0.1096554,0,0,0,0.1096554,817.0485,0,0,0,0.8959377,0.1154267,0.1096554,0,0,7.429208,3.938987,0.780511,0,0.780511,7.69252,54.94646,0.1446,0.1206209,0.7167502,0,4.834924
9/11/2007 7:00:00 AM,0.2897123,10.62318,-116.8141,61.67204,0.465248,1.788462,53.69407,39.93463,2.300917,2.300917,0,0,0,2.300917,77.72824,0,4.440892E-16,0,1.788462,2.422018,2.300917,0,0,6.648697,4.641447,0,0.6335557,-0.6335557,7.024693,50.17628,0.1446,2.531009,1.43077,0,6.429909
9/11/2007 8:00:00 AM,0.4674181,17.10706,-130.7104,46.73449,0.6752881,2.486339,60.92277,40.83253,1.619119,1.619119,0,0,0,1.619119,153.5612,0,0,0,2.486339,1.704336,1.619119,0,0,7.352648,4.007891,0.7820029,0,0.7820029,7.766567,55.47536,0.1445591,1.781031,1.989071,0,6.494229
9/11/2007 9:00:00 AM,0.6535406,22.31163,-145.6197,31.83879,0.8387873,2.954031,68.0576,42.95728,0,0,0,-1,0,0,0,0,0,0,2.954031,0,0,0,0,6.570645,4.711693,2.954031,0,2.954031,10.56901,75.49275,0.144405,0,2.363225,0,7.665724
9/11/2007 10:00:00 AM,0.7219936,25.7841,-161.5657,17.09904,0.9446213,3.204417,73.82899,45.42875,0.9119567,0.9119567,0,0,0,0.9119567,351.3783,0,0,0,3.204417,0.9599544,0.9119567,0,0,3.616615,7.370321,2.244463,0,2.244463,12.69829,90.7019,0.1442881,1.003152,2.563534,0,10.57474
9/11/2007 11:00:00 AM,0.8115743,27.15496,-178.2188,4.494393,0.9855822,3.262075,77.50468,47.78465,2.167592,2.167592,0,0,0,2.167592,150.4931,0,0,0,3.262075,2.281675,2.167592,0,0,1.372151,9.390338,0.9803997,0,0.9803997,13.62838,97.34538,0.1442371,2.384351,2.60966,0,12.65241
9/11/2007 12:00:00 PM,0.8211369,26.25945,165.0532,14.04292,0.9588798,3.146386,78.77388,49.82938,0.2140102,0.2140102,0,0,0,0.2140102,1470.204,2.52936,0,0,3.146386,0.2252739,0.2140102,0,0,0.3917516,10.2727,0.3917516,0,0.3917516,14.00003,100,0.1442168,0.2354112,2.517109,0,13.41908
9/11/2007 1:00:00 PM,0.6947613,23.20653,148.9173,28.69444,0.866333,2.856877,78.0452,51.90968,0.4839551,0.4839551,0,0,0,0.4839551,590.3185,2.34745,0,0,2.856877,0.5094265,0.4839551,0,0,0,10.62527,0,0,0,14.00003,100,0.1442168,0.5323507,2.285501,0,13.48215
9/11/2007 2:00:00 PM,0.5571222,18.33223,133.7794,43.57331,0.7142453,2.413072,74.44335,52.95872,1.938283,1.938283,0,-1,0,1.938283,124.4953,0.3727732,0,0,2.413072,2.040298,1.938283,0,0,0,10.62527,0,0,0,14.00003,100,0.1442168,2.132112,1.930457,0,13.03835
9/11/2007 3:00:00 PM,0.3243358,12.08106,119.6848,58.5052,0.5129683,1.800111,68.61833,53.26099,1.684788,1.684788,0,0,0,1.684788,106.8449,0.02664949,0,0,1.800111,1.773461,1.684788,0,0,0,10.62527,0,0,0,14.00003,100,0.1442168,1.853267,1.440089,0,12.42538
9/11/2007 4:00:00 PM,0.1407556,4.906174,106.4031,73.45621,0.2761278,1.010726,61.88248,53.66105,1.070287,1.070287,0,0,0,1.070287,94.43511,0,0,0,1.010726,1.126618,1.070287,0,0,0,10.62527,0,0.1158911,-0.1158911,13.87787,99.12743,0.1442168,1.177315,0.8085811,0,11.636
9/11/2007 5:00:00 PM,0.003592549,0,93.55254,90,0,0,52.86093,52.86093,1.697166,1.697166,0,0,0,1.697166,0,0,2.220446E-16,0,0,1.786491,1.697166,0,0,0.1287679,10.50938,0,1.786491,-1.786491,11.99474,85.67655,0.1442168,1.866883,0,0,10.50938
9/11/2007 6:00:00 PM,0,0,80.6813,90,0,0,50.9851,50.9851,0.2909992,0.2909992,0,0,0,0.2909992,0,0,5.551115E-17,0,0,0.306315,0.2909992,0,0,2.113758,8.722892,0,0.306315,-0.306315,11.67186,83.37024,0.1442168,0.3200991,0,0,8.722892
9/11/2007 7:00:00 PM,0,0,67.30708,90,0,0,49.15373,49.15373,0.004379544,0.004379544,0,-1,0,0.004379544,0,0,0,0,0,0.004610046,0.004379544,0,0,2.454108,8.416577,0,0.004610046,-0.004610046,11.667,83.33553,0.1442168,0.004817498,0,0,8.416577
9/11/2007 8:00:00 PM,0,0,52.95543,90,0,0,47.48238,47.48238,2.212573,2.212573,0,-1,0,2.212573,0,0,0,0,0,2.329024,2.212573,0,0,2.45923,8.411967,0,2.329024,-2.329024,9.21199,65.7998,0.1442168,2.43383,0,0,8.411967
9/11/2007 9:00:00 PM,0,0,37.25169,90,0,0,45.95327,45.95327,1.143949,1.143949,0,-1,0,1.143949,0,0,0,0,0,1.204157,1.143949,0,0,5.047035,6.082943,0,1.204157,-1.204157,7.942697,56.73344,0.1442168,1.258344,0,0,6.082943
9/11/2007 10:00:00 PM,0,0,20.10947,90,0,0,44.53085,44.53085,0.242816,0.242816,0,-1,0,0.242816,0,0,2.775558E-17,0,0,0.2555958,0.242816,0,0,6.384987,4.878786,0,0.2555958,-0.2555958,7.673275,54.809,0.1442168,0.2670977,0,0,4.878786
9/11/2007 11:00:00 PM,0,0,1.948876,90,0,0,43.67739,43.67739,0.472558,0.472558,0,-1,0,0.472558,0,0,0,0,0,0.4974295,0.472558,0,0,6.668983,4.62319,0,0.4974295,-0.4974295,7.148939,51.06375,0.1442168,0.5198138,0,0,4.62319
9/12/2007 12:00:00 AM,0,0,-16.3612,90,0,0,43.01062,43.01062,0.277826,0.277826,0,-1,0,0.277826,0,0,0,0,0,0.2924484,0.277826,0,0,7.221682,4.12576,0,0.2924484,-0.2924484,6.840671,48.86184,0.1442168,0.3056086,0,0,4.12576
9/12/2007 1:00:00 AM,0,0,-33.70255,90,0,0,42.25496,42.25496,0.4575625,0.4575625,0,-1,0,0.4575625,0,0,5.551115E-17,0,0,0.4816447,0.4575625,0,0,7.546625,3.833312,0,0.4816447,-0.4816447,6.332973,45.23543,0.1442168,0.5033187,0,0,3.833312
9/12/2007 2:00:00 AM,0,0,-49.66768,90,0,0,41.75711,41.75711,0.4775765,0.4775765,0,-1,0,0.4775765,0,0,1.110223E-16,0,0,0.5027121,0.4775765,0,0,8.081786,3.351667,0,0.5027121,-0.5027121,5.803068,41.4504,0.1442168,0.5253341,0,0,3.351667
9/12/2007 3:00:00 AM,0,0,-64.2507,90,0,0,41.30371,41.30371,0.4732589,0.4732589,0,-1,0,0.4732589,0,0,5.551115E-17,0,0,0.4981672,0.4732589,0,0,8.640355,2.848955,0,0.4981672,-0.4981672,5.277954,37.69959,0.1442168,0.5205848,0,0,2.848955
9/12/2007 4:00:00 AM,0,0,-77.77946,90,0,0,40.83253,40.83253,0.2829946,0.2829946,0,-1,0,0.2829946,0,0,0,0,0,0.2978891,0.2829946,0,0,9.193873,2.350788,0,0.2978891,-0.2978891,4.963951,35.45672,0.1442168,0.3112941,0,0,2.350788
9/12/2007 5:00:00 AM,0.00004079621,0,-90.71365,90,0,0,40.40581,40.40581,0.1804406,0.1804406,0,0,0,0.1804406,0,0,2.775558E-17,0,0,0.1899375,0.1804406,0,0,9.524861,2.052899,0,0.1899375,-0.1899375,4.763739,34.02664,0.1442168,0.1984847,0,0,2.052899
9/12/2007 6:00:00 AM,0.1025536,3.697258,-103.5361,76.5266,0.2254473,0.9013631,46.83109,40.20133,0.4551477,0.4551477,0,0,0,0.4551477,198.0375,0,0,0,0.9013631,0.4791029,0.4551477,0,0,9.735904,1.862961,0.4222602,0,0.4222602,5.16433,36.888,0.1441948,0.5006625,0.7210904,0,2.764324
9/12/2007 7:00:00 AM,0.2944588,11.01797,-116.7083,61.56501,0.4678401,1.797612,53.77161,39.93463,0.2268297,0.2268297,0,0,0,0.2268297,792.4943,0,0,0,1.797612,0.2387681,0.2268297,0,0,9.313643,2.242995,1.558844,0,1.558844,6.64318,47.45119,0.1441139,0.2495127,1.43809,0,4.040608
9/12/2007 8:00:00 AM,0.4541536,17.50872,-130.634,46.61637,0.6778412,2.493876,61.0452,40.87699,1.688829,1.688829,0,0,0,1.688829,147.669,0,0,0,2.493876,1.777715,1.688829,0,0,7.754799,3.645955,0.7161618,0,0.7161618,7.322591,52.30412,0.1440767,1.857712,1.995101,0,6.139832
9/12/2007 9:00:00 AM,0.6106081,22.71881,-145.588,31.70234,0.8411803,2.959194,68.23055,43.05508,2.031845,2.031845,0,-1,0,2.031845,145.6407,0,0,0,2.959194,2.138784,2.031845,0,0,7.038637,4.290501,0.8204094,0,0.8204094,8.1009,57.86345,0.1440341,2.23503,2.367355,0,7.249695
9/12/2007 10:00:00 AM,0.7139679,26.19155,-161.5938,16.91837,0.9467397,3.206352,74.07619,45.60655,1.889219,1.889219,0,0,0,1.889219,169.7184,0,0,0,3.206352,1.988651,1.889219,0,0,6.218227,5.028869,1.217701,0,1.217701,9.256112,66.11495,0.143971,2.07814,2.565082,0,8.235222
9/12/2007 11:00:00 AM,0.7895272,27.55407,-178.3154,4.090198,0.9873293,3.261616,77.7864,48.0069,3.770354,3.770354,5,0,1.53,3.770354,86.50688,0,0,0,3.261616,0,0,1.229646,1.168164,5.000526,6.1248,4.42978,0,4.42978,13.45857,96.13245,0.1441506,4.147389,2.609293,5,9.386416
9/12/2007 12:00:00 PM,0.7453912,26.64103,164.8911,14.01988,0.9601837,3.144696,79.05087,50.06053,1.968956,1.968956,0,0,0,1.968956,159.7139,0.5013646,0,0,3.144696,2.072585,1.968956,0,0,0.5707469,10.1116,0.5707469,0,0.5707469,14.00003,100,0.144121,2.165851,2.515757,0,13.2563
9/12/2007 1:00:00 PM,0.6185189,23.56453,148.7035,28.73496,0.8671525,2.854139,78.32475,52.15861,0.9867274,0.9867274,0,0,0,0.9867274,289.2531,1.815479,0,0,2.854139,1.03866,0.9867274,0,0,0,10.62527,0,0,0,14.00003,100,0.144121,1.0854,2.283311,0,13.47941
9/12/2007 2:00:00 PM,0.5253443,18.66569,133.5311,43.63595,0.7145726,2.409954,74.7067,53.20765,1.084708,1.084708,0,-1,0,1.084708,222.1754,1.268157,0,0,2.409954,1.141798,1.084708,0,0,0,10.62527,0,0,0,14.00003,100,0.144121,1.193179,1.927963,0,13.03523
9/12/2007 3:00:00 PM,0.3840648,12.39356,119.4161,58.58022,0.5128322,1.79678,68.86628,53.50991,0.3163066,0.3163066,0,0,0,0.3163066,568.05,1.463825,0,0,1.79678,0.3329543,0.3163066,0,0,0,10.62527,0,0,0,14.00003,100,0.144121,0.3479372,1.437424,0,12.42205
9/12/2007 4:00:00 PM,0.1590736,5.204176,106.123,73.54008,0.2756123,1.007717,62.06393,53.85663,0.224823,0.224823,0,0,0,0.224823,448.227,0.7710614,0,0,1.007717,0.2366558,0.224823,0,0,0,10.62527,0,0,0,14.00003,100,0.144121,0.2473053,0.8061737,0,11.63299
9/12/2007 5:00:00 PM,0.005141118,0,93.26638,90,0,0,53.05651,53.05651,1.896002,1.896002,0,0,0,1.896002,0,0,2.220446E-16,0,0,1.995792,1.896002,0,0,0,10.62527,0,1.995792,-1.995792,11.89628,84.97325,0.144121,2.085602,0,0,10.62527
9/12/2007 6:00:00 PM,0,0,80.39281,90,0,0,51.18069,51.18069,2.413862,2.413862,0,0,0,2.413862,0,0,0,0,0,2.540908,2.413862,0,0,2.217546,8.629482,0,2.540908,-2.540908,9.217927,65.8422,0.144121,2.655248,0,0,8.629482
9/12/2007 7:00:00 PM,0,0,67.02116,90,0,0,49.33154,49.33154,3.349968,3.33,0,-1,0,3.33,0,0,0.01996853,0.3549654,0,3.505263,3.33,0,0,5.040777,6.088575,0,3.505263,-3.505263,5.523055,39.45031,0.144121,3.684965,0,0,6.088575
9/12/2007 8:00:00 PM,0,0,52.68128,90,0,0,47.63351,47.63351,2.618265,2.454146,0,-1,0,2.454146,0,0,0.1641187,0.4259452,0,2.583312,2.454146,0,0,8.935514,2.583312,0,2.583312,-2.583312,2.800006,20,0.144121,2.880091,0,0,2.583312
9/12/2007 9:00:00 PM,0,0,37.00565,90,0,0,46.05995,46.05995,4.062906,0,0,-1,0,0,0,0,4.062906,4.469197,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.144121,4.469197,0,0,0
9/12/2007 10:00:00 PM,0,0,19.91469,90,0,0,44.62864,44.62864,0.4633378,0,0,-1,0,0,0,0,0.4633378,0.5096716,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.144121,0.5096716,0,0,0
9/12/2007 11:00:00 PM,0,0,1.827541,90,0,0,43.78407,43.78407,0.6975715,0,0,-1,0,0,0,0,0.6975715,0.7673286,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.144121,0.7673286,0,0,0
9/13/2007 12:00:00 AM,0,0,-16.401,90,0,0,43.08175,43.08175,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.144121,0,0,0,0
9/13/2007 1:00:00 AM,0,0,-33.67151,90,0,0,42.3083,42.3083,0.4087842,0,0,-1,0,0,0,0,0.4087842,0.4496626,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.144121,0.4496626,0,0,0
9/13/2007 2:00:00 AM,0,0,-49.58626,90,0,0,41.80156,41.80156,0.3680719,0,0,-1,0,0,0,0,0.3680719,0.4048791,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.144121,0.4048791,0,0,0
9/13/2007 3:00:00 AM,0,0,-64.13912,90,0,0,41.35706,41.35706,0.1258107,0,0,-1,0,0,0,0,0.1258107,0.1383918,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.144121,0.1383918,0,0,0
9/13/2007 4:00:00 AM,0,0,-77.65329,90,0,0,40.8592,40.8592,0.7643876,0,0,-1,0,0,0,0,0.7643876,0.8408264,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.144121,0.8408264,0,0,0
9/13/2007 5:00:00 AM,0.0004059405,0,-90.58434,90,0,0,40.43248,40.43248,0.380475,0.380475,3.885738,0,1.225806,0.380475,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1442357,0.4185224,0,5,0
9/13/2007 6:00:00 AM,0.1209365,4.087969,-103.4133,76.42792,0.2279118,0.9107065,46.93079,40.228,0,0,3.505263,0,1.121937,0,0,0,0,0,0.9107065,0,0,3.505263,3.33,8.475861,2.997,4.240706,0,4.240706,9.982208,71.30135,0.1442616,0,0.7285652,5,3.907706
9/13/2007 7:00:00 AM,0.323116,11.41401,-116.6023,61.45876,0.4704216,1.806526,53.86684,39.95241,2.807534,2.807534,5,0,1.53,2.807534,64.34565,0,0,0,1.806526,0,0,2.192466,2.082842,4.235154,6.813636,3.889369,0,3.889369,13.67199,97.65686,0.1444678,3.088288,1.445221,5,8.620162
9/13/2007 8:00:00 AM,0.5175283,17.91164,-130.5575,46.50005,0.6803737,2.501196,61.17606,40.93033,0.07292561,0.07292561,0,0,0,0.07292561,3429.791,2.078647,0,0,2.501196,0.0767638,0.07292561,0,0,0.3457851,10.31407,0.3457851,0,0.3457851,14.00003,100,0.1444499,0.08021817,2.000957,0,12.81526
9/13/2007 9:00:00 AM,0.6802996,23.12724,-145.5564,31.56933,0.8435431,2.963734,68.42982,43.17954,2.552814,2.552814,0,-1,0,2.552814,116.0967,0.2765607,0,0,2.963734,2.687173,2.552814,0,0,0,10.62527,0,0,0,14.00003,100,0.1444499,2.808096,2.370987,0,13.58901
9/13/2007 10:00:00 AM,0.7793119,26.6002,-161.6226,16.74459,0.9488202,3.208159,74.32224,45.78436,0,0,0,0,0,0,0,3.208159,0,0,3.208159,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1444499,0,2.566528,0,13.83343
9/13/2007 11:00:00 AM,0.8584932,27.95424,-178.4134,3.685603,0.9890332,3.262032,78.02126,48.1847,0.744884,0.744884,0,0,0,0.744884,437.9248,2.477944,0,0,3.262032,0.7840885,0.744884,0,0,0,10.62527,0,0,0,14.00003,100,0.1444499,0.8193725,2.609626,0,13.88731
9/13/2007 12:00:00 PM,0.7665752,27.02344,164.7271,14.00883,0.9614424,3.143069,79.31737,50.28278,0,0,0,0,0,0,0,3.143069,0,0,3.143069,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1444499,0,2.514455,0,13.76834
9/13/2007 1:00:00 PM,0.6810472,23.92313,148.4876,28.78125,0.8679274,2.852333,78.54845,52.35419,2.162479,2.162479,0,0,0,2.162479,131.9011,0.5760395,0,0,2.852333,2.276294,2.162479,0,0,0,10.62527,0,0,0,14.00003,100,0.1444499,2.378727,2.281867,0,13.47761
9/13/2007 2:00:00 PM,0.5105778,18.99961,133.2807,43.70214,0.7148592,2.406716,74.96883,53.45657,0.433082,0.433082,0,-1,0,0.433082,555.7184,1.950841,0,0,2.406716,0.4558758,0.433082,0,0,0,10.62527,0,0,0,14.00003,100,0.1444499,0.4763902,1.925373,0,13.03199
9/13/2007 3:00:00 PM,0.3445744,12.7065,119.1455,58.65755,0.5126615,1.793341,69.11318,53.75883,0.9396089,0.9396089,0,0,0,0.9396089,190.8604,0.8042791,0,0,1.793341,0.989062,0.9396089,0,0,0,10.62527,0,0,0,14.00003,100,0.1444499,1.03357,1.434673,0,12.41862
9/13/2007 4:00:00 PM,0.1520643,5.502696,105.8415,73.62542,0.2750648,1.00427,62.29812,54.10555,0.8797505,0.8797505,0,0,0,0.8797505,114.1539,0.07821668,0,0,1.00427,0.9260532,0.8797505,0,0,0,10.62527,0,0,0,14.00003,100,0.1444499,0.9677255,0.8034158,0,11.62954
9/13/2007 5:00:00 PM,0.007033258,0,92.97922,90,0,0,53.26099,53.26099,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1444499,0,0,0,10.62527
9/13/2007 6:00:00 PM,0,0,80.10371,90,0,0,51.35849,51.35849,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1444499,0,0,0,10.62527
9/13/2007 7:00:00 PM,0,0,66.73505,90,0,0,49.48267,49.48267,2.180311,2.180311,0,-1,0,2.180311,0,0,4.440892E-16,0,0,2.295064,2.180311,0,0,0,10.62527,0,2.295064,-2.295064,11.58082,82.71996,0.1444499,2.398342,0,0,10.62527
9/13/2007 8:00:00 PM,0,0,52.40738,90,0,0,47.7313,47.7313,3.116777,3.116777,0,-1,0,3.116777,0,0,0,0.09845511,0,3.280818,3.116777,0,0,2.550072,8.33021,0,3.280818,-3.280818,8.122532,58.01797,0.1444499,3.428455,0,0,8.33021
9/13/2007 9:00:00 PM,0,0,36.7602,90,0,0,46.18441,46.18441,3.971603,3.33,0,-1,0,3.33,0,0,0.6416031,1.038763,0,3.505263,3.33,0,0,6.195426,5.049391,0,3.505263,-3.505263,4.42766,31.62608,0.1444499,4.368763,0,0,5.049391
9/13/2007 10:00:00 PM,0,0,19.7206,90,0,0,44.73532,44.73532,0.4781559,0.4781559,0,-1,0,0.4781559,0,0,5.551115E-17,0,0,0.5033221,0.4781559,0,0,10.09016,1.544128,0,0.5033221,-0.5033221,3.897112,27.83646,0.1444499,0.5259715,0,0,1.544128
9/13/2007 11:00:00 PM,0,0,1.706565,90,0,0,43.85519,43.85519,0.236823,0.236823,0,-1,0,0.236823,0,0,2.775558E-17,0,0,0.2492874,0.236823,0,0,10.64941,1.040806,0,0.2492874,-0.2492874,3.63434,25.95952,0.1444499,0.2605053,0,0,1.040806
9/14/2007 12:00:00 AM,0,0,-16.4409,90,0,0,43.15287,43.15287,0.03622482,0.03622482,0,-1,0,0.03622482,0,0,0,0,0,0.03813138,0.03622482,0,0,10.92639,0.7915188,0,0.03813138,-0.03813138,3.594146,25.67242,0.1444499,0.0398473,0,0,0.7915188
9/14/2007 1:00:00 AM,0,0,-33.641,90,0,0,42.37943,42.37943,0.3678112,0.3678112,0,-1,0,0.3678112,0,0,5.551115E-17,0,0,0.3871697,0.3678112,0,0,10.96876,0.7533875,0,0.3871697,-0.3871697,3.186033,22.75733,0.1444499,0.4045923,0,0,0.7533875
9/14/2007 2:00:00 AM,0,0,-49.5055,90,0,0,41.8549,41.8549,0.5339814,0.3479068,0,-1,0,0.3479068,0,0,0.1860746,0.2394727,0,0.3662177,0.3479068,0,0,11.39895,0.3662177,0,0.3662177,-0.3662177,2.800006,20,0.1444499,0.5873796,0,0,0.3662177
9/14/2007 3:00:00 AM,0,0,-64.02808,90,0,0,41.38372,41.38372,0.1570558,0,0,-1,0,0,0,0,0.1570558,0.1727614,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1444499,0.1727614,0,0,0
9/14/2007 4:00:00 AM,0,0,-77.52742,90,0,0,40.87699,40.87699,0.6525665,0,0,-1,0,0,0,0,0.6525665,0.7178231,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1444499,0.7178231,0,0,0
9/14/2007 5:00:00 AM,0.0009714027,0,-90.45509,90,0,0,40.47693,40.47693,0.4231894,0.4231894,3.928452,0,1.237468,0.4231894,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1445684,0.4655083,0,5,0
9/14/2007 6:00:00 AM,0.1265087,4.479805,-103.2904,76.32934,0.2304435,0.9201583,47.05931,40.28135,0.8575699,0.8575699,4.362833,0,1.356053,0.8575699,107.2983,0,0,0,0.9201583,0,0,3.505263,3.33,8.475861,2.997,4.250158,0,4.250158,9.991175,71.36539,0.144686,0.9433269,0.7361266,5,3.917158
9/14/2007 7:00:00 AM,0.3144269,11.81115,-116.496,61.35342,0.4729906,1.81529,53.97069,39.97908,2.69645,2.69645,4.986342,0,1.526271,2.69645,67.32146,0,0,0,1.81529,0,0,2.289892,2.175397,4.225702,6.822143,3.990687,0,3.990687,13.77707,98.40747,0.144884,2.966095,1.452232,5,8.637432
9/14/2007 8:00:00 AM,0.5338783,18.31567,-130.4807,46.38569,0.6828835,2.508428,61.30626,40.98367,2.28965,2.28965,0,0,0,2.28965,109.555,0,0,0,2.508428,2.410158,2.28965,0,0,0.2350152,10.41376,0.09826918,0,0.09826918,13.8703,99.07337,0.144879,2.518615,2.006742,0,12.92219
9/14/2007 9:00:00 AM,0.6954786,23.53679,-145.5249,31.43996,0.8458738,2.968158,68.62814,43.304,1.16679,1.16679,0,-1,0,1.16679,254.3866,1.603212,0,0,2.968158,1.2282,1.16679,0,0,0.136746,10.5022,0.136746,0,0.136746,14.00003,100,0.1448719,1.283469,2.374527,0,13.47036
9/14/2007 10:00:00 AM,0.8036144,27.00993,-161.652,16.57816,0.9508612,3.21003,74.55801,45.95327,2.367144,2.367144,0,0,0,2.367144,135.6077,0.7182991,0,0,3.21003,2.49173,2.367144,0,0,0,10.62527,0,0,0,14.00003,100,0.1448719,2.603858,2.568024,0,13.8353
9/14/2007 11:00:00 AM,0.8798424,28.35535,-178.5128,3.281075,0.9906929,3.26191,78.27299,48.38029,1.650155,1.650155,0,0,0,1.650155,197.673,1.524905,0,0,3.26191,1.737005,1.650155,0,0,0,10.62527,0,0,0,14.00003,100,0.1448719,1.81517,2.609528,0,13.88718
9/14/2007 12:00:00 PM,0.860278,27.40658,164.5612,14.00983,0.962655,3.141896,79.55515,50.47837,1.018941,1.018941,0,0,0,1.018941,308.3492,2.069327,0,0,3.141896,1.07257,1.018941,0,0,0,10.62527,0,0,0,14.00003,100,0.1448719,1.120835,2.513517,0,13.76717
9/14/2007 1:00:00 PM,0.7179332,24.28224,148.2696,28.83324,0.8686579,2.850223,78.77988,52.55866,2.218617,2.218617,0,0,0,2.218617,128.4684,0.5148365,0,0,2.850223,2.335386,2.218617,0,0,0,10.62527,0,0,0,14.00003,100,0.1448719,2.440479,2.280178,0,13.4755
9/14/2007 2:00:00 PM,0.5378625,19.33392,133.0284,43.7718,0.7151058,2.404086,75.18448,53.66105,1.430551,1.430551,0,-1,0,1.430551,168.0532,0.8982431,0,0,2.404086,1.505843,1.430551,0,0,0,10.62527,0,0,0,14.00003,100,0.1448719,1.573606,1.923269,0,13.02936
9/14/2007 3:00:00 PM,0.3463721,13.0198,118.8734,58.73713,0.5124574,1.790421,69.30505,53.95442,0.3107182,0.3107182,0,0,0,0.3107182,576.2201,1.463349,0,0,1.790421,0.3270718,0.3107182,0,0,0,10.62527,0,0,0,14.00003,100,0.1448719,0.3417901,1.432337,0,12.4157
9/14/2007 4:00:00 PM,0.1586134,5.801676,105.5587,73.71211,0.2744881,1.001003,62.48668,54.31003,2.539015,2.539015,0,0,0,2.539015,39.42485,0,0,0,1.001003,2.672647,2.539015,0,0,0,10.62527,0,1.671644,-1.671644,12.23796,87.41383,0.1448719,2.792916,0.8008023,0,11.62628
9/14/2007 5:00:00 PM,0.008866117,0,92.69117,90,0,0,53.45657,53.45657,2.350481,2.350481,0,0,0,2.350481,0,0,0,0,0,2.47419,2.350481,0,0,1.857383,8.953629,0,2.47419,-2.47419,9.629935,68.78511,0.1448719,2.585529,0,0,8.953629
9/14/2007 6:00:00 PM,0,0,79.81413,90,0,0,51.55408,51.55408,1.029916,1.029916,0,0,0,1.029916,0,0,2.220446E-16,0,0,1.084122,1.029916,0,0,4.606483,6.47944,0,1.084122,-1.084122,8.48717,60.62252,0.1448719,1.132907,0,0,6.47944
9/14/2007 7:00:00 PM,0,0,66.44889,90,0,0,49.6338,49.6338,2.319062,2.319062,0,-1,0,2.319062,0,0,0,0,0,2.441118,2.319062,0,0,5.811062,5.395318,0,2.441118,-2.441118,5.914006,42.24281,0.1448719,2.550968,0,0,5.395318
9/14/2007 8:00:00 PM,0,0,52.13387,90,0,0,47.85577,47.85577,0.303077,0.303077,0,-1,0,0.303077,0,0,0,0,0,0.3190284,0.303077,0,0,8.523416,2.9542,0,0.3190284,-0.3190284,5.57772,39.84078,0.1448719,0.3333847,0,0,2.9542
9/14/2007 9:00:00 PM,0,0,36.51551,90,0,0,46.28221,46.28221,0.08656565,0.08656565,0,-1,0,0.08656565,0,0,0,0,0,0.09112174,0.08656565,0,0,8.877892,2.635171,0,0.09112174,-0.09112174,5.481669,39.15471,0.1448719,0.09522222,0,0,2.635171
9/14/2007 10:00:00 PM,0,0,19.52733,90,0,0,44.83311,44.83311,0.396631,0.396631,0,-1,0,0.396631,0,0,0,0,0,0.4175063,0.396631,0,0,8.979138,2.54405,0,0.4175063,-0.4175063,5.041579,36.01121,0.1448719,0.4362941,0,0,2.54405
9/14/2007 11:00:00 PM,0,0,1.586068,90,0,0,43.95298,43.95298,0.7031432,0.7031432,0,-1,0,0.7031432,0,0,1.110223E-16,0,0,0.7401507,0.7031432,0,0,9.443034,2.126544,0,0.7401507,-0.7401507,4.261392,30.43845,0.1448719,0.7734575,0,0,2.126544
9/15/2007 12:00:00 AM,0,0,-16.48079,90,0,0,43.23288,43.23288,0.328084,0.328084,0,-1,0,0.328084,0,0,0,0,0,0.3453515,0.328084,0,0,10.26542,1.386393,0,0.3453515,-0.3453515,3.897359,27.83823,0.1448719,0.3608924,0,0,1.386393
9/15/2007 1:00:00 AM,0,0,-33.61093,90,0,0,42.43277,42.43277,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.64915,1.041041,0,0,0,3.897359,27.83823,0.1448719,0,0,0,1.041041
9/15/2007 2:00:00 AM,0,0,-49.42532,90,0,0,41.90825,41.90825,0.3398165,0.3398165,0,-1,0,0.3398165,0,0,0,0,0,0.3577016,0.3398165,0,0,10.64915,1.041041,0,0.3577016,-0.3577016,3.520309,25.14501,0.1448719,0.3737982,0,0,1.041041
9/15/2007 3:00:00 AM,0,0,-63.91751,90,0,0,41.4015,41.4015,0.5432168,0.5432168,0,-1,0,0.5432168,0,0,0,0,0,0.5718071,0.5432168,0,0,11.04659,0.6833396,0,0.5718071,-0.5718071,2.917571,20.83975,0.1448719,0.5975384,0,0,0.6833396
9/15/2007 4:00:00 AM,0,0,-77.40182,90,0,0,40.90366,40.90366,0.4139852,0.1059559,0,-1,0,0.1059559,0,0,0.3080293,0.3494278,0,0.1115325,0.1059559,0,0,11.68194,0.1115325,0,0.1115325,-0.1115325,2.800006,20,0.1448719,0.4553837,0,0,0.1115325
9/15/2007 5:00:00 AM,0.002131989,0,-90.32585,90,0,0,40.47693,40.47693,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1448719,0,0,0,0
9/15/2007 6:00:00 AM,0.1099285,4.872608,-103.1672,76.23099,0.306274,1.207505,49.30647,40.28135,0.4795554,0.4795554,3.984818,0,1.252855,0.4795554,251.7967,0,0,0,1.207505,0,0,3.505263,3.33,11.80586,0,4.537505,0,4.537505,7.104661,50.74747,0.1449331,0.5275109,0.9660036,5,1.207505
9/15/2007 7:00:00 AM,0.3038762,12.20925,-116.3894,61.24912,0.475545,1.823989,54.07412,40.00575,0,0,3.505263,0,1.121937,0,0,0,0,0,1.823989,0,0,3.505263,3.33,7.268356,4.083754,5.153989,0,5.153989,11.99416,85.67243,0.1449108,0,1.459192,5,5.907743
9/15/2007 8:00:00 AM,0.4225744,18.72066,-130.4037,46.27345,0.9135047,3.211112,68.35312,41.01034,0.5061381,0.5061381,0,0,0,0.5061381,634.4339,0.5639684,0,0,3.211112,0.532777,0.5061381,0,0,2.114366,8.722344,2.114366,0,2.114366,14.00003,100,0.1448022,0.5567519,2.568889,0,11.93346
9/15/2007 9:00:00 AM,0.6468376,23.9473,-145.4933,31.31444,0.8481705,2.97298,68.79821,43.40179,1.258505,1.258505,0,-1,0,1.258505,236.2311,1.648238,0,0,2.97298,1.324742,1.258505,0,0,0,10.62527,0,0,0,14.00003,100,0.1448022,1.384355,2.378384,0,13.59825
9/15/2007 10:00:00 AM,0.6356114,27.4206,-161.6819,16.41949,0.9528611,3.212156,74.77432,46.1044,1.334195,1.334195,0,0,0,1.334195,240.7561,1.80774,0,0,3.212156,1.404416,1.334195,0,0,0,10.62527,0,0,0,14.00003,100,0.1448022,1.467614,2.569725,0,13.83743
9/15/2007 11:00:00 AM,0.5997842,28.75728,-178.6134,2.877267,1.24618,3.875659,86.40681,48.55809,2.821804,2.821804,0,0,0,2.821804,137.3469,0.9053392,0,0,3.875659,2.97032,2.821804,0,0,0,10.62527,0,0,0,14.00003,100,0.1448022,3.103984,3.100527,0,14.50093
9/15/2007 12:00:00 PM,0.6002953,27.79034,164.3935,14.02289,1.253181,3.830403,88.79031,50.65617,2.434454,2.434454,0,0,0,2.434454,157.3414,1.26782,0,0,3.830403,2.562583,2.434454,0,0,0,10.62527,0,0,0,14.00003,100,0.1448022,2.6779,3.064323,0,14.45568
9/15/2007 1:00:00 PM,0.5421706,24.64178,148.0496,28.89084,1.142677,3.525997,87.48955,52.75425,1.457307,1.457307,0,0,0,1.457307,241.953,1.99199,0,0,3.525997,1.534007,1.457307,0,0,0,10.62527,0,0,0,14.00003,100,0.1448022,1.603037,2.820798,0,14.15127
9/15/2007 2:00:00 PM,0.4389721,19.66852,132.7742,43.84483,0.9436258,3.017872,82.47924,53.90997,2.53125,2.53125,0,-1,0,2.53125,119.2246,0.3533984,0,0,3.017872,2.664474,2.53125,0,0,0,10.62527,0,0,0,14.00003,100,0.1448022,2.784375,2.414298,0,13.64315
9/15/2007 3:00:00 PM,0.3288006,13.33341,118.5997,58.81884,0.512221,1.787297,69.50494,54.15889,0.9321032,0.9321032,0,0,0,0.9321032,191.7489,0.8061362,0,0,1.787297,0.9811612,0.9321032,0,0,0,10.62527,0,0,0,14.00003,100,0.1448022,1.025313,1.429838,0,12.41257
9/15/2007 4:00:00 PM,0.1278965,6.101061,105.2749,73.80005,0.3323213,1.197486,64.42071,54.50561,1.239301,1.239301,0,0,0,1.239301,96.62595,0,0,0,1.197486,1.304527,1.239301,0,0,0,10.62527,0,0.1070409,-0.1070409,13.8872,99.19407,0.1448022,1.363231,0.957989,0,11.82276
9/15/2007 5:00:00 PM,0.008647399,0,92.40238,90,0,0,53.66105,53.66105,2.604125,2.604125,0,0,0,2.604125,0,0,0,0,0,2.741184,2.604125,0,0,0.1189343,10.51823,0,2.741184,-2.741184,10.99774,78.5551,0.1448022,2.864537,0,0,10.51823
9/15/2007 6:00:00 PM,0,0,79.5242,90,0,0,51.70521,51.70521,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.164694,7.77705,0,0,0,10.99774,78.5551,0.1448022,0,0,0,7.77705
9/15/2007 7:00:00 PM,0,0,66.16283,90,0,0,49.80272,49.80272,1.626304,1.626304,0,-1,0,1.626304,0,0,2.220446E-16,0,0,1.711899,1.626304,0,0,3.164694,7.77705,0,1.711899,-1.711899,9.193235,65.66583,0.1448022,1.788935,0,0,7.77705
9/15/2007 8:00:00 PM,0,0,51.86089,90,0,0,47.95356,47.95356,2.141074,2.141074,0,-1,0,2.141074,0,0,0,0,0,2.253762,2.141074,0,0,5.066804,6.06515,0,2.253762,-2.253762,6.817561,48.69677,0.1448022,2.355181,0,0,6.06515
9/15/2007 9:00:00 PM,0,0,36.2717,90,0,0,46.35333,46.35333,2.649846,2.649846,0,-1,0,2.649846,0,0,0,0,0,2.789311,2.649846,0,0,7.570985,3.811388,0,2.789311,-2.789311,3.877369,27.69544,0.1448022,2.91483,0,0,3.811388
9/15/2007 10:00:00 PM,0,0,19.33501,90,0,0,44.87756,44.87756,0.5307735,0.5307735,0,-1,0,0.5307735,0,0,1.110223E-16,0,0,0.558709,0.5307735,0,0,10.67022,1.022076,0,0.558709,-0.558709,3.288438,23.48879,0.1448022,0.5838509,0,0,1.022076
9/15/2007 11:00:00 PM,0,0,1.466168,90,0,0,44.00632,44.00632,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.29101,0.4633675,0,0,0,3.288438,23.48879,0.1448022,0,0,0,0.4633675
9/16/2007 12:00:00 AM,0,0,-16.52056,90,0,0,43.27733,43.27733,0.03171363,0.03171363,0,-1,0,0.03171363,0,0,6.938894E-18,0,0,0.03338277,0.03171363,0,0,11.29101,0.4633675,0,0.03338277,-0.03338277,3.253249,23.23745,0.1448022,0.03488499,0,0,0.4633675
9/16/2007 1:00:00 AM,0,0,-33.58121,90,0,0,42.47721,42.47721,0.5697945,0.4084854,0,-1,0,0.4084854,0,0,0.1613091,0.2182885,0,0.4299847,0.4084854,0,0,11.3281,0.4299847,0,0.4299847,-0.4299847,2.800006,20,0.1448022,0.626774,0,0,0.4299847
9/16/2007 2:00:00 AM,0,0,-49.34566,90,0,0,41.93491,41.93491,0.2605188,0,0,-1,0,0,0,0,0.2605188,0.2865707,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1448022,0.2865707,0,0,0
9/16/2007 3:00:00 AM,0,0,-63.80738,90,0,0,41.42818,41.42818,0.1074634,0,0,-1,0,0,0,0,0.1074634,0.1182098,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1448022,0.1182098,0,0,0
9/16/2007 4:00:00 AM,0,0,-77.27642,90,0,0,40.93033,40.93033,0.2566203,0,0,-1,0,0,0,0,0.2566203,0.2822823,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1448022,0.2822823,0,0,0
9/16/2007 5:00:00 AM,0.002971699,0,-90.19659,90,0,0,40.5036,40.5036,0.7765697,0.7765697,4.281833,0,1.33394,0.7765697,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1449571,0.8542267,0,5,0
9/16/2007 6:00:00 AM,0.1281689,5.266218,-103.0439,76.13299,0.2354704,0.9393033,47.23484,40.30801,0,0,3.505263,0,1.121937,0,0,0,0,0,0.9393033,0,0,3.505263,3.33,8.475861,2.997,4.269303,0,4.269303,10.00934,71.49512,0.1449802,0,0.7514427,5,3.936303
9/16/2007 7:00:00 AM,0.3162966,12.60814,-116.2823,61.14599,0.4780828,1.832619,54.17707,40.03242,0.8401237,0.8401237,3.339006,0,1.076549,0.8401237,218.1368,0,0,0,1.832619,0,0,2.498882,2.373938,4.206557,6.839373,4.206557,0,4.206557,14.00003,100,0.1449886,0.924136,1.466095,5,8.671992
9/16/2007 8:00:00 AM,0.533683,19.12646,-130.3262,46.16346,0.6878269,2.522742,61.55534,41.08146,0,0,0,0,0,0,0,2.522742,0,0,2.522742,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1449886,0,2.018193,0,13.14802
9/16/2007 9:00:00 AM,0.6885546,24.35864,-145.4617,31.19296,0.8504314,2.976987,69.00351,43.53514,0.6201016,0.6201016,0,-1,0,0.6201016,480.0806,2.324249,0,0,2.976987,0.6527385,0.6201016,0,0,0,10.62527,0,0,0,14.00003,100,0.1449886,0.6821117,2.38159,0,13.60226
9/16/2007 10:00:00 AM,0.7969566,27.83207,-161.7123,16.26901,0.9548186,3.214147,74.98936,46.25554,0.6648028,0.6648028,0,0,0,0.6648028,483.4738,2.514355,0,0,3.214147,0.6997924,0.6648028,0,0,0,10.62527,0,0,0,14.00003,100,0.1449886,0.7312831,2.571318,0,13.83942
9/16/2007 11:00:00 AM,0.6371068,29.15991,-178.7151,2.475165,1.312756,4.015767,88.67936,48.73589,0.7931749,0.7931749,0,0,0,0.7931749,506.2902,3.180846,0,0,4.015767,0.8349209,0.7931749,0,0,0,10.62527,0,0,0,14.00003,100,0.1449886,0.8724924,3.212613,0,14.64104
9/16/2007 12:00:00 PM,0.6494396,28.17461,164.2241,14.04797,0.9649407,3.139349,80.01733,50.86064,0.8061192,0.8061192,0,0,0,0.8061192,389.4398,2.290802,0,0,3.139349,0.8485465,0.8061192,0,0,0,10.62527,0,0,0,14.00003,100,0.1449886,0.8867311,2.511479,0,13.76462
9/16/2007 1:00:00 PM,0.6487888,25.00163,147.8277,28.95396,0.869986,2.844738,79.28405,53.01206,3.41349,3.41349,1.25,0,0.50625,3.41349,83.3381,0.5673798,0,0,2.844738,2.277358,2.16349,0,0,0,10.62527,0,0,0,14.00003,100,0.1449886,3.754839,2.27579,5,13.47001
9/16/2007 2:00:00 PM,0.519309,20.00335,132.5184,43.92115,0.7154815,2.398627,75.60314,54.0611,0.8088408,0.8088408,0,-1,0,0.8088408,296.5512,1.547216,0,0,2.398627,0.8514113,0.8088408,0,0,0,10.62527,0,0,0,14.00003,100,0.1449886,0.8897249,1.918902,0,13.0239
9/16/2007 3:00:00 PM,0.339292,13.64726,118.3246,58.90257,0.5119537,1.784182,69.69489,54.35448,0.6127133,0.6127133,0,0,0,0.6127133,291.1937,1.139221,0,0,1.784182,0.6449614,0.6127133,0,0,0,10.62527,0,0,0,14.00003,100,0.1449886,0.6739846,1.427346,0,12.40946
9/16/2007 4:00:00 PM,0.1664128,6.400795,104.99,73.88913,0.2732571,0.9942705,62.8525,54.71008,1.728551,1.728551,0,0,0,1.728551,57.52047,0,0,0,0.9942705,1.819527,1.728551,0,0,0,10.62527,0,0.8252565,-0.8252565,13.13013,93.78646,0.1449886,1.901406,0.7954164,0,11.61954
9/16/2007 5:00:00 PM,0.01363503,0,92.11299,90,0,0,53.80329,53.80329,0.4519986,0.4519986,0,0,0,0.4519986,0,0,5.551115E-17,0,0,0.475788,0.4519986,0,0,0.9169517,9.800017,0,0.475788,-0.475788,12.62861,90.20415,0.1449886,0.4971984,0,0,9.800017
9/16/2007 6:00:00 PM,0,0,79.23409,90,0,0,51.90968,51.90968,1.461164,1.461164,0,0,0,1.461164,0,0,0,0,0,1.538067,1.461164,0,0,1.445605,9.324229,0,1.538067,-1.538067,11.00734,78.62371,0.1449886,1.60728,0,0,9.324229
9/16/2007 7:00:00 PM,0,0,65.87701,90,0,0,49.95385,49.95385,1.452535,1.452535,0,-1,0,1.452535,0,0,2.220446E-16,0,0,1.528985,1.452535,0,0,3.154568,7.786163,0,1.528985,-1.528985,9.395651,67.11166,0.1449886,1.597789,0,0,7.786163
9/16/2007 8:00:00 PM,0,0,51.5886,90,0,0,48.10469,48.10469,1.257724,1.257724,0,-1,0,1.257724,0,0,2.220446E-16,0,0,1.32392,1.257724,0,0,4.85344,6.257178,0,1.32392,-1.32392,8.000116,57.14357,0.1449886,1.383496,0,0,6.257178
9/16/2007 9:00:00 PM,0,0,36.02892,90,0,0,46.46001,46.46001,3.717111,3.33,0,-1,0,3.33,0,0,0.3871106,0.7588217,0,3.505263,3.33,0,0,6.324462,4.933258,0,3.505263,-3.505263,4.305244,30.75169,0.1449886,4.088822,0,0,4.933258
9/16/2007 10:00:00 PM,0,0,19.14376,90,0,0,44.95757,44.95757,0.144241,0.144241,0,-1,0,0.144241,0,0,2.775558E-17,0,0,0.1518327,0.144241,0,0,10.2192,1.427995,0,0.1518327,-0.1518327,4.145199,29.60851,0.1449886,0.1586652,0,0,1.427995
9/16/2007 11:00:00 PM,0,0,1.346983,90,0,0,44.03299,44.03299,0.3452236,0.3452236,0,-1,0,0.3452236,0,0,0,0,0,0.3633933,0.3452236,0,0,10.3879,1.276162,0,0.3633933,-0.3633933,3.762149,26.87244,0.1449886,0.379746,0,0,1.276162
9/17/2007 12:00:00 AM,0,0,-16.56011,90,0,0,43.304,43.304,0.3830136,0.3830136,0,-1,0,0.3830136,0,0,5.551115E-17,0,0,0.4031722,0.3830136,0,0,10.79167,0.9127691,0,0.4031722,-0.4031722,3.337168,23.83687,0.1449886,0.421315,0,0,0.9127691
9/17/2007 1:00:00 AM,0,0,-33.55176,90,0,0,42.50389,42.50389,0.3147501,0.3147501,0,-1,0,0.3147501,0,0,5.551115E-17,0,0,0.3313159,0.3147501,0,0,11.23964,0.5095969,0,0.3313159,-0.3313159,2.98793,21.34232,0.1449886,0.3462252,0,0,0.5095969
9/17/2007 2:00:00 AM,0,0,-49.26643,90,0,0,41.97937,41.97937,0.7124881,0.1693669,0,-1,0,0.1693669,0,0,0.5431212,0.61437,0,0.178281,0.1693669,0,0,11.60777,0.178281,0,0.178281,-0.178281,2.800006,20,0.1449886,0.7837369,0,0,0.178281
9/17/2007 3:00:00 AM,0,0,-63.69761,90,0,0,41.48152,41.48152,0.06993908,0,0,-1,0,0,0,0,0.06993908,0.07693299,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1449886,0.07693299,0,0,0
9/17/2007 4:00:00 AM,0,0,-77.15119,90,0,0,40.98367,40.98367,0.6922617,0,0,-1,0,0,0,0,0.6922617,0.7614879,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1449886,0.7614879,0,0,0
9/17/2007 5:00:00 AM,0.004915625,0,-90.06725,90,0,0,40.55694,40.55694,0.8221179,0.8221179,4.327381,0,1.346375,0.8221179,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1451476,0.9043297,0,5,0
9/17/2007 6:00:00 AM,0.1514459,5.660476,-102.9202,76.03545,0.2379659,0.9486249,47.35339,40.35247,0.3039379,0.3039379,3.809201,0,1.204912,0.3039379,312.1115,4.440892E-16,0,0,0.9486249,0,0,3.505263,3.33,8.475861,2.997,4.278625,0,4.278625,10.01818,71.5583,0.1452023,0.3343316,0.7588999,5,3.945625
9/17/2007 7:00:00 AM,0.3303388,13.00766,-116.1749,61.04417,0.480602,1.840977,54.29746,40.07687,0.7338361,0.7338361,3.214108,0,1.042452,0.7338361,250.8703,0,0,0,1.840977,0,0,2.480272,2.356258,4.197235,6.847763,4.197235,0,4.197235,14.00003,100,0.1451975,0.8072196,1.472782,5,8.68874
9/17/2007 8:00:00 AM,0.5442474,19.5329,-130.2483,46.05589,0.6902564,2.529673,61.68315,41.1348,0.5199965,0.5199965,0,0,0,0.5199965,486.4788,1.982308,0,0,2.529673,0.5473647,0.5199965,0,0,0,10.62527,0,0,0,14.00003,100,0.1451975,0.5719961,2.023738,0,13.15495
9/17/2007 9:00:00 AM,0.6858689,24.77067,-145.4299,31.07572,0.8526549,2.981559,69.17138,43.63294,0.7961847,0.7961847,0,-1,0,0.7961847,374.4808,2.14347,0,0,2.981559,0.8380892,0.7961847,0,0,0,10.62527,0,0,0,14.00003,100,0.1451975,0.8758032,2.385247,0,13.60683
9/17/2007 10:00:00 AM,0.7726754,28.24422,-161.743,16.12714,0.9567323,3.216001,75.20307,46.40667,0,0,0,0,0,0,0,3.216001,0,0,3.216001,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1451975,0,2.572801,0,13.84128
9/17/2007 11:00:00 AM,0.8148056,29.56311,-178.818,2.076411,0.9953966,3.262141,78.95601,48.90481,1.108264,1.108264,0,0,0,1.108264,294.347,2.095548,0,0,3.262141,1.166593,1.108264,0,0,0,10.62527,0,0,0,14.00003,100,0.1451975,1.21909,2.609713,0,13.88741
9/17/2007 12:00:00 PM,0.8251271,28.55928,164.0531,14.08497,0.966013,3.137776,80.25082,51.05622,0,0,0,0,0,0,0,3.137776,0,0,3.137776,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1451975,0,2.510221,0,13.76305
9/17/2007 1:00:00 PM,0.7286177,25.36172,147.6042,29.0225,0.8705838,2.842428,79.50232,53.20765,0,0,0,0,0,0,0,2.842428,0,0,2.842428,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1451975,0,2.273943,0,13.4677
9/17/2007 2:00:00 PM,0.5950031,20.33832,132.2609,44.00063,0.7156119,2.394932,75.86048,54.31003,0,0,0,-1,0,0,0,2.394932,0,0,2.394932,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1451975,0,1.915945,0,13.02021
9/17/2007 3:00:00 PM,0.3752747,13.96128,118.0483,58.98823,0.5116565,1.780873,69.89292,54.55895,1.308877,1.308877,0,0,0,1.308877,136.0612,0.4031082,0,0,1.780873,1.377765,1.308877,0,0,0,10.62527,0,0,0,14.00003,100,0.1451975,1.439764,1.424699,0,12.40615
9/17/2007 4:00:00 PM,0.1856813,6.700824,104.7042,73.97924,0.2726075,0.9908215,63.02991,54.90567,1.092566,1.092566,0,0,0,1.092566,90.68755,0,0,0,0.9908215,1.15007,1.092566,0,0,0,10.62527,0,0.1592483,-0.1592483,13.83217,98.80099,0.1451975,1.201823,0.7926572,0,11.6161
9/17/2007 5:00:00 PM,0.01876658,0,91.82314,90,0,0,54.00776,54.00776,2.170348,2.170348,0,0,0,2.170348,0,0,0,0,0,2.284577,2.170348,0,0,0.1769425,10.46603,0,2.284577,-2.284577,11.42401,81.59991,0.1451975,2.387383,0,0,10.46603
9/17/2007 6:00:00 PM,0,0,78.94394,90,0,0,52.06081,52.06081,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.715361,8.181449,0,0,0,11.42401,81.59991,0.1451975,0,0,0,8.181449
9/17/2007 7:00:00 PM,0,0,65.59158,90,0,0,50.10498,50.10498,0.3574829,0.3574829,0,-1,0,0.3574829,0,0,0,0,0,0.3762978,0.3574829,0,0,2.715361,8.181449,0,0.3762978,-0.3762978,11.02736,78.76668,0.1451975,0.3932312,0,0,8.181449
9/17/2007 8:00:00 PM,0,0,51.31714,90,0,0,48.20248,48.20248,1.929147,1.929147,0,-1,0,1.929147,0,0,4.440892E-16,0,0,2.030681,1.929147,0,0,3.13347,7.805151,0,2.030681,-2.030681,8.886831,63.47724,0.1451975,2.122062,0,0,7.805151
9/17/2007 9:00:00 PM,0,0,35.7873,90,0,0,46.5578,46.5578,3.526391,3.33,0,-1,0,3.33,0,0,0.1963909,0.54903,0,3.505263,3.33,0,0,5.389782,5.77447,0,3.505263,-3.505263,5.19196,37.08535,0.1451975,3.87903,0,0,5.77447
9/17/2007 10:00:00 PM,0,0,18.95373,90,0,0,45.02869,45.02869,0.4098364,0.4098364,0,-1,0,0.4098364,0,0,5.551115E-17,0,0,0.4314067,0.4098364,0,0,9.284519,2.269207,0,0.4314067,-0.4314067,4.737217,33.8372,0.1451975,0.45082,0,0,2.269207
9/17/2007 11:00:00 PM,0,0,1.228628,90,0,0,44.07745,44.07745,0.4492869,0.4492869,0,-1,0,0.4492869,0,0,0,0,0,0.4729335,0.4492869,0,0,9.76386,1.8378,0,0.4729335,-0.4729335,4.238701,30.27638,0.1451975,0.4942155,0,0,1.8378
9/18/2007 12:00:00 AM,0,0,-16.59934,90,0,0,43.35734,43.35734,0.4457846,0.4457846,0,-1,0,0.4457846,0,0,5.551115E-17,0,0,0.4692469,0.4457846,0,0,10.28934,1.364867,0,0.4692469,-0.4692469,3.744072,26.74332,0.1451975,0.490363,0,0,1.364867
9/18/2007 1:00:00 AM,0,0,-33.52248,90,0,0,42.53056,42.53056,0.4764521,0.4764521,0,-1,0,0.4764521,0,0,1.110223E-16,0,0,0.5015285,0.4764521,0,0,10.81073,0.8956198,0,0.5015285,-0.5015285,3.215414,22.9672,0.1451975,0.5240973,0,0,0.8956198
9/18/2007 2:00:00 AM,0,0,-49.18758,90,0,0,42.00603,42.00603,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.36798,0.3940912,0,0,0,3.215414,22.9672,0.1451975,0,0,0,0.3940912
9/18/2007 3:00:00 AM,0,0,-63.58816,90,0,0,41.50819,41.50819,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.36798,0.3940912,0,0,0,3.215414,22.9672,0.1451975,0,0,0,0.3940912
9/18/2007 4:00:00 AM,0,0,-77.02608,90,0,0,40.98367,40.98367,0.1406567,0.1406567,0,-1,0,0.1406567,0,0,2.775558E-17,0,0,0.1480597,0.1406567,0,0,11.36798,0.3940912,0,0.1480597,-0.1480597,3.059346,21.85242,0.1451975,0.1547224,0,0,0.3940912
9/18/2007 5:00:00 AM,0.009555945,0,-89.93778,90,0,0,40.55694,40.55694,0.5409595,0.5409595,4.046223,0,1.269619,0.5409595,0,0,0,0,0,0,0,3.505263,3.33,11.53249,0.2460315,3.33,0,3.33,6.218461,44.41749,0.1453256,0.5950555,0,5,0.2460315
9/18/2007 6:00:00 AM,0.1422935,6.055222,-102.7961,75.9385,0.3288828,1.291156,50.04977,40.35247,0.175726,0.175726,3.680989,0,1.16991,0.175726,734.7551,4.440892E-16,0,0,1.291156,0,0,3.505263,3.33,8.202492,3.243032,4.621156,0,4.621156,10.60247,75.7318,0.1453487,0.1932986,1.032924,5,4.534187
9/18/2007 7:00:00 AM,0.384736,13.40767,-116.0669,60.94378,0.4831004,1.849736,54.37227,40.07687,0.8396323,0.8396323,2.662369,0,0.8918267,0.8396323,220.3031,0,0,0,1.849736,0,0,1.822737,1.7316,3.581336,7.402071,3.581336,0,3.581336,14.00003,100,0.1453164,0.9235955,1.479789,5,9.251808
9/18/2007 8:00:00 AM,0.569115,19.93985,-130.1699,45.95088,0.6926551,2.537053,61.77387,41.15258,1.534985,1.534985,0,0,0,1.534985,165.282,0.9212797,0,0,2.537053,1.615774,1.534985,0,0,0,10.62527,0,0,0,14.00003,100,0.1453164,1.688484,2.029643,0,13.16233
9/18/2007 9:00:00 AM,0.6458552,25.18322,-145.3978,30.96291,0.8548391,2.985477,69.36531,43.7574,0,0,0,-1,0,0,0,2.985477,0,0,2.985477,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1453164,0,2.388381,0,13.61075
9/18/2007 10:00:00 AM,0.8032127,28.6569,-161.7741,15.99427,0.9586011,3.217128,75.44272,46.58447,1.187799,1.187799,0,0,0,1.187799,270.8479,1.966814,0,0,3.217128,1.250314,1.187799,0,0,0,10.62527,0,0,0,14.00003,100,0.1453164,1.306578,2.573702,0,13.8424
9/18/2007 11:00:00 AM,0.8412874,29.96677,-178.9217,1.684047,0.9968699,3.261261,79.21116,49.10928,0,0,0,0,0,0,0,3.261261,0,0,3.261261,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1453164,0,2.609009,0,13.88654
9/18/2007 12:00:00 PM,0.8182132,28.94424,163.8807,14.13376,0.9670379,3.135872,80.49195,51.2607,0.5877457,0.5877457,0,0,0,0.5877457,533.5424,2.517193,0,0,3.135872,0.6186796,0.5877457,0,0,0,10.62527,0,0,0,14.00003,100,0.1453164,0.6465203,2.508698,0,13.76115
9/18/2007 1:00:00 PM,0.7111521,25.72195,147.379,29.09632,0.8711379,2.839997,79.71925,53.40323,0.8970273,0.8970273,0,0,0,0.8970273,316.6009,1.895758,0,0,2.839997,0.9442393,0.8970273,0,0,0,10.62527,0,0,0,14.00003,100,0.1453164,0.9867301,2.271997,0,13.46527
9/18/2007 2:00:00 PM,0.5052122,20.67337,132.002,44.08317,0.7157052,2.392001,76.06239,54.50561,1.401653,1.401653,0,-1,0,1.401653,170.6557,0.9165768,0,0,2.392001,1.475424,1.401653,0,0,0,10.62527,0,0,0,14.00003,100,0.1453164,1.541818,1.913601,0,13.01727
9/18/2007 3:00:00 PM,0.3572994,14.27541,117.7709,59.0757,0.511331,1.776961,70.13511,54.80788,0.5960885,0.5960885,0,0,0,0.5960885,298.1036,1.1495,0,0,1.776961,0.6274616,0.5960885,0,0,0,10.62527,0,0,0,14.00003,100,0.1453164,0.6556974,1.421569,0,12.40224
9/18/2007 4:00:00 PM,0.1906998,7.001093,104.4178,74.07027,0.271938,0.9872548,63.21566,55.11014,1.945122,1.945122,0,0,0,1.945122,50.75541,4.440892E-16,0,0,0.9872548,2.047497,1.945122,0,0,0,10.62527,0,1.060242,-1.060242,12.88243,92.0172,0.1453164,2.139635,0.7898038,0,11.61253
9/18/2007 5:00:00 PM,0.01732411,0,91.53298,90,0,0,54.15889,54.15889,1.947902,1.947902,0,0,0,1.947902,0,0,4.440892E-16,0,0,2.050423,1.947902,0,0,1.178047,9.565032,0,2.050423,-2.050423,10.7211,76.57912,0.1453164,2.142692,0,0,9.565032
9/18/2007 6:00:00 PM,0,0,78.65388,90,0,0,52.2564,52.2564,0.4011863,0.4011863,0,0,0,0.4011863,0,0,5.551115E-17,0,0,0.4223014,0.4011863,0,0,3.456295,7.514609,0,0.4223014,-0.4223014,10.27595,73.39952,0.1453164,0.441305,0,0,7.514609
9/18/2007 7:00:00 PM,0,0,65.30668,90,0,0,50.28278,50.28278,1.119555,1.119555,0,-1,0,1.119555,0,0,0,0,0,1.178479,1.119555,0,0,3.925519,7.092308,0,1.178479,-1.178479,9.033728,64.5265,0.1453164,1.231511,0,0,7.092308
9/18/2007 8:00:00 PM,0,0,51.04665,90,0,0,48.35361,48.35361,0.8610677,0.8610677,0,-1,0,0.8610677,0,0,0,0,0,0.906387,0.8610677,0,0,5.23494,5.913828,0,0.906387,-0.906387,8.078312,57.70211,0.1453164,0.9471744,0,0,5.913828
9/18/2007 9:00:00 PM,0,0,35.54699,90,0,0,46.68226,46.68226,1.537204,1.537204,0,-1,0,1.537204,0,0,2.220446E-16,0,0,1.61811,1.537204,0,0,6.242037,5.007441,0,1.61811,-1.61811,6.372675,45.51901,0.1453164,1.690925,0,0,5.007441
9/18/2007 10:00:00 PM,0,0,18.76502,90,0,0,45.13538,45.13538,0.3875316,0.3875316,0,-1,0,0.3875316,0,0,0,0,0,0.407928,0.3875316,0,0,8.039936,3.389332,0,0.407928,-0.407928,5.942681,42.44764,0.1453164,0.4262848,0,0,3.389332
9/18/2007 11:00:00 PM,0,0,1.111216,90,0,0,44.18413,44.18413,0.4842951,0.4842951,0,-1,0,0.4842951,0,0,5.551115E-17,0,0,0.5097843,0.4842951,0,0,8.49319,2.981404,0,0.5097843,-0.5097843,5.405321,38.60936,0.1453164,0.5327246,0,0,2.981404
9/19/2007 12:00:00 AM,0,0,-16.63814,90,0,0,43.42846,43.42846,0.3736157,0.3736157,0,-1,0,0.3736157,0,0,5.551115E-17,0,0,0.3932797,0.3736157,0,0,9.059617,2.471619,0,0.3932797,-0.3932797,4.990768,35.64827,0.1453164,0.4109773,0,0,2.471619
9/19/2007 1:00:00 AM,0,0,-33.49329,90,0,0,42.61057,42.61057,0.1283665,0.1283665,0,-1,0,0.1283665,0,0,0,0,0,0.1351226,0.1283665,0,0,9.496594,2.078339,0,0.1351226,-0.1351226,4.848336,34.6309,0.1453164,0.1412031,0,0,2.078339
9/19/2007 2:00:00 AM,0,0,-49.10904,90,0,0,42.05938,42.05938,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.64673,1.943217,0,0,0,4.848336,34.6309,0.1453164,0,0,0,1.943217
9/19/2007 3:00:00 AM,0,0,-63.47896,90,0,0,41.55264,41.55264,0.3842658,0.3842658,0,-1,0,0.3842658,0,0,5.551115E-17,0,0,0.4044904,0.3842658,0,0,9.64673,1.943217,0,0.4044904,-0.4044904,4.421966,31.58541,0.1453164,0.4226924,0,0,1.943217
9/19/2007 4:00:00 AM,0,0,-76.90105,90,0,0,41.01034,41.01034,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.09616,1.538726,0,0,0,4.421966,31.58541,0.1453164,0,0,0,1.538726
9/19/2007 5:00:00 AM,0.01061446,0,-89.80815,90,0,0,40.61028,40.61028,0.3508456,0.3508456,0,0,0,0.3508456,0,0,5.551115E-17,0,0,0.3693112,0.3508456,0,0,10.09616,1.538726,0,0.3693112,-0.3693112,4.032678,28.80478,0.1453164,0.3859302,0,0,1.538726
9/19/2007 6:00:00 AM,0.1839288,6.450295,-102.6717,75.84225,0.2429172,0.9674175,47.52675,40.37914,0.1839365,0.1839365,0,0,0,0.1839365,525.9519,0,0,0,0.9674175,0.1936174,0.1839365,0,0,10.50651,1.169415,0.7738001,0,0.7738001,4.766769,34.04828,0.145277,0.2023301,0.7739339,0,2.136833
9/19/2007 7:00:00 AM,0.4050646,13.80799,-115.9584,60.84495,0.4855759,1.858407,54.4464,40.07687,0.8339738,0.8339738,0,0,0,0.8339738,222.8376,0,0,0,1.858407,0.8778671,0.8339738,0,0,9.73271,1.865835,0.9805402,0,0.9805402,5.696991,40.69271,0.1452272,0.9173712,1.486726,0,3.724243
9/19/2007 8:00:00 AM,0.6250713,20.34714,-130.0909,45.84857,0.6950211,2.544179,61.87265,41.17925,0,0,0,0,0,0,0,0,0,0,2.544179,0,0,0,0,8.75217,2.748322,2.544179,0,2.544179,8.110611,57.93282,0.1450979,0,2.035343,0,5.2925
9/19/2007 9:00:00 AM,0.7304778,25.59617,-145.3653,30.85471,0.8569825,2.98978,69.53076,43.85519,1.223562,1.223562,0,-1,0,1.223562,244.3504,0,0,0,2.98978,1.287961,1.223562,0,0,6.207991,5.038083,1.70182,0,1.70182,9.725099,69.46485,0.1450116,1.345919,2.391824,0,8.027863
