Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/19/2007 10:00:00 AM,0.852532,29.06998,-161.8052,15.87079,0.9604234,3.218305,75.67186,46.75339,1.900293,1.900293,0,0,0,1.900293,169.3584,0,0,0,3.218305,2.000308,1.900293,0,0,4.506171,6.56972,1.217997,0,1.217997,10.88059,77.71837,0.1449499,2.090322,2.574644,0,9.788026
9/19/2007 11:00:00 AM,0.9092792,30.37076,-179.0263,1.304536,0.9982945,3.260444,79.45571,49.30486,1.768794,1.768794,0,0,0,1.768794,184.3315,0,0,0,3.260444,1.861888,1.768794,0,0,3.288173,7.665918,1.398555,0,1.398555,12.20738,87.19539,0.1448791,1.945673,2.608355,0,10.92636
9/19/2007 12:00:00 PM,0.8695094,29.3294,163.7069,14.19417,0.9680151,3.134033,80.72251,51.45628,1.029731,1.029731,0,0,0,1.029731,304.3545,0.1604874,0,0,3.134033,1.083927,1.029731,0,0,1.889618,8.924618,1.889618,0,1.889618,14.00003,100,0.1447835,1.132704,2.507226,0,12.05865
9/19/2007 1:00:00 PM,0.7596596,26.08223,147.1523,29.17531,0.8716486,2.837267,79.94392,53.6077,0,0,0,0,0,0,0,2.837267,0,0,2.837267,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1447835,0,2.269814,0,13.46254
9/19/2007 2:00:00 PM,0.5914821,21.00841,131.7419,44.16866,0.7157621,2.388094,76.31749,54.75454,1.336364,1.336364,0,-1,0,1.336364,178.7008,0.9813946,0,0,2.388094,1.406699,1.336364,0,0,0,10.62527,0,0,0,14.00003,100,0.1447835,1.470001,1.910475,0,13.01337
9/19/2007 3:00:00 PM,0.4287049,14.58959,117.4926,59.16487,0.5109784,1.773485,70.33146,55.01235,1.165897,1.165897,0,0,0,1.165897,152.1133,0.5462248,0,0,1.773485,1.22726,1.165897,0,0,0,10.62527,0,0,0,14.00003,100,0.1447835,1.282486,1.418788,0,12.39876
9/19/2007 4:00:00 PM,0.2095447,7.301548,104.1307,74.16211,0.2712509,0.9836872,63.39193,55.30573,0.4247555,0.4247555,0,0,0,0.4247555,231.5891,0.5365762,0,0,0.9836872,0.447111,0.4247555,0,0,0,10.62527,0,0,0,14.00003,100,0.1447835,0.467231,0.7869498,0,11.60896
9/19/2007 5:00:00 PM,0.02271264,0,91.24264,90,0,0,54.35448,54.35448,0.1539527,0.1539527,0,0,0,0.1539527,0,0,2.775558E-17,0,0,0.1620555,0.1539527,0,0,0,10.62527,0,0.1620555,-0.1620555,13.82921,98.77985,0.1447835,0.169348,0,0,10.62527
9/19/2007 6:00:00 PM,0,0,78.36405,90,0,0,52.40753,52.40753,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1800616,10.46322,0,0,0,13.82921,98.77985,0.1447835,0,0,0,10.46322
9/19/2007 7:00:00 PM,0,0,65.02246,90,0,0,50.43391,50.43391,1.234209,1.234209,0,-1,0,1.234209,0,0,0,0,0,1.299167,1.234209,0,0,0.1800616,10.46322,0,1.299167,-1.299167,12.45976,88.99814,0.1447835,1.357629,0,0,10.46322
9/19/2007 8:00:00 PM,0,0,50.77727,90,0,0,48.47808,48.47808,2.365865,2.365865,0,-1,0,2.365865,0,0,4.440892E-16,0,0,2.490384,2.365865,0,0,1.62358,9.164052,0,2.490384,-2.490384,9.834669,70.2475,0.1447835,2.602451,0,0,9.164052
9/19/2007 9:00:00 PM,0,0,35.3081,90,0,0,46.78006,46.78006,3.159962,3.159962,0,-1,0,3.159962,0,0,0,0.1459586,0,3.326276,3.159962,0,0,4.390674,6.673668,0,3.326276,-3.326276,6.328466,45.20324,0.1447835,3.475959,0,0,6.673668
9/19/2007 10:00:00 PM,0,0,18.57776,90,0,0,45.2065,45.2065,0.0001401586,0.0001401586,0,-1,0,0.0001401586,0,0,2.710505E-20,0,0,0.0001475354,0.0001401586,0,0,8.086536,3.347392,0,0.0001475354,-0.0001475354,6.328311,45.20213,0.1447835,0.0001541745,0,0,3.347392
9/19/2007 11:00:00 PM,0,0,0.9948598,90,0,0,44.25525,44.25525,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.086699,3.347244,0,0,0,6.328311,45.20213,0.1447835,0,0,0,3.347244
9/20/2007 12:00:00 AM,0,0,-16.67642,90,0,0,43.4818,43.4818,0.1660999,0.1660999,0,-1,0,0.1660999,0,0,0,0,0,0.174842,0.1660999,0,0,8.086699,3.347244,0,0.174842,-0.174842,6.144011,43.88571,0.1447835,0.1827099,0,0,3.347244
9/20/2007 1:00:00 AM,0,0,-33.46411,90,0,0,42.65502,42.65502,0.3388019,0.3388019,0,-1,0,0.3388019,0,0,5.551115E-17,0,0,0.3566336,0.3388019,0,0,8.280969,3.172402,0,0.3566336,-0.3566336,5.768086,41.20053,0.1447835,0.3726821,0,0,3.172402
9/20/2007 2:00:00 AM,0,0,-49.03071,90,0,0,42.10383,42.10383,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.677228,2.815769,0,0,0,5.768086,41.20053,0.1447835,0,0,0,2.815769
9/20/2007 3:00:00 AM,0,0,-63.36996,90,0,0,41.57931,41.57931,0.2543187,0.2543187,0,-1,0,0.2543187,0,0,0,0,0,0.2677039,0.2543187,0,0,8.677228,2.815769,0,0.2677039,-0.2677039,5.485902,39.18493,0.1447835,0.2797505,0,0,2.815769
9/20/2007 4:00:00 AM,0,0,-76.77602,90,0,0,41.02812,41.02812,0.7425321,0.7425321,0,-1,0,0.7425321,0,0,1.110223E-16,0,0,0.7816128,0.7425321,0,0,8.974677,2.548065,0,0.7816128,-0.7816128,4.66201,33.3,0.1447835,0.8167853,0,0,2.548065
9/20/2007 5:00:00 AM,0.01436147,0,-89.67831,90,0,0,40.61028,40.61028,0.2435759,0.2435759,0,0,0,0.2435759,0,0,0,0,0,0.2563956,0.2435759,0,0,9.843136,1.766452,0,0.2563956,-0.2563956,4.391745,31.36954,0.1447835,0.2679334,0,0,1.766452
9/20/2007 6:00:00 AM,0.2068673,6.845534,-102.5468,75.74684,0.2453703,0.9767874,47.59937,40.37914,0.5502263,0.5502263,0,0,0,0.5502263,177.5247,0,0,0,0.9767874,0.5791855,0.5502263,0,0,10.12802,1.510056,0.3976018,0,0.3976018,4.768943,34.06381,0.1447634,0.6052489,0.7814299,0,2.486844
9/20/2007 7:00:00 AM,0.4070576,14.20847,-115.8492,60.74781,0.4880266,1.866983,54.5198,40.07687,0.2380894,0.2380894,0,0,0,0.2380894,784.1521,0,0,0,1.866983,0.2506204,0.2380894,0,0,9.730418,1.867898,1.616362,0,1.616362,6.302359,45.01676,0.1446818,0.2618983,1.493586,0,3.734881
9/20/2007 8:00:00 AM,0.5791473,20.75462,-130.0113,45.74911,0.6973524,2.551183,61.97039,41.20592,1.165248,1.165248,0,0,0,1.165248,218.9391,0,0,0,2.551183,1.226577,1.165248,0,0,8.114056,3.322624,1.324606,0,1.324606,7.558991,53.99268,0.144615,1.281773,2.040946,0,5.873807
9/20/2007 9:00:00 AM,0.7144523,26.00936,-145.3324,30.7513,0.8590835,2.993945,69.69494,43.95298,2.027536,2.027536,0,-1,0,2.027536,147.6642,0,0,0,2.993945,2.134248,2.027536,0,0,6.789449,4.51477,0.8596967,0,0.8596967,8.374571,59.81824,0.1445717,2.230289,2.395156,0,7.508715
9/20/2007 10:00:00 AM,0.8081034,29.48334,-161.8365,15.75707,0.9621983,3.21973,75.88135,46.90452,1.053665,1.053665,0,0,0,1.053665,305.5743,0,0,0,3.21973,1.109121,1.053665,0,0,5.929752,5.288497,2.110609,0,2.110609,10.37687,74.12035,0.1444654,1.159032,2.575784,0,8.508226
9/20/2007 11:00:00 AM,0.8344786,30.77497,-179.1316,0.9540386,0.9996699,3.259892,79.68053,49.48267,1.108526,1.108526,0,0,0,1.108526,294.0746,0,0,0,3.259892,1.166869,1.108526,0,0,3.819144,7.188045,2.093023,0,2.093023,12.36249,88.30329,0.1443602,1.219378,2.607914,0,10.44794
9/20/2007 12:00:00 PM,0.8329148,29.71464,163.5319,14.26597,0.9689446,3.131863,80.96072,51.66076,0.4124856,0.4124856,0,0,0,0.4124856,759.2661,0.9715469,0,0,3.131863,0.4341953,0.4124856,0,0,1.726121,9.071766,1.726121,0,1.726121,14.00003,100,0.1442735,0.4537341,2.50549,0,12.20363
9/20/2007 1:00:00 PM,0.7469693,26.44248,146.9242,29.25933,0.8721163,2.834596,80.15819,53.80329,0.5663415,0.5663415,0,0,0,0.5663415,500.5101,2.238447,0,0,2.834596,0.5961489,0.5663415,0,0,0,10.62527,0,0,0,14.00003,100,0.1442735,0.6229756,2.267677,0,13.45987
9/20/2007 2:00:00 PM,0.6382962,21.34337,131.4805,44.25697,0.7157836,2.384813,76.52625,54.95901,1.515797,1.515797,0,-1,0,1.515797,157.3306,0.789237,0,0,2.384813,1.595576,1.515797,0,0,0,10.62527,0,0,0,14.00003,100,0.1442735,1.667377,1.90785,0,13.01009
9/20/2007 3:00:00 PM,0.4522156,14.90375,117.2134,59.25562,0.5106001,1.770034,70.51803,55.20794,2.412987,2.412987,0,0,0,2.412987,73.35447,0,0,0,1.770034,2.539987,2.412987,0,0,0,10.62527,0,0.7699526,-0.7699526,13.18843,94.20286,0.1442735,2.654286,1.416027,0,12.39531
9/20/2007 4:00:00 PM,0.2191268,7.602136,103.8433,74.25463,0.2705481,0.980343,63.52298,55.45686,0,0,0,0,0,0,0,0.1248401,0,0,0.980343,0,0,0,0,0.8555029,9.855322,0.8555029,0,0.8555029,14.00003,100,0.1442306,0,0.7842744,0,10.83566
9/20/2007 5:00:00 PM,0.02947998,0,90.95227,90,0,0,54.50561,54.50561,1.411382,1.411382,0,0,0,1.411382,0,0,2.220446E-16,0,0,1.485665,1.411382,0,0,0,10.62527,0,1.485665,-1.485665,12.434,88.8141,0.1442306,1.55252,0,0,10.62527
9/20/2007 6:00:00 PM,0,0,78.07461,90,0,0,52.55866,52.55866,2.148239,2.148239,0,0,0,2.148239,0,0,4.440892E-16,0,0,2.261305,2.148239,0,0,1.650739,9.139609,0,2.261305,-2.261305,10.05037,71.78825,0.1442306,2.363063,0,0,9.139609
9/20/2007 7:00:00 PM,0,0,64.73906,90,0,0,50.55838,50.55838,0.9985867,0.9985867,0,-1,0,0.9985867,0,0,1.110223E-16,0,0,1.051144,0.9985867,0,0,4.1633,6.878304,0,1.051144,-1.051144,8.942372,63.87396,0.1442306,1.098445,0,0,6.878304
9/20/2007 8:00:00 PM,0,0,50.50914,90,0,0,48.58476,48.58476,1.350295,1.350295,0,-1,0,1.350295,0,0,0,0,0,1.421363,1.350295,0,0,5.331237,5.827161,0,1.421363,-1.421363,7.444124,53.17221,0.1442306,1.485325,0,0,5.827161
9/20/2007 9:00:00 PM,0,0,35.07079,90,0,0,46.87785,46.87785,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.91053,4.405797,0,0,0,7.444124,53.17221,0.1442306,0,0,0,4.405797
9/20/2007 10:00:00 PM,0,0,18.39208,90,0,0,45.27762,45.27762,0.1598953,0.1598953,0,-1,0,0.1598953,0,0,2.775558E-17,0,0,0.1683108,0.1598953,0,0,6.91053,4.405797,0,0.1683108,-0.1683108,7.266709,51.90496,0.1442306,0.1758848,0,0,4.405797
9/20/2007 11:00:00 PM,0,0,0.8796695,90,0,0,44.30859,44.30859,0.3161671,0.3161671,0,-1,0,0.3161671,0,0,0,0,0,0.3328074,0.3161671,0,0,7.097542,4.237487,0,0.3328074,-0.3328074,6.915899,49.39918,0.1442306,0.3477837,0,0,4.237487
9/21/2007 12:00:00 AM,0,0,-16.71408,90,0,0,43.55293,43.55293,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.467328,3.904679,0,0,0,6.915899,49.39918,0.1442306,0,0,0,3.904679
9/21/2007 1:00:00 AM,0,0,-33.43484,90,0,0,42.70836,42.70836,0.276203,0.276203,0,-1,0,0.276203,0,0,5.551115E-17,0,0,0.29074,0.276203,0,0,7.467328,3.904679,0,0.29074,-0.29074,6.609432,47.21014,0.1442306,0.3038233,0,0,3.904679
9/21/2007 2:00:00 AM,0,0,-48.95255,90,0,0,42.1305,42.1305,0.1112283,0.1112283,0,-1,0,0.1112283,0,0,1.387779E-17,0,0,0.1170824,0.1112283,0,0,7.790372,3.613939,0,0.1170824,-0.1170824,6.486016,46.3286,0.1442306,0.1223511,0,0,3.613939
9/21/2007 3:00:00 AM,0,0,-63.2611,90,0,0,41.60598,41.60598,0.09339393,0.09339393,0,-1,0,0.09339393,0,0,1.387779E-17,0,0,0.0983094,0.09339393,0,0,7.920464,3.496857,0,0.0983094,-0.0983094,6.382389,45.5884,0.1442306,0.1027333,0,0,3.496857
9/21/2007 4:00:00 AM,0,0,-76.65098,90,0,0,41.05479,41.05479,0.2893707,0.2893707,0,-1,0,0.2893707,0,0,0,0,0,0.3046007,0.2893707,0,0,8.029696,3.398548,0,0.3046007,-0.3046007,6.061312,43.295,0.1442306,0.3183078,0,0,3.398548
9/21/2007 5:00:00 AM,0.01678089,0,-89.5482,90,0,0,40.62806,40.62806,0.242163,0.242163,0,0,0,0.242163,0,0,0,0,0,0.2549085,0.242163,0,0,8.368141,3.093947,0,0.2549085,-0.2549085,5.792615,41.37574,0.1442306,0.2663794,0,0,3.093947
9/21/2007 6:00:00 AM,0.1969647,7.240777,-102.4214,75.65238,0.2478064,0.985935,47.69832,40.40581,0.2407016,0.2407016,0,0,0,0.2407016,409.6088,0,0,0,0.985935,0.2533702,0.2407016,0,0,8.651373,2.839038,0.7325649,0,0.7325649,6.487587,46.33981,0.1441939,0.2647718,0.788748,0,3.824973
9/21/2007 7:00:00 AM,0.3458546,14.60895,-115.7394,60.65249,0.4904504,1.875159,54.61939,40.10354,1.526593,1.526593,0,0,0,1.526593,122.8329,0,0,0,1.875159,1.60694,1.526593,0,0,7.918808,3.498347,0.268219,0,0.268219,6.742042,48.15734,0.1441804,1.679252,1.500127,0,5.373506
9/21/2007 8:00:00 AM,0.5348277,21.16213,-129.9309,45.65263,0.6996471,2.558061,62.06704,41.23259,0.5429274,0.5429274,0,0,0,0.5429274,471.1607,0,0,0,2.558061,0.5715025,0.5429274,0,0,7.650589,3.739744,1.986558,0,1.986558,8.626657,61.61885,0.1440809,0.5972201,2.046448,0,6.297804
9/21/2007 9:00:00 AM,0.5970426,26.42264,-145.2989,30.65286,1.164439,3.808707,79.24014,44.07745,1.350999,1.350999,0,-1,0,1.350999,281.9179,0,0,0,3.808707,1.422104,1.350999,0,0,5.664031,5.527646,2.386603,0,2.386603,10.89079,77.79118,0.1439616,1.486099,3.046966,0,9.336353
9/21/2007 10:00:00 AM,0.7257087,29.89682,-161.8677,15.65346,0.9639246,3.221007,76.08936,47.05565,2.436467,2.436467,0,0,0,2.436467,132.1999,0,0,0,3.221007,2.564703,2.436467,0,0,3.277428,7.675589,0.6563047,0,0.6563047,11.51341,82.23849,0.1439288,2.680114,2.576806,0,10.8966
9/21/2007 11:00:00 AM,0.7602936,31.17926,-179.2375,0.6796957,1.000995,3.25879,79.92205,49.67825,1.574373,1.574373,0,0,0,1.574373,206.9897,0,0,0,3.25879,1.657235,1.574373,0,0,2.621123,8.266263,1.601555,0,1.601555,13.03278,93.0911,0.1438489,1.73181,2.607032,0,11.52505
9/21/2007 12:00:00 PM,0.8887665,30.09986,163.3558,14.34891,0.9698263,3.129759,81.18834,51.85634,0.5320669,0.5320669,0,0,0,0.5320669,588.2266,1.55012,0,0,3.129759,0.5600705,0.5320669,0,0,1.019568,9.707663,1.019568,0,1.019568,14.00003,100,0.143798,0.5852736,2.503807,0,12.83742
9/21/2007 1:00:00 PM,0.7727505,26.80259,146.6949,29.34822,0.8725414,2.830563,80.43473,54.0611,2.757854,2.757854,0,0,0,2.757854,102.6365,0,0,0,2.830563,2.903004,2.757854,0,0,0,10.62527,0,0.07244047,-0.07244047,13.92367,99.45458,0.143798,3.033639,2.264451,0,13.45584
9/21/2007 2:00:00 PM,0.5870157,21.67818,131.218,44.34798,0.7157707,2.381579,76.72491,55.15459,1.515648,1.515648,0,-1,0,1.515648,157.1327,0.7056699,0,0,2.381579,1.595419,1.515648,0,0,0.0804894,10.55283,0.0804894,0,0.0804894,14.00003,100,0.143794,1.667213,1.905263,0,12.93441
9/21/2007 3:00:00 PM,0.3961788,15.21784,116.9335,59.34784,0.5101976,1.766511,70.70385,55.40352,0.6521651,0.6521651,0,0,0,0.6521651,270.8687,1.080022,0,0,1.766511,0.6864895,0.6521651,0,0,0,10.62527,0,0,0,14.00003,100,0.143794,0.7173815,1.413209,0,12.39179
9/21/2007 4:00:00 PM,0.2241137,7.902803,103.5555,74.34773,0.2698317,0.976631,63.70731,55.66133,2.0482,2.0482,0,0,0,2.0482,47.68242,0,0,0,0.976631,2.156,2.0482,0,0,0,10.62527,0,1.179369,-1.179369,12.75686,91.12028,0.143794,2.25302,0.7813048,0,11.6019
9/21/2007 5:00:00 PM,0.03413584,0.167394,90.662,89.34763,0.07030163,0.2653557,56.79453,54.71008,1.541731,1.541731,0,0,0,1.541731,17.21155,0,0,0,0.2653557,1.622874,1.541731,0,0,1.31041,9.445906,0,1.357519,-1.357519,11.32591,80.89922,0.143794,1.695904,0.2122845,0,9.711261
9/21/2007 6:00:00 PM,0,0,77.7857,90,0,0,52.75425,52.75425,2.135322,2.135322,0,0,0,2.135322,0,0,4.440892E-16,0,0,2.247708,2.135322,0,0,2.818763,8.088387,0,2.247708,-2.247708,8.956622,63.97575,0.143794,2.348855,0,0,8.088387
9/21/2007 7:00:00 PM,0,0,64.45663,90,0,0,50.70951,50.70951,1.47817,1.47817,0,-1,0,1.47817,0,0,0,0,0,1.555968,1.47817,0,0,5.316216,5.840679,0,1.555968,-1.555968,7.316487,52.26052,0.143794,1.625987,0,0,5.840679
9/21/2007 8:00:00 PM,0,0,50.2424,90,0,0,48.73589,48.73589,0.9238408,0.9238408,0,-1,0,0.9238408,0,0,0,0,0,0.972464,0.9238408,0,0,7.04507,4.284711,0,0.972464,-0.972464,6.29142,44.93863,0.143794,1.016225,0,0,4.284711
9/21/2007 9:00:00 PM,0,0,34.83517,90,0,0,47.02898,47.02898,0.4522637,0.4522637,0,-1,0,0.4522637,0,0,5.551115E-17,0,0,0.4760671,0.4522637,0,0,8.125586,3.312247,0,0.4760671,-0.4760671,5.789602,41.35421,0.143794,0.4974901,0,0,3.312247
9/21/2007 10:00:00 PM,0,0,18.20809,90,0,0,45.40208,45.40208,0.1423929,0.1423929,0,-1,0,0.1423929,0,0,2.775558E-17,0,0,0.1498872,0.1423929,0,0,8.65455,2.83618,0,0.1498872,-0.1498872,5.631607,40.22568,0.143794,0.1566322,0,0,2.83618
9/21/2007 11:00:00 PM,0,0,0.7657533,90,0,0,44.43305,44.43305,0.8443722,0.8443722,0,-1,0,0.8443722,0,0,0,0,0,0.8888128,0.8443722,0,0,8.821091,2.686293,0,0.8888128,-0.8888128,4.694715,33.53362,0.143794,0.9288094,0,0,2.686293
9/22/2007 12:00:00 AM,0,0,-16.75102,90,0,0,43.65961,43.65961,0.5387785,0.5387785,0,-1,0,0.5387785,0,0,0,0,0,0.5671352,0.5387785,0,0,9.808661,1.79748,0,0.5671352,-0.5671352,4.096903,29.26353,0.143794,0.5926563,0,0,1.79748
9/22/2007 1:00:00 AM,0,0,-33.4054,90,0,0,42.80615,42.80615,0.4789059,0.4789059,0,-1,0,0.4789059,0,0,0,0,0,0.5041115,0.4789059,0,0,10.43881,1.230345,0,0.5041115,-0.5041115,3.565522,25.46797,0.143794,0.5267965,0,0,1.230345
9/22/2007 2:00:00 AM,0,0,-48.87447,90,0,0,42.18384,42.18384,0.2177489,0.2177489,0,-1,0,0.2177489,0,0,2.775558E-17,0,0,0.2292094,0.2177489,0,0,10.99893,0.7262331,0,0.2292094,-0.2292094,3.323915,23.7422,0.143794,0.2395238,0,0,0.7262331
9/22/2007 3:00:00 AM,0,0,-63.15232,90,0,0,41.65932,41.65932,0.3873837,0.3873837,0,-1,0,0.3873837,0,0,5.551115E-17,0,0,0.4077723,0.3873837,0,0,11.25361,0.4970237,0,0.4077723,-0.4077723,2.894085,20.67199,0.143794,0.426122,0,0,0.4970237
9/22/2007 4:00:00 AM,0,0,-76.52586,90,0,0,41.10813,41.10813,0.2978882,0.08478887,0,-1,0,0.08478887,0,0,0.2130994,0.2428882,0,0.08925145,0.08478887,0,0,11.70669,0.08925145,0,0.08925145,-0.08925145,2.800006,20,0.143794,0.3276771,0,0,0.08925145
9/22/2007 5:00:00 AM,0.0198709,0,-89.41779,90,0,0,40.65473,40.65473,0.1678661,0.1678661,3.673129,0,1.167764,0.1678661,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1438827,0.1846527,0,5,0
9/22/2007 6:00:00 AM,0.224679,7.635864,-102.2955,75.55899,0.2502238,0.9950002,47.79673,40.43248,0.3370747,0.3370747,3.842338,0,1.213958,0.3370747,295.1868,0,0,0,0.9950002,0,0,3.505263,3.33,8.475861,2.997,4.325,0,4.325,10.06218,71.87254,0.1439394,0.3707822,0.7960002,5,3.992
9/22/2007 7:00:00 AM,0.4239516,15.00927,-115.6288,60.5591,0.4928451,1.883521,54.69112,40.10354,2.214974,2.214974,4.368946,0,1.357722,2.214974,85.03581,0,0,0,1.883521,0,0,2.153972,2.046273,4.15086,6.8895,3.929795,0,3.929795,13.79031,98.50199,0.1440708,2.436472,1.506817,5,8.773022
9/22/2007 8:00:00 AM,0.6343343,21.56952,-129.8497,45.55926,0.7019033,2.564521,62.18062,41.27704,0.5287774,0.5287774,0,0,0,0.5287774,484.9907,1.786848,0,0,2.564521,0.5566077,0.5287774,0,0,0.2210655,10.42632,0.2210655,0,0.2210655,14.00003,100,0.1440598,0.5816551,2.051617,0,12.99084
9/22/2007 9:00:00 AM,0.7939348,26.83587,-145.2648,30.55954,0.8631517,3.001138,70.05557,44.18413,0.1565273,0.1565273,0,-1,0,0.1565273,1917.325,2.836372,0,0,3.001138,0.1647656,0.1565273,0,0,0,10.62527,0,0,0,14.00003,100,0.1440598,0.1721801,2.40091,0,13.62641
9/22/2007 10:00:00 AM,0.8424372,30.31029,-161.8987,15.56028,0.9656013,3.222136,76.29585,47.20678,1.159143,1.159143,0,0,0,1.159143,277.9756,2.001985,0,0,3.222136,1.220151,1.159143,0,0,0,10.62527,0,0,0,14.00003,100,0.1440598,1.275058,2.577708,0,13.84741
9/22/2007 11:00:00 AM,0.9090491,31.58352,-179.344,0.5979804,1.00227,3.257953,80.14379,49.85605,0.08522251,0.08522251,0,0,0,0.08522251,3822.879,3.168246,0,0,3.257953,0.0897079,0.08522251,0,0,0,10.62527,0,0,0,14.00003,100,0.1440598,0.09374475,2.606363,0,13.88323
9/22/2007 12:00:00 PM,0.8586615,30.48495,163.1787,14.44268,0.9706602,3.127326,81.4236,52.06081,0.1701199,0.1701199,0,0,0,0.1701199,1838.307,2.948252,0,0,3.127326,0.1790736,0.1701199,0,0,0,10.62527,0,0,0,14.00003,100,0.1440598,0.1871319,2.501861,0,13.7526
9/22/2007 1:00:00 PM,0.7780682,27.16249,146.4645,29.44185,0.8729247,2.82766,80.64641,54.25669,0.7259302,0.7259302,0,0,0,0.7259302,389.5224,2.063523,0,0,2.82766,0.764137,0.7259302,0,0,0,10.62527,0,0,0,14.00003,100,0.1440598,0.7985231,2.262128,0,13.45293
9/22/2007 2:00:00 PM,0.6272229,22.01277,130.9547,44.44156,0.7157244,2.378105,76.93159,55.35907,1.044351,1.044351,0,-1,0,1.044351,227.7112,1.278788,0,0,2.378105,1.099317,1.044351,0,0,0,10.62527,0,0,0,14.00003,100,0.1440598,1.148787,1.902484,0,13.00338
9/22/2007 3:00:00 PM,0.4621923,15.53179,116.653,59.4414,0.5097724,1.762818,70.89798,55.60799,0,0,0,0,0,0,0,1.762818,0,0,1.762818,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1440598,0,1.410254,0,12.38809
9/22/2007 4:00:00 PM,0.2503927,8.203498,103.2676,74.44128,0.2691038,0.9729394,63.88233,55.85691,1.32465,1.32465,0,0,0,1.32465,73.44876,0,0,0,0.9729394,1.394369,1.32465,0,0,0,10.62527,0,0.4214295,-0.4214295,13.5558,96.82697,0.1440598,1.457116,0.7783515,0,11.59821
9/22/2007 5:00:00 PM,0.03852396,0.4633362,90.37199,89.44118,0.0266797,0.1013877,55.65153,54.86122,0,0,0,0,0,0,0,0,0,0,0.1013877,0,0,0,0,0.468255,10.20385,0.1013877,0,0.1013877,13.65199,97.514,0.1440548,0,0.08111013,0,10.30523
9/22/2007 6:00:00 PM,0,0,77.49745,90,0,0,52.90538,52.90538,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3668674,10.29509,0,0,0,13.65199,97.514,0.1440548,0,0,0,10.29509
9/22/2007 7:00:00 PM,0,0,64.17529,90,0,0,50.86064,50.86064,0.05548052,0.05548052,0,-1,0,0.05548052,0,0,6.938894E-18,0,0,0.05840055,0.05548052,0,0,0.3668674,10.29509,0,0.05840055,-0.05840055,13.59043,97.07429,0.1440548,0.06102857,0,0,10.29509
9/22/2007 8:00:00 PM,0,0,49.9772,90,0,0,48.86036,48.86036,2.600377,2.600377,0,-1,0,2.600377,0,0,4.440892E-16,0,0,2.737239,2.600377,0,0,0.4317569,10.23669,0,2.737239,-2.737239,10.70512,76.46502,0.1440548,2.860415,0,0,10.23669
9/22/2007 9:00:00 PM,0,0,34.60137,90,0,0,47.13566,47.13566,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.473134,7.499454,0,0,0,10.70512,76.46502,0.1440548,0,0,0,7.499454
9/22/2007 10:00:00 PM,0,0,18.02591,90,0,0,45.50876,45.50876,0.2012779,0.2012779,0,-1,0,0.2012779,0,0,2.775558E-17,0,0,0.2118714,0.2012779,0,0,3.473134,7.499454,0,0.2118714,-0.2118714,10.48179,74.8698,0.1440548,0.2214057,0,0,7.499454
9/22/2007 11:00:00 PM,0,0,0.6532173,90,0,0,44.53085,44.53085,0.3422397,0.3422397,0,-1,0,0.3422397,0,0,5.551115E-17,0,0,0.3602524,0.3422397,0,0,3.708546,7.287582,0,0.3602524,-0.3602524,10.10205,72.15738,0.1440548,0.3764637,0,0,7.287582
9/23/2007 12:00:00 AM,0,0,-16.78714,90,0,0,43.73073,43.73073,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.108827,6.92733,0,0,0,10.10205,72.15738,0.1440548,0,0,0,6.92733
9/23/2007 1:00:00 AM,0,0,-33.3757,90,0,0,42.85949,42.85949,0.4997914,0.4997914,0,-1,0,0.4997914,0,0,1.110223E-16,0,0,0.5260963,0.4997914,0,0,4.108827,6.92733,0,0.5260963,-0.5260963,9.547499,68.19628,0.1440548,0.5497706,0,0,6.92733
9/23/2007 2:00:00 AM,0,0,-48.79641,90,0,0,42.22829,42.22829,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.693378,6.401234,0,0,0,9.547499,68.19628,0.1440548,0,0,0,6.401234
9/23/2007 3:00:00 AM,0,0,-63.04356,90,0,0,41.70377,41.70377,0.3200626,0.3200626,0,-1,0,0.3200626,0,0,5.551115E-17,0,0,0.336908,0.3200626,0,0,4.693378,6.401234,0,0.336908,-0.336908,9.192367,65.65963,0.1440548,0.3520688,0,0,6.401234
9/23/2007 4:00:00 AM,0,0,-76.4006,90,0,0,41.1348,41.1348,0.5625774,0.5625774,0,-1,0,0.5625774,0,0,1.110223E-16,0,0,0.5921867,0.5625774,0,0,5.06772,6.064326,0,0.5921867,-0.5921867,8.568147,61.20093,0.1440548,0.6188352,0,0,6.064326
9/23/2007 5:00:00 AM,0.02194794,0.2742862,-89.28703,90.46593,0.002007281,0.008298486,40.7668,40.70807,0.3537677,0.3537677,0,0,0,0.3537677,2.345744,0,5.551115E-17,0,0.008298486,0.372387,0.3537677,0,0,5.725706,5.472139,0,0.3640885,-0.3640885,8.184363,58.45963,0.1440548,0.3891445,0.006638789,0,5.480438
9/23/2007 6:00:00 AM,0.2139064,8.03063,-102.169,75.46678,0.2526205,1.003976,47.89454,40.45915,0.1968939,0.1968939,0,0,0,0.1968939,509.9073,0,0,0,1.003976,0.2072567,0.1968939,0,0,6.130248,5.108051,0.7967195,0,0.7967195,8.940198,63.85843,0.1440151,0.2165833,0.8031809,0,6.112027
9/23/2007 7:00:00 AM,0.3959652,15.40927,-115.5174,60.46778,0.4952088,1.891168,54.81593,40.15688,3.209482,3.209482,5,0,1.53,3.209482,58.92439,0,0,0,1.891168,0,0,1.790518,1.700992,5.333529,5.825098,3.59216,0,3.59216,12.34802,88.19997,0.1442119,3.530431,1.512934,5,7.716266
9/23/2007 8:00:00 AM,0.5897331,21.97664,-129.7676,45.46915,0.7041193,2.571128,62.27491,41.30371,1.777117,1.777117,0,0,0,1.777117,144.6797,0,0,0,2.571128,1.87065,1.777117,0,0,1.741369,9.058042,0.7004783,0,0.7004783,13.01255,92.94662,0.1441771,1.954829,2.056902,0,11.62917
9/23/2007 9:00:00 AM,0.7853776,27.24889,-145.2301,30.4715,0.8651161,3.004861,70.21561,44.28192,0.4264638,0.4264638,0,-1,0,0.4264638,704.5993,1.515061,0,0,3.004861,0.4489093,0.4264638,0,0,1.040891,9.688473,1.040891,0,1.040891,14.00003,100,0.1441254,0.4691102,2.403889,0,12.69333
9/23/2007 10:00:00 AM,0.903666,30.72363,-161.9296,15.47783,0.9672273,3.22252,76.52811,47.38459,1.73109,1.73109,0,0,0,1.73109,186.1556,1.400321,0,0,3.22252,1.8222,1.73109,0,0,0,10.62527,0,0,0,14.00003,100,0.1441254,1.904199,2.578016,0,13.84779
9/23/2007 11:00:00 AM,0.8648141,31.98763,-179.4508,0.7725826,1.003495,3.256975,80.36398,50.03386,0.9350735,0.9350735,0,0,0,0.9350735,348.3122,2.272687,0,0,3.256975,0.9842879,0.9350735,0,0,0,10.62527,0,0,0,14.00003,100,0.1441254,1.028581,2.60558,0,13.88225
9/23/2007 12:00:00 PM,0.8188843,30.86981,163.0007,14.54696,0.9714464,3.126152,81.59365,52.20306,0.564021,0.564021,0,0,0,0.564021,554.2616,2.532445,0,0,3.126152,0.5937063,0.564021,0,0,0,10.62527,0,0,0,14.00003,100,0.1441254,0.6204231,2.500921,0,13.75143
9/23/2007 1:00:00 PM,0.7923096,27.52208,146.2331,29.54005,0.8732665,2.824467,80.86588,54.46116,1.618971,1.618971,0,0,0,1.618971,174.4606,1.120287,0,0,2.824467,1.70418,1.618971,0,0,0,10.62527,0,0,0,14.00003,100,0.1441254,1.780868,2.259573,0,13.44974
9/23/2007 2:00:00 PM,0.6876884,22.34706,130.6906,44.53758,0.7156459,2.373815,77.18253,55.60799,2.940231,2.940231,0,-1,0,2.940231,80.73565,0,4.440892E-16,0,2.373815,3.09498,2.940231,0,0,0,10.62527,0,0.7211653,-0.7211653,13.23985,94.57019,0.1441254,3.234254,1.899052,0,12.99909
9/23/2007 3:00:00 PM,0.4796281,15.84554,116.3722,59.53618,0.5093259,1.759165,71.08247,55.80358,1.723887,1.723887,0,0,0,1.723887,102.0464,2.220446E-16,0,0,1.759165,1.814618,1.723887,0,0,0.8012948,9.904109,0,0.05545247,-0.05545247,13.1814,94.15268,0.1441254,1.896276,1.407332,0,11.66327
9/23/2007 4:00:00 PM,0.2461547,8.504168,102.9797,74.53517,0.2683662,0.9691666,64.06601,56.06139,1.813337,1.813337,0,0,0,1.813337,53.44659,0,0,0,0.9691666,1.908775,1.813337,0,0,0.8629087,9.848657,0,0.9396088,-0.9396088,12.19097,87.07816,0.1441254,1.99467,0.7753333,0,10.81782
9/23/2007 5:00:00 PM,0.04685283,0.7594529,90.08238,89.53431,0.01679763,0.06387065,55.55434,55.0568,0.4824653,0.4824653,0,0,0,0.4824653,13.23839,0,0,0,0.06387065,0.5078582,0.4824653,0,0,1.906918,8.909047,0,0.4439876,-0.4439876,11.72296,83.73528,0.1441254,0.5307118,0.05109652,0,8.972919
9/23/2007 6:00:00 PM,0,0,77.21001,90,0,0,53.05651,53.05651,2.920041,2.920041,0,0,0,2.920041,0,0,0,0,0,3.073727,2.920041,0,0,2.400238,8.46506,0,3.073727,-3.073727,8.482969,60.59252,0.1441254,3.212045,0,0,8.46506
9/23/2007 7:00:00 PM,0,0,63.89521,90,0,0,51.02956,51.02956,0.84096,0.84096,0,-1,0,0.84096,0,0,0,0,0,0.8852211,0.84096,0,0,5.81549,5.391333,0,0.8852211,-0.8852211,7.549864,53.92749,0.1441254,0.925056,0,0,5.391333
9/23/2007 8:00:00 PM,0,0,49.71366,90,0,0,49.01149,49.01149,0.3710914,0.3710914,0,-1,0,0.3710914,0,0,0,0,0,0.3906225,0.3710914,0,0,6.799069,4.506112,0,0.3906225,-0.3906225,7.138112,50.98642,0.1441254,0.4082005,0,0,4.506112
9/23/2007 9:00:00 PM,0,0,34.36953,90,0,0,47.26012,47.26012,0.9649467,0.9649467,0,-1,0,0.9649467,0,0,0,0,0,1.015733,0.9649467,0,0,7.233094,4.115489,0,1.015733,-1.015733,6.067435,43.33874,0.1441254,1.061441,0,0,4.115489
9/23/2007 10:00:00 PM,0,0,17.84565,90,0,0,45.60655,45.60655,0.5810832,0.5810832,0,-1,0,0.5810832,0,0,1.110223E-16,0,0,0.6116666,0.5810832,0,0,8.361687,3.099756,0,0.6116666,-0.6116666,5.422682,38.73337,0.1441254,0.6391916,0,0,3.099756
9/23/2007 11:00:00 PM,0,0,0.5421653,90,0,0,44.61086,44.61086,0.4706943,0.4706943,0,-1,0,0.4706943,0,0,5.551115E-17,0,0,0.4954677,0.4706943,0,0,9.041316,2.488089,0,0.4954677,-0.4954677,4.900414,35.00288,0.1441254,0.5177638,0,0,2.488089
9/24/2007 12:00:00 AM,0,0,-16.82236,90,0,0,43.80185,43.80185,0.1504352,0.1504352,0,-1,0,0.1504352,0,0,2.775558E-17,0,0,0.1583528,0.1504352,0,0,9.591836,1.992622,0,0.1583528,-0.1583528,4.733495,33.81061,0.1441254,0.1654787,0,0,1.992622
9/24/2007 1:00:00 AM,0,0,-33.34567,90,0,0,42.90394,42.90394,0.2756221,0.2756221,0,-1,0,0.2756221,0,0,5.551115E-17,0,0,0.2901285,0.2756221,0,0,9.767784,1.834269,0,0.2901285,-0.2901285,4.427672,31.62617,0.1441254,0.3031843,0,0,1.834269
9/24/2007 2:00:00 AM,0,0,-48.71829,90,0,0,42.28163,42.28163,0.262304,0.262304,0,-1,0,0.262304,0,0,0,0,0,0.2761095,0.262304,0,0,10.09015,1.54414,0,0.2761095,-0.2761095,4.136628,29.54728,0.1441254,0.2885344,0,0,1.54414
9/24/2007 3:00:00 AM,0,0,-62.93477,90,0,0,41.73044,41.73044,0.1220943,0.1220943,0,-1,0,0.1220943,0,0,2.775558E-17,0,0,0.1285204,0.1220943,0,0,10.39694,1.268031,0,0.1285204,-0.1285204,4.001155,28.57962,0.1441254,0.1343038,0,0,1.268031
9/24/2007 4:00:00 AM,0,0,-76.27518,90,0,0,41.15258,41.15258,0.5133638,0.5133638,0,-1,0,0.5133638,0,0,0,0,0,0.5403829,0.5133638,0,0,10.53974,1.139511,0,0.5403829,-0.5403829,3.431541,24.51096,0.1441254,0.5647001,0,0,1.139511
9/24/2007 5:00:00 AM,0.03132832,0.6668429,-89.15587,90.3735,0.00227972,0.009424396,40.77478,40.70807,0.2292369,0.2292369,0,0,0,0.2292369,4.111204,0,0,0,0.009424396,0.241302,0.2292369,0,0,11.14016,0.5991276,0,0.2318776,-0.2318776,3.187121,22.76511,0.1441254,0.2521605,0.007539516,0,0.608552
9/24/2007 6:00:00 AM,0.2361839,8.424916,-102.0418,75.37589,0.2549947,1.01301,47.96486,40.45915,0.3778028,0.3778028,0,0,0,0.3778028,268.1318,0,0,0,1.01301,0.3976872,0.3778028,0,0,11.3978,0.36725,0.6153224,0,0.6153224,3.770867,26.93471,0.1440948,0.4155831,0.8104076,0,1.38026
9/24/2007 7:00:00 AM,0.4278818,15.80879,-115.4052,60.37864,0.4975394,1.89959,54.85878,40.13021,2.020146,2.020146,5,0,1.53,2.020146,94.0323,0,0,0,1.89959,0,0,2.979854,2.830861,10.78248,0.9210401,4.730451,0,4.730451,8.258567,58.98965,0.1442516,2.222161,1.519672,5,2.82063
9/24/2007 8:00:00 AM,0.6733629,22.38333,-129.6846,45.3824,0.7062933,2.577162,62.39507,41.35706,0.4317389,0.4317389,3.937002,0,1.239802,0.4317389,596.9261,0,0,0,2.577162,0,0,3.505263,3.33,6.052031,5.178446,5.907162,0,5.907162,13.86259,99.01833,0.1442389,0.4749128,2.061729,5,7.755608
9/24/2007 9:00:00 AM,0.7648889,27.66157,-145.1945,30.3889,0.8670321,3.0079,70.40144,44.40638,0.6965646,0.6965646,0,-1,0,0.6965646,431.8193,2.129805,0,0,3.0079,0.7332259,0.6965646,0,0,0.1448694,10.49489,0.1448694,0,0.1448694,14.00003,100,0.1442317,0.766221,2.40632,0,13.50279
9/24/2007 10:00:00 AM,0.9214041,31.13669,-161.96,15.40636,0.9688019,3.222949,76.7497,47.5535,1.20268,1.20268,0,0,0,1.20268,267.9807,1.95697,0,0,3.222949,1.265978,1.20268,0,0,0,10.62527,0,0,0,14.00003,100,0.1442317,1.322948,2.578359,0,13.84822
9/24/2007 11:00:00 AM,0.9477464,32.39148,-179.5579,1.085975,1.004668,3.255442,80.60081,50.22944,1.967198,1.967198,0,0,0,1.967198,165.4862,1.184707,0,0,3.255442,2.070735,1.967198,0,0,0,10.62527,0,0,0,14.00003,100,0.1442317,2.163918,2.604354,0,13.88072
9/24/2007 12:00:00 PM,0.9480896,31.25433,162.8219,14.66139,0.972185,3.122268,81.88062,52.46087,1.744355,1.744355,0,0,0,1.744355,178.9928,1.286106,0,0,3.122268,1.836163,1.744355,0,0,0,10.62527,0,0,0,14.00003,100,0.1442317,1.91879,2.497815,0,13.74754
9/24/2007 1:00:00 PM,0.8155274,27.88128,146.0009,29.64264,0.8735677,2.821341,81.07503,54.65674,0.7008467,0.7008467,0,0,0,0.7008467,402.5618,2.083608,0,0,2.821341,0.7377334,0.7008467,0,0,0,10.62527,0,0,0,14.00003,100,0.1442317,0.7709314,2.257073,0,13.44662
9/24/2007 2:00:00 PM,0.6268762,22.68097,130.4259,44.63591,0.7155362,2.370309,77.37822,55.80358,0.6254599,0.6254599,0,-1,0,0.6254599,378.9705,1.71193,0,0,2.370309,0.6583788,0.6254599,0,0,0,10.62527,0,0,0,14.00003,100,0.1442317,0.6880059,1.896247,0,12.99558
9/24/2007 3:00:00 PM,0.4509767,16.15905,116.091,59.63206,0.5088596,1.755353,71.27534,56.00805,1.114036,1.114036,0,0,0,1.114036,157.567,0.5826831,0,0,1.755353,1.17267,1.114036,0,0,0,10.62527,0,0,0,14.00003,100,0.1442317,1.22544,1.404282,0,12.38063
9/24/2007 4:00:00 PM,0.2168733,8.804761,102.6919,74.62927,0.267621,0.9654276,64.24051,56.25697,2.053663,2.053663,0,0,0,2.053663,47.01003,0,0,0,0.9654276,2.16175,2.053663,0,0,0,10.62527,0,1.196323,-1.196323,12.73899,90.99262,0.1442317,2.259029,0.772342,0,11.5907
9/24/2007 5:00:00 PM,0.04016894,1.055694,89.7933,89.62688,0.01224557,0.04654293,55.624,55.26127,1.476611,1.476611,0,0,0,1.476611,3.152011,0,2.220446E-16,0,0.04654293,1.554327,1.476611,0,0,1.329248,9.428951,0,1.507784,-1.507784,11.14965,79.64019,0.1442317,1.624272,0.03723435,0,9.475494
9/24/2007 6:00:00 PM,0,0,76.92354,90,0,0,53.26099,53.26099,0.4565052,0.4565052,0,0,0,0.4565052,0,0,5.551115E-17,0,0,0.4805318,0.4565052,0,0,3.004564,7.921167,0,0.4805318,-0.4805318,10.64312,76.02216,0.1442317,0.5021557,0,0,7.921167
9/24/2007 7:00:00 PM,0,0,63.61651,90,0,0,51.21625,51.21625,2.753952,2.753952,0,-1,0,2.753952,0,0,0,0,0,2.898896,2.753952,0,0,3.538488,7.440635,0,2.898896,-2.898896,7.587419,54.19574,0.1442317,3.029346,0,0,7.440635
9/24/2007 8:00:00 PM,0,0,49.45191,90,0,0,49.15373,49.15373,3.403811,3.33,0,-1,0,3.33,0,0,0.07381143,0.4141926,0,3.505263,3.33,0,0,6.759483,4.541739,0,3.505263,-3.505263,3.892547,27.80385,0.1442317,3.744193,0,0,4.541739
9/24/2007 9:00:00 PM,0,0,34.13977,90,0,0,47.40237,47.40237,4.782644,0.9846521,0,-1,0,0.9846521,0,0,3.797992,4.276257,0,1.036476,0.9846521,0,0,10.65422,1.036476,0,1.036476,-1.036476,2.800006,20,0.1442317,5.260909,0,0,1.036476
9/24/2007 10:00:00 PM,0,0,17.66743,90,0,0,45.73102,45.73102,0.6594405,0,0,-1,0,0,0,0,0.6594405,0.7253845,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1442317,0.7253845,0,0,0
9/24/2007 11:00:00 PM,0,0,0.4326992,90,0,0,44.68198,44.68198,0.5160664,0,0,-1,0,0,0,0,0.5160664,0.567673,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1442317,0.567673,0,0,0
9/25/2007 12:00:00 AM,0,0,-16.85657,90,0,0,43.88186,43.88186,0.4689527,0,0,-1,0,0,0,0,0.4689527,0.5158479,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1442317,0.5158479,0,0,0
9/25/2007 1:00:00 AM,0,0,-33.31522,90,0,0,42.98396,42.98396,0.2670603,0,0,-1,0,0,0,0,0.2670603,0.2937664,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1442317,0.2937664,0,0,0
9/25/2007 2:00:00 AM,0,0,-48.64005,90,0,0,42.3083,42.3083,0.453972,0,0,-1,0,0,0,0,0.453972,0.4993692,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1442317,0.4993692,0,0,0
9/25/2007 3:00:00 AM,0,0,-62.82589,90,0,0,41.75711,41.75711,0.1281234,0,0,-1,0,0,0,0,0.1281234,0.1409357,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1442317,0.1409357,0,0,0
9/25/2007 4:00:00 AM,0,0,-76.14952,90,0,0,41.15258,41.15258,0.0455848,0,0,-1,0,0,0,0,0.0455848,0.05014328,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1442317,0.05014328,0,0,0
9/25/2007 5:00:00 AM,0.03605508,1.058789,-89.02425,90.28174,0.002725031,0.01126452,40.78781,40.70807,0.4976841,0.4976841,4.002947,0,1.257805,0.4976841,2.263387,4.440892E-16,0,0,0.01126452,0,0,3.505263,3.33,11.80586,0,3.341264,0,3.341264,5.969808,42.6414,0.1443527,0.5474526,0.009011615,5,0.01126452
9/25/2007 6:00:00 AM,0.238217,8.81856,-101.9139,75.2864,0.2573445,1.021942,48.03446,40.45915,0,0,3.505263,0,1.121937,0,0,0,0,0,1.021942,0,0,3.505263,3.33,8.464596,3.007138,4.351943,0,4.351943,10.09842,72.13145,0.1443719,0,0.8175539,5,4.02908
9/25/2007 7:00:00 AM,0.4279412,16.20767,-115.292,60.29179,0.4998351,1.907583,54.92757,40.13021,0,0,2.321126,0,0.7986675,0,0,0,0,0,1.907583,0,0,2.321126,2.20507,4.112653,6.923886,4.112653,0,4.112653,14.00003,100,0.14428,0,1.526067,5,8.83147
9/25/2007 8:00:00 AM,0.617658,22.78942,-129.6006,45.29916,0.7084236,2.583477,62.48677,41.38372,0,0,0,0,0,0,0,2.583477,0,0,2.583477,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.14428,0,2.066782,0,13.20875
9/25/2007 9:00:00 AM,0.7838597,28.07376,-145.1579,30.31187,0.8688983,3.011312,70.55852,44.50417,0.5068148,0.5068148,0,-1,0,0.5068148,594.1642,2.477823,0,0,3.011312,0.5334893,0.5068148,0,0,0,10.62527,0,0,0,14.00003,100,0.14428,0.5574963,2.40905,0,13.63659
9/25/2007 10:00:00 AM,0.8798779,31.54935,-161.99,15.34612,0.9703241,3.223024,76.9788,47.7313,0.3212553,0.3212553,0,0,0,0.3212553,1003.26,2.884861,0,0,3.223024,0.3381635,0.3212553,0,0,0,10.62527,0,0,0,14.00003,100,0.14428,0.3533808,2.578419,0,13.8483
9/25/2007 11:00:00 AM,0.9581158,32.79493,-179.6652,1.450494,1.005789,3.253561,80.84518,50.43391,2.170775,2.170775,0,0,0,2.170775,149.8801,0.9685341,0,0,3.253561,2.285027,2.170775,0,0,0,10.62527,0,0,0,14.00003,100,0.14428,2.387853,2.602849,0,13.87883
9/25/2007 12:00:00 PM,0.864678,31.63842,162.6426,14.78559,0.9728764,3.119647,82.10238,52.65646,2.250777,2.250777,0,0,0,2.250777,138.6031,0.7504079,0,0,3.119647,2.369239,2.250777,0,0,0,10.62527,0,0,0,14.00003,100,0.14428,2.475855,2.495718,0,13.74492
9/25/2007 1:00:00 PM,0.6838671,28.24001,145.768,29.74945,0.873829,2.81793,81.29202,54.86122,2.901835,2.901835,0,0,0,2.901835,97.10854,0,0,0,2.81793,3.054563,2.901835,0,0,0,10.62527,0,0.2366336,-0.2366336,13.75059,98.21834,0.14428,3.192019,2.254344,0,13.4432
9/25/2007 2:00:00 PM,0.618719,23.01446,130.1607,44.7364,0.7153966,2.366574,77.58204,56.00805,1.130889,1.130889,0,-1,0,1.130889,209.2667,0.9132385,0,0,2.366574,1.190409,1.130889,0,0,0.2629262,10.38864,0.2629262,0,0.2629262,14.00003,100,0.144267,1.243978,1.893259,0,12.75521
9/25/2007 3:00:00 PM,0.4808456,16.47224,115.8098,59.72892,0.5083753,1.75159,71.45867,56.20363,0.5666663,0.5666663,0,0,0,0.5666663,309.1044,1.1551,0,0,1.75159,0.5964909,0.5666663,0,0,0,10.62527,0,0,0,14.00003,100,0.144267,0.6233329,1.401272,0,12.37686
9/25/2007 4:00:00 PM,0.2921131,9.105227,102.4044,74.72348,0.2668702,0.9616214,64.42377,56.46144,0.8952435,0.8952435,0,0,0,0.8952435,107.4145,0.01925988,0,0,0.9616214,0.9423615,0.8952435,0,0,0,10.62527,0,0,0,14.00003,100,0.144267,0.9847678,0.7692971,0,11.5869
9/25/2007 5:00:00 PM,0.05593549,1.35201,89.50491,89.7188,0.009503422,0.03610757,55.68504,55.40352,1.435026,1.435026,0,0,0,1.435026,2.516161,0,0,0,0.03610757,1.510554,1.435026,0,0,0,10.62527,0,1.474446,-1.474446,12.44583,88.89857,0.144267,1.578529,0.02888605,0,10.66138
9/25/2007 6:00:00 PM,0,0,76.63815,90,0,0,53.40323,53.40323,0.4680396,0.4680396,0,0,0,0.4680396,0,0,0,0,0,0.4926732,0.4680396,0,0,1.638274,9.150828,0,0.4926732,-0.4926732,11.9265,85.18913,0.144267,0.5148436,0,0,9.150828
9/25/2007 7:00:00 PM,0,0,63.33934,90,0,0,51.30515,51.30515,1.632543,1.632543,0,-1,0,1.632543,0,0,2.220446E-16,0,0,1.718466,1.632543,0,0,2.185688,8.658154,0,1.718466,-1.718466,10.11508,72.25043,0.144267,1.795797,0,0,8.658154
9/25/2007 8:00:00 PM,0,0,49.1921,90,0,0,49.27819,49.27819,0.1771685,0.1771685,0,-1,0,0.1771685,0,0,0,0,0,0.1864931,0.1771685,0,0,4.095095,6.939689,0,0.1864931,-0.1864931,9.918499,70.84628,0.144267,0.1948853,0,0,6.939689
9/25/2007 9:00:00 PM,0,0,33.9122,90,0,0,47.50905,47.50905,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.30231,6.753196,0,0,0,9.918499,70.84628,0.144267,0,0,0,6.753196
9/25/2007 10:00:00 PM,0,0,17.49136,90,0,0,45.80214,45.80214,0.1264968,0.1264968,0,-1,0,0.1264968,0,0,0,0,0,0.1331545,0.1264968,0,0,4.30231,6.753196,0,0.1331545,-0.1331545,9.778142,69.84373,0.144267,0.1391464,0,0,6.753196
9/25/2007 11:00:00 PM,0,0,0.3249184,90,0,0,44.77977,44.77977,0.3126498,0.3126498,0,-1,0,0.3126498,0,0,5.551115E-17,0,0,0.329105,0.3126498,0,0,4.450259,6.620041,0,0.329105,-0.329105,9.431234,67.36582,0.144267,0.3439147,0,0,6.620041
9/26/2007 12:00:00 AM,0,0,-16.8897,90,0,0,43.95298,43.95298,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.815931,6.290936,0,0,0,9.431234,67.36582,0.144267,0,0,0,6.290936
9/26/2007 1:00:00 AM,0,0,-33.28427,90,0,0,43.02841,43.02841,0.6048236,0.6048236,0,-1,0,0.6048236,0,0,1.110223E-16,0,0,0.6366565,0.6048236,0,0,4.815931,6.290936,0,0.6366565,-0.6366565,8.760139,62.5723,0.144267,0.665306,0,0,6.290936
9/26/2007 2:00:00 AM,0,0,-48.56162,90,0,0,42.33497,42.33497,0.4604646,0.4604646,0,-1,0,0.4604646,0,0,0,0,0,0.4846996,0.4604646,0,0,5.523327,5.65428,0,0.4846996,-0.4846996,8.249222,58.92289,0.144267,0.506511,0,0,5.65428
9/26/2007 3:00:00 AM,0,0,-62.71687,90,0,0,41.78378,41.78378,0.8054939,0.8054939,0,-1,0,0.8054939,0,0,1.110223E-16,0,0,0.8478883,0.8054939,0,0,6.061882,5.16958,0,0.8478883,-0.8478883,7.355469,52.53896,0.144267,0.8860433,0,0,5.16958
9/26/2007 4:00:00 AM,0,0,-76.0236,90,0,0,41.17925,41.17925,0.3024406,0.3024406,0,-1,0,0.3024406,0,0,5.551115E-17,0,0,0.3183585,0.3024406,0,0,7.003981,4.321692,0,0.3183585,-0.3183585,7.019889,50.14197,0.144267,0.3326846,0,0,4.321692
9/26/2007 5:00:00 AM,0.03935892,1.449962,-88.89215,90.19076,0.003253255,0.01344692,40.80326,40.70807,0.5801117,0.5801117,0,0,0,0.5801117,2.317988,0,1.110223E-16,0,0.01344692,0.6106439,0.5801117,0,0,7.357712,4.003333,0,0.5971971,-0.5971971,6.390388,45.64554,0.144267,0.6381229,0.01075754,0,4.01678
9/26/2007 6:00:00 AM,0.2531248,9.211398,-101.7853,75.19846,0.2596678,1.030924,48.07644,40.43248,0.5589125,0.5589125,0,0,0,0.5589125,184.4518,0,0,0,1.030924,0.5883289,0.5589125,0,0,8.021264,3.406136,0.442595,0,0.442595,6.810271,48.6447,0.1442452,0.6148037,0.8247391,0,4.43706
9/26/2007 7:00:00 AM,0.4718966,16.60575,-115.1778,60.20737,0.5020938,1.915745,54.96827,40.10354,0,0,0,0,0,0,0,0,0,0,1.915745,0,0,0,0,7.57867,3.804472,1.915745,0,1.915745,8.627706,61.62635,0.1441508,0,1.532596,0,5.720217
9/26/2007 8:00:00 AM,0.6583037,23.19478,-129.5154,45.21953,0.7105084,2.590505,62.52283,41.35706,1.835276,1.835276,0,0,0,1.835276,141.1507,0,0,0,2.590505,1.931869,1.835276,0,0,5.662925,5.528642,0.6586357,0,0.6586357,9.252542,66.08945,0.1441184,2.018803,2.072404,0,8.119147
9/26/2007 9:00:00 AM,0.7421934,28.4853,-145.1204,30.24055,0.8707137,3.01492,70.69588,44.58418,1.460643,1.460643,0,-1,0,1.460643,206.4105,0,0,0,3.01492,1.537519,1.460643,0,0,5.004289,6.121414,1.477401,0,1.477401,10.65413,76.10076,0.1440458,1.606707,2.411936,0,9.136334
9/26/2007 10:00:00 AM,0.8794083,31.96146,-162.0194,15.2973,0.9717931,3.224135,77.15163,47.85577,0,0,0,0,0,0,0,0,0,0,3.224135,0,0,0,0,3.526888,7.451075,3.224135,0,3.224135,13.71281,97.94846,0.1438875,0,2.579308,0,10.67521
9/26/2007 11:00:00 AM,0.853271,33.19787,-179.7724,1.835532,1.006859,3.252771,81.03327,50.58504,1.302317,1.302317,0,0,0,1.302317,249.768,1.579158,0,0,3.252771,1.37086,1.302317,0,0,0.302753,10.3528,0.302753,0,0.302753,14.00003,100,0.1438726,1.432549,2.602217,0,13.60557
9/26/2007 12:00:00 PM,0.922774,32.02198,162.4627,14.91914,0.9735207,3.117895,82.27716,52.80759,0.6613668,0.6613668,0,0,0,0.6613668,471.4321,2.42172,0,0,3.117895,0.6961755,0.6613668,0,0,0,10.62527,0,0,0,14.00003,100,0.1438726,0.7275034,2.494316,0,13.74317
9/26/2007 1:00:00 PM,0.8431181,28.59818,145.5345,29.86031,0.8740512,2.814592,81.49873,55.0568,0,0,0,0,0,0,0,2.814592,0,0,2.814592,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1438726,0,2.251673,0,13.43987
9/26/2007 2:00:00 PM,0.7126112,23.34743,129.8952,44.83891,0.7152283,2.362906,77.77592,56.20363,0,0,0,-1,0,0,0,2.362906,0,0,2.362906,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1438726,0,1.890324,0,12.98818
9/26/2007 3:00:00 PM,0.4937947,16.78506,115.5286,59.82661,0.5078744,1.747679,71.65049,56.40811,1.338224,1.338224,0,0,0,1.338224,130.5969,0.339022,0,0,1.747679,1.408657,1.338224,0,0,0,10.62527,0,0,0,14.00003,100,0.1438726,1.472046,1.398143,0,12.37295
9/26/2007 4:00:00 PM,0.2565075,9.405513,102.1173,74.81766,0.2661156,0.9581293,64.55323,56.61258,1.246187,1.246187,0,0,0,1.246187,76.88485,0,0,0,0.9581293,1.311776,1.246187,0,0,0,10.62527,0,0.3536468,-0.3536468,13.62725,97.33732,0.1438726,1.370806,0.7665035,0,11.5834
9/26/2007 5:00:00 PM,0.05705841,1.64835,89.21733,89.80994,0.007582037,0.02878229,55.83262,55.60799,0,0,0,0,0,0,0,0,0,0,0.02878229,0,0,0,0,0.3929409,10.27163,0.02878229,0,0.02878229,13.65456,97.53236,0.1438712,0,0.02302583,0,10.30041
9/26/2007 6:00:00 PM,0,0,76.354,90,0,0,53.55436,53.55436,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3641587,10.29753,0,0,0,13.65456,97.53236,0.1438712,0,0,0,10.29753
9/26/2007 7:00:00 PM,0,0,63.06382,90,0,0,51.45628,51.45628,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3641587,10.29753,0,0,0,13.65456,97.53236,0.1438712,0,0,0,10.29753
9/26/2007 8:00:00 PM,0,0,48.93435,90,0,0,49.38487,49.38487,2.722634,2.722634,0,-1,0,2.722634,0,0,4.440892E-16,0,0,2.86593,2.722634,0,0,0.3641587,10.29753,0,2.86593,-2.86593,10.6336,75.95414,0.1438712,2.994897,0,0,10.29753
9/26/2007 9:00:00 PM,0,0,33.68695,90,0,0,47.60684,47.60684,0.5749773,0.5749773,0,-1,0,0.5749773,0,0,1.110223E-16,0,0,0.6052392,0.5749773,0,0,3.548526,7.431601,0,0.6052392,-0.6052392,9.995623,71.39716,0.1438712,0.632475,0,0,7.431601
9/26/2007 10:00:00 PM,0,0,17.31753,90,0,0,45.88215,45.88215,0.2063414,0.2063414,0,-1,0,0.2063414,0,0,2.775558E-17,0,0,0.2172014,0.2063414,0,0,4.221014,6.826362,0,0.2172014,-0.2172014,9.766672,69.7618,0.1438712,0.2269755,0,0,6.826362
9/26/2007 11:00:00 PM,0,0,0.2189199,90,0,0,44.85978,44.85978,0.0867214,0.0867214,0,-1,0,0.0867214,0,0,1.387779E-17,0,0,0.09128568,0.0867214,0,0,4.462349,6.60916,0,0.09128568,-0.09128568,9.670448,69.07449,0.1438712,0.09539354,0,0,6.60916
9/27/2007 12:00:00 AM,0,0,-16.92165,90,0,0,44.00632,44.00632,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.563777,6.517875,0,0,0,9.670448,69.07449,0.1438712,0,0,0,6.517875
9/27/2007 1:00:00 AM,0,0,-33.25275,90,0,0,43.08175,43.08175,0.4998199,0.4998199,0,-1,0,0.4998199,0,0,5.551115E-17,0,0,0.5261262,0.4998199,0,0,4.563777,6.517875,0,0.5261262,-0.5261262,9.115863,65.11317,0.1438712,0.5498019,0,0,6.517875
9/27/2007 2:00:00 AM,0,0,-48.48293,90,0,0,42.37943,42.37943,0.1925295,0.1925295,0,-1,0,0.1925295,0,0,0,0,0,0.2026627,0.1925295,0,0,5.148362,5.991748,0,0.2026627,-0.2026627,8.902238,63.58728,0.1438712,0.2117825,0,0,5.991748
9/27/2007 3:00:00 AM,0,0,-62.60763,90,0,0,41.78378,41.78378,0.1496301,0.1496301,0,-1,0,0.1496301,0,0,2.775558E-17,0,0,0.1575053,0.1496301,0,0,5.373543,5.789086,0,0.1575053,-0.1575053,8.736213,62.40139,0.1438712,0.1645931,0,0,5.789086
9/27/2007 4:00:00 AM,0,0,-75.89735,90,0,0,41.17925,41.17925,0.268106,0.268106,0,-1,0,0.268106,0,0,5.551115E-17,0,0,0.2822168,0.268106,0,0,5.548549,5.63158,0,0.2822168,-0.2822168,8.43873,60.27652,0.1438712,0.2949166,0,0,5.63158
9/27/2007 5:00:00 AM,0.03581554,1.840203,-88.75951,90.10066,0.004779975,0.01975264,40.84794,40.70807,0.4035779,0.4035779,0,0,0,0.4035779,4.894381,0,5.551115E-17,0,0.01975264,0.4248188,0.4035779,0,0,5.862123,5.349363,0,0.4050662,-0.4050662,8.011753,57.22669,0.1438712,0.4439356,0.01580211,0,5.369116
9/27/2007 6:00:00 AM,0.1822453,9.603272,-101.6559,75.11217,0.2826112,1.1177,48.75652,40.43248,0.4299402,0.4299402,0,0,0,0.4299402,259.9664,0,0,0,1.1177,0.4525686,0.4299402,0,0,6.312196,4.944297,0.6651313,0,0.6651313,8.642752,61.73382,0.1438386,0.4729342,0.8941599,0,6.061997
9/27/2007 7:00:00 AM,0.3545797,17.00287,-115.0627,60.12546,0.6082796,2.277711,58.13219,40.07687,2.482377,2.482377,0,0,0,2.482377,91.75525,0,0,0,2.277711,2.613028,2.482377,0,0,5.647065,5.542915,0,0.3353172,-0.3353172,8.289296,59.20914,0.1438386,2.730615,1.822169,0,7.820627
9/27/2007 8:00:00 AM,0.3888835,23.59924,-129.429,45.14363,0.668635,2.456454,61.28188,41.38372,2.230193,2.230193,0,0,0,2.230193,110.1454,0,0,0,2.456454,2.347572,2.230193,0,0,6.01964,5.207598,0.1088824,0,0.1088824,8.392591,59.94696,0.1438333,2.453213,1.965163,0,7.664052
9/27/2007 9:00:00 AM,0.5929961,28.89606,-145.0818,30.17505,1.066753,3.546832,76.83222,44.68198,1.909671,1.909671,0,-1,0,1.909671,185.73,0,0,0,3.546832,2.01018,1.909671,0,0,5.910758,5.305593,1.536651,0,1.536651,9.850387,70.35976,0.143758,2.100638,2.837465,0,8.852425
9/27/2007 10:00:00 AM,0.8655076,32.37289,-162.0482,15.26004,0.9732083,3.223898,77.37746,48.03357,0,0,0,0,0,0,0,0,0,0,3.223898,0,0,0,0,4.374106,6.688579,3.223898,0,3.223898,12.90885,92.20586,0.1436004,0,2.579119,0,9.912477
9/27/2007 11:00:00 AM,0.819697,33.60019,-179.8797,2.230052,1.007876,3.251429,81.23798,50.75396,0.7903513,0.7903513,0,0,0,0.7903513,411.3903,1.269273,0,0,3.251429,0.8319487,0.7903513,0,0,1.150207,9.590088,1.150207,0,1.150207,14.00003,100,0.1435442,0.8693864,2.601143,0,12.84152
9/27/2007 12:00:00 PM,0.873111,32.40489,162.2825,15.06164,0.9741184,3.114826,82.50514,53.01206,1.245185,1.245185,0,0,0,1.245185,250.1496,1.804104,0,0,3.114826,1.310722,1.245185,0,0,0,10.62527,0,0,0,14.00003,100,0.1435442,1.369704,2.491861,0,13.7401
9/27/2007 1:00:00 PM,0.6847715,28.9557,145.3005,29.97502,0.874235,2.810974,81.71334,55.26127,0.8798224,0.8798224,0,0,0,0.8798224,319.4933,1.884845,0,0,2.810974,0.9261289,0.8798224,0,0,0,10.62527,0,0,0,14.00003,100,0.1435442,0.9678047,2.248779,0,13.43625
9/27/2007 2:00:00 PM,0.4748805,23.67982,129.6294,44.9433,0.8401644,2.699193,81.83171,56.40811,0.08131874,0.08131874,0,-1,0,0.08131874,3319.276,2.613594,0,0,2.699193,0.08559866,0.08131874,0,0,0,10.62527,0,0,0,14.00003,100,0.1435442,0.08945061,2.159354,0,13.32447
9/27/2007 3:00:00 PM,0.4812544,17.09745,115.2476,59.92503,0.5073586,1.743725,71.84184,56.61258,1.259296,1.259296,0,0,0,1.259296,138.4683,0.4181506,0,0,1.743725,1.325575,1.259296,0,0,0,10.62527,0,0,0,14.00003,100,0.1435442,1.385225,1.39498,0,12.369
9/27/2007 4:00:00 PM,0.2493026,9.705568,101.8308,74.91169,0.2653592,0.9540494,64.78106,56.8615,1.233197,1.233197,0,0,0,1.233197,77.36391,0,0,0,0.9540494,1.298102,1.233197,0,0,0,10.62527,0,0.3440526,-0.3440526,13.63736,97.40955,0.1435442,1.356517,0.7632395,0,11.57932
9/27/2007 5:00:00 PM,0.06237362,1.944665,88.93072,89.90018,0.006095986,0.02312034,55.9842,55.80358,0,0,0,0,0,0,0,0,0,0,0.02312034,0,0,0,0,0.3822806,10.28122,0.02312034,0,0.02312034,13.6593,97.56622,0.1435431,0,0.01849627,0,10.30434
9/27/2007 6:00:00 PM,0,0,76.07121,90,0,0,53.75883,53.75883,2.990776,2.990776,0,0,0,2.990776,0,0,0,0,0,3.148185,2.990776,0,0,0.3591603,10.30203,0,3.148185,-3.148185,10.34082,73.86285,0.1435431,3.289853,0,0,10.30203
