Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/27/2007 7:00:00 PM,0,0,62.7901,90,0,0,51.66076,51.66076,4.268248,3.33,0,-1,0,3.33,0,0,0.9382478,1.365073,0,3.505263,3.33,0,0,3.857144,7.153845,0,3.505263,-3.505263,6.645948,47.47097,0.1435431,4.695073,0,0,7.153845
9/27/2007 8:00:00 PM,0,0,48.67878,90,0,0,49.53601,49.53601,1.544357,1.544357,0,-1,0,1.544357,0,0,2.220446E-16,0,0,1.625639,1.544357,0,0,7.751881,3.648582,0,1.625639,-1.625639,4.932374,35.23117,0.1435431,1.698793,0,0,3.648582
9/27/2007 9:00:00 PM,0,0,33.46414,90,0,0,47.70464,47.70464,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.558146,2.022943,0,0,0,4.932374,35.23117,0.1435431,0,0,0,2.022943
9/27/2007 10:00:00 PM,0,0,17.14607,90,0,0,45.97994,45.97994,0.3806752,0.3806752,0,-1,0,0.3806752,0,0,5.551115E-17,0,0,0.4007107,0.3806752,0,0,9.558146,2.022943,0,0.4007107,-0.4007107,4.509988,32.21414,0.1435431,0.4187427,0,0,2.022943
9/27/2007 11:00:00 PM,0,0,0.1147984,90,0,0,44.9309,44.9309,0.4544012,0.4544012,0,-1,0,0.4544012,0,0,5.551115E-17,0,0,0.4783171,0.4544012,0,0,10.00338,1.622232,0,0.4783171,-0.4783171,4.005798,28.61278,0.1435431,0.4998413,0,0,1.622232
9/28/2007 12:00:00 AM,0,0,-16.95233,90,0,0,44.05967,44.05967,0.07128224,0.07128224,0,-1,0,0.07128224,0,0,0,0,0,0.07503393,0.07128224,0,0,10.53484,1.143915,0,0.07503393,-0.07503393,3.926705,28.04784,0.1435431,0.07841046,0,0,1.143915
9/28/2007 1:00:00 AM,0,0,-33.22057,90,0,0,43.13509,43.13509,0.07585921,0.07585921,0,-1,0,0.07585921,0,0,0,0,0,0.07985181,0.07585921,0,0,10.61821,1.068881,0,0.07985181,-0.07985181,3.842534,27.44662,0.1435431,0.08344514,0,0,1.068881
9/28/2007 2:00:00 AM,0,0,-48.40392,90,0,0,42.40609,42.40609,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.70694,0.9890292,0,0,0,3.842534,27.44662,0.1435431,0,0,0,0.9890292
9/28/2007 3:00:00 AM,0,0,-62.49814,90,0,0,41.82824,41.82824,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.70694,0.9890292,0,0,0,3.842534,27.44662,0.1435431,0,0,0,0.9890292
9/28/2007 4:00:00 AM,0,0,-75.77072,90,0,0,41.20592,41.20592,0.1755991,0.1755991,0,-1,0,0.1755991,0,0,2.775558E-17,0,0,0.1848411,0.1755991,0,0,10.70694,0.9890292,0,0.1848411,-0.1848411,3.647694,26.05491,0.1435431,0.193159,0,0,0.9890292
9/28/2007 5:00:00 AM,0.0405838,2.229348,-88.62627,90.01158,0.005585202,0.02307718,40.87151,40.70807,0.1160645,0.1160645,0,0,0,0.1160645,19.88306,0,1.387779E-17,0,0.02307718,0.1221732,0.1160645,0,0,10.91232,0.8041881,0,0.09909599,-0.09909599,3.543238,25.30879,0.1435431,0.127671,0.01846174,0,0.8272652
9/28/2007 6:00:00 AM,0.2396566,9.99402,-101.5256,75.02763,0.2642271,1.048383,48.18468,40.40581,0.6934305,0.6934305,0,0,0,0.6934305,151.1879,0,0,0,1.048383,0.7299269,0.6934305,0,0,11.02242,0.7050921,0.3184565,0,0.3184565,3.845352,27.46675,0.1435276,0.7627736,0.8387067,0,1.753475
9/28/2007 7:00:00 AM,0.4532497,17.39888,-114.9464,60.04619,0.5064926,1.931542,55.05512,40.05909,1.5108,1.5108,4.640399,0,1.431829,1.5108,127.8489,0,0,0,1.931542,0,0,3.129599,2.973119,10.70397,0.9917029,4.904661,0,4.904661,8.498322,60.70218,0.1436377,1.66188,1.545233,5,2.923244
9/28/2007 8:00:00 AM,0.6517996,24.00264,-129.3414,45.07157,0.7145355,2.602795,62.67207,41.38372,0,0,3.36475,0,1.083577,0,0,0,0,0,2.602795,0,0,3.36475,3.196512,5.799307,5.405898,5.799307,0,5.799307,14.00003,100,0.1435728,0,2.082236,5,8.008693
9/28/2007 9:00:00 AM,0.7671074,29.30588,-145.042,30.1155,0.8741869,3.021473,70.97489,44.7531,1.210123,1.210123,0,-1,0,1.210123,249.6831,1.747659,0,0,3.021473,1.273814,1.210123,0,0,0,10.62527,0,0,0,14.00003,100,0.1435728,1.331135,2.417178,0,13.64675
9/28/2007 10:00:00 AM,0.8982172,32.78351,-162.0761,15.23448,0.9745691,3.225296,77.51965,48.13136,1.097201,1.097201,0,0,0,1.097201,293.9569,2.070349,0,0,3.225296,1.154948,1.097201,0,0,0,10.62527,0,0,0,14.00003,100,0.1435728,1.206921,2.580237,0,13.85057
9/28/2007 11:00:00 AM,0.829946,34.00175,-179.9866,2.629337,1.008842,3.250977,81.39553,50.87842,1.849246,1.849246,0,0,0,1.849246,175.8001,1.304402,0,0,3.250977,1.946575,1.849246,0,0,0,10.62527,0,0,0,14.00003,100,0.1435728,2.034171,2.600782,0,13.87625
9/28/2007 12:00:00 PM,0.8967811,32.78706,162.1021,15.21263,0.9746698,3.114024,82.62241,53.10986,2.629184,2.629184,0,0,0,2.629184,118.4407,0.3464618,0,0,3.114024,2.767562,2.629184,0,0,0,10.62527,0,0,0,14.00003,100,0.1435728,2.892103,2.491219,0,13.7393
9/28/2007 1:00:00 PM,0.7968698,29.3125,145.0663,30.09339,0.8743815,2.808504,81.86321,55.40352,2.175896,2.175896,0,0,0,2.175896,129.0734,0.5180869,0,0,2.808504,2.290417,2.175896,0,0,0,10.62527,0,0,0,14.00003,100,0.1435728,2.393486,2.246803,0,13.43378
9/28/2007 2:00:00 PM,0.6393831,24.01158,129.3636,45.04942,0.7148106,2.355926,78.12502,56.55924,0.1932714,0.1932714,0,-1,0,0.1932714,1218.973,2.152483,0,0,2.355926,0.2034436,0.1932714,0,0,0,10.62527,0,0,0,14.00003,100,0.1435728,0.2125986,1.884741,0,12.9812
9/28/2007 3:00:00 PM,0.4431527,17.40936,114.9668,60.02402,0.5068296,1.739837,72.0238,56.80816,0.9174758,0.9174758,0,0,0,0.9174758,189.6331,0.7740734,0,0,1.739837,0.965764,0.9174758,0,0,0,10.62527,0,0,0,14.00003,100,0.1435728,1.009223,1.39187,0,12.36511
9/28/2007 4:00:00 PM,0.266434,10.00534,101.5449,75.00546,0.264603,0.9505621,64.91045,57.01264,1.228101,1.228101,0,0,0,1.228101,77.40098,0,0,0,0.9505621,1.292738,1.228101,0,0,0,10.62527,0,0.3421757,-0.3421757,13.63934,97.42368,0.1435728,1.350911,0.7604497,0,11.57584
9/28/2007 5:00:00 PM,0.06624121,2.240903,88.64521,89.98941,0.004864676,0.01843781,56.09887,55.95471,0.8915779,0.8915779,0,0,0,0.8915779,2.067997,0,0,0,0.01843781,0.9385031,0.8915779,0,0,0.3801953,10.2831,0,0.9200653,-0.9200653,12.66951,90.49632,0.1435728,0.9807357,0.01475025,0,10.30154
9/28/2007 6:00:00 PM,0,0,75.78994,90,0,0,53.90997,53.90997,1.873436,1.873436,0,0,0,1.873436,0,0,2.220446E-16,0,0,1.972038,1.873436,0,0,1.40249,9.363033,0,1.972038,-1.972038,10.5908,75.64841,0.1435728,2.06078,0,0,9.363033
9/28/2007 7:00:00 PM,0,0,62.5183,90,0,0,51.803,51.803,3.004878,3.004878,0,-1,0,3.004878,0,0,4.440892E-16,0,0,3.163029,3.004878,0,0,3.593643,7.390995,0,3.163029,-3.163029,7.256673,51.83327,0.1435728,3.305366,0,0,7.390995
9/28/2007 8:00:00 PM,0,0,48.42554,90,0,0,49.6338,49.6338,2.017847,2.017847,0,-1,0,2.017847,0,0,0,0,0,2.12405,2.017847,0,0,7.10812,4.227966,0,2.12405,-2.12405,5.017728,35.84084,0.1435728,2.219632,0,0,4.227966
9/28/2007 9:00:00 PM,0,0,33.24388,90,0,0,47.80243,47.80243,1.454268,1.454268,0,-1,0,1.454268,0,0,2.220446E-16,0,0,1.530808,1.454268,0,0,9.468176,2.103916,0,1.530808,-1.530808,3.404114,24.31506,0.1435728,1.599694,0,0,2.103916
9/28/2007 10:00:00 PM,0,0,16.97706,90,0,0,46.03328,46.03328,0.8083008,0.5444526,0,-1,0,0.5444526,0,0,0.2638482,0.3446783,0,0.573108,0.5444526,0,0,11.16907,0.573108,0,0.573108,-0.573108,2.800006,20,0.1435728,0.8891309,0,0,0.573108
9/28/2007 11:00:00 PM,0,0,0.01264599,90,0,0,44.95757,44.95757,0.3229902,0,0,-1,0,0,0,0,0.3229902,0.3552892,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1435728,0.3552892,0,0,0
9/29/2007 12:00:00 AM,0,0,-16.98167,90,0,0,44.05967,44.05967,0.3369816,0,0,-1,0,0,0,0,0.3369816,0.3706798,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1435728,0.3706798,0,0,0
9/29/2007 1:00:00 AM,0,0,-33.18766,90,0,0,43.13509,43.13509,0.05376386,0,0,-1,0,0,0,0,0.05376386,0.05914024,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1435728,0.05914024,0,0,0
9/29/2007 2:00:00 AM,0,0,-48.32452,90,0,0,42.37943,42.37943,0.1867925,0,0,-1,0,0,0,0,0.1867925,0.2054717,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1435728,0.2054717,0,0,0
9/29/2007 3:00:00 AM,0,0,-62.38834,90,0,0,41.80156,41.80156,0.1719222,0,0,-1,0,0,0,0,0.1719222,0.1891144,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1435728,0.1891144,0,0,0
9/29/2007 4:00:00 AM,0,0,-75.64368,90,0,0,41.17925,41.17925,0.369929,0,0,-1,0,0,0,0,0.369929,0.406922,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1435728,0.406922,0,0,0
9/29/2007 5:00:00 AM,0.05498517,2.61724,-88.49242,89.92362,0.006421586,0.02653715,40.84264,40.65473,0.4876415,0.4876415,3.992905,0,1.255063,0.4876415,5.441938,0,0,0,0.02653715,0,0,3.505263,3.33,11.80586,0,3.356537,0,3.356537,5.984296,42.74489,0.1436913,0.5364057,0.02122972,5,0.02653715
9/29/2007 6:00:00 AM,0.1830001,10.38348,-101.3944,74.94496,0.2645627,1.049975,48.14095,40.35247,0.1615886,0.1615886,3.666852,0,1.166051,0.1615886,649.7825,0,0,0,1.049975,0,0,3.505263,3.33,8.449323,3.020883,4.379974,0,4.379974,10.13951,72.42489,0.1437263,0.1777475,0.8399796,5,4.070858
9/29/2007 7:00:00 AM,0.3655286,17.79361,-114.8289,59.96965,0.6035403,2.262876,57.91723,40.00575,0.0942554,0.0942554,1.995805,0,0.7098548,0.0942554,2400.792,0,0,0,2.262876,0,0,1.90155,1.806472,4.069348,6.962861,4.069348,0,4.069348,14.00003,100,0.1436053,0.1036809,1.810301,5,9.225737
9/29/2007 8:00:00 AM,0.5375094,24.40484,-129.2525,45.00344,0.9302137,3.251759,69.2196,41.35706,0,0,0,0,0,0,0,3.251759,0,0,3.251759,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1436053,0,2.601407,0,13.87703
9/29/2007 9:00:00 AM,0.7385126,29.71462,-145.0009,30.06198,0.8758426,3.025127,71.08015,44.80644,2.036765,2.036765,0,-1,0,2.036765,148.5261,0.8811636,0,0,3.025127,2.143963,2.036765,0,0,0,10.62527,0,0,0,14.00003,100,0.1436053,2.240441,2.420101,0,13.6504
9/29/2007 10:00:00 AM,0.7541996,33.19318,-162.1031,15.22068,0.9758748,3.225344,77.71481,48.28249,1.028611,1.028611,0,0,0,1.028611,313.5631,2.142596,0,0,3.225344,1.082748,1.028611,0,0,0,10.62527,0,0,0,14.00003,100,0.1436053,1.131472,2.580275,0,13.85062
9/29/2007 11:00:00 AM,0.8564602,34.40247,179.9067,3.031033,1.009755,3.249148,81.60615,51.05622,0,0,0,0,0,0,0,3.249148,0,0,3.249148,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1436053,0,2.599319,0,13.87442
9/29/2007 12:00:00 PM,0.7008254,33.1684,161.9216,15.37167,1.246227,3.738844,91.30436,53.30544,1.746822,1.746822,0,0,0,1.746822,214.0369,1.900084,0,0,3.738844,1.83876,1.746822,0,0,0,10.62527,0,0,0,14.00003,100,0.1436053,1.921504,2.991075,0,14.36412
9/29/2007 1:00:00 PM,0.737093,29.66849,144.8319,30.21523,0.8744916,2.804691,82.07554,55.60799,1.579455,1.579455,0,0,0,1.579455,177.5733,1.142107,0,0,2.804691,1.662584,1.579455,0,0,0,10.62527,0,0,0,14.00003,100,0.1436053,1.7374,2.243753,0,13.42997
9/29/2007 2:00:00 PM,0.7286119,24.34262,129.0979,45.15713,0.714564,2.352043,78.3165,56.75482,0.5506873,0.5506873,0,-1,0,0.5506873,427.1105,1.772372,0,0,2.352043,0.5796708,0.5506873,0,0,0,10.62527,0,0,0,14.00003,100,0.1436053,0.605756,1.881634,0,12.97732
9/29/2007 3:00:00 PM,0.4774992,17.72073,114.6866,60.12348,0.5062889,1.73643,72.16039,56.9593,0,0,0,0,0,0,0,1.73643,0,0,1.73643,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1436053,0,1.389144,0,12.3617
9/29/2007 4:00:00 PM,0.2646661,10.30479,101.26,75.09885,0.2638488,0.9468214,65.08465,57.20822,0,0,0,0,0,0,0,0.9468214,0,0,0.9468214,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1436053,0,0.7574571,0,11.5721
9/29/2007 5:00:00 PM,0.06760988,2.537014,88.36095,90.07752,0.005139661,0.01946167,56.25816,56.10584,1.802269,1.802269,0,0,0,1.802269,1.079843,0,2.220446E-16,0,0.01946167,1.897125,1.802269,0,0,0,10.62527,0,1.877663,-1.877663,12.0208,85.86266,0.1436053,1.982496,0.01556933,0,10.64474
9/29/2007 6:00:00 PM,0,0,75.51032,90,0,0,54.0611,54.0611,3.447298,3.447298,5,0,1.53,3.447298,0,0,0,0,0,0,0,1.552702,1.475067,2.086293,8.747611,1.475067,0,1.475067,13.42017,95.85815,0.1436927,3.792028,0,5,8.747611
9/29/2007 7:00:00 PM,0,0,62.24857,90,0,0,51.95413,51.95413,0.4838639,0.4838639,0,-1,0,0.4838639,0,0,5.551115E-17,0,0,0.5093304,0.4838639,0,0,0.6112257,10.07517,0,0.5093304,-0.5093304,12.88329,92.02329,0.1436927,0.5322503,0,0,10.07517
9/29/2007 8:00:00 PM,0,0,48.17472,90,0,0,49.75826,49.75826,0.0292902,0.0292902,0,-1,0,0.0292902,0,0,3.469447E-18,0,0,0.03083179,0.0292902,0,0,1.177148,9.565841,0,0.03083179,-0.03083179,12.85079,91.79115,0.1436927,0.03221922,0,0,9.565841
9/29/2007 9:00:00 PM,0,0,33.02628,90,0,0,47.90911,47.90911,0.5519307,0.5519307,0,-1,0,0.5519307,0,0,1.110223E-16,0,0,0.5809796,0.5519307,0,0,1.211406,9.535009,0,0.5809796,-0.5809796,12.23838,87.41683,0.1436927,0.6071237,0,0,9.535009
9/29/2007 10:00:00 PM,0,0,16.81062,90,0,0,46.1044,46.1044,0.5483034,0.5483034,0,-1,0,0.5483034,0,0,0,0,0,0.5771615,0.5483034,0,0,1.856939,8.954029,0,0.5771615,-0.5771615,11.63,83.07126,0.1436927,0.6031338,0,0,8.954029
9/29/2007 11:00:00 PM,0,0,-0.08744794,90,0,0,45.01091,45.01091,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.498229,8.376868,0,0,0,11.63,83.07126,0.1436927,0,0,0,8.376868
9/30/2007 12:00:00 AM,0,0,-17.00959,90,0,0,44.10411,44.10411,0.2223659,0.2223659,0,-1,0,0.2223659,0,0,2.775558E-17,0,0,0.2340694,0.2223659,0,0,2.498229,8.376868,0,0.2340694,-0.2340694,11.38327,81.3089,0.1436927,0.2446025,0,0,8.376868
9/30/2007 1:00:00 AM,0,0,-33.15395,90,0,0,43.15287,43.15287,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.758307,8.142798,0,0,0,11.38327,81.3089,0.1436927,0,0,0,8.142798
9/30/2007 2:00:00 AM,0,0,-48.24466,90,0,0,42.37943,42.37943,0.7300496,0.7300496,0,-1,0,0.7300496,0,0,1.110223E-16,0,0,0.7684732,0.7300496,0,0,2.758307,8.142798,0,0.7684732,-0.7684732,10.57323,75.5229,0.1436927,0.8030545,0,0,8.142798
9/30/2007 3:00:00 AM,0,0,-62.27818,90,0,0,41.78378,41.78378,0.1077669,0.1077669,0,-1,0,0.1077669,0,0,1.387779E-17,0,0,0.1134388,0.1077669,0,0,3.612165,7.374325,0,0.1134388,-0.1134388,10.45365,74.66879,0.1436927,0.1185436,0,0,7.374325
9/30/2007 4:00:00 AM,0,0,-75.51618,90,0,0,41.1348,41.1348,0.4683324,0.4683324,0,-1,0,0.4683324,0,0,5.551115E-17,0,0,0.4929815,0.4683324,0,0,3.738209,7.260886,0,0.4929815,-0.4929815,9.934004,70.95703,0.1436927,0.5151656,0,0,7.260886
9/30/2007 5:00:00 AM,0.06723247,3.003718,-88.35789,89.8369,0.008900539,0.03677579,40.87072,40.61028,0.4525748,0.4525748,0,0,0,0.4525748,8.125903,0,5.551115E-17,0,0.03677579,0.4763945,0.4525748,0,0,4.285966,6.767905,0,0.4396187,-0.4396187,9.470605,67.64704,0.1436927,0.4978323,0.02942063,0,6.804681
9/30/2007 6:00:00 AM,0.2984641,10.7715,-101.2623,74.86427,0.2686568,1.065923,48.19067,40.28135,0.5352384,0.5352384,0,0,0,0.5352384,199.1492,0,0,0,1.065923,0.5634089,0.5352384,0,0,4.774431,6.328286,0.5025143,0,0.5025143,9.947331,71.05223,0.1436684,0.5887623,0.8527386,0,7.394209
9/30/2007 7:00:00 AM,0.5316734,18.1869,-114.7102,59.89596,0.5107213,1.947659,55.05586,39.93463,2.242,2.242,0,0,0,2.242,86.87152,0,0,0,1.947659,2.36,2.242,0,0,4.271917,6.780549,0,0.4123405,-0.4123405,9.512687,67.94762,0.1436684,2.4662,1.558127,0,8.728209
9/30/2007 8:00:00 AM,0.7139642,24.80568,-129.1621,44.93935,0.7183625,2.615302,62.76097,41.35706,1.576304,1.576304,0,0,0,1.576304,165.9136,0,0,0,2.615302,1.659267,1.576304,0,0,4.730073,6.368208,0.956035,0,0.956035,10.41966,74.426,0.1436221,1.733934,2.092242,0,8.98351
9/30/2007 9:00:00 AM,0.8169355,30.12213,-144.9585,30.01459,0.877443,3.028257,71.20187,44.87756,2.214954,2.214954,0,-1,0,2.214954,136.7187,0,0,0,3.028257,2.331531,2.214954,0,0,3.774038,7.22864,0.6967266,0,0.6967266,11.08063,79.14723,0.1435883,2.43645,2.422606,0,10.2569
9/30/2007 10:00:00 AM,0.8821775,33.60178,-162.129,15.21868,0.977125,3.225235,77.90825,48.43363,1.778033,1.778033,0,0,0,1.778033,181.3934,0,0,0,3.225235,1.871613,1.778033,0,0,3.077311,7.855694,1.353621,0,1.353621,12.36479,88.31976,0.1435229,1.955836,2.580188,0,11.08093
9/30/2007 11:00:00 AM,0.9426858,34.8022,179.8006,3.433816,1.010617,3.247594,81.79693,51.21625,2.36252,2.36252,0,0,0,2.36252,137.4632,0,0,0,3.247594,2.486863,2.36252,0,0,1.72369,9.073953,0.7607311,0,0.7607311,13.08648,93.47471,0.1434861,2.598771,2.598075,0,12.32155
9/30/2007 12:00:00 PM,0.9226257,33.5488,161.7411,15.53831,0.9756359,3.107483,83.06219,53.50991,1.974808,1.974808,0,0,0,1.974808,157.3562,0.06577858,0,0,3.107483,2.078746,1.974808,0,0,0.962959,9.758611,0.962959,0,0.962959,14.00003,100,0.1434396,2.172289,2.485986,0,12.86609
9/30/2007 1:00:00 PM,0.8659786,30.02359,144.5975,30.34034,0.8745663,2.800963,82.27769,55.80358,0.6138223,0.6138223,0,0,0,0.6138223,456.315,2.154835,0,0,2.800963,0.6461288,0.6138223,0,0,0,10.62527,0,0,0,14.00003,100,0.1434396,0.6752046,2.240771,0,13.42624
9/30/2007 2:00:00 PM,0.7165554,24.67289,128.8325,45.26627,0.7142941,2.347952,78.5163,56.9593,1.955322,1.955322,0,-1,0,1.955322,120.0801,0.2897187,0,0,2.347952,2.058233,1.955322,0,0,0,10.62527,0,0,0,14.00003,100,0.1434396,2.150854,1.878362,0,12.97323
9/30/2007 3:00:00 PM,0.522648,18.0315,114.4069,60.22326,0.5057384,1.732484,72.34167,57.15488,0.526224,0.526224,0,0,0,0.526224,329.2294,1.178564,0,0,1.732484,0.55392,0.526224,0,0,0,10.62527,0,0,0,14.00003,100,0.1434396,0.5788464,1.385987,0,12.35776
9/30/2007 4:00:00 PM,0.2989352,10.60385,100.976,75.19173,0.2630985,0.9430999,65.25896,57.4038,1.523414,1.523414,0,0,0,1.523414,61.90702,0,2.220446E-16,0,0.9430999,1.603593,1.523414,0,0,0,10.62527,0,0.6604933,-0.6604933,13.30381,95.027,0.1434396,1.675755,0.7544799,0,11.56837
9/30/2007 5:00:00 PM,0.08628432,2.832948,88.07807,90.1644,0.005626095,0.02127594,56.47709,56.31031,2.175455,2.175455,0,0,0,2.175455,0.9779999,0,0,0,0.02127594,2.289952,2.175455,0,0,0.7338815,9.964781,0,2.268676,-2.268676,10.91241,77.94565,0.1434396,2.393,0.01702075,0,9.986057
9/30/2007 6:00:00 PM,0,0,75.23248,90,0,0,54.20335,54.20335,5.010041,5.010041,5,0,1.53,5.010041,0,0,0,0,0,0.01056987,0.01004138,0,0,3.254633,7.696105,0,0.01056987,-0.01056987,10.90127,77.86607,0.1434396,5.511045,0,5,7.696105
9/30/2007 7:00:00 PM,0,0,61.98102,90,0,0,52.06081,52.06081,1.216623,1.216623,0,-1,0,1.216623,0,0,0,0,0,1.280656,1.216623,0,0,3.266377,7.685534,0,1.280656,-1.280656,9.551341,68.22373,0.1434396,1.338285,0,0,7.685534
9/30/2007 8:00:00 PM,0,0,47.92648,90,0,0,49.88272,49.88272,0.3066831,0.3066831,0,-1,0,0.3066831,0,0,5.551115E-17,0,0,0.3228243,0.3066831,0,0,4.689328,6.404879,0,0.3228243,-0.3228243,9.211055,65.79311,0.1434396,0.3373514,0,0,6.404879
9/30/2007 9:00:00 PM,0,0,32.81144,90,0,0,48.0069,48.0069,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.048021,6.082055,0,0,0,9.211055,65.79311,0.1434396,0,0,0,6.082055
9/30/2007 10:00:00 PM,0,0,16.64682,90,0,0,46.18441,46.18441,0.08611958,0.08611958,0,-1,0,0.08611958,0,0,1.387779E-17,0,0,0.09065219,0.08611958,0,0,5.048021,6.082055,0,0.09065219,-0.09065219,9.115499,65.11057,0.1434396,0.09473154,0,0,6.082055
9/30/2007 11:00:00 PM,0,0,-0.1853965,90,0,0,45.08204,45.08204,0.5817439,0.5817439,0,-1,0,0.5817439,0,0,1.110223E-16,0,0,0.612362,0.5817439,0,0,5.148746,5.991403,0,0.612362,-0.612362,8.470013,60.49997,0.1434396,0.6399183,0,0,5.991403
10/1/2007 12:00:00 AM,0,0,-17.036,90,0,0,44.15746,44.15746,0.0181983,0.0181983,0,-1,0,0.0181983,0,0,3.469447E-18,0,0,0.01915611,0.0181983,0,0,5.829148,5.379041,0,0.01915611,-0.01915611,8.449821,60.35574,0.1434396,0.02001813,0,0,5.379041
10/1/2007 1:00:00 AM,0,0,-33.11936,90,0,0,43.17954,43.17954,0.2805036,0.2805036,0,-1,0,0.2805036,0,0,5.551115E-17,0,0,0.2952669,0.2805036,0,0,5.850433,5.359885,0,0.2952669,-0.2952669,8.138581,58.13261,0.1434396,0.308554,0,0,5.359885
10/1/2007 2:00:00 AM,0,0,-48.1643,90,0,0,42.40609,42.40609,0.2663279,0.2663279,0,-1,0,0.2663279,0,0,5.551115E-17,0,0,0.2803452,0.2663279,0,0,6.178507,5.064618,0,0.2803452,-0.2803452,7.843071,56.02183,0.1434396,0.2929608,0,0,5.064618
10/1/2007 3:00:00 AM,0,0,-62.1676,90,0,0,41.78378,41.78378,0.1803635,0.1803635,0,-1,0,0.1803635,0,0,0,0,0,0.1898563,0.1803635,0,0,6.490002,4.784273,0,0.1898563,-0.1898563,7.642945,54.59236,0.1434396,0.1983998,0,0,4.784273
10/1/2007 4:00:00 AM,0,0,-75.38818,90,0,0,41.1348,41.1348,0.08319335,0.08319335,0,-1,0,0.08319335,0,0,1.387779E-17,0,0,0.08757194,0.08319335,0,0,6.700953,4.594416,0,0.08757194,-0.08757194,7.550637,53.93301,0.1434396,0.09151268,0,0,4.594416
10/1/2007 5:00:00 AM,0.07380336,3.388624,-88.22265,89.75152,0.01123768,0.04642202,40.91246,40.58361,0.1107091,0.1107091,0,0,0,0.1107091,41.93154,0,0,0,0.04642202,0.1165359,0.1107091,0,0,6.798255,4.506844,0,0.07011384,-0.07011384,7.47673,53.40511,0.1434396,0.12178,0.03713761,0,4.553266
10/1/2007 6:00:00 AM,0.2278774,11.15791,-101.1292,74.78566,0.3146837,1.239087,49.52932,40.25467,0.1047602,0.1047602,0,0,0,0.1047602,1182.783,0,0,0,1.239087,0.1102739,0.1047602,0,0,6.87616,4.43673,1.128813,0,1.128813,8.547616,61.05428,0.1433851,0.1152363,0.9912694,0,5.675817
10/1/2007 7:00:00 AM,0.4941908,18.5786,-114.5903,59.82521,0.5127673,1.955377,55.06319,39.88129,1.770062,1.770062,0,0,0,1.770062,110.4695,0,0,0,1.955377,1.863223,1.770062,0,0,5.747347,5.452662,0.09215457,0,0.09215457,8.635041,61.67875,0.1433807,1.947068,1.564302,0,7.40804
10/1/2007 8:00:00 AM,0.6759768,25.20499,-129.0702,44.87939,0.7201973,2.621083,62.81662,41.35706,0.9920258,0.9920258,0,0,0,0.9920258,264.2152,0,0,0,2.621083,1.044238,0.9920258,0,0,5.655192,5.535601,1.576845,0,1.576845,10.13097,72.36391,0.1433046,1.091228,2.096866,0,8.156684
10/1/2007 9:00:00 AM,0.8414539,30.52826,-144.9145,29.97341,0.8789871,3.03104,71.33098,44.95757,0.8669164,0.8669164,0,-1,0,0.8669164,349.6347,0,0,0,3.03104,0.9125435,0.8669164,0,0,4.078348,6.954762,2.118497,0,2.118497,12.14075,86.71947,0.1432026,0.953608,2.424832,0,9.985802
10/1/2007 10:00:00 AM,0.7811164,34.00916,-162.1539,15.22847,0.9783194,3.224968,78.09998,48.58476,0.3497626,0.3497626,0,0,0,0.3497626,922.0448,0.8969456,0,0,3.224968,0.3681711,0.3497626,0,0,1.959851,8.861408,1.959851,0,1.959851,14.00003,100,0.1431083,0.3847388,2.579974,0,12.08638
10/1/2007 11:00:00 AM,0.8392919,35.20083,179.695,3.836859,1.011426,3.245281,82.01346,51.40294,1.189785,1.189785,0,0,0,1.189785,272.7619,1.992875,0,0,3.245281,1.252406,1.189785,0,0,0,10.62527,0,0,0,14.00003,100,0.1431083,1.308764,2.596225,0,13.87055
10/1/2007 12:00:00 PM,0.9682327,33.92816,161.5609,15.71208,0.9760519,3.105134,83.2299,53.66105,0.4110599,0.4110599,0,0,0,0.4110599,755.3972,2.67244,0,0,3.105134,0.4326946,0.4110599,0,0,0,10.62527,0,0,0,14.00003,100,0.1431083,0.4521658,2.484107,0,13.73041
10/1/2007 1:00:00 PM,0.6987092,30.37772,144.3633,30.46852,0.8746067,2.798037,82.43337,55.95471,1.857162,1.857162,0,0,0,1.857162,150.662,0.8431304,0,0,2.798037,1.954907,1.857162,0,0,0,10.62527,0,0,0,14.00003,100,0.1431083,2.042878,2.23843,0,13.42331
10/1/2007 2:00:00 PM,0.6863857,25.00232,128.5674,45.37669,0.7140023,2.344672,78.66116,57.11043,2.853603,2.853603,0,-1,0,2.853603,82.16531,0,0,0,2.344672,3.003793,2.853603,0,0,0,10.62527,0,0.659121,-0.659121,13.30525,95.03734,0.1431083,3.138964,1.875738,0,12.96995
10/1/2007 3:00:00 PM,0.4882109,18.34162,114.128,60.32324,0.5051797,1.728416,72.53171,57.35935,0.835913,0.835913,0,0,0,0.835913,206.7698,0.1161509,0,0,1.728416,0.8799084,0.835913,0,0,0.7323566,9.966153,0.7323566,0,0.7323566,14.00003,100,0.1430731,0.9195043,1.382733,0,11.69457
10/1/2007 4:00:00 PM,0.2883326,10.90248,100.6932,75.28398,0.262354,0.9396676,65.38869,57.55494,0.9462724,0.9462724,0,0,0,0.9462724,99.30202,0,0,0,0.9396676,0.9960762,0.9462724,0,0,0,10.62527,0,0.05640867,-0.05640867,13.94057,99.57529,0.1430731,1.0409,0.751734,0,11.56494
10/1/2007 5:00:00 PM,0.07663508,3.128652,87.79672,90.24993,0.006134537,0.02317581,56.64331,56.46144,0.9295934,0.9295934,0,0,0,0.9295934,2.493113,0,0,0,0.02317581,0.9785194,0.9295934,0,0,0.0626763,10.56887,0,0.9553436,-0.9553436,12.93355,92.38229,0.1430731,1.022553,0.01854065,0,10.59204
10/1/2007 6:00:00 PM,0,0,74.95656,90,0,0,54.35448,54.35448,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.124169,9.613522,0,0,0,12.93355,92.38229,0.1430731,0,0,0,9.613522
10/1/2007 7:00:00 PM,0,0,61.7158,90,0,0,52.20306,52.20306,0.6897248,0.6897248,0,-1,0,0.6897248,0,0,0,0,0,0.7260261,0.6897248,0,0,1.124169,9.613522,0,0.7260261,-0.7260261,12.16825,86.91589,0.1430731,0.7586973,0,0,9.613522
10/1/2007 8:00:00 PM,0,0,47.6809,90,0,0,49.98051,49.98051,3.745575,3.33,0,-1,0,3.33,0,0,0.4155755,0.7901331,0,3.505263,3.33,0,0,1.930865,8.887496,0,3.505263,-3.505263,8.473377,60.524,0.1430731,4.120133,0,0,8.887496
10/1/2007 9:00:00 PM,0,0,32.59949,90,0,0,48.10469,48.10469,1.631762,1.631762,0,-1,0,1.631762,0,0,2.220446E-16,0,0,1.717644,1.631762,0,0,5.825602,5.382233,0,1.717644,-1.717644,6.662821,47.59149,0.1430731,1.794938,0,0,5.382233
10/1/2007 10:00:00 PM,0,0,16.48577,90,0,0,46.25554,46.25554,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.734095,3.664589,0,0,0,6.662821,47.59149,0.1430731,0,0,0,3.664589
10/1/2007 11:00:00 PM,0,0,-0.2811157,90,0,0,45.1087,45.1087,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.734095,3.664589,0,0,0,6.662821,47.59149,0.1430731,0,0,0,3.664589
10/2/2007 12:00:00 AM,0,0,-17.06083,90,0,0,44.18413,44.18413,0.5788327,0.5788327,0,-1,0,0.5788327,0,0,0,0,0,0.6092976,0.5788327,0,0,7.734095,3.664589,0,0.6092976,-0.6092976,6.020566,43.00395,0.1430731,0.636716,0,0,3.664589
10/2/2007 1:00:00 AM,0,0,-33.08383,90,0,0,43.17954,43.17954,0.1673078,0.1673078,0,-1,0,0.1673078,0,0,2.775558E-17,0,0,0.1761135,0.1673078,0,0,8.411092,3.055291,0,0.1761135,-0.1761135,5.834925,41.67796,0.1430731,0.1840386,0,0,3.055291
10/2/2007 2:00:00 AM,0,0,-48.08336,90,0,0,42.40609,42.40609,0.2079239,0.2079239,0,-1,0,0.2079239,0,0,2.775558E-17,0,0,0.2188672,0.2079239,0,0,8.606774,2.879178,0,0.2188672,-0.2188672,5.604219,40.03006,0.1430731,0.2287163,0,0,2.879178
10/2/2007 3:00:00 AM,0,0,-62.05655,90,0,0,41.78378,41.78378,0.4796475,0.4796475,0,-1,0,0.4796475,0,0,1.110223E-16,0,0,0.5048921,0.4796475,0,0,8.849959,2.660311,0,0.5048921,-0.5048921,5.072016,36.22861,0.1430731,0.5276122,0,0,2.660311
10/2/2007 4:00:00 AM,0.00005131096,0,-75.25963,90,0,0,41.08146,41.08146,0.05175076,0.05175076,0,-1,0,0.05175076,0,0,6.938894E-18,0,0,0.05447448,0.05175076,0,0,9.410951,2.155418,0,0.05447448,-0.05447448,5.014595,35.81846,0.1430731,0.05692583,0,0,2.155418
10/2/2007 5:00:00 AM,0.08957572,3.771801,-88.08665,89.66759,0.01409904,0.05824091,40.91618,40.5036,0.3697455,0.3697455,0,0,0,0.3697455,15.75162,0,5.551115E-17,0,0.05824091,0.3892058,0.3697455,0,0,9.471478,2.100944,0,0.3309649,-0.3309649,4.665727,33.32656,0.1430731,0.40672,0.04659273,0,2.159185
10/2/2007 6:00:00 AM,0.3008544,11.54256,-100.9951,74.70922,0.2729412,1.082747,48.2192,40.18355,0.778201,0.778201,0,0,0,0.778201,139.1346,0,0,0,1.082747,0.819159,0.778201,0,0,9.839217,1.769979,0.2635882,0,0.2635882,4.915789,35.11271,0.1430605,0.8560211,0.8661978,0,2.852726
10/2/2007 7:00:00 AM,0.5145402,18.96855,-114.469,59.75748,0.5147656,1.963242,55.04208,39.80128,1.771804,1.771804,0,0,0,1.771804,110.8046,0,0,0,1.963242,1.865057,1.771804,0,0,9.575628,2.007208,0.09818422,0,0.09818422,5.008935,35.77803,0.1430558,1.948985,1.570593,0,3.97045
10/2/2007 8:00:00 AM,0.720686,25.60265,-128.9768,44.82364,0.721978,2.627568,62.81633,41.30371,0.9496276,0.9496276,0,0,0,0.9496276,276.6945,0,0,0,2.627568,0.999608,0.9496276,0,0,9.477445,2.095574,1.62796,0,1.62796,6.553353,46.80957,0.1429776,1.04459,2.102054,0,4.723142
10/2/2007 9:00:00 AM,0.7695344,30.93288,-144.869,29.93851,0.8804742,3.03419,71.43109,45.01091,1.675165,1.675165,0,-1,0,1.675165,181.1278,0,0,0,3.03419,1.763332,1.675165,0,0,7.849484,3.560738,1.270858,0,1.270858,7.758995,55.42128,0.1429167,1.842682,2.427352,0,6.594928
10/2/2007 10:00:00 AM,0.7577602,34.4152,-162.1774,15.24999,1.31073,4.013062,88.56056,48.68255,0,0,0,0,0,0,0,0,0,0,4.013062,0,0,0,0,6.578626,4.704511,4.013062,0,4.013062,11.56612,82.61497,0.1427246,0,3.210449,0,8.717572
10/2/2007 11:00:00 AM,0.6798341,35.59826,179.5902,4.239597,1.169819,3.621087,87.05767,51.50962,0,0,0,0,0,0,0,1.055522,0,0,3.621087,0,0,0,0,2.565565,8.316266,2.565565,0,2.565565,14.00003,100,0.142602,0,2.896869,0,11.93735
10/2/2007 12:00:00 PM,0.7467179,34.30639,161.381,15.89252,1.290178,3.815763,93.20201,53.80329,0.5316415,0.5316415,0,0,0,0.5316415,717.7324,3.25614,0,0,3.815763,0.5596226,0.5316415,0,0,0,10.62527,0,0,0,14.00003,100,0.142602,0.5848056,3.05261,0,14.44104
10/2/2007 1:00:00 PM,0.7077392,30.7308,144.1294,30.59955,0.8746138,2.795025,82.58802,56.10584,3.081256,3.081256,1.25,0,0.50625,3.081256,90.71058,0.8673872,0,0,2.795025,1.927638,1.831256,0,0,0,10.62527,0,0,0,14.00003,100,0.142602,3.389382,2.23602,5,13.4203
10/2/2007 2:00:00 PM,0.6301139,25.33084,128.3029,45.48824,0.71369,2.340612,78.85061,57.30602,0.9816183,0.9816183,0,-1,0,0.9816183,238.4443,1.30733,0,0,2.340612,1.033282,0.9816183,0,0,0,10.62527,0,0,0,14.00003,100,0.142602,1.07978,1.87249,0,12.96589
10/2/2007 3:00:00 PM,0.460104,18.65104,113.85,60.42329,0.5046145,1.724944,72.66754,57.51049,0.1975623,0.1975623,0,0,0,0.1975623,873.1139,1.516984,0,0,1.724944,0.2079603,0.1975623,0,0,0,10.62527,0,0,0,14.00003,100,0.142602,0.2173186,1.379955,0,12.35022
10/2/2007 4:00:00 PM,0.2775038,11.20063,100.4117,75.3755,0.2616172,0.9362656,65.51865,57.70607,1.662702,1.662702,0,0,0,1.662702,56.30988,0,0,0,0.9362656,1.750213,1.662702,0,0,0,10.62527,0,0.8139473,-0.8139473,13.14205,93.87161,0.142602,1.828973,0.7490125,0,11.56154
10/2/2007 5:00:00 PM,0.07331901,3.424076,87.51703,90.33401,0.006130488,0.02313974,56.79435,56.61258,1.182335,1.182335,0,0,0,1.182335,1.957122,0,0,0,0.02313974,1.244563,1.182335,0,0,0.9043859,9.811327,0,1.221424,-1.221424,11.85456,84.67525,0.142602,1.300569,0.01851179,0,9.834467
10/2/2007 6:00:00 PM,0,0,74.68268,90,0,0,54.46116,54.46116,0.9257563,0.9257563,0,0,0,0.9257563,0,0,1.110223E-16,0,0,0.9744803,0.9257563,0,0,2.261523,8.589903,0,0.9744803,-0.9744803,10.82737,77.33817,0.142602,1.018332,0,0,8.589903
10/2/2007 7:00:00 PM,0,0,61.45301,90,0,0,52.30974,52.30974,1.814005,1.814005,0,-1,0,1.814005,0,0,2.220446E-16,0,0,1.909478,1.814005,0,0,3.344279,7.615423,0,1.909478,-1.909478,8.814599,62.9613,0.142602,1.995405,0,0,7.615423
10/2/2007 8:00:00 PM,0,0,47.43813,90,0,0,50.06053,50.06053,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.465922,5.705945,0,0,0,8.814599,62.9613,0.142602,0,0,0,5.705945
10/2/2007 9:00:00 PM,0,0,32.39051,90,0,0,48.15803,48.15803,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.465922,5.705945,0,0,0,8.814599,62.9613,0.142602,0,0,0,5.705945
10/2/2007 10:00:00 PM,0,0,16.32756,90,0,0,46.30888,46.30888,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.465922,5.705945,0,0,0,8.814599,62.9613,0.142602,0,0,0,5.705945
10/2/2007 11:00:00 PM,0,0,-0.3745241,90,0,0,45.13538,45.13538,0.4318507,0.4318507,0,-1,0,0.4318507,0,0,0,0,0,0.4545797,0.4318507,0,0,5.465922,5.705945,0,0.4545797,-0.4545797,8.33543,59.53867,0.142602,0.4750358,0,0,5.705945
10/3/2007 12:00:00 AM,0,0,-17.08401,90,0,0,44.18413,44.18413,0.3274133,0.3274133,0,-1,0,0.3274133,0,0,0,0,0,0.3446455,0.3274133,0,0,5.971011,5.251365,0,0.3446455,-0.3446455,7.972142,56.94376,0.142602,0.3601546,0,0,5.251365
10/3/2007 1:00:00 AM,0,0,-33.04729,90,0,0,43.20621,43.20621,0.2786898,0.2786898,0,-1,0,0.2786898,0,0,0,0,0,0.2933577,0.2786898,0,0,6.35395,4.906719,0,0.2933577,-0.2933577,7.662916,54.735,0.142602,0.3065588,0,0,4.906719
10/3/2007 2:00:00 AM,0,0,-48.00179,90,0,0,42.40609,42.40609,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.679903,4.613361,0,0,0,7.662916,54.735,0.142602,0,0,0,4.613361
10/3/2007 3:00:00 AM,0,0,-61.94499,90,0,0,41.78378,41.78378,0.4305341,0.4305341,0,-1,0,0.4305341,0,0,5.551115E-17,0,0,0.4531938,0.4305341,0,0,6.679903,4.613361,0,0.4531938,-0.4531938,7.185207,51.32281,0.142602,0.4735875,0,0,4.613361
10/3/2007 4:00:00 AM,0.0004192246,0,-75.13048,90,0,0,41.08146,41.08146,0.7533674,0.7533674,0,-1,0,0.7533674,0,0,1.110223E-16,0,0,0.7930183,0.7533674,0,0,7.183452,4.160168,0,0.7930183,-0.7930183,6.349293,45.352,0.142602,0.8287041,0,0,4.160168
10/3/2007 5:00:00 AM,0.08705143,4.153092,-87.94987,89.58524,0.01575511,0.06507416,40.93798,40.47693,0,0,0,0,0,0,0,0,0,0,0.06507416,0,0,0,0,8.064583,3.367149,0.06507416,0,0.06507416,6.411027,45.79296,0.1425989,0,0.05205933,0,3.432224
10/3/2007 6:00:00 AM,0.2617821,11.92529,-100.8599,74.63507,0.3440557,1.34897,50.2768,40.13021,0.04929994,0.04929994,0,0,0,0.04929994,2736.25,0,0,0,1.34897,0.05189468,0.04929994,0,0,7.999509,3.425716,1.297075,0,1.297075,7.641541,54.58233,0.142537,0.05422994,1.079176,0,4.774686
10/3/2007 7:00:00 AM,0.4650376,19.35659,-114.3463,59.69288,0.5167145,1.970519,55.0555,39.75682,0.6004705,0.6004705,0,0,0,0.6004705,328.1624,0,0,0,1.970519,0.6320742,0.6004705,0,0,6.702434,4.593084,1.338444,0,1.338444,8.911301,63.65202,0.1424732,0.6605176,1.576415,0,6.563602
10/3/2007 8:00:00 AM,0.6472456,25.99848,-128.8818,44.77218,0.7237033,2.633732,62.82341,41.25926,0,0,0,0,0,0,0,0,0,0,2.633732,0,0,0,0,5.363989,5.797684,2.633732,0,2.633732,11.40988,81.49897,0.1423479,0,2.106986,0,8.431416
10/3/2007 9:00:00 AM,0.7847298,31.33583,-144.8217,29.90994,0.8819035,3.037889,71.49309,45.02869,1.395499,1.395499,0,-1,0,1.395499,217.692,0,0,0,3.037889,1.468946,1.395499,0,0,2.730257,8.168042,1.568942,0,1.568942,12.89831,92.13058,0.1422733,1.535049,2.430311,0,11.20593
10/3/2007 10:00:00 AM,0.839433,34.81976,-162.1996,15.28315,0.9805391,3.226366,78.36897,48.78034,0,0,0,0,0,0,0,2.065052,0,0,3.226366,0,0,0,0,1.161315,9.580091,1.161315,0,1.161315,14.00003,100,0.1422182,0,2.581093,0,12.80646
10/3/2007 11:00:00 AM,1.039012,35.99436,179.4863,4.641617,1.01289,3.242937,82.32323,51.66076,0.2974216,0.2974216,0,0,0,0.2974216,1090.35,2.929862,0,0,3.242937,0.3130754,0.2974216,0,0,0,10.62527,0,0,0,14.00003,100,0.1422182,0.3271638,2.59435,0,13.86821
10/3/2007 12:00:00 PM,1.031705,34.6834,161.2015,16.07918,0.9767529,3.100301,83.55219,53.95442,0,0,0,0,0,0,0,3.100301,0,0,3.100301,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1422182,0,2.48024,0,13.72557
10/3/2007 1:00:00 PM,0.9629099,31.08276,143.8959,30.73324,0.874589,2.79086,82.79617,56.31031,2.193077,2.193077,0,0,0,2.193077,127.2578,0.4823586,0,0,2.79086,2.308502,2.193077,0,0,0,10.62527,0,0,0,14.00003,100,0.1422182,2.412385,2.232688,0,13.41613
10/3/2007 2:00:00 PM,0.7619021,25.6584,128.039,45.60077,0.7133589,2.337227,78.99424,57.45715,0,0,0,-1,0,0,0,2.337227,0,0,2.337227,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1422182,0,1.869782,0,12.9625
10/3/2007 3:00:00 PM,0.5787472,18.95971,113.5731,60.52327,0.5040445,1.721461,72.80322,57.66162,1.214915,1.214915,0,0,0,1.214915,141.694,0.4426032,0,0,1.721461,1.278858,1.214915,0,0,0,10.62527,0,0,0,14.00003,100,0.1422182,1.336406,1.377169,0,12.34674
10/3/2007 4:00:00 PM,0.3246075,11.49825,100.1315,75.46616,0.26089,0.9325863,65.70258,57.91055,1.297819,1.297819,0,0,0,1.297819,71.85795,0,0,0,0.9325863,1.366125,1.297819,0,0,0,10.62527,0,0.4335392,-0.4335392,13.54304,96.73579,0.1422182,1.427601,0.746069,0,11.55786
10/3/2007 5:00:00 PM,0.09808303,3.719168,87.23914,90.41652,0.007217258,0.02721353,56.96885,56.75482,0.1859629,0.1859629,0,0,0,0.1859629,14.63385,0,0,0,0.02721353,0.1957505,0.1859629,0,0,0.4817102,10.19174,0,0.1685369,-0.1685369,13.36538,95.46684,0.1422182,0.2045592,0.02177082,0,10.21895
10/3/2007 6:00:00 PM,0.00004628622,0,74.41099,90,0,0,54.61229,54.61229,2.269381,2.269381,0,0,0,2.269381,0,0,4.440892E-16,0,0,2.388822,2.269381,0,0,0.6689734,10.0232,0,2.388822,-2.388822,10.84735,77.48088,0.1422182,2.496319,0,0,10.0232
10/3/2007 7:00:00 PM,0,0,61.19279,90,0,0,52.40753,52.40753,0.7035391,0.7035391,0,-1,0,0.7035391,0,0,1.110223E-16,0,0,0.7405675,0.7035391,0,0,3.32322,7.634377,0,0.7405675,-0.7405675,10.06672,71.90499,0.1422182,0.7738931,0,0,7.634377
10/3/2007 8:00:00 PM,0,0,47.19825,90,0,0,50.18499,50.18499,0.4760312,0.4760312,0,-1,0,0.4760312,0,0,5.551115E-17,0,0,0.5010855,0.4760312,0,0,4.146072,6.893809,0,0.5010855,-0.5010855,9.538527,68.13221,0.1422182,0.5236343,0,0,6.893809
10/3/2007 9:00:00 PM,0,0,32.18462,90,0,0,48.22915,48.22915,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.702834,6.392724,0,0,0,9.538527,68.13221,0.1422182,0,0,0,6.392724
10/3/2007 10:00:00 PM,0,0,16.17228,90,0,0,46.35333,46.35333,0.4410346,0.4410346,0,-1,0,0.4410346,0,0,5.551115E-17,0,0,0.464247,0.4410346,0,0,4.702834,6.392724,0,0.464247,-0.464247,9.049169,64.63679,0.1422182,0.4851381,0,0,6.392724
10/3/2007 11:00:00 PM,0,0,-0.4655431,90,0,0,45.17982,45.17982,0.1983849,0.1983849,0,-1,0,0.1983849,0,0,2.775558E-17,0,0,0.2088262,0.1983849,0,0,5.218664,5.928477,0,0.2088262,-0.2088262,8.829046,63.06449,0.1422182,0.2182234,0,0,5.928477
10/4/2007 12:00:00 AM,0,0,-17.10546,90,0,0,44.22858,44.22858,0.1603339,0.1603339,0,-1,0,0.1603339,0,0,2.775558E-17,0,0,0.1687726,0.1603339,0,0,5.450693,5.71965,0,0.1687726,-0.1687726,8.651145,61.79377,0.1422182,0.1763673,0,0,5.71965
10/4/2007 1:00:00 AM,0,0,-33.00967,90,0,0,43.23288,43.23288,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.638218,5.550878,0,0,0,8.651145,61.79377,0.1422182,0,0,0,5.550878
10/4/2007 2:00:00 AM,0,0,-47.91954,90,0,0,42.40609,42.40609,0.8091143,0.8091143,0,-1,0,0.8091143,0,0,1.110223E-16,0,0,0.8516993,0.8091143,0,0,5.638218,5.550878,0,0.8516993,-0.8516993,7.753375,55.38114,0.1422182,0.8900257,0,0,5.550878
10/4/2007 3:00:00 AM,0,0,-61.83287,90,0,0,41.75711,41.75711,0.3181196,0.3181196,0,-1,0,0.3181196,0,0,5.551115E-17,0,0,0.3348628,0.3181196,0,0,6.584551,4.699179,0,0.3348628,-0.3348628,7.400398,52.85988,0.1422182,0.3499316,0,0,4.699179
10/4/2007 4:00:00 AM,0.0008444992,0,-75.0007,90,0,0,41.02812,41.02812,0.3733981,0.3733981,0,-1,0,0.3733981,0,0,5.551115E-17,0,0,0.3930506,0.3733981,0,0,6.956621,4.364316,0,0.3930506,-0.3930506,6.986087,49.90052,0.1422182,0.4107379,0,0,4.364316
10/4/2007 5:00:00 AM,0.07978509,4.532341,-87.81225,89.50453,0.01723153,0.07117277,40.93673,40.43248,0.3432619,0.3432619,0,0,0,0.3432619,20.73425,0,0,0,0.07117277,0.3613283,0.3432619,0,0,7.393343,3.971265,0,0.2901555,-0.2901555,6.680236,47.71587,0.1422182,0.3775881,0.05693822,0,4.042438
10/4/2007 6:00:00 AM,0.1860909,12.30594,-100.7236,74.56329,0.2254816,0.9021283,46.70695,40.07687,0.4928037,0.4928037,0,0,0,0.4928037,183.0604,0,0,0,0.9021283,0.5187408,0.4928037,0,0,7.715738,3.68111,0.3833876,0,0.3833876,7.043949,50.31382,0.1422,0.5420841,0.7217027,0,4.583238
10/4/2007 7:00:00 AM,0.4481174,19.74257,-114.2222,59.63148,0.6831712,2.529309,60.0131,39.70348,1.587935,1.587935,0,0,0,1.587935,159.2829,0,0,0,2.529309,1.67151,1.587935,0,0,7.332351,4.026158,0.8577984,0,0.8577984,7.857728,56.12652,0.1421593,1.746728,2.023447,0,6.555467
10/4/2007 8:00:00 AM,0.6407517,26.39233,-128.785,44.72508,0.725372,2.638981,62.87403,41.25926,0,0,0,0,0,0,0,0,0,0,2.638981,0,0,0,0,6.474553,4.798177,2.638981,0,2.638981,10.36129,74.00903,0.1420342,0,2.111185,0,7.437158
10/4/2007 9:00:00 AM,0.8898662,31.73698,-144.7728,29.88775,0.8832742,3.040156,71.6169,45.1087,0,0,0,-1,0,0,0,0,0,0,3.040156,0,0,0,0,3.835572,7.17326,3.040156,0,3.040156,13.24543,94.61003,0.1418904,0,2.432125,0,10.21342
10/4/2007 10:00:00 AM,0.8389488,35.22272,-162.2202,15.32782,0.981564,3.226232,78.52816,48.90481,1.052394,1.052394,0,0,0,1.052394,306.5613,1.323034,0,0,3.226232,1.107783,1.052394,0,0,0.7954152,9.909401,0.7954152,0,0.7954152,14.00003,100,0.1418528,1.157633,2.580986,0,13.13563
10/4/2007 11:00:00 AM,1.009305,36.38902,179.3833,5.042595,1.013546,3.241255,82.48941,51.803,1.461198,1.461198,0,0,0,1.461198,221.8218,1.703152,0,0,3.241255,1.538103,1.461198,0,0,0,10.62527,0,0,0,14.00003,100,0.1418528,1.607318,2.593004,0,13.86653
10/4/2007 12:00:00 PM,0.9783756,35.05908,161.0227,16.27159,0.9770395,3.097621,83.71591,54.10555,1.706093,1.706093,0,0,0,1.706093,181.5622,1.301733,0,0,3.097621,1.795888,1.706093,0,0,0,10.62527,0,0,0,14.00003,100,0.1418528,1.876703,2.478096,0,13.72289
10/4/2007 1:00:00 PM,0.7975893,31.43351,143.663,30.86937,0.8745333,2.788756,82.89438,56.40811,0.9784675,0.9784675,0,0,0,0.9784675,285.0126,1.75879,0,0,2.788756,1.029966,0.9784675,0,0,0,10.62527,0,0,0,14.00003,100,0.1418528,1.076314,2.231004,0,13.41403
10/4/2007 2:00:00 PM,0.5895821,25.98492,127.776,45.71413,0.9551027,2.965799,86.62146,57.60828,0,0,0,-1,0,0,0,2.965799,0,0,2.965799,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1418528,0,2.372639,0,13.59107
10/4/2007 3:00:00 PM,0.4378892,19.26756,113.2973,60.62305,0.6633329,2.190794,77.82053,57.81275,2.141767,2.141767,0,0,0,2.141767,102.2891,4.440892E-16,0,0,2.190794,2.254492,2.141767,0,0,0,10.62527,0,0.06369738,-0.06369738,13.93289,99.52041,0.1418528,2.355944,1.752636,0,12.81607
10/4/2007 4:00:00 PM,0.213238,11.79528,99.85297,75.55585,0.2654149,0.9473647,65.93703,58.00834,0,0,0,0,0,0,0,0.8765898,0,0,0.9473647,0,0,0,0,0.07077486,10.56158,0.07077486,0,0.07077486,14.00003,100,0.1418495,0,0.7578917,0,11.50894
10/4/2007 5:00:00 PM,0.09326136,4.013875,86.96317,90.49737,0.006931212,0.02611968,57.06706,56.8615,1.062629,1.062629,0,0,0,1.062629,2.458025,0,0,0,0.02611968,1.118557,1.062629,0,0,0,10.62527,0,1.092437,-1.092437,12.8485,91.7748,0.1418495,1.168892,0.02089575,0,10.65139
10/4/2007 6:00:00 PM,0.0002099359,0,74.1416,90,0,0,54.71008,54.71008,3.486271,3.486271,4.763976,0,1.465565,3.486271,0,4.440892E-16,0,0,0,0,0,1.277704,1.213819,1.213819,9.532837,1.213819,0,1.213819,14.00003,100,0.1419212,3.834898,0,5,9.532837
10/4/2007 7:00:00 PM,0,0,60.93527,90,0,0,52.50533,52.50533,2.886024,2.886024,0,-1,0,2.886024,0,0,0,0,0,3.03792,2.886024,0,0,0,10.62527,0,3.03792,-3.03792,10.79778,77.12684,0.1419212,3.174626,0,0,10.62527
10/4/2007 8:00:00 PM,0,0,46.9614,90,0,0,50.25611,50.25611,3.265695,3.265695,0,-1,0,3.265695,0,0,4.440892E-16,0.2622645,0,3.437574,3.265695,0,0,3.375466,7.587354,0,3.437574,-3.437574,7.174259,51.2446,0.1419212,3.592264,0,0,7.587354
10/4/2007 9:00:00 PM,0,0,31.9819,90,0,0,48.30916,48.30916,2.720758,2.720758,0,-1,0,2.720758,0,0,0,0,0,2.863956,2.720758,0,0,7.194993,4.149781,0,2.863956,-2.863956,4.155384,29.68125,0.1419212,2.992834,0,0,4.149781
10/4/2007 10:00:00 PM,0,0,16.02,90,0,0,46.40667,46.40667,0.2264155,0.2264155,0,-1,0,0.2264155,0,0,2.775558E-17,0,0,0.2383321,0.2264155,0,0,10.37717,1.285824,0,0.2383321,-0.2383321,3.904159,27.8868,0.1419212,0.249057,0,0,1.285824
10/4/2007 11:00:00 PM,0,0,-0.5540972,90,0,0,45.2065,45.2065,0.1322371,0.1322371,0,-1,0,0.1322371,0,0,2.775558E-17,0,0,0.1391969,0.1322371,0,0,10.64198,1.047492,0,0.1391969,-0.1391969,3.757433,26.83875,0.1419212,0.1454608,0,0,1.047492
10/5/2007 12:00:00 AM,0,0,-17.12512,90,0,0,44.22858,44.22858,0.3003287,0.3003287,0,-1,0,0.3003287,0,0,5.551115E-17,0,0,0.3161355,0.3003287,0,0,10.79664,0.9082954,0,0.3161355,-0.3161355,3.424197,24.4585,0.1419212,0.3303616,0,0,0.9082954
10/5/2007 1:00:00 AM,0,0,-32.97092,90,0,0,43.20621,43.20621,0.1679912,0.1679912,0,-1,0,0.1679912,0,0,2.775558E-17,0,0,0.1768329,0.1679912,0,0,11.1479,0.5921599,0,0.1768329,-0.1768329,3.237799,23.12709,0.1419212,0.1847903,0,0,0.5921599
10/5/2007 2:00:00 AM,0,0,-47.83654,90,0,0,42.37943,42.37943,0.3561113,0.3561113,0,-1,0,0.3561113,0,0,5.551115E-17,0,0,0.374854,0.3561113,0,0,11.34439,0.415327,0,0.374854,-0.374854,2.842668,20.30473,0.1419212,0.3917224,0,0,0.415327
10/5/2007 3:00:00 AM,0,0,-61.72014,90,0,0,41.70377,41.70377,0.2737616,0.03844937,0,-1,0,0.03844937,0,0,0.2353122,0.2626884,0,0.04047302,0.03844937,0,0,11.76089,0.04047302,0,0.04047302,-0.04047302,2.800006,20,0.1419212,0.3011377,0,0,0.04047302
10/5/2007 4:00:00 AM,0.001849958,0,-74.87026,90,0,0,41.01034,41.01034,0.3662492,0,0,-1,0,0,0,0,0.3662492,0.4028741,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1419212,0.4028741,0,0,0
10/5/2007 5:00:00 AM,0.07479313,4.909395,-87.67376,89.42561,0.0237768,0.09813344,41.07501,40.37914,0.1329965,0.1329965,3.63826,0,1.158245,0.1329965,73.78648,4.440892E-16,0,0,0.09813344,0,0,3.505263,3.33,11.80586,0,3.428133,0,3.428133,6.052218,43.23005,0.1420003,0.1462962,0.07850675,5,0.09813344
10/5/2007 6:00:00 AM,0.2165411,12.68436,-100.5861,74.49397,0.2666761,1.060076,47.85458,40.00575,0.3669252,0.3669252,3.872188,0,1.222107,0.3669252,288.9079,4.440892E-16,0,0,1.060076,0,0,3.505263,3.33,8.377727,3.08532,4.390076,0,4.390076,10.21701,72.9785,0.1420573,0.4036177,0.8480606,5,4.145396
10/5/2007 7:00:00 AM,0.3466524,20.12634,-114.0966,59.57338,0.5097635,1.948145,54.69408,39.60569,1.300353,1.300353,3.237883,0,1.048942,1.300353,149.8167,0,0,0,1.948145,0,0,1.93753,1.840654,3.987651,7.036388,3.788799,0,3.788799,13.81138,98.65252,0.1420788,1.430388,1.558516,5,8.984533
10/5/2007 8:00:00 AM,0.568697,26.78406,-128.6865,44.68241,0.9090188,3.19462,68.38854,41.17925,1.211007,1.211007,0,0,0,1.211007,263.7986,1.721024,0,0,3.19462,1.274744,1.211007,0,0,0.1988518,10.44631,0.1988518,0,0.1988518,14.00003,100,0.1420695,1.332108,2.555696,0,13.64093
10/5/2007 9:00:00 AM,0.9190925,32.13617,-144.7219,29.87196,0.8845858,3.043331,71.68439,45.13538,0.9552027,0.9552027,0,-1,0,0.9552027,318.6058,2.037854,0,0,3.043331,1.005476,0.9552027,0,0,0,10.62527,0,0,0,14.00003,100,0.1420695,1.050723,2.434665,0,13.6686
10/5/2007 10:00:00 AM,0.8283782,35.62394,-162.2393,15.38382,0.9825322,3.226947,78.64008,48.98482,1.329717,1.329717,0,0,0,1.329717,242.6792,1.827245,0,0,3.226947,1.399703,1.329717,0,0,0,10.62527,0,0,0,14.00003,100,0.1420695,1.462689,2.581558,0,13.85222
10/5/2007 11:00:00 AM,0.8676924,36.78214,179.2815,5.442265,1.01415,3.240272,82.61756,51.90968,1.176181,1.176181,0,0,0,1.176181,275.4908,2.002186,0,0,3.240272,1.238086,1.176181,0,0,0,10.62527,0,0,0,14.00003,100,0.1420695,1.2938,2.592217,0,13.86555
10/5/2007 12:00:00 PM,0.8582138,35.43334,160.8447,16.46929,0.9772846,3.094836,83.87833,54.25669,1.047755,1.047755,0,0,0,1.047755,295.3779,1.991936,0,0,3.094836,1.102899,1.047755,0,0,0,10.62527,0,0,0,14.00003,100,0.1420695,1.15253,2.475868,0,13.72011
10/5/2007 1:00:00 PM,0.9059731,31.78298,143.4309,31.00773,0.8744481,2.785505,83.04616,56.55924,0.6379421,0.6379421,0,0,0,0.6379421,436.6392,2.113987,0,0,2.785505,0.671518,0.6379421,0,0,0,10.62527,0,0,0,14.00003,100,0.1420695,0.7017364,2.228404,0,13.41078
10/5/2007 2:00:00 PM,0.5212017,26.31034,127.514,45.82816,0.8269825,2.639816,82.74928,57.70607,1.209205,1.209205,0,-1,0,1.209205,218.31,1.366968,0,0,2.639816,1.272848,1.209205,0,0,0,10.62527,0,0,0,14.00003,100,0.1420695,1.330126,2.111853,0,13.26509
10/5/2007 3:00:00 PM,0.4557123,19.57454,113.0229,60.72251,0.6793402,2.234662,78.41092,57.91055,0.4782502,0.4782502,0,0,0,0.4782502,467.2579,1.731241,0,0,2.234662,0.5034212,0.4782502,0,0,0,10.62527,0,0,0,14.00003,100,0.1420695,0.5260752,1.787729,0,12.85994
10/5/2007 4:00:00 PM,0.2234306,12.09168,99.57612,75.64445,0.2708798,0.9652737,66.19981,58.10613,0.6612442,0.6612442,0,0,0,0.6612442,145.9784,0.2692272,0,0,0.9652737,0.6960465,0.6612442,0,0,0,10.62527,0,0,0,14.00003,100,0.1420695,0.7273686,0.7722189,0,11.59055
10/5/2007 5:00:00 PM,0.08387446,4.308144,86.68928,90.57645,0.007792748,0.02934474,57.19043,56.9593,0,0,0,0,0,0,0,0.02934474,0,0,0.02934474,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1420695,0,0.02347579,0,10.65462
10/5/2007 6:00:00 PM,0.0007573535,0,73.87466,90,0,0,54.75454,54.75454,0.4026024,0.4026024,0,0,0,0.4026024,0,0,0,0,0,0.423792,0.4026024,0,0,0,10.62527,0,0.423792,-0.423792,13.55331,96.80918,0.1420695,0.4428626,0,0,10.62527
10/5/2007 7:00:00 PM,0,0,60.68055,90,0,0,52.612,52.612,1.51806,1.51806,0,-1,0,1.51806,0,0,2.220446E-16,0,0,1.597957,1.51806,0,0,0.47088,10.20148,0,1.597957,-1.597957,11.86892,84.77781,0.1420695,1.669866,0,0,10.20148
10/5/2007 8:00:00 PM,0,0,46.72768,90,0,0,50.33612,50.33612,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.246388,8.603524,0,0,0,11.86892,84.77781,0.1420695,0,0,0,8.603524
10/5/2007 9:00:00 PM,0,0,31.78245,90,0,0,48.38029,48.38029,2.354517,2.354517,0,-1,0,2.354517,0,0,0,0,0,2.478439,2.354517,0,0,2.246388,8.603524,0,2.478439,-2.478439,9.256413,66.1171,0.1420695,2.589968,0,0,8.603524
10/5/2007 10:00:00 PM,0,0,15.87081,90,0,0,46.43334,46.43334,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.000209,6.125086,0,0,0,9.256413,66.1171,0.1420695,0,0,0,6.125086
10/5/2007 11:00:00 PM,0,0,-0.6401137,90,0,0,45.23317,45.23317,0.2589225,0.2589225,0,-1,0,0.2589225,0,0,0,0,0,0.27255,0.2589225,0,0,5.000209,6.125086,0,0.27255,-0.27255,8.96912,64.06502,0.1420695,0.2848147,0,0,6.125086
10/6/2007 12:00:00 AM,0,0,-17.14293,90,0,0,44.22858,44.22858,0.134958,0.134958,0,-1,0,0.134958,0,0,2.775558E-17,0,0,0.142061,0.134958,0,0,5.303042,5.852536,0,0.142061,-0.142061,8.819375,62.99541,0.1420695,0.1484538,0,0,5.852536
10/6/2007 1:00:00 AM,0,0,-32.93097,90,0,0,43.20621,43.20621,0.288692,0.288692,0,-1,0,0.288692,0,0,5.551115E-17,0,0,0.3038863,0.288692,0,0,5.460888,5.710475,0,0.3038863,-0.3038863,8.499051,60.70738,0.1420695,0.3175612,0,0,5.710475
10/6/2007 2:00:00 AM,0,0,-47.75275,90,0,0,42.35275,42.35275,0.5847564,0.5847564,0,-1,0,0.5847564,0,0,1.110223E-16,0,0,0.615533,0.5847564,0,0,5.798539,5.406589,0,0.615533,-0.615533,7.850222,56.0729,0.1420695,0.643232,0,0,5.406589
10/6/2007 3:00:00 AM,0,0,-61.60676,90,0,0,41.6771,41.6771,0.3050661,0.3050661,0,-1,0,0.3050661,0,0,5.551115E-17,0,0,0.3211222,0.3050661,0,0,6.482465,4.791056,0,0.3211222,-0.3211222,7.511729,53.6551,0.1420695,0.3355727,0,0,4.791056
10/6/2007 4:00:00 AM,0.004279945,0,-74.73911,90,0,0,40.93033,40.93033,0.007759513,0.007759513,0,-1,0,0.007759513,0,0,0,0,0,0.008167909,0.007759513,0,0,6.839267,4.469934,0,0.008167909,-0.008167909,7.503119,53.59361,0.1420695,0.008535465,0,0,4.469934
