Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/6/2007 5:00:00 AM,0.1177179,5.284101,-87.53438,89.34855,0.02330911,0.09624752,40.99015,40.30801,0.7235723,0.7235723,0,0,0,0.7235723,13.30171,0,1.110223E-16,0,0.09624752,0.761655,0.7235723,0,0,6.848343,4.461766,0,0.6654075,-0.6654075,6.801719,48.58361,0.1420695,0.7959296,0.07699801,0,4.558013
10/6/2007 6:00:00 AM,0.2588517,13.0604,-100.4475,74.42722,0.3156265,1.245075,49.20791,39.90796,0,0,0,0,0,0,0,0,0,0,1.245075,0,0,0,0,7.587685,3.796358,1.245075,0,1.245075,7.982901,57.0206,0.1420108,0,0.9960603,0,5.041433
10/6/2007 7:00:00 AM,0.4340665,20.50774,-113.9695,59.51863,0.638942,2.387558,58.47876,39.5079,1.359783,1.359783,0,0,0,1.359783,175.5837,0,0,0,2.387558,1.431351,1.359783,0,0,6.342609,4.916926,0.9562072,0,0.9562072,8.890038,63.50015,0.1419659,1.495762,1.910046,0,7.304484
10/6/2007 8:00:00 AM,0.5238469,27.17352,-128.5861,44.64422,0.8229933,2.942164,65.68829,41.10813,0,0,0,0,0,0,0,0,0,0,2.942164,0,0,0,0,5.386402,5.777513,2.942164,0,2.942164,11.68122,83.43712,0.1418276,0,2.353731,0,8.719676
10/6/2007 9:00:00 AM,0.8189412,32.53327,-144.6691,29.8626,0.8858377,3.046875,71.72279,45.13538,2.549501,2.549501,0,-1,0,2.549501,119.5087,0,0,0,3.046875,2.683685,2.549501,0,0,2.444238,8.42546,0.3631896,0,0.3631896,12.02577,85.8982,0.1418106,2.804451,2.4375,0,11.47233
10/6/2007 10:00:00 AM,0.8693483,36.02329,-162.2565,15.45094,0.9834436,3.22771,78.74112,49.05594,0.6610421,0.6610421,0,0,0,0.6610421,488.276,0.4508279,0,0,3.22771,0.6958338,0.6610421,0,0,2.081048,8.752331,2.081048,0,2.081048,14.00003,100,0.141713,0.7271463,2.582168,0,11.98004
10/6/2007 11:00:00 AM,0.5254799,37.17358,179.181,5.840401,0.7995111,2.671617,76.08898,52.00747,2.287366,2.287366,0,0,0,2.287366,116.7988,0.2638634,0,0,2.671617,2.407753,2.287366,0,0,0,10.62527,0,0,0,14.00003,100,0.141713,2.516103,2.137294,0,13.29689
10/6/2007 12:00:00 PM,0.7342846,35.8061,160.6675,16.67185,1.215369,3.643226,91.41579,54.35448,3.336063,3.336063,1.25,0,0.50625,3.336063,109.2073,1.447369,0,0,3.643226,2.195856,2.086063,0,0,0,10.62527,0,0,0,14.00003,100,0.141713,3.66967,2.914581,5,14.2685
10/6/2007 1:00:00 PM,0.7362161,32.1311,143.1996,31.14812,0.8743345,2.782183,83.19707,56.71037,1.635312,1.635312,0,0,0,1.635312,170.1316,1.060801,0,0,2.782183,1.721382,1.635312,0,0,0,10.62527,0,0,0,14.00003,100,0.141713,1.798844,2.225746,0,13.40746
10/6/2007 2:00:00 PM,0.5058858,26.63462,127.2532,45.9427,0.790853,2.540585,81.84218,57.91055,1.955135,1.955135,0,-1,0,1.955135,129.9442,0.4825481,0,0,2.540585,2.058037,1.955135,0,0,0,10.62527,0,0,0,14.00003,100,0.141713,2.150649,2.032468,0,13.16586
10/6/2007 3:00:00 PM,0.3933334,19.8806,112.7499,60.82151,0.5717017,1.920883,75.27009,58.06168,1.130372,1.130372,0,0,0,1.130372,169.9337,0.7310179,0,0,1.920883,1.189865,1.130372,0,0,0,10.62527,0,0,0,14.00003,100,0.141713,1.243409,1.536706,0,12.54616
10/6/2007 4:00:00 PM,0.3124662,12.38739,99.30111,75.73184,0.2587835,0.9233977,65.98818,58.25726,1.700315,1.700315,0,0,0,1.700315,54.30745,0,0,0,0.9233977,1.789805,1.700315,0,0,0,10.62527,0,0.8664078,-0.8664078,13.08675,93.47663,0.141713,1.870347,0.7387182,0,11.54867
10/6/2007 5:00:00 PM,0.1255393,4.601923,86.41759,90.65366,0.008938382,0.03363236,57.32223,57.05709,0,0,0,0,0,0,0,0,0,0,0.03363236,0,0,0,0,0.9626753,9.758866,0.03363236,0,0.03363236,13.11866,93.70453,0.1417115,0,0.02690588,0,9.792499
10/6/2007 6:00:00 PM,0.001519705,0,73.61027,90,0,0,54.86122,54.86122,1.994877,1.994877,0,0,0,1.994877,0,0,4.440892E-16,0,0,2.09987,1.994877,0,0,0.9290429,9.789136,0,2.09987,-2.09987,10.9052,77.89415,0.1417115,2.194365,0,0,9.789136
10/6/2007 7:00:00 PM,0,0,60.42875,90,0,0,52.65646,52.65646,1.818753,1.818753,0,-1,0,1.818753,0,0,2.220446E-16,0,0,1.914477,1.818753,0,0,3.262232,7.689265,0,1.914477,-1.914477,8.887167,63.47964,0.1417115,2.000628,0,0,7.689265
10/6/2007 8:00:00 PM,0,0,46.49718,90,0,0,50.38057,50.38057,1.736597,1.736597,0,-1,0,1.736597,0,0,0,0,0,1.827996,1.736597,0,0,5.389428,5.774789,0,1.827996,-1.827996,6.96029,49.71626,0.1417115,1.910256,0,0,5.774789
10/6/2007 9:00:00 PM,0,0,31.58637,90,0,0,48.40696,48.40696,2.922555,2.922555,0,-1,0,2.922555,0,0,4.440892E-16,0,0,3.076374,2.922555,0,0,7.420536,3.946792,0,3.076374,-3.076374,3.717507,26.55357,0.1417115,3.214811,0,0,3.946792
10/6/2007 10:00:00 PM,0,0,15.72479,90,0,0,46.43334,46.43334,0.2057804,0.2057804,0,-1,0,0.2057804,0,0,2.775558E-17,0,0,0.216611,0.2057804,0,0,10.83873,0.8704181,0,0.216611,-0.216611,3.489179,24.92266,0.1417115,0.2263585,0,0,0.8704181
10/6/2007 11:00:00 PM,0,0,-0.7235227,90,0,0,45.2065,45.2065,0.1955314,0.1955314,0,-1,0,0.1955314,0,0,2.775558E-17,0,0,0.2058225,0.1955314,0,0,11.07941,0.6538072,0,0.2058225,-0.2058225,3.272223,23.37297,0.1417115,0.2150846,0,0,0.6538072
10/7/2007 12:00:00 AM,0,0,-17.15881,90,0,0,44.20191,44.20191,0.8916072,0.4255854,0,-1,0,0.4255854,0,0,0.4660218,0.5551826,0,0.4479846,0.4255854,0,0,11.3081,0.4479846,0,0.4479846,-0.4479846,2.800006,20,0.1417115,0.9807679,0,0,0.4479846
10/7/2007 1:00:00 AM,0,0,-32.88977,90,0,0,43.17954,43.17954,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1417115,0,0,0,0
10/7/2007 2:00:00 AM,0,0,-47.66812,90,0,0,42.33497,42.33497,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1417115,0,0,0,0
10/7/2007 3:00:00 AM,0,0,-61.49269,90,0,0,41.63265,41.63265,0.05688838,0,0,-1,0,0,0,0,0.05688838,0.06257721,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1417115,0.06257721,0,0,0
10/7/2007 4:00:00 AM,0.005552841,0,-74.60722,90,0,0,40.87699,40.87699,0.5173007,0,0,-1,0,0,0,0,0.5173007,0.5690308,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1417115,0.5690308,0,0,0
10/7/2007 5:00:00 AM,0.1406835,5.656307,-87.39406,89.27345,0.02309437,0.09540557,40.9038,40.228,0,0,0,0,0,0,0,0,0,0,0.09540557,0,0,0,0,11.80586,0,0.09540557,0,0.09540557,2.890515,20.6465,0.141707,0,0.07632446,0,0.09540557
10/7/2007 6:00:00 AM,0.3563446,13.43391,-100.3076,74.3631,0.2829179,1.12272,48.15689,39.82795,0,0,0,0,0,0,0,0,0,0,1.12272,0,0,0,0,11.71045,0.08586501,1.12272,0,1.12272,3.955621,28.25438,0.1416544,0,0.898176,0,1.208585
10/7/2007 7:00:00 AM,0.5654275,20.88662,-113.8408,59.46732,0.5239857,1.999602,54.94038,39.42789,0,0,0,0,0,0,0,0,0,0,1.999602,0,0,0,0,10.58773,1.096313,1.999602,0,1.999602,5.85261,41.80427,0.1415609,0,1.599681,0,3.095915
10/7/2007 8:00:00 AM,0.6628941,27.56056,-128.4838,44.61057,0.7300282,2.657462,62.77996,41.02812,1.419033,1.419033,0,0,0,1.419033,187.2728,0,0,0,2.657462,1.493719,1.419033,0,0,8.588133,2.895955,1.163743,0,1.163743,6.956634,49.69014,0.1415065,1.560936,2.125969,0,5.553416
10/7/2007 9:00:00 AM,0.8789018,32.92813,-144.6142,29.85967,0.8870295,3.050246,71.75935,45.13538,1.650567,1.650567,0,-1,0,1.650567,184.7999,0,0,0,3.050246,1.737439,1.650567,0,0,7.42439,3.943323,1.312807,0,1.312807,8.202072,58.58611,0.1414451,1.815624,2.440197,0,6.993569
10/7/2007 10:00:00 AM,0.7373168,36.42065,-162.272,15.52893,1.209254,3.776019,85.84666,49.13595,2.30188,2.30188,0,0,0,2.30188,164.0406,0,0,0,3.776019,2.423032,2.30188,0,0,6.111582,5.12485,1.352987,0,1.352987,9.485628,67.75435,0.141382,2.532068,3.020815,0,8.900868
10/7/2007 11:00:00 AM,0.8014407,37.56326,179.0819,6.236801,1.324967,3.938182,92.54512,52.10527,2.246607,2.246607,0,0,0,2.246607,175.2947,0,0,0,3.938182,2.364849,2.246607,0,0,4.758595,6.342538,1.573333,0,1.573333,10.97822,78.41572,0.1413087,2.471267,3.150546,0,10.28072
10/7/2007 12:00:00 PM,0.9016588,36.17725,160.4915,16.87882,0.977654,3.090159,84.14481,54.50561,1.36829,1.36829,0,0,0,1.36829,225.8409,0,0,0,3.090159,1.440306,1.36829,0,0,3.185262,7.758538,1.649854,0,1.649854,12.54341,89.59562,0.1412319,1.505119,2.472127,0,10.8487
10/7/2007 1:00:00 PM,0.8091543,32.47778,142.9695,31.29032,0.8741939,2.778791,83.34715,56.8615,1.508934,1.508934,0,0,0,1.508934,184.1559,0,0,0,2.778791,1.588351,1.508934,0,0,1.535409,9.243406,1.19044,0,1.19044,13.67276,97.66239,0.1411765,1.659827,2.223033,0,12.0222
10/7/2007 2:00:00 PM,0.8024734,26.95767,126.9936,46.0576,0.7118754,2.324134,79.50958,58.00834,0.6650987,0.6650987,0,-1,0,0.6650987,349.442,1.279062,0,0,2.324134,0.7001039,0.6650987,0,0,0.3449688,10.3148,0.3449688,0,0.3449688,14.00003,100,0.1411604,0.7316086,1.859307,0,12.63894
10/7/2007 3:00:00 PM,0.60751,20.1857,112.4786,60.91994,0.5017514,1.70874,73.2375,58.15947,0,0,0,0,0,0,0,1.70874,0,0,1.70874,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1411604,0,1.366992,0,12.33401
10/7/2007 4:00:00 PM,0.3754237,12.68238,99.02808,75.81793,0.2581123,0.9205498,66.06641,58.35505,1.924369,1.924369,0,0,0,1.924369,47.83645,0,0,0,0.9205498,2.025651,1.924369,0,0,0,10.62527,0,1.105102,-1.105102,12.83515,91.67945,0.1411604,2.116806,0.7364398,0,11.54582
10/7/2007 5:00:00 PM,0.1389528,4.895157,86.14822,90.7289,0.009512058,0.03576641,57.43706,57.15488,1.055378,1.055378,0,0,0,1.055378,3.388966,0,2.220446E-16,0,0.03576641,1.110925,1.055378,0,0,1.227891,9.520173,0,1.075158,-1.075158,11.70183,83.58435,0.1411604,1.160916,0.02861313,0,9.555939
10/7/2007 6:00:00 PM,0.002561731,0,73.34856,90,0,0,54.90567,54.90567,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.422511,8.445015,0,0,0,11.70183,83.58435,0.1411604,0,0,0,8.445015
10/7/2007 7:00:00 PM,0,0,60.18,90,0,0,52.7098,52.7098,0.5038288,0.5038288,0,-1,0,0.5038288,0,0,0,0,0,0.5303461,0.5038288,0,0,2.422511,8.445015,0,0.5303461,-0.5303461,11.1428,79.59126,0.1411604,0.5542117,0,0,8.445015
10/7/2007 8:00:00 PM,0,0,46.27003,90,0,0,50.40725,50.40725,0.6633832,0.6633832,0,-1,0,0.6633832,0,0,0,0,0,0.6982982,0.6633832,0,0,3.011784,7.914669,0,0.6982982,-0.6982982,10.40673,74.33362,0.1411604,0.7297216,0,0,7.914669
10/7/2007 9:00:00 PM,0,0,31.39373,90,0,0,48.43363,48.43363,2.482921,2.482921,0,-1,0,2.482921,0,0,4.440892E-16,0,0,2.613601,2.482921,0,0,3.787671,7.21637,0,2.613601,-2.613601,7.651751,54.65525,0.1411604,2.731213,0,0,7.21637
10/7/2007 10:00:00 PM,0,0,15.58202,90,0,0,46.46001,46.46001,0.5831823,0.5831823,0,-1,0,0.5831823,0,0,1.110223E-16,0,0,0.6138761,0.5831823,0,0,6.691672,4.602769,0,0.6138761,-0.6138761,7.004669,50.03325,0.1411604,0.6415005,0,0,4.602769
10/7/2007 11:00:00 PM,0,0,-0.8042574,90,0,0,45.17982,45.17982,0.2967042,0.2967042,0,-1,0,0.2967042,0,0,5.551115E-17,0,0,0.3123202,0.2967042,0,0,7.373756,3.988894,0,0.3123202,-0.3123202,6.675454,47.68172,0.1411604,0.3263746,0,0,3.988894
10/8/2007 12:00:00 AM,0,0,-17.17271,90,0,0,44.18413,44.18413,0.3842068,0.3842068,0,-1,0,0.3842068,0,0,5.551115E-17,0,0,0.4044282,0.3842068,0,0,7.720779,3.676573,0,0.4044282,-0.4044282,6.249149,44.63669,0.1411604,0.4226275,0,0,3.676573
10/8/2007 1:00:00 AM,0,0,-32.84725,90,0,0,43.15287,43.15287,0.2858061,0.2858061,0,-1,0,0.2858061,0,0,5.551115E-17,0,0,0.3008485,0.2858061,0,0,8.170143,3.272145,0,0.3008485,-0.3008485,5.932027,42.37154,0.1411604,0.3143867,0,0,3.272145
10/8/2007 2:00:00 AM,0,0,-47.5826,90,0,0,42.28163,42.28163,0.07539734,0.07539734,0,-1,0,0.07539734,0,0,1.387779E-17,0,0,0.07936563,0.07539734,0,0,8.504419,2.971297,0,0.07936563,-0.07936563,5.848369,41.77398,0.1411604,0.08293708,0,0,2.971297
10/8/2007 3:00:00 AM,0,0,-61.3779,90,0,0,41.57931,41.57931,0.2031032,0.2031032,0,-1,0,0.2031032,0,0,2.775558E-17,0,0,0.2137929,0.2031032,0,0,8.592604,2.891931,0,0.2137929,-0.2137929,5.623011,40.16428,0.1411604,0.2234135,0,0,2.891931
10/8/2007 4:00:00 AM,0.005221259,0,-74.47456,90,0,0,40.83253,40.83253,0.2160485,0.2160485,0,-1,0,0.2160485,0,0,2.775558E-17,0,0,0.2274194,0.2160485,0,0,8.830152,2.678138,0,0.2274194,-0.2274194,5.38329,38.45199,0.1411604,0.2376533,0,0,2.678138
10/8/2007 5:00:00 AM,0.118142,6.025865,-87.25278,89.20042,0.02579031,0.1065383,40.91158,40.15688,0.2062851,0.2062851,0,0,0,0.2062851,51.64615,0,0,0,0.1065383,0.2171423,0.2062851,0,0,9.08284,2.450719,0,0.1106039,-0.1106039,5.266703,37.61923,0.1411604,0.2269137,0.08523067,0,2.557257
10/8/2007 6:00:00 AM,0.2343225,13.80473,-100.1664,74.3017,0.2705222,1.076194,47.71796,39.75682,0.1393478,0.1393478,0,0,0,0.1393478,772.3077,0,0,0,1.076194,0.1466819,0.1393478,0,0,9.205732,2.340115,0.9295121,0,0.9295121,6.148516,43.91788,0.1411172,0.1532826,0.8609552,0,3.416309
10/8/2007 7:00:00 AM,0.4423556,21.26283,-113.7104,59.41952,0.6315083,2.3659,58.04692,39.30342,0.267096,0.267096,0,0,0,0.267096,885.7862,0,0,0,2.3659,0.2811537,0.267096,0,0,8.27622,3.176676,2.084746,0,2.084746,8.12628,58.04474,0.1410204,0.2938057,1.89272,0,5.542575
10/8/2007 8:00:00 AM,0.7000796,27.94502,-128.3796,44.5815,0.7314605,2.662705,62.77814,40.98367,2.029516,2.029516,0,0,0,2.029516,131.1991,0,0,0,2.662705,2.136332,2.029516,0,0,6.191474,5.052947,0.5263729,0,0.5263729,8.625641,61.6116,0.140996,2.232467,2.130164,0,7.715652
10/8/2007 9:00:00 AM,0.9006752,33.32062,-144.5572,29.86317,0.8881607,3.053444,71.79405,45.13538,1.313562,1.313562,0,-1,0,1.313562,232.4553,0,0,0,3.053444,1.382697,1.313562,0,0,5.665102,5.526683,1.670748,0,1.670748,10.21065,72.93307,0.1409186,1.444918,2.442756,0,8.580127
10/8/2007 10:00:00 AM,0.9779093,36.81588,-162.2854,15.61751,0.9850959,3.229185,78.91975,49.1804,1.669975,1.669975,0,0,0,1.669975,193.3673,0,0,0,3.229185,1.757868,1.669975,0,0,3.994354,7.030355,1.471316,0,1.471316,11.60646,82.90315,0.1408504,1.836972,2.583348,0,10.25954
10/8/2007 11:00:00 AM,1.053773,37.95104,178.9844,6.631283,1.015663,3.23718,82.96537,52.20306,0.6097335,0.6097335,0,0,0,0.6097335,530.9172,0.07231721,0,0,3.23718,0.6418247,0.6097335,0,0,2.523038,8.35454,2.523038,0,2.523038,14.00003,100,0.1407337,0.6707068,2.589744,0,11.59172
10/8/2007 12:00:00 PM,0.9794185,36.54671,160.3166,17.08977,0.9777802,3.088074,84.25801,54.61229,0.6189687,0.6189687,0,0,0,0.6189687,498.9064,2.436528,0,0,3.088074,0.6515459,0.6189687,0,0,0,10.62527,0,0,0,14.00003,100,0.1407337,0.6808655,2.47046,0,13.71335
10/8/2007 1:00:00 PM,0.801933,32.82296,142.7404,31.43412,0.8740277,2.776404,83.44192,56.9593,0,0,0,0,0,0,0,2.776404,0,0,2.776404,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1407337,0,2.221123,0,13.40168
10/8/2007 2:00:00 PM,0.7348137,27.27945,126.7355,46.17272,0.7114726,2.320562,79.65101,58.15947,0.214639,0.214639,0,-1,0,0.214639,1081.146,2.094626,0,0,2.320562,0.2259358,0.214639,0,0,0,10.62527,0,0,0,14.00003,100,0.1407337,0.2361029,1.856449,0,12.94584
10/8/2007 3:00:00 PM,0.5080114,20.48977,112.2091,61.01767,0.5011835,1.705279,73.37321,58.3106,1.499878,1.499878,0,0,0,1.499878,113.6945,0.12646,0,0,1.705279,1.578819,1.499878,0,0,0,10.62527,0,0,0,14.00003,100,0.1407337,1.649866,1.364223,0,12.33055
10/8/2007 4:00:00 PM,0.2484303,12.97657,98.75717,75.9026,0.2782936,0.9880639,66.78088,58.46173,0.6981857,0.6981857,0,0,0,0.6981857,141.5188,0.2531315,0,0,0.9880639,0.7349324,0.6981857,0,0,0,10.62527,0,0,0,14.00003,100,0.1407337,0.7680044,0.7904511,0,11.61334
10/8/2007 5:00:00 PM,0.1247101,5.187793,85.88131,90.80208,0.01008495,0.03789256,57.56077,57.26156,0.7693144,0.7693144,0,0,0,0.7693144,4.925497,0,1.110223E-16,0,0.03789256,0.8098046,0.7693144,0,0,0,10.62527,0,0.771912,-0.771912,13.18636,94.1881,0.1407337,0.8462458,0.03031405,0,10.66317
10/8/2007 6:00:00 PM,0.005056563,0,73.08967,90,0,0,55.01235,55.01235,0.5861752,0.5861752,0,0,0,0.5861752,0,0,1.110223E-16,0,0,0.6170266,0.5861752,0,0,0.8576801,9.853362,0,0.6170266,-0.6170266,12.53596,89.54238,0.1407337,0.6447927,0,0,9.853362
10/8/2007 7:00:00 PM,0,0,59.93439,90,0,0,52.80759,52.80759,0.3192974,0.3192974,0,-1,0,0.3192974,0,0,0,0,0,0.3361025,0.3192974,0,0,1.543265,9.236336,0,0.3361025,-0.3361025,12.18167,87.01179,0.1407337,0.3512272,0,0,9.236336
10/8/2007 8:00:00 PM,0,0,46.04631,90,0,0,50.47837,50.47837,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.916712,8.900233,0,0,0,12.18167,87.01179,0.1407337,0,0,0,8.900233
10/8/2007 9:00:00 PM,0,0,31.20464,90,0,0,48.4603,48.4603,0.4928565,0.4928565,0,-1,0,0.4928565,0,0,5.551115E-17,0,0,0.5187964,0.4928565,0,0,1.916712,8.900233,0,0.5187964,-0.5187964,11.63482,83.10566,0.1407337,0.5421422,0,0,8.900233
10/8/2007 10:00:00 PM,0,0,15.44256,90,0,0,46.46001,46.46001,0.253872,0.253872,0,-1,0,0.253872,0,0,5.551115E-17,0,0,0.2672337,0.253872,0,0,2.493153,8.381436,0,0.2672337,-0.2672337,11.35313,81.0936,0.1407337,0.2792592,0,0,8.381436
10/8/2007 11:00:00 PM,0,0,-0.8822541,90,0,0,45.17982,45.17982,0.1446133,0.1446133,0,-1,0,0.1446133,0,0,0,0,0,0.1522246,0.1446133,0,0,2.790079,8.114202,0,0.1522246,-0.1522246,11.19267,79.94746,0.1407337,0.1590747,0,0,8.114202
10/9/2007 12:00:00 AM,0,0,-17.18458,90,0,0,44.18413,44.18413,0.4291688,0.4291688,0,-1,0,0.4291688,0,0,5.551115E-17,0,0,0.4517566,0.4291688,0,0,2.959218,7.961978,0,0.4517566,-0.4517566,10.71647,76.54609,0.1407337,0.4720857,0,0,7.961978
10/9/2007 1:00:00 AM,0,0,-32.80338,90,0,0,43.13509,43.13509,0.1555935,0.1555935,0,-1,0,0.1555935,0,0,0,0,0,0.1637827,0.1555935,0,0,3.461169,7.510222,0,0.1637827,-0.1637827,10.54383,75.31293,0.1407337,0.1711529,0,0,7.510222
10/9/2007 2:00:00 AM,0,0,-47.49615,90,0,0,42.22829,42.22829,0.2480596,0.2480596,0,-1,0,0.2480596,0,0,2.775558E-17,0,0,0.2611154,0.2480596,0,0,3.64315,7.346439,0,0.2611154,-0.2611154,10.26859,73.34695,0.1407337,0.2728656,0,0,7.346439
10/9/2007 3:00:00 AM,0,0,-61.26233,90,0,0,41.50819,41.50819,0.06340382,0.06340382,0,-1,0,0.06340382,0,0,0,0,0,0.06674087,0.06340382,0,0,3.933278,7.085324,0,0.06674087,-0.06674087,10.19824,72.84444,0.1407337,0.06974421,0,0,7.085324
10/9/2007 4:00:00 AM,0.009076694,0,-74.3411,90,0,0,40.75253,40.75253,0.5796223,0.5796223,0,-1,0,0.5796223,0,0,1.110223E-16,0,0,0.6101288,0.5796223,0,0,4.007435,7.018583,0,0.6101288,-0.6101288,9.555109,68.25064,0.1407337,0.6375846,0,0,7.018583
10/9/2007 5:00:00 AM,0.1327498,6.392625,-87.11051,89.12954,0.02878817,0.1189288,40.9015,40.05909,0.2456148,0.2456148,0,0,0,0.2456148,48.42087,0,2.775558E-17,0,0.1189288,0.2585419,0.2456148,0,0,4.685356,6.408454,0,0.1396131,-0.1396131,9.407944,67.19947,0.1407337,0.2701763,0.09514305,0,6.527383
10/9/2007 6:00:00 AM,0.285611,14.17272,-100.024,74.24312,0.3269749,1.289407,49.26717,39.63236,0.1867839,0.1867839,0,0,0,0.1867839,690.3204,0,0,0,1.289407,0.1966146,0.1867839,0,0,4.840481,6.268841,1.092793,0,1.092793,10.44466,74.60455,0.1406833,0.2054623,1.031526,0,7.558249
10/9/2007 7:00:00 AM,0.5193717,21.63622,-113.5784,59.37528,0.5272874,2.014014,54.78723,39.17896,0.8338788,0.8338788,0,0,0,0.8338788,241.5235,0,0,0,2.014014,0.8777671,0.8338788,0,0,3.747689,7.252355,1.136246,0,1.136246,11.5226,82.30409,0.1406308,0.9172666,1.611211,0,9.266368
10/9/2007 8:00:00 AM,0.7522217,28.32677,-128.2733,44.55705,0.7328314,2.668351,62.73827,40.90366,1.623989,1.623989,0,0,0,1.623989,164.3085,0,0,0,2.668351,1.709462,1.623989,0,0,2.611442,8.274976,0.9588897,0,0.9588897,12.43228,88.80182,0.1405866,1.786387,2.134681,0,10.94333
10/9/2007 9:00:00 AM,0.8725103,33.71059,-144.4979,29.87309,0.8892311,3.057013,71.79964,45.1087,1.588044,1.588044,0,-1,0,1.588044,192.5018,0,0,0,3.057013,1.671625,1.588044,0,0,1.652552,9.137977,1.385388,0,1.385388,13.74657,98.18961,0.1405227,1.746848,2.445611,0,12.19499
10/9/2007 10:00:00 AM,0.8890652,37.20886,-162.2967,15.71638,0.9858372,3.230503,78.97001,49.20707,1.35683,1.35683,0,0,0,1.35683,238.0919,1.535096,0,0,3.230503,1.428242,1.35683,0,0,0.2671647,10.38483,0.2671647,0,0.2671647,14.00003,100,0.1405104,1.492513,2.584402,0,13.61533
10/9/2007 11:00:00 AM,0.8723209,38.33683,178.8885,7.023678,1.01607,3.235693,83.08738,52.30974,3.066023,3.066023,1.25,0,0.50625,3.066023,105.5339,1.32409,0,0,3.235693,1.911603,1.816023,0,0,0,10.62527,0,0,0,14.00003,100,0.1405104,3.372626,2.588555,5,13.86097
10/9/2007 12:00:00 PM,0.7976864,36.91438,160.1431,17.30429,1.287804,3.783851,94.06335,54.71008,1.196626,1.196626,0,0,0,1.196626,316.21,2.524245,0,0,3.783851,1.259606,1.196626,0,0,0,10.62527,0,0,0,14.00003,100,0.1405104,1.316289,3.027081,0,14.40913
10/9/2007 1:00:00 PM,0.6763511,33.16657,142.5128,31.57932,1.066314,3.241683,89.52398,57.05709,0,0,0,0,0,0,0,3.241683,0,0,3.241683,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1405104,0,2.593346,0,13.86696
10/9/2007 2:00:00 PM,0.5676753,27.59989,126.4789,46.28789,0.8588189,2.711614,84.29697,58.25726,0,0,0,-1,0,0,0,2.711614,0,0,2.711614,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1405104,0,2.169291,0,13.33689
10/9/2007 3:00:00 PM,0.4725563,20.79276,111.9415,61.11456,0.6582367,2.167329,78.26966,58.40839,0,0,0,0,0,0,0,2.167329,0,0,2.167329,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1405104,0,1.733863,0,12.7926
10/9/2007 4:00:00 PM,0.3067292,13.26994,98.48851,75.98575,0.3364068,1.180424,68.63104,58.55952,2.3348,2.3348,0,0,0,2.3348,50.55783,0,0,0,1.180424,2.457685,2.3348,0,0,0,10.62527,0,1.27726,-1.27726,12.65368,90.38323,0.1405104,2.56828,0.9443396,0,11.8057
10/9/2007 5:00:00 PM,0.1446758,5.479776,85.61699,90.8731,0.01065694,0.04001426,57.67556,57.35935,1.557378,1.557378,0,0,0,1.557378,2.569335,0,0,0,0.04001426,1.639345,1.557378,0,0,1.419178,9.348014,0,1.599331,-1.599331,10.96784,78.34152,0.1405104,1.713115,0.0320114,0,9.388028
10/9/2007 6:00:00 PM,0.00479165,0,72.83369,90,0,0,55.0568,55.0568,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.196212,7.748683,0,0,0,10.96784,78.34152,0.1405104,0,0,0,7.748683
10/9/2007 7:00:00 PM,0,0,59.69205,90,0,0,52.86093,52.86093,0.5503867,0.5503867,0,-1,0,0.5503867,0,0,1.110223E-16,0,0,0.5793545,0.5503867,0,0,3.196212,7.748683,0,0.5793545,-0.5793545,10.35714,73.97944,0.1405104,0.6054254,0,0,7.748683
10/9/2007 8:00:00 PM,0,0,45.82611,90,0,0,50.50504,50.50504,2.335541,2.335541,0,-1,0,2.335541,0,0,0,0,0,2.458464,2.335541,0,0,3.839939,7.169329,0,2.458464,-2.458464,7.765693,55.46912,0.1405104,2.569095,0,0,7.169329
10/9/2007 9:00:00 PM,0,0,31.01916,90,0,0,48.47808,48.47808,1.532781,1.532781,0,-1,0,1.532781,0,0,2.220446E-16,0,0,1.613453,1.532781,0,0,6.571566,4.710865,0,1.613453,-1.613453,6.064964,43.32108,0.1405104,1.686059,0,0,4.710865
10/9/2007 10:00:00 PM,0,0,15.30648,90,0,0,46.46001,46.46001,0.1049724,0.1049724,0,-1,0,0.1049724,0,0,1.387779E-17,0,0,0.1104972,0.1049724,0,0,8.364292,3.097411,0,0.1104972,-0.1104972,5.94849,42.48912,0.1405104,0.1154696,0,0,3.097411
10/9/2007 11:00:00 PM,0,0,-0.9574521,90,0,0,45.17982,45.17982,0.01753439,0.01753439,0,-1,0,0.01753439,0,0,0,0,0,0.01845725,0.01753439,0,0,8.487067,2.986914,0,0.01845725,-0.01845725,5.929034,42.35015,0.1405104,0.01928783,0,0,2.986914
10/10/2007 12:00:00 AM,0,0,-17.19436,90,0,0,44.15746,44.15746,0.1567257,0.1567257,0,-1,0,0.1567257,0,0,2.775558E-17,0,0,0.1649745,0.1567257,0,0,8.507575,2.968457,0,0.1649745,-0.1649745,5.755136,41.10803,0.1405104,0.1723983,0,0,2.968457
10/10/2007 1:00:00 AM,0,0,-32.75809,90,0,0,43.10842,43.10842,0.3230694,0.3230694,0,-1,0,0.3230694,0,0,0,0,0,0.340073,0.3230694,0,0,8.69088,2.803482,0,0.340073,-0.340073,5.396667,38.54754,0.1405104,0.3553763,0,0,2.803482
10/10/2007 2:00:00 AM,0,0,-47.40871,90,0,0,42.18384,42.18384,0.3749244,0.3749244,0,-1,0,0.3749244,0,0,5.551115E-17,0,0,0.3946572,0.3749244,0,0,9.068739,2.463409,0,0.3946572,-0.3946572,4.980662,35.57608,0.1405104,0.4124168,0,0,2.463409
10/10/2007 3:00:00 AM,0,0,-61.14597,90,0,0,41.45485,41.45485,0.6221765,0.6221765,0,-1,0,0.6221765,0,0,1.110223E-16,0,0,0.6549225,0.6221765,0,0,9.507247,2.068752,0,0.6549225,-0.6549225,4.290313,30.64503,0.1405104,0.6843941,0,0,2.068752
10/10/2007 4:00:00 AM,0.00806931,0,-74.20681,90,0,0,40.6814,40.6814,0.2343883,0.2343883,0,-1,0,0.2343883,0,0,2.775558E-17,0,0,0.2467245,0.2343883,0,0,10.23494,1.413829,0,0.2467245,-0.2467245,4.030242,28.78739,0.1405104,0.2578271,0,0,1.413829
10/10/2007 5:00:00 AM,0.1026222,6.756442,-86.96723,89.06091,0.03482794,0.1438254,40.97163,39.95241,0.7384353,0.7384353,0,0,0,0.7384353,19.47704,0,0,0,0.1438254,0.7773003,0.7384353,0,0,10.50908,1.167105,0,0.633475,-0.633475,3.362501,24.01782,0.1405104,0.8122789,0.1150603,0,1.31093
10/10/2007 6:00:00 AM,0.2894771,14.53772,-99.88023,74.1874,0.3248173,1.282281,49.07763,39.5079,0.2272347,0.2272347,0,0,0,0.2272347,564.298,0,0,0,1.282281,0.2391944,0.2272347,0,0,11.21294,0.53363,1.043086,0,1.043086,4.352059,31.08608,0.1404624,0.2499581,1.025825,0,1.815911
10/10/2007 7:00:00 AM,0.5885916,22.00665,-113.4447,59.33466,0.5288503,2.020923,54.70801,39.0545,0.4607875,0.4607875,0,0,0,0.4607875,438.5803,0,0,0,2.020923,0.4850395,0.4607875,0,0,10.16985,1.472408,1.535884,0,1.535884,5.809127,41.49368,0.1403917,0.5068663,1.616739,0,3.493331
10/10/2007 8:00:00 AM,0.725772,28.70566,-128.1649,44.53725,0.7341403,2.674103,62.67841,40.80586,1.306185,1.306185,0,0,0,1.306185,204.7263,0,0,0,2.674103,1.374931,1.306185,0,0,8.633967,2.854703,1.299172,0,1.299172,7.04163,50.29725,0.140332,1.436803,2.139283,0,5.528807
10/10/2007 9:00:00 AM,0.6955395,34.0979,-144.4364,29.88938,1.0896,3.59612,77.92314,45.05536,0,0,0,-1,0,0,0,0,0,0,3.59612,0,0,0,0,7.334796,4.023958,3.59612,0,3.59612,10.45321,74.66563,0.140167,0,2.876896,0,7.620078
10/10/2007 10:00:00 AM,0.6768163,37.59947,-162.3058,15.8252,1.07351,3.451663,81.71539,49.23374,0,0,0,0,0,0,0,0,0,0,3.451663,0,0,0,0,3.738676,7.260466,3.451663,0,3.451663,13.72774,98.05511,0.1400089,0,2.76133,0,10.71213
10/10/2007 11:00:00 AM,0.8285058,38.72052,178.7945,7.413829,1.333855,3.948507,93.08281,52.35419,1.13652,1.13652,0,0,0,1.13652,347.4209,2.465157,0,0,3.948507,1.196336,1.13652,0,0,0.2870131,10.36696,0.2870131,0,0.2870131,14.00003,100,0.1399958,1.250171,3.158805,0,14.31547
10/10/2007 12:00:00 PM,1.067289,37.28018,159.9711,17.52195,0.9779211,3.085226,84.40811,54.75454,1.062221,1.062221,0,0,0,1.062221,290.4505,1.967099,0,0,3.085226,1.118127,1.062221,0,0,0,10.62527,0,0,0,14.00003,100,0.1399958,1.168443,2.468181,0,13.7105
10/10/2007 1:00:00 PM,0.9201608,33.50852,142.2867,31.7257,0.8736239,2.771449,83.62926,57.15488,1.225136,1.225136,0,0,0,1.225136,226.2157,1.481832,0,0,2.771449,1.289617,1.225136,0,0,0,10.62527,0,0,0,14.00003,100,0.1399958,1.347649,2.217159,0,13.39672
10/10/2007 2:00:00 PM,0.8580968,27.91893,126.2241,46.40298,0.7106401,2.315802,79.77921,58.3106,1.227644,1.227644,0,-1,0,1.227644,188.6378,1.023544,0,0,2.315802,1.292257,1.227644,0,0,0,10.62527,0,0,0,14.00003,100,0.1399958,1.350409,1.852641,0,12.94108
10/10/2007 3:00:00 PM,0.6393825,21.09462,111.676,61.2105,0.5000659,1.700141,73.49221,58.46173,0,0,0,0,0,0,0,1.700141,0,0,1.700141,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1399958,0,1.360113,0,12.32542
10/10/2007 4:00:00 PM,0.3376403,13.56241,98.22224,76.06726,0.256216,0.912674,66.2599,58.60398,1.7117,1.7117,0,0,0,1.7117,53.31975,0,2.220446E-16,0,0.912674,1.801789,1.7117,0,0,0,10.62527,0,0.8891152,-0.8891152,13.06282,93.30566,0.1399958,1.88287,0.7301392,0,11.53795
10/10/2007 5:00:00 PM,0.141272,5.771052,85.35538,90.94188,0.01122789,0.04215378,57.6925,57.35935,0.1319235,0.1319235,0,0,0,0.1319235,31.95321,0,2.775558E-17,0,0.04215378,0.1388668,0.1319235,0,0,0.9879058,9.736159,0,0.09671301,-0.09671301,12.96087,92.57748,0.1399958,0.1451158,0.03372303,0,9.778313
10/10/2007 6:00:00 PM,0.007870887,0,72.58076,90,0,0,55.0568,55.0568,4.192438,4.192438,5,0,1.53,4.192438,0,1.110223E-16,0,0,0,0,0,0.8075625,0.7671844,1.095365,9.639446,0.7671844,0,0.7671844,13.68869,97.77615,0.1400407,4.611681,0,5,9.639446
10/10/2007 7:00:00 PM,0,0,59.45306,90,0,0,52.80759,52.80759,2.11065,2.11065,0,-1,0,2.11065,0,0,4.440892E-16,0,0,2.221737,2.11065,0,0,0.3281803,10.32991,0,2.221737,-2.221737,11.34677,81.04821,0.1400407,2.321715,0,0,10.32991
10/10/2007 8:00:00 PM,0,0,45.60955,90,0,0,50.47837,50.47837,3.945881,3.33,0,-1,0,3.33,0,0,0.6158814,1.01047,0,3.505263,3.33,0,0,2.796777,8.108174,0,3.505263,-3.505263,7.6519,54.65632,0.1400407,4.340469,0,0,8.108174
10/10/2007 9:00:00 PM,0,0,30.83738,90,0,0,48.4603,48.4603,0.6220315,0.6220315,0,-1,0,0.6220315,0,0,0,0,0,0.65477,0.6220315,0,0,6.691514,4.602911,0,0.65477,-0.65477,6.961712,49.72642,0.1400407,0.6842346,0,0,4.602911
10/10/2007 10:00:00 PM,0,0,15.17386,90,0,0,46.43334,46.43334,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.419036,3.948142,0,0,0,6.961712,49.72642,0.1400407,0,0,0,3.948142
10/10/2007 11:00:00 PM,0,0,-1.029794,90,0,0,45.13538,45.13538,0.5698114,0.5698114,0,-1,0,0.5698114,0,0,0,0,0,0.5998015,0.5698114,0,0,7.419036,3.948142,0,0.5998015,-0.5998015,6.329466,45.21038,0.1400407,0.6267926,0,0,3.948142
10/11/2007 12:00:00 AM,0,0,-17.20199,90,0,0,44.10411,44.10411,0.1366377,0.1366377,0,-1,0,0.1366377,0,0,2.775558E-17,0,0,0.1438291,0.1366377,0,0,8.085483,3.34834,0,0.1438291,-0.1438291,6.177857,44.12746,0.1400407,0.1503015,0,0,3.34834
10/11/2007 1:00:00 AM,0,0,-32.71134,90,0,0,43.05508,43.05508,0.2392824,0.2392824,0,-1,0,0.2392824,0,0,2.775558E-17,0,0,0.2518762,0.2392824,0,0,8.245293,3.204511,0,0.2518762,-0.2518762,5.912356,42.23103,0.1400407,0.2632107,0,0,3.204511
10/11/2007 2:00:00 AM,0,0,-47.32026,90,0,0,42.1305,42.1305,0.02710617,0.02710617,0,-1,0,0.02710617,0,0,3.469447E-18,0,0,0.02853281,0.02710617,0,0,8.525155,2.952635,0,0.02853281,-0.02853281,5.88228,42.0162,0.1400407,0.02981679,0,0,2.952635
10/11/2007 3:00:00 AM,0,0,-61.02877,90,0,0,41.38372,41.38372,0.3246353,0.3246353,0,-1,0,0.3246353,0,0,0,0,0,0.3417214,0.3246353,0,0,8.556858,2.924102,0,0.3417214,-0.3417214,5.522074,39.44331,0.1400407,0.3570988,0,0,2.924102
10/11/2007 4:00:00 AM,0.01378203,0,-74.07166,90,0,0,40.61028,40.61028,0.2804765,0.2804765,0,-1,0,0.2804765,0,0,0,0,0,0.2952385,0.2804765,0,0,8.936548,2.582381,0,0.2952385,-0.2952385,5.210865,37.22039,0.1400407,0.3085242,0,0,2.582381
10/11/2007 5:00:00 AM,0.09184147,7.117172,-86.82291,88.9946,0.04523126,0.1865769,41.1785,39.85462,0.195015,0.195015,0,0,0,0.195015,95.6731,2.775558E-17,0,0,0.1865769,0.2052789,0.195015,0,0,9.264591,2.287142,0,0.01870206,-0.01870206,5.191151,37.07958,0.1400407,0.2145165,0.1492615,0,2.473719
10/11/2007 6:00:00 AM,0.1964577,14.8996,-99.73513,74.13463,0.2000784,0.8069916,45.25951,39.38344,0.4336394,0.4336394,0,0,0,0.4336394,186.0974,0,0,0,0.8069916,0.4564626,0.4336394,0,0,9.285371,2.26844,0.350529,0,0.350529,5.523693,39.45487,0.1400247,0.4770034,0.6455932,0,3.075432
10/11/2007 7:00:00 AM,0.3556472,22.37397,-113.3093,59.29771,0.4696366,1.814658,52.80914,38.93004,0.01161964,0.01161964,0,0,0,0.01161964,15617.16,0,0,0,1.814658,0.0122312,0.01161964,0,0,8.934842,2.583916,1.802427,0,1.802427,7.233625,51.66865,0.1399423,0.01278161,1.451727,0,4.398575
10/11/2007 8:00:00 AM,0.2579154,29.08154,-128.0544,44.52212,0.2508085,0.9956674,48.09134,40.70807,2.608385,2.608385,0,0,0,2.608385,38.1718,0,0,0,0.9956674,2.745668,2.608385,0,0,7.132415,4.2061,0,1.750001,-1.750001,5.388962,38.49251,0.1399423,2.869223,0.7965339,0,5.201768
10/11/2007 9:00:00 AM,0.5689058,34.48242,-144.3724,29.91201,0.8663363,2.993542,71.01587,45.02869,0.2308277,0.2308277,0,-1,0,0.2308277,1296.873,0,0,0,2.993542,0.2429766,0.2308277,0,0,9.07686,2.4561,2.750566,0,2.750566,7.998378,57.13115,0.1398168,0.2539105,2.394834,0,5.449642
10/11/2007 10:00:00 AM,0.4164219,37.98757,-162.3126,15.94362,0.4958711,1.790939,64.05069,49.26041,0,0,0,0,0,0,0,0,0,0,1.790939,0,0,0,0,6.326295,4.931609,1.790939,0,1.790939,9.697412,69.26709,0.1397353,0,1.432751,0,6.722548
10/11/2007 11:00:00 AM,0.5749792,39.10199,178.7025,7.801585,0.862478,2.836621,78.43494,52.40753,1.399588,1.399588,0,0,0,1.399588,202.6755,0,0,0,2.836621,1.47325,1.399588,0,0,4.535356,6.543454,1.363371,0,1.363371,10.99082,78.50569,0.1396732,1.539547,2.269297,0,9.380075
10/11/2007 12:00:00 PM,0.3155049,37.64401,159.8008,17.74237,0.3073376,1.110169,64.02796,54.86122,0,0,0,0,0,0,0,0,0,0,1.110169,0,0,0,0,3.171985,7.770487,1.110169,0,1.110169,12.04402,86.02853,0.1396227,0,0.8881351,0,8.880656
10/11/2007 1:00:00 PM,0.4577352,33.84875,142.0622,31.87307,0.6274953,2.096535,76.10887,57.20822,0.3006402,0.3006402,0,0,0,0.3006402,697.3569,0,0,0,2.096535,0.3164634,0.3006402,0,0,2.061816,8.769639,1.780072,0,1.780072,13.73274,98.09081,0.1395418,0.3307042,1.677228,0,10.86617
10/11/2007 2:00:00 PM,0.4127789,28.23652,125.9713,46.51782,0.5658714,1.899776,75.38962,58.35505,0,0,0,-1,0,0,0,1.618031,0,0,1.899776,0,0,0,0,0.2817445,10.3717,0.2817445,0,0.2817445,14.00003,100,0.139529,0,1.51982,0,12.27148
10/11/2007 3:00:00 PM,0.2788911,21.3953,111.4126,61.30537,0.3267675,1.149128,68.28637,58.50619,0.1655751,0.1655751,0,0,0,0.1655751,694.0225,0.9748386,0,0,1.149128,0.1742895,0.1655751,0,0,0,10.62527,0,0,0,14.00003,100,0.139529,0.1821326,0.9193025,0,11.7744
10/11/2007 4:00:00 PM,0.2593665,13.85395,97.9585,76.14704,0.2696505,0.9577597,66.71767,58.65732,1.863068,1.863068,0,0,0,1.863068,51.40768,0,0,0,0.9577597,1.961124,1.863068,0,0,0,10.62527,0,1.003364,-1.003364,12.94239,92.44546,0.139529,2.049374,0.7662078,0,11.58303
10/11/2007 5:00:00 PM,0.1389324,6.061563,85.0966,91.00833,0.01058699,0.03974155,57.71795,57.4038,1.355279,1.355279,0,0,0,1.355279,2.932352,0,2.220446E-16,0,0.03974155,1.426609,1.355279,0,0,1.114849,9.62191,0,1.386868,-1.386868,11.4805,82.00343,0.139529,1.490807,0.03179324,0,9.661652
10/11/2007 6:00:00 PM,0.006965251,0,72.33099,90,0,0,55.0568,55.0568,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.655813,8.235043,0,0,0,11.4805,82.00343,0.139529,0,0,0,8.235043
10/11/2007 7:00:00 PM,0,0,59.21755,90,0,0,52.80759,52.80759,0.7804024,0.7804024,0,-1,0,0.7804024,0,0,1.110223E-16,0,0,0.8214763,0.7804024,0,0,2.655813,8.235043,0,0.8214763,-0.8214763,10.61459,75.81835,0.139529,0.8584427,0,0,8.235043
10/11/2007 8:00:00 PM,0,0,45.39669,90,0,0,50.46058,50.46058,3.911356,3.33,0,-1,0,3.33,0,0,0.5813563,0.972492,0,3.505263,3.33,0,0,3.568564,7.413566,0,3.505263,-3.505263,6.919719,49.42646,0.139529,4.302492,0,0,7.413566
10/11/2007 9:00:00 PM,0,0,30.65937,90,0,0,48.43363,48.43363,2.458225,2.458225,0,-1,0,2.458225,0,0,0,0,0,2.587606,2.458225,0,0,7.463301,3.908303,0,2.587606,-2.587606,4.192142,29.94382,0.139529,2.704048,0,0,3.908303
10/11/2007 10:00:00 PM,0,0,15.04474,90,0,0,46.40667,46.40667,0.2734654,0.2734654,0,-1,0,0.2734654,0,0,0,0,0,0.2878583,0.2734654,0,0,10.33842,1.320697,0,0.2878583,-0.2878583,3.888713,27.77647,0.139529,0.3008119,0,0,1.320697
10/11/2007 11:00:00 PM,0,0,-1.099224,90,0,0,45.1087,45.1087,0.3488994,0.3488994,0,-1,0,0.3488994,0,0,0,0,0,0.3672625,0.3488994,0,0,10.65826,1.032839,0,0.3672625,-0.3672625,3.501585,25.01127,0.139529,0.3837894,0,0,1.032839
10/12/2007 12:00:00 AM,0,0,-17.20744,90,0,0,44.07745,44.07745,0.7293766,0.6322975,0,-1,0,0.6322975,0,0,0.09707907,0.1700167,0,0.6655763,0.6322975,0,0,11.06633,0.6655763,0,0.6655763,-0.6655763,2.800006,20,0.139529,0.8023142,0,0,0.6655763
10/12/2007 1:00:00 AM,0,0,-32.66309,90,0,0,43.01062,43.01062,0.4076077,0,0,-1,0,0,0,0,0.4076077,0.4483685,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.139529,0.4483685,0,0,0
10/12/2007 2:00:00 AM,0,0,-47.23076,90,0,0,42.07716,42.07716,0.4945646,0,0,-1,0,0,0,0,0.4945646,0.5440211,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.139529,0.5440211,0,0,0
10/12/2007 3:00:00 AM,0,0,-60.91071,90,0,0,41.33038,41.33038,0.5735669,0,0,-1,0,0,0,0,0.5735669,0.6309236,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.139529,0.6309236,0,0,0
10/12/2007 4:00:00 AM,0.01118229,0,-73.93563,90,0,0,40.53027,40.53027,0.4566261,0,0,-1,0,0,0,0,0.4566261,0.5022887,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.139529,0.5022887,0,0,0
10/12/2007 5:00:00 AM,0.1157907,7.474671,-86.67753,88.93071,0.03784341,0.1563693,40.86419,39.75682,0.5502554,0.5502554,4.055519,0,1.272157,0.5502554,28.41758,4.440892E-16,0,0,0.1563693,0,0,3.505263,3.33,11.80586,0,3.486369,0,3.486369,6.107466,43.62467,0.1396475,0.605281,0.1250954,5,0.1563693
10/12/2007 6:00:00 AM,0.2365648,15.2582,-99.58866,74.08487,0.2493724,0.9982628,46.60873,39.27676,0.3414263,0.3414263,3.846689,0,1.215146,0.3414263,292.3802,0,0,0,0.9982628,0,0,3.505263,3.33,8.319491,3.137732,4.328263,0,4.328263,10.21362,72.95425,0.139707,0.3755689,0.7986103,5,4.135995
10/12/2007 7:00:00 AM,0.4091467,22.73803,-113.1721,59.26449,0.5489403,2.093378,55.05842,38.80558,1.205156,1.205156,3.202893,0,1.03939,1.205156,173.7018,0,0,0,2.093378,0,0,1.997737,1.89785,3.991228,7.033169,3.991228,0,3.991228,14.00003,100,0.1397183,1.325672,1.674702,5,9.126547
10/12/2007 8:00:00 AM,0.4795094,29.45427,-127.9416,44.51168,0.6887565,2.532843,61.12234,40.62806,0.00959058,0.00959058,0,0,0,0.00959058,26409.7,2.522748,0,0,2.532843,0.01009535,0.00959058,0,0,0,10.62527,0,0,0,14.00003,100,0.1397183,0.01054964,2.026274,0,13.15812
10/12/2007 9:00:00 AM,0.7206751,34.86401,-144.3059,29.94093,1.1087,3.645564,78.46963,45.01091,1.378928,1.378928,0,-1,0,1.378928,264.3766,2.194061,0,0,3.645564,1.451503,1.378928,0,0,0,10.62527,0,0,0,14.00003,100,0.1397183,1.516821,2.916451,0,14.27084
10/12/2007 10:00:00 AM,0.8183115,38.37304,-162.3169,16.07126,1.287382,3.945529,88.42379,49.26041,1.812391,1.812391,0,0,0,1.812391,217.6974,2.037749,0,0,3.945529,1.90778,1.812391,0,0,0,10.62527,0,0,0,14.00003,100,0.1397183,1.99363,3.156423,0,14.5708
10/12/2007 11:00:00 AM,0.8278035,39.48114,178.6126,8.186805,1.30842,3.89515,92.33569,52.40753,0,0,0,0,0,0,0,3.89515,0,0,3.89515,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1397183,0,3.11612,0,14.52042
10/12/2007 12:00:00 PM,1.04007,38.00579,159.6323,17.96515,0.9779207,3.082826,84.51738,54.86122,0,0,0,0,0,0,0,3.082826,0,0,3.082826,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1397183,0,2.466261,0,13.7081
10/12/2007 1:00:00 PM,0.8365648,34.18719,141.8395,32.0212,0.8731344,2.769125,83.6686,57.20822,2.406804,2.406804,0,0,0,2.406804,115.0541,0.2356478,0,0,2.769125,2.533478,2.406804,0,0,0,10.62527,0,0,0,14.00003,100,0.1397183,2.647484,2.2153,0,13.3944
10/12/2007 2:00:00 PM,0.4734267,28.55259,125.7204,46.63227,0.6773509,2.221352,78.85609,58.40839,0.8236647,0.8236647,0,-1,0,0.8236647,269.6912,1.354336,0,0,2.221352,0.8670155,0.8236647,0,0,0,10.62527,0,0,0,14.00003,100,0.1397183,0.9060312,1.777081,0,12.84663
10/12/2007 3:00:00 PM,0.4708782,21.69475,111.1516,61.39905,0.6246369,2.068976,77.39364,58.55952,0,0,0,0,0,0,0,2.068976,0,0,2.068976,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1397183,0,1.655181,0,12.69425
10/12/2007 4:00:00 PM,0.3070444,14.1445,97.6974,76.22499,0.3124546,1.100753,68.00699,58.65732,0,0,0,0,0,0,0,1.100753,0,0,1.100753,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1397183,0,0.8806028,0,11.72603
10/12/2007 5:00:00 PM,0.1759246,6.351255,84.84078,91.07237,0.01236619,0.04639086,57.82412,57.45715,0.7153801,0.7153801,0,0,0,0.7153801,6.484786,0,1.110223E-16,0,0.04639086,0.7530317,0.7153801,0,0,0,10.62527,0,0.7066408,-0.7066408,13.25516,94.67955,0.1397183,0.7869181,0.03711269,0,10.67167
10/12/2007 6:00:00 PM,0.0133104,0,72.08448,90,0,0,55.0568,55.0568,1.128733,1.128733,0,0,0,1.128733,0,0,2.220446E-16,0,0,1.18814,1.128733,0,0,0.7851564,9.918633,0,1.18814,-1.18814,12.00275,85.73378,0.1397183,1.241607,0,0,9.918633
10/12/2007 7:00:00 PM,0,0,58.98561,90,0,0,52.80759,52.80759,3.394621,3.33,0,-1,0,3.33,0,0,0.0646207,0.4040828,0,3.505263,3.33,0,0,2.105312,8.730493,0,3.505263,-3.505263,8.307881,59.34189,0.1397183,3.734083,0,0,8.730493
10/12/2007 8:00:00 PM,0,0,45.18764,90,0,0,50.46058,50.46058,0.6530321,0.6530321,0,-1,0,0.6530321,0,0,1.110223E-16,0,0,0.6874022,0.6530321,0,0,6.000049,5.22523,0,0.6874022,-0.6874022,7.583296,54.16629,0.1397183,0.7183353,0,0,5.22523
10/12/2007 9:00:00 PM,0,0,30.48521,90,0,0,48.43363,48.43363,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.76383,4.537827,0,0,0,7.583296,54.16629,0.1397183,0,0,0,4.537827
10/12/2007 10:00:00 PM,0,0,14.9192,90,0,0,46.38,46.38,0.4832766,0.4832766,0,-1,0,0.4832766,0,0,5.551115E-17,0,0,0.5087122,0.4832766,0,0,6.76383,4.537827,0,0.5087122,-0.5087122,7.047066,50.33609,0.1397183,0.5316043,0,0,4.537827
10/12/2007 11:00:00 PM,0,0,-1.165693,90,0,0,45.05536,45.05536,0.249722,0.249722,0,-1,0,0.249722,0,0,5.551115E-17,0,0,0.2628652,0.249722,0,0,7.329065,4.029115,0,0.2628652,-0.2628652,6.769982,48.35691,0.1397183,0.2746942,0,0,4.029115
10/13/2007 12:00:00 AM,0,0,-17.21065,90,0,0,44.00632,44.00632,0.2206749,0.2206749,0,-1,0,0.2206749,0,0,2.775558E-17,0,0,0.2322893,0.2206749,0,0,7.621138,3.76625,0,0.2322893,-0.2322893,6.525127,46.60796,0.1397183,0.2427424,0,0,3.76625
10/13/2007 1:00:00 AM,0,0,-32.6133,90,0,0,42.95728,42.95728,0.3594481,0.3594481,0,-1,0,0.3594481,0,0,0,0,0,0.3783664,0.3594481,0,0,7.879237,3.533961,0,0.3783664,-0.3783664,6.126294,43.75916,0.1397183,0.3953929,0,0,3.533961
10/13/2007 2:00:00 AM,0,0,-47.14017,90,0,0,42.00603,42.00603,0.2925855,0.2925855,0,-1,0,0.2925855,0,0,5.551115E-17,0,0,0.3079848,0.2925855,0,0,8.299644,3.155594,0,0.3079848,-0.3079848,5.80165,41.44027,0.1397183,0.3218441,0,0,3.155594
10/13/2007 3:00:00 AM,0,0,-60.79176,90,0,0,41.25926,41.25926,0.1620334,0.1620334,0,-1,0,0.1620334,0,0,2.775558E-17,0,0,0.1705614,0.1620334,0,0,8.64185,2.84761,0,0.1705614,-0.1705614,5.621862,40.15608,0.1397183,0.1782367,0,0,2.84761
10/13/2007 4:00:00 AM,0.02350109,0.1478688,-73.79871,103.7023,0.001788869,0.00740578,40.51148,40.45915,0,0,0,-1,0,0,0,0,0,0,0.00740578,0,0,0,0,8.831363,2.677048,0.00740578,0,0.00740578,5.628888,40.20626,0.1397179,0,0.005924624,0,2.684454
10/13/2007 5:00:00 AM,0.2128573,7.828801,-86.53107,88.8693,0.03414023,0.1412121,40.67566,39.67682,0.3580299,0.3580299,0,0,0,0.3580299,39.44144,0,5.551115E-17,0,0.1412121,0.3768736,0.3580299,0,0,8.823956,2.683713,0,0.2356614,-0.2356614,5.380479,38.43192,0.1397179,0.3938329,0.1129697,0,2.824925
10/13/2007 6:00:00 AM,0.4170942,15.6134,-99.44081,74.03819,0.2932617,1.166051,47.80994,39.17896,0.07738353,0.07738353,0,0,0,0.07738353,1506.846,0,0,0,1.166051,0.08145635,0.07738353,0,0,9.085803,2.448052,1.084594,0,1.084594,6.409416,45.78145,0.1396688,0.08512188,0.9328407,0,3.614103
10/13/2007 7:00:00 AM,0.6704769,23.09869,-113.033,59.23502,0.5331747,2.0401,54.48641,38.70778,0.9466531,0.9466531,0,0,0,0.9466531,215.5066,0,0,0,2.0401,0.996477,0.9466531,0,0,8.001208,3.424187,1.043623,0,1.043623,7.399483,52.85334,0.1396216,1.041318,1.63208,0,5.464286
10/13/2007 8:00:00 AM,0.8466624,29.82371,-127.8266,44.50594,0.7376887,2.689892,62.50542,40.53027,1.192718,1.192718,0,0,0,1.192718,225.5262,0,0,0,2.689892,1.255493,1.192718,0,0,6.957585,4.363447,1.434399,0,1.434399,8.760273,62.57326,0.1395568,1.31199,2.151914,0,7.053339
10/13/2007 9:00:00 AM,1.075436,35.24254,-144.2369,29.97607,0.8929002,3.070467,71.75772,44.95757,1.626282,1.626282,0,-1,0,1.626282,188.8028,0,0,0,3.070467,1.711876,1.626282,0,0,5.523186,5.654407,1.358591,0,1.358591,10.04915,71.77947,0.1394954,1.78891,2.456373,0,8.724874
10/13/2007 10:00:00 AM,1.013387,38.75576,-162.3187,16.20772,0.9882432,3.235524,79.0991,49.26041,0,0,0,0,0,0,0,0,0,0,3.235524,0,0,0,0,4.164596,6.877138,3.235524,0,3.235524,13.11863,93.70434,0.1393495,0,2.588419,0,10.11266
10/13/2007 11:00:00 AM,1.12743,39.85786,178.5249,8.569349,1.017225,3.235015,83.27823,52.46087,2.652168,2.652168,0,0,0,2.652168,121.9762,0,0,0,3.235015,2.791756,2.652168,0,0,0.929071,9.78911,0.4432587,0,0.4432587,13.53915,96.70799,0.1393296,2.917385,2.588012,0,13.02413
10/13/2007 12:00:00 PM,1.105961,38.36544,159.4658,18.18993,0.9778705,3.081703,84.56136,54.90567,0.4795493,0.4795493,0,0,0,0.4795493,642.6249,2.091102,0,0,3.081703,0.5047887,0.4795493,0,0,0.4858123,10.18804,0.4858123,0,0.4858123,14.00003,100,0.1393077,0.5275042,2.465363,0,13.26975
10/13/2007 1:00:00 PM,0.9877574,34.52376,141.6188,32.16991,0.8728611,2.767357,83.71464,57.26156,1.673746,1.673746,0,0,0,1.673746,165.3391,1.005519,0,0,2.767357,1.761838,1.673746,0,0,0,10.62527,0,0,0,14.00003,100,0.1393077,1.841121,2.213886,0,13.39263
10/13/2007 2:00:00 PM,0.7521029,28.86709,125.4717,46.7462,0.7093478,2.310639,79.839,58.40839,2.173924,2.173924,0,-1,0,2.173924,106.2889,0.02229806,0,0,2.310639,2.288341,2.173924,0,0,0,10.62527,0,0,0,14.00003,100,0.1393077,2.391316,1.848511,0,12.93591
10/13/2007 3:00:00 PM,0.6112464,21.99291,110.8931,61.49142,0.4984604,1.694122,73.54236,58.55952,1.065846,1.065846,0,0,0,1.065846,158.9462,0.5721786,0,0,1.694122,1.121944,1.065846,0,0,0,10.62527,0,0,0,14.00003,100,0.1393077,1.172431,1.355298,0,12.3194
10/13/2007 4:00:00 PM,0.4220694,14.434,97.43908,76.30101,0.2545295,0.9063432,66.31654,58.71066,1.009595,1.009595,0,0,0,1.009595,89.77299,0,0,0,0.9063432,1.062731,1.009595,0,0,0,10.62527,0,0.1563878,-0.1563878,13.83518,98.82253,0.1393077,1.110554,0.7250746,0,11.53162
10/13/2007 5:00:00 PM,0.1782838,6.64007,84.58804,91.13392,0.01293328,0.04851336,57.84095,57.45715,3.498956,3.498956,3.617944,0,1.152699,3.498956,1.386509,0,0,0,0.04851336,0,0,0.1189884,0.1130389,0.1737643,10.46889,0.1615523,0,0.1615523,13.98844,99.91725,0.1393166,3.848852,0.03881069,5,10.5174
10/13/2007 6:00:00 PM,0.01550273,0,71.84135,90,0,0,55.0568,55.0568,1.849344,1.849344,0,0,0,1.849344,0,0,2.220446E-16,0,0,1.946678,1.849344,0,0,0.01221196,10.61428,0,1.946678,-1.946678,11.93646,85.26028,0.1393166,2.034278,0,0,10.61428
10/13/2007 7:00:00 PM,0,0,58.75734,90,0,0,52.80759,52.80759,0.9255394,0.9255394,0,-1,0,0.9255394,0,0,1.110223E-16,0,0,0.974252,0.9255394,0,0,2.175187,8.667605,0,0.974252,-0.974252,10.90951,77.92493,0.1393166,1.018093,0,0,8.667605
10/13/2007 8:00:00 PM,0,0,44.98247,90,0,0,50.43391,50.43391,4.115322,3.33,0,-1,0,3.33,0,0,0.7853219,1.196854,0,3.505263,3.33,0,0,3.257689,7.693354,0,3.505263,-3.505263,7.214641,51.53304,0.1393166,4.526854,0,0,7.693354
10/13/2007 9:00:00 PM,0,0,30.31496,90,0,0,48.40696,48.40696,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.152426,4.18809,0,0,0,7.214641,51.53304,0.1393166,0,0,0,4.18809
10/13/2007 10:00:00 PM,0,0,14.79728,90,0,0,46.33555,46.33555,0.1784939,0.1784939,0,-1,0,0.1784939,0,0,2.775558E-17,0,0,0.1878883,0.1784939,0,0,7.152426,4.18809,0,0.1878883,-0.1878883,7.016589,50.11839,0.1393166,0.1963433,0,0,4.18809
10/13/2007 11:00:00 PM,0,0,-1.229151,90,0,0,44.98424,44.98424,0.4557945,0.4557945,0,-1,0,0.4557945,0,0,5.551115E-17,0,0,0.4797836,0.4557945,0,0,7.361191,4.000202,0,0.4797836,-0.4797836,6.510852,46.506,0.1393166,0.5013739,0,0,4.000202
10/14/2007 12:00:00 AM,0,0,-17.21158,90,0,0,43.95298,43.95298,0.2866723,0.2866723,0,-1,0,0.2866723,0,0,0,0,0,0.3017603,0.2866723,0,0,7.894284,3.520418,0,0.3017603,-0.3017603,6.192769,44.23398,0.1393166,0.3153395,0,0,3.520418
10/14/2007 1:00:00 AM,0,0,-32.56192,90,0,0,42.87727,42.87727,0.1479291,0.1479291,0,-1,0,0.1479291,0,0,0,0,0,0.1557148,0.1479291,0,0,8.229573,3.218658,0,0.1557148,-0.1557148,6.028631,43.06157,0.1393166,0.162722,0,0,3.218658
10/14/2007 2:00:00 AM,0,0,-47.04845,90,0,0,41.93491,41.93491,0.3615402,0.3615402,0,-1,0,0.3615402,0,0,0,0,0,0.3805686,0.3615402,0,0,8.40259,3.062943,0,0.3805686,-0.3805686,5.627477,40.19618,0.1393166,0.3976942,0,0,3.062943
10/14/2007 3:00:00 AM,0,0,-60.67189,90,0,0,41.15258,41.15258,0.473641,0.473641,0,-1,0,0.473641,0,0,5.551115E-17,0,0,0.4985695,0.473641,0,0,8.825444,2.682375,0,0.4985695,-0.4985695,5.101938,36.44234,0.1393166,0.5210051,0,0,2.682375
10/14/2007 4:00:00 AM,0.03365991,0.501819,-73.66086,103.6284,0.002369378,0.009813808,40.42177,40.35247,0.3095026,0.3095026,0,-1,0,0.3095026,3.170832,0,5.551115E-17,0,0.009813808,0.3257922,0.3095026,0,0,9.37941,2.183805,0,0.3159784,-0.3159784,4.768868,34.06327,0.1393166,0.3404529,0.007851047,0,2.193619
10/14/2007 5:00:00 AM,0.1375075,8.179421,-86.38354,88.81047,0.03749998,0.1551309,40.64947,39.55235,0.3955705,0.3955705,0,0,0,0.3955705,39.217,0,0,0,0.1551309,0.41639,0.3955705,0,0,9.730497,1.867827,0,0.2612591,-0.2612591,4.493477,32.0962,0.1393166,0.4351276,0.1241047,0,2.022958
10/14/2007 6:00:00 AM,0.4300452,15.96504,-99.29155,73.99463,0.2947918,1.172664,47.72994,39.0545,0.3806228,0.3806228,0,0,0,0.3806228,308.0909,0,0,0,1.172664,0.4006556,0.3806228,0,0,10.02079,1.606568,0.7720087,0,0.7720087,5.225868,37.32756,0.1392819,0.4186851,0.9381315,0,2.779232
10/14/2007 7:00:00 AM,0.6418228,23.45582,-112.8922,59.20935,0.5344915,2.046177,54.39979,38.58332,0,0,0,0,0,0,0,0,0,0,2.046177,0,0,0,0,9.248776,2.301376,2.046177,0,2.046177,7.167042,51.19306,0.1391899,0,1.636942,0,4.347553
10/14/2007 8:00:00 AM,0.6726006,30.18972,-127.7093,44.50489,0.974447,3.398016,69.60236,40.40581,0.2916358,0.2916358,0,0,0,0.2916358,1165.157,0,0,0,3.398016,0.3069851,0.2916358,0,0,7.202599,4.142935,3.091031,0,3.091031,10.09945,72.1388,0.1390511,0.3207994,2.718413,0,7.540951
10/14/2007 9:00:00 AM,0.7381349,35.61786,-144.1651,30.01736,1.115142,3.665174,78.53237,44.87756,0,0,0,-1,0,0,0,0,0,0,3.665174,0,0,0,0,4.111568,6.924863,3.665174,0,3.665174,13.57654,96.97511,0.1388869,0,2.932139,0,10.59004
10/14/2007 10:00:00 AM,0.9013043,39.1356,-162.3178,16.35261,0.988707,3.237937,79.05878,49.20707,1.337979,1.337979,0,0,0,1.337979,242.0021,1.383144,0,0,3.237937,1.408399,1.337979,0,0,0.4463941,10.22352,0.4463941,0,0.4463941,14.00003,100,0.1388669,1.471777,2.59035,0,13.46146
10/14/2007 11:00:00 AM,0.6894246,40.23206,178.4396,8.949086,1.060013,3.340741,84.55415,52.40753,1.793065,1.793065,0,0,0,1.793065,186.3145,1.453304,0,0,3.340741,1.887437,1.793065,0,0,0,10.62527,0,0,0,14.00003,100,0.1388669,1.972372,2.672593,0,13.96602
