Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/14/2007 12:00:00 PM,0.6599909,38.72285,159.3014,18.41634,1.005505,3.150435,85.37492,54.86122,0,0,0,0,0,0,0,3.150435,0,0,3.150435,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1388669,0,2.520348,0,13.77571
10/14/2007 1:00:00 PM,0.6410314,34.8584,141.4003,32.31898,0.9575117,2.979297,86.34138,57.26156,0.8227068,0.8227068,0,0,0,0.8227068,362.1335,2.11329,0,0,2.979297,0.8660071,0.8227068,0,0,0,10.62527,0,0,0,14.00003,100,0.1388669,0.9049774,2.383438,0,13.60457
10/14/2007 2:00:00 PM,0.6885332,29.17996,125.2254,46.85944,0.708912,2.309432,79.8256,58.40839,1.369736,1.369736,0,-1,0,1.369736,168.6041,0.8676043,0,0,2.309432,1.441828,1.369736,0,0,0,10.62527,0,0,0,14.00003,100,0.1388669,1.50671,1.847546,0,12.93471
10/14/2007 3:00:00 PM,0.5735385,22.28973,110.6372,61.58236,0.4979507,1.692563,73.52685,58.55952,0.5014638,0.5014638,0,0,0,0.5014638,337.5245,1.164706,0,0,1.692563,0.5278566,0.5014638,0,0,0,10.62527,0,0,0,14.00003,100,0.1388669,0.5516101,1.35405,0,12.31784
10/14/2007 4:00:00 PM,0.2717483,14.72241,97.18367,76.37502,0.2637433,0.9375122,66.59364,58.71066,0,0,0,0,0,0,0,0.9375122,0,0,0.9375122,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1388669,0,0.7500097,0,11.56279
10/14/2007 5:00:00 PM,0.0971725,6.92795,84.33849,91.19289,0.03113781,0.116459,58.32821,57.4038,0,0,0,0,0,0,0,0.116459,0,0,0.116459,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1388669,0,0.09316719,0,10.74173
10/14/2007 6:00:00 PM,0.01435818,0,71.60171,90,0,0,55.01235,55.01235,2.595341,2.595341,0,0,0,2.595341,0,0,0,0,0,2.731938,2.595341,0,0,0,10.62527,0,2.731938,-2.731938,11.12031,79.43064,0.1388669,2.854876,0,0,10.62527
10/14/2007 7:00:00 PM,0,0,58.53283,90,0,0,52.75425,52.75425,2.772374,2.772374,0,-1,0,2.772374,0,0,0,0,0,2.918288,2.772374,0,0,3.035487,7.893336,0,2.918288,-2.918288,8.044167,57.45821,0.1388669,3.049611,0,0,7.893336
10/14/2007 8:00:00 PM,0,0,44.78127,90,0,0,50.40725,50.40725,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.278029,4.975048,0,0,0,8.044167,57.45821,0.1388669,0,0,0,4.975048
10/14/2007 9:00:00 PM,0,0,30.14869,90,0,0,48.35361,48.35361,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.278029,4.975048,0,0,0,8.044167,57.45821,0.1388669,0,0,0,4.975048
10/14/2007 10:00:00 PM,0,0,14.67905,90,0,0,46.30888,46.30888,0.550668,0.550668,0,-1,0,0.550668,0,0,1.110223E-16,0,0,0.5796505,0.550668,0,0,6.278029,4.975048,0,0.5796505,-0.5796505,7.433161,53.0939,0.1388669,0.6057348,0,0,4.975048
10/14/2007 11:00:00 PM,0,0,-1.289553,90,0,0,44.95757,44.95757,0.5188272,0.5188272,0,-1,0,0.5188272,0,0,0,0,0,0.5461339,0.5188272,0,0,6.922086,4.395397,0,0.5461339,-0.5461339,6.857485,48.98194,0.1388669,0.5707099,0,0,4.395397
10/15/2007 12:00:00 AM,0,0,-17.2102,90,0,0,43.90853,43.90853,0.1568366,0.1568366,0,-1,0,0.1568366,0,0,0,0,0,0.1650911,0.1568366,0,0,7.528901,3.849263,0,0.1650911,-0.1650911,6.683464,47.73893,0.1388669,0.1725202,0,0,3.849263
10/15/2007 1:00:00 AM,0,0,-32.50893,90,0,0,42.83282,42.83282,0.09532098,0.09532098,0,-1,0,0.09532098,0,0,1.387779E-17,0,0,0.1003379,0.09532098,0,0,7.712336,3.684172,0,0.1003379,-0.1003379,6.577698,46.98347,0.1388669,0.1048531,0,0,3.684172
10/15/2007 2:00:00 AM,0,0,-46.95558,90,0,0,41.8549,41.8549,0.6280562,0.6280562,0,-1,0,0.6280562,0,0,1.110223E-16,0,0,0.6611118,0.6280562,0,0,7.823822,3.583834,0,0.6611118,-0.6611118,5.880826,42.00581,0.1388669,0.6908618,0,0,3.583834
10/15/2007 3:00:00 AM,0,0,-60.55109,90,0,0,41.08146,41.08146,0.003603934,0.003603934,0,-1,0,0.003603934,0,0,4.336809E-19,0,0,0.003793614,0.003603934,0,0,8.558391,2.922722,0,0.003793614,-0.003793614,5.876827,41.97725,0.1388669,0.003964327,0,0,2.922722
10/15/2007 4:00:00 AM,0.01716275,0.8521961,-73.52208,103.5567,0.008409691,0.03481247,40.52736,40.28135,0.07479371,0.07479371,0,-1,0,0.07479371,46.54465,0,0,0,0.03481247,0.07873023,0.07479371,0,0,8.562606,2.918929,0,0.04391775,-0.04391775,5.830533,41.64658,0.1388669,0.08227308,0.02784998,0,2.953741
10/15/2007 5:00:00 AM,0.1670381,8.526398,-86.23489,88.75427,0.03867107,0.1600306,40.58588,39.45456,0.2405902,0.2405902,0,0,0,0.2405902,66.51587,0,5.551115E-17,0,0.1600306,0.2532528,0.2405902,0,0,8.611403,2.875011,0,0.09322216,-0.09322216,5.732268,40.94469,0.1388669,0.2646492,0.1280245,0,3.035042
10/15/2007 6:00:00 AM,0.3160821,16.313,-99.14087,73.95427,0.3240348,1.283596,48.47194,38.93004,0.3792792,0.3792792,0,0,0,0.3792792,338.4304,0,0,0,1.283596,0.3992413,0.3792792,0,0,8.714984,2.781789,0.8843547,0,0.8843547,6.571241,46.93734,0.1388274,0.4172071,1.026877,0,4.065385
10/15/2007 7:00:00 AM,0.4538527,23.80927,-112.7495,59.1875,0.5877669,2.231056,55.84588,38.43219,0.4391887,0.4391887,0,0,0,0.4391887,507.9949,0,0,0,2.231056,0.4623039,0.4391887,0,0,7.830629,3.577708,1.768752,0,1.768752,8.249227,58.92293,0.1387484,0.4831076,1.784845,0,5.808764
10/15/2007 8:00:00 AM,0.5889878,30.55216,-127.5897,44.50853,0.8387398,3.005306,65.32436,40.28135,1.455626,1.455626,0,0,0,1.455626,206.4615,0,0,0,3.005306,1.532238,1.455626,0,0,6.061877,5.169585,1.473069,0,1.473069,9.646703,68.90488,0.1386826,1.601188,2.404245,0,8.174891
10/15/2007 9:00:00 AM,0.7760444,35.98985,-144.0907,30.06471,1.164467,3.790606,79.9364,44.7531,0.4436987,0.4436987,0,-1,0,0.4436987,854.3198,0,0,0,3.790606,0.4670512,0.4436987,0,0,4.588808,6.495347,3.323555,0,3.323555,12.7997,91.42627,0.1385345,0.4880686,3.032485,0,10.28595
10/15/2007 10:00:00 AM,0.8102853,39.51245,-162.3141,16.5055,1.240148,3.845063,86.83209,49.15373,1.749504,1.749504,0,0,0,1.749504,219.7802,0.7382265,0,0,3.845063,1.841583,1.749504,0,0,1.265253,9.486547,1.265253,0,1.265253,14.00003,100,0.1384782,1.924454,3.07605,0,13.33161
10/15/2007 11:00:00 AM,0.9005823,40.60361,178.3568,9.325889,1.017532,3.238271,83.17838,52.35419,1.64136,1.64136,0,0,0,1.64136,197.2919,1.510524,0,0,3.238271,1.727747,1.64136,0,0,0,10.62527,0,0,0,14.00003,100,0.1384782,1.805496,2.590617,0,13.86355
10/15/2007 12:00:00 PM,0.721945,39.07795,159.1392,18.64403,1.096234,3.365116,88.20383,54.86122,0,0,0,0,0,0,0,3.365116,0,0,3.365116,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1384782,0,2.692093,0,13.99039
10/15/2007 1:00:00 PM,0.8022432,35.19104,141.184,32.46823,0.8722652,2.766895,83.64169,57.20822,1.960713,1.960713,0,0,0,1.960713,141.1168,0.7029865,0,0,2.766895,2.063909,1.960713,0,0,0,10.62527,0,0,0,14.00003,100,0.1384782,2.156785,2.213516,0,13.39217
10/15/2007 2:00:00 PM,0.6811528,29.49115,124.9816,46.97187,0.7084761,2.308225,79.8122,58.40839,1.613608,1.613608,0,-1,0,1.613608,143.0475,0.6096905,0,0,2.308225,1.698535,1.613608,0,0,0,10.62527,0,0,0,14.00003,100,0.1384782,1.774969,1.84658,0,12.9335
10/15/2007 3:00:00 PM,0.6528011,22.58517,110.3841,61.67178,0.4974564,1.691653,73.45782,58.50619,1.470881,1.470881,0,0,0,1.470881,115.0096,0.1433582,0,0,1.691653,1.548295,1.470881,0,0,0,10.62527,0,0,0,14.00003,100,0.1384782,1.617969,1.353323,0,12.31693
10/15/2007 4:00:00 PM,0.4644805,15.00968,96.9313,76.4469,0.2535425,0.9033026,66.23318,58.65732,0,0,0,0,0,0,0,0.9033026,0,0,0.9033026,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1384782,0,0.7226421,0,11.52858
10/15/2007 5:00:00 PM,0.1525229,7.214839,84.09225,91.24923,0.01297859,0.04869848,57.78894,57.4038,0,0,0,0,0,0,0,0.04869848,0,0,0.04869848,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1384782,0,0.03895878,0,10.67397
10/15/2007 6:00:00 PM,0.01179922,0,71.36565,90,0,0,54.95901,54.95901,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1384782,0,0,0,10.62527
10/15/2007 7:00:00 PM,0,0,58.31217,90,0,0,52.7098,52.7098,1.331846,1.331846,0,-1,0,1.331846,0,0,2.220446E-16,0,0,1.401943,1.331846,0,0,0,10.62527,0,1.401943,-1.401943,12.52225,89.44447,0.1384782,1.46503,0,0,10.62527
10/15/2007 8:00:00 PM,0,0,44.58412,90,0,0,50.3539,50.3539,0.9628351,0.9628351,0,-1,0,0.9628351,0,0,0,0,0,1.013511,0.9628351,0,0,1.557714,9.223331,0,1.013511,-1.013511,11.45392,81.81352,0.1384782,1.059119,0,0,9.223331
10/15/2007 9:00:00 PM,0,0,29.98646,90,0,0,48.30916,48.30916,1.341082,1.341082,0,-1,0,1.341082,0,0,2.220446E-16,0,0,1.411665,1.341082,0,0,2.683837,8.209821,0,1.411665,-1.411665,9.965891,71.18479,0.1384782,1.47519,0,0,8.209821
10/15/2007 10:00:00 PM,0,0,14.56454,90,0,0,46.22887,46.22887,0.3935103,0.3935103,0,-1,0,0.3935103,0,0,0,0,0,0.4142214,0.3935103,0,0,4.252354,6.798155,0,0.4142214,-0.4142214,9.529263,68.06602,0.1384782,0.4328614,0,0,6.798155
10/15/2007 11:00:00 PM,0,0,-1.346857,90,0,0,44.85978,44.85978,0.3592545,0.3592545,0,-1,0,0.3592545,0,0,5.551115E-17,0,0,0.3781626,0.3592545,0,0,4.7126,6.383934,0,0.3781626,-0.3781626,9.130645,65.21876,0.1384782,0.39518,0,0,6.383934
10/16/2007 12:00:00 AM,0,0,-17.20647,90,0,0,43.80185,43.80185,0.635752,0.635752,0,-1,0,0.635752,0,0,0,0,0,0.6692126,0.635752,0,0,5.132781,6.005771,0,0.6692126,-0.6692126,8.425233,60.18011,0.1384782,0.6993272,0,0,6.005771
10/16/2007 1:00:00 AM,0,0,-32.45429,90,0,0,42.73503,42.73503,0.04868766,0.04868766,0,-1,0,0.04868766,0,0,6.938894E-18,0,0,0.05125017,0.04868766,0,0,5.87635,5.336559,0,0.05125017,-0.05125017,8.37121,59.79424,0.1384782,0.05355642,0,0,5.336559
10/16/2007 2:00:00 AM,0,0,-46.86153,90,0,0,41.75711,41.75711,0.3234861,0.3234861,0,-1,0,0.3234861,0,0,5.551115E-17,0,0,0.3405117,0.3234861,0,0,5.933295,5.285308,0,0.3405117,-0.3405117,8.01228,57.23045,0.1384782,0.3558347,0,0,5.285308
10/16/2007 3:00:00 AM,0,0,-60.42933,90,0,0,40.98367,40.98367,0.7214053,0.7214053,0,-1,0,0.7214053,0,0,1.110223E-16,0,0,0.759374,0.7214053,0,0,6.311641,4.944797,0,0.759374,-0.759374,7.211829,51.51296,0.1384782,0.7935458,0,0,4.944797
10/16/2007 4:00:00 AM,0.03584093,1.198868,-73.38235,103.4872,0.002935073,0.01216867,40.24272,40.15688,0.280017,0.280017,0,-1,0,0.280017,4.345692,0,5.551115E-17,0,0.01216867,0.2947547,0.280017,0,0,7.15539,4.185423,0,0.282586,-0.282586,6.913957,49.38531,0.1384782,0.3080187,0.00973494,0,4.197592
10/16/2007 5:00:00 AM,0.181547,8.869595,-86.08514,88.70078,0.04145869,0.1716065,40.54292,39.3301,0.2286382,0.2286382,0,0,0,0.2286382,75.05592,0,2.775558E-17,0,0.1716065,0.2406718,0.2286382,0,0,7.469375,3.902837,0,0.06906529,-0.06906529,6.841156,48.8653,0.1384782,0.251502,0.1372852,0,4.074443
10/16/2007 6:00:00 AM,0.4293509,16.65713,-98.98877,73.91714,0.2976746,1.185415,47.53779,38.77891,0.3025102,0.3025102,0,0,0,0.3025102,391.8596,0,0,0,1.185415,0.3184318,0.3025102,0,0,7.546114,3.833772,0.8669835,0,0.8669835,7.663649,54.74024,0.1384397,0.3327613,0.9483323,0,5.019187
10/16/2007 7:00:00 AM,0.6754147,24.15891,-112.6049,59.16951,0.5369334,2.058333,54.16673,38.28106,0.933129,0.933129,0,0,0,0.933129,220.584,0,0,0,2.058333,0.982241,0.933129,0,0,6.679131,4.614057,1.076092,0,1.076092,8.684519,62.03215,0.1383918,1.026442,1.646667,0,6.67239
10/16/2007 8:00:00 AM,0.8667923,30.91091,-127.4677,44.51685,0.7406603,2.705549,62.21532,40.15688,1.504773,1.504773,0,0,0,1.504773,179.7978,0,0,0,2.705549,1.583972,1.504773,0,0,5.603038,5.58254,1.121578,0,1.121578,9.748541,69.63229,0.138342,1.65525,2.164439,0,8.288089
10/16/2007 9:00:00 AM,1.040098,36.35838,-144.0135,30.11802,0.8950087,3.082077,71.54068,44.68198,1.627496,1.627496,0,-1,0,1.627496,189.3754,0,0,0,3.082077,1.713154,1.627496,0,0,4.481461,6.591959,1.368923,0,1.368923,11.04722,78.90852,0.1382813,1.790246,2.465661,0,9.674036
10/16/2007 10:00:00 AM,1.070239,39.88618,-162.3074,16.66597,0.989473,3.242145,78.98228,49.10928,1.705498,1.705498,0,0,0,1.705498,190.0996,0,0,0,3.242145,1.795261,1.705498,0,0,3.112538,7.82399,1.446883,0,1.446883,12.41985,88.71304,0.1382172,1.876048,2.593716,0,11.06613
10/16/2007 11:00:00 AM,1.170689,40.97242,178.2767,9.69963,1.017621,3.238492,83.18114,52.35419,0.6623679,0.6623679,0,0,0,0.6623679,488.9264,0.8756076,0,0,3.238492,0.6972293,0.6623679,0,0,1.665655,9.126185,1.665655,0,1.665655,14.00003,100,0.1381434,0.7286046,2.590793,0,12.36468
10/16/2007 12:00:00 PM,1.106224,39.43066,158.9795,18.87266,0.9775348,3.083072,84.45075,54.80788,1.139507,1.139507,0,0,0,1.139507,270.5619,1.883591,0,0,3.083072,1.199481,1.139507,0,0,0,10.62527,0,0,0,14.00003,100,0.1381434,1.253458,2.466457,0,13.70835
10/16/2007 1:00:00 PM,0.8879726,35.52161,140.9701,32.61745,0.8719453,2.766075,83.63178,57.20822,0,0,0,0,0,0,0,2.766075,0,0,2.766075,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1381434,0,2.21286,0,13.39135
10/16/2007 2:00:00 PM,0.7214187,29.80058,124.7403,47.08333,0.708042,2.307885,79.74458,58.35505,2.070098,2.070098,0,-1,0,2.070098,111.4868,0.1288346,0,0,2.307885,2.179051,2.070098,0,0,0,10.62527,0,0,0,14.00003,100,0.1381434,2.277108,1.846308,0,12.93316
10/16/2007 3:00:00 PM,0.6401004,22.87916,110.1339,61.75954,0.496979,1.690192,73.44329,58.50619,0.3337211,0.3337211,0,0,0,0.3337211,506.4685,1.338907,0,0,1.690192,0.3512853,0.3337211,0,0,0,10.62527,0,0,0,14.00003,100,0.1381434,0.3670932,1.352154,0,12.31547
10/16/2007 4:00:00 PM,0.444252,15.29574,96.68208,76.51659,0.2530944,0.9020877,66.16604,58.60398,1.080108,1.080108,0,0,0,1.080108,83.51832,0,0,0,0.9020877,1.136955,1.080108,0,0,0,10.62527,0,0.2348677,-0.2348677,13.75246,98.23163,0.1381434,1.188118,0.7216702,0,11.52736
10/16/2007 5:00:00 PM,0.2137416,7.500675,83.84942,91.30286,0.01462469,0.05487357,57.79333,57.35935,2.171598,2.171598,0,0,0,2.171598,2.526875,0,4.440892E-16,0,0.05487357,2.285892,2.171598,0,0,0.2609641,10.39041,0,2.231019,-2.231019,11.40075,81.4338,0.1381434,2.388758,0.04389886,0,10.44528
10/16/2007 6:00:00 PM,0.02688812,0,71.13328,90,0,0,54.90567,54.90567,2.665985,2.665985,0,0,0,2.665985,0,0,4.440892E-16,0,0,2.8063,2.665985,0,0,2.739874,8.159388,0,2.8063,-2.8063,8.442655,60.30456,0.1381434,2.932584,0,0,8.159388
10/16/2007 7:00:00 PM,0,0,58.09546,90,0,0,52.612,52.612,3.254845,3.254845,0,-1,0,3.254845,0,0,4.440892E-16,0.2503299,0,3.426153,3.254845,0,0,5.857985,5.353087,0,3.426153,-3.426153,4.831172,34.50831,0.1381434,3.58033,0,0,5.353087
10/16/2007 8:00:00 PM,0,0,44.39108,90,0,0,50.28278,50.28278,1.075752,1.075752,0,-1,0,1.075752,0,0,2.220446E-16,0,0,1.132371,1.075752,0,0,9.664823,1.926934,0,1.132371,-1.132371,3.637549,25.98244,0.1381434,1.183328,0,0,1.926934
10/16/2007 9:00:00 PM,0,0,29.82833,90,0,0,48.22915,48.22915,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.92301,0.7945635,0,0,0,3.637549,25.98244,0.1381434,0,0,0,0.7945635
10/16/2007 10:00:00 PM,0,0,14.4538,90,0,0,46.15775,46.15775,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.92301,0.7945635,0,0,0,3.637549,25.98244,0.1381434,0,0,0,0.7945635
10/16/2007 11:00:00 PM,0,0,-1.401025,90,0,0,44.77977,44.77977,0.2914631,0.2914631,0,-1,0,0.2914631,0,0,5.551115E-17,0,0,0.3068032,0.2914631,0,0,10.92301,0.7945635,0,0.3068032,-0.3068032,3.31415,23.67245,0.1381434,0.3206094,0,0,0.7945635
10/17/2007 12:00:00 AM,0,0,-17.20036,90,0,0,43.73073,43.73073,0.2303727,0.2303727,0,-1,0,0.2303727,0,0,2.775558E-17,0,0,0.2424975,0.2303727,0,0,11.2639,0.4877602,0,0.2424975,-0.2424975,3.058535,21.84664,0.1381434,0.2534099,0,0,0.4877602
10/17/2007 1:00:00 AM,0,0,-32.39796,90,0,0,42.62835,42.62835,0.2690645,0.2329996,0,-1,0,0.2329996,0,0,0.03606496,0.06297142,0,0.2452627,0.2329996,0,0,11.53335,0.2452627,0,0.2452627,-0.2452627,2.800006,20,0.1381434,0.295971,0,0,0.2452627
10/17/2007 2:00:00 AM,0,0,-46.76628,90,0,0,41.65932,41.65932,0.2063572,0,0,-1,0,0,0,0,0.2063572,0.2269929,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1381434,0.2269929,0,0,0
10/17/2007 3:00:00 AM,0,0,-60.3066,90,0,0,40.87699,40.87699,0.2355026,0,0,-1,0,0,0,0,0.2355026,0.2590529,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1381434,0.2590529,0,0,0
10/17/2007 4:00:00 AM,0.02913314,1.541704,-73.24167,103.4199,0.006209156,0.02574687,40.21401,40.03242,0.574512,0.02445953,0,-1,0,0.02445953,105.2632,0,0.5500525,0.6270713,0.02574687,0.02574687,0.02445953,0,0,11.80586,0,0,0,0,2.800006,20,0.1381434,0.6319632,0.0205975,0,0.02574687
10/17/2007 5:00:00 AM,0.1347512,9.208883,-85.93427,88.65007,0.05118258,0.2117025,40.67642,39.17896,0.243471,0.243471,3.748734,0,1.188404,0.243471,86.95183,0,0,0,0.2117025,0,0,3.505263,3.33,11.80586,0,3.541703,0,3.541703,6.15996,43.99962,0.1382294,0.2678181,0.169362,5,0.2117025
10/17/2007 6:00:00 AM,0.3058215,16.9973,-98.83523,73.88329,0.3031268,1.207186,47.52924,38.60999,0.3727977,0.3727977,3.878061,0,1.223711,0.3727977,323.8179,0,0,0,1.207186,0,0,3.505263,3.33,8.264157,3.187532,4.537186,0,4.537186,10.46431,74.74493,0.1382837,0.4100775,0.9657484,5,4.394718
10/17/2007 7:00:00 AM,0.3882618,24.5046,-112.4584,59.15539,0.477313,1.85111,52.17517,38.07658,1.491048,1.491048,3.273117,0,1.058561,1.491048,124.1482,0,0,0,1.85111,0,0,1.782069,1.692966,3.726972,7.270999,3.544076,0,3.544076,13.82652,98.76064,0.1383232,1.640153,1.480888,5,9.122109
10/17/2007 8:00:00 AM,0.3101193,31.26581,-127.3432,44.52983,0.3158822,1.245522,49.28718,39.97908,1.239705,1.239705,0,0,0,1.239705,100.4693,0,0,0,1.245522,1.304953,1.239705,0,0,0.1828966,10.46067,0,0.05943031,-0.05943031,13.76387,98.31317,0.1383232,1.363675,0.9964178,0,11.70619
10/17/2007 9:00:00 AM,0.607034,36.72331,-143.9334,30.17719,0.8782748,3.037071,70.90033,44.55751,1.941143,1.941143,0,-1,0,1.941143,156.4579,0.7448328,0,0,3.037071,2.043308,1.941143,0,0,0.2489302,10.40124,0.2489302,0,0.2489302,14.00003,100,0.1383122,2.135257,2.429657,0,13.43831
10/17/2007 10:00:00 AM,0.4741459,40.25666,-162.2978,16.8336,0.5825397,2.072746,66.43851,49.02927,0.5567668,0.5567668,0,0,0,0.5567668,372.2826,1.486676,0,0,2.072746,0.5860703,0.5567668,0,0,0,10.62527,0,0,0,14.00003,100,0.1383122,0.6124435,1.658197,0,12.69802
10/17/2007 11:00:00 AM,0.3997613,41.33838,178.1994,10.07019,0.4246125,1.524679,64.98426,52.30974,0,0,0,0,0,0,0,1.524679,0,0,1.524679,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1383122,0,1.219743,0,12.14995
10/17/2007 12:00:00 PM,0.7890664,39.78088,158.8223,19.10191,1.182711,3.560154,90.85722,54.80788,2.003756,2.003756,0,0,0,2.003756,177.674,1.450937,0,0,3.560154,2.109217,2.003756,0,0,0,10.62527,0,0,0,14.00003,100,0.1383122,2.204132,2.848123,0,14.18543
10/17/2007 1:00:00 PM,0.8985636,35.85003,140.7588,32.76647,0.871613,2.765222,83.6215,57.20822,0.4324965,0.4324965,0,0,0,0.4324965,639.3627,2.309962,0,0,2.765222,0.4552595,0.4324965,0,0,0,10.62527,0,0,0,14.00003,100,0.1383122,0.4757462,2.212177,0,13.3905
10/17/2007 2:00:00 PM,0.6369621,30.10822,124.5019,47.1937,0.8812876,2.766812,85.09312,58.35505,1.919656,1.919656,0,-1,0,1.919656,144.1306,0.7461215,0,0,2.766812,2.02069,1.919656,0,0,0,10.62527,0,0,0,14.00003,100,0.1383122,2.111621,2.213449,0,13.39209
10/17/2007 3:00:00 PM,0.5820711,23.17165,109.8867,61.84556,0.49652,1.688787,73.42933,58.50619,3.768835,3.768835,2.164487,0,0.755905,3.768835,44.80925,0,0,0,1.688787,1.688787,1.604347,0,0,0,10.62527,0,0,0,14.00003,100,0.1383122,4.145718,1.351029,5,12.31406
10/17/2007 4:00:00 PM,0.4075424,15.58055,96.43613,76.58399,0.2526785,0.9006762,66.15353,58.60398,1.6409,1.6409,0,0,0,1.6409,54.88915,0,0,0,0.9006762,1.727263,1.6409,0,0,0,10.62527,0,0.8265871,-0.8265871,13.12873,93.77644,0.1383122,1.80499,0.7205409,0,11.52595
10/17/2007 5:00:00 PM,0.2032271,7.785401,83.61013,91.35371,0.01518477,0.05696939,57.80996,57.35935,2.153319,2.153319,0,0,0,2.153319,2.645655,0,0,0,0.05696939,2.266652,2.153319,0,0,0.9184301,9.798687,0,2.209682,-2.209682,10.79952,77.13927,0.1383122,2.368651,0.04557551,0,9.855657
10/17/2007 6:00:00 PM,0.03090933,0.1816688,70.90469,106.1207,0.002007305,0.00766104,54.92064,54.86122,0,0,0,0,0,0,0,0,0,0,0.00766104,0,0,0,0,3.373633,7.589005,0.00766104,0,0.00766104,10.80679,77.19118,0.1383118,0,0.006128832,0,7.596666
10/17/2007 7:00:00 PM,0,0,57.88277,90,0,0,52.55866,52.55866,1.166563,1.166563,0,-1,0,1.166563,0,0,2.220446E-16,0,0,1.227961,1.166563,0,0,3.365972,7.5959,0,1.227961,-1.227961,9.512403,67.94559,0.1383118,1.283219,0,0,7.5959
10/17/2007 8:00:00 PM,0,0,44.20223,90,0,0,50.22944,50.22944,2.683123,2.683123,0,-1,0,2.683123,0,0,4.440892E-16,0,0,2.82434,2.683123,0,0,4.730372,6.367939,0,2.82434,-2.82434,6.535286,46.68053,0.1383118,2.951436,0,0,6.367939
10/17/2007 9:00:00 PM,0,0,29.67436,90,0,0,48.15803,48.15803,0.1466992,0.1466992,0,-1,0,0.1466992,0,0,2.775558E-17,0,0,0.1544202,0.1466992,0,0,7.868528,3.543599,0,0.1544202,-0.1544202,6.372513,45.51786,0.1383118,0.1613691,0,0,3.543599
10/17/2007 10:00:00 PM,0,0,14.34688,90,0,0,46.07773,46.07773,0.4055373,0.4055373,0,-1,0,0.4055373,0,0,5.551115E-17,0,0,0.4268813,0.4055373,0,0,8.040106,3.389179,0,0.4268813,-0.4268813,5.922541,42.30378,0.1383118,0.446091,0,0,3.389179
10/17/2007 11:00:00 PM,0,0,-1.452021,90,0,0,44.70864,44.70864,0.1152768,0.1152768,0,-1,0,0.1152768,0,0,1.387779E-17,0,0,0.121344,0.1152768,0,0,8.514419,2.962297,0,0.121344,-0.121344,5.794633,41.39016,0.1383118,0.1268045,0,0,2.962297
10/18/2007 12:00:00 AM,0,0,-17.19183,90,0,0,43.63294,43.63294,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.649245,2.840953,0,0,0,5.794633,41.39016,0.1383118,0,0,0,2.840953
10/18/2007 1:00:00 AM,0,0,-32.33994,90,0,0,42.53056,42.53056,0.4556891,0.4556891,0,-1,0,0.4556891,0,0,5.551115E-17,0,0,0.4796728,0.4556891,0,0,8.649245,2.840953,0,0.4796728,-0.4796728,5.289014,37.77859,0.1383118,0.5012581,0,0,2.840953
10/18/2007 2:00:00 AM,0,0,-46.66982,90,0,0,41.53485,41.53485,0.1366965,0.1366965,0,-1,0,0.1366965,0,0,2.775558E-17,0,0,0.1438911,0.1366965,0,0,9.182216,2.36128,0,0.1438911,-0.1438911,5.137339,36.69521,0.1383118,0.1503662,0,0,2.36128
10/18/2007 3:00:00 AM,0,0,-60.18288,90,0,0,40.70807,40.70807,0.06403983,0.06403983,0,-1,0,0.06403983,0,0,0,0,0,0.06741036,0.06403983,0,0,9.342094,2.217389,0,0.06741036,-0.06741036,5.066282,36.18766,0.1383118,0.07044382,0,0,2.217389
10/18/2007 4:00:00 AM,0.05203093,1.880577,-73.10003,103.355,0.004149526,0.01722858,39.97595,39.85462,0.6830549,0.6830549,0,-1,0,0.6830549,2.522284,0,0,0,0.01722858,0.7190052,0.6830549,0,0,9.416995,2.149979,0,0.7017766,-0.7017766,4.326545,30.90383,0.1383118,0.7513604,0.01378287,0,2.167207
10/18/2007 5:00:00 AM,0.24359,9.544132,-85.78227,88.60219,0.04203045,0.1742847,40.21259,38.98338,0.1814231,0.1814231,0,0,0,0.1814231,96.06535,2.775558E-17,0,0,0.1742847,0.1909717,0.1814231,0,0,10.19675,1.448202,0,0.01668695,-0.01668695,4.308955,30.77819,0.1383118,0.1995654,0.1394278,0,1.622487
10/18/2007 6:00:00 AM,0.4540231,17.33339,-98.68026,73.85275,0.3003134,1.197931,47.23987,38.40552,0.1670511,0.1670511,0,0,0,0.1670511,717.1048,0,0,0,1.197931,0.1758432,0.1670511,0,0,10.21529,1.431515,1.022088,0,1.022088,5.278593,37.70416,0.1382667,0.1837562,0.9583449,0,2.629447
10/18/2007 7:00:00 AM,0.5845374,24.84622,-112.31,59.14515,0.5391151,2.071137,53.79973,37.85433,1.113882,1.113882,0,0,0,1.113882,185.9386,0,0,0,2.071137,1.172507,1.113882,0,0,9.193199,2.351395,0.8986295,0,0.8986295,6.131108,43.79354,0.1382271,1.22527,1.656909,0,4.422531
10/18/2007 8:00:00 AM,0.5489739,31.61675,-127.2163,44.54745,0.7544696,2.75534,62.25391,39.78349,1.776589,1.776589,0,0,0,1.776589,155.0916,0,0,0,2.75534,1.870094,1.776589,0,0,8.29457,3.160161,0.885246,0,0.885246,6.970926,49.79223,0.1381881,1.954248,2.204272,0,5.915501
10/18/2007 9:00:00 AM,0.7847789,37.08451,-143.8503,30.2421,1.146179,3.754162,79.0387,44.43305,1.565998,1.565998,0,-1,0,1.565998,239.7297,0,0,0,3.754162,1.648419,1.565998,0,0,7.409324,3.956883,2.105743,0,2.105743,8.968609,64.06136,0.1380953,1.722598,3.003329,0,7.711044
10/18/2007 10:00:00 AM,0.9627592,40.6238,-162.2851,17.00794,0.9900283,3.246416,78.87192,48.98482,0.5780794,0.5780794,0,0,0,0.5780794,561.5865,0,0,0,3.246416,0.6085047,0.5780794,0,0,5.303581,5.852051,2.637911,0,2.637911,11.47115,81.93663,0.1379793,0.6358873,2.597133,0,9.098467
10/18/2007 11:00:00 AM,1.10716,41.7014,178.125,10.43745,1.017676,3.239669,83.13727,52.30974,1.03532,1.03532,0,0,0,1.03532,312.9146,0,0,0,3.239669,1.089811,1.03532,0,0,2.66567,8.226171,2.149858,0,2.149858,13.51068,96.5047,0.1378849,1.138852,2.591735,0,11.46584
10/18/2007 12:00:00 PM,1.054332,40.12854,158.6679,19.33146,0.9771701,3.08217,84.43942,54.80788,0.1924158,0.1924158,0,0,0,0.1924158,1601.828,2.363814,0,0,3.08217,0.2025429,0.1924158,0,0,0.5158124,10.16104,0.5158124,0,0.5158124,14.00003,100,0.1378623,0.2116574,2.465736,0,13.24321
10/18/2007 1:00:00 PM,0.8539149,36.17625,140.5502,32.91508,0.8712698,2.76434,83.61086,57.20822,0.5214383,0.5214383,0,0,0,0.5214383,530.1376,2.215458,0,0,2.76434,0.5488824,0.5214383,0,0,0,10.62527,0,0,0,14.00003,100,0.1378623,0.5735821,2.211472,0,13.38962
10/18/2007 2:00:00 PM,0.8287079,30.41399,124.2664,47.30284,0.707185,2.30551,79.71823,58.35505,0.2496066,0.2496066,0,-1,0,0.2496066,923.6575,2.042766,0,0,2.30551,0.2627437,0.2496066,0,0,0,10.62527,0,0,0,14.00003,100,0.1378623,0.2745672,1.844408,0,12.93078
10/18/2007 3:00:00 PM,0.5866761,23.4626,109.6426,61.92972,0.496081,1.687442,73.41597,58.50619,0.6354557,0.6354557,0,0,0,0.6354557,265.5484,1.018541,0,0,1.687442,0.6689008,0.6354557,0,0,0,10.62527,0,0,0,14.00003,100,0.1378623,0.6990013,1.349954,0,12.31272
10/18/2007 4:00:00 PM,0.4330632,15.86405,96.1936,76.64902,0.252296,0.899378,66.14204,58.60398,0.2305483,0.2305483,0,0,0,0.2305483,390.1039,0.6566956,0,0,0.899378,0.2426824,0.2305483,0,0,0,10.62527,0,0,0,14.00003,100,0.1378623,0.2536031,0.7195024,0,11.52465
10/18/2007 5:00:00 PM,0.1887655,8.068957,83.37447,91.40173,0.01399767,0.05252676,57.77472,57.35935,0.8079042,0.8079042,0,0,0,0.8079042,6.501607,0,1.110223E-16,0,0.05252676,0.8504255,0.8079042,0,0,0,10.62527,0,0.7978987,-0.7978987,13.15897,93.99245,0.1378623,0.8886946,0.04202141,0,10.6778
10/18/2007 6:00:00 PM,0.03183483,0.4721726,70.67999,106.1513,0.00231544,0.008839361,54.87642,54.80788,0,0,0,0,0,0,0,0,0,0,0.008839361,0,0,0,0,0.8865541,9.827375,0.008839361,0,0.008839361,13.16735,94.05235,0.1378619,0,0.007071489,0,9.836215
10/18/2007 7:00:00 PM,0,0,57.6742,90,0,0,52.50533,52.50533,1.834966,1.834966,0,-1,0,1.834966,0,0,2.220446E-16,0,0,1.931543,1.834966,0,0,0.8777148,9.835331,0,1.931543,-1.931543,11.13133,79.50934,0.1378619,2.018462,0,0,9.835331
10/18/2007 8:00:00 PM,0,0,44.01764,90,0,0,50.15832,50.15832,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.023874,7.903788,0,0,0,11.13133,79.50934,0.1378619,0,0,0,7.903788
10/18/2007 9:00:00 PM,0,0,29.52459,90,0,0,48.07802,48.07802,4.571557,3.33,0,-1,0,3.33,0,0,1.241556,1.698712,0,3.505263,3.33,0,0,3.023874,7.903788,0,3.505263,-3.505263,7.436458,53.11745,0.1378619,5.028712,0,0,7.903788
10/18/2007 10:00:00 PM,0,0,14.24382,90,0,0,46.00661,46.00661,0.07792839,0.07792839,0,-1,0,0.07792839,0,0,1.387779E-17,0,0,0.08202989,0.07792839,0,0,6.918611,4.398525,0,0.08202989,-0.08202989,7.349991,52.49983,0.1378619,0.08572123,0,0,4.398525
10/18/2007 11:00:00 PM,0,0,-1.499812,90,0,0,44.61086,44.61086,0.4588263,0.4588263,0,-1,0,0.4588263,0,0,5.551115E-17,0,0,0.482975,0.4588263,0,0,7.009755,4.316495,0,0.482975,-0.482975,6.84089,48.8634,0.1378619,0.5047089,0,0,4.316495
10/19/2007 12:00:00 AM,0,0,-17.18087,90,0,0,43.50847,43.50847,0.5725375,0.5725375,0,-1,0,0.5725375,0,0,0,0,0,0.6026711,0.5725375,0,0,7.546394,3.83352,0,0.6026711,-0.6026711,6.205619,44.32576,0.1378619,0.6297913,0,0,3.83352
10/19/2007 1:00:00 AM,0,0,-32.28018,90,0,0,42.40609,42.40609,0.298872,0.298872,0,-1,0,0.298872,0,0,0,0,0,0.3146021,0.298872,0,0,8.216028,3.230849,0,0.3146021,-0.3146021,5.874,41.95705,0.1378619,0.3287592,0,0,3.230849
10/19/2007 2:00:00 AM,0,0,-46.5721,90,0,0,41.38372,41.38372,0.7603211,0.7603211,0,-1,0,0.7603211,0,0,1.110223E-16,0,0,0.800338,0.7603211,0,0,8.565586,2.916247,0,0.800338,-0.800338,5.030369,35.93114,0.1378619,0.8363532,0,0,2.916247
10/19/2007 3:00:00 AM,0,0,-60.05817,90,0,0,40.55694,40.55694,0.3946876,0.3946876,0,-1,0,0.3946876,0,0,5.551115E-17,0,0,0.4154606,0.3946876,0,0,9.45485,2.115909,0,0.4154606,-0.4154606,4.592435,32.80304,0.1378619,0.4341563,0,0,2.115909
10/19/2007 4:00:00 AM,0.05005983,2.215362,-72.95741,103.2925,0.004308566,0.01790307,39.82945,39.70348,0.6855774,0.6855774,0,-1,0,0.6855774,2.611386,0,0,0,0.01790307,0.7216604,0.6855774,0,0,9.916473,1.700448,0,0.7037573,-0.7037573,3.85061,27.5043,0.1378619,0.7541351,0.01432246,0,1.718351
10/19/2007 5:00:00 AM,0.2466554,9.875216,-85.62917,88.55721,0.04344673,0.1802906,40.07607,38.80558,0.01609079,0.01609079,0,0,0,0.01609079,1120.459,0,0,0,0.1802906,0.01693767,0.01609079,0,0,10.69843,0.9966907,0.163353,0,0.163353,4.00558,28.61123,0.1378547,0.01769986,0.1442325,0,1.176981
10/19/2007 6:00:00 AM,0.4284886,17.66526,-98.52384,73.82558,0.3015388,1.203967,47.07019,38.20105,0.3768016,0.3768016,0,0,0,0.3768016,319.523,0,0,0,1.203967,0.3966332,0.3768016,0,0,10.53507,1.143708,0.8073343,0,0.8073343,4.771484,34.08197,0.1378193,0.4144817,0.963174,0,2.347676
10/19/2007 7:00:00 AM,0.7457705,25.18362,-112.1597,59.13881,0.540107,2.076989,53.63127,37.65874,0,0,0,0,0,0,0,0,0,0,2.076989,0,0,0,0,9.727739,1.870309,2.076989,0,2.076989,6.741889,48.15626,0.1377283,0,1.661591,0,3.947299
10/19/2007 8:00:00 AM,0.9034159,31.96359,-127.0869,44.56966,0.743048,2.722424,61.72638,39.60569,1.668586,1.668586,0,0,0,1.668586,163.1576,0,0,0,2.722424,1.756406,1.668586,0,0,7.65075,3.739599,0.9660178,0,0.9660178,7.658335,54.70228,0.1376861,1.835444,2.177939,0,6.462023
10/19/2007 9:00:00 AM,1.024625,37.44187,-143.7643,30.31262,0.8965712,3.094173,71.20689,44.30859,1.635648,1.635648,0,-1,0,1.635648,189.1711,0,0,0,3.094173,1.721734,1.635648,0,0,6.684732,4.609015,1.372438,0,1.372438,8.960344,64.00233,0.1376261,1.799212,2.475338,0,7.703188
10/19/2007 10:00:00 AM,1.04168,40.98745,-162.2691,17.18859,0.9902288,3.248757,78.79613,48.90481,2.696826,2.696826,0,0,0,2.696826,120.466,0,0,0,3.248757,2.838764,2.696826,0,0,5.312294,5.84421,0.4099931,0,0.4099931,9.349298,66.78056,0.1376081,2.966509,2.599006,0,9.092967
10/19/2007 11:00:00 AM,1.105898,42.06136,178.0538,10.80129,1.017644,3.23959,83.13628,52.30974,2.447836,2.447836,0,0,0,2.447836,132.3451,0,0,0,3.23959,2.576669,2.447836,0,0,4.9023,6.213204,0.6629205,0,0.6629205,9.978199,71.27271,0.1375792,2.692619,2.591672,0,9.452793
10/19/2007 12:00:00 PM,0.9817134,40.47355,158.5163,19.56103,0.9769496,3.081624,84.43257,54.80788,0,0,0,0,0,0,0,0,0,0,3.081624,0,0,0,0,4.23938,6.809832,3.081624,0,3.081624,12.90168,92.15471,0.1374447,0,2.465299,0,9.891457
10/19/2007 1:00:00 PM,0.8566644,36.5002,140.3446,33.0631,0.870917,2.763435,83.59995,57.20822,0.4884861,0.4884861,0,0,0,0.4884861,565.7141,1.091483,0,0,2.763435,0.5141959,0.4884861,0,0,1.157755,9.583294,1.157755,0,1.157755,14.00003,100,0.1373942,0.5373347,2.210748,0,12.34673
10/19/2007 2:00:00 PM,0.736098,30.71785,124.0339,47.41062,0.7067652,2.304346,79.70533,58.35505,2.500535,2.500535,0,-1,0,2.500535,92.15412,0,0,0,2.304346,2.632142,2.500535,0,0,0,10.62527,0,0.327796,-0.327796,13.6545,97.53195,0.1373942,2.750588,1.843477,0,12.92962
10/19/2007 3:00:00 PM,0.6015295,23.75195,109.4019,62.01193,0.4956634,1.686664,73.35827,58.46173,0.03404478,0.03404478,0,0,0,0.03404478,4954.25,1.286609,0,0,1.686664,0.03583661,0.03404478,0,0,0.3642178,10.29748,0.3642178,0,0.3642178,14.00003,100,0.1373784,0.03744926,1.349331,0,11.98414
10/19/2007 4:00:00 PM,0.3649448,16.14619,95.95457,76.71162,0.3194687,1.124333,68.16476,58.60398,0,0,0,0,0,0,0,1.124333,0,0,1.124333,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1373784,0,0.8994662,0,11.74961
10/19/2007 5:00:00 PM,0.178817,8.351282,83.14256,91.44685,0.01500172,0.05630242,57.75116,57.30602,2.062153,2.062153,0,0,0,2.062153,2.730273,0,0,0,0.05630242,2.170688,2.062153,0,0,0,10.62527,0,2.114385,-2.114385,11.77127,84.08034,0.1373784,2.268368,0.04504194,0,10.68158
10/19/2007 6:00:00 PM,0.03073199,0.7614479,70.45927,106.1786,0.00238811,0.009119526,54.82523,54.75454,2.334664,2.334664,0,0,0,2.334664,0.3906141,0,0,0,0.009119526,2.457541,2.334664,0,0,2.349317,8.510889,0,2.448421,-2.448421,9.190408,65.64564,0.1373784,2.56813,0.007295621,0,8.520008
10/19/2007 7:00:00 PM,0,0,57.46982,90,0,0,52.40753,52.40753,2.240264,2.240264,0,-1,0,2.240264,0,0,4.440892E-16,0,0,2.358173,2.240264,0,0,5.069785,6.062468,0,2.358173,-2.358173,6.704676,47.89045,0.1373784,2.46429,0,0,6.062468
10/19/2007 8:00:00 PM,0,0,43.83737,90,0,0,50.07831,50.07831,0.8196207,0.8196207,0,-1,0,0.8196207,0,0,1.110223E-16,0,0,0.8627586,0.8196207,0,0,7.689977,3.704295,0,0.8627586,-0.8627586,5.795248,41.39455,0.1373784,0.9015828,0,0,3.704295
10/19/2007 9:00:00 PM,0,0,29.37908,90,0,0,48.0069,48.0069,1.252307,1.252307,0,-1,0,1.252307,0,0,2.220446E-16,0,0,1.318218,1.252307,0,0,8.648598,2.841537,0,1.318218,-1.318218,4.405724,31.46939,0.1373784,1.377538,0,0,2.841537
10/19/2007 10:00:00 PM,0,0,14.14466,90,0,0,45.90882,45.90882,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.11328,1.523318,0,0,0,4.405724,31.46939,0.1373784,0,0,0,1.523318
10/19/2007 11:00:00 PM,0,0,-1.544369,90,0,0,44.50417,44.50417,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.11328,1.523318,0,0,0,4.405724,31.46939,0.1373784,0,0,0,1.523318
10/20/2007 12:00:00 AM,0,0,-17.16744,90,0,0,43.40179,43.40179,0.3495872,0.3495872,0,-1,0,0.3495872,0,0,5.551115E-17,0,0,0.3679865,0.3495872,0,0,10.11328,1.523318,0,0.3679865,-0.3679865,4.017832,28.69875,0.1373784,0.3845459,0,0,1.523318
10/20/2007 1:00:00 AM,0,0,-32.21867,90,0,0,42.28163,42.28163,0.2509551,0.2509551,0,-1,0,0.2509551,0,0,5.551115E-17,0,0,0.2641633,0.2509551,0,0,10.52216,1.155332,0,0.2641633,-0.2641633,3.73938,26.7098,0.1373784,0.2760506,0,0,1.155332
10/20/2007 2:00:00 AM,0,0,-46.47313,90,0,0,41.25926,41.25926,0.1919126,0.1919126,0,-1,0,0.1919126,0,0,0,0,0,0.2020133,0.1919126,0,0,10.81567,0.8911686,0,0.2020133,-0.2020133,3.526439,25.1888,0.1373784,0.2111039,0,0,0.8911686
10/20/2007 3:00:00 AM,0,0,-59.93245,90,0,0,40.43248,40.43248,0.146344,0.146344,0,-1,0,0.146344,0,0,2.775558E-17,0,0,0.1540463,0.146344,0,0,11.04013,0.6891553,0,0.1540463,-0.1540463,3.36406,24.02895,0.1373784,0.1609784,0,0,0.6891553
10/20/2007 4:00:00 AM,0.05262059,2.545935,-72.81384,103.2326,0.004836224,0.02011034,39.69373,39.55235,0.1400852,0.1400852,0,-1,0,0.1400852,14.35579,0,2.775558E-17,0,0.02011034,0.1474581,0.1400852,0,0,11.2113,0.535109,0,0.1273478,-0.1273478,3.229824,23.07012,0.1373784,0.1540937,0.01608827,0,0.5552193
10/20/2007 5:00:00 AM,0.2342692,10.20201,-85.47494,88.51517,0.05097203,0.2114699,40.11837,38.62777,0.07221234,0.07221234,0,0,0,0.07221234,292.8445,0,0,0,0.2114699,0.07601299,0.07221234,0,0,11.35279,0.4077612,0.1354569,0,0.1354569,3.358329,23.98802,0.1373725,0.07943358,0.1691759,0,0.6192311
10/20/2007 6:00:00 AM,0.4255287,17.9928,-98.366,73.80179,0.4041097,1.587424,49.94653,38.03213,0.1257309,0.1257309,0,0,0,0.1257309,1262.556,0,0,0,1.587424,0.1323483,0.1257309,0,0,11.21734,0.5296724,1.455075,0,1.455075,4.738735,33.84804,0.1373091,0.138304,1.269939,0,2.117096
10/20/2007 7:00:00 AM,0.6826486,25.5167,-112.0075,59.13636,0.5410324,2.082727,53.4518,37.45427,1.964366,1.964366,4.821831,0,1.48136,1.964366,106.0254,0,0,0,2.082727,0,0,2.857465,2.714592,9.76226,1.83924,4.797318,0,4.797318,9.289871,66.35609,0.1374435,2.160803,1.666182,5,3.921967
10/20/2007 8:00:00 AM,0.8879144,32.3062,-126.955,44.59642,0.7437138,2.727095,61.59265,39.45456,0,0,2.355628,0,0.8080863,0,0,0,0,0,2.727095,0,0,2.355628,2.237846,4.964942,6.156827,4.964942,0,4.964942,14.00003,100,0.1373339,0,2.181676,5,8.883923
10/20/2007 9:00:00 AM,1.086684,37.79525,-143.6752,30.38862,0.8969725,3.09842,71.06468,44.15746,0.5422252,0.5422252,0,-1,0,0.5422252,571.4266,2.527656,0,0,3.09842,0.5707634,0.5422252,0,0,0,10.62527,0,0,0,14.00003,100,0.1373339,0.5964478,2.478736,0,13.72369
10/20/2007 10:00:00 AM,1.138896,41.34752,-162.2499,17.37509,0.990379,3.251374,78.70056,48.80701,2.082697,2.082697,0,0,0,2.082697,156.1136,1.059061,0,0,3.251374,2.192313,2.082697,0,0,0,10.62527,0,0,0,14.00003,100,0.1373339,2.290967,2.601099,0,13.87665
10/20/2007 11:00:00 AM,1.104639,42.41817,177.9857,11.16161,1.017574,3.241915,83.02471,52.20306,1.665799,1.665799,0,0,0,1.665799,194.6161,1.488441,0,0,3.241915,1.753473,1.665799,0,0,0,10.62527,0,0,0,14.00003,100,0.1373339,1.832379,2.593532,0,13.86719
10/20/2007 12:00:00 PM,1.065469,40.81582,158.3678,19.7903,0.9767054,3.082218,84.37035,54.75454,0.4670261,0.4670261,0,0,0,0.4670261,659.967,2.590612,0,0,3.082218,0.4916064,0.4670261,0,0,0,10.62527,0,0,0,14.00003,100,0.1373339,0.5137287,2.465775,0,13.70749
10/20/2007 1:00:00 PM,0.9580067,36.82181,140.1419,33.21036,0.8705564,2.763573,83.53428,57.15488,3.500359,3.500359,1.25,0,0.50625,3.500359,78.95113,0.3947742,0,0,2.763573,2.368799,2.250359,0,0,0,10.62527,0,0,0,14.00003,100,0.1373339,3.850395,2.210859,5,13.38885
10/20/2007 2:00:00 PM,0.8441944,31.01974,123.8047,47.51691,0.7063534,2.303921,79.64744,58.3106,1.470236,1.470236,0,-1,0,1.470236,156.7041,0.7563038,0,0,2.303921,1.547617,1.470236,0,0,0,10.62527,0,0,0,14.00003,100,0.1373339,1.61726,1.843137,0,12.9292
10/20/2007 3:00:00 PM,0.717257,24.03964,109.1645,62.09208,0.4952686,1.685454,73.34626,58.46173,1.274671,1.274671,0,0,0,1.274671,132.2266,0.3436948,0,0,1.685454,1.341759,1.274671,0,0,0,10.62527,0,0,0,14.00003,100,0.1373339,1.402138,1.348363,0,12.31073
10/20/2007 4:00:00 PM,0.508191,16.42691,95.71917,76.7717,0.2516364,0.8973909,66.07748,58.55952,2.321429,2.321429,0,0,0,2.321429,38.65683,0,0,0,0.8973909,2.443609,2.321429,0,0,0,10.62527,0,1.546218,-1.546218,12.37017,88.35818,0.1373339,2.553572,0.7179127,0,11.52267
10/20/2007 5:00:00 PM,0.2758226,8.632315,82.91451,91.48902,0.01685193,0.06324241,57.76162,57.26156,0,0,0,0,0,0,0,0,0,0,0.06324241,0,0,0,0,1.71802,9.079056,0.06324241,0,0.06324241,12.43017,88.78674,0.1373311,0,0.05059393,0,9.142299
10/20/2007 6:00:00 PM,0.04042882,1.049424,70.24262,106.2026,0.002995915,0.01144593,54.74542,54.65674,0,0,0,0,0,0,0,0,0,0,0.01144593,0,0,0,0,1.654778,9.135974,0.01144593,0,0.01144593,12.44103,88.8643,0.1373306,0,0.009156747,0,9.14742
10/20/2007 7:00:00 PM,0,0,57.26971,90,0,0,52.30974,52.30974,0.686186,0.686186,0,-1,0,0.686186,0,0,1.110223E-16,0,0,0.722301,0.686186,0,0,1.643332,9.146276,0,0.722301,-0.722301,11.67965,83.42593,0.1373306,0.7548046,0,0,9.146276
10/20/2007 8:00:00 PM,0,0,43.66149,90,0,0,49.98051,49.98051,0.7274475,0.7274475,0,-1,0,0.7274475,0,0,1.110223E-16,0,0,0.7657342,0.7274475,0,0,2.445889,8.423974,0,0.7657342,-0.7657342,10.8725,77.66055,0.1373306,0.8001922,0,0,8.423974
10/20/2007 9:00:00 PM,0,0,29.23787,90,0,0,47.90911,47.90911,1.161756,1.161756,0,-1,0,1.161756,0,0,2.220446E-16,0,0,1.222901,1.161756,0,0,3.296705,7.65824,0,1.222901,-1.222901,9.583448,68.45306,0.1373306,1.277932,0,0,7.65824
10/20/2007 10:00:00 PM,0,0,14.04942,90,0,0,45.80214,45.80214,0.1591721,0.1591721,0,-1,0,0.1591721,0,0,2.775558E-17,0,0,0.1675496,0.1591721,0,0,4.655484,6.435339,0,0.1675496,-0.1675496,9.406836,67.19155,0.1373306,0.1750893,0,0,6.435339
10/20/2007 11:00:00 PM,0,0,-1.585666,90,0,0,44.40638,44.40638,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.84165,6.267789,0,0,0,9.406836,67.19155,0.1373306,0,0,0,6.267789
10/21/2007 12:00:00 AM,0,0,-17.15152,90,0,0,43.27733,43.27733,0.01232488,0.01232488,0,-1,0,0.01232488,0,0,1.734723E-18,0,0,0.01297355,0.01232488,0,0,4.84165,6.267789,0,0.01297355,-0.01297355,9.39316,67.09386,0.1373306,0.01355736,0,0,6.267789
10/21/2007 1:00:00 AM,0,0,-32.15539,90,0,0,42.15717,42.15717,0.2797258,0.2797258,0,-1,0,0.2797258,0,0,0,0,0,0.2944483,0.2797258,0,0,4.856065,6.254816,0,0.2944483,-0.2944483,9.082785,64.8769,0.1373306,0.3076984,0,0,6.254816
10/21/2007 2:00:00 AM,0,0,-46.3729,90,0,0,41.1348,41.1348,0.1998821,0.1998821,0,-1,0,0.1998821,0,0,2.775558E-17,0,0,0.2104023,0.1998821,0,0,5.18323,5.960367,0,0.2104023,-0.2104023,8.861001,63.29274,0.1373306,0.2198703,0,0,5.960367
10/21/2007 3:00:00 AM,0,0,-59.80573,90,0,0,40.28135,40.28135,0.5335928,0.5335928,0,-1,0,0.5335928,0,0,1.110223E-16,0,0,0.5616766,0.5335928,0,0,5.41701,5.749965,0,0.5616766,-0.5616766,8.268942,59.06375,0.1373306,0.5869521,0,0,5.749965
10/21/2007 4:00:00 AM,0.05789407,2.872178,-72.66929,103.1752,0.005355956,0.02228787,39.55777,39.40122,0.01978406,0.01978406,0,-1,0,0.01978406,112.6557,0,0,0,0.02228787,0.02082532,0.01978406,0,0,6.041095,5.188289,0.001462541,0,0.001462541,8.270329,59.07366,0.1373306,0.02176246,0.01783029,0,5.210577
10/21/2007 5:00:00 AM,0.2496655,10.5244,-85.3196,88.47612,0.05338534,0.2216,40.01991,38.45886,0.009389548,0.009389548,0,0,0,0.009389548,2360.072,0,0,0,0.2216,0.009883734,0.009389548,0,0,6.039633,5.189605,0.2117163,0,0.2117163,8.471181,60.50832,0.1373214,0.0103285,0.17728,0,5.411205
10/21/2007 6:00:00 AM,0.4456611,18.31587,-98.20673,73.78142,0.3037976,1.214911,46.78783,37.85433,0.448824,0.448824,0,0,0,0.448824,270.6877,0,0,0,1.214911,0.4724464,0.448824,0,0,5.827916,5.380149,0.742465,0,0.742465,9.175545,65.53947,0.1372892,0.4937064,0.971929,0,6.595061
10/21/2007 7:00:00 AM,0.7019116,25.84531,-111.8534,59.1378,0.5418911,2.08791,53.29734,37.27647,1.381985,1.381985,0,0,0,1.381985,151.0806,0,0,0,2.08791,1.454721,1.381985,0,0,5.085452,6.048368,0.6331896,0,0.6331896,9.776241,69.83015,0.1372617,1.520183,1.670328,0,8.136278
10/21/2007 8:00:00 AM,0.8026991,32.64446,-126.8206,44.6277,0.7443147,2.731565,61.45694,39.30342,0,0,0,0,0,0,0,0,0,0,2.731565,0,0,0,0,4.452262,6.618238,2.731565,0,2.731565,12.36763,88.34005,0.1371435,0,2.185252,0,9.349804
10/21/2007 9:00:00 AM,0.919561,38.14452,-143.5829,30.46996,0.8973148,3.101953,70.94793,44.03299,1.16197,1.16197,0,-1,0,1.16197,266.9563,0.1581296,0,0,3.101953,1.223127,1.16197,0,0,1.720697,9.076648,1.720697,0,1.720697,14.00003,100,0.137069,1.278167,2.481562,0,12.1786
10/21/2007 10:00:00 AM,1.013776,41.70388,-162.2272,17.56704,0.9904798,3.253863,78.60347,48.70922,1.403395,1.403395,0,0,0,1.403395,231.8565,1.776605,0,0,3.253863,1.477258,1.403395,0,0,0,10.62527,0,0,0,14.00003,100,0.137069,1.543735,2.603091,0,13.87914
10/21/2007 11:00:00 AM,1.070184,42.77174,177.9209,11.51829,1.017467,3.242691,82.97581,52.15861,0.6375867,0.6375867,0,0,0,0.6375867,508.5883,2.571547,0,0,3.242691,0.6711438,0.6375867,0,0,0,10.62527,0,0,0,14.00003,100,0.137069,0.7013453,2.594153,0,13.86796
10/21/2007 12:00:00 PM,0.8715121,41.15528,158.2224,20.01901,1.269695,3.746912,93.49228,54.71008,1.025724,1.025724,0,0,0,1.025724,365.2943,2.667202,0,0,3.746912,1.079709,1.025724,0,0,0,10.62527,0,0,0,14.00003,100,0.137069,1.128296,2.997529,0,14.37219
10/21/2007 1:00:00 PM,0.7755032,37.14101,139.9424,33.35668,1.094935,3.305347,90.47412,57.11043,0.003315607,0.003315607,0,0,0,0.003315607,99690.55,3.301857,0,0,3.305347,0.003490113,0.003315607,0,0,0,10.62527,0,0,0,14.00003,100,0.137069,0.003647168,2.644278,0,13.93062
10/21/2007 2:00:00 PM,0.7511563,31.31959,123.5788,47.62158,0.7059509,2.303664,79.5808,58.25726,2.218657,2.218657,0,-1,0,2.218657,103.8315,0,0,0,2.303664,2.335428,2.218657,0,0,0,10.62527,0,0.03176391,-0.03176391,13.96655,99.76084,0.137069,2.440522,1.842931,0,12.92894
10/21/2007 3:00:00 PM,0.6137123,24.32563,108.9307,62.17009,0.494898,1.684917,73.28099,58.40839,0.5323078,0.5323078,0,0,0,0.5323078,316.5306,1.0893,0,0,1.684917,0.560324,0.5323078,0,0,0.03529324,10.59351,0.03529324,0,0.03529324,14.00003,100,0.1370675,0.5855386,1.347934,0,12.27843
10/21/2007 4:00:00 PM,0.3973038,16.70616,95.48751,76.82918,0.2513614,0.8967599,66.01555,58.50619,1.444086,1.444086,0,0,0,1.444086,62.0988,0,0,0,0.8967599,1.52009,1.444086,0,0,0,10.62527,0,0.6233304,-0.6233304,13.34298,95.30681,0.1370675,1.588494,0.7174079,0,11.52203
10/21/2007 5:00:00 PM,0.2051791,8.911992,82.69038,91.5282,0.0156082,0.05860652,57.67134,57.20822,1.0844,1.0844,0,0,0,1.0844,5.404513,0,4.440892E-16,0,0.05860652,1.141473,1.0844,0,0,0.6925893,10.00194,0,1.082867,-1.082867,12.20154,87.15367,0.1370675,1.19284,0.04688521,0,10.06055
10/21/2007 6:00:00 PM,0.03889007,1.336031,70.03012,106.2231,0.003048584,0.01165009,54.70253,54.61229,0,0,0,0,0,0,0,0,0,0,0.01165009,0,0,0,0,1.895775,8.919077,0.01165009,0,0.01165009,12.21259,87.23261,0.137067,0,0.009320071,0,8.930727
10/21/2007 7:00:00 PM,0,0,57.07394,90,0,0,52.2564,52.2564,0.8684222,0.8684222,0,-1,0,0.8684222,0,0,1.110223E-16,0,0,0.9141285,0.8684222,0,0,1.884125,8.929562,0,0.9141285,-0.9141285,11.24901,80.34995,0.137067,0.9552643,0,0,8.929562
10/21/2007 8:00:00 PM,0,0,43.49004,90,0,0,49.90939,49.90939,2.334129,2.334129,0,-1,0,2.334129,0,0,0,0,0,2.456977,2.334129,0,0,2.899823,8.015433,0,2.456977,-2.456977,8.659133,61.85083,0.137067,2.567541,0,0,8.015433
10/21/2007 9:00:00 PM,0,0,29.10101,90,0,0,47.80243,47.80243,1.0996,1.0996,0,-1,0,1.0996,0,0,0,0,0,1.157473,1.0996,0,0,5.629798,5.558456,0,1.157473,-1.157473,7.439049,53.13596,0.137067,1.20956,0,0,5.558456
10/21/2007 10:00:00 PM,0,0,13.95813,90,0,0,45.73102,45.73102,0.4817126,0.4817126,0,-1,0,0.4817126,0,0,0,0,0,0.507066,0.4817126,0,0,6.915879,4.400983,0,0.507066,-0.507066,6.904554,49.31815,0.137067,0.5298839,0,0,4.400983
10/21/2007 11:00:00 PM,0,0,-1.623679,90,0,0,44.28192,44.28192,0.5503884,0.5503884,0,-1,0,0.5503884,0,0,1.110223E-16,0,0,0.5793563,0.5503884,0,0,7.479286,3.893917,0,0.5793563,-0.5793563,6.293859,44.95605,0.137067,0.6054273,0,0,3.893917
10/22/2007 12:00:00 AM,0,0,-17.13311,90,0,0,43.17954,43.17954,0.1146513,0.1146513,0,-1,0,0.1146513,0,0,1.387779E-17,0,0,0.1206856,0.1146513,0,0,8.123015,3.31456,0,0.1206856,-0.1206856,6.166646,44.04738,0.137067,0.1261165,0,0,3.31456
10/22/2007 1:00:00 AM,0,0,-32.09033,90,0,0,42.03271,42.03271,0.3970174,0.3970174,0,-1,0,0.3970174,0,0,5.551115E-17,0,0,0.417913,0.3970174,0,0,8.257111,3.193875,0,0.417913,-0.417913,5.726126,40.90082,0.137067,0.4367191,0,0,3.193875
10/22/2007 2:00:00 AM,0,0,-46.27139,90,0,0,40.98367,40.98367,0.7448246,0.7448246,0,-1,0,0.7448246,0,0,0,0,0,0.7840258,0.7448246,0,0,8.721458,2.775962,0,0.7840258,-0.7840258,4.899691,34.99772,0.137067,0.819307,0,0,2.775962
10/22/2007 3:00:00 AM,0,0,-59.67799,90,0,0,40.13021,40.13021,0.4069852,0.4069852,0,-1,0,0.4069852,0,0,0,0,0,0.4284054,0.4069852,0,0,9.592598,1.991936,0,0.4284054,-0.4284054,4.448112,31.77216,0.137067,0.4476837,0,0,1.991936
10/22/2007 4:00:00 AM,0.05066487,3.193971,-72.52379,103.1206,0.01044587,0.0434671,39.56431,39.25898,0.6066509,0.6066509,0,-1,0,0.6066509,7.165094,0,0,0,0.0434671,0.6385798,0.6066509,0,0,10.0686,1.563531,0,0.5951127,-0.5951127,3.820808,27.29143,0.137067,0.667316,0.03477369,0,1.606998
10/22/2007 5:00:00 AM,0.2087932,10.84226,-85.16318,88.44012,0.04826688,0.2006797,39.71875,38.30773,0.3404028,0.3404028,0,0,0,0.3404028,58.95361,5.551115E-17,0,0,0.2006797,0.3583188,0.3404028,0,0,10.72984,0.9684178,0,0.157639,-0.157639,3.654641,26.10453,0.137067,0.3744431,0.1605438,0,1.169098
10/22/2007 6:00:00 AM,0.4686486,18.63436,-98.04604,73.76448,0.3048295,1.220054,46.63926,37.67653,0.1076218,0.1076218,0,0,0,0.1076218,1133.65,0,0,0,1.220054,0.1132861,0.1076218,0,0,10.90499,0.8107788,1.106768,0,1.106768,4.704614,33.60432,0.1370192,0.1183839,0.9760434,0,2.030833
10/22/2007 7:00:00 AM,0.6232717,26.16935,-111.6974,59.14314,0.5426826,2.092756,53.14988,37.10756,0,0,0,0,0,0,0,0,0,0,2.092756,0,0,0,0,9.798226,1.80687,2.092756,0,2.092756,6.689977,47.78545,0.1369289,0,1.674205,0,3.899626
10/22/2007 8:00:00 AM,0.7489001,32.97824,-126.6836,44.66344,1.005095,3.513051,69.24047,39.13451,2.667991,2.667991,0,0,0,2.667991,131.674,0,0,0,3.513051,2.808412,2.667991,0,0,7.705471,3.690351,0.7046388,0,0.7046388,7.358456,52.5603,0.1368985,2.93479,2.810441,0,7.203401
10/22/2007 9:00:00 AM,0.9771913,38.48958,-143.4875,30.5565,0.8975987,3.105871,70.80212,43.88186,2.390185,2.390185,0,-1,0,2.390185,129.9427,0,0,0,3.105871,2.515984,2.390185,0,0,7.000832,4.324525,0.5898875,0,0.5898875,7.918072,56.55754,0.1368731,2.629203,2.484697,0,7.430397
10/22/2007 10:00:00 AM,1.142976,42.05642,-162.201,17.76401,0.9905323,3.256834,78.47755,48.58476,2.047171,2.047171,0,0,0,2.047171,159.0895,0,0,0,3.256834,2.154917,2.047171,0,0,6.410944,4.855424,1.101918,0,1.101918,8.963443,64.02447,0.1368256,2.251888,2.605467,0,8.112259
10/22/2007 11:00:00 AM,1.129117,43.12195,177.8596,11.87123,1.017325,3.244627,82.87112,52.06081,1.389488,1.389488,0,0,0,1.389488,233.5124,0,0,0,3.244627,1.462619,1.389488,0,0,5.309027,5.84715,1.782008,0,1.782008,10.654,76.09988,0.1367489,1.528437,2.595702,0,9.091778
10/22/2007 12:00:00 PM,0.8730173,41.49185,158.0803,20.24689,1.261757,3.732129,93.18711,54.65674,0.2019319,0.2019319,0,0,0,0.2019319,1848.211,0,0,0,3.732129,0.2125599,0.2019319,0,0,3.527018,7.450958,3.519569,0,3.519569,13.99296,99.94952,0.1365977,0.2221251,2.985703,0,11.18309
10/22/2007 1:00:00 PM,1.038796,37.45773,139.7463,33.50188,0.8698173,2.763624,83.41149,57.05709,0.235486,0.235486,0,0,0,0.235486,1173.583,2.508294,0,0,2.763624,0.24788,0.235486,0,0,0.007449372,10.61857,0.007449372,0,0.007449372,14.00003,100,0.1365974,0.2590345,2.210899,0,13.38219
10/22/2007 2:00:00 PM,0.8935583,31.61736,123.3563,47.72451,0.7055593,2.303436,79.51449,58.20392,0,0,0,-1,0,0,0,2.303436,0,0,2.303436,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1365974,0,1.842749,0,12.92871
