Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/30/2007 7:00:00 PM,0.0003817785,0,55.51786,90,0,0,50.86064,50.86064,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.04425377,10.58545,0,0,0,13.95805,99.70013,0.1341777,0,0,0,10.58545
10/30/2007 8:00:00 PM,0,0,42.15474,90,0,0,48.4603,48.4603,0.7917161,0.7917161,0,-1,0,0.7917161,0,0,1.110223E-16,0,0,0.8333853,0.7917161,0,0,0.04425377,10.58545,0,0.8333853,-0.8333853,13.07958,93.42538,0.1341777,0.8708877,0,0,10.58545
10/30/2007 9:00:00 PM,0,0,28.07005,90,0,0,46.38,46.38,2.473314,2.473314,0,-1,0,2.473314,0,0,0,0,0,2.603489,2.473314,0,0,0.9702375,9.752061,0,2.603489,-2.603489,10.33526,73.82315,0.1341777,2.720646,0,0,9.752061
10/30/2007 10:00:00 PM,0,0,13.3179,90,0,0,44.28192,44.28192,0.5173184,0.5173184,0,-1,0,0.5173184,0,0,1.110223E-16,0,0,0.5445457,0.5173184,0,0,3.863003,7.148571,0,0.5445457,-0.5445457,9.76126,69.72314,0.1341777,0.5690503,0,0,7.148571
10/30/2007 11:00:00 PM,0,0,-1.815776,90,0,0,42.75281,42.75281,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.468053,6.604026,0,0,0,9.76126,69.72314,0.1341777,0,0,0,6.604026
10/31/2007 12:00:00 AM,0,0,-16.85349,90,0,0,41.57931,41.57931,0.4786834,0.4786834,0,-1,0,0.4786834,0,0,0,0,0,0.5038772,0.4786834,0,0,4.468053,6.604026,0,0.5038772,-0.5038772,9.230127,65.92934,0.1341777,0.5265517,0,0,6.604026
10/31/2007 1:00:00 AM,0,0,-31.42372,90,0,0,40.37914,40.37914,0.34091,0.34091,0,-1,0,0.34091,0,0,0,0,0,0.3588527,0.34091,0,0,5.027917,6.100149,0,0.3588527,-0.3588527,8.851863,63.22747,0.1341777,0.375001,0,0,6.100149
10/31/2007 2:00:00 AM,0,0,-45.30027,90,0,0,39.30342,39.30342,0.2068051,0.2068051,0,-1,0,0.2068051,0,0,2.775558E-17,0,0,0.2176895,0.2068051,0,0,5.426642,5.741296,0,0.2176895,-0.2176895,8.622398,61.58844,0.1341777,0.2274856,0,0,5.741296
10/31/2007 3:00:00 AM,0.00609596,0,-58.48398,90,0,0,38.40552,38.40552,0.06912669,0.06912669,0,-1,0,0.06912669,0,0,1.387779E-17,0,0,0.07276493,0.06912669,0,0,5.668519,5.523606,0,0.07276493,-0.07276493,8.545697,61.04057,0.1341777,0.07603936,0,0,5.523606
10/31/2007 4:00:00 AM,0.04701689,5.871957,-71.17344,102.7572,0.03566568,0.1492449,38.52254,37.48094,0.217557,0.217557,0,-1,0,0.217557,68.60038,0,2.775558E-17,0,0.1492449,0.2290074,0.217557,0,0,5.74937,5.450841,0,0.07976244,-0.07976244,8.46162,60.44002,0.1341777,0.2393127,0.119396,0,5.600087
10/31/2007 5:00:00 AM,0.06486392,13.48118,-83.70934,88.25852,0.05241147,0.2199257,38.00635,36.47635,0.192784,0.192784,0,0,0,0.192784,114.0788,0,0,0,0.2199257,0.2029306,0.192784,0,0,5.837995,5.371079,0.01699516,0,0.01699516,8.477743,60.55519,0.134177,0.2120624,0.1759406,0,5.591005
10/31/2007 6:00:00 AM,0.2714442,21.2763,-96.54001,73.76815,0.228891,0.9374301,42.48973,35.78292,0.262623,0.262623,0,0,0,0.262623,356.9489,0,0,0,0.9374301,0.2764453,0.262623,0,0,5.820999,5.386375,0.6609848,0,0.6609848,9.104809,65.03422,0.1341498,0.2888853,0.7499441,0,6.323805
10/31/2007 7:00:00 AM,0.2639568,28.86085,-110.2102,59.36231,0.2374939,0.974791,42.09051,35.13394,1.534175,1.534175,0,0,0,1.534175,63.53846,0,0,0,0.974791,1.614921,1.534175,0,0,5.160015,5.981261,0,0.6401298,-0.6401298,8.430053,60.21454,0.1341498,1.687592,0.7798328,0,6.956052
10/31/2007 8:00:00 AM,0.8637955,35.76168,-125.3365,45.17386,0.7468299,2.774876,59.42337,37.23202,0,0,0,0,0,0,0,0,0,0,2.774876,0,0,0,0,5.87127,5.341131,2.774876,0,2.774876,11.06253,79.01792,0.1340355,0,2.219901,0,8.116008
10/31/2007 9:00:00 AM,0.7542552,41.38581,-142.481,31.54131,0.9915155,3.405944,71.92118,42.15717,0.8764817,0.8764817,0,-1,0,0.8764817,388.5927,0,0,0,3.405944,0.9226122,0.8764817,0,0,3.096394,7.83852,2.483332,0,2.483332,13.41843,95.84571,0.1339334,0.9641298,2.724755,0,11.24446
10/31/2007 10:00:00 AM,0.7759359,45.03911,-161.7942,19.69754,1.04896,3.443287,78.71786,47.05565,1.505842,1.505842,0,0,0,1.505842,228.662,1.245128,0,0,3.443287,1.585096,1.505842,0,0,0.613062,10.07352,0.613062,0,0.613062,14.00003,100,0.1339082,1.656426,2.754629,0,13.5168
10/31/2007 11:00:00 AM,0.4266692,46.10722,177.4837,14.8628,0.4265071,1.545981,63.46929,50.75396,0,0,0,0,0,0,0,1.545981,0,0,1.545981,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1339082,0,1.236785,0,12.17126
10/31/2007 12:00:00 PM,0.7666848,44.37762,156.9739,22.22146,1.031431,3.246336,84.7411,53.45657,0.9234307,0.9234307,0,0,0,0.9234307,351.5517,2.274304,0,0,3.246336,0.9720322,0.9234307,0,0,0,10.62527,0,0,0,14.00003,100,0.1339082,1.015774,2.597069,0,13.87161
10/31/2007 1:00:00 PM,0.7919843,40.18629,138.1539,34.7321,1.032328,3.190204,87.28603,55.91026,3.178375,3.178375,1.25,0,0.50625,3.178375,100.3722,1.160336,0,0,3.190204,2.029868,1.928375,0,0,0,10.62527,0,0,0,14.00003,100,0.1339082,3.496212,2.552164,5,13.81548
10/31/2007 2:00:00 PM,0.4563963,34.1941,121.5325,48.55417,0.5084662,1.740882,72.42461,57.15488,1.781827,1.781827,0,-1,0,1.781827,97.7021,2.220446E-16,0,0,1.740882,1.875607,1.781827,0,0,0,10.62527,0,0.134725,-0.134725,13.85802,98.98563,0.1339082,1.96001,1.392706,0,12.36616
10/31/2007 3:00:00 PM,0.3147692,27.07968,106.8136,62.81359,0.2991013,1.065549,66.24325,57.30602,1.731098,1.731098,0,0,0,1.731098,61.55334,0,0,0,1.065549,1.822208,1.731098,0,0,0.1496945,10.49055,0,0.7566597,-0.7566597,13.06043,93.28857,0.1339082,1.904208,0.852439,0,11.5561
10/31/2007 4:00:00 PM,0.3534187,19.40503,93.39981,77.24852,0.2559058,0.9185582,65.04286,57.4038,2.007252,2.007252,0,0,0,2.007252,45.76199,0,0,0,0.9185582,2.112896,2.007252,0,0,0.9904275,9.73389,0,1.194338,-1.194338,11.80148,84.29614,0.1339082,2.207977,0.7348465,0,10.65245
10/31/2007 5:00:00 PM,0.1582364,11.62023,80.68625,91.74703,0.05690354,0.2135642,57.7499,56.06139,1.385839,1.385839,0,0,0,1.385839,15.41046,0,0,0,0.2135642,1.458778,1.385839,0,0,2.31747,8.539552,0,1.245214,-1.245214,10.48891,74.92065,0.1339082,1.524423,0.1708514,0,8.753116
10/31/2007 6:00:00 PM,0.06078587,4.110702,68.1506,106.2376,0.01694946,0.06514987,53.70892,53.20765,0.1505296,0.1505296,0,0,0,0.1505296,43.28045,0,0,0,0.06514987,0.1584522,0.1505296,0,0,3.701041,7.294337,0,0.09330232,-0.09330232,10.39056,74.21816,0.1339082,0.1655825,0.0521199,0,7.359488
10/31/2007 7:00:00 PM,0.0007209984,0,55.36882,90,0,0,50.65617,50.65617,1.562038,1.562038,0,-1,0,1.562038,0,0,0,0,0,1.64425,1.562038,0,0,3.80471,7.201035,0,1.64425,-1.64425,8.657372,61.83824,0.1339082,1.718241,0,0,7.201035
10/31/2007 8:00:00 PM,0,0,42.03014,90,0,0,48.25583,48.25583,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.631655,5.556785,0,0,0,8.657372,61.83824,0.1339082,0,0,0,5.556785
10/31/2007 9:00:00 PM,0,0,27.97823,90,0,0,46.18441,46.18441,1.284545,1.284545,0,-1,0,1.284545,0,0,2.220446E-16,0,0,1.352152,1.284545,0,0,5.631655,5.556785,0,1.352152,-1.352152,7.232078,51.65759,0.1339082,1.412999,0,0,5.556785
10/31/2007 10:00:00 PM,0,0,13.26712,90,0,0,44.10411,44.10411,0.2496334,0.2496334,0,-1,0,0.2496334,0,0,0,0,0,0.262772,0.2496334,0,0,7.134046,4.204633,0,0.262772,-0.262772,6.955091,49.67913,0.1339082,0.2745968,0,0,4.204633
10/31/2007 11:00:00 PM,0,0,-1.820362,90,0,0,42.55723,42.55723,0.2903396,0.2903396,0,-1,0,0.2903396,0,0,5.551115E-17,0,0,0.3056206,0.2903396,0,0,7.426015,3.941861,0,0.3056206,-0.3056206,6.632939,47.37804,0.1339082,0.3193735,0,0,3.941861
11/1/2007 12:00:00 AM,0,0,-16.80978,90,0,0,41.38372,41.38372,0.3448352,0.3448352,0,-1,0,0.3448352,0,0,0,0,0,0.3629844,0.3448352,0,0,7.765594,3.63624,0,0.3629844,-0.3629844,6.25032,44.64505,0.1339082,0.3793187,0,0,3.63624
11/1/2007 1:00:00 AM,0,0,-31.34071,90,0,0,40.18355,40.18355,0.441515,0.441515,0,-1,0,0.441515,0,0,5.551115E-17,0,0,0.4647526,0.441515,0,0,8.168909,3.273256,0,0.4647526,-0.4647526,5.760428,41.14583,0.1339082,0.4856665,0,0,3.273256
11/1/2007 2:00:00 AM,0,0,-45.18615,90,0,0,39.10784,39.10784,0.1362728,0.1362728,0,-1,0,0.1362728,0,0,0,0,0,0.1434451,0.1362728,0,0,8.685301,2.808503,0,0.1434451,-0.1434451,5.609223,40.0658,0.1339082,0.1499001,0,0,2.808503
11/1/2007 3:00:00 AM,0.01156048,0,-58.34668,90,0,0,38.20105,38.20105,0.4568685,0.4568685,0,-1,0,0.4568685,0,0,0,0,0,0.4809142,0.4568685,0,0,8.844685,2.665058,0,0.4809142,-0.4809142,5.102295,36.44489,0.1339082,0.5025554,0,0,2.665058
11/1/2007 4:00:00 AM,0.1432286,6.143435,-71.01931,102.732,0.01086246,0.04568535,37.57567,37.25869,0.6372091,0.6372091,0,-1,0,0.6372091,7.169601,0,1.110223E-16,0,0.04568535,0.6707464,0.6372091,0,0,9.379034,2.184144,0,0.625061,-0.625061,4.443423,31.73867,0.1339082,0.7009299,0.03654828,0,2.229829
11/1/2007 5:00:00 AM,0.315989,13.7479,-83.54326,88.25457,0.06323928,0.2652273,38.10033,36.2541,0,0,0,0,0,0,0,0,0,0,0.2652273,0,0,0,0,10.07355,1.559083,0.2652273,0,0.2652273,4.69504,33.53593,0.1338973,0,0.2121819,0,1.82431
11/1/2007 6:00:00 AM,0.5520244,21.54305,-96.36666,73.78583,0.3114649,1.260202,44.69485,35.55178,0.08334415,0.08334415,0,0,0,0.08334415,1512.046,0,0,0,1.260202,0.08773069,0.08334415,0,0,9.808319,1.797787,1.172471,0,1.172471,5.807343,41.48094,0.1338492,0.09167857,1.008161,0,3.057989
11/1/2007 7:00:00 AM,0.7780217,29.13301,-110.0363,59.40501,0.5469075,2.135251,51.01488,34.87613,2.860506,2.860506,5,0,1.53,2.860506,74.6459,0,0,0,2.135251,0,0,2.139494,2.032519,8.635848,2.853011,4.16777,0,4.16777,9.761237,69.72298,0.1340267,3.146557,1.7082,5,4.988262
11/1/2007 8:00:00 AM,0.8671699,36.04445,-125.1744,45.24997,0.7467444,2.77885,59.16724,36.98309,1.506085,1.506085,3.110851,0,1.014262,1.506085,184.5082,0,0,0,2.77885,0,0,1.604766,1.524528,4.468078,6.604004,4.303378,0,4.303378,13.84378,98.88395,0.1340229,1.656693,2.22308,5,9.382854
11/1/2007 9:00:00 AM,1.220148,41.68233,-142.3524,31.67031,0.897404,3.145951,68.7784,41.90825,1.701596,1.701596,0,-1,0,1.701596,184.8824,1.190097,0,0,3.145951,1.791154,1.701596,0,0,0.1646997,10.47704,0.1646997,0,0.1646997,14.00003,100,0.1340162,1.871756,2.516761,0,13.623
11/1/2007 10:00:00 AM,1.186039,45.34744,-161.7288,19.92356,0.9886385,3.29172,76.62438,46.8334,2.355062,2.355062,0,0,0,2.355062,139.7721,0.8127075,0,0,3.29172,2.479013,2.355062,0,0,0,10.62527,0,0,0,14.00003,100,0.1340162,2.590568,2.633376,0,13.91699
11/1/2007 11:00:00 AM,0.7814053,46.41867,177.4636,15.17298,1.056577,3.377451,82.54917,50.55838,0,0,0,0,0,0,0,3.377451,0,0,3.377451,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1340162,0,2.701961,0,14.00273
11/1/2007 12:00:00 PM,0.855099,44.6809,156.8726,22.42857,1.147664,3.523943,88.16682,53.26099,1.100275,1.100275,0,0,0,1.100275,320.2784,2.365759,0,0,3.523943,1.158184,1.100275,0,0,0,10.62527,0,0,0,14.00003,100,0.1340162,1.210302,2.819155,0,14.14922
11/1/2007 1:00:00 PM,0.7689236,40.47473,137.9987,34.8576,0.9939494,3.10294,85.88107,55.70578,0.07490262,0.07490262,0,0,0,0.07490262,4142.632,3.024095,0,0,3.10294,0.07884486,0.07490262,0,0,0,10.62527,0,0,0,14.00003,100,0.1340162,0.08239288,2.482352,0,13.72821
11/1/2007 2:00:00 PM,0.7507575,34.4679,121.3519,48.63374,0.9048294,2.854871,84.39624,56.9593,0.7272697,0.7272697,0,-1,0,0.7272697,392.5464,2.089324,0,0,2.854871,0.765547,0.7272697,0,0,0,10.62527,0,0,0,14.00003,100,0.1340162,0.7999967,2.283897,0,13.48015
11/1/2007 3:00:00 PM,0.612633,27.34328,106.6264,62.86269,0.6349539,2.119619,76.23772,57.11043,0,0,0,0,0,0,0,2.119619,0,0,2.119619,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1340162,0,1.695695,0,12.74489
11/1/2007 4:00:00 PM,0.4186597,19.66426,93.21603,77.27386,0.2975952,1.061144,66.09941,57.20822,0.2582971,0.2582971,0,0,0,0.2582971,410.8231,0.7892522,0,0,1.061144,0.2718916,0.2582971,0,0,0,10.62527,0,0,0,14.00003,100,0.1340162,0.2841268,0.848915,0,11.68642
11/1/2007 5:00:00 PM,0.3149143,11.88075,80.51133,91.7511,0.02325647,0.08788393,56.5997,55.91026,1.089037,1.089037,0,0,0,1.089037,8.069876,0,0,0,0.08788393,1.146355,1.089037,0,0,0,10.62527,0,1.058471,-1.058471,12.8843,92.03054,0.1340162,1.197941,0.07030714,0,10.71316
11/1/2007 6:00:00 PM,0.1098002,4.37739,67.98868,106.2201,0.008666997,0.03339965,53.26829,53.01206,3.477575,3.477575,1.25,0,0.50625,3.477575,0.9604295,0,4.440892E-16,0,0.03339965,2.344816,2.227575,0,0,1.176079,9.566803,0,2.311416,-2.311416,10.44785,74.62739,0.1340162,3.825332,0.02671972,5,9.600203
11/1/2007 7:00:00 PM,0.002182428,0,55.22472,90,0,0,50.46058,50.46058,3.696869,3.33,0,-1,0,3.33,0,0,0.3668689,0.7365558,0,3.505263,3.33,0,0,3.744319,7.255387,0,3.505263,-3.505263,6.752984,48.2355,0.1340162,4.066556,0,0,7.255387
11/1/2007 8:00:00 PM,0,0,41.91041,90,0,0,48.07802,48.07802,1.759819,1.759819,0,-1,0,1.759819,0,0,2.220446E-16,0,0,1.852441,1.759819,0,0,7.639056,3.750124,0,1.852441,-1.852441,4.80034,34.28807,0.1340162,1.935801,0,0,3.750124
11/1/2007 9:00:00 PM,0,0,27.891,90,0,0,46.00661,46.00661,2.676162,1.802799,0,-1,0,1.802799,0,0,0.8733622,1.140978,0,1.897684,1.802799,0,0,9.697323,1.897684,0,1.897684,-1.897684,2.800006,20,0.1340162,2.943778,0,0,1.897684
11/1/2007 10:00:00 PM,0,0,13.22041,90,0,0,43.9352,43.9352,0.2137069,0,0,-1,0,0,0,0,0.2137069,0.2350776,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1340162,0.2350776,0,0,0
11/1/2007 11:00:00 PM,0,0,-1.821613,90,0,0,42.35275,42.35275,0.6057725,0,0,-1,0,0,0,0,0.6057725,0.6663498,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1340162,0.6663498,0,0,0
11/2/2007 12:00:00 AM,0,0,-16.76358,90,0,0,41.17925,41.17925,0.1134651,0,0,-1,0,0,0,0,0.1134651,0.1248116,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1340162,0.1248116,0,0,0
11/2/2007 1:00:00 AM,0,0,-31.25596,90,0,0,39.97908,39.97908,0.4357799,0,0,-1,0,0,0,0,0.4357799,0.4793579,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1340162,0.4793579,0,0,0
11/2/2007 2:00:00 AM,0,0,-45.07084,90,0,0,38.93004,38.93004,0.1599116,0,0,-1,0,0,0,0,0.1599116,0.1759027,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1340162,0.1759027,0,0,0
11/2/2007 3:00:00 AM,0.01087717,0,-58.20855,90,0,0,38.00546,38.00546,0.7512833,0,0,-1,0,0,0,0,0.7512833,0.8264116,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1340162,0.8264116,0,0,0
11/2/2007 4:00:00 AM,0.08885463,6.409365,-70.86449,102.7099,0.0309846,0.1300488,37.95868,37.05421,0.4132342,0.1235464,0,-1,0,0.1235464,105.2632,0,0.2896878,0.4298484,0.1300488,0.1300488,0.1235464,0,0,11.80586,0,0,0,0,2.800006,20,0.1340162,0.4545577,0.104039,0,0.1300488
11/2/2007 5:00:00 AM,0.1670908,14.009,-83.37643,88.25391,0.09341221,0.3902963,38.80501,36.0763,0.3684784,0.3684784,3.873742,0,1.222531,0.3684784,105.9211,0,0,0,0.3902963,0,0,3.505263,3.33,11.80586,0,3.720296,0,3.720296,6.329389,45.20983,0.1341069,0.4053262,0.3122371,5,0.3902963
11/2/2007 6:00:00 AM,0.2741035,21.80409,-96.19229,73.8069,0.2284091,0.9375911,42.07323,35.38286,0.2096617,0.2096617,3.714925,0,1.179174,0.2096617,447.1924,0,0,0,0.9375911,0,0,3.505263,3.33,8.085564,3.348267,4.267591,0,4.267591,10.37798,74.12829,0.1341604,0.2306278,0.7500729,5,4.285858
11/2/2007 7:00:00 AM,0.569434,29.39944,-109.8609,59.45119,0.6117214,2.364001,52.78496,34.70721,1.116011,1.116011,2.646508,0,0.8874968,1.116011,211.8259,0,0,0,2.364001,0,0,1.530497,1.453972,3.817973,7.189099,3.817973,0,3.817973,14.00003,100,0.1341334,1.227613,1.891201,5,9.5531
11/2/2007 8:00:00 AM,0.8101177,36.32155,-125.01,45.32959,0.9924834,3.530754,66.46639,36.80529,0,0,0,0,0,0,0,3.530754,0,0,3.530754,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1341334,0,2.824603,0,14.15603
11/2/2007 9:00:00 AM,0.9579058,41.97343,-142.2205,31.80254,0.8971023,3.149287,68.56013,41.70377,0.3167421,0.3167421,0,-1,0,0.3167421,994.275,2.815875,0,0,3.149287,0.3334127,0.3167421,0,0,0,10.62527,0,0,0,14.00003,100,0.1341334,0.3484163,2.51943,0,13.77456
11/2/2007 10:00:00 AM,1.181232,45.65079,-161.6591,20.15059,0.9882343,3.295297,76.40238,46.62893,1.139327,1.139327,0,0,0,1.139327,289.232,2.096006,0,0,3.295297,1.199291,1.139327,0,0,0,10.62527,0,0,0,14.00003,100,0.1341334,1.253259,2.636238,0,13.92057
11/2/2007 11:00:00 AM,0.8696347,46.72573,177.4481,15.47839,1.173818,3.661511,85.99303,50.3539,0.1434664,0.1434664,0,0,0,0.1434664,2552.174,3.510494,0,0,3.661511,0.1510172,0.1434664,0,0,0,10.62527,0,0,0,14.00003,100,0.1341334,0.157813,2.929209,0,14.28679
11/2/2007 12:00:00 PM,0.6788363,44.98043,156.776,22.63255,0.8802726,2.871205,79.64692,53.05651,0.1266542,0.1266542,0,0,0,0.1266542,2266.964,2.737885,0,0,2.871205,0.1333202,0.1266542,0,0,0,10.62527,0,0,0,14.00003,100,0.1341334,0.1393197,2.296964,0,13.49648
11/2/2007 1:00:00 PM,0.815707,40.75999,137.8483,34.98037,1.049366,3.240012,87.40692,55.5102,1.220969,1.220969,0,0,0,1.220969,265.3639,1.954781,0,0,3.240012,1.285231,1.220969,0,0,0,10.62527,0,0,0,14.00003,100,0.1341334,1.343066,2.59201,0,13.86529
11/2/2007 2:00:00 PM,1.046953,34.73898,121.1762,48.71046,0.7023592,2.317775,77.94181,56.75482,2.353783,2.353783,0,-1,0,2.353783,98.47021,0,0,0,2.317775,2.477667,2.353783,0,0,0,10.62527,0,0.1598913,-0.1598913,13.83149,98.79614,0.1341334,2.589162,1.85422,0,12.94305
11/2/2007 3:00:00 PM,0.8512923,27.60451,106.4441,62.90878,0.4927708,1.695206,71.69559,56.90596,1.803347,1.803347,0,0,0,1.803347,94.0033,0,0,0,1.695206,1.89826,1.803347,0,0,0.1776571,10.46538,0,0.2030545,-0.2030545,13.61745,97.2673,0.1341334,1.983682,1.356165,0,12.16059
11/2/2007 4:00:00 PM,0.5201138,19.9213,93.03716,77.29604,0.2512797,0.9047033,64.55506,57.05709,1.454995,1.454995,0,0,0,1.454995,62.17913,2.220446E-16,0,0,0.9047033,1.531574,1.454995,0,0,0.4032731,10.26233,0,0.6268706,-0.6268706,12.95667,92.54745,0.1341334,1.600495,0.7237627,0,11.16703
11/2/2007 5:00:00 PM,0.3327774,12.13912,80.34134,91.75188,0.02376608,0.08988229,56.4636,55.75912,1.477208,1.477208,0,0,0,1.477208,6.084606,0,2.220446E-16,0,0.08988229,1.554956,1.477208,0,0,1.099796,9.635458,0,1.465074,-1.465074,11.41235,81.5166,0.1341334,1.624929,0.07190584,0,9.72534
11/2/2007 6:00:00 PM,0.1261048,4.641814,67.83173,106.1991,0.009190978,0.03544688,53.13262,52.86093,0.7277409,0.7277409,0,0,0,0.7277409,4.87081,0,1.110223E-16,0,0.03544688,0.7660431,0.7277409,0,0,2.727656,8.170384,0,0.7305962,-0.7305962,10.64223,76.01578,0.1341334,0.800515,0.0283575,0,8.205831
11/2/2007 7:00:00 PM,0.003319001,0,55.08559,90,0,0,50.25611,50.25611,2.090145,2.090145,0,-1,0,2.090145,0,0,0,0,0,2.200153,2.090145,0,0,3.539429,7.439788,0,2.200153,-2.200153,8.323066,59.45035,0.1341334,2.29916,0,0,7.439788
11/2/2007 8:00:00 PM,0,0,41.79556,90,0,0,47.90911,47.90911,2.013851,2.013851,0,-1,0,2.013851,0,0,0,0,0,2.119843,2.013851,0,0,5.984044,5.239635,0,2.119843,-2.119843,6.088554,43.48959,0.1341334,2.215236,0,0,5.239635
11/2/2007 9:00:00 PM,0,0,27.80837,90,0,0,45.82881,45.82881,3.638509,2.963802,0,-1,0,2.963802,0,0,0.6747075,1.038558,0,3.119791,2.963802,0,0,8.339425,3.119791,0,3.119791,-3.119791,2.800006,20,0.1341334,4.00236,0,0,3.119791
11/2/2007 10:00:00 PM,0,0,13.17777,90,0,0,43.7574,43.7574,0.1242553,0,0,-1,0,0,0,0,0.1242553,0.1366809,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1341334,0.1366809,0,0,0
11/2/2007 11:00:00 PM,0,0,-1.819539,90,0,0,42.18384,42.18384,0.1474812,0,0,-1,0,0,0,0,0.1474812,0.1622293,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1341334,0.1622293,0,0,0
11/3/2007 12:00:00 AM,0,0,-16.7149,90,0,0,41.01034,41.01034,0.1355885,0,0,-1,0,0,0,0,0.1355885,0.1491474,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1341334,0.1491474,0,0,0
11/3/2007 1:00:00 AM,0,0,-31.16948,90,0,0,39.80128,39.80128,0.7552841,0,0,-1,0,0,0,0,0.7552841,0.8308125,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1341334,0.8308125,0,0,0
11/3/2007 2:00:00 AM,0,0,-44.95437,90,0,0,38.70778,38.70778,0.1718101,0,0,-1,0,0,0,0,0.1718101,0.1889911,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1341334,0.1889911,0,0,0
11/3/2007 3:00:00 AM,0.01055964,0,-58.06961,90,0,0,37.78321,37.78321,0.06060551,0,0,-1,0,0,0,0,0.06060551,0.06666606,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1341334,0.06666606,0,0,0
11/3/2007 4:00:00 AM,0.1511364,6.669665,-70.70901,102.691,0.01194682,0.0503519,37.18047,36.83196,0,0,0,-1,0,0,0,0,0,0,0.0503519,0,0,0,0,11.80586,0,0.0503519,0,0.0503519,2.847774,20.3412,0.1341314,0,0.04028152,0,0.0503519
11/3/2007 5:00:00 AM,0.3725231,14.26439,-83.2089,88.25652,0.05732924,0.2411781,37.52693,35.85404,0.1167746,0.1167746,3.622038,0,1.153816,0.1167746,206.5331,0,0,0,0.2411781,0,0,3.505263,3.33,11.75551,0.04531671,3.571178,0,3.571178,6.235691,44.54056,0.1342046,0.128452,0.1929425,5,0.2864949
11/3/2007 6:00:00 AM,0.608808,22.05936,-96.01695,73.83134,0.3119791,1.265123,44.28902,35.13394,0.1814571,0.1814571,3.68672,0,1.171475,0.1814571,697.2023,0,0,0,1.265123,0,0,3.505263,3.33,8.18433,3.259377,4.595123,0,4.595123,10.59501,75.67847,0.1342418,0.1996029,1.012099,5,4.5245
11/3/2007 7:00:00 AM,0.7314631,29.66005,-109.6839,59.50079,0.5469601,2.140634,50.59297,34.45829,0,0,1.524813,0,0.581274,0,0,0,0,0,2.140634,0,0,1.524813,1.448572,3.589207,7.394988,3.589207,0,3.589207,14.00003,100,0.1341208,0,1.712507,5,9.535623
11/3/2007 8:00:00 AM,1.061045,36.5929,-124.8432,45.41261,0.7463996,2.785022,58.72218,36.55637,0,0,0,0,0,0,0,2.785022,0,0,2.785022,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1341208,0,2.228017,0,13.4103
11/3/2007 9:00:00 AM,1.185686,42.25898,-142.0852,31.93779,0.8967537,3.152851,68.32224,41.48152,0.3317733,0.3317733,0,-1,0,0.3317733,950.3027,2.803616,0,0,3.152851,0.3492351,0.3317733,0,0,0,10.62527,0,0,0,14.00003,100,0.1341208,0.3649507,2.522281,0,13.77812
11/3/2007 10:00:00 AM,1.365678,45.94904,-161.5851,20.37834,0.9877962,3.298579,76.18845,46.43334,0.4674263,0.4674263,0,0,0,0.4674263,705.6896,2.806551,0,0,3.298579,0.4920277,0.4674263,0,0,0,10.62527,0,0,0,14.00003,100,0.1341208,0.5141689,2.638863,0,13.92385
11/3/2007 11:00:00 AM,1.277767,47.02833,177.4374,15.77898,1.013331,3.278445,80.82378,50.18499,2.752662,2.752662,0,0,0,2.752662,119.1009,0.380906,0,0,3.278445,2.897539,2.752662,0,0,0,10.62527,0,0,0,14.00003,100,0.1341208,3.027929,2.622756,0,13.90372
11/3/2007 12:00:00 PM,1.273628,45.27613,156.6844,22.83326,0.9716208,3.110911,82.31842,52.90538,0,0,0,0,0,0,0,3.110911,0,0,3.110911,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1341208,0,2.488729,0,13.73619
11/3/2007 1:00:00 PM,1.259499,41.04199,137.7028,35.1003,0.8655037,2.786201,81.54337,55.35907,0.1232862,0.1232862,0,0,0,0.1232862,2259.946,2.656426,0,0,2.786201,0.1297749,0.1232862,0,0,0,10.62527,0,0,0,14.00003,100,0.1341208,0.1356148,2.228961,0,13.41148
11/3/2007 2:00:00 PM,0.9904642,35.00729,121.0054,48.78424,0.7022012,2.319611,77.79224,56.61258,2.575852,2.575852,0,-1,0,2.575852,90.05216,0,0,0,2.319611,2.711424,2.575852,0,0,0,10.62527,0,0.3918129,-0.3918129,13.58702,97.04996,0.1341208,2.833438,1.855689,0,12.94489
11/3/2007 3:00:00 PM,0.8502309,27.86331,106.2667,62.95179,0.4928175,1.697043,71.54404,56.75482,0.1394807,0.1394807,0,0,0,0.1394807,1216.686,1.114873,0,0,1.697043,0.1468218,0.1394807,0,0,0.4353476,10.23346,0.4353476,0,0.4353476,14.00003,100,0.1341031,0.1534288,1.357634,0,11.9305
11/3/2007 4:00:00 PM,0.6436712,20.17611,92.86324,77.31503,0.2515615,0.9065288,64.41146,56.90596,1.462069,1.462069,0,0,0,1.462069,62.00314,0,0,0,0.9065288,1.53902,1.462069,0,0,0,10.62527,0,0.6324914,-0.6324914,13.33332,95.23784,0.1341031,1.608276,0.725223,0,11.5318
11/3/2007 5:00:00 PM,0.3728689,12.39529,80.17634,91.74938,0.0242713,0.0918672,56.32736,55.60799,0.3962571,0.3962571,0,0,0,0.3962571,23.18373,0,0,0,0.0918672,0.4171128,0.3962571,0,0,0.7027681,9.992783,0,0.3252456,-0.3252456,12.99048,92.78899,0.1341031,0.4358829,0.07349376,0,10.08465
11/3/2007 6:00:00 PM,0.1333209,4.903899,67.67978,106.1748,0.009710607,0.03748053,52.99682,52.7098,0,0,0,0,0,0,0,0,0,0,0.03748053,0,0,0,0,1.064152,9.667538,0.03748053,0,0.03748053,13.02604,93.04297,0.1341016,0,0.02998442,0,9.705018
11/3/2007 7:00:00 PM,0.004749498,0,54.95147,90,0,0,50.06053,50.06053,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.026672,9.70127,0,0,0,13.02604,93.04297,0.1341016,0,0,0,9.70127
11/3/2007 8:00:00 PM,0,0,41.68559,90,0,0,47.70464,47.70464,1.365829,1.365829,0,-1,0,1.365829,0,0,0,0,0,1.437715,1.365829,0,0,1.026672,9.70127,0,1.437715,-1.437715,11.51056,82.2181,0.1341016,1.502412,0,0,9.70127
11/3/2007 9:00:00 PM,0,0,27.73034,90,0,0,45.65989,45.65989,2.432561,2.432561,0,-1,0,2.432561,0,0,4.440892E-16,0,0,2.56059,2.432561,0,0,2.624133,8.263555,0,2.56059,-2.56059,8.811458,62.93886,0.1341016,2.675817,0,0,8.263555
11/3/2007 10:00:00 PM,0,0,13.13919,90,0,0,43.5796,43.5796,0.117766,0.117766,0,-1,0,0.117766,0,0,0,0,0,0.1239642,0.117766,0,0,5.469233,5.702964,0,0.1239642,-0.1239642,8.680788,62.0055,0.1341016,0.1295426,0,0,5.702964
11/3/2007 11:00:00 PM,0,0,-1.814156,90,0,0,42.00603,42.00603,0.3339284,0.3339284,0,-1,0,0.3339284,0,0,5.551115E-17,0,0,0.3515036,0.3339284,0,0,5.606971,5.579,0,0.3515036,-0.3515036,8.310271,59.35896,0.1341016,0.3673213,0,0,5.579
11/4/2007 12:00:00 AM,0,0,-16.66377,90,0,0,40.80586,40.80586,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.99753,5.227497,0,0,0,8.310271,59.35896,0.1341016,0,0,0,5.227497
11/4/2007 1:00:00 AM,0,0,-31.0813,90,0,0,39.57902,39.57902,0.3410007,0.3410007,0,-1,0,0.3410007,0,0,5.551115E-17,0,0,0.3589481,0.3410007,0,0,5.99753,5.227497,0,0.3589481,-0.3589481,7.931906,56.65636,0.1341016,0.3751008,0,0,5.227497
11/4/2007 2:00:00 AM,0,0,-44.83678,90,0,0,38.47664,38.47664,0.2232703,0.2232703,0,-1,0,0.2232703,0,0,0,0,0,0.2350213,0.2232703,0,0,6.396362,4.868548,0,0.2350213,-0.2350213,7.684172,54.88683,0.1341016,0.2455973,0,0,4.868548
11/4/2007 3:00:00 AM,0.01709779,0,-57.92991,90,0,0,37.57874,37.57874,0.9974058,0.9974058,0,-1,0,0.9974058,0,0,2.220446E-16,0,0,1.049901,0.9974058,0,0,6.657497,4.633527,0,1.049901,-1.049901,6.577479,46.9819,0.1341016,1.097146,0,0,4.633527
11/4/2007 4:00:00 AM,0.1592798,6.924255,-70.55292,102.6753,0.01232951,0.05202323,36.96931,36.6097,1.055431,1.055431,0,-1,0,1.055431,4.929097,0,0,0,0.05202323,1.11098,1.055431,0,0,7.824053,3.583626,0,1.058957,-1.058957,5.461241,39.00879,0.1341016,1.160974,0.04161859,0,3.63565
11/4/2007 5:00:00 AM,0.300503,14.51399,-83.04072,88.26241,0.06094298,0.2565042,37.43666,35.65846,0.161259,0.161259,0,0,0,0.161259,159.0635,0,0,0,0.2565042,0.1697463,0.161259,0,0,9.000672,2.524669,0.0867579,0,0.0867579,5.543547,39.59668,0.1340981,0.1773849,0.2052034,0,2.781173
11/4/2007 6:00:00 AM,0.5335013,22.30877,-95.84071,73.8591,0.3121351,1.267355,44.06071,34.90279,0.3996658,0.3996658,0,0,0,0.3996658,317.1037,0,0,0,1.267355,0.4207008,0.3996658,0,0,8.913915,2.602751,0.8466544,0,0.8466544,6.346753,45.33386,0.1340636,0.4396324,1.013884,0,3.870106
11/4/2007 7:00:00 AM,0.5840923,29.91477,-109.5056,59.55375,0.6168412,2.388406,52.45117,34.22714,1.464872,1.464872,0,0,0,1.464872,163.0454,0,0,0,2.388406,1.541971,1.464872,0,0,8.06726,3.36474,0.8464356,0,0.8464356,7.149753,51.06956,0.1340292,1.611359,1.910725,0,5.753147
11/4/2007 8:00:00 AM,0.6058937,36.8584,-124.6742,45.49891,0.7202505,2.703884,57.70552,36.33411,0,0,0,0,0,0,0,0,0,0,2.703884,0,0,0,0,7.220824,4.126533,2.703884,0,2.703884,9.714882,69.39188,0.1339193,0,2.163107,0,6.830416
11/4/2007 9:00:00 AM,0.9145689,42.53891,-141.9466,32.07588,1.178806,3.920637,76.78525,41.25926,1.169138,1.169138,0,-1,0,1.169138,335.3443,0,0,0,3.920637,1.230671,1.169138,0,0,4.516941,6.560028,2.689965,0,2.689965,12.26681,87.61987,0.1338102,1.286052,3.136509,0,10.48066
11/4/2007 10:00:00 AM,1.041913,46.24212,-161.5068,20.60652,0.987326,3.301972,75.96442,46.22887,0.1198616,0.1198616,0,0,0,0.1198616,2754.82,1.348827,0,0,3.301972,0.1261701,0.1198616,0,0,1.826975,8.980996,1.826975,0,1.826975,14.00003,100,0.1337362,0.1318478,2.641577,0,12.28297
11/4/2007 11:00:00 AM,0.6702335,47.32636,177.4316,16.07466,0.852923,2.85827,75.66193,49.98051,0.05951597,0.05951597,0,0,0,0.05951597,4802.525,2.795621,0,0,2.85827,0.06264839,0.05951597,0,0,0,10.62527,0,0,0,14.00003,100,0.1337362,0.06546757,2.286616,0,13.48354
11/4/2007 12:00:00 PM,1.166739,45.56792,156.5979,23.03053,0.9711967,3.114206,82.10494,52.7098,0.06495479,0.06495479,0,0,0,0.06495479,4794.419,3.045832,0,0,3.114206,0.06837347,0.06495479,0,0,0,10.62527,0,0,0,14.00003,100,0.1337362,0.07145028,2.491364,0,13.73948
11/4/2007 1:00:00 PM,0.8515655,41.32069,137.5624,35.21728,1.082367,3.324422,88.12675,55.20794,0,0,0,0,0,0,0,3.324422,0,0,3.324422,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1337362,0,2.659538,0,13.9497
11/4/2007 2:00:00 PM,0.952148,35.27276,120.8397,48.85501,0.7020701,2.321664,77.63445,56.46144,1.936915,1.936915,0,-1,0,1.936915,119.864,0.2828059,0,0,2.321664,2.038858,1.936915,0,0,0,10.62527,0,0,0,14.00003,100,0.1337362,2.130606,1.857331,0,12.94694
11/4/2007 3:00:00 PM,0.7475609,28.11961,106.0944,62.9917,0.4929025,1.698899,71.40264,56.61258,2.090994,2.090994,0,0,0,2.090994,81.24841,0,0,0,1.698899,2.201046,2.090994,0,0,0,10.62527,0,0.5021467,-0.5021467,13.47072,96.21923,0.1337362,2.300093,1.359119,0,12.32417
11/4/2007 4:00:00 PM,0.5431623,20.4286,92.69437,77.33083,0.2518898,0.9085158,64.26925,56.75482,0.504788,0.504788,0,0,0,0.504788,179.9797,0,0,0,0.9085158,0.5313558,0.504788,0,0,0.5579408,10.12313,0.37716,0,0.37716,13.82852,98.77498,0.133721,0.5552668,0.7268126,0,11.03164
11/4/2007 5:00:00 PM,0.1699541,12.64917,80.01639,91.7436,0.06386472,0.2402614,57.35131,55.45686,1.982233,1.982233,0,0,0,1.982233,12.12074,0,0,0,0.2402614,2.086561,1.982233,0,0,0.1807808,10.46257,0,1.8463,-1.8463,11.88235,84.87378,0.133721,2.180457,0.1922091,0,10.70283
11/4/2007 6:00:00 PM,0.06808289,5.163566,67.53289,106.1471,0.02791752,0.1075455,53.33072,52.50533,1.827362,1.827362,0,0,0,1.827362,5.885288,0,2.220446E-16,0,0.1075455,1.923539,1.827362,0,0,2.232225,8.616271,0,1.815993,-1.815993,9.968128,71.20078,0.133721,2.010098,0.08603641,0,8.723817
11/4/2007 7:00:00 PM,0.003053303,0,54.82237,90,0,0,49.88272,49.88272,2.365608,2.365608,0,-1,0,2.365608,0,0,4.440892E-16,0,0,2.490114,2.365608,0,0,4.249996,6.800278,0,2.490114,-2.490114,7.343318,52.45216,0.133721,2.602169,0,0,6.800278
11/4/2007 8:00:00 PM,0,0,41.58054,90,0,0,47.53572,47.53572,1.687372,1.687372,0,-1,0,1.687372,0,0,2.220446E-16,0,0,1.776181,1.687372,0,0,7.016789,4.310164,0,1.776181,-1.776181,5.471058,39.07891,0.133721,1.856109,0,0,4.310164
11/4/2007 9:00:00 PM,0,0,27.6569,90,0,0,45.45542,45.45542,3.665204,2.407284,0,-1,0,2.407284,0,0,1.25792,1.624441,0,2.533983,2.407284,0,0,8.990323,2.533983,0,2.533983,-2.533983,2.800006,20,0.133721,4.031725,0,0,2.533983
11/4/2007 10:00:00 PM,0,0,13.10467,90,0,0,43.38401,43.38401,0.1973603,0,0,-1,0,0,0,0,0.1973603,0.2170963,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.133721,0.2170963,0,0,0
11/4/2007 11:00:00 PM,0,0,-1.805482,90,0,0,41.80156,41.80156,0.02043617,0,0,-1,0,0,0,0,0.02043617,0.02247979,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.133721,0.02247979,0,0,0
11/5/2007 12:00:00 AM,0,0,-16.61021,90,0,0,40.61028,40.61028,0.4762331,0,0,-1,0,0,0,0,0.4762331,0.5238564,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.133721,0.5238564,0,0,0
11/5/2007 1:00:00 AM,0,0,-30.99145,90,0,0,39.38344,39.38344,0.30221,0,0,-1,0,0,0,0,0.30221,0.332431,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.133721,0.332431,0,0,0
11/5/2007 2:00:00 AM,0,0,-44.7181,90,0,0,38.30773,38.30773,0.3287387,0,0,-1,0,0,0,0,0.3287387,0.3616125,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.133721,0.3616125,0,0,0
11/5/2007 3:00:00 AM,0.01626756,0.1592241,-57.78948,116.9784,0.002036331,0.008570485,37.44257,37.38315,0.3848706,0.008141961,0,-1,0,0.008141961,105.2632,0,0.3767287,0.4217293,0.008570485,0.008570485,0.008141961,0,0,11.80586,0,0,0,0,2.800006,20,0.133721,0.4233577,0.006856388,0,0.008570485
11/5/2007 4:00:00 AM,0.1922205,7.173062,-70.39628,102.6629,0.01416596,0.05981995,36.81836,36.40523,0.5354132,0.05682895,0,-1,0,0.05682895,105.2632,0,0.4785842,0.5775887,0.05981995,0.05981995,0.05682895,0,0,11.80586,0,0,0,0,2.800006,20,0.133721,0.5889545,0.04785596,0,0.05981995
11/5/2007 5:00:00 AM,0.4619177,14.75773,-82.87195,88.27155,0.05807207,0.2448317,37.1213,35.42731,0,0,0,0,0,0,0,0,0,0,0.2448317,0,0,0,0,11.80586,0,0.2448317,0,0.2448317,3.032273,21.65905,0.1337111,0,0.1958654,0,0.2448317
11/5/2007 6:00:00 AM,0.5689906,22.55224,-95.66362,73.89017,0.3122241,1.269267,43.83939,34.68054,0.06914783,0.06914783,0,0,0,0.06914783,1835.585,0,0,0,1.269267,0.0727872,0.06914783,0,0,11.56103,0.2203486,1.19648,0,1.19648,4.167354,29.76676,0.1336627,0.07606262,1.015414,0,1.489616
11/5/2007 7:00:00 AM,0.5376222,30.16351,-109.3259,59.61,0.5619733,2.199867,50.55526,33.97822,0.9441785,0.9441785,0,0,0,0.9441785,232.9927,0,0,0,2.199867,0.9938721,0.9441785,0,0,10.36455,1.297181,1.205995,0,1.205995,5.311461,37.93893,0.1336139,1.038596,1.759894,0,3.497048
11/5/2007 8:00:00 AM,0.2235439,37.11797,-124.503,45.58838,0.1882987,0.7748735,41.61636,36.10297,1.736508,1.736508,0,0,0,1.736508,44.6225,0,2.220446E-16,0,0.7748735,1.827904,1.736508,0,0,9.158553,2.382576,0,1.05303,-1.05303,4.20147,30.01044,0.1336139,1.910159,0.6198988,0,3.15745
11/5/2007 9:00:00 AM,0.3611142,42.81313,-141.8047,32.2166,0.3344308,1.306586,50.8959,41.02812,0.3146257,0.3146257,0,-1,0,0.3146257,415.2828,0,0,0,1.306586,0.3311849,0.3146257,0,0,10.32859,1.329546,0.9754015,0,0.9754015,5.126817,36.62005,0.1335745,0.3460882,1.045269,0,2.636132
11/5/2007 10:00:00 AM,0.6345388,46.52991,-161.4242,20.83485,0.7827672,2.731677,69.48444,46.03328,0.06631229,0.06631229,0,0,0,0.06631229,4119.413,0,0,0,2.731677,0.06980241,0.06631229,0,0,9.353186,2.207407,2.661875,0,2.661875,7.652093,54.6577,0.1334671,0.07294352,2.185342,0,4.939085
11/5/2007 11:00:00 AM,0.2727021,47.61974,177.4307,16.36535,0.2311728,0.8732862,56.6562,49.80272,0.9681343,0.9681343,0,0,0,0.9681343,90.203,0,0,0,0.8732862,1.019089,0.9681343,0,0,6.691311,4.603095,0,0.1458025,-0.1458025,7.498404,53.55992,0.1334671,1.064948,0.698629,0,5.476381
11/5/2007 12:00:00 PM,0.5958018,45.85574,156.5164,23.22423,0.7128454,2.41554,73.99336,52.55866,0.7074737,0.7074737,0,0,0,0.7074737,341.4318,0,0,0,2.41554,0.7447091,0.7074737,0,0,6.853313,4.457292,1.670831,0,1.670831,9.083493,64.88197,0.1333998,0.7782211,1.932432,0,6.872832
11/5/2007 1:00:00 PM,0.579917,41.59601,137.4272,35.33118,0.6887187,2.306619,75.75109,55.01235,1.821308,1.821308,0,0,0,1.821308,126.6463,0,0,0,2.306619,1.917167,1.821308,0,0,5.182483,5.96104,0.3894527,0,0.3894527,9.452961,67.52101,0.1333841,2.003439,1.845296,0,8.267659
11/5/2007 2:00:00 PM,0.8821734,35.53535,120.6792,48.9227,0.7019669,2.324649,77.42325,56.25697,0.1266638,0.1266638,0,-1,0,0.1266638,1835.29,0,0,0,2.324649,0.1333304,0.1266638,0,0,4.79303,6.311547,2.191319,0,2.191319,11.53183,82.37003,0.1332959,0.1393302,1.859719,0,8.636196
11/5/2007 3:00:00 PM,0.4369527,28.37337,105.9273,63.02845,0.4298626,1.501531,69.3383,56.46144,1.30813,1.30813,0,0,0,1.30813,114.7845,0,0,0,1.501531,1.376979,1.30813,0,0,2.601711,8.283734,0.1245521,0,0.1245521,11.64999,83.21404,0.1332909,1.438943,1.201225,0,9.785265
11/5/2007 4:00:00 PM,0.3212188,20.67873,92.53061,77.3434,0.2277698,0.8259489,63.40264,56.61258,0.2395237,0.2395237,0,0,0,0.2395237,344.8297,0,0,0,0.8259489,0.2521302,0.2395237,0,0,2.477159,8.395831,0.5738187,0,0.5738187,12.19436,87.1024,0.1332678,0.2634761,0.6607592,0,9.22178
11/5/2007 5:00:00 PM,0.3629512,12.90069,79.86153,91.73456,0.02526794,0.09581946,56.00998,55.26127,0,0,0,0,0,0,0,0,0,0,0.09581946,0,0,0,0,1.90334,8.912268,0.09581946,0,0.09581946,12.28526,87.7517,0.133264,0,0.07665557,0,9.008087
11/5/2007 6:00:00 PM,0.09208538,5.420738,67.39109,106.1162,0.01365344,0.05277215,52.75767,52.35419,3.275429,3.275429,1.25,0,0.50625,3.275429,1.611152,0,4.440892E-16,0,0.05277215,2.132031,2.025429,0,0,1.807521,8.998506,0,2.079258,-2.079258,10.09353,72.09651,0.133264,3.602972,0.04221772,5,9.051277
11/5/2007 7:00:00 PM,0.008624074,0,54.69833,90,0,0,49.67825,49.67825,3.023504,3.023504,0,-1,0,3.023504,0,0,4.440892E-16,0,0,3.182635,3.023504,0,0,4.117808,6.919247,0,3.182635,-3.182635,6.73874,48.13376,0.133264,3.325854,0,0,6.919247
11/5/2007 8:00:00 PM,0,0,41.4804,90,0,0,47.33125,47.33125,2.591865,2.591865,0,-1,0,2.591865,0,0,4.440892E-16,0,0,2.728279,2.591865,0,0,7.654069,3.736612,0,2.728279,-2.728279,3.862882,27.59196,0.133264,2.851051,0,0,3.736612
11/5/2007 9:00:00 PM,0,0,27.58806,90,0,0,45.25984,45.25984,0.3151163,0.3151163,0,-1,0,0.3151163,0,0,5.551115E-17,0,0,0.3317014,0.3151163,0,0,10.68549,1.008333,0,0.3317014,-0.3317014,3.513238,25.09451,0.133264,0.346628,0,0,1.008333
11/5/2007 10:00:00 PM,0,0,13.07417,90,0,0,43.17954,43.17954,0.219538,0.219538,0,-1,0,0.219538,0,0,2.775558E-17,0,0,0.2310926,0.219538,0,0,11.05405,0.6766315,0,0.2310926,-0.2310926,3.269645,23.35456,0.133264,0.2414917,0,0,0.6766315
11/5/2007 11:00:00 PM,0,0,-1.793537,90,0,0,41.60598,41.60598,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.31082,0.4455389,0,0,0,3.269645,23.35456,0.133264,0,0,0,0.4455389
11/6/2007 12:00:00 AM,0,0,-16.55424,90,0,0,40.40581,40.40581,0.2010524,0.2010524,0,-1,0,0.2010524,0,0,2.775558E-17,0,0,0.2116341,0.2010524,0,0,11.31082,0.4455389,0,0.2116341,-0.2116341,3.046563,21.76112,0.133264,0.2211577,0,0,0.4455389
11/6/2007 1:00:00 AM,0,0,-30.89996,90,0,0,39.17896,39.17896,0.3574068,0.2222096,0,-1,0,0.2222096,0,0,0.1351972,0.1709379,0,0.2339048,0.2222096,0,0,11.54597,0.2339048,0,0.2339048,-0.2339048,2.800006,20,0.133264,0.3931475,0,0,0.2339048
11/6/2007 2:00:00 AM,0,0,-44.59835,90,0,0,38.07658,38.07658,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.133264,0,0,0,0
11/6/2007 3:00:00 AM,0.03314028,0.4110412,-57.64837,116.945,0.002096955,0.008837273,37.1954,37.13422,0,0,0,-1,0,0,0,0,0,0,0.008837273,0,0,0,0,11.80586,0,0.008837273,0,0.008837273,2.808389,20.05988,0.1332636,0,0.007069819,0,0.008837273
11/6/2007 4:00:00 AM,0.1466624,7.416012,-70.23913,102.6536,0.01364868,0.05771649,36.55426,36.15631,0.1864107,0.06238653,0,-1,0,0.06238653,92.51434,0,0.1240242,0.1865298,0.05771649,0.06567003,0.06238653,0,0,11.79702,0.007953546,0,0.007953546,-0.007953546,2.800006,20,0.1332636,0.2050518,0.04617319,0,0.06567003
11/6/2007 5:00:00 AM,0.338264,14.99553,-82.70264,88.28396,0.06426071,0.2710218,37.0528,35.17839,0.7119399,0.7119399,4.217203,0,1.316296,0.7119399,38.06808,0,0,0,0.2710218,0,0,3.505263,3.33,11.80586,0,3.601022,0,3.601022,6.216235,44.40159,0.1333902,0.7831339,0.2168175,5,0.2710218
11/6/2007 6:00:00 AM,0.5152169,22.7897,-95.48576,73.92448,0.3953859,1.587715,46.05126,34.43161,0.4421052,0.4421052,3.947368,0,1.242632,0.4421052,359.1261,0,0,0,1.587715,0,0,3.505263,3.33,8.204839,3.24092,4.917715,0,4.917715,10.88159,77.72548,0.133439,0.4863158,1.270172,5,4.828635
11/6/2007 7:00:00 AM,0.4475309,30.40621,-109.1449,59.66946,0.4529165,1.808304,47.07766,33.75596,1.100719,1.100719,2.657371,0,0.8904622,1.100719,164.2839,2.220446E-16,0,0,1.808304,0,0,1.556652,1.478819,3.287123,7.666863,3.287123,0,3.287123,14.00003,100,0.1334355,1.210791,1.446643,5,9.475167
11/6/2007 8:00:00 AM,0.4654687,37.37153,-124.3297,45.6809,0.4964668,1.944076,50.49809,35.85404,1.482133,1.482133,0,0,0,1.482133,131.1674,0.3839359,0,0,1.944076,1.56014,1.482133,0,0,0,10.62527,0,0,0,14.00003,100,0.1334355,1.630347,1.555261,0,12.56935
11/6/2007 9:00:00 AM,0.4604368,43.08153,-141.6596,32.35976,0.4781721,1.824535,54.96231,40.80586,1.256763,1.256763,0,-1,0,1.256763,145.1774,0.5016273,0,0,1.824535,1.322908,1.256763,0,0,0,10.62527,0,0,0,14.00003,100,0.1334355,1.382439,1.459628,0,12.44981
11/6/2007 10:00:00 AM,0.9652657,46.81234,-161.3373,21.06308,1.267794,4.004514,84.24038,45.80214,2.997182,2.997182,0,0,0,2.997182,133.6093,0.8495849,0,0,4.004514,3.154929,2.997182,0,0,0,10.62527,0,0,0,14.00003,100,0.1334355,3.296901,3.203611,0,14.62979
11/6/2007 11:00:00 AM,1.060959,47.90838,177.4349,16.651,1.011843,3.288131,80.18517,49.60713,2.42625,2.42625,0,0,0,2.42625,135.5232,0.7341838,0,0,3.288131,2.553947,2.42625,0,0,0,10.62527,0,0,0,14.00003,100,0.1334355,2.668875,2.630505,0,13.91341
11/6/2007 12:00:00 PM,1.155535,46.1395,156.4402,23.41422,0.9703484,3.119989,81.71442,52.35419,2.343862,2.343862,0,0,0,2.343862,133.1132,0.6527658,0,0,3.119989,2.467223,2.343862,0,0,0,10.62527,0,0,0,14.00003,100,0.1334355,2.578248,2.495991,0,13.74526
11/6/2007 1:00:00 PM,1.106296,41.86789,137.2972,35.44192,0.8646337,2.794847,80.95342,54.80788,0.9956078,0.9956078,0,0,0,0.9956078,280.7177,1.746839,0,0,2.794847,1.048008,0.9956078,0,0,0,10.62527,0,0,0,14.00003,100,0.1334355,1.095169,2.235877,0,13.42012
11/6/2007 2:00:00 PM,0.5121213,35.79499,120.524,48.98724,0.5663661,1.93023,73.12402,56.10584,0.2168752,0.2168752,0,-1,0,0.2168752,890.0192,1.701941,0,0,1.93023,0.2282896,0.2168752,0,0,0,10.62527,0,0,0,14.00003,100,0.1334355,0.2385627,1.544184,0,12.5555
11/6/2007 3:00:00 PM,0.5478576,28.62451,105.7654,63.06201,0.5417261,1.853514,72.52689,56.25697,1.969578,1.969578,0,0,0,1.969578,94.10715,0,2.220446E-16,0,1.853514,2.07324,1.969578,0,0,0,10.62527,0,0.2197261,-0.2197261,13.76842,98.34563,0.1334355,2.166536,1.482811,0,12.47879
11/6/2007 4:00:00 PM,0.4762146,20.92641,92.37204,77.35275,0.318529,1.137046,65.92336,56.40811,0.7510017,0.7510017,0,0,0,0.7510017,151.404,0.1023782,0,0,1.137046,0.7905281,0.7510017,0,0,0.2441401,10.40555,0.2441401,0,0.2441401,14.00003,100,0.1334257,0.8261018,0.9096372,0,11.54259
11/6/2007 5:00:00 PM,0.2469717,13.1498,79.71184,91.72225,0.02412647,0.09159104,55.82492,55.11014,1.595864,1.595864,0,0,0,1.595864,5.739275,0,0,0,0.09159104,1.679857,1.595864,0,0,0,10.62527,0,1.588266,-1.588266,12.32585,88.0416,0.1334257,1.755451,0.07327283,0,10.71687
11/6/2007 6:00:00 PM,0.1050127,5.675338,67.25443,106.082,0.010936,0.04233664,52.48171,52.15861,3.295393,3.295393,1.25,0,0.50625,3.295393,1.284722,0,0,0,0.04233664,2.153045,2.045393,0,0,1.76474,9.037008,0,2.110708,-2.110708,10.10097,72.14962,0.1334257,3.624932,0.03386931,5,9.079345
11/6/2007 7:00:00 PM,0.00760099,0,54.57937,90,0,0,49.48267,49.48267,0.7240144,0.7240144,0,-1,0,0.7240144,0,0,0,0,0,0.7621204,0.7240144,0,0,4.109971,6.9263,0,0.7621204,-0.7621204,9.297622,66.41145,0.1334257,0.7964158,0,0,6.9263
11/6/2007 8:00:00 PM,0,0,41.38519,90,0,0,47.13566,47.13566,2.231299,2.231299,0,-1,0,2.231299,0,0,4.440892E-16,0,0,2.348736,2.231299,0,0,4.956772,6.16418,0,2.348736,-2.348736,6.821836,48.7273,0.1334257,2.454429,0,0,6.16418
11/6/2007 9:00:00 PM,0,0,27.52381,90,0,0,45.05536,45.05536,1.066677,1.066677,0,-1,0,1.066677,0,0,0,0,0,1.122818,1.066677,0,0,7.566479,3.815444,0,1.122818,-1.122818,5.638282,40.27337,0.1334257,1.173344,0,0,3.815444
11/6/2007 10:00:00 PM,0,0,13.0477,90,0,0,43.01062,43.01062,0.4892383,0.4892383,0,-1,0,0.4892383,0,0,0,0,0,0.5149876,0.4892383,0,0,8.814054,2.692626,0,0.5149876,-0.5149876,5.095438,36.39591,0.1334257,0.5381621,0,0,2.692626
11/6/2007 11:00:00 PM,0,0,-1.778346,90,0,0,41.4015,41.4015,0.1722136,0.1722136,0,-1,0,0.1722136,0,0,0,0,0,0.1812775,0.1722136,0,0,9.386262,2.177638,0,0.1812775,-0.1812775,4.904355,35.03103,0.1334257,0.189435,0,0,2.177638
11/7/2007 12:00:00 AM,0,0,-16.49589,90,0,0,40.20133,40.20133,0.3386206,0.3386206,0,-1,0,0.3386206,0,0,5.551115E-17,0,0,0.3564427,0.3386206,0,0,9.587682,1.996361,0,0.3564427,-0.3564427,4.528631,32.3473,0.1334257,0.3724826,0,0,1.996361
11/7/2007 1:00:00 AM,0,0,-30.80685,90,0,0,38.95671,38.95671,0.250001,0.250001,0,-1,0,0.250001,0,0,5.551115E-17,0,0,0.2631589,0.250001,0,0,9.983729,1.639918,0,0.2631589,-0.2631589,4.251237,30.36592,0.1334257,0.275001,0,0,1.639918
11/7/2007 2:00:00 AM,0,0,-44.47759,90,0,0,37.85433,37.85433,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.27613,1.376759,0,0,0,4.251237,30.36592,0.1334257,0,0,0,1.376759
11/7/2007 3:00:00 AM,0.02509347,0.6570131,-57.50663,116.9147,0.002205713,0.009306898,36.96741,36.90308,0.2378928,0.2378928,0,-1,0,0.2378928,3.912224,0,5.551115E-17,0,0.009306898,0.2504134,0.2378928,0,0,10.27613,1.376759,0,0.2411066,-0.2411066,3.997088,28.55058,0.1334257,0.2616821,0.007445519,0,1.386066
11/7/2007 4:00:00 AM,0.09083401,7.653037,-70.08152,102.6476,0.04724239,0.1989713,37.31236,35.93405,0,0,0,-1,0,0,0,0,0,0,0.1989713,0,0,0,0,10.54402,1.135653,0.1989713,0,0.1989713,4.185849,29.89886,0.1334177,0,0.159177,0,1.334624
11/7/2007 5:00:00 AM,0.04915878,15.22733,-82.53288,88.29961,0.03983909,0.168883,36.09059,34.92946,0.1866436,0.1866436,0,0,0,0.1866436,90.48421,0,0,0,0.168883,0.1964669,0.1866436,0,0,10.34505,1.314727,0,0.02758395,-0.02758395,4.156773,29.69118,0.1334177,0.2053079,0.1351064,0,1.48361
11/7/2007 6:00:00 AM,0.1807753,23.0211,-95.30721,73.96201,0.1497305,0.6264443,38.55563,34.18269,0.224481,0.224481,0,0,0,0.224481,279.0634,0,0,0,0.6264443,0.2362958,0.224481,0,0,10.3757,1.287143,0.3901485,0,0.3901485,4.5269,32.33494,0.1334021,0.2469291,0.5011554,0,1.913587
11/7/2007 7:00:00 AM,0.2744536,30.64278,-108.9628,59.73205,0.2421811,1.002319,40.56523,33.48037,0.5002363,0.5002363,0,0,0,0.5002363,200.3691,0,0,0,1.002319,0.5265646,0.5002363,0,0,9.985553,1.638276,0.4757544,0,0.4757544,4.978241,35.55879,0.133383,0.5502599,0.8018551,0,2.640595
11/7/2007 8:00:00 AM,0.291032,37.619,-124.1544,45.77634,0.2558664,1.044215,43.13302,35.63179,1.613642,1.613642,0,0,0,1.613642,64.71173,0,2.220446E-16,0,1.044215,1.69857,1.613642,0,0,9.509799,2.066455,0,0.6543547,-0.6543547,4.28849,30.63201,0.133383,1.775006,0.8353722,0,3.110671
11/7/2007 9:00:00 AM,0.4708884,43.34404,-141.5113,32.50517,0.4921141,1.875604,55.15512,40.58361,0.9695083,0.9695083,0,-1,0,0.9695083,193.4593,0,0,0,1.875604,1.020535,0.9695083,0,0,10.23686,1.412101,0.8550687,0,0.8550687,5.099679,36.42621,0.1333487,1.066459,1.500483,0,3.287704
11/7/2007 10:00:00 AM,0.8705348,47.08931,-161.246,21.29093,1.131964,3.688159,79.80415,45.60655,0.9695559,0.9695559,0,0,0,0.9695559,380.3968,0,0,0,3.688159,1.020585,0.9695559,0,0,9.381791,2.181662,2.667574,0,2.667574,7.630363,54.50248,0.133242,1.066511,2.950527,0,5.869822
11/7/2007 11:00:00 AM,1.093018,48.1922,177.4441,16.93152,1.011319,3.291554,79.95929,49.40266,0.4356796,0.4356796,0,0,0,0.4356796,755.4988,0,0,0,3.291554,0.4586101,0.4356796,0,0,6.714217,4.582479,2.832944,0,2.832944,10.31793,73.69935,0.1331288,0.4792475,2.633243,0,7.874033
11/7/2007 12:00:00 PM,0.5268512,46.41913,156.3693,23.60036,0.5787701,2.019593,69.49835,52.15861,0.313948,0.313948,0,0,0,0.313948,643.2891,0,0,0,2.019593,0.3304716,0.313948,0,0,3.881273,7.132129,1.689122,0,1.689122,11.92037,85.14533,0.1330614,0.3453428,1.615675,0,9.151722
11/7/2007 1:00:00 PM,0.3524627,42.13627,137.1727,35.54938,0.3228861,1.16444,64.2893,54.65674,0.8694701,0.8694701,0,0,0,0.8694701,133.9252,0,0,0,1.16444,0.9152317,0.8694701,0,0,2.192151,8.652338,0.2492079,0,0.2492079,12.15679,86.83405,0.1330515,0.9564171,0.9315517,0,9.816778
11/7/2007 2:00:00 PM,0.5060421,36.05162,120.3741,49.04857,0.5528853,1.891282,72.56022,55.95471,0,0,0,-1,0,0,0,0,0,0,1.891282,0,0,0,0,1.942943,8.876625,1.891282,0,1.891282,13.95102,99.64993,0.1329761,0,1.513025,0,10.76791
11/7/2007 3:00:00 PM,0.4773379,28.87298,105.6087,63.09235,0.4659436,1.619894,70.07186,56.10584,1.708121,1.708121,0,0,0,1.708121,94.83484,0,0,0,1.619894,1.798022,1.708121,0,0,0.05166154,10.57878,0,0.1781283,-0.1781283,13.76325,98.30876,0.1329761,1.878933,1.295915,0,12.19867
11/7/2007 4:00:00 PM,0.3250172,21.1716,92.21872,77.35886,0.2275862,0.8268636,63.09318,56.31031,2.043597,2.043597,0,0,0,2.043597,40.4612,0,0,0,0.8268636,2.151154,2.043597,0,0,0.2495818,10.40065,0,1.324291,-1.324291,12.36733,88.33789,0.1329761,2.247956,0.6614909,0,11.22751
11/7/2007 5:00:00 PM,0.1260204,13.3964,79.56734,91.70671,0.08714949,0.3274816,57.54458,54.95901,0.4866043,0.4866043,0,0,0,0.4866043,67.29935,0,0,0,0.3274816,0.5122151,0.4866043,0,0,1.721016,9.07636,0,0.1847335,-0.1847335,12.1726,86.94699,0.1329761,0.5352648,0.2619853,0,9.403842
11/7/2007 6:00:00 PM,0.06512634,5.927288,67.12294,106.0446,0.03862341,0.1489447,53.14923,52.00747,1.52979,1.52979,0,0,0,1.52979,9.73628,0,2.220446E-16,0,0.1489447,1.610305,1.52979,0,0,1.926275,8.891626,0,1.461361,-1.461361,10.63219,75.94408,0.1329761,1.682769,0.1191557,0,9.040571
11/7/2007 7:00:00 PM,0.003933861,0,54.4655,90,0,0,49.30486,49.30486,1.844542,1.844542,0,-1,0,1.844542,0,0,2.220446E-16,0,0,1.941623,1.844542,0,0,3.550009,7.430266,0,1.941623,-1.941623,8.585543,61.32518,0.1329761,2.028996,0,0,7.430266
11/7/2007 8:00:00 PM,0,0,41.2949,90,0,0,46.95786,46.95786,3.786953,3.33,0,-1,0,3.33,0,0,0.4569527,0.835648,0,3.505263,3.33,0,0,5.707368,5.488643,0,3.505263,-3.505263,4.890671,34.9333,0.1329761,4.165648,0,0,5.488643
11/7/2007 9:00:00 PM,0,0,27.46413,90,0,0,44.87756,44.87756,2.111363,1.884211,0,-1,0,1.884211,0,0,0.2271525,0.4382888,0,1.98338,1.884211,0,0,9.602105,1.98338,0,1.98338,-1.98338,2.800006,20,0.1329761,2.3225,0,0,1.98338
11/7/2007 10:00:00 PM,0,0,13.02521,90,0,0,42.83282,42.83282,0.5236636,0,0,-1,0,0,0,0,0.5236636,0.57603,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1329761,0.57603,0,0,0
11/7/2007 11:00:00 PM,0,0,-1.759932,90,0,0,41.20592,41.20592,0.1330624,0,0,-1,0,0,0,0,0.1330624,0.1463686,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1329761,0.1463686,0,0,0
11/8/2007 12:00:00 AM,0,0,-16.43519,90,0,0,40.00575,40.00575,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1329761,0,0,0,0
