Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/8/2007 1:00:00 AM,0,0,-30.71217,90,0,0,38.75224,38.75224,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1329761,0,0,0,0
11/8/2007 2:00:00 AM,0,0,-44.35584,90,0,0,37.63207,37.63207,0.2216722,0,0,-1,0,0,0,0,0.2216722,0.2438394,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1329761,0.2438394,0,0,0
11/8/2007 3:00:00 AM,0.03484774,0.8970714,-57.36429,116.8878,0.002670415,0.01127859,36.78537,36.7075,0.2134862,0.01071466,0,-1,0,0.01071466,105.2632,0,0.2027716,0.2326919,0.01127859,0.01127859,0.01071466,0,0,11.80586,0,0,0,0,2.800006,20,0.1329761,0.2348349,0.009022875,0,0.01127859
11/8/2007 4:00:00 AM,0.03514969,7.884071,-69.92352,102.6449,0.02833956,0.1198561,36.52918,35.70291,0.2197496,0.1138633,0,-1,0,0.1138633,105.2632,0,0.1058863,0.2189519,0.1198561,0.1198561,0.1138633,0,0,11.80586,0,0,0,0,2.800006,20,0.1329761,0.2417245,0.09588488,0,0.1198561
11/8/2007 5:00:00 AM,0.09525752,15.45307,-82.36272,88.31847,0.0763533,0.3222261,36.93412,34.70721,0.3461149,0.3461149,3.851378,0,1.216426,0.3461149,93.098,0,0,0,0.3222261,0,0,3.505263,3.33,11.80586,0,3.652226,0,3.652226,6.264812,44.74857,0.1330669,0.3807264,0.2577808,5,0.3222261
11/8/2007 6:00:00 AM,0.1748605,23.24635,-95.12805,74.00272,0.1445729,0.6061089,38.17251,33.95155,0,0,3.505263,0,1.121937,0,0,0,0,0,0.6061089,0,0,3.505263,3.33,8.153634,3.287004,3.936109,0,3.936109,9.998932,71.4208,0.1331148,0,0.4848871,5,3.893112
11/8/2007 7:00:00 AM,0.2109128,30.87316,-108.7795,59.7977,0.1777624,0.7441486,38.44928,33.25811,0.5049591,0.5049591,4.010222,0,1.259791,0.5049591,147.3681,0,0,0,0.7441486,0,0,3.505263,3.33,4.217525,6.829502,4.074149,0,4.074149,13.86401,99.02843,0.1332028,0.555455,0.5953189,5,7.57365
11/8/2007 8:00:00 AM,0.3393692,37.8603,-123.9771,45.87458,0.3115638,1.261772,44.52757,35.38286,0.442537,0.442537,0,0,0,0.442537,285.1223,0.6525666,0,0,1.261772,0.4658284,0.442537,0,0,0.1433766,10.49623,0.1433766,0,0.1433766,14.00003,100,0.1331971,0.4867907,1.009417,0,11.75801
11/8/2007 9:00:00 AM,0.1526397,43.60057,-141.3598,32.65263,0.1263626,0.5130695,44.05989,40.35247,1.108068,1.108068,0,-1,0,1.108068,46.30307,0,0,0,0.5130695,1.166387,1.108068,0,0,0,10.62527,0,0.6533177,-0.6533177,13.31137,95.08103,0.1331971,1.218875,0.4104555,0,11.13834
11/8/2007 10:00:00 AM,0.08773634,47.36072,-161.1504,21.51818,0.07206046,0.2869878,47.52239,45.40208,0.3731378,0.3731378,0,0,0,0.3731378,76.91202,0,0,0,0.2869878,0.3927766,0.3731378,0,0,0.7259086,9.971956,0,0.1057888,-0.1057888,13.19986,94.28452,0.1331971,0.4104516,0.2295902,0,10.25894
11/8/2007 11:00:00 AM,0.06981389,48.47112,177.4584,17.20685,0.05720656,0.2234669,50.92173,49.23374,2.811336,2.811336,0,0,0,2.811336,7.94878,0,0,0,0.2234669,2.959301,2.811336,0,0,0.8434517,9.866168,0,2.735834,-2.735834,10.31604,73.68583,0.1331971,3.09247,0.1787735,0,10.08963
11/8/2007 12:00:00 PM,0.1327302,46.69456,156.3039,23.78253,0.1096056,0.4176322,55.19968,51.95413,0.5204687,0.5204687,0,0,0,0.5204687,80.24157,0,0,0,0.4176322,0.5478618,0.5204687,0,0,3.883267,7.130333,0,0.1302295,-0.1302295,10.17876,72.70531,0.1331971,0.5725155,0.3341058,0,7.547966
11/8/2007 1:00:00 PM,0.2869103,42.40108,137.0537,35.65347,0.2474101,0.9059161,61.82722,54.46116,1.265018,1.265018,0,0,0,1.265018,71.61292,0,2.220446E-16,0,0.9059161,1.331598,1.265018,0,0,4.027967,7.000104,0,0.4256816,-0.4256816,9.730055,69.50026,0.1331971,1.39152,0.7247329,0,7.90602
11/8/2007 2:00:00 PM,0.1040882,36.30519,120.2296,49.10662,0.08570349,0.3205887,58.30338,55.75912,0.273533,0.273533,0,-1,0,0.273533,117.2029,0,0,0,0.3205887,0.2879295,0.273533,0,0,4.500947,6.574422,0.03265915,0,0.03265915,9.761039,69.72157,0.1331958,0.3008863,0.2564709,0,6.895011
11/8/2007 3:00:00 PM,0.008650714,29.11872,105.4575,63.11942,0.007023375,0.0266095,56.16284,55.95471,0.211417,0.211417,0,0,0,0.211417,12.58627,0,2.775558E-17,0,0.0266095,0.2225442,0.211417,0,0,4.468287,6.603816,0,0.1959347,-0.1959347,9.554505,68.24633,0.1331958,0.2325587,0.0212876,0,6.630425
11/8/2007 4:00:00 PM,0.004232626,21.41423,92.07071,77.36171,0.003432248,0.01300033,56.20756,56.10584,1.683137,1.683137,0,0,0,1.683137,0.7723873,0,2.220446E-16,0,0.01300033,1.771723,1.683137,0,0,4.685993,6.407881,0,1.758723,-1.758723,7.700649,55.00452,0.1331958,1.85145,0.01040027,0,6.420881
11/8/2007 5:00:00 PM,0.04773743,13.64045,79.42811,91.68795,0.03858839,0.1463833,55.95123,54.80788,0,0,0,0,0,0,0,0,0,0,0.1463833,0,0,0,0,6.640129,4.649158,0.1463833,0,0.1463833,7.83952,55.99646,0.13319,0,0.1171066,0,4.795542
11/8/2007 6:00:00 PM,0.01647522,6.17651,66.99664,106.004,0.01334385,0.05174338,52.19715,51.803,6.106099,6.106099,2.776099,0,0.9228749,6.106099,0.847405,4.440892E-16,8.881784E-16,0,0.05174338,3.505263,3.33,0,0,6.493745,4.780903,0,3.45352,-3.45352,4.199191,29.99416,0.13319,6.716709,0.04139471,5,4.832647
11/8/2007 7:00:00 PM,0.00574973,0,54.35675,90,0,0,49.10928,49.10928,0.2313096,0.2313096,0,-1,0,0.2313096,0,0,2.775558E-17,0,0,0.2434838,0.2313096,0,0,10.33099,1.327384,0,0.2434838,-0.2434838,3.942536,28.16092,0.13319,0.2544405,0,0,1.327384
11/8/2007 8:00:00 PM,0,0,41.20954,90,0,0,46.75339,46.75339,0.04548568,0.04548568,0,-1,0,0.04548568,0,0,6.938894E-18,0,0,0.04787967,0.04548568,0,0,10.60153,1.0839,0,0.04787967,-0.04787967,3.892067,27.80042,0.13319,0.05003425,0,0,1.0839
11/8/2007 9:00:00 PM,0,0,27.40901,90,0,0,44.70864,44.70864,1.08709,0.9842191,0,-1,0,0.9842191,0,0,0.1028711,0.2115801,0,1.03602,0.9842191,0,0,10.65473,1.03602,0,1.03602,-1.03602,2.800006,20,0.13319,1.195799,0,0,1.03602
11/8/2007 10:00:00 PM,0,0,13.00671,90,0,0,42.65502,42.65502,0.6708151,0,0,-1,0,0,0,0,0.6708151,0.7378966,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.13319,0.7378966,0,0,0
11/8/2007 11:00:00 PM,0,0,-1.738325,90,0,0,41.05479,41.05479,0.8868256,0,0,-1,0,0,0,0,0.8868256,0.9755082,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.13319,0.9755082,0,0,0
11/9/2007 12:00:00 AM,0,0,-16.37218,90,0,0,39.82795,39.82795,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.13319,0,0,0,0
11/9/2007 1:00:00 AM,0,0,-30.61594,90,0,0,38.58332,38.58332,0.3739856,0,0,-1,0,0,0,0,0.3739856,0.4113842,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.13319,0.4113842,0,0,0
11/9/2007 2:00:00 AM,0,0,-44.23315,90,0,0,37.45427,37.45427,0.1576913,0,0,-1,0,0,0,0,0.1576913,0.1734605,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.13319,0.1734605,0,0,0
11/9/2007 3:00:00 AM,0.02786727,1.131151,-57.22141,116.8641,0.002872734,0.0121459,36.58678,36.50303,0.003900265,0.003900265,0,-1,0,0.003900265,311.412,0,0,0.001982571,0.0121459,0.004105542,0.003900265,0,0,11.80586,0,0.008040354,0,0.008040354,2.807633,20.05448,0.1331897,0.004290292,0.009716717,0,0.0121459
11/9/2007 4:00:00 AM,0.03265664,8.109052,-69.76519,102.6454,0.02636283,0.1116458,36.27579,35.50732,0.2815049,0.112938,0,-1,0,0.112938,98.85582,0,0.1685669,0.2815682,0.1116458,0.1188821,0.112938,0,0,11.79782,0.007236318,0,0.007236318,-0.007236318,2.800006,20,0.1331897,0.3096554,0.08931666,0,0.1188821
11/9/2007 5:00:00 AM,0.1255448,15.67268,-82.19225,88.34054,0.09625328,0.405394,37.31093,34.50274,0.1708498,0.1708498,3.676113,0,1.168579,0.1708498,237.281,4.440892E-16,0,0,0.405394,0,0,3.505263,3.33,11.80586,0,3.735394,0,3.735394,6.343711,45.31213,0.1332608,0.1879348,0.3243152,5,0.405394
11/9/2007 6:00:00 AM,0.2759681,23.46541,-94.94836,74.04654,0.2234275,0.9260795,40.29071,33.75596,0.5325435,0.5325435,4.037807,0,1.267321,0.5325435,173.8974,0,0,0,0.9260795,0,0,3.505263,3.33,8.070466,3.361855,4.25608,0,4.25608,10.38138,74.15259,0.1333437,0.5857979,0.7408636,5,4.287934
11/9/2007 7:00:00 AM,0.3384483,31.09729,-108.5952,59.86633,0.311929,1.279604,42.1913,33.05364,1.271177,1.271177,3.679221,0,1.169427,1.271177,100.6629,0,0,0,1.279604,0,0,2.408044,2.287642,3.814387,7.192326,3.567245,0,3.567245,13.76557,98.32529,0.1334214,1.398295,1.023683,5,8.47193
11/9/2007 8:00:00 AM,0.5188237,38.09536,-123.7979,45.97549,0.5668682,2.201685,51.91866,35.17839,0,0,0,0,0,0,0,1.954544,0,0,2.201685,0,0,0,0,0.2471413,10.40285,0.2471413,0,0.2471413,14.00003,100,0.1334116,0,1.761348,0,12.60453
11/9/2007 9:00:00 AM,0.3742475,43.85104,-141.2053,32.80194,0.3464244,1.357709,50.34725,40.13021,1.894219,1.894219,0,-1,0,1.894219,71.67646,0,0,0,1.357709,1.993915,1.894219,0,0,0,10.62527,0,0.6362057,-0.6362057,13.32941,95.20987,0.1334116,2.083641,1.086167,0,11.98298
11/9/2007 10:00:00 AM,0.4627582,47.6265,-161.0505,21.74458,0.4645426,1.730667,58.97824,45.17982,0.405235,0.405235,0,0,0,0.405235,427.0773,0.5972082,0,0,1.730667,0.4265631,0.405235,0,0,0.7068952,9.989069,0.7068952,0,0.7068952,14.00003,100,0.1333835,0.4457585,1.384533,0,11.71974
11/9/2007 11:00:00 AM,0.5007814,48.74504,177.478,17.47694,0.522635,1.881076,64.60714,49.01149,2.522766,2.522766,0,0,0,2.522766,74.56406,0,0,0,1.881076,2.655543,2.522766,0,0,0,10.62527,0,0.7744663,-0.7744663,13.18367,94.16888,0.1333835,2.775042,1.504861,0,12.50635
11/9/2007 12:00:00 PM,0.3450463,46.96571,156.2441,23.96061,0.3066507,1.129341,60.88129,51.75855,1.927068,1.927068,0,0,0,1.927068,58.60409,0,0,0,1.129341,2.028492,1.927068,0,0,0.8605182,9.850808,0,0.8991519,-0.8991519,12.23588,87.39896,0.1333835,2.119775,0.9034724,0,10.98015
11/9/2007 1:00:00 PM,0.2501184,42.66226,136.9402,35.75409,0.2109459,0.7785375,60.53044,54.25669,0.5653673,0.5653673,0,0,0,0.5653673,137.7047,0,0,0,0.7785375,0.5951235,0.5653673,0,0,1.859576,8.951656,0.183414,0,0.183414,12.40988,88.64183,0.1333762,0.6219041,0.62283,0,9.730193
11/9/2007 2:00:00 PM,0.09673066,36.55562,120.0908,49.16134,0.07956131,0.2983047,57.91582,55.55465,0.9523028,0.9523028,0,-1,0,0.9523028,31.32457,0,1.110223E-16,0,0.2983047,1.002424,0.9523028,0,0,1.676162,9.116729,0,0.7041193,-0.7041193,11.66767,83.34036,0.1333762,1.047533,0.2386438,0,9.415033
11/9/2007 3:00:00 PM,0.1145087,29.36167,105.3118,63.14322,0.09428192,0.3521377,58.55864,55.75912,2.380991,2.380991,0,0,0,2.380991,14.78954,0,0,0,0.3521377,2.506306,2.380991,0,0,2.458517,8.412609,0,2.154169,-2.154169,9.396981,67.12116,0.1333762,2.61909,0.2817102,0,8.764747
11/9/2007 4:00:00 PM,0.2005663,21.65422,91.92807,77.36132,0.1618657,0.5965282,60.76971,55.95471,0.6800557,0.6800557,0,0,0,0.6800557,87.71755,0,0,0,0.5965282,0.7158481,0.6800557,0,0,4.852037,6.25844,0,0.1193199,-0.1193199,9.271207,66.22277,0.1333762,0.7480613,0.4772226,0,6.854969
11/9/2007 5:00:00 PM,0.1430835,13.88185,79.29417,91.66599,0.09074663,0.3413976,57.34861,54.65674,1.835066,1.835066,0,0,0,1.835066,18.6041,0,2.220446E-16,0,0.3413976,1.931649,1.835066,0,0,4.984615,6.139121,0,1.590251,-1.590251,7.594935,54.24943,0.1333762,2.018573,0.2731181,0,6.480518
11/9/2007 6:00:00 PM,0.04277412,6.422927,66.87558,105.9602,0.03388931,0.1310588,52.66216,51.66076,1.091673,1.091673,0,0,0,1.091673,12.00531,0,2.220446E-16,0,0.1310588,1.14913,1.091673,0,0,6.751561,4.54887,0,1.018071,-1.018071,6.521794,46.58415,0.1333762,1.200841,0.104847,0,4.679928
11/9/2007 7:00:00 PM,0.008796115,0,54.25314,90,0,0,48.87814,48.87814,2.42596,2.42596,0,-1,0,2.42596,0,0,0,0,0,2.553642,2.42596,0,0,7.882751,3.530798,0,2.553642,-2.553642,3.830019,27.35723,0.1333762,2.668556,0,0,3.530798
11/9/2007 8:00:00 PM,0,0,41.1291,90,0,0,46.5578,46.5578,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.72013,0.9771566,0,0,0,3.830019,27.35723,0.1333762,0,0,0,0.9771566
11/9/2007 9:00:00 PM,0,0,27.35845,90,0,0,44.50417,44.50417,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.72013,0.9771566,0,0,0,3.830019,27.35723,0.1333762,0,0,0,0.9771566
11/9/2007 10:00:00 PM,0,0,12.99215,90,0,0,42.45943,42.45943,0.02805413,0.02805413,0,-1,0,0.02805413,0,0,3.469447E-18,0,0,0.02953066,0.02805413,0,0,10.72013,0.9771566,0,0.02953066,-0.02953066,3.798891,27.13488,0.1333762,0.03085954,0,0,0.9771566
11/9/2007 11:00:00 PM,0,0,-1.713554,90,0,0,40.8592,40.8592,0.3352863,0.3352863,0,-1,0,0.3352863,0,0,5.551115E-17,0,0,0.352933,0.3352863,0,0,10.75294,0.9476259,0,0.352933,-0.352933,3.426867,24.47757,0.1333762,0.368815,0,0,0.9476259
11/10/2007 12:00:00 AM,0,0,-16.3069,90,0,0,39.63236,39.63236,0.1953692,0.1953692,0,-1,0,0.1953692,0,0,2.775558E-17,0,0,0.2056517,0.1953692,0,0,11.14509,0.5946929,0,0.2056517,-0.2056517,3.210091,22.92918,0.1333762,0.2149061,0,0,0.5946929
11/10/2007 1:00:00 AM,0,0,-30.51821,90,0,0,38.35218,38.35218,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.37359,0.3890412,0,0,0,3.210091,22.92918,0.1333762,0,0,0,0.3890412
11/10/2007 2:00:00 AM,0,0,-44.10956,90,0,0,37.25869,37.25869,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.37359,0.3890412,0,0,0,3.210091,22.92918,0.1333762,0,0,0,0.3890412
11/10/2007 3:00:00 AM,0.04816506,1.359189,-57.07804,116.8437,0.003284321,0.01389961,36.40319,36.30744,0.44242,0.3827938,0,-1,0,0.3827938,3.631097,0,0.05962621,0.1144319,0.01389961,0.4029408,0.3827938,0,0,11.37359,0.3890412,0,0.3890412,-0.3890412,2.800006,20,0.1333762,0.486662,0.01111969,0,0.4029408
11/10/2007 4:00:00 AM,0.2190806,8.32792,-69.60658,102.6491,0.01646271,0.06990132,35.78254,35.30285,0,0,0,-1,0,0,0,0,0,0,0.06990132,0,0,0,0,11.80586,0,0.06990132,0,0.06990132,2.86632,20.47367,0.1333735,0,0.05592106,0,0.06990132
11/10/2007 5:00:00 AM,0.3555626,15.8861,-82.02151,88.36577,0.06386904,0.2706369,36.16876,34.30715,0.08045024,0.08045024,0,0,0,0.08045024,336.4029,0,0,0,0.2706369,0.08468446,0.08045024,0,0,11.73596,0.06291119,0.1859525,0,0.1859525,3.04273,21.73374,0.1333661,0.08849526,0.2165096,0,0.3335481
11/10/2007 6:00:00 AM,0.5302328,23.6782,-94.76821,74.09342,0.3903996,1.576773,45.01474,33.55149,0.4471964,0.4471964,0,0,0,0.4471964,352.5907,0,0,0,1.576773,0.470733,0.4471964,0,0,11.55001,0.2302684,1.10604,0,1.10604,4.092011,29.2286,0.1333223,0.491916,1.261418,0,1.807041
11/10/2007 7:00:00 AM,0.6721047,31.3151,-108.4099,59.93785,0.6772513,2.616303,52.84671,32.83138,1.081859,1.081859,0,0,0,1.081859,241.8341,0,0,0,2.616303,1.138799,1.081859,0,0,10.44397,1.225704,1.477504,0,1.477504,5.493695,39.2406,0.1332637,1.190045,2.093042,0,3.842007
11/10/2007 8:00:00 AM,0.9117146,38.32412,-123.617,46.07895,0.7434765,2.80278,57.004,34.95613,0.3152871,0.3152871,0,0,0,0.3152871,888.9612,0,0,0,2.80278,0.3318811,0.3152871,0,0,8.966462,2.555458,2.470899,0,2.470899,7.837796,55.98414,0.133166,0.3468158,2.242224,0,5.358238
11/10/2007 9:00:00 AM,1.000312,44.09537,-141.0478,32.95293,0.8931103,3.174513,66.60218,39.90796,1.649579,1.649579,0,-1,0,1.649579,192.4439,0,0,0,3.174513,1.736399,1.649579,0,0,6.495563,4.779267,1.438114,0,1.438114,9.202111,65.72923,0.1331092,1.814537,2.539611,0,7.953781
11/10/2007 10:00:00 AM,1.208676,47.88657,-160.9462,21.9699,0.983905,3.321017,74.58365,44.98424,0.3985485,0.3985485,0,0,0,0.3985485,833.2779,0,0,0,3.321017,0.4195248,0.3985485,0,0,5.057449,6.07357,2.901492,0,2.901492,11.95471,85.3906,0.1329947,0.4384034,2.656813,0,9.394587
11/10/2007 11:00:00 AM,1.482111,49.01389,177.5028,17.74171,1.009683,3.301831,79.27058,48.78034,0.9679271,0.9679271,0,0,0,0.9679271,341.124,0.1270042,0,0,3.301831,1.018871,0.9679271,0,0,2.155957,8.684913,2.155957,0,2.155957,14.00003,100,0.1329097,1.06472,2.641465,0,11.98674
11/10/2007 12:00:00 PM,1.469074,47.23252,156.1898,24.13449,0.9686885,3.133583,80.84352,51.55408,1.610754,1.610754,0,0,0,1.610754,194.5413,1.438052,0,0,3.133583,1.695531,1.610754,0,0,0,10.62527,0,0,0,14.00003,100,0.1329097,1.77183,2.506866,0,13.75886
11/10/2007 1:00:00 PM,1.212867,42.91973,136.8325,35.85117,0.8637131,2.806327,80.20755,54.10555,1.511714,1.511714,0,0,0,1.511714,185.6388,1.215049,0,0,2.806327,1.591278,1.511714,0,0,0,10.62527,0,0,0,14.00003,100,0.1329097,1.662885,2.245061,0,13.4316
11/10/2007 2:00:00 PM,1.088215,36.80286,119.9575,49.21268,0.7018982,2.338131,76.55283,55.40352,0,0,0,-1,0,0,0,2.338131,0,0,2.338131,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1329097,0,1.870505,0,12.96341
11/10/2007 3:00:00 PM,0.8837863,29.60176,105.1715,63.16369,0.494245,1.714352,70.42657,55.60799,1.150409,1.150409,0,0,0,1.150409,149.0211,0.5033953,0,0,1.714352,1.210956,1.150409,0,0,0,10.62527,0,0,0,14.00003,100,0.1329097,1.265449,1.371481,0,12.33963
11/10/2007 4:00:00 PM,0.5726627,21.89152,91.79086,77.35768,0.2548432,0.924135,63.40071,55.80358,1.993448,1.993448,0,0,0,1.993448,46.35862,0,0,0,0.924135,2.098366,1.993448,0,0,0,10.62527,0,1.174232,-1.174232,12.76228,91.15896,0.1329097,2.192793,0.7393079,0,11.54941
11/10/2007 5:00:00 PM,0.4346529,14.12055,79.16557,91.64085,0.02767213,0.1053894,55.28062,54.46116,1.301297,1.301297,0,0,0,1.301297,8.098796,0,2.220446E-16,0,0.1053894,1.369786,1.301297,0,0,1.304702,9.451043,0,1.264397,-1.264397,11.42949,81.63904,0.1329097,1.431427,0.08431151,0,9.556432
11/10/2007 6:00:00 PM,0.1698223,6.666461,66.75977,105.9135,0.01321165,0.05133473,51.84642,51.45628,6.467345,6.467345,3.137345,0,1.021495,6.467345,0.7937527,0,0,0,0.05133473,3.505263,3.33,0,0,2.709587,8.186646,0,3.453928,-3.453928,7.788728,55.63366,0.1329097,7.114079,0.04106778,5,8.237981
11/10/2007 7:00:00 PM,0.02029069,0,54.15465,90,0,0,48.70922,48.70922,2.055119,2.055119,0,-1,0,2.055119,0,0,4.440892E-16,0,0,2.163283,2.055119,0,0,6.547285,4.732718,0,2.163283,-2.163283,5.508427,39.34583,0.1329097,2.260631,0,0,4.732718
11/10/2007 8:00:00 PM,0,0,41.05359,90,0,0,46.38,46.38,4.798178,2.440963,0,-1,0,2.440963,0,0,2.357215,2.837033,0,2.569434,2.440963,0,0,8.950933,2.569434,0,2.569434,-2.569434,2.800006,20,0.1329097,5.277995,0,0,2.569434
11/10/2007 9:00:00 PM,0,0,27.31241,90,0,0,44.30859,44.30859,0.6468014,0,0,-1,0,0,0,0,0.6468014,0.7114815,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1329097,0.7114815,0,0,0
11/10/2007 10:00:00 PM,0,0,12.98151,90,0,0,42.25496,42.25496,0.3958149,0,0,-1,0,0,0,0,0.3958149,0.4353964,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1329097,0.4353964,0,0,0
11/10/2007 11:00:00 PM,0,0,-1.685653,90,0,0,40.65473,40.65473,0.1622039,0,0,-1,0,0,0,0,0.1622039,0.1784243,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1329097,0.1784243,0,0,0
11/11/2007 12:00:00 AM,0,0,-16.23937,90,0,0,39.40122,39.40122,0.5525096,0,0,-1,0,0,0,0,0.5525096,0.6077606,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1329097,0.6077606,0,0,0
11/11/2007 1:00:00 AM,0,0,-30.41902,90,0,0,38.15659,38.15659,0.3218254,0,0,-1,0,0,0,0,0.3218254,0.354008,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1329097,0.354008,0,0,0
11/11/2007 2:00:00 AM,0,0,-43.98512,90,0,0,37.02754,37.02754,0.2241128,0,0,-1,0,0,0,0,0.2241128,0.246524,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1329097,0.246524,0,0,0
11/11/2007 3:00:00 AM,0.03978258,1.581126,-56.93424,116.8267,0.003311383,0.01403126,36.17281,36.0763,0.07874713,0.0133297,0,-1,0,0.0133297,105.2632,0,0.06541743,0.08395591,0.01403126,0.01403126,0.0133297,0,0,11.80586,0,0,0,0,2.800006,20,0.1329097,0.08662184,0.01122501,0,0.01403126
11/11/2007 4:00:00 AM,0.1875301,8.540619,-69.44776,102.6561,0.01549257,0.06587847,35.50524,35.05393,0.5130966,0.06258454,0,-1,0,0.06258454,105.2632,0,0.4505121,0.5518894,0.06587847,0.06587847,0.06258454,0,0,11.80586,0,0,0,0,2.800006,20,0.1329097,0.5644063,0.05270277,0,0.06587847
11/11/2007 5:00:00 AM,0.3199146,16.09329,-81.8506,88.39414,0.05996832,0.2545728,35.82341,34.07601,0.1224074,0.1224074,3.627671,0,1.155354,0.1224074,207.9718,4.440892E-16,0,0,0.2545728,0,0,3.505263,3.33,11.80586,0,3.584573,0,3.584573,6.20063,44.29013,0.1329821,0.1346481,0.2036583,5,0.2545728
11/11/2007 6:00:00 AM,0.5571579,23.88469,-94.5877,74.14332,0.405579,1.636027,45.24043,33.32924,0.4428617,0.4428617,3.948125,0,1.242838,0.4428617,369.4215,0,0,0,1.636027,0,0,3.505263,3.33,8.221288,3.226115,4.966027,0,4.966027,10.91182,77.94139,0.1330289,0.4871479,1.308821,5,4.862142
11/11/2007 7:00:00 AM,0.8404485,31.52654,-108.2238,60.01217,0.5446864,2.155473,48.65096,32.60913,0,0,1.25,0,0.50625,0,0,0.09232838,0,0,2.155473,0,0,1.157672,1.099788,3.255261,7.695539,3.255261,0,3.255261,14.00003,100,0.132901,0,1.724378,5,9.851012
11/11/2007 8:00:00 AM,1.140018,38.5465,-123.4343,46.18482,0.7428564,2.804981,56.73176,34.70721,1.728667,1.728667,0,0,0,1.728667,162.2626,0.9853306,0,0,2.804981,1.81965,1.728667,0,0,0,10.62527,0,0,0,14.00003,100,0.132901,1.901534,2.243984,0,13.43025
11/11/2007 9:00:00 AM,1.083178,44.33349,-140.8874,33.1054,0.8924342,3.177256,66.34524,39.67682,1.892682,1.892682,0,-1,0,1.892682,167.8706,1.184959,0,0,3.177256,1.992296,1.892682,0,0,0,10.62527,0,0,0,14.00003,100,0.132901,2.08195,2.541805,0,13.80253
11/11/2007 10:00:00 AM,1.14218,48.14082,-160.8376,22.19394,0.9832486,3.324473,74.3266,44.7531,1.638548,1.638548,0,0,0,1.638548,202.8913,1.599685,0,0,3.324473,1.724788,1.638548,0,0,0,10.62527,0,0,0,14.00003,100,0.132901,1.802403,2.659578,0,13.94975
11/11/2007 11:00:00 AM,1.360635,49.27758,177.5329,18.0011,1.00912,3.304928,79.05266,48.58476,0.3063864,0.3063864,0,0,0,0.3063864,1078.68,2.982416,0,0,3.304928,0.322512,0.3063864,0,0,0,10.62527,0,0,0,14.00003,100,0.132901,0.337025,2.643942,0,13.9302
11/11/2007 12:00:00 PM,1.013355,47.49489,156.1413,24.30407,1.290046,3.888563,90.67367,51.35849,1.163496,1.163496,0,0,0,1.163496,334.2137,2.663831,0,0,3.888563,1.224733,1.163496,0,0,0,10.62527,0,0,0,14.00003,100,0.132901,1.279846,3.110851,0,14.51384
11/11/2007 1:00:00 PM,0.8531359,43.17345,136.7305,35.9446,1.038627,3.252923,85.43021,53.90997,0,0,0,0,0,0,0,3.252923,0,0,3.252923,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.132901,0,2.602339,0,13.8782
11/11/2007 2:00:00 PM,0.9099536,37.04685,119.83,49.26057,0.7019792,2.341496,76.35632,55.20794,0.6304649,0.6304649,0,-1,0,0.6304649,371.3921,1.677849,0,0,2.341496,0.6636472,0.6304649,0,0,0,10.62527,0,0,0,14.00003,100,0.132901,0.6935114,1.873197,0,12.96677
11/11/2007 3:00:00 PM,0.851983,29.83894,105.0369,63.18084,0.4946113,1.717796,70.23073,55.40352,0.9404479,0.9404479,0,0,0,0.9404479,182.6572,0.7278509,0,0,1.717796,0.9899452,0.9404479,0,0,0,10.62527,0,0,0,14.00003,100,0.132901,1.034493,1.374237,0,12.34307
11/11/2007 4:00:00 PM,0.5210948,22.12605,91.65913,77.35081,0.3319584,1.187981,65.52116,55.60799,1.396017,1.396017,0,0,0,1.396017,85.09788,2.220446E-16,0,0,1.187981,1.469492,1.396017,0,0,0,10.62527,0,0.2815109,-0.2815109,13.70329,97.88044,0.132901,1.535619,0.9503849,0,11.81326
11/11/2007 5:00:00 PM,0.3318502,14.35646,79.04234,91.61257,0.02523092,0.09621861,55.05705,54.31003,1.261791,1.261791,0,0,0,1.261791,7.62556,0,2.220446E-16,0,0.09621861,1.328201,1.261791,0,0,0.3127898,10.34376,0,1.231982,-1.231982,12.40467,88.60458,0.132901,1.38797,0.07697489,0,10.43998
11/11/2007 6:00:00 PM,0.2033837,6.907033,66.64925,105.8637,0.01369025,0.05325012,51.6649,51.2607,0.7218449,0.7218449,0,0,0,0.7218449,7.376947,0,1.110223E-16,0,0.05325012,0.7598367,0.7218449,0,0,1.681659,9.111781,0,0.7065867,-0.7065867,11.65986,83.28454,0.132901,0.7940294,0.0426001,0,9.165031
11/11/2007 7:00:00 PM,0.02736307,0.1296301,54.06132,119.9956,0.001736342,0.006874885,48.55588,48.50475,0.1908537,0.1908537,0,-1,0,0.1908537,3.602176,0,2.775558E-17,0,0.006874885,0.2008986,0.1908537,0,0,2.466755,8.405194,0,0.1940237,-0.1940237,11.45534,81.82369,0.132901,0.209939,0.005499908,0,8.412069
11/11/2007 8:00:00 PM,0,0,40.98299,90,0,0,46.15775,46.15775,2.20494,2.20494,0,-1,0,2.20494,0,0,0,0,0,2.320989,2.20494,0,0,2.682337,8.211171,0,2.320989,-2.320989,9.008802,64.34846,0.132901,2.425434,0,0,8.211171
11/11/2007 9:00:00 PM,0,0,27.27089,90,0,0,44.07745,44.07745,2.516782,2.516782,0,-1,0,2.516782,0,0,0,0,0,2.649244,2.516782,0,0,5.261214,5.890182,0,2.649244,-2.649244,6.216254,44.40173,0.132901,2.76846,0,0,5.890182
11/11/2007 10:00:00 PM,0,0,12.97476,90,0,0,42.03271,42.03271,0.3527522,0.3527522,0,-1,0,0.3527522,0,0,0,0,0,0.3713181,0.3527522,0,0,8.204818,3.240938,0,0.3713181,-0.3713181,5.824851,41.60599,0.132901,0.3880275,0,0,3.240938
11/11/2007 11:00:00 PM,0,0,-1.654657,90,0,0,40.40581,40.40581,0.2469486,0.2469486,0,-1,0,0.2469486,0,0,2.775558E-17,0,0,0.2599459,0.2469486,0,0,8.617393,2.86962,0,0.2599459,-0.2599459,5.550843,39.6488,0.132901,0.2716435,0,0,2.86962
11/12/2007 12:00:00 AM,0,0,-16.16965,90,0,0,39.17896,39.17896,0.2727908,0.2727908,0,-1,0,0.2727908,0,0,0,0,0,0.2871482,0.2727908,0,0,8.906222,2.609674,0,0.2871482,-0.2871482,5.248163,37.4868,0.132901,0.3000698,0,0,2.609674
11/12/2007 1:00:00 AM,0,0,-30.31841,90,0,0,37.90767,37.90767,0.3206139,0.3206139,0,-1,0,0.3206139,0,0,0,0,0,0.3374883,0.3206139,0,0,9.225276,2.322526,0,0.3374883,-0.3374883,4.892419,34.94578,0.132901,0.3526753,0,0,2.322526
11/12/2007 2:00:00 AM,0,0,-43.85988,90,0,0,36.77862,36.77862,0.1413046,0.1413046,0,-1,0,0.1413046,0,0,0,0,0,0.1487416,0.1413046,0,0,9.600264,1.985037,0,0.1487416,-0.1487416,4.735631,33.82587,0.132901,0.155435,0,0,1.985037
11/12/2007 3:00:00 AM,0.03080794,1.796907,-56.79007,116.813,0.006990762,0.02964406,36.03111,35.82737,0,0,0,-1,0,0,0,0,0,0,0.02964406,0,0,0,0,9.765532,1.836296,0.02964406,0,0.02964406,4.763754,34.02674,0.1328998,0,0.02371525,0,1.86594
11/12/2007 4:00:00 AM,0.09770536,8.747097,-69.2888,102.6663,0.05642952,0.2387566,36.45015,34.805,0,0,0,-1,0,0,0,0,0,0,0.2387566,0,0,0,0,9.735888,1.862975,0.2387566,0,0.2387566,4.990258,35.64463,0.1328905,0,0.1910053,0,2.101732
11/12/2007 5:00:00 AM,0.3231279,16.2942,-81.6796,88.42563,0.05966797,0.2536434,35.56536,33.82708,0.2395421,0.2395421,0,0,0,0.2395421,105.8867,0,0,0,0.2536434,0.2521496,0.2395421,0,0,9.497131,2.077856,0.001493764,0,0.001493764,4.991675,35.65475,0.1328904,0.2634963,0.2029147,0,2.3315
11/12/2007 6:00:00 AM,0.3408236,24.08481,-94.40692,74.19616,0.260765,1.078544,40.68291,33.05364,0.1775037,0.1775037,0,0,0,0.1775037,607.6176,0,0,0,1.078544,0.186846,0.1775037,0,0,9.495637,2.079201,0.8916976,0,0.8916976,5.837614,41.69716,0.1328554,0.195254,0.8628349,0,3.157744
11/12/2007 7:00:00 AM,0.3138414,31.73156,-108.037,60.08921,0.2802765,1.16019,40.53263,32.33353,0,0,0,0,0,0,0,0,0,0,1.16019,0,0,0,0,8.60394,2.881729,1.16019,0,1.16019,6.938267,49.55895,0.13281,0,0.928152,0,4.041919
11/12/2007 8:00:00 AM,0.3936118,38.76246,-123.2501,46.29297,0.3757567,1.513574,45.49598,34.45829,0.4934267,0.4934267,0,0,0,0.4934267,306.7476,0,0,0,1.513574,0.5193965,0.4934267,0,0,7.443749,3.9259,0.9941779,0,0.9941779,7.881427,56.2958,0.132771,0.5427693,1.21086,0,5.439474
11/12/2007 9:00:00 AM,0.1859841,44.56532,-140.7242,33.25916,0.154376,0.6271691,43.95683,39.42789,2.359368,2.359368,0,-1,0,2.359368,26.58208,0,0,0,0.6271691,2.483546,2.359368,0,0,6.449572,4.82066,0,1.856376,-1.856376,5.924634,42.31873,0.132771,2.595305,0.5017353,0,5.447829
11/12/2007 10:00:00 AM,0.1813286,48.38919,-160.7248,22.41648,0.1504086,0.5942491,48.93497,44.50417,2.653013,2.653013,0,0,0,2.653013,22.39903,0,0,0,0.5942491,2.792645,2.653013,0,0,8.512212,2.964283,0,2.198396,-2.198396,3.607322,25.76653,0.132771,2.918314,0.4753992,0,3.558532
11/12/2007 11:00:00 AM,0.4462211,49.53603,177.5684,18.25507,0.4315501,1.586282,61.19537,48.35361,0.02546698,0.02546698,0,0,0,0.02546698,6228.779,0,0,0,1.586282,0.02680734,0.02546698,0,0,10.95487,0.7658878,1.559474,0,1.559474,5.08677,36.334,0.13271,0.02801367,1.269025,0,2.35217
11/12/2007 12:00:00 PM,0.8073081,47.75277,156.0986,24.46923,1.013869,3.257616,81.8158,51.13624,3.326573,3.326573,5,0,1.53,3.326573,97.92707,0,0,0,3.257616,0,0,1.673427,1.589756,9.395399,2.169415,4.847371,0,4.847371,9.68539,69.18121,0.1328555,3.65923,2.606093,5,5.427031
11/12/2007 1:00:00 PM,0.8275687,43.42334,136.6345,36.03433,1.000956,3.166993,84.00323,53.66105,1.242129,1.242129,2.69585,0,0.9009672,1.242129,254.9648,0,0,0,3.166993,0,0,1.453721,1.381035,4.548028,6.532049,4.548028,0,4.548028,14.00003,100,0.1328068,1.366342,2.533595,5,9.699042
11/12/2007 2:00:00 PM,0.5586719,37.28753,119.7083,49.30499,0.6061634,2.064451,73.2279,55.01235,0.8575792,0.8575792,0,-1,0,0.8575792,240.73,1.161736,0,0,2.064451,0.902715,0.8575792,0,0,0,10.62527,0,0,0,14.00003,100,0.1328068,0.9433372,1.651561,0,12.68972
11/12/2007 3:00:00 PM,0.4907552,30.07314,104.9079,63.19464,0.4623708,1.618019,69.0554,55.20794,0.6708528,0.6708528,0,0,0,0.6708528,241.1884,0.911858,0,0,1.618019,0.7061608,0.6708528,0,0,0,10.62527,0,0,0,14.00003,100,0.1328068,0.737938,1.294415,0,12.24329
11/12/2007 4:00:00 PM,0.5367969,22.35775,91.53293,77.34069,0.2562019,0.931142,63.0389,55.40352,1.92103,1.92103,0,0,0,1.92103,48.47097,0,0,0,0.931142,2.022137,1.92103,0,0,0,10.62527,0,1.090995,-1.090995,12.85002,91.78566,0.1328068,2.113133,0.7449136,0,11.55642
11/12/2007 5:00:00 PM,0.2102718,14.58952,78.92453,91.58118,0.06229518,0.2363138,55.95132,54.10555,0,0,0,0,0,0,0,0,0,0,0.2363138,0,0,0,0,1.212217,9.534279,0.2363138,0,0.2363138,13.07421,93.38699,0.1327975,0,0.189051,0,9.770593
11/12/2007 6:00:00 PM,0.08303484,7.144567,66.54401,105.8109,0.04514748,0.1748458,52.4167,51.0829,0.5303178,0.5303178,0,0,0,0.5303178,32.97,0,0,0,0.1748458,0.5582293,0.5303178,0,0,0.975903,9.746962,0,0.3833835,-0.3833835,12.67008,90.50041,0.1327975,0.5833496,0.1398766,0,9.921807
11/12/2007 7:00:00 PM,0.01394556,0.3736666,53.97313,119.9186,0.004950027,0.01961334,48.42825,48.28249,1.235791,1.235791,0,-1,0,1.235791,1.587108,0,2.220446E-16,0,0.01961334,1.300833,1.235791,0,0,1.401885,9.363578,0,1.28122,-1.28122,11.31956,80.85384,0.1327975,1.35937,0.01569068,0,9.383191
11/12/2007 8:00:00 PM,0,0,40.9173,90,0,0,45.95327,45.95327,1.064067,1.064067,0,-1,0,1.064067,0,0,2.220446E-16,0,0,1.12007,1.064067,0,0,2.825462,8.082358,0,1.12007,-1.12007,10.1389,72.42059,0.1327975,1.170473,0,0,8.082358
11/12/2007 9:00:00 PM,0,0,27.23385,90,0,0,43.85519,43.85519,2.258707,2.258707,0,-1,0,2.258707,0,0,0,0,0,2.377586,2.258707,0,0,4.069984,6.962288,0,2.377586,-2.377586,7.632706,54.51922,0.1327975,2.484577,0,0,6.962288
11/12/2007 10:00:00 PM,0,0,12.97187,90,0,0,41.80156,41.80156,0.2705064,0.2705064,0,-1,0,0.2705064,0,0,5.551115E-17,0,0,0.2847436,0.2705064,0,0,6.711746,4.584702,0,0.2847436,-0.2847436,7.33256,52.37532,0.1327975,0.297557,0,0,4.584702
11/12/2007 11:00:00 PM,0,0,-1.620602,90,0,0,40.20133,40.20133,0.1793439,0.1793439,0,-1,0,0.1793439,0,0,2.775558E-17,0,0,0.1887831,0.1793439,0,0,7.028128,4.299959,0,0.1887831,-0.1887831,7.133565,50.95394,0.1327975,0.1972783,0,0,4.299959
11/13/2007 12:00:00 AM,0,0,-16.09776,90,0,0,38.95671,38.95671,0.005624922,0.005624922,0,-1,0,0.005624922,0,0,8.673617E-19,0,0,0.005920971,0.005624922,0,0,7.237887,4.111176,0,0.005920971,-0.005920971,7.127324,50.90936,0.1327975,0.006187415,0,0,4.111176
11/13/2007 1:00:00 AM,0,0,-30.21643,90,0,0,37.67653,37.67653,0.3395575,0.3395575,0,-1,0,0.3395575,0,0,5.551115E-17,0,0,0.357429,0.3395575,0,0,7.244466,4.105255,0,0.357429,-0.357429,6.750561,48.2182,0.1327975,0.3735133,0,0,4.105255
11/13/2007 2:00:00 AM,0,0,-43.73389,90,0,0,36.55637,36.55637,0.1904205,0.1904205,0,-1,0,0.1904205,0,0,0,0,0,0.2004426,0.1904205,0,0,7.641609,3.747826,0,0.2004426,-0.2004426,6.539276,46.70902,0.1327975,0.2094626,0,0,3.747826
11/13/2007 3:00:00 AM,0.05235412,2.006476,-56.64557,116.8027,0.003732771,0.01585525,35.71387,35.60512,0,0,0,-1,0,0,0,0,0,0,0.01585525,0,0,0,0,7.864323,3.547383,0.01585525,0,0.01585525,6.554317,46.81646,0.1327969,0,0.0126842,0,3.563238
11/13/2007 4:00:00 AM,0.2667173,8.947304,-69.12978,102.6797,0.0176974,0.07542627,35.07143,34.55608,0,0,0,-1,0,0,0,0,0,0,0.07542627,0,0,0,0,7.848468,3.561653,0.07542627,0,0.07542627,6.625873,47.32757,0.132794,0,0.06034102,0,3.637079
11/13/2007 5:00:00 AM,0.4606999,16.48876,-81.50858,88.4602,0.05837908,0.2485402,35.27848,33.57816,0.07439507,0.07439507,0,0,0,0.07439507,334.0816,0,0,0,0.2485402,0.07831059,0.07439507,0,0,7.773042,3.629537,0.1702296,0,0.1702296,6.787367,48.4811,0.1327873,0.08183458,0.1988322,0,3.878077
11/13/2007 6:00:00 AM,0.7563692,24.27853,-94.22598,74.2519,0.3105871,1.276123,41.90087,32.80471,0.3079965,0.3079965,0,0,0,0.3079965,414.3305,0,0,0,1.276123,0.3242068,0.3079965,0,0,7.602812,3.782743,0.9519164,0,0.9519164,7.690434,54.93156,0.1327502,0.3387961,1.020899,0,5.058867
11/13/2007 7:00:00 AM,0.8718746,31.93009,-107.8496,60.16887,0.5435333,2.157922,48.07597,32.07572,0.6529695,0.6529695,0,0,0,0.6529695,330.4782,0,0,0,2.157922,0.6873364,0.6529695,0,0,6.650896,4.639468,1.470586,0,1.470586,9.085554,64.89669,0.1326928,0.7182665,1.726338,0,6.79739
11/13/2007 8:00:00 AM,1.072842,38.97192,-123.0645,46.40328,0.741477,2.809052,56.17404,34.20047,1.701884,1.701884,0,0,0,1.701884,165.0554,0,0,0,2.809052,1.791457,1.701884,0,0,5.18031,5.962996,1.017595,0,1.017595,10.05093,71.79221,0.1326532,1.872072,2.247241,0,8.772047
11/13/2007 9:00:00 AM,1.112792,44.7908,-140.5581,33.41402,0.8909795,3.18314,65.7919,39.17896,0,0,0,-1,0,0,0,0,0,0,3.18314,0,0,0,0,4.162715,6.878831,3.18314,0,3.18314,13.07072,93.36211,0.1325293,0,2.546512,0,10.06197
11/13/2007 10:00:00 AM,1.31335,48.6316,-160.6077,22.63732,0.9818752,3.332,73.77422,44.25525,0,0,0,0,0,0,0,2.352425,0,0,3.332,0,0,0,0,0.9795749,9.743657,0.9795749,0,0.9795749,14.00003,100,0.1324912,0,2.6656,0,13.07566
11/13/2007 11:00:00 AM,1.461887,49.78917,177.6092,18.50355,1.00798,3.312505,78.55253,48.13136,1.461233,1.461233,0,0,0,1.461233,226.6925,1.774365,0,0,3.312505,1.53814,1.461233,0,0,0,10.62527,0,0,0,14.00003,100,0.1324912,1.607356,2.650003,0,13.93778
11/13/2007 12:00:00 PM,1.300949,48.00608,156.0618,24.62988,0.9675162,3.144416,80.16988,50.93176,0,0,0,0,0,0,0,3.144416,0,0,3.144416,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1324912,0,2.515533,0,13.76969
11/13/2007 1:00:00 PM,1.384458,43.66933,136.5444,36.12026,0.8632386,2.81791,79.52998,53.45657,1.282691,1.282691,0,0,0,1.282691,219.6873,1.467709,0,0,2.81791,1.350202,1.282691,0,0,0,10.62527,0,0,0,14.00003,100,0.1324912,1.410961,2.254328,0,13.44318
11/13/2007 2:00:00 PM,1.172313,37.52483,119.5925,49.34589,0.702241,2.348657,75.95733,54.80788,1.946977,1.946977,0,-1,0,1.946977,120.631,0.299208,0,0,2.348657,2.049449,1.946977,0,0,0,10.62527,0,0,0,14.00003,100,0.1324912,2.141675,1.878926,0,12.97393
11/13/2007 3:00:00 PM,0.9454928,30.30429,104.7847,63.20508,0.4954685,1.724386,69.90578,55.0568,0,0,0,0,0,0,0,1.724386,0,0,1.724386,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1324912,0,1.379509,0,12.34966
11/13/2007 4:00:00 PM,0.6816968,22.58655,91.41232,77.32735,0.2569507,0.9345592,62.91821,55.26127,1.928129,1.928129,0,0,0,1.928129,48.46974,0,0,0,0.9345592,2.029609,1.928129,0,0,0,10.62527,0,1.09505,-1.09505,12.84574,91.75513,0.1324912,2.120942,0.7476473,0,11.55983
11/13/2007 5:00:00 PM,0.3706107,14.81965,78.81216,91.54671,0.02904872,0.1109651,54.76983,53.90997,0.2423402,0.2423402,0,0,0,0.2423402,45.78897,0,0,0,0.1109651,0.255095,0.2423402,0,0,1.216723,9.530224,0,0.1441299,-0.1441299,12.69382,90.66994,0.1324912,0.2665743,0.08877207,0,9.641189
11/13/2007 6:00:00 PM,0.2104635,7.378985,66.4441,105.7553,0.01462957,0.05702019,51.31023,50.87842,2.869131,2.869131,0,0,0,2.869131,1.987368,0,0,0,0.05702019,3.020138,2.869131,0,0,1.376867,9.386094,0,2.963117,-2.963117,9.570417,68.35999,0.1324912,3.156044,0.04561615,0,9.443114
11/13/2007 7:00:00 PM,0.02698277,0.6142524,53.8901,119.8391,0.002029389,0.008054217,48.13776,48.07802,3.496627,3.33,0,-1,0,3.33,0.2418684,4.440892E-16,0.1666273,0.5162901,0.008054217,3.505263,3.33,0,0,4.669219,6.422976,0,3.497209,-3.497209,5.884036,42.02874,0.1324912,3.84629,0.006443374,0,6.431031
11/13/2007 8:00:00 PM,0,0,40.8565,90,0,0,45.73102,45.73102,2.689455,2.689455,0,-1,0,2.689455,0,0,0,0.1789213,0,2.831005,2.689455,0,0,8.555007,2.925768,0,2.831005,-2.831005,2.899894,20.71349,0.1324912,2.9584,0,0,2.925768
11/13/2007 9:00:00 PM,0,0,27.20127,90,0,0,43.65961,43.65961,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.70057,0.09476236,0,0,0,2.899894,20.71349,0.1324912,0,0,0,0.09476236
11/13/2007 10:00:00 PM,0,0,12.97281,90,0,0,41.57931,41.57931,0.4865602,0.09002424,0,-1,0,0.09002424,0,0,0.396536,0.445192,0,0.09476236,0.09002424,0,0,11.70057,0.09476236,0,0.09476236,-0.09476236,2.800006,20,0.1324912,0.5352163,0,0,0.09476236
11/13/2007 11:00:00 PM,0,0,-1.583529,90,0,0,39.97908,39.97908,0.1291324,0,0,-1,0,0,0,0,0.1291324,0.1420456,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1324912,0.1420456,0,0,0
11/14/2007 12:00:00 AM,0,0,-16.02377,90,0,0,38.73446,38.73446,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1324912,0,0,0,0
11/14/2007 1:00:00 AM,0,0,-30.11312,90,0,0,37.45427,37.45427,0.3087713,0,0,-1,0,0,0,0,0.3087713,0.3396484,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1324912,0.3396484,0,0,0
11/14/2007 2:00:00 AM,0,0,-43.6072,90,0,0,36.33411,36.33411,0.1462092,0,0,-1,0,0,0,0,0.1462092,0.1608302,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1324912,0.1608302,0,0,0
11/14/2007 3:00:00 AM,0.04083105,2.209785,-56.50082,116.7957,0.005140903,0.02186039,35.50595,35.35619,0.1505733,0.02076737,0,-1,0,0.02076737,105.2632,0,0.1298059,0.1614771,0.02186039,0.02186039,0.02076737,0,0,11.80586,0,0,0,0,2.800006,20,0.1324912,0.1656306,0.01748831,0,0.02186039
11/14/2007 4:00:00 AM,0.2146324,9.141192,-68.97075,102.6964,0.01616652,0.06900817,34.77781,34.30715,0.1300408,0.06555776,0,-1,0,0.06555776,105.2632,0,0.06448302,0.1299333,0.06900817,0.06900817,0.06555776,0,0,11.80586,0,0,0,0,2.800006,20,0.1324912,0.1430449,0.05520654,0,0.06900817
11/14/2007 5:00:00 AM,0.4032438,16.67695,-81.33762,88.4978,0.05812218,0.2477814,35.02171,33.32924,0,0,0,0,0,0,0,0,0,0,0.2477814,0,0,0,0,11.80586,0,0.2477814,0,0.2477814,3.035072,21.67904,0.1324816,0,0.1982251,0,0.2477814
11/14/2007 6:00:00 AM,0.6449759,24.46579,-94.04494,74.31047,0.3100989,1.275963,41.63564,32.55579,0.4987016,0.4987016,4.003965,0,1.258082,0.4987016,255.857,4.440892E-16,0,0,1.275963,0,0,3.505263,3.33,11.55808,0.2230033,4.605963,0,4.605963,7.404672,52.89041,0.1325475,0.5485718,1.02077,5,1.498966
11/14/2007 7:00:00 AM,0.8559542,32.1221,-107.6616,60.25106,0.5428748,2.15895,47.77703,31.80013,0,0,3.505263,0,1.121937,0,0,0,0,0,2.15895,0,0,3.505263,3.33,6.952116,4.36837,5.48895,0,5.48895,12.61195,90.08515,0.1325348,0,1.72716,5,6.527319
11/14/2007 8:00:00 AM,1.125926,39.17484,-122.8774,46.5156,0.7407203,2.81108,55.8796,33.93377,1.915707,1.915707,0,0,0,1.915707,146.7385,0,0,0,2.81108,2.016534,1.915707,0,0,1.463166,9.308425,0.794546,0,0.794546,13.36572,95.46923,0.132504,2.107278,2.248864,0,12.1195
11/14/2007 9:00:00 AM,1.295984,45.00985,-140.3895,33.56982,0.8902039,3.185925,65.51377,38.93004,1.430079,1.430079,0,-1,0,1.430079,222.7797,1.011959,0,0,3.185925,1.505346,1.430079,0,0,0.6686203,10.02352,0.6686203,0,0.6686203,14.00003,100,0.1324781,1.573087,2.54874,0,13.20944
11/14/2007 10:00:00 AM,1.142849,48.86796,-160.4865,22.85628,0.9811612,3.334473,73.55185,44.05967,0.2033814,0.2033814,0,0,0,0.2033814,1639.517,3.120387,0,0,3.334473,0.2140856,0.2033814,0,0,0,10.62527,0,0,0,14.00003,100,0.1324781,0.2237195,2.667578,0,13.95975
11/14/2007 11:00:00 AM,1.511777,50.03691,177.6554,18.74648,1.007404,3.315547,78.33421,47.93578,1.327558,1.327558,0,0,0,1.327558,249.7478,1.918118,0,0,3.315547,1.39743,1.327558,0,0,0,10.62527,0,0,0,14.00003,100,0.1324781,1.460314,2.652438,0,13.94082
11/14/2007 12:00:00 PM,1.494813,48.25474,156.0309,24.78593,0.9671456,3.147808,79.9581,50.73618,1.174991,1.174991,0,0,0,1.174991,267.9005,1.910975,0,0,3.147808,1.236833,1.174991,0,0,0,10.62527,0,0,0,14.00003,100,0.1324781,1.292491,2.518246,0,13.77308
11/14/2007 1:00:00 PM,1.389183,43.91136,136.4604,36.20233,0.8631265,2.820602,79.37214,53.30544,1.996559,1.996559,0,0,0,1.996559,141.2732,0.7189614,0,0,2.820602,2.10164,1.996559,0,0,0,10.62527,0,0,0,14.00003,100,0.1324781,2.196214,2.256481,0,13.44588
11/14/2007 2:00:00 PM,1.204465,37.75869,119.4827,49.38322,0.7024229,2.351602,75.80914,54.65674,0.4038449,0.4038449,0,-1,0,0.4038449,582.3032,1.926502,0,0,2.351602,0.4250999,0.4038449,0,0,0,10.62527,0,0,0,14.00003,100,0.1324781,0.4442294,1.881281,0,12.97688
11/14/2007 3:00:00 PM,0.9010609,30.53233,104.6673,63.21214,0.4959596,1.728133,69.7227,54.86122,1.088906,1.088906,0,0,0,1.088906,158.7036,0.5819162,0,0,1.728133,1.146217,1.088906,0,0,0,10.62527,0,0,0,14.00003,100,0.1324781,1.197797,1.382506,0,12.35341
11/14/2007 4:00:00 PM,0.6654685,22.81239,91.29731,77.31079,0.2577453,0.9381912,62.78996,55.11014,1.370889,1.370889,0,0,0,1.370889,68.43671,0,0,0,0.9381912,1.443041,1.370889,0,0,0,10.62527,0,0.5048497,-0.5048497,13.46787,96.19888,0.1324781,1.507978,0.750553,0,11.56347
11/14/2007 5:00:00 PM,0.4050417,15.04679,78.70526,91.50919,0.0294957,0.1127639,54.63183,53.75883,0.3467342,0.3467342,0,0,0,0.3467342,32.52171,0,0,0,0.1127639,0.3649834,0.3467342,0,0,0.5609441,10.12042,0,0.2522195,-0.2522195,13.20201,94.29987,0.1324781,0.3814076,0.09021112,0,10.23319
11/14/2007 6:00:00 PM,0.2269601,7.610209,66.34952,105.6968,0.01508996,0.05886722,51.15485,50.70951,0,0,0,0,0,0,0,0,0,0,0.05886722,0,0,0,0,0.8411879,9.868205,0.05886722,0,0.05886722,13.25785,94.69876,0.1324759,0,0.04709378,0,9.927073
11/14/2007 7:00:00 PM,0.03409412,0.8513064,53.81223,119.757,0.002560677,0.01017466,47.93114,47.85577,1.623172,1.623172,0,-1,0,1.623172,0.6268378,0,0,0,0.01017466,1.708602,1.623172,0,0,0.7823207,9.921185,0,1.698428,-1.698428,11.46755,81.91093,0.1324759,1.785489,0.008139726,0,9.93136
11/14/2007 8:00:00 PM,0,0,40.80058,90,0,0,45.50876,45.50876,1.252188,1.252188,0,-1,0,1.252188,0,0,2.220446E-16,0,0,1.318093,1.252188,0,0,2.669462,8.222758,0,1.318093,-1.318093,10.07816,71.98672,0.1324759,1.377407,0,0,8.222758
11/14/2007 9:00:00 PM,0,0,27.17313,90,0,0,43.42846,43.42846,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.13401,6.904665,0,0,0,10.07816,71.98672,0.1324759,0,0,0,6.904665
11/14/2007 10:00:00 PM,0,0,12.97753,90,0,0,41.35706,41.35706,0.3929616,0.3929616,0,-1,0,0.3929616,0,0,5.551115E-17,0,0,0.4136437,0.3929616,0,0,4.13401,6.904665,0,0.4136437,-0.4136437,9.642142,68.87231,0.1324759,0.4322577,0,0,6.904665
11/14/2007 11:00:00 PM,0,0,-1.543479,90,0,0,39.75682,39.75682,0.07870689,0.07870689,0,-1,0,0.07870689,0,0,0,0,0,0.08284936,0.07870689,0,0,4.593615,6.491021,0,0.08284936,-0.08284936,9.554811,68.24852,0.1324759,0.08657758,0,0,6.491021
11/15/2007 12:00:00 AM,0,0,-15.9477,90,0,0,38.47664,38.47664,0.225159,0.225159,0,-1,0,0.225159,0,0,2.775558E-17,0,0,0.2370095,0.225159,0,0,4.685669,6.408172,0,0.2370095,-0.2370095,9.304982,66.46402,0.1324759,0.2476749,0,0,6.408172
11/15/2007 1:00:00 AM,0,0,-30.00854,90,0,0,37.20535,37.20535,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.949013,6.171163,0,0,0,9.304982,66.46402,0.1324759,0,0,0,6.171163
11/15/2007 2:00:00 AM,0,0,-43.47988,90,0,0,36.0763,36.0763,0.9956008,0.9956008,0,-1,0,0.9956008,0,0,2.220446E-16,0,0,1.048001,0.9956008,0,0,4.949013,6.171163,0,1.048001,-1.048001,8.200292,58.5734,0.1324759,1.095161,0,0,6.171163
11/15/2007 3:00:00 AM,0.0215868,2.406784,-56.35588,116.7921,0.01584531,0.06735579,35.56888,35.10727,0.5189193,0.5189193,0,-1,0,0.5189193,12.98001,0,0,0,0.06735579,0.5462309,0.5189193,0,0,6.113459,5.123161,0,0.4788751,-0.4788751,7.695513,54.96784,0.1324759,0.5708113,0.05388463,0,5.190517
11/15/2007 4:00:00 AM,0.1450729,9.328721,-68.81179,102.7162,0.03257678,0.1388893,35.00683,34.05823,0.224173,0.224173,0,-1,0,0.224173,61.95631,0,2.775558E-17,0,0.1388893,0.2359716,0.224173,0,0,6.645542,4.644287,0,0.09708228,-0.09708228,7.59318,54.23689,0.1324759,0.2465903,0.1111115,0,4.783176
11/15/2007 5:00:00 AM,0.3476155,16.85872,-81.16683,88.53839,0.05970829,0.2548152,34.81868,33.08031,0.4030362,0.4030362,0,0,0,0.4030362,63.22391,0,0,0,0.2548152,0.4242486,0.4030362,0,0,6.753411,4.547204,0,0.1694334,-0.1694334,7.414581,52.96119,0.1324759,0.4433398,0.2038522,0,4.80202
11/15/2007 6:00:00 AM,0.6537302,24.64656,-93.86394,74.3718,0.3095505,1.275561,41.36864,32.30687,0.01635841,0.01635841,0,0,0,0.01635841,7797.583,0,0,0,1.275561,0.01721938,0.01635841,0,0,6.94167,4.377771,1.258341,0,1.258341,8.608349,61.48808,0.1324272,0.01799425,1.020449,0,5.653332
11/15/2007 7:00:00 AM,0.9267197,32.30755,-107.4733,60.33569,0.5421633,2.159447,47.50356,31.5512,2.731938,2.731938,0,0,0,2.731938,79.04451,0,0,0,2.159447,2.875725,2.731938,0,0,5.683329,5.510278,0,0.7162774,-0.7162774,7.853326,56.09507,0.1324272,3.005132,1.727558,0,7.669725
11/15/2007 8:00:00 AM,1.156847,39.37116,-122.6892,46.62981,0.739921,2.812806,55.59293,33.67595,1.947035,1.947035,0,0,0,1.947035,144.4661,0,0,0,2.812806,2.049511,1.947035,0,0,6.479193,4.794001,0.7632946,0,0.7632946,8.577451,61.26738,0.1323976,2.141739,2.250245,0,7.606806
11/15/2007 9:00:00 AM,1.127019,45.22242,-140.2183,33.72636,0.889398,3.18861,65.23473,38.68111,0.5825025,0.5825025,0,-1,0,0.5825025,547.3984,0,0,0,3.18861,0.6131606,0.5825025,0,0,5.715898,5.480966,2.575449,0,2.575449,11.02074,78.71939,0.1322981,0.6407528,2.550888,0,8.669576
11/15/2007 10:00:00 AM,1.210306,49.09821,-160.3611,23.07317,0.9804309,3.337696,73.29256,43.82852,0.9283856,0.9283856,0,0,0,0.9283856,359.5161,0,0,0,3.337696,0.977248,0.9283856,0,0,3.140449,7.79887,2.360448,0,2.360448,13.26005,94.71448,0.132207,1.021224,2.670156,0,11.13657
11/15/2007 11:00:00 AM,1.200622,50.27917,177.7069,18.98383,1.006826,3.318168,78.13406,47.75797,0.1218247,0.1218247,0,0,0,0.1218247,2723.724,2.40993,0,0,3.318168,0.1282365,0.1218247,0,0,0.7800013,9.923273,0.7800013,0,0.7800013,14.00003,100,0.1321769,0.1340071,2.654534,0,13.24144
11/15/2007 12:00:00 PM,1.198466,48.49869,156.006,24.9373,0.9667872,3.150832,79.76492,50.55838,0.6592281,0.6592281,0,0,0,0.6592281,477.9578,2.456908,0,0,3.150832,0.6939243,0.6592281,0,0,0,10.62527,0,0,0,14.00003,100,0.1321769,0.7251509,2.520666,0,13.77611
11/15/2007 1:00:00 PM,0.9928272,44.14936,136.3825,36.28047,0.863039,2.824237,79.16965,53.10986,0,0,0,0,0,0,0,2.824237,0,0,2.824237,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1321769,0,2.25939,0,13.44951
11/15/2007 2:00:00 PM,0.9711723,37.98906,119.3789,49.41695,0.7026395,2.35536,75.61678,54.46116,0.4962619,0.4962619,0,-1,0,0.4962619,474.6203,1.832979,0,0,2.35536,0.5223809,0.4962619,0,0,0,10.62527,0,0,0,14.00003,100,0.1321769,0.5458881,1.884288,0,12.98063
11/15/2007 3:00:00 PM,0.802992,30.7572,104.5557,63.21582,0.4964926,1.731514,69.58588,54.71008,0,0,0,0,0,0,0,1.731514,0,0,1.731514,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1321769,0,1.385211,0,12.35679
11/15/2007 4:00:00 PM,0.6787354,23.0352,91.18798,77.29105,0.2585855,0.9419857,62.66306,54.95901,1.130778,1.130778,0,0,0,1.130778,83.30423,0,2.220446E-16,0,0.9419857,1.190292,1.130778,0,0,0,10.62527,0,0.2483066,-0.2483066,13.73829,98.13045,0.1321769,1.243856,0.7535886,0,11.56726
11/15/2007 5:00:00 PM,0.4706182,15.27085,78.60386,91.46868,0.0299365,0.1145419,54.49364,53.6077,2.332506,2.332506,0,0,0,2.332506,4.91068,0,0,0,0.1145419,2.45527,2.332506,0,0,0.2758963,10.37697,0,2.340728,-2.340728,11.27095,80.50659,0.1321769,2.565757,0.09163354,0,10.49151
11/15/2007 6:00:00 PM,0.2544195,7.838161,66.26028,105.6355,0.01554394,0.0606956,50.99038,50.53171,2.862979,2.862979,0,0,0,2.862979,2.120016,0,0,0,0.0606956,3.013662,2.862979,0,0,2.876705,8.03624,0,2.952966,-2.952966,8.158246,58.27307,0.1321769,3.149276,0.04855648,0,8.096935
11/15/2007 7:00:00 PM,0.04257159,1.084748,53.7395,119.6725,0.002863732,0.01138968,47.76224,47.67796,1.90128,1.90128,0,-1,0,1.90128,0.5990532,0,0,0,0.01138968,2.001347,1.90128,0,0,6.157779,5.083273,0,1.989958,-1.989958,6.060647,43.29025,0.1321769,2.091408,0.009111742,0,5.094663
11/15/2007 8:00:00 PM,0,0,40.74952,90,0,0,45.33096,45.33096,0.6726283,0.6726283,0,-1,0,0.6726283,0,0,1.110223E-16,0,0,0.7080297,0.6726283,0,0,8.368843,3.093316,0,0.7080297,-0.7080297,5.314318,37.95934,0.1321769,0.7398911,0,0,3.093316
11/15/2007 9:00:00 PM,0,0,27.14939,90,0,0,43.25955,43.25955,1.625427,1.625427,0,-1,0,1.625427,0,0,2.220446E-16,0,0,1.710975,1.625427,0,0,9.155542,2.385286,0,1.710975,-1.710975,3.510791,25.07703,0.1321769,1.787969,0,0,2.385286
11/15/2007 10:00:00 PM,0,0,12.98601,90,0,0,41.17925,41.17925,0.2460318,0.2460318,0,-1,0,0.2460318,0,0,5.551115E-17,0,0,0.2589809,0.2460318,0,0,11.05663,0.6743106,0,0.2589809,-0.2589809,3.237802,23.12711,0.1321769,0.270635,0,0,0.6743106
11/15/2007 11:00:00 PM,0,0,-1.500496,90,0,0,39.55235,39.55235,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.34438,0.4153298,0,0,0,3.237802,23.12711,0.1321769,0,0,0,0.4153298
11/16/2007 12:00:00 AM,0,0,-15.86962,90,0,0,38.28106,38.28106,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.34438,0.4153298,0,0,0,3.237802,23.12711,0.1321769,0,0,0,0.4153298
11/16/2007 1:00:00 AM,0,0,-29.90274,90,0,0,36.98309,36.98309,0.2265331,0.2265331,0,-1,0,0.2265331,0,0,2.775558E-17,0,0,0.2384559,0.2265331,0,0,11.34438,0.4153298,0,0.2384559,-0.2384559,2.986447,21.33172,0.1321769,0.2491864,0,0,0.4153298
11/16/2007 2:00:00 AM,0,0,-43.35197,90,0,0,35.85404,35.85404,0.5165221,0.1680302,0,-1,0,0.1680302,0,0,0.3484919,0.4001442,0,0.1768738,0.1680302,0,0,11.60933,0.1768738,0,0.1768738,-0.1768738,2.800006,20,0.1321769,0.5681743,0,0,0.1768738
